t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10685.0,2.927,0.763,-33.536,3.321,9.558,5.281,37.587,4.893,-25.112,-2.685,0.0,39.2,39.2,9.869,3.207,-14.957,-12.605,-16.3,-13.717,-3.156,27.841,0.0,198.94,,217.0,200.0,-14.339,2.903,-9.974,25.071
10685.5,2.927,0.763,-33.536,3.321,9.558,5.281,37.587,4.893,-25.112,-2.685,0.0,39.2,39.2,9.869,3.207,-14.87,-12.591,-16.265,-13.681,-3.156,27.841,0.0,198.94,,217.0,200.0,-14.395,2.904,-9.987,25.097
10686.0,2.28,0.578,-34.348,3.319,9.611,5.281,37.587,4.893,-25.112,-2.685,0.0,39.2,39.2,9.734,3.208,-15.012,-12.541,-16.228,-13.661,-3.156,27.841,0.0,198.94,,218.0,200.0,-14.352,2.904,-9.99,25.117
10686.5,2.28,0.578,-34.348,3.319,9.611,5.281,37.587,4.893,-25.112,-2.685,0.0,39.2,39.2,9.734,3.208,-14.942,-12.599,-16.29,-13.687,-3.156,27.841,0.0,198.84,,218.0,200.0,-14.36,2.894,-9.99,25.15
10687.0,2.28,0.578,-34.348,3.319,9.611,5.281,37.587,4.893,-25.112,-2.685,0.0,39.2,39.2,9.734,3.208,-14.89,-12.587,-16.239,-13.67,-3.156,27.841,0.0,198.84,,219.0,200.0,-14.379,2.884,-9.991,25.227
10687.5,2.28,0.578,-34.348,3.319,9.611,5.281,37.587,4.893,-25.112,-2.685,0.0,39.2,39.2,9.734,3.208,-14.997,-12.556,-16.202,-13.653,-3.156,27.841,0.0,200.34,,219.0,200.0,-14.346,2.874,-10.007,25.23
10688.0,2.28,0.578,-34.348,3.319,9.611,5.261,37.604,4.903,-25.108,-2.68,0.0,39.219,39.241,9.734,3.208,-14.898,-12.582,-16.259,-13.684,-3.148,27.859,0.0,200.34,,219.0,200.0,-14.352,2.864,-10.004,25.228
10688.5,2.28,0.578,-34.348,3.319,9.611,5.261,37.604,4.903,-25.108,-2.68,0.0,39.2,39.2,9.734,3.208,-15.02,-12.603,-16.325,-13.658,-3.148,27.859,0.0,200.14,,219.0,200.0,-14.356,2.855,-9.994,25.289
10689.0,3.204,0.73,-35.209,3.263,9.652,5.261,37.604,4.903,-25.108,-2.68,0.0,39.2,39.2,9.64,3.22,-14.92,-12.603,-16.307,-13.7,-3.148,27.859,0.0,200.14,,219.0,200.0,-14.402,2.845,-10.005,25.356
10689.5,3.204,0.73,-35.209,3.263,9.652,5.261,37.604,4.903,-25.108,-2.68,0.0,39.2,39.2,9.64,3.22,-15.012,-12.563,-16.229,-13.66,-3.148,27.859,0.0,200.04,,219.0,200.0,-14.383,2.851,-10.005,25.467
10690.0,3.204,0.73,-35.209,3.263,9.652,5.261,37.604,4.903,-25.108,-2.68,0.0,39.2,39.2,9.64,3.22,-14.991,-12.616,-16.327,-13.675,-3.148,27.859,0.0,200.04,,219.0,200.0,-14.366,2.857,-10.006,25.537
10690.5,3.204,0.73,-35.209,3.263,9.652,5.261,37.604,4.903,-25.108,-2.68,0.0,39.2,39.2,9.64,3.22,-14.859,-12.597,-16.247,-13.654,-3.148,27.859,0.0,201.44,,219.0,200.0,-14.402,2.863,-10.002,25.645
10691.0,3.204,0.73,-35.209,3.263,9.652,5.289,37.587,4.911,-25.089,-2.691,0.0,39.217,39.342,9.64,3.22,-14.986,-12.528,-16.2,-13.658,-3.143,27.848,0.0,201.44,,218.0,200.0,-14.339,2.868,-10.003,25.682
10691.5,3.204,0.73,-35.209,3.263,9.652,5.289,37.587,4.911,-25.089,-2.691,0.0,39.2,39.3,9.64,3.22,-14.898,-12.601,-16.266,-13.685,-3.143,27.848,0.0,201.54,,218.0,200.0,-14.343,2.874,-9.979,25.734
10692.0,2.689,0.67,-34.054,3.298,9.625,5.289,37.587,4.911,-25.089,-2.691,0.0,39.2,39.3,9.753,3.099,-15.006,-12.538,-16.193,-13.634,-3.143,27.848,0.0,201.54,,217.0,200.0,-14.362,2.879,-9.999,25.755
10692.5,2.689,0.67,-34.054,3.298,9.625,5.289,37.587,4.911,-25.089,-2.691,0.0,39.2,39.3,9.753,3.099,-14.918,-12.603,-16.294,-13.684,-3.143,27.848,0.0,201.74,,217.0,200.0,-14.343,2.876,-9.991,25.804
10693.0,2.689,0.67,-34.054,3.298,9.625,5.289,37.587,4.911,-25.089,-2.691,0.0,39.2,39.3,9.753,3.099,-14.883,-12.581,-16.239,-13.659,-3.143,27.848,0.0,201.74,,216.0,200.0,-14.375,2.873,-9.988,25.866
10693.5,2.689,0.67,-34.054,3.298,9.625,5.289,37.587,4.911,-25.089,-2.691,0.0,39.2,39.3,9.753,3.099,-15.007,-12.54,-16.213,-13.64,-3.143,27.848,0.0,201.44,,216.0,200.0,-14.34,2.87,-9.991,25.883
10694.0,2.689,0.67,-34.054,3.298,9.625,5.289,37.587,4.911,-25.089,-2.691,0.0,39.2,39.3,9.753,3.099,-14.952,-12.609,-16.312,-13.716,-3.143,27.848,0.0,201.44,,215.0,200.0,-14.35,2.864,-9.975,25.836
10694.5,2.689,0.67,-34.054,3.298,9.625,5.324,37.591,4.897,-25.09,-2.695,0.0,39.218,39.303,9.753,3.099,-14.924,-12.567,-16.226,-13.669,-3.145,27.855,0.0,201.04,,215.0,200.0,-14.397,2.864,-9.997,25.771
10695.0,2.689,0.67,-34.054,3.298,9.625,5.324,37.591,4.897,-25.09,-2.695,0.0,39.2,39.3,9.753,3.099,-14.903,-12.587,-16.275,-13.671,-3.145,27.855,0.0,201.04,,214.0,200.0,-14.347,2.861,-9.978,25.765
10695.5,3.278,0.789,-34.959,3.26,9.656,5.324,37.591,4.897,-25.09,-2.695,0.0,39.2,39.3,9.716,3.073,-14.876,-12.58,-16.213,-13.652,-3.145,27.855,0.0,200.94,,214.0,200.0,-14.359,2.858,-9.969,25.753
10696.0,3.278,0.789,-34.959,3.26,9.656,5.324,37.591,4.897,-25.09,-2.695,0.0,39.2,39.3,9.716,3.073,-14.973,-12.582,-16.247,-13.621,-3.145,27.855,0.0,200.94,,214.0,200.0,-14.33,2.865,-9.981,25.755
10696.5,3.278,0.789,-34.959,3.26,9.656,5.324,37.591,4.897,-25.09,-2.695,0.0,39.2,39.3,9.716,3.073,-14.887,-12.586,-16.268,-13.648,-3.145,27.855,0.0,200.24,,214.0,200.0,-14.356,2.872,-9.984,25.755
10697.0,3.278,0.789,-34.959,3.26,9.656,5.324,37.591,4.897,-25.09,-2.695,0.0,39.2,39.3,9.716,3.073,-14.88,-12.589,-16.216,-13.658,-3.145,27.855,0.0,200.24,,214.0,200.0,-14.347,2.879,-9.98,25.819
10697.5,3.278,0.789,-34.959,3.26,9.656,5.305,37.597,4.897,-25.103,-2.696,0.0,39.222,39.319,9.716,3.073,-14.97,-12.51,-16.159,-13.627,-3.144,27.849,0.0,197.04,,214.0,200.0,-14.336,2.885,-9.981,25.86
10698.0,3.278,0.789,-34.959,3.26,9.656,5.305,37.597,4.897,-25.103,-2.696,0.0,39.2,39.3,9.716,3.073,-14.923,-12.576,-16.29,-13.675,-3.144,27.849,0.0,197.04,,215.0,200.0,-14.316,2.892,-9.967,25.879
10698.5,2.357,0.57,-35.209,3.345,9.56,5.305,37.597,4.897,-25.103,-2.696,0.0,39.2,39.3,9.631,3.206,-14.996,-12.595,-16.325,-13.657,-3.144,27.849,0.0,197.24,,215.0,200.0,-14.366,2.898,-9.972,25.906
10699.0,2.357,0.57,-35.209,3.345,9.56,5.305,37.597,4.897,-25.103,-2.696,0.0,39.2,39.3,9.631,3.206,-14.931,-12.606,-16.295,-13.683,-3.144,27.849,0.0,197.24,,216.0,200.0,-14.393,2.889,-9.978,25.897
10699.5,2.357,0.57,-35.209,3.345,9.56,5.305,37.597,4.897,-25.103,-2.696,0.0,39.2,39.3,9.631,3.206,-14.748,-12.471,-16.127,-13.578,-3.144,27.849,0.0,196.94,,216.0,200.0,-14.379,2.88,-9.944,25.903
10700.0,2.357,0.57,-35.209,3.345,9.56,5.305,37.597,4.897,-25.103,-2.696,0.0,39.2,39.3,9.631,3.206,-14.837,-12.518,-16.16,-13.598,-3.144,27.849,0.0,196.94,,217.0,200.0,-14.231,2.872,-9.96,25.931
10700.5,2.357,0.57,-35.209,3.345,9.56,5.305,37.597,4.897,-25.103,-2.696,0.0,39.2,39.3,9.631,3.206,-14.926,-12.484,-16.119,-13.588,-3.144,27.849,0.0,197.54,,217.0,200.0,-14.279,2.863,-9.963,25.919
10701.0,2.357,0.57,-35.209,3.345,9.56,5.271,37.593,4.893,-25.125,-2.693,0.0,39.227,39.377,9.631,3.206,-14.944,-12.572,-16.275,-13.669,-3.15,27.846,0.0,197.54,,218.0,200.0,-14.279,2.855,-9.969,25.816
10701.5,2.357,0.57,-35.209,3.345,9.56,5.271,37.593,4.893,-25.125,-2.693,0.0,39.2,39.4,9.631,3.206,-15.015,-12.581,-16.306,-13.694,-3.15,27.846,0.0,197.74,,218.0,200.0,-14.365,2.847,-9.959,25.8
10702.0,2.419,0.635,-34.252,3.341,9.596,5.271,37.593,4.893,-25.125,-2.693,0.0,39.2,39.4,9.688,3.15,-15.022,-12.609,-16.344,-13.673,-3.15,27.846,0.0,197.74,,219.0,200.0,-14.399,2.839,-9.982,25.729
10702.5,2.419,0.635,-34.252,3.341,9.596,5.271,37.593,4.893,-25.125,-2.693,0.0,39.2,39.4,9.688,3.15,-14.845,-12.533,-16.13,-13.592,-3.15,27.846,0.0,198.34,,219.0,200.0,-14.412,2.832,-9.98,25.624
10703.0,2.419,0.635,-34.252,3.341,9.596,5.271,37.593,4.893,-25.125,-2.693,0.0,39.2,39.4,9.688,3.15,-14.962,-12.589,-16.295,-13.66,-3.15,27.846,0.0,198.34,,220.0,200.0,-14.275,2.825,-9.966,25.556
10703.5,2.419,0.635,-34.252,3.341,9.596,5.271,37.593,4.893,-25.125,-2.693,0.0,39.2,39.4,9.688,3.15,-14.947,-12.597,-16.308,-13.683,-3.15,27.846,0.0,201.74,,220.0,200.0,-14.376,2.819,-9.965,25.536
10704.0,2.419,0.635,-34.252,3.341,9.596,5.245,37.593,4.896,-25.121,-2.705,0.0,39.234,39.349,9.688,3.15,-14.955,-12.575,-16.268,-13.683,-3.15,27.833,0.0,201.74,,219.0,200.0,-14.384,2.812,-9.965,25.512
10704.5,2.419,0.635,-34.252,3.341,9.596,5.245,37.593,4.896,-25.121,-2.705,0.0,39.2,39.3,9.688,3.15,-15.013,-12.606,-16.354,-13.729,-3.15,27.833,0.0,201.44,,219.0,200.0,-14.37,2.806,-9.965,25.506
10705.0,2.54,0.675,-34.242,3.336,9.496,5.245,37.593,4.896,-25.121,-2.705,0.0,39.2,39.3,9.758,3.242,-14.925,-12.615,-16.288,-13.691,-3.15,27.833,0.0,201.44,,218.0,200.0,-14.425,2.799,-9.972,25.507
10705.5,2.54,0.675,-34.242,3.336,9.496,5.245,37.593,4.896,-25.121,-2.705,0.0,39.2,39.3,9.758,3.242,-15.026,-12.539,-16.223,-13.664,-3.15,27.833,0.0,201.54,,218.0,200.0,-14.38,2.795,-9.957,25.484
10706.0,2.54,0.675,-34.242,3.336,9.496,5.245,37.593,4.896,-25.121,-2.705,0.0,39.2,39.3,9.758,3.242,-14.898,-12.597,-16.27,-13.672,-3.15,27.833,0.0,201.54,,217.0,200.0,-14.363,2.791,-9.961,25.492
10706.5,2.54,0.675,-34.242,3.336,9.496,5.245,37.593,4.896,-25.121,-2.705,0.0,39.2,39.3,9.758,3.242,-15.021,-12.54,-16.22,-13.647,-3.15,27.833,0.0,202.34,,217.0,200.0,-14.359,2.787,-9.982,25.432
10707.0,2.54,0.675,-34.242,3.336,9.496,5.249,37.602,4.893,-25.137,-2.719,0.0,39.233,39.331,9.758,3.242,-14.982,-12.61,-16.335,-13.716,-3.167,27.832,0.0,202.34,,216.0,200.0,-14.357,2.783,-9.99,25.386
10707.5,2.54,0.675,-34.242,3.336,9.496,5.249,37.602,4.893,-25.137,-2.719,0.0,39.2,39.3,9.758,3.242,-14.833,-12.52,-16.196,-13.647,-3.167,27.832,0.0,202.24,,216.0,200.0,-14.411,2.779,-9.97,25.367
10708.0,2.54,0.675,-34.242,3.336,9.496,5.249,37.602,4.893,-25.137,-2.719,0.0,39.2,39.3,9.758,3.242,-14.994,-12.523,-16.142,-13.622,-3.167,27.832,0.0,202.24,,215.0,200.0,-14.299,2.775,-9.976,25.417
10708.5,3.552,0.84,-35.209,3.269,9.672,5.249,37.602,4.893,-25.137,-2.719,0.0,39.2,39.3,9.484,3.265,-14.902,-12.592,-16.275,-13.669,-3.167,27.832,0.0,201.94,,215.0,200.0,-14.32,2.771,-9.963,25.437
10709.0,3.552,0.84,-35.209,3.269,9.672,5.249,37.602,4.893,-25.137,-2.719,0.0,39.2,39.3,9.484,3.265,-14.909,-12.585,-16.25,-13.653,-3.167,27.832,0.0,201.94,,214.0,200.0,-14.359,2.784,-9.98,25.468
10709.5,3.552,0.84,-35.209,3.269,9.672,5.249,37.602,4.893,-25.137,-2.719,0.0,39.2,39.3,9.484,3.265,-14.966,-12.591,-16.269,-13.693,-3.167,27.832,0.0,197.54,,214.0,200.0,-14.349,2.796,-9.98,25.485
10710.0,3.552,0.84,-35.209,3.269,9.672,5.249,37.602,4.893,-25.137,-2.719,0.0,39.2,39.3,9.484,3.265,-14.932,-12.535,-16.182,-13.639,-3.167,27.832,0.0,197.54,,215.0,200.0,-14.38,2.809,-9.983,25.484
10710.5,3.552,0.84,-35.209,3.269,9.672,5.274,37.605,4.899,-25.127,-2.724,0.0,39.233,39.329,9.484,3.265,-14.973,-12.584,-16.289,-13.673,-3.169,27.837,0.0,198.74,,215.0,200.0,-14.322,2.821,-9.971,25.491
10711.0,3.552,0.84,-35.209,3.269,9.672,5.274,37.605,4.899,-25.127,-2.724,0.0,39.2,39.3,9.484,3.265,-14.945,-12.613,-16.316,-13.689,-3.169,27.837,0.0,198.74,,216.0,200.0,-14.38,2.833,-9.962,25.527
10711.5,2.938,0.7,-35.209,3.269,9.626,5.274,37.605,4.899,-25.127,-2.724,0.0,39.2,39.3,9.693,3.341,-15.052,-12.607,-16.315,-13.677,-3.169,27.837,0.0,197.84,,216.0,200.0,-14.391,2.845,-9.986,25.581
10712.0,2.938,0.7,-35.209,3.269,9.626,5.274,37.605,4.899,-25.127,-2.724,0.0,39.2,39.3,9.693,3.341,-14.933,-12.604,-16.282,-13.694,-3.169,27.837,0.0,197.84,,217.0,200.0,-14.413,2.846,-9.956,25.595
10712.5,2.938,0.7,-35.209,3.269,9.626,5.274,37.605,4.899,-25.127,-2.724,0.0,39.2,39.3,9.693,3.341,-14.724,-12.515,-16.123,-13.599,-3.169,27.837,0.0,197.94,,217.0,200.0,-14.378,2.848,-9.972,25.583
10713.0,2.938,0.7,-35.209,3.269,9.626,5.274,37.605,4.899,-25.127,-2.724,0.0,39.2,39.3,9.693,3.341,-14.936,-12.595,-16.267,-13.655,-3.169,27.837,0.0,197.94,,218.0,200.0,-14.24,2.849,-9.965,25.594
10713.5,2.938,0.7,-35.209,3.269,9.626,5.264,37.603,4.893,-25.146,-2.711,0.0,39.246,39.377,9.693,3.341,-14.925,-12.591,-16.283,-13.68,-3.17,27.826,0.0,198.84,,218.0,200.0,-14.363,2.851,-9.969,25.578
10714.0,2.938,0.7,-35.209,3.269,9.626,5.264,37.603,4.893,-25.146,-2.711,0.0,39.2,39.4,9.693,3.341,-14.947,-12.598,-16.281,-13.713,-3.17,27.826,0.0,198.84,,219.0,200.0,-14.37,2.852,-9.975,25.582
10714.5,2.938,0.7,-35.209,3.269,9.626,5.264,37.603,4.893,-25.146,-2.711,0.0,39.2,39.4,9.693,3.341,-14.975,-12.602,-16.342,-13.714,-3.17,27.826,0.0,202.54,,219.0,200.0,-14.385,2.854,-9.965,25.503
10715.0,3.215,0.824,-34.836,3.252,9.596,5.264,37.603,4.893,-25.146,-2.711,0.0,39.2,39.4,9.747,3.406,-14.922,-12.606,-16.295,-13.677,-3.17,27.826,0.0,202.54,,218.0,200.0,-14.408,2.855,-9.997,25.475
10715.5,3.215,0.824,-34.836,3.252,9.596,5.264,37.603,4.893,-25.146,-2.711,0.0,39.2,39.4,9.747,3.406,-14.99,-12.557,-16.208,-13.684,-3.17,27.826,0.0,201.94,,218.0,200.0,-14.375,2.861,-9.988,25.483
10716.0,3.215,0.824,-34.836,3.252,9.596,5.264,37.603,4.893,-25.146,-2.711,0.0,39.2,39.4,9.747,3.406,-14.944,-12.617,-16.328,-13.701,-3.17,27.826,0.0,201.94,,217.0,200.0,-14.36,2.867,-9.987,25.515
10716.5,3.215,0.824,-34.836,3.252,9.596,5.264,37.603,4.893,-25.146,-2.711,0.0,39.2,39.4,9.747,3.406,-15.051,-12.632,-16.367,-13.741,-3.17,27.826,0.0,205.14,,217.0,200.0,-14.398,2.872,-9.997,25.553
10717.0,3.215,0.824,-34.836,3.252,9.596,5.294,37.608,4.89,-25.121,-2.715,0.0,39.247,39.396,9.747,3.406,-14.921,-12.609,-16.303,-13.714,-3.167,27.821,0.0,205.14,,216.0,200.0,-14.448,2.878,-10.001,25.571
10717.5,3.215,0.824,-34.836,3.252,9.596,5.294,37.608,4.89,-25.121,-2.715,0.0,39.2,39.4,9.747,3.406,-14.912,-12.547,-16.146,-13.611,-3.167,27.821,0.0,205.64,,216.0,200.0,-14.387,2.883,-9.996,25.603
10718.0,3.534,0.819,-35.209,3.221,9.637,5.294,37.608,4.89,-25.121,-2.715,0.0,39.2,39.4,9.679,3.328,-14.982,-12.612,-16.309,-13.68,-3.167,27.821,0.0,205.64,,215.0,200.0,-14.304,2.889,-9.997,25.588
10718.5,3.534,0.819,-35.209,3.221,9.637,5.294,37.608,4.89,-25.121,-2.715,0.0,39.2,39.4,9.679,3.328,-14.974,-12.618,-16.282,-13.71,-3.167,27.821,0.0,205.54,,215.0,200.0,-14.395,2.899,-9.997,25.584
10719.0,3.534,0.819,-35.209,3.221,9.637,5.294,37.608,4.89,-25.121,-2.715,0.0,39.2,39.4,9.679,3.328,-15.013,-12.591,-16.251,-13.683,-3.167,27.821,0.0,205.54,,214.0,200.0,-14.396,2.91,-9.992,25.563
10719.5,3.534,0.819,-35.209,3.221,9.637,5.294,37.608,4.89,-25.121,-2.715,0.0,39.2,39.4,9.679,3.328,-14.994,-12.615,-16.342,-13.715,-3.167,27.821,0.0,202.54,,214.0,200.0,-14.384,2.92,-9.983,25.651
10720.0,3.534,0.819,-35.209,3.221,9.637,5.252,37.594,4.891,-25.163,-2.732,0.0,39.252,39.429,9.679,3.328,-14.962,-12.587,-16.258,-13.708,-3.171,27.815,0.0,202.54,,213.0,200.0,-14.417,2.93,-10.001,25.663
10720.5,3.534,0.819,-35.209,3.221,9.637,5.252,37.594,4.891,-25.163,-2.732,0.0,39.3,39.4,9.679,3.328,-14.939,-12.619,-16.286,-13.722,-3.171,27.815,0.0,203.04,,213.0,200.0,-14.379,2.94,-10.005,25.663
10721.0,2.788,0.729,-34.423,3.268,9.608,5.252,37.594,4.891,-25.163,-2.732,0.0,39.3,39.4,9.648,3.187,-14.914,-12.615,-16.293,-13.713,-3.171,27.815,0.0,203.04,,212.0,200.0,-14.392,2.95,-9.981,25.691
10721.5,2.788,0.729,-34.423,3.268,9.608,5.252,37.594,4.891,-25.163,-2.732,0.0,39.3,39.4,9.648,3.187,-15.031,-12.627,-16.323,-13.725,-3.171,27.815,0.0,202.74,,212.0,200.0,-14.384,2.947,-9.976,25.707
10722.0,2.788,0.729,-34.423,3.268,9.608,5.252,37.594,4.891,-25.163,-2.732,0.0,39.3,39.4,9.648,3.187,-15.012,-12.645,-16.342,-13.735,-3.171,27.815,0.0,202.74,,211.0,200.0,-14.427,2.945,-9.987,25.711
10722.5,2.788,0.729,-34.423,3.268,9.608,5.252,37.594,4.891,-25.163,-2.732,0.0,39.3,39.4,9.648,3.187,-14.987,-12.584,-16.242,-13.665,-3.171,27.815,0.0,199.64,,211.0,200.0,-14.434,2.942,-10.006,25.738
10723.0,2.788,0.729,-34.423,3.268,9.608,5.252,37.594,4.891,-25.163,-2.732,0.0,39.3,39.4,9.648,3.187,-14.998,-12.577,-16.227,-13.664,-3.171,27.815,0.0,199.64,,211.0,200.0,-14.369,2.939,-9.987,25.755
10723.5,2.788,0.729,-34.423,3.268,9.608,5.247,37.601,4.898,-25.174,-2.719,0.0,39.259,39.354,9.648,3.187,-14.954,-12.616,-16.265,-13.691,-3.168,27.822,0.0,199.54,,211.0,200.0,-14.367,2.937,-9.985,25.777
10724.0,2.788,0.729,-34.423,3.268,9.608,5.247,37.601,4.898,-25.174,-2.719,0.0,39.3,39.4,9.648,3.187,-15.036,-12.625,-16.396,-13.738,-3.168,27.822,0.0,199.54,,211.0,200.0,-14.381,2.935,-9.995,25.773
10724.5,3.003,0.749,-35.209,3.268,9.632,5.247,37.601,4.898,-25.174,-2.719,0.0,39.3,39.4,9.672,3.453,-14.955,-12.611,-16.291,-13.722,-3.168,27.822,0.0,199.74,,211.0,200.0,-14.449,2.932,-9.983,25.754
10725.0,3.003,0.749,-35.209,3.268,9.632,5.247,37.601,4.898,-25.174,-2.719,0.0,39.3,39.4,9.672,3.453,-14.988,-12.549,-16.238,-13.671,-3.168,27.822,0.0,199.74,,211.0,200.0,-14.395,2.933,-9.988,25.772
10725.5,3.003,0.749,-35.209,3.268,9.632,5.247,37.601,4.898,-25.174,-2.719,0.0,39.3,39.4,9.672,3.453,-14.962,-12.61,-16.261,-13.696,-3.168,27.822,0.0,197.74,,211.0,200.0,-14.362,2.934,-9.99,25.76
10726.0,3.003,0.749,-35.209,3.268,9.632,5.247,37.601,4.898,-25.174,-2.719,0.0,39.3,39.4,9.672,3.453,-14.939,-12.607,-16.301,-13.696,-3.168,27.822,0.0,197.74,,212.0,200.0,-14.382,2.936,-9.961,25.737
10726.5,3.003,0.749,-35.209,3.268,9.632,5.209,37.599,4.892,-25.159,-2.723,0.0,39.259,39.433,9.672,3.453,-15.034,-12.635,-16.374,-13.717,-3.172,27.812,0.0,197.04,,212.0,200.0,-14.386,2.937,-9.989,25.741
10727.0,3.003,0.749,-35.209,3.268,9.632,5.209,37.599,4.892,-25.159,-2.723,0.0,39.3,39.4,9.672,3.453,-14.979,-12.541,-16.174,-13.662,-3.172,27.812,0.0,197.04,,213.0,200.0,-14.44,2.938,-9.989,25.741
10727.5,3.027,0.835,-34.13,3.338,9.592,5.209,37.599,4.892,-25.159,-2.723,0.0,39.3,39.4,9.699,3.293,-14.882,-12.588,-16.268,-13.675,-3.172,27.812,0.0,196.94,,213.0,200.0,-14.339,2.939,-9.974,25.728
10728.0,3.027,0.835,-34.13,3.338,9.592,5.209,37.599,4.892,-25.159,-2.723,0.0,39.3,39.4,9.699,3.293,-14.939,-12.626,-16.305,-13.687,-3.172,27.812,0.0,196.94,,214.0,200.0,-14.353,2.94,-9.981,25.711
10728.5,3.027,0.835,-34.13,3.338,9.592,5.209,37.599,4.892,-25.159,-2.723,0.0,39.3,39.4,9.699,3.293,-14.98,-12.62,-16.292,-13.703,-3.172,27.812,0.0,197.04,,214.0,200.0,-14.389,2.942,-9.96,25.702
10729.0,3.027,0.835,-34.13,3.338,9.592,5.209,37.599,4.892,-25.159,-2.723,0.0,39.3,39.4,9.699,3.293,-15.022,-12.619,-16.368,-13.732,-3.172,27.812,0.0,197.04,,215.0,200.0,-14.398,2.943,-9.994,25.683
10729.5,3.027,0.835,-34.13,3.338,9.592,5.209,37.599,4.892,-25.159,-2.723,0.0,39.3,39.4,9.699,3.293,-14.937,-12.622,-16.311,-13.717,-3.172,27.812,0.0,199.64,,215.0,200.0,-14.435,2.944,-9.971,25.654
10730.0,3.027,0.835,-34.13,3.338,9.592,5.261,37.599,4.888,-25.17,-2.701,0.0,39.268,39.4,9.699,3.293,-15.049,-12.598,-16.29,-13.69,-3.16,27.814,0.0,199.64,,215.0,200.0,-14.397,2.946,-9.976,25.632
10730.5,3.027,0.835,-34.13,3.338,9.592,5.261,37.599,4.888,-25.17,-2.701,0.0,39.3,39.4,9.699,3.293,-14.903,-12.618,-16.294,-13.694,-3.16,27.814,0.0,199.04,,215.0,200.0,-14.407,2.947,-9.971,25.602
10731.0,3.444,0.841,-35.209,3.287,9.74,5.261,37.599,4.888,-25.17,-2.701,0.0,39.3,39.4,9.639,3.242,-15.053,-12.624,-16.315,-13.725,-3.16,27.814,0.0,199.04,,215.0,200.0,-14.377,2.948,-9.978,25.54
10731.5,3.444,0.841,-35.209,3.287,9.74,5.261,37.599,4.888,-25.17,-2.701,0.0,39.3,39.4,9.639,3.242,-14.999,-12.654,-16.365,-13.737,-3.16,27.814,0.0,199.54,,215.0,200.0,-14.43,2.957,-9.99,25.601
10732.0,3.444,0.841,-35.209,3.287,9.74,5.261,37.599,4.888,-25.17,-2.701,0.0,39.3,39.4,9.639,3.242,-15.09,-12.529,-16.182,-13.647,-3.16,27.814,0.0,199.54,,215.0,200.0,-14.439,2.965,-9.976,25.607
10732.5,3.444,0.841,-35.209,3.287,9.74,5.261,37.599,4.888,-25.17,-2.701,0.0,39.3,39.4,9.639,3.242,-14.967,-12.647,-16.318,-13.665,-3.16,27.814,0.0,201.84,,215.0,200.0,-14.362,2.972,-9.991,25.558
10733.0,3.444,0.841,-35.209,3.287,9.74,5.296,37.592,4.903,-25.182,-2.713,0.0,39.275,39.442,9.639,3.242,-14.947,-12.619,-16.27,-13.702,-3.161,27.824,0.0,201.84,,214.0,200.0,-14.399,2.98,-9.979,25.53
10733.5,3.444,0.841,-35.209,3.287,9.74,5.296,37.592,4.903,-25.182,-2.713,0.0,39.3,39.4,9.639,3.242,-15.044,-12.63,-16.314,-13.708,-3.161,27.824,0.0,201.54,,214.0,200.0,-14.385,2.988,-10.0,25.496
10734.0,3.017,0.757,-35.209,3.255,9.593,5.296,37.592,4.903,-25.182,-2.713,0.0,39.3,39.4,9.678,3.459,-15.082,-12.57,-16.265,-13.705,-3.161,27.824,0.0,201.54,,213.0,200.0,-14.424,2.995,-10.004,25.412
10734.5,3.017,0.757,-35.209,3.255,9.593,5.296,37.592,4.903,-25.182,-2.713,0.0,39.3,39.4,9.678,3.459,-15.043,-12.67,-16.386,-13.754,-3.161,27.824,0.0,201.74,,213.0,200.0,-14.405,2.996,-9.987,25.301
10735.0,3.017,0.757,-35.209,3.255,9.593,5.296,37.592,4.903,-25.182,-2.713,0.0,39.3,39.4,9.678,3.459,-14.869,-12.635,-16.283,-13.725,-3.161,27.824,0.0,201.74,,212.0,200.0,-14.463,2.996,-10.0,25.2
10735.5,3.017,0.757,-35.209,3.255,9.593,5.296,37.592,4.903,-25.182,-2.713,0.0,39.3,39.4,9.678,3.459,-15.07,-12.59,-16.243,-13.701,-3.161,27.824,0.0,200.94,,212.0,200.0,-14.378,2.996,-9.992,25.106
10736.0,3.017,0.757,-35.209,3.255,9.593,5.255,37.596,4.883,-25.203,-2.706,0.0,39.277,39.414,9.678,3.459,-15.02,-12.665,-16.373,-13.74,-3.174,27.817,0.0,200.94,,212.0,200.0,-14.401,2.997,-9.989,25.029
10736.5,3.017,0.757,-35.209,3.255,9.593,5.255,37.596,4.883,-25.203,-2.706,0.0,39.3,39.4,9.678,3.459,-15.001,-12.613,-16.316,-13.733,-3.174,27.817,0.0,201.14,,212.0,200.0,-14.45,2.997,-9.998,24.89
10737.0,3.017,0.757,-35.209,3.255,9.593,5.255,37.596,4.883,-25.203,-2.706,0.0,39.3,39.4,9.678,3.459,-15.065,-12.616,-16.323,-13.704,-3.174,27.817,0.0,201.14,,211.0,200.0,-14.416,2.997,-10.004,24.866
10737.5,2.749,0.759,-33.759,3.27,9.584,5.255,37.596,4.883,-25.203,-2.706,0.0,39.3,39.4,9.734,3.21,-14.923,-12.629,-16.27,-13.719,-3.174,27.817,0.0,201.34,,211.0,200.0,-14.427,2.998,-9.984,24.872
10738.0,2.749,0.759,-33.759,3.27,9.584,5.255,37.596,4.883,-25.203,-2.706,0.0,39.3,39.4,9.734,3.21,-15.052,-12.679,-16.371,-13.751,-3.174,27.817,0.0,201.34,,210.0,200.0,-14.385,2.994,-10.009,24.873
10738.5,2.749,0.759,-33.759,3.27,9.584,5.255,37.596,4.883,-25.203,-2.706,0.0,39.3,39.4,9.734,3.21,-15.015,-12.67,-16.364,-13.764,-3.174,27.817,0.0,198.94,,210.0,200.0,-14.463,2.99,-10.004,24.891
10739.0,2.749,0.759,-33.759,3.27,9.584,5.255,37.596,4.883,-25.203,-2.706,0.0,39.3,39.4,9.734,3.21,-15.096,-12.643,-16.35,-13.708,-3.174,27.817,0.0,198.94,,211.0,200.0,-14.453,2.986,-9.995,24.923
10739.5,2.749,0.759,-33.759,3.27,9.584,5.258,37.609,4.898,-25.184,-2.722,0.0,39.282,39.468,9.734,3.21,-14.964,-12.668,-16.367,-13.747,-3.178,27.819,0.0,198.24,,211.0,200.0,-14.449,2.982,-9.993,24.956
10740.0,2.749,0.759,-33.759,3.27,9.584,5.258,37.609,4.898,-25.184,-2.722,0.0,39.3,39.5,9.734,3.21,-14.907,-12.618,-16.265,-13.697,-3.178,27.819,0.0,198.24,,212.0,200.0,-14.437,2.978,-10.018,25.035
10740.5,3.23,0.749,-35.209,3.229,9.651,5.258,37.609,4.898,-25.184,-2.722,0.0,39.3,39.5,9.686,3.329,-15.047,-12.654,-16.327,-13.73,-3.178,27.819,0.0,198.64,,212.0,200.0,-14.372,2.974,-10.008,25.065
10741.0,3.23,0.749,-35.209,3.229,9.651,5.258,37.609,4.898,-25.184,-2.722,0.0,39.3,39.5,9.686,3.329,-15.102,-12.679,-16.408,-13.747,-3.178,27.819,0.0,198.64,,213.0,200.0,-14.44,2.978,-9.991,25.098
10741.5,3.23,0.749,-35.209,3.229,9.651,5.258,37.609,4.898,-25.184,-2.722,0.0,39.3,39.5,9.686,3.329,-15.088,-12.591,-16.273,-13.71,-3.178,27.819,0.0,198.74,,213.0,200.0,-14.484,2.982,-9.999,25.147
10742.0,3.23,0.749,-35.209,3.229,9.651,5.258,37.609,4.898,-25.184,-2.722,0.0,39.3,39.5,9.686,3.329,-15.041,-12.488,-16.19,-13.628,-3.178,27.819,0.0,198.74,,214.0,200.0,-14.416,2.987,-10.0,25.228
10742.5,3.23,0.749,-35.209,3.229,9.651,5.248,37.61,4.878,-25.227,-2.706,0.0,39.291,39.428,9.686,3.329,-15.025,-12.638,-16.378,-13.733,-3.162,27.822,0.0,198.84,,214.0,200.0,-14.337,2.99,-9.984,25.373
10743.0,3.23,0.749,-35.209,3.229,9.651,5.248,37.61,4.878,-25.227,-2.706,0.0,39.3,39.4,9.686,3.329,-15.035,-12.655,-16.391,-13.756,-3.162,27.822,0.0,198.84,,215.0,200.0,-14.444,2.994,-10.007,25.392
10743.5,3.23,0.749,-35.209,3.229,9.651,5.248,37.61,4.878,-25.227,-2.706,0.0,39.3,39.4,9.686,3.329,-14.909,-12.629,-16.31,-13.742,-3.162,27.822,0.0,198.64,,215.0,200.0,-14.459,2.998,-9.985,25.243
10744.0,3.239,0.773,-35.209,3.265,9.671,5.248,37.61,4.878,-25.227,-2.706,0.0,39.3,39.4,9.597,3.243,-15.084,-12.677,-16.419,-13.787,-3.162,27.822,0.0,198.64,,216.0,200.0,-14.397,3.002,-10.016,25.17
10744.5,3.239,0.773,-35.209,3.265,9.671,5.248,37.61,4.878,-25.227,-2.706,0.0,39.3,39.4,9.597,3.243,-15.02,-12.664,-16.41,-13.791,-3.162,27.822,0.0,198.64,,216.0,200.0,-14.492,3.006,-10.001,25.13
10745.0,3.239,0.773,-35.209,3.265,9.671,5.248,37.61,4.878,-25.227,-2.706,0.0,39.3,39.4,9.597,3.243,-14.995,-12.677,-16.397,-13.795,-3.162,27.822,0.0,198.64,,217.0,200.0,-14.471,3.01,-9.992,25.181
10745.5,3.239,0.773,-35.209,3.265,9.671,5.248,37.61,4.878,-25.227,-2.706,0.0,39.3,39.4,9.597,3.243,-14.924,-12.664,-16.304,-13.73,-3.162,27.822,0.0,201.44,,217.0,200.0,-14.466,3.014,-10.008,25.272
10746.0,3.239,0.773,-35.209,3.265,9.671,5.276,37.613,4.898,-25.204,-2.713,0.0,39.305,39.436,9.597,3.243,-15.082,-12.596,-16.269,-13.708,-3.167,27.82,0.0,201.44,,216.0,200.0,-14.406,3.017,-9.993,25.361
10746.5,3.239,0.773,-35.209,3.265,9.671,5.276,37.613,4.898,-25.204,-2.713,0.0,39.3,39.4,9.597,3.243,-15.024,-12.676,-16.384,-13.768,-3.167,27.82,0.0,201.64,,216.0,200.0,-14.414,3.021,-10.003,25.394
10747.0,2.911,0.735,-35.019,3.312,9.631,5.276,37.613,4.898,-25.204,-2.713,0.0,39.3,39.4,9.653,3.143,-15.015,-12.663,-16.34,-13.759,-3.167,27.82,0.0,201.64,,215.0,200.0,-14.463,3.024,-10.005,25.472
10747.5,2.911,0.735,-35.019,3.312,9.631,5.276,37.613,4.898,-25.204,-2.713,0.0,39.3,39.4,9.653,3.143,-15.092,-12.687,-16.431,-13.764,-3.167,27.82,0.0,201.74,,215.0,200.0,-14.444,3.023,-10.004,25.718
10748.0,2.911,0.735,-35.019,3.312,9.631,5.276,37.613,4.898,-25.204,-2.713,0.0,39.3,39.4,9.653,3.143,-14.96,-12.659,-16.358,-13.763,-3.167,27.82,0.0,201.74,,214.0,200.0,-14.493,3.021,-10.013,25.802
10748.5,2.911,0.735,-35.019,3.312,9.631,5.276,37.613,4.898,-25.204,-2.713,0.0,39.3,39.4,9.653,3.143,-15.028,-12.675,-16.38,-13.748,-3.167,27.82,0.0,203.74,,214.0,200.0,-14.435,3.019,-10.005,25.778
10749.0,2.911,0.735,-35.019,3.312,9.631,5.309,37.609,4.907,-25.202,-2.715,0.0,39.293,39.468,9.653,3.143,-14.989,-12.671,-16.336,-13.767,-3.168,27.827,0.0,203.74,,213.0,200.0,-14.458,3.017,-9.998,25.852
10749.5,2.911,0.735,-35.019,3.312,9.631,5.309,37.609,4.907,-25.202,-2.715,0.0,39.3,39.5,9.653,3.143,-15.101,-12.593,-16.285,-13.716,-3.168,27.827,0.0,203.94,,213.0,200.0,-14.441,3.015,-9.986,25.895
10750.0,2.911,0.735,-35.019,3.312,9.631,5.309,37.609,4.907,-25.202,-2.715,0.0,39.3,39.5,9.653,3.143,-15.064,-12.678,-16.378,-13.78,-3.168,27.827,0.0,203.94,,212.0,200.0,-14.424,3.014,-9.996,25.903
10750.5,3.02,0.719,-35.209,3.276,9.699,5.309,37.609,4.907,-25.202,-2.715,0.0,39.3,39.5,9.524,3.276,-14.932,-12.654,-16.317,-13.73,-3.168,27.827,0.0,203.84,,212.0,200.0,-14.475,3.012,-9.987,25.897
10751.0,3.02,0.719,-35.209,3.276,9.699,5.309,37.609,4.907,-25.202,-2.715,0.0,39.3,39.5,9.524,3.276,-15.093,-12.616,-16.316,-13.722,-3.168,27.827,0.0,203.84,,211.0,200.0,-14.408,3.012,-9.997,25.855
10751.5,3.02,0.719,-35.209,3.276,9.699,5.309,37.609,4.907,-25.202,-2.715,0.0,39.3,39.5,9.524,3.276,-14.997,-12.679,-16.373,-13.763,-3.168,27.827,0.0,199.74,,211.0,200.0,-14.437,3.012,-9.988,25.851
10752.0,3.02,0.719,-35.209,3.276,9.699,5.309,37.609,4.907,-25.202,-2.715,0.0,39.3,39.5,9.524,3.276,-15.065,-12.64,-16.348,-13.701,-3.168,27.827,0.0,199.74,,211.0,200.0,-14.453,3.012,-10.004,25.815
10752.5,3.02,0.719,-35.209,3.276,9.699,5.333,37.609,4.899,-25.199,-2.709,0.0,39.302,39.427,9.524,3.276,-14.97,-12.639,-16.362,-13.745,-3.165,27.828,0.0,200.14,,211.0,200.0,-14.439,3.013,-9.99,25.798
10753.0,3.02,0.719,-35.209,3.276,9.699,5.333,37.609,4.899,-25.199,-2.709,0.0,39.3,39.4,9.524,3.276,-15.028,-12.612,-16.309,-13.723,-3.165,27.828,0.0,200.14,,211.0,200.0,-14.429,3.013,-9.982,25.818
10753.5,3.574,0.814,-35.209,3.312,9.626,5.333,37.609,4.899,-25.199,-2.709,0.0,39.3,39.4,9.623,3.271,-15.053,-12.654,-16.394,-13.745,-3.165,27.828,0.0,200.14,,211.0,200.0,-14.418,3.013,-9.989,25.838
10754.0,3.574,0.814,-35.209,3.312,9.626,5.333,37.609,4.899,-25.199,-2.709,0.0,39.3,39.4,9.623,3.271,-14.93,-12.651,-16.325,-13.741,-3.165,27.828,0.0,200.14,,211.0,200.0,-14.461,3.022,-9.997,25.833
10754.5,3.574,0.814,-35.209,3.312,9.626,5.333,37.609,4.899,-25.199,-2.709,0.0,39.3,39.4,9.623,3.271,-14.998,-12.623,-16.3,-13.726,-3.165,27.828,0.0,198.24,,211.0,200.0,-14.412,3.031,-9.993,25.821
10755.0,3.574,0.814,-35.209,3.312,9.626,5.333,37.609,4.899,-25.199,-2.709,0.0,39.3,39.4,9.623,3.271,-15.029,-12.659,-16.369,-13.738,-3.165,27.828,0.0,198.24,,212.0,200.0,-14.412,3.04,-9.996,25.81
10755.5,3.574,0.814,-35.209,3.312,9.626,5.278,37.604,4.889,-25.221,-2.701,0.0,39.295,39.434,9.623,3.271,-15.068,-12.612,-16.322,-13.725,-3.149,27.829,0.0,198.54,,212.0,200.0,-14.449,3.049,-10.006,25.753
10756.0,3.574,0.814,-35.209,3.312,9.626,5.278,37.604,4.889,-25.221,-2.701,0.0,39.3,39.4,9.623,3.271,-15.049,-12.678,-16.382,-13.782,-3.149,27.829,0.0,198.54,,213.0,200.0,-14.432,3.057,-10.007,25.728
10756.5,2.985,0.794,-33.307,3.321,9.583,5.278,37.604,4.889,-25.221,-2.701,0.0,39.3,39.4,9.877,3.214,-14.951,-12.664,-16.321,-13.73,-3.149,27.829,0.0,199.04,,213.0,200.0,-14.473,3.066,-10.019,25.745
10757.0,2.985,0.794,-33.307,3.321,9.583,5.278,37.604,4.889,-25.221,-2.701,0.0,39.3,39.4,9.877,3.214,-15.088,-12.619,-16.32,-13.72,-3.149,27.829,0.0,199.04,,213.0,200.0,-14.417,3.064,-9.988,25.782
10757.5,2.985,0.794,-33.307,3.321,9.583,5.278,37.604,4.889,-25.221,-2.701,0.0,39.3,39.4,9.877,3.214,-15.002,-12.687,-16.369,-13.767,-3.149,27.829,0.0,198.74,,213.0,200.0,-14.437,3.063,-10.003,25.981
10758.0,2.985,0.794,-33.307,3.321,9.583,5.278,37.604,4.889,-25.221,-2.701,0.0,39.3,39.4,9.877,3.214,-14.911,-12.629,-16.276,-13.719,-3.149,27.829,0.0,198.74,,214.0,200.0,-14.456,3.062,-10.003,26.045
10758.5,2.985,0.794,-33.307,3.321,9.583,5.278,37.604,4.889,-25.221,-2.701,0.0,39.3,39.4,9.877,3.214,-15.038,-12.649,-16.335,-13.713,-3.149,27.829,0.0,200.24,,214.0,200.0,-14.384,3.061,-10.016,26.01
10759.0,2.985,0.794,-33.307,3.321,9.583,5.266,37.605,4.909,-25.201,-2.698,0.0,39.305,39.475,9.877,3.214,-15.013,-12.671,-16.368,-13.767,-3.138,27.848,0.0,200.24,,214.0,200.0,-14.434,3.059,-10.008,26.078
10759.5,2.985,0.794,-33.307,3.321,9.583,5.266,37.605,4.909,-25.201,-2.698,0.0,39.3,39.5,9.877,3.214,-15.082,-12.692,-16.416,-13.756,-3.138,27.848,0.0,200.04,,214.0,200.0,-14.455,3.058,-10.015,26.089
10760.0,2.717,0.726,-34.024,3.314,9.445,5.266,37.605,4.909,-25.201,-2.698,0.0,39.3,39.5,9.752,3.209,-14.949,-12.655,-16.338,-13.773,-3.138,27.848,0.0,200.04,,214.0,200.0,-14.486,3.057,-10.009,26.037
10760.5,2.717,0.726,-34.024,3.314,9.445,5.266,37.605,4.909,-25.201,-2.698,0.0,39.3,39.5,9.752,3.209,-15.065,-12.613,-16.3,-13.712,-3.138,27.848,0.0,200.94,,214.0,200.0,-14.429,3.051,-10.01,25.984
10761.0,2.717,0.726,-34.024,3.314,9.445,5.266,37.605,4.909,-25.201,-2.698,0.0,39.3,39.5,9.752,3.209,-15.045,-12.664,-16.388,-13.78,-3.138,27.848,0.0,200.94,,214.0,200.0,-14.423,3.046,-9.987,25.927
10761.5,2.717,0.726,-34.024,3.314,9.445,5.266,37.605,4.909,-25.201,-2.698,0.0,39.3,39.5,9.752,3.209,-14.958,-12.653,-16.341,-13.75,-3.138,27.848,0.0,201.84,,214.0,200.0,-14.469,3.041,-10.015,25.955
10762.0,2.717,0.726,-34.024,3.314,9.445,5.245,37.603,4.888,-25.206,-2.699,0.0,39.302,39.49,9.752,3.209,-15.096,-12.645,-16.322,-13.733,-3.146,27.835,0.0,201.84,,213.0,200.0,-14.425,3.035,-10.002,25.985
10762.5,2.717,0.726,-34.024,3.314,9.445,5.245,37.603,4.888,-25.206,-2.699,0.0,39.3,39.5,9.752,3.209,-15.005,-12.678,-16.397,-13.777,-3.146,27.835,0.0,201.54,,213.0,200.0,-14.449,3.03,-10.01,25.955
10763.0,2.699,0.694,-34.946,3.266,9.552,5.245,37.603,4.888,-25.206,-2.699,0.0,39.3,39.5,9.669,3.301,-15.067,-12.596,-16.296,-13.688,-3.146,27.835,0.0,201.54,,212.0,200.0,-14.464,3.025,-10.001,25.934
10763.5,2.699,0.694,-34.946,3.266,9.552,5.245,37.603,4.888,-25.206,-2.699,0.0,39.3,39.5,9.669,3.301,-14.982,-12.66,-16.358,-13.761,-3.146,27.835,0.0,200.54,,212.0,200.0,-14.412,3.02,-10.007,25.91
10764.0,2.699,0.694,-34.946,3.266,9.552,5.245,37.603,4.888,-25.206,-2.699,0.0,39.3,39.5,9.669,3.301,-14.99,-12.645,-16.32,-13.718,-3.146,27.835,0.0,200.54,,212.0,200.0,-14.44,3.014,-10.004,25.867
10764.5,2.699,0.694,-34.946,3.266,9.552,5.245,37.603,4.888,-25.206,-2.699,0.0,39.3,39.5,9.669,3.301,-15.088,-12.68,-16.398,-13.749,-3.146,27.835,0.0,200.44,,212.0,200.0,-14.418,3.009,-10.003,25.857
10765.0,2.699,0.694,-34.946,3.266,9.552,5.264,37.603,4.889,-25.211,-2.696,0.0,39.297,39.534,9.669,3.301,-15.028,-12.656,-16.353,-13.757,-3.138,27.842,0.0,200.44,,212.0,200.0,-14.479,3.004,-10.008,25.842
10765.5,2.699,0.694,-34.946,3.266,9.552,5.264,37.603,4.889,-25.211,-2.696,0.0,39.3,39.5,9.669,3.301,-14.998,-12.625,-16.294,-13.715,-3.138,27.842,0.0,200.24,,212.0,200.0,-14.449,2.999,-10.008,25.818
10766.0,2.699,0.694,-34.946,3.266,9.552,5.264,37.603,4.889,-25.211,-2.696,0.0,39.3,39.5,9.669,3.301,-15.041,-12.668,-16.345,-13.732,-3.138,27.842,0.0,200.24,,212.0,200.0,-14.408,2.994,-10.015,25.805
10766.5,3.276,0.762,-35.209,3.156,9.635,5.264,37.603,4.889,-25.211,-2.696,0.0,39.3,39.5,9.69,3.258,-15.029,-12.615,-16.301,-13.729,-3.138,27.842,0.0,199.84,,212.0,200.0,-14.446,2.989,-10.0,25.794
10767.0,3.276,0.762,-35.209,3.156,9.635,5.264,37.603,4.889,-25.211,-2.696,0.0,39.3,39.5,9.69,3.258,-15.061,-12.677,-16.415,-13.776,-3.138,27.842,0.0,199.84,,212.0,200.0,-14.418,2.994,-10.012,25.786
10767.5,3.276,0.762,-35.209,3.156,9.635,5.264,37.603,4.889,-25.211,-2.696,0.0,39.3,39.5,9.69,3.258,-14.975,-12.65,-16.343,-13.738,-3.138,27.842,0.0,198.14,,212.0,200.0,-14.482,2.999,-9.994,25.809
10768.0,3.276,0.762,-35.209,3.156,9.635,5.264,37.603,4.889,-25.211,-2.696,0.0,39.3,39.5,9.69,3.258,-15.097,-12.547,-16.227,-13.696,-3.138,27.842,0.0,198.14,,213.0,200.0,-14.427,3.003,-9.997,25.761
10768.5,3.276,0.762,-35.209,3.156,9.635,5.27,37.604,4.907,-25.213,-2.696,0.0,39.299,39.386,9.69,3.258,-15.019,-12.671,-16.373,-13.753,-3.145,27.828,0.0,198.44,,213.0,200.0,-14.391,3.008,-10.004,25.732
10769.0,3.276,0.762,-35.209,3.156,9.635,5.27,37.604,4.907,-25.213,-2.696,0.0,39.3,39.4,9.69,3.258,-14.966,-12.656,-16.304,-13.752,-3.145,27.828,0.0,198.44,,214.0,200.0,-14.454,3.012,-9.996,25.73
10769.5,3.45,0.827,-35.209,3.148,9.668,5.27,37.604,4.907,-25.213,-2.696,0.0,39.3,39.4,9.51,3.251,-15.059,-12.611,-16.26,-13.712,-3.145,27.828,0.0,198.54,,214.0,200.0,-14.419,3.016,-9.983,25.735
10770.0,3.45,0.827,-35.209,3.148,9.668,5.27,37.604,4.907,-25.213,-2.696,0.0,39.3,39.4,9.51,3.251,-14.987,-12.652,-16.276,-13.731,-3.145,27.828,0.0,198.54,,215.0,200.0,-14.411,3.023,-9.983,25.764
10770.5,3.45,0.827,-35.209,3.148,9.668,5.27,37.604,4.907,-25.213,-2.696,0.0,39.3,39.4,9.51,3.251,-15.045,-12.585,-16.276,-13.723,-3.145,27.828,0.0,199.04,,215.0,200.0,-14.411,3.03,-9.991,25.784
10771.0,3.45,0.827,-35.209,3.148,9.668,5.27,37.604,4.907,-25.213,-2.696,0.0,39.3,39.4,9.51,3.251,-15.038,-12.663,-16.379,-13.764,-3.145,27.828,0.0,199.04,,215.0,200.0,-14.407,3.037,-9.996,25.804
10771.5,3.45,0.827,-35.209,3.148,9.668,5.264,37.6,4.905,-25.223,-2.688,0.0,39.309,39.476,9.51,3.251,-14.969,-12.668,-16.357,-13.755,-3.141,27.838,0.0,201.14,,215.0,200.0,-14.461,3.044,-10.017,25.859
10772.0,3.45,0.827,-35.209,3.148,9.668,5.264,37.6,4.905,-25.223,-2.688,0.0,39.3,39.5,9.51,3.251,-15.11,-12.648,-16.366,-13.74,-3.141,27.838,0.0,201.14,,214.0,200.0,-14.437,3.051,-10.017,25.87
10772.5,3.45,0.827,-35.209,3.148,9.668,5.264,37.6,4.905,-25.223,-2.688,0.0,39.3,39.5,9.51,3.251,-15.026,-12.689,-16.385,-13.775,-3.141,27.838,0.0,201.44,,214.0,200.0,-14.466,3.057,-9.992,26.323
10773.0,2.695,0.757,-34.113,3.276,9.585,5.264,37.6,4.905,-25.223,-2.688,0.0,39.3,39.5,9.743,3.273,-14.974,-12.646,-16.334,-13.744,-3.141,27.838,0.0,201.44,,213.0,200.0,-14.469,3.064,-10.011,26.514
10773.5,2.695,0.757,-34.113,3.276,9.585,5.264,37.6,4.905,-25.223,-2.688,0.0,39.3,39.5,9.743,3.273,-14.962,-12.662,-16.36,-13.756,-3.141,27.838,0.0,201.14,,213.0,200.0,-14.424,3.058,-10.018,26.603
10774.0,2.695,0.757,-34.113,3.276,9.585,5.264,37.6,4.905,-25.223,-2.688,0.0,39.3,39.5,9.743,3.273,-14.983,-12.645,-16.323,-13.751,-3.141,27.838,0.0,201.14,,212.0,200.0,-14.435,3.052,-10.01,26.736
10774.5,2.695,0.757,-34.113,3.276,9.585,5.264,37.6,4.905,-25.223,-2.688,0.0,39.3,39.5,9.743,3.273,-15.093,-12.7,-16.409,-13.755,-3.141,27.838,0.0,201.34,,212.0,200.0,-14.425,3.046,-10.01,26.66
10775.0,2.695,0.757,-34.113,3.276,9.585,5.265,37.605,4.903,-25.227,-2.702,0.0,39.302,39.466,9.743,3.273,-15.011,-12.683,-16.377,-13.771,-3.161,27.842,0.0,201.34,,211.0,200.0,-14.489,3.04,-10.015,26.599
10775.5,2.695,0.757,-34.113,3.276,9.585,5.265,37.605,4.903,-25.227,-2.702,0.0,39.3,39.5,9.743,3.273,-15.111,-12.593,-16.237,-13.697,-3.161,27.842,0.0,201.14,,211.0,200.0,-14.46,3.034,-10.011,26.509
10776.0,2.777,0.708,-34.627,3.264,9.535,5.265,37.605,4.903,-25.227,-2.702,0.0,39.3,39.5,9.746,3.315,-15.064,-12.661,-16.396,-13.762,-3.161,27.842,0.0,201.14,,210.0,200.0,-14.409,3.029,-10.0,26.401
10776.5,2.777,0.708,-34.627,3.264,9.535,5.265,37.605,4.903,-25.227,-2.702,0.0,39.3,39.5,9.746,3.315,-14.942,-12.672,-16.313,-13.747,-3.161,27.842,0.0,201.44,,210.0,200.0,-14.471,3.025,-10.014,26.38
10777.0,2.777,0.708,-34.627,3.264,9.535,5.265,37.605,4.903,-25.227,-2.702,0.0,39.3,39.5,9.746,3.315,-15.086,-12.586,-16.252,-13.703,-3.161,27.842,0.0,201.44,,209.0,200.0,-14.418,3.021,-9.999,26.345
10777.5,2.777,0.708,-34.627,3.264,9.535,5.265,37.605,4.903,-25.227,-2.702,0.0,39.3,39.5,9.746,3.315,-14.934,-12.646,-16.329,-13.73,-3.161,27.842,0.0,199.24,,209.0,200.0,-14.407,3.017,-10.019,26.323
10778.0,2.777,0.708,-34.627,3.264,9.535,5.22,37.6,4.893,-25.232,-2.721,0.0,39.291,39.409,9.746,3.315,-15.084,-12.606,-16.321,-13.727,-3.157,27.838,0.0,199.24,,209.0,200.0,-14.41,3.013,-10.007,26.21
10778.5,2.777,0.708,-34.627,3.264,9.535,5.22,37.6,4.893,-25.232,-2.721,0.0,39.3,39.4,9.746,3.315,-15.019,-12.671,-16.374,-13.796,-3.157,27.838,0.0,198.84,,209.0,200.0,-14.435,3.009,-10.015,26.163
10779.0,2.777,0.708,-34.627,3.264,9.535,5.22,37.6,4.893,-25.232,-2.721,0.0,39.3,39.4,9.746,3.315,-14.933,-12.638,-16.3,-13.732,-3.157,27.838,0.0,198.84,,210.0,200.0,-14.465,3.005,-10.011,26.108
10779.5,2.572,0.734,-34.067,3.306,9.58,5.22,37.6,4.893,-25.232,-2.721,0.0,39.3,39.4,9.739,3.249,-15.082,-12.638,-16.341,-13.715,-3.157,27.838,0.0,198.64,,210.0,200.0,-14.401,3.001,-10.036,26.024
10780.0,2.572,0.734,-34.067,3.306,9.58,5.22,37.6,4.893,-25.232,-2.721,0.0,39.3,39.4,9.739,3.249,-14.98,-12.669,-16.385,-13.759,-3.157,27.838,0.0,198.64,,211.0,200.0,-14.444,2.994,-10.024,25.867
10780.5,2.572,0.734,-34.067,3.306,9.58,5.22,37.6,4.893,-25.232,-2.721,0.0,39.3,39.4,9.739,3.249,-14.987,-12.648,-16.323,-13.741,-3.157,27.838,0.0,196.84,,211.0,200.0,-14.448,2.987,-10.042,25.811
10781.0,2.572,0.734,-34.067,3.306,9.58,5.22,37.6,4.893,-25.232,-2.721,0.0,39.3,39.4,9.739,3.249,-14.98,-12.665,-16.369,-13.774,-3.157,27.838,0.0,196.84,,212.0,200.0,-14.425,2.981,-10.012,25.824
10781.5,2.572,0.734,-34.067,3.306,9.58,5.243,37.585,4.887,-25.219,-2.695,0.0,39.269,39.397,9.739,3.249,-14.984,-12.615,-16.314,-13.719,-3.16,27.826,0.0,196.84,,212.0,200.0,-14.447,2.974,-10.025,25.837
10782.0,2.572,0.734,-34.067,3.306,9.58,5.243,37.585,4.887,-25.219,-2.695,0.0,39.3,39.4,9.739,3.249,-15.05,-12.62,-16.287,-13.736,-3.16,27.826,0.0,196.84,,213.0,200.0,-14.408,2.967,-10.02,25.831
10782.5,3.222,0.847,-33.869,3.265,9.506,5.243,37.585,4.887,-25.219,-2.695,0.0,39.3,39.4,9.872,3.263,-14.957,-12.661,-16.337,-13.753,-3.16,27.826,0.0,195.94,,213.0,200.0,-14.423,2.961,-10.025,25.851
10783.0,3.222,0.847,-33.869,3.265,9.506,5.243,37.585,4.887,-25.219,-2.695,0.0,39.3,39.4,9.872,3.263,-14.998,-12.666,-16.34,-13.77,-3.16,27.826,0.0,195.94,,214.0,200.0,-14.427,2.965,-10.018,25.862
10783.5,3.222,0.847,-33.869,3.265,9.506,5.243,37.585,4.887,-25.219,-2.695,0.0,39.3,39.4,9.872,3.263,-15.084,-12.682,-16.4,-13.768,-3.16,27.826,0.0,199.54,,214.0,200.0,-14.443,2.969,-10.029,25.874
10784.0,3.222,0.847,-33.869,3.265,9.506,5.243,37.585,4.887,-25.219,-2.695,0.0,39.3,39.4,9.872,3.263,-14.997,-12.659,-16.363,-13.755,-3.16,27.826,0.0,199.54,,214.0,200.0,-14.484,2.973,-10.031,25.923
10784.5,3.222,0.847,-33.869,3.265,9.506,5.252,37.598,4.89,-25.249,-2.704,0.0,39.276,39.379,9.872,3.263,-15.022,-12.654,-16.34,-13.748,-3.157,27.838,0.0,200.44,,214.0,200.0,-14.443,2.978,-10.005,25.927
10785.0,3.222,0.847,-33.869,3.265,9.506,5.252,37.598,4.89,-25.249,-2.704,0.0,39.3,39.4,9.872,3.263,-15.056,-12.672,-16.403,-13.773,-3.157,27.838,0.0,200.44,,214.0,200.0,-14.441,2.982,-10.022,25.949
10785.5,3.105,0.737,-35.209,3.29,9.62,5.252,37.598,4.89,-25.249,-2.704,0.0,39.3,39.4,9.651,3.145,-15.11,-12.654,-16.363,-13.774,-3.157,27.838,0.0,200.94,,214.0,200.0,-14.476,2.985,-10.009,25.96
10786.0,3.105,0.737,-35.209,3.29,9.62,5.252,37.598,4.89,-25.249,-2.704,0.0,39.3,39.4,9.651,3.145,-15.05,-12.682,-16.361,-13.683,-3.157,27.838,0.0,200.94,,214.0,200.0,-14.475,2.987,-10.027,25.97
10786.5,3.105,0.737,-35.209,3.29,9.62,5.252,37.598,4.89,-25.249,-2.704,0.0,39.3,39.4,9.651,3.145,-14.962,-12.651,-16.312,-13.726,-3.157,27.838,0.0,201.24,,214.0,200.0,-14.444,2.989,-10.02,25.96
10787.0,3.105,0.737,-35.209,3.29,9.62,5.252,37.598,4.89,-25.249,-2.704,0.0,39.3,39.4,9.651,3.145,-15.06,-12.668,-16.366,-13.782,-3.157,27.838,0.0,201.24,,213.0,200.0,-14.413,2.991,-10.034,25.766
10787.5,3.105,0.737,-35.209,3.29,9.62,5.252,37.598,4.89,-25.249,-2.704,0.0,39.3,39.4,9.651,3.145,-15.019,-12.632,-16.305,-13.758,-3.157,27.838,0.0,202.24,,213.0,200.0,-14.469,2.993,-10.017,25.66
10788.0,3.105,0.737,-35.209,3.29,9.62,5.246,37.587,4.885,-25.255,-2.729,0.0,39.258,39.352,9.651,3.145,-15.062,-12.67,-16.41,-13.789,-3.169,27.834,0.0,202.24,,212.0,200.0,-14.428,2.995,-10.043,25.623
10788.5,3.105,0.737,-35.209,3.29,9.62,5.246,37.587,4.885,-25.255,-2.729,0.0,39.3,39.4,9.651,3.145,-15.128,-12.67,-16.397,-13.751,-3.169,27.834,0.0,201.34,,212.0,200.0,-14.483,2.997,-10.031,25.634
10789.0,3.184,0.775,-35.209,3.253,9.589,5.246,37.587,4.885,-25.255,-2.729,0.0,39.3,39.4,9.618,3.461,-15.061,-12.711,-16.421,-13.796,-3.169,27.834,0.0,201.34,,211.0,200.0,-14.486,2.999,-10.05,25.632
10789.5,3.184,0.775,-35.209,3.253,9.589,5.246,37.587,4.885,-25.255,-2.729,0.0,39.3,39.4,9.618,3.461,-14.955,-12.676,-16.324,-13.753,-3.169,27.834,0.0,201.24,,211.0,200.0,-14.497,3.002,-10.056,25.628
10790.0,3.184,0.775,-35.209,3.253,9.589,5.246,37.587,4.885,-25.255,-2.729,0.0,39.3,39.4,9.618,3.461,-15.107,-12.635,-16.326,-13.765,-3.169,27.834,0.0,201.24,,210.0,200.0,-14.427,3.005,-10.052,25.617
10790.5,3.184,0.775,-35.209,3.253,9.589,5.246,37.587,4.885,-25.255,-2.729,0.0,39.3,39.4,9.618,3.461,-15.057,-12.696,-16.413,-13.799,-3.169,27.834,0.0,198.34,,210.0,200.0,-14.458,3.008,-10.039,25.672
10791.0,3.184,0.775,-35.209,3.253,9.589,5.26,37.596,4.901,-25.236,-2.712,0.0,39.271,39.392,9.618,3.461,-15.102,-12.676,-16.367,-13.763,-3.162,27.839,0.0,198.34,,211.0,200.0,-14.491,3.01,-10.031,25.629
10791.5,3.184,0.775,-35.209,3.253,9.589,5.26,37.596,4.901,-25.236,-2.712,0.0,39.3,39.4,9.618,3.461,-14.946,-12.659,-16.294,-13.71,-3.162,27.839,0.0,199.04,,211.0,200.0,-14.477,3.013,-10.036,25.654
10792.0,3.791,0.887,-35.209,3.221,9.653,5.26,37.596,4.901,-25.236,-2.712,0.0,39.3,39.4,9.654,3.153,-14.99,-12.667,-16.318,-13.755,-3.162,27.839,0.0,199.04,,211.0,200.0,-14.402,3.016,-10.042,25.632
10792.5,3.791,0.887,-35.209,3.221,9.653,5.26,37.596,4.901,-25.236,-2.712,0.0,39.3,39.4,9.654,3.153,-15.067,-12.67,-16.396,-13.774,-3.162,27.839,0.0,199.34,,211.0,200.0,-14.432,3.029,-10.037,25.653
10793.0,3.791,0.887,-35.209,3.221,9.653,5.26,37.596,4.901,-25.236,-2.712,0.0,39.3,39.4,9.654,3.153,-15.138,-12.635,-16.345,-13.774,-3.162,27.839,0.0,199.34,,211.0,200.0,-14.477,3.041,-10.032,25.672
10793.5,3.791,0.887,-35.209,3.221,9.653,5.26,37.596,4.901,-25.236,-2.712,0.0,39.3,39.4,9.654,3.153,-15.103,-12.707,-16.431,-13.788,-3.162,27.839,0.0,198.14,,211.0,200.0,-14.473,3.054,-10.043,25.666
10794.0,3.791,0.887,-35.209,3.221,9.653,5.204,37.583,4.883,-25.257,-2.72,0.0,39.253,39.328,9.654,3.153,-15.089,-12.654,-16.303,-13.777,-3.17,27.832,0.0,198.14,,212.0,200.0,-14.507,3.066,-10.03,25.682
10794.5,3.791,0.887,-35.209,3.221,9.653,5.204,37.583,4.883,-25.257,-2.72,0.0,39.3,39.3,9.654,3.153,-15.042,-12.64,-16.308,-13.723,-3.17,27.832,0.0,197.44,,212.0,200.0,-14.456,3.078,-10.035,25.671
10795.0,3.791,0.887,-35.209,3.221,9.653,5.204,37.583,4.883,-25.257,-2.72,0.0,39.3,39.3,9.654,3.153,-15.039,-12.686,-16.401,-13.8,-3.17,27.832,0.0,197.44,,213.0,200.0,-14.428,3.089,-10.031,25.668
10795.5,2.821,0.742,-34.774,3.289,9.555,5.204,37.583,4.883,-25.257,-2.72,0.0,39.3,39.3,9.676,3.396,-15.123,-12.707,-16.473,-13.772,-3.17,27.832,0.0,197.84,,213.0,200.0,-14.481,3.101,-10.049,25.686
10796.0,2.821,0.742,-34.774,3.289,9.555,5.204,37.583,4.883,-25.257,-2.72,0.0,39.3,39.3,9.676,3.396,-15.002,-12.688,-16.398,-13.777,-3.17,27.832,0.0,197.84,,214.0,200.0,-14.519,3.096,-10.033,25.669
10796.5,2.821,0.742,-34.774,3.289,9.555,5.204,37.583,4.883,-25.257,-2.72,0.0,39.3,39.3,9.676,3.396,-14.941,-12.649,-16.277,-13.749,-3.17,27.832,0.0,199.54,,214.0,200.0,-14.466,3.092,-10.056,25.681
10797.0,2.821,0.742,-34.774,3.289,9.555,5.204,37.583,4.883,-25.257,-2.72,0.0,39.3,39.3,9.676,3.396,-15.053,-12.643,-16.297,-13.755,-3.17,27.832,0.0,199.54,,214.0,200.0,-14.404,3.087,-10.044,25.697
10797.5,2.821,0.742,-34.774,3.289,9.555,5.243,37.58,4.885,-25.287,-2.723,0.0,39.249,39.329,9.676,3.396,-15.061,-12.699,-16.404,-13.805,-3.173,27.827,0.0,200.34,,214.0,200.0,-14.437,3.083,-10.037,25.726
10798.0,2.821,0.742,-34.774,3.289,9.555,5.243,37.58,4.885,-25.287,-2.723,0.0,39.2,39.3,9.676,3.396,-15.114,-12.715,-16.469,-13.816,-3.173,27.827,0.0,200.34,,214.0,200.0,-14.492,3.079,-10.045,25.713
10798.5,2.988,0.755,-34.301,3.292,9.591,5.243,37.58,4.885,-25.287,-2.723,0.0,39.2,39.3,9.685,3.067,-14.96,-12.698,-16.359,-13.803,-3.173,27.827,0.0,199.44,,214.0,200.0,-14.529,3.074,-10.055,25.707
10799.0,2.988,0.755,-34.301,3.292,9.591,5.243,37.58,4.885,-25.287,-2.723,0.0,39.2,39.3,9.685,3.067,-15.02,-12.62,-16.241,-13.719,-3.173,27.827,0.0,199.44,,214.0,200.0,-14.455,3.073,-10.046,25.713
10799.5,2.988,0.755,-34.301,3.292,9.591,5.243,37.58,4.885,-25.287,-2.723,0.0,39.2,39.3,9.685,3.067,-15.068,-12.706,-16.425,-13.807,-3.173,27.827,0.0,199.94,,214.0,200.0,-14.4,3.072,-10.032,25.694
10800.0,2.988,0.755,-34.301,3.292,9.591,5.243,37.58,4.885,-25.287,-2.723,0.0,39.2,39.3,9.685,3.067,-15.054,-12.702,-16.426,-13.811,-3.173,27.827,0.0,199.94,,214.0,200.0,-14.501,3.07,-10.056,25.681
10800.5,2.988,0.755,-34.301,3.292,9.591,5.253,37.584,4.904,-25.249,-2.73,0.0,39.25,39.353,9.685,3.067,-14.965,-12.682,-16.352,-13.769,-3.169,27.838,0.0,200.84,,214.0,200.0,-14.498,3.069,-10.044,25.7
10801.0,2.988,0.755,-34.301,3.292,9.591,5.253,37.584,4.904,-25.249,-2.73,0.0,39.2,39.4,9.685,3.067,-15.086,-12.72,-16.426,-13.787,-3.169,27.838,0.0,200.84,,214.0,200.0,-14.442,3.067,-10.055,25.666
10801.5,2.988,0.755,-34.301,3.292,9.591,5.253,37.584,4.904,-25.249,-2.73,0.0,39.2,39.4,9.685,3.067,-15.079,-12.716,-16.421,-13.807,-3.169,27.838,0.0,201.34,,214.0,200.0,-14.505,3.066,-10.053,25.636
10802.0,3.46,0.822,-35.209,3.234,9.749,5.253,37.584,4.904,-25.249,-2.73,0.0,39.2,39.4,9.479,3.267,-15.148,-12.686,-16.367,-13.791,-3.169,27.838,0.0,201.34,,213.0,200.0,-14.506,3.065,-10.053,25.656
10802.5,3.46,0.822,-35.209,3.234,9.749,5.253,37.584,4.904,-25.249,-2.73,0.0,39.2,39.4,9.479,3.267,-14.994,-12.705,-16.353,-13.79,-3.169,27.838,0.0,200.84,,213.0,200.0,-14.498,3.071,-10.061,25.656
10803.0,3.46,0.822,-35.209,3.234,9.749,5.253,37.584,4.904,-25.249,-2.73,0.0,39.2,39.4,9.479,3.267,-15.113,-12.617,-16.316,-13.756,-3.169,27.838,0.0,200.84,,213.0,200.0,-14.46,3.078,-10.054,25.851
10803.5,3.46,0.822,-35.209,3.234,9.749,5.253,37.584,4.904,-25.249,-2.73,0.0,39.2,39.4,9.479,3.267,-15.078,-12.715,-16.441,-13.812,-3.169,27.838,0.0,201.84,,213.0,200.0,-14.451,3.084,-10.047,25.788
10804.0,3.46,0.822,-35.209,3.234,9.749,5.304,37.586,4.903,-25.262,-2.732,0.0,39.244,39.271,9.479,3.267,-15.023,-12.692,-16.378,-13.805,-3.164,27.829,0.0,201.84,,212.0,200.0,-14.512,3.09,-10.064,25.779
10804.5,3.46,0.822,-35.209,3.234,9.749,5.304,37.586,4.903,-25.262,-2.732,0.0,39.2,39.3,9.479,3.267,-15.144,-12.629,-16.352,-13.748,-3.164,27.829,0.0,201.14,,212.0,200.0,-14.475,3.096,-10.049,25.764
10805.0,3.212,0.801,-35.041,3.256,9.655,5.304,37.586,4.903,-25.262,-2.732,0.0,39.2,39.3,9.654,3.135,-15.029,-12.709,-16.403,-13.802,-3.164,27.829,0.0,201.14,,211.0,200.0,-14.468,3.102,-10.043,25.737
10805.5,3.212,0.801,-35.041,3.256,9.655,5.304,37.586,4.903,-25.262,-2.732,0.0,39.2,39.3,9.654,3.135,-14.983,-12.679,-16.364,-13.778,-3.164,27.829,0.0,201.74,,211.0,200.0,-14.486,3.104,-10.062,25.735
10806.0,3.212,0.801,-35.041,3.256,9.655,5.304,37.586,4.903,-25.262,-2.732,0.0,39.2,39.3,9.654,3.135,-15.085,-12.707,-16.439,-13.833,-3.164,27.829,0.0,201.74,,210.0,200.0,-14.451,3.106,-10.04,25.702
