t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10806.5,3.212,0.801,-35.041,3.256,9.655,5.304,37.586,4.903,-25.262,-2.732,0.0,39.2,39.3,9.654,3.135,-15.054,-12.662,-16.28,-13.759,-3.164,27.829,0.0,199.84,,210.0,200.0,-14.516,3.107,-10.04,25.727
10807.0,3.212,0.801,-35.041,3.256,9.655,5.316,37.585,4.884,-25.293,-2.721,0.0,39.231,39.306,9.654,3.135,-15.1,-12.648,-16.288,-13.751,-3.172,27.831,0.0,199.84,,210.0,200.0,-14.439,3.109,-10.044,25.791
10807.5,3.212,0.801,-35.041,3.256,9.655,5.316,37.585,4.884,-25.293,-2.721,0.0,39.2,39.3,9.654,3.135,-15.0,-12.709,-16.386,-13.785,-3.172,27.831,0.0,200.14,,210.0,200.0,-14.447,3.111,-10.045,25.812
10808.0,3.134,0.825,-33.301,3.263,9.584,5.316,37.585,4.884,-25.293,-2.721,0.0,39.2,39.3,9.877,3.207,-15.018,-12.681,-16.362,-13.807,-3.172,27.831,0.0,200.14,,210.0,200.0,-14.47,3.113,-10.045,25.816
10808.5,3.134,0.825,-33.301,3.263,9.584,5.316,37.585,4.884,-25.293,-2.721,0.0,39.2,39.3,9.877,3.207,-15.13,-12.708,-16.444,-13.836,-3.172,27.831,0.0,200.14,,210.0,200.0,-14.467,3.113,-10.051,25.793
10809.0,3.134,0.825,-33.301,3.263,9.584,5.316,37.585,4.884,-25.293,-2.721,0.0,39.2,39.3,9.877,3.207,-15.016,-12.687,-16.374,-13.778,-3.172,27.831,0.0,200.14,,210.0,200.0,-14.529,3.113,-10.051,25.774
10809.5,3.134,0.825,-33.301,3.263,9.584,5.316,37.585,4.884,-25.293,-2.721,0.0,39.2,39.3,9.877,3.207,-15.052,-12.711,-16.412,-13.792,-3.172,27.831,0.0,198.24,,210.0,200.0,-14.464,3.114,-10.057,25.755
10810.0,3.134,0.825,-33.301,3.263,9.584,5.316,37.585,4.884,-25.293,-2.721,0.0,39.2,39.3,9.877,3.207,-15.088,-12.714,-16.431,-13.805,-3.172,27.831,0.0,198.24,,211.0,200.0,-14.492,3.114,-10.047,25.731
10810.5,3.134,0.825,-33.301,3.263,9.584,5.243,37.563,4.887,-25.278,-2.732,0.0,39.22,39.268,9.877,3.207,-15.134,-12.732,-16.453,-13.828,-3.178,27.818,0.0,198.14,,211.0,200.0,-14.509,3.114,-10.055,25.724
10811.0,3.134,0.825,-33.301,3.263,9.584,5.243,37.563,4.887,-25.278,-2.732,0.0,39.2,39.3,9.877,3.207,-15.031,-12.701,-16.413,-13.813,-3.178,27.818,0.0,198.14,,212.0,200.0,-14.537,3.115,-10.045,25.71
10811.5,3.343,0.795,-35.209,3.277,9.679,5.243,37.563,4.887,-25.278,-2.732,0.0,39.2,39.3,9.599,3.151,-14.82,-12.608,-16.267,-13.714,-3.178,27.818,0.0,198.24,,212.0,200.0,-14.49,3.115,-10.036,25.717
10812.0,3.343,0.795,-35.209,3.277,9.679,5.243,37.563,4.887,-25.278,-2.732,0.0,39.2,39.3,9.599,3.151,-15.097,-12.71,-16.411,-13.788,-3.178,27.818,0.0,198.24,,213.0,200.0,-14.352,3.119,-10.051,25.634
10812.5,3.343,0.795,-35.209,3.277,9.679,5.243,37.563,4.887,-25.278,-2.732,0.0,39.2,39.3,9.599,3.151,-15.062,-12.66,-16.365,-13.774,-3.178,27.818,0.0,200.34,,213.0,200.0,-14.502,3.122,-10.046,25.596
10813.0,3.343,0.795,-35.209,3.277,9.679,5.243,37.563,4.887,-25.278,-2.732,0.0,39.2,39.3,9.599,3.151,-15.126,-12.732,-16.467,-13.825,-3.178,27.818,0.0,200.34,,213.0,200.0,-14.465,3.126,-10.046,25.545
10813.5,3.343,0.795,-35.209,3.277,9.679,5.244,37.565,4.894,-25.265,-2.733,0.0,39.219,39.23,9.599,3.151,-15.168,-12.711,-16.458,-13.813,-3.17,27.826,0.0,200.04,,213.0,200.0,-14.537,3.129,-10.05,25.494
10814.0,3.343,0.795,-35.209,3.277,9.679,5.244,37.565,4.894,-25.265,-2.733,0.0,39.2,39.2,9.599,3.151,-15.026,-12.724,-16.419,-13.835,-3.17,27.826,0.0,200.04,,213.0,200.0,-14.537,3.133,-10.053,25.433
10814.5,3.502,0.821,-35.209,3.182,9.652,5.244,37.565,4.894,-25.265,-2.733,0.0,39.2,39.2,9.728,3.34,-14.98,-12.683,-16.323,-13.783,-3.17,27.826,0.0,199.94,,213.0,200.0,-14.501,3.136,-10.057,25.339
10815.0,3.502,0.821,-35.209,3.182,9.652,5.244,37.565,4.894,-25.265,-2.733,0.0,39.2,39.2,9.728,3.34,-15.1,-12.71,-16.444,-13.817,-3.17,27.826,0.0,199.94,,213.0,200.0,-14.442,3.142,-10.051,25.326
10815.5,3.502,0.821,-35.209,3.182,9.652,5.244,37.565,4.894,-25.265,-2.733,0.0,39.2,39.2,9.728,3.34,-15.086,-12.719,-16.417,-13.85,-3.17,27.826,0.0,200.24,,213.0,200.0,-14.518,3.148,-10.064,25.369
10816.0,3.502,0.821,-35.209,3.182,9.652,5.244,37.565,4.894,-25.265,-2.733,0.0,39.2,39.2,9.728,3.34,-15.18,-12.735,-16.479,-13.793,-3.17,27.826,0.0,200.24,,213.0,200.0,-14.518,3.154,-10.064,25.381
10816.5,3.502,0.821,-35.209,3.182,9.652,5.244,37.565,4.894,-25.265,-2.733,0.0,39.2,39.2,9.728,3.34,-14.945,-12.663,-16.272,-13.741,-3.17,27.826,0.0,200.24,,213.0,200.0,-14.547,3.16,-10.068,25.38
10817.0,3.502,0.821,-35.209,3.182,9.652,5.292,37.572,4.88,-25.296,-2.715,0.0,39.223,39.225,9.728,3.34,-15.096,-12.72,-16.442,-13.827,-3.165,27.824,0.0,200.24,,213.0,200.0,-14.405,3.165,-10.069,25.352
10817.5,3.502,0.821,-35.209,3.182,9.652,5.292,37.572,4.88,-25.296,-2.715,0.0,39.2,39.2,9.728,3.34,-15.105,-12.695,-16.405,-13.82,-3.165,27.824,0.0,200.84,,213.0,200.0,-14.521,3.171,-10.067,25.422
10818.0,3.036,0.743,-35.209,3.254,9.602,5.292,37.572,4.88,-25.296,-2.715,0.0,39.2,39.2,9.71,3.313,-15.148,-12.729,-16.489,-13.844,-3.165,27.824,0.0,200.84,,213.0,200.0,-14.506,3.176,-10.086,25.526
10818.5,3.036,0.743,-35.209,3.254,9.602,5.292,37.572,4.88,-25.296,-2.715,0.0,39.2,39.2,9.71,3.313,-15.054,-12.727,-16.378,-13.813,-3.165,27.824,0.0,200.34,,213.0,200.0,-14.553,3.174,-10.089,25.556
10819.0,3.036,0.743,-35.209,3.254,9.602,5.292,37.572,4.88,-25.296,-2.715,0.0,39.2,39.2,9.71,3.313,-15.112,-12.583,-16.247,-13.742,-3.165,27.824,0.0,200.34,,213.0,200.0,-14.493,3.172,-10.073,25.581
10819.5,3.036,0.743,-35.209,3.254,9.602,5.292,37.572,4.88,-25.296,-2.715,0.0,39.2,39.2,9.71,3.313,-15.116,-12.717,-16.427,-13.824,-3.165,27.824,0.0,201.24,,213.0,200.0,-14.421,3.17,-10.078,25.587
10820.0,3.036,0.743,-35.209,3.254,9.602,5.303,37.562,4.889,-25.296,-2.735,0.0,39.201,39.236,9.71,3.313,-15.0,-12.723,-16.402,-13.796,-3.168,27.82,0.0,201.24,,212.0,200.0,-14.521,3.167,-10.089,25.575
10820.5,3.036,0.743,-35.209,3.254,9.602,5.303,37.562,4.889,-25.296,-2.735,0.0,39.2,39.2,9.71,3.313,-15.153,-12.725,-16.432,-13.802,-3.168,27.82,0.0,199.74,,212.0,200.0,-14.48,3.165,-10.097,25.585
10821.0,3.077,0.747,-34.816,3.274,9.615,5.303,37.562,4.889,-25.296,-2.735,0.0,39.2,39.2,9.693,3.066,-15.131,-12.745,-16.459,-13.852,-3.168,27.82,0.0,199.74,,212.0,210.0,-14.528,3.163,-10.09,25.608
10821.5,3.077,0.747,-34.816,3.274,9.615,5.303,37.562,4.889,-25.296,-2.735,0.0,39.2,39.2,9.693,3.066,-15.183,-12.664,-16.334,-13.795,-3.168,27.82,0.0,200.34,,212.0,210.0,-14.547,3.162,-10.085,25.595
10822.0,3.077,0.747,-34.816,3.274,9.615,5.303,37.562,4.889,-25.296,-2.735,0.0,39.2,39.2,9.693,3.066,-15.121,-12.745,-16.457,-13.796,-3.168,27.82,0.0,200.34,,213.0,210.0,-14.494,3.16,-10.091,25.5
10822.5,3.077,0.747,-34.816,3.274,9.615,5.303,37.562,4.889,-25.296,-2.735,0.0,39.2,39.2,9.693,3.066,-15.01,-12.711,-16.389,-13.819,-3.168,27.82,0.0,198.34,,213.0,210.0,-14.53,3.159,-10.083,25.384
10823.0,3.077,0.747,-34.816,3.274,9.615,5.315,37.561,4.885,-25.288,-2.733,0.0,39.195,39.272,9.693,3.066,-15.138,-12.697,-16.393,-13.813,-3.171,27.819,0.0,198.34,,214.0,210.0,-14.482,3.158,-10.082,25.524
10823.5,3.077,0.747,-34.816,3.274,9.615,5.315,37.561,4.885,-25.288,-2.733,0.0,39.2,39.3,9.693,3.066,-15.174,-12.708,-16.421,-13.82,-3.171,27.819,0.0,199.64,,214.0,210.0,-14.531,3.155,-10.102,25.638
10824.0,3.077,0.747,-34.816,3.274,9.615,5.315,37.561,4.885,-25.288,-2.733,0.0,39.2,39.3,9.693,3.066,-15.068,-12.728,-16.417,-13.802,-3.171,27.819,0.0,199.64,,215.0,210.0,-14.531,3.155,-10.075,25.697
10824.5,3.569,0.894,-35.078,3.269,9.6,5.315,37.561,4.885,-25.288,-2.733,0.0,39.2,39.3,9.706,3.42,-14.925,-12.705,-16.345,-13.776,-3.171,27.819,0.0,199.14,,215.0,210.0,-14.504,3.154,-10.075,25.662
10825.0,3.569,0.894,-35.078,3.269,9.6,5.315,37.561,4.885,-25.288,-2.733,0.0,39.2,39.3,9.706,3.42,-15.113,-12.728,-16.42,-13.833,-3.171,27.819,0.0,199.14,,216.0,210.0,-14.438,3.161,-10.072,25.603
10825.5,3.569,0.894,-35.078,3.269,9.6,5.315,37.561,4.885,-25.288,-2.733,0.0,39.2,39.3,9.706,3.42,-15.103,-12.72,-16.465,-13.835,-3.171,27.819,0.0,203.04,,216.0,210.0,-14.524,3.167,-10.088,25.499
10826.0,3.569,0.894,-35.078,3.269,9.6,5.315,37.561,4.885,-25.288,-2.733,0.0,39.2,39.3,9.706,3.42,-15.117,-12.731,-16.465,-13.865,-3.171,27.819,0.0,203.04,,217.0,210.0,-14.531,3.174,-10.084,25.342
10826.5,3.569,0.894,-35.078,3.269,9.6,5.263,37.555,4.881,-25.3,-2.715,0.0,39.197,39.308,9.706,3.42,-15.196,-12.723,-16.429,-13.841,-3.165,27.821,0.0,202.54,,217.0,210.0,-14.544,3.18,-10.054,25.283
10827.0,3.569,0.894,-35.078,3.269,9.6,5.263,37.555,4.881,-25.3,-2.715,0.0,39.2,39.3,9.706,3.42,-15.119,-12.744,-16.466,-13.842,-3.165,27.821,0.0,202.54,,218.0,210.0,-14.548,3.187,-10.074,25.247
10827.5,2.518,0.727,-33.988,3.238,9.579,5.263,37.555,4.881,-25.3,-2.715,0.0,39.2,39.3,9.771,3.231,-15.162,-12.75,-16.491,-13.852,-3.165,27.821,0.0,202.94,,218.0,210.0,-14.543,3.193,-10.086,25.214
10828.0,2.518,0.727,-33.988,3.238,9.579,5.263,37.555,4.881,-25.3,-2.715,0.0,39.2,39.3,9.771,3.231,-15.125,-12.751,-16.496,-13.866,-3.165,27.821,0.0,202.94,,219.0,210.0,-14.564,3.182,-10.078,25.168
10828.5,2.518,0.727,-33.988,3.238,9.579,5.263,37.555,4.881,-25.3,-2.715,0.0,39.2,39.3,9.771,3.231,-15.217,-12.682,-16.409,-13.801,-3.165,27.821,0.0,205.64,,219.0,210.0,-14.559,3.171,-10.096,25.152
10829.0,2.518,0.727,-33.988,3.238,9.579,5.263,37.555,4.881,-25.3,-2.715,0.0,39.2,39.3,9.771,3.231,-15.157,-12.744,-16.441,-13.81,-3.165,27.821,0.0,205.64,,220.0,210.0,-14.527,3.16,-10.102,25.183
10829.5,2.518,0.727,-33.988,3.238,9.579,5.323,37.555,4.89,-25.335,-2.715,0.0,39.19,39.413,9.771,3.231,-15.01,-12.755,-16.422,-13.819,-3.155,27.819,0.0,205.64,,220.0,210.0,-14.538,3.15,-10.1,25.204
10830.0,2.518,0.727,-33.988,3.238,9.579,5.323,37.555,4.89,-25.335,-2.715,0.0,39.2,39.4,9.771,3.231,-15.061,-12.735,-16.426,-13.809,-3.155,27.819,0.0,205.64,,221.0,210.0,-14.501,3.139,-10.085,25.242
10830.5,2.518,0.727,-33.988,3.238,9.579,5.323,37.555,4.89,-25.335,-2.715,0.0,39.2,39.4,9.771,3.231,-15.146,-12.762,-16.487,-13.87,-3.155,27.819,0.0,204.94,,221.0,210.0,-14.508,3.129,-10.098,25.283
10831.0,2.533,0.615,-35.193,3.271,9.723,5.323,37.555,4.89,-25.335,-2.715,0.0,39.2,39.4,9.659,3.214,-15.09,-12.725,-16.419,-13.81,-3.155,27.819,0.0,204.94,,222.0,210.0,-14.566,3.119,-10.098,25.336
10831.5,2.533,0.615,-35.193,3.271,9.723,5.323,37.555,4.89,-25.335,-2.715,0.0,39.2,39.4,9.659,3.214,-15.041,-12.746,-16.379,-13.797,-3.155,27.819,0.0,205.64,,222.0,210.0,-14.511,3.11,-10.104,25.34
10832.0,2.533,0.615,-35.193,3.271,9.723,5.323,37.555,4.89,-25.335,-2.715,0.0,39.2,39.4,9.659,3.214,-15.104,-12.74,-16.444,-13.834,-3.155,27.819,0.0,205.64,,223.0,210.0,-14.491,3.1,-10.086,25.361
10832.5,2.533,0.615,-35.193,3.271,9.723,5.323,37.555,4.89,-25.335,-2.715,0.0,39.2,39.4,9.659,3.214,-15.162,-12.762,-16.483,-13.851,-3.155,27.819,0.0,207.64,,223.0,210.0,-14.531,3.091,-10.078,25.353
10833.0,2.533,0.615,-35.193,3.271,9.723,5.281,37.556,4.882,-25.312,-2.721,0.0,39.184,39.254,9.659,3.214,-15.082,-12.766,-16.453,-13.859,-3.16,27.813,0.0,207.64,,224.0,210.0,-14.565,3.082,-10.09,25.37
10833.5,2.533,0.615,-35.193,3.271,9.723,5.281,37.556,4.882,-25.312,-2.721,0.0,39.2,39.3,9.659,3.214,-15.196,-12.746,-16.503,-13.836,-3.16,27.813,0.0,208.34,,224.0,210.0,-14.54,3.073,-10.091,25.583
10834.0,3.064,0.711,-35.209,3.244,9.696,5.281,37.556,4.882,-25.312,-2.721,0.0,39.2,39.3,9.688,3.258,-15.115,-12.76,-16.49,-13.87,-3.16,27.813,0.0,208.34,,225.0,210.0,-14.57,3.064,-10.09,25.589
10834.5,3.064,0.711,-35.209,3.244,9.696,5.281,37.556,4.882,-25.312,-2.721,0.0,39.2,39.3,9.688,3.258,-15.143,-12.745,-16.488,-13.859,-3.16,27.813,0.0,206.84,,225.0,210.0,-14.559,3.064,-10.096,25.586
10835.0,3.064,0.711,-35.209,3.244,9.696,5.281,37.556,4.882,-25.312,-2.721,0.0,39.2,39.3,9.688,3.258,-15.083,-12.751,-16.416,-13.845,-3.16,27.813,0.0,206.84,,226.0,210.0,-14.559,3.064,-10.09,25.606
10835.5,3.064,0.711,-35.209,3.244,9.696,5.281,37.556,4.882,-25.312,-2.721,0.0,39.2,39.3,9.688,3.258,-15.157,-12.666,-16.339,-13.773,-3.16,27.813,0.0,211.54,,226.0,210.0,-14.524,3.064,-10.09,25.541
10836.0,3.064,0.711,-35.209,3.244,9.696,5.301,37.552,4.889,-25.337,-2.712,0.0,39.182,39.231,9.688,3.258,-15.107,-12.756,-16.443,-13.856,-3.152,27.816,0.0,211.54,,225.0,210.0,-14.484,3.064,-10.068,25.487
10836.5,3.064,0.711,-35.209,3.244,9.696,5.301,37.552,4.889,-25.337,-2.712,0.0,39.2,39.2,9.688,3.258,-15.026,-12.726,-16.397,-13.823,-3.152,27.816,0.0,210.74,,225.0,210.0,-14.541,3.064,-10.079,25.492
10837.0,2.799,0.703,-35.209,3.304,9.657,5.301,37.552,4.889,-25.337,-2.712,0.0,39.2,39.2,9.658,3.19,-15.159,-12.697,-16.416,-13.79,-3.152,27.816,0.0,210.74,,225.0,210.0,-14.493,3.064,-10.049,25.497
10837.5,2.799,0.703,-35.209,3.304,9.657,5.301,37.552,4.889,-25.337,-2.712,0.0,39.2,39.2,9.658,3.19,-15.097,-12.738,-16.461,-13.841,-3.152,27.816,0.0,211.44,,225.0,210.0,-14.515,3.06,-10.074,25.486
10838.0,2.799,0.703,-35.209,3.304,9.657,5.301,37.552,4.889,-25.337,-2.712,0.0,39.2,39.2,9.658,3.19,-15.153,-12.731,-16.443,-13.787,-3.152,27.816,0.0,211.44,,224.0,210.0,-14.534,3.055,-10.086,25.493
10838.5,2.799,0.703,-35.209,3.304,9.657,5.301,37.552,4.889,-25.337,-2.712,0.0,39.2,39.2,9.658,3.19,-15.072,-12.73,-16.428,-13.816,-3.152,27.816,0.0,211.84,,224.0,210.0,-14.528,3.051,-10.06,25.451
10839.0,2.799,0.703,-35.209,3.304,9.657,5.301,37.552,4.889,-25.337,-2.712,0.0,39.2,39.2,9.658,3.19,-15.121,-12.675,-16.364,-13.795,-3.152,27.816,0.0,211.84,,223.0,210.0,-14.512,3.047,-10.063,25.446
10839.5,2.799,0.703,-35.209,3.304,9.657,5.259,37.535,4.894,-25.325,-2.717,0.0,39.168,39.174,9.658,3.19,-15.127,-12.732,-16.461,-13.798,-3.155,27.804,0.0,212.44,,223.0,210.0,-14.489,3.043,-10.065,25.43
10840.0,2.799,0.703,-35.209,3.304,9.657,5.259,37.535,4.894,-25.325,-2.717,0.0,39.2,39.2,9.658,3.19,-15.041,-12.722,-16.418,-13.822,-3.155,27.804,0.0,212.44,,222.0,210.0,-14.529,3.039,-10.066,25.428
10840.5,2.964,0.711,-35.209,3.159,9.733,5.259,37.535,4.894,-25.325,-2.717,0.0,39.2,39.2,9.693,3.255,-15.166,-12.661,-16.355,-13.777,-3.155,27.804,0.0,211.44,,222.0,210.0,-14.501,3.035,-10.051,25.423
10841.0,2.964,0.711,-35.209,3.159,9.733,5.259,37.535,4.894,-25.325,-2.717,0.0,39.2,39.2,9.693,3.255,-15.118,-12.715,-16.453,-13.838,-3.155,27.804,0.0,211.44,,221.0,210.0,-14.49,3.034,-10.05,25.418
10841.5,2.964,0.711,-35.209,3.159,9.733,5.259,37.535,4.894,-25.325,-2.717,0.0,39.2,39.2,9.693,3.255,-15.159,-12.634,-16.344,-13.765,-3.155,27.804,0.0,209.24,,221.0,210.0,-14.531,3.033,-10.053,25.401
10842.0,2.964,0.711,-35.209,3.159,9.733,5.259,37.535,4.894,-25.325,-2.717,0.0,39.2,39.2,9.693,3.255,-15.067,-12.71,-16.423,-13.813,-3.155,27.804,0.0,209.24,,221.0,210.0,-14.475,3.032,-10.033,25.377
10842.5,2.964,0.711,-35.209,3.159,9.733,5.258,37.544,4.886,-25.315,-2.713,0.0,39.165,39.183,9.693,3.255,-15.008,-12.686,-16.386,-13.778,-3.15,27.818,0.0,207.34,,221.0,210.0,-14.503,3.03,-10.028,25.411
10843.0,2.964,0.711,-35.209,3.159,9.733,5.258,37.544,4.886,-25.315,-2.713,0.0,39.2,39.2,9.693,3.255,-15.14,-12.684,-16.394,-13.754,-3.15,27.818,0.0,207.34,,222.0,210.0,-14.465,3.029,-10.049,25.377
10843.5,2.995,0.743,-34.475,3.228,9.61,5.258,37.544,4.886,-25.315,-2.713,0.0,39.2,39.2,9.757,3.299,-15.039,-12.715,-16.401,-13.805,-3.15,27.818,0.0,209.54,,222.0,210.0,-14.493,3.028,-10.037,25.393
10844.0,2.995,0.743,-34.475,3.228,9.61,5.258,37.544,4.886,-25.315,-2.713,0.0,39.2,39.2,9.757,3.299,-14.996,-12.655,-16.332,-13.759,-3.15,27.818,0.0,209.54,,222.0,210.0,-14.49,3.028,-10.015,25.435
10844.5,2.995,0.743,-34.475,3.228,9.61,5.258,37.544,4.886,-25.315,-2.713,0.0,39.2,39.2,9.757,3.299,-15.115,-12.657,-16.353,-13.734,-3.15,27.818,0.0,208.04,,222.0,210.0,-14.435,3.027,-10.024,25.472
10845.0,2.995,0.743,-34.475,3.228,9.61,5.258,37.544,4.886,-25.315,-2.713,0.0,39.2,39.2,9.757,3.299,-15.059,-12.632,-16.343,-13.747,-3.15,27.818,0.0,208.04,,223.0,210.0,-14.465,3.027,-10.018,25.514
10845.5,2.995,0.743,-34.475,3.228,9.61,5.258,37.544,4.886,-25.315,-2.713,0.0,39.2,39.2,9.757,3.299,-15.09,-12.7,-16.44,-13.789,-3.15,27.818,0.0,209.34,,223.0,210.0,-14.446,3.026,-10.033,25.521
10846.0,2.995,0.743,-34.475,3.228,9.61,5.291,37.547,4.885,-25.311,-2.701,0.0,39.161,39.167,9.757,3.299,-15.008,-12.685,-16.39,-13.79,-3.142,27.816,0.0,209.34,,223.0,210.0,-14.505,3.026,-10.005,25.558
10846.5,2.995,0.743,-34.475,3.228,9.61,5.291,37.547,4.885,-25.311,-2.701,0.0,39.2,39.2,9.757,3.299,-15.102,-12.594,-16.278,-13.72,-3.142,27.816,0.0,208.14,,223.0,210.0,-14.468,3.025,-9.994,25.568
10847.0,3.112,0.785,-34.61,3.285,9.736,5.291,37.547,4.885,-25.311,-2.701,0.0,39.2,39.2,9.757,3.188,-15.076,-12.676,-16.406,-13.756,-3.142,27.816,0.0,208.14,,224.0,210.0,-14.424,3.025,-10.003,25.598
10847.5,3.112,0.785,-34.61,3.285,9.736,5.291,37.547,4.885,-25.311,-2.701,0.0,39.2,39.2,9.757,3.188,-15.029,-12.652,-16.347,-13.757,-3.142,27.816,0.0,210.24,,224.0,210.0,-14.479,3.026,-10.009,25.616
10848.0,3.112,0.785,-34.61,3.285,9.736,5.291,37.547,4.885,-25.311,-2.701,0.0,39.2,39.2,9.757,3.188,-15.096,-12.575,-16.291,-13.711,-3.142,27.816,0.0,210.24,,224.0,210.0,-14.446,3.028,-9.994,25.613
10848.5,3.112,0.785,-34.61,3.285,9.736,5.291,37.547,4.885,-25.311,-2.701,0.0,39.2,39.2,9.757,3.188,-14.978,-12.647,-16.349,-13.76,-3.142,27.816,0.0,210.44,,224.0,210.0,-14.418,3.029,-9.986,25.601
10849.0,3.112,0.785,-34.61,3.285,9.736,5.295,37.555,4.893,-25.281,-2.694,0.0,39.155,39.17,9.757,3.188,-15.1,-12.592,-16.298,-13.702,-3.139,27.827,0.0,210.44,,224.0,210.0,-14.434,3.03,-9.994,25.603
10849.5,3.112,0.785,-34.61,3.285,9.736,5.295,37.555,4.893,-25.281,-2.694,0.0,39.2,39.2,9.757,3.188,-15.054,-12.668,-16.4,-13.778,-3.139,27.827,0.0,211.24,,224.0,210.0,-14.423,3.032,-9.981,25.587
10850.0,3.201,0.758,-35.209,3.229,9.663,5.295,37.555,4.893,-25.281,-2.694,0.0,39.2,39.2,9.6,3.297,-14.946,-12.658,-16.347,-13.752,-3.139,27.827,0.0,211.24,,223.0,210.0,-14.475,3.033,-9.985,25.553
10850.5,3.201,0.758,-35.209,3.229,9.663,5.295,37.555,4.893,-25.281,-2.694,0.0,39.2,39.2,9.6,3.297,-15.1,-12.584,-16.295,-13.714,-3.139,27.827,0.0,210.24,,223.0,210.0,-14.426,3.036,-9.975,25.551
10851.0,3.201,0.758,-35.209,3.229,9.663,5.295,37.555,4.893,-25.281,-2.694,0.0,39.2,39.2,9.6,3.297,-15.0,-12.647,-16.385,-13.765,-3.139,27.827,0.0,210.24,,223.0,210.0,-14.423,3.038,-9.981,25.522
10851.5,3.201,0.758,-35.209,3.229,9.663,5.295,37.555,4.893,-25.281,-2.694,0.0,39.2,39.2,9.6,3.297,-14.975,-12.643,-16.332,-13.733,-3.139,27.827,0.0,212.34,,223.0,210.0,-14.449,3.041,-9.976,25.517
10852.0,3.201,0.758,-35.209,3.229,9.663,5.275,37.546,4.891,-25.277,-2.708,0.0,39.155,39.163,9.6,3.297,-15.072,-12.647,-16.395,-13.725,-3.15,27.818,0.0,212.34,,222.0,210.0,-14.421,3.044,-9.985,25.5
10852.5,3.201,0.758,-35.209,3.229,9.663,5.275,37.546,4.891,-25.277,-2.708,0.0,39.2,39.2,9.6,3.297,-14.939,-12.589,-16.265,-13.695,-3.15,27.818,0.0,210.74,,222.0,210.0,-14.46,3.046,-9.975,25.475
10853.0,3.201,0.758,-35.209,3.229,9.663,5.275,37.546,4.891,-25.277,-2.708,0.0,39.2,39.2,9.6,3.297,-15.029,-12.619,-16.339,-13.686,-3.15,27.818,0.0,210.74,,222.0,210.0,-14.372,3.049,-9.966,25.497
10853.5,3.372,0.854,-34.733,3.22,9.629,5.275,37.546,4.891,-25.277,-2.708,0.0,39.2,39.2,9.743,3.327,-14.962,-12.625,-16.361,-13.731,-3.15,27.818,0.0,212.04,,222.0,210.0,-14.418,3.051,-9.943,25.52
10854.0,3.372,0.854,-34.733,3.22,9.629,5.275,37.546,4.891,-25.277,-2.708,0.0,39.2,39.2,9.743,3.327,-15.055,-12.582,-16.32,-13.717,-3.15,27.818,0.0,212.04,,221.0,210.0,-14.42,3.057,-9.953,25.549
10854.5,3.372,0.854,-34.733,3.22,9.629,5.275,37.546,4.891,-25.277,-2.708,0.0,39.2,39.2,9.743,3.327,-15.057,-12.647,-16.41,-13.749,-3.15,27.818,0.0,209.94,,221.0,210.0,-14.419,3.062,-9.948,25.594
10855.0,3.372,0.854,-34.733,3.22,9.629,5.275,37.546,4.891,-25.277,-2.708,0.0,39.2,39.2,9.743,3.327,-14.951,-12.609,-16.366,-13.713,-3.15,27.818,0.0,209.94,,221.0,210.0,-14.466,3.067,-9.929,25.615
10855.5,3.372,0.854,-34.733,3.22,9.629,5.266,37.549,4.901,-25.27,-2.703,0.0,39.153,39.188,9.743,3.327,-15.06,-12.546,-16.265,-13.684,-3.144,27.807,0.0,210.74,,221.0,210.0,-14.41,3.072,-9.936,25.631
10856.0,3.372,0.854,-34.733,3.22,9.629,5.266,37.549,4.901,-25.27,-2.703,0.0,39.2,39.2,9.743,3.327,-14.952,-12.606,-16.318,-13.717,-3.144,27.807,0.0,210.74,,221.0,210.0,-14.389,3.077,-9.938,25.627
10856.5,2.943,0.715,-35.209,3.271,9.706,5.266,37.549,4.901,-25.27,-2.703,0.0,39.2,39.2,9.596,3.153,-15.019,-12.564,-16.292,-13.717,-3.144,27.807,0.0,209.74,,221.0,210.0,-14.398,3.082,-9.946,25.614
10857.0,2.943,0.715,-35.209,3.271,9.706,5.266,37.549,4.901,-25.27,-2.703,0.0,39.2,39.2,9.596,3.153,-15.054,-12.637,-16.4,-13.746,-3.144,27.807,0.0,209.74,,221.0,210.0,-14.398,3.079,-9.926,25.632
10857.5,2.943,0.715,-35.209,3.271,9.706,5.266,37.549,4.901,-25.27,-2.703,0.0,39.2,39.2,9.596,3.153,-14.942,-12.592,-16.334,-13.717,-3.144,27.807,0.0,209.04,,221.0,210.0,-14.459,3.077,-9.939,25.556
10858.0,2.943,0.715,-35.209,3.271,9.706,5.266,37.549,4.901,-25.27,-2.703,0.0,39.2,39.2,9.596,3.153,-15.065,-12.501,-16.172,-13.612,-3.144,27.807,0.0,209.04,,221.0,210.0,-14.396,3.075,-9.924,25.456
10858.5,2.943,0.715,-35.209,3.271,9.706,5.24,37.537,4.89,-25.302,-2.715,0.0,39.134,39.153,9.596,3.153,-14.938,-12.59,-16.3,-13.64,-3.167,27.805,0.0,208.54,,221.0,210.0,-14.338,3.073,-9.897,25.271
10859.0,2.943,0.715,-35.209,3.271,9.706,5.24,37.537,4.89,-25.302,-2.715,0.0,39.1,39.2,9.596,3.153,-14.875,-12.589,-16.274,-13.692,-3.167,27.805,0.0,208.54,,222.0,210.0,-14.367,3.071,-9.905,25.17
10859.5,2.943,0.715,-35.209,3.271,9.706,5.24,37.537,4.89,-25.302,-2.715,0.0,39.1,39.2,9.596,3.153,-15.001,-12.601,-16.374,-13.723,-3.167,27.805,0.0,209.54,,222.0,210.0,-14.357,3.069,-9.898,25.115
10860.0,2.979,0.7,-35.209,3.223,9.648,5.24,37.537,4.89,-25.302,-2.715,0.0,39.1,39.2,9.663,3.354,-15.057,-12.483,-16.187,-13.624,-3.167,27.805,0.0,209.54,,222.0,210.0,-14.425,3.067,-9.922,25.053
10860.5,2.979,0.7,-35.209,3.223,9.648,5.24,37.537,4.89,-25.302,-2.715,0.0,39.1,39.2,9.663,3.354,-14.975,-12.459,-16.194,-13.582,-3.167,27.805,0.0,209.14,,222.0,210.0,-14.338,3.065,-9.908,24.943
10861.0,2.979,0.7,-35.209,3.223,9.648,5.24,37.537,4.89,-25.302,-2.715,0.0,39.1,39.2,9.663,3.354,-14.842,-12.572,-16.26,-13.662,-3.167,27.805,0.0,209.14,,222.0,210.0,-14.303,3.064,-9.89,24.838
10861.5,2.979,0.7,-35.209,3.223,9.648,5.24,37.537,4.89,-25.302,-2.715,0.0,39.1,39.2,9.663,3.354,-14.924,-12.57,-16.264,-13.673,-3.167,27.805,0.0,210.14,,222.0,210.0,-14.334,3.062,-9.881,24.817
10862.0,2.979,0.7,-35.209,3.223,9.648,5.254,37.544,4.902,-25.263,-2.714,0.0,39.14,39.192,9.663,3.354,-15.005,-12.565,-16.369,-13.69,-3.161,27.804,0.0,210.14,,222.0,210.0,-14.358,3.061,-9.881,24.914
10862.5,2.979,0.7,-35.209,3.223,9.648,5.254,37.544,4.902,-25.263,-2.714,0.0,39.1,39.2,9.663,3.354,-14.929,-12.576,-16.274,-13.679,-3.161,27.804,0.0,210.04,,222.0,210.0,-14.407,3.06,-9.882,24.966
10863.0,3.547,0.895,-35.031,3.268,9.557,5.254,37.544,4.902,-25.263,-2.714,0.0,39.1,39.2,9.894,3.297,-14.879,-12.54,-16.272,-13.642,-3.161,27.804,0.0,210.04,,222.0,210.0,-14.365,3.058,-9.869,24.996
10863.5,3.547,0.895,-35.031,3.268,9.557,5.254,37.544,4.902,-25.263,-2.714,0.0,39.1,39.2,9.894,3.297,-14.882,-12.564,-16.271,-13.67,-3.161,27.804,0.0,210.04,,222.0,210.0,-14.333,3.066,-9.85,25.035
10864.0,3.547,0.895,-35.031,3.268,9.557,5.254,37.544,4.902,-25.263,-2.714,0.0,39.1,39.2,9.894,3.297,-15.003,-12.538,-16.338,-13.692,-3.161,27.804,0.0,210.04,,222.0,210.0,-14.347,3.074,-9.86,25.061
10864.5,3.547,0.895,-35.031,3.268,9.557,5.254,37.544,4.902,-25.263,-2.714,0.0,39.1,39.2,9.894,3.297,-14.957,-12.559,-16.346,-13.66,-3.161,27.804,0.0,209.44,,222.0,210.0,-14.393,3.082,-9.862,25.067
10865.0,3.547,0.895,-35.031,3.268,9.557,5.293,37.531,4.911,-25.235,-2.726,0.0,39.139,39.214,9.894,3.297,-14.902,-12.499,-16.218,-13.522,-3.16,27.804,0.0,209.44,,222.0,210.0,-14.38,3.089,-9.87,25.114
10865.5,3.547,0.895,-35.031,3.268,9.557,5.293,37.531,4.911,-25.235,-2.726,0.0,39.1,39.2,9.894,3.297,-14.87,-12.472,-16.155,-13.579,-3.16,27.804,0.0,209.54,,222.0,210.0,-14.285,3.097,-9.825,25.271
10866.0,3.221,0.786,-35.209,3.269,9.608,5.293,37.531,4.911,-25.235,-2.726,0.0,39.1,39.2,9.584,3.357,-14.924,-12.539,-16.309,-13.637,-3.16,27.804,0.0,209.54,,222.0,210.0,-14.269,3.104,-9.839,25.287
10866.5,3.221,0.786,-35.209,3.269,9.608,5.293,37.531,4.911,-25.235,-2.726,0.0,39.1,39.2,9.584,3.357,-14.916,-12.496,-16.254,-13.625,-3.16,27.804,0.0,208.84,,222.0,210.0,-14.353,3.106,-9.827,25.307
10867.0,3.221,0.786,-35.209,3.269,9.608,5.293,37.531,4.911,-25.235,-2.726,0.0,39.1,39.2,9.584,3.357,-15.006,-12.559,-16.351,-13.662,-3.16,27.804,0.0,208.84,,223.0,210.0,-14.323,3.108,-9.817,25.318
10867.5,3.221,0.786,-35.209,3.269,9.608,5.293,37.531,4.911,-25.235,-2.726,0.0,39.1,39.2,9.584,3.357,-14.938,-12.528,-16.283,-13.648,-3.16,27.804,0.0,209.84,,223.0,210.0,-14.394,3.11,-9.803,25.392
10868.0,3.221,0.786,-35.209,3.269,9.608,5.293,37.531,4.911,-25.235,-2.726,0.0,39.1,39.2,9.584,3.357,-15.019,-12.44,-16.217,-13.578,-3.16,27.804,0.0,209.84,,223.0,210.0,-14.349,3.112,-9.823,25.366
10868.5,3.221,0.786,-35.209,3.269,9.608,5.289,37.549,4.904,-25.22,-2.713,0.0,39.148,39.161,9.584,3.357,-14.948,-12.529,-16.312,-13.661,-3.162,27.799,0.0,210.04,,223.0,210.0,-14.313,3.114,-9.79,25.383
10869.0,3.221,0.786,-35.209,3.269,9.608,5.289,37.549,4.904,-25.22,-2.713,0.0,39.1,39.2,9.584,3.357,-14.821,-12.514,-16.233,-13.615,-3.162,27.799,0.0,210.04,,223.0,210.0,-14.363,3.115,-9.814,25.379
10869.5,3.114,0.796,-34.162,3.305,9.669,5.289,37.549,4.904,-25.22,-2.713,0.0,39.1,39.2,9.815,3.158,-14.971,-12.426,-16.183,-13.566,-3.162,27.799,0.0,209.94,,223.0,210.0,-14.296,3.117,-9.827,25.403
10870.0,3.114,0.796,-34.162,3.305,9.669,5.289,37.549,4.904,-25.22,-2.713,0.0,39.1,39.2,9.815,3.158,-14.909,-12.527,-16.294,-13.646,-3.162,27.799,0.0,209.94,,223.0,210.0,-14.286,3.117,-9.795,25.468
10870.5,3.114,0.796,-34.162,3.305,9.669,5.289,37.549,4.904,-25.22,-2.713,0.0,39.1,39.2,9.815,3.158,-14.956,-12.512,-16.264,-13.553,-3.162,27.799,0.0,211.04,,223.0,210.0,-14.344,3.117,-9.822,25.743
10871.0,3.114,0.796,-34.162,3.305,9.669,5.289,37.549,4.904,-25.22,-2.713,0.0,39.1,39.2,9.815,3.158,-14.883,-12.512,-16.278,-13.582,-3.162,27.799,0.0,211.04,,222.0,210.0,-14.321,3.117,-9.82,25.904
10871.5,3.114,0.796,-34.162,3.305,9.669,5.277,37.537,4.9,-25.214,-2.712,0.0,39.138,39.185,9.815,3.158,-14.821,-12.49,-16.153,-13.584,-3.164,27.806,0.0,210.94,,222.0,210.0,-14.313,3.117,-9.807,25.978
10872.0,3.114,0.796,-34.162,3.305,9.669,5.277,37.537,4.9,-25.214,-2.712,0.0,39.1,39.2,9.815,3.158,-14.826,-12.466,-16.171,-13.578,-3.164,27.806,0.0,210.94,,222.0,210.0,-14.262,3.117,-9.803,26.162
10872.5,2.514,0.686,-33.546,3.271,9.592,5.277,37.537,4.9,-25.214,-2.712,0.0,39.1,39.2,9.708,3.192,-14.913,-12.5,-16.274,-13.631,-3.164,27.806,0.0,210.74,,222.0,210.0,-14.26,3.117,-9.786,26.293
10873.0,2.514,0.686,-33.546,3.271,9.592,5.277,37.537,4.9,-25.214,-2.712,0.0,39.1,39.2,9.708,3.192,-14.984,-12.477,-16.268,-13.629,-3.164,27.806,0.0,210.74,,222.0,210.0,-14.329,3.107,-9.798,26.308
10873.5,2.514,0.686,-33.546,3.271,9.592,5.277,37.537,4.9,-25.214,-2.712,0.0,39.1,39.2,9.708,3.192,-14.93,-12.458,-16.203,-13.586,-3.164,27.806,0.0,210.44,,222.0,210.0,-14.34,3.097,-9.786,26.297
10874.0,2.514,0.686,-33.546,3.271,9.592,5.277,37.537,4.9,-25.214,-2.712,0.0,39.1,39.2,9.708,3.192,-14.843,-12.481,-16.215,-13.597,-3.164,27.806,0.0,210.44,,222.0,210.0,-14.294,3.088,-9.794,26.311
10874.5,2.514,0.686,-33.546,3.271,9.592,5.277,37.537,4.9,-25.214,-2.712,0.0,39.1,39.2,9.708,3.192,-14.932,-12.467,-16.246,-13.61,-3.164,27.806,0.0,209.64,,222.0,210.0,-14.284,3.078,-9.794,26.334
10875.0,2.514,0.686,-33.546,3.271,9.592,5.248,37.533,4.884,-25.211,-2.73,0.0,39.128,39.262,9.708,3.192,-14.929,-12.495,-16.275,-13.615,-3.178,27.785,0.0,209.64,,222.0,210.0,-14.314,3.069,-9.786,26.448
10875.5,2.514,0.686,-33.546,3.271,9.592,5.248,37.533,4.884,-25.211,-2.73,0.0,39.1,39.3,9.708,3.192,-14.953,-12.516,-16.303,-13.625,-3.178,27.785,0.0,210.24,,222.0,210.0,-14.329,3.06,-9.797,26.399
10876.0,2.875,0.734,-35.188,3.282,9.643,5.248,37.533,4.884,-25.211,-2.73,0.0,39.1,39.3,9.621,3.194,-14.887,-12.485,-16.28,-13.581,-3.178,27.785,0.0,210.24,,222.0,210.0,-14.349,3.051,-9.787,26.26
10876.5,2.875,0.734,-35.188,3.282,9.643,5.248,37.533,4.884,-25.211,-2.73,0.0,39.1,39.3,9.621,3.194,-14.863,-12.472,-16.196,-13.582,-3.178,27.785,0.0,209.54,,222.0,210.0,-14.308,3.048,-9.778,26.234
10877.0,2.875,0.734,-35.188,3.282,9.643,5.248,37.533,4.884,-25.211,-2.73,0.0,39.1,39.3,9.621,3.194,-14.916,-12.508,-16.288,-13.605,-3.178,27.785,0.0,209.54,,222.0,210.0,-14.278,3.045,-9.794,26.192
10877.5,2.875,0.734,-35.188,3.282,9.643,5.248,37.533,4.884,-25.211,-2.73,0.0,39.1,39.3,9.621,3.194,-14.976,-12.481,-16.241,-13.586,-3.178,27.785,0.0,209.54,,222.0,210.0,-14.329,3.042,-9.772,26.109
10878.0,2.875,0.734,-35.188,3.282,9.643,5.264,37.551,4.907,-25.172,-2.712,0.0,39.144,39.204,9.621,3.194,-14.924,-12.51,-16.293,-13.633,-3.163,27.794,0.0,209.54,,222.0,210.0,-14.321,3.04,-9.798,26.09
10878.5,2.875,0.734,-35.188,3.282,9.643,5.264,37.551,4.907,-25.172,-2.712,0.0,39.1,39.2,9.621,3.194,-14.766,-12.472,-16.16,-13.576,-3.163,27.794,0.0,209.84,,222.0,210.0,-14.34,3.037,-9.771,26.07
10879.0,3.159,0.791,-34.736,3.364,9.645,5.264,37.551,4.907,-25.172,-2.712,0.0,39.1,39.2,9.64,3.17,-14.941,-12.432,-16.177,-13.554,-3.163,27.794,0.0,209.84,,222.0,210.0,-14.244,3.034,-9.794,26.033
10879.5,3.159,0.791,-34.736,3.364,9.645,5.264,37.551,4.907,-25.172,-2.712,0.0,39.1,39.2,9.64,3.17,-14.846,-12.481,-16.24,-13.615,-3.163,27.794,0.0,209.74,,222.0,210.0,-14.276,3.036,-9.798,26.013
10880.0,3.159,0.791,-34.736,3.364,9.645,5.264,37.551,4.907,-25.172,-2.712,0.0,39.1,39.2,9.64,3.17,-14.947,-12.455,-16.208,-13.594,-3.163,27.794,0.0,209.74,,222.0,210.0,-14.295,3.038,-9.765,25.974
10880.5,3.159,0.791,-34.736,3.364,9.645,5.264,37.551,4.907,-25.172,-2.712,0.0,39.1,39.2,9.64,3.17,-14.912,-12.494,-16.284,-13.601,-3.163,27.794,0.0,209.94,,222.0,210.0,-14.301,3.04,-9.778,25.937
10881.0,3.159,0.791,-34.736,3.364,9.645,5.253,37.552,4.889,-25.181,-2.719,0.0,39.142,39.367,9.64,3.17,-14.875,-12.409,-16.111,-13.519,-3.163,27.791,0.0,209.94,,222.0,210.0,-14.323,3.042,-9.772,25.863
10881.5,3.159,0.791,-34.736,3.364,9.645,5.253,37.552,4.889,-25.181,-2.719,0.0,39.1,39.4,9.64,3.17,-14.892,-12.491,-16.265,-13.57,-3.163,27.791,0.0,210.24,,222.0,210.0,-14.228,3.044,-9.759,25.752
10882.0,3.159,0.791,-34.736,3.364,9.645,5.253,37.552,4.889,-25.181,-2.719,0.0,39.1,39.4,9.64,3.17,-14.868,-12.471,-16.213,-13.588,-3.163,27.791,0.0,210.24,,222.0,210.0,-14.305,3.046,-9.773,25.666
10882.5,2.872,0.719,-35.209,3.292,9.538,5.253,37.552,4.889,-25.181,-2.719,0.0,39.1,39.4,9.616,3.2,-14.94,-12.467,-16.28,-13.613,-3.163,27.791,0.0,209.74,,222.0,210.0,-14.285,3.048,-9.755,25.562
10883.0,2.872,0.719,-35.209,3.292,9.538,5.253,37.552,4.889,-25.181,-2.719,0.0,39.1,39.4,9.616,3.2,-14.863,-12.457,-16.069,-13.566,-3.163,27.791,0.0,209.74,,222.0,210.0,-14.325,3.045,-9.769,25.446
10883.5,2.872,0.719,-35.209,3.292,9.538,5.253,37.552,4.889,-25.181,-2.719,0.0,39.1,39.4,9.616,3.2,-14.872,-12.336,-16.05,-13.489,-3.163,27.791,0.0,210.14,,222.0,210.0,-14.239,3.042,-9.748,25.275
10884.0,2.872,0.719,-35.209,3.292,9.538,5.253,37.552,4.889,-25.181,-2.719,0.0,39.1,39.4,9.616,3.2,-14.825,-12.477,-16.196,-13.559,-3.163,27.791,0.0,210.14,,222.0,210.0,-14.187,3.039,-9.755,25.217
10884.5,2.872,0.719,-35.209,3.292,9.538,5.241,37.54,4.877,-25.183,-2.711,0.0,39.128,39.241,9.616,3.2,-14.79,-12.434,-16.153,-13.563,-3.172,27.784,0.0,210.14,,222.0,210.0,-14.264,3.037,-9.768,25.213
10885.0,2.872,0.719,-35.209,3.292,9.538,5.241,37.54,4.877,-25.183,-2.711,0.0,39.1,39.2,9.616,3.2,-14.901,-12.474,-16.269,-13.596,-3.172,27.784,0.0,210.14,,222.0,210.0,-14.235,3.034,-9.737,25.212
10885.5,3.255,0.781,-35.209,3.205,9.659,5.241,37.54,4.877,-25.183,-2.711,0.0,39.1,39.2,9.682,3.442,-14.866,-12.467,-16.25,-13.601,-3.172,27.784,0.0,210.24,,222.0,210.0,-14.31,3.031,-9.758,25.244
10886.0,3.255,0.781,-35.209,3.205,9.659,5.241,37.54,4.877,-25.183,-2.711,0.0,39.1,39.2,9.682,3.442,-14.946,-12.389,-16.156,-13.539,-3.172,27.784,0.0,210.24,,222.0,210.0,-14.296,3.035,-9.755,25.237
10886.5,3.255,0.781,-35.209,3.205,9.659,5.241,37.54,4.877,-25.183,-2.711,0.0,39.1,39.2,9.682,3.442,-14.847,-12.481,-16.254,-13.591,-3.172,27.784,0.0,209.94,,222.0,210.0,-14.257,3.039,-9.75,25.386
10887.0,3.255,0.781,-35.209,3.205,9.659,5.241,37.54,4.877,-25.183,-2.711,0.0,39.1,39.2,9.682,3.442,-14.778,-12.45,-16.186,-13.542,-3.172,27.784,0.0,209.94,,222.0,210.0,-14.293,3.042,-9.775,25.549
10887.5,3.255,0.781,-35.209,3.205,9.659,5.291,37.543,4.882,-25.164,-2.727,0.0,39.124,39.215,9.682,3.442,-14.902,-12.463,-16.224,-13.563,-3.163,27.786,0.0,209.34,,222.0,210.0,-14.239,3.046,-9.756,25.59
10888.0,3.255,0.781,-35.209,3.205,9.659,5.291,37.543,4.882,-25.164,-2.727,0.0,39.1,39.2,9.682,3.442,-14.94,-12.42,-16.163,-13.564,-3.163,27.786,0.0,209.34,,222.0,210.0,-14.288,3.049,-9.742,25.579
10888.5,3.255,0.781,-35.209,3.205,9.659,5.291,37.543,4.882,-25.164,-2.727,0.0,39.1,39.2,9.682,3.442,-14.914,-12.473,-16.242,-13.548,-3.163,27.786,0.0,209.14,,222.0,210.0,-14.272,3.052,-9.755,25.548
10889.0,3.245,0.747,-35.209,3.252,9.603,5.291,37.543,4.882,-25.164,-2.727,0.0,39.1,39.2,9.685,3.315,-14.782,-12.431,-16.176,-13.559,-3.163,27.786,0.0,209.14,,222.0,210.0,-14.294,3.056,-9.736,25.549
10889.5,3.245,0.747,-35.209,3.252,9.603,5.291,37.543,4.882,-25.164,-2.727,0.0,39.1,39.2,9.685,3.315,-14.77,-12.419,-16.131,-13.536,-3.163,27.786,0.0,209.34,,222.0,210.0,-14.237,3.059,-9.751,25.526
10890.0,3.245,0.747,-35.209,3.252,9.603,5.291,37.543,4.882,-25.164,-2.727,0.0,39.1,39.2,9.685,3.315,-14.878,-12.455,-16.222,-13.55,-3.163,27.786,0.0,209.34,,222.0,210.0,-14.214,3.062,-9.734,25.536
10890.5,3.245,0.747,-35.209,3.252,9.603,5.291,37.543,4.882,-25.164,-2.727,0.0,39.1,39.2,9.685,3.315,-14.846,-12.466,-16.209,-13.563,-3.163,27.786,0.0,209.04,,222.0,210.0,-14.276,3.065,-9.73,25.517
10891.0,3.245,0.747,-35.209,3.252,9.603,5.267,37.535,4.879,-25.144,-2.721,0.0,39.129,39.191,9.685,3.315,-14.933,-12.403,-16.162,-13.509,-3.172,27.767,0.0,209.04,,222.0,210.0,-14.271,3.068,-9.741,25.522
10891.5,3.245,0.747,-35.209,3.252,9.603,5.267,37.535,4.879,-25.144,-2.721,0.0,39.1,39.2,9.685,3.315,-14.76,-12.434,-16.14,-13.521,-3.172,27.767,0.0,209.24,,222.0,210.0,-14.252,3.071,-9.727,25.535
10892.0,3.481,0.885,-35.127,3.21,9.575,5.267,37.535,4.879,-25.144,-2.721,0.0,39.1,39.2,9.675,3.429,-14.889,-12.382,-16.129,-13.524,-3.172,27.767,0.0,209.24,,222.0,210.0,-14.214,3.074,-9.733,25.671
10892.5,3.481,0.885,-35.127,3.21,9.575,5.267,37.535,4.879,-25.144,-2.721,0.0,39.1,39.2,9.675,3.429,-14.86,-12.449,-16.241,-13.575,-3.172,27.767,0.0,208.64,,222.0,210.0,-14.231,3.08,-9.706,25.735
10893.0,3.481,0.885,-35.127,3.21,9.575,5.267,37.535,4.879,-25.144,-2.721,0.0,39.1,39.2,9.675,3.429,-14.937,-12.403,-16.158,-13.549,-3.172,27.767,0.0,208.64,,223.0,210.0,-14.281,3.087,-9.721,25.669
10893.5,3.481,0.885,-35.127,3.21,9.575,5.267,37.535,4.879,-25.144,-2.721,0.0,39.1,39.2,9.675,3.429,-14.912,-12.435,-16.182,-13.494,-3.172,27.767,0.0,209.04,,223.0,210.0,-14.262,3.093,-9.726,25.607
10894.0,3.481,0.885,-35.127,3.21,9.575,5.287,37.543,4.869,-25.149,-2.725,0.0,39.128,39.284,9.675,3.429,-14.705,-12.427,-16.143,-13.527,-3.159,27.782,0.0,209.04,,223.0,210.0,-14.256,3.1,-9.735,25.667
10894.5,3.481,0.885,-35.127,3.21,9.575,5.287,37.543,4.869,-25.149,-2.725,0.0,39.1,39.3,9.675,3.429,-14.678,-12.408,-16.078,-13.506,-3.159,27.782,0.0,208.94,,223.0,210.0,-14.201,3.106,-9.719,25.778
10895.0,3.481,0.885,-35.127,3.21,9.575,5.287,37.543,4.869,-25.149,-2.725,0.0,39.1,39.3,9.675,3.429,-14.853,-12.435,-16.231,-13.561,-3.159,27.782,0.0,208.94,,224.0,210.0,-14.167,3.112,-9.717,25.892
10895.5,3.038,0.711,-35.209,3.304,9.667,5.287,37.543,4.869,-25.149,-2.725,0.0,39.1,39.3,9.623,3.308,-14.953,-12.444,-16.278,-13.539,-3.159,27.782,0.0,209.14,,224.0,210.0,-14.27,3.118,-9.719,25.835
10896.0,3.038,0.711,-35.209,3.304,9.667,5.287,37.543,4.869,-25.149,-2.725,0.0,39.1,39.3,9.623,3.308,-14.756,-12.402,-16.179,-13.515,-3.159,27.782,0.0,209.14,,224.0,210.0,-14.303,3.117,-9.717,25.796
10896.5,3.038,0.711,-35.209,3.304,9.667,5.287,37.543,4.869,-25.149,-2.725,0.0,39.1,39.3,9.623,3.308,-14.645,-12.372,-16.003,-13.46,-3.159,27.782,0.0,209.54,,224.0,210.0,-14.213,3.115,-9.701,25.695
10897.0,3.038,0.711,-35.209,3.304,9.667,5.287,37.543,4.869,-25.149,-2.725,0.0,39.1,39.3,9.623,3.308,-14.815,-12.417,-16.177,-13.504,-3.159,27.782,0.0,209.54,,224.0,210.0,-14.12,3.114,-9.7,25.675
10897.5,3.038,0.711,-35.209,3.304,9.667,5.235,37.537,4.862,-25.145,-2.727,0.0,39.126,39.197,9.623,3.308,-14.814,-12.419,-16.187,-13.55,-3.172,27.774,0.0,209.84,,224.0,210.0,-14.228,3.112,-9.686,25.615
10898.0,3.038,0.711,-35.209,3.304,9.667,5.235,37.537,4.862,-25.145,-2.727,0.0,39.1,39.2,9.623,3.308,-14.768,-12.351,-16.075,-13.484,-3.172,27.774,0.0,209.84,,224.0,210.0,-14.242,3.112,-9.676,25.558
10898.5,2.519,0.707,-33.541,3.306,9.517,5.235,37.537,4.862,-25.145,-2.727,0.0,39.1,39.2,9.748,3.224,-14.872,-12.399,-16.158,-13.487,-3.172,27.774,0.0,209.74,,224.0,210.0,-14.17,3.111,-9.686,25.562
10899.0,2.519,0.707,-33.541,3.306,9.517,5.235,37.537,4.862,-25.145,-2.727,0.0,39.1,39.2,9.748,3.224,-14.815,-12.319,-16.088,-13.463,-3.172,27.774,0.0,209.74,,224.0,210.0,-14.229,3.101,-9.671,25.491
10899.5,2.519,0.707,-33.541,3.306,9.517,5.235,37.537,4.862,-25.145,-2.727,0.0,39.1,39.2,9.748,3.224,-14.84,-12.415,-16.182,-13.494,-3.172,27.774,0.0,210.34,,224.0,210.0,-14.171,3.091,-9.668,25.484
10900.0,2.519,0.707,-33.541,3.306,9.517,5.235,37.537,4.862,-25.145,-2.727,0.0,39.1,39.2,9.748,3.224,-14.796,-12.388,-16.13,-13.513,-3.172,27.774,0.0,210.34,,224.0,210.0,-14.233,3.082,-9.666,25.47
10900.5,2.519,0.707,-33.541,3.306,9.517,5.265,37.534,4.864,-25.152,-2.718,0.0,39.127,39.321,9.748,3.224,-14.847,-12.301,-16.044,-13.437,-3.171,27.769,0.0,211.94,,224.0,210.0,-14.207,3.073,-9.667,25.455
10901.0,2.519,0.707,-33.541,3.306,9.517,5.265,37.534,4.864,-25.152,-2.718,0.0,39.1,39.3,9.748,3.224,-14.806,-12.401,-16.178,-13.488,-3.171,27.769,0.0,211.94,,223.0,210.0,-14.157,3.064,-9.665,25.414
10901.5,3.302,0.798,-35.209,3.277,9.751,5.265,37.534,4.864,-25.152,-2.718,0.0,39.1,39.3,9.55,3.254,-14.741,-12.375,-16.123,-13.504,-3.171,27.769,0.0,212.04,,223.0,210.0,-14.219,3.055,-9.663,25.404
10902.0,3.302,0.798,-35.209,3.277,9.751,5.265,37.534,4.864,-25.152,-2.718,0.0,39.1,39.3,9.55,3.254,-14.866,-12.375,-16.111,-13.491,-3.171,27.769,0.0,212.04,,222.0,210.0,-14.186,3.059,-9.675,25.394
10902.5,3.302,0.798,-35.209,3.277,9.751,5.265,37.534,4.864,-25.152,-2.718,0.0,39.1,39.3,9.55,3.254,-14.689,-12.35,-16.085,-13.485,-3.171,27.769,0.0,212.14,,222.0,210.0,-14.211,3.063,-9.67,25.376
10903.0,3.302,0.798,-35.209,3.277,9.751,5.265,37.534,4.864,-25.152,-2.718,0.0,39.1,39.3,9.55,3.254,-14.855,-12.334,-16.109,-13.457,-3.171,27.769,0.0,212.14,,221.0,210.0,-14.152,3.067,-9.663,25.567
10903.5,3.302,0.798,-35.209,3.277,9.751,5.265,37.534,4.864,-25.152,-2.718,0.0,39.1,39.3,9.55,3.254,-14.766,-12.4,-16.183,-13.505,-3.171,27.769,0.0,210.44,,221.0,210.0,-14.189,3.071,-9.666,25.624
10904.0,3.302,0.798,-35.209,3.277,9.751,5.289,37.549,4.857,-25.136,-2.725,0.0,39.129,39.184,9.55,3.254,-14.803,-12.37,-16.144,-13.503,-3.155,27.756,0.0,210.44,,221.0,210.0,-14.213,3.074,-9.673,25.776
10904.5,3.302,0.798,-35.209,3.277,9.751,5.289,37.549,4.857,-25.136,-2.725,0.0,39.1,39.2,9.55,3.254,-14.845,-12.401,-16.207,-13.526,-3.155,27.756,0.0,211.04,,221.0,210.0,-14.205,3.078,-9.647,25.975
10905.0,3.41,0.872,-33.928,3.338,9.631,5.289,37.549,4.857,-25.136,-2.725,0.0,39.1,39.2,9.802,3.079,-14.737,-12.386,-16.148,-13.525,-3.155,27.756,0.0,211.04,,220.0,210.0,-14.245,3.082,-9.661,26.114
10905.5,3.41,0.872,-33.928,3.338,9.631,5.289,37.549,4.857,-25.136,-2.725,0.0,39.1,39.2,9.802,3.079,-14.807,-12.343,-16.078,-13.461,-3.155,27.756,0.0,210.54,,220.0,210.0,-14.199,3.087,-9.671,26.046
10906.0,3.41,0.872,-33.928,3.338,9.631,5.289,37.549,4.857,-25.136,-2.725,0.0,39.1,39.2,9.802,3.079,-14.745,-12.378,-16.145,-13.493,-3.155,27.756,0.0,210.54,,220.0,210.0,-14.172,3.092,-9.661,26.039
10906.5,3.41,0.872,-33.928,3.338,9.631,5.289,37.549,4.857,-25.136,-2.725,0.0,39.1,39.2,9.802,3.079,-14.854,-12.38,-16.147,-13.487,-3.155,27.756,0.0,209.54,,220.0,210.0,-14.19,3.098,-9.65,26.019
10907.0,3.41,0.872,-33.928,3.338,9.631,5.306,37.543,4.878,-25.123,-2.719,0.0,39.126,39.191,9.802,3.079,-14.839,-12.376,-16.13,-13.474,-3.16,27.762,0.0,209.54,,220.0,210.0,-14.217,3.103,-9.645,25.935
10907.5,3.41,0.872,-33.928,3.338,9.631,5.306,37.543,4.878,-25.123,-2.719,0.0,39.1,39.2,9.802,3.079,-14.785,-12.329,-16.053,-13.461,-3.16,27.762,0.0,209.24,,220.0,210.0,-14.205,3.108,-9.633,25.898
10908.0,3.381,0.784,-35.209,3.22,9.659,5.306,37.543,4.878,-25.123,-2.719,0.0,39.1,39.2,9.653,3.319,-14.837,-12.32,-16.071,-13.465,-3.16,27.762,0.0,209.24,,220.0,210.0,-14.157,3.113,-9.65,25.856
10908.5,3.381,0.784,-35.209,3.22,9.659,5.306,37.543,4.878,-25.123,-2.719,0.0,39.1,39.2,9.653,3.319,-14.77,-12.38,-16.147,-13.499,-3.16,27.762,0.0,209.14,,220.0,210.0,-14.173,3.117,-9.644,25.698
10909.0,3.381,0.784,-35.209,3.22,9.659,5.306,37.543,4.878,-25.123,-2.719,0.0,39.1,39.2,9.653,3.319,-14.845,-12.371,-16.155,-13.491,-3.16,27.762,0.0,209.14,,220.0,210.0,-14.199,3.121,-9.64,25.581
10909.5,3.381,0.784,-35.209,3.22,9.659,5.306,37.543,4.878,-25.123,-2.719,0.0,39.1,39.2,9.653,3.319,-14.831,-12.288,-16.056,-13.437,-3.16,27.762,0.0,207.94,,220.0,210.0,-14.216,3.126,-9.643,25.485
10910.0,3.381,0.784,-35.209,3.22,9.659,5.329,37.543,4.87,-25.125,-2.722,0.0,39.129,39.196,9.653,3.319,-14.812,-12.389,-16.172,-13.515,-3.158,27.76,0.0,207.94,,221.0,210.0,-14.153,3.13,-9.639,25.469
10910.5,3.381,0.784,-35.209,3.22,9.659,5.329,37.543,4.87,-25.125,-2.722,0.0,39.1,39.2,9.653,3.319,-14.797,-12.391,-16.179,-13.499,-3.158,27.76,0.0,207.84,,221.0,210.0,-14.222,3.134,-9.642,25.457
10911.0,3.381,0.784,-35.209,3.22,9.659,5.329,37.543,4.87,-25.125,-2.722,0.0,39.1,39.2,9.653,3.319,-14.844,-12.386,-16.216,-13.515,-3.158,27.76,0.0,207.84,,222.0,210.0,-14.217,3.138,-9.665,25.47
10911.5,3.231,0.79,-35.13,3.212,9.659,5.329,37.543,4.87,-25.125,-2.722,0.0,39.1,39.2,9.738,3.407,-14.724,-12.375,-16.146,-13.501,-3.158,27.76,0.0,207.74,,222.0,210.0,-14.24,3.142,-9.658,25.466
10912.0,3.231,0.79,-35.13,3.212,9.659,5.329,37.543,4.87,-25.125,-2.722,0.0,39.1,39.2,9.738,3.407,-14.684,-12.312,-15.975,-13.411,-3.158,27.76,0.0,207.74,,223.0,210.0,-14.186,3.143,-9.645,25.448
10912.5,3.231,0.79,-35.13,3.212,9.659,5.329,37.543,4.87,-25.125,-2.722,0.0,39.1,39.2,9.738,3.407,-14.791,-12.367,-16.149,-13.461,-3.158,27.76,0.0,207.94,,223.0,210.0,-14.096,3.145,-9.649,25.427
10913.0,3.231,0.79,-35.13,3.212,9.659,5.329,37.543,4.87,-25.125,-2.722,0.0,39.1,39.2,9.738,3.407,-14.744,-12.362,-16.135,-13.476,-3.158,27.76,0.0,207.94,,224.0,210.0,-14.192,3.146,-9.658,25.439
10913.5,3.231,0.79,-35.13,3.212,9.659,5.302,37.546,4.872,-25.094,-2.72,0.0,39.124,39.227,9.738,3.407,-14.821,-12.38,-16.194,-13.517,-3.157,27.766,0.0,209.34,,224.0,210.0,-14.179,3.148,-9.644,25.438
10914.0,3.231,0.79,-35.13,3.212,9.659,5.302,37.546,4.872,-25.094,-2.72,0.0,39.1,39.2,9.738,3.407,-14.873,-12.32,-16.099,-13.48,-3.157,27.766,0.0,209.34,,224.0,210.0,-14.228,3.149,-9.646,25.477
10914.5,3.089,0.694,-35.209,3.28,9.673,5.302,37.546,4.872,-25.094,-2.72,0.0,39.1,39.2,9.604,3.289,-14.859,-12.315,-16.096,-13.453,-3.157,27.766,0.0,209.84,,224.0,210.0,-14.193,3.15,-9.646,25.516
10915.0,3.089,0.694,-35.209,3.28,9.673,5.302,37.546,4.872,-25.094,-2.72,0.0,39.1,39.2,9.604,3.289,-14.688,-12.375,-16.116,-13.494,-3.157,27.766,0.0,209.84,,224.0,210.0,-14.181,3.149,-9.666,25.808
10915.5,3.089,0.694,-35.209,3.28,9.673,5.302,37.546,4.872,-25.094,-2.72,0.0,39.1,39.2,9.604,3.289,-14.693,-12.351,-16.053,-13.46,-3.157,27.766,0.0,209.94,,224.0,210.0,-14.168,3.148,-9.654,25.975
10916.0,3.089,0.694,-35.209,3.28,9.673,5.302,37.546,4.872,-25.094,-2.72,0.0,39.1,39.2,9.604,3.289,-14.821,-12.384,-16.189,-13.516,-3.157,27.766,0.0,209.94,,224.0,210.0,-14.139,3.147,-9.656,26.041
10916.5,3.089,0.694,-35.209,3.28,9.673,5.264,37.562,4.882,-25.055,-2.709,0.0,39.128,39.284,9.604,3.289,-14.814,-12.352,-16.148,-13.504,-3.146,27.758,0.0,211.94,,224.0,210.0,-14.227,3.146,-9.643,26.076
10917.0,3.089,0.694,-35.209,3.28,9.673,5.264,37.562,4.882,-25.055,-2.709,0.0,39.1,39.3,9.604,3.289,-14.749,-12.372,-16.097,-13.437,-3.146,27.758,0.0,211.94,,223.0,210.0,-14.204,3.145,-9.646,26.11
10917.5,3.089,0.694,-35.209,3.28,9.673,5.264,37.562,4.882,-25.055,-2.709,0.0,39.1,39.3,9.604,3.289,-14.694,-12.349,-16.094,-13.447,-3.146,27.758,0.0,212.34,,223.0,210.0,-14.164,3.145,-9.643,26.078
10918.0,2.741,0.768,-33.684,3.311,9.626,5.264,37.562,4.882,-25.055,-2.709,0.0,39.1,39.3,9.763,3.22,-14.821,-12.363,-16.162,-13.475,-3.146,27.758,0.0,212.34,,222.0,210.0,-14.146,3.144,-9.658,26.041
10918.5,2.741,0.768,-33.684,3.311,9.626,5.264,37.562,4.882,-25.055,-2.709,0.0,39.1,39.3,9.763,3.22,-14.793,-12.341,-16.079,-13.472,-3.146,27.758,0.0,212.34,,222.0,210.0,-14.205,3.137,-9.643,26.072
10919.0,2.741,0.768,-33.684,3.311,9.626,5.264,37.562,4.882,-25.055,-2.709,0.0,39.1,39.3,9.763,3.22,-14.813,-12.332,-16.072,-13.46,-3.146,27.758,0.0,212.34,,221.0,210.0,-14.171,3.131,-9.664,26.091
10919.5,2.741,0.768,-33.684,3.311,9.626,5.264,37.562,4.882,-25.055,-2.709,0.0,39.1,39.3,9.763,3.22,-14.708,-12.349,-16.12,-13.467,-3.146,27.758,0.0,211.04,,221.0,210.0,-14.169,3.124,-9.617,26.112
10920.0,2.741,0.768,-33.684,3.311,9.626,5.252,37.545,4.873,-25.063,-2.706,0.0,39.132,39.213,9.763,3.22,-14.802,-12.34,-16.119,-13.473,-3.135,27.766,0.0,211.04,,220.0,210.0,-14.161,3.118,-9.631,26.27
10920.5,2.741,0.768,-33.684,3.311,9.626,5.252,37.545,4.873,-25.063,-2.706,0.0,39.1,39.2,9.763,3.22,-14.647,-12.334,-16.056,-13.432,-3.135,27.766,0.0,210.74,,220.0,210.0,-14.184,3.112,-9.62,26.305
10921.0,2.61,0.711,-34.33,3.369,9.576,5.252,37.545,4.873,-25.063,-2.706,0.0,39.1,39.2,9.679,3.27,-14.812,-12.323,-16.075,-13.456,-3.135,27.766,0.0,210.74,,220.0,210.0,-14.117,3.106,-9.626,26.287
10921.5,2.61,0.711,-34.33,3.369,9.576,5.252,37.545,4.873,-25.063,-2.706,0.0,39.1,39.2,9.679,3.27,-14.711,-12.352,-16.111,-13.481,-3.135,27.766,0.0,210.64,,220.0,210.0,-14.167,3.097,-9.621,26.384
10922.0,2.61,0.711,-34.33,3.369,9.576,5.252,37.545,4.873,-25.063,-2.706,0.0,39.1,39.2,9.679,3.27,-14.809,-12.319,-16.068,-13.457,-3.135,27.766,0.0,210.64,,220.0,210.0,-14.164,3.089,-9.615,26.517
10922.5,2.61,0.711,-34.33,3.369,9.576,5.252,37.545,4.873,-25.063,-2.706,0.0,39.1,39.2,9.679,3.27,-14.742,-12.352,-16.105,-13.402,-3.135,27.766,0.0,207.74,,220.0,210.0,-14.163,3.082,-9.613,26.464
10923.0,2.61,0.711,-34.33,3.369,9.576,5.319,37.544,4.869,-25.074,-2.706,0.0,39.144,39.271,9.679,3.27,-14.684,-12.309,-16.07,-13.446,-3.143,27.771,0.0,207.74,,221.0,210.0,-14.15,3.074,-9.614,26.438
10923.5,2.61,0.711,-34.33,3.369,9.576,5.319,37.544,4.869,-25.074,-2.706,0.0,39.1,39.3,9.679,3.27,-14.748,-12.33,-16.045,-13.423,-3.143,27.771,0.0,207.54,,221.0,210.0,-14.127,3.066,-9.609,26.406
10924.0,2.61,0.711,-34.33,3.369,9.576,5.319,37.544,4.869,-25.074,-2.706,0.0,39.1,39.3,9.679,3.27,-14.768,-12.304,-16.089,-13.473,-3.143,27.771,0.0,207.54,,222.0,210.0,-14.136,3.059,-9.613,26.365
10924.5,2.999,0.711,-35.209,3.315,9.756,5.319,37.544,4.869,-25.074,-2.706,0.0,39.1,39.3,9.519,3.303,-14.81,-12.268,-16.033,-13.402,-3.143,27.771,0.0,207.84,,222.0,210.0,-14.158,3.051,-9.614,26.213
10925.0,2.999,0.711,-35.209,3.315,9.756,5.319,37.544,4.869,-25.074,-2.706,0.0,39.1,39.3,9.519,3.303,-14.678,-12.35,-16.077,-13.422,-3.143,27.771,0.0,207.84,,223.0,210.0,-14.128,3.051,0.0,0.0
10925.5,2.999,0.711,-35.209,3.315,9.756,5.319,37.544,4.869,-25.074,-2.706,0.0,39.1,39.3,9.519,3.303,-14.678,-12.35,-16.077,-13.422,-3.143,27.771,0.0,209.24,,223.0,210.0,-14.132,3.05,0.0,0.0
10926.0,2.999,0.711,-35.209,3.315,9.756,5.319,37.544,4.869,-25.074,-2.706,0.0,39.1,39.3,9.519,3.303,-14.678,-12.35,-16.077,-13.422,-3.143,27.771,0.0,209.24,,223.0,210.0,-14.132,3.049,0.0,0.0
10926.5,2.999,0.711,-35.209,3.315,9.756,5.318,37.54,4.875,-25.051,-2.7,0.0,39.14,39.271,9.519,3.303,-14.678,-12.35,-16.077,-13.422,-3.144,27.758,0.0,209.04,,223.0,210.0,-14.132,3.048,0.0,0.0
10927.0,2.999,0.711,-35.209,3.315,9.756,5.318,37.54,4.875,-25.051,-2.7,0.0,39.1,39.3,9.519,3.303,-14.678,-12.35,-16.077,-13.422,-3.144,27.758,0.0,209.04,,223.0,210.0,-14.132,3.047,0.0,0.0
10927.5,3.611,0.897,-35.209,3.293,9.56,5.318,37.54,4.875,-25.051,-2.7,0.0,39.1,39.3,9.691,3.334,-14.678,-12.35,-16.077,-13.422,-3.144,27.758,0.0,209.24,,223.0,210.0,-14.132,3.046,0.0,0.0
10928.0,3.611,0.897,-35.209,3.293,9.56,5.318,37.54,4.875,-25.051,-2.7,0.0,39.1,39.3,9.691,3.334,-14.678,-12.35,-16.077,-13.422,-3.144,27.758,0.0,209.24,,223.0,210.0,-14.132,3.056,0.0,0.0
