t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
10928.5,3.611,0.897,-35.209,3.293,9.56,5.318,37.54,4.875,-25.051,-2.7,0.0,39.1,39.3,9.691,3.334,-14.678,-12.35,-16.077,-13.422,-3.144,27.758,0.0,209.34,,223.0,210.0,-14.132,3.065,0.0,0.0
10929.0,3.611,0.897,-35.209,3.293,9.56,5.318,37.54,4.875,-25.051,-2.7,0.0,39.1,39.3,9.691,3.334,-14.678,-12.35,-16.077,-13.422,-3.144,27.758,0.0,209.34,,223.0,210.0,-14.132,3.074,0.0,0.0
10929.5,3.611,0.897,-35.209,3.293,9.56,5.288,37.55,4.861,-25.016,-2.7,0.0,39.153,39.337,9.691,3.334,-14.678,-12.35,-16.077,-13.422,-3.153,27.773,0.0,211.54,,223.0,210.0,-14.132,3.083,0.0,0.0
10930.0,3.611,0.897,-35.209,3.293,9.56,5.288,37.55,4.861,-25.016,-2.7,0.0,39.2,39.3,9.691,3.334,-14.678,-12.35,-16.077,-13.422,-3.153,27.773,0.0,211.54,,222.0,210.0,-14.132,3.091,0.0,0.0
10930.5,2.499,0.659,-33.957,3.325,9.517,5.288,37.55,4.861,-25.016,-2.7,0.0,39.2,39.3,9.812,3.226,-14.678,-12.35,-16.077,-13.422,-3.153,27.773,0.0,211.44,,222.0,210.0,-14.132,3.1,0.0,0.0
10931.0,2.499,0.659,-33.957,3.325,9.517,5.288,37.55,4.861,-25.016,-2.7,0.0,39.2,39.3,9.812,3.226,-14.678,-12.35,-16.077,-13.422,-3.153,27.773,0.0,211.44,,221.0,210.0,-14.132,3.09,0.0,0.0
10931.5,2.499,0.659,-33.957,3.325,9.517,5.288,37.55,4.861,-25.016,-2.7,0.0,39.2,39.3,9.812,3.226,-14.678,-12.35,-16.077,-13.422,-3.153,27.773,0.0,211.44,,221.0,210.0,-14.132,3.08,0.0,0.0
10932.0,2.499,0.659,-33.957,3.325,9.517,5.288,37.55,4.861,-25.016,-2.7,0.0,39.2,39.3,9.812,3.226,-14.678,-12.35,-16.077,-13.422,-3.153,27.773,0.0,211.44,,220.0,210.0,-14.132,3.071,0.0,0.0
10932.5,2.499,0.659,-33.957,3.325,9.517,5.288,37.55,4.861,-25.016,-2.7,0.0,39.2,39.3,9.812,3.226,-14.678,-12.35,-16.077,-13.422,-3.153,27.773,0.0,210.34,,220.0,210.0,-14.132,3.061,0.0,0.0
10933.0,2.499,0.659,-33.957,3.325,9.517,5.26,37.543,4.867,-25.013,-2.716,0.0,39.152,39.341,9.812,3.226,-14.678,-12.35,-16.077,-13.422,-3.149,27.766,0.0,210.34,,220.0,210.0,-14.132,3.052,0.0,0.0
10933.5,2.499,0.659,-33.957,3.325,9.517,5.26,37.543,4.867,-25.013,-2.716,0.0,39.2,39.3,9.812,3.226,-14.678,-12.35,-16.077,-13.422,-3.149,27.766,0.0,210.24,,220.0,210.0,-14.132,3.043,0.0,0.0
10934.0,3.176,0.764,-35.209,3.22,9.903,5.26,37.543,4.867,-25.013,-2.716,0.0,39.2,39.3,9.687,3.396,-14.678,-12.35,-16.077,-13.422,-3.149,27.766,0.0,210.24,,220.0,210.0,-14.132,3.034,0.0,0.0
10934.5,3.176,0.764,-35.209,3.22,9.903,5.26,37.543,4.867,-25.013,-2.716,0.0,39.2,39.3,9.687,3.396,-14.678,-12.35,-16.077,-13.422,-3.149,27.766,0.0,210.14,,220.0,210.0,-14.132,3.036,0.0,0.0
10935.0,3.176,0.764,-35.209,3.22,9.903,5.26,37.543,4.867,-25.013,-2.716,0.0,39.2,39.3,9.687,3.396,-14.678,-12.35,-16.077,-13.422,-3.149,27.766,0.0,210.14,,220.0,210.0,-14.132,3.039,0.0,0.0
10935.5,3.176,0.764,-35.209,3.22,9.903,5.26,37.543,4.867,-25.013,-2.716,0.0,39.2,39.3,9.687,3.396,-14.678,-12.35,-16.077,-13.422,-3.149,27.766,0.0,208.14,,220.0,210.0,-14.132,3.041,0.0,0.0
10936.0,3.176,0.764,-35.209,3.22,9.903,5.281,37.534,4.875,-25.0,-2.719,0.0,39.154,39.392,9.687,3.396,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,208.14,,221.0,210.0,-14.132,3.043,0.0,0.0
10936.5,3.176,0.764,-35.209,3.22,9.903,5.281,37.534,4.875,-25.0,-2.719,0.0,39.2,39.4,9.687,3.396,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,207.54,,221.0,210.0,-14.132,3.045,0.0,0.0
10937.0,3.392,0.788,-35.209,3.261,9.629,5.281,37.534,4.875,-25.0,-2.719,0.0,39.2,39.4,9.603,3.299,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,207.54,,222.0,210.0,-14.132,3.047,0.0,0.0
10937.5,3.392,0.788,-35.209,3.261,9.629,5.281,37.534,4.875,-25.0,-2.719,0.0,39.2,39.4,9.603,3.299,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,207.64,,222.0,210.0,-14.132,3.053,0.0,0.0
10938.0,3.392,0.788,-35.209,3.261,9.629,5.281,37.534,4.875,-25.0,-2.719,0.0,39.2,39.4,9.603,3.299,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,207.64,,223.0,210.0,-14.132,3.059,0.0,0.0
10938.5,3.392,0.788,-35.209,3.261,9.629,5.281,37.534,4.875,-25.0,-2.719,0.0,39.2,39.4,9.603,3.299,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,208.64,,223.0,210.0,-14.132,3.064,0.0,0.0
10939.0,3.392,0.788,-35.209,3.261,9.629,5.281,37.534,4.875,-25.0,-2.719,0.0,39.2,39.4,9.603,3.299,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,208.64,,224.0,210.0,-14.132,3.07,0.0,0.0
10939.5,3.392,0.788,-35.209,3.261,9.629,5.298,37.529,4.878,-25.018,-2.722,0.0,39.154,39.331,9.603,3.299,-14.678,-12.35,-16.077,-13.422,-3.168,27.753,0.0,208.44,,224.0,210.0,-14.132,3.075,0.0,0.0
10940.0,3.392,0.788,-35.209,3.261,9.629,5.298,37.529,4.878,-25.018,-2.722,0.0,39.2,39.3,9.603,3.299,-14.678,-12.35,-16.077,-13.422,-3.168,27.753,0.0,208.44,,225.0,210.0,-14.132,3.085,0.0,0.0
10940.5,3.385,0.771,-35.209,3.263,9.695,5.298,37.529,4.878,-25.018,-2.722,0.0,39.2,39.3,9.64,3.318,-14.678,-12.35,-16.077,-13.422,-3.168,27.753,0.0,207.94,,225.0,210.0,-14.132,3.085,0.0,0.0
10941.0,3.385,0.771,-35.209,3.263,9.695,5.298,37.529,4.878,-25.018,-2.722,0.0,39.2,39.3,9.64,3.318,-14.678,-12.35,-16.077,-13.422,-3.168,27.753,0.0,207.94,,226.0,210.0,-14.132,3.09,0.0,0.0
10941.5,3.385,0.771,-35.209,3.263,9.695,5.298,37.529,4.878,-25.018,-2.722,0.0,39.2,39.3,9.64,3.318,-14.678,-12.35,-16.077,-13.422,-3.168,27.753,0.0,208.34,,226.0,210.0,-14.132,3.095,0.0,0.0
10942.0,3.385,0.771,-35.209,3.263,9.695,5.298,37.529,4.878,-25.018,-2.722,0.0,39.2,39.3,9.64,3.318,-14.678,-12.35,-16.077,-13.422,-3.168,27.753,0.0,208.34,,227.0,210.0,-14.132,3.1,0.0,0.0
10942.5,3.385,0.771,-35.209,3.263,9.695,5.318,37.543,4.88,-25.003,-2.708,0.0,39.16,39.252,9.64,3.318,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,212.94,,227.0,210.0,-14.132,3.104,0.0,0.0
10943.0,3.385,0.771,-35.209,3.263,9.695,5.318,37.543,4.88,-25.003,-2.708,0.0,39.2,39.3,9.64,3.318,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,212.94,,226.0,210.0,-14.132,3.109,0.0,0.0
10943.5,3.685,0.908,-35.209,3.298,9.658,5.318,37.543,4.88,-25.003,-2.708,0.0,39.2,39.3,9.64,3.227,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,213.24,,226.0,210.0,-14.132,3.113,0.0,0.0
10944.0,3.685,0.908,-35.209,3.298,9.658,5.318,37.543,4.88,-25.003,-2.708,0.0,39.2,39.3,9.64,3.227,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,213.24,,225.0,210.0,-14.132,3.123,0.0,0.0
10944.5,3.685,0.908,-35.209,3.298,9.658,5.318,37.543,4.88,-25.003,-2.708,0.0,39.2,39.3,9.64,3.227,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,213.14,,225.0,210.0,-14.132,3.132,0.0,0.0
10945.0,3.685,0.908,-35.209,3.298,9.658,5.318,37.543,4.88,-25.003,-2.708,0.0,39.2,39.3,9.64,3.227,-14.678,-12.35,-16.077,-13.422,-3.162,27.764,0.0,213.14,,224.0,210.0,-14.132,3.141,0.0,0.0
10945.5,3.685,0.908,-35.209,3.298,9.658,5.319,37.549,4.88,-24.983,-2.729,0.0,39.158,39.254,9.64,3.227,-14.678,-12.35,-16.077,-13.422,-3.16,27.764,0.0,213.84,,224.0,210.0,-14.132,3.15,0.0,0.0
10946.0,3.685,0.908,-35.209,3.298,9.658,5.319,37.549,4.88,-24.983,-2.729,0.0,39.2,39.3,9.64,3.227,-14.678,-12.35,-16.077,-13.422,-3.16,27.764,0.0,213.84,,223.0,210.0,-14.132,3.159,0.0,0.0
10946.5,3.685,0.908,-35.209,3.298,9.658,5.319,37.549,4.88,-24.983,-2.729,0.0,39.2,39.3,9.64,3.227,-14.678,-12.35,-16.077,-13.422,-3.16,27.764,0.0,213.34,,223.0,210.0,-14.132,3.167,0.0,0.0
10947.0,3.225,0.805,-34.52,3.339,9.686,5.319,37.549,4.88,-24.983,-2.729,0.0,39.2,39.3,9.753,3.215,-14.678,-12.35,-16.077,-13.422,-3.16,27.764,0.0,213.34,,222.0,210.0,-14.132,3.176,0.0,0.0
10947.5,3.225,0.805,-34.52,3.339,9.686,5.319,37.549,4.88,-24.983,-2.729,0.0,39.2,39.3,9.753,3.215,-14.678,-12.35,-16.077,-13.422,-3.16,27.764,0.0,214.04,,222.0,210.0,-14.132,3.177,0.0,0.0
10948.0,3.225,0.805,-34.52,3.339,9.686,5.319,37.549,4.88,-24.983,-2.729,0.0,39.2,39.3,9.753,3.215,-14.678,-12.35,-16.077,-13.422,-3.16,27.764,0.0,214.04,,221.0,210.0,-14.132,3.178,0.0,0.0
10948.5,3.225,0.805,-34.52,3.339,9.686,5.319,37.549,4.88,-24.983,-2.729,0.0,39.2,39.3,9.753,3.215,-14.678,-12.35,-16.077,-13.422,-3.16,27.764,0.0,211.14,,221.0,210.0,-14.132,3.178,0.0,0.0
10949.0,3.225,0.805,-34.52,3.339,9.686,5.292,37.542,4.872,-24.989,-2.716,0.0,39.142,39.254,9.753,3.215,-14.678,-12.35,-16.077,-13.422,-3.171,27.753,0.0,211.14,,220.0,210.0,-14.132,3.179,0.0,0.0
10949.5,3.225,0.805,-34.52,3.339,9.686,5.292,37.542,4.872,-24.989,-2.716,0.0,39.1,39.3,9.753,3.215,-14.678,-12.35,-16.077,-13.422,-3.171,27.753,0.0,211.04,,220.0,210.0,-14.132,3.18,0.0,0.0
10950.0,3.166,0.781,-35.112,3.262,9.587,5.292,37.542,4.872,-24.989,-2.716,0.0,39.1,39.3,9.729,3.399,-14.678,-12.35,-16.077,-13.422,-3.171,27.753,0.0,211.04,,219.0,210.0,-14.132,3.181,0.0,0.0
10950.5,3.166,0.781,-35.112,3.262,9.587,5.292,37.542,4.872,-24.989,-2.716,0.0,39.1,39.3,9.729,3.399,-14.678,-12.35,-16.077,-13.422,-3.171,27.753,0.0,210.94,,219.0,210.0,-14.132,3.18,0.0,0.0
10951.0,3.166,0.781,-35.112,3.262,9.587,5.292,37.542,4.872,-24.989,-2.716,0.0,39.1,39.3,9.729,3.399,-14.678,-12.35,-16.077,-13.422,-3.171,27.753,0.0,210.94,,219.0,210.0,-14.132,3.18,0.0,0.0
10951.5,3.166,0.781,-35.112,3.262,9.587,5.292,37.542,4.872,-24.989,-2.716,0.0,39.1,39.3,9.729,3.399,-14.678,-12.35,-16.077,-13.422,-3.171,27.753,0.0,208.34,,219.0,210.0,-14.132,3.18,0.0,0.0
10952.0,3.166,0.781,-35.112,3.262,9.587,5.257,37.539,4.857,-24.999,-2.735,0.0,39.14,39.254,9.729,3.399,-14.678,-12.35,-16.077,-13.422,-3.173,27.748,0.0,208.34,,220.0,210.0,-14.132,3.18,0.0,0.0
10952.5,3.166,0.781,-35.112,3.262,9.587,5.257,37.539,4.857,-24.999,-2.735,0.0,39.1,39.3,9.729,3.399,-14.678,-12.35,-16.077,-13.422,-3.173,27.748,0.0,208.14,,220.0,210.0,-14.132,3.179,0.0,0.0
10953.0,3.166,0.781,-35.112,3.262,9.587,5.257,37.539,4.857,-24.999,-2.735,0.0,39.1,39.3,9.729,3.399,-14.678,-12.35,-16.077,-13.422,-3.173,27.748,0.0,208.14,,221.0,210.0,-14.132,3.179,0.0,0.0
10953.5,3.196,0.765,-34.937,3.313,9.591,5.257,37.539,4.857,-24.999,-2.735,0.0,39.1,39.3,9.705,3.349,-14.678,-12.35,-16.077,-13.422,-3.173,27.748,0.0,208.34,,221.0,210.0,-14.132,3.179,0.0,0.0
10954.0,3.196,0.765,-34.937,3.313,9.591,5.257,37.539,4.857,-24.999,-2.735,0.0,39.1,39.3,9.705,3.349,-14.678,-12.35,-16.077,-13.422,-3.173,27.748,0.0,208.34,,222.0,210.0,-14.132,3.179,0.0,0.0
10954.5,3.196,0.765,-34.937,3.313,9.591,5.257,37.539,4.857,-24.999,-2.735,0.0,39.1,39.3,9.705,3.349,-14.678,-12.35,-16.077,-13.422,-3.173,27.748,0.0,208.44,,222.0,210.0,-14.132,3.18,0.0,0.0
10955.0,3.196,0.765,-34.937,3.313,9.591,5.257,37.539,4.857,-24.999,-2.735,0.0,39.1,39.3,9.705,3.349,-14.678,-12.35,-16.077,-13.422,-3.173,27.748,0.0,208.44,,223.0,210.0,-14.132,3.18,0.0,0.0
10955.5,3.196,0.765,-34.937,3.313,9.591,5.3,37.539,4.884,-24.967,-2.716,0.0,39.151,39.229,9.705,3.349,-14.678,-12.35,-16.077,-13.422,-3.164,27.751,0.0,208.64,,223.0,210.0,-14.132,3.18,0.0,0.0
10956.0,3.196,0.765,-34.937,3.313,9.591,5.3,37.539,4.884,-24.967,-2.716,0.0,39.2,39.2,9.705,3.349,-14.678,-12.35,-16.077,-13.422,-3.164,27.751,0.0,208.64,,224.0,210.0,-14.132,3.18,0.0,0.0
10956.5,3.347,0.782,-35.209,3.328,9.643,5.3,37.539,4.884,-24.967,-2.716,0.0,39.2,39.2,9.617,3.316,-14.678,-12.35,-16.077,-13.422,-3.164,27.751,0.0,209.04,,224.0,210.0,-14.132,3.181,0.0,0.0
10957.0,3.347,0.782,-35.209,3.328,9.643,5.3,37.539,4.884,-24.967,-2.716,0.0,39.2,39.2,9.617,3.316,-14.678,-12.35,-16.077,-13.422,-3.164,27.751,0.0,209.04,,224.0,210.0,-14.132,3.183,0.0,0.0
10957.5,3.347,0.782,-35.209,3.328,9.643,5.3,37.539,4.884,-24.967,-2.716,0.0,39.2,39.2,9.617,3.316,-14.678,-12.35,-16.077,-13.422,-3.164,27.751,0.0,208.84,,224.0,210.0,-14.132,3.186,0.0,0.0
10958.0,3.347,0.782,-35.209,3.328,9.643,5.3,37.539,4.884,-24.967,-2.716,0.0,39.2,39.2,9.617,3.316,-14.678,-12.35,-16.077,-13.422,-3.164,27.751,0.0,208.84,,225.0,210.0,-14.132,3.189,0.0,0.0
10958.5,3.347,0.782,-35.209,3.328,9.643,5.288,37.544,4.87,-24.959,-2.725,0.0,39.149,39.26,9.617,3.316,-14.678,-12.35,-16.077,-13.422,-3.173,27.743,0.0,212.44,,225.0,210.0,-14.132,3.191,0.0,0.0
10959.0,3.347,0.782,-35.209,3.328,9.643,5.288,37.544,4.87,-24.959,-2.725,0.0,39.1,39.3,9.617,3.316,-14.678,-12.35,-16.077,-13.422,-3.173,27.743,0.0,212.44,,224.0,210.0,-14.132,3.194,0.0,0.0
10959.5,2.841,0.72,-34.913,3.329,9.549,5.288,37.544,4.87,-24.959,-2.725,0.0,39.1,39.3,9.666,3.345,-14.678,-12.35,-16.077,-13.422,-3.173,27.743,0.0,212.84,,224.0,210.0,-14.132,3.196,0.0,0.0
10960.0,2.841,0.72,-34.913,3.329,9.549,5.288,37.544,4.87,-24.959,-2.725,0.0,39.1,39.3,9.666,3.345,-14.678,-12.35,-16.077,-13.422,-3.173,27.743,0.0,212.84,,223.0,210.0,-14.132,3.19,0.0,0.0
10960.5,2.841,0.72,-34.913,3.329,9.549,5.288,37.544,4.87,-24.959,-2.725,0.0,39.1,39.3,9.666,3.345,-14.678,-12.35,-16.077,-13.422,-3.173,27.743,0.0,212.64,,223.0,210.0,-14.132,3.179,0.0,0.0
10961.0,2.841,0.72,-34.913,3.329,9.549,5.288,37.544,4.87,-24.959,-2.725,0.0,39.1,39.3,9.666,3.345,-14.678,-12.35,-16.077,-13.422,-3.173,27.743,0.0,212.64,,222.0,210.0,-14.132,3.174,0.0,0.0
10961.5,2.841,0.72,-34.913,3.329,9.549,5.288,37.544,4.87,-24.959,-2.725,0.0,39.1,39.3,9.666,3.345,-14.678,-12.35,-16.077,-13.422,-3.173,27.743,0.0,213.14,,222.0,210.0,-14.132,3.174,0.0,0.0
10962.0,2.841,0.72,-34.913,3.329,9.549,5.289,37.537,4.872,-24.933,-2.724,0.0,39.134,39.238,9.666,3.345,-14.678,-12.35,-16.077,-13.422,-3.169,27.743,0.0,213.14,,221.0,210.0,-14.132,3.168,0.0,0.0
10962.5,2.841,0.72,-34.913,3.329,9.549,5.289,37.537,4.872,-24.933,-2.724,0.0,39.1,39.2,9.666,3.345,-14.678,-12.35,-16.077,-13.422,-3.169,27.743,0.0,212.44,,221.0,210.0,-14.132,3.163,0.0,0.0
10963.0,3.438,0.835,-35.209,3.325,9.749,5.289,37.537,4.872,-24.933,-2.724,0.0,39.1,39.2,9.508,3.296,-14.678,-12.35,-16.077,-13.422,-3.169,27.743,0.0,212.44,,220.0,210.0,-14.132,3.157,0.0,0.0
10963.5,3.438,0.835,-35.209,3.325,9.749,5.289,37.537,4.872,-24.933,-2.724,0.0,39.1,39.2,9.508,3.296,-14.678,-12.35,-16.077,-13.422,-3.169,27.743,0.0,212.54,,220.0,210.0,-14.132,3.162,0.0,0.0
10964.0,3.438,0.835,-35.209,3.325,9.749,5.289,37.537,4.872,-24.933,-2.724,0.0,39.1,39.2,9.508,3.296,-14.678,-12.35,-16.077,-13.422,-3.169,27.743,0.0,212.54,,219.0,210.0,-14.132,3.167,0.0,0.0
10964.5,3.438,0.835,-35.209,3.325,9.749,5.289,37.537,4.872,-24.933,-2.724,0.0,39.1,39.2,9.508,3.296,-14.678,-12.35,-16.077,-13.422,-3.169,27.743,0.0,209.04,,219.0,210.0,-14.132,3.171,0.0,0.0
10965.0,3.438,0.835,-35.209,3.325,9.749,5.288,37.531,4.855,-24.939,-2.72,0.0,39.128,39.176,9.508,3.296,-14.678,-12.35,-16.077,-13.422,-3.171,27.737,0.0,209.04,,219.0,210.0,-14.132,3.175,0.0,0.0
10965.5,3.438,0.835,-35.209,3.325,9.749,5.288,37.531,4.855,-24.939,-2.72,0.0,39.1,39.2,9.508,3.296,-14.678,-12.35,-16.077,-13.422,-3.171,27.737,0.0,209.34,,219.0,210.0,-14.132,3.18,0.0,0.0
10966.0,3.438,0.835,-35.209,3.325,9.749,5.288,37.531,4.855,-24.939,-2.72,0.0,39.1,39.2,9.508,3.296,-14.678,-12.35,-16.077,-13.422,-3.171,27.737,0.0,209.34,,219.0,210.0,-14.132,3.184,0.0,0.0
10966.5,3.455,0.878,-34.551,3.316,9.538,5.288,37.531,4.855,-24.939,-2.72,0.0,39.1,39.2,9.809,3.329,-14.678,-12.35,-16.077,-13.422,-3.171,27.737,0.0,208.74,,219.0,210.0,-14.132,3.188,0.0,0.0
10967.0,3.455,0.878,-34.551,3.316,9.538,5.288,37.531,4.855,-24.939,-2.72,0.0,39.1,39.2,9.809,3.329,-14.678,-12.35,-16.077,-13.422,-3.171,27.737,0.0,208.74,,220.0,210.0,-14.132,3.193,0.0,0.0
10967.5,3.455,0.878,-34.551,3.316,9.538,5.288,37.531,4.855,-24.939,-2.72,0.0,39.1,39.2,9.809,3.329,-14.678,-12.35,-16.077,-13.422,-3.171,27.737,0.0,206.04,,220.0,210.0,-14.132,3.197,0.0,0.0
10968.0,3.455,0.878,-34.551,3.316,9.538,5.288,37.531,4.855,-24.939,-2.72,0.0,39.1,39.2,9.809,3.329,-14.678,-12.35,-16.077,-13.422,-3.171,27.737,0.0,206.04,,221.0,210.0,-14.132,3.201,0.0,0.0
10968.5,3.455,0.878,-34.551,3.316,9.538,5.245,37.539,4.859,-24.936,-2.737,0.0,39.132,39.16,9.809,3.329,-14.678,-12.35,-16.077,-13.422,-3.188,27.737,0.0,206.54,,221.0,210.0,-14.132,3.205,0.0,0.0
10969.0,3.455,0.878,-34.551,3.316,9.538,5.245,37.539,4.859,-24.936,-2.737,0.0,39.1,39.2,9.809,3.329,-14.678,-12.35,-16.077,-13.422,-3.188,27.737,0.0,206.54,,222.0,210.0,-14.132,3.209,0.0,0.0
10969.5,3.246,0.776,-35.209,3.271,9.724,5.245,37.539,4.859,-24.936,-2.737,0.0,39.1,39.2,9.627,3.322,-14.678,-12.35,-16.077,-13.422,-3.188,27.737,0.0,206.84,,222.0,210.0,-14.132,3.213,0.0,0.0
10970.0,3.246,0.776,-35.209,3.271,9.724,5.245,37.539,4.859,-24.936,-2.737,0.0,39.1,39.2,9.627,3.322,-14.678,-12.35,-16.077,-13.422,-3.188,27.737,0.0,206.84,,223.0,210.0,-14.132,3.214,0.0,0.0
10970.5,3.246,0.776,-35.209,3.271,9.724,5.245,37.539,4.859,-24.936,-2.737,0.0,39.1,39.2,9.627,3.322,-14.678,-12.35,-16.077,-13.422,-3.188,27.737,0.0,206.44,,223.0,210.0,-14.132,3.214,0.0,0.0
10971.0,3.246,0.776,-35.209,3.271,9.724,5.245,37.539,4.859,-24.936,-2.737,0.0,39.1,39.2,9.627,3.322,-14.678,-12.35,-16.077,-13.422,-3.188,27.737,0.0,206.44,,224.0,210.0,-14.132,3.215,0.0,0.0
10971.5,3.246,0.776,-35.209,3.271,9.724,5.295,37.536,4.857,-24.943,-2.753,0.0,39.127,39.166,9.627,3.322,-14.678,-12.35,-16.077,-13.422,-3.198,27.734,0.0,209.44,,224.0,210.0,-14.132,3.215,0.0,0.0
10972.0,3.246,0.776,-35.209,3.271,9.724,5.295,37.536,4.857,-24.943,-2.753,0.0,39.1,39.2,9.627,3.322,-14.678,-12.35,-16.077,-13.422,-3.198,27.734,0.0,209.44,,224.0,210.0,-14.132,3.216,0.0,0.0
10972.5,2.93,0.702,-35.209,3.326,9.644,5.295,37.536,4.857,-24.943,-2.753,0.0,39.1,39.2,9.511,3.266,-14.678,-12.35,-16.077,-13.422,-3.198,27.734,0.0,209.24,,224.0,210.0,-14.132,3.216,0.0,0.0
10973.0,2.93,0.702,-35.209,3.326,9.644,5.295,37.536,4.857,-24.943,-2.753,0.0,39.1,39.2,9.511,3.266,-14.678,-12.35,-16.077,-13.422,-3.198,27.734,0.0,209.24,,224.0,210.0,-14.132,3.212,0.0,0.0
10973.5,2.93,0.702,-35.209,3.326,9.644,5.295,37.536,4.857,-24.943,-2.753,0.0,39.1,39.2,9.511,3.266,-14.678,-12.35,-16.077,-13.422,-3.198,27.734,0.0,210.04,,224.0,210.0,-14.132,3.207,0.0,0.0
10974.0,2.93,0.702,-35.209,3.326,9.644,5.295,37.536,4.857,-24.943,-2.753,0.0,39.1,39.2,9.511,3.266,-14.678,-12.35,-16.077,-13.422,-3.198,27.734,0.0,210.04,,224.0,210.0,-14.132,3.203,0.0,0.0
10974.5,2.93,0.702,-35.209,3.326,9.644,5.295,37.536,4.857,-24.943,-2.753,0.0,39.1,39.2,9.511,3.266,-14.678,-12.35,-16.077,-13.422,-3.198,27.734,0.0,212.34,,224.0,210.0,-14.132,3.198,0.0,0.0
10975.0,2.93,0.702,-35.209,3.326,9.644,5.31,37.523,4.846,-24.979,-2.76,0.0,39.115,39.185,9.511,3.266,-14.678,-12.35,-16.077,-13.422,-3.191,27.724,0.0,212.34,,223.0,210.0,-14.132,3.194,0.0,0.0
10975.5,2.93,0.702,-35.209,3.326,9.644,5.31,37.523,4.846,-24.979,-2.76,0.0,39.1,39.2,9.511,3.266,-14.678,-12.35,-16.077,-13.422,-3.191,27.724,0.0,212.64,,223.0,210.0,-14.132,3.189,0.0,0.0
10976.0,3.466,0.797,-35.209,3.267,9.59,5.31,37.523,4.846,-24.979,-2.76,0.0,39.1,39.2,9.651,3.317,-14.678,-12.35,-16.077,-13.422,-3.191,27.724,0.0,212.64,,222.0,210.0,-14.132,3.185,0.0,0.0
10976.5,3.466,0.797,-35.209,3.267,9.59,5.31,37.523,4.846,-24.979,-2.76,0.0,39.1,39.2,9.651,3.317,-14.678,-12.35,-16.077,-13.422,-3.191,27.724,0.0,212.74,,222.0,210.0,-14.132,3.19,0.0,0.0
10977.0,3.466,0.797,-35.209,3.267,9.59,5.31,37.523,4.846,-24.979,-2.76,0.0,39.1,39.2,9.651,3.317,-14.678,-12.35,-16.077,-13.422,-3.191,27.724,0.0,212.74,,221.0,210.0,-14.132,3.194,0.0,0.0
10977.5,3.466,0.797,-35.209,3.267,9.59,5.31,37.523,4.846,-24.979,-2.76,0.0,39.1,39.2,9.651,3.317,-14.678,-12.35,-16.077,-13.422,-3.191,27.724,0.0,211.34,,221.0,210.0,-14.132,3.199,0.0,0.0
10978.0,3.466,0.797,-35.209,3.267,9.59,5.309,37.531,4.867,-24.959,-2.753,0.0,39.12,39.247,9.651,3.317,-14.678,-12.35,-16.077,-13.422,-3.182,27.73,0.0,211.34,,220.0,210.0,-14.132,3.203,0.0,0.0
10978.5,3.466,0.797,-35.209,3.267,9.59,5.309,37.531,4.867,-24.959,-2.753,0.0,39.1,39.2,9.651,3.317,-14.678,-12.35,-16.077,-13.422,-3.182,27.73,0.0,211.34,,220.0,210.0,-14.132,3.207,0.0,0.0
10979.0,3.372,0.788,-35.209,3.335,9.679,5.309,37.531,4.867,-24.959,-2.753,0.0,39.1,39.2,9.616,3.246,-14.678,-12.35,-16.077,-13.422,-3.182,27.73,0.0,211.34,,219.0,210.0,-14.132,3.212,0.0,0.0
10979.5,3.372,0.788,-35.209,3.335,9.679,5.309,37.531,4.867,-24.959,-2.753,0.0,39.1,39.2,9.616,3.246,-14.678,-12.35,-16.077,-13.422,-3.182,27.73,0.0,211.94,,219.0,210.0,-14.132,3.214,0.0,0.0
10980.0,3.372,0.788,-35.209,3.335,9.679,5.309,37.531,4.867,-24.959,-2.753,0.0,39.1,39.2,9.616,3.246,-14.678,-12.35,-16.077,-13.422,-3.182,27.73,0.0,211.94,,218.0,210.0,-14.132,3.217,0.0,0.0
10980.5,3.372,0.788,-35.209,3.335,9.679,5.309,37.531,4.867,-24.959,-2.753,0.0,39.1,39.2,9.616,3.246,-14.678,-12.35,-16.077,-13.422,-3.182,27.73,0.0,208.94,,218.0,210.0,-14.132,3.219,0.0,0.0
10981.0,3.372,0.788,-35.209,3.335,9.679,5.309,37.531,4.867,-24.959,-2.753,0.0,39.1,39.2,9.616,3.246,-14.678,-12.35,-16.077,-13.422,-3.182,27.73,0.0,208.94,,219.0,210.0,-14.132,3.222,0.0,0.0
10981.5,3.372,0.788,-35.209,3.335,9.679,5.297,37.538,4.862,-24.924,-2.742,0.0,39.115,39.221,9.616,3.246,-14.678,-12.35,-16.077,-13.422,-3.17,27.732,0.0,208.94,,219.0,210.0,-14.132,3.224,0.0,0.0
10982.0,3.372,0.788,-35.209,3.335,9.679,5.297,37.538,4.862,-24.924,-2.742,0.0,39.1,39.2,9.616,3.246,-14.678,-12.35,-16.077,-13.422,-3.17,27.732,0.0,208.94,,220.0,210.0,-14.132,3.227,0.0,0.0
10982.5,2.881,0.725,-34.59,3.336,9.496,5.297,37.538,4.862,-24.924,-2.742,0.0,39.1,39.2,9.787,3.333,-14.678,-12.35,-16.077,-13.422,-3.17,27.732,0.0,208.64,,220.0,210.0,-14.132,3.223,0.0,0.0
10983.0,2.881,0.725,-34.59,3.336,9.496,5.297,37.538,4.862,-24.924,-2.742,0.0,39.1,39.2,9.787,3.333,-14.678,-12.35,-16.077,-13.422,-3.17,27.732,0.0,208.64,,221.0,210.0,-14.132,3.223,0.0,0.0
10983.5,2.881,0.725,-34.59,3.336,9.496,5.297,37.538,4.862,-24.924,-2.742,0.0,39.1,39.2,9.787,3.333,-14.678,-12.35,-16.077,-13.422,-3.17,27.732,0.0,208.54,,221.0,210.0,-14.132,3.218,0.0,0.0
10984.0,2.881,0.725,-34.59,3.336,9.496,5.297,37.538,4.862,-24.924,-2.742,0.0,39.1,39.2,9.787,3.333,-14.678,-12.35,-16.077,-13.422,-3.17,27.732,0.0,208.54,,222.0,210.0,-14.132,3.212,0.0,0.0
10984.5,2.881,0.725,-34.59,3.336,9.496,5.259,37.515,4.849,-24.928,-2.749,0.0,39.107,39.165,9.787,3.333,-14.678,-12.35,-16.077,-13.422,-3.167,27.727,0.0,208.84,,222.0,210.0,-14.132,3.207,0.0,0.0
10985.0,2.881,0.725,-34.59,3.336,9.496,5.259,37.515,4.849,-24.928,-2.749,0.0,39.1,39.2,9.787,3.333,-14.678,-12.35,-16.077,-13.422,-3.167,27.727,0.0,208.84,,223.0,210.0,-14.132,3.202,0.0,0.0
10985.5,2.461,0.675,-34.445,3.353,9.603,5.259,37.515,4.849,-24.928,-2.749,0.0,39.1,39.2,9.727,3.406,-14.678,-12.35,-16.077,-13.422,-3.167,27.727,0.0,209.04,,223.0,210.0,-14.132,3.196,0.0,0.0
10986.0,2.461,0.675,-34.445,3.353,9.603,5.259,37.515,4.849,-24.928,-2.749,0.0,39.1,39.2,9.727,3.406,-14.678,-12.35,-16.077,-13.422,-3.167,27.727,0.0,209.04,,223.0,210.0,-14.132,3.184,0.0,0.0
10986.5,2.461,0.675,-34.445,3.353,9.603,5.259,37.515,4.849,-24.928,-2.749,0.0,39.1,39.2,9.727,3.406,-14.678,-12.35,-16.077,-13.422,-3.167,27.727,0.0,208.54,,223.0,210.0,-14.132,3.172,0.0,0.0
10987.0,2.461,0.675,-34.445,3.353,9.603,5.259,37.515,4.849,-24.928,-2.749,0.0,39.1,39.2,9.727,3.406,-14.678,-12.35,-16.077,-13.422,-3.167,27.727,0.0,208.54,,224.0,210.0,-14.132,3.161,0.0,0.0
10987.5,2.461,0.675,-34.445,3.353,9.603,5.259,37.524,4.854,-24.922,-2.737,0.0,39.098,39.115,9.727,3.406,-14.678,-12.35,-16.077,-13.422,-3.169,27.73,0.0,211.54,,224.0,210.0,-14.132,3.149,0.0,0.0
10988.0,2.461,0.675,-34.445,3.353,9.603,5.259,37.524,4.854,-24.922,-2.737,0.0,39.1,39.1,9.727,3.406,-14.678,-12.35,-16.077,-13.422,-3.169,27.73,0.0,211.54,,223.0,210.0,-14.132,3.138,0.0,0.0
10988.5,2.461,0.675,-34.445,3.353,9.603,5.259,37.524,4.854,-24.922,-2.737,0.0,39.1,39.1,9.727,3.406,-14.678,-12.35,-16.077,-13.422,-3.169,27.73,0.0,211.34,,223.0,210.0,-14.132,3.127,0.0,0.0
10989.0,2.89,0.675,-35.209,3.31,9.658,5.259,37.524,4.854,-24.922,-2.737,0.0,39.1,39.1,9.585,3.348,-14.678,-12.35,-16.077,-13.422,-3.169,27.73,0.0,211.34,,222.0,210.0,-14.132,3.116,0.0,0.0
10989.5,2.89,0.675,-35.209,3.31,9.658,5.259,37.524,4.854,-24.922,-2.737,0.0,39.1,39.1,9.585,3.348,-14.678,-12.35,-16.077,-13.422,-3.169,27.73,0.0,211.94,,222.0,210.0,-14.132,3.112,0.0,0.0
10990.0,2.89,0.675,-35.209,3.31,9.658,5.259,37.524,4.854,-24.922,-2.737,0.0,39.1,39.1,9.585,3.348,-14.678,-12.35,-16.077,-13.422,-3.169,27.73,0.0,211.94,,221.0,210.0,-14.132,3.109,0.0,0.0
10990.5,2.89,0.675,-35.209,3.31,9.658,5.259,37.524,4.854,-24.922,-2.737,0.0,39.1,39.1,9.585,3.348,-14.678,-12.35,-16.077,-13.422,-3.169,27.73,0.0,211.64,,221.0,210.0,-14.132,3.105,0.0,0.0
10991.0,2.89,0.675,-35.209,3.31,9.658,5.3,37.516,4.864,-24.918,-2.725,0.0,39.099,39.176,9.585,3.348,-14.678,-12.35,-16.077,-13.422,-3.172,27.715,0.0,211.64,,220.0,210.0,-14.132,3.102,0.0,0.0
10991.5,2.89,0.675,-35.209,3.31,9.658,5.3,37.516,4.864,-24.918,-2.725,0.0,39.1,39.2,9.585,3.348,-14.678,-12.35,-16.077,-13.422,-3.172,27.715,0.0,211.84,,220.0,210.0,-14.132,3.098,0.0,0.0
10992.0,3.535,0.845,-35.209,3.326,9.639,5.3,37.516,4.864,-24.918,-2.725,0.0,39.1,39.2,9.494,3.358,-14.678,-12.35,-16.077,-13.422,-3.172,27.715,0.0,211.84,,219.0,210.0,-14.132,3.095,0.0,0.0
10992.5,3.535,0.845,-35.209,3.326,9.639,5.3,37.516,4.864,-24.918,-2.725,0.0,39.1,39.2,9.494,3.358,-14.678,-12.35,-16.077,-13.422,-3.172,27.715,0.0,211.24,,219.0,210.0,-14.132,3.102,0.0,0.0
10993.0,3.535,0.845,-35.209,3.326,9.639,5.3,37.516,4.864,-24.918,-2.725,0.0,39.1,39.2,9.494,3.358,-14.678,-12.35,-16.077,-13.422,-3.172,27.715,0.0,211.24,,218.0,210.0,-14.132,3.109,0.0,0.0
10993.5,3.535,0.845,-35.209,3.326,9.639,5.3,37.516,4.864,-24.918,-2.725,0.0,39.1,39.2,9.494,3.358,-14.678,-12.35,-16.077,-13.422,-3.172,27.715,0.0,208.54,,218.0,210.0,-14.132,3.116,0.0,0.0
10994.0,3.535,0.845,-35.209,3.326,9.639,5.291,37.514,4.863,-24.921,-2.732,0.0,39.09,39.096,9.494,3.358,-14.678,-12.35,-16.077,-13.422,-3.174,27.72,0.0,208.54,,219.0,210.0,-14.132,3.123,0.0,0.0
10994.5,3.535,0.845,-35.209,3.326,9.639,5.291,37.514,4.863,-24.921,-2.732,0.0,39.1,39.1,9.494,3.358,-14.678,-12.35,-16.077,-13.422,-3.174,27.72,0.0,208.44,,219.0,210.0,-14.132,3.13,0.0,0.0
10995.0,3.535,0.845,-35.209,3.326,9.639,5.291,37.514,4.863,-24.921,-2.732,0.0,39.1,39.1,9.494,3.358,-14.678,-12.35,-16.077,-13.422,-3.174,27.72,0.0,208.44,,220.0,210.0,-14.132,3.136,0.0,0.0
10995.5,3.529,0.825,-35.209,3.266,9.667,5.291,37.514,4.863,-24.921,-2.732,0.0,39.1,39.1,9.707,3.22,-14.678,-12.35,-16.077,-13.422,-3.174,27.72,0.0,208.94,,220.0,210.0,-14.132,3.143,0.0,0.0
10996.0,3.529,0.825,-35.209,3.266,9.667,5.291,37.514,4.863,-24.921,-2.732,0.0,39.1,39.1,9.707,3.22,-14.678,-12.35,-16.077,-13.422,-3.174,27.72,0.0,208.94,,221.0,210.0,-14.132,3.149,0.0,0.0
10996.5,3.529,0.825,-35.209,3.266,9.667,5.291,37.514,4.863,-24.921,-2.732,0.0,39.1,39.1,9.707,3.22,-14.678,-12.35,-16.077,-13.422,-3.174,27.72,0.0,207.14,,221.0,210.0,-14.132,3.155,0.0,0.0
10997.0,3.529,0.825,-35.209,3.266,9.667,5.291,37.514,4.863,-24.921,-2.732,0.0,39.1,39.1,9.707,3.22,-14.678,-12.35,-16.077,-13.422,-3.174,27.72,0.0,207.14,,222.0,210.0,-14.132,3.161,0.0,0.0
10997.5,3.529,0.825,-35.209,3.266,9.667,5.27,37.514,4.854,-24.926,-2.745,0.0,39.084,39.095,9.707,3.22,-14.678,-12.35,-16.077,-13.422,-3.185,27.711,0.0,207.84,,222.0,210.0,-14.132,3.168,0.0,0.0
10998.0,3.529,0.825,-35.209,3.266,9.667,5.27,37.514,4.854,-24.926,-2.745,0.0,39.1,39.1,9.707,3.22,-14.678,-12.35,-16.077,-13.422,-3.185,27.711,0.0,207.84,,223.0,210.0,-14.132,3.173,0.0,0.0
10998.5,3.028,0.756,-34.435,3.306,9.678,5.27,37.514,4.854,-24.926,-2.745,0.0,39.1,39.1,9.733,3.161,-14.678,-12.35,-16.077,-13.422,-3.185,27.711,0.0,207.44,,223.0,210.0,-14.132,3.179,0.0,0.0
10999.0,3.028,0.756,-34.435,3.306,9.678,5.27,37.514,4.854,-24.926,-2.745,0.0,39.1,39.1,9.733,3.161,-14.678,-12.35,-16.077,-13.422,-3.185,27.711,0.0,207.44,,224.0,210.0,-14.132,3.177,0.0,0.0
10999.5,3.028,0.756,-34.435,3.306,9.678,5.27,37.514,4.854,-24.926,-2.745,0.0,39.1,39.1,9.733,3.161,-14.678,-12.35,-16.077,-13.422,-3.185,27.711,0.0,207.84,,224.0,210.0,-14.132,3.174,0.0,0.0
11000.0,3.028,0.756,-34.435,3.306,9.678,5.27,37.514,4.854,-24.926,-2.745,0.0,39.1,39.1,9.733,3.161,-14.678,-12.35,-16.077,-13.422,-3.185,27.711,0.0,207.84,,225.0,210.0,-14.132,3.172,0.0,0.0
11000.5,3.028,0.756,-34.435,3.306,9.678,5.274,37.517,4.84,-24.953,-2.725,0.0,39.084,39.038,9.733,3.161,-14.678,-12.35,-16.077,-13.422,-3.181,27.709,0.0,211.54,,225.0,210.0,-14.132,3.17,0.0,0.0
11001.0,3.028,0.756,-34.435,3.306,9.678,5.274,37.517,4.84,-24.953,-2.725,0.0,39.1,39.0,9.733,3.161,-14.678,-12.35,-16.077,-13.422,-3.181,27.709,0.0,211.54,,224.0,210.0,-14.132,3.167,0.0,0.0
11001.5,3.042,0.678,-35.209,3.313,9.635,5.274,37.517,4.84,-24.953,-2.725,0.0,39.1,39.0,9.616,3.328,-14.678,-12.35,-16.077,-13.422,-3.181,27.709,0.0,212.34,,224.0,210.0,-14.132,3.165,0.0,0.0
11002.0,3.042,0.678,-35.209,3.313,9.635,5.274,37.517,4.84,-24.953,-2.725,0.0,39.1,39.0,9.616,3.328,-14.678,-12.35,-16.077,-13.422,-3.181,27.709,0.0,212.34,,223.0,210.0,-14.132,3.163,0.0,0.0
11002.5,3.042,0.678,-35.209,3.313,9.635,5.274,37.517,4.84,-24.953,-2.725,0.0,39.1,39.0,9.616,3.328,-14.678,-12.35,-16.077,-13.422,-3.181,27.709,0.0,211.84,,223.0,210.0,-14.132,3.161,0.0,0.0
11003.0,3.042,0.678,-35.209,3.313,9.635,5.274,37.517,4.84,-24.953,-2.725,0.0,39.1,39.0,9.616,3.328,-14.678,-12.35,-16.077,-13.422,-3.181,27.709,0.0,211.84,,222.0,210.0,-14.132,3.159,0.0,0.0
11003.5,3.042,0.678,-35.209,3.313,9.635,5.274,37.517,4.84,-24.953,-2.725,0.0,39.1,39.0,9.616,3.328,-14.678,-12.35,-16.077,-13.422,-3.181,27.709,0.0,212.84,,222.0,210.0,-14.132,3.157,0.0,0.0
11004.0,3.042,0.678,-35.209,3.313,9.635,5.264,37.525,4.851,-24.893,-2.75,0.0,39.075,39.109,9.616,3.328,-14.678,-12.35,-16.077,-13.422,-3.177,27.713,0.0,212.84,,221.0,210.0,-14.132,3.155,0.0,0.0
11004.5,3.042,0.678,-35.209,3.313,9.635,5.264,37.525,4.851,-24.893,-2.75,0.0,39.1,39.1,9.616,3.328,-14.678,-12.35,-16.077,-13.422,-3.177,27.713,0.0,212.94,,221.0,210.0,-14.132,3.153,0.0,0.0
11005.0,3.678,0.844,-35.209,3.278,9.68,5.264,37.525,4.851,-24.893,-2.75,0.0,39.1,39.1,9.65,3.252,-14.678,-12.35,-16.077,-13.422,-3.177,27.713,0.0,212.94,,220.0,210.0,-14.132,3.152,0.0,0.0
11005.5,3.678,0.844,-35.209,3.278,9.68,5.264,37.525,4.851,-24.893,-2.75,0.0,39.1,39.1,9.65,3.252,-14.678,-12.35,-16.077,-13.422,-3.177,27.713,0.0,212.54,,220.0,210.0,-14.132,3.16,0.0,0.0
11006.0,3.678,0.844,-35.209,3.278,9.68,5.264,37.525,4.851,-24.893,-2.75,0.0,39.1,39.1,9.65,3.252,-14.678,-12.35,-16.077,-13.422,-3.177,27.713,0.0,212.54,,219.0,210.0,-14.132,3.169,0.0,0.0
11006.5,3.678,0.844,-35.209,3.278,9.68,5.264,37.525,4.851,-24.893,-2.75,0.0,39.1,39.1,9.65,3.252,-14.678,-12.35,-16.077,-13.422,-3.177,27.713,0.0,209.64,,219.0,210.0,-14.132,3.177,0.0,0.0
11007.0,3.678,0.844,-35.209,3.278,9.68,5.266,37.513,4.848,-24.897,-2.738,0.0,39.073,39.191,9.65,3.252,-14.678,-12.35,-16.077,-13.422,-3.186,27.72,0.0,209.64,,219.0,210.0,-14.132,3.185,0.0,0.0
11007.5,3.678,0.844,-35.209,3.278,9.68,5.266,37.513,4.848,-24.897,-2.738,0.0,39.1,39.2,9.65,3.252,-14.678,-12.35,-16.077,-13.422,-3.186,27.72,0.0,209.14,,219.0,210.0,-14.132,3.193,0.0,0.0
11008.0,3.276,0.778,-35.209,3.36,9.659,5.266,37.513,4.848,-24.897,-2.738,0.0,39.1,39.2,9.613,3.284,-14.678,-12.35,-16.077,-13.422,-3.186,27.72,0.0,209.14,,219.0,210.0,-14.132,3.201,0.0,0.0
11008.5,3.276,0.778,-35.209,3.36,9.659,5.266,37.513,4.848,-24.897,-2.738,0.0,39.1,39.2,9.613,3.284,-14.678,-12.35,-16.077,-13.422,-3.186,27.72,0.0,208.54,,219.0,210.0,-14.132,3.202,0.0,0.0
11009.0,3.276,0.778,-35.209,3.36,9.659,5.266,37.513,4.848,-24.897,-2.738,0.0,39.1,39.2,9.613,3.284,-14.678,-12.35,-16.077,-13.422,-3.186,27.72,0.0,208.54,,220.0,210.0,-14.132,3.204,0.0,0.0
11009.5,3.276,0.778,-35.209,3.36,9.659,5.266,37.513,4.848,-24.897,-2.738,0.0,39.1,39.2,9.613,3.284,-14.678,-12.35,-16.077,-13.422,-3.186,27.72,0.0,207.04,,220.0,210.0,-14.132,3.205,0.0,0.0
11010.0,3.276,0.778,-35.209,3.36,9.659,5.266,37.513,4.848,-24.897,-2.738,0.0,39.1,39.2,9.613,3.284,-14.678,-12.35,-16.077,-13.422,-3.186,27.72,0.0,207.04,,221.0,210.0,-14.132,3.206,0.0,0.0
11010.5,3.276,0.778,-35.209,3.36,9.659,5.295,37.511,4.862,-24.908,-2.75,0.0,39.081,39.075,9.613,3.284,-14.678,-12.35,-16.077,-13.422,-3.177,27.713,0.0,207.14,,221.0,210.0,-14.132,3.207,0.0,0.0
11011.0,3.276,0.778,-35.209,3.36,9.659,5.295,37.511,4.862,-24.908,-2.75,0.0,39.1,39.1,9.613,3.284,-14.678,-12.35,-16.077,-13.422,-3.177,27.713,0.0,207.14,,222.0,210.0,-14.132,3.208,-9.453,24.65
11011.5,3.627,0.886,-35.209,3.284,9.628,5.295,37.511,4.862,-24.908,-2.75,0.0,39.1,39.1,9.64,3.518,-14.338,-11.867,-15.631,-12.902,-3.177,27.713,0.0,207.74,,222.0,210.0,-14.132,3.209,-9.434,24.608
11012.0,3.627,0.886,-35.209,3.284,9.628,5.295,37.511,4.862,-24.908,-2.75,0.0,39.1,39.1,9.64,3.518,-14.349,-11.919,-15.728,-12.999,-3.177,27.713,0.0,207.74,,223.0,210.0,-13.684,3.216,-9.443,24.574
11012.5,3.627,0.886,-35.209,3.284,9.628,5.295,37.511,4.862,-24.908,-2.75,0.0,39.1,39.1,9.64,3.518,-14.343,-11.866,-15.616,-12.989,-3.177,27.713,0.0,209.14,,223.0,210.0,-13.749,3.223,-9.452,24.595
11013.0,3.627,0.886,-35.209,3.284,9.628,5.295,37.511,4.862,-24.908,-2.75,0.0,39.1,39.1,9.64,3.518,-14.335,-11.887,-15.656,-13.009,-3.177,27.713,0.0,209.14,,223.0,210.0,-13.704,3.23,-9.42,24.667
11013.5,3.627,0.886,-35.209,3.284,9.628,5.304,37.511,4.854,-24.922,-2.726,0.0,39.076,39.146,9.64,3.518,-14.407,-11.9,-15.753,-13.038,-3.168,27.722,0.0,210.54,,223.0,210.0,-13.722,3.236,-9.431,24.723
11014.0,3.627,0.886,-35.209,3.284,9.628,5.304,37.511,4.854,-24.922,-2.726,0.0,39.1,39.1,9.64,3.518,-14.354,-11.925,-15.743,-13.031,-3.168,27.722,0.0,210.54,,223.0,210.0,-13.775,3.242,-9.442,24.758
11014.5,3.356,0.759,-35.209,3.227,9.639,5.304,37.511,4.854,-24.922,-2.726,0.0,39.1,39.1,9.685,3.317,-14.435,-11.814,-15.59,-12.975,-3.168,27.722,0.0,209.84,,223.0,210.0,-13.763,3.249,-9.434,24.789
11015.0,3.356,0.759,-35.209,3.227,9.639,5.304,37.511,4.854,-24.922,-2.726,0.0,39.1,39.1,9.685,3.317,-14.314,-11.95,-15.708,-12.993,-3.168,27.722,0.0,209.84,,223.0,210.0,-13.703,3.251,-9.423,24.794
11015.5,3.356,0.759,-35.209,3.227,9.639,5.304,37.511,4.854,-24.922,-2.726,0.0,39.1,39.1,9.685,3.317,-14.414,-11.947,-15.74,-13.024,-3.168,27.722,0.0,209.64,,223.0,210.0,-13.741,3.252,-9.434,24.841
11016.0,3.356,0.759,-35.209,3.227,9.639,5.304,37.511,4.854,-24.922,-2.726,0.0,39.1,39.1,9.685,3.317,-14.359,-11.943,-15.74,-13.052,-3.168,27.722,0.0,209.64,,223.0,210.0,-13.781,3.254,-9.438,24.894
11016.5,3.356,0.759,-35.209,3.227,9.639,5.312,37.513,4.854,-24.893,-2.73,0.0,39.069,39.119,9.685,3.317,-14.448,-11.887,-15.643,-12.988,-3.162,27.718,0.0,211.14,,223.0,210.0,-13.774,3.256,-9.447,24.893
11017.0,3.356,0.759,-35.209,3.227,9.639,5.312,37.513,4.854,-24.893,-2.73,0.0,39.1,39.1,9.685,3.317,-14.383,-11.936,-15.699,-12.954,-3.162,27.718,0.0,211.14,,222.0,210.0,-13.742,3.257,-9.443,24.921
11017.5,3.356,0.759,-35.209,3.227,9.639,5.312,37.513,4.854,-24.893,-2.73,0.0,39.1,39.1,9.685,3.317,-14.289,-11.907,-15.675,-12.998,-3.162,27.718,0.0,211.44,,222.0,210.0,-13.743,3.259,-9.428,25.349
11018.0,2.735,0.749,-33.692,3.309,9.618,5.312,37.513,4.854,-24.893,-2.73,0.0,39.1,39.1,9.749,3.238,-14.337,-11.901,-15.671,-12.996,-3.162,27.718,0.0,211.44,,221.0,210.0,-13.717,3.261,-9.445,25.497
11018.5,2.735,0.749,-33.692,3.309,9.618,5.312,37.513,4.854,-24.893,-2.73,0.0,39.1,39.1,9.749,3.238,-14.392,-11.947,-15.745,-13.056,-3.162,27.718,0.0,211.14,,221.0,210.0,-13.726,3.252,-9.441,25.485
11019.0,2.735,0.749,-33.692,3.309,9.618,5.312,37.513,4.854,-24.893,-2.73,0.0,39.1,39.1,9.749,3.238,-14.228,-11.885,-15.645,-12.922,-3.162,27.718,0.0,211.14,,220.0,210.0,-13.785,3.243,-9.453,25.525
11019.5,2.735,0.749,-33.692,3.309,9.618,5.312,37.513,4.854,-24.893,-2.73,0.0,39.1,39.1,9.749,3.238,-14.273,-11.903,-15.667,-12.978,-3.162,27.718,0.0,209.64,,220.0,210.0,-13.67,3.235,-9.44,25.529
11020.0,2.735,0.749,-33.692,3.309,9.618,5.264,37.498,4.829,-24.962,-2.744,0.0,39.061,39.114,9.749,3.238,-14.337,-11.911,-15.707,-13.011,-3.184,27.717,0.0,209.64,,220.0,210.0,-13.705,3.227,-9.419,25.58
11020.5,2.735,0.749,-33.692,3.309,9.618,5.264,37.498,4.829,-24.962,-2.744,0.0,39.1,39.1,9.749,3.238,-14.372,-11.873,-15.643,-12.984,-3.184,27.717,0.0,210.14,,220.0,210.0,-13.742,3.219,-9.416,25.606
11021.0,2.595,0.646,-35.209,3.341,9.613,5.264,37.498,4.829,-24.962,-2.744,0.0,39.1,39.1,9.637,3.241,-14.392,-11.934,-15.759,-13.037,-3.184,27.717,0.0,210.14,,220.0,210.0,-13.718,3.211,-9.433,25.591
11021.5,2.595,0.646,-35.209,3.341,9.613,5.264,37.498,4.829,-24.962,-2.744,0.0,39.1,39.1,9.637,3.241,-14.383,-11.854,-15.647,-12.974,-3.184,27.717,0.0,210.14,,220.0,210.0,-13.781,3.201,-9.43,25.668
11022.0,2.595,0.646,-35.209,3.341,9.613,5.264,37.498,4.829,-24.962,-2.744,0.0,39.1,39.1,9.637,3.241,-14.418,-11.937,-15.766,-12.994,-3.184,27.717,0.0,210.14,,220.0,210.0,-13.715,3.191,-9.435,25.632
11022.5,2.595,0.646,-35.209,3.341,9.613,5.264,37.498,4.829,-24.962,-2.744,0.0,39.1,39.1,9.637,3.241,-14.414,-11.85,-15.621,-12.965,-3.184,27.717,0.0,208.24,,220.0,210.0,-13.779,3.181,-9.454,25.659
11023.0,2.595,0.646,-35.209,3.341,9.613,5.282,37.517,4.845,-24.945,-2.732,0.0,39.059,39.118,9.637,3.241,-14.349,-11.942,-15.753,-13.048,-3.178,27.737,0.0,208.24,,221.0,210.0,-13.712,3.172,-9.452,25.632
11023.5,2.595,0.646,-35.209,3.341,9.613,5.282,37.517,4.845,-24.945,-2.732,0.0,39.1,39.1,9.637,3.241,-14.308,-11.912,-15.678,-12.985,-3.178,27.737,0.0,207.24,,221.0,210.0,-13.773,3.162,-9.426,25.612
11024.0,2.595,0.646,-35.209,3.341,9.613,5.282,37.517,4.845,-24.945,-2.732,0.0,39.1,39.1,9.637,3.241,-14.411,-11.841,-15.624,-12.942,-3.178,27.737,0.0,207.24,,222.0,210.0,-13.721,3.153,-9.435,25.609
11024.5,2.876,0.679,-35.209,3.271,9.711,5.282,37.517,4.845,-24.945,-2.732,0.0,39.1,39.1,9.557,3.246,-14.31,-11.925,-15.715,-13.02,-3.178,27.737,0.0,207.84,,222.0,210.0,-13.705,3.144,-9.426,25.593
11025.0,2.876,0.679,-35.209,3.271,9.711,5.282,37.517,4.845,-24.945,-2.732,0.0,39.1,39.1,9.557,3.246,-14.234,-11.874,-15.642,-12.978,-3.178,27.737,0.0,207.84,,223.0,210.0,-13.742,3.139,-9.439,25.601
11025.5,2.876,0.679,-35.209,3.271,9.711,5.282,37.517,4.845,-24.945,-2.732,0.0,39.1,39.1,9.557,3.246,-14.398,-11.847,-15.63,-12.955,-3.178,27.737,0.0,209.04,,223.0,210.0,-13.682,3.135,-9.419,25.602
11026.0,2.876,0.679,-35.209,3.271,9.711,5.282,37.517,4.845,-24.945,-2.732,0.0,39.1,39.1,9.557,3.246,-14.298,-11.876,-15.629,-12.968,-3.178,27.737,0.0,209.04,,223.0,210.0,-13.693,3.127,-9.427,25.603
11026.5,2.876,0.679,-35.209,3.271,9.711,5.256,37.511,4.863,-24.922,-2.726,0.0,39.065,39.105,9.557,3.246,-14.397,-11.923,-15.726,-12.99,-3.172,27.744,0.0,209.34,,223.0,210.0,-13.693,3.127,-9.413,25.605
11027.0,2.876,0.679,-35.209,3.271,9.711,5.256,37.511,4.863,-24.922,-2.726,0.0,39.1,39.1,9.557,3.246,-14.294,-11.897,-15.667,-13.0,-3.172,27.744,0.0,209.34,,223.0,210.0,-13.759,3.122,-9.415,25.601
11027.5,3.452,0.818,-35.209,3.282,9.595,5.256,37.511,4.863,-24.922,-2.726,0.0,39.1,39.1,9.674,3.371,-14.282,-11.856,-15.618,-12.946,-3.172,27.744,0.0,208.54,,223.0,210.0,-13.715,3.118,-9.424,25.572
11028.0,3.452,0.818,-35.209,3.282,9.595,5.256,37.511,4.863,-24.922,-2.726,0.0,39.1,39.1,9.674,3.371,-14.358,-11.91,-15.665,-12.941,-3.172,27.744,0.0,208.54,,224.0,210.0,-13.676,3.124,-9.408,25.575
11028.5,3.452,0.818,-35.209,3.282,9.595,5.256,37.511,4.863,-24.922,-2.726,0.0,39.1,39.1,9.674,3.371,-14.305,-11.905,-15.666,-12.997,-3.172,27.744,0.0,208.64,,224.0,210.0,-13.718,3.129,-9.407,25.613
11029.0,3.452,0.818,-35.209,3.282,9.595,5.256,37.511,4.863,-24.922,-2.726,0.0,39.1,39.1,9.674,3.371,-14.365,-11.846,-15.641,-12.971,-3.172,27.744,0.0,208.64,,225.0,210.0,-13.718,3.134,-9.411,25.599
11029.5,3.452,0.818,-35.209,3.282,9.595,5.281,37.509,4.875,-24.911,-2.718,0.0,39.064,39.106,9.674,3.371,-14.251,-11.903,-15.66,-12.991,-3.171,27.743,0.0,210.54,,225.0,210.0,-13.706,3.14,-9.397,25.796
11030.0,3.452,0.818,-35.209,3.282,9.595,5.281,37.509,4.875,-24.911,-2.718,0.0,39.1,39.1,9.674,3.371,-14.374,-11.833,-15.553,-12.933,-3.171,27.743,0.0,210.54,,225.0,210.0,-13.701,3.145,-9.402,25.81
11030.5,3.201,0.779,-35.209,3.306,9.666,5.281,37.509,4.875,-24.911,-2.718,0.0,39.1,39.1,9.616,3.519,-14.319,-11.88,-15.697,-13.001,-3.171,27.743,0.0,210.64,,225.0,210.0,-13.673,3.15,-9.394,25.799
11031.0,3.201,0.779,-35.209,3.306,9.666,5.281,37.509,4.875,-24.911,-2.718,0.0,39.1,39.1,9.616,3.519,-14.268,-11.884,-15.646,-12.973,-3.171,27.743,0.0,210.64,,225.0,210.0,-13.724,3.151,-9.405,25.825
11031.5,3.201,0.779,-35.209,3.306,9.666,5.281,37.509,4.875,-24.911,-2.718,0.0,39.1,39.1,9.616,3.519,-14.382,-11.86,-15.63,-12.946,-3.171,27.743,0.0,210.64,,225.0,210.0,-13.693,3.152,-9.395,25.813
11032.0,3.201,0.779,-35.209,3.306,9.666,5.281,37.509,4.875,-24.911,-2.718,0.0,39.1,39.1,9.616,3.519,-14.279,-11.917,-15.696,-12.998,-3.171,27.743,0.0,210.64,,225.0,210.0,-13.705,3.152,-9.405,25.979
11032.5,3.201,0.779,-35.209,3.306,9.666,5.281,37.509,4.875,-24.911,-2.718,0.0,39.1,39.1,9.616,3.519,-14.188,-11.859,-15.598,-12.963,-3.171,27.743,0.0,212.54,,225.0,210.0,-13.723,3.153,-9.413,26.06
11033.0,3.201,0.779,-35.209,3.306,9.666,5.24,37.505,4.86,-24.934,-2.735,0.0,39.067,39.09,9.616,3.519,-14.354,-11.839,-15.601,-12.932,-3.178,27.749,0.0,212.54,,224.0,210.0,-13.652,3.154,-9.421,26.081
11033.5,3.201,0.779,-35.209,3.306,9.666,5.24,37.505,4.86,-24.934,-2.735,0.0,39.1,39.1,9.616,3.519,-14.341,-11.869,-15.639,-12.961,-3.178,27.749,0.0,211.24,,224.0,210.0,-13.681,3.155,-9.417,26.053
11034.0,2.27,0.648,-34.106,3.331,9.558,5.24,37.505,4.86,-24.934,-2.735,0.0,39.1,39.1,9.706,3.28,-14.365,-11.916,-15.732,-12.968,-3.178,27.749,0.0,211.24,,223.0,210.0,-13.702,3.155,-9.406,26.076
11034.5,2.27,0.648,-34.106,3.331,9.558,5.24,37.505,4.86,-24.934,-2.735,0.0,39.1,39.1,9.706,3.28,-14.221,-11.894,-15.635,-12.971,-3.178,27.749,0.0,212.14,,223.0,210.0,-13.745,3.141,-9.421,26.079
11035.0,2.27,0.648,-34.106,3.331,9.558,5.24,37.505,4.86,-24.934,-2.735,0.0,39.1,39.1,9.706,3.28,-14.312,-11.807,-15.611,-12.925,-3.178,27.749,0.0,212.14,,222.0,210.0,-13.68,3.127,-9.408,26.139
11035.5,2.27,0.648,-34.106,3.331,9.558,5.24,37.505,4.86,-24.934,-2.735,0.0,39.1,39.1,9.706,3.28,-14.318,-11.92,-15.695,-12.975,-3.178,27.749,0.0,210.14,,222.0,210.0,-13.664,3.113,-9.413,26.119
11036.0,2.27,0.648,-34.106,3.331,9.558,5.257,37.511,4.863,-24.921,-2.735,0.0,39.066,39.229,9.706,3.28,-14.26,-11.91,-15.659,-12.968,-3.187,27.745,0.0,210.14,,222.0,210.0,-13.727,3.099,-9.404,26.123
11036.5,2.27,0.648,-34.106,3.331,9.558,5.257,37.511,4.863,-24.921,-2.735,0.0,39.1,39.2,9.706,3.28,-14.397,-11.811,-15.604,-12.936,-3.187,27.745,0.0,211.54,,222.0,210.0,-13.699,3.085,-9.389,26.08
11037.0,3.021,0.827,-33.722,3.356,9.591,5.257,37.511,4.863,-24.921,-2.735,0.0,39.1,39.2,9.752,3.231,-14.153,-11.848,-15.594,-12.954,-3.187,27.745,0.0,211.54,,221.0,210.0,-13.687,3.072,-9.396,26.119
11037.5,3.021,0.827,-33.722,3.356,9.591,5.257,37.511,4.863,-24.921,-2.735,0.0,39.1,39.2,9.752,3.231,-14.381,-11.839,-15.599,-12.945,-3.187,27.745,0.0,210.74,,221.0,210.0,-13.637,3.071,-9.392,26.102
11038.0,3.021,0.827,-33.722,3.356,9.591,5.257,37.511,4.863,-24.921,-2.735,0.0,39.1,39.2,9.752,3.231,-14.263,-11.905,-15.668,-12.992,-3.187,27.745,0.0,210.74,,221.0,210.0,-13.691,3.07,-9.383,26.11
11038.5,3.021,0.827,-33.722,3.356,9.591,5.257,37.511,4.863,-24.921,-2.735,0.0,39.1,39.2,9.752,3.231,-14.227,-11.888,-15.626,-12.964,-3.187,27.745,0.0,209.64,,221.0,210.0,-13.707,3.069,-9.381,26.107
11039.0,3.021,0.827,-33.722,3.356,9.591,5.257,37.511,4.863,-24.921,-2.735,0.0,39.1,39.2,9.752,3.231,-14.388,-11.855,-15.625,-12.935,-3.187,27.745,0.0,209.64,,221.0,210.0,-13.676,3.069,-9.388,26.04
11039.5,3.021,0.827,-33.722,3.356,9.591,5.274,37.518,4.879,-24.908,-2.728,0.0,39.071,39.272,9.752,3.231,-14.294,-11.888,-15.685,-12.993,-3.169,27.754,0.0,208.64,,221.0,210.0,-13.701,3.068,-9.395,26.003
11040.0,3.021,0.827,-33.722,3.356,9.591,5.274,37.518,4.879,-24.908,-2.728,0.0,39.1,39.3,9.752,3.231,-14.271,-11.874,-15.62,-12.95,-3.169,27.754,0.0,208.64,,222.0,210.0,-13.715,3.067,-9.397,26.009
11040.5,2.611,0.698,-33.919,3.378,9.547,5.274,37.518,4.879,-24.908,-2.728,0.0,39.1,39.3,9.763,3.157,-14.273,-11.901,-15.668,-12.988,-3.169,27.754,0.0,209.94,,222.0,210.0,-13.679,3.066,-9.377,26.019
11041.0,2.611,0.698,-33.919,3.378,9.547,5.274,37.518,4.879,-24.908,-2.728,0.0,39.1,39.3,9.763,3.157,-14.367,-11.85,-15.592,-12.965,-3.169,27.754,0.0,209.94,,222.0,210.0,-13.707,3.059,-9.386,26.013
11041.5,2.611,0.698,-33.919,3.378,9.547,5.274,37.518,4.879,-24.908,-2.728,0.0,39.1,39.3,9.763,3.157,-14.361,-11.91,-15.733,-12.995,-3.169,27.754,0.0,208.94,,222.0,210.0,-13.694,3.051,-9.385,26.066
11042.0,2.611,0.698,-33.919,3.378,9.547,5.274,37.518,4.879,-24.908,-2.728,0.0,39.1,39.3,9.763,3.157,-14.235,-11.879,-15.676,-12.985,-3.169,27.754,0.0,208.94,,223.0,210.0,-13.75,3.044,-9.383,26.053
11042.5,2.611,0.698,-33.919,3.378,9.547,5.285,37.514,4.865,-24.918,-2.715,0.0,39.077,39.249,9.763,3.157,-14.407,-11.814,-15.618,-12.917,-3.17,27.759,0.0,209.84,,223.0,210.0,-13.694,3.037,-9.389,26.01
11043.0,2.611,0.698,-33.919,3.378,9.547,5.285,37.514,4.865,-24.918,-2.715,0.0,39.1,39.2,9.763,3.157,-14.318,-11.915,-15.716,-12.999,-3.17,27.759,0.0,209.84,,223.0,210.0,-13.689,3.03,-9.385,25.884
11043.5,3.256,0.763,-35.209,3.271,9.665,5.285,37.514,4.865,-24.918,-2.715,0.0,39.1,39.2,9.665,3.345,-14.258,-11.885,-15.607,-12.97,-3.17,27.759,0.0,209.14,,223.0,210.0,-13.737,3.023,-9.395,25.86
11044.0,3.256,0.763,-35.209,3.271,9.665,5.285,37.514,4.865,-24.918,-2.715,0.0,39.1,39.2,9.665,3.345,-14.265,-11.908,-15.682,-13.003,-3.17,27.759,0.0,209.14,,223.0,210.0,-13.68,3.027,-9.407,25.762
11044.5,3.256,0.763,-35.209,3.271,9.665,5.285,37.514,4.865,-24.918,-2.715,0.0,39.1,39.2,9.665,3.345,-14.379,-11.832,-15.608,-12.952,-3.17,27.759,0.0,210.14,,223.0,210.0,-13.714,3.031,-9.409,25.63
11045.0,3.256,0.763,-35.209,3.271,9.665,5.285,37.514,4.865,-24.918,-2.715,0.0,39.1,39.2,9.665,3.345,-14.382,-11.907,-15.732,-12.973,-3.17,27.759,0.0,210.14,,223.0,210.0,-13.693,3.035,-9.408,25.521
11045.5,3.256,0.763,-35.209,3.271,9.665,5.309,37.516,4.87,-24.916,-2.726,0.0,39.075,39.094,9.665,3.345,-14.282,-11.899,-15.668,-12.983,-3.173,27.762,0.0,209.74,,223.0,210.0,-13.749,3.038,-9.392,25.368
11046.0,3.256,0.763,-35.209,3.271,9.665,5.309,37.516,4.87,-24.916,-2.726,0.0,39.1,39.1,9.665,3.345,-14.406,-11.795,-15.614,-12.937,-3.173,27.762,0.0,209.74,,223.0,210.0,-13.708,3.042,-9.398,25.249
11046.5,3.256,0.763,-35.209,3.271,9.665,5.309,37.516,4.87,-24.916,-2.726,0.0,39.1,39.1,9.665,3.345,-14.373,-11.911,-15.722,-13.01,-3.173,27.762,0.0,210.54,,223.0,210.0,-13.688,3.045,-9.406,25.164
11047.0,3.281,0.782,-35.209,3.231,9.663,5.309,37.516,4.87,-24.916,-2.726,0.0,39.1,39.1,9.473,3.354,-14.3,-11.909,-15.642,-12.986,-3.173,27.762,0.0,210.54,,223.0,210.0,-13.754,3.049,-9.411,25.157
11047.5,3.281,0.782,-35.209,3.231,9.663,5.309,37.516,4.87,-24.916,-2.726,0.0,39.1,39.1,9.473,3.354,-14.332,-11.912,-15.703,-12.995,-3.173,27.762,0.0,210.74,,223.0,210.0,-13.709,3.053,-9.398,25.166
11048.0,3.281,0.782,-35.209,3.231,9.663,5.309,37.516,4.87,-24.916,-2.726,0.0,39.1,39.1,9.473,3.354,-14.27,-11.899,-15.654,-12.97,-3.173,27.762,0.0,210.74,,223.0,210.0,-13.735,3.056,-9.394,25.165
11048.5,3.281,0.782,-35.209,3.231,9.663,5.309,37.516,4.87,-24.916,-2.726,0.0,39.1,39.1,9.473,3.354,-14.423,-11.889,-15.657,-12.926,-3.173,27.762,0.0,211.64,,223.0,210.0,-13.698,3.06,-9.401,25.127
11049.0,3.281,0.782,-35.209,3.231,9.663,5.302,37.512,4.881,-24.896,-2.733,0.0,39.078,39.139,9.473,3.354,-14.362,-11.937,-15.741,-13.016,-3.184,27.758,0.0,211.64,,222.0,210.0,-13.724,3.064,-9.394,25.118
11049.5,3.281,0.782,-35.209,3.231,9.663,5.302,37.512,4.881,-24.896,-2.733,0.0,39.1,39.1,9.473,3.354,-14.312,-11.882,-15.62,-12.971,-3.184,27.758,0.0,211.04,,222.0,210.0,-13.764,3.067,-9.394,25.147
11050.0,2.612,0.724,-33.665,3.311,9.595,5.302,37.512,4.881,-24.896,-2.733,0.0,39.1,39.1,9.789,3.29,-14.396,-11.918,-15.706,-12.951,-3.184,27.758,0.0,211.04,,221.0,210.0,-13.697,3.071,-9.389,25.238
11050.5,2.612,0.724,-33.665,3.311,9.595,5.302,37.512,4.881,-24.896,-2.733,0.0,39.1,39.1,9.789,3.29,-14.273,-11.927,-15.67,-13.013,-3.184,27.758,0.0,211.64,,221.0,210.0,-13.743,3.063,-9.398,25.28
11051.0,2.612,0.724,-33.665,3.311,9.595,5.302,37.512,4.881,-24.896,-2.733,0.0,39.1,39.1,9.789,3.29,-14.4,-11.847,-15.611,-12.977,-3.184,27.758,0.0,211.64,,220.0,210.0,-13.721,3.056,-9.417,25.305
11051.5,2.612,0.724,-33.665,3.311,9.595,5.302,37.512,4.881,-24.896,-2.733,0.0,39.1,39.1,9.789,3.29,-14.291,-11.898,-15.663,-13.001,-3.184,27.758,0.0,210.14,,220.0,210.0,-13.709,3.049,-9.4,25.353
11052.0,2.612,0.724,-33.665,3.311,9.595,5.264,37.52,4.87,-24.916,-2.741,0.0,39.093,39.151,9.789,3.29,-14.43,-11.793,-15.611,-12.919,-3.191,27.76,0.0,210.14,,220.0,210.0,-13.713,3.041,-9.4,25.377
11052.5,2.612,0.724,-33.665,3.311,9.595,5.264,37.52,4.87,-24.916,-2.741,0.0,39.1,39.2,9.789,3.29,-14.346,-11.909,-15.733,-13.007,-3.191,27.76,0.0,210.74,,220.0,210.0,-13.688,3.034,-9.386,25.405
