t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11053.0,2.612,0.724,-33.665,3.311,9.595,5.264,37.52,4.87,-24.916,-2.741,0.0,39.1,39.2,9.789,3.29,-14.28,-11.894,-15.644,-12.978,-3.191,27.76,0.0,210.74,,220.0,210.0,-13.749,3.027,-9.393,25.426
11053.5,2.943,0.725,-35.209,3.332,9.632,5.264,37.52,4.87,-24.916,-2.741,0.0,39.1,39.2,9.629,3.226,-14.396,-11.863,-15.654,-12.968,-3.191,27.76,0.0,210.14,,220.0,210.0,-13.699,3.021,-9.397,25.458
11054.0,2.943,0.725,-35.209,3.332,9.632,5.264,37.52,4.87,-24.916,-2.741,0.0,39.1,39.2,9.629,3.226,-14.322,-11.907,-15.715,-13.025,-3.191,27.76,0.0,210.14,,220.0,210.0,-13.72,3.019,-9.414,25.45
11054.5,2.943,0.725,-35.209,3.332,9.632,5.264,37.52,4.87,-24.916,-2.741,0.0,39.1,39.2,9.629,3.226,-14.262,-11.893,-15.612,-12.977,-3.191,27.76,0.0,208.64,,220.0,210.0,-13.742,3.018,-9.391,25.421
11055.0,2.943,0.725,-35.209,3.332,9.632,5.264,37.52,4.87,-24.916,-2.741,0.0,39.1,39.2,9.629,3.226,-14.314,-11.929,-15.71,-13.004,-3.191,27.76,0.0,208.64,,221.0,210.0,-13.686,3.017,-9.393,25.41
11055.5,2.943,0.725,-35.209,3.332,9.632,5.267,37.524,4.875,-24.933,-2.745,0.0,39.087,39.096,9.629,3.226,-14.399,-11.853,-15.62,-12.971,-3.195,27.764,0.0,207.54,,221.0,210.0,-13.739,3.016,-9.377,25.469
11056.0,2.943,0.725,-35.209,3.332,9.632,5.267,37.524,4.875,-24.933,-2.745,0.0,39.1,39.1,9.629,3.226,-14.405,-11.944,-15.764,-13.005,-3.195,27.764,0.0,207.54,,222.0,210.0,-13.711,3.014,-9.404,25.506
11056.5,3.192,0.802,-35.209,3.348,9.627,5.267,37.524,4.875,-24.933,-2.745,0.0,39.1,39.1,9.625,3.226,-14.265,-11.918,-15.671,-13.001,-3.195,27.764,0.0,208.24,,222.0,210.0,-13.779,3.013,-9.381,25.528
11057.0,3.192,0.802,-35.209,3.348,9.627,5.267,37.524,4.875,-24.933,-2.745,0.0,39.1,39.1,9.625,3.226,-14.433,-11.844,-15.575,-12.959,-3.195,27.764,0.0,208.24,,223.0,210.0,-13.714,3.016,-9.4,25.554
11057.5,3.192,0.802,-35.209,3.348,9.627,5.267,37.524,4.875,-24.933,-2.745,0.0,39.1,39.1,9.625,3.226,-14.355,-11.939,-15.724,-13.004,-3.195,27.764,0.0,208.24,,223.0,210.0,-13.703,3.019,-9.395,25.6
11058.0,3.192,0.802,-35.209,3.348,9.627,5.267,37.524,4.875,-24.933,-2.745,0.0,39.1,39.1,9.625,3.226,-14.295,-11.913,-15.654,-13.002,-3.195,27.764,0.0,208.24,,224.0,210.0,-13.755,3.022,-9.386,25.625
11058.5,3.192,0.802,-35.209,3.348,9.627,5.285,37.525,4.886,-24.906,-2.715,0.0,39.091,39.18,9.625,3.226,-14.367,-11.942,-15.732,-13.024,-3.179,27.773,0.0,210.74,,224.0,210.0,-13.716,3.025,-9.382,25.654
11059.0,3.192,0.802,-35.209,3.348,9.627,5.285,37.525,4.886,-24.906,-2.715,0.0,39.1,39.2,9.625,3.226,-14.296,-11.923,-15.675,-12.996,-3.179,27.773,0.0,210.74,,224.0,210.0,-13.766,3.027,-9.381,25.656
11059.5,3.623,0.871,-34.962,3.303,9.615,5.285,37.525,4.886,-24.906,-2.715,0.0,39.1,39.2,9.72,3.349,-14.421,-11.885,-15.645,-12.955,-3.179,27.773,0.0,208.64,,224.0,210.0,-13.722,3.03,-9.378,25.677
11060.0,3.623,0.871,-34.962,3.303,9.615,5.285,37.525,4.886,-24.906,-2.715,0.0,39.1,39.2,9.72,3.349,-14.347,-11.935,-15.74,-13.016,-3.179,27.773,0.0,208.64,,225.0,210.0,-13.727,3.04,-9.381,25.664
11060.5,3.623,0.871,-34.962,3.303,9.615,5.285,37.525,4.886,-24.906,-2.715,0.0,39.1,39.2,9.72,3.349,-14.292,-11.911,-15.683,-12.992,-3.179,27.773,0.0,210.74,,225.0,210.0,-13.76,3.049,-9.381,25.596
11061.0,3.623,0.871,-34.962,3.303,9.615,5.285,37.525,4.886,-24.906,-2.715,0.0,39.1,39.2,9.72,3.349,-14.408,-11.916,-15.711,-12.958,-3.179,27.773,0.0,210.74,,225.0,210.0,-13.72,3.059,-9.395,25.575
11061.5,3.623,0.871,-34.962,3.303,9.615,5.285,37.525,4.886,-24.906,-2.715,0.0,39.1,39.2,9.72,3.349,-14.352,-11.935,-15.739,-13.022,-3.179,27.773,0.0,212.24,,225.0,210.0,-13.748,3.068,-9.403,25.539
11062.0,3.623,0.871,-34.962,3.303,9.615,5.281,37.519,4.867,-24.914,-2.734,0.0,39.096,39.218,9.72,3.349,-14.409,-11.934,-15.718,-12.983,-3.172,27.774,0.0,212.24,,224.0,210.0,-13.762,3.077,-9.4,25.532
11062.5,3.623,0.871,-34.962,3.303,9.615,5.281,37.519,4.867,-24.914,-2.734,0.0,39.1,39.2,9.72,3.349,-14.315,-11.929,-15.71,-13.033,-3.172,27.774,0.0,213.44,,224.0,210.0,-13.761,3.086,-9.375,25.524
11063.0,2.503,0.673,-33.653,3.362,9.576,5.281,37.519,4.867,-24.914,-2.734,0.0,39.1,39.2,9.864,3.241,-14.406,-11.896,-15.656,-13.009,-3.172,27.774,0.0,213.44,,223.0,210.0,-13.747,3.095,-9.37,25.601
11063.5,2.503,0.673,-33.653,3.362,9.576,5.281,37.519,4.867,-24.914,-2.734,0.0,39.1,39.2,9.864,3.241,-14.411,-11.95,-15.763,-13.065,-3.172,27.774,0.0,212.94,,223.0,210.0,-13.742,3.085,-9.386,25.653
11064.0,2.503,0.673,-33.653,3.362,9.576,5.281,37.519,4.867,-24.914,-2.734,0.0,39.1,39.2,9.864,3.241,-14.257,-11.9,-15.677,-12.99,-3.172,27.774,0.0,212.94,,222.0,210.0,-13.797,3.076,-9.355,25.686
11064.5,2.503,0.673,-33.653,3.362,9.576,5.281,37.519,4.867,-24.914,-2.734,0.0,39.1,39.2,9.864,3.241,-14.409,-11.859,-15.6,-12.956,-3.172,27.774,0.0,213.84,,222.0,210.0,-13.706,3.066,-9.366,25.682
11065.0,2.503,0.673,-33.653,3.362,9.576,5.322,37.516,4.871,-24.927,-2.734,0.0,39.098,39.163,9.864,3.241,-14.348,-11.944,-15.723,-13.01,-3.187,27.775,0.0,213.84,,221.0,210.0,-13.706,3.057,-9.373,25.643
11065.5,2.503,0.673,-33.653,3.362,9.576,5.322,37.516,4.871,-24.927,-2.734,0.0,39.1,39.2,9.864,3.241,-14.433,-11.874,-15.67,-12.98,-3.187,27.775,0.0,212.84,,221.0,210.0,-13.756,3.048,-9.381,25.62
11066.0,2.95,0.711,-35.129,3.25,9.639,5.322,37.516,4.871,-24.927,-2.734,0.0,39.1,39.2,9.696,3.116,-14.372,-11.953,-15.76,-13.037,-3.187,27.775,0.0,212.84,,220.0,210.0,-13.739,3.039,-9.373,25.602
11066.5,2.95,0.711,-35.129,3.25,9.639,5.322,37.516,4.871,-24.927,-2.734,0.0,39.1,39.2,9.696,3.116,-14.279,-11.918,-15.695,-12.996,-3.187,27.775,0.0,213.64,,220.0,210.0,-13.781,3.038,-9.37,25.631
11067.0,2.95,0.711,-35.129,3.25,9.639,5.322,37.516,4.871,-24.927,-2.734,0.0,39.1,39.2,9.696,3.116,-14.455,-11.88,-15.664,-12.973,-3.187,27.775,0.0,213.64,,219.0,210.0,-13.722,3.036,-9.368,25.613
11067.5,2.95,0.711,-35.129,3.25,9.639,5.322,37.516,4.871,-24.927,-2.734,0.0,39.1,39.2,9.696,3.116,-14.349,-11.936,-15.728,-13.046,-3.187,27.775,0.0,209.74,,219.0,210.0,-13.743,3.035,-9.355,25.573
11068.0,2.95,0.711,-35.129,3.25,9.639,5.322,37.516,4.871,-24.927,-2.734,0.0,39.1,39.2,9.696,3.116,-14.423,-11.917,-15.671,-12.996,-3.187,27.775,0.0,209.74,,219.0,210.0,-13.765,3.033,-9.362,25.356
11068.5,2.95,0.711,-35.129,3.25,9.639,5.301,37.516,4.878,-24.921,-2.739,0.0,39.099,39.2,9.696,3.116,-14.422,-11.96,-15.786,-13.03,-3.187,27.775,0.0,210.34,,219.0,210.0,-13.752,3.032,-9.359,25.241
11069.0,2.95,0.711,-35.129,3.25,9.639,5.301,37.516,4.878,-24.921,-2.739,0.0,39.1,39.2,9.696,3.116,-14.455,-11.9,-15.667,-12.998,-3.187,27.775,0.0,210.34,,219.0,210.0,-13.799,3.031,-9.369,25.152
11069.5,3.085,0.756,-35.209,3.347,9.63,5.301,37.516,4.878,-24.921,-2.739,0.0,39.1,39.2,9.604,3.193,-14.373,-11.965,-15.778,-13.048,-3.187,27.775,0.0,208.04,,219.0,210.0,-13.755,3.029,-9.373,25.091
11070.0,3.085,0.756,-35.209,3.347,9.63,5.301,37.516,4.878,-24.921,-2.739,0.0,39.1,39.2,9.604,3.193,-14.326,-11.949,-15.713,-13.024,-3.187,27.775,0.0,208.04,,220.0,210.0,-13.791,3.03,-9.354,25.046
11070.5,3.085,0.756,-35.209,3.347,9.63,5.301,37.516,4.878,-24.921,-2.739,0.0,39.1,39.2,9.604,3.193,-14.464,-11.912,-15.705,-13.0,-3.187,27.775,0.0,207.74,,220.0,210.0,-13.753,3.031,-9.361,25.028
11071.0,3.085,0.756,-35.209,3.347,9.63,5.301,37.516,4.878,-24.921,-2.739,0.0,39.1,39.2,9.604,3.193,-14.359,-11.936,-15.768,-13.029,-3.187,27.775,0.0,207.74,,221.0,210.0,-13.77,3.032,-9.356,25.016
11071.5,3.085,0.756,-35.209,3.347,9.63,5.298,37.526,4.874,-24.932,-2.738,0.0,39.094,39.225,9.604,3.193,-14.312,-11.935,-15.681,-13.003,-3.181,27.776,0.0,205.34,,221.0,210.0,-13.773,3.033,-9.357,25.091
11072.0,3.085,0.756,-35.209,3.347,9.63,5.298,37.526,4.874,-24.932,-2.738,0.0,39.1,39.2,9.604,3.193,-14.448,-11.966,-15.786,-13.024,-3.181,27.776,0.0,205.34,,222.0,210.0,-13.733,3.034,-9.371,25.208
11072.5,2.733,0.734,-34.599,3.341,9.605,5.298,37.526,4.874,-24.932,-2.738,0.0,39.1,39.2,9.717,3.394,-14.358,-11.943,-15.755,-13.035,-3.181,27.776,0.0,207.64,,222.0,210.0,-13.806,3.035,-9.36,25.229
11073.0,2.733,0.734,-34.599,3.341,9.605,5.298,37.526,4.874,-24.932,-2.738,0.0,39.1,39.2,9.717,3.394,-14.418,-11.971,-15.779,-13.038,-3.181,27.776,0.0,207.64,,223.0,210.0,-13.773,3.03,-9.37,25.299
11073.5,2.733,0.734,-34.599,3.341,9.605,5.298,37.526,4.874,-24.932,-2.738,0.0,39.1,39.2,9.717,3.394,-14.347,-11.951,-15.703,-13.032,-3.181,27.776,0.0,205.74,,223.0,210.0,-13.801,3.025,-9.359,25.312
11074.0,2.733,0.734,-34.599,3.341,9.605,5.298,37.526,4.874,-24.932,-2.738,0.0,39.1,39.2,9.717,3.394,-14.493,-11.879,-15.667,-12.995,-3.181,27.776,0.0,205.74,,224.0,210.0,-13.758,3.02,-9.358,25.3
11074.5,2.733,0.734,-34.599,3.341,9.605,5.28,37.519,4.877,-24.953,-2.735,0.0,39.106,39.169,9.717,3.394,-14.413,-11.973,-15.763,-13.057,-3.173,27.784,0.0,210.94,,224.0,210.0,-13.759,3.015,-9.375,25.31
11075.0,2.733,0.734,-34.599,3.341,9.605,5.28,37.519,4.877,-24.953,-2.735,0.0,39.1,39.2,9.717,3.394,-14.334,-11.927,-15.686,-13.008,-3.173,27.784,0.0,210.94,,224.0,210.0,-13.802,3.011,-9.345,25.448
11075.5,2.733,0.734,-34.599,3.341,9.605,5.28,37.519,4.877,-24.953,-2.735,0.0,39.1,39.2,9.717,3.394,-14.446,-11.927,-15.748,-12.96,-3.173,27.784,0.0,209.94,,224.0,210.0,-13.739,3.006,-9.363,25.444
11076.0,2.967,0.715,-35.209,3.309,9.698,5.28,37.519,4.877,-24.953,-2.735,0.0,39.1,39.2,9.517,3.279,-14.339,-11.98,-15.752,-13.046,-3.173,27.784,0.0,209.94,,224.0,210.0,-13.77,3.002,-9.341,25.461
11076.5,2.967,0.715,-35.209,3.309,9.698,5.28,37.519,4.877,-24.953,-2.735,0.0,39.1,39.2,9.517,3.279,-14.424,-11.913,-15.689,-12.987,-3.173,27.784,0.0,210.84,,224.0,210.0,-13.779,3.001,-9.345,25.461
11077.0,2.967,0.715,-35.209,3.309,9.698,5.28,37.519,4.877,-24.953,-2.735,0.0,39.1,39.2,9.517,3.279,-14.338,-11.923,-15.717,-13.029,-3.173,27.784,0.0,210.84,,224.0,210.0,-13.753,3.001,-9.332,25.487
11077.5,2.967,0.715,-35.209,3.309,9.698,5.28,37.519,4.877,-24.953,-2.735,0.0,39.1,39.2,9.517,3.279,-14.484,-11.89,-15.664,-13.012,-3.173,27.784,0.0,211.04,,224.0,210.0,-13.752,3.0,-9.348,25.504
11078.0,2.967,0.715,-35.209,3.309,9.698,5.265,37.518,4.871,-24.939,-2.724,0.0,39.102,39.192,9.517,3.279,-14.333,-11.937,-15.721,-12.99,-3.173,27.783,0.0,211.04,,223.0,210.0,-13.762,2.999,-9.331,25.513
11078.5,2.967,0.715,-35.209,3.309,9.698,5.265,37.518,4.871,-24.939,-2.724,0.0,39.1,39.2,9.517,3.279,-14.276,-11.907,-15.676,-12.997,-3.173,27.783,0.0,212.44,,223.0,210.0,-13.745,2.999,-9.323,25.521
11079.0,3.301,0.762,-35.209,3.344,9.595,5.265,37.518,4.871,-24.939,-2.724,0.0,39.1,39.2,9.603,3.287,-14.43,-11.935,-15.737,-13.013,-3.173,27.783,0.0,212.44,,222.0,210.0,-13.714,2.998,-9.331,25.472
11079.5,3.301,0.762,-35.209,3.344,9.595,5.265,37.518,4.871,-24.939,-2.724,0.0,39.1,39.2,9.603,3.287,-14.389,-11.896,-15.635,-12.974,-3.173,27.783,0.0,211.54,,222.0,210.0,-13.779,3.003,-9.338,25.466
11080.0,3.301,0.762,-35.209,3.344,9.595,5.265,37.518,4.871,-24.939,-2.724,0.0,39.1,39.2,9.603,3.287,-14.379,-11.969,-15.767,-13.06,-3.173,27.783,0.0,211.54,,221.0,210.0,-13.723,3.008,-9.347,25.477
11080.5,3.301,0.762,-35.209,3.344,9.595,5.265,37.518,4.871,-24.939,-2.724,0.0,39.1,39.2,9.603,3.287,-14.486,-11.94,-15.725,-12.989,-3.173,27.783,0.0,211.54,,221.0,210.0,-13.794,3.013,-9.351,25.453
11081.0,3.301,0.762,-35.209,3.344,9.595,5.304,37.526,4.882,-24.925,-2.723,0.0,39.103,39.2,9.603,3.287,-14.394,-11.966,-15.772,-13.032,-3.172,27.784,0.0,211.54,,220.0,210.0,-13.785,3.018,-9.334,25.449
11081.5,3.301,0.762,-35.209,3.344,9.595,5.304,37.526,4.882,-24.925,-2.723,0.0,39.1,39.2,9.603,3.287,-14.378,-11.896,-15.63,-12.996,-3.172,27.784,0.0,210.24,,220.0,210.0,-13.791,3.022,-9.325,25.441
11082.0,3.301,0.762,-35.209,3.344,9.595,5.304,37.526,4.882,-24.925,-2.723,0.0,39.1,39.2,9.603,3.287,-14.427,-11.907,-15.669,-13.014,-3.172,27.784,0.0,210.24,,220.0,210.0,-13.725,3.027,-9.339,25.44
11082.5,2.801,0.754,-33.976,3.304,9.584,5.304,37.526,4.882,-24.925,-2.723,0.0,39.1,39.2,9.786,3.354,-14.372,-11.953,-15.728,-13.055,-3.172,27.784,0.0,210.94,,220.0,210.0,-13.754,3.031,-9.333,25.513
11083.0,2.801,0.754,-33.976,3.304,9.584,5.304,37.526,4.882,-24.925,-2.723,0.0,39.1,39.2,9.786,3.354,-14.451,-11.917,-15.679,-13.026,-3.172,27.784,0.0,210.94,,220.0,210.0,-13.777,3.028,-9.343,25.529
11083.5,2.801,0.754,-33.976,3.304,9.584,5.304,37.526,4.882,-24.925,-2.723,0.0,39.1,39.2,9.786,3.354,-14.294,-11.948,-15.677,-13.045,-3.172,27.784,0.0,207.24,,220.0,210.0,-13.768,3.024,-9.343,25.52
11084.0,2.801,0.754,-33.976,3.304,9.584,5.304,37.526,4.882,-24.925,-2.723,0.0,39.1,39.2,9.786,3.354,-14.291,-11.942,-15.669,-13.019,-3.172,27.784,0.0,207.24,,221.0,210.0,-13.741,3.02,-9.358,25.577
11084.5,2.801,0.754,-33.976,3.304,9.584,5.329,37.512,4.876,-24.963,-2.72,0.0,39.1,39.245,9.786,3.354,-14.428,-11.977,-15.789,-13.065,-3.16,27.786,0.0,208.84,,221.0,210.0,-13.73,3.017,-9.325,25.809
11085.0,2.801,0.754,-33.976,3.304,9.584,5.329,37.512,4.876,-24.963,-2.72,0.0,39.1,39.2,9.786,3.354,-14.41,-11.973,-15.781,-13.062,-3.16,27.786,0.0,208.84,,222.0,210.0,-13.815,3.013,-9.362,25.903
11085.5,2.692,0.697,-34.236,3.364,9.585,5.329,37.512,4.876,-24.963,-2.72,0.0,39.1,39.2,9.707,3.127,-14.502,-11.959,-15.766,-13.0,-3.16,27.786,0.0,207.54,,222.0,210.0,-13.806,3.01,-9.341,25.919
11086.0,2.692,0.697,-34.236,3.364,9.585,5.329,37.512,4.876,-24.963,-2.72,0.0,39.1,39.2,9.707,3.127,-14.363,-11.989,-15.766,-13.038,-3.16,27.786,0.0,207.54,,223.0,210.0,-13.807,3.004,-9.348,25.88
11086.5,2.692,0.697,-34.236,3.364,9.585,5.329,37.512,4.876,-24.963,-2.72,0.0,39.1,39.2,9.707,3.127,-14.321,-11.932,-15.673,-13.007,-3.16,27.786,0.0,210.34,,223.0,210.0,-13.789,2.999,-9.349,25.863
11087.0,2.692,0.697,-34.236,3.364,9.585,5.329,37.512,4.876,-24.963,-2.72,0.0,39.1,39.2,9.707,3.127,-14.411,-11.983,-15.805,-13.079,-3.16,27.786,0.0,210.34,,223.0,210.0,-13.733,2.994,-9.339,25.838
11087.5,2.692,0.697,-34.236,3.364,9.585,5.29,37.522,4.874,-24.954,-2.718,0.0,39.097,39.217,9.707,3.127,-14.515,-11.943,-15.739,-13.071,-3.15,27.79,0.0,210.14,,223.0,210.0,-13.82,2.989,-9.353,25.833
11088.0,2.692,0.697,-34.236,3.364,9.585,5.29,37.522,4.874,-24.954,-2.718,0.0,39.1,39.2,9.707,3.127,-14.404,-11.905,-15.65,-13.005,-3.15,27.79,0.0,210.14,,223.0,210.0,-13.817,2.984,-9.353,25.812
11088.5,3.514,0.876,-35.209,3.317,9.659,5.29,37.522,4.874,-24.954,-2.718,0.0,39.1,39.2,9.536,3.234,-14.261,-11.851,-15.57,-12.945,-3.15,27.79,0.0,210.84,,223.0,210.0,-13.741,2.98,-9.333,25.812
11089.0,3.514,0.876,-35.209,3.317,9.659,5.29,37.522,4.874,-24.954,-2.718,0.0,39.1,39.2,9.536,3.234,-14.431,-11.961,-15.764,-13.047,-3.15,27.79,0.0,210.84,,223.0,210.0,-13.657,2.988,-9.328,25.811
11089.5,3.514,0.876,-35.209,3.317,9.659,5.29,37.522,4.874,-24.954,-2.718,0.0,39.1,39.2,9.536,3.234,-14.387,-11.936,-15.597,-13.019,-3.15,27.79,0.0,210.54,,223.0,210.0,-13.801,2.997,-9.338,25.8
11090.0,3.514,0.876,-35.209,3.317,9.659,5.29,37.522,4.874,-24.954,-2.718,0.0,39.1,39.2,9.536,3.234,-14.433,-11.976,-15.713,-13.035,-3.15,27.79,0.0,210.54,,223.0,210.0,-13.735,3.006,-9.338,25.805
11090.5,3.514,0.876,-35.209,3.317,9.659,5.29,37.522,4.874,-24.954,-2.718,0.0,39.1,39.2,9.536,3.234,-14.522,-11.994,-15.848,-13.105,-3.15,27.79,0.0,211.94,,223.0,210.0,-13.789,3.014,-9.333,25.803
11091.0,3.514,0.876,-35.209,3.317,9.659,5.303,37.513,4.87,-24.946,-2.697,0.0,39.096,39.259,9.536,3.234,-14.416,-11.974,-15.715,-13.05,-3.162,27.791,0.0,211.94,,222.0,210.0,-13.867,3.022,-9.347,25.808
11091.5,3.514,0.876,-35.209,3.317,9.659,5.303,37.513,4.87,-24.946,-2.697,0.0,39.1,39.3,9.536,3.234,-14.456,-11.752,-15.546,-12.911,-3.162,27.791,0.0,211.64,,222.0,210.0,-13.789,3.03,-9.348,25.842
11092.0,3.382,0.891,-34.299,3.322,9.605,5.303,37.513,4.87,-24.946,-2.697,0.0,39.1,39.3,9.778,3.328,-14.347,-11.955,-15.738,-13.028,-3.162,27.791,0.0,211.64,,221.0,210.0,-13.666,3.038,-9.327,25.843
11092.5,3.382,0.891,-34.299,3.322,9.605,5.303,37.513,4.87,-24.946,-2.697,0.0,39.1,39.3,9.778,3.328,-14.42,-11.972,-15.723,-13.038,-3.162,27.791,0.0,211.84,,221.0,210.0,-13.767,3.044,-9.333,25.828
11093.0,3.382,0.891,-34.299,3.322,9.605,5.303,37.513,4.87,-24.946,-2.697,0.0,39.1,39.3,9.778,3.328,-14.328,-11.944,-15.715,-13.019,-3.162,27.791,0.0,211.84,,220.0,210.0,-13.788,3.049,-9.345,25.841
11093.5,3.382,0.891,-34.299,3.322,9.605,5.303,37.513,4.87,-24.946,-2.697,0.0,39.1,39.3,9.778,3.328,-14.502,-11.982,-15.807,-13.075,-3.162,27.791,0.0,211.14,,220.0,210.0,-13.751,3.055,-9.357,25.857
11094.0,3.382,0.891,-34.299,3.322,9.605,5.259,37.518,4.876,-24.951,-2.712,0.0,39.102,39.184,9.778,3.328,-14.522,-11.882,-15.726,-12.991,-3.158,27.795,0.0,211.14,,219.0,210.0,-13.841,3.06,-9.359,25.905
11094.5,3.382,0.891,-34.299,3.322,9.605,5.259,37.518,4.876,-24.951,-2.712,0.0,39.1,39.2,9.778,3.328,-14.38,-11.984,-15.752,-13.02,-3.158,27.795,0.0,211.44,,219.0,210.0,-13.78,3.065,-9.355,25.952
11095.0,3.641,0.872,-35.209,3.307,9.706,5.259,37.518,4.876,-24.951,-2.712,0.0,39.1,39.2,9.472,3.319,-14.261,-11.956,-15.648,-13.02,-3.158,27.795,0.0,211.44,,218.0,210.0,-13.784,3.071,-9.348,25.977
11095.5,3.641,0.872,-35.209,3.307,9.706,5.259,37.518,4.876,-24.951,-2.712,0.0,39.1,39.2,9.472,3.319,-14.387,-11.964,-15.74,-13.057,-3.158,27.795,0.0,210.84,,218.0,210.0,-13.721,3.08,-9.355,26.019
11096.0,3.641,0.872,-35.209,3.307,9.706,5.259,37.518,4.876,-24.951,-2.712,0.0,39.1,39.2,9.472,3.319,-14.447,-12.01,-15.797,-13.095,-3.158,27.795,0.0,210.84,,218.0,210.0,-13.787,3.089,-9.352,26.039
11096.5,3.641,0.872,-35.209,3.307,9.706,5.259,37.518,4.876,-24.951,-2.712,0.0,39.1,39.2,9.472,3.319,-14.488,-11.973,-15.741,-13.071,-3.158,27.795,0.0,208.34,,218.0,210.0,-13.837,3.098,-9.356,26.1
11097.0,3.641,0.872,-35.209,3.307,9.706,5.259,37.518,4.876,-24.951,-2.712,0.0,39.1,39.2,9.472,3.319,-14.266,-11.949,-15.704,-13.028,-3.158,27.795,0.0,208.34,,219.0,210.0,-13.818,3.107,-9.351,26.112
11097.5,3.641,0.872,-35.209,3.307,9.706,5.263,37.512,4.865,-24.982,-2.728,0.0,39.091,39.184,9.472,3.319,-14.328,-11.963,-15.695,-13.028,-3.179,27.792,0.0,208.24,,219.0,210.0,-13.737,3.116,-9.357,26.136
11098.0,3.641,0.872,-35.209,3.307,9.706,5.263,37.512,4.865,-24.982,-2.728,0.0,39.1,39.2,9.472,3.319,-14.511,-12.001,-15.816,-13.096,-3.179,27.792,0.0,208.24,,220.0,210.0,-13.754,3.124,-9.367,26.138
11098.5,2.671,0.611,-35.209,3.247,9.671,5.263,37.512,4.865,-24.982,-2.728,0.0,39.1,39.2,9.679,3.198,-14.526,-12.005,-15.844,-13.095,-3.179,27.792,0.0,208.24,,220.0,210.0,-13.856,3.133,-9.36,26.145
11099.0,2.671,0.611,-35.209,3.247,9.671,5.263,37.512,4.865,-24.982,-2.728,0.0,39.1,39.2,9.679,3.198,-14.331,-11.987,-15.748,-13.071,-3.179,27.792,0.0,208.24,,221.0,210.0,-13.867,3.125,-9.356,26.19
11099.5,2.671,0.611,-35.209,3.247,9.671,5.263,37.512,4.865,-24.982,-2.728,0.0,39.1,39.2,9.679,3.198,-14.327,-11.963,-15.69,-13.0,-3.179,27.792,0.0,209.04,,221.0,210.0,-13.784,3.118,-9.374,26.175
11100.0,2.671,0.611,-35.209,3.247,9.671,5.263,37.512,4.865,-24.982,-2.728,0.0,39.1,39.2,9.679,3.198,-14.417,-11.993,-15.787,-13.056,-3.179,27.792,0.0,209.04,,221.0,210.0,-13.745,3.11,-9.346,26.191
11100.5,2.671,0.611,-35.209,3.247,9.671,5.298,37.51,4.876,-24.955,-2.729,0.0,39.1,39.168,9.679,3.198,-14.472,-11.99,-15.746,-13.073,-3.154,27.809,0.0,209.64,,221.0,210.0,-13.813,3.103,-9.355,26.185
11101.0,2.671,0.611,-35.209,3.247,9.671,5.298,37.51,4.876,-24.955,-2.729,0.0,39.1,39.2,9.679,3.198,-14.507,-12.007,-15.832,-13.116,-3.154,27.809,0.0,209.64,,221.0,210.0,-13.82,3.096,-9.347,26.171
11101.5,2.869,0.765,-33.472,3.295,9.579,5.298,37.51,4.876,-24.955,-2.729,0.0,39.1,39.2,9.922,3.312,-14.499,-11.932,-15.714,-12.998,-3.154,27.809,0.0,206.44,,221.0,210.0,-13.865,3.089,-9.369,26.196
11102.0,2.869,0.765,-33.472,3.295,9.579,5.298,37.51,4.876,-24.955,-2.729,0.0,39.1,39.2,9.922,3.312,-14.396,-11.981,-15.775,-13.073,-3.154,27.809,0.0,206.44,,222.0,210.0,-13.786,3.086,-9.361,26.129
11102.5,2.869,0.765,-33.472,3.295,9.579,5.298,37.51,4.876,-24.955,-2.729,0.0,39.1,39.2,9.922,3.312,-14.414,-11.954,-15.725,-13.076,-3.154,27.809,0.0,206.44,,222.0,210.0,-13.806,3.082,-9.362,26.152
11103.0,2.869,0.765,-33.472,3.295,9.579,5.298,37.51,4.876,-24.955,-2.729,0.0,39.1,39.2,9.922,3.312,-14.502,-12.009,-15.815,-13.097,-3.154,27.809,0.0,206.44,,223.0,210.0,-13.792,3.079,-9.356,26.117
11103.5,2.869,0.765,-33.472,3.295,9.579,5.311,37.518,4.881,-24.946,-2.714,0.0,39.096,39.203,9.922,3.312,-14.393,-11.999,-15.785,-13.111,-3.16,27.814,0.0,207.44,,223.0,210.0,-13.856,3.075,-9.356,26.125
11104.0,2.869,0.765,-33.472,3.295,9.579,5.311,37.518,4.881,-24.946,-2.714,0.0,39.1,39.2,9.922,3.312,-14.528,-11.917,-15.673,-13.049,-3.16,27.814,0.0,207.44,,224.0,210.0,-13.822,3.072,-9.366,26.111
11104.5,2.869,0.765,-33.472,3.295,9.579,5.311,37.518,4.881,-24.946,-2.714,0.0,39.1,39.2,9.922,3.312,-14.412,-12.012,-15.793,-13.051,-3.16,27.814,0.0,207.94,,224.0,210.0,-13.792,3.068,-9.378,26.117
11105.0,3.737,0.914,-35.113,3.268,9.638,5.311,37.518,4.881,-24.946,-2.714,0.0,39.1,39.2,9.733,3.362,-14.516,-11.954,-15.732,-13.039,-3.16,27.814,0.0,207.94,,225.0,210.0,-13.817,3.065,-9.366,26.103
11105.5,3.737,0.914,-35.113,3.268,9.638,5.311,37.518,4.881,-24.946,-2.714,0.0,39.1,39.2,9.733,3.362,-14.457,-12.018,-15.815,-13.092,-3.16,27.814,0.0,207.54,,225.0,210.0,-13.81,3.076,-9.367,26.047
11106.0,3.737,0.914,-35.113,3.268,9.638,5.311,37.518,4.881,-24.946,-2.714,0.0,39.1,39.2,9.733,3.362,-14.499,-11.933,-15.665,-13.035,-3.16,27.814,0.0,207.54,,226.0,210.0,-13.845,3.087,-9.367,26.072
11106.5,3.737,0.914,-35.113,3.268,9.638,5.311,37.518,4.881,-24.946,-2.714,0.0,39.1,39.2,9.733,3.362,-14.484,-11.918,-15.705,-13.015,-3.16,27.814,0.0,210.24,,226.0,210.0,-13.783,3.098,-9.375,26.066
11107.0,3.737,0.914,-35.113,3.268,9.638,5.324,37.509,4.892,-24.945,-2.739,0.0,39.087,39.225,9.733,3.362,-14.341,-11.998,-15.767,-13.086,-3.169,27.813,0.0,210.24,,226.0,210.0,-13.78,3.108,-9.36,26.049
11107.5,3.737,0.914,-35.113,3.268,9.638,5.324,37.509,4.892,-24.945,-2.739,0.0,39.1,39.2,9.733,3.362,-14.388,-11.997,-15.711,-13.051,-3.169,27.813,0.0,209.84,,226.0,210.0,-13.798,3.118,-9.364,26.106
11108.0,3.033,0.721,-35.209,3.298,9.709,5.324,37.509,4.892,-24.945,-2.739,0.0,39.1,39.2,9.617,3.361,-14.51,-12.018,-15.816,-13.104,-3.169,27.813,0.0,209.84,,226.0,210.0,-13.787,3.129,-9.374,26.119
11108.5,3.033,0.721,-35.209,3.298,9.709,5.324,37.509,4.892,-24.945,-2.739,0.0,39.1,39.2,9.617,3.361,-14.463,-11.882,-15.633,-13.0,-3.169,27.813,0.0,209.84,,226.0,210.0,-13.862,3.127,-9.366,26.136
11109.0,3.033,0.721,-35.209,3.298,9.709,5.324,37.509,4.892,-24.945,-2.739,0.0,39.1,39.2,9.617,3.361,-14.447,-11.97,-15.731,-13.052,-3.169,27.813,0.0,209.84,,226.0,210.0,-13.745,3.125,-9.363,26.161
11109.5,3.033,0.721,-35.209,3.298,9.709,5.324,37.509,4.892,-24.945,-2.739,0.0,39.1,39.2,9.617,3.361,-14.441,-12.0,-15.773,-13.085,-3.169,27.813,0.0,212.04,,226.0,210.0,-13.8,3.124,-9.387,26.148
11110.0,3.033,0.721,-35.209,3.298,9.709,5.272,37.506,4.88,-24.957,-2.718,0.0,39.087,39.283,9.617,3.361,-14.386,-11.999,-15.724,-13.073,-3.167,27.811,0.0,212.04,,225.0,210.0,-13.825,3.122,-9.372,26.144
11110.5,3.033,0.721,-35.209,3.298,9.709,5.272,37.506,4.88,-24.957,-2.718,0.0,39.1,39.3,9.617,3.361,-14.509,-12.015,-15.837,-13.115,-3.167,27.811,0.0,212.44,,225.0,210.0,-13.796,3.121,-9.375,26.129
11111.0,3.033,0.721,-33.957,3.371,9.506,5.272,37.506,4.88,-24.957,-2.718,0.0,39.1,39.3,9.797,3.244,-14.457,-12.016,-15.815,-13.117,-3.167,27.811,0.0,212.44,,224.0,210.0,-13.869,3.12,-9.389,26.091
11111.5,2.357,0.626,-33.957,3.371,9.506,5.272,37.506,4.88,-24.957,-2.718,0.0,39.1,39.3,9.797,3.244,-14.535,-12.017,-15.853,-13.075,-3.167,27.811,0.0,211.84,,224.0,210.0,-13.851,3.107,-9.369,26.152
11112.0,2.357,0.626,-33.957,3.371,9.506,5.272,37.506,4.88,-24.957,-2.718,0.0,39.1,39.3,9.797,3.244,-14.358,-11.937,-15.696,-13.034,-3.167,27.811,0.0,211.84,,223.0,210.0,-13.87,3.095,-9.36,26.231
11112.5,2.357,0.626,-33.957,3.371,9.506,5.272,37.506,4.88,-24.957,-2.718,0.0,39.1,39.3,9.797,3.244,-14.489,-12.01,-15.818,-13.044,-3.167,27.811,0.0,210.74,,223.0,210.0,-13.756,3.083,-9.373,26.239
11113.0,2.357,0.626,-33.957,3.371,9.506,5.272,37.506,4.88,-24.957,-2.718,0.0,39.1,39.3,9.797,3.244,-14.412,-12.016,-15.793,-13.088,-3.167,27.811,0.0,210.74,,223.0,210.0,-13.84,3.071,-9.387,26.348
11113.5,2.357,0.626,-33.957,3.371,9.506,5.273,37.506,4.889,-24.979,-2.727,0.0,39.085,39.137,9.797,3.244,-14.54,-11.955,-15.74,-13.079,-3.17,27.82,0.0,210.44,,223.0,210.0,-13.827,3.059,-9.383,26.445
11114.0,2.357,0.626,-33.957,3.371,9.506,5.273,37.506,4.889,-24.979,-2.727,0.0,39.1,39.1,9.797,3.244,-14.487,-12.031,-15.839,-13.115,-3.17,27.82,0.0,210.44,,223.0,210.0,-13.828,3.048,-9.371,26.487
11114.5,2.968,0.765,-34.721,3.311,9.629,5.273,37.506,4.889,-24.979,-2.727,0.0,39.1,39.1,9.671,3.217,-14.375,-12.0,-15.752,-13.065,-3.17,27.82,0.0,210.34,,223.0,210.0,-13.868,3.036,-9.381,26.421
11115.0,2.968,0.765,-34.721,3.311,9.629,5.273,37.506,4.889,-24.979,-2.727,0.0,39.1,39.1,9.671,3.217,-14.487,-11.895,-15.665,-13.031,-3.17,27.82,0.0,210.34,,223.0,210.0,-13.798,3.035,-9.369,26.399
11115.5,2.968,0.765,-34.721,3.311,9.629,5.273,37.506,4.889,-24.979,-2.727,0.0,39.1,39.1,9.671,3.217,-14.443,-12.012,-15.763,-13.077,-3.17,27.82,0.0,208.24,,223.0,210.0,-13.77,3.034,-9.4,26.393
11116.0,2.968,0.765,-34.721,3.311,9.629,5.273,37.506,4.889,-24.979,-2.727,0.0,39.1,39.1,9.671,3.217,-14.548,-12.015,-15.804,-13.105,-3.17,27.82,0.0,208.24,,224.0,210.0,-13.824,3.033,-9.37,26.362
11116.5,2.968,0.765,-34.721,3.311,9.629,5.262,37.508,4.889,-24.972,-2.734,0.0,39.077,39.134,9.671,3.217,-14.487,-11.999,-15.829,-13.122,-3.171,27.808,0.0,208.24,,224.0,210.0,-13.868,3.032,-9.363,26.323
11117.0,2.968,0.765,-34.721,3.311,9.629,5.262,37.508,4.889,-24.972,-2.734,0.0,39.1,39.1,9.671,3.217,-14.359,-11.977,-15.707,-13.043,-3.171,27.808,0.0,208.24,,225.0,210.0,-13.859,3.031,-9.382,26.254
11117.5,2.97,0.792,-33.067,3.317,9.578,5.262,37.508,4.889,-24.972,-2.734,0.0,39.1,39.1,9.8,3.279,-14.489,-11.927,-15.669,-13.043,-3.171,27.808,0.0,208.64,,225.0,210.0,-13.771,3.03,-9.392,26.217
11118.0,2.97,0.792,-33.067,3.317,9.578,5.262,37.508,4.889,-24.972,-2.734,0.0,39.1,39.1,9.8,3.279,-14.416,-12.012,-15.824,-13.082,-3.171,27.808,0.0,208.64,,226.0,210.0,-13.782,3.029,-9.388,26.503
11118.5,2.97,0.792,-33.067,3.317,9.578,5.262,37.508,4.889,-24.972,-2.734,0.0,39.1,39.1,9.8,3.279,-14.459,-12.015,-15.798,-13.108,-3.171,27.808,0.0,209.04,,226.0,210.0,-13.833,3.028,-9.365,26.64
11119.0,2.97,0.792,-33.067,3.317,9.578,5.262,37.508,4.889,-24.972,-2.734,0.0,39.1,39.1,9.8,3.279,-14.542,-12.038,-15.855,-13.103,-3.171,27.808,0.0,209.04,,226.0,210.0,-13.845,3.027,-9.4,26.784
11119.5,2.97,0.792,-33.067,3.317,9.578,5.262,37.508,4.889,-24.972,-2.734,0.0,39.1,39.1,9.8,3.279,-14.258,-11.919,-15.657,-13.021,-3.171,27.808,0.0,211.74,,226.0,210.0,-13.884,3.026,-9.376,26.718
11120.0,2.97,0.792,-33.067,3.317,9.578,5.285,37.501,4.888,-24.976,-2.726,0.0,39.071,39.102,9.8,3.279,-14.496,-12.004,-15.788,-13.088,-3.168,27.822,0.0,211.74,,225.0,210.0,-13.714,3.025,-9.364,26.726
11120.5,2.97,0.792,-33.067,3.317,9.578,5.285,37.501,4.888,-24.976,-2.726,0.0,39.1,39.1,9.8,3.279,-14.455,-11.984,-15.735,-13.047,-3.168,27.822,0.0,211.84,,225.0,210.0,-13.844,3.024,-9.369,26.689
11121.0,2.765,0.751,-33.441,3.333,9.609,5.285,37.501,4.888,-24.976,-2.726,0.0,39.1,39.1,9.731,3.224,-14.475,-12.006,-15.821,-13.109,-3.168,27.822,0.0,211.84,,224.0,210.0,-13.805,3.023,-9.392,26.603
11121.5,2.765,0.751,-33.441,3.333,9.609,5.285,37.501,4.888,-24.976,-2.726,0.0,39.1,39.1,9.731,3.224,-14.529,-11.985,-15.78,-13.098,-3.168,27.822,0.0,211.64,,224.0,210.0,-13.853,3.019,-9.384,26.473
11122.0,2.765,0.751,-33.441,3.333,9.609,5.285,37.501,4.888,-24.976,-2.726,0.0,39.1,39.1,9.731,3.224,-14.541,-12.045,-15.879,-13.137,-3.168,27.822,0.0,211.64,,223.0,210.0,-13.848,3.015,-9.387,26.372
11122.5,2.765,0.751,-33.441,3.333,9.609,5.285,37.501,4.888,-24.976,-2.726,0.0,39.1,39.1,9.731,3.224,-14.389,-12.016,-15.741,-13.077,-3.168,27.822,0.0,211.54,,223.0,210.0,-13.9,3.011,-9.384,26.274
11123.0,2.765,0.751,-33.441,3.333,9.609,5.296,37.496,4.899,-24.982,-2.731,0.0,39.067,39.161,9.731,3.224,-14.481,-12.036,-15.802,-13.081,-3.168,27.824,0.0,211.54,,222.0,210.0,-13.806,3.007,-9.389,26.214
11123.5,2.765,0.751,-33.441,3.333,9.609,5.296,37.496,4.899,-24.982,-2.731,0.0,39.1,39.2,9.731,3.224,-14.485,-12.037,-15.762,-13.109,-3.168,27.824,0.0,210.94,,222.0,210.0,-13.85,3.003,-9.384,26.235
11124.0,2.547,0.576,-35.209,3.29,9.667,5.296,37.496,4.899,-24.982,-2.731,0.0,39.1,39.2,9.693,3.21,-14.548,-12.017,-15.863,-13.134,-3.168,27.824,0.0,210.94,,222.0,210.0,-13.848,2.999,-9.392,26.236
11124.5,2.547,0.576,-35.209,3.29,9.667,5.296,37.496,4.899,-24.982,-2.731,0.0,39.1,39.2,9.693,3.21,-14.484,-12.004,-15.741,-13.112,-3.168,27.824,0.0,210.74,,222.0,210.0,-13.89,2.991,-9.39,26.24
11125.0,2.547,0.576,-35.209,3.29,9.667,5.296,37.496,4.899,-24.982,-2.731,0.0,39.1,39.2,9.693,3.21,-14.361,-11.852,-15.584,-12.967,-3.168,27.824,0.0,210.74,,222.0,210.0,-13.835,2.984,-9.371,26.188
11125.5,2.547,0.576,-35.209,3.29,9.667,5.296,37.496,4.899,-24.982,-2.731,0.0,39.1,39.2,9.693,3.21,-14.458,-12.023,-15.79,-13.096,-3.168,27.824,0.0,207.64,,222.0,210.0,-13.691,2.977,-9.374,26.094
11126.0,2.547,0.576,-35.209,3.29,9.667,5.275,37.496,4.882,-25.003,-2.724,0.0,39.066,39.166,9.693,3.21,-14.442,-12.008,-15.775,-13.041,-3.157,27.836,0.0,207.64,,223.0,210.0,-13.841,2.97,-9.373,25.988
11126.5,2.547,0.576,-35.209,3.29,9.667,5.275,37.496,4.882,-25.003,-2.724,0.0,39.1,39.2,9.693,3.21,-14.542,-11.969,-15.739,-13.062,-3.157,27.836,0.0,207.34,,223.0,210.0,-13.816,2.963,-9.386,25.947
11127.0,2.547,0.576,-35.209,3.29,9.667,5.275,37.496,4.882,-25.003,-2.724,0.0,39.1,39.2,9.693,3.21,-14.52,-12.036,-15.871,-13.141,-3.157,27.836,0.0,207.34,,224.0,210.0,-13.828,2.956,-9.37,25.958
11127.5,2.076,0.582,-34.267,3.372,9.602,5.275,37.496,4.882,-25.003,-2.724,0.0,39.1,39.2,9.678,3.212,-14.57,-11.94,-15.732,-13.063,-3.157,27.836,0.0,207.34,,224.0,210.0,-13.892,2.949,-9.39,25.958
11128.0,2.076,0.582,-34.267,3.372,9.602,5.275,37.496,4.882,-25.003,-2.724,0.0,39.1,39.2,9.678,3.212,-14.533,-12.028,-15.802,-13.019,-3.157,27.836,0.0,207.34,,225.0,210.0,-13.826,2.935,-9.402,25.947
11128.5,2.076,0.582,-34.267,3.372,9.602,5.275,37.496,4.882,-25.003,-2.724,0.0,39.1,39.2,9.678,3.212,-14.337,-11.993,-15.745,-13.074,-3.157,27.836,0.0,209.74,,225.0,210.0,-13.845,2.921,-9.382,25.924
11129.0,2.076,0.582,-34.267,3.372,9.602,5.275,37.496,4.882,-25.003,-2.724,0.0,39.1,39.2,9.678,3.212,-14.374,-11.984,-15.745,-13.076,-3.157,27.836,0.0,209.74,,225.0,210.0,-13.787,2.907,-9.372,25.946
11129.5,2.076,0.582,-34.267,3.372,9.602,5.259,37.493,4.887,-24.994,-2.713,0.0,39.062,39.132,9.678,3.212,-14.471,-12.021,-15.821,-13.121,-3.162,27.84,0.0,209.74,,225.0,210.0,-13.795,2.894,-9.38,26.071
11130.0,2.076,0.582,-34.267,3.372,9.602,5.259,37.493,4.887,-24.994,-2.713,0.0,39.1,39.1,9.678,3.212,-14.505,-11.831,-15.604,-12.96,-3.162,27.84,0.0,209.74,,225.0,210.0,-13.859,2.88,-9.387,26.107
11130.5,3.39,0.794,-35.209,3.237,9.65,5.259,37.493,4.887,-24.994,-2.713,0.0,39.1,39.1,9.655,3.244,-14.403,-11.982,-15.779,-13.084,-3.162,27.84,0.0,209.44,,225.0,210.0,-13.725,2.867,-9.361,26.099
11131.0,3.39,0.794,-35.209,3.237,9.65,5.259,37.493,4.887,-24.994,-2.713,0.0,39.1,39.1,9.655,3.244,-14.435,-11.982,-15.739,-13.095,-3.162,27.84,0.0,209.44,,225.0,210.0,-13.812,2.876,-9.379,26.118
11131.5,3.39,0.794,-35.209,3.237,9.65,5.259,37.493,4.887,-24.994,-2.713,0.0,39.1,39.1,9.655,3.244,-14.368,-11.99,-15.764,-13.071,-3.162,27.84,0.0,210.14,,225.0,210.0,-13.813,2.884,-9.388,26.185
11132.0,3.39,0.794,-35.209,3.237,9.65,5.259,37.493,4.887,-24.994,-2.713,0.0,39.1,39.1,9.655,3.244,-14.549,-12.038,-15.798,-13.117,-3.162,27.84,0.0,210.14,,225.0,210.0,-13.798,2.892,-9.392,26.151
11132.5,3.39,0.794,-35.209,3.237,9.65,5.263,37.495,4.875,-25.002,-2.73,0.0,39.054,39.072,9.655,3.244,-14.433,-12.025,-15.819,-13.111,-3.172,27.832,0.0,210.04,,225.0,210.0,-13.875,2.901,-9.38,26.126
11133.0,3.39,0.794,-35.209,3.237,9.65,5.263,37.495,4.875,-25.002,-2.73,0.0,39.1,39.1,9.655,3.244,-14.458,-11.951,-15.582,-13.026,-3.172,27.832,0.0,210.04,,225.0,210.0,-13.847,2.909,-9.377,26.099
11133.5,3.39,0.794,-35.209,3.237,9.65,5.263,37.495,4.875,-25.002,-2.73,0.0,39.1,39.1,9.655,3.244,-14.368,-12.01,-15.77,-13.106,-3.172,27.832,0.0,209.54,,225.0,210.0,-13.754,2.916,-9.372,26.061
11134.0,3.052,0.812,-33.492,3.333,9.611,5.263,37.495,4.875,-25.002,-2.73,0.0,39.1,39.1,9.835,3.311,-14.562,-11.999,-15.792,-13.094,-3.172,27.832,0.0,209.54,,225.0,210.0,-13.814,2.924,-9.366,26.021
11134.5,3.052,0.812,-33.492,3.333,9.611,5.263,37.495,4.875,-25.002,-2.73,0.0,39.1,39.1,9.835,3.311,-14.483,-12.018,-15.817,-13.131,-3.172,27.832,0.0,210.04,,225.0,210.0,-13.862,2.926,-9.387,26.002
11135.0,3.052,0.812,-33.492,3.333,9.611,5.263,37.495,4.875,-25.002,-2.73,0.0,39.1,39.1,9.835,3.311,-14.35,-11.943,-15.692,-13.022,-3.172,27.832,0.0,210.04,,225.0,210.0,-13.862,2.928,-9.371,25.968
11135.5,3.052,0.812,-33.492,3.333,9.611,5.263,37.495,4.875,-25.002,-2.73,0.0,39.1,39.1,9.835,3.311,-14.505,-11.97,-15.725,-13.053,-3.172,27.832,0.0,210.34,,225.0,210.0,-13.752,2.93,-9.373,25.975
11136.0,3.052,0.812,-33.492,3.333,9.611,5.284,37.494,4.892,-25.017,-2.73,0.0,39.061,39.045,9.835,3.311,-14.438,-12.034,-15.817,-13.101,-3.163,27.843,0.0,210.34,,225.0,210.0,-13.813,2.932,-9.379,25.976
11136.5,3.052,0.812,-33.492,3.333,9.611,5.284,37.494,4.892,-25.017,-2.73,0.0,39.1,39.0,9.835,3.311,-14.433,-12.012,-15.761,-13.088,-3.163,27.843,0.0,210.74,,225.0,210.0,-13.847,2.934,-9.384,25.972
11137.0,2.912,0.768,-34.434,3.378,9.631,5.284,37.494,4.892,-25.017,-2.73,0.0,39.1,39.0,9.675,3.183,-14.468,-12.041,-15.834,-13.146,-3.163,27.843,0.0,210.74,,225.0,210.0,-13.824,2.936,-9.384,25.967
11137.5,2.912,0.768,-34.434,3.378,9.631,5.284,37.494,4.892,-25.017,-2.73,0.0,39.1,39.0,9.675,3.183,-14.476,-11.996,-15.76,-13.101,-3.163,27.843,0.0,210.54,,225.0,210.0,-13.872,2.936,-9.399,25.98
11138.0,2.912,0.768,-34.434,3.378,9.631,5.284,37.494,4.892,-25.017,-2.73,0.0,39.1,39.0,9.675,3.183,-14.523,-12.056,-15.857,-13.117,-3.163,27.843,0.0,210.54,,225.0,210.0,-13.833,2.935,-9.404,25.953
11138.5,2.912,0.768,-34.434,3.378,9.631,5.284,37.494,4.892,-25.017,-2.73,0.0,39.1,39.0,9.675,3.183,-14.467,-12.041,-15.819,-13.12,-3.163,27.843,0.0,210.24,,225.0,210.0,-13.888,2.935,-9.386,25.923
11139.0,2.912,0.768,-34.434,3.378,9.631,5.249,37.494,4.892,-24.989,-2.715,0.0,39.054,39.044,9.675,3.183,-14.582,-11.968,-15.774,-13.1,-3.158,27.841,0.0,210.24,,225.0,210.0,-13.862,2.935,-9.386,25.888
11139.5,2.912,0.768,-34.434,3.378,9.631,5.249,37.494,4.892,-24.989,-2.715,0.0,39.1,39.0,9.675,3.183,-14.522,-12.076,-15.878,-13.147,-3.158,27.841,0.0,210.04,,225.0,210.0,-13.856,2.934,-9.398,25.8
11140.0,2.912,0.768,-34.434,3.378,9.631,5.249,37.494,4.892,-24.989,-2.715,0.0,39.1,39.0,9.675,3.183,-14.421,-12.035,-15.769,-13.119,-3.158,27.841,0.0,210.04,,225.0,210.0,-13.906,2.934,-9.398,25.768
11140.5,3.034,0.738,-35.209,3.297,9.703,5.249,37.494,4.892,-24.989,-2.715,0.0,39.1,39.0,9.557,3.238,-14.458,-12.062,-15.836,-13.12,-3.158,27.841,0.0,209.84,,225.0,210.0,-13.836,2.934,-9.412,25.777
11141.0,3.034,0.738,-35.209,3.297,9.703,5.249,37.494,4.892,-24.989,-2.715,0.0,39.1,39.0,9.557,3.238,-14.407,-12.031,-15.75,-13.101,-3.158,27.841,0.0,209.84,,225.0,210.0,-13.869,2.935,-9.416,26.064
11141.5,3.034,0.738,-35.209,3.297,9.703,5.249,37.494,4.892,-24.989,-2.715,0.0,39.1,39.0,9.557,3.238,-14.549,-12.023,-15.81,-13.112,-3.158,27.841,0.0,209.94,,225.0,210.0,-13.822,2.937,-9.399,26.211
11142.0,3.034,0.738,-35.209,3.297,9.703,5.249,37.494,4.892,-24.989,-2.715,0.0,39.1,39.0,9.557,3.238,-14.463,-12.071,-15.865,-13.158,-3.158,27.841,0.0,209.94,,225.0,210.0,-13.873,2.938,-9.391,26.31
11142.5,3.034,0.738,-35.209,3.297,9.703,5.286,37.493,4.899,-24.986,-2.708,0.0,39.049,39.064,9.557,3.238,-14.592,-12.017,-15.795,-13.124,-3.16,27.854,0.0,210.04,,225.0,210.0,-13.889,2.94,-9.407,26.4
11143.0,3.034,0.738,-35.209,3.297,9.703,5.286,37.493,4.899,-24.986,-2.708,0.0,39.0,39.1,9.557,3.238,-14.559,-12.073,-15.875,-13.129,-3.16,27.854,0.0,210.04,,225.0,210.0,-13.882,2.942,-9.418,26.289
11143.5,3.212,0.805,-34.545,3.321,9.592,5.286,37.493,4.899,-24.986,-2.708,0.0,39.0,39.1,9.788,3.343,-14.44,-12.068,-15.813,-13.127,-3.16,27.854,0.0,209.74,,225.0,210.0,-13.909,2.943,-9.397,26.268
11144.0,3.212,0.805,-34.545,3.321,9.592,5.286,37.493,4.899,-24.986,-2.708,0.0,39.0,39.1,9.788,3.343,-14.53,-12.068,-15.854,-13.099,-3.16,27.854,0.0,209.74,,225.0,210.0,-13.862,2.947,-9.397,26.181
11144.5,3.212,0.805,-34.545,3.321,9.592,5.286,37.493,4.899,-24.986,-2.708,0.0,39.0,39.1,9.788,3.343,-14.523,-12.066,-15.83,-13.133,-3.16,27.854,0.0,209.64,,225.0,210.0,-13.887,2.952,-9.407,26.14
11145.0,3.212,0.805,-34.545,3.321,9.592,5.286,37.493,4.899,-24.986,-2.708,0.0,39.0,39.1,9.788,3.343,-14.573,-11.989,-15.766,-13.105,-3.16,27.854,0.0,209.64,,225.0,210.0,-13.888,2.956,-9.395,26.155
11145.5,3.212,0.805,-34.545,3.321,9.592,5.28,37.494,4.898,-25.009,-2.71,0.0,39.042,39.044,9.788,3.343,-14.54,-12.088,-15.889,-13.136,-3.145,27.858,0.0,210.14,,225.0,210.0,-13.858,2.96,-9.396,26.18
11146.0,3.212,0.805,-34.545,3.321,9.592,5.28,37.494,4.898,-25.009,-2.71,0.0,39.0,39.0,9.788,3.343,-14.504,-12.063,-15.799,-13.143,-3.145,27.858,0.0,210.14,,225.0,210.0,-13.913,2.964,-9.412,26.225
11146.5,3.27,0.784,-35.209,3.281,9.64,5.28,37.494,4.898,-25.009,-2.71,0.0,39.0,39.0,9.513,3.294,-14.483,-11.999,-15.768,-13.097,-3.145,27.858,0.0,210.14,,225.0,210.0,-13.877,2.968,-9.397,26.252
11147.0,3.27,0.784,-35.209,3.281,9.64,5.28,37.494,4.898,-25.009,-2.71,0.0,39.0,39.0,9.513,3.294,-14.539,-12.077,-15.898,-13.156,-3.145,27.858,0.0,210.14,,225.0,210.0,-13.837,2.973,-9.41,26.224
11147.5,3.27,0.784,-35.209,3.281,9.64,5.28,37.494,4.898,-25.009,-2.71,0.0,39.0,39.0,9.513,3.294,-14.517,-12.066,-15.849,-13.158,-3.145,27.858,0.0,209.94,,225.0,210.0,-13.917,2.978,-9.383,26.235
11148.0,3.27,0.784,-35.209,3.281,9.64,5.28,37.494,4.898,-25.009,-2.71,0.0,39.0,39.0,9.513,3.294,-14.529,-12.051,-15.811,-13.138,-3.145,27.858,0.0,209.94,,225.0,210.0,-13.897,2.983,-9.395,26.231
11148.5,3.27,0.784,-35.209,3.281,9.64,5.28,37.494,4.898,-25.009,-2.71,0.0,39.0,39.0,9.513,3.294,-14.311,-11.964,-15.722,-13.06,-3.145,27.858,0.0,209.84,,225.0,210.0,-13.882,2.988,-9.384,26.248
11149.0,3.27,0.784,-35.209,3.281,9.64,5.272,37.489,4.892,-25.013,-2.717,0.0,39.04,39.096,9.513,3.294,-14.539,-12.057,-15.839,-13.129,-3.142,27.866,0.0,209.84,,225.0,210.0,-13.764,2.992,-9.405,26.254
11149.5,3.27,0.784,-35.209,3.281,9.64,5.272,37.489,4.892,-25.013,-2.717,0.0,39.0,39.1,9.513,3.294,-14.504,-12.08,-15.845,-13.115,-3.142,27.866,0.0,210.14,,225.0,210.0,-13.891,2.997,-9.396,26.277
11150.0,3.249,0.804,-35.146,3.273,9.543,5.272,37.489,4.892,-25.013,-2.717,0.0,39.0,39.1,9.721,3.337,-14.487,-12.06,-15.858,-13.16,-3.142,27.866,0.0,210.14,,225.0,210.0,-13.886,3.001,-9.392,26.208
11150.5,3.249,0.804,-35.146,3.273,9.543,5.272,37.489,4.892,-25.013,-2.717,0.0,39.0,39.1,9.721,3.337,-14.582,-12.06,-15.87,-13.183,-3.142,27.866,0.0,210.14,,225.0,210.0,-13.891,3.005,-9.415,26.153
11151.0,3.249,0.804,-35.146,3.273,9.543,5.272,37.489,4.892,-25.013,-2.717,0.0,39.0,39.1,9.721,3.337,-14.568,-12.117,-15.922,-13.196,-3.142,27.866,0.0,210.14,,225.0,210.0,-13.924,3.009,-9.404,26.105
11151.5,3.249,0.804,-35.146,3.273,9.543,5.272,37.489,4.892,-25.013,-2.717,0.0,39.0,39.1,9.721,3.337,-14.514,-11.999,-15.744,-13.072,-3.142,27.866,0.0,209.44,,225.0,210.0,-13.951,3.013,-9.401,26.079
11152.0,3.249,0.804,-35.146,3.273,9.543,5.263,37.476,4.892,-25.005,-2.7,0.0,39.035,39.049,9.721,3.337,-14.471,-12.071,-15.849,-13.138,-3.133,27.869,0.0,209.44,,225.0,210.0,-13.832,3.017,-9.379,26.053
11152.5,3.249,0.804,-35.146,3.273,9.543,5.263,37.476,4.892,-25.005,-2.7,0.0,39.0,39.0,9.721,3.337,-14.501,-12.049,-15.85,-13.155,-3.133,27.869,0.0,210.04,,225.0,210.0,-13.882,3.021,-9.395,26.015
11153.0,2.73,0.73,-34.364,3.297,9.571,5.263,37.476,4.892,-25.005,-2.7,0.0,39.0,39.0,9.765,3.325,-14.553,-12.091,-15.917,-13.18,-3.133,27.869,0.0,210.04,,225.0,210.0,-13.889,3.025,-9.389,26.159
11153.5,2.73,0.73,-34.364,3.297,9.571,5.263,37.476,4.892,-25.005,-2.7,0.0,39.0,39.0,9.765,3.325,-14.454,-12.057,-15.864,-13.166,-3.133,27.869,0.0,209.74,,225.0,210.0,-13.935,3.02,-9.402,26.052
11154.0,2.73,0.73,-34.364,3.297,9.571,5.263,37.476,4.892,-25.005,-2.7,0.0,39.0,39.0,9.765,3.325,-14.536,-12.054,-15.788,-13.138,-3.133,27.869,0.0,209.74,,225.0,210.0,-13.885,3.015,-9.412,26.025
11154.5,2.73,0.73,-34.364,3.297,9.571,5.263,37.476,4.892,-25.005,-2.7,0.0,39.0,39.0,9.765,3.325,-14.515,-12.072,-15.835,-13.118,-3.133,27.869,0.0,209.94,,225.0,210.0,-13.879,3.011,-9.395,26.093
11155.0,2.73,0.73,-34.364,3.297,9.571,5.263,37.476,4.892,-25.005,-2.7,0.0,39.0,39.0,9.765,3.325,-14.602,-12.042,-15.82,-13.139,-3.133,27.869,0.0,209.94,,225.0,210.0,-13.885,3.006,-9.406,26.088
11155.5,2.73,0.73,-34.364,3.297,9.571,5.258,37.475,4.883,-25.027,-2.7,0.0,39.035,39.054,9.765,3.325,-14.57,-12.101,-15.914,-13.191,-3.142,27.87,0.0,210.04,,225.0,210.0,-13.901,3.001,-9.406,26.056
11156.0,2.73,0.73,-34.364,3.297,9.571,5.258,37.475,4.883,-25.027,-2.7,0.0,39.0,39.1,9.765,3.325,-14.509,-12.04,-15.845,-13.138,-3.142,27.87,0.0,210.04,,225.0,210.0,-13.944,2.997,-9.415,26.124
11156.5,2.932,0.712,-35.209,3.309,9.65,5.258,37.475,4.883,-25.027,-2.7,0.0,39.0,39.1,9.626,3.18,-14.588,-12.057,-15.832,-13.126,-3.142,27.87,0.0,210.24,,225.0,210.0,-13.883,2.993,-9.41,26.181
11157.0,2.932,0.712,-35.209,3.309,9.65,5.258,37.475,4.883,-25.027,-2.7,0.0,39.0,39.1,9.626,3.18,-14.473,-12.068,-15.839,-13.116,-3.142,27.87,0.0,210.24,,225.0,210.0,-13.901,2.992,-9.418,26.288
11157.5,2.932,0.712,-35.209,3.309,9.65,5.258,37.475,4.883,-25.027,-2.7,0.0,39.0,39.1,9.626,3.18,-14.45,-12.051,-15.821,-13.128,-3.142,27.87,0.0,209.94,,225.0,210.0,-13.874,2.991,-9.406,26.333
11158.0,2.932,0.712,-35.209,3.309,9.65,5.258,37.475,4.883,-25.027,-2.7,0.0,39.0,39.1,9.626,3.18,-14.563,-12.065,-15.837,-13.149,-3.142,27.87,0.0,209.94,,225.0,210.0,-13.863,2.99,-9.404,26.352
11158.5,2.932,0.712,-35.209,3.309,9.65,5.217,37.471,4.885,-25.02,-2.678,0.0,39.026,39.13,9.626,3.18,-14.502,-12.067,-15.844,-13.19,-3.133,27.876,0.0,209.64,,225.0,210.0,-13.903,2.989,-9.39,26.31
11159.0,2.932,0.712,-35.209,3.309,9.65,5.217,37.471,4.885,-25.02,-2.678,0.0,39.0,39.1,9.626,3.18,-14.622,-12.011,-15.796,-13.11,-3.133,27.876,0.0,209.64,,225.0,210.0,-13.901,2.988,-9.403,26.252
11159.5,2.936,0.787,-34.013,3.319,9.511,5.217,37.471,4.885,-25.02,-2.678,0.0,39.0,39.1,9.721,3.228,-14.489,-12.108,-15.878,-13.162,-3.133,27.876,0.0,209.64,,225.0,210.0,-13.885,2.987,-9.411,26.232
11160.0,2.936,0.787,-34.013,3.319,9.511,5.217,37.471,4.885,-25.02,-2.678,0.0,39.0,39.1,9.721,3.228,-14.446,-12.089,-15.832,-13.14,-3.133,27.876,0.0,209.64,,225.0,210.0,-13.909,2.986,-9.401,26.226
11160.5,2.936,0.787,-34.013,3.319,9.511,5.217,37.471,4.885,-25.02,-2.678,0.0,39.0,39.1,9.721,3.228,-14.589,-12.076,-15.912,-13.174,-3.133,27.876,0.0,209.64,,225.0,210.0,-13.877,2.985,-9.407,26.22
11161.0,2.936,0.787,-34.013,3.319,9.511,5.217,37.471,4.885,-25.02,-2.678,0.0,39.0,39.1,9.721,3.228,-14.557,-12.099,-15.913,-13.218,-3.133,27.876,0.0,209.64,,225.0,210.0,-13.938,2.984,-9.398,26.138
11161.5,2.936,0.787,-34.013,3.319,9.511,5.241,37.475,4.886,-25.008,-2.667,0.0,39.031,39.169,9.721,3.228,-14.643,-12.05,-15.81,-13.152,-3.121,27.875,0.0,209.74,,225.0,210.0,-13.947,2.984,-9.41,26.141
11162.0,2.936,0.787,-34.013,3.319,9.511,5.241,37.475,4.886,-25.008,-2.667,0.0,39.0,39.2,9.721,3.228,-14.494,-12.1,-15.858,-13.182,-3.121,27.875,0.0,209.74,,225.0,210.0,-13.914,2.983,-9.401,26.117
11162.5,2.936,0.787,-34.013,3.319,9.511,5.241,37.475,4.886,-25.008,-2.667,0.0,39.0,39.2,9.721,3.228,-14.62,-12.044,-15.823,-13.165,-3.121,27.875,0.0,209.44,,225.0,210.0,-13.908,2.982,-9.416,26.071
11163.0,3.208,0.766,-35.209,3.271,9.715,5.241,37.475,4.886,-25.008,-2.667,0.0,39.0,39.2,9.472,3.313,-14.558,-12.097,-15.918,-13.207,-3.121,27.875,0.0,209.44,,225.0,210.0,-13.913,2.981,-9.399,26.077
11163.5,3.208,0.766,-35.209,3.271,9.715,5.241,37.475,4.886,-25.008,-2.667,0.0,39.0,39.2,9.472,3.313,-14.464,-12.075,-15.871,-13.174,-3.121,27.875,0.0,209.94,,225.0,210.0,-13.945,2.985,-9.402,26.056
11164.0,3.208,0.766,-35.209,3.271,9.715,5.241,37.475,4.886,-25.008,-2.667,0.0,39.0,39.2,9.472,3.313,-14.635,-12.024,-15.821,-13.142,-3.121,27.875,0.0,209.94,,225.0,210.0,-13.896,2.989,-9.422,26.037
11164.5,3.208,0.766,-35.209,3.271,9.715,5.241,37.475,4.886,-25.008,-2.667,0.0,39.0,39.2,9.472,3.313,-14.514,-12.103,-15.914,-13.21,-3.121,27.875,0.0,210.14,,225.0,210.0,-13.906,2.992,-9.423,25.987
11165.0,3.208,0.766,-35.209,3.271,9.715,5.268,37.472,4.9,-25.03,-2.662,0.0,39.031,39.119,9.472,3.313,-14.46,-12.081,-15.826,-13.166,-3.116,27.887,0.0,210.14,,225.0,210.0,-13.935,2.996,-9.42,25.94
11165.5,3.208,0.766,-35.209,3.271,9.715,5.268,37.472,4.9,-25.03,-2.662,0.0,39.0,39.1,9.472,3.313,-14.56,-12.11,-15.901,-13.184,-3.116,27.887,0.0,210.44,,225.0,210.0,-13.883,2.999,-9.419,25.933
11166.0,2.745,0.734,-33.77,3.33,9.547,5.268,37.472,4.9,-25.03,-2.662,0.0,39.0,39.1,9.888,3.255,-14.617,-12.031,-15.823,-13.151,-3.116,27.887,0.0,210.44,,225.0,210.0,-13.939,3.003,-9.42,25.916
11166.5,2.745,0.734,-33.77,3.33,9.547,5.268,37.472,4.9,-25.03,-2.662,0.0,39.0,39.1,9.888,3.255,-14.601,-12.117,-15.923,-13.178,-3.116,27.887,0.0,210.14,,225.0,210.0,-13.906,2.998,-9.427,25.928
11167.0,2.745,0.734,-33.77,3.33,9.547,5.268,37.472,4.9,-25.03,-2.662,0.0,39.0,39.1,9.888,3.255,-14.494,-12.106,-15.865,-13.184,-3.116,27.887,0.0,210.14,,225.0,210.0,-13.955,2.994,-9.422,25.834
11167.5,2.745,0.734,-33.77,3.33,9.547,5.268,37.472,4.9,-25.03,-2.662,0.0,39.0,39.1,9.888,3.255,-14.619,-12.027,-15.801,-13.129,-3.116,27.887,0.0,211.24,,225.0,210.0,-13.912,2.99,-9.433,25.844
11168.0,2.745,0.734,-33.77,3.33,9.547,5.3,37.468,4.891,-25.048,-2.678,0.0,39.021,39.054,9.888,3.255,-14.567,-12.116,-15.929,-13.206,-3.13,27.883,0.0,211.24,,224.0,210.0,-13.894,2.986,-9.414,25.866
11168.5,2.745,0.734,-33.77,3.33,9.547,5.3,37.468,4.891,-25.048,-2.678,0.0,39.0,39.1,9.888,3.255,-14.475,-12.092,-15.845,-13.189,-3.13,27.883,0.0,211.44,,224.0,210.0,-13.955,2.982,-9.423,25.872
11169.0,2.745,0.734,-33.77,3.33,9.547,5.3,37.468,4.891,-25.048,-2.678,0.0,39.0,39.1,9.888,3.255,-14.575,-12.107,-15.929,-13.214,-3.13,27.883,0.0,211.44,,223.0,210.0,-13.9,2.978,-9.406,25.855
11169.5,3.175,0.754,-35.209,3.309,9.727,5.3,37.468,4.891,-25.048,-2.678,0.0,39.0,39.1,9.626,3.357,-14.484,-12.067,-15.809,-13.171,-3.13,27.883,0.0,210.94,,223.0,210.0,-13.956,2.974,-9.403,25.902
11170.0,3.175,0.754,-35.209,3.309,9.727,5.3,37.468,4.891,-25.048,-2.678,0.0,39.0,39.1,9.626,3.357,-14.602,-12.011,-15.778,-13.115,-3.13,27.883,0.0,210.94,,223.0,210.0,-13.883,2.978,-9.409,25.935
11170.5,3.175,0.754,-35.209,3.309,9.727,5.3,37.468,4.891,-25.048,-2.678,0.0,39.0,39.1,9.626,3.357,-14.506,-12.12,-15.888,-13.184,-3.13,27.883,0.0,210.04,,223.0,210.0,-13.877,2.981,-9.409,26.022
11171.0,3.175,0.754,-35.209,3.309,9.727,5.3,37.468,4.891,-25.048,-2.678,0.0,39.0,39.1,9.626,3.357,-14.468,-12.084,-15.825,-13.186,-3.13,27.883,0.0,210.04,,223.0,210.0,-13.925,2.984,-9.4,25.977
11171.5,3.175,0.754,-35.209,3.309,9.727,5.291,37.467,4.903,-25.052,-2.683,0.0,39.02,39.03,9.626,3.357,-14.64,-12.111,-15.932,-13.179,-3.117,27.886,0.0,210.64,,223.0,210.0,-13.891,2.987,-9.42,25.958
11172.0,3.175,0.754,-35.209,3.309,9.727,5.291,37.467,4.903,-25.052,-2.683,0.0,39.0,39.0,9.626,3.357,-14.545,-12.111,-15.921,-13.202,-3.117,27.886,0.0,210.64,,223.0,210.0,-13.966,2.99,-9.403,25.951
11172.5,2.926,0.782,-33.518,3.321,9.618,5.291,37.467,4.903,-25.052,-2.683,0.0,39.0,39.0,9.738,3.207,-14.562,-12.075,-15.822,-13.151,-3.117,27.886,0.0,210.74,,223.0,210.0,-13.945,2.993,-9.407,25.994
11173.0,2.926,0.782,-33.518,3.321,9.618,5.291,37.467,4.903,-25.052,-2.683,0.0,39.0,39.0,9.738,3.207,-14.478,-12.1,-15.873,-13.194,-3.117,27.886,0.0,210.74,,223.0,210.0,-13.902,2.992,-9.405,26.038
11173.5,2.926,0.782,-33.518,3.321,9.618,5.291,37.467,4.903,-25.052,-2.683,0.0,39.0,39.0,9.738,3.207,-14.553,-12.059,-15.823,-13.14,-3.117,27.886,0.0,208.74,,223.0,210.0,-13.911,2.991,-9.404,26.078
11174.0,2.926,0.782,-33.518,3.321,9.618,5.291,37.467,4.903,-25.052,-2.683,0.0,39.0,39.0,9.738,3.207,-14.595,-12.104,-15.956,-13.194,-3.117,27.886,0.0,208.74,,224.0,210.0,-13.894,2.99,-9.394,26.045
11174.5,2.926,0.782,-33.518,3.321,9.618,5.278,37.463,4.898,-25.035,-2.689,0.0,39.018,39.012,9.738,3.207,-14.534,-12.099,-15.889,-13.211,-3.128,27.886,0.0,209.14,,224.0,210.0,-13.962,2.989,-9.41,26.026
