t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11175.0,2.926,0.782,-33.518,3.321,9.618,5.278,37.463,4.898,-25.035,-2.689,0.0,39.0,39.0,9.738,3.207,-14.651,-12.051,-15.813,-13.154,-3.128,27.886,0.0,209.14,,224.0,210.0,-13.933,2.988,-9.393,25.942
11175.5,3.355,0.783,-35.209,3.313,9.662,5.278,37.463,4.898,-25.035,-2.689,0.0,39.0,39.0,9.626,3.166,-14.567,-12.121,-15.945,-13.225,-3.128,27.886,0.0,209.74,,224.0,210.0,-13.917,2.987,-9.417,25.891
11176.0,3.355,0.783,-35.209,3.313,9.662,5.278,37.463,4.898,-25.035,-2.689,0.0,39.0,39.0,9.626,3.166,-14.491,-12.09,-15.862,-13.19,-3.128,27.886,0.0,209.74,,224.0,210.0,-13.964,2.993,-9.411,25.769
11176.5,3.355,0.783,-35.209,3.313,9.662,5.278,37.463,4.898,-25.035,-2.689,0.0,39.0,39.0,9.626,3.166,-14.538,-12.122,-15.912,-13.201,-3.128,27.886,0.0,210.14,,224.0,210.0,-13.908,2.999,-9.404,25.7
11177.0,3.355,0.783,-35.209,3.313,9.662,5.278,37.463,4.898,-25.035,-2.689,0.0,39.0,39.0,9.626,3.166,-14.485,-12.073,-15.851,-13.167,-3.128,27.886,0.0,210.14,,224.0,210.0,-13.943,3.005,-9.396,25.692
11177.5,3.355,0.783,-35.209,3.313,9.662,5.278,37.463,4.898,-25.035,-2.689,0.0,39.0,39.0,9.626,3.166,-14.616,-12.122,-15.937,-13.178,-3.128,27.886,0.0,210.84,,224.0,210.0,-13.894,3.011,-9.412,25.668
11178.0,3.355,0.783,-35.209,3.313,9.662,5.242,37.463,4.885,-25.05,-2.675,0.0,39.005,39.007,9.626,3.166,-14.563,-12.118,-15.913,-13.19,-3.125,27.89,0.0,210.84,,224.0,210.0,-13.963,3.016,-9.411,25.648
11178.5,3.355,0.783,-35.209,3.313,9.662,5.242,37.463,4.885,-25.05,-2.675,0.0,39.0,39.0,9.626,3.166,-14.594,-12.055,-15.804,-13.154,-3.125,27.89,0.0,210.44,,224.0,210.0,-13.946,3.022,-9.407,25.65
11179.0,2.523,0.689,-34.035,3.349,9.553,5.242,37.463,4.885,-25.05,-2.675,0.0,39.0,39.0,9.67,3.14,-14.607,-12.129,-15.919,-13.169,-3.125,27.89,0.0,210.44,,224.0,210.0,-13.902,3.027,-9.401,25.615
11179.5,2.523,0.689,-34.035,3.349,9.553,5.242,37.463,4.885,-25.05,-2.675,0.0,39.0,39.0,9.67,3.14,-14.536,-12.125,-15.9,-13.216,-3.125,27.89,0.0,210.24,,224.0,210.0,-13.956,3.019,-9.407,25.623
11180.0,2.523,0.689,-34.035,3.349,9.553,5.242,37.463,4.885,-25.05,-2.675,0.0,39.0,39.0,9.67,3.14,-14.623,-12.135,-15.946,-13.212,-3.125,27.89,0.0,210.24,,224.0,210.0,-13.944,3.011,-9.406,25.591
11180.5,2.523,0.689,-34.035,3.349,9.553,5.242,37.463,4.885,-25.05,-2.675,0.0,39.0,39.0,9.67,3.14,-14.512,-12.122,-15.885,-13.223,-3.125,27.89,0.0,210.24,,224.0,210.0,-13.979,3.003,-9.399,25.6
11181.0,2.523,0.689,-34.035,3.349,9.553,5.224,37.463,4.887,-25.061,-2.685,0.0,39.008,39.005,9.67,3.14,-14.647,-12.057,-15.813,-13.172,-3.119,27.888,0.0,210.24,,224.0,210.0,-13.935,2.995,-9.415,25.594
11181.5,2.523,0.689,-34.035,3.349,9.553,5.224,37.463,4.887,-25.061,-2.685,0.0,39.0,39.0,9.67,3.14,-14.59,-12.135,-15.94,-13.232,-3.119,27.888,0.0,209.84,,224.0,210.0,-13.922,2.987,-9.405,25.61
11182.0,3.079,0.767,-35.135,3.304,9.704,5.224,37.463,4.887,-25.061,-2.685,0.0,39.0,39.0,9.651,3.235,-14.483,-12.108,-15.847,-13.201,-3.119,27.888,0.0,209.84,,224.0,210.0,-13.974,2.98,-9.42,25.577
11182.5,3.079,0.767,-35.135,3.304,9.704,5.224,37.463,4.887,-25.061,-2.685,0.0,39.0,39.0,9.651,3.235,-14.628,-12.046,-15.842,-13.169,-3.119,27.888,0.0,209.64,,224.0,210.0,-13.91,2.981,-9.413,25.642
11183.0,3.079,0.767,-35.135,3.304,9.704,5.224,37.463,4.887,-25.061,-2.685,0.0,39.0,39.0,9.651,3.235,-14.532,-12.114,-15.926,-13.219,-3.119,27.888,0.0,209.64,,224.0,210.0,-13.921,2.983,-9.429,25.743
11183.5,3.079,0.767,-35.135,3.304,9.704,5.224,37.463,4.887,-25.061,-2.685,0.0,39.0,39.0,9.651,3.235,-14.644,-12.144,-15.973,-13.228,-3.119,27.888,0.0,210.24,,224.0,210.0,-13.948,2.985,-9.428,25.757
11184.0,3.079,0.767,-35.135,3.304,9.704,5.224,37.463,4.887,-25.061,-2.685,0.0,39.0,39.0,9.651,3.235,-14.566,-12.154,-15.914,-13.225,-3.119,27.888,0.0,210.24,,224.0,210.0,-13.997,2.986,-9.419,25.73
11184.5,3.079,0.767,-35.135,3.304,9.704,5.262,37.464,4.908,-25.035,-2.666,0.0,39.001,39.037,9.651,3.235,-14.594,-12.038,-15.792,-13.16,-3.116,27.89,0.0,210.84,,224.0,210.0,-13.965,2.988,-9.399,25.631
11185.0,3.079,0.767,-35.135,3.304,9.704,5.262,37.464,4.908,-25.035,-2.666,0.0,39.0,39.0,9.651,3.235,-14.607,-12.138,-15.914,-13.172,-3.116,27.89,0.0,210.84,,224.0,210.0,-13.896,2.989,-9.403,25.512
11185.5,2.771,0.732,-33.61,3.313,9.615,5.262,37.464,4.908,-25.035,-2.666,0.0,39.0,39.0,9.813,3.21,-14.54,-12.126,-15.87,-13.205,-3.116,27.89,0.0,210.94,,224.0,210.0,-13.958,2.991,-9.405,25.403
11186.0,2.771,0.732,-33.61,3.313,9.615,5.262,37.464,4.908,-25.035,-2.666,0.0,39.0,39.0,9.813,3.21,-14.647,-12.086,-15.831,-13.177,-3.116,27.89,0.0,210.94,,224.0,210.0,-13.935,2.987,-9.41,25.359
11186.5,2.771,0.732,-33.61,3.313,9.615,5.262,37.464,4.908,-25.035,-2.666,0.0,39.0,39.0,9.813,3.21,-14.611,-12.141,-15.964,-13.221,-3.116,27.89,0.0,210.24,,224.0,210.0,-13.935,2.983,-9.411,25.323
11187.0,2.771,0.732,-33.61,3.313,9.615,5.262,37.464,4.908,-25.035,-2.666,0.0,39.0,39.0,9.813,3.21,-14.631,-12.021,-15.788,-13.152,-3.116,27.89,0.0,210.24,,224.0,210.0,-13.984,2.98,-9.401,25.294
11187.5,2.771,0.732,-33.61,3.313,9.615,5.263,37.451,4.893,-25.067,-2.676,0.0,38.992,39.021,9.813,3.21,-14.586,-12.148,-15.962,-13.238,-3.125,27.886,0.0,209.84,,224.0,210.0,-13.898,2.977,-9.405,25.297
11188.0,2.771,0.732,-33.61,3.313,9.615,5.263,37.451,4.893,-25.067,-2.676,0.0,39.0,39.0,9.813,3.21,-14.546,-12.129,-15.915,-13.201,-3.125,27.886,0.0,209.84,,224.0,210.0,-13.983,2.973,-9.419,25.268
11188.5,2.96,0.761,-33.681,3.287,9.624,5.263,37.451,4.893,-25.067,-2.676,0.0,39.0,39.0,9.843,3.211,-14.665,-12.15,-15.956,-13.203,-3.125,27.886,0.0,209.64,,224.0,210.0,-13.948,2.97,-9.418,25.276
11189.0,2.96,0.761,-33.681,3.287,9.624,5.263,37.451,4.893,-25.067,-2.676,0.0,39.0,39.0,9.843,3.211,-14.562,-12.143,-15.977,-13.234,-3.125,27.886,0.0,209.64,,224.0,210.0,-13.994,2.97,-9.427,25.262
11189.5,2.96,0.761,-33.681,3.287,9.624,5.263,37.451,4.893,-25.067,-2.676,0.0,39.0,39.0,9.843,3.211,-14.508,-12.093,-15.824,-13.181,-3.125,27.886,0.0,209.64,,224.0,210.0,-13.979,2.97,-9.426,25.242
11190.0,2.96,0.761,-33.681,3.287,9.624,5.263,37.451,4.893,-25.067,-2.676,0.0,39.0,39.0,9.843,3.211,-14.589,-12.085,-15.851,-13.167,-3.125,27.886,0.0,209.64,,224.0,210.0,-13.901,2.969,-9.42,25.234
11190.5,2.96,0.761,-33.681,3.287,9.624,5.236,37.444,4.888,-25.08,-2.674,0.0,38.992,39.013,9.843,3.211,-14.58,-12.114,-15.94,-13.235,-3.115,27.882,0.0,209.84,,224.0,210.0,-13.923,2.969,-9.416,25.218
11191.0,2.96,0.761,-33.681,3.287,9.624,5.236,37.444,4.888,-25.08,-2.674,0.0,39.0,39.0,9.843,3.211,-14.68,-12.12,-15.953,-13.182,-3.115,27.882,0.0,209.84,,224.0,210.0,-13.967,2.969,-9.421,25.216
11191.5,2.96,0.761,-33.681,3.287,9.624,5.236,37.444,4.888,-25.08,-2.674,0.0,39.0,39.0,9.843,3.211,-14.545,-12.142,-15.94,-13.232,-3.115,27.882,0.0,210.34,,224.0,210.0,-13.984,2.969,-9.438,25.234
11192.0,2.993,0.758,-34.952,3.297,9.563,5.236,37.444,4.888,-25.08,-2.674,0.0,39.0,39.0,9.663,3.295,-14.494,-12.109,-15.885,-13.202,-3.115,27.882,0.0,210.34,,224.0,210.0,-13.965,2.969,-9.425,25.28
11192.5,2.993,0.758,-34.952,3.297,9.563,5.236,37.444,4.888,-25.08,-2.674,0.0,39.0,39.0,9.663,3.295,-14.633,-12.128,-15.93,-13.196,-3.115,27.882,0.0,210.24,,224.0,210.0,-13.923,2.969,-9.427,25.342
11193.0,2.993,0.758,-34.952,3.297,9.563,5.236,37.444,4.888,-25.08,-2.674,0.0,39.0,39.0,9.663,3.295,-14.617,-12.15,-15.974,-13.242,-3.115,27.882,0.0,210.24,,224.0,210.0,-13.972,2.97,-9.425,25.402
11193.5,2.993,0.758,-34.952,3.297,9.563,5.236,37.444,4.888,-25.08,-2.674,0.0,39.0,39.0,9.663,3.295,-14.671,-12.094,-15.867,-13.194,-3.115,27.882,0.0,209.34,,224.0,210.0,-13.996,2.97,-9.43,25.445
11194.0,2.993,0.758,-34.952,3.297,9.563,5.258,37.458,4.886,-25.077,-2.679,0.0,38.993,39.069,9.663,3.295,-14.479,-12.139,-15.919,-13.22,-3.117,27.891,0.0,209.34,,224.0,210.0,-13.956,2.97,-9.412,25.44
11194.5,2.993,0.758,-34.952,3.297,9.563,5.258,37.458,4.886,-25.077,-2.679,0.0,39.0,39.1,9.663,3.295,-14.525,-12.121,-15.862,-13.214,-3.117,27.891,0.0,209.24,,224.0,210.0,-13.939,2.971,-9.44,25.41
11195.0,2.96,0.785,-33.628,3.293,9.552,5.258,37.458,4.886,-25.077,-2.679,0.0,39.0,39.1,9.558,3.306,-14.629,-12.163,-15.97,-13.241,-3.117,27.891,0.0,209.24,,224.0,210.0,-13.931,2.971,-9.439,25.368
11195.5,2.96,0.785,-33.628,3.293,9.552,5.258,37.458,4.886,-25.077,-2.679,0.0,39.0,39.1,9.558,3.306,-14.569,-12.145,-15.945,-13.232,-3.117,27.891,0.0,210.04,,224.0,210.0,-14.001,2.971,-9.414,25.401
11196.0,2.96,0.785,-33.628,3.293,9.552,5.258,37.458,4.886,-25.077,-2.679,0.0,39.0,39.1,9.558,3.306,-14.67,-12.089,-15.883,-13.186,-3.117,27.891,0.0,210.04,,224.0,210.0,-13.973,2.971,-9.448,25.498
11196.5,2.96,0.785,-33.628,3.293,9.552,5.258,37.458,4.886,-25.077,-2.679,0.0,39.0,39.1,9.558,3.306,-14.593,-12.151,-15.948,-13.215,-3.117,27.891,0.0,209.84,,224.0,210.0,-13.957,2.971,-9.419,25.695
11197.0,2.96,0.785,-33.628,3.293,9.552,5.24,37.444,4.872,-25.108,-2.678,0.0,38.995,39.047,9.558,3.306,-14.5,-12.13,-15.886,-13.197,-3.12,27.883,0.0,209.84,,224.0,210.0,-13.977,2.97,-9.444,25.731
11197.5,2.96,0.785,-33.628,3.293,9.552,5.24,37.444,4.872,-25.108,-2.678,0.0,39.0,39.0,9.558,3.306,-14.64,-12.095,-15.878,-13.209,-3.12,27.883,0.0,210.24,,224.0,210.0,-13.928,2.97,-9.429,25.766
11198.0,2.96,0.785,-33.628,3.293,9.552,5.24,37.444,4.872,-25.108,-2.678,0.0,39.0,39.0,9.558,3.306,-14.532,-12.13,-15.904,-13.212,-3.12,27.883,0.0,210.24,,224.0,210.0,-13.955,2.97,-9.427,25.762
11198.5,2.786,0.685,-34.894,3.276,9.522,5.24,37.444,4.872,-25.108,-2.678,0.0,39.0,39.0,9.699,3.407,-14.675,-12.073,-15.867,-13.178,-3.12,27.883,0.0,210.14,,224.0,210.0,-13.944,2.97,-9.42,25.828
11199.0,2.786,0.685,-34.894,3.276,9.522,5.24,37.444,4.872,-25.108,-2.678,0.0,39.0,39.0,9.699,3.407,-14.51,-12.144,-15.901,-13.21,-3.12,27.883,0.0,210.14,,224.0,210.0,-13.948,2.967,-9.426,26.006
11199.5,2.786,0.685,-34.894,3.276,9.522,5.24,37.444,4.872,-25.108,-2.678,0.0,39.0,39.0,9.699,3.407,-14.473,-12.097,-15.852,-13.181,-3.12,27.883,0.0,210.04,,224.0,210.0,-13.941,2.964,-9.406,25.949
11200.0,2.786,0.685,-34.894,3.276,9.522,5.24,37.444,4.872,-25.108,-2.678,0.0,39.0,39.0,9.699,3.407,-14.637,-12.118,-15.892,-13.22,-3.12,27.883,0.0,210.04,,224.0,210.0,-13.901,2.961,-9.44,26.081
11200.5,2.786,0.685,-34.894,3.276,9.522,5.23,37.439,4.87,-25.095,-2.677,0.0,38.971,38.979,9.699,3.407,-14.618,-12.151,-15.978,-13.255,-3.134,27.872,0.0,210.14,,224.0,210.0,-13.967,2.958,-9.422,26.067
11201.0,2.786,0.685,-34.894,3.276,9.522,5.23,37.439,4.87,-25.095,-2.677,0.0,39.0,39.0,9.699,3.407,-14.687,-12.091,-15.863,-13.19,-3.134,27.872,0.0,210.14,,224.0,210.0,-14.0,2.955,-9.424,26.045
11201.5,3.271,0.862,-33.057,3.246,9.544,5.23,37.439,4.87,-25.095,-2.677,0.0,39.0,39.0,9.913,3.232,-14.49,-12.112,-15.866,-13.188,-3.134,27.872,0.0,209.94,,224.0,210.0,-13.958,2.953,-9.404,25.985
11202.0,3.271,0.862,-33.057,3.246,9.544,5.23,37.439,4.87,-25.095,-2.677,0.0,39.0,39.0,9.913,3.232,-14.66,-12.126,-15.961,-13.231,-3.134,27.872,0.0,209.94,,224.0,210.0,-13.914,2.958,-9.402,25.951
11202.5,3.271,0.862,-33.057,3.246,9.544,5.23,37.439,4.87,-25.095,-2.677,0.0,39.0,39.0,9.913,3.232,-14.596,-12.095,-15.85,-13.189,-3.134,27.872,0.0,210.14,,224.0,210.0,-13.995,2.963,-9.397,25.933
11203.0,3.271,0.862,-33.057,3.246,9.544,5.23,37.439,4.87,-25.095,-2.677,0.0,39.0,39.0,9.913,3.232,-14.609,-12.14,-15.972,-13.246,-3.134,27.872,0.0,210.14,,224.0,210.0,-13.932,2.968,-9.41,25.932
11203.5,3.271,0.862,-33.057,3.246,9.544,5.25,37.454,4.899,-25.072,-2.683,0.0,38.981,39.008,9.913,3.232,-14.613,-12.144,-15.96,-13.247,-3.135,27.883,0.0,210.04,,224.0,210.0,-13.992,2.973,-9.4,25.933
11204.0,3.271,0.862,-33.057,3.246,9.544,5.25,37.454,4.899,-25.072,-2.683,0.0,39.0,39.0,9.913,3.232,-14.699,-12.149,-15.969,-13.206,-3.135,27.883,0.0,210.04,,224.0,210.0,-13.991,2.978,-9.426,25.91
11204.5,3.075,0.802,-33.54,3.315,9.534,5.25,37.454,4.899,-25.072,-2.683,0.0,39.0,39.0,9.894,3.201,-14.623,-12.177,-16.006,-13.271,-3.135,27.883,0.0,209.84,,224.0,210.0,-14.006,2.983,-9.423,25.938
11205.0,3.075,0.802,-33.54,3.315,9.534,5.25,37.454,4.899,-25.072,-2.683,0.0,39.0,39.0,9.894,3.201,-14.606,-12.144,-15.877,-13.222,-3.135,27.883,0.0,209.84,,224.0,210.0,-14.019,2.984,-9.446,25.957
11205.5,3.075,0.802,-33.54,3.315,9.534,5.25,37.454,4.899,-25.072,-2.683,0.0,39.0,39.0,9.894,3.201,-14.586,-12.166,-15.958,-13.264,-3.135,27.883,0.0,209.54,,224.0,210.0,-13.962,2.986,-9.438,25.969
11206.0,3.075,0.802,-33.54,3.315,9.534,5.25,37.454,4.899,-25.072,-2.683,0.0,39.0,39.0,9.894,3.201,-14.642,-12.144,-15.914,-13.266,-3.135,27.883,0.0,209.54,,224.0,210.0,-13.994,2.987,-9.454,25.982
11206.5,3.075,0.802,-33.54,3.315,9.534,5.25,37.454,4.899,-25.072,-2.683,0.0,39.0,39.0,9.894,3.201,-14.661,-12.191,-15.986,-13.236,-3.135,27.883,0.0,209.34,,224.0,210.0,-13.992,2.989,-9.453,25.997
11207.0,3.075,0.802,-33.54,3.315,9.534,5.233,37.452,4.882,-25.092,-2.706,0.0,38.97,38.984,9.894,3.201,-14.537,-12.172,-15.954,-13.258,-3.14,27.871,0.0,209.34,,224.0,210.0,-14.018,2.99,-9.458,26.004
11207.5,3.075,0.802,-33.54,3.315,9.534,5.233,37.452,4.882,-25.092,-2.706,0.0,39.0,39.0,9.894,3.201,-14.572,-12.104,-15.82,-13.213,-3.14,27.871,0.0,209.34,,224.0,210.0,-13.98,2.991,-9.479,26.008
11208.0,3.26,0.79,-35.209,3.258,9.659,5.233,37.452,4.882,-25.092,-2.706,0.0,39.0,39.0,9.591,3.368,-14.645,-12.158,-15.915,-13.256,-3.14,27.871,0.0,209.34,,224.0,210.0,-13.927,2.993,-9.472,25.981
11208.5,3.26,0.79,-35.209,3.258,9.659,5.233,37.452,4.882,-25.092,-2.706,0.0,39.0,39.0,9.591,3.368,-14.697,-12.186,-15.987,-13.24,-3.14,27.871,0.0,209.14,,224.0,210.0,-13.994,2.997,-9.462,26.018
11209.0,3.26,0.79,-35.209,3.258,9.659,5.233,37.452,4.882,-25.092,-2.706,0.0,39.0,39.0,9.591,3.368,-14.648,-12.177,-16.011,-13.284,-3.14,27.871,0.0,209.14,,224.0,210.0,-14.027,3.001,-9.469,25.996
11209.5,3.26,0.79,-35.209,3.258,9.659,5.233,37.452,4.882,-25.092,-2.706,0.0,39.0,39.0,9.591,3.368,-14.508,-12.092,-15.859,-13.195,-3.14,27.871,0.0,209.34,,224.0,210.0,-14.03,3.006,-9.464,26.006
11210.0,3.26,0.79,-35.209,3.258,9.659,5.282,37.438,4.872,-25.145,-2.705,0.0,38.968,39.006,9.591,3.368,-14.697,-12.151,-15.95,-13.217,-3.148,27.856,0.0,209.34,,224.0,210.0,-13.913,3.01,-9.452,26.003
11210.5,3.26,0.79,-35.209,3.258,9.659,5.282,37.438,4.872,-25.145,-2.705,0.0,39.0,39.0,9.591,3.368,-14.601,-12.188,-15.98,-13.269,-3.148,27.856,0.0,209.54,,224.0,210.0,-14.004,3.014,-9.473,26.009
11211.0,2.804,0.742,-34.123,3.366,9.584,5.282,37.438,4.872,-25.145,-2.705,0.0,39.0,39.0,9.646,3.113,-14.708,-12.107,-15.885,-13.219,-3.148,27.856,0.0,209.54,,224.0,210.0,-14.01,3.018,-9.478,25.936
11211.5,2.804,0.742,-34.123,3.366,9.584,5.282,37.438,4.872,-25.145,-2.705,0.0,39.0,39.0,9.646,3.113,-14.674,-12.218,-16.033,-13.272,-3.148,27.856,0.0,209.34,,224.0,210.0,-13.98,3.014,-9.48,25.932
11212.0,2.804,0.742,-34.123,3.366,9.584,5.282,37.438,4.872,-25.145,-2.705,0.0,39.0,39.0,9.646,3.113,-14.642,-12.098,-15.866,-13.214,-3.148,27.856,0.0,209.34,,224.0,210.0,-14.049,3.011,-9.499,25.926
11212.5,2.804,0.742,-34.123,3.366,9.584,5.282,37.438,4.872,-25.145,-2.705,0.0,39.0,39.0,9.646,3.113,-14.649,-12.177,-16.024,-13.261,-3.148,27.856,0.0,209.44,,224.0,210.0,-13.955,3.008,-9.494,25.901
11213.0,2.804,0.742,-34.123,3.366,9.584,5.282,37.438,4.872,-25.145,-2.705,0.0,39.0,39.0,9.646,3.113,-14.612,-12.181,-15.976,-13.275,-3.148,27.856,0.0,209.44,,224.0,210.0,-14.028,3.004,-9.479,25.9
11213.5,2.804,0.742,-34.123,3.366,9.584,5.241,37.442,4.883,-25.093,-2.681,0.0,38.969,39.034,9.646,3.113,-14.729,-12.156,-15.955,-13.241,-3.147,27.873,0.0,208.54,,224.0,210.0,-14.011,3.001,-9.49,25.891
11214.0,2.804,0.742,-34.123,3.366,9.584,5.241,37.442,4.883,-25.093,-2.681,0.0,39.0,39.0,9.646,3.113,-14.645,-12.216,-16.027,-13.316,-3.147,27.873,0.0,208.54,,225.0,210.0,-14.02,2.998,-9.474,25.874
11214.5,3.603,0.822,-35.209,3.298,9.635,5.241,37.442,4.883,-25.093,-2.681,0.0,39.0,39.0,9.619,3.313,-14.536,-12.19,-15.934,-13.266,-3.147,27.873,0.0,208.74,,225.0,210.0,-14.051,2.995,-9.505,25.861
11215.0,3.603,0.822,-35.209,3.298,9.635,5.241,37.442,4.883,-25.093,-2.681,0.0,39.0,39.0,9.619,3.313,-14.723,-12.133,-15.897,-13.22,-3.147,27.873,0.0,208.74,,226.0,210.0,-13.981,3.005,-9.496,25.815
11215.5,3.603,0.822,-35.209,3.298,9.635,5.241,37.442,4.883,-25.093,-2.681,0.0,39.0,39.0,9.619,3.313,-14.642,-12.221,-15.994,-13.298,-3.147,27.873,0.0,208.34,,226.0,210.0,-13.993,3.014,-9.501,25.788
11216.0,3.603,0.822,-35.209,3.298,9.635,5.241,37.442,4.883,-25.093,-2.681,0.0,39.0,39.0,9.619,3.313,-14.723,-12.218,-16.037,-13.243,-3.147,27.873,0.0,208.34,,227.0,210.0,-14.039,3.024,-9.467,25.741
11216.5,3.603,0.822,-35.209,3.298,9.635,5.235,37.43,4.869,-25.103,-2.688,0.0,38.957,39.058,9.619,3.313,-14.584,-12.214,-15.987,-13.281,-3.151,27.856,0.0,209.64,,227.0,210.0,-14.055,3.034,-9.498,25.73
11217.0,3.603,0.822,-35.209,3.298,9.635,5.235,37.43,4.869,-25.103,-2.688,0.0,39.0,39.1,9.619,3.313,-14.591,-12.158,-15.931,-13.238,-3.151,27.856,0.0,209.64,,227.0,210.0,-14.016,3.043,-9.502,25.718
11217.5,3.42,0.805,-35.209,3.296,9.614,5.235,37.43,4.869,-25.103,-2.688,0.0,39.0,39.1,9.582,3.307,-14.704,-12.209,-16.008,-13.249,-3.151,27.856,0.0,209.64,,227.0,210.0,-13.98,3.052,-9.508,25.688
11218.0,3.42,0.805,-35.209,3.296,9.614,5.235,37.43,4.869,-25.103,-2.688,0.0,39.0,39.1,9.582,3.307,-14.62,-12.217,-16.003,-13.296,-3.151,27.856,0.0,209.64,,227.0,210.0,-14.043,3.058,-9.488,25.64
11218.5,3.42,0.805,-35.209,3.296,9.614,5.235,37.43,4.869,-25.103,-2.688,0.0,39.0,39.1,9.582,3.307,-14.686,-12.168,-15.937,-13.283,-3.151,27.856,0.0,209.54,,227.0,210.0,-14.034,3.064,-9.498,25.572
11219.0,3.42,0.805,-35.209,3.296,9.614,5.235,37.43,4.869,-25.103,-2.688,0.0,39.0,39.1,9.582,3.307,-14.713,-12.219,-16.039,-13.288,-3.151,27.856,0.0,209.54,,227.0,210.0,-14.018,3.07,-9.495,25.57
11219.5,3.42,0.805,-35.209,3.296,9.614,5.235,37.43,4.869,-25.103,-2.688,0.0,39.0,39.1,9.582,3.307,-14.753,-12.138,-15.932,-13.251,-3.151,27.856,0.0,211.24,,227.0,210.0,-14.065,3.076,-9.52,25.518
11220.0,3.42,0.805,-35.209,3.296,9.614,5.241,37.423,4.885,-25.122,-2.698,0.0,38.959,38.949,9.582,3.307,-14.674,-12.227,-16.048,-13.315,-3.147,27.868,0.0,211.24,,226.0,210.0,-14.018,3.081,-9.501,25.457
11220.5,3.42,0.805,-35.209,3.296,9.614,5.241,37.423,4.885,-25.122,-2.698,0.0,39.0,38.9,9.582,3.307,-14.599,-12.2,-15.948,-13.288,-3.147,27.868,0.0,211.74,,226.0,210.0,-14.066,3.087,-9.508,25.361
11221.0,3.046,0.774,-34.55,3.275,9.611,5.241,37.423,4.885,-25.122,-2.698,0.0,39.0,38.9,9.765,3.32,-14.752,-12.118,-15.914,-13.224,-3.147,27.868,0.0,211.74,,225.0,210.0,-14.009,3.092,-9.51,25.305
11221.5,3.046,0.774,-34.55,3.275,9.611,5.241,37.423,4.885,-25.122,-2.698,0.0,39.0,38.9,9.765,3.32,-14.665,-12.225,-16.051,-13.298,-3.147,27.868,0.0,211.94,,225.0,210.0,-14.002,3.092,-9.504,25.24
11222.0,3.046,0.774,-34.55,3.275,9.611,5.241,37.423,4.885,-25.122,-2.698,0.0,39.0,38.9,9.765,3.32,-14.609,-12.212,-15.955,-13.3,-3.147,27.868,0.0,211.94,,224.0,210.0,-14.06,3.091,-9.493,25.082
11222.5,3.046,0.774,-34.55,3.275,9.611,5.241,37.423,4.885,-25.122,-2.698,0.0,39.0,38.9,9.765,3.32,-14.75,-12.194,-15.992,-13.258,-3.147,27.868,0.0,211.24,,224.0,210.0,-14.019,3.09,-9.508,25.055
11223.0,3.046,0.774,-34.55,3.275,9.611,5.261,37.43,4.882,-25.135,-2.701,0.0,38.954,38.968,9.765,3.32,-14.567,-12.203,-15.936,-13.283,-3.145,27.87,0.0,211.24,,223.0,210.0,-14.048,3.089,-9.487,25.026
11223.5,3.046,0.774,-34.55,3.275,9.611,5.261,37.43,4.882,-25.135,-2.701,0.0,39.0,39.0,9.765,3.32,-14.727,-12.169,-15.917,-13.256,-3.145,27.87,0.0,210.64,,223.0,210.0,-13.997,3.089,-9.518,24.98
11224.0,3.283,0.862,-34.583,3.319,9.531,5.261,37.43,4.882,-25.135,-2.701,0.0,39.0,39.0,9.704,3.281,-14.656,-12.221,-16.017,-13.298,-3.145,27.87,0.0,210.64,,223.0,210.0,-14.017,3.088,-9.502,24.946
11224.5,3.283,0.862,-34.583,3.319,9.531,5.261,37.43,4.882,-25.135,-2.701,0.0,39.0,39.0,9.704,3.281,-14.589,-12.179,-15.95,-13.287,-3.145,27.87,0.0,210.84,,223.0,210.0,-14.048,3.091,-9.516,24.925
11225.0,3.283,0.862,-34.583,3.319,9.531,5.261,37.43,4.882,-25.135,-2.701,0.0,39.0,39.0,9.704,3.281,-14.744,-12.233,-16.054,-13.313,-3.145,27.87,0.0,210.84,,223.0,210.0,-14.001,3.094,-9.493,24.959
11225.5,3.283,0.862,-34.583,3.319,9.531,5.261,37.43,4.882,-25.135,-2.701,0.0,39.0,39.0,9.704,3.281,-14.673,-12.234,-16.037,-13.313,-3.145,27.87,0.0,207.84,,223.0,210.0,-14.086,3.097,-9.502,25.143
11226.0,3.283,0.862,-34.583,3.319,9.531,5.296,37.437,4.884,-25.108,-2.676,0.0,38.953,38.951,9.704,3.281,-14.749,-12.08,-15.882,-13.209,-3.137,27.87,0.0,207.84,,224.0,210.0,-14.064,3.1,-9.502,25.199
11226.5,3.283,0.862,-34.583,3.319,9.531,5.296,37.437,4.884,-25.108,-2.676,0.0,39.0,39.0,9.704,3.281,-14.661,-12.207,-15.959,-13.287,-3.137,27.87,0.0,207.84,,224.0,210.0,-13.98,3.103,-9.502,25.314
11227.0,3.283,0.862,-34.583,3.319,9.531,5.296,37.437,4.884,-25.108,-2.676,0.0,39.0,39.0,9.704,3.281,-14.715,-12.148,-15.921,-13.253,-3.137,27.87,0.0,207.84,,225.0,210.0,-14.028,3.106,-9.492,25.51
11227.5,3.195,0.761,-35.209,3.262,9.712,5.296,37.437,4.884,-25.108,-2.676,0.0,39.0,39.0,9.661,3.315,-14.708,-12.217,-16.066,-13.327,-3.137,27.87,0.0,207.64,,225.0,210.0,-14.009,3.109,-9.511,25.53
11228.0,3.195,0.761,-35.209,3.262,9.712,5.296,37.437,4.884,-25.108,-2.676,0.0,39.0,39.0,9.661,3.315,-14.67,-12.214,-15.978,-13.306,-3.137,27.87,0.0,207.64,,226.0,210.0,-14.08,3.111,-9.508,25.748
11228.5,3.195,0.761,-35.209,3.262,9.712,5.296,37.437,4.884,-25.108,-2.676,0.0,39.0,39.0,9.661,3.315,-14.766,-12.14,-15.944,-13.263,-3.137,27.87,0.0,208.84,,226.0,210.0,-14.042,3.112,-9.498,25.972
11229.0,3.195,0.761,-35.209,3.262,9.712,5.296,37.437,4.884,-25.108,-2.676,0.0,39.0,39.0,9.661,3.315,-14.675,-12.217,-16.042,-13.338,-3.137,27.87,0.0,208.84,,227.0,210.0,-14.028,3.113,-9.5,26.097
11229.5,3.195,0.761,-35.209,3.262,9.712,5.258,37.436,4.885,-25.116,-2.702,0.0,38.956,39.024,9.661,3.315,-14.576,-12.192,-15.934,-13.309,-3.145,27.87,0.0,208.94,,227.0,210.0,-14.068,3.115,-9.509,26.064
11230.0,3.195,0.761,-35.209,3.262,9.712,5.258,37.436,4.885,-25.116,-2.702,0.0,39.0,39.0,9.661,3.315,-14.661,-12.222,-16.051,-13.318,-3.145,27.87,0.0,208.94,,228.0,210.0,-14.003,3.116,-9.493,26.077
11230.5,2.976,0.796,-34.38,3.368,9.562,5.258,37.436,4.885,-25.116,-2.702,0.0,39.0,39.0,9.689,3.301,-14.589,-12.199,-15.957,-13.284,-3.145,27.87,0.0,209.34,,228.0,210.0,-14.063,3.117,-9.508,26.068
11231.0,2.976,0.796,-34.38,3.368,9.562,5.258,37.436,4.885,-25.116,-2.702,0.0,39.0,39.0,9.689,3.301,-14.725,-12.195,-15.954,-13.256,-3.145,27.87,0.0,209.34,,228.0,210.0,-14.007,3.115,-9.506,26.25
11231.5,2.976,0.796,-34.38,3.368,9.562,5.258,37.436,4.885,-25.116,-2.702,0.0,39.0,39.0,9.689,3.301,-14.637,-12.24,-16.026,-13.296,-3.145,27.87,0.0,209.64,,228.0,210.0,-14.032,3.113,-9.506,26.398
11232.0,2.976,0.796,-34.38,3.368,9.562,5.258,37.436,4.885,-25.116,-2.702,0.0,39.0,39.0,9.689,3.301,-14.642,-12.174,-15.918,-13.277,-3.145,27.87,0.0,209.64,,228.0,210.0,-14.05,3.11,-9.509,26.493
11232.5,2.976,0.796,-34.38,3.368,9.562,5.221,37.43,4.877,-25.134,-2.684,0.0,38.954,38.969,9.689,3.301,-14.727,-12.229,-16.025,-13.278,-3.134,27.878,0.0,213.94,,228.0,210.0,-14.003,3.108,-9.497,26.409
11233.0,2.976,0.796,-34.38,3.368,9.562,5.221,37.43,4.877,-25.134,-2.684,0.0,39.0,39.0,9.689,3.301,-14.613,-12.22,-16.002,-13.308,-3.134,27.878,0.0,213.94,,227.0,210.0,-14.065,3.106,-9.502,26.338
11233.5,2.976,0.796,-34.38,3.368,9.562,5.221,37.43,4.877,-25.134,-2.684,0.0,39.0,39.0,9.689,3.301,-14.693,-12.236,-16.035,-13.298,-3.134,27.878,0.0,213.44,,227.0,210.0,-14.036,3.104,-9.502,26.3
11234.0,2.908,0.684,-35.209,3.288,9.929,5.221,37.43,4.877,-25.134,-2.684,0.0,39.0,39.0,9.459,3.336,-14.593,-12.212,-15.979,-13.298,-3.134,27.878,0.0,213.44,,226.0,210.0,-14.065,3.102,-9.505,26.26
11234.5,2.908,0.684,-35.209,3.288,9.929,5.221,37.43,4.877,-25.134,-2.684,0.0,39.0,39.0,9.459,3.336,-14.74,-12.154,-15.918,-13.258,-3.134,27.878,0.0,213.44,,226.0,210.0,-14.021,3.099,-9.507,26.223
11235.0,2.908,0.684,-35.209,3.288,9.929,5.221,37.43,4.877,-25.134,-2.684,0.0,39.0,39.0,9.459,3.336,-14.692,-12.242,-16.055,-13.325,-3.134,27.878,0.0,213.44,,225.0,210.0,-14.017,3.096,-9.509,26.186
11235.5,2.908,0.684,-35.209,3.288,9.929,5.221,37.43,4.877,-25.134,-2.684,0.0,39.0,39.0,9.459,3.336,-14.578,-12.195,-15.941,-13.294,-3.134,27.878,0.0,212.54,,225.0,210.0,-14.078,3.092,-9.495,26.128
11236.0,2.908,0.684,-35.209,3.288,9.929,5.247,37.425,4.877,-25.143,-2.685,0.0,38.954,39.076,9.459,3.336,-14.737,-12.123,-15.946,-13.248,-3.143,27.874,0.0,212.54,,224.0,210.0,-14.002,3.089,-9.498,25.935
11236.5,2.908,0.684,-35.209,3.288,9.929,5.247,37.425,4.877,-25.143,-2.685,0.0,39.0,39.1,9.459,3.336,-14.643,-12.225,-16.034,-13.312,-3.143,27.874,0.0,212.74,,224.0,210.0,-14.013,3.086,-9.495,25.814
11237.0,3.332,0.756,-35.209,3.243,9.611,5.247,37.425,4.877,-25.143,-2.685,0.0,39.0,39.1,9.659,3.311,-14.733,-12.235,-16.029,-13.262,-3.143,27.874,0.0,212.74,,223.0,210.0,-14.053,3.084,-9.49,25.664
11237.5,3.332,0.756,-35.209,3.243,9.611,5.247,37.425,4.877,-25.143,-2.685,0.0,39.0,39.1,9.659,3.311,-14.631,-12.2,-16.008,-13.305,-3.143,27.874,0.0,212.14,,223.0,210.0,-14.064,3.088,-9.498,25.527
11238.0,3.332,0.756,-35.209,3.243,9.611,5.247,37.425,4.877,-25.143,-2.685,0.0,39.0,39.1,9.659,3.311,-14.671,-12.165,-15.929,-13.275,-3.143,27.874,0.0,212.14,,222.0,210.0,-14.036,3.092,-9.499,25.418
11238.5,3.332,0.756,-35.209,3.243,9.611,5.247,37.425,4.877,-25.143,-2.685,0.0,39.0,39.1,9.659,3.311,-14.722,-12.233,-16.054,-13.295,-3.143,27.874,0.0,209.64,,222.0,210.0,-14.01,3.096,-9.51,25.327
11239.0,3.332,0.756,-35.209,3.243,9.611,5.281,37.423,4.887,-25.137,-2.716,0.0,38.943,39.126,9.659,3.311,-14.599,-12.222,-16.016,-13.305,-3.155,27.866,0.0,209.64,,222.0,210.0,-14.076,3.099,-9.491,25.216
11239.5,3.332,0.756,-35.209,3.243,9.611,5.281,37.423,4.887,-25.137,-2.716,0.0,38.9,39.1,9.659,3.311,-14.739,-12.147,-15.931,-13.26,-3.155,27.866,0.0,209.44,,222.0,210.0,-14.036,3.103,-9.498,25.05
11240.0,2.918,0.743,-34.916,3.164,9.594,5.281,37.423,4.887,-25.137,-2.716,0.0,38.9,39.1,9.738,3.405,-14.689,-12.237,-16.057,-13.318,-3.155,27.866,0.0,209.44,,222.0,210.0,-14.019,3.107,-9.485,25.009
11240.5,2.918,0.743,-34.916,3.164,9.594,5.281,37.423,4.887,-25.137,-2.716,0.0,38.9,39.1,9.738,3.405,-14.752,-12.123,-15.946,-13.27,-3.155,27.866,0.0,209.34,,222.0,210.0,-14.075,3.104,-9.507,24.974
11241.0,2.918,0.743,-34.916,3.164,9.594,5.281,37.423,4.887,-25.137,-2.716,0.0,38.9,39.1,9.738,3.405,-14.685,-12.254,-16.037,-13.316,-3.155,27.866,0.0,209.34,,222.0,210.0,-14.023,3.101,-9.486,24.946
11241.5,2.918,0.743,-34.916,3.164,9.594,5.281,37.423,4.887,-25.137,-2.716,0.0,38.9,39.1,9.738,3.405,-14.603,-12.208,-15.989,-13.302,-3.155,27.866,0.0,206.84,,222.0,210.0,-14.073,3.098,-9.5,24.916
11242.0,2.918,0.743,-34.916,3.164,9.594,5.281,37.423,4.887,-25.137,-2.716,0.0,38.9,39.1,9.738,3.405,-14.753,-12.116,-15.925,-13.228,-3.155,27.866,0.0,206.84,,223.0,210.0,-14.025,3.095,-9.508,24.88
11242.5,2.918,0.743,-34.916,3.164,9.594,5.238,37.422,4.887,-25.119,-2.707,0.0,38.95,39.089,9.738,3.405,-14.691,-12.232,-16.047,-13.319,-3.139,27.87,0.0,207.14,,223.0,210.0,-14.006,3.092,-9.496,24.8
11243.0,2.918,0.743,-34.916,3.164,9.594,5.238,37.422,4.887,-25.119,-2.707,0.0,39.0,39.1,9.738,3.405,-14.612,-12.204,-15.972,-13.298,-3.139,27.87,0.0,207.14,,224.0,210.0,-14.072,3.089,-9.493,24.726
11243.5,3.068,0.783,-34.01,3.301,9.501,5.238,37.422,4.887,-25.119,-2.707,0.0,39.0,39.1,9.861,3.291,-14.768,-12.162,-15.99,-13.242,-3.139,27.87,0.0,207.14,,224.0,210.0,-14.022,3.086,-9.51,24.699
11244.0,3.068,0.783,-34.01,3.301,9.501,5.238,37.422,4.887,-25.119,-2.707,0.0,39.0,39.1,9.861,3.291,-14.662,-12.222,-16.048,-13.318,-3.139,27.87,0.0,207.14,,225.0,210.0,-14.041,3.086,-9.499,24.662
11244.5,3.068,0.783,-34.01,3.301,9.501,5.238,37.422,4.887,-25.119,-2.707,0.0,39.0,39.1,9.861,3.291,-14.751,-12.143,-15.948,-13.275,-3.139,27.87,0.0,207.04,,225.0,210.0,-14.063,3.086,-9.511,24.585
11245.0,3.068,0.783,-34.01,3.301,9.501,5.238,37.422,4.887,-25.119,-2.707,0.0,39.0,39.1,9.861,3.291,-14.678,-12.238,-16.061,-13.34,-3.139,27.87,0.0,207.04,,226.0,210.0,-14.03,3.085,-9.504,24.558
11245.5,3.068,0.783,-34.01,3.301,9.501,5.29,37.422,4.881,-25.138,-2.711,0.0,38.948,39.14,9.861,3.291,-14.651,-12.188,-15.989,-13.291,-3.148,27.87,0.0,209.14,,226.0,210.0,-14.079,3.085,-9.485,24.513
11246.0,3.068,0.783,-34.01,3.301,9.501,5.29,37.422,4.881,-25.138,-2.711,0.0,38.9,39.1,9.861,3.291,-14.745,-12.253,-16.076,-13.305,-3.148,27.87,0.0,209.14,,226.0,210.0,-14.03,3.085,-9.495,24.483
11246.5,3.251,0.74,-35.209,3.239,9.639,5.29,37.422,4.881,-25.138,-2.711,0.0,38.9,39.1,9.659,3.328,-14.616,-12.227,-16.017,-13.333,-3.148,27.87,0.0,208.94,,226.0,210.0,-14.095,3.085,-9.51,24.392
11247.0,3.251,0.74,-35.209,3.239,9.639,5.29,37.422,4.881,-25.138,-2.711,0.0,38.9,39.1,9.659,3.328,-14.676,-12.17,-15.926,-13.258,-3.148,27.87,0.0,208.94,,227.0,210.0,-14.048,3.087,-9.499,24.342
11247.5,3.251,0.74,-35.209,3.239,9.639,5.29,37.422,4.881,-25.138,-2.711,0.0,38.9,39.1,9.659,3.328,-14.734,-12.24,-16.055,-13.316,-3.148,27.87,0.0,209.24,,227.0,210.0,-14.008,3.09,-9.499,24.347
11248.0,3.251,0.74,-35.209,3.239,9.639,5.29,37.422,4.881,-25.138,-2.711,0.0,38.9,39.1,9.659,3.328,-14.78,-12.174,-15.966,-13.266,-3.148,27.87,0.0,209.24,,227.0,210.0,-14.086,3.095,-9.502,24.323
11248.5,3.251,0.74,-35.209,3.239,9.639,5.29,37.422,4.881,-25.138,-2.711,0.0,38.9,39.1,9.659,3.328,-14.713,-12.24,-16.038,-13.29,-3.148,27.87,0.0,211.34,,227.0,210.0,-14.046,3.095,-9.514,24.307
11249.0,3.251,0.74,-35.209,3.239,9.639,5.258,37.426,4.882,-25.156,-2.682,0.0,38.95,38.983,9.659,3.328,-14.486,-12.248,-15.914,-13.302,-3.132,27.88,0.0,211.34,,226.0,210.0,-14.07,3.098,-9.509,24.29
11249.5,3.251,0.74,-35.209,3.239,9.639,5.258,37.426,4.882,-25.156,-2.682,0.0,39.0,39.0,9.659,3.328,-14.614,-12.183,-15.927,-13.273,-3.132,27.88,0.0,211.54,,226.0,210.0,-13.988,3.1,-9.497,24.299
11250.0,3.191,0.736,-35.209,3.156,9.671,5.258,37.426,4.882,-25.156,-2.682,0.0,39.0,39.0,9.662,3.265,-14.7,-12.235,-16.051,-13.339,-3.132,27.88,0.0,211.54,,225.0,210.0,-13.999,3.103,-9.475,24.254
11250.5,3.191,0.736,-35.209,3.156,9.671,5.258,37.426,4.882,-25.156,-2.682,0.0,39.0,39.0,9.662,3.265,-14.697,-12.246,-16.038,-13.327,-3.132,27.88,0.0,211.34,,225.0,210.0,-14.081,3.104,-9.507,24.302
11251.0,3.191,0.736,-35.209,3.156,9.671,5.258,37.426,4.882,-25.156,-2.682,0.0,39.0,39.0,9.662,3.265,-14.738,-12.233,-16.084,-13.302,-3.132,27.88,0.0,211.34,,224.0,210.0,-14.077,3.106,-9.513,24.268
11251.5,3.191,0.736,-35.209,3.156,9.671,5.258,37.426,4.882,-25.156,-2.682,0.0,39.0,39.0,9.662,3.265,-14.601,-12.191,-15.922,-13.293,-3.132,27.88,0.0,211.44,,224.0,210.0,-14.089,3.107,-9.512,24.325
11252.0,3.191,0.736,-35.209,3.156,9.671,5.222,37.416,4.873,-25.165,-2.7,0.0,38.943,38.96,9.662,3.265,-14.708,-12.236,-16.05,-13.314,-3.153,27.872,0.0,211.44,,223.0,210.0,-14.002,3.108,-9.495,24.349
11252.5,3.191,0.736,-35.209,3.156,9.671,5.222,37.416,4.873,-25.165,-2.7,0.0,38.9,39.0,9.662,3.265,-14.666,-12.237,-16.048,-13.329,-3.153,27.872,0.0,210.84,,223.0,210.0,-14.077,3.11,-9.514,24.372
11253.0,2.379,0.622,-33.458,3.33,9.533,5.222,37.416,4.873,-25.165,-2.7,0.0,38.9,39.0,9.869,3.218,-14.78,-12.225,-16.043,-13.288,-3.153,27.872,0.0,210.84,,223.0,210.0,-14.07,3.111,-9.501,24.386
11253.5,2.379,0.622,-33.458,3.33,9.533,5.222,37.416,4.873,-25.165,-2.7,0.0,38.9,39.0,9.869,3.218,-14.684,-12.247,-16.034,-13.325,-3.153,27.872,0.0,211.34,,223.0,210.0,-14.084,3.099,-9.522,24.412
11254.0,2.379,0.622,-33.458,3.33,9.533,5.222,37.416,4.873,-25.165,-2.7,0.0,38.9,39.0,9.869,3.218,-14.54,-12.208,-15.937,-13.296,-3.153,27.872,0.0,211.34,,222.0,210.0,-14.072,3.087,-9.505,24.584
11254.5,2.379,0.622,-33.458,3.33,9.533,5.222,37.416,4.873,-25.165,-2.7,0.0,38.9,39.0,9.869,3.218,-14.681,-12.222,-15.977,-13.302,-3.153,27.872,0.0,206.94,,222.0,210.0,-13.995,3.076,-9.494,24.656
11255.0,2.379,0.622,-33.458,3.33,9.533,5.232,37.413,4.88,-25.149,-2.691,0.0,38.946,38.975,9.869,3.218,-14.765,-12.203,-16.008,-13.295,-3.132,27.884,0.0,206.94,,223.0,210.0,-14.046,3.064,-9.498,24.713
11255.5,2.379,0.622,-33.458,3.33,9.533,5.232,37.413,4.88,-25.149,-2.691,0.0,38.9,39.0,9.869,3.218,-14.738,-12.138,-15.937,-13.247,-3.132,27.884,0.0,208.14,,223.0,210.0,-14.068,3.053,-9.517,24.751
11256.0,2.379,0.622,-33.458,3.33,9.533,5.232,37.413,4.88,-25.149,-2.691,0.0,38.9,39.0,9.869,3.218,-14.548,-12.211,-15.972,-13.279,-3.132,27.884,0.0,208.14,,224.0,210.0,-14.015,3.042,-9.515,24.823
11256.5,3.277,0.853,-35.084,3.297,9.661,5.232,37.413,4.88,-25.149,-2.691,0.0,38.9,39.0,9.627,3.199,-14.594,-12.2,-15.949,-13.284,-3.132,27.884,0.0,207.64,,224.0,210.0,-14.002,3.031,-9.514,24.875
11257.0,3.277,0.853,-35.084,3.297,9.661,5.232,37.413,4.88,-25.149,-2.691,0.0,38.9,39.0,9.627,3.199,-14.735,-12.225,-16.04,-13.327,-3.132,27.884,0.0,207.64,,225.0,210.0,-14.007,3.035,-9.506,24.877
11257.5,3.277,0.853,-35.084,3.297,9.661,5.232,37.413,4.88,-25.149,-2.691,0.0,38.9,39.0,9.627,3.199,-14.692,-12.244,-16.073,-13.354,-3.132,27.884,0.0,208.54,,225.0,210.0,-14.082,3.039,-9.484,24.951
11258.0,3.277,0.853,-35.084,3.297,9.661,5.232,37.413,4.88,-25.149,-2.691,0.0,38.9,39.0,9.627,3.199,-14.807,-12.165,-15.99,-13.211,-3.132,27.884,0.0,208.54,,226.0,210.0,-14.091,3.043,-9.5,25.006
11258.5,3.277,0.853,-35.084,3.297,9.661,5.177,37.422,4.876,-25.154,-2.689,0.0,38.953,38.97,9.627,3.199,-14.545,-12.178,-15.892,-13.243,-3.126,27.895,0.0,208.74,,226.0,210.0,-14.043,3.047,-9.488,25.007
11259.0,3.277,0.853,-35.084,3.297,9.661,5.177,37.422,4.876,-25.154,-2.689,0.0,39.0,39.0,9.627,3.199,-14.697,-12.225,-16.046,-13.313,-3.126,27.895,0.0,208.74,,227.0,210.0,-13.965,3.051,-9.505,25.01
11259.5,2.916,0.691,-35.209,3.285,9.655,5.177,37.422,4.876,-25.154,-2.689,0.0,39.0,39.0,9.477,3.328,-14.678,-12.235,-16.055,-13.343,-3.126,27.895,0.0,208.54,,227.0,210.0,-14.07,3.054,-9.504,25.045
11260.0,2.916,0.691,-35.209,3.285,9.655,5.177,37.422,4.876,-25.154,-2.689,0.0,39.0,39.0,9.477,3.328,-14.785,-12.224,-16.037,-13.271,-3.126,27.895,0.0,208.54,,228.0,210.0,-14.078,3.052,-9.52,25.106
11260.5,2.916,0.691,-35.209,3.285,9.655,5.177,37.422,4.876,-25.154,-2.689,0.0,39.0,39.0,9.477,3.328,-14.677,-12.21,-15.984,-13.25,-3.126,27.895,0.0,207.54,,228.0,210.0,-14.079,3.05,-9.521,25.141
11261.0,2.916,0.691,-35.209,3.285,9.655,5.177,37.422,4.876,-25.154,-2.689,0.0,39.0,39.0,9.477,3.328,-14.479,-12.161,-15.886,-13.257,-3.126,27.895,0.0,207.54,,229.0,210.0,-14.03,3.048,-9.511,25.104
11261.5,2.916,0.691,-35.209,3.285,9.655,5.292,37.412,4.876,-25.15,-2.697,0.0,38.939,38.941,9.477,3.328,-14.676,-12.16,-15.951,-13.267,-3.137,27.889,0.0,211.04,,229.0,210.0,-13.946,3.046,-9.498,25.084
11262.0,2.916,0.691,-35.209,3.285,9.655,5.292,37.412,4.876,-25.15,-2.697,0.0,38.9,38.9,9.477,3.328,-14.633,-12.206,-15.981,-13.312,-3.137,27.889,0.0,211.04,,228.0,210.0,-14.014,3.043,-9.497,25.122
11262.5,2.916,0.691,-35.209,3.285,9.655,5.292,37.412,4.876,-25.15,-2.697,0.0,38.9,38.9,9.477,3.328,-14.743,-12.13,-15.919,-13.25,-3.137,27.889,0.0,210.24,,228.0,210.0,-14.033,3.041,-9.519,25.099
11263.0,3.522,0.862,-34.771,3.269,9.617,5.292,37.412,4.876,-25.15,-2.697,0.0,38.9,38.9,9.755,3.319,-14.664,-12.219,-16.052,-13.275,-3.137,27.889,0.0,210.24,,228.0,210.0,-14.01,3.039,-9.511,25.101
11263.5,3.522,0.862,-34.771,3.269,9.617,5.292,37.412,4.876,-25.15,-2.697,0.0,38.9,38.9,9.755,3.319,-14.625,-12.197,-15.978,-13.287,-3.137,27.889,0.0,211.14,,228.0,210.0,-14.052,3.047,-9.516,25.103
11264.0,3.522,0.862,-34.771,3.269,9.617,5.292,37.412,4.876,-25.15,-2.697,0.0,38.9,38.9,9.755,3.319,-14.708,-12.136,-15.922,-13.261,-3.137,27.889,0.0,211.14,,227.0,210.0,-14.022,3.055,-9.514,25.131
11264.5,3.522,0.862,-34.771,3.269,9.617,5.292,37.412,4.876,-25.15,-2.697,0.0,38.9,38.9,9.755,3.319,-14.709,-12.236,-16.085,-13.334,-3.137,27.889,0.0,211.24,,227.0,210.0,-14.007,3.063,-9.523,25.116
11265.0,3.522,0.862,-34.771,3.269,9.617,5.243,37.417,4.866,-25.134,-2.683,0.0,38.946,39.006,9.755,3.319,-14.545,-12.196,-15.999,-13.309,-3.136,27.885,0.0,211.24,,226.0,210.0,-14.091,3.07,-9.504,25.148
11265.5,3.522,0.862,-34.771,3.269,9.617,5.243,37.417,4.866,-25.134,-2.683,0.0,38.9,39.0,9.755,3.319,-14.759,-12.141,-15.958,-13.245,-3.136,27.885,0.0,212.44,,226.0,210.0,-14.012,3.078,-9.516,25.13
11266.0,3.112,0.798,-34.865,3.323,9.564,5.243,37.417,4.866,-25.134,-2.683,0.0,38.9,39.0,9.632,3.381,-14.541,-12.194,-15.929,-13.288,-3.136,27.885,0.0,212.44,,225.0,210.0,-14.026,3.085,-9.53,25.02
11266.5,3.112,0.798,-34.865,3.323,9.564,5.243,37.417,4.866,-25.134,-2.683,0.0,38.9,39.0,9.632,3.381,-14.732,-12.234,-16.072,-13.295,-3.136,27.885,0.0,212.44,,225.0,210.0,-13.988,3.085,-9.516,24.897
11267.0,3.112,0.798,-34.865,3.323,9.564,5.243,37.417,4.866,-25.134,-2.683,0.0,38.9,39.0,9.632,3.381,-14.659,-12.24,-16.042,-13.33,-3.136,27.885,0.0,212.44,,224.0,210.0,-14.083,3.086,-9.512,24.87
11267.5,3.112,0.798,-34.865,3.323,9.564,5.243,37.417,4.866,-25.134,-2.683,0.0,38.9,39.0,9.632,3.381,-14.756,-12.177,-15.967,-13.284,-3.136,27.885,0.0,211.24,,224.0,210.0,-14.068,3.086,-9.515,24.897
11268.0,3.112,0.798,-34.865,3.323,9.564,5.216,37.413,4.858,-25.154,-2.686,0.0,38.942,39.064,9.632,3.381,-14.714,-12.245,-16.067,-13.293,-3.135,27.892,0.0,211.24,,223.0,210.0,-14.046,3.087,-9.508,25.006
11268.5,3.112,0.798,-34.865,3.323,9.564,5.216,37.413,4.858,-25.154,-2.686,0.0,38.9,39.1,9.632,3.381,-14.646,-12.243,-15.984,-13.302,-3.135,27.892,0.0,209.94,,223.0,210.0,-14.08,3.087,-9.509,25.023
11269.0,2.675,0.702,-33.617,3.335,9.64,5.216,37.413,4.858,-25.154,-2.686,0.0,38.9,39.1,9.843,3.206,-14.695,-12.169,-15.948,-13.27,-3.135,27.892,0.0,209.94,,223.0,210.0,-14.044,3.087,-9.511,25.046
11269.5,2.675,0.702,-33.617,3.335,9.64,5.216,37.413,4.858,-25.154,-2.686,0.0,38.9,39.1,9.843,3.206,-14.656,-12.226,-16.044,-13.332,-3.135,27.892,0.0,210.74,,223.0,210.0,-14.02,3.081,-9.509,25.075
11270.0,2.675,0.702,-33.617,3.335,9.64,5.216,37.413,4.858,-25.154,-2.686,0.0,38.9,39.1,9.843,3.206,-14.783,-12.224,-16.015,-13.244,-3.135,27.892,0.0,210.74,,223.0,210.0,-14.065,3.074,-9.516,25.122
11270.5,2.675,0.702,-33.617,3.335,9.64,5.216,37.413,4.858,-25.154,-2.686,0.0,38.9,39.1,9.843,3.206,-14.644,-12.21,-16.036,-13.282,-3.135,27.892,0.0,206.74,,223.0,210.0,-14.066,3.067,-9.502,25.246
11271.0,2.675,0.702,-33.617,3.335,9.64,5.216,37.413,4.858,-25.154,-2.686,0.0,38.9,39.1,9.843,3.206,-14.519,-12.195,-15.929,-13.262,-3.135,27.892,0.0,206.74,,224.0,210.0,-14.043,3.061,-9.512,25.38
11271.5,2.675,0.702,-33.617,3.335,9.64,5.237,37.41,4.872,-25.187,-2.677,0.0,38.942,39.062,9.843,3.206,-14.693,-12.212,-15.988,-13.283,-3.135,27.891,0.0,208.14,,224.0,210.0,-13.976,3.055,-9.513,25.39
11272.0,2.675,0.702,-33.617,3.335,9.64,5.237,37.41,4.872,-25.187,-2.677,0.0,38.9,39.1,9.843,3.206,-14.695,-12.22,-16.051,-13.322,-3.135,27.891,0.0,208.14,,225.0,210.0,-14.044,3.048,-9.497,25.499
11272.5,3.291,0.797,-35.149,3.282,9.584,5.237,37.41,4.872,-25.187,-2.677,0.0,38.9,39.1,9.712,3.359,-14.802,-12.202,-16.031,-13.317,-3.135,27.891,0.0,207.44,,225.0,210.0,-14.072,3.042,-9.517,25.482
11273.0,3.291,0.797,-35.149,3.282,9.584,5.237,37.41,4.872,-25.187,-2.677,0.0,38.9,39.1,9.712,3.359,-14.647,-12.195,-15.975,-13.293,-3.135,27.891,0.0,207.44,,226.0,210.0,-14.088,3.046,-9.509,25.407
11273.5,3.291,0.797,-35.149,3.282,9.584,5.237,37.41,4.872,-25.187,-2.677,0.0,38.9,39.1,9.712,3.359,-14.599,-12.177,-15.936,-13.264,-3.135,27.891,0.0,208.54,,226.0,210.0,-14.027,3.05,-9.514,25.324
11274.0,3.291,0.797,-35.149,3.282,9.584,5.237,37.41,4.872,-25.187,-2.677,0.0,38.9,39.1,9.712,3.359,-14.715,-12.232,-16.07,-13.325,-3.135,27.891,0.0,208.54,,227.0,210.0,-13.994,3.054,-9.497,25.281
11274.5,3.291,0.797,-35.149,3.282,9.584,5.23,37.41,4.86,-25.146,-2.677,0.0,38.937,39.024,9.712,3.359,-14.706,-12.237,-16.054,-13.331,-3.121,27.895,0.0,209.54,,227.0,210.0,-14.085,3.058,-9.506,25.21
11275.0,3.291,0.797,-35.149,3.282,9.584,5.23,37.41,4.86,-25.146,-2.677,0.0,38.9,39.0,9.712,3.359,-14.79,-12.241,-16.136,-13.369,-3.121,27.895,0.0,209.54,,227.0,210.0,-14.082,3.062,-9.517,25.163
11275.5,3.259,0.733,-35.209,3.273,9.639,5.23,37.41,4.86,-25.146,-2.677,0.0,38.9,39.0,9.622,3.244,-14.583,-12.209,-15.999,-13.315,-3.121,27.895,0.0,209.64,,227.0,210.0,-14.134,3.066,-9.517,25.06
11276.0,3.259,0.733,-35.209,3.273,9.639,5.23,37.41,4.86,-25.146,-2.677,0.0,38.9,39.0,9.622,3.244,-14.751,-12.181,-15.819,-13.269,-3.121,27.895,0.0,209.64,,227.0,210.0,-14.027,3.069,-9.536,25.038
11276.5,3.259,0.733,-35.209,3.273,9.639,5.23,37.41,4.86,-25.146,-2.677,0.0,38.9,39.0,9.622,3.244,-14.67,-12.248,-16.0,-13.328,-3.121,27.895,0.0,208.44,,227.0,210.0,-14.005,3.072,-9.514,25.031
11277.0,3.259,0.733,-35.209,3.273,9.639,5.23,37.41,4.86,-25.146,-2.677,0.0,38.9,39.0,9.622,3.244,-14.763,-12.244,-16.087,-13.329,-3.121,27.895,0.0,208.44,,228.0,210.0,-14.061,3.075,-9.52,24.992
11277.5,3.259,0.733,-35.209,3.273,9.639,5.23,37.41,4.86,-25.146,-2.677,0.0,38.9,39.0,9.622,3.244,-14.656,-12.21,-15.957,-13.319,-3.121,27.895,0.0,212.34,,228.0,210.0,-14.106,3.078,-9.52,24.998
11278.0,3.259,0.733,-35.209,3.273,9.639,5.291,37.416,4.861,-25.145,-2.662,0.0,38.941,39.077,9.622,3.244,-14.54,-12.172,-15.925,-13.256,-3.116,27.908,0.0,212.34,,227.0,210.0,-14.035,3.081,-9.509,24.975
11278.5,3.259,0.733,-35.209,3.273,9.639,5.291,37.416,4.861,-25.145,-2.662,0.0,38.9,39.1,9.622,3.244,-14.715,-12.235,-16.054,-13.324,-3.116,27.908,0.0,210.74,,227.0,210.0,-13.973,3.084,-9.495,24.939
11279.0,3.144,0.812,-34.902,3.204,9.645,5.291,37.416,4.861,-25.145,-2.662,0.0,38.9,39.1,9.71,3.412,-14.704,-12.256,-16.064,-13.317,-3.116,27.908,0.0,210.74,,227.0,210.0,-14.082,3.087,-9.534,24.957
11279.5,3.144,0.812,-34.902,3.204,9.645,5.291,37.416,4.861,-25.145,-2.662,0.0,38.9,39.1,9.71,3.412,-14.641,-12.229,-16.03,-13.309,-3.116,27.908,0.0,212.34,,227.0,210.0,-14.085,3.088,-9.499,24.992
11280.0,3.144,0.812,-34.902,3.204,9.645,5.291,37.416,4.861,-25.145,-2.662,0.0,38.9,39.1,9.71,3.412,-14.738,-12.254,-16.101,-13.359,-3.116,27.908,0.0,212.34,,226.0,210.0,-14.052,3.089,-9.519,25.032
11280.5,3.144,0.812,-34.902,3.204,9.645,5.291,37.416,4.861,-25.145,-2.662,0.0,38.9,39.1,9.71,3.412,-14.658,-12.204,-16.007,-13.296,-3.116,27.908,0.0,209.44,,226.0,210.0,-14.113,3.09,-9.514,25.084
11281.0,3.144,0.812,-34.902,3.204,9.645,5.302,37.403,4.863,-25.154,-2.683,0.0,38.939,39.015,9.71,3.412,-14.76,-12.256,-16.071,-13.327,-3.129,27.897,0.0,209.44,,226.0,210.0,-14.041,3.091,-9.525,25.145
11281.5,3.144,0.812,-34.902,3.204,9.645,5.302,37.403,4.863,-25.154,-2.683,0.0,38.9,39.0,9.71,3.412,-14.698,-12.259,-16.051,-13.35,-3.129,27.897,0.0,211.64,,226.0,210.0,-14.103,3.091,-9.519,25.178
11282.0,3.034,0.804,-34.179,3.366,9.621,5.302,37.403,4.863,-25.154,-2.683,0.0,38.9,39.0,9.714,3.137,-14.725,-12.193,-15.976,-13.301,-3.129,27.897,0.0,211.64,,225.0,210.0,-14.089,3.092,-9.532,25.177
11282.5,3.034,0.804,-34.179,3.366,9.621,5.302,37.403,4.863,-25.154,-2.683,0.0,38.9,39.0,9.714,3.137,-14.74,-12.263,-16.091,-13.352,-3.129,27.897,0.0,210.54,,225.0,210.0,-14.049,3.091,-9.522,25.214
11283.0,3.034,0.804,-34.179,3.366,9.621,5.302,37.403,4.863,-25.154,-2.683,0.0,38.9,39.0,9.714,3.137,-14.648,-12.257,-16.057,-13.341,-3.129,27.897,0.0,210.54,,225.0,210.0,-14.112,3.09,-9.533,25.243
11283.5,3.034,0.804,-34.179,3.366,9.621,5.302,37.403,4.863,-25.154,-2.683,0.0,38.9,39.0,9.714,3.137,-14.711,-12.248,-16.111,-13.364,-3.129,27.897,0.0,210.64,,225.0,210.0,-14.076,3.089,-9.518,25.253
11284.0,3.034,0.804,-34.179,3.366,9.621,5.266,37.407,4.865,-25.141,-2.68,0.0,38.944,39.008,9.714,3.137,-14.607,-12.179,-15.962,-13.282,-3.12,27.901,0.0,210.64,,225.0,210.0,-14.109,3.089,-9.491,25.25
11284.5,3.034,0.804,-34.179,3.366,9.621,5.266,37.407,4.865,-25.141,-2.68,0.0,38.9,39.0,9.714,3.137,-14.782,-12.176,-15.989,-13.284,-3.12,27.901,0.0,209.54,,225.0,210.0,-14.008,3.088,-9.52,25.28
11285.0,3.034,0.804,-34.179,3.366,9.621,5.266,37.407,4.865,-25.141,-2.68,0.0,38.9,39.0,9.714,3.137,-14.651,-12.246,-16.064,-13.344,-3.12,27.901,0.0,209.54,,225.0,210.0,-14.058,3.087,-9.507,25.281
11285.5,2.525,0.703,-34.112,3.314,9.563,5.266,37.407,4.865,-25.141,-2.68,0.0,38.9,39.0,9.726,3.217,-14.653,-12.225,-15.998,-13.336,-3.12,27.901,0.0,210.54,,225.0,210.0,-14.076,3.086,-9.506,25.324
11286.0,2.525,0.703,-34.112,3.314,9.563,5.266,37.407,4.865,-25.141,-2.68,0.0,38.9,39.0,9.726,3.217,-14.747,-12.242,-16.09,-13.357,-3.12,27.901,0.0,210.54,,225.0,210.0,-14.053,3.077,-9.524,25.3
11286.5,2.525,0.703,-34.112,3.314,9.563,5.266,37.407,4.865,-25.141,-2.68,0.0,38.9,39.0,9.726,3.217,-14.622,-12.238,-16.049,-13.333,-3.12,27.901,0.0,208.94,,225.0,210.0,-14.109,3.068,-9.516,25.291
11287.0,2.525,0.703,-34.112,3.314,9.563,5.266,37.407,4.865,-25.141,-2.68,0.0,38.9,39.0,9.726,3.217,-14.698,-12.246,-16.089,-13.342,-3.12,27.901,0.0,208.94,,226.0,210.0,-14.06,3.059,-9.501,25.291
11287.5,2.525,0.703,-34.112,3.314,9.563,5.245,37.412,4.856,-25.165,-2.676,0.0,38.945,39.036,9.726,3.217,-14.604,-12.237,-15.999,-13.319,-3.129,27.899,0.0,209.54,,226.0,210.0,-14.094,3.05,-9.519,25.296
11288.0,2.525,0.703,-34.112,3.314,9.563,5.245,37.412,4.856,-25.165,-2.676,0.0,38.9,39.0,9.726,3.217,-14.775,-12.159,-15.956,-13.29,-3.129,27.899,0.0,209.54,,226.0,210.0,-14.04,3.041,-9.5,25.316
11288.5,3.495,0.801,-35.209,3.259,9.639,5.245,37.412,4.856,-25.165,-2.676,0.0,38.9,39.0,9.629,3.265,-14.691,-12.248,-16.057,-13.357,-3.129,27.899,0.0,209.34,,226.0,210.0,-14.045,3.033,-9.495,25.509
11289.0,3.495,0.801,-35.209,3.259,9.639,5.245,37.412,4.856,-25.165,-2.676,0.0,38.9,39.0,9.629,3.265,-14.653,-12.217,-16.027,-13.318,-3.129,27.899,0.0,209.34,,226.0,210.0,-14.088,3.041,-9.512,25.742
11289.5,3.495,0.801,-35.209,3.259,9.639,5.245,37.412,4.856,-25.165,-2.676,0.0,38.9,39.0,9.629,3.265,-14.771,-12.256,-16.107,-13.331,-3.129,27.899,0.0,209.84,,226.0,210.0,-14.054,3.048,-9.502,25.871
11290.0,3.495,0.801,-35.209,3.259,9.639,5.245,37.412,4.856,-25.165,-2.676,0.0,38.9,39.0,9.629,3.265,-14.647,-12.253,-16.059,-13.339,-3.129,27.899,0.0,209.84,,226.0,210.0,-14.116,3.055,-9.519,25.859
11290.5,3.495,0.801,-35.209,3.259,9.639,5.231,37.402,4.845,-25.196,-2.682,0.0,38.938,39.058,9.629,3.265,-14.702,-12.151,-15.932,-13.279,-3.134,27.893,0.0,208.84,,226.0,210.0,-14.074,3.063,-9.503,25.835
11291.0,3.495,0.801,-35.209,3.259,9.639,5.231,37.402,4.845,-25.196,-2.682,0.0,38.9,39.1,9.629,3.265,-14.657,-12.224,-16.046,-13.342,-3.134,27.893,0.0,208.84,,227.0,210.0,-14.016,3.07,-9.488,25.774
11291.5,3.495,0.801,-35.209,3.259,9.639,5.231,37.402,4.845,-25.196,-2.682,0.0,38.9,39.1,9.629,3.265,-14.721,-12.206,-15.998,-13.321,-3.134,27.893,0.0,211.34,,227.0,210.0,-14.067,3.077,-9.505,25.708
11292.0,2.861,0.707,-35.209,3.304,9.736,5.231,37.402,4.845,-25.196,-2.682,0.0,38.9,39.1,9.648,3.219,-14.784,-12.249,-16.123,-13.359,-3.134,27.893,0.0,211.34,,226.0,210.0,-14.061,3.083,-9.483,25.675
11292.5,2.861,0.707,-35.209,3.304,9.736,5.231,37.402,4.845,-25.196,-2.682,0.0,38.9,39.1,9.648,3.219,-14.635,-12.22,-16.024,-13.328,-3.134,27.893,0.0,209.94,,226.0,210.0,-14.129,3.08,-9.486,25.71
11293.0,2.861,0.707,-35.209,3.304,9.736,5.231,37.402,4.845,-25.196,-2.682,0.0,38.9,39.1,9.648,3.219,-14.734,-12.187,-15.944,-13.283,-3.134,27.893,0.0,209.94,,226.0,210.0,-14.052,3.076,-9.498,25.688
11293.5,2.861,0.707,-35.209,3.304,9.736,5.231,37.402,4.845,-25.196,-2.682,0.0,38.9,39.1,9.648,3.219,-14.662,-12.25,-15.999,-13.28,-3.134,27.893,0.0,212.44,,226.0,210.0,-14.037,3.073,-9.487,25.678
11294.0,2.861,0.707,-35.209,3.304,9.736,5.228,37.395,4.863,-25.172,-2.663,0.0,38.941,39.116,9.648,3.219,-14.634,-12.211,-16.025,-13.312,-3.117,27.903,0.0,212.44,,225.0,210.0,-14.048,3.069,-9.485,25.658
11294.5,2.861,0.707,-35.209,3.304,9.736,5.228,37.395,4.863,-25.172,-2.663,0.0,38.9,39.1,9.648,3.219,-14.724,-12.252,-16.105,-13.343,-3.117,27.903,0.0,211.54,,225.0,210.0,-14.045,3.066,-9.491,25.636
11295.0,2.79,0.724,-33.596,3.26,9.547,5.228,37.395,4.863,-25.172,-2.663,0.0,38.9,39.1,9.849,3.208,-14.642,-12.189,-15.925,-13.207,-3.117,27.903,0.0,211.54,,224.0,210.0,-14.106,3.062,-9.489,25.641
11295.5,2.79,0.724,-33.596,3.26,9.547,5.228,37.395,4.863,-25.172,-2.663,0.0,38.9,39.1,9.849,3.208,-14.654,-12.108,-15.836,-13.217,-3.117,27.903,0.0,211.94,,224.0,210.0,-13.991,3.058,-9.481,25.643
11296.0,2.79,0.724,-33.596,3.26,9.547,5.228,37.395,4.863,-25.172,-2.663,0.0,38.9,39.1,9.849,3.208,-14.665,-12.221,-16.038,-13.299,-3.117,27.903,0.0,211.94,,223.0,210.0,-13.954,3.054,-9.466,25.648
11296.5,2.79,0.724,-33.596,3.26,9.547,5.228,37.395,4.863,-25.172,-2.663,0.0,38.9,39.1,9.849,3.208,-14.728,-12.23,-16.044,-13.286,-3.117,27.903,0.0,209.34,,223.0,210.0,-14.056,3.049,-9.489,25.764
