t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11297.0,2.79,0.724,-33.596,3.26,9.547,5.226,37.404,4.866,-25.183,-2.667,0.0,38.937,39.105,9.849,3.208,-14.688,-12.241,-16.071,-13.339,-3.115,27.9,0.0,209.34,,223.0,210.0,-14.072,3.045,-9.479,25.872
11297.5,2.79,0.724,-33.596,3.26,9.547,5.226,37.404,4.866,-25.183,-2.667,0.0,38.9,39.1,9.849,3.208,-14.744,-12.253,-16.085,-13.342,-3.115,27.9,0.0,209.84,,223.0,210.0,-14.085,3.041,-9.465,26.008
11298.0,2.79,0.724,-33.596,3.26,9.547,5.226,37.404,4.866,-25.183,-2.667,0.0,38.9,39.1,9.849,3.208,-14.672,-12.213,-16.02,-13.328,-3.115,27.9,0.0,209.84,,223.0,210.0,-14.106,3.037,-9.482,25.996
11298.5,3.286,0.78,-35.209,3.337,9.669,5.226,37.404,4.866,-25.183,-2.667,0.0,38.9,39.1,9.659,3.215,-14.736,-12.091,-15.89,-13.245,-3.115,27.9,0.0,209.04,,223.0,210.0,-14.058,3.033,-9.477,25.939
11299.0,3.286,0.78,-35.209,3.337,9.669,5.226,37.404,4.866,-25.183,-2.667,0.0,38.9,39.1,9.659,3.215,-14.707,-12.248,-16.063,-13.329,-3.115,27.9,0.0,209.04,,223.0,210.0,-14.087,3.041,-9.476,25.922
11299.5,3.286,0.78,-35.209,3.337,9.669,5.226,37.404,4.866,-25.183,-2.667,0.0,38.9,39.1,9.659,3.215,-14.707,-12.248,-16.063,-13.329,-3.115,27.9,0.0,207.94,,223.0,210.0,-14.087,3.041,-9.484,25.894
11300.0,3.286,0.78,-35.209,3.337,9.669,5.226,37.404,4.866,-25.183,-2.667,0.0,38.9,39.1,9.659,3.215,-14.744,-12.244,-16.099,-13.375,-3.115,27.9,0.0,207.94,,224.0,210.0,-14.087,3.045,-9.484,25.894
11300.5,3.286,0.78,-35.209,3.337,9.669,5.231,37.395,4.875,-25.152,-2.678,0.0,38.95,38.998,9.659,3.215,-14.617,-12.194,-15.947,-13.306,-3.126,27.9,0.0,207.94,,224.0,210.0,-14.116,3.049,-9.472,25.739
11301.0,3.286,0.78,-35.209,3.337,9.669,5.231,37.395,4.875,-25.152,-2.678,0.0,39.0,39.0,9.659,3.215,-14.636,-12.152,-15.898,-13.286,-3.126,27.9,0.0,207.94,,225.0,210.0,-14.016,3.053,-9.482,25.701
11301.5,3.456,0.783,-35.209,3.25,9.677,5.231,37.395,4.875,-25.152,-2.678,0.0,39.0,39.0,9.595,3.274,-14.711,-12.22,-16.05,-13.348,-3.126,27.9,0.0,207.84,,225.0,210.0,-13.993,3.057,-9.477,25.685
11302.0,3.456,0.783,-35.209,3.25,9.677,5.231,37.395,4.875,-25.152,-2.678,0.0,39.0,39.0,9.595,3.274,-14.659,-12.252,-16.045,-13.348,-3.126,27.9,0.0,207.84,,226.0,210.0,-14.082,3.063,-9.48,25.606
11302.5,3.456,0.783,-35.209,3.25,9.677,5.231,37.395,4.875,-25.152,-2.678,0.0,39.0,39.0,9.595,3.274,-14.767,-12.201,-15.997,-13.285,-3.126,27.9,0.0,206.84,,226.0,210.0,-14.076,3.07,-9.477,25.532
11303.0,3.456,0.783,-35.209,3.25,9.677,5.231,37.395,4.875,-25.152,-2.678,0.0,39.0,39.0,9.595,3.274,-14.602,-12.227,-15.972,-13.301,-3.126,27.9,0.0,206.84,,227.0,210.0,-14.063,3.076,-9.474,25.511
11303.5,3.456,0.783,-35.209,3.25,9.677,5.241,37.394,4.84,-25.207,-2.665,0.0,38.936,38.983,9.595,3.274,-14.665,-12.234,-16.006,-13.318,-3.12,27.899,0.0,209.44,,227.0,210.0,-14.025,3.082,-9.451,25.485
11304.0,3.456,0.783,-35.209,3.25,9.677,5.241,37.394,4.84,-25.207,-2.665,0.0,38.9,39.0,9.595,3.274,-14.721,-12.242,-16.095,-13.357,-3.12,27.899,0.0,209.44,,227.0,210.0,-14.056,3.088,-9.496,25.493
11304.5,3.456,0.783,-35.209,3.25,9.677,5.241,37.394,4.84,-25.207,-2.665,0.0,38.9,39.0,9.595,3.274,-14.807,-12.235,-16.045,-13.348,-3.12,27.899,0.0,209.44,,227.0,210.0,-14.104,3.094,-9.469,25.441
11305.0,3.287,0.792,-34.9,3.277,9.58,5.241,37.394,4.84,-25.207,-2.665,0.0,38.9,39.0,9.72,3.334,-14.721,-12.27,-16.085,-13.269,-3.12,27.899,0.0,209.44,,227.0,210.0,-14.109,3.1,-9.474,25.384
11305.5,3.287,0.792,-34.9,3.277,9.58,5.241,37.394,4.84,-25.207,-2.665,0.0,38.9,39.0,9.72,3.334,-14.542,-12.167,-15.976,-13.248,-3.12,27.899,0.0,209.84,,227.0,210.0,-14.086,3.103,-9.475,25.258
11306.0,3.287,0.792,-34.9,3.277,9.58,5.241,37.394,4.84,-25.207,-2.665,0.0,38.9,39.0,9.72,3.334,-14.687,-12.232,-16.012,-13.315,-3.12,27.899,0.0,209.84,,227.0,210.0,-13.983,3.106,-9.483,25.206
11306.5,3.287,0.792,-34.9,3.277,9.58,5.241,37.394,4.84,-25.207,-2.665,0.0,38.9,39.0,9.72,3.334,-14.76,-12.245,-16.089,-13.353,-3.12,27.899,0.0,211.54,,227.0,210.0,-14.062,3.109,-9.477,25.113
11307.0,3.287,0.792,-34.9,3.277,9.58,5.25,37.386,4.854,-25.182,-2.662,0.0,38.948,38.997,9.72,3.334,-14.801,-12.222,-16.031,-13.343,-3.121,27.899,0.0,211.54,,226.0,210.0,-14.112,3.112,-9.481,25.017
11307.5,3.287,0.792,-34.9,3.277,9.58,5.25,37.386,4.854,-25.182,-2.662,0.0,38.9,39.0,9.72,3.334,-14.774,-12.236,-16.093,-13.305,-3.121,27.899,0.0,211.94,,226.0,210.0,-14.099,3.115,-9.478,24.997
11308.0,3.022,0.797,-34.706,3.289,9.612,5.25,37.386,4.854,-25.182,-2.662,0.0,38.9,39.0,9.69,3.381,-14.586,-12.266,-16.014,-13.336,-3.121,27.899,0.0,211.94,,225.0,210.0,-14.102,3.118,-9.491,24.96
11308.5,3.022,0.797,-34.706,3.289,9.612,5.25,37.386,4.854,-25.182,-2.662,0.0,38.9,39.0,9.69,3.381,-14.571,-12.219,-15.964,-13.3,-3.121,27.899,0.0,211.64,,225.0,210.0,-14.05,3.116,-9.488,24.947
11309.0,3.022,0.797,-34.706,3.289,9.612,5.25,37.386,4.854,-25.182,-2.662,0.0,38.9,39.0,9.69,3.381,-14.722,-12.24,-16.074,-13.348,-3.121,27.899,0.0,211.64,,224.0,210.0,-14.014,3.115,-9.482,24.951
11309.5,3.022,0.797,-34.706,3.289,9.612,5.25,37.386,4.854,-25.182,-2.662,0.0,38.9,39.0,9.69,3.381,-14.755,-12.254,-16.077,-13.362,-3.121,27.899,0.0,210.34,,224.0,210.0,-14.096,3.113,-9.487,24.982
11310.0,3.022,0.797,-34.706,3.289,9.612,5.222,37.397,4.857,-25.187,-2.67,0.0,38.937,39.042,9.69,3.381,-14.668,-12.232,-16.037,-13.308,-3.125,27.9,0.0,210.34,,224.0,210.0,-14.112,3.112,-9.478,24.996
11310.5,3.022,0.797,-34.706,3.289,9.612,5.222,37.397,4.857,-25.187,-2.67,0.0,38.9,39.0,9.69,3.381,-14.656,-12.24,-15.987,-13.322,-3.125,27.9,0.0,210.64,,224.0,210.0,-14.061,3.11,-9.49,24.99
11311.0,3.022,0.797,-34.706,3.289,9.612,5.222,37.397,4.857,-25.187,-2.67,0.0,38.9,39.0,9.69,3.381,-14.75,-12.239,-16.048,-13.348,-3.125,27.9,0.0,210.64,,224.0,210.0,-14.051,3.109,-9.458,25.013
11311.5,3.23,0.819,-34.699,3.275,9.546,5.222,37.397,4.857,-25.187,-2.67,0.0,38.9,39.0,9.744,3.355,-14.701,-12.225,-16.032,-13.32,-3.125,27.9,0.0,211.04,,224.0,210.0,-14.096,3.107,-9.467,24.976
11312.0,3.23,0.819,-34.699,3.275,9.546,5.222,37.397,4.857,-25.187,-2.67,0.0,38.9,39.0,9.744,3.355,-14.782,-12.263,-16.116,-13.367,-3.125,27.9,0.0,211.04,,223.0,210.0,-14.07,3.109,-9.489,24.979
11312.5,3.23,0.819,-34.699,3.275,9.546,5.222,37.397,4.857,-25.187,-2.67,0.0,38.9,39.0,9.744,3.355,-14.753,-12.247,-16.052,-13.367,-3.125,27.9,0.0,210.74,,223.0,210.0,-14.132,3.111,-9.493,24.888
11313.0,3.23,0.819,-34.699,3.275,9.546,5.222,37.397,4.857,-25.187,-2.67,0.0,38.9,39.0,9.744,3.355,-14.786,-12.175,-15.986,-13.303,-3.125,27.9,0.0,210.74,,223.0,210.0,-14.105,3.113,-9.486,24.822
11313.5,3.23,0.819,-34.699,3.275,9.546,5.207,37.394,4.853,-25.204,-2.683,0.0,38.945,39.007,9.744,3.355,-14.725,-12.258,-16.102,-13.385,-3.13,27.905,0.0,209.54,,223.0,210.0,-14.062,3.115,-9.491,24.739
11314.0,3.23,0.819,-34.699,3.275,9.546,5.207,37.394,4.853,-25.204,-2.683,0.0,38.9,39.0,9.744,3.355,-14.791,-12.27,-16.127,-13.37,-3.13,27.905,0.0,209.54,,223.0,210.0,-14.117,3.117,-9.494,24.685
11314.5,2.785,0.729,-33.724,3.313,9.563,5.207,37.394,4.853,-25.204,-2.683,0.0,38.9,39.0,9.829,3.203,-14.684,-12.25,-16.087,-13.379,-3.13,27.905,0.0,209.04,,223.0,210.0,-14.14,3.119,-9.485,24.656
11315.0,2.785,0.729,-33.724,3.313,9.563,5.207,37.394,4.853,-25.204,-2.683,0.0,38.9,39.0,9.829,3.203,-14.648,-12.212,-15.951,-13.291,-3.13,27.905,0.0,209.04,,223.0,210.0,-14.1,3.113,-9.501,24.634
11315.5,2.785,0.729,-33.724,3.313,9.563,5.207,37.394,4.853,-25.204,-2.683,0.0,38.9,39.0,9.829,3.203,-14.73,-12.256,-16.073,-13.337,-3.13,27.905,0.0,208.84,,223.0,210.0,-14.025,3.108,-9.495,24.629
11316.0,2.785,0.729,-33.724,3.313,9.563,5.207,37.394,4.853,-25.204,-2.683,0.0,38.9,39.0,9.829,3.203,-14.686,-12.266,-16.034,-13.349,-3.13,27.905,0.0,208.84,,224.0,210.0,-14.099,3.103,-9.485,24.708
11316.5,2.785,0.729,-33.724,3.313,9.563,5.206,37.39,4.858,-25.186,-2.687,0.0,38.948,39.04,9.829,3.203,-14.734,-12.25,-16.04,-13.366,-3.119,27.912,0.0,207.84,,224.0,210.0,-14.084,3.098,-9.486,24.727
11317.0,2.785,0.729,-33.724,3.313,9.563,5.206,37.39,4.858,-25.186,-2.687,0.0,38.9,39.0,9.829,3.203,-14.754,-12.276,-16.118,-13.372,-3.119,27.912,0.0,207.84,,225.0,210.0,-14.098,3.093,-9.486,24.786
11317.5,2.785,0.729,-33.724,3.313,9.563,5.206,37.39,4.858,-25.186,-2.687,0.0,38.9,39.0,9.829,3.203,-14.75,-12.228,-15.981,-13.327,-3.119,27.912,0.0,207.74,,225.0,210.0,-14.13,3.087,-9.487,24.841
11318.0,3.362,0.853,-34.974,3.27,9.633,5.206,37.39,4.858,-25.186,-2.687,0.0,38.9,39.0,9.714,3.411,-14.724,-12.27,-16.076,-13.316,-3.119,27.912,0.0,207.74,,226.0,210.0,-14.071,3.083,-9.486,24.947
11318.5,3.362,0.853,-34.974,3.27,9.633,5.206,37.39,4.858,-25.186,-2.687,0.0,38.9,39.0,9.714,3.411,-14.663,-12.246,-16.043,-13.368,-3.119,27.912,0.0,207.74,,226.0,210.0,-14.096,3.087,-9.504,24.965
11319.0,3.362,0.853,-34.974,3.27,9.633,5.206,37.39,4.858,-25.186,-2.687,0.0,38.9,39.0,9.714,3.411,-14.8,-12.259,-16.053,-13.374,-3.119,27.912,0.0,207.74,,227.0,210.0,-14.08,3.092,-9.494,24.974
11319.5,3.362,0.853,-34.974,3.27,9.633,5.206,37.39,4.858,-25.186,-2.687,0.0,38.9,39.0,9.714,3.411,-14.744,-12.274,-16.107,-13.399,-3.119,27.912,0.0,210.04,,227.0,210.0,-14.121,3.096,-9.503,24.98
11320.0,3.362,0.853,-34.974,3.27,9.633,5.223,37.399,4.868,-25.178,-2.662,0.0,38.953,39.039,9.714,3.411,-14.728,-12.202,-15.953,-13.338,-3.098,27.914,0.0,210.04,,227.0,210.0,-14.131,3.1,-9.491,25.049
11320.5,3.362,0.853,-34.974,3.27,9.633,5.223,37.399,4.868,-25.178,-2.662,0.0,39.0,39.0,9.714,3.411,-14.725,-12.233,-15.987,-13.31,-3.098,27.914,0.0,209.84,,227.0,210.0,-14.055,3.105,-9.475,25.067
11321.0,2.905,0.8,-33.84,3.317,9.575,5.223,37.399,4.868,-25.178,-2.662,0.0,39.0,39.0,9.723,3.185,-14.768,-12.265,-16.078,-13.361,-3.098,27.914,0.0,209.84,,227.0,210.0,-14.064,3.109,-9.501,25.091
11321.5,2.905,0.8,-33.84,3.317,9.575,5.223,37.399,4.868,-25.178,-2.662,0.0,39.0,39.0,9.723,3.185,-14.778,-12.26,-16.105,-13.392,-3.098,27.914,0.0,209.54,,227.0,210.0,-14.118,3.106,-9.503,25.116
11322.0,2.905,0.8,-33.84,3.317,9.575,5.223,37.399,4.868,-25.178,-2.662,0.0,39.0,39.0,9.723,3.185,-14.761,-12.218,-15.999,-13.332,-3.098,27.914,0.0,209.54,,227.0,210.0,-14.134,3.102,-9.494,25.119
11322.5,2.905,0.8,-33.84,3.317,9.575,5.223,37.399,4.868,-25.178,-2.662,0.0,39.0,39.0,9.723,3.185,-14.743,-12.192,-15.983,-13.297,-3.098,27.914,0.0,211.44,,227.0,210.0,-14.077,3.099,-9.5,25.034
11323.0,2.905,0.8,-33.84,3.317,9.575,5.214,37.403,4.86,-25.218,-2.646,0.0,38.959,39.157,9.723,3.185,-14.583,-12.243,-16.013,-13.36,-3.089,27.922,0.0,211.44,,226.0,210.0,-14.054,3.096,-9.472,25.031
11323.5,2.905,0.8,-33.84,3.317,9.575,5.214,37.403,4.86,-25.218,-2.646,0.0,39.0,39.2,9.723,3.185,-14.7,-12.236,-16.002,-13.352,-3.089,27.922,0.0,211.64,,226.0,210.0,-14.05,3.093,-9.491,24.993
11324.0,2.991,0.705,-35.209,3.254,9.626,5.214,37.403,4.86,-25.218,-2.646,0.0,39.0,39.2,9.637,3.328,-14.775,-12.27,-16.103,-13.378,-3.089,27.922,0.0,211.64,,225.0,210.0,-14.073,3.09,-9.487,24.994
11324.5,2.991,0.705,-35.209,3.254,9.626,5.214,37.403,4.86,-25.218,-2.646,0.0,39.0,39.2,9.637,3.328,-14.803,-12.182,-16.008,-13.319,-3.089,27.922,0.0,211.44,,225.0,210.0,-14.131,3.088,-9.499,25.002
11325.0,2.991,0.705,-35.209,3.254,9.626,5.214,37.403,4.86,-25.218,-2.646,0.0,39.0,39.2,9.637,3.328,-14.637,-12.27,-16.063,-13.312,-3.089,27.922,0.0,211.44,,224.0,210.0,-14.078,3.086,-9.491,25.044
11325.5,2.991,0.705,-35.209,3.254,9.626,5.214,37.403,4.86,-25.218,-2.646,0.0,39.0,39.2,9.637,3.328,-14.667,-12.245,-15.999,-13.328,-3.089,27.922,0.0,210.84,,224.0,210.0,-14.071,3.085,-9.488,25.05
11326.0,2.991,0.705,-35.209,3.254,9.626,5.214,37.403,4.86,-25.218,-2.646,0.0,39.0,39.2,9.637,3.328,-14.768,-12.273,-16.104,-13.368,-3.089,27.922,0.0,210.84,,224.0,210.0,-14.06,3.083,-9.479,24.98
11326.5,2.991,0.705,-35.209,3.254,9.626,5.211,37.399,4.839,-25.2,-2.665,0.0,38.96,39.07,9.637,3.328,-14.729,-12.262,-16.117,-13.4,-3.095,27.92,0.0,211.04,,224.0,210.0,-14.128,3.082,-9.485,24.98
11327.0,2.991,0.705,-35.209,3.254,9.626,5.211,37.399,4.839,-25.2,-2.665,0.0,39.0,39.1,9.637,3.328,-14.831,-12.248,-16.079,-13.327,-3.095,27.92,0.0,211.04,,223.0,210.0,-14.127,3.08,-9.487,24.928
11327.5,2.944,0.708,-35.209,3.255,9.643,5.211,37.399,4.839,-25.2,-2.665,0.0,39.0,39.1,9.485,3.206,-14.638,-12.283,-16.072,-13.367,-3.095,27.92,0.0,210.94,,223.0,210.0,-14.121,3.079,-9.494,24.942
11328.0,2.944,0.708,-35.209,3.255,9.643,5.211,37.399,4.839,-25.2,-2.665,0.0,39.0,39.1,9.485,3.206,-14.597,-12.226,-15.973,-13.324,-3.095,27.92,0.0,210.94,,223.0,210.0,-14.09,3.077,-9.476,24.949
11328.5,2.944,0.708,-35.209,3.255,9.643,5.211,37.399,4.839,-25.2,-2.665,0.0,39.0,39.1,9.485,3.206,-14.712,-12.279,-16.106,-13.381,-3.095,27.92,0.0,210.74,,223.0,210.0,-14.03,3.074,-9.501,24.97
11329.0,2.944,0.708,-35.209,3.255,9.643,5.211,37.399,4.839,-25.2,-2.665,0.0,39.0,39.1,9.485,3.206,-14.815,-12.267,-16.148,-13.391,-3.095,27.92,0.0,210.74,,223.0,210.0,-14.119,3.072,-9.49,25.017
11329.5,2.944,0.708,-35.209,3.255,9.643,5.19,37.393,4.848,-25.173,-2.66,0.0,38.965,39.067,9.485,3.206,-14.688,-12.269,-16.096,-13.34,-3.098,27.918,0.0,207.54,,223.0,210.0,-14.155,3.07,-9.5,25.037
11330.0,2.944,0.708,-35.209,3.255,9.643,5.19,37.393,4.848,-25.173,-2.66,0.0,39.0,39.1,9.485,3.206,-14.547,-12.232,-15.853,-13.299,-3.098,27.918,0.0,207.54,,224.0,210.0,-14.098,3.068,-9.504,25.109
11330.5,3.314,0.798,-35.209,3.194,9.66,5.19,37.393,4.848,-25.173,-2.66,0.0,39.0,39.1,9.476,3.307,-14.69,-12.238,-16.025,-13.337,-3.098,27.918,0.0,207.14,,224.0,210.0,-13.983,3.066,-9.467,25.16
11331.0,3.314,0.798,-35.209,3.194,9.66,5.19,37.393,4.848,-25.173,-2.66,0.0,39.0,39.1,9.476,3.307,-14.702,-12.265,-16.102,-13.369,-3.098,27.918,0.0,207.14,,225.0,210.0,-14.072,3.07,-9.501,25.196
11331.5,3.314,0.798,-35.209,3.194,9.66,5.19,37.393,4.848,-25.173,-2.66,0.0,39.0,39.1,9.476,3.307,-14.782,-12.275,-16.143,-13.408,-3.098,27.918,0.0,206.84,,225.0,210.0,-14.109,3.074,-9.483,25.326
11332.0,3.314,0.798,-35.209,3.194,9.66,5.19,37.393,4.848,-25.173,-2.66,0.0,39.0,39.1,9.476,3.307,-14.635,-12.239,-16.06,-13.358,-3.098,27.918,0.0,206.84,,226.0,210.0,-14.152,3.078,-9.496,25.383
11332.5,3.314,0.798,-35.209,3.194,9.66,5.19,37.393,4.848,-25.173,-2.66,0.0,39.0,39.1,9.476,3.307,-14.807,-12.212,-16.025,-13.328,-3.098,27.918,0.0,208.04,,226.0,210.0,-14.073,3.082,-9.493,25.411
11333.0,3.314,0.798,-35.209,3.194,9.66,5.246,37.388,4.856,-25.186,-2.649,0.0,38.973,39.08,9.476,3.307,-14.658,-12.257,-16.057,-13.371,-3.084,27.928,0.0,208.04,,227.0,210.0,-14.093,3.086,-9.482,25.451
11333.5,3.314,0.798,-35.209,3.194,9.66,5.246,37.388,4.856,-25.186,-2.649,0.0,39.0,39.1,9.476,3.307,-14.625,-12.245,-16.037,-13.344,-3.084,27.928,0.0,208.24,,227.0,210.0,-14.086,3.089,-9.507,25.493
11334.0,3.243,0.742,-35.209,3.265,9.632,5.246,37.388,4.856,-25.186,-2.649,0.0,39.0,39.1,9.612,3.257,-14.787,-12.292,-16.104,-13.354,-3.084,27.928,0.0,208.24,,228.0,210.0,-14.062,3.093,-9.492,25.641
11334.5,3.243,0.742,-35.209,3.265,9.632,5.246,37.388,4.856,-25.186,-2.649,0.0,39.0,39.1,9.612,3.257,-14.724,-12.288,-16.097,-13.411,-3.084,27.928,0.0,207.94,,228.0,210.0,-14.134,3.096,-9.505,25.658
11335.0,3.243,0.742,-35.209,3.265,9.632,5.246,37.388,4.856,-25.186,-2.649,0.0,39.0,39.1,9.612,3.257,-14.801,-12.245,-15.971,-13.362,-3.084,27.928,0.0,207.94,,229.0,210.0,-14.13,3.098,-9.513,25.658
11335.5,3.243,0.742,-35.209,3.265,9.632,5.246,37.388,4.856,-25.186,-2.649,0.0,39.0,39.1,9.612,3.257,-14.645,-12.245,-16.056,-13.357,-3.084,27.928,0.0,210.84,,229.0,210.0,-14.095,3.1,-9.503,25.65
11336.0,3.243,0.742,-35.209,3.265,9.632,5.249,37.386,4.829,-25.232,-2.657,0.0,38.96,39.066,9.612,3.257,-14.785,-12.207,-16.014,-13.315,-3.098,27.912,0.0,210.84,,229.0,210.0,-14.076,3.103,-9.48,25.635
11336.5,3.243,0.742,-35.209,3.265,9.632,5.249,37.386,4.829,-25.232,-2.657,0.0,39.0,39.1,9.612,3.257,-14.735,-12.29,-16.106,-13.383,-3.098,27.912,0.0,211.24,,229.0,210.0,-14.08,3.105,-9.502,25.641
11337.0,3.251,0.885,-33.709,3.309,9.609,5.249,37.386,4.829,-25.232,-2.657,0.0,39.0,39.1,9.778,3.242,-14.661,-12.248,-16.056,-13.357,-3.098,27.912,0.0,211.24,,228.0,210.0,-14.129,3.107,-9.49,25.607
11337.5,3.251,0.885,-33.709,3.309,9.609,5.249,37.386,4.829,-25.232,-2.657,0.0,39.0,39.1,9.778,3.242,-14.794,-12.21,-16.02,-13.329,-3.098,27.912,0.0,211.14,,228.0,210.0,-14.08,3.11,-9.496,25.532
11338.0,3.251,0.885,-33.709,3.309,9.609,5.249,37.386,4.829,-25.232,-2.657,0.0,39.0,39.1,9.778,3.242,-14.727,-12.272,-16.11,-13.396,-3.098,27.912,0.0,211.14,,227.0,210.0,-14.088,3.112,-9.504,25.47
11338.5,3.251,0.885,-33.709,3.309,9.609,5.249,37.386,4.829,-25.232,-2.657,0.0,39.0,39.1,9.778,3.242,-14.652,-12.241,-16.036,-13.36,-3.098,27.912,0.0,212.94,,227.0,210.0,-14.126,3.114,-9.504,25.4
11339.0,3.251,0.885,-33.709,3.309,9.609,5.248,37.389,4.854,-25.205,-2.664,0.0,38.97,39.079,9.778,3.242,-14.705,-12.261,-16.103,-13.387,-3.105,27.907,0.0,212.94,,226.0,210.0,-14.072,3.116,-9.501,25.326
11339.5,3.251,0.885,-33.709,3.309,9.609,5.248,37.389,4.854,-25.205,-2.664,0.0,39.0,39.1,9.778,3.242,-14.742,-12.238,-16.049,-13.338,-3.105,27.907,0.0,212.54,,226.0,210.0,-14.114,3.119,-9.503,25.318
11340.0,3.251,0.885,-33.709,3.309,9.609,5.248,37.389,4.854,-25.205,-2.664,0.0,39.0,39.1,9.778,3.242,-14.771,-12.279,-16.121,-13.35,-3.105,27.907,0.0,212.54,,225.0,210.0,-14.092,3.121,-9.507,25.283
11340.5,3.429,0.817,-35.209,3.272,9.559,5.248,37.389,4.854,-25.205,-2.664,0.0,39.0,39.1,9.704,3.329,-14.659,-12.27,-16.086,-13.362,-3.105,27.907,0.0,212.74,,225.0,210.0,-14.13,3.123,-9.495,25.258
11341.0,3.429,0.817,-35.209,3.272,9.559,5.248,37.389,4.854,-25.205,-2.664,0.0,39.0,39.1,9.704,3.329,-14.813,-12.197,-16.023,-13.346,-3.105,27.907,0.0,212.74,,224.0,210.0,-14.094,3.128,-9.51,25.24
11341.5,3.429,0.817,-35.209,3.272,9.559,5.248,37.389,4.854,-25.205,-2.664,0.0,39.0,39.1,9.704,3.329,-14.732,-12.296,-16.125,-13.397,-3.105,27.907,0.0,211.84,,224.0,210.0,-14.095,3.133,-9.502,25.113
11342.0,3.429,0.817,-35.209,3.272,9.559,5.248,37.389,4.854,-25.205,-2.664,0.0,39.0,39.1,9.704,3.329,-14.664,-12.266,-16.043,-13.372,-3.105,27.907,0.0,211.84,,223.0,210.0,-14.138,3.138,-9.518,25.079
11342.5,3.429,0.817,-35.209,3.272,9.559,5.224,37.399,4.849,-25.199,-2.66,0.0,38.974,39.071,9.704,3.329,-14.727,-12.276,-16.109,-13.388,-3.107,27.914,0.0,208.14,,223.0,210.0,-14.086,3.143,-9.489,25.06
11343.0,3.429,0.817,-35.209,3.272,9.559,5.224,37.399,4.849,-25.199,-2.66,0.0,39.0,39.1,9.704,3.329,-14.697,-12.251,-16.054,-13.353,-3.107,27.914,0.0,208.14,,224.0,210.0,-14.125,3.147,-9.511,25.017
11343.5,2.845,0.669,-35.209,3.235,9.718,5.224,37.399,4.849,-25.199,-2.66,0.0,39.0,39.1,9.639,3.303,-14.798,-12.302,-16.117,-13.357,-3.107,27.914,0.0,208.94,,224.0,210.0,-14.088,3.152,-9.521,24.954
11344.0,2.845,0.669,-35.209,3.235,9.718,5.224,37.399,4.849,-25.199,-2.66,0.0,39.0,39.1,9.639,3.303,-14.698,-12.266,-16.097,-13.382,-3.107,27.914,0.0,208.94,,225.0,210.0,-14.144,3.147,-9.5,24.908
11344.5,2.845,0.669,-35.209,3.235,9.718,5.224,37.399,4.849,-25.199,-2.66,0.0,39.0,39.1,9.639,3.303,-14.772,-12.212,-15.986,-13.352,-3.107,27.914,0.0,208.94,,225.0,210.0,-14.111,3.142,-9.505,24.87
11345.0,2.845,0.669,-35.209,3.235,9.718,5.224,37.399,4.849,-25.199,-2.66,0.0,39.0,39.1,9.639,3.303,-14.77,-12.274,-16.141,-13.388,-3.107,27.914,0.0,208.94,,226.0,210.0,-14.081,3.137,-9.509,24.834
11345.5,2.845,0.669,-35.209,3.235,9.718,5.216,37.393,4.841,-25.216,-2.669,0.0,38.982,39.14,9.639,3.303,-14.648,-12.27,-16.071,-13.362,-3.114,27.915,0.0,207.84,,226.0,210.0,-14.143,3.132,-9.503,24.886
11346.0,2.845,0.669,-35.209,3.235,9.718,5.216,37.393,4.841,-25.216,-2.669,0.0,39.0,39.1,9.639,3.303,-14.726,-12.284,-16.122,-13.391,-3.114,27.915,0.0,207.84,,227.0,210.0,-14.088,3.128,-9.51,24.95
11346.5,2.845,0.669,-35.209,3.235,9.718,5.216,37.393,4.841,-25.216,-2.669,0.0,39.0,39.1,9.639,3.303,-14.672,-12.236,-16.034,-13.353,-3.114,27.915,0.0,207.94,,227.0,210.0,-14.131,3.123,-9.503,24.99
11347.0,2.971,0.803,-33.639,3.301,9.591,5.216,37.393,4.841,-25.216,-2.669,0.0,39.0,39.1,9.79,3.262,-14.805,-12.282,-16.093,-13.331,-3.114,27.915,0.0,207.94,,228.0,210.0,-14.074,3.118,-9.503,25.011
11347.5,2.971,0.803,-33.639,3.301,9.591,5.216,37.393,4.841,-25.216,-2.669,0.0,39.0,39.1,9.79,3.262,-14.658,-12.292,-16.089,-13.377,-3.114,27.915,0.0,207.84,,228.0,210.0,-14.128,3.116,-9.513,25.052
11348.0,2.971,0.803,-33.639,3.301,9.591,5.216,37.393,4.841,-25.216,-2.669,0.0,39.0,39.1,9.79,3.262,-14.699,-12.228,-16.019,-13.344,-3.114,27.915,0.0,207.84,,229.0,210.0,-14.104,3.114,-9.51,25.054
11348.5,2.971,0.803,-33.639,3.301,9.591,5.216,37.393,4.841,-25.216,-2.669,0.0,39.0,39.1,9.79,3.262,-14.77,-12.274,-16.132,-13.349,-3.114,27.915,0.0,211.24,,229.0,210.0,-14.072,3.111,-9.481,25.095
11349.0,2.971,0.803,-33.639,3.301,9.591,5.239,37.388,4.854,-25.2,-2.671,0.0,38.978,39.148,9.79,3.262,-14.662,-12.285,-16.089,-13.393,-3.111,27.908,0.0,211.24,,228.0,210.0,-14.131,3.109,-9.494,25.135
11349.5,2.971,0.803,-33.639,3.301,9.591,5.239,37.388,4.854,-25.2,-2.671,0.0,39.0,39.1,9.79,3.262,-14.743,-12.28,-16.097,-13.382,-3.111,27.908,0.0,211.04,,228.0,210.0,-14.107,3.107,-9.507,25.158
11350.0,3.265,0.813,-35.209,3.257,9.609,5.239,37.388,4.854,-25.2,-2.671,0.0,39.0,39.1,9.675,3.44,-14.634,-12.243,-16.019,-13.339,-3.111,27.908,0.0,211.04,,227.0,210.0,-14.126,3.104,-9.512,25.167
11350.5,3.265,0.813,-35.209,3.257,9.609,5.239,37.388,4.854,-25.2,-2.671,0.0,39.0,39.1,9.675,3.44,-14.797,-12.188,-16.003,-13.33,-3.111,27.908,0.0,211.14,,227.0,210.0,-14.059,3.107,-9.495,25.193
11351.0,3.265,0.813,-35.209,3.257,9.609,5.239,37.388,4.854,-25.2,-2.671,0.0,39.0,39.1,9.675,3.44,-14.699,-12.284,-16.086,-13.374,-3.111,27.908,0.0,211.14,,226.0,210.0,-14.08,3.11,-9.483,25.262
11351.5,3.265,0.813,-35.209,3.257,9.609,5.239,37.388,4.854,-25.2,-2.671,0.0,39.0,39.1,9.675,3.44,-14.703,-12.215,-16.032,-13.345,-3.111,27.908,0.0,211.94,,226.0,210.0,-14.111,3.112,-9.495,25.293
11352.0,3.265,0.813,-35.209,3.257,9.609,5.235,37.392,4.847,-25.198,-2.665,0.0,38.993,39.128,9.675,3.44,-14.797,-12.3,-16.12,-13.378,-3.107,27.91,0.0,211.94,,225.0,210.0,-14.074,3.115,-9.506,25.308
11352.5,3.265,0.813,-35.209,3.257,9.609,5.235,37.392,4.847,-25.198,-2.665,0.0,39.0,39.1,9.675,3.44,-14.746,-12.288,-16.08,-13.381,-3.107,27.91,0.0,212.04,,225.0,210.0,-14.149,3.117,-9.49,25.315
11353.0,2.755,0.763,-34.112,3.311,9.575,5.235,37.392,4.847,-25.198,-2.665,0.0,39.0,39.1,9.731,3.307,-14.746,-12.282,-16.122,-13.348,-3.107,27.91,0.0,212.04,,224.0,210.0,-14.124,3.12,-9.494,25.365
11353.5,2.755,0.763,-34.112,3.311,9.575,5.235,37.392,4.847,-25.198,-2.665,0.0,39.0,39.1,9.731,3.307,-14.7,-12.265,-16.047,-13.374,-3.107,27.91,0.0,211.84,,224.0,210.0,-14.124,3.114,-9.47,25.352
11354.0,2.755,0.763,-34.112,3.311,9.575,5.235,37.392,4.847,-25.198,-2.665,0.0,39.0,39.1,9.731,3.307,-14.813,-12.169,-15.993,-13.33,-3.107,27.91,0.0,211.84,,223.0,210.0,-14.096,3.108,-9.491,25.312
11354.5,2.755,0.763,-34.112,3.311,9.575,5.235,37.392,4.847,-25.198,-2.665,0.0,39.0,39.1,9.731,3.307,-14.764,-12.288,-16.121,-13.405,-3.107,27.91,0.0,208.64,,223.0,210.0,-14.076,3.102,-9.49,25.27
11355.0,2.755,0.763,-34.112,3.311,9.575,5.235,37.392,4.847,-25.198,-2.665,0.0,39.0,39.1,9.731,3.307,-14.666,-12.268,-16.06,-13.385,-3.107,27.91,0.0,208.64,,224.0,210.0,-14.145,3.096,-9.474,25.257
11355.5,2.755,0.763,-34.112,3.311,9.575,5.234,37.394,4.828,-25.214,-2.666,0.0,38.997,39.157,9.731,3.307,-14.801,-12.267,-16.09,-13.332,-3.12,27.908,0.0,208.74,,224.0,210.0,-14.095,3.091,-9.493,25.447
11356.0,2.755,0.763,-34.112,3.311,9.575,5.234,37.394,4.828,-25.214,-2.666,0.0,39.0,39.2,9.731,3.307,-14.724,-12.273,-16.107,-13.392,-3.12,27.908,0.0,208.74,,225.0,210.0,-14.122,3.085,-9.475,25.758
11356.5,3.198,0.783,-35.209,3.305,9.656,5.234,37.394,4.828,-25.214,-2.666,0.0,39.0,39.2,9.52,3.211,-14.773,-12.234,-16.03,-13.32,-3.12,27.908,0.0,208.94,,225.0,210.0,-14.124,3.08,-9.493,25.882
11357.0,3.198,0.783,-35.209,3.305,9.656,5.234,37.394,4.828,-25.214,-2.666,0.0,39.0,39.2,9.52,3.211,-14.66,-12.271,-16.075,-13.367,-3.12,27.908,0.0,208.94,,226.0,210.0,-14.09,3.082,-9.494,26.021
11357.5,3.198,0.783,-35.209,3.305,9.656,5.234,37.394,4.828,-25.214,-2.666,0.0,39.0,39.2,9.52,3.211,-14.768,-12.261,-16.063,-13.371,-3.12,27.908,0.0,208.74,,226.0,210.0,-14.093,3.084,-9.483,26.198
11358.0,3.198,0.783,-35.209,3.305,9.656,5.234,37.394,4.828,-25.214,-2.666,0.0,39.0,39.2,9.52,3.211,-14.76,-12.29,-16.139,-13.402,-3.12,27.908,0.0,208.74,,227.0,210.0,-14.116,3.085,-9.469,26.245
11358.5,3.198,0.783,-35.209,3.305,9.656,5.205,37.382,4.839,-25.198,-2.68,0.0,38.992,39.252,9.52,3.211,-14.647,-12.257,-16.046,-13.38,-3.117,27.899,0.0,208.64,,227.0,210.0,-14.148,3.087,-9.491,26.362
11359.0,3.198,0.783,-35.209,3.305,9.656,5.205,37.382,4.839,-25.198,-2.68,0.0,39.0,39.3,9.52,3.211,-14.778,-12.213,-16.005,-13.328,-3.117,27.899,0.0,208.64,,228.0,210.0,-14.082,3.089,-9.5,26.299
11359.5,3.44,0.812,-35.209,3.226,9.602,5.205,37.382,4.839,-25.198,-2.68,0.0,39.0,39.3,9.654,3.353,-14.704,-12.274,-16.077,-13.336,-3.117,27.899,0.0,208.14,,228.0,210.0,-14.081,3.091,-9.497,26.249
11360.0,3.44,0.812,-35.209,3.226,9.602,5.205,37.382,4.839,-25.198,-2.68,0.0,39.0,39.3,9.654,3.353,-14.812,-12.241,-16.054,-13.383,-3.117,27.899,0.0,208.14,,229.0,210.0,-14.098,3.097,-9.487,26.195
11360.5,3.44,0.812,-35.209,3.226,9.602,5.205,37.382,4.839,-25.198,-2.68,0.0,39.0,39.3,9.654,3.353,-14.753,-12.295,-16.11,-13.393,-3.117,27.899,0.0,208.24,,229.0,210.0,-14.123,3.102,-9.506,26.161
11361.0,3.44,0.812,-35.209,3.226,9.602,5.205,37.382,4.839,-25.198,-2.68,0.0,39.0,39.3,9.654,3.353,-14.645,-12.26,-16.057,-13.337,-3.117,27.899,0.0,208.24,,230.0,210.0,-14.138,3.108,-9.484,26.08
11361.5,3.44,0.812,-35.209,3.226,9.602,5.205,37.382,4.839,-25.198,-2.68,0.0,39.0,39.3,9.654,3.353,-14.801,-12.191,-15.995,-13.315,-3.117,27.899,0.0,211.44,,230.0,210.0,-14.075,3.113,-9.495,26.008
11362.0,3.44,0.812,-35.209,3.226,9.602,5.194,37.394,4.823,-25.21,-2.68,0.0,38.998,39.32,9.654,3.353,-14.685,-12.288,-16.11,-13.39,-3.119,27.9,0.0,211.44,,229.0,210.0,-14.075,3.119,-9.481,25.928
11362.5,3.44,0.812,-35.209,3.226,9.602,5.194,37.394,4.823,-25.21,-2.68,0.0,39.0,39.3,9.654,3.353,-14.701,-12.251,-16.039,-13.375,-3.119,27.9,0.0,211.24,,229.0,210.0,-14.118,3.124,-9.489,25.848
11363.0,2.695,0.653,-35.209,3.311,9.676,5.194,37.394,4.823,-25.21,-2.68,0.0,39.0,39.3,9.557,3.19,-14.784,-12.261,-16.135,-13.345,-3.119,27.9,0.0,211.24,,228.0,210.0,-14.092,3.129,-9.498,25.914
11363.5,2.695,0.653,-35.209,3.311,9.676,5.194,37.394,4.823,-25.21,-2.68,0.0,39.0,39.3,9.557,3.19,-14.654,-12.268,-16.064,-13.363,-3.119,27.9,0.0,211.44,,228.0,210.0,-14.131,3.122,-9.496,25.957
11364.0,2.695,0.653,-35.209,3.311,9.676,5.194,37.394,4.823,-25.21,-2.68,0.0,39.0,39.3,9.557,3.19,-14.756,-12.275,-16.122,-13.355,-3.119,27.9,0.0,211.44,,227.0,210.0,-14.087,3.115,-9.494,25.904
11364.5,2.695,0.653,-35.209,3.311,9.676,5.194,37.394,4.823,-25.21,-2.68,0.0,39.0,39.3,9.557,3.19,-14.705,-12.268,-16.093,-13.381,-3.119,27.9,0.0,212.94,,227.0,210.0,-14.127,3.108,-9.493,25.84
11365.0,2.695,0.653,-35.209,3.311,9.676,5.218,37.4,4.829,-25.217,-2.68,0.0,39.002,39.288,9.557,3.19,-14.814,-12.215,-16.006,-13.324,-3.113,27.896,0.0,212.94,,226.0,210.0,-14.112,3.101,-9.499,25.74
11365.5,2.695,0.653,-35.209,3.311,9.676,5.218,37.4,4.829,-25.217,-2.68,0.0,39.0,39.3,9.557,3.19,-14.744,-12.298,-16.115,-13.396,-3.113,27.896,0.0,213.74,,226.0,210.0,-14.09,3.095,-9.483,25.706
11366.0,3.224,0.802,-35.209,3.242,9.551,5.218,37.4,4.829,-25.217,-2.68,0.0,39.0,39.3,9.677,3.316,-14.656,-12.257,-16.021,-13.371,-3.113,27.896,0.0,213.74,,225.0,210.0,-14.138,3.088,-9.479,25.627
11366.5,3.224,0.802,-35.209,3.242,9.551,5.218,37.4,4.829,-25.217,-2.68,0.0,39.0,39.3,9.677,3.316,-14.787,-12.191,-15.971,-13.299,-3.113,27.896,0.0,213.34,,225.0,210.0,-14.076,3.09,-9.482,25.569
11367.0,3.224,0.802,-35.209,3.242,9.551,5.218,37.4,4.829,-25.217,-2.68,0.0,39.0,39.3,9.677,3.316,-14.719,-12.268,-16.098,-13.393,-3.113,27.896,0.0,213.34,,224.0,210.0,-14.062,3.093,-9.473,25.548
11367.5,3.224,0.802,-35.209,3.242,9.551,5.218,37.4,4.829,-25.217,-2.68,0.0,39.0,39.3,9.677,3.316,-14.802,-12.279,-16.113,-13.311,-3.113,27.896,0.0,210.04,,224.0,210.0,-14.119,3.095,-9.48,25.546
11368.0,3.224,0.802,-35.209,3.242,9.551,5.252,37.399,4.841,-25.192,-2.668,0.0,39.01,39.171,9.677,3.316,-14.675,-12.266,-16.079,-13.372,-3.107,27.909,0.0,210.04,,224.0,210.0,-14.126,3.097,-9.484,25.523
11368.5,3.224,0.802,-35.209,3.242,9.551,5.252,37.399,4.841,-25.192,-2.668,0.0,39.0,39.2,9.677,3.316,-14.656,-12.227,-15.945,-13.337,-3.107,27.909,0.0,210.34,,224.0,210.0,-14.098,3.099,-9.487,25.505
11369.0,3.224,0.802,-35.209,3.242,9.551,5.252,37.399,4.841,-25.192,-2.668,0.0,39.0,39.2,9.677,3.316,-14.755,-12.27,-16.11,-13.375,-3.107,27.909,0.0,210.34,,224.0,210.0,-14.041,3.101,-9.475,25.536
11369.5,2.97,0.782,-33.292,3.281,9.524,5.252,37.399,4.841,-25.192,-2.668,0.0,39.0,39.2,9.926,3.241,-14.72,-12.263,-16.063,-13.385,-3.107,27.909,0.0,210.24,,224.0,210.0,-14.128,3.103,-9.481,25.844
11370.0,2.97,0.782,-33.292,3.281,9.524,5.252,37.399,4.841,-25.192,-2.668,0.0,39.0,39.2,9.926,3.241,-14.811,-12.248,-16.072,-13.339,-3.107,27.909,0.0,210.24,,224.0,210.0,-14.108,3.101,-9.485,25.934
11370.5,2.97,0.782,-33.292,3.281,9.524,5.252,37.399,4.841,-25.192,-2.668,0.0,39.0,39.2,9.926,3.241,-14.768,-12.265,-16.084,-13.388,-3.107,27.909,0.0,207.84,,224.0,210.0,-14.118,3.099,-9.465,26.015
11371.0,2.97,0.782,-33.292,3.281,9.524,5.252,37.399,4.841,-25.192,-2.668,0.0,39.0,39.2,9.926,3.241,-14.756,-12.239,-16.013,-13.34,-3.107,27.909,0.0,207.84,,225.0,210.0,-14.126,3.097,-9.481,26.069
11371.5,2.97,0.782,-33.292,3.281,9.524,5.262,37.377,4.836,-25.227,-2.673,0.0,39.007,39.175,9.926,3.241,-14.696,-12.267,-16.065,-13.368,-3.105,27.897,0.0,207.94,,225.0,210.0,-14.087,3.094,-9.478,26.04
11372.0,2.97,0.782,-33.292,3.281,9.524,5.262,37.377,4.836,-25.227,-2.673,0.0,39.0,39.2,9.926,3.241,-14.79,-12.244,-16.092,-13.378,-3.105,27.897,0.0,207.94,,226.0,210.0,-14.099,3.092,-9.467,26.047
11372.5,3.214,0.816,-33.896,3.332,9.679,5.262,37.377,4.836,-25.227,-2.673,0.0,39.0,39.2,9.806,3.196,-14.777,-12.142,-15.977,-13.288,-3.105,27.897,0.0,207.74,,226.0,210.0,-14.126,3.09,-9.48,26.001
11373.0,3.214,0.816,-33.896,3.332,9.679,5.262,37.377,4.836,-25.227,-2.673,0.0,39.0,39.2,9.806,3.196,-14.642,-12.182,-15.932,-13.277,-3.105,27.897,0.0,207.74,,227.0,210.0,-14.046,3.092,-9.47,25.975
11373.5,3.214,0.816,-33.896,3.332,9.679,5.262,37.377,4.836,-25.227,-2.673,0.0,39.0,39.2,9.806,3.196,-14.721,-12.242,-16.056,-13.342,-3.105,27.897,0.0,207.64,,227.0,210.0,-14.008,3.094,-9.465,25.944
11374.0,3.214,0.816,-33.896,3.332,9.679,5.262,37.377,4.836,-25.227,-2.673,0.0,39.0,39.2,9.806,3.196,-14.666,-12.247,-16.055,-13.364,-3.105,27.897,0.0,207.64,,228.0,210.0,-14.09,3.096,-9.467,25.919
11374.5,3.214,0.816,-33.896,3.332,9.679,5.246,37.392,4.834,-25.224,-2.659,0.0,39.01,39.235,9.806,3.196,-14.814,-12.267,-16.127,-13.4,-3.114,27.888,0.0,209.94,,228.0,210.0,-14.083,3.098,-9.463,25.96
11375.0,3.214,0.816,-33.896,3.332,9.679,5.246,37.392,4.834,-25.224,-2.659,0.0,39.0,39.2,9.806,3.196,-14.821,-12.235,-16.084,-13.391,-3.114,27.888,0.0,209.94,,228.0,210.0,-14.152,3.1,-9.462,25.931
11375.5,3.214,0.816,-33.896,3.332,9.679,5.246,37.392,4.834,-25.224,-2.659,0.0,39.0,39.2,9.806,3.196,-14.709,-12.209,-16.01,-13.307,-3.114,27.888,0.0,210.34,,228.0,210.0,-14.133,3.102,-9.454,25.915
11376.0,3.233,0.828,-33.685,3.3,9.625,5.246,37.392,4.834,-25.224,-2.659,0.0,39.0,39.2,9.845,3.191,-14.599,-12.231,-16.021,-13.325,-3.114,27.888,0.0,210.34,,228.0,210.0,-14.059,3.104,-9.473,25.867
11376.5,3.233,0.828,-33.685,3.3,9.625,5.246,37.392,4.834,-25.224,-2.659,0.0,39.0,39.2,9.845,3.191,-14.651,-12.249,-16.058,-13.333,-3.114,27.888,0.0,210.64,,228.0,210.0,-14.044,3.106,-9.456,25.821
11377.0,3.233,0.828,-33.685,3.3,9.625,5.246,37.392,4.834,-25.224,-2.659,0.0,39.0,39.2,9.845,3.191,-14.735,-12.217,-16.02,-13.32,-3.114,27.888,0.0,210.64,,228.0,210.0,-14.073,3.108,-9.458,25.753
11377.5,3.233,0.828,-33.685,3.3,9.625,5.246,37.392,4.834,-25.224,-2.659,0.0,39.0,39.2,9.845,3.191,-14.648,-12.262,-16.056,-13.37,-3.114,27.888,0.0,212.74,,228.0,210.0,-14.073,3.11,-9.466,25.727
11378.0,3.233,0.828,-33.685,3.3,9.625,5.191,37.38,4.818,-25.223,-2.68,0.0,39.003,39.176,9.845,3.191,-14.751,-12.239,-16.048,-13.357,-3.113,27.872,0.0,212.74,,227.0,210.0,-14.084,3.112,-9.463,25.676
11378.5,3.233,0.828,-33.685,3.3,9.625,5.191,37.38,4.818,-25.223,-2.68,0.0,39.0,39.2,9.845,3.191,-14.744,-12.097,-15.912,-13.255,-3.113,27.872,0.0,212.54,,227.0,210.0,-14.099,3.114,-9.465,25.659
11379.0,3.307,0.832,-35.197,3.299,9.673,5.191,37.38,4.818,-25.223,-2.68,0.0,39.0,39.2,9.663,3.449,-14.729,-12.218,-16.029,-13.353,-3.113,27.872,0.0,212.54,,226.0,210.0,-14.002,3.116,-9.458,25.673
11379.5,3.307,0.832,-35.197,3.299,9.673,5.191,37.38,4.818,-25.223,-2.68,0.0,39.0,39.2,9.663,3.449,-14.733,-12.247,-16.054,-13.369,-3.113,27.872,0.0,212.64,,226.0,210.0,-14.082,3.119,-9.447,25.675
11380.0,3.307,0.832,-35.197,3.299,9.673,5.191,37.38,4.818,-25.223,-2.68,0.0,39.0,39.2,9.663,3.449,-14.675,-12.244,-16.071,-13.381,-3.113,27.872,0.0,212.64,,225.0,210.0,-14.101,3.122,-9.458,25.665
11380.5,3.307,0.832,-35.197,3.299,9.673,5.191,37.38,4.818,-25.223,-2.68,0.0,39.0,39.2,9.663,3.449,-14.792,-12.274,-16.147,-13.388,-3.113,27.872,0.0,211.74,,225.0,210.0,-14.093,3.125,-9.455,25.643
11381.0,3.307,0.832,-35.197,3.299,9.673,5.216,37.399,4.831,-25.2,-2.658,0.0,39.011,39.19,9.663,3.449,-14.726,-12.291,-16.119,-13.404,-3.096,27.885,0.0,211.74,,224.0,210.0,-14.15,3.128,-9.472,25.621
11381.5,3.307,0.832,-35.197,3.299,9.673,5.216,37.399,4.831,-25.2,-2.658,0.0,39.0,39.2,9.663,3.449,-14.758,-12.275,-16.115,-13.388,-3.096,27.885,0.0,211.64,,224.0,210.0,-14.135,3.131,-9.478,25.583
11382.0,3.307,0.832,-35.197,3.299,9.673,5.216,37.399,4.831,-25.2,-2.658,0.0,39.0,39.2,9.663,3.449,-14.623,-12.259,-16.004,-13.347,-3.096,27.885,0.0,211.64,,223.0,210.0,-14.134,3.134,-9.473,25.532
11382.5,3.447,0.794,-35.209,3.277,9.679,5.216,37.399,4.831,-25.2,-2.658,0.0,39.0,39.2,9.631,3.246,-14.787,-12.24,-16.053,-13.361,-3.096,27.885,0.0,211.34,,223.0,210.0,-14.058,3.137,-9.476,25.58
11383.0,3.447,0.794,-35.209,3.277,9.679,5.216,37.399,4.831,-25.2,-2.658,0.0,39.0,39.2,9.631,3.246,-14.727,-12.272,-16.117,-13.403,-3.096,27.885,0.0,211.34,,222.0,210.0,-14.11,3.142,-9.482,25.564
11383.5,3.447,0.794,-35.209,3.277,9.679,5.216,37.399,4.831,-25.2,-2.658,0.0,39.0,39.2,9.631,3.246,-14.815,-12.199,-16.024,-13.351,-3.096,27.885,0.0,207.64,,222.0,210.0,-14.13,3.147,-9.495,25.564
11384.0,3.447,0.794,-35.209,3.277,9.679,5.216,37.399,4.831,-25.2,-2.658,0.0,39.0,39.2,9.631,3.246,-14.699,-12.258,-16.071,-13.308,-3.096,27.885,0.0,207.64,,223.0,210.0,-14.097,3.152,-9.445,25.538
11384.5,3.447,0.794,-35.209,3.277,9.679,5.259,37.392,4.817,-25.212,-2.666,0.0,39.003,39.146,9.631,3.246,-14.606,-12.243,-16.014,-13.354,-3.124,27.869,0.0,208.34,,223.0,210.0,-14.084,3.157,-9.463,25.524
11385.0,3.447,0.794,-35.209,3.277,9.679,5.259,37.392,4.817,-25.212,-2.666,0.0,39.0,39.1,9.631,3.246,-14.747,-12.281,-16.139,-13.386,-3.124,27.869,0.0,208.34,,224.0,210.0,-14.054,3.162,-9.455,25.526
11385.5,3.06,0.723,-35.209,3.284,9.695,5.259,37.392,4.817,-25.212,-2.666,0.0,39.0,39.1,9.487,3.212,-14.758,-12.231,-16.042,-13.35,-3.124,27.869,0.0,208.54,,224.0,210.0,-14.138,3.166,-9.481,25.52
11386.0,3.06,0.723,-35.209,3.284,9.695,5.259,37.392,4.817,-25.212,-2.666,0.0,39.0,39.1,9.487,3.212,-14.777,-12.222,-16.024,-13.243,-3.124,27.869,0.0,208.54,,225.0,210.0,-14.095,3.164,-9.492,25.591
11386.5,3.06,0.723,-35.209,3.284,9.695,5.259,37.392,4.817,-25.212,-2.666,0.0,39.0,39.1,9.487,3.212,-14.639,-12.237,-16.075,-13.358,-3.124,27.869,0.0,208.74,,225.0,210.0,-14.066,3.163,-9.455,25.667
11387.0,3.06,0.723,-35.209,3.284,9.695,5.259,37.392,4.817,-25.212,-2.666,0.0,39.0,39.1,9.487,3.212,-14.648,-12.253,-16.043,-13.348,-3.124,27.869,0.0,208.74,,226.0,210.0,-14.077,3.161,-9.449,25.764
11387.5,3.06,0.723,-35.209,3.284,9.695,5.235,37.396,4.827,-25.218,-2.672,0.0,39.01,39.18,9.487,3.212,-14.711,-12.189,-15.969,-13.33,-3.118,27.867,0.0,208.64,,226.0,210.0,-14.073,3.159,-9.452,25.965
11388.0,3.06,0.723,-35.209,3.284,9.695,5.235,37.396,4.827,-25.218,-2.672,0.0,39.0,39.2,9.487,3.212,-14.753,-12.266,-16.107,-13.389,-3.118,27.867,0.0,208.64,,227.0,210.0,-14.05,3.158,-9.481,26.014
11388.5,2.611,0.662,-34.387,3.257,9.616,5.235,37.396,4.827,-25.218,-2.672,0.0,39.0,39.2,9.808,3.303,-14.812,-12.267,-16.118,-13.33,-3.118,27.867,0.0,208.64,,227.0,210.0,-14.129,3.156,-9.46,26.14
11389.0,2.611,0.662,-34.387,3.257,9.616,5.235,37.396,4.827,-25.218,-2.672,0.0,39.0,39.2,9.808,3.303,-14.683,-12.263,-16.098,-13.362,-3.118,27.867,0.0,208.64,,228.0,210.0,-14.132,3.147,-9.458,26.106
11389.5,2.611,0.662,-34.387,3.257,9.616,5.235,37.396,4.827,-25.218,-2.672,0.0,39.0,39.2,9.808,3.303,-14.581,-12.249,-15.994,-13.327,-3.118,27.867,0.0,208.94,,228.0,210.0,-14.101,3.138,-9.484,26.055
11390.0,2.611,0.662,-34.387,3.257,9.616,5.235,37.396,4.827,-25.218,-2.672,0.0,39.0,39.2,9.808,3.303,-14.755,-12.255,-16.075,-13.353,-3.118,27.867,0.0,208.94,,229.0,210.0,-14.038,3.13,-9.479,25.984
11390.5,2.611,0.662,-34.387,3.257,9.616,5.235,37.396,4.827,-25.218,-2.672,0.0,39.0,39.2,9.808,3.303,-14.703,-12.275,-16.093,-13.394,-3.118,27.867,0.0,211.54,,229.0,210.0,-14.11,3.121,-9.463,25.896
11391.0,2.611,0.662,-34.387,3.257,9.616,5.246,37.402,4.815,-25.222,-2.694,0.0,39.007,39.208,9.808,3.303,-14.816,-12.214,-16.017,-13.345,-3.131,27.858,0.0,211.54,,228.0,210.0,-14.117,3.113,-9.473,25.766
11391.5,2.611,0.662,-34.387,3.257,9.616,5.246,37.402,4.815,-25.222,-2.694,0.0,39.0,39.2,9.808,3.303,-14.778,-12.249,-16.073,-13.319,-3.131,27.858,0.0,210.94,,228.0,210.0,-14.098,3.105,-9.475,25.726
11392.0,3.377,0.843,-34.306,3.294,9.659,5.246,37.402,4.815,-25.222,-2.694,0.0,39.0,39.2,9.765,3.068,-14.561,-12.224,-16.003,-13.334,-3.131,27.858,0.0,210.94,,228.0,210.0,-14.105,3.097,-9.481,25.733
11392.5,3.377,0.843,-34.306,3.294,9.659,5.246,37.402,4.815,-25.222,-2.694,0.0,39.0,39.2,9.765,3.068,-14.754,-12.251,-16.103,-13.338,-3.131,27.858,0.0,211.54,,228.0,210.0,-14.031,3.101,-9.453,25.745
11393.0,3.377,0.843,-34.306,3.294,9.659,5.246,37.402,4.815,-25.222,-2.694,0.0,39.0,39.2,9.765,3.068,-14.704,-12.256,-16.078,-13.369,-3.131,27.858,0.0,211.54,,227.0,210.0,-14.111,3.106,-9.471,25.772
11393.5,3.377,0.843,-34.306,3.294,9.659,5.246,37.402,4.815,-25.222,-2.694,0.0,39.0,39.2,9.765,3.068,-14.807,-12.258,-16.143,-13.356,-3.131,27.858,0.0,212.44,,227.0,210.0,-14.102,3.11,-9.467,25.784
11394.0,3.377,0.843,-34.306,3.294,9.659,5.25,37.404,4.821,-25.186,-2.683,0.0,39.011,39.268,9.765,3.068,-14.732,-12.252,-16.107,-13.394,-3.122,27.853,0.0,212.44,,226.0,210.0,-14.141,3.115,-9.462,25.783
11394.5,3.377,0.843,-34.306,3.294,9.659,5.25,37.404,4.821,-25.186,-2.683,0.0,39.0,39.3,9.765,3.068,-14.6,-12.246,-15.956,-13.321,-3.122,27.853,0.0,212.84,,226.0,210.0,-14.121,3.119,-9.467,25.763
11395.0,3.292,0.858,-33.788,3.283,9.586,5.25,37.404,4.821,-25.186,-2.683,0.0,39.0,39.3,9.747,3.085,-14.757,-12.17,-15.957,-13.313,-3.122,27.853,0.0,212.84,,225.0,210.0,-14.031,3.123,-9.46,25.772
11395.5,3.292,0.858,-33.788,3.283,9.586,5.25,37.404,4.821,-25.186,-2.683,0.0,39.0,39.3,9.747,3.085,-14.684,-12.257,-16.071,-13.373,-3.122,27.853,0.0,212.54,,225.0,210.0,-14.049,3.126,-9.461,25.754
11396.0,3.292,0.858,-33.788,3.283,9.586,5.25,37.404,4.821,-25.186,-2.683,0.0,39.0,39.3,9.747,3.085,-14.746,-12.197,-16.015,-13.325,-3.122,27.853,0.0,212.54,,224.0,210.0,-14.096,3.129,-9.472,25.729
11396.5,3.292,0.858,-33.788,3.283,9.586,5.25,37.404,4.821,-25.186,-2.683,0.0,39.0,39.3,9.747,3.085,-14.612,-12.198,-16.0,-13.333,-3.122,27.853,0.0,211.04,,224.0,210.0,-14.071,3.131,-9.466,25.701
11397.0,3.292,0.858,-33.788,3.283,9.586,5.25,37.404,4.821,-25.186,-2.683,0.0,39.0,39.3,9.747,3.085,-14.627,-12.214,-16.029,-13.332,-3.122,27.853,0.0,211.04,,223.0,210.0,-14.036,3.134,-9.471,25.629
11397.5,3.292,0.858,-33.788,3.283,9.586,5.214,37.397,4.823,-25.217,-2.682,0.0,39.002,39.208,9.747,3.085,-14.743,-12.268,-16.111,-13.386,-3.118,27.866,0.0,210.84,,223.0,210.0,-14.051,3.136,-9.449,25.718
11398.0,3.292,0.858,-33.788,3.283,9.586,5.214,37.397,4.823,-25.217,-2.682,0.0,39.0,39.2,9.747,3.085,-14.81,-12.265,-16.094,-13.377,-3.118,27.866,0.0,210.84,,223.0,210.0,-14.127,3.139,-9.463,25.738
11398.5,3.192,0.738,-35.209,3.146,9.678,5.214,37.397,4.823,-25.217,-2.682,0.0,39.0,39.2,9.473,3.262,-14.76,-12.202,-16.011,-13.348,-3.118,27.866,0.0,210.84,,223.0,210.0,-14.137,3.142,-9.472,25.727
11399.0,3.192,0.738,-35.209,3.146,9.678,5.214,37.397,4.823,-25.217,-2.682,0.0,39.0,39.2,9.473,3.262,-14.693,-12.16,-15.971,-13.304,-3.118,27.866,0.0,210.84,,223.0,210.0,-14.08,3.142,-9.463,25.702
11399.5,3.192,0.738,-35.209,3.146,9.678,5.214,37.397,4.823,-25.217,-2.682,0.0,39.0,39.2,9.473,3.262,-14.77,-12.241,-16.049,-13.36,-3.118,27.866,0.0,208.64,,223.0,210.0,-14.032,3.143,-9.449,25.864
11400.0,3.192,0.738,-35.209,3.146,9.678,5.214,37.397,4.823,-25.217,-2.682,0.0,39.0,39.2,9.473,3.262,-14.697,-12.251,-16.101,-13.39,-3.118,27.866,0.0,208.64,,224.0,210.0,-14.105,3.144,-9.47,25.821
11400.5,3.192,0.738,-35.209,3.146,9.678,5.196,37.395,4.812,-25.218,-2.68,0.0,39.006,39.151,9.473,3.262,-14.798,-12.224,-16.035,-13.34,-3.129,27.861,0.0,207.94,,224.0,210.0,-14.11,3.145,-9.459,25.807
11401.0,3.192,0.738,-35.209,3.146,9.678,5.196,37.395,4.812,-25.218,-2.68,0.0,39.0,39.2,9.473,3.262,-14.765,-12.257,-16.059,-13.318,-3.129,27.861,0.0,207.94,,225.0,210.0,-14.099,3.146,-9.485,25.806
11401.5,2.946,0.77,-34.374,3.31,9.605,5.196,37.395,4.812,-25.218,-2.68,0.0,39.0,39.2,9.656,3.176,-14.548,-12.271,-16.013,-13.359,-3.129,27.861,0.0,207.74,,225.0,210.0,-14.1,3.146,-9.481,25.775
11402.0,2.946,0.77,-34.374,3.31,9.605,5.196,37.395,4.812,-25.218,-2.68,0.0,39.0,39.2,9.656,3.176,-14.581,-12.218,-16.007,-13.32,-3.129,27.861,0.0,207.74,,226.0,210.0,-14.048,3.143,-9.471,25.745
11402.5,2.946,0.77,-34.374,3.31,9.605,5.196,37.395,4.812,-25.218,-2.68,0.0,39.0,39.2,9.656,3.176,-14.762,-12.262,-16.109,-13.379,-3.129,27.861,0.0,207.34,,226.0,210.0,-14.031,3.14,-9.477,25.7
11403.0,2.946,0.77,-34.374,3.31,9.605,5.196,37.395,4.812,-25.218,-2.68,0.0,39.0,39.2,9.656,3.176,-14.753,-12.195,-16.035,-13.358,-3.129,27.861,0.0,207.34,,227.0,210.0,-14.128,3.137,-9.485,25.69
11403.5,2.946,0.77,-34.374,3.31,9.605,5.255,37.391,4.83,-25.224,-2.661,0.0,39.003,39.218,9.656,3.176,-14.539,-12.183,-15.955,-13.283,-3.111,27.87,0.0,209.94,,227.0,210.0,-14.085,3.134,-9.469,25.673
11404.0,2.946,0.77,-34.374,3.31,9.605,5.255,37.391,4.83,-25.224,-2.661,0.0,39.0,39.2,9.656,3.176,-14.623,-12.252,-16.052,-13.345,-3.111,27.87,0.0,209.94,,227.0,210.0,-13.99,3.13,-9.468,25.672
11404.5,2.946,0.77,-34.374,3.31,9.605,5.255,37.391,4.83,-25.224,-2.661,0.0,39.0,39.2,9.656,3.176,-14.78,-12.225,-16.022,-13.339,-3.111,27.87,0.0,209.74,,227.0,210.0,-14.068,3.127,-9.46,25.688
11405.0,3.418,0.79,-35.209,3.196,9.672,5.255,37.391,4.83,-25.224,-2.661,0.0,39.0,39.2,9.683,3.268,-14.712,-12.259,-16.094,-13.372,-3.111,27.87,0.0,209.74,,227.0,210.0,-14.091,3.124,-9.474,25.699
11405.5,3.418,0.79,-35.209,3.196,9.672,5.255,37.391,4.83,-25.224,-2.661,0.0,39.0,39.2,9.683,3.268,-14.719,-12.261,-16.106,-13.382,-3.111,27.87,0.0,209.74,,227.0,210.0,-14.109,3.129,-9.492,25.595
11406.0,3.418,0.79,-35.209,3.196,9.672,5.255,37.391,4.83,-25.224,-2.661,0.0,39.0,39.2,9.683,3.268,-14.803,-12.209,-16.01,-13.347,-3.111,27.87,0.0,209.74,,227.0,210.0,-14.117,3.134,-9.484,25.563
11406.5,3.418,0.79,-35.209,3.196,9.672,5.255,37.391,4.83,-25.224,-2.661,0.0,39.0,39.2,9.683,3.268,-14.68,-12.257,-16.063,-13.36,-3.111,27.87,0.0,211.74,,227.0,210.0,-14.092,3.139,-9.468,25.487
11407.0,3.418,0.79,-35.209,3.196,9.672,5.245,37.386,4.831,-25.208,-2.643,0.0,39.0,39.13,9.683,3.268,-14.812,-12.284,-16.121,-13.35,-3.102,27.869,0.0,211.74,,226.0,210.0,-14.09,3.143,-9.489,25.403
11407.5,3.418,0.79,-35.209,3.196,9.672,5.245,37.386,4.831,-25.208,-2.643,0.0,39.0,39.1,9.683,3.268,-14.69,-12.281,-16.081,-13.389,-3.102,27.869,0.0,211.94,,226.0,210.0,-14.142,3.148,-9.483,25.36
11408.0,3.231,0.792,-34.756,3.317,9.64,5.245,37.386,4.831,-25.208,-2.643,0.0,39.0,39.1,9.755,3.137,-14.801,-12.19,-16.005,-13.34,-3.102,27.869,0.0,211.94,,225.0,210.0,-14.11,3.152,-9.494,25.343
11408.5,3.231,0.792,-34.756,3.317,9.64,5.245,37.386,4.831,-25.208,-2.643,0.0,39.0,39.1,9.755,3.137,-14.777,-12.275,-16.132,-13.4,-3.102,27.869,0.0,211.74,,225.0,210.0,-14.084,3.153,-9.503,25.342
11409.0,3.231,0.792,-34.756,3.317,9.64,5.245,37.386,4.831,-25.208,-2.643,0.0,39.0,39.1,9.755,3.137,-14.712,-12.28,-16.06,-13.385,-3.102,27.869,0.0,211.74,,224.0,210.0,-14.146,3.155,-9.485,25.399
11409.5,3.231,0.792,-34.756,3.317,9.64,5.245,37.386,4.831,-25.208,-2.643,0.0,39.0,39.1,9.755,3.137,-14.811,-12.224,-16.024,-13.335,-3.102,27.869,0.0,210.74,,224.0,210.0,-14.109,3.156,-9.498,25.424
11410.0,3.231,0.792,-34.756,3.317,9.64,5.234,37.384,4.819,-25.226,-2.671,0.0,39.0,39.248,9.755,3.137,-14.693,-12.277,-16.025,-13.372,-3.096,27.868,0.0,210.74,,224.0,210.0,-14.098,3.157,-9.484,25.447
11410.5,3.231,0.792,-34.756,3.317,9.64,5.234,37.384,4.819,-25.226,-2.671,0.0,39.0,39.2,9.755,3.137,-14.78,-12.235,-16.045,-13.347,-3.096,27.868,0.0,210.64,,224.0,210.0,-14.092,3.158,-9.487,25.383
11411.0,3.376,0.773,-35.209,3.281,9.658,5.234,37.384,4.819,-25.226,-2.671,0.0,39.0,39.2,9.649,3.203,-14.682,-12.279,-16.078,-13.401,-3.096,27.868,0.0,210.64,,224.0,210.0,-14.102,3.16,-9.503,25.369
11411.5,3.376,0.773,-35.209,3.281,9.658,5.234,37.384,4.819,-25.226,-2.671,0.0,39.0,39.2,9.649,3.203,-14.676,-12.267,-16.062,-13.391,-3.096,27.868,0.0,211.14,,224.0,210.0,-14.11,3.163,-9.502,25.337
11412.0,3.376,0.773,-35.209,3.281,9.658,5.234,37.384,4.819,-25.226,-2.671,0.0,39.0,39.2,9.649,3.203,-14.776,-12.286,-16.135,-13.406,-3.096,27.868,0.0,211.14,,223.0,210.0,-14.099,3.167,-9.512,25.324
11412.5,3.376,0.773,-35.209,3.281,9.658,5.234,37.384,4.819,-25.226,-2.671,0.0,39.0,39.2,9.649,3.203,-14.7,-12.288,-16.101,-13.373,-3.096,27.868,0.0,208.94,,223.0,210.0,-14.151,3.17,-9.499,25.489
11413.0,3.376,0.773,-35.209,3.281,9.658,5.234,37.384,4.819,-25.226,-2.671,0.0,39.0,39.2,9.649,3.203,-14.811,-12.242,-16.057,-13.376,-3.096,27.868,0.0,208.94,,224.0,210.0,-14.115,3.173,-9.483,25.636
11413.5,3.376,0.773,-35.209,3.281,9.658,5.237,37.377,4.821,-25.228,-2.672,0.0,38.998,39.149,9.649,3.203,-14.6,-12.272,-16.059,-13.354,-3.103,27.872,0.0,209.14,,224.0,210.0,-14.121,3.177,-9.492,25.669
11414.0,3.376,0.773,-35.209,3.281,9.658,5.237,37.377,4.821,-25.228,-2.672,0.0,39.0,39.1,9.649,3.203,-14.778,-12.235,-16.045,-13.355,-3.103,27.872,0.0,209.14,,224.0,210.0,-14.071,3.18,-9.496,25.674
11414.5,2.886,0.682,-35.209,3.239,9.714,5.237,37.377,4.821,-25.228,-2.672,0.0,39.0,39.1,9.621,3.302,-14.716,-12.267,-16.101,-13.396,-3.103,27.872,0.0,209.24,,224.0,210.0,-14.103,3.183,-9.484,25.649
11415.0,2.886,0.682,-35.209,3.239,9.714,5.237,37.377,4.821,-25.228,-2.672,0.0,39.0,39.1,9.621,3.302,-14.678,-12.253,-16.031,-13.366,-3.103,27.872,0.0,209.24,,224.0,210.0,-14.12,3.178,-9.493,25.672
11415.5,2.886,0.682,-35.209,3.239,9.714,5.237,37.377,4.821,-25.228,-2.672,0.0,39.0,39.1,9.621,3.302,-14.788,-12.279,-16.108,-13.365,-3.103,27.872,0.0,209.14,,224.0,210.0,-14.082,3.174,-9.507,25.683
11416.0,2.886,0.682,-35.209,3.239,9.714,5.237,37.377,4.821,-25.228,-2.672,0.0,39.0,39.1,9.621,3.302,-14.684,-12.266,-16.041,-13.369,-3.103,27.872,0.0,209.14,,224.0,210.0,-14.135,3.169,-9.505,25.666
11416.5,2.886,0.682,-35.209,3.239,9.714,5.211,37.382,4.817,-25.224,-2.644,0.0,38.996,39.152,9.621,3.302,-14.599,-12.224,-15.985,-13.336,-3.102,27.871,0.0,209.54,,224.0,210.0,-14.09,3.164,-9.496,25.57
11417.0,2.886,0.682,-35.209,3.239,9.714,5.211,37.382,4.817,-25.224,-2.644,0.0,39.0,39.2,9.621,3.302,-14.772,-12.278,-16.062,-13.368,-3.102,27.871,0.0,209.54,,224.0,210.0,-14.036,3.16,-9.488,25.568
11417.5,3.345,0.79,-35.209,3.246,9.621,5.211,37.382,4.817,-25.224,-2.644,0.0,39.0,39.2,9.584,3.304,-14.82,-12.244,-16.05,-13.369,-3.102,27.871,0.0,209.34,,224.0,210.0,-14.12,3.155,-9.5,25.583
11418.0,3.345,0.79,-35.209,3.246,9.621,5.211,37.382,4.817,-25.224,-2.644,0.0,39.0,39.2,9.584,3.304,-14.617,-12.296,-16.062,-13.352,-3.102,27.871,0.0,209.34,,224.0,210.0,-14.121,3.158,-9.484,25.563
11418.5,3.345,0.79,-35.209,3.246,9.621,5.211,37.382,4.817,-25.224,-2.644,0.0,39.0,39.2,9.584,3.304,-14.578,-12.224,-15.99,-13.338,-3.102,27.871,0.0,208.94,,224.0,210.0,-14.082,3.161,-9.488,25.589
11419.0,3.345,0.79,-35.209,3.246,9.621,5.211,37.382,4.817,-25.224,-2.644,0.0,39.0,39.2,9.584,3.304,-14.77,-12.287,-16.09,-13.375,-3.102,27.871,0.0,208.94,,225.0,210.0,-14.032,3.164,-9.503,25.612
