t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11419.5,3.345,0.79,-35.209,3.246,9.621,5.211,37.382,4.817,-25.224,-2.644,0.0,39.0,39.2,9.584,3.304,-14.754,-12.285,-16.154,-13.424,-3.102,27.871,0.0,208.84,,225.0,210.0,-14.131,3.167,-9.488,25.594
11420.0,3.345,0.79,-35.209,3.246,9.621,5.189,37.375,4.803,-25.225,-2.645,0.0,38.985,39.139,9.584,3.304,-14.851,-12.189,-16.027,-13.308,-3.111,27.866,0.0,208.84,,226.0,210.0,-14.154,3.17,-9.494,25.579
11420.5,3.345,0.79,-35.209,3.246,9.621,5.189,37.375,4.803,-25.225,-2.645,0.0,39.0,39.1,9.584,3.304,-14.732,-12.149,-15.918,-13.277,-3.111,27.866,0.0,208.74,,226.0,210.0,-14.094,3.173,-9.483,25.583
11421.0,3.932,0.934,-35.209,3.249,9.634,5.189,37.375,4.803,-25.225,-2.645,0.0,39.0,39.1,9.668,3.313,-14.752,-12.244,-16.037,-13.334,-3.111,27.866,0.0,208.74,,227.0,210.0,-14.019,3.176,-9.483,25.605
11421.5,3.932,0.934,-35.209,3.249,9.634,5.189,37.375,4.803,-25.225,-2.645,0.0,39.0,39.1,9.668,3.313,-14.721,-12.231,-16.018,-13.346,-3.111,27.866,0.0,208.64,,227.0,210.0,-14.092,3.188,-9.482,25.619
11422.0,3.932,0.934,-35.209,3.249,9.634,5.189,37.375,4.803,-25.225,-2.645,0.0,39.0,39.1,9.668,3.313,-14.796,-12.276,-16.087,-13.373,-3.111,27.866,0.0,208.64,,228.0,210.0,-14.079,3.201,-9.473,25.593
11422.5,3.932,0.934,-35.209,3.249,9.634,5.189,37.375,4.803,-25.225,-2.645,0.0,39.0,39.1,9.668,3.313,-14.767,-12.288,-16.144,-13.416,-3.111,27.866,0.0,210.44,,228.0,210.0,-14.133,3.213,-9.482,25.532
11423.0,3.932,0.934,-35.209,3.249,9.634,5.223,37.377,4.82,-25.21,-2.653,0.0,38.988,39.124,9.668,3.313,-14.838,-12.175,-16.015,-13.358,-3.091,27.866,0.0,210.44,,228.0,210.0,-14.154,3.224,-9.483,25.401
11423.5,3.932,0.934,-35.209,3.249,9.634,5.223,37.377,4.82,-25.21,-2.653,0.0,39.0,39.1,9.668,3.313,-14.788,-12.2,-16.015,-13.319,-3.091,27.866,0.0,210.44,,228.0,210.0,-14.097,3.236,-9.486,25.342
11424.0,3.226,0.869,-34.254,3.301,9.575,5.223,37.377,4.82,-25.21,-2.653,0.0,39.0,39.1,9.71,3.316,-14.614,-12.248,-16.04,-13.341,-3.091,27.866,0.0,210.44,,228.0,210.0,-14.08,3.247,-9.477,25.287
11424.5,3.226,0.869,-34.254,3.301,9.575,5.223,37.377,4.82,-25.21,-2.653,0.0,39.0,39.1,9.71,3.316,-14.764,-12.284,-16.143,-13.408,-3.091,27.866,0.0,210.74,,228.0,210.0,-14.061,3.247,-9.48,25.222
11425.0,3.226,0.869,-34.254,3.301,9.575,5.223,37.377,4.82,-25.21,-2.653,0.0,39.0,39.1,9.71,3.316,-14.703,-12.262,-16.047,-13.37,-3.091,27.866,0.0,210.74,,228.0,210.0,-14.15,3.247,-9.482,25.185
11425.5,3.226,0.869,-34.254,3.301,9.575,5.223,37.377,4.82,-25.21,-2.653,0.0,39.0,39.1,9.71,3.316,-14.786,-12.139,-15.998,-13.311,-3.091,27.866,0.0,212.64,,228.0,210.0,-14.096,3.246,-9.492,25.175
11426.0,3.226,0.869,-34.254,3.301,9.575,5.231,37.374,4.803,-25.246,-2.662,0.0,38.981,39.142,9.71,3.316,-14.674,-12.284,-16.093,-13.374,-3.101,27.86,0.0,212.64,,227.0,210.0,-14.059,3.246,-9.492,25.199
11426.5,3.226,0.869,-34.254,3.301,9.575,5.231,37.374,4.803,-25.246,-2.662,0.0,39.0,39.1,9.71,3.316,-14.665,-12.26,-16.018,-13.354,-3.101,27.86,0.0,212.94,,227.0,210.0,-14.106,3.246,-9.466,25.238
11427.0,3.226,0.869,-34.254,3.301,9.575,5.231,37.374,4.803,-25.246,-2.662,0.0,39.0,39.1,9.71,3.316,-14.788,-12.274,-16.13,-13.389,-3.101,27.86,0.0,212.94,,226.0,210.0,-14.074,3.245,-9.488,25.288
11427.5,2.712,0.735,-33.386,3.316,9.611,5.231,37.374,4.803,-25.246,-2.662,0.0,39.0,39.1,9.733,3.199,-14.739,-12.286,-16.112,-13.406,-3.101,27.86,0.0,212.54,,226.0,210.0,-14.145,3.245,-9.482,25.369
11428.0,2.712,0.735,-33.386,3.316,9.611,5.231,37.374,4.803,-25.246,-2.662,0.0,39.0,39.1,9.733,3.199,-14.723,-12.274,-16.112,-13.381,-3.101,27.86,0.0,212.54,,225.0,210.0,-14.136,3.236,-9.5,25.416
11428.5,2.712,0.735,-33.386,3.316,9.611,5.231,37.374,4.803,-25.246,-2.662,0.0,39.0,39.1,9.733,3.199,-14.659,-12.274,-16.011,-13.383,-3.101,27.86,0.0,210.54,,225.0,210.0,-14.123,3.228,-9.497,25.481
11429.0,2.712,0.735,-33.386,3.316,9.611,5.231,37.374,4.803,-25.246,-2.662,0.0,39.0,39.1,9.733,3.199,-14.768,-12.27,-16.108,-13.374,-3.101,27.86,0.0,210.54,,225.0,210.0,-14.082,3.219,-9.477,25.512
11429.5,2.712,0.735,-33.386,3.316,9.611,5.257,37.377,4.807,-25.214,-2.671,0.0,38.979,39.136,9.733,3.199,-14.7,-12.263,-16.119,-13.396,-3.11,27.857,0.0,210.44,,225.0,210.0,-14.13,3.211,-9.49,25.551
11430.0,2.712,0.735,-33.386,3.316,9.611,5.257,37.377,4.807,-25.214,-2.671,0.0,39.0,39.1,9.733,3.199,-14.72,-12.156,-15.95,-13.301,-3.11,27.857,0.0,210.44,,225.0,210.0,-14.119,3.203,-9.464,25.547
11430.5,3.326,0.792,-35.209,3.199,9.665,5.257,37.377,4.807,-25.214,-2.671,0.0,39.0,39.1,9.595,3.327,-14.757,-12.25,-16.01,-13.345,-3.11,27.857,0.0,210.44,,225.0,210.0,-14.032,3.195,-9.474,25.597
11431.0,3.326,0.792,-35.209,3.199,9.665,5.257,37.377,4.807,-25.214,-2.671,0.0,39.0,39.1,9.595,3.327,-14.642,-12.276,-16.059,-13.384,-3.11,27.857,0.0,210.44,,225.0,210.0,-14.09,3.197,-9.478,25.6
11431.5,3.326,0.792,-35.209,3.199,9.665,5.257,37.377,4.807,-25.214,-2.671,0.0,39.0,39.1,9.595,3.327,-14.747,-12.281,-16.141,-13.408,-3.11,27.857,0.0,210.64,,225.0,210.0,-14.09,3.199,-9.461,25.603
11432.0,3.326,0.792,-35.209,3.199,9.665,5.257,37.377,4.807,-25.214,-2.671,0.0,39.0,39.1,9.595,3.327,-14.635,-12.261,-16.065,-13.356,-3.11,27.857,0.0,210.64,,225.0,210.0,-14.144,3.201,-9.47,25.624
11432.5,3.326,0.792,-35.209,3.199,9.665,5.267,37.372,4.821,-25.213,-2.676,0.0,38.977,39.185,9.595,3.327,-14.79,-12.237,-16.039,-13.366,-3.108,27.851,0.0,209.54,,225.0,210.0,-14.079,3.203,-9.478,25.645
11433.0,3.326,0.792,-35.209,3.199,9.665,5.267,37.372,4.821,-25.213,-2.676,0.0,39.0,39.2,9.595,3.327,-14.71,-12.274,-16.106,-13.404,-3.108,27.851,0.0,209.54,,225.0,210.0,-14.108,3.205,-9.475,25.62
11433.5,3.326,0.792,-35.209,3.199,9.665,5.267,37.372,4.821,-25.213,-2.676,0.0,39.0,39.2,9.595,3.327,-14.793,-12.259,-16.036,-13.365,-3.108,27.851,0.0,209.54,,225.0,210.0,-14.124,3.207,-9.467,25.655
11434.0,2.728,0.685,-34.451,3.258,9.668,5.267,37.372,4.821,-25.213,-2.676,0.0,39.0,39.2,9.741,3.21,-14.797,-12.288,-16.155,-13.41,-3.108,27.851,0.0,209.54,,225.0,210.0,-14.113,3.209,-9.489,25.716
11434.5,2.728,0.685,-34.451,3.258,9.668,5.267,37.372,4.821,-25.213,-2.676,0.0,39.0,39.2,9.741,3.21,-14.68,-12.274,-16.061,-13.396,-3.108,27.851,0.0,209.44,,225.0,210.0,-14.163,3.201,-9.464,25.765
11435.0,2.728,0.685,-34.451,3.258,9.668,5.267,37.372,4.821,-25.213,-2.676,0.0,39.0,39.2,9.741,3.21,-14.74,-12.297,-16.124,-13.406,-3.108,27.851,0.0,209.44,,225.0,210.0,-14.103,3.193,-9.478,25.753
11435.5,2.728,0.685,-34.451,3.258,9.668,5.267,37.372,4.821,-25.213,-2.676,0.0,39.0,39.2,9.741,3.21,-14.719,-12.247,-16.056,-13.383,-3.108,27.851,0.0,209.64,,225.0,210.0,-14.142,3.186,-9.49,25.773
11436.0,2.728,0.685,-34.451,3.258,9.668,5.232,37.368,4.815,-25.208,-2.699,0.0,38.97,39.145,9.741,3.21,-14.812,-12.302,-16.121,-13.375,-3.124,27.85,0.0,209.64,,225.0,210.0,-14.101,3.178,-9.49,25.822
11436.5,2.728,0.685,-34.451,3.258,9.668,5.232,37.368,4.815,-25.208,-2.699,0.0,39.0,39.1,9.741,3.21,-14.69,-12.289,-16.065,-13.392,-3.124,27.85,0.0,209.24,,225.0,210.0,-14.153,3.171,-9.479,25.868
11437.0,2.752,0.735,-33.509,3.173,9.535,5.232,37.368,4.815,-25.208,-2.699,0.0,39.0,39.1,9.915,3.248,-14.784,-12.252,-16.019,-13.362,-3.124,27.85,0.0,209.24,,225.0,210.0,-14.109,3.164,-9.49,25.882
11437.5,2.752,0.735,-33.509,3.173,9.535,5.232,37.368,4.815,-25.208,-2.699,0.0,39.0,39.1,9.915,3.248,-14.772,-12.301,-16.166,-13.413,-3.124,27.85,0.0,208.84,,225.0,210.0,-14.104,3.157,-9.493,25.96
11438.0,2.752,0.735,-33.509,3.173,9.535,5.232,37.368,4.815,-25.208,-2.699,0.0,39.0,39.1,9.915,3.248,-14.691,-12.277,-16.074,-13.399,-3.124,27.85,0.0,208.84,,226.0,210.0,-14.163,3.15,-9.492,26.071
11438.5,2.752,0.735,-33.509,3.173,9.535,5.232,37.368,4.815,-25.208,-2.699,0.0,39.0,39.1,9.915,3.248,-14.728,-12.298,-16.122,-13.413,-3.124,27.85,0.0,209.34,,226.0,210.0,-14.11,3.144,-9.486,26.141
11439.0,2.752,0.735,-33.509,3.173,9.535,5.207,37.364,4.821,-25.21,-2.681,0.0,38.959,39.077,9.915,3.248,-14.654,-12.266,-16.044,-13.377,-3.125,27.848,0.0,209.34,,226.0,210.0,-14.14,3.137,-9.495,26.169
11439.5,2.752,0.735,-33.509,3.173,9.535,5.207,37.364,4.821,-25.21,-2.681,0.0,39.0,39.1,9.915,3.248,-14.784,-12.304,-16.144,-13.383,-3.125,27.848,0.0,209.24,,226.0,210.0,-14.085,3.131,-9.481,26.371
11440.0,2.88,0.759,-34.151,3.287,9.505,5.207,37.364,4.821,-25.21,-2.681,0.0,39.0,39.1,9.825,3.314,-14.698,-12.297,-16.092,-13.389,-3.125,27.848,0.0,209.24,,226.0,210.0,-14.154,3.125,-9.483,26.451
11440.5,2.88,0.759,-34.151,3.287,9.505,5.207,37.364,4.821,-25.21,-2.681,0.0,39.0,39.1,9.825,3.314,-14.761,-12.232,-15.995,-13.363,-3.125,27.848,0.0,210.54,,226.0,210.0,-14.119,3.121,-9.491,26.559
11441.0,2.88,0.759,-34.151,3.287,9.505,5.207,37.364,4.821,-25.21,-2.681,0.0,39.0,39.1,9.825,3.314,-14.757,-12.286,-16.135,-13.394,-3.125,27.848,0.0,210.54,,226.0,210.0,-14.088,3.117,-9.492,26.538
11441.5,2.88,0.759,-34.151,3.287,9.505,5.207,37.364,4.821,-25.21,-2.681,0.0,39.0,39.1,9.825,3.314,-14.703,-12.272,-16.055,-13.388,-3.125,27.848,0.0,211.44,,226.0,210.0,-14.143,3.113,-9.482,26.513
11442.0,2.88,0.759,-34.151,3.287,9.505,5.207,37.364,4.821,-25.21,-2.681,0.0,39.0,39.1,9.825,3.314,-14.8,-12.182,-16.024,-13.347,-3.125,27.848,0.0,211.44,,225.0,210.0,-14.104,3.109,-9.49,26.465
11442.5,2.88,0.759,-34.151,3.287,9.505,5.235,37.372,4.834,-25.206,-2.685,0.0,38.974,39.119,9.825,3.314,-14.666,-12.269,-16.054,-13.375,-3.112,27.85,0.0,211.44,,225.0,210.0,-14.088,3.105,-9.486,26.449
11443.0,2.88,0.759,-34.151,3.287,9.505,5.235,37.372,4.834,-25.206,-2.685,0.0,39.0,39.1,9.825,3.314,-14.789,-12.191,-16.013,-13.308,-3.112,27.85,0.0,211.44,,224.0,210.0,-14.091,3.102,-9.494,26.401
11443.5,3.132,0.827,-34.02,3.317,9.622,5.235,37.372,4.834,-25.206,-2.685,0.0,39.0,39.1,9.728,3.078,-14.719,-12.3,-16.101,-13.391,-3.112,27.85,0.0,211.64,,224.0,210.0,-14.075,3.098,-9.472,26.393
11444.0,3.132,0.827,-34.02,3.317,9.622,5.235,37.372,4.834,-25.206,-2.685,0.0,39.0,39.1,9.728,3.078,-14.697,-12.272,-16.055,-13.361,-3.112,27.85,0.0,211.64,,223.0,210.0,-14.127,3.099,-9.494,26.399
11444.5,3.132,0.827,-34.02,3.317,9.622,5.235,37.372,4.834,-25.206,-2.685,0.0,39.0,39.1,9.728,3.078,-14.8,-12.303,-16.151,-13.42,-3.112,27.85,0.0,211.04,,223.0,210.0,-14.096,3.099,-9.488,26.413
11445.0,3.132,0.827,-34.02,3.317,9.622,5.235,37.372,4.834,-25.206,-2.685,0.0,39.0,39.1,9.728,3.078,-14.668,-12.283,-16.119,-13.411,-3.112,27.85,0.0,211.04,,222.0,210.0,-14.169,3.1,-9.483,26.34
11445.5,3.132,0.827,-34.02,3.317,9.622,5.213,37.356,4.822,-25.199,-2.696,0.0,38.96,39.054,9.728,3.078,-14.775,-12.239,-16.023,-13.371,-3.123,27.838,0.0,208.84,,222.0,210.0,-14.12,3.1,-9.499,26.296
11446.0,3.132,0.827,-34.02,3.317,9.622,5.213,37.356,4.822,-25.199,-2.696,0.0,39.0,39.1,9.728,3.078,-14.689,-12.276,-16.062,-13.388,-3.123,27.838,0.0,208.84,,223.0,210.0,-14.102,3.101,-9.481,26.24
11446.5,3.029,0.74,-35.209,3.216,9.679,5.213,37.356,4.822,-25.199,-2.696,0.0,39.0,39.1,9.616,3.158,-14.812,-12.206,-16.06,-13.357,-3.123,27.838,0.0,208.34,,223.0,210.0,-14.104,3.101,-9.488,26.206
11447.0,3.029,0.74,-35.209,3.216,9.679,5.213,37.356,4.822,-25.199,-2.696,0.0,39.0,39.1,9.616,3.158,-14.789,-12.295,-16.147,-13.409,-3.123,27.838,0.0,208.34,,224.0,210.0,-14.109,3.1,-9.485,26.181
11447.5,3.029,0.74,-35.209,3.216,9.679,5.213,37.356,4.822,-25.199,-2.696,0.0,39.0,39.1,9.616,3.158,-14.69,-12.261,-16.056,-13.389,-3.123,27.838,0.0,209.34,,224.0,210.0,-14.16,3.099,-9.485,26.205
11448.0,3.029,0.74,-35.209,3.216,9.679,5.213,37.356,4.822,-25.199,-2.696,0.0,39.0,39.1,9.616,3.158,-14.81,-12.238,-16.03,-13.329,-3.123,27.838,0.0,209.34,,224.0,210.0,-14.099,3.098,-9.489,26.31
11448.5,3.029,0.74,-35.209,3.216,9.679,5.213,37.356,4.822,-25.199,-2.696,0.0,39.0,39.1,9.616,3.158,-14.693,-12.281,-16.1,-13.393,-3.123,27.838,0.0,208.34,,224.0,210.0,-14.102,3.097,-9.479,26.533
11449.0,3.029,0.74,-35.209,3.216,9.679,5.245,37.358,4.813,-25.228,-2.68,0.0,38.963,39.05,9.616,3.158,-14.655,-12.249,-16.025,-13.367,-3.119,27.842,0.0,208.34,,225.0,210.0,-14.117,3.095,-9.473,26.58
11449.5,3.029,0.74,-35.209,3.216,9.679,5.245,37.358,4.813,-25.228,-2.68,0.0,39.0,39.1,9.616,3.158,-14.726,-12.278,-16.094,-13.416,-3.119,27.842,0.0,208.14,,225.0,210.0,-14.074,3.094,-9.484,26.65
11450.0,2.733,0.686,-35.209,3.319,9.608,5.245,37.358,4.813,-25.228,-2.68,0.0,39.0,39.1,9.591,3.16,-14.81,-12.184,-16.008,-13.328,-3.119,27.842,0.0,208.14,,226.0,210.0,-14.128,3.093,-9.495,26.658
11450.5,2.733,0.686,-35.209,3.319,9.608,5.245,37.358,4.813,-25.228,-2.68,0.0,39.0,39.1,9.591,3.16,-14.717,-12.264,-16.11,-13.342,-3.119,27.842,0.0,208.44,,226.0,210.0,-14.082,3.087,-9.487,26.576
11451.0,2.733,0.686,-35.209,3.319,9.608,5.245,37.358,4.813,-25.228,-2.68,0.0,39.0,39.1,9.591,3.16,-14.638,-12.278,-16.038,-13.365,-3.119,27.842,0.0,208.44,,227.0,210.0,-14.108,3.082,-9.463,26.509
11451.5,2.733,0.686,-35.209,3.319,9.608,5.245,37.358,4.813,-25.228,-2.68,0.0,39.0,39.1,9.591,3.16,-14.787,-12.245,-16.042,-13.386,-3.119,27.842,0.0,210.14,,227.0,210.0,-14.08,3.076,-9.485,26.453
11452.0,2.733,0.686,-35.209,3.319,9.608,5.237,37.363,4.819,-25.221,-2.697,0.0,38.954,39.039,9.591,3.16,-14.74,-12.289,-16.139,-13.422,-3.123,27.835,0.0,210.14,,227.0,210.0,-14.115,3.07,-9.48,26.353
11452.5,2.733,0.686,-35.209,3.319,9.608,5.237,37.363,4.819,-25.221,-2.697,0.0,39.0,39.0,9.591,3.16,-14.821,-12.254,-16.076,-13.398,-3.123,27.835,0.0,210.24,,227.0,210.0,-14.148,3.065,-9.491,26.323
11453.0,3.708,0.932,-34.958,3.258,9.657,5.237,37.363,4.819,-25.221,-2.697,0.0,39.0,39.0,9.594,3.183,-14.625,-12.274,-16.069,-13.366,-3.123,27.835,0.0,210.24,,227.0,210.0,-14.137,3.059,-9.466,26.291
11453.5,3.708,0.932,-34.958,3.258,9.657,5.237,37.363,4.819,-25.221,-2.697,0.0,39.0,39.0,9.594,3.183,-14.681,-12.276,-16.058,-13.388,-3.123,27.835,0.0,209.74,,227.0,210.0,-14.083,3.07,-9.457,26.193
11454.0,3.708,0.932,-34.958,3.258,9.657,5.237,37.363,4.819,-25.221,-2.697,0.0,39.0,39.0,9.594,3.183,-14.8,-12.281,-16.137,-13.391,-3.123,27.835,0.0,209.74,,227.0,210.0,-14.101,3.08,-9.463,26.139
11454.5,3.708,0.932,-34.958,3.258,9.657,5.237,37.363,4.819,-25.221,-2.697,0.0,39.0,39.0,9.594,3.183,-14.789,-12.288,-16.175,-13.432,-3.123,27.835,0.0,212.24,,227.0,210.0,-14.152,3.091,-9.457,26.097
11455.0,3.708,0.932,-34.958,3.258,9.657,5.25,37.374,4.82,-25.179,-2.69,0.0,38.955,39.042,9.594,3.183,-14.851,-12.226,-16.031,-13.352,-3.131,27.838,0.0,212.24,,226.0,210.0,-14.171,3.101,-9.485,26.053
11455.5,3.708,0.932,-34.958,3.258,9.657,5.25,37.374,4.82,-25.179,-2.69,0.0,39.0,39.0,9.594,3.183,-14.774,-12.28,-16.156,-13.374,-3.131,27.838,0.0,212.64,,226.0,210.0,-14.115,3.111,-9.467,25.871
11456.0,3.708,0.932,-34.958,3.258,9.657,5.25,37.374,4.82,-25.179,-2.69,0.0,39.0,39.0,9.594,3.183,-14.682,-12.281,-16.078,-13.385,-3.131,27.838,0.0,212.64,,225.0,210.0,-14.146,3.12,-9.496,25.762
11456.5,3.287,0.759,-35.209,3.311,9.629,5.25,37.374,4.82,-25.179,-2.69,0.0,39.0,39.0,9.641,3.141,-14.82,-12.237,-16.065,-13.39,-3.131,27.838,0.0,212.44,,225.0,210.0,-14.107,3.13,-9.47,25.681
11457.0,3.287,0.759,-35.209,3.311,9.629,5.25,37.374,4.82,-25.179,-2.69,0.0,39.0,39.0,9.641,3.141,-14.764,-12.245,-16.028,-13.382,-3.131,27.838,0.0,212.44,,224.0,210.0,-14.128,3.133,-9.48,25.604
11457.5,3.287,0.759,-35.209,3.311,9.629,5.25,37.374,4.82,-25.179,-2.69,0.0,39.0,39.0,9.641,3.141,-14.806,-12.251,-16.012,-13.358,-3.131,27.838,0.0,211.04,,224.0,210.0,-14.105,3.135,-9.486,25.531
11458.0,3.287,0.759,-35.209,3.311,9.629,5.25,37.374,4.82,-25.179,-2.69,0.0,39.0,39.0,9.641,3.141,-14.68,-12.3,-16.081,-13.385,-3.131,27.838,0.0,211.04,,223.0,210.0,-14.107,3.138,-9.468,25.451
11458.5,3.287,0.759,-35.209,3.311,9.629,5.242,37.348,4.812,-25.242,-2.699,0.0,38.945,39.048,9.641,3.141,-14.657,-12.261,-16.016,-13.379,-3.134,27.832,0.0,211.54,,223.0,210.0,-14.112,3.14,-9.472,25.381
11459.0,3.287,0.759,-35.209,3.311,9.629,5.242,37.348,4.812,-25.242,-2.699,0.0,38.9,39.0,9.641,3.141,-14.774,-12.28,-16.124,-13.414,-3.134,27.832,0.0,211.54,,222.0,210.0,-14.078,3.143,-9.493,25.344
11459.5,2.81,0.66,-35.209,3.253,9.731,5.242,37.348,4.812,-25.242,-2.699,0.0,38.9,39.0,9.518,3.243,-14.738,-12.297,-16.147,-13.427,-3.134,27.832,0.0,211.34,,222.0,210.0,-14.148,3.145,-9.48,25.237
11460.0,2.81,0.66,-35.209,3.253,9.731,5.242,37.348,4.812,-25.242,-2.699,0.0,38.9,39.0,9.518,3.243,-14.664,-12.254,-16.014,-13.327,-3.134,27.832,0.0,211.34,,221.0,210.0,-14.152,3.139,-9.491,25.168
11460.5,2.81,0.66,-35.209,3.253,9.731,5.242,37.348,4.812,-25.242,-2.699,0.0,38.9,39.0,9.518,3.243,-14.65,-12.262,-16.045,-13.377,-3.134,27.832,0.0,210.04,,221.0,210.0,-14.065,3.134,-9.468,25.124
11461.0,2.81,0.66,-35.209,3.253,9.731,5.242,37.348,4.812,-25.242,-2.699,0.0,38.9,39.0,9.518,3.243,-14.608,-12.259,-15.988,-13.34,-3.134,27.832,0.0,210.04,,221.0,210.0,-14.083,3.129,-9.469,25.039
11461.5,2.81,0.66,-35.209,3.253,9.731,5.203,37.356,4.809,-25.222,-2.689,0.0,38.947,39.026,9.518,3.243,-14.752,-12.285,-16.126,-13.41,-3.126,27.821,0.0,207.24,,221.0,210.0,-14.049,3.123,-9.473,24.984
11462.0,2.81,0.66,-35.209,3.253,9.731,5.203,37.356,4.809,-25.222,-2.689,0.0,38.9,39.0,9.518,3.243,-14.826,-12.293,-16.116,-13.435,-3.126,27.821,0.0,207.24,,222.0,210.0,-14.143,3.118,-9.451,24.926
11462.5,2.81,0.66,-35.209,3.253,9.731,5.203,37.356,4.809,-25.222,-2.689,0.0,38.9,39.0,9.518,3.243,-14.828,-12.295,-16.186,-13.392,-3.126,27.821,0.0,207.14,,222.0,210.0,-14.167,3.113,-9.476,24.881
11463.0,3.508,0.815,-35.209,3.225,9.651,5.203,37.356,4.809,-25.222,-2.689,0.0,38.9,39.0,9.572,3.192,-14.513,-12.278,-15.938,-13.351,-3.126,27.821,0.0,207.14,,223.0,210.0,-14.175,3.108,-9.487,24.994
11463.5,3.508,0.815,-35.209,3.225,9.651,5.203,37.356,4.809,-25.222,-2.689,0.0,38.9,39.0,9.572,3.192,-14.558,-12.23,-15.949,-13.335,-3.126,27.821,0.0,207.94,,223.0,210.0,-14.02,3.115,-9.46,25.028
11464.0,3.508,0.815,-35.209,3.225,9.651,5.203,37.356,4.809,-25.222,-2.689,0.0,38.9,39.0,9.572,3.192,-14.786,-12.262,-16.125,-13.399,-3.126,27.821,0.0,207.94,,224.0,210.0,-14.018,3.121,-9.468,25.086
11464.5,3.508,0.815,-35.209,3.225,9.651,5.203,37.356,4.809,-25.222,-2.689,0.0,38.9,39.0,9.572,3.192,-14.808,-12.307,-16.164,-13.425,-3.126,27.821,0.0,207.44,,224.0,210.0,-14.143,3.128,-9.492,25.13
11465.0,3.508,0.815,-35.209,3.225,9.651,5.245,37.366,4.815,-25.194,-2.709,0.0,38.933,39.009,9.572,3.192,-14.662,-12.238,-15.997,-13.296,-3.136,27.834,0.0,207.44,,225.0,210.0,-14.176,3.134,-9.471,25.086
11465.5,3.508,0.815,-35.209,3.225,9.651,5.245,37.366,4.815,-25.194,-2.709,0.0,38.9,39.0,9.572,3.192,-14.672,-12.105,-15.886,-13.233,-3.136,27.834,0.0,207.24,,225.0,210.0,-14.048,3.14,-9.481,25.033
11466.0,3.511,0.881,-34.867,3.29,9.565,5.245,37.366,4.815,-25.194,-2.709,0.0,38.9,39.0,9.782,3.346,-14.686,-12.237,-16.074,-13.354,-3.136,27.834,0.0,207.24,,226.0,210.0,-13.974,3.146,-9.462,24.979
11466.5,3.511,0.881,-34.867,3.29,9.565,5.245,37.366,4.815,-25.194,-2.709,0.0,38.9,39.0,9.782,3.346,-14.766,-12.261,-16.072,-13.381,-3.136,27.834,0.0,206.94,,226.0,210.0,-14.088,3.152,-9.445,25.059
11467.0,3.511,0.881,-34.867,3.29,9.565,5.245,37.366,4.815,-25.194,-2.709,0.0,38.9,39.0,9.782,3.346,-14.724,-12.249,-16.041,-13.373,-3.136,27.834,0.0,206.94,,227.0,210.0,-14.12,3.158,-9.478,25.086
11467.5,3.511,0.881,-34.867,3.29,9.565,5.245,37.366,4.815,-25.194,-2.709,0.0,38.9,39.0,9.782,3.346,-14.846,-12.291,-16.133,-13.412,-3.136,27.834,0.0,210.44,,227.0,210.0,-14.097,3.164,-9.46,25.104
11468.0,3.511,0.881,-34.867,3.29,9.565,5.243,37.36,4.821,-25.173,-2.685,0.0,38.926,39.068,9.782,3.346,-14.68,-12.29,-16.083,-13.402,-3.142,27.82,0.0,210.44,,227.0,210.0,-14.17,3.169,-9.455,25.137
11468.5,3.511,0.881,-34.867,3.29,9.565,5.243,37.36,4.821,-25.173,-2.685,0.0,38.9,39.1,9.782,3.346,-14.643,-12.186,-15.994,-13.314,-3.142,27.82,0.0,209.94,,227.0,210.0,-14.114,3.175,-9.463,25.17
11469.0,3.155,0.725,-35.209,3.305,9.677,5.243,37.36,4.821,-25.173,-2.685,0.0,38.9,39.1,9.604,3.205,-14.764,-12.297,-16.125,-13.387,-3.142,27.82,0.0,209.94,,227.0,210.0,-14.034,3.181,-9.489,25.187
11469.5,3.155,0.725,-35.209,3.305,9.677,5.243,37.36,4.821,-25.173,-2.685,0.0,38.9,39.1,9.604,3.205,-14.705,-12.3,-16.115,-13.403,-3.142,27.82,0.0,209.54,,227.0,210.0,-14.143,3.18,-9.468,25.214
11470.0,3.155,0.725,-35.209,3.305,9.677,5.243,37.36,4.821,-25.173,-2.685,0.0,38.9,39.1,9.604,3.205,-14.836,-12.308,-16.186,-13.417,-3.142,27.82,0.0,209.54,,227.0,210.0,-14.131,3.18,-9.492,25.296
11470.5,3.155,0.725,-35.209,3.305,9.677,5.243,37.36,4.821,-25.173,-2.685,0.0,38.9,39.1,9.604,3.205,-14.742,-12.29,-16.132,-13.411,-3.142,27.82,0.0,211.34,,227.0,210.0,-14.187,3.179,-9.477,25.307
11471.0,3.155,0.725,-35.209,3.305,9.677,5.243,37.36,4.821,-25.173,-2.685,0.0,38.9,39.1,9.604,3.205,-14.598,-12.232,-15.909,-13.325,-3.142,27.82,0.0,211.34,,226.0,210.0,-14.144,3.179,-9.47,25.344
11471.5,3.155,0.725,-35.209,3.305,9.677,5.286,37.355,4.82,-25.255,-2.704,0.0,38.916,39.016,9.604,3.205,-14.657,-12.265,-16.077,-13.413,-3.133,27.821,0.0,211.54,,226.0,210.0,-14.016,3.178,-9.462,25.336
11472.0,3.155,0.725,-35.209,3.305,9.677,5.286,37.355,4.82,-25.255,-2.704,0.0,38.9,39.0,9.604,3.205,-14.798,-12.265,-16.085,-13.399,-3.133,27.821,0.0,211.54,,225.0,210.0,-14.103,3.178,-9.469,25.34
11472.5,3.413,0.833,-34.961,3.228,9.583,5.286,37.355,4.82,-25.255,-2.704,0.0,38.9,39.0,9.717,3.311,-14.773,-12.211,-16.023,-13.354,-3.133,27.821,0.0,211.94,,225.0,210.0,-14.137,3.178,-9.474,25.347
11473.0,3.413,0.833,-34.961,3.228,9.583,5.286,37.355,4.82,-25.255,-2.704,0.0,38.9,39.0,9.717,3.311,-14.711,-12.16,-15.906,-13.311,-3.133,27.821,0.0,211.94,,224.0,210.0,-14.09,3.182,-9.473,25.365
11473.5,3.413,0.833,-34.961,3.228,9.583,5.286,37.355,4.82,-25.255,-2.704,0.0,38.9,39.0,9.717,3.311,-14.72,-12.268,-16.013,-13.38,-3.133,27.821,0.0,209.54,,224.0,210.0,-14.022,3.185,-9.468,25.43
11474.0,3.413,0.833,-34.961,3.228,9.583,5.286,37.355,4.82,-25.255,-2.704,0.0,38.9,39.0,9.717,3.311,-14.762,-12.278,-16.112,-13.404,-3.133,27.821,0.0,209.54,,224.0,210.0,-14.095,3.189,-9.462,25.412
11474.5,3.413,0.833,-34.961,3.228,9.583,5.274,37.355,4.825,-25.2,-2.702,0.0,38.921,39.16,9.717,3.311,-14.803,-12.304,-16.17,-13.422,-3.132,27.814,0.0,210.04,,224.0,210.0,-14.139,3.193,-9.463,25.409
11475.0,3.413,0.833,-34.961,3.228,9.583,5.274,37.355,4.825,-25.2,-2.702,0.0,38.9,39.2,9.717,3.311,-14.672,-12.094,-15.873,-13.227,-3.132,27.814,0.0,210.04,,224.0,210.0,-14.175,3.196,-9.452,25.47
11475.5,3.627,0.878,-35.209,3.263,9.715,5.274,37.355,4.825,-25.2,-2.702,0.0,38.9,39.2,9.679,3.24,-14.713,-12.26,-16.089,-13.35,-3.132,27.814,0.0,210.54,,224.0,210.0,-13.966,3.2,-9.455,25.536
11476.0,3.627,0.878,-35.209,3.263,9.715,5.274,37.355,4.825,-25.2,-2.702,0.0,38.9,39.2,9.679,3.24,-14.765,-12.26,-16.098,-13.382,-3.132,27.814,0.0,210.54,,224.0,210.0,-14.103,3.207,-9.458,25.585
11476.5,3.627,0.878,-35.209,3.263,9.715,5.274,37.355,4.825,-25.2,-2.702,0.0,38.9,39.2,9.679,3.24,-14.644,-12.259,-16.061,-13.365,-3.132,27.814,0.0,210.54,,224.0,210.0,-14.126,3.214,-9.456,25.619
11477.0,3.627,0.878,-35.209,3.263,9.715,5.274,37.355,4.825,-25.2,-2.702,0.0,38.9,39.2,9.679,3.24,-14.795,-12.288,-16.132,-13.407,-3.132,27.814,0.0,210.54,,224.0,210.0,-14.082,3.221,-9.461,25.655
11477.5,3.627,0.878,-35.209,3.263,9.715,5.237,37.349,4.826,-25.196,-2.709,0.0,38.904,38.965,9.679,3.24,-14.807,-12.284,-16.147,-13.411,-3.143,27.82,0.0,209.24,,224.0,210.0,-14.155,3.227,-9.465,25.73
11478.0,3.627,0.878,-35.209,3.263,9.715,5.237,37.349,4.826,-25.196,-2.709,0.0,38.9,39.0,9.679,3.24,-14.826,-12.237,-16.109,-13.352,-3.143,27.82,0.0,209.24,,224.0,210.0,-14.163,3.234,-9.476,25.776
11478.5,3.627,0.878,-35.209,3.263,9.715,5.237,37.349,4.826,-25.196,-2.709,0.0,38.9,39.0,9.679,3.24,-14.566,-12.242,-16.018,-13.333,-3.143,27.82,0.0,209.24,,224.0,210.0,-14.131,3.24,-9.459,25.802
11479.0,3.064,0.808,-33.481,3.161,9.553,5.237,37.349,4.826,-25.196,-2.709,0.0,38.9,39.0,9.817,3.28,-14.776,-12.281,-16.089,-13.374,-3.143,27.82,0.0,209.24,,224.0,210.0,-14.04,3.247,-9.482,25.824
11479.5,3.064,0.808,-33.481,3.161,9.553,5.237,37.349,4.826,-25.196,-2.709,0.0,38.9,39.0,9.817,3.28,-14.704,-12.24,-16.045,-13.338,-3.143,27.82,0.0,209.04,,224.0,210.0,-14.13,3.244,-9.474,25.859
11480.0,3.064,0.808,-33.481,3.161,9.553,5.237,37.349,4.826,-25.196,-2.709,0.0,38.9,39.0,9.817,3.28,-14.784,-12.287,-16.103,-13.389,-3.143,27.82,0.0,209.04,,224.0,210.0,-14.082,3.241,-9.468,25.864
11480.5,3.064,0.808,-33.481,3.161,9.553,5.237,37.349,4.826,-25.196,-2.709,0.0,38.9,39.0,9.817,3.28,-14.767,-12.285,-16.124,-13.415,-3.143,27.82,0.0,209.44,,224.0,210.0,-14.141,3.238,-9.472,25.857
11481.0,3.064,0.808,-33.481,3.161,9.553,5.244,37.356,4.815,-25.189,-2.71,0.0,38.904,39.004,9.817,3.28,-14.825,-12.264,-16.097,-13.361,-3.143,27.814,0.0,209.44,,224.0,210.0,-14.148,3.235,-9.471,25.871
11481.5,3.064,0.808,-33.481,3.161,9.553,5.244,37.356,4.815,-25.189,-2.71,0.0,38.9,39.0,9.817,3.28,-14.755,-12.276,-16.136,-13.389,-3.143,27.814,0.0,209.34,,224.0,210.0,-14.137,3.232,-9.49,25.827
11482.0,3.36,0.841,-34.755,3.257,9.624,5.244,37.356,4.815,-25.189,-2.71,0.0,38.9,39.0,9.733,3.324,-14.675,-12.231,-16.011,-13.352,-3.143,27.814,0.0,209.34,,224.0,210.0,-14.139,3.229,-9.484,25.724
11482.5,3.36,0.841,-34.755,3.257,9.624,5.244,37.356,4.815,-25.189,-2.71,0.0,38.9,39.0,9.733,3.324,-14.726,-12.297,-16.132,-13.395,-3.143,27.814,0.0,209.54,,224.0,210.0,-14.067,3.231,-9.477,25.739
11483.0,3.36,0.841,-34.755,3.257,9.624,5.244,37.356,4.815,-25.189,-2.71,0.0,38.9,39.0,9.733,3.324,-14.841,-12.288,-16.112,-13.417,-3.143,27.814,0.0,209.54,,224.0,210.0,-14.137,3.234,-9.478,25.729
11483.5,3.36,0.841,-34.755,3.257,9.624,5.244,37.356,4.815,-25.189,-2.71,0.0,38.9,39.0,9.733,3.324,-14.852,-12.288,-16.191,-13.422,-3.143,27.814,0.0,209.64,,224.0,210.0,-14.164,3.236,-9.488,25.731
11484.0,3.36,0.841,-34.755,3.257,9.624,5.248,37.344,4.816,-25.196,-2.693,0.0,38.889,38.933,9.733,3.324,-14.552,-12.278,-15.941,-13.362,-3.152,27.806,0.0,209.64,,224.0,210.0,-14.188,3.238,-9.503,25.783
11484.5,3.36,0.841,-34.755,3.257,9.624,5.248,37.344,4.816,-25.196,-2.693,0.0,38.9,38.9,9.733,3.324,-14.593,-12.224,-15.962,-13.336,-3.152,27.806,0.0,209.24,,224.0,210.0,-14.033,3.24,-9.504,25.961
11485.0,3.36,0.841,-34.755,3.257,9.624,5.248,37.344,4.816,-25.196,-2.693,0.0,38.9,38.9,9.733,3.324,-14.727,-12.27,-16.093,-13.396,-3.152,27.806,0.0,209.24,,224.0,210.0,-14.029,3.242,-9.48,26.057
11485.5,2.049,0.568,-32.938,3.253,9.579,5.248,37.344,4.816,-25.196,-2.693,0.0,38.9,38.9,9.786,3.228,-14.85,-12.298,-16.191,-13.433,-3.152,27.806,0.0,209.24,,224.0,210.0,-14.122,3.244,-9.489,26.012
11486.0,2.049,0.568,-32.938,3.253,9.579,5.248,37.344,4.816,-25.196,-2.693,0.0,38.9,38.9,9.786,3.228,-14.579,-12.243,-15.941,-13.364,-3.152,27.806,0.0,209.24,,224.0,210.0,-14.193,3.224,-9.507,26.015
11486.5,2.049,0.568,-32.938,3.253,9.579,5.248,37.344,4.816,-25.196,-2.693,0.0,38.9,38.9,9.786,3.228,-14.758,-12.161,-15.932,-13.301,-3.152,27.806,0.0,208.84,,224.0,210.0,-14.032,3.205,-9.496,25.978
11487.0,2.049,0.568,-32.938,3.253,9.579,5.248,37.344,4.816,-25.196,-2.693,0.0,38.9,38.9,9.786,3.228,-14.684,-12.284,-16.086,-13.38,-3.152,27.806,0.0,208.84,,225.0,210.0,-14.038,3.186,-9.502,25.944
11487.5,2.049,0.568,-32.938,3.253,9.579,5.246,37.341,4.807,-25.227,-2.706,0.0,38.886,38.957,9.786,3.228,-14.81,-12.263,-16.102,-13.382,-3.14,27.805,0.0,209.34,,225.0,210.0,-14.108,3.167,-9.499,25.951
11488.0,2.049,0.568,-32.938,3.253,9.579,5.246,37.341,4.807,-25.227,-2.706,0.0,38.9,39.0,9.786,3.228,-14.805,-12.3,-16.16,-13.435,-3.14,27.805,0.0,209.34,,225.0,210.0,-14.139,3.149,-9.51,25.939
11488.5,3.607,0.924,-34.68,3.228,9.576,5.246,37.341,4.807,-25.227,-2.706,0.0,38.9,39.0,9.718,3.413,-14.726,-12.235,-15.98,-13.354,-3.14,27.805,0.0,209.54,,225.0,210.0,-14.175,3.131,-9.501,25.858
11489.0,3.607,0.924,-34.68,3.228,9.576,5.246,37.341,4.807,-25.227,-2.706,0.0,38.9,39.0,9.718,3.413,-14.661,-12.281,-16.095,-13.372,-3.14,27.805,0.0,209.54,,225.0,210.0,-14.074,3.139,-9.497,25.803
11489.5,3.607,0.924,-34.68,3.228,9.576,5.246,37.341,4.807,-25.227,-2.706,0.0,38.9,39.0,9.718,3.413,-14.732,-12.257,-16.093,-13.402,-3.14,27.805,0.0,209.64,,225.0,210.0,-14.102,3.146,-9.497,25.78
11490.0,3.607,0.924,-34.68,3.228,9.576,5.246,37.341,4.807,-25.227,-2.706,0.0,38.9,39.0,9.718,3.413,-14.802,-12.29,-16.147,-13.42,-3.14,27.805,0.0,209.64,,225.0,210.0,-14.121,3.154,-9.479,25.774
11490.5,3.607,0.924,-34.68,3.228,9.576,5.277,37.346,4.816,-25.195,-2.705,0.0,38.884,39.009,9.718,3.413,-14.744,-12.242,-16.058,-13.381,-3.143,27.806,0.0,210.64,,225.0,210.0,-14.165,3.161,-9.495,26.021
11491.0,3.607,0.924,-34.68,3.228,9.576,5.277,37.346,4.816,-25.195,-2.705,0.0,38.9,39.0,9.718,3.413,-14.598,-12.176,-15.877,-13.287,-3.143,27.806,0.0,210.64,,225.0,210.0,-14.107,3.169,-9.498,26.339
11491.5,3.116,0.81,-34.156,3.285,9.525,5.277,37.346,4.816,-25.195,-2.705,0.0,38.9,39.0,9.835,3.281,-14.677,-12.274,-16.071,-13.375,-3.143,27.806,0.0,210.34,,225.0,210.0,-13.985,3.176,-9.509,26.773
11492.0,3.116,0.81,-34.156,3.285,9.525,5.277,37.346,4.816,-25.195,-2.705,0.0,38.9,39.0,9.835,3.281,-14.719,-12.268,-16.059,-13.4,-3.143,27.806,0.0,210.34,,225.0,210.0,-14.099,3.175,-9.494,26.759
11492.5,3.116,0.81,-34.156,3.285,9.525,5.277,37.346,4.816,-25.195,-2.705,0.0,38.9,39.0,9.835,3.281,-14.766,-12.281,-16.126,-13.413,-3.143,27.806,0.0,210.74,,225.0,210.0,-14.112,3.174,-9.497,26.759
11493.0,3.116,0.81,-34.156,3.285,9.525,5.277,37.346,4.816,-25.195,-2.705,0.0,38.9,39.0,9.835,3.281,-14.823,-12.218,-16.053,-13.36,-3.143,27.806,0.0,210.74,,225.0,210.0,-14.146,3.173,-9.499,26.75
11493.5,3.116,0.81,-34.156,3.285,9.525,5.277,37.346,4.816,-25.195,-2.705,0.0,38.9,39.0,9.835,3.281,-14.807,-12.285,-16.167,-13.393,-3.143,27.806,0.0,210.04,,225.0,210.0,-14.114,3.172,-9.506,26.664
11494.0,3.116,0.81,-34.156,3.285,9.525,5.262,37.344,4.815,-25.206,-2.704,0.0,38.876,39.026,9.835,3.281,-14.619,-12.28,-16.007,-13.385,-3.145,27.794,0.0,210.04,,225.0,210.0,-14.163,3.171,-9.493,26.658
11494.5,3.116,0.81,-34.156,3.285,9.525,5.262,37.344,4.815,-25.206,-2.704,0.0,38.9,39.0,9.835,3.281,-14.788,-12.23,-15.998,-13.361,-3.145,27.794,0.0,210.34,,225.0,210.0,-14.073,3.17,-9.491,26.601
11495.0,3.721,0.887,-35.209,3.283,9.714,5.262,37.344,4.815,-25.206,-2.704,0.0,38.9,39.0,9.453,3.256,-14.748,-12.285,-16.112,-13.41,-3.145,27.794,0.0,210.34,,225.0,210.0,-14.094,3.169,-9.503,26.432
11495.5,3.721,0.887,-35.209,3.283,9.714,5.262,37.344,4.815,-25.206,-2.704,0.0,38.9,39.0,9.453,3.256,-14.819,-12.267,-16.094,-13.399,-3.145,27.794,0.0,210.24,,225.0,210.0,-14.139,3.178,-9.475,26.345
11496.0,3.721,0.887,-35.209,3.283,9.714,5.262,37.344,4.815,-25.206,-2.704,0.0,38.9,39.0,9.453,3.256,-14.839,-12.22,-16.062,-13.364,-3.145,27.794,0.0,210.24,,225.0,210.0,-14.145,3.187,-9.507,26.232
11496.5,3.721,0.887,-35.209,3.283,9.714,5.262,37.344,4.815,-25.206,-2.704,0.0,38.9,39.0,9.453,3.256,-14.622,-12.265,-15.984,-13.354,-3.145,27.794,0.0,210.14,,225.0,210.0,-14.121,3.196,-9.499,26.183
11497.0,3.721,0.887,-35.209,3.283,9.714,5.238,37.342,4.8,-25.242,-2.712,0.0,38.872,39.014,9.453,3.256,-14.76,-12.295,-16.129,-13.429,-3.144,27.797,0.0,210.14,,225.0,210.0,-14.056,3.204,-9.517,26.159
11497.5,3.721,0.887,-35.209,3.283,9.714,5.238,37.342,4.8,-25.242,-2.712,0.0,38.9,39.0,9.453,3.256,-14.771,-12.267,-16.132,-13.422,-3.144,27.797,0.0,209.54,,225.0,210.0,-14.153,3.213,-9.5,26.156
11498.0,3.319,0.754,-35.209,3.233,9.671,5.238,37.342,4.8,-25.242,-2.712,0.0,38.9,39.0,9.627,3.3,-14.826,-12.22,-16.032,-13.365,-3.144,27.797,0.0,209.54,,225.0,210.0,-14.148,3.221,-9.508,26.156
11498.5,3.319,0.754,-35.209,3.233,9.671,5.238,37.342,4.8,-25.242,-2.712,0.0,38.9,39.0,9.627,3.3,-14.762,-12.2,-15.979,-13.329,-3.144,27.797,0.0,209.64,,225.0,210.0,-14.111,3.223,-9.501,26.125
11499.0,3.319,0.754,-35.209,3.233,9.671,5.238,37.342,4.8,-25.242,-2.712,0.0,38.9,39.0,9.627,3.3,-14.677,-12.265,-16.046,-13.393,-3.144,27.797,0.0,209.64,,225.0,210.0,-14.068,3.224,-9.531,26.152
11499.5,3.319,0.754,-35.209,3.233,9.671,5.238,37.342,4.8,-25.242,-2.712,0.0,38.9,39.0,9.627,3.3,-14.687,-12.271,-16.107,-13.4,-3.144,27.797,0.0,209.74,,225.0,210.0,-14.095,3.226,-9.506,26.09
11500.0,3.319,0.754,-35.209,3.233,9.671,5.238,37.342,4.8,-25.242,-2.712,0.0,38.9,39.0,9.627,3.3,-14.806,-12.31,-16.169,-13.399,-3.144,27.797,0.0,209.74,,225.0,210.0,-14.116,3.228,-9.502,26.026
11500.5,3.319,0.754,-35.209,3.233,9.671,5.237,37.353,4.824,-25.182,-2.686,0.0,38.881,38.965,9.627,3.3,-14.663,-12.282,-16.029,-13.391,-3.135,27.802,0.0,209.34,,225.0,210.0,-14.171,3.229,-9.517,26.048
11501.0,3.319,0.754,-35.209,3.233,9.671,5.237,37.353,4.824,-25.182,-2.686,0.0,38.9,39.0,9.627,3.3,-14.62,-12.221,-15.976,-13.331,-3.135,27.802,0.0,209.34,,225.0,210.0,-14.091,3.23,-9.507,26.005
11501.5,3.252,0.874,-34.546,3.314,9.583,5.237,37.353,4.824,-25.182,-2.686,0.0,38.9,39.0,9.693,3.333,-14.756,-12.272,-16.124,-13.416,-3.135,27.802,0.0,209.84,,225.0,210.0,-14.037,3.232,-9.519,25.998
11502.0,3.252,0.874,-34.546,3.314,9.583,5.237,37.353,4.824,-25.182,-2.686,0.0,38.9,39.0,9.693,3.333,-14.814,-12.282,-16.111,-13.411,-3.135,27.802,0.0,209.84,,225.0,210.0,-14.142,3.232,-9.518,25.972
11502.5,3.252,0.874,-34.546,3.314,9.583,5.237,37.353,4.824,-25.182,-2.686,0.0,38.9,39.0,9.693,3.333,-14.815,-12.299,-16.191,-13.45,-3.135,27.802,0.0,210.14,,225.0,210.0,-14.154,3.233,-9.502,25.942
11503.0,3.252,0.874,-34.546,3.314,9.583,5.237,37.353,4.824,-25.182,-2.686,0.0,38.9,39.0,9.693,3.333,-14.664,-12.206,-16.009,-13.332,-3.135,27.802,0.0,210.14,,225.0,210.0,-14.189,3.233,-9.508,25.931
11503.5,3.252,0.874,-34.546,3.314,9.583,5.273,37.344,4.828,-25.199,-2.679,0.0,38.872,38.991,9.693,3.333,-14.691,-12.262,-16.089,-13.377,-3.118,27.8,0.0,209.64,,225.0,210.0,-14.053,3.233,-9.517,25.953
11504.0,3.252,0.874,-34.546,3.314,9.583,5.273,37.344,4.828,-25.199,-2.679,0.0,38.9,39.0,9.693,3.333,-14.783,-12.199,-15.995,-13.355,-3.118,27.8,0.0,209.64,,225.0,210.0,-14.105,3.234,-9.501,26.013
11504.5,2.993,0.759,-34.412,3.219,9.667,5.273,37.344,4.828,-25.199,-2.679,0.0,38.9,39.0,9.757,3.212,-14.709,-12.264,-16.071,-13.393,-3.118,27.8,0.0,209.54,,225.0,210.0,-14.083,3.234,-9.519,26.045
11505.0,2.993,0.759,-34.412,3.219,9.667,5.273,37.344,4.828,-25.199,-2.679,0.0,38.9,39.0,9.757,3.212,-14.804,-12.236,-16.07,-13.36,-3.118,27.8,0.0,209.54,,225.0,210.0,-14.109,3.23,-9.507,26.105
11505.5,2.993,0.759,-34.412,3.219,9.667,5.273,37.344,4.828,-25.199,-2.679,0.0,38.9,39.0,9.757,3.212,-14.778,-12.262,-16.09,-13.381,-3.118,27.8,0.0,209.24,,225.0,210.0,-14.117,3.226,-9.513,26.171
11506.0,2.993,0.759,-34.412,3.219,9.667,5.273,37.344,4.828,-25.199,-2.679,0.0,38.9,39.0,9.757,3.212,-14.733,-12.247,-16.024,-13.373,-3.118,27.8,0.0,209.24,,225.0,210.0,-14.128,3.222,-9.511,26.207
11506.5,2.993,0.759,-34.412,3.219,9.667,5.295,37.338,4.831,-25.201,-2.672,0.0,38.862,38.968,9.757,3.212,-14.749,-12.217,-15.985,-13.324,-3.119,27.797,0.0,209.54,,225.0,210.0,-14.094,3.218,-9.513,26.194
11507.0,2.993,0.759,-34.412,3.219,9.667,5.295,37.338,4.831,-25.201,-2.672,0.0,38.9,39.0,9.757,3.212,-14.819,-12.255,-16.068,-13.408,-3.119,27.797,0.0,209.54,,225.0,210.0,-14.069,3.215,-9.522,26.175
11507.5,2.993,0.759,-34.412,3.219,9.667,5.295,37.338,4.831,-25.201,-2.672,0.0,38.9,39.0,9.757,3.212,-14.814,-12.296,-16.156,-13.433,-3.119,27.797,0.0,209.44,,225.0,210.0,-14.138,3.211,-9.517,26.165
11508.0,3.063,0.766,-34.635,3.311,9.528,5.295,37.338,4.831,-25.201,-2.672,0.0,38.9,39.0,9.814,3.3,-14.61,-12.296,-16.043,-13.398,-3.119,27.797,0.0,209.44,,225.0,210.0,-14.175,3.208,-9.516,26.157
11508.5,3.063,0.766,-34.635,3.311,9.528,5.295,37.338,4.831,-25.201,-2.672,0.0,38.9,39.0,9.814,3.3,-14.763,-12.225,-15.976,-13.35,-3.119,27.797,0.0,209.54,,225.0,210.0,-14.087,3.205,-9.539,26.195
11509.0,3.063,0.766,-34.635,3.311,9.528,5.295,37.338,4.831,-25.201,-2.672,0.0,38.9,39.0,9.814,3.3,-14.729,-12.294,-16.111,-13.421,-3.119,27.797,0.0,209.54,,225.0,210.0,-14.078,3.203,-9.516,26.223
11509.5,3.063,0.766,-34.635,3.311,9.528,5.295,37.338,4.831,-25.201,-2.672,0.0,38.9,39.0,9.814,3.3,-14.794,-12.276,-16.107,-13.401,-3.119,27.797,0.0,209.84,,225.0,210.0,-14.139,3.201,-9.534,26.265
11510.0,3.063,0.766,-34.635,3.311,9.528,5.292,37.33,4.842,-25.19,-2.699,0.0,38.855,38.966,9.814,3.3,-14.827,-12.311,-16.172,-13.445,-3.132,27.79,0.0,209.84,,225.0,210.0,-14.145,3.198,-9.514,26.353
11510.5,3.063,0.766,-34.635,3.311,9.528,5.292,37.33,4.842,-25.19,-2.699,0.0,38.9,39.0,9.814,3.3,-14.804,-12.216,-15.955,-13.35,-3.132,27.79,0.0,209.64,,225.0,210.0,-14.189,3.196,-9.544,26.37
11511.0,2.927,0.755,-34.397,3.303,9.704,5.292,37.33,4.842,-25.19,-2.699,0.0,38.9,39.0,9.806,3.177,-14.679,-12.282,-16.072,-13.42,-3.132,27.79,0.0,209.64,,225.0,210.0,-14.081,3.194,-9.546,26.325
11511.5,2.927,0.755,-34.397,3.303,9.704,5.292,37.33,4.842,-25.19,-2.699,0.0,38.9,39.0,9.806,3.177,-14.694,-12.296,-16.104,-13.392,-3.132,27.79,0.0,209.14,,225.0,210.0,-14.113,3.189,-9.536,26.323
11512.0,2.927,0.755,-34.397,3.303,9.704,5.292,37.33,4.842,-25.19,-2.699,0.0,38.9,39.0,9.806,3.177,-14.794,-12.283,-16.135,-13.436,-3.132,27.79,0.0,209.14,,225.0,210.0,-14.122,3.185,-9.541,26.308
11512.5,2.927,0.755,-34.397,3.303,9.704,5.292,37.33,4.842,-25.19,-2.699,0.0,38.9,39.0,9.806,3.177,-14.701,-12.26,-16.071,-13.398,-3.132,27.79,0.0,209.04,,225.0,210.0,-14.162,3.181,-9.538,26.307
11513.0,2.927,0.755,-34.397,3.303,9.704,5.306,37.34,4.846,-25.18,-2.69,0.0,38.857,38.949,9.806,3.177,-14.798,-12.21,-16.002,-13.349,-3.13,27.79,0.0,209.04,,225.0,210.0,-14.107,3.177,-9.54,26.3
11513.5,2.927,0.755,-34.397,3.303,9.704,5.306,37.34,4.846,-25.18,-2.69,0.0,38.9,38.9,9.806,3.177,-14.698,-12.274,-16.07,-13.355,-3.13,27.79,0.0,208.84,,225.0,210.0,-14.09,3.173,-9.528,26.289
11514.0,2.927,0.755,-34.397,3.303,9.704,5.306,37.34,4.846,-25.18,-2.69,0.0,38.9,38.9,9.806,3.177,-14.673,-12.263,-16.056,-13.392,-3.13,27.79,0.0,208.84,,226.0,210.0,-14.099,3.169,-9.527,26.297
11514.5,2.947,0.711,-35.209,3.263,9.668,5.306,37.34,4.846,-25.18,-2.69,0.0,38.9,38.9,9.504,3.313,-14.771,-12.3,-16.152,-13.436,-3.13,27.79,0.0,209.34,,226.0,210.0,-14.164,3.165,-9.544,26.261
11515.0,2.947,0.711,-35.209,3.263,9.668,5.306,37.34,4.846,-25.18,-2.69,0.0,38.9,38.9,9.504,3.313,-14.703,-12.252,-16.037,-13.31,-3.13,27.79,0.0,209.34,,226.0,210.0,-14.164,3.161,-9.521,26.239
11515.5,2.947,0.711,-35.209,3.263,9.668,5.306,37.34,4.846,-25.18,-2.69,0.0,38.9,38.9,9.504,3.313,-14.646,-12.253,-16.056,-13.381,-3.13,27.79,0.0,209.74,,226.0,210.0,-14.076,3.158,-9.52,26.233
11516.0,2.947,0.711,-35.209,3.263,9.668,5.306,37.34,4.846,-25.18,-2.69,0.0,38.9,38.9,9.504,3.313,-14.686,-12.252,-16.0,-13.357,-3.13,27.79,0.0,209.74,,226.0,210.0,-14.084,3.154,-9.523,26.187
11516.5,2.947,0.711,-35.209,3.263,9.668,5.252,37.334,4.84,-25.205,-2.689,0.0,38.852,38.931,9.504,3.313,-14.772,-12.238,-16.035,-13.365,-3.123,27.789,0.0,210.44,,226.0,210.0,-14.074,3.151,-9.524,26.19
11517.0,2.947,0.711,-35.209,3.263,9.668,5.252,37.334,4.84,-25.205,-2.689,0.0,38.9,38.9,9.504,3.313,-14.698,-12.256,-16.087,-13.392,-3.123,27.789,0.0,210.44,,226.0,210.0,-14.103,3.147,-9.538,26.202
11517.5,2.294,0.654,-34.104,3.334,9.53,5.252,37.334,4.84,-25.205,-2.689,0.0,38.9,38.9,9.722,3.223,-14.817,-12.289,-16.148,-13.414,-3.123,27.789,0.0,210.94,,226.0,210.0,-14.108,3.144,-9.537,26.141
11518.0,2.294,0.654,-34.104,3.334,9.53,5.252,37.334,4.84,-25.205,-2.689,0.0,38.9,38.9,9.722,3.223,-14.461,-12.193,-15.899,-13.3,-3.123,27.789,0.0,210.94,,226.0,210.0,-14.167,3.13,-9.507,26.151
11518.5,2.294,0.654,-34.104,3.334,9.53,5.252,37.334,4.84,-25.205,-2.689,0.0,38.9,38.9,9.722,3.223,-14.728,-12.219,-16.038,-13.352,-3.123,27.789,0.0,211.04,,226.0,210.0,-13.963,3.117,-9.519,26.232
11519.0,2.294,0.654,-34.104,3.334,9.53,5.252,37.334,4.84,-25.205,-2.689,0.0,38.9,38.9,9.722,3.223,-14.683,-12.253,-16.064,-13.374,-3.123,27.789,0.0,211.04,,225.0,210.0,-14.084,3.103,-9.51,26.184
11519.5,2.294,0.654,-34.104,3.334,9.53,5.241,37.335,4.842,-25.191,-2.697,0.0,38.839,39.088,9.722,3.223,-14.742,-12.258,-16.065,-13.381,-3.143,27.776,0.0,212.14,,225.0,210.0,-14.094,3.09,-9.507,26.182
11520.0,2.294,0.654,-34.104,3.334,9.53,5.241,37.335,4.842,-25.191,-2.697,0.0,38.8,39.1,9.722,3.223,-14.791,-12.273,-16.132,-13.42,-3.143,27.776,0.0,212.14,,224.0,210.0,-14.112,3.077,-9.529,26.07
11520.5,2.375,0.549,-34.979,3.289,9.576,5.241,37.335,4.842,-25.191,-2.697,0.0,38.8,39.1,9.685,3.106,-14.72,-12.243,-16.047,-13.386,-3.143,27.776,0.0,211.74,,224.0,210.0,-14.154,3.064,-9.519,26.126
11521.0,2.375,0.549,-34.979,3.289,9.576,5.241,37.335,4.842,-25.191,-2.697,0.0,38.8,39.1,9.685,3.106,-14.783,-12.169,-16.003,-13.291,-3.143,27.776,0.0,211.74,,223.0,210.0,-14.099,3.053,-9.524,26.124
11521.5,2.375,0.549,-34.979,3.289,9.576,5.241,37.335,4.842,-25.191,-2.697,0.0,38.8,39.1,9.685,3.106,-14.765,-12.251,-16.067,-13.377,-3.143,27.776,0.0,211.44,,223.0,210.0,-14.061,3.041,-9.539,26.066
11522.0,2.375,0.549,-34.979,3.289,9.576,5.241,37.335,4.842,-25.191,-2.697,0.0,38.8,39.1,9.685,3.106,-14.776,-12.277,-16.129,-13.422,-3.143,27.776,0.0,211.44,,222.0,210.0,-14.115,3.031,-9.533,26.124
11522.5,2.375,0.549,-34.979,3.289,9.576,5.241,37.335,4.842,-25.191,-2.697,0.0,38.8,39.1,9.685,3.106,-14.739,-12.216,-16.059,-13.377,-3.143,27.776,0.0,209.24,,222.0,210.0,-14.151,3.02,-9.542,26.085
11523.0,2.375,0.549,-34.979,3.289,9.576,5.292,37.331,4.853,-25.168,-2.669,0.0,38.834,38.923,9.685,3.106,-14.81,-12.142,-15.947,-13.279,-3.141,27.772,0.0,209.24,,222.0,210.0,-14.098,3.009,-9.541,26.092
11523.5,2.375,0.549,-34.979,3.289,9.576,5.292,37.331,4.853,-25.168,-2.669,0.0,38.8,38.9,9.685,3.106,-14.627,-12.259,-16.063,-13.363,-3.141,27.772,0.0,209.64,,222.0,210.0,-14.045,2.999,-9.537,26.111
11524.0,3.038,0.816,-34.218,3.287,9.627,5.292,37.331,4.853,-25.168,-2.669,0.0,38.8,38.9,9.693,3.196,-14.652,-12.258,-16.001,-13.357,-3.141,27.772,0.0,209.64,,222.0,210.0,-14.078,2.989,-9.533,26.06
11524.5,3.038,0.816,-34.218,3.287,9.627,5.292,37.331,4.853,-25.168,-2.669,0.0,38.8,38.9,9.693,3.196,-14.761,-12.273,-16.131,-13.404,-3.141,27.772,0.0,209.74,,222.0,210.0,-14.067,2.989,-9.536,26.075
11525.0,3.038,0.816,-34.218,3.287,9.627,5.292,37.331,4.853,-25.168,-2.669,0.0,38.8,38.9,9.693,3.196,-14.664,-12.166,-15.897,-13.308,-3.141,27.772,0.0,209.74,,222.0,210.0,-14.142,2.99,-9.525,26.081
11525.5,3.038,0.816,-34.218,3.287,9.627,5.292,37.331,4.853,-25.168,-2.669,0.0,38.8,38.9,9.693,3.196,-14.67,-12.243,-16.034,-13.335,-3.141,27.772,0.0,207.44,,222.0,210.0,-14.009,2.991,-9.53,26.096
11526.0,3.038,0.816,-34.218,3.287,9.627,5.33,37.335,4.847,-25.195,-2.7,0.0,38.834,39.007,9.693,3.196,-14.652,-12.254,-16.076,-13.392,-3.137,27.77,0.0,207.44,,223.0,210.0,-14.07,2.992,-9.524,26.124
11526.5,3.038,0.816,-34.218,3.287,9.627,5.33,37.335,4.847,-25.195,-2.7,0.0,38.8,39.0,9.693,3.196,-14.646,-12.264,-16.044,-13.367,-3.137,27.77,0.0,207.24,,223.0,210.0,-14.094,2.992,-9.517,26.158
11527.0,2.938,0.733,-35.022,3.277,9.642,5.33,37.335,4.847,-25.195,-2.7,0.0,38.8,39.0,9.637,3.17,-14.775,-12.272,-16.136,-13.4,-3.137,27.77,0.0,207.24,,224.0,210.0,-14.08,2.993,-9.522,26.181
11527.5,2.938,0.733,-35.022,3.277,9.642,5.33,37.335,4.847,-25.195,-2.7,0.0,38.8,39.0,9.637,3.17,-14.715,-12.242,-16.073,-13.373,-3.137,27.77,0.0,206.74,,224.0,210.0,-14.146,2.992,-9.543,26.219
11528.0,2.938,0.733,-35.022,3.277,9.642,5.33,37.335,4.847,-25.195,-2.7,0.0,38.8,39.0,9.637,3.17,-14.755,-12.188,-16.004,-13.318,-3.137,27.77,0.0,206.74,,225.0,210.0,-14.101,2.991,-9.534,26.215
11528.5,2.938,0.733,-35.022,3.277,9.642,5.33,37.335,4.847,-25.195,-2.7,0.0,38.8,39.0,9.637,3.17,-14.661,-12.252,-16.03,-13.369,-3.137,27.77,0.0,207.34,,225.0,210.0,-14.066,2.991,-9.527,26.273
11529.0,2.938,0.733,-35.022,3.277,9.642,5.33,37.335,4.847,-25.195,-2.7,0.0,38.8,39.0,9.637,3.17,-14.791,-12.259,-16.067,-13.376,-3.137,27.77,0.0,207.34,,226.0,210.0,-14.078,2.99,-9.525,26.319
11529.5,2.938,0.733,-35.022,3.277,9.642,5.299,37.326,4.849,-25.192,-2.703,0.0,38.826,38.872,9.637,3.17,-14.712,-12.266,-16.114,-13.394,-3.154,27.767,0.0,207.84,,226.0,210.0,-14.123,2.989,-9.54,26.342
11530.0,2.938,0.733,-35.022,3.277,9.642,5.299,37.326,4.849,-25.192,-2.703,0.0,38.8,38.9,9.637,3.17,-14.819,-12.237,-16.047,-13.348,-3.154,27.767,0.0,207.84,,227.0,210.0,-14.121,2.988,-9.532,26.356
11530.5,3.489,0.827,-35.209,3.269,9.714,5.299,37.326,4.849,-25.192,-2.703,0.0,38.8,38.9,9.49,3.3,-14.669,-12.266,-16.052,-13.384,-3.154,27.767,0.0,208.24,,227.0,210.0,-14.113,2.987,-9.522,26.374
11531.0,3.489,0.827,-35.209,3.269,9.714,5.299,37.326,4.849,-25.192,-2.703,0.0,38.8,38.9,9.49,3.3,-14.591,-12.223,-15.989,-13.326,-3.154,27.767,0.0,208.24,,228.0,210.0,-14.093,2.995,-9.507,26.393
11531.5,3.489,0.827,-35.209,3.269,9.714,5.299,37.326,4.849,-25.192,-2.703,0.0,38.8,38.9,9.49,3.3,-14.752,-12.243,-16.096,-13.384,-3.154,27.767,0.0,211.84,,228.0,210.0,-14.032,3.004,-9.512,26.435
11532.0,3.489,0.827,-35.209,3.269,9.714,5.299,37.326,4.849,-25.192,-2.703,0.0,38.8,38.9,9.49,3.3,-14.755,-12.283,-16.086,-13.381,-3.154,27.767,0.0,211.84,,227.0,210.0,-14.126,3.019,-9.521,26.377
11532.5,3.489,0.827,-35.209,3.269,9.714,5.31,37.321,4.845,-25.192,-2.71,0.0,38.825,38.876,9.49,3.3,-14.789,-12.211,-16.038,-13.372,-3.153,27.747,0.0,211.94,,227.0,210.0,-14.126,3.019,-9.519,26.359
11533.0,3.489,0.827,-35.209,3.269,9.714,5.31,37.321,4.845,-25.192,-2.71,0.0,38.8,38.9,9.49,3.3,-14.815,-12.305,-16.13,-13.427,-3.153,27.747,0.0,211.94,,226.0,210.0,-14.103,3.027,-9.523,26.404
11533.5,3.012,0.806,-33.187,3.276,9.588,5.31,37.321,4.845,-25.192,-2.71,0.0,38.8,38.9,9.804,3.25,-14.694,-12.263,-16.023,-13.369,-3.153,27.747,0.0,212.44,,226.0,210.0,-14.169,3.035,-9.539,26.495
11534.0,3.012,0.806,-33.187,3.276,9.588,5.31,37.321,4.845,-25.192,-2.71,0.0,38.8,38.9,9.804,3.25,-14.788,-12.193,-15.989,-13.325,-3.153,27.747,0.0,212.44,,225.0,210.0,-14.087,3.034,-9.542,26.508
11534.5,3.012,0.806,-33.187,3.276,9.588,5.31,37.321,4.845,-25.192,-2.71,0.0,38.8,38.9,9.804,3.25,-14.734,-12.279,-16.126,-13.413,-3.153,27.747,0.0,211.94,,225.0,210.0,-14.074,3.034,-9.516,26.625
11535.0,3.012,0.806,-33.187,3.276,9.588,5.31,37.321,4.845,-25.192,-2.71,0.0,38.8,38.9,9.804,3.25,-14.664,-12.263,-16.054,-13.386,-3.153,27.747,0.0,211.94,,224.0,210.0,-14.138,3.034,-9.53,26.65
11535.5,3.012,0.806,-33.187,3.276,9.588,5.259,37.316,4.86,-25.168,-2.718,0.0,38.816,38.938,9.804,3.25,-14.815,-12.291,-16.115,-13.376,-3.149,27.755,0.0,211.14,,224.0,210.0,-14.091,3.033,-9.52,26.575
11536.0,3.012,0.806,-33.187,3.276,9.588,5.259,37.316,4.86,-25.168,-2.718,0.0,38.8,38.9,9.804,3.25,-14.772,-12.198,-15.994,-13.329,-3.149,27.755,0.0,211.14,,223.0,210.0,-14.15,3.033,-9.544,26.518
11536.5,3.012,0.806,-33.187,3.276,9.588,5.259,37.316,4.86,-25.168,-2.718,0.0,38.8,38.9,9.804,3.25,-14.761,-12.265,-16.106,-13.365,-3.149,27.755,0.0,210.94,,223.0,210.0,-14.073,3.032,-9.534,26.579
11537.0,3.132,0.747,-35.209,3.207,9.696,5.259,37.316,4.86,-25.168,-2.718,0.0,38.8,38.9,9.511,3.268,-14.663,-12.25,-16.038,-13.382,-3.149,27.755,0.0,210.94,,223.0,210.0,-14.124,3.032,-9.538,26.575
11537.5,3.132,0.747,-35.209,3.207,9.696,5.259,37.316,4.86,-25.168,-2.718,0.0,38.8,38.9,9.511,3.268,-14.795,-12.189,-16.003,-13.335,-3.149,27.755,0.0,211.04,,223.0,210.0,-14.083,3.034,-9.553,26.542
11538.0,3.132,0.747,-35.209,3.207,9.696,5.259,37.316,4.86,-25.168,-2.718,0.0,38.8,38.9,9.511,3.268,-14.745,-12.277,-16.114,-13.402,-3.149,27.755,0.0,211.04,,222.0,210.0,-14.08,3.035,-9.534,26.46
11538.5,3.132,0.747,-35.209,3.207,9.696,5.259,37.316,4.86,-25.168,-2.718,0.0,38.8,38.9,9.511,3.268,-14.586,-12.232,-16.012,-13.368,-3.149,27.755,0.0,207.84,,222.0,210.0,-14.134,3.037,-9.537,26.404
11539.0,3.132,0.747,-35.209,3.207,9.696,5.257,37.319,4.852,-25.178,-2.701,0.0,38.814,38.938,9.511,3.268,-14.784,-12.185,-16.016,-13.334,-3.151,27.755,0.0,207.84,,223.0,210.0,-14.05,3.039,-9.54,26.413
11539.5,3.132,0.747,-35.209,3.207,9.696,5.257,37.319,4.852,-25.178,-2.701,0.0,38.8,38.9,9.511,3.268,-14.677,-12.225,-16.026,-13.343,-3.151,27.755,0.0,207.64,,223.0,210.0,-14.08,3.04,-9.519,26.445
11540.0,3.274,0.788,-35.209,3.189,9.634,5.257,37.319,4.852,-25.178,-2.701,0.0,38.8,38.9,9.723,3.399,-14.78,-12.274,-16.108,-13.371,-3.151,27.755,0.0,207.64,,224.0,210.0,-14.067,3.042,-9.54,26.383
11540.5,3.274,0.788,-35.209,3.189,9.634,5.257,37.319,4.852,-25.178,-2.701,0.0,38.8,38.9,9.723,3.399,-14.691,-12.278,-16.073,-13.362,-3.151,27.755,0.0,207.74,,224.0,210.0,-14.133,3.045,-9.528,26.353
11541.0,3.274,0.788,-35.209,3.189,9.634,5.257,37.319,4.852,-25.178,-2.701,0.0,38.8,38.9,9.723,3.399,-14.685,-12.216,-15.985,-13.351,-3.151,27.755,0.0,207.74,,225.0,210.0,-14.101,3.049,-9.531,26.316
