t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11541.5,3.274,0.788,-35.209,3.189,9.634,5.257,37.319,4.852,-25.178,-2.701,0.0,38.8,38.9,9.723,3.399,-14.749,-12.266,-16.071,-13.323,-3.151,27.755,0.0,207.94,,225.0,210.0,-14.059,3.053,-9.539,26.314
11542.0,3.274,0.788,-35.209,3.189,9.634,5.263,37.318,4.849,-25.186,-2.703,0.0,38.807,39.021,9.723,3.399,-14.664,-12.271,-16.086,-13.383,-3.138,27.749,0.0,207.94,,226.0,210.0,-14.102,3.056,-9.54,26.335
11542.5,3.274,0.788,-35.209,3.189,9.634,5.263,37.318,4.849,-25.186,-2.703,0.0,38.8,39.0,9.723,3.399,-14.807,-12.248,-16.04,-13.371,-3.138,27.749,0.0,207.94,,226.0,210.0,-14.101,3.06,-9.532,26.319
11543.0,3.274,0.788,-35.209,3.189,9.634,5.263,37.318,4.849,-25.186,-2.703,0.0,38.8,39.0,9.723,3.399,-14.629,-12.253,-16.007,-13.362,-3.138,27.749,0.0,207.94,,227.0,210.0,-14.117,3.063,-9.531,26.278
11543.5,3.303,0.773,-35.209,3.261,9.639,5.263,37.318,4.849,-25.186,-2.703,0.0,38.8,39.0,9.675,3.348,-14.769,-12.15,-15.94,-13.313,-3.138,27.749,0.0,207.94,,227.0,210.0,-14.063,3.067,-9.531,26.236
11544.0,3.303,0.773,-35.209,3.261,9.639,5.263,37.318,4.849,-25.186,-2.703,0.0,38.8,39.0,9.675,3.348,-14.681,-12.259,-16.067,-13.375,-3.138,27.749,0.0,207.94,,228.0,210.0,-14.043,3.071,-9.537,26.233
11544.5,3.303,0.773,-35.209,3.261,9.639,5.263,37.318,4.849,-25.186,-2.703,0.0,38.8,39.0,9.675,3.348,-14.67,-12.25,-16.074,-13.39,-3.138,27.749,0.0,210.54,,228.0,210.0,-14.096,3.075,-9.521,26.236
11545.0,3.303,0.773,-35.209,3.261,9.639,5.263,37.318,4.849,-25.186,-2.703,0.0,38.8,39.0,9.675,3.348,-14.782,-12.275,-16.137,-13.411,-3.138,27.749,0.0,210.54,,228.0,210.0,-14.096,3.078,-9.542,26.235
11545.5,3.303,0.773,-35.209,3.261,9.639,5.271,37.325,4.873,-25.163,-2.705,0.0,38.817,38.972,9.675,3.348,-14.661,-12.264,-16.068,-13.388,-3.135,27.754,0.0,210.84,,228.0,210.0,-14.151,3.082,-9.545,26.273
11546.0,3.303,0.773,-35.209,3.261,9.639,5.271,37.325,4.873,-25.163,-2.705,0.0,38.8,39.0,9.675,3.348,-14.608,-12.221,-15.917,-13.32,-3.135,27.754,0.0,210.84,,228.0,210.0,-14.095,3.086,-9.536,26.287
11546.5,3.539,0.883,-35.075,3.278,9.573,5.271,37.325,4.873,-25.163,-2.705,0.0,38.8,39.0,9.704,3.312,-14.671,-12.256,-16.061,-13.376,-3.135,27.754,0.0,210.64,,228.0,210.0,-14.016,3.089,-9.531,26.302
11547.0,3.539,0.883,-35.075,3.278,9.573,5.271,37.325,4.873,-25.163,-2.705,0.0,38.8,39.0,9.704,3.312,-14.789,-12.274,-16.135,-13.405,-3.135,27.754,0.0,210.64,,228.0,210.0,-14.091,3.097,-9.53,26.27
11547.5,3.539,0.883,-35.075,3.278,9.573,5.271,37.325,4.873,-25.163,-2.705,0.0,38.8,39.0,9.704,3.312,-14.774,-12.262,-16.097,-13.41,-3.135,27.754,0.0,213.44,,228.0,210.0,-14.151,3.104,-9.546,26.293
11548.0,3.539,0.883,-35.075,3.278,9.573,5.271,37.325,4.873,-25.163,-2.705,0.0,38.8,39.0,9.704,3.312,-14.672,-12.167,-15.923,-13.317,-3.135,27.754,0.0,213.44,,227.0,210.0,-14.136,3.111,-9.527,26.322
11548.5,3.539,0.883,-35.075,3.278,9.573,5.304,37.318,4.838,-25.21,-2.704,0.0,38.804,38.873,9.704,3.312,-14.718,-12.191,-15.912,-13.284,-3.14,27.758,0.0,212.94,,227.0,210.0,-14.02,3.118,-9.536,26.337
11549.0,3.539,0.883,-35.075,3.278,9.573,5.304,37.318,4.838,-25.21,-2.704,0.0,38.8,38.9,9.704,3.312,-14.68,-12.251,-16.061,-13.349,-3.14,27.758,0.0,212.94,,226.0,210.0,-14.026,3.125,-9.537,26.339
11549.5,3.539,0.883,-35.075,3.278,9.573,5.304,37.318,4.838,-25.21,-2.704,0.0,38.8,38.9,9.704,3.312,-14.621,-12.261,-16.03,-13.353,-3.14,27.758,0.0,213.04,,226.0,210.0,-14.086,3.132,-9.52,26.295
11550.0,2.544,0.704,-33.239,3.304,9.602,5.304,37.318,4.838,-25.21,-2.704,0.0,38.8,38.9,9.738,3.21,-14.747,-12.276,-16.104,-13.403,-3.14,27.758,0.0,213.04,,225.0,210.0,-14.066,3.138,-9.533,26.238
11550.5,2.544,0.704,-33.239,3.304,9.602,5.304,37.318,4.838,-25.21,-2.704,0.0,38.8,38.9,9.738,3.21,-14.828,-12.083,-15.918,-13.277,-3.14,27.758,0.0,213.44,,225.0,210.0,-14.133,3.129,-9.541,26.225
11551.0,2.544,0.704,-33.239,3.304,9.602,5.304,37.318,4.838,-25.21,-2.704,0.0,38.8,38.9,9.738,3.21,-14.634,-12.251,-16.061,-13.342,-3.14,27.758,0.0,213.44,,224.0,210.0,-14.027,3.119,-9.519,26.206
11551.5,2.544,0.704,-33.239,3.304,9.602,5.304,37.318,4.838,-25.21,-2.704,0.0,38.8,38.9,9.738,3.21,-14.623,-12.24,-16.001,-13.337,-3.14,27.758,0.0,211.34,,224.0,210.0,-14.072,3.11,-9.526,26.239
11552.0,2.544,0.704,-33.239,3.304,9.602,5.265,37.31,4.838,-25.2,-2.696,0.0,38.797,38.899,9.738,3.21,-14.693,-12.248,-16.024,-13.37,-3.135,27.759,0.0,211.34,,223.0,210.0,-14.05,3.1,-9.531,26.238
11552.5,2.544,0.704,-33.239,3.304,9.602,5.265,37.31,4.838,-25.2,-2.696,0.0,38.8,38.9,9.738,3.21,-14.722,-12.261,-16.1,-13.388,-3.135,27.759,0.0,211.24,,223.0,210.0,-14.084,3.091,-9.539,26.205
11553.0,2.04,0.566,-34.446,3.312,9.581,5.265,37.31,4.838,-25.2,-2.696,0.0,38.8,38.9,9.704,3.367,-14.817,-12.279,-16.144,-13.39,-3.135,27.759,0.0,211.24,,222.0,210.0,-14.118,3.082,-9.529,26.217
11553.5,2.04,0.566,-34.446,3.312,9.581,5.265,37.31,4.838,-25.2,-2.696,0.0,38.8,38.9,9.704,3.367,-14.711,-12.266,-16.126,-13.358,-3.135,27.759,0.0,211.34,,222.0,210.0,-14.157,3.065,-9.529,26.212
11554.0,2.04,0.566,-34.446,3.312,9.581,5.265,37.31,4.838,-25.2,-2.696,0.0,38.8,38.9,9.704,3.367,-14.72,-12.226,-16.004,-13.35,-3.135,27.759,0.0,211.34,,221.0,210.0,-14.115,3.048,-9.546,26.187
11554.5,2.04,0.566,-34.446,3.312,9.581,5.265,37.31,4.838,-25.2,-2.696,0.0,38.8,38.9,9.704,3.367,-14.687,-12.248,-16.089,-13.38,-3.135,27.759,0.0,207.74,,221.0,210.0,-14.075,3.032,-9.523,26.176
11555.0,2.04,0.566,-34.446,3.312,9.581,5.242,37.307,4.835,-25.174,-2.701,0.0,38.789,38.846,9.704,3.367,-14.736,-12.276,-16.09,-13.379,-3.152,27.75,0.0,207.74,,222.0,210.0,-14.101,3.016,-9.517,26.16
11555.5,2.04,0.566,-34.446,3.312,9.581,5.242,37.307,4.835,-25.174,-2.701,0.0,38.8,38.8,9.704,3.367,-14.725,-12.256,-16.088,-13.339,-3.152,27.75,0.0,208.14,,222.0,210.0,-14.12,3.0,-9.519,26.11
11556.0,3.228,0.812,-34.745,3.298,9.664,5.242,37.307,4.835,-25.174,-2.701,0.0,38.8,38.8,9.637,3.149,-14.652,-12.242,-16.02,-13.345,-3.152,27.75,0.0,208.14,,223.0,210.0,-14.102,2.984,-9.539,26.083
11556.5,3.228,0.812,-34.745,3.298,9.664,5.242,37.307,4.835,-25.174,-2.701,0.0,38.8,38.8,9.637,3.149,-14.712,-12.246,-16.004,-13.345,-3.152,27.75,0.0,208.14,,223.0,210.0,-14.065,2.988,-9.524,26.022
11557.0,3.228,0.812,-34.745,3.298,9.664,5.242,37.307,4.835,-25.174,-2.701,0.0,38.8,38.8,9.637,3.149,-14.752,-12.267,-16.109,-13.386,-3.152,27.75,0.0,208.14,,224.0,210.0,-14.077,2.992,-9.532,25.999
11557.5,3.228,0.812,-34.745,3.298,9.664,5.242,37.307,4.835,-25.174,-2.701,0.0,38.8,38.8,9.637,3.149,-14.798,-12.195,-16.019,-13.322,-3.152,27.75,0.0,207.04,,224.0,210.0,-14.128,2.996,-9.539,26.021
11558.0,3.228,0.812,-34.745,3.298,9.664,5.242,37.307,4.835,-25.174,-2.701,0.0,38.8,38.8,9.637,3.149,-14.703,-12.263,-16.067,-13.388,-3.152,27.75,0.0,207.04,,225.0,210.0,-14.084,2.999,-9.531,26.02
11558.5,3.228,0.812,-34.745,3.298,9.664,5.297,37.312,4.833,-25.184,-2.719,0.0,38.786,38.846,9.637,3.149,-14.631,-12.242,-15.981,-13.33,-3.155,27.752,0.0,206.64,,225.0,210.0,-14.105,3.003,-9.545,26.049
11559.0,3.228,0.812,-34.745,3.298,9.664,5.297,37.312,4.833,-25.184,-2.719,0.0,38.8,38.8,9.637,3.149,-14.752,-12.182,-15.983,-13.336,-3.155,27.752,0.0,206.64,,226.0,210.0,-14.046,3.007,-9.534,26.083
11559.5,2.851,0.722,-34.768,3.364,9.608,5.297,37.312,4.833,-25.184,-2.719,0.0,38.8,38.8,9.65,3.175,-14.696,-12.264,-16.086,-13.394,-3.155,27.752,0.0,207.54,,226.0,210.0,-14.063,3.01,-9.536,26.094
11560.0,2.851,0.722,-34.768,3.364,9.608,5.297,37.312,4.833,-25.184,-2.719,0.0,38.8,38.8,9.65,3.175,-14.668,-12.234,-16.03,-13.365,-3.155,27.752,0.0,207.54,,227.0,210.0,-14.11,3.008,-9.531,26.113
11560.5,2.851,0.722,-34.768,3.364,9.608,5.297,37.312,4.833,-25.184,-2.719,0.0,38.8,38.8,9.65,3.175,-14.795,-12.268,-16.105,-13.347,-3.155,27.752,0.0,211.94,,227.0,210.0,-14.074,3.005,-9.536,26.113
11561.0,2.851,0.722,-34.768,3.364,9.608,5.297,37.312,4.833,-25.184,-2.719,0.0,38.8,38.8,9.65,3.175,-14.605,-12.224,-15.982,-13.343,-3.155,27.752,0.0,211.94,,226.0,210.0,-14.129,3.003,-9.538,26.09
11561.5,2.851,0.722,-34.768,3.364,9.608,5.302,37.314,4.848,-25.172,-2.7,0.0,38.793,38.873,9.65,3.175,-14.756,-12.254,-16.066,-13.338,-3.143,27.757,0.0,211.34,,226.0,210.0,-14.038,3.0,-9.537,26.042
11562.0,2.851,0.722,-34.768,3.364,9.608,5.302,37.314,4.848,-25.172,-2.7,0.0,38.8,38.9,9.65,3.175,-14.74,-12.257,-16.095,-13.406,-3.143,27.757,0.0,211.34,,225.0,210.0,-14.104,2.998,-9.535,26.034
11562.5,3.014,0.778,-34.251,3.355,9.577,5.302,37.314,4.848,-25.172,-2.7,0.0,38.8,38.9,9.698,3.083,-14.812,-12.197,-16.036,-13.349,-3.143,27.757,0.0,211.24,,225.0,210.0,-14.125,2.995,-9.544,26.064
11563.0,3.014,0.778,-34.251,3.355,9.577,5.302,37.314,4.848,-25.172,-2.7,0.0,38.8,38.9,9.698,3.083,-14.791,-12.273,-16.143,-13.394,-3.143,27.757,0.0,211.24,,224.0,210.0,-14.098,2.996,-9.544,26.097
11563.5,3.014,0.778,-34.251,3.355,9.577,5.302,37.314,4.848,-25.172,-2.7,0.0,38.8,38.9,9.698,3.083,-14.657,-12.25,-16.018,-13.372,-3.143,27.757,0.0,211.44,,224.0,210.0,-14.15,2.996,-9.543,26.116
11564.0,3.014,0.778,-34.251,3.355,9.577,5.302,37.314,4.848,-25.172,-2.7,0.0,38.8,38.9,9.698,3.083,-14.787,-12.149,-15.977,-13.316,-3.143,27.757,0.0,211.44,,223.0,210.0,-14.074,2.996,-9.555,26.1
11564.5,3.014,0.778,-34.251,3.355,9.577,5.302,37.314,4.848,-25.172,-2.7,0.0,38.8,38.9,9.698,3.083,-14.657,-12.252,-16.059,-13.38,-3.143,27.757,0.0,210.54,,223.0,210.0,-14.057,2.997,-9.544,26.138
11565.0,3.014,0.778,-34.251,3.355,9.577,5.29,37.302,4.856,-25.166,-2.726,0.0,38.785,38.907,9.698,3.083,-14.808,-12.262,-16.13,-13.38,-3.153,27.744,0.0,210.54,,223.0,210.0,-14.087,2.997,-9.557,26.127
11565.5,3.014,0.778,-34.251,3.355,9.577,5.29,37.302,4.856,-25.166,-2.726,0.0,38.8,38.9,9.698,3.083,-14.701,-12.267,-16.1,-13.383,-3.153,27.744,0.0,210.94,,223.0,210.0,-14.145,2.997,-9.554,26.066
11566.0,2.643,0.611,-35.004,3.286,9.63,5.29,37.302,4.856,-25.166,-2.726,0.0,38.8,38.9,9.675,3.098,-14.706,-12.152,-15.939,-13.31,-3.153,27.744,0.0,210.94,,223.0,210.0,-14.113,2.997,-9.548,26.048
11566.5,2.643,0.611,-35.004,3.286,9.63,5.29,37.302,4.856,-25.166,-2.726,0.0,38.8,38.9,9.675,3.098,-14.744,-12.256,-16.085,-13.352,-3.153,27.744,0.0,210.94,,223.0,210.0,-14.027,2.992,-9.539,26.035
11567.0,2.643,0.611,-35.004,3.286,9.63,5.29,37.302,4.856,-25.166,-2.726,0.0,38.8,38.9,9.675,3.098,-14.696,-12.25,-16.042,-13.358,-3.153,27.744,0.0,210.94,,223.0,210.0,-14.109,2.986,-9.539,26.099
11567.5,2.643,0.611,-35.004,3.286,9.63,5.29,37.302,4.856,-25.166,-2.726,0.0,38.8,38.9,9.675,3.098,-14.796,-12.211,-16.027,-13.349,-3.153,27.744,0.0,209.04,,223.0,210.0,-14.086,2.98,-9.54,26.236
11568.0,2.643,0.611,-35.004,3.286,9.63,5.263,37.305,4.84,-25.18,-2.714,0.0,38.778,38.84,9.675,3.098,-14.7,-12.235,-15.994,-13.36,-3.16,27.75,0.0,209.04,,223.0,210.0,-14.096,2.975,-9.559,26.352
11568.5,2.643,0.611,-35.004,3.286,9.63,5.263,37.305,4.84,-25.18,-2.714,0.0,38.8,38.8,9.675,3.098,-14.7,-12.198,-15.962,-13.325,-3.16,27.75,0.0,208.84,,223.0,210.0,-14.072,2.969,-9.554,26.513
11569.0,2.897,0.767,-33.183,3.311,9.557,5.263,37.305,4.84,-25.18,-2.714,0.0,38.8,38.8,9.91,3.228,-14.717,-12.254,-16.064,-13.385,-3.16,27.75,0.0,208.84,,224.0,210.0,-14.046,2.964,-9.541,26.562
11569.5,2.897,0.767,-33.183,3.311,9.557,5.263,37.305,4.84,-25.18,-2.714,0.0,38.8,38.8,9.91,3.228,-14.695,-12.246,-16.06,-13.374,-3.16,27.75,0.0,209.24,,224.0,210.0,-14.105,2.963,-9.539,26.512
11570.0,2.897,0.767,-33.183,3.311,9.557,5.263,37.305,4.84,-25.18,-2.714,0.0,38.8,38.8,9.91,3.228,-14.806,-12.256,-16.129,-13.394,-3.16,27.75,0.0,209.24,,224.0,210.0,-14.094,2.962,-9.558,26.462
11570.5,2.897,0.767,-33.183,3.311,9.557,5.263,37.305,4.84,-25.18,-2.714,0.0,38.8,38.8,9.91,3.228,-14.629,-12.254,-16.058,-13.369,-3.16,27.75,0.0,209.04,,224.0,210.0,-14.146,2.961,-9.56,26.363
11571.0,2.897,0.767,-33.183,3.311,9.557,5.269,37.299,4.832,-25.202,-2.727,0.0,38.77,38.844,9.91,3.228,-14.599,-12.191,-15.918,-13.311,-3.163,27.735,0.0,209.04,,224.0,210.0,-14.077,2.96,-9.523,26.356
11571.5,2.897,0.767,-33.183,3.311,9.557,5.269,37.299,4.832,-25.202,-2.727,0.0,38.8,38.8,9.91,3.228,-14.696,-12.254,-16.075,-13.397,-3.163,27.735,0.0,209.04,,224.0,210.0,-14.005,2.959,-9.538,26.331
11572.0,2.897,0.767,-33.183,3.311,9.557,5.269,37.299,4.832,-25.202,-2.727,0.0,38.8,38.8,9.91,3.228,-14.745,-12.253,-16.067,-13.38,-3.163,27.735,0.0,209.04,,224.0,210.0,-14.105,2.958,-9.539,26.318
11572.5,2.885,0.709,-34.975,3.253,9.699,5.269,37.299,4.832,-25.202,-2.727,0.0,38.8,38.8,9.661,3.219,-14.744,-12.264,-16.12,-13.37,-3.163,27.735,0.0,208.74,,224.0,210.0,-14.111,2.957,-9.547,26.315
11573.0,2.885,0.709,-34.975,3.253,9.699,5.269,37.299,4.832,-25.202,-2.727,0.0,38.8,38.8,9.661,3.219,-14.649,-12.242,-16.075,-13.355,-3.163,27.735,0.0,208.74,,225.0,210.0,-14.125,2.955,-9.533,26.297
11573.5,2.885,0.709,-34.975,3.253,9.699,5.269,37.299,4.832,-25.202,-2.727,0.0,38.8,38.8,9.661,3.219,-14.782,-12.216,-15.989,-13.351,-3.163,27.735,0.0,209.54,,225.0,210.0,-14.08,2.954,-9.527,26.378
11574.0,2.885,0.709,-34.975,3.253,9.699,5.269,37.299,4.832,-25.202,-2.727,0.0,38.8,38.8,9.661,3.219,-14.727,-12.255,-16.115,-13.396,-3.163,27.735,0.0,209.54,,225.0,210.0,-14.084,2.953,-9.542,26.465
11574.5,2.885,0.709,-34.975,3.253,9.699,5.278,37.294,4.853,-25.157,-2.727,0.0,38.777,38.831,9.661,3.219,-14.613,-12.252,-16.022,-13.357,-3.168,27.741,0.0,209.24,,225.0,210.0,-14.123,2.952,-9.564,26.509
11575.0,2.885,0.709,-34.975,3.253,9.699,5.278,37.294,4.853,-25.157,-2.727,0.0,38.8,38.8,9.661,3.219,-14.792,-12.215,-16.02,-13.321,-3.168,27.741,0.0,209.24,,225.0,210.0,-14.061,2.951,-9.544,26.476
11575.5,3.005,0.713,-35.209,3.245,9.623,5.278,37.294,4.853,-25.157,-2.727,0.0,38.8,38.8,9.484,3.305,-14.632,-12.218,-15.994,-13.337,-3.168,27.741,0.0,209.64,,225.0,210.0,-14.087,2.95,-9.546,26.441
11576.0,3.005,0.713,-35.209,3.245,9.623,5.278,37.294,4.853,-25.157,-2.727,0.0,38.8,38.8,9.484,3.305,-14.756,-12.256,-16.102,-13.331,-3.168,27.741,0.0,209.64,,225.0,210.0,-14.045,2.951,-9.555,26.401
11576.5,3.005,0.713,-35.209,3.245,9.623,5.278,37.294,4.853,-25.157,-2.727,0.0,38.8,38.8,9.484,3.305,-14.651,-12.267,-16.069,-13.375,-3.168,27.741,0.0,210.64,,225.0,210.0,-14.111,2.952,-9.561,26.391
11577.0,3.005,0.713,-35.209,3.245,9.623,5.278,37.294,4.853,-25.157,-2.727,0.0,38.8,38.8,9.484,3.305,-14.763,-12.197,-15.998,-13.335,-3.168,27.741,0.0,210.64,,225.0,210.0,-14.09,2.953,-9.576,26.352
11577.5,3.005,0.713,-35.209,3.245,9.623,5.281,37.302,4.861,-25.172,-2.731,0.0,38.779,38.859,9.484,3.305,-14.741,-12.281,-16.099,-13.38,-3.162,27.739,0.0,211.04,,225.0,210.0,-14.073,2.953,-9.555,26.252
11578.0,3.005,0.713,-35.209,3.245,9.623,5.281,37.302,4.861,-25.172,-2.731,0.0,38.8,38.9,9.484,3.305,-14.628,-12.262,-16.016,-13.372,-3.162,27.739,0.0,211.04,,224.0,210.0,-14.125,2.954,-9.532,26.212
11578.5,3.005,0.713,-35.209,3.245,9.623,5.281,37.302,4.861,-25.172,-2.731,0.0,38.8,38.9,9.484,3.305,-14.725,-12.164,-15.976,-13.304,-3.162,27.739,0.0,210.54,,224.0,210.0,-14.069,2.955,-9.542,26.191
11579.0,3.408,0.829,-35.209,3.278,9.642,5.281,37.302,4.861,-25.172,-2.731,0.0,38.8,38.9,9.618,3.239,-14.656,-12.231,-16.023,-13.362,-3.162,27.739,0.0,210.54,,224.0,210.0,-14.042,2.956,-9.538,26.164
11579.5,3.408,0.829,-35.209,3.278,9.642,5.281,37.302,4.861,-25.172,-2.731,0.0,38.8,38.9,9.618,3.239,-14.783,-12.195,-16.011,-13.331,-3.162,27.739,0.0,211.04,,224.0,210.0,-14.068,2.963,-9.564,26.172
11580.0,3.408,0.829,-35.209,3.278,9.642,5.281,37.302,4.861,-25.172,-2.731,0.0,38.8,38.9,9.618,3.239,-14.709,-12.256,-16.083,-13.387,-3.162,27.739,0.0,211.04,,223.0,210.0,-14.08,2.971,-9.522,26.182
11580.5,3.408,0.829,-35.209,3.278,9.642,5.281,37.302,4.861,-25.172,-2.731,0.0,38.8,38.9,9.618,3.239,-14.593,-12.214,-15.992,-13.325,-3.162,27.739,0.0,209.94,,223.0,210.0,-14.109,2.978,-9.538,26.141
11581.0,3.408,0.829,-35.209,3.278,9.642,5.266,37.32,4.861,-25.173,-2.733,0.0,38.776,38.867,9.618,3.239,-14.755,-12.181,-16.0,-13.319,-3.169,27.748,0.0,209.94,,223.0,210.0,-14.031,2.985,-9.535,26.121
11581.5,3.408,0.829,-35.209,3.278,9.642,5.266,37.32,4.861,-25.173,-2.733,0.0,38.8,38.9,9.618,3.239,-14.656,-12.253,-16.051,-13.379,-3.169,27.748,0.0,209.74,,223.0,210.0,-14.063,2.992,-9.543,26.089
11582.0,2.691,0.728,-33.963,3.344,9.561,5.266,37.32,4.861,-25.173,-2.733,0.0,38.8,38.9,9.746,3.243,-14.642,-12.237,-16.011,-13.36,-3.169,27.748,0.0,209.74,,223.0,210.0,-14.085,2.999,-9.534,26.071
11582.5,2.691,0.728,-33.963,3.344,9.561,5.266,37.32,4.861,-25.173,-2.733,0.0,38.8,38.9,9.746,3.243,-14.635,-12.24,-16.025,-13.332,-3.169,27.748,0.0,209.34,,223.0,210.0,-14.062,2.994,-9.534,26.024
11583.0,2.691,0.728,-33.963,3.344,9.561,5.266,37.32,4.861,-25.173,-2.733,0.0,38.8,38.9,9.746,3.243,-14.667,-12.202,-15.938,-13.323,-3.169,27.748,0.0,209.34,,223.0,210.0,-14.058,2.989,-9.528,25.985
11583.5,2.691,0.728,-33.963,3.344,9.561,5.266,37.32,4.861,-25.173,-2.733,0.0,38.8,38.9,9.746,3.243,-14.664,-12.213,-16.019,-13.367,-3.169,27.748,0.0,208.54,,223.0,210.0,-14.032,2.984,-9.512,25.979
11584.0,2.691,0.728,-33.963,3.344,9.561,5.255,37.311,4.845,-25.173,-2.718,0.0,38.786,38.881,9.746,3.243,-14.738,-12.226,-16.048,-13.36,-3.176,27.745,0.0,208.54,,224.0,210.0,-14.066,2.979,-9.53,25.984
11584.5,2.691,0.728,-33.963,3.344,9.561,5.255,37.311,4.845,-25.173,-2.718,0.0,38.8,38.9,9.746,3.243,-14.705,-12.196,-15.988,-13.329,-3.176,27.745,0.0,208.44,,224.0,210.0,-14.093,2.974,-9.518,26.01
11585.0,2.931,0.786,-33.251,3.279,9.556,5.255,37.311,4.845,-25.173,-2.718,0.0,38.8,38.9,9.931,3.232,-14.591,-12.183,-15.897,-13.286,-3.176,27.745,0.0,208.44,,225.0,210.0,-14.054,2.97,-9.517,26.121
11585.5,2.931,0.786,-33.251,3.279,9.556,5.255,37.311,4.845,-25.173,-2.718,0.0,38.8,38.9,9.931,3.232,-14.695,-12.23,-16.003,-13.331,-3.176,27.745,0.0,209.04,,225.0,210.0,-13.989,2.969,-9.515,26.116
11586.0,2.931,0.786,-33.251,3.279,9.556,5.255,37.311,4.845,-25.173,-2.718,0.0,38.8,38.9,9.931,3.232,-14.788,-12.252,-16.092,-13.376,-3.176,27.745,0.0,209.04,,225.0,210.0,-14.065,2.968,-9.511,26.187
11586.5,2.931,0.786,-33.251,3.279,9.556,5.255,37.311,4.845,-25.173,-2.718,0.0,38.8,38.9,9.931,3.232,-14.682,-12.242,-16.073,-13.379,-3.176,27.745,0.0,209.84,,225.0,210.0,-14.127,2.968,-9.521,26.217
11587.0,2.931,0.786,-33.251,3.279,9.556,5.255,37.311,4.845,-25.173,-2.718,0.0,38.8,38.9,9.931,3.232,-14.592,-12.2,-15.934,-13.312,-3.176,27.745,0.0,209.84,,225.0,210.0,-14.094,2.967,-9.513,26.212
11587.5,2.931,0.786,-33.251,3.279,9.556,5.239,37.306,4.851,-25.151,-2.748,0.0,38.773,38.877,9.931,3.232,-14.702,-12.119,-15.874,-13.268,-3.193,27.728,0.0,209.34,,225.0,210.0,-14.009,2.967,-9.528,26.238
11588.0,2.931,0.786,-33.251,3.279,9.556,5.239,37.306,4.851,-25.151,-2.748,0.0,38.8,38.9,9.931,3.232,-14.667,-12.223,-16.055,-13.345,-3.193,27.728,0.0,209.34,,225.0,210.0,-13.991,2.966,-9.509,26.252
11588.5,2.285,0.63,-34.645,3.297,9.595,5.239,37.306,4.851,-25.151,-2.748,0.0,38.8,38.9,9.699,3.38,-14.664,-12.197,-16.009,-13.33,-3.193,27.728,0.0,208.64,,225.0,210.0,-14.073,2.965,-9.529,26.318
11589.0,2.285,0.63,-34.645,3.297,9.595,5.239,37.306,4.851,-25.151,-2.748,0.0,38.8,38.9,9.699,3.38,-14.788,-12.255,-16.089,-13.4,-3.193,27.728,0.0,208.64,,226.0,210.0,-14.05,2.954,-9.514,26.351
11589.5,2.285,0.63,-34.645,3.297,9.595,5.239,37.306,4.851,-25.151,-2.748,0.0,38.8,38.9,9.699,3.38,-14.63,-12.129,-15.897,-13.257,-3.193,27.728,0.0,209.74,,226.0,210.0,-14.133,2.943,-9.511,26.293
11590.0,2.285,0.63,-34.645,3.297,9.595,5.239,37.306,4.851,-25.151,-2.748,0.0,38.8,38.9,9.699,3.38,-14.707,-12.193,-16.016,-13.293,-3.193,27.728,0.0,209.74,,226.0,210.0,-13.978,2.932,-9.5,26.277
11590.5,2.285,0.63,-34.645,3.297,9.595,5.245,37.303,4.844,-25.183,-2.737,0.0,38.775,38.915,9.699,3.38,-14.675,-12.231,-16.036,-13.355,-3.192,27.732,0.0,210.14,,226.0,210.0,-14.052,2.922,-9.514,26.275
11591.0,2.285,0.63,-34.645,3.297,9.595,5.245,37.303,4.844,-25.183,-2.737,0.0,38.8,38.9,9.699,3.38,-14.774,-12.206,-16.015,-13.331,-3.192,27.732,0.0,210.14,,226.0,210.0,-14.074,2.911,-9.5,26.24
11591.5,3.105,0.787,-34.011,3.305,9.578,5.245,37.303,4.844,-25.183,-2.737,0.0,38.8,38.9,9.749,3.095,-14.662,-12.25,-16.039,-13.362,-3.192,27.732,0.0,210.34,,226.0,210.0,-14.082,2.901,-9.521,26.202
11592.0,3.105,0.787,-34.011,3.305,9.578,5.245,37.303,4.844,-25.183,-2.737,0.0,38.8,38.9,9.749,3.095,-14.557,-12.172,-15.938,-13.296,-3.192,27.732,0.0,210.34,,226.0,210.0,-14.078,2.904,-9.507,26.235
11592.5,3.105,0.787,-34.011,3.305,9.578,5.245,37.303,4.844,-25.183,-2.737,0.0,38.8,38.9,9.749,3.095,-14.739,-12.208,-16.009,-13.323,-3.192,27.732,0.0,210.34,,226.0,210.0,-13.991,2.908,-9.503,26.238
11593.0,3.105,0.787,-34.011,3.305,9.578,5.245,37.303,4.844,-25.183,-2.737,0.0,38.8,38.9,9.749,3.095,-14.782,-12.183,-16.024,-13.318,-3.192,27.732,0.0,210.34,,226.0,210.0,-14.07,2.911,-9.516,26.162
11593.5,3.105,0.787,-34.011,3.305,9.578,5.279,37.299,4.848,-25.166,-2.745,0.0,38.774,38.987,9.749,3.095,-14.695,-12.234,-16.057,-13.304,-3.2,27.73,0.0,210.74,,226.0,210.0,-14.077,2.914,-9.494,26.122
11594.0,3.105,0.787,-34.011,3.305,9.578,5.279,37.299,4.848,-25.166,-2.745,0.0,38.8,39.0,9.749,3.095,-14.558,-12.21,-15.982,-13.3,-3.2,27.73,0.0,210.74,,226.0,210.0,-14.072,2.917,-9.491,26.107
11594.5,3.105,0.787,-34.011,3.305,9.578,5.279,37.299,4.848,-25.166,-2.745,0.0,38.8,39.0,9.749,3.095,-14.632,-12.206,-15.98,-13.312,-3.2,27.73,0.0,211.34,,226.0,210.0,-14.012,2.92,-9.49,26.108
11595.0,3.386,0.877,-34.191,3.284,9.568,5.279,37.299,4.848,-25.166,-2.745,0.0,38.8,39.0,9.773,3.301,-14.7,-12.235,-16.073,-13.358,-3.2,27.73,0.0,211.34,,225.0,210.0,-14.032,2.923,-9.498,26.109
11595.5,3.386,0.877,-34.191,3.284,9.568,5.279,37.299,4.848,-25.166,-2.745,0.0,38.8,39.0,9.773,3.301,-14.744,-12.226,-16.021,-13.342,-3.2,27.73,0.0,210.84,,225.0,210.0,-14.092,2.931,-9.506,26.251
11596.0,3.386,0.877,-34.191,3.284,9.568,5.279,37.299,4.848,-25.166,-2.745,0.0,38.8,39.0,9.773,3.301,-14.757,-12.175,-15.985,-13.246,-3.2,27.73,0.0,210.84,,225.0,210.0,-14.083,2.938,-9.497,26.23
11596.5,3.386,0.877,-34.191,3.284,9.568,5.279,37.299,4.848,-25.166,-2.745,0.0,38.8,39.0,9.773,3.301,-14.662,-12.176,-15.903,-13.314,-3.2,27.73,0.0,211.14,,225.0,210.0,-14.041,2.946,-9.509,26.158
11597.0,3.386,0.877,-34.191,3.284,9.568,5.301,37.301,4.855,-25.189,-2.754,0.0,38.779,38.998,9.773,3.301,-14.738,-12.239,-16.09,-13.365,-3.187,27.733,0.0,211.14,,224.0,210.0,-14.014,2.953,-9.503,26.19
11597.5,3.386,0.877,-34.191,3.284,9.568,5.301,37.301,4.855,-25.189,-2.754,0.0,38.8,39.0,9.773,3.301,-14.72,-12.245,-16.1,-13.373,-3.187,27.733,0.0,210.34,,224.0,210.0,-14.108,2.96,-9.503,26.372
11598.0,3.497,0.83,-35.209,3.236,9.65,5.301,37.301,4.855,-25.189,-2.754,0.0,38.8,39.0,9.666,3.455,-14.795,-12.104,-15.947,-13.233,-3.187,27.733,0.0,210.34,,224.0,210.0,-14.11,2.967,-9.517,26.291
11598.5,3.497,0.83,-35.209,3.236,9.65,5.301,37.301,4.855,-25.189,-2.754,0.0,38.8,39.0,9.666,3.455,-14.649,-12.214,-15.998,-13.247,-3.187,27.733,0.0,210.74,,224.0,210.0,-14.02,2.976,-9.522,26.357
11599.0,3.497,0.83,-35.209,3.236,9.65,5.301,37.301,4.855,-25.189,-2.754,0.0,38.8,39.0,9.666,3.455,-14.591,-12.201,-15.915,-13.318,-3.187,27.733,0.0,210.74,,224.0,210.0,-14.027,2.984,-9.486,26.303
11599.5,3.497,0.83,-35.209,3.236,9.65,5.301,37.301,4.855,-25.189,-2.754,0.0,38.8,39.0,9.666,3.455,-14.476,-12.174,-15.9,-13.276,-3.187,27.733,0.0,207.84,,224.0,210.0,-14.006,2.993,-9.482,26.28
11600.0,3.497,0.83,-35.209,3.236,9.65,5.256,37.299,4.866,-25.18,-2.741,0.0,38.777,38.821,9.666,3.455,-14.708,-12.205,-15.98,-13.299,-3.187,27.738,0.0,207.84,,225.0,210.0,-13.956,3.001,-9.491,26.233
11600.5,3.497,0.83,-35.209,3.236,9.65,5.256,37.299,4.866,-25.18,-2.741,0.0,38.8,38.8,9.666,3.455,-14.772,-12.249,-16.112,-13.34,-3.187,27.738,0.0,208.84,,225.0,210.0,-14.048,3.009,-9.489,26.419
11601.0,3.497,0.83,-35.209,3.236,9.65,5.256,37.299,4.866,-25.18,-2.741,0.0,38.8,38.8,9.666,3.455,-14.592,-12.242,-15.987,-13.344,-3.187,27.738,0.0,208.84,,226.0,210.0,-14.118,3.017,-9.511,26.623
11601.5,3.372,0.757,-35.209,3.206,9.665,5.256,37.299,4.866,-25.18,-2.741,0.0,38.8,38.8,9.629,3.322,-14.51,-12.139,-15.898,-13.266,-3.187,27.738,0.0,208.04,,226.0,210.0,-14.041,3.025,-9.491,26.752
11602.0,3.372,0.757,-35.209,3.206,9.665,5.256,37.299,4.866,-25.18,-2.741,0.0,38.8,38.8,9.629,3.322,-14.696,-12.219,-16.054,-13.319,-3.187,27.738,0.0,208.04,,227.0,210.0,-13.953,3.031,-9.473,26.747
11602.5,3.372,0.757,-35.209,3.206,9.665,5.256,37.299,4.866,-25.18,-2.741,0.0,38.8,38.8,9.629,3.322,-14.701,-12.199,-15.964,-13.313,-3.187,27.738,0.0,209.54,,227.0,210.0,-14.072,3.036,-9.507,26.663
11603.0,3.372,0.757,-35.209,3.206,9.665,5.256,37.299,4.866,-25.18,-2.741,0.0,38.8,38.8,9.629,3.322,-14.699,-12.229,-16.061,-13.363,-3.187,27.738,0.0,209.54,,227.0,210.0,-14.044,3.042,-9.5,26.608
11603.5,3.372,0.757,-35.209,3.206,9.665,5.253,37.298,4.875,-25.16,-2.74,0.0,38.774,38.9,9.629,3.322,-14.701,-12.206,-15.991,-13.337,-3.182,27.749,0.0,208.84,,227.0,210.0,-14.088,3.047,-9.507,26.52
11604.0,3.372,0.757,-35.209,3.206,9.665,5.253,37.298,4.875,-25.16,-2.74,0.0,38.8,38.9,9.629,3.322,-14.695,-12.207,-16.066,-13.356,-3.182,27.749,0.0,208.84,,228.0,210.0,-14.059,3.053,-9.492,26.44
11604.5,2.661,0.622,-35.209,3.293,9.64,5.253,37.298,4.875,-25.16,-2.74,0.0,38.8,38.9,9.578,3.259,-14.784,-12.201,-16.044,-13.3,-3.182,27.749,0.0,209.74,,228.0,210.0,-14.081,3.058,-9.499,26.394
11605.0,2.661,0.622,-35.209,3.293,9.64,5.253,37.298,4.875,-25.16,-2.74,0.0,38.8,38.9,9.578,3.259,-14.66,-12.23,-16.056,-13.352,-3.182,27.749,0.0,209.74,,228.0,210.0,-14.082,3.051,-9.51,26.338
11605.5,2.661,0.622,-35.209,3.293,9.64,5.253,37.298,4.875,-25.16,-2.74,0.0,38.8,38.9,9.578,3.259,-14.594,-12.199,-15.987,-13.325,-3.182,27.749,0.0,212.74,,228.0,210.0,-14.074,3.045,-9.518,26.24
11606.0,2.661,0.622,-35.209,3.293,9.64,5.253,37.298,4.875,-25.16,-2.74,0.0,38.8,38.9,9.578,3.259,-14.743,-12.245,-16.105,-13.346,-3.182,27.749,0.0,212.74,,227.0,210.0,-14.026,3.039,-9.51,26.141
11606.5,2.661,0.622,-35.209,3.293,9.64,5.235,37.301,4.861,-25.161,-2.72,0.0,38.781,38.932,9.578,3.259,-14.696,-12.244,-16.05,-13.374,-3.18,27.752,0.0,214.24,,227.0,210.0,-14.11,3.032,-9.513,26.018
11607.0,2.661,0.622,-35.209,3.293,9.64,5.235,37.301,4.861,-25.161,-2.72,0.0,38.8,38.9,9.578,3.259,-14.791,-12.163,-15.991,-13.312,-3.18,27.752,0.0,214.24,,226.0,210.0,-14.091,3.026,-9.519,25.999
11607.5,2.661,0.622,-35.209,3.293,9.64,5.235,37.301,4.861,-25.161,-2.72,0.0,38.8,38.9,9.578,3.259,-14.636,-12.22,-15.985,-13.326,-3.18,27.752,0.0,213.34,,226.0,210.0,-14.064,3.02,-9.52,26.019
11608.0,2.806,0.772,-33.93,3.236,9.589,5.235,37.301,4.861,-25.161,-2.72,0.0,38.8,38.9,9.714,3.168,-14.772,-12.158,-15.95,-13.297,-3.18,27.752,0.0,213.34,,225.0,210.0,-14.042,3.014,-9.52,26.039
11608.5,2.806,0.772,-33.93,3.236,9.589,5.235,37.301,4.861,-25.161,-2.72,0.0,38.8,38.9,9.714,3.168,-14.736,-12.271,-16.082,-13.369,-3.18,27.752,0.0,213.04,,225.0,210.0,-14.044,3.011,-9.53,26.088
11609.0,2.806,0.772,-33.93,3.236,9.589,5.235,37.301,4.861,-25.161,-2.72,0.0,38.8,38.9,9.714,3.168,-14.661,-12.243,-16.024,-13.354,-3.18,27.752,0.0,213.04,,224.0,210.0,-14.115,3.008,-9.531,26.158
11609.5,2.806,0.772,-33.93,3.236,9.589,5.235,37.301,4.861,-25.161,-2.72,0.0,38.8,38.9,9.714,3.168,-14.758,-12.227,-16.034,-13.297,-3.18,27.752,0.0,210.94,,224.0,210.0,-14.071,3.004,-9.54,26.216
11610.0,2.806,0.772,-33.93,3.236,9.589,5.272,37.298,4.892,-25.153,-2.737,0.0,38.78,38.863,9.714,3.168,-14.666,-12.243,-16.064,-13.367,-3.175,27.751,0.0,210.94,,224.0,210.0,-14.079,3.001,-9.536,26.232
11610.5,2.806,0.772,-33.93,3.236,9.589,5.272,37.298,4.892,-25.153,-2.737,0.0,38.8,38.9,9.714,3.168,-14.597,-12.207,-15.978,-13.316,-3.175,27.751,0.0,210.94,,224.0,210.0,-14.085,2.998,-9.525,26.245
11611.0,2.664,0.698,-33.596,3.309,9.51,5.272,37.298,4.892,-25.153,-2.737,0.0,38.8,38.9,9.894,3.273,-14.716,-12.249,-16.059,-13.375,-3.175,27.751,0.0,210.94,,224.0,210.0,-14.024,2.995,-9.525,26.146
11611.5,2.664,0.698,-33.596,3.309,9.51,5.272,37.298,4.892,-25.153,-2.737,0.0,38.8,38.9,9.894,3.273,-14.811,-12.175,-15.975,-13.324,-3.175,27.751,0.0,211.14,,224.0,210.0,-14.1,2.989,-9.546,26.129
11612.0,2.664,0.698,-33.596,3.309,9.51,5.272,37.298,4.892,-25.153,-2.737,0.0,38.8,38.9,9.894,3.273,-14.742,-12.247,-16.089,-13.325,-3.175,27.751,0.0,211.14,,223.0,210.0,-14.071,2.984,-9.537,26.117
11612.5,2.664,0.698,-33.596,3.309,9.51,5.272,37.298,4.892,-25.153,-2.737,0.0,38.8,38.9,9.894,3.273,-14.535,-12.244,-15.979,-13.345,-3.175,27.751,0.0,209.14,,223.0,210.0,-14.101,2.979,-9.539,26.095
11613.0,2.664,0.698,-33.596,3.309,9.51,5.279,37.292,4.884,-25.173,-2.727,0.0,38.776,38.939,9.894,3.273,-14.636,-12.212,-15.979,-13.328,-3.166,27.753,0.0,209.14,,223.0,210.0,-14.026,2.974,-9.525,26.013
11613.5,2.664,0.698,-33.596,3.309,9.51,5.279,37.292,4.884,-25.173,-2.727,0.0,38.8,38.9,9.894,3.273,-14.723,-12.249,-16.064,-13.372,-3.166,27.753,0.0,209.24,,223.0,210.0,-14.039,2.968,-9.521,26.024
11614.0,2.799,0.734,-33.385,3.309,9.577,5.279,37.292,4.884,-25.173,-2.727,0.0,38.8,38.9,9.915,3.179,-14.697,-12.227,-16.057,-13.367,-3.166,27.753,0.0,209.24,,223.0,210.0,-14.102,2.963,-9.534,25.98
11614.5,2.799,0.734,-33.385,3.309,9.577,5.279,37.292,4.884,-25.173,-2.727,0.0,38.8,38.9,9.915,3.179,-14.644,-12.088,-15.872,-13.241,-3.166,27.753,0.0,209.34,,223.0,210.0,-14.087,2.961,-9.54,25.924
11615.0,2.799,0.734,-33.385,3.309,9.577,5.279,37.292,4.884,-25.173,-2.727,0.0,38.8,38.9,9.915,3.179,-14.701,-12.245,-16.047,-13.322,-3.166,27.753,0.0,209.34,,223.0,210.0,-13.961,2.958,-9.52,25.886
11615.5,2.799,0.734,-33.385,3.309,9.577,5.279,37.292,4.884,-25.173,-2.727,0.0,38.8,38.9,9.915,3.179,-14.762,-12.242,-16.05,-13.347,-3.166,27.753,0.0,208.34,,223.0,210.0,-14.079,2.955,-9.53,25.888
11616.0,2.799,0.734,-33.385,3.309,9.577,5.279,37.292,4.884,-25.173,-2.727,0.0,38.8,38.9,9.915,3.179,-14.707,-12.202,-15.995,-13.346,-3.166,27.753,0.0,208.34,,224.0,210.0,-14.1,2.953,-9.523,25.889
11616.5,2.799,0.734,-33.385,3.309,9.577,5.307,37.31,4.875,-25.141,-2.716,0.0,38.79,38.976,9.915,3.179,-14.68,-12.224,-16.053,-13.368,-3.165,27.754,0.0,208.14,,224.0,210.0,-14.063,2.95,-9.537,25.9
11617.0,2.799,0.734,-33.385,3.309,9.577,5.307,37.31,4.875,-25.141,-2.716,0.0,38.8,39.0,9.915,3.179,-14.672,-12.237,-16.054,-13.372,-3.165,27.754,0.0,208.14,,225.0,210.0,-14.081,2.948,-9.531,25.837
11617.5,2.657,0.66,-35.209,3.26,9.594,5.307,37.31,4.875,-25.141,-2.716,0.0,38.8,39.0,9.707,3.311,-14.779,-12.234,-16.056,-13.373,-3.165,27.754,0.0,208.54,,225.0,210.0,-14.084,2.945,-9.529,25.773
11618.0,2.657,0.66,-35.209,3.26,9.594,5.307,37.31,4.875,-25.141,-2.716,0.0,38.8,39.0,9.707,3.311,-14.692,-12.261,-16.093,-13.378,-3.165,27.754,0.0,208.54,,226.0,220.0,-14.111,2.941,-9.531,25.764
11618.5,2.657,0.66,-35.209,3.26,9.594,5.307,37.31,4.875,-25.141,-2.716,0.0,38.8,39.0,9.707,3.311,-14.734,-12.217,-16.001,-13.304,-3.165,27.754,0.0,208.34,,226.0,220.0,-14.106,2.936,-9.541,25.728
11619.0,2.657,0.66,-35.209,3.26,9.594,5.307,37.31,4.875,-25.141,-2.716,0.0,38.8,39.0,9.707,3.311,-14.663,-12.238,-16.039,-13.345,-3.165,27.754,0.0,208.34,,227.0,220.0,-14.064,2.931,-9.553,25.712
11619.5,2.657,0.66,-35.209,3.26,9.594,5.345,37.309,4.868,-25.147,-2.713,0.0,38.789,38.924,9.707,3.311,-14.742,-12.188,-15.986,-13.331,-3.159,27.763,0.0,210.64,,227.0,220.0,-14.071,2.927,-9.55,25.683
11620.0,2.657,0.66,-35.209,3.26,9.594,5.345,37.309,4.868,-25.147,-2.713,0.0,38.8,38.9,9.707,3.311,-14.745,-12.255,-16.121,-13.406,-3.159,27.763,0.0,210.64,,228.0,220.0,-14.062,2.923,-9.549,25.699
11620.5,3.278,0.789,-35.209,3.239,9.661,5.345,37.309,4.868,-25.147,-2.713,0.0,38.8,38.9,9.619,3.37,-14.688,-12.238,-16.018,-13.372,-3.159,27.763,0.0,210.34,,228.0,220.0,-14.132,2.918,-9.522,25.735
11621.0,3.278,0.789,-35.209,3.239,9.661,5.345,37.309,4.868,-25.147,-2.713,0.0,38.8,38.9,9.619,3.37,-14.745,-12.15,-15.907,-13.271,-3.159,27.763,0.0,210.34,,229.0,220.0,-14.079,2.924,-9.54,25.721
11621.5,3.278,0.789,-35.209,3.239,9.661,5.345,37.309,4.868,-25.147,-2.713,0.0,38.8,38.9,9.619,3.37,-14.715,-12.246,-16.064,-13.324,-3.159,27.763,0.0,210.14,,229.0,220.0,-14.018,2.93,-9.53,25.727
11622.0,3.278,0.789,-35.209,3.239,9.661,5.345,37.309,4.868,-25.147,-2.713,0.0,38.8,38.9,9.619,3.37,-14.773,-12.262,-16.084,-13.357,-3.159,27.763,0.0,210.14,,230.0,220.0,-14.087,2.936,-9.545,25.748
11622.5,3.278,0.789,-35.209,3.239,9.661,5.345,37.309,4.868,-25.147,-2.713,0.0,38.8,38.9,9.619,3.37,-14.69,-12.238,-16.07,-13.36,-3.159,27.763,0.0,213.14,,230.0,220.0,-14.119,2.941,-9.535,25.753
11623.0,3.278,0.789,-35.209,3.239,9.661,5.284,37.308,4.873,-25.127,-2.716,0.0,38.794,38.948,9.619,3.37,-14.762,-12.113,-15.937,-13.287,-3.168,27.758,0.0,213.14,,231.0,220.0,-14.089,2.947,-9.526,25.77
11623.5,3.278,0.789,-35.209,3.239,9.661,5.284,37.308,4.873,-25.127,-2.716,0.0,38.8,38.9,9.619,3.37,-14.719,-12.233,-15.993,-13.309,-3.168,27.758,0.0,212.74,,231.0,220.0,-14.025,2.952,-9.535,25.782
11624.0,3.294,0.774,-35.209,3.306,9.663,5.284,37.308,4.873,-25.127,-2.716,0.0,38.8,38.9,9.611,3.278,-14.596,-12.243,-16.027,-13.343,-3.168,27.758,0.0,212.74,,232.0,220.0,-14.064,2.958,-9.514,25.819
11624.5,3.294,0.774,-35.209,3.306,9.663,5.284,37.308,4.873,-25.127,-2.716,0.0,38.8,38.9,9.611,3.278,-14.759,-12.22,-16.042,-13.359,-3.168,27.758,0.0,212.74,,232.0,220.0,-14.052,2.963,-9.528,25.88
11625.0,3.294,0.774,-35.209,3.306,9.663,5.284,37.308,4.873,-25.127,-2.716,0.0,38.8,38.9,9.611,3.278,-14.744,-12.25,-16.086,-13.382,-3.168,27.758,0.0,212.74,,233.0,220.0,-14.095,2.968,-9.504,25.857
11625.5,3.294,0.774,-35.209,3.306,9.663,5.284,37.308,4.873,-25.127,-2.716,0.0,38.8,38.9,9.611,3.278,-14.585,-12.153,-15.863,-13.251,-3.168,27.758,0.0,216.04,,233.0,220.0,-14.116,2.974,-9.509,25.858
11626.0,3.294,0.774,-35.209,3.306,9.663,5.309,37.305,4.874,-25.161,-2.713,0.0,38.792,38.957,9.611,3.278,-14.671,-12.233,-16.035,-13.346,-3.163,27.757,0.0,216.04,,234.0,220.0,-13.963,2.979,-9.51,25.832
11626.5,3.294,0.774,-35.209,3.306,9.663,5.309,37.305,4.874,-25.161,-2.713,0.0,38.8,39.0,9.611,3.278,-14.724,-12.231,-16.048,-13.355,-3.163,27.757,0.0,216.64,,234.0,220.0,-14.071,2.984,-9.493,25.83
11627.0,3.024,0.719,-35.209,3.26,9.65,5.309,37.305,4.874,-25.161,-2.713,0.0,38.8,39.0,9.477,3.226,-14.664,-12.241,-16.042,-13.349,-3.163,27.757,0.0,216.64,,235.0,220.0,-14.089,2.989,-9.509,25.824
11627.5,3.024,0.719,-35.209,3.26,9.65,5.309,37.305,4.874,-25.161,-2.713,0.0,38.8,39.0,9.477,3.226,-14.613,-12.197,-15.951,-13.297,-3.163,27.757,0.0,216.64,,235.0,220.0,-14.074,2.99,-9.528,25.806
11628.0,3.024,0.719,-35.209,3.26,9.65,5.309,37.305,4.874,-25.161,-2.713,0.0,38.8,39.0,9.477,3.226,-14.716,-12.197,-15.949,-13.301,-3.163,27.757,0.0,216.64,,236.0,220.0,-14.015,2.99,-9.499,25.796
11628.5,3.024,0.719,-35.209,3.26,9.65,5.309,37.305,4.874,-25.161,-2.713,0.0,38.8,39.0,9.477,3.226,-14.636,-12.247,-16.026,-13.359,-3.163,27.757,0.0,219.54,,236.0,220.0,-14.041,2.991,-9.5,25.791
11629.0,3.024,0.719,-35.209,3.26,9.65,5.269,37.307,4.882,-25.154,-2.694,0.0,38.798,38.938,9.477,3.226,-14.75,-12.233,-16.075,-13.304,-3.164,27.755,0.0,219.54,,236.0,220.0,-14.067,2.992,-9.524,25.822
11629.5,3.024,0.719,-35.209,3.26,9.65,5.269,37.307,4.882,-25.154,-2.694,0.0,38.8,38.9,9.477,3.226,-14.657,-12.209,-15.979,-13.328,-3.164,27.755,0.0,219.74,,236.0,220.0,-14.091,2.992,-9.518,25.759
11630.0,3.024,0.719,-35.209,3.26,9.65,5.269,37.307,4.882,-25.154,-2.694,0.0,38.8,38.9,9.477,3.226,-14.592,-12.123,-15.891,-13.269,-3.164,27.755,0.0,219.74,,236.0,220.0,-14.043,2.993,-9.482,25.789
11630.5,3.281,0.847,-34.818,3.248,9.608,5.269,37.307,4.882,-25.154,-2.694,0.0,38.8,38.9,9.73,3.398,-14.719,-12.219,-16.067,-13.319,-3.164,27.755,0.0,220.34,,236.0,220.0,-13.969,2.993,-9.506,25.784
11631.0,3.281,0.847,-34.818,3.248,9.608,5.269,37.307,4.882,-25.154,-2.694,0.0,38.8,38.9,9.73,3.398,-14.678,-12.189,-15.999,-13.343,-3.164,27.755,0.0,220.34,,236.0,220.0,-14.081,2.998,-9.495,25.798
11631.5,3.281,0.847,-34.818,3.248,9.608,5.269,37.307,4.882,-25.154,-2.694,0.0,38.8,38.9,9.73,3.398,-14.769,-12.157,-15.977,-13.226,-3.164,27.755,0.0,220.74,,236.0,220.0,-14.052,3.002,-9.472,25.829
11632.0,3.281,0.847,-34.818,3.248,9.608,5.269,37.307,4.882,-25.154,-2.694,0.0,38.8,38.9,9.73,3.398,-14.552,-12.206,-15.984,-13.324,-3.164,27.755,0.0,220.74,,236.0,220.0,-14.032,3.007,-9.47,25.821
11632.5,3.281,0.847,-34.818,3.248,9.608,5.27,37.303,4.883,-25.152,-2.699,0.0,38.808,38.959,9.73,3.398,-14.715,-12.213,-16.049,-13.326,-3.162,27.764,0.0,222.84,,236.0,220.0,-14.017,3.012,-9.466,25.845
11633.0,3.281,0.847,-34.818,3.248,9.608,5.27,37.303,4.883,-25.152,-2.699,0.0,38.8,39.0,9.73,3.398,-14.654,-12.194,-16.011,-13.329,-3.162,27.764,0.0,222.84,,235.0,220.0,-14.075,3.016,-9.456,25.842
11633.5,2.651,0.662,-35.178,3.296,9.627,5.27,37.303,4.883,-25.152,-2.699,0.0,38.8,39.0,9.675,3.452,-14.753,-12.211,-16.025,-13.268,-3.162,27.764,0.0,222.44,,235.0,220.0,-14.047,3.02,-9.476,25.841
11634.0,2.651,0.662,-35.178,3.296,9.627,5.27,37.303,4.883,-25.152,-2.699,0.0,38.8,39.0,9.675,3.452,-14.637,-12.233,-16.011,-13.25,-3.162,27.764,0.0,222.44,,234.0,220.0,-14.064,3.014,-9.494,25.825
11634.5,2.651,0.662,-35.178,3.296,9.627,5.27,37.303,4.883,-25.152,-2.699,0.0,38.8,39.0,9.675,3.452,-14.486,-12.174,-15.862,-13.26,-3.162,27.764,0.0,222.24,,234.0,220.0,-14.033,3.008,-9.471,25.784
11635.0,2.651,0.662,-35.178,3.296,9.627,5.27,37.303,4.883,-25.152,-2.699,0.0,38.8,39.0,9.675,3.452,-14.639,-12.171,-15.968,-13.271,-3.162,27.764,0.0,222.24,,233.0,220.0,-13.945,3.002,-9.445,25.715
11635.5,2.651,0.662,-35.178,3.296,9.627,5.266,37.315,4.89,-25.146,-2.696,0.0,38.817,38.994,9.675,3.452,-14.672,-12.202,-16.019,-13.319,-3.155,27.773,0.0,221.54,,233.0,220.0,-14.012,2.997,-9.463,25.638
11636.0,2.651,0.662,-35.178,3.296,9.627,5.266,37.315,4.89,-25.146,-2.696,0.0,38.8,39.0,9.675,3.452,-14.738,-12.19,-16.071,-13.313,-3.155,27.773,0.0,221.54,,232.0,220.0,-14.053,2.991,-9.455,25.592
11636.5,2.651,0.662,-35.178,3.296,9.627,5.266,37.315,4.89,-25.146,-2.696,0.0,38.8,39.0,9.675,3.452,-14.582,-12.193,-16.008,-13.318,-3.155,27.773,0.0,221.64,,232.0,220.0,-14.078,2.985,-9.443,25.612
11637.0,3.358,0.805,-35.065,3.318,9.643,5.266,37.315,4.89,-25.146,-2.696,0.0,38.8,39.0,9.68,3.167,-14.723,-12.126,-15.924,-13.247,-3.155,27.773,0.0,221.64,,231.0,220.0,-14.025,2.98,-9.459,25.685
11637.5,3.358,0.805,-35.065,3.318,9.643,5.266,37.315,4.89,-25.146,-2.696,0.0,38.8,39.0,9.68,3.167,-14.655,-12.19,-16.034,-13.3,-3.155,27.773,0.0,221.34,,231.0,220.0,-14.005,2.986,-9.464,25.668
11638.0,3.358,0.805,-35.065,3.318,9.643,5.266,37.315,4.89,-25.146,-2.696,0.0,38.8,39.0,9.68,3.167,-14.569,-12.169,-15.936,-13.282,-3.155,27.773,0.0,221.34,,230.0,220.0,-14.045,2.992,-9.457,25.781
11638.5,3.358,0.805,-35.065,3.318,9.643,5.266,37.315,4.89,-25.146,-2.696,0.0,38.8,39.0,9.68,3.167,-14.698,-12.109,-15.952,-13.256,-3.155,27.773,0.0,217.94,,230.0,220.0,-13.989,2.998,-9.428,25.854
11639.0,3.358,0.805,-35.065,3.318,9.643,5.317,37.321,4.902,-25.12,-2.704,0.0,38.827,38.985,9.68,3.167,-14.642,-12.183,-16.023,-13.328,-3.152,27.773,0.0,217.94,,231.0,220.0,-14.004,3.004,-9.435,25.853
11639.5,3.358,0.805,-35.065,3.318,9.643,5.317,37.321,4.902,-25.12,-2.704,0.0,38.8,39.0,9.68,3.167,-14.714,-12.093,-15.929,-13.213,-3.152,27.773,0.0,217.84,,231.0,220.0,-14.044,3.016,-9.454,25.857
11640.0,3.626,0.896,-35.209,3.257,9.565,5.317,37.321,4.902,-25.12,-2.704,0.0,38.8,39.0,9.592,3.335,-14.584,-12.17,-15.998,-13.289,-3.152,27.773,0.0,217.84,,232.0,220.0,-13.987,3.016,-9.435,25.853
11640.5,3.626,0.896,-35.209,3.257,9.565,5.317,37.321,4.902,-25.12,-2.704,0.0,38.8,39.0,9.592,3.335,-14.514,-12.122,-15.912,-13.247,-3.152,27.773,0.0,218.04,,232.0,220.0,-14.01,3.026,-9.435,25.84
11641.0,3.626,0.896,-35.209,3.257,9.565,5.317,37.321,4.902,-25.12,-2.704,0.0,38.8,39.0,9.592,3.335,-14.667,-12.14,-15.976,-13.261,-3.152,27.773,0.0,218.04,,233.0,220.0,-13.949,3.036,-9.411,25.923
11641.5,3.626,0.896,-35.209,3.257,9.565,5.317,37.321,4.902,-25.12,-2.704,0.0,38.8,39.0,9.592,3.335,-14.601,-12.166,-15.993,-13.282,-3.152,27.773,0.0,217.04,,233.0,220.0,-14.011,3.045,-9.42,25.935
11642.0,3.626,0.896,-35.209,3.257,9.565,5.336,37.313,4.908,-25.116,-2.7,0.0,38.823,38.947,9.592,3.335,-14.704,-12.081,-15.903,-13.248,-3.146,27.766,0.0,217.04,,234.0,220.0,-14.011,3.055,-9.421,25.909
11642.5,3.626,0.896,-35.209,3.257,9.565,5.336,37.313,4.908,-25.116,-2.7,0.0,38.8,38.9,9.592,3.335,-14.677,-12.162,-16.009,-13.224,-3.146,27.766,0.0,217.04,,234.0,220.0,-13.984,3.064,-9.414,25.879
11643.0,3.356,0.837,-34.507,3.327,9.637,5.336,37.313,4.908,-25.116,-2.7,0.0,38.8,38.9,9.683,3.068,-14.516,-12.173,-15.948,-13.261,-3.146,27.766,0.0,217.04,,235.0,220.0,-14.018,3.073,-9.426,25.873
11643.5,3.356,0.837,-34.507,3.327,9.637,5.336,37.313,4.908,-25.116,-2.7,0.0,38.8,38.9,9.683,3.068,-14.653,-12.161,-16.021,-13.279,-3.146,27.766,0.0,217.14,,235.0,220.0,-13.974,3.078,-9.411,25.859
11644.0,3.356,0.837,-34.507,3.327,9.637,5.336,37.313,4.908,-25.116,-2.7,0.0,38.8,38.9,9.683,3.068,-14.573,-12.143,-15.969,-13.259,-3.146,27.766,0.0,217.14,,236.0,220.0,-14.029,3.083,-9.407,25.815
11644.5,3.356,0.837,-34.507,3.327,9.637,5.336,37.313,4.908,-25.116,-2.7,0.0,38.8,38.9,9.683,3.068,-14.695,-12.072,-15.895,-13.236,-3.146,27.766,0.0,220.14,,236.0,220.0,-13.986,3.087,-9.389,25.818
11645.0,3.356,0.837,-34.507,3.327,9.637,5.336,37.313,4.908,-25.116,-2.7,0.0,38.8,38.9,9.683,3.068,-14.627,-12.152,-15.983,-13.249,-3.146,27.766,0.0,220.14,,236.0,220.0,-13.975,3.091,-9.398,25.834
11645.5,3.356,0.837,-34.507,3.327,9.637,5.354,37.311,4.912,-25.119,-2.705,0.0,38.84,38.981,9.683,3.068,-14.538,-12.122,-15.926,-13.255,-3.145,27.775,0.0,220.44,,236.0,220.0,-14.003,3.096,-9.396,25.744
11646.0,3.356,0.837,-34.507,3.327,9.637,5.354,37.311,4.912,-25.119,-2.705,0.0,38.8,39.0,9.683,3.068,-14.696,-12.089,-15.882,-13.221,-3.145,27.775,0.0,220.44,,236.0,220.0,-13.96,3.1,-9.393,25.737
11646.5,2.873,0.732,-35.191,3.295,9.594,5.354,37.311,4.912,-25.119,-2.705,0.0,38.8,39.0,9.663,3.447,-14.614,-12.167,-16.025,-13.278,-3.145,27.775,0.0,220.74,,236.0,220.0,-13.972,3.104,-9.397,25.7
11647.0,2.873,0.732,-35.191,3.295,9.594,5.354,37.311,4.912,-25.119,-2.705,0.0,38.8,39.0,9.663,3.447,-14.683,-12.053,-15.866,-13.19,-3.145,27.775,0.0,220.74,,236.0,220.0,-14.021,3.1,-9.391,25.674
11647.5,2.873,0.732,-35.191,3.295,9.594,5.354,37.311,4.912,-25.119,-2.705,0.0,38.8,39.0,9.663,3.447,-14.561,-12.104,-15.96,-13.255,-3.145,27.775,0.0,220.74,,236.0,220.0,-13.948,3.097,-9.362,25.665
11648.0,2.873,0.732,-35.191,3.295,9.594,5.354,37.311,4.912,-25.119,-2.705,0.0,38.8,39.0,9.663,3.447,-14.523,-12.089,-15.902,-13.218,-3.145,27.775,0.0,220.74,,236.0,220.0,-13.97,3.093,-9.377,25.576
11648.5,2.873,0.732,-35.191,3.295,9.594,5.32,37.314,4.898,-25.129,-2.683,0.0,38.846,39.025,9.663,3.447,-14.658,-12.079,-15.908,-13.221,-3.145,27.771,0.0,222.24,,236.0,220.0,-13.933,3.089,-9.363,25.55
11649.0,2.873,0.732,-35.191,3.295,9.594,5.32,37.314,4.898,-25.129,-2.683,0.0,38.8,39.0,9.663,3.447,-14.625,-12.115,-16.005,-13.259,-3.145,27.771,0.0,222.24,,235.0,220.0,-13.967,3.086,-9.365,25.549
11649.5,3.24,0.755,-35.209,3.238,9.666,5.32,37.314,4.898,-25.129,-2.683,0.0,38.8,39.0,9.698,3.359,-14.632,-12.065,-15.894,-13.206,-3.145,27.771,0.0,222.24,,235.0,220.0,-14.001,3.082,-9.36,25.561
11650.0,3.24,0.755,-35.209,3.238,9.666,5.32,37.314,4.898,-25.129,-2.683,0.0,38.8,39.0,9.698,3.359,-14.655,-12.105,-15.948,-13.187,-3.145,27.771,0.0,222.24,,234.0,220.0,-13.949,3.085,-9.358,25.555
11650.5,3.24,0.755,-35.209,3.238,9.666,5.32,37.314,4.898,-25.129,-2.683,0.0,38.8,39.0,9.698,3.359,-14.507,-12.079,-15.86,-13.185,-3.145,27.771,0.0,222.44,,234.0,220.0,-13.974,3.088,-9.336,25.547
11651.0,3.24,0.755,-35.209,3.238,9.666,5.32,37.314,4.898,-25.129,-2.683,0.0,38.8,39.0,9.698,3.359,-14.619,-12.123,-15.973,-13.234,-3.145,27.771,0.0,222.44,,233.0,220.0,-13.908,3.09,-9.344,25.527
11651.5,3.24,0.755,-35.209,3.238,9.666,5.32,37.314,4.898,-25.129,-2.683,0.0,38.8,39.0,9.698,3.359,-14.571,-12.112,-15.954,-13.225,-3.145,27.771,0.0,221.74,,233.0,220.0,-13.987,3.093,-9.346,25.547
11652.0,3.24,0.755,-35.209,3.238,9.666,5.318,37.319,4.908,-25.106,-2.715,0.0,38.841,39.08,9.698,3.359,-14.659,-12.027,-15.888,-13.175,-3.142,27.775,0.0,221.74,,232.0,220.0,-13.965,3.095,-9.364,25.57
11652.5,3.24,0.755,-35.209,3.238,9.666,5.318,37.319,4.908,-25.106,-2.715,0.0,38.8,39.1,9.698,3.359,-14.591,-12.11,-15.973,-13.227,-3.142,27.775,0.0,221.14,,232.0,220.0,-13.937,3.097,-9.35,25.603
11653.0,3.017,0.82,-34.032,3.26,9.609,5.318,37.319,4.908,-25.106,-2.715,0.0,38.8,39.1,9.715,3.212,-14.449,-12.089,-15.884,-13.205,-3.142,27.775,0.0,221.14,,231.0,220.0,-13.975,3.1,-9.348,25.635
11653.5,3.017,0.82,-34.032,3.26,9.609,5.318,37.319,4.908,-25.106,-2.715,0.0,38.8,39.1,9.715,3.212,-14.634,-12.035,-15.853,-13.175,-3.142,27.775,0.0,220.84,,231.0,220.0,-13.907,3.098,-9.34,25.635
11654.0,3.017,0.82,-34.032,3.26,9.609,5.318,37.319,4.908,-25.106,-2.715,0.0,38.8,39.1,9.715,3.212,-14.681,-12.025,-15.887,-13.17,-3.142,27.775,0.0,220.84,,231.0,220.0,-13.924,3.097,-9.351,25.647
11654.5,3.017,0.82,-34.032,3.26,9.609,5.318,37.319,4.908,-25.106,-2.715,0.0,38.8,39.1,9.715,3.212,-14.63,-12.085,-15.92,-13.171,-3.142,27.775,0.0,218.04,,231.0,220.0,-13.941,3.096,-9.343,25.646
11655.0,3.017,0.82,-34.032,3.26,9.609,5.301,37.318,4.911,-25.089,-2.695,0.0,38.854,39.09,9.715,3.212,-14.43,-12.084,-15.857,-13.213,-3.151,27.78,0.0,218.04,,232.0,220.0,-13.952,3.094,-9.35,25.652
11655.5,3.017,0.82,-34.032,3.26,9.609,5.301,37.318,4.911,-25.089,-2.695,0.0,38.9,39.1,9.715,3.212,-14.438,-12.065,-15.816,-13.169,-3.151,27.78,0.0,217.54,,232.0,220.0,-13.896,3.093,-9.341,25.738
11656.0,2.688,0.632,-35.209,3.257,9.666,5.301,37.318,4.911,-25.089,-2.695,0.0,38.9,39.1,9.512,3.301,-14.586,-12.094,-15.95,-13.231,-3.151,27.78,0.0,217.54,,233.0,220.0,-13.872,3.092,-9.308,25.768
11656.5,2.688,0.632,-35.209,3.257,9.666,5.301,37.318,4.911,-25.089,-2.695,0.0,38.9,39.1,9.512,3.301,-14.633,-12.089,-15.934,-13.229,-3.151,27.78,0.0,217.14,,233.0,220.0,-13.965,3.085,-9.332,25.851
11657.0,2.688,0.632,-35.209,3.257,9.666,5.301,37.318,4.911,-25.089,-2.695,0.0,38.9,39.1,9.512,3.301,-14.638,-12.088,-15.979,-13.183,-3.151,27.78,0.0,217.14,,234.0,220.0,-13.971,3.079,-9.293,25.849
11657.5,2.688,0.632,-35.209,3.257,9.666,5.301,37.318,4.911,-25.089,-2.695,0.0,38.9,39.1,9.512,3.301,-14.468,-12.029,-15.823,-13.164,-3.151,27.78,0.0,217.54,,234.0,220.0,-13.972,3.072,-9.3,25.872
11658.0,2.688,0.632,-35.209,3.257,9.666,5.259,37.312,4.895,-25.126,-2.7,0.0,38.866,39.09,9.512,3.301,-14.582,-11.986,-15.814,-13.134,-3.158,27.773,0.0,217.54,,235.0,220.0,-13.871,3.066,-9.318,25.907
11658.5,2.688,0.632,-35.209,3.257,9.666,5.259,37.312,4.895,-25.126,-2.7,0.0,38.9,39.1,9.512,3.301,-14.537,-12.048,-15.912,-13.189,-3.158,27.773,0.0,217.44,,235.0,220.0,-13.879,3.06,-9.31,25.924
11659.0,2.688,0.632,-35.209,3.257,9.666,5.259,37.312,4.895,-25.126,-2.7,0.0,38.9,39.1,9.512,3.301,-14.62,-12.092,-15.976,-13.217,-3.158,27.773,0.0,217.44,,236.0,220.0,-13.922,3.054,-9.31,25.921
11659.5,2.468,0.561,-35.209,3.241,9.695,5.259,37.312,4.895,-25.126,-2.7,0.0,38.9,39.1,9.517,3.292,-14.58,-12.083,-15.962,-13.234,-3.158,27.773,0.0,217.54,,236.0,220.0,-13.976,3.048,-9.314,25.972
11660.0,2.468,0.561,-35.209,3.241,9.695,5.259,37.312,4.895,-25.126,-2.7,0.0,38.9,39.1,9.517,3.292,-14.467,-12.041,-15.883,-13.157,-3.158,27.773,0.0,217.54,,237.0,220.0,-13.965,3.038,-9.291,26.015
11660.5,2.468,0.561,-35.209,3.241,9.695,5.259,37.312,4.895,-25.126,-2.7,0.0,38.9,39.1,9.517,3.292,-14.427,-12.043,-15.853,-13.12,-3.158,27.773,0.0,218.84,,237.0,220.0,-13.887,3.029,-9.303,26.126
11661.0,2.468,0.561,-35.209,3.241,9.695,5.259,37.312,4.895,-25.126,-2.7,0.0,38.9,39.1,9.517,3.292,-14.613,-12.048,-15.9,-13.151,-3.158,27.773,0.0,218.84,,238.0,220.0,-13.861,3.02,-9.301,26.265
11661.5,2.468,0.561,-35.209,3.241,9.695,5.291,37.318,4.906,-25.084,-2.702,0.0,38.869,39.041,9.517,3.292,-14.527,-12.078,-15.935,-13.174,-3.169,27.758,0.0,221.74,,238.0,220.0,-13.928,3.011,-9.29,26.394
11662.0,2.468,0.561,-35.209,3.241,9.695,5.291,37.318,4.906,-25.084,-2.702,0.0,38.9,39.0,9.517,3.292,-14.563,-12.06,-15.87,-13.165,-3.169,27.758,0.0,221.74,,237.0,220.0,-13.929,3.002,-9.31,26.499
11662.5,2.695,0.651,-35.209,3.287,9.626,5.291,37.318,4.906,-25.084,-2.702,0.0,38.9,39.0,9.522,3.328,-14.589,-12.064,-15.979,-13.229,-3.169,27.758,0.0,220.84,,237.0,220.0,-13.914,2.993,-9.313,26.561
11663.0,2.695,0.651,-35.209,3.287,9.626,5.291,37.318,4.906,-25.084,-2.702,0.0,38.9,39.0,9.522,3.328,-14.556,-12.064,-15.823,-13.187,-3.169,27.758,0.0,220.84,,237.0,220.0,-13.965,2.988,-9.32,26.512
