t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11663.5,2.695,0.651,-35.209,3.287,9.626,5.291,37.318,4.906,-25.084,-2.702,0.0,38.9,39.0,9.522,3.328,-14.612,-11.912,-15.769,-13.104,-3.169,27.758,0.0,221.14,,237.0,220.0,-13.908,2.983,-9.314,26.29
11664.0,2.695,0.651,-35.209,3.287,9.626,5.291,37.318,4.906,-25.084,-2.702,0.0,38.9,39.0,9.522,3.328,-14.493,-12.041,-15.903,-13.177,-3.169,27.758,0.0,221.14,,236.0,220.0,-13.849,2.979,-9.291,26.148
11664.5,2.695,0.651,-35.209,3.287,9.626,5.26,37.324,4.89,-25.104,-2.72,0.0,38.881,39.134,9.522,3.328,-14.585,-12.071,-15.96,-13.193,-3.161,27.763,0.0,222.24,,236.0,220.0,-13.903,2.974,-9.314,26.065
11665.0,2.695,0.651,-35.209,3.287,9.626,5.26,37.324,4.89,-25.104,-2.72,0.0,38.9,39.1,9.522,3.328,-14.509,-12.065,-15.892,-13.197,-3.161,27.763,0.0,222.24,,235.0,220.0,-13.952,2.969,-9.298,26.008
11665.5,2.695,0.651,-35.209,3.287,9.626,5.26,37.324,4.89,-25.104,-2.72,0.0,38.9,39.1,9.522,3.328,-14.337,-11.969,-15.601,-13.066,-3.161,27.763,0.0,222.34,,235.0,220.0,-13.916,2.965,-9.291,25.942
11666.0,3.488,0.883,-35.167,3.328,9.605,5.26,37.324,4.89,-25.104,-2.72,0.0,38.9,39.1,9.677,3.444,-14.524,-12.004,-15.783,-13.098,-3.161,27.763,0.0,222.34,,234.0,220.0,-13.743,2.96,-9.292,25.858
11666.5,3.488,0.883,-35.167,3.328,9.605,5.26,37.324,4.89,-25.104,-2.72,0.0,38.9,39.1,9.677,3.444,-14.441,-12.035,-15.87,-13.147,-3.161,27.763,0.0,222.24,,234.0,220.0,-13.852,2.969,-9.272,25.833
11667.0,3.488,0.883,-35.167,3.328,9.605,5.26,37.324,4.89,-25.104,-2.72,0.0,38.9,39.1,9.677,3.444,-14.514,-12.043,-15.889,-13.161,-3.161,27.763,0.0,222.24,,233.0,220.0,-13.873,2.978,-9.276,25.766
11667.5,3.488,0.883,-35.167,3.328,9.605,5.26,37.324,4.89,-25.104,-2.72,0.0,38.9,39.1,9.677,3.444,-14.549,-12.051,-15.94,-13.169,-3.161,27.763,0.0,220.44,,233.0,220.0,-13.902,2.986,-9.291,25.704
11668.0,3.488,0.883,-35.167,3.328,9.605,5.298,37.33,4.9,-25.065,-2.702,0.0,38.893,39.123,9.677,3.444,-14.452,-11.998,-15.731,-13.1,-3.154,27.766,0.0,220.44,,233.0,220.0,-13.927,2.994,-9.288,25.658
11668.5,3.488,0.883,-35.167,3.328,9.605,5.298,37.33,4.9,-25.065,-2.702,0.0,38.9,39.1,9.677,3.444,-14.502,-12.015,-15.805,-13.108,-3.154,27.766,0.0,220.24,,233.0,220.0,-13.82,3.002,-9.285,25.625
11669.0,3.276,0.791,-35.209,3.245,9.615,5.298,37.33,4.9,-25.065,-2.702,0.0,38.9,39.1,9.681,3.428,-14.451,-12.051,-15.839,-13.161,-3.154,27.766,0.0,220.24,,233.0,220.0,-13.857,3.01,-9.269,25.556
11669.5,3.276,0.791,-35.209,3.245,9.615,5.298,37.33,4.9,-25.065,-2.702,0.0,38.9,39.1,9.681,3.428,-14.607,-12.036,-15.932,-13.168,-3.154,27.766,0.0,220.54,,233.0,220.0,-13.876,3.015,-9.271,25.467
11670.0,3.276,0.791,-35.209,3.245,9.615,5.298,37.33,4.9,-25.065,-2.702,0.0,38.9,39.1,9.681,3.428,-14.56,-12.003,-15.82,-13.104,-3.154,27.766,0.0,220.54,,233.0,220.0,-13.936,3.019,-9.287,25.362
11670.5,3.276,0.791,-35.209,3.245,9.615,5.298,37.33,4.9,-25.065,-2.702,0.0,38.9,39.1,9.681,3.428,-14.443,-11.871,-15.684,-13.029,-3.154,27.766,0.0,218.44,,233.0,220.0,-13.872,3.023,-9.261,25.262
11671.0,3.276,0.791,-35.209,3.245,9.615,5.353,37.326,4.897,-25.123,-2.723,0.0,38.904,39.11,9.681,3.428,-14.345,-11.963,-15.749,-13.063,-3.165,27.761,0.0,218.44,,234.0,220.0,-13.757,3.027,-9.254,25.249
11671.5,3.276,0.791,-35.209,3.245,9.615,5.353,37.326,4.897,-25.123,-2.723,0.0,38.9,39.1,9.681,3.428,-14.448,-11.986,-15.816,-13.104,-3.165,27.761,0.0,218.24,,234.0,220.0,-13.78,3.031,-9.249,25.229
11672.0,2.705,0.727,-33.557,3.283,9.607,5.353,37.326,4.897,-25.123,-2.723,0.0,38.9,39.1,9.722,3.198,-14.55,-12.032,-15.92,-13.169,-3.165,27.761,0.0,218.24,,235.0,220.0,-13.838,3.035,-9.252,25.201
11672.5,2.705,0.727,-33.557,3.283,9.607,5.353,37.326,4.897,-25.123,-2.723,0.0,38.9,39.1,9.722,3.198,-14.542,-11.981,-15.872,-13.16,-3.165,27.761,0.0,218.54,,235.0,220.0,-13.918,3.03,-9.262,25.182
11673.0,2.705,0.727,-33.557,3.283,9.607,5.353,37.326,4.897,-25.123,-2.723,0.0,38.9,39.1,9.722,3.198,-14.604,-11.923,-15.794,-13.061,-3.165,27.761,0.0,218.54,,236.0,220.0,-13.889,3.025,-9.268,25.14
11673.5,2.705,0.727,-33.557,3.283,9.607,5.353,37.326,4.897,-25.123,-2.723,0.0,38.9,39.1,9.722,3.198,-14.422,-12.017,-15.84,-13.122,-3.165,27.761,0.0,219.54,,236.0,220.0,-13.846,3.019,-9.246,25.092
11674.0,2.705,0.727,-33.557,3.283,9.607,5.353,37.326,4.897,-25.123,-2.723,0.0,38.9,39.1,9.722,3.198,-14.519,-11.989,-15.776,-13.11,-3.165,27.761,0.0,219.54,,236.0,220.0,-13.85,3.014,-9.251,25.125
11674.5,2.705,0.727,-33.557,3.283,9.607,5.318,37.334,4.918,-25.072,-2.72,0.0,38.911,39.152,9.722,3.198,-14.564,-12.029,-15.93,-13.168,-3.163,27.77,0.0,219.74,,236.0,220.0,-13.849,3.009,-9.248,25.18
11675.0,2.705,0.727,-33.557,3.283,9.607,5.318,37.334,4.918,-25.072,-2.72,0.0,38.9,39.2,9.722,3.198,-14.509,-12.007,-15.834,-13.14,-3.163,27.77,0.0,219.74,,236.0,220.0,-13.923,3.004,-9.257,25.217
11675.5,3.091,0.785,-35.209,3.229,9.6,5.318,37.334,4.918,-25.072,-2.72,0.0,38.9,39.2,9.663,3.482,-14.411,-12.013,-15.828,-13.085,-3.163,27.77,0.0,219.94,,236.0,220.0,-13.872,2.999,-9.265,25.221
11676.0,3.091,0.785,-35.209,3.229,9.6,5.318,37.334,4.918,-25.072,-2.72,0.0,38.9,39.2,9.663,3.482,-14.381,-11.995,-15.776,-13.078,-3.163,27.77,0.0,219.94,,236.0,220.0,-13.834,3.001,-9.254,25.18
11676.5,3.091,0.785,-35.209,3.229,9.6,5.318,37.334,4.918,-25.072,-2.72,0.0,38.9,39.2,9.663,3.482,-14.568,-12.012,-15.86,-13.144,-3.163,27.77,0.0,219.74,,236.0,220.0,-13.807,3.002,-9.25,25.206
11677.0,3.091,0.785,-35.209,3.229,9.6,5.318,37.334,4.918,-25.072,-2.72,0.0,38.9,39.2,9.663,3.482,-14.504,-12.018,-15.905,-13.154,-3.163,27.77,0.0,219.74,,236.0,220.0,-13.896,3.004,-9.244,25.238
11677.5,3.091,0.785,-35.209,3.229,9.6,5.305,37.342,4.935,-25.044,-2.723,0.0,38.923,39.147,9.663,3.482,-14.62,-11.854,-15.714,-13.037,-3.158,27.771,0.0,221.74,,236.0,220.0,-13.895,3.005,-9.242,25.278
11678.0,3.091,0.785,-35.209,3.229,9.6,5.305,37.342,4.935,-25.044,-2.723,0.0,38.9,39.1,9.663,3.482,-14.425,-11.99,-15.753,-13.014,-3.158,27.771,0.0,221.74,,235.0,220.0,-13.806,3.006,-9.261,25.318
11678.5,2.816,0.784,-33.629,3.324,9.602,5.305,37.342,4.935,-25.044,-2.723,0.0,38.9,39.1,9.736,3.218,-14.341,-11.981,-15.791,-13.073,-3.158,27.771,0.0,221.64,,235.0,220.0,-13.796,3.008,-9.265,25.365
11679.0,2.816,0.784,-33.629,3.324,9.602,5.305,37.342,4.935,-25.044,-2.723,0.0,38.9,39.1,9.736,3.218,-14.468,-12.017,-15.86,-13.123,-3.158,27.771,0.0,221.64,,234.0,220.0,-13.796,3.005,-9.254,25.452
11679.5,2.816,0.784,-33.629,3.324,9.602,5.305,37.342,4.935,-25.044,-2.723,0.0,38.9,39.1,9.736,3.218,-14.447,-12.017,-15.845,-13.143,-3.158,27.771,0.0,221.94,,234.0,220.0,-13.867,3.002,-9.251,25.481
11680.0,2.816,0.784,-33.629,3.324,9.602,5.305,37.342,4.935,-25.044,-2.723,0.0,38.9,39.1,9.736,3.218,-14.454,-12.003,-15.849,-13.131,-3.158,27.771,0.0,221.94,,233.0,220.0,-13.863,2.999,-9.251,25.481
11680.5,2.816,0.784,-33.629,3.324,9.602,5.305,37.342,4.935,-25.044,-2.723,0.0,38.9,39.1,9.736,3.218,-14.522,-12.011,-15.864,-13.132,-3.158,27.771,0.0,220.94,,233.0,220.0,-13.859,2.996,-9.249,25.501
11681.0,2.816,0.784,-33.629,3.324,9.602,5.257,37.339,4.919,-25.037,-2.706,0.0,38.936,39.19,9.736,3.218,-14.458,-11.979,-15.822,-13.054,-3.166,27.774,0.0,220.94,,233.0,220.0,-13.882,2.993,-9.251,25.513
11681.5,2.816,0.784,-33.629,3.324,9.602,5.257,37.339,4.919,-25.037,-2.706,0.0,38.9,39.2,9.736,3.218,-14.426,-11.922,-15.747,-13.04,-3.166,27.774,0.0,221.34,,233.0,220.0,-13.828,2.99,-9.258,25.547
11682.0,3.426,0.778,-35.209,3.28,9.659,5.257,37.339,4.919,-25.037,-2.706,0.0,38.9,39.2,9.638,3.259,-14.453,-11.96,-15.798,-13.101,-3.166,27.774,0.0,221.34,,232.0,220.0,-13.784,2.987,-9.24,25.544
11682.5,3.426,0.778,-35.209,3.28,9.659,5.257,37.339,4.919,-25.037,-2.706,0.0,38.9,39.2,9.638,3.259,-14.599,-11.979,-15.834,-13.115,-3.166,27.774,0.0,220.74,,232.0,220.0,-13.828,2.994,-9.242,25.516
11683.0,3.426,0.778,-35.209,3.28,9.659,5.257,37.339,4.919,-25.037,-2.706,0.0,38.9,39.2,9.638,3.259,-14.531,-12.011,-15.9,-13.126,-3.166,27.774,0.0,220.74,,232.0,220.0,-13.882,3.001,-9.232,25.537
11683.5,3.426,0.778,-35.209,3.28,9.659,5.257,37.339,4.919,-25.037,-2.706,0.0,38.9,39.2,9.638,3.259,-14.29,-11.93,-15.762,-13.062,-3.166,27.774,0.0,218.74,,232.0,220.0,-13.892,3.008,-9.224,25.54
11684.0,3.426,0.778,-35.209,3.28,9.659,5.278,37.336,4.927,-25.072,-2.722,0.0,38.944,39.164,9.638,3.259,-14.399,-11.936,-15.763,-13.046,-3.168,27.785,0.0,218.74,,233.0,220.0,-13.761,3.015,-9.214,25.627
11684.5,3.426,0.778,-35.209,3.28,9.659,5.278,37.336,4.927,-25.072,-2.722,0.0,38.9,39.2,9.638,3.259,-14.469,-11.879,-15.666,-13.006,-3.168,27.785,0.0,218.84,,233.0,220.0,-13.786,3.022,-9.223,25.823
11685.0,2.794,0.73,-33.78,3.259,9.629,5.278,37.336,4.927,-25.072,-2.722,0.0,38.9,39.2,9.789,3.07,-14.464,-11.972,-15.852,-13.101,-3.168,27.785,0.0,218.84,,234.0,220.0,-13.755,3.028,-9.203,25.875
11685.5,2.794,0.73,-33.78,3.259,9.629,5.278,37.336,4.927,-25.072,-2.722,0.0,38.9,39.2,9.789,3.07,-14.494,-11.954,-15.806,-13.116,-3.168,27.785,0.0,219.24,,234.0,220.0,-13.847,3.024,-9.22,25.911
11686.0,2.794,0.73,-33.78,3.259,9.629,5.278,37.336,4.927,-25.072,-2.722,0.0,38.9,39.2,9.789,3.07,-14.396,-11.967,-15.801,-13.096,-3.168,27.785,0.0,219.24,,234.0,220.0,-13.843,3.021,-9.225,26.162
11686.5,2.794,0.73,-33.78,3.259,9.629,5.278,37.336,4.927,-25.072,-2.722,0.0,38.9,39.2,9.789,3.07,-14.542,-11.878,-15.761,-13.032,-3.168,27.785,0.0,218.24,,234.0,220.0,-13.815,3.017,-9.228,26.276
11687.0,2.794,0.73,-33.78,3.259,9.629,5.278,37.336,4.927,-25.072,-2.722,0.0,38.9,39.2,9.789,3.07,-14.422,-11.981,-15.822,-13.102,-3.168,27.785,0.0,218.24,,235.0,220.0,-13.803,3.013,-9.208,26.287
11687.5,2.794,0.73,-33.78,3.259,9.629,5.286,37.351,4.931,-25.055,-2.706,0.0,38.958,39.182,9.789,3.07,-14.392,-11.94,-15.793,-13.092,-3.17,27.792,0.0,218.54,,235.0,220.0,-13.832,3.01,-9.209,26.275
11688.0,2.794,0.73,-33.78,3.259,9.629,5.286,37.351,4.931,-25.055,-2.706,0.0,39.0,39.2,9.789,3.07,-14.542,-12.004,-15.886,-13.108,-3.17,27.792,0.0,218.54,,236.0,220.0,-13.805,3.006,-9.215,26.232
11688.5,3.329,0.791,-35.209,3.263,9.624,5.286,37.351,4.931,-25.055,-2.706,0.0,39.0,39.2,9.674,3.148,-14.43,-11.984,-15.855,-13.111,-3.17,27.792,0.0,218.54,,236.0,220.0,-13.885,3.003,-9.211,26.184
11689.0,3.329,0.791,-35.209,3.263,9.624,5.286,37.351,4.931,-25.055,-2.706,0.0,39.0,39.2,9.674,3.148,-14.562,-11.907,-15.746,-13.03,-3.17,27.792,0.0,218.54,,237.0,220.0,-13.845,3.008,-9.214,26.12
11689.5,3.329,0.791,-35.209,3.263,9.624,5.286,37.351,4.931,-25.055,-2.706,0.0,39.0,39.2,9.674,3.148,-14.389,-11.967,-15.795,-13.103,-3.17,27.792,0.0,221.54,,237.0,220.0,-13.811,3.013,-9.205,26.081
11690.0,3.329,0.791,-35.209,3.263,9.624,5.286,37.351,4.931,-25.055,-2.706,0.0,39.0,39.2,9.674,3.148,-14.56,-11.885,-15.79,-13.06,-3.17,27.792,0.0,221.54,,236.0,220.0,-13.814,3.018,-9.209,26.015
11690.5,3.329,0.791,-35.209,3.263,9.624,5.285,37.339,4.922,-25.03,-2.748,0.0,38.966,39.167,9.674,3.148,-14.498,-11.988,-15.875,-13.127,-3.173,27.79,0.0,222.04,,236.0,220.0,-13.824,3.024,-9.209,25.976
11691.0,3.329,0.791,-35.209,3.263,9.624,5.285,37.339,4.922,-25.03,-2.748,0.0,39.0,39.2,9.674,3.148,-14.391,-11.966,-15.788,-13.093,-3.173,27.79,0.0,222.04,,235.0,220.0,-13.872,3.029,-9.201,25.879
11691.5,3.029,0.765,-34.962,3.3,9.58,5.285,37.339,4.922,-25.03,-2.748,0.0,39.0,39.2,9.648,3.322,-14.539,-11.905,-15.775,-13.031,-3.173,27.79,0.0,221.24,,235.0,220.0,-13.81,3.033,-9.192,25.871
11692.0,3.029,0.765,-34.962,3.3,9.58,5.285,37.339,4.922,-25.03,-2.748,0.0,39.0,39.2,9.648,3.322,-14.422,-11.956,-15.831,-13.096,-3.173,27.79,0.0,221.24,,234.0,220.0,-13.813,3.033,-9.194,25.773
11692.5,3.029,0.765,-34.962,3.3,9.58,5.285,37.339,4.922,-25.03,-2.748,0.0,39.0,39.2,9.648,3.322,-14.485,-11.919,-15.759,-13.053,-3.173,27.79,0.0,221.24,,234.0,220.0,-13.826,3.033,-9.205,25.745
11693.0,3.029,0.765,-34.962,3.3,9.58,5.285,37.339,4.922,-25.03,-2.748,0.0,39.0,39.2,9.648,3.322,-14.385,-11.981,-15.827,-13.098,-3.173,27.79,0.0,221.24,,233.0,220.0,-13.804,3.033,-9.192,25.693
11693.5,3.029,0.765,-34.962,3.3,9.58,5.312,37.344,4.92,-25.026,-2.728,0.0,38.976,39.329,9.648,3.322,-14.553,-11.869,-15.729,-13.02,-3.177,27.795,0.0,220.54,,233.0,220.0,-13.823,3.033,-9.205,25.698
11694.0,3.029,0.765,-34.962,3.3,9.58,5.312,37.344,4.92,-25.026,-2.728,0.0,39.0,39.3,9.648,3.322,-14.472,-11.973,-15.874,-13.094,-3.177,27.795,0.0,220.54,,233.0,220.0,-13.793,3.033,-9.173,25.686
11694.5,3.029,0.765,-34.962,3.3,9.58,5.312,37.344,4.92,-25.026,-2.728,0.0,39.0,39.3,9.648,3.322,-14.362,-11.949,-15.778,-13.053,-3.177,27.795,0.0,220.84,,233.0,220.0,-13.853,3.033,-9.189,25.674
11695.0,3.091,0.752,-35.209,3.321,9.6,5.312,37.344,4.92,-25.026,-2.728,0.0,39.0,39.3,9.705,3.361,-14.533,-11.899,-15.767,-13.05,-3.177,27.795,0.0,220.84,,233.0,220.0,-13.785,3.033,-9.182,25.664
11695.5,3.091,0.752,-35.209,3.321,9.6,5.312,37.344,4.92,-25.026,-2.728,0.0,39.0,39.3,9.705,3.361,-14.443,-11.965,-15.863,-13.111,-3.177,27.795,0.0,221.14,,233.0,220.0,-13.812,3.034,-9.184,25.87
11696.0,3.091,0.752,-35.209,3.321,9.6,5.312,37.344,4.92,-25.026,-2.728,0.0,39.0,39.3,9.705,3.361,-14.451,-11.931,-15.758,-13.066,-3.177,27.795,0.0,221.14,,232.0,220.0,-13.845,3.035,-9.182,25.888
11696.5,3.091,0.752,-35.209,3.321,9.6,5.312,37.344,4.92,-25.026,-2.728,0.0,39.0,39.3,9.705,3.361,-14.345,-11.95,-15.82,-13.057,-3.177,27.795,0.0,219.24,,232.0,220.0,-13.801,3.036,-9.182,25.887
11697.0,3.091,0.752,-35.209,3.321,9.6,5.332,37.345,4.919,-25.035,-2.709,0.0,38.982,39.253,9.705,3.361,-14.39,-11.923,-15.758,-13.063,-3.17,27.799,0.0,219.24,,232.0,220.0,-13.793,3.037,-9.184,25.841
11697.5,3.091,0.752,-35.209,3.321,9.6,5.332,37.345,4.919,-25.035,-2.709,0.0,39.0,39.3,9.705,3.361,-14.518,-11.962,-15.861,-13.093,-3.17,27.799,0.0,218.54,,232.0,220.0,-13.783,3.038,-9.168,25.831
11698.0,3.171,0.757,-35.209,3.287,9.62,5.332,37.345,4.919,-25.035,-2.709,0.0,39.0,39.3,9.675,3.359,-14.482,-11.966,-15.856,-13.115,-3.17,27.799,0.0,218.54,,233.0,220.0,-13.859,3.038,-9.159,25.793
11698.5,3.171,0.757,-35.209,3.287,9.62,5.332,37.345,4.919,-25.035,-2.709,0.0,39.0,39.3,9.675,3.359,-14.557,-11.897,-15.788,-13.025,-3.17,27.799,0.0,218.54,,233.0,220.0,-13.855,3.041,-9.157,25.768
11699.0,3.171,0.757,-35.209,3.287,9.62,5.332,37.345,4.919,-25.035,-2.709,0.0,39.0,39.3,9.675,3.359,-14.456,-11.958,-15.864,-13.097,-3.17,27.799,0.0,218.54,,234.0,220.0,-13.817,3.043,-9.163,25.71
11699.5,3.171,0.757,-35.209,3.287,9.62,5.332,37.345,4.919,-25.035,-2.709,0.0,39.0,39.3,9.675,3.359,-14.303,-11.95,-15.745,-13.061,-3.17,27.799,0.0,218.04,,234.0,220.0,-13.844,3.045,-9.166,25.732
11700.0,3.171,0.757,-35.209,3.287,9.62,5.287,37.346,4.919,-25.003,-2.698,0.0,38.996,39.302,9.675,3.359,-14.511,-11.914,-15.757,-13.051,-3.154,27.813,0.0,218.04,,235.0,220.0,-13.765,3.047,-9.163,25.726
11700.5,3.171,0.757,-35.209,3.287,9.62,5.287,37.346,4.919,-25.003,-2.698,0.0,39.0,39.3,9.675,3.359,-14.532,-11.897,-15.77,-13.066,-3.154,27.813,0.0,218.14,,235.0,220.0,-13.808,3.049,-9.181,25.709
11701.0,3.171,0.757,-35.209,3.287,9.62,5.287,37.346,4.919,-25.003,-2.698,0.0,39.0,39.3,9.675,3.359,-14.408,-11.949,-15.788,-13.01,-3.154,27.813,0.0,218.14,,236.0,220.0,-13.816,3.051,-9.165,25.651
11701.5,2.916,0.787,-33.313,3.326,9.609,5.287,37.346,4.919,-25.003,-2.698,0.0,39.0,39.3,9.761,3.212,-14.335,-11.938,-15.731,-13.05,-3.154,27.813,0.0,217.84,,236.0,220.0,-13.789,3.053,-9.171,25.646
11702.0,2.916,0.787,-33.313,3.326,9.609,5.287,37.346,4.919,-25.003,-2.698,0.0,39.0,39.3,9.761,3.212,-14.384,-11.935,-15.763,-13.048,-3.154,27.813,0.0,217.84,,237.0,220.0,-13.763,3.051,-9.165,25.644
11702.5,2.916,0.787,-33.313,3.326,9.609,5.287,37.346,4.919,-25.003,-2.698,0.0,39.0,39.3,9.761,3.212,-14.451,-11.95,-15.852,-13.09,-3.154,27.813,0.0,221.44,,237.0,220.0,-13.783,3.048,-9.153,25.662
11703.0,2.916,0.787,-33.313,3.326,9.609,5.287,37.346,4.919,-25.003,-2.698,0.0,39.0,39.3,9.761,3.212,-14.47,-11.906,-15.781,-13.055,-3.154,27.813,0.0,221.44,,236.0,220.0,-13.836,3.046,-9.176,25.677
11703.5,2.916,0.787,-33.313,3.326,9.609,5.319,37.347,4.912,-24.996,-2.697,0.0,38.991,39.402,9.761,3.212,-14.415,-11.854,-15.69,-13.006,-3.155,27.803,0.0,221.44,,236.0,220.0,-13.803,3.044,-9.153,25.652
11704.0,2.916,0.787,-33.313,3.326,9.609,5.319,37.347,4.912,-24.996,-2.697,0.0,39.0,39.4,9.761,3.212,-14.447,-11.934,-15.837,-13.07,-3.155,27.803,0.0,221.44,,235.0,220.0,-13.741,3.042,-9.168,25.687
11704.5,2.772,0.757,-34.503,3.333,9.559,5.319,37.347,4.912,-24.996,-2.697,0.0,39.0,39.4,9.697,3.377,-14.455,-11.87,-15.729,-13.038,-3.155,27.803,0.0,221.64,,235.0,220.0,-13.822,3.04,-9.158,25.732
11705.0,2.772,0.757,-34.503,3.333,9.559,5.319,37.347,4.912,-24.996,-2.697,0.0,39.0,39.4,9.697,3.377,-14.509,-11.956,-15.854,-13.101,-3.155,27.803,0.0,221.64,,234.0,220.0,-13.773,3.036,-9.168,25.73
11705.5,2.772,0.757,-34.503,3.333,9.559,5.319,37.347,4.912,-24.996,-2.697,0.0,39.0,39.4,9.697,3.377,-14.394,-11.918,-15.789,-13.052,-3.155,27.803,0.0,221.54,,234.0,220.0,-13.855,3.031,-9.158,25.78
11706.0,2.772,0.757,-34.503,3.333,9.559,5.319,37.347,4.912,-24.996,-2.697,0.0,39.0,39.4,9.697,3.377,-14.53,-11.958,-15.863,-13.046,-3.155,27.803,0.0,221.54,,233.0,220.0,-13.788,3.027,-9.168,25.805
11706.5,2.772,0.757,-34.503,3.333,9.559,5.29,37.352,4.907,-24.982,-2.692,0.0,39.004,39.246,9.697,3.377,-14.334,-11.929,-15.796,-13.071,-3.143,27.826,0.0,220.54,,233.0,220.0,-13.849,3.023,-9.179,25.797
11707.0,2.772,0.757,-34.503,3.333,9.559,5.29,37.352,4.907,-24.982,-2.692,0.0,39.0,39.2,9.697,3.377,-14.489,-11.867,-15.699,-12.984,-3.143,27.826,0.0,220.54,,233.0,220.0,-13.783,3.019,-9.165,25.753
11707.5,2.619,0.654,-34.35,3.3,9.581,5.29,37.352,4.907,-24.982,-2.692,0.0,39.0,39.2,9.788,3.333,-14.362,-11.913,-15.759,-13.047,-3.143,27.826,0.0,220.44,,233.0,220.0,-13.76,3.015,-9.158,25.737
11708.0,2.619,0.654,-34.35,3.3,9.581,5.29,37.352,4.907,-24.982,-2.692,0.0,39.0,39.2,9.788,3.333,-14.495,-11.837,-15.741,-12.992,-3.143,27.826,0.0,220.44,,233.0,220.0,-13.77,3.008,-9.161,25.661
11708.5,2.619,0.654,-34.35,3.3,9.581,5.29,37.352,4.907,-24.982,-2.692,0.0,39.0,39.2,9.788,3.333,-14.396,-11.918,-15.807,-13.058,-3.143,27.826,0.0,220.84,,233.0,220.0,-13.766,3.002,-9.157,25.657
11709.0,2.619,0.654,-34.35,3.3,9.581,5.29,37.352,4.907,-24.982,-2.692,0.0,39.0,39.2,9.788,3.333,-14.306,-11.9,-15.71,-13.012,-3.143,27.826,0.0,220.84,,233.0,220.0,-13.795,2.995,-9.144,25.692
11709.5,2.619,0.654,-34.35,3.3,9.581,5.29,37.352,4.907,-24.982,-2.692,0.0,39.0,39.2,9.788,3.333,-14.463,-11.869,-15.727,-12.98,-3.143,27.826,0.0,219.34,,233.0,220.0,-13.732,2.989,-9.151,25.691
11710.0,2.619,0.654,-34.35,3.3,9.581,5.318,37.342,4.902,-24.987,-2.695,0.0,39.0,39.239,9.788,3.333,-14.386,-11.921,-15.81,-13.058,-3.145,27.819,0.0,219.34,,233.0,220.0,-13.76,2.983,-9.152,25.765
11710.5,2.619,0.654,-34.35,3.3,9.581,5.318,37.342,4.902,-24.987,-2.695,0.0,39.0,39.2,9.788,3.333,-14.4,-11.873,-15.729,-12.997,-3.145,27.819,0.0,219.44,,233.0,220.0,-13.794,2.977,-9.156,25.777
11711.0,3.145,0.809,-34.462,3.284,9.631,5.318,37.342,4.902,-24.987,-2.695,0.0,39.0,39.2,9.774,3.351,-14.324,-11.903,-15.761,-13.021,-3.145,27.819,0.0,219.44,,233.0,220.0,-13.75,2.971,-9.149,25.766
11711.5,3.145,0.809,-34.462,3.284,9.631,5.318,37.342,4.902,-24.987,-2.695,0.0,39.0,39.2,9.774,3.351,-14.399,-11.861,-15.674,-13.002,-3.145,27.819,0.0,219.24,,233.0,220.0,-13.752,2.974,-9.146,25.758
11712.0,3.145,0.809,-34.462,3.284,9.631,5.318,37.342,4.902,-24.987,-2.695,0.0,39.0,39.2,9.774,3.351,-14.43,-11.923,-15.816,-13.053,-3.145,27.819,0.0,219.24,,233.0,220.0,-13.734,2.977,-9.135,25.776
11712.5,3.145,0.809,-34.462,3.284,9.631,5.318,37.342,4.902,-24.987,-2.695,0.0,39.0,39.2,9.774,3.351,-14.369,-11.903,-15.773,-13.032,-3.145,27.819,0.0,219.04,,233.0,220.0,-13.805,2.98,-9.122,25.777
11713.0,3.145,0.809,-34.462,3.284,9.631,5.286,37.34,4.891,-24.976,-2.684,0.0,38.999,39.258,9.774,3.351,-14.497,-11.831,-15.701,-12.964,-3.146,27.821,0.0,219.04,,233.0,220.0,-13.769,2.982,-9.128,25.803
11713.5,3.145,0.809,-34.462,3.284,9.631,5.286,37.34,4.891,-24.976,-2.684,0.0,39.0,39.3,9.774,3.351,-14.411,-11.921,-15.786,-13.038,-3.146,27.821,0.0,219.34,,233.0,220.0,-13.748,2.985,-9.136,25.83
11714.0,2.845,0.719,-34.21,3.304,9.638,5.286,37.34,4.891,-24.976,-2.684,0.0,39.0,39.3,9.784,3.081,-14.264,-11.896,-15.723,-13.012,-3.146,27.821,0.0,219.34,,233.0,220.0,-13.789,2.988,-9.14,25.831
11714.5,2.845,0.719,-34.21,3.304,9.638,5.286,37.34,4.891,-24.976,-2.684,0.0,39.0,39.3,9.784,3.081,-14.368,-11.899,-15.793,-13.039,-3.146,27.821,0.0,218.94,,233.0,220.0,-13.724,2.985,-9.133,25.833
11715.0,2.845,0.719,-34.21,3.304,9.638,5.286,37.34,4.891,-24.976,-2.684,0.0,39.0,39.3,9.784,3.081,-14.31,-11.864,-15.719,-13.001,-3.146,27.821,0.0,218.94,,234.0,220.0,-13.775,2.983,-9.129,25.838
11715.5,2.845,0.719,-34.21,3.304,9.638,5.286,37.34,4.891,-24.976,-2.684,0.0,39.0,39.3,9.784,3.081,-14.458,-11.875,-15.73,-12.977,-3.146,27.821,0.0,219.14,,234.0,220.0,-13.723,2.981,-9.125,25.809
11716.0,2.845,0.719,-34.21,3.304,9.638,5.322,37.351,4.897,-24.997,-2.702,0.0,39.01,39.32,9.784,3.081,-14.346,-11.906,-15.748,-13.021,-3.143,27.83,0.0,219.14,,234.0,220.0,-13.76,2.979,-9.141,25.82
11716.5,2.845,0.719,-34.21,3.304,9.638,5.322,37.351,4.897,-24.997,-2.702,0.0,39.0,39.3,9.784,3.081,-14.285,-11.876,-15.689,-12.991,-3.143,27.83,0.0,219.54,,234.0,220.0,-13.755,2.976,-9.118,25.809
11717.0,2.845,0.719,-34.21,3.304,9.638,5.322,37.351,4.897,-24.997,-2.702,0.0,39.0,39.3,9.784,3.081,-14.437,-11.871,-15.724,-12.966,-3.143,27.83,0.0,219.54,,234.0,220.0,-13.71,2.974,-9.124,25.822
11717.5,2.961,0.797,-34.213,3.339,9.552,5.322,37.351,4.897,-24.997,-2.702,0.0,39.0,39.3,9.722,3.267,-14.346,-11.914,-15.779,-13.025,-3.143,27.83,0.0,218.94,,234.0,220.0,-13.749,2.972,-9.12,25.824
11718.0,2.961,0.797,-34.213,3.339,9.552,5.322,37.351,4.897,-24.997,-2.702,0.0,39.0,39.3,9.722,3.267,-14.443,-11.91,-15.826,-13.03,-3.143,27.83,0.0,218.94,,235.0,220.0,-13.766,2.972,-9.1,25.824
11718.5,2.961,0.797,-34.213,3.339,9.552,5.322,37.351,4.897,-24.997,-2.702,0.0,39.0,39.3,9.722,3.267,-14.329,-11.881,-15.725,-13.013,-3.143,27.83,0.0,220.04,,235.0,220.0,-13.802,2.972,-9.105,25.816
11719.0,2.961,0.797,-34.213,3.339,9.552,5.322,37.351,4.897,-24.997,-2.702,0.0,39.0,39.3,9.722,3.267,-14.451,-11.807,-15.665,-12.954,-3.143,27.83,0.0,220.04,,235.0,220.0,-13.737,2.972,-9.101,25.833
11719.5,2.961,0.797,-34.213,3.339,9.552,5.297,37.332,4.9,-24.971,-2.699,0.0,39.003,39.25,9.722,3.267,-14.402,-11.893,-15.79,-13.008,-3.135,27.83,0.0,219.64,,235.0,220.0,-13.719,2.971,-9.085,25.798
11720.0,2.961,0.797,-34.213,3.339,9.552,5.297,37.332,4.9,-24.971,-2.699,0.0,39.0,39.3,9.722,3.267,-14.297,-11.885,-15.712,-12.993,-3.135,27.83,0.0,219.64,,235.0,220.0,-13.773,2.971,-9.108,25.802
11720.5,3.365,0.775,-35.209,3.333,9.681,5.297,37.332,4.9,-24.971,-2.699,0.0,39.0,39.3,9.604,3.303,-14.461,-11.793,-15.693,-12.956,-3.135,27.83,0.0,219.94,,235.0,220.0,-13.722,2.971,-9.078,25.725
11721.0,3.365,0.775,-35.209,3.333,9.681,5.297,37.332,4.9,-24.971,-2.699,0.0,39.0,39.3,9.604,3.303,-14.358,-11.887,-15.782,-13.013,-3.135,27.83,0.0,219.94,,235.0,220.0,-13.726,2.978,-9.095,25.666
11721.5,3.365,0.775,-35.209,3.333,9.681,5.297,37.332,4.9,-24.971,-2.699,0.0,39.0,39.3,9.604,3.303,-14.306,-11.851,-15.683,-12.965,-3.135,27.83,0.0,220.24,,235.0,220.0,-13.76,2.984,-9.095,25.707
11722.0,3.365,0.775,-35.209,3.333,9.681,5.297,37.332,4.9,-24.971,-2.699,0.0,39.0,39.3,9.604,3.303,-14.358,-11.873,-15.76,-13.001,-3.135,27.83,0.0,220.24,,235.0,220.0,-13.701,2.99,-9.088,25.768
11722.5,3.365,0.775,-35.209,3.333,9.681,5.282,37.345,4.917,-24.961,-2.661,0.0,39.016,39.292,9.604,3.303,-14.295,-11.843,-15.709,-12.983,-3.12,27.848,0.0,221.14,,235.0,220.0,-13.748,2.996,-9.09,25.924
11723.0,3.365,0.775,-35.209,3.333,9.681,5.282,37.345,4.917,-24.961,-2.661,0.0,39.0,39.3,9.604,3.303,-14.445,-11.868,-15.789,-12.984,-3.12,27.848,0.0,221.14,,234.0,220.0,-13.707,3.002,-9.074,25.954
11723.5,3.365,0.775,-35.209,3.333,9.681,5.282,37.345,4.917,-24.961,-2.661,0.0,39.0,39.3,9.604,3.303,-14.347,-11.891,-15.77,-13.016,-3.12,27.848,0.0,221.04,,234.0,220.0,-13.772,3.008,-9.07,25.921
11724.0,2.583,0.68,-33.596,3.343,9.608,5.282,37.345,4.917,-24.961,-2.661,0.0,39.0,39.3,9.857,3.234,-14.415,-11.794,-15.687,-12.965,-3.12,27.848,0.0,221.04,,233.0,220.0,-13.756,3.014,-9.08,25.921
11724.5,2.583,0.68,-33.596,3.343,9.608,5.282,37.345,4.917,-24.961,-2.661,0.0,39.0,39.3,9.857,3.234,-14.408,-11.903,-15.795,-13.001,-3.12,27.848,0.0,220.84,,233.0,220.0,-13.715,3.007,-9.089,25.931
11725.0,2.583,0.68,-33.596,3.343,9.608,5.282,37.345,4.917,-24.961,-2.661,0.0,39.0,39.3,9.857,3.234,-14.276,-11.855,-15.706,-12.991,-3.12,27.848,0.0,220.84,,233.0,220.0,-13.777,3.0,-9.069,25.886
11725.5,2.583,0.68,-33.596,3.343,9.608,5.282,37.345,4.917,-24.961,-2.661,0.0,39.0,39.3,9.857,3.234,-14.347,-11.87,-15.758,-13.0,-3.12,27.848,0.0,219.74,,233.0,220.0,-13.707,2.993,-9.062,25.942
11726.0,2.583,0.68,-33.596,3.343,9.608,5.252,37.335,4.926,-24.955,-2.67,0.0,39.028,39.246,9.857,3.234,-14.259,-11.826,-15.675,-12.95,-3.108,27.854,0.0,219.74,,233.0,220.0,-13.744,2.987,-9.072,26.099
11726.5,2.583,0.68,-33.596,3.343,9.608,5.252,37.335,4.926,-24.955,-2.67,0.0,39.0,39.2,9.857,3.234,-14.42,-11.779,-15.652,-12.925,-3.108,27.854,0.0,219.54,,233.0,220.0,-13.678,2.98,-9.056,26.271
11727.0,2.987,0.718,-35.194,3.32,9.613,5.252,37.335,4.926,-24.955,-2.67,0.0,39.0,39.2,9.632,3.189,-14.318,-11.868,-15.753,-12.995,-3.108,27.854,0.0,219.54,,233.0,220.0,-13.694,2.973,-9.058,26.412
11727.5,2.987,0.718,-35.194,3.32,9.613,5.252,37.335,4.926,-24.955,-2.67,0.0,39.0,39.2,9.632,3.189,-14.234,-11.825,-15.664,-12.942,-3.108,27.854,0.0,219.24,,233.0,220.0,-13.734,2.974,-9.06,26.53
11728.0,2.987,0.718,-35.194,3.32,9.613,5.252,37.335,4.926,-24.955,-2.67,0.0,39.0,39.2,9.632,3.189,-14.411,-11.758,-15.647,-12.898,-3.108,27.854,0.0,219.24,,233.0,220.0,-13.666,2.974,-9.035,26.515
11728.5,2.987,0.718,-35.194,3.32,9.613,5.252,37.335,4.926,-24.955,-2.67,0.0,39.0,39.2,9.632,3.189,-14.326,-11.851,-15.746,-12.99,-3.108,27.854,0.0,217.84,,233.0,220.0,-13.678,2.974,-9.042,26.429
11729.0,2.987,0.718,-35.194,3.32,9.613,5.272,37.341,4.924,-24.959,-2.663,0.0,39.023,39.277,9.632,3.189,-14.405,-11.855,-15.803,-12.94,-3.096,27.852,0.0,217.84,,234.0,220.0,-13.728,2.974,-9.059,26.371
11729.5,2.987,0.718,-35.194,3.32,9.613,5.272,37.341,4.924,-24.959,-2.663,0.0,39.0,39.3,9.632,3.189,-14.247,-11.848,-15.725,-12.977,-3.096,27.852,0.0,218.24,,234.0,220.0,-13.751,2.975,-9.063,26.321
11730.0,2.987,0.718,-35.194,3.32,9.613,5.272,37.341,4.924,-24.959,-2.663,0.0,39.0,39.3,9.632,3.189,-14.434,-11.676,-15.55,-12.863,-3.096,27.852,0.0,218.24,,235.0,220.0,-13.699,2.975,-9.04,26.247
11730.5,2.916,0.707,-35.209,3.317,9.704,5.272,37.341,4.924,-24.959,-2.663,0.0,39.0,39.3,9.534,3.242,-14.344,-11.852,-15.7,-12.922,-3.096,27.852,0.0,218.44,,235.0,220.0,-13.631,2.975,-9.044,26.197
11731.0,2.916,0.707,-35.209,3.317,9.704,5.272,37.341,4.924,-24.959,-2.663,0.0,39.0,39.3,9.534,3.242,-14.191,-11.828,-15.664,-12.963,-3.096,27.852,0.0,218.44,,236.0,220.0,-13.704,2.974,-9.035,26.177
11731.5,2.916,0.707,-35.209,3.317,9.704,5.272,37.341,4.924,-24.959,-2.663,0.0,39.0,39.3,9.534,3.242,-14.29,-11.802,-15.664,-12.915,-3.096,27.852,0.0,219.54,,236.0,220.0,-13.661,2.973,-9.036,26.14
11732.0,2.916,0.707,-35.209,3.317,9.704,5.272,37.341,4.924,-24.959,-2.663,0.0,39.0,39.3,9.534,3.242,-14.337,-11.85,-15.734,-12.973,-3.096,27.852,0.0,219.54,,236.0,220.0,-13.667,2.972,-9.017,26.128
11732.5,2.916,0.707,-35.209,3.317,9.704,5.308,37.35,4.942,-24.935,-2.651,0.0,39.021,39.304,9.534,3.242,-14.318,-11.788,-15.584,-12.879,-3.102,27.856,0.0,218.84,,236.0,220.0,-13.723,2.971,-9.036,26.152
11733.0,2.916,0.707,-35.209,3.317,9.704,5.308,37.35,4.942,-24.935,-2.651,0.0,39.0,39.3,9.534,3.242,-14.328,-11.833,-15.686,-12.895,-3.102,27.856,0.0,218.84,,237.0,220.0,-13.642,2.97,-9.011,26.211
11733.5,3.425,0.892,-34.477,3.372,9.656,5.308,37.35,4.942,-24.935,-2.651,0.0,39.0,39.3,9.657,3.2,-14.227,-11.82,-15.65,-12.917,-3.102,27.856,0.0,218.74,,237.0,220.0,-13.685,2.969,-9.027,26.214
11734.0,3.425,0.892,-34.477,3.372,9.656,5.308,37.35,4.942,-24.935,-2.651,0.0,39.0,39.3,9.657,3.2,-14.358,-11.774,-15.651,-12.917,-3.102,27.856,0.0,218.74,,238.0,220.0,-13.653,2.977,-9.024,26.231
11734.5,3.425,0.892,-34.477,3.372,9.656,5.308,37.35,4.942,-24.935,-2.651,0.0,39.0,39.3,9.657,3.2,-14.354,-11.85,-15.752,-12.972,-3.102,27.856,0.0,218.54,,238.0,220.0,-13.675,2.984,-9.012,26.185
11735.0,3.425,0.892,-34.477,3.372,9.656,5.308,37.35,4.942,-24.935,-2.651,0.0,39.0,39.3,9.657,3.2,-14.264,-11.811,-15.674,-12.934,-3.102,27.856,0.0,218.54,,239.0,220.0,-13.732,2.991,-9.031,26.132
11735.5,3.425,0.892,-34.477,3.372,9.656,5.298,37.339,4.925,-24.929,-2.661,0.0,39.015,39.21,9.657,3.2,-14.448,-11.733,-15.639,-12.889,-3.098,27.862,0.0,221.94,,239.0,220.0,-13.671,2.999,-9.036,26.133
11736.0,3.425,0.892,-34.477,3.372,9.656,5.298,37.339,4.925,-24.929,-2.661,0.0,39.0,39.2,9.657,3.2,-14.223,-11.781,-15.637,-12.913,-3.098,27.862,0.0,221.94,,238.0,220.0,-13.677,3.006,-9.001,26.149
11736.5,3.057,0.806,-33.878,3.313,8.997,5.298,37.339,4.925,-24.929,-2.661,0.0,39.0,39.2,9.809,3.315,-14.399,-11.804,-15.656,-12.883,-3.098,27.862,0.0,221.84,,238.0,220.0,-13.638,3.012,-9.019,26.124
11737.0,3.057,0.806,-33.878,3.313,8.997,5.298,37.339,4.925,-24.929,-2.661,0.0,39.0,39.2,9.809,3.315,-14.3,-11.838,-15.718,-12.973,-3.098,27.862,0.0,221.84,,237.0,220.0,-13.686,3.013,-9.024,26.068
11737.5,3.057,0.806,-33.878,3.313,8.997,5.298,37.339,4.925,-24.929,-2.661,0.0,39.0,39.2,9.809,3.315,-14.367,-11.761,-15.648,-12.899,-3.098,27.862,0.0,222.04,,237.0,220.0,-13.707,3.014,-9.032,26.025
11738.0,3.057,0.806,-33.878,3.313,8.997,5.298,37.339,4.925,-24.929,-2.661,0.0,39.0,39.2,9.809,3.315,-14.373,-11.839,-15.755,-12.901,-3.098,27.862,0.0,222.04,,236.0,220.0,-13.669,3.015,-9.011,26.014
11738.5,3.057,0.806,-33.878,3.313,8.997,5.298,37.339,4.925,-24.929,-2.661,0.0,39.0,39.2,9.809,3.315,-14.277,-11.807,-15.682,-12.934,-3.098,27.862,0.0,222.94,,236.0,220.0,-13.717,3.015,-9.019,25.917
11739.0,3.057,0.806,-33.878,3.313,8.997,5.285,37.338,4.908,-24.947,-2.649,0.0,39.011,39.254,9.809,3.315,-14.258,-11.722,-15.592,-12.877,-3.106,27.862,0.0,222.94,,235.0,220.0,-13.675,3.016,-9.022,25.867
11739.5,3.057,0.806,-33.878,3.313,8.997,5.285,37.338,4.908,-24.947,-2.649,0.0,39.0,39.3,9.809,3.315,-14.296,-11.815,-15.71,-12.953,-3.106,27.862,0.0,222.64,,235.0,220.0,-13.612,3.017,-9.011,25.86
11740.0,3.029,0.738,-34.787,3.339,9.677,5.285,37.338,4.908,-24.947,-2.649,0.0,39.0,39.3,9.727,3.165,-14.415,-11.725,-15.602,-12.886,-3.106,27.862,0.0,222.64,,234.0,220.0,-13.694,3.017,-9.003,25.823
11740.5,3.029,0.738,-34.787,3.339,9.677,5.285,37.338,4.908,-24.947,-2.649,0.0,39.0,39.3,9.727,3.165,-14.371,-11.829,-15.753,-12.931,-3.106,27.862,0.0,222.64,,234.0,220.0,-13.657,3.018,-9.021,25.81
11741.0,3.029,0.738,-34.787,3.339,9.677,5.285,37.338,4.908,-24.947,-2.649,0.0,39.0,39.3,9.727,3.165,-14.314,-11.806,-15.656,-12.928,-3.106,27.862,0.0,222.64,,233.0,220.0,-13.721,3.018,-9.013,25.792
11741.5,3.029,0.738,-34.787,3.339,9.677,5.285,37.338,4.908,-24.947,-2.649,0.0,39.0,39.3,9.727,3.165,-14.316,-11.728,-15.591,-12.897,-3.106,27.862,0.0,219.74,,233.0,220.0,-13.676,3.018,-9.014,25.781
11742.0,3.029,0.738,-34.787,3.339,9.677,5.259,37.335,4.926,-24.951,-2.643,0.0,39.01,39.223,9.727,3.165,-14.358,-11.838,-15.731,-12.924,-3.096,27.856,0.0,219.74,,233.0,220.0,-13.633,3.018,-9.006,25.837
11742.5,3.029,0.738,-34.787,3.339,9.677,5.259,37.335,4.926,-24.951,-2.643,0.0,39.0,39.2,9.727,3.165,-14.309,-11.819,-15.66,-12.937,-3.096,27.856,0.0,220.04,,233.0,220.0,-13.713,3.018,-9.027,25.827
11743.0,2.878,0.705,-34.804,3.307,9.695,5.259,37.335,4.926,-24.951,-2.643,0.0,39.0,39.2,9.689,3.25,-14.366,-11.838,-15.724,-12.937,-3.096,27.856,0.0,220.04,,233.0,220.0,-13.681,3.018,-9.021,25.813
11743.5,2.878,0.705,-34.804,3.307,9.695,5.259,37.335,4.926,-24.951,-2.643,0.0,39.0,39.2,9.689,3.25,-14.178,-11.806,-15.628,-12.909,-3.096,27.856,0.0,220.24,,233.0,220.0,-13.716,3.016,-9.008,25.759
11744.0,2.878,0.705,-34.804,3.307,9.695,5.259,37.335,4.926,-24.951,-2.643,0.0,39.0,39.2,9.689,3.25,-14.33,-11.763,-15.587,-12.886,-3.096,27.856,0.0,220.24,,233.0,220.0,-13.63,3.014,-9.019,25.726
11744.5,2.878,0.705,-34.804,3.307,9.695,5.259,37.335,4.926,-24.951,-2.643,0.0,39.0,39.2,9.689,3.25,-14.309,-11.81,-15.712,-12.951,-3.096,27.856,0.0,218.24,,233.0,220.0,-13.641,3.012,-9.014,25.736
11745.0,2.878,0.705,-34.804,3.307,9.695,5.259,37.335,4.926,-24.951,-2.643,0.0,39.0,39.2,9.689,3.25,-14.312,-11.795,-15.64,-12.948,-3.096,27.856,0.0,218.24,,234.0,220.0,-13.696,3.009,-8.999,25.736
11745.5,2.878,0.705,-34.804,3.307,9.695,5.235,37.338,4.917,-24.922,-2.655,0.0,38.999,39.25,9.689,3.25,-14.383,-11.684,-15.578,-12.847,-3.105,27.855,0.0,218.84,,234.0,220.0,-13.674,3.007,-9.008,25.695
11746.0,2.878,0.705,-34.804,3.307,9.695,5.235,37.338,4.917,-24.922,-2.655,0.0,39.0,39.2,9.689,3.25,-14.311,-11.787,-15.657,-12.924,-3.105,27.855,0.0,218.84,,235.0,220.0,-13.623,3.005,-8.993,25.71
11746.5,2.749,0.734,-33.457,3.345,9.592,5.235,37.338,4.917,-24.922,-2.655,0.0,39.0,39.2,9.894,3.219,-14.161,-11.767,-15.593,-12.915,-3.105,27.855,0.0,218.44,,235.0,220.0,-13.67,3.003,-8.987,25.705
11747.0,2.749,0.734,-33.457,3.345,9.592,5.235,37.338,4.917,-24.922,-2.655,0.0,39.0,39.2,9.894,3.219,-14.313,-11.805,-15.714,-12.961,-3.105,27.855,0.0,218.44,,236.0,220.0,-13.609,2.999,-9.012,25.678
11747.5,2.749,0.734,-33.457,3.345,9.592,5.235,37.338,4.917,-24.922,-2.655,0.0,39.0,39.2,9.894,3.219,-14.411,-11.704,-15.593,-12.868,-3.105,27.855,0.0,219.94,,236.0,220.0,-13.699,2.995,-9.015,25.661
11748.0,2.749,0.734,-33.457,3.345,9.592,5.235,37.338,4.917,-24.922,-2.655,0.0,39.0,39.2,9.894,3.219,-14.353,-11.754,-15.643,-12.873,-3.105,27.855,0.0,219.94,,236.0,220.0,-13.644,2.991,-9.018,25.63
11748.5,2.749,0.734,-33.457,3.345,9.592,5.276,37.331,4.924,-24.915,-2.664,0.0,38.994,39.17,9.894,3.219,-14.21,-11.8,-15.634,-12.909,-3.109,27.846,0.0,220.64,,236.0,220.0,-13.656,2.987,-8.999,25.649
11749.0,2.749,0.734,-33.457,3.345,9.592,5.276,37.331,4.924,-24.915,-2.664,0.0,39.0,39.2,9.894,3.219,-14.22,-11.756,-15.594,-12.887,-3.109,27.846,0.0,220.64,,236.0,220.0,-13.638,2.983,-8.986,25.488
11749.5,3.023,0.711,-35.209,3.299,9.717,5.276,37.331,4.924,-24.915,-2.664,0.0,39.0,39.2,9.63,3.373,-14.358,-11.799,-15.728,-12.942,-3.109,27.846,0.0,220.94,,236.0,220.0,-13.614,2.979,-8.986,25.505
11750.0,3.023,0.711,-35.209,3.299,9.717,5.276,37.331,4.924,-24.915,-2.664,0.0,39.0,39.2,9.63,3.373,-14.307,-11.791,-15.672,-12.918,-3.109,27.846,0.0,220.94,,236.0,220.0,-13.707,2.98,-9.005,25.552
11750.5,3.023,0.711,-35.209,3.299,9.717,5.276,37.331,4.924,-24.915,-2.664,0.0,39.0,39.2,9.63,3.373,-14.313,-11.8,-15.713,-12.903,-3.109,27.846,0.0,221.44,,236.0,220.0,-13.672,2.981,-8.995,25.501
11751.0,3.023,0.711,-35.209,3.299,9.717,5.276,37.331,4.924,-24.915,-2.664,0.0,39.0,39.2,9.63,3.373,-14.252,-11.795,-15.623,-12.901,-3.109,27.846,0.0,221.44,,235.0,220.0,-13.683,2.981,-8.985,25.526
11751.5,3.023,0.711,-35.209,3.299,9.717,5.28,37.33,4.919,-24.911,-2.654,0.0,38.994,39.197,9.63,3.373,-14.362,-11.713,-15.609,-12.879,-3.094,27.857,0.0,222.34,,235.0,220.0,-13.643,2.982,-8.994,25.532
11752.0,3.023,0.711,-35.209,3.299,9.717,5.28,37.33,4.919,-24.911,-2.654,0.0,39.0,39.2,9.63,3.373,-14.312,-11.808,-15.729,-12.965,-3.094,27.857,0.0,222.34,,234.0,220.0,-13.641,2.983,-8.983,25.563
11752.5,3.023,0.711,-35.209,3.299,9.717,5.28,37.33,4.919,-24.911,-2.654,0.0,39.0,39.2,9.63,3.373,-14.225,-11.789,-15.645,-12.899,-3.094,27.857,0.0,221.84,,234.0,220.0,-13.703,2.983,-8.996,25.543
11753.0,3.251,0.766,-35.209,3.218,9.666,5.28,37.33,4.919,-24.911,-2.654,0.0,39.0,39.2,9.731,3.406,-14.379,-11.712,-15.584,-12.839,-3.094,27.857,0.0,221.84,,233.0,220.0,-13.639,2.984,-8.992,25.562
11753.5,3.251,0.766,-35.209,3.218,9.666,5.28,37.33,4.919,-24.911,-2.654,0.0,39.0,39.2,9.731,3.406,-14.271,-11.799,-15.681,-12.9,-3.094,27.857,0.0,222.04,,233.0,220.0,-13.629,2.988,-8.97,25.544
11754.0,3.251,0.766,-35.209,3.218,9.666,5.28,37.33,4.919,-24.911,-2.654,0.0,39.0,39.2,9.731,3.406,-14.352,-11.704,-15.602,-12.875,-3.094,27.857,0.0,222.04,,232.0,220.0,-13.663,2.993,-9.005,25.573
11754.5,3.251,0.766,-35.209,3.218,9.666,5.28,37.33,4.919,-24.911,-2.654,0.0,39.0,39.2,9.731,3.406,-14.302,-11.785,-15.707,-12.917,-3.094,27.857,0.0,219.74,,232.0,220.0,-13.633,2.997,-8.993,25.562
11755.0,3.251,0.766,-35.209,3.218,9.666,5.247,37.325,4.909,-24.908,-2.662,0.0,38.983,39.121,9.731,3.406,-14.229,-11.767,-15.637,-12.893,-3.113,27.843,0.0,219.74,,232.0,220.0,-13.678,3.001,-8.983,25.595
11755.5,3.251,0.766,-35.209,3.218,9.666,5.247,37.325,4.909,-24.908,-2.662,0.0,39.0,39.1,9.731,3.406,-14.368,-11.661,-15.552,-12.816,-3.113,27.843,0.0,219.54,,232.0,220.0,-13.632,3.005,-8.997,25.634
11756.0,3.349,0.786,-35.209,2.633,9.685,5.247,37.325,4.909,-24.908,-2.662,0.0,39.0,39.1,9.664,3.44,-14.272,-11.796,-15.688,-12.915,-3.113,27.843,0.0,219.54,,232.0,220.0,-13.599,3.009,-8.993,25.643
11756.5,3.349,0.786,-35.209,2.633,9.685,5.247,37.325,4.909,-24.908,-2.662,0.0,39.0,39.1,9.664,3.44,-14.2,-11.769,-15.637,-12.879,-3.113,27.843,0.0,219.54,,232.0,220.0,-13.668,3.015,-8.975,25.61
11757.0,3.349,0.786,-35.209,2.633,9.685,5.247,37.325,4.909,-24.908,-2.662,0.0,39.0,39.1,9.664,3.44,-14.382,-11.804,-15.68,-12.876,-3.113,27.843,0.0,219.54,,232.0,220.0,-13.621,3.02,-8.984,25.588
11757.5,3.349,0.786,-35.209,2.633,9.685,5.247,37.325,4.909,-24.908,-2.662,0.0,39.0,39.1,9.664,3.44,-14.3,-11.698,-15.519,-12.852,-3.113,27.843,0.0,217.24,,232.0,220.0,-13.685,3.026,-8.997,25.595
11758.0,3.349,0.786,-35.209,2.633,9.685,5.279,37.325,4.905,-24.925,-2.666,0.0,38.983,39.183,9.664,3.44,-14.345,-11.776,-15.717,-12.889,-3.111,27.835,0.0,217.24,,233.0,220.0,-13.592,3.031,-8.969,25.577
11758.5,3.349,0.786,-35.209,2.633,9.685,5.279,37.325,4.905,-24.925,-2.666,0.0,39.0,39.2,9.664,3.44,-14.271,-11.76,-15.629,-12.896,-3.111,27.835,0.0,217.54,,233.0,220.0,-13.682,3.036,-8.984,25.612
11759.0,3.349,0.786,-35.209,2.633,9.685,5.279,37.325,4.905,-24.925,-2.666,0.0,39.0,39.2,9.664,3.44,-14.329,-11.688,-15.556,-12.847,-3.111,27.835,0.0,217.54,,234.0,220.0,-13.639,3.041,-8.985,25.6
11759.5,3.397,0.818,-35.209,3.316,9.622,5.279,37.325,4.905,-24.925,-2.666,0.0,39.0,39.2,9.627,3.364,-14.318,-11.796,-15.709,-12.904,-3.111,27.835,0.0,217.34,,234.0,220.0,-13.605,3.046,-8.97,25.619
11760.0,3.397,0.818,-35.209,3.316,9.622,5.279,37.325,4.905,-24.925,-2.666,0.0,39.0,39.2,9.627,3.364,-14.253,-11.77,-15.642,-12.902,-3.111,27.835,0.0,217.34,,235.0,220.0,-13.682,3.052,-8.978,25.682
11760.5,3.397,0.818,-35.209,3.316,9.622,5.279,37.325,4.905,-24.925,-2.666,0.0,39.0,39.2,9.627,3.364,-14.368,-11.673,-15.588,-12.831,-3.111,27.835,0.0,218.84,,235.0,220.0,-13.642,3.058,-8.984,25.689
11761.0,3.397,0.818,-35.209,3.316,9.622,5.279,37.325,4.905,-24.925,-2.666,0.0,39.0,39.2,9.627,3.364,-14.218,-11.747,-15.601,-12.873,-3.111,27.835,0.0,218.84,,236.0,220.0,-13.615,3.063,-8.987,25.679
11761.5,3.397,0.818,-35.209,3.316,9.622,5.231,37.326,4.904,-24.885,-2.658,0.0,38.976,39.222,9.627,3.364,-14.352,-11.676,-15.577,-12.829,-3.116,27.841,0.0,218.64,,236.0,220.0,-13.61,3.069,-8.974,25.66
11762.0,3.397,0.818,-35.209,3.316,9.622,5.231,37.326,4.904,-24.885,-2.658,0.0,39.0,39.2,9.627,3.364,-14.282,-11.76,-15.682,-12.906,-3.116,27.841,0.0,218.64,,237.0,220.0,-13.609,3.074,-8.97,25.638
11762.5,3.169,0.742,-35.209,3.231,9.678,5.231,37.326,4.904,-24.885,-2.658,0.0,39.0,39.2,9.626,3.391,-14.24,-11.731,-15.608,-12.889,-3.116,27.841,0.0,218.34,,237.0,220.0,-13.658,3.079,-8.968,25.612
11763.0,3.169,0.742,-35.209,3.231,9.678,5.231,37.326,4.904,-24.885,-2.658,0.0,39.0,39.2,9.626,3.391,-14.364,-11.773,-15.658,-12.867,-3.116,27.841,0.0,218.34,,238.0,220.0,-13.617,3.081,-8.97,25.602
11763.5,3.169,0.742,-35.209,3.231,9.678,5.231,37.326,4.904,-24.885,-2.658,0.0,39.0,39.2,9.626,3.391,-14.224,-11.778,-15.663,-12.916,-3.116,27.841,0.0,218.44,,238.0,220.0,-13.666,3.082,-8.957,25.636
11764.0,3.169,0.742,-35.209,3.231,9.678,5.231,37.326,4.904,-24.885,-2.658,0.0,39.0,39.2,9.626,3.391,-14.296,-11.726,-15.578,-12.885,-3.116,27.841,0.0,218.44,,239.0,220.0,-13.645,3.084,-8.958,25.63
11764.5,3.169,0.742,-35.209,3.231,9.678,5.255,37.315,4.917,-24.889,-2.656,0.0,38.965,39.176,9.626,3.391,-14.215,-11.774,-15.635,-12.909,-3.106,27.845,0.0,222.64,,239.0,220.0,-13.621,3.085,-8.963,25.653
11765.0,3.169,0.742,-35.209,3.231,9.678,5.255,37.315,4.917,-24.889,-2.656,0.0,39.0,39.2,9.626,3.391,-14.373,-11.681,-15.567,-12.842,-3.106,27.845,0.0,222.64,,238.0,220.0,-13.633,3.087,-8.959,25.631
11765.5,2.856,0.748,-34.694,3.319,9.579,5.255,37.315,4.917,-24.889,-2.656,0.0,39.0,39.2,9.723,3.421,-14.287,-11.777,-15.704,-12.924,-3.106,27.845,0.0,222.64,,238.0,220.0,-13.616,3.088,-8.955,25.627
11766.0,2.856,0.748,-34.694,3.319,9.579,5.255,37.315,4.917,-24.889,-2.656,0.0,39.0,39.2,9.723,3.421,-14.189,-11.753,-15.623,-12.863,-3.106,27.845,0.0,222.64,,237.0,220.0,-13.673,3.084,-8.964,25.57
11766.5,2.856,0.748,-34.694,3.319,9.579,5.255,37.315,4.917,-24.889,-2.656,0.0,39.0,39.2,9.723,3.421,-14.362,-11.733,-15.627,-12.859,-3.106,27.845,0.0,222.54,,237.0,220.0,-13.607,3.08,-8.962,25.508
11767.0,2.856,0.748,-34.694,3.319,9.579,5.255,37.315,4.917,-24.889,-2.656,0.0,39.0,39.2,9.723,3.421,-14.262,-11.779,-15.693,-12.919,-3.106,27.845,0.0,222.54,,236.0,220.0,-13.645,3.077,-8.969,25.305
11767.5,2.856,0.748,-34.694,3.319,9.579,5.255,37.315,4.917,-24.889,-2.656,0.0,39.0,39.2,9.723,3.421,-14.335,-11.712,-15.6,-12.861,-3.106,27.845,0.0,223.44,,236.0,220.0,-13.663,3.073,-8.957,25.252
11768.0,2.856,0.748,-34.694,3.319,9.579,5.294,37.314,4.911,-24.893,-2.66,0.0,38.96,39.122,9.723,3.421,-14.2,-11.782,-15.629,-12.905,-3.113,27.837,0.0,223.44,,235.0,220.0,-13.627,3.069,-8.954,25.202
11768.5,2.856,0.748,-34.694,3.319,9.579,5.294,37.314,4.911,-24.893,-2.66,0.0,39.0,39.1,9.723,3.421,-14.252,-11.701,-15.562,-12.861,-3.113,27.837,0.0,223.44,,235.0,220.0,-13.629,3.066,-8.964,25.18
11769.0,2.926,0.82,-34.269,3.364,9.55,5.294,37.314,4.911,-24.893,-2.66,0.0,39.0,39.1,9.754,3.362,-14.311,-11.78,-15.698,-12.919,-3.113,27.837,0.0,223.44,,234.0,220.0,-13.594,3.063,-8.948,25.172
11769.5,2.926,0.82,-34.269,3.364,9.55,5.294,37.314,4.911,-24.893,-2.66,0.0,39.0,39.1,9.754,3.362,-14.259,-11.766,-15.669,-12.905,-3.113,27.837,0.0,223.44,,234.0,220.0,-13.677,3.06,-8.955,25.135
11770.0,2.926,0.82,-34.269,3.364,9.55,5.294,37.314,4.911,-24.893,-2.66,0.0,39.0,39.1,9.754,3.362,-14.381,-11.669,-15.591,-12.822,-3.113,27.837,0.0,223.44,,233.0,220.0,-13.65,3.058,-8.954,25.106
11770.5,2.926,0.82,-34.269,3.364,9.55,5.294,37.314,4.911,-24.893,-2.66,0.0,39.0,39.1,9.754,3.362,-14.268,-11.775,-15.671,-12.898,-3.113,27.837,0.0,220.04,,233.0,220.0,-13.616,3.056,-8.941,25.105
11771.0,2.926,0.82,-34.269,3.364,9.55,5.299,37.316,4.922,-24.883,-2.688,0.0,38.946,39.042,9.754,3.362,-14.179,-11.74,-15.557,-12.848,-3.126,27.837,0.0,220.04,,233.0,220.0,-13.653,3.054,-8.952,25.08
11771.5,2.926,0.82,-34.269,3.364,9.55,5.299,37.316,4.922,-24.883,-2.688,0.0,38.9,39.0,9.754,3.362,-14.309,-11.698,-15.604,-12.866,-3.126,27.837,0.0,220.04,,233.0,220.0,-13.581,3.052,-8.935,25.08
11772.0,2.602,0.647,-34.893,3.312,9.709,5.299,37.316,4.922,-24.883,-2.688,0.0,38.9,39.0,9.718,3.247,-14.302,-11.748,-15.643,-12.888,-3.126,27.837,0.0,220.04,,233.0,220.0,-13.619,3.05,-8.933,25.078
11772.5,2.602,0.647,-34.893,3.312,9.709,5.299,37.316,4.922,-24.883,-2.688,0.0,38.9,39.0,9.718,3.247,-14.281,-11.735,-15.602,-12.813,-3.126,27.837,0.0,219.84,,233.0,220.0,-13.645,3.042,-8.948,25.063
11773.0,2.602,0.647,-34.893,3.312,9.709,5.299,37.316,4.922,-24.883,-2.688,0.0,38.9,39.0,9.718,3.247,-14.203,-11.741,-15.612,-12.875,-3.126,27.837,0.0,219.84,,233.0,220.0,-13.608,3.035,-8.954,25.07
11773.5,2.602,0.647,-34.893,3.312,9.709,5.299,37.316,4.922,-24.883,-2.688,0.0,38.9,39.0,9.718,3.247,-14.215,-11.751,-15.58,-12.882,-3.126,27.837,0.0,217.94,,233.0,220.0,-13.608,3.028,-8.933,25.088
11774.0,2.602,0.647,-34.893,3.312,9.709,5.299,37.316,4.922,-24.883,-2.688,0.0,38.9,39.0,9.718,3.247,-14.312,-11.77,-15.684,-12.901,-3.126,27.837,0.0,217.94,,234.0,220.0,-13.607,3.021,-8.936,25.149
11774.5,2.602,0.647,-34.893,3.312,9.709,5.275,37.314,4.899,-24.884,-2.67,0.0,38.943,39.021,9.718,3.247,-14.237,-11.768,-15.656,-12.896,-3.129,27.833,0.0,217.74,,234.0,220.0,-13.667,3.014,-8.94,25.19
11775.0,2.602,0.647,-34.893,3.312,9.709,5.275,37.314,4.899,-24.884,-2.67,0.0,38.9,39.0,9.718,3.247,-14.371,-11.662,-15.585,-12.837,-3.129,27.833,0.0,217.74,,235.0,220.0,-13.639,3.007,-8.926,25.226
11775.5,2.539,0.69,-33.602,3.319,9.576,5.275,37.314,4.899,-24.884,-2.67,0.0,38.9,39.0,9.774,3.278,-14.148,-11.721,-15.578,-12.861,-3.129,27.833,0.0,218.24,,235.0,220.0,-13.614,3.001,-8.932,25.228
11776.0,2.539,0.69,-33.602,3.319,9.576,5.275,37.314,4.899,-24.884,-2.67,0.0,38.9,39.0,9.774,3.278,-14.338,-11.677,-15.567,-12.837,-3.129,27.833,0.0,218.24,,236.0,220.0,-13.577,2.993,-8.921,25.218
11776.5,2.539,0.69,-33.602,3.319,9.576,5.275,37.314,4.899,-24.884,-2.67,0.0,38.9,39.0,9.774,3.278,-14.238,-11.746,-15.668,-12.882,-3.129,27.833,0.0,220.94,,236.0,220.0,-13.605,2.986,-8.916,25.234
11777.0,2.539,0.69,-33.602,3.319,9.576,5.275,37.314,4.899,-24.884,-2.67,0.0,38.9,39.0,9.774,3.278,-14.239,-11.705,-15.573,-12.839,-3.129,27.833,0.0,220.94,,236.0,220.0,-13.634,2.978,-8.906,25.274
11777.5,2.539,0.69,-33.602,3.319,9.576,5.259,37.315,4.896,-24.905,-2.678,0.0,38.931,39.027,9.774,3.278,-14.319,-11.695,-15.575,-12.847,-3.136,27.824,0.0,219.94,,236.0,220.0,-13.589,2.971,-8.907,25.31
11778.0,2.539,0.69,-33.602,3.319,9.576,5.259,37.315,4.896,-24.905,-2.678,0.0,38.9,39.0,9.774,3.278,-14.154,-11.74,-15.599,-12.847,-3.136,27.824,0.0,219.94,,236.0,220.0,-13.609,2.964,-8.921,25.317
11778.5,2.836,0.785,-34.064,3.291,9.575,5.259,37.315,4.896,-24.905,-2.678,0.0,38.9,39.0,9.765,3.321,-14.2,-11.726,-15.515,-12.831,-3.136,27.824,0.0,219.44,,236.0,220.0,-13.585,2.957,-8.901,25.306
11779.0,2.836,0.785,-34.064,3.291,9.575,5.259,37.315,4.896,-24.905,-2.678,0.0,38.9,39.0,9.765,3.321,-14.183,-11.734,-15.627,-12.872,-3.136,27.824,0.0,219.44,,236.0,220.0,-13.568,2.955,-8.903,25.318
11779.5,2.836,0.785,-34.064,3.291,9.575,5.259,37.315,4.896,-24.905,-2.678,0.0,38.9,39.0,9.765,3.321,-14.291,-11.6,-15.481,-12.761,-3.136,27.824,0.0,219.24,,236.0,220.0,-13.604,2.953,-8.89,25.364
11780.0,2.836,0.785,-34.064,3.291,9.575,5.259,37.315,4.896,-24.905,-2.678,0.0,38.9,39.0,9.765,3.321,-14.285,-11.714,-15.618,-12.802,-3.136,27.824,0.0,219.24,,236.0,220.0,-13.533,2.951,-8.895,25.371
11780.5,2.836,0.785,-34.064,3.291,9.575,5.23,37.309,4.898,-24.903,-2.666,0.0,38.924,38.982,9.765,3.321,-14.198,-11.727,-15.577,-12.86,-3.132,27.836,0.0,221.64,,236.0,220.0,-13.605,2.949,-8.889,25.384
11781.0,2.836,0.785,-34.064,3.291,9.575,5.23,37.309,4.898,-24.903,-2.666,0.0,38.9,39.0,9.765,3.321,-14.302,-11.622,-15.525,-12.814,-3.132,27.836,0.0,221.64,,235.0,220.0,-13.591,2.947,-8.883,25.325
11781.5,2.836,0.785,-34.064,3.291,9.575,5.23,37.309,4.898,-24.903,-2.666,0.0,38.9,39.0,9.765,3.321,-14.289,-11.739,-15.673,-12.825,-3.132,27.836,0.0,221.54,,235.0,220.0,-13.566,2.946,-8.878,25.303
11782.0,2.417,0.66,-34.3,3.338,9.513,5.23,37.309,4.898,-24.903,-2.666,0.0,38.9,39.0,9.69,3.297,-14.188,-11.704,-15.573,-12.827,-3.132,27.836,0.0,221.54,,234.0,220.0,-13.632,2.944,-8.895,25.304
11782.5,2.417,0.66,-34.3,3.338,9.513,5.23,37.309,4.898,-24.903,-2.666,0.0,38.9,39.0,9.69,3.297,-14.256,-11.736,-15.644,-12.817,-3.132,27.836,0.0,221.14,,234.0,220.0,-13.573,2.935,-8.877,25.307
11783.0,2.417,0.66,-34.3,3.338,9.513,5.23,37.309,4.898,-24.903,-2.666,0.0,38.9,39.0,9.69,3.297,-14.251,-11.723,-15.593,-12.859,-3.132,27.836,0.0,221.14,,233.0,220.0,-13.613,2.927,-8.9,25.331
11783.5,2.417,0.66,-34.3,3.338,9.513,5.23,37.309,4.898,-24.903,-2.666,0.0,38.9,39.0,9.69,3.297,-14.307,-11.623,-15.554,-12.798,-3.132,27.836,0.0,219.94,,233.0,220.0,-13.606,2.918,-8.904,25.432
11784.0,2.417,0.66,-34.3,3.338,9.513,5.285,37.303,4.899,-24.877,-2.685,0.0,38.91,39.007,9.69,3.297,-14.262,-11.744,-15.663,-12.828,-3.137,27.833,0.0,219.94,,233.0,220.0,-13.571,2.91,-8.881,25.643
11784.5,2.417,0.66,-34.3,3.338,9.513,5.285,37.303,4.899,-24.877,-2.685,0.0,38.9,39.0,9.69,3.297,-14.166,-11.723,-15.54,-12.836,-3.137,27.833,0.0,220.24,,233.0,220.0,-13.624,2.902,-8.887,25.642
11785.0,3.55,0.855,-35.209,3.324,9.741,5.285,37.303,4.899,-24.877,-2.685,0.0,38.9,39.0,9.51,3.317,-14.254,-11.635,-15.511,-12.796,-3.137,27.833,0.0,220.24,,233.0,220.0,-13.566,2.894,-8.872,25.642
