t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11785.5,3.55,0.855,-35.209,3.324,9.741,5.285,37.303,4.899,-24.877,-2.685,0.0,38.9,39.0,9.51,3.317,-14.223,-11.731,-15.642,-12.829,-3.137,27.833,0.0,220.64,,233.0,220.0,-13.549,2.905,-8.894,25.663
11786.0,3.55,0.855,-35.209,3.324,9.741,5.285,37.303,4.899,-24.877,-2.685,0.0,38.9,39.0,9.51,3.317,-14.321,-11.631,-15.5,-12.778,-3.137,27.833,0.0,220.64,,233.0,220.0,-13.606,2.915,-8.885,25.719
11786.5,3.55,0.855,-35.209,3.324,9.741,5.285,37.303,4.899,-24.877,-2.685,0.0,38.9,39.0,9.51,3.317,-14.268,-11.732,-15.642,-12.87,-3.137,27.833,0.0,218.64,,233.0,220.0,-13.557,2.926,-8.866,25.736
11787.0,3.55,0.855,-35.209,3.324,9.741,5.297,37.303,4.91,-24.869,-2.682,0.0,38.904,38.951,9.51,3.317,-14.117,-11.683,-15.585,-12.829,-3.121,27.84,0.0,218.64,,234.0,220.0,-13.628,2.936,-8.876,25.727
11787.5,3.55,0.855,-35.209,3.324,9.741,5.297,37.303,4.91,-24.869,-2.682,0.0,38.9,39.0,9.51,3.317,-14.308,-11.643,-15.522,-12.769,-3.121,27.84,0.0,218.64,,234.0,220.0,-13.554,2.946,-8.898,25.733
11788.0,3.55,0.855,-35.209,3.324,9.741,5.297,37.303,4.91,-24.869,-2.682,0.0,38.9,39.0,9.51,3.317,-14.183,-11.736,-15.618,-12.869,-3.121,27.84,0.0,218.64,,235.0,220.0,-13.56,2.956,-8.884,25.821
11788.5,2.82,0.756,-33.321,3.369,9.573,5.297,37.303,4.91,-24.869,-2.682,0.0,38.9,39.0,9.914,3.249,-14.113,-11.682,-15.564,-12.795,-3.121,27.84,0.0,218.14,,235.0,220.0,-13.602,2.966,-8.884,25.897
11789.0,2.82,0.756,-33.321,3.369,9.573,5.297,37.303,4.91,-24.869,-2.682,0.0,38.9,39.0,9.914,3.249,-14.305,-11.681,-15.575,-12.779,-3.121,27.84,0.0,218.14,,236.0,220.0,-13.539,2.963,-8.881,25.895
11789.5,2.82,0.756,-33.321,3.369,9.573,5.297,37.303,4.91,-24.869,-2.682,0.0,38.9,39.0,9.914,3.249,-14.188,-11.655,-15.537,-12.791,-3.121,27.84,0.0,219.04,,236.0,220.0,-13.585,2.961,-8.877,25.969
11790.0,2.82,0.756,-33.321,3.369,9.573,5.297,37.303,4.91,-24.869,-2.682,0.0,38.9,39.0,9.914,3.249,-14.285,-11.721,-15.658,-12.808,-3.121,27.84,0.0,219.04,,236.0,220.0,-13.543,2.959,-8.875,26.124
11790.5,2.82,0.756,-33.321,3.369,9.573,5.253,37.316,4.897,-24.875,-2.674,0.0,38.899,38.963,9.914,3.249,-14.103,-11.727,-15.616,-12.833,-3.119,27.847,0.0,218.94,,236.0,220.0,-13.618,2.956,-8.878,26.176
11791.0,2.82,0.756,-33.321,3.369,9.573,5.253,37.316,4.897,-24.875,-2.674,0.0,38.9,39.0,9.914,3.249,-14.264,-11.622,-15.44,-12.794,-3.119,27.847,0.0,218.94,,237.0,220.0,-13.57,2.954,-8.884,26.142
11791.5,2.956,0.746,-35.209,3.301,9.632,5.253,37.316,4.897,-24.875,-2.674,0.0,38.9,39.0,9.629,3.502,-14.24,-11.711,-15.655,-12.833,-3.119,27.847,0.0,219.14,,237.0,220.0,-13.53,2.952,-8.867,26.129
11792.0,2.956,0.746,-35.209,3.301,9.632,5.253,37.316,4.897,-24.875,-2.674,0.0,38.9,39.0,9.629,3.502,-14.102,-11.695,-15.561,-12.811,-3.119,27.847,0.0,219.14,,237.0,220.0,-13.61,2.952,-8.869,26.06
11792.5,2.956,0.746,-35.209,3.301,9.632,5.253,37.316,4.897,-24.875,-2.674,0.0,38.9,39.0,9.629,3.502,-14.293,-11.582,-15.526,-12.771,-3.119,27.847,0.0,221.64,,237.0,220.0,-13.542,2.952,-8.864,26.061
11793.0,2.956,0.746,-35.209,3.301,9.632,5.253,37.316,4.897,-24.875,-2.674,0.0,38.9,39.0,9.629,3.502,-14.178,-11.702,-15.616,-12.83,-3.119,27.847,0.0,221.64,,236.0,220.0,-13.543,2.952,-8.866,26.023
11793.5,2.956,0.746,-35.209,3.301,9.632,5.191,37.298,4.892,-24.873,-2.682,0.0,38.882,38.937,9.629,3.502,-14.27,-11.582,-15.507,-12.745,-3.136,27.844,0.0,222.54,,236.0,220.0,-13.582,2.952,-8.879,25.966
11794.0,2.956,0.746,-35.209,3.301,9.632,5.191,37.298,4.892,-24.873,-2.682,0.0,38.9,38.9,9.629,3.502,-14.125,-11.706,-15.573,-12.819,-3.136,27.844,0.0,222.54,,235.0,220.0,-13.526,2.952,-8.871,25.941
11794.5,3.471,0.814,-35.209,3.331,9.524,5.191,37.298,4.892,-24.873,-2.682,0.0,38.9,38.9,9.579,3.26,-14.073,-11.664,-15.499,-12.785,-3.136,27.844,0.0,223.34,,235.0,220.0,-13.556,2.952,-8.867,25.919
11795.0,3.471,0.814,-35.209,3.331,9.524,5.191,37.298,4.892,-24.873,-2.682,0.0,38.9,38.9,9.579,3.26,-14.247,-11.636,-15.525,-12.756,-3.136,27.844,0.0,223.34,,234.0,220.0,-13.505,2.961,-8.878,25.875
11795.5,3.471,0.814,-35.209,3.331,9.524,5.191,37.298,4.892,-24.873,-2.682,0.0,38.9,38.9,9.579,3.26,-14.153,-11.705,-15.595,-12.83,-3.136,27.844,0.0,223.24,,234.0,220.0,-13.541,2.969,-8.868,25.893
11796.0,3.471,0.814,-35.209,3.331,9.524,5.191,37.298,4.892,-24.873,-2.682,0.0,38.9,38.9,9.579,3.26,-14.161,-11.633,-15.518,-12.791,-3.136,27.844,0.0,223.24,,233.0,220.0,-13.571,2.977,-8.851,25.865
11796.5,3.471,0.814,-35.209,3.331,9.524,5.191,37.298,4.892,-24.873,-2.682,0.0,38.9,38.9,9.579,3.26,-14.252,-11.649,-15.546,-12.758,-3.136,27.844,0.0,221.84,,233.0,220.0,-13.526,2.985,-8.836,25.848
11797.0,3.471,0.814,-35.209,3.331,9.524,5.255,37.306,4.903,-24.837,-2.679,0.0,38.871,38.931,9.579,3.26,-14.061,-11.645,-15.472,-12.775,-3.139,27.852,0.0,221.84,,232.0,220.0,-13.551,2.993,-8.858,25.827
11797.5,3.471,0.814,-35.209,3.331,9.524,5.255,37.306,4.903,-24.837,-2.679,0.0,38.9,38.9,9.579,3.26,-14.247,-11.633,-15.51,-12.779,-3.139,27.852,0.0,221.74,,232.0,220.0,-13.488,3.001,-8.84,25.874
11798.0,2.942,0.791,-33.019,3.353,9.589,5.255,37.306,4.903,-24.837,-2.679,0.0,38.9,38.9,9.901,3.241,-14.152,-11.675,-15.587,-12.821,-3.139,27.852,0.0,221.74,,231.0,220.0,-13.542,3.009,-8.836,25.944
11798.5,2.942,0.791,-33.019,3.353,9.589,5.255,37.306,4.903,-24.837,-2.679,0.0,38.9,38.9,9.901,3.241,-14.272,-11.637,-15.518,-12.803,-3.139,27.852,0.0,221.54,,231.0,220.0,-13.559,3.008,-8.848,25.911
11799.0,2.942,0.791,-33.019,3.353,9.589,5.255,37.306,4.903,-24.837,-2.679,0.0,38.9,38.9,9.901,3.241,-14.242,-11.554,-15.478,-12.724,-3.139,27.852,0.0,221.54,,230.0,220.0,-13.557,3.007,-8.848,25.711
11799.5,2.942,0.791,-33.019,3.353,9.589,5.255,37.306,4.903,-24.837,-2.679,0.0,38.9,38.9,9.901,3.241,-14.052,-11.658,-15.504,-12.779,-3.139,27.852,0.0,218.24,,230.0,220.0,-13.499,3.006,-8.835,25.604
11800.0,2.942,0.791,-33.019,3.353,9.589,5.267,37.3,4.903,-24.871,-2.704,0.0,38.866,38.928,9.901,3.241,-14.091,-11.647,-15.474,-12.753,-3.137,27.85,0.0,218.24,,231.0,220.0,-13.498,3.005,-8.818,25.53
11800.5,2.942,0.791,-33.019,3.353,9.589,5.267,37.3,4.903,-24.871,-2.704,0.0,38.9,38.9,9.901,3.241,-14.199,-11.677,-15.631,-12.842,-3.137,27.85,0.0,218.24,,231.0,220.0,-13.491,3.004,-8.831,25.441
11801.0,3.197,0.845,-33.921,3.354,9.574,5.267,37.3,4.903,-24.871,-2.704,0.0,38.9,38.9,9.768,3.222,-14.142,-11.623,-15.428,-12.709,-3.137,27.85,0.0,218.24,,232.0,220.0,-13.587,3.003,-8.838,25.346
11801.5,3.197,0.845,-33.921,3.354,9.574,5.267,37.3,4.903,-24.871,-2.704,0.0,38.9,38.9,9.768,3.222,-14.166,-11.553,-15.402,-12.668,-3.137,27.85,0.0,218.34,,232.0,220.0,-13.476,3.006,-8.814,25.247
11802.0,3.197,0.845,-33.921,3.354,9.574,5.267,37.3,4.903,-24.871,-2.704,0.0,38.9,38.9,9.768,3.222,-14.079,-11.666,-15.537,-12.782,-3.137,27.85,0.0,218.34,,233.0,220.0,-13.447,3.009,-8.829,25.14
11802.5,3.197,0.845,-33.921,3.354,9.574,5.267,37.3,4.903,-24.871,-2.704,0.0,38.9,38.9,9.768,3.222,-14.216,-11.675,-15.601,-12.806,-3.137,27.85,0.0,217.04,,233.0,220.0,-13.516,3.012,-8.823,25.074
11803.0,3.197,0.845,-33.921,3.354,9.574,5.267,37.3,4.903,-24.871,-2.704,0.0,38.9,38.9,9.768,3.222,-14.169,-11.673,-15.576,-12.806,-3.137,27.85,0.0,217.04,,234.0,220.0,-13.574,3.015,-8.829,25.003
11803.5,3.197,0.845,-33.921,3.354,9.574,5.284,37.308,4.906,-24.849,-2.684,0.0,38.852,38.851,9.768,3.222,-14.253,-11.682,-15.593,-12.784,-3.141,27.855,0.0,216.84,,234.0,220.0,-13.556,3.018,-8.833,24.963
11804.0,3.197,0.845,-33.921,3.354,9.574,5.284,37.308,4.906,-24.849,-2.684,0.0,38.9,38.9,9.768,3.222,-14.204,-11.647,-15.47,-12.774,-3.141,27.855,0.0,216.84,,235.0,220.0,-13.578,3.021,-8.852,24.981
11804.5,3.258,0.773,-35.209,3.312,9.69,5.284,37.308,4.906,-24.849,-2.684,0.0,38.9,38.9,9.602,3.257,-14.245,-11.694,-15.63,-12.808,-3.141,27.855,0.0,217.24,,235.0,220.0,-13.524,3.024,-8.834,24.979
11805.0,3.258,0.773,-35.209,3.312,9.69,5.284,37.308,4.906,-24.849,-2.684,0.0,38.9,38.9,9.602,3.257,-14.107,-11.691,-15.552,-12.793,-3.141,27.855,0.0,217.24,,236.0,220.0,-13.594,3.028,-8.818,25.016
11805.5,3.258,0.773,-35.209,3.312,9.69,5.284,37.308,4.906,-24.849,-2.684,0.0,38.9,38.9,9.602,3.257,-14.283,-11.584,-15.516,-12.758,-3.141,27.855,0.0,221.44,,236.0,220.0,-13.536,3.031,-8.834,25.033
11806.0,3.258,0.773,-35.209,3.312,9.69,5.284,37.308,4.906,-24.849,-2.684,0.0,38.9,38.9,9.602,3.257,-14.232,-11.691,-15.615,-12.835,-3.141,27.855,0.0,221.44,,235.0,220.0,-13.535,3.035,-8.837,25.075
11806.5,3.258,0.773,-35.209,3.312,9.69,5.32,37.294,4.911,-24.846,-2.698,0.0,38.841,38.84,9.602,3.257,-14.119,-11.66,-15.53,-12.804,-3.148,27.856,0.0,221.44,,235.0,220.0,-13.594,3.039,-8.827,25.115
11807.0,3.258,0.773,-35.209,3.312,9.69,5.32,37.294,4.911,-24.846,-2.698,0.0,38.8,38.8,9.602,3.257,-14.273,-11.625,-15.555,-12.725,-3.148,27.856,0.0,221.44,,234.0,220.0,-13.528,3.042,-8.814,25.152
11807.5,3.453,0.822,-35.209,3.3,9.667,5.32,37.294,4.911,-24.846,-2.698,0.0,38.8,38.8,9.468,3.354,-14.084,-11.655,-15.519,-12.779,-3.148,27.856,0.0,221.14,,234.0,220.0,-13.545,3.046,-8.818,25.167
11808.0,3.453,0.822,-35.209,3.3,9.667,5.32,37.294,4.911,-24.846,-2.698,0.0,38.8,38.8,9.468,3.354,-14.257,-11.665,-15.58,-12.754,-3.148,27.856,0.0,221.14,,233.0,220.0,-13.509,3.053,-8.838,25.177
11808.5,3.453,0.822,-35.209,3.3,9.667,5.32,37.294,4.911,-24.846,-2.698,0.0,38.8,38.8,9.468,3.354,-14.142,-11.688,-15.595,-12.818,-3.148,27.856,0.0,221.34,,233.0,220.0,-13.564,3.059,-8.817,25.202
11809.0,3.453,0.822,-35.209,3.3,9.667,5.32,37.294,4.911,-24.846,-2.698,0.0,38.8,38.8,9.468,3.354,-14.236,-11.629,-15.514,-12.78,-3.148,27.856,0.0,221.34,,232.0,220.0,-13.561,3.066,-8.823,25.225
11809.5,3.453,0.822,-35.209,3.3,9.667,5.258,37.282,4.896,-24.852,-2.697,0.0,38.831,38.824,9.468,3.354,-14.252,-11.692,-15.625,-12.798,-3.141,27.847,0.0,219.34,,232.0,220.0,-13.54,3.072,-8.814,25.246
11810.0,3.453,0.822,-35.209,3.3,9.667,5.258,37.282,4.896,-24.852,-2.697,0.0,38.8,38.8,9.468,3.354,-14.111,-11.69,-15.582,-12.804,-3.141,27.847,0.0,219.34,,232.0,220.0,-13.591,3.078,-8.821,25.27
11810.5,3.453,0.822,-35.209,3.3,9.667,5.258,37.282,4.896,-24.852,-2.697,0.0,38.8,38.8,9.468,3.354,-14.186,-11.595,-15.488,-12.751,-3.141,27.847,0.0,220.14,,232.0,220.0,-13.547,3.084,-8.828,25.295
11811.0,2.987,0.746,-35.209,3.309,9.634,5.258,37.282,4.896,-24.852,-2.697,0.0,38.8,38.8,9.671,3.486,-14.134,-11.675,-15.583,-12.81,-3.141,27.847,0.0,220.14,,232.0,220.0,-13.505,3.09,-8.813,25.293
11811.5,2.987,0.746,-35.209,3.309,9.634,5.258,37.282,4.896,-24.852,-2.697,0.0,38.8,38.8,9.671,3.486,-14.284,-11.596,-15.475,-12.76,-3.141,27.847,0.0,219.84,,232.0,220.0,-13.551,3.089,-8.836,25.311
11812.0,2.987,0.746,-35.209,3.309,9.634,5.258,37.282,4.896,-24.852,-2.697,0.0,38.8,38.8,9.671,3.486,-14.214,-11.696,-15.61,-12.826,-3.141,27.847,0.0,219.84,,232.0,220.0,-13.529,3.087,-8.809,25.316
11812.5,2.987,0.746,-35.209,3.309,9.634,5.258,37.282,4.896,-24.852,-2.697,0.0,38.8,38.8,9.671,3.486,-14.091,-11.659,-15.54,-12.779,-3.141,27.847,0.0,217.84,,232.0,220.0,-13.587,3.085,-8.834,25.354
11813.0,2.987,0.746,-35.209,3.309,9.634,5.256,37.292,4.908,-24.887,-2.687,0.0,38.83,38.901,9.671,3.486,-14.276,-11.583,-15.499,-12.744,-3.126,27.866,0.0,217.84,,233.0,220.0,-13.517,3.084,-8.827,25.354
11813.5,2.987,0.746,-35.209,3.309,9.634,5.256,37.292,4.908,-24.887,-2.687,0.0,38.8,38.9,9.671,3.486,-14.188,-11.695,-15.609,-12.829,-3.126,27.866,0.0,217.54,,233.0,220.0,-13.526,3.082,-8.813,25.381
11814.0,3.312,0.778,-35.209,3.228,9.64,5.256,37.292,4.908,-24.887,-2.687,0.0,38.8,38.9,9.701,3.382,-14.12,-11.649,-15.525,-12.773,-3.126,27.866,0.0,217.54,,234.0,220.0,-13.58,3.081,-8.819,25.4
11814.5,3.312,0.778,-35.209,3.228,9.64,5.256,37.292,4.908,-24.887,-2.687,0.0,38.8,38.9,9.701,3.382,-14.127,-11.689,-15.609,-12.83,-3.126,27.866,0.0,217.64,,234.0,220.0,-13.517,3.084,-8.818,25.417
11815.0,3.312,0.778,-35.209,3.228,9.64,5.256,37.292,4.908,-24.887,-2.687,0.0,38.8,38.9,9.701,3.382,-14.121,-11.611,-15.482,-12.766,-3.126,27.866,0.0,217.64,,235.0,220.0,-13.564,3.088,-8.815,25.438
11815.5,3.312,0.778,-35.209,3.228,9.64,5.256,37.292,4.908,-24.887,-2.687,0.0,38.8,38.9,9.701,3.382,-14.244,-11.668,-15.569,-12.76,-3.126,27.866,0.0,218.84,,235.0,220.0,-13.495,3.092,-8.826,25.453
11816.0,3.312,0.778,-35.209,3.228,9.64,5.231,37.276,4.908,-24.878,-2.686,0.0,38.81,38.858,9.701,3.382,-14.137,-11.693,-15.579,-12.812,-3.156,27.852,0.0,218.84,,236.0,220.0,-13.56,3.095,-8.832,25.488
11816.5,3.312,0.778,-35.209,3.228,9.64,5.231,37.276,4.908,-24.878,-2.686,0.0,38.8,38.9,9.701,3.382,-14.237,-11.586,-15.54,-12.775,-3.156,27.852,0.0,218.64,,236.0,220.0,-13.555,3.099,-8.827,25.479
11817.0,3.312,0.778,-35.209,3.228,9.64,5.231,37.276,4.908,-24.878,-2.686,0.0,38.8,38.9,9.701,3.382,-14.253,-11.693,-15.647,-12.841,-3.156,27.852,0.0,218.64,,237.0,220.0,-13.534,3.102,-8.806,25.353
11817.5,2.601,0.723,-34.104,3.303,9.588,5.231,37.276,4.908,-24.878,-2.686,0.0,38.8,38.9,9.804,4.594,-14.147,-11.668,-15.584,-12.805,-3.156,27.852,0.0,217.84,,237.0,220.0,-13.608,3.106,-8.836,25.371
11818.0,2.601,0.723,-34.104,3.303,9.588,5.231,37.276,4.908,-24.878,-2.686,0.0,38.8,38.9,9.804,4.594,-14.175,-11.684,-15.619,-12.814,-3.156,27.852,0.0,217.84,,238.0,220.0,-13.551,3.098,-8.834,25.323
11818.5,2.601,0.723,-34.104,3.303,9.588,5.231,37.276,4.908,-24.878,-2.686,0.0,38.8,38.9,9.804,4.594,-14.108,-11.648,-15.498,-12.783,-3.156,27.852,0.0,221.04,,238.0,220.0,-13.573,3.089,-8.822,25.317
11819.0,2.601,0.723,-34.104,3.303,9.588,5.231,37.276,4.908,-24.878,-2.686,0.0,38.8,38.9,9.804,4.594,-14.25,-11.622,-15.516,-12.741,-3.156,27.852,0.0,221.04,,237.0,220.0,-13.509,3.081,-8.816,25.332
11819.5,2.601,0.723,-34.104,3.303,9.588,5.251,37.278,4.892,-24.876,-2.708,0.0,38.797,38.926,9.804,4.594,-14.186,-11.668,-15.616,-12.821,-3.161,27.849,0.0,220.84,,237.0,220.0,-13.532,3.074,-8.833,25.301
11820.0,2.601,0.723,-34.104,3.303,9.588,5.251,37.278,4.892,-24.876,-2.708,0.0,38.8,38.9,9.804,4.594,-14.139,-11.658,-15.501,-12.784,-3.161,27.849,0.0,220.84,,237.0,220.0,-13.573,3.066,-8.822,25.28
11820.5,3.017,0.794,-33.196,3.349,9.596,5.251,37.278,4.892,-24.876,-2.708,0.0,38.8,38.9,9.819,3.289,-14.256,-11.643,-15.541,-12.745,-3.161,27.849,0.0,220.84,,237.0,220.0,-13.52,3.058,-8.82,25.183
11821.0,3.017,0.794,-33.196,3.349,9.596,5.251,37.278,4.892,-24.876,-2.708,0.0,38.8,38.9,9.819,3.289,-14.122,-11.68,-15.576,-12.806,-3.161,27.849,0.0,220.84,,237.0,220.0,-13.546,3.058,-8.824,25.143
11821.5,3.017,0.794,-33.196,3.349,9.596,5.251,37.278,4.892,-24.876,-2.708,0.0,38.8,38.9,9.819,3.289,-14.082,-11.65,-15.476,-12.777,-3.161,27.849,0.0,222.14,,237.0,220.0,-13.546,3.057,-8.822,25.171
11822.0,3.017,0.794,-33.196,3.349,9.596,5.251,37.278,4.892,-24.876,-2.708,0.0,38.8,38.9,9.819,3.289,-14.151,-11.685,-15.57,-12.828,-3.161,27.849,0.0,222.14,,236.0,220.0,-13.496,3.056,-8.827,25.198
11822.5,3.017,0.794,-33.196,3.349,9.596,5.278,37.27,4.908,-24.888,-2.694,0.0,38.789,38.839,9.819,3.289,-14.247,-11.598,-15.479,-12.743,-3.155,27.851,0.0,222.04,,236.0,220.0,-13.559,3.056,-8.826,25.208
11823.0,3.017,0.794,-33.196,3.349,9.596,5.278,37.27,4.908,-24.888,-2.694,0.0,38.8,38.8,9.819,3.289,-14.205,-11.696,-15.605,-12.783,-3.155,27.851,0.0,222.04,,235.0,220.0,-13.517,3.055,-8.855,25.152
11823.5,3.374,0.778,-35.209,3.342,9.661,5.278,37.27,4.908,-24.888,-2.694,0.0,38.8,38.8,9.642,3.318,-14.092,-11.666,-15.54,-12.81,-3.155,27.851,0.0,222.04,,235.0,220.0,-13.573,3.054,-8.839,25.149
11824.0,3.374,0.778,-35.209,3.342,9.661,5.278,37.27,4.908,-24.888,-2.694,0.0,38.8,38.8,9.642,3.318,-14.245,-11.6,-15.527,-12.753,-3.155,27.851,0.0,222.04,,234.0,220.0,-13.527,3.06,-8.819,25.125
11824.5,3.374,0.778,-35.209,3.342,9.661,5.278,37.27,4.908,-24.888,-2.694,0.0,38.8,38.8,9.642,3.318,-14.218,-11.689,-15.627,-12.828,-3.155,27.851,0.0,222.04,,234.0,220.0,-13.531,3.065,-8.839,25.146
11825.0,3.374,0.778,-35.209,3.342,9.661,5.278,37.27,4.908,-24.888,-2.694,0.0,38.8,38.8,9.642,3.318,-14.137,-11.679,-15.577,-12.824,-3.155,27.851,0.0,222.04,,233.0,220.0,-13.591,3.07,-8.811,25.122
11825.5,3.374,0.778,-35.209,3.342,9.661,5.278,37.27,4.908,-24.888,-2.694,0.0,38.8,38.8,9.642,3.318,-14.18,-11.679,-15.615,-12.799,-3.155,27.851,0.0,219.84,,233.0,220.0,-13.554,3.075,-8.829,25.079
11826.0,3.374,0.778,-35.209,3.342,9.661,5.242,37.271,4.882,-24.907,-2.721,0.0,38.767,38.794,9.642,3.318,-14.112,-11.658,-15.505,-12.778,-3.168,27.845,0.0,219.84,,233.0,220.0,-13.568,3.08,-8.827,25.066
11826.5,3.374,0.778,-35.209,3.342,9.661,5.242,37.271,4.882,-24.907,-2.721,0.0,38.8,38.8,9.642,3.318,-14.259,-11.641,-15.539,-12.748,-3.168,27.845,0.0,220.84,,233.0,220.0,-13.513,3.085,-8.849,25.085
11827.0,3.198,0.765,-35.172,3.274,9.586,5.242,37.271,4.882,-24.907,-2.721,0.0,38.8,38.8,9.702,3.355,-14.156,-11.688,-15.601,-12.821,-3.168,27.845,0.0,220.84,,233.0,220.0,-13.547,3.089,-8.819,25.145
11827.5,3.198,0.765,-35.172,3.274,9.586,5.242,37.271,4.882,-24.907,-2.721,0.0,38.8,38.8,9.702,3.355,-14.175,-11.606,-15.518,-12.772,-3.168,27.845,0.0,220.84,,233.0,220.0,-13.567,3.091,-8.82,25.198
11828.0,3.198,0.765,-35.172,3.274,9.586,5.242,37.271,4.882,-24.907,-2.721,0.0,38.8,38.8,9.702,3.355,-14.258,-11.693,-15.627,-12.763,-3.168,27.845,0.0,220.84,,233.0,220.0,-13.518,3.093,-8.843,25.236
11828.5,3.198,0.765,-35.172,3.274,9.586,5.242,37.271,4.882,-24.907,-2.721,0.0,38.8,38.8,9.702,3.355,-14.136,-11.66,-15.577,-12.8,-3.168,27.845,0.0,218.74,,233.0,220.0,-13.585,3.095,-8.816,25.281
11829.0,3.198,0.765,-35.172,3.274,9.586,5.236,37.268,4.886,-24.883,-2.69,0.0,38.766,38.751,9.702,3.355,-14.211,-11.703,-15.621,-12.78,-3.156,27.855,0.0,218.74,,234.0,220.0,-13.543,3.096,-8.837,25.27
11829.5,3.198,0.765,-35.172,3.274,9.586,5.236,37.268,4.886,-24.883,-2.69,0.0,38.8,38.8,9.702,3.355,-14.169,-11.657,-15.555,-12.798,-3.156,27.855,0.0,219.04,,234.0,220.0,-13.579,3.098,-8.819,25.289
11830.0,3.001,0.789,-33.926,3.399,9.571,5.236,37.268,4.886,-24.883,-2.69,0.0,38.8,38.8,9.725,3.182,-14.271,-11.583,-15.493,-12.762,-3.156,27.855,0.0,219.04,,234.0,220.0,-13.545,3.1,-8.832,25.271
11830.5,3.001,0.789,-33.926,3.399,9.571,5.236,37.268,4.886,-24.883,-2.69,0.0,38.8,38.8,9.725,3.182,-14.201,-11.699,-15.628,-12.811,-3.156,27.855,0.0,218.84,,234.0,220.0,-13.527,3.098,-8.824,25.277
11831.0,3.001,0.789,-33.926,3.399,9.571,5.236,37.268,4.886,-24.883,-2.69,0.0,38.8,38.8,9.725,3.182,-14.126,-11.657,-15.492,-12.777,-3.156,27.855,0.0,218.84,,235.0,220.0,-13.585,3.096,-8.832,25.288
11831.5,3.001,0.789,-33.926,3.399,9.571,5.236,37.268,4.886,-24.883,-2.69,0.0,38.8,38.8,9.725,3.182,-14.191,-11.546,-15.463,-12.731,-3.156,27.855,0.0,219.94,,235.0,220.0,-13.513,3.095,-8.824,25.34
11832.0,3.001,0.789,-33.926,3.399,9.571,5.218,37.266,4.878,-24.894,-2.701,0.0,38.748,38.731,9.725,3.182,-14.197,-11.681,-15.591,-12.785,-3.175,27.838,0.0,219.94,,235.0,220.0,-13.483,3.093,-8.823,25.349
11832.5,3.001,0.789,-33.926,3.399,9.571,5.218,37.266,4.878,-24.894,-2.701,0.0,38.7,38.7,9.725,3.182,-14.272,-11.615,-15.557,-12.761,-3.175,27.838,0.0,219.04,,235.0,220.0,-13.564,3.092,-8.835,25.357
11833.0,3.001,0.789,-33.926,3.399,9.571,5.218,37.266,4.878,-24.894,-2.701,0.0,38.7,38.7,9.725,3.182,-14.206,-11.701,-15.61,-12.785,-3.175,27.838,0.0,219.04,,235.0,220.0,-13.551,3.09,-8.855,25.361
11833.5,2.852,0.757,-34.015,3.381,9.541,5.218,37.266,4.878,-24.894,-2.701,0.0,38.7,38.7,9.716,3.191,-14.002,-11.663,-15.442,-12.781,-3.175,27.838,0.0,219.54,,235.0,220.0,-13.575,3.089,-8.839,25.427
11834.0,2.852,0.757,-34.015,3.381,9.541,5.218,37.266,4.878,-24.894,-2.701,0.0,38.7,38.7,9.716,3.191,-14.039,-11.607,-15.417,-12.761,-3.175,27.838,0.0,219.54,,235.0,220.0,-13.472,3.085,-8.841,25.481
11834.5,2.852,0.757,-34.015,3.381,9.541,5.218,37.266,4.878,-24.894,-2.701,0.0,38.7,38.7,9.716,3.191,-14.182,-11.657,-15.612,-12.804,-3.175,27.838,0.0,219.84,,235.0,220.0,-13.456,3.081,-8.821,25.586
11835.0,2.852,0.757,-34.015,3.381,9.541,5.218,37.266,4.878,-24.894,-2.701,0.0,38.7,38.7,9.716,3.191,-14.147,-11.664,-15.605,-12.811,-3.175,27.838,0.0,219.84,,235.0,220.0,-13.564,3.077,-8.823,25.955
11835.5,2.852,0.757,-34.015,3.381,9.541,5.272,37.264,4.887,-24.888,-2.724,0.0,38.75,38.779,9.716,3.191,-14.239,-11.617,-15.497,-12.749,-3.172,27.842,0.0,220.04,,235.0,220.0,-13.557,3.074,-8.828,25.918
11836.0,2.852,0.757,-34.015,3.381,9.541,5.272,37.264,4.887,-24.888,-2.724,0.0,38.8,38.8,9.716,3.191,-14.061,-11.656,-15.508,-12.759,-3.172,27.842,0.0,220.04,,235.0,220.0,-13.525,3.07,-8.817,25.924
11836.5,2.929,0.79,-33.689,3.287,9.576,5.272,37.264,4.887,-24.888,-2.724,0.0,38.8,38.8,9.787,3.295,-14.238,-11.694,-15.639,-12.819,-3.172,27.842,0.0,219.04,,235.0,220.0,-13.496,3.066,-8.805,26.008
11837.0,2.929,0.79,-33.689,3.287,9.576,5.272,37.264,4.887,-24.888,-2.724,0.0,38.8,38.8,9.787,3.295,-14.233,-11.688,-15.65,-12.864,-3.172,27.842,0.0,219.04,,235.0,220.0,-13.597,3.064,-8.817,26.109
11837.5,2.929,0.79,-33.689,3.287,9.576,5.272,37.264,4.887,-24.888,-2.724,0.0,38.8,38.8,9.787,3.295,-14.317,-11.553,-15.507,-12.722,-3.172,27.842,0.0,219.84,,235.0,220.0,-13.609,3.062,-8.832,26.145
11838.0,2.929,0.79,-33.689,3.287,9.576,5.272,37.264,4.887,-24.888,-2.724,0.0,38.8,38.8,9.787,3.295,-14.06,-11.629,-15.484,-12.644,-3.172,27.842,0.0,219.84,,235.0,220.0,-13.525,3.06,-8.827,26.123
11838.5,2.929,0.79,-33.689,3.287,9.576,5.269,37.257,4.878,-24.993,-2.713,0.0,38.736,38.722,9.787,3.295,-14.004,-11.612,-15.512,-12.724,-3.179,27.836,0.0,219.54,,235.0,220.0,-13.454,3.058,-8.816,26.005
11839.0,2.929,0.79,-33.689,3.287,9.576,5.269,37.257,4.878,-24.993,-2.713,0.0,38.7,38.7,9.787,3.295,-14.23,-11.637,-15.581,-12.771,-3.179,27.836,0.0,219.54,,235.0,220.0,-13.463,3.056,-8.811,25.929
11839.5,2.929,0.79,-33.689,3.287,9.576,5.269,37.257,4.878,-24.993,-2.713,0.0,38.7,38.7,9.787,3.295,-14.227,-11.682,-15.656,-12.801,-3.179,27.836,0.0,220.14,,235.0,220.0,-13.555,3.053,-8.813,25.873
11840.0,2.692,0.719,-33.75,3.305,9.631,5.269,37.257,4.878,-24.993,-2.713,0.0,38.7,38.7,9.827,3.216,-14.206,-11.68,-15.64,-12.84,-3.179,27.836,0.0,220.14,,235.0,220.0,-13.592,3.051,-8.822,25.821
11840.5,2.692,0.719,-33.75,3.305,9.631,5.269,37.257,4.878,-24.993,-2.713,0.0,38.7,38.7,9.827,3.216,-14.334,-11.557,-15.536,-12.725,-3.179,27.836,0.0,219.64,,235.0,220.0,-13.592,3.046,-8.842,25.812
11841.0,2.692,0.719,-33.75,3.305,9.631,5.269,37.257,4.878,-24.993,-2.713,0.0,38.7,38.7,9.827,3.216,-14.176,-11.7,-15.621,-12.786,-3.179,27.836,0.0,219.64,,235.0,220.0,-13.538,3.04,-8.813,25.804
11841.5,2.692,0.719,-33.75,3.305,9.631,5.269,37.257,4.878,-24.993,-2.713,0.0,38.7,38.7,9.827,3.216,-14.016,-11.646,-15.531,-12.782,-3.179,27.836,0.0,220.64,,235.0,220.0,-13.571,3.034,-8.81,25.781
11842.0,2.692,0.719,-33.75,3.305,9.631,5.241,37.249,4.87,-24.941,-2.733,0.0,38.723,38.692,9.827,3.216,-14.217,-11.657,-15.541,-12.768,-3.181,27.824,0.0,220.64,,235.0,220.0,-13.494,3.028,-8.825,25.723
11842.5,2.692,0.719,-33.75,3.305,9.631,5.241,37.249,4.87,-24.941,-2.733,0.0,38.7,38.7,9.827,3.216,-14.209,-11.683,-15.618,-12.849,-3.181,27.824,0.0,219.34,,235.0,220.0,-13.546,3.023,-8.829,25.728
11843.0,2.831,0.721,-34.541,3.338,9.555,5.241,37.249,4.87,-24.941,-2.733,0.0,38.7,38.7,9.767,3.359,-14.259,-11.698,-15.674,-12.797,-3.181,27.824,0.0,219.34,,235.0,220.0,-13.59,3.017,-8.821,25.737
11843.5,2.831,0.721,-34.541,3.338,9.555,5.241,37.249,4.87,-24.941,-2.733,0.0,38.7,38.7,9.767,3.359,-14.074,-11.654,-15.518,-12.797,-3.181,27.824,0.0,219.64,,235.0,220.0,-13.607,3.014,-8.835,25.734
11844.0,2.831,0.721,-34.541,3.338,9.555,5.241,37.249,4.87,-24.941,-2.733,0.0,38.7,38.7,9.767,3.359,-14.011,-11.584,-15.479,-12.75,-3.181,27.824,0.0,219.64,,235.0,220.0,-13.511,3.011,-8.829,25.741
11844.5,2.831,0.721,-34.541,3.338,9.555,5.241,37.249,4.87,-24.941,-2.733,0.0,38.7,38.7,9.767,3.359,-14.207,-11.683,-15.626,-12.831,-3.181,27.824,0.0,218.24,,235.0,220.0,-13.456,3.008,-8.817,25.74
11845.0,2.831,0.721,-34.541,3.338,9.555,5.21,37.253,4.875,-24.894,-2.718,0.0,38.717,38.702,9.767,3.359,-14.192,-11.689,-15.631,-12.836,-3.188,27.827,0.0,218.24,,236.0,220.0,-13.587,3.006,-8.826,25.716
11845.5,2.831,0.721,-34.541,3.338,9.555,5.21,37.253,4.875,-24.894,-2.718,0.0,38.7,38.7,9.767,3.359,-14.307,-11.625,-15.572,-12.737,-3.188,27.827,0.0,220.74,,236.0,220.0,-13.587,3.003,-8.821,25.69
11846.0,2.831,0.721,-34.541,3.338,9.555,5.21,37.253,4.875,-24.894,-2.718,0.0,38.7,38.7,9.767,3.359,-13.937,-11.635,-15.472,-12.77,-3.188,27.827,0.0,220.74,,236.0,220.0,-13.56,3.0,-8.817,25.683
11846.5,3.627,0.91,-34.489,3.267,9.557,5.21,37.253,4.875,-24.894,-2.718,0.0,38.7,38.7,9.79,3.375,-14.208,-11.671,-15.585,-12.794,-3.188,27.827,0.0,218.24,,236.0,220.0,-13.454,2.997,-8.822,25.61
11847.0,3.627,0.91,-34.489,3.267,9.557,5.21,37.253,4.875,-24.894,-2.718,0.0,38.7,38.7,9.79,3.375,-14.231,-11.613,-15.542,-12.767,-3.188,27.827,0.0,218.24,,237.0,220.0,-13.565,3.007,-8.834,25.558
11847.5,3.627,0.91,-34.489,3.267,9.557,5.21,37.253,4.875,-24.894,-2.718,0.0,38.7,38.7,9.79,3.375,-14.219,-11.683,-15.628,-12.843,-3.188,27.827,0.0,222.24,,237.0,220.0,-13.538,3.018,-8.835,25.546
11848.0,3.627,0.91,-34.489,3.267,9.557,5.21,37.253,4.875,-24.894,-2.718,0.0,38.7,38.7,9.79,3.375,-14.118,-11.638,-15.544,-12.804,-3.188,27.827,0.0,222.24,,236.0,220.0,-13.593,3.028,-8.839,25.557
11848.5,3.627,0.91,-34.489,3.267,9.557,5.243,37.247,4.879,-24.913,-2.733,0.0,38.703,38.681,9.79,3.375,-14.254,-11.592,-15.509,-12.756,-3.19,27.828,0.0,221.74,,236.0,220.0,-13.526,3.037,-8.829,25.567
11849.0,3.627,0.91,-34.489,3.267,9.557,5.243,37.247,4.879,-24.913,-2.733,0.0,38.7,38.7,9.79,3.375,-14.167,-11.673,-15.626,-12.812,-3.19,27.828,0.0,221.74,,235.0,220.0,-13.528,3.047,-8.816,25.634
11849.5,3.124,0.756,-35.209,3.313,9.695,5.243,37.247,4.879,-24.913,-2.733,0.0,38.7,38.7,9.7,3.236,-14.175,-11.669,-15.571,-12.806,-3.19,27.828,0.0,221.74,,235.0,220.0,-13.57,3.057,-8.847,25.631
11850.0,3.124,0.756,-35.209,3.313,9.695,5.243,37.247,4.879,-24.913,-2.733,0.0,38.7,38.7,9.7,3.236,-14.274,-11.715,-15.682,-12.847,-3.19,27.828,0.0,221.74,,234.0,220.0,-13.555,3.058,-8.836,25.652
11850.5,3.124,0.756,-35.209,3.313,9.695,5.243,37.247,4.879,-24.913,-2.733,0.0,38.7,38.7,9.7,3.236,-14.159,-11.65,-15.428,-12.783,-3.19,27.828,0.0,220.94,,234.0,220.0,-13.63,3.059,-8.85,25.661
11851.0,3.124,0.756,-35.209,3.313,9.695,5.243,37.247,4.879,-24.913,-2.733,0.0,38.7,38.7,9.7,3.236,-14.244,-11.631,-15.493,-12.779,-3.19,27.828,0.0,220.94,,234.0,220.0,-13.505,3.06,-8.843,25.642
11851.5,3.124,0.756,-35.209,3.313,9.695,5.25,37.252,4.894,-24.913,-2.753,0.0,38.702,38.716,9.7,3.236,-14.127,-11.691,-15.562,-12.808,-3.182,27.833,0.0,221.34,,234.0,220.0,-13.537,3.061,-8.828,25.637
11852.0,3.124,0.756,-35.209,3.313,9.695,5.25,37.252,4.894,-24.913,-2.753,0.0,38.7,38.7,9.7,3.236,-14.289,-11.68,-15.66,-12.834,-3.182,27.833,0.0,221.34,,233.0,220.0,-13.547,3.062,-8.83,25.61
11852.5,3.557,0.818,-35.209,3.283,9.646,5.25,37.252,4.894,-24.913,-2.753,0.0,38.7,38.7,9.68,3.386,-14.271,-11.615,-15.558,-12.806,-3.182,27.833,0.0,220.24,,233.0,220.0,-13.616,3.063,-8.845,25.584
11853.0,3.557,0.818,-35.209,3.283,9.646,5.25,37.252,4.894,-24.913,-2.753,0.0,38.7,38.7,9.68,3.386,-14.159,-11.572,-15.504,-12.73,-3.182,27.833,0.0,220.24,,233.0,220.0,-13.563,3.071,-8.826,25.482
11853.5,3.557,0.818,-35.209,3.283,9.646,5.25,37.252,4.894,-24.913,-2.753,0.0,38.7,38.7,9.68,3.386,-14.201,-11.677,-15.554,-12.798,-3.182,27.833,0.0,220.44,,233.0,220.0,-13.491,3.079,-8.824,25.436
11854.0,3.557,0.818,-35.209,3.283,9.646,5.25,37.252,4.894,-24.913,-2.753,0.0,38.7,38.7,9.68,3.386,-14.201,-11.682,-15.626,-12.842,-3.182,27.833,0.0,220.44,,233.0,220.0,-13.557,3.087,-8.836,25.345
11854.5,3.557,0.818,-35.209,3.283,9.646,5.25,37.252,4.894,-24.913,-2.753,0.0,38.7,38.7,9.68,3.386,-14.289,-11.7,-15.626,-12.811,-3.182,27.833,0.0,218.14,,233.0,220.0,-13.588,3.095,-8.828,25.3
11855.0,3.557,0.818,-35.209,3.283,9.646,5.257,37.259,4.89,-24.92,-2.728,0.0,38.698,38.697,9.68,3.386,-14.253,-11.706,-15.676,-12.858,-3.162,27.831,0.0,218.14,,234.0,220.0,-13.607,3.102,-8.819,25.261
11855.5,3.557,0.818,-35.209,3.283,9.646,5.257,37.259,4.89,-24.92,-2.728,0.0,38.7,38.7,9.68,3.386,-14.119,-11.658,-15.495,-12.794,-3.162,27.831,0.0,218.64,,234.0,220.0,-13.623,3.11,-8.834,25.265
11856.0,2.906,0.733,-35.019,3.362,9.61,5.257,37.259,4.89,-24.92,-2.728,0.0,38.7,38.7,9.652,3.191,-14.265,-11.559,-15.46,-12.717,-3.162,27.831,0.0,218.64,,235.0,220.0,-13.516,3.117,-8.847,25.229
11856.5,2.906,0.733,-35.019,3.362,9.61,5.257,37.259,4.89,-24.92,-2.728,0.0,38.7,38.7,9.652,3.191,-14.141,-11.679,-15.59,-12.823,-3.162,27.831,0.0,218.34,,235.0,220.0,-13.5,3.113,-8.843,25.165
11857.0,2.906,0.733,-35.019,3.362,9.61,5.257,37.259,4.89,-24.92,-2.728,0.0,38.7,38.7,9.652,3.191,-14.141,-11.672,-15.584,-12.797,-3.162,27.831,0.0,218.34,,236.0,220.0,-13.558,3.11,-8.825,25.173
11857.5,2.906,0.733,-35.019,3.362,9.61,5.257,37.259,4.89,-24.92,-2.728,0.0,38.7,38.7,9.652,3.191,-14.151,-11.704,-15.61,-12.836,-3.162,27.831,0.0,219.94,,236.0,220.0,-13.549,3.107,-8.836,25.152
11858.0,2.906,0.733,-35.019,3.362,9.61,5.277,37.245,4.889,-24.943,-2.722,0.0,38.693,38.733,9.652,3.191,-14.099,-11.658,-15.421,-12.789,-3.159,27.837,0.0,219.94,,236.0,220.0,-13.575,3.103,-8.834,25.128
11858.5,2.906,0.733,-35.019,3.362,9.61,5.277,37.245,4.889,-24.943,-2.722,0.0,38.7,38.7,9.652,3.191,-14.247,-11.616,-15.522,-12.753,-3.159,27.837,0.0,219.44,,236.0,220.0,-13.492,3.1,-8.839,25.07
11859.0,3.036,0.813,-34.237,3.322,9.643,5.277,37.245,4.889,-24.943,-2.722,0.0,38.7,38.7,9.656,3.223,-14.175,-11.684,-15.618,-12.83,-3.159,27.837,0.0,219.44,,236.0,220.0,-13.535,3.097,-8.836,25.047
11859.5,3.036,0.813,-34.237,3.322,9.643,5.277,37.245,4.889,-24.943,-2.722,0.0,38.7,38.7,9.656,3.223,-14.304,-11.708,-15.666,-12.841,-3.159,27.837,0.0,219.84,,236.0,220.0,-13.577,3.096,-8.832,25.118
11860.0,3.036,0.813,-34.237,3.322,9.643,5.277,37.245,4.889,-24.943,-2.722,0.0,38.7,38.7,9.656,3.223,-14.251,-11.626,-15.561,-12.828,-3.159,27.837,0.0,219.84,,236.0,220.0,-13.63,3.095,-8.841,25.185
11860.5,3.036,0.813,-34.237,3.322,9.643,5.277,37.245,4.889,-24.943,-2.722,0.0,38.7,38.7,9.656,3.223,-14.222,-11.565,-15.474,-12.759,-3.159,27.837,0.0,221.34,,236.0,220.0,-13.566,3.094,-8.828,25.212
11861.0,3.036,0.813,-34.237,3.322,9.643,5.277,37.245,4.889,-24.943,-2.722,0.0,38.7,38.7,9.656,3.223,-14.227,-11.713,-15.664,-12.891,-3.159,27.837,0.0,221.34,,235.0,220.0,-13.505,3.093,-8.832,25.246
11861.5,3.036,0.813,-34.237,3.322,9.643,5.251,37.248,4.883,-24.96,-2.701,0.0,38.706,38.72,9.656,3.223,-14.164,-11.698,-15.634,-12.853,-3.15,27.853,0.0,222.14,,235.0,220.0,-13.623,3.092,-8.834,25.241
11862.0,3.036,0.813,-34.237,3.322,9.643,5.251,37.248,4.883,-24.96,-2.701,0.0,38.7,38.7,9.656,3.223,-14.316,-11.726,-15.719,-12.9,-3.15,27.853,0.0,222.14,,234.0,220.0,-13.587,3.091,-8.842,25.267
11862.5,2.896,0.658,-35.209,3.31,9.653,5.251,37.248,4.883,-24.96,-2.701,0.0,38.7,38.7,9.619,3.219,-14.255,-11.722,-15.688,-12.903,-3.15,27.853,0.0,220.94,,234.0,220.0,-13.665,3.09,-8.853,25.284
11863.0,2.896,0.658,-35.209,3.31,9.653,5.251,37.248,4.883,-24.96,-2.701,0.0,38.7,38.7,9.619,3.219,-14.347,-11.658,-15.608,-12.834,-3.15,27.853,0.0,220.94,,234.0,220.0,-13.642,3.087,-8.865,25.294
11863.5,2.896,0.658,-35.209,3.31,9.653,5.251,37.248,4.883,-24.96,-2.701,0.0,38.7,38.7,9.619,3.219,-14.221,-11.716,-15.591,-12.775,-3.15,27.853,0.0,220.44,,234.0,220.0,-13.612,3.084,-8.854,25.316
11864.0,2.896,0.658,-35.209,3.31,9.653,5.251,37.248,4.883,-24.96,-2.701,0.0,38.7,38.7,9.619,3.219,-14.144,-11.717,-15.604,-12.843,-3.15,27.853,0.0,220.44,,234.0,220.0,-13.576,3.081,-8.848,25.332
11864.5,2.896,0.658,-35.209,3.31,9.653,5.224,37.241,4.877,-24.983,-2.685,0.0,38.702,38.755,9.619,3.219,-14.309,-11.733,-15.681,-12.882,-3.148,27.853,0.0,219.44,,234.0,220.0,-13.577,3.078,-8.854,25.357
11865.0,2.896,0.658,-35.209,3.31,9.653,5.224,37.241,4.877,-24.983,-2.685,0.0,38.7,38.8,9.619,3.219,-14.353,-11.582,-15.512,-12.785,-3.148,27.853,0.0,219.44,,234.0,220.0,-13.651,3.075,-8.841,25.378
11865.5,3.193,0.757,-35.11,3.251,9.557,5.224,37.241,4.877,-24.983,-2.685,0.0,38.7,38.8,9.71,3.348,-14.261,-11.731,-15.676,-12.808,-3.148,27.853,0.0,220.74,,234.0,220.0,-13.558,3.072,-8.857,25.405
11866.0,3.193,0.757,-35.11,3.251,9.557,5.224,37.241,4.877,-24.983,-2.685,0.0,38.7,38.8,9.71,3.348,-14.127,-11.721,-15.57,-12.834,-3.148,27.853,0.0,220.74,,234.0,220.0,-13.619,3.074,-8.846,25.407
11866.5,3.193,0.757,-35.11,3.251,9.557,5.224,37.241,4.877,-24.983,-2.685,0.0,38.7,38.8,9.71,3.348,-14.185,-11.649,-15.535,-12.799,-3.148,27.853,0.0,220.24,,234.0,220.0,-13.563,3.076,-8.839,25.431
11867.0,3.193,0.757,-35.11,3.251,9.557,5.224,37.241,4.877,-24.983,-2.685,0.0,38.7,38.8,9.71,3.348,-14.293,-11.738,-15.675,-12.873,-3.148,27.853,0.0,220.24,,234.0,220.0,-13.542,3.078,-8.856,25.455
11867.5,3.193,0.757,-35.11,3.251,9.557,5.23,37.249,4.886,-24.946,-2.681,0.0,38.707,38.796,9.71,3.348,-14.264,-11.708,-15.654,-12.871,-3.135,27.862,0.0,220.94,,234.0,220.0,-13.645,3.08,-8.852,25.492
11868.0,3.193,0.757,-35.11,3.251,9.557,5.23,37.249,4.886,-24.946,-2.681,0.0,38.7,38.8,9.71,3.348,-14.337,-11.607,-15.558,-12.773,-3.135,27.862,0.0,220.94,,234.0,220.0,-13.624,3.082,-8.833,25.499
11868.5,3.193,0.757,-35.11,3.251,9.557,5.23,37.249,4.886,-24.946,-2.681,0.0,38.7,38.8,9.71,3.348,-14.14,-11.706,-15.577,-12.827,-3.135,27.862,0.0,219.84,,234.0,220.0,-13.569,3.083,-8.846,25.482
11869.0,3.127,0.752,-35.209,3.31,9.709,5.23,37.249,4.886,-24.946,-2.681,0.0,38.7,38.8,9.674,3.182,-14.301,-11.704,-15.665,-12.879,-3.135,27.862,0.0,219.84,,234.0,220.0,-13.563,3.085,-8.843,25.456
11869.5,3.127,0.752,-35.209,3.31,9.709,5.23,37.249,4.886,-24.946,-2.681,0.0,38.7,38.8,9.674,3.182,-14.291,-11.711,-15.629,-12.833,-3.135,27.862,0.0,220.94,,234.0,220.0,-13.637,3.086,-8.847,25.372
11870.0,3.127,0.752,-35.209,3.31,9.709,5.23,37.249,4.886,-24.946,-2.681,0.0,38.7,38.8,9.674,3.182,-14.3,-11.724,-15.619,-12.876,-3.135,27.862,0.0,220.94,,234.0,220.0,-13.616,3.086,-8.838,25.305
11870.5,3.127,0.752,-35.209,3.31,9.709,5.23,37.249,4.886,-24.946,-2.681,0.0,38.7,38.8,9.674,3.182,-14.235,-11.677,-15.552,-12.851,-3.135,27.862,0.0,219.54,,234.0,220.0,-13.63,3.087,-8.854,25.238
11871.0,3.127,0.752,-35.209,3.31,9.709,5.267,37.248,4.877,-24.995,-2.691,0.0,38.712,38.837,9.674,3.182,-14.315,-11.747,-15.7,-12.904,-3.138,27.867,0.0,219.54,,234.0,220.0,-13.579,3.088,-8.848,25.214
11871.5,3.127,0.752,-35.209,3.31,9.709,5.267,37.248,4.877,-24.995,-2.691,0.0,38.7,38.8,9.674,3.182,-14.278,-11.741,-15.672,-12.895,-3.138,27.867,0.0,220.24,,234.0,220.0,-13.666,3.088,-8.846,25.231
11872.0,2.738,0.738,-33.815,3.349,9.608,5.267,37.248,4.877,-24.995,-2.691,0.0,38.7,38.8,9.762,3.329,-14.254,-11.728,-15.652,-12.838,-3.138,27.867,0.0,220.24,,234.0,220.0,-13.647,3.089,-8.876,25.254
11872.5,2.738,0.738,-33.815,3.349,9.608,5.267,37.248,4.877,-24.995,-2.691,0.0,38.7,38.8,9.762,3.329,-14.204,-11.661,-15.539,-12.825,-3.138,27.867,0.0,219.14,,234.0,220.0,-13.618,3.083,-8.864,25.293
11873.0,2.738,0.738,-33.815,3.349,9.608,5.267,37.248,4.877,-24.995,-2.691,0.0,38.7,38.8,9.762,3.329,-14.301,-11.737,-15.694,-12.891,-3.138,27.867,0.0,219.14,,234.0,220.0,-13.557,3.078,-8.856,25.304
11873.5,2.738,0.738,-33.815,3.349,9.608,5.267,37.248,4.877,-24.995,-2.691,0.0,38.7,38.8,9.762,3.329,-14.289,-11.749,-15.712,-12.905,-3.138,27.867,0.0,220.14,,234.0,220.0,-13.655,3.072,-8.848,25.336
11874.0,2.738,0.738,-33.815,3.349,9.608,5.29,37.26,4.885,-24.967,-2.661,0.0,38.714,38.864,9.762,3.329,-14.227,-11.696,-15.569,-12.821,-3.115,27.887,0.0,220.14,,234.0,220.0,-13.664,3.067,-8.843,25.359
11874.5,2.738,0.738,-33.815,3.349,9.608,5.29,37.26,4.885,-24.967,-2.661,0.0,38.7,38.9,9.762,3.329,-14.248,-11.559,-15.465,-12.72,-3.115,27.887,0.0,217.54,,234.0,220.0,-13.578,3.061,-8.842,25.454
11875.0,2.738,0.738,-33.815,3.349,9.608,5.29,37.26,4.885,-24.967,-2.661,0.0,38.7,38.9,9.762,3.329,-14.171,-11.721,-15.633,-12.85,-3.115,27.887,0.0,217.54,,235.0,220.0,-13.498,3.056,-8.832,25.59
11875.5,2.988,0.773,-33.618,3.313,9.573,5.29,37.26,4.885,-24.967,-2.661,0.0,38.7,38.9,9.824,3.317,-14.162,-11.705,-15.631,-12.851,-3.115,27.887,0.0,220.04,,235.0,220.0,-13.594,3.051,-8.848,25.703
11876.0,2.988,0.773,-33.618,3.313,9.573,5.29,37.26,4.885,-24.967,-2.661,0.0,38.7,38.9,9.824,3.317,-14.289,-11.764,-15.684,-12.851,-3.115,27.887,0.0,220.04,,235.0,220.0,-13.587,3.05,-8.849,25.841
11876.5,2.988,0.773,-33.618,3.313,9.573,5.29,37.26,4.885,-24.967,-2.661,0.0,38.7,38.9,9.824,3.317,-14.22,-11.733,-15.697,-12.885,-3.115,27.887,0.0,217.84,,235.0,220.0,-13.647,3.049,-8.844,25.965
11877.0,2.988,0.773,-33.618,3.313,9.573,5.29,37.26,4.885,-24.967,-2.661,0.0,38.7,38.9,9.824,3.317,-14.311,-11.663,-15.616,-12.84,-3.115,27.887,0.0,217.84,,236.0,220.0,-13.634,3.048,-8.846,26.028
11877.5,2.988,0.773,-33.618,3.313,9.573,5.282,37.244,4.895,-24.991,-2.664,0.0,38.715,38.806,9.824,3.317,-14.246,-11.747,-15.695,-12.845,-3.113,27.89,0.0,219.94,,236.0,220.0,-13.607,3.047,-8.834,26.037
11878.0,2.988,0.773,-33.618,3.313,9.573,5.282,37.244,4.895,-24.991,-2.664,0.0,38.7,38.8,9.824,3.317,-14.177,-11.728,-15.645,-12.877,-3.113,27.89,0.0,219.94,,236.0,220.0,-13.633,3.046,-8.845,25.99
11878.5,3.219,0.849,-33.331,3.303,9.605,5.282,37.244,4.895,-24.991,-2.664,0.0,38.7,38.8,9.852,3.197,-14.284,-11.696,-15.592,-12.864,-3.113,27.89,0.0,217.64,,236.0,220.0,-13.607,3.045,-8.855,25.906
11879.0,3.219,0.849,-33.331,3.303,9.605,5.282,37.244,4.895,-24.991,-2.664,0.0,38.7,38.8,9.852,3.197,-14.252,-11.754,-15.71,-12.893,-3.113,27.89,0.0,217.64,,237.0,220.0,-13.609,3.048,-8.853,25.834
11879.5,3.219,0.849,-33.331,3.303,9.605,5.282,37.244,4.895,-24.991,-2.664,0.0,38.7,38.8,9.852,3.197,-14.367,-11.675,-15.633,-12.871,-3.113,27.89,0.0,222.14,,237.0,220.0,-13.652,3.05,-8.854,25.784
11880.0,3.219,0.849,-33.331,3.303,9.605,5.282,37.244,4.895,-24.991,-2.664,0.0,38.7,38.8,9.852,3.197,-14.239,-11.74,-15.693,-12.91,-3.113,27.89,0.0,222.14,,236.0,220.0,-13.636,3.053,-8.861,25.783
11880.5,3.219,0.849,-33.331,3.303,9.605,5.258,37.246,4.874,-25.037,-2.658,0.0,38.719,38.802,9.852,3.197,-14.191,-11.708,-15.63,-12.876,-3.105,27.885,0.0,221.04,,236.0,220.0,-13.645,3.056,-8.847,25.751
11881.0,3.219,0.849,-33.331,3.303,9.605,5.258,37.246,4.874,-25.037,-2.658,0.0,38.7,38.8,9.852,3.197,-14.345,-11.701,-15.643,-12.823,-3.105,27.885,0.0,221.04,,235.0,220.0,-13.601,3.059,-8.853,25.716
11881.5,2.746,0.643,-35.209,3.283,9.662,5.258,37.246,4.874,-25.037,-2.658,0.0,38.7,38.8,9.508,3.281,-14.261,-11.757,-15.698,-12.907,-3.105,27.885,0.0,221.54,,235.0,220.0,-13.628,3.061,-8.862,25.668
11882.0,2.746,0.643,-35.209,3.283,9.662,5.258,37.246,4.874,-25.037,-2.658,0.0,38.7,38.8,9.508,3.281,-14.329,-11.723,-15.64,-12.866,-3.105,27.885,0.0,221.54,,234.0,220.0,-13.656,3.056,-8.86,25.636
11882.5,2.746,0.643,-35.209,3.283,9.662,5.258,37.246,4.874,-25.037,-2.658,0.0,38.7,38.8,9.508,3.281,-14.334,-11.771,-15.739,-12.889,-3.105,27.885,0.0,219.74,,234.0,220.0,-13.64,3.051,-8.874,25.644
11883.0,2.746,0.643,-35.209,3.283,9.662,5.258,37.246,4.874,-25.037,-2.658,0.0,38.7,38.8,9.508,3.281,-14.238,-11.704,-15.62,-12.856,-3.105,27.885,0.0,219.74,,234.0,220.0,-13.683,3.046,-8.858,25.635
11883.5,2.746,0.643,-35.209,3.283,9.662,5.258,37.246,4.874,-25.037,-2.658,0.0,38.7,38.8,9.508,3.281,-14.296,-11.756,-15.702,-12.91,-3.105,27.885,0.0,219.54,,234.0,220.0,-13.605,3.041,-8.856,25.622
11884.0,2.746,0.643,-35.209,3.283,9.662,5.244,37.242,4.884,-25.044,-2.648,0.0,38.714,38.751,9.508,3.281,-14.264,-11.75,-15.7,-12.914,-3.121,27.885,0.0,219.54,,234.0,220.0,-13.666,3.036,-8.856,25.608
11884.5,2.746,0.643,-35.209,3.283,9.662,5.244,37.242,4.884,-25.044,-2.648,0.0,38.7,38.8,9.508,3.281,-14.29,-11.756,-15.682,-12.885,-3.121,27.885,0.0,218.84,,234.0,220.0,-13.657,3.031,-8.852,25.601
11885.0,3.333,0.825,-35.124,3.261,9.592,5.244,37.242,4.884,-25.044,-2.648,0.0,38.7,38.8,9.68,3.459,-14.275,-11.703,-15.586,-12.786,-3.121,27.885,0.0,218.84,,235.0,220.0,-13.653,3.027,-8.839,25.651
11885.5,3.333,0.825,-35.124,3.261,9.592,5.244,37.242,4.884,-25.044,-2.648,0.0,38.7,38.8,9.68,3.459,-14.126,-11.734,-15.623,-12.873,-3.121,27.885,0.0,220.74,,235.0,220.0,-13.587,3.032,-8.83,25.662
11886.0,3.333,0.825,-35.124,3.261,9.592,5.244,37.242,4.884,-25.044,-2.648,0.0,38.7,38.8,9.68,3.459,-14.278,-11.771,-15.696,-12.908,-3.121,27.885,0.0,220.74,,235.0,220.0,-13.589,3.037,-8.813,25.731
11886.5,3.333,0.825,-35.124,3.261,9.592,5.244,37.242,4.884,-25.044,-2.648,0.0,38.7,38.8,9.68,3.459,-14.342,-11.722,-15.662,-12.886,-3.121,27.885,0.0,218.54,,235.0,220.0,-13.663,3.042,-8.845,25.769
11887.0,3.333,0.825,-35.124,3.261,9.592,5.24,37.252,4.898,-25.013,-2.67,0.0,38.716,38.854,9.68,3.459,-14.289,-11.618,-15.539,-12.769,-3.119,27.892,0.0,218.54,,236.0,220.0,-13.653,3.046,-8.848,25.779
11887.5,3.333,0.825,-35.124,3.261,9.592,5.24,37.252,4.898,-25.013,-2.67,0.0,38.7,38.9,9.68,3.459,-14.164,-11.754,-15.636,-12.876,-3.119,27.892,0.0,219.94,,236.0,220.0,-13.554,3.051,-8.854,25.803
11888.0,2.897,0.783,-34.031,3.339,9.565,5.24,37.252,4.898,-25.013,-2.67,0.0,38.7,38.9,9.684,3.194,-14.244,-11.75,-15.602,-12.89,-3.119,27.892,0.0,219.94,,236.0,220.0,-13.607,3.056,-8.849,25.808
11888.5,2.897,0.783,-34.031,3.339,9.565,5.24,37.252,4.898,-25.013,-2.67,0.0,38.7,38.9,9.684,3.194,-14.338,-11.766,-15.72,-12.938,-3.119,27.892,0.0,218.34,,236.0,220.0,-13.621,3.053,-8.84,25.811
11889.0,2.897,0.783,-34.031,3.339,9.565,5.24,37.252,4.898,-25.013,-2.67,0.0,38.7,38.9,9.684,3.194,-14.311,-11.748,-15.676,-12.892,-3.119,27.892,0.0,218.34,,237.0,220.0,-13.69,3.051,-8.865,25.774
11889.5,2.897,0.783,-34.031,3.339,9.565,5.24,37.252,4.898,-25.013,-2.67,0.0,38.7,38.9,9.684,3.194,-14.367,-11.643,-15.609,-12.784,-3.119,27.892,0.0,221.64,,237.0,220.0,-13.657,3.048,-8.841,25.744
11890.0,2.897,0.783,-34.031,3.339,9.565,5.259,37.247,4.88,-25.083,-2.668,0.0,38.727,38.809,9.684,3.194,-14.173,-11.724,-15.603,-12.874,-3.116,27.89,0.0,221.64,,236.0,220.0,-13.601,3.046,-8.854,25.733
11890.5,2.897,0.783,-34.031,3.339,9.565,5.259,37.247,4.88,-25.083,-2.668,0.0,38.7,38.8,9.684,3.194,-14.204,-11.742,-15.625,-12.875,-3.116,27.89,0.0,220.04,,236.0,220.0,-13.593,3.043,-8.836,25.721
11891.0,2.897,0.783,-34.031,3.339,9.565,5.259,37.247,4.88,-25.083,-2.668,0.0,38.7,38.8,9.684,3.194,-14.252,-11.767,-15.707,-12.913,-3.116,27.89,0.0,220.04,,236.0,220.0,-13.612,3.041,-8.832,25.716
11891.5,2.669,0.686,-34.172,3.284,9.648,5.259,37.247,4.88,-25.083,-2.668,0.0,38.7,38.8,9.788,3.224,-14.384,-11.724,-15.673,-12.908,-3.116,27.89,0.0,221.54,,236.0,220.0,-13.66,3.038,-8.845,25.697
11892.0,2.669,0.686,-34.172,3.284,9.648,5.259,37.247,4.88,-25.083,-2.668,0.0,38.7,38.8,9.788,3.224,-14.237,-11.747,-15.668,-12.915,-3.116,27.89,0.0,221.54,,235.0,220.0,-13.673,3.032,-8.834,25.754
11892.5,2.669,0.686,-34.172,3.284,9.648,5.259,37.247,4.88,-25.083,-2.668,0.0,38.7,38.8,9.788,3.224,-14.1,-11.705,-15.61,-12.849,-3.116,27.89,0.0,220.84,,235.0,220.0,-13.642,3.026,-8.823,25.85
11893.0,2.669,0.686,-34.172,3.284,9.648,5.259,37.247,4.88,-25.083,-2.668,0.0,38.7,38.8,9.788,3.224,-14.302,-11.749,-15.664,-12.887,-3.116,27.89,0.0,220.84,,235.0,220.0,-13.566,3.021,-8.848,25.898
11893.5,2.669,0.686,-34.172,3.284,9.648,5.231,37.245,4.873,-25.059,-2.641,0.0,38.729,38.83,9.788,3.224,-14.264,-11.749,-15.72,-12.916,-3.101,27.892,0.0,221.64,,235.0,220.0,-13.651,3.015,-8.851,25.868
11894.0,2.669,0.686,-34.172,3.284,9.648,5.231,37.245,4.873,-25.059,-2.641,0.0,38.7,38.8,9.788,3.224,-14.379,-11.723,-15.685,-12.88,-3.101,27.892,0.0,221.64,,234.0,220.0,-13.662,3.009,-8.839,25.863
11894.5,2.933,0.698,-35.209,3.277,9.579,5.231,37.245,4.873,-25.059,-2.641,0.0,38.7,38.8,9.659,3.348,-14.346,-11.769,-15.785,-12.949,-3.101,27.892,0.0,220.44,,234.0,220.0,-13.667,3.004,-8.844,25.855
11895.0,2.933,0.698,-35.209,3.277,9.579,5.231,37.245,4.873,-25.059,-2.641,0.0,38.7,38.8,9.659,3.348,-14.082,-11.751,-15.512,-12.855,-3.101,27.892,0.0,220.44,,234.0,220.0,-13.712,3.002,-8.835,25.815
11895.5,2.933,0.698,-35.209,3.277,9.579,5.231,37.245,4.873,-25.059,-2.641,0.0,38.7,38.8,9.659,3.348,-14.316,-11.657,-15.561,-12.828,-3.101,27.892,0.0,219.54,,234.0,220.0,-13.55,3.001,-8.828,25.801
11896.0,2.933,0.698,-35.209,3.277,9.579,5.231,37.245,4.873,-25.059,-2.641,0.0,38.7,38.8,9.659,3.348,-14.252,-11.757,-15.695,-12.903,-3.101,27.892,0.0,219.54,,234.0,220.0,-13.59,3.0,-8.838,25.776
11896.5,2.933,0.698,-35.209,3.277,9.579,5.226,37.247,4.872,-25.029,-2.664,0.0,38.724,38.819,9.659,3.348,-14.366,-11.723,-15.669,-12.902,-3.114,27.878,0.0,218.74,,234.0,220.0,-13.652,2.999,-8.83,25.75
11897.0,2.933,0.698,-35.209,3.277,9.579,5.226,37.247,4.872,-25.029,-2.664,0.0,38.7,38.8,9.659,3.348,-14.159,-11.619,-15.474,-12.794,-3.114,27.878,0.0,218.74,,235.0,220.0,-13.665,2.998,-8.848,25.73
11897.5,2.933,0.698,-35.209,3.277,9.579,5.226,37.247,4.872,-25.029,-2.664,0.0,38.7,38.8,9.659,3.348,-14.085,-11.691,-15.576,-12.827,-3.114,27.878,0.0,219.34,,235.0,220.0,-13.511,2.997,-8.831,25.736
11898.0,3.633,0.869,-35.209,3.246,9.697,5.226,37.247,4.872,-25.029,-2.664,0.0,38.7,38.8,9.448,3.318,-14.299,-11.699,-15.616,-12.845,-3.114,27.878,0.0,219.34,,235.0,220.0,-13.545,2.996,-8.808,25.722
11898.5,3.633,0.869,-35.209,3.246,9.697,5.226,37.247,4.872,-25.029,-2.664,0.0,38.7,38.8,9.448,3.318,-14.164,-11.712,-15.617,-12.884,-3.114,27.878,0.0,219.34,,235.0,220.0,-13.615,3.006,-8.799,25.712
11899.0,3.633,0.869,-35.209,3.246,9.697,5.226,37.247,4.872,-25.029,-2.664,0.0,38.7,38.8,9.448,3.318,-14.322,-11.746,-15.733,-12.912,-3.114,27.878,0.0,219.34,,235.0,220.0,-13.594,3.016,-8.814,25.73
11899.5,3.633,0.869,-35.209,3.246,9.697,5.226,37.247,4.872,-25.029,-2.664,0.0,38.7,38.8,9.448,3.318,-14.307,-11.772,-15.735,-12.93,-3.114,27.878,0.0,221.14,,235.0,220.0,-13.678,3.027,-8.818,25.665
11900.0,3.633,0.869,-35.209,3.246,9.697,5.26,37.251,4.876,-25.031,-2.678,0.0,38.727,38.811,9.448,3.318,-14.337,-11.668,-15.633,-12.854,-3.119,27.878,0.0,221.14,,234.0,220.0,-13.686,3.037,-8.821,25.583
11900.5,3.633,0.869,-35.209,3.246,9.697,5.26,37.251,4.876,-25.031,-2.678,0.0,38.7,38.8,9.448,3.318,-14.191,-11.742,-15.662,-12.874,-3.119,27.878,0.0,220.04,,234.0,220.0,-13.623,3.046,-8.831,25.573
11901.0,3.27,0.803,-34.807,3.3,9.566,5.26,37.251,4.876,-25.031,-2.678,0.0,38.7,38.8,9.73,3.343,-14.352,-11.754,-15.739,-12.924,-3.119,27.878,0.0,220.04,,234.0,220.0,-13.617,3.056,-8.82,25.585
11901.5,3.27,0.803,-34.807,3.3,9.566,5.26,37.251,4.876,-25.031,-2.678,0.0,38.7,38.8,9.73,3.343,-14.2,-11.732,-15.669,-12.875,-3.119,27.878,0.0,220.64,,234.0,220.0,-13.692,3.059,-8.825,25.585
11902.0,3.27,0.803,-34.807,3.3,9.566,5.26,37.251,4.876,-25.031,-2.678,0.0,38.7,38.8,9.73,3.343,-14.334,-11.751,-15.73,-12.927,-3.119,27.878,0.0,220.64,,234.0,220.0,-13.619,3.063,-8.822,25.573
11902.5,3.27,0.803,-34.807,3.3,9.566,5.26,37.251,4.876,-25.031,-2.678,0.0,38.7,38.8,9.73,3.343,-14.228,-11.762,-15.693,-12.915,-3.119,27.878,0.0,219.24,,234.0,220.0,-13.686,3.066,-8.84,25.596
11903.0,3.27,0.803,-34.807,3.3,9.566,5.277,37.243,4.887,-25.03,-2.662,0.0,38.735,38.89,9.73,3.343,-14.367,-11.723,-15.638,-12.883,-3.114,27.883,0.0,219.24,,234.0,220.0,-13.65,3.07,-8.84,25.541
11903.5,3.27,0.803,-34.807,3.3,9.566,5.277,37.243,4.887,-25.03,-2.662,0.0,38.7,38.9,9.73,3.343,-14.292,-11.77,-15.701,-12.848,-3.114,27.883,0.0,219.74,,234.0,220.0,-13.653,3.073,-8.838,25.523
11904.0,3.27,0.803,-34.807,3.3,9.566,5.277,37.243,4.887,-25.03,-2.662,0.0,38.7,38.9,9.73,3.343,-14.236,-11.736,-15.63,-12.894,-3.114,27.883,0.0,219.74,,234.0,220.0,-13.653,3.076,-8.842,25.498
11904.5,3.21,0.841,-33.205,3.285,9.623,5.277,37.243,4.887,-25.03,-2.662,0.0,38.7,38.9,9.793,3.26,-14.271,-11.757,-15.72,-12.911,-3.114,27.883,0.0,219.64,,234.0,220.0,-13.624,3.079,-8.835,25.518
11905.0,3.21,0.841,-33.205,3.285,9.623,5.277,37.243,4.887,-25.03,-2.662,0.0,38.7,38.9,9.793,3.26,-14.19,-11.733,-15.672,-12.897,-3.114,27.883,0.0,219.64,,234.0,220.0,-13.665,3.081,-8.835,25.519
11905.5,3.21,0.841,-33.205,3.285,9.623,5.277,37.243,4.887,-25.03,-2.662,0.0,38.7,38.9,9.793,3.26,-14.386,-11.712,-15.648,-12.876,-3.114,27.883,0.0,220.24,,234.0,220.0,-13.623,3.084,-8.841,25.506
11906.0,3.21,0.841,-33.205,3.285,9.623,5.277,37.243,4.887,-25.03,-2.662,0.0,38.7,38.9,9.793,3.26,-14.204,-11.749,-15.697,-12.895,-3.114,27.883,0.0,220.24,,234.0,220.0,-13.655,3.086,-8.814,25.504
11906.5,3.21,0.841,-33.205,3.285,9.623,5.262,37.246,4.88,-25.055,-2.662,0.0,38.747,38.88,9.793,3.26,-14.136,-11.74,-15.65,-12.861,-3.107,27.879,0.0,220.24,,234.0,220.0,-13.636,3.088,-8.828,25.557
11907.0,3.21,0.841,-33.205,3.285,9.623,5.262,37.246,4.88,-25.055,-2.662,0.0,38.7,38.9,9.793,3.26,-14.351,-11.759,-15.665,-12.881,-3.107,27.879,0.0,220.24,,234.0,220.0,-13.597,3.09,-8.833,25.67
