t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
11907.5,3.095,0.761,-35.209,3.303,9.586,5.262,37.246,4.88,-25.055,-2.662,0.0,38.7,38.9,9.639,3.241,-14.257,-11.753,-15.715,-12.937,-3.107,27.879,0.0,219.74,,234.0,220.0,-13.664,3.092,-8.835,25.706
11908.0,3.095,0.761,-35.209,3.303,9.586,5.262,37.246,4.88,-25.055,-2.662,0.0,38.7,38.9,9.639,3.241,-14.315,-11.721,-15.648,-12.832,-3.107,27.879,0.0,219.74,,234.0,220.0,-13.666,3.092,-8.834,25.723
11908.5,3.095,0.761,-35.209,3.303,9.586,5.262,37.246,4.88,-25.055,-2.662,0.0,38.7,38.9,9.639,3.241,-14.2,-11.738,-15.671,-12.887,-3.107,27.879,0.0,220.14,,234.0,220.0,-13.629,3.092,-8.812,25.711
11909.0,3.095,0.761,-35.209,3.303,9.586,5.262,37.246,4.88,-25.055,-2.662,0.0,38.7,38.9,9.639,3.241,-14.264,-11.733,-15.645,-12.875,-3.107,27.879,0.0,220.14,,234.0,220.0,-13.624,3.092,-8.824,25.698
11909.5,3.095,0.761,-35.209,3.303,9.586,5.251,37.245,4.871,-25.043,-2.677,0.0,38.745,38.866,9.639,3.241,-14.322,-11.777,-15.742,-12.938,-3.118,27.873,0.0,220.44,,234.0,220.0,-13.629,3.092,-8.828,25.69
11910.0,3.095,0.761,-35.209,3.303,9.586,5.251,37.245,4.871,-25.043,-2.677,0.0,38.7,38.9,9.639,3.241,-14.311,-11.734,-15.675,-12.882,-3.118,27.873,0.0,220.44,,234.0,220.0,-13.695,3.092,-8.811,25.697
11910.5,3.783,0.905,-35.209,3.291,9.665,5.251,37.245,4.871,-25.043,-2.677,0.0,38.7,38.9,9.568,3.336,-14.309,-11.519,-15.473,-12.738,-3.118,27.873,0.0,220.54,,234.0,220.0,-13.651,3.092,-8.839,25.684
11911.0,3.783,0.905,-35.209,3.291,9.665,5.251,37.245,4.871,-25.043,-2.677,0.0,38.7,38.9,9.568,3.336,-14.201,-11.746,-15.67,-12.861,-3.118,27.873,0.0,220.54,,234.0,220.0,-13.51,3.103,-8.822,25.66
11911.5,3.783,0.905,-35.209,3.291,9.665,5.251,37.245,4.871,-25.043,-2.677,0.0,38.7,38.9,9.568,3.336,-14.188,-11.701,-15.619,-12.866,-3.118,27.873,0.0,220.34,,234.0,220.0,-13.62,3.114,-8.809,25.621
11912.0,3.783,0.905,-35.209,3.291,9.665,5.251,37.245,4.871,-25.043,-2.677,0.0,38.7,38.9,9.568,3.336,-14.357,-11.757,-15.762,-12.937,-3.118,27.873,0.0,220.34,,234.0,220.0,-13.594,3.125,-8.839,25.606
11912.5,3.783,0.905,-35.209,3.291,9.665,5.251,37.245,4.871,-25.043,-2.677,0.0,38.7,38.9,9.568,3.336,-14.403,-11.769,-15.763,-12.951,-3.118,27.873,0.0,220.04,,234.0,220.0,-13.703,3.136,-8.827,25.769
11913.0,3.783,0.905,-35.209,3.291,9.665,5.234,37.245,4.883,-25.041,-2.66,0.0,38.76,38.906,9.568,3.336,-14.419,-11.782,-15.806,-12.916,-3.123,27.888,0.0,220.04,,234.0,220.0,-13.721,3.147,-8.835,25.76
11913.5,3.783,0.905,-35.209,3.291,9.665,5.234,37.245,4.883,-25.041,-2.66,0.0,38.8,38.9,9.568,3.336,-14.081,-11.766,-15.58,-12.89,-3.123,27.888,0.0,220.44,,234.0,220.0,-13.731,3.157,-8.848,25.74
11914.0,3.388,0.867,-34.254,3.325,9.639,5.234,37.245,4.883,-25.041,-2.66,0.0,38.8,38.9,9.684,3.201,-14.14,-11.701,-15.599,-12.863,-3.123,27.888,0.0,220.44,,234.0,220.0,-13.579,3.167,-8.852,25.675
11914.5,3.388,0.867,-34.254,3.325,9.639,5.234,37.245,4.883,-25.041,-2.66,0.0,38.8,38.9,9.684,3.201,-14.31,-11.787,-15.724,-12.931,-3.123,27.888,0.0,220.74,,234.0,220.0,-13.576,3.171,-8.855,25.64
11915.0,3.388,0.867,-34.254,3.325,9.639,5.234,37.245,4.883,-25.041,-2.66,0.0,38.8,38.9,9.684,3.201,-14.423,-11.806,-15.827,-12.957,-3.123,27.888,0.0,220.74,,234.0,220.0,-13.688,3.175,-8.86,25.658
11915.5,3.388,0.867,-34.254,3.325,9.639,5.234,37.245,4.883,-25.041,-2.66,0.0,38.8,38.9,9.684,3.201,-14.181,-11.777,-15.62,-12.932,-3.123,27.888,0.0,220.84,,234.0,220.0,-13.753,3.178,-8.869,25.686
11916.0,3.388,0.867,-34.254,3.325,9.639,5.265,37.243,4.876,-25.112,-2.679,0.0,38.761,38.974,9.684,3.201,-14.264,-11.671,-15.549,-12.864,-3.132,27.869,0.0,220.84,,234.0,220.0,-13.627,3.182,-8.873,25.69
11916.5,3.388,0.867,-34.254,3.325,9.639,5.265,37.243,4.876,-25.112,-2.679,0.0,38.8,39.0,9.684,3.201,-14.301,-11.801,-15.735,-12.954,-3.132,27.869,0.0,220.34,,234.0,220.0,-13.587,3.185,-8.851,25.716
11917.0,2.535,0.674,-33.354,3.289,9.58,5.265,37.243,4.876,-25.112,-2.679,0.0,38.8,39.0,9.82,3.265,-14.415,-11.786,-15.764,-12.955,-3.132,27.869,0.0,220.34,,234.0,220.0,-13.698,3.188,-8.869,25.71
11917.5,2.535,0.674,-33.354,3.289,9.58,5.265,37.243,4.876,-25.112,-2.679,0.0,38.8,39.0,9.82,3.265,-14.414,-11.817,-15.825,-13.016,-3.132,27.869,0.0,220.74,,234.0,220.0,-13.73,3.178,-8.874,25.721
11918.0,2.535,0.674,-33.354,3.289,9.58,5.265,37.243,4.876,-25.112,-2.679,0.0,38.8,39.0,9.82,3.265,-14.33,-11.639,-15.618,-12.852,-3.132,27.869,0.0,220.74,,234.0,220.0,-13.768,3.167,-8.879,25.69
11918.5,2.535,0.674,-33.354,3.289,9.58,5.265,37.243,4.876,-25.112,-2.679,0.0,38.8,39.0,9.82,3.265,-14.242,-11.742,-15.501,-12.814,-3.132,27.869,0.0,220.74,,234.0,220.0,-13.61,3.157,-8.861,25.599
11919.0,2.535,0.674,-33.354,3.289,9.58,5.247,37.24,4.853,-25.144,-2.683,0.0,38.769,39.078,9.82,3.265,-14.229,-11.769,-15.669,-12.898,-3.122,27.872,0.0,220.74,,234.0,220.0,-13.575,3.147,-8.874,25.588
11919.5,2.535,0.674,-33.354,3.289,9.58,5.247,37.24,4.853,-25.144,-2.683,0.0,38.8,39.1,9.82,3.265,-14.305,-11.769,-15.696,-12.95,-3.122,27.872,0.0,220.64,,234.0,220.0,-13.641,3.137,-8.858,25.543
11920.0,2.535,0.674,-33.354,3.289,9.58,5.247,37.24,4.853,-25.144,-2.683,0.0,38.8,39.1,9.82,3.265,-14.38,-11.795,-15.771,-12.933,-3.122,27.872,0.0,220.64,,234.0,220.0,-13.68,3.127,-8.858,25.552
11920.5,3.29,0.826,-34.713,3.295,9.604,5.247,37.24,4.853,-25.144,-2.683,0.0,38.8,39.1,9.738,3.372,-14.35,-11.799,-15.783,-12.979,-3.122,27.872,0.0,220.94,,234.0,220.0,-13.72,3.117,-8.869,25.557
11921.0,3.29,0.826,-34.713,3.295,9.604,5.247,37.24,4.853,-25.144,-2.683,0.0,38.8,39.1,9.738,3.372,-14.45,-11.801,-15.793,-12.91,-3.122,27.872,0.0,220.94,,234.0,220.0,-13.728,3.12,-8.878,25.541
11921.5,3.29,0.826,-34.713,3.295,9.604,5.247,37.24,4.853,-25.144,-2.683,0.0,38.8,39.1,9.738,3.372,-14.38,-11.807,-15.809,-12.988,-3.122,27.872,0.0,221.04,,234.0,220.0,-13.738,3.123,-8.877,25.529
11922.0,3.29,0.826,-34.713,3.295,9.604,5.247,37.24,4.853,-25.144,-2.683,0.0,38.8,39.1,9.738,3.372,-14.358,-11.708,-15.648,-12.884,-3.122,27.872,0.0,221.04,,233.0,220.0,-13.746,3.125,-8.893,25.545
11922.5,3.29,0.826,-34.713,3.295,9.604,5.264,37.242,4.862,-25.116,-2.676,0.0,38.773,39.027,9.738,3.372,-14.304,-11.805,-15.76,-12.951,-3.117,27.874,0.0,221.24,,233.0,220.0,-13.65,3.128,-8.883,25.535
11923.0,3.29,0.826,-34.713,3.295,9.604,5.264,37.242,4.862,-25.116,-2.676,0.0,38.8,39.0,9.738,3.372,-14.444,-11.77,-15.737,-12.946,-3.117,27.874,0.0,221.24,,232.0,220.0,-13.705,3.131,-8.903,25.525
11923.5,2.89,0.77,-33.505,3.226,9.58,5.264,37.242,4.862,-25.116,-2.676,0.0,38.8,39.0,9.731,3.215,-14.426,-11.712,-15.689,-12.914,-3.117,27.874,0.0,220.54,,232.0,220.0,-13.724,3.133,-8.878,25.527
11924.0,2.89,0.77,-33.505,3.226,9.58,5.264,37.242,4.862,-25.116,-2.676,0.0,38.8,39.0,9.731,3.215,-14.187,-11.809,-15.684,-12.947,-3.117,27.874,0.0,220.54,,232.0,220.0,-13.685,3.129,-8.895,25.52
11924.5,2.89,0.77,-33.505,3.226,9.58,5.264,37.242,4.862,-25.116,-2.676,0.0,38.8,39.0,9.731,3.215,-14.236,-11.778,-15.644,-12.921,-3.117,27.874,0.0,218.74,,232.0,220.0,-13.657,3.125,-8.881,25.577
11925.0,2.89,0.77,-33.505,3.226,9.58,5.264,37.242,4.862,-25.116,-2.676,0.0,38.8,39.0,9.731,3.215,-14.348,-11.831,-15.774,-12.969,-3.117,27.874,0.0,218.74,,233.0,220.0,-13.645,3.122,-8.892,25.591
11925.5,2.89,0.77,-33.505,3.226,9.58,5.261,37.249,4.873,-25.09,-2.678,0.0,38.786,38.91,9.731,3.215,-14.397,-11.746,-15.694,-12.927,-3.119,27.879,0.0,218.74,,233.0,220.0,-13.731,3.118,-8.9,25.552
11926.0,2.89,0.77,-33.505,3.226,9.58,5.261,37.249,4.873,-25.09,-2.678,0.0,38.8,38.9,9.731,3.215,-14.207,-11.79,-15.712,-12.936,-3.119,27.879,0.0,218.74,,234.0,220.0,-13.691,3.114,-8.896,25.586
11926.5,2.89,0.77,-33.505,3.226,9.58,5.261,37.249,4.873,-25.09,-2.678,0.0,38.8,38.9,9.731,3.215,-14.248,-11.785,-15.734,-12.94,-3.119,27.879,0.0,218.74,,234.0,220.0,-13.661,3.11,-8.906,25.614
11927.0,3.497,0.808,-35.209,3.198,9.686,5.261,37.249,4.873,-25.09,-2.678,0.0,38.8,38.9,9.676,3.261,-14.397,-11.816,-15.812,-12.98,-3.119,27.879,0.0,218.74,,235.0,220.0,-13.676,3.107,-8.905,25.6
11927.5,3.497,0.808,-35.209,3.198,9.686,5.261,37.249,4.873,-25.09,-2.678,0.0,38.8,38.9,9.676,3.261,-14.446,-11.74,-15.714,-12.956,-3.119,27.879,0.0,218.34,,235.0,220.0,-13.751,3.113,-8.904,25.637
11928.0,3.497,0.808,-35.209,3.198,9.686,5.261,37.249,4.873,-25.09,-2.678,0.0,38.8,38.9,9.676,3.261,-14.405,-11.834,-15.804,-13.002,-3.119,27.879,0.0,218.34,,236.0,220.0,-13.714,3.119,-8.907,25.664
11928.5,3.497,0.808,-35.209,3.198,9.686,5.261,37.249,4.873,-25.09,-2.678,0.0,38.8,38.9,9.676,3.261,-14.404,-11.77,-15.73,-12.952,-3.119,27.879,0.0,220.64,,236.0,220.0,-13.761,3.126,-8.923,25.565
11929.0,3.497,0.808,-35.209,3.198,9.686,5.237,37.249,4.859,-25.15,-2.69,0.0,38.785,38.973,9.676,3.261,-14.418,-11.85,-15.857,-13.01,-3.122,27.872,0.0,220.64,,236.0,220.0,-13.714,3.132,-8.91,25.47
11929.5,3.497,0.808,-35.209,3.198,9.686,5.237,37.249,4.859,-25.15,-2.69,0.0,38.8,39.0,9.676,3.261,-14.441,-11.724,-15.687,-12.916,-3.122,27.872,0.0,220.44,,236.0,220.0,-13.784,3.138,-8.915,25.437
11930.0,2.752,0.767,-33.957,3.365,9.587,5.237,37.249,4.859,-25.15,-2.69,0.0,38.8,39.0,9.737,3.263,-14.369,-11.852,-15.809,-12.991,-3.122,27.872,0.0,220.44,,236.0,220.0,-13.692,3.144,-8.933,25.414
11930.5,2.752,0.767,-33.957,3.365,9.587,5.237,37.249,4.859,-25.15,-2.69,0.0,38.8,39.0,9.737,3.263,-14.316,-11.814,-15.758,-12.987,-3.122,27.872,0.0,220.74,,236.0,220.0,-13.755,3.137,-8.924,25.417
11931.0,2.752,0.767,-33.957,3.365,9.587,5.237,37.249,4.859,-25.15,-2.69,0.0,38.8,39.0,9.737,3.263,-14.444,-11.848,-15.846,-12.98,-3.122,27.872,0.0,220.74,,236.0,220.0,-13.719,3.131,-8.933,25.429
11931.5,2.752,0.767,-33.957,3.365,9.587,5.237,37.249,4.859,-25.15,-2.69,0.0,38.8,39.0,9.737,3.263,-14.331,-11.838,-15.788,-13.004,-3.122,27.872,0.0,222.74,,236.0,220.0,-13.78,3.125,-8.916,25.46
11932.0,2.752,0.767,-33.957,3.365,9.587,5.271,37.25,4.88,-25.117,-2.677,0.0,38.798,38.973,9.737,3.263,-14.423,-11.785,-15.722,-12.971,-3.109,27.865,0.0,222.74,,235.0,220.0,-13.74,3.119,-8.93,25.631
11932.5,2.752,0.767,-33.957,3.365,9.587,5.271,37.25,4.88,-25.117,-2.677,0.0,38.8,39.0,9.737,3.263,-14.375,-11.84,-15.828,-13.005,-3.109,27.865,0.0,222.64,,235.0,220.0,-13.725,3.112,-8.935,25.811
11933.0,2.555,0.686,-34.419,3.301,9.552,5.271,37.25,4.88,-25.117,-2.677,0.0,38.8,39.0,9.712,3.377,-14.452,-11.814,-15.79,-12.982,-3.109,27.865,0.0,222.64,,234.0,220.0,-13.762,3.107,-8.917,25.788
11933.5,2.555,0.686,-34.419,3.301,9.552,5.271,37.25,4.88,-25.117,-2.677,0.0,38.8,39.0,9.712,3.377,-14.37,-11.834,-15.816,-13.013,-3.109,27.865,0.0,222.34,,234.0,220.0,-13.76,3.098,-8.947,25.81
11934.0,2.555,0.686,-34.419,3.301,9.552,5.271,37.25,4.88,-25.117,-2.677,0.0,38.8,39.0,9.712,3.377,-14.329,-11.794,-15.723,-12.947,-3.109,27.865,0.0,222.34,,233.0,220.0,-13.758,3.089,-8.943,25.809
11934.5,2.555,0.686,-34.419,3.301,9.552,5.271,37.25,4.88,-25.117,-2.677,0.0,38.8,39.0,9.712,3.377,-14.44,-11.807,-15.76,-12.962,-3.109,27.865,0.0,221.64,,233.0,220.0,-13.698,3.08,-8.95,25.801
11935.0,2.555,0.686,-34.419,3.301,9.552,5.271,37.25,4.88,-25.117,-2.677,0.0,38.8,39.0,9.712,3.377,-14.332,-11.828,-15.783,-13.02,-3.109,27.865,0.0,221.64,,232.0,220.0,-13.742,3.071,-8.951,25.815
11935.5,2.555,0.686,-34.419,3.301,9.552,5.262,37.245,4.862,-25.158,-2.686,0.0,38.803,38.974,9.712,3.377,-14.4,-11.806,-15.723,-12.963,-3.13,27.866,0.0,221.44,,232.0,220.0,-13.741,3.063,-8.948,25.816
11936.0,2.555,0.686,-34.419,3.301,9.552,5.262,37.245,4.862,-25.158,-2.686,0.0,38.8,39.0,9.712,3.377,-14.442,-11.886,-15.857,-13.016,-3.13,27.866,0.0,221.44,,231.0,220.0,-13.723,3.054,-8.946,25.836
11936.5,3.0,0.761,-34.435,3.342,9.623,5.262,37.245,4.862,-25.158,-2.686,0.0,38.8,39.0,9.677,3.086,-14.468,-11.749,-15.73,-12.947,-3.13,27.866,0.0,221.84,,231.0,220.0,-13.8,3.046,-8.947,25.867
11937.0,3.0,0.761,-34.435,3.342,9.623,5.262,37.245,4.862,-25.158,-2.686,0.0,38.8,39.0,9.677,3.086,-14.381,-11.853,-15.842,-13.014,-3.13,27.866,0.0,221.84,,230.0,220.0,-13.724,3.046,-8.97,25.901
11937.5,3.0,0.761,-34.435,3.342,9.623,5.262,37.245,4.862,-25.158,-2.686,0.0,38.8,39.0,9.677,3.086,-14.319,-11.81,-15.749,-12.98,-3.13,27.866,0.0,221.84,,230.0,220.0,-13.773,3.045,-8.956,25.88
11938.0,3.0,0.761,-34.435,3.342,9.623,5.262,37.245,4.862,-25.158,-2.686,0.0,38.8,39.0,9.677,3.086,-14.45,-11.814,-15.776,-12.958,-3.13,27.866,0.0,221.84,,229.0,220.0,-13.714,3.044,-8.959,25.907
11938.5,3.0,0.761,-34.435,3.342,9.623,5.299,37.258,4.878,-25.132,-2.687,0.0,38.807,38.984,9.677,3.086,-14.373,-11.855,-15.823,-13.023,-3.141,27.856,0.0,217.04,,229.0,220.0,-13.75,3.043,-8.946,25.972
11939.0,3.0,0.761,-34.435,3.342,9.623,5.299,37.258,4.878,-25.132,-2.687,0.0,38.8,39.0,9.677,3.086,-14.384,-11.8,-15.728,-12.979,-3.141,27.856,0.0,217.04,,230.0,220.0,-13.768,3.043,-8.966,26.102
11939.5,3.3,0.823,-35.209,3.277,9.563,5.299,37.258,4.878,-25.132,-2.687,0.0,38.8,39.0,9.616,3.367,-14.43,-11.856,-15.855,-12.986,-3.141,27.856,0.0,217.54,,230.0,220.0,-13.723,3.042,-8.942,26.054
11940.0,3.3,0.823,-35.209,3.277,9.563,5.299,37.258,4.878,-25.132,-2.687,0.0,38.8,39.0,9.616,3.367,-14.419,-11.756,-15.677,-12.935,-3.141,27.856,0.0,217.54,,231.0,220.0,-13.782,3.046,-8.946,26.055
11940.5,3.3,0.823,-35.209,3.277,9.563,5.299,37.258,4.878,-25.132,-2.687,0.0,38.8,39.0,9.616,3.367,-14.399,-11.87,-15.823,-13.001,-3.141,27.856,0.0,217.54,,231.0,220.0,-13.697,3.05,-8.947,26.072
11941.0,3.3,0.823,-35.209,3.277,9.563,5.299,37.258,4.878,-25.132,-2.687,0.0,38.8,39.0,9.616,3.367,-14.341,-11.841,-15.768,-12.996,-3.141,27.856,0.0,217.54,,232.0,220.0,-13.773,3.054,-8.961,26.072
11941.5,3.3,0.823,-35.209,3.277,9.563,5.299,37.258,4.878,-25.132,-2.687,0.0,38.8,39.0,9.616,3.367,-14.448,-11.808,-15.764,-12.944,-3.141,27.856,0.0,216.64,,232.0,220.0,-13.737,3.058,-8.945,26.052
11942.0,3.3,0.823,-35.209,3.277,9.563,5.29,37.256,4.883,-25.137,-2.696,0.0,38.814,39.065,9.616,3.367,-14.372,-11.863,-15.81,-13.02,-3.151,27.861,0.0,216.64,,233.0,220.0,-13.741,3.062,-8.945,26.023
11942.5,3.3,0.823,-35.209,3.277,9.563,5.29,37.256,4.883,-25.137,-2.696,0.0,38.8,39.1,9.616,3.367,-14.203,-11.812,-15.697,-12.959,-3.151,27.861,0.0,216.04,,233.0,220.0,-13.766,3.066,-8.973,25.919
11943.0,2.898,0.751,-34.151,3.266,9.541,5.29,37.256,4.883,-25.137,-2.696,0.0,38.8,39.1,9.823,3.325,-14.418,-11.768,-15.697,-12.946,-3.151,27.861,0.0,216.04,,234.0,220.0,-13.668,3.07,-8.956,25.86
11943.5,2.898,0.751,-34.151,3.266,9.541,5.29,37.256,4.883,-25.137,-2.696,0.0,38.8,39.1,9.823,3.325,-14.362,-11.794,-15.74,-12.985,-3.151,27.861,0.0,215.94,,234.0,220.0,-13.707,3.067,-8.958,25.819
11944.0,2.898,0.751,-34.151,3.266,9.541,5.29,37.256,4.883,-25.137,-2.696,0.0,38.8,39.1,9.823,3.325,-14.449,-11.845,-15.809,-12.937,-3.151,27.861,0.0,215.94,,235.0,220.0,-13.72,3.065,-8.955,25.768
11944.5,2.898,0.751,-34.151,3.266,9.541,5.29,37.256,4.883,-25.137,-2.696,0.0,38.8,39.1,9.823,3.325,-14.352,-11.815,-15.737,-12.995,-3.151,27.861,0.0,219.04,,235.0,220.0,-13.76,3.062,-8.972,25.682
11945.0,2.898,0.751,-34.151,3.266,9.541,5.253,37.26,4.874,-25.163,-2.705,0.0,38.827,39.113,9.823,3.325,-14.224,-11.779,-15.665,-12.912,-3.141,27.849,0.0,219.04,,235.0,220.0,-13.725,3.059,-8.954,25.591
11945.5,2.898,0.751,-34.151,3.266,9.541,5.253,37.26,4.874,-25.163,-2.705,0.0,38.8,39.1,9.823,3.325,-14.414,-11.854,-15.823,-12.986,-3.141,27.849,0.0,219.44,,235.0,220.0,-13.645,3.057,-8.962,25.521
11946.0,3.203,0.737,-35.209,3.305,9.666,5.253,37.26,4.874,-25.163,-2.705,0.0,38.8,39.1,9.591,3.264,-14.382,-11.851,-15.795,-13.004,-3.141,27.849,0.0,219.44,,235.0,220.0,-13.769,3.054,-8.955,25.45
11946.5,3.203,0.737,-35.209,3.305,9.666,5.253,37.26,4.874,-25.163,-2.705,0.0,38.8,39.1,9.591,3.264,-14.338,-11.876,-15.775,-12.968,-3.141,27.849,0.0,218.94,,235.0,220.0,-13.758,3.056,-8.964,25.419
11947.0,3.203,0.737,-35.209,3.305,9.666,5.253,37.26,4.874,-25.163,-2.705,0.0,38.8,39.1,9.591,3.264,-14.392,-11.792,-15.712,-12.953,-3.141,27.849,0.0,218.94,,236.0,220.0,-13.739,3.059,-8.951,25.381
11947.5,3.203,0.737,-35.209,3.305,9.666,5.253,37.26,4.874,-25.163,-2.705,0.0,38.8,39.1,9.591,3.264,-14.358,-11.85,-15.82,-12.987,-3.141,27.849,0.0,220.74,,236.0,220.0,-13.712,3.061,-8.949,25.363
11948.0,3.203,0.737,-35.209,3.305,9.666,5.252,37.277,4.873,-25.146,-2.696,0.0,38.828,39.068,9.591,3.264,-14.47,-11.806,-15.759,-12.975,-3.149,27.847,0.0,220.74,,236.0,220.0,-13.754,3.063,-8.978,25.339
11948.5,3.203,0.737,-35.209,3.305,9.666,5.252,37.277,4.873,-25.146,-2.696,0.0,38.8,39.1,9.591,3.264,-14.321,-11.86,-15.777,-12.969,-3.149,27.847,0.0,221.44,,236.0,220.0,-13.753,3.066,-8.975,25.309
11949.0,3.203,0.737,-35.209,3.305,9.666,5.252,37.277,4.873,-25.146,-2.696,0.0,38.8,39.1,9.591,3.264,-14.291,-11.83,-15.736,-12.966,-3.149,27.847,0.0,221.44,,235.0,220.0,-13.732,3.068,-8.974,25.261
11949.5,3.107,0.785,-35.062,3.251,9.656,5.252,37.277,4.873,-25.146,-2.696,0.0,38.8,39.1,9.72,3.412,-14.443,-11.841,-15.793,-13.023,-3.149,27.847,0.0,220.94,,235.0,220.0,-13.706,3.07,-8.957,25.192
11950.0,3.107,0.785,-35.062,3.251,9.656,5.252,37.277,4.873,-25.146,-2.696,0.0,38.8,39.1,9.72,3.412,-14.418,-11.869,-15.829,-13.041,-3.149,27.847,0.0,220.94,,235.0,220.0,-13.775,3.071,-8.978,25.159
11950.5,3.107,0.785,-35.062,3.251,9.656,5.252,37.277,4.873,-25.146,-2.696,0.0,38.8,39.1,9.72,3.412,-14.513,-11.744,-15.716,-12.936,-3.149,27.847,0.0,221.04,,235.0,220.0,-13.789,3.071,-8.98,25.22
11951.0,3.107,0.785,-35.062,3.251,9.656,5.252,37.277,4.873,-25.146,-2.696,0.0,38.8,39.1,9.72,3.412,-14.211,-11.816,-15.753,-12.96,-3.149,27.847,0.0,221.04,,234.0,220.0,-13.727,3.072,-8.964,25.286
11951.5,3.107,0.785,-35.062,3.251,9.656,5.273,37.256,4.875,-25.182,-2.726,0.0,38.841,39.065,9.72,3.412,-14.436,-11.867,-15.849,-13.027,-3.151,27.843,0.0,220.44,,234.0,220.0,-13.685,3.073,-8.962,25.381
11952.0,3.107,0.785,-35.062,3.251,9.656,5.273,37.256,4.875,-25.182,-2.726,0.0,38.8,39.1,9.72,3.412,-14.447,-11.809,-15.803,-12.965,-3.151,27.843,0.0,220.44,,234.0,220.0,-13.795,3.073,-8.957,25.391
11952.5,3.669,0.848,-35.209,3.244,9.64,5.273,37.256,4.875,-25.182,-2.726,0.0,38.8,39.1,9.626,3.191,-14.435,-11.807,-15.738,-12.942,-3.151,27.843,0.0,220.34,,234.0,220.0,-13.756,3.074,-8.976,25.406
11953.0,3.669,0.848,-35.209,3.244,9.64,5.273,37.256,4.875,-25.182,-2.726,0.0,38.8,39.1,9.626,3.191,-14.305,-11.815,-15.726,-13.006,-3.151,27.843,0.0,220.34,,234.0,220.0,-13.731,3.083,-8.969,25.423
11953.5,3.669,0.848,-35.209,3.244,9.64,5.273,37.256,4.875,-25.182,-2.726,0.0,38.8,39.1,9.626,3.191,-14.458,-11.851,-15.832,-13.005,-3.151,27.843,0.0,220.24,,234.0,220.0,-13.713,3.093,-8.956,25.504
11954.0,3.669,0.848,-35.209,3.244,9.64,5.273,37.256,4.875,-25.182,-2.726,0.0,38.8,39.1,9.626,3.191,-14.423,-11.855,-15.782,-12.918,-3.151,27.843,0.0,220.24,,234.0,220.0,-13.786,3.102,-8.978,25.507
11954.5,3.669,0.848,-35.209,3.244,9.64,5.253,37.253,4.86,-25.217,-2.717,0.0,38.843,39.068,9.626,3.191,-14.41,-11.819,-15.738,-12.993,-3.17,27.831,0.0,219.14,,234.0,220.0,-13.745,3.112,-8.972,25.509
11955.0,3.669,0.848,-35.209,3.244,9.64,5.253,37.253,4.86,-25.217,-2.717,0.0,38.8,39.1,9.626,3.191,-14.428,-11.865,-15.855,-13.044,-3.17,27.831,0.0,219.14,,234.0,220.0,-13.74,3.121,-8.952,25.505
11955.5,3.669,0.848,-35.209,3.244,9.64,5.253,37.253,4.86,-25.217,-2.717,0.0,38.8,39.1,9.626,3.191,-14.306,-11.849,-15.76,-13.011,-3.17,27.831,0.0,219.24,,234.0,220.0,-13.798,3.13,-8.971,25.5
11956.0,2.938,0.773,-34.293,3.307,9.497,5.253,37.253,4.86,-25.217,-2.717,0.0,38.8,39.1,9.752,3.288,-14.485,-11.721,-15.642,-12.905,-3.17,27.831,0.0,219.24,,234.0,220.0,-13.732,3.139,-8.978,25.499
11956.5,2.938,0.773,-34.293,3.307,9.497,5.253,37.253,4.86,-25.217,-2.717,0.0,38.8,39.1,9.752,3.288,-14.332,-11.859,-15.787,-13.006,-3.17,27.831,0.0,219.14,,234.0,220.0,-13.688,3.135,-8.953,25.48
11957.0,2.938,0.773,-34.293,3.307,9.497,5.253,37.253,4.86,-25.217,-2.717,0.0,38.8,39.1,9.752,3.288,-14.317,-11.86,-15.738,-12.98,-3.17,27.831,0.0,219.14,,234.0,220.0,-13.746,3.132,-8.953,25.514
11957.5,2.938,0.773,-34.293,3.307,9.497,5.253,37.253,4.86,-25.217,-2.717,0.0,38.8,39.1,9.752,3.288,-14.454,-11.875,-15.807,-12.988,-3.17,27.831,0.0,219.24,,234.0,220.0,-13.724,3.129,-8.959,25.546
11958.0,2.938,0.773,-34.293,3.307,9.497,5.282,37.262,4.883,-25.174,-2.711,0.0,38.86,39.1,9.752,3.288,-14.303,-11.835,-15.737,-12.98,-3.145,27.841,0.0,219.24,,234.0,220.0,-13.781,3.126,-8.949,25.568
11958.5,2.938,0.773,-34.293,3.307,9.497,5.282,37.262,4.883,-25.174,-2.711,0.0,38.9,39.1,9.752,3.288,-14.418,-11.793,-15.74,-12.963,-3.145,27.841,0.0,220.04,,234.0,220.0,-13.714,3.123,-8.951,25.572
11959.0,3.729,0.855,-35.209,3.21,9.607,5.282,37.262,4.883,-25.174,-2.711,0.0,38.9,39.1,9.676,3.279,-14.318,-11.855,-15.789,-13.015,-3.145,27.841,0.0,220.04,,234.0,220.0,-13.729,3.12,-8.977,25.586
11959.5,3.729,0.855,-35.209,3.21,9.607,5.282,37.262,4.883,-25.174,-2.711,0.0,38.9,39.1,9.676,3.279,-14.418,-11.834,-15.739,-12.997,-3.145,27.841,0.0,221.04,,234.0,220.0,-13.744,3.13,-8.967,25.569
11960.0,3.729,0.855,-35.209,3.21,9.607,5.282,37.262,4.883,-25.174,-2.711,0.0,38.9,39.1,9.676,3.279,-14.457,-11.874,-15.878,-13.024,-3.145,27.841,0.0,221.04,,233.0,220.0,-13.747,3.14,-8.966,25.596
11960.5,3.729,0.855,-35.209,3.21,9.607,5.282,37.262,4.883,-25.174,-2.711,0.0,38.9,39.1,9.676,3.279,-14.349,-11.86,-15.823,-13.029,-3.145,27.841,0.0,220.94,,233.0,220.0,-13.808,3.149,-8.969,25.614
11961.0,3.729,0.855,-35.209,3.21,9.607,5.307,37.269,4.88,-25.172,-2.715,0.0,38.859,39.185,9.676,3.279,-14.489,-11.775,-15.709,-12.967,-3.151,27.836,0.0,220.94,,233.0,220.0,-13.765,3.159,-8.965,25.585
11961.5,3.729,0.855,-35.209,3.21,9.607,5.307,37.269,4.88,-25.172,-2.715,0.0,38.9,39.2,9.676,3.279,-14.31,-11.832,-15.802,-12.979,-3.151,27.836,0.0,220.44,,233.0,220.0,-13.735,3.168,-8.949,25.563
11962.0,3.429,0.808,-35.209,3.323,9.659,5.307,37.269,4.88,-25.172,-2.715,0.0,38.9,39.2,9.637,3.209,-14.477,-11.812,-15.774,-12.967,-3.151,27.836,0.0,220.44,,233.0,220.0,-13.731,3.177,-8.953,25.528
11962.5,3.429,0.808,-35.209,3.323,9.659,5.307,37.269,4.88,-25.172,-2.715,0.0,38.9,39.2,9.637,3.209,-14.39,-11.888,-15.842,-13.049,-3.151,27.836,0.0,220.14,,233.0,220.0,-13.757,3.181,-8.961,25.56
11963.0,3.429,0.808,-35.209,3.323,9.659,5.307,37.269,4.88,-25.172,-2.715,0.0,38.9,39.2,9.637,3.209,-14.399,-11.83,-15.771,-12.997,-3.151,27.836,0.0,220.14,,233.0,220.0,-13.792,3.185,-8.96,25.547
11963.5,3.429,0.808,-35.209,3.323,9.659,5.307,37.269,4.88,-25.172,-2.715,0.0,38.9,39.2,9.637,3.209,-14.464,-11.895,-15.841,-12.968,-3.151,27.836,0.0,218.44,,233.0,220.0,-13.749,3.189,-8.978,25.533
11964.0,3.429,0.808,-35.209,3.323,9.659,5.307,37.269,4.88,-25.172,-2.715,0.0,38.9,39.2,9.637,3.209,-14.332,-11.859,-15.802,-13.02,-3.151,27.836,0.0,218.44,,234.0,220.0,-13.792,3.193,-8.97,25.506
11964.5,3.429,0.808,-35.209,3.323,9.659,5.278,37.27,4.871,-25.178,-2.695,0.0,38.881,39.24,9.637,3.209,-14.415,-11.796,-15.729,-12.97,-3.142,27.844,0.0,218.74,,234.0,220.0,-13.753,3.197,-8.972,25.466
11965.0,3.429,0.808,-35.209,3.323,9.659,5.278,37.27,4.871,-25.178,-2.695,0.0,38.9,39.2,9.637,3.209,-14.429,-11.86,-15.858,-13.022,-3.142,27.844,0.0,218.74,,235.0,220.0,-13.727,3.201,-8.983,25.561
11965.5,3.274,0.782,-35.209,3.266,9.689,5.278,37.27,4.871,-25.178,-2.695,0.0,38.9,39.2,9.661,3.282,-14.479,-11.81,-15.764,-12.967,-3.142,27.844,0.0,218.14,,235.0,220.0,-13.792,3.205,-8.989,25.549
11966.0,3.274,0.782,-35.209,3.266,9.689,5.278,37.27,4.871,-25.178,-2.695,0.0,38.9,39.2,9.661,3.282,-14.358,-11.883,-15.834,-13.029,-3.142,27.844,0.0,218.14,,236.0,220.0,-13.755,3.206,-8.979,25.547
11966.5,3.274,0.782,-35.209,3.266,9.689,5.278,37.27,4.871,-25.178,-2.695,0.0,38.9,39.2,9.661,3.282,-14.314,-11.828,-15.74,-12.993,-3.142,27.844,0.0,218.24,,236.0,220.0,-13.776,3.207,-8.973,25.531
11967.0,3.274,0.782,-35.209,3.266,9.689,5.278,37.27,4.871,-25.178,-2.695,0.0,38.9,39.2,9.661,3.282,-14.459,-11.854,-15.824,-12.975,-3.142,27.844,0.0,218.24,,237.0,220.0,-13.719,3.208,-8.964,25.549
11967.5,3.274,0.782,-35.209,3.266,9.689,5.225,37.263,4.861,-25.166,-2.667,0.0,38.884,39.274,9.661,3.282,-14.397,-11.859,-15.797,-13.019,-3.126,27.848,0.0,220.64,,237.0,220.0,-13.778,3.209,-8.985,25.616
11968.0,3.274,0.782,-35.209,3.266,9.689,5.225,37.263,4.861,-25.166,-2.667,0.0,38.9,39.3,9.661,3.282,-14.443,-11.806,-15.711,-12.97,-3.126,27.848,0.0,220.64,,237.0,220.0,-13.768,3.21,-8.984,25.772
11968.5,3.289,0.797,-35.209,3.287,9.611,5.225,37.263,4.861,-25.166,-2.667,0.0,38.9,39.3,9.738,3.332,-14.444,-11.888,-15.856,-13.015,-3.126,27.848,0.0,220.54,,237.0,220.0,-13.732,3.211,-8.967,25.806
11969.0,3.289,0.797,-35.209,3.287,9.611,5.225,37.263,4.861,-25.166,-2.667,0.0,38.9,39.3,9.738,3.332,-14.477,-11.803,-15.747,-12.969,-3.126,27.848,0.0,220.54,,237.0,220.0,-13.801,3.213,-8.981,25.894
11969.5,3.289,0.797,-35.209,3.287,9.611,5.225,37.263,4.861,-25.166,-2.667,0.0,38.9,39.3,9.738,3.332,-14.405,-11.873,-15.853,-13.03,-3.126,27.848,0.0,220.74,,237.0,220.0,-13.749,3.214,-8.979,25.951
11970.0,3.289,0.797,-35.209,3.287,9.611,5.225,37.263,4.861,-25.166,-2.667,0.0,38.9,39.3,9.738,3.332,-14.334,-11.841,-15.744,-13.005,-3.126,27.848,0.0,220.74,,237.0,220.0,-13.79,3.215,-8.973,26.007
11970.5,3.289,0.797,-35.209,3.287,9.611,5.225,37.263,4.861,-25.166,-2.667,0.0,38.9,39.3,9.738,3.332,-14.481,-11.785,-15.754,-12.955,-3.126,27.848,0.0,223.14,,237.0,220.0,-13.731,3.216,-8.962,26.037
11971.0,3.289,0.797,-35.209,3.287,9.611,5.269,37.258,4.867,-25.186,-2.679,0.0,38.895,39.117,9.738,3.332,-14.362,-11.885,-15.843,-13.03,-3.122,27.853,0.0,223.14,,236.0,220.0,-13.744,3.217,-8.979,26.022
11971.5,3.289,0.797,-35.209,3.287,9.611,5.269,37.258,4.867,-25.186,-2.679,0.0,38.9,39.1,9.738,3.332,-14.343,-11.824,-15.757,-12.979,-3.122,27.853,0.0,223.94,,236.0,220.0,-13.78,3.219,-8.956,25.991
11972.0,2.602,0.659,-35.114,3.223,9.591,5.269,37.258,4.867,-25.186,-2.679,0.0,38.9,39.1,9.698,3.445,-14.46,-11.88,-15.866,-13.023,-3.122,27.853,0.0,223.94,,235.0,220.0,-13.726,3.22,-8.964,25.995
11972.5,2.602,0.659,-35.114,3.223,9.591,5.269,37.258,4.867,-25.186,-2.679,0.0,38.9,39.1,9.698,3.445,-14.479,-11.78,-15.727,-12.965,-3.122,27.853,0.0,223.24,,235.0,220.0,-13.807,3.21,-8.986,25.962
11973.0,2.602,0.659,-35.114,3.223,9.591,5.269,37.258,4.867,-25.186,-2.679,0.0,38.9,39.1,9.698,3.445,-14.382,-11.887,-15.837,-13.028,-3.122,27.853,0.0,223.24,,234.0,220.0,-13.738,3.2,-8.973,25.965
11973.5,2.602,0.659,-35.114,3.223,9.591,5.269,37.258,4.867,-25.186,-2.679,0.0,38.9,39.1,9.698,3.445,-14.312,-11.841,-15.755,-13.0,-3.122,27.853,0.0,221.74,,234.0,220.0,-13.783,3.19,-8.986,25.957
11974.0,2.602,0.659,-35.114,3.223,9.591,5.312,37.268,4.861,-25.224,-2.686,0.0,38.897,39.183,9.698,3.445,-14.467,-11.847,-15.815,-12.995,-3.139,27.846,0.0,221.74,,233.0,220.0,-13.727,3.18,-8.977,25.946
11974.5,2.602,0.659,-35.114,3.223,9.591,5.312,37.268,4.861,-25.224,-2.686,0.0,38.9,39.2,9.698,3.445,-14.37,-11.864,-15.834,-13.035,-3.139,27.846,0.0,221.94,,233.0,220.0,-13.781,3.171,-8.972,25.914
11975.0,2.826,0.745,-33.984,3.276,9.511,5.312,37.268,4.861,-25.224,-2.686,0.0,38.9,39.2,9.869,3.305,-14.455,-11.813,-15.667,-12.962,-3.139,27.846,0.0,221.94,,232.0,220.0,-13.776,3.161,-8.985,25.866
11975.5,2.826,0.745,-33.984,3.276,9.511,5.312,37.268,4.861,-25.224,-2.686,0.0,38.9,39.2,9.869,3.305,-14.426,-11.883,-15.818,-12.967,-3.139,27.846,0.0,221.74,,232.0,220.0,-13.724,3.156,-8.97,25.866
11976.0,2.826,0.745,-33.984,3.276,9.511,5.312,37.268,4.861,-25.224,-2.686,0.0,38.9,39.2,9.869,3.305,-14.361,-11.804,-15.69,-12.969,-3.139,27.846,0.0,221.74,,231.0,220.0,-13.774,3.151,-8.998,25.982
11976.5,2.826,0.745,-33.984,3.276,9.511,5.312,37.268,4.861,-25.224,-2.686,0.0,38.9,39.2,9.869,3.305,-14.427,-11.873,-15.846,-13.023,-3.139,27.846,0.0,218.34,,231.0,220.0,-13.706,3.145,-8.98,26.039
11977.0,2.826,0.745,-33.984,3.276,9.511,5.336,37.263,4.874,-25.193,-2.695,0.0,38.885,39.11,9.869,3.305,-14.36,-11.879,-15.836,-13.025,-3.14,27.846,0.0,218.34,,232.0,220.0,-13.792,3.14,-8.984,26.007
11977.5,2.826,0.745,-33.984,3.276,9.511,5.336,37.263,4.874,-25.193,-2.695,0.0,38.9,39.1,9.869,3.305,-14.497,-11.826,-15.796,-12.981,-3.14,27.846,0.0,218.24,,232.0,220.0,-13.775,3.135,-8.986,25.987
11978.0,2.826,0.745,-33.984,3.276,9.511,5.336,37.263,4.874,-25.193,-2.695,0.0,38.9,39.1,9.869,3.305,-14.421,-11.881,-15.868,-13.035,-3.14,27.846,0.0,218.24,,233.0,220.0,-13.775,3.13,-8.988,25.912
11978.5,2.906,0.755,-34.364,3.34,9.6,5.336,37.263,4.874,-25.193,-2.695,0.0,38.9,39.1,9.698,3.197,-14.371,-11.806,-15.689,-12.973,-3.14,27.846,0.0,218.14,,233.0,220.0,-13.801,3.125,-8.983,25.844
11979.0,2.906,0.755,-34.364,3.34,9.6,5.336,37.263,4.874,-25.193,-2.695,0.0,38.9,39.1,9.698,3.197,-14.446,-11.768,-15.695,-12.933,-3.14,27.846,0.0,218.14,,234.0,220.0,-13.71,3.121,-8.994,25.844
11979.5,2.906,0.755,-34.364,3.34,9.6,5.336,37.263,4.874,-25.193,-2.695,0.0,38.9,39.1,9.698,3.197,-14.466,-11.852,-15.782,-13.024,-3.14,27.846,0.0,218.04,,234.0,220.0,-13.711,3.118,-8.992,25.825
11980.0,2.906,0.755,-34.364,3.34,9.6,5.336,37.263,4.874,-25.193,-2.695,0.0,38.9,39.1,9.698,3.197,-14.468,-11.894,-15.885,-13.052,-3.14,27.846,0.0,218.04,,235.0,220.0,-13.781,3.114,-8.985,25.892
11980.5,2.906,0.755,-34.364,3.34,9.6,5.276,37.269,4.86,-25.192,-2.699,0.0,38.89,39.176,9.698,3.197,-14.289,-11.851,-15.805,-13.035,-3.144,27.834,0.0,217.84,,235.0,220.0,-13.825,3.111,-8.988,26.11
11981.0,2.906,0.755,-34.364,3.34,9.6,5.276,37.269,4.86,-25.192,-2.699,0.0,38.9,39.2,9.698,3.197,-14.47,-11.781,-15.718,-12.958,-3.144,27.834,0.0,217.84,,236.0,220.0,-13.745,3.108,-9.001,26.187
11981.5,2.891,0.758,-33.909,3.293,9.493,5.276,37.269,4.86,-25.192,-2.699,0.0,38.9,39.2,9.871,3.252,-14.369,-11.868,-15.851,-13.028,-3.144,27.834,0.0,217.74,,236.0,220.0,-13.732,3.104,-8.979,26.173
11982.0,2.891,0.758,-33.909,3.293,9.493,5.276,37.269,4.86,-25.192,-2.699,0.0,38.9,39.2,9.871,3.252,-14.278,-11.848,-15.792,-12.995,-3.144,27.834,0.0,217.74,,237.0,220.0,-13.779,3.101,-8.986,26.142
11982.5,2.891,0.758,-33.909,3.293,9.493,5.276,37.269,4.86,-25.192,-2.699,0.0,38.9,39.2,9.871,3.252,-14.46,-11.878,-15.83,-13.01,-3.144,27.834,0.0,217.94,,237.0,220.0,-13.728,3.097,-8.988,26.091
11983.0,2.891,0.758,-33.909,3.293,9.493,5.276,37.269,4.86,-25.192,-2.699,0.0,38.9,39.2,9.871,3.252,-14.382,-11.899,-15.844,-13.037,-3.144,27.834,0.0,217.94,,238.0,220.0,-13.794,3.094,-8.982,26.141
11983.5,2.891,0.758,-33.909,3.293,9.493,5.265,37.285,4.866,-25.189,-2.683,0.0,38.907,39.191,9.871,3.252,-14.453,-11.875,-15.814,-12.966,-3.129,27.844,0.0,222.44,,238.0,220.0,-13.79,3.091,-8.992,26.306
11984.0,2.891,0.758,-33.909,3.293,9.493,5.265,37.285,4.866,-25.189,-2.683,0.0,38.9,39.2,9.871,3.252,-14.331,-11.876,-15.82,-13.014,-3.129,27.844,0.0,222.44,,237.0,220.0,-13.777,3.087,-8.998,26.393
11984.5,2.891,0.758,-33.909,3.293,9.493,5.265,37.285,4.866,-25.189,-2.683,0.0,38.9,39.2,9.871,3.252,-14.435,-11.803,-15.766,-12.988,-3.129,27.844,0.0,222.14,,237.0,220.0,-13.76,3.084,-9.0,26.446
11985.0,2.96,0.768,-34.317,3.355,9.605,5.265,37.285,4.866,-25.189,-2.683,0.0,38.9,39.2,9.673,3.095,-14.449,-11.879,-15.867,-13.045,-3.129,27.844,0.0,222.14,,236.0,220.0,-13.748,3.081,-8.989,26.411
11985.5,2.96,0.768,-34.317,3.355,9.605,5.265,37.285,4.866,-25.189,-2.683,0.0,38.9,39.2,9.673,3.095,-14.272,-11.859,-15.783,-13.011,-3.129,27.844,0.0,221.94,,236.0,220.0,-13.81,3.079,-9.011,26.489
11986.0,2.96,0.768,-34.317,3.355,9.605,5.265,37.285,4.866,-25.189,-2.683,0.0,38.9,39.2,9.673,3.095,-14.479,-11.786,-15.751,-12.971,-3.129,27.844,0.0,221.94,,235.0,220.0,-13.731,3.077,-8.997,26.658
11986.5,2.96,0.768,-34.317,3.355,9.605,5.265,37.285,4.866,-25.189,-2.683,0.0,38.9,39.2,9.673,3.095,-14.359,-11.883,-15.83,-13.038,-3.129,27.844,0.0,223.14,,235.0,220.0,-13.747,3.075,-8.992,26.705
11987.0,2.96,0.768,-34.317,3.355,9.605,5.258,37.274,4.864,-25.175,-2.688,0.0,38.901,39.13,9.673,3.095,-14.471,-11.857,-15.82,-12.981,-3.14,27.848,0.0,223.14,,234.0,220.0,-13.778,3.073,-8.994,26.827
11987.5,2.96,0.768,-34.317,3.355,9.605,5.258,37.274,4.864,-25.175,-2.688,0.0,38.9,39.1,9.673,3.095,-14.376,-11.867,-15.825,-13.031,-3.14,27.848,0.0,223.44,,234.0,220.0,-13.782,3.071,-8.982,26.779
11988.0,2.666,0.713,-33.847,3.194,9.592,5.258,37.274,4.864,-25.175,-2.688,0.0,38.9,39.1,9.775,3.289,-14.413,-11.806,-15.754,-12.963,-3.14,27.848,0.0,223.44,,233.0,220.0,-13.775,3.07,-8.993,26.686
11988.5,2.666,0.713,-33.847,3.194,9.592,5.258,37.274,4.864,-25.175,-2.688,0.0,38.9,39.1,9.775,3.289,-14.449,-11.882,-15.848,-12.997,-3.14,27.848,0.0,223.74,,233.0,220.0,-13.734,3.063,-9.001,26.606
11989.0,2.666,0.713,-33.847,3.194,9.592,5.258,37.274,4.864,-25.175,-2.688,0.0,38.9,39.1,9.775,3.289,-14.378,-11.878,-15.788,-13.012,-3.14,27.848,0.0,223.74,,232.0,220.0,-13.794,3.056,-8.991,26.535
11989.5,2.666,0.713,-33.847,3.194,9.592,5.258,37.274,4.864,-25.175,-2.688,0.0,38.9,39.1,9.775,3.289,-14.438,-11.789,-15.701,-12.975,-3.14,27.848,0.0,220.44,,232.0,220.0,-13.764,3.05,-8.994,26.216
11990.0,2.666,0.713,-33.847,3.194,9.592,5.287,37.289,4.874,-25.186,-2.695,0.0,38.916,39.172,9.775,3.289,-14.432,-11.882,-15.853,-13.008,-3.14,27.845,0.0,220.44,,232.0,220.0,-13.726,3.044,-8.99,26.17
11990.5,2.666,0.713,-33.847,3.194,9.592,5.287,37.289,4.874,-25.186,-2.695,0.0,38.9,39.2,9.775,3.289,-14.415,-11.769,-15.692,-12.945,-3.14,27.845,0.0,220.44,,232.0,220.0,-13.794,3.038,-8.987,26.121
11991.0,3.356,0.777,-35.209,3.242,9.659,5.287,37.289,4.874,-25.186,-2.695,0.0,38.9,39.2,9.699,3.331,-14.403,-11.872,-15.825,-13.002,-3.14,27.845,0.0,220.44,,232.0,220.0,-13.705,3.031,-8.975,26.026
11991.5,3.356,0.777,-35.209,3.242,9.659,5.287,37.289,4.874,-25.186,-2.695,0.0,38.9,39.2,9.699,3.331,-14.37,-11.857,-15.749,-13.018,-3.14,27.845,0.0,220.04,,232.0,220.0,-13.776,3.037,-9.002,25.921
11992.0,3.356,0.777,-35.209,3.242,9.659,5.287,37.289,4.874,-25.186,-2.695,0.0,38.9,39.2,9.699,3.331,-14.471,-11.786,-15.739,-12.967,-3.14,27.845,0.0,220.04,,232.0,220.0,-13.748,3.042,-8.998,25.824
11992.5,3.356,0.777,-35.209,3.242,9.659,5.287,37.289,4.874,-25.186,-2.695,0.0,38.9,39.2,9.699,3.331,-14.428,-11.879,-15.835,-13.047,-3.14,27.845,0.0,217.34,,232.0,220.0,-13.741,3.047,-8.981,25.754
11993.0,3.356,0.777,-35.209,3.242,9.659,5.287,37.289,4.874,-25.186,-2.695,0.0,38.9,39.2,9.699,3.331,-14.317,-11.862,-15.741,-13.002,-3.14,27.845,0.0,217.34,,233.0,220.0,-13.797,3.052,-8.991,25.795
11993.5,3.356,0.777,-35.209,3.242,9.659,5.274,37.276,4.852,-25.201,-2.712,0.0,38.9,39.105,9.699,3.331,-14.449,-11.788,-15.747,-12.944,-3.142,27.83,0.0,218.04,,233.0,220.0,-13.731,3.057,-8.972,25.776
11994.0,3.356,0.777,-35.209,3.242,9.659,5.274,37.276,4.852,-25.201,-2.712,0.0,38.9,39.1,9.699,3.331,-14.331,-11.845,-15.771,-13.003,-3.142,27.83,0.0,218.04,,234.0,220.0,-13.732,3.062,-8.982,25.726
11994.5,3.106,0.799,-34.814,3.321,9.587,5.274,37.276,4.852,-25.201,-2.712,0.0,38.9,39.1,9.691,3.445,-14.438,-11.869,-15.819,-12.955,-3.142,27.83,0.0,218.34,,234.0,220.0,-13.737,3.067,-8.996,25.649
11995.0,3.106,0.799,-34.814,3.321,9.587,5.274,37.276,4.852,-25.201,-2.712,0.0,38.9,39.1,9.691,3.445,-14.343,-11.871,-15.816,-13.01,-3.142,27.83,0.0,218.34,,235.0,220.0,-13.77,3.068,-8.987,25.592
11995.5,3.106,0.799,-34.814,3.321,9.587,5.274,37.276,4.852,-25.201,-2.712,0.0,38.9,39.1,9.691,3.445,-14.395,-11.849,-15.75,-12.996,-3.142,27.83,0.0,218.54,,235.0,220.0,-13.76,3.068,-8.985,25.508
11996.0,3.106,0.799,-34.814,3.321,9.587,5.274,37.276,4.852,-25.201,-2.712,0.0,38.9,39.1,9.691,3.445,-14.394,-11.877,-15.845,-13.027,-3.142,27.83,0.0,218.54,,236.0,220.0,-13.747,3.069,-8.985,25.461
11996.5,3.106,0.799,-34.814,3.321,9.587,5.249,37.275,4.857,-25.155,-2.699,0.0,38.899,39.171,9.691,3.445,-14.333,-11.853,-15.796,-13.001,-3.143,27.823,0.0,220.04,,236.0,220.0,-13.786,3.069,-8.988,25.364
11997.0,3.106,0.799,-34.814,3.321,9.587,5.249,37.275,4.857,-25.155,-2.699,0.0,38.9,39.2,9.691,3.445,-14.469,-11.791,-15.72,-12.985,-3.143,27.823,0.0,220.04,,236.0,220.0,-13.746,3.07,-8.971,25.324
11997.5,2.788,0.74,-33.926,3.328,9.531,5.249,37.275,4.857,-25.155,-2.699,0.0,38.9,39.2,9.733,3.089,-14.309,-11.849,-15.777,-13.002,-3.143,27.823,0.0,220.24,,236.0,220.0,-13.741,3.071,-8.977,25.285
11998.0,2.788,0.74,-33.926,3.328,9.531,5.249,37.275,4.857,-25.155,-2.699,0.0,38.9,39.2,9.733,3.089,-14.473,-11.834,-15.765,-12.974,-3.143,27.823,0.0,220.24,,236.0,220.0,-13.734,3.066,-8.994,25.216
11998.5,2.788,0.74,-33.926,3.328,9.531,5.249,37.275,4.857,-25.155,-2.699,0.0,38.9,39.2,9.733,3.089,-14.37,-11.885,-15.814,-13.035,-3.143,27.823,0.0,220.14,,236.0,220.0,-13.762,3.061,-8.979,25.204
11999.0,2.788,0.74,-33.926,3.328,9.531,5.249,37.275,4.857,-25.155,-2.699,0.0,38.9,39.2,9.733,3.089,-14.322,-11.795,-15.708,-12.946,-3.143,27.823,0.0,220.14,,236.0,220.0,-13.776,3.057,-8.985,25.191
11999.5,2.788,0.74,-33.926,3.328,9.531,5.249,37.275,4.857,-25.155,-2.699,0.0,38.9,39.2,9.733,3.089,-14.463,-11.881,-15.84,-12.967,-3.143,27.823,0.0,222.04,,236.0,220.0,-13.693,3.053,-9.003,25.178
12000.0,2.788,0.74,-33.926,3.328,9.531,5.289,37.274,4.86,-25.169,-2.693,0.0,38.905,39.135,9.733,3.089,-14.381,-11.843,-15.793,-13.009,-3.133,27.828,0.0,222.04,,235.0,220.0,-13.788,3.048,-8.962,25.19
12000.5,2.788,0.74,-33.926,3.328,9.531,5.289,37.274,4.86,-25.169,-2.693,0.0,38.9,39.1,9.733,3.089,-14.44,-11.777,-15.719,-12.958,-3.133,27.828,0.0,221.54,,235.0,220.0,-13.757,3.044,-8.958,25.218
12001.0,2.872,0.72,-34.549,3.34,9.585,5.289,37.274,4.86,-25.169,-2.693,0.0,38.9,39.1,9.661,3.088,-14.434,-11.882,-15.854,-13.024,-3.133,27.828,0.0,221.54,,234.0,220.0,-13.723,3.04,-8.996,25.204
12001.5,2.872,0.72,-34.549,3.34,9.585,5.289,37.274,4.86,-25.169,-2.693,0.0,38.9,39.1,9.661,3.088,-14.471,-11.745,-15.694,-12.934,-3.133,27.828,0.0,221.94,,234.0,220.0,-13.798,3.037,-8.981,25.216
12002.0,2.872,0.72,-34.549,3.34,9.585,5.289,37.274,4.86,-25.169,-2.693,0.0,38.9,39.1,9.661,3.088,-14.39,-11.875,-15.829,-13.027,-3.133,27.828,0.0,221.94,,233.0,220.0,-13.711,3.034,-8.969,25.173
12002.5,2.872,0.72,-34.549,3.34,9.585,5.289,37.274,4.86,-25.169,-2.693,0.0,38.9,39.1,9.661,3.088,-14.33,-11.849,-15.766,-12.996,-3.133,27.828,0.0,220.24,,233.0,220.0,-13.78,3.032,-8.964,25.146
12003.0,2.872,0.72,-34.549,3.34,9.585,5.252,37.277,4.848,-25.183,-2.703,0.0,38.896,39.164,9.661,3.088,-14.485,-11.884,-15.856,-12.989,-3.153,27.831,0.0,220.24,,233.0,220.0,-13.735,3.029,-8.982,25.128
12003.5,2.872,0.72,-34.549,3.34,9.585,5.252,37.277,4.848,-25.183,-2.703,0.0,38.9,39.2,9.661,3.088,-14.367,-11.867,-15.819,-13.015,-3.153,27.831,0.0,220.84,,233.0,220.0,-13.803,3.026,-8.981,25.13
12004.0,2.669,0.712,-34.552,3.281,9.567,5.252,37.277,4.848,-25.183,-2.703,0.0,38.9,39.2,9.747,3.317,-14.387,-11.822,-15.663,-12.979,-3.153,27.831,0.0,220.84,,233.0,220.0,-13.767,3.024,-8.997,25.123
12004.5,2.669,0.712,-34.552,3.281,9.567,5.252,37.277,4.848,-25.183,-2.703,0.0,38.9,39.2,9.747,3.317,-14.429,-11.872,-15.843,-13.001,-3.153,27.831,0.0,220.34,,233.0,220.0,-13.713,3.018,-8.972,25.097
12005.0,2.669,0.712,-34.552,3.281,9.567,5.252,37.277,4.848,-25.183,-2.703,0.0,38.9,39.2,9.747,3.317,-14.453,-11.748,-15.7,-12.963,-3.153,27.831,0.0,220.34,,233.0,220.0,-13.786,3.012,-8.999,25.123
12005.5,2.669,0.712,-34.552,3.281,9.567,5.252,37.277,4.848,-25.183,-2.703,0.0,38.9,39.2,9.747,3.317,-14.421,-11.881,-15.857,-13.024,-3.153,27.831,0.0,218.74,,233.0,220.0,-13.716,3.007,-8.997,25.126
12006.0,2.669,0.712,-34.552,3.281,9.567,5.253,37.273,4.87,-25.173,-2.711,0.0,38.894,39.226,9.747,3.317,-14.336,-11.844,-15.771,-13.007,-3.156,27.823,0.0,218.74,,234.0,220.0,-13.796,3.001,-8.975,25.124
12006.5,2.669,0.712,-34.552,3.281,9.567,5.253,37.273,4.87,-25.173,-2.711,0.0,38.9,39.2,9.747,3.317,-14.473,-11.779,-15.743,-12.942,-3.156,27.823,0.0,219.14,,234.0,220.0,-13.739,2.996,-8.975,25.141
12007.0,2.669,0.712,-34.552,3.281,9.567,5.253,37.273,4.87,-25.173,-2.711,0.0,38.9,39.2,9.747,3.317,-14.404,-11.869,-15.827,-13.027,-3.156,27.823,0.0,219.14,,234.0,220.0,-13.734,2.99,-8.979,25.147
12007.5,2.935,0.702,-35.209,3.255,9.619,5.253,37.273,4.87,-25.173,-2.711,0.0,38.9,39.2,9.551,3.346,-14.292,-11.832,-15.768,-12.976,-3.156,27.823,0.0,219.14,,234.0,220.0,-13.782,2.985,-8.985,25.257
12008.0,2.935,0.702,-35.209,3.255,9.619,5.253,37.273,4.87,-25.173,-2.711,0.0,38.9,39.2,9.551,3.346,-14.451,-11.785,-15.732,-12.932,-3.156,27.823,0.0,219.14,,234.0,220.0,-13.717,2.984,-8.987,25.292
12008.5,2.935,0.702,-35.209,3.255,9.619,5.253,37.273,4.87,-25.173,-2.711,0.0,38.9,39.2,9.551,3.346,-14.278,-11.824,-15.725,-12.975,-3.156,27.823,0.0,219.94,,234.0,220.0,-13.725,2.983,-8.99,25.298
12009.0,2.935,0.702,-35.209,3.255,9.619,5.253,37.273,4.87,-25.173,-2.711,0.0,38.9,39.2,9.551,3.346,-14.439,-11.884,-15.833,-12.97,-3.156,27.823,0.0,219.94,,234.0,220.0,-13.7,2.983,-9.002,25.304
12009.5,2.935,0.702,-35.209,3.255,9.619,5.281,37.284,4.869,-25.158,-2.707,0.0,38.901,39.194,9.551,3.346,-14.339,-11.869,-15.816,-13.033,-3.155,27.831,0.0,220.04,,234.0,220.0,-13.781,2.982,-8.975,25.327
12010.0,2.935,0.702,-35.209,3.255,9.619,5.281,37.284,4.869,-25.158,-2.707,0.0,38.9,39.2,9.551,3.346,-14.491,-11.764,-15.714,-12.951,-3.155,27.831,0.0,220.04,,234.0,220.0,-13.764,2.981,-8.999,25.359
12010.5,3.235,0.804,-34.983,3.274,9.695,5.281,37.284,4.869,-25.158,-2.707,0.0,38.9,39.2,9.629,3.181,-14.436,-11.889,-15.867,-13.028,-3.155,27.831,0.0,219.64,,234.0,220.0,-13.73,2.98,-9.007,25.409
12011.0,3.235,0.804,-34.983,3.274,9.695,5.281,37.284,4.869,-25.158,-2.707,0.0,38.9,39.2,9.629,3.181,-14.265,-11.844,-15.744,-13.007,-3.155,27.831,0.0,219.64,,234.0,220.0,-13.805,2.985,-8.999,25.407
12011.5,3.235,0.804,-34.983,3.274,9.695,5.281,37.284,4.869,-25.158,-2.707,0.0,38.9,39.2,9.629,3.181,-14.413,-11.762,-15.653,-12.935,-3.155,27.831,0.0,219.64,,234.0,220.0,-13.715,2.989,-9.0,25.378
12012.0,3.235,0.804,-34.983,3.274,9.695,5.281,37.284,4.869,-25.158,-2.707,0.0,38.9,39.2,9.629,3.181,-14.352,-11.85,-15.765,-13.008,-3.155,27.831,0.0,219.64,,234.0,220.0,-13.691,2.993,-8.997,25.337
12012.5,3.235,0.804,-34.983,3.274,9.695,5.273,37.277,4.867,-25.181,-2.711,0.0,38.898,39.07,9.629,3.181,-14.452,-11.771,-15.731,-12.945,-3.161,27.818,0.0,219.04,,234.0,220.0,-13.743,2.997,-8.986,25.323
12013.0,3.235,0.804,-34.983,3.274,9.695,5.273,37.277,4.867,-25.181,-2.711,0.0,38.9,39.1,9.629,3.181,-14.387,-11.873,-15.817,-12.956,-3.161,27.818,0.0,219.04,,234.0,220.0,-13.725,3.001,-8.988,25.319
12013.5,3.235,0.804,-34.983,3.274,9.695,5.273,37.277,4.867,-25.181,-2.711,0.0,38.9,39.1,9.629,3.181,-14.266,-11.814,-15.718,-12.975,-3.161,27.818,0.0,219.14,,234.0,220.0,-13.758,3.004,-8.988,25.339
12014.0,3.157,0.766,-35.209,3.252,9.617,5.273,37.277,4.867,-25.181,-2.711,0.0,38.9,39.1,9.621,3.327,-14.287,-11.775,-15.709,-12.93,-3.161,27.818,0.0,219.14,,234.0,220.0,-13.693,3.008,-8.98,25.351
12014.5,3.157,0.766,-35.209,3.252,9.617,5.273,37.277,4.867,-25.181,-2.711,0.0,38.9,39.1,9.621,3.327,-14.393,-11.848,-15.819,-13.012,-3.161,27.818,0.0,219.74,,234.0,220.0,-13.675,3.011,-8.967,25.401
12015.0,3.157,0.766,-35.209,3.252,9.617,5.273,37.277,4.867,-25.181,-2.711,0.0,38.9,39.1,9.621,3.327,-14.331,-11.845,-15.785,-13.009,-3.161,27.818,0.0,219.74,,234.0,220.0,-13.768,3.013,-8.988,25.432
12015.5,3.157,0.766,-35.209,3.252,9.617,5.273,37.277,4.867,-25.181,-2.711,0.0,38.9,39.1,9.621,3.327,-14.298,-11.809,-15.679,-12.878,-3.161,27.818,0.0,220.14,,234.0,220.0,-13.742,3.015,-8.993,25.487
12016.0,3.157,0.766,-35.209,3.252,9.617,5.281,37.267,4.858,-25.186,-2.715,0.0,38.899,39.124,9.621,3.327,-14.251,-11.837,-15.75,-12.965,-3.152,27.815,0.0,220.14,,234.0,220.0,-13.666,3.018,-8.976,25.59
12016.5,3.157,0.766,-35.209,3.252,9.617,5.281,37.267,4.858,-25.186,-2.715,0.0,38.9,39.1,9.621,3.327,-14.415,-11.84,-15.781,-12.988,-3.152,27.815,0.0,219.24,,234.0,220.0,-13.701,3.02,-8.988,25.674
12017.0,2.879,0.758,-34.133,3.273,9.533,5.281,37.267,4.858,-25.186,-2.715,0.0,38.9,39.1,9.759,3.216,-14.364,-11.831,-15.717,-12.995,-3.152,27.815,0.0,219.24,,234.0,220.0,-13.756,3.022,-8.982,25.746
12017.5,2.879,0.758,-34.133,3.273,9.533,5.281,37.267,4.858,-25.186,-2.715,0.0,38.9,39.1,9.759,3.216,-14.45,-11.813,-15.746,-12.979,-3.152,27.815,0.0,218.74,,234.0,220.0,-13.727,3.02,-8.982,25.776
12018.0,2.879,0.758,-34.133,3.273,9.533,5.281,37.267,4.858,-25.186,-2.715,0.0,38.9,39.1,9.759,3.216,-14.361,-11.859,-15.797,-13.03,-3.152,27.815,0.0,218.74,,235.0,220.0,-13.747,3.018,-8.98,25.77
12018.5,2.879,0.758,-34.133,3.273,9.533,5.281,37.267,4.858,-25.186,-2.715,0.0,38.9,39.1,9.759,3.216,-14.335,-11.836,-15.776,-13.004,-3.152,27.815,0.0,218.64,,235.0,220.0,-13.762,3.015,-8.98,25.785
12019.0,2.879,0.758,-34.133,3.273,9.533,5.257,37.265,4.853,-25.173,-2.722,0.0,38.884,39.158,9.759,3.216,-14.449,-11.785,-15.721,-12.969,-3.177,27.806,0.0,218.64,,236.0,220.0,-13.738,3.013,-8.979,25.857
12019.5,2.879,0.758,-34.133,3.273,9.533,5.257,37.265,4.853,-25.173,-2.722,0.0,38.9,39.2,9.759,3.216,-14.294,-11.836,-15.758,-12.996,-3.177,27.806,0.0,219.94,,236.0,220.0,-13.731,3.011,-8.995,26.035
12020.0,2.879,0.758,-34.133,3.273,9.533,5.257,37.265,4.853,-25.173,-2.722,0.0,38.9,39.2,9.759,3.216,-14.425,-11.794,-15.728,-12.987,-3.177,27.806,0.0,219.94,,236.0,220.0,-13.721,3.009,-8.989,26.141
12020.5,2.924,0.701,-35.209,3.213,9.671,5.257,37.265,4.853,-25.173,-2.722,0.0,38.9,39.2,9.682,3.218,-14.403,-11.862,-15.833,-13.032,-3.177,27.806,0.0,219.44,,236.0,220.0,-13.734,3.007,-8.981,26.162
12021.0,2.924,0.701,-35.209,3.213,9.671,5.257,37.265,4.853,-25.173,-2.722,0.0,38.9,39.2,9.682,3.218,-14.46,-11.808,-15.737,-12.994,-3.177,27.806,0.0,219.44,,236.0,220.0,-13.783,3.005,-8.997,26.18
12021.5,2.924,0.701,-35.209,3.213,9.671,5.257,37.265,4.853,-25.173,-2.722,0.0,38.9,39.2,9.682,3.218,-14.474,-11.886,-15.863,-12.999,-3.177,27.806,0.0,222.14,,236.0,220.0,-13.75,3.004,-9.003,26.303
12022.0,2.924,0.701,-35.209,3.213,9.671,5.257,37.265,4.853,-25.173,-2.722,0.0,38.9,39.2,9.682,3.218,-14.388,-11.846,-15.742,-12.994,-3.177,27.806,0.0,222.14,,235.0,220.0,-13.805,3.003,-9.003,26.354
12022.5,2.924,0.701,-35.209,3.213,9.671,5.21,37.274,4.849,-25.178,-2.721,0.0,38.882,39.102,9.682,3.218,-14.422,-11.764,-15.711,-12.949,-3.162,27.816,0.0,221.54,,235.0,220.0,-13.743,3.001,-9.01,26.401
12023.0,2.924,0.701,-35.209,3.213,9.671,5.21,37.274,4.849,-25.178,-2.721,0.0,38.9,39.1,9.682,3.218,-14.385,-11.869,-15.795,-13.025,-3.162,27.816,0.0,221.54,,234.0,220.0,-13.711,3.0,-9.003,26.37
12023.5,2.744,0.687,-34.523,3.28,9.633,5.21,37.274,4.849,-25.178,-2.721,0.0,38.9,39.1,9.696,3.049,-14.477,-11.848,-15.786,-12.972,-3.162,27.816,0.0,221.44,,234.0,220.0,-13.768,2.999,-9.001,26.299
12024.0,2.744,0.687,-34.523,3.28,9.633,5.21,37.274,4.849,-25.178,-2.721,0.0,38.9,39.1,9.696,3.049,-14.374,-11.868,-15.832,-13.031,-3.162,27.816,0.0,221.44,,233.0,220.0,-13.771,2.995,-8.99,26.235
12024.5,2.744,0.687,-34.523,3.28,9.633,5.21,37.274,4.849,-25.178,-2.721,0.0,38.9,39.1,9.696,3.049,-14.284,-11.821,-15.729,-12.985,-3.162,27.816,0.0,221.34,,233.0,220.0,-13.776,2.991,-8.997,26.203
12025.0,2.744,0.687,-34.523,3.28,9.633,5.21,37.274,4.849,-25.178,-2.721,0.0,38.9,39.1,9.696,3.049,-14.416,-11.8,-15.709,-12.931,-3.162,27.816,0.0,221.34,,232.0,220.0,-13.705,2.986,-9.016,26.123
12025.5,2.744,0.687,-34.523,3.28,9.633,5.26,37.266,4.851,-25.206,-2.729,0.0,38.873,39.061,9.696,3.049,-14.349,-11.863,-15.804,-13.028,-3.175,27.808,0.0,220.34,,232.0,220.0,-13.714,2.983,-8.992,26.055
12026.0,2.744,0.687,-34.523,3.28,9.633,5.26,37.266,4.851,-25.206,-2.729,0.0,38.9,39.1,9.696,3.049,-14.36,-11.803,-15.773,-12.982,-3.175,27.808,0.0,220.34,,232.0,220.0,-13.761,2.979,-8.998,25.951
12026.5,3.607,0.857,-35.209,3.289,9.701,5.26,37.266,4.851,-25.206,-2.729,0.0,38.9,39.1,9.524,3.296,-14.263,-11.837,-15.767,-12.984,-3.175,27.808,0.0,220.44,,232.0,220.0,-13.729,2.975,-8.994,25.908
12027.0,3.607,0.857,-35.209,3.289,9.701,5.26,37.266,4.851,-25.206,-2.729,0.0,38.9,39.1,9.524,3.296,-14.287,-11.771,-15.685,-12.936,-3.175,27.808,0.0,220.44,,232.0,220.0,-13.713,2.985,-9.004,25.831
12027.5,3.607,0.857,-35.209,3.289,9.701,5.26,37.266,4.851,-25.206,-2.729,0.0,38.9,39.1,9.524,3.296,-14.405,-11.85,-15.821,-12.97,-3.175,27.808,0.0,220.54,,232.0,220.0,-13.67,2.995,-8.997,26.063
12028.0,3.607,0.857,-35.209,3.289,9.701,5.26,37.266,4.851,-25.206,-2.729,0.0,38.9,39.1,9.524,3.296,-14.297,-11.855,-15.778,-13.014,-3.175,27.808,0.0,220.54,,232.0,220.0,-13.762,3.005,-8.982,26.086
12028.5,3.607,0.857,-35.209,3.289,9.701,5.26,37.266,4.851,-25.206,-2.729,0.0,38.9,39.1,9.524,3.296,-14.465,-11.658,-15.609,-12.88,-3.175,27.808,0.0,217.74,,232.0,220.0,-13.736,3.015,-8.989,25.997
12029.0,3.607,0.857,-35.209,3.289,9.701,5.285,37.256,4.86,-25.16,-2.739,0.0,38.854,39.059,9.524,3.296,-14.383,-11.841,-15.747,-12.906,-3.189,27.798,0.0,217.74,,233.0,220.0,-13.653,3.025,-8.986,25.898
