t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12029.5,3.607,0.857,-35.209,3.289,9.701,5.285,37.256,4.86,-25.16,-2.739,0.0,38.9,39.1,9.524,3.296,-14.259,-11.804,-15.675,-12.952,-3.189,27.798,0.0,218.04,,233.0,220.0,-13.719,3.034,-8.974,25.9
12030.0,3.381,0.809,-35.209,3.258,9.733,5.285,37.256,4.86,-25.16,-2.739,0.0,38.9,39.1,9.514,3.268,-14.38,-11.838,-15.806,-13.013,-3.189,27.798,0.0,218.04,,234.0,220.0,-13.673,3.044,-8.97,25.879
12030.5,3.381,0.809,-35.209,3.258,9.733,5.285,37.256,4.86,-25.16,-2.739,0.0,38.9,39.1,9.514,3.268,-14.309,-11.838,-15.758,-12.982,-3.189,27.798,0.0,218.34,,234.0,220.0,-13.759,3.049,-8.991,25.891
12031.0,3.381,0.809,-35.209,3.258,9.733,5.285,37.256,4.86,-25.16,-2.739,0.0,38.9,39.1,9.514,3.268,-14.43,-11.724,-15.682,-12.92,-3.189,27.798,0.0,218.34,,235.0,220.0,-13.722,3.055,-8.965,25.889
12031.5,3.381,0.809,-35.209,3.258,9.733,5.285,37.256,4.86,-25.16,-2.739,0.0,38.9,39.1,9.514,3.268,-14.34,-11.848,-15.806,-13.004,-3.189,27.798,0.0,219.64,,235.0,220.0,-13.689,3.06,-8.976,25.87
12032.0,3.381,0.809,-35.209,3.258,9.733,5.331,37.26,4.874,-25.155,-2.736,0.0,38.858,38.985,9.514,3.268,-14.272,-11.794,-15.719,-12.949,-3.175,27.804,0.0,219.64,,235.0,220.0,-13.75,3.065,-8.966,25.823
12032.5,3.381,0.809,-35.209,3.258,9.733,5.331,37.26,4.874,-25.155,-2.736,0.0,38.9,39.0,9.514,3.268,-14.433,-11.743,-15.7,-12.926,-3.175,27.804,0.0,218.74,,235.0,220.0,-13.684,3.071,-8.968,25.971
12033.0,3.211,0.736,-35.209,3.32,9.669,5.331,37.26,4.874,-25.155,-2.736,0.0,38.9,39.0,9.611,3.23,-14.338,-11.833,-15.813,-12.996,-3.175,27.804,0.0,218.74,,236.0,220.0,-13.701,3.076,-8.968,26.054
12033.5,3.211,0.736,-35.209,3.32,9.669,5.331,37.26,4.874,-25.155,-2.736,0.0,38.9,39.0,9.611,3.23,-14.419,-11.857,-15.827,-12.964,-3.175,27.804,0.0,218.94,,236.0,220.0,-13.745,3.078,-8.987,26.146
12034.0,3.211,0.736,-35.209,3.32,9.669,5.331,37.26,4.874,-25.155,-2.736,0.0,38.9,39.0,9.611,3.23,-14.264,-11.823,-15.737,-12.977,-3.175,27.804,0.0,218.94,,237.0,220.0,-13.767,3.08,-8.953,26.139
12034.5,3.211,0.736,-35.209,3.32,9.669,5.331,37.26,4.874,-25.155,-2.736,0.0,38.9,39.0,9.611,3.23,-14.348,-11.764,-15.679,-12.918,-3.175,27.804,0.0,220.74,,237.0,220.0,-13.7,3.082,-8.985,26.094
12035.0,3.211,0.736,-35.209,3.32,9.669,5.292,37.243,4.853,-25.186,-2.744,0.0,38.831,38.976,9.611,3.23,-14.39,-11.858,-15.82,-12.999,-3.19,27.802,0.0,220.74,,237.0,220.0,-13.677,3.084,-8.962,26.055
12035.5,3.211,0.736,-35.209,3.32,9.669,5.292,37.243,4.853,-25.186,-2.744,0.0,38.8,39.0,9.611,3.23,-14.323,-11.823,-15.784,-12.982,-3.19,27.802,0.0,221.54,,237.0,220.0,-13.767,3.086,-8.969,26.014
12036.0,3.211,0.736,-35.209,3.32,9.669,5.292,37.243,4.853,-25.186,-2.744,0.0,38.8,39.0,9.611,3.23,-14.461,-11.755,-15.732,-12.947,-3.19,27.802,0.0,221.54,,236.0,220.0,-13.728,3.088,-8.965,26.011
12036.5,3.044,0.751,-34.87,3.245,9.571,5.292,37.243,4.853,-25.186,-2.744,0.0,38.8,39.0,10.031,3.368,-14.366,-11.847,-15.824,-12.989,-3.19,27.802,0.0,221.54,,236.0,220.0,-13.724,3.09,-8.995,26.017
12037.0,3.044,0.751,-34.87,3.245,9.571,5.292,37.243,4.853,-25.186,-2.744,0.0,38.8,39.0,10.031,3.368,-14.415,-11.734,-15.677,-12.91,-3.19,27.802,0.0,221.54,,235.0,220.0,-13.756,3.09,-8.981,25.975
12037.5,3.044,0.751,-34.87,3.245,9.571,5.292,37.243,4.853,-25.186,-2.744,0.0,38.8,39.0,10.031,3.368,-14.34,-11.848,-15.795,-12.986,-3.19,27.802,0.0,222.34,,235.0,220.0,-13.684,3.089,-8.987,25.931
12038.0,3.044,0.751,-34.87,3.245,9.571,5.292,37.243,4.853,-25.186,-2.744,0.0,38.8,39.0,10.031,3.368,-14.283,-11.833,-15.755,-12.966,-3.19,27.802,0.0,222.34,,234.0,220.0,-13.742,3.088,-8.97,25.91
12038.5,3.044,0.751,-34.87,3.245,9.571,5.243,37.253,4.848,-25.167,-2.721,0.0,38.828,38.969,10.031,3.368,-14.449,-11.796,-15.723,-12.932,-3.177,27.805,0.0,222.14,,234.0,220.0,-13.709,3.088,-8.994,25.898
12039.0,3.044,0.751,-34.87,3.245,9.571,5.243,37.253,4.848,-25.167,-2.721,0.0,38.8,39.0,10.031,3.368,-14.326,-11.849,-15.794,-13.013,-3.177,27.805,0.0,222.14,,233.0,220.0,-13.725,3.087,-8.983,25.898
12039.5,3.1,0.749,-35.209,3.293,9.661,5.243,37.253,4.848,-25.167,-2.721,0.0,38.8,39.0,9.687,3.224,-14.309,-11.78,-15.678,-12.931,-3.177,27.805,0.0,222.14,,233.0,220.0,-13.745,3.086,-8.986,25.876
12040.0,3.1,0.749,-35.209,3.293,9.661,5.243,37.253,4.848,-25.167,-2.721,0.0,38.8,39.0,9.687,3.224,-14.405,-11.852,-15.8,-12.931,-3.177,27.805,0.0,222.14,,232.0,220.0,-13.675,3.086,-8.974,25.857
12040.5,3.1,0.749,-35.209,3.293,9.661,5.243,37.253,4.848,-25.167,-2.721,0.0,38.8,39.0,9.687,3.224,-14.413,-11.741,-15.69,-12.917,-3.177,27.805,0.0,222.14,,232.0,220.0,-13.747,3.087,-8.976,25.993
12041.0,3.1,0.749,-35.209,3.293,9.661,5.243,37.253,4.848,-25.167,-2.721,0.0,38.8,39.0,9.687,3.224,-14.396,-11.848,-15.82,-13.019,-3.177,27.805,0.0,222.14,,231.0,220.0,-13.69,3.087,-8.993,26.032
12041.5,3.1,0.749,-35.209,3.293,9.661,5.263,37.246,4.85,-25.154,-2.744,0.0,38.816,38.965,9.687,3.224,-14.289,-11.823,-15.711,-12.954,-3.176,27.809,0.0,219.64,,231.0,220.0,-13.771,3.087,-9.003,26.03
12042.0,3.1,0.749,-35.209,3.293,9.661,5.263,37.246,4.85,-25.154,-2.744,0.0,38.8,39.0,9.687,3.224,-14.456,-11.771,-15.712,-12.928,-3.176,27.809,0.0,219.64,,231.0,220.0,-13.694,3.087,-9.004,26.033
12042.5,3.1,0.749,-35.209,3.293,9.661,5.263,37.246,4.85,-25.154,-2.744,0.0,38.8,39.0,9.687,3.224,-14.331,-11.863,-15.788,-12.988,-3.176,27.809,0.0,218.94,,231.0,220.0,-13.717,3.087,-8.969,26.054
12043.0,2.664,0.711,-33.379,3.303,9.587,5.263,37.246,4.85,-25.154,-2.744,0.0,38.8,39.0,9.842,3.198,-14.287,-11.79,-15.691,-12.954,-3.176,27.809,0.0,218.94,,232.0,220.0,-13.742,3.088,-8.992,26.041
12043.5,2.664,0.711,-33.379,3.303,9.587,5.263,37.246,4.85,-25.154,-2.744,0.0,38.8,39.0,9.842,3.198,-14.409,-11.849,-15.787,-12.943,-3.176,27.809,0.0,219.24,,232.0,220.0,-13.681,3.081,-8.993,26.022
12044.0,2.664,0.711,-33.379,3.303,9.587,5.263,37.246,4.85,-25.154,-2.744,0.0,38.8,39.0,9.842,3.198,-14.321,-11.849,-15.786,-12.997,-3.176,27.809,0.0,219.24,,232.0,220.0,-13.747,3.074,-8.973,25.968
12044.5,2.664,0.711,-33.379,3.303,9.587,5.263,37.246,4.85,-25.154,-2.744,0.0,38.8,39.0,9.842,3.198,-14.375,-11.848,-15.806,-12.949,-3.176,27.809,0.0,217.14,,232.0,220.0,-13.738,3.067,-8.975,25.966
12045.0,2.664,0.711,-33.379,3.303,9.587,5.304,37.243,4.853,-25.163,-2.73,0.0,38.81,38.951,9.842,3.198,-14.308,-11.792,-15.674,-12.951,-3.174,27.8,0.0,217.14,,233.0,220.0,-13.745,3.061,-8.981,25.937
12045.5,2.664,0.711,-33.379,3.303,9.587,5.304,37.243,4.853,-25.163,-2.73,0.0,38.8,39.0,9.842,3.198,-14.215,-11.756,-15.645,-12.906,-3.174,27.8,0.0,217.14,,233.0,220.0,-13.681,3.054,-8.969,25.907
12046.0,3.529,0.838,-35.209,3.297,9.697,5.304,37.243,4.853,-25.163,-2.73,0.0,38.8,39.0,9.485,3.29,-14.378,-11.85,-15.794,-12.987,-3.174,27.8,0.0,217.14,,234.0,220.0,-13.631,3.048,-8.996,25.931
12046.5,3.529,0.838,-35.209,3.297,9.697,5.304,37.243,4.853,-25.163,-2.73,0.0,38.8,39.0,9.485,3.29,-14.372,-11.872,-15.806,-13.003,-3.174,27.8,0.0,217.44,,234.0,220.0,-13.752,3.056,-8.989,26.2
12047.0,3.529,0.838,-35.209,3.297,9.697,5.304,37.243,4.853,-25.163,-2.73,0.0,38.8,39.0,9.485,3.29,-14.468,-11.797,-15.752,-12.937,-3.174,27.8,0.0,217.44,,235.0,220.0,-13.763,3.063,-8.985,26.252
12047.5,3.529,0.838,-35.209,3.297,9.697,5.304,37.243,4.853,-25.163,-2.73,0.0,38.8,39.0,9.485,3.29,-14.288,-11.823,-15.69,-12.887,-3.174,27.8,0.0,219.64,,235.0,220.0,-13.739,3.071,-8.988,26.194
12048.0,3.529,0.838,-35.209,3.297,9.697,5.292,37.233,4.851,-25.207,-2.724,0.0,38.795,38.877,9.485,3.29,-14.378,-11.849,-15.789,-12.978,-3.184,27.8,0.0,219.64,,235.0,220.0,-13.672,3.078,-8.968,26.24
12048.5,3.529,0.838,-35.209,3.297,9.697,5.292,37.233,4.851,-25.207,-2.724,0.0,38.8,38.9,9.485,3.29,-14.359,-11.82,-15.789,-12.989,-3.184,27.8,0.0,218.84,,235.0,220.0,-13.749,3.086,-8.965,26.193
12049.0,2.571,0.652,-34.162,3.29,9.62,5.292,37.233,4.851,-25.207,-2.724,0.0,38.8,38.9,9.725,3.098,-14.458,-11.849,-15.84,-13.004,-3.184,27.8,0.0,218.84,,236.0,220.0,-13.739,3.093,-8.971,26.157
12049.5,2.571,0.652,-34.162,3.29,9.62,5.292,37.233,4.851,-25.207,-2.724,0.0,38.8,38.9,9.725,3.098,-14.262,-11.808,-15.681,-12.872,-3.184,27.8,0.0,218.74,,236.0,220.0,-13.788,3.085,-8.971,26.119
12050.0,2.571,0.652,-34.162,3.29,9.62,5.292,37.233,4.851,-25.207,-2.724,0.0,38.8,38.9,9.725,3.098,-14.282,-11.669,-15.554,-12.855,-3.184,27.8,0.0,218.74,,237.0,220.0,-13.656,3.076,-8.985,26.09
12050.5,2.571,0.652,-34.162,3.29,9.62,5.292,37.233,4.851,-25.207,-2.724,0.0,38.8,38.9,9.725,3.098,-14.353,-11.824,-15.766,-12.962,-3.184,27.8,0.0,221.34,,237.0,220.0,-13.59,3.068,-8.982,26.037
12051.0,2.571,0.652,-34.162,3.29,9.62,5.292,37.233,4.851,-25.207,-2.724,0.0,38.8,38.9,9.725,3.098,-14.274,-11.81,-15.737,-12.971,-3.184,27.8,0.0,221.34,,236.0,220.0,-13.726,3.06,-8.966,25.991
12051.5,2.571,0.652,-34.162,3.29,9.62,5.294,37.238,4.843,-25.179,-2.731,0.0,38.795,38.94,9.725,3.098,-14.381,-11.84,-15.812,-13.012,-3.179,27.805,0.0,221.84,,236.0,220.0,-13.698,3.052,-8.971,25.965
12052.0,2.571,0.652,-34.162,3.29,9.62,5.294,37.238,4.843,-25.179,-2.731,0.0,38.8,38.9,9.725,3.098,-14.334,-11.762,-15.642,-12.916,-3.179,27.805,0.0,221.84,,235.0,220.0,-13.761,3.044,-8.965,25.913
12052.5,3.335,0.773,-35.209,3.243,9.642,5.294,37.238,4.843,-25.179,-2.731,0.0,38.8,38.9,9.66,3.317,-14.398,-11.822,-15.769,-12.93,-3.179,27.805,0.0,221.84,,235.0,220.0,-13.664,3.036,-8.966,25.894
12053.0,3.335,0.773,-35.209,3.243,9.642,5.294,37.238,4.843,-25.179,-2.731,0.0,38.8,38.9,9.66,3.317,-14.242,-11.809,-15.719,-12.961,-3.179,27.805,0.0,221.84,,234.0,220.0,-13.73,3.041,-8.978,25.879
12053.5,3.335,0.773,-35.209,3.243,9.642,5.294,37.238,4.843,-25.179,-2.731,0.0,38.8,38.9,9.66,3.317,-14.41,-11.776,-15.708,-12.954,-3.179,27.805,0.0,221.74,,234.0,220.0,-13.682,3.046,-8.982,25.869
12054.0,3.335,0.773,-35.209,3.243,9.642,5.294,37.238,4.843,-25.179,-2.731,0.0,38.8,38.9,9.66,3.317,-14.379,-11.849,-15.806,-13.002,-3.179,27.805,0.0,221.74,,233.0,220.0,-13.712,3.05,-8.977,25.791
12054.5,3.335,0.773,-35.209,3.243,9.642,5.258,37.237,4.857,-25.155,-2.72,0.0,38.783,38.94,9.66,3.317,-14.439,-11.774,-15.71,-12.951,-3.175,27.813,0.0,221.04,,233.0,220.0,-13.759,3.055,-8.975,25.748
12055.0,3.335,0.773,-35.209,3.243,9.642,5.258,37.237,4.857,-25.155,-2.72,0.0,38.8,38.9,9.66,3.317,-14.259,-11.817,-15.719,-12.946,-3.175,27.813,0.0,221.04,,232.0,220.0,-13.718,3.06,-8.963,25.738
12055.5,2.594,0.702,-34.304,3.353,9.582,5.258,37.237,4.857,-25.155,-2.72,0.0,38.8,38.9,9.679,3.188,-14.35,-11.816,-15.718,-12.992,-3.175,27.813,0.0,220.94,,232.0,220.0,-13.685,3.064,-8.961,25.728
12056.0,2.594,0.702,-34.304,3.353,9.582,5.258,37.237,4.857,-25.155,-2.72,0.0,38.8,38.9,9.679,3.188,-14.429,-11.756,-15.702,-12.922,-3.175,27.813,0.0,220.94,,232.0,220.0,-13.719,3.057,-8.961,25.778
12056.5,2.594,0.702,-34.304,3.353,9.582,5.258,37.237,4.857,-25.155,-2.72,0.0,38.8,38.9,9.679,3.188,-14.418,-11.852,-15.83,-13.033,-3.175,27.813,0.0,220.84,,232.0,220.0,-13.702,3.049,-8.968,25.964
12057.0,2.594,0.702,-34.304,3.353,9.582,5.258,37.237,4.857,-25.155,-2.72,0.0,38.8,38.9,9.679,3.188,-14.428,-11.761,-15.726,-12.958,-3.175,27.813,0.0,220.84,,232.0,220.0,-13.783,3.042,-8.973,26.083
12057.5,2.594,0.702,-34.304,3.353,9.582,5.258,37.237,4.857,-25.155,-2.72,0.0,38.8,38.9,9.679,3.188,-14.471,-11.819,-15.79,-12.925,-3.175,27.813,0.0,218.34,,232.0,220.0,-13.718,3.034,-8.989,26.306
12058.0,2.594,0.702,-34.304,3.353,9.582,5.254,37.226,4.838,-25.151,-2.737,0.0,38.767,38.866,9.679,3.188,-14.211,-11.831,-15.728,-12.965,-3.166,27.801,0.0,218.34,,233.0,220.0,-13.752,3.027,-8.983,26.423
12058.5,2.594,0.702,-34.304,3.353,9.582,5.254,37.226,4.838,-25.151,-2.737,0.0,38.8,38.9,9.679,3.188,-14.363,-11.844,-15.785,-12.997,-3.166,27.801,0.0,218.84,,233.0,220.0,-13.684,3.02,-8.978,26.425
12059.0,2.596,0.681,-34.673,3.281,9.522,5.254,37.226,4.838,-25.151,-2.737,0.0,38.8,38.9,9.7,3.26,-14.364,-11.833,-15.768,-12.986,-3.166,27.801,0.0,218.84,,234.0,220.0,-13.747,3.013,-8.979,26.596
12059.5,2.596,0.681,-34.673,3.281,9.522,5.254,37.226,4.838,-25.151,-2.737,0.0,38.8,38.9,9.7,3.26,-14.256,-11.803,-15.647,-12.899,-3.166,27.801,0.0,218.64,,234.0,220.0,-13.738,3.006,-8.985,26.477
12060.0,2.596,0.681,-34.673,3.281,9.522,5.254,37.226,4.838,-25.151,-2.737,0.0,38.8,38.9,9.7,3.26,-14.298,-11.754,-15.622,-12.898,-3.166,27.801,0.0,218.64,,235.0,220.0,-13.651,2.999,-8.985,26.378
12060.5,2.596,0.681,-34.673,3.281,9.522,5.254,37.226,4.838,-25.151,-2.737,0.0,38.8,38.9,9.7,3.26,-14.284,-11.799,-15.732,-12.961,-3.166,27.801,0.0,219.54,,235.0,220.0,-13.643,2.993,-8.97,26.27
12061.0,2.596,0.681,-34.673,3.281,9.522,5.307,37.229,4.861,-25.177,-2.719,0.0,38.766,38.909,9.7,3.26,-14.323,-11.769,-15.704,-12.938,-3.159,27.811,0.0,219.54,,235.0,220.0,-13.694,2.986,-8.961,26.198
12061.5,2.596,0.681,-34.673,3.281,9.522,5.307,37.229,4.861,-25.177,-2.719,0.0,38.8,38.9,9.7,3.26,-14.433,-11.835,-15.839,-13.02,-3.159,27.811,0.0,219.04,,235.0,220.0,-13.683,2.98,-8.979,26.273
12062.0,2.753,0.759,-33.794,3.273,9.63,5.307,37.229,4.861,-25.177,-2.719,0.0,38.8,38.9,9.74,3.215,-14.451,-11.696,-15.655,-12.904,-3.159,27.811,0.0,219.04,,235.0,220.0,-13.782,2.974,-8.983,26.196
12062.5,2.753,0.759,-33.794,3.273,9.63,5.307,37.229,4.861,-25.177,-2.719,0.0,38.8,38.9,9.74,3.215,-14.282,-11.85,-15.721,-12.92,-3.159,27.811,0.0,218.84,,235.0,220.0,-13.676,2.97,-8.985,26.191
12063.0,2.753,0.759,-33.794,3.273,9.63,5.307,37.229,4.861,-25.177,-2.719,0.0,38.8,38.9,9.74,3.215,-14.289,-11.783,-15.684,-12.941,-3.159,27.811,0.0,218.84,,236.0,220.0,-13.693,2.966,-8.974,26.193
12063.5,2.753,0.759,-33.794,3.273,9.63,5.307,37.229,4.861,-25.177,-2.719,0.0,38.8,38.9,9.74,3.215,-14.405,-11.838,-15.837,-13.002,-3.159,27.811,0.0,219.44,,236.0,220.0,-13.674,2.963,-8.981,26.21
12064.0,2.753,0.759,-33.794,3.273,9.63,5.301,37.218,4.849,-25.153,-2.704,0.0,38.751,38.846,9.74,3.215,-14.389,-11.841,-15.809,-13.001,-3.16,27.816,0.0,219.44,,236.0,220.0,-13.77,2.959,-8.975,26.188
12064.5,2.753,0.759,-33.794,3.273,9.63,5.301,37.218,4.849,-25.153,-2.704,0.0,38.8,38.8,9.74,3.215,-14.469,-11.733,-15.708,-12.877,-3.16,27.816,0.0,220.14,,236.0,220.0,-13.76,2.956,-8.985,26.125
12065.0,2.753,0.759,-33.794,3.273,9.63,5.301,37.218,4.849,-25.153,-2.704,0.0,38.8,38.8,9.74,3.215,-14.212,-11.807,-15.678,-12.909,-3.16,27.816,0.0,220.14,,236.0,220.0,-13.697,2.953,-8.962,26.089
12065.5,3.495,0.828,-35.209,3.293,9.613,5.301,37.218,4.849,-25.153,-2.704,0.0,38.8,38.8,9.655,3.293,-14.201,-11.792,-15.66,-12.917,-3.16,27.816,0.0,218.44,,236.0,220.0,-13.651,2.949,-8.974,26.117
12066.0,3.495,0.828,-35.209,3.293,9.613,5.301,37.218,4.849,-25.153,-2.704,0.0,38.8,38.8,9.655,3.293,-14.308,-11.803,-15.692,-12.972,-3.16,27.816,0.0,218.44,,237.0,220.0,-13.643,2.958,-8.99,26.094
12066.5,3.495,0.828,-35.209,3.293,9.613,5.301,37.218,4.849,-25.153,-2.704,0.0,38.8,38.8,9.655,3.293,-14.309,-11.811,-15.75,-12.925,-3.16,27.816,0.0,220.94,,237.0,220.0,-13.694,2.967,-8.972,26.108
12067.0,3.495,0.828,-35.209,3.293,9.613,5.301,37.218,4.849,-25.153,-2.704,0.0,38.8,38.8,9.655,3.293,-14.295,-11.788,-15.686,-12.919,-3.16,27.816,0.0,220.94,,237.0,220.0,-13.699,2.976,-8.989,26.144
12067.5,3.495,0.828,-35.209,3.293,9.613,5.254,37.223,4.858,-25.173,-2.699,0.0,38.745,38.872,9.655,3.293,-14.339,-11.761,-15.673,-12.926,-3.147,27.823,0.0,219.64,,237.0,220.0,-13.672,2.984,-8.985,26.153
12068.0,3.495,0.828,-35.209,3.293,9.613,5.254,37.223,4.858,-25.173,-2.699,0.0,38.7,38.9,9.655,3.293,-14.335,-11.826,-15.777,-12.981,-3.147,27.823,0.0,219.64,,237.0,220.0,-13.675,2.993,-8.97,26.022
12068.5,2.554,0.713,-33.975,3.337,9.575,5.254,37.223,4.858,-25.173,-2.699,0.0,38.7,38.9,9.724,3.225,-14.347,-11.818,-15.811,-12.996,-3.147,27.823,0.0,219.94,,237.0,220.0,-13.73,3.001,-8.965,25.974
12069.0,2.554,0.713,-33.975,3.337,9.575,5.254,37.223,4.858,-25.173,-2.699,0.0,38.7,38.9,9.724,3.225,-14.317,-11.784,-15.658,-12.878,-3.147,27.823,0.0,219.94,,237.0,220.0,-13.743,2.994,-8.987,25.997
12069.5,2.554,0.713,-33.975,3.337,9.575,5.254,37.223,4.858,-25.173,-2.699,0.0,38.7,38.9,9.724,3.225,-14.323,-11.839,-15.765,-12.938,-3.147,27.823,0.0,219.44,,237.0,220.0,-13.659,2.986,-8.991,25.977
12070.0,2.554,0.713,-33.975,3.337,9.575,5.254,37.223,4.858,-25.173,-2.699,0.0,38.7,38.9,9.724,3.225,-14.3,-11.809,-15.714,-12.948,-3.147,27.823,0.0,219.44,,237.0,220.0,-13.716,2.979,-8.981,25.986
12070.5,2.554,0.713,-33.975,3.337,9.575,5.222,37.208,4.85,-25.164,-2.706,0.0,38.731,38.824,9.724,3.225,-14.35,-11.819,-15.784,-12.997,-3.135,27.816,0.0,221.84,,237.0,220.0,-13.693,2.972,-8.981,26.167
12071.0,2.554,0.713,-33.975,3.337,9.575,5.222,37.208,4.85,-25.164,-2.706,0.0,38.7,38.8,9.724,3.225,-14.456,-11.796,-15.782,-12.962,-3.135,27.816,0.0,221.84,,236.0,220.0,-13.738,2.965,-8.995,26.345
12071.5,2.554,0.713,-33.975,3.337,9.575,5.222,37.208,4.85,-25.164,-2.706,0.0,38.7,38.8,9.724,3.225,-14.402,-11.831,-15.779,-13.004,-3.135,27.816,0.0,221.64,,236.0,220.0,-13.749,2.959,-8.971,26.306
12072.0,2.732,0.677,-34.617,3.274,9.692,5.222,37.208,4.85,-25.164,-2.706,0.0,38.7,38.8,9.722,3.208,-14.244,-11.791,-15.699,-12.932,-3.135,27.816,0.0,221.64,,235.0,220.0,-13.754,2.952,-9.006,26.266
12072.5,2.732,0.677,-34.617,3.274,9.692,5.222,37.208,4.85,-25.164,-2.706,0.0,38.7,38.8,9.722,3.208,-14.387,-11.813,-15.724,-12.932,-3.135,27.816,0.0,222.84,,235.0,220.0,-13.666,2.948,-9.003,26.24
12073.0,2.732,0.677,-34.617,3.274,9.692,5.222,37.208,4.85,-25.164,-2.706,0.0,38.7,38.8,9.722,3.208,-14.47,-11.757,-15.726,-12.945,-3.135,27.816,0.0,222.84,,234.0,220.0,-13.714,2.945,-9.009,26.212
12073.5,2.732,0.677,-34.617,3.274,9.692,5.222,37.208,4.85,-25.164,-2.706,0.0,38.7,38.8,9.722,3.208,-14.397,-11.839,-15.816,-12.942,-3.135,27.816,0.0,220.84,,234.0,220.0,-13.725,2.941,-9.009,26.186
12074.0,2.732,0.677,-34.617,3.274,9.692,5.253,37.211,4.857,-25.151,-2.703,0.0,38.722,38.786,9.722,3.208,-14.202,-11.821,-15.699,-12.948,-3.151,27.827,0.0,220.84,,234.0,220.0,-13.749,2.938,-9.006,26.151
12074.5,2.732,0.677,-34.617,3.274,9.692,5.253,37.211,4.857,-25.151,-2.703,0.0,38.7,38.8,9.722,3.208,-14.271,-11.77,-15.672,-12.896,-3.151,27.827,0.0,221.14,,234.0,220.0,-13.667,2.935,-9.014,26.092
12075.0,2.583,0.739,-34.005,3.311,9.579,5.253,37.211,4.857,-25.151,-2.703,0.0,38.7,38.8,9.773,3.266,-14.361,-11.825,-15.792,-12.987,-3.151,27.827,0.0,221.14,,233.0,220.0,-13.652,2.931,-8.993,26.062
12075.5,2.583,0.739,-34.005,3.311,9.579,5.253,37.211,4.857,-25.151,-2.703,0.0,38.7,38.8,9.773,3.266,-14.435,-11.823,-15.767,-12.987,-3.151,27.827,0.0,220.54,,233.0,220.0,-13.741,2.926,-8.982,25.984
12076.0,2.583,0.739,-34.005,3.311,9.579,5.253,37.211,4.857,-25.151,-2.703,0.0,38.7,38.8,9.773,3.266,-14.383,-11.745,-15.646,-12.873,-3.151,27.827,0.0,220.54,,233.0,220.0,-13.753,2.92,-8.988,25.913
12076.5,2.583,0.739,-34.005,3.311,9.579,5.253,37.211,4.857,-25.151,-2.703,0.0,38.7,38.8,9.773,3.266,-14.254,-11.819,-15.723,-12.946,-3.151,27.827,0.0,220.04,,233.0,220.0,-13.661,2.914,-8.989,25.875
12077.0,2.583,0.739,-34.005,3.311,9.579,5.291,37.217,4.878,-25.21,-2.692,0.0,38.715,38.779,9.773,3.266,-14.415,-11.824,-15.79,-12.985,-3.146,27.834,0.0,220.04,,233.0,220.0,-13.686,2.909,-8.995,25.852
12077.5,2.583,0.739,-34.005,3.311,9.579,5.291,37.217,4.878,-25.21,-2.692,0.0,38.7,38.8,9.773,3.266,-14.359,-11.796,-15.723,-12.963,-3.146,27.834,0.0,218.84,,233.0,220.0,-13.753,2.904,-8.986,25.842
12078.0,2.583,0.739,-34.005,3.311,9.579,5.291,37.217,4.878,-25.21,-2.692,0.0,38.7,38.8,9.773,3.266,-14.363,-11.851,-15.82,-13.001,-3.146,27.834,0.0,218.84,,234.0,220.0,-13.71,2.898,-8.995,25.839
12078.5,3.539,0.867,-34.606,3.29,9.613,5.291,37.217,4.878,-25.21,-2.692,0.0,38.7,38.8,9.744,3.313,-14.315,-11.825,-15.77,-12.981,-3.146,27.834,0.0,220.34,,234.0,220.0,-13.759,2.893,-8.998,25.855
12079.0,3.539,0.867,-34.606,3.29,9.613,5.291,37.217,4.878,-25.21,-2.692,0.0,38.7,38.8,9.744,3.313,-14.481,-11.769,-15.705,-12.964,-3.146,27.834,0.0,220.34,,234.0,220.0,-13.723,2.904,-8.994,25.767
12079.5,3.539,0.867,-34.606,3.29,9.613,5.291,37.217,4.878,-25.21,-2.692,0.0,38.7,38.8,9.744,3.313,-14.336,-11.856,-15.787,-13.012,-3.146,27.834,0.0,218.14,,234.0,220.0,-13.729,2.914,-9.009,25.78
12080.0,3.539,0.867,-34.606,3.29,9.613,5.291,37.217,4.878,-25.21,-2.692,0.0,38.7,38.8,9.744,3.313,-14.451,-11.806,-15.733,-12.973,-3.146,27.834,0.0,218.14,,235.0,220.0,-13.748,2.924,-9.01,25.772
12080.5,3.539,0.867,-34.606,3.29,9.613,5.283,37.215,4.872,-25.183,-2.699,0.0,38.707,38.797,9.744,3.313,-14.345,-11.849,-15.789,-13.014,-3.133,27.83,0.0,219.24,,235.0,220.0,-13.741,2.934,-9.014,25.762
12081.0,3.539,0.867,-34.606,3.29,9.613,5.283,37.215,4.872,-25.183,-2.699,0.0,38.7,38.8,9.744,3.313,-14.34,-11.796,-15.716,-12.939,-3.133,27.83,0.0,219.24,,235.0,220.0,-13.749,2.944,-9.011,25.771
12081.5,2.652,0.738,-34.085,3.348,9.577,5.283,37.215,4.872,-25.183,-2.699,0.0,38.7,38.8,9.738,3.288,-14.433,-11.786,-15.718,-12.933,-3.133,27.83,0.0,217.74,,235.0,220.0,-13.698,2.954,-9.008,25.758
12082.0,2.652,0.738,-34.085,3.348,9.577,5.283,37.215,4.872,-25.183,-2.699,0.0,38.7,38.8,9.738,3.288,-14.265,-11.837,-15.72,-12.987,-3.133,27.83,0.0,217.74,,236.0,220.0,-13.717,2.949,-9.012,25.763
12082.5,2.652,0.738,-34.085,3.348,9.577,5.283,37.215,4.872,-25.183,-2.699,0.0,38.7,38.8,9.738,3.288,-14.243,-11.801,-15.691,-12.948,-3.133,27.83,0.0,218.84,,236.0,220.0,-13.702,2.944,-9.014,25.736
12083.0,2.652,0.738,-34.085,3.348,9.577,5.283,37.215,4.872,-25.183,-2.699,0.0,38.7,38.8,9.738,3.288,-14.434,-11.811,-15.741,-12.921,-3.133,27.83,0.0,218.84,,237.0,220.0,-13.671,2.94,-9.002,25.701
12083.5,2.652,0.738,-34.085,3.348,9.577,5.243,37.208,4.869,-25.175,-2.689,0.0,38.706,38.77,9.738,3.288,-14.341,-11.786,-15.714,-12.954,-3.133,27.836,0.0,220.54,,237.0,220.0,-13.727,2.935,-8.998,25.606
12084.0,2.652,0.738,-34.085,3.348,9.577,5.243,37.208,4.869,-25.175,-2.689,0.0,38.7,38.8,9.738,3.288,-14.44,-11.855,-15.816,-12.937,-3.133,27.836,0.0,220.54,,237.0,220.0,-13.699,2.93,-9.019,25.512
12084.5,3.119,0.751,-35.209,3.228,9.674,5.243,37.208,4.869,-25.175,-2.689,0.0,38.7,38.8,9.623,3.325,-14.313,-11.842,-15.792,-12.998,-3.133,27.836,0.0,221.94,,237.0,220.0,-13.762,2.926,-9.006,25.455
12085.0,3.119,0.751,-35.209,3.228,9.674,5.243,37.208,4.869,-25.175,-2.689,0.0,38.7,38.8,9.623,3.325,-14.44,-11.794,-15.732,-12.969,-3.133,27.836,0.0,221.94,,236.0,220.0,-13.736,2.929,-9.005,25.597
12085.5,3.119,0.751,-35.209,3.228,9.674,5.243,37.208,4.869,-25.175,-2.689,0.0,38.7,38.8,9.623,3.325,-14.413,-11.882,-15.842,-13.02,-3.133,27.836,0.0,220.84,,236.0,220.0,-13.734,2.932,-9.024,25.656
12086.0,3.119,0.751,-35.209,3.228,9.674,5.243,37.208,4.869,-25.175,-2.689,0.0,38.7,38.8,9.623,3.325,-14.283,-11.852,-15.788,-13.015,-3.133,27.836,0.0,220.84,,236.0,220.0,-13.789,2.935,-9.024,25.68
12086.5,3.119,0.751,-35.209,3.228,9.674,5.243,37.208,4.869,-25.175,-2.689,0.0,38.7,38.8,9.623,3.325,-14.472,-11.777,-15.737,-12.97,-3.133,27.836,0.0,223.44,,236.0,220.0,-13.734,2.938,-9.007,25.734
12087.0,3.119,0.751,-35.209,3.228,9.674,5.242,37.219,4.876,-25.182,-2.684,0.0,38.701,38.781,9.623,3.325,-14.351,-11.876,-15.814,-13.041,-3.12,27.848,0.0,223.44,,235.0,220.0,-13.739,2.941,-9.023,25.762
12087.5,3.119,0.751,-35.209,3.228,9.674,5.242,37.219,4.876,-25.182,-2.684,0.0,38.7,38.8,9.623,3.325,-14.457,-11.864,-15.824,-12.98,-3.12,27.848,0.0,222.94,,235.0,220.0,-13.77,2.944,-9.002,25.85
12088.0,2.763,0.775,-34.071,3.268,9.559,5.242,37.219,4.876,-25.182,-2.684,0.0,38.7,38.8,9.757,3.255,-14.335,-11.862,-15.792,-13.016,-3.12,27.848,0.0,222.94,,234.0,220.0,-13.781,2.947,-9.018,26.011
12088.5,2.763,0.775,-34.071,3.268,9.559,5.242,37.219,4.876,-25.182,-2.684,0.0,38.7,38.8,9.757,3.255,-14.423,-11.797,-15.752,-12.985,-3.12,27.848,0.0,222.24,,234.0,220.0,-13.751,2.944,-9.025,26.084
12089.0,2.763,0.775,-34.071,3.268,9.559,5.242,37.219,4.876,-25.182,-2.684,0.0,38.7,38.8,9.757,3.255,-14.456,-11.894,-15.855,-13.016,-3.12,27.848,0.0,222.24,,233.0,220.0,-13.739,2.941,-9.015,26.085
12089.5,2.763,0.775,-34.071,3.268,9.559,5.242,37.219,4.876,-25.182,-2.684,0.0,38.7,38.8,9.757,3.255,-14.364,-11.862,-15.794,-13.013,-3.12,27.848,0.0,220.24,,233.0,220.0,-13.805,2.938,-9.0,26.067
12090.0,2.763,0.775,-34.071,3.268,9.559,5.268,37.199,4.879,-25.215,-2.696,0.0,38.697,38.754,9.757,3.255,-14.487,-11.788,-15.733,-12.973,-3.122,27.843,0.0,220.24,,233.0,220.0,-13.758,2.935,-9.008,26.039
12090.5,2.763,0.775,-34.071,3.268,9.559,5.268,37.199,4.879,-25.215,-2.696,0.0,38.7,38.8,9.757,3.255,-14.461,-11.875,-15.865,-13.038,-3.122,27.843,0.0,220.54,,233.0,220.0,-13.745,2.932,-9.001,26.011
12091.0,3.037,0.727,-35.209,3.292,9.725,5.268,37.199,4.879,-25.215,-2.696,0.0,38.7,38.8,9.612,3.215,-14.47,-11.83,-15.8,-12.96,-3.122,27.843,0.0,220.54,,233.0,220.0,-13.81,2.929,-9.003,26.005
12091.5,3.037,0.727,-35.209,3.292,9.725,5.268,37.199,4.879,-25.215,-2.696,0.0,38.7,38.8,9.612,3.215,-14.379,-11.89,-15.821,-13.035,-3.122,27.843,0.0,220.44,,233.0,220.0,-13.765,2.931,-9.008,25.991
12092.0,3.037,0.727,-35.209,3.292,9.725,5.268,37.199,4.879,-25.215,-2.696,0.0,38.7,38.8,9.612,3.215,-14.365,-11.808,-15.727,-12.986,-3.122,27.843,0.0,220.44,,233.0,220.0,-13.781,2.933,-9.008,25.988
12092.5,3.037,0.727,-35.209,3.292,9.725,5.268,37.199,4.879,-25.215,-2.696,0.0,38.7,38.8,9.612,3.215,-14.482,-11.901,-15.868,-13.007,-3.122,27.843,0.0,218.34,,233.0,220.0,-13.721,2.935,-8.997,25.947
12093.0,3.037,0.727,-35.209,3.292,9.725,5.268,37.199,4.879,-25.215,-2.696,0.0,38.7,38.8,9.612,3.215,-14.387,-11.878,-15.809,-13.028,-3.122,27.843,0.0,218.34,,234.0,220.0,-13.814,2.936,-8.998,25.929
12093.5,3.037,0.727,-35.209,3.292,9.725,5.276,37.206,4.877,-25.236,-2.677,0.0,38.687,38.724,9.612,3.215,-14.468,-11.776,-15.714,-12.963,-3.122,27.842,0.0,218.14,,234.0,220.0,-13.775,2.938,-9.011,25.927
12094.0,3.037,0.727,-35.209,3.292,9.725,5.276,37.206,4.877,-25.236,-2.677,0.0,38.7,38.7,9.612,3.215,-14.44,-11.885,-15.852,-13.008,-3.122,27.842,0.0,218.14,,235.0,220.0,-13.73,2.94,-9.011,25.917
12094.5,2.855,0.765,-34.294,3.231,9.616,5.276,37.206,4.877,-25.236,-2.677,0.0,38.7,38.7,9.746,3.293,-14.484,-11.762,-15.726,-12.956,-3.122,27.842,0.0,218.24,,235.0,220.0,-13.797,2.941,-9.007,25.881
12095.0,2.855,0.765,-34.294,3.231,9.616,5.276,37.206,4.877,-25.236,-2.677,0.0,38.7,38.7,9.746,3.293,-14.422,-11.892,-15.876,-13.042,-3.122,27.842,0.0,218.24,,236.0,220.0,-13.732,2.94,-8.999,25.87
12095.5,2.855,0.765,-34.294,3.231,9.616,5.276,37.206,4.877,-25.236,-2.677,0.0,38.7,38.7,9.746,3.293,-14.292,-11.85,-15.759,-13.003,-3.122,27.842,0.0,220.24,,236.0,220.0,-13.808,2.938,-9.01,25.873
12096.0,2.855,0.765,-34.294,3.231,9.616,5.276,37.206,4.877,-25.236,-2.677,0.0,38.7,38.7,9.746,3.293,-14.474,-11.778,-15.722,-12.961,-3.122,27.842,0.0,220.24,,236.0,220.0,-13.726,2.937,-9.003,25.829
12096.5,2.855,0.765,-34.294,3.231,9.616,5.25,37.2,4.857,-25.224,-2.683,0.0,38.674,38.764,9.746,3.293,-14.339,-11.894,-15.802,-13.034,-3.13,27.834,0.0,219.94,,236.0,220.0,-13.734,2.936,-9.003,25.805
12097.0,2.855,0.765,-34.294,3.231,9.616,5.25,37.2,4.857,-25.224,-2.683,0.0,38.7,38.8,9.746,3.293,-14.288,-11.816,-15.704,-12.98,-3.13,27.834,0.0,219.94,,236.0,220.0,-13.767,2.934,-8.987,25.775
12097.5,3.264,0.823,-34.862,3.335,9.619,5.25,37.2,4.857,-25.224,-2.683,0.0,38.7,38.8,9.637,3.183,-14.433,-11.834,-15.736,-12.962,-3.13,27.834,0.0,220.54,,236.0,220.0,-13.697,2.933,-9.0,25.753
12098.0,3.264,0.823,-34.862,3.335,9.619,5.25,37.2,4.857,-25.224,-2.683,0.0,38.7,38.8,9.637,3.183,-14.333,-11.827,-15.714,-12.96,-3.13,27.834,0.0,220.54,,236.0,220.0,-13.741,2.938,-9.024,25.761
12098.5,3.264,0.823,-34.862,3.335,9.619,5.25,37.2,4.857,-25.224,-2.683,0.0,38.7,38.8,9.637,3.183,-14.462,-11.871,-15.809,-12.964,-3.13,27.834,0.0,220.34,,236.0,220.0,-13.709,2.944,-8.999,25.749
12099.0,3.264,0.823,-34.862,3.335,9.619,5.25,37.2,4.857,-25.224,-2.683,0.0,38.7,38.8,9.637,3.183,-14.34,-11.866,-15.813,-13.027,-3.13,27.834,0.0,220.34,,236.0,220.0,-13.777,2.949,-9.023,25.761
12099.5,3.264,0.823,-34.862,3.335,9.619,5.27,37.215,4.885,-25.214,-2.672,0.0,38.675,38.805,9.637,3.183,-14.397,-11.812,-15.742,-12.968,-3.113,27.844,0.0,220.64,,236.0,220.0,-13.761,2.954,-9.005,25.773
12100.0,3.264,0.823,-34.862,3.335,9.619,5.27,37.215,4.885,-25.214,-2.672,0.0,38.7,38.8,9.637,3.183,-14.444,-11.886,-15.861,-12.996,-3.113,27.844,0.0,220.64,,236.0,220.0,-13.73,2.959,-9.02,25.777
12100.5,3.264,0.823,-34.862,3.335,9.619,5.27,37.215,4.885,-25.214,-2.672,0.0,38.7,38.8,9.637,3.183,-14.33,-11.854,-15.795,-13.012,-3.113,27.844,0.0,221.84,,236.0,220.0,-13.797,2.964,-9.02,25.847
12101.0,3.157,0.809,-34.642,3.266,9.605,5.27,37.215,4.885,-25.214,-2.672,0.0,38.7,38.8,9.745,3.321,-14.456,-11.769,-15.727,-12.964,-3.113,27.844,0.0,221.84,,235.0,220.0,-13.748,2.969,-9.023,25.888
12101.5,3.157,0.809,-34.642,3.266,9.605,5.27,37.215,4.885,-25.214,-2.672,0.0,38.7,38.8,9.745,3.321,-14.335,-11.866,-15.789,-13.029,-3.113,27.844,0.0,220.44,,235.0,220.0,-13.729,2.972,-9.036,25.897
12102.0,3.157,0.809,-34.642,3.266,9.605,5.27,37.215,4.885,-25.214,-2.672,0.0,38.7,38.8,9.745,3.321,-14.498,-11.77,-15.735,-12.97,-3.113,27.844,0.0,220.44,,235.0,220.0,-13.755,2.975,-9.03,25.881
12102.5,3.157,0.809,-34.642,3.266,9.605,5.27,37.215,4.885,-25.214,-2.672,0.0,38.7,38.8,9.745,3.321,-14.427,-11.89,-15.854,-13.064,-3.113,27.844,0.0,222.04,,235.0,220.0,-13.743,2.978,-9.032,25.911
12103.0,3.157,0.809,-34.642,3.266,9.605,5.205,37.2,4.867,-25.241,-2.702,0.0,38.672,38.745,9.745,3.321,-14.328,-11.847,-15.793,-13.012,-3.129,27.841,0.0,222.04,,234.0,220.0,-13.809,2.981,-9.034,25.96
12103.5,3.157,0.809,-34.642,3.266,9.605,5.205,37.2,4.867,-25.241,-2.702,0.0,38.7,38.7,9.745,3.321,-14.498,-11.811,-15.775,-12.972,-3.129,27.841,0.0,220.54,,234.0,220.0,-13.745,2.984,-9.051,26.108
12104.0,2.513,0.666,-34.074,3.337,9.586,5.205,37.2,4.867,-25.241,-2.702,0.0,38.7,38.7,9.659,3.091,-14.35,-11.895,-15.83,-13.03,-3.129,27.841,0.0,220.54,,234.0,220.0,-13.764,2.987,-9.044,26.189
12104.5,2.513,0.666,-34.074,3.337,9.586,5.205,37.2,4.867,-25.241,-2.702,0.0,38.7,38.7,9.659,3.091,-14.322,-11.834,-15.747,-12.971,-3.129,27.841,0.0,221.94,,234.0,220.0,-13.776,2.979,-9.031,26.229
12105.0,2.513,0.666,-34.074,3.337,9.586,5.205,37.2,4.867,-25.241,-2.702,0.0,38.7,38.7,9.659,3.091,-14.374,-11.88,-15.819,-13.026,-3.129,27.841,0.0,221.94,,233.0,220.0,-13.719,2.972,-9.037,26.231
12105.5,2.513,0.666,-34.074,3.337,9.586,5.205,37.2,4.867,-25.241,-2.702,0.0,38.7,38.7,9.659,3.091,-14.46,-11.768,-15.719,-12.97,-3.129,27.841,0.0,219.54,,233.0,220.0,-13.775,2.964,-9.045,26.204
12106.0,2.513,0.666,-34.074,3.337,9.586,5.23,37.198,4.872,-25.274,-2.685,0.0,38.663,38.718,9.659,3.091,-14.438,-11.882,-15.833,-12.994,-3.137,27.84,0.0,219.54,,233.0,220.0,-13.729,2.957,-9.032,26.188
12106.5,2.513,0.666,-34.074,3.337,9.586,5.23,37.198,4.872,-25.274,-2.685,0.0,38.7,38.7,9.659,3.091,-14.356,-11.87,-15.792,-13.01,-3.137,27.84,0.0,220.24,,233.0,220.0,-13.787,2.949,-9.06,26.223
12107.0,2.513,0.666,-34.074,3.337,9.586,5.23,37.198,4.872,-25.274,-2.685,0.0,38.7,38.7,9.659,3.091,-14.504,-11.795,-15.724,-12.975,-3.137,27.84,0.0,220.24,,233.0,220.0,-13.757,2.942,-9.05,26.209
12107.5,2.99,0.794,-33.84,3.282,9.527,5.23,37.198,4.872,-25.274,-2.685,0.0,38.7,38.7,9.817,3.201,-14.452,-11.906,-15.889,-13.055,-3.137,27.84,0.0,219.54,,233.0,220.0,-13.75,2.935,-9.053,26.235
12108.0,2.99,0.794,-33.84,3.282,9.527,5.23,37.198,4.872,-25.274,-2.685,0.0,38.7,38.7,9.817,3.201,-14.33,-11.873,-15.792,-13.025,-3.137,27.84,0.0,219.54,,233.0,220.0,-13.826,2.936,-9.058,26.409
12108.5,2.99,0.794,-33.84,3.282,9.527,5.23,37.198,4.872,-25.274,-2.685,0.0,38.7,38.7,9.817,3.201,-14.514,-11.798,-15.753,-12.979,-3.137,27.84,0.0,218.64,,233.0,220.0,-13.755,2.937,-9.057,26.359
12109.0,2.99,0.794,-33.84,3.282,9.527,5.23,37.198,4.872,-25.274,-2.685,0.0,38.7,38.7,9.817,3.201,-14.31,-11.833,-15.745,-13.005,-3.137,27.84,0.0,218.64,,234.0,220.0,-13.761,2.938,-9.049,26.384
12109.5,2.99,0.794,-33.84,3.282,9.527,5.246,37.208,4.889,-25.237,-2.698,0.0,38.666,38.733,9.817,3.201,-14.503,-11.901,-15.85,-13.0,-3.129,27.841,0.0,217.94,,234.0,220.0,-13.723,2.939,-9.044,26.525
12110.0,2.99,0.794,-33.84,3.282,9.527,5.246,37.208,4.889,-25.237,-2.698,0.0,38.7,38.7,9.817,3.201,-14.396,-11.877,-15.835,-13.038,-3.129,27.841,0.0,217.94,,235.0,220.0,-13.813,2.94,-9.057,26.643
12110.5,3.179,0.866,-34.01,3.305,9.573,5.246,37.208,4.889,-25.237,-2.698,0.0,38.7,38.7,9.728,3.272,-14.416,-11.81,-15.729,-12.978,-3.129,27.841,0.0,219.04,,235.0,220.0,-13.786,2.94,-9.055,26.723
12111.0,3.179,0.866,-34.01,3.305,9.573,5.246,37.208,4.889,-25.237,-2.698,0.0,38.7,38.7,9.728,3.272,-14.464,-11.877,-15.802,-12.989,-3.129,27.841,0.0,219.04,,235.0,220.0,-13.733,2.944,-9.061,26.822
12111.5,3.179,0.866,-34.01,3.305,9.573,5.246,37.208,4.889,-25.237,-2.698,0.0,38.7,38.7,9.728,3.272,-14.337,-11.87,-15.799,-13.031,-3.129,27.841,0.0,218.34,,235.0,220.0,-13.783,2.948,-9.068,26.889
12112.0,3.179,0.866,-34.01,3.305,9.573,5.246,37.208,4.889,-25.237,-2.698,0.0,38.7,38.7,9.728,3.272,-14.492,-11.803,-15.74,-13.017,-3.129,27.841,0.0,218.34,,236.0,220.0,-13.759,2.952,-9.061,26.867
12112.5,3.179,0.866,-34.01,3.305,9.573,5.282,37.196,4.885,-25.252,-2.702,0.0,38.659,38.803,9.728,3.272,-14.378,-11.88,-15.814,-13.028,-3.134,27.836,0.0,220.24,,236.0,220.0,-13.763,2.956,-9.049,26.888
12113.0,3.179,0.866,-34.01,3.305,9.573,5.282,37.196,4.885,-25.252,-2.702,0.0,38.7,38.8,9.728,3.272,-14.523,-11.778,-15.763,-12.983,-3.134,27.836,0.0,220.24,,236.0,220.0,-13.775,2.959,-9.042,26.976
12113.5,3.179,0.866,-34.01,3.305,9.573,5.282,37.196,4.885,-25.252,-2.702,0.0,38.7,38.8,9.728,3.272,-14.441,-11.906,-15.887,-13.064,-3.134,27.836,0.0,219.04,,236.0,220.0,-13.762,2.963,-9.072,27.1
12114.0,3.133,0.719,-35.209,3.18,9.687,5.282,37.196,4.885,-25.252,-2.702,0.0,38.7,38.8,9.677,3.26,-14.328,-11.865,-15.786,-13.013,-3.134,27.836,0.0,219.04,,236.0,220.0,-13.824,2.966,-9.062,27.13
12114.5,3.133,0.719,-35.209,3.18,9.687,5.282,37.196,4.885,-25.252,-2.702,0.0,38.7,38.8,9.677,3.26,-14.509,-11.803,-15.776,-12.988,-3.134,27.836,0.0,221.14,,236.0,220.0,-13.748,2.969,-9.067,27.115
12115.0,3.133,0.719,-35.209,3.18,9.687,5.282,37.196,4.885,-25.252,-2.702,0.0,38.7,38.8,9.677,3.26,-14.426,-11.905,-15.865,-13.07,-3.134,27.836,0.0,221.14,,235.0,220.0,-13.769,2.972,-9.06,26.944
12115.5,3.133,0.719,-35.209,3.18,9.687,5.282,37.196,4.885,-25.252,-2.702,0.0,38.7,38.8,9.677,3.26,-14.333,-11.862,-15.771,-13.017,-3.134,27.836,0.0,220.64,,235.0,220.0,-13.817,2.975,-9.054,26.851
12116.0,3.133,0.719,-35.209,3.18,9.687,5.306,37.196,4.876,-25.276,-2.694,0.0,38.666,38.842,9.677,3.26,-14.393,-11.896,-15.854,-13.044,-3.122,27.845,0.0,220.64,,235.0,220.0,-13.746,2.977,-9.039,26.754
12116.5,3.133,0.719,-35.209,3.18,9.687,5.306,37.196,4.876,-25.276,-2.694,0.0,38.7,38.8,9.677,3.26,-14.291,-11.843,-15.743,-12.996,-3.122,27.845,0.0,222.04,,235.0,220.0,-13.797,2.98,-9.052,26.691
12117.0,3.395,0.863,-35.209,3.249,9.619,5.306,37.196,4.876,-25.276,-2.694,0.0,38.7,38.8,9.678,3.43,-14.481,-11.868,-15.79,-12.996,-3.122,27.845,0.0,222.04,,234.0,220.0,-13.719,2.982,-9.036,26.62
12117.5,3.395,0.863,-35.209,3.249,9.619,5.306,37.196,4.876,-25.276,-2.694,0.0,38.7,38.8,9.678,3.43,-14.408,-11.894,-15.825,-13.042,-3.122,27.845,0.0,220.74,,234.0,220.0,-13.784,2.989,-9.052,26.567
12118.0,3.395,0.863,-35.209,3.249,9.619,5.306,37.196,4.876,-25.276,-2.694,0.0,38.7,38.8,9.678,3.43,-14.48,-11.828,-15.773,-13.009,-3.122,27.845,0.0,220.74,,234.0,220.0,-13.792,2.996,-9.055,26.494
12118.5,3.395,0.863,-35.209,3.249,9.619,5.306,37.196,4.876,-25.276,-2.694,0.0,38.7,38.8,9.678,3.43,-14.496,-11.903,-15.855,-13.028,-3.122,27.845,0.0,221.04,,234.0,220.0,-13.772,3.002,-9.058,26.519
12119.0,3.395,0.863,-35.209,3.249,9.619,5.275,37.199,4.88,-25.271,-2.698,0.0,38.657,38.802,9.678,3.43,-14.355,-11.9,-15.808,-13.032,-3.125,27.837,0.0,221.04,,233.0,220.0,-13.82,3.009,-9.058,26.61
12119.5,3.395,0.863,-35.209,3.249,9.619,5.275,37.199,4.88,-25.271,-2.698,0.0,38.7,38.8,9.678,3.43,-14.455,-11.912,-15.857,-13.033,-3.125,27.837,0.0,220.34,,233.0,220.0,-13.774,3.015,-9.059,26.586
12120.0,2.836,0.762,-33.622,3.295,9.597,5.275,37.199,4.88,-25.271,-2.698,0.0,38.7,38.8,9.763,3.217,-14.42,-11.912,-15.858,-13.057,-3.125,27.837,0.0,220.34,,233.0,220.0,-13.814,3.021,-9.055,26.591
12120.5,2.836,0.762,-33.622,3.295,9.597,5.275,37.199,4.88,-25.271,-2.698,0.0,38.7,38.8,9.763,3.217,-14.549,-11.813,-15.763,-12.986,-3.125,27.837,0.0,221.14,,233.0,220.0,-13.812,3.018,-9.064,26.724
12121.0,2.836,0.762,-33.622,3.295,9.597,5.275,37.199,4.88,-25.271,-2.698,0.0,38.7,38.8,9.763,3.217,-14.462,-11.9,-15.888,-13.049,-3.125,27.837,0.0,221.14,,232.0,220.0,-13.778,3.015,-9.048,26.682
12121.5,2.836,0.762,-33.622,3.295,9.597,5.275,37.199,4.88,-25.271,-2.698,0.0,38.7,38.8,9.763,3.217,-14.271,-11.875,-15.759,-13.037,-3.125,27.837,0.0,218.34,,232.0,220.0,-13.825,3.012,-9.063,26.611
12122.0,2.836,0.762,-33.622,3.295,9.597,5.275,37.199,4.88,-25.271,-2.698,0.0,38.7,38.8,9.763,3.217,-14.415,-11.821,-15.75,-13.002,-3.125,27.837,0.0,218.34,,233.0,220.0,-13.736,3.009,-9.073,26.501
12122.5,2.836,0.762,-33.622,3.295,9.597,5.25,37.184,4.875,-25.261,-2.69,0.0,38.657,38.736,9.763,3.217,-14.445,-11.897,-15.849,-13.061,-3.138,27.845,0.0,219.54,,233.0,220.0,-13.747,3.007,-9.045,26.429
12123.0,2.836,0.762,-33.622,3.295,9.597,5.25,37.184,4.875,-25.261,-2.69,0.0,38.7,38.7,9.763,3.217,-14.457,-11.916,-15.903,-13.055,-3.138,27.845,0.0,219.54,,233.0,220.0,-13.813,3.004,-9.056,26.388
12123.5,3.103,0.687,-35.209,3.222,9.647,5.25,37.184,4.875,-25.261,-2.69,0.0,38.7,38.7,9.637,3.209,-14.378,-11.886,-15.826,-13.018,-3.138,27.845,0.0,218.34,,233.0,220.0,-13.833,3.001,-9.092,26.367
12124.0,3.103,0.687,-35.209,3.222,9.647,5.25,37.184,4.875,-25.261,-2.69,0.0,38.7,38.7,9.637,3.209,-14.357,-11.834,-15.665,-12.989,-3.138,27.845,0.0,218.34,,234.0,220.0,-13.777,3.003,-9.063,26.29
12124.5,3.103,0.687,-35.209,3.222,9.647,5.25,37.184,4.875,-25.261,-2.69,0.0,38.7,38.7,9.637,3.209,-14.434,-11.895,-15.821,-13.042,-3.138,27.845,0.0,219.54,,234.0,220.0,-13.711,3.004,-9.066,26.159
12125.0,3.103,0.687,-35.209,3.222,9.647,5.25,37.184,4.875,-25.261,-2.69,0.0,38.7,38.7,9.637,3.209,-14.425,-11.89,-15.842,-13.05,-3.138,27.845,0.0,219.54,,234.0,220.0,-13.798,3.006,-9.05,26.143
12125.5,3.103,0.687,-35.209,3.222,9.647,5.237,37.187,4.896,-25.245,-2.675,0.0,38.656,38.815,9.637,3.209,-14.53,-11.921,-15.935,-13.072,-3.138,27.833,0.0,219.24,,234.0,220.0,-13.802,3.008,-9.05,26.153
12126.0,3.103,0.687,-35.209,3.222,9.647,5.237,37.187,4.896,-25.245,-2.675,0.0,38.7,38.8,9.637,3.209,-14.418,-11.915,-15.868,-13.055,-3.138,27.833,0.0,219.24,,234.0,220.0,-13.865,3.009,-9.064,26.207
12126.5,3.467,0.816,-35.209,3.249,9.6,5.237,37.187,4.896,-25.245,-2.675,0.0,38.7,38.8,9.627,3.317,-14.434,-11.884,-15.8,-12.991,-3.138,27.833,0.0,220.34,,234.0,220.0,-13.814,3.011,-9.065,26.302
12127.0,3.467,0.816,-35.209,3.249,9.6,5.237,37.187,4.896,-25.245,-2.675,0.0,38.7,38.8,9.627,3.317,-14.391,-11.914,-15.822,-13.03,-3.138,27.833,0.0,220.34,,234.0,220.0,-13.777,3.018,-9.083,26.369
12127.5,3.467,0.816,-35.209,3.249,9.6,5.237,37.187,4.896,-25.245,-2.675,0.0,38.7,38.8,9.627,3.317,-14.531,-11.944,-15.917,-13.081,-3.138,27.833,0.0,219.24,,234.0,220.0,-13.789,3.025,-9.075,26.379
12128.0,3.467,0.816,-35.209,3.249,9.6,5.237,37.187,4.896,-25.245,-2.675,0.0,38.7,38.8,9.627,3.317,-14.479,-11.936,-15.903,-13.073,-3.138,27.833,0.0,219.24,,234.0,220.0,-13.868,3.033,-9.086,26.367
12128.5,3.467,0.816,-35.209,3.249,9.6,5.263,37.179,4.876,-25.246,-2.682,0.0,38.654,38.78,9.627,3.317,-14.256,-11.876,-15.715,-13.004,-3.144,27.829,0.0,220.84,,234.0,220.0,-13.848,3.04,-9.063,26.337
12129.0,3.467,0.816,-35.209,3.249,9.6,5.263,37.179,4.876,-25.246,-2.682,0.0,38.7,38.8,9.627,3.317,-14.437,-11.788,-15.695,-12.953,-3.144,27.829,0.0,220.84,,234.0,220.0,-13.713,3.047,-9.076,26.287
12129.5,3.467,0.816,-35.209,3.249,9.6,5.263,37.179,4.876,-25.246,-2.682,0.0,38.7,38.8,9.627,3.317,-14.431,-11.905,-15.857,-13.065,-3.144,27.829,0.0,220.34,,234.0,220.0,-13.718,3.054,-9.077,26.249
12130.0,2.518,0.589,-35.209,3.275,9.622,5.263,37.179,4.876,-25.246,-2.682,0.0,38.7,38.8,9.647,3.314,-14.541,-11.906,-15.858,-13.058,-3.144,27.829,0.0,220.34,,234.0,220.0,-13.814,3.061,-9.101,26.217
12130.5,2.518,0.589,-35.209,3.275,9.622,5.263,37.179,4.876,-25.246,-2.682,0.0,38.7,38.8,9.647,3.314,-14.31,-11.828,-15.669,-12.974,-3.144,27.829,0.0,221.24,,234.0,220.0,-13.841,3.052,-9.079,26.225
12131.0,2.518,0.589,-35.209,3.275,9.622,5.263,37.179,4.876,-25.246,-2.682,0.0,38.7,38.8,9.647,3.314,-14.415,-11.695,-15.583,-12.869,-3.144,27.829,0.0,221.24,,233.0,220.0,-13.695,3.043,-9.068,26.235
12131.5,2.518,0.589,-35.209,3.275,9.622,5.263,37.179,4.876,-25.246,-2.682,0.0,38.7,38.8,9.647,3.314,-14.386,-11.89,-15.856,-13.043,-3.144,27.829,0.0,219.94,,233.0,220.0,-13.641,3.034,-9.075,26.26
12132.0,2.518,0.589,-35.209,3.275,9.622,5.307,37.178,4.88,-25.301,-2.692,0.0,38.654,38.794,9.647,3.314,-14.443,-11.885,-15.819,-13.034,-3.137,27.841,0.0,219.94,,233.0,220.0,-13.794,3.026,-9.081,26.289
12132.5,2.518,0.589,-35.209,3.275,9.622,5.307,37.178,4.88,-25.301,-2.692,0.0,38.7,38.8,9.647,3.314,-14.362,-11.873,-15.812,-13.031,-3.137,27.841,0.0,220.64,,233.0,220.0,-13.795,3.017,-9.065,26.258
12133.0,3.436,0.815,-35.209,3.24,9.683,5.307,37.178,4.88,-25.301,-2.692,0.0,38.7,38.8,9.5,3.292,-14.461,-11.899,-15.88,-13.078,-3.137,27.841,0.0,220.64,,233.0,220.0,-13.77,3.009,-9.061,26.271
12133.5,3.436,0.815,-35.209,3.24,9.683,5.307,37.178,4.88,-25.301,-2.692,0.0,38.7,38.8,9.5,3.292,-14.421,-11.898,-15.854,-13.067,-3.137,27.841,0.0,220.64,,233.0,220.0,-13.829,3.016,-9.074,26.221
12134.0,3.436,0.815,-35.209,3.24,9.683,5.307,37.178,4.88,-25.301,-2.692,0.0,38.7,38.8,9.5,3.292,-14.419,-11.918,-15.917,-13.077,-3.137,27.841,0.0,220.64,,233.0,220.0,-13.81,3.023,-9.098,26.215
12134.5,3.436,0.815,-35.209,3.24,9.683,5.307,37.178,4.88,-25.301,-2.692,0.0,38.7,38.8,9.5,3.292,-14.405,-11.848,-15.67,-12.994,-3.137,27.841,0.0,219.54,,233.0,220.0,-13.833,3.03,-9.071,26.119
12135.0,3.436,0.815,-35.209,3.24,9.683,5.302,37.19,4.876,-25.301,-2.669,0.0,38.666,38.908,9.5,3.292,-14.481,-11.855,-15.754,-12.967,-3.112,27.853,0.0,219.54,,233.0,220.0,-13.729,3.037,-9.071,26.09
12135.5,3.436,0.815,-35.209,3.24,9.683,5.302,37.19,4.876,-25.301,-2.669,0.0,38.7,38.9,9.5,3.292,-14.368,-11.898,-15.823,-13.035,-3.112,27.853,0.0,219.14,,233.0,220.0,-13.764,3.043,-9.081,26.04
12136.0,3.436,0.815,-35.209,3.24,9.683,5.302,37.19,4.876,-25.301,-2.669,0.0,38.7,38.9,9.5,3.292,-14.518,-11.839,-15.764,-13.013,-3.112,27.853,0.0,219.14,,233.0,220.0,-13.781,3.05,-9.08,25.996
12136.5,3.555,0.816,-35.209,3.271,9.673,5.302,37.19,4.876,-25.301,-2.669,0.0,38.7,38.9,9.628,3.27,-14.492,-11.924,-15.9,-13.083,-3.112,27.853,0.0,219.34,,233.0,220.0,-13.783,3.056,-9.071,25.931
12137.0,3.555,0.816,-35.209,3.271,9.673,5.302,37.19,4.876,-25.301,-2.669,0.0,38.7,38.9,9.628,3.27,-14.38,-11.859,-15.803,-13.055,-3.112,27.853,0.0,219.34,,233.0,220.0,-13.849,3.064,-9.071,26.026
12137.5,3.555,0.816,-35.209,3.271,9.673,5.302,37.19,4.876,-25.301,-2.669,0.0,38.7,38.9,9.628,3.27,-14.44,-11.904,-15.879,-13.057,-3.112,27.853,0.0,219.04,,233.0,220.0,-13.774,3.072,-9.079,26.085
12138.0,3.555,0.816,-35.209,3.271,9.673,5.302,37.19,4.876,-25.301,-2.669,0.0,38.7,38.9,9.628,3.27,-14.389,-11.906,-15.831,-13.043,-3.112,27.853,0.0,219.04,,233.0,220.0,-13.82,3.08,-9.071,26.053
12138.5,3.555,0.816,-35.209,3.271,9.673,5.242,37.176,4.866,-25.278,-2.686,0.0,38.658,38.822,9.628,3.27,-14.537,-11.926,-15.871,-13.046,-3.135,27.841,0.0,218.74,,233.0,220.0,-13.792,3.088,-9.06,26.022
12139.0,3.555,0.816,-35.209,3.271,9.673,5.242,37.176,4.866,-25.278,-2.686,0.0,38.7,38.8,9.628,3.27,-14.43,-11.916,-15.878,-13.082,-3.135,27.841,0.0,218.74,,234.0,220.0,-13.845,3.096,-9.06,26.012
12139.5,3.013,0.754,-35.064,3.249,9.527,5.242,37.176,4.866,-25.278,-2.686,0.0,38.7,38.8,9.693,3.293,-14.308,-11.85,-15.769,-13.005,-3.135,27.841,0.0,219.04,,234.0,220.0,-13.826,3.103,-9.058,26.139
12140.0,3.013,0.754,-35.064,3.249,9.527,5.242,37.176,4.866,-25.278,-2.686,0.0,38.7,38.8,9.693,3.293,-14.497,-11.886,-15.803,-13.018,-3.135,27.841,0.0,219.04,,234.0,220.0,-13.733,3.102,-9.06,26.329
12140.5,3.013,0.754,-35.064,3.249,9.527,5.242,37.176,4.866,-25.278,-2.686,0.0,38.7,38.8,9.693,3.293,-14.396,-11.91,-15.842,-13.072,-3.135,27.841,0.0,220.14,,234.0,220.0,-13.801,3.1,-9.082,26.299
12141.0,3.013,0.754,-35.064,3.249,9.527,5.242,37.176,4.866,-25.278,-2.686,0.0,38.7,38.8,9.693,3.293,-14.487,-11.896,-15.823,-13.032,-3.135,27.841,0.0,220.14,,234.0,220.0,-13.805,3.099,-9.072,26.234
12141.5,3.013,0.754,-35.064,3.249,9.527,5.238,37.188,4.872,-25.253,-2.68,0.0,38.672,38.856,9.693,3.293,-14.262,-11.893,-15.783,-13.024,-3.124,27.847,0.0,221.14,,234.0,220.0,-13.81,3.097,-9.061,26.203
12142.0,3.013,0.754,-35.064,3.249,9.527,5.238,37.188,4.872,-25.253,-2.68,0.0,38.7,38.9,9.693,3.293,-14.446,-11.856,-15.749,-13.02,-3.124,27.847,0.0,221.14,,233.0,220.0,-13.741,3.096,-9.074,26.164
12142.5,3.013,0.754,-35.064,3.249,9.527,5.238,37.188,4.872,-25.253,-2.68,0.0,38.7,38.9,9.693,3.293,-14.47,-11.914,-15.862,-13.078,-3.124,27.847,0.0,221.24,,233.0,220.0,-13.768,3.095,-9.055,26.116
12143.0,2.912,0.721,-34.919,3.319,9.676,5.238,37.188,4.872,-25.253,-2.68,0.0,38.7,38.9,9.624,3.147,-14.548,-11.92,-15.951,-13.101,-3.124,27.847,0.0,221.24,,232.0,220.0,-13.831,3.093,-9.068,26.041
12143.5,2.912,0.721,-34.919,3.319,9.676,5.238,37.188,4.872,-25.253,-2.68,0.0,38.7,38.9,9.624,3.147,-14.451,-11.9,-15.839,-13.092,-3.124,27.847,0.0,220.44,,232.0,220.0,-13.88,3.09,-9.07,25.924
12144.0,2.912,0.721,-34.919,3.319,9.676,5.238,37.188,4.872,-25.253,-2.68,0.0,38.7,38.9,9.624,3.147,-14.483,-11.74,-15.645,-12.969,-3.124,27.847,0.0,220.44,,232.0,220.0,-13.82,3.087,-9.058,25.925
12144.5,2.912,0.721,-34.919,3.319,9.676,5.238,37.188,4.872,-25.253,-2.68,0.0,38.7,38.9,9.624,3.147,-14.471,-11.927,-15.839,-13.046,-3.124,27.847,0.0,219.04,,232.0,220.0,-13.709,3.084,-9.058,25.9
12145.0,2.912,0.721,-34.919,3.319,9.676,5.242,37.172,4.882,-25.279,-2.684,0.0,38.667,38.798,9.624,3.147,-14.449,-11.923,-15.879,-13.083,-3.125,27.842,0.0,219.04,,232.0,220.0,-13.821,3.082,-9.066,25.842
12145.5,2.912,0.721,-34.919,3.319,9.676,5.242,37.172,4.882,-25.279,-2.684,0.0,38.7,38.8,9.624,3.147,-14.508,-11.92,-15.912,-13.085,-3.125,27.842,0.0,219.74,,232.0,220.0,-13.834,3.079,-9.055,25.817
12146.0,2.967,0.746,-35.209,3.245,9.582,5.242,37.172,4.882,-25.279,-2.684,0.0,38.7,38.8,9.615,3.289,-14.508,-11.937,-15.927,-13.097,-3.125,27.842,0.0,219.74,,232.0,220.0,-13.856,3.076,-9.052,25.809
12146.5,2.967,0.746,-35.209,3.245,9.582,5.242,37.172,4.882,-25.279,-2.684,0.0,38.7,38.8,9.615,3.289,-14.451,-11.939,-15.873,-13.002,-3.125,27.842,0.0,219.24,,232.0,220.0,-13.867,3.074,-9.067,25.796
12147.0,2.967,0.746,-35.209,3.245,9.582,5.242,37.172,4.882,-25.279,-2.684,0.0,38.7,38.8,9.615,3.289,-14.38,-11.858,-15.758,-13.022,-3.125,27.842,0.0,219.24,,232.0,220.0,-13.816,3.072,-9.065,25.743
12147.5,2.967,0.746,-35.209,3.245,9.582,5.242,37.172,4.882,-25.279,-2.684,0.0,38.7,38.8,9.615,3.289,-14.484,-11.909,-15.902,-13.085,-3.125,27.842,0.0,217.94,,232.0,220.0,-13.755,3.071,-9.062,25.741
12148.0,2.967,0.746,-35.209,3.245,9.582,5.257,37.171,4.876,-25.26,-2.693,0.0,38.666,38.855,9.615,3.289,-14.577,-11.937,-15.958,-13.11,-3.136,27.836,0.0,217.94,,233.0,220.0,-13.845,3.069,-9.07,25.718
12148.5,2.967,0.746,-35.209,3.245,9.582,5.257,37.171,4.876,-25.26,-2.693,0.0,38.7,38.9,9.615,3.289,-14.383,-11.908,-15.87,-13.058,-3.136,27.836,0.0,218.04,,233.0,220.0,-13.896,3.067,-9.067,25.687
12149.0,4.025,0.955,-35.209,3.235,9.658,5.257,37.171,4.876,-25.26,-2.693,0.0,38.7,38.9,9.694,3.068,-14.326,-11.856,-15.688,-12.988,-3.136,27.836,0.0,218.04,,234.0,220.0,-13.805,3.066,-9.065,25.707
12149.5,4.025,0.955,-35.209,3.235,9.658,5.257,37.171,4.876,-25.26,-2.693,0.0,38.7,38.9,9.694,3.068,-14.464,-11.876,-15.758,-12.985,-3.136,27.836,0.0,218.54,,234.0,220.0,-13.715,3.081,-9.073,25.739
12150.0,4.025,0.955,-35.209,3.235,9.658,5.257,37.171,4.876,-25.26,-2.693,0.0,38.7,38.9,9.694,3.068,-14.411,-11.914,-15.847,-13.065,-3.136,27.836,0.0,218.54,,235.0,220.0,-13.771,3.097,-9.075,25.701
12150.5,4.025,0.955,-35.209,3.235,9.658,5.257,37.171,4.876,-25.26,-2.693,0.0,38.7,38.9,9.694,3.068,-14.546,-11.93,-15.868,-13.093,-3.136,27.836,0.0,218.94,,235.0,220.0,-13.809,3.112,-9.076,25.638
12151.0,4.025,0.955,-35.209,3.235,9.658,5.257,37.171,4.876,-25.26,-2.693,0.0,38.7,38.9,9.694,3.068,-14.522,-11.949,-15.938,-13.102,-3.136,27.836,0.0,218.94,,236.0,220.0,-13.859,3.127,-9.068,25.644
