t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12151.5,4.025,0.955,-35.209,3.235,9.658,5.292,37.191,4.884,-25.258,-2.68,0.0,38.677,38.834,9.694,3.068,-14.587,-11.857,-15.789,-13.048,-3.12,27.846,0.0,219.14,,236.0,220.0,-13.878,3.142,-9.081,25.64
12152.0,4.025,0.955,-35.209,3.235,9.658,5.292,37.191,4.884,-25.258,-2.68,0.0,38.7,38.8,9.694,3.068,-14.317,-11.891,-15.808,-13.031,-3.12,27.846,0.0,219.14,,236.0,220.0,-13.82,3.156,-9.09,25.673
12152.5,3.395,0.795,-35.209,3.249,9.619,5.292,37.191,4.884,-25.258,-2.68,0.0,38.7,38.8,9.655,3.293,-14.471,-11.904,-15.906,-13.085,-3.12,27.846,0.0,219.34,,236.0,220.0,-13.762,3.171,-9.073,25.696
12153.0,3.395,0.795,-35.209,3.249,9.619,5.292,37.191,4.884,-25.258,-2.68,0.0,38.7,38.8,9.655,3.293,-14.553,-11.892,-15.861,-13.073,-3.12,27.846,0.0,219.34,,236.0,220.0,-13.841,3.174,-9.106,25.71
12153.5,3.395,0.795,-35.209,3.249,9.619,5.292,37.191,4.884,-25.258,-2.68,0.0,38.7,38.8,9.655,3.293,-14.526,-11.947,-15.937,-13.12,-3.12,27.846,0.0,223.14,,236.0,220.0,-13.845,3.178,-9.088,25.679
12154.0,3.395,0.795,-35.209,3.249,9.619,5.292,37.191,4.884,-25.258,-2.68,0.0,38.7,38.8,9.655,3.293,-14.534,-11.804,-15.764,-13.003,-3.12,27.846,0.0,223.14,,235.0,220.0,-13.882,3.181,-9.099,25.722
12154.5,3.395,0.795,-35.209,3.249,9.619,5.315,37.176,4.888,-25.283,-2.679,0.0,38.683,38.856,9.655,3.293,-14.531,-11.924,-15.876,-13.042,-3.116,27.851,0.0,222.44,,235.0,220.0,-13.776,3.185,-9.126,25.692
12155.0,3.395,0.795,-35.209,3.249,9.619,5.315,37.176,4.888,-25.283,-2.679,0.0,38.7,38.9,9.655,3.293,-14.4,-11.946,-15.848,-13.08,-3.116,27.851,0.0,222.44,,234.0,220.0,-13.843,3.188,-9.095,25.651
12155.5,2.986,0.789,-34.129,3.346,9.615,5.315,37.176,4.888,-25.283,-2.679,0.0,38.7,38.9,9.691,3.102,-14.518,-11.933,-15.924,-13.105,-3.116,27.851,0.0,221.74,,234.0,220.0,-13.818,3.192,-9.084,25.636
12156.0,2.986,0.789,-34.129,3.346,9.615,5.315,37.176,4.888,-25.283,-2.679,0.0,38.7,38.9,9.691,3.102,-14.413,-11.914,-15.865,-13.073,-3.116,27.851,0.0,221.74,,233.0,220.0,-13.87,3.188,-9.096,25.653
12156.5,2.986,0.789,-34.129,3.346,9.615,5.315,37.176,4.888,-25.283,-2.679,0.0,38.7,38.9,9.691,3.102,-14.579,-11.878,-15.84,-13.025,-3.116,27.851,0.0,222.14,,233.0,220.0,-13.816,3.185,-9.104,25.667
12157.0,2.986,0.789,-34.129,3.346,9.615,5.315,37.176,4.888,-25.283,-2.679,0.0,38.7,38.9,9.691,3.102,-14.468,-11.925,-15.92,-13.089,-3.116,27.851,0.0,222.14,,232.0,220.0,-13.83,3.182,-9.105,25.681
12157.5,2.986,0.789,-34.129,3.346,9.615,5.293,37.183,4.891,-25.283,-2.66,0.0,38.686,38.881,9.691,3.102,-14.46,-11.89,-15.812,-13.069,-3.121,27.847,0.0,220.14,,232.0,220.0,-13.851,3.179,-9.112,25.682
12158.0,2.986,0.789,-34.129,3.346,9.615,5.293,37.183,4.891,-25.283,-2.66,0.0,38.7,38.9,9.691,3.102,-14.553,-11.973,-15.941,-13.091,-3.121,27.847,0.0,220.14,,232.0,220.0,-13.808,3.175,-9.112,25.661
12158.5,2.986,0.789,-34.129,3.346,9.615,5.293,37.183,4.891,-25.283,-2.66,0.0,38.7,38.9,9.691,3.102,-14.421,-11.932,-15.884,-13.097,-3.121,27.847,0.0,220.34,,232.0,220.0,-13.89,3.172,-9.119,25.623
12159.0,3.291,0.773,-35.209,3.266,9.699,5.293,37.183,4.891,-25.283,-2.66,0.0,38.7,38.9,9.684,3.241,-14.509,-11.954,-15.935,-13.097,-3.121,27.847,0.0,220.34,,232.0,220.0,-13.834,3.169,-9.11,25.615
12159.5,3.291,0.773,-35.209,3.266,9.699,5.293,37.183,4.891,-25.283,-2.66,0.0,38.7,38.9,9.684,3.241,-14.421,-11.921,-15.863,-13.079,-3.121,27.847,0.0,220.04,,232.0,220.0,-13.874,3.171,-9.114,25.633
12160.0,3.291,0.773,-35.209,3.266,9.699,5.293,37.183,4.891,-25.283,-2.66,0.0,38.7,38.9,9.684,3.241,-14.569,-11.902,-15.847,-13.069,-3.121,27.847,0.0,220.04,,232.0,220.0,-13.821,3.173,-9.12,25.674
12160.5,3.291,0.773,-35.209,3.266,9.699,5.293,37.183,4.891,-25.283,-2.66,0.0,38.7,38.9,9.684,3.241,-14.554,-11.962,-15.942,-13.141,-3.121,27.847,0.0,217.54,,232.0,220.0,-13.847,3.175,-9.124,25.669
12161.0,3.291,0.773,-35.209,3.266,9.699,5.269,37.18,4.89,-25.293,-2.666,0.0,38.699,38.871,9.684,3.241,-14.474,-11.907,-15.821,-13.066,-3.11,27.852,0.0,217.54,,233.0,220.0,-13.9,3.177,-9.125,25.684
12161.5,3.291,0.773,-35.209,3.266,9.699,5.269,37.18,4.89,-25.293,-2.666,0.0,38.7,38.9,9.684,3.241,-14.554,-11.925,-15.875,-13.037,-3.11,27.852,0.0,217.44,,233.0,220.0,-13.817,3.179,-9.119,25.714
12162.0,2.674,0.708,-34.822,3.297,9.601,5.269,37.18,4.89,-25.293,-2.666,0.0,38.7,38.9,9.671,3.338,-14.417,-11.956,-15.897,-13.115,-3.11,27.852,0.0,217.44,,234.0,220.0,-13.847,3.181,-9.119,25.675
12162.5,2.674,0.708,-34.822,3.297,9.601,5.269,37.18,4.89,-25.293,-2.666,0.0,38.7,38.9,9.671,3.338,-14.566,-11.956,-15.963,-13.146,-3.11,27.852,0.0,217.84,,234.0,220.0,-13.846,3.172,-9.125,25.673
12163.0,2.674,0.708,-34.822,3.297,9.601,5.269,37.18,4.89,-25.293,-2.666,0.0,38.7,38.9,9.671,3.338,-14.488,-11.928,-15.911,-13.118,-3.11,27.852,0.0,217.84,,235.0,220.0,-13.908,3.164,-9.106,25.675
12163.5,2.674,0.708,-34.822,3.297,9.601,5.269,37.18,4.89,-25.293,-2.666,0.0,38.7,38.9,9.671,3.338,-14.404,-11.859,-15.706,-12.981,-3.11,27.852,0.0,218.84,,235.0,220.0,-13.861,3.156,-9.124,25.65
12164.0,2.674,0.708,-34.822,3.297,9.601,5.248,37.182,4.875,-25.364,-2.662,0.0,38.7,38.869,9.671,3.338,-14.443,-11.951,-15.897,-13.083,-3.108,27.852,0.0,218.84,,236.0,220.0,-13.738,3.148,-9.122,25.63
12164.5,2.674,0.708,-34.822,3.297,9.601,5.248,37.182,4.875,-25.364,-2.662,0.0,38.7,38.9,9.671,3.338,-14.479,-11.962,-15.899,-13.099,-3.108,27.852,0.0,218.64,,236.0,220.0,-13.843,3.14,-9.098,25.605
12165.0,2.674,0.708,-34.822,3.297,9.601,5.248,37.182,4.875,-25.364,-2.662,0.0,38.7,38.9,9.671,3.338,-14.55,-11.912,-15.863,-13.084,-3.108,27.852,0.0,218.64,,237.0,220.0,-13.86,3.133,-9.127,25.532
12165.5,2.518,0.644,-35.015,3.289,9.646,5.248,37.182,4.875,-25.364,-2.662,0.0,38.7,38.9,9.65,3.173,-14.484,-11.977,-15.93,-13.134,-3.108,27.852,0.0,218.64,,237.0,220.0,-13.852,3.125,-9.109,25.453
12166.0,2.518,0.644,-35.015,3.289,9.646,5.248,37.182,4.875,-25.364,-2.662,0.0,38.7,38.9,9.65,3.173,-14.631,-11.896,-15.894,-13.104,-3.108,27.852,0.0,218.64,,238.0,220.0,-13.881,3.115,-9.112,25.381
12166.5,2.518,0.644,-35.015,3.289,9.646,5.248,37.182,4.875,-25.364,-2.662,0.0,38.7,38.9,9.65,3.173,-14.342,-11.933,-15.807,-13.09,-3.108,27.852,0.0,221.64,,238.0,220.0,-13.881,3.106,-9.121,25.343
12167.0,2.518,0.644,-35.015,3.289,9.646,5.248,37.182,4.875,-25.364,-2.662,0.0,38.7,38.9,9.65,3.173,-14.51,-11.917,-15.828,-13.067,-3.108,27.852,0.0,221.64,,237.0,220.0,-13.793,3.096,-9.11,25.325
12167.5,2.518,0.644,-35.015,3.289,9.646,5.279,37.184,4.89,-25.348,-2.656,0.0,38.713,38.933,9.65,3.173,-14.502,-11.971,-15.935,-13.132,-3.104,27.868,0.0,221.04,,237.0,220.0,-13.83,3.086,-9.131,25.367
12168.0,2.518,0.644,-35.015,3.289,9.646,5.279,37.184,4.89,-25.348,-2.656,0.0,38.7,38.9,9.65,3.173,-14.625,-11.955,-15.948,-13.114,-3.104,27.868,0.0,221.04,,236.0,220.0,-13.885,3.077,-9.115,25.365
12168.5,2.585,0.686,-34.443,3.225,9.596,5.279,37.184,4.89,-25.348,-2.656,0.0,38.7,38.9,9.748,3.303,-14.564,-11.973,-15.995,-13.131,-3.104,27.868,0.0,221.64,,236.0,220.0,-13.91,3.068,-9.114,25.383
12169.0,2.585,0.686,-34.443,3.225,9.596,5.279,37.184,4.89,-25.348,-2.656,0.0,38.7,38.9,9.748,3.303,-14.328,-11.949,-15.79,-13.08,-3.104,27.868,0.0,221.64,,235.0,220.0,-13.916,3.06,-9.116,25.397
12169.5,2.585,0.686,-34.443,3.225,9.596,5.279,37.184,4.89,-25.348,-2.656,0.0,38.7,38.9,9.748,3.303,-14.546,-11.847,-15.798,-13.028,-3.104,27.868,0.0,221.84,,235.0,220.0,-13.786,3.052,-9.112,25.42
12170.0,2.585,0.686,-34.443,3.225,9.596,5.279,37.184,4.89,-25.348,-2.656,0.0,38.7,38.9,9.748,3.303,-14.601,-11.935,-15.899,-13.116,-3.104,27.868,0.0,221.84,,234.0,220.0,-13.805,3.045,-9.12,25.421
12170.5,2.585,0.686,-34.443,3.225,9.596,5.29,37.177,4.896,-25.306,-2.674,0.0,38.718,38.93,9.748,3.303,-14.603,-11.956,-15.898,-13.077,-3.112,27.858,0.0,221.64,,234.0,220.0,-13.888,3.037,-9.111,25.448
12171.0,2.585,0.686,-34.443,3.225,9.596,5.29,37.177,4.896,-25.306,-2.674,0.0,38.7,38.9,9.748,3.303,-14.366,-11.913,-15.816,-13.08,-3.112,27.858,0.0,221.64,,233.0,220.0,-13.883,3.03,-9.133,25.461
12171.5,3.576,0.863,-35.209,3.192,9.677,5.29,37.177,4.896,-25.306,-2.674,0.0,38.7,38.9,9.698,3.384,-14.327,-11.897,-15.779,-13.052,-3.112,27.858,0.0,220.94,,233.0,220.0,-13.794,3.022,-9.118,25.478
12172.0,3.576,0.863,-35.209,3.192,9.677,5.29,37.177,4.896,-25.306,-2.674,0.0,38.7,38.9,9.698,3.384,-14.523,-11.935,-15.932,-13.113,-3.112,27.858,0.0,220.94,,233.0,220.0,-13.764,3.031,-9.114,25.53
12172.5,3.576,0.863,-35.209,3.192,9.677,5.29,37.177,4.896,-25.306,-2.674,0.0,38.7,38.9,9.698,3.384,-14.476,-11.959,-15.934,-13.113,-3.112,27.858,0.0,221.84,,233.0,220.0,-13.876,3.04,-9.112,25.547
12173.0,3.576,0.863,-35.209,3.192,9.677,5.29,37.177,4.896,-25.306,-2.674,0.0,38.7,38.9,9.698,3.384,-14.495,-11.967,-15.931,-13.119,-3.112,27.858,0.0,221.84,,232.0,220.0,-13.871,3.049,-9.083,25.519
12173.5,3.576,0.863,-35.209,3.192,9.677,5.29,37.177,4.896,-25.306,-2.674,0.0,38.7,38.9,9.698,3.384,-14.489,-11.989,-15.89,-13.08,-3.112,27.858,0.0,218.34,,232.0,220.0,-13.878,3.058,-9.118,25.503
12174.0,3.576,0.863,-35.209,3.192,9.677,5.314,37.184,4.879,-25.353,-2.665,0.0,38.726,39.02,9.698,3.384,-14.447,-11.947,-15.871,-13.097,-3.11,27.861,0.0,218.34,,233.0,220.0,-13.862,3.066,-9.124,25.408
12174.5,3.576,0.863,-35.209,3.192,9.677,5.314,37.184,4.879,-25.353,-2.665,0.0,38.7,39.0,9.698,3.384,-14.55,-11.921,-15.833,-13.082,-3.11,27.861,0.0,218.84,,233.0,220.0,-13.841,3.075,-9.114,25.441
12175.0,3.097,0.739,-35.209,3.231,9.618,5.314,37.184,4.879,-25.353,-2.665,0.0,38.7,39.0,9.68,3.309,-14.533,-12.002,-15.944,-13.148,-3.11,27.861,0.0,218.84,,234.0,220.0,-13.847,3.083,-9.11,25.411
12175.5,3.097,0.739,-35.209,3.231,9.618,5.314,37.184,4.879,-25.353,-2.665,0.0,38.7,39.0,9.68,3.309,-14.436,-11.92,-15.833,-13.091,-3.11,27.861,0.0,218.74,,234.0,220.0,-13.907,3.083,-9.127,25.438
12176.0,3.097,0.739,-35.209,3.231,9.618,5.314,37.184,4.879,-25.353,-2.665,0.0,38.7,39.0,9.68,3.309,-14.596,-11.871,-15.788,-13.03,-3.11,27.861,0.0,218.74,,235.0,220.0,-13.82,3.083,-9.122,25.45
12176.5,3.097,0.739,-35.209,3.231,9.618,5.314,37.184,4.879,-25.353,-2.665,0.0,38.7,39.0,9.68,3.309,-14.452,-11.982,-15.928,-13.113,-3.11,27.861,0.0,219.24,,235.0,220.0,-13.821,3.083,-9.105,25.423
12177.0,3.097,0.739,-35.209,3.231,9.618,5.273,37.18,4.878,-25.38,-2.687,0.0,38.728,39.099,9.68,3.309,-14.553,-11.965,-15.978,-13.146,-3.116,27.86,0.0,219.24,,235.0,220.0,-13.869,3.084,-9.106,25.448
12177.5,3.097,0.739,-35.209,3.231,9.618,5.273,37.18,4.878,-25.38,-2.687,0.0,38.7,39.1,9.68,3.309,-14.504,-11.954,-15.862,-13.117,-3.116,27.86,0.0,218.94,,235.0,220.0,-13.911,3.084,-9.118,25.443
12178.0,3.478,0.813,-35.209,3.21,9.667,5.273,37.18,4.878,-25.38,-2.687,0.0,38.7,39.1,9.699,3.316,-14.466,-11.795,-15.74,-12.994,-3.116,27.86,0.0,218.94,,236.0,220.0,-13.859,3.084,-9.09,25.419
12178.5,3.478,0.813,-35.209,3.21,9.667,5.273,37.18,4.878,-25.38,-2.687,0.0,38.7,39.1,9.699,3.316,-14.482,-11.937,-15.882,-13.052,-3.116,27.86,0.0,218.24,,236.0,220.0,-13.749,3.091,-9.089,25.452
12179.0,3.478,0.813,-35.209,3.21,9.667,5.273,37.18,4.878,-25.38,-2.687,0.0,38.7,39.1,9.699,3.316,-14.462,-11.943,-15.89,-13.058,-3.116,27.86,0.0,218.24,,237.0,220.0,-13.838,3.097,-9.083,25.382
12179.5,3.478,0.813,-35.209,3.21,9.667,5.273,37.18,4.878,-25.38,-2.687,0.0,38.7,39.1,9.699,3.316,-14.459,-11.96,-15.899,-13.098,-3.116,27.86,0.0,220.34,,237.0,220.0,-13.838,3.103,-9.078,25.293
12180.0,3.478,0.813,-35.209,3.21,9.667,5.273,37.18,4.878,-25.38,-2.687,0.0,38.7,39.1,9.699,3.316,-14.53,-11.969,-15.959,-13.119,-3.116,27.86,0.0,220.34,,237.0,220.0,-13.854,3.109,-9.084,25.323
12180.5,3.478,0.813,-35.209,3.21,9.667,5.285,37.183,4.884,-25.345,-2.68,0.0,38.747,39.031,9.699,3.316,-14.528,-11.975,-15.955,-13.083,-3.113,27.858,0.0,220.94,,237.0,220.0,-13.894,3.115,-9.102,25.37
12181.0,3.478,0.813,-35.209,3.21,9.667,5.285,37.183,4.884,-25.345,-2.68,0.0,38.7,39.0,9.699,3.316,-14.365,-11.94,-15.855,-13.091,-3.113,27.858,0.0,220.94,,237.0,220.0,-13.885,3.121,-9.086,25.43
12181.5,3.452,0.81,-35.209,3.265,9.624,5.285,37.183,4.884,-25.345,-2.68,0.0,38.7,39.0,9.682,3.282,-14.524,-11.939,-15.844,-13.082,-3.113,27.858,0.0,220.84,,237.0,220.0,-13.813,3.127,-9.091,25.433
12182.0,3.452,0.81,-35.209,3.265,9.624,5.285,37.183,4.884,-25.345,-2.68,0.0,38.7,39.0,9.682,3.282,-14.53,-11.873,-15.805,-13.049,-3.113,27.858,0.0,220.84,,237.0,220.0,-13.847,3.133,-9.09,25.436
12182.5,3.452,0.81,-35.209,3.265,9.624,5.285,37.183,4.884,-25.345,-2.68,0.0,38.7,39.0,9.682,3.282,-14.527,-11.973,-15.938,-13.153,-3.113,27.858,0.0,222.94,,237.0,220.0,-13.814,3.138,-9.096,25.445
12183.0,3.452,0.81,-35.209,3.265,9.624,5.285,37.183,4.884,-25.345,-2.68,0.0,38.7,39.0,9.682,3.282,-14.585,-11.973,-15.93,-13.085,-3.113,27.858,0.0,222.94,,236.0,220.0,-13.898,3.143,-9.091,25.303
12183.5,3.452,0.81,-35.209,3.265,9.624,5.244,37.199,4.883,-25.33,-2.661,0.0,38.761,39.015,9.682,3.282,-14.55,-11.993,-15.963,-13.154,-3.101,27.869,0.0,223.14,,236.0,220.0,-13.893,3.148,-9.097,25.26
12184.0,3.452,0.81,-35.209,3.265,9.624,5.244,37.199,4.883,-25.33,-2.661,0.0,38.8,39.0,9.682,3.282,-14.597,-11.986,-15.985,-13.179,-3.101,27.869,0.0,223.14,,235.0,220.0,-13.915,3.153,-9.085,25.224
12184.5,2.927,0.731,-34.71,3.289,9.6,5.244,37.199,4.883,-25.33,-2.661,0.0,38.8,39.0,9.647,3.126,-14.515,-11.961,-15.886,-13.142,-3.101,27.869,0.0,223.34,,235.0,220.0,-13.937,3.158,-9.093,25.235
12185.0,2.927,0.731,-34.71,3.289,9.6,5.244,37.199,4.883,-25.33,-2.661,0.0,38.8,39.0,9.647,3.126,-14.612,-11.863,-15.831,-13.077,-3.101,27.869,0.0,223.34,,234.0,220.0,-13.876,3.154,-9.096,25.189
12185.5,2.927,0.731,-34.71,3.289,9.6,5.244,37.199,4.883,-25.33,-2.661,0.0,38.8,39.0,9.647,3.126,-14.461,-11.967,-15.917,-13.122,-3.101,27.869,0.0,222.74,,234.0,220.0,-13.846,3.15,-9.099,25.15
12186.0,2.927,0.731,-34.71,3.289,9.6,5.244,37.199,4.883,-25.33,-2.661,0.0,38.8,39.0,9.647,3.126,-14.425,-11.939,-15.864,-13.106,-3.101,27.869,0.0,222.74,,233.0,220.0,-13.867,3.147,-9.095,25.168
12186.5,2.927,0.731,-34.71,3.289,9.6,5.241,37.185,4.888,-25.346,-2.682,0.0,38.768,39.016,9.647,3.126,-14.588,-11.994,-15.946,-13.111,-3.106,27.861,0.0,221.54,,233.0,220.0,-13.834,3.143,-9.093,25.164
12187.0,2.927,0.731,-34.71,3.289,9.6,5.241,37.185,4.888,-25.346,-2.682,0.0,38.8,39.0,9.647,3.126,-14.535,-11.978,-15.958,-13.149,-3.106,27.861,0.0,221.54,,232.0,220.0,-13.91,3.14,-9.094,25.145
12187.5,2.927,0.731,-34.71,3.289,9.6,5.241,37.185,4.888,-25.346,-2.682,0.0,38.8,39.0,9.647,3.126,-14.576,-11.89,-15.835,-13.039,-3.106,27.861,0.0,220.54,,232.0,220.0,-13.905,3.136,-9.11,25.116
12188.0,3.094,0.815,-34.172,3.287,9.525,5.241,37.185,4.888,-25.346,-2.682,0.0,38.8,39.0,9.728,3.199,-14.363,-11.973,-15.841,-13.102,-3.106,27.861,0.0,220.54,,232.0,220.0,-13.835,3.133,-9.119,25.096
12188.5,3.094,0.815,-34.172,3.287,9.525,5.241,37.185,4.888,-25.346,-2.682,0.0,38.8,39.0,9.728,3.199,-14.395,-11.931,-15.85,-13.077,-3.106,27.861,0.0,221.14,,232.0,220.0,-13.82,3.132,-9.1,25.049
12189.0,3.094,0.815,-34.172,3.287,9.525,5.241,37.185,4.888,-25.346,-2.682,0.0,38.8,39.0,9.728,3.199,-14.563,-11.99,-15.975,-13.136,-3.106,27.861,0.0,221.14,,231.0,220.0,-13.813,3.131,-9.102,24.98
12189.5,3.094,0.815,-34.172,3.287,9.525,5.241,37.185,4.888,-25.346,-2.682,0.0,38.8,39.0,9.728,3.199,-14.509,-11.947,-15.936,-13.132,-3.106,27.861,0.0,218.04,,231.0,220.0,-13.916,3.131,-9.084,24.889
12190.0,3.094,0.815,-34.172,3.287,9.525,5.285,37.199,4.896,-25.32,-2.687,0.0,38.769,39.022,9.728,3.199,-14.49,-11.895,-15.773,-13.012,-3.117,27.859,0.0,218.04,,232.0,220.0,-13.881,3.13,-9.105,24.784
12190.5,3.094,0.815,-34.172,3.287,9.525,5.285,37.199,4.896,-25.32,-2.687,0.0,38.8,39.0,9.728,3.199,-14.472,-11.881,-15.763,-12.997,-3.117,27.859,0.0,218.44,,232.0,220.0,-13.793,3.13,-9.094,24.776
12191.0,2.816,0.734,-34.653,3.274,9.619,5.285,37.199,4.896,-25.32,-2.687,0.0,38.8,39.0,9.693,3.133,-14.383,-11.941,-15.861,-13.083,-3.117,27.859,0.0,218.44,,233.0,220.0,-13.778,3.129,-9.095,24.734
12191.5,2.816,0.734,-34.653,3.274,9.619,5.285,37.199,4.896,-25.32,-2.687,0.0,38.8,39.0,9.693,3.133,-14.531,-11.978,-15.953,-13.128,-3.117,27.859,0.0,218.44,,233.0,220.0,-13.817,3.124,-9.07,24.707
12192.0,2.816,0.734,-34.653,3.274,9.619,5.285,37.199,4.896,-25.32,-2.687,0.0,38.8,39.0,9.693,3.133,-14.605,-11.851,-15.837,-13.048,-3.117,27.859,0.0,218.44,,234.0,220.0,-13.897,3.119,-9.081,24.707
12192.5,2.816,0.734,-34.653,3.274,9.619,5.285,37.199,4.896,-25.32,-2.687,0.0,38.8,39.0,9.693,3.133,-14.543,-11.875,-15.847,-13.03,-3.117,27.859,0.0,218.34,,234.0,220.0,-13.835,3.114,-9.102,24.733
12193.0,2.816,0.734,-34.653,3.274,9.619,5.311,37.206,4.887,-25.322,-2.684,0.0,38.784,39.054,9.693,3.133,-14.341,-11.935,-15.802,-13.072,-3.127,27.869,0.0,218.34,,235.0,220.0,-13.824,3.109,-9.075,24.735
12193.5,2.816,0.734,-34.653,3.274,9.619,5.311,37.206,4.887,-25.322,-2.684,0.0,38.8,39.1,9.693,3.133,-14.376,-11.915,-15.79,-13.055,-3.127,27.869,0.0,217.64,,235.0,220.0,-13.788,3.104,-9.082,24.767
12194.0,2.816,0.734,-34.653,3.274,9.619,5.311,37.206,4.887,-25.322,-2.684,0.0,38.8,39.1,9.693,3.133,-14.53,-11.948,-15.92,-13.115,-3.127,27.869,0.0,217.64,,236.0,220.0,-13.784,3.099,-9.083,24.79
12194.5,3.075,0.73,-35.209,3.238,9.759,5.311,37.206,4.887,-25.322,-2.684,0.0,38.8,39.1,9.51,3.239,-14.572,-11.934,-15.912,-13.104,-3.127,27.869,0.0,218.54,,236.0,220.0,-13.878,3.095,-9.081,24.818
12195.0,3.075,0.73,-35.209,3.238,9.759,5.311,37.206,4.887,-25.322,-2.684,0.0,38.8,39.1,9.51,3.239,-14.456,-11.915,-15.815,-12.985,-3.127,27.869,0.0,218.54,,237.0,220.0,-13.881,3.094,-9.089,24.891
12195.5,3.075,0.73,-35.209,3.238,9.759,5.311,37.206,4.887,-25.322,-2.684,0.0,38.8,39.1,9.51,3.239,-14.407,-11.924,-15.857,-13.068,-3.127,27.869,0.0,221.94,,237.0,220.0,-13.793,3.094,-9.067,24.932
12196.0,3.075,0.73,-35.209,3.238,9.759,5.311,37.206,4.887,-25.322,-2.684,0.0,38.8,39.1,9.51,3.239,-14.569,-11.908,-15.883,-13.08,-3.127,27.869,0.0,221.94,,236.0,220.0,-13.814,3.094,-9.062,24.983
12196.5,3.075,0.73,-35.209,3.238,9.759,5.267,37.201,4.901,-25.279,-2.669,0.0,38.801,39.094,9.51,3.239,-14.538,-11.826,-15.774,-13.024,-3.114,27.863,0.0,222.44,,236.0,220.0,-13.86,3.094,-9.078,25.027
12197.0,3.075,0.73,-35.209,3.238,9.759,5.267,37.201,4.901,-25.279,-2.669,0.0,38.8,39.1,9.51,3.239,-14.534,-11.967,-15.908,-13.075,-3.114,27.863,0.0,222.44,,235.0,220.0,-13.791,3.093,-9.066,25.084
12197.5,2.376,0.613,-34.942,3.206,9.6,5.267,37.201,4.901,-25.279,-2.669,0.0,38.8,39.1,9.701,3.423,-14.381,-11.899,-15.79,-13.062,-3.114,27.863,0.0,222.14,,235.0,220.0,-13.871,3.093,-9.075,25.164
12198.0,2.376,0.613,-34.942,3.206,9.6,5.267,37.201,4.901,-25.279,-2.669,0.0,38.8,39.1,9.701,3.423,-14.529,-11.824,-15.754,-13.038,-3.114,27.863,0.0,222.14,,234.0,220.0,-13.783,3.081,-9.095,25.182
12198.5,2.376,0.613,-34.942,3.206,9.6,5.267,37.201,4.901,-25.279,-2.669,0.0,38.8,39.1,9.701,3.423,-14.377,-11.912,-15.838,-13.04,-3.114,27.863,0.0,221.64,,234.0,220.0,-13.786,3.07,-9.077,25.224
12199.0,2.376,0.613,-34.942,3.206,9.6,5.267,37.201,4.901,-25.279,-2.669,0.0,38.8,39.1,9.701,3.423,-14.548,-11.876,-15.83,-13.042,-3.114,27.863,0.0,221.64,,233.0,220.0,-13.792,3.058,-9.082,25.266
12199.5,2.376,0.613,-34.942,3.206,9.6,5.249,37.207,4.892,-25.266,-2.67,0.0,38.808,39.049,9.701,3.423,-14.449,-11.937,-15.904,-13.088,-3.117,27.866,0.0,222.14,,233.0,220.0,-13.824,3.047,-9.073,25.238
12200.0,2.376,0.613,-34.942,3.206,9.6,5.249,37.207,4.892,-25.266,-2.67,0.0,38.8,39.0,9.701,3.423,-14.421,-11.886,-15.776,-13.039,-3.117,27.866,0.0,222.14,,232.0,220.0,-13.844,3.036,-9.071,25.166
12200.5,2.89,0.749,-34.606,3.3,9.643,5.249,37.207,4.892,-25.266,-2.67,0.0,38.8,39.0,9.643,3.166,-14.513,-11.925,-15.875,-13.057,-3.117,27.866,0.0,222.24,,232.0,220.0,-13.78,3.025,-9.065,25.081
12201.0,2.89,0.749,-34.606,3.3,9.643,5.249,37.207,4.892,-25.266,-2.67,0.0,38.8,39.0,9.643,3.166,-14.424,-11.943,-15.826,-13.075,-3.117,27.866,0.0,222.24,,231.0,220.0,-13.842,3.023,-9.064,25.024
12201.5,2.89,0.749,-34.606,3.3,9.643,5.249,37.207,4.892,-25.266,-2.67,0.0,38.8,39.0,9.643,3.166,-14.51,-11.875,-15.783,-13.048,-3.117,27.866,0.0,222.04,,231.0,220.0,-13.817,3.021,-9.056,24.984
12202.0,2.89,0.749,-34.606,3.3,9.643,5.249,37.207,4.892,-25.266,-2.67,0.0,38.8,39.0,9.643,3.166,-14.423,-11.904,-15.846,-13.079,-3.117,27.866,0.0,222.04,,230.0,220.0,-13.804,3.019,-9.061,24.978
12202.5,2.89,0.749,-34.606,3.3,9.643,5.249,37.207,4.892,-25.266,-2.67,0.0,38.8,39.0,9.643,3.166,-14.566,-11.858,-15.807,-13.019,-3.117,27.866,0.0,218.44,,230.0,220.0,-13.813,3.017,-9.071,24.968
12203.0,2.89,0.749,-34.606,3.3,9.643,5.24,37.193,4.894,-25.31,-2.677,0.0,38.82,39.092,9.643,3.166,-14.452,-11.944,-15.896,-13.087,-3.127,27.854,0.0,218.44,,231.0,220.0,-13.812,3.015,-9.055,24.983
12203.5,2.89,0.749,-34.606,3.3,9.643,5.24,37.193,4.894,-25.31,-2.677,0.0,38.8,39.1,9.643,3.166,-14.371,-11.874,-15.805,-13.047,-3.127,27.854,0.0,218.74,,231.0,220.0,-13.845,3.012,-9.077,24.976
12204.0,2.7,0.731,-33.161,3.291,9.516,5.24,37.193,4.894,-25.31,-2.677,0.0,38.8,39.1,9.944,3.241,-14.531,-11.926,-15.898,-13.052,-3.127,27.854,0.0,218.74,,232.0,220.0,-13.774,3.01,-9.064,25.003
12204.5,2.7,0.731,-33.161,3.291,9.516,5.24,37.193,4.894,-25.31,-2.677,0.0,38.8,39.1,9.944,3.241,-14.45,-11.936,-15.871,-13.077,-3.127,27.854,0.0,218.84,,232.0,220.0,-13.852,3.005,-9.065,24.993
12205.0,2.7,0.731,-33.161,3.291,9.516,5.24,37.193,4.894,-25.31,-2.677,0.0,38.8,39.1,9.944,3.241,-14.573,-11.814,-15.763,-13.018,-3.127,27.854,0.0,218.84,,233.0,220.0,-13.834,3.0,-9.071,24.991
12205.5,2.7,0.731,-33.161,3.291,9.516,5.24,37.193,4.894,-25.31,-2.677,0.0,38.8,39.1,9.944,3.241,-14.329,-11.896,-15.814,-13.033,-3.127,27.854,0.0,217.84,,233.0,220.0,-13.792,2.995,-9.069,25.019
12206.0,2.7,0.731,-33.161,3.291,9.516,5.265,37.202,4.872,-25.323,-2.666,0.0,38.834,39.14,9.944,3.241,-14.338,-11.869,-15.761,-13.011,-3.117,27.863,0.0,217.84,,234.0,220.0,-13.768,2.991,-9.058,25.009
12206.5,2.7,0.731,-33.161,3.291,9.516,5.265,37.202,4.872,-25.323,-2.666,0.0,38.8,39.1,9.944,3.241,-14.485,-11.92,-15.878,-13.063,-3.117,27.863,0.0,217.64,,234.0,220.0,-13.745,2.986,-9.046,25.044
12207.0,3.413,0.783,-35.209,3.245,9.678,5.265,37.202,4.872,-25.323,-2.666,0.0,38.8,39.1,9.644,3.251,-14.396,-11.91,-15.852,-13.06,-3.117,27.863,0.0,217.64,,235.0,220.0,-13.837,2.981,-9.047,25.071
12207.5,3.413,0.783,-35.209,3.245,9.678,5.265,37.202,4.872,-25.323,-2.666,0.0,38.8,39.1,9.644,3.251,-14.533,-11.828,-15.721,-12.993,-3.117,27.863,0.0,217.54,,235.0,220.0,-13.805,2.988,-9.047,25.097
12208.0,3.413,0.783,-35.209,3.245,9.678,5.265,37.202,4.872,-25.323,-2.666,0.0,38.8,39.1,9.644,3.251,-14.425,-11.911,-15.857,-13.034,-3.117,27.863,0.0,217.54,,236.0,220.0,-13.769,2.995,-9.033,25.102
12208.5,3.413,0.783,-35.209,3.245,9.678,5.265,37.202,4.872,-25.323,-2.666,0.0,38.8,39.1,9.644,3.251,-14.299,-11.906,-15.806,-13.039,-3.117,27.863,0.0,220.34,,236.0,220.0,-13.807,3.002,-9.031,25.1
12209.0,3.413,0.783,-35.209,3.245,9.678,5.265,37.202,4.872,-25.323,-2.666,0.0,38.8,39.1,9.644,3.251,-14.411,-11.92,-15.884,-13.061,-3.117,27.863,0.0,220.34,,236.0,220.0,-13.762,3.009,-9.034,25.122
12209.5,3.413,0.783,-35.209,3.245,9.678,5.266,37.217,4.88,-25.275,-2.674,0.0,38.847,39.255,9.644,3.251,-14.519,-11.821,-15.693,-12.979,-3.114,27.86,0.0,220.54,,236.0,220.0,-13.819,3.015,-9.038,25.137
12210.0,3.413,0.783,-35.209,3.245,9.678,5.266,37.217,4.88,-25.275,-2.674,0.0,38.8,39.3,9.644,3.251,-14.479,-11.845,-15.762,-12.974,-3.114,27.86,0.0,220.54,,236.0,220.0,-13.753,3.022,-9.042,25.159
12210.5,3.805,0.892,-35.209,3.258,9.627,5.266,37.217,4.88,-25.275,-2.674,0.0,38.8,39.3,9.696,3.314,-14.329,-11.888,-15.793,-13.03,-3.114,27.86,0.0,219.84,,236.0,220.0,-13.765,3.028,-9.03,25.163
12211.0,3.805,0.892,-35.209,3.258,9.627,5.266,37.217,4.88,-25.275,-2.674,0.0,38.8,39.3,9.696,3.314,-14.312,-11.873,-15.802,-13.025,-3.114,27.86,0.0,219.84,,236.0,220.0,-13.76,3.041,-9.019,25.191
12211.5,3.805,0.892,-35.209,3.258,9.627,5.266,37.217,4.88,-25.275,-2.674,0.0,38.8,39.3,9.696,3.314,-14.481,-11.916,-15.907,-13.089,-3.114,27.86,0.0,222.24,,236.0,220.0,-13.753,3.054,-9.033,25.272
12212.0,3.805,0.892,-35.209,3.258,9.627,5.266,37.217,4.88,-25.275,-2.674,0.0,38.8,39.3,9.696,3.314,-14.374,-11.908,-15.856,-13.052,-3.114,27.86,0.0,222.24,,235.0,220.0,-13.848,3.066,-9.035,25.31
12212.5,3.805,0.892,-35.209,3.258,9.627,5.292,37.222,4.901,-25.275,-2.666,0.0,38.872,39.223,9.696,3.314,-14.413,-11.848,-15.701,-12.972,-3.117,27.874,0.0,222.04,,235.0,220.0,-13.798,3.078,-9.045,25.332
12213.0,3.805,0.892,-35.209,3.258,9.627,5.292,37.222,4.901,-25.275,-2.666,0.0,38.9,39.2,9.696,3.314,-14.367,-11.903,-15.837,-13.06,-3.117,27.874,0.0,222.04,,234.0,220.0,-13.734,3.09,-9.042,25.367
12213.5,3.212,0.763,-35.209,3.234,9.678,5.292,37.222,4.901,-25.275,-2.666,0.0,38.9,39.2,9.598,3.35,-14.511,-11.914,-15.919,-13.067,-3.117,27.874,0.0,221.64,,234.0,220.0,-13.792,3.102,-9.037,25.397
12214.0,3.212,0.763,-35.209,3.234,9.678,5.292,37.222,4.901,-25.275,-2.666,0.0,38.9,39.2,9.598,3.35,-14.526,-11.939,-15.946,-13.108,-3.117,27.874,0.0,221.64,,233.0,220.0,-13.853,3.104,-9.029,25.403
12214.5,3.212,0.763,-35.209,3.234,9.678,5.292,37.222,4.901,-25.275,-2.666,0.0,38.9,39.2,9.598,3.35,-14.583,-11.781,-15.701,-12.971,-3.117,27.874,0.0,220.74,,233.0,220.0,-13.88,3.105,-9.031,25.455
12215.0,3.212,0.763,-35.209,3.234,9.678,5.292,37.222,4.901,-25.275,-2.666,0.0,38.9,39.2,9.598,3.35,-14.46,-11.815,-15.734,-12.984,-3.117,27.874,0.0,220.74,,233.0,220.0,-13.759,3.107,-9.03,25.407
12215.5,3.212,0.763,-35.209,3.234,9.678,5.25,37.21,4.872,-25.332,-2.668,0.0,38.885,39.283,9.598,3.35,-14.296,-11.912,-15.786,-13.02,-3.114,27.874,0.0,220.54,,233.0,220.0,-13.748,3.109,-9.037,25.398
12216.0,3.212,0.763,-35.209,3.234,9.678,5.25,37.21,4.872,-25.332,-2.668,0.0,38.9,39.3,9.598,3.35,-14.461,-11.903,-15.793,-13.032,-3.114,27.874,0.0,220.54,,233.0,220.0,-13.753,3.11,-9.029,25.415
12216.5,3.212,0.763,-35.209,3.234,9.678,5.25,37.21,4.872,-25.332,-2.668,0.0,38.9,39.3,9.598,3.35,-14.528,-11.94,-15.881,-13.063,-3.114,27.874,0.0,220.64,,233.0,220.0,-13.797,3.112,-9.015,25.44
12217.0,2.446,0.652,-34.482,3.249,9.582,5.25,37.21,4.872,-25.332,-2.668,0.0,38.9,39.3,9.674,3.388,-14.499,-11.921,-15.898,-13.095,-3.114,27.874,0.0,220.64,,233.0,220.0,-13.853,3.114,-9.023,25.409
12217.5,2.446,0.652,-34.482,3.249,9.582,5.25,37.21,4.872,-25.332,-2.668,0.0,38.9,39.3,9.674,3.388,-14.399,-11.88,-15.785,-13.002,-3.114,27.874,0.0,220.64,,233.0,220.0,-13.853,3.103,-9.036,25.451
12218.0,2.446,0.652,-34.482,3.249,9.582,5.25,37.21,4.872,-25.332,-2.668,0.0,38.9,39.3,9.674,3.388,-14.463,-11.803,-15.68,-12.977,-3.114,27.874,0.0,220.64,,233.0,220.0,-13.766,3.092,-9.045,25.449
12218.5,2.446,0.652,-34.482,3.249,9.582,5.25,37.21,4.872,-25.332,-2.668,0.0,38.9,39.3,9.674,3.388,-14.318,-11.886,-15.799,-13.041,-3.114,27.874,0.0,219.74,,233.0,220.0,-13.73,3.081,-9.027,25.459
12219.0,2.446,0.652,-34.482,3.249,9.582,5.232,37.225,4.883,-25.268,-2.663,0.0,38.913,39.327,9.674,3.388,-14.384,-11.889,-15.787,-13.035,-3.098,27.883,0.0,219.74,,233.0,220.0,-13.761,3.071,-9.013,25.519
12219.5,2.446,0.652,-34.482,3.249,9.582,5.232,37.225,4.883,-25.268,-2.663,0.0,38.9,39.3,9.674,3.388,-14.475,-11.911,-15.887,-13.085,-3.098,27.883,0.0,219.54,,233.0,220.0,-13.774,3.061,-8.991,25.527
12220.0,3.586,0.823,-35.209,3.225,9.687,5.232,37.225,4.883,-25.268,-2.663,0.0,38.9,39.3,9.618,3.248,-14.334,-11.833,-15.754,-12.972,-3.098,27.883,0.0,219.54,,233.0,220.0,-13.839,3.051,-8.997,25.537
12220.5,3.586,0.823,-35.209,3.225,9.687,5.232,37.225,4.883,-25.268,-2.663,0.0,38.9,39.3,9.618,3.248,-14.297,-11.874,-15.764,-13.016,-3.098,27.883,0.0,219.44,,233.0,220.0,-13.723,3.059,-9.023,25.534
12221.0,3.586,0.823,-35.209,3.225,9.687,5.232,37.225,4.883,-25.268,-2.663,0.0,38.9,39.3,9.618,3.248,-14.42,-11.882,-15.821,-13.031,-3.098,27.883,0.0,219.44,,233.0,220.0,-13.738,3.068,-9.019,25.528
12221.5,3.586,0.823,-35.209,3.225,9.687,5.232,37.225,4.883,-25.268,-2.663,0.0,38.9,39.3,9.618,3.248,-14.464,-11.877,-15.828,-13.001,-3.098,27.883,0.0,219.14,,233.0,220.0,-13.789,3.077,-9.01,25.55
12222.0,3.586,0.823,-35.209,3.225,9.687,5.257,37.231,4.882,-25.268,-2.671,0.0,38.922,39.334,9.618,3.248,-14.444,-11.889,-15.876,-13.067,-3.111,27.881,0.0,219.14,,233.0,220.0,-13.792,3.085,-8.999,25.572
12222.5,3.586,0.823,-35.209,3.225,9.687,5.257,37.231,4.882,-25.268,-2.671,0.0,38.9,39.3,9.618,3.248,-14.56,-11.937,-15.929,-13.081,-3.111,27.881,0.0,218.84,,233.0,220.0,-13.819,3.093,-8.993,25.55
12223.0,3.586,0.823,-35.209,3.225,9.687,5.257,37.231,4.882,-25.268,-2.671,0.0,38.9,39.3,9.618,3.248,-14.482,-11.912,-15.887,-13.073,-3.111,27.881,0.0,218.84,,234.0,220.0,-13.876,3.101,-9.005,25.597
12223.5,3.083,0.738,-35.209,3.21,9.655,5.257,37.231,4.882,-25.268,-2.671,0.0,38.9,39.3,9.701,3.383,-14.446,-11.762,-15.683,-12.916,-3.111,27.881,0.0,219.04,,234.0,220.0,-13.839,3.109,-9.004,25.605
12224.0,3.083,0.738,-35.209,3.21,9.655,5.257,37.231,4.882,-25.268,-2.671,0.0,38.9,39.3,9.701,3.383,-14.372,-11.899,-15.813,-13.023,-3.111,27.881,0.0,219.04,,234.0,220.0,-13.702,3.109,-9.006,25.596
12224.5,3.083,0.738,-35.209,3.21,9.655,5.257,37.231,4.882,-25.268,-2.671,0.0,38.9,39.3,9.701,3.383,-14.513,-11.883,-15.799,-13.05,-3.111,27.881,0.0,218.74,,234.0,220.0,-13.777,3.108,-8.998,25.588
12225.0,3.083,0.738,-35.209,3.21,9.655,5.257,37.231,4.882,-25.268,-2.671,0.0,38.9,39.3,9.701,3.383,-14.487,-11.916,-15.904,-13.061,-3.111,27.881,0.0,218.74,,235.0,220.0,-13.811,3.108,-9.0,25.63
12225.5,3.083,0.738,-35.209,3.21,9.655,5.288,37.232,4.875,-25.243,-2.678,0.0,38.934,39.273,9.701,3.383,-14.375,-11.833,-15.784,-13.017,-3.114,27.882,0.0,218.54,,235.0,220.0,-13.842,3.107,-8.998,25.617
12226.0,3.083,0.738,-35.209,3.21,9.655,5.288,37.232,4.875,-25.243,-2.678,0.0,38.9,39.3,9.701,3.383,-14.287,-11.808,-15.686,-12.905,-3.114,27.882,0.0,218.54,,236.0,220.0,-13.752,3.107,-9.011,25.518
12226.5,3.037,0.808,-34.421,3.301,9.598,5.288,37.232,4.875,-25.243,-2.678,0.0,38.9,39.3,9.68,3.168,-14.381,-11.861,-15.815,-13.002,-3.114,27.882,0.0,218.44,,236.0,220.0,-13.672,3.107,-9.004,25.45
12227.0,3.037,0.808,-34.421,3.301,9.598,5.288,37.232,4.875,-25.243,-2.678,0.0,38.9,39.3,9.68,3.168,-14.319,-11.872,-15.794,-13.018,-3.114,27.882,0.0,218.44,,237.0,220.0,-13.765,3.106,-8.976,25.414
12227.5,3.037,0.808,-34.421,3.301,9.598,5.288,37.232,4.875,-25.243,-2.678,0.0,38.9,39.3,9.68,3.168,-14.52,-11.897,-15.861,-13.035,-3.114,27.882,0.0,221.14,,237.0,220.0,-13.751,3.104,-9.001,25.365
12228.0,3.037,0.808,-34.421,3.301,9.598,5.288,37.232,4.875,-25.243,-2.678,0.0,38.9,39.3,9.68,3.168,-14.441,-11.893,-15.867,-13.051,-3.114,27.882,0.0,221.14,,236.0,220.0,-13.828,3.103,-8.986,25.367
12228.5,3.037,0.808,-34.421,3.301,9.598,5.306,37.226,4.873,-25.241,-2.676,0.0,38.94,39.31,9.68,3.168,-14.52,-11.814,-15.735,-12.993,-3.11,27.875,0.0,220.84,,236.0,220.0,-13.813,3.102,-9.0,25.372
12229.0,3.037,0.808,-34.421,3.301,9.598,5.306,37.226,4.873,-25.241,-2.676,0.0,38.9,39.3,9.68,3.168,-14.492,-11.908,-15.88,-13.07,-3.11,27.875,0.0,220.84,,236.0,220.0,-13.766,3.101,-9.006,25.381
12229.5,2.653,0.674,-34.953,3.261,9.651,5.306,37.226,4.873,-25.241,-2.676,0.0,38.9,39.3,9.631,3.18,-14.334,-11.874,-15.782,-13.022,-3.11,27.875,0.0,221.24,,236.0,220.0,-13.837,3.1,-9.023,25.463
12230.0,2.653,0.674,-34.953,3.261,9.651,5.306,37.226,4.873,-25.241,-2.676,0.0,38.9,39.3,9.631,3.18,-14.503,-11.777,-15.761,-12.985,-3.11,27.875,0.0,221.24,,235.0,220.0,-13.753,3.093,-8.993,25.502
12230.5,2.653,0.674,-34.953,3.261,9.651,5.306,37.226,4.873,-25.241,-2.676,0.0,38.9,39.3,9.631,3.18,-14.446,-11.904,-15.877,-13.05,-3.11,27.875,0.0,221.84,,235.0,220.0,-13.756,3.086,-9.004,25.516
12231.0,2.653,0.674,-34.953,3.261,9.651,5.306,37.226,4.873,-25.241,-2.676,0.0,38.9,39.3,9.631,3.18,-14.482,-11.895,-15.849,-13.006,-3.11,27.875,0.0,221.84,,234.0,220.0,-13.819,3.078,-9.0,25.52
12231.5,2.653,0.674,-34.953,3.261,9.651,5.306,37.226,4.873,-25.241,-2.676,0.0,38.9,39.3,9.631,3.18,-14.35,-11.887,-15.835,-13.049,-3.11,27.875,0.0,221.64,,234.0,220.0,-13.808,3.071,-9.005,25.525
12232.0,2.653,0.674,-34.953,3.261,9.651,5.304,37.228,4.876,-25.255,-2.668,0.0,38.958,39.298,9.631,3.18,-14.344,-11.837,-15.732,-12.998,-3.105,27.885,0.0,221.64,,233.0,220.0,-13.78,3.065,-8.992,25.519
12232.5,2.653,0.674,-34.953,3.261,9.651,5.304,37.228,4.876,-25.255,-2.668,0.0,39.0,39.3,9.631,3.18,-14.443,-11.871,-15.859,-13.003,-3.105,27.885,0.0,222.24,,233.0,220.0,-13.728,3.058,-8.986,25.53
12233.0,3.027,0.808,-33.805,3.295,9.511,5.304,37.228,4.876,-25.255,-2.668,0.0,39.0,39.3,9.782,3.257,-14.371,-11.874,-15.823,-13.025,-3.105,27.885,0.0,222.24,,232.0,220.0,-13.794,3.051,-8.989,25.531
12233.5,3.027,0.808,-33.805,3.295,9.511,5.304,37.228,4.876,-25.255,-2.668,0.0,39.0,39.3,9.782,3.257,-14.519,-11.825,-15.77,-12.992,-3.105,27.885,0.0,222.64,,232.0,220.0,-13.774,3.051,-8.989,25.472
12234.0,3.027,0.808,-33.805,3.295,9.511,5.304,37.228,4.876,-25.255,-2.668,0.0,39.0,39.3,9.782,3.257,-14.428,-11.88,-15.838,-13.048,-3.105,27.885,0.0,222.64,,231.0,220.0,-13.777,3.05,-8.995,25.406
12234.5,3.027,0.808,-33.805,3.295,9.511,5.304,37.228,4.876,-25.255,-2.668,0.0,39.0,39.3,9.782,3.257,-14.483,-11.794,-15.745,-12.98,-3.105,27.885,0.0,218.84,,231.0,220.0,-13.799,3.05,-9.007,25.329
12235.0,3.027,0.808,-33.805,3.295,9.511,5.269,37.239,4.88,-25.196,-2.669,0.0,38.965,39.384,9.782,3.257,-14.374,-11.87,-15.829,-13.043,-3.108,27.884,0.0,218.84,,232.0,220.0,-13.751,3.05,-9.006,25.239
12235.5,3.027,0.808,-33.805,3.295,9.511,5.269,37.239,4.88,-25.196,-2.669,0.0,39.0,39.4,9.782,3.257,-14.494,-11.806,-15.781,-12.993,-3.108,27.884,0.0,219.24,,232.0,220.0,-13.779,3.049,-8.981,25.121
12236.0,2.833,0.74,-34.476,3.315,9.65,5.269,37.239,4.88,-25.196,-2.669,0.0,39.0,39.4,9.641,3.166,-14.456,-11.793,-15.703,-12.971,-3.108,27.884,0.0,219.24,,232.0,220.0,-13.768,3.049,-8.995,25.052
12236.5,2.833,0.74,-34.476,3.315,9.65,5.269,37.239,4.88,-25.196,-2.669,0.0,39.0,39.4,9.641,3.166,-14.25,-11.82,-15.712,-12.957,-3.108,27.884,0.0,218.84,,232.0,220.0,-13.731,3.045,-8.978,25.114
12237.0,2.833,0.74,-34.476,3.315,9.65,5.269,37.239,4.88,-25.196,-2.669,0.0,39.0,39.4,9.641,3.166,-14.312,-11.804,-15.716,-12.956,-3.108,27.884,0.0,218.84,,233.0,220.0,-13.685,3.042,-8.969,25.158
12237.5,2.833,0.74,-34.476,3.315,9.65,5.269,37.239,4.88,-25.196,-2.669,0.0,39.0,39.4,9.641,3.166,-14.432,-11.862,-15.836,-13.024,-3.108,27.884,0.0,218.24,,233.0,220.0,-13.697,3.038,-8.96,25.132
12238.0,2.833,0.74,-34.476,3.315,9.65,5.269,37.239,4.88,-25.196,-2.669,0.0,39.0,39.4,9.641,3.166,-14.495,-11.882,-15.844,-12.987,-3.108,27.884,0.0,218.24,,234.0,220.0,-13.789,3.035,-8.972,25.159
12238.5,2.833,0.74,-34.476,3.315,9.65,5.226,37.238,4.882,-25.183,-2.662,0.0,38.977,39.3,9.641,3.166,-14.403,-11.881,-15.781,-12.942,-3.104,27.879,0.0,217.64,,234.0,220.0,-13.802,3.032,-9.001,25.174
12239.0,2.833,0.74,-34.476,3.315,9.65,5.226,37.238,4.882,-25.183,-2.662,0.0,39.0,39.3,9.641,3.166,-14.361,-11.815,-15.687,-12.973,-3.104,27.879,0.0,217.64,,235.0,220.0,-13.752,3.029,-8.972,25.223
12239.5,2.932,0.684,-35.209,3.21,9.645,5.226,37.238,4.882,-25.183,-2.662,0.0,39.0,39.3,9.679,3.342,-14.438,-11.832,-15.774,-12.971,-3.104,27.879,0.0,218.04,,235.0,220.0,-13.709,3.025,-8.97,25.248
12240.0,2.932,0.684,-35.209,3.21,9.645,5.226,37.238,4.882,-25.183,-2.662,0.0,39.0,39.3,9.679,3.342,-14.383,-11.87,-15.814,-13.013,-3.104,27.879,0.0,218.04,,236.0,220.0,-13.754,3.024,-8.981,25.262
12240.5,2.932,0.684,-35.209,3.21,9.645,5.226,37.238,4.882,-25.183,-2.662,0.0,39.0,39.3,9.679,3.342,-14.496,-11.85,-15.831,-12.975,-3.104,27.879,0.0,221.34,,236.0,220.0,-13.77,3.022,-8.983,25.297
12241.0,2.932,0.684,-35.209,3.21,9.645,5.226,37.238,4.882,-25.183,-2.662,0.0,39.0,39.3,9.679,3.342,-14.416,-11.769,-15.676,-12.968,-3.104,27.879,0.0,221.34,,235.0,220.0,-13.788,3.021,-8.968,25.309
12241.5,2.932,0.684,-35.209,3.21,9.645,5.287,37.236,4.871,-25.227,-2.668,0.0,38.978,39.31,9.679,3.342,-14.298,-11.828,-15.732,-12.993,-3.108,27.878,0.0,220.84,,235.0,220.0,-13.707,3.019,-8.961,25.348
12242.0,2.932,0.684,-35.209,3.21,9.645,5.287,37.236,4.871,-25.227,-2.668,0.0,39.0,39.3,9.679,3.342,-14.439,-11.845,-15.841,-13.027,-3.108,27.878,0.0,220.84,,235.0,220.0,-13.713,3.018,-8.956,25.399
12242.5,3.048,0.717,-35.209,3.276,9.646,5.287,37.236,4.871,-25.227,-2.668,0.0,39.0,39.3,9.642,3.167,-14.423,-11.866,-15.852,-13.03,-3.108,27.878,0.0,220.84,,235.0,220.0,-13.788,3.017,-8.954,25.367
12243.0,3.048,0.717,-35.209,3.276,9.646,5.287,37.236,4.871,-25.227,-2.668,0.0,39.0,39.3,9.642,3.167,-14.523,-11.748,-15.732,-12.888,-3.108,27.878,0.0,220.84,,235.0,220.0,-13.792,3.017,-8.96,25.283
12243.5,3.048,0.717,-35.209,3.276,9.646,5.287,37.236,4.871,-25.227,-2.668,0.0,39.0,39.3,9.642,3.167,-14.373,-11.828,-15.766,-12.921,-3.108,27.878,0.0,220.94,,235.0,220.0,-13.723,3.018,-8.961,25.319
12244.0,3.048,0.717,-35.209,3.276,9.646,5.287,37.236,4.871,-25.227,-2.668,0.0,39.0,39.3,9.642,3.167,-14.203,-11.794,-15.715,-12.95,-3.108,27.878,0.0,220.94,,235.0,220.0,-13.722,3.018,-8.965,25.377
12244.5,3.048,0.717,-35.209,3.276,9.646,5.299,37.234,4.874,-25.215,-2.664,0.0,38.985,39.328,9.642,3.167,-14.404,-11.831,-15.769,-12.996,-3.113,27.866,0.0,221.54,,235.0,220.0,-13.666,3.019,-8.964,25.385
12245.0,3.048,0.717,-35.209,3.276,9.646,5.299,37.234,4.874,-25.215,-2.664,0.0,39.0,39.3,9.642,3.167,-14.473,-11.762,-15.725,-12.956,-3.113,27.866,0.0,221.54,,234.0,220.0,-13.75,3.019,-8.96,25.414
12245.5,3.048,0.717,-35.209,3.276,9.646,5.299,37.234,4.874,-25.215,-2.664,0.0,39.0,39.3,9.642,3.167,-14.352,-11.736,-15.638,-12.904,-3.113,27.866,0.0,221.64,,234.0,220.0,-13.729,3.02,-8.951,25.426
12246.0,3.24,0.825,-34.673,3.268,9.633,5.299,37.234,4.874,-25.215,-2.664,0.0,39.0,39.3,9.664,3.174,-14.15,-11.763,-15.648,-12.913,-3.113,27.866,0.0,221.64,,233.0,220.0,-13.657,3.02,-8.951,25.422
12246.5,3.24,0.825,-34.673,3.268,9.633,5.299,37.234,4.874,-25.215,-2.664,0.0,39.0,39.3,9.664,3.174,-14.388,-11.821,-15.769,-12.953,-3.113,27.866,0.0,221.34,,233.0,220.0,-13.619,3.024,-8.933,25.428
12247.0,3.24,0.825,-34.673,3.268,9.633,5.299,37.234,4.874,-25.215,-2.664,0.0,39.0,39.3,9.664,3.174,-14.356,-11.819,-15.713,-12.926,-3.113,27.866,0.0,221.34,,232.0,220.0,-13.733,3.027,-8.943,25.392
12247.5,3.24,0.825,-34.673,3.268,9.633,5.299,37.234,4.874,-25.215,-2.664,0.0,39.0,39.3,9.664,3.174,-14.363,-11.824,-15.783,-12.991,-3.113,27.866,0.0,219.34,,232.0,220.0,-13.704,3.031,-8.942,25.44
12248.0,3.24,0.825,-34.673,3.268,9.633,5.285,37.234,4.866,-25.194,-2.674,0.0,38.976,39.379,9.664,3.174,-14.395,-11.815,-15.746,-12.974,-3.119,27.863,0.0,219.34,,232.0,220.0,-13.74,3.034,-8.942,25.406
12248.5,3.24,0.825,-34.673,3.268,9.633,5.285,37.234,4.866,-25.194,-2.674,0.0,39.0,39.4,9.664,3.174,-14.269,-11.806,-15.702,-12.958,-3.119,27.863,0.0,220.04,,232.0,220.0,-13.733,3.037,-8.926,25.415
12249.0,3.221,0.852,-34.256,3.336,9.543,5.285,37.234,4.866,-25.194,-2.674,0.0,39.0,39.4,9.71,3.23,-14.398,-11.77,-15.675,-12.925,-3.119,27.863,0.0,220.04,,232.0,220.0,-13.684,3.041,-8.928,25.398
12249.5,3.221,0.852,-34.256,3.336,9.543,5.285,37.234,4.866,-25.194,-2.674,0.0,39.0,39.4,9.71,3.23,-14.32,-11.824,-15.748,-12.966,-3.119,27.863,0.0,219.74,,232.0,220.0,-13.692,3.044,-8.928,25.334
12250.0,3.221,0.852,-34.256,3.336,9.543,5.285,37.234,4.866,-25.194,-2.674,0.0,39.0,39.4,9.71,3.23,-14.335,-11.82,-15.72,-12.954,-3.119,27.863,0.0,219.74,,232.0,220.0,-13.714,3.047,-8.929,25.262
12250.5,3.221,0.852,-34.256,3.336,9.543,5.285,37.234,4.866,-25.194,-2.674,0.0,39.0,39.4,9.71,3.23,-14.429,-11.818,-15.799,-12.928,-3.119,27.863,0.0,217.84,,232.0,220.0,-13.707,3.049,-8.916,25.177
12251.0,3.221,0.852,-34.256,3.336,9.543,5.286,37.25,4.876,-25.189,-2.671,0.0,38.992,39.324,9.71,3.23,-14.295,-11.834,-15.751,-12.972,-3.119,27.871,0.0,217.84,,233.0,220.0,-13.744,3.052,-8.931,25.007
12251.5,3.221,0.852,-34.256,3.336,9.543,5.286,37.25,4.876,-25.189,-2.671,0.0,39.0,39.3,9.71,3.23,-14.289,-11.754,-15.691,-12.931,-3.119,27.871,0.0,217.94,,233.0,220.0,-13.713,3.055,-8.918,24.97
12252.0,3.221,0.852,-34.256,3.336,9.543,5.286,37.25,4.876,-25.189,-2.671,0.0,39.0,39.3,9.71,3.23,-14.379,-11.835,-15.814,-12.975,-3.119,27.871,0.0,217.94,,234.0,220.0,-13.666,3.058,-8.924,24.945
12252.5,2.828,0.752,-33.821,3.292,9.564,5.286,37.25,4.876,-25.189,-2.671,0.0,39.0,39.3,9.761,3.258,-14.447,-11.763,-15.713,-12.933,-3.119,27.871,0.0,218.14,,234.0,220.0,-13.751,3.06,-8.909,24.904
12253.0,2.828,0.752,-33.821,3.292,9.564,5.286,37.25,4.876,-25.189,-2.671,0.0,39.0,39.3,9.761,3.258,-14.374,-11.841,-15.815,-12.996,-3.119,27.871,0.0,218.14,,235.0,220.0,-13.714,3.057,-8.929,24.892
12253.5,2.828,0.752,-33.821,3.292,9.564,5.286,37.25,4.876,-25.189,-2.671,0.0,39.0,39.3,9.761,3.258,-14.257,-11.774,-15.687,-12.942,-3.119,27.871,0.0,218.54,,235.0,220.0,-13.757,3.053,-8.917,24.879
12254.0,2.828,0.752,-33.821,3.292,9.564,5.286,37.25,4.876,-25.189,-2.671,0.0,39.0,39.3,9.761,3.258,-14.417,-11.807,-15.761,-12.921,-3.119,27.871,0.0,218.54,,236.0,220.0,-13.665,3.049,-8.919,24.862
12254.5,2.828,0.752,-33.821,3.292,9.564,5.275,37.233,4.868,-25.197,-2.672,0.0,38.972,39.316,9.761,3.258,-14.316,-11.837,-15.759,-12.966,-3.127,27.865,0.0,219.14,,236.0,220.0,-13.726,3.046,-8.939,24.923
12255.0,2.828,0.752,-33.821,3.292,9.564,5.275,37.233,4.868,-25.197,-2.672,0.0,39.0,39.3,9.761,3.258,-14.441,-11.795,-15.724,-12.954,-3.127,27.865,0.0,219.14,,236.0,220.0,-13.72,3.042,-8.906,24.97
12255.5,3.05,0.737,-34.64,3.291,9.565,5.275,37.233,4.868,-25.197,-2.672,0.0,39.0,39.3,9.742,3.319,-14.377,-11.849,-15.819,-13.016,-3.127,27.865,0.0,218.74,,236.0,220.0,-13.729,3.038,-8.93,24.991
12256.0,3.05,0.737,-34.64,3.291,9.565,5.275,37.233,4.868,-25.197,-2.672,0.0,39.0,39.3,9.742,3.319,-14.444,-11.732,-15.677,-12.921,-3.127,27.865,0.0,218.74,,237.0,220.0,-13.765,3.039,-8.926,25.05
12256.5,3.05,0.737,-34.64,3.291,9.565,5.275,37.233,4.868,-25.197,-2.672,0.0,39.0,39.3,9.742,3.319,-14.355,-11.84,-15.8,-12.995,-3.127,27.865,0.0,218.94,,237.0,220.0,-13.693,3.039,-8.912,25.131
12257.0,3.05,0.737,-34.64,3.291,9.565,5.275,37.233,4.868,-25.197,-2.672,0.0,39.0,39.3,9.742,3.319,-14.301,-11.818,-15.766,-12.959,-3.127,27.865,0.0,218.94,,238.0,220.0,-13.748,3.039,-8.929,25.199
12257.5,3.05,0.737,-34.64,3.291,9.565,5.242,37.238,4.87,-25.198,-2.679,0.0,38.975,39.304,9.742,3.319,-14.447,-11.823,-15.752,-12.935,-3.119,27.86,0.0,221.64,,238.0,220.0,-13.711,3.039,-8.917,25.274
12258.0,3.05,0.737,-34.64,3.291,9.565,5.242,37.238,4.87,-25.198,-2.679,0.0,39.0,39.3,9.742,3.319,-14.332,-11.837,-15.791,-12.997,-3.119,27.86,0.0,221.64,,237.0,220.0,-13.739,3.039,-8.941,25.365
12258.5,2.925,0.708,-35.209,3.257,9.623,5.242,37.238,4.87,-25.198,-2.679,0.0,39.0,39.3,9.596,3.346,-14.289,-11.801,-15.701,-12.938,-3.119,27.86,0.0,222.94,,237.0,220.0,-13.739,3.04,-8.936,25.41
12259.0,2.925,0.708,-35.209,3.257,9.623,5.242,37.238,4.87,-25.198,-2.679,0.0,39.0,39.3,9.596,3.346,-14.416,-11.812,-15.745,-12.912,-3.119,27.86,0.0,222.94,,236.0,220.0,-13.682,3.038,-8.943,25.419
12259.5,2.925,0.708,-35.209,3.257,9.623,5.242,37.238,4.87,-25.198,-2.679,0.0,39.0,39.3,9.596,3.346,-14.41,-11.772,-15.721,-12.96,-3.119,27.86,0.0,222.14,,236.0,220.0,-13.721,3.036,-8.92,25.438
12260.0,2.925,0.708,-35.209,3.257,9.623,5.242,37.238,4.87,-25.198,-2.679,0.0,39.0,39.3,9.596,3.346,-14.405,-11.836,-15.823,-13.008,-3.119,27.86,0.0,222.14,,235.0,220.0,-13.716,3.034,-8.914,25.445
12260.5,2.925,0.708,-35.209,3.257,9.623,5.242,37.238,4.87,-25.198,-2.679,0.0,39.0,39.3,9.596,3.346,-14.265,-11.799,-15.726,-12.958,-3.119,27.86,0.0,223.04,,235.0,220.0,-13.768,3.032,-8.928,25.483
12261.0,2.925,0.708,-35.209,3.257,9.623,5.277,37.252,4.873,-25.134,-2.671,0.0,38.975,39.308,9.596,3.346,-14.32,-11.734,-15.669,-12.899,-3.127,27.874,0.0,223.04,,234.0,220.0,-13.687,3.031,-8.922,25.471
12261.5,2.925,0.708,-35.209,3.257,9.623,5.277,37.252,4.873,-25.134,-2.671,0.0,39.0,39.3,9.596,3.346,-14.341,-11.76,-15.676,-12.85,-3.127,27.874,0.0,223.34,,234.0,220.0,-13.655,3.029,-8.898,25.477
12262.0,3.173,0.826,-33.874,3.3,9.543,5.277,37.252,4.873,-25.134,-2.671,0.0,39.0,39.3,9.899,3.286,-14.245,-11.782,-15.685,-12.942,-3.127,27.874,0.0,223.34,,233.0,220.0,-13.657,3.027,-8.904,25.596
12262.5,3.173,0.826,-33.874,3.3,9.543,5.277,37.252,4.873,-25.134,-2.671,0.0,39.0,39.3,9.899,3.286,-14.418,-11.776,-15.73,-12.938,-3.127,27.874,0.0,223.94,,233.0,220.0,-13.664,3.029,-8.878,25.629
12263.0,3.173,0.826,-33.874,3.3,9.543,5.277,37.252,4.873,-25.134,-2.671,0.0,39.0,39.3,9.899,3.286,-14.226,-11.737,-15.604,-12.887,-3.127,27.874,0.0,223.94,,232.0,220.0,-13.715,3.032,-8.89,25.622
12263.5,3.173,0.826,-33.874,3.3,9.543,5.277,37.252,4.873,-25.134,-2.671,0.0,39.0,39.3,9.899,3.286,-14.35,-11.615,-15.53,-12.808,-3.127,27.874,0.0,221.14,,232.0,220.0,-13.613,3.034,-8.895,25.64
12264.0,3.173,0.826,-33.874,3.3,9.543,5.315,37.242,4.884,-25.121,-2.687,0.0,38.97,39.267,9.899,3.286,-14.218,-11.777,-15.681,-12.912,-3.132,27.872,0.0,221.14,,231.0,220.0,-13.576,3.036,-8.886,25.579
12264.5,3.173,0.826,-33.874,3.3,9.543,5.315,37.242,4.884,-25.121,-2.687,0.0,39.0,39.3,9.899,3.286,-14.265,-11.744,-15.678,-12.895,-3.132,27.872,0.0,221.44,,231.0,220.0,-13.647,3.039,-8.886,25.544
12265.0,2.619,0.652,-35.129,3.349,9.623,5.315,37.242,4.884,-25.121,-2.687,0.0,39.0,39.3,9.63,3.18,-14.366,-11.791,-15.776,-12.951,-3.132,27.872,0.0,221.44,,230.0,220.0,-13.645,3.041,-8.881,25.438
12265.5,2.619,0.652,-35.129,3.349,9.623,5.315,37.242,4.884,-25.121,-2.687,0.0,39.0,39.3,9.63,3.18,-14.24,-11.759,-15.652,-12.934,-3.132,27.872,0.0,220.74,,230.0,220.0,-13.721,3.034,-8.901,25.446
12266.0,2.619,0.652,-35.129,3.349,9.623,5.315,37.242,4.884,-25.121,-2.687,0.0,39.0,39.3,9.63,3.18,-14.19,-11.644,-15.528,-12.782,-3.132,27.872,0.0,220.74,,230.0,220.0,-13.646,3.027,-8.863,25.451
12266.5,2.619,0.652,-35.129,3.349,9.623,5.315,37.242,4.884,-25.121,-2.687,0.0,39.0,39.3,9.63,3.18,-14.263,-11.758,-15.68,-12.923,-3.132,27.872,0.0,218.04,,230.0,220.0,-13.536,3.021,-8.86,25.415
12267.0,2.619,0.652,-35.129,3.349,9.623,5.315,37.242,4.884,-25.121,-2.687,0.0,39.0,39.3,9.63,3.18,-14.264,-11.72,-15.636,-12.894,-3.132,27.872,0.0,218.04,,231.0,220.0,-13.656,3.014,-8.873,25.416
12267.5,2.619,0.652,-35.129,3.349,9.623,5.255,37.223,4.867,-25.154,-2.676,0.0,38.974,39.281,9.63,3.18,-14.294,-11.79,-15.776,-12.951,-3.119,27.881,0.0,217.34,,231.0,220.0,-13.629,3.007,-8.862,25.471
12268.0,2.619,0.652,-35.129,3.349,9.623,5.255,37.223,4.867,-25.154,-2.676,0.0,39.0,39.3,9.63,3.18,-14.257,-11.752,-15.695,-12.931,-3.119,27.881,0.0,217.34,,232.0,220.0,-13.702,3.001,-8.89,25.432
12268.5,2.927,0.655,-35.209,3.255,9.683,5.255,37.223,4.867,-25.154,-2.676,0.0,39.0,39.3,9.646,3.309,-14.386,-11.696,-15.655,-12.881,-3.119,27.881,0.0,217.94,,232.0,220.0,-13.659,2.995,-8.877,25.445
12269.0,2.927,0.655,-35.209,3.255,9.683,5.255,37.223,4.867,-25.154,-2.676,0.0,39.0,39.3,9.646,3.309,-14.227,-11.763,-15.698,-12.912,-3.119,27.881,0.0,217.94,,233.0,220.0,-13.655,2.994,-8.865,25.536
12269.5,2.927,0.655,-35.209,3.255,9.683,5.255,37.223,4.867,-25.154,-2.676,0.0,39.0,39.3,9.646,3.309,-14.159,-11.741,-15.608,-12.871,-3.119,27.881,0.0,217.84,,233.0,220.0,-13.65,2.993,-8.863,25.541
12270.0,2.927,0.655,-35.209,3.255,9.683,5.255,37.223,4.867,-25.154,-2.676,0.0,39.0,39.3,9.646,3.309,-14.249,-11.763,-15.718,-12.936,-3.119,27.881,0.0,217.84,,234.0,220.0,-13.595,2.992,-8.854,25.599
12270.5,2.927,0.655,-35.209,3.255,9.683,5.243,37.234,4.875,-25.111,-2.669,0.0,38.961,39.281,9.646,3.309,-14.394,-11.677,-15.654,-12.868,-3.114,27.888,0.0,218.84,,234.0,220.0,-13.667,2.99,-8.869,25.576
12271.0,2.927,0.655,-35.209,3.255,9.683,5.243,37.234,4.875,-25.111,-2.669,0.0,39.0,39.3,9.646,3.309,-14.243,-11.613,-15.446,-12.791,-3.114,27.888,0.0,218.84,,235.0,220.0,-13.648,2.989,-8.877,25.57
12271.5,2.92,0.802,-33.69,3.277,9.596,5.243,37.234,4.875,-25.111,-2.669,0.0,39.0,39.3,9.746,3.246,-14.201,-11.735,-15.641,-12.868,-3.114,27.888,0.0,218.84,,235.0,220.0,-13.523,2.988,-8.851,25.589
12272.0,2.92,0.802,-33.69,3.277,9.596,5.243,37.234,4.875,-25.111,-2.669,0.0,39.0,39.3,9.746,3.246,-14.251,-11.752,-15.686,-12.882,-3.114,27.888,0.0,218.84,,236.0,220.0,-13.611,2.987,-8.856,25.597
12272.5,2.92,0.802,-33.69,3.277,9.596,5.243,37.234,4.875,-25.111,-2.669,0.0,39.0,39.3,9.746,3.246,-14.208,-11.729,-15.684,-12.885,-3.114,27.888,0.0,218.74,,236.0,220.0,-13.643,2.986,-8.867,25.608
12273.0,2.92,0.802,-33.69,3.277,9.596,5.243,37.234,4.875,-25.111,-2.669,0.0,39.0,39.3,9.746,3.246,-14.357,-11.763,-15.757,-12.941,-3.114,27.888,0.0,218.74,,237.0,220.0,-13.627,2.985,-8.839,25.624
