t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12273.5,2.92,0.802,-33.69,3.277,9.596,5.255,37.238,4.875,-25.062,-2.681,0.0,38.952,39.186,9.746,3.246,-14.292,-11.741,-15.716,-12.927,-3.126,27.881,0.0,221.04,,237.0,220.0,-13.705,2.984,-8.838,25.643
12274.0,2.92,0.802,-33.69,3.277,9.596,5.255,37.238,4.875,-25.062,-2.681,0.0,39.0,39.2,9.746,3.246,-14.251,-11.569,-15.484,-12.759,-3.126,27.881,0.0,221.04,,236.0,220.0,-13.669,2.983,-8.867,25.622
12274.5,2.92,0.802,-33.69,3.277,9.596,5.255,37.238,4.875,-25.062,-2.681,0.0,39.0,39.2,9.746,3.246,-14.18,-11.724,-15.639,-12.872,-3.126,27.881,0.0,220.84,,236.0,220.0,-13.516,2.982,-8.846,25.629
12275.0,3.584,0.879,-35.119,3.255,9.69,5.255,37.238,4.875,-25.062,-2.681,0.0,39.0,39.2,9.731,3.201,-14.313,-11.749,-15.706,-12.911,-3.126,27.881,0.0,220.84,,236.0,220.0,-13.604,2.981,-8.829,25.611
12275.5,3.584,0.879,-35.119,3.255,9.69,5.255,37.238,4.875,-25.062,-2.681,0.0,39.0,39.2,9.731,3.201,-14.193,-11.721,-15.651,-12.902,-3.126,27.881,0.0,221.14,,236.0,220.0,-13.67,2.991,-8.836,25.607
12276.0,3.584,0.879,-35.119,3.255,9.69,5.255,37.238,4.875,-25.062,-2.681,0.0,39.0,39.2,9.731,3.201,-14.34,-11.751,-15.744,-12.869,-3.126,27.881,0.0,221.14,,235.0,220.0,-13.617,3.001,-8.848,25.661
12276.5,3.584,0.879,-35.119,3.255,9.69,5.255,37.238,4.875,-25.062,-2.681,0.0,39.0,39.2,9.731,3.201,-14.252,-11.752,-15.676,-12.916,-3.126,27.881,0.0,222.64,,235.0,220.0,-13.676,3.01,-8.834,25.706
12277.0,3.584,0.879,-35.119,3.255,9.69,5.212,37.222,4.859,-25.107,-2.69,0.0,38.938,39.153,9.731,3.201,-14.361,-11.664,-15.609,-12.851,-3.131,27.885,0.0,222.64,,234.0,220.0,-13.649,3.02,-8.84,25.683
12277.5,3.584,0.879,-35.119,3.255,9.69,5.212,37.222,4.859,-25.107,-2.69,0.0,38.9,39.2,9.731,3.201,-14.182,-11.731,-15.648,-12.871,-3.131,27.885,0.0,222.04,,234.0,220.0,-13.621,3.029,-8.836,25.671
12278.0,3.244,0.773,-35.209,3.276,9.703,5.212,37.222,4.859,-25.107,-2.69,0.0,38.9,39.2,9.656,3.3,-14.377,-11.677,-15.635,-12.828,-3.131,27.885,0.0,222.04,,233.0,220.0,-13.608,3.038,-8.84,25.636
12278.5,3.244,0.773,-35.209,3.276,9.703,5.212,37.222,4.859,-25.107,-2.69,0.0,38.9,39.2,9.656,3.3,-14.242,-11.756,-15.706,-12.91,-3.131,27.885,0.0,222.44,,233.0,220.0,-13.629,3.041,-8.844,25.652
12279.0,3.244,0.773,-35.209,3.276,9.703,5.212,37.222,4.859,-25.107,-2.69,0.0,38.9,39.2,9.656,3.3,-14.166,-11.706,-15.596,-12.872,-3.131,27.885,0.0,222.44,,232.0,220.0,-13.653,3.045,-8.845,25.64
12279.5,3.244,0.773,-35.209,3.276,9.703,5.212,37.222,4.859,-25.107,-2.69,0.0,38.9,39.2,9.656,3.3,-14.348,-11.75,-15.684,-12.842,-3.131,27.885,0.0,219.94,,232.0,220.0,-13.585,3.048,-8.831,25.661
12280.0,3.244,0.773,-35.209,3.276,9.703,5.203,37.216,4.852,-25.145,-2.697,0.0,38.929,39.145,9.656,3.3,-14.229,-11.743,-15.713,-12.891,-3.13,27.88,0.0,219.94,,232.0,220.0,-13.656,3.051,-8.849,25.641
12280.5,3.244,0.773,-35.209,3.276,9.703,5.203,37.216,4.852,-25.145,-2.697,0.0,38.9,39.1,9.656,3.3,-14.239,-11.683,-15.596,-12.845,-3.13,27.88,0.0,219.74,,232.0,220.0,-13.644,3.054,-8.851,25.626
12281.0,3.244,0.773,-35.209,3.276,9.703,5.203,37.216,4.852,-25.145,-2.697,0.0,38.9,39.1,9.656,3.3,-14.177,-11.74,-15.65,-12.869,-3.13,27.88,0.0,219.74,,232.0,220.0,-13.591,3.057,-8.822,25.619
12281.5,2.941,0.779,-34.487,3.345,9.663,5.203,37.216,4.852,-25.145,-2.697,0.0,38.9,39.1,9.701,3.201,-14.351,-11.675,-15.621,-12.859,-3.13,27.88,0.0,219.74,,232.0,220.0,-13.609,3.06,-8.829,25.648
12282.0,2.941,0.779,-34.487,3.345,9.663,5.203,37.216,4.852,-25.145,-2.697,0.0,38.9,39.1,9.701,3.201,-14.276,-11.768,-15.724,-12.912,-3.13,27.88,0.0,219.74,,232.0,220.0,-13.627,3.059,-8.84,25.579
12282.5,2.941,0.779,-34.487,3.345,9.663,5.203,37.216,4.852,-25.145,-2.697,0.0,38.9,39.1,9.701,3.201,-14.195,-11.715,-15.638,-12.869,-3.13,27.88,0.0,218.04,,232.0,220.0,-13.67,3.057,-8.805,25.56
12283.0,2.941,0.779,-34.487,3.345,9.663,5.203,37.216,4.852,-25.145,-2.697,0.0,38.9,39.1,9.701,3.201,-14.366,-11.707,-15.659,-12.833,-3.13,27.88,0.0,218.04,,233.0,220.0,-13.604,3.055,-8.819,25.543
12283.5,2.941,0.779,-34.487,3.345,9.663,5.219,37.215,4.861,-25.121,-2.684,0.0,38.919,39.113,9.701,3.201,-14.205,-11.749,-15.698,-12.915,-3.122,27.88,0.0,217.74,,233.0,220.0,-13.641,3.053,-8.825,25.549
12284.0,2.941,0.779,-34.487,3.345,9.663,5.219,37.215,4.861,-25.121,-2.684,0.0,38.9,39.1,9.701,3.201,-14.164,-11.703,-15.585,-12.867,-3.122,27.88,0.0,217.74,,234.0,220.0,-13.642,3.051,-8.818,25.552
12284.5,2.736,0.746,-34.074,3.317,9.527,5.219,37.215,4.861,-25.121,-2.684,0.0,38.9,39.1,9.706,3.198,-14.256,-11.759,-15.717,-12.922,-3.122,27.88,0.0,217.74,,234.0,220.0,-13.58,3.049,-8.824,25.565
12285.0,2.736,0.746,-34.074,3.317,9.527,5.219,37.215,4.861,-25.121,-2.684,0.0,38.9,39.1,9.706,3.198,-14.387,-11.687,-15.628,-12.875,-3.122,27.88,0.0,217.74,,235.0,220.0,-13.664,3.044,-8.831,25.553
12285.5,2.736,0.746,-34.074,3.317,9.527,5.219,37.215,4.861,-25.121,-2.684,0.0,38.9,39.1,9.706,3.198,-14.311,-11.749,-15.752,-12.904,-3.122,27.88,0.0,217.34,,235.0,220.0,-13.644,3.039,-8.815,25.582
12286.0,2.736,0.746,-34.074,3.317,9.527,5.219,37.215,4.861,-25.121,-2.684,0.0,38.9,39.1,9.706,3.198,-14.175,-11.744,-15.595,-12.873,-3.122,27.88,0.0,217.34,,236.0,220.0,-13.679,3.034,-8.823,25.582
12286.5,2.736,0.746,-34.074,3.317,9.527,5.236,37.212,4.85,-25.129,-2.686,0.0,38.903,39.124,9.706,3.198,-14.253,-11.672,-15.582,-12.819,-3.128,27.874,0.0,219.84,,236.0,220.0,-13.597,3.029,-8.811,25.668
12287.0,2.736,0.746,-34.074,3.317,9.527,5.236,37.212,4.85,-25.129,-2.686,0.0,38.9,39.1,9.706,3.198,-14.259,-11.74,-15.692,-12.901,-3.128,27.874,0.0,219.84,,236.0,220.0,-13.581,3.024,-8.818,25.801
12287.5,3.132,0.768,-35.209,3.253,9.584,5.236,37.212,4.85,-25.129,-2.686,0.0,38.9,39.1,9.677,3.483,-14.248,-11.732,-15.652,-12.866,-3.128,27.874,0.0,219.64,,236.0,220.0,-13.648,3.02,-8.813,25.794
12288.0,3.132,0.768,-35.209,3.253,9.584,5.236,37.212,4.85,-25.129,-2.686,0.0,38.9,39.1,9.677,3.483,-14.257,-11.739,-15.683,-12.885,-3.128,27.874,0.0,219.64,,236.0,220.0,-13.624,3.021,-8.821,25.753
12288.5,3.132,0.768,-35.209,3.253,9.584,5.236,37.212,4.85,-25.129,-2.686,0.0,38.9,39.1,9.677,3.483,-14.214,-11.666,-15.568,-12.79,-3.128,27.874,0.0,219.74,,236.0,220.0,-13.641,3.023,-8.824,25.711
12289.0,3.132,0.768,-35.209,3.253,9.584,5.236,37.212,4.85,-25.129,-2.686,0.0,38.9,39.1,9.677,3.483,-14.208,-11.717,-15.658,-12.877,-3.128,27.874,0.0,219.74,,236.0,220.0,-13.559,3.025,-8.811,25.675
12289.5,3.132,0.768,-35.209,3.253,9.584,5.236,37.212,4.85,-25.129,-2.686,0.0,38.9,39.1,9.677,3.483,-14.308,-11.724,-15.663,-12.872,-3.128,27.874,0.0,221.94,,236.0,220.0,-13.615,3.027,-8.817,25.652
12290.0,3.132,0.768,-35.209,3.253,9.584,5.287,37.214,4.848,-25.075,-2.669,0.0,38.896,39.105,9.677,3.483,-14.294,-11.68,-15.591,-12.857,-3.119,27.871,0.0,221.94,,235.0,220.0,-13.642,3.029,-8.813,25.646
12290.5,3.132,0.768,-35.209,3.253,9.584,5.287,37.214,4.848,-25.075,-2.669,0.0,38.9,39.1,9.677,3.483,-14.332,-11.753,-15.743,-12.916,-3.119,27.871,0.0,222.94,,235.0,220.0,-13.606,3.03,-8.814,25.629
12291.0,2.455,0.682,-34.106,3.27,9.594,5.287,37.214,4.848,-25.075,-2.669,0.0,38.9,39.1,9.706,3.231,-14.257,-11.732,-15.704,-12.906,-3.119,27.871,0.0,222.94,,234.0,220.0,-13.686,3.032,-8.802,25.599
12291.5,2.455,0.682,-34.106,3.27,9.594,5.287,37.214,4.848,-25.075,-2.669,0.0,38.9,39.1,9.706,3.231,-14.273,-11.765,-15.716,-12.932,-3.119,27.871,0.0,222.64,,234.0,220.0,-13.65,3.022,-8.826,25.556
12292.0,2.455,0.682,-34.106,3.27,9.594,5.287,37.214,4.848,-25.075,-2.669,0.0,38.9,39.1,9.706,3.231,-14.176,-11.695,-15.563,-12.854,-3.119,27.871,0.0,222.64,,233.0,220.0,-13.671,3.013,-8.815,25.546
12292.5,2.455,0.682,-34.106,3.27,9.594,5.287,37.214,4.848,-25.075,-2.669,0.0,38.9,39.1,9.706,3.231,-14.317,-11.744,-15.665,-12.864,-3.119,27.871,0.0,221.04,,233.0,220.0,-13.572,3.004,-8.821,25.564
12293.0,2.455,0.682,-34.106,3.27,9.594,5.251,37.208,4.854,-25.115,-2.693,0.0,38.883,39.041,9.706,3.231,-14.244,-11.736,-15.656,-12.887,-3.13,27.867,0.0,221.04,,232.0,220.0,-13.648,2.995,-8.81,25.558
12293.5,2.455,0.682,-34.106,3.27,9.594,5.251,37.208,4.854,-25.115,-2.693,0.0,38.9,39.0,9.706,3.231,-14.34,-11.692,-15.599,-12.863,-3.13,27.867,0.0,221.34,,232.0,220.0,-13.631,2.986,-8.803,25.57
12294.0,3.032,0.713,-35.209,3.293,9.734,5.251,37.208,4.854,-25.115,-2.693,0.0,38.9,39.0,9.598,3.297,-14.309,-11.75,-15.73,-12.914,-3.13,27.867,0.0,221.34,,231.0,220.0,-13.623,2.977,-8.826,25.549
12294.5,3.032,0.713,-35.209,3.293,9.734,5.251,37.208,4.854,-25.115,-2.693,0.0,38.9,39.0,9.598,3.297,-14.121,-11.707,-15.628,-12.859,-3.13,27.867,0.0,221.44,,231.0,220.0,-13.676,2.978,-8.799,25.532
12295.0,3.032,0.713,-35.209,3.293,9.734,5.251,37.208,4.854,-25.115,-2.693,0.0,38.9,39.0,9.598,3.297,-14.332,-11.642,-15.589,-12.832,-3.13,27.867,0.0,221.44,,230.0,220.0,-13.579,2.979,-8.813,25.511
12295.5,3.032,0.713,-35.209,3.293,9.734,5.251,37.208,4.854,-25.115,-2.693,0.0,38.9,39.0,9.598,3.297,-14.155,-11.697,-15.601,-12.86,-3.13,27.867,0.0,218.44,,230.0,220.0,-13.599,2.98,-8.799,25.561
12296.0,3.032,0.713,-35.209,3.293,9.734,5.251,37.208,4.854,-25.115,-2.693,0.0,38.9,39.0,9.598,3.297,-14.336,-11.64,-15.621,-12.814,-3.13,27.867,0.0,218.44,,231.0,220.0,-13.578,2.981,-8.801,25.614
12296.5,3.032,0.713,-35.209,3.293,9.734,5.209,37.192,4.857,-25.138,-2.689,0.0,38.863,39.027,9.598,3.297,-14.169,-11.724,-15.666,-12.871,-3.134,27.874,0.0,218.14,,231.0,220.0,-13.603,2.982,-8.807,25.596
12297.0,3.032,0.713,-35.209,3.293,9.734,5.209,37.192,4.857,-25.138,-2.689,0.0,38.9,39.0,9.598,3.297,-14.157,-11.663,-15.594,-12.835,-3.134,27.874,0.0,218.14,,232.0,220.0,-13.607,2.983,-8.808,25.615
12297.5,2.279,0.628,-33.958,3.363,9.59,5.209,37.192,4.857,-25.138,-2.689,0.0,38.9,39.0,9.668,3.136,-14.313,-11.723,-15.645,-12.813,-3.134,27.874,0.0,218.54,,232.0,220.0,-13.562,2.983,-8.798,25.631
12298.0,2.279,0.628,-33.958,3.363,9.59,5.209,37.192,4.857,-25.138,-2.689,0.0,38.9,39.0,9.668,3.136,-14.183,-11.727,-15.666,-12.865,-3.134,27.874,0.0,218.54,,233.0,220.0,-13.623,2.972,-8.789,25.682
12298.5,2.279,0.628,-33.958,3.363,9.59,5.209,37.192,4.857,-25.138,-2.689,0.0,38.9,39.0,9.668,3.136,-14.282,-11.636,-15.558,-12.803,-3.134,27.874,0.0,218.14,,233.0,220.0,-13.61,2.96,-8.781,25.623
12299.0,2.279,0.628,-33.958,3.363,9.59,5.209,37.192,4.857,-25.138,-2.689,0.0,38.9,39.0,9.668,3.136,-14.106,-11.727,-15.61,-12.859,-3.134,27.874,0.0,218.14,,234.0,220.0,-13.57,2.949,-8.784,25.509
12299.5,2.279,0.628,-33.958,3.363,9.59,5.228,37.203,4.845,-25.096,-2.69,0.0,38.851,39.008,9.668,3.136,-14.311,-11.637,-15.535,-12.812,-3.146,27.865,0.0,218.74,,234.0,220.0,-13.576,2.938,-8.772,25.453
12300.0,2.279,0.628,-33.958,3.363,9.59,5.228,37.203,4.845,-25.096,-2.69,0.0,38.9,39.0,9.668,3.136,-14.259,-11.731,-15.697,-12.886,-3.146,27.865,0.0,218.74,,235.0,220.0,-13.574,2.927,-8.781,25.431
12300.5,3.449,0.826,-35.209,3.336,9.648,5.228,37.203,4.845,-25.096,-2.69,0.0,38.9,39.0,9.616,3.289,-14.134,-11.705,-15.6,-12.853,-3.146,27.865,0.0,218.14,,235.0,220.0,-13.643,2.917,-8.769,25.395
12301.0,3.449,0.826,-35.209,3.336,9.648,5.228,37.203,4.845,-25.096,-2.69,0.0,38.9,39.0,9.616,3.289,-14.302,-11.63,-15.57,-12.795,-3.146,27.865,0.0,218.14,,236.0,220.0,-13.573,2.926,-8.8,25.359
12301.5,3.449,0.826,-35.209,3.336,9.648,5.228,37.203,4.845,-25.096,-2.69,0.0,38.9,39.0,9.616,3.289,-14.218,-11.708,-15.69,-12.852,-3.146,27.865,0.0,218.44,,236.0,220.0,-13.574,2.934,-8.776,25.248
12302.0,3.449,0.826,-35.209,3.336,9.648,5.228,37.203,4.845,-25.096,-2.69,0.0,38.9,39.0,9.616,3.289,-14.108,-11.679,-15.558,-12.828,-3.146,27.865,0.0,218.44,,237.0,220.0,-13.617,2.943,-8.77,25.196
12302.5,3.449,0.826,-35.209,3.336,9.648,5.28,37.194,4.86,-25.071,-2.695,0.0,38.837,38.973,9.616,3.289,-14.186,-11.73,-15.641,-12.869,-3.153,27.868,0.0,220.44,,237.0,220.0,-13.543,2.951,-8.784,25.171
12303.0,3.449,0.826,-35.209,3.336,9.648,5.28,37.194,4.86,-25.071,-2.695,0.0,38.8,39.0,9.616,3.289,-14.194,-11.671,-15.6,-12.81,-3.153,27.868,0.0,220.44,,237.0,220.0,-13.606,2.959,-8.778,25.134
12303.5,3.449,0.826,-35.209,3.336,9.648,5.28,37.194,4.86,-25.071,-2.695,0.0,38.8,39.0,9.616,3.289,-14.297,-11.73,-15.717,-12.879,-3.153,27.868,0.0,221.04,,237.0,220.0,-13.569,2.967,-8.785,25.163
12304.0,3.215,0.74,-35.209,3.25,9.626,5.28,37.194,4.86,-25.071,-2.695,0.0,38.8,39.0,9.612,3.282,-14.194,-11.722,-15.664,-12.868,-3.153,27.868,0.0,221.04,,236.0,220.0,-13.656,2.975,-8.781,25.142
12304.5,3.215,0.74,-35.209,3.25,9.626,5.28,37.194,4.86,-25.071,-2.695,0.0,38.8,39.0,9.612,3.282,-14.33,-11.63,-15.568,-12.81,-3.153,27.868,0.0,220.34,,236.0,220.0,-13.612,2.979,-8.803,25.107
12305.0,3.215,0.74,-35.209,3.25,9.626,5.28,37.194,4.86,-25.071,-2.695,0.0,38.8,39.0,9.612,3.282,-14.251,-11.731,-15.7,-12.9,-3.153,27.868,0.0,220.34,,236.0,220.0,-13.584,2.983,-8.78,25.069
12305.5,3.215,0.74,-35.209,3.25,9.626,5.28,37.194,4.86,-25.071,-2.695,0.0,38.8,39.0,9.612,3.282,-14.174,-11.723,-15.61,-12.865,-3.153,27.868,0.0,223.54,,236.0,220.0,-13.646,2.987,-8.789,25.054
12306.0,3.215,0.74,-35.209,3.25,9.626,5.269,37.202,4.86,-25.112,-2.707,0.0,38.815,38.908,9.612,3.282,-14.222,-11.74,-15.683,-12.904,-3.156,27.862,0.0,223.54,,235.0,220.0,-13.593,2.99,-8.798,25.046
12306.5,3.215,0.74,-35.209,3.25,9.626,5.269,37.202,4.86,-25.112,-2.707,0.0,38.8,38.9,9.612,3.282,-14.27,-11.691,-15.605,-12.836,-3.156,27.862,0.0,222.24,,235.0,220.0,-13.638,2.994,-8.808,25.02
12307.0,2.717,0.733,-34.354,3.335,9.611,5.269,37.202,4.86,-25.112,-2.707,0.0,38.8,38.9,9.69,3.216,-14.312,-11.745,-15.719,-12.847,-3.156,27.862,0.0,222.24,,234.0,220.0,-13.601,2.998,-8.815,24.987
12307.5,2.717,0.733,-34.354,3.335,9.611,5.269,37.202,4.86,-25.112,-2.707,0.0,38.8,38.9,9.69,3.216,-14.149,-11.735,-15.658,-12.875,-3.156,27.862,0.0,222.94,,234.0,220.0,-13.656,2.993,-8.816,24.991
12308.0,2.717,0.733,-34.354,3.335,9.611,5.269,37.202,4.86,-25.112,-2.707,0.0,38.8,38.9,9.69,3.216,-14.358,-11.675,-15.627,-12.853,-3.156,27.862,0.0,222.94,,233.0,220.0,-13.604,2.989,-8.814,24.959
12308.5,2.717,0.733,-34.354,3.335,9.611,5.269,37.202,4.86,-25.112,-2.707,0.0,38.8,38.9,9.69,3.216,-14.274,-11.773,-15.705,-12.913,-3.156,27.862,0.0,220.14,,233.0,220.0,-13.628,2.984,-8.828,24.874
12309.0,2.717,0.733,-34.354,3.335,9.611,5.256,37.201,4.859,-25.109,-2.702,0.0,38.803,38.901,9.69,3.216,-14.183,-11.704,-15.644,-12.873,-3.157,27.853,0.0,220.14,,233.0,220.0,-13.666,2.98,-8.817,24.838
12309.5,2.717,0.733,-34.354,3.335,9.611,5.256,37.201,4.859,-25.109,-2.702,0.0,38.8,38.9,9.69,3.216,-14.348,-11.634,-15.616,-12.828,-3.157,27.853,0.0,221.34,,233.0,220.0,-13.601,2.975,-8.813,24.83
12310.0,2.717,0.733,-34.354,3.335,9.611,5.256,37.201,4.859,-25.109,-2.702,0.0,38.8,38.9,9.69,3.216,-14.139,-11.721,-15.625,-12.846,-3.157,27.853,0.0,221.34,,232.0,220.0,-13.607,2.971,-8.828,24.814
12310.5,2.904,0.767,-33.802,3.322,9.579,5.256,37.201,4.859,-25.109,-2.702,0.0,38.8,38.9,9.772,3.11,-14.332,-11.712,-15.644,-12.861,-3.157,27.853,0.0,219.84,,232.0,220.0,-13.583,2.967,-8.833,24.769
12311.0,2.904,0.767,-33.802,3.322,9.579,5.256,37.201,4.859,-25.109,-2.702,0.0,38.8,38.9,9.772,3.11,-14.246,-11.761,-15.704,-12.93,-3.157,27.853,0.0,219.84,,232.0,220.0,-13.637,2.966,-8.824,24.709
12311.5,2.904,0.767,-33.802,3.322,9.579,5.256,37.201,4.859,-25.109,-2.702,0.0,38.8,38.9,9.772,3.11,-14.272,-11.69,-15.629,-12.861,-3.157,27.853,0.0,219.24,,232.0,220.0,-13.66,2.965,-8.839,24.654
12312.0,2.904,0.767,-33.802,3.322,9.579,5.256,37.201,4.859,-25.109,-2.702,0.0,38.8,38.9,9.772,3.11,-14.324,-11.744,-15.701,-12.842,-3.157,27.853,0.0,219.24,,232.0,220.0,-13.613,2.964,-8.813,24.56
12312.5,2.904,0.767,-33.802,3.322,9.579,5.231,37.196,4.862,-25.102,-2.714,0.0,38.796,38.875,9.772,3.11,-14.186,-11.738,-15.674,-12.892,-3.168,27.849,0.0,218.44,,232.0,220.0,-13.653,2.963,-8.822,24.529
12313.0,2.904,0.767,-33.802,3.322,9.579,5.231,37.196,4.862,-25.102,-2.714,0.0,38.8,38.9,9.772,3.11,-14.244,-11.681,-15.614,-12.835,-3.168,27.849,0.0,218.44,,233.0,220.0,-13.623,2.962,-8.841,24.526
12313.5,2.95,0.69,-35.209,3.303,9.631,5.231,37.196,4.862,-25.102,-2.714,0.0,38.8,38.9,9.67,3.113,-14.216,-11.745,-15.679,-12.905,-3.168,27.849,0.0,219.24,,233.0,220.0,-13.594,2.961,-8.829,24.513
12314.0,2.95,0.69,-35.209,3.303,9.631,5.231,37.196,4.862,-25.102,-2.714,0.0,38.8,38.9,9.67,3.113,-14.364,-11.645,-15.641,-12.834,-3.168,27.849,0.0,219.24,,233.0,220.0,-13.636,2.961,-8.82,24.502
12314.5,2.95,0.69,-35.209,3.303,9.631,5.231,37.196,4.862,-25.102,-2.714,0.0,38.8,38.9,9.67,3.113,-14.268,-11.766,-15.725,-12.904,-3.168,27.849,0.0,217.74,,233.0,220.0,-13.621,2.961,-8.828,24.491
12315.0,2.95,0.69,-35.209,3.303,9.631,5.231,37.196,4.862,-25.102,-2.714,0.0,38.8,38.9,9.67,3.113,-14.135,-11.73,-15.62,-12.867,-3.168,27.849,0.0,217.74,,234.0,220.0,-13.666,2.961,-8.816,24.489
12315.5,2.95,0.69,-35.209,3.303,9.631,5.206,37.204,4.863,-25.119,-2.719,0.0,38.778,38.828,9.67,3.113,-14.358,-11.703,-15.632,-12.834,-3.164,27.853,0.0,219.24,,234.0,220.0,-13.588,2.96,-8.81,24.487
12316.0,2.95,0.69,-35.209,3.303,9.631,5.206,37.204,4.863,-25.119,-2.719,0.0,38.8,38.8,9.67,3.113,-14.225,-11.751,-15.703,-12.889,-3.164,27.853,0.0,219.24,,234.0,220.0,-13.632,2.96,-8.817,24.509
12316.5,2.925,0.768,-33.719,3.326,9.53,5.206,37.204,4.863,-25.119,-2.719,0.0,38.8,38.8,9.87,3.265,-14.32,-11.679,-15.613,-12.859,-3.164,27.853,0.0,218.14,,234.0,220.0,-13.642,2.96,-8.812,24.492
12317.0,2.925,0.768,-33.719,3.326,9.53,5.206,37.204,4.863,-25.119,-2.719,0.0,38.8,38.8,9.87,3.265,-14.174,-11.718,-15.667,-12.871,-3.164,27.853,0.0,218.14,,235.0,220.0,-13.618,2.959,-8.792,24.509
12317.5,2.925,0.768,-33.719,3.326,9.53,5.206,37.204,4.863,-25.119,-2.719,0.0,38.8,38.8,9.87,3.265,-14.272,-11.67,-15.613,-12.853,-3.164,27.853,0.0,219.34,,235.0,220.0,-13.608,2.959,-8.823,24.495
12318.0,2.925,0.768,-33.719,3.326,9.53,5.206,37.204,4.863,-25.119,-2.719,0.0,38.8,38.8,9.87,3.265,-14.303,-11.766,-15.738,-12.927,-3.164,27.853,0.0,219.34,,235.0,220.0,-13.602,2.958,-8.803,24.453
12318.5,2.925,0.768,-33.719,3.326,9.53,5.206,37.204,4.863,-25.119,-2.719,0.0,38.8,38.8,9.87,3.265,-14.202,-11.72,-15.658,-12.879,-3.164,27.853,0.0,219.14,,235.0,220.0,-13.683,2.958,-8.824,24.444
12319.0,2.925,0.768,-33.719,3.326,9.53,5.245,37.208,4.872,-25.106,-2.704,0.0,38.769,38.841,9.87,3.265,-14.363,-11.664,-15.608,-12.841,-3.16,27.863,0.0,219.14,,235.0,220.0,-13.615,2.957,-8.816,24.417
12319.5,2.925,0.768,-33.719,3.326,9.53,5.245,37.208,4.872,-25.106,-2.704,0.0,38.8,38.8,9.87,3.265,-14.239,-11.747,-15.676,-12.93,-3.16,27.863,0.0,219.84,,235.0,220.0,-13.619,2.957,-8.828,24.322
12320.0,3.1,0.718,-35.209,3.242,9.655,5.245,37.208,4.872,-25.106,-2.704,0.0,38.8,38.8,9.614,3.206,-14.189,-11.712,-15.641,-12.86,-3.16,27.863,0.0,219.84,,235.0,220.0,-13.648,2.956,-8.829,24.254
12320.5,3.1,0.718,-35.209,3.242,9.655,5.245,37.208,4.872,-25.106,-2.704,0.0,38.8,38.8,9.614,3.206,-14.249,-11.77,-15.706,-12.92,-3.16,27.863,0.0,219.84,,235.0,220.0,-13.601,2.959,-8.822,24.3
12321.0,3.1,0.718,-35.209,3.242,9.655,5.245,37.208,4.872,-25.106,-2.704,0.0,38.8,38.8,9.614,3.206,-14.347,-11.698,-15.662,-12.876,-3.16,27.863,0.0,219.84,,235.0,220.0,-13.661,2.961,-8.842,24.432
12321.5,3.1,0.718,-35.209,3.242,9.655,5.245,37.208,4.872,-25.106,-2.704,0.0,38.8,38.8,9.614,3.206,-14.284,-11.767,-15.748,-12.875,-3.16,27.863,0.0,221.24,,235.0,220.0,-13.646,2.963,-8.843,24.476
12322.0,3.1,0.718,-35.209,3.242,9.655,5.296,37.192,4.86,-25.157,-2.715,0.0,38.752,38.807,9.614,3.206,-14.12,-11.75,-15.676,-12.875,-3.17,27.839,0.0,221.24,,234.0,220.0,-13.669,2.965,-8.841,24.439
12322.5,3.1,0.718,-35.209,3.242,9.655,5.296,37.192,4.86,-25.157,-2.715,0.0,38.8,38.8,9.614,3.206,-14.311,-11.689,-15.631,-12.858,-3.17,27.839,0.0,220.34,,234.0,220.0,-13.605,2.968,-8.821,24.428
12323.0,3.286,0.772,-35.209,3.255,9.619,5.296,37.192,4.86,-25.157,-2.715,0.0,38.8,38.8,9.683,3.179,-14.254,-11.746,-15.732,-12.928,-3.17,27.839,0.0,220.34,,234.0,220.0,-13.622,2.97,-8.838,24.384
12323.5,3.286,0.772,-35.209,3.255,9.619,5.296,37.192,4.86,-25.157,-2.715,0.0,38.8,38.8,9.683,3.179,-14.205,-11.742,-15.675,-12.9,-3.17,27.839,0.0,221.44,,234.0,220.0,-13.665,2.975,-8.842,24.353
12324.0,3.286,0.772,-35.209,3.255,9.619,5.296,37.192,4.86,-25.157,-2.715,0.0,38.8,38.8,9.683,3.179,-14.274,-11.769,-15.716,-12.864,-3.17,27.839,0.0,221.44,,233.0,220.0,-13.63,2.98,-8.848,24.322
12324.5,3.286,0.772,-35.209,3.255,9.619,5.296,37.192,4.86,-25.157,-2.715,0.0,38.8,38.8,9.683,3.179,-14.234,-11.749,-15.653,-12.904,-3.17,27.839,0.0,219.34,,233.0,220.0,-13.656,2.985,-8.832,24.287
12325.0,3.286,0.772,-35.209,3.255,9.619,5.296,37.192,4.86,-25.157,-2.715,0.0,38.8,38.8,9.683,3.179,-14.358,-11.721,-15.666,-12.869,-3.17,27.839,0.0,219.34,,233.0,220.0,-13.635,2.99,-8.845,24.275
12325.5,3.286,0.772,-35.209,3.255,9.619,5.265,37.181,4.849,-25.167,-2.724,0.0,38.739,38.761,9.683,3.179,-14.313,-11.769,-15.765,-12.947,-3.176,27.844,0.0,220.74,,233.0,220.0,-13.653,2.995,-8.842,24.296
12326.0,3.286,0.772,-35.209,3.255,9.619,5.265,37.181,4.849,-25.167,-2.724,0.0,38.7,38.8,9.683,3.179,-14.356,-11.721,-15.637,-12.892,-3.176,27.844,0.0,220.74,,233.0,220.0,-13.699,3.0,-8.843,24.29
12326.5,2.666,0.654,-35.209,3.246,9.658,5.265,37.181,4.849,-25.167,-2.724,0.0,38.7,38.8,9.539,3.208,-14.356,-11.728,-15.668,-12.849,-3.176,27.844,0.0,219.14,,233.0,220.0,-13.651,3.004,-8.846,24.24
12327.0,2.666,0.654,-35.209,3.246,9.658,5.265,37.181,4.849,-25.167,-2.724,0.0,38.7,38.8,9.539,3.208,-14.166,-11.764,-15.674,-12.913,-3.176,27.844,0.0,219.14,,233.0,220.0,-13.65,2.999,-8.839,24.197
12327.5,2.666,0.654,-35.209,3.246,9.658,5.265,37.181,4.849,-25.167,-2.724,0.0,38.7,38.8,9.539,3.208,-14.308,-11.757,-15.757,-12.913,-3.176,27.844,0.0,219.74,,233.0,220.0,-13.629,2.993,-8.827,24.204
12328.0,2.666,0.654,-35.209,3.246,9.658,5.265,37.181,4.849,-25.167,-2.724,0.0,38.7,38.8,9.539,3.208,-14.275,-11.751,-15.709,-12.877,-3.176,27.844,0.0,219.74,,233.0,220.0,-13.684,2.988,-8.831,24.184
12328.5,2.666,0.654,-35.209,3.246,9.658,5.258,37.195,4.851,-25.148,-2.733,0.0,38.731,38.854,9.539,3.208,-14.267,-11.76,-15.649,-12.831,-3.183,27.841,0.0,217.04,,233.0,220.0,-13.653,2.983,-8.83,24.201
12329.0,2.666,0.654,-35.209,3.246,9.658,5.258,37.195,4.851,-25.148,-2.733,0.0,38.7,38.9,9.539,3.208,-14.248,-11.753,-15.69,-12.881,-3.183,27.841,0.0,217.04,,234.0,220.0,-13.627,2.977,-8.835,24.208
12329.5,3.372,0.822,-35.106,3.254,9.583,5.258,37.195,4.851,-25.148,-2.733,0.0,38.7,38.9,9.691,3.327,-14.273,-11.753,-15.715,-12.892,-3.183,27.841,0.0,218.54,,234.0,220.0,-13.643,2.972,-8.836,24.225
12330.0,3.372,0.822,-35.106,3.254,9.583,5.258,37.195,4.851,-25.148,-2.733,0.0,38.7,38.9,9.691,3.327,-14.352,-11.766,-15.745,-12.903,-3.183,27.841,0.0,218.54,,235.0,220.0,-13.658,2.979,-8.854,24.307
12330.5,3.372,0.822,-35.106,3.254,9.583,5.258,37.195,4.851,-25.148,-2.733,0.0,38.7,38.9,9.691,3.327,-14.287,-11.693,-15.623,-12.832,-3.183,27.841,0.0,218.04,,235.0,220.0,-13.692,2.985,-8.839,24.306
12331.0,3.372,0.822,-35.106,3.254,9.583,5.258,37.195,4.851,-25.148,-2.733,0.0,38.7,38.9,9.691,3.327,-14.305,-11.62,-15.579,-12.814,-3.183,27.841,0.0,218.04,,236.0,220.0,-13.609,2.992,-8.821,24.315
12331.5,3.372,0.822,-35.106,3.254,9.583,5.201,37.177,4.842,-25.14,-2.735,0.0,38.713,38.878,9.691,3.327,-14.305,-11.756,-15.734,-12.937,-3.189,27.832,0.0,219.94,,236.0,220.0,-13.58,2.998,-8.845,24.344
12332.0,3.372,0.822,-35.106,3.254,9.583,5.201,37.177,4.842,-25.14,-2.735,0.0,38.7,38.9,9.691,3.327,-14.397,-11.683,-15.659,-12.838,-3.189,27.832,0.0,219.94,,236.0,220.0,-13.683,3.004,-8.834,24.351
12332.5,3.372,0.822,-35.106,3.254,9.583,5.201,37.177,4.842,-25.14,-2.735,0.0,38.7,38.9,9.691,3.327,-14.229,-11.761,-15.7,-12.894,-3.189,27.832,0.0,218.74,,236.0,220.0,-13.645,3.01,-8.851,24.377
12333.0,3.02,0.8,-34.309,3.334,9.539,5.201,37.177,4.842,-25.14,-2.735,0.0,38.7,38.9,9.7,3.27,-14.138,-11.707,-15.602,-12.825,-3.189,27.832,0.0,218.74,,237.0,220.0,-13.646,3.016,-8.825,24.422
12333.5,3.02,0.8,-34.309,3.334,9.539,5.201,37.177,4.842,-25.14,-2.735,0.0,38.7,38.9,9.7,3.27,-14.33,-11.73,-15.661,-12.89,-3.189,27.832,0.0,218.94,,237.0,220.0,-13.568,3.016,-8.842,24.447
12334.0,3.02,0.8,-34.309,3.334,9.539,5.201,37.177,4.842,-25.14,-2.735,0.0,38.7,38.9,9.7,3.27,-14.266,-11.738,-15.649,-12.858,-3.189,27.832,0.0,218.94,,238.0,220.0,-13.653,3.016,-8.819,24.545
12334.5,3.02,0.8,-34.309,3.334,9.539,5.201,37.177,4.842,-25.14,-2.735,0.0,38.7,38.9,9.7,3.27,-14.31,-11.775,-15.734,-12.925,-3.189,27.832,0.0,220.24,,238.0,220.0,-13.628,3.016,-8.84,24.608
12335.0,3.02,0.8,-34.309,3.334,9.539,5.249,37.181,4.853,-25.123,-2.732,0.0,38.71,38.828,9.7,3.27,-14.341,-11.749,-15.698,-12.835,-3.182,27.837,0.0,220.24,,238.0,220.0,-13.686,3.016,-8.832,24.656
12335.5,3.02,0.8,-34.309,3.334,9.539,5.249,37.181,4.853,-25.123,-2.732,0.0,38.7,38.8,9.7,3.27,-14.182,-11.786,-15.69,-12.898,-3.182,27.837,0.0,221.34,,238.0,220.0,-13.656,3.016,-8.823,24.73
12336.0,3.315,0.748,-35.209,3.21,9.659,5.249,37.181,4.853,-25.123,-2.732,0.0,38.7,38.8,9.632,3.286,-14.174,-11.717,-15.624,-12.864,-3.182,27.837,0.0,221.34,,237.0,220.0,-13.639,3.016,-8.808,24.788
12336.5,3.315,0.748,-35.209,3.21,9.659,5.249,37.181,4.853,-25.123,-2.732,0.0,38.7,38.8,9.632,3.286,-14.32,-11.772,-15.759,-12.912,-3.182,27.837,0.0,219.74,,237.0,220.0,-13.595,3.021,-8.831,24.825
12337.0,3.315,0.748,-35.209,3.21,9.659,5.249,37.181,4.853,-25.123,-2.732,0.0,38.7,38.8,9.632,3.286,-14.283,-11.748,-15.709,-12.916,-3.182,27.837,0.0,219.74,,237.0,220.0,-13.691,3.026,-8.829,24.88
12337.5,3.315,0.748,-35.209,3.21,9.659,5.249,37.181,4.853,-25.123,-2.732,0.0,38.7,38.8,9.632,3.286,-14.394,-11.643,-15.578,-12.833,-3.182,27.837,0.0,223.14,,237.0,220.0,-13.664,3.031,-8.836,24.98
12338.0,3.315,0.748,-35.209,3.21,9.659,5.269,37.167,4.862,-25.17,-2.741,0.0,38.706,38.752,9.632,3.286,-14.288,-11.776,-15.742,-12.87,-3.19,27.827,0.0,223.14,,236.0,220.0,-13.612,3.036,-8.835,25.055
12338.5,3.315,0.748,-35.209,3.21,9.659,5.269,37.167,4.862,-25.17,-2.741,0.0,38.7,38.8,9.632,3.286,-14.351,-11.688,-15.615,-12.851,-3.19,27.827,0.0,221.04,,236.0,220.0,-13.669,3.04,-8.819,25.188
12339.0,3.315,0.748,-35.209,3.21,9.659,5.269,37.167,4.862,-25.17,-2.741,0.0,38.7,38.8,9.632,3.286,-14.301,-11.753,-15.743,-12.932,-3.19,27.827,0.0,221.04,,235.0,220.0,-13.626,3.045,-8.839,25.26
12339.5,3.165,0.738,-35.209,3.231,9.64,5.269,37.167,4.862,-25.17,-2.741,0.0,38.7,38.8,9.665,3.188,-14.254,-11.717,-15.666,-12.878,-3.19,27.827,0.0,223.54,,235.0,220.0,-13.683,3.049,-8.836,25.322
12340.0,3.165,0.738,-35.209,3.231,9.64,5.269,37.167,4.862,-25.17,-2.741,0.0,38.7,38.8,9.665,3.188,-14.366,-11.741,-15.718,-12.872,-3.19,27.827,0.0,223.54,,234.0,220.0,-13.629,3.051,-8.848,25.4
12340.5,3.165,0.738,-35.209,3.231,9.64,5.269,37.167,4.862,-25.17,-2.741,0.0,38.7,38.8,9.665,3.188,-14.228,-11.784,-15.715,-12.922,-3.19,27.827,0.0,219.54,,234.0,220.0,-13.674,3.053,-8.855,25.459
12341.0,3.165,0.738,-35.209,3.231,9.64,5.269,37.167,4.862,-25.17,-2.741,0.0,38.7,38.8,9.665,3.188,-14.212,-11.709,-15.633,-12.865,-3.19,27.827,0.0,219.54,,234.0,220.0,-13.662,3.055,-8.839,25.563
12341.5,3.165,0.738,-35.209,3.231,9.64,5.293,37.176,4.867,-25.194,-2.736,0.0,38.696,38.8,9.665,3.188,-14.341,-11.784,-15.758,-12.915,-3.185,27.838,0.0,221.94,,234.0,220.0,-13.605,3.057,-8.828,25.577
12342.0,3.165,0.738,-35.209,3.231,9.64,5.293,37.176,4.867,-25.194,-2.736,0.0,38.7,38.8,9.665,3.188,-14.404,-11.673,-15.636,-12.874,-3.185,27.838,0.0,221.94,,233.0,220.0,-13.7,3.058,-8.861,25.584
12342.5,3.394,0.804,-35.209,3.232,9.712,5.293,37.176,4.867,-25.194,-2.736,0.0,38.7,38.8,9.473,3.272,-14.328,-11.789,-15.755,-12.905,-3.185,27.838,0.0,219.84,,233.0,220.0,-13.647,3.06,-8.857,25.532
12343.0,3.394,0.804,-35.209,3.232,9.712,5.293,37.176,4.867,-25.194,-2.736,0.0,38.7,38.8,9.473,3.272,-14.12,-11.757,-15.653,-12.901,-3.185,27.838,0.0,219.84,,233.0,220.0,-13.694,3.066,-8.83,25.534
12343.5,3.394,0.804,-35.209,3.232,9.712,5.293,37.176,4.867,-25.194,-2.736,0.0,38.7,38.8,9.473,3.272,-14.287,-11.727,-15.668,-12.865,-3.185,27.838,0.0,222.64,,233.0,220.0,-13.608,3.071,-8.851,25.56
12344.0,3.394,0.804,-35.209,3.232,9.712,5.293,37.176,4.867,-25.194,-2.736,0.0,38.7,38.8,9.473,3.272,-14.282,-11.772,-15.749,-12.949,-3.185,27.838,0.0,222.64,,232.0,220.0,-13.637,3.076,-8.853,25.598
12344.5,3.394,0.804,-35.209,3.232,9.712,5.306,37.169,4.864,-25.163,-2.724,0.0,38.678,38.693,9.473,3.272,-14.288,-11.748,-15.7,-12.91,-3.199,27.829,0.0,218.24,,232.0,220.0,-13.688,3.081,-8.847,25.679
12345.0,3.394,0.804,-35.209,3.232,9.712,5.306,37.169,4.864,-25.163,-2.724,0.0,38.7,38.7,9.473,3.272,-14.281,-11.74,-15.687,-12.84,-3.199,27.829,0.0,218.24,,233.0,220.0,-13.661,3.087,-8.851,25.714
12345.5,3.126,0.818,-34.41,3.271,9.626,5.306,37.169,4.864,-25.163,-2.724,0.0,38.7,38.7,9.683,3.188,-14.232,-11.763,-15.699,-12.897,-3.199,27.829,0.0,219.54,,233.0,220.0,-13.637,3.092,-8.854,25.718
12346.0,3.126,0.818,-34.41,3.271,9.626,5.306,37.169,4.864,-25.163,-2.724,0.0,38.7,38.7,9.683,3.188,-14.353,-11.78,-15.769,-12.949,-3.199,27.829,0.0,219.54,,233.0,220.0,-13.648,3.092,-8.832,25.74
12346.5,3.126,0.818,-34.41,3.271,9.626,5.306,37.169,4.864,-25.163,-2.724,0.0,38.7,38.7,9.683,3.188,-14.257,-11.722,-15.711,-12.92,-3.199,27.829,0.0,218.34,,233.0,220.0,-13.713,3.093,-8.86,25.766
12347.0,3.126,0.818,-34.41,3.271,9.626,5.306,37.169,4.864,-25.163,-2.724,0.0,38.7,38.7,9.683,3.188,-14.382,-11.659,-15.63,-12.871,-3.199,27.829,0.0,218.34,,234.0,220.0,-13.652,3.093,-8.851,25.784
12347.5,3.126,0.818,-34.41,3.271,9.626,5.306,37.169,4.864,-25.163,-2.724,0.0,38.7,38.7,9.683,3.188,-14.246,-11.78,-15.711,-12.912,-3.199,27.829,0.0,219.64,,234.0,220.0,-13.635,3.094,-8.868,25.697
12348.0,3.126,0.818,-34.41,3.271,9.626,5.262,37.175,4.861,-25.187,-2.726,0.0,38.674,38.759,9.683,3.188,-14.236,-11.787,-15.678,-12.897,-3.183,27.838,0.0,219.64,,234.0,220.0,-13.662,3.094,-8.856,25.702
12348.5,3.126,0.818,-34.41,3.271,9.626,5.262,37.175,4.861,-25.187,-2.726,0.0,38.7,38.8,9.683,3.188,-14.368,-11.79,-15.796,-12.939,-3.183,27.838,0.0,218.74,,234.0,220.0,-13.65,3.095,-8.872,25.779
12349.0,2.619,0.659,-34.139,3.276,9.682,5.262,37.175,4.861,-25.187,-2.726,0.0,38.7,38.8,9.817,3.185,-14.285,-11.794,-15.776,-12.936,-3.183,27.838,0.0,218.74,,235.0,220.0,-13.723,3.095,-8.867,25.786
12349.5,2.619,0.659,-34.139,3.276,9.682,5.262,37.175,4.861,-25.187,-2.726,0.0,38.7,38.8,9.817,3.185,-14.257,-11.676,-15.557,-12.832,-3.183,27.838,0.0,219.44,,235.0,220.0,-13.698,3.088,-8.841,25.788
12350.0,2.619,0.659,-34.139,3.276,9.682,5.262,37.175,4.861,-25.187,-2.726,0.0,38.7,38.8,9.817,3.185,-14.28,-11.769,-15.723,-12.924,-3.183,27.838,0.0,219.44,,235.0,220.0,-13.581,3.08,-8.842,25.783
12350.5,2.619,0.659,-34.139,3.276,9.682,5.262,37.175,4.861,-25.187,-2.726,0.0,38.7,38.8,9.817,3.185,-14.391,-11.759,-15.733,-12.932,-3.183,27.838,0.0,218.64,,235.0,220.0,-13.674,3.072,-8.846,25.798
12351.0,2.619,0.659,-34.139,3.276,9.682,5.253,37.169,4.858,-25.151,-2.733,0.0,38.67,38.707,9.817,3.185,-14.409,-11.674,-15.649,-12.864,-3.18,27.84,0.0,218.64,,236.0,220.0,-13.704,3.065,-8.836,25.784
12351.5,2.619,0.659,-34.139,3.276,9.682,5.253,37.169,4.858,-25.151,-2.733,0.0,38.7,38.7,9.817,3.185,-14.234,-11.69,-15.585,-12.786,-3.18,27.84,0.0,220.94,,236.0,220.0,-13.649,3.058,-8.867,25.724
12352.0,3.545,0.876,-35.209,3.297,9.634,5.253,37.169,4.858,-25.151,-2.733,0.0,38.7,38.7,9.616,3.222,-14.055,-11.714,-15.582,-12.861,-3.18,27.84,0.0,220.94,,236.0,220.0,-13.574,3.05,-8.845,25.722
12352.5,3.545,0.876,-35.209,3.297,9.634,5.253,37.169,4.858,-25.151,-2.733,0.0,38.7,38.7,9.616,3.222,-14.304,-11.776,-15.738,-12.901,-3.18,27.84,0.0,218.64,,236.0,220.0,-13.553,3.058,-8.849,25.686
12353.0,3.545,0.876,-35.209,3.297,9.634,5.253,37.169,4.858,-25.151,-2.733,0.0,38.7,38.7,9.616,3.222,-14.248,-11.756,-15.739,-12.931,-3.18,27.84,0.0,218.64,,237.0,220.0,-13.68,3.066,-8.843,25.666
12353.5,3.545,0.876,-35.209,3.297,9.634,5.253,37.169,4.858,-25.151,-2.733,0.0,38.7,38.7,9.616,3.222,-14.393,-11.797,-15.796,-12.982,-3.18,27.84,0.0,222.94,,237.0,220.0,-13.669,3.074,-8.859,25.679
12354.0,3.545,0.876,-35.209,3.297,9.634,5.253,37.169,4.858,-25.151,-2.733,0.0,38.7,38.7,9.616,3.222,-14.323,-11.782,-15.753,-12.962,-3.18,27.84,0.0,222.94,,236.0,220.0,-13.742,3.082,-8.862,25.659
12354.5,3.545,0.876,-35.209,3.297,9.634,5.245,37.168,4.853,-25.179,-2.732,0.0,38.666,38.748,9.616,3.222,-14.338,-11.722,-15.679,-12.888,-3.182,27.836,0.0,221.14,,236.0,220.0,-13.705,3.09,-8.88,25.675
12355.0,3.545,0.876,-35.209,3.297,9.634,5.245,37.168,4.853,-25.179,-2.732,0.0,38.7,38.7,9.616,3.222,-14.312,-11.785,-15.711,-12.865,-3.182,27.836,0.0,221.14,,235.0,220.0,-13.657,3.097,-8.863,25.673
12355.5,3.179,0.832,-34.926,3.318,9.57,5.245,37.168,4.853,-25.179,-2.732,0.0,38.7,38.7,9.663,3.372,-14.237,-11.768,-15.689,-12.93,-3.182,27.836,0.0,222.64,,235.0,220.0,-13.668,3.104,-8.845,25.736
12356.0,3.179,0.832,-34.926,3.318,9.57,5.245,37.168,4.853,-25.179,-2.732,0.0,38.7,38.7,9.663,3.372,-14.393,-11.779,-15.803,-12.934,-3.182,27.836,0.0,222.64,,234.0,220.0,-13.656,3.106,-8.857,25.793
12356.5,3.179,0.832,-34.926,3.318,9.57,5.245,37.168,4.853,-25.179,-2.732,0.0,38.7,38.7,9.663,3.372,-14.442,-11.681,-15.702,-12.875,-3.182,27.836,0.0,220.64,,234.0,220.0,-13.727,3.107,-8.866,25.852
12357.0,3.179,0.832,-34.926,3.318,9.57,5.245,37.168,4.853,-25.179,-2.732,0.0,38.7,38.7,9.663,3.372,-14.256,-11.793,-15.743,-12.917,-3.182,27.836,0.0,220.64,,234.0,220.0,-13.675,3.108,-8.872,25.87
12357.5,3.179,0.832,-34.926,3.318,9.57,5.258,37.168,4.846,-25.22,-2.717,0.0,38.661,38.737,9.663,3.372,-14.158,-11.748,-15.638,-12.888,-3.163,27.835,0.0,221.74,,234.0,220.0,-13.677,3.109,-8.889,25.897
12358.0,3.179,0.832,-34.926,3.318,9.57,5.258,37.168,4.846,-25.22,-2.717,0.0,38.7,38.7,9.663,3.372,-14.353,-11.781,-15.756,-12.922,-3.163,27.835,0.0,221.74,,233.0,220.0,-13.608,3.11,-8.863,25.9
12358.5,2.226,0.624,-33.832,3.289,9.559,5.258,37.168,4.846,-25.22,-2.717,0.0,38.7,38.7,9.771,3.313,-14.315,-11.784,-15.779,-12.956,-3.163,27.835,0.0,221.14,,233.0,220.0,-13.703,3.111,-8.861,25.898
12359.0,2.226,0.624,-33.832,3.289,9.559,5.258,37.168,4.846,-25.22,-2.717,0.0,38.7,38.7,9.771,3.313,-14.439,-11.772,-15.77,-12.902,-3.163,27.835,0.0,221.14,,232.0,220.0,-13.708,3.097,-8.877,25.878
12359.5,2.226,0.624,-33.832,3.289,9.559,5.258,37.168,4.846,-25.22,-2.717,0.0,38.7,38.7,9.771,3.313,-14.259,-11.79,-15.706,-12.841,-3.163,27.835,0.0,221.64,,232.0,220.0,-13.721,3.083,-8.843,25.898
12360.0,2.226,0.624,-33.832,3.289,9.559,5.258,37.168,4.846,-25.22,-2.717,0.0,38.7,38.7,9.771,3.313,-14.027,-11.716,-15.597,-12.833,-3.163,27.835,0.0,221.64,,231.0,220.0,-13.649,3.069,-8.865,25.877
12360.5,2.226,0.624,-33.832,3.289,9.559,5.258,37.17,4.853,-25.222,-2.718,0.0,38.66,38.768,9.771,3.313,-14.198,-11.734,-15.676,-12.888,-3.16,27.846,0.0,218.84,,231.0,220.0,-13.543,3.055,-8.84,25.852
12361.0,2.226,0.624,-33.832,3.289,9.559,5.258,37.17,4.853,-25.222,-2.718,0.0,38.7,38.8,9.771,3.313,-14.363,-11.773,-15.795,-12.976,-3.16,27.846,0.0,218.84,,232.0,220.0,-13.624,3.041,-8.858,25.855
12361.5,2.226,0.624,-33.832,3.289,9.559,5.258,37.17,4.853,-25.222,-2.718,0.0,38.7,38.8,9.771,3.313,-14.405,-11.771,-15.743,-12.957,-3.16,27.846,0.0,217.94,,232.0,220.0,-13.727,3.028,-8.859,25.881
12362.0,2.757,0.745,-34.355,3.266,9.618,5.258,37.17,4.853,-25.222,-2.718,0.0,38.7,38.8,9.728,3.354,-14.33,-11.707,-15.671,-12.88,-3.16,27.846,0.0,217.94,,233.0,220.0,-13.719,3.015,-8.871,25.886
12362.5,2.757,0.745,-34.355,3.266,9.618,5.258,37.17,4.853,-25.222,-2.718,0.0,38.7,38.8,9.728,3.354,-14.192,-11.765,-15.699,-12.896,-3.16,27.846,0.0,216.94,,233.0,220.0,-13.647,3.01,-8.858,25.856
12363.0,2.757,0.745,-34.355,3.266,9.618,5.258,37.17,4.853,-25.222,-2.718,0.0,38.7,38.8,9.728,3.354,-14.239,-11.744,-15.636,-12.889,-3.16,27.846,0.0,216.94,,234.0,220.0,-13.638,3.006,-8.851,25.792
12363.5,2.757,0.745,-34.355,3.266,9.618,5.258,37.17,4.853,-25.222,-2.718,0.0,38.7,38.8,9.728,3.354,-14.262,-11.678,-15.596,-12.859,-3.16,27.846,0.0,218.14,,234.0,220.0,-13.627,3.002,-8.861,25.767
12364.0,2.757,0.745,-34.355,3.266,9.618,5.258,37.16,4.836,-25.253,-2.718,0.0,38.659,38.798,9.728,3.354,-14.431,-11.779,-15.757,-12.942,-3.158,27.839,0.0,218.14,,235.0,220.0,-13.599,2.998,-8.856,25.759
12364.5,2.757,0.745,-34.355,3.266,9.618,5.258,37.16,4.836,-25.253,-2.718,0.0,38.7,38.8,9.728,3.354,-14.41,-11.805,-15.825,-12.964,-3.158,27.839,0.0,217.64,,235.0,220.0,-13.727,2.994,-8.853,25.74
12365.0,2.863,0.75,-33.639,3.292,9.621,5.258,37.16,4.836,-25.253,-2.718,0.0,38.7,38.8,9.849,1.55,-14.15,-11.738,-15.577,-12.876,-3.158,27.839,0.0,217.64,,236.0,220.0,-13.751,2.99,-8.859,25.728
12365.5,2.863,0.75,-33.639,3.292,9.621,5.258,37.16,4.836,-25.253,-2.718,0.0,38.7,38.8,9.849,1.55,-14.122,-11.671,-15.552,-12.813,-3.158,27.839,0.0,218.04,,236.0,220.0,-13.585,2.988,-8.834,25.729
12366.0,2.863,0.75,-33.639,3.292,9.621,5.258,37.16,4.836,-25.253,-2.718,0.0,38.7,38.8,9.849,1.55,-14.27,-11.76,-15.747,-12.949,-3.158,27.839,0.0,218.04,,237.0,220.0,-13.682,2.984,-8.838,25.708
12366.5,2.863,0.75,-33.639,3.292,9.621,5.258,37.16,4.836,-25.253,-2.718,0.0,38.7,38.8,9.849,1.55,-14.291,-11.781,-15.745,-12.906,-3.158,27.839,0.0,220.64,,237.0,220.0,-13.682,2.984,-8.848,25.687
12367.0,2.863,0.75,-33.639,3.292,9.621,5.234,37.175,4.84,-25.235,-2.72,0.0,38.663,38.75,9.849,1.55,-14.308,-11.784,-15.779,-12.953,-3.158,27.849,0.0,220.64,,237.0,220.0,-13.681,2.982,-8.842,25.671
12367.5,2.863,0.75,-33.639,3.292,9.621,5.234,37.175,4.84,-25.235,-2.72,0.0,38.7,38.7,9.849,1.55,-14.379,-11.803,-15.773,-12.938,-3.158,27.849,0.0,221.14,,237.0,220.0,-13.706,2.98,-8.85,25.662
12368.0,2.863,0.75,-33.639,3.292,9.621,5.234,37.175,4.84,-25.235,-2.72,0.0,38.7,38.7,9.849,1.55,-14.288,-11.78,-15.756,-12.955,-3.158,27.849,0.0,221.14,,236.0,220.0,-13.723,2.978,-8.873,25.655
12368.5,3.13,0.781,-35.209,3.288,9.535,5.234,37.175,4.84,-25.235,-2.72,0.0,38.7,38.7,9.67,3.307,-14.439,-11.699,-15.691,-12.884,-3.158,27.849,0.0,220.94,,236.0,220.0,-13.695,2.976,-8.854,25.637
12369.0,3.13,0.781,-35.209,3.288,9.535,5.234,37.175,4.84,-25.235,-2.72,0.0,38.7,38.7,9.67,3.307,-14.334,-11.814,-15.803,-12.973,-3.158,27.849,0.0,220.94,,236.0,220.0,-13.678,2.979,-8.867,25.644
12369.5,3.13,0.781,-35.209,3.288,9.535,5.234,37.175,4.84,-25.235,-2.72,0.0,38.7,38.7,9.67,3.307,-14.129,-11.749,-15.665,-12.903,-3.158,27.849,0.0,223.84,,236.0,220.0,-13.731,2.981,-8.85,25.705
12370.0,3.13,0.781,-35.209,3.288,9.535,5.234,37.175,4.84,-25.235,-2.72,0.0,38.7,38.7,9.67,3.307,-14.381,-11.724,-15.697,-12.916,-3.158,27.849,0.0,223.84,,235.0,220.0,-13.611,2.984,-8.865,25.827
12370.5,3.13,0.781,-35.209,3.288,9.535,5.27,37.161,4.864,-25.223,-2.716,0.0,38.657,38.781,9.67,3.307,-14.281,-11.788,-15.756,-12.972,-3.16,27.837,0.0,223.14,,235.0,220.0,-13.679,2.986,-8.863,25.819
12371.0,3.13,0.781,-35.209,3.288,9.535,5.27,37.161,4.864,-25.223,-2.716,0.0,38.7,38.8,9.67,3.307,-14.401,-11.681,-15.605,-12.846,-3.16,27.837,0.0,223.14,,234.0,220.0,-13.699,2.989,-8.877,25.811
12371.5,3.695,0.911,-35.209,3.284,9.575,5.27,37.161,4.864,-25.223,-2.716,0.0,38.7,38.8,9.554,3.357,-14.208,-11.792,-15.717,-12.929,-3.16,27.837,0.0,222.94,,234.0,220.0,-13.633,2.991,-8.864,25.8
12372.0,3.695,0.911,-35.209,3.284,9.575,5.27,37.161,4.864,-25.223,-2.716,0.0,38.7,38.8,9.554,3.357,-14.232,-11.776,-15.681,-12.92,-3.16,27.837,0.0,222.94,,233.0,220.0,-13.661,3.002,-8.861,25.76
12372.5,3.695,0.911,-35.209,3.284,9.575,5.27,37.161,4.864,-25.223,-2.716,0.0,38.7,38.8,9.554,3.357,-14.373,-11.794,-15.787,-12.984,-3.16,27.837,0.0,222.74,,233.0,220.0,-13.652,3.014,-8.865,25.718
12373.0,3.695,0.911,-35.209,3.284,9.575,5.27,37.161,4.864,-25.223,-2.716,0.0,38.7,38.8,9.554,3.357,-14.341,-11.825,-15.776,-12.973,-3.16,27.837,0.0,222.74,,232.0,220.0,-13.734,3.025,-8.88,25.708
12373.5,3.695,0.911,-35.209,3.284,9.575,5.236,37.165,4.864,-25.233,-2.72,0.0,38.663,38.789,9.554,3.357,-14.402,-11.75,-15.716,-12.882,-3.166,27.833,0.0,219.94,,232.0,220.0,-13.729,3.036,-8.895,25.651
12374.0,3.695,0.911,-35.209,3.284,9.575,5.236,37.165,4.864,-25.233,-2.72,0.0,38.7,38.8,9.554,3.357,-14.342,-11.802,-15.74,-12.896,-3.166,27.833,0.0,219.94,,232.0,220.0,-13.688,3.047,-8.882,25.606
12374.5,3.472,0.83,-35.209,3.233,9.679,5.236,37.165,4.864,-25.233,-2.72,0.0,38.7,38.8,9.697,3.224,-14.173,-11.745,-15.67,-12.902,-3.166,27.833,0.0,219.94,,232.0,220.0,-13.695,3.057,-8.87,25.58
12375.0,3.472,0.83,-35.209,3.233,9.679,5.236,37.165,4.864,-25.233,-2.72,0.0,38.7,38.8,9.697,3.224,-14.366,-11.801,-15.763,-12.928,-3.166,27.833,0.0,219.94,,232.0,220.0,-13.623,3.064,-8.874,25.552
12375.5,3.472,0.83,-35.209,3.233,9.679,5.236,37.165,4.864,-25.233,-2.72,0.0,38.7,38.8,9.697,3.224,-14.329,-11.802,-15.791,-12.983,-3.166,27.833,0.0,220.14,,232.0,220.0,-13.714,3.071,-8.871,25.532
12376.0,3.472,0.83,-35.209,3.233,9.679,5.236,37.165,4.864,-25.233,-2.72,0.0,38.7,38.8,9.697,3.224,-14.427,-11.827,-15.841,-12.985,-3.166,27.833,0.0,220.14,,232.0,220.0,-13.726,3.077,-8.888,25.523
12376.5,3.472,0.83,-35.209,3.233,9.679,5.236,37.165,4.864,-25.233,-2.72,0.0,38.7,38.8,9.697,3.224,-14.354,-11.814,-15.765,-12.966,-3.166,27.833,0.0,217.74,,232.0,220.0,-13.77,3.084,-8.88,25.532
12377.0,3.472,0.83,-35.209,3.233,9.679,5.285,37.179,4.877,-25.252,-2.73,0.0,38.659,38.755,9.697,3.224,-14.371,-11.758,-15.672,-12.929,-3.17,27.829,0.0,217.74,,233.0,220.0,-13.725,3.09,-8.893,25.529
12377.5,3.472,0.83,-35.209,3.233,9.679,5.285,37.179,4.877,-25.252,-2.73,0.0,38.7,38.8,9.697,3.224,-14.306,-11.811,-15.728,-12.927,-3.17,27.829,0.0,217.74,,233.0,220.0,-13.682,3.097,-8.886,25.575
12378.0,3.162,0.838,-34.32,3.311,9.512,5.285,37.179,4.877,-25.252,-2.73,0.0,38.7,38.8,9.763,3.241,-14.368,-11.82,-15.782,-12.991,-3.17,27.829,0.0,217.74,,234.0,220.0,-13.693,3.103,-8.887,25.574
12378.5,3.162,0.838,-34.32,3.311,9.512,5.285,37.179,4.877,-25.252,-2.73,0.0,38.7,38.8,9.763,3.241,-14.376,-11.843,-15.82,-12.985,-3.17,27.829,0.0,218.04,,234.0,220.0,-13.74,3.104,-8.896,25.52
12379.0,3.162,0.838,-34.32,3.311,9.512,5.285,37.179,4.877,-25.252,-2.73,0.0,38.7,38.8,9.763,3.241,-14.344,-11.839,-15.786,-12.925,-3.17,27.829,0.0,218.04,,235.0,220.0,-13.756,3.105,-8.898,25.439
12379.5,3.162,0.838,-34.32,3.311,9.512,5.285,37.179,4.877,-25.252,-2.73,0.0,38.7,38.8,9.763,3.241,-14.328,-11.829,-15.808,-12.957,-3.17,27.829,0.0,219.24,,235.0,220.0,-13.724,3.106,-8.902,25.339
12380.0,3.162,0.838,-34.32,3.311,9.512,5.278,37.161,4.87,-25.276,-2.722,0.0,38.664,38.825,9.763,3.241,-14.348,-11.825,-15.805,-13.004,-3.166,27.826,0.0,219.24,,235.0,220.0,-13.731,3.106,-8.884,25.393
12380.5,3.162,0.838,-34.32,3.311,9.512,5.278,37.161,4.87,-25.276,-2.722,0.0,38.7,38.8,9.763,3.241,-14.407,-11.849,-15.844,-13.022,-3.166,27.826,0.0,219.04,,235.0,220.0,-13.745,3.107,-8.924,25.4
12381.0,3.37,0.814,-35.209,3.204,9.638,5.278,37.161,4.87,-25.276,-2.722,0.0,38.7,38.8,9.672,3.423,-14.341,-11.823,-15.802,-13.011,-3.166,27.826,0.0,219.04,,235.0,220.0,-13.781,3.108,-8.919,25.493
12381.5,3.37,0.814,-35.209,3.204,9.638,5.278,37.161,4.87,-25.276,-2.722,0.0,38.7,38.8,9.672,3.423,-14.297,-11.824,-15.762,-12.933,-3.166,27.826,0.0,219.44,,235.0,220.0,-13.744,3.113,-8.921,25.647
12382.0,3.37,0.814,-35.209,3.204,9.638,5.278,37.161,4.87,-25.276,-2.722,0.0,38.7,38.8,9.672,3.423,-14.399,-11.85,-15.819,-13.001,-3.166,27.826,0.0,219.44,,235.0,220.0,-13.704,3.117,-8.919,25.803
12382.5,3.37,0.814,-35.209,3.204,9.638,5.278,37.161,4.87,-25.276,-2.722,0.0,38.7,38.8,9.672,3.423,-14.292,-11.801,-15.735,-12.973,-3.166,27.826,0.0,220.74,,235.0,220.0,-13.767,3.121,-8.941,25.763
12383.0,3.37,0.814,-35.209,3.204,9.638,5.278,37.161,4.87,-25.276,-2.722,0.0,38.7,38.8,9.672,3.423,-14.454,-11.827,-15.797,-12.997,-3.166,27.826,0.0,220.74,,235.0,220.0,-13.7,3.125,-8.937,25.744
12383.5,3.37,0.814,-35.209,3.204,9.638,5.267,37.177,4.891,-25.272,-2.72,0.0,38.678,38.885,9.672,3.423,-14.341,-11.856,-15.811,-13.012,-3.173,27.828,0.0,221.04,,235.0,220.0,-13.769,3.129,-8.924,25.721
12384.0,3.37,0.814,-35.209,3.204,9.638,5.267,37.177,4.891,-25.272,-2.72,0.0,38.7,38.9,9.672,3.423,-14.48,-11.822,-15.786,-13.009,-3.173,27.828,0.0,221.04,,234.0,220.0,-13.755,3.133,-8.926,25.725
12384.5,3.179,0.719,-35.209,3.266,9.632,5.267,37.177,4.891,-25.272,-2.72,0.0,38.7,38.9,9.604,3.281,-14.388,-11.859,-15.834,-12.955,-3.173,27.828,0.0,221.24,,234.0,220.0,-13.774,3.137,-8.914,25.734
12385.0,3.179,0.719,-35.209,3.266,9.632,5.267,37.177,4.891,-25.272,-2.72,0.0,38.7,38.9,9.604,3.281,-14.315,-11.814,-15.777,-12.991,-3.173,27.828,0.0,221.24,,233.0,220.0,-13.759,3.137,-8.941,25.763
12385.5,3.179,0.719,-35.209,3.266,9.632,5.267,37.177,4.891,-25.272,-2.72,0.0,38.7,38.9,9.604,3.281,-14.386,-11.855,-15.835,-13.043,-3.173,27.828,0.0,220.04,,233.0,220.0,-13.724,3.138,-8.923,25.758
12386.0,3.179,0.719,-35.209,3.266,9.632,5.267,37.177,4.891,-25.272,-2.72,0.0,38.7,38.9,9.604,3.281,-14.486,-11.766,-15.755,-12.958,-3.173,27.828,0.0,220.04,,233.0,220.0,-13.78,3.139,-8.939,25.778
12386.5,3.179,0.719,-35.209,3.266,9.632,5.256,37.184,4.857,-25.243,-2.718,0.0,38.683,38.837,9.604,3.281,-14.358,-11.826,-15.719,-12.867,-3.17,27.823,0.0,219.44,,233.0,220.0,-13.741,3.14,-8.938,25.771
12387.0,3.179,0.719,-35.209,3.266,9.632,5.256,37.184,4.857,-25.243,-2.718,0.0,38.7,38.8,9.604,3.281,-14.285,-11.814,-15.754,-12.952,-3.17,27.823,0.0,219.44,,233.0,220.0,-13.692,3.14,-8.943,25.784
12387.5,3.271,0.795,-35.209,3.23,9.58,5.256,37.184,4.857,-25.243,-2.718,0.0,38.7,38.8,9.591,3.336,-14.418,-11.846,-15.855,-12.996,-3.17,27.823,0.0,219.04,,233.0,220.0,-13.701,3.141,-8.939,25.781
12388.0,3.271,0.795,-35.209,3.23,9.58,5.256,37.184,4.857,-25.243,-2.718,0.0,38.7,38.8,9.591,3.336,-14.414,-11.725,-15.682,-12.941,-3.17,27.823,0.0,219.04,,233.0,220.0,-13.779,3.143,-8.924,25.684
12388.5,3.271,0.795,-35.209,3.23,9.58,5.256,37.184,4.857,-25.243,-2.718,0.0,38.7,38.8,9.591,3.336,-14.413,-11.87,-15.839,-13.036,-3.17,27.823,0.0,218.74,,233.0,220.0,-13.69,3.145,-8.932,25.668
12389.0,3.271,0.795,-35.209,3.23,9.58,5.256,37.184,4.857,-25.243,-2.718,0.0,38.7,38.8,9.591,3.336,-14.473,-11.87,-15.885,-13.062,-3.17,27.823,0.0,218.74,,234.0,220.0,-13.79,3.147,-8.949,25.66
12389.5,3.271,0.795,-35.209,3.23,9.58,5.304,37.184,4.877,-25.247,-2.722,0.0,38.696,38.949,9.591,3.336,-14.353,-11.859,-15.806,-13.024,-3.179,27.83,0.0,217.94,,234.0,220.0,-13.822,3.149,-8.957,25.666
12390.0,3.271,0.795,-35.209,3.23,9.58,5.304,37.184,4.877,-25.247,-2.722,0.0,38.7,38.9,9.591,3.336,-14.342,-11.752,-15.671,-12.94,-3.179,27.83,0.0,217.94,,235.0,220.0,-13.761,3.151,-8.949,25.651
12390.5,3.271,0.795,-35.209,3.23,9.58,5.304,37.184,4.877,-25.247,-2.722,0.0,38.7,38.9,9.591,3.336,-14.406,-11.834,-15.839,-13.005,-3.179,27.83,0.0,218.24,,235.0,220.0,-13.676,3.153,-8.947,25.653
12391.0,3.558,0.855,-35.209,3.243,9.676,5.304,37.184,4.877,-25.247,-2.722,0.0,38.7,38.9,9.67,3.428,-14.372,-11.862,-15.771,-13.014,-3.179,27.83,0.0,218.24,,236.0,220.0,-13.771,3.155,-8.95,25.66
12391.5,3.558,0.855,-35.209,3.243,9.676,5.304,37.184,4.877,-25.247,-2.722,0.0,38.7,38.9,9.67,3.428,-14.47,-11.884,-15.877,-13.048,-3.179,27.83,0.0,218.44,,236.0,220.0,-13.755,3.162,-8.945,25.618
12392.0,3.558,0.855,-35.209,3.243,9.676,5.304,37.184,4.877,-25.247,-2.722,0.0,38.7,38.9,9.67,3.428,-14.405,-11.87,-15.82,-13.037,-3.179,27.83,0.0,218.44,,237.0,220.0,-13.82,3.168,-8.954,25.639
12392.5,3.558,0.855,-35.209,3.243,9.676,5.304,37.184,4.877,-25.247,-2.722,0.0,38.7,38.9,9.67,3.428,-14.369,-11.864,-15.834,-13.02,-3.179,27.83,0.0,220.54,,237.0,220.0,-13.783,3.175,-8.961,25.659
12393.0,3.558,0.855,-35.209,3.243,9.676,5.264,37.177,4.851,-25.31,-2.749,0.0,38.701,38.987,9.67,3.428,-14.399,-11.848,-15.831,-13.007,-3.189,27.824,0.0,220.54,,237.0,220.0,-13.772,3.181,-8.975,25.654
12393.5,3.558,0.855,-35.209,3.243,9.676,5.264,37.177,4.851,-25.31,-2.749,0.0,38.7,39.0,9.67,3.428,-14.479,-11.896,-15.893,-13.058,-3.189,27.824,0.0,220.34,,237.0,220.0,-13.771,3.187,-8.965,25.653
12394.0,3.15,0.736,-35.209,3.205,9.68,5.264,37.177,4.851,-25.31,-2.749,0.0,38.7,39.0,9.519,3.276,-14.369,-11.833,-15.753,-12.989,-3.189,27.824,0.0,220.34,,237.0,220.0,-13.832,3.193,-8.97,25.664
12394.5,3.15,0.736,-35.209,3.205,9.68,5.264,37.177,4.851,-25.31,-2.749,0.0,38.7,39.0,9.519,3.276,-14.411,-11.671,-15.625,-12.879,-3.189,27.824,0.0,220.84,,237.0,220.0,-13.736,3.192,-8.956,25.674
12395.0,3.15,0.736,-35.209,3.205,9.68,5.264,37.177,4.851,-25.31,-2.749,0.0,38.7,39.0,9.519,3.276,-14.348,-11.847,-15.814,-13.009,-3.189,27.824,0.0,220.84,,237.0,220.0,-13.646,3.192,-8.96,25.642
12395.5,3.15,0.736,-35.209,3.205,9.68,5.264,37.177,4.851,-25.31,-2.749,0.0,38.7,39.0,9.519,3.276,-14.434,-11.866,-15.84,-13.002,-3.189,27.824,0.0,222.84,,237.0,220.0,-13.754,3.191,-8.963,25.639
