t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12396.0,3.15,0.736,-35.209,3.205,9.68,5.283,37.19,4.857,-25.294,-2.732,0.0,38.714,38.934,9.519,3.276,-14.44,-11.892,-15.869,-13.05,-3.181,27.828,0.0,222.84,,236.0,220.0,-13.786,3.19,-8.954,25.647
12396.5,3.15,0.736,-35.209,3.205,9.68,5.283,37.19,4.857,-25.294,-2.732,0.0,38.7,38.9,9.519,3.276,-14.47,-11.908,-15.899,-13.083,-3.181,27.828,0.0,222.64,,236.0,220.0,-13.813,3.19,-8.97,25.639
12397.0,3.15,0.736,-35.209,3.205,9.68,5.283,37.19,4.857,-25.294,-2.732,0.0,38.7,38.9,9.519,3.276,-14.366,-11.868,-15.84,-13.039,-3.181,27.828,0.0,222.64,,235.0,220.0,-13.84,3.189,-8.968,25.678
12397.5,3.229,0.822,-35.0,3.263,9.537,5.283,37.19,4.857,-25.294,-2.732,0.0,38.7,38.9,9.666,3.284,-14.336,-11.832,-15.751,-12.949,-3.181,27.828,0.0,222.44,,235.0,220.0,-13.778,3.188,-8.971,25.675
12398.0,3.229,0.822,-35.0,3.263,9.537,5.283,37.19,4.857,-25.294,-2.732,0.0,38.7,38.9,9.666,3.284,-14.416,-11.865,-15.843,-13.029,-3.181,27.828,0.0,222.44,,234.0,220.0,-13.717,3.189,-8.959,25.695
12398.5,3.229,0.822,-35.0,3.263,9.537,5.283,37.19,4.857,-25.294,-2.732,0.0,38.7,38.9,9.666,3.284,-14.418,-11.866,-15.809,-13.034,-3.181,27.828,0.0,221.64,,234.0,220.0,-13.788,3.19,-8.975,25.7
12399.0,3.229,0.822,-35.0,3.263,9.537,5.283,37.19,4.857,-25.294,-2.732,0.0,38.7,38.9,9.666,3.284,-14.49,-11.888,-15.893,-13.069,-3.181,27.828,0.0,221.64,,233.0,220.0,-13.782,3.19,-8.985,25.701
12399.5,3.229,0.822,-35.0,3.263,9.537,5.324,37.191,4.864,-25.259,-2.733,0.0,38.726,38.967,9.666,3.284,-14.403,-11.753,-15.704,-12.903,-3.189,27.824,0.0,221.44,,233.0,220.0,-13.835,3.191,-8.971,25.712
12400.0,3.229,0.822,-35.0,3.263,9.537,5.324,37.191,4.864,-25.259,-2.733,0.0,38.7,39.0,9.666,3.284,-14.373,-11.867,-15.816,-13.01,-3.189,27.824,0.0,221.44,,232.0,220.0,-13.691,3.192,-8.953,25.73
12400.5,3.242,0.781,-35.209,3.231,9.665,5.324,37.191,4.864,-25.259,-2.733,0.0,38.7,39.0,9.501,3.292,-14.475,-11.858,-15.836,-13.029,-3.189,27.824,0.0,221.54,,232.0,220.0,-13.766,3.192,-8.955,25.72
12401.0,3.242,0.781,-35.209,3.231,9.665,5.324,37.191,4.864,-25.259,-2.733,0.0,38.7,39.0,9.501,3.292,-14.41,-11.814,-15.738,-13.007,-3.189,27.824,0.0,221.54,,231.0,220.0,-13.799,3.193,-8.977,25.721
12401.5,3.242,0.781,-35.209,3.231,9.665,5.324,37.191,4.864,-25.259,-2.733,0.0,38.7,39.0,9.501,3.292,-14.467,-11.884,-15.825,-13.042,-3.189,27.824,0.0,221.34,,231.0,220.0,-13.742,3.194,-8.983,25.71
12402.0,3.242,0.781,-35.209,3.231,9.665,5.324,37.191,4.864,-25.259,-2.733,0.0,38.7,39.0,9.501,3.292,-14.497,-11.885,-15.85,-13.075,-3.189,27.824,0.0,221.34,,230.0,220.0,-13.804,3.195,-8.975,25.627
12402.5,3.242,0.781,-35.209,3.231,9.665,5.283,37.192,4.851,-25.289,-2.741,0.0,38.73,38.974,9.501,3.292,-14.537,-11.867,-15.835,-13.032,-3.195,27.812,0.0,217.34,,230.0,220.0,-13.827,3.195,-8.982,25.675
12403.0,3.242,0.781,-35.209,3.231,9.665,5.283,37.192,4.851,-25.289,-2.741,0.0,38.7,39.0,9.501,3.292,-14.479,-11.806,-15.75,-12.998,-3.195,27.812,0.0,217.34,,231.0,220.0,-13.818,3.196,-8.982,25.694
12403.5,2.79,0.736,-34.237,3.211,9.541,5.283,37.192,4.851,-25.289,-2.741,0.0,38.7,39.0,9.77,3.212,-14.441,-11.886,-15.84,-13.039,-3.195,27.812,0.0,217.34,,231.0,220.0,-13.758,3.197,-8.978,25.718
12404.0,2.79,0.736,-34.237,3.211,9.541,5.283,37.192,4.851,-25.289,-2.741,0.0,38.7,39.0,9.77,3.212,-14.427,-11.885,-15.89,-13.053,-3.195,27.812,0.0,217.34,,232.0,220.0,-13.801,3.19,-8.991,25.678
12404.5,2.79,0.736,-34.237,3.211,9.541,5.283,37.192,4.851,-25.289,-2.741,0.0,38.7,39.0,9.77,3.212,-14.504,-11.854,-15.795,-13.019,-3.195,27.812,0.0,217.84,,232.0,220.0,-13.814,3.184,-8.991,25.661
12405.0,2.79,0.736,-34.237,3.211,9.541,5.283,37.192,4.851,-25.289,-2.741,0.0,38.7,39.0,9.77,3.212,-14.435,-11.761,-15.725,-12.972,-3.195,27.812,0.0,217.84,,233.0,220.0,-13.793,3.177,-8.986,25.654
12405.5,2.79,0.736,-34.237,3.211,9.541,5.283,37.192,4.851,-25.289,-2.741,0.0,38.7,39.0,9.77,3.212,-14.28,-11.837,-15.738,-12.973,-3.195,27.812,0.0,216.84,,233.0,220.0,-13.723,3.171,-8.982,25.684
12406.0,2.79,0.736,-34.237,3.211,9.541,5.269,37.184,4.847,-25.34,-2.722,0.0,38.745,39.016,9.77,3.212,-14.449,-11.876,-15.834,-13.003,-3.182,27.807,0.0,216.84,,234.0,220.0,-13.707,3.165,-8.974,25.726
12406.5,2.79,0.736,-34.237,3.211,9.541,5.269,37.184,4.847,-25.34,-2.722,0.0,38.7,39.0,9.77,3.212,-14.469,-11.884,-15.873,-13.057,-3.182,27.807,0.0,216.24,,234.0,220.0,-13.79,3.158,-9.002,25.722
12407.0,2.708,0.624,-35.209,3.174,9.677,5.269,37.184,4.847,-25.34,-2.722,0.0,38.7,39.0,9.659,3.37,-14.429,-11.863,-15.758,-13.039,-3.182,27.807,0.0,216.24,,235.0,220.0,-13.821,3.152,-8.996,25.792
12407.5,2.708,0.624,-35.209,3.174,9.677,5.269,37.184,4.847,-25.34,-2.722,0.0,38.7,39.0,9.659,3.37,-14.367,-11.719,-15.646,-12.927,-3.182,27.807,0.0,216.24,,235.0,220.0,-13.772,3.145,-8.981,25.818
12408.0,2.708,0.624,-35.209,3.174,9.677,5.269,37.184,4.847,-25.34,-2.722,0.0,38.7,39.0,9.659,3.37,-14.395,-11.889,-15.856,-13.041,-3.182,27.807,0.0,216.24,,236.0,220.0,-13.665,3.138,-8.975,25.774
12408.5,2.708,0.624,-35.209,3.174,9.677,5.269,37.184,4.847,-25.34,-2.722,0.0,38.7,39.0,9.659,3.37,-14.429,-11.891,-15.864,-13.056,-3.182,27.807,0.0,219.44,,236.0,220.0,-13.795,3.131,-8.988,25.698
12409.0,2.708,0.624,-35.209,3.174,9.677,5.272,37.197,4.852,-25.306,-2.747,0.0,38.765,39.049,9.659,3.37,-14.366,-11.893,-15.855,-13.052,-3.178,27.805,0.0,219.44,,236.0,220.0,-13.81,3.124,-8.986,25.689
12409.5,2.708,0.624,-35.209,3.174,9.677,5.272,37.197,4.852,-25.306,-2.747,0.0,38.8,39.0,9.659,3.37,-14.506,-11.906,-15.918,-13.098,-3.178,27.805,0.0,219.44,,236.0,220.0,-13.791,3.117,-8.977,25.617
12410.0,2.454,0.631,-34.354,3.276,9.642,5.272,37.197,4.852,-25.306,-2.747,0.0,38.8,39.0,9.666,3.175,-14.424,-11.887,-15.881,-13.087,-3.178,27.805,0.0,219.44,,236.0,220.0,-13.857,3.11,-8.995,25.62
12410.5,2.454,0.631,-34.354,3.276,9.642,5.272,37.197,4.852,-25.306,-2.747,0.0,38.8,39.0,9.666,3.175,-14.395,-11.927,-15.852,-13.068,-3.178,27.805,0.0,219.64,,236.0,220.0,-13.82,3.1,-9.005,25.602
12411.0,2.454,0.631,-34.354,3.276,9.642,5.272,37.197,4.852,-25.306,-2.747,0.0,38.8,39.0,9.666,3.175,-14.358,-11.897,-15.812,-13.04,-3.178,27.805,0.0,219.64,,236.0,220.0,-13.81,3.089,-9.012,25.558
12411.5,2.454,0.631,-34.354,3.276,9.642,5.272,37.197,4.852,-25.306,-2.747,0.0,38.8,39.0,9.666,3.175,-14.5,-11.908,-15.922,-13.078,-3.178,27.805,0.0,222.14,,236.0,220.0,-13.777,3.079,-9.022,25.557
12412.0,2.454,0.631,-34.354,3.276,9.642,5.272,37.197,4.852,-25.306,-2.747,0.0,38.8,39.0,9.666,3.175,-14.454,-11.879,-15.873,-13.057,-3.178,27.805,0.0,222.14,,235.0,220.0,-13.852,3.068,-9.013,25.579
12412.5,2.454,0.631,-34.354,3.276,9.642,5.309,37.199,4.874,-25.295,-2.741,0.0,38.773,39.094,9.666,3.175,-14.364,-11.89,-15.82,-13.002,-3.184,27.803,0.0,222.14,,235.0,220.0,-13.816,3.058,-9.002,25.582
12413.0,2.454,0.631,-34.354,3.276,9.642,5.309,37.199,4.874,-25.295,-2.741,0.0,38.8,39.1,9.666,3.175,-14.34,-11.878,-15.811,-13.024,-3.184,27.803,0.0,222.14,,234.0,220.0,-13.769,3.049,-9.009,25.559
12413.5,3.342,0.809,-35.209,3.29,9.722,5.309,37.199,4.874,-25.295,-2.741,0.0,38.8,39.1,9.614,3.222,-14.438,-11.898,-15.841,-13.057,-3.184,27.803,0.0,221.64,,234.0,220.0,-13.763,3.039,-9.029,25.582
12414.0,3.342,0.809,-35.209,3.29,9.722,5.309,37.199,4.874,-25.295,-2.741,0.0,38.8,39.1,9.614,3.222,-14.51,-11.909,-15.907,-13.083,-3.184,27.803,0.0,221.64,,233.0,220.0,-13.809,3.044,-9.016,25.765
12414.5,3.342,0.809,-35.209,3.29,9.722,5.309,37.199,4.874,-25.295,-2.741,0.0,38.8,39.1,9.614,3.222,-14.452,-11.875,-15.854,-13.066,-3.184,27.803,0.0,219.44,,233.0,220.0,-13.852,3.049,-8.997,25.773
12415.0,3.342,0.809,-35.209,3.29,9.722,5.309,37.199,4.874,-25.295,-2.741,0.0,38.8,39.1,9.614,3.222,-14.534,-11.919,-15.935,-13.091,-3.184,27.803,0.0,219.44,,233.0,220.0,-13.812,3.053,-9.003,25.857
12415.5,3.342,0.809,-35.209,3.29,9.722,5.327,37.195,4.868,-25.316,-2.746,0.0,38.785,39.069,9.614,3.222,-14.412,-11.912,-15.863,-13.078,-3.189,27.779,0.0,219.74,,233.0,220.0,-13.87,3.058,-9.028,25.886
12416.0,3.342,0.809,-35.209,3.29,9.722,5.327,37.195,4.868,-25.316,-2.746,0.0,38.8,39.1,9.614,3.222,-14.476,-11.82,-15.784,-13.015,-3.189,27.779,0.0,219.74,,233.0,220.0,-13.816,3.063,-9.02,25.951
12416.5,3.235,0.78,-35.209,3.269,9.675,5.327,37.195,4.868,-25.316,-2.746,0.0,38.8,39.1,9.623,3.351,-14.459,-11.941,-15.896,-13.076,-3.189,27.779,0.0,220.14,,233.0,220.0,-13.774,3.067,-9.024,26.071
12417.0,3.235,0.78,-35.209,3.269,9.675,5.327,37.195,4.868,-25.316,-2.746,0.0,38.8,39.1,9.623,3.351,-14.409,-11.922,-15.842,-13.082,-3.189,27.779,0.0,220.14,,233.0,220.0,-13.843,3.07,-9.034,26.079
12417.5,3.235,0.78,-35.209,3.269,9.675,5.327,37.195,4.868,-25.316,-2.746,0.0,38.8,39.1,9.623,3.351,-14.447,-11.928,-15.906,-13.111,-3.189,27.779,0.0,219.64,,233.0,220.0,-13.814,3.073,-9.053,26.078
12418.0,3.235,0.78,-35.209,3.269,9.675,5.327,37.195,4.868,-25.316,-2.746,0.0,38.8,39.1,9.623,3.351,-14.378,-11.881,-15.785,-13.02,-3.189,27.779,0.0,219.64,,233.0,220.0,-13.848,3.076,-9.048,26.034
12418.5,3.235,0.78,-35.209,3.269,9.675,5.298,37.208,4.858,-25.347,-2.748,0.0,38.807,39.151,9.623,3.351,-14.495,-11.876,-15.831,-12.996,-3.187,27.785,0.0,217.94,,233.0,220.0,-13.766,3.078,-9.036,25.995
12419.0,3.235,0.78,-35.209,3.269,9.675,5.298,37.208,4.858,-25.347,-2.748,0.0,38.8,39.2,9.623,3.351,-14.412,-11.918,-15.868,-13.082,-3.187,27.785,0.0,217.94,,234.0,220.0,-13.8,3.081,-9.031,25.933
12419.5,3.235,0.78,-35.209,3.269,9.675,5.298,37.208,4.858,-25.347,-2.748,0.0,38.8,39.2,9.623,3.351,-14.528,-11.883,-15.828,-13.04,-3.187,27.785,0.0,218.24,,234.0,220.0,-13.82,3.083,-9.037,25.947
12420.0,2.949,0.75,-34.761,3.244,9.552,5.298,37.208,4.858,-25.347,-2.748,0.0,38.8,39.2,9.744,3.317,-14.485,-11.943,-15.925,-13.081,-3.187,27.785,0.0,218.24,,235.0,220.0,-13.82,3.086,-9.036,26.126
12420.5,2.949,0.75,-34.761,3.244,9.552,5.298,37.208,4.858,-25.347,-2.748,0.0,38.8,39.2,9.744,3.317,-14.321,-11.897,-15.837,-13.064,-3.187,27.785,0.0,218.44,,235.0,220.0,-13.858,3.084,-9.045,26.207
12421.0,2.949,0.75,-34.761,3.244,9.552,5.298,37.208,4.858,-25.347,-2.748,0.0,38.8,39.2,9.744,3.317,-14.419,-11.917,-15.885,-13.08,-3.187,27.785,0.0,218.44,,236.0,220.0,-13.78,3.081,-9.042,26.266
12421.5,2.949,0.75,-34.761,3.244,9.552,5.298,37.208,4.858,-25.347,-2.748,0.0,38.8,39.2,9.744,3.317,-14.41,-11.877,-15.833,-13.067,-3.187,27.785,0.0,220.14,,236.0,220.0,-13.825,3.079,-9.017,26.397
12422.0,2.949,0.75,-34.761,3.244,9.552,5.262,37.208,4.86,-25.346,-2.76,0.0,38.803,39.113,9.744,3.317,-14.53,-11.924,-15.888,-13.041,-3.196,27.768,0.0,220.14,,236.0,220.0,-13.797,3.077,-9.033,26.423
12422.5,2.949,0.75,-34.761,3.244,9.552,5.262,37.208,4.86,-25.346,-2.76,0.0,38.8,39.1,9.744,3.317,-14.458,-11.918,-15.885,-13.104,-3.196,27.768,0.0,220.64,,236.0,220.0,-13.846,3.075,-9.035,26.539
12423.0,2.355,0.65,-33.632,3.241,9.589,5.262,37.208,4.86,-25.346,-2.76,0.0,38.8,39.1,9.768,3.222,-14.457,-11.796,-15.702,-13.003,-3.196,27.768,0.0,220.64,,236.0,220.0,-13.841,3.073,-9.03,26.447
12423.5,2.355,0.65,-33.632,3.241,9.589,5.262,37.208,4.86,-25.346,-2.76,0.0,38.8,39.1,9.768,3.222,-14.49,-11.921,-15.889,-13.037,-3.196,27.768,0.0,220.04,,236.0,220.0,-13.739,3.061,-9.05,26.369
12424.0,2.355,0.65,-33.632,3.241,9.589,5.262,37.208,4.86,-25.346,-2.76,0.0,38.8,39.1,9.768,3.222,-14.435,-11.889,-15.845,-13.056,-3.196,27.768,0.0,220.04,,236.0,220.0,-13.834,3.049,-9.031,26.306
12424.5,2.355,0.65,-33.632,3.241,9.589,5.262,37.208,4.86,-25.346,-2.76,0.0,38.8,39.1,9.768,3.222,-14.528,-11.814,-15.778,-13.012,-3.196,27.768,0.0,222.04,,236.0,220.0,-13.806,3.038,-9.039,26.285
12425.0,2.355,0.65,-33.632,3.241,9.589,5.279,37.22,4.875,-25.327,-2.735,0.0,38.823,39.186,9.768,3.222,-14.321,-11.866,-15.775,-13.039,-3.195,27.771,0.0,222.04,,235.0,220.0,-13.783,3.027,-9.022,26.246
12425.5,2.355,0.65,-33.632,3.241,9.589,5.279,37.22,4.875,-25.327,-2.735,0.0,38.8,39.2,9.768,3.222,-14.393,-11.835,-15.754,-13.016,-3.195,27.771,0.0,222.44,,235.0,220.0,-13.75,3.016,-9.051,26.192
12426.0,2.355,0.65,-33.632,3.241,9.589,5.279,37.22,4.875,-25.327,-2.735,0.0,38.8,39.2,9.768,3.222,-14.444,-11.915,-15.866,-13.054,-3.195,27.771,0.0,222.44,,234.0,220.0,-13.75,3.005,-9.048,26.158
12426.5,3.039,0.704,-35.209,3.292,9.695,5.279,37.22,4.875,-25.327,-2.735,0.0,38.8,39.2,9.477,3.226,-14.408,-11.9,-15.862,-13.067,-3.195,27.771,0.0,222.54,,234.0,220.0,-13.82,2.994,-9.032,26.139
12427.0,3.039,0.704,-35.209,3.292,9.695,5.279,37.22,4.875,-25.327,-2.735,0.0,38.8,39.2,9.477,3.226,-14.538,-11.921,-15.897,-13.043,-3.195,27.771,0.0,222.54,,233.0,220.0,-13.809,2.995,-9.027,26.159
12427.5,3.039,0.704,-35.209,3.292,9.695,5.279,37.22,4.875,-25.327,-2.735,0.0,38.8,39.2,9.477,3.226,-14.463,-11.935,-15.893,-13.051,-3.195,27.771,0.0,221.54,,233.0,220.0,-13.849,2.996,-9.034,26.171
12428.0,3.039,0.704,-35.209,3.292,9.695,5.279,37.22,4.875,-25.327,-2.735,0.0,38.8,39.2,9.477,3.226,-14.291,-11.881,-15.726,-13.019,-3.195,27.771,0.0,221.54,,232.0,220.0,-13.836,2.997,-9.009,26.162
12428.5,3.039,0.704,-35.209,3.292,9.695,5.325,37.216,4.872,-25.373,-2.741,0.0,38.835,39.196,9.477,3.226,-14.44,-11.895,-15.874,-13.084,-3.196,27.76,0.0,221.24,,232.0,220.0,-13.729,2.997,-9.034,26.167
12429.0,3.039,0.704,-35.209,3.292,9.695,5.325,37.216,4.872,-25.373,-2.741,0.0,38.8,39.2,9.477,3.226,-14.537,-11.901,-15.901,-13.077,-3.196,27.76,0.0,221.24,,231.0,220.0,-13.823,2.998,-9.022,26.161
12429.5,2.848,0.656,-35.209,3.19,9.643,5.325,37.216,4.872,-25.373,-2.741,0.0,38.8,39.2,9.691,3.311,-14.516,-11.93,-15.914,-13.059,-3.196,27.76,0.0,221.14,,231.0,220.0,-13.854,2.999,-9.026,26.141
12430.0,2.848,0.656,-35.209,3.19,9.643,5.325,37.216,4.872,-25.373,-2.741,0.0,38.8,39.2,9.691,3.311,-14.137,-11.853,-15.7,-12.978,-3.196,27.76,0.0,221.14,,230.0,220.0,-13.855,2.996,-9.021,26.102
12430.5,2.848,0.656,-35.209,3.19,9.643,5.325,37.216,4.872,-25.373,-2.741,0.0,38.8,39.2,9.691,3.311,-14.283,-11.831,-15.739,-12.971,-3.196,27.76,0.0,218.14,,230.0,220.0,-13.667,2.994,-9.016,26.137
12431.0,2.848,0.656,-35.209,3.19,9.643,5.325,37.216,4.872,-25.373,-2.741,0.0,38.8,39.2,9.691,3.311,-14.409,-11.892,-15.856,-13.037,-3.196,27.76,0.0,218.14,,231.0,220.0,-13.706,2.991,-9.001,26.137
12431.5,2.848,0.656,-35.209,3.19,9.643,5.302,37.223,4.87,-25.326,-2.729,0.0,38.853,39.183,9.691,3.311,-14.339,-11.874,-15.782,-13.033,-3.185,27.766,0.0,217.54,,231.0,220.0,-13.799,2.989,-9.008,26.092
12432.0,2.848,0.656,-35.209,3.19,9.643,5.302,37.223,4.87,-25.326,-2.729,0.0,38.9,39.2,9.691,3.311,-14.385,-11.9,-15.868,-13.049,-3.185,27.766,0.0,217.54,,232.0,220.0,-13.757,2.987,-9.025,26.097
12432.5,3.322,0.85,-34.603,3.213,9.573,5.302,37.223,4.87,-25.326,-2.729,0.0,38.9,39.2,9.748,3.345,-14.542,-11.754,-15.725,-12.968,-3.185,27.766,0.0,217.34,,232.0,220.0,-13.8,2.984,-9.019,26.146
12433.0,3.322,0.85,-34.603,3.213,9.573,5.302,37.223,4.87,-25.326,-2.729,0.0,38.9,39.2,9.748,3.345,-14.403,-11.918,-15.859,-13.05,-3.185,27.766,0.0,217.34,,233.0,220.0,-13.747,2.99,-9.015,26.099
12433.5,3.322,0.85,-34.603,3.213,9.573,5.302,37.223,4.87,-25.326,-2.729,0.0,38.9,39.2,9.748,3.345,-14.35,-11.863,-15.786,-13.024,-3.185,27.766,0.0,216.94,,233.0,220.0,-13.807,2.995,-9.006,26.066
12434.0,3.322,0.85,-34.603,3.213,9.573,5.302,37.223,4.87,-25.326,-2.729,0.0,38.9,39.2,9.748,3.345,-14.48,-11.885,-15.886,-13.031,-3.185,27.766,0.0,216.94,,234.0,220.0,-13.756,3.001,-9.019,26.029
12434.5,3.322,0.85,-34.603,3.213,9.573,5.302,37.223,4.87,-25.326,-2.729,0.0,38.9,39.2,9.748,3.345,-14.391,-11.905,-15.866,-13.063,-3.185,27.766,0.0,218.44,,234.0,220.0,-13.821,3.006,-9.013,25.898
12435.0,3.322,0.85,-34.603,3.213,9.573,5.324,37.218,4.862,-25.321,-2.748,0.0,38.859,39.238,9.748,3.345,-14.472,-11.805,-15.694,-12.993,-3.192,27.753,0.0,218.44,,235.0,220.0,-13.806,3.011,-9.011,25.923
12435.5,3.322,0.85,-34.603,3.213,9.573,5.324,37.218,4.862,-25.321,-2.748,0.0,38.9,39.2,9.748,3.345,-14.332,-11.87,-15.79,-13.03,-3.192,27.753,0.0,218.34,,235.0,220.0,-13.741,3.016,-9.02,25.91
12436.0,2.851,0.744,-34.035,3.32,9.597,5.324,37.218,4.862,-25.321,-2.748,0.0,38.9,39.2,9.741,3.033,-14.488,-11.807,-15.75,-13.009,-3.192,27.753,0.0,218.34,,236.0,220.0,-13.756,3.021,-9.006,25.9
12436.5,2.851,0.744,-34.035,3.32,9.597,5.324,37.218,4.862,-25.321,-2.748,0.0,38.9,39.2,9.741,3.033,-14.451,-11.902,-15.87,-13.075,-3.192,27.753,0.0,218.64,,236.0,220.0,-13.763,3.018,-9.016,25.925
12437.0,2.851,0.744,-34.035,3.32,9.597,5.324,37.218,4.862,-25.321,-2.748,0.0,38.9,39.2,9.741,3.033,-14.308,-11.86,-15.792,-13.02,-3.192,27.753,0.0,218.64,,237.0,220.0,-13.824,3.016,-9.012,25.928
12437.5,2.851,0.744,-34.035,3.32,9.597,5.324,37.218,4.862,-25.321,-2.748,0.0,38.9,39.2,9.741,3.033,-14.492,-11.837,-15.785,-13.013,-3.192,27.753,0.0,221.24,,237.0,220.0,-13.745,3.013,-9.01,25.875
12438.0,2.851,0.744,-34.035,3.32,9.597,5.274,37.235,4.871,-25.324,-2.732,0.0,38.882,39.248,9.741,3.033,-14.368,-11.888,-15.824,-13.012,-3.173,27.767,0.0,221.24,,236.0,220.0,-13.782,3.01,-8.987,25.894
12438.5,2.851,0.744,-34.035,3.32,9.597,5.274,37.235,4.871,-25.324,-2.732,0.0,38.9,39.2,9.741,3.033,-14.278,-11.838,-15.76,-13.006,-3.173,27.767,0.0,221.24,,236.0,220.0,-13.773,3.008,-9.005,25.888
12439.0,3.121,0.77,-35.199,3.268,9.64,5.274,37.235,4.871,-25.324,-2.732,0.0,38.9,39.2,9.619,3.158,-14.424,-11.88,-15.864,-13.071,-3.173,27.767,0.0,221.24,,235.0,220.0,-13.721,3.005,-8.99,26.019
12439.5,3.121,0.77,-35.199,3.268,9.64,5.274,37.235,4.871,-25.324,-2.732,0.0,38.9,39.2,9.619,3.158,-14.499,-11.784,-15.759,-12.981,-3.173,27.767,0.0,221.44,,235.0,220.0,-13.81,3.007,-9.007,26.215
12440.0,3.121,0.77,-35.199,3.268,9.64,5.274,37.235,4.871,-25.324,-2.732,0.0,38.9,39.2,9.619,3.158,-14.426,-11.749,-15.642,-12.933,-3.173,27.767,0.0,221.44,,234.0,220.0,-13.756,3.009,-9.0,26.374
12440.5,3.121,0.77,-35.199,3.268,9.64,5.274,37.235,4.871,-25.324,-2.732,0.0,38.9,39.2,9.619,3.158,-14.282,-11.88,-15.795,-13.004,-3.173,27.767,0.0,222.84,,234.0,220.0,-13.688,3.011,-9.011,26.516
12441.0,3.121,0.77,-35.199,3.268,9.64,5.274,37.235,4.871,-25.324,-2.732,0.0,38.9,39.2,9.619,3.158,-14.381,-11.871,-15.791,-13.027,-3.173,27.767,0.0,222.84,,233.0,220.0,-13.74,3.013,-8.989,26.544
12441.5,3.121,0.77,-35.199,3.268,9.64,5.267,37.235,4.872,-25.342,-2.74,0.0,38.885,39.307,9.619,3.158,-14.449,-11.901,-15.894,-13.07,-3.181,27.765,0.0,222.64,,233.0,220.0,-13.767,3.014,-8.996,26.548
12442.0,3.121,0.77,-35.199,3.268,9.64,5.267,37.235,4.872,-25.342,-2.74,0.0,38.9,39.3,9.619,3.158,-14.434,-11.907,-15.878,-13.064,-3.181,27.765,0.0,222.64,,232.0,220.0,-13.828,3.016,-9.002,26.568
12442.5,2.815,0.718,-34.482,3.272,9.601,5.267,37.235,4.872,-25.342,-2.74,0.0,38.9,39.3,9.771,3.326,-14.509,-11.746,-15.716,-12.939,-3.181,27.765,0.0,222.14,,232.0,220.0,-13.821,3.018,-8.991,26.648
12443.0,2.815,0.718,-34.482,3.272,9.601,5.267,37.235,4.872,-25.342,-2.74,0.0,38.9,39.3,9.771,3.326,-14.353,-11.885,-15.767,-13.022,-3.181,27.765,0.0,222.14,,231.0,220.0,-13.728,3.015,-9.012,26.647
12443.5,2.815,0.718,-34.482,3.272,9.601,5.267,37.235,4.872,-25.342,-2.74,0.0,38.9,39.3,9.771,3.326,-14.471,-11.898,-15.9,-13.071,-3.181,27.765,0.0,217.14,,231.0,220.0,-13.757,3.011,-9.002,26.577
12444.0,2.815,0.718,-34.482,3.272,9.601,5.267,37.235,4.872,-25.342,-2.74,0.0,38.9,39.3,9.771,3.326,-14.506,-11.894,-15.865,-13.057,-3.181,27.765,0.0,217.14,,232.0,220.0,-13.835,3.008,-9.0,26.603
12444.5,2.815,0.718,-34.482,3.272,9.601,5.288,37.24,4.877,-25.301,-2.744,0.0,38.89,39.267,9.771,3.326,-14.527,-11.776,-15.741,-12.984,-3.188,27.76,0.0,218.24,,232.0,220.0,-13.83,3.005,-9.02,26.543
12445.0,2.815,0.718,-34.482,3.272,9.601,5.288,37.24,4.877,-25.301,-2.744,0.0,38.9,39.3,9.771,3.326,-14.368,-11.872,-15.746,-12.944,-3.188,27.76,0.0,218.24,,233.0,220.0,-13.757,3.002,-9.014,26.491
12445.5,2.776,0.754,-33.893,3.29,9.633,5.288,37.24,4.877,-25.301,-2.744,0.0,38.9,39.3,9.7,3.163,-14.343,-11.884,-15.772,-13.033,-3.188,27.76,0.0,217.94,,233.0,220.0,-13.733,2.999,-8.985,26.442
12446.0,2.776,0.754,-33.893,3.29,9.633,5.288,37.24,4.877,-25.301,-2.744,0.0,38.9,39.3,9.7,3.163,-14.481,-11.896,-15.895,-13.061,-3.188,27.76,0.0,217.94,,234.0,220.0,-13.758,2.995,-8.997,26.382
12446.5,2.776,0.754,-33.893,3.29,9.633,5.288,37.24,4.877,-25.301,-2.744,0.0,38.9,39.3,9.7,3.163,-14.545,-11.912,-15.917,-13.014,-3.188,27.76,0.0,218.34,,234.0,220.0,-13.833,2.991,-9.009,26.375
12447.0,2.776,0.754,-33.893,3.29,9.633,5.288,37.24,4.877,-25.301,-2.744,0.0,38.9,39.3,9.7,3.163,-14.394,-11.899,-15.85,-13.039,-3.188,27.76,0.0,218.34,,235.0,220.0,-13.847,2.988,-9.012,26.351
12447.5,2.776,0.754,-33.893,3.29,9.633,5.309,37.234,4.889,-25.287,-2.757,0.0,38.901,39.298,9.7,3.163,-14.347,-11.838,-15.741,-13.017,-3.18,27.77,0.0,219.54,,235.0,220.0,-13.795,2.984,-9.022,26.321
12448.0,2.776,0.754,-33.893,3.29,9.633,5.309,37.234,4.889,-25.287,-2.757,0.0,38.9,39.3,9.7,3.163,-14.435,-11.9,-15.856,-13.016,-3.18,27.77,0.0,219.54,,235.0,220.0,-13.736,2.981,-9.01,26.321
12448.5,2.776,0.754,-33.893,3.29,9.633,5.309,37.234,4.889,-25.287,-2.757,0.0,38.9,39.3,9.7,3.163,-14.369,-11.885,-15.812,-13.037,-3.18,27.77,0.0,219.34,,235.0,220.0,-13.802,2.978,-9.013,26.259
12449.0,3.311,0.767,-35.209,3.287,9.643,5.309,37.234,4.889,-25.287,-2.757,0.0,38.9,39.3,9.618,3.243,-14.497,-11.787,-15.729,-12.986,-3.18,27.77,0.0,219.34,,235.0,220.0,-13.776,2.974,-9.011,26.086
12449.5,3.311,0.767,-35.209,3.287,9.643,5.309,37.234,4.889,-25.287,-2.757,0.0,38.9,39.3,9.618,3.243,-14.459,-11.9,-15.864,-13.042,-3.18,27.77,0.0,219.14,,235.0,220.0,-13.75,2.98,-9.014,26.05
12450.0,3.311,0.767,-35.209,3.287,9.643,5.309,37.234,4.889,-25.287,-2.757,0.0,38.9,39.3,9.618,3.243,-14.489,-11.809,-15.736,-12.976,-3.18,27.77,0.0,219.14,,235.0,220.0,-13.816,2.985,-9.016,26.048
12450.5,3.311,0.767,-35.209,3.287,9.643,5.309,37.234,4.889,-25.287,-2.757,0.0,38.9,39.3,9.618,3.243,-14.439,-11.898,-15.86,-13.039,-3.18,27.77,0.0,221.24,,235.0,220.0,-13.753,2.991,-9.034,26.049
12451.0,3.311,0.767,-35.209,3.287,9.643,5.28,37.229,4.869,-25.309,-2.748,0.0,38.907,39.307,9.618,3.243,-14.427,-11.845,-15.746,-13.018,-3.189,27.765,0.0,221.24,,234.0,220.0,-13.809,2.996,-9.015,25.996
12451.5,3.311,0.767,-35.209,3.287,9.643,5.28,37.229,4.869,-25.309,-2.748,0.0,38.9,39.3,9.618,3.243,-14.474,-11.909,-15.864,-13.018,-3.189,27.765,0.0,221.04,,234.0,220.0,-13.759,3.001,-8.996,25.984
12452.0,3.173,0.736,-35.209,3.275,9.657,5.28,37.229,4.869,-25.309,-2.748,0.0,38.9,39.3,9.613,3.244,-14.305,-11.875,-15.793,-13.02,-3.189,27.765,0.0,221.04,,233.0,220.0,-13.816,3.006,-9.021,25.966
12452.5,3.173,0.736,-35.209,3.275,9.657,5.28,37.229,4.869,-25.309,-2.748,0.0,38.9,39.3,9.613,3.244,-14.501,-11.821,-15.77,-12.989,-3.189,27.765,0.0,220.94,,233.0,220.0,-13.748,3.009,-9.003,25.927
12453.0,3.173,0.736,-35.209,3.275,9.657,5.28,37.229,4.869,-25.309,-2.748,0.0,38.9,39.3,9.613,3.244,-14.396,-11.896,-15.857,-13.045,-3.189,27.765,0.0,220.94,,233.0,220.0,-13.77,3.012,-9.02,25.962
12453.5,3.173,0.736,-35.209,3.275,9.657,5.28,37.229,4.869,-25.309,-2.748,0.0,38.9,39.3,9.613,3.244,-14.484,-11.838,-15.775,-13.005,-3.189,27.765,0.0,220.34,,233.0,220.0,-13.799,3.014,-9.003,25.97
12454.0,3.173,0.736,-35.209,3.275,9.657,5.284,37.234,4.869,-25.294,-2.737,0.0,38.91,39.309,9.613,3.244,-14.315,-11.899,-15.807,-13.032,-3.19,27.763,0.0,220.34,,233.0,220.0,-13.776,3.017,-9.001,25.99
12454.5,3.173,0.736,-35.209,3.275,9.657,5.284,37.234,4.869,-25.294,-2.737,0.0,38.9,39.3,9.613,3.244,-14.319,-11.839,-15.731,-13.001,-3.19,27.763,0.0,220.64,,233.0,220.0,-13.763,3.019,-9.003,25.964
12455.0,3.173,0.736,-35.209,3.275,9.657,5.284,37.234,4.869,-25.294,-2.737,0.0,38.9,39.3,9.613,3.244,-14.448,-11.889,-15.859,-13.029,-3.19,27.763,0.0,220.64,,233.0,220.0,-13.722,3.022,-9.01,25.93
12455.5,3.341,0.774,-35.209,3.173,9.634,5.284,37.234,4.869,-25.294,-2.737,0.0,38.9,39.3,9.667,3.289,-14.421,-11.896,-15.829,-13.03,-3.19,27.763,0.0,221.04,,233.0,220.0,-13.806,3.024,-9.005,25.898
12456.0,3.341,0.774,-35.209,3.173,9.634,5.284,37.234,4.869,-25.294,-2.737,0.0,38.9,39.3,9.667,3.289,-14.51,-11.813,-15.757,-12.985,-3.19,27.763,0.0,221.04,,232.0,220.0,-13.794,3.03,-9.013,25.809
12456.5,3.341,0.774,-35.209,3.173,9.634,5.284,37.234,4.869,-25.294,-2.737,0.0,38.9,39.3,9.667,3.289,-14.444,-11.891,-15.875,-13.014,-3.19,27.763,0.0,219.04,,232.0,220.0,-13.766,3.035,-9.018,25.72
12457.0,3.341,0.774,-35.209,3.173,9.634,5.284,37.234,4.869,-25.294,-2.737,0.0,38.9,39.3,9.667,3.289,-14.456,-11.799,-15.734,-12.992,-3.19,27.763,0.0,219.04,,232.0,220.0,-13.806,3.04,-9.009,25.697
12457.5,3.341,0.774,-35.209,3.173,9.634,5.267,37.236,4.869,-25.326,-2.745,0.0,38.907,39.27,9.667,3.289,-14.44,-11.915,-15.853,-13.045,-3.18,27.759,0.0,218.94,,232.0,220.0,-13.745,3.045,-9.015,25.684
12458.0,3.341,0.774,-35.209,3.173,9.634,5.267,37.236,4.869,-25.326,-2.745,0.0,38.9,39.3,9.667,3.289,-14.492,-11.851,-15.812,-13.032,-3.18,27.759,0.0,218.94,,233.0,220.0,-13.813,3.049,-9.017,25.688
12458.5,2.509,0.675,-34.512,3.28,9.573,5.267,37.236,4.869,-25.326,-2.745,0.0,38.9,39.3,9.665,3.303,-14.482,-11.851,-15.782,-12.957,-3.18,27.759,0.0,219.14,,233.0,220.0,-13.797,3.054,-9.016,25.687
12459.0,2.509,0.675,-34.512,3.28,9.573,5.267,37.236,4.869,-25.326,-2.745,0.0,38.9,39.3,9.665,3.303,-14.313,-11.883,-15.803,-13.032,-3.18,27.759,0.0,219.14,,233.0,220.0,-13.768,3.045,-9.026,25.702
12459.5,2.509,0.675,-34.512,3.28,9.573,5.267,37.236,4.869,-25.326,-2.745,0.0,38.9,39.3,9.665,3.303,-14.297,-11.878,-15.738,-13.022,-3.18,27.759,0.0,219.24,,233.0,220.0,-13.758,3.037,-9.031,25.756
12460.0,2.509,0.675,-34.512,3.28,9.573,5.267,37.236,4.869,-25.326,-2.745,0.0,38.9,39.3,9.665,3.303,-14.472,-11.885,-15.867,-13.042,-3.18,27.759,0.0,219.24,,233.0,220.0,-13.734,3.028,-9.017,25.763
12460.5,2.509,0.675,-34.512,3.28,9.573,5.263,37.248,4.868,-25.29,-2.732,0.0,38.916,39.296,9.665,3.303,-14.485,-11.818,-15.768,-12.979,-3.179,27.772,0.0,218.74,,233.0,220.0,-13.816,3.019,-9.023,25.772
12461.0,2.509,0.675,-34.512,3.28,9.573,5.263,37.248,4.868,-25.29,-2.732,0.0,38.9,39.3,9.665,3.303,-14.444,-11.862,-15.767,-12.953,-3.179,27.772,0.0,218.74,,234.0,220.0,-13.762,3.011,-9.013,25.778
12461.5,3.374,0.824,-35.209,3.264,9.654,5.263,37.248,4.868,-25.29,-2.732,0.0,38.9,39.3,9.578,3.352,-14.288,-11.887,-15.778,-13.029,-3.179,27.772,0.0,218.14,,234.0,220.0,-13.757,3.003,-9.02,25.778
12462.0,3.374,0.824,-35.209,3.264,9.654,5.263,37.248,4.868,-25.29,-2.732,0.0,38.9,39.3,9.578,3.352,-14.404,-11.894,-15.823,-13.046,-3.179,27.772,0.0,218.14,,235.0,220.0,-13.746,3.009,-9.018,25.777
12462.5,3.374,0.824,-35.209,3.264,9.654,5.263,37.248,4.868,-25.29,-2.732,0.0,38.9,39.3,9.578,3.352,-14.448,-11.902,-15.89,-13.069,-3.179,27.772,0.0,218.14,,235.0,220.0,-13.792,3.015,-9.019,25.762
12463.0,3.374,0.824,-35.209,3.264,9.654,5.263,37.248,4.868,-25.29,-2.732,0.0,38.9,39.3,9.578,3.352,-14.496,-11.827,-15.779,-13.023,-3.179,27.772,0.0,218.14,,236.0,220.0,-13.827,3.021,-9.02,25.791
12463.5,3.374,0.824,-35.209,3.264,9.654,5.263,37.248,4.868,-25.29,-2.732,0.0,38.9,39.3,9.578,3.352,-14.285,-11.767,-15.681,-12.886,-3.179,27.772,0.0,219.64,,236.0,220.0,-13.781,3.027,-9.004,25.784
12464.0,3.374,0.824,-35.209,3.264,9.654,5.295,37.237,4.858,-25.314,-2.748,0.0,38.921,39.287,9.578,3.352,-14.338,-11.858,-15.795,-13.005,-3.18,27.765,0.0,219.64,,236.0,220.0,-13.655,3.032,-9.011,25.785
12464.5,3.374,0.824,-35.209,3.264,9.654,5.295,37.237,4.858,-25.314,-2.748,0.0,38.9,39.3,9.578,3.352,-14.308,-11.854,-15.776,-13.007,-3.18,27.765,0.0,219.94,,236.0,220.0,-13.749,3.038,-9.018,25.823
12465.0,3.081,0.779,-34.711,3.324,9.604,5.295,37.237,4.858,-25.314,-2.748,0.0,38.9,39.3,9.685,3.128,-14.478,-11.879,-15.848,-13.047,-3.18,27.765,0.0,219.94,,236.0,220.0,-13.736,3.043,-8.998,25.855
12465.5,3.081,0.779,-34.711,3.324,9.604,5.295,37.237,4.858,-25.314,-2.748,0.0,38.9,39.3,9.685,3.128,-14.33,-11.872,-15.821,-13.038,-3.18,27.765,0.0,219.94,,236.0,220.0,-13.813,3.044,-9.009,25.873
12466.0,3.081,0.779,-34.711,3.324,9.604,5.295,37.237,4.858,-25.314,-2.748,0.0,38.9,39.3,9.685,3.128,-14.44,-11.795,-15.727,-12.957,-3.18,27.765,0.0,219.94,,236.0,220.0,-13.765,3.045,-9.002,25.88
12466.5,3.081,0.779,-34.711,3.324,9.604,5.295,37.237,4.858,-25.314,-2.748,0.0,38.9,39.3,9.685,3.128,-14.418,-11.887,-15.822,-13.01,-3.18,27.765,0.0,222.04,,236.0,220.0,-13.73,3.045,-9.012,25.899
12467.0,3.081,0.779,-34.711,3.324,9.604,5.308,37.235,4.863,-25.281,-2.721,0.0,38.912,39.271,9.685,3.128,-14.312,-11.859,-15.786,-13.017,-3.184,27.754,0.0,222.04,,235.0,220.0,-13.784,3.046,-9.013,25.976
12467.5,3.081,0.779,-34.711,3.324,9.604,5.308,37.235,4.863,-25.281,-2.721,0.0,38.9,39.3,9.685,3.128,-14.494,-11.902,-15.861,-13.01,-3.184,27.754,0.0,221.24,,235.0,220.0,-13.744,3.046,-9.018,25.98
12468.0,3.246,0.872,-34.104,3.346,9.581,5.308,37.235,4.863,-25.281,-2.721,0.0,38.9,39.3,9.712,3.191,-14.232,-11.777,-15.598,-12.929,-3.184,27.754,0.0,221.24,,234.0,220.0,-13.817,3.047,-9.02,25.991
12468.5,3.246,0.872,-34.104,3.346,9.581,5.308,37.235,4.863,-25.281,-2.721,0.0,38.9,39.3,9.712,3.191,-14.325,-11.785,-15.609,-12.912,-3.184,27.754,0.0,222.24,,234.0,220.0,-13.634,3.05,-9.021,25.991
12469.0,3.246,0.872,-34.104,3.346,9.581,5.308,37.235,4.863,-25.281,-2.721,0.0,38.9,39.3,9.712,3.191,-14.316,-11.85,-15.789,-13.007,-3.184,27.754,0.0,222.24,,233.0,220.0,-13.658,3.053,-9.004,25.998
12469.5,3.246,0.872,-34.104,3.346,9.581,5.308,37.235,4.863,-25.281,-2.721,0.0,38.9,39.3,9.712,3.191,-14.355,-11.856,-15.778,-13.014,-3.184,27.754,0.0,220.94,,233.0,220.0,-13.74,3.057,-8.999,25.99
12470.0,3.246,0.872,-34.104,3.346,9.581,5.308,37.235,4.863,-25.281,-2.721,0.0,38.9,39.3,9.712,3.191,-14.458,-11.852,-15.842,-12.996,-3.184,27.754,0.0,220.94,,233.0,220.0,-13.751,3.06,-9.002,25.995
12470.5,3.246,0.872,-34.104,3.346,9.581,5.236,37.238,4.855,-25.258,-2.729,0.0,38.908,39.274,9.712,3.191,-14.34,-11.85,-15.735,-13.01,-3.177,27.75,0.0,221.24,,233.0,220.0,-13.787,3.063,-9.001,26.004
12471.0,3.246,0.872,-34.104,3.346,9.581,5.236,37.238,4.855,-25.258,-2.729,0.0,38.9,39.3,9.712,3.191,-14.227,-11.773,-15.619,-12.916,-3.177,27.75,0.0,221.24,,232.0,220.0,-13.734,3.066,-9.014,26.027
12471.5,3.593,0.833,-35.209,3.213,9.676,5.236,37.238,4.855,-25.258,-2.729,0.0,38.9,39.3,9.691,3.297,-14.342,-11.867,-15.804,-13.025,-3.177,27.75,0.0,221.44,,232.0,220.0,-13.634,3.069,-9.0,26.067
12472.0,3.593,0.833,-35.209,3.213,9.676,5.236,37.238,4.855,-25.258,-2.729,0.0,38.9,39.3,9.691,3.297,-14.491,-11.877,-15.889,-12.993,-3.177,27.75,0.0,221.44,,231.0,220.0,-13.76,3.077,-9.021,26.07
12472.5,3.593,0.833,-35.209,3.213,9.676,5.236,37.238,4.855,-25.258,-2.729,0.0,38.9,39.3,9.691,3.297,-14.384,-11.757,-15.696,-12.896,-3.177,27.75,0.0,217.24,,231.0,220.0,-13.813,3.086,-9.011,26.059
12473.0,3.593,0.833,-35.209,3.213,9.676,5.236,37.238,4.855,-25.258,-2.729,0.0,38.9,39.3,9.691,3.297,-14.246,-11.72,-15.619,-12.883,-3.177,27.75,0.0,217.24,,232.0,220.0,-13.683,3.094,-9.012,26.045
12473.5,3.593,0.833,-35.209,3.213,9.676,5.252,37.225,4.844,-25.278,-2.738,0.0,38.909,39.231,9.691,3.297,-14.291,-11.827,-15.756,-12.944,-3.185,27.743,0.0,218.34,,232.0,220.0,-13.617,3.102,-8.981,25.958
12474.0,3.593,0.833,-35.209,3.213,9.676,5.252,37.225,4.844,-25.278,-2.738,0.0,38.9,39.2,9.691,3.297,-14.36,-11.815,-15.733,-12.978,-3.185,27.743,0.0,218.34,,233.0,220.0,-13.704,3.11,-8.984,25.83
12474.5,2.552,0.682,-34.728,3.306,9.614,5.252,37.225,4.844,-25.278,-2.738,0.0,38.9,39.2,9.661,3.35,-14.414,-11.854,-15.807,-13.014,-3.185,27.743,0.0,218.04,,233.0,220.0,-13.722,3.118,-8.992,25.753
12475.0,2.552,0.682,-34.728,3.306,9.614,5.252,37.225,4.844,-25.278,-2.738,0.0,38.9,39.2,9.661,3.35,-14.502,-11.845,-15.856,-12.976,-3.185,27.743,0.0,218.04,,234.0,220.0,-13.772,3.109,-8.989,25.717
12475.5,2.552,0.682,-34.728,3.306,9.614,5.252,37.225,4.844,-25.278,-2.738,0.0,38.9,39.2,9.661,3.35,-14.397,-11.863,-15.843,-13.022,-3.185,27.743,0.0,218.14,,234.0,220.0,-13.795,3.1,-9.001,25.685
12476.0,2.552,0.682,-34.728,3.306,9.614,5.252,37.225,4.844,-25.278,-2.738,0.0,38.9,39.2,9.661,3.35,-14.43,-11.778,-15.678,-12.951,-3.185,27.743,0.0,218.14,,235.0,220.0,-13.781,3.091,-9.012,25.651
12476.5,2.552,0.682,-34.728,3.306,9.614,5.239,37.218,4.848,-25.266,-2.739,0.0,38.897,39.258,9.661,3.35,-14.419,-11.857,-15.825,-13.033,-3.204,27.739,0.0,218.94,,235.0,220.0,-13.709,3.082,-8.992,25.627
12477.0,2.552,0.682,-34.728,3.306,9.614,5.239,37.218,4.848,-25.266,-2.739,0.0,38.9,39.3,9.661,3.35,-14.339,-11.855,-15.747,-12.999,-3.204,27.739,0.0,218.94,,236.0,220.0,-13.783,3.073,-9.006,25.567
12477.5,2.552,0.682,-34.728,3.306,9.614,5.239,37.218,4.848,-25.266,-2.739,0.0,38.9,39.3,9.661,3.35,-14.47,-11.816,-15.766,-12.97,-3.204,27.739,0.0,218.94,,236.0,220.0,-13.735,3.065,-9.006,25.474
12478.0,2.671,0.623,-35.209,3.267,9.653,5.239,37.218,4.848,-25.266,-2.739,0.0,38.9,39.3,9.699,3.117,-14.352,-11.853,-15.821,-13.021,-3.204,27.739,0.0,218.94,,237.0,220.0,-13.756,3.056,-8.996,25.431
12478.5,2.671,0.623,-35.209,3.267,9.653,5.239,37.218,4.848,-25.266,-2.739,0.0,38.9,39.3,9.699,3.117,-14.436,-11.887,-15.849,-12.97,-3.204,27.739,0.0,219.24,,237.0,220.0,-13.762,3.05,-9.007,25.372
12479.0,2.671,0.623,-35.209,3.267,9.653,5.239,37.218,4.848,-25.266,-2.739,0.0,38.9,39.3,9.699,3.117,-14.282,-11.842,-15.773,-12.989,-3.204,27.739,0.0,219.24,,237.0,220.0,-13.785,3.044,-9.008,25.3
12479.5,2.671,0.623,-35.209,3.267,9.653,5.239,37.218,4.848,-25.266,-2.739,0.0,38.9,39.3,9.699,3.117,-14.461,-11.781,-15.712,-12.978,-3.204,27.739,0.0,222.04,,237.0,220.0,-13.721,3.038,-9.002,25.23
12480.0,2.671,0.623,-35.209,3.267,9.653,5.291,37.222,4.861,-25.274,-2.749,0.0,38.893,39.258,9.699,3.117,-14.429,-11.883,-15.851,-13.036,-3.195,27.736,0.0,222.04,,236.0,220.0,-13.733,3.032,-9.014,25.17
12480.5,2.671,0.623,-35.209,3.267,9.653,5.291,37.222,4.861,-25.274,-2.749,0.0,38.9,39.3,9.699,3.117,-14.285,-11.845,-15.751,-12.99,-3.195,27.736,0.0,222.44,,236.0,220.0,-13.8,3.026,-9.008,25.118
12481.0,2.906,0.782,-33.648,3.273,9.555,5.291,37.222,4.861,-25.274,-2.749,0.0,38.9,39.3,9.75,3.132,-14.458,-11.781,-15.715,-12.933,-3.195,27.736,0.0,222.44,,235.0,220.0,-13.718,3.02,-9.016,25.075
12481.5,2.906,0.782,-33.648,3.273,9.555,5.291,37.222,4.861,-25.274,-2.749,0.0,38.9,39.3,9.75,3.132,-14.371,-11.854,-15.825,-13.016,-3.195,27.736,0.0,221.84,,235.0,220.0,-13.722,3.018,-8.992,25.103
12482.0,2.906,0.782,-33.648,3.273,9.555,5.291,37.222,4.861,-25.274,-2.749,0.0,38.9,39.3,9.75,3.132,-14.465,-11.822,-15.773,-12.932,-3.195,27.736,0.0,221.84,,234.0,220.0,-13.767,3.016,-8.999,25.095
12482.5,2.906,0.782,-33.648,3.273,9.555,5.291,37.222,4.861,-25.274,-2.749,0.0,38.9,39.3,9.75,3.132,-14.375,-11.862,-15.821,-13.026,-3.195,27.736,0.0,221.94,,234.0,220.0,-13.748,3.014,-9.016,25.098
12483.0,2.906,0.782,-33.648,3.273,9.555,5.297,37.225,4.884,-25.254,-2.748,0.0,38.9,39.189,9.75,3.132,-14.359,-11.818,-15.725,-12.977,-3.201,27.741,0.0,221.94,,233.0,220.0,-13.771,3.013,-9.005,25.103
12483.5,2.906,0.782,-33.648,3.273,9.555,5.297,37.225,4.884,-25.254,-2.748,0.0,38.9,39.2,9.75,3.132,-14.441,-11.878,-15.817,-12.949,-3.201,27.741,0.0,222.24,,233.0,220.0,-13.72,3.011,-8.999,25.115
12484.0,2.906,0.782,-33.648,3.273,9.555,5.297,37.225,4.884,-25.254,-2.748,0.0,38.9,39.2,9.75,3.132,-14.337,-11.85,-15.787,-12.991,-3.201,27.741,0.0,222.24,,232.0,220.0,-13.771,3.009,-9.03,25.158
12484.5,2.801,0.745,-33.665,3.281,9.537,5.297,37.225,4.884,-25.254,-2.748,0.0,38.9,39.2,9.896,3.195,-14.366,-11.802,-15.751,-12.969,-3.201,27.741,0.0,223.04,,232.0,220.0,-13.741,3.007,-9.012,25.142
12485.0,2.801,0.745,-33.665,3.281,9.537,5.297,37.225,4.884,-25.254,-2.748,0.0,38.9,39.2,9.896,3.195,-14.411,-11.846,-15.802,-12.936,-3.201,27.741,0.0,223.04,,231.0,220.0,-13.722,3.004,-8.996,25.107
12485.5,2.801,0.745,-33.665,3.281,9.537,5.297,37.225,4.884,-25.254,-2.748,0.0,38.9,39.2,9.896,3.195,-14.284,-11.835,-15.765,-12.985,-3.201,27.741,0.0,219.44,,231.0,220.0,-13.749,3.001,-9.012,25.116
12486.0,2.801,0.745,-33.665,3.281,9.537,5.297,37.225,4.884,-25.254,-2.748,0.0,38.9,39.2,9.896,3.195,-14.393,-11.855,-15.825,-12.989,-3.201,27.741,0.0,219.44,,231.0,220.0,-13.717,2.997,-9.007,25.094
12486.5,2.801,0.745,-33.665,3.281,9.537,5.31,37.23,4.871,-25.246,-2.76,0.0,38.884,39.185,9.896,3.195,-14.311,-11.852,-15.771,-12.989,-3.191,27.741,0.0,219.14,,231.0,220.0,-13.765,2.994,-9.016,24.984
12487.0,2.801,0.745,-33.665,3.281,9.537,5.31,37.23,4.871,-25.246,-2.76,0.0,38.9,39.2,9.896,3.195,-14.445,-11.774,-15.71,-12.939,-3.191,27.741,0.0,219.14,,231.0,220.0,-13.731,2.991,-9.0,24.891
12487.5,3.292,0.819,-35.209,3.25,9.573,5.31,37.23,4.871,-25.246,-2.76,0.0,38.9,39.2,9.669,3.311,-14.338,-11.859,-15.812,-12.995,-3.191,27.741,0.0,218.94,,231.0,220.0,-13.717,2.988,-9.018,24.846
12488.0,3.292,0.819,-35.209,3.25,9.573,5.31,37.23,4.871,-25.246,-2.76,0.0,38.9,39.2,9.669,3.311,-14.289,-11.821,-15.739,-12.979,-3.191,27.741,0.0,218.94,,232.0,220.0,-13.751,2.993,-8.995,24.829
12488.5,3.292,0.819,-35.209,3.25,9.573,5.31,37.23,4.871,-25.246,-2.76,0.0,38.9,39.2,9.669,3.311,-14.455,-11.787,-15.726,-12.954,-3.191,27.741,0.0,216.34,,232.0,220.0,-13.707,2.998,-9.001,24.844
12489.0,3.292,0.819,-35.209,3.25,9.573,5.31,37.23,4.871,-25.246,-2.76,0.0,38.9,39.2,9.669,3.311,-14.362,-11.842,-15.802,-13.026,-3.191,27.741,0.0,216.34,,233.0,220.0,-13.73,3.003,-8.995,24.925
12489.5,3.292,0.819,-35.209,3.25,9.573,5.296,37.23,4.876,-25.265,-2.755,0.0,38.886,39.098,9.669,3.311,-14.446,-11.815,-15.741,-12.963,-3.193,27.742,0.0,216.64,,233.0,220.0,-13.758,3.007,-9.015,24.993
12490.0,3.292,0.819,-35.209,3.25,9.573,5.296,37.23,4.876,-25.265,-2.755,0.0,38.9,39.1,9.669,3.311,-14.341,-11.857,-15.789,-13.029,-3.193,27.742,0.0,216.64,,234.0,220.0,-13.741,3.012,-9.021,24.98
12490.5,2.788,0.75,-34.357,3.283,9.581,5.296,37.23,4.876,-25.265,-2.755,0.0,38.9,39.1,9.754,3.301,-14.323,-11.79,-15.704,-12.956,-3.193,27.742,0.0,216.94,,234.0,220.0,-13.754,3.017,-9.012,24.983
12491.0,2.788,0.75,-34.357,3.283,9.581,5.296,37.23,4.876,-25.265,-2.755,0.0,38.9,39.1,9.754,3.301,-14.452,-11.851,-15.834,-12.972,-3.193,27.742,0.0,216.94,,235.0,220.0,-13.693,3.013,-9.008,24.983
12491.5,2.788,0.75,-34.357,3.283,9.581,5.296,37.23,4.876,-25.265,-2.755,0.0,38.9,39.1,9.754,3.301,-14.323,-11.86,-15.792,-13.0,-3.193,27.742,0.0,217.24,,235.0,220.0,-13.777,3.009,-9.016,25.012
12492.0,2.788,0.75,-34.357,3.283,9.581,5.296,37.23,4.876,-25.265,-2.755,0.0,38.9,39.1,9.754,3.301,-14.468,-11.784,-15.702,-12.967,-3.193,27.742,0.0,217.24,,236.0,220.0,-13.744,3.006,-9.013,25.06
12492.5,2.788,0.75,-34.357,3.283,9.581,5.296,37.23,4.876,-25.265,-2.755,0.0,38.9,39.1,9.754,3.301,-14.411,-11.885,-15.84,-13.011,-3.193,27.742,0.0,220.24,,236.0,220.0,-13.73,3.002,-9.006,25.113
12493.0,2.788,0.75,-34.357,3.283,9.581,5.28,37.226,4.882,-25.261,-2.731,0.0,38.877,39.114,9.754,3.301,-14.467,-11.777,-15.72,-12.947,-3.185,27.737,0.0,220.24,,236.0,220.0,-13.787,2.999,-9.009,25.254
12493.5,2.788,0.75,-34.357,3.283,9.581,5.28,37.226,4.882,-25.261,-2.731,0.0,38.9,39.1,9.754,3.301,-14.402,-11.875,-15.826,-13.039,-3.185,27.737,0.0,220.04,,236.0,220.0,-13.728,2.995,-9.009,25.337
12494.0,2.912,0.729,-34.165,3.309,9.642,5.28,37.226,4.882,-25.261,-2.731,0.0,38.9,39.1,9.739,3.091,-14.317,-11.827,-15.719,-12.975,-3.185,27.737,0.0,220.04,,236.0,220.0,-13.786,2.992,-8.994,25.406
12494.5,2.912,0.729,-34.165,3.309,9.642,5.28,37.226,4.882,-25.261,-2.731,0.0,38.9,39.1,9.739,3.091,-14.451,-11.855,-15.811,-12.957,-3.185,27.737,0.0,219.94,,236.0,220.0,-13.71,2.99,-9.028,25.545
12495.0,2.912,0.729,-34.165,3.309,9.642,5.28,37.226,4.882,-25.261,-2.731,0.0,38.9,39.1,9.739,3.091,-14.343,-11.871,-15.809,-13.009,-3.185,27.737,0.0,219.94,,236.0,220.0,-13.769,2.989,-9.004,25.597
12495.5,2.912,0.729,-34.165,3.309,9.642,5.28,37.226,4.882,-25.261,-2.731,0.0,38.9,39.1,9.739,3.091,-14.468,-11.779,-15.745,-12.972,-3.185,27.737,0.0,222.24,,236.0,220.0,-13.758,2.988,-9.009,25.769
12496.0,2.912,0.729,-34.165,3.309,9.642,5.262,37.235,4.865,-25.265,-2.735,0.0,38.868,39.084,9.739,3.091,-14.427,-11.876,-15.85,-13.028,-3.193,27.734,0.0,222.24,,235.0,220.0,-13.741,2.987,-9.003,25.784
12496.5,2.912,0.729,-34.165,3.309,9.642,5.262,37.235,4.865,-25.265,-2.735,0.0,38.9,39.1,9.739,3.091,-14.407,-11.786,-15.681,-12.939,-3.193,27.734,0.0,222.14,,235.0,220.0,-13.795,2.985,-9.021,25.773
12497.0,2.746,0.732,-34.189,3.295,9.648,5.262,37.235,4.865,-25.265,-2.735,0.0,38.9,39.1,9.671,3.172,-14.39,-11.857,-15.84,-13.006,-3.193,27.734,0.0,222.14,,234.0,220.0,-13.703,2.984,-9.006,25.764
12497.5,2.746,0.732,-34.189,3.295,9.648,5.262,37.235,4.865,-25.265,-2.735,0.0,38.9,39.1,9.671,3.172,-14.344,-11.852,-15.778,-12.982,-3.193,27.734,0.0,221.84,,234.0,220.0,-13.773,2.98,-9.015,25.761
12498.0,2.746,0.732,-34.189,3.295,9.648,5.262,37.235,4.865,-25.265,-2.735,0.0,38.9,39.1,9.671,3.172,-14.478,-11.773,-15.721,-12.944,-3.193,27.734,0.0,221.84,,233.0,220.0,-13.739,2.976,-9.011,25.752
12498.5,2.746,0.732,-34.189,3.295,9.648,5.262,37.235,4.865,-25.265,-2.735,0.0,38.9,39.1,9.671,3.172,-14.369,-11.87,-15.804,-13.025,-3.193,27.734,0.0,220.54,,233.0,220.0,-13.729,2.973,-9.001,25.748
12499.0,2.746,0.732,-34.189,3.295,9.648,5.285,37.228,4.888,-25.251,-2.737,0.0,38.858,39.069,9.671,3.172,-14.297,-11.796,-15.715,-12.964,-3.195,27.732,0.0,220.54,,233.0,220.0,-13.767,2.969,-9.021,25.733
12499.5,2.746,0.732,-34.189,3.295,9.648,5.285,37.228,4.888,-25.251,-2.737,0.0,38.9,39.1,9.671,3.172,-14.453,-11.787,-15.734,-12.916,-3.195,27.732,0.0,220.94,,233.0,220.0,-13.693,2.965,-9.03,25.731
12500.0,2.746,0.732,-34.189,3.295,9.648,5.285,37.228,4.888,-25.251,-2.737,0.0,38.9,39.1,9.671,3.172,-14.338,-11.814,-15.729,-12.969,-3.195,27.732,0.0,220.94,,233.0,220.0,-13.723,2.962,-9.006,25.715
12500.5,3.022,0.831,-33.593,3.295,9.616,5.285,37.228,4.888,-25.251,-2.737,0.0,38.9,39.1,9.779,3.211,-14.424,-11.858,-15.853,-12.994,-3.195,27.732,0.0,221.54,,233.0,220.0,-13.713,2.958,-9.01,25.697
12501.0,3.022,0.831,-33.593,3.295,9.616,5.285,37.228,4.888,-25.251,-2.737,0.0,38.9,39.1,9.779,3.211,-14.349,-11.845,-15.784,-12.979,-3.195,27.732,0.0,221.54,,232.0,220.0,-13.782,2.959,-9.004,25.713
12501.5,3.022,0.831,-33.593,3.295,9.616,5.285,37.228,4.888,-25.251,-2.737,0.0,38.9,39.1,9.779,3.211,-14.466,-11.773,-15.68,-12.944,-3.195,27.732,0.0,219.74,,232.0,220.0,-13.739,2.96,-9.017,25.725
12502.0,3.022,0.831,-33.593,3.295,9.616,5.285,37.228,4.888,-25.251,-2.737,0.0,38.9,39.1,9.779,3.211,-14.386,-11.858,-15.82,-13.004,-3.195,27.732,0.0,219.74,,232.0,220.0,-13.716,2.961,-9.013,25.713
12502.5,3.022,0.831,-33.593,3.295,9.616,5.285,37.217,4.884,-25.26,-2.741,0.0,38.834,39.061,9.779,3.211,-14.253,-11.862,-15.732,-12.971,-3.196,27.72,0.0,218.74,,232.0,220.0,-13.767,2.962,-9.007,25.699
12503.0,3.022,0.831,-33.593,3.295,9.616,5.285,37.217,4.884,-25.26,-2.741,0.0,38.8,39.1,9.779,3.211,-14.456,-11.775,-15.682,-12.928,-3.196,27.72,0.0,218.74,,233.0,220.0,-13.704,2.963,-9.007,25.727
12503.5,3.355,0.767,-35.209,3.193,9.682,5.285,37.217,4.884,-25.26,-2.741,0.0,38.8,39.1,9.701,3.284,-14.27,-11.815,-15.716,-12.956,-3.196,27.72,0.0,218.64,,233.0,220.0,-13.71,2.964,-9.004,25.744
12504.0,3.355,0.767,-35.209,3.193,9.682,5.285,37.217,4.884,-25.26,-2.741,0.0,38.8,39.1,9.701,3.284,-14.441,-11.781,-15.741,-12.938,-3.196,27.72,0.0,218.64,,234.0,220.0,-13.689,2.971,-8.995,25.783
12504.5,3.355,0.767,-35.209,3.193,9.682,5.285,37.217,4.884,-25.26,-2.741,0.0,38.8,39.1,9.701,3.284,-14.336,-11.849,-15.79,-13.005,-3.196,27.72,0.0,218.04,,234.0,220.0,-13.725,2.977,-9.006,25.816
12505.0,3.355,0.767,-35.209,3.193,9.682,5.285,37.217,4.884,-25.26,-2.741,0.0,38.8,39.1,9.701,3.284,-14.277,-11.796,-15.679,-12.949,-3.196,27.72,0.0,218.04,,235.0,220.0,-13.745,2.983,-8.999,25.874
12505.5,3.355,0.767,-35.209,3.193,9.682,5.27,37.227,4.88,-25.241,-2.739,0.0,38.844,39.018,9.701,3.284,-14.415,-11.84,-15.803,-12.933,-3.181,27.738,0.0,218.64,,235.0,220.0,-13.675,2.989,-9.0,25.866
12506.0,3.355,0.767,-35.209,3.193,9.682,5.27,37.227,4.88,-25.241,-2.739,0.0,38.8,39.0,9.701,3.284,-14.331,-11.849,-15.764,-12.984,-3.181,27.738,0.0,218.64,,236.0,220.0,-13.748,2.995,-8.986,25.848
12506.5,3.355,0.767,-35.209,3.193,9.682,5.27,37.227,4.88,-25.241,-2.739,0.0,38.8,39.0,9.701,3.284,-14.186,-11.785,-15.528,-12.9,-3.181,27.738,0.0,219.04,,236.0,220.0,-13.732,3.001,-8.981,25.849
12507.0,2.724,0.7,-33.899,3.314,9.603,5.27,37.227,4.88,-25.241,-2.739,0.0,38.8,39.0,9.745,3.074,-14.361,-11.776,-15.651,-12.911,-3.181,27.738,0.0,219.04,,236.0,220.0,-13.6,3.007,-8.974,25.854
12507.5,2.724,0.7,-33.899,3.314,9.603,5.27,37.227,4.88,-25.241,-2.739,0.0,38.8,39.0,9.745,3.074,-14.419,-11.788,-15.721,-12.94,-3.181,27.738,0.0,218.24,,236.0,220.0,-13.675,3.002,-8.983,25.858
12508.0,2.724,0.7,-33.899,3.314,9.603,5.27,37.227,4.88,-25.241,-2.739,0.0,38.8,39.0,9.745,3.074,-14.35,-11.779,-15.675,-12.918,-3.181,27.738,0.0,218.24,,237.0,220.0,-13.717,2.998,-8.983,25.824
12508.5,2.724,0.7,-33.899,3.314,9.603,5.27,37.227,4.88,-25.241,-2.739,0.0,38.8,39.0,9.745,3.074,-14.182,-11.77,-15.656,-12.907,-3.181,27.738,0.0,221.74,,237.0,220.0,-13.68,2.993,-8.988,25.987
12509.0,2.724,0.7,-33.899,3.314,9.603,5.306,37.227,4.865,-25.236,-2.733,0.0,38.818,38.994,9.745,3.074,-14.28,-11.795,-15.722,-12.926,-3.18,27.737,0.0,221.74,,236.0,220.0,-13.629,2.989,-8.962,26.25
12509.5,2.724,0.7,-33.899,3.314,9.603,5.306,37.227,4.865,-25.236,-2.733,0.0,38.8,39.0,9.745,3.074,-14.374,-11.778,-15.698,-12.928,-3.18,27.737,0.0,221.64,,236.0,220.0,-13.681,2.984,-8.977,26.415
12510.0,2.671,0.598,-35.209,3.19,9.691,5.306,37.227,4.865,-25.236,-2.733,0.0,38.8,39.0,9.664,3.305,-14.409,-11.828,-15.791,-12.98,-3.18,27.737,0.0,221.64,,235.0,220.0,-13.695,2.98,-8.953,26.421
12510.5,2.671,0.598,-35.209,3.19,9.691,5.306,37.227,4.865,-25.236,-2.733,0.0,38.8,39.0,9.664,3.305,-14.313,-11.765,-15.718,-12.954,-3.18,27.737,0.0,221.84,,235.0,220.0,-13.752,2.975,-8.978,26.353
12511.0,2.671,0.598,-35.209,3.19,9.691,5.306,37.227,4.865,-25.236,-2.733,0.0,38.8,39.0,9.664,3.305,-14.267,-11.791,-15.729,-12.936,-3.18,27.737,0.0,221.84,,234.0,220.0,-13.687,2.97,-8.952,26.326
12511.5,2.671,0.598,-35.209,3.19,9.691,5.306,37.227,4.865,-25.236,-2.733,0.0,38.8,39.0,9.664,3.305,-14.249,-11.775,-15.669,-12.926,-3.18,27.737,0.0,222.14,,234.0,220.0,-13.681,2.965,-8.968,26.286
12512.0,2.671,0.598,-35.209,3.19,9.691,5.279,37.216,4.87,-25.207,-2.741,0.0,38.811,38.933,9.664,3.305,-14.37,-11.797,-15.781,-12.973,-3.18,27.73,0.0,222.14,,233.0,220.0,-13.655,2.96,-8.947,26.313
12512.5,2.671,0.598,-35.209,3.19,9.691,5.279,37.216,4.87,-25.207,-2.741,0.0,38.8,38.9,9.664,3.305,-14.3,-11.806,-15.751,-12.957,-3.18,27.73,0.0,222.04,,233.0,220.0,-13.73,2.956,-8.948,26.532
12513.0,2.671,0.598,-35.209,3.19,9.691,5.279,37.216,4.87,-25.207,-2.741,0.0,38.8,38.9,9.664,3.305,-14.326,-11.752,-15.626,-12.903,-3.18,27.73,0.0,222.04,,232.0,220.0,-13.703,2.951,-8.963,26.673
12513.5,2.917,0.756,-34.971,3.319,9.609,5.279,37.216,4.87,-25.207,-2.741,0.0,38.8,38.9,9.624,3.179,-14.324,-11.695,-15.593,-12.845,-3.18,27.73,0.0,221.64,,232.0,220.0,-13.652,2.946,-8.965,26.72
12514.0,2.917,0.756,-34.971,3.319,9.609,5.279,37.216,4.87,-25.207,-2.741,0.0,38.8,38.9,9.624,3.179,-14.278,-11.781,-15.705,-12.945,-3.18,27.73,0.0,221.64,,231.0,220.0,-13.614,2.946,-8.946,26.765
12514.5,2.917,0.756,-34.971,3.319,9.609,5.279,37.216,4.87,-25.207,-2.741,0.0,38.8,38.9,9.624,3.179,-14.394,-11.802,-15.818,-12.99,-3.18,27.73,0.0,218.34,,231.0,220.0,-13.677,2.945,-8.955,26.765
12515.0,2.917,0.756,-34.971,3.319,9.609,5.279,37.216,4.87,-25.207,-2.741,0.0,38.8,38.9,9.624,3.179,-14.247,-11.725,-15.611,-12.871,-3.18,27.73,0.0,218.34,,232.0,220.0,-13.751,2.945,-8.954,26.624
12515.5,2.917,0.756,-34.971,3.319,9.609,5.254,37.221,4.883,-25.191,-2.718,0.0,38.803,38.978,9.624,3.179,-14.373,-11.661,-15.602,-12.845,-3.171,27.739,0.0,219.24,,232.0,220.0,-13.613,2.945,-8.939,26.564
12516.0,2.917,0.756,-34.971,3.319,9.609,5.254,37.221,4.883,-25.191,-2.718,0.0,38.8,39.0,9.624,3.179,-14.222,-11.787,-15.725,-12.921,-3.171,27.739,0.0,219.24,,232.0,220.0,-13.62,2.944,-8.948,26.514
12516.5,3.094,0.811,-34.883,3.292,9.564,5.254,37.221,4.883,-25.191,-2.718,0.0,38.8,39.0,9.644,3.38,-14.242,-11.803,-15.682,-12.927,-3.171,27.739,0.0,219.34,,232.0,220.0,-13.664,2.944,-8.943,26.442
12517.0,3.094,0.811,-34.883,3.292,9.564,5.254,37.221,4.883,-25.191,-2.718,0.0,38.8,39.0,9.644,3.38,-14.379,-11.809,-15.785,-12.968,-3.171,27.739,0.0,219.34,,232.0,220.0,-13.663,2.946,-8.948,26.276
12517.5,3.094,0.811,-34.883,3.292,9.564,5.254,37.221,4.883,-25.191,-2.718,0.0,38.8,39.0,9.644,3.38,-14.334,-11.806,-15.767,-12.95,-3.171,27.739,0.0,218.34,,232.0,220.0,-13.735,2.949,-8.929,26.214
