t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12518.0,3.094,0.811,-34.883,3.292,9.564,5.254,37.221,4.883,-25.191,-2.718,0.0,38.8,39.0,9.644,3.38,-14.334,-11.773,-15.7,-12.917,-3.171,27.739,0.0,218.34,,233.0,220.0,-13.714,2.951,-8.952,26.142
12518.5,3.094,0.811,-34.883,3.292,9.564,5.297,37.209,4.874,-25.222,-2.73,0.0,38.783,38.996,9.644,3.38,-14.26,-11.773,-15.658,-12.852,-3.178,27.729,0.0,218.64,,233.0,220.0,-13.681,2.953,-8.944,26.049
12519.0,3.094,0.811,-34.883,3.292,9.564,5.297,37.209,4.874,-25.222,-2.73,0.0,38.8,39.0,9.644,3.38,-14.304,-11.778,-15.729,-12.923,-3.178,27.729,0.0,218.64,,234.0,220.0,-13.636,2.956,-8.933,25.952
12519.5,2.67,0.649,-35.209,3.299,9.666,5.297,37.209,4.874,-25.222,-2.73,0.0,38.8,39.0,9.545,3.212,-14.429,-11.77,-15.724,-12.94,-3.178,27.729,0.0,218.54,,234.0,220.0,-13.684,2.958,-8.945,25.88
12520.0,2.67,0.649,-35.209,3.299,9.666,5.297,37.209,4.874,-25.222,-2.73,0.0,38.8,39.0,9.545,3.212,-14.365,-11.793,-15.801,-12.972,-3.178,27.729,0.0,218.54,,235.0,220.0,-13.716,2.953,-8.94,25.835
12520.5,2.67,0.649,-35.209,3.299,9.666,5.297,37.209,4.874,-25.222,-2.73,0.0,38.8,39.0,9.545,3.212,-14.345,-11.708,-15.627,-12.895,-3.178,27.729,0.0,218.34,,235.0,220.0,-13.733,2.948,-8.946,25.622
12521.0,2.67,0.649,-35.209,3.299,9.666,5.297,37.209,4.874,-25.222,-2.73,0.0,38.8,39.0,9.545,3.212,-14.389,-11.625,-15.583,-12.839,-3.178,27.729,0.0,218.34,,236.0,220.0,-13.644,2.944,-8.934,25.56
12521.5,2.67,0.649,-35.209,3.299,9.666,5.297,37.209,4.874,-25.222,-2.73,0.0,38.8,39.0,9.545,3.212,-14.292,-11.76,-15.672,-12.913,-3.178,27.729,0.0,220.44,,236.0,220.0,-13.609,2.939,-8.947,25.509
12522.0,2.67,0.649,-35.209,3.299,9.666,5.293,37.198,4.883,-25.207,-2.75,0.0,38.768,38.935,9.545,3.212,-14.385,-11.796,-15.781,-12.95,-3.19,27.729,0.0,220.44,,236.0,220.0,-13.659,2.935,-8.954,25.466
12522.5,2.67,0.649,-35.209,3.299,9.666,5.293,37.198,4.883,-25.207,-2.75,0.0,38.8,38.9,9.545,3.212,-14.318,-11.761,-15.693,-12.946,-3.19,27.729,0.0,220.64,,236.0,220.0,-13.728,2.931,-8.922,25.407
12523.0,3.436,0.878,-33.984,3.296,9.583,5.293,37.198,4.883,-25.207,-2.75,0.0,38.8,38.9,9.766,3.287,-14.16,-11.694,-15.594,-12.845,-3.19,27.729,0.0,220.64,,236.0,220.0,-13.679,2.926,-8.937,25.355
12523.5,3.436,0.878,-33.984,3.296,9.583,5.293,37.198,4.883,-25.207,-2.75,0.0,38.8,38.9,9.766,3.287,-14.309,-11.714,-15.624,-12.86,-3.19,27.729,0.0,220.04,,236.0,220.0,-13.573,2.935,-8.948,25.342
12524.0,3.436,0.878,-33.984,3.296,9.583,5.293,37.198,4.883,-25.207,-2.75,0.0,38.8,38.9,9.766,3.287,-14.248,-11.773,-15.668,-12.919,-3.19,27.729,0.0,220.04,,236.0,220.0,-13.627,2.943,-8.923,25.409
12524.5,3.436,0.878,-33.984,3.296,9.583,5.293,37.198,4.883,-25.207,-2.75,0.0,38.8,38.9,9.766,3.287,-14.304,-11.777,-15.695,-12.905,-3.19,27.729,0.0,222.44,,236.0,220.0,-13.652,2.951,-8.92,25.437
12525.0,3.436,0.878,-33.984,3.296,9.583,5.304,37.203,4.874,-25.188,-2.75,0.0,38.766,38.862,9.766,3.287,-14.293,-11.788,-15.716,-12.948,-3.192,27.733,0.0,222.44,,235.0,220.0,-13.67,2.959,-8.919,25.502
12525.5,3.436,0.878,-33.984,3.296,9.583,5.304,37.203,4.874,-25.188,-2.75,0.0,38.8,38.9,9.766,3.287,-14.333,-11.701,-15.594,-12.851,-3.192,27.733,0.0,222.24,,235.0,220.0,-13.686,2.967,-8.952,25.565
12526.0,3.38,0.865,-33.985,3.235,9.659,5.304,37.203,4.874,-25.188,-2.75,0.0,38.8,38.9,9.72,3.167,-14.309,-11.753,-15.635,-12.908,-3.192,27.733,0.0,222.24,,234.0,220.0,-13.62,2.975,-8.929,25.662
12526.5,3.38,0.865,-33.985,3.235,9.659,5.304,37.203,4.874,-25.188,-2.75,0.0,38.8,38.9,9.72,3.167,-14.233,-11.78,-15.674,-12.924,-3.192,27.733,0.0,221.94,,234.0,220.0,-13.651,2.981,-8.929,25.74
12527.0,3.38,0.865,-33.985,3.235,9.659,5.304,37.203,4.874,-25.188,-2.75,0.0,38.8,38.9,9.72,3.167,-14.379,-11.787,-15.789,-12.972,-3.192,27.733,0.0,221.94,,233.0,220.0,-13.653,2.988,-8.931,25.752
12527.5,3.38,0.865,-33.985,3.235,9.659,5.304,37.203,4.874,-25.188,-2.75,0.0,38.8,38.9,9.72,3.167,-14.335,-11.801,-15.773,-12.954,-3.192,27.733,0.0,220.94,,233.0,220.0,-13.732,2.994,-8.932,25.876
12528.0,3.38,0.865,-33.985,3.235,9.659,5.304,37.203,4.874,-25.188,-2.75,0.0,38.8,38.9,9.72,3.167,-14.294,-11.716,-15.573,-12.8,-3.192,27.733,0.0,220.94,,233.0,220.0,-13.716,3.0,-8.932,25.859
12528.5,3.38,0.865,-33.985,3.235,9.659,5.308,37.191,4.882,-25.212,-2.749,0.0,38.731,38.868,9.72,3.167,-14.301,-11.713,-15.623,-12.883,-3.185,27.729,0.0,221.24,,233.0,220.0,-13.596,3.007,-8.945,25.884
12529.0,3.38,0.865,-33.985,3.235,9.659,5.308,37.191,4.882,-25.212,-2.749,0.0,38.7,38.9,9.72,3.167,-14.384,-11.787,-15.761,-12.928,-3.185,27.729,0.0,221.24,,232.0,220.0,-13.63,3.013,-8.932,25.867
12529.5,2.887,0.756,-33.559,3.291,9.658,5.308,37.191,4.882,-25.212,-2.749,0.0,38.7,38.9,9.778,3.183,-14.353,-11.796,-15.77,-12.952,-3.185,27.729,0.0,220.64,,232.0,220.0,-13.715,3.019,-8.917,25.891
12530.0,2.887,0.756,-33.559,3.291,9.658,5.308,37.191,4.882,-25.212,-2.749,0.0,38.7,38.9,9.778,3.183,-14.429,-11.759,-15.722,-12.9,-3.185,27.729,0.0,220.64,,232.0,220.0,-13.718,3.017,-8.938,25.904
12530.5,2.887,0.756,-33.559,3.291,9.658,5.308,37.191,4.882,-25.212,-2.749,0.0,38.7,38.9,9.778,3.183,-14.364,-11.801,-15.778,-12.886,-3.185,27.729,0.0,217.44,,232.0,220.0,-13.702,3.015,-8.932,25.909
12531.0,2.887,0.756,-33.559,3.291,9.658,5.308,37.191,4.882,-25.212,-2.749,0.0,38.7,38.9,9.778,3.183,-14.198,-11.781,-15.644,-12.916,-3.185,27.729,0.0,217.44,,233.0,220.0,-13.707,3.012,-8.935,25.99
12531.5,2.887,0.756,-33.559,3.291,9.658,5.265,37.192,4.877,-25.212,-2.742,0.0,38.729,38.866,9.778,3.183,-14.381,-11.758,-15.691,-12.932,-3.189,27.729,0.0,217.84,,233.0,220.0,-13.635,3.01,-8.922,26.014
12532.0,2.887,0.756,-33.559,3.291,9.658,5.265,37.192,4.877,-25.212,-2.742,0.0,38.7,38.9,9.778,3.183,-14.344,-11.789,-15.777,-12.975,-3.189,27.729,0.0,217.84,,234.0,220.0,-13.691,3.008,-8.926,26.028
12532.5,2.736,0.645,-35.209,3.29,9.647,5.265,37.192,4.877,-25.212,-2.742,0.0,38.7,38.9,9.677,3.328,-14.397,-11.814,-15.784,-12.919,-3.189,27.729,0.0,218.24,,234.0,220.0,-13.721,3.006,-8.929,26.062
12533.0,2.736,0.645,-35.209,3.29,9.647,5.265,37.192,4.877,-25.212,-2.742,0.0,38.7,38.9,9.677,3.328,-14.294,-11.804,-15.733,-12.938,-3.189,27.729,0.0,218.24,,235.0,220.0,-13.729,3.002,-8.943,26.054
12533.5,2.736,0.645,-35.209,3.29,9.647,5.265,37.192,4.877,-25.212,-2.742,0.0,38.7,38.9,9.677,3.328,-14.349,-11.733,-15.611,-12.867,-3.189,27.729,0.0,219.84,,235.0,220.0,-13.692,2.998,-8.956,26.033
12534.0,2.736,0.645,-35.209,3.29,9.647,5.265,37.192,4.877,-25.212,-2.742,0.0,38.7,38.9,9.677,3.328,-14.335,-11.795,-15.772,-12.945,-3.189,27.729,0.0,219.84,,235.0,220.0,-13.64,2.993,-8.945,25.993
12534.5,2.736,0.645,-35.209,3.29,9.647,5.287,37.201,4.88,-25.174,-2.743,0.0,38.72,38.851,9.677,3.328,-14.306,-11.785,-15.719,-12.948,-3.203,27.735,0.0,220.04,,235.0,220.0,-13.712,2.989,-8.939,25.959
12535.0,2.736,0.645,-35.209,3.29,9.647,5.287,37.201,4.88,-25.174,-2.743,0.0,38.7,38.9,9.677,3.328,-14.409,-11.706,-15.663,-12.89,-3.203,27.735,0.0,220.04,,235.0,220.0,-13.689,2.985,-8.96,25.852
12535.5,2.736,0.645,-35.209,3.29,9.647,5.287,37.201,4.88,-25.174,-2.743,0.0,38.7,38.9,9.677,3.328,-14.306,-11.788,-15.737,-12.958,-3.203,27.735,0.0,219.84,,235.0,220.0,-13.667,2.981,-8.962,25.849
12536.0,3.497,0.85,-35.209,3.304,9.741,5.287,37.201,4.88,-25.174,-2.743,0.0,38.7,38.9,9.586,3.243,-14.403,-11.744,-15.678,-12.908,-3.203,27.735,0.0,219.84,,235.0,220.0,-13.697,2.977,-8.931,25.796
12536.5,3.497,0.85,-35.209,3.304,9.741,5.287,37.201,4.88,-25.174,-2.743,0.0,38.7,38.9,9.586,3.243,-14.298,-11.816,-15.755,-12.962,-3.203,27.735,0.0,219.84,,235.0,220.0,-13.683,2.985,-8.946,25.69
12537.0,3.497,0.85,-35.209,3.304,9.741,5.287,37.201,4.88,-25.174,-2.743,0.0,38.7,38.9,9.586,3.243,-14.388,-11.724,-15.668,-12.929,-3.203,27.735,0.0,219.84,,235.0,220.0,-13.708,2.994,-8.964,25.581
12537.5,3.497,0.85,-35.209,3.304,9.741,5.287,37.201,4.88,-25.174,-2.743,0.0,38.7,38.9,9.586,3.243,-14.4,-11.815,-15.769,-12.911,-3.203,27.735,0.0,220.84,,235.0,220.0,-13.677,3.002,-8.952,25.503
12538.0,3.497,0.85,-35.209,3.304,9.741,5.341,37.208,4.903,-25.178,-2.766,0.0,38.711,38.835,9.586,3.243,-14.285,-11.807,-15.708,-12.938,-3.198,27.742,0.0,220.84,,235.0,220.0,-13.724,3.01,-8.974,25.456
12538.5,3.497,0.85,-35.209,3.304,9.741,5.341,37.208,4.903,-25.178,-2.766,0.0,38.7,38.8,9.586,3.243,-14.27,-11.77,-15.681,-12.909,-3.198,27.742,0.0,221.04,,235.0,220.0,-13.684,3.018,-8.963,25.428
12539.0,2.906,0.773,-34.27,3.34,9.595,5.341,37.208,4.903,-25.178,-2.766,0.0,38.7,38.8,9.71,3.255,-14.37,-11.81,-15.782,-12.946,-3.198,27.742,0.0,221.04,,234.0,220.0,-13.657,3.026,-8.961,25.406
12539.5,2.906,0.773,-34.27,3.34,9.595,5.341,37.208,4.903,-25.178,-2.766,0.0,38.7,38.8,9.71,3.255,-14.426,-11.749,-15.689,-12.906,-3.198,27.742,0.0,220.74,,234.0,220.0,-13.727,3.024,-8.953,25.395
12540.0,2.906,0.773,-34.27,3.34,9.595,5.341,37.208,4.903,-25.178,-2.766,0.0,38.7,38.8,9.71,3.255,-14.367,-11.829,-15.788,-12.975,-3.198,27.742,0.0,220.74,,234.0,220.0,-13.692,3.022,-8.969,25.394
12540.5,2.906,0.773,-34.27,3.34,9.595,5.341,37.208,4.903,-25.178,-2.766,0.0,38.7,38.8,9.71,3.255,-14.303,-11.787,-15.692,-12.935,-3.198,27.742,0.0,221.14,,234.0,220.0,-13.74,3.02,-8.985,25.329
12541.0,2.906,0.773,-34.27,3.34,9.595,5.378,37.197,4.894,-25.22,-2.734,0.0,38.702,38.807,9.71,3.255,-14.395,-11.719,-15.643,-12.905,-3.187,27.745,0.0,221.14,,233.0,220.0,-13.679,3.018,-8.961,25.272
12541.5,2.906,0.773,-34.27,3.34,9.595,5.378,37.197,4.894,-25.22,-2.734,0.0,38.7,38.8,9.71,3.255,-14.351,-11.842,-15.815,-12.976,-3.187,27.745,0.0,221.24,,233.0,220.0,-13.666,3.016,-8.966,25.297
12542.0,2.906,0.773,-34.27,3.34,9.595,5.378,37.197,4.894,-25.22,-2.734,0.0,38.7,38.8,9.71,3.255,-14.325,-11.802,-15.738,-12.979,-3.187,27.745,0.0,221.24,,232.0,220.0,-13.746,3.015,-8.968,25.325
12542.5,3.003,0.748,-35.209,3.271,9.577,5.378,37.197,4.894,-25.22,-2.734,0.0,38.7,38.8,9.608,3.341,-14.441,-11.841,-15.821,-12.929,-3.187,27.745,0.0,220.94,,232.0,220.0,-13.711,3.013,-8.989,25.366
12543.0,3.003,0.748,-35.209,3.271,9.577,5.378,37.197,4.894,-25.22,-2.734,0.0,38.7,38.8,9.608,3.341,-14.23,-11.795,-15.637,-12.934,-3.187,27.745,0.0,220.94,,232.0,220.0,-13.758,3.013,-8.964,25.373
12543.5,3.003,0.748,-35.209,3.271,9.577,5.378,37.197,4.894,-25.22,-2.734,0.0,38.7,38.8,9.608,3.341,-14.381,-11.742,-15.639,-12.916,-3.187,27.745,0.0,219.04,,232.0,220.0,-13.649,3.013,-8.963,25.371
12544.0,3.003,0.748,-35.209,3.271,9.577,5.378,37.197,4.894,-25.22,-2.734,0.0,38.7,38.8,9.608,3.341,-14.336,-11.84,-15.775,-12.987,-3.187,27.745,0.0,219.04,,232.0,220.0,-13.669,3.012,-8.992,25.363
12544.5,3.003,0.748,-35.209,3.271,9.577,5.316,37.191,4.879,-25.234,-2.751,0.0,38.684,38.797,9.608,3.341,-14.442,-11.756,-15.714,-12.929,-3.201,27.738,0.0,218.94,,232.0,220.0,-13.734,3.012,-8.984,25.383
12545.0,3.003,0.748,-35.209,3.271,9.577,5.316,37.191,4.879,-25.234,-2.751,0.0,38.7,38.8,9.608,3.341,-14.414,-11.842,-15.823,-12.966,-3.201,27.738,0.0,218.94,,233.0,220.0,-13.71,3.012,-8.972,25.419
12545.5,2.927,0.741,-34.892,3.274,9.658,5.316,37.191,4.879,-25.234,-2.751,0.0,38.7,38.8,9.594,3.192,-14.185,-11.828,-15.686,-12.948,-3.201,27.738,0.0,218.44,,233.0,220.0,-13.761,3.012,-8.975,25.461
12546.0,2.927,0.741,-34.892,3.274,9.658,5.316,37.191,4.879,-25.234,-2.751,0.0,38.7,38.8,9.594,3.192,-14.25,-11.754,-15.658,-12.897,-3.201,27.738,0.0,218.44,,234.0,220.0,-13.662,3.011,-8.987,25.463
12546.5,2.927,0.741,-34.892,3.274,9.658,5.316,37.191,4.879,-25.234,-2.751,0.0,38.7,38.8,9.594,3.192,-14.351,-11.808,-15.777,-12.962,-3.201,27.738,0.0,218.54,,234.0,220.0,-13.64,3.009,-8.972,25.511
12547.0,2.927,0.741,-34.892,3.274,9.658,5.316,37.191,4.879,-25.234,-2.751,0.0,38.7,38.8,9.594,3.192,-14.443,-11.835,-15.836,-12.998,-3.201,27.738,0.0,218.54,,235.0,220.0,-13.724,3.008,-8.967,25.53
12547.5,2.927,0.741,-34.892,3.274,9.658,5.284,37.192,4.885,-25.199,-2.766,0.0,38.681,38.783,9.594,3.192,-14.294,-11.819,-15.752,-12.953,-3.21,27.747,0.0,218.74,,235.0,220.0,-13.778,3.007,-8.982,25.545
12548.0,2.927,0.741,-34.892,3.274,9.658,5.284,37.192,4.885,-25.199,-2.766,0.0,38.7,38.8,9.594,3.192,-14.18,-11.774,-15.512,-12.893,-3.21,27.747,0.0,218.74,,236.0,220.0,-13.704,3.005,-8.983,25.538
12548.5,3.062,0.741,-35.209,3.233,9.656,5.284,37.192,4.885,-25.199,-2.766,0.0,38.7,38.8,9.57,3.359,-14.347,-11.826,-15.76,-12.973,-3.21,27.747,0.0,219.04,,236.0,220.0,-13.59,3.004,-8.972,25.476
12549.0,3.062,0.741,-35.209,3.233,9.656,5.284,37.192,4.885,-25.199,-2.766,0.0,38.7,38.8,9.57,3.359,-14.342,-11.825,-15.774,-12.974,-3.21,27.747,0.0,219.04,,236.0,220.0,-13.726,3.005,-8.987,25.394
12549.5,3.062,0.741,-35.209,3.233,9.656,5.284,37.192,4.885,-25.199,-2.766,0.0,38.7,38.8,9.57,3.359,-14.39,-11.776,-15.71,-12.941,-3.21,27.747,0.0,218.64,,236.0,220.0,-13.729,3.006,-8.975,25.355
12550.0,3.062,0.741,-35.209,3.233,9.656,5.284,37.192,4.885,-25.199,-2.766,0.0,38.7,38.8,9.57,3.359,-14.424,-11.851,-15.813,-12.999,-3.21,27.747,0.0,218.64,,237.0,220.0,-13.704,3.007,-9.001,25.298
12550.5,3.062,0.741,-35.209,3.233,9.656,5.284,37.192,4.885,-25.199,-2.766,0.0,38.7,38.8,9.57,3.359,-14.439,-11.716,-15.639,-12.91,-3.21,27.747,0.0,221.34,,237.0,220.0,-13.772,3.008,-8.998,25.291
12551.0,3.062,0.741,-35.209,3.233,9.656,5.288,37.196,4.895,-25.227,-2.763,0.0,38.672,38.785,9.57,3.359,-14.377,-11.85,-15.813,-12.98,-3.204,27.743,0.0,221.34,,236.0,220.0,-13.676,3.009,-8.987,25.251
12551.5,3.062,0.741,-35.209,3.233,9.656,5.288,37.196,4.895,-25.227,-2.763,0.0,38.7,38.8,9.57,3.359,-14.33,-11.8,-15.717,-12.971,-3.204,27.743,0.0,221.34,,236.0,220.0,-13.755,3.009,-8.978,25.187
12552.0,2.851,0.738,-34.779,3.239,9.555,5.288,37.196,4.895,-25.227,-2.763,0.0,38.7,38.8,9.675,3.444,-14.429,-11.848,-15.8,-12.889,-3.204,27.743,0.0,221.34,,235.0,220.0,-13.704,3.01,-9.007,25.157
12552.5,2.851,0.738,-34.779,3.239,9.555,5.288,37.196,4.895,-25.227,-2.763,0.0,38.7,38.8,9.675,3.444,-14.263,-11.796,-15.738,-12.953,-3.204,27.743,0.0,221.64,,235.0,220.0,-13.741,3.008,-8.957,25.137
12553.0,2.851,0.738,-34.779,3.239,9.555,5.288,37.196,4.895,-25.227,-2.763,0.0,38.7,38.8,9.675,3.444,-14.259,-11.808,-15.662,-12.927,-3.204,27.743,0.0,221.64,,234.0,220.0,-13.687,3.005,-8.973,25.096
12553.5,2.851,0.738,-34.779,3.239,9.555,5.288,37.196,4.895,-25.227,-2.763,0.0,38.7,38.8,9.675,3.444,-14.392,-11.838,-15.769,-12.943,-3.204,27.743,0.0,221.64,,234.0,220.0,-13.664,3.003,-8.95,25.049
12554.0,2.851,0.738,-34.779,3.239,9.555,5.312,37.181,4.894,-25.252,-2.764,0.0,38.652,38.804,9.675,3.444,-14.43,-11.761,-15.682,-12.935,-3.203,27.743,0.0,221.64,,233.0,220.0,-13.736,3.0,-8.998,25.008
12554.5,2.851,0.738,-34.779,3.239,9.555,5.312,37.181,4.894,-25.252,-2.764,0.0,38.7,38.8,9.675,3.444,-14.386,-11.85,-15.82,-12.976,-3.203,27.743,0.0,221.64,,233.0,220.0,-13.702,2.998,-8.978,25.032
12555.0,3.585,0.846,-35.209,3.255,9.629,5.312,37.181,4.894,-25.252,-2.764,0.0,38.7,38.8,9.712,3.299,-14.294,-11.815,-15.731,-12.939,-3.203,27.743,0.0,221.64,,232.0,220.0,-13.758,2.995,-8.975,25.037
12555.5,3.585,0.846,-35.209,3.255,9.629,5.312,37.181,4.894,-25.252,-2.764,0.0,38.7,38.8,9.712,3.299,-14.418,-11.704,-15.655,-12.898,-3.203,27.743,0.0,221.84,,232.0,220.0,-13.695,3.005,-8.996,25.034
12556.0,3.585,0.846,-35.209,3.255,9.629,5.312,37.181,4.894,-25.252,-2.764,0.0,38.7,38.8,9.712,3.299,-14.366,-11.829,-15.799,-13.002,-3.203,27.743,0.0,221.84,,231.0,220.0,-13.669,3.014,-9.005,25.031
12556.5,3.585,0.846,-35.209,3.255,9.629,5.312,37.181,4.894,-25.252,-2.764,0.0,38.7,38.8,9.712,3.299,-14.295,-11.828,-15.728,-12.972,-3.203,27.743,0.0,219.04,,231.0,220.0,-13.749,3.024,-8.995,25.047
12557.0,3.585,0.846,-35.209,3.255,9.629,5.312,37.181,4.894,-25.252,-2.764,0.0,38.7,38.8,9.712,3.299,-14.446,-11.809,-15.763,-12.932,-3.203,27.743,0.0,219.04,,231.0,220.0,-13.706,3.033,-8.981,25.069
12557.5,3.585,0.846,-35.209,3.255,9.629,5.363,37.187,4.914,-25.214,-2.753,0.0,38.665,38.73,9.712,3.299,-14.24,-11.809,-15.685,-12.928,-3.19,27.749,0.0,219.04,,231.0,220.0,-13.738,3.042,-8.988,25.081
12558.0,3.585,0.846,-35.209,3.255,9.629,5.363,37.187,4.914,-25.214,-2.753,0.0,38.7,38.7,9.712,3.299,-14.399,-11.744,-15.686,-12.905,-3.19,27.749,0.0,219.04,,231.0,220.0,-13.665,3.051,-8.992,25.078
12558.5,3.367,0.875,-34.112,3.32,9.504,5.363,37.187,4.914,-25.214,-2.753,0.0,38.7,38.7,9.862,3.281,-14.321,-11.853,-15.782,-12.974,-3.19,27.749,0.0,219.04,,231.0,220.0,-13.684,3.06,-8.982,25.118
12559.0,3.367,0.875,-34.112,3.32,9.504,5.363,37.187,4.914,-25.214,-2.753,0.0,38.7,38.7,9.862,3.281,-14.383,-11.763,-15.719,-12.918,-3.19,27.749,0.0,219.04,,231.0,220.0,-13.733,3.065,-8.979,25.131
12559.5,3.367,0.875,-34.112,3.32,9.504,5.363,37.187,4.914,-25.214,-2.753,0.0,38.7,38.7,9.862,3.281,-14.422,-11.857,-15.797,-12.965,-3.19,27.749,0.0,216.74,,231.0,220.0,-13.696,3.07,-8.998,25.106
12560.0,3.367,0.875,-34.112,3.32,9.504,5.363,37.187,4.914,-25.214,-2.753,0.0,38.7,38.7,9.862,3.281,-14.326,-11.843,-15.755,-12.984,-3.19,27.749,0.0,216.74,,232.0,220.0,-13.76,3.075,-8.983,25.125
12560.5,3.367,0.875,-34.112,3.32,9.504,5.359,37.182,4.91,-25.226,-2.75,0.0,38.65,38.818,9.862,3.281,-14.334,-11.77,-15.662,-12.906,-3.197,27.747,0.0,216.74,,232.0,220.0,-13.727,3.079,-8.996,25.165
12561.0,3.367,0.875,-34.112,3.32,9.504,5.359,37.182,4.91,-25.226,-2.75,0.0,38.7,38.8,9.862,3.281,-14.352,-11.845,-15.795,-12.987,-3.197,27.747,0.0,216.74,,233.0,220.0,-13.668,3.084,-8.999,25.152
12561.5,3.043,0.752,-35.209,3.26,9.629,5.359,37.182,4.91,-25.226,-2.75,0.0,38.7,38.8,9.688,3.439,-14.485,-11.79,-15.697,-12.937,-3.197,27.747,0.0,216.44,,233.0,220.0,-13.745,3.089,-8.999,25.148
12562.0,3.043,0.752,-35.209,3.26,9.629,5.359,37.182,4.91,-25.226,-2.75,0.0,38.7,38.8,9.688,3.439,-14.38,-11.833,-15.832,-13.006,-3.197,27.747,0.0,216.44,,234.0,220.0,-13.727,3.088,-9.002,25.177
12562.5,3.043,0.752,-35.209,3.26,9.629,5.359,37.182,4.91,-25.226,-2.75,0.0,38.7,38.8,9.688,3.439,-14.304,-11.814,-15.677,-12.961,-3.197,27.747,0.0,217.24,,234.0,220.0,-13.763,3.087,-9.021,25.208
12563.0,3.043,0.752,-35.209,3.26,9.629,5.359,37.182,4.91,-25.226,-2.75,0.0,38.7,38.8,9.688,3.439,-14.413,-11.725,-15.646,-12.903,-3.197,27.747,0.0,217.24,,235.0,220.0,-13.689,3.087,-9.014,25.286
12563.5,3.043,0.752,-35.209,3.26,9.629,5.327,37.178,4.901,-25.259,-2.747,0.0,38.644,38.802,9.688,3.439,-14.369,-11.838,-15.796,-12.985,-3.198,27.746,0.0,218.74,,235.0,220.0,-13.672,3.086,-8.991,25.447
12564.0,3.043,0.752,-35.209,3.26,9.629,5.327,37.178,4.901,-25.259,-2.747,0.0,38.6,38.8,9.688,3.439,-14.32,-11.832,-15.776,-12.976,-3.198,27.746,0.0,218.74,,236.0,220.0,-13.747,3.085,-8.991,25.501
12564.5,3.043,0.752,-35.209,3.26,9.629,5.327,37.178,4.901,-25.259,-2.747,0.0,38.6,38.8,9.688,3.439,-14.445,-11.86,-15.845,-12.987,-3.198,27.746,0.0,219.04,,236.0,220.0,-13.726,3.084,-9.004,25.528
12565.0,2.559,0.69,-33.85,3.367,9.576,5.327,37.178,4.901,-25.259,-2.747,0.0,38.6,38.8,9.72,3.128,-14.29,-11.786,-15.614,-12.901,-3.198,27.746,0.0,219.04,,236.0,220.0,-13.784,3.084,-9.011,25.507
12565.5,2.559,0.69,-33.85,3.367,9.576,5.327,37.178,4.901,-25.259,-2.747,0.0,38.6,38.8,9.72,3.128,-14.322,-11.83,-15.743,-12.945,-3.198,27.746,0.0,219.24,,236.0,220.0,-13.648,3.075,-8.988,25.476
12566.0,2.559,0.69,-33.85,3.367,9.576,5.327,37.178,4.901,-25.259,-2.747,0.0,38.6,38.8,9.72,3.128,-14.339,-11.838,-15.764,-12.987,-3.198,27.746,0.0,219.24,,236.0,220.0,-13.71,3.067,-8.994,25.441
12566.5,2.559,0.69,-33.85,3.367,9.576,5.327,37.178,4.901,-25.259,-2.747,0.0,38.6,38.8,9.72,3.128,-14.3,-11.831,-15.753,-12.963,-3.198,27.746,0.0,222.64,,236.0,220.0,-13.732,3.058,-9.001,25.475
12567.0,2.559,0.69,-33.85,3.367,9.576,5.284,37.191,4.91,-25.255,-2.731,0.0,38.655,38.854,9.72,3.128,-14.448,-11.852,-15.841,-13.009,-3.182,27.757,0.0,222.64,,235.0,220.0,-13.712,3.05,-8.992,25.574
12567.5,2.559,0.69,-33.85,3.367,9.576,5.284,37.191,4.91,-25.255,-2.731,0.0,38.7,38.9,9.72,3.128,-14.359,-11.826,-15.807,-13.013,-3.182,27.757,0.0,222.74,,235.0,220.0,-13.787,3.042,-8.999,25.667
12568.0,2.558,0.682,-33.204,3.329,9.547,5.284,37.191,4.91,-25.255,-2.731,0.0,38.7,38.9,9.893,3.202,-14.472,-11.773,-15.74,-12.93,-3.182,27.757,0.0,222.74,,234.0,220.0,-13.751,3.034,-8.997,25.706
12568.5,2.558,0.682,-33.204,3.329,9.547,5.284,37.191,4.91,-25.255,-2.731,0.0,38.7,38.9,9.893,3.202,-14.28,-11.801,-15.68,-12.95,-3.182,27.757,0.0,222.64,,234.0,220.0,-13.729,3.026,-8.986,25.737
12569.0,2.558,0.682,-33.204,3.329,9.547,5.284,37.191,4.91,-25.255,-2.731,0.0,38.7,38.9,9.893,3.202,-14.421,-11.788,-15.702,-12.944,-3.182,27.757,0.0,222.64,,233.0,220.0,-13.678,3.019,-8.982,25.659
12569.5,2.558,0.682,-33.204,3.329,9.547,5.284,37.191,4.91,-25.255,-2.731,0.0,38.7,38.9,9.893,3.202,-14.366,-11.842,-15.801,-12.994,-3.182,27.757,0.0,220.54,,233.0,220.0,-13.714,3.011,-8.984,25.665
12570.0,2.558,0.682,-33.204,3.329,9.547,5.29,37.196,4.915,-25.224,-2.752,0.0,38.645,38.811,9.893,3.202,-14.482,-11.807,-15.769,-12.986,-3.193,27.744,0.0,220.54,,233.0,220.0,-13.751,3.004,-8.992,25.62
12570.5,2.558,0.682,-33.204,3.329,9.547,5.29,37.196,4.915,-25.224,-2.752,0.0,38.6,38.8,9.893,3.202,-14.417,-11.796,-15.715,-12.96,-3.193,27.744,0.0,221.44,,233.0,220.0,-13.761,2.996,-8.991,25.525
12571.0,2.558,0.682,-33.204,3.329,9.547,5.29,37.196,4.915,-25.224,-2.752,0.0,38.6,38.8,9.893,3.202,-14.225,-11.794,-15.709,-12.947,-3.193,27.744,0.0,221.44,,232.0,220.0,-13.722,2.989,-8.983,25.455
12571.5,3.032,0.748,-35.209,3.233,9.639,5.29,37.196,4.915,-25.224,-2.752,0.0,38.6,38.8,9.723,3.397,-14.312,-11.814,-15.738,-12.962,-3.193,27.744,0.0,220.84,,232.0,220.0,-13.669,2.982,-8.99,25.454
12572.0,3.032,0.748,-35.209,3.233,9.639,5.29,37.196,4.915,-25.224,-2.752,0.0,38.6,38.8,9.723,3.397,-14.361,-11.84,-15.75,-12.98,-3.193,27.744,0.0,220.84,,232.0,220.0,-13.707,2.983,-8.984,25.465
12572.5,3.032,0.748,-35.209,3.233,9.639,5.29,37.196,4.915,-25.224,-2.752,0.0,38.6,38.8,9.723,3.397,-14.457,-11.853,-15.838,-13.008,-3.193,27.744,0.0,219.74,,232.0,220.0,-13.733,2.984,-8.987,25.443
12573.0,3.032,0.748,-35.209,3.233,9.639,5.29,37.196,4.915,-25.224,-2.752,0.0,38.6,38.8,9.723,3.397,-14.389,-11.816,-15.718,-12.957,-3.193,27.744,0.0,219.74,,232.0,220.0,-13.789,2.985,-8.99,25.407
12573.5,3.032,0.748,-35.209,3.233,9.639,5.328,37.192,4.915,-25.23,-2.739,0.0,38.646,38.734,9.723,3.397,-14.41,-11.629,-15.587,-12.846,-3.201,27.733,0.0,217.94,,232.0,220.0,-13.72,2.985,-8.984,25.413
12574.0,3.032,0.748,-35.209,3.233,9.639,5.328,37.192,4.915,-25.23,-2.739,0.0,38.6,38.7,9.723,3.397,-14.359,-11.835,-15.788,-12.962,-3.201,27.733,0.0,217.94,,233.0,220.0,-13.618,2.986,-8.984,25.4
12574.5,3.046,0.723,-35.209,3.21,9.669,5.328,37.192,4.915,-25.23,-2.739,0.0,38.6,38.7,9.615,3.221,-14.385,-11.849,-15.761,-12.979,-3.201,27.733,0.0,219.14,,233.0,220.0,-13.736,2.987,-8.998,25.492
12575.0,3.046,0.723,-35.209,3.21,9.669,5.328,37.192,4.915,-25.23,-2.739,0.0,38.6,38.7,9.615,3.221,-14.262,-11.767,-15.657,-12.934,-3.201,27.733,0.0,219.14,,233.0,220.0,-13.744,2.988,-8.982,25.517
12575.5,3.046,0.723,-35.209,3.21,9.669,5.328,37.192,4.915,-25.23,-2.739,0.0,38.6,38.7,9.615,3.221,-14.375,-11.843,-15.793,-12.984,-3.201,27.733,0.0,218.24,,233.0,220.0,-13.655,2.989,-8.978,25.562
12576.0,3.046,0.723,-35.209,3.21,9.669,5.328,37.192,4.915,-25.23,-2.739,0.0,38.6,38.7,9.615,3.221,-14.499,-11.837,-15.805,-12.95,-3.201,27.733,0.0,218.24,,234.0,220.0,-13.749,2.99,-9.009,25.547
12576.5,3.046,0.723,-35.209,3.21,9.669,5.325,37.194,4.912,-25.219,-2.759,0.0,38.638,38.758,9.615,3.221,-14.338,-11.834,-15.805,-12.988,-3.194,27.741,0.0,219.64,,234.0,220.0,-13.773,2.991,-8.999,25.555
12577.0,3.046,0.723,-35.209,3.21,9.669,5.325,37.194,4.912,-25.219,-2.759,0.0,38.6,38.8,9.615,3.221,-14.312,-11.714,-15.633,-12.88,-3.194,27.741,0.0,219.64,,234.0,220.0,-13.742,2.992,-8.989,25.527
12577.5,3.006,0.812,-34.289,3.247,9.599,5.325,37.194,4.912,-25.219,-2.759,0.0,38.6,38.8,9.768,3.287,-14.411,-11.842,-15.765,-12.946,-3.194,27.741,0.0,218.34,,234.0,220.0,-13.635,2.992,-8.977,25.548
12578.0,3.006,0.812,-34.289,3.247,9.599,5.325,37.194,4.912,-25.219,-2.759,0.0,38.6,38.8,9.768,3.287,-14.33,-11.818,-15.753,-12.981,-3.194,27.741,0.0,218.34,,235.0,220.0,-13.741,2.993,-8.988,25.441
12578.5,3.006,0.812,-34.289,3.247,9.599,5.325,37.194,4.912,-25.219,-2.759,0.0,38.6,38.8,9.768,3.287,-14.428,-11.755,-15.659,-12.909,-3.194,27.741,0.0,219.44,,235.0,220.0,-13.72,2.993,-8.983,25.416
12579.0,3.006,0.812,-34.289,3.247,9.599,5.325,37.194,4.912,-25.219,-2.759,0.0,38.6,38.8,9.768,3.287,-14.237,-11.83,-15.718,-12.939,-3.194,27.741,0.0,219.44,,235.0,220.0,-13.688,2.993,-8.988,25.419
12579.5,3.006,0.812,-34.289,3.247,9.599,5.325,37.194,4.912,-25.219,-2.759,0.0,38.6,38.8,9.768,3.287,-14.266,-11.821,-15.71,-12.952,-3.194,27.741,0.0,219.54,,235.0,220.0,-13.681,2.993,-8.988,25.403
12580.0,3.006,0.812,-34.289,3.247,9.599,5.319,37.182,4.895,-25.264,-2.77,0.0,38.631,38.769,9.768,3.287,-14.415,-11.84,-15.819,-13.006,-3.201,27.73,0.0,219.54,,235.0,220.0,-13.687,2.994,-8.98,25.267
12580.5,3.006,0.812,-34.289,3.247,9.599,5.319,37.182,4.895,-25.264,-2.77,0.0,38.6,38.8,9.768,3.287,-14.382,-11.852,-15.82,-12.999,-3.201,27.73,0.0,220.14,,235.0,220.0,-13.77,2.994,-8.973,25.19
12581.0,2.859,0.681,-35.209,3.241,9.653,5.319,37.182,4.895,-25.264,-2.77,0.0,38.6,38.8,9.717,3.223,-14.497,-11.727,-15.641,-12.912,-3.201,27.73,0.0,220.14,,235.0,220.0,-13.763,2.994,-8.986,25.121
12581.5,2.859,0.681,-35.209,3.241,9.653,5.319,37.182,4.895,-25.264,-2.77,0.0,38.6,38.8,9.717,3.223,-14.354,-11.848,-15.805,-12.947,-3.201,27.73,0.0,218.84,,235.0,220.0,-13.694,2.992,-8.97,25.08
12582.0,2.859,0.681,-35.209,3.241,9.653,5.319,37.182,4.895,-25.264,-2.77,0.0,38.6,38.8,9.717,3.223,-14.292,-11.818,-15.706,-12.933,-3.201,27.73,0.0,218.84,,236.0,220.0,-13.738,2.99,-8.984,25.119
12582.5,2.859,0.681,-35.209,3.241,9.653,5.319,37.182,4.895,-25.264,-2.77,0.0,38.6,38.8,9.717,3.223,-14.371,-11.848,-15.813,-13.014,-3.201,27.73,0.0,221.14,,236.0,220.0,-13.687,2.987,-8.974,25.137
12583.0,2.859,0.681,-35.209,3.241,9.653,5.319,37.19,4.889,-25.257,-2.754,0.0,38.642,38.785,9.717,3.223,-14.44,-11.78,-15.683,-12.942,-3.2,27.726,0.0,221.14,,235.0,220.0,-13.761,2.985,-8.998,25.14
12583.5,2.859,0.681,-35.209,3.241,9.653,5.319,37.19,4.889,-25.257,-2.754,0.0,38.6,38.8,9.717,3.223,-14.425,-11.802,-15.659,-12.922,-3.2,27.726,0.0,219.94,,235.0,220.0,-13.711,2.983,-8.989,25.168
12584.0,3.694,0.845,-35.209,3.17,9.64,5.319,37.19,4.889,-25.257,-2.754,0.0,38.6,38.8,9.656,3.285,-14.277,-11.834,-15.732,-12.946,-3.2,27.726,0.0,219.94,,235.0,220.0,-13.702,2.981,-8.99,25.15
12584.5,3.694,0.845,-35.209,3.17,9.64,5.319,37.19,4.889,-25.257,-2.754,0.0,38.6,38.8,9.656,3.285,-14.287,-11.814,-15.713,-12.965,-3.2,27.726,0.0,220.64,,235.0,220.0,-13.697,2.993,-8.985,25.187
12585.0,3.694,0.845,-35.209,3.17,9.64,5.319,37.19,4.889,-25.257,-2.754,0.0,38.6,38.8,9.656,3.285,-14.434,-11.837,-15.777,-12.996,-3.2,27.726,0.0,220.64,,235.0,220.0,-13.695,3.004,-8.986,25.107
12585.5,3.694,0.845,-35.209,3.17,9.64,5.319,37.19,4.889,-25.257,-2.754,0.0,38.6,38.8,9.656,3.285,-14.418,-11.851,-15.824,-13.033,-3.2,27.726,0.0,219.44,,235.0,220.0,-13.761,3.016,-8.99,25.073
12586.0,3.694,0.845,-35.209,3.17,9.64,5.319,37.19,4.889,-25.257,-2.754,0.0,38.6,38.8,9.656,3.285,-14.438,-11.782,-15.672,-12.939,-3.2,27.726,0.0,219.44,,235.0,220.0,-13.781,3.027,-8.975,25.024
12586.5,3.694,0.845,-35.209,3.17,9.64,5.3,37.194,4.902,-25.282,-2.754,0.0,38.646,38.801,9.656,3.285,-14.244,-11.828,-15.716,-12.953,-3.205,27.728,0.0,220.54,,235.0,220.0,-13.708,3.038,-8.983,25.039
12587.0,3.694,0.845,-35.209,3.17,9.64,5.3,37.194,4.902,-25.282,-2.754,0.0,38.6,38.8,9.656,3.285,-14.441,-11.768,-15.7,-12.93,-3.205,27.728,0.0,220.54,,235.0,220.0,-13.685,3.049,-8.988,25.048
12587.5,2.977,0.682,-35.209,3.205,9.672,5.3,37.194,4.902,-25.282,-2.754,0.0,38.6,38.8,9.609,3.247,-14.411,-11.849,-15.829,-13.016,-3.205,27.728,0.0,219.84,,235.0,220.0,-13.71,3.059,-8.989,25.035
12588.0,2.977,0.682,-35.209,3.205,9.672,5.3,37.194,4.902,-25.282,-2.754,0.0,38.6,38.8,9.609,3.247,-14.511,-11.788,-15.743,-12.976,-3.205,27.728,0.0,219.84,,235.0,220.0,-13.776,3.058,-9.004,25.04
12588.5,2.977,0.682,-35.209,3.205,9.672,5.3,37.194,4.902,-25.282,-2.754,0.0,38.6,38.8,9.609,3.247,-14.431,-11.737,-15.686,-12.891,-3.205,27.728,0.0,221.44,,235.0,220.0,-13.755,3.056,-8.974,25.051
12589.0,2.977,0.682,-35.209,3.205,9.672,5.3,37.194,4.902,-25.282,-2.754,0.0,38.6,38.8,9.609,3.247,-14.222,-11.838,-15.724,-12.957,-3.205,27.728,0.0,221.44,,234.0,220.0,-13.686,3.055,-8.982,25.051
12589.5,2.977,0.682,-35.209,3.205,9.672,5.286,37.19,4.89,-25.307,-2.757,0.0,38.657,38.784,9.609,3.247,-14.286,-11.834,-15.7,-12.952,-3.19,27.735,0.0,221.24,,234.0,220.0,-13.685,3.054,-8.99,25.044
12590.0,2.977,0.682,-35.209,3.205,9.672,5.286,37.19,4.89,-25.307,-2.757,0.0,38.7,38.8,9.609,3.247,-14.493,-11.876,-15.851,-13.013,-3.19,27.735,0.0,221.24,,233.0,220.0,-13.693,3.053,-8.984,25.035
12590.5,2.5,0.69,-33.801,3.303,9.626,5.286,37.19,4.89,-25.307,-2.757,0.0,38.7,38.8,9.753,3.216,-14.47,-11.735,-15.725,-12.909,-3.19,27.735,0.0,221.04,,233.0,220.0,-13.808,3.051,-9.014,25.043
12591.0,2.5,0.69,-33.801,3.303,9.626,5.286,37.19,4.89,-25.307,-2.757,0.0,38.7,38.8,9.753,3.216,-14.21,-11.707,-15.584,-12.861,-3.19,27.735,0.0,221.04,,232.0,220.0,-13.71,3.042,-8.973,25.034
12591.5,2.5,0.69,-33.801,3.303,9.626,5.286,37.19,4.89,-25.307,-2.757,0.0,38.7,38.8,9.753,3.216,-14.245,-11.798,-15.638,-12.888,-3.19,27.735,0.0,220.94,,232.0,220.0,-13.591,3.033,-8.977,25.011
12592.0,2.5,0.69,-33.801,3.303,9.626,5.286,37.19,4.89,-25.307,-2.757,0.0,38.7,38.8,9.753,3.216,-14.341,-11.834,-15.781,-12.964,-3.19,27.735,0.0,220.94,,232.0,220.0,-13.642,3.025,-8.994,24.907
12592.5,2.5,0.69,-33.801,3.303,9.626,5.285,37.189,4.913,-25.29,-2.756,0.0,38.657,38.835,9.753,3.216,-14.397,-11.823,-15.77,-12.962,-3.195,27.734,0.0,219.04,,232.0,220.0,-13.73,3.016,-8.98,24.892
12593.0,2.5,0.69,-33.801,3.303,9.626,5.285,37.189,4.913,-25.29,-2.756,0.0,38.7,38.8,9.753,3.216,-14.459,-11.863,-15.866,-13.028,-3.195,27.734,0.0,219.04,,232.0,220.0,-13.738,3.008,-8.995,24.9
12593.5,2.5,0.69,-33.801,3.303,9.626,5.285,37.189,4.913,-25.29,-2.756,0.0,38.7,38.8,9.753,3.216,-14.457,-11.872,-15.872,-12.985,-3.195,27.734,0.0,217.94,,232.0,220.0,-13.804,2.999,-8.996,24.935
12594.0,2.554,0.674,-33.986,3.294,9.576,5.285,37.189,4.913,-25.29,-2.756,0.0,38.7,38.8,9.723,3.097,-14.296,-11.866,-15.769,-13.001,-3.195,27.734,0.0,217.94,,233.0,220.0,-13.797,2.991,-8.994,24.925
12594.5,2.554,0.674,-33.986,3.294,9.576,5.285,37.189,4.913,-25.29,-2.756,0.0,38.7,38.8,9.723,3.097,-14.479,-11.773,-15.709,-12.949,-3.195,27.734,0.0,218.84,,233.0,220.0,-13.733,2.984,-9.016,25.02
12595.0,2.554,0.674,-33.986,3.294,9.576,5.285,37.189,4.913,-25.29,-2.756,0.0,38.7,38.8,9.723,3.097,-14.419,-11.859,-15.84,-13.027,-3.195,27.734,0.0,218.84,,234.0,220.0,-13.727,2.977,-9.014,25.042
12595.5,2.554,0.674,-33.986,3.294,9.576,5.285,37.189,4.913,-25.29,-2.756,0.0,38.7,38.8,9.723,3.097,-14.276,-11.829,-15.733,-12.97,-3.195,27.734,0.0,217.64,,234.0,220.0,-13.786,2.97,-8.991,25.01
12596.0,2.554,0.674,-33.986,3.294,9.576,5.332,37.194,4.904,-25.299,-2.737,0.0,38.67,38.865,9.723,3.097,-14.47,-11.85,-15.766,-12.922,-3.204,27.739,0.0,217.64,,235.0,220.0,-13.702,2.963,-9.005,24.999
12596.5,2.554,0.674,-33.986,3.294,9.576,5.332,37.194,4.904,-25.299,-2.737,0.0,38.7,38.9,9.723,3.097,-14.333,-11.846,-15.808,-13.005,-3.204,27.739,0.0,218.14,,235.0,220.0,-13.752,2.956,-9.007,24.958
12597.0,3.284,0.773,-35.209,3.26,9.715,5.332,37.194,4.904,-25.299,-2.737,0.0,38.7,38.9,9.669,3.266,-14.406,-11.795,-15.716,-12.891,-3.204,27.739,0.0,218.14,,236.0,220.0,-13.748,2.95,-9.008,24.945
12597.5,3.284,0.773,-35.209,3.26,9.715,5.332,37.194,4.904,-25.299,-2.737,0.0,38.7,38.9,9.669,3.266,-14.304,-11.87,-15.77,-12.983,-3.204,27.739,0.0,217.64,,236.0,220.0,-13.702,2.955,-9.012,24.982
12598.0,3.284,0.773,-35.209,3.26,9.715,5.332,37.194,4.904,-25.299,-2.737,0.0,38.7,38.9,9.669,3.266,-14.322,-11.824,-15.718,-12.965,-3.204,27.739,0.0,217.64,,237.0,220.0,-13.731,2.961,-9.003,25.044
12598.5,3.284,0.773,-35.209,3.26,9.715,5.332,37.194,4.904,-25.299,-2.737,0.0,38.7,38.9,9.669,3.266,-14.454,-11.886,-15.866,-13.0,-3.204,27.739,0.0,221.84,,237.0,220.0,-13.708,2.966,-9.002,25.06
12599.0,3.284,0.773,-35.209,3.26,9.715,5.302,37.199,4.909,-25.271,-2.746,0.0,38.675,38.88,9.669,3.266,-14.32,-11.871,-15.807,-13.011,-3.201,27.738,0.0,221.84,,236.0,220.0,-13.801,2.971,-9.031,25.081
12599.5,3.284,0.773,-35.209,3.26,9.715,5.302,37.199,4.909,-25.271,-2.746,0.0,38.7,38.9,9.669,3.266,-14.481,-11.793,-15.723,-12.952,-3.201,27.738,0.0,221.24,,236.0,220.0,-13.752,2.976,-9.013,25.036
12600.0,3.284,0.773,-35.209,3.26,9.715,5.302,37.199,4.909,-25.271,-2.746,0.0,38.7,38.9,9.669,3.266,-14.389,-11.865,-15.767,-12.929,-3.201,27.738,0.0,221.24,,235.0,220.0,-13.738,2.981,-9.015,24.977
12600.5,3.152,0.837,-34.072,3.329,9.51,5.302,37.199,4.909,-25.271,-2.746,0.0,38.7,38.9,9.718,3.171,-14.466,-11.844,-15.762,-12.988,-3.201,27.738,0.0,221.54,,235.0,220.0,-13.738,2.986,-9.008,24.928
12601.0,3.152,0.837,-34.072,3.329,9.51,5.302,37.199,4.909,-25.271,-2.746,0.0,38.7,38.9,9.718,3.171,-14.433,-11.883,-15.862,-13.048,-3.201,27.738,0.0,221.54,,234.0,220.0,-13.765,2.989,-9.009,24.917
12601.5,3.152,0.837,-34.072,3.329,9.51,5.302,37.199,4.909,-25.271,-2.746,0.0,38.7,38.9,9.718,3.171,-14.349,-11.815,-15.713,-12.967,-3.201,27.738,0.0,222.04,,234.0,220.0,-13.807,2.992,-8.997,24.93
12602.0,3.152,0.837,-34.072,3.329,9.51,5.302,37.199,4.909,-25.271,-2.746,0.0,38.7,38.9,9.718,3.171,-14.261,-11.747,-15.578,-12.877,-3.201,27.738,0.0,222.04,,233.0,220.0,-13.711,2.994,-9.024,24.871
12602.5,3.152,0.837,-34.072,3.329,9.51,5.315,37.202,4.903,-25.294,-2.751,0.0,38.687,38.892,9.718,3.171,-14.3,-11.858,-15.743,-12.986,-3.214,27.75,0.0,222.64,,233.0,220.0,-13.616,2.997,-9.026,24.94
12603.0,3.152,0.837,-34.072,3.329,9.51,5.315,37.202,4.903,-25.294,-2.751,0.0,38.7,38.9,9.718,3.171,-14.385,-11.847,-15.772,-12.992,-3.214,27.75,0.0,222.64,,232.0,220.0,-13.722,2.999,-9.031,24.864
12603.5,3.344,0.816,-35.004,3.285,9.621,5.315,37.202,4.903,-25.294,-2.751,0.0,38.7,38.9,9.641,3.136,-14.454,-11.766,-15.694,-12.954,-3.214,27.75,0.0,222.54,,232.0,220.0,-13.749,3.002,-9.028,24.921
12604.0,3.344,0.816,-35.004,3.285,9.621,5.315,37.202,4.903,-25.294,-2.751,0.0,38.7,38.9,9.641,3.136,-14.416,-11.824,-15.726,-12.983,-3.214,27.75,0.0,222.54,,231.0,220.0,-13.717,3.008,-9.012,25.007
12604.5,3.344,0.816,-35.004,3.285,9.621,5.315,37.202,4.903,-25.294,-2.751,0.0,38.7,38.9,9.641,3.136,-14.475,-11.886,-15.825,-12.984,-3.214,27.75,0.0,222.34,,231.0,220.0,-13.737,3.013,-8.996,25.063
12605.0,3.344,0.816,-35.004,3.285,9.621,5.315,37.202,4.903,-25.294,-2.751,0.0,38.7,38.9,9.641,3.136,-14.33,-11.885,-15.781,-13.023,-3.214,27.75,0.0,222.34,,230.0,220.0,-13.792,3.019,-9.027,25.085
12605.5,3.344,0.816,-35.004,3.285,9.621,5.314,37.21,4.912,-25.291,-2.767,0.0,38.699,38.947,9.641,3.136,-14.359,-11.797,-15.717,-12.947,-3.21,27.741,0.0,218.34,,230.0,220.0,-13.755,3.024,-9.026,25.133
12606.0,3.344,0.816,-35.004,3.285,9.621,5.314,37.21,4.912,-25.291,-2.767,0.0,38.7,38.9,9.641,3.136,-14.445,-11.883,-15.847,-13.029,-3.21,27.741,0.0,218.34,,231.0,220.0,-13.705,3.029,-9.021,25.143
12606.5,2.826,0.694,-35.142,3.2,9.594,5.314,37.21,4.912,-25.291,-2.767,0.0,38.7,38.9,9.656,3.33,-14.395,-11.855,-15.809,-13.026,-3.21,27.741,0.0,218.14,,231.0,220.0,-13.801,3.034,-9.035,25.231
12607.0,2.826,0.694,-35.142,3.2,9.594,5.314,37.21,4.912,-25.291,-2.767,0.0,38.7,38.9,9.656,3.33,-14.511,-11.778,-15.729,-12.972,-3.21,27.741,0.0,218.14,,232.0,220.0,-13.771,3.031,-9.035,25.246
12607.5,2.826,0.694,-35.142,3.2,9.594,5.314,37.21,4.912,-25.291,-2.767,0.0,38.7,38.9,9.656,3.33,-14.309,-11.839,-15.741,-13.01,-3.21,27.741,0.0,217.64,,232.0,220.0,-13.748,3.028,-9.022,25.287
12608.0,2.826,0.694,-35.142,3.2,9.594,5.314,37.21,4.912,-25.291,-2.767,0.0,38.7,38.9,9.656,3.33,-14.488,-11.874,-15.812,-12.981,-3.21,27.741,0.0,217.64,,233.0,220.0,-13.725,3.024,-9.037,25.294
12608.5,2.826,0.694,-35.142,3.2,9.594,5.314,37.21,4.912,-25.291,-2.767,0.0,38.7,38.9,9.656,3.33,-14.408,-11.877,-15.827,-13.033,-3.21,27.741,0.0,217.24,,233.0,220.0,-13.789,3.021,-9.03,25.331
12609.0,2.826,0.694,-35.142,3.2,9.594,5.304,37.218,4.912,-25.298,-2.754,0.0,38.724,39.008,9.656,3.33,-14.479,-11.819,-15.73,-12.986,-3.208,27.749,0.0,217.24,,234.0,220.0,-13.786,3.018,-9.027,25.395
12609.5,2.826,0.694,-35.142,3.2,9.594,5.304,37.218,4.912,-25.298,-2.754,0.0,38.7,39.0,9.656,3.33,-14.472,-11.909,-15.857,-12.989,-3.208,27.749,0.0,216.94,,234.0,220.0,-13.754,3.015,-9.04,25.44
12610.0,3.104,0.828,-34.569,3.287,9.58,5.304,37.218,4.912,-25.298,-2.754,0.0,38.7,39.0,9.675,3.308,-14.363,-11.868,-15.788,-13.013,-3.208,27.749,0.0,216.94,,235.0,220.0,-13.807,3.011,-9.011,25.629
12610.5,3.104,0.828,-34.569,3.287,9.58,5.304,37.218,4.912,-25.298,-2.754,0.0,38.7,39.0,9.675,3.308,-14.382,-11.828,-15.744,-12.971,-3.208,27.749,0.0,217.34,,235.0,220.0,-13.758,3.013,-9.023,25.849
12611.0,3.104,0.828,-34.569,3.287,9.58,5.304,37.218,4.912,-25.298,-2.754,0.0,38.7,39.0,9.675,3.308,-14.357,-11.874,-15.819,-13.011,-3.208,27.749,0.0,217.34,,236.0,220.0,-13.731,3.015,-9.026,25.974
12611.5,3.104,0.828,-34.569,3.287,9.58,5.304,37.218,4.912,-25.298,-2.754,0.0,38.7,39.0,9.675,3.308,-14.485,-11.798,-15.674,-12.952,-3.208,27.749,0.0,220.34,,236.0,220.0,-13.765,3.016,-9.042,26.052
12612.0,3.104,0.828,-34.569,3.287,9.58,5.323,37.22,4.924,-25.292,-2.771,0.0,38.731,38.996,9.675,3.308,-14.457,-11.899,-15.842,-13.042,-3.205,27.755,0.0,220.34,,236.0,220.0,-13.727,3.017,-9.019,26.086
12612.5,3.104,0.828,-34.569,3.287,9.58,5.323,37.22,4.924,-25.292,-2.771,0.0,38.7,39.0,9.675,3.308,-14.364,-11.871,-15.783,-13.005,-3.205,27.755,0.0,219.94,,236.0,220.0,-13.81,3.019,-9.006,26.076
12613.0,2.935,0.784,-34.136,3.3,9.499,5.323,37.22,4.924,-25.292,-2.771,0.0,38.7,39.0,9.71,3.143,-14.504,-11.747,-15.739,-12.918,-3.205,27.755,0.0,219.94,,236.0,220.0,-13.756,3.02,-9.021,26.07
12613.5,2.935,0.784,-34.136,3.3,9.499,5.323,37.22,4.924,-25.292,-2.771,0.0,38.7,39.0,9.71,3.143,-14.375,-11.884,-15.825,-13.027,-3.205,27.755,0.0,220.14,,236.0,220.0,-13.727,3.019,-9.026,26.399
12614.0,2.935,0.784,-34.136,3.3,9.499,5.323,37.22,4.924,-25.292,-2.771,0.0,38.7,39.0,9.71,3.143,-14.324,-11.849,-15.742,-12.994,-3.205,27.755,0.0,220.14,,236.0,220.0,-13.778,3.017,-9.029,26.452
12614.5,2.935,0.784,-34.136,3.3,9.499,5.323,37.22,4.924,-25.292,-2.771,0.0,38.7,39.0,9.71,3.143,-14.469,-11.819,-15.76,-12.96,-3.205,27.755,0.0,222.14,,236.0,220.0,-13.727,3.016,-9.029,26.443
12615.0,2.935,0.784,-34.136,3.3,9.499,5.323,37.22,4.924,-25.292,-2.771,0.0,38.7,39.0,9.71,3.143,-14.375,-11.825,-15.718,-12.981,-3.205,27.755,0.0,222.14,,235.0,220.0,-13.752,3.015,-9.03,26.409
12615.5,2.935,0.784,-34.136,3.3,9.499,5.337,37.22,4.94,-25.3,-2.761,0.0,38.744,39.061,9.71,3.143,-14.493,-11.904,-15.883,-12.995,-3.216,27.759,0.0,221.84,,235.0,220.0,-13.725,3.013,-9.028,26.374
12616.0,2.935,0.784,-34.136,3.3,9.499,5.337,37.22,4.94,-25.3,-2.761,0.0,38.7,39.1,9.71,3.143,-14.333,-11.878,-15.786,-13.03,-3.216,27.759,0.0,221.84,,234.0,220.0,-13.819,3.012,-9.017,26.363
12616.5,3.286,0.765,-35.209,3.201,9.642,5.337,37.22,4.94,-25.3,-2.761,0.0,38.7,39.1,9.697,3.343,-14.444,-11.785,-15.691,-12.948,-3.216,27.759,0.0,221.94,,234.0,220.0,-13.756,3.011,-9.036,26.341
12617.0,3.286,0.765,-35.209,3.201,9.642,5.337,37.22,4.94,-25.3,-2.761,0.0,38.7,39.1,9.697,3.343,-14.454,-11.895,-15.827,-12.986,-3.216,27.759,0.0,221.94,,233.0,220.0,-13.717,3.015,-9.034,26.285
12617.5,3.286,0.765,-35.209,3.201,9.642,5.337,37.22,4.94,-25.3,-2.761,0.0,38.7,39.1,9.697,3.343,-14.375,-11.868,-15.781,-13.017,-3.216,27.759,0.0,221.74,,233.0,220.0,-13.79,3.02,-9.048,26.193
12618.0,3.286,0.765,-35.209,3.201,9.642,5.337,37.22,4.94,-25.3,-2.761,0.0,38.7,39.1,9.697,3.343,-14.484,-11.806,-15.715,-12.987,-3.216,27.759,0.0,221.74,,232.0,220.0,-13.76,3.024,-9.048,26.134
12618.5,3.286,0.765,-35.209,3.201,9.642,5.302,37.221,4.919,-25.331,-2.787,0.0,38.757,39.167,9.697,3.343,-14.29,-11.866,-15.771,-12.984,-3.214,27.751,0.0,220.04,,232.0,220.0,-13.748,3.029,-9.053,26.113
12619.0,3.286,0.765,-35.209,3.201,9.642,5.302,37.221,4.919,-25.331,-2.787,0.0,38.8,39.2,9.697,3.343,-14.476,-11.794,-15.711,-12.969,-3.214,27.751,0.0,220.04,,232.0,220.0,-13.728,3.033,-9.043,26.108
12619.5,2.802,0.744,-33.612,3.3,9.588,5.302,37.221,4.919,-25.331,-2.787,0.0,38.8,39.2,9.838,3.172,-14.388,-11.887,-15.84,-13.037,-3.214,27.751,0.0,220.34,,232.0,220.0,-13.738,3.037,-9.036,26.105
12620.0,2.802,0.744,-33.612,3.3,9.588,5.302,37.221,4.919,-25.331,-2.787,0.0,38.8,39.2,9.838,3.172,-14.304,-11.866,-15.768,-13.0,-3.214,27.751,0.0,220.34,,232.0,220.0,-13.788,3.033,-9.034,26.102
12620.5,2.802,0.744,-33.612,3.3,9.588,5.302,37.221,4.919,-25.331,-2.787,0.0,38.8,39.2,9.838,3.172,-14.507,-11.809,-15.763,-12.973,-3.214,27.751,0.0,220.04,,232.0,220.0,-13.734,3.029,-9.037,26.116
12621.0,2.802,0.744,-33.612,3.3,9.588,5.302,37.221,4.919,-25.331,-2.787,0.0,38.8,39.2,9.838,3.172,-14.383,-11.897,-15.827,-13.025,-3.214,27.751,0.0,220.04,,232.0,220.0,-13.763,3.026,-9.034,26.161
12621.5,2.802,0.744,-33.612,3.3,9.588,5.267,37.23,4.915,-25.361,-2.751,0.0,38.782,39.139,9.838,3.172,-14.301,-11.84,-15.764,-12.979,-3.205,27.766,0.0,217.94,,232.0,220.0,-13.783,3.022,-9.044,26.186
12622.0,2.802,0.744,-33.612,3.3,9.588,5.267,37.23,4.915,-25.361,-2.751,0.0,38.8,39.1,9.838,3.172,-14.378,-11.87,-15.84,-13.031,-3.205,27.766,0.0,217.94,,233.0,220.0,-13.721,3.018,-9.042,26.202
12622.5,2.802,0.744,-33.612,3.3,9.588,5.267,37.23,4.915,-25.361,-2.751,0.0,38.8,39.1,9.838,3.172,-14.367,-11.842,-15.759,-13.005,-3.205,27.766,0.0,218.14,,233.0,220.0,-13.78,3.015,-9.049,26.191
12623.0,2.637,0.717,-34.191,3.33,9.554,5.267,37.23,4.915,-25.361,-2.751,0.0,38.8,39.1,9.699,3.233,-14.49,-11.85,-15.757,-12.971,-3.205,27.766,0.0,218.14,,234.0,220.0,-13.743,3.011,-9.052,26.205
12623.5,2.637,0.717,-34.191,3.33,9.554,5.267,37.23,4.915,-25.361,-2.751,0.0,38.8,39.1,9.699,3.233,-14.346,-11.871,-15.782,-12.958,-3.205,27.766,0.0,218.64,,234.0,220.0,-13.767,3.005,-9.038,26.202
12624.0,2.637,0.717,-34.191,3.33,9.554,5.267,37.23,4.915,-25.361,-2.751,0.0,38.8,39.1,9.699,3.233,-14.328,-11.864,-15.75,-12.991,-3.205,27.766,0.0,218.64,,235.0,220.0,-13.74,2.999,-9.036,26.191
12624.5,2.637,0.717,-34.191,3.33,9.554,5.267,37.23,4.915,-25.361,-2.751,0.0,38.8,39.1,9.699,3.233,-14.438,-11.869,-15.779,-13.003,-3.205,27.766,0.0,219.74,,235.0,220.0,-13.733,2.993,-9.044,26.25
12625.0,2.637,0.717,-34.191,3.33,9.554,5.273,37.23,4.925,-25.338,-2.764,0.0,38.79,39.149,9.699,3.233,-14.436,-11.895,-15.864,-13.044,-3.204,27.764,0.0,219.74,,235.0,220.0,-13.772,2.987,-9.033,26.238
12625.5,2.637,0.717,-34.191,3.33,9.554,5.273,37.23,4.925,-25.338,-2.764,0.0,38.8,39.1,9.699,3.233,-14.313,-11.846,-15.723,-12.906,-3.204,27.764,0.0,219.64,,235.0,220.0,-13.81,2.982,-9.031,26.24
12626.0,3.301,0.83,-34.582,3.277,9.545,5.273,37.23,4.925,-25.338,-2.764,0.0,38.8,39.1,9.778,3.305,-14.363,-11.858,-15.765,-12.977,-3.204,27.764,0.0,219.64,,235.0,220.0,-13.697,2.976,-9.029,26.219
12626.5,3.301,0.83,-34.582,3.277,9.545,5.273,37.23,4.925,-25.338,-2.764,0.0,38.8,39.1,9.778,3.305,-14.392,-11.857,-15.779,-13.013,-3.204,27.764,0.0,219.34,,235.0,220.0,-13.741,2.981,-9.019,26.178
12627.0,3.301,0.83,-34.582,3.277,9.545,5.273,37.23,4.925,-25.338,-2.764,0.0,38.8,39.1,9.778,3.305,-14.484,-11.829,-15.765,-12.985,-3.204,27.764,0.0,219.34,,235.0,220.0,-13.76,2.986,-9.031,26.136
12627.5,3.301,0.83,-34.582,3.277,9.545,5.273,37.23,4.925,-25.338,-2.764,0.0,38.8,39.1,9.778,3.305,-14.501,-11.886,-15.875,-13.043,-3.204,27.764,0.0,221.24,,235.0,220.0,-13.766,2.992,-9.012,26.098
12628.0,3.301,0.83,-34.582,3.277,9.545,5.296,37.243,4.931,-25.326,-2.76,0.0,38.816,39.168,9.778,3.305,-14.475,-11.856,-15.762,-13.011,-3.205,27.773,0.0,221.24,,234.0,220.0,-13.826,2.997,-9.027,26.255
12628.5,3.301,0.83,-34.582,3.277,9.545,5.296,37.243,4.931,-25.326,-2.76,0.0,38.8,39.2,9.778,3.305,-14.476,-11.767,-15.691,-12.948,-3.205,27.773,0.0,221.34,,234.0,220.0,-13.776,3.002,-9.038,26.244
12629.0,3.301,0.83,-34.582,3.277,9.545,5.296,37.243,4.931,-25.326,-2.76,0.0,38.8,39.2,9.778,3.305,-14.398,-11.908,-15.802,-13.025,-3.205,27.773,0.0,221.34,,233.0,220.0,-13.72,3.007,-9.043,26.214
12629.5,3.312,0.798,-35.209,3.241,9.585,5.296,37.243,4.931,-25.326,-2.76,0.0,38.8,39.2,9.569,3.209,-14.515,-11.916,-15.905,-13.064,-3.205,27.773,0.0,221.54,,233.0,220.0,-13.783,3.011,-9.028,26.197
12630.0,3.312,0.798,-35.209,3.241,9.585,5.296,37.243,4.931,-25.326,-2.76,0.0,38.8,39.2,9.569,3.209,-14.442,-11.9,-15.876,-13.056,-3.205,27.773,0.0,221.54,,232.0,220.0,-13.85,3.016,-9.056,26.177
12630.5,3.312,0.798,-35.209,3.241,9.585,5.296,37.243,4.931,-25.326,-2.76,0.0,38.8,39.2,9.569,3.209,-14.247,-11.828,-15.635,-12.959,-3.205,27.773,0.0,220.84,,232.0,220.0,-13.819,3.021,-9.05,26.125
12631.0,3.312,0.798,-35.209,3.241,9.585,5.296,37.243,4.931,-25.326,-2.76,0.0,38.8,39.2,9.569,3.209,-14.412,-11.864,-15.729,-12.975,-3.205,27.773,0.0,220.84,,232.0,220.0,-13.667,3.026,-9.038,26.044
12631.5,3.312,0.798,-35.209,3.241,9.585,5.321,37.237,4.923,-25.386,-2.751,0.0,38.822,39.243,9.569,3.209,-14.419,-11.872,-15.835,-12.993,-3.195,27.773,0.0,219.54,,232.0,220.0,-13.745,3.031,-9.025,25.97
12632.0,3.312,0.798,-35.209,3.241,9.585,5.321,37.237,4.923,-25.386,-2.751,0.0,38.8,39.2,9.569,3.209,-14.42,-11.899,-15.844,-13.032,-3.195,27.773,0.0,219.54,,232.0,220.0,-13.78,3.035,-9.019,25.936
12632.5,2.804,0.745,-33.855,3.287,9.56,5.321,37.237,4.923,-25.386,-2.751,0.0,38.8,39.2,9.842,3.198,-14.536,-11.905,-15.93,-13.097,-3.195,27.773,0.0,219.84,,232.0,220.0,-13.799,3.04,-9.022,25.868
12633.0,2.804,0.745,-33.855,3.287,9.56,5.321,37.237,4.923,-25.386,-2.751,0.0,38.8,39.2,9.842,3.198,-14.353,-11.843,-15.753,-12.936,-3.195,27.773,0.0,219.84,,232.0,220.0,-13.867,3.036,-9.029,25.84
12633.5,2.804,0.745,-33.855,3.287,9.56,5.321,37.237,4.923,-25.386,-2.751,0.0,38.8,39.2,9.842,3.198,-14.339,-11.866,-15.781,-13.013,-3.195,27.773,0.0,220.04,,232.0,220.0,-13.721,3.032,-9.031,25.844
12634.0,2.804,0.745,-33.855,3.287,9.56,5.321,37.237,4.923,-25.386,-2.751,0.0,38.8,39.2,9.842,3.198,-14.517,-11.863,-15.822,-12.997,-3.195,27.773,0.0,220.04,,232.0,220.0,-13.75,3.028,-9.051,25.856
12634.5,2.804,0.745,-33.855,3.287,9.56,5.309,37.251,4.918,-25.354,-2.726,0.0,38.845,39.228,9.842,3.198,-14.48,-11.918,-15.888,-13.043,-3.174,27.793,0.0,217.64,,232.0,220.0,-13.8,3.025,-9.003,25.868
12635.0,2.804,0.745,-33.855,3.287,9.56,5.309,37.251,4.918,-25.354,-2.726,0.0,38.8,39.2,9.842,3.198,-14.464,-11.913,-15.842,-13.034,-3.174,27.793,0.0,217.64,,233.0,220.0,-13.832,3.021,-9.042,25.837
12635.5,2.804,0.745,-33.855,3.287,9.56,5.309,37.251,4.918,-25.354,-2.726,0.0,38.8,39.2,9.842,3.198,-14.483,-11.801,-15.723,-12.955,-3.174,27.793,0.0,217.64,,233.0,220.0,-13.813,3.017,-9.041,25.888
12636.0,3.391,0.799,-35.209,3.24,9.666,5.309,37.251,4.918,-25.354,-2.726,0.0,38.8,39.2,9.651,3.317,-14.465,-11.904,-15.843,-13.018,-3.174,27.793,0.0,217.64,,234.0,220.0,-13.741,3.014,-9.041,25.904
12636.5,3.391,0.799,-35.209,3.24,9.666,5.309,37.251,4.918,-25.354,-2.726,0.0,38.8,39.2,9.651,3.317,-14.538,-11.81,-15.77,-12.987,-3.174,27.793,0.0,217.84,,234.0,220.0,-13.807,3.02,-9.055,25.92
12637.0,3.391,0.799,-35.209,3.24,9.666,5.309,37.251,4.918,-25.354,-2.726,0.0,38.8,39.2,9.651,3.317,-14.474,-11.839,-15.763,-12.986,-3.174,27.793,0.0,217.84,,235.0,220.0,-13.776,3.026,-9.037,25.906
12637.5,3.391,0.799,-35.209,3.24,9.666,5.309,37.251,4.918,-25.354,-2.726,0.0,38.8,39.2,9.651,3.317,-14.431,-11.882,-15.78,-13.021,-3.174,27.793,0.0,218.94,,235.0,220.0,-13.766,3.032,-9.043,25.911
12638.0,3.391,0.799,-35.209,3.24,9.666,5.251,37.243,4.918,-25.375,-2.719,0.0,38.874,39.251,9.651,3.317,-14.53,-11.914,-15.901,-13.077,-3.155,27.808,0.0,218.94,,236.0,220.0,-13.779,3.038,-9.039,25.874
12638.5,3.391,0.799,-35.209,3.24,9.666,5.251,37.243,4.918,-25.375,-2.719,0.0,38.9,39.3,9.651,3.317,-14.466,-11.921,-15.846,-13.068,-3.155,27.808,0.0,219.04,,236.0,220.0,-13.856,3.044,-9.047,25.867
12639.0,3.2,0.75,-35.209,3.253,9.645,5.251,37.243,4.918,-25.375,-2.719,0.0,38.9,39.3,9.67,3.313,-14.561,-11.806,-15.768,-12.994,-3.155,27.808,0.0,219.04,,236.0,220.0,-13.825,3.05,-9.045,25.832
12639.5,3.2,0.75,-35.209,3.253,9.645,5.251,37.243,4.918,-25.375,-2.719,0.0,38.9,39.3,9.67,3.313,-14.403,-11.894,-15.77,-12.934,-3.155,27.808,0.0,219.24,,236.0,220.0,-13.782,3.052,-9.041,25.827
12640.0,3.2,0.75,-35.209,3.253,9.645,5.251,37.243,4.918,-25.375,-2.719,0.0,38.9,39.3,9.67,3.313,-14.475,-11.895,-15.864,-13.054,-3.155,27.808,0.0,219.24,,236.0,220.0,-13.75,3.054,-9.046,25.807
