t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12640.5,3.2,0.75,-35.209,3.253,9.645,5.251,37.243,4.918,-25.375,-2.719,0.0,38.9,39.3,9.67,3.313,-14.496,-11.843,-15.754,-12.996,-3.155,27.808,0.0,222.34,,236.0,220.0,-13.822,3.057,-9.033,25.798
12641.0,3.2,0.75,-35.209,3.253,9.645,5.281,37.243,4.908,-25.377,-2.696,0.0,38.876,39.294,9.67,3.313,-14.532,-11.941,-15.927,-13.099,-3.166,27.806,0.0,222.34,,235.0,220.0,-13.772,3.059,-9.04,25.78
12641.5,3.2,0.75,-35.209,3.253,9.645,5.281,37.243,4.908,-25.377,-2.696,0.0,38.9,39.3,9.67,3.313,-14.372,-11.907,-15.81,-13.042,-3.166,27.806,0.0,222.14,,235.0,220.0,-13.875,3.061,-9.062,25.82
12642.0,3.326,0.783,-35.209,3.223,9.703,5.281,37.243,4.908,-25.377,-2.696,0.0,38.9,39.3,9.607,3.319,-14.561,-11.859,-15.829,-13.003,-3.166,27.806,0.0,222.14,,234.0,220.0,-13.783,3.064,-9.049,25.776
12642.5,3.326,0.783,-35.209,3.223,9.703,5.281,37.243,4.908,-25.377,-2.696,0.0,38.9,39.3,9.607,3.319,-14.411,-11.94,-15.873,-13.054,-3.166,27.806,0.0,222.44,,234.0,220.0,-13.813,3.068,-9.061,25.796
12643.0,3.326,0.783,-35.209,3.223,9.703,5.281,37.243,4.908,-25.377,-2.696,0.0,38.9,39.3,9.607,3.319,-14.346,-11.894,-15.769,-13.029,-3.166,27.806,0.0,222.44,,233.0,220.0,-13.82,3.072,-9.046,25.797
12643.5,3.326,0.783,-35.209,3.223,9.703,5.281,37.243,4.908,-25.377,-2.696,0.0,38.9,39.3,9.607,3.319,-14.422,-11.939,-15.885,-13.061,-3.166,27.806,0.0,221.24,,233.0,220.0,-13.76,3.076,-9.063,25.775
12644.0,3.326,0.783,-35.209,3.223,9.703,5.281,37.243,4.908,-25.377,-2.696,0.0,38.9,39.3,9.607,3.319,-14.55,-11.848,-15.813,-13.023,-3.166,27.806,0.0,221.24,,232.0,220.0,-13.827,3.081,-9.045,25.759
12644.5,3.326,0.783,-35.209,3.223,9.703,5.327,37.259,4.939,-25.358,-2.713,0.0,38.893,39.368,9.607,3.319,-14.52,-11.951,-15.921,-13.06,-3.161,27.816,0.0,221.04,,232.0,220.0,-13.809,3.085,-9.065,25.745
12645.0,3.326,0.783,-35.209,3.223,9.703,5.327,37.259,4.939,-25.358,-2.713,0.0,38.9,39.4,9.607,3.319,-14.384,-11.921,-15.821,-13.056,-3.161,27.816,0.0,221.04,,231.0,220.0,-13.863,3.089,-9.075,25.825
12645.5,3.329,0.788,-35.209,3.253,9.628,5.327,37.259,4.939,-25.358,-2.713,0.0,38.9,39.4,9.688,3.285,-14.471,-11.885,-15.762,-12.999,-3.161,27.816,0.0,220.84,,231.0,220.0,-13.795,3.092,-9.058,25.895
12646.0,3.329,0.788,-35.209,3.253,9.628,5.327,37.259,4.939,-25.358,-2.713,0.0,38.9,39.4,9.688,3.285,-14.489,-11.931,-15.905,-13.073,-3.161,27.816,0.0,220.84,,231.0,220.0,-13.779,3.096,-9.052,26.049
12646.5,3.329,0.788,-35.209,3.253,9.628,5.327,37.259,4.939,-25.358,-2.713,0.0,38.9,39.4,9.688,3.285,-14.411,-11.945,-15.862,-13.076,-3.161,27.816,0.0,221.04,,231.0,220.0,-13.849,3.1,-9.046,26.023
12647.0,3.329,0.788,-35.209,3.253,9.628,5.327,37.259,4.939,-25.358,-2.713,0.0,38.9,39.4,9.688,3.285,-14.48,-11.945,-15.921,-13.093,-3.161,27.816,0.0,221.04,,230.0,220.0,-13.823,3.104,-9.045,26.003
12647.5,3.329,0.788,-35.209,3.253,9.628,5.363,37.264,4.934,-25.385,-2.707,0.0,38.915,39.317,9.688,3.285,-14.411,-11.896,-15.77,-13.039,-3.148,27.824,0.0,216.94,,230.0,220.0,-13.86,3.108,-9.035,25.966
12648.0,3.329,0.788,-35.209,3.253,9.628,5.363,37.264,4.934,-25.385,-2.707,0.0,38.9,39.3,9.688,3.285,-14.521,-11.842,-15.768,-13.002,-3.148,27.824,0.0,216.94,,231.0,220.0,-13.779,3.111,-9.049,25.929
12648.5,3.363,0.797,-35.209,3.245,9.566,5.363,37.264,4.934,-25.385,-2.707,0.0,38.9,39.3,9.72,3.289,-14.465,-11.929,-15.908,-13.1,-3.148,27.824,0.0,216.54,,231.0,220.0,-13.783,3.115,-9.052,25.891
12649.0,3.363,0.797,-35.209,3.245,9.566,5.363,37.264,4.934,-25.385,-2.707,0.0,38.9,39.3,9.72,3.289,-14.414,-11.932,-15.844,-13.048,-3.148,27.824,0.0,216.54,,232.0,220.0,-13.851,3.119,-9.075,25.849
12649.5,3.363,0.797,-35.209,3.245,9.566,5.363,37.264,4.934,-25.385,-2.707,0.0,38.9,39.3,9.72,3.289,-14.549,-11.842,-15.801,-13.0,-3.148,27.824,0.0,216.54,,232.0,220.0,-13.81,3.123,-9.066,25.789
12650.0,3.363,0.797,-35.209,3.245,9.566,5.363,37.264,4.934,-25.385,-2.707,0.0,38.9,39.3,9.72,3.289,-14.483,-11.934,-15.912,-13.091,-3.148,27.824,0.0,216.54,,233.0,220.0,-13.798,3.127,-9.054,25.77
12650.5,3.363,0.797,-35.209,3.245,9.566,5.363,37.264,4.934,-25.385,-2.707,0.0,38.9,39.3,9.72,3.289,-14.408,-11.907,-15.838,-13.019,-3.148,27.824,0.0,216.34,,233.0,220.0,-13.855,3.131,-9.057,25.771
12651.0,3.363,0.797,-35.209,3.245,9.566,5.342,37.259,4.927,-25.38,-2.706,0.0,38.929,39.365,9.72,3.289,-14.448,-11.947,-15.895,-13.103,-3.148,27.827,0.0,216.34,,234.0,220.0,-13.793,3.134,-9.049,25.765
12651.5,3.363,0.797,-35.209,3.245,9.566,5.342,37.259,4.927,-25.38,-2.706,0.0,38.9,39.4,9.72,3.289,-14.548,-11.852,-15.814,-13.043,-3.148,27.827,0.0,216.34,,234.0,220.0,-13.848,3.138,-9.048,25.757
12652.0,3.35,0.771,-35.209,3.18,9.661,5.342,37.259,4.927,-25.38,-2.706,0.0,38.9,39.4,9.64,3.292,-14.518,-11.975,-15.935,-13.073,-3.148,27.827,0.0,216.34,,235.0,220.0,-13.814,3.142,-9.054,25.764
12652.5,3.35,0.771,-35.209,3.18,9.661,5.342,37.259,4.927,-25.38,-2.706,0.0,38.9,39.4,9.64,3.292,-14.387,-11.938,-15.852,-13.079,-3.148,27.827,0.0,216.34,,235.0,220.0,-13.875,3.145,-9.052,25.748
12653.0,3.35,0.771,-35.209,3.18,9.661,5.342,37.259,4.927,-25.38,-2.706,0.0,38.9,39.4,9.64,3.292,-14.554,-11.878,-15.806,-13.038,-3.148,27.827,0.0,216.34,,236.0,220.0,-13.814,3.149,-9.063,25.708
12653.5,3.35,0.771,-35.209,3.18,9.661,5.342,37.259,4.927,-25.38,-2.706,0.0,38.9,39.4,9.64,3.292,-14.499,-11.954,-15.927,-13.096,-3.148,27.827,0.0,219.64,,236.0,220.0,-13.819,3.152,-9.054,25.682
12654.0,3.35,0.771,-35.209,3.18,9.661,5.309,37.261,4.927,-25.361,-2.696,0.0,38.935,39.386,9.64,3.292,-14.404,-11.927,-15.83,-13.062,-3.145,27.834,0.0,219.64,,236.0,220.0,-13.869,3.155,-9.068,25.655
12654.5,3.35,0.771,-35.209,3.18,9.661,5.309,37.261,4.927,-25.361,-2.696,0.0,38.9,39.4,9.64,3.292,-14.472,-11.986,-15.895,-13.09,-3.145,27.834,0.0,219.54,,236.0,220.0,-13.806,3.158,-9.054,25.647
12655.0,3.133,0.757,-35.209,3.238,9.6,5.309,37.261,4.927,-25.361,-2.696,0.0,38.9,39.4,9.567,3.333,-14.407,-11.913,-15.818,-13.077,-3.145,27.834,0.0,219.54,,236.0,220.0,-13.861,3.161,-9.062,25.646
12655.5,3.133,0.757,-35.209,3.238,9.6,5.309,37.261,4.927,-25.361,-2.696,0.0,38.9,39.4,9.567,3.333,-14.532,-11.918,-15.85,-13.026,-3.145,27.834,0.0,219.44,,236.0,220.0,-13.804,3.161,-9.072,25.688
12656.0,3.133,0.757,-35.209,3.238,9.6,5.309,37.261,4.927,-25.361,-2.696,0.0,38.9,39.4,9.567,3.333,-14.456,-11.96,-15.885,-13.088,-3.145,27.834,0.0,219.44,,236.0,220.0,-13.832,3.161,-9.066,25.848
12656.5,3.133,0.757,-35.209,3.238,9.6,5.309,37.261,4.927,-25.361,-2.696,0.0,38.9,39.4,9.567,3.333,-14.487,-11.92,-15.854,-13.077,-3.145,27.834,0.0,221.14,,236.0,220.0,-13.847,3.16,-9.053,25.872
12657.0,3.133,0.757,-35.209,3.238,9.6,5.276,37.26,4.922,-25.379,-2.691,0.0,38.944,39.396,9.567,3.333,-14.553,-11.945,-15.935,-13.109,-3.131,27.834,0.0,221.14,,235.0,220.0,-13.834,3.16,-9.058,26.095
12657.5,3.133,0.757,-35.209,3.238,9.6,5.276,37.26,4.922,-25.379,-2.691,0.0,38.9,39.4,9.567,3.333,-14.392,-11.958,-15.868,-13.084,-3.131,27.834,0.0,221.44,,235.0,220.0,-13.886,3.159,-9.072,26.052
12658.0,3.133,0.757,-35.209,3.238,9.6,5.276,37.26,4.922,-25.379,-2.691,0.0,38.9,39.4,9.567,3.333,-14.511,-11.89,-15.785,-13.02,-3.131,27.834,0.0,221.44,,234.0,220.0,-13.826,3.159,-9.068,26.034
12658.5,3.043,0.802,-33.921,3.214,9.524,5.276,37.26,4.922,-25.379,-2.691,0.0,38.9,39.4,9.808,3.2,-14.446,-11.947,-15.893,-13.087,-3.131,27.834,0.0,221.24,,234.0,220.0,-13.802,3.158,-9.063,25.886
12659.0,3.043,0.802,-33.921,3.214,9.524,5.276,37.26,4.922,-25.379,-2.691,0.0,38.9,39.4,9.808,3.2,-14.476,-11.942,-15.876,-13.104,-3.131,27.834,0.0,221.24,,233.0,220.0,-13.843,3.156,-9.059,25.747
12659.5,3.043,0.802,-33.921,3.214,9.524,5.276,37.26,4.922,-25.379,-2.691,0.0,38.9,39.4,9.808,3.2,-14.563,-11.972,-15.946,-13.135,-3.131,27.834,0.0,220.44,,233.0,220.0,-13.849,3.155,-9.067,25.601
12660.0,3.043,0.802,-33.921,3.214,9.524,5.276,37.26,4.922,-25.379,-2.691,0.0,38.9,39.4,9.808,3.2,-14.426,-11.955,-15.846,-13.083,-3.131,27.834,0.0,220.44,,233.0,220.0,-13.904,3.153,-9.079,25.564
12660.5,3.043,0.802,-33.921,3.214,9.524,5.278,37.262,4.918,-25.404,-2.691,0.0,38.949,39.332,9.808,3.2,-14.505,-11.855,-15.748,-13.006,-3.125,27.836,0.0,220.64,,233.0,220.0,-13.827,3.151,-9.078,25.626
12661.0,3.043,0.802,-33.921,3.214,9.524,5.278,37.262,4.918,-25.404,-2.691,0.0,38.9,39.3,9.808,3.2,-14.44,-11.932,-15.804,-13.063,-3.125,27.836,0.0,220.64,,233.0,220.0,-13.779,3.149,-9.062,25.676
12661.5,3.073,0.706,-35.209,3.203,9.651,5.278,37.262,4.918,-25.404,-2.691,0.0,38.9,39.3,9.634,3.33,-14.573,-11.971,-15.97,-13.138,-3.125,27.836,0.0,220.84,,233.0,220.0,-13.81,3.147,-9.078,25.693
12662.0,3.073,0.706,-35.209,3.203,9.651,5.278,37.262,4.918,-25.404,-2.691,0.0,38.9,39.3,9.634,3.33,-14.506,-11.974,-15.93,-13.137,-3.125,27.836,0.0,220.84,,233.0,220.0,-13.913,3.146,-9.068,25.623
12662.5,3.073,0.706,-35.209,3.203,9.651,5.278,37.262,4.918,-25.404,-2.691,0.0,38.9,39.3,9.634,3.33,-14.422,-11.866,-15.698,-13.013,-3.125,27.836,0.0,220.54,,233.0,220.0,-13.887,3.145,-9.059,25.532
12663.0,3.073,0.706,-35.209,3.203,9.651,5.278,37.262,4.918,-25.404,-2.691,0.0,38.9,39.3,9.634,3.33,-14.483,-11.934,-15.813,-13.04,-3.125,27.836,0.0,220.54,,233.0,220.0,-13.75,3.144,-9.059,25.448
12663.5,3.073,0.706,-35.209,3.203,9.651,5.313,37.27,4.919,-25.42,-2.666,0.0,38.956,39.39,9.634,3.33,-14.41,-11.95,-15.871,-13.088,-3.112,27.847,0.0,218.54,,233.0,220.0,-13.818,3.143,-9.065,25.395
12664.0,3.073,0.706,-35.209,3.203,9.651,5.313,37.27,4.919,-25.42,-2.666,0.0,39.0,39.4,9.634,3.33,-14.58,-11.931,-15.854,-13.096,-3.112,27.847,0.0,218.54,,234.0,220.0,-13.83,3.142,-9.069,25.442
12664.5,3.073,0.706,-35.209,3.203,9.651,5.313,37.27,4.919,-25.42,-2.666,0.0,39.0,39.4,9.634,3.33,-14.544,-11.968,-15.965,-13.134,-3.112,27.847,0.0,218.74,,234.0,220.0,-13.865,3.14,-9.052,25.46
12665.0,2.946,0.785,-34.264,3.276,9.553,5.313,37.27,4.919,-25.42,-2.666,0.0,39.0,39.4,9.73,3.233,-14.393,-11.907,-15.839,-13.061,-3.112,27.847,0.0,218.74,,235.0,220.0,-13.903,3.139,-9.067,25.467
12665.5,2.946,0.785,-34.264,3.276,9.553,5.313,37.27,4.919,-25.42,-2.666,0.0,39.0,39.4,9.73,3.233,-14.447,-11.96,-15.86,-13.053,-3.112,27.847,0.0,218.24,,235.0,220.0,-13.8,3.136,-9.074,25.47
12666.0,2.946,0.785,-34.264,3.276,9.553,5.313,37.27,4.919,-25.42,-2.666,0.0,39.0,39.4,9.73,3.233,-14.453,-11.946,-15.859,-13.088,-3.112,27.847,0.0,218.24,,236.0,220.0,-13.83,3.133,-9.073,25.472
12666.5,2.946,0.785,-34.264,3.276,9.553,5.313,37.27,4.919,-25.42,-2.666,0.0,39.0,39.4,9.73,3.233,-14.565,-11.958,-15.937,-13.059,-3.112,27.847,0.0,219.64,,236.0,220.0,-13.836,3.13,-9.06,25.519
12667.0,2.946,0.785,-34.264,3.276,9.553,5.333,37.265,4.925,-25.387,-2.693,0.0,38.953,39.354,9.73,3.233,-14.454,-11.933,-15.841,-13.094,-3.12,27.844,0.0,219.64,,236.0,220.0,-13.88,3.127,-9.081,25.572
12667.5,2.946,0.785,-34.264,3.276,9.553,5.333,37.265,4.925,-25.387,-2.693,0.0,39.0,39.4,9.73,3.233,-14.271,-11.839,-15.726,-12.988,-3.12,27.844,0.0,219.24,,236.0,220.0,-13.831,3.124,-9.066,25.633
12668.0,3.638,0.84,-35.209,3.211,9.639,5.333,37.265,4.925,-25.387,-2.693,0.0,39.0,39.4,9.627,3.248,-14.499,-11.918,-15.84,-13.067,-3.12,27.844,0.0,219.24,,236.0,220.0,-13.706,3.121,-9.079,25.719
12668.5,3.638,0.84,-35.209,3.211,9.639,5.333,37.265,4.925,-25.387,-2.693,0.0,39.0,39.4,9.627,3.248,-14.294,-11.904,-15.774,-13.054,-3.12,27.844,0.0,219.64,,236.0,220.0,-13.831,3.13,-9.064,25.766
12669.0,3.638,0.84,-35.209,3.211,9.639,5.333,37.265,4.925,-25.387,-2.693,0.0,39.0,39.4,9.627,3.248,-14.452,-11.962,-15.896,-13.1,-3.12,27.844,0.0,219.64,,236.0,220.0,-13.756,3.138,-9.063,25.8
12669.5,3.638,0.84,-35.209,3.211,9.639,5.333,37.265,4.925,-25.387,-2.693,0.0,39.0,39.4,9.627,3.248,-14.462,-11.899,-15.803,-13.034,-3.12,27.844,0.0,222.04,,236.0,220.0,-13.852,3.146,-9.071,25.839
12670.0,3.638,0.84,-35.209,3.211,9.639,5.323,37.265,4.915,-25.406,-2.679,0.0,38.953,39.331,9.627,3.248,-14.485,-11.975,-15.875,-13.03,-3.12,27.842,0.0,222.04,,235.0,220.0,-13.8,3.154,-9.074,25.792
12670.5,3.638,0.84,-35.209,3.211,9.639,5.323,37.265,4.915,-25.406,-2.679,0.0,39.0,39.3,9.627,3.248,-14.385,-11.943,-15.88,-13.062,-3.12,27.842,0.0,221.84,,235.0,220.0,-13.841,3.162,-9.081,25.734
12671.0,3.058,0.747,-35.155,3.233,9.643,5.323,37.265,4.915,-25.406,-2.679,0.0,39.0,39.3,9.722,3.362,-14.583,-11.914,-15.889,-13.079,-3.12,27.842,0.0,221.84,,234.0,220.0,-13.817,3.17,-9.093,25.728
12671.5,3.058,0.747,-35.155,3.233,9.643,5.323,37.265,4.915,-25.406,-2.679,0.0,39.0,39.3,9.722,3.362,-14.493,-11.966,-15.949,-13.131,-3.12,27.842,0.0,221.84,,234.0,220.0,-13.866,3.168,-9.079,25.786
12672.0,3.058,0.747,-35.155,3.233,9.643,5.323,37.265,4.915,-25.406,-2.679,0.0,39.0,39.3,9.722,3.362,-14.392,-11.839,-15.744,-13.019,-3.12,27.842,0.0,221.84,,233.0,220.0,-13.885,3.166,-9.096,25.799
12672.5,3.058,0.747,-35.155,3.233,9.643,5.323,37.265,4.915,-25.406,-2.679,0.0,39.0,39.3,9.722,3.362,-14.402,-11.955,-15.872,-13.081,-3.12,27.842,0.0,220.64,,233.0,220.0,-13.748,3.164,-9.081,25.797
12673.0,3.058,0.747,-35.155,3.233,9.643,5.323,37.265,4.915,-25.406,-2.679,0.0,39.0,39.3,9.722,3.362,-14.425,-11.934,-15.836,-13.072,-3.12,27.842,0.0,220.64,,233.0,220.0,-13.828,3.163,-9.069,25.796
12673.5,3.058,0.747,-35.155,3.233,9.643,5.269,37.256,4.918,-25.404,-2.691,0.0,38.95,39.384,9.722,3.362,-14.577,-11.96,-15.955,-13.088,-3.123,27.85,0.0,220.94,,233.0,220.0,-13.817,3.161,-9.078,25.793
12674.0,3.058,0.747,-35.155,3.233,9.643,5.269,37.256,4.918,-25.404,-2.691,0.0,38.9,39.4,9.722,3.362,-14.45,-11.952,-15.894,-13.1,-3.123,27.85,0.0,220.94,,233.0,220.0,-13.895,3.159,-9.068,25.785
12674.5,2.958,0.75,-33.629,3.25,9.603,5.269,37.256,4.918,-25.404,-2.691,0.0,38.9,39.4,9.816,3.241,-14.441,-11.92,-15.788,-13.026,-3.123,27.85,0.0,221.04,,233.0,220.0,-13.849,3.158,-9.096,25.783
12675.0,2.958,0.75,-33.629,3.25,9.603,5.269,37.256,4.918,-25.404,-2.691,0.0,38.9,39.4,9.816,3.241,-14.504,-11.863,-15.767,-12.993,-3.123,27.85,0.0,221.04,,232.0,220.0,-13.794,3.154,-9.099,25.83
12675.5,2.958,0.75,-33.629,3.25,9.603,5.269,37.256,4.918,-25.404,-2.691,0.0,38.9,39.4,9.816,3.241,-14.38,-11.956,-15.871,-13.086,-3.123,27.85,0.0,220.34,,232.0,220.0,-13.782,3.151,-9.093,25.835
12676.0,2.958,0.75,-33.629,3.25,9.603,5.269,37.256,4.918,-25.404,-2.691,0.0,38.9,39.4,9.816,3.241,-14.532,-11.959,-15.95,-13.122,-3.123,27.85,0.0,220.34,,232.0,220.0,-13.823,3.148,-9.078,25.834
12676.5,2.958,0.75,-33.629,3.25,9.603,5.248,37.259,4.929,-25.395,-2.689,0.0,38.949,39.288,9.816,3.241,-14.427,-11.931,-15.876,-13.12,-3.123,27.853,0.0,218.94,,232.0,220.0,-13.891,3.145,-9.075,25.833
12677.0,2.958,0.75,-33.629,3.25,9.603,5.248,37.259,4.929,-25.395,-2.689,0.0,38.9,39.3,9.816,3.241,-14.602,-11.848,-15.769,-13.042,-3.123,27.853,0.0,218.94,,233.0,220.0,-13.839,3.142,-9.095,25.883
12677.5,2.881,0.715,-34.903,3.258,9.642,5.248,37.259,4.929,-25.395,-2.689,0.0,38.9,39.3,9.638,3.113,-14.448,-11.957,-15.896,-13.058,-3.123,27.853,0.0,218.94,,233.0,230.0,-13.815,3.139,-9.083,25.926
12678.0,2.881,0.715,-34.903,3.258,9.642,5.248,37.259,4.929,-25.395,-2.689,0.0,38.9,39.3,9.638,3.113,-14.424,-11.924,-15.814,-13.068,-3.123,27.853,0.0,218.94,,234.0,230.0,-13.84,3.135,-9.075,25.964
12678.5,2.881,0.715,-34.903,3.258,9.642,5.248,37.259,4.929,-25.395,-2.689,0.0,38.9,39.3,9.638,3.113,-14.549,-11.966,-15.954,-13.105,-3.123,27.853,0.0,219.24,,234.0,230.0,-13.807,3.13,-9.08,25.976
12679.0,2.881,0.715,-34.903,3.258,9.642,5.248,37.259,4.929,-25.395,-2.689,0.0,38.9,39.3,9.638,3.113,-14.498,-11.952,-15.895,-13.051,-3.123,27.853,0.0,219.24,,235.0,230.0,-13.894,3.126,-9.082,25.968
12679.5,2.881,0.715,-34.903,3.258,9.642,5.248,37.259,4.929,-25.395,-2.689,0.0,38.9,39.3,9.638,3.113,-14.513,-11.885,-15.823,-13.037,-3.123,27.853,0.0,219.84,,235.0,230.0,-13.849,3.122,-9.085,25.96
12680.0,2.881,0.715,-34.903,3.258,9.642,5.288,37.251,4.934,-25.396,-2.672,0.0,38.945,39.282,9.638,3.113,-14.384,-11.932,-15.846,-13.077,-3.121,27.857,0.0,219.84,,236.0,230.0,-13.814,3.118,-9.066,25.954
12680.5,2.881,0.715,-34.903,3.258,9.642,5.288,37.251,4.934,-25.396,-2.672,0.0,38.9,39.3,9.638,3.113,-14.524,-11.934,-15.952,-13.105,-3.121,27.857,0.0,219.84,,236.0,230.0,-13.81,3.114,-9.07,25.951
12681.0,2.112,0.57,-34.373,3.216,9.582,5.288,37.251,4.934,-25.396,-2.672,0.0,38.9,39.3,9.775,3.262,-14.549,-11.915,-15.856,-13.072,-3.121,27.857,0.0,219.84,,237.0,230.0,-13.879,3.111,-9.076,25.942
12681.5,2.112,0.57,-34.373,3.216,9.582,5.288,37.251,4.934,-25.396,-2.672,0.0,38.9,39.3,9.775,3.262,-14.51,-11.808,-15.738,-12.998,-3.121,27.857,0.0,219.54,,237.0,230.0,-13.848,3.094,-9.082,25.933
12682.0,2.112,0.57,-34.373,3.216,9.582,5.288,37.251,4.934,-25.396,-2.672,0.0,38.9,39.3,9.775,3.262,-14.287,-11.879,-15.749,-13.004,-3.121,27.857,0.0,219.54,,238.0,230.0,-13.763,3.078,-9.062,25.91
12682.5,2.112,0.57,-34.373,3.216,9.582,5.288,37.251,4.934,-25.396,-2.672,0.0,38.9,39.3,9.775,3.262,-14.495,-11.936,-15.857,-13.076,-3.121,27.857,0.0,223.14,,238.0,230.0,-13.73,3.062,-9.063,25.916
12683.0,2.112,0.57,-34.373,3.216,9.582,5.307,37.242,4.926,-25.414,-2.677,0.0,38.936,39.343,9.775,3.262,-14.457,-11.954,-15.906,-13.107,-3.118,27.863,0.0,223.14,,239.0,230.0,-13.841,3.047,-9.068,25.931
12683.5,2.112,0.57,-34.373,3.216,9.582,5.307,37.242,4.926,-25.414,-2.677,0.0,38.9,39.3,9.775,3.262,-14.615,-11.899,-15.843,-13.065,-3.118,27.863,0.0,223.04,,239.0,230.0,-13.856,3.031,-9.074,25.912
12684.0,2.894,0.776,-33.246,3.227,9.57,5.307,37.242,4.926,-25.414,-2.677,0.0,38.9,39.3,9.754,3.165,-14.49,-11.964,-15.942,-13.137,-3.118,27.863,0.0,223.04,,240.0,230.0,-13.856,3.016,-9.071,25.883
12684.5,2.894,0.776,-33.246,3.227,9.57,5.307,37.242,4.926,-25.414,-2.677,0.0,38.9,39.3,9.754,3.165,-14.393,-11.91,-15.849,-13.084,-3.118,27.863,0.0,222.84,,240.0,230.0,-13.883,3.014,-9.092,25.847
12685.0,2.894,0.776,-33.246,3.227,9.57,5.307,37.242,4.926,-25.414,-2.677,0.0,38.9,39.3,9.754,3.165,-14.587,-11.938,-15.873,-13.038,-3.118,27.863,0.0,222.84,,241.0,230.0,-13.809,3.012,-9.09,25.827
12685.5,2.894,0.776,-33.246,3.227,9.57,5.307,37.242,4.926,-25.414,-2.677,0.0,38.9,39.3,9.754,3.165,-14.446,-11.968,-15.911,-13.109,-3.118,27.863,0.0,226.14,,241.0,230.0,-13.859,3.01,-9.086,25.818
12686.0,2.894,0.776,-33.246,3.227,9.57,5.32,37.244,4.931,-25.405,-2.691,0.0,38.924,39.301,9.754,3.165,-14.411,-11.892,-15.803,-13.048,-3.118,27.848,0.0,226.14,,242.0,230.0,-13.859,3.009,-9.092,25.831
12686.5,2.894,0.776,-33.246,3.227,9.57,5.32,37.244,4.931,-25.405,-2.691,0.0,38.9,39.3,9.754,3.165,-14.53,-11.932,-15.839,-13.023,-3.118,27.848,0.0,226.34,,242.0,230.0,-13.789,3.007,-9.091,25.824
12687.0,2.894,0.776,-33.246,3.227,9.57,5.32,37.244,4.931,-25.405,-2.691,0.0,38.9,39.3,9.754,3.165,-14.511,-11.886,-15.809,-13.038,-3.118,27.848,0.0,226.34,,243.0,230.0,-13.831,3.005,-9.084,25.825
12687.5,3.356,0.782,-35.209,3.245,9.635,5.32,37.244,4.931,-25.405,-2.691,0.0,38.9,39.3,9.622,3.239,-14.52,-11.971,-15.956,-13.107,-3.118,27.848,0.0,226.04,,243.0,230.0,-13.811,3.003,-9.085,25.789
12688.0,3.356,0.782,-35.209,3.245,9.635,5.32,37.244,4.931,-25.405,-2.691,0.0,38.9,39.3,9.622,3.239,-14.421,-11.953,-15.889,-13.089,-3.118,27.848,0.0,226.04,,244.0,230.0,-13.888,3.009,-9.104,25.788
12688.5,3.356,0.782,-35.209,3.245,9.635,5.32,37.244,4.931,-25.405,-2.691,0.0,38.9,39.3,9.622,3.239,-14.583,-11.843,-15.794,-13.026,-3.118,27.848,0.0,229.54,,244.0,230.0,-13.838,3.014,-9.106,25.782
12689.0,3.356,0.782,-35.209,3.245,9.635,5.32,37.244,4.931,-25.405,-2.691,0.0,38.9,39.3,9.622,3.239,-14.501,-11.966,-15.923,-13.117,-3.118,27.848,0.0,229.54,,244.0,230.0,-13.812,3.02,-9.088,25.989
12689.5,3.356,0.782,-35.209,3.245,9.635,5.28,37.238,4.927,-25.4,-2.685,0.0,38.922,39.296,9.622,3.239,-14.405,-11.947,-15.84,-13.075,-3.12,27.857,0.0,228.94,,244.0,230.0,-13.876,3.026,-9.084,26.074
12690.0,3.356,0.782,-35.209,3.245,9.635,5.28,37.238,4.927,-25.4,-2.685,0.0,38.9,39.3,9.622,3.239,-14.564,-11.873,-15.837,-13.026,-3.12,27.857,0.0,228.94,,245.0,230.0,-13.817,3.031,-9.081,26.078
12690.5,3.02,0.732,-34.895,3.236,9.695,5.28,37.238,4.927,-25.4,-2.685,0.0,38.9,39.3,9.717,3.091,-14.39,-11.916,-15.792,-13.07,-3.12,27.857,0.0,228.84,,245.0,230.0,-13.825,3.036,-9.106,26.048
12691.0,3.02,0.732,-34.895,3.236,9.695,5.28,37.238,4.927,-25.4,-2.685,0.0,38.9,39.3,9.717,3.091,-14.554,-11.963,-15.893,-13.053,-3.12,27.857,0.0,228.84,,246.0,230.0,-13.792,3.036,-9.094,25.976
12691.5,3.02,0.732,-34.895,3.236,9.695,5.28,37.238,4.927,-25.4,-2.685,0.0,38.9,39.3,9.717,3.091,-14.496,-11.97,-15.893,-13.112,-3.12,27.857,0.0,229.14,,246.0,230.0,-13.866,3.036,-9.116,25.882
12692.0,3.02,0.732,-34.895,3.236,9.695,5.28,37.238,4.927,-25.4,-2.685,0.0,38.9,39.3,9.717,3.091,-14.524,-11.867,-15.793,-13.047,-3.12,27.857,0.0,229.14,,246.0,230.0,-13.868,3.035,-9.104,25.773
12692.5,3.02,0.732,-34.895,3.236,9.695,5.295,37.238,4.915,-25.421,-2.682,0.0,38.912,39.188,9.717,3.091,-14.541,-11.958,-15.895,-13.049,-3.109,27.848,0.0,231.84,,246.0,230.0,-13.808,3.035,-9.109,25.708
12693.0,3.02,0.732,-34.895,3.236,9.695,5.295,37.238,4.915,-25.421,-2.682,0.0,38.9,39.2,9.717,3.091,-14.377,-11.958,-15.873,-13.081,-3.109,27.848,0.0,231.84,,245.0,230.0,-13.861,3.035,-9.1,25.561
12693.5,3.02,0.732,-34.895,3.236,9.695,5.295,37.238,4.915,-25.421,-2.682,0.0,38.9,39.2,9.717,3.091,-14.439,-11.895,-15.836,-13.04,-3.109,27.848,0.0,232.54,,245.0,230.0,-13.822,3.035,-9.1,25.494
12694.0,2.852,0.72,-34.365,3.27,9.608,5.295,37.238,4.915,-25.421,-2.682,0.0,38.9,39.2,9.755,3.274,-14.447,-11.961,-15.895,-13.083,-3.109,27.848,0.0,232.54,,244.0,230.0,-13.803,3.034,-9.107,25.53
12694.5,2.852,0.72,-34.365,3.27,9.608,5.295,37.238,4.915,-25.421,-2.682,0.0,38.9,39.2,9.755,3.274,-14.588,-11.869,-15.833,-13.028,-3.109,27.848,0.0,232.14,,244.0,230.0,-13.846,3.031,-9.078,25.571
12695.0,2.852,0.72,-34.365,3.27,9.608,5.295,37.238,4.915,-25.421,-2.682,0.0,38.9,39.2,9.755,3.274,-14.498,-11.965,-15.93,-13.117,-3.109,27.848,0.0,232.14,,243.0,230.0,-13.829,3.029,-9.095,25.574
12695.5,2.852,0.72,-34.365,3.27,9.608,5.295,37.238,4.915,-25.421,-2.682,0.0,38.9,39.2,9.755,3.274,-14.391,-11.922,-15.84,-13.084,-3.109,27.848,0.0,232.24,,243.0,230.0,-13.877,3.026,-9.115,25.577
12696.0,2.852,0.72,-34.365,3.27,9.608,5.262,37.234,4.922,-25.424,-2.671,0.0,38.9,39.227,9.755,3.274,-14.541,-11.891,-15.835,-13.015,-3.117,27.841,0.0,232.24,,242.0,230.0,-13.809,3.023,-9.089,25.563
12696.5,2.852,0.72,-34.365,3.27,9.608,5.262,37.234,4.922,-25.424,-2.671,0.0,38.9,39.2,9.755,3.274,-14.47,-11.96,-15.907,-13.09,-3.117,27.841,0.0,232.24,,242.0,230.0,-13.821,3.02,-9.087,25.535
12697.0,2.793,0.696,-34.759,3.177,9.613,5.262,37.234,4.922,-25.424,-2.671,0.0,38.9,39.2,9.739,3.293,-14.563,-11.922,-15.862,-13.075,-3.117,27.841,0.0,232.24,,241.0,230.0,-13.857,3.017,-9.073,25.585
12697.5,2.793,0.696,-34.759,3.177,9.613,5.262,37.234,4.922,-25.424,-2.671,0.0,38.9,39.2,9.739,3.293,-14.355,-11.942,-15.833,-13.073,-3.117,27.841,0.0,231.94,,241.0,230.0,-13.856,3.014,-9.076,25.586
12698.0,2.793,0.696,-34.759,3.177,9.613,5.262,37.234,4.922,-25.424,-2.671,0.0,38.9,39.2,9.739,3.293,-14.439,-11.883,-15.8,-12.989,-3.117,27.841,0.0,231.94,,240.0,230.0,-13.801,3.01,-9.064,25.555
12698.5,2.793,0.696,-34.759,3.177,9.613,5.262,37.234,4.922,-25.424,-2.671,0.0,38.9,39.2,9.739,3.293,-14.464,-11.94,-15.888,-13.045,-3.117,27.841,0.0,228.74,,240.0,230.0,-13.778,3.006,-9.065,25.543
12699.0,2.793,0.696,-34.759,3.177,9.613,5.256,37.235,4.922,-25.407,-2.681,0.0,38.888,39.202,9.739,3.293,-14.424,-11.929,-15.852,-13.071,-3.116,27.847,0.0,228.74,,241.0,230.0,-13.834,3.003,-9.082,25.535
12699.5,2.793,0.696,-34.759,3.177,9.613,5.256,37.235,4.922,-25.407,-2.681,0.0,38.9,39.2,9.739,3.293,-14.545,-11.83,-15.784,-13.02,-3.116,27.847,0.0,229.04,,241.0,230.0,-13.819,2.999,-9.066,25.518
12700.0,2.986,0.76,-34.95,3.241,9.541,5.256,37.235,4.922,-25.407,-2.681,0.0,38.9,39.2,9.648,3.263,-14.483,-11.965,-15.919,-13.062,-3.116,27.847,0.0,229.04,,241.0,230.0,-13.795,2.996,-9.055,25.544
12700.5,2.986,0.76,-34.95,3.241,9.541,5.256,37.235,4.922,-25.407,-2.681,0.0,38.9,39.2,9.648,3.263,-14.375,-11.876,-15.84,-13.036,-3.116,27.847,0.0,229.24,,241.0,230.0,-13.857,2.996,-9.066,25.556
12701.0,2.986,0.76,-34.95,3.241,9.541,5.256,37.235,4.922,-25.407,-2.681,0.0,38.9,39.2,9.648,3.263,-14.475,-11.926,-15.899,-13.062,-3.116,27.847,0.0,229.24,,241.0,230.0,-13.782,2.996,-9.049,25.591
12701.5,2.986,0.76,-34.95,3.241,9.541,5.256,37.235,4.922,-25.407,-2.681,0.0,38.9,39.2,9.648,3.263,-14.399,-11.905,-15.842,-13.042,-3.116,27.847,0.0,227.64,,241.0,230.0,-13.84,2.996,-9.035,25.628
12702.0,2.986,0.76,-34.95,3.241,9.541,5.256,37.235,4.922,-25.407,-2.681,0.0,38.9,39.2,9.648,3.263,-14.521,-11.851,-15.824,-12.976,-3.116,27.847,0.0,227.64,,242.0,230.0,-13.797,2.995,-9.048,25.709
12702.5,2.986,0.76,-34.95,3.241,9.541,5.302,37.228,4.912,-25.403,-2.681,0.0,38.871,39.094,9.648,3.263,-14.413,-11.906,-15.888,-13.047,-3.122,27.846,0.0,227.44,,242.0,230.0,-13.793,2.995,-9.038,25.987
12703.0,2.986,0.76,-34.95,3.241,9.541,5.302,37.228,4.912,-25.403,-2.681,0.0,38.9,39.1,9.648,3.263,-14.363,-11.874,-15.777,-13.003,-3.122,27.846,0.0,227.44,,243.0,230.0,-13.814,2.995,-9.03,26.065
12703.5,3.47,0.839,-35.209,3.221,9.687,5.302,37.228,4.912,-25.403,-2.681,0.0,38.9,39.1,9.72,3.17,-14.501,-11.786,-15.739,-12.955,-3.122,27.846,0.0,227.54,,243.0,230.0,-13.754,2.995,-9.038,26.142
12704.0,3.47,0.839,-35.209,3.221,9.687,5.302,37.228,4.912,-25.403,-2.681,0.0,38.9,39.1,9.72,3.17,-14.42,-11.914,-15.874,-13.045,-3.122,27.846,0.0,227.54,,244.0,230.0,-13.745,3.003,-9.038,26.126
12704.5,3.47,0.839,-35.209,3.221,9.687,5.302,37.228,4.912,-25.403,-2.681,0.0,38.9,39.1,9.72,3.17,-14.514,-11.891,-15.883,-13.008,-3.122,27.846,0.0,229.04,,244.0,230.0,-13.813,3.01,-9.018,26.099
12705.0,3.47,0.839,-35.209,3.221,9.687,5.302,37.228,4.912,-25.403,-2.681,0.0,38.9,39.1,9.72,3.17,-14.359,-11.911,-15.885,-13.04,-3.122,27.846,0.0,229.04,,244.0,230.0,-13.824,3.018,-9.028,26.062
12705.5,3.47,0.839,-35.209,3.221,9.687,5.289,37.223,4.924,-25.429,-2.679,0.0,38.875,39.18,9.72,3.17,-14.331,-11.843,-15.755,-12.984,-3.111,27.859,0.0,230.14,,244.0,230.0,-13.799,3.025,-9.043,26.041
12706.0,3.47,0.839,-35.209,3.221,9.687,5.289,37.223,4.924,-25.429,-2.679,0.0,38.9,39.2,9.72,3.17,-14.47,-11.872,-15.808,-12.97,-3.111,27.859,0.0,230.14,,244.0,230.0,-13.728,3.033,-9.037,26.011
12706.5,2.715,0.727,-33.463,3.241,9.577,5.289,37.223,4.924,-25.429,-2.679,0.0,38.9,39.2,9.932,3.234,-14.359,-11.891,-15.839,-13.032,-3.111,27.859,0.0,229.84,,244.0,230.0,-13.78,3.04,-9.014,25.97
12707.0,2.715,0.727,-33.463,3.241,9.577,5.289,37.223,4.924,-25.429,-2.679,0.0,38.9,39.2,9.932,3.234,-14.408,-11.854,-15.776,-13.002,-3.111,27.859,0.0,229.84,,244.0,230.0,-13.78,3.034,-9.034,25.984
12707.5,2.715,0.727,-33.463,3.241,9.577,5.289,37.223,4.924,-25.429,-2.679,0.0,38.9,39.2,9.932,3.234,-14.499,-11.895,-15.89,-12.984,-3.111,27.859,0.0,229.34,,244.0,230.0,-13.76,3.029,-9.016,25.954
12708.0,2.715,0.727,-33.463,3.241,9.577,5.289,37.223,4.924,-25.429,-2.679,0.0,38.9,39.2,9.932,3.234,-14.365,-11.878,-15.84,-13.031,-3.111,27.859,0.0,229.34,,244.0,230.0,-13.817,3.024,-9.024,25.903
12708.5,2.715,0.727,-33.463,3.241,9.577,5.272,37.213,4.912,-25.438,-2.671,0.0,38.866,39.145,9.932,3.234,-14.454,-11.808,-15.723,-12.956,-3.109,27.854,0.0,230.14,,244.0,230.0,-13.778,3.019,-9.013,25.904
12709.0,2.715,0.727,-33.463,3.241,9.577,5.272,37.213,4.912,-25.438,-2.671,0.0,38.9,39.1,9.932,3.234,-14.35,-11.878,-15.808,-13.021,-3.109,27.854,0.0,230.14,,244.0,230.0,-13.735,3.014,-9.024,25.902
12709.5,2.715,0.727,-33.463,3.241,9.577,5.272,37.213,4.912,-25.438,-2.671,0.0,38.9,39.1,9.932,3.234,-14.501,-11.828,-15.799,-12.992,-3.109,27.854,0.0,230.04,,244.0,230.0,-13.764,3.009,-8.996,25.968
12710.0,2.607,0.692,-34.165,3.342,9.499,5.272,37.213,4.912,-25.438,-2.671,0.0,38.9,39.1,9.661,3.089,-14.45,-11.831,-15.77,-12.982,-3.109,27.854,0.0,230.04,,244.0,230.0,-13.78,3.004,-8.988,26.103
12710.5,2.607,0.692,-34.165,3.342,9.499,5.272,37.213,4.912,-25.438,-2.671,0.0,38.9,39.1,9.661,3.089,-14.254,-11.842,-15.743,-12.965,-3.109,27.854,0.0,230.44,,244.0,230.0,-13.758,2.998,-8.996,26.124
12711.0,2.607,0.692,-34.165,3.342,9.499,5.272,37.213,4.912,-25.438,-2.671,0.0,38.9,39.1,9.661,3.089,-14.279,-11.807,-15.709,-12.959,-3.109,27.854,0.0,230.44,,244.0,230.0,-13.701,2.991,-8.978,26.246
12711.5,2.607,0.692,-34.165,3.342,9.499,5.272,37.213,4.912,-25.438,-2.671,0.0,38.9,39.1,9.661,3.089,-14.435,-11.83,-15.79,-12.988,-3.109,27.854,0.0,230.44,,244.0,230.0,-13.688,2.985,-8.963,26.392
12712.0,2.607,0.692,-34.165,3.342,9.499,5.229,37.218,4.924,-25.386,-2.666,0.0,38.868,39.075,9.661,3.089,-14.4,-11.855,-15.867,-13.038,-3.1,27.866,0.0,230.44,,244.0,230.0,-13.761,2.979,-8.983,26.504
12712.5,2.607,0.692,-34.165,3.342,9.499,5.229,37.218,4.924,-25.386,-2.666,0.0,38.9,39.1,9.661,3.089,-14.402,-11.816,-15.739,-12.935,-3.1,27.866,0.0,230.04,,244.0,230.0,-13.79,2.973,-8.985,26.659
12713.0,3.18,0.787,-34.357,3.282,9.595,5.229,37.218,4.924,-25.386,-2.666,0.0,38.9,39.1,9.643,3.043,-14.417,-11.749,-15.714,-12.879,-3.1,27.866,0.0,230.04,,244.0,230.0,-13.723,2.967,-8.975,26.745
12713.5,3.18,0.787,-34.357,3.282,9.595,5.229,37.218,4.924,-25.386,-2.666,0.0,38.9,39.1,9.643,3.043,-14.369,-11.856,-15.825,-12.997,-3.1,27.866,0.0,229.74,,244.0,230.0,-13.69,2.97,-8.983,26.781
12714.0,3.18,0.787,-34.357,3.282,9.595,5.229,37.218,4.924,-25.386,-2.666,0.0,38.9,39.1,9.643,3.043,-14.373,-11.872,-15.828,-13.012,-3.1,27.866,0.0,229.74,,244.0,230.0,-13.762,2.974,-8.971,26.677
12714.5,3.18,0.787,-34.357,3.282,9.595,5.229,37.218,4.924,-25.386,-2.666,0.0,38.9,39.1,9.643,3.043,-14.469,-11.864,-15.889,-13.046,-3.1,27.866,0.0,230.44,,244.0,230.0,-13.771,2.977,-8.961,26.479
12715.0,3.18,0.787,-34.357,3.282,9.595,5.261,37.22,4.927,-25.381,-2.651,0.0,38.848,39.121,9.643,3.043,-14.361,-11.846,-15.811,-12.938,-3.097,27.871,0.0,230.44,,244.0,230.0,-13.817,2.98,-8.968,26.393
12715.5,3.18,0.787,-34.357,3.282,9.595,5.261,37.22,4.927,-25.381,-2.651,0.0,38.8,39.1,9.643,3.043,-14.349,-11.85,-15.725,-12.951,-3.097,27.871,0.0,230.74,,244.0,230.0,-13.739,2.984,-8.961,26.305
12716.0,3.18,0.787,-34.357,3.282,9.595,5.261,37.22,4.927,-25.381,-2.651,0.0,38.8,39.1,9.643,3.043,-14.466,-11.838,-15.786,-12.992,-3.097,27.871,0.0,230.74,,244.0,230.0,-13.719,2.987,-8.956,26.218
12716.5,2.767,0.669,-34.759,3.273,9.626,5.261,37.22,4.927,-25.381,-2.651,0.0,38.8,39.1,9.677,3.068,-14.491,-11.874,-15.854,-13.017,-3.097,27.871,0.0,230.44,,244.0,230.0,-13.771,2.99,-8.951,26.243
12717.0,2.767,0.669,-34.759,3.273,9.626,5.261,37.22,4.927,-25.381,-2.651,0.0,38.8,39.1,9.677,3.068,-14.329,-11.765,-15.733,-12.946,-3.097,27.871,0.0,230.44,,244.0,230.0,-13.809,2.986,-8.969,26.224
12717.5,2.767,0.669,-34.759,3.273,9.626,5.261,37.22,4.927,-25.381,-2.651,0.0,38.8,39.1,9.677,3.068,-14.269,-11.749,-15.627,-12.827,-3.097,27.871,0.0,230.04,,244.0,230.0,-13.693,2.983,-8.946,26.198
12718.0,2.767,0.669,-34.759,3.273,9.626,5.261,37.22,4.927,-25.381,-2.651,0.0,38.8,39.1,9.677,3.068,-14.313,-11.814,-15.77,-12.941,-3.097,27.871,0.0,230.04,,244.0,230.0,-13.618,2.979,-8.937,26.115
12718.5,2.767,0.669,-34.759,3.273,9.626,5.249,37.211,4.917,-25.4,-2.634,0.0,38.841,39.074,9.677,3.068,-14.36,-11.765,-15.681,-12.909,-3.098,27.879,0.0,230.34,,244.0,230.0,-13.709,2.976,-8.941,26.097
12719.0,2.767,0.669,-34.759,3.273,9.626,5.249,37.211,4.917,-25.4,-2.634,0.0,38.8,39.1,9.677,3.068,-14.356,-11.835,-15.793,-13.001,-3.098,27.879,0.0,230.34,,244.0,230.0,-13.678,2.972,-8.921,26.082
12719.5,3.269,0.773,-35.209,3.277,9.642,5.249,37.211,4.917,-25.4,-2.634,0.0,38.8,39.1,9.636,3.308,-14.433,-11.816,-15.82,-12.938,-3.098,27.879,0.0,230.54,,244.0,230.0,-13.746,2.969,-8.914,26.077
12720.0,3.269,0.773,-35.209,3.277,9.642,5.249,37.211,4.917,-25.4,-2.634,0.0,38.8,39.1,9.636,3.308,-14.378,-11.836,-15.799,-12.983,-3.098,27.879,0.0,230.54,,244.0,230.0,-13.752,2.974,-8.923,26.023
12720.5,3.269,0.773,-35.209,3.277,9.642,5.249,37.211,4.917,-25.4,-2.634,0.0,38.8,39.1,9.636,3.308,-14.285,-11.783,-15.592,-12.915,-3.098,27.879,0.0,230.14,,244.0,230.0,-13.749,2.979,-8.911,26.0
12721.0,3.269,0.773,-35.209,3.277,9.642,5.249,37.211,4.917,-25.4,-2.634,0.0,38.8,39.1,9.636,3.308,-14.4,-11.774,-15.702,-12.93,-3.098,27.879,0.0,230.14,,244.0,230.0,-13.644,2.984,-8.928,25.997
12721.5,3.269,0.773,-35.209,3.277,9.642,5.271,37.208,4.913,-25.391,-2.643,0.0,38.835,39.121,9.636,3.308,-14.296,-11.804,-15.739,-12.975,-3.085,27.888,0.0,230.44,,244.0,230.0,-13.702,2.988,-8.929,25.964
12722.0,3.269,0.773,-35.209,3.277,9.642,5.271,37.208,4.913,-25.391,-2.643,0.0,38.8,39.1,9.636,3.308,-14.443,-11.702,-15.657,-12.899,-3.085,27.888,0.0,230.44,,244.0,230.0,-13.703,2.993,-8.915,25.928
12722.5,3.079,0.793,-34.203,3.335,9.581,5.271,37.208,4.913,-25.391,-2.643,0.0,38.8,39.1,9.666,3.051,-14.284,-11.788,-15.72,-12.934,-3.085,27.888,0.0,230.34,,244.0,230.0,-13.675,2.997,-8.907,25.904
12723.0,3.079,0.793,-34.203,3.335,9.581,5.271,37.208,4.913,-25.391,-2.643,0.0,38.8,39.1,9.666,3.051,-14.394,-11.695,-15.663,-12.873,-3.085,27.888,0.0,230.34,,244.0,230.0,-13.682,2.999,-8.906,25.823
12723.5,3.079,0.793,-34.203,3.335,9.581,5.271,37.208,4.913,-25.391,-2.643,0.0,38.8,39.1,9.666,3.051,-14.382,-11.815,-15.814,-12.982,-3.085,27.888,0.0,230.04,,244.0,230.0,-13.656,3.0,-8.914,25.73
12724.0,3.079,0.793,-34.203,3.335,9.581,5.271,37.208,4.913,-25.391,-2.643,0.0,38.8,39.1,9.666,3.051,-14.278,-11.774,-15.751,-12.944,-3.085,27.888,0.0,230.04,,244.0,230.0,-13.748,3.001,-8.902,25.677
12724.5,3.079,0.793,-34.203,3.335,9.581,5.271,37.208,4.913,-25.391,-2.643,0.0,38.8,39.1,9.666,3.051,-14.472,-11.733,-15.723,-12.886,-3.085,27.888,0.0,230.24,,244.0,230.0,-13.687,3.003,-8.908,25.668
12725.0,3.079,0.793,-34.203,3.335,9.581,5.273,37.202,4.929,-25.345,-2.637,0.0,38.816,38.963,9.666,3.051,-14.333,-11.81,-15.809,-12.969,-3.096,27.878,0.0,230.24,,244.0,230.0,-13.704,3.004,-8.89,25.62
12725.5,3.079,0.793,-34.203,3.335,9.581,5.273,37.202,4.929,-25.345,-2.637,0.0,38.8,39.0,9.666,3.051,-14.216,-11.764,-15.692,-12.886,-3.096,27.878,0.0,230.34,,244.0,230.0,-13.73,3.005,-8.887,25.523
12726.0,3.57,0.868,-35.003,3.251,9.619,5.273,37.202,4.929,-25.345,-2.637,0.0,38.8,39.0,9.744,3.294,-14.408,-11.762,-15.734,-12.901,-3.096,27.878,0.0,230.34,,244.0,230.0,-13.639,3.006,-8.89,25.513
12726.5,3.57,0.868,-35.003,3.251,9.619,5.273,37.202,4.929,-25.345,-2.637,0.0,38.8,39.0,9.744,3.294,-14.352,-11.695,-15.688,-12.876,-3.096,27.878,0.0,229.94,,244.0,230.0,-13.701,3.015,-8.878,25.532
12727.0,3.57,0.868,-35.003,3.251,9.619,5.273,37.202,4.929,-25.345,-2.637,0.0,38.8,39.0,9.744,3.294,-14.395,-11.742,-15.697,-12.882,-3.096,27.878,0.0,229.94,,244.0,230.0,-13.653,3.025,-8.89,25.535
12727.5,3.57,0.868,-35.003,3.251,9.619,5.273,37.202,4.929,-25.345,-2.637,0.0,38.8,39.0,9.744,3.294,-14.263,-11.789,-15.758,-12.93,-3.096,27.878,0.0,229.64,,244.0,230.0,-13.679,3.034,-8.89,25.559
12728.0,3.57,0.868,-35.003,3.251,9.619,5.268,37.202,4.923,-25.351,-2.663,0.0,38.799,39.033,9.744,3.294,-14.259,-11.761,-15.707,-12.926,-3.088,27.876,0.0,229.64,,244.0,230.0,-13.685,3.042,-8.885,25.529
12728.5,3.57,0.868,-35.003,3.251,9.619,5.268,37.202,4.923,-25.351,-2.663,0.0,38.8,39.0,9.744,3.294,-14.384,-11.789,-15.815,-12.941,-3.088,27.876,0.0,229.84,,244.0,230.0,-13.663,3.051,-8.883,25.568
12729.0,2.897,0.663,-35.209,3.225,9.619,5.268,37.202,4.923,-25.351,-2.663,0.0,38.8,39.0,9.524,3.268,-14.309,-11.785,-15.778,-12.959,-3.088,27.876,0.0,229.84,,244.0,230.0,-13.732,3.059,-8.886,25.614
12729.5,2.897,0.663,-35.209,3.225,9.619,5.268,37.202,4.923,-25.351,-2.663,0.0,38.8,39.0,9.524,3.268,-14.45,-11.589,-15.617,-12.821,-3.088,27.876,0.0,229.94,,244.0,230.0,-13.708,3.057,-8.859,25.62
12730.0,2.897,0.663,-35.209,3.225,9.619,5.268,37.202,4.923,-25.351,-2.663,0.0,38.8,39.0,9.524,3.268,-14.279,-11.754,-15.689,-12.907,-3.088,27.876,0.0,229.94,,244.0,230.0,-13.619,3.054,-8.859,25.762
12730.5,2.897,0.663,-35.209,3.225,9.619,5.268,37.202,4.923,-25.351,-2.663,0.0,38.8,39.0,9.524,3.268,-14.395,-11.735,-15.722,-12.888,-3.088,27.876,0.0,230.24,,244.0,230.0,-13.657,3.052,-8.868,25.764
12731.0,2.897,0.663,-35.209,3.225,9.619,5.268,37.202,4.923,-25.351,-2.663,0.0,38.8,39.0,9.524,3.268,-14.369,-11.778,-15.801,-12.946,-3.088,27.876,0.0,230.24,,244.0,230.0,-13.685,3.049,-8.853,25.735
12731.5,2.897,0.663,-35.209,3.225,9.619,5.217,37.194,4.909,-25.354,-2.632,0.0,38.795,38.991,9.524,3.268,-14.275,-11.756,-15.707,-12.913,-3.079,27.886,0.0,230.34,,244.0,230.0,-13.723,3.047,-8.869,25.708
12732.0,2.897,0.663,-35.209,3.225,9.619,5.217,37.194,4.909,-25.354,-2.632,0.0,38.8,39.0,9.524,3.268,-14.399,-11.705,-15.696,-12.833,-3.079,27.886,0.0,230.34,,244.0,230.0,-13.663,3.044,-8.866,25.683
12732.5,3.276,0.775,-35.209,3.239,9.633,5.217,37.194,4.909,-25.354,-2.632,0.0,38.8,39.0,9.61,3.249,-14.279,-11.771,-15.751,-12.937,-3.079,27.886,0.0,230.54,,244.0,230.0,-13.658,3.042,-8.881,25.689
12733.0,3.276,0.775,-35.209,3.239,9.633,5.217,37.194,4.909,-25.354,-2.632,0.0,38.8,39.0,9.61,3.249,-14.377,-11.712,-15.687,-12.89,-3.079,27.886,0.0,230.54,,244.0,230.0,-13.685,3.046,-8.867,25.659
12733.5,3.276,0.775,-35.209,3.239,9.633,5.217,37.194,4.909,-25.354,-2.632,0.0,38.8,39.0,9.61,3.249,-14.295,-11.775,-15.735,-12.915,-3.079,27.886,0.0,230.44,,244.0,230.0,-13.666,3.049,-8.856,25.675
12734.0,3.276,0.775,-35.209,3.239,9.633,5.217,37.194,4.909,-25.354,-2.632,0.0,38.8,39.0,9.61,3.249,-14.414,-11.674,-15.657,-12.853,-3.079,27.886,0.0,230.44,,244.0,230.0,-13.68,3.053,-8.867,25.676
12734.5,3.276,0.775,-35.209,3.239,9.633,5.241,37.199,4.923,-25.314,-2.643,0.0,38.783,38.972,9.61,3.249,-14.316,-11.783,-15.797,-12.938,-3.081,27.893,0.0,230.54,,244.0,230.0,-13.65,3.057,-8.862,25.671
12735.0,3.276,0.775,-35.209,3.239,9.633,5.241,37.199,4.923,-25.314,-2.643,0.0,38.8,39.0,9.61,3.249,-14.268,-11.746,-15.677,-12.902,-3.081,27.893,0.0,230.54,,244.0,230.0,-13.708,3.06,-8.871,25.689
12735.5,3.739,0.853,-35.209,3.285,9.659,5.241,37.199,4.923,-25.314,-2.643,0.0,38.8,39.0,9.619,3.25,-14.405,-11.685,-15.657,-12.85,-3.081,27.893,0.0,231.04,,244.0,230.0,-13.648,3.064,-8.853,25.675
12736.0,3.739,0.853,-35.209,3.285,9.659,5.241,37.199,4.923,-25.314,-2.643,0.0,38.8,39.0,9.619,3.25,-14.292,-11.778,-15.785,-12.934,-3.081,27.893,0.0,231.04,,243.0,230.0,-13.649,3.075,-8.841,25.666
12736.5,3.739,0.853,-35.209,3.285,9.659,5.241,37.199,4.923,-25.314,-2.643,0.0,38.8,39.0,9.619,3.25,-14.298,-11.723,-15.707,-12.901,-3.081,27.893,0.0,231.14,,243.0,230.0,-13.697,3.086,-8.846,25.63
12737.0,3.739,0.853,-35.209,3.285,9.659,5.241,37.199,4.923,-25.314,-2.643,0.0,38.8,39.0,9.619,3.25,-14.275,-11.762,-15.758,-12.917,-3.081,27.893,0.0,231.14,,242.0,230.0,-13.657,3.097,-8.837,25.568
12737.5,3.739,0.853,-35.209,3.285,9.659,5.246,37.185,4.916,-25.332,-2.641,0.0,38.772,38.959,9.619,3.25,-14.405,-11.613,-15.627,-12.826,-3.087,27.887,0.0,230.74,,242.0,230.0,-13.678,3.107,-8.843,25.513
12738.0,3.739,0.853,-35.209,3.285,9.659,5.246,37.185,4.916,-25.332,-2.641,0.0,38.8,39.0,9.619,3.25,-14.356,-11.762,-15.772,-12.883,-3.087,27.887,0.0,230.74,,242.0,230.0,-13.618,3.117,-8.832,25.458
12738.5,3.739,0.853,-35.209,3.285,9.659,5.246,37.185,4.916,-25.332,-2.641,0.0,38.8,39.0,9.619,3.25,-14.272,-11.745,-15.713,-12.898,-3.087,27.887,0.0,231.04,,242.0,230.0,-13.693,3.128,-8.847,25.412
12739.0,2.747,0.652,-35.209,3.213,9.662,5.246,37.185,4.916,-25.332,-2.641,0.0,38.8,39.0,9.496,3.286,-14.4,-11.667,-15.649,-12.853,-3.087,27.887,0.0,231.04,,241.0,230.0,-13.657,3.138,-8.827,25.418
12739.5,2.747,0.652,-35.209,3.213,9.662,5.246,37.185,4.916,-25.332,-2.641,0.0,38.8,39.0,9.496,3.286,-14.356,-11.774,-15.804,-12.939,-3.087,27.887,0.0,231.04,,241.0,230.0,-13.642,3.131,-8.837,25.397
12740.0,2.747,0.652,-35.209,3.213,9.662,5.246,37.185,4.916,-25.332,-2.641,0.0,38.8,39.0,9.496,3.286,-14.223,-11.732,-15.691,-12.883,-3.087,27.887,0.0,231.04,,240.0,230.0,-13.718,3.125,-8.846,25.338
12740.5,2.747,0.652,-35.209,3.213,9.662,5.246,37.185,4.916,-25.332,-2.641,0.0,38.8,39.0,9.496,3.286,-14.271,-11.769,-15.763,-12.902,-3.087,27.887,0.0,228.74,,240.0,230.0,-13.632,3.119,-8.829,25.295
12741.0,2.747,0.652,-35.209,3.213,9.662,5.313,37.184,4.906,-25.349,-2.636,0.0,38.765,38.918,9.496,3.286,-14.255,-11.728,-15.675,-12.869,-3.074,27.892,0.0,228.74,,241.0,230.0,-13.676,3.113,-8.842,25.253
12741.5,2.747,0.652,-35.209,3.213,9.662,5.313,37.184,4.906,-25.349,-2.636,0.0,38.8,38.9,9.496,3.286,-14.39,-11.779,-15.799,-12.913,-3.074,27.892,0.0,228.84,,241.0,230.0,-13.631,3.107,-8.844,25.231
12742.0,3.236,0.783,-35.209,3.186,9.547,5.313,37.184,4.906,-25.349,-2.636,0.0,38.8,38.9,9.524,3.22,-14.29,-11.763,-15.747,-12.92,-3.074,27.892,0.0,228.84,,242.0,230.0,-13.72,3.101,-8.84,25.222
12742.5,3.236,0.783,-35.209,3.186,9.547,5.313,37.184,4.906,-25.349,-2.636,0.0,38.8,38.9,9.524,3.22,-14.402,-11.654,-15.657,-12.843,-3.074,27.892,0.0,228.54,,242.0,230.0,-13.68,3.103,-8.846,25.168
12743.0,3.236,0.783,-35.209,3.186,9.547,5.313,37.184,4.906,-25.349,-2.636,0.0,38.8,38.9,9.524,3.22,-14.318,-11.78,-15.773,-12.887,-3.074,27.892,0.0,228.54,,243.0,230.0,-13.639,3.105,-8.837,25.114
12743.5,3.236,0.783,-35.209,3.186,9.547,5.313,37.184,4.906,-25.349,-2.636,0.0,38.8,38.9,9.524,3.22,-14.214,-11.743,-15.714,-12.89,-3.074,27.892,0.0,227.04,,243.0,230.0,-13.69,3.107,-8.838,25.075
12744.0,3.236,0.783,-35.209,3.186,9.547,5.263,37.192,4.912,-25.319,-2.637,0.0,38.754,38.937,9.524,3.22,-14.369,-11.672,-15.674,-12.856,-3.093,27.894,0.0,227.04,,244.0,230.0,-13.641,3.109,-8.826,25.023
12744.5,3.236,0.783,-35.209,3.186,9.547,5.263,37.192,4.912,-25.319,-2.637,0.0,38.8,38.9,9.524,3.22,-14.197,-11.724,-15.683,-12.86,-3.093,27.894,0.0,226.44,,244.0,230.0,-13.643,3.112,-8.845,24.995
12745.0,3.236,0.783,-35.209,3.186,9.547,5.263,37.192,4.912,-25.319,-2.637,0.0,38.8,38.9,9.524,3.22,-14.38,-11.708,-15.696,-12.842,-3.093,27.894,0.0,226.44,,245.0,230.0,-13.616,3.114,-8.835,24.919
12745.5,2.969,0.68,-35.209,3.203,9.64,5.263,37.192,4.912,-25.319,-2.637,0.0,38.8,38.9,9.613,3.326,-14.252,-11.734,-15.75,-12.903,-3.093,27.894,0.0,227.04,,245.0,230.0,-13.656,3.116,-8.82,24.869
12746.0,2.969,0.68,-35.209,3.203,9.64,5.263,37.192,4.912,-25.319,-2.637,0.0,38.8,38.9,9.613,3.326,-14.217,-11.701,-15.644,-12.86,-3.093,27.894,0.0,227.04,,246.0,230.0,-13.66,3.113,-8.835,24.85
12746.5,2.969,0.68,-35.209,3.203,9.64,5.263,37.192,4.912,-25.319,-2.637,0.0,38.8,38.9,9.613,3.326,-14.348,-11.713,-15.693,-12.824,-3.093,27.894,0.0,230.84,,246.0,230.0,-13.605,3.111,-8.831,24.786
12747.0,2.969,0.68,-35.209,3.203,9.64,5.263,37.192,4.912,-25.319,-2.637,0.0,38.8,38.9,9.613,3.326,-14.262,-11.741,-15.714,-12.9,-3.093,27.894,0.0,230.84,,246.0,230.0,-13.644,3.109,-8.825,24.728
12747.5,2.969,0.68,-35.209,3.203,9.64,5.259,37.181,4.909,-25.318,-2.639,0.0,38.75,38.9,9.613,3.326,-14.278,-11.683,-15.659,-12.854,-3.078,27.885,0.0,230.64,,246.0,230.0,-13.654,3.106,-8.817,24.683
12748.0,2.969,0.68,-35.209,3.203,9.64,5.259,37.181,4.909,-25.318,-2.639,0.0,38.8,38.9,9.613,3.326,-14.254,-11.713,-15.712,-12.891,-3.078,27.885,0.0,230.64,,246.0,230.0,-13.619,3.104,-8.824,24.674
12748.5,2.578,0.662,-34.095,3.284,9.616,5.259,37.181,4.909,-25.318,-2.639,0.0,38.8,38.9,9.825,3.151,-14.398,-11.619,-15.634,-12.809,-3.078,27.885,0.0,230.04,,246.0,230.0,-13.643,3.102,-8.824,24.699
12749.0,2.578,0.662,-34.095,3.284,9.616,5.259,37.181,4.909,-25.318,-2.639,0.0,38.8,38.9,9.825,3.151,-14.32,-11.729,-15.757,-12.844,-3.078,27.885,0.0,230.04,,246.0,230.0,-13.615,3.093,-8.817,24.758
12749.5,2.578,0.662,-34.095,3.284,9.616,5.259,37.181,4.909,-25.318,-2.639,0.0,38.8,38.9,9.825,3.151,-14.168,-11.715,-15.664,-12.854,-3.078,27.885,0.0,231.04,,246.0,230.0,-13.662,3.085,-8.803,24.815
12750.0,2.578,0.662,-34.095,3.284,9.616,5.259,37.181,4.909,-25.318,-2.639,0.0,38.8,38.9,9.825,3.151,-14.343,-11.659,-15.614,-12.81,-3.078,27.885,0.0,231.04,,245.0,230.0,-13.6,3.076,-8.794,24.885
12750.5,2.578,0.662,-34.095,3.284,9.616,5.253,37.172,4.903,-25.322,-2.656,0.0,38.742,38.841,9.825,3.151,-14.307,-11.719,-15.731,-12.894,-3.074,27.886,0.0,231.74,,245.0,230.0,-13.607,3.068,-8.808,24.986
12751.0,2.578,0.662,-34.095,3.284,9.616,5.253,37.172,4.903,-25.322,-2.656,0.0,38.7,38.8,9.825,3.151,-14.238,-11.694,-15.701,-12.861,-3.074,27.886,0.0,231.74,,244.0,230.0,-13.663,3.06,-8.814,25.003
12751.5,3.435,0.81,-35.209,3.213,9.637,5.253,37.172,4.903,-25.322,-2.656,0.0,38.7,38.8,9.694,3.299,-14.249,-11.703,-15.693,-12.853,-3.074,27.886,0.0,232.14,,244.0,230.0,-13.624,3.052,-8.79,25.076
12752.0,3.435,0.81,-35.209,3.213,9.637,5.253,37.172,4.903,-25.322,-2.656,0.0,38.7,38.8,9.694,3.299,-14.113,-11.644,-15.603,-12.812,-3.074,27.886,0.0,232.14,,243.0,230.0,-13.625,3.059,-8.77,25.108
12752.5,3.435,0.81,-35.209,3.213,9.637,5.253,37.172,4.903,-25.322,-2.656,0.0,38.7,38.8,9.694,3.299,-14.32,-11.683,-15.677,-12.85,-3.074,27.886,0.0,232.24,,243.0,230.0,-13.543,3.065,-8.796,25.141
12753.0,3.435,0.81,-35.209,3.213,9.637,5.253,37.172,4.903,-25.322,-2.656,0.0,38.7,38.8,9.694,3.299,-14.221,-11.721,-15.738,-12.891,-3.074,27.886,0.0,232.24,,242.0,230.0,-13.633,3.071,-8.769,25.186
12753.5,3.435,0.81,-35.209,3.213,9.637,5.253,37.172,4.903,-25.322,-2.656,0.0,38.7,38.8,9.694,3.299,-14.347,-11.634,-15.582,-12.788,-3.074,27.886,0.0,230.54,,242.0,230.0,-13.642,3.077,-8.775,25.222
12754.0,3.435,0.81,-35.209,3.213,9.637,5.24,37.171,4.915,-25.269,-2.639,0.0,38.727,38.891,9.694,3.299,-14.24,-11.62,-15.588,-12.8,-3.078,27.884,0.0,230.54,,242.0,230.0,-13.588,3.083,-8.774,25.367
12754.5,3.435,0.81,-35.209,3.213,9.637,5.24,37.171,4.915,-25.269,-2.639,0.0,38.7,38.9,9.694,3.299,-14.105,-11.657,-15.616,-12.816,-3.078,27.884,0.0,230.14,,242.0,230.0,-13.562,3.088,-8.764,25.468
12755.0,2.643,0.698,-33.909,3.281,9.546,5.24,37.171,4.915,-25.269,-2.639,0.0,38.7,38.9,9.771,3.255,-14.312,-11.7,-15.718,-12.87,-3.078,27.884,0.0,230.14,,242.0,230.0,-13.548,3.094,-8.752,25.488
12755.5,2.643,0.698,-33.909,3.281,9.546,5.24,37.171,4.915,-25.269,-2.639,0.0,38.7,38.9,9.771,3.255,-14.328,-11.605,-15.601,-12.798,-3.078,27.884,0.0,229.94,,242.0,230.0,-13.65,3.087,-8.778,25.496
12756.0,2.643,0.698,-33.909,3.281,9.546,5.24,37.171,4.915,-25.269,-2.639,0.0,38.7,38.9,9.771,3.255,-14.066,-11.628,-15.563,-12.716,-3.078,27.884,0.0,229.94,,242.0,230.0,-13.583,3.079,-8.746,25.498
12756.5,2.643,0.698,-33.909,3.281,9.546,5.24,37.171,4.915,-25.269,-2.639,0.0,38.7,38.9,9.771,3.255,-14.095,-11.641,-15.603,-12.767,-3.078,27.884,0.0,228.14,,242.0,230.0,-13.493,3.072,-8.742,25.497
12757.0,2.643,0.698,-33.909,3.281,9.546,5.243,37.17,4.902,-25.319,-2.641,0.0,38.726,38.829,9.771,3.255,-14.298,-11.673,-15.675,-12.846,-3.069,27.883,0.0,228.14,,243.0,230.0,-13.527,3.065,-8.737,25.588
12757.5,2.643,0.698,-33.909,3.281,9.546,5.243,37.17,4.902,-25.319,-2.641,0.0,38.7,38.8,9.771,3.255,-14.247,-11.644,-15.623,-12.789,-3.069,27.883,0.0,228.14,,243.0,230.0,-13.623,3.058,-8.751,25.557
12758.0,3.079,0.816,-33.62,3.26,9.59,5.243,37.17,4.902,-25.319,-2.641,0.0,38.7,38.8,9.796,3.22,-14.26,-11.699,-15.697,-12.847,-3.069,27.883,0.0,228.14,,244.0,230.0,-13.576,3.051,-8.726,25.529
12758.5,3.079,0.816,-33.62,3.26,9.59,5.243,37.17,4.902,-25.319,-2.641,0.0,38.7,38.8,9.796,3.22,-14.316,-11.689,-15.687,-12.797,-3.069,27.883,0.0,228.04,,244.0,230.0,-13.626,3.052,-8.736,25.515
12759.0,3.079,0.816,-33.62,3.26,9.59,5.243,37.17,4.902,-25.319,-2.641,0.0,38.7,38.8,9.796,3.22,-14.2,-11.675,-15.676,-12.831,-3.069,27.883,0.0,228.04,,245.0,230.0,-13.623,3.052,-8.746,25.475
12759.5,3.079,0.816,-33.62,3.26,9.59,5.243,37.17,4.902,-25.319,-2.641,0.0,38.7,38.8,9.796,3.22,-14.299,-11.607,-15.599,-12.803,-3.069,27.883,0.0,229.54,,245.0,230.0,-13.596,3.053,-8.732,25.469
12760.0,3.079,0.816,-33.62,3.26,9.59,5.243,37.17,4.902,-25.319,-2.641,0.0,38.7,38.8,9.796,3.22,-14.256,-11.693,-15.713,-12.827,-3.069,27.883,0.0,229.54,,245.0,230.0,-13.577,3.053,-8.749,25.475
12760.5,3.079,0.816,-33.62,3.26,9.59,5.25,37.168,4.904,-25.291,-2.643,0.0,38.719,38.917,9.796,3.22,-14.188,-11.685,-15.672,-12.834,-3.081,27.894,0.0,230.04,,245.0,230.0,-13.622,3.054,-8.738,25.485
12761.0,3.079,0.816,-33.62,3.26,9.59,5.25,37.168,4.904,-25.291,-2.643,0.0,38.7,38.9,9.796,3.22,-14.356,-11.58,-15.6,-12.779,-3.081,27.894,0.0,230.04,,245.0,230.0,-13.595,3.054,-8.735,25.56
12761.5,2.951,0.722,-35.027,3.269,9.561,5.25,37.168,4.904,-25.291,-2.643,0.0,38.7,38.9,9.762,3.322,-14.238,-11.694,-15.727,-12.848,-3.081,27.894,0.0,229.94,,245.0,230.0,-13.578,3.054,-8.726,25.551
12762.0,2.951,0.722,-35.027,3.269,9.561,5.25,37.168,4.904,-25.291,-2.643,0.0,38.7,38.9,9.762,3.322,-14.066,-11.616,-15.594,-12.774,-3.081,27.894,0.0,229.94,,245.0,230.0,-13.627,3.053,-8.727,25.577
