t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12762.5,2.951,0.722,-35.027,3.269,9.561,5.25,37.168,4.904,-25.291,-2.643,0.0,38.7,38.9,9.762,3.322,-14.185,-11.674,-15.687,-12.827,-3.081,27.894,0.0,232.24,,245.0,230.0,-13.512,3.051,-8.73,25.577
12763.0,2.951,0.722,-35.027,3.269,9.561,5.25,37.168,4.904,-25.291,-2.643,0.0,38.7,38.9,9.762,3.322,-14.131,-11.632,-15.591,-12.769,-3.081,27.894,0.0,232.24,,244.0,230.0,-13.594,3.049,-8.741,25.589
12763.5,2.951,0.722,-35.027,3.269,9.561,5.232,37.165,4.9,-25.284,-2.613,0.0,38.713,38.931,9.762,3.322,-14.312,-11.552,-15.566,-12.749,-3.074,27.898,0.0,232.04,,244.0,230.0,-13.531,3.048,-8.73,25.603
12764.0,2.951,0.722,-35.027,3.269,9.561,5.232,37.165,4.9,-25.284,-2.613,0.0,38.7,38.9,9.762,3.322,-14.2,-11.659,-15.669,-12.847,-3.074,27.898,0.0,232.04,,243.0,230.0,-13.544,3.046,-8.724,25.599
12764.5,3.212,0.804,-35.209,3.292,9.652,5.232,37.165,4.9,-25.284,-2.613,0.0,38.7,38.9,9.562,3.183,-14.112,-11.635,-15.584,-12.783,-3.074,27.898,0.0,232.04,,243.0,230.0,-13.594,3.045,-8.737,25.768
12765.0,3.212,0.804,-35.209,3.292,9.652,5.232,37.165,4.9,-25.284,-2.613,0.0,38.7,38.9,9.562,3.183,-14.285,-11.575,-15.598,-12.742,-3.074,27.898,0.0,232.04,,242.0,230.0,-13.529,3.047,-8.732,25.851
12765.5,3.212,0.804,-35.209,3.292,9.652,5.232,37.165,4.9,-25.284,-2.613,0.0,38.7,38.9,9.562,3.183,-14.167,-11.677,-15.685,-12.832,-3.074,27.898,0.0,231.74,,242.0,230.0,-13.55,3.05,-8.727,25.908
12766.0,3.212,0.804,-35.209,3.292,9.652,5.232,37.165,4.9,-25.284,-2.613,0.0,38.7,38.9,9.562,3.183,-14.269,-11.668,-15.723,-12.801,-3.074,27.898,0.0,231.74,,241.0,230.0,-13.59,3.053,-8.717,25.969
12766.5,3.212,0.804,-35.209,3.292,9.652,5.206,37.167,4.912,-25.244,-2.615,0.0,38.708,38.914,9.562,3.183,-14.163,-11.638,-15.644,-12.804,-3.071,27.903,0.0,229.54,,241.0,230.0,-13.615,3.055,-8.72,25.995
12767.0,3.212,0.804,-35.209,3.292,9.652,5.206,37.167,4.912,-25.244,-2.615,0.0,38.7,38.9,9.562,3.183,-14.219,-11.542,-15.518,-12.712,-3.071,27.903,0.0,229.54,,241.0,230.0,-13.562,3.058,-8.737,25.994
12767.5,3.212,0.804,-35.209,3.292,9.652,5.206,37.167,4.912,-25.244,-2.615,0.0,38.7,38.9,9.562,3.183,-14.225,-11.666,-15.675,-12.758,-3.071,27.903,0.0,229.44,,241.0,230.0,-13.498,3.061,-8.694,25.993
12768.0,3.023,0.795,-33.885,3.309,9.515,5.206,37.167,4.912,-25.244,-2.615,0.0,38.7,38.9,9.852,3.281,-14.138,-11.629,-15.613,-12.792,-3.071,27.903,0.0,229.44,,241.0,230.0,-13.581,3.063,-8.72,26.018
12768.5,3.023,0.795,-33.885,3.309,9.515,5.206,37.167,4.912,-25.244,-2.615,0.0,38.7,38.9,9.852,3.281,-14.287,-11.535,-15.571,-12.735,-3.071,27.903,0.0,229.14,,241.0,230.0,-13.543,3.062,-8.709,25.941
12769.0,3.023,0.795,-33.885,3.309,9.515,5.206,37.167,4.912,-25.244,-2.615,0.0,38.7,38.9,9.852,3.281,-14.239,-11.654,-15.708,-12.819,-3.071,27.903,0.0,229.14,,241.0,230.0,-13.532,3.062,-8.721,25.939
12769.5,3.023,0.795,-33.885,3.309,9.515,5.206,37.167,4.912,-25.244,-2.615,0.0,38.7,38.9,9.852,3.281,-14.281,-11.517,-15.529,-12.718,-3.071,27.903,0.0,226.84,,241.0,230.0,-13.605,3.061,-8.695,25.921
12770.0,3.023,0.795,-33.885,3.309,9.515,5.234,37.164,4.892,-25.261,-2.634,0.0,38.701,38.821,9.852,3.281,-14.105,-11.639,-15.616,-12.792,-3.082,27.91,0.0,226.84,,242.0,230.0,-13.511,3.061,-8.712,25.917
12770.5,3.023,0.795,-33.885,3.309,9.515,5.234,37.164,4.892,-25.261,-2.634,0.0,38.7,38.8,9.852,3.281,-14.125,-11.607,-15.56,-12.762,-3.082,27.91,0.0,226.94,,242.0,230.0,-13.538,3.06,-8.695,25.904
12771.0,3.012,0.738,-35.209,3.294,9.647,5.234,37.164,4.892,-25.261,-2.634,0.0,38.7,38.8,9.626,3.183,-14.269,-11.645,-15.66,-12.743,-3.082,27.91,0.0,226.94,,243.0,230.0,-13.513,3.059,-8.726,25.943
12771.5,3.012,0.738,-35.209,3.294,9.647,5.234,37.164,4.892,-25.261,-2.634,0.0,38.7,38.8,9.626,3.183,-14.135,-11.643,-15.642,-12.799,-3.082,27.91,0.0,227.54,,243.0,230.0,-13.579,3.059,-8.699,25.918
12772.0,3.012,0.738,-35.209,3.294,9.647,5.234,37.164,4.892,-25.261,-2.634,0.0,38.7,38.8,9.626,3.183,-14.197,-11.57,-15.569,-12.747,-3.082,27.91,0.0,227.54,,244.0,230.0,-13.555,3.058,-8.72,25.768
12772.5,3.012,0.738,-35.209,3.294,9.647,5.234,37.164,4.892,-25.261,-2.634,0.0,38.7,38.8,9.626,3.183,-14.23,-11.656,-15.689,-12.788,-3.082,27.91,0.0,229.04,,244.0,230.0,-13.521,3.057,-8.707,25.743
12773.0,3.012,0.738,-35.209,3.294,9.647,5.246,37.158,4.891,-25.27,-2.643,0.0,38.7,38.844,9.626,3.183,-14.275,-11.571,-15.562,-12.717,-3.079,27.898,0.0,229.04,,244.0,230.0,-13.59,3.056,-8.71,25.733
12773.5,3.012,0.738,-35.209,3.294,9.647,5.246,37.158,4.891,-25.27,-2.643,0.0,38.7,38.8,9.626,3.183,-14.231,-11.657,-15.71,-12.831,-3.079,27.898,0.0,229.14,,244.0,230.0,-13.531,3.056,-8.713,25.674
12774.0,3.012,0.738,-35.209,3.294,9.647,5.246,37.158,4.891,-25.27,-2.643,0.0,38.7,38.8,9.626,3.183,-14.112,-11.611,-15.602,-12.775,-3.079,27.898,0.0,229.14,,244.0,230.0,-13.607,3.055,-8.699,25.683
12774.5,3.242,0.82,-35.092,3.237,9.582,5.246,37.158,4.891,-25.27,-2.643,0.0,38.7,38.8,9.673,3.443,-14.287,-11.534,-15.568,-12.73,-3.079,27.898,0.0,229.14,,244.0,230.0,-13.525,3.054,-8.71,25.799
12775.0,3.242,0.82,-35.092,3.237,9.582,5.246,37.158,4.891,-25.27,-2.643,0.0,38.7,38.8,9.673,3.443,-14.182,-11.661,-15.66,-12.812,-3.079,27.898,0.0,229.14,,244.0,230.0,-13.53,3.057,-8.683,25.786
12775.5,3.242,0.82,-35.092,3.237,9.582,5.246,37.158,4.891,-25.27,-2.643,0.0,38.7,38.8,9.673,3.443,-14.086,-11.612,-15.587,-12.756,-3.079,27.898,0.0,231.34,,244.0,230.0,-13.579,3.06,-8.694,25.724
12776.0,3.242,0.82,-35.092,3.237,9.582,5.246,37.158,4.891,-25.27,-2.643,0.0,38.7,38.8,9.673,3.443,-14.267,-11.636,-15.666,-12.753,-3.079,27.898,0.0,231.34,,243.0,230.0,-13.51,3.063,-8.709,25.805
12776.5,3.242,0.82,-35.092,3.237,9.582,5.254,37.156,4.888,-25.259,-2.639,0.0,38.7,38.824,9.673,3.443,-14.199,-11.554,-15.592,-12.757,-3.074,27.895,0.0,231.74,,243.0,230.0,-13.58,3.066,-8.699,25.796
12777.0,3.242,0.82,-35.092,3.237,9.582,5.254,37.156,4.888,-25.259,-2.639,0.0,38.7,38.8,9.673,3.443,-14.255,-11.663,-15.664,-12.732,-3.074,27.895,0.0,231.74,,242.0,230.0,-13.526,3.069,-8.696,25.808
12777.5,3.312,0.777,-35.209,3.234,9.616,5.254,37.156,4.888,-25.259,-2.639,0.0,38.7,38.8,9.546,3.27,-14.135,-11.624,-15.625,-12.778,-3.074,27.895,0.0,231.74,,242.0,230.0,-13.578,3.072,-8.71,25.803
12778.0,3.312,0.777,-35.209,3.234,9.616,5.254,37.156,4.888,-25.259,-2.639,0.0,38.7,38.8,9.546,3.27,-14.203,-11.569,-15.58,-12.753,-3.074,27.895,0.0,231.74,,241.0,230.0,-13.541,3.076,-8.705,25.797
12778.5,3.312,0.777,-35.209,3.234,9.616,5.254,37.156,4.888,-25.259,-2.639,0.0,38.7,38.8,9.546,3.27,-14.233,-11.646,-15.706,-12.806,-3.074,27.895,0.0,230.74,,241.0,230.0,-13.526,3.08,-8.689,25.794
12779.0,3.312,0.777,-35.209,3.234,9.616,5.254,37.156,4.888,-25.259,-2.639,0.0,38.7,38.8,9.546,3.27,-14.139,-11.629,-15.635,-12.788,-3.074,27.895,0.0,230.74,,241.0,230.0,-13.598,3.084,-8.684,25.731
12779.5,3.312,0.777,-35.209,3.234,9.616,5.248,37.155,4.897,-25.242,-2.632,0.0,38.689,38.808,9.546,3.27,-14.292,-11.517,-15.529,-12.723,-3.075,27.901,0.0,229.84,,241.0,230.0,-13.548,3.087,-8.684,25.732
12780.0,3.312,0.777,-35.209,3.234,9.616,5.248,37.155,4.897,-25.242,-2.632,0.0,38.7,38.8,9.546,3.27,-14.08,-11.604,-15.557,-12.743,-3.075,27.901,0.0,229.84,,241.0,230.0,-13.515,3.091,-8.691,25.733
12780.5,3.037,0.779,-34.723,3.271,9.508,5.248,37.155,4.897,-25.242,-2.632,0.0,38.7,38.8,9.674,3.268,-14.248,-11.505,-15.511,-12.705,-3.075,27.901,0.0,229.24,,241.0,230.0,-13.496,3.095,-8.688,25.695
12781.0,3.037,0.779,-34.723,3.271,9.508,5.248,37.155,4.897,-25.242,-2.632,0.0,38.7,38.8,9.674,3.268,-14.176,-11.637,-15.646,-12.782,-3.075,27.901,0.0,229.24,,241.0,230.0,-13.492,3.094,-8.69,25.767
12781.5,3.037,0.779,-34.723,3.271,9.508,5.248,37.155,4.897,-25.242,-2.632,0.0,38.7,38.8,9.674,3.268,-14.147,-11.604,-15.58,-12.754,-3.075,27.901,0.0,229.34,,241.0,230.0,-13.56,3.093,-8.692,25.855
12782.0,3.037,0.779,-34.723,3.271,9.508,5.248,37.155,4.897,-25.242,-2.632,0.0,38.7,38.8,9.674,3.268,-14.26,-11.599,-15.593,-12.688,-3.075,27.901,0.0,229.34,,241.0,230.0,-13.521,3.092,-8.683,25.891
12782.5,3.037,0.779,-34.723,3.271,9.508,5.248,37.155,4.897,-25.242,-2.632,0.0,38.7,38.8,9.674,3.268,-14.093,-11.629,-15.621,-12.78,-3.075,27.901,0.0,228.14,,241.0,230.0,-13.535,3.091,-8.681,25.752
12783.0,3.037,0.779,-34.723,3.271,9.508,5.237,37.156,4.894,-25.269,-2.619,0.0,38.691,38.855,9.674,3.268,-14.088,-11.57,-15.531,-12.727,-3.068,27.902,0.0,228.14,,242.0,230.0,-13.531,3.09,-8.661,25.615
12783.5,3.037,0.779,-34.723,3.271,9.508,5.237,37.156,4.894,-25.269,-2.619,0.0,38.7,38.9,9.674,3.268,-14.226,-11.623,-15.658,-12.708,-3.068,27.902,0.0,228.14,,242.0,230.0,-13.479,3.089,-8.682,25.48
12784.0,2.912,0.726,-34.733,3.313,9.6,5.237,37.156,4.894,-25.269,-2.619,0.0,38.7,38.9,9.642,3.156,-14.246,-11.555,-15.533,-12.736,-3.068,27.902,0.0,228.14,,243.0,230.0,-13.553,3.088,-8.662,25.452
12784.5,2.912,0.726,-34.733,3.313,9.6,5.237,37.156,4.894,-25.269,-2.619,0.0,38.7,38.9,9.642,3.156,-14.238,-11.635,-15.699,-12.76,-3.068,27.902,0.0,228.14,,243.0,230.0,-13.517,3.085,-8.684,25.547
12785.0,2.912,0.726,-34.733,3.313,9.6,5.237,37.156,4.894,-25.269,-2.619,0.0,38.7,38.9,9.642,3.156,-14.119,-11.608,-15.583,-12.771,-3.068,27.902,0.0,228.14,,244.0,230.0,-13.583,3.083,-8.671,25.546
12785.5,2.912,0.726,-34.733,3.313,9.6,5.237,37.156,4.894,-25.269,-2.619,0.0,38.7,38.9,9.642,3.156,-14.276,-11.496,-15.512,-12.69,-3.068,27.902,0.0,229.24,,244.0,230.0,-13.52,3.08,-8.694,25.589
12786.0,2.912,0.726,-34.733,3.313,9.6,5.209,37.159,4.893,-25.266,-2.627,0.0,38.699,38.87,9.642,3.156,-14.189,-11.613,-15.662,-12.79,-3.062,27.908,0.0,229.24,,244.0,230.0,-13.494,3.077,-8.671,25.511
12786.5,2.912,0.726,-34.733,3.313,9.6,5.209,37.159,4.893,-25.266,-2.627,0.0,38.7,38.9,9.642,3.156,-14.074,-11.602,-15.582,-12.736,-3.062,27.908,0.0,228.74,,244.0,230.0,-13.564,3.074,-8.662,25.48
12787.0,3.179,0.716,-35.209,3.19,9.636,5.209,37.159,4.893,-25.266,-2.627,0.0,38.7,38.9,9.621,3.247,-14.252,-11.557,-15.579,-12.716,-3.062,27.908,0.0,228.74,,245.0,230.0,-13.498,3.072,-8.671,25.41
12787.5,3.179,0.716,-35.209,3.19,9.636,5.209,37.159,4.893,-25.266,-2.627,0.0,38.7,38.9,9.621,3.247,-14.098,-11.57,-15.542,-12.725,-3.062,27.908,0.0,228.74,,245.0,230.0,-13.526,3.073,-8.674,25.535
12788.0,3.179,0.716,-35.209,3.19,9.636,5.209,37.159,4.893,-25.266,-2.627,0.0,38.7,38.9,9.621,3.247,-14.235,-11.608,-15.609,-12.721,-3.062,27.908,0.0,228.74,,246.0,230.0,-13.484,3.075,-8.674,25.517
12788.5,3.179,0.716,-35.209,3.19,9.636,5.209,37.159,4.893,-25.266,-2.627,0.0,38.7,38.9,9.621,3.247,-14.136,-11.632,-15.609,-12.764,-3.062,27.908,0.0,230.54,,246.0,230.0,-13.543,3.077,-8.685,25.493
12789.0,3.179,0.716,-35.209,3.19,9.636,5.209,37.159,4.893,-25.266,-2.627,0.0,38.7,38.9,9.621,3.247,-14.227,-11.529,-15.554,-12.719,-3.062,27.908,0.0,230.54,,246.0,230.0,-13.535,3.079,-8.655,25.465
12789.5,3.179,0.716,-35.209,3.19,9.636,5.21,37.148,4.889,-25.215,-2.632,0.0,38.692,38.872,9.621,3.247,-14.252,-11.614,-15.682,-12.755,-3.062,27.905,0.0,230.74,,246.0,230.0,-13.507,3.08,-8.67,25.486
12790.0,3.179,0.716,-35.209,3.19,9.636,5.21,37.148,4.889,-25.215,-2.632,0.0,38.7,38.9,9.621,3.247,-14.081,-11.606,-15.614,-12.777,-3.062,27.905,0.0,230.74,,246.0,230.0,-13.576,3.082,-8.665,25.451
12790.5,2.901,0.76,-34.718,3.29,9.579,5.21,37.148,4.889,-25.215,-2.632,0.0,38.7,38.9,9.693,3.38,-14.245,-11.468,-15.448,-12.676,-3.062,27.905,0.0,230.74,,246.0,230.0,-13.519,3.083,-8.649,25.358
12791.0,2.901,0.76,-34.718,3.29,9.579,5.21,37.148,4.889,-25.215,-2.632,0.0,38.7,38.9,9.693,3.38,-14.123,-11.588,-15.537,-12.728,-3.062,27.905,0.0,230.74,,246.0,230.0,-13.459,3.08,-8.659,25.345
12791.5,2.901,0.76,-34.718,3.29,9.579,5.21,37.148,4.889,-25.215,-2.632,0.0,38.7,38.9,9.693,3.38,-14.238,-11.521,-15.545,-12.689,-3.062,27.905,0.0,233.14,,246.0,230.0,-13.494,3.077,-8.647,25.317
12792.0,2.901,0.76,-34.718,3.29,9.579,5.21,37.148,4.889,-25.215,-2.632,0.0,38.7,38.9,9.693,3.38,-14.154,-11.609,-15.658,-12.776,-3.062,27.905,0.0,233.14,,245.0,230.0,-13.498,3.075,-8.65,25.318
12792.5,2.901,0.76,-34.718,3.29,9.579,5.23,37.147,4.874,-25.225,-2.627,0.0,38.697,38.852,9.693,3.38,-14.094,-11.577,-15.551,-12.736,-3.071,27.897,0.0,232.24,,245.0,230.0,-13.549,3.072,-8.664,25.336
12793.0,2.901,0.76,-34.718,3.29,9.579,5.23,37.147,4.874,-25.225,-2.627,0.0,38.7,38.9,9.693,3.38,-14.237,-11.605,-15.617,-12.708,-3.071,27.897,0.0,232.24,,244.0,230.0,-13.489,3.069,-8.646,25.482
12793.5,2.958,0.742,-34.592,3.356,9.615,5.23,37.147,4.874,-25.225,-2.627,0.0,38.7,38.9,9.65,3.164,-14.093,-11.602,-15.621,-12.76,-3.071,27.897,0.0,232.34,,244.0,230.0,-13.542,3.066,-8.644,25.729
12794.0,2.958,0.742,-34.592,3.356,9.615,5.23,37.147,4.874,-25.225,-2.627,0.0,38.7,38.9,9.65,3.164,-14.114,-11.512,-15.524,-12.68,-3.071,27.897,0.0,232.34,,243.0,230.0,-13.519,3.064,-8.638,25.853
12794.5,2.958,0.742,-34.592,3.356,9.615,5.23,37.147,4.874,-25.225,-2.627,0.0,38.7,38.9,9.65,3.164,-14.148,-11.59,-15.606,-12.767,-3.071,27.897,0.0,231.64,,243.0,230.0,-13.458,3.063,-8.644,25.947
12795.0,2.958,0.742,-34.592,3.356,9.615,5.23,37.147,4.874,-25.225,-2.627,0.0,38.7,38.9,9.65,3.164,-14.255,-11.508,-15.522,-12.682,-3.071,27.897,0.0,231.64,,242.0,230.0,-13.528,3.061,-8.654,26.072
12795.5,2.958,0.742,-34.592,3.356,9.615,5.25,37.149,4.885,-25.221,-2.637,0.0,38.7,38.969,9.65,3.164,-14.224,-11.599,-15.693,-12.737,-3.076,27.904,0.0,229.64,,242.0,230.0,-13.492,3.059,-8.645,26.033
12796.0,2.958,0.742,-34.592,3.356,9.615,5.25,37.149,4.885,-25.221,-2.637,0.0,38.7,39.0,9.65,3.164,-14.094,-11.577,-15.558,-12.743,-3.076,27.904,0.0,229.64,,242.0,230.0,-13.563,3.058,-8.644,26.046
12796.5,2.958,0.742,-34.592,3.356,9.615,5.25,37.149,4.885,-25.221,-2.637,0.0,38.7,39.0,9.65,3.164,-14.244,-11.486,-15.499,-12.676,-3.076,27.904,0.0,229.94,,242.0,230.0,-13.493,3.056,-8.643,26.007
12797.0,3.192,0.811,-34.392,3.259,9.557,5.25,37.149,4.885,-25.221,-2.637,0.0,38.7,39.0,9.757,3.308,-14.177,-11.608,-15.671,-12.755,-3.076,27.904,0.0,229.94,,242.0,230.0,-13.476,3.054,-8.643,26.065
12797.5,3.192,0.811,-34.392,3.259,9.557,5.25,37.149,4.885,-25.221,-2.637,0.0,38.7,39.0,9.757,3.308,-14.105,-11.586,-15.61,-12.737,-3.076,27.904,0.0,230.34,,242.0,230.0,-13.553,3.057,-8.641,26.16
12798.0,3.192,0.811,-34.392,3.259,9.557,5.25,37.149,4.885,-25.221,-2.637,0.0,38.7,39.0,9.757,3.308,-14.166,-11.597,-15.651,-12.782,-3.076,27.904,0.0,230.34,,242.0,230.0,-13.51,3.059,-8.647,26.302
12798.5,3.192,0.811,-34.392,3.259,9.557,5.25,37.149,4.885,-25.221,-2.637,0.0,38.7,39.0,9.757,3.308,-14.064,-11.544,-15.551,-12.716,-3.076,27.904,0.0,228.64,,242.0,230.0,-13.549,3.061,-8.636,26.33
12799.0,3.192,0.811,-34.392,3.259,9.557,5.268,37.151,4.873,-25.215,-2.628,0.0,38.708,38.896,9.757,3.308,-14.246,-11.496,-15.544,-12.668,-3.063,27.911,0.0,228.64,,243.0,230.0,-13.469,3.063,-8.665,26.421
12799.5,3.192,0.811,-34.392,3.259,9.557,5.268,37.151,4.873,-25.215,-2.628,0.0,38.7,38.9,9.757,3.308,-14.14,-11.596,-15.646,-12.75,-3.063,27.911,0.0,228.44,,243.0,230.0,-13.489,3.065,-8.653,26.511
12800.0,2.938,0.761,-34.526,3.296,9.536,5.268,37.151,4.873,-25.215,-2.628,0.0,38.7,38.9,9.721,3.245,-14.112,-11.549,-15.563,-12.714,-3.063,27.911,0.0,228.44,,244.0,230.0,-13.533,3.067,-8.646,26.483
12800.5,2.938,0.761,-34.526,3.296,9.536,5.268,37.151,4.873,-25.215,-2.628,0.0,38.7,38.9,9.721,3.245,-14.241,-11.608,-15.667,-12.732,-3.063,27.911,0.0,228.54,,244.0,230.0,-13.485,3.065,-8.646,26.403
12801.0,2.938,0.761,-34.526,3.296,9.536,5.268,37.151,4.873,-25.215,-2.628,0.0,38.7,38.9,9.721,3.245,-14.11,-11.593,-15.626,-12.769,-3.063,27.911,0.0,228.54,,245.0,230.0,-13.562,3.063,-8.648,26.374
12801.5,2.938,0.761,-34.526,3.296,9.536,5.268,37.151,4.873,-25.215,-2.628,0.0,38.7,38.9,9.721,3.245,-14.197,-11.609,-15.665,-12.728,-3.063,27.911,0.0,229.24,,245.0,230.0,-13.525,3.061,-8.65,26.335
12802.0,2.938,0.761,-34.526,3.296,9.536,5.226,37.155,4.878,-25.195,-2.632,0.0,38.706,38.944,9.721,3.245,-14.122,-11.591,-15.588,-12.735,-3.067,27.906,0.0,229.24,,245.0,230.0,-13.55,3.059,-8.654,26.208
12802.5,2.938,0.761,-34.526,3.296,9.536,5.226,37.155,4.878,-25.195,-2.632,0.0,38.7,38.9,9.721,3.245,-14.21,-11.495,-15.514,-12.672,-3.067,27.906,0.0,229.04,,245.0,230.0,-13.509,3.057,-8.651,26.105
12803.0,2.938,0.761,-34.526,3.296,9.536,5.226,37.155,4.878,-25.195,-2.632,0.0,38.7,38.9,9.721,3.245,-14.199,-11.61,-15.673,-12.741,-3.067,27.906,0.0,229.04,,245.0,230.0,-13.472,3.055,-8.63,26.071
12803.5,3.012,0.737,-34.681,3.281,9.631,5.226,37.155,4.878,-25.195,-2.632,0.0,38.7,38.9,9.718,3.043,-14.142,-11.574,-15.582,-12.734,-3.067,27.906,0.0,229.24,,245.0,230.0,-13.556,3.053,-8.645,26.032
12804.0,3.012,0.737,-34.681,3.281,9.631,5.226,37.155,4.878,-25.195,-2.632,0.0,38.7,38.9,9.718,3.043,-14.24,-11.441,-15.486,-12.655,-3.067,27.906,0.0,229.24,,245.0,230.0,-13.508,3.053,-8.634,26.058
12804.5,3.012,0.737,-34.681,3.281,9.631,5.226,37.155,4.878,-25.195,-2.632,0.0,38.7,38.9,9.718,3.043,-14.175,-11.579,-15.642,-12.719,-3.067,27.906,0.0,231.64,,245.0,230.0,-13.455,3.052,-8.62,26.092
12805.0,3.012,0.737,-34.681,3.281,9.631,5.226,37.155,4.878,-25.195,-2.632,0.0,38.7,38.9,9.718,3.043,-14.21,-11.461,-15.507,-12.655,-3.067,27.906,0.0,231.64,,244.0,230.0,-13.529,3.051,-8.619,26.152
12805.5,3.012,0.737,-34.681,3.281,9.631,5.205,37.153,4.871,-25.213,-2.637,0.0,38.711,38.925,9.718,3.043,-14.16,-11.594,-15.641,-12.747,-3.081,27.909,0.0,231.74,,244.0,230.0,-13.458,3.051,-8.625,26.349
12806.0,3.012,0.737,-34.681,3.281,9.631,5.205,37.153,4.871,-25.213,-2.637,0.0,38.7,38.9,9.718,3.043,-14.084,-11.541,-15.566,-12.728,-3.081,27.909,0.0,231.74,,243.0,230.0,-13.536,3.05,-8.627,26.401
12806.5,2.661,0.618,-35.209,3.273,9.669,5.205,37.153,4.871,-25.213,-2.637,0.0,38.7,38.9,9.623,3.313,-14.233,-11.474,-15.543,-12.636,-3.081,27.909,0.0,231.24,,243.0,230.0,-13.48,3.049,-8.63,26.451
12807.0,2.661,0.618,-35.209,3.273,9.669,5.205,37.153,4.871,-25.213,-2.637,0.0,38.7,38.9,9.623,3.313,-14.133,-11.574,-15.605,-12.75,-3.081,27.909,0.0,231.24,,242.0,230.0,-13.471,3.043,-8.633,26.471
12807.5,2.661,0.618,-35.209,3.273,9.669,5.205,37.153,4.871,-25.213,-2.637,0.0,38.7,38.9,9.623,3.313,-14.045,-11.535,-15.502,-12.695,-3.081,27.909,0.0,230.44,,242.0,230.0,-13.515,3.037,-8.613,26.482
12808.0,2.661,0.618,-35.209,3.273,9.669,5.205,37.153,4.871,-25.213,-2.637,0.0,38.7,38.9,9.623,3.313,-14.215,-11.54,-15.569,-12.677,-3.081,27.909,0.0,230.44,,242.0,230.0,-13.444,3.031,-8.627,26.454
12808.5,2.661,0.618,-35.209,3.273,9.669,5.224,37.162,4.859,-25.208,-2.654,0.0,38.714,39.002,9.623,3.313,-14.144,-11.488,-15.53,-12.666,-3.084,27.893,0.0,229.94,,242.0,230.0,-13.5,3.025,-8.624,26.427
12809.0,2.661,0.618,-35.209,3.273,9.669,5.224,37.162,4.859,-25.208,-2.654,0.0,38.7,39.0,9.623,3.313,-14.207,-11.598,-15.655,-12.684,-3.084,27.893,0.0,229.94,,242.0,230.0,-13.457,3.019,-8.612,26.355
12809.5,3.249,0.824,-34.952,3.25,9.606,5.224,37.162,4.859,-25.208,-2.654,0.0,38.7,39.0,9.739,3.397,-14.097,-11.571,-15.591,-12.732,-3.084,27.893,0.0,229.34,,242.0,230.0,-13.536,3.013,-8.618,26.291
12810.0,3.249,0.824,-34.952,3.25,9.606,5.224,37.162,4.859,-25.208,-2.654,0.0,38.7,39.0,9.739,3.397,-14.106,-11.491,-15.542,-12.647,-3.084,27.893,0.0,229.34,,242.0,230.0,-13.498,3.017,-8.618,26.187
12810.5,3.249,0.824,-34.952,3.25,9.606,5.224,37.162,4.859,-25.208,-2.654,0.0,38.7,39.0,9.739,3.397,-14.188,-11.568,-15.638,-12.688,-3.084,27.893,0.0,229.44,,242.0,230.0,-13.446,3.02,-8.606,26.133
12811.0,3.249,0.824,-34.952,3.25,9.606,5.224,37.162,4.859,-25.208,-2.654,0.0,38.7,39.0,9.739,3.397,-14.073,-11.574,-15.609,-12.731,-3.084,27.893,0.0,229.44,,242.0,230.0,-13.521,3.024,-8.607,25.99
12811.5,3.249,0.824,-34.952,3.25,9.606,5.224,37.162,4.859,-25.208,-2.654,0.0,38.7,39.0,9.739,3.397,-14.265,-11.472,-15.537,-12.672,-3.084,27.893,0.0,228.44,,242.0,230.0,-13.497,3.028,-8.603,25.971
12812.0,3.249,0.824,-34.952,3.25,9.606,5.264,37.162,4.872,-25.177,-2.656,0.0,38.718,38.978,9.739,3.397,-14.093,-11.548,-15.594,-12.72,-3.071,27.9,0.0,228.44,,243.0,230.0,-13.486,3.031,-8.609,25.925
12812.5,3.249,0.824,-34.952,3.25,9.606,5.264,37.162,4.872,-25.177,-2.656,0.0,38.7,39.0,9.739,3.397,-14.228,-11.46,-15.532,-12.669,-3.071,27.9,0.0,228.54,,243.0,230.0,-13.489,3.035,-8.603,25.885
12813.0,3.637,0.86,-35.209,3.265,9.651,5.264,37.162,4.872,-25.177,-2.656,0.0,38.7,39.0,9.63,3.301,-14.156,-11.572,-15.648,-12.739,-3.071,27.9,0.0,228.54,,244.0,230.0,-13.472,3.039,-8.611,25.891
12813.5,3.637,0.86,-35.209,3.265,9.651,5.264,37.162,4.872,-25.177,-2.656,0.0,38.7,39.0,9.63,3.301,-14.046,-11.534,-15.585,-12.706,-3.071,27.9,0.0,228.14,,244.0,230.0,-13.529,3.048,-8.601,25.876
12814.0,3.637,0.86,-35.209,3.265,9.651,5.264,37.162,4.872,-25.177,-2.656,0.0,38.7,39.0,9.63,3.301,-14.231,-11.514,-15.566,-12.692,-3.071,27.9,0.0,228.14,,245.0,230.0,-13.468,3.058,-8.605,25.871
12814.5,3.637,0.86,-35.209,3.265,9.651,5.264,37.162,4.872,-25.177,-2.656,0.0,38.7,39.0,9.63,3.301,-14.126,-11.575,-15.624,-12.726,-3.071,27.9,0.0,229.34,,245.0,230.0,-13.501,3.067,-8.595,25.976
12815.0,3.637,0.86,-35.209,3.265,9.651,5.225,37.16,4.865,-25.175,-2.645,0.0,38.727,38.986,9.63,3.301,-14.047,-11.531,-15.556,-12.675,-3.066,27.891,0.0,229.34,,245.0,230.0,-13.513,3.077,-8.6,25.982
12815.5,3.637,0.86,-35.209,3.265,9.651,5.225,37.16,4.865,-25.175,-2.645,0.0,38.7,39.0,9.63,3.301,-14.132,-11.565,-15.624,-12.737,-3.066,27.891,0.0,228.94,,245.0,230.0,-13.452,3.086,-8.586,26.06
12816.0,3.433,0.829,-35.209,3.305,9.577,5.225,37.16,4.865,-25.175,-2.645,0.0,38.7,39.0,9.694,3.341,-14.056,-11.543,-15.535,-12.686,-3.066,27.891,0.0,228.94,,246.0,230.0,-13.514,3.095,-8.607,26.024
12816.5,3.433,0.829,-35.209,3.305,9.577,5.225,37.16,4.865,-25.175,-2.645,0.0,38.7,39.0,9.694,3.341,-14.208,-11.437,-15.502,-12.643,-3.066,27.891,0.0,229.44,,246.0,230.0,-13.455,3.101,-8.591,26.03
12817.0,3.433,0.829,-35.209,3.305,9.577,5.225,37.16,4.865,-25.175,-2.645,0.0,38.7,39.0,9.694,3.341,-14.142,-11.57,-15.643,-12.734,-3.066,27.891,0.0,229.44,,246.0,230.0,-13.447,3.106,-8.584,26.012
12817.5,3.433,0.829,-35.209,3.305,9.577,5.225,37.16,4.865,-25.175,-2.645,0.0,38.7,39.0,9.694,3.341,-14.039,-11.508,-15.509,-12.691,-3.066,27.891,0.0,231.74,,246.0,230.0,-13.522,3.111,-8.593,25.97
12818.0,3.433,0.829,-35.209,3.305,9.577,5.225,37.16,4.865,-25.175,-2.645,0.0,38.7,39.0,9.694,3.341,-14.22,-11.55,-15.615,-12.648,-3.066,27.891,0.0,231.74,,245.0,230.0,-13.437,3.117,-8.598,25.885
12818.5,3.433,0.829,-35.209,3.305,9.577,5.177,37.165,4.859,-25.184,-2.638,0.0,38.747,39.018,9.694,3.341,-14.065,-11.553,-15.608,-12.713,-3.061,27.911,0.0,231.84,,245.0,230.0,-13.508,3.122,-8.592,25.895
12819.0,3.433,0.829,-35.209,3.305,9.577,5.177,37.165,4.859,-25.184,-2.638,0.0,38.7,39.0,9.694,3.341,-14.15,-11.462,-15.503,-12.678,-3.061,27.911,0.0,231.84,,244.0,230.0,-13.485,3.127,-8.592,25.878
12819.5,3.024,0.721,-35.209,3.284,9.758,5.177,37.165,4.859,-25.184,-2.638,0.0,38.7,39.0,9.569,3.246,-14.05,-11.538,-15.59,-12.704,-3.061,27.911,0.0,232.04,,244.0,230.0,-13.448,3.132,-8.583,25.87
12820.0,3.024,0.721,-35.209,3.284,9.758,5.177,37.165,4.859,-25.184,-2.638,0.0,38.7,39.0,9.569,3.246,-14.228,-11.467,-15.537,-12.653,-3.061,27.911,0.0,232.04,,243.0,230.0,-13.47,3.13,-8.584,25.849
12820.5,3.024,0.721,-35.209,3.284,9.758,5.177,37.165,4.859,-25.184,-2.638,0.0,38.7,39.0,9.569,3.246,-14.124,-11.551,-15.64,-12.687,-3.061,27.911,0.0,231.24,,243.0,230.0,-13.471,3.128,-8.581,25.825
12821.0,3.024,0.721,-35.209,3.284,9.758,5.177,37.165,4.859,-25.184,-2.638,0.0,38.7,39.0,9.569,3.246,-14.032,-11.514,-15.56,-12.666,-3.061,27.911,0.0,231.24,,242.0,230.0,-13.501,3.127,-8.568,25.816
12821.5,3.024,0.721,-35.209,3.284,9.758,5.189,37.162,4.862,-25.203,-2.618,0.0,38.761,39.053,9.569,3.246,-14.188,-11.483,-15.531,-12.666,-3.08,27.904,0.0,230.84,,242.0,230.0,-13.443,3.125,-8.579,25.77
12822.0,3.024,0.721,-35.209,3.284,9.758,5.189,37.162,4.862,-25.203,-2.618,0.0,38.8,39.1,9.569,3.246,-14.135,-11.553,-15.618,-12.754,-3.08,27.904,0.0,230.84,,242.0,230.0,-13.467,3.123,-8.566,25.718
12822.5,3.403,0.783,-35.209,3.251,9.583,5.189,37.162,4.862,-25.203,-2.618,0.0,38.8,39.1,9.655,3.405,-14.076,-11.495,-15.562,-12.696,-3.08,27.904,0.0,231.04,,242.0,230.0,-13.515,3.122,-8.574,25.708
12823.0,3.403,0.783,-35.209,3.251,9.583,5.189,37.162,4.862,-25.203,-2.618,0.0,38.8,39.1,9.655,3.405,-14.084,-11.466,-15.489,-12.629,-3.08,27.904,0.0,231.04,,241.0,230.0,-13.457,3.126,-8.556,25.747
12823.5,3.403,0.783,-35.209,3.251,9.583,5.189,37.162,4.862,-25.203,-2.618,0.0,38.8,39.1,9.655,3.405,-14.028,-11.511,-15.517,-12.687,-3.08,27.904,0.0,230.44,,241.0,230.0,-13.417,3.131,-8.538,25.811
12824.0,3.403,0.783,-35.209,3.251,9.583,5.189,37.162,4.862,-25.203,-2.618,0.0,38.8,39.1,9.655,3.405,-14.207,-11.536,-15.61,-12.701,-3.08,27.904,0.0,230.44,,241.0,230.0,-13.436,3.135,-8.565,25.797
12824.5,3.403,0.783,-35.209,3.251,9.583,5.241,37.161,4.862,-25.164,-2.635,0.0,38.756,39.085,9.655,3.405,-14.199,-11.573,-15.632,-12.744,-3.082,27.904,0.0,230.34,,241.0,230.0,-13.514,3.14,-8.559,25.813
12825.0,3.403,0.783,-35.209,3.251,9.583,5.241,37.161,4.862,-25.164,-2.635,0.0,38.8,39.1,9.655,3.405,-14.107,-11.41,-15.477,-12.613,-3.082,27.904,0.0,230.34,,241.0,230.0,-13.537,3.144,-8.551,25.742
12825.5,3.403,0.783,-35.209,3.251,9.583,5.241,37.161,4.862,-25.164,-2.635,0.0,38.8,39.1,9.655,3.405,-14.192,-11.457,-15.494,-12.635,-3.082,27.904,0.0,229.94,,241.0,230.0,-13.402,3.148,-8.563,25.748
12826.0,2.736,0.706,-34.734,3.336,9.679,5.241,37.161,4.862,-25.164,-2.635,0.0,38.8,39.1,9.662,3.151,-14.051,-11.53,-15.565,-12.706,-3.082,27.904,0.0,229.94,,241.0,230.0,-13.445,3.152,-8.558,25.756
12826.5,2.736,0.706,-34.734,3.336,9.679,5.241,37.161,4.862,-25.164,-2.635,0.0,38.8,39.1,9.662,3.151,-14.153,-11.545,-15.624,-12.663,-3.082,27.904,0.0,229.74,,241.0,230.0,-13.463,3.146,-8.556,25.743
12827.0,2.736,0.706,-34.734,3.336,9.679,5.241,37.161,4.862,-25.164,-2.635,0.0,38.8,39.1,9.662,3.151,-13.968,-11.496,-15.495,-12.68,-3.082,27.904,0.0,229.74,,241.0,230.0,-13.496,3.139,-8.566,25.742
12827.5,2.736,0.706,-34.734,3.336,9.679,5.241,37.161,4.862,-25.164,-2.635,0.0,38.8,39.1,9.662,3.151,-14.021,-11.491,-15.494,-12.623,-3.082,27.904,0.0,228.64,,241.0,230.0,-13.41,3.132,-8.549,25.726
12828.0,2.736,0.706,-34.734,3.336,9.679,5.253,37.169,4.86,-25.189,-2.636,0.0,38.777,39.148,9.662,3.151,-14.161,-11.528,-15.613,-12.703,-3.08,27.903,0.0,228.64,,242.0,230.0,-13.407,3.126,-8.558,25.744
12828.5,2.736,0.706,-34.734,3.336,9.679,5.253,37.169,4.86,-25.189,-2.636,0.0,38.8,39.1,9.662,3.151,-14.16,-11.51,-15.592,-12.707,-3.08,27.903,0.0,228.44,,242.0,230.0,-13.501,3.119,-8.564,25.732
12829.0,3.697,0.849,-35.209,3.213,9.641,5.253,37.169,4.86,-25.189,-2.636,0.0,38.8,39.1,9.685,3.313,-14.136,-11.447,-15.455,-12.605,-3.08,27.903,0.0,228.44,,243.0,230.0,-13.492,3.113,-8.544,25.728
12829.5,3.697,0.849,-35.209,3.213,9.641,5.253,37.169,4.86,-25.189,-2.636,0.0,38.8,39.1,9.685,3.313,-14.094,-11.525,-15.539,-12.661,-3.08,27.903,0.0,228.94,,243.0,230.0,-13.411,3.123,-8.53,25.74
12830.0,3.697,0.849,-35.209,3.213,9.641,5.253,37.169,4.86,-25.189,-2.636,0.0,38.8,39.1,9.685,3.313,-14.176,-11.527,-15.648,-12.726,-3.08,27.903,0.0,228.94,,244.0,230.0,-13.455,3.132,-8.547,25.765
12830.5,3.697,0.849,-35.209,3.213,9.641,5.253,37.169,4.86,-25.189,-2.636,0.0,38.8,39.1,9.685,3.313,-14.145,-11.533,-15.62,-12.733,-3.08,27.903,0.0,229.84,,244.0,230.0,-13.519,3.141,-8.541,25.753
12831.0,3.697,0.849,-35.209,3.213,9.641,5.261,37.177,4.859,-25.132,-2.651,0.0,38.786,39.119,9.685,3.313,-14.166,-11.322,-15.29,-12.52,-3.079,27.898,0.0,229.84,,244.0,230.0,-13.508,3.15,-8.542,25.761
12831.5,3.697,0.849,-35.209,3.213,9.641,5.261,37.177,4.859,-25.132,-2.651,0.0,38.8,39.1,9.685,3.313,-14.045,-11.464,-15.45,-12.566,-3.079,27.898,0.0,229.74,,244.0,230.0,-13.325,3.159,-8.54,25.785
12832.0,3.697,0.849,-35.209,3.213,9.641,5.261,37.177,4.859,-25.132,-2.651,0.0,38.8,39.1,9.685,3.313,-13.962,-11.492,-15.539,-12.66,-3.079,27.898,0.0,229.74,,244.0,230.0,-13.381,3.168,-8.527,25.777
12832.5,3.4,0.816,-35.209,3.241,9.597,5.261,37.177,4.859,-25.132,-2.651,0.0,38.8,39.1,9.522,3.347,-14.164,-11.534,-15.623,-12.709,-3.079,27.898,0.0,229.84,,244.0,230.0,-13.413,3.177,-8.516,25.737
12833.0,3.4,0.816,-35.209,3.241,9.597,5.261,37.177,4.859,-25.132,-2.651,0.0,38.8,39.1,9.522,3.347,-14.131,-11.531,-15.642,-12.71,-3.079,27.898,0.0,229.84,,244.0,230.0,-13.508,3.181,-8.52,25.717
12833.5,3.4,0.816,-35.209,3.241,9.597,5.261,37.177,4.859,-25.132,-2.651,0.0,38.8,39.1,9.522,3.347,-13.98,-11.405,-15.413,-12.512,-3.079,27.898,0.0,232.04,,244.0,230.0,-13.504,3.184,-8.502,25.712
12834.0,3.4,0.816,-35.209,3.241,9.597,5.261,37.177,4.859,-25.132,-2.651,0.0,38.8,39.1,9.522,3.347,-13.909,-11.471,-15.471,-12.631,-3.079,27.898,0.0,232.04,,243.0,230.0,-13.328,3.188,-8.497,25.707
12834.5,3.4,0.816,-35.209,3.241,9.597,5.242,37.182,4.851,-25.2,-2.612,0.0,38.808,39.139,9.522,3.347,-13.944,-11.45,-15.439,-12.581,-3.069,27.901,0.0,232.14,,243.0,230.0,-13.37,3.191,-8.491,25.719
12835.0,3.4,0.816,-35.209,3.241,9.597,5.242,37.182,4.851,-25.2,-2.612,0.0,38.8,39.1,9.522,3.347,-14.11,-11.498,-15.581,-12.671,-3.069,27.901,0.0,232.14,,242.0,230.0,-13.353,3.195,-8.494,25.737
12835.5,2.31,0.652,-32.755,3.278,9.56,5.242,37.182,4.851,-25.2,-2.612,0.0,38.8,39.1,9.75,3.239,-14.069,-11.483,-15.549,-12.666,-3.069,27.901,0.0,232.44,,242.0,230.0,-13.465,3.198,-8.492,25.715
12836.0,2.31,0.652,-32.755,3.278,9.56,5.242,37.182,4.851,-25.2,-2.612,0.0,38.8,39.1,9.75,3.239,-14.197,-11.516,-15.665,-12.724,-3.069,27.901,0.0,232.44,,241.0,230.0,-13.442,3.183,-8.521,25.663
12836.5,2.31,0.652,-32.755,3.278,9.56,5.242,37.182,4.851,-25.2,-2.612,0.0,38.8,39.1,9.75,3.239,-14.041,-11.48,-15.579,-12.662,-3.069,27.901,0.0,230.14,,241.0,230.0,-13.525,3.169,-8.488,25.659
12837.0,2.31,0.652,-32.755,3.278,9.56,5.242,37.182,4.851,-25.2,-2.612,0.0,38.8,39.1,9.75,3.239,-13.957,-11.433,-15.418,-12.604,-3.069,27.901,0.0,230.14,,241.0,230.0,-13.44,3.155,-8.515,25.632
12837.5,2.31,0.652,-32.755,3.278,9.56,5.225,37.186,4.837,-25.141,-2.646,0.0,38.81,39.189,9.75,3.239,-14.09,-11.508,-15.591,-12.702,-3.076,27.897,0.0,230.24,,241.0,230.0,-13.353,3.141,-8.501,25.618
12838.0,2.31,0.652,-32.755,3.278,9.56,5.225,37.186,4.837,-25.141,-2.646,0.0,38.8,39.2,9.75,3.239,-14.198,-11.532,-15.667,-12.694,-3.076,27.897,0.0,230.24,,241.0,230.0,-13.473,3.128,-8.51,25.558
12838.5,3.389,0.851,-35.014,3.28,9.567,5.225,37.186,4.837,-25.141,-2.646,0.0,38.8,39.2,9.637,3.373,-14.074,-11.467,-15.533,-12.567,-3.076,27.897,0.0,230.74,,241.0,230.0,-13.523,3.114,-8.521,25.505
12839.0,3.389,0.851,-35.014,3.28,9.567,5.225,37.186,4.837,-25.141,-2.646,0.0,38.8,39.2,9.637,3.373,-14.019,-11.344,-15.366,-12.545,-3.076,27.897,0.0,230.74,,241.0,230.0,-13.411,3.119,-8.504,25.452
12839.5,3.389,0.851,-35.014,3.28,9.567,5.225,37.186,4.837,-25.141,-2.646,0.0,38.8,39.2,9.637,3.373,-14.003,-11.455,-15.517,-12.627,-3.076,27.897,0.0,230.54,,241.0,230.0,-13.319,3.123,-8.501,25.423
12840.0,3.389,0.851,-35.014,3.28,9.567,5.225,37.186,4.837,-25.141,-2.646,0.0,38.8,39.2,9.637,3.373,-14.172,-11.492,-15.608,-12.683,-3.076,27.897,0.0,230.54,,241.0,230.0,-13.401,3.127,-8.48,25.412
12840.5,3.389,0.851,-35.014,3.28,9.567,5.225,37.186,4.837,-25.141,-2.646,0.0,38.8,39.2,9.637,3.373,-14.051,-11.47,-15.574,-12.66,-3.076,27.897,0.0,229.34,,241.0,230.0,-13.489,3.132,-8.504,25.374
12841.0,3.389,0.851,-35.014,3.28,9.567,5.204,37.194,4.859,-25.117,-2.649,0.0,38.818,39.192,9.637,3.373,-14.043,-11.501,-15.579,-12.668,-3.086,27.898,0.0,229.34,,241.0,230.0,-13.439,3.136,-8.512,25.336
12841.5,3.389,0.851,-35.014,3.28,9.567,5.204,37.194,4.859,-25.117,-2.649,0.0,38.8,39.2,9.637,3.373,-14.163,-11.4,-15.439,-12.619,-3.086,27.898,0.0,228.94,,241.0,230.0,-13.448,3.14,-8.509,25.316
12842.0,2.943,0.787,-33.669,3.284,9.647,5.204,37.194,4.859,-25.117,-2.649,0.0,38.8,39.2,9.689,3.181,-14.141,-11.526,-15.607,-12.69,-3.086,27.898,0.0,228.94,,242.0,230.0,-13.405,3.144,-8.513,25.302
12842.5,2.943,0.787,-33.669,3.284,9.647,5.204,37.194,4.859,-25.117,-2.649,0.0,38.8,39.2,9.689,3.181,-14.017,-11.451,-15.493,-12.658,-3.086,27.898,0.0,229.04,,242.0,230.0,-13.491,3.141,-8.504,25.317
12843.0,2.943,0.787,-33.669,3.284,9.647,5.204,37.194,4.859,-25.117,-2.649,0.0,38.8,39.2,9.689,3.181,-14.169,-11.469,-15.556,-12.6,-3.086,27.898,0.0,229.04,,242.0,230.0,-13.405,3.138,-8.533,25.287
12843.5,2.943,0.787,-33.669,3.284,9.647,5.204,37.194,4.859,-25.117,-2.649,0.0,38.8,39.2,9.689,3.181,-14.049,-11.507,-15.569,-12.675,-3.086,27.898,0.0,228.94,,242.0,230.0,-13.448,3.134,-8.499,25.293
12844.0,2.943,0.787,-33.669,3.284,9.647,5.213,37.19,4.859,-25.111,-2.634,0.0,38.83,39.162,9.689,3.181,-13.932,-11.456,-15.469,-12.612,-3.086,27.895,0.0,228.94,,243.0,230.0,-13.45,3.131,-8.507,25.318
12844.5,2.943,0.787,-33.669,3.284,9.647,5.213,37.19,4.859,-25.111,-2.634,0.0,38.8,39.2,9.689,3.181,-14.044,-11.478,-15.566,-12.665,-3.086,27.895,0.0,229.04,,243.0,230.0,-13.367,3.128,-8.493,25.34
12845.0,3.009,0.776,-34.133,3.258,9.559,5.213,37.19,4.859,-25.111,-2.634,0.0,38.8,39.2,9.762,3.283,-13.978,-11.45,-15.485,-12.615,-3.086,27.895,0.0,229.04,,243.0,230.0,-13.438,3.125,-8.519,25.365
12845.5,3.009,0.776,-34.133,3.258,9.559,5.213,37.19,4.859,-25.111,-2.634,0.0,38.8,39.2,9.762,3.283,-14.157,-11.379,-15.458,-12.572,-3.086,27.895,0.0,228.94,,243.0,230.0,-13.382,3.123,-8.502,25.373
12846.0,3.009,0.776,-34.133,3.258,9.559,5.213,37.19,4.859,-25.111,-2.634,0.0,38.8,39.2,9.762,3.283,-14.051,-11.472,-15.561,-12.649,-3.086,27.895,0.0,228.94,,244.0,230.0,-13.391,3.121,-8.479,25.386
12846.5,3.009,0.776,-34.133,3.258,9.559,5.213,37.19,4.859,-25.111,-2.634,0.0,38.8,39.2,9.762,3.283,-14.002,-11.461,-15.518,-12.618,-3.086,27.895,0.0,230.84,,244.0,230.0,-13.433,3.12,-8.498,25.407
12847.0,3.009,0.776,-34.133,3.258,9.559,5.213,37.19,4.859,-25.111,-2.634,0.0,38.8,39.2,9.762,3.283,-14.145,-11.446,-15.541,-12.594,-3.086,27.895,0.0,230.84,,244.0,230.0,-13.4,3.118,-8.511,25.451
12847.5,3.009,0.776,-34.133,3.258,9.559,5.236,37.2,4.865,-25.091,-2.623,0.0,38.847,39.216,9.762,3.283,-14.072,-11.497,-15.6,-12.677,-3.073,27.902,0.0,230.84,,244.0,230.0,-13.432,3.116,-8.505,25.462
12848.0,3.009,0.776,-34.133,3.258,9.559,5.236,37.2,4.865,-25.091,-2.623,0.0,38.8,39.2,9.762,3.283,-14.165,-11.512,-15.614,-12.628,-3.073,27.902,0.0,230.84,,244.0,230.0,-13.461,3.114,-8.49,25.479
12848.5,3.135,0.79,-35.209,3.295,9.523,5.236,37.2,4.865,-25.091,-2.623,0.0,38.8,39.2,9.618,3.345,-14.062,-11.504,-15.572,-12.67,-3.073,27.902,0.0,230.84,,244.0,230.0,-13.48,3.112,-8.488,25.472
12849.0,3.135,0.79,-35.209,3.295,9.523,5.236,37.2,4.865,-25.091,-2.623,0.0,38.8,39.2,9.618,3.345,-14.15,-11.424,-15.508,-12.632,-3.073,27.902,0.0,230.84,,244.0,230.0,-13.452,3.113,-8.509,25.449
12849.5,3.135,0.79,-35.209,3.295,9.523,5.236,37.2,4.865,-25.091,-2.623,0.0,38.8,39.2,9.618,3.345,-14.14,-11.511,-15.619,-12.636,-3.073,27.902,0.0,231.84,,244.0,230.0,-13.429,3.113,-8.505,25.461
12850.0,3.135,0.79,-35.209,3.295,9.523,5.236,37.2,4.865,-25.091,-2.623,0.0,38.8,39.2,9.618,3.345,-14.013,-11.468,-15.538,-12.65,-3.073,27.902,0.0,231.84,,243.0,230.0,-13.476,3.114,-8.517,25.467
12850.5,3.135,0.79,-35.209,3.295,9.523,5.236,37.197,4.85,-25.127,-2.626,0.0,38.846,39.209,9.618,3.345,-14.159,-11.409,-15.495,-12.618,-3.069,27.891,0.0,232.44,,243.0,230.0,-13.417,3.114,-8.489,25.469
12851.0,3.135,0.79,-35.209,3.295,9.523,5.236,37.197,4.85,-25.127,-2.626,0.0,38.8,39.2,9.618,3.345,-14.123,-11.495,-15.607,-12.695,-3.069,27.891,0.0,232.44,,242.0,230.0,-13.42,3.114,-8.513,25.474
12851.5,2.629,0.681,-34.889,3.286,9.648,5.236,37.197,4.85,-25.127,-2.626,0.0,38.8,39.2,9.647,3.193,-14.172,-11.411,-15.5,-12.603,-3.069,27.891,0.0,232.64,,242.0,230.0,-13.48,3.115,-8.5,25.488
12852.0,2.629,0.681,-34.889,3.286,9.648,5.236,37.197,4.85,-25.127,-2.626,0.0,38.8,39.2,9.647,3.193,-14.062,-11.47,-15.493,-12.569,-3.069,27.891,0.0,232.64,,241.0,230.0,-13.421,3.107,-8.501,25.522
12852.5,2.629,0.681,-34.889,3.286,9.648,5.236,37.197,4.85,-25.127,-2.626,0.0,38.8,39.2,9.647,3.193,-14.027,-11.497,-15.487,-12.63,-3.069,27.891,0.0,230.44,,241.0,230.0,-13.399,3.099,-8.515,25.527
12853.0,2.629,0.681,-34.889,3.286,9.648,5.236,37.197,4.85,-25.127,-2.626,0.0,38.8,39.2,9.647,3.193,-14.14,-11.457,-15.518,-12.65,-3.069,27.891,0.0,230.44,,241.0,230.0,-13.41,3.091,-8.505,25.535
12853.5,2.629,0.681,-34.889,3.286,9.648,5.222,37.192,4.849,-25.115,-2.627,0.0,38.861,39.198,9.647,3.193,-14.119,-11.491,-15.599,-12.691,-3.073,27.902,0.0,229.74,,241.0,230.0,-13.441,3.084,-8.5,25.508
12854.0,2.629,0.681,-34.889,3.286,9.648,5.222,37.192,4.849,-25.115,-2.627,0.0,38.9,39.2,9.647,3.193,-14.15,-11.411,-15.523,-12.614,-3.073,27.902,0.0,229.74,,241.0,230.0,-13.475,3.076,-8.504,25.522
12854.5,2.629,0.681,-34.889,3.286,9.648,5.222,37.192,4.849,-25.115,-2.627,0.0,38.9,39.2,9.647,3.193,-14.046,-11.331,-15.374,-12.502,-3.073,27.902,0.0,229.74,,241.0,230.0,-13.425,3.069,-8.496,25.54
12855.0,3.116,0.832,-34.392,3.329,9.568,5.222,37.192,4.849,-25.115,-2.627,0.0,38.9,39.2,9.738,3.338,-13.961,-11.462,-15.501,-12.621,-3.073,27.902,0.0,229.74,,241.0,230.0,-13.313,3.062,-8.486,25.559
12855.5,3.116,0.832,-34.392,3.329,9.568,5.222,37.192,4.849,-25.115,-2.627,0.0,38.9,39.2,9.738,3.338,-14.027,-11.436,-15.472,-12.633,-3.073,27.902,0.0,229.94,,241.0,230.0,-13.386,3.062,-8.491,25.557
12856.0,3.116,0.832,-34.392,3.329,9.568,5.222,37.192,4.849,-25.115,-2.627,0.0,38.9,39.2,9.738,3.338,-14.137,-11.47,-15.599,-12.68,-3.073,27.902,0.0,229.94,,241.0,230.0,-13.392,3.063,-8.492,25.56
12856.5,3.116,0.832,-34.392,3.329,9.568,5.222,37.192,4.849,-25.115,-2.627,0.0,38.9,39.2,9.738,3.338,-14.056,-11.458,-15.546,-12.656,-3.073,27.902,0.0,229.04,,241.0,230.0,-13.472,3.064,-8.481,25.564
12857.0,3.116,0.832,-34.392,3.329,9.568,5.199,37.202,4.837,-25.117,-2.613,0.0,38.873,39.261,9.738,3.338,-14.186,-11.32,-15.452,-12.485,-3.078,27.909,0.0,229.04,,241.0,230.0,-13.429,3.065,-8.492,25.565
12857.5,3.116,0.832,-34.392,3.329,9.568,5.199,37.202,4.837,-25.117,-2.613,0.0,38.9,39.3,9.738,3.338,-14.001,-11.45,-15.526,-12.588,-3.078,27.909,0.0,228.74,,241.0,230.0,-13.361,3.066,-8.476,25.547
12858.0,3.075,0.816,-33.112,3.321,9.535,5.199,37.202,4.837,-25.117,-2.613,0.0,38.9,39.3,9.902,3.236,-13.964,-11.414,-15.423,-12.594,-3.078,27.909,0.0,228.74,,242.0,230.0,-13.391,3.067,-8.47,25.53
12858.5,3.075,0.816,-33.112,3.321,9.535,5.199,37.202,4.837,-25.117,-2.613,0.0,38.9,39.3,9.902,3.236,-14.113,-11.445,-15.566,-12.659,-3.078,27.909,0.0,228.84,,242.0,230.0,-13.349,3.067,-8.462,25.525
12859.0,3.075,0.816,-33.112,3.321,9.535,5.199,37.202,4.837,-25.117,-2.613,0.0,38.9,39.3,9.902,3.236,-13.925,-11.322,-15.36,-12.511,-3.078,27.909,0.0,228.84,,243.0,230.0,-13.446,3.067,-8.452,25.547
12859.5,3.075,0.816,-33.112,3.321,9.535,5.199,37.202,4.837,-25.117,-2.613,0.0,38.9,39.3,9.902,3.236,-14.052,-11.392,-15.434,-12.571,-3.078,27.909,0.0,228.34,,243.0,230.0,-13.28,3.067,-8.468,25.561
12860.0,3.075,0.816,-33.112,3.321,9.535,5.17,37.201,4.843,-25.137,-2.615,0.0,38.89,39.312,9.902,3.236,-13.994,-11.422,-15.506,-12.603,-3.063,27.905,0.0,228.34,,244.0,230.0,-13.362,3.067,-8.458,25.606
12860.5,3.075,0.816,-33.112,3.321,9.535,5.17,37.201,4.843,-25.137,-2.615,0.0,38.9,39.3,9.902,3.236,-14.114,-11.454,-15.605,-12.633,-3.063,27.905,0.0,228.74,,244.0,230.0,-13.381,3.067,-8.459,25.623
12861.0,3.075,0.816,-33.112,3.321,9.535,5.17,37.201,4.843,-25.137,-2.615,0.0,38.9,39.3,9.902,3.236,-14.065,-11.376,-15.455,-12.562,-3.063,27.905,0.0,228.74,,245.0,230.0,-13.452,3.068,-8.462,25.593
12861.5,3.025,0.778,-33.634,3.327,9.567,5.17,37.201,4.843,-25.137,-2.615,0.0,38.9,39.3,9.843,3.189,-14.015,-11.238,-15.315,-12.47,-3.063,27.905,0.0,228.84,,245.0,230.0,-13.365,3.068,-8.445,25.596
12862.0,3.025,0.778,-33.634,3.327,9.567,5.17,37.201,4.843,-25.137,-2.615,0.0,38.9,39.3,9.843,3.189,-14.02,-11.421,-15.502,-12.595,-3.063,27.905,0.0,228.84,,246.0,230.0,-13.259,3.067,-8.427,25.584
12862.5,3.025,0.778,-33.634,3.327,9.567,5.17,37.201,4.843,-25.137,-2.615,0.0,38.9,39.3,9.843,3.189,-13.96,-11.421,-15.495,-12.613,-3.063,27.905,0.0,231.64,,246.0,230.0,-13.384,3.066,-8.451,25.602
12863.0,3.025,0.778,-33.634,3.327,9.567,5.17,37.201,4.843,-25.137,-2.615,0.0,38.9,39.3,9.843,3.189,-14.14,-11.483,-15.626,-12.682,-3.063,27.905,0.0,231.64,,245.0,230.0,-13.372,3.066,-8.459,25.592
12863.5,3.025,0.778,-33.634,3.327,9.567,5.209,37.206,4.859,-25.099,-2.608,0.0,38.896,39.313,9.843,3.189,-14.021,-11.44,-15.536,-12.637,-3.044,27.924,0.0,231.44,,245.0,230.0,-13.483,3.065,-8.45,25.582
12864.0,3.025,0.778,-33.634,3.327,9.567,5.209,37.206,4.859,-25.099,-2.608,0.0,38.9,39.3,9.843,3.189,-14.13,-11.357,-15.327,-12.553,-3.044,27.924,0.0,231.44,,244.0,230.0,-13.409,3.064,-8.449,25.585
12864.5,3.487,0.893,-34.867,3.32,9.545,5.209,37.206,4.859,-25.099,-2.608,0.0,38.9,39.3,9.655,3.36,-14.033,-11.458,-15.51,-12.594,-3.044,27.924,0.0,231.34,,244.0,230.0,-13.342,3.064,-8.467,25.583
12865.0,3.487,0.893,-34.867,3.32,9.545,5.209,37.206,4.859,-25.099,-2.608,0.0,38.9,39.3,9.655,3.36,-13.98,-11.439,-15.465,-12.585,-3.044,27.924,0.0,231.34,,243.0,230.0,-13.399,3.071,-8.439,25.55
12865.5,3.487,0.893,-34.867,3.32,9.545,5.209,37.206,4.859,-25.099,-2.608,0.0,38.9,39.3,9.655,3.36,-14.119,-11.462,-15.544,-12.599,-3.044,27.924,0.0,231.14,,243.0,230.0,-13.367,3.077,-8.457,25.52
12866.0,3.487,0.893,-34.867,3.32,9.545,5.209,37.206,4.859,-25.099,-2.608,0.0,38.9,39.3,9.655,3.36,-13.872,-11.385,-15.35,-12.563,-3.044,27.924,0.0,231.14,,242.0,230.0,-13.431,3.084,-8.45,25.522
12866.5,3.487,0.893,-34.867,3.32,9.545,5.233,37.193,4.848,-25.151,-2.618,0.0,38.9,39.256,9.655,3.36,-13.882,-11.383,-15.405,-12.544,-3.053,27.909,0.0,231.14,,242.0,230.0,-13.292,3.091,-8.45,25.526
12867.0,3.487,0.893,-34.867,3.32,9.545,5.233,37.193,4.848,-25.151,-2.618,0.0,38.9,39.3,9.655,3.36,-14.053,-11.467,-15.559,-12.638,-3.053,27.909,0.0,231.14,,241.0,230.0,-13.303,3.097,-8.433,25.517
12867.5,2.885,0.757,-34.252,3.319,9.619,5.233,37.193,4.848,-25.151,-2.618,0.0,38.9,39.3,9.695,3.161,-14.112,-11.457,-15.55,-12.628,-3.053,27.909,0.0,230.74,,241.0,230.0,-13.429,3.104,-8.445,25.519
12868.0,2.885,0.757,-34.252,3.319,9.619,5.233,37.193,4.848,-25.151,-2.618,0.0,38.9,39.3,9.695,3.161,-14.154,-11.477,-15.622,-12.696,-3.053,27.909,0.0,230.74,,241.0,230.0,-13.437,3.1,-8.456,25.514
12868.5,2.885,0.757,-34.252,3.319,9.619,5.233,37.193,4.848,-25.151,-2.618,0.0,38.9,39.3,9.695,3.161,-13.948,-11.408,-15.436,-12.567,-3.053,27.909,0.0,231.24,,241.0,230.0,-13.487,3.097,-8.439,25.485
12869.0,2.885,0.757,-34.252,3.319,9.619,5.233,37.193,4.848,-25.151,-2.618,0.0,38.9,39.3,9.695,3.161,-14.115,-11.293,-15.404,-12.527,-3.053,27.909,0.0,231.24,,240.0,230.0,-13.34,3.093,-8.451,25.484
12869.5,2.885,0.757,-34.252,3.319,9.619,5.233,37.193,4.848,-25.151,-2.618,0.0,38.9,39.3,9.695,3.161,-14.046,-11.451,-15.536,-12.621,-3.053,27.909,0.0,227.74,,240.0,230.0,-13.335,3.09,-8.445,25.46
12870.0,2.885,0.757,-34.252,3.319,9.619,5.207,37.203,4.856,-25.098,-2.611,0.0,38.9,39.278,9.695,3.161,-14.13,-11.485,-15.611,-12.643,-3.056,27.912,0.0,227.74,,241.0,230.0,-13.414,3.086,-8.45,25.456
12870.5,2.885,0.757,-34.252,3.319,9.619,5.207,37.203,4.856,-25.098,-2.611,0.0,38.9,39.3,9.695,3.161,-14.039,-11.453,-15.544,-12.639,-3.056,27.912,0.0,228.44,,241.0,230.0,-13.467,3.083,-8.43,25.465
12871.0,3.682,0.869,-35.209,3.207,9.642,5.207,37.203,4.856,-25.098,-2.611,0.0,38.9,39.3,9.634,3.447,-13.789,-11.332,-15.363,-12.495,-3.056,27.912,0.0,228.44,,242.0,230.0,-13.419,3.08,-8.448,25.437
12871.5,3.682,0.869,-35.209,3.207,9.642,5.207,37.203,4.856,-25.098,-2.611,0.0,38.9,39.3,9.634,3.447,-14.044,-11.445,-15.531,-12.612,-3.056,27.912,0.0,228.64,,242.0,230.0,-13.245,3.09,-8.432,25.477
12872.0,3.682,0.869,-35.209,3.207,9.642,5.207,37.203,4.856,-25.098,-2.611,0.0,38.9,39.3,9.634,3.447,-14.009,-11.382,-15.435,-12.53,-3.056,27.912,0.0,228.64,,243.0,230.0,-13.408,3.099,-8.437,25.519
12872.5,3.682,0.869,-35.209,3.207,9.642,5.207,37.203,4.856,-25.098,-2.611,0.0,38.9,39.3,9.634,3.447,-14.064,-11.459,-15.56,-12.627,-3.056,27.912,0.0,228.64,,243.0,230.0,-13.339,3.109,-8.42,25.529
12873.0,3.682,0.869,-35.209,3.207,9.642,5.207,37.203,4.859,-25.094,-2.627,0.0,38.902,39.257,9.634,3.447,-14.117,-11.471,-15.62,-12.681,-3.055,27.912,0.0,228.64,,244.0,230.0,-13.427,3.118,-8.422,25.536
12873.5,3.682,0.869,-35.209,3.207,9.642,5.207,37.203,4.859,-25.094,-2.627,0.0,38.9,39.3,9.634,3.447,-14.021,-11.428,-15.518,-12.637,-3.055,27.912,0.0,228.24,,244.0,230.0,-13.472,3.128,-8.418,25.531
12874.0,2.945,0.774,-33.738,3.29,9.535,5.207,37.203,4.859,-25.094,-2.627,0.0,38.9,39.3,9.845,3.198,-14.152,-11.357,-15.459,-12.568,-3.055,27.912,0.0,228.24,,245.0,230.0,-13.401,3.137,-8.461,25.519
12874.5,2.945,0.774,-33.738,3.29,9.535,5.207,37.203,4.859,-25.094,-2.627,0.0,38.9,39.3,9.845,3.198,-14.036,-11.466,-15.55,-12.647,-3.055,27.912,0.0,228.84,,245.0,230.0,-13.384,3.133,-8.448,25.524
12875.0,2.945,0.774,-33.738,3.29,9.535,5.207,37.203,4.859,-25.094,-2.627,0.0,38.9,39.3,9.845,3.198,-14.006,-11.454,-15.492,-12.618,-3.055,27.912,0.0,228.84,,246.0,230.0,-13.425,3.13,-8.45,25.509
12875.5,2.945,0.774,-33.738,3.29,9.535,5.207,37.203,4.859,-25.094,-2.627,0.0,38.9,39.3,9.845,3.198,-14.147,-11.481,-15.615,-12.685,-3.055,27.912,0.0,231.54,,246.0,230.0,-13.392,3.127,-8.453,25.505
12876.0,2.945,0.774,-33.738,3.29,9.535,5.207,37.203,4.859,-25.094,-2.627,0.0,38.9,39.3,9.845,3.198,-14.057,-11.455,-15.558,-12.631,-3.055,27.912,0.0,231.54,,245.0,230.0,-13.482,3.124,-8.454,25.503
12876.5,2.945,0.774,-33.738,3.29,9.535,5.196,37.212,4.859,-25.08,-2.61,0.0,38.912,39.296,9.845,3.198,-13.945,-11.443,-15.496,-12.605,-3.051,27.914,0.0,231.74,,245.0,230.0,-13.425,3.121,-8.444,25.478
12877.0,2.945,0.774,-33.738,3.29,9.535,5.196,37.212,4.859,-25.08,-2.61,0.0,38.9,39.3,9.845,3.198,-14.063,-11.444,-15.525,-12.626,-3.051,27.914,0.0,231.74,,244.0,230.0,-13.372,3.118,-8.424,25.427
12877.5,3.129,0.791,-35.009,3.293,9.592,5.196,37.212,4.859,-25.08,-2.61,0.0,38.9,39.3,9.659,3.466,-14.115,-11.469,-15.594,-12.683,-3.051,27.914,0.0,231.04,,244.0,230.0,-13.414,3.116,-8.433,25.419
12878.0,3.129,0.791,-35.009,3.293,9.592,5.196,37.212,4.859,-25.08,-2.61,0.0,38.9,39.3,9.659,3.466,-14.171,-11.326,-15.462,-12.568,-3.051,27.914,0.0,231.04,,243.0,230.0,-13.465,3.116,-8.472,25.477
12878.5,3.129,0.791,-35.009,3.293,9.592,5.196,37.212,4.859,-25.08,-2.61,0.0,38.9,39.3,9.659,3.466,-14.082,-11.269,-15.35,-12.488,-3.051,27.914,0.0,231.24,,243.0,230.0,-13.382,3.116,-8.446,25.499
12879.0,3.129,0.791,-35.009,3.293,9.592,5.196,37.212,4.859,-25.08,-2.61,0.0,38.9,39.3,9.659,3.466,-13.909,-11.423,-15.43,-12.576,-3.051,27.914,0.0,231.24,,242.0,230.0,-13.297,3.116,-8.442,25.407
12879.5,3.129,0.791,-35.009,3.293,9.592,5.213,37.202,4.854,-25.107,-2.629,0.0,38.912,39.264,9.659,3.466,-14.045,-11.42,-15.441,-12.598,-3.061,27.914,0.0,231.14,,242.0,230.0,-13.334,3.116,-8.439,25.383
12880.0,3.129,0.791,-35.009,3.293,9.592,5.213,37.202,4.854,-25.107,-2.629,0.0,38.9,39.3,9.659,3.466,-14.04,-11.454,-15.571,-12.644,-3.061,27.914,0.0,231.14,,241.0,230.0,-13.376,3.117,-8.436,25.37
12880.5,2.617,0.722,-33.638,3.295,9.595,5.213,37.202,4.854,-25.107,-2.629,0.0,38.9,39.3,9.776,3.24,-14.172,-11.38,-15.48,-12.606,-3.061,27.914,0.0,231.34,,241.0,230.0,-13.427,3.117,-8.438,25.384
12881.0,2.617,0.722,-33.638,3.295,9.595,5.213,37.202,4.854,-25.107,-2.629,0.0,38.9,39.3,9.776,3.24,-14.103,-11.466,-15.608,-12.655,-3.061,27.914,0.0,231.34,,240.0,230.0,-13.409,3.109,-8.45,25.41
12881.5,2.617,0.722,-33.638,3.295,9.595,5.213,37.202,4.854,-25.107,-2.629,0.0,38.9,39.3,9.776,3.24,-13.931,-11.421,-15.451,-12.606,-3.061,27.914,0.0,229.34,,240.0,230.0,-13.458,3.101,-8.439,25.558
12882.0,2.617,0.722,-33.638,3.295,9.595,5.213,37.202,4.854,-25.107,-2.629,0.0,38.9,39.3,9.776,3.24,-14.107,-11.407,-15.505,-12.564,-3.061,27.914,0.0,229.34,,240.0,230.0,-13.352,3.093,-8.458,25.559
12882.5,2.617,0.722,-33.638,3.295,9.595,5.251,37.204,4.855,-25.094,-2.623,0.0,38.903,39.26,9.776,3.24,-14.0,-11.447,-15.513,-12.635,-3.054,27.913,0.0,227.74,,240.0,230.0,-13.396,3.085,-8.478,25.556
12883.0,2.617,0.722,-33.638,3.295,9.595,5.251,37.204,4.855,-25.094,-2.623,0.0,38.9,39.3,9.776,3.24,-14.157,-11.39,-15.483,-12.601,-3.054,27.913,0.0,227.74,,241.0,230.0,-13.399,3.077,-8.442,25.546
12883.5,2.617,0.722,-33.638,3.295,9.595,5.251,37.204,4.855,-25.094,-2.623,0.0,38.9,39.3,9.776,3.24,-14.101,-11.473,-15.582,-12.662,-3.054,27.913,0.0,227.64,,241.0,230.0,-13.408,3.07,-8.449,25.544
12884.0,3.255,0.84,-34.866,3.281,9.576,5.251,37.204,4.855,-25.094,-2.623,0.0,38.9,39.3,9.698,3.418,-14.131,-11.372,-15.459,-12.555,-3.054,27.913,0.0,227.64,,242.0,230.0,-13.454,3.062,-8.457,25.56
