t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
12884.5,3.255,0.84,-34.866,3.281,9.576,5.251,37.204,4.855,-25.094,-2.623,0.0,38.9,39.3,9.698,3.418,-14.025,-11.462,-15.532,-12.638,-3.054,27.913,0.0,227.54,,242.0,230.0,-13.379,3.065,-8.438,25.535
12885.0,3.255,0.84,-34.866,3.281,9.576,5.251,37.204,4.855,-25.094,-2.623,0.0,38.9,39.3,9.698,3.418,-13.947,-11.417,-15.473,-12.604,-3.054,27.913,0.0,227.54,,243.0,230.0,-13.414,3.069,-8.448,25.536
12885.5,3.255,0.84,-34.866,3.281,9.576,5.251,37.204,4.855,-25.094,-2.623,0.0,38.9,39.3,9.698,3.418,-14.113,-11.445,-15.588,-12.596,-3.054,27.913,0.0,227.14,,243.0,230.0,-13.36,3.072,-8.457,25.532
12886.0,3.255,0.84,-34.866,3.281,9.576,5.206,37.206,4.871,-25.055,-2.627,0.0,38.897,39.277,9.698,3.418,-14.041,-11.468,-15.535,-12.641,-3.061,27.909,0.0,227.14,,244.0,230.0,-13.435,3.075,-8.435,25.519
12886.5,3.255,0.84,-34.866,3.281,9.576,5.206,37.206,4.871,-25.055,-2.627,0.0,38.9,39.3,9.698,3.418,-14.169,-11.381,-15.463,-12.587,-3.061,27.909,0.0,227.84,,244.0,230.0,-13.421,3.078,-8.443,25.479
12887.0,2.708,0.724,-33.431,3.286,9.616,5.206,37.206,4.871,-25.055,-2.627,0.0,38.9,39.3,9.749,3.216,-14.099,-11.463,-15.575,-12.657,-3.061,27.909,0.0,227.84,,245.0,230.0,-13.4,3.08,-8.454,25.49
12887.5,2.708,0.724,-33.431,3.286,9.616,5.206,37.206,4.871,-25.055,-2.627,0.0,38.9,39.3,9.749,3.216,-14.15,-11.338,-15.444,-12.566,-3.061,27.909,0.0,228.14,,245.0,230.0,-13.449,3.074,-8.454,25.42
12888.0,2.708,0.724,-33.431,3.286,9.616,5.206,37.206,4.871,-25.055,-2.627,0.0,38.9,39.3,9.749,3.216,-14.021,-11.467,-15.549,-12.634,-3.061,27.909,0.0,228.14,,246.0,230.0,-13.375,3.068,-8.443,25.427
12888.5,2.708,0.724,-33.431,3.286,9.616,5.206,37.206,4.871,-25.055,-2.627,0.0,38.9,39.3,9.749,3.216,-13.988,-11.408,-15.479,-12.593,-3.061,27.909,0.0,231.74,,246.0,230.0,-13.418,3.062,-8.444,25.387
12889.0,2.708,0.724,-33.431,3.286,9.616,5.244,37.209,4.867,-25.056,-2.593,0.0,38.897,39.218,9.749,3.216,-14.139,-11.471,-15.602,-12.678,-3.042,27.923,0.0,231.74,,245.0,230.0,-13.367,3.057,-8.423,25.391
12889.5,2.708,0.724,-33.431,3.286,9.616,5.244,37.209,4.867,-25.056,-2.593,0.0,38.9,39.2,9.749,3.216,-14.053,-11.454,-15.537,-12.638,-3.042,27.923,0.0,231.44,,245.0,230.0,-13.472,3.051,-8.468,25.417
12890.0,2.708,0.724,-33.431,3.286,9.616,5.244,37.209,4.867,-25.056,-2.593,0.0,38.9,39.2,9.749,3.216,-14.157,-11.341,-15.449,-12.551,-3.042,27.923,0.0,231.44,,244.0,230.0,-13.42,3.045,-8.439,25.434
12890.5,3.003,0.749,-35.209,3.269,9.591,5.244,37.209,4.867,-25.056,-2.593,0.0,38.9,39.2,9.584,3.386,-14.052,-11.476,-15.552,-12.63,-3.042,27.923,0.0,231.44,,244.0,230.0,-13.374,3.04,-8.452,25.441
12891.0,3.003,0.749,-35.209,3.269,9.591,5.244,37.209,4.867,-25.056,-2.593,0.0,38.9,39.2,9.584,3.386,-14.141,-11.394,-15.473,-12.586,-3.042,27.923,0.0,231.44,,243.0,230.0,-13.427,3.039,-8.446,25.442
12891.5,3.003,0.749,-35.209,3.269,9.591,5.244,37.209,4.867,-25.056,-2.593,0.0,38.9,39.2,9.584,3.386,-14.065,-11.47,-15.568,-12.649,-3.042,27.923,0.0,232.54,,243.0,230.0,-13.399,3.039,-8.426,25.473
12892.0,3.003,0.749,-35.209,3.269,9.591,5.244,37.209,4.867,-25.056,-2.593,0.0,38.9,39.2,9.584,3.386,-14.125,-11.364,-15.461,-12.58,-3.042,27.923,0.0,232.54,,242.0,230.0,-13.438,3.038,-8.442,25.474
12892.5,3.003,0.749,-35.209,3.269,9.591,5.221,37.207,4.854,-25.044,-2.61,0.0,38.892,39.229,9.584,3.386,-14.121,-11.406,-15.489,-12.575,-3.047,27.914,0.0,232.94,,242.0,230.0,-13.383,3.037,-8.448,25.493
12893.0,3.003,0.749,-35.209,3.269,9.591,5.221,37.207,4.854,-25.044,-2.61,0.0,38.9,39.2,9.584,3.386,-13.962,-11.429,-15.482,-12.62,-3.047,27.914,0.0,232.94,,241.0,230.0,-13.398,3.037,-8.422,25.526
12893.5,3.23,0.862,-33.903,3.364,9.555,5.221,37.207,4.854,-25.044,-2.61,0.0,38.9,39.2,9.726,3.124,-13.943,-11.406,-15.417,-12.584,-3.047,27.914,0.0,232.74,,241.0,230.0,-13.373,3.036,-8.411,25.569
12894.0,3.23,0.862,-33.903,3.364,9.555,5.221,37.207,4.854,-25.044,-2.61,0.0,38.9,39.2,9.726,3.124,-14.103,-11.465,-15.567,-12.634,-3.047,27.914,0.0,232.74,,240.0,230.0,-13.337,3.039,-8.41,25.602
12894.5,3.23,0.862,-33.903,3.364,9.555,5.221,37.207,4.854,-25.044,-2.61,0.0,38.9,39.2,9.726,3.124,-14.15,-11.348,-15.467,-12.57,-3.047,27.914,0.0,232.34,,240.0,230.0,-13.442,3.043,-8.43,25.604
12895.0,3.23,0.862,-33.903,3.364,9.555,5.221,37.207,4.854,-25.044,-2.61,0.0,38.9,39.2,9.726,3.124,-14.011,-11.431,-15.532,-12.563,-3.047,27.914,0.0,232.34,,239.0,230.0,-13.384,3.046,-8.413,25.597
12895.5,3.23,0.862,-33.903,3.364,9.555,5.204,37.198,4.844,-25.042,-2.594,0.0,38.89,39.276,9.726,3.124,-13.963,-11.396,-15.45,-12.588,-3.043,27.917,0.0,228.64,,239.0,230.0,-13.384,3.049,-8.414,25.597
12896.0,3.23,0.862,-33.903,3.364,9.555,5.204,37.198,4.844,-25.042,-2.594,0.0,38.9,39.3,9.726,3.124,-14.12,-11.414,-15.493,-12.598,-3.043,27.917,0.0,228.64,,240.0,230.0,-13.349,3.052,-8.423,25.624
12896.5,3.23,0.862,-33.903,3.364,9.555,5.204,37.198,4.844,-25.042,-2.594,0.0,38.9,39.3,9.726,3.124,-14.085,-11.379,-15.462,-12.547,-3.043,27.917,0.0,228.64,,240.0,230.0,-13.406,3.055,-8.428,25.627
12897.0,3.129,0.8,-33.845,3.332,9.683,5.204,37.198,4.844,-25.042,-2.594,0.0,38.9,39.3,9.803,3.208,-14.077,-11.444,-15.524,-12.631,-3.043,27.917,0.0,228.64,,241.0,230.0,-13.368,3.057,-8.418,25.659
12897.5,3.129,0.8,-33.845,3.332,9.683,5.204,37.198,4.844,-25.042,-2.594,0.0,38.9,39.3,9.803,3.208,-14.129,-11.407,-15.5,-12.618,-3.043,27.917,0.0,228.74,,241.0,230.0,-13.419,3.059,-8.415,25.62
12898.0,3.129,0.8,-33.845,3.332,9.683,5.204,37.198,4.844,-25.042,-2.594,0.0,38.9,39.3,9.803,3.208,-14.057,-11.378,-15.492,-12.61,-3.043,27.917,0.0,228.74,,242.0,230.0,-13.414,3.06,-8.425,25.664
12898.5,3.129,0.8,-33.845,3.332,9.683,5.204,37.198,4.844,-25.042,-2.594,0.0,38.9,39.3,9.803,3.208,-14.147,-11.337,-15.443,-12.542,-3.043,27.917,0.0,228.14,,242.0,230.0,-13.384,3.061,-8.422,25.693
12899.0,3.129,0.8,-33.845,3.332,9.683,5.234,37.203,4.857,-25.042,-2.591,0.0,38.887,39.194,9.803,3.208,-13.972,-11.427,-15.497,-12.563,-3.044,27.923,0.0,228.14,,243.0,230.0,-13.367,3.062,-8.432,25.71
12899.5,3.129,0.8,-33.845,3.332,9.683,5.234,37.203,4.857,-25.042,-2.591,0.0,38.9,39.2,9.803,3.208,-13.987,-11.407,-15.474,-12.575,-3.044,27.923,0.0,227.14,,243.0,230.0,-13.365,3.063,-8.411,25.745
12900.0,2.117,0.572,-34.716,3.262,9.613,5.234,37.203,4.857,-25.042,-2.591,0.0,38.9,39.2,9.694,3.444,-14.121,-11.445,-15.584,-12.63,-3.044,27.923,0.0,227.14,,244.0,230.0,-13.361,3.064,-8.403,25.645
12900.5,2.117,0.572,-34.716,3.262,9.613,5.234,37.203,4.857,-25.042,-2.591,0.0,38.9,39.2,9.694,3.444,-14.078,-11.447,-15.554,-12.624,-3.044,27.923,0.0,227.04,,244.0,230.0,-13.445,3.049,-8.412,25.445
12901.0,2.117,0.572,-34.716,3.262,9.613,5.234,37.203,4.857,-25.042,-2.591,0.0,38.9,39.2,9.694,3.444,-14.137,-11.331,-15.37,-12.521,-3.044,27.923,0.0,227.04,,245.0,230.0,-13.426,3.033,-8.422,25.41
12901.5,2.117,0.572,-34.716,3.262,9.613,5.234,37.203,4.857,-25.042,-2.591,0.0,38.9,39.2,9.694,3.444,-13.921,-11.411,-15.434,-12.565,-3.044,27.923,0.0,229.84,,245.0,230.0,-13.34,3.018,-8.395,25.345
12902.0,2.117,0.572,-34.716,3.262,9.613,5.266,37.184,4.834,-25.095,-2.617,0.0,38.871,39.174,9.694,3.444,-14.114,-11.433,-15.522,-12.612,-3.05,27.906,0.0,229.84,,245.0,230.0,-13.333,3.004,-8.413,25.326
12902.5,2.117,0.572,-34.716,3.262,9.613,5.266,37.184,4.834,-25.095,-2.617,0.0,38.9,39.2,9.694,3.444,-14.108,-11.361,-15.446,-12.572,-3.05,27.906,0.0,230.04,,245.0,230.0,-13.42,2.989,-8.424,25.36
12903.0,2.676,0.722,-33.93,3.338,9.552,5.266,37.184,4.834,-25.095,-2.617,0.0,38.9,39.2,9.746,3.212,-14.116,-11.435,-15.563,-12.64,-3.05,27.906,0.0,230.04,,245.0,230.0,-13.372,2.975,-8.42,25.395
12903.5,2.676,0.722,-33.93,3.338,9.552,5.266,37.184,4.834,-25.095,-2.617,0.0,38.9,39.2,9.746,3.212,-14.005,-11.406,-15.456,-12.586,-3.05,27.906,0.0,230.24,,245.0,230.0,-13.438,2.97,-8.43,25.416
12904.0,2.676,0.722,-33.93,3.338,9.552,5.266,37.184,4.834,-25.095,-2.617,0.0,38.9,39.2,9.746,3.212,-14.135,-11.448,-15.568,-12.586,-3.05,27.906,0.0,230.24,,245.0,230.0,-13.363,2.965,-8.421,25.516
12904.5,2.676,0.722,-33.93,3.338,9.552,5.266,37.184,4.834,-25.095,-2.617,0.0,38.9,39.2,9.746,3.212,-13.963,-11.441,-15.498,-12.609,-3.05,27.906,0.0,232.74,,245.0,230.0,-13.434,2.96,-8.436,25.53
12905.0,2.676,0.722,-33.93,3.338,9.552,5.266,37.184,4.834,-25.095,-2.617,0.0,38.9,39.2,9.746,3.212,-14.109,-11.352,-15.441,-12.568,-3.05,27.906,0.0,232.74,,244.0,230.0,-13.378,2.956,-8.423,25.53
12905.5,2.676,0.722,-33.93,3.338,9.552,5.288,37.193,4.843,-25.067,-2.636,0.0,38.86,39.193,9.746,3.212,-13.973,-11.412,-15.455,-12.599,-3.073,27.899,0.0,232.24,,244.0,230.0,-13.367,2.951,-8.429,25.566
12906.0,2.676,0.722,-33.93,3.338,9.552,5.288,37.193,4.843,-25.067,-2.636,0.0,38.9,39.2,9.746,3.212,-14.112,-11.382,-15.469,-12.552,-3.073,27.899,0.0,232.24,,243.0,230.0,-13.36,2.947,-8.432,25.597
12906.5,3.383,0.923,-34.15,3.296,9.618,5.288,37.193,4.843,-25.067,-2.636,0.0,38.9,39.2,9.794,3.305,-14.022,-11.455,-15.525,-12.615,-3.073,27.899,0.0,231.84,,243.0,230.0,-13.379,2.942,-8.423,25.594
12907.0,3.383,0.923,-34.15,3.296,9.618,5.288,37.193,4.843,-25.067,-2.636,0.0,38.9,39.2,9.794,3.305,-13.97,-11.4,-15.456,-12.595,-3.073,27.899,0.0,231.84,,242.0,230.0,-13.404,2.949,-8.426,25.587
12907.5,3.383,0.923,-34.15,3.296,9.618,5.288,37.193,4.843,-25.067,-2.636,0.0,38.9,39.2,9.794,3.305,-14.079,-11.457,-15.55,-12.556,-3.073,27.899,0.0,231.84,,242.0,230.0,-13.355,2.956,-8.429,25.637
12908.0,3.383,0.923,-34.15,3.296,9.618,5.288,37.193,4.843,-25.067,-2.636,0.0,38.9,39.2,9.794,3.305,-14.038,-11.445,-15.532,-12.617,-3.073,27.899,0.0,231.84,,241.0,230.0,-13.41,2.963,-8.431,25.637
12908.5,3.383,0.923,-34.15,3.296,9.618,5.273,37.192,4.845,-25.036,-2.623,0.0,38.854,39.164,9.794,3.305,-14.124,-11.394,-15.463,-12.588,-3.066,27.899,0.0,230.24,,241.0,230.0,-13.408,2.97,-8.432,25.626
12909.0,3.383,0.923,-34.15,3.296,9.618,5.273,37.192,4.845,-25.036,-2.623,0.0,38.9,39.2,9.794,3.305,-13.956,-11.421,-15.478,-12.588,-3.066,27.899,0.0,230.24,,241.0,230.0,-13.392,2.977,-8.43,25.621
12909.5,2.172,0.62,-34.011,3.407,9.549,5.273,37.192,4.845,-25.036,-2.623,0.0,38.9,39.2,9.602,3.196,-14.105,-11.348,-15.407,-12.535,-3.066,27.899,0.0,230.04,,241.0,230.0,-13.361,2.984,-8.426,25.611
12910.0,2.172,0.62,-34.011,3.407,9.549,5.273,37.192,4.845,-25.036,-2.623,0.0,38.9,39.2,9.602,3.196,-13.993,-11.439,-15.523,-12.599,-3.066,27.899,0.0,230.04,,241.0,230.0,-13.349,2.971,-8.418,25.563
12910.5,2.172,0.62,-34.011,3.407,9.549,5.273,37.192,4.845,-25.036,-2.623,0.0,38.9,39.2,9.602,3.196,-13.935,-11.401,-15.455,-12.58,-3.066,27.899,0.0,230.24,,241.0,230.0,-13.389,2.957,-8.409,25.548
12911.0,2.172,0.62,-34.011,3.407,9.549,5.273,37.192,4.845,-25.036,-2.623,0.0,38.9,39.2,9.602,3.196,-14.1,-11.439,-15.514,-12.587,-3.066,27.899,0.0,230.24,,241.0,230.0,-13.343,2.945,-8.433,25.503
12911.5,2.172,0.62,-34.011,3.407,9.549,5.234,37.184,4.834,-25.055,-2.633,0.0,38.83,39.129,9.602,3.196,-13.967,-11.423,-15.506,-12.594,-3.08,27.878,0.0,228.24,,241.0,230.0,-13.41,2.932,-8.434,25.455
12912.0,2.172,0.62,-34.011,3.407,9.549,5.234,37.184,4.834,-25.055,-2.633,0.0,38.8,39.1,9.602,3.196,-13.996,-11.348,-15.403,-12.519,-3.08,27.878,0.0,228.24,,242.0,230.0,-13.372,2.919,-8.425,25.465
12912.5,2.172,0.62,-34.011,3.407,9.549,5.234,37.184,4.834,-25.055,-2.633,0.0,38.8,39.1,9.602,3.196,-13.97,-11.424,-15.504,-12.584,-3.08,27.878,0.0,228.44,,242.0,230.0,-13.316,2.907,-8.405,25.454
12913.0,3.259,0.78,-35.209,3.178,9.717,5.234,37.184,4.834,-25.055,-2.633,0.0,38.8,39.1,9.595,3.352,-14.125,-11.332,-15.434,-12.543,-3.08,27.878,0.0,228.44,,243.0,230.0,-13.37,2.895,-8.41,25.484
12913.5,3.259,0.78,-35.209,3.178,9.717,5.234,37.184,4.834,-25.055,-2.633,0.0,38.8,39.1,9.595,3.352,-14.049,-11.452,-15.554,-12.614,-3.08,27.878,0.0,228.44,,243.0,230.0,-13.358,2.901,-8.403,25.509
12914.0,3.259,0.78,-35.209,3.178,9.717,5.234,37.184,4.834,-25.055,-2.633,0.0,38.8,39.1,9.595,3.352,-13.929,-11.415,-15.477,-12.59,-3.08,27.878,0.0,228.44,,244.0,230.0,-13.417,2.907,-8.412,25.528
12914.5,3.259,0.78,-35.209,3.178,9.717,5.234,37.184,4.834,-25.055,-2.633,0.0,38.8,39.1,9.595,3.352,-14.12,-11.339,-15.464,-12.55,-3.08,27.878,0.0,228.94,,244.0,230.0,-13.353,2.913,-8.443,25.515
12915.0,3.259,0.78,-35.209,3.178,9.717,5.224,37.183,4.845,-25.026,-2.635,0.0,38.819,39.07,9.595,3.352,-14.01,-11.416,-15.521,-12.606,-3.075,27.882,0.0,228.94,,245.0,230.0,-13.368,2.918,-8.41,25.542
12915.5,3.259,0.78,-35.209,3.178,9.717,5.224,37.183,4.845,-25.026,-2.635,0.0,38.8,39.1,9.595,3.352,-13.955,-11.352,-15.419,-12.54,-3.075,27.882,0.0,229.64,,245.0,230.0,-13.388,2.924,-8.43,25.584
12916.0,3.175,0.719,-35.209,3.273,9.674,5.224,37.183,4.845,-25.026,-2.635,0.0,38.8,39.1,9.628,3.229,-13.967,-11.415,-15.501,-12.587,-3.075,27.882,0.0,229.64,,245.0,230.0,-13.317,2.929,-8.428,25.571
12916.5,3.175,0.719,-35.209,3.273,9.674,5.224,37.183,4.845,-25.026,-2.635,0.0,38.8,39.1,9.628,3.229,-14.106,-11.325,-15.43,-12.521,-3.075,27.882,0.0,229.44,,245.0,230.0,-13.367,2.934,-8.424,25.563
12917.0,3.175,0.719,-35.209,3.273,9.674,5.224,37.183,4.845,-25.026,-2.635,0.0,38.8,39.1,9.628,3.229,-14.061,-11.42,-15.556,-12.583,-3.075,27.882,0.0,229.44,,245.0,230.0,-13.345,2.937,-8.422,25.528
12917.5,3.175,0.719,-35.209,3.273,9.674,5.224,37.183,4.845,-25.026,-2.635,0.0,38.8,39.1,9.628,3.229,-13.933,-11.382,-15.447,-12.581,-3.075,27.882,0.0,233.04,,245.0,230.0,-13.405,2.941,-8.416,25.502
12918.0,3.175,0.719,-35.209,3.273,9.674,5.28,37.18,4.857,-25.024,-2.64,0.0,38.803,39.053,9.628,3.229,-14.108,-11.299,-15.391,-12.521,-3.073,27.875,0.0,233.04,,244.0,230.0,-13.336,2.945,-8.423,25.496
12918.5,3.175,0.719,-35.209,3.273,9.674,5.28,37.18,4.857,-25.024,-2.64,0.0,38.8,39.1,9.628,3.229,-14.034,-11.407,-15.52,-12.607,-3.073,27.875,0.0,232.94,,244.0,230.0,-13.33,2.949,-8.418,25.576
12919.0,3.175,0.719,-35.209,3.273,9.674,5.28,37.18,4.857,-25.024,-2.64,0.0,38.8,39.1,9.628,3.229,-13.953,-11.379,-15.45,-12.567,-3.073,27.875,0.0,232.94,,243.0,230.0,-13.392,2.953,-8.438,25.595
12919.5,2.708,0.724,-34.191,3.361,9.642,5.28,37.18,4.857,-25.024,-2.64,0.0,38.8,39.1,9.685,3.152,-13.979,-11.41,-15.497,-12.591,-3.073,27.875,0.0,232.64,,243.0,230.0,-13.337,2.956,-8.439,25.623
12920.0,2.708,0.724,-34.191,3.361,9.642,5.28,37.18,4.857,-25.024,-2.64,0.0,38.8,39.1,9.685,3.152,-14.019,-11.34,-15.423,-12.557,-3.073,27.875,0.0,232.64,,242.0,230.0,-13.369,2.952,-8.427,25.741
12920.5,2.708,0.724,-34.191,3.361,9.642,5.28,37.18,4.857,-25.024,-2.64,0.0,38.8,39.1,9.685,3.152,-14.035,-11.427,-15.501,-12.529,-3.073,27.875,0.0,232.24,,242.0,230.0,-13.335,2.948,-8.444,25.815
12921.0,2.708,0.724,-34.191,3.361,9.642,5.28,37.18,4.857,-25.024,-2.64,0.0,38.8,39.1,9.685,3.152,-13.976,-11.407,-15.491,-12.561,-3.073,27.875,0.0,232.24,,241.0,230.0,-13.373,2.944,-8.422,25.846
12921.5,2.708,0.724,-34.191,3.361,9.642,5.281,37.175,4.837,-25.037,-2.626,0.0,38.793,39.042,9.685,3.152,-14.113,-11.327,-15.413,-12.534,-3.076,27.877,0.0,231.94,,241.0,230.0,-13.358,2.94,-8.416,25.846
12922.0,2.708,0.724,-34.191,3.361,9.642,5.281,37.175,4.837,-25.037,-2.626,0.0,38.8,39.0,9.685,3.152,-14.06,-11.414,-15.546,-12.606,-3.076,27.877,0.0,231.94,,240.0,230.0,-13.347,2.937,-8.422,25.936
12922.5,2.971,0.829,-34.047,3.329,9.638,5.281,37.175,4.837,-25.037,-2.626,0.0,38.8,39.0,9.781,3.282,-13.932,-11.383,-15.444,-12.561,-3.076,27.877,0.0,232.14,,240.0,230.0,-13.406,2.933,-8.446,26.052
12923.0,2.971,0.829,-34.047,3.329,9.638,5.281,37.175,4.837,-25.037,-2.626,0.0,38.8,39.0,9.781,3.282,-14.114,-11.311,-15.442,-12.52,-3.076,27.877,0.0,232.14,,239.0,230.0,-13.33,2.934,-8.425,26.025
12923.5,2.971,0.829,-34.047,3.329,9.638,5.281,37.175,4.837,-25.037,-2.626,0.0,38.8,39.0,9.781,3.282,-13.902,-11.359,-15.401,-12.532,-3.076,27.877,0.0,231.84,,239.0,230.0,-13.347,2.934,-8.436,26.128
12924.0,2.971,0.829,-34.047,3.329,9.638,5.281,37.175,4.837,-25.037,-2.626,0.0,38.8,39.0,9.781,3.282,-14.076,-11.404,-15.558,-12.565,-3.076,27.877,0.0,231.84,,238.0,230.0,-13.299,2.935,-8.438,26.192
12924.5,2.971,0.829,-34.047,3.329,9.638,5.281,37.181,4.869,-24.995,-2.629,0.0,38.79,39.038,9.781,3.282,-13.975,-11.402,-15.501,-12.587,-3.06,27.886,0.0,227.74,,238.0,230.0,-13.401,2.935,-8.428,26.231
12925.0,2.971,0.829,-34.047,3.329,9.638,5.281,37.181,4.869,-24.995,-2.629,0.0,38.8,39.0,9.781,3.282,-14.13,-11.315,-15.404,-12.517,-3.06,27.886,0.0,227.74,,239.0,230.0,-13.366,2.936,-8.431,26.272
12925.5,2.971,0.829,-34.047,3.329,9.638,5.281,37.181,4.869,-24.995,-2.629,0.0,38.8,39.0,9.781,3.282,-14.033,-11.413,-15.54,-12.599,-3.06,27.886,0.0,227.64,,239.0,230.0,-13.342,2.937,-8.425,26.339
12926.0,3.416,0.814,-35.209,3.28,9.722,5.281,37.181,4.869,-24.995,-2.629,0.0,38.8,39.0,9.624,3.336,-13.899,-11.358,-15.425,-12.537,-3.06,27.886,0.0,227.64,,240.0,230.0,-13.396,2.937,-8.404,26.296
12926.5,3.416,0.814,-35.209,3.28,9.722,5.281,37.181,4.869,-24.995,-2.629,0.0,38.8,39.0,9.624,3.336,-14.085,-11.292,-15.387,-12.505,-3.06,27.886,0.0,227.34,,240.0,230.0,-13.305,2.945,-8.427,26.298
12927.0,3.416,0.814,-35.209,3.28,9.722,5.281,37.181,4.869,-24.995,-2.629,0.0,38.8,39.0,9.624,3.336,-13.958,-11.363,-15.458,-12.562,-3.06,27.886,0.0,227.34,,241.0,230.0,-13.317,2.953,-8.43,26.208
12927.5,3.416,0.814,-35.209,3.28,9.722,5.281,37.181,4.869,-24.995,-2.629,0.0,38.8,39.0,9.624,3.336,-14.094,-11.384,-15.487,-12.522,-3.06,27.886,0.0,226.14,,241.0,230.0,-13.335,2.96,-8.409,26.212
12928.0,3.416,0.814,-35.209,3.28,9.722,5.287,37.169,4.85,-24.997,-2.612,0.0,38.779,39.005,9.624,3.336,-13.962,-11.38,-15.476,-12.573,-3.063,27.869,0.0,226.14,,242.0,230.0,-13.372,2.968,-8.434,26.209
12928.5,3.416,0.814,-35.209,3.28,9.722,5.287,37.169,4.85,-24.997,-2.612,0.0,38.8,39.0,9.624,3.336,-13.926,-11.313,-15.4,-12.484,-3.063,27.869,0.0,226.34,,242.0,230.0,-13.348,2.975,-8.409,26.196
12929.0,2.993,0.736,-35.209,3.236,9.523,5.287,37.169,4.85,-24.997,-2.612,0.0,38.8,39.0,9.712,3.411,-14.044,-11.392,-15.49,-12.518,-3.063,27.869,0.0,226.34,,243.0,230.0,-13.281,2.982,-8.411,26.206
12929.5,2.993,0.736,-35.209,3.236,9.523,5.287,37.169,4.85,-24.997,-2.612,0.0,38.8,39.0,9.712,3.411,-13.986,-11.396,-15.487,-12.575,-3.063,27.869,0.0,226.24,,243.0,230.0,-13.361,2.982,-8.417,26.186
12930.0,2.993,0.736,-35.209,3.236,9.523,5.287,37.169,4.85,-24.997,-2.612,0.0,38.8,39.0,9.712,3.411,-14.132,-11.339,-15.445,-12.548,-3.063,27.869,0.0,226.24,,244.0,230.0,-13.361,2.983,-8.406,26.215
12930.5,2.993,0.736,-35.209,3.236,9.523,5.287,37.169,4.85,-24.997,-2.612,0.0,38.8,39.0,9.712,3.411,-13.982,-11.32,-15.35,-12.512,-3.063,27.869,0.0,228.94,,244.0,230.0,-13.366,2.983,-8.413,26.199
12931.0,2.993,0.736,-35.209,3.236,9.523,5.243,37.162,4.845,-25.011,-2.619,0.0,38.756,39.022,9.712,3.411,-13.961,-11.364,-15.391,-12.508,-3.057,27.867,0.0,228.94,,245.0,230.0,-13.291,2.983,-8.395,26.216
12931.5,2.993,0.736,-35.209,3.236,9.523,5.243,37.162,4.845,-25.011,-2.619,0.0,38.8,39.0,9.712,3.411,-13.982,-11.406,-15.491,-12.587,-3.057,27.867,0.0,229.14,,245.0,230.0,-13.306,2.983,-8.401,26.212
12932.0,2.429,0.652,-33.837,3.322,9.567,5.243,37.162,4.845,-25.011,-2.619,0.0,38.8,39.0,9.77,3.14,-14.05,-11.373,-15.465,-12.565,-3.057,27.867,0.0,229.14,,245.0,230.0,-13.367,2.983,-8.396,26.205
12932.5,2.429,0.652,-33.837,3.322,9.567,5.243,37.162,4.845,-25.011,-2.619,0.0,38.8,39.0,9.77,3.14,-14.057,-11.396,-15.551,-12.569,-3.057,27.867,0.0,229.24,,245.0,230.0,-13.363,2.974,-8.4,26.2
12933.0,2.429,0.652,-33.837,3.322,9.567,5.243,37.162,4.845,-25.011,-2.619,0.0,38.8,39.0,9.77,3.14,-13.97,-11.393,-15.44,-12.555,-3.057,27.867,0.0,229.24,,245.0,230.0,-13.393,2.965,-8.413,26.131
12933.5,2.429,0.652,-33.837,3.322,9.567,5.243,37.162,4.845,-25.011,-2.619,0.0,38.8,39.0,9.77,3.14,-14.056,-11.253,-15.309,-12.479,-3.057,27.867,0.0,232.64,,245.0,230.0,-13.339,2.956,-8.412,26.073
12934.0,2.429,0.652,-33.837,3.322,9.567,5.243,37.162,4.845,-25.011,-2.619,0.0,38.8,39.0,9.77,3.14,-14.024,-11.4,-15.507,-12.594,-3.057,27.867,0.0,232.64,,244.0,230.0,-13.274,2.948,-8.395,26.01
12934.5,2.429,0.652,-33.837,3.322,9.567,5.227,37.172,4.861,-24.988,-2.596,0.0,38.755,38.978,9.77,3.14,-14.082,-11.411,-15.567,-12.575,-3.045,27.874,0.0,232.34,,244.0,230.0,-13.381,2.939,-8.412,25.962
12935.0,2.429,0.652,-33.837,3.322,9.567,5.227,37.172,4.861,-24.988,-2.596,0.0,38.8,39.0,9.77,3.14,-13.927,-11.386,-15.451,-12.514,-3.045,27.874,0.0,232.34,,243.0,230.0,-13.409,2.931,-8.413,25.926
12935.5,3.448,0.844,-34.846,3.365,9.658,5.227,37.172,4.861,-24.988,-2.596,0.0,38.8,39.0,9.613,3.172,-13.953,-11.302,-15.33,-12.479,-3.045,27.874,0.0,232.24,,243.0,230.0,-13.32,2.923,-8.398,25.82
12936.0,3.448,0.844,-34.846,3.365,9.658,5.227,37.172,4.861,-24.988,-2.596,0.0,38.8,39.0,9.613,3.172,-14.02,-11.393,-15.51,-12.57,-3.045,27.874,0.0,232.24,,242.0,230.0,-13.266,2.931,-8.414,25.731
12936.5,3.448,0.844,-34.846,3.365,9.658,5.227,37.172,4.861,-24.988,-2.596,0.0,38.8,39.0,9.613,3.172,-13.965,-11.372,-15.424,-12.578,-3.045,27.874,0.0,231.84,,242.0,230.0,-13.373,2.94,-8.417,25.645
12937.0,3.448,0.844,-34.846,3.365,9.658,5.227,37.172,4.861,-24.988,-2.596,0.0,38.8,39.0,9.613,3.172,-14.068,-11.382,-15.546,-12.606,-3.045,27.874,0.0,231.84,,241.0,230.0,-13.335,2.948,-8.411,25.649
12937.5,3.448,0.844,-34.846,3.365,9.658,5.267,37.168,4.882,-24.959,-2.596,0.0,38.742,38.944,9.613,3.172,-14.092,-11.323,-15.41,-12.507,-3.053,27.867,0.0,230.34,,241.0,230.0,-13.4,2.956,-8.403,25.726
12938.0,3.448,0.844,-34.846,3.365,9.658,5.267,37.168,4.882,-24.959,-2.596,0.0,38.7,38.9,9.613,3.172,-13.97,-11.394,-15.486,-12.595,-3.053,27.867,0.0,230.34,,241.0,230.0,-13.333,2.964,-8.41,25.905
12938.5,3.524,0.806,-35.209,3.298,9.815,5.267,37.168,4.882,-24.959,-2.596,0.0,38.7,38.9,9.627,3.305,-14.001,-11.337,-15.427,-12.545,-3.053,27.867,0.0,229.64,,241.0,230.0,-13.361,2.972,-8.42,26.042
12939.0,3.524,0.806,-35.209,3.298,9.815,5.267,37.168,4.882,-24.959,-2.596,0.0,38.7,38.9,9.627,3.305,-14.033,-11.404,-15.53,-12.582,-3.053,27.867,0.0,229.64,,241.0,230.0,-13.328,2.981,-8.422,25.99
12939.5,3.524,0.806,-35.209,3.298,9.815,5.267,37.168,4.882,-24.959,-2.596,0.0,38.7,38.9,9.627,3.305,-13.957,-11.375,-15.445,-12.555,-3.053,27.867,0.0,230.14,,241.0,230.0,-13.387,2.99,-8.419,25.949
12940.0,3.524,0.806,-35.209,3.298,9.815,5.267,37.168,4.882,-24.959,-2.596,0.0,38.7,38.9,9.627,3.305,-14.092,-11.255,-15.362,-12.484,-3.053,27.867,0.0,230.14,,241.0,230.0,-13.333,2.999,-8.416,25.893
12940.5,3.524,0.806,-35.209,3.298,9.815,5.299,37.156,4.871,-24.983,-2.613,0.0,38.742,38.941,9.627,3.305,-13.981,-11.381,-15.486,-12.566,-3.044,27.872,0.0,228.14,,241.0,230.0,-13.298,3.008,-8.422,25.884
12941.0,3.524,0.806,-35.209,3.298,9.815,5.299,37.156,4.871,-24.983,-2.613,0.0,38.7,38.9,9.627,3.305,-13.935,-11.364,-15.421,-12.531,-3.044,27.872,0.0,228.14,,242.0,230.0,-13.353,3.016,-8.41,26.003
12941.5,3.524,0.806,-35.209,3.298,9.815,5.299,37.156,4.871,-24.983,-2.613,0.0,38.7,38.9,9.627,3.305,-14.005,-11.396,-15.495,-12.583,-3.044,27.872,0.0,228.04,,242.0,230.0,-13.313,3.024,-8.414,26.057
12942.0,3.136,0.776,-34.809,3.261,9.603,5.299,37.156,4.871,-24.983,-2.613,0.0,38.7,38.9,9.786,3.361,-13.915,-11.325,-15.42,-12.518,-3.044,27.872,0.0,228.04,,243.0,230.0,-13.37,3.033,-8.416,26.131
12942.5,3.136,0.776,-34.809,3.261,9.603,5.299,37.156,4.871,-24.983,-2.613,0.0,38.7,38.9,9.786,3.361,-14.069,-11.39,-15.496,-12.516,-3.044,27.872,0.0,227.84,,243.0,230.0,-13.295,3.034,-8.423,26.08
12943.0,3.136,0.776,-34.809,3.261,9.603,5.299,37.156,4.871,-24.983,-2.613,0.0,38.7,38.9,9.786,3.361,-13.942,-11.367,-15.473,-12.578,-3.044,27.872,0.0,227.84,,244.0,230.0,-13.368,3.036,-8.415,26.064
12943.5,3.136,0.776,-34.809,3.261,9.603,5.299,37.156,4.871,-24.983,-2.613,0.0,38.7,38.9,9.786,3.361,-14.051,-11.313,-15.386,-12.5,-3.044,27.872,0.0,228.54,,244.0,230.0,-13.34,3.038,-8.419,26.086
12944.0,3.136,0.776,-34.809,3.261,9.603,5.267,37.154,4.856,-25.012,-2.618,0.0,38.713,38.942,9.786,3.361,-14.037,-11.39,-15.514,-12.583,-3.07,27.865,0.0,228.54,,245.0,230.0,-13.313,3.039,-8.425,26.081
12944.5,3.136,0.776,-34.809,3.261,9.603,5.267,37.154,4.856,-25.012,-2.618,0.0,38.7,38.9,9.786,3.361,-13.897,-11.369,-15.444,-12.547,-3.07,27.865,0.0,228.34,,245.0,230.0,-13.381,3.041,-8.442,26.059
12945.0,3.407,0.794,-35.209,3.265,9.635,5.267,37.154,4.856,-25.012,-2.618,0.0,38.7,38.9,9.687,3.204,-13.947,-11.38,-15.471,-12.577,-3.07,27.865,0.0,228.34,,246.0,230.0,-13.314,3.042,-8.433,26.033
12945.5,3.407,0.794,-35.209,3.265,9.635,5.267,37.154,4.856,-25.012,-2.618,0.0,38.7,38.9,9.687,3.204,-13.917,-11.331,-15.413,-12.527,-3.07,27.865,0.0,228.64,,246.0,230.0,-13.344,3.048,-8.414,26.002
12946.0,3.407,0.794,-35.209,3.265,9.635,5.267,37.154,4.856,-25.012,-2.618,0.0,38.7,38.9,9.687,3.204,-14.045,-11.392,-15.529,-12.547,-3.07,27.865,0.0,228.64,,247.0,230.0,-13.297,3.054,-8.414,26.001
12946.5,3.407,0.794,-35.209,3.265,9.635,5.267,37.154,4.856,-25.012,-2.618,0.0,38.7,38.9,9.687,3.204,-13.983,-11.387,-15.468,-12.562,-3.07,27.865,0.0,232.04,,247.0,230.0,-13.378,3.06,-8.416,26.215
12947.0,3.407,0.794,-35.209,3.265,9.635,5.275,37.154,4.859,-24.973,-2.624,0.0,38.71,38.87,9.687,3.204,-14.061,-11.286,-15.399,-12.512,-3.064,27.863,0.0,232.04,,246.0,230.0,-13.35,3.066,-8.441,26.311
12947.5,3.407,0.794,-35.209,3.265,9.635,5.275,37.154,4.859,-24.973,-2.624,0.0,38.7,38.9,9.687,3.204,-14.03,-11.415,-15.503,-12.58,-3.064,27.863,0.0,232.64,,246.0,230.0,-13.315,3.071,-8.433,26.351
12948.0,3.407,0.794,-35.209,3.265,9.635,5.275,37.154,4.859,-24.973,-2.624,0.0,38.7,38.9,9.687,3.204,-13.962,-11.375,-15.452,-12.559,-3.064,27.863,0.0,232.64,,245.0,230.0,-13.382,3.077,-8.423,26.498
12948.5,2.184,0.624,-34.167,3.348,9.592,5.275,37.154,4.859,-24.973,-2.624,0.0,38.7,38.9,9.701,3.303,-14.003,-11.388,-15.499,-12.577,-3.064,27.863,0.0,232.34,,245.0,230.0,-13.337,3.082,-8.422,26.607
12949.0,2.184,0.624,-34.167,3.348,9.592,5.275,37.154,4.859,-24.973,-2.624,0.0,38.7,38.9,9.701,3.303,-13.944,-11.349,-15.402,-12.517,-3.064,27.863,0.0,232.34,,244.0,230.0,-13.367,3.067,-8.448,26.568
12949.5,2.184,0.624,-34.167,3.348,9.592,5.275,37.154,4.859,-24.973,-2.624,0.0,38.7,38.9,9.701,3.303,-14.065,-11.368,-15.42,-12.497,-3.064,27.863,0.0,233.34,,244.0,230.0,-13.303,3.053,-8.444,26.551
12950.0,2.184,0.624,-34.167,3.348,9.592,5.275,37.154,4.859,-24.973,-2.624,0.0,38.7,38.9,9.701,3.303,-13.949,-11.381,-15.471,-12.561,-3.064,27.863,0.0,233.34,,243.0,230.0,-13.337,3.039,-8.414,26.51
12950.5,2.184,0.624,-34.167,3.348,9.592,5.259,37.152,4.864,-24.988,-2.624,0.0,38.702,38.95,9.701,3.303,-14.02,-11.344,-15.429,-12.542,-3.062,27.853,0.0,233.84,,243.0,230.0,-13.34,3.025,-8.419,26.482
12951.0,2.184,0.624,-34.167,3.348,9.592,5.259,37.152,4.864,-24.988,-2.624,0.0,38.7,38.9,9.701,3.303,-14.058,-11.404,-15.539,-12.595,-3.062,27.853,0.0,233.84,,242.0,230.0,-13.333,3.011,-8.424,26.423
12951.5,3.047,0.777,-34.3,3.377,9.611,5.259,37.152,4.864,-24.988,-2.624,0.0,38.7,38.9,9.723,3.054,-13.921,-11.378,-15.451,-12.558,-3.062,27.853,0.0,233.94,,242.0,230.0,-13.399,2.997,-8.443,26.43
12952.0,3.047,0.777,-34.3,3.377,9.611,5.259,37.152,4.864,-24.988,-2.624,0.0,38.7,38.9,9.723,3.054,-13.994,-11.367,-15.434,-12.529,-3.062,27.853,0.0,233.94,,241.0,230.0,-13.327,2.998,-8.419,26.442
12952.5,3.047,0.777,-34.3,3.377,9.611,5.259,37.152,4.864,-24.988,-2.624,0.0,38.7,38.9,9.723,3.054,-13.98,-11.37,-15.41,-12.538,-3.062,27.853,0.0,233.44,,241.0,230.0,-13.331,2.999,-8.42,26.483
12953.0,3.047,0.777,-34.3,3.377,9.611,5.259,37.152,4.864,-24.988,-2.624,0.0,38.7,38.9,9.723,3.054,-14.064,-11.38,-15.51,-12.571,-3.062,27.853,0.0,233.44,,240.0,230.0,-13.325,3.0,-8.424,26.448
12953.5,3.047,0.777,-34.3,3.377,9.611,5.251,37.158,4.872,-24.949,-2.626,0.0,38.692,38.854,9.723,3.054,-14.008,-11.36,-15.448,-12.533,-3.058,27.857,0.0,229.64,,240.0,230.0,-13.381,3.001,-8.433,26.412
12954.0,3.047,0.777,-34.3,3.377,9.611,5.251,37.158,4.872,-24.949,-2.626,0.0,38.7,38.9,9.723,3.054,-13.868,-11.28,-15.312,-12.476,-3.058,27.857,0.0,229.64,,240.0,230.0,-13.337,3.001,-8.424,26.381
12954.5,3.047,0.777,-34.3,3.377,9.611,5.251,37.158,4.872,-24.949,-2.626,0.0,38.7,38.9,9.723,3.054,-13.898,-11.351,-15.364,-12.503,-3.058,27.857,0.0,229.84,,240.0,230.0,-13.234,3.002,-8.399,26.474
12955.0,3.455,0.834,-35.209,3.274,9.724,5.251,37.158,4.872,-24.949,-2.626,0.0,38.7,38.9,9.67,3.205,-13.982,-11.358,-15.471,-12.551,-3.058,27.857,0.0,229.84,,240.0,230.0,-13.279,3.003,-8.394,26.452
12955.5,3.455,0.834,-35.209,3.274,9.724,5.251,37.158,4.872,-24.949,-2.626,0.0,38.7,38.9,9.67,3.205,-14.07,-11.385,-15.522,-12.584,-3.058,27.857,0.0,230.24,,240.0,230.0,-13.341,3.01,-8.409,26.418
12956.0,3.455,0.834,-35.209,3.274,9.724,5.251,37.158,4.872,-24.949,-2.626,0.0,38.7,38.9,9.67,3.205,-13.981,-11.357,-15.47,-12.547,-3.058,27.857,0.0,230.24,,240.0,230.0,-13.39,3.018,-8.408,26.396
12956.5,3.455,0.834,-35.209,3.274,9.724,5.251,37.158,4.872,-24.949,-2.626,0.0,38.7,38.9,9.67,3.205,-13.877,-11.338,-15.43,-12.46,-3.058,27.857,0.0,228.04,,240.0,230.0,-13.339,3.025,-8.404,26.399
12957.0,3.455,0.834,-35.209,3.274,9.724,5.275,37.144,4.861,-24.949,-2.614,0.0,38.683,38.881,9.67,3.205,-13.908,-11.348,-15.437,-12.54,-3.071,27.847,0.0,228.04,,241.0,230.0,-13.276,3.032,-8.385,26.309
12957.5,3.455,0.834,-35.209,3.274,9.724,5.275,37.144,4.861,-24.949,-2.614,0.0,38.7,38.9,9.67,3.205,-14.053,-11.381,-15.503,-12.562,-3.071,27.847,0.0,227.94,,241.0,230.0,-13.308,3.039,-8.401,26.226
12958.0,2.926,0.744,-34.419,3.259,9.588,5.275,37.144,4.861,-24.949,-2.614,0.0,38.7,38.9,9.822,3.354,-14.056,-11.222,-15.357,-12.477,-3.071,27.847,0.0,227.94,,242.0,230.0,-13.375,3.046,-8.417,26.077
12958.5,2.926,0.744,-34.419,3.259,9.588,5.275,37.144,4.861,-24.949,-2.614,0.0,38.7,38.9,9.822,3.354,-14.016,-11.379,-15.505,-12.576,-3.071,27.847,0.0,228.04,,242.0,230.0,-13.278,3.044,-8.41,25.971
12959.0,2.926,0.744,-34.419,3.259,9.588,5.275,37.144,4.861,-24.949,-2.614,0.0,38.7,38.9,9.822,3.354,-13.948,-11.354,-15.41,-12.538,-3.071,27.847,0.0,228.04,,243.0,230.0,-13.369,3.042,-8.407,25.921
12959.5,2.926,0.744,-34.419,3.259,9.588,5.275,37.144,4.861,-24.949,-2.614,0.0,38.7,38.9,9.822,3.354,-13.965,-11.375,-15.477,-12.552,-3.071,27.847,0.0,229.24,,243.0,230.0,-13.313,3.04,-8.406,25.889
12960.0,2.926,0.744,-34.419,3.259,9.588,5.297,37.147,4.872,-24.968,-2.615,0.0,38.673,38.882,9.822,3.354,-13.963,-11.324,-15.334,-12.508,-3.073,27.847,0.0,229.24,,243.0,230.0,-13.342,3.038,-8.415,25.88
12960.5,2.926,0.744,-34.419,3.259,9.588,5.297,37.147,4.872,-24.968,-2.615,0.0,38.7,38.9,9.822,3.354,-14.05,-11.313,-15.397,-12.477,-3.073,27.847,0.0,228.84,,243.0,230.0,-13.282,3.036,-8.412,25.848
12961.0,3.083,0.783,-34.568,3.34,9.528,5.297,37.147,4.872,-24.968,-2.615,0.0,38.7,38.9,9.789,3.345,-13.895,-11.364,-15.402,-12.53,-3.073,27.847,0.0,228.84,,244.0,230.0,-13.309,3.034,-8.381,25.806
12961.5,3.083,0.783,-34.568,3.34,9.528,5.297,37.147,4.872,-24.968,-2.615,0.0,38.7,38.9,9.789,3.345,-13.963,-11.318,-15.369,-12.508,-3.073,27.847,0.0,228.94,,244.0,230.0,-13.298,3.035,-8.409,25.764
12962.0,3.083,0.783,-34.568,3.34,9.528,5.297,37.147,4.872,-24.968,-2.615,0.0,38.7,38.9,9.789,3.345,-14.017,-11.386,-15.498,-12.571,-3.073,27.847,0.0,228.94,,245.0,230.0,-13.29,3.036,-8.407,25.689
12962.5,3.083,0.783,-34.568,3.34,9.528,5.297,37.147,4.872,-24.968,-2.615,0.0,38.7,38.9,9.789,3.345,-13.955,-11.339,-15.434,-12.537,-3.073,27.847,0.0,231.34,,245.0,230.0,-13.368,3.037,-8.421,25.653
12963.0,3.083,0.783,-34.568,3.34,9.528,5.297,37.147,4.872,-24.968,-2.615,0.0,38.7,38.9,9.789,3.345,-13.945,-11.358,-15.43,-12.548,-3.073,27.847,0.0,231.34,,244.0,230.0,-13.316,3.037,-8.401,25.65
12963.5,3.083,0.783,-34.568,3.34,9.528,5.258,37.148,4.853,-24.965,-2.634,0.0,38.665,38.83,9.789,3.345,-13.93,-11.319,-15.354,-12.499,-3.074,27.838,0.0,231.34,,244.0,230.0,-13.32,3.038,-8.411,25.683
12964.0,3.083,0.783,-34.568,3.34,9.528,5.258,37.148,4.853,-24.965,-2.634,0.0,38.7,38.8,9.789,3.345,-14.03,-11.395,-15.496,-12.566,-3.074,27.838,0.0,231.34,,243.0,230.0,-13.275,3.039,-8.418,25.696
12964.5,2.84,0.734,-34.124,3.33,9.538,5.258,37.148,4.853,-24.965,-2.634,0.0,38.7,38.8,9.829,3.309,-13.968,-11.355,-15.433,-12.554,-3.074,27.838,0.0,230.84,,243.0,230.0,-13.372,3.04,-8.411,25.735
12965.0,2.84,0.734,-34.124,3.33,9.538,5.258,37.148,4.853,-24.965,-2.634,0.0,38.7,38.8,9.829,3.309,-14.064,-11.334,-15.441,-12.481,-3.074,27.838,0.0,230.84,,243.0,230.0,-13.328,3.036,-8.424,25.725
12965.5,2.84,0.734,-34.124,3.33,9.538,5.258,37.148,4.853,-24.965,-2.634,0.0,38.7,38.8,9.829,3.309,-13.988,-11.355,-15.487,-12.561,-3.074,27.838,0.0,230.84,,243.0,230.0,-13.33,3.033,-8.422,25.711
12966.0,2.84,0.734,-34.124,3.33,9.538,5.258,37.148,4.853,-24.965,-2.634,0.0,38.7,38.8,9.829,3.309,-13.92,-11.31,-15.32,-12.499,-3.074,27.838,0.0,230.84,,243.0,230.0,-13.348,3.03,-8.396,25.681
12966.5,2.84,0.734,-34.124,3.33,9.538,5.231,37.133,4.841,-24.994,-2.634,0.0,38.646,38.868,9.829,3.309,-13.946,-11.363,-15.449,-12.544,-3.076,27.834,0.0,231.04,,243.0,230.0,-13.262,3.027,-8.392,25.64
12967.0,2.84,0.734,-34.124,3.33,9.538,5.231,37.133,4.841,-24.994,-2.634,0.0,38.6,38.9,9.829,3.309,-13.914,-11.342,-15.404,-12.544,-3.076,27.834,0.0,231.04,,242.0,230.0,-13.326,3.024,-8.39,25.623
12967.5,2.579,0.579,-35.209,3.215,9.674,5.231,37.133,4.841,-24.994,-2.634,0.0,38.6,38.9,9.64,3.309,-14.057,-11.38,-15.493,-12.514,-3.076,27.834,0.0,231.34,,242.0,230.0,-13.301,3.021,-8.397,25.671
12968.0,2.579,0.579,-35.209,3.215,9.674,5.231,37.133,4.841,-24.994,-2.634,0.0,38.6,38.9,9.64,3.309,-13.919,-11.368,-15.454,-12.547,-3.076,27.834,0.0,231.34,,241.0,230.0,-13.361,3.013,-8.402,25.796
12968.5,2.579,0.579,-35.209,3.215,9.674,5.231,37.133,4.841,-24.994,-2.634,0.0,38.6,38.9,9.64,3.309,-14.025,-11.312,-15.329,-12.511,-3.076,27.834,0.0,230.94,,241.0,230.0,-13.322,3.006,-8.413,25.904
12969.0,2.579,0.579,-35.209,3.215,9.674,5.231,37.133,4.841,-24.994,-2.634,0.0,38.6,38.9,9.64,3.309,-13.999,-11.381,-15.48,-12.524,-3.076,27.834,0.0,230.94,,241.0,230.0,-13.294,2.999,-8.403,25.875
12969.5,2.579,0.579,-35.209,3.215,9.674,5.231,37.133,4.841,-24.994,-2.634,0.0,38.6,38.9,9.64,3.309,-13.899,-11.357,-15.402,-12.538,-3.076,27.834,0.0,230.04,,241.0,230.0,-13.346,2.992,-8.416,25.88
12970.0,2.579,0.579,-35.209,3.215,9.674,5.219,37.135,4.841,-24.997,-2.626,0.0,38.646,38.795,9.64,3.309,-13.975,-11.386,-15.478,-12.541,-3.084,27.837,0.0,230.04,,241.0,230.0,-13.299,2.979,-8.404,25.857
12970.5,2.579,0.579,-35.209,3.215,9.674,5.219,37.135,4.841,-24.997,-2.626,0.0,38.6,38.8,9.64,3.309,-13.875,-11.313,-15.384,-12.514,-3.084,27.837,0.0,230.04,,241.0,230.0,-13.345,2.979,-8.399,25.847
12971.0,3.165,0.779,-31.395,3.263,9.6,5.219,37.135,4.841,-24.997,-2.626,0.0,38.6,38.8,9.774,3.369,-14.032,-11.319,-15.42,-12.464,-3.084,27.837,0.0,230.04,,241.0,230.0,-13.271,2.972,-8.421,25.839
12971.5,3.165,0.779,-31.395,3.263,9.6,5.219,37.135,4.841,-24.997,-2.626,0.0,38.6,38.8,9.774,3.369,-13.888,-11.36,-15.436,-12.502,-3.084,27.837,0.0,230.14,,241.0,230.0,-13.309,2.976,-8.387,25.843
12972.0,3.165,0.779,-31.395,3.263,9.6,5.219,37.135,4.841,-24.997,-2.626,0.0,38.6,38.8,9.774,3.369,-13.832,-11.274,-15.341,-12.455,-3.084,27.837,0.0,230.14,,241.0,230.0,-13.296,2.979,-8.418,25.821
12972.5,3.165,0.779,-31.395,3.263,9.6,5.219,37.135,4.841,-24.997,-2.626,0.0,38.6,38.8,9.774,3.369,-13.971,-11.353,-15.45,-12.459,-3.084,27.837,0.0,228.94,,241.0,230.0,-13.225,2.982,-8.395,25.833
12973.0,3.165,0.779,-31.395,3.263,9.6,5.257,37.123,4.862,-24.958,-2.636,0.0,38.64,38.894,9.774,3.369,-13.917,-11.354,-15.445,-12.526,-3.075,27.844,0.0,228.94,,242.0,230.0,-13.308,2.985,-8.417,25.839
12973.5,3.165,0.779,-31.395,3.263,9.6,5.257,37.123,4.862,-24.958,-2.636,0.0,38.6,38.9,9.774,3.369,-14.05,-11.273,-15.358,-12.471,-3.075,27.844,0.0,228.74,,242.0,230.0,-13.311,2.988,-8.405,25.89
12974.0,3.056,0.806,-33.532,3.295,9.547,5.257,37.123,4.862,-24.958,-2.636,0.0,38.6,38.9,9.907,3.275,-13.908,-11.342,-15.387,-12.494,-3.075,27.844,0.0,228.74,,243.0,230.0,-13.288,2.991,-8.402,25.913
12974.5,3.056,0.806,-33.532,3.295,9.547,5.257,37.123,4.862,-24.958,-2.636,0.0,38.6,38.9,9.907,3.275,-14.045,-11.251,-15.316,-12.445,-3.075,27.844,0.0,229.04,,243.0,230.0,-13.283,2.992,-8.394,25.986
12975.0,3.056,0.806,-33.532,3.295,9.547,5.257,37.123,4.862,-24.958,-2.636,0.0,38.6,38.9,9.907,3.275,-13.955,-11.356,-15.449,-12.525,-3.075,27.844,0.0,229.04,,243.0,230.0,-13.264,2.993,-8.393,26.021
12975.5,3.056,0.806,-33.532,3.295,9.547,5.257,37.123,4.862,-24.958,-2.636,0.0,38.6,38.9,9.907,3.275,-13.87,-11.309,-15.371,-12.485,-3.075,27.844,0.0,230.04,,243.0,230.0,-13.321,2.994,-8.399,26.106
12976.0,3.056,0.806,-33.532,3.295,9.547,5.298,37.133,4.86,-24.97,-2.634,0.0,38.635,38.836,9.907,3.275,-14.048,-11.317,-15.391,-12.462,-3.061,27.857,0.0,230.04,,243.0,230.0,-13.259,2.995,-8.415,26.175
12976.5,3.056,0.806,-33.532,3.295,9.547,5.298,37.133,4.86,-24.97,-2.634,0.0,38.6,38.8,9.907,3.275,-13.93,-11.358,-15.425,-12.535,-3.061,27.857,0.0,229.54,,243.0,230.0,-13.304,2.996,-8.399,26.219
12977.0,3.056,0.806,-33.532,3.295,9.547,5.298,37.133,4.86,-24.97,-2.634,0.0,38.6,38.8,9.907,3.275,-13.961,-11.304,-15.314,-12.46,-3.061,27.857,0.0,229.54,,243.0,230.0,-13.312,2.997,-8.387,26.214
12977.5,3.34,0.822,-35.037,3.29,9.606,5.298,37.133,4.86,-24.97,-2.634,0.0,38.6,38.8,9.786,3.348,-13.875,-11.328,-15.399,-12.515,-3.061,27.857,0.0,229.44,,243.0,230.0,-13.26,2.998,-8.398,26.18
12978.0,3.34,0.822,-35.037,3.29,9.606,5.298,37.133,4.86,-24.97,-2.634,0.0,38.6,38.8,9.786,3.348,-14.032,-11.253,-15.338,-12.464,-3.061,27.857,0.0,229.44,,243.0,230.0,-13.279,3.003,-8.4,26.16
12978.5,3.34,0.822,-35.037,3.29,9.606,5.298,37.133,4.86,-24.97,-2.634,0.0,38.6,38.8,9.786,3.348,-13.97,-11.358,-15.476,-12.531,-3.061,27.857,0.0,230.94,,243.0,230.0,-13.272,3.009,-8.414,26.135
12979.0,3.34,0.822,-35.037,3.29,9.606,5.298,37.133,4.86,-24.97,-2.634,0.0,38.6,38.8,9.786,3.348,-13.881,-11.322,-15.381,-12.504,-3.061,27.857,0.0,230.94,,243.0,230.0,-13.334,3.014,-8.4,26.105
12979.5,3.34,0.822,-35.037,3.29,9.606,5.288,37.12,4.852,-24.975,-2.628,0.0,38.629,38.888,9.786,3.348,-14.034,-11.246,-15.334,-12.435,-3.061,27.859,0.0,230.34,,243.0,230.0,-13.272,3.02,-8.41,26.064
12980.0,3.34,0.822,-35.037,3.29,9.606,5.288,37.12,4.852,-24.975,-2.628,0.0,38.6,38.9,9.786,3.348,-13.961,-11.359,-15.448,-12.537,-3.061,27.859,0.0,230.34,,243.0,230.0,-13.262,3.025,-8.401,26.056
12980.5,3.45,0.831,-35.209,3.256,9.646,5.288,37.12,4.852,-24.975,-2.628,0.0,38.6,38.9,9.703,3.418,-13.886,-11.328,-15.361,-12.504,-3.061,27.859,0.0,230.94,,243.0,230.0,-13.326,3.03,-8.39,26.013
12981.0,3.45,0.831,-35.209,3.256,9.646,5.288,37.12,4.852,-24.975,-2.628,0.0,38.6,38.9,9.703,3.418,-13.933,-11.37,-15.446,-12.535,-3.061,27.859,0.0,230.94,,243.0,230.0,-13.27,3.037,-8.389,26.025
12981.5,3.45,0.831,-35.209,3.256,9.646,5.288,37.12,4.852,-24.975,-2.628,0.0,38.6,38.9,9.703,3.418,-13.849,-11.294,-15.345,-12.476,-3.061,27.859,0.0,230.94,,243.0,230.0,-13.321,3.044,-8.401,25.986
12982.0,3.45,0.831,-35.209,3.256,9.646,5.288,37.12,4.852,-24.975,-2.628,0.0,38.6,38.9,9.703,3.418,-14.017,-11.345,-15.448,-12.465,-3.061,27.859,0.0,230.94,,243.0,230.0,-13.241,3.05,-8.395,25.943
12982.5,3.45,0.831,-35.209,3.256,9.646,5.269,37.131,4.861,-24.959,-2.627,0.0,38.628,38.783,9.703,3.418,-13.915,-11.338,-15.434,-12.517,-3.063,27.86,0.0,230.94,,243.0,230.0,-13.318,3.057,-8.418,25.916
12983.0,3.45,0.831,-35.209,3.256,9.646,5.269,37.131,4.861,-24.959,-2.627,0.0,38.6,38.8,9.703,3.418,-14.054,-11.26,-15.321,-12.462,-3.063,27.86,0.0,230.94,,243.0,230.0,-13.301,3.063,-8.4,25.898
12983.5,3.45,0.831,-35.209,3.256,9.646,5.269,37.131,4.861,-24.959,-2.627,0.0,38.6,38.8,9.703,3.418,-13.999,-11.363,-15.483,-12.544,-3.063,27.86,0.0,230.94,,243.0,230.0,-13.274,3.07,-8.403,25.891
12984.0,2.865,0.756,-33.239,3.308,9.558,5.269,37.131,4.861,-24.959,-2.627,0.0,38.6,38.8,9.9,3.239,-13.894,-11.331,-15.378,-12.503,-3.063,27.86,0.0,230.94,,243.0,230.0,-13.347,3.076,-8.412,25.909
12984.5,2.865,0.756,-33.239,3.308,9.558,5.269,37.131,4.861,-24.959,-2.627,0.0,38.6,38.8,9.9,3.239,-13.941,-11.366,-15.447,-12.53,-3.063,27.86,0.0,231.24,,243.0,230.0,-13.276,3.072,-8.418,25.925
12985.0,2.865,0.756,-33.239,3.308,9.558,5.269,37.131,4.861,-24.959,-2.627,0.0,38.6,38.8,9.9,3.239,-13.851,-11.314,-15.387,-12.491,-3.063,27.86,0.0,231.24,,242.0,230.0,-13.321,3.069,-8.387,25.949
12985.5,2.865,0.756,-33.239,3.308,9.558,5.269,37.131,4.861,-24.959,-2.627,0.0,38.6,38.8,9.9,3.239,-14.059,-11.34,-15.44,-12.457,-3.063,27.86,0.0,231.84,,242.0,230.0,-13.261,3.066,-8.398,25.956
12986.0,2.865,0.756,-33.239,3.308,9.558,5.228,37.126,4.868,-24.928,-2.637,0.0,38.62,38.844,9.9,3.239,-13.921,-11.336,-15.458,-12.527,-3.074,27.852,0.0,231.84,,241.0,230.0,-13.324,3.062,-8.396,25.941
12986.5,2.865,0.756,-33.239,3.308,9.558,5.228,37.126,4.868,-24.928,-2.637,0.0,38.6,38.8,9.9,3.239,-14.056,-11.25,-15.308,-12.455,-3.074,27.852,0.0,231.64,,241.0,230.0,-13.31,3.059,-8.4,25.883
12987.0,2.759,0.697,-34.237,3.29,9.485,5.228,37.126,4.868,-24.928,-2.637,0.0,38.6,38.8,9.807,3.332,-14.017,-11.353,-15.444,-12.487,-3.074,27.852,0.0,231.64,,240.0,230.0,-13.267,3.056,-8.41,25.901
12987.5,2.759,0.697,-34.237,3.29,9.485,5.228,37.126,4.868,-24.928,-2.637,0.0,38.6,38.8,9.807,3.332,-13.885,-11.307,-15.359,-12.48,-3.074,27.852,0.0,231.84,,240.0,230.0,-13.325,3.051,-8.38,25.936
12988.0,2.759,0.697,-34.237,3.29,9.485,5.228,37.126,4.868,-24.928,-2.637,0.0,38.6,38.8,9.807,3.332,-13.975,-11.351,-15.448,-12.509,-3.074,27.852,0.0,231.84,,239.0,230.0,-13.258,3.046,-8.38,25.923
12988.5,2.759,0.697,-34.237,3.29,9.485,5.228,37.126,4.868,-24.928,-2.637,0.0,38.6,38.8,9.807,3.332,-13.922,-11.325,-15.395,-12.504,-3.074,27.852,0.0,229.74,,239.0,230.0,-13.321,3.042,-8.385,25.933
12989.0,2.759,0.697,-34.237,3.29,9.485,5.232,37.127,4.874,-24.946,-2.633,0.0,38.613,38.793,9.807,3.332,-14.023,-11.298,-15.388,-12.444,-3.072,27.855,0.0,229.74,,239.0,230.0,-13.286,3.037,-8.403,25.937
12989.5,2.759,0.697,-34.237,3.29,9.485,5.232,37.127,4.874,-24.946,-2.633,0.0,38.6,38.8,9.807,3.332,-13.952,-11.337,-15.454,-12.494,-3.072,27.855,0.0,229.64,,239.0,230.0,-13.288,3.032,-8.416,25.92
12990.0,2.781,0.757,-33.885,3.368,9.522,5.232,37.127,4.874,-24.946,-2.633,0.0,38.6,38.8,9.768,3.254,-13.847,-11.296,-15.273,-12.465,-3.072,27.855,0.0,229.64,,239.0,230.0,-13.309,3.028,-8.399,25.931
12990.5,2.781,0.757,-33.885,3.368,9.522,5.232,37.127,4.874,-24.946,-2.633,0.0,38.6,38.8,9.768,3.254,-13.925,-11.252,-15.262,-12.431,-3.072,27.855,0.0,229.24,,239.0,230.0,-13.22,3.024,-8.4,26.014
12991.0,2.781,0.757,-33.885,3.368,9.522,5.232,37.127,4.874,-24.946,-2.633,0.0,38.6,38.8,9.768,3.254,-13.934,-11.321,-15.448,-12.523,-3.072,27.855,0.0,229.24,,239.0,230.0,-13.217,3.02,-8.39,26.032
12991.5,2.781,0.757,-33.885,3.368,9.522,5.232,37.127,4.874,-24.946,-2.633,0.0,38.6,38.8,9.768,3.254,-14.018,-11.288,-15.385,-12.509,-3.072,27.855,0.0,227.54,,239.0,230.0,-13.307,3.016,-8.389,26.02
12992.0,2.781,0.757,-33.885,3.368,9.522,5.232,37.127,4.874,-24.946,-2.633,0.0,38.6,38.8,9.768,3.254,-13.928,-11.266,-15.28,-12.432,-3.072,27.855,0.0,227.54,,240.0,230.0,-13.3,3.012,-8.403,26.102
12992.5,2.781,0.757,-33.885,3.368,9.522,5.247,37.118,4.86,-24.952,-2.658,0.0,38.59,38.782,9.768,3.254,-13.848,-11.309,-15.362,-12.482,-3.101,27.84,0.0,227.94,,240.0,230.0,-13.227,3.008,-8.396,26.147
12993.0,2.781,0.757,-33.885,3.368,9.522,5.247,37.118,4.86,-24.952,-2.658,0.0,38.6,38.8,9.768,3.254,-14.006,-11.328,-15.446,-12.515,-3.101,27.84,0.0,227.94,,241.0,230.0,-13.25,3.005,-8.388,26.134
12993.5,2.477,0.644,-34.311,3.348,9.613,5.247,37.118,4.86,-24.952,-2.658,0.0,38.6,38.8,9.667,3.129,-14.022,-11.316,-15.403,-12.518,-3.101,27.84,0.0,227.74,,241.0,230.0,-13.324,3.001,-8.372,26.109
12994.0,2.477,0.644,-34.311,3.348,9.613,5.247,37.118,4.86,-24.952,-2.658,0.0,38.6,38.8,9.667,3.129,-13.816,-11.265,-15.334,-12.428,-3.101,27.84,0.0,227.74,,242.0,230.0,-13.315,2.992,-8.398,26.304
12994.5,2.477,0.644,-34.311,3.348,9.613,5.247,37.118,4.86,-24.952,-2.658,0.0,38.6,38.8,9.667,3.129,-13.819,-11.225,-15.233,-12.387,-3.101,27.84,0.0,228.54,,242.0,230.0,-13.211,2.984,-8.376,26.246
12995.0,2.477,0.644,-34.311,3.348,9.613,5.247,37.118,4.86,-24.952,-2.658,0.0,38.6,38.8,9.667,3.129,-13.886,-11.257,-15.332,-12.457,-3.101,27.84,0.0,228.54,,243.0,230.0,-13.166,2.976,-8.395,26.188
12995.5,2.477,0.644,-34.311,3.348,9.613,5.275,37.12,4.874,-24.95,-2.651,0.0,38.593,38.796,9.667,3.129,-13.858,-11.28,-15.39,-12.463,-3.088,27.842,0.0,229.24,,243.0,230.0,-13.233,2.968,-8.38,26.172
12996.0,2.477,0.644,-34.311,3.348,9.613,5.275,37.12,4.874,-24.95,-2.651,0.0,38.6,38.8,9.667,3.129,-14.011,-11.318,-15.417,-12.45,-3.088,27.842,0.0,229.24,,243.0,230.0,-13.248,2.959,-8.396,26.145
12996.5,2.929,0.749,-35.006,3.343,9.671,5.275,37.12,4.874,-24.95,-2.651,0.0,38.6,38.8,9.674,3.251,-13.929,-11.329,-15.441,-12.489,-3.088,27.842,0.0,229.24,,243.0,230.0,-13.299,2.952,-8.379,26.101
12997.0,2.929,0.749,-35.006,3.343,9.671,5.275,37.12,4.874,-24.95,-2.651,0.0,38.6,38.8,9.674,3.251,-13.982,-11.232,-15.3,-12.449,-3.088,27.842,0.0,229.24,,243.0,230.0,-13.297,2.951,-8.38,26.064
12997.5,2.929,0.749,-35.006,3.343,9.671,5.275,37.12,4.874,-24.95,-2.651,0.0,38.6,38.8,9.674,3.251,-13.973,-11.331,-15.442,-12.435,-3.088,27.842,0.0,229.34,,243.0,230.0,-13.241,2.951,-8.368,26.029
12998.0,2.929,0.749,-35.006,3.343,9.671,5.275,37.12,4.874,-24.95,-2.651,0.0,38.6,38.8,9.674,3.251,-13.88,-11.326,-15.413,-12.471,-3.088,27.842,0.0,229.34,,243.0,230.0,-13.295,2.95,-8.387,26.009
12998.5,2.929,0.749,-35.006,3.343,9.671,5.275,37.12,4.874,-24.95,-2.651,0.0,38.6,38.8,9.674,3.251,-14.029,-11.222,-15.318,-12.435,-3.088,27.842,0.0,230.74,,243.0,230.0,-13.272,2.95,-8.394,25.974
12999.0,2.929,0.749,-35.006,3.343,9.671,5.257,37.119,4.857,-24.916,-2.654,0.0,38.585,38.752,9.674,3.251,-13.894,-11.29,-15.374,-12.48,-3.087,27.841,0.0,230.74,,243.0,230.0,-13.251,2.95,-8.384,26.008
12999.5,2.929,0.749,-35.006,3.343,9.671,5.257,37.119,4.857,-24.916,-2.654,0.0,38.6,38.8,9.674,3.251,-14.022,-11.216,-15.35,-12.429,-3.087,27.841,0.0,230.74,,243.0,230.0,-13.259,2.949,-8.392,26.052
13000.0,3.344,0.801,-35.209,3.275,9.695,5.257,37.119,4.857,-24.916,-2.654,0.0,38.6,38.8,9.565,3.401,-13.892,-11.326,-15.423,-12.503,-3.087,27.841,0.0,230.74,,243.0,230.0,-13.254,2.949,-8.383,26.012
13000.5,3.344,0.801,-35.209,3.275,9.695,5.257,37.119,4.857,-24.916,-2.654,0.0,38.6,38.8,9.565,3.401,-13.872,-11.278,-15.313,-12.449,-3.087,27.841,0.0,230.94,,243.0,230.0,-13.286,2.956,-8.371,26.033
13001.0,3.344,0.801,-35.209,3.275,9.695,5.257,37.119,4.857,-24.916,-2.654,0.0,38.6,38.8,9.565,3.401,-13.99,-11.229,-15.343,-12.434,-3.087,27.841,0.0,230.94,,243.0,230.0,-13.228,2.962,-8.394,26.01
13001.5,3.344,0.801,-35.209,3.275,9.695,5.257,37.119,4.857,-24.916,-2.654,0.0,38.6,38.8,9.565,3.401,-13.936,-11.329,-15.428,-12.518,-3.087,27.841,0.0,230.54,,243.0,230.0,-13.249,2.968,-8.388,26.023
13002.0,3.344,0.801,-35.209,3.275,9.695,5.262,37.117,4.863,-24.921,-2.663,0.0,38.57,38.825,9.565,3.401,-14.052,-11.273,-15.356,-12.474,-3.086,27.843,0.0,230.54,,243.0,230.0,-13.303,2.974,-8.368,26.014
13002.5,3.344,0.801,-35.209,3.275,9.695,5.262,37.117,4.863,-24.921,-2.663,0.0,38.6,38.8,9.565,3.401,-13.791,-11.308,-15.316,-12.496,-3.086,27.843,0.0,230.54,,243.0,230.0,-13.289,2.98,-8.388,26.025
13003.0,3.015,0.787,-34.625,3.29,9.667,5.262,37.117,4.863,-24.921,-2.663,0.0,38.6,38.8,9.682,3.22,-13.783,-11.256,-15.275,-12.411,-3.086,27.843,0.0,230.54,,243.0,230.0,-13.228,2.986,-8.388,26.005
13003.5,3.015,0.787,-34.625,3.29,9.667,5.262,37.117,4.863,-24.921,-2.663,0.0,38.6,38.8,9.682,3.22,-13.936,-11.329,-15.432,-12.502,-3.086,27.843,0.0,231.04,,243.0,230.0,-13.181,2.987,-8.392,25.999
13004.0,3.015,0.787,-34.625,3.29,9.667,5.262,37.117,4.863,-24.921,-2.663,0.0,38.6,38.8,9.682,3.22,-14.005,-11.308,-15.394,-12.516,-3.086,27.843,0.0,231.04,,242.0,230.0,-13.3,2.987,-8.397,26.004
13004.5,3.015,0.787,-34.625,3.29,9.667,5.262,37.117,4.863,-24.921,-2.663,0.0,38.6,38.8,9.682,3.22,-14.045,-11.19,-15.284,-12.39,-3.086,27.843,0.0,231.04,,242.0,230.0,-13.306,2.988,-8.415,26.03
13005.0,3.015,0.787,-34.625,3.29,9.667,5.229,37.108,4.84,-24.976,-2.668,0.0,38.56,38.786,9.682,3.22,-13.791,-11.301,-15.306,-12.459,-3.111,27.83,0.0,231.04,,241.0,230.0,-13.227,2.988,-8.405,26.061
13005.5,3.015,0.787,-34.625,3.29,9.667,5.229,37.108,4.84,-24.976,-2.668,0.0,38.6,38.8,9.682,3.22,-13.76,-11.292,-15.284,-12.447,-3.111,27.83,0.0,230.74,,241.0,230.0,-13.214,2.989,-8.381,26.103
13006.0,3.015,0.787,-34.625,3.29,9.667,5.229,37.108,4.84,-24.976,-2.668,0.0,38.6,38.8,9.682,3.22,-13.906,-11.298,-15.419,-12.494,-3.111,27.83,0.0,230.74,,241.0,230.0,-13.196,2.989,-8.387,26.089
