t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13006.5,2.869,0.703,-35.209,3.297,9.632,5.229,37.108,4.84,-24.976,-2.668,0.0,38.6,38.8,9.69,3.495,-14.053,-11.199,-15.338,-12.407,-3.111,27.83,0.0,230.64,,241.0,230.0,-13.279,2.989,-8.376,26.112
13007.0,2.869,0.703,-35.209,3.297,9.632,5.229,37.108,4.84,-24.976,-2.668,0.0,38.6,38.8,9.69,3.495,-13.772,-11.292,-15.331,-12.437,-3.111,27.83,0.0,230.64,,241.0,230.0,-13.249,2.987,-8.393,26.117
13007.5,2.869,0.703,-35.209,3.297,9.632,5.229,37.108,4.84,-24.976,-2.668,0.0,38.6,38.8,9.69,3.495,-13.775,-11.279,-15.28,-12.432,-3.111,27.83,0.0,228.14,,241.0,230.0,-13.208,2.986,-8.394,26.13
13008.0,2.869,0.703,-35.209,3.297,9.632,5.229,37.108,4.84,-24.976,-2.668,0.0,38.6,38.8,9.69,3.495,-13.965,-11.317,-15.43,-12.509,-3.111,27.83,0.0,228.14,,242.0,230.0,-13.192,2.984,-8.374,26.159
13008.5,2.869,0.703,-35.209,3.297,9.632,5.228,37.102,4.846,-24.938,-2.682,0.0,38.56,38.72,9.69,3.495,-13.893,-11.293,-15.429,-12.496,-3.11,27.832,0.0,228.34,,242.0,230.0,-13.305,2.982,-8.388,26.179
13009.0,2.869,0.703,-35.209,3.297,9.632,5.228,37.102,4.846,-24.938,-2.682,0.0,38.6,38.7,9.69,3.495,-14.017,-11.31,-15.472,-12.472,-3.11,27.832,0.0,228.34,,243.0,230.0,-13.278,2.98,-8.369,26.217
13009.5,3.452,0.85,-35.209,3.322,9.579,5.228,37.102,4.846,-24.938,-2.682,0.0,38.6,38.7,9.686,3.347,-13.829,-11.266,-15.377,-12.453,-3.11,27.832,0.0,228.94,,243.0,230.0,-13.318,2.978,-8.372,26.276
13010.0,3.452,0.85,-35.209,3.322,9.579,5.228,37.102,4.846,-24.938,-2.682,0.0,38.6,38.7,9.686,3.347,-13.944,-11.252,-15.327,-12.435,-3.11,27.832,0.0,228.94,,244.0,230.0,-13.231,2.986,-8.376,26.313
13010.5,3.452,0.85,-35.209,3.322,9.579,5.228,37.102,4.846,-24.938,-2.682,0.0,38.6,38.7,9.686,3.347,-13.891,-11.293,-15.381,-12.485,-3.11,27.832,0.0,229.14,,244.0,230.0,-13.24,2.994,-8.369,26.332
13011.0,3.452,0.85,-35.209,3.322,9.579,5.228,37.102,4.846,-24.938,-2.682,0.0,38.6,38.7,9.686,3.347,-14.001,-11.25,-15.358,-12.442,-3.11,27.832,0.0,229.14,,244.0,230.0,-13.262,3.001,-8.366,26.326
13011.5,3.452,0.85,-35.209,3.322,9.579,5.272,37.114,4.855,-24.927,-2.666,0.0,38.561,38.728,9.686,3.347,-13.844,-11.272,-15.368,-12.468,-3.098,27.832,0.0,231.04,,244.0,230.0,-13.262,3.008,-8.391,26.323
13012.0,3.452,0.85,-35.209,3.322,9.579,5.272,37.114,4.855,-24.927,-2.666,0.0,38.6,38.7,9.686,3.347,-13.805,-11.267,-15.265,-12.409,-3.098,27.832,0.0,231.04,,243.0,230.0,-13.238,3.016,-8.379,26.31
13012.5,3.452,0.85,-35.209,3.322,9.579,5.272,37.114,4.855,-24.927,-2.666,0.0,38.6,38.7,9.686,3.347,-13.939,-11.262,-15.323,-12.461,-3.098,27.832,0.0,230.64,,243.0,230.0,-13.187,3.023,-8.354,26.3
13013.0,2.741,0.76,-34.049,3.345,9.585,5.272,37.114,4.855,-24.927,-2.666,0.0,38.6,38.7,9.783,3.324,-13.892,-11.306,-15.381,-12.474,-3.098,27.832,0.0,230.64,,243.0,230.0,-13.246,3.03,-8.367,26.303
13013.5,2.741,0.76,-34.049,3.345,9.585,5.272,37.114,4.855,-24.927,-2.666,0.0,38.6,38.7,9.783,3.324,-13.899,-11.238,-15.293,-12.426,-3.098,27.832,0.0,231.24,,243.0,230.0,-13.263,3.025,-8.383,26.273
13014.0,2.741,0.76,-34.049,3.345,9.585,5.272,37.114,4.855,-24.927,-2.666,0.0,38.6,38.7,9.783,3.324,-13.696,-11.202,-15.236,-12.399,-3.098,27.832,0.0,231.24,,242.0,230.0,-13.214,3.021,-8.362,26.214
13014.5,2.741,0.76,-34.049,3.345,9.585,5.272,37.114,4.855,-24.927,-2.666,0.0,38.6,38.7,9.783,3.324,-13.861,-11.294,-15.355,-12.452,-3.098,27.832,0.0,231.64,,242.0,230.0,-13.133,3.016,-8.368,26.201
13015.0,2.741,0.76,-34.049,3.345,9.585,5.292,37.1,4.837,-24.967,-2.658,0.0,38.549,38.726,9.783,3.324,-13.874,-11.207,-15.215,-12.397,-3.1,27.83,0.0,231.64,,241.0,230.0,-13.24,3.011,-8.363,26.144
13015.5,2.741,0.76,-34.049,3.345,9.585,5.292,37.1,4.837,-24.967,-2.658,0.0,38.5,38.7,9.783,3.324,-13.916,-11.296,-15.412,-12.481,-3.1,27.83,0.0,231.64,,241.0,230.0,-13.173,3.007,-8.356,26.133
13016.0,2.454,0.609,-34.254,3.235,9.635,5.292,37.1,4.837,-24.967,-2.658,0.0,38.5,38.7,9.765,3.171,-14.001,-11.268,-15.361,-12.457,-3.1,27.83,0.0,231.64,,240.0,230.0,-13.276,3.003,-8.355,26.074
13016.5,2.454,0.609,-34.254,3.235,9.635,5.292,37.1,4.837,-24.967,-2.658,0.0,38.5,38.7,9.765,3.171,-14.014,-11.31,-15.457,-12.512,-3.1,27.83,0.0,230.84,,240.0,230.0,-13.272,2.994,-8.34,26.081
13017.0,2.454,0.609,-34.254,3.235,9.635,5.292,37.1,4.837,-24.967,-2.658,0.0,38.5,38.7,9.765,3.171,-13.994,-11.157,-15.169,-12.348,-3.1,27.83,0.0,230.84,,240.0,230.0,-13.323,2.985,-8.357,26.06
13017.5,2.454,0.609,-34.254,3.235,9.635,5.292,37.1,4.837,-24.967,-2.658,0.0,38.5,38.7,9.765,3.171,-13.86,-11.28,-15.356,-12.47,-3.1,27.83,0.0,228.84,,240.0,230.0,-13.167,2.976,-8.353,26.048
13018.0,2.454,0.609,-34.254,3.235,9.635,5.324,37.102,4.853,-24.944,-2.658,0.0,38.552,38.792,9.765,3.171,-13.845,-11.261,-15.313,-12.435,-3.102,27.837,0.0,228.84,,241.0,230.0,-13.241,2.968,-8.353,26.003
13018.5,2.454,0.609,-34.254,3.235,9.635,5.324,37.102,4.853,-24.944,-2.658,0.0,38.6,38.8,9.765,3.171,-13.957,-11.294,-15.413,-12.411,-3.102,27.837,0.0,228.84,,241.0,230.0,-13.214,2.959,-8.354,25.995
13019.0,3.58,0.89,-34.911,3.285,9.696,5.324,37.102,4.853,-24.944,-2.658,0.0,38.6,38.8,9.629,3.223,-13.847,-11.278,-15.353,-12.439,-3.102,27.837,0.0,228.84,,242.0,230.0,-13.269,2.951,-8.353,25.958
13019.5,3.58,0.89,-34.911,3.285,9.696,5.324,37.102,4.853,-24.944,-2.658,0.0,38.6,38.8,9.629,3.223,-13.771,-11.223,-15.178,-12.382,-3.102,27.837,0.0,228.94,,242.0,230.0,-13.229,2.961,-8.37,25.91
13020.0,3.58,0.89,-34.911,3.285,9.696,5.324,37.102,4.853,-24.944,-2.658,0.0,38.6,38.8,9.629,3.223,-13.842,-11.241,-15.255,-12.402,-3.102,27.837,0.0,228.94,,243.0,230.0,-13.138,2.971,-8.362,25.907
13020.5,3.58,0.89,-34.911,3.285,9.696,5.324,37.102,4.853,-24.944,-2.658,0.0,38.6,38.8,9.629,3.223,-13.99,-11.268,-15.383,-12.463,-3.102,27.837,0.0,228.94,,243.0,230.0,-13.185,2.981,-8.354,25.845
13021.0,3.58,0.89,-34.911,3.285,9.696,5.324,37.102,4.853,-24.944,-2.658,0.0,38.6,38.8,9.629,3.223,-13.982,-11.159,-15.273,-12.379,-3.102,27.837,0.0,228.94,,244.0,230.0,-13.276,2.991,-8.362,25.818
13021.5,3.58,0.89,-34.911,3.285,9.696,5.235,37.107,4.85,-24.907,-2.669,0.0,38.546,38.793,9.629,3.223,-13.73,-11.19,-15.252,-12.371,-3.098,27.834,0.0,228.94,,244.0,230.0,-13.198,3.001,-8.361,25.844
13022.0,3.58,0.89,-34.911,3.285,9.696,5.235,37.107,4.85,-24.907,-2.669,0.0,38.5,38.8,9.629,3.223,-13.761,-11.25,-15.313,-12.435,-3.098,27.834,0.0,228.94,,245.0,230.0,-13.136,3.01,-8.34,25.869
13022.5,3.138,0.764,-34.985,3.321,9.594,5.235,37.107,4.85,-24.907,-2.669,0.0,38.5,38.8,9.761,3.371,-13.932,-11.261,-15.378,-12.456,-3.098,27.834,0.0,228.24,,245.0,230.0,-13.19,3.02,-8.347,25.897
13023.0,3.138,0.764,-34.985,3.321,9.594,5.235,37.107,4.85,-24.907,-2.669,0.0,38.5,38.8,9.761,3.371,-13.98,-11.302,-15.433,-12.464,-3.098,27.834,0.0,228.24,,246.0,230.0,-13.257,3.022,-8.357,25.871
13023.5,3.138,0.764,-34.985,3.321,9.594,5.235,37.107,4.85,-24.907,-2.669,0.0,38.5,38.8,9.761,3.371,-13.893,-11.307,-15.399,-12.501,-3.098,27.834,0.0,228.84,,246.0,230.0,-13.295,3.023,-8.364,25.901
13024.0,3.138,0.764,-34.985,3.321,9.594,5.235,37.107,4.85,-24.907,-2.669,0.0,38.5,38.8,9.761,3.371,-14.022,-11.218,-15.336,-12.442,-3.098,27.834,0.0,228.84,,247.0,230.0,-13.275,3.025,-8.375,25.918
13024.5,3.138,0.764,-34.985,3.321,9.594,5.275,37.103,4.84,-24.912,-2.634,0.0,38.55,38.769,9.761,3.371,-13.92,-11.223,-15.333,-12.432,-3.099,27.836,0.0,232.04,,247.0,230.0,-13.255,3.027,-8.384,25.954
13025.0,3.138,0.764,-34.985,3.321,9.594,5.275,37.103,4.84,-24.912,-2.634,0.0,38.5,38.8,9.761,3.371,-13.988,-11.307,-15.458,-12.436,-3.099,27.836,0.0,232.04,,246.0,230.0,-13.227,3.029,-8.372,25.964
13025.5,3.002,0.804,-32.633,3.339,9.56,5.275,37.103,4.84,-24.912,-2.634,0.0,38.5,38.8,9.918,3.268,-13.876,-11.287,-15.356,-12.462,-3.099,27.836,0.0,232.44,,246.0,230.0,-13.297,3.031,-8.365,25.994
13026.0,3.002,0.804,-32.633,3.339,9.56,5.275,37.103,4.84,-24.912,-2.634,0.0,38.5,38.8,9.918,3.268,-13.965,-11.211,-15.292,-12.398,-3.099,27.836,0.0,232.44,,245.0,230.0,-13.245,3.03,-8.362,26.013
13026.5,3.002,0.804,-32.633,3.339,9.56,5.275,37.103,4.84,-24.912,-2.634,0.0,38.5,38.8,9.918,3.268,-13.943,-11.291,-15.439,-12.477,-3.099,27.836,0.0,231.74,,245.0,230.0,-13.216,3.03,-8.357,26.034
13027.0,3.002,0.804,-32.633,3.339,9.56,5.275,37.103,4.84,-24.912,-2.634,0.0,38.5,38.8,9.918,3.268,-13.873,-11.295,-15.366,-12.459,-3.099,27.836,0.0,231.74,,244.0,230.0,-13.288,3.029,-8.37,26.103
13027.5,3.002,0.804,-32.633,3.339,9.56,5.275,37.103,4.84,-24.912,-2.634,0.0,38.5,38.8,9.918,3.268,-14.008,-11.163,-15.272,-12.378,-3.099,27.836,0.0,232.64,,244.0,230.0,-13.248,3.029,-8.346,26.13
13028.0,3.002,0.804,-32.633,3.339,9.56,5.235,37.095,4.86,-24.896,-2.662,0.0,38.54,38.711,9.918,3.268,-13.824,-11.247,-15.282,-12.42,-3.108,27.832,0.0,232.64,,243.0,230.0,-13.205,3.028,-8.379,26.11
13028.5,3.002,0.804,-32.633,3.339,9.56,5.235,37.095,4.86,-24.896,-2.662,0.0,38.5,38.7,9.918,3.268,-13.958,-11.252,-15.304,-12.371,-3.108,27.832,0.0,232.54,,243.0,230.0,-13.193,3.028,-8.359,26.125
13029.0,2.948,0.736,-35.102,3.346,9.586,5.235,37.095,4.86,-24.896,-2.662,0.0,38.5,38.7,9.705,3.351,-13.875,-11.303,-15.382,-12.448,-3.108,27.832,0.0,232.54,,242.0,230.0,-13.221,3.028,-8.355,26.173
13029.5,2.948,0.736,-35.102,3.346,9.586,5.235,37.095,4.86,-24.896,-2.662,0.0,38.5,38.7,9.705,3.351,-13.848,-11.238,-15.305,-12.41,-3.108,27.832,0.0,232.74,,242.0,230.0,-13.252,3.026,-8.353,26.185
13030.0,2.948,0.736,-35.102,3.346,9.586,5.235,37.095,4.86,-24.896,-2.662,0.0,38.5,38.7,9.705,3.351,-13.928,-11.294,-15.372,-12.416,-3.108,27.832,0.0,232.74,,241.0,230.0,-13.2,3.025,-8.38,26.24
13030.5,2.948,0.736,-35.102,3.346,9.586,5.235,37.095,4.86,-24.896,-2.662,0.0,38.5,38.7,9.705,3.351,-13.845,-11.286,-15.38,-12.452,-3.108,27.832,0.0,229.54,,241.0,230.0,-13.252,3.024,-8.34,26.186
13031.0,2.948,0.736,-35.102,3.346,9.586,5.273,37.091,4.856,-24.914,-2.641,0.0,38.546,38.822,9.705,3.351,-13.941,-11.224,-15.302,-12.409,-3.096,27.841,0.0,229.54,,241.0,230.0,-13.241,3.022,-8.372,26.175
13031.5,2.948,0.736,-35.102,3.346,9.586,5.273,37.091,4.856,-24.914,-2.641,0.0,38.5,38.8,9.705,3.351,-13.786,-11.256,-15.327,-12.457,-3.096,27.841,0.0,229.44,,241.0,230.0,-13.219,3.021,-8.352,26.155
13032.0,3.09,0.785,-34.119,3.398,9.642,5.273,37.091,4.856,-24.914,-2.641,0.0,38.5,38.8,9.744,3.082,-13.954,-11.196,-15.241,-12.394,-3.096,27.841,0.0,229.44,,241.0,230.0,-13.206,3.02,-8.351,26.144
13032.5,3.09,0.785,-34.119,3.398,9.642,5.273,37.091,4.856,-24.914,-2.641,0.0,38.5,38.8,9.744,3.082,-13.89,-11.274,-15.4,-12.428,-3.096,27.841,0.0,230.04,,241.0,230.0,-13.196,3.021,-8.363,26.116
13033.0,3.09,0.785,-34.119,3.398,9.642,5.273,37.091,4.856,-24.914,-2.641,0.0,38.5,38.8,9.744,3.082,-13.83,-11.275,-15.322,-12.433,-3.096,27.841,0.0,230.04,,241.0,230.0,-13.248,3.022,-8.341,26.143
13033.5,3.09,0.785,-34.119,3.398,9.642,5.273,37.091,4.856,-24.914,-2.641,0.0,38.5,38.8,9.744,3.082,-13.987,-11.188,-15.275,-12.39,-3.096,27.841,0.0,227.84,,241.0,230.0,-13.215,3.023,-8.365,26.118
13034.0,3.09,0.785,-34.119,3.398,9.642,5.269,37.094,4.868,-24.897,-2.654,0.0,38.542,38.766,9.744,3.082,-13.903,-11.288,-15.395,-12.486,-3.088,27.843,0.0,227.84,,242.0,230.0,-13.21,3.025,-8.342,26.123
13034.5,3.09,0.785,-34.119,3.398,9.642,5.269,37.094,4.868,-24.897,-2.654,0.0,38.5,38.8,9.744,3.082,-13.833,-11.263,-15.292,-12.421,-3.088,27.843,0.0,227.54,,242.0,230.0,-13.268,3.026,-8.348,26.038
13035.0,3.09,0.785,-34.119,3.398,9.642,5.269,37.094,4.868,-24.897,-2.654,0.0,38.5,38.8,9.744,3.082,-13.825,-11.292,-15.35,-12.445,-3.088,27.843,0.0,227.54,,243.0,230.0,-13.202,3.027,-8.361,26.001
13035.5,3.366,0.785,-35.209,3.239,9.668,5.269,37.094,4.868,-24.897,-2.654,0.0,38.5,38.8,9.618,3.273,-13.897,-11.211,-15.297,-12.418,-3.088,27.843,0.0,226.84,,243.0,230.0,-13.228,3.028,-8.353,25.982
13036.0,3.366,0.785,-35.209,3.239,9.668,5.269,37.094,4.868,-24.897,-2.654,0.0,38.5,38.8,9.618,3.273,-13.928,-11.287,-15.41,-12.454,-3.088,27.843,0.0,226.84,,244.0,230.0,-13.206,3.033,-8.355,25.992
13036.5,3.366,0.785,-35.209,3.239,9.668,5.269,37.094,4.868,-24.897,-2.654,0.0,38.5,38.8,9.618,3.273,-13.874,-11.279,-15.349,-12.456,-3.088,27.843,0.0,230.04,,244.0,230.0,-13.27,3.039,-8.377,26.061
13037.0,3.366,0.785,-35.209,3.239,9.668,5.269,37.094,4.868,-24.897,-2.654,0.0,38.5,38.8,9.618,3.273,-13.945,-11.166,-15.257,-12.372,-3.088,27.843,0.0,230.04,,244.0,230.0,-13.239,3.044,-8.36,26.111
13037.5,3.366,0.785,-35.209,3.239,9.668,5.286,37.099,4.854,-24.89,-2.642,0.0,38.547,38.805,9.618,3.273,-13.908,-11.277,-15.389,-12.427,-3.087,27.847,0.0,230.64,,244.0,230.0,-13.185,3.049,-8.363,26.071
13038.0,3.366,0.785,-35.209,3.239,9.668,5.286,37.099,4.854,-24.89,-2.642,0.0,38.5,38.8,9.618,3.273,-13.825,-11.26,-15.306,-12.411,-3.087,27.847,0.0,230.64,,244.0,230.0,-13.251,3.055,-8.383,26.011
13038.5,3.216,0.768,-35.209,3.276,9.717,5.286,37.099,4.854,-24.89,-2.642,0.0,38.5,38.8,9.531,3.329,-13.907,-11.279,-15.397,-12.471,-3.087,27.847,0.0,230.64,,244.0,230.0,-13.201,3.062,-8.362,26.012
13039.0,3.216,0.768,-35.209,3.276,9.717,5.286,37.099,4.854,-24.89,-2.642,0.0,38.5,38.8,9.531,3.329,-13.836,-11.222,-15.291,-12.396,-3.087,27.847,0.0,230.64,,244.0,230.0,-13.263,3.062,-8.362,26.008
13039.5,3.216,0.768,-35.209,3.276,9.717,5.286,37.099,4.854,-24.89,-2.642,0.0,38.5,38.8,9.531,3.329,-13.963,-11.215,-15.293,-12.355,-3.087,27.847,0.0,229.94,,244.0,230.0,-13.186,3.065,-8.365,26.023
13040.0,3.216,0.768,-35.209,3.276,9.717,5.286,37.099,4.854,-24.89,-2.642,0.0,38.5,38.8,9.531,3.329,-13.839,-11.264,-15.36,-12.462,-3.087,27.847,0.0,229.94,,244.0,230.0,-13.207,3.067,-8.359,26.066
13040.5,3.216,0.768,-35.209,3.276,9.717,5.294,37.092,4.859,-24.908,-2.655,0.0,38.543,38.77,9.531,3.329,-13.863,-11.24,-15.323,-12.431,-3.098,27.844,0.0,231.84,,244.0,230.0,-13.231,3.07,-8.358,26.131
13041.0,3.216,0.768,-35.209,3.276,9.717,5.294,37.092,4.859,-24.908,-2.655,0.0,38.5,38.8,9.531,3.329,-13.941,-11.298,-15.41,-12.464,-3.098,27.844,0.0,231.84,,243.0,230.0,-13.214,3.072,-8.349,26.216
13041.5,3.216,0.768,-35.209,3.276,9.717,5.294,37.092,4.859,-24.908,-2.655,0.0,38.5,38.8,9.531,3.329,-13.811,-11.283,-15.359,-12.443,-3.098,27.844,0.0,231.84,,243.0,230.0,-13.278,3.074,-8.362,26.243
13042.0,2.945,0.686,-35.209,3.289,9.632,5.294,37.092,4.859,-24.908,-2.655,0.0,38.5,38.8,9.597,3.346,-13.87,-11.288,-15.381,-12.469,-3.098,27.844,0.0,231.84,,242.0,230.0,-13.224,3.077,-8.359,26.267
13042.5,2.945,0.686,-35.209,3.289,9.632,5.294,37.092,4.859,-24.908,-2.655,0.0,38.5,38.8,9.597,3.346,-13.796,-11.254,-15.316,-12.419,-3.098,27.844,0.0,231.54,,242.0,230.0,-13.252,3.075,-8.37,26.284
13043.0,2.945,0.686,-35.209,3.289,9.632,5.294,37.092,4.859,-24.908,-2.655,0.0,38.5,38.8,9.597,3.346,-13.983,-11.206,-15.307,-12.406,-3.098,27.844,0.0,231.54,,241.0,230.0,-13.196,3.072,-8.366,26.3
13043.5,2.945,0.686,-35.209,3.289,9.632,5.294,37.092,4.859,-24.908,-2.655,0.0,38.5,38.8,9.597,3.346,-13.869,-11.287,-15.36,-12.46,-3.098,27.844,0.0,230.24,,241.0,230.0,-13.225,3.07,-8.381,26.267
13044.0,2.945,0.686,-35.209,3.289,9.632,5.273,37.088,4.844,-24.902,-2.654,0.0,38.539,38.774,9.597,3.346,-13.85,-11.221,-15.299,-12.415,-3.093,27.84,0.0,230.24,,241.0,230.0,-13.244,3.068,-8.366,26.109
13044.5,2.945,0.686,-35.209,3.289,9.632,5.273,37.088,4.844,-24.902,-2.654,0.0,38.5,38.8,9.597,3.346,-13.97,-11.27,-15.322,-12.386,-3.093,27.84,0.0,230.64,,241.0,230.0,-13.196,3.066,-8.375,26.066
13045.0,2.788,0.738,-34.788,3.369,9.603,5.273,37.088,4.844,-24.902,-2.654,0.0,38.5,38.8,9.682,3.424,-13.852,-11.266,-15.333,-12.451,-3.093,27.84,0.0,230.64,,241.0,230.0,-13.237,3.064,-8.37,25.943
13045.5,2.788,0.738,-34.788,3.369,9.603,5.273,37.088,4.844,-24.902,-2.654,0.0,38.5,38.8,9.682,3.424,-13.841,-11.234,-15.27,-12.419,-3.093,27.84,0.0,230.94,,241.0,230.0,-13.225,3.06,-8.358,25.885
13046.0,2.788,0.738,-34.788,3.369,9.603,5.273,37.088,4.844,-24.902,-2.654,0.0,38.5,38.8,9.682,3.424,-13.865,-11.269,-15.365,-12.461,-3.093,27.84,0.0,230.94,,241.0,230.0,-13.191,3.055,-8.359,25.877
13046.5,2.788,0.738,-34.788,3.369,9.603,5.273,37.088,4.844,-24.902,-2.654,0.0,38.5,38.8,9.682,3.424,-13.988,-11.229,-15.291,-12.377,-3.093,27.84,0.0,228.84,,241.0,230.0,-13.24,3.051,-8.375,25.937
13047.0,2.788,0.738,-34.788,3.369,9.603,5.264,37.098,4.868,-24.875,-2.651,0.0,38.55,38.815,9.682,3.424,-13.87,-11.285,-15.381,-12.421,-3.09,27.844,0.0,228.84,,242.0,230.0,-13.222,3.047,-8.363,25.914
13047.5,2.788,0.738,-34.788,3.369,9.603,5.264,37.098,4.868,-24.875,-2.651,0.0,38.5,38.8,9.682,3.424,-13.723,-11.234,-15.212,-12.407,-3.09,27.844,0.0,229.04,,242.0,230.0,-13.239,3.042,-8.384,25.922
13048.0,3.274,0.846,-34.369,3.301,9.769,5.264,37.098,4.868,-24.875,-2.651,0.0,38.5,38.8,9.832,3.318,-13.905,-11.201,-15.241,-12.383,-3.09,27.844,0.0,229.04,,242.0,230.0,-13.144,3.038,-8.36,25.951
13048.5,3.274,0.846,-34.369,3.301,9.769,5.264,37.098,4.868,-24.875,-2.651,0.0,38.5,38.8,9.832,3.318,-13.873,-11.262,-15.359,-12.474,-3.09,27.844,0.0,228.94,,242.0,230.0,-13.182,3.042,-8.378,25.968
13049.0,3.274,0.846,-34.369,3.301,9.769,5.264,37.098,4.868,-24.875,-2.651,0.0,38.5,38.8,9.832,3.318,-13.973,-11.235,-15.325,-12.432,-3.09,27.844,0.0,228.94,,243.0,230.0,-13.242,3.046,-8.358,25.955
13049.5,3.274,0.846,-34.369,3.301,9.769,5.264,37.098,4.868,-24.875,-2.651,0.0,38.5,38.8,9.832,3.318,-13.75,-11.245,-15.289,-12.421,-3.09,27.844,0.0,229.84,,243.0,230.0,-13.241,3.05,-8.35,25.97
13050.0,3.274,0.846,-34.369,3.301,9.769,5.264,37.098,4.868,-24.875,-2.651,0.0,38.5,38.8,9.832,3.318,-13.76,-11.218,-15.247,-12.39,-3.09,27.844,0.0,229.84,,243.0,230.0,-13.176,3.053,-8.37,25.992
13050.5,3.274,0.846,-34.369,3.301,9.769,5.252,37.088,4.865,-24.912,-2.649,0.0,38.55,38.858,9.832,3.318,-13.911,-11.273,-15.38,-12.466,-3.103,27.834,0.0,229.94,,243.0,230.0,-13.154,3.057,-8.36,25.982
13051.0,3.274,0.846,-34.369,3.301,9.769,5.252,37.088,4.865,-24.912,-2.649,0.0,38.5,38.9,9.832,3.318,-13.822,-11.243,-15.332,-12.421,-3.103,27.834,0.0,229.94,,243.0,230.0,-13.257,3.06,-8.338,25.991
13051.5,2.66,0.725,-33.978,3.308,9.635,5.252,37.088,4.865,-24.912,-2.649,0.0,38.5,38.9,9.733,3.236,-13.806,-11.172,-15.204,-12.305,-3.103,27.834,0.0,230.34,,243.0,230.0,-13.205,3.064,-8.359,26.041
13052.0,2.66,0.725,-33.978,3.308,9.635,5.252,37.088,4.865,-24.912,-2.649,0.0,38.5,38.9,9.733,3.236,-13.785,-11.23,-15.275,-12.387,-3.103,27.834,0.0,230.34,,243.0,230.0,-13.122,3.057,-8.343,26.126
13052.5,2.66,0.725,-33.978,3.308,9.635,5.252,37.088,4.865,-24.912,-2.649,0.0,38.5,38.9,9.733,3.236,-13.744,-11.231,-15.247,-12.398,-3.103,27.834,0.0,231.24,,243.0,230.0,-13.169,3.051,-8.333,26.264
13053.0,2.66,0.725,-33.978,3.308,9.635,5.252,37.088,4.865,-24.912,-2.649,0.0,38.5,38.9,9.733,3.236,-13.864,-11.256,-15.336,-12.441,-3.103,27.834,0.0,231.24,,242.0,230.0,-13.155,3.044,-8.326,26.312
13053.5,2.66,0.725,-33.978,3.308,9.635,5.274,37.089,4.861,-24.908,-2.662,0.0,38.559,38.866,9.733,3.236,-13.91,-11.134,-15.232,-12.357,-3.103,27.829,0.0,231.04,,242.0,230.0,-13.224,3.038,-8.332,26.349
13054.0,2.66,0.725,-33.978,3.308,9.635,5.274,37.089,4.861,-24.908,-2.662,0.0,38.6,38.9,9.733,3.236,-13.801,-11.221,-15.198,-12.359,-3.103,27.829,0.0,231.04,,241.0,230.0,-13.158,3.032,-8.351,26.329
13054.5,3.312,0.849,-34.816,3.313,9.681,5.274,37.089,4.861,-24.908,-2.662,0.0,38.6,38.9,9.642,3.216,-13.681,-11.224,-15.221,-12.408,-3.103,27.829,0.0,230.44,,241.0,230.0,-13.145,3.026,-8.34,26.302
13055.0,3.312,0.849,-34.816,3.313,9.681,5.274,37.089,4.861,-24.908,-2.662,0.0,38.6,38.9,9.642,3.216,-13.913,-11.229,-15.306,-12.409,-3.103,27.829,0.0,230.44,,241.0,230.0,-13.134,3.03,-8.337,26.289
13055.5,3.312,0.849,-34.816,3.313,9.681,5.274,37.089,4.861,-24.908,-2.662,0.0,38.6,38.9,9.642,3.216,-13.872,-11.249,-15.352,-12.46,-3.103,27.829,0.0,230.04,,241.0,230.0,-13.214,3.035,-8.328,26.269
13056.0,3.312,0.849,-34.816,3.313,9.681,5.274,37.089,4.861,-24.908,-2.662,0.0,38.6,38.9,9.642,3.216,-13.745,-11.082,-15.146,-12.282,-3.103,27.829,0.0,230.04,,241.0,230.0,-13.233,3.04,-8.32,26.189
13056.5,3.312,0.849,-34.816,3.313,9.681,5.274,37.089,4.861,-24.908,-2.662,0.0,38.6,38.9,9.642,3.216,-13.722,-11.228,-15.237,-12.334,-3.103,27.829,0.0,228.04,,241.0,230.0,-13.064,3.044,-8.325,26.179
13057.0,3.312,0.849,-34.816,3.313,9.681,5.234,37.088,4.845,-24.937,-2.657,0.0,38.559,38.837,9.642,3.216,-13.783,-11.215,-15.25,-12.387,-3.107,27.83,0.0,228.04,,242.0,230.0,-13.13,3.048,-8.351,26.192
13057.5,3.312,0.849,-34.816,3.313,9.681,5.234,37.088,4.845,-24.937,-2.657,0.0,38.6,38.8,9.642,3.216,-13.908,-11.254,-15.344,-12.414,-3.107,27.83,0.0,228.14,,242.0,230.0,-13.159,3.053,-8.326,26.194
13058.0,2.422,0.663,-34.333,3.37,9.574,5.234,37.088,4.845,-24.937,-2.657,0.0,38.6,38.8,9.713,3.287,-13.889,-11.263,-15.374,-12.43,-3.107,27.83,0.0,228.14,,243.0,230.0,-13.23,3.057,-8.328,26.187
13058.5,2.422,0.663,-34.333,3.37,9.574,5.234,37.088,4.845,-24.937,-2.657,0.0,38.6,38.8,9.713,3.287,-13.883,-11.102,-15.127,-12.324,-3.107,27.83,0.0,227.94,,243.0,230.0,-13.239,3.047,-8.329,26.357
13059.0,2.422,0.663,-34.333,3.37,9.574,5.234,37.088,4.845,-24.937,-2.657,0.0,38.6,38.8,9.713,3.287,-13.868,-11.112,-15.155,-12.273,-3.107,27.83,0.0,227.94,,244.0,230.0,-13.109,3.036,-8.309,26.677
13059.5,2.422,0.663,-34.333,3.37,9.574,5.234,37.088,4.845,-24.937,-2.657,0.0,38.6,38.8,9.713,3.287,-13.703,-11.24,-15.264,-12.384,-3.107,27.83,0.0,229.14,,244.0,230.0,-13.102,3.026,-8.316,26.608
13060.0,2.422,0.663,-34.333,3.37,9.574,5.225,37.095,4.854,-24.926,-2.673,0.0,38.569,38.831,9.713,3.287,-13.894,-11.242,-15.366,-12.439,-3.107,27.823,0.0,229.14,,244.0,230.0,-13.148,3.016,-8.314,26.576
13060.5,2.422,0.663,-34.333,3.37,9.574,5.225,37.095,4.854,-24.926,-2.673,0.0,38.6,38.8,9.713,3.287,-13.784,-11.181,-15.253,-12.367,-3.107,27.823,0.0,229.74,,244.0,230.0,-13.235,3.007,-8.335,26.579
13061.0,3.263,0.777,-35.209,3.239,9.66,5.225,37.095,4.854,-24.926,-2.673,0.0,38.6,38.8,9.704,3.407,-13.67,-11.138,-15.143,-12.253,-3.107,27.823,0.0,229.74,,244.0,230.0,-13.146,2.997,-8.32,26.493
13061.5,3.263,0.777,-35.209,3.239,9.66,5.225,37.095,4.854,-24.926,-2.673,0.0,38.6,38.8,9.704,3.407,-13.787,-11.221,-15.235,-12.364,-3.107,27.823,0.0,229.94,,244.0,230.0,-13.051,3.001,-8.317,26.475
13062.0,3.263,0.777,-35.209,3.239,9.66,5.225,37.095,4.854,-24.926,-2.673,0.0,38.6,38.8,9.704,3.407,-13.788,-11.137,-15.171,-12.286,-3.107,27.823,0.0,229.94,,244.0,230.0,-13.151,3.006,-8.319,26.413
13062.5,3.263,0.777,-35.209,3.239,9.66,5.225,37.095,4.854,-24.926,-2.673,0.0,38.6,38.8,9.704,3.407,-13.784,-11.215,-15.294,-12.399,-3.107,27.823,0.0,232.04,,244.0,230.0,-13.096,3.01,-8.296,26.307
13063.0,3.263,0.777,-35.209,3.239,9.66,5.213,37.108,4.863,-24.889,-2.669,0.0,38.578,38.805,9.704,3.407,-13.878,-11.187,-15.298,-12.399,-3.115,27.822,0.0,232.04,,243.0,230.0,-13.173,3.014,-8.315,26.297
13063.5,3.263,0.777,-35.209,3.239,9.66,5.213,37.108,4.863,-24.889,-2.669,0.0,38.6,38.8,9.704,3.407,-13.716,-11.174,-15.211,-12.322,-3.115,27.822,0.0,232.24,,243.0,230.0,-13.19,3.018,-8.314,26.288
13064.0,3.263,0.777,-35.209,3.239,9.66,5.213,37.108,4.863,-24.889,-2.669,0.0,38.6,38.8,9.704,3.407,-13.755,-11.156,-15.215,-12.331,-3.115,27.822,0.0,232.24,,242.0,230.0,-13.106,3.022,-8.309,26.282
13064.5,2.863,0.792,-33.611,3.3,9.591,5.213,37.108,4.863,-24.889,-2.669,0.0,38.6,38.8,9.771,3.281,-13.855,-11.217,-15.356,-12.396,-3.115,27.822,0.0,232.14,,242.0,230.0,-13.114,3.026,-8.318,26.251
13065.0,2.863,0.792,-33.611,3.3,9.591,5.213,37.108,4.863,-24.889,-2.669,0.0,38.6,38.8,9.771,3.281,-13.889,-11.239,-15.348,-12.399,-3.115,27.822,0.0,232.14,,241.0,230.0,-13.206,3.023,-8.311,26.201
13065.5,2.863,0.792,-33.611,3.3,9.591,5.213,37.108,4.863,-24.889,-2.669,0.0,38.6,38.8,9.771,3.281,-13.907,-11.128,-15.234,-12.3,-3.115,27.822,0.0,231.14,,241.0,230.0,-13.219,3.021,-8.301,26.188
13066.0,2.863,0.792,-33.611,3.3,9.591,5.213,37.108,4.863,-24.889,-2.669,0.0,38.6,38.8,9.771,3.281,-13.832,-11.058,-15.118,-12.262,-3.115,27.822,0.0,231.14,,240.0,230.0,-13.142,3.018,-8.328,26.125
13066.5,2.863,0.792,-33.611,3.3,9.591,5.26,37.11,4.867,-24.909,-2.666,0.0,38.591,38.861,9.771,3.281,-13.79,-11.193,-15.206,-12.364,-3.104,27.818,0.0,231.24,,240.0,230.0,-13.068,3.016,-8.33,26.087
13067.0,2.863,0.792,-33.611,3.3,9.591,5.26,37.11,4.867,-24.909,-2.666,0.0,38.6,38.9,9.771,3.281,-13.866,-11.228,-15.345,-12.427,-3.104,27.818,0.0,231.24,,239.0,230.0,-13.139,3.013,-8.318,26.064
13067.5,2.34,0.62,-34.293,3.405,9.625,5.26,37.11,4.867,-24.909,-2.666,0.0,38.6,38.9,9.697,3.174,-13.951,-11.24,-15.373,-12.422,-3.104,27.818,0.0,231.44,,239.0,230.0,-13.216,3.011,-8.347,26.029
13068.0,2.34,0.62,-34.293,3.405,9.625,5.26,37.11,4.867,-24.909,-2.666,0.0,38.6,38.9,9.697,3.174,-13.78,-11.17,-15.211,-12.272,-3.104,27.818,0.0,231.44,,238.0,230.0,-13.246,3.0,-8.333,26.012
13068.5,2.34,0.62,-34.293,3.405,9.625,5.26,37.11,4.867,-24.909,-2.666,0.0,38.6,38.9,9.697,3.174,-13.768,-11.066,-15.087,-12.253,-3.104,27.818,0.0,231.24,,238.0,230.0,-13.108,2.989,-8.325,26.007
13069.0,2.34,0.62,-34.293,3.405,9.625,5.26,37.11,4.867,-24.909,-2.666,0.0,38.6,38.9,9.697,3.174,-13.775,-11.21,-15.271,-12.371,-3.104,27.818,0.0,231.24,,237.0,230.0,-13.043,2.978,-8.344,25.965
13069.5,2.34,0.62,-34.293,3.405,9.625,5.269,37.108,4.891,-24.87,-2.659,0.0,38.597,38.877,9.697,3.174,-13.871,-11.228,-15.322,-12.357,-3.119,27.821,0.0,227.94,,237.0,230.0,-13.157,2.968,-8.331,25.86
13070.0,2.34,0.62,-34.293,3.405,9.625,5.269,37.108,4.891,-24.87,-2.659,0.0,38.6,38.9,9.697,3.174,-13.835,-11.226,-15.325,-12.407,-3.119,27.821,0.0,227.94,,238.0,230.0,-13.195,2.957,-8.346,25.864
13070.5,2.34,0.62,-34.293,3.405,9.625,5.269,37.108,4.891,-24.87,-2.659,0.0,38.6,38.9,9.697,3.174,-13.908,-11.181,-15.248,-12.361,-3.119,27.821,0.0,227.54,,238.0,230.0,-13.198,2.947,-8.338,25.872
13071.0,3.324,0.775,-35.209,3.311,9.633,5.269,37.108,4.891,-24.87,-2.659,0.0,38.6,38.9,9.643,3.349,-13.816,-11.191,-15.278,-12.389,-3.119,27.821,0.0,227.54,,239.0,230.0,-13.175,2.937,-8.333,25.889
13071.5,3.324,0.775,-35.209,3.311,9.633,5.269,37.108,4.891,-24.87,-2.659,0.0,38.6,38.9,9.643,3.349,-13.928,-11.198,-15.308,-12.314,-3.119,27.821,0.0,227.74,,239.0,230.0,-13.169,2.944,-8.346,25.879
13072.0,3.324,0.775,-35.209,3.311,9.633,5.269,37.108,4.891,-24.87,-2.659,0.0,38.6,38.9,9.643,3.349,-13.778,-11.241,-15.325,-12.416,-3.119,27.821,0.0,227.74,,240.0,230.0,-13.187,2.95,-8.338,25.864
13072.5,3.324,0.775,-35.209,3.311,9.633,5.269,37.108,4.891,-24.87,-2.659,0.0,38.6,38.9,9.643,3.349,-13.812,-11.174,-15.237,-12.362,-3.119,27.821,0.0,226.44,,240.0,230.0,-13.19,2.956,-8.348,25.858
13073.0,3.324,0.775,-35.209,3.311,9.633,5.277,37.116,4.863,-24.873,-2.685,0.0,38.606,38.908,9.643,3.349,-13.892,-11.238,-15.384,-12.395,-3.126,27.812,0.0,226.44,,241.0,230.0,-13.146,2.962,-8.337,25.837
13073.5,3.324,0.775,-35.209,3.311,9.633,5.277,37.116,4.863,-24.873,-2.685,0.0,38.6,38.9,9.643,3.349,-13.798,-11.229,-15.309,-12.395,-3.126,27.812,0.0,225.84,,241.0,230.0,-13.227,2.968,-8.34,25.786
13074.0,3.542,0.891,-34.797,3.285,9.72,5.277,37.116,4.863,-24.873,-2.685,0.0,38.6,38.9,9.755,3.263,-13.875,-11.136,-15.21,-12.326,-3.126,27.812,0.0,225.84,,242.0,230.0,-13.183,2.974,-8.346,25.659
13074.5,3.542,0.891,-34.797,3.285,9.72,5.277,37.116,4.863,-24.873,-2.685,0.0,38.6,38.9,9.755,3.263,-13.774,-11.231,-15.299,-12.392,-3.126,27.812,0.0,225.84,,242.0,230.0,-13.137,2.983,-8.366,25.574
13075.0,3.542,0.891,-34.797,3.285,9.72,5.277,37.116,4.863,-24.873,-2.685,0.0,38.6,38.9,9.755,3.263,-13.957,-11.159,-15.272,-12.352,-3.126,27.812,0.0,225.84,,243.0,230.0,-13.174,2.992,-8.341,25.554
13075.5,3.542,0.891,-34.797,3.285,9.72,5.277,37.116,4.863,-24.873,-2.685,0.0,38.6,38.9,9.755,3.263,-13.868,-11.268,-15.378,-12.452,-3.126,27.812,0.0,228.54,,243.0,230.0,-13.185,3.001,-8.341,25.528
13076.0,3.542,0.891,-34.797,3.285,9.72,5.304,37.133,4.891,-24.846,-2.677,0.0,38.627,39.014,9.755,3.263,-13.807,-11.194,-15.286,-12.373,-3.119,27.817,0.0,228.54,,244.0,230.0,-13.241,3.01,-8.353,25.537
13076.5,3.542,0.891,-34.797,3.285,9.72,5.304,37.133,4.891,-24.846,-2.677,0.0,38.6,39.0,9.755,3.263,-13.946,-11.171,-15.269,-12.353,-3.119,27.817,0.0,228.74,,244.0,230.0,-13.165,3.019,-8.363,25.507
13077.0,3.283,0.77,-35.209,3.26,9.624,5.304,37.133,4.891,-24.846,-2.677,0.0,38.6,39.0,9.72,3.378,-13.786,-11.247,-15.322,-12.416,-3.119,27.817,0.0,228.74,,245.0,230.0,-13.185,3.027,-8.335,25.432
13077.5,3.283,0.77,-35.209,3.26,9.624,5.304,37.133,4.891,-24.846,-2.677,0.0,38.6,39.0,9.72,3.378,-13.763,-11.212,-15.253,-12.376,-3.119,27.817,0.0,228.14,,245.0,230.0,-13.193,3.032,-8.35,25.415
13078.0,3.283,0.77,-35.209,3.26,9.624,5.304,37.133,4.891,-24.846,-2.677,0.0,38.6,39.0,9.72,3.378,-13.864,-11.25,-15.352,-12.455,-3.119,27.817,0.0,228.14,,246.0,230.0,-13.151,3.036,-8.349,25.399
13078.5,3.283,0.77,-35.209,3.26,9.624,5.304,37.133,4.891,-24.846,-2.677,0.0,38.6,39.0,9.72,3.378,-13.929,-11.18,-15.269,-12.36,-3.119,27.817,0.0,231.24,,246.0,230.0,-13.23,3.04,-8.357,25.386
13079.0,3.283,0.77,-35.209,3.26,9.624,5.304,37.133,4.891,-24.846,-2.677,0.0,38.6,39.0,9.72,3.378,-13.862,-11.253,-15.347,-12.382,-3.119,27.817,0.0,231.24,,245.0,230.0,-13.184,3.044,-8.375,25.369
13079.5,3.283,0.77,-35.209,3.26,9.624,5.284,37.128,4.889,-24.888,-2.665,0.0,38.634,38.91,9.72,3.378,-13.767,-11.241,-15.307,-12.41,-3.121,27.811,0.0,231.24,,245.0,230.0,-13.211,3.048,-8.361,25.347
13080.0,3.283,0.77,-35.209,3.26,9.624,5.284,37.128,4.889,-24.888,-2.665,0.0,38.6,38.9,9.72,3.378,-13.941,-11.213,-15.292,-12.402,-3.121,27.811,0.0,231.24,,244.0,230.0,-13.181,3.052,-8.386,25.339
13080.5,3.078,0.715,-35.209,3.237,9.619,5.284,37.128,4.889,-24.888,-2.665,0.0,38.6,38.9,9.717,3.38,-13.868,-11.27,-15.376,-12.463,-3.121,27.811,0.0,231.44,,244.0,230.0,-13.212,3.055,-8.361,25.311
13081.0,3.078,0.715,-35.209,3.237,9.619,5.284,37.128,4.889,-24.888,-2.665,0.0,38.6,38.9,9.717,3.38,-13.788,-11.24,-15.273,-12.415,-3.121,27.811,0.0,231.44,,243.0,230.0,-13.244,3.056,-8.383,25.282
13081.5,3.078,0.715,-35.209,3.237,9.619,5.284,37.128,4.889,-24.888,-2.665,0.0,38.6,38.9,9.717,3.38,-13.788,-11.264,-15.326,-12.426,-3.121,27.811,0.0,231.44,,243.0,230.0,-13.179,3.056,-8.38,25.259
13082.0,3.078,0.715,-35.209,3.237,9.619,5.284,37.128,4.889,-24.888,-2.665,0.0,38.6,38.9,9.717,3.38,-13.807,-11.256,-15.295,-12.424,-3.121,27.811,0.0,231.44,,242.0,230.0,-13.201,3.056,-8.375,25.218
13082.5,3.078,0.715,-35.209,3.237,9.619,5.285,37.134,4.892,-24.902,-2.69,0.0,38.646,38.962,9.717,3.38,-13.954,-11.279,-15.41,-12.437,-3.131,27.802,0.0,231.24,,242.0,230.0,-13.196,3.057,-8.341,25.134
13083.0,3.078,0.715,-35.209,3.237,9.619,5.285,37.134,4.892,-24.902,-2.69,0.0,38.6,39.0,9.717,3.38,-13.897,-11.279,-15.384,-12.464,-3.131,27.802,0.0,231.24,,241.0,230.0,-13.27,3.057,-8.384,25.033
13083.5,3.213,0.749,-35.209,3.327,9.757,5.285,37.134,4.892,-24.902,-2.69,0.0,38.6,39.0,9.489,3.318,-13.938,-11.192,-15.264,-12.405,-3.131,27.802,0.0,232.14,,241.0,230.0,-13.256,3.057,-8.382,24.988
13084.0,3.213,0.749,-35.209,3.327,9.757,5.285,37.134,4.892,-24.902,-2.69,0.0,38.6,39.0,9.489,3.318,-13.885,-11.285,-15.394,-12.417,-3.131,27.802,0.0,232.14,,240.0,230.0,-13.2,3.06,-8.386,24.916
13084.5,3.213,0.749,-35.209,3.327,9.757,5.285,37.134,4.892,-24.902,-2.69,0.0,38.6,39.0,9.489,3.318,-13.759,-11.288,-15.291,-12.427,-3.131,27.802,0.0,231.84,,240.0,230.0,-13.245,3.063,-8.388,24.925
13085.0,3.213,0.749,-35.209,3.327,9.757,5.285,37.134,4.892,-24.902,-2.69,0.0,38.6,39.0,9.489,3.318,-13.95,-11.237,-15.297,-12.437,-3.131,27.802,0.0,231.84,,239.0,230.0,-13.191,3.065,-8.375,24.905
13085.5,3.213,0.749,-35.209,3.327,9.757,5.287,37.144,4.9,-24.903,-2.685,0.0,38.669,38.985,9.489,3.318,-13.93,-11.209,-15.308,-12.423,-3.121,27.805,0.0,228.54,,239.0,230.0,-13.23,3.067,-8.374,24.914
13086.0,3.213,0.749,-35.209,3.327,9.757,5.287,37.144,4.9,-24.903,-2.685,0.0,38.7,39.0,9.489,3.318,-13.934,-11.181,-15.275,-12.373,-3.121,27.805,0.0,228.54,,240.0,230.0,-13.217,3.07,-8.399,24.916
13086.5,3.213,0.749,-35.209,3.327,9.757,5.287,37.144,4.9,-24.903,-2.685,0.0,38.7,39.0,9.489,3.318,-13.754,-11.273,-15.284,-12.468,-3.121,27.805,0.0,228.84,,240.0,230.0,-13.191,3.072,-8.394,24.94
13087.0,2.74,0.737,-34.181,3.354,9.597,5.287,37.144,4.9,-24.903,-2.685,0.0,38.7,39.0,9.729,3.18,-13.792,-11.283,-15.304,-12.448,-3.121,27.805,0.0,228.84,,241.0,230.0,-13.195,3.075,-8.385,24.936
13087.5,2.74,0.737,-34.181,3.354,9.597,5.287,37.144,4.9,-24.903,-2.685,0.0,38.7,39.0,9.729,3.18,-13.932,-11.308,-15.393,-12.476,-3.121,27.805,0.0,228.44,,241.0,230.0,-13.207,3.069,-8.381,25.163
13088.0,2.74,0.737,-34.181,3.354,9.597,5.287,37.144,4.9,-24.903,-2.685,0.0,38.7,39.0,9.729,3.18,-13.931,-11.302,-15.356,-12.482,-3.121,27.805,0.0,228.44,,242.0,230.0,-13.277,3.064,-8.389,25.208
13088.5,2.74,0.737,-34.181,3.354,9.597,5.287,37.144,4.9,-24.903,-2.685,0.0,38.7,39.0,9.729,3.18,-13.94,-11.16,-15.249,-12.403,-3.121,27.805,0.0,227.24,,242.0,230.0,-13.268,3.058,-8.405,25.268
13089.0,2.74,0.737,-34.181,3.354,9.597,5.245,37.141,4.878,-24.933,-2.671,0.0,38.677,39.089,9.729,3.18,-13.777,-11.285,-15.324,-12.453,-3.131,27.798,0.0,227.24,,243.0,230.0,-13.188,3.053,-8.391,25.306
13089.5,2.74,0.737,-34.181,3.354,9.597,5.245,37.141,4.878,-24.933,-2.671,0.0,38.7,39.1,9.729,3.18,-13.955,-11.251,-15.298,-12.444,-3.131,27.798,0.0,227.34,,243.0,230.0,-13.21,3.048,-8.402,25.369
13090.0,2.99,0.727,-35.209,3.313,9.601,5.245,37.141,4.878,-24.933,-2.671,0.0,38.7,39.1,9.6,3.407,-13.875,-11.304,-15.383,-12.485,-3.131,27.798,0.0,227.34,,244.0,230.0,-13.237,3.043,-8.398,25.442
13090.5,2.99,0.727,-35.209,3.313,9.601,5.245,37.141,4.878,-24.933,-2.671,0.0,38.7,39.1,9.6,3.407,-13.9,-11.234,-15.256,-12.413,-3.131,27.798,0.0,227.44,,244.0,230.0,-13.262,3.042,-8.406,25.482
13091.0,2.99,0.727,-35.209,3.313,9.601,5.245,37.141,4.878,-24.933,-2.671,0.0,38.7,39.1,9.6,3.407,-13.903,-11.245,-15.254,-12.386,-3.131,27.798,0.0,227.44,,245.0,230.0,-13.201,3.041,-8.382,25.548
13091.5,2.99,0.727,-35.209,3.313,9.601,5.245,37.141,4.878,-24.933,-2.671,0.0,38.7,39.1,9.6,3.407,-13.788,-11.306,-15.305,-12.436,-3.131,27.798,0.0,230.84,,245.0,230.0,-13.197,3.04,-8.38,25.603
13092.0,2.99,0.727,-35.209,3.313,9.601,5.29,37.143,4.87,-24.989,-2.689,0.0,38.69,39.078,9.6,3.407,-13.81,-11.269,-15.277,-12.422,-3.131,27.8,0.0,230.84,,245.0,230.0,-13.209,3.04,-8.396,25.632
13092.5,2.99,0.727,-35.209,3.313,9.601,5.29,37.143,4.87,-24.989,-2.689,0.0,38.7,39.1,9.6,3.407,-13.831,-11.259,-15.298,-12.438,-3.131,27.8,0.0,231.24,,245.0,230.0,-13.194,3.039,-8.4,25.686
13093.0,2.99,0.727,-35.209,3.313,9.601,5.29,37.143,4.87,-24.989,-2.689,0.0,38.7,39.1,9.6,3.407,-13.914,-11.05,-15.137,-12.284,-3.131,27.8,0.0,231.24,,244.0,230.0,-13.206,3.038,-8.389,25.78
13093.5,3.767,0.911,-35.209,3.299,9.776,5.29,37.143,4.87,-24.989,-2.689,0.0,38.7,39.1,9.551,3.281,-13.776,-11.28,-15.325,-12.429,-3.131,27.8,0.0,231.04,,244.0,230.0,-13.096,3.037,-8.411,25.818
13094.0,3.767,0.911,-35.209,3.299,9.776,5.29,37.143,4.87,-24.989,-2.689,0.0,38.7,39.1,9.551,3.281,-13.777,-11.287,-15.262,-12.429,-3.131,27.8,0.0,231.04,,243.0,230.0,-13.202,3.049,-8.39,25.866
13094.5,3.767,0.911,-35.209,3.299,9.776,5.29,37.143,4.87,-24.989,-2.689,0.0,38.7,39.1,9.551,3.281,-13.728,-11.266,-15.266,-12.442,-3.131,27.8,0.0,232.94,,243.0,230.0,-13.189,3.061,-8.382,25.876
13095.0,3.767,0.911,-35.209,3.299,9.776,5.29,37.143,4.87,-24.989,-2.689,0.0,38.7,39.1,9.551,3.281,-13.929,-11.318,-15.388,-12.453,-3.131,27.8,0.0,232.94,,242.0,230.0,-13.176,3.072,-8.38,25.934
13095.5,3.767,0.911,-35.209,3.299,9.776,5.332,37.146,4.882,-24.945,-2.685,0.0,38.709,39.053,9.551,3.281,-13.871,-11.286,-15.347,-12.468,-3.124,27.788,0.0,233.24,,242.0,230.0,-13.272,3.084,-8.392,25.951
13096.0,3.767,0.911,-35.209,3.299,9.776,5.332,37.146,4.882,-24.945,-2.685,0.0,38.7,39.1,9.551,3.281,-13.899,-11.306,-15.345,-12.399,-3.124,27.788,0.0,233.24,,241.0,230.0,-13.243,3.095,-8.383,25.958
13096.5,3.23,0.805,-35.209,3.312,9.673,5.332,37.146,4.882,-24.945,-2.685,0.0,38.7,39.1,9.573,3.23,-13.815,-11.261,-15.262,-12.431,-3.124,27.788,0.0,232.44,,241.0,230.0,-13.237,3.106,-8.394,25.993
13097.0,3.23,0.805,-35.209,3.312,9.673,5.332,37.146,4.882,-24.945,-2.685,0.0,38.7,39.1,9.573,3.23,-13.913,-11.179,-15.241,-12.388,-3.124,27.788,0.0,232.44,,240.0,230.0,-13.192,3.108,-8.398,25.954
13097.5,3.23,0.805,-35.209,3.312,9.673,5.332,37.146,4.882,-24.945,-2.685,0.0,38.7,39.1,9.573,3.23,-13.881,-11.298,-15.375,-12.505,-3.124,27.788,0.0,231.24,,240.0,230.0,-13.18,3.11,-8.384,25.909
13098.0,3.23,0.805,-35.209,3.312,9.673,5.332,37.146,4.882,-24.945,-2.685,0.0,38.7,39.1,9.573,3.23,-13.821,-11.263,-15.298,-12.442,-3.124,27.788,0.0,231.24,,239.0,230.0,-13.265,3.112,-8.381,25.948
13098.5,3.23,0.805,-35.209,3.312,9.673,5.31,37.144,4.88,-24.95,-2.7,0.0,38.714,39.197,9.573,3.23,-13.961,-11.146,-15.264,-12.347,-3.137,27.792,0.0,228.74,,239.0,230.0,-13.206,3.114,-8.382,26.031
13099.0,3.23,0.805,-35.209,3.312,9.673,5.31,37.144,4.88,-24.95,-2.7,0.0,38.7,39.2,9.573,3.23,-13.815,-11.27,-15.35,-12.434,-3.137,27.792,0.0,228.74,,240.0,230.0,-13.179,3.116,-8.374,26.024
13099.5,2.877,0.774,-33.858,3.313,9.624,5.31,37.144,4.88,-24.95,-2.7,0.0,38.7,39.2,9.793,3.324,-13.906,-11.177,-15.25,-12.36,-3.137,27.792,0.0,228.84,,240.0,230.0,-13.217,3.118,-8.377,26.041
13100.0,2.877,0.774,-33.858,3.313,9.624,5.31,37.144,4.88,-24.95,-2.7,0.0,38.7,39.2,9.793,3.324,-13.815,-11.236,-15.32,-12.438,-3.137,27.792,0.0,228.84,,241.0,230.0,-13.173,3.114,-8.362,26.086
13100.5,2.877,0.774,-33.858,3.313,9.624,5.31,37.144,4.88,-24.95,-2.7,0.0,38.7,39.2,9.793,3.324,-13.825,-11.211,-15.244,-12.4,-3.137,27.792,0.0,229.04,,241.0,230.0,-13.202,3.11,-8.372,26.082
13101.0,2.877,0.774,-33.858,3.313,9.624,5.31,37.144,4.88,-24.95,-2.7,0.0,38.7,39.2,9.793,3.324,-13.903,-11.256,-15.324,-12.353,-3.137,27.792,0.0,229.04,,241.0,230.0,-13.17,3.106,-8.364,26.098
13101.5,2.877,0.774,-33.858,3.313,9.624,5.31,37.144,4.88,-24.95,-2.7,0.0,38.7,39.2,9.793,3.324,-13.745,-11.272,-15.294,-12.416,-3.137,27.792,0.0,228.54,,241.0,230.0,-13.209,3.102,-8.379,26.053
13102.0,2.877,0.774,-33.858,3.313,9.624,5.288,37.159,4.874,-24.977,-2.682,0.0,38.733,39.18,9.793,3.324,-13.736,-11.195,-15.168,-12.367,-3.147,27.786,0.0,228.54,,242.0,230.0,-13.182,3.099,-8.379,26.011
13102.5,2.877,0.774,-33.858,3.313,9.624,5.288,37.159,4.874,-24.977,-2.682,0.0,38.7,39.2,9.793,3.324,-13.855,-11.281,-15.299,-12.392,-3.147,27.786,0.0,228.24,,242.0,230.0,-13.117,3.095,-8.365,25.995
13103.0,3.143,0.786,-35.209,3.273,9.615,5.288,37.159,4.874,-24.977,-2.682,0.0,38.7,39.2,9.593,3.378,-13.873,-11.273,-15.276,-12.431,-3.147,27.786,0.0,228.24,,243.0,230.0,-13.207,3.091,-8.363,25.981
13103.5,3.143,0.786,-35.209,3.273,9.615,5.288,37.159,4.874,-24.977,-2.682,0.0,38.7,39.2,9.593,3.378,-13.869,-11.281,-15.295,-12.334,-3.147,27.786,0.0,228.34,,243.0,230.0,-13.213,3.092,-8.379,25.988
13104.0,3.143,0.786,-35.209,3.273,9.615,5.288,37.159,4.874,-24.977,-2.682,0.0,38.7,39.2,9.593,3.378,-13.683,-11.199,-15.24,-12.38,-3.147,27.786,0.0,228.34,,244.0,230.0,-13.195,3.093,-8.343,25.952
13104.5,3.143,0.786,-35.209,3.273,9.615,5.288,37.159,4.874,-24.977,-2.682,0.0,38.7,39.2,9.593,3.378,-13.824,-11.232,-15.186,-12.382,-3.147,27.786,0.0,230.04,,244.0,230.0,-13.125,3.094,-8.346,26.033
13105.0,3.143,0.786,-35.209,3.273,9.615,5.271,37.159,4.902,-25.0,-2.69,0.0,38.751,39.104,9.593,3.378,-13.849,-11.264,-15.333,-12.455,-3.139,27.794,0.0,230.04,,244.0,230.0,-13.156,3.095,-8.354,26.196
13105.5,3.143,0.786,-35.209,3.273,9.615,5.271,37.159,4.902,-25.0,-2.69,0.0,38.8,39.1,9.593,3.378,-13.801,-11.202,-15.254,-12.384,-3.139,27.794,0.0,230.34,,244.0,230.0,-13.225,3.096,-8.346,26.292
13106.0,3.522,0.842,-35.209,3.274,9.754,5.271,37.159,4.902,-25.0,-2.69,0.0,38.8,39.1,9.559,3.29,-13.829,-11.185,-15.195,-12.267,-3.139,27.794,0.0,230.34,,244.0,230.0,-13.16,3.096,-8.349,26.271
13106.5,3.522,0.842,-35.209,3.274,9.754,5.271,37.159,4.902,-25.0,-2.69,0.0,38.8,39.1,9.559,3.29,-13.768,-11.254,-15.272,-12.415,-3.139,27.794,0.0,229.64,,244.0,230.0,-13.119,3.103,-8.359,26.239
13107.0,3.522,0.842,-35.209,3.274,9.754,5.271,37.159,4.902,-25.0,-2.69,0.0,38.8,39.1,9.559,3.29,-13.711,-11.194,-15.15,-12.357,-3.139,27.794,0.0,229.64,,244.0,230.0,-13.177,3.11,-8.356,26.174
13107.5,3.522,0.842,-35.209,3.274,9.754,5.271,37.159,4.902,-25.0,-2.69,0.0,38.8,39.1,9.559,3.29,-13.847,-11.277,-15.323,-12.448,-3.139,27.794,0.0,231.94,,244.0,230.0,-13.103,3.117,-8.358,26.068
13108.0,3.522,0.842,-35.209,3.274,9.754,5.271,37.159,4.902,-25.0,-2.69,0.0,38.8,39.1,9.559,3.29,-13.8,-11.267,-15.283,-12.435,-3.139,27.794,0.0,231.94,,243.0,230.0,-13.224,3.124,-8.348,26.003
13108.5,3.522,0.842,-35.209,3.274,9.754,5.285,37.174,4.906,-24.971,-2.696,0.0,38.766,39.201,9.559,3.29,-13.919,-11.15,-15.229,-12.348,-3.145,27.806,0.0,231.74,,243.0,230.0,-13.196,3.13,-8.343,26.024
13109.0,3.522,0.842,-35.209,3.274,9.754,5.285,37.174,4.906,-24.971,-2.696,0.0,38.8,39.2,9.559,3.29,-13.781,-11.291,-15.304,-12.423,-3.145,27.806,0.0,231.74,,242.0,230.0,-13.162,3.137,-8.373,26.013
13109.5,2.84,0.773,-34.235,3.329,9.564,5.285,37.174,4.906,-24.971,-2.696,0.0,38.8,39.2,9.753,3.334,-13.768,-11.22,-15.164,-12.353,-3.145,27.806,0.0,231.24,,242.0,230.0,-13.2,3.143,-8.383,26.011
13110.0,2.84,0.773,-34.235,3.329,9.564,5.285,37.174,4.906,-24.971,-2.696,0.0,38.8,39.2,9.753,3.334,-13.831,-11.214,-15.204,-12.395,-3.145,27.806,0.0,231.24,,241.0,230.0,-13.126,3.138,-8.348,26.024
13110.5,2.84,0.773,-34.235,3.329,9.564,5.285,37.174,4.906,-24.971,-2.696,0.0,38.8,39.2,9.753,3.334,-13.949,-11.242,-15.278,-12.42,-3.145,27.806,0.0,228.84,,241.0,230.0,-13.161,3.133,-8.36,26.031
13111.0,2.84,0.773,-34.235,3.329,9.564,5.285,37.174,4.906,-24.971,-2.696,0.0,38.8,39.2,9.753,3.334,-13.811,-11.264,-15.29,-12.369,-3.145,27.806,0.0,228.84,,242.0,230.0,-13.222,3.128,-8.36,26.056
13111.5,2.84,0.773,-34.235,3.329,9.564,5.339,37.167,4.908,-24.972,-2.708,0.0,38.778,39.248,9.753,3.334,-13.699,-11.229,-15.235,-12.371,-3.143,27.789,0.0,229.54,,242.0,230.0,-13.184,3.124,-8.357,26.054
13112.0,2.84,0.773,-34.235,3.329,9.564,5.339,37.167,4.908,-24.972,-2.708,0.0,38.8,39.2,9.753,3.334,-13.827,-11.243,-15.183,-12.391,-3.143,27.789,0.0,229.54,,242.0,230.0,-13.133,3.119,-8.386,26.078
13112.5,3.327,0.797,-35.209,3.252,9.665,5.339,37.167,4.908,-24.972,-2.708,0.0,38.8,39.2,9.617,3.352,-13.86,-11.245,-15.227,-12.414,-3.143,27.789,0.0,229.24,,242.0,230.0,-13.161,3.114,-8.374,26.117
13113.0,3.327,0.797,-35.209,3.252,9.665,5.339,37.167,4.908,-24.972,-2.708,0.0,38.8,39.2,9.617,3.352,-13.888,-11.229,-15.226,-12.425,-3.143,27.789,0.0,229.24,,242.0,230.0,-13.186,3.118,-8.385,26.129
13113.5,3.327,0.797,-35.209,3.252,9.665,5.339,37.167,4.908,-24.972,-2.708,0.0,38.8,39.2,9.617,3.352,-13.899,-11.261,-15.277,-12.387,-3.143,27.789,0.0,229.64,,242.0,230.0,-13.192,3.121,-8.358,26.114
13114.0,3.327,0.797,-35.209,3.252,9.665,5.339,37.167,4.908,-24.972,-2.708,0.0,38.8,39.2,9.617,3.352,-13.608,-11.174,-15.127,-12.329,-3.143,27.789,0.0,229.64,,242.0,230.0,-13.206,3.125,-8.369,26.133
13114.5,3.327,0.797,-35.209,3.252,9.665,5.285,37.17,4.892,-25.011,-2.704,0.0,38.799,39.247,9.617,3.352,-13.833,-11.262,-15.309,-12.421,-3.141,27.801,0.0,228.84,,242.0,230.0,-13.06,3.128,-8.342,26.114
13115.0,3.327,0.797,-35.209,3.252,9.665,5.285,37.17,4.892,-25.011,-2.704,0.0,38.8,39.2,9.617,3.352,-13.834,-11.251,-15.299,-12.428,-3.141,27.801,0.0,228.84,,243.0,230.0,-13.206,3.131,-8.367,26.142
13115.5,3.327,0.797,-35.209,3.252,9.665,5.285,37.17,4.892,-25.011,-2.704,0.0,38.8,39.2,9.617,3.352,-13.923,-11.298,-15.384,-12.421,-3.141,27.801,0.0,229.44,,243.0,230.0,-13.203,3.134,-8.365,26.153
13116.0,2.632,0.704,-33.446,3.226,9.623,5.285,37.17,4.892,-25.011,-2.704,0.0,38.8,39.2,9.825,3.214,-13.677,-11.18,-15.237,-12.353,-3.141,27.801,0.0,229.44,,243.0,230.0,-13.257,3.138,-8.344,26.143
13116.5,2.632,0.704,-33.446,3.226,9.623,5.285,37.17,4.892,-25.011,-2.704,0.0,38.8,39.2,9.825,3.214,-13.673,-11.175,-15.153,-12.296,-3.141,27.801,0.0,229.44,,243.0,230.0,-13.112,3.129,-8.354,26.139
13117.0,2.632,0.704,-33.446,3.226,9.623,5.285,37.17,4.892,-25.011,-2.704,0.0,38.8,39.2,9.825,3.214,-13.744,-11.046,-15.042,-12.26,-3.141,27.801,0.0,229.44,,243.0,230.0,-13.074,3.121,-8.34,26.141
13117.5,2.632,0.704,-33.446,3.226,9.623,5.285,37.17,4.892,-25.011,-2.704,0.0,38.8,39.2,9.825,3.214,-13.89,-11.262,-15.357,-12.378,-3.141,27.801,0.0,230.64,,243.0,230.0,-13.023,3.113,-8.336,26.142
13118.0,2.632,0.704,-33.446,3.226,9.623,5.305,37.173,4.912,-24.97,-2.684,0.0,38.808,39.234,9.825,3.214,-13.74,-11.232,-15.279,-12.392,-3.142,27.806,0.0,230.64,,243.0,230.0,-13.222,3.105,-8.352,26.079
13118.5,2.632,0.704,-33.446,3.226,9.623,5.305,37.173,4.912,-24.97,-2.684,0.0,38.8,39.2,9.825,3.214,-13.898,-11.223,-15.24,-12.36,-3.142,27.806,0.0,230.54,,243.0,230.0,-13.161,3.097,-8.33,26.021
13119.0,2.929,0.773,-34.908,3.319,9.584,5.305,37.173,4.912,-24.97,-2.684,0.0,38.8,39.2,9.696,3.423,-13.826,-11.271,-15.33,-12.435,-3.142,27.806,0.0,230.54,,243.0,230.0,-13.18,3.09,-8.327,25.967
13119.5,2.929,0.773,-34.908,3.319,9.584,5.305,37.173,4.912,-24.97,-2.684,0.0,38.8,39.2,9.696,3.423,-13.746,-11.219,-15.189,-12.39,-3.142,27.806,0.0,230.64,,243.0,230.0,-13.215,3.087,-8.339,25.886
13120.0,2.929,0.773,-34.908,3.319,9.584,5.305,37.173,4.912,-24.97,-2.684,0.0,38.8,39.2,9.696,3.423,-13.87,-11.245,-15.263,-12.327,-3.142,27.806,0.0,230.64,,243.0,230.0,-13.136,3.085,-8.348,25.805
13120.5,2.929,0.773,-34.908,3.319,9.584,5.305,37.173,4.912,-24.97,-2.684,0.0,38.8,39.2,9.696,3.423,-13.743,-11.247,-15.296,-12.432,-3.142,27.806,0.0,231.24,,243.0,230.0,-13.176,3.082,-8.328,25.773
13121.0,2.929,0.773,-34.908,3.319,9.584,5.282,37.175,4.905,-24.966,-2.675,0.0,38.833,39.32,9.696,3.423,-13.743,-11.2,-15.184,-12.364,-3.129,27.812,0.0,231.24,,242.0,230.0,-13.179,3.08,-8.347,25.782
13121.5,2.929,0.773,-34.908,3.319,9.584,5.282,37.175,4.905,-24.966,-2.675,0.0,38.8,39.3,9.696,3.423,-13.755,-11.26,-15.306,-12.408,-3.129,27.812,0.0,231.54,,242.0,230.0,-13.123,3.077,-8.343,25.766
13122.0,2.929,0.773,-34.908,3.319,9.584,5.282,37.175,4.905,-24.966,-2.675,0.0,38.8,39.3,9.696,3.423,-13.928,-11.137,-15.209,-12.341,-3.129,27.812,0.0,231.54,,241.0,230.0,-13.182,3.075,-8.342,25.757
13122.5,3.047,0.722,-35.209,3.318,9.637,5.282,37.175,4.905,-24.966,-2.675,0.0,38.8,39.3,9.649,3.357,-13.816,-11.277,-15.323,-12.452,-3.129,27.812,0.0,231.54,,241.0,230.0,-13.154,3.072,-8.335,25.765
13123.0,3.047,0.722,-35.209,3.318,9.637,5.282,37.175,4.905,-24.966,-2.675,0.0,38.8,39.3,9.649,3.357,-13.713,-11.231,-15.226,-12.377,-3.129,27.812,0.0,231.54,,240.0,230.0,-13.217,3.072,-8.343,25.753
13123.5,3.047,0.722,-35.209,3.318,9.637,5.282,37.175,4.905,-24.966,-2.675,0.0,38.8,39.3,9.649,3.357,-13.89,-11.155,-15.199,-12.337,-3.129,27.812,0.0,230.44,,240.0,230.0,-13.137,3.071,-8.346,25.726
13124.0,3.047,0.722,-35.209,3.318,9.637,5.282,37.175,4.905,-24.966,-2.675,0.0,38.8,39.3,9.649,3.357,-13.782,-11.262,-15.307,-12.434,-3.129,27.812,0.0,230.44,,240.0,230.0,-13.145,3.071,-8.343,25.739
13124.5,3.047,0.722,-35.209,3.318,9.637,5.284,37.187,4.932,-24.945,-2.681,0.0,38.847,39.335,9.649,3.357,-13.711,-11.242,-15.197,-12.399,-3.14,27.814,0.0,229.84,,240.0,230.0,-13.196,3.071,-8.36,25.731
13125.0,3.047,0.722,-35.209,3.318,9.637,5.284,37.187,4.932,-24.945,-2.681,0.0,38.8,39.3,9.649,3.357,-13.796,-11.262,-15.311,-12.444,-3.14,27.814,0.0,229.84,,240.0,230.0,-13.137,3.07,-8.356,25.779
13125.5,2.486,0.683,-34.167,3.311,9.611,5.284,37.187,4.932,-24.945,-2.681,0.0,38.8,39.3,9.762,3.293,-13.747,-11.188,-15.193,-12.375,-3.14,27.814,0.0,229.84,,240.0,230.0,-13.203,3.07,-8.343,25.771
13126.0,2.486,0.683,-34.167,3.311,9.611,5.284,37.187,4.932,-24.945,-2.681,0.0,38.8,39.3,9.762,3.293,-13.879,-11.157,-15.207,-12.279,-3.14,27.814,0.0,229.84,,240.0,230.0,-13.126,3.06,-8.368,25.805
13126.5,2.486,0.683,-34.167,3.311,9.611,5.284,37.187,4.932,-24.945,-2.681,0.0,38.8,39.3,9.762,3.293,-13.712,-11.245,-15.273,-12.401,-3.14,27.814,0.0,229.24,,240.0,230.0,-13.131,3.051,-8.346,25.806
13127.0,2.486,0.683,-34.167,3.311,9.611,5.284,37.187,4.932,-24.945,-2.681,0.0,38.8,39.3,9.762,3.293,-13.688,-11.208,-15.166,-12.321,-3.14,27.814,0.0,229.24,,240.0,230.0,-13.158,3.042,-8.336,25.734
13127.5,2.486,0.683,-34.167,3.311,9.611,5.318,37.186,4.921,-24.977,-2.703,0.0,38.852,39.262,9.762,3.293,-13.851,-11.271,-15.282,-12.344,-3.139,27.815,0.0,228.14,,240.0,230.0,-13.096,3.033,-8.322,25.712
13128.0,2.486,0.683,-34.167,3.311,9.611,5.318,37.186,4.921,-24.977,-2.703,0.0,38.9,39.3,9.762,3.293,-13.749,-11.271,-15.268,-12.413,-3.139,27.815,0.0,228.14,,241.0,230.0,-13.187,3.024,-8.34,25.67
