t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13128.5,2.486,0.683,-34.167,3.311,9.611,5.318,37.186,4.921,-24.977,-2.703,0.0,38.9,39.3,9.762,3.293,-13.826,-11.248,-15.257,-12.324,-3.139,27.815,0.0,228.14,,241.0,230.0,-13.175,3.015,-8.34,25.648
13129.0,3.593,0.846,-35.209,3.308,9.67,5.318,37.186,4.921,-24.977,-2.703,0.0,38.9,39.3,9.599,3.323,-13.697,-11.245,-15.216,-12.404,-3.139,27.815,0.0,228.14,,242.0,230.0,-13.164,3.006,-8.355,25.622
13129.5,3.593,0.846,-35.209,3.308,9.67,5.318,37.186,4.921,-24.977,-2.703,0.0,38.9,39.3,9.599,3.323,-13.786,-11.182,-15.152,-12.343,-3.139,27.815,0.0,228.94,,242.0,230.0,-13.14,3.016,-8.334,25.576
13130.0,3.593,0.846,-35.209,3.308,9.67,5.318,37.186,4.921,-24.977,-2.703,0.0,38.9,39.3,9.599,3.323,-13.854,-11.253,-15.316,-12.409,-3.139,27.815,0.0,228.94,,243.0,230.0,-13.116,3.025,-8.343,25.503
13130.5,3.593,0.846,-35.209,3.308,9.67,5.318,37.186,4.921,-24.977,-2.703,0.0,38.9,39.3,9.599,3.323,-13.763,-11.246,-15.237,-12.397,-3.139,27.815,0.0,229.34,,243.0,230.0,-13.208,3.034,-8.325,25.45
13131.0,3.593,0.846,-35.209,3.308,9.67,5.321,37.197,4.933,-24.95,-2.695,0.0,38.863,39.27,9.599,3.323,-13.887,-11.109,-15.158,-12.321,-3.131,27.811,0.0,229.34,,243.0,230.0,-13.161,3.044,-8.331,25.416
13131.5,3.593,0.846,-35.209,3.308,9.67,5.321,37.197,4.933,-24.95,-2.695,0.0,38.9,39.3,9.599,3.323,-13.848,-11.245,-15.308,-12.363,-3.131,27.811,0.0,229.64,,243.0,230.0,-13.119,3.053,-8.326,25.388
13132.0,2.667,0.645,-34.694,3.33,9.636,5.321,37.197,4.933,-24.95,-2.695,0.0,38.9,39.3,9.682,3.11,-13.878,-11.122,-15.124,-12.316,-3.131,27.811,0.0,229.64,,243.0,230.0,-13.191,3.061,-8.333,25.365
13132.5,2.667,0.645,-34.694,3.33,9.636,5.321,37.197,4.933,-24.95,-2.695,0.0,38.9,39.3,9.682,3.11,-13.789,-11.249,-15.294,-12.445,-3.131,27.811,0.0,229.54,,243.0,230.0,-13.11,3.055,-8.335,25.353
13133.0,2.667,0.645,-34.694,3.33,9.636,5.321,37.197,4.933,-24.95,-2.695,0.0,38.9,39.3,9.682,3.11,-13.73,-11.203,-15.197,-12.381,-3.131,27.811,0.0,229.54,,243.0,230.0,-13.194,3.049,-8.338,25.321
13133.5,2.667,0.645,-34.694,3.33,9.636,5.321,37.197,4.933,-24.95,-2.695,0.0,38.9,39.3,9.682,3.11,-13.89,-11.117,-15.183,-12.312,-3.131,27.811,0.0,231.84,,243.0,230.0,-13.128,3.042,-8.323,25.297
13134.0,2.667,0.645,-34.694,3.33,9.636,5.282,37.193,4.917,-24.981,-2.674,0.0,38.869,39.341,9.682,3.11,-13.725,-11.238,-15.267,-12.416,-3.132,27.815,0.0,231.84,,242.0,230.0,-13.126,3.036,-8.319,25.254
13134.5,2.667,0.645,-34.694,3.33,9.636,5.282,37.193,4.917,-24.981,-2.674,0.0,38.9,39.3,9.682,3.11,-13.66,-11.214,-15.172,-12.347,-3.132,27.815,0.0,231.44,,242.0,230.0,-13.162,3.03,-8.32,25.137
13135.0,2.925,0.793,-33.716,3.305,9.584,5.282,37.193,4.917,-24.981,-2.674,0.0,38.9,39.3,9.79,3.287,-13.874,-11.186,-15.212,-12.31,-3.132,27.815,0.0,231.44,,241.0,230.0,-13.098,3.024,-8.313,25.112
13135.5,2.925,0.793,-33.716,3.305,9.584,5.282,37.193,4.917,-24.981,-2.674,0.0,38.9,39.3,9.79,3.287,-13.747,-11.165,-15.179,-12.348,-3.132,27.815,0.0,231.44,,241.0,230.0,-13.145,3.023,-8.319,25.163
13136.0,2.925,0.793,-33.716,3.305,9.584,5.282,37.193,4.917,-24.981,-2.674,0.0,38.9,39.3,9.79,3.287,-13.877,-11.259,-15.331,-12.371,-3.132,27.815,0.0,231.44,,240.0,230.0,-13.11,3.021,-8.298,25.222
13136.5,2.925,0.793,-33.716,3.305,9.584,5.282,37.193,4.917,-24.981,-2.674,0.0,38.9,39.3,9.79,3.287,-13.713,-11.224,-15.258,-12.387,-3.132,27.815,0.0,230.34,,240.0,230.0,-13.21,3.019,-8.33,25.287
13137.0,2.925,0.793,-33.716,3.305,9.584,5.282,37.193,4.917,-24.981,-2.674,0.0,38.9,39.3,9.79,3.287,-13.821,-11.131,-15.147,-12.332,-3.132,27.815,0.0,230.34,,240.0,230.0,-13.145,3.018,-8.325,25.512
13137.5,2.925,0.793,-33.716,3.305,9.584,5.289,37.2,4.94,-24.955,-2.676,0.0,38.87,39.347,9.79,3.287,-13.835,-11.237,-15.297,-12.328,-3.125,27.819,0.0,230.94,,240.0,230.0,-13.108,3.016,-8.336,25.744
13138.0,2.925,0.793,-33.716,3.305,9.584,5.289,37.2,4.94,-24.955,-2.676,0.0,38.9,39.3,9.79,3.287,-13.712,-11.233,-15.236,-12.388,-3.125,27.819,0.0,230.94,,240.0,230.0,-13.174,3.015,-8.326,25.759
13138.5,2.831,0.78,-34.093,3.362,9.614,5.289,37.2,4.94,-24.955,-2.676,0.0,38.9,39.3,9.759,3.34,-13.88,-11.137,-15.161,-12.34,-3.125,27.819,0.0,230.44,,240.0,230.0,-13.142,3.013,-8.316,25.747
13139.0,2.831,0.78,-34.093,3.362,9.614,5.289,37.2,4.94,-24.955,-2.676,0.0,38.9,39.3,9.759,3.34,-13.706,-11.225,-15.194,-12.388,-3.125,27.819,0.0,230.44,,240.0,230.0,-13.129,3.01,-8.334,25.751
13139.5,2.831,0.78,-34.093,3.362,9.614,5.289,37.2,4.94,-24.955,-2.676,0.0,38.9,39.3,9.759,3.34,-13.885,-11.102,-15.128,-12.308,-3.125,27.819,0.0,228.54,,240.0,230.0,-13.128,3.008,-8.328,25.813
13140.0,2.831,0.78,-34.093,3.362,9.614,5.289,37.2,4.94,-24.955,-2.676,0.0,38.9,39.3,9.759,3.34,-13.757,-11.249,-15.274,-12.387,-3.125,27.819,0.0,228.54,,241.0,230.0,-13.106,3.005,-8.336,25.823
13140.5,2.831,0.78,-34.093,3.362,9.614,5.278,37.193,4.931,-24.973,-2.682,0.0,38.877,39.293,9.759,3.34,-13.674,-11.213,-15.176,-12.357,-3.127,27.82,0.0,227.94,,241.0,230.0,-13.167,3.002,-8.319,25.826
13141.0,2.831,0.78,-34.093,3.362,9.614,5.278,37.193,4.931,-24.973,-2.682,0.0,38.9,39.3,9.759,3.34,-13.865,-11.148,-15.178,-12.31,-3.127,27.82,0.0,227.94,,242.0,230.0,-13.105,2.999,-8.315,25.853
13141.5,2.704,0.673,-35.15,3.316,9.546,5.278,37.193,4.931,-24.973,-2.682,0.0,38.9,39.3,9.71,3.349,-13.8,-11.246,-15.316,-12.428,-3.127,27.82,0.0,228.94,,242.0,230.0,-13.125,2.996,-8.304,25.865
13142.0,2.704,0.673,-35.15,3.316,9.546,5.278,37.193,4.931,-24.973,-2.682,0.0,38.9,39.3,9.71,3.349,-13.77,-11.168,-15.201,-12.363,-3.127,27.82,0.0,228.94,,243.0,230.0,-13.198,2.991,-8.314,25.871
13142.5,2.704,0.673,-35.15,3.316,9.546,5.278,37.193,4.931,-24.973,-2.682,0.0,38.9,39.3,9.71,3.349,-13.681,-11.229,-15.224,-12.401,-3.127,27.82,0.0,229.94,,243.0,230.0,-13.126,2.987,-8.316,25.887
13143.0,2.704,0.673,-35.15,3.316,9.546,5.278,37.193,4.931,-24.973,-2.682,0.0,38.9,39.3,9.71,3.349,-13.649,-11.194,-15.147,-12.338,-3.127,27.82,0.0,229.94,,243.0,230.0,-13.134,2.982,-8.318,25.879
13143.5,2.704,0.673,-35.15,3.316,9.546,5.281,37.193,4.929,-25.018,-2.652,0.0,38.887,39.282,9.71,3.349,-13.838,-11.191,-15.176,-12.369,-3.123,27.833,0.0,230.84,,243.0,230.0,-13.082,2.978,-8.304,25.885
13144.0,2.704,0.673,-35.15,3.316,9.546,5.281,37.193,4.929,-25.018,-2.652,0.0,38.9,39.3,9.71,3.349,-13.746,-11.251,-15.267,-12.424,-3.123,27.833,0.0,230.84,,243.0,230.0,-13.143,2.973,-8.308,25.916
13144.5,2.704,0.673,-35.15,3.316,9.546,5.281,37.193,4.929,-25.018,-2.652,0.0,38.9,39.3,9.71,3.349,-13.731,-11.184,-15.188,-12.353,-3.123,27.833,0.0,230.94,,243.0,230.0,-13.172,2.969,-8.302,25.924
13145.0,2.786,0.75,-34.641,3.317,9.593,5.281,37.193,4.929,-25.018,-2.652,0.0,38.9,39.3,9.716,3.399,-13.855,-11.201,-15.222,-12.351,-3.123,27.833,0.0,230.94,,243.0,230.0,-13.114,2.964,-8.325,26.018
13145.5,2.786,0.75,-34.641,3.317,9.593,5.281,37.193,4.929,-25.018,-2.652,0.0,38.9,39.3,9.716,3.399,-13.695,-11.252,-15.256,-12.413,-3.123,27.833,0.0,230.84,,243.0,230.0,-13.157,2.961,-8.318,26.053
13146.0,2.786,0.75,-34.641,3.317,9.593,5.281,37.193,4.929,-25.018,-2.652,0.0,38.9,39.3,9.716,3.399,-13.754,-11.185,-15.17,-12.351,-3.123,27.833,0.0,230.84,,243.0,230.0,-13.154,2.959,-8.305,26.048
13146.5,2.786,0.75,-34.641,3.317,9.593,5.281,37.193,4.929,-25.018,-2.652,0.0,38.9,39.3,9.716,3.399,-13.668,-11.236,-15.241,-12.4,-3.123,27.833,0.0,231.74,,243.0,230.0,-13.115,2.956,-8.327,26.033
13147.0,2.786,0.75,-34.641,3.317,9.593,5.287,37.197,4.927,-25.016,-2.671,0.0,38.888,39.272,9.716,3.399,-13.887,-11.128,-15.157,-12.32,-3.118,27.829,0.0,231.74,,242.0,230.0,-13.136,2.953,-8.332,26.015
13147.5,2.786,0.75,-34.641,3.317,9.593,5.287,37.197,4.927,-25.016,-2.671,0.0,38.9,39.3,9.716,3.399,-13.763,-11.242,-15.271,-12.372,-3.118,27.829,0.0,231.44,,242.0,230.0,-13.123,2.95,-8.315,26.108
13148.0,3.147,0.822,-34.322,3.344,9.592,5.287,37.197,4.927,-25.016,-2.671,0.0,38.9,39.3,9.687,3.11,-13.709,-11.218,-15.163,-12.376,-3.118,27.829,0.0,231.44,,241.0,230.0,-13.162,2.948,-8.3,26.108
13148.5,3.147,0.822,-34.322,3.344,9.592,5.287,37.197,4.927,-25.016,-2.671,0.0,38.9,39.3,9.687,3.11,-13.852,-11.127,-15.145,-12.328,-3.118,27.829,0.0,231.24,,241.0,230.0,-13.117,2.951,-8.307,26.125
13149.0,3.147,0.822,-34.322,3.344,9.592,5.287,37.197,4.927,-25.016,-2.671,0.0,38.9,39.3,9.687,3.11,-13.792,-11.251,-15.297,-12.403,-3.118,27.829,0.0,231.24,,240.0,230.0,-13.113,2.954,-8.305,26.088
13149.5,3.147,0.822,-34.322,3.344,9.592,5.287,37.197,4.927,-25.016,-2.671,0.0,38.9,39.3,9.687,3.11,-13.671,-11.175,-15.199,-12.351,-3.118,27.829,0.0,230.64,,240.0,230.0,-13.186,2.957,-8.309,26.054
13150.0,3.147,0.822,-34.322,3.344,9.592,5.307,37.206,4.947,-24.932,-2.689,0.0,38.887,39.294,9.687,3.11,-13.713,-11.234,-15.235,-12.392,-3.124,27.826,0.0,230.64,,240.0,230.0,-13.099,2.96,-8.31,26.027
13150.5,3.147,0.822,-34.322,3.344,9.592,5.307,37.206,4.947,-24.932,-2.689,0.0,38.9,39.3,9.687,3.11,-13.659,-11.172,-15.187,-12.348,-3.124,27.826,0.0,230.64,,240.0,230.0,-13.144,2.963,-8.296,26.026
13151.0,3.147,0.822,-34.322,3.344,9.592,5.307,37.206,4.947,-24.932,-2.689,0.0,38.9,39.3,9.687,3.11,-13.846,-11.219,-15.265,-12.316,-3.124,27.826,0.0,230.64,,240.0,230.0,-13.091,2.966,-8.31,26.002
13151.5,2.776,0.735,-33.894,3.337,9.509,5.307,37.206,4.947,-24.932,-2.689,0.0,38.9,39.3,9.856,3.239,-13.753,-11.233,-15.275,-12.401,-3.124,27.826,0.0,230.44,,240.0,230.0,-13.161,2.969,-8.299,25.979
13152.0,2.776,0.735,-33.894,3.337,9.509,5.307,37.206,4.947,-24.932,-2.689,0.0,38.9,39.3,9.856,3.239,-13.809,-11.17,-15.181,-12.356,-3.124,27.826,0.0,230.44,,240.0,230.0,-13.165,2.966,-8.322,25.976
13152.5,2.776,0.735,-33.894,3.337,9.509,5.307,37.206,4.947,-24.932,-2.689,0.0,38.9,39.3,9.856,3.239,-13.845,-11.273,-15.308,-12.366,-3.124,27.826,0.0,228.74,,240.0,230.0,-13.129,2.963,-8.308,26.016
13153.0,2.776,0.735,-33.894,3.337,9.509,5.307,37.206,4.947,-24.932,-2.689,0.0,38.9,39.3,9.856,3.239,-13.712,-11.244,-15.256,-12.382,-3.124,27.826,0.0,228.74,,241.0,230.0,-13.198,2.96,-8.304,26.064
13153.5,2.776,0.735,-33.894,3.337,9.509,5.317,37.195,4.928,-24.99,-2.697,0.0,38.881,39.26,9.856,3.239,-13.817,-11.261,-15.31,-12.435,-3.13,27.821,0.0,228.64,,241.0,230.0,-13.148,2.957,-8.299,26.104
13154.0,2.776,0.735,-33.894,3.337,9.509,5.317,37.195,4.928,-24.99,-2.697,0.0,38.9,39.3,9.856,3.239,-13.743,-11.205,-15.216,-12.386,-3.13,27.821,0.0,228.64,,242.0,230.0,-13.206,2.954,-8.296,26.147
13154.5,2.983,0.735,-34.647,3.357,9.605,5.317,37.195,4.928,-24.99,-2.697,0.0,38.9,39.3,9.671,3.1,-13.866,-11.098,-15.166,-12.297,-3.13,27.821,0.0,229.14,,242.0,230.0,-13.138,2.951,-8.31,26.179
13155.0,2.983,0.735,-34.647,3.357,9.605,5.317,37.195,4.928,-24.99,-2.697,0.0,38.9,39.3,9.671,3.1,-13.702,-11.227,-15.242,-12.377,-3.13,27.821,0.0,229.14,,242.0,230.0,-13.107,2.952,-8.32,26.174
13155.5,2.983,0.735,-34.647,3.357,9.605,5.317,37.195,4.928,-24.99,-2.697,0.0,38.9,39.3,9.671,3.1,-13.678,-11.198,-15.175,-12.346,-3.13,27.821,0.0,231.24,,242.0,230.0,-13.137,2.952,-8.324,26.176
13156.0,2.983,0.735,-34.647,3.357,9.605,5.317,37.195,4.928,-24.99,-2.697,0.0,38.9,39.3,9.671,3.1,-13.852,-11.237,-15.246,-12.353,-3.13,27.821,0.0,231.24,,241.0,230.0,-13.099,2.953,-8.312,26.178
13156.5,2.983,0.735,-34.647,3.357,9.605,5.31,37.198,4.923,-25.009,-2.668,0.0,38.879,39.25,9.671,3.1,-13.73,-11.247,-15.26,-12.408,-3.114,27.829,0.0,230.74,,241.0,230.0,-13.172,2.953,-8.298,26.155
13157.0,2.983,0.735,-34.647,3.357,9.605,5.31,37.198,4.923,-25.009,-2.668,0.0,38.9,39.2,9.671,3.1,-13.808,-11.208,-15.225,-12.311,-3.114,27.829,0.0,230.74,,241.0,230.0,-13.161,2.954,-8.304,26.152
13157.5,3.317,0.801,-35.209,3.263,9.627,5.31,37.198,4.923,-25.009,-2.668,0.0,38.9,39.2,9.706,3.35,-13.738,-11.238,-15.209,-12.378,-3.114,27.829,0.0,230.54,,241.0,230.0,-13.138,2.954,-8.306,26.126
13158.0,3.317,0.801,-35.209,3.263,9.627,5.31,37.198,4.923,-25.009,-2.668,0.0,38.9,39.2,9.706,3.35,-13.713,-11.163,-15.168,-12.328,-3.114,27.829,0.0,230.54,,241.0,230.0,-13.141,2.96,-8.313,26.118
13158.5,3.317,0.801,-35.209,3.263,9.627,5.31,37.198,4.923,-25.009,-2.668,0.0,38.9,39.2,9.706,3.35,-13.834,-11.243,-15.294,-12.353,-3.114,27.829,0.0,230.74,,241.0,230.0,-13.093,2.966,-8.285,26.149
13159.0,3.317,0.801,-35.209,3.263,9.627,5.31,37.198,4.923,-25.009,-2.668,0.0,38.9,39.2,9.706,3.35,-13.751,-11.226,-15.241,-12.384,-3.114,27.829,0.0,230.74,,241.0,230.0,-13.181,2.972,-8.295,26.106
13159.5,3.317,0.801,-35.209,3.263,9.627,5.31,37.198,4.923,-25.009,-2.668,0.0,38.9,39.2,9.706,3.35,-13.814,-11.133,-15.112,-12.303,-3.114,27.829,0.0,229.24,,241.0,230.0,-13.15,2.977,-8.285,26.062
13160.0,3.317,0.801,-35.209,3.263,9.627,5.257,37.197,4.921,-24.964,-2.653,0.0,38.879,39.276,9.706,3.35,-13.806,-11.236,-15.268,-12.354,-3.12,27.827,0.0,229.24,,241.0,230.0,-13.091,2.983,-8.304,26.055
13160.5,3.317,0.801,-35.209,3.263,9.627,5.257,37.197,4.921,-24.964,-2.653,0.0,38.9,39.3,9.706,3.35,-13.852,-11.123,-15.114,-12.314,-3.12,27.827,0.0,229.04,,241.0,230.0,-13.166,2.988,-8.289,26.044
13161.0,2.874,0.708,-35.209,3.335,9.664,5.257,37.197,4.921,-24.964,-2.653,0.0,38.9,39.3,9.635,3.236,-13.793,-11.236,-15.296,-12.41,-3.12,27.827,0.0,229.04,,241.0,230.0,-13.101,2.994,-8.305,26.113
13161.5,2.874,0.708,-35.209,3.335,9.664,5.257,37.197,4.921,-24.964,-2.653,0.0,38.9,39.3,9.635,3.236,-13.732,-11.235,-15.229,-12.373,-3.12,27.827,0.0,228.84,,241.0,230.0,-13.184,2.992,-8.31,26.117
13162.0,2.874,0.708,-35.209,3.335,9.664,5.257,37.197,4.921,-24.964,-2.653,0.0,38.9,39.3,9.635,3.236,-13.894,-11.089,-15.144,-12.314,-3.12,27.827,0.0,228.84,,242.0,230.0,-13.142,2.99,-8.302,26.074
13162.5,2.874,0.708,-35.209,3.335,9.664,5.257,37.197,4.921,-24.964,-2.653,0.0,38.9,39.3,9.635,3.236,-13.752,-11.227,-15.255,-12.39,-3.12,27.827,0.0,229.04,,242.0,230.0,-13.111,2.988,-8.294,26.054
13163.0,2.874,0.708,-35.209,3.335,9.664,5.268,37.19,4.94,-24.984,-2.648,0.0,38.883,39.246,9.635,3.236,-13.665,-11.215,-15.166,-12.349,-3.115,27.834,0.0,229.04,,242.0,230.0,-13.156,2.986,-8.283,26.063
13163.5,2.874,0.708,-35.209,3.335,9.664,5.268,37.19,4.94,-24.984,-2.648,0.0,38.9,39.2,9.635,3.236,-13.832,-11.191,-15.176,-12.347,-3.115,27.834,0.0,227.54,,242.0,230.0,-13.099,2.984,-8.314,26.063
13164.0,2.82,0.774,-33.734,3.333,9.602,5.268,37.19,4.94,-24.984,-2.648,0.0,38.9,39.2,9.745,3.244,-13.65,-11.209,-15.21,-12.356,-3.115,27.834,0.0,227.54,,243.0,230.0,-13.136,2.982,-8.31,26.074
13164.5,2.82,0.774,-33.734,3.333,9.602,5.268,37.19,4.94,-24.984,-2.648,0.0,38.9,39.2,9.745,3.244,-13.84,-11.186,-15.172,-12.352,-3.115,27.834,0.0,228.14,,243.0,230.0,-13.106,2.98,-8.297,26.123
13165.0,2.82,0.774,-33.734,3.333,9.602,5.268,37.19,4.94,-24.984,-2.648,0.0,38.9,39.2,9.745,3.244,-13.743,-11.238,-15.251,-12.401,-3.115,27.834,0.0,228.14,,244.0,230.0,-13.138,2.977,-8.301,26.125
13165.5,2.82,0.774,-33.734,3.333,9.602,5.268,37.19,4.94,-24.984,-2.648,0.0,38.9,39.2,9.745,3.244,-13.664,-11.197,-15.167,-12.347,-3.115,27.834,0.0,229.04,,244.0,230.0,-13.158,2.974,-8.313,26.147
13166.0,2.82,0.774,-33.734,3.333,9.602,5.268,37.19,4.94,-24.984,-2.648,0.0,38.9,39.2,9.745,3.244,-13.844,-11.166,-15.151,-12.352,-3.115,27.834,0.0,229.04,,244.0,230.0,-13.094,2.972,-8.292,26.147
13166.5,2.82,0.774,-33.734,3.333,9.602,5.292,37.187,4.929,-24.987,-2.675,0.0,38.871,39.175,9.745,3.244,-13.772,-11.231,-15.27,-12.392,-3.121,27.84,0.0,229.94,,244.0,230.0,-13.128,2.969,-8.279,26.121
13167.0,2.82,0.774,-33.734,3.333,9.602,5.292,37.187,4.929,-24.987,-2.675,0.0,38.9,39.2,9.745,3.244,-13.755,-11.156,-15.137,-12.342,-3.121,27.84,0.0,229.94,,244.0,230.0,-13.166,2.967,-8.305,26.102
13167.5,3.24,0.807,-35.146,3.333,9.565,5.292,37.187,4.929,-24.987,-2.675,0.0,38.9,39.2,9.732,3.337,-13.84,-11.142,-15.177,-12.305,-3.121,27.84,0.0,228.54,,244.0,230.0,-13.098,2.965,-8.307,26.068
13168.0,3.24,0.807,-35.146,3.333,9.565,5.292,37.187,4.929,-24.987,-2.675,0.0,38.9,39.2,9.732,3.337,-13.676,-11.212,-15.137,-12.349,-3.121,27.84,0.0,228.54,,245.0,230.0,-13.116,2.969,-8.31,26.024
13168.5,3.24,0.807,-35.146,3.333,9.565,5.292,37.187,4.929,-24.987,-2.675,0.0,38.9,39.2,9.732,3.337,-13.816,-11.253,-15.312,-12.4,-3.121,27.84,0.0,232.24,,245.0,230.0,-13.093,2.974,-8.298,26.151
13169.0,3.24,0.807,-35.146,3.333,9.565,5.292,37.187,4.929,-24.987,-2.675,0.0,38.9,39.2,9.732,3.337,-13.739,-11.255,-15.262,-12.392,-3.121,27.84,0.0,232.24,,244.0,230.0,-13.195,2.978,-8.294,26.243
13169.5,3.24,0.807,-35.146,3.333,9.565,5.328,37.188,4.925,-24.992,-2.663,0.0,38.86,39.25,9.732,3.337,-13.872,-11.14,-15.157,-12.353,-3.12,27.842,0.0,231.74,,244.0,230.0,-13.162,2.982,-8.299,26.302
13170.0,3.24,0.807,-35.146,3.333,9.565,5.328,37.188,4.925,-24.992,-2.663,0.0,38.9,39.3,9.732,3.337,-13.761,-11.261,-15.277,-12.374,-3.12,27.842,0.0,231.74,,243.0,230.0,-13.13,2.986,-8.288,26.306
13170.5,2.916,0.8,-33.835,3.332,9.633,5.328,37.188,4.925,-24.992,-2.663,0.0,38.9,39.3,9.741,3.243,-13.615,-11.217,-15.196,-12.36,-3.12,27.842,0.0,232.54,,243.0,230.0,-13.168,2.991,-8.291,26.268
13171.0,2.916,0.8,-33.835,3.332,9.633,5.328,37.188,4.925,-24.992,-2.663,0.0,38.9,39.3,9.741,3.243,-13.853,-11.2,-15.197,-12.356,-3.12,27.842,0.0,232.54,,242.0,230.0,-13.097,2.989,-8.285,26.248
13171.5,2.916,0.8,-33.835,3.332,9.633,5.328,37.188,4.925,-24.992,-2.663,0.0,38.9,39.3,9.741,3.243,-13.692,-11.189,-15.185,-12.359,-3.12,27.842,0.0,231.24,,242.0,230.0,-13.151,2.988,-8.291,26.228
13172.0,2.916,0.8,-33.835,3.332,9.633,5.328,37.188,4.925,-24.992,-2.663,0.0,38.9,39.3,9.741,3.243,-13.845,-11.203,-15.182,-12.308,-3.12,27.842,0.0,231.24,,241.0,230.0,-13.106,2.987,-8.293,26.195
13172.5,2.916,0.8,-33.835,3.332,9.633,5.317,37.177,4.915,-25.05,-2.655,0.0,38.856,39.173,9.741,3.243,-13.715,-11.224,-15.216,-12.362,-3.106,27.841,0.0,230.94,,241.0,230.0,-13.134,2.986,-8.284,26.198
13173.0,2.916,0.8,-33.835,3.332,9.633,5.317,37.177,4.915,-25.05,-2.655,0.0,38.9,39.2,9.741,3.243,-13.676,-11.183,-15.094,-12.32,-3.106,27.841,0.0,230.94,,241.0,230.0,-13.13,2.985,-8.29,26.148
13173.5,2.916,0.8,-33.835,3.332,9.633,5.317,37.177,4.915,-25.05,-2.655,0.0,38.9,39.2,9.741,3.243,-13.788,-11.248,-15.247,-12.334,-3.106,27.841,0.0,230.04,,241.0,230.0,-13.068,2.984,-8.285,26.132
13174.0,3.249,0.777,-35.209,3.289,9.666,5.317,37.177,4.915,-25.05,-2.655,0.0,38.9,39.2,9.549,3.416,-13.721,-11.237,-15.255,-12.4,-3.106,27.841,0.0,230.04,,241.0,230.0,-13.154,2.982,-8.289,26.102
13174.5,3.249,0.777,-35.209,3.289,9.666,5.317,37.177,4.915,-25.05,-2.655,0.0,38.9,39.2,9.549,3.416,-13.706,-11.162,-15.186,-12.334,-3.106,27.841,0.0,230.54,,241.0,230.0,-13.153,2.987,-8.287,26.075
13175.0,3.249,0.777,-35.209,3.289,9.666,5.317,37.177,4.915,-25.05,-2.655,0.0,38.9,39.2,9.549,3.416,-13.651,-11.226,-15.22,-12.372,-3.106,27.841,0.0,230.54,,241.0,230.0,-13.097,2.991,-8.276,26.067
13175.5,3.249,0.777,-35.209,3.289,9.666,5.317,37.177,4.915,-25.05,-2.655,0.0,38.9,39.2,9.549,3.416,-13.758,-11.165,-15.161,-12.319,-3.106,27.841,0.0,227.04,,241.0,230.0,-13.117,2.995,-8.27,26.045
13176.0,3.249,0.777,-35.209,3.289,9.666,5.292,37.18,4.922,-24.993,-2.666,0.0,38.848,39.109,9.549,3.416,-13.811,-11.228,-15.288,-12.405,-3.113,27.857,0.0,227.04,,242.0,230.0,-13.101,2.999,-8.258,26.009
13176.5,3.249,0.777,-35.209,3.289,9.666,5.292,37.18,4.922,-24.993,-2.666,0.0,38.8,39.1,9.549,3.416,-13.686,-11.214,-15.223,-12.369,-3.113,27.857,0.0,227.44,,242.0,230.0,-13.183,3.004,-8.282,25.964
13177.0,3.242,0.771,-35.209,3.253,9.656,5.292,37.18,4.922,-24.993,-2.666,0.0,38.8,39.1,9.544,3.411,-13.86,-11.143,-15.06,-12.333,-3.113,27.857,0.0,227.44,,243.0,230.0,-13.123,3.008,-8.289,25.867
13177.5,3.242,0.771,-35.209,3.253,9.656,5.292,37.18,4.922,-24.993,-2.666,0.0,38.8,39.1,9.544,3.411,-13.74,-11.233,-15.243,-12.356,-3.113,27.857,0.0,226.04,,243.0,230.0,-13.099,3.015,-8.282,25.827
13178.0,3.242,0.771,-35.209,3.253,9.656,5.292,37.18,4.922,-24.993,-2.666,0.0,38.8,39.1,9.544,3.411,-13.734,-11.22,-15.158,-12.354,-3.113,27.857,0.0,226.04,,244.0,230.0,-13.143,3.015,-8.289,25.825
13178.5,3.242,0.771,-35.209,3.253,9.656,5.292,37.18,4.922,-24.993,-2.666,0.0,38.8,39.1,9.544,3.411,-13.758,-11.234,-15.282,-12.392,-3.113,27.857,0.0,228.94,,244.0,230.0,-13.117,3.019,-8.264,25.805
13179.0,3.242,0.771,-35.209,3.253,9.656,5.278,37.176,4.913,-25.004,-2.666,0.0,38.838,39.131,9.544,3.411,-13.665,-11.16,-15.093,-12.333,-3.12,27.847,0.0,228.94,,245.0,230.0,-13.167,3.023,-8.277,25.8
13179.5,3.242,0.771,-35.209,3.253,9.656,5.278,37.176,4.913,-25.004,-2.666,0.0,38.8,39.1,9.544,3.411,-13.768,-11.027,-15.023,-12.234,-3.12,27.847,0.0,228.24,,245.0,230.0,-13.063,3.026,-8.274,25.749
13180.0,3.242,0.771,-35.209,3.253,9.656,5.278,37.176,4.913,-25.004,-2.666,0.0,38.8,39.1,9.544,3.411,-13.699,-11.216,-15.242,-12.382,-3.12,27.847,0.0,228.24,,246.0,230.0,-13.013,3.03,-8.268,25.713
13180.5,3.144,0.78,-35.209,3.306,9.688,5.278,37.176,4.913,-25.004,-2.666,0.0,38.8,39.1,9.663,3.233,-13.759,-11.217,-15.197,-12.368,-3.12,27.847,0.0,229.14,,246.0,230.0,-13.134,3.033,-8.255,25.705
13181.0,3.144,0.78,-35.209,3.306,9.688,5.278,37.176,4.913,-25.004,-2.666,0.0,38.8,39.1,9.663,3.233,-13.85,-11.232,-15.321,-12.436,-3.12,27.847,0.0,229.14,,246.0,230.0,-13.135,3.035,-8.288,25.682
13181.5,3.144,0.78,-35.209,3.306,9.688,5.278,37.176,4.913,-25.004,-2.666,0.0,38.8,39.1,9.663,3.233,-13.715,-11.19,-15.191,-12.354,-3.12,27.847,0.0,230.94,,246.0,230.0,-13.21,3.037,-8.26,25.68
13182.0,3.144,0.78,-35.209,3.306,9.688,5.278,37.176,4.913,-25.004,-2.666,0.0,38.8,39.1,9.663,3.233,-13.7,-11.208,-15.24,-12.329,-3.12,27.847,0.0,230.94,,246.0,230.0,-13.112,3.039,-8.256,25.658
13182.5,3.144,0.78,-35.209,3.306,9.688,5.289,37.168,4.912,-25.071,-2.681,0.0,38.831,39.095,9.663,3.233,-13.725,-11.099,-15.088,-12.274,-3.111,27.857,0.0,232.54,,246.0,230.0,-13.119,3.04,-8.283,25.682
13183.0,3.144,0.78,-35.209,3.306,9.688,5.289,37.168,4.912,-25.071,-2.681,0.0,38.8,39.1,9.663,3.233,-13.697,-11.165,-15.155,-12.35,-3.111,27.857,0.0,232.54,,245.0,230.0,-13.047,3.042,-8.227,25.686
13183.5,2.747,0.721,-34.871,3.327,9.618,5.289,37.168,4.912,-25.071,-2.681,0.0,38.8,39.1,9.679,3.222,-13.763,-11.2,-15.262,-12.386,-3.111,27.857,0.0,231.84,,245.0,230.0,-13.092,3.044,-8.249,25.683
13184.0,2.747,0.721,-34.871,3.327,9.618,5.289,37.168,4.912,-25.071,-2.681,0.0,38.8,39.1,9.679,3.222,-13.88,-11.245,-15.326,-12.371,-3.111,27.857,0.0,231.84,,244.0,230.0,-13.153,3.039,-8.246,25.671
13184.5,2.747,0.721,-34.871,3.327,9.618,5.289,37.168,4.912,-25.071,-2.681,0.0,38.8,39.1,9.679,3.222,-13.747,-11.213,-15.292,-12.39,-3.111,27.857,0.0,233.24,,244.0,230.0,-13.205,3.034,-8.265,25.595
13185.0,2.747,0.721,-34.871,3.327,9.618,5.289,37.168,4.912,-25.071,-2.681,0.0,38.8,39.1,9.679,3.222,-13.627,-11.144,-15.055,-12.279,-3.111,27.857,0.0,233.24,,243.0,230.0,-13.161,3.029,-8.269,25.547
13185.5,2.747,0.721,-34.871,3.327,9.618,5.292,37.147,4.913,-25.044,-2.657,0.0,38.818,39.066,9.679,3.222,-13.775,-11.097,-15.054,-12.277,-3.11,27.858,0.0,232.24,,243.0,230.0,-13.026,3.025,-8.261,25.493
13186.0,2.747,0.721,-34.871,3.327,9.618,5.292,37.147,4.913,-25.044,-2.657,0.0,38.8,39.1,9.679,3.222,-13.854,-11.201,-15.254,-12.383,-3.11,27.858,0.0,232.24,,242.0,230.0,-13.051,3.02,-8.27,25.452
13186.5,2.747,0.721,-34.871,3.327,9.618,5.292,37.147,4.913,-25.044,-2.657,0.0,38.8,39.1,9.679,3.222,-13.835,-11.067,-15.117,-12.286,-3.11,27.858,0.0,233.24,,242.0,230.0,-13.173,3.016,-8.257,25.427
13187.0,3.078,0.798,-34.453,3.319,9.603,5.292,37.147,4.913,-25.044,-2.657,0.0,38.8,39.1,9.741,3.21,-13.717,-11.163,-15.1,-12.252,-3.11,27.858,0.0,233.24,,241.0,230.0,-13.076,3.011,-8.279,25.41
13187.5,3.078,0.798,-34.453,3.319,9.603,5.292,37.147,4.913,-25.044,-2.657,0.0,38.8,39.1,9.741,3.21,-13.72,-11.176,-15.109,-12.34,-3.11,27.858,0.0,231.64,,241.0,230.0,-13.058,3.012,-8.252,25.387
13188.0,3.078,0.798,-34.453,3.319,9.603,5.292,37.147,4.913,-25.044,-2.657,0.0,38.8,39.1,9.741,3.21,-13.771,-11.209,-15.253,-12.384,-3.11,27.858,0.0,231.64,,240.0,230.0,-13.086,3.013,-8.245,25.298
13188.5,3.078,0.798,-34.453,3.319,9.603,5.292,37.147,4.913,-25.044,-2.657,0.0,38.8,39.1,9.741,3.21,-13.758,-11.194,-15.261,-12.382,-3.11,27.858,0.0,229.64,,240.0,230.0,-13.154,3.015,-8.258,25.268
13189.0,3.078,0.798,-34.453,3.319,9.603,5.291,37.159,4.926,-25.011,-2.652,0.0,38.814,39.052,9.741,3.21,-13.886,-11.113,-15.171,-12.228,-3.104,27.874,0.0,229.64,,240.0,230.0,-13.148,3.016,-8.257,25.233
13189.5,3.078,0.798,-34.453,3.319,9.603,5.291,37.159,4.926,-25.011,-2.652,0.0,38.8,39.1,9.741,3.21,-13.549,-11.14,-15.098,-12.273,-3.104,27.874,0.0,228.64,,240.0,230.0,-13.099,3.017,-8.238,25.287
13190.0,3.003,0.783,-33.818,3.332,9.592,5.291,37.159,4.926,-25.011,-2.652,0.0,38.8,39.1,9.786,3.073,-13.761,-11.153,-15.208,-12.313,-3.104,27.874,0.0,228.64,,241.0,230.0,-13.015,3.018,-8.222,25.318
13190.5,3.003,0.783,-33.818,3.332,9.592,5.291,37.159,4.926,-25.011,-2.652,0.0,38.8,39.1,9.786,3.073,-13.784,-11.108,-15.125,-12.291,-3.104,27.874,0.0,229.94,,241.0,230.0,-13.109,3.017,-8.233,25.363
13191.0,3.003,0.783,-33.818,3.332,9.592,5.291,37.159,4.926,-25.011,-2.652,0.0,38.8,39.1,9.786,3.073,-13.808,-11.199,-15.267,-12.359,-3.104,27.874,0.0,229.94,,241.0,230.0,-13.077,3.017,-8.23,25.398
13191.5,3.003,0.783,-33.818,3.332,9.592,5.291,37.159,4.926,-25.011,-2.652,0.0,38.8,39.1,9.786,3.073,-13.721,-11.167,-15.208,-12.355,-3.104,27.874,0.0,226.24,,241.0,230.0,-13.158,3.017,-8.253,25.407
13192.0,3.003,0.783,-33.818,3.332,9.592,5.272,37.166,4.921,-24.987,-2.636,0.0,38.804,39.018,9.786,3.073,-13.808,-11.18,-15.26,-12.256,-3.096,27.879,0.0,226.24,,242.0,230.0,-13.113,3.017,-8.24,25.352
13192.5,3.003,0.783,-33.818,3.332,9.592,5.272,37.166,4.921,-24.987,-2.636,0.0,38.8,39.0,9.786,3.073,-13.653,-11.192,-15.224,-12.336,-3.096,27.879,0.0,227.44,,242.0,230.0,-13.126,3.016,-8.228,25.393
13193.0,3.217,0.776,-35.209,3.328,9.672,5.272,37.166,4.921,-24.987,-2.636,0.0,38.8,39.0,9.516,3.239,-13.787,-11.234,-15.261,-12.347,-3.096,27.879,0.0,227.44,,243.0,230.0,-13.101,3.016,-8.245,25.388
13193.5,3.217,0.776,-35.209,3.328,9.672,5.272,37.166,4.921,-24.987,-2.636,0.0,38.8,39.0,9.516,3.239,-13.715,-11.211,-15.21,-12.366,-3.096,27.879,0.0,227.34,,243.0,230.0,-13.157,3.02,-8.251,25.38
13194.0,3.217,0.776,-35.209,3.328,9.672,5.272,37.166,4.921,-24.987,-2.636,0.0,38.8,39.0,9.516,3.239,-13.823,-11.12,-15.146,-12.328,-3.096,27.879,0.0,227.34,,244.0,230.0,-13.125,3.023,-8.257,25.376
13194.5,3.217,0.776,-35.209,3.328,9.672,5.272,37.166,4.921,-24.987,-2.636,0.0,38.8,39.0,9.516,3.239,-13.774,-11.224,-15.266,-12.387,-3.096,27.879,0.0,230.24,,244.0,230.0,-13.104,3.026,-8.249,25.333
13195.0,3.217,0.776,-35.209,3.328,9.672,5.272,37.166,4.921,-24.987,-2.636,0.0,38.8,39.0,9.516,3.239,-13.649,-11.187,-15.21,-12.344,-3.096,27.879,0.0,230.24,,244.0,230.0,-13.163,3.029,-8.246,25.319
13195.5,3.217,0.776,-35.209,3.328,9.672,5.267,37.159,4.912,-25.029,-2.652,0.0,38.783,38.998,9.516,3.239,-13.843,-11.102,-15.124,-12.303,-3.113,27.87,0.0,229.54,,244.0,230.0,-13.097,3.032,-8.251,25.347
13196.0,3.217,0.776,-35.209,3.328,9.672,5.267,37.159,4.912,-25.029,-2.652,0.0,38.8,39.0,9.516,3.239,-13.74,-11.251,-15.275,-12.388,-3.113,27.87,0.0,229.54,,244.0,230.0,-13.093,3.035,-8.246,25.398
13196.5,2.714,0.719,-33.239,3.35,9.546,5.267,37.159,4.912,-25.029,-2.652,0.0,38.8,39.0,9.859,3.216,-13.839,-11.185,-15.206,-12.283,-3.113,27.87,0.0,230.64,,244.0,230.0,-13.164,3.038,-8.259,25.389
13197.0,2.714,0.719,-33.239,3.35,9.546,5.267,37.159,4.912,-25.029,-2.652,0.0,38.8,39.0,9.859,3.216,-13.674,-11.216,-15.25,-12.375,-3.113,27.87,0.0,230.64,,244.0,230.0,-13.128,3.033,-8.249,25.436
13197.5,2.714,0.719,-33.239,3.35,9.546,5.267,37.159,4.912,-25.029,-2.652,0.0,38.8,39.0,9.859,3.216,-13.715,-11.169,-15.14,-12.332,-3.113,27.87,0.0,232.94,,244.0,230.0,-13.129,3.028,-8.25,25.443
13198.0,2.714,0.719,-33.239,3.35,9.546,5.267,37.159,4.912,-25.029,-2.652,0.0,38.8,39.0,9.859,3.216,-13.83,-11.235,-15.29,-12.346,-3.113,27.87,0.0,232.94,,243.0,230.0,-13.089,3.023,-8.256,25.46
13198.5,2.714,0.719,-33.239,3.35,9.546,5.275,37.153,4.934,-25.017,-2.665,0.0,38.77,38.958,9.859,3.216,-13.67,-11.228,-15.237,-12.368,-3.109,27.876,0.0,233.04,,243.0,230.0,-13.175,3.017,-8.273,25.479
13199.0,2.714,0.719,-33.239,3.35,9.546,5.275,37.153,4.934,-25.017,-2.665,0.0,38.8,39.0,9.859,3.216,-13.835,-11.133,-15.137,-12.312,-3.109,27.876,0.0,233.04,,242.0,230.0,-13.126,3.012,-8.267,25.642
13199.5,3.255,0.772,-35.209,3.299,9.688,5.275,37.153,4.934,-25.017,-2.665,0.0,38.8,39.0,9.656,3.351,-13.779,-11.25,-15.287,-12.4,-3.109,27.876,0.0,232.84,,242.0,230.0,-13.104,3.008,-8.275,25.778
13200.0,3.255,0.772,-35.209,3.299,9.688,5.275,37.153,4.934,-25.017,-2.665,0.0,38.8,39.0,9.656,3.351,-13.842,-11.106,-15.159,-12.31,-3.109,27.876,0.0,232.84,,241.0,230.0,-13.179,3.012,-8.262,25.822
13200.5,3.255,0.772,-35.209,3.299,9.688,5.275,37.153,4.934,-25.017,-2.665,0.0,38.8,39.0,9.656,3.351,-13.733,-11.221,-15.27,-12.396,-3.109,27.876,0.0,232.44,,241.0,230.0,-13.104,3.016,-8.272,25.793
13201.0,3.255,0.772,-35.209,3.299,9.688,5.275,37.153,4.934,-25.017,-2.665,0.0,38.8,39.0,9.656,3.351,-13.637,-11.19,-15.163,-12.353,-3.109,27.876,0.0,232.44,,240.0,230.0,-13.155,3.02,-8.255,25.802
13201.5,3.255,0.772,-35.209,3.299,9.688,5.294,37.152,4.934,-25.025,-2.642,0.0,38.771,38.948,9.656,3.351,-13.834,-11.16,-15.213,-12.315,-3.106,27.882,0.0,230.84,,240.0,230.0,-13.086,3.023,-8.276,25.782
13202.0,3.255,0.772,-35.209,3.299,9.688,5.294,37.152,4.934,-25.025,-2.642,0.0,38.8,38.9,9.656,3.351,-13.716,-11.229,-15.238,-12.397,-3.106,27.882,0.0,230.84,,240.0,230.0,-13.131,3.027,-8.255,25.763
13202.5,3.255,0.772,-35.209,3.299,9.688,5.294,37.152,4.934,-25.025,-2.642,0.0,38.8,38.9,9.656,3.351,-13.669,-11.166,-15.136,-12.325,-3.106,27.882,0.0,231.44,,240.0,230.0,-13.145,3.031,-8.25,25.724
13203.0,3.335,0.772,-35.209,3.224,9.682,5.294,37.152,4.934,-25.025,-2.642,0.0,38.8,38.9,9.714,3.207,-13.801,-11.187,-15.198,-12.293,-3.106,27.882,0.0,231.44,,239.0,230.0,-13.074,3.035,-8.254,25.695
13203.5,3.335,0.772,-35.209,3.224,9.682,5.294,37.152,4.934,-25.025,-2.642,0.0,38.8,38.9,9.714,3.207,-13.7,-11.214,-15.241,-12.38,-3.106,27.882,0.0,230.74,,239.0,230.0,-13.12,3.04,-8.257,25.658
13204.0,3.335,0.772,-35.209,3.224,9.682,5.294,37.152,4.934,-25.025,-2.642,0.0,38.8,38.9,9.714,3.207,-13.824,-11.238,-15.306,-12.336,-3.106,27.882,0.0,230.74,,239.0,230.0,-13.134,3.044,-8.239,25.6
13204.5,3.335,0.772,-35.209,3.224,9.682,5.294,37.152,4.934,-25.025,-2.642,0.0,38.8,38.9,9.714,3.207,-13.642,-11.234,-15.198,-12.371,-3.106,27.882,0.0,229.34,,239.0,230.0,-13.176,3.049,-8.231,25.545
13205.0,3.335,0.772,-35.209,3.224,9.682,5.291,37.15,4.928,-25.041,-2.661,0.0,38.756,38.925,9.714,3.207,-13.801,-11.146,-15.131,-12.315,-3.109,27.885,0.0,229.34,,239.0,230.0,-13.111,3.054,-8.248,25.472
13205.5,3.335,0.772,-35.209,3.224,9.682,5.291,37.15,4.928,-25.041,-2.661,0.0,38.8,38.9,9.714,3.207,-13.775,-11.224,-15.277,-12.4,-3.109,27.885,0.0,229.04,,239.0,230.0,-13.098,3.058,-8.254,25.458
13206.0,2.76,0.719,-34.93,3.272,9.632,5.291,37.15,4.928,-25.041,-2.661,0.0,38.8,38.9,9.703,3.433,-13.714,-11.205,-15.193,-12.369,-3.109,27.885,0.0,229.04,,239.0,230.0,-13.169,3.063,-8.253,25.436
13206.5,2.76,0.719,-34.93,3.272,9.632,5.291,37.15,4.928,-25.041,-2.661,0.0,38.8,38.9,9.703,3.433,-13.843,-11.083,-15.12,-12.288,-3.109,27.885,0.0,228.84,,239.0,230.0,-13.12,3.058,-8.282,25.404
13207.0,2.76,0.719,-34.93,3.272,9.632,5.291,37.15,4.928,-25.041,-2.661,0.0,38.8,38.9,9.703,3.433,-13.708,-11.24,-15.246,-12.343,-3.109,27.885,0.0,228.84,,240.0,230.0,-13.083,3.053,-8.272,25.363
13207.5,2.76,0.719,-34.93,3.272,9.632,5.291,37.15,4.928,-25.041,-2.661,0.0,38.8,38.9,9.703,3.433,-13.8,-11.163,-15.189,-12.333,-3.109,27.885,0.0,227.34,,240.0,230.0,-13.134,3.048,-8.259,25.311
13208.0,2.76,0.719,-34.93,3.272,9.632,5.287,37.141,4.932,-25.005,-2.67,0.0,38.743,38.913,9.703,3.433,-13.764,-11.232,-15.273,-12.412,-3.102,27.891,0.0,227.34,,241.0,230.0,-13.121,3.044,-8.251,25.274
13208.5,2.76,0.719,-34.93,3.272,9.632,5.287,37.141,4.932,-25.005,-2.67,0.0,38.7,38.9,9.703,3.433,-13.755,-11.16,-15.13,-12.344,-3.102,27.891,0.0,226.94,,241.0,230.0,-13.17,3.039,-8.261,25.234
13209.0,2.76,0.719,-34.93,3.272,9.632,5.287,37.141,4.932,-25.005,-2.67,0.0,38.7,38.9,9.703,3.433,-13.832,-11.217,-15.252,-12.317,-3.102,27.891,0.0,226.94,,242.0,230.0,-13.097,3.034,-8.274,25.209
13209.5,2.747,0.709,-33.606,3.338,9.584,5.287,37.141,4.932,-25.005,-2.67,0.0,38.7,38.9,9.829,3.218,-13.679,-11.21,-15.244,-12.383,-3.102,27.891,0.0,226.14,,242.0,230.0,-13.155,3.03,-8.238,25.181
13210.0,2.747,0.709,-33.606,3.338,9.584,5.287,37.141,4.932,-25.005,-2.67,0.0,38.7,38.9,9.829,3.218,-13.751,-11.139,-15.132,-12.326,-3.102,27.891,0.0,226.14,,243.0,230.0,-13.129,3.025,-8.263,25.072
13210.5,2.747,0.709,-33.606,3.338,9.584,5.287,37.141,4.932,-25.005,-2.67,0.0,38.7,38.9,9.829,3.218,-13.813,-11.237,-15.29,-12.369,-3.102,27.891,0.0,227.64,,243.0,230.0,-13.087,3.021,-8.256,25.044
13211.0,2.747,0.709,-33.606,3.338,9.584,5.287,37.141,4.932,-25.005,-2.67,0.0,38.7,38.9,9.829,3.218,-13.843,-11.091,-15.129,-12.279,-3.102,27.891,0.0,227.64,,244.0,230.0,-13.177,3.016,-8.264,25.005
13211.5,2.747,0.709,-33.606,3.338,9.584,5.243,37.14,4.921,-25.013,-2.645,0.0,38.73,38.906,9.829,3.218,-13.753,-11.229,-15.265,-12.334,-3.115,27.873,0.0,228.74,,244.0,230.0,-13.086,3.012,-8.243,24.996
13212.0,2.747,0.709,-33.606,3.338,9.584,5.243,37.14,4.921,-25.013,-2.645,0.0,38.7,38.9,9.829,3.218,-13.71,-11.21,-15.19,-12.345,-3.115,27.873,0.0,228.74,,245.0,230.0,-13.145,3.007,-8.242,24.959
13212.5,2.773,0.691,-34.911,3.281,9.532,5.243,37.14,4.921,-25.013,-2.645,0.0,38.7,38.9,9.738,3.336,-13.842,-11.099,-15.132,-12.303,-3.115,27.873,0.0,228.94,,245.0,230.0,-13.114,3.003,-8.236,24.945
13213.0,2.773,0.691,-34.911,3.281,9.532,5.243,37.14,4.921,-25.013,-2.645,0.0,38.7,38.9,9.738,3.336,-13.813,-11.225,-15.297,-12.401,-3.115,27.873,0.0,228.94,,246.0,230.0,-13.094,2.999,-8.251,24.918
13213.5,2.773,0.691,-34.911,3.281,9.532,5.243,37.14,4.921,-25.013,-2.645,0.0,38.7,38.9,9.738,3.336,-13.651,-11.192,-15.179,-12.372,-3.115,27.873,0.0,229.04,,246.0,230.0,-13.184,2.996,-8.246,24.871
13214.0,2.773,0.691,-34.911,3.281,9.532,5.243,37.14,4.921,-25.013,-2.645,0.0,38.7,38.9,9.738,3.336,-13.878,-11.14,-15.178,-12.292,-3.115,27.873,0.0,229.04,,246.0,230.0,-13.099,2.992,-8.246,24.785
13214.5,2.773,0.691,-34.911,3.281,9.532,5.27,37.142,4.923,-25.029,-2.685,0.0,38.728,38.888,9.738,3.336,-13.684,-11.144,-15.147,-12.322,-3.111,27.887,0.0,233.64,,246.0,230.0,-13.122,2.988,-8.231,24.738
13215.0,2.773,0.691,-34.911,3.281,9.532,5.27,37.142,4.923,-25.029,-2.685,0.0,38.7,38.9,9.738,3.336,-13.803,-11.239,-15.277,-12.339,-3.111,27.887,0.0,233.64,,245.0,230.0,-13.074,2.985,-8.23,24.677
13215.5,3.328,0.796,-35.209,3.265,9.649,5.27,37.142,4.923,-25.029,-2.685,0.0,38.7,38.9,9.584,3.322,-13.687,-11.227,-15.247,-12.381,-3.111,27.887,0.0,233.84,,245.0,230.0,-13.165,2.981,-8.252,24.671
13216.0,3.328,0.796,-35.209,3.265,9.649,5.27,37.142,4.923,-25.029,-2.685,0.0,38.7,38.9,9.584,3.322,-13.845,-11.114,-15.112,-12.31,-3.111,27.887,0.0,233.84,,244.0,230.0,-13.136,2.987,-8.252,24.634
13216.5,3.328,0.796,-35.209,3.265,9.649,5.27,37.142,4.923,-25.029,-2.685,0.0,38.7,38.9,9.584,3.322,-13.799,-11.247,-15.284,-12.384,-3.111,27.887,0.0,233.64,,244.0,230.0,-13.095,2.993,-8.261,24.593
13217.0,3.328,0.796,-35.209,3.265,9.649,5.27,37.142,4.923,-25.029,-2.685,0.0,38.7,38.9,9.584,3.322,-13.682,-11.216,-15.176,-12.364,-3.111,27.887,0.0,233.64,,243.0,230.0,-13.179,2.998,-8.264,24.574
13217.5,3.328,0.796,-35.209,3.265,9.649,5.27,37.142,4.923,-25.029,-2.685,0.0,38.7,38.9,9.584,3.322,-13.839,-11.096,-15.128,-12.31,-3.111,27.887,0.0,233.44,,243.0,230.0,-13.11,3.004,-8.239,24.548
13218.0,3.328,0.796,-35.209,3.265,9.649,5.296,37.137,4.929,-25.021,-2.639,0.0,38.718,38.895,9.584,3.322,-13.685,-11.185,-15.151,-12.36,-3.112,27.887,0.0,233.44,,242.0,230.0,-13.093,3.009,-8.256,24.501
13218.5,3.328,0.796,-35.209,3.265,9.649,5.296,37.137,4.929,-25.021,-2.639,0.0,38.7,38.9,9.584,3.322,-13.841,-11.049,-15.114,-12.244,-3.112,27.887,0.0,233.34,,242.0,230.0,-13.095,3.014,-8.248,24.5
13219.0,2.819,0.763,-33.863,3.319,9.613,5.296,37.137,4.929,-25.021,-2.639,0.0,38.7,38.9,9.749,3.15,-13.725,-11.223,-15.244,-12.372,-3.112,27.887,0.0,233.34,,241.0,230.0,-13.062,3.019,-8.24,24.507
13219.5,2.819,0.763,-33.863,3.319,9.613,5.296,37.137,4.929,-25.021,-2.639,0.0,38.7,38.9,9.749,3.15,-13.701,-11.194,-15.16,-12.359,-3.112,27.887,0.0,233.64,,241.0,230.0,-13.141,3.016,-8.244,24.486
13220.0,2.819,0.763,-33.863,3.319,9.613,5.296,37.137,4.929,-25.021,-2.639,0.0,38.7,38.9,9.749,3.15,-13.819,-11.14,-15.174,-12.307,-3.112,27.887,0.0,233.64,,240.0,230.0,-13.104,3.013,-8.252,24.459
13220.5,2.819,0.763,-33.863,3.319,9.613,5.296,37.137,4.929,-25.021,-2.639,0.0,38.7,38.9,9.749,3.15,-13.768,-11.225,-15.267,-12.407,-3.112,27.887,0.0,230.74,,240.0,230.0,-13.11,3.01,-8.249,24.423
13221.0,2.819,0.763,-33.863,3.319,9.613,5.278,37.139,4.939,-25.028,-2.672,0.0,38.719,38.865,9.749,3.15,-13.657,-11.168,-15.146,-12.345,-3.113,27.898,0.0,230.74,,240.0,230.0,-13.166,3.006,-8.243,24.411
13221.5,2.819,0.763,-33.863,3.319,9.613,5.278,37.139,4.939,-25.028,-2.672,0.0,38.7,38.9,9.749,3.15,-13.828,-11.187,-15.206,-12.315,-3.113,27.898,0.0,230.14,,240.0,230.0,-13.079,3.003,-8.241,24.387
13222.0,3.325,0.783,-35.209,3.307,9.638,5.278,37.139,4.939,-25.028,-2.672,0.0,38.7,38.9,9.451,3.32,-13.717,-11.167,-15.168,-12.331,-3.113,27.898,0.0,230.14,,240.0,230.0,-13.134,3.0,-8.246,24.439
13222.5,3.325,0.783,-35.209,3.307,9.638,5.278,37.139,4.939,-25.028,-2.672,0.0,38.7,38.9,9.451,3.32,-13.793,-11.238,-15.306,-12.371,-3.113,27.898,0.0,230.04,,240.0,230.0,-13.096,3.006,-8.238,24.51
13223.0,3.325,0.783,-35.209,3.307,9.638,5.278,37.139,4.939,-25.028,-2.672,0.0,38.7,38.9,9.451,3.32,-13.666,-11.209,-15.237,-12.377,-3.113,27.898,0.0,230.04,,240.0,230.0,-13.177,3.011,-8.242,24.583
13223.5,3.325,0.783,-35.209,3.307,9.638,5.278,37.139,4.939,-25.028,-2.672,0.0,38.7,38.9,9.451,3.32,-13.841,-11.114,-15.138,-12.303,-3.113,27.898,0.0,227.74,,240.0,230.0,-13.122,3.016,-8.24,24.601
13224.0,3.325,0.783,-35.209,3.307,9.638,5.278,37.139,4.939,-25.028,-2.672,0.0,38.7,38.9,9.451,3.32,-13.788,-11.225,-15.271,-12.367,-3.113,27.898,0.0,227.74,,241.0,230.0,-13.099,3.021,-8.246,24.678
13224.5,3.325,0.783,-35.209,3.307,9.638,5.274,37.126,4.919,-25.051,-2.675,0.0,38.704,38.887,9.451,3.32,-13.678,-11.185,-15.156,-12.328,-3.118,27.882,0.0,227.74,,241.0,230.0,-13.163,3.026,-8.244,24.74
13225.0,3.325,0.783,-35.209,3.307,9.638,5.274,37.126,4.919,-25.051,-2.675,0.0,38.7,38.9,9.451,3.32,-13.826,-11.118,-15.155,-12.283,-3.118,27.882,0.0,227.74,,242.0,230.0,-13.087,3.031,-8.261,24.793
13225.5,3.167,0.727,-35.209,3.303,9.635,5.274,37.126,4.919,-25.051,-2.675,0.0,38.7,38.9,9.632,3.319,-13.664,-11.196,-15.15,-12.334,-3.118,27.882,0.0,227.84,,242.0,230.0,-13.096,3.036,-8.249,24.824
13226.0,3.167,0.727,-35.209,3.303,9.635,5.274,37.126,4.919,-25.051,-2.675,0.0,38.7,38.9,9.632,3.319,-13.801,-11.07,-15.132,-12.245,-3.118,27.882,0.0,227.84,,243.0,230.0,-13.086,3.038,-8.256,24.865
13226.5,3.167,0.727,-35.209,3.303,9.635,5.274,37.126,4.919,-25.051,-2.675,0.0,38.7,38.9,9.632,3.319,-13.699,-11.218,-15.238,-12.344,-3.118,27.882,0.0,228.04,,243.0,230.0,-13.062,3.04,-8.259,24.897
13227.0,3.167,0.727,-35.209,3.303,9.635,5.274,37.126,4.919,-25.051,-2.675,0.0,38.7,38.9,9.632,3.319,-13.632,-11.184,-15.146,-12.331,-3.118,27.882,0.0,228.04,,244.0,230.0,-13.125,3.042,-8.235,24.921
13227.5,3.167,0.727,-35.209,3.303,9.635,5.258,37.129,4.909,-25.047,-2.672,0.0,38.697,38.926,9.632,3.319,-13.801,-11.136,-15.145,-12.285,-3.111,27.879,0.0,229.94,,244.0,230.0,-13.073,3.044,-8.238,24.977
13228.0,3.167,0.727,-35.209,3.303,9.635,5.258,37.129,4.909,-25.047,-2.672,0.0,38.7,38.9,9.632,3.319,-13.68,-11.229,-15.221,-12.373,-3.111,27.879,0.0,229.94,,244.0,230.0,-13.092,3.046,-8.243,24.977
13228.5,2.661,0.729,-34.048,3.36,9.552,5.258,37.129,4.909,-25.047,-2.672,0.0,38.7,38.9,9.703,3.191,-13.689,-11.175,-15.177,-12.336,-3.111,27.879,0.0,229.84,,244.0,230.0,-13.126,3.048,-8.245,24.942
13229.0,2.661,0.729,-34.048,3.36,9.552,5.258,37.129,4.909,-25.047,-2.672,0.0,38.7,38.9,9.703,3.191,-13.681,-11.203,-15.216,-12.364,-3.111,27.879,0.0,229.84,,244.0,230.0,-13.094,3.042,-8.236,25.074
13229.5,2.661,0.729,-34.048,3.36,9.552,5.258,37.129,4.909,-25.047,-2.672,0.0,38.7,38.9,9.703,3.191,-13.674,-11.166,-15.182,-12.335,-3.111,27.879,0.0,229.34,,244.0,230.0,-13.116,3.036,-8.249,25.126
13230.0,2.661,0.729,-34.048,3.36,9.552,5.258,37.129,4.909,-25.047,-2.672,0.0,38.7,38.9,9.703,3.191,-13.774,-11.217,-15.267,-12.345,-3.111,27.879,0.0,229.34,,244.0,230.0,-13.089,3.029,-8.244,25.153
13230.5,2.661,0.729,-34.048,3.36,9.552,5.242,37.128,4.915,-25.023,-2.65,0.0,38.687,38.907,9.703,3.191,-13.675,-11.202,-15.196,-12.374,-3.106,27.888,0.0,231.84,,244.0,230.0,-13.151,3.023,-8.235,25.15
13231.0,2.661,0.729,-34.048,3.36,9.552,5.242,37.128,4.915,-25.023,-2.65,0.0,38.7,38.9,9.703,3.191,-13.77,-11.151,-15.17,-12.32,-3.106,27.888,0.0,231.84,,243.0,230.0,-13.112,3.018,-8.258,25.171
13231.5,2.661,0.729,-34.048,3.36,9.552,5.242,37.128,4.915,-25.023,-2.65,0.0,38.7,38.9,9.703,3.191,-13.713,-11.208,-15.219,-12.326,-3.106,27.888,0.0,232.74,,243.0,230.0,-13.102,3.012,-8.239,25.336
13232.0,3.17,0.76,-35.209,3.297,9.664,5.242,37.128,4.915,-25.023,-2.65,0.0,38.7,38.9,9.497,3.25,-13.618,-11.198,-15.185,-12.349,-3.106,27.888,0.0,232.74,,242.0,230.0,-13.117,3.006,-8.249,25.496
13232.5,3.17,0.76,-35.209,3.297,9.664,5.242,37.128,4.915,-25.023,-2.65,0.0,38.7,38.9,9.497,3.25,-13.745,-11.209,-15.251,-12.382,-3.106,27.888,0.0,232.94,,242.0,230.0,-13.087,3.009,-8.242,25.583
13233.0,3.17,0.76,-35.209,3.297,9.664,5.242,37.128,4.915,-25.023,-2.65,0.0,38.7,38.9,9.497,3.25,-13.665,-11.189,-15.192,-12.35,-3.106,27.888,0.0,232.94,,241.0,230.0,-13.147,3.011,-8.236,25.62
13233.5,3.17,0.76,-35.209,3.297,9.664,5.242,37.128,4.915,-25.023,-2.65,0.0,38.7,38.9,9.497,3.25,-13.826,-11.094,-15.152,-12.31,-3.106,27.888,0.0,231.54,,241.0,230.0,-13.099,3.014,-8.249,25.621
13234.0,3.17,0.76,-35.209,3.297,9.664,5.257,37.122,4.917,-25.01,-2.643,0.0,38.679,38.795,9.497,3.25,-13.638,-11.21,-15.213,-12.348,-3.095,27.892,0.0,231.54,,240.0,230.0,-13.095,3.016,-8.261,25.629
13234.5,3.17,0.76,-35.209,3.297,9.664,5.257,37.122,4.917,-25.01,-2.643,0.0,38.7,38.8,9.497,3.25,-13.585,-11.168,-15.145,-12.309,-3.095,27.892,0.0,231.14,,240.0,230.0,-13.102,3.019,-8.247,25.646
13235.0,2.985,0.793,-34.433,3.253,9.587,5.257,37.122,4.917,-25.01,-2.643,0.0,38.7,38.8,9.698,3.321,-13.779,-11.164,-15.171,-12.333,-3.095,27.892,0.0,231.14,,239.0,230.0,-13.052,3.021,-8.238,25.681
13235.5,2.985,0.793,-34.433,3.253,9.587,5.257,37.122,4.917,-25.01,-2.643,0.0,38.7,38.8,9.698,3.321,-13.71,-11.214,-15.236,-12.379,-3.095,27.892,0.0,230.94,,239.0,230.0,-13.112,3.021,-8.251,25.708
13236.0,2.985,0.793,-34.433,3.253,9.587,5.257,37.122,4.917,-25.01,-2.643,0.0,38.7,38.8,9.698,3.321,-13.792,-11.101,-15.1,-12.262,-3.095,27.892,0.0,230.94,,239.0,230.0,-13.135,3.02,-8.241,25.736
13236.5,2.985,0.793,-34.433,3.253,9.587,5.257,37.122,4.917,-25.01,-2.643,0.0,38.7,38.8,9.698,3.321,-13.623,-11.189,-15.168,-12.356,-3.095,27.892,0.0,228.04,,239.0,230.0,-13.064,3.02,-8.23,25.752
13237.0,2.985,0.793,-34.433,3.253,9.587,5.269,37.116,4.917,-25.039,-2.642,0.0,38.68,38.834,9.698,3.321,-13.627,-11.171,-15.13,-12.319,-3.093,27.905,0.0,228.04,,240.0,230.0,-13.084,3.019,-8.244,25.793
13237.5,2.985,0.793,-34.433,3.253,9.587,5.269,37.116,4.917,-25.039,-2.642,0.0,38.7,38.8,9.698,3.321,-13.757,-11.211,-15.259,-12.372,-3.093,27.905,0.0,227.44,,240.0,230.0,-13.062,3.019,-8.234,25.793
13238.0,2.985,0.793,-34.433,3.253,9.587,5.269,37.116,4.917,-25.039,-2.642,0.0,38.7,38.8,9.698,3.321,-13.645,-11.213,-15.19,-12.361,-3.093,27.905,0.0,227.44,,241.0,230.0,-13.15,3.018,-8.251,25.756
13238.5,3.089,0.806,-34.637,3.263,9.597,5.269,37.116,4.917,-25.039,-2.642,0.0,38.7,38.8,9.773,3.405,-13.683,-11.134,-15.105,-12.288,-3.093,27.905,0.0,227.34,,241.0,230.0,-13.103,3.017,-8.251,25.772
13239.0,3.089,0.806,-34.637,3.263,9.597,5.269,37.116,4.917,-25.039,-2.642,0.0,38.7,38.8,9.773,3.405,-13.687,-11.131,-15.084,-12.239,-3.093,27.905,0.0,227.34,,242.0,230.0,-13.052,3.019,-8.249,25.78
13239.5,3.089,0.806,-34.637,3.263,9.597,5.269,37.116,4.917,-25.039,-2.642,0.0,38.7,38.8,9.773,3.405,-13.632,-11.194,-15.19,-12.346,-3.093,27.905,0.0,226.84,,242.0,230.0,-13.035,3.02,-8.227,25.809
13240.0,3.089,0.806,-34.637,3.263,9.597,5.269,37.116,4.917,-25.039,-2.642,0.0,38.7,38.8,9.773,3.405,-13.758,-11.203,-15.287,-12.386,-3.093,27.905,0.0,226.84,,243.0,230.0,-13.091,3.021,-8.224,25.821
13240.5,3.089,0.806,-34.637,3.263,9.597,5.268,37.12,4.926,-25.008,-2.653,0.0,38.669,38.831,9.773,3.405,-13.632,-11.138,-15.099,-12.276,-3.085,27.902,0.0,227.04,,243.0,230.0,-13.158,3.022,-8.242,25.815
13241.0,3.089,0.806,-34.637,3.263,9.597,5.268,37.12,4.926,-25.008,-2.653,0.0,38.7,38.8,9.773,3.405,-13.742,-10.917,-14.959,-12.147,-3.085,27.902,0.0,227.04,,244.0,230.0,-13.036,3.023,-8.237,25.802
13241.5,3.36,0.885,-34.394,3.309,9.607,5.268,37.12,4.926,-25.008,-2.653,0.0,38.7,38.8,9.778,3.335,-13.699,-11.179,-15.237,-12.332,-3.085,27.902,0.0,227.34,,244.0,230.0,-12.941,3.024,-8.225,25.788
13242.0,3.36,0.885,-34.394,3.309,9.607,5.268,37.12,4.926,-25.008,-2.653,0.0,38.7,38.8,9.778,3.335,-13.784,-11.186,-15.218,-12.345,-3.085,27.902,0.0,227.34,,245.0,230.0,-13.112,3.03,-8.241,25.781
13242.5,3.36,0.885,-34.394,3.309,9.607,5.268,37.12,4.926,-25.008,-2.653,0.0,38.7,38.8,9.778,3.335,-13.61,-11.144,-15.143,-12.313,-3.085,27.902,0.0,227.64,,245.0,230.0,-13.133,3.035,-8.231,25.81
13243.0,3.36,0.885,-34.394,3.309,9.607,5.268,37.12,4.926,-25.008,-2.653,0.0,38.7,38.8,9.778,3.335,-13.805,-11.223,-15.266,-12.329,-3.085,27.902,0.0,227.64,,246.0,230.0,-13.053,3.041,-8.219,25.785
13243.5,3.36,0.885,-34.394,3.309,9.607,5.269,37.13,4.911,-24.978,-2.639,0.0,38.667,38.829,9.778,3.335,-13.854,-11.049,-15.135,-12.277,-3.091,27.91,0.0,231.74,,246.0,230.0,-13.156,3.046,-8.247,25.758
13244.0,3.36,0.885,-34.394,3.309,9.607,5.269,37.13,4.911,-24.978,-2.639,0.0,38.7,38.8,9.778,3.335,-13.628,-11.181,-15.193,-12.322,-3.091,27.91,0.0,231.74,,245.0,230.0,-13.079,3.051,-8.235,25.761
13244.5,2.717,0.76,-34.093,3.356,9.605,5.269,37.13,4.911,-24.978,-2.639,0.0,38.7,38.8,9.706,3.289,-13.59,-11.136,-15.165,-12.296,-3.091,27.91,0.0,231.34,,245.0,230.0,-13.081,3.056,-8.238,25.78
13245.0,2.717,0.76,-34.093,3.356,9.605,5.269,37.13,4.911,-24.978,-2.639,0.0,38.7,38.8,9.706,3.289,-13.791,-11.151,-15.181,-12.311,-3.091,27.91,0.0,231.34,,244.0,230.0,-13.047,3.05,-8.237,25.789
13245.5,2.717,0.76,-34.093,3.356,9.605,5.269,37.13,4.911,-24.978,-2.639,0.0,38.7,38.8,9.706,3.289,-13.747,-11.192,-15.275,-12.387,-3.091,27.91,0.0,230.84,,244.0,230.0,-13.108,3.045,-8.238,25.837
13246.0,2.717,0.76,-34.093,3.356,9.605,5.269,37.13,4.911,-24.978,-2.639,0.0,38.7,38.8,9.706,3.289,-13.827,-11.001,-15.067,-12.232,-3.091,27.91,0.0,230.84,,244.0,230.0,-13.15,3.04,-8.24,25.808
13246.5,2.717,0.76,-34.093,3.356,9.605,5.269,37.13,4.911,-24.978,-2.639,0.0,38.7,38.8,9.706,3.289,-13.744,-11.077,-15.075,-12.241,-3.091,27.91,0.0,231.64,,244.0,230.0,-13.032,3.034,-8.241,25.8
13247.0,2.717,0.76,-34.093,3.356,9.605,5.217,37.125,4.91,-24.992,-2.654,0.0,38.652,38.825,9.706,3.289,-13.666,-11.173,-15.124,-12.322,-3.112,27.9,0.0,231.64,,243.0,230.0,-13.034,3.029,-8.225,25.826
13247.5,2.717,0.76,-34.093,3.356,9.605,5.217,37.125,4.91,-24.992,-2.654,0.0,38.7,38.8,9.706,3.289,-13.776,-11.183,-15.265,-12.371,-3.112,27.9,0.0,231.64,,243.0,230.0,-13.071,3.024,-8.214,25.896
13248.0,2.131,0.565,-34.139,3.303,9.656,5.217,37.125,4.91,-24.992,-2.654,0.0,38.7,38.8,9.679,3.215,-13.836,-11.122,-15.2,-12.33,-3.112,27.9,0.0,231.64,,242.0,230.0,-13.149,3.019,-8.227,25.894
13248.5,2.131,0.565,-34.139,3.303,9.656,5.217,37.125,4.91,-24.992,-2.654,0.0,38.7,38.8,9.679,3.215,-13.685,-11.037,-15.082,-12.242,-3.112,27.9,0.0,231.24,,242.0,230.0,-13.122,3.004,-8.219,25.91
13249.0,2.131,0.565,-34.139,3.303,9.656,5.217,37.125,4.91,-24.992,-2.654,0.0,38.7,38.8,9.679,3.215,-13.562,-11.125,-15.131,-12.28,-3.112,27.9,0.0,231.24,,241.0,230.0,-13.011,2.99,-8.233,25.884
13249.5,2.131,0.565,-34.139,3.303,9.656,5.217,37.125,4.91,-24.992,-2.654,0.0,38.7,38.8,9.679,3.215,-13.764,-11.115,-15.172,-12.307,-3.112,27.9,0.0,229.84,,241.0,230.0,-13.025,2.976,-8.216,25.849
13250.0,2.131,0.565,-34.139,3.303,9.656,5.283,37.114,4.909,-24.991,-2.664,0.0,38.65,38.805,9.679,3.215,-13.727,-11.179,-15.241,-12.313,-3.109,27.898,0.0,229.84,,241.0,230.0,-13.089,2.962,-8.213,25.851
