t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13250.5,2.131,0.565,-34.139,3.303,9.656,5.283,37.114,4.909,-24.991,-2.664,0.0,38.6,38.8,9.679,3.215,-13.841,-11.201,-15.284,-12.337,-3.109,27.898,0.0,230.74,,241.0,230.0,-13.115,2.949,-8.226,25.841
13251.0,3.039,0.735,-35.209,3.245,9.667,5.283,37.114,4.909,-24.991,-2.664,0.0,38.6,38.8,9.655,3.481,-13.798,-11.196,-15.298,-12.376,-3.109,27.898,0.0,230.74,,241.0,230.0,-13.166,2.935,-8.226,25.812
13251.5,3.039,0.735,-35.209,3.245,9.667,5.283,37.114,4.909,-24.991,-2.664,0.0,38.6,38.8,9.655,3.481,-13.638,-11.082,-15.04,-12.258,-3.109,27.898,0.0,230.64,,241.0,230.0,-13.167,2.937,-8.219,25.78
13252.0,3.039,0.735,-35.209,3.245,9.667,5.283,37.114,4.909,-24.991,-2.664,0.0,38.6,38.8,9.655,3.481,-13.716,-11.152,-15.113,-12.248,-3.109,27.898,0.0,230.64,,241.0,230.0,-13.004,2.938,-8.22,25.785
13252.5,3.039,0.735,-35.209,3.245,9.667,5.283,37.114,4.909,-24.991,-2.664,0.0,38.6,38.8,9.655,3.481,-13.668,-11.164,-15.23,-12.335,-3.109,27.898,0.0,228.54,,241.0,230.0,-13.057,2.94,-8.212,25.753
13253.0,3.039,0.735,-35.209,3.245,9.667,5.283,37.114,4.909,-24.991,-2.664,0.0,38.6,38.8,9.655,3.481,-13.802,-11.144,-15.214,-12.341,-3.109,27.898,0.0,228.54,,242.0,230.0,-13.099,2.942,-8.195,25.74
13253.5,3.039,0.735,-35.209,3.245,9.667,5.315,37.12,4.934,-24.934,-2.663,0.0,38.635,38.814,9.655,3.481,-13.788,-11.192,-15.31,-12.395,-3.098,27.911,0.0,228.24,,242.0,230.0,-13.125,2.943,-8.208,25.746
13254.0,3.039,0.735,-35.209,3.245,9.667,5.315,37.12,4.934,-24.934,-2.663,0.0,38.6,38.8,9.655,3.481,-13.83,-11.066,-15.153,-12.275,-3.098,27.911,0.0,228.24,,243.0,230.0,-13.171,2.945,-8.227,25.73
13254.5,2.949,0.726,-34.903,3.279,9.731,5.315,37.12,4.934,-24.934,-2.663,0.0,38.6,38.8,9.691,3.244,-13.737,-11.18,-15.275,-12.359,-3.098,27.911,0.0,228.44,,243.0,230.0,-13.081,2.946,-8.21,25.698
13255.0,2.949,0.726,-34.903,3.279,9.731,5.315,37.12,4.934,-24.934,-2.663,0.0,38.6,38.8,9.691,3.244,-13.642,-11.144,-15.174,-12.321,-3.098,27.911,0.0,228.44,,244.0,230.0,-13.138,2.947,-8.213,25.681
13255.5,2.949,0.726,-34.903,3.279,9.731,5.315,37.12,4.934,-24.934,-2.663,0.0,38.6,38.8,9.691,3.244,-13.831,-11.147,-15.197,-12.277,-3.098,27.911,0.0,228.64,,244.0,230.0,-13.07,2.947,-8.21,25.643
13256.0,2.949,0.726,-34.903,3.279,9.731,5.315,37.12,4.934,-24.934,-2.663,0.0,38.6,38.8,9.691,3.244,-13.723,-11.206,-15.275,-12.366,-3.098,27.911,0.0,228.64,,245.0,230.0,-13.113,2.947,-8.214,25.679
13256.5,2.949,0.726,-34.903,3.279,9.731,5.31,37.12,4.927,-24.919,-2.64,0.0,38.643,38.826,9.691,3.244,-13.715,-11.134,-15.15,-12.287,-3.094,27.917,0.0,230.64,,245.0,230.0,-13.142,2.947,-8.226,25.663
13257.0,2.949,0.726,-34.903,3.279,9.731,5.31,37.12,4.927,-24.919,-2.64,0.0,38.6,38.8,9.691,3.244,-13.809,-11.181,-15.259,-12.292,-3.094,27.917,0.0,230.64,,245.0,230.0,-13.071,2.947,-8.225,25.686
13257.5,3.285,0.835,-33.975,3.338,9.571,5.31,37.12,4.927,-24.919,-2.64,0.0,38.6,38.8,9.832,3.324,-13.712,-11.196,-15.208,-12.334,-3.094,27.917,0.0,231.04,,245.0,230.0,-13.135,2.947,-8.233,25.688
13258.0,3.285,0.835,-33.975,3.338,9.571,5.31,37.12,4.927,-24.919,-2.64,0.0,38.6,38.8,9.832,3.324,-13.797,-11.192,-15.308,-12.377,-3.094,27.917,0.0,231.04,,244.0,230.0,-13.113,2.952,-8.226,25.67
13258.5,3.285,0.835,-33.975,3.338,9.571,5.31,37.12,4.927,-24.919,-2.64,0.0,38.6,38.8,9.832,3.324,-13.663,-11.17,-15.176,-12.331,-3.094,27.917,0.0,230.74,,244.0,230.0,-13.169,2.958,-8.214,25.682
13259.0,3.285,0.835,-33.975,3.338,9.571,5.31,37.12,4.927,-24.919,-2.64,0.0,38.6,38.8,9.832,3.324,-13.834,-11.047,-15.129,-12.243,-3.094,27.917,0.0,230.74,,244.0,230.0,-13.085,2.963,-8.234,25.695
13259.5,3.285,0.835,-33.975,3.338,9.571,5.301,37.117,4.919,-24.97,-2.632,0.0,38.634,38.81,9.832,3.324,-13.729,-11.194,-15.266,-12.366,-3.085,27.914,0.0,233.44,,244.0,230.0,-13.063,2.968,-8.213,25.702
13260.0,3.285,0.835,-33.975,3.338,9.571,5.301,37.117,4.919,-24.97,-2.632,0.0,38.6,38.8,9.832,3.324,-13.667,-11.162,-15.156,-12.302,-3.085,27.914,0.0,233.44,,243.0,230.0,-13.139,2.974,-8.243,25.719
13260.5,3.285,0.835,-33.975,3.338,9.571,5.301,37.117,4.919,-24.97,-2.632,0.0,38.6,38.8,9.832,3.324,-13.812,-11.205,-15.274,-12.322,-3.085,27.914,0.0,232.74,,243.0,230.0,-13.072,2.979,-8.212,25.71
13261.0,3.215,0.755,-35.209,3.332,9.668,5.301,37.117,4.919,-24.97,-2.632,0.0,38.6,38.8,9.621,3.228,-13.716,-11.198,-15.276,-12.372,-3.085,27.914,0.0,232.74,,242.0,230.0,-13.153,2.984,-8.235,25.711
13261.5,3.215,0.755,-35.209,3.332,9.668,5.301,37.117,4.919,-24.97,-2.632,0.0,38.6,38.8,9.621,3.228,-13.788,-11.177,-15.212,-12.273,-3.085,27.914,0.0,232.74,,242.0,230.0,-13.141,2.987,-8.235,25.706
13262.0,3.215,0.755,-35.209,3.332,9.668,5.301,37.117,4.919,-24.97,-2.632,0.0,38.6,38.8,9.621,3.228,-13.648,-11.194,-15.2,-12.343,-3.085,27.914,0.0,232.74,,241.0,230.0,-13.113,2.991,-8.226,25.695
13262.5,3.215,0.755,-35.209,3.332,9.668,5.301,37.117,4.919,-24.97,-2.632,0.0,38.6,38.8,9.621,3.228,-13.838,-11.14,-15.173,-12.332,-3.085,27.914,0.0,230.54,,241.0,230.0,-13.096,2.995,-8.231,25.665
13263.0,3.215,0.755,-35.209,3.332,9.668,5.284,37.111,4.915,-24.982,-2.635,0.0,38.624,38.805,9.621,3.228,-13.767,-11.21,-15.29,-12.405,-3.087,27.922,0.0,230.54,,241.0,230.0,-13.121,2.998,-8.21,25.679
13263.5,3.215,0.755,-35.209,3.332,9.668,5.284,37.111,4.915,-24.982,-2.635,0.0,38.6,38.8,9.621,3.228,-13.657,-11.153,-15.197,-12.349,-3.087,27.922,0.0,231.14,,241.0,230.0,-13.168,3.002,-8.233,25.662
13264.0,3.219,0.723,-35.209,3.313,9.607,5.284,37.111,4.915,-24.982,-2.635,0.0,38.6,38.8,9.618,3.261,-13.812,-11.103,-15.17,-12.277,-3.087,27.922,0.0,231.14,,240.0,230.0,-13.089,3.006,-8.246,25.64
13264.5,3.219,0.723,-35.209,3.313,9.607,5.284,37.111,4.915,-24.982,-2.635,0.0,38.6,38.8,9.618,3.261,-13.702,-11.2,-15.253,-12.365,-3.087,27.922,0.0,231.34,,240.0,230.0,-13.09,3.009,-8.232,25.635
13265.0,3.219,0.723,-35.209,3.313,9.607,5.284,37.111,4.915,-24.982,-2.635,0.0,38.6,38.8,9.618,3.261,-13.82,-11.21,-15.292,-12.351,-3.087,27.922,0.0,231.34,,239.0,230.0,-13.13,3.012,-8.227,25.627
13265.5,3.219,0.723,-35.209,3.313,9.607,5.284,37.111,4.915,-24.982,-2.635,0.0,38.6,38.8,9.618,3.261,-13.75,-11.201,-15.263,-12.372,-3.087,27.922,0.0,228.64,,239.0,230.0,-13.168,3.016,-8.219,25.603
13266.0,3.219,0.723,-35.209,3.313,9.607,5.273,37.111,4.921,-24.935,-2.63,0.0,38.623,38.765,9.618,3.261,-13.728,-11.133,-15.186,-12.306,-3.075,27.918,0.0,228.64,,240.0,230.0,-13.146,3.019,-8.227,25.601
13266.5,3.219,0.723,-35.209,3.313,9.607,5.273,37.111,4.921,-24.935,-2.63,0.0,38.6,38.8,9.618,3.261,-13.763,-11.161,-15.211,-12.297,-3.075,27.918,0.0,228.34,,240.0,230.0,-13.088,3.022,-8.224,25.526
13267.0,3.219,0.723,-35.209,3.313,9.607,5.273,37.111,4.921,-24.935,-2.63,0.0,38.6,38.8,9.618,3.261,-13.636,-11.176,-15.196,-12.338,-3.075,27.918,0.0,228.34,,241.0,230.0,-13.108,3.026,-8.232,25.454
13267.5,3.018,0.689,-35.209,3.337,9.672,5.273,37.111,4.921,-24.935,-2.63,0.0,38.6,38.8,9.607,3.24,-13.733,-11.143,-15.183,-12.326,-3.075,27.918,0.0,228.94,,241.0,230.0,-13.086,3.029,-8.222,25.374
13268.0,3.018,0.689,-35.209,3.337,9.672,5.273,37.111,4.921,-24.935,-2.63,0.0,38.6,38.8,9.607,3.24,-13.793,-11.202,-15.302,-12.382,-3.075,27.918,0.0,228.94,,242.0,230.0,-13.096,3.029,-8.235,25.357
13268.5,3.018,0.689,-35.209,3.337,9.672,5.273,37.111,4.921,-24.935,-2.63,0.0,38.6,38.8,9.607,3.24,-13.844,-11.107,-15.169,-12.304,-3.075,27.918,0.0,227.84,,242.0,230.0,-13.17,3.029,-8.213,25.402
13269.0,3.018,0.689,-35.209,3.337,9.672,5.273,37.111,4.921,-24.935,-2.63,0.0,38.6,38.8,9.607,3.24,-13.71,-11.204,-15.237,-12.375,-3.075,27.918,0.0,227.84,,243.0,230.0,-13.106,3.028,-8.221,25.401
13269.5,3.018,0.689,-35.209,3.337,9.672,5.28,37.122,4.917,-24.949,-2.626,0.0,38.624,38.843,9.607,3.24,-13.685,-11.169,-15.183,-12.316,-3.07,27.927,0.0,227.94,,243.0,230.0,-13.132,3.028,-8.212,25.43
13270.0,3.018,0.689,-35.209,3.337,9.672,5.28,37.122,4.917,-24.949,-2.626,0.0,38.6,38.8,9.607,3.24,-13.818,-11.121,-15.166,-12.291,-3.07,27.927,0.0,227.94,,244.0,230.0,-13.088,3.028,-8.213,25.419
13270.5,3.192,0.786,-35.209,3.32,9.639,5.28,37.122,4.917,-24.949,-2.626,0.0,38.6,38.8,9.572,3.351,-13.736,-11.19,-15.258,-12.383,-3.07,27.927,0.0,228.04,,244.0,230.0,-13.099,3.028,-8.214,25.444
13271.0,3.192,0.786,-35.209,3.32,9.639,5.28,37.122,4.917,-24.949,-2.626,0.0,38.6,38.8,9.572,3.351,-13.77,-11.147,-15.199,-12.327,-3.07,27.927,0.0,228.04,,245.0,230.0,-13.142,3.031,-8.218,25.444
13271.5,3.192,0.786,-35.209,3.32,9.639,5.28,37.122,4.917,-24.949,-2.626,0.0,38.6,38.8,9.572,3.351,-13.839,-11.221,-15.323,-12.369,-3.07,27.927,0.0,227.74,,245.0,230.0,-13.111,3.033,-8.233,25.329
13272.0,3.192,0.786,-35.209,3.32,9.639,5.28,37.122,4.917,-24.949,-2.626,0.0,38.6,38.8,9.572,3.351,-13.842,-11.081,-15.154,-12.28,-3.07,27.927,0.0,227.74,,246.0,230.0,-13.188,3.036,-8.222,25.308
13272.5,3.192,0.786,-35.209,3.32,9.639,5.296,37.11,4.918,-24.926,-2.631,0.0,38.623,38.854,9.572,3.351,-13.768,-11.199,-15.268,-12.359,-3.073,27.927,0.0,232.24,,246.0,230.0,-13.089,3.038,-8.232,25.377
13273.0,3.192,0.786,-35.209,3.32,9.639,5.296,37.11,4.918,-24.926,-2.631,0.0,38.6,38.9,9.572,3.351,-13.688,-11.152,-15.18,-12.329,-3.073,27.927,0.0,232.24,,245.0,230.0,-13.149,3.041,-8.227,25.383
13273.5,3.047,0.784,-33.885,3.343,9.576,5.296,37.11,4.918,-24.926,-2.631,0.0,38.6,38.9,9.794,3.105,-13.837,-11.056,-15.147,-12.262,-3.073,27.927,0.0,232.04,,245.0,230.0,-13.087,3.043,-8.211,25.391
13274.0,3.047,0.784,-33.885,3.343,9.576,5.296,37.11,4.918,-24.926,-2.631,0.0,38.6,38.9,9.794,3.105,-13.759,-11.199,-15.266,-12.375,-3.073,27.927,0.0,232.04,,244.0,230.0,-13.076,3.043,-8.216,25.414
13274.5,3.047,0.784,-33.885,3.343,9.576,5.296,37.11,4.918,-24.926,-2.631,0.0,38.6,38.9,9.794,3.105,-13.663,-11.158,-15.159,-12.312,-3.073,27.927,0.0,232.84,,244.0,230.0,-13.15,3.044,-8.226,25.424
13275.0,3.047,0.784,-33.885,3.343,9.576,5.296,37.11,4.918,-24.926,-2.631,0.0,38.6,38.9,9.794,3.105,-13.825,-11.122,-15.187,-12.293,-3.073,27.927,0.0,232.84,,243.0,230.0,-13.073,3.044,-8.205,25.415
13275.5,3.047,0.784,-33.885,3.343,9.576,5.296,37.11,4.918,-24.926,-2.631,0.0,38.6,38.9,9.794,3.105,-13.683,-11.131,-15.163,-12.294,-3.073,27.927,0.0,233.84,,243.0,230.0,-13.107,3.044,-8.217,25.425
13276.0,3.047,0.784,-33.885,3.343,9.576,5.28,37.104,4.905,-24.959,-2.63,0.0,38.615,38.833,9.794,3.105,-13.84,-11.206,-15.251,-12.293,-3.064,27.922,0.0,233.84,,242.0,230.0,-13.067,3.044,-8.205,25.378
13276.5,3.047,0.784,-33.885,3.343,9.576,5.28,37.104,4.905,-24.959,-2.63,0.0,38.6,38.8,9.794,3.105,-13.72,-11.207,-15.244,-12.346,-3.064,27.922,0.0,233.84,,242.0,230.0,-13.147,3.044,-8.213,25.364
13277.0,2.654,0.693,-34.346,3.397,9.647,5.28,37.104,4.905,-24.959,-2.63,0.0,38.6,38.8,9.685,3.187,-13.742,-11.11,-15.134,-12.291,-3.064,27.922,0.0,233.84,,241.0,230.0,-13.129,3.044,-8.214,25.341
13277.5,2.654,0.693,-34.346,3.397,9.647,5.28,37.104,4.905,-24.959,-2.63,0.0,38.6,38.8,9.685,3.187,-13.811,-11.21,-15.285,-12.362,-3.064,27.922,0.0,233.54,,241.0,230.0,-13.069,3.037,-8.221,25.34
13278.0,2.654,0.693,-34.346,3.397,9.647,5.28,37.104,4.905,-24.959,-2.63,0.0,38.6,38.8,9.685,3.187,-13.725,-11.166,-15.201,-12.348,-3.064,27.922,0.0,233.54,,240.0,230.0,-13.167,3.031,-8.213,25.383
13278.5,2.654,0.693,-34.346,3.397,9.647,5.28,37.104,4.905,-24.959,-2.63,0.0,38.6,38.8,9.685,3.187,-13.85,-11.093,-15.161,-12.281,-3.064,27.922,0.0,230.44,,240.0,230.0,-13.11,3.025,-8.211,25.364
13279.0,2.654,0.693,-34.346,3.397,9.647,5.257,37.107,4.892,-24.98,-2.629,0.0,38.615,38.785,9.685,3.187,-13.652,-11.165,-15.102,-12.308,-3.068,27.922,0.0,230.44,,240.0,230.0,-13.096,3.019,-8.232,25.374
13279.5,2.654,0.693,-34.346,3.397,9.647,5.257,37.107,4.892,-24.98,-2.629,0.0,38.6,38.8,9.685,3.187,-13.735,-11.134,-15.136,-12.296,-3.068,27.922,0.0,230.84,,240.0,230.0,-13.057,3.013,-8.199,25.402
13280.0,2.863,0.744,-35.001,3.264,9.623,5.257,37.107,4.892,-24.98,-2.629,0.0,38.6,38.8,9.667,3.448,-13.754,-11.193,-15.253,-12.367,-3.068,27.922,0.0,230.84,,240.0,230.0,-13.075,3.007,-8.215,25.439
13280.5,2.863,0.744,-35.001,3.264,9.623,5.257,37.107,4.892,-24.98,-2.629,0.0,38.6,38.8,9.667,3.448,-13.704,-11.159,-15.217,-12.329,-3.068,27.922,0.0,231.04,,240.0,230.0,-13.142,3.005,-8.21,25.45
13281.0,2.863,0.744,-35.001,3.264,9.623,5.257,37.107,4.892,-24.98,-2.629,0.0,38.6,38.8,9.667,3.448,-13.825,-11.061,-15.152,-12.255,-3.068,27.922,0.0,231.04,,239.0,230.0,-13.102,3.002,-8.2,25.435
13281.5,2.863,0.744,-35.001,3.264,9.623,5.257,37.107,4.892,-24.98,-2.629,0.0,38.6,38.8,9.667,3.448,-13.662,-11.188,-15.224,-12.304,-3.068,27.922,0.0,228.34,,239.0,230.0,-13.073,3.0,-8.194,25.372
13282.0,2.863,0.744,-35.001,3.264,9.623,5.257,37.107,4.892,-24.98,-2.629,0.0,38.6,38.8,9.667,3.448,-13.659,-11.132,-15.098,-12.29,-3.068,27.922,0.0,228.34,,240.0,230.0,-13.094,2.998,-8.199,25.399
13282.5,2.863,0.744,-35.001,3.264,9.623,5.253,37.105,4.904,-24.985,-2.626,0.0,38.609,38.794,9.667,3.448,-13.712,-11.202,-15.251,-12.374,-3.064,27.929,0.0,228.64,,240.0,230.0,-13.044,2.996,-8.186,25.404
13283.0,2.863,0.744,-35.001,3.264,9.623,5.253,37.105,4.904,-24.985,-2.626,0.0,38.6,38.8,9.667,3.448,-13.811,-11.096,-15.167,-12.284,-3.064,27.929,0.0,228.64,,241.0,230.0,-13.135,2.993,-8.198,25.429
13283.5,3.058,0.729,-35.209,3.313,9.771,5.253,37.105,4.904,-24.985,-2.626,0.0,38.6,38.8,9.505,3.311,-13.813,-11.022,-15.095,-12.244,-3.064,27.929,0.0,229.04,,241.0,230.0,-13.089,2.991,-8.2,25.4
13284.0,3.058,0.729,-35.209,3.313,9.771,5.253,37.105,4.904,-24.985,-2.626,0.0,38.6,38.8,9.505,3.311,-13.613,-11.164,-15.131,-12.269,-3.064,27.929,0.0,229.04,,241.0,230.0,-13.043,2.992,-8.184,25.389
13284.5,3.058,0.729,-35.209,3.313,9.771,5.253,37.105,4.904,-24.985,-2.626,0.0,38.6,38.8,9.505,3.311,-13.639,-11.158,-15.098,-12.294,-3.064,27.929,0.0,228.64,,241.0,230.0,-13.044,2.993,-8.179,25.368
13285.0,3.058,0.729,-35.209,3.313,9.771,5.253,37.105,4.904,-24.985,-2.626,0.0,38.6,38.8,9.505,3.311,-13.775,-11.171,-15.273,-12.321,-3.064,27.929,0.0,228.64,,242.0,230.0,-13.047,2.994,-8.161,25.414
13285.5,3.058,0.729,-35.209,3.313,9.771,5.239,37.112,4.909,-24.94,-2.623,0.0,38.619,38.806,9.505,3.311,-13.744,-11.17,-15.248,-12.301,-3.07,27.922,0.0,229.34,,242.0,230.0,-13.135,2.996,-8.182,25.435
13286.0,3.058,0.729,-35.209,3.313,9.771,5.239,37.112,4.909,-24.94,-2.623,0.0,38.6,38.8,9.505,3.311,-13.693,-11.065,-15.046,-12.234,-3.07,27.922,0.0,229.34,,242.0,230.0,-13.116,2.997,-8.156,25.453
13286.5,3.443,0.839,-35.209,3.316,9.696,5.239,37.112,4.909,-24.94,-2.623,0.0,38.6,38.8,9.51,3.267,-13.711,-11.17,-15.238,-12.34,-3.07,27.922,0.0,229.44,,242.0,230.0,-13.009,2.998,-8.163,25.456
13287.0,3.443,0.839,-35.209,3.316,9.696,5.239,37.112,4.909,-24.94,-2.623,0.0,38.6,38.8,9.51,3.267,-13.748,-11.169,-15.248,-12.331,-3.07,27.922,0.0,229.44,,242.0,230.0,-13.115,3.005,-8.139,25.463
13287.5,3.443,0.839,-35.209,3.316,9.696,5.239,37.112,4.909,-24.94,-2.623,0.0,38.6,38.8,9.51,3.267,-13.838,-11.174,-15.3,-12.378,-3.07,27.922,0.0,229.74,,242.0,230.0,-13.124,3.012,-8.158,25.472
13288.0,3.443,0.839,-35.209,3.316,9.696,5.239,37.112,4.909,-24.94,-2.623,0.0,38.6,38.8,9.51,3.267,-13.537,-11.071,-14.967,-12.233,-3.07,27.922,0.0,229.74,,242.0,230.0,-13.173,3.019,-8.166,25.424
13288.5,3.443,0.839,-35.209,3.316,9.696,5.267,37.101,4.913,-24.984,-2.613,0.0,38.617,38.775,9.51,3.267,-13.648,-11.016,-15.035,-12.193,-3.064,27.924,0.0,230.84,,242.0,230.0,-12.952,3.026,-8.156,25.382
13289.0,3.443,0.839,-35.209,3.316,9.696,5.267,37.101,4.913,-24.984,-2.613,0.0,38.6,38.8,9.51,3.267,-13.665,-11.148,-15.222,-12.317,-3.064,27.924,0.0,230.84,,242.0,230.0,-12.973,3.033,-8.154,25.407
13289.5,3.443,0.839,-35.209,3.316,9.696,5.267,37.101,4.913,-24.984,-2.613,0.0,38.6,38.8,9.51,3.267,-13.8,-11.129,-15.185,-12.282,-3.064,27.924,0.0,231.04,,242.0,230.0,-13.088,3.04,-8.157,25.407
13290.0,3.021,0.719,-35.209,3.311,9.662,5.267,37.101,4.913,-24.984,-2.613,0.0,38.6,38.8,9.509,3.271,-13.763,-11.042,-15.11,-12.253,-3.064,27.924,0.0,231.04,,241.0,230.0,-13.099,3.046,-8.142,25.377
13290.5,3.021,0.719,-35.209,3.311,9.662,5.267,37.101,4.913,-24.984,-2.613,0.0,38.6,38.8,9.509,3.271,-13.779,-11.048,-15.12,-12.244,-3.064,27.924,0.0,231.14,,241.0,230.0,-13.042,3.046,-8.152,25.337
13291.0,3.021,0.719,-35.209,3.311,9.662,5.267,37.101,4.913,-24.984,-2.613,0.0,38.6,38.8,9.509,3.271,-13.556,-11.145,-15.122,-12.294,-3.064,27.924,0.0,231.14,,240.0,230.0,-13.048,3.045,-8.14,25.302
13291.5,3.021,0.719,-35.209,3.311,9.662,5.267,37.101,4.913,-24.984,-2.613,0.0,38.6,38.8,9.509,3.271,-13.655,-11.104,-15.133,-12.263,-3.064,27.924,0.0,231.34,,240.0,230.0,-13.029,3.045,-8.151,25.27
13292.0,3.021,0.719,-35.209,3.311,9.662,5.256,37.109,4.899,-24.98,-2.641,0.0,38.607,38.774,9.509,3.271,-13.767,-11.177,-15.245,-12.292,-3.07,27.927,0.0,231.34,,239.0,230.0,-13.039,3.045,-8.139,25.284
13292.5,3.021,0.719,-35.209,3.311,9.662,5.256,37.109,4.899,-24.98,-2.641,0.0,38.6,38.8,9.509,3.271,-13.646,-11.151,-15.195,-12.303,-3.07,27.927,0.0,231.04,,239.0,230.0,-13.12,3.044,-8.151,25.272
13293.0,3.446,0.869,-34.015,3.31,9.631,5.256,37.109,4.899,-24.98,-2.641,0.0,38.6,38.8,9.78,3.123,-13.766,-11.014,-15.088,-12.213,-3.07,27.927,0.0,231.04,,238.0,230.0,-13.074,3.044,-8.139,25.259
13293.5,3.446,0.869,-34.015,3.31,9.631,5.256,37.109,4.899,-24.98,-2.641,0.0,38.6,38.8,9.78,3.123,-13.639,-11.147,-15.163,-12.282,-3.07,27.927,0.0,230.84,,238.0,230.0,-13.02,3.05,-8.15,25.291
13294.0,3.446,0.869,-34.015,3.31,9.631,5.256,37.109,4.899,-24.98,-2.641,0.0,38.6,38.8,9.78,3.123,-13.766,-11.041,-15.117,-12.245,-3.07,27.927,0.0,230.84,,238.0,230.0,-13.058,3.057,-8.145,25.312
13294.5,3.446,0.869,-34.015,3.31,9.631,5.256,37.109,4.899,-24.98,-2.641,0.0,38.6,38.8,9.78,3.123,-13.736,-11.158,-15.242,-12.329,-3.07,27.927,0.0,228.14,,238.0,230.0,-13.042,3.063,-8.138,25.367
13295.0,3.446,0.869,-34.015,3.31,9.631,5.299,37.102,4.91,-24.938,-2.637,0.0,38.601,38.862,9.78,3.123,-13.641,-11.133,-15.192,-12.289,-3.071,27.924,0.0,228.14,,239.0,230.0,-13.116,3.07,-8.146,25.395
13295.5,3.446,0.869,-34.015,3.31,9.631,5.299,37.102,4.91,-24.938,-2.637,0.0,38.6,38.9,9.78,3.123,-13.825,-11.027,-15.136,-12.247,-3.071,27.924,0.0,228.14,,239.0,230.0,-13.064,3.076,-8.118,25.44
13296.0,3.446,0.869,-34.015,3.31,9.631,5.299,37.102,4.91,-24.938,-2.637,0.0,38.6,38.9,9.78,3.123,-13.685,-11.168,-15.247,-12.313,-3.071,27.924,0.0,228.14,,240.0,230.0,-13.059,3.082,-8.149,25.497
13296.5,3.272,0.806,-34.792,3.363,9.607,5.299,37.102,4.91,-24.938,-2.637,0.0,38.6,38.9,9.655,3.182,-13.624,-11.117,-15.158,-12.292,-3.071,27.924,0.0,227.84,,240.0,230.0,-13.103,3.088,-8.156,25.521
13297.0,3.272,0.806,-34.792,3.363,9.607,5.299,37.102,4.91,-24.938,-2.637,0.0,38.6,38.9,9.655,3.182,-13.705,-11.171,-15.254,-12.35,-3.071,27.924,0.0,227.84,,241.0,230.0,-13.048,3.091,-8.15,25.532
13297.5,3.272,0.806,-34.792,3.363,9.607,5.299,37.102,4.91,-24.938,-2.637,0.0,38.6,38.9,9.655,3.182,-13.75,-11.084,-15.116,-12.26,-3.071,27.924,0.0,227.54,,241.0,230.0,-13.12,3.094,-8.16,25.566
13298.0,3.272,0.806,-34.792,3.363,9.607,5.299,37.102,4.91,-24.938,-2.637,0.0,38.6,38.9,9.655,3.182,-13.756,-11.194,-15.263,-12.283,-3.071,27.924,0.0,227.54,,242.0,230.0,-13.052,3.097,-8.167,25.538
13298.5,3.272,0.806,-34.792,3.363,9.607,5.271,37.097,4.892,-24.965,-2.626,0.0,38.61,38.858,9.655,3.182,-13.632,-11.128,-15.18,-12.308,-3.068,27.926,0.0,227.44,,242.0,230.0,-13.124,3.1,-8.142,25.599
13299.0,3.272,0.806,-34.792,3.363,9.607,5.271,37.097,4.892,-24.965,-2.626,0.0,38.6,38.9,9.655,3.182,-13.797,-11.07,-15.129,-12.28,-3.068,27.926,0.0,227.44,,243.0,230.0,-13.062,3.102,-8.148,25.736
13299.5,2.991,0.7,-35.209,3.323,9.654,5.271,37.097,4.892,-24.965,-2.626,0.0,38.6,38.9,9.611,3.257,-13.756,-11.186,-15.264,-12.344,-3.068,27.926,0.0,227.24,,243.0,230.0,-13.069,3.105,-8.133,25.968
13300.0,2.991,0.7,-35.209,3.323,9.654,5.271,37.097,4.892,-24.965,-2.626,0.0,38.6,38.9,9.611,3.257,-13.659,-11.148,-15.18,-12.32,-3.068,27.926,0.0,227.24,,244.0,230.0,-13.137,3.103,-8.155,26.041
13300.5,2.991,0.7,-35.209,3.323,9.654,5.271,37.097,4.892,-24.965,-2.626,0.0,38.6,38.9,9.611,3.257,-13.686,-11.172,-15.241,-12.342,-3.068,27.926,0.0,227.34,,244.0,230.0,-13.077,3.101,-8.177,26.129
13301.0,2.991,0.7,-35.209,3.323,9.654,5.271,37.097,4.892,-24.965,-2.626,0.0,38.6,38.9,9.611,3.257,-13.666,-11.096,-15.116,-12.276,-3.068,27.926,0.0,227.34,,245.0,230.0,-13.11,3.1,-8.151,26.148
13301.5,2.991,0.7,-35.209,3.323,9.654,5.252,37.111,4.9,-24.991,-2.634,0.0,38.613,38.81,9.611,3.257,-13.797,-11.169,-15.271,-12.301,-3.057,27.936,0.0,231.34,,245.0,230.0,-13.038,3.098,-8.151,26.091
13302.0,2.991,0.7,-35.209,3.323,9.654,5.252,37.111,4.9,-24.991,-2.634,0.0,38.6,38.8,9.611,3.257,-13.744,-11.17,-15.222,-12.342,-3.057,27.936,0.0,231.34,,244.0,230.0,-13.134,3.096,-8.183,26.078
13302.5,2.952,0.71,-35.209,3.303,9.679,5.252,37.111,4.9,-24.991,-2.634,0.0,38.6,38.8,9.612,3.283,-13.846,-11.081,-15.137,-12.265,-3.057,27.936,0.0,231.14,,244.0,230.0,-13.12,3.094,-8.17,26.076
13303.0,2.952,0.71,-35.209,3.303,9.679,5.252,37.111,4.9,-24.991,-2.634,0.0,38.6,38.8,9.612,3.283,-13.771,-11.187,-15.295,-12.352,-3.057,27.936,0.0,231.14,,243.0,230.0,-13.082,3.092,-8.174,26.014
13303.5,2.952,0.71,-35.209,3.303,9.679,5.252,37.111,4.9,-24.991,-2.634,0.0,38.6,38.8,9.612,3.283,-13.693,-11.153,-15.14,-12.327,-3.057,27.936,0.0,230.94,,243.0,230.0,-13.151,3.09,-8.177,25.988
13304.0,2.952,0.71,-35.209,3.303,9.679,5.252,37.111,4.9,-24.991,-2.634,0.0,38.6,38.8,9.612,3.283,-13.752,-11.186,-15.244,-12.322,-3.057,27.936,0.0,230.94,,243.0,230.0,-13.078,3.088,-8.181,25.952
13304.5,2.952,0.71,-35.209,3.303,9.679,5.252,37.111,4.9,-24.991,-2.634,0.0,38.6,38.8,9.612,3.283,-13.638,-11.176,-15.196,-12.301,-3.057,27.936,0.0,232.14,,243.0,230.0,-13.126,3.085,-8.172,25.952
13305.0,2.952,0.71,-35.209,3.303,9.679,5.233,37.108,4.9,-24.956,-2.6,0.0,38.614,38.818,9.612,3.283,-13.831,-11.188,-15.288,-12.321,-3.055,27.938,0.0,232.14,,242.0,230.0,-13.078,3.083,-8.169,25.933
13305.5,2.952,0.71,-35.209,3.303,9.679,5.233,37.108,4.9,-24.956,-2.6,0.0,38.6,38.8,9.612,3.283,-13.729,-11.171,-15.285,-12.354,-3.055,27.938,0.0,232.24,,242.0,230.0,-13.157,3.081,-8.179,25.909
13306.0,2.887,0.741,-33.919,3.377,9.569,5.233,37.108,4.9,-24.956,-2.6,0.0,38.6,38.8,9.743,3.101,-13.768,-11.055,-15.096,-12.256,-3.055,27.938,0.0,232.24,,241.0,230.0,-13.135,3.079,-8.175,25.88
13306.5,2.887,0.741,-33.919,3.377,9.569,5.233,37.108,4.9,-24.956,-2.6,0.0,38.6,38.8,9.743,3.101,-13.795,-11.088,-15.124,-12.235,-3.055,27.938,0.0,232.34,,241.0,230.0,-13.044,3.076,-8.195,25.752
13307.0,2.887,0.741,-33.919,3.377,9.569,5.233,37.108,4.9,-24.956,-2.6,0.0,38.6,38.8,9.743,3.101,-13.626,-11.168,-15.188,-12.316,-3.055,27.938,0.0,232.34,,240.0,230.0,-13.061,3.073,-8.17,25.666
13307.5,2.887,0.741,-33.919,3.377,9.569,5.233,37.108,4.9,-24.956,-2.6,0.0,38.6,38.8,9.743,3.101,-13.641,-11.14,-15.16,-12.292,-3.055,27.938,0.0,229.94,,240.0,230.0,-13.074,3.07,-8.162,25.572
13308.0,2.887,0.741,-33.919,3.377,9.569,5.25,37.105,4.906,-24.937,-2.616,0.0,38.617,38.869,9.743,3.101,-13.729,-11.163,-15.24,-12.355,-3.051,27.951,0.0,229.94,,240.0,230.0,-13.058,3.067,-8.188,25.476
13308.5,2.887,0.741,-33.919,3.377,9.569,5.25,37.105,4.906,-24.937,-2.616,0.0,38.6,38.9,9.743,3.101,-13.837,-11.021,-15.14,-12.276,-3.051,27.951,0.0,229.74,,240.0,230.0,-13.122,3.064,-8.174,25.377
13309.0,3.146,0.754,-35.209,3.327,9.673,5.25,37.105,4.906,-24.937,-2.616,0.0,38.6,38.9,9.698,3.187,-13.694,-11.187,-15.232,-12.303,-3.051,27.951,0.0,229.74,,240.0,230.0,-13.104,3.062,-8.178,25.302
13309.5,3.146,0.754,-35.209,3.327,9.673,5.25,37.105,4.906,-24.937,-2.616,0.0,38.6,38.9,9.698,3.187,-13.62,-11.165,-15.17,-12.286,-3.051,27.951,0.0,229.84,,240.0,230.0,-13.104,3.062,-8.182,25.197
13310.0,3.146,0.754,-35.209,3.327,9.673,5.25,37.105,4.906,-24.937,-2.616,0.0,38.6,38.9,9.698,3.187,-13.8,-11.139,-15.172,-12.315,-3.051,27.951,0.0,229.84,,240.0,230.0,-13.06,3.064,-8.175,25.033
13310.5,3.146,0.754,-35.209,3.327,9.673,5.25,37.105,4.906,-24.937,-2.616,0.0,38.6,38.9,9.698,3.187,-13.73,-11.182,-15.256,-12.376,-3.051,27.951,0.0,227.54,,240.0,230.0,-13.107,3.065,-8.193,25.031
13311.0,3.146,0.754,-35.209,3.327,9.673,5.25,37.105,4.906,-24.937,-2.616,0.0,38.6,38.9,9.698,3.187,-13.838,-11.109,-15.162,-12.27,-3.051,27.951,0.0,227.54,,241.0,230.0,-13.136,3.066,-8.169,25.053
13311.5,3.146,0.754,-35.209,3.327,9.673,5.283,37.118,4.913,-24.941,-2.596,0.0,38.628,38.915,9.698,3.187,-13.637,-11.129,-15.192,-12.285,-3.028,27.952,0.0,227.44,,241.0,230.0,-13.095,3.068,-8.154,25.077
13312.0,3.146,0.754,-35.209,3.327,9.673,5.283,37.118,4.913,-24.941,-2.596,0.0,38.6,38.9,9.698,3.187,-13.765,-11.156,-15.178,-12.313,-3.028,27.952,0.0,227.44,,242.0,230.0,-13.061,3.069,-8.154,25.1
13312.5,3.327,0.79,-35.209,3.292,9.596,5.283,37.118,4.913,-24.941,-2.596,0.0,38.6,38.9,9.718,3.35,-13.684,-11.09,-15.112,-12.276,-3.028,27.952,0.0,228.24,,242.0,230.0,-13.103,3.07,-8.164,25.102
13313.0,3.327,0.79,-35.209,3.292,9.596,5.283,37.118,4.913,-24.941,-2.596,0.0,38.6,38.9,9.718,3.35,-13.79,-11.189,-15.29,-12.352,-3.028,27.952,0.0,228.24,,243.0,230.0,-13.04,3.074,-8.174,25.145
13313.5,3.327,0.79,-35.209,3.292,9.596,5.283,37.118,4.913,-24.941,-2.596,0.0,38.6,38.9,9.718,3.35,-13.718,-11.161,-15.234,-12.342,-3.028,27.952,0.0,229.04,,243.0,230.0,-13.155,3.078,-8.169,25.221
13314.0,3.327,0.79,-35.209,3.292,9.596,5.283,37.118,4.913,-24.941,-2.596,0.0,38.6,38.9,9.718,3.35,-13.872,-11.193,-15.327,-12.346,-3.028,27.952,0.0,229.04,,243.0,230.0,-13.114,3.083,-8.16,25.305
13314.5,3.327,0.79,-35.209,3.292,9.596,5.291,37.109,4.891,-24.92,-2.591,0.0,38.641,38.918,9.718,3.35,-13.69,-11.173,-15.261,-12.348,-3.041,27.951,0.0,230.44,,243.0,230.0,-13.185,3.087,-8.166,25.326
13315.0,3.327,0.79,-35.209,3.292,9.596,5.291,37.109,4.891,-24.92,-2.591,0.0,38.6,38.9,9.718,3.35,-13.736,-11.194,-15.22,-12.277,-3.041,27.951,0.0,230.44,,243.0,230.0,-13.118,3.091,-8.169,25.369
13315.5,3.189,0.801,-35.209,3.32,9.611,5.291,37.109,4.891,-24.92,-2.591,0.0,38.6,38.9,9.617,3.367,-13.645,-11.175,-15.176,-12.3,-3.041,27.951,0.0,230.14,,243.0,230.0,-13.107,3.094,-8.172,25.387
13316.0,3.189,0.801,-35.209,3.32,9.611,5.291,37.109,4.891,-24.92,-2.591,0.0,38.6,38.9,9.617,3.367,-13.809,-11.083,-15.159,-12.292,-3.041,27.951,0.0,230.14,,243.0,230.0,-13.074,3.096,-8.185,25.403
13316.5,3.189,0.801,-35.209,3.32,9.611,5.291,37.109,4.891,-24.92,-2.591,0.0,38.6,38.9,9.617,3.367,-13.778,-11.204,-15.285,-12.376,-3.041,27.951,0.0,230.44,,243.0,230.0,-13.086,3.097,-8.176,25.433
13317.0,3.189,0.801,-35.209,3.32,9.611,5.291,37.109,4.891,-24.92,-2.591,0.0,38.6,38.9,9.617,3.367,-13.574,-11.13,-15.156,-12.301,-3.041,27.951,0.0,230.44,,243.0,230.0,-13.161,3.099,-8.153,25.478
13317.5,3.189,0.801,-35.209,3.32,9.611,5.252,37.105,4.893,-24.949,-2.6,0.0,38.634,38.897,9.617,3.367,-13.748,-11.071,-15.034,-12.239,-3.042,27.943,0.0,231.44,,243.0,230.0,-13.04,3.1,-8.157,25.488
13318.0,3.189,0.801,-35.209,3.32,9.611,5.252,37.105,4.893,-24.949,-2.6,0.0,38.6,38.9,9.617,3.367,-13.719,-11.18,-15.212,-12.27,-3.042,27.943,0.0,231.44,,242.0,230.0,-13.023,3.102,-8.169,25.513
13318.5,3.189,0.801,-35.209,3.32,9.611,5.252,37.105,4.893,-24.949,-2.6,0.0,38.6,38.9,9.617,3.367,-13.823,-11.111,-15.205,-12.253,-3.042,27.943,0.0,231.44,,242.0,230.0,-13.095,3.103,-8.164,25.528
13319.0,2.865,0.787,-34.044,3.311,9.572,5.252,37.105,4.893,-24.949,-2.6,0.0,38.6,38.9,9.752,3.292,-13.719,-11.196,-15.259,-12.372,-3.042,27.943,0.0,231.44,,241.0,230.0,-13.098,3.105,-8.133,25.517
13319.5,2.865,0.787,-34.044,3.311,9.572,5.252,37.105,4.893,-24.949,-2.6,0.0,38.6,38.9,9.752,3.292,-13.646,-11.113,-15.139,-12.262,-3.042,27.943,0.0,231.24,,241.0,230.0,-13.137,3.101,-8.17,25.52
13320.0,2.865,0.787,-34.044,3.311,9.572,5.252,37.105,4.893,-24.949,-2.6,0.0,38.6,38.9,9.752,3.292,-13.769,-11.001,-15.064,-12.216,-3.042,27.943,0.0,231.24,,240.0,230.0,-13.04,3.097,-8.158,25.492
13320.5,2.865,0.787,-34.044,3.311,9.572,5.252,37.105,4.893,-24.949,-2.6,0.0,38.6,38.9,9.752,3.292,-13.712,-11.172,-15.23,-12.328,-3.042,27.943,0.0,229.94,,240.0,230.0,-13.012,3.093,-8.14,25.508
13321.0,2.865,0.787,-34.044,3.311,9.572,5.259,37.112,4.895,-24.962,-2.587,0.0,38.653,38.971,9.752,3.292,-13.669,-11.132,-15.182,-12.31,-3.052,27.941,0.0,229.94,,240.0,230.0,-13.11,3.089,-8.159,25.504
13321.5,2.865,0.787,-34.044,3.311,9.572,5.259,37.112,4.895,-24.962,-2.587,0.0,38.7,39.0,9.752,3.292,-13.807,-11.182,-15.293,-12.35,-3.052,27.941,0.0,229.44,,240.0,230.0,-13.073,3.086,-8.154,25.52
13322.0,3.086,0.718,-35.209,3.295,9.656,5.259,37.112,4.895,-24.962,-2.587,0.0,38.7,39.0,9.582,3.233,-13.747,-11.069,-15.081,-12.267,-3.052,27.941,0.0,229.44,,240.0,230.0,-13.158,3.082,-8.142,25.538
13322.5,3.086,0.718,-35.209,3.295,9.656,5.259,37.112,4.895,-24.962,-2.587,0.0,38.7,39.0,9.582,3.233,-13.727,-11.163,-15.189,-12.275,-3.052,27.941,0.0,229.54,,240.0,230.0,-13.041,3.082,-8.133,25.538
13323.0,3.086,0.718,-35.209,3.295,9.656,5.259,37.112,4.895,-24.962,-2.587,0.0,38.7,39.0,9.582,3.233,-13.694,-11.146,-15.113,-12.317,-3.052,27.941,0.0,229.54,,240.0,230.0,-13.089,3.082,-8.153,25.507
13323.5,3.086,0.718,-35.209,3.295,9.656,5.259,37.112,4.895,-24.962,-2.587,0.0,38.7,39.0,9.582,3.233,-13.794,-11.101,-15.154,-12.289,-3.052,27.941,0.0,227.84,,240.0,230.0,-13.068,3.082,-8.168,25.473
13324.0,3.086,0.718,-35.209,3.295,9.656,5.232,37.107,4.881,-24.992,-2.618,0.0,38.639,38.914,9.582,3.233,-13.722,-11.202,-15.27,-12.352,-3.062,27.93,0.0,227.84,,241.0,230.0,-13.084,3.082,-8.156,25.445
13324.5,3.086,0.718,-35.209,3.295,9.656,5.232,37.107,4.881,-24.992,-2.618,0.0,38.6,38.9,9.582,3.233,-13.662,-11.152,-15.153,-12.312,-3.062,27.93,0.0,228.54,,241.0,230.0,-13.136,3.082,-8.179,25.418
13325.0,3.086,0.718,-35.209,3.295,9.656,5.232,37.107,4.881,-24.992,-2.618,0.0,38.6,38.9,9.582,3.233,-13.8,-11.15,-15.191,-12.257,-3.062,27.93,0.0,228.54,,242.0,230.0,-13.07,3.083,-8.176,25.446
13325.5,2.858,0.691,-35.209,3.307,9.709,5.232,37.107,4.881,-24.992,-2.618,0.0,38.6,38.9,9.688,3.257,-13.708,-11.127,-15.148,-12.292,-3.062,27.93,0.0,227.64,,242.0,230.0,-13.099,3.083,-8.176,25.435
13326.0,2.858,0.691,-35.209,3.307,9.709,5.232,37.107,4.881,-24.992,-2.618,0.0,38.6,38.9,9.688,3.257,-13.777,-11.204,-15.283,-12.336,-3.062,27.93,0.0,227.64,,243.0,230.0,-13.069,3.079,-8.181,25.405
13326.5,2.858,0.691,-35.209,3.307,9.709,5.232,37.107,4.881,-24.992,-2.618,0.0,38.6,38.9,9.688,3.257,-13.631,-11.197,-15.18,-12.349,-3.062,27.93,0.0,229.04,,243.0,230.0,-13.15,3.075,-8.173,25.4
13327.0,2.858,0.691,-35.209,3.307,9.709,5.232,37.107,4.881,-24.992,-2.618,0.0,38.6,38.9,9.688,3.257,-13.857,-11.014,-15.101,-12.247,-3.062,27.93,0.0,229.04,,243.0,230.0,-13.089,3.072,-8.177,25.4
13327.5,2.858,0.691,-35.209,3.307,9.709,5.253,37.111,4.894,-24.967,-2.615,0.0,38.663,38.916,9.688,3.257,-13.726,-11.187,-15.245,-12.364,-3.042,27.946,0.0,228.64,,243.0,230.0,-13.055,3.068,-8.184,25.413
13328.0,2.858,0.691,-35.209,3.307,9.709,5.253,37.111,4.894,-24.967,-2.615,0.0,38.7,38.9,9.688,3.257,-13.622,-11.137,-15.14,-12.288,-3.042,27.946,0.0,228.64,,244.0,230.0,-13.131,3.065,-8.158,25.403
13328.5,2.984,0.831,-33.937,3.367,9.613,5.253,37.111,4.894,-24.967,-2.615,0.0,38.7,38.9,9.755,3.253,-13.81,-11.109,-15.172,-12.268,-3.042,27.946,0.0,229.34,,244.0,230.0,-13.047,3.061,-8.175,25.546
13329.0,2.984,0.831,-33.937,3.367,9.613,5.253,37.111,4.894,-24.967,-2.615,0.0,38.7,38.9,9.755,3.253,-13.617,-11.107,-15.125,-12.286,-3.042,27.946,0.0,229.34,,244.0,230.0,-13.09,3.06,-8.175,25.609
13329.5,2.984,0.831,-33.937,3.367,9.613,5.253,37.111,4.894,-24.967,-2.615,0.0,38.7,38.9,9.755,3.253,-13.776,-11.134,-15.17,-12.262,-3.042,27.946,0.0,229.04,,244.0,230.0,-13.033,3.059,-8.172,25.646
13330.0,2.984,0.831,-33.937,3.367,9.613,5.253,37.111,4.894,-24.967,-2.615,0.0,38.7,38.9,9.755,3.253,-13.684,-11.167,-15.227,-12.339,-3.042,27.946,0.0,229.04,,244.0,230.0,-13.085,3.058,-8.178,25.69
13330.5,2.984,0.831,-33.937,3.367,9.613,5.265,37.114,4.886,-24.963,-2.617,0.0,38.664,38.947,9.755,3.253,-13.761,-11.113,-15.14,-12.292,-3.063,27.933,0.0,232.54,,244.0,230.0,-13.104,3.056,-8.184,25.719
13331.0,2.984,0.831,-33.937,3.367,9.613,5.265,37.114,4.886,-24.963,-2.617,0.0,38.7,38.9,9.755,3.253,-13.81,-11.188,-15.273,-12.292,-3.063,27.933,0.0,232.54,,243.0,230.0,-13.076,3.055,-8.174,25.737
13331.5,3.276,0.8,-35.209,3.322,9.748,5.265,37.114,4.886,-24.963,-2.617,0.0,38.7,38.9,9.666,3.254,-13.659,-11.162,-15.216,-12.326,-3.063,27.933,0.0,232.14,,243.0,230.0,-13.141,3.054,-8.163,25.773
13332.0,3.276,0.8,-35.209,3.322,9.748,5.265,37.114,4.886,-24.963,-2.617,0.0,38.7,38.9,9.666,3.254,-13.723,-11.098,-15.117,-12.265,-3.063,27.933,0.0,232.14,,242.0,230.0,-13.091,3.058,-8.188,25.776
13332.5,3.276,0.8,-35.209,3.322,9.748,5.265,37.114,4.886,-24.963,-2.617,0.0,38.7,38.9,9.666,3.254,-13.763,-11.184,-15.262,-12.302,-3.063,27.933,0.0,232.54,,242.0,230.0,-13.051,3.061,-8.174,25.865
13333.0,3.276,0.8,-35.209,3.322,9.748,5.265,37.114,4.886,-24.963,-2.617,0.0,38.7,38.9,9.666,3.254,-13.843,-11.139,-15.208,-12.315,-3.063,27.933,0.0,232.54,,241.0,230.0,-13.128,3.065,-8.195,25.91
13333.5,3.276,0.8,-35.209,3.322,9.748,5.265,37.114,4.886,-24.963,-2.617,0.0,38.7,38.9,9.666,3.254,-13.763,-11.19,-15.295,-12.379,-3.063,27.933,0.0,230.94,,241.0,230.0,-13.126,3.068,-8.178,25.902
13334.0,3.276,0.8,-35.209,3.322,9.748,5.278,37.13,4.893,-24.95,-2.605,0.0,38.675,38.993,9.666,3.254,-13.616,-11.132,-15.091,-12.306,-3.061,27.931,0.0,230.94,,241.0,230.0,-13.157,3.072,-8.181,25.902
13334.5,3.276,0.8,-35.209,3.322,9.748,5.278,37.13,4.893,-24.95,-2.605,0.0,38.7,39.0,9.666,3.254,-13.805,-11.076,-15.072,-12.263,-3.061,27.931,0.0,231.34,,241.0,230.0,-13.037,3.075,-8.213,25.904
13335.0,2.774,0.769,-33.848,3.342,9.643,5.278,37.13,4.893,-24.95,-2.605,0.0,38.7,39.0,9.757,3.226,-13.666,-11.188,-15.218,-12.357,-3.061,27.931,0.0,231.34,,240.0,230.0,-13.054,3.078,-8.201,25.927
13335.5,2.774,0.769,-33.848,3.342,9.643,5.278,37.13,4.893,-24.95,-2.605,0.0,38.7,39.0,9.757,3.226,-13.68,-11.168,-15.165,-12.321,-3.061,27.931,0.0,231.34,,240.0,230.0,-13.107,3.073,-8.176,25.933
13336.0,2.774,0.769,-33.848,3.342,9.643,5.278,37.13,4.893,-24.95,-2.605,0.0,38.7,39.0,9.757,3.226,-13.783,-11.197,-15.297,-12.346,-3.061,27.931,0.0,231.34,,239.0,230.0,-13.084,3.068,-8.196,25.898
13336.5,2.774,0.769,-33.848,3.342,9.643,5.278,37.13,4.893,-24.95,-2.605,0.0,38.7,39.0,9.757,3.226,-13.61,-11.121,-15.086,-12.279,-3.061,27.931,0.0,229.74,,239.0,230.0,-13.156,3.064,-8.2,25.908
13337.0,2.774,0.769,-33.848,3.342,9.643,5.281,37.134,4.892,-24.96,-2.623,0.0,38.691,39.04,9.757,3.226,-13.774,-11.077,-15.124,-12.265,-3.059,27.926,0.0,229.74,,239.0,230.0,-13.024,3.059,-8.188,25.877
13337.5,2.774,0.769,-33.848,3.342,9.643,5.281,37.134,4.892,-24.96,-2.623,0.0,38.7,39.0,9.757,3.226,-13.664,-11.184,-15.209,-12.338,-3.059,27.926,0.0,230.14,,239.0,230.0,-13.06,3.054,-8.179,25.811
13338.0,2.683,0.721,-34.17,3.368,9.532,5.281,37.134,4.892,-24.96,-2.623,0.0,38.7,39.0,9.713,3.255,-13.858,-11.122,-15.193,-12.31,-3.059,27.926,0.0,230.14,,239.0,230.0,-13.099,3.05,-8.194,25.772
13338.5,2.683,0.721,-34.17,3.368,9.532,5.281,37.134,4.892,-24.96,-2.623,0.0,38.7,39.0,9.713,3.255,-13.79,-11.107,-15.136,-12.297,-3.059,27.926,0.0,230.54,,239.0,230.0,-13.121,3.044,-8.185,25.744
13339.0,2.683,0.721,-34.17,3.368,9.532,5.281,37.134,4.892,-24.96,-2.623,0.0,38.7,39.0,9.713,3.255,-13.705,-11.082,-15.103,-12.28,-3.059,27.926,0.0,230.54,,239.0,230.0,-13.082,3.038,-8.193,25.696
13339.5,2.683,0.721,-34.17,3.368,9.532,5.281,37.134,4.892,-24.96,-2.623,0.0,38.7,39.0,9.713,3.255,-13.788,-11.122,-15.177,-12.286,-3.059,27.926,0.0,227.94,,239.0,230.0,-13.043,3.032,-8.182,25.639
13340.0,2.683,0.721,-34.17,3.368,9.532,5.281,37.134,4.892,-24.96,-2.623,0.0,38.7,39.0,9.713,3.255,-13.869,-11.128,-15.211,-12.32,-3.059,27.926,0.0,227.94,,240.0,230.0,-13.093,3.026,-8.184,25.59
13340.5,2.683,0.721,-34.17,3.368,9.532,5.244,37.127,4.879,-24.936,-2.636,0.0,38.693,39.049,9.713,3.255,-13.752,-10.994,-15.064,-12.119,-3.088,27.915,0.0,227.64,,240.0,230.0,-13.132,3.021,-8.2,25.581
13341.0,2.683,0.721,-34.17,3.368,9.532,5.244,37.127,4.879,-24.936,-2.636,0.0,38.7,39.0,9.713,3.255,-13.581,-11.149,-15.157,-12.286,-3.088,27.915,0.0,227.64,,241.0,230.0,-12.982,3.015,-8.19,25.522
13341.5,3.119,0.736,-35.209,3.263,9.624,5.244,37.127,4.879,-24.936,-2.636,0.0,38.7,39.0,9.639,3.346,-13.675,-11.161,-15.216,-12.329,-3.088,27.915,0.0,227.24,,241.0,230.0,-13.044,3.01,-8.173,25.496
13342.0,3.119,0.736,-35.209,3.263,9.624,5.244,37.127,4.879,-24.936,-2.636,0.0,38.7,39.0,9.639,3.346,-13.786,-11.078,-15.15,-12.279,-3.088,27.915,0.0,227.24,,242.0,230.0,-13.095,3.011,-8.17,25.491
13342.5,3.119,0.736,-35.209,3.263,9.624,5.244,37.127,4.879,-24.936,-2.636,0.0,38.7,39.0,9.639,3.346,-13.786,-11.191,-15.305,-12.363,-3.088,27.915,0.0,229.14,,242.0,230.0,-13.073,3.013,-8.183,25.431
13343.0,3.119,0.736,-35.209,3.263,9.624,5.244,37.127,4.879,-24.936,-2.636,0.0,38.7,39.0,9.639,3.346,-13.883,-11.072,-15.173,-12.263,-3.088,27.915,0.0,229.14,,242.0,230.0,-13.161,3.015,-8.187,25.412
13343.5,3.119,0.736,-35.209,3.263,9.624,5.248,37.155,4.892,-24.923,-2.641,0.0,38.718,39.144,9.639,3.346,-13.59,-11.132,-15.165,-12.282,-3.076,27.926,0.0,229.94,,242.0,230.0,-13.098,3.017,-8.166,25.399
13344.0,3.119,0.736,-35.209,3.263,9.624,5.248,37.155,4.892,-24.923,-2.641,0.0,38.7,39.1,9.639,3.346,-13.812,-11.076,-15.151,-12.266,-3.076,27.926,0.0,229.94,,242.0,230.0,-13.042,3.018,-8.161,25.36
13344.5,3.172,0.789,-34.711,3.319,9.569,5.248,37.155,4.892,-24.923,-2.641,0.0,38.7,39.1,9.787,3.362,-13.697,-11.17,-15.275,-12.353,-3.076,27.926,0.0,229.64,,242.0,230.0,-13.077,3.02,-8.2,25.365
13345.0,3.172,0.789,-34.711,3.319,9.569,5.248,37.155,4.892,-24.923,-2.641,0.0,38.7,39.1,9.787,3.362,-13.69,-11.129,-15.169,-12.324,-3.076,27.926,0.0,229.64,,242.0,230.0,-13.124,3.022,-8.188,25.327
13345.5,3.172,0.789,-34.711,3.319,9.569,5.248,37.155,4.892,-24.923,-2.641,0.0,38.7,39.1,9.787,3.362,-13.828,-11.098,-15.137,-12.273,-3.076,27.926,0.0,228.84,,242.0,230.0,-13.078,3.025,-8.205,25.241
13346.0,3.172,0.789,-34.711,3.319,9.569,5.248,37.155,4.892,-24.923,-2.641,0.0,38.7,39.1,9.787,3.362,-13.659,-11.148,-15.14,-12.265,-3.076,27.926,0.0,228.84,,243.0,230.0,-13.084,3.027,-8.175,25.101
13346.5,3.172,0.789,-34.711,3.319,9.569,5.247,37.132,4.883,-25.014,-2.645,0.0,38.719,39.14,9.787,3.362,-13.552,-11.142,-15.122,-12.284,-3.101,27.921,0.0,230.04,,243.0,230.0,-13.053,3.03,-8.188,25.031
13347.0,3.172,0.789,-34.711,3.319,9.569,5.247,37.132,4.883,-25.014,-2.645,0.0,38.7,39.1,9.787,3.362,-13.692,-11.153,-15.126,-12.306,-3.101,27.921,0.0,230.04,,243.0,230.0,-13.025,3.032,-8.168,24.975
13347.5,3.172,0.789,-34.711,3.319,9.569,5.247,37.132,4.883,-25.014,-2.645,0.0,38.7,39.1,9.787,3.362,-13.792,-11.115,-15.19,-12.326,-3.101,27.921,0.0,230.04,,243.0,230.0,-13.069,3.034,-8.193,24.913
13348.0,3.111,0.739,-35.209,3.358,9.656,5.247,37.132,4.883,-25.014,-2.645,0.0,38.7,39.1,9.613,3.257,-13.696,-10.979,-15.03,-12.189,-3.101,27.921,0.0,230.04,,243.0,230.0,-13.106,3.036,-8.169,24.888
13348.5,3.111,0.739,-35.209,3.358,9.656,5.247,37.132,4.883,-25.014,-2.645,0.0,38.7,39.1,9.613,3.257,-13.641,-11.157,-15.176,-12.268,-3.101,27.921,0.0,230.14,,243.0,230.0,-12.974,3.038,-8.185,24.851
13349.0,3.111,0.739,-35.209,3.358,9.656,5.247,37.132,4.883,-25.014,-2.645,0.0,38.7,39.1,9.613,3.257,-13.701,-11.17,-15.17,-12.313,-3.101,27.921,0.0,230.14,,243.0,230.0,-13.06,3.039,-8.19,24.829
13349.5,3.111,0.739,-35.209,3.358,9.656,5.247,37.132,4.883,-25.014,-2.645,0.0,38.7,39.1,9.613,3.257,-13.822,-11.157,-15.245,-12.364,-3.101,27.921,0.0,230.74,,243.0,230.0,-13.088,3.04,-8.191,24.79
13350.0,3.111,0.739,-35.209,3.358,9.656,5.261,37.146,4.882,-24.942,-2.636,0.0,38.732,39.119,9.613,3.257,-13.807,-11.106,-15.176,-12.291,-3.092,27.911,0.0,230.74,,243.0,230.0,-13.147,3.041,-8.185,24.666
13350.5,3.111,0.739,-35.209,3.358,9.656,5.261,37.146,4.882,-24.942,-2.636,0.0,38.7,39.1,9.613,3.257,-13.688,-11.045,-15.115,-12.232,-3.092,27.911,0.0,231.24,,243.0,230.0,-13.095,3.042,-8.199,24.652
13351.0,3.365,0.829,-35.209,3.335,9.658,5.261,37.146,4.882,-24.942,-2.636,0.0,38.7,39.1,9.543,3.227,-13.71,-11.158,-15.236,-12.355,-3.092,27.911,0.0,231.24,,242.0,230.0,-13.02,3.044,-8.18,24.596
13351.5,3.365,0.829,-35.209,3.335,9.658,5.261,37.146,4.882,-24.942,-2.636,0.0,38.7,39.1,9.543,3.227,-13.85,-11.174,-15.266,-12.338,-3.092,27.911,0.0,231.24,,242.0,230.0,-13.115,3.049,-8.189,24.532
13352.0,3.365,0.829,-35.209,3.335,9.658,5.261,37.146,4.882,-24.942,-2.636,0.0,38.7,39.1,9.543,3.227,-13.679,-11.19,-15.252,-12.331,-3.092,27.911,0.0,231.24,,241.0,230.0,-13.157,3.054,-8.192,24.469
13352.5,3.365,0.829,-35.209,3.335,9.658,5.261,37.146,4.882,-24.942,-2.636,0.0,38.7,39.1,9.543,3.227,-13.574,-11.116,-15.08,-12.29,-3.092,27.911,0.0,231.14,,241.0,230.0,-13.113,3.059,-8.177,24.449
13353.0,3.365,0.829,-35.209,3.335,9.658,5.291,37.139,4.89,-24.947,-2.647,0.0,38.747,39.136,9.543,3.227,-13.692,-11.167,-15.189,-12.294,-3.092,27.913,0.0,231.14,,240.0,230.0,-13.015,3.064,-8.191,24.447
13353.5,3.365,0.829,-35.209,3.335,9.658,5.291,37.139,4.89,-24.947,-2.647,0.0,38.7,39.1,9.543,3.227,-13.735,-11.18,-15.266,-12.364,-3.092,27.913,0.0,231.14,,240.0,230.0,-13.085,3.069,-8.208,24.505
13354.0,3.365,0.829,-35.209,3.335,9.658,5.291,37.139,4.89,-24.947,-2.647,0.0,38.7,39.1,9.543,3.227,-13.866,-11.162,-15.221,-12.347,-3.092,27.913,0.0,231.14,,239.0,230.0,-13.136,3.074,-8.207,24.545
13354.5,3.373,0.803,-35.209,3.255,9.731,5.291,37.139,4.89,-24.947,-2.647,0.0,38.7,39.1,9.613,3.38,-13.721,-11.07,-15.094,-12.252,-3.092,27.913,0.0,231.54,,239.0,230.0,-13.149,3.079,-8.197,24.642
13355.0,3.373,0.803,-35.209,3.255,9.731,5.291,37.139,4.89,-24.947,-2.647,0.0,38.7,39.1,9.613,3.38,-13.622,-11.115,-15.145,-12.296,-3.092,27.913,0.0,231.54,,238.0,230.0,-13.034,3.084,-8.204,24.692
13355.5,3.373,0.803,-35.209,3.255,9.731,5.291,37.139,4.89,-24.947,-2.647,0.0,38.7,39.1,9.613,3.38,-13.799,-11.161,-15.287,-12.319,-3.092,27.913,0.0,227.94,,238.0,230.0,-13.044,3.088,-8.192,24.757
13356.0,3.373,0.803,-35.209,3.255,9.731,5.291,37.139,4.89,-24.947,-2.647,0.0,38.7,39.1,9.613,3.38,-13.761,-11.189,-15.29,-12.363,-3.092,27.913,0.0,227.94,,239.0,230.0,-13.142,3.093,-8.183,24.815
13356.5,3.373,0.803,-35.209,3.255,9.731,5.281,37.156,4.89,-24.937,-2.646,0.0,38.763,39.155,9.613,3.38,-13.868,-11.202,-15.303,-12.341,-3.086,27.922,0.0,227.74,,239.0,230.0,-13.151,3.098,-8.186,24.853
13357.0,3.373,0.803,-35.209,3.255,9.731,5.281,37.156,4.89,-24.937,-2.646,0.0,38.8,39.2,9.613,3.38,-13.765,-11.057,-15.113,-12.251,-3.086,27.922,0.0,227.74,,240.0,230.0,-13.179,3.102,-8.204,24.955
13357.5,3.662,0.859,-32.821,3.261,9.669,5.281,37.156,4.89,-24.937,-2.646,0.0,38.8,39.2,9.666,3.366,-13.755,-11.063,-15.092,-12.256,-3.086,27.922,0.0,227.84,,240.0,230.0,-13.046,3.106,-8.197,25.018
13358.0,3.662,0.859,-32.821,3.261,9.669,5.281,37.156,4.89,-24.937,-2.646,0.0,38.8,39.2,9.666,3.366,-13.76,-11.181,-15.215,-12.365,-3.086,27.922,0.0,227.84,,241.0,230.0,-13.041,3.116,-8.188,25.086
13358.5,3.662,0.859,-32.821,3.261,9.669,5.281,37.156,4.89,-24.937,-2.646,0.0,38.8,39.2,9.666,3.366,-13.844,-11.189,-15.329,-12.401,-3.086,27.922,0.0,227.74,,241.0,230.0,-13.13,3.125,-8.22,25.153
13359.0,3.662,0.859,-32.821,3.261,9.669,5.281,37.156,4.89,-24.937,-2.646,0.0,38.8,39.2,9.666,3.366,-13.725,-11.154,-15.212,-12.331,-3.086,27.922,0.0,227.74,,242.0,230.0,-13.191,3.133,-8.207,25.215
13359.5,3.662,0.859,-32.821,3.261,9.669,5.269,37.15,4.87,-24.97,-2.644,0.0,38.77,39.166,9.666,3.366,-13.699,-11.134,-15.157,-12.243,-3.082,27.911,0.0,228.24,,242.0,230.0,-13.105,3.142,-8.219,25.239
13360.0,3.662,0.859,-32.821,3.261,9.669,5.269,37.15,4.87,-24.97,-2.644,0.0,38.8,39.2,9.666,3.366,-13.676,-11.189,-15.258,-12.365,-3.082,27.911,0.0,228.24,,243.0,230.0,-13.058,3.151,-8.191,25.282
13360.5,2.514,0.674,-33.387,3.26,9.537,5.269,37.15,4.87,-24.97,-2.644,0.0,38.8,39.2,9.899,3.261,-13.742,-11.183,-15.277,-12.365,-3.082,27.911,0.0,228.04,,243.0,230.0,-13.122,3.148,-8.203,25.355
13361.0,2.514,0.674,-33.387,3.26,9.537,5.269,37.15,4.87,-24.97,-2.644,0.0,38.8,39.2,9.899,3.261,-13.817,-11.189,-15.321,-12.377,-3.082,27.911,0.0,228.04,,244.0,230.0,-13.142,3.148,-8.201,25.383
13361.5,2.514,0.674,-33.387,3.26,9.537,5.269,37.15,4.87,-24.97,-2.644,0.0,38.8,39.2,9.899,3.261,-13.756,-11.088,-15.103,-12.236,-3.082,27.911,0.0,227.84,,244.0,230.0,-13.176,3.138,-8.226,25.389
13362.0,2.514,0.674,-33.387,3.26,9.537,5.269,37.15,4.87,-24.97,-2.644,0.0,38.8,39.2,9.899,3.261,-13.579,-11.175,-15.149,-12.315,-3.082,27.911,0.0,227.84,,245.0,230.0,-13.046,3.128,-8.201,25.399
13362.5,2.514,0.674,-33.387,3.26,9.537,5.269,37.15,4.87,-24.97,-2.644,0.0,38.8,39.2,9.899,3.261,-13.814,-11.182,-15.244,-12.319,-3.082,27.911,0.0,230.84,,245.0,230.0,-13.055,3.118,-8.208,25.406
13363.0,2.514,0.674,-33.387,3.26,9.537,5.234,37.145,4.876,-24.976,-2.621,0.0,38.788,39.264,9.899,3.261,-13.806,-11.148,-15.224,-12.284,-3.079,27.91,0.0,230.84,,245.0,230.0,-13.14,3.108,-8.203,25.43
13363.5,2.514,0.674,-33.387,3.26,9.537,5.234,37.145,4.876,-24.976,-2.621,0.0,38.8,39.3,9.899,3.261,-13.54,-11.119,-15.109,-12.285,-3.079,27.91,0.0,231.34,,245.0,230.0,-13.116,3.098,-8.201,25.429
13364.0,3.66,0.848,-35.209,3.248,9.667,5.234,37.145,4.876,-24.976,-2.621,0.0,38.8,39.3,9.661,3.341,-13.606,-11.057,-15.07,-12.234,-3.079,27.91,0.0,231.34,,244.0,230.0,-13.013,3.088,-8.2,25.429
13364.5,3.66,0.848,-35.209,3.248,9.667,5.234,37.145,4.876,-24.976,-2.621,0.0,38.8,39.3,9.661,3.341,-13.684,-11.166,-15.241,-12.334,-3.079,27.91,0.0,231.04,,244.0,230.0,-12.992,3.098,-8.179,25.436
13365.0,3.66,0.848,-35.209,3.248,9.667,5.234,37.145,4.876,-24.976,-2.621,0.0,38.8,39.3,9.661,3.341,-13.754,-11.145,-15.223,-12.327,-3.079,27.91,0.0,231.04,,243.0,230.0,-13.106,3.107,-8.185,25.359
13365.5,3.66,0.848,-35.209,3.248,9.667,5.234,37.145,4.876,-24.976,-2.621,0.0,38.8,39.3,9.661,3.341,-13.587,-11.167,-15.169,-12.334,-3.079,27.91,0.0,233.24,,243.0,230.0,-13.112,3.116,-8.195,25.276
13366.0,3.66,0.848,-35.209,3.248,9.667,5.286,37.174,4.876,-24.928,-2.627,0.0,38.808,39.25,9.661,3.341,-13.632,-11.084,-15.088,-12.257,-3.067,27.927,0.0,233.24,,242.0,230.0,-13.064,3.125,-8.193,25.204
13366.5,3.66,0.848,-35.209,3.248,9.667,5.286,37.174,4.876,-24.928,-2.627,0.0,38.8,39.2,9.661,3.341,-13.74,-11.19,-15.263,-12.36,-3.067,27.927,0.0,232.44,,242.0,230.0,-13.015,3.134,-8.198,25.169
13367.0,3.027,0.729,-35.209,3.263,9.623,5.286,37.174,4.876,-24.928,-2.627,0.0,38.8,39.2,9.57,3.361,-13.727,-11.162,-15.215,-12.352,-3.067,27.927,0.0,232.44,,241.0,230.0,-13.138,3.142,-8.188,25.122
13367.5,3.027,0.729,-35.209,3.263,9.623,5.286,37.174,4.876,-24.928,-2.627,0.0,38.8,39.2,9.57,3.361,-13.837,-11.197,-15.279,-12.272,-3.067,27.927,0.0,232.34,,241.0,230.0,-13.114,3.141,-8.209,25.059
13368.0,3.027,0.729,-35.209,3.263,9.623,5.286,37.174,4.876,-24.928,-2.627,0.0,38.8,39.2,9.57,3.361,-13.621,-11.148,-15.112,-12.288,-3.067,27.927,0.0,232.34,,240.0,230.0,-13.146,3.139,-8.193,25.015
13368.5,3.027,0.729,-35.209,3.263,9.623,5.286,37.174,4.876,-24.928,-2.627,0.0,38.8,39.2,9.57,3.361,-13.524,-11.074,-15.05,-12.245,-3.067,27.927,0.0,229.24,,240.0,230.0,-13.043,3.137,-8.182,25.004
13369.0,3.027,0.729,-35.209,3.263,9.623,5.286,37.174,4.876,-24.928,-2.627,0.0,38.8,39.2,9.57,3.361,-13.709,-11.181,-15.249,-12.346,-3.067,27.927,0.0,229.24,,240.0,230.0,-12.973,3.135,-8.173,24.969
13369.5,3.027,0.729,-35.209,3.263,9.623,5.28,37.156,4.864,-24.938,-2.64,0.0,38.818,39.22,9.57,3.361,-13.849,-11.191,-15.3,-12.263,-3.075,27.918,0.0,229.84,,240.0,230.0,-13.121,3.133,-8.187,24.953
13370.0,3.027,0.729,-35.209,3.263,9.623,5.28,37.156,4.864,-24.938,-2.64,0.0,38.8,39.2,9.57,3.361,-13.699,-11.146,-15.227,-12.24,-3.075,27.918,0.0,229.84,,240.0,230.0,-13.151,3.131,-8.208,24.921
13370.5,3.431,0.924,-34.02,3.351,9.575,5.28,37.156,4.864,-24.938,-2.64,0.0,38.8,39.2,9.693,3.201,-13.529,-11.085,-15.018,-12.238,-3.075,27.918,0.0,230.74,,240.0,230.0,-13.078,3.13,-8.17,24.847
13371.0,3.431,0.924,-34.02,3.351,9.575,5.28,37.156,4.864,-24.938,-2.64,0.0,38.8,39.2,9.693,3.201,-13.714,-11.099,-15.138,-12.264,-3.075,27.918,0.0,230.74,,240.0,230.0,-12.968,3.135,-8.172,24.754
13371.5,3.431,0.924,-34.02,3.351,9.575,5.28,37.156,4.864,-24.938,-2.64,0.0,38.8,39.2,9.693,3.201,-13.735,-11.16,-15.247,-12.337,-3.075,27.918,0.0,227.44,,240.0,230.0,-13.054,3.14,-8.196,24.67
13372.0,3.431,0.924,-34.02,3.351,9.575,5.28,37.156,4.864,-24.938,-2.64,0.0,38.8,39.2,9.693,3.201,-13.718,-11.158,-15.22,-12.327,-3.075,27.918,0.0,227.44,,241.0,230.0,-13.12,3.144,-8.193,24.63
