t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13372.5,3.431,0.924,-34.02,3.351,9.575,5.285,37.172,4.865,-24.922,-2.627,0.0,38.831,39.263,9.693,3.201,-13.667,-11.185,-15.215,-12.353,-3.082,27.918,0.0,227.74,,241.0,230.0,-13.106,3.149,-8.194,24.598
13373.0,3.431,0.924,-34.02,3.351,9.575,5.285,37.172,4.865,-24.922,-2.627,0.0,38.8,39.3,9.693,3.201,-13.765,-11.074,-15.133,-12.276,-3.082,27.918,0.0,227.74,,242.0,230.0,-13.105,3.154,-8.21,24.589
13373.5,3.497,0.809,-35.209,3.252,9.61,5.285,37.172,4.865,-24.922,-2.627,0.0,38.8,39.3,9.678,3.346,-13.805,-11.178,-15.283,-12.294,-3.082,27.918,0.0,227.34,,242.0,230.0,-13.062,3.158,-8.191,24.622
13374.0,3.497,0.809,-35.209,3.252,9.61,5.285,37.172,4.865,-24.922,-2.627,0.0,38.8,39.3,9.678,3.346,-13.686,-11.162,-15.219,-12.351,-3.082,27.918,0.0,227.34,,243.0,230.0,-13.14,3.164,-8.192,24.67
13374.5,3.497,0.809,-35.209,3.252,9.61,5.285,37.172,4.865,-24.922,-2.627,0.0,38.8,39.3,9.678,3.346,-13.819,-11.085,-15.155,-12.284,-3.082,27.918,0.0,227.54,,243.0,230.0,-13.104,3.169,-8.192,24.723
13375.0,3.497,0.809,-35.209,3.252,9.61,5.285,37.172,4.865,-24.922,-2.627,0.0,38.8,39.3,9.678,3.346,-13.752,-11.196,-15.295,-12.358,-3.082,27.918,0.0,227.54,,244.0,230.0,-13.086,3.175,-8.192,24.812
13375.5,3.497,0.809,-35.209,3.252,9.61,5.256,37.179,4.853,-24.941,-2.654,0.0,38.841,39.322,9.678,3.346,-13.627,-11.145,-15.181,-12.302,-3.086,27.913,0.0,229.84,,244.0,230.0,-13.15,3.18,-8.207,24.871
13376.0,3.497,0.809,-35.209,3.252,9.61,5.256,37.179,4.853,-24.941,-2.654,0.0,38.8,39.3,9.678,3.346,-13.72,-11.175,-15.272,-12.346,-3.086,27.913,0.0,229.84,,244.0,230.0,-13.064,3.185,-8.193,24.925
13376.5,3.497,0.809,-35.209,3.252,9.61,5.256,37.179,4.853,-24.941,-2.654,0.0,38.8,39.3,9.678,3.346,-13.644,-11.117,-15.183,-12.291,-3.086,27.913,0.0,229.64,,244.0,230.0,-13.128,3.19,-8.22,24.999
13377.0,3.316,0.795,-35.209,3.277,9.709,5.256,37.179,4.853,-24.941,-2.654,0.0,38.8,39.3,9.501,3.321,-13.831,-11.181,-15.27,-12.285,-3.086,27.913,0.0,229.64,,244.0,230.0,-13.059,3.195,-8.2,25.027
13377.5,3.316,0.795,-35.209,3.277,9.709,5.256,37.179,4.853,-24.941,-2.654,0.0,38.8,39.3,9.501,3.321,-13.695,-11.189,-15.245,-12.347,-3.086,27.913,0.0,229.64,,244.0,230.0,-13.142,3.197,-8.204,25.064
13378.0,3.316,0.795,-35.209,3.277,9.709,5.256,37.179,4.853,-24.941,-2.654,0.0,38.8,39.3,9.501,3.321,-13.706,-11.108,-15.138,-12.265,-3.086,27.913,0.0,229.64,,244.0,230.0,-13.119,3.199,-8.205,25.069
13378.5,3.316,0.795,-35.209,3.277,9.709,5.256,37.179,4.853,-24.941,-2.654,0.0,38.8,39.3,9.501,3.321,-13.813,-11.152,-15.274,-12.29,-3.086,27.913,0.0,231.64,,244.0,230.0,-13.054,3.201,-8.198,24.942
13379.0,3.316,0.795,-35.209,3.277,9.709,5.239,37.178,4.869,-24.907,-2.634,0.0,38.844,39.3,9.501,3.321,-13.661,-11.168,-15.249,-12.341,-3.094,27.909,0.0,231.64,,243.0,230.0,-13.132,3.203,-8.195,24.894
13379.5,3.316,0.795,-35.209,3.277,9.709,5.239,37.178,4.869,-24.907,-2.634,0.0,38.8,39.3,9.501,3.321,-13.778,-11.198,-15.309,-12.373,-3.094,27.909,0.0,231.74,,243.0,230.0,-13.105,3.205,-8.204,24.814
13380.0,2.833,0.724,-34.832,3.285,9.556,5.239,37.178,4.869,-24.907,-2.634,0.0,38.8,39.3,9.678,3.407,-13.649,-11.153,-15.189,-12.319,-3.094,27.909,0.0,231.74,,242.0,230.0,-13.165,3.207,-8.198,24.761
13380.5,2.833,0.724,-34.832,3.285,9.556,5.239,37.178,4.869,-24.907,-2.634,0.0,38.8,39.3,9.678,3.407,-13.828,-11.046,-15.148,-12.267,-3.094,27.909,0.0,232.44,,242.0,230.0,-13.078,3.201,-8.222,24.728
13381.0,2.833,0.724,-34.832,3.285,9.556,5.239,37.178,4.869,-24.907,-2.634,0.0,38.8,39.3,9.678,3.407,-13.726,-11.188,-15.266,-12.365,-3.094,27.909,0.0,232.44,,241.0,230.0,-13.072,3.195,-8.199,24.718
13381.5,2.833,0.724,-34.832,3.285,9.556,5.239,37.178,4.869,-24.907,-2.634,0.0,38.8,39.3,9.678,3.407,-13.686,-11.179,-15.208,-12.341,-3.094,27.909,0.0,231.34,,241.0,230.0,-13.136,3.189,-8.206,24.677
13382.0,2.833,0.724,-34.832,3.285,9.556,5.246,37.171,4.88,-24.96,-2.638,0.0,38.857,39.28,9.678,3.407,-13.856,-11.194,-15.273,-12.323,-3.103,27.913,0.0,231.34,,240.0,230.0,-13.103,3.183,-8.221,24.575
13382.5,2.833,0.724,-34.832,3.285,9.556,5.246,37.171,4.88,-24.96,-2.638,0.0,38.9,39.3,9.678,3.407,-13.738,-11.215,-15.277,-12.384,-3.103,27.913,0.0,231.04,,240.0,230.0,-13.161,3.177,-8.227,24.548
13383.0,2.833,0.724,-34.832,3.285,9.556,5.246,37.171,4.88,-24.96,-2.638,0.0,38.9,39.3,9.678,3.407,-13.66,-11.148,-15.173,-12.307,-3.103,27.913,0.0,231.04,,239.0,230.0,-13.154,3.171,-8.201,24.551
13383.5,2.818,0.729,-33.797,3.333,9.576,5.246,37.171,4.88,-24.96,-2.638,0.0,38.9,39.3,9.822,3.321,-13.712,-11.185,-15.274,-12.35,-3.103,27.913,0.0,230.84,,239.0,230.0,-13.072,3.166,-8.216,24.547
13384.0,2.818,0.729,-33.797,3.333,9.576,5.246,37.171,4.88,-24.96,-2.638,0.0,38.9,39.3,9.822,3.321,-13.738,-11.153,-15.2,-12.346,-3.103,27.913,0.0,230.84,,239.0,230.0,-13.13,3.16,-8.203,24.532
13384.5,2.818,0.729,-33.797,3.333,9.576,5.246,37.171,4.88,-24.96,-2.638,0.0,38.9,39.3,9.822,3.321,-13.833,-11.185,-15.338,-12.363,-3.103,27.913,0.0,227.54,,239.0,230.0,-13.109,3.155,-8.223,24.521
13385.0,2.818,0.729,-33.797,3.333,9.576,5.246,37.171,4.88,-24.96,-2.638,0.0,38.9,39.3,9.822,3.321,-13.726,-11.185,-15.252,-12.345,-3.103,27.913,0.0,227.54,,240.0,230.0,-13.18,3.149,-8.227,24.539
13385.5,2.818,0.729,-33.797,3.333,9.576,5.301,37.18,4.877,-24.945,-2.667,0.0,38.871,39.304,9.822,3.321,-13.805,-11.071,-15.165,-12.274,-3.107,27.904,0.0,227.74,,240.0,230.0,-13.127,3.144,-8.209,24.578
13386.0,2.818,0.729,-33.797,3.333,9.576,5.301,37.18,4.877,-24.945,-2.667,0.0,38.9,39.3,9.822,3.321,-13.742,-11.199,-15.277,-12.314,-3.107,27.904,0.0,227.74,,241.0,230.0,-13.078,3.138,-8.223,24.578
13386.5,3.189,0.827,-35.001,3.232,9.581,5.301,37.18,4.877,-24.945,-2.667,0.0,38.9,39.3,9.679,3.434,-13.7,-11.18,-15.217,-12.356,-3.107,27.904,0.0,227.44,,241.0,230.0,-13.133,3.133,-8.216,24.574
13387.0,3.189,0.827,-35.001,3.232,9.581,5.301,37.18,4.877,-24.945,-2.667,0.0,38.9,39.3,9.679,3.434,-13.8,-11.236,-15.33,-12.385,-3.107,27.904,0.0,227.44,,242.0,230.0,-13.113,3.134,-8.221,24.551
13387.5,3.189,0.827,-35.001,3.232,9.581,5.301,37.18,4.877,-24.945,-2.667,0.0,38.9,39.3,9.679,3.434,-13.67,-11.183,-15.246,-12.328,-3.107,27.904,0.0,228.74,,242.0,230.0,-13.188,3.135,-8.225,24.502
13388.0,3.189,0.827,-35.001,3.232,9.581,5.301,37.18,4.877,-24.945,-2.667,0.0,38.9,39.3,9.679,3.434,-13.86,-11.113,-15.209,-12.276,-3.107,27.904,0.0,228.74,,243.0,230.0,-13.107,3.136,-8.235,24.5
13388.5,3.189,0.827,-35.001,3.232,9.581,5.294,37.188,4.88,-24.934,-2.661,0.0,38.87,39.267,9.679,3.434,-13.738,-11.2,-15.286,-12.368,-3.113,27.896,0.0,228.34,,243.0,230.0,-13.114,3.137,-8.23,24.57
13389.0,3.189,0.827,-35.001,3.232,9.581,5.294,37.188,4.88,-24.934,-2.661,0.0,38.9,39.3,9.679,3.434,-13.613,-11.139,-15.171,-12.296,-3.113,27.896,0.0,228.34,,244.0,230.0,-13.148,3.138,-8.242,24.769
13389.5,2.809,0.714,-35.164,3.391,9.656,5.294,37.188,4.88,-24.934,-2.661,0.0,38.9,39.3,9.688,3.456,-13.812,-11.133,-15.209,-12.259,-3.113,27.896,0.0,228.64,,244.0,230.0,-13.055,3.138,-8.214,24.738
13390.0,2.809,0.714,-35.164,3.391,9.656,5.294,37.188,4.88,-24.934,-2.661,0.0,38.9,39.3,9.688,3.456,-13.702,-11.183,-15.245,-12.366,-3.113,27.896,0.0,228.64,,245.0,230.0,-13.103,3.133,-8.218,24.725
13390.5,2.809,0.714,-35.164,3.391,9.656,5.294,37.188,4.88,-24.934,-2.661,0.0,38.9,39.3,9.688,3.456,-13.807,-11.218,-15.293,-12.281,-3.113,27.896,0.0,228.74,,245.0,230.0,-13.124,3.128,-8.22,24.712
13391.0,2.809,0.714,-35.164,3.391,9.656,5.294,37.188,4.88,-24.934,-2.661,0.0,38.9,39.3,9.688,3.456,-13.655,-11.176,-15.247,-12.345,-3.113,27.896,0.0,228.74,,246.0,230.0,-13.15,3.122,-8.209,24.696
13391.5,2.809,0.714,-35.164,3.391,9.656,5.294,37.188,4.88,-24.934,-2.661,0.0,38.9,39.3,9.688,3.456,-13.671,-11.134,-15.155,-12.302,-3.113,27.896,0.0,231.44,,246.0,230.0,-13.106,3.117,-8.211,24.698
13392.0,2.809,0.714,-35.164,3.391,9.656,5.306,37.185,4.877,-24.958,-2.65,0.0,38.881,39.332,9.688,3.456,-13.774,-11.211,-15.293,-12.323,-3.112,27.894,0.0,231.44,,245.0,230.0,-13.066,3.112,-8.229,24.695
13392.5,2.809,0.714,-35.164,3.391,9.656,5.306,37.185,4.877,-24.958,-2.65,0.0,38.9,39.3,9.688,3.456,-13.699,-11.187,-15.251,-12.36,-3.112,27.894,0.0,230.54,,245.0,230.0,-13.15,3.107,-8.229,24.685
13393.0,2.77,0.772,-33.957,3.306,9.594,5.306,37.185,4.877,-24.958,-2.65,0.0,38.9,39.3,9.762,3.27,-13.867,-11.098,-15.151,-12.291,-3.112,27.894,0.0,230.54,,245.0,230.0,-13.124,3.102,-8.228,24.69
13393.5,2.77,0.772,-33.957,3.306,9.594,5.306,37.185,4.877,-24.958,-2.65,0.0,38.9,39.3,9.762,3.27,-13.809,-11.235,-15.316,-12.386,-3.112,27.894,0.0,230.54,,245.0,230.0,-13.102,3.097,-8.24,24.678
13394.0,2.77,0.772,-33.957,3.306,9.594,5.306,37.185,4.877,-24.958,-2.65,0.0,38.9,39.3,9.762,3.27,-13.836,-11.133,-15.184,-12.289,-3.112,27.894,0.0,230.54,,245.0,230.0,-13.186,3.092,-8.23,24.641
13394.5,2.77,0.772,-33.957,3.306,9.594,5.306,37.185,4.877,-24.958,-2.65,0.0,38.9,39.3,9.762,3.27,-13.76,-11.227,-15.29,-12.383,-3.112,27.894,0.0,232.04,,245.0,230.0,-13.111,3.086,-8.228,24.575
13395.0,2.77,0.772,-33.957,3.306,9.594,5.285,37.186,4.879,-24.988,-2.66,0.0,38.882,39.317,9.762,3.27,-13.689,-11.163,-15.177,-12.337,-3.121,27.895,0.0,232.04,,244.0,230.0,-13.165,3.081,-8.238,24.54
13395.5,2.77,0.772,-33.957,3.306,9.594,5.285,37.186,4.879,-24.988,-2.66,0.0,38.9,39.3,9.762,3.27,-13.835,-11.225,-15.261,-12.321,-3.121,27.895,0.0,232.94,,244.0,230.0,-13.091,3.076,-8.236,24.488
13396.0,3.252,0.777,-35.209,3.304,9.594,5.285,37.186,4.879,-24.988,-2.66,0.0,38.9,39.3,9.722,3.383,-13.674,-11.236,-15.252,-12.369,-3.121,27.895,0.0,232.94,,243.0,230.0,-13.16,3.071,-8.224,24.448
13396.5,3.252,0.777,-35.209,3.304,9.594,5.285,37.186,4.879,-24.988,-2.66,0.0,38.9,39.3,9.722,3.383,-13.707,-11.107,-15.137,-12.294,-3.121,27.895,0.0,232.44,,243.0,230.0,-13.133,3.074,-8.241,24.442
13397.0,3.252,0.777,-35.209,3.304,9.594,5.285,37.186,4.879,-24.988,-2.66,0.0,38.9,39.3,9.722,3.383,-13.778,-11.221,-15.264,-12.313,-3.121,27.895,0.0,232.44,,242.0,230.0,-13.061,3.077,-8.256,24.406
13397.5,3.252,0.777,-35.209,3.304,9.594,5.285,37.186,4.879,-24.988,-2.66,0.0,38.9,39.3,9.722,3.383,-13.862,-11.124,-15.142,-12.316,-3.121,27.895,0.0,232.44,,242.0,230.0,-13.144,3.08,-8.216,24.357
13398.0,3.252,0.777,-35.209,3.304,9.594,5.285,37.186,4.879,-24.988,-2.66,0.0,38.9,39.3,9.722,3.383,-13.817,-11.213,-15.313,-12.374,-3.121,27.895,0.0,232.44,,241.0,230.0,-13.111,3.083,-8.243,24.379
13398.5,3.252,0.777,-35.209,3.304,9.594,5.279,37.191,4.867,-25.002,-2.674,0.0,38.883,39.337,9.722,3.383,-13.611,-11.174,-15.197,-12.317,-3.128,27.879,0.0,231.24,,241.0,230.0,-13.179,3.085,-8.239,24.49
13399.0,3.252,0.777,-35.209,3.304,9.594,5.279,37.191,4.867,-25.002,-2.674,0.0,38.9,39.3,9.722,3.383,-13.824,-11.06,-15.143,-12.264,-3.128,27.879,0.0,231.24,,240.0,230.0,-13.075,3.088,-8.235,24.567
13399.5,2.905,0.74,-34.738,3.381,9.621,5.279,37.191,4.867,-25.002,-2.674,0.0,38.9,39.3,9.638,3.198,-13.722,-11.193,-15.264,-12.358,-3.128,27.879,0.0,232.34,,240.0,230.0,-13.073,3.091,-8.235,24.606
13400.0,2.905,0.74,-34.738,3.381,9.621,5.279,37.191,4.867,-25.002,-2.674,0.0,38.9,39.3,9.638,3.198,-13.658,-11.156,-15.19,-12.329,-3.128,27.879,0.0,232.34,,239.0,230.0,-13.134,3.088,-8.206,24.662
13400.5,2.905,0.74,-34.738,3.381,9.621,5.279,37.191,4.867,-25.002,-2.674,0.0,38.9,39.3,9.638,3.198,-13.832,-11.069,-15.15,-12.273,-3.128,27.879,0.0,226.54,,239.0,230.0,-13.083,3.085,-8.217,24.744
13401.0,2.905,0.74,-34.738,3.381,9.621,5.279,37.191,4.867,-25.002,-2.674,0.0,38.9,39.3,9.638,3.198,-13.641,-11.138,-15.177,-12.311,-3.128,27.879,0.0,226.54,,240.0,230.0,-13.081,3.082,-8.232,24.799
13401.5,2.905,0.74,-34.738,3.381,9.621,5.282,37.197,4.878,-24.952,-2.68,0.0,38.887,39.293,9.638,3.198,-13.819,-11.089,-15.174,-12.285,-3.135,27.884,0.0,228.24,,240.0,230.0,-13.067,3.079,-8.208,24.83
13402.0,2.905,0.74,-34.738,3.381,9.621,5.282,37.197,4.878,-24.952,-2.68,0.0,38.9,39.3,9.638,3.198,-13.694,-11.192,-15.231,-12.357,-3.135,27.884,0.0,228.24,,241.0,230.0,-13.092,3.076,-8.204,24.897
13402.5,3.474,0.805,-35.209,3.322,9.648,5.282,37.197,4.878,-24.952,-2.68,0.0,38.9,39.3,9.605,3.262,-13.609,-11.128,-15.17,-12.297,-3.135,27.884,0.0,227.14,,241.0,230.0,-13.118,3.073,-8.203,24.97
13403.0,3.474,0.805,-35.209,3.322,9.648,5.282,37.197,4.878,-24.952,-2.68,0.0,38.9,39.3,9.605,3.262,-13.801,-11.07,-15.163,-12.272,-3.135,27.884,0.0,227.14,,242.0,230.0,-13.051,3.08,-8.226,24.992
13403.5,3.474,0.805,-35.209,3.322,9.648,5.282,37.197,4.878,-24.952,-2.68,0.0,38.9,39.3,9.605,3.262,-13.702,-11.182,-15.244,-12.354,-3.135,27.884,0.0,227.74,,242.0,230.0,-13.076,3.086,-8.215,25.057
13404.0,3.474,0.805,-35.209,3.322,9.648,5.282,37.197,4.878,-24.952,-2.68,0.0,38.9,39.3,9.605,3.262,-13.698,-11.151,-15.177,-12.303,-3.135,27.884,0.0,227.74,,243.0,230.0,-13.12,3.093,-8.222,25.146
13404.5,3.474,0.805,-35.209,3.322,9.648,5.26,37.201,4.871,-24.957,-2.672,0.0,38.886,39.273,9.605,3.262,-13.627,-11.202,-15.234,-12.345,-3.141,27.881,0.0,228.14,,243.0,230.0,-13.082,3.099,-8.198,25.217
13405.0,3.474,0.805,-35.209,3.322,9.648,5.26,37.201,4.871,-24.957,-2.672,0.0,38.9,39.3,9.605,3.262,-13.756,-11.129,-15.123,-12.328,-3.141,27.881,0.0,228.14,,244.0,230.0,-13.102,3.105,-8.209,25.247
13405.5,3.474,0.805,-35.209,3.322,9.648,5.26,37.201,4.871,-24.957,-2.672,0.0,38.9,39.3,9.605,3.262,-13.796,-11.218,-15.306,-12.363,-3.141,27.881,0.0,228.74,,244.0,230.0,-13.084,3.111,-8.245,25.283
13406.0,2.699,0.731,-33.791,3.309,9.605,5.26,37.201,4.871,-24.957,-2.672,0.0,38.9,39.3,9.754,3.232,-13.703,-11.17,-15.198,-12.346,-3.141,27.881,0.0,228.74,,245.0,230.0,-13.171,3.117,-8.225,25.308
13406.5,2.699,0.731,-33.791,3.309,9.605,5.26,37.201,4.871,-24.957,-2.672,0.0,38.9,39.3,9.754,3.232,-13.848,-11.056,-15.139,-12.261,-3.141,27.881,0.0,228.34,,245.0,230.0,-13.105,3.11,-8.222,25.336
13407.0,2.699,0.731,-33.791,3.309,9.605,5.26,37.201,4.871,-24.957,-2.672,0.0,38.9,39.3,9.754,3.232,-13.745,-11.193,-15.274,-12.369,-3.141,27.881,0.0,228.34,,246.0,230.0,-13.076,3.103,-8.229,25.405
13407.5,2.699,0.731,-33.791,3.309,9.605,5.26,37.201,4.871,-24.957,-2.672,0.0,38.9,39.3,9.754,3.232,-13.62,-11.174,-15.157,-12.322,-3.141,27.881,0.0,232.84,,246.0,230.0,-13.145,3.097,-8.217,25.407
13408.0,2.699,0.731,-33.791,3.309,9.605,5.26,37.192,4.863,-25.013,-2.678,0.0,38.879,39.287,9.754,3.232,-13.713,-11.205,-15.277,-12.367,-3.144,27.878,0.0,232.84,,245.0,230.0,-13.068,3.09,-8.224,25.43
13408.5,2.699,0.731,-33.791,3.309,9.605,5.26,37.192,4.863,-25.013,-2.678,0.0,38.9,39.3,9.754,3.232,-13.789,-11.106,-15.133,-12.297,-3.144,27.878,0.0,231.04,,245.0,230.0,-13.141,3.084,-8.216,25.39
13409.0,2.194,0.581,-34.173,3.313,9.655,5.26,37.192,4.863,-25.013,-2.678,0.0,38.9,39.3,9.754,3.194,-13.781,-11.191,-15.251,-12.305,-3.144,27.878,0.0,231.04,,244.0,230.0,-13.081,3.078,-8.221,25.346
13409.5,2.194,0.581,-34.173,3.313,9.655,5.26,37.192,4.863,-25.013,-2.678,0.0,38.9,39.3,9.754,3.194,-13.62,-11.205,-15.218,-12.356,-3.144,27.878,0.0,232.04,,244.0,230.0,-13.132,3.063,-8.225,25.288
13410.0,2.194,0.581,-34.173,3.313,9.655,5.26,37.192,4.863,-25.013,-2.678,0.0,38.9,39.3,9.754,3.194,-13.716,-11.139,-15.172,-12.307,-3.144,27.878,0.0,232.04,,243.0,230.0,-13.1,3.049,-8.231,25.284
13410.5,2.194,0.581,-34.173,3.313,9.655,5.26,37.192,4.863,-25.013,-2.678,0.0,38.9,39.3,9.754,3.194,-13.786,-11.21,-15.292,-12.354,-3.144,27.878,0.0,231.44,,243.0,230.0,-13.083,3.035,-8.203,25.194
13411.0,2.194,0.581,-34.173,3.313,9.655,5.275,37.193,4.853,-25.008,-2.709,0.0,38.883,39.396,9.754,3.194,-13.647,-11.193,-15.234,-12.322,-3.146,27.865,0.0,231.44,,242.0,230.0,-13.161,3.021,-8.212,25.128
13411.5,2.194,0.581,-34.173,3.313,9.655,5.275,37.193,4.853,-25.008,-2.709,0.0,38.9,39.4,9.754,3.194,-13.753,-11.207,-15.273,-12.371,-3.146,27.865,0.0,233.54,,242.0,230.0,-13.099,3.007,-8.209,25.052
13412.0,2.194,0.581,-34.173,3.313,9.655,5.275,37.193,4.853,-25.008,-2.709,0.0,38.9,39.4,9.754,3.194,-13.655,-11.174,-15.165,-12.33,-3.146,27.865,0.0,233.54,,241.0,230.0,-13.151,2.994,-8.226,24.998
13412.5,3.43,0.835,-35.209,3.238,9.669,5.275,37.193,4.853,-25.008,-2.709,0.0,38.9,39.4,9.691,3.479,-13.833,-11.028,-15.119,-12.253,-3.146,27.865,0.0,231.74,,241.0,230.0,-13.081,2.981,-8.233,24.939
13413.0,3.43,0.835,-35.209,3.238,9.669,5.275,37.193,4.853,-25.008,-2.709,0.0,38.9,39.4,9.691,3.479,-13.728,-11.2,-15.259,-12.364,-3.146,27.865,0.0,231.74,,240.0,230.0,-13.058,2.988,-8.214,24.877
13413.5,3.43,0.835,-35.209,3.238,9.669,5.275,37.193,4.853,-25.008,-2.709,0.0,38.9,39.4,9.691,3.479,-13.674,-11.149,-15.201,-12.32,-3.146,27.865,0.0,229.74,,240.0,230.0,-13.138,2.996,-8.201,24.827
13414.0,3.43,0.835,-35.209,3.238,9.669,5.275,37.193,4.853,-25.008,-2.709,0.0,38.9,39.4,9.691,3.479,-13.84,-11.171,-15.235,-12.284,-3.146,27.865,0.0,229.74,,240.0,230.0,-13.086,3.003,-8.199,24.694
13414.5,3.43,0.835,-35.209,3.238,9.669,5.293,37.197,4.875,-24.967,-2.68,0.0,38.878,39.261,9.691,3.479,-13.699,-11.208,-15.273,-12.371,-3.137,27.876,0.0,229.04,,240.0,230.0,-13.132,3.01,-8.218,24.648
13415.0,3.43,0.835,-35.209,3.238,9.669,5.293,37.197,4.875,-24.967,-2.68,0.0,38.9,39.3,9.691,3.479,-13.601,-11.157,-15.066,-12.281,-3.137,27.876,0.0,229.04,,240.0,230.0,-13.138,3.017,-8.208,24.568
13415.5,3.666,0.878,-35.209,3.298,9.637,5.293,37.197,4.875,-24.967,-2.68,0.0,38.9,39.3,9.653,3.349,-13.66,-11.213,-15.219,-12.337,-3.137,27.876,0.0,229.84,,240.0,230.0,-13.026,3.023,-8.212,24.55
13416.0,3.666,0.878,-35.209,3.298,9.637,5.293,37.197,4.875,-24.967,-2.68,0.0,38.9,39.3,9.653,3.349,-13.834,-11.106,-15.171,-12.299,-3.137,27.876,0.0,229.84,,240.0,230.0,-13.107,3.034,-8.207,24.539
13416.5,3.666,0.878,-35.209,3.298,9.637,5.293,37.197,4.875,-24.967,-2.68,0.0,38.9,39.3,9.653,3.349,-13.775,-11.22,-15.296,-12.361,-3.137,27.876,0.0,227.74,,240.0,230.0,-13.102,3.044,-8.218,24.517
13417.0,3.666,0.878,-35.209,3.298,9.637,5.293,37.197,4.875,-24.967,-2.68,0.0,38.9,39.3,9.653,3.349,-13.681,-11.191,-15.186,-12.344,-3.137,27.876,0.0,227.74,,241.0,230.0,-13.163,3.054,-8.222,24.501
13417.5,3.666,0.878,-35.209,3.298,9.637,5.261,37.188,4.853,-25.036,-2.7,0.0,38.863,39.258,9.653,3.349,-13.794,-11.069,-15.116,-12.285,-3.144,27.869,0.0,227.54,,241.0,230.0,-13.1,3.064,-8.218,24.5
13418.0,3.666,0.878,-35.209,3.298,9.637,5.261,37.188,4.853,-25.036,-2.7,0.0,38.9,39.3,9.653,3.349,-13.683,-11.2,-15.252,-12.37,-3.144,27.869,0.0,227.54,,242.0,230.0,-13.066,3.074,-8.212,24.426
13418.5,3.666,0.878,-35.209,3.298,9.637,5.261,37.188,4.853,-25.036,-2.7,0.0,38.9,39.3,9.653,3.349,-13.685,-11.192,-15.181,-12.36,-3.144,27.869,0.0,226.34,,242.0,230.0,-13.126,3.084,-8.214,24.42
13419.0,2.84,0.736,-33.74,3.273,9.542,5.261,37.188,4.853,-25.036,-2.7,0.0,38.9,39.3,9.833,3.309,-13.742,-11.209,-15.289,-12.332,-3.144,27.869,0.0,226.34,,243.0,230.0,-13.104,3.094,-8.207,24.391
13419.5,2.84,0.736,-33.74,3.273,9.542,5.261,37.188,4.853,-25.036,-2.7,0.0,38.9,39.3,9.833,3.309,-13.669,-11.162,-15.147,-12.318,-3.144,27.869,0.0,227.74,,243.0,230.0,-13.143,3.089,-8.22,24.385
13420.0,2.84,0.736,-33.74,3.273,9.542,5.261,37.188,4.853,-25.036,-2.7,0.0,38.9,39.3,9.833,3.309,-13.762,-11.123,-15.136,-12.29,-3.144,27.869,0.0,227.74,,244.0,230.0,-13.074,3.085,-8.217,24.399
13420.5,2.84,0.736,-33.74,3.273,9.542,5.261,37.188,4.853,-25.036,-2.7,0.0,38.9,39.3,9.833,3.309,-13.743,-11.209,-15.283,-12.375,-3.144,27.869,0.0,228.44,,244.0,230.0,-13.078,3.081,-8.222,24.378
13421.0,2.84,0.736,-33.74,3.273,9.542,5.24,37.185,4.861,-25.072,-2.695,0.0,38.858,39.18,9.833,3.309,-13.708,-11.198,-15.231,-12.362,-3.145,27.873,0.0,228.44,,245.0,230.0,-13.152,3.077,-8.225,24.395
13421.5,2.84,0.736,-33.74,3.273,9.542,5.24,37.185,4.861,-25.072,-2.695,0.0,38.9,39.2,9.833,3.309,-13.838,-11.086,-15.176,-12.287,-3.145,27.873,0.0,229.54,,245.0,230.0,-13.125,3.073,-8.235,24.425
13422.0,3.007,0.727,-34.895,3.263,9.643,5.24,37.185,4.861,-25.072,-2.695,0.0,38.9,39.2,9.735,3.191,-13.707,-11.21,-15.248,-12.309,-3.145,27.873,0.0,229.54,,245.0,230.0,-13.096,3.07,-8.202,24.407
13422.5,3.007,0.727,-34.895,3.263,9.643,5.24,37.185,4.861,-25.072,-2.695,0.0,38.9,39.2,9.735,3.191,-13.747,-11.146,-15.159,-12.308,-3.145,27.873,0.0,227.04,,245.0,230.0,-13.119,3.069,-8.222,24.392
13423.0,3.007,0.727,-34.895,3.263,9.643,5.24,37.185,4.861,-25.072,-2.695,0.0,38.9,39.2,9.735,3.191,-13.75,-11.23,-15.294,-12.396,-3.145,27.873,0.0,227.04,,246.0,230.0,-13.09,3.068,-8.213,24.367
13423.5,3.007,0.727,-34.895,3.263,9.643,5.24,37.185,4.861,-25.072,-2.695,0.0,38.9,39.2,9.735,3.191,-13.865,-11.164,-15.232,-12.358,-3.145,27.873,0.0,232.44,,246.0,230.0,-13.167,3.067,-8.223,24.351
13424.0,3.007,0.727,-34.895,3.263,9.643,5.247,37.195,4.856,-25.022,-2.702,0.0,38.851,39.206,9.735,3.191,-13.77,-11.166,-15.183,-12.209,-3.145,27.872,0.0,232.44,,245.0,230.0,-13.155,3.066,-8.216,24.394
13424.5,3.007,0.727,-34.895,3.263,9.643,5.247,37.195,4.856,-25.022,-2.702,0.0,38.9,39.2,9.735,3.191,-13.655,-11.178,-15.2,-12.332,-3.145,27.872,0.0,230.74,,245.0,230.0,-13.082,3.065,-8.214,24.445
13425.0,2.83,0.747,-33.454,3.342,9.598,5.247,37.195,4.856,-25.022,-2.702,0.0,38.9,39.2,9.895,3.178,-13.769,-11.189,-15.192,-12.33,-3.145,27.872,0.0,230.74,,245.0,230.0,-13.091,3.064,-8.222,24.442
13425.5,2.83,0.747,-33.454,3.342,9.598,5.247,37.195,4.856,-25.022,-2.702,0.0,38.9,39.2,9.895,3.178,-13.652,-11.158,-15.161,-12.337,-3.145,27.872,0.0,232.74,,245.0,230.0,-13.12,3.06,-8.231,24.387
13426.0,2.83,0.747,-33.454,3.342,9.598,5.247,37.195,4.856,-25.022,-2.702,0.0,38.9,39.2,9.895,3.178,-13.84,-11.232,-15.346,-12.403,-3.145,27.872,0.0,232.74,,244.0,230.0,-13.077,3.056,-8.209,24.402
13426.5,2.83,0.747,-33.454,3.342,9.598,5.247,37.195,4.856,-25.022,-2.702,0.0,38.9,39.2,9.895,3.178,-13.855,-11.215,-15.272,-12.403,-3.145,27.872,0.0,231.64,,244.0,230.0,-13.205,3.052,-8.219,24.46
13427.0,2.83,0.747,-33.454,3.342,9.598,5.247,37.195,4.856,-25.022,-2.702,0.0,38.9,39.2,9.895,3.178,-13.63,-11.163,-15.117,-12.307,-3.145,27.872,0.0,231.64,,243.0,230.0,-13.186,3.049,-8.222,24.464
13427.5,2.83,0.747,-33.454,3.342,9.598,5.297,37.185,4.877,-25.04,-2.699,0.0,38.851,39.175,9.895,3.178,-13.735,-11.091,-15.074,-12.252,-3.145,27.871,0.0,232.54,,243.0,230.0,-13.054,3.045,-8.236,24.456
13428.0,2.83,0.747,-33.454,3.342,9.598,5.297,37.185,4.877,-25.04,-2.699,0.0,38.9,39.2,9.895,3.178,-13.775,-11.244,-15.276,-12.391,-3.145,27.871,0.0,232.54,,242.0,230.0,-13.038,3.042,-8.233,24.469
13428.5,2.631,0.738,-34.079,3.33,9.56,5.297,37.185,4.877,-25.04,-2.699,0.0,38.9,39.2,9.718,3.27,-13.84,-11.185,-15.244,-12.377,-3.145,27.871,0.0,231.34,,242.0,230.0,-13.172,3.038,-8.224,24.541
13429.0,2.631,0.738,-34.079,3.33,9.56,5.297,37.185,4.877,-25.04,-2.699,0.0,38.9,39.2,9.718,3.27,-13.884,-11.226,-15.361,-12.427,-3.145,27.871,0.0,231.34,,241.0,230.0,-13.162,3.031,-8.209,24.562
13429.5,2.631,0.738,-34.079,3.33,9.56,5.297,37.185,4.877,-25.04,-2.699,0.0,38.9,39.2,9.718,3.27,-13.569,-11.115,-15.177,-12.294,-3.145,27.871,0.0,229.14,,241.0,230.0,-13.225,3.025,-8.217,24.611
13430.0,2.631,0.738,-34.079,3.33,9.56,5.297,37.185,4.877,-25.04,-2.699,0.0,38.9,39.2,9.718,3.27,-13.753,-11.184,-15.217,-12.343,-3.145,27.871,0.0,229.14,,241.0,230.0,-13.016,3.018,-8.202,24.702
13430.5,2.631,0.738,-34.079,3.33,9.56,5.297,37.176,4.871,-25.073,-2.713,0.0,38.838,39.156,9.718,3.27,-13.754,-11.21,-15.249,-12.383,-3.155,27.866,0.0,229.04,,241.0,230.0,-13.125,3.012,-8.218,24.904
13431.0,2.631,0.738,-34.079,3.33,9.56,5.297,37.176,4.871,-25.073,-2.713,0.0,38.8,39.2,9.718,3.27,-13.855,-11.226,-15.34,-12.416,-3.155,27.866,0.0,229.04,,241.0,230.0,-13.149,3.006,-8.235,25.139
13431.5,3.493,0.842,-35.209,3.285,9.666,5.297,37.176,4.871,-25.073,-2.713,0.0,38.8,39.2,9.613,3.24,-13.693,-11.179,-15.261,-12.341,-3.155,27.866,0.0,230.14,,241.0,230.0,-13.209,3.0,-8.223,25.275
13432.0,3.493,0.842,-35.209,3.285,9.666,5.297,37.176,4.871,-25.073,-2.713,0.0,38.8,39.2,9.613,3.24,-13.635,-11.122,-14.984,-12.294,-3.155,27.866,0.0,230.14,,241.0,230.0,-13.119,3.008,-8.203,25.376
13432.5,3.493,0.842,-35.209,3.285,9.666,5.297,37.176,4.871,-25.073,-2.713,0.0,38.8,39.2,9.613,3.24,-13.76,-11.17,-15.129,-12.304,-3.155,27.866,0.0,229.34,,241.0,230.0,-13.009,3.016,-8.201,25.424
13433.0,3.493,0.842,-35.209,3.285,9.666,5.297,37.176,4.871,-25.073,-2.713,0.0,38.8,39.2,9.613,3.24,-13.661,-11.202,-15.218,-12.38,-3.155,27.866,0.0,229.34,,241.0,230.0,-13.091,3.024,-8.217,25.436
13433.5,3.493,0.842,-35.209,3.285,9.666,5.311,37.174,4.863,-25.003,-2.702,0.0,38.824,39.191,9.613,3.24,-13.742,-11.21,-15.277,-12.363,-3.145,27.874,0.0,228.74,,241.0,230.0,-13.115,3.031,-8.195,25.42
13434.0,3.493,0.842,-35.209,3.285,9.666,5.311,37.174,4.863,-25.003,-2.702,0.0,38.8,39.2,9.613,3.24,-13.626,-11.029,-15.009,-12.216,-3.145,27.874,0.0,228.74,,242.0,230.0,-13.148,3.039,-8.22,25.461
13434.5,3.493,0.842,-35.209,3.285,9.666,5.311,37.174,4.863,-25.003,-2.702,0.0,38.8,39.2,9.613,3.24,-13.716,-11.133,-15.142,-12.287,-3.145,27.874,0.0,228.74,,242.0,230.0,-12.97,3.046,-8.218,25.529
13435.0,3.811,0.878,-35.209,3.295,9.679,5.311,37.174,4.863,-25.003,-2.702,0.0,38.8,39.2,9.656,3.223,-13.697,-11.185,-15.244,-12.354,-3.145,27.874,0.0,228.74,,243.0,230.0,-13.07,3.054,-8.208,25.594
13435.5,3.811,0.878,-35.209,3.295,9.679,5.311,37.174,4.863,-25.003,-2.702,0.0,38.8,39.2,9.656,3.223,-13.753,-11.191,-15.288,-12.384,-3.145,27.874,0.0,229.04,,243.0,230.0,-13.12,3.066,-8.203,25.613
13436.0,3.811,0.878,-35.209,3.295,9.679,5.311,37.174,4.863,-25.003,-2.702,0.0,38.8,39.2,9.656,3.223,-13.809,-11.194,-15.314,-12.389,-3.145,27.874,0.0,229.04,,243.0,230.0,-13.154,3.078,-8.222,25.594
13436.5,3.811,0.878,-35.209,3.295,9.679,5.311,37.174,4.863,-25.003,-2.702,0.0,38.8,39.2,9.656,3.223,-13.717,-11.194,-15.281,-12.366,-3.145,27.874,0.0,229.04,,243.0,230.0,-13.177,3.09,-8.213,25.613
13437.0,3.811,0.878,-35.209,3.295,9.679,5.308,37.171,4.87,-25.006,-2.7,0.0,38.804,39.129,9.656,3.223,-13.765,-11.193,-15.244,-12.355,-3.153,27.861,0.0,229.04,,243.0,230.0,-13.139,3.102,-8.215,25.634
13437.5,3.811,0.878,-35.209,3.295,9.679,5.308,37.171,4.87,-25.006,-2.7,0.0,38.8,39.1,9.656,3.223,-13.699,-11.219,-15.222,-12.376,-3.153,27.861,0.0,230.04,,243.0,230.0,-13.139,3.114,-8.213,25.684
13438.0,2.818,0.758,-33.219,3.322,9.59,5.308,37.171,4.87,-25.006,-2.7,0.0,38.8,39.1,9.806,3.27,-13.856,-11.229,-15.334,-12.4,-3.153,27.861,0.0,230.04,,243.0,230.0,-13.129,3.125,-8.232,25.729
13438.5,2.818,0.758,-33.219,3.322,9.59,5.308,37.171,4.87,-25.006,-2.7,0.0,38.8,39.1,9.806,3.27,-13.75,-11.217,-15.26,-12.372,-3.153,27.861,0.0,229.74,,243.0,230.0,-13.205,3.12,-8.226,25.731
13439.0,2.818,0.758,-33.219,3.322,9.59,5.308,37.171,4.87,-25.006,-2.7,0.0,38.8,39.1,9.806,3.27,-13.686,-11.111,-15.084,-12.27,-3.153,27.861,0.0,229.74,,243.0,230.0,-13.15,3.115,-8.231,25.722
13439.5,2.818,0.758,-33.219,3.322,9.59,5.308,37.171,4.87,-25.006,-2.7,0.0,38.8,39.1,9.806,3.27,-13.734,-11.036,-15.057,-12.231,-3.153,27.861,0.0,231.14,,243.0,230.0,-13.038,3.11,-8.216,25.792
13440.0,2.818,0.758,-33.219,3.322,9.59,5.272,37.16,4.862,-25.078,-2.704,0.0,38.809,39.088,9.806,3.27,-13.693,-11.191,-15.251,-12.381,-3.148,27.875,0.0,231.14,,242.0,230.0,-13.015,3.105,-8.231,25.824
13440.5,2.818,0.758,-33.219,3.322,9.59,5.272,37.16,4.862,-25.078,-2.704,0.0,38.8,39.1,9.806,3.27,-13.783,-11.134,-15.193,-12.336,-3.148,27.875,0.0,231.04,,242.0,230.0,-13.129,3.101,-8.23,25.87
13441.0,2.818,0.758,-33.219,3.322,9.59,5.272,37.16,4.862,-25.078,-2.704,0.0,38.8,39.1,9.806,3.27,-13.853,-11.222,-15.337,-12.362,-3.148,27.875,0.0,231.04,,241.0,230.0,-13.112,3.096,-8.215,25.853
13441.5,2.883,0.699,-34.887,3.261,9.634,5.272,37.16,4.862,-25.078,-2.704,0.0,38.8,39.1,9.713,3.341,-13.61,-11.177,-15.154,-12.352,-3.148,27.875,0.0,231.34,,241.0,230.0,-13.194,3.092,-8.219,25.884
13442.0,2.883,0.699,-34.887,3.261,9.634,5.272,37.16,4.862,-25.078,-2.704,0.0,38.8,39.1,9.713,3.341,-13.784,-11.137,-15.156,-12.322,-3.148,27.875,0.0,231.34,,240.0,230.0,-13.073,3.088,-8.24,26.037
13442.5,2.883,0.699,-34.887,3.261,9.634,5.272,37.16,4.862,-25.078,-2.704,0.0,38.8,39.1,9.713,3.341,-13.768,-11.205,-15.309,-12.381,-3.148,27.875,0.0,230.04,,240.0,230.0,-13.1,3.085,-8.221,26.192
13443.0,2.883,0.699,-34.887,3.261,9.634,5.272,37.16,4.862,-25.078,-2.704,0.0,38.8,39.1,9.713,3.341,-13.838,-11.16,-15.256,-12.349,-3.148,27.875,0.0,230.04,,240.0,230.0,-13.166,3.081,-8.209,26.427
13443.5,2.883,0.699,-34.887,3.261,9.634,5.301,37.177,4.874,-24.978,-2.706,0.0,38.783,39.053,9.713,3.341,-13.819,-11.154,-15.231,-12.333,-3.159,27.867,0.0,230.14,,240.0,230.0,-13.151,3.078,-8.214,26.492
13444.0,2.883,0.699,-34.887,3.261,9.634,5.301,37.177,4.874,-24.978,-2.706,0.0,38.8,39.1,9.713,3.341,-13.719,-11.185,-15.253,-12.354,-3.159,27.867,0.0,230.14,,240.0,230.0,-13.134,3.075,-8.218,26.53
13444.5,2.788,0.757,-33.205,3.328,9.628,5.301,37.177,4.874,-24.978,-2.706,0.0,38.8,39.1,9.758,3.23,-13.781,-11.217,-15.316,-12.407,-3.159,27.867,0.0,230.14,,240.0,230.0,-13.128,3.072,-8.229,26.532
13445.0,2.788,0.757,-33.205,3.328,9.628,5.301,37.177,4.874,-24.978,-2.706,0.0,38.8,39.1,9.758,3.23,-13.845,-11.17,-15.274,-12.37,-3.159,27.867,0.0,230.14,,240.0,230.0,-13.18,3.067,-8.222,26.461
13445.5,2.788,0.757,-33.205,3.328,9.628,5.301,37.177,4.874,-24.978,-2.706,0.0,38.8,39.1,9.758,3.23,-13.742,-11.188,-15.259,-12.343,-3.159,27.867,0.0,229.44,,240.0,230.0,-13.165,3.063,-8.219,26.52
13446.0,2.788,0.757,-33.205,3.328,9.628,5.301,37.177,4.874,-24.978,-2.706,0.0,38.8,39.1,9.758,3.23,-13.621,-11.18,-15.203,-12.342,-3.159,27.867,0.0,229.44,,240.0,230.0,-13.133,3.058,-8.199,26.494
13446.5,2.788,0.757,-33.205,3.328,9.628,5.262,37.162,4.873,-25.006,-2.72,0.0,38.767,38.996,9.758,3.23,-13.731,-11.184,-15.252,-12.36,-3.169,27.856,0.0,228.24,,240.0,230.0,-13.087,3.054,-8.239,26.458
13447.0,2.788,0.757,-33.205,3.328,9.628,5.262,37.162,4.873,-25.006,-2.72,0.0,38.8,39.0,9.758,3.23,-13.828,-11.123,-15.186,-12.312,-3.169,27.856,0.0,228.24,,241.0,230.0,-13.132,3.049,-8.208,26.424
13447.5,2.284,0.653,-34.131,3.344,9.596,5.262,37.162,4.873,-25.006,-2.72,0.0,38.8,39.0,9.701,3.282,-13.893,-11.149,-15.255,-12.331,-3.169,27.856,0.0,227.64,,241.0,230.0,-13.113,3.045,-8.208,26.365
13448.0,2.284,0.653,-34.131,3.344,9.596,5.262,37.162,4.873,-25.006,-2.72,0.0,38.8,39.0,9.701,3.282,-13.854,-11.236,-15.368,-12.414,-3.169,27.856,0.0,227.64,,242.0,230.0,-13.157,3.033,-8.216,26.349
13448.5,2.284,0.653,-34.131,3.344,9.596,5.262,37.162,4.873,-25.006,-2.72,0.0,38.8,39.0,9.701,3.282,-13.75,-11.173,-15.182,-12.321,-3.169,27.856,0.0,227.24,,242.0,230.0,-13.218,3.02,-8.225,26.3
13449.0,2.284,0.653,-34.131,3.344,9.596,5.262,37.162,4.873,-25.006,-2.72,0.0,38.8,39.0,9.701,3.282,-13.815,-11.041,-15.106,-12.249,-3.169,27.856,0.0,227.24,,243.0,230.0,-13.106,3.008,-8.221,26.313
13449.5,2.284,0.653,-34.131,3.344,9.596,5.262,37.162,4.873,-25.006,-2.72,0.0,38.8,39.0,9.701,3.282,-13.793,-11.202,-15.325,-12.397,-3.169,27.856,0.0,228.24,,243.0,230.0,-13.053,2.996,-8.216,26.475
13450.0,2.284,0.653,-34.131,3.344,9.596,5.303,37.164,4.863,-25.017,-2.696,0.0,38.763,38.972,9.701,3.282,-13.805,-11.198,-15.308,-12.384,-3.158,27.866,0.0,228.24,,244.0,230.0,-13.179,2.985,-8.219,26.477
13450.5,2.284,0.653,-34.131,3.344,9.596,5.303,37.164,4.863,-25.017,-2.696,0.0,38.8,39.0,9.701,3.282,-13.888,-11.217,-15.388,-12.409,-3.158,27.866,0.0,227.04,,244.0,230.0,-13.174,2.973,-8.221,26.404
13451.0,3.84,0.89,-35.209,3.3,9.661,5.303,37.164,4.863,-25.017,-2.696,0.0,38.8,39.0,9.629,3.266,-13.599,-11.115,-15.123,-12.272,-3.158,27.866,0.0,227.04,,245.0,230.0,-13.225,2.962,-8.23,26.346
13451.5,3.84,0.89,-35.209,3.3,9.661,5.303,37.164,4.863,-25.017,-2.696,0.0,38.8,39.0,9.629,3.266,-13.68,-11.183,-15.268,-12.346,-3.158,27.866,0.0,229.04,,245.0,230.0,-13.027,2.976,-8.205,26.344
13452.0,3.84,0.89,-35.209,3.3,9.661,5.303,37.164,4.863,-25.017,-2.696,0.0,38.8,39.0,9.629,3.266,-13.82,-11.195,-15.26,-12.371,-3.158,27.866,0.0,229.04,,245.0,230.0,-13.119,2.991,-8.21,26.295
13452.5,3.84,0.89,-35.209,3.3,9.661,5.303,37.164,4.863,-25.017,-2.696,0.0,38.8,39.0,9.629,3.266,-13.847,-11.22,-15.329,-12.404,-3.158,27.866,0.0,231.64,,245.0,230.0,-13.161,3.004,-8.212,26.275
13453.0,3.84,0.89,-35.209,3.3,9.661,5.312,37.16,4.874,-25.019,-2.712,0.0,38.748,38.995,9.629,3.266,-13.914,-11.177,-15.314,-12.344,-3.158,27.863,0.0,231.64,,244.0,230.0,-13.2,3.018,-8.22,26.258
13453.5,3.84,0.89,-35.209,3.3,9.661,5.312,37.16,4.874,-25.019,-2.712,0.0,38.7,39.0,9.629,3.266,-13.828,-11.105,-15.179,-12.295,-3.158,27.863,0.0,232.34,,244.0,230.0,-13.188,3.032,-8.223,26.184
13454.0,2.843,0.735,-34.708,3.324,9.541,5.312,37.16,4.874,-25.019,-2.712,0.0,38.7,39.0,9.675,3.341,-13.796,-11.144,-15.204,-12.332,-3.158,27.863,0.0,232.34,,243.0,230.0,-13.102,3.045,-8.204,26.066
13454.5,2.843,0.735,-34.708,3.324,9.541,5.312,37.16,4.874,-25.019,-2.712,0.0,38.7,39.0,9.675,3.341,-13.851,-11.239,-15.35,-12.401,-3.158,27.863,0.0,231.64,,243.0,230.0,-13.119,3.042,-8.226,25.955
13455.0,2.843,0.735,-34.708,3.324,9.541,5.312,37.16,4.874,-25.019,-2.712,0.0,38.7,39.0,9.675,3.341,-13.947,-11.236,-15.362,-12.36,-3.158,27.863,0.0,231.64,,242.0,240.0,-13.21,3.038,-8.218,25.902
13455.5,2.843,0.735,-34.708,3.324,9.541,5.312,37.16,4.874,-25.019,-2.712,0.0,38.7,39.0,9.675,3.341,-13.713,-11.245,-15.299,-12.398,-3.158,27.863,0.0,231.74,,242.0,240.0,-13.226,3.035,-8.239,25.904
13456.0,2.843,0.735,-34.708,3.324,9.541,5.312,37.16,4.874,-25.019,-2.712,0.0,38.7,39.0,9.675,3.341,-13.653,-11.182,-15.168,-12.317,-3.158,27.863,0.0,231.74,,243.0,240.0,-13.164,3.032,-8.22,25.927
13456.5,2.843,0.735,-34.708,3.324,9.541,5.326,37.165,4.86,-25.007,-2.712,0.0,38.73,38.958,9.675,3.341,-13.84,-11.236,-15.346,-12.427,-3.166,27.856,0.0,231.04,,243.0,240.0,-13.08,3.029,-8.247,25.956
13457.0,2.843,0.735,-34.708,3.324,9.541,5.326,37.165,4.86,-25.007,-2.712,0.0,38.7,39.0,9.675,3.341,-13.778,-11.242,-15.314,-12.411,-3.166,27.856,0.0,231.04,,244.0,240.0,-13.212,3.026,-8.234,25.937
13457.5,2.63,0.66,-34.508,3.305,9.645,5.326,37.165,4.86,-25.007,-2.712,0.0,38.7,39.0,9.674,3.094,-13.94,-11.248,-15.399,-12.372,-3.166,27.856,0.0,232.44,,244.0,240.0,-13.186,3.023,-8.239,25.985
13458.0,2.63,0.66,-34.508,3.305,9.645,5.326,37.165,4.86,-25.007,-2.712,0.0,38.7,39.0,9.674,3.094,-13.799,-11.217,-15.325,-12.391,-3.166,27.856,0.0,232.44,,245.0,240.0,-13.24,3.016,-8.236,26.117
13458.5,2.63,0.66,-34.508,3.305,9.645,5.326,37.165,4.86,-25.007,-2.712,0.0,38.7,39.0,9.674,3.094,-13.791,-11.166,-15.158,-12.333,-3.166,27.856,0.0,230.74,,245.0,240.0,-13.183,3.01,-8.242,26.213
13459.0,2.63,0.66,-34.508,3.305,9.645,5.326,37.165,4.86,-25.007,-2.712,0.0,38.7,39.0,9.674,3.094,-13.753,-11.238,-15.319,-12.399,-3.166,27.856,0.0,230.74,,246.0,240.0,-13.112,3.004,-8.215,26.207
13459.5,2.63,0.66,-34.508,3.305,9.645,5.266,37.166,4.864,-25.015,-2.692,0.0,38.723,38.917,9.674,3.094,-13.914,-11.21,-15.313,-12.389,-3.153,27.862,0.0,231.84,,246.0,240.0,-13.177,2.998,-8.227,26.161
13460.0,2.63,0.66,-34.508,3.305,9.645,5.266,37.166,4.864,-25.015,-2.692,0.0,38.7,38.9,9.674,3.094,-13.851,-11.118,-15.224,-12.331,-3.153,27.862,0.0,231.84,,247.0,240.0,-13.206,2.992,-8.224,26.19
13460.5,3.584,0.867,-35.209,3.273,9.728,5.266,37.166,4.864,-25.015,-2.692,0.0,38.7,38.9,9.582,3.255,-13.598,-11.149,-15.214,-12.277,-3.153,27.862,0.0,230.54,,247.0,240.0,-13.131,2.986,-8.226,26.187
13461.0,3.584,0.867,-35.209,3.273,9.728,5.266,37.166,4.864,-25.015,-2.692,0.0,38.7,38.9,9.582,3.255,-13.635,-11.184,-15.223,-12.329,-3.153,27.862,0.0,230.54,,248.0,240.0,-13.06,2.996,-8.216,26.158
13461.5,3.584,0.867,-35.209,3.273,9.728,5.266,37.166,4.864,-25.015,-2.692,0.0,38.7,38.9,9.582,3.255,-13.684,-11.175,-15.162,-12.305,-3.153,27.862,0.0,232.94,,248.0,240.0,-13.093,3.005,-8.223,26.245
13462.0,3.584,0.867,-35.209,3.273,9.728,5.266,37.166,4.864,-25.015,-2.692,0.0,38.7,38.9,9.582,3.255,-13.832,-11.202,-15.301,-12.383,-3.153,27.862,0.0,232.94,,249.0,240.0,-13.081,3.015,-8.206,26.268
13462.5,3.584,0.867,-35.209,3.273,9.728,5.266,37.166,4.864,-25.015,-2.692,0.0,38.7,38.9,9.582,3.255,-13.883,-11.213,-15.389,-12.422,-3.153,27.862,0.0,234.44,,249.0,240.0,-13.179,3.024,-8.205,26.269
13463.0,3.584,0.867,-35.209,3.273,9.728,5.275,37.15,4.854,-24.993,-2.72,0.0,38.703,38.91,9.582,3.255,-13.839,-11.193,-15.274,-12.387,-3.152,27.861,0.0,234.44,,250.0,240.0,-13.227,3.033,-8.209,26.293
13463.5,3.584,0.867,-35.209,3.273,9.728,5.275,37.15,4.854,-24.993,-2.72,0.0,38.7,38.9,9.582,3.255,-13.684,-11.177,-15.21,-12.255,-3.152,27.861,0.0,235.14,,250.0,240.0,-13.173,3.042,-8.228,26.285
13464.0,3.838,0.899,-35.209,3.319,9.655,5.275,37.15,4.854,-24.993,-2.72,0.0,38.7,38.9,9.655,3.349,-13.666,-11.18,-15.24,-12.33,-3.152,27.861,0.0,235.14,,251.0,240.0,-13.081,3.051,-8.218,26.274
13464.5,3.838,0.899,-35.209,3.319,9.655,5.275,37.15,4.854,-24.993,-2.72,0.0,38.7,38.9,9.655,3.349,-13.829,-11.202,-15.31,-12.347,-3.152,27.861,0.0,234.94,,251.0,240.0,-13.104,3.064,-8.204,26.196
13465.0,3.838,0.899,-35.209,3.319,9.655,5.275,37.15,4.854,-24.993,-2.72,0.0,38.7,38.9,9.655,3.349,-13.782,-11.13,-15.165,-12.293,-3.152,27.861,0.0,234.94,,252.0,240.0,-13.172,3.077,-8.2,26.144
13465.5,3.838,0.899,-35.209,3.319,9.655,5.275,37.15,4.854,-24.993,-2.72,0.0,38.7,38.9,9.655,3.349,-13.747,-11.207,-15.255,-12.366,-3.152,27.861,0.0,239.04,,252.0,240.0,-13.092,3.089,-8.197,26.07
13466.0,3.838,0.899,-35.209,3.319,9.655,5.292,37.151,4.876,-24.944,-2.706,0.0,38.694,38.875,9.655,3.349,-13.867,-11.223,-15.352,-12.376,-3.151,27.856,0.0,239.04,,252.0,240.0,-13.144,3.101,-8.214,26.015
13466.5,3.838,0.899,-35.209,3.319,9.655,5.292,37.151,4.876,-24.944,-2.706,0.0,38.7,38.9,9.655,3.349,-13.745,-11.213,-15.307,-12.368,-3.151,27.856,0.0,238.64,,252.0,240.0,-13.205,3.114,-8.221,25.959
13467.0,3.507,0.844,-35.209,3.321,9.619,5.292,37.151,4.876,-24.944,-2.706,0.0,38.7,38.9,9.709,3.345,-13.812,-11.099,-15.205,-12.311,-3.151,27.856,0.0,238.64,,253.0,240.0,-13.158,3.125,-8.204,25.915
13467.5,3.507,0.844,-35.209,3.321,9.619,5.292,37.151,4.876,-24.944,-2.706,0.0,38.7,38.9,9.709,3.345,-13.797,-11.237,-15.306,-12.33,-3.151,27.856,0.0,238.64,,253.0,240.0,-13.107,3.132,-8.217,25.821
13468.0,3.507,0.844,-35.209,3.321,9.619,5.292,37.151,4.876,-24.944,-2.706,0.0,38.7,38.9,9.709,3.345,-13.695,-11.191,-15.26,-12.375,-3.151,27.856,0.0,238.64,,254.0,240.0,-13.168,3.138,-8.23,25.705
13468.5,3.507,0.844,-35.209,3.321,9.619,5.292,37.151,4.876,-24.944,-2.706,0.0,38.7,38.9,9.709,3.345,-13.889,-11.144,-15.233,-12.333,-3.151,27.856,0.0,240.54,,254.0,240.0,-13.13,3.144,-8.237,25.64
13469.0,3.507,0.844,-35.209,3.321,9.619,5.337,37.143,4.871,-24.963,-2.709,0.0,38.678,38.879,9.709,3.345,-13.707,-11.177,-15.202,-12.349,-3.162,27.852,0.0,240.54,,254.0,240.0,-13.15,3.15,-8.213,25.55
13469.5,3.507,0.844,-35.209,3.321,9.619,5.337,37.143,4.871,-24.963,-2.709,0.0,38.7,38.9,9.709,3.345,-13.858,-11.081,-15.171,-12.275,-3.162,27.852,0.0,240.94,,254.0,240.0,-13.109,3.156,-8.223,25.498
13470.0,3.507,0.844,-35.209,3.321,9.619,5.337,37.143,4.871,-24.963,-2.709,0.0,38.7,38.9,9.709,3.345,-13.746,-11.206,-15.262,-12.33,-3.162,27.852,0.0,240.94,,254.0,240.0,-13.096,3.161,-8.227,25.469
13470.5,3.211,0.851,-33.964,3.274,9.536,5.337,37.143,4.871,-24.963,-2.709,0.0,38.7,38.9,9.833,3.259,-13.713,-11.187,-15.194,-12.335,-3.162,27.852,0.0,241.04,,254.0,240.0,-13.136,3.167,-8.203,25.386
13471.0,3.211,0.851,-33.964,3.274,9.536,5.337,37.143,4.871,-24.963,-2.709,0.0,38.7,38.9,9.833,3.259,-13.846,-11.203,-15.276,-12.339,-3.162,27.852,0.0,241.04,,253.0,240.0,-13.107,3.168,-8.236,25.354
13471.5,3.211,0.851,-33.964,3.274,9.536,5.337,37.143,4.871,-24.963,-2.709,0.0,38.7,38.9,9.833,3.259,-13.745,-11.2,-15.296,-12.379,-3.162,27.852,0.0,243.04,,253.0,240.0,-13.166,3.168,-8.2,25.215
13472.0,3.211,0.851,-33.964,3.274,9.536,5.337,37.143,4.871,-24.963,-2.709,0.0,38.7,38.9,9.833,3.259,-13.707,-11.159,-15.183,-12.318,-3.162,27.852,0.0,243.04,,252.0,240.0,-13.155,3.169,-8.215,25.206
13472.5,3.211,0.851,-33.964,3.274,9.536,5.329,37.147,4.866,-24.973,-2.711,0.0,38.67,38.874,9.833,3.259,-13.815,-11.03,-15.12,-12.232,-3.166,27.852,0.0,243.14,,252.0,240.0,-13.092,3.17,-8.191,25.201
13473.0,3.211,0.851,-33.964,3.274,9.536,5.329,37.147,4.866,-24.973,-2.711,0.0,38.7,38.9,9.833,3.259,-13.759,-11.152,-15.164,-12.317,-3.166,27.852,0.0,243.14,,251.0,240.0,-13.049,3.171,-8.187,25.2
13473.5,2.995,0.741,-35.051,3.293,9.599,5.329,37.147,4.866,-24.973,-2.711,0.0,38.7,38.9,9.779,3.357,-13.824,-11.201,-15.329,-12.386,-3.166,27.852,0.0,243.24,,251.0,240.0,-13.098,3.171,-8.191,25.187
13474.0,2.995,0.741,-35.051,3.293,9.599,5.329,37.147,4.866,-24.973,-2.711,0.0,38.7,38.9,9.779,3.357,-13.734,-11.173,-15.241,-12.342,-3.166,27.852,0.0,243.24,,250.0,240.0,-13.185,3.168,-8.191,25.153
13474.5,2.995,0.741,-35.051,3.293,9.599,5.329,37.147,4.866,-24.973,-2.711,0.0,38.7,38.9,9.779,3.357,-13.849,-11.131,-15.223,-12.27,-3.166,27.852,0.0,238.84,,250.0,240.0,-13.122,3.165,-8.186,25.156
13475.0,2.995,0.741,-35.051,3.293,9.599,5.329,37.147,4.866,-24.973,-2.711,0.0,38.7,38.9,9.779,3.357,-13.676,-11.191,-15.235,-12.337,-3.166,27.852,0.0,238.84,,251.0,240.0,-13.118,3.163,-8.203,25.109
13475.5,2.995,0.741,-35.051,3.293,9.599,5.304,37.142,4.865,-24.994,-2.709,0.0,38.665,38.862,9.779,3.357,-13.628,-11.144,-15.145,-12.313,-3.162,27.849,0.0,239.24,,251.0,240.0,-13.11,3.16,-8.19,25.107
13476.0,2.995,0.741,-35.051,3.293,9.599,5.304,37.142,4.865,-24.994,-2.709,0.0,38.7,38.9,9.779,3.357,-13.815,-11.185,-15.323,-12.356,-3.162,27.849,0.0,239.24,,251.0,240.0,-13.058,3.157,-8.177,25.12
13476.5,2.995,0.741,-35.051,3.293,9.599,5.304,37.142,4.865,-24.994,-2.709,0.0,38.7,38.9,9.779,3.357,-13.701,-11.074,-15.093,-12.215,-3.162,27.849,0.0,239.84,,251.0,240.0,-13.169,3.155,-8.179,25.117
13477.0,3.082,0.816,-33.169,3.306,9.541,5.304,37.142,4.865,-24.994,-2.709,0.0,38.7,38.9,9.951,3.262,-13.714,-10.989,-15.046,-12.178,-3.162,27.849,0.0,239.84,,251.0,240.0,-13.021,3.152,-8.191,25.123
13477.5,3.082,0.816,-33.169,3.306,9.541,5.304,37.142,4.865,-24.994,-2.709,0.0,38.7,38.9,9.951,3.262,-13.66,-11.137,-15.206,-12.319,-3.162,27.849,0.0,239.64,,251.0,240.0,-12.982,3.151,-8.181,25.166
13478.0,3.082,0.816,-33.169,3.306,9.541,5.304,37.142,4.865,-24.994,-2.709,0.0,38.7,38.9,9.951,3.262,-13.815,-11.166,-15.268,-12.308,-3.162,27.849,0.0,239.64,,251.0,240.0,-13.08,3.15,-8.16,25.295
13478.5,3.082,0.816,-33.169,3.306,9.541,5.304,37.142,4.865,-24.994,-2.709,0.0,38.7,38.9,9.951,3.262,-13.81,-11.17,-15.305,-12.351,-3.162,27.849,0.0,238.94,,251.0,240.0,-13.139,3.148,-8.16,25.434
13479.0,3.082,0.816,-33.169,3.306,9.541,5.29,37.161,4.886,-24.875,-2.7,0.0,38.658,38.848,9.951,3.262,-13.821,-11.005,-15.072,-12.217,-3.165,27.849,0.0,238.94,,252.0,240.0,-13.159,3.147,-8.139,25.827
13479.5,3.082,0.816,-33.169,3.306,9.541,5.29,37.161,4.886,-24.875,-2.7,0.0,38.7,38.8,9.951,3.262,-13.754,-10.881,-15.0,-12.111,-3.165,27.849,0.0,238.74,,252.0,240.0,-13.029,3.146,-8.148,25.798
13480.0,3.301,0.817,-34.706,3.293,9.669,5.29,37.161,4.886,-24.875,-2.7,0.0,38.7,38.8,9.709,3.15,-13.723,-11.093,-15.153,-12.241,-3.165,27.849,0.0,238.74,,253.0,240.0,-12.937,3.145,-8.112,25.823
13480.5,3.301,0.817,-34.706,3.293,9.669,5.29,37.161,4.886,-24.875,-2.7,0.0,38.7,38.8,9.709,3.15,-13.63,-11.101,-15.145,-12.266,-3.165,27.849,0.0,239.44,,253.0,240.0,-13.052,3.148,-8.124,25.822
13481.0,3.301,0.817,-34.706,3.293,9.669,5.29,37.161,4.886,-24.875,-2.7,0.0,38.7,38.8,9.709,3.15,-13.801,-11.122,-15.292,-12.318,-3.165,27.849,0.0,239.44,,253.0,240.0,-13.035,3.15,-8.113,25.935
13481.5,3.301,0.817,-34.706,3.293,9.669,5.29,37.161,4.886,-24.875,-2.7,0.0,38.7,38.8,9.709,3.15,-13.706,-11.114,-15.239,-12.295,-3.165,27.849,0.0,240.74,,253.0,240.0,-13.133,3.153,-8.128,25.976
13482.0,3.301,0.817,-34.706,3.293,9.669,5.292,37.16,4.888,-24.836,-2.713,0.0,38.655,38.817,9.709,3.15,-13.811,-10.986,-15.127,-12.193,-3.168,27.849,0.0,240.74,,253.0,240.0,-13.089,3.155,-8.124,25.967
13482.5,3.301,0.817,-34.706,3.293,9.669,5.292,37.16,4.888,-24.836,-2.713,0.0,38.7,38.8,9.709,3.15,-13.686,-11.122,-15.228,-12.265,-3.168,27.849,0.0,240.44,,253.0,240.0,-13.029,3.158,-8.115,26.028
13483.0,2.832,0.698,-34.713,3.329,9.606,5.292,37.16,4.888,-24.836,-2.713,0.0,38.7,38.8,9.721,3.343,-13.553,-11.091,-15.138,-12.258,-3.168,27.849,0.0,240.44,,253.0,240.0,-13.075,3.16,-8.117,26.027
13483.5,2.832,0.698,-34.713,3.329,9.606,5.292,37.16,4.888,-24.836,-2.713,0.0,38.7,38.8,9.721,3.343,-13.698,-11.131,-15.235,-12.3,-3.168,27.849,0.0,240.54,,253.0,240.0,-13.01,3.155,-8.105,26.036
13484.0,2.832,0.698,-34.713,3.329,9.606,5.292,37.16,4.888,-24.836,-2.713,0.0,38.7,38.8,9.721,3.343,-13.801,-11.037,-15.148,-12.24,-3.168,27.849,0.0,240.54,,253.0,240.0,-13.091,3.149,-8.117,26.02
13484.5,2.832,0.698,-34.713,3.329,9.606,5.292,37.16,4.888,-24.836,-2.713,0.0,38.7,38.8,9.721,3.343,-13.71,-10.942,-15.024,-12.149,-3.168,27.849,0.0,241.24,,253.0,240.0,-13.057,3.144,-8.124,26.124
13485.0,2.832,0.698,-34.713,3.329,9.606,5.292,37.16,4.888,-24.836,-2.713,0.0,38.7,38.8,9.721,3.343,-13.482,-11.099,-15.078,-12.223,-3.168,27.849,0.0,241.24,,252.0,240.0,-12.957,3.139,-8.106,26.209
13485.5,2.832,0.698,-34.713,3.329,9.606,5.286,37.144,4.873,-24.986,-2.719,0.0,38.647,38.858,9.721,3.343,-13.578,-11.078,-15.119,-12.236,-3.17,27.842,0.0,241.64,,252.0,240.0,-12.971,3.134,-8.093,26.186
13486.0,2.832,0.698,-34.713,3.329,9.606,5.286,37.144,4.873,-24.986,-2.719,0.0,38.6,38.9,9.721,3.343,-13.724,-11.096,-15.217,-12.238,-3.17,27.842,0.0,241.64,,251.0,240.0,-13.003,3.129,-8.073,26.142
13486.5,2.628,0.718,-33.769,3.297,9.511,5.286,37.144,4.873,-24.986,-2.719,0.0,38.6,38.9,9.787,3.333,-13.725,-11.091,-15.246,-12.282,-3.17,27.842,0.0,241.44,,251.0,240.0,-13.069,3.124,-8.084,26.146
13487.0,2.628,0.718,-33.769,3.297,9.511,5.286,37.144,4.873,-24.986,-2.719,0.0,38.6,38.9,9.787,3.333,-13.707,-11.095,-15.239,-12.247,-3.17,27.842,0.0,241.44,,250.0,240.0,-13.086,3.116,-8.079,26.137
13487.5,2.628,0.718,-33.769,3.297,9.511,5.286,37.144,4.873,-24.986,-2.719,0.0,38.6,38.9,9.787,3.333,-13.646,-11.051,-15.074,-12.236,-3.17,27.842,0.0,239.34,,250.0,240.0,-13.072,3.108,-8.077,26.098
13488.0,2.628,0.718,-33.769,3.297,9.511,5.286,37.144,4.873,-24.986,-2.719,0.0,38.6,38.9,9.787,3.333,-13.747,-10.97,-15.073,-12.18,-3.17,27.842,0.0,239.34,,250.0,240.0,-13.002,3.1,-8.087,26.063
13488.5,2.628,0.718,-33.769,3.297,9.511,5.315,37.146,4.867,-24.917,-2.73,0.0,38.623,38.812,9.787,3.333,-13.698,-11.087,-15.224,-12.272,-3.175,27.844,0.0,239.74,,250.0,240.0,-12.993,3.092,-8.083,26.047
13489.0,2.628,0.718,-33.769,3.297,9.511,5.315,37.146,4.867,-24.917,-2.73,0.0,38.6,38.8,9.787,3.333,-13.597,-11.051,-15.134,-12.231,-3.175,27.844,0.0,239.74,,250.0,240.0,-13.07,3.085,-8.079,26.01
13489.5,3.357,0.842,-34.407,3.347,9.705,5.315,37.146,4.867,-24.917,-2.73,0.0,38.6,38.8,9.759,3.238,-13.76,-11.023,-15.126,-12.17,-3.175,27.844,0.0,239.24,,250.0,240.0,-13.003,3.077,-8.076,26.006
13490.0,3.357,0.842,-34.407,3.347,9.705,5.315,37.146,4.867,-24.917,-2.73,0.0,38.6,38.8,9.759,3.238,-13.616,-11.088,-15.189,-12.268,-3.175,27.844,0.0,239.24,,250.0,240.0,-13.02,3.082,-8.052,25.952
13490.5,3.357,0.842,-34.407,3.347,9.705,5.315,37.146,4.867,-24.917,-2.73,0.0,38.6,38.8,9.759,3.238,-13.679,-11.083,-15.192,-12.215,-3.175,27.844,0.0,238.94,,250.0,240.0,-13.04,3.086,-8.078,25.895
13491.0,3.357,0.842,-34.407,3.347,9.705,5.315,37.146,4.867,-24.917,-2.73,0.0,38.6,38.8,9.759,3.238,-13.596,-11.081,-15.165,-12.245,-3.175,27.844,0.0,238.94,,251.0,240.0,-13.042,3.091,-8.064,25.835
13491.5,3.357,0.842,-34.407,3.347,9.705,5.315,37.146,4.867,-24.917,-2.73,0.0,38.6,38.8,9.759,3.238,-13.579,-11.021,-15.041,-12.179,-3.175,27.844,0.0,237.64,,251.0,240.0,-13.022,3.095,-8.063,25.763
13492.0,3.357,0.842,-34.407,3.347,9.705,5.335,37.145,4.883,-24.885,-2.718,0.0,38.627,38.834,9.759,3.238,-13.681,-10.995,-15.061,-12.142,-3.169,27.838,0.0,237.64,,252.0,240.0,-12.955,3.1,-8.042,25.699
13492.5,3.357,0.842,-34.407,3.347,9.705,5.335,37.145,4.883,-24.885,-2.718,0.0,38.6,38.8,9.759,3.238,-13.576,-11.074,-15.148,-12.218,-3.169,27.838,0.0,237.44,,252.0,240.0,-12.97,3.104,-8.059,25.653
13493.0,2.989,0.781,-34.841,3.303,9.621,5.335,37.145,4.883,-24.885,-2.718,0.0,38.6,38.8,9.748,3.427,-13.652,-11.022,-15.104,-12.2,-3.169,27.838,0.0,237.44,,253.0,240.0,-13.004,3.108,-8.057,25.591
13493.5,2.989,0.781,-34.841,3.303,9.621,5.335,37.145,4.883,-24.885,-2.718,0.0,38.6,38.8,9.748,3.427,-13.728,-11.082,-15.235,-12.255,-3.169,27.838,0.0,237.74,,253.0,240.0,-12.995,3.106,-8.026,25.595
13494.0,2.989,0.781,-34.841,3.303,9.621,5.335,37.145,4.883,-24.885,-2.718,0.0,38.6,38.8,9.748,3.427,-13.563,-11.049,-15.121,-12.217,-3.169,27.838,0.0,237.74,,254.0,240.0,-13.075,3.104,-8.051,25.577
