t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13494.5,2.989,0.781,-34.841,3.303,9.621,5.335,37.145,4.883,-24.885,-2.718,0.0,38.6,38.8,9.748,3.427,-13.632,-11.08,-15.169,-12.239,-3.169,27.838,0.0,240.04,,254.0,240.0,-12.987,3.102,-8.05,25.534
13495.0,2.989,0.781,-34.841,3.303,9.621,5.365,37.152,4.89,-24.921,-2.712,0.0,38.627,38.803,9.748,3.427,-13.556,-11.028,-15.073,-12.186,-3.178,27.839,0.0,240.04,,254.0,240.0,-13.03,3.1,-8.057,25.505
13495.5,2.989,0.781,-34.841,3.303,9.621,5.365,37.152,4.89,-24.921,-2.712,0.0,38.6,38.8,9.748,3.427,-13.712,-10.918,-15.052,-12.111,-3.178,27.839,0.0,240.34,,254.0,240.0,-12.961,3.098,-8.054,25.486
13496.0,3.002,0.764,-35.118,3.329,9.665,5.365,37.152,4.89,-24.921,-2.712,0.0,38.6,38.8,9.656,3.233,-13.628,-11.059,-15.17,-12.232,-3.178,27.839,0.0,240.34,,254.0,240.0,-12.948,3.097,-8.035,25.511
13496.5,3.002,0.764,-35.118,3.329,9.665,5.365,37.152,4.89,-24.921,-2.712,0.0,38.6,38.8,9.656,3.233,-13.594,-11.014,-15.055,-12.173,-3.178,27.839,0.0,240.14,,254.0,240.0,-13.022,3.095,-8.046,25.493
13497.0,3.002,0.764,-35.118,3.329,9.665,5.365,37.152,4.89,-24.921,-2.712,0.0,38.6,38.8,9.656,3.233,-13.677,-11.052,-15.169,-12.145,-3.178,27.839,0.0,240.14,,254.0,240.0,-12.959,3.094,-8.028,25.512
13497.5,3.002,0.764,-35.118,3.329,9.665,5.365,37.152,4.89,-24.921,-2.712,0.0,38.6,38.8,9.656,3.233,-13.54,-11.034,-15.106,-12.21,-3.178,27.839,0.0,241.94,,254.0,240.0,-13.011,3.092,-8.025,25.546
13498.0,3.002,0.764,-35.118,3.329,9.665,5.317,37.151,4.871,-24.901,-2.735,0.0,38.615,38.849,9.656,3.233,-13.639,-11.033,-15.095,-12.149,-3.175,27.837,0.0,241.94,,253.0,240.0,-12.973,3.091,-8.035,25.611
13498.5,3.002,0.764,-35.118,3.329,9.665,5.317,37.151,4.871,-24.901,-2.735,0.0,38.6,38.8,9.656,3.233,-13.588,-11.031,-15.118,-12.188,-3.175,27.837,0.0,241.84,,253.0,240.0,-12.979,3.089,-8.037,25.588
13499.0,3.002,0.764,-35.118,3.329,9.665,5.317,37.151,4.871,-24.901,-2.735,0.0,38.6,38.8,9.656,3.233,-13.707,-10.982,-15.048,-12.153,-3.175,27.837,0.0,241.84,,252.0,240.0,-12.981,3.088,-8.042,25.606
13499.5,3.125,0.741,-35.209,3.332,9.643,5.317,37.151,4.871,-24.901,-2.735,0.0,38.6,38.8,9.609,3.268,-13.701,-11.053,-15.201,-12.245,-3.175,27.837,0.0,242.14,,252.0,240.0,-12.972,3.086,-8.015,25.602
13500.0,3.125,0.741,-35.209,3.332,9.643,5.317,37.151,4.871,-24.901,-2.735,0.0,38.6,38.8,9.609,3.268,-13.536,-11.03,-15.134,-12.202,-3.175,27.837,0.0,242.14,,251.0,240.0,-13.05,3.087,-8.033,25.6
13500.5,3.125,0.741,-35.209,3.332,9.643,5.317,37.151,4.871,-24.901,-2.735,0.0,38.6,38.8,9.609,3.268,-13.713,-10.896,-15.022,-12.125,-3.175,27.837,0.0,240.04,,251.0,240.0,-12.976,3.088,-8.029,25.562
13501.0,3.125,0.741,-35.209,3.332,9.643,5.317,37.151,4.871,-24.901,-2.735,0.0,38.6,38.8,9.609,3.268,-13.577,-11.054,-15.141,-12.218,-3.175,27.837,0.0,240.04,,251.0,240.0,-12.939,3.088,-8.003,25.605
13501.5,3.125,0.741,-35.209,3.332,9.643,5.277,37.138,4.896,-24.889,-2.717,0.0,38.602,38.787,9.609,3.268,-13.676,-11.068,-15.173,-12.19,-3.191,27.832,0.0,240.64,,251.0,240.0,-12.998,3.089,-8.01,25.604
13502.0,3.125,0.741,-35.209,3.332,9.643,5.277,37.138,4.896,-24.889,-2.717,0.0,38.6,38.8,9.609,3.268,-13.603,-11.043,-15.121,-12.217,-3.191,27.832,0.0,240.64,,251.0,240.0,-13.027,3.089,-8.029,25.612
13502.5,2.825,0.655,-35.209,3.309,9.668,5.277,37.138,4.896,-24.889,-2.717,0.0,38.6,38.8,9.614,3.299,-13.689,-10.897,-14.985,-12.115,-3.191,27.832,0.0,240.84,,251.0,240.0,-12.996,3.09,-8.017,25.605
13503.0,2.825,0.655,-35.209,3.309,9.668,5.277,37.138,4.896,-24.889,-2.717,0.0,38.6,38.8,9.614,3.299,-13.633,-11.011,-15.072,-12.087,-3.191,27.832,0.0,240.84,,251.0,240.0,-12.922,3.086,-8.012,25.533
13503.5,2.825,0.655,-35.209,3.309,9.668,5.277,37.138,4.896,-24.889,-2.717,0.0,38.6,38.8,9.614,3.299,-13.483,-10.995,-15.017,-12.138,-3.191,27.832,0.0,239.94,,251.0,240.0,-12.951,3.081,-7.998,25.491
13504.0,2.825,0.655,-35.209,3.309,9.668,5.277,37.138,4.896,-24.889,-2.717,0.0,38.6,38.8,9.614,3.299,-13.469,-10.982,-15.006,-12.146,-3.191,27.832,0.0,239.94,,251.0,240.0,-12.908,3.077,-8.013,25.317
13504.5,2.825,0.655,-35.209,3.309,9.668,5.306,37.147,4.894,-24.881,-2.733,0.0,38.614,38.752,9.614,3.299,-13.609,-11.018,-15.143,-12.199,-3.183,27.836,0.0,239.34,,251.0,240.0,-12.901,3.073,-8.001,25.261
13505.0,2.825,0.655,-35.209,3.309,9.668,5.306,37.147,4.894,-24.881,-2.733,0.0,38.6,38.8,9.614,3.299,-13.625,-10.658,-14.846,-11.948,-3.183,27.836,0.0,239.34,,251.0,240.0,-12.992,3.069,-7.969,25.197
13505.5,2.825,0.655,-35.209,3.309,9.668,5.306,37.147,4.894,-24.881,-2.733,0.0,38.6,38.8,9.614,3.299,-13.51,-10.954,-15.037,-12.114,-3.183,27.836,0.0,239.54,,251.0,240.0,-12.769,3.065,-7.961,25.151
13506.0,3.427,0.817,-35.209,3.292,9.742,5.306,37.147,4.894,-24.881,-2.733,0.0,38.6,38.8,9.49,3.321,-13.612,-10.964,-15.056,-12.14,-3.183,27.836,0.0,239.54,,251.0,240.0,-12.904,3.061,-7.947,25.114
13506.5,3.427,0.817,-35.209,3.292,9.742,5.306,37.147,4.894,-24.881,-2.733,0.0,38.6,38.8,9.49,3.321,-13.441,-10.963,-14.987,-12.086,-3.183,27.836,0.0,239.64,,251.0,240.0,-12.943,3.067,-7.968,25.078
13507.0,3.427,0.817,-35.209,3.292,9.742,5.306,37.147,4.894,-24.881,-2.733,0.0,38.6,38.8,9.49,3.321,-13.527,-10.981,-15.095,-12.164,-3.183,27.836,0.0,239.64,,251.0,240.0,-12.869,3.073,-7.962,25.035
13507.5,3.427,0.817,-35.209,3.292,9.742,5.306,37.147,4.894,-24.881,-2.733,0.0,38.6,38.8,9.49,3.321,-13.619,-10.954,-15.077,-12.171,-3.183,27.836,0.0,239.84,,251.0,240.0,-12.942,3.079,-7.958,25.014
13508.0,3.427,0.817,-35.209,3.292,9.742,5.333,37.149,4.898,-24.879,-2.716,0.0,38.604,38.792,9.49,3.321,-13.644,-10.998,-15.142,-12.208,-3.188,27.819,0.0,239.84,,251.0,240.0,-12.955,3.084,-7.959,24.979
13508.5,3.427,0.817,-35.209,3.292,9.742,5.333,37.149,4.898,-24.879,-2.716,0.0,38.6,38.8,9.49,3.321,-13.429,-10.925,-15.022,-12.118,-3.188,27.819,0.0,239.84,,251.0,240.0,-12.998,3.09,-7.943,24.93
13509.0,3.626,0.874,-35.209,3.32,9.692,5.333,37.149,4.898,-24.879,-2.716,0.0,38.6,38.8,9.536,3.297,-13.499,-10.791,-14.844,-11.995,-3.188,27.819,0.0,239.84,,251.0,240.0,-12.873,3.096,-7.967,24.911
13509.5,3.626,0.874,-35.209,3.32,9.692,5.333,37.149,4.898,-24.879,-2.716,0.0,38.6,38.8,9.536,3.297,-13.51,-10.967,-15.055,-12.135,-3.188,27.819,0.0,240.14,,251.0,240.0,-12.782,3.104,-7.948,24.895
13510.0,3.626,0.874,-35.209,3.32,9.692,5.333,37.149,4.898,-24.879,-2.716,0.0,38.6,38.8,9.536,3.297,-13.628,-10.979,-15.11,-12.161,-3.188,27.819,0.0,240.14,,251.0,240.0,-12.917,3.113,-7.934,24.879
13510.5,3.626,0.874,-35.209,3.32,9.692,5.333,37.149,4.898,-24.879,-2.716,0.0,38.6,38.8,9.536,3.297,-13.609,-10.983,-15.147,-12.185,-3.188,27.819,0.0,239.74,,251.0,240.0,-12.969,3.121,-7.945,24.868
13511.0,3.626,0.874,-35.209,3.32,9.692,5.307,37.149,4.893,-24.817,-2.736,0.0,38.598,38.761,9.536,3.297,-13.527,-10.804,-14.951,-12.033,-3.192,27.817,0.0,239.74,,251.0,240.0,-12.981,3.13,-7.941,24.867
13511.5,3.626,0.874,-35.209,3.32,9.692,5.307,37.149,4.893,-24.817,-2.736,0.0,38.6,38.8,9.536,3.297,-13.364,-10.822,-14.771,-11.965,-3.192,27.817,0.0,240.04,,251.0,240.0,-12.829,3.138,-7.915,24.852
13512.0,3.626,0.874,-35.209,3.32,9.692,5.307,37.149,4.893,-24.817,-2.736,0.0,38.6,38.8,9.536,3.297,-13.461,-10.938,-14.976,-12.086,-3.192,27.817,0.0,240.04,,251.0,240.0,-12.731,3.146,-7.91,24.809
13512.5,3.275,0.785,-35.209,3.354,9.678,5.307,37.149,4.893,-24.817,-2.736,0.0,38.6,38.8,9.616,3.292,-13.627,-10.873,-14.949,-12.071,-3.192,27.817,0.0,239.54,,251.0,240.0,-12.865,3.154,-7.935,24.876
13513.0,3.275,0.785,-35.209,3.354,9.678,5.307,37.149,4.893,-24.817,-2.736,0.0,38.6,38.8,9.616,3.292,-13.579,-10.974,-15.123,-12.155,-3.192,27.817,0.0,239.54,,251.0,240.0,-12.88,3.156,-7.921,24.964
13513.5,3.275,0.785,-35.209,3.354,9.678,5.307,37.149,4.893,-24.817,-2.736,0.0,38.6,38.8,9.616,3.292,-13.425,-10.921,-15.001,-12.095,-3.192,27.817,0.0,239.34,,251.0,240.0,-12.958,3.157,-7.911,25.058
13514.0,3.275,0.785,-35.209,3.354,9.678,5.307,37.149,4.893,-24.817,-2.736,0.0,38.6,38.8,9.616,3.292,-13.586,-10.859,-14.954,-12.022,-3.192,27.817,0.0,239.34,,251.0,240.0,-12.86,3.159,-7.923,25.046
13514.5,3.275,0.785,-35.209,3.354,9.678,5.292,37.14,4.87,-24.845,-2.733,0.0,38.599,38.766,9.616,3.292,-13.422,-10.954,-15.034,-12.122,-3.19,27.817,0.0,240.04,,251.0,240.0,-12.855,3.161,-7.935,24.963
13515.0,3.275,0.785,-35.209,3.354,9.678,5.292,37.14,4.87,-24.845,-2.733,0.0,38.6,38.8,9.616,3.292,-13.421,-10.878,-14.964,-12.033,-3.19,27.817,0.0,240.04,,251.0,240.0,-12.883,3.163,-7.911,25.102
13515.5,3.368,0.787,-35.209,3.285,9.625,5.292,37.14,4.87,-24.845,-2.733,0.0,38.6,38.8,9.562,3.32,-13.589,-10.93,-15.061,-12.035,-3.19,27.817,0.0,239.64,,251.0,240.0,-12.824,3.165,-7.888,25.159
13516.0,3.368,0.787,-35.209,3.285,9.625,5.292,37.14,4.87,-24.845,-2.733,0.0,38.6,38.8,9.562,3.32,-13.486,-10.748,-14.853,-11.946,-3.19,27.817,0.0,239.64,,251.0,240.0,-12.904,3.168,-7.892,25.077
13516.5,3.368,0.787,-35.209,3.285,9.625,5.292,37.14,4.87,-24.845,-2.733,0.0,38.6,38.8,9.562,3.32,-13.522,-10.841,-14.947,-12.007,-3.19,27.817,0.0,239.14,,251.0,240.0,-12.758,3.172,-7.874,25.09
13517.0,3.368,0.787,-35.209,3.285,9.625,5.292,37.14,4.87,-24.845,-2.733,0.0,38.6,38.8,9.562,3.32,-13.37,-10.898,-14.954,-12.06,-3.19,27.817,0.0,239.14,,251.0,240.0,-12.829,3.175,-7.856,25.115
13517.5,3.368,0.787,-35.209,3.285,9.625,5.287,37.139,4.881,-24.887,-2.73,0.0,38.599,38.775,9.562,3.32,-13.465,-10.854,-14.922,-12.019,-3.18,27.819,0.0,238.64,,251.0,240.0,-12.821,3.178,-7.861,25.161
13518.0,3.368,0.787,-35.209,3.285,9.625,5.287,37.139,4.881,-24.887,-2.73,0.0,38.6,38.8,9.562,3.32,-13.492,-10.826,-14.899,-11.982,-3.18,27.819,0.0,238.64,,252.0,240.0,-12.815,3.181,-7.858,25.202
13518.5,3.004,0.788,-33.465,3.308,9.576,5.287,37.139,4.881,-24.887,-2.73,0.0,38.6,38.8,9.835,3.226,-13.355,-10.894,-14.961,-12.057,-3.18,27.819,0.0,238.94,,252.0,240.0,-12.8,3.181,-7.865,25.246
13519.0,3.004,0.788,-33.465,3.308,9.576,5.287,37.139,4.881,-24.887,-2.73,0.0,38.6,38.8,9.835,3.226,-13.373,-10.882,-14.916,-12.037,-3.18,27.819,0.0,238.94,,253.0,240.0,-12.817,3.181,-7.871,25.295
13519.5,3.004,0.788,-33.465,3.308,9.576,5.287,37.139,4.881,-24.887,-2.73,0.0,38.6,38.8,9.835,3.226,-13.47,-10.906,-15.002,-12.09,-3.18,27.819,0.0,238.84,,253.0,240.0,-12.802,3.178,-7.846,25.345
13520.0,3.004,0.788,-33.465,3.308,9.576,5.287,37.139,4.881,-24.887,-2.73,0.0,38.6,38.8,9.835,3.226,-13.557,-10.776,-14.91,-11.991,-3.18,27.819,0.0,238.84,,254.0,240.0,-12.867,3.176,-7.882,25.357
13520.5,3.004,0.788,-33.465,3.308,9.576,5.287,37.139,4.881,-24.887,-2.73,0.0,38.6,38.8,9.835,3.226,-13.459,-10.909,-15.037,-12.045,-3.18,27.819,0.0,239.44,,254.0,240.0,-12.809,3.173,-7.864,25.371
13521.0,3.004,0.788,-33.465,3.308,9.576,5.289,37.149,4.877,-24.864,-2.737,0.0,38.594,38.804,9.835,3.226,-13.344,-10.88,-14.889,-12.012,-3.184,27.821,0.0,239.44,,254.0,240.0,-12.863,3.17,-7.851,25.333
13521.5,3.004,0.788,-33.465,3.308,9.576,5.289,37.149,4.877,-24.864,-2.737,0.0,38.6,38.8,9.835,3.226,-13.492,-10.835,-14.887,-12.017,-3.184,27.821,0.0,239.94,,254.0,240.0,-12.781,3.167,-7.874,25.294
13522.0,2.955,0.694,-35.209,3.313,9.619,5.289,37.149,4.877,-24.864,-2.737,0.0,38.6,38.8,9.535,3.321,-13.444,-10.915,-14.999,-12.076,-3.184,27.821,0.0,239.94,,254.0,240.0,-12.808,3.165,-7.839,25.349
13522.5,2.955,0.694,-35.209,3.313,9.619,5.289,37.149,4.877,-24.864,-2.737,0.0,38.6,38.8,9.535,3.321,-13.406,-10.857,-14.931,-12.014,-3.184,27.821,0.0,240.34,,254.0,240.0,-12.859,3.161,-7.851,25.368
13523.0,2.955,0.694,-35.209,3.313,9.619,5.289,37.149,4.877,-24.864,-2.737,0.0,38.6,38.8,9.535,3.321,-13.383,-10.889,-14.963,-11.985,-3.184,27.821,0.0,240.34,,254.0,240.0,-12.802,3.158,-7.853,25.391
13523.5,2.955,0.694,-35.209,3.313,9.619,5.289,37.149,4.877,-24.864,-2.737,0.0,38.6,38.8,9.535,3.321,-13.35,-10.85,-14.853,-12.015,-3.184,27.821,0.0,242.24,,254.0,240.0,-12.805,3.154,-7.844,25.414
13524.0,2.955,0.694,-35.209,3.313,9.619,5.291,37.146,4.898,-24.897,-2.735,0.0,38.603,38.844,9.535,3.321,-13.524,-10.898,-15.034,-12.089,-3.18,27.828,0.0,242.24,,253.0,240.0,-12.767,3.151,-7.837,25.43
13524.5,2.955,0.694,-35.209,3.313,9.619,5.291,37.146,4.898,-24.897,-2.735,0.0,38.6,38.8,9.535,3.321,-13.502,-10.895,-15.016,-12.094,-3.18,27.828,0.0,242.44,,253.0,240.0,-12.886,3.148,-7.865,25.444
13525.0,3.742,0.91,-35.209,3.213,9.624,5.291,37.146,4.898,-24.897,-2.735,0.0,38.6,38.8,9.6,3.415,-13.367,-10.733,-14.756,-11.936,-3.18,27.828,0.0,242.44,,252.0,240.0,-12.877,3.145,-7.847,25.478
13525.5,3.742,0.91,-35.209,3.213,9.624,5.291,37.146,4.898,-24.897,-2.735,0.0,38.6,38.8,9.6,3.415,-13.458,-10.708,-14.763,-11.905,-3.18,27.828,0.0,242.34,,252.0,240.0,-12.698,3.155,-7.827,25.708
13526.0,3.742,0.91,-35.209,3.213,9.624,5.291,37.146,4.898,-24.897,-2.735,0.0,38.6,38.8,9.6,3.415,-13.368,-10.876,-14.957,-12.045,-3.18,27.828,0.0,242.34,,251.0,240.0,-12.709,3.164,-7.853,25.943
13526.5,3.742,0.91,-35.209,3.213,9.624,5.291,37.146,4.898,-24.897,-2.735,0.0,38.6,38.8,9.6,3.415,-13.553,-10.887,-15.04,-12.082,-3.18,27.828,0.0,242.04,,251.0,240.0,-12.812,3.174,-7.858,26.08
13527.0,3.742,0.91,-35.209,3.213,9.624,5.282,37.151,4.905,-24.775,-2.743,0.0,38.595,38.815,9.6,3.415,-13.262,-10.713,-14.665,-11.885,-3.192,27.811,0.0,242.04,,250.0,240.0,-12.891,3.183,-7.819,26.12
13527.5,3.742,0.91,-35.209,3.213,9.624,5.282,37.151,4.905,-24.775,-2.743,0.0,38.6,38.8,9.6,3.415,-13.452,-10.641,-14.746,-11.866,-3.192,27.811,0.0,241.94,,250.0,240.0,-12.631,3.192,-7.805,26.14
13528.0,3.742,0.91,-35.209,3.213,9.624,5.282,37.151,4.905,-24.775,-2.743,0.0,38.6,38.8,9.6,3.415,-13.368,-10.851,-14.939,-11.996,-3.192,27.811,0.0,241.94,,249.0,240.0,-12.676,3.201,-7.83,26.112
13528.5,3.433,0.828,-35.062,3.274,9.595,5.282,37.151,4.905,-24.775,-2.743,0.0,38.6,38.8,9.704,3.366,-13.415,-10.816,-14.894,-11.998,-3.192,27.811,0.0,241.44,,249.0,240.0,-12.788,3.21,-7.835,26.087
13529.0,3.433,0.828,-35.062,3.274,9.595,5.282,37.151,4.905,-24.775,-2.743,0.0,38.6,38.8,9.704,3.366,-13.486,-10.874,-15.046,-12.082,-3.192,27.811,0.0,241.44,,248.0,240.0,-12.781,3.214,-7.827,26.071
13529.5,3.433,0.828,-35.062,3.274,9.595,5.282,37.151,4.905,-24.775,-2.743,0.0,38.6,38.8,9.704,3.366,-13.488,-10.803,-14.917,-12.001,-3.192,27.811,0.0,237.24,,248.0,240.0,-12.872,3.217,-7.825,26.107
13530.0,3.433,0.828,-35.062,3.274,9.595,5.282,37.151,4.905,-24.775,-2.743,0.0,38.6,38.8,9.704,3.366,-13.503,-10.777,-14.907,-11.865,-3.192,27.811,0.0,237.24,,249.0,240.0,-12.802,3.221,-7.817,26.369
13530.5,3.433,0.828,-35.062,3.274,9.595,5.289,37.157,4.884,-24.825,-2.747,0.0,38.61,38.841,9.704,3.366,-13.422,-10.82,-14.818,-11.994,-3.198,27.828,0.0,237.24,,249.0,240.0,-12.763,3.224,-7.81,26.552
13531.0,3.433,0.828,-35.062,3.274,9.595,5.289,37.157,4.884,-24.825,-2.747,0.0,38.6,38.8,9.704,3.366,-13.465,-10.867,-15.015,-12.055,-3.198,27.828,0.0,237.24,,250.0,240.0,-12.763,3.228,-7.799,26.636
13531.5,3.093,0.721,-35.209,3.341,9.645,5.289,37.157,4.884,-24.825,-2.747,0.0,38.6,38.8,9.615,3.256,-13.382,-10.856,-14.972,-12.019,-3.198,27.828,0.0,236.84,,250.0,240.0,-12.85,3.231,-7.814,26.741
13532.0,3.093,0.721,-35.209,3.341,9.645,5.289,37.157,4.884,-24.825,-2.747,0.0,38.6,38.8,9.615,3.256,-13.343,-10.737,-14.765,-11.909,-3.198,27.828,0.0,236.84,,251.0,240.0,-12.807,3.229,-7.824,26.763
13532.5,3.093,0.721,-35.209,3.341,9.645,5.289,37.157,4.884,-24.825,-2.747,0.0,38.6,38.8,9.615,3.256,-13.416,-10.718,-14.765,-11.907,-3.198,27.828,0.0,236.64,,251.0,240.0,-12.688,3.227,-7.835,26.752
13533.0,3.093,0.721,-35.209,3.341,9.645,5.289,37.157,4.884,-24.825,-2.747,0.0,38.6,38.8,9.615,3.256,-13.336,-10.847,-14.935,-12.007,-3.198,27.828,0.0,236.64,,252.0,240.0,-12.701,3.224,-7.812,26.603
13533.5,3.093,0.721,-35.209,3.341,9.645,5.243,37.154,4.902,-24.827,-2.744,0.0,38.604,38.837,9.615,3.256,-13.538,-10.879,-15.031,-12.048,-3.194,27.821,0.0,237.24,,252.0,240.0,-12.781,3.222,-7.813,26.52
13534.0,3.093,0.721,-35.209,3.341,9.645,5.243,37.154,4.902,-24.827,-2.744,0.0,38.6,38.8,9.615,3.256,-13.348,-10.821,-14.824,-11.987,-3.194,27.821,0.0,237.24,,253.0,240.0,-12.874,3.22,-7.842,26.415
13534.5,3.093,0.721,-35.209,3.341,9.645,5.243,37.154,4.902,-24.827,-2.744,0.0,38.6,38.8,9.615,3.256,-13.341,-10.732,-14.754,-11.914,-3.194,27.821,0.0,237.24,,253.0,240.0,-12.745,3.218,-7.846,26.334
13535.0,3.429,0.875,-34.801,3.281,9.571,5.243,37.154,4.902,-24.827,-2.744,0.0,38.6,38.8,9.731,3.375,-13.421,-10.861,-14.975,-12.01,-3.194,27.821,0.0,237.24,,254.0,240.0,-12.685,3.216,-7.832,26.297
13535.5,3.429,0.875,-34.801,3.281,9.571,5.243,37.154,4.902,-24.827,-2.744,0.0,38.6,38.8,9.731,3.375,-13.442,-10.86,-14.959,-12.044,-3.194,27.821,0.0,237.34,,254.0,240.0,-12.817,3.22,-7.828,26.345
13536.0,3.429,0.875,-34.801,3.281,9.571,5.243,37.154,4.902,-24.827,-2.744,0.0,38.6,38.8,9.731,3.375,-13.544,-10.907,-15.07,-12.107,-3.194,27.821,0.0,237.34,,255.0,240.0,-12.826,3.223,-7.835,26.37
13536.5,3.429,0.875,-34.801,3.281,9.571,5.243,37.154,4.902,-24.827,-2.744,0.0,38.6,38.8,9.731,3.375,-13.355,-10.81,-14.93,-11.999,-3.194,27.821,0.0,240.44,,255.0,240.0,-12.907,3.226,-7.835,26.331
13537.0,3.429,0.875,-34.801,3.281,9.571,5.284,37.158,4.893,-24.802,-2.749,0.0,38.614,38.84,9.731,3.375,-13.247,-10.788,-14.693,-11.885,-3.196,27.827,0.0,240.44,,255.0,240.0,-12.774,3.23,-7.823,26.295
13537.5,3.429,0.875,-34.801,3.281,9.571,5.284,37.158,4.893,-24.802,-2.749,0.0,38.6,38.8,9.731,3.375,-13.411,-10.863,-15.006,-12.039,-3.196,27.827,0.0,239.94,,255.0,240.0,-12.653,3.233,-7.826,26.252
13538.0,2.82,0.701,-34.672,3.319,9.623,5.284,37.158,4.893,-24.802,-2.749,0.0,38.6,38.8,9.672,3.135,-13.436,-10.874,-15.011,-12.031,-3.196,27.827,0.0,239.94,,255.0,240.0,-12.83,3.236,-7.815,26.233
13538.5,2.82,0.701,-34.672,3.319,9.623,5.284,37.158,4.893,-24.802,-2.749,0.0,38.6,38.8,9.672,3.135,-13.466,-10.68,-14.77,-11.911,-3.196,27.827,0.0,239.94,,255.0,240.0,-12.838,3.229,-7.834,26.209
13539.0,2.82,0.701,-34.672,3.319,9.623,5.284,37.158,4.893,-24.802,-2.749,0.0,38.6,38.8,9.672,3.135,-13.311,-10.831,-14.919,-11.99,-3.196,27.827,0.0,239.94,,255.0,240.0,-12.707,3.223,-7.832,26.166
13539.5,2.82,0.701,-34.672,3.319,9.623,5.284,37.158,4.893,-24.802,-2.749,0.0,38.6,38.8,9.672,3.135,-13.363,-10.837,-14.886,-11.995,-3.196,27.827,0.0,242.14,,255.0,240.0,-12.763,3.216,-7.824,26.162
13540.0,2.82,0.701,-34.672,3.319,9.623,5.306,37.153,4.889,-24.86,-2.753,0.0,38.615,38.843,9.672,3.135,-13.501,-10.873,-15.027,-12.047,-3.2,27.821,0.0,242.14,,254.0,240.0,-12.77,3.21,-7.821,25.989
13540.5,2.82,0.701,-34.672,3.319,9.623,5.306,37.153,4.889,-24.86,-2.753,0.0,38.6,38.8,9.672,3.135,-13.444,-10.786,-14.833,-11.988,-3.2,27.821,0.0,242.04,,254.0,240.0,-12.862,3.203,-7.81,25.806
13541.0,3.569,0.861,-35.209,3.312,9.688,5.306,37.153,4.889,-24.86,-2.753,0.0,38.6,38.8,9.65,3.357,-13.373,-10.829,-14.938,-11.985,-3.2,27.821,0.0,242.04,,253.0,240.0,-12.763,3.197,-7.828,25.778
13541.5,3.569,0.861,-35.209,3.312,9.688,5.306,37.153,4.889,-24.86,-2.753,0.0,38.6,38.8,9.65,3.357,-13.39,-10.847,-14.898,-12.005,-3.2,27.821,0.0,242.14,,253.0,240.0,-12.781,3.203,-7.805,25.706
13542.0,3.569,0.861,-35.209,3.312,9.688,5.306,37.153,4.889,-24.86,-2.753,0.0,38.6,38.8,9.65,3.357,-13.401,-10.847,-14.917,-12.002,-3.2,27.821,0.0,242.14,,252.0,240.0,-12.785,3.209,-7.811,25.681
13542.5,3.569,0.861,-35.209,3.312,9.688,5.306,37.153,4.889,-24.86,-2.753,0.0,38.6,38.8,9.65,3.357,-13.485,-10.833,-14.94,-11.981,-3.2,27.821,0.0,241.14,,252.0,240.0,-12.792,3.215,-7.834,25.71
13543.0,3.569,0.861,-35.209,3.312,9.688,5.306,37.153,4.889,-24.86,-2.753,0.0,38.6,38.8,9.65,3.357,-13.485,-10.875,-15.015,-12.067,-3.2,27.821,0.0,241.14,,251.0,240.0,-12.81,3.221,-7.838,25.71
13543.5,3.569,0.861,-35.209,3.312,9.688,5.361,37.155,4.89,-24.851,-2.754,0.0,38.621,38.895,9.65,3.357,-13.403,-10.825,-14.912,-11.975,-3.194,27.826,0.0,241.34,,251.0,240.0,-12.86,3.226,-7.836,25.772
13544.0,3.569,0.861,-35.209,3.312,9.688,5.361,37.155,4.89,-24.851,-2.754,0.0,38.6,38.9,9.65,3.357,-13.482,-10.763,-14.842,-11.914,-3.194,27.826,0.0,241.34,,250.0,240.0,-12.779,3.232,-7.834,25.823
13544.5,3.5,0.836,-35.209,3.308,9.679,5.361,37.155,4.89,-24.851,-2.754,0.0,38.6,38.9,9.636,3.337,-13.348,-10.887,-14.954,-12.045,-3.194,27.826,0.0,241.24,,250.0,240.0,-12.75,3.238,-7.843,25.841
13545.0,3.5,0.836,-35.209,3.308,9.679,5.361,37.155,4.89,-24.851,-2.754,0.0,38.6,38.9,9.636,3.337,-13.457,-10.901,-15.007,-12.052,-3.194,27.826,0.0,241.24,,249.0,240.0,-12.808,3.242,-7.854,25.857
13545.5,3.5,0.836,-35.209,3.308,9.679,5.361,37.155,4.89,-24.851,-2.754,0.0,38.6,38.9,9.636,3.337,-13.328,-10.852,-14.948,-12.012,-3.194,27.826,0.0,241.14,,249.0,240.0,-12.854,3.246,-7.867,25.874
13546.0,3.5,0.836,-35.209,3.308,9.679,5.361,37.155,4.89,-24.851,-2.754,0.0,38.6,38.9,9.636,3.337,-13.346,-10.723,-14.753,-11.9,-3.194,27.826,0.0,241.14,,248.0,240.0,-12.785,3.25,-7.863,25.925
13546.5,3.5,0.836,-35.209,3.308,9.679,5.303,37.168,4.89,-24.892,-2.751,0.0,38.631,38.89,9.636,3.337,-13.428,-10.875,-14.958,-11.998,-3.191,27.827,0.0,237.74,,248.0,240.0,-12.681,3.254,-7.823,25.985
13547.0,3.5,0.836,-35.209,3.308,9.679,5.303,37.168,4.89,-24.892,-2.751,0.0,38.6,38.9,9.636,3.337,-13.309,-10.772,-14.762,-11.945,-3.191,27.827,0.0,237.74,,249.0,240.0,-12.815,3.258,-7.821,26.084
13547.5,2.974,0.731,-35.209,3.296,9.776,5.303,37.168,4.89,-24.892,-2.751,0.0,38.6,38.9,9.638,3.271,-13.429,-10.872,-14.94,-12.029,-3.191,27.827,0.0,237.84,,249.0,240.0,-12.697,3.262,-7.815,26.088
13548.0,2.974,0.731,-35.209,3.296,9.776,5.303,37.168,4.89,-24.892,-2.751,0.0,38.6,38.9,9.638,3.271,-13.401,-10.866,-14.981,-12.056,-3.191,27.827,0.0,237.84,,250.0,240.0,-12.818,3.258,-7.827,26.084
13548.5,2.974,0.731,-35.209,3.296,9.776,5.303,37.168,4.89,-24.892,-2.751,0.0,38.6,38.9,9.638,3.271,-13.449,-10.872,-14.996,-12.005,-3.191,27.827,0.0,237.54,,250.0,240.0,-12.826,3.253,-7.85,26.104
13549.0,2.974,0.731,-35.209,3.296,9.776,5.303,37.168,4.89,-24.892,-2.751,0.0,38.6,38.9,9.638,3.271,-13.272,-10.812,-14.804,-11.962,-3.191,27.827,0.0,237.54,,251.0,240.0,-12.83,3.248,-7.851,26.071
13549.5,2.974,0.731,-35.209,3.296,9.776,5.303,37.168,4.89,-24.892,-2.751,0.0,38.6,38.9,9.638,3.271,-13.349,-10.781,-14.83,-11.94,-3.191,27.827,0.0,237.04,,251.0,240.0,-12.713,3.244,-7.854,26.09
13550.0,2.974,0.731,-35.209,3.296,9.776,5.295,37.17,4.891,-24.862,-2.733,0.0,38.644,38.936,9.638,3.271,-13.4,-10.872,-14.952,-12.043,-3.184,27.835,0.0,237.04,,252.0,240.0,-12.725,3.239,-7.829,26.1
13550.5,2.974,0.731,-35.209,3.296,9.776,5.295,37.17,4.891,-24.862,-2.733,0.0,38.6,38.9,9.638,3.271,-13.528,-10.844,-14.953,-12.053,-3.184,27.835,0.0,237.24,,252.0,240.0,-12.817,3.235,-7.818,26.144
13551.0,3.106,0.732,-35.137,3.338,9.619,5.295,37.17,4.891,-24.862,-2.733,0.0,38.6,38.9,9.657,3.141,-13.504,-10.733,-14.863,-11.988,-3.184,27.835,0.0,237.24,,253.0,240.0,-12.844,3.231,-7.836,26.219
13551.5,3.106,0.732,-35.137,3.338,9.619,5.295,37.17,4.891,-24.862,-2.733,0.0,38.6,38.9,9.657,3.141,-13.232,-10.763,-14.818,-11.917,-3.184,27.835,0.0,236.74,,253.0,240.0,-12.772,3.229,-7.834,26.238
13552.0,3.106,0.732,-35.137,3.338,9.619,5.295,37.17,4.891,-24.862,-2.733,0.0,38.6,38.9,9.657,3.141,-13.461,-10.854,-14.978,-11.998,-3.184,27.835,0.0,236.74,,254.0,240.0,-12.683,3.227,-7.832,26.268
13552.5,3.106,0.732,-35.137,3.338,9.619,5.295,37.17,4.891,-24.862,-2.733,0.0,38.6,38.9,9.657,3.141,-13.457,-10.739,-14.822,-11.961,-3.184,27.835,0.0,239.54,,254.0,240.0,-12.823,3.225,-7.821,26.26
13553.0,3.106,0.732,-35.137,3.338,9.619,5.256,37.173,4.889,-24.835,-2.747,0.0,38.641,38.951,9.657,3.141,-13.46,-10.854,-15.026,-12.055,-3.2,27.826,0.0,239.54,,254.0,240.0,-12.745,3.223,-7.83,26.261
13553.5,3.106,0.732,-35.137,3.338,9.619,5.256,37.173,4.889,-24.835,-2.747,0.0,38.6,39.0,9.657,3.141,-13.464,-10.852,-14.95,-12.039,-3.2,27.826,0.0,239.14,,254.0,240.0,-12.849,3.221,-7.836,26.275
13554.0,3.032,0.689,-35.209,3.291,9.673,5.256,37.173,4.889,-24.835,-2.747,0.0,38.6,39.0,9.679,3.368,-13.525,-10.881,-15.035,-12.03,-3.2,27.826,0.0,239.14,,254.0,240.0,-12.826,3.219,-7.82,26.249
13554.5,3.032,0.689,-35.209,3.291,9.673,5.256,37.173,4.889,-24.835,-2.747,0.0,38.6,39.0,9.679,3.368,-13.289,-10.857,-14.916,-12.017,-3.2,27.826,0.0,239.04,,254.0,240.0,-12.868,3.216,-7.846,26.171
13555.0,3.032,0.689,-35.209,3.291,9.673,5.256,37.173,4.889,-24.835,-2.747,0.0,38.6,39.0,9.679,3.368,-13.51,-10.735,-14.858,-11.948,-3.2,27.826,0.0,239.04,,254.0,240.0,-12.77,3.213,-7.855,26.209
13555.5,3.032,0.689,-35.209,3.291,9.673,5.256,37.173,4.889,-24.835,-2.747,0.0,38.6,39.0,9.679,3.368,-13.369,-10.807,-14.856,-11.958,-3.2,27.826,0.0,241.04,,254.0,240.0,-12.763,3.21,-7.837,26.192
13556.0,3.032,0.689,-35.209,3.291,9.673,5.314,37.169,4.896,-24.812,-2.76,0.0,38.656,38.963,9.679,3.368,-13.503,-10.726,-14.834,-11.906,-3.204,27.827,0.0,241.04,,253.0,240.0,-12.747,3.207,-7.832,26.236
13556.5,3.032,0.689,-35.209,3.291,9.673,5.314,37.169,4.896,-24.812,-2.76,0.0,38.7,39.0,9.679,3.368,-13.346,-10.855,-14.934,-12.02,-3.204,27.827,0.0,240.94,,253.0,240.0,-12.742,3.204,-7.814,26.234
13557.0,3.032,0.689,-35.209,3.291,9.673,5.314,37.169,4.896,-24.812,-2.76,0.0,38.7,39.0,9.679,3.368,-13.334,-10.799,-14.855,-11.971,-3.204,27.827,0.0,240.94,,253.0,240.0,-12.789,3.201,-7.83,26.348
13557.5,3.151,0.761,-35.209,3.313,9.694,5.314,37.169,4.896,-24.812,-2.76,0.0,38.7,39.0,9.608,3.287,-13.474,-10.794,-14.919,-11.944,-3.204,27.827,0.0,241.04,,253.0,240.0,-12.74,3.198,-7.818,26.404
13558.0,3.151,0.761,-35.209,3.313,9.694,5.314,37.169,4.896,-24.812,-2.76,0.0,38.7,39.0,9.608,3.287,-13.433,-10.865,-15.004,-12.029,-3.204,27.827,0.0,241.04,,252.0,240.0,-12.783,3.198,-7.814,26.662
13558.5,3.151,0.761,-35.209,3.313,9.694,5.314,37.169,4.896,-24.812,-2.76,0.0,38.7,39.0,9.608,3.287,-13.385,-10.808,-14.855,-12.002,-3.204,27.827,0.0,240.14,,252.0,240.0,-12.833,3.197,-7.809,26.723
13559.0,3.151,0.761,-35.209,3.313,9.694,5.314,37.169,4.896,-24.812,-2.76,0.0,38.7,39.0,9.608,3.287,-13.335,-10.853,-14.93,-12.013,-3.204,27.827,0.0,240.14,,252.0,240.0,-12.763,3.196,-7.81,26.807
13559.5,3.151,0.761,-35.209,3.313,9.694,5.352,37.173,4.895,-24.862,-2.739,0.0,38.665,38.993,9.608,3.287,-13.399,-10.788,-14.877,-11.968,-3.189,27.835,0.0,239.94,,252.0,240.0,-12.783,3.195,-7.811,26.845
13560.0,3.151,0.761,-35.209,3.313,9.694,5.352,37.173,4.895,-24.862,-2.739,0.0,38.7,39.0,9.608,3.287,-13.478,-10.838,-15.015,-12.049,-3.189,27.835,0.0,239.94,,252.0,240.0,-12.758,3.195,-7.808,26.805
13560.5,3.09,0.745,-35.207,3.369,9.627,5.352,37.173,4.895,-24.862,-2.739,0.0,38.7,39.0,9.65,3.212,-13.415,-10.828,-14.895,-11.986,-3.189,27.835,0.0,240.24,,252.0,240.0,-12.845,3.194,-7.793,26.859
13561.0,3.09,0.745,-35.207,3.369,9.627,5.352,37.173,4.895,-24.862,-2.739,0.0,38.7,39.0,9.65,3.212,-13.465,-10.484,-14.687,-11.799,-3.189,27.835,0.0,240.24,,252.0,240.0,-12.781,3.192,-7.807,26.78
13561.5,3.09,0.745,-35.207,3.369,9.627,5.352,37.173,4.895,-24.862,-2.739,0.0,38.7,39.0,9.65,3.212,-13.374,-10.801,-14.881,-11.954,-3.189,27.835,0.0,240.74,,252.0,240.0,-12.609,3.191,-7.796,26.684
13562.0,3.09,0.745,-35.207,3.369,9.627,5.352,37.173,4.895,-24.862,-2.739,0.0,38.7,39.0,9.65,3.212,-13.437,-10.851,-14.922,-11.918,-3.189,27.835,0.0,240.74,,252.0,240.0,-12.752,3.189,-7.813,26.601
13562.5,3.09,0.745,-35.207,3.369,9.627,5.309,37.167,4.883,-24.907,-2.743,0.0,38.683,38.993,9.65,3.212,-13.508,-10.848,-15.027,-12.069,-3.199,27.839,0.0,239.84,,252.0,240.0,-12.782,3.187,-7.792,26.589
13563.0,3.09,0.745,-35.207,3.369,9.627,5.309,37.167,4.883,-24.907,-2.743,0.0,38.7,39.0,9.65,3.212,-13.453,-10.796,-14.852,-11.979,-3.199,27.839,0.0,239.84,,252.0,240.0,-12.863,3.186,-7.801,26.504
13563.5,3.09,0.745,-35.207,3.369,9.627,5.309,37.167,4.883,-24.907,-2.743,0.0,38.7,39.0,9.65,3.212,-13.504,-10.862,-15.029,-12.062,-3.199,27.839,0.0,239.54,,252.0,240.0,-12.77,3.184,-7.809,26.433
13564.0,2.291,0.608,-33.221,3.334,9.571,5.309,37.167,4.883,-24.907,-2.743,0.0,38.7,39.0,9.926,3.286,-13.389,-10.821,-14.867,-12.011,-3.199,27.839,0.0,239.54,,252.0,240.0,-12.864,3.183,-7.814,26.386
13564.5,2.291,0.608,-33.221,3.334,9.571,5.309,37.167,4.883,-24.907,-2.743,0.0,38.7,39.0,9.926,3.286,-13.5,-10.692,-14.83,-11.919,-3.199,27.839,0.0,239.24,,252.0,240.0,-12.772,3.168,-7.813,26.31
13565.0,2.291,0.608,-33.221,3.334,9.571,5.309,37.167,4.883,-24.907,-2.743,0.0,38.7,39.0,9.926,3.286,-13.416,-10.844,-14.959,-12.03,-3.199,27.839,0.0,239.24,,252.0,240.0,-12.735,3.154,-7.833,26.249
13565.5,2.291,0.608,-33.221,3.334,9.571,5.309,37.167,4.883,-24.907,-2.743,0.0,38.7,39.0,9.926,3.286,-13.375,-10.813,-14.913,-12.0,-3.199,27.839,0.0,239.44,,252.0,240.0,-12.812,3.14,-7.807,26.218
13566.0,2.291,0.608,-33.221,3.334,9.571,5.297,37.173,4.891,-24.85,-2.744,0.0,38.687,39.037,9.926,3.286,-13.377,-10.86,-14.972,-12.027,-3.202,27.825,0.0,239.44,,252.0,240.0,-12.775,3.126,-7.819,26.167
13566.5,2.291,0.608,-33.221,3.334,9.571,5.297,37.173,4.891,-24.85,-2.744,0.0,38.7,39.0,9.926,3.286,-13.466,-10.758,-14.705,-11.934,-3.202,27.825,0.0,238.94,,252.0,240.0,-12.809,3.112,-7.833,26.129
13567.0,2.774,0.724,-33.509,3.369,9.648,5.297,37.173,4.891,-24.85,-2.744,0.0,38.7,39.0,9.807,3.223,-13.427,-10.852,-14.878,-11.919,-3.202,27.825,0.0,238.94,,253.0,240.0,-12.716,3.098,-7.823,26.095
13567.5,2.774,0.724,-33.509,3.369,9.648,5.297,37.173,4.891,-24.85,-2.744,0.0,38.7,39.0,9.807,3.223,-13.326,-10.834,-14.89,-12.001,-3.202,27.825,0.0,239.14,,253.0,240.0,-12.769,3.093,-7.816,26.113
13568.0,2.774,0.724,-33.509,3.369,9.648,5.297,37.173,4.891,-24.85,-2.744,0.0,38.7,39.0,9.807,3.223,-13.505,-10.7,-14.804,-11.936,-3.202,27.825,0.0,239.14,,253.0,240.0,-12.763,3.088,-7.822,26.125
13568.5,2.774,0.724,-33.509,3.369,9.648,5.297,37.173,4.891,-24.85,-2.744,0.0,38.7,39.0,9.807,3.223,-13.45,-10.849,-14.991,-12.016,-3.202,27.825,0.0,239.14,,253.0,240.0,-12.737,3.083,-7.826,26.17
13569.0,2.774,0.724,-33.509,3.369,9.648,5.288,37.175,4.906,-24.829,-2.759,0.0,38.703,39.109,9.807,3.223,-13.312,-10.791,-14.876,-11.957,-3.183,27.834,0.0,239.14,,253.0,240.0,-12.826,3.078,-7.838,26.165
13569.5,2.774,0.724,-33.509,3.369,9.648,5.288,37.175,4.906,-24.829,-2.759,0.0,38.7,39.1,9.807,3.223,-13.377,-10.856,-14.94,-12.008,-3.183,27.834,0.0,239.24,,253.0,240.0,-12.734,3.073,-7.799,26.147
13570.0,2.339,0.657,-33.725,3.313,9.568,5.288,37.175,4.906,-24.829,-2.759,0.0,38.7,39.1,9.747,3.25,-13.373,-10.793,-14.877,-11.971,-3.183,27.834,0.0,239.24,,253.0,240.0,-12.795,3.068,-7.816,26.054
13570.5,2.339,0.657,-33.725,3.313,9.568,5.288,37.175,4.906,-24.829,-2.759,0.0,38.7,39.1,9.747,3.25,-13.469,-10.867,-14.981,-11.992,-3.183,27.834,0.0,239.34,,253.0,240.0,-12.754,3.056,-7.816,25.917
13571.0,2.339,0.657,-33.725,3.313,9.568,5.288,37.175,4.906,-24.829,-2.759,0.0,38.7,39.1,9.747,3.25,-13.36,-10.863,-14.942,-12.018,-3.183,27.834,0.0,239.34,,253.0,240.0,-12.827,3.044,-7.819,25.806
13571.5,2.339,0.657,-33.725,3.313,9.568,5.288,37.175,4.906,-24.829,-2.759,0.0,38.7,39.1,9.747,3.25,-13.441,-10.7,-14.785,-11.911,-3.183,27.834,0.0,240.84,,253.0,240.0,-12.796,3.033,-7.831,25.768
13572.0,2.339,0.657,-33.725,3.313,9.568,5.288,37.175,4.906,-24.829,-2.759,0.0,38.7,39.1,9.747,3.25,-13.431,-10.855,-14.965,-11.953,-3.183,27.834,0.0,240.84,,253.0,240.0,-12.709,3.021,-7.813,25.651
13572.5,2.339,0.657,-33.725,3.313,9.568,5.311,37.166,4.898,-24.899,-2.736,0.0,38.716,39.132,9.747,3.25,-13.299,-10.85,-14.886,-12.0,-3.199,27.833,0.0,240.14,,253.0,240.0,-12.801,3.01,-7.825,25.66
13573.0,2.339,0.657,-33.725,3.313,9.568,5.311,37.166,4.898,-24.899,-2.736,0.0,38.7,39.1,9.747,3.25,-13.421,-10.744,-14.85,-11.937,-3.199,27.833,0.0,240.14,,253.0,240.0,-12.759,2.999,-7.817,25.703
13573.5,3.141,0.788,-34.839,3.334,9.555,5.311,37.166,4.898,-24.899,-2.736,0.0,38.7,39.1,9.769,3.34,-13.301,-10.85,-14.914,-11.985,-3.199,27.833,0.0,240.64,,253.0,240.0,-12.738,2.988,-7.819,25.753
13574.0,3.141,0.788,-34.839,3.334,9.555,5.311,37.166,4.898,-24.899,-2.736,0.0,38.7,39.1,9.769,3.34,-13.473,-10.729,-14.848,-11.941,-3.199,27.833,0.0,240.64,,253.0,240.0,-12.763,2.991,-7.828,25.779
13574.5,3.141,0.788,-34.839,3.334,9.555,5.311,37.166,4.898,-24.899,-2.736,0.0,38.7,39.1,9.769,3.34,-13.411,-10.867,-14.988,-12.044,-3.199,27.833,0.0,240.34,,253.0,240.0,-12.748,2.993,-7.807,25.824
13575.0,3.141,0.788,-34.839,3.334,9.555,5.311,37.166,4.898,-24.899,-2.736,0.0,38.7,39.1,9.769,3.34,-13.324,-10.838,-14.895,-12.0,-3.199,27.833,0.0,240.34,,253.0,240.0,-12.828,2.996,-7.841,25.782
13575.5,3.141,0.788,-34.839,3.334,9.555,5.326,37.174,4.905,-24.924,-2.75,0.0,38.727,39.125,9.769,3.34,-13.511,-10.757,-14.847,-11.932,-3.2,27.833,0.0,240.64,,253.0,240.0,-12.764,2.998,-7.824,25.707
13576.0,3.141,0.788,-34.839,3.334,9.555,5.326,37.174,4.905,-24.924,-2.75,0.0,38.7,39.1,9.769,3.34,-13.397,-10.886,-14.966,-12.046,-3.2,27.833,0.0,240.64,,253.0,240.0,-12.762,3.0,-7.832,25.671
13576.5,2.735,0.741,-33.976,3.364,9.544,5.326,37.174,4.905,-24.924,-2.75,0.0,38.7,39.1,9.755,3.215,-13.314,-10.792,-14.856,-11.988,-3.2,27.833,0.0,240.74,,253.0,240.0,-12.824,3.003,-7.833,25.647
13577.0,2.735,0.741,-33.976,3.364,9.544,5.326,37.174,4.905,-24.924,-2.75,0.0,38.7,39.1,9.755,3.215,-13.375,-10.855,-14.939,-12.036,-3.2,27.833,0.0,240.74,,253.0,240.0,-12.738,2.998,-7.827,25.658
13577.5,2.735,0.741,-33.976,3.364,9.544,5.326,37.174,4.905,-24.924,-2.75,0.0,38.7,39.1,9.755,3.215,-13.427,-10.783,-14.843,-11.976,-3.2,27.833,0.0,240.34,,253.0,240.0,-12.802,2.994,-7.835,25.672
13578.0,2.735,0.741,-33.976,3.364,9.544,5.326,37.174,4.905,-24.924,-2.75,0.0,38.7,39.1,9.755,3.215,-13.483,-10.888,-15.02,-12.021,-3.2,27.833,0.0,240.34,,253.0,240.0,-12.757,2.99,-7.831,25.691
13578.5,2.735,0.741,-33.976,3.364,9.544,5.326,37.174,4.905,-24.924,-2.75,0.0,38.7,39.1,9.755,3.215,-13.402,-10.855,-14.908,-12.017,-3.2,27.833,0.0,240.64,,253.0,240.0,-12.853,2.986,-7.835,25.707
13579.0,2.735,0.741,-33.976,3.364,9.544,5.305,37.181,4.91,-24.912,-2.737,0.0,38.736,39.113,9.755,3.215,-13.504,-10.733,-14.807,-11.94,-3.189,27.833,0.0,240.64,,253.0,240.0,-12.795,2.981,-7.829,25.74
13579.5,2.735,0.741,-33.976,3.364,9.544,5.305,37.181,4.91,-24.912,-2.737,0.0,38.7,39.1,9.755,3.215,-13.449,-10.892,-14.994,-12.008,-3.189,27.833,0.0,240.74,,253.0,240.0,-12.746,2.977,-7.849,25.668
13580.0,2.797,0.706,-34.41,3.311,9.652,5.305,37.181,4.91,-24.912,-2.737,0.0,38.7,39.1,9.772,3.22,-13.355,-10.855,-14.912,-12.023,-3.189,27.833,0.0,240.74,,253.0,240.0,-12.836,2.973,-7.841,25.608
13580.5,2.797,0.706,-34.41,3.311,9.652,5.305,37.181,4.91,-24.912,-2.737,0.0,38.7,39.1,9.772,3.22,-13.462,-10.88,-15.008,-12.025,-3.189,27.833,0.0,240.44,,253.0,240.0,-12.786,2.971,-7.845,25.533
13581.0,2.797,0.706,-34.41,3.311,9.652,5.305,37.181,4.91,-24.912,-2.737,0.0,38.7,39.1,9.772,3.22,-13.318,-10.858,-14.854,-12.002,-3.189,27.833,0.0,240.44,,253.0,240.0,-12.844,2.968,-7.844,25.487
13581.5,2.797,0.706,-34.41,3.311,9.652,5.305,37.181,4.91,-24.912,-2.737,0.0,38.7,39.1,9.772,3.22,-13.516,-10.727,-14.824,-11.948,-3.189,27.833,0.0,240.94,,253.0,240.0,-12.758,2.965,-7.84,25.465
13582.0,2.797,0.706,-34.41,3.311,9.652,5.329,37.194,4.915,-24.912,-2.74,0.0,38.76,39.207,9.772,3.22,-13.383,-10.882,-14.971,-12.048,-3.169,27.84,0.0,240.94,,253.0,240.0,-12.754,2.962,-7.835,25.432
13582.5,2.797,0.706,-34.41,3.311,9.652,5.329,37.194,4.915,-24.912,-2.74,0.0,38.8,39.2,9.772,3.22,-13.302,-10.838,-14.876,-11.994,-3.169,27.84,0.0,241.04,,253.0,240.0,-12.821,2.959,-7.834,25.445
13583.0,3.045,0.797,-33.919,3.311,9.566,5.329,37.194,4.915,-24.912,-2.74,0.0,38.8,39.2,9.869,3.321,-13.506,-10.721,-14.854,-11.934,-3.169,27.84,0.0,241.04,,252.0,240.0,-12.753,2.957,-7.83,25.488
13583.5,3.045,0.797,-33.919,3.311,9.566,5.329,37.194,4.915,-24.912,-2.74,0.0,38.8,39.2,9.869,3.321,-13.39,-10.886,-14.98,-12.054,-3.169,27.84,0.0,240.94,,252.0,240.0,-12.754,2.958,-7.829,25.557
13584.0,3.045,0.797,-33.919,3.311,9.566,5.329,37.194,4.915,-24.912,-2.74,0.0,38.8,39.2,9.869,3.321,-13.479,-10.85,-14.946,-11.944,-3.169,27.84,0.0,240.94,,252.0,240.0,-12.827,2.96,-7.846,25.597
13584.5,3.045,0.797,-33.919,3.311,9.566,5.329,37.194,4.915,-24.912,-2.74,0.0,38.8,39.2,9.869,3.321,-13.367,-10.86,-14.961,-12.052,-3.169,27.84,0.0,240.44,,252.0,240.0,-12.805,2.961,-7.833,25.668
13585.0,3.045,0.797,-33.919,3.311,9.566,5.287,37.189,4.908,-24.943,-2.748,0.0,38.767,39.19,9.869,3.321,-13.35,-10.809,-14.851,-11.948,-3.186,27.836,0.0,240.44,,252.0,240.0,-12.81,2.962,-7.828,25.704
13585.5,3.045,0.797,-33.919,3.311,9.566,5.287,37.189,4.908,-24.943,-2.748,0.0,38.8,39.2,9.869,3.321,-13.464,-10.858,-14.933,-11.954,-3.186,27.836,0.0,240.44,,252.0,240.0,-12.74,2.964,-7.825,25.799
13586.0,3.045,0.797,-33.919,3.311,9.566,5.287,37.189,4.908,-24.943,-2.748,0.0,38.8,39.2,9.869,3.321,-13.359,-10.865,-14.95,-12.029,-3.186,27.836,0.0,240.44,,252.0,240.0,-12.802,2.965,-7.829,25.833
13586.5,2.597,0.674,-33.909,3.334,9.547,5.287,37.189,4.908,-24.943,-2.748,0.0,38.8,39.2,9.853,3.309,-13.448,-10.766,-14.822,-11.959,-3.186,27.836,0.0,240.34,,252.0,240.0,-12.801,2.966,-7.835,25.917
13587.0,2.597,0.674,-33.909,3.334,9.547,5.287,37.189,4.908,-24.943,-2.748,0.0,38.8,39.2,9.853,3.309,-13.485,-10.869,-15.002,-12.01,-3.186,27.836,0.0,240.34,,252.0,240.0,-12.749,2.96,-7.821,25.978
13587.5,2.597,0.674,-33.909,3.334,9.547,5.287,37.189,4.908,-24.943,-2.748,0.0,38.8,39.2,9.853,3.309,-13.505,-10.701,-14.777,-11.915,-3.186,27.836,0.0,239.54,,252.0,240.0,-12.842,2.954,-7.815,26.054
13588.0,2.597,0.674,-33.909,3.334,9.547,5.287,37.189,4.908,-24.943,-2.748,0.0,38.8,39.2,9.853,3.309,-13.43,-10.875,-14.983,-12.037,-3.186,27.836,0.0,239.54,,252.0,240.0,-12.724,2.949,-7.819,26.117
13588.5,2.597,0.674,-33.909,3.334,9.547,5.27,37.193,4.907,-24.952,-2.727,0.0,38.771,39.249,9.853,3.309,-13.307,-10.813,-14.841,-11.975,-3.197,27.827,0.0,239.34,,252.0,240.0,-12.831,2.943,-7.812,26.169
13589.0,2.597,0.674,-33.909,3.334,9.547,5.27,37.193,4.907,-24.952,-2.727,0.0,38.8,39.2,9.853,3.309,-13.485,-10.733,-14.829,-11.933,-3.197,27.827,0.0,239.34,,252.0,240.0,-12.734,2.937,-7.813,26.177
13589.5,3.103,0.706,-35.209,3.295,9.642,5.27,37.193,4.907,-24.952,-2.727,0.0,38.8,39.2,9.616,3.334,-13.391,-10.846,-14.953,-12.037,-3.197,27.827,0.0,239.44,,252.0,240.0,-12.745,2.932,-7.825,26.197
13590.0,3.103,0.706,-35.209,3.295,9.642,5.27,37.193,4.907,-24.952,-2.727,0.0,38.8,39.2,9.616,3.334,-13.279,-10.799,-14.855,-11.968,-3.197,27.827,0.0,239.44,,252.0,240.0,-12.807,2.934,-7.819,26.231
13590.5,3.103,0.706,-35.209,3.295,9.642,5.27,37.193,4.907,-24.952,-2.727,0.0,38.8,39.2,9.616,3.334,-13.481,-10.762,-14.848,-11.935,-3.197,27.827,0.0,239.74,,252.0,240.0,-12.725,2.937,-7.824,26.262
13591.0,3.103,0.706,-35.209,3.295,9.642,5.27,37.193,4.907,-24.952,-2.727,0.0,38.8,39.2,9.616,3.334,-13.356,-10.843,-14.939,-12.008,-3.197,27.827,0.0,239.74,,252.0,240.0,-12.757,2.94,-7.809,26.268
13591.5,3.103,0.706,-35.209,3.295,9.642,5.321,37.201,4.91,-24.955,-2.737,0.0,38.796,39.25,9.616,3.334,-13.492,-10.682,-14.787,-11.882,-3.192,27.839,0.0,239.54,,252.0,240.0,-12.786,2.942,-7.826,26.289
13592.0,3.103,0.706,-35.209,3.295,9.642,5.321,37.201,4.91,-24.955,-2.737,0.0,38.8,39.3,9.616,3.334,-13.343,-10.84,-14.93,-12.006,-3.192,27.839,0.0,239.54,,252.0,240.0,-12.711,2.945,-7.802,26.268
13592.5,3.103,0.706,-35.209,3.295,9.642,5.321,37.201,4.91,-24.955,-2.737,0.0,38.8,39.3,9.616,3.334,-13.329,-10.798,-14.847,-11.982,-3.192,27.839,0.0,239.04,,252.0,240.0,-12.78,2.948,-7.804,26.36
13593.0,3.275,0.836,-34.743,3.314,9.54,5.321,37.201,4.91,-24.955,-2.737,0.0,38.8,39.3,9.701,3.329,-13.485,-10.851,-14.939,-11.932,-3.192,27.839,0.0,239.04,,252.0,240.0,-12.739,2.95,-7.806,26.357
13593.5,3.275,0.836,-34.743,3.314,9.54,5.321,37.201,4.91,-24.955,-2.737,0.0,38.8,39.3,9.701,3.329,-13.342,-10.854,-14.931,-12.007,-3.192,27.839,0.0,238.74,,252.0,240.0,-12.801,2.956,-7.81,26.221
13594.0,3.275,0.836,-34.743,3.314,9.54,5.321,37.201,4.91,-24.955,-2.737,0.0,38.8,39.3,9.701,3.329,-13.339,-10.791,-14.823,-11.951,-3.192,27.839,0.0,238.74,,253.0,240.0,-12.784,2.961,-7.815,26.135
13594.5,3.275,0.836,-34.743,3.314,9.54,5.321,37.201,4.91,-24.955,-2.737,0.0,38.8,39.3,9.701,3.329,-13.44,-10.84,-14.916,-11.937,-3.192,27.839,0.0,238.64,,253.0,240.0,-12.726,2.966,-7.787,26.071
13595.0,3.275,0.836,-34.743,3.314,9.54,5.303,37.196,4.907,-24.957,-2.763,0.0,38.795,39.216,9.701,3.329,-13.454,-10.769,-14.853,-11.958,-3.21,27.836,0.0,238.64,,254.0,240.0,-12.783,2.971,-7.813,26.037
13595.5,3.275,0.836,-34.743,3.314,9.54,5.303,37.196,4.907,-24.957,-2.763,0.0,38.8,39.2,9.701,3.329,-13.449,-10.88,-15.011,-12.036,-3.21,27.836,0.0,238.24,,254.0,240.0,-12.758,2.976,-7.813,26.089
13596.0,2.806,0.731,-34.786,3.292,9.625,5.303,37.196,4.907,-24.957,-2.763,0.0,38.8,39.2,9.631,3.206,-13.338,-10.836,-14.859,-11.995,-3.21,27.836,0.0,238.24,,255.0,240.0,-12.844,2.981,-7.81,26.117
13596.5,2.806,0.731,-34.786,3.292,9.625,5.303,37.196,4.907,-24.957,-2.763,0.0,38.8,39.2,9.631,3.206,-13.466,-10.681,-14.795,-11.897,-3.21,27.836,0.0,238.54,,255.0,240.0,-12.757,2.978,-7.819,26.132
13597.0,2.806,0.731,-34.786,3.292,9.625,5.303,37.196,4.907,-24.957,-2.763,0.0,38.8,39.2,9.631,3.206,-13.365,-10.874,-14.945,-12.014,-3.21,27.836,0.0,238.54,,256.0,240.0,-12.71,2.975,-7.798,26.121
13597.5,2.806,0.731,-34.786,3.292,9.625,5.303,37.196,4.907,-24.957,-2.763,0.0,38.8,39.2,9.631,3.206,-13.326,-10.827,-14.841,-11.993,-3.21,27.836,0.0,240.04,,256.0,240.0,-12.8,2.972,-7.824,26.146
13598.0,2.806,0.731,-34.786,3.292,9.625,5.289,37.208,4.912,-24.985,-2.749,0.0,38.811,39.242,9.631,3.206,-13.478,-10.719,-14.81,-11.918,-3.201,27.83,0.0,240.04,,256.0,240.0,-12.747,2.97,-7.814,26.115
13598.5,2.806,0.731,-34.786,3.292,9.625,5.289,37.208,4.912,-24.985,-2.749,0.0,38.8,39.2,9.631,3.206,-13.325,-10.815,-14.817,-11.951,-3.201,27.83,0.0,240.84,,256.0,240.0,-12.731,2.967,-7.796,26.088
13599.0,3.087,0.815,-34.307,3.321,9.515,5.289,37.208,4.912,-24.985,-2.749,0.0,38.8,39.2,9.74,3.294,-13.384,-10.659,-14.696,-11.886,-3.201,27.83,0.0,240.84,,256.0,240.0,-12.727,2.964,-7.779,26.095
13599.5,3.087,0.815,-34.307,3.321,9.515,5.289,37.208,4.912,-24.985,-2.749,0.0,38.8,39.2,9.74,3.294,-13.37,-10.855,-14.953,-12.029,-3.201,27.83,0.0,239.94,,256.0,240.0,-12.656,2.966,-7.78,26.016
13600.0,3.087,0.815,-34.307,3.321,9.515,5.289,37.208,4.912,-24.985,-2.749,0.0,38.8,39.2,9.74,3.294,-13.369,-10.831,-14.861,-12.009,-3.201,27.83,0.0,239.94,,256.0,240.0,-12.802,2.968,-7.806,25.978
13600.5,3.087,0.815,-34.307,3.321,9.515,5.289,37.208,4.912,-24.985,-2.749,0.0,38.8,39.2,9.74,3.294,-13.499,-10.865,-14.995,-11.986,-3.201,27.83,0.0,243.04,,256.0,240.0,-12.767,2.97,-7.8,25.978
13601.0,3.087,0.815,-34.307,3.321,9.515,5.289,37.208,4.912,-24.985,-2.749,0.0,38.8,39.2,9.74,3.294,-13.186,-10.776,-14.706,-11.927,-3.201,27.83,0.0,243.04,,255.0,240.0,-12.836,2.972,-7.782,25.942
13601.5,3.087,0.815,-34.307,3.321,9.515,5.254,37.203,4.894,-25.077,-2.759,0.0,38.824,39.292,9.74,3.294,-13.089,-10.718,-14.679,-11.863,-3.203,27.838,0.0,242.34,,255.0,240.0,-12.649,2.974,-7.787,25.928
13602.0,3.087,0.815,-34.307,3.321,9.515,5.254,37.203,4.894,-25.077,-2.759,0.0,38.8,39.3,9.74,3.294,-13.483,-10.647,-14.78,-11.89,-3.203,27.838,0.0,242.34,,254.0,240.0,-12.587,2.976,-7.785,25.898
13602.5,2.581,0.633,-35.209,3.255,9.645,5.254,37.203,4.894,-25.077,-2.759,0.0,38.8,39.3,9.65,3.48,-13.355,-10.816,-14.838,-11.972,-3.203,27.838,0.0,242.34,,254.0,240.0,-12.7,2.978,-7.803,25.907
13603.0,2.581,0.633,-35.209,3.255,9.645,5.254,37.203,4.894,-25.077,-2.759,0.0,38.8,39.3,9.65,3.48,-13.311,-10.718,-14.794,-11.933,-3.203,27.838,0.0,242.34,,253.0,240.0,-12.745,2.971,-7.79,25.89
13603.5,2.581,0.633,-35.209,3.255,9.645,5.254,37.203,4.894,-25.077,-2.759,0.0,38.8,39.3,9.65,3.48,-13.444,-10.857,-14.994,-12.012,-3.203,27.838,0.0,241.94,,253.0,240.0,-12.689,2.965,-7.806,25.905
13604.0,2.581,0.633,-35.209,3.255,9.645,5.254,37.203,4.894,-25.077,-2.759,0.0,38.8,39.3,9.65,3.48,-13.351,-10.856,-14.895,-12.022,-3.203,27.838,0.0,241.94,,252.0,240.0,-12.827,2.959,-7.82,25.938
13604.5,2.581,0.633,-35.209,3.255,9.645,5.289,37.205,4.917,-24.973,-2.737,0.0,38.832,39.277,9.65,3.48,-13.525,-10.614,-14.777,-11.859,-3.188,27.849,0.0,240.64,,252.0,240.0,-12.781,2.952,-7.802,26.067
13605.0,2.581,0.633,-35.209,3.255,9.645,5.289,37.205,4.917,-24.973,-2.737,0.0,38.8,39.3,9.65,3.48,-13.415,-10.82,-14.865,-11.883,-3.188,27.849,0.0,240.64,,252.0,240.0,-12.693,2.946,-7.808,26.048
13605.5,3.529,0.87,-34.802,3.284,9.611,5.289,37.205,4.917,-24.973,-2.737,0.0,38.8,39.3,9.787,3.379,-13.312,-10.826,-14.807,-11.977,-3.188,27.849,0.0,239.94,,252.0,240.0,-12.746,2.94,-7.8,26.048
13606.0,3.529,0.87,-34.802,3.284,9.611,5.289,37.205,4.917,-24.973,-2.737,0.0,38.8,39.3,9.787,3.379,-13.439,-10.859,-14.967,-12.038,-3.188,27.849,0.0,239.94,,252.0,240.0,-12.73,2.95,-7.805,26.017
13606.5,3.529,0.87,-34.802,3.284,9.611,5.289,37.205,4.917,-24.973,-2.737,0.0,38.8,39.3,9.787,3.379,-13.412,-10.799,-14.878,-11.975,-3.188,27.849,0.0,240.94,,252.0,240.0,-12.826,2.959,-7.793,26.018
13607.0,3.529,0.87,-34.802,3.284,9.611,5.289,37.205,4.917,-24.973,-2.737,0.0,38.8,39.3,9.787,3.379,-13.458,-10.717,-14.749,-11.901,-3.188,27.849,0.0,240.94,,252.0,240.0,-12.766,2.969,-7.805,26.05
13607.5,3.529,0.87,-34.802,3.284,9.611,5.289,37.205,4.917,-24.973,-2.737,0.0,38.8,39.3,9.787,3.379,-13.282,-10.811,-14.762,-11.874,-3.188,27.849,0.0,237.74,,252.0,240.0,-12.706,2.978,-7.8,26.105
13608.0,3.529,0.87,-34.802,3.284,9.611,5.301,37.205,4.895,-25.043,-2.735,0.0,38.834,39.306,9.787,3.379,-13.283,-10.843,-14.825,-11.979,-3.199,27.838,0.0,237.74,,253.0,240.0,-12.682,2.987,-7.836,26.199
13608.5,3.529,0.87,-34.802,3.284,9.611,5.301,37.205,4.895,-25.043,-2.735,0.0,38.8,39.3,9.787,3.379,-13.47,-10.89,-14.987,-12.024,-3.199,27.838,0.0,238.54,,253.0,240.0,-12.732,2.996,-7.813,26.234
13609.0,3.265,0.769,-35.209,3.258,9.605,5.301,37.205,4.895,-25.043,-2.735,0.0,38.8,39.3,9.704,3.353,-13.333,-10.815,-14.827,-11.92,-3.199,27.838,0.0,238.54,,254.0,240.0,-12.843,3.005,-7.838,26.271
13609.5,3.265,0.769,-35.209,3.258,9.605,5.301,37.205,4.895,-25.043,-2.735,0.0,38.8,39.3,9.704,3.353,-13.315,-10.699,-14.681,-11.862,-3.199,27.838,0.0,236.94,,254.0,240.0,-12.724,3.009,-7.815,26.293
13610.0,3.265,0.769,-35.209,3.258,9.605,5.301,37.205,4.895,-25.043,-2.735,0.0,38.8,39.3,9.704,3.353,-13.377,-10.851,-14.942,-12.009,-3.199,27.838,0.0,236.94,,255.0,240.0,-12.639,3.013,-7.817,26.262
13610.5,3.265,0.769,-35.209,3.258,9.605,5.301,37.205,4.895,-25.043,-2.735,0.0,38.8,39.3,9.704,3.353,-13.404,-10.785,-14.821,-11.981,-3.199,27.838,0.0,238.94,,255.0,240.0,-12.795,3.017,-7.831,26.296
13611.0,3.265,0.769,-35.209,3.258,9.605,5.283,37.203,4.899,-24.999,-2.739,0.0,38.84,39.287,9.704,3.353,-13.421,-10.783,-14.829,-11.966,-3.19,27.844,0.0,238.94,,256.0,240.0,-12.748,3.021,-7.829,26.362
13611.5,3.265,0.769,-35.209,3.258,9.605,5.283,37.203,4.899,-24.999,-2.739,0.0,38.8,39.3,9.704,3.353,-13.226,-10.8,-14.85,-11.971,-3.19,27.844,0.0,239.44,,256.0,240.0,-12.75,3.025,-7.828,26.423
13612.0,3.583,0.835,-35.209,3.321,9.666,5.283,37.203,4.899,-24.999,-2.739,0.0,38.8,39.3,9.583,3.247,-13.432,-10.784,-14.842,-11.934,-3.19,27.844,0.0,239.44,,256.0,240.0,-12.712,3.029,-7.809,26.493
13612.5,3.583,0.835,-35.209,3.321,9.666,5.283,37.203,4.899,-24.999,-2.739,0.0,38.8,39.3,9.583,3.247,-13.313,-10.831,-14.845,-11.968,-3.19,27.844,0.0,239.64,,256.0,240.0,-12.748,3.038,-7.812,26.492
13613.0,3.583,0.835,-35.209,3.321,9.666,5.283,37.203,4.899,-24.999,-2.739,0.0,38.8,39.3,9.583,3.247,-13.418,-10.79,-14.865,-11.952,-3.19,27.844,0.0,239.64,,256.0,240.0,-12.739,3.047,-7.813,26.485
13613.5,3.583,0.835,-35.209,3.321,9.666,5.283,37.203,4.899,-24.999,-2.739,0.0,38.8,39.3,9.583,3.247,-13.349,-10.842,-14.94,-11.998,-3.19,27.844,0.0,242.84,,256.0,240.0,-12.756,3.056,-7.802,26.462
13614.0,3.583,0.835,-35.209,3.321,9.666,5.286,37.204,4.907,-24.983,-2.726,0.0,38.849,39.358,9.583,3.247,-13.271,-10.833,-14.853,-11.969,-3.176,27.853,0.0,242.84,,255.0,240.0,-12.782,3.065,-7.803,26.475
13614.5,3.583,0.835,-35.209,3.321,9.666,5.286,37.204,4.907,-24.983,-2.726,0.0,38.8,39.4,9.583,3.247,-13.352,-10.814,-14.799,-11.971,-3.176,27.853,0.0,243.34,,255.0,240.0,-12.731,3.073,-7.799,26.43
13615.0,3.583,0.835,-35.209,3.321,9.666,5.286,37.204,4.907,-24.983,-2.726,0.0,38.8,39.4,9.583,3.247,-13.403,-10.867,-14.941,-12.008,-3.176,27.853,0.0,243.34,,254.0,240.0,-12.734,3.082,-7.82,26.362
13615.5,2.823,0.768,-34.143,3.329,9.626,5.286,37.204,4.907,-24.983,-2.726,0.0,38.8,39.4,9.69,3.226,-13.332,-10.833,-14.854,-11.998,-3.176,27.853,0.0,242.34,,254.0,240.0,-12.805,3.09,-7.813,26.343
13616.0,2.823,0.768,-34.143,3.329,9.626,5.286,37.204,4.907,-24.983,-2.726,0.0,38.8,39.4,9.69,3.226,-13.472,-10.723,-14.827,-11.953,-3.176,27.853,0.0,242.34,,253.0,240.0,-12.754,3.085,-7.835,26.343
