t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13616.5,2.823,0.768,-34.143,3.329,9.626,5.286,37.204,4.907,-24.983,-2.726,0.0,38.8,39.4,9.69,3.226,-13.308,-10.825,-14.865,-11.985,-3.176,27.853,0.0,240.54,,253.0,240.0,-12.744,3.081,-7.84,26.397
13617.0,2.823,0.768,-34.143,3.329,9.626,5.286,37.204,4.907,-24.983,-2.726,0.0,38.8,39.4,9.69,3.226,-13.508,-10.865,-15.0,-11.974,-3.176,27.853,0.0,240.54,,253.0,240.0,-12.746,3.077,-7.829,26.356
13617.5,2.823,0.768,-34.143,3.329,9.626,5.233,37.204,4.904,-24.99,-2.744,0.0,38.855,39.313,9.69,3.226,-13.411,-10.866,-14.96,-12.042,-3.194,27.845,0.0,240.34,,253.0,240.0,-12.837,3.073,-7.831,26.324
13618.0,2.823,0.768,-34.143,3.329,9.626,5.233,37.204,4.904,-24.99,-2.744,0.0,38.9,39.3,9.69,3.226,-13.521,-10.735,-14.863,-11.965,-3.194,27.845,0.0,240.34,,253.0,240.0,-12.82,3.069,-7.836,26.244
13618.5,2.61,0.718,-34.053,3.381,9.599,5.233,37.204,4.904,-24.99,-2.744,0.0,38.9,39.3,9.657,3.185,-13.477,-10.88,-15.016,-12.004,-3.194,27.845,0.0,240.34,,253.0,240.0,-12.771,3.065,-7.847,26.177
13619.0,2.61,0.718,-34.053,3.381,9.599,5.233,37.204,4.904,-24.99,-2.744,0.0,38.9,39.3,9.657,3.185,-13.347,-10.852,-14.906,-12.02,-3.194,27.845,0.0,240.34,,253.0,240.0,-12.844,3.057,-7.84,26.14
13619.5,2.61,0.718,-34.053,3.381,9.599,5.233,37.204,4.904,-24.99,-2.744,0.0,38.9,39.3,9.657,3.185,-13.514,-10.765,-14.859,-11.962,-3.194,27.845,0.0,240.44,,253.0,240.0,-12.781,3.05,-7.836,26.078
13620.0,2.61,0.718,-34.053,3.381,9.599,5.233,37.204,4.904,-24.99,-2.744,0.0,38.9,39.3,9.657,3.185,-13.349,-10.83,-14.896,-12.003,-3.194,27.845,0.0,240.44,,253.0,240.0,-12.775,3.043,-7.837,26.061
13620.5,2.61,0.718,-34.053,3.381,9.599,5.281,37.214,4.914,-24.987,-2.719,0.0,38.876,39.364,9.657,3.185,-13.544,-10.749,-14.866,-11.932,-3.178,27.863,0.0,240.04,,253.0,240.0,-12.77,3.036,-7.85,26.063
13621.0,2.61,0.718,-34.053,3.381,9.599,5.281,37.214,4.914,-24.987,-2.719,0.0,38.9,39.4,9.657,3.185,-13.409,-10.857,-14.994,-12.046,-3.178,27.863,0.0,240.04,,253.0,240.0,-12.773,3.029,-7.837,26.065
13621.5,2.61,0.718,-34.053,3.381,9.599,5.281,37.214,4.914,-24.987,-2.719,0.0,38.9,39.4,9.657,3.185,-13.324,-10.832,-14.835,-11.998,-3.178,27.863,0.0,239.64,,253.0,240.0,-12.826,3.022,-7.827,26.005
13622.0,2.776,0.786,-34.043,3.318,9.576,5.281,37.214,4.914,-24.987,-2.719,0.0,38.9,39.4,9.739,3.271,-13.505,-10.773,-14.87,-11.936,-3.178,27.863,0.0,239.64,,253.0,240.0,-12.747,3.015,-7.854,26.011
13622.5,2.776,0.786,-34.043,3.318,9.576,5.281,37.214,4.914,-24.987,-2.719,0.0,38.9,39.4,9.739,3.271,-13.384,-10.864,-14.959,-12.046,-3.178,27.863,0.0,239.34,,253.0,240.0,-12.771,3.011,-7.817,25.969
13623.0,2.776,0.786,-34.043,3.318,9.576,5.281,37.214,4.914,-24.987,-2.719,0.0,38.9,39.4,9.739,3.271,-13.398,-10.758,-14.844,-11.981,-3.178,27.863,0.0,239.34,,253.0,240.0,-12.813,3.007,-7.842,26.044
13623.5,2.776,0.786,-34.043,3.318,9.576,5.281,37.214,4.914,-24.987,-2.719,0.0,38.9,39.4,9.739,3.271,-13.423,-10.86,-14.936,-12.036,-3.178,27.863,0.0,239.34,,253.0,240.0,-12.745,3.003,-7.838,26.115
13624.0,2.776,0.786,-34.043,3.318,9.576,5.269,37.22,4.933,-24.938,-2.749,0.0,38.872,39.371,9.739,3.271,-13.526,-10.73,-14.821,-11.938,-3.185,27.857,0.0,239.34,,253.0,240.0,-12.814,3.0,-7.846,26.138
13624.5,2.776,0.786,-34.043,3.318,9.576,5.269,37.22,4.933,-24.938,-2.749,0.0,38.9,39.4,9.739,3.271,-13.424,-10.881,-14.988,-11.984,-3.185,27.857,0.0,240.34,,253.0,240.0,-12.754,2.996,-7.841,26.122
13625.0,2.951,0.797,-33.207,3.3,9.606,5.269,37.22,4.933,-24.938,-2.749,0.0,38.9,39.4,9.745,3.211,-13.353,-10.849,-14.887,-12.022,-3.185,27.857,0.0,240.34,,253.0,240.0,-12.819,2.992,-7.827,26.108
13625.5,2.951,0.797,-33.207,3.3,9.606,5.269,37.22,4.933,-24.938,-2.749,0.0,38.9,39.4,9.745,3.211,-13.481,-10.758,-14.841,-11.963,-3.185,27.857,0.0,240.54,,253.0,240.0,-12.778,2.992,-7.841,26.115
13626.0,2.951,0.797,-33.207,3.3,9.606,5.269,37.22,4.933,-24.938,-2.749,0.0,38.9,39.4,9.745,3.211,-13.48,-10.89,-14.997,-12.047,-3.185,27.857,0.0,240.54,,253.0,240.0,-12.761,2.991,-7.833,26.04
13626.5,2.951,0.797,-33.207,3.3,9.606,5.269,37.22,4.933,-24.938,-2.749,0.0,38.9,39.4,9.745,3.211,-13.364,-10.845,-14.9,-12.027,-3.185,27.857,0.0,240.44,,253.0,240.0,-12.854,2.99,-7.838,26.027
13627.0,2.951,0.797,-33.207,3.3,9.606,5.306,37.2,4.915,-24.986,-2.73,0.0,38.867,39.326,9.745,3.211,-13.423,-10.875,-14.99,-12.072,-3.172,27.851,0.0,240.44,,253.0,240.0,-12.784,2.99,-7.847,26.006
13627.5,2.951,0.797,-33.207,3.3,9.606,5.306,37.2,4.915,-24.986,-2.73,0.0,38.9,39.3,9.745,3.211,-13.338,-10.84,-14.852,-11.992,-3.172,27.851,0.0,239.84,,253.0,240.0,-12.84,2.989,-7.861,26.015
13628.0,3.312,0.799,-35.209,3.328,9.682,5.306,37.2,4.915,-24.986,-2.73,0.0,38.9,39.3,9.615,3.216,-13.538,-10.783,-14.876,-11.914,-3.172,27.851,0.0,239.84,,253.0,240.0,-12.756,2.989,-7.828,25.931
13628.5,3.312,0.799,-35.209,3.328,9.682,5.306,37.2,4.915,-24.986,-2.73,0.0,38.9,39.3,9.615,3.216,-13.365,-10.864,-14.95,-12.046,-3.172,27.851,0.0,240.34,,253.0,240.0,-12.778,2.994,-7.833,25.849
13629.0,3.312,0.799,-35.209,3.328,9.682,5.306,37.2,4.915,-24.986,-2.73,0.0,38.9,39.3,9.615,3.216,-13.389,-10.799,-14.862,-11.991,-3.172,27.851,0.0,240.34,,253.0,240.0,-12.806,2.999,-7.831,25.817
13629.5,3.312,0.799,-35.209,3.328,9.682,5.306,37.2,4.915,-24.986,-2.73,0.0,38.9,39.3,9.615,3.216,-13.526,-10.896,-15.054,-12.035,-3.172,27.851,0.0,239.04,,253.0,240.0,-12.76,3.004,-7.84,25.822
13630.0,3.312,0.799,-35.209,3.328,9.682,5.306,37.2,4.915,-24.986,-2.73,0.0,38.9,39.3,9.615,3.216,-13.431,-10.882,-14.966,-12.043,-3.172,27.851,0.0,239.04,,253.0,240.0,-12.878,3.009,-7.834,25.833
13630.5,3.312,0.799,-35.209,3.328,9.682,5.324,37.202,4.914,-25.014,-2.729,0.0,38.872,39.298,9.615,3.216,-13.548,-10.727,-14.843,-11.963,-3.163,27.854,0.0,239.84,,253.0,240.0,-12.831,3.014,-7.863,25.849
13631.0,3.312,0.799,-35.209,3.328,9.682,5.324,37.202,4.914,-25.014,-2.729,0.0,38.9,39.3,9.615,3.216,-13.405,-10.866,-14.895,-12.012,-3.163,27.854,0.0,239.84,,253.0,240.0,-12.77,3.019,-7.843,25.829
13631.5,3.057,0.836,-34.087,3.344,9.55,5.324,37.202,4.914,-25.014,-2.729,0.0,38.9,39.3,9.746,3.282,-13.474,-10.759,-14.833,-11.968,-3.163,27.854,0.0,239.34,,253.0,240.0,-12.794,3.024,-7.813,25.845
13632.0,3.057,0.836,-34.087,3.344,9.55,5.324,37.202,4.914,-25.014,-2.729,0.0,38.9,39.3,9.746,3.282,-13.484,-10.882,-15.026,-12.068,-3.163,27.854,0.0,239.34,,253.0,240.0,-12.758,3.024,-7.838,25.829
13632.5,3.057,0.836,-34.087,3.344,9.55,5.324,37.202,4.914,-25.014,-2.729,0.0,38.9,39.3,9.746,3.282,-13.414,-10.862,-14.945,-12.021,-3.163,27.854,0.0,239.84,,253.0,240.0,-12.865,3.025,-7.829,25.839
13633.0,3.057,0.836,-34.087,3.344,9.55,5.324,37.202,4.914,-25.014,-2.729,0.0,38.9,39.3,9.746,3.282,-13.567,-10.755,-14.925,-11.959,-3.163,27.854,0.0,239.84,,253.0,240.0,-12.81,3.025,-7.83,25.843
13633.5,3.057,0.836,-34.087,3.344,9.55,5.274,37.212,4.903,-24.996,-2.721,0.0,38.876,39.329,9.746,3.282,-13.419,-10.878,-14.977,-12.054,-3.164,27.859,0.0,239.14,,253.0,240.0,-12.801,3.026,-7.827,25.847
13634.0,3.057,0.836,-34.087,3.344,9.55,5.274,37.212,4.903,-24.996,-2.721,0.0,38.9,39.3,9.746,3.282,-13.313,-10.824,-14.86,-11.991,-3.164,27.859,0.0,239.14,,253.0,240.0,-12.832,3.026,-7.834,25.836
13634.5,2.992,0.799,-33.194,3.348,9.601,5.274,37.212,4.903,-24.996,-2.721,0.0,38.9,39.3,9.803,3.276,-13.415,-10.87,-14.986,-12.043,-3.164,27.859,0.0,239.74,,253.0,240.0,-12.747,3.027,-7.838,25.81
13635.0,2.992,0.799,-33.194,3.348,9.601,5.274,37.212,4.903,-24.996,-2.721,0.0,38.9,39.3,9.803,3.276,-13.386,-10.814,-14.907,-11.993,-3.164,27.859,0.0,239.74,,253.0,240.0,-12.828,3.026,-7.825,25.782
13635.5,2.992,0.799,-33.194,3.348,9.601,5.274,37.212,4.903,-24.996,-2.721,0.0,38.9,39.3,9.803,3.276,-13.522,-10.858,-14.976,-11.958,-3.164,27.859,0.0,238.24,,253.0,240.0,-12.775,3.026,-7.833,25.768
13636.0,2.992,0.799,-33.194,3.348,9.601,5.274,37.212,4.903,-24.996,-2.721,0.0,38.9,39.3,9.803,3.276,-13.408,-10.87,-14.971,-12.053,-3.164,27.859,0.0,238.24,,254.0,240.0,-12.828,3.025,-7.827,25.741
13636.5,2.992,0.799,-33.194,3.348,9.601,5.274,37.212,4.903,-24.996,-2.721,0.0,38.9,39.3,9.803,3.276,-13.367,-10.798,-14.837,-11.951,-3.164,27.859,0.0,240.54,,254.0,240.0,-12.826,3.025,-7.818,25.682
13637.0,2.992,0.799,-33.194,3.348,9.601,5.26,37.213,4.908,-24.972,-2.718,0.0,38.872,39.313,9.803,3.276,-13.496,-10.836,-14.95,-11.961,-3.166,27.858,0.0,240.54,,254.0,240.0,-12.738,3.024,-7.83,25.731
13637.5,2.992,0.799,-33.194,3.348,9.601,5.26,37.213,4.908,-24.972,-2.718,0.0,38.9,39.3,9.803,3.276,-13.359,-10.868,-14.946,-12.047,-3.166,27.858,0.0,239.84,,254.0,240.0,-12.811,3.024,-7.818,25.718
13638.0,3.144,0.717,-35.209,3.246,9.666,5.26,37.213,4.908,-24.972,-2.718,0.0,38.9,39.3,9.652,3.222,-13.468,-10.872,-15.027,-12.024,-3.166,27.858,0.0,239.84,,254.0,240.0,-12.805,3.023,-7.833,25.701
13638.5,3.144,0.717,-35.209,3.246,9.666,5.26,37.213,4.908,-24.972,-2.718,0.0,38.9,39.3,9.652,3.222,-13.433,-10.875,-14.943,-12.027,-3.166,27.858,0.0,240.84,,254.0,240.0,-12.848,3.025,-7.83,25.695
13639.0,3.144,0.717,-35.209,3.246,9.666,5.26,37.213,4.908,-24.972,-2.718,0.0,38.9,39.3,9.652,3.222,-13.549,-10.722,-14.845,-11.954,-3.166,27.858,0.0,240.84,,254.0,240.0,-12.819,3.027,-7.837,25.71
13639.5,3.144,0.717,-35.209,3.246,9.666,5.26,37.213,4.908,-24.972,-2.718,0.0,38.9,39.3,9.652,3.222,-13.447,-10.888,-14.994,-12.057,-3.166,27.858,0.0,240.94,,254.0,240.0,-12.767,3.029,-7.828,25.75
13640.0,3.144,0.717,-35.209,3.246,9.666,5.266,37.207,4.91,-24.972,-2.704,0.0,38.87,39.298,9.652,3.222,-13.302,-10.852,-14.871,-12.006,-3.16,27.87,0.0,240.94,,254.0,240.0,-12.846,3.031,-7.825,25.743
13640.5,3.144,0.717,-35.209,3.246,9.666,5.266,37.207,4.91,-24.972,-2.704,0.0,38.9,39.3,9.652,3.222,-13.499,-10.797,-14.904,-11.956,-3.16,27.87,0.0,242.04,,254.0,240.0,-12.758,3.033,-7.829,25.761
13641.0,2.587,0.698,-33.633,3.255,9.613,5.266,37.207,4.91,-24.972,-2.704,0.0,38.9,39.3,9.756,3.269,-13.371,-10.877,-14.977,-12.052,-3.16,27.87,0.0,242.04,,253.0,240.0,-12.789,3.035,-7.847,25.768
13641.5,2.587,0.698,-33.633,3.255,9.613,5.266,37.207,4.91,-24.972,-2.704,0.0,38.9,39.3,9.756,3.269,-13.471,-10.897,-14.993,-11.991,-3.16,27.87,0.0,240.54,,253.0,240.0,-12.819,3.027,-7.833,25.779
13642.0,2.587,0.698,-33.633,3.255,9.613,5.266,37.207,4.91,-24.972,-2.704,0.0,38.9,39.3,9.756,3.269,-13.358,-10.876,-14.952,-12.048,-3.16,27.87,0.0,240.54,,253.0,240.0,-12.838,3.02,-7.847,25.814
13642.5,2.587,0.698,-33.633,3.255,9.613,5.266,37.207,4.91,-24.972,-2.704,0.0,38.9,39.3,9.756,3.269,-13.401,-10.811,-14.818,-11.96,-3.16,27.87,0.0,241.54,,253.0,240.0,-12.809,3.013,-7.848,25.74
13643.0,2.587,0.698,-33.633,3.255,9.613,5.302,37.201,4.9,-25.063,-2.72,0.0,38.862,39.288,9.756,3.269,-13.445,-10.902,-14.949,-11.99,-3.16,27.864,0.0,241.54,,252.0,240.0,-12.747,3.006,-7.849,25.671
13643.5,2.587,0.698,-33.633,3.255,9.613,5.302,37.201,4.9,-25.063,-2.72,0.0,38.9,39.3,9.756,3.269,-13.324,-10.877,-14.894,-12.036,-3.16,27.864,0.0,240.14,,252.0,240.0,-12.821,2.999,-7.863,25.656
13644.0,2.587,0.698,-33.633,3.255,9.613,5.302,37.201,4.9,-25.063,-2.72,0.0,38.9,39.3,9.756,3.269,-13.546,-10.764,-14.872,-11.967,-3.16,27.864,0.0,240.14,,252.0,240.0,-12.783,2.992,-7.849,25.663
13644.5,2.559,0.724,-33.925,3.348,9.53,5.302,37.201,4.9,-25.063,-2.72,0.0,38.9,39.3,9.763,3.215,-13.483,-10.883,-15.016,-12.084,-3.16,27.864,0.0,241.64,,252.0,240.0,-12.787,2.986,-7.848,25.722
13645.0,2.559,0.724,-33.925,3.348,9.53,5.302,37.201,4.9,-25.063,-2.72,0.0,38.9,39.3,9.763,3.215,-13.473,-10.719,-14.812,-11.943,-3.16,27.864,0.0,241.64,,251.0,240.0,-12.866,2.979,-7.858,25.734
13645.5,2.559,0.724,-33.925,3.348,9.53,5.302,37.201,4.9,-25.063,-2.72,0.0,38.9,39.3,9.763,3.215,-13.366,-10.886,-14.909,-11.959,-3.16,27.864,0.0,238.54,,251.0,240.0,-12.737,2.972,-7.845,25.708
13646.0,2.559,0.724,-33.925,3.348,9.53,5.302,37.201,4.9,-25.063,-2.72,0.0,38.9,39.3,9.763,3.215,-13.373,-10.877,-14.923,-12.032,-3.16,27.864,0.0,238.54,,252.0,240.0,-12.78,2.965,-7.846,25.728
13646.5,2.559,0.724,-33.925,3.348,9.53,5.291,37.195,4.914,-25.078,-2.714,0.0,38.854,39.236,9.763,3.215,-13.512,-10.834,-14.918,-12.025,-3.165,27.874,0.0,240.04,,252.0,240.0,-12.801,2.958,-7.845,25.728
13647.0,2.559,0.724,-33.925,3.348,9.53,5.291,37.195,4.914,-25.078,-2.714,0.0,38.9,39.2,9.763,3.215,-13.454,-10.899,-15.012,-12.08,-3.165,27.874,0.0,240.04,,252.0,240.0,-12.822,2.952,-7.839,25.728
13647.5,2.819,0.707,-34.301,3.302,9.643,5.291,37.195,4.914,-25.078,-2.714,0.0,38.9,39.2,9.679,3.086,-13.375,-10.821,-14.766,-11.996,-3.165,27.874,0.0,238.84,,252.0,240.0,-12.861,2.945,-7.86,25.565
13648.0,2.819,0.707,-34.301,3.302,9.643,5.291,37.195,4.914,-25.078,-2.714,0.0,38.9,39.2,9.679,3.086,-13.462,-10.658,-14.745,-11.883,-3.165,27.874,0.0,238.84,,253.0,240.0,-12.74,2.943,-7.817,25.528
13648.5,2.819,0.707,-34.301,3.302,9.643,5.291,37.195,4.914,-25.078,-2.714,0.0,38.9,39.2,9.679,3.086,-13.505,-10.834,-14.887,-12.008,-3.165,27.874,0.0,239.44,,253.0,240.0,-12.687,2.941,-7.829,25.484
13649.0,2.819,0.707,-34.301,3.302,9.643,5.291,37.195,4.914,-25.078,-2.714,0.0,38.9,39.2,9.679,3.086,-13.497,-10.896,-15.025,-12.097,-3.165,27.874,0.0,239.44,,253.0,240.0,-12.808,2.939,-7.826,25.431
13649.5,2.819,0.707,-34.301,3.302,9.643,5.291,37.194,4.907,-25.026,-2.722,0.0,38.848,39.212,9.679,3.086,-13.395,-10.762,-14.808,-11.965,-3.171,27.866,0.0,238.24,,253.0,240.0,-12.879,2.937,-7.84,25.395
13650.0,2.819,0.707,-34.301,3.302,9.643,5.291,37.194,4.907,-25.026,-2.722,0.0,38.8,39.2,9.679,3.086,-13.299,-10.671,-14.707,-11.846,-3.171,27.866,0.0,238.24,,254.0,240.0,-12.733,2.935,-7.835,25.36
13650.5,2.819,0.707,-34.301,3.302,9.643,5.291,37.194,4.907,-25.026,-2.722,0.0,38.8,39.2,9.679,3.086,-13.27,-10.863,-14.872,-12.006,-3.171,27.866,0.0,239.44,,254.0,240.0,-12.63,2.934,-7.821,25.338
13651.0,3.432,0.83,-35.144,3.236,9.637,5.291,37.194,4.907,-25.026,-2.722,0.0,38.8,39.2,9.685,3.328,-13.368,-10.847,-14.846,-12.022,-3.171,27.866,0.0,239.44,,254.0,240.0,-12.753,2.932,-7.834,25.422
13651.5,3.432,0.83,-35.144,3.236,9.637,5.291,37.194,4.907,-25.026,-2.722,0.0,38.8,39.2,9.685,3.328,-13.515,-10.797,-14.873,-11.967,-3.171,27.866,0.0,238.14,,254.0,240.0,-12.771,2.94,-7.811,25.433
13652.0,3.432,0.83,-35.144,3.236,9.637,5.291,37.194,4.907,-25.026,-2.722,0.0,38.8,39.2,9.685,3.328,-13.301,-10.778,-14.813,-11.951,-3.171,27.866,0.0,238.14,,255.0,240.0,-12.788,2.948,-7.814,25.464
13652.5,3.432,0.83,-35.144,3.236,9.637,5.291,37.194,4.907,-25.026,-2.722,0.0,38.8,39.2,9.685,3.328,-13.464,-10.718,-14.822,-11.953,-3.171,27.866,0.0,241.34,,255.0,240.0,-12.711,2.956,-7.821,25.467
13653.0,3.432,0.83,-35.144,3.236,9.637,5.24,37.2,4.919,-25.025,-2.705,0.0,38.857,39.199,9.685,3.328,-13.368,-10.874,-14.956,-12.039,-3.155,27.889,0.0,241.34,,254.0,240.0,-12.739,2.964,-7.832,25.474
13653.5,3.432,0.83,-35.144,3.236,9.637,5.24,37.2,4.919,-25.025,-2.705,0.0,38.9,39.2,9.685,3.328,-13.581,-10.763,-14.873,-11.968,-3.155,27.889,0.0,241.04,,254.0,240.0,-12.809,2.971,-7.812,25.497
13654.0,2.911,0.684,-35.076,3.329,9.669,5.24,37.2,4.919,-25.025,-2.705,0.0,38.9,39.2,9.627,3.007,-13.373,-10.768,-14.793,-11.866,-3.155,27.889,0.0,241.04,,253.0,240.0,-12.796,2.979,-7.838,25.53
13654.5,2.911,0.684,-35.076,3.329,9.669,5.24,37.2,4.919,-25.025,-2.705,0.0,38.9,39.2,9.627,3.007,-13.327,-10.766,-14.777,-11.938,-3.155,27.889,0.0,240.94,,253.0,240.0,-12.7,2.978,-7.799,25.66
13655.0,2.911,0.684,-35.076,3.329,9.669,5.24,37.2,4.919,-25.025,-2.705,0.0,38.9,39.2,9.627,3.007,-13.335,-10.824,-14.917,-11.991,-3.155,27.889,0.0,240.94,,253.0,240.0,-12.702,2.977,-7.809,25.689
13655.5,2.911,0.684,-35.076,3.329,9.669,5.24,37.2,4.919,-25.025,-2.705,0.0,38.9,39.2,9.627,3.007,-13.411,-10.875,-14.998,-12.055,-3.155,27.889,0.0,240.14,,253.0,240.0,-12.767,2.976,-7.806,25.703
13656.0,2.911,0.684,-35.076,3.329,9.669,5.288,37.195,4.906,-24.989,-2.703,0.0,38.841,39.224,9.627,3.007,-13.407,-10.864,-14.962,-11.941,-3.163,27.887,0.0,240.14,,253.0,240.0,-12.835,2.975,-7.823,25.69
13656.5,2.911,0.684,-35.076,3.329,9.669,5.288,37.195,4.906,-24.989,-2.703,0.0,38.8,39.2,9.627,3.007,-13.172,-10.788,-14.832,-11.939,-3.163,27.887,0.0,241.14,,253.0,240.0,-12.793,2.973,-7.814,25.667
13657.0,3.275,0.785,-35.142,3.302,9.623,5.288,37.195,4.906,-24.989,-2.703,0.0,38.8,39.2,9.651,3.132,-13.397,-10.852,-14.899,-12.021,-3.163,27.887,0.0,241.14,,252.0,240.0,-12.682,2.972,-7.815,25.632
13657.5,3.275,0.785,-35.142,3.302,9.623,5.288,37.195,4.906,-24.989,-2.703,0.0,38.8,39.2,9.651,3.132,-13.435,-10.783,-14.826,-11.958,-3.163,27.887,0.0,240.14,,252.0,240.0,-12.792,2.977,-7.815,25.558
13658.0,3.275,0.785,-35.142,3.302,9.623,5.288,37.195,4.906,-24.989,-2.703,0.0,38.8,39.2,9.651,3.132,-13.454,-10.872,-15.004,-12.072,-3.163,27.887,0.0,240.14,,252.0,240.0,-12.75,2.982,-7.818,25.473
13658.5,3.275,0.785,-35.142,3.302,9.623,5.288,37.195,4.906,-24.989,-2.703,0.0,38.8,39.2,9.651,3.132,-13.538,-10.8,-14.926,-12.029,-3.163,27.887,0.0,239.44,,252.0,240.0,-12.851,2.987,-7.838,25.481
13659.0,3.275,0.785,-35.142,3.302,9.623,5.288,37.195,4.906,-24.989,-2.703,0.0,38.8,39.2,9.651,3.132,-13.501,-10.901,-15.041,-12.063,-3.163,27.887,0.0,239.44,,252.0,240.0,-12.823,2.992,-7.819,25.618
13659.5,3.275,0.785,-35.142,3.302,9.623,5.342,37.19,4.92,-25.039,-2.716,0.0,38.832,39.159,9.651,3.132,-13.478,-10.739,-14.839,-11.964,-3.163,27.889,0.0,239.04,,252.0,240.0,-12.876,2.996,-7.826,25.749
13660.0,3.275,0.785,-35.142,3.302,9.623,5.342,37.19,4.92,-25.039,-2.716,0.0,38.8,39.2,9.651,3.132,-13.395,-10.882,-14.981,-12.047,-3.163,27.889,0.0,239.04,,252.0,240.0,-12.755,3.001,-7.835,25.743
13660.5,3.545,0.846,-35.153,3.337,9.642,5.342,37.19,4.92,-25.039,-2.716,0.0,38.8,39.2,9.669,3.157,-13.311,-10.817,-14.899,-12.001,-3.163,27.889,0.0,240.34,,252.0,240.0,-12.826,3.006,-7.823,25.74
13661.0,3.545,0.846,-35.153,3.337,9.642,5.342,37.19,4.92,-25.039,-2.716,0.0,38.8,39.2,9.669,3.157,-13.476,-10.754,-14.846,-11.964,-3.163,27.889,0.0,240.34,,252.0,240.0,-12.757,3.014,-7.819,25.712
13661.5,3.545,0.846,-35.153,3.337,9.642,5.342,37.19,4.92,-25.039,-2.716,0.0,38.8,39.2,9.669,3.157,-13.37,-10.862,-14.941,-11.966,-3.163,27.889,0.0,239.04,,252.0,240.0,-12.76,3.023,-7.819,25.805
13662.0,3.545,0.846,-35.153,3.337,9.642,5.342,37.19,4.92,-25.039,-2.716,0.0,38.8,39.2,9.669,3.157,-13.297,-10.857,-14.877,-12.011,-3.163,27.889,0.0,239.04,,252.0,240.0,-12.785,3.032,-7.795,26.14
13662.5,3.545,0.846,-35.153,3.337,9.642,5.306,37.181,4.923,-25.076,-2.703,0.0,38.832,39.138,9.669,3.157,-13.468,-10.801,-14.858,-12.005,-3.146,27.905,0.0,239.24,,252.0,240.0,-12.761,3.04,-7.82,26.195
13663.0,3.545,0.846,-35.153,3.337,9.642,5.306,37.181,4.923,-25.076,-2.703,0.0,38.8,39.1,9.669,3.157,-13.313,-10.833,-14.896,-12.007,-3.146,27.905,0.0,239.24,,252.0,240.0,-12.783,3.048,-7.827,26.146
13663.5,2.908,0.738,-34.676,3.286,9.639,5.306,37.181,4.923,-25.076,-2.703,0.0,38.8,39.1,9.652,3.196,-13.512,-10.759,-14.862,-11.986,-3.146,27.905,0.0,238.54,,252.0,240.0,-12.762,3.056,-7.837,26.136
13664.0,2.908,0.738,-34.676,3.286,9.639,5.306,37.181,4.923,-25.076,-2.703,0.0,38.8,39.1,9.652,3.196,-13.347,-10.873,-14.927,-12.018,-3.146,27.905,0.0,238.54,,253.0,240.0,-12.78,3.054,-7.816,26.114
13664.5,2.908,0.738,-34.676,3.286,9.639,5.306,37.181,4.923,-25.076,-2.703,0.0,38.8,39.1,9.652,3.196,-13.376,-10.841,-14.844,-11.995,-3.146,27.905,0.0,239.34,,253.0,240.0,-12.791,3.052,-7.832,26.074
13665.0,2.908,0.738,-34.676,3.286,9.639,5.306,37.181,4.923,-25.076,-2.703,0.0,38.8,39.1,9.652,3.196,-13.428,-10.884,-14.962,-11.999,-3.146,27.905,0.0,239.34,,253.0,240.0,-12.764,3.049,-7.813,26.036
13665.5,2.908,0.738,-34.676,3.286,9.639,5.306,37.181,4.923,-25.076,-2.703,0.0,38.8,39.1,9.652,3.196,-13.393,-10.86,-14.874,-12.038,-3.146,27.905,0.0,238.84,,253.0,240.0,-12.818,3.047,-7.824,26.145
13666.0,2.908,0.738,-34.676,3.286,9.639,5.29,37.176,4.91,-25.12,-2.7,0.0,38.824,39.109,9.652,3.196,-13.363,-10.823,-14.846,-11.993,-3.128,27.914,0.0,238.84,,254.0,240.0,-12.791,3.045,-7.849,26.217
13666.5,2.908,0.738,-34.676,3.286,9.639,5.29,37.176,4.91,-25.12,-2.7,0.0,38.8,39.1,9.652,3.196,-13.415,-10.914,-14.955,-12.06,-3.128,27.914,0.0,239.14,,254.0,240.0,-12.756,3.042,-7.826,26.134
13667.0,2.65,0.672,-35.079,3.314,9.609,5.29,37.176,4.91,-25.12,-2.7,0.0,38.8,39.1,9.664,3.161,-13.517,-10.821,-14.914,-11.99,-3.128,27.914,0.0,239.14,,254.0,240.0,-12.836,3.04,-7.854,26.165
13667.5,2.65,0.672,-35.079,3.314,9.609,5.29,37.176,4.91,-25.12,-2.7,0.0,38.8,39.1,9.664,3.161,-13.472,-10.911,-15.03,-12.102,-3.128,27.914,0.0,239.24,,254.0,240.0,-12.811,3.034,-7.858,26.157
13668.0,2.65,0.672,-35.079,3.314,9.609,5.29,37.176,4.91,-25.12,-2.7,0.0,38.8,39.1,9.664,3.161,-13.305,-10.887,-14.829,-12.019,-3.128,27.914,0.0,239.24,,254.0,240.0,-12.879,3.028,-7.848,26.097
13668.5,2.65,0.672,-35.079,3.314,9.609,5.29,37.176,4.91,-25.12,-2.7,0.0,38.8,39.1,9.664,3.161,-13.514,-10.746,-14.829,-11.96,-3.128,27.914,0.0,240.94,,254.0,240.0,-12.76,3.021,-7.849,26.04
13669.0,2.65,0.672,-35.079,3.314,9.609,5.289,37.175,4.908,-25.136,-2.693,0.0,38.825,39.073,9.664,3.161,-13.363,-10.894,-14.959,-12.073,-3.13,27.918,0.0,240.94,,254.0,240.0,-12.762,3.015,-7.844,25.937
13669.5,2.65,0.672,-35.079,3.314,9.609,5.289,37.175,4.908,-25.136,-2.693,0.0,38.8,39.1,9.664,3.161,-13.378,-10.853,-14.923,-12.043,-3.13,27.918,0.0,240.44,,254.0,240.0,-12.822,3.009,-7.84,25.898
13670.0,3.428,0.82,-35.209,3.173,9.643,5.289,37.175,4.908,-25.136,-2.693,0.0,38.8,39.1,9.544,3.305,-13.394,-10.908,-14.987,-12.069,-3.13,27.918,0.0,240.44,,254.0,240.0,-12.799,3.003,-7.837,25.859
13670.5,3.428,0.82,-35.209,3.173,9.643,5.289,37.175,4.908,-25.136,-2.693,0.0,38.8,39.1,9.544,3.305,-13.431,-10.791,-14.858,-11.976,-3.13,27.918,0.0,241.04,,254.0,240.0,-12.839,3.01,-7.838,25.85
13671.0,3.428,0.82,-35.209,3.173,9.643,5.289,37.175,4.908,-25.136,-2.693,0.0,38.8,39.1,9.544,3.305,-13.454,-10.884,-14.99,-11.987,-3.13,27.918,0.0,241.04,,253.0,240.0,-12.764,3.017,-7.844,25.856
13671.5,3.428,0.82,-35.209,3.173,9.643,5.289,37.175,4.908,-25.136,-2.693,0.0,38.8,39.1,9.544,3.305,-13.373,-10.895,-14.954,-12.075,-3.13,27.918,0.0,240.74,,253.0,240.0,-12.829,3.024,-7.847,25.846
13672.0,3.428,0.82,-35.209,3.173,9.643,5.273,37.167,4.909,-25.101,-2.663,0.0,38.814,39.038,9.544,3.305,-13.545,-10.833,-14.947,-12.033,-3.114,27.933,0.0,240.74,,253.0,240.0,-12.824,3.031,-7.856,25.749
13672.5,3.428,0.82,-35.209,3.173,9.643,5.273,37.167,4.909,-25.101,-2.663,0.0,38.8,39.0,9.544,3.305,-13.462,-10.914,-15.05,-12.11,-3.114,27.933,0.0,241.04,,253.0,240.0,-12.839,3.037,-7.85,25.665
13673.0,3.428,0.82,-35.209,3.173,9.643,5.273,37.167,4.909,-25.101,-2.663,0.0,38.8,39.0,9.544,3.305,-13.337,-10.859,-14.9,-12.018,-3.114,27.933,0.0,241.04,,252.0,240.0,-12.884,3.043,-7.874,25.593
13673.5,3.119,0.712,-35.209,3.267,9.559,5.273,37.167,4.909,-25.101,-2.663,0.0,38.8,39.0,9.692,3.195,-13.386,-10.915,-14.976,-12.08,-3.114,27.933,0.0,240.84,,252.0,240.0,-12.778,3.05,-7.856,25.6
13674.0,3.119,0.712,-35.209,3.267,9.559,5.273,37.167,4.909,-25.101,-2.663,0.0,38.8,39.0,9.692,3.195,-13.372,-10.882,-14.9,-12.042,-3.114,27.933,0.0,240.84,,252.0,240.0,-12.839,3.051,-7.844,25.615
13674.5,3.119,0.712,-35.209,3.267,9.559,5.273,37.167,4.909,-25.101,-2.663,0.0,38.8,39.0,9.692,3.195,-13.519,-10.918,-15.051,-12.05,-3.114,27.933,0.0,239.84,,252.0,240.0,-12.799,3.052,-7.862,25.665
13675.0,3.119,0.712,-35.209,3.267,9.559,5.273,37.167,4.909,-25.101,-2.663,0.0,38.8,39.0,9.692,3.195,-13.466,-10.949,-15.014,-12.11,-3.114,27.933,0.0,239.84,,252.0,240.0,-12.884,3.053,-7.862,25.669
13675.5,3.119,0.712,-35.209,3.267,9.559,5.252,37.17,4.907,-25.127,-2.679,0.0,38.799,39.056,9.692,3.195,-13.515,-10.795,-14.893,-11.993,-3.123,27.933,0.0,239.04,,252.0,240.0,-12.885,3.054,-7.855,25.699
13676.0,3.119,0.712,-35.209,3.267,9.559,5.252,37.17,4.907,-25.127,-2.679,0.0,38.8,39.1,9.692,3.195,-13.467,-10.913,-14.98,-11.987,-3.123,27.933,0.0,239.04,,252.0,240.0,-12.799,3.055,-7.872,26.062
13676.5,3.185,0.81,-34.197,3.3,9.592,5.252,37.17,4.907,-25.127,-2.679,0.0,38.8,39.1,9.825,3.315,-13.335,-10.902,-14.914,-12.06,-3.123,27.933,0.0,238.84,,252.0,240.0,-12.837,3.056,-7.866,26.103
13677.0,3.185,0.81,-34.197,3.3,9.592,5.252,37.17,4.907,-25.127,-2.679,0.0,38.8,39.1,9.825,3.315,-13.51,-10.934,-15.068,-12.115,-3.123,27.933,0.0,238.84,,253.0,240.0,-12.803,3.058,-7.862,26.088
13677.5,3.185,0.81,-34.197,3.3,9.592,5.252,37.17,4.907,-25.127,-2.679,0.0,38.8,39.1,9.825,3.315,-13.453,-10.92,-14.972,-12.118,-3.123,27.933,0.0,239.04,,253.0,240.0,-12.907,3.061,-7.879,26.045
13678.0,3.185,0.81,-34.197,3.3,9.592,5.252,37.17,4.907,-25.127,-2.679,0.0,38.8,39.1,9.825,3.315,-13.577,-10.762,-14.9,-11.995,-3.123,27.933,0.0,239.04,,253.0,240.0,-12.866,3.063,-7.877,26.038
13678.5,3.185,0.81,-34.197,3.3,9.592,5.285,37.174,4.923,-25.142,-2.66,0.0,38.799,39.071,9.825,3.315,-13.383,-10.929,-14.989,-12.044,-3.101,27.932,0.0,238.44,,253.0,240.0,-12.809,3.065,-7.891,26.017
13679.0,3.185,0.81,-34.197,3.3,9.592,5.285,37.174,4.923,-25.142,-2.66,0.0,38.8,39.1,9.825,3.315,-13.389,-10.869,-14.85,-12.024,-3.101,27.932,0.0,238.44,,254.0,240.0,-12.836,3.067,-7.881,26.003
13679.5,3.185,0.81,-34.197,3.3,9.592,5.285,37.174,4.923,-25.142,-2.66,0.0,38.8,39.1,9.825,3.315,-13.491,-10.872,-14.901,-12.05,-3.101,27.932,0.0,238.54,,254.0,240.0,-12.783,3.069,-7.877,26.024
13680.0,3.204,0.789,-35.209,3.281,9.651,5.285,37.174,4.923,-25.142,-2.66,0.0,38.8,39.1,9.695,3.461,-13.469,-10.936,-15.041,-12.12,-3.101,27.932,0.0,238.54,,255.0,240.0,-12.829,3.07,-7.885,26.035
13680.5,3.204,0.789,-35.209,3.281,9.651,5.285,37.174,4.923,-25.142,-2.66,0.0,38.8,39.1,9.695,3.461,-13.419,-10.874,-14.964,-12.085,-3.101,27.932,0.0,237.84,,255.0,240.0,-12.892,3.073,-7.903,26.012
13681.0,3.204,0.789,-35.209,3.281,9.651,5.285,37.174,4.923,-25.142,-2.66,0.0,38.8,39.1,9.695,3.461,-13.402,-10.921,-14.963,-12.073,-3.101,27.932,0.0,237.84,,256.0,240.0,-12.835,3.075,-7.89,26.017
13681.5,3.204,0.789,-35.209,3.281,9.651,5.285,37.174,4.923,-25.142,-2.66,0.0,38.8,39.1,9.695,3.461,-13.26,-10.871,-14.921,-12.012,-3.101,27.932,0.0,240.04,,256.0,240.0,-12.84,3.077,-7.884,26.015
13682.0,3.204,0.789,-35.209,3.281,9.651,5.253,37.162,4.912,-25.181,-2.669,0.0,38.787,39.027,9.695,3.461,-13.56,-10.911,-14.971,-12.051,-3.115,27.943,0.0,240.04,,256.0,240.0,-12.766,3.079,-7.872,26.031
13682.5,3.204,0.789,-35.209,3.281,9.651,5.253,37.162,4.912,-25.181,-2.669,0.0,38.8,39.0,9.695,3.461,-13.422,-10.854,-14.864,-11.955,-3.115,27.943,0.0,239.94,,256.0,240.0,-12.873,3.081,-7.899,25.994
13683.0,3.018,0.718,-35.209,3.24,9.69,5.253,37.162,4.912,-25.181,-2.669,0.0,38.8,39.0,9.602,3.369,-13.413,-10.92,-14.987,-12.059,-3.115,27.943,0.0,239.94,,256.0,240.0,-12.774,3.083,-7.861,25.994
13683.5,3.018,0.718,-35.209,3.24,9.69,5.253,37.162,4.912,-25.181,-2.669,0.0,38.8,39.0,9.602,3.369,-13.428,-10.884,-14.844,-12.052,-3.115,27.943,0.0,240.14,,256.0,240.0,-12.845,3.082,-7.888,25.942
13684.0,3.018,0.718,-35.209,3.24,9.69,5.253,37.162,4.912,-25.181,-2.669,0.0,38.8,39.0,9.602,3.369,-13.532,-10.953,-15.05,-12.056,-3.115,27.943,0.0,240.14,,256.0,240.0,-12.802,3.081,-7.904,25.91
13684.5,3.018,0.718,-35.209,3.24,9.69,5.253,37.162,4.912,-25.181,-2.669,0.0,38.8,39.0,9.602,3.369,-13.343,-10.762,-14.796,-11.954,-3.115,27.943,0.0,241.94,,256.0,240.0,-12.898,3.08,-7.868,25.916
13685.0,3.018,0.718,-35.209,3.24,9.69,5.274,37.171,4.916,-25.196,-2.663,0.0,38.774,39.04,9.602,3.369,-13.467,-10.917,-14.954,-12.059,-3.108,27.941,0.0,241.94,,255.0,240.0,-12.714,3.079,-7.874,25.942
13685.5,3.018,0.718,-35.209,3.24,9.69,5.274,37.171,4.916,-25.196,-2.663,0.0,38.8,39.0,9.602,3.369,-13.355,-10.926,-14.96,-12.102,-3.108,27.941,0.0,242.74,,255.0,240.0,-12.849,3.078,-7.878,25.988
13686.0,3.04,0.74,-35.209,3.279,9.615,5.274,37.171,4.916,-25.196,-2.663,0.0,38.8,39.0,9.564,3.397,-13.584,-10.87,-14.977,-12.056,-3.108,27.941,0.0,242.74,,254.0,240.0,-12.836,3.077,-7.888,25.997
13686.5,3.04,0.74,-35.209,3.279,9.615,5.274,37.171,4.916,-25.196,-2.663,0.0,38.8,39.0,9.564,3.397,-13.416,-10.95,-14.997,-12.117,-3.108,27.941,0.0,243.44,,254.0,240.0,-12.872,3.076,-7.892,25.995
13687.0,3.04,0.74,-35.209,3.279,9.615,5.274,37.171,4.916,-25.196,-2.663,0.0,38.8,39.0,9.564,3.397,-13.235,-10.874,-14.862,-12.039,-3.108,27.941,0.0,243.44,,253.0,240.0,-12.87,3.076,-7.886,26.032
13687.5,3.04,0.74,-35.209,3.279,9.615,5.274,37.171,4.916,-25.196,-2.663,0.0,38.8,39.0,9.564,3.397,-13.501,-10.873,-14.932,-12.053,-3.108,27.941,0.0,242.24,,253.0,240.0,-12.753,3.075,-7.902,26.069
13688.0,3.04,0.74,-35.209,3.279,9.615,5.274,37.171,4.916,-25.196,-2.663,0.0,38.8,39.0,9.564,3.397,-13.62,-10.872,-14.976,-12.101,-3.108,27.941,0.0,242.24,,252.0,240.0,-12.84,3.075,-7.896,26.077
13688.5,3.04,0.74,-35.209,3.279,9.615,5.274,37.162,4.93,-25.231,-2.666,0.0,38.765,38.997,9.564,3.397,-13.418,-10.882,-14.869,-11.943,-3.102,27.938,0.0,242.34,,252.0,240.0,-12.892,3.074,-7.884,26.091
13689.0,3.04,0.74,-35.209,3.279,9.615,5.274,37.162,4.93,-25.231,-2.666,0.0,38.8,39.0,9.564,3.397,-13.358,-10.884,-14.915,-12.038,-3.102,27.938,0.0,242.34,,251.0,240.0,-12.778,3.073,-7.895,26.073
13689.5,3.026,0.8,-33.921,3.317,9.587,5.274,37.162,4.93,-25.231,-2.666,0.0,38.8,39.0,9.718,3.077,-13.342,-10.92,-14.959,-12.084,-3.102,27.938,0.0,242.34,,251.0,240.0,-12.799,3.073,-7.895,26.025
13690.0,3.026,0.8,-33.921,3.317,9.587,5.274,37.162,4.93,-25.231,-2.666,0.0,38.8,39.0,9.718,3.077,-13.412,-10.896,-14.924,-12.046,-3.102,27.938,0.0,242.34,,250.0,240.0,-12.826,3.072,-7.901,25.999
13690.5,3.026,0.8,-33.921,3.317,9.587,5.274,37.162,4.93,-25.231,-2.666,0.0,38.8,39.0,9.718,3.077,-13.539,-10.943,-15.02,-12.113,-3.102,27.938,0.0,237.84,,250.0,240.0,-12.819,3.071,-7.9,25.983
13691.0,3.026,0.8,-33.921,3.317,9.587,5.274,37.162,4.93,-25.231,-2.666,0.0,38.8,39.0,9.718,3.077,-13.6,-10.937,-15.036,-12.131,-3.102,27.938,0.0,237.84,,251.0,240.0,-12.904,3.071,-7.901,25.963
13691.5,3.026,0.8,-33.921,3.317,9.587,5.27,37.166,4.927,-25.195,-2.672,0.0,38.752,38.951,9.718,3.077,-13.45,-10.72,-14.813,-11.969,-3.105,27.944,0.0,237.94,,251.0,240.0,-12.926,3.07,-7.916,25.975
13692.0,3.026,0.8,-33.921,3.317,9.587,5.27,37.166,4.927,-25.195,-2.672,0.0,38.8,39.0,9.718,3.077,-13.517,-10.883,-14.945,-12.064,-3.105,27.944,0.0,237.94,,252.0,240.0,-12.738,3.069,-7.897,25.945
13692.5,2.935,0.761,-33.725,3.317,9.613,5.27,37.166,4.927,-25.195,-2.672,0.0,38.8,39.0,9.837,3.143,-13.483,-10.94,-14.982,-12.093,-3.105,27.944,0.0,238.64,,252.0,240.0,-12.852,3.068,-7.877,25.892
13693.0,2.935,0.761,-33.725,3.317,9.613,5.27,37.166,4.927,-25.195,-2.672,0.0,38.8,39.0,9.837,3.143,-13.356,-10.957,-14.995,-12.135,-3.105,27.944,0.0,238.64,,253.0,240.0,-12.875,3.066,-7.916,25.787
13693.5,2.935,0.761,-33.725,3.317,9.613,5.27,37.166,4.927,-25.195,-2.672,0.0,38.8,39.0,9.837,3.143,-13.621,-10.86,-14.974,-12.043,-3.105,27.944,0.0,238.24,,253.0,240.0,-12.861,3.064,-7.903,25.702
13694.0,2.935,0.761,-33.725,3.317,9.613,5.27,37.166,4.927,-25.195,-2.672,0.0,38.8,39.0,9.837,3.143,-13.52,-10.967,-15.082,-12.129,-3.105,27.944,0.0,238.24,,254.0,240.0,-12.874,3.062,-7.887,25.559
13694.5,2.935,0.761,-33.725,3.317,9.613,5.27,37.166,4.927,-25.195,-2.672,0.0,38.8,39.0,9.837,3.143,-13.47,-10.818,-14.85,-12.021,-3.105,27.944,0.0,239.94,,254.0,240.0,-12.925,3.06,-7.906,25.544
13695.0,2.935,0.761,-33.725,3.317,9.613,5.228,37.176,4.924,-25.133,-2.672,0.0,38.738,38.966,9.837,3.143,-13.408,-10.922,-14.955,-12.071,-3.106,27.944,0.0,239.94,,254.0,240.0,-12.789,3.058,-7.888,25.534
13695.5,2.935,0.761,-33.725,3.317,9.613,5.228,37.176,4.924,-25.133,-2.672,0.0,38.7,39.0,9.837,3.143,-13.407,-10.872,-14.909,-12.031,-3.106,27.944,0.0,239.14,,254.0,240.0,-12.839,3.056,-7.871,25.527
13696.0,2.628,0.716,-34.275,3.251,9.605,5.228,37.176,4.924,-25.133,-2.672,0.0,38.7,39.0,9.732,3.332,-13.489,-10.946,-15.049,-12.02,-3.106,27.944,0.0,239.14,,254.0,240.0,-12.805,3.054,-7.903,25.527
13696.5,2.628,0.716,-34.275,3.251,9.605,5.228,37.176,4.924,-25.133,-2.672,0.0,38.7,39.0,9.732,3.332,-13.385,-10.954,-15.024,-12.114,-3.106,27.944,0.0,239.64,,254.0,240.0,-12.876,3.047,-7.886,25.508
13697.0,2.628,0.716,-34.275,3.251,9.605,5.228,37.176,4.924,-25.133,-2.672,0.0,38.7,39.0,9.732,3.332,-13.476,-10.858,-14.853,-12.038,-3.106,27.944,0.0,239.64,,254.0,240.0,-12.869,3.04,-7.915,25.535
13697.5,2.628,0.716,-34.275,3.251,9.605,5.228,37.176,4.924,-25.133,-2.672,0.0,38.7,39.0,9.732,3.332,-13.532,-10.956,-15.068,-12.056,-3.106,27.944,0.0,241.24,,254.0,240.0,-12.806,3.033,-7.903,25.584
13698.0,2.628,0.716,-34.275,3.251,9.605,5.251,37.153,4.941,-25.164,-2.677,0.0,38.73,38.923,9.732,3.332,-13.365,-10.92,-14.996,-12.097,-3.119,27.944,0.0,241.24,,253.0,240.0,-12.903,3.027,-7.898,25.65
13698.5,2.628,0.716,-34.275,3.251,9.605,5.251,37.153,4.941,-25.164,-2.677,0.0,38.7,38.9,9.732,3.332,-13.49,-10.963,-15.059,-12.125,-3.119,27.944,0.0,242.14,,253.0,240.0,-12.845,3.02,-7.895,25.659
13699.0,2.826,0.73,-33.629,3.266,9.597,5.251,37.153,4.941,-25.164,-2.677,0.0,38.7,38.9,9.856,3.181,-13.423,-10.937,-14.979,-12.093,-3.119,27.944,0.0,242.14,,252.0,240.0,-12.909,3.014,-7.909,25.651
13699.5,2.826,0.73,-33.629,3.266,9.597,5.251,37.153,4.941,-25.164,-2.677,0.0,38.7,38.9,9.856,3.181,-13.595,-10.809,-14.92,-12.018,-3.119,27.944,0.0,242.04,,252.0,240.0,-12.858,3.011,-7.901,25.663
13700.0,2.826,0.73,-33.629,3.266,9.597,5.251,37.153,4.941,-25.164,-2.677,0.0,38.7,38.9,9.856,3.181,-13.49,-10.966,-15.074,-12.127,-3.119,27.944,0.0,242.04,,251.0,240.0,-12.836,3.008,-7.906,25.64
13700.5,2.826,0.73,-33.629,3.266,9.597,5.251,37.153,4.941,-25.164,-2.677,0.0,38.7,38.9,9.856,3.181,-13.397,-10.918,-14.933,-12.083,-3.119,27.944,0.0,240.84,,251.0,240.0,-12.914,3.005,-7.909,25.629
13701.0,2.826,0.73,-33.629,3.266,9.597,5.253,37.151,4.937,-25.189,-2.675,0.0,38.73,38.947,9.856,3.181,-13.598,-10.795,-14.92,-11.976,-3.121,27.941,0.0,240.84,,251.0,240.0,-12.833,3.002,-7.889,25.655
13701.5,2.826,0.73,-33.629,3.266,9.597,5.253,37.151,4.937,-25.189,-2.675,0.0,38.7,38.9,9.856,3.181,-13.46,-10.964,-15.068,-12.125,-3.121,27.941,0.0,240.64,,251.0,240.0,-12.822,2.999,-7.912,25.643
13702.0,2.826,0.73,-33.629,3.266,9.597,5.253,37.151,4.937,-25.189,-2.675,0.0,38.7,38.9,9.856,3.181,-13.409,-10.934,-14.948,-12.073,-3.121,27.941,0.0,240.64,,251.0,240.0,-12.904,2.996,-7.915,25.78
13702.5,3.482,0.811,-35.209,3.303,9.659,5.253,37.151,4.937,-25.189,-2.675,0.0,38.7,38.9,9.611,3.209,-13.445,-10.958,-15.036,-12.116,-3.121,27.941,0.0,240.74,,251.0,240.0,-12.841,2.993,-7.902,25.77
13703.0,3.482,0.811,-35.209,3.303,9.659,5.253,37.151,4.937,-25.189,-2.675,0.0,38.7,38.9,9.611,3.209,-13.424,-10.9,-14.842,-12.066,-3.121,27.941,0.0,240.74,,251.0,240.0,-12.889,3.001,-7.911,25.765
13703.5,3.482,0.811,-35.209,3.303,9.659,5.253,37.151,4.937,-25.189,-2.675,0.0,38.7,38.9,9.611,3.209,-13.513,-10.801,-14.884,-12.027,-3.121,27.941,0.0,238.54,,251.0,240.0,-12.808,3.009,-7.889,25.791
13704.0,3.482,0.811,-35.209,3.303,9.659,5.253,37.151,4.937,-25.189,-2.675,0.0,38.7,38.9,9.611,3.209,-13.451,-10.981,-15.058,-12.131,-3.121,27.941,0.0,238.54,,252.0,240.0,-12.806,3.017,-7.897,25.801
13704.5,3.482,0.811,-35.209,3.303,9.659,5.262,37.13,4.929,-25.251,-2.667,0.0,38.718,38.884,9.611,3.209,-13.416,-10.955,-14.957,-12.104,-3.126,27.934,0.0,238.64,,252.0,240.0,-12.905,3.024,-7.924,25.794
13705.0,3.482,0.811,-35.209,3.303,9.659,5.262,37.13,4.929,-25.251,-2.667,0.0,38.7,38.9,9.611,3.209,-13.577,-10.943,-15.063,-12.038,-3.126,27.934,0.0,238.64,,253.0,240.0,-12.858,3.032,-7.901,25.823
13705.5,2.632,0.697,-33.832,3.342,9.562,5.262,37.13,4.929,-25.251,-2.667,0.0,38.7,38.9,9.753,3.091,-13.428,-10.972,-15.049,-12.143,-3.126,27.934,0.0,238.64,,253.0,240.0,-12.905,3.039,-7.912,25.797
13706.0,2.632,0.697,-33.832,3.342,9.562,5.262,37.13,4.929,-25.251,-2.667,0.0,38.7,38.9,9.753,3.091,-13.525,-10.956,-15.0,-12.052,-3.126,27.934,0.0,238.64,,254.0,240.0,-12.898,3.033,-7.899,25.806
13706.5,2.632,0.697,-33.832,3.342,9.562,5.262,37.13,4.929,-25.251,-2.667,0.0,38.7,38.9,9.753,3.091,-13.425,-10.982,-15.023,-12.134,-3.126,27.934,0.0,238.74,,254.0,240.0,-12.883,3.026,-7.912,25.863
13707.0,2.632,0.697,-33.832,3.342,9.562,5.262,37.13,4.929,-25.251,-2.667,0.0,38.7,38.9,9.753,3.091,-13.58,-10.878,-14.945,-12.076,-3.126,27.934,0.0,238.74,,255.0,240.0,-12.891,3.02,-7.904,25.82
13707.5,2.632,0.697,-33.832,3.342,9.562,5.268,37.145,4.922,-25.184,-2.684,0.0,38.706,38.883,9.753,3.091,-13.533,-10.973,-15.104,-12.155,-3.119,27.943,0.0,240.44,,255.0,240.0,-12.87,3.013,-7.906,25.753
13708.0,2.632,0.697,-33.832,3.342,9.562,5.268,37.145,4.922,-25.184,-2.684,0.0,38.7,38.9,9.753,3.091,-13.406,-10.937,-14.962,-12.1,-3.119,27.943,0.0,240.44,,255.0,240.0,-12.941,3.007,-7.913,25.681
13708.5,2.632,0.697,-33.832,3.342,9.562,5.268,37.145,4.922,-25.184,-2.684,0.0,38.7,38.9,9.753,3.091,-13.57,-10.834,-14.893,-12.045,-3.119,27.943,0.0,241.04,,255.0,240.0,-12.851,2.995,-7.897,25.613
13709.0,3.437,0.794,-35.209,3.236,9.652,5.268,37.145,4.922,-25.184,-2.684,0.0,38.7,38.9,9.629,3.31,-13.486,-10.975,-15.079,-12.123,-3.119,27.943,0.0,241.04,,254.0,240.0,-12.836,2.995,-7.901,25.603
13709.5,3.437,0.794,-35.209,3.236,9.652,5.268,37.145,4.922,-25.184,-2.684,0.0,38.7,38.9,9.629,3.31,-13.578,-10.853,-14.953,-12.063,-3.119,27.943,0.0,240.84,,254.0,240.0,-12.916,3.002,-7.909,25.594
13710.0,3.437,0.794,-35.209,3.236,9.652,5.268,37.145,4.922,-25.184,-2.684,0.0,38.7,38.9,9.629,3.31,-13.527,-10.991,-15.107,-12.171,-3.119,27.943,0.0,240.84,,254.0,240.0,-12.862,3.009,-7.904,25.618
13710.5,3.437,0.794,-35.209,3.236,9.652,5.268,37.145,4.922,-25.184,-2.684,0.0,38.7,38.9,9.629,3.31,-13.403,-10.939,-14.949,-12.117,-3.119,27.943,0.0,242.94,,254.0,240.0,-12.949,3.016,-7.903,25.644
13711.0,3.437,0.794,-35.209,3.236,9.652,5.243,37.15,4.92,-25.139,-2.675,0.0,38.7,38.909,9.629,3.31,-13.606,-10.825,-14.93,-12.06,-3.11,27.945,0.0,242.94,,253.0,240.0,-12.852,3.023,-7.94,25.62
13711.5,3.437,0.794,-35.209,3.236,9.652,5.243,37.15,4.92,-25.139,-2.675,0.0,38.7,38.9,9.629,3.31,-13.444,-10.976,-15.045,-12.146,-3.11,27.945,0.0,242.24,,253.0,240.0,-12.856,3.03,-7.921,25.601
13712.0,2.892,0.771,-34.809,3.302,9.59,5.243,37.15,4.92,-25.139,-2.675,0.0,38.7,38.9,9.679,3.403,-13.424,-10.95,-14.977,-12.1,-3.11,27.945,0.0,242.24,,252.0,240.0,-12.903,3.037,-7.927,25.596
13712.5,2.892,0.771,-34.809,3.302,9.59,5.243,37.15,4.92,-25.139,-2.675,0.0,38.7,38.9,9.679,3.403,-13.612,-11.008,-15.115,-12.125,-3.11,27.945,0.0,242.44,,252.0,240.0,-12.863,3.034,-7.915,25.6
13713.0,2.892,0.771,-34.809,3.302,9.59,5.243,37.15,4.92,-25.139,-2.675,0.0,38.7,38.9,9.679,3.403,-13.56,-10.858,-14.963,-12.062,-3.11,27.945,0.0,242.44,,251.0,240.0,-12.965,3.032,-7.934,25.619
13713.5,2.892,0.771,-34.809,3.302,9.59,5.243,37.15,4.92,-25.139,-2.675,0.0,38.7,38.9,9.679,3.403,-13.554,-10.98,-15.064,-12.101,-3.11,27.945,0.0,240.64,,251.0,240.0,-12.861,3.03,-7.928,25.671
13714.0,2.892,0.771,-34.809,3.302,9.59,5.216,37.132,4.912,-25.189,-2.66,0.0,38.692,38.869,9.679,3.403,-13.449,-10.986,-15.003,-12.146,-3.106,27.941,0.0,240.64,,251.0,240.0,-12.925,3.027,-7.93,25.675
13714.5,2.892,0.771,-34.809,3.302,9.59,5.216,37.132,4.912,-25.189,-2.66,0.0,38.7,38.9,9.679,3.403,-13.612,-10.886,-14.961,-12.096,-3.106,27.941,0.0,240.64,,251.0,240.0,-12.896,3.025,-7.94,25.701
13715.0,2.753,0.733,-34.034,3.3,9.543,5.216,37.132,4.912,-25.189,-2.66,0.0,38.7,38.9,9.725,3.151,-13.557,-11.002,-15.129,-12.184,-3.106,27.941,0.0,240.64,,251.0,240.0,-12.889,3.023,-7.929,25.721
13715.5,2.753,0.733,-34.034,3.3,9.543,5.216,37.132,4.912,-25.189,-2.66,0.0,38.7,38.9,9.725,3.151,-13.489,-10.98,-15.033,-12.149,-3.106,27.941,0.0,240.64,,251.0,240.0,-12.968,3.018,-7.918,25.757
13716.0,2.753,0.733,-34.034,3.3,9.543,5.216,37.132,4.912,-25.189,-2.66,0.0,38.7,38.9,9.725,3.151,-13.647,-10.824,-14.945,-12.065,-3.106,27.941,0.0,240.64,,251.0,240.0,-12.913,3.014,-7.923,25.78
13716.5,2.753,0.733,-34.034,3.3,9.543,5.216,37.132,4.912,-25.189,-2.66,0.0,38.7,38.9,9.725,3.151,-13.504,-11.011,-15.081,-12.152,-3.106,27.941,0.0,238.24,,251.0,240.0,-12.87,3.01,-7.937,25.746
13717.0,2.753,0.733,-34.034,3.3,9.543,5.216,37.132,4.912,-25.189,-2.66,0.0,38.7,38.9,9.725,3.151,-13.602,-10.939,-15.025,-12.102,-3.106,27.941,0.0,238.24,,252.0,240.0,-12.937,3.006,-7.926,25.761
13717.5,2.753,0.733,-34.034,3.3,9.543,5.246,37.137,4.913,-25.164,-2.654,0.0,38.68,38.859,9.725,3.151,-13.543,-11.007,-15.112,-12.2,-3.108,27.938,0.0,238.14,,252.0,240.0,-12.917,3.001,-7.92,25.73
13718.0,2.753,0.733,-34.034,3.3,9.543,5.246,37.137,4.913,-25.164,-2.654,0.0,38.7,38.9,9.725,3.151,-13.457,-10.96,-14.966,-12.104,-3.108,27.938,0.0,238.14,,253.0,240.0,-12.966,2.997,-7.916,25.672
13718.5,2.877,0.744,-33.748,3.283,9.631,5.246,37.137,4.913,-25.164,-2.654,0.0,38.7,38.9,9.827,3.166,-13.611,-10.843,-14.954,-12.09,-3.108,27.938,0.0,238.34,,253.0,240.0,-12.872,2.993,-7.923,25.665
13719.0,2.877,0.744,-33.748,3.283,9.631,5.246,37.137,4.913,-25.164,-2.654,0.0,38.7,38.9,9.827,3.166,-13.494,-11.021,-15.059,-12.182,-3.108,27.938,0.0,238.34,,254.0,240.0,-12.874,2.991,-7.931,25.601
13719.5,2.877,0.744,-33.748,3.283,9.631,5.246,37.137,4.913,-25.164,-2.654,0.0,38.7,38.9,9.827,3.166,-13.472,-10.956,-14.986,-12.134,-3.108,27.938,0.0,241.14,,254.0,240.0,-12.939,2.99,-7.929,25.609
13720.0,2.877,0.744,-33.748,3.283,9.631,5.246,37.137,4.913,-25.164,-2.654,0.0,38.7,38.9,9.827,3.166,-13.618,-11.008,-15.162,-12.178,-3.108,27.938,0.0,241.14,,253.0,240.0,-12.887,2.988,-7.919,25.626
13720.5,2.877,0.744,-33.748,3.283,9.631,5.233,37.139,4.914,-25.131,-2.668,0.0,38.68,38.879,9.827,3.166,-13.46,-10.919,-14.922,-12.088,-3.114,27.94,0.0,240.84,,253.0,240.0,-12.992,2.986,-7.925,25.623
13721.0,2.877,0.744,-33.748,3.283,9.631,5.233,37.139,4.914,-25.131,-2.668,0.0,38.7,38.9,9.827,3.166,-13.542,-10.879,-14.912,-12.047,-3.114,27.94,0.0,240.84,,253.0,240.0,-12.847,2.984,-7.932,25.64
13721.5,2.569,0.725,-34.149,3.292,9.598,5.233,37.139,4.914,-25.131,-2.668,0.0,38.7,38.9,9.73,3.303,-13.444,-11.002,-15.031,-12.157,-3.114,27.94,0.0,240.24,,253.0,240.0,-12.845,2.982,-7.921,25.613
13722.0,2.569,0.725,-34.149,3.292,9.598,5.233,37.139,4.914,-25.131,-2.668,0.0,38.7,38.9,9.73,3.303,-13.615,-10.971,-15.001,-12.144,-3.114,27.94,0.0,240.24,,253.0,240.0,-12.909,2.976,-7.908,25.623
13722.5,2.569,0.725,-34.149,3.292,9.598,5.233,37.139,4.914,-25.131,-2.668,0.0,38.7,38.9,9.73,3.303,-13.553,-11.019,-15.125,-12.201,-3.114,27.94,0.0,240.24,,253.0,240.0,-12.933,2.969,-7.91,25.641
13723.0,2.569,0.725,-34.149,3.292,9.598,5.233,37.139,4.914,-25.131,-2.668,0.0,38.7,38.9,9.73,3.303,-13.401,-10.945,-15.024,-12.117,-3.114,27.94,0.0,240.24,,253.0,240.0,-12.975,2.962,-7.92,25.613
13723.5,2.569,0.725,-34.149,3.292,9.598,5.233,37.139,4.914,-25.131,-2.668,0.0,38.7,38.9,9.73,3.303,-13.448,-10.878,-14.759,-12.036,-3.114,27.94,0.0,240.04,,253.0,240.0,-12.872,2.956,-7.906,25.605
13724.0,2.569,0.725,-34.149,3.292,9.598,5.288,37.124,4.912,-25.152,-2.67,0.0,38.662,38.86,9.73,3.303,-13.416,-10.993,-15.007,-12.149,-3.123,27.939,0.0,240.04,,253.0,240.0,-12.78,2.95,-7.905,25.652
13724.5,2.569,0.725,-34.149,3.292,9.598,5.288,37.124,4.912,-25.152,-2.67,0.0,38.7,38.9,9.73,3.303,-13.656,-10.966,-15.058,-12.084,-3.123,27.939,0.0,240.54,,253.0,240.0,-12.891,2.943,-7.904,25.642
13725.0,3.363,0.809,-35.209,3.265,9.619,5.288,37.124,4.912,-25.152,-2.67,0.0,38.7,38.9,9.618,3.353,-13.537,-10.994,-15.098,-12.141,-3.123,27.939,0.0,240.54,,253.0,240.0,-12.941,2.937,-7.916,25.668
13725.5,3.363,0.809,-35.209,3.265,9.619,5.288,37.124,4.912,-25.152,-2.67,0.0,38.7,38.9,9.618,3.353,-13.455,-10.925,-14.875,-12.087,-3.123,27.939,0.0,240.54,,253.0,240.0,-12.942,2.944,-7.917,25.673
13726.0,3.363,0.809,-35.209,3.265,9.619,5.288,37.124,4.912,-25.152,-2.67,0.0,38.7,38.9,9.618,3.353,-13.497,-10.882,-14.911,-12.062,-3.123,27.939,0.0,240.54,,253.0,240.0,-12.835,2.951,-7.903,25.63
13726.5,3.363,0.809,-35.209,3.265,9.619,5.288,37.124,4.912,-25.152,-2.67,0.0,38.7,38.9,9.618,3.353,-13.536,-10.993,-15.099,-12.177,-3.123,27.939,0.0,240.74,,253.0,240.0,-12.838,2.958,-7.878,25.5
13727.0,3.363,0.809,-35.209,3.265,9.619,5.263,37.121,4.918,-25.136,-2.665,0.0,38.666,38.897,9.618,3.353,-13.583,-10.94,-15.052,-12.156,-3.105,27.944,0.0,240.74,,253.0,240.0,-12.951,2.964,-7.907,25.442
13727.5,3.363,0.809,-35.209,3.265,9.619,5.263,37.121,4.918,-25.136,-2.665,0.0,38.7,38.9,9.618,3.353,-13.443,-10.982,-15.043,-12.116,-3.105,27.944,0.0,240.44,,253.0,240.0,-12.933,2.971,-7.9,25.404
13728.0,3.656,0.83,-35.209,3.202,9.625,5.263,37.121,4.918,-25.136,-2.665,0.0,38.7,38.9,9.656,3.253,-13.461,-10.88,-14.897,-12.069,-3.105,27.944,0.0,240.44,,253.0,240.0,-12.896,2.977,-7.876,25.366
13728.5,3.656,0.83,-35.209,3.202,9.625,5.263,37.121,4.918,-25.136,-2.665,0.0,38.7,38.9,9.656,3.253,-13.363,-10.9,-14.912,-12.072,-3.105,27.944,0.0,240.34,,253.0,240.0,-12.827,2.989,-7.891,25.347
13729.0,3.656,0.83,-35.209,3.202,9.625,5.263,37.121,4.918,-25.136,-2.665,0.0,38.7,38.9,9.656,3.253,-13.571,-11.009,-15.142,-12.169,-3.105,27.944,0.0,240.34,,253.0,240.0,-12.812,2.999,-7.901,25.363
13729.5,3.656,0.83,-35.209,3.202,9.625,5.263,37.121,4.918,-25.136,-2.665,0.0,38.7,38.9,9.656,3.253,-13.532,-10.998,-15.042,-12.167,-3.105,27.944,0.0,240.84,,253.0,240.0,-12.973,3.01,-7.894,25.371
13730.0,3.656,0.83,-35.209,3.202,9.625,5.232,37.125,4.915,-25.096,-2.65,0.0,38.67,38.899,9.656,3.253,-13.624,-11.014,-15.17,-12.163,-3.096,27.958,0.0,240.84,,253.0,240.0,-12.935,3.021,-7.911,25.422
13730.5,3.656,0.83,-35.209,3.202,9.625,5.232,37.125,4.915,-25.096,-2.65,0.0,38.7,38.9,9.656,3.253,-13.515,-10.953,-14.982,-12.09,-3.096,27.958,0.0,240.84,,253.0,240.0,-12.993,3.031,-7.908,25.449
13731.0,3.656,0.83,-35.209,3.202,9.625,5.232,37.125,4.915,-25.096,-2.65,0.0,38.7,38.9,9.656,3.253,-13.561,-10.966,-15.043,-12.143,-3.096,27.958,0.0,240.84,,253.0,240.0,-12.885,3.041,-7.909,25.456
13731.5,3.239,0.792,-34.802,3.287,9.597,5.232,37.125,4.915,-25.096,-2.65,0.0,38.7,38.9,9.656,3.067,-13.52,-11.013,-15.097,-12.212,-3.096,27.958,0.0,240.84,,253.0,240.0,-12.928,3.052,-7.891,25.455
13732.0,3.239,0.792,-34.802,3.287,9.597,5.232,37.125,4.915,-25.096,-2.65,0.0,38.7,38.9,9.656,3.067,-13.689,-10.938,-15.068,-12.125,-3.096,27.958,0.0,240.84,,253.0,240.0,-12.96,3.055,-7.904,25.477
13732.5,3.239,0.792,-34.802,3.287,9.597,5.232,37.125,4.915,-25.096,-2.65,0.0,38.7,38.9,9.656,3.067,-13.502,-10.996,-15.031,-12.07,-3.096,27.958,0.0,240.94,,253.0,240.0,-12.955,3.058,-7.904,25.53
13733.0,3.239,0.792,-34.802,3.287,9.597,5.232,37.125,4.915,-25.096,-2.65,0.0,38.7,38.9,9.656,3.067,-13.364,-10.967,-14.931,-12.114,-3.096,27.958,0.0,240.94,,253.0,240.0,-12.9,3.061,-7.906,25.547
13733.5,3.239,0.792,-34.802,3.287,9.597,5.227,37.127,4.905,-25.127,-2.65,0.0,38.667,38.917,9.656,3.067,-13.476,-11.01,-15.003,-12.144,-3.094,27.962,0.0,240.84,,253.0,240.0,-12.844,3.064,-7.9,25.576
13734.0,3.239,0.792,-34.802,3.287,9.597,5.227,37.127,4.905,-25.127,-2.65,0.0,38.7,38.9,9.656,3.067,-13.602,-11.043,-15.138,-12.222,-3.094,27.962,0.0,240.84,,253.0,240.0,-12.908,3.066,-7.903,25.576
13734.5,2.849,0.737,-33.671,3.301,9.56,5.227,37.127,4.905,-25.127,-2.65,0.0,38.7,38.9,9.832,3.187,-13.664,-10.597,-14.84,-11.899,-3.094,27.962,0.0,240.74,,253.0,240.0,-13.001,3.069,-7.907,25.573
13735.0,2.849,0.737,-33.671,3.301,9.56,5.227,37.127,4.905,-25.127,-2.65,0.0,38.7,38.9,9.832,3.187,-13.507,-10.95,-15.034,-12.094,-3.094,27.962,0.0,240.74,,253.0,240.0,-12.75,3.066,-7.88,25.589
13735.5,2.849,0.737,-33.671,3.301,9.56,5.227,37.127,4.905,-25.127,-2.65,0.0,38.7,38.9,9.832,3.187,-13.445,-10.936,-14.995,-12.122,-3.094,27.962,0.0,240.74,,253.0,240.0,-12.896,3.062,-7.883,25.567
13736.0,2.849,0.737,-33.671,3.301,9.56,5.227,37.127,4.905,-25.127,-2.65,0.0,38.7,38.9,9.832,3.187,-13.457,-10.905,-14.907,-12.051,-3.094,27.962,0.0,240.74,,253.0,240.0,-12.875,3.059,-7.9,25.549
13736.5,2.849,0.737,-33.671,3.301,9.56,5.256,37.123,4.898,-25.142,-2.635,0.0,38.667,38.878,9.832,3.187,-13.551,-11.001,-15.116,-12.191,-3.094,27.958,0.0,239.94,,253.0,240.0,-12.83,3.055,-7.885,25.526
13737.0,2.849,0.737,-33.671,3.301,9.56,5.256,37.123,4.898,-25.142,-2.635,0.0,38.7,38.9,9.832,3.187,-13.635,-11.004,-15.137,-12.191,-3.094,27.958,0.0,239.94,,253.0,240.0,-12.965,3.052,-7.89,25.511
13737.5,2.849,0.737,-33.671,3.301,9.56,5.256,37.123,4.898,-25.142,-2.635,0.0,38.7,38.9,9.832,3.187,-13.659,-11.016,-15.207,-12.233,-3.094,27.958,0.0,239.94,,253.0,240.0,-12.992,3.048,-7.902,25.511
13738.0,3.324,0.853,-33.867,3.226,9.565,5.256,37.123,4.898,-25.142,-2.635,0.0,38.7,38.9,9.846,3.282,-13.358,-10.857,-14.79,-12.052,-3.094,27.958,0.0,239.94,,253.0,240.0,-13.029,3.045,-7.89,25.511
