t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13738.5,3.324,0.853,-33.867,3.226,9.565,5.256,37.123,4.898,-25.142,-2.635,0.0,38.7,38.9,9.846,3.282,-13.53,-11.008,-15.107,-12.163,-3.094,27.958,0.0,239.84,,253.0,240.0,-12.764,3.05,-7.882,25.597
13739.0,3.324,0.853,-33.867,3.226,9.565,5.256,37.123,4.898,-25.142,-2.635,0.0,38.7,38.9,9.846,3.282,-13.608,-10.96,-15.114,-12.172,-3.094,27.958,0.0,239.84,,253.0,240.0,-12.952,3.054,-7.901,25.659
13739.5,3.324,0.853,-33.867,3.226,9.565,5.256,37.123,4.898,-25.142,-2.635,0.0,38.7,38.9,9.846,3.282,-13.479,-10.97,-15.095,-12.17,-3.094,27.958,0.0,240.14,,253.0,240.0,-12.964,3.059,-7.883,25.594
13740.0,3.324,0.853,-33.867,3.226,9.565,5.272,37.137,4.911,-25.042,-2.646,0.0,38.669,38.87,9.846,3.282,-13.638,-10.922,-14.98,-12.126,-3.088,27.963,0.0,240.14,,253.0,240.0,-12.928,3.063,-7.891,25.495
13740.5,3.324,0.853,-33.867,3.226,9.565,5.272,37.137,4.911,-25.042,-2.646,0.0,38.7,38.9,9.846,3.282,-13.518,-10.993,-15.095,-12.168,-3.088,27.963,0.0,240.04,,253.0,240.0,-12.917,3.067,-7.916,25.309
13741.0,3.575,0.821,-35.209,3.238,9.669,5.272,37.137,4.911,-25.042,-2.646,0.0,38.7,38.9,9.607,3.246,-13.471,-10.982,-15.047,-12.148,-3.088,27.963,0.0,240.04,,253.0,240.0,-12.944,3.071,-7.909,25.224
13741.5,3.575,0.821,-35.209,3.238,9.669,5.272,37.137,4.911,-25.042,-2.646,0.0,38.7,38.9,9.607,3.246,-13.636,-10.995,-15.154,-12.155,-3.088,27.963,0.0,239.24,,253.0,240.0,-12.912,3.08,-7.897,25.145
13742.0,3.575,0.821,-35.209,3.238,9.669,5.272,37.137,4.911,-25.042,-2.646,0.0,38.7,38.9,9.607,3.246,-13.671,-10.787,-14.92,-12.041,-3.088,27.963,0.0,239.24,,253.0,240.0,-12.985,3.088,-7.906,25.081
13742.5,3.575,0.821,-35.209,3.238,9.669,5.272,37.137,4.911,-25.042,-2.646,0.0,38.7,38.9,9.607,3.246,-13.619,-10.788,-14.928,-12.0,-3.088,27.963,0.0,239.54,,253.0,240.0,-12.854,3.096,-7.906,25.025
13743.0,3.575,0.821,-35.209,3.238,9.669,5.281,37.124,4.914,-25.004,-2.643,0.0,38.669,38.916,9.607,3.246,-13.407,-10.982,-15.025,-12.117,-3.094,27.958,0.0,239.54,,253.0,240.0,-12.834,3.104,-7.909,24.974
13743.5,3.575,0.821,-35.209,3.238,9.669,5.281,37.124,4.914,-25.004,-2.643,0.0,38.7,38.9,9.607,3.246,-13.563,-10.959,-15.02,-12.138,-3.094,27.958,0.0,239.14,,253.0,240.0,-12.883,3.111,-7.901,25.029
13744.0,2.867,0.718,-34.7,3.279,9.723,5.281,37.124,4.914,-25.004,-2.643,0.0,38.7,38.9,9.719,3.193,-13.67,-11.018,-15.18,-12.226,-3.094,27.958,0.0,239.14,,253.0,240.0,-12.92,3.119,-7.89,25.038
13744.5,2.867,0.718,-34.7,3.279,9.723,5.281,37.124,4.914,-25.004,-2.643,0.0,38.7,38.9,9.719,3.193,-13.557,-10.987,-15.08,-12.166,-3.094,27.958,0.0,239.54,,253.0,240.0,-13.024,3.115,-7.893,25.108
13745.0,2.867,0.718,-34.7,3.279,9.723,5.281,37.124,4.914,-25.004,-2.643,0.0,38.7,38.9,9.719,3.193,-13.67,-10.758,-14.923,-12.063,-3.094,27.958,0.0,239.54,,253.0,240.0,-12.948,3.111,-7.933,25.145
13745.5,2.867,0.718,-34.7,3.279,9.723,5.281,37.124,4.914,-25.004,-2.643,0.0,38.7,38.9,9.719,3.193,-13.475,-10.997,-15.036,-12.142,-3.094,27.958,0.0,239.24,,253.0,240.0,-12.853,3.107,-7.892,25.202
13746.0,2.867,0.718,-34.7,3.279,9.723,5.281,37.124,4.914,-25.004,-2.643,0.0,38.7,38.9,9.719,3.193,-13.669,-11.042,-15.192,-12.202,-3.094,27.958,0.0,239.24,,253.0,240.0,-12.913,3.103,-7.887,25.217
13746.5,2.867,0.718,-34.7,3.279,9.723,5.237,37.107,4.903,-25.1,-2.672,0.0,38.653,38.887,9.719,3.193,-13.616,-11.013,-15.15,-12.205,-3.105,27.95,0.0,239.74,,253.0,240.0,-13.026,3.099,-7.91,25.26
13747.0,2.867,0.718,-34.7,3.279,9.723,5.237,37.107,4.903,-25.1,-2.672,0.0,38.7,38.9,9.719,3.193,-13.539,-10.905,-14.936,-12.099,-3.105,27.95,0.0,239.74,,253.0,240.0,-12.996,3.095,-7.899,25.32
13747.5,3.135,0.721,-35.209,3.249,9.654,5.237,37.107,4.903,-25.1,-2.672,0.0,38.7,38.9,9.625,3.119,-13.548,-10.771,-14.872,-12.006,-3.105,27.95,0.0,239.64,,253.0,240.0,-12.87,3.091,-7.929,25.368
13748.0,3.135,0.721,-35.209,3.249,9.654,5.237,37.107,4.903,-25.1,-2.672,0.0,38.7,38.9,9.625,3.119,-13.477,-11.015,-15.091,-12.166,-3.105,27.95,0.0,239.64,,253.0,240.0,-12.799,3.092,-7.908,25.447
13748.5,3.135,0.721,-35.209,3.249,9.654,5.237,37.107,4.903,-25.1,-2.672,0.0,38.7,38.9,9.625,3.119,-13.673,-11.016,-15.182,-12.223,-3.105,27.95,0.0,239.54,,253.0,240.0,-12.937,3.093,-7.907,25.455
13749.0,3.135,0.721,-35.209,3.249,9.654,5.237,37.107,4.903,-25.1,-2.672,0.0,38.7,38.9,9.625,3.119,-13.569,-10.985,-15.098,-12.109,-3.105,27.95,0.0,239.54,,253.0,240.0,-13.024,3.094,-7.898,25.459
13749.5,3.135,0.721,-35.209,3.249,9.654,5.24,37.117,4.902,-25.066,-2.666,0.0,38.651,38.851,9.625,3.119,-13.542,-11.014,-15.15,-12.187,-3.115,27.944,0.0,239.84,,253.0,240.0,-12.94,3.094,-7.903,25.463
13750.0,3.135,0.721,-35.209,3.249,9.654,5.24,37.117,4.902,-25.066,-2.666,0.0,38.7,38.9,9.625,3.119,-13.671,-11.009,-15.115,-12.201,-3.115,27.944,0.0,239.84,,253.0,240.0,-12.973,3.095,-7.923,25.466
13750.5,2.387,0.648,-33.171,3.276,9.621,5.24,37.117,4.902,-25.066,-2.666,0.0,38.7,38.9,9.827,3.265,-13.643,-11.037,-15.191,-12.25,-3.115,27.944,0.0,239.74,,253.0,240.0,-12.999,3.096,-7.895,25.486
13751.0,2.387,0.648,-33.171,3.276,9.621,5.24,37.117,4.902,-25.066,-2.666,0.0,38.7,38.9,9.827,3.265,-13.477,-10.96,-15.017,-12.132,-3.115,27.944,0.0,239.74,,253.0,240.0,-13.03,3.084,-7.922,25.493
13751.5,2.387,0.648,-33.171,3.276,9.621,5.24,37.117,4.902,-25.066,-2.666,0.0,38.7,38.9,9.827,3.265,-13.443,-10.907,-14.98,-12.077,-3.115,27.944,0.0,239.74,,253.0,240.0,-12.896,3.073,-7.912,25.508
13752.0,2.387,0.648,-33.171,3.276,9.621,5.24,37.117,4.902,-25.066,-2.666,0.0,38.7,38.9,9.827,3.265,-13.491,-11.0,-15.084,-12.196,-3.115,27.944,0.0,239.74,,253.0,240.0,-12.852,3.061,-7.934,25.508
13752.5,2.387,0.648,-33.171,3.276,9.621,5.24,37.117,4.902,-25.066,-2.666,0.0,38.7,38.9,9.827,3.265,-13.65,-11.05,-15.178,-12.248,-3.115,27.944,0.0,239.84,,253.0,240.0,-12.943,3.05,-7.907,25.512
13753.0,2.387,0.648,-33.171,3.276,9.621,5.241,37.112,4.912,-25.092,-2.667,0.0,38.652,38.864,9.827,3.265,-13.631,-10.978,-15.107,-12.148,-3.111,27.952,0.0,239.84,,253.0,240.0,-13.031,3.039,-7.92,25.563
13753.5,2.387,0.648,-33.171,3.276,9.621,5.241,37.112,4.912,-25.092,-2.667,0.0,38.7,38.9,9.827,3.265,-13.519,-10.989,-15.065,-12.095,-3.111,27.952,0.0,239.44,,253.0,240.0,-12.966,3.029,-7.925,25.487
13754.0,3.645,0.888,-35.209,3.233,9.646,5.241,37.112,4.912,-25.092,-2.667,0.0,38.7,38.9,9.497,3.209,-13.48,-10.987,-15.028,-12.184,-3.111,27.952,0.0,239.44,,253.0,240.0,-12.917,3.018,-7.93,25.388
13754.5,3.645,0.888,-35.209,3.233,9.646,5.241,37.112,4.912,-25.092,-2.667,0.0,38.7,38.9,9.497,3.209,-13.609,-11.024,-15.162,-12.194,-3.111,27.952,0.0,240.14,,253.0,240.0,-12.92,3.028,-7.919,25.356
13755.0,3.645,0.888,-35.209,3.233,9.646,5.241,37.112,4.912,-25.092,-2.667,0.0,38.7,38.9,9.497,3.209,-13.629,-11.048,-15.197,-12.257,-3.111,27.952,0.0,240.14,,253.0,240.0,-12.997,3.038,-7.931,25.289
13755.5,3.645,0.888,-35.209,3.233,9.646,5.241,37.112,4.912,-25.092,-2.667,0.0,38.7,38.9,9.497,3.209,-13.757,-10.889,-15.087,-12.118,-3.111,27.952,0.0,239.84,,253.0,240.0,-13.032,3.048,-7.922,25.291
13756.0,3.645,0.888,-35.209,3.233,9.646,5.262,37.129,4.912,-25.004,-2.657,0.0,38.658,39.05,9.497,3.209,-13.675,-10.959,-15.082,-12.081,-3.106,27.95,0.0,239.84,,253.0,240.0,-12.963,3.058,-7.947,25.256
13756.5,3.645,0.888,-35.209,3.233,9.646,5.262,37.129,4.912,-25.004,-2.657,0.0,38.7,39.0,9.497,3.209,-13.529,-10.991,-15.072,-12.18,-3.106,27.95,0.0,240.14,,253.0,240.0,-12.949,3.068,-7.914,25.196
13757.0,3.301,0.814,-34.84,3.217,9.589,5.262,37.129,4.912,-25.004,-2.657,0.0,38.7,39.0,9.738,3.301,-13.644,-11.046,-15.206,-12.258,-3.106,27.95,0.0,240.14,,253.0,240.0,-12.943,3.077,-7.933,25.136
13757.5,3.301,0.814,-34.84,3.217,9.589,5.262,37.129,4.912,-25.004,-2.657,0.0,38.7,39.0,9.738,3.301,-13.75,-10.984,-15.131,-12.203,-3.106,27.95,0.0,240.34,,253.0,240.0,-13.039,3.081,-7.944,25.073
13758.0,3.301,0.814,-34.84,3.217,9.589,5.262,37.129,4.912,-25.004,-2.657,0.0,38.7,39.0,9.738,3.301,-13.586,-10.9,-15.042,-12.114,-3.106,27.95,0.0,240.34,,253.0,240.0,-13.017,3.085,-7.929,25.03
13758.5,3.301,0.814,-34.84,3.217,9.589,5.262,37.129,4.912,-25.004,-2.657,0.0,38.7,39.0,9.738,3.301,-13.401,-10.947,-15.006,-12.096,-3.106,27.95,0.0,240.74,,253.0,240.0,-12.911,3.088,-7.921,24.976
13759.0,3.301,0.814,-34.84,3.217,9.589,5.23,37.113,4.91,-25.061,-2.672,0.0,38.658,38.914,9.738,3.301,-13.601,-10.968,-15.034,-12.149,-3.107,27.949,0.0,240.74,,253.0,240.0,-12.863,3.092,-7.926,24.992
13759.5,3.301,0.814,-34.84,3.217,9.589,5.23,37.113,4.91,-25.061,-2.672,0.0,38.7,38.9,9.738,3.301,-13.672,-10.991,-15.153,-12.206,-3.107,27.949,0.0,240.74,,253.0,240.0,-12.938,3.095,-7.913,24.977
13760.0,3.301,0.814,-34.84,3.217,9.589,5.23,37.113,4.91,-25.061,-2.672,0.0,38.7,38.9,9.738,3.301,-13.694,-10.822,-14.997,-12.08,-3.107,27.949,0.0,240.74,,253.0,240.0,-13.005,3.098,-7.915,24.982
13760.5,2.772,0.75,-33.717,3.256,9.571,5.23,37.113,4.91,-25.061,-2.672,0.0,38.7,38.9,9.777,3.311,-13.521,-10.894,-15.012,-12.096,-3.107,27.949,0.0,240.74,,253.0,240.0,-12.898,3.102,-7.92,25.01
13761.0,2.772,0.75,-33.717,3.256,9.571,5.23,37.113,4.91,-25.061,-2.672,0.0,38.7,38.9,9.777,3.311,-13.453,-10.955,-15.029,-12.117,-3.107,27.949,0.0,240.74,,253.0,240.0,-12.881,3.096,-7.909,24.996
13761.5,2.772,0.75,-33.717,3.256,9.571,5.23,37.113,4.91,-25.061,-2.672,0.0,38.7,38.9,9.777,3.311,-13.632,-10.967,-15.06,-12.155,-3.107,27.949,0.0,240.94,,253.0,240.0,-12.888,3.091,-7.913,24.978
13762.0,2.772,0.75,-33.717,3.256,9.571,5.23,37.113,4.91,-25.061,-2.672,0.0,38.7,38.9,9.777,3.311,-13.591,-11.008,-15.154,-12.21,-3.107,27.949,0.0,240.94,,253.0,240.0,-12.953,3.086,-7.923,24.948
13762.5,2.772,0.75,-33.717,3.256,9.571,5.223,37.121,4.912,-25.01,-2.656,0.0,38.662,38.91,9.777,3.311,-13.733,-11.016,-15.216,-12.183,-3.1,27.952,0.0,240.74,,253.0,240.0,-12.991,3.081,-7.914,24.94
13763.0,2.772,0.75,-33.717,3.256,9.571,5.223,37.121,4.912,-25.01,-2.656,0.0,38.7,38.9,9.777,3.311,-13.603,-10.986,-15.082,-12.196,-3.1,27.952,0.0,240.74,,253.0,240.0,-13.037,3.076,-7.902,24.944
13763.5,2.97,0.749,-34.704,3.285,9.563,5.223,37.121,4.912,-25.01,-2.656,0.0,38.7,38.9,9.733,3.33,-13.627,-10.989,-15.141,-12.167,-3.1,27.952,0.0,241.04,,253.0,240.0,-12.967,3.071,-7.918,24.964
13764.0,2.97,0.749,-34.704,3.285,9.563,5.223,37.121,4.912,-25.01,-2.656,0.0,38.7,38.9,9.733,3.33,-13.494,-10.983,-15.095,-12.185,-3.1,27.952,0.0,241.04,,252.0,240.0,-12.981,3.069,-7.917,25.004
13764.5,2.97,0.749,-34.704,3.285,9.563,5.223,37.121,4.912,-25.01,-2.656,0.0,38.7,38.9,9.733,3.33,-13.708,-10.952,-15.13,-12.109,-3.1,27.952,0.0,240.74,,252.0,240.0,-12.939,3.067,-7.909,25.019
13765.0,2.97,0.749,-34.704,3.285,9.563,5.223,37.121,4.912,-25.01,-2.656,0.0,38.7,38.9,9.733,3.33,-13.603,-11.003,-15.166,-12.133,-3.1,27.952,0.0,240.74,,252.0,240.0,-12.975,3.066,-7.901,25.035
13765.5,2.97,0.749,-34.704,3.285,9.563,5.249,37.136,4.897,-24.923,-2.676,0.0,38.655,38.977,9.733,3.33,-13.482,-10.934,-14.976,-12.119,-3.108,27.941,0.0,240.64,,252.0,240.0,-12.976,3.064,-7.904,25.082
13766.0,2.97,0.749,-34.704,3.285,9.563,5.249,37.136,4.897,-24.923,-2.676,0.0,38.7,39.0,9.733,3.33,-13.525,-10.957,-14.998,-12.123,-3.108,27.941,0.0,240.64,,252.0,240.0,-12.878,3.063,-7.898,25.215
13766.5,2.97,0.749,-34.704,3.285,9.563,5.249,37.136,4.897,-24.923,-2.676,0.0,38.7,39.0,9.733,3.33,-13.597,-11.014,-15.172,-12.212,-3.108,27.941,0.0,240.94,,252.0,240.0,-12.901,3.061,-7.883,25.371
13767.0,2.522,0.687,-33.974,3.303,9.64,5.249,37.136,4.897,-24.923,-2.676,0.0,38.7,39.0,9.731,3.196,-13.675,-10.801,-14.994,-12.069,-3.108,27.941,0.0,240.94,,252.0,240.0,-12.999,3.06,-7.89,25.521
13767.5,2.522,0.687,-33.974,3.303,9.64,5.249,37.136,4.897,-24.923,-2.676,0.0,38.7,39.0,9.731,3.196,-13.46,-10.985,-15.054,-12.112,-3.108,27.941,0.0,241.24,,252.0,240.0,-12.885,3.051,-7.908,25.497
13768.0,2.522,0.687,-33.974,3.303,9.64,5.249,37.136,4.897,-24.923,-2.676,0.0,38.7,39.0,9.731,3.196,-13.478,-10.946,-14.998,-12.125,-3.108,27.941,0.0,241.24,,251.0,240.0,-12.903,3.042,-7.887,25.465
13768.5,2.522,0.687,-33.974,3.303,9.64,5.249,37.136,4.897,-24.923,-2.676,0.0,38.7,39.0,9.731,3.196,-13.643,-11.013,-15.172,-12.205,-3.108,27.941,0.0,240.34,,251.0,240.0,-12.887,3.034,-7.885,25.453
13769.0,2.522,0.687,-33.974,3.303,9.64,5.269,37.116,4.9,-24.985,-2.657,0.0,38.659,38.965,9.731,3.196,-13.622,-10.996,-15.195,-12.199,-3.111,27.951,0.0,240.34,,251.0,240.0,-13.008,3.025,-7.887,25.435
13769.5,2.522,0.687,-33.974,3.303,9.64,5.269,37.116,4.9,-24.985,-2.657,0.0,38.7,39.0,9.731,3.196,-13.545,-10.867,-14.936,-12.079,-3.111,27.951,0.0,240.34,,251.0,240.0,-13.003,3.017,-7.871,25.441
13770.0,3.734,0.879,-35.209,3.263,9.726,5.269,37.116,4.9,-24.985,-2.657,0.0,38.7,39.0,9.581,3.284,-13.59,-10.702,-14.847,-11.981,-3.111,27.951,0.0,240.34,,251.0,240.0,-12.857,3.009,-7.864,25.465
13770.5,3.734,0.879,-35.209,3.263,9.726,5.269,37.116,4.9,-24.985,-2.657,0.0,38.7,39.0,9.581,3.284,-13.648,-10.977,-15.139,-12.135,-3.111,27.951,0.0,240.54,,251.0,240.0,-12.78,3.021,-7.871,25.461
13771.0,3.734,0.879,-35.209,3.263,9.726,5.269,37.116,4.9,-24.985,-2.657,0.0,38.7,39.0,9.581,3.284,-13.565,-10.989,-15.109,-12.178,-3.111,27.951,0.0,240.54,,251.0,240.0,-12.975,3.032,-7.855,25.485
13771.5,3.734,0.879,-35.209,3.263,9.726,5.269,37.116,4.9,-24.985,-2.657,0.0,38.7,39.0,9.581,3.284,-13.625,-10.913,-14.984,-12.118,-3.111,27.951,0.0,239.44,,251.0,240.0,-12.96,3.044,-7.887,25.501
13772.0,3.734,0.879,-35.209,3.263,9.726,5.281,37.128,4.898,-24.957,-2.665,0.0,38.66,39.11,9.581,3.284,-13.588,-10.982,-15.151,-12.192,-3.099,27.953,0.0,239.44,,251.0,240.0,-12.91,3.055,-7.878,25.501
13772.5,3.734,0.879,-35.209,3.263,9.726,5.281,37.128,4.898,-24.957,-2.665,0.0,38.7,39.1,9.581,3.284,-13.521,-10.93,-15.035,-12.117,-3.099,27.953,0.0,239.24,,251.0,240.0,-12.978,3.066,-7.881,25.506
13773.0,3.583,0.822,-35.209,3.292,9.687,5.281,37.128,4.898,-24.957,-2.665,0.0,38.7,39.1,9.627,3.256,-13.629,-10.831,-14.995,-12.051,-3.099,27.953,0.0,239.24,,251.0,240.0,-12.901,3.077,-7.889,25.549
13773.5,3.583,0.822,-35.209,3.292,9.687,5.281,37.128,4.898,-24.957,-2.665,0.0,38.7,39.1,9.627,3.256,-13.523,-10.999,-15.122,-12.16,-3.099,27.953,0.0,239.24,,251.0,240.0,-12.876,3.086,-7.884,25.627
13774.0,3.583,0.822,-35.209,3.292,9.687,5.281,37.128,4.898,-24.957,-2.665,0.0,38.7,39.1,9.627,3.256,-13.491,-10.935,-15.054,-12.137,-3.099,27.953,0.0,239.24,,251.0,240.0,-12.951,3.094,-7.87,25.729
13774.5,3.583,0.822,-35.209,3.292,9.687,5.281,37.128,4.898,-24.957,-2.665,0.0,38.7,39.1,9.627,3.256,-13.561,-10.977,-15.101,-12.166,-3.099,27.953,0.0,239.34,,251.0,240.0,-12.904,3.102,-7.869,25.863
13775.0,3.583,0.822,-35.209,3.292,9.687,5.281,37.128,4.898,-24.957,-2.665,0.0,38.7,39.1,9.627,3.256,-13.629,-10.869,-14.981,-12.102,-3.099,27.953,0.0,239.34,,251.0,240.0,-12.951,3.11,-7.881,25.992
13775.5,3.583,0.822,-35.209,3.292,9.687,5.244,37.13,4.9,-24.945,-2.656,0.0,38.675,38.937,9.627,3.256,-13.614,-11.014,-15.159,-12.137,-3.099,27.953,0.0,239.44,,251.0,240.0,-12.895,3.117,-7.878,25.99
13776.0,3.583,0.822,-35.209,3.292,9.687,5.244,37.13,4.9,-24.945,-2.656,0.0,38.7,38.9,9.627,3.256,-13.486,-10.951,-15.102,-12.128,-3.099,27.953,0.0,239.44,,251.0,240.0,-12.981,3.125,-7.885,25.991
13776.5,2.731,0.665,-35.209,3.277,9.707,5.244,37.13,4.9,-24.945,-2.656,0.0,38.7,38.9,9.517,3.215,-13.648,-10.871,-15.029,-12.103,-3.099,27.953,0.0,239.14,,251.0,240.0,-12.917,3.133,-7.854,25.988
13777.0,2.731,0.665,-35.209,3.277,9.707,5.244,37.13,4.9,-24.945,-2.656,0.0,38.7,38.9,9.517,3.215,-13.578,-10.987,-15.154,-12.181,-3.099,27.953,0.0,239.14,,251.0,240.0,-12.913,3.126,-7.879,25.932
13777.5,2.731,0.665,-35.209,3.277,9.707,5.244,37.13,4.9,-24.945,-2.656,0.0,38.7,38.9,9.517,3.215,-13.52,-10.895,-15.004,-12.09,-3.099,27.953,0.0,239.04,,251.0,240.0,-12.975,3.119,-7.881,25.929
13778.0,2.731,0.665,-35.209,3.277,9.707,5.244,37.13,4.9,-24.945,-2.656,0.0,38.7,38.9,9.517,3.215,-13.502,-10.923,-15.1,-12.117,-3.099,27.953,0.0,239.04,,251.0,240.0,-12.877,3.113,-7.831,25.935
13778.5,2.731,0.665,-35.209,3.277,9.707,5.255,37.122,4.892,-24.968,-2.649,0.0,38.691,39.013,9.517,3.215,-13.556,-10.889,-15.047,-12.126,-3.09,27.967,0.0,239.34,,251.0,240.0,-12.91,3.107,-7.838,25.95
13779.0,2.731,0.665,-35.209,3.277,9.707,5.255,37.122,4.892,-24.968,-2.649,0.0,38.7,39.0,9.517,3.215,-13.409,-10.888,-15.024,-12.11,-3.09,27.967,0.0,239.34,,251.0,240.0,-12.904,3.101,-7.856,25.969
13779.5,3.235,0.735,-35.209,3.238,9.541,5.255,37.122,4.892,-24.968,-2.649,0.0,38.7,39.0,9.652,3.333,-13.602,-10.933,-15.084,-12.103,-3.09,27.967,0.0,239.44,,251.0,240.0,-12.858,3.095,-7.849,25.981
13780.0,3.235,0.735,-35.209,3.238,9.541,5.255,37.122,4.892,-24.968,-2.649,0.0,38.7,39.0,9.652,3.333,-13.567,-10.95,-15.117,-12.162,-3.09,27.967,0.0,239.44,,251.0,240.0,-12.93,3.097,-7.845,26.006
13780.5,3.235,0.735,-35.209,3.238,9.541,5.255,37.122,4.892,-24.968,-2.649,0.0,38.7,39.0,9.652,3.333,-13.677,-10.795,-14.998,-12.073,-3.09,27.967,0.0,239.34,,251.0,240.0,-12.949,3.099,-7.856,25.99
13781.0,3.235,0.735,-35.209,3.238,9.541,5.255,37.122,4.892,-24.968,-2.649,0.0,38.7,39.0,9.652,3.333,-13.652,-10.959,-15.124,-12.083,-3.09,27.967,0.0,239.34,,251.0,240.0,-12.886,3.101,-7.838,26.0
13781.5,3.235,0.735,-35.209,3.238,9.541,5.233,37.118,4.893,-24.985,-2.652,0.0,38.693,39.061,9.652,3.333,-13.533,-10.838,-14.976,-12.055,-3.103,27.955,0.0,239.64,,251.0,240.0,-12.954,3.104,-7.833,25.961
13782.0,3.235,0.735,-35.209,3.238,9.541,5.233,37.118,4.893,-24.985,-2.652,0.0,38.7,39.1,9.652,3.333,-13.523,-10.958,-15.08,-12.131,-3.103,27.955,0.0,239.64,,251.0,240.0,-12.85,3.106,-7.835,25.966
13782.5,3.235,0.735,-35.209,3.238,9.541,5.233,37.118,4.893,-24.985,-2.652,0.0,38.7,39.1,9.652,3.333,-13.564,-10.856,-15.007,-12.082,-3.103,27.955,0.0,239.34,,251.0,240.0,-12.923,3.108,-7.826,25.975
13783.0,2.495,0.695,-33.861,3.322,9.589,5.233,37.118,4.893,-24.985,-2.652,0.0,38.7,39.1,9.722,3.179,-13.653,-10.801,-15.001,-12.073,-3.103,27.955,0.0,239.34,,251.0,240.0,-12.877,3.11,-7.838,25.95
13783.5,2.495,0.695,-33.861,3.322,9.589,5.233,37.118,4.893,-24.985,-2.652,0.0,38.7,39.1,9.722,3.179,-13.398,-10.897,-15.004,-12.069,-3.103,27.955,0.0,239.04,,251.0,240.0,-12.882,3.1,-7.818,25.919
13784.0,2.495,0.695,-33.861,3.322,9.589,5.233,37.118,4.893,-24.985,-2.652,0.0,38.7,39.1,9.722,3.179,-13.395,-10.869,-14.932,-12.085,-3.103,27.955,0.0,239.04,,251.0,240.0,-12.842,3.09,-7.812,25.919
13784.5,2.495,0.695,-33.861,3.322,9.589,5.233,37.118,4.893,-24.985,-2.652,0.0,38.7,39.1,9.722,3.179,-13.603,-10.941,-15.134,-12.149,-3.103,27.955,0.0,239.24,,251.0,240.0,-12.82,3.08,-7.836,25.845
13785.0,2.495,0.695,-33.861,3.322,9.589,5.221,37.117,4.902,-24.997,-2.658,0.0,38.697,39.105,9.722,3.179,-13.505,-10.761,-14.852,-11.986,-3.097,27.948,0.0,239.24,,251.0,240.0,-12.957,3.071,-7.832,25.761
13785.5,2.495,0.695,-33.861,3.322,9.589,5.221,37.117,4.902,-24.997,-2.658,0.0,38.7,39.1,9.722,3.179,-13.484,-10.824,-14.914,-11.966,-3.097,27.948,0.0,239.24,,251.0,240.0,-12.776,3.061,-7.818,25.749
13786.0,3.027,0.82,-33.657,3.298,9.564,5.221,37.117,4.902,-24.997,-2.658,0.0,38.7,39.1,9.768,3.215,-13.417,-10.897,-14.992,-12.095,-3.097,27.948,0.0,239.24,,251.0,240.0,-12.797,3.052,-7.825,25.742
13786.5,3.027,0.82,-33.657,3.298,9.564,5.221,37.117,4.902,-24.997,-2.658,0.0,38.7,39.1,9.768,3.215,-13.59,-10.951,-15.144,-12.112,-3.097,27.948,0.0,239.04,,251.0,240.0,-12.85,3.052,-7.847,25.728
13787.0,3.027,0.82,-33.657,3.298,9.564,5.221,37.117,4.902,-24.997,-2.658,0.0,38.7,39.1,9.768,3.215,-13.597,-10.955,-15.118,-12.078,-3.097,27.948,0.0,239.04,,251.0,240.0,-12.949,3.051,-7.82,25.654
13787.5,3.027,0.82,-33.657,3.298,9.564,5.221,37.117,4.902,-24.997,-2.658,0.0,38.7,39.1,9.768,3.215,-13.456,-10.702,-14.866,-11.938,-3.097,27.948,0.0,238.94,,251.0,240.0,-12.937,3.051,-7.823,25.598
13788.0,3.027,0.82,-33.657,3.298,9.564,5.229,37.122,4.898,-25.019,-2.649,0.0,38.722,39.017,9.768,3.215,-13.423,-10.792,-14.887,-11.996,-3.091,27.948,0.0,238.94,,252.0,240.0,-12.74,3.05,-7.817,25.618
13788.5,3.027,0.82,-33.657,3.298,9.564,5.229,37.122,4.898,-25.019,-2.649,0.0,38.7,39.0,9.768,3.215,-13.341,-10.914,-14.976,-12.09,-3.091,27.948,0.0,239.54,,252.0,240.0,-12.774,3.05,-7.827,25.603
13789.0,3.027,0.82,-33.657,3.298,9.564,5.229,37.122,4.898,-25.019,-2.649,0.0,38.7,39.0,9.768,3.215,-13.478,-10.929,-15.043,-12.152,-3.091,27.948,0.0,239.54,,252.0,240.0,-12.83,3.05,-7.808,25.611
13789.5,2.912,0.778,-34.576,3.23,9.628,5.229,37.122,4.898,-25.019,-2.649,0.0,38.7,39.0,9.754,3.351,-13.565,-10.956,-15.126,-12.168,-3.091,27.948,0.0,239.04,,252.0,240.0,-12.901,3.049,-7.806,25.657
13790.0,2.912,0.778,-34.576,3.23,9.628,5.229,37.122,4.898,-25.019,-2.649,0.0,38.7,39.0,9.754,3.351,-13.698,-10.845,-15.043,-12.008,-3.091,27.948,0.0,239.04,,252.0,240.0,-12.954,3.047,-7.804,25.727
13790.5,2.912,0.778,-34.576,3.23,9.628,5.229,37.122,4.898,-25.019,-2.649,0.0,38.7,39.0,9.754,3.351,-13.516,-10.898,-15.046,-12.047,-3.091,27.948,0.0,239.44,,252.0,240.0,-12.899,3.045,-7.793,25.728
13791.0,2.912,0.778,-34.576,3.23,9.628,5.229,37.122,4.898,-25.019,-2.649,0.0,38.7,39.0,9.754,3.351,-13.311,-10.859,-14.871,-12.037,-3.091,27.948,0.0,239.44,,252.0,240.0,-12.877,3.043,-7.787,25.689
13791.5,2.912,0.778,-34.576,3.23,9.628,5.249,37.147,4.884,-24.919,-2.657,0.0,38.723,39.017,9.754,3.351,-13.506,-10.835,-14.946,-12.04,-3.09,27.95,0.0,239.34,,252.0,240.0,-12.77,3.04,-7.786,25.656
13792.0,2.912,0.778,-34.576,3.23,9.628,5.249,37.147,4.884,-24.919,-2.657,0.0,38.7,39.0,9.754,3.351,-13.627,-10.83,-15.042,-12.045,-3.09,27.95,0.0,239.34,,252.0,240.0,-12.832,3.038,-7.779,25.665
13792.5,2.685,0.707,-33.396,3.28,9.6,5.249,37.147,4.884,-24.919,-2.657,0.0,38.7,39.0,9.816,3.27,-13.598,-10.886,-15.071,-12.071,-3.09,27.95,0.0,239.44,,252.0,240.0,-12.886,3.036,-7.773,25.686
13793.0,2.685,0.707,-33.396,3.28,9.6,5.249,37.147,4.884,-24.919,-2.657,0.0,38.7,39.0,9.816,3.27,-13.237,-10.836,-14.837,-12.036,-3.09,27.95,0.0,239.44,,252.0,240.0,-12.906,3.03,-7.795,25.692
13793.5,2.685,0.707,-33.396,3.28,9.6,5.249,37.147,4.884,-24.919,-2.657,0.0,38.7,39.0,9.816,3.27,-13.343,-10.787,-14.836,-11.975,-3.09,27.95,0.0,239.44,,252.0,240.0,-12.736,3.025,-7.797,25.693
13794.0,2.685,0.707,-33.396,3.28,9.6,5.249,37.147,4.884,-24.919,-2.657,0.0,38.7,39.0,9.816,3.27,-13.508,-10.891,-15.041,-12.101,-3.09,27.95,0.0,239.44,,252.0,240.0,-12.735,3.019,-7.772,25.671
13794.5,2.685,0.707,-33.396,3.28,9.6,5.236,37.131,4.887,-24.892,-2.649,0.0,38.729,39.049,9.816,3.27,-13.529,-10.866,-15.047,-12.091,-3.086,27.939,0.0,239.34,,252.0,240.0,-12.885,3.014,-7.766,25.656
13795.0,2.685,0.707,-33.396,3.28,9.6,5.236,37.131,4.887,-24.892,-2.649,0.0,38.7,39.0,9.816,3.27,-13.644,-10.873,-15.077,-12.003,-3.086,27.939,0.0,239.34,,252.0,240.0,-12.883,3.008,-7.762,25.666
13795.5,2.685,0.707,-33.396,3.28,9.6,5.236,37.131,4.887,-24.892,-2.649,0.0,38.7,39.0,9.816,3.27,-13.428,-10.743,-14.833,-11.964,-3.086,27.939,0.0,239.44,,252.0,240.0,-12.899,3.003,-7.773,25.854
13796.0,3.358,0.875,-34.749,3.327,9.555,5.236,37.131,4.887,-24.892,-2.649,0.0,38.7,39.0,9.703,3.349,-13.564,-10.875,-15.048,-12.087,-3.086,27.939,0.0,239.44,,252.0,240.0,-12.742,2.998,-7.757,25.857
13796.5,3.358,0.875,-34.749,3.327,9.555,5.236,37.131,4.887,-24.892,-2.649,0.0,38.7,39.0,9.703,3.349,-13.52,-10.875,-15.064,-12.101,-3.086,27.939,0.0,239.04,,252.0,240.0,-12.893,3.004,-7.773,25.859
13797.0,3.358,0.875,-34.749,3.327,9.555,5.236,37.131,4.887,-24.892,-2.649,0.0,38.7,39.0,9.703,3.349,-13.427,-10.852,-15.033,-12.033,-3.086,27.939,0.0,239.04,,252.0,240.0,-12.89,3.01,-7.759,25.806
13797.5,3.358,0.875,-34.749,3.327,9.555,5.236,37.131,4.887,-24.892,-2.649,0.0,38.7,39.0,9.703,3.349,-13.488,-10.775,-14.86,-11.986,-3.086,27.939,0.0,239.34,,252.0,240.0,-12.836,3.015,-7.764,25.79
13798.0,3.358,0.875,-34.749,3.327,9.555,5.225,37.143,4.884,-24.786,-2.648,0.0,38.745,39.097,9.703,3.349,-13.446,-10.875,-15.045,-12.072,-3.096,27.942,0.0,239.34,,252.0,240.0,-12.777,3.021,-7.752,25.756
13798.5,3.358,0.875,-34.749,3.327,9.555,5.225,37.143,4.884,-24.786,-2.648,0.0,38.7,39.1,9.703,3.349,-13.5,-10.869,-15.068,-12.122,-3.096,27.942,0.0,239.34,,252.0,240.0,-12.86,3.026,-7.752,25.779
13799.0,2.825,0.72,-34.947,3.257,9.606,5.225,37.143,4.884,-24.786,-2.648,0.0,38.7,39.1,9.722,3.396,-13.458,-10.795,-14.912,-12.019,-3.096,27.942,0.0,239.34,,252.0,240.0,-12.889,3.032,-7.771,25.716
13799.5,2.825,0.72,-34.947,3.257,9.606,5.225,37.143,4.884,-24.786,-2.648,0.0,38.7,39.1,9.722,3.396,-13.348,-10.84,-14.94,-12.004,-3.096,27.942,0.0,239.64,,252.0,240.0,-12.796,3.029,-7.766,25.642
13800.0,2.825,0.72,-34.947,3.257,9.606,5.225,37.143,4.884,-24.786,-2.648,0.0,38.7,39.1,9.722,3.396,-13.467,-10.906,-15.051,-12.082,-3.096,27.942,0.0,239.64,,252.0,240.0,-12.783,3.025,-7.777,25.565
13800.5,2.825,0.72,-34.947,3.257,9.606,5.225,37.143,4.884,-24.786,-2.648,0.0,38.7,39.1,9.722,3.396,-13.519,-10.854,-14.999,-12.056,-3.096,27.942,0.0,239.44,,252.0,240.0,-12.876,3.022,-7.765,25.565
13801.0,2.825,0.72,-34.947,3.257,9.606,5.236,37.135,4.885,-24.649,-2.66,0.0,38.75,39.119,9.722,3.396,-13.603,-10.791,-14.959,-12.019,-3.102,27.934,0.0,239.44,,252.0,240.0,-12.857,3.019,-7.785,25.56
13801.5,2.825,0.72,-34.947,3.257,9.606,5.236,37.135,4.885,-24.649,-2.66,0.0,38.8,39.1,9.722,3.396,-13.37,-10.854,-14.991,-12.022,-3.102,27.934,0.0,239.94,,252.0,240.0,-12.843,3.016,-7.759,25.565
13802.0,3.334,0.798,-35.209,3.242,9.589,5.236,37.135,4.885,-24.649,-2.66,0.0,38.8,39.1,9.677,3.147,-13.412,-10.76,-14.86,-11.982,-3.102,27.934,0.0,239.94,,252.0,240.0,-12.809,3.012,-7.749,25.57
13802.5,3.334,0.798,-35.209,3.242,9.589,5.236,37.135,4.885,-24.649,-2.66,0.0,38.8,39.1,9.677,3.147,-13.521,-10.896,-15.086,-12.088,-3.102,27.934,0.0,240.74,,252.0,240.0,-12.754,3.018,-7.758,25.59
13803.0,3.334,0.798,-35.209,3.242,9.589,5.236,37.135,4.885,-24.649,-2.66,0.0,38.8,39.1,9.677,3.147,-13.593,-10.918,-15.141,-12.076,-3.102,27.934,0.0,240.74,,252.0,240.0,-12.898,3.023,-7.765,25.587
13803.5,3.334,0.798,-35.209,3.242,9.589,5.236,37.135,4.885,-24.649,-2.66,0.0,38.8,39.1,9.677,3.147,-13.462,-10.875,-15.066,-12.018,-3.102,27.934,0.0,240.64,,252.0,240.0,-12.932,3.028,-7.771,25.564
13804.0,3.334,0.798,-35.209,3.242,9.589,5.236,37.135,4.885,-24.649,-2.66,0.0,38.8,39.1,9.677,3.147,-13.353,-10.724,-14.769,-11.933,-3.102,27.934,0.0,240.64,,252.0,240.0,-12.855,3.033,-7.767,25.579
13804.5,3.334,0.798,-35.209,3.242,9.589,5.256,37.158,4.893,-24.537,-2.657,0.0,38.762,39.155,9.677,3.147,-13.509,-10.869,-15.065,-12.047,-3.12,27.928,0.0,240.94,,252.0,240.0,-12.695,3.038,-7.757,25.576
13805.0,3.334,0.798,-35.209,3.242,9.589,5.256,37.158,4.893,-24.537,-2.657,0.0,38.8,39.2,9.677,3.147,-13.507,-10.882,-15.064,-12.106,-3.12,27.928,0.0,240.94,,252.0,240.0,-12.872,3.043,-7.786,25.568
13805.5,2.555,0.671,-33.951,3.293,9.505,5.256,37.158,4.893,-24.537,-2.657,0.0,38.8,39.2,9.815,3.215,-13.637,-10.908,-15.139,-12.078,-3.12,27.928,0.0,240.74,,252.0,240.0,-12.89,3.048,-7.773,25.534
13806.0,2.555,0.671,-33.951,3.293,9.505,5.256,37.158,4.893,-24.537,-2.657,0.0,38.8,39.2,9.815,3.215,-13.351,-10.837,-14.892,-12.036,-3.12,27.928,0.0,240.74,,252.0,240.0,-12.941,3.039,-7.745,25.519
13806.5,2.555,0.671,-33.951,3.293,9.505,5.256,37.158,4.893,-24.537,-2.657,0.0,38.8,39.2,9.815,3.215,-13.489,-10.871,-15.026,-12.062,-3.12,27.928,0.0,241.14,,252.0,240.0,-12.779,3.032,-7.764,25.553
13807.0,2.555,0.671,-33.951,3.293,9.505,5.256,37.158,4.893,-24.537,-2.657,0.0,38.8,39.2,9.815,3.215,-13.553,-10.736,-14.893,-12.006,-3.12,27.928,0.0,241.14,,251.0,240.0,-12.862,3.024,-7.763,25.514
13807.5,2.555,0.671,-33.951,3.293,9.505,5.243,37.141,4.896,-24.521,-2.677,0.0,38.767,39.185,9.815,3.215,-13.52,-10.86,-15.015,-12.083,-3.119,27.921,0.0,240.94,,251.0,240.0,-12.797,3.016,-7.768,25.516
13808.0,2.555,0.671,-33.951,3.293,9.505,5.243,37.141,4.896,-24.521,-2.677,0.0,38.8,39.2,9.815,3.215,-13.356,-10.825,-14.956,-12.022,-3.119,27.921,0.0,240.94,,251.0,240.0,-12.869,3.008,-7.757,25.508
13808.5,3.081,0.726,-35.209,3.282,9.735,5.243,37.141,4.896,-24.521,-2.677,0.0,38.8,39.2,9.475,3.273,-13.572,-10.891,-15.056,-12.035,-3.119,27.921,0.0,240.64,,251.0,240.0,-12.79,3.001,-7.769,25.524
13809.0,3.081,0.726,-35.209,3.282,9.735,5.243,37.141,4.896,-24.521,-2.677,0.0,38.8,39.2,9.475,3.273,-13.458,-10.878,-15.017,-12.091,-3.119,27.921,0.0,240.64,,251.0,240.0,-12.889,3.002,-7.788,25.573
13809.5,3.081,0.726,-35.209,3.282,9.735,5.243,37.141,4.896,-24.521,-2.677,0.0,38.8,39.2,9.475,3.273,-13.54,-10.75,-14.907,-12.006,-3.119,27.921,0.0,240.64,,251.0,240.0,-12.861,3.004,-7.798,25.58
13810.0,3.081,0.726,-35.209,3.282,9.735,5.243,37.141,4.896,-24.521,-2.677,0.0,38.8,39.2,9.475,3.273,-13.333,-10.866,-14.966,-12.041,-3.119,27.921,0.0,240.64,,251.0,240.0,-12.801,3.005,-7.775,25.607
13810.5,3.081,0.726,-35.209,3.282,9.735,5.243,37.141,4.896,-24.521,-2.677,0.0,38.8,39.2,9.475,3.273,-13.537,-10.775,-14.935,-11.999,-3.119,27.921,0.0,240.04,,251.0,240.0,-12.801,3.006,-7.778,25.582
13811.0,3.081,0.726,-35.209,3.282,9.735,5.236,37.145,4.896,-24.499,-2.673,0.0,38.784,39.235,9.475,3.273,-13.501,-10.884,-15.044,-12.078,-3.104,27.924,0.0,240.04,,251.0,240.0,-12.811,3.007,-7.785,25.638
13811.5,3.081,0.726,-35.209,3.282,9.735,5.236,37.145,4.896,-24.499,-2.673,0.0,38.8,39.2,9.475,3.273,-13.392,-10.827,-14.946,-12.027,-3.104,27.924,0.0,239.94,,251.0,240.0,-12.877,3.009,-7.786,25.608
13812.0,2.557,0.716,-34.006,3.302,9.586,5.236,37.145,4.896,-24.499,-2.673,0.0,38.8,39.2,9.74,3.264,-13.568,-10.71,-14.902,-11.956,-3.104,27.924,0.0,239.94,,251.0,240.0,-12.798,3.01,-7.793,25.545
13812.5,2.557,0.716,-34.006,3.302,9.586,5.236,37.145,4.896,-24.499,-2.673,0.0,38.8,39.2,9.74,3.264,-13.451,-10.879,-15.04,-12.091,-3.104,27.924,0.0,239.24,,251.0,240.0,-12.784,3.002,-7.81,25.531
13813.0,2.557,0.716,-34.006,3.302,9.586,5.236,37.145,4.896,-24.499,-2.673,0.0,38.8,39.2,9.74,3.264,-13.388,-10.821,-14.945,-12.024,-3.104,27.924,0.0,239.24,,251.0,240.0,-12.865,2.995,-7.806,25.52
13813.5,2.557,0.716,-34.006,3.302,9.586,5.236,37.145,4.896,-24.499,-2.673,0.0,38.8,39.2,9.74,3.264,-13.416,-10.876,-15.024,-12.099,-3.104,27.924,0.0,239.44,,251.0,240.0,-12.795,2.988,-7.819,25.473
13814.0,2.557,0.716,-34.006,3.302,9.586,5.216,37.153,4.885,-24.371,-2.672,0.0,38.803,39.167,9.74,3.264,-13.48,-10.775,-14.917,-12.011,-3.122,27.923,0.0,239.44,,251.0,240.0,-12.854,2.981,-7.823,25.472
13814.5,2.557,0.716,-34.006,3.302,9.586,5.216,37.153,4.885,-24.371,-2.672,0.0,38.8,39.2,9.74,3.264,-13.517,-10.883,-15.024,-12.019,-3.122,27.923,0.0,239.74,,251.0,240.0,-12.796,2.974,-7.818,25.503
13815.0,3.602,0.853,-35.209,3.252,9.65,5.216,37.153,4.885,-24.371,-2.672,0.0,38.8,39.2,9.621,3.266,-13.405,-10.9,-14.969,-12.071,-3.122,27.923,0.0,239.74,,251.0,240.0,-12.86,2.967,-7.806,25.533
13815.5,3.602,0.853,-35.209,3.252,9.65,5.216,37.153,4.885,-24.371,-2.672,0.0,38.8,39.2,9.621,3.266,-13.567,-10.803,-14.939,-12.033,-3.122,27.923,0.0,239.64,,251.0,240.0,-12.836,2.977,-7.813,25.557
13816.0,3.602,0.853,-35.209,3.252,9.65,5.216,37.153,4.885,-24.371,-2.672,0.0,38.8,39.2,9.621,3.266,-13.519,-10.925,-15.098,-12.131,-3.122,27.923,0.0,239.64,,251.0,240.0,-12.835,2.988,-7.821,25.571
13816.5,3.602,0.853,-35.209,3.252,9.65,5.216,37.153,4.885,-24.371,-2.672,0.0,38.8,39.2,9.621,3.266,-13.402,-10.861,-14.992,-12.08,-3.122,27.923,0.0,239.74,,251.0,240.0,-12.918,2.998,-7.831,25.578
13817.0,3.602,0.853,-35.209,3.252,9.65,5.234,37.159,4.887,-24.297,-2.673,0.0,38.813,39.244,9.621,3.266,-13.462,-10.898,-15.064,-12.115,-3.111,27.908,0.0,239.74,,251.0,240.0,-12.834,3.008,-7.807,25.608
13817.5,3.602,0.853,-35.209,3.252,9.65,5.234,37.159,4.887,-24.297,-2.673,0.0,38.8,39.2,9.621,3.266,-13.403,-10.838,-14.94,-12.046,-3.111,27.908,0.0,239.94,,251.0,240.0,-12.885,3.017,-7.81,25.616
13818.0,3.602,0.853,-35.209,3.252,9.65,5.234,37.159,4.887,-24.297,-2.673,0.0,38.8,39.2,9.621,3.266,-13.584,-10.943,-15.096,-12.067,-3.111,27.908,0.0,239.94,,251.0,240.0,-12.807,3.027,-7.839,25.644
13818.5,3.268,0.787,-35.209,3.303,9.693,5.234,37.159,4.887,-24.297,-2.673,0.0,38.8,39.2,9.616,3.217,-13.483,-10.897,-15.043,-12.094,-3.111,27.908,0.0,239.64,,251.0,240.0,-12.923,3.036,-7.81,25.682
13819.0,3.268,0.787,-35.209,3.303,9.693,5.234,37.159,4.887,-24.297,-2.673,0.0,38.8,39.2,9.616,3.217,-13.58,-10.768,-14.938,-12.018,-3.111,27.908,0.0,239.64,,251.0,240.0,-12.879,3.04,-7.836,25.697
13819.5,3.268,0.787,-35.209,3.303,9.693,5.234,37.159,4.887,-24.297,-2.673,0.0,38.8,39.2,9.616,3.217,-13.552,-10.914,-15.088,-12.078,-3.111,27.908,0.0,239.44,,251.0,240.0,-12.826,3.044,-7.83,25.688
13820.0,3.268,0.787,-35.209,3.303,9.693,5.234,37.159,4.887,-24.297,-2.673,0.0,38.8,39.2,9.616,3.217,-13.358,-10.901,-14.96,-12.106,-3.111,27.908,0.0,239.44,,251.0,240.0,-12.908,3.048,-7.835,25.696
13820.5,3.268,0.787,-35.209,3.303,9.693,5.261,37.15,4.896,-24.263,-2.675,0.0,38.825,39.318,9.616,3.217,-13.589,-10.802,-14.928,-12.047,-3.11,27.916,0.0,239.84,,251.0,240.0,-12.831,3.051,-7.845,25.711
13821.0,3.268,0.787,-35.209,3.303,9.693,5.261,37.15,4.896,-24.263,-2.675,0.0,38.8,39.3,9.616,3.217,-13.377,-10.839,-14.959,-12.055,-3.11,27.916,0.0,239.84,,251.0,240.0,-12.841,3.055,-7.827,25.733
13821.5,2.866,0.764,-33.78,3.27,9.513,5.261,37.15,4.896,-24.263,-2.675,0.0,38.8,39.3,9.852,2.93,-13.593,-10.786,-14.964,-12.018,-3.11,27.916,0.0,239.64,,251.0,240.0,-12.808,3.058,-7.848,25.746
13822.0,2.866,0.764,-33.78,3.27,9.513,5.261,37.15,4.896,-24.263,-2.675,0.0,38.8,39.3,9.852,2.93,-13.462,-10.92,-15.054,-12.094,-3.11,27.916,0.0,239.64,,251.0,240.0,-12.84,3.055,-7.814,25.739
13822.5,2.866,0.764,-33.78,3.27,9.513,5.261,37.15,4.896,-24.263,-2.675,0.0,38.8,39.3,9.852,2.93,-13.448,-10.839,-14.936,-12.049,-3.11,27.916,0.0,239.14,,251.0,240.0,-12.883,3.052,-7.828,25.724
13823.0,2.866,0.764,-33.78,3.27,9.513,5.261,37.15,4.896,-24.263,-2.675,0.0,38.8,39.3,9.852,2.93,-13.582,-10.91,-15.059,-12.035,-3.11,27.916,0.0,239.14,,251.0,240.0,-12.818,3.049,-7.849,25.655
13823.5,2.866,0.764,-33.78,3.27,9.513,5.285,37.163,4.899,-24.22,-2.689,0.0,38.836,39.298,9.852,2.93,-13.455,-10.902,-15.052,-12.095,-3.119,27.912,0.0,238.84,,251.0,240.0,-12.896,3.046,-7.842,25.609
13824.0,2.866,0.764,-33.78,3.27,9.513,5.285,37.163,4.899,-24.22,-2.689,0.0,38.8,39.3,9.852,2.93,-13.561,-10.8,-14.953,-12.039,-3.119,27.912,0.0,238.84,,252.0,240.0,-12.876,3.043,-7.811,25.613
13824.5,2.866,0.764,-33.78,3.27,9.513,5.285,37.163,4.899,-24.22,-2.689,0.0,38.8,39.3,9.852,2.93,-13.46,-10.883,-15.025,-12.078,-3.119,27.912,0.0,238.84,,252.0,240.0,-12.838,3.04,-7.828,25.621
13825.0,3.182,0.826,-34.985,3.258,9.585,5.285,37.163,4.899,-24.22,-2.689,0.0,38.8,39.3,9.696,3.401,-13.612,-10.747,-14.948,-12.024,-3.119,27.912,0.0,238.84,,253.0,240.0,-12.862,3.037,-7.83,25.619
13825.5,3.182,0.826,-34.985,3.258,9.585,5.285,37.163,4.899,-24.22,-2.689,0.0,38.8,39.3,9.696,3.401,-13.497,-10.912,-15.086,-12.13,-3.119,27.912,0.0,238.84,,253.0,240.0,-12.833,3.04,-7.845,25.633
13826.0,3.182,0.826,-34.985,3.258,9.585,5.285,37.163,4.899,-24.22,-2.689,0.0,38.8,39.3,9.696,3.401,-13.436,-10.847,-14.975,-12.061,-3.119,27.912,0.0,238.84,,254.0,240.0,-12.906,3.042,-7.853,25.626
13826.5,3.182,0.826,-34.985,3.258,9.585,5.285,37.163,4.899,-24.22,-2.689,0.0,38.8,39.3,9.696,3.401,-13.599,-10.924,-15.089,-12.048,-3.119,27.912,0.0,239.54,,254.0,240.0,-12.83,3.044,-7.84,25.635
13827.0,3.182,0.826,-34.985,3.258,9.585,5.249,37.162,4.906,-24.184,-2.673,0.0,38.85,39.446,9.696,3.401,-13.476,-10.93,-15.06,-12.116,-3.115,27.907,0.0,239.54,,254.0,240.0,-12.915,3.047,-7.834,25.655
13827.5,3.182,0.826,-34.985,3.258,9.585,5.249,37.162,4.906,-24.184,-2.673,0.0,38.8,39.4,9.696,3.401,-13.599,-10.804,-14.945,-12.036,-3.115,27.907,0.0,239.64,,254.0,240.0,-12.895,3.049,-7.831,25.653
13828.0,2.84,0.7,-35.07,3.122,9.611,5.249,37.162,4.906,-24.184,-2.673,0.0,38.8,39.4,9.72,3.372,-13.485,-10.888,-14.99,-12.082,-3.115,27.907,0.0,239.64,,254.0,240.0,-12.846,3.051,-7.844,25.636
13828.5,2.84,0.7,-35.07,3.122,9.611,5.249,37.162,4.906,-24.184,-2.673,0.0,38.8,39.4,9.72,3.372,-13.627,-10.744,-14.925,-11.996,-3.115,27.907,0.0,239.84,,254.0,240.0,-12.861,3.047,-7.832,25.662
13829.0,2.84,0.7,-35.07,3.122,9.611,5.249,37.162,4.906,-24.184,-2.673,0.0,38.8,39.4,9.72,3.372,-13.567,-10.949,-15.102,-12.133,-3.115,27.907,0.0,239.84,,254.0,240.0,-12.823,3.044,-7.844,25.696
13829.5,2.84,0.7,-35.07,3.122,9.611,5.249,37.162,4.906,-24.184,-2.673,0.0,38.8,39.4,9.72,3.372,-13.442,-10.848,-14.962,-12.064,-3.115,27.907,0.0,241.74,,254.0,240.0,-12.938,3.041,-7.833,25.714
13830.0,2.84,0.7,-35.07,3.122,9.611,5.209,37.165,4.891,-24.183,-2.674,0.0,38.859,39.316,9.72,3.372,-13.618,-10.746,-14.94,-12.006,-3.114,27.902,0.0,241.74,,253.0,240.0,-12.829,3.037,-7.849,25.693
13830.5,2.84,0.7,-35.07,3.122,9.611,5.209,37.165,4.891,-24.183,-2.674,0.0,38.9,39.3,9.72,3.372,-13.459,-10.922,-15.057,-12.109,-3.114,27.902,0.0,242.04,,253.0,240.0,-12.827,3.034,-7.837,25.68
13831.0,2.84,0.7,-35.07,3.122,9.611,5.209,37.165,4.891,-24.183,-2.674,0.0,38.9,39.3,9.72,3.372,-13.392,-10.87,-14.965,-12.058,-3.114,27.902,0.0,242.04,,252.0,240.0,-12.887,3.031,-7.845,25.682
13831.5,2.598,0.669,-34.123,3.161,9.571,5.209,37.165,4.891,-24.183,-2.674,0.0,38.9,39.3,9.773,3.291,-13.5,-10.93,-15.086,-12.144,-3.114,27.902,0.0,242.14,,252.0,240.0,-12.821,3.028,-7.837,25.728
13832.0,2.598,0.669,-34.123,3.161,9.571,5.209,37.165,4.891,-24.183,-2.674,0.0,38.9,39.3,9.773,3.291,-13.608,-10.782,-14.967,-12.05,-3.114,27.902,0.0,242.14,,251.0,240.0,-12.915,3.021,-7.856,25.721
13832.5,2.598,0.669,-34.123,3.161,9.571,5.209,37.165,4.891,-24.183,-2.674,0.0,38.9,39.3,9.773,3.291,-13.573,-10.806,-14.993,-12.015,-3.114,27.902,0.0,241.24,,251.0,240.0,-12.852,3.014,-7.857,25.798
13833.0,2.598,0.669,-34.123,3.161,9.571,5.209,37.165,4.891,-24.183,-2.674,0.0,38.9,39.3,9.773,3.291,-13.407,-10.896,-15.02,-12.068,-3.114,27.902,0.0,241.24,,250.0,240.0,-12.846,3.007,-7.865,25.865
13833.5,2.598,0.669,-34.123,3.161,9.571,5.255,37.167,4.878,-24.18,-2.684,0.0,38.857,39.364,9.773,3.291,-13.438,-10.903,-15.003,-12.067,-3.131,27.887,0.0,240.24,,250.0,240.0,-12.848,3.0,-7.837,25.83
13834.0,2.598,0.669,-34.123,3.161,9.571,5.255,37.167,4.878,-24.18,-2.684,0.0,38.9,39.4,9.773,3.291,-13.577,-10.939,-15.124,-12.148,-3.131,27.887,0.0,240.24,,250.0,240.0,-12.853,2.994,-7.847,25.834
13834.5,3.123,0.731,-35.209,3.279,9.678,5.255,37.167,4.878,-24.18,-2.684,0.0,38.9,39.4,9.623,3.246,-13.485,-10.91,-15.089,-12.124,-3.131,27.887,0.0,240.44,,250.0,240.0,-12.947,2.987,-7.855,25.82
13835.0,3.123,0.731,-35.209,3.279,9.678,5.255,37.167,4.878,-24.18,-2.684,0.0,38.9,39.4,9.623,3.246,-13.552,-10.872,-15.027,-12.001,-3.131,27.887,0.0,240.44,,250.0,240.0,-12.902,2.99,-7.828,25.837
13835.5,3.123,0.731,-35.209,3.279,9.678,5.255,37.167,4.878,-24.18,-2.684,0.0,38.9,39.4,9.623,3.246,-13.408,-10.894,-15.022,-12.062,-3.131,27.887,0.0,237.44,,250.0,240.0,-12.863,2.992,-7.844,25.869
13836.0,3.123,0.731,-35.209,3.279,9.678,5.255,37.167,4.878,-24.18,-2.684,0.0,38.9,39.4,9.623,3.246,-13.628,-10.938,-15.141,-12.12,-3.131,27.887,0.0,237.44,,251.0,240.0,-12.846,2.994,-7.838,25.875
13836.5,3.123,0.731,-35.209,3.279,9.678,5.265,37.18,4.889,-24.138,-2.684,0.0,38.876,39.325,9.623,3.246,-13.591,-10.934,-15.146,-12.141,-3.138,27.888,0.0,237.84,,251.0,240.0,-12.957,2.996,-7.835,25.894
13837.0,3.123,0.731,-35.209,3.279,9.678,5.265,37.18,4.889,-24.138,-2.684,0.0,38.9,39.3,9.623,3.246,-13.43,-10.782,-14.844,-12.016,-3.138,27.888,0.0,237.84,,252.0,240.0,-12.953,2.998,-7.815,25.899
13837.5,3.801,0.937,-35.209,3.277,9.675,5.265,37.18,4.889,-24.138,-2.684,0.0,38.9,39.3,9.516,3.221,-13.454,-10.669,-14.832,-11.948,-3.138,27.888,0.0,237.44,,252.0,240.0,-12.768,3.013,-7.842,25.849
13838.0,3.801,0.937,-35.209,3.277,9.675,5.265,37.18,4.889,-24.138,-2.684,0.0,38.9,39.3,9.516,3.221,-13.5,-10.923,-15.07,-12.105,-3.138,27.888,0.0,237.44,,253.0,240.0,-12.726,3.013,-7.836,25.825
13838.5,3.801,0.937,-35.209,3.277,9.675,5.265,37.18,4.889,-24.138,-2.684,0.0,38.9,39.3,9.516,3.221,-13.547,-10.916,-15.072,-12.072,-3.138,27.888,0.0,237.34,,253.0,240.0,-12.899,3.026,-7.827,25.804
13839.0,3.801,0.937,-35.209,3.277,9.675,5.265,37.18,4.889,-24.138,-2.684,0.0,38.9,39.3,9.516,3.221,-13.566,-10.834,-14.998,-12.064,-3.138,27.888,0.0,237.34,,254.0,240.0,-12.902,3.039,-7.855,25.794
13839.5,3.801,0.937,-35.209,3.277,9.675,5.265,37.18,4.889,-24.138,-2.684,0.0,38.9,39.3,9.516,3.221,-13.593,-10.907,-15.128,-12.112,-3.138,27.888,0.0,239.34,,254.0,240.0,-12.866,3.051,-7.837,25.748
13840.0,3.801,0.937,-35.209,3.277,9.675,5.293,37.193,4.885,-24.092,-2.687,0.0,38.888,39.389,9.516,3.221,-13.457,-10.793,-14.954,-12.046,-3.137,27.887,0.0,239.34,,254.0,240.0,-12.935,3.064,-7.824,25.734
13840.5,3.801,0.937,-35.209,3.277,9.675,5.293,37.193,4.885,-24.092,-2.687,0.0,38.9,39.4,9.516,3.221,-13.607,-10.8,-15.021,-12.023,-3.137,27.887,0.0,239.24,,254.0,240.0,-12.812,3.076,-7.851,25.767
13841.0,2.855,0.754,-33.546,3.316,9.614,5.293,37.193,4.885,-24.092,-2.687,0.0,38.9,39.4,9.831,3.175,-13.44,-10.895,-15.049,-12.09,-3.137,27.887,0.0,239.24,,254.0,240.0,-12.863,3.088,-7.835,25.756
13841.5,2.855,0.754,-33.546,3.316,9.614,5.293,37.193,4.885,-24.092,-2.687,0.0,38.9,39.4,9.831,3.175,-13.423,-10.826,-14.944,-12.026,-3.137,27.887,0.0,239.64,,254.0,240.0,-12.868,3.084,-7.831,25.745
13842.0,2.855,0.754,-33.546,3.316,9.614,5.293,37.193,4.885,-24.092,-2.687,0.0,38.9,39.4,9.831,3.175,-13.525,-10.911,-15.072,-12.118,-3.137,27.887,0.0,239.64,,254.0,240.0,-12.805,3.077,-7.828,25.812
13842.5,2.855,0.754,-33.546,3.316,9.614,5.293,37.193,4.885,-24.092,-2.687,0.0,38.9,39.4,9.831,3.175,-13.663,-10.793,-15.013,-12.027,-3.137,27.887,0.0,241.44,,254.0,240.0,-12.907,3.077,-7.832,25.839
13843.0,2.855,0.754,-33.546,3.316,9.614,5.271,37.188,4.884,-24.066,-2.691,0.0,38.892,39.414,9.831,3.175,-13.582,-10.932,-15.151,-12.131,-3.133,27.889,0.0,241.44,,253.0,240.0,-12.874,3.073,-7.84,25.81
13843.5,2.855,0.754,-33.546,3.316,9.614,5.271,37.188,4.884,-24.066,-2.691,0.0,38.9,39.4,9.831,3.175,-13.44,-10.867,-14.991,-12.083,-3.133,27.889,0.0,242.24,,253.0,240.0,-12.949,3.069,-7.856,25.816
13844.0,3.249,0.761,-35.209,3.278,9.666,5.271,37.188,4.884,-24.066,-2.691,0.0,38.9,39.4,9.495,3.246,-13.631,-10.846,-15.026,-12.043,-3.133,27.889,0.0,242.24,,252.0,240.0,-12.845,3.066,-7.86,25.824
13844.5,3.249,0.761,-35.209,3.278,9.666,5.271,37.188,4.884,-24.066,-2.691,0.0,38.9,39.4,9.495,3.246,-13.518,-10.934,-15.103,-12.119,-3.133,27.889,0.0,242.54,,252.0,240.0,-12.886,3.069,-7.838,25.853
13845.0,3.249,0.761,-35.209,3.278,9.666,5.271,37.188,4.884,-24.066,-2.691,0.0,38.9,39.4,9.495,3.246,-13.555,-10.844,-15.011,-12.077,-3.133,27.889,0.0,242.54,,251.0,240.0,-12.919,3.072,-7.861,25.858
13845.5,3.249,0.761,-35.209,3.278,9.666,5.271,37.188,4.884,-24.066,-2.691,0.0,38.9,39.4,9.495,3.246,-13.442,-10.914,-15.049,-12.103,-3.133,27.889,0.0,241.64,,251.0,240.0,-12.872,3.075,-7.873,25.862
13846.0,3.249,0.761,-35.209,3.278,9.666,5.271,37.188,4.884,-24.066,-2.691,0.0,38.9,39.4,9.495,3.246,-13.586,-10.82,-14.99,-12.046,-3.133,27.889,0.0,241.64,,250.0,240.0,-12.877,3.078,-7.863,25.86
13846.5,3.249,0.761,-35.209,3.278,9.666,5.226,37.181,4.878,-24.084,-2.684,0.0,38.903,39.444,9.495,3.246,-13.538,-10.939,-15.123,-12.115,-3.136,27.89,0.0,241.54,,250.0,240.0,-12.861,3.08,-7.862,25.874
13847.0,3.249,0.761,-35.209,3.278,9.666,5.226,37.181,4.878,-24.084,-2.684,0.0,38.9,39.4,9.495,3.246,-13.455,-10.9,-15.046,-12.117,-3.136,27.89,0.0,241.54,,249.0,240.0,-12.929,3.083,-7.86,25.86
13847.5,3.005,0.713,-35.209,3.289,9.607,5.226,37.181,4.878,-24.084,-2.684,0.0,38.9,39.4,9.693,3.322,-13.636,-10.799,-15.011,-12.064,-3.136,27.89,0.0,241.54,,249.0,240.0,-12.88,3.086,-7.885,25.876
13848.0,3.005,0.713,-35.209,3.289,9.607,5.226,37.181,4.878,-24.084,-2.684,0.0,38.9,39.4,9.693,3.322,-13.541,-10.924,-15.109,-12.143,-3.136,27.89,0.0,241.54,,248.0,240.0,-12.877,3.084,-7.84,25.896
13848.5,3.005,0.713,-35.209,3.289,9.607,5.226,37.181,4.878,-24.084,-2.684,0.0,38.9,39.4,9.693,3.322,-13.42,-10.865,-15.006,-12.088,-3.136,27.89,0.0,236.54,,248.0,240.0,-12.929,3.083,-7.852,25.86
13849.0,3.005,0.713,-35.209,3.289,9.607,5.226,37.181,4.878,-24.084,-2.684,0.0,38.9,39.4,9.693,3.322,-13.468,-10.922,-15.084,-12.138,-3.136,27.89,0.0,236.54,,249.0,240.0,-12.844,3.082,-7.871,25.829
13849.5,3.005,0.713,-35.209,3.289,9.607,5.276,37.19,4.881,-24.071,-2.674,0.0,38.921,39.433,9.693,3.322,-13.447,-10.85,-15.01,-12.078,-3.127,27.899,0.0,236.74,,249.0,240.0,-12.903,3.081,-7.857,25.827
13850.0,3.005,0.713,-35.209,3.289,9.607,5.276,37.19,4.881,-24.071,-2.674,0.0,38.9,39.4,9.693,3.322,-13.642,-10.919,-15.085,-12.082,-3.127,27.899,0.0,236.74,,250.0,240.0,-12.846,3.079,-7.839,25.825
13850.5,3.071,0.738,-35.209,3.233,9.682,5.276,37.19,4.881,-24.071,-2.674,0.0,38.9,39.4,9.514,3.253,-13.522,-10.938,-15.044,-12.132,-3.127,27.899,0.0,236.54,,250.0,240.0,-12.932,3.078,-7.868,25.846
13851.0,3.071,0.738,-35.209,3.233,9.682,5.276,37.19,4.881,-24.071,-2.674,0.0,38.9,39.4,9.514,3.253,-13.612,-10.77,-14.948,-12.02,-3.127,27.899,0.0,236.54,,251.0,240.0,-12.909,3.078,-7.853,25.87
13851.5,3.071,0.738,-35.209,3.233,9.682,5.276,37.19,4.881,-24.071,-2.674,0.0,38.9,39.4,9.514,3.253,-13.624,-10.896,-15.069,-12.046,-3.127,27.899,0.0,237.14,,251.0,240.0,-12.838,3.078,-7.853,25.844
13852.0,3.071,0.738,-35.209,3.233,9.682,5.276,37.19,4.881,-24.071,-2.674,0.0,38.9,39.4,9.514,3.253,-13.503,-10.885,-15.029,-12.082,-3.127,27.899,0.0,237.14,,252.0,240.0,-12.909,3.078,-7.85,25.847
13852.5,3.071,0.738,-35.209,3.233,9.682,5.256,37.184,4.883,-24.073,-2.683,0.0,38.925,39.442,9.514,3.253,-13.54,-10.817,-14.975,-12.054,-3.127,27.892,0.0,238.24,,252.0,240.0,-12.875,3.078,-7.861,25.823
13853.0,3.071,0.738,-35.209,3.233,9.682,5.256,37.184,4.883,-24.073,-2.683,0.0,38.9,39.4,9.514,3.253,-13.547,-10.911,-15.072,-12.126,-3.127,27.892,0.0,238.24,,253.0,240.0,-12.846,3.078,-7.841,25.818
13853.5,3.071,0.738,-35.209,3.233,9.682,5.256,37.184,4.883,-24.073,-2.683,0.0,38.9,39.4,9.514,3.253,-13.676,-10.818,-15.021,-12.068,-3.127,27.892,0.0,238.64,,253.0,240.0,-12.914,3.077,-7.853,25.74
13854.0,3.493,0.879,-34.67,3.252,9.651,5.256,37.184,4.883,-24.073,-2.683,0.0,38.9,39.4,9.776,3.329,-13.566,-10.979,-15.142,-12.164,-3.127,27.892,0.0,238.64,,254.0,240.0,-12.896,3.077,-7.862,25.697
13854.5,3.493,0.879,-34.67,3.252,9.651,5.256,37.184,4.883,-24.073,-2.683,0.0,38.9,39.4,9.776,3.329,-13.461,-10.896,-14.984,-12.095,-3.127,27.892,0.0,238.14,,254.0,240.0,-12.963,3.084,-7.876,25.666
13855.0,3.493,0.879,-34.67,3.252,9.651,5.256,37.184,4.883,-24.073,-2.683,0.0,38.9,39.4,9.776,3.329,-13.618,-10.79,-14.972,-12.036,-3.127,27.892,0.0,238.14,,255.0,240.0,-12.859,3.091,-7.85,25.618
13855.5,3.493,0.879,-34.67,3.252,9.651,5.256,37.184,4.883,-24.073,-2.683,0.0,38.9,39.4,9.776,3.329,-13.528,-10.935,-15.129,-12.153,-3.127,27.892,0.0,241.04,,255.0,240.0,-12.854,3.097,-7.851,25.584
13856.0,3.493,0.879,-34.67,3.252,9.651,5.236,37.195,4.89,-24.084,-2.666,0.0,38.931,39.45,9.776,3.329,-13.594,-10.863,-15.012,-12.121,-3.112,27.896,0.0,241.04,,254.0,240.0,-12.936,3.104,-7.854,25.5
13856.5,3.493,0.879,-34.67,3.252,9.651,5.236,37.195,4.89,-24.084,-2.666,0.0,38.9,39.4,9.776,3.329,-13.417,-10.918,-15.06,-12.103,-3.112,27.896,0.0,240.64,,254.0,240.0,-12.897,3.11,-7.847,25.436
13857.0,2.925,0.748,-34.157,3.302,9.615,5.236,37.195,4.89,-24.084,-2.666,0.0,38.9,39.4,9.843,3.322,-13.566,-10.808,-14.994,-12.056,-3.112,27.896,0.0,240.64,,254.0,240.0,-12.875,3.117,-7.84,25.413
13857.5,2.925,0.748,-34.157,3.302,9.615,5.236,37.195,4.89,-24.084,-2.666,0.0,38.9,39.4,9.843,3.322,-13.55,-10.928,-15.12,-12.136,-3.112,27.896,0.0,241.34,,254.0,240.0,-12.856,3.113,-7.861,25.426
13858.0,2.925,0.748,-34.157,3.302,9.615,5.236,37.195,4.89,-24.084,-2.666,0.0,38.9,39.4,9.843,3.322,-13.458,-10.91,-15.054,-12.104,-3.112,27.896,0.0,241.34,,253.0,240.0,-12.934,3.11,-7.869,25.44
13858.5,2.925,0.748,-34.157,3.302,9.615,5.236,37.195,4.89,-24.084,-2.666,0.0,38.9,39.4,9.843,3.322,-13.638,-10.851,-15.023,-12.084,-3.112,27.896,0.0,242.04,,253.0,240.0,-12.882,3.107,-7.851,25.391
13859.0,2.925,0.748,-34.157,3.302,9.615,5.254,37.198,4.878,-24.191,-2.653,0.0,38.935,39.448,9.843,3.322,-13.531,-10.943,-15.105,-12.14,-3.114,27.892,0.0,242.04,,252.0,240.0,-12.899,3.104,-7.85,25.407
13859.5,2.925,0.748,-34.157,3.302,9.615,5.254,37.198,4.878,-24.191,-2.653,0.0,38.9,39.4,9.843,3.322,-13.414,-10.86,-14.95,-12.073,-3.114,27.892,0.0,241.74,,252.0,240.0,-12.93,3.101,-7.846,25.416
13860.0,2.925,0.748,-34.157,3.302,9.615,5.254,37.198,4.878,-24.191,-2.653,0.0,38.9,39.4,9.843,3.322,-13.461,-10.922,-15.051,-12.13,-3.114,27.892,0.0,241.74,,251.0,240.0,-12.824,3.099,-7.836,25.427
