t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13860.5,2.78,0.75,-34.029,3.366,9.623,5.254,37.198,4.878,-24.191,-2.653,0.0,38.9,39.4,9.667,3.143,-13.497,-10.869,-15.001,-12.085,-3.114,27.892,0.0,241.54,,251.0,240.0,-12.891,3.096,-7.842,25.418
13861.0,2.78,0.75,-34.029,3.366,9.623,5.254,37.198,4.878,-24.191,-2.653,0.0,38.9,39.4,9.667,3.143,-13.604,-10.979,-15.146,-12.108,-3.114,27.892,0.0,241.54,,250.0,240.0,-12.863,3.091,-7.852,25.453
13861.5,2.78,0.75,-34.029,3.366,9.623,5.254,37.198,4.878,-24.191,-2.653,0.0,38.9,39.4,9.667,3.143,-13.491,-10.915,-15.069,-12.109,-3.114,27.892,0.0,241.24,,250.0,240.0,-12.959,3.085,-7.84,25.469
13862.0,2.78,0.75,-34.029,3.366,9.623,5.254,37.198,4.878,-24.191,-2.653,0.0,38.9,39.4,9.667,3.143,-13.649,-10.775,-14.967,-12.047,-3.114,27.892,0.0,241.24,,249.0,240.0,-12.896,3.08,-7.829,25.449
13862.5,2.78,0.75,-34.029,3.366,9.623,5.221,37.206,4.891,-24.16,-2.649,0.0,38.935,39.423,9.667,3.143,-13.58,-10.942,-15.128,-12.142,-3.113,27.894,0.0,239.54,,249.0,240.0,-12.859,3.075,-7.831,25.462
13863.0,2.78,0.75,-34.029,3.366,9.623,5.221,37.206,4.891,-24.16,-2.649,0.0,38.9,39.4,9.667,3.143,-13.449,-10.881,-15.002,-12.087,-3.113,27.894,0.0,239.54,,249.0,240.0,-12.948,3.071,-7.844,25.512
13863.5,2.805,0.728,-33.786,3.273,9.612,5.221,37.206,4.891,-24.16,-2.649,0.0,38.9,39.4,9.766,3.172,-13.458,-10.923,-15.05,-12.127,-3.113,27.894,0.0,239.84,,249.0,240.0,-12.855,3.066,-7.834,25.559
13864.0,2.805,0.728,-33.786,3.273,9.612,5.221,37.206,4.891,-24.16,-2.649,0.0,38.9,39.4,9.766,3.172,-13.47,-10.814,-14.962,-12.056,-3.113,27.894,0.0,239.84,,249.0,240.0,-12.889,3.062,-7.851,25.586
13864.5,2.805,0.728,-33.786,3.273,9.612,5.221,37.206,4.891,-24.16,-2.649,0.0,38.9,39.4,9.766,3.172,-13.599,-10.951,-15.049,-12.032,-3.113,27.894,0.0,239.44,,249.0,240.0,-12.825,3.057,-7.86,25.64
13865.0,2.805,0.728,-33.786,3.273,9.612,5.221,37.206,4.891,-24.16,-2.649,0.0,38.9,39.4,9.766,3.172,-13.459,-10.907,-15.059,-12.118,-3.113,27.894,0.0,239.44,,249.0,240.0,-12.908,3.053,-7.845,25.658
13865.5,2.805,0.728,-33.786,3.273,9.612,5.275,37.182,4.898,-24.157,-2.678,0.0,38.931,39.393,9.766,3.172,-13.547,-10.818,-14.963,-12.047,-3.105,27.894,0.0,236.94,,249.0,240.0,-12.886,3.049,-7.858,25.655
13866.0,2.805,0.728,-33.786,3.273,9.612,5.275,37.182,4.898,-24.157,-2.678,0.0,38.9,39.4,9.766,3.172,-13.572,-10.959,-15.129,-12.133,-3.105,27.894,0.0,236.94,,250.0,240.0,-12.844,3.045,-7.848,25.7
13866.5,2.805,0.728,-33.786,3.273,9.612,5.275,37.182,4.898,-24.157,-2.678,0.0,38.9,39.4,9.766,3.172,-13.462,-10.915,-15.022,-12.116,-3.105,27.894,0.0,236.54,,250.0,240.0,-12.948,3.041,-7.869,25.711
13867.0,2.893,0.694,-34.844,3.279,9.695,5.275,37.182,4.898,-24.157,-2.678,0.0,38.9,39.4,9.691,3.147,-13.552,-10.944,-15.103,-12.15,-3.105,27.894,0.0,236.54,,251.0,240.0,-12.879,3.037,-7.852,25.69
13867.5,2.893,0.694,-34.844,3.279,9.695,5.275,37.182,4.898,-24.157,-2.678,0.0,38.9,39.4,9.691,3.147,-13.436,-10.872,-14.983,-12.095,-3.105,27.894,0.0,237.24,,251.0,240.0,-12.937,3.035,-7.86,25.693
13868.0,2.893,0.694,-34.844,3.279,9.695,5.275,37.182,4.898,-24.157,-2.678,0.0,38.9,39.4,9.691,3.147,-13.62,-10.875,-15.011,-12.038,-3.105,27.894,0.0,237.24,,252.0,240.0,-12.846,3.033,-7.846,25.676
13868.5,2.893,0.694,-34.844,3.279,9.695,5.275,37.182,4.898,-24.157,-2.678,0.0,38.9,39.4,9.691,3.147,-13.475,-10.949,-15.055,-12.14,-3.105,27.894,0.0,236.94,,252.0,240.0,-12.886,3.03,-7.852,25.705
13869.0,2.893,0.694,-34.844,3.279,9.695,5.256,37.177,4.885,-24.172,-2.662,0.0,38.931,39.447,9.691,3.147,-13.498,-10.826,-14.946,-12.065,-3.106,27.889,0.0,236.94,,253.0,240.0,-12.905,3.028,-7.853,25.713
13869.5,2.893,0.694,-34.844,3.279,9.695,5.256,37.177,4.885,-24.172,-2.662,0.0,38.9,39.4,9.691,3.147,-13.615,-10.959,-15.114,-12.115,-3.106,27.889,0.0,238.04,,253.0,240.0,-12.834,3.026,-7.842,25.727
13870.0,3.347,0.834,-35.209,3.301,9.647,5.256,37.177,4.885,-24.172,-2.662,0.0,38.9,39.4,9.619,3.156,-13.462,-10.915,-15.022,-12.103,-3.106,27.889,0.0,238.04,,254.0,240.0,-12.951,3.024,-7.843,25.712
13870.5,3.347,0.834,-35.209,3.301,9.647,5.256,37.177,4.885,-24.172,-2.662,0.0,38.9,39.4,9.619,3.156,-13.583,-10.935,-15.106,-12.102,-3.106,27.889,0.0,237.34,,254.0,240.0,-12.875,3.029,-7.851,25.72
13871.0,3.347,0.834,-35.209,3.301,9.647,5.256,37.177,4.885,-24.172,-2.662,0.0,38.9,39.4,9.619,3.156,-13.462,-10.9,-15.009,-12.106,-3.106,27.889,0.0,237.34,,255.0,240.0,-12.931,3.034,-7.841,25.73
13871.5,3.347,0.834,-35.209,3.301,9.647,5.256,37.177,4.885,-24.172,-2.662,0.0,38.9,39.4,9.619,3.156,-13.632,-10.778,-14.967,-12.026,-3.106,27.889,0.0,241.04,,255.0,240.0,-12.869,3.039,-7.855,25.707
13872.0,3.347,0.834,-35.209,3.301,9.647,5.284,37.193,4.898,-24.157,-2.671,0.0,38.926,39.364,9.619,3.156,-13.544,-10.963,-15.104,-12.13,-3.118,27.888,0.0,241.04,,254.0,240.0,-12.851,3.044,-7.841,25.709
13872.5,3.347,0.834,-35.209,3.301,9.647,5.284,37.193,4.898,-24.157,-2.671,0.0,38.9,39.4,9.619,3.156,-13.389,-10.885,-14.986,-12.099,-3.118,27.888,0.0,240.54,,254.0,240.0,-12.935,3.049,-7.854,25.72
13873.0,3.367,0.78,-35.209,3.206,9.679,5.284,37.193,4.898,-24.157,-2.671,0.0,38.9,39.4,9.683,3.178,-13.63,-10.887,-15.066,-12.057,-3.118,27.888,0.0,240.54,,254.0,240.0,-12.84,3.054,-7.855,25.687
13873.5,3.367,0.78,-35.209,3.206,9.679,5.284,37.193,4.898,-24.157,-2.671,0.0,38.9,39.4,9.683,3.178,-13.485,-10.947,-15.086,-12.156,-3.118,27.888,0.0,241.34,,254.0,240.0,-12.91,3.059,-7.851,25.649
13874.0,3.367,0.78,-35.209,3.206,9.679,5.284,37.193,4.898,-24.157,-2.671,0.0,38.9,39.4,9.683,3.178,-13.61,-10.954,-15.103,-12.071,-3.118,27.888,0.0,241.34,,253.0,240.0,-12.918,3.064,-7.849,25.648
13874.5,3.367,0.78,-35.209,3.206,9.679,5.284,37.193,4.898,-24.157,-2.671,0.0,38.9,39.4,9.683,3.178,-13.449,-10.943,-15.041,-12.128,-3.118,27.888,0.0,240.34,,253.0,240.0,-12.934,3.069,-7.848,25.597
13875.0,3.367,0.78,-35.209,3.206,9.679,5.284,37.193,4.898,-24.157,-2.671,0.0,38.9,39.4,9.683,3.178,-13.639,-10.813,-14.956,-12.066,-3.118,27.888,0.0,240.34,,253.0,240.0,-12.89,3.074,-7.842,25.581
13875.5,3.367,0.78,-35.209,3.206,9.679,5.266,37.183,4.906,-24.149,-2.666,0.0,38.923,39.385,9.683,3.178,-13.58,-10.959,-15.101,-12.148,-3.115,27.879,0.0,242.54,,253.0,240.0,-12.868,3.079,-7.842,25.6
13876.0,3.367,0.78,-35.209,3.206,9.679,5.266,37.183,4.906,-24.149,-2.666,0.0,38.9,39.4,9.683,3.178,-13.468,-10.896,-14.989,-12.09,-3.115,27.879,0.0,242.54,,252.0,240.0,-12.947,3.084,-7.839,25.589
13876.5,2.739,0.715,-33.179,3.259,9.583,5.266,37.183,4.906,-24.149,-2.666,0.0,38.9,39.4,9.859,3.185,-13.652,-10.686,-14.893,-11.968,-3.115,27.879,0.0,240.44,,252.0,240.0,-12.861,3.088,-7.843,25.579
13877.0,2.739,0.715,-33.179,3.259,9.583,5.266,37.183,4.906,-24.149,-2.666,0.0,38.9,39.4,9.859,3.185,-13.508,-10.933,-15.089,-12.115,-3.115,27.879,0.0,240.44,,252.0,240.0,-12.8,3.083,-7.846,25.615
13877.5,2.739,0.715,-33.179,3.259,9.583,5.266,37.183,4.906,-24.149,-2.666,0.0,38.9,39.4,9.859,3.185,-13.463,-10.88,-14.967,-12.077,-3.115,27.879,0.0,242.54,,252.0,240.0,-12.911,3.077,-7.835,25.704
13878.0,2.739,0.715,-33.179,3.259,9.583,5.266,37.183,4.906,-24.149,-2.666,0.0,38.9,39.4,9.859,3.185,-13.517,-10.939,-15.081,-12.14,-3.115,27.879,0.0,242.54,,251.0,240.0,-12.847,3.071,-7.852,25.817
13878.5,2.739,0.715,-33.179,3.259,9.583,5.224,37.177,4.879,-24.147,-2.681,0.0,38.906,39.354,9.859,3.185,-13.453,-10.832,-14.937,-12.074,-3.129,27.865,0.0,238.24,,251.0,240.0,-12.919,3.066,-7.832,25.79
13879.0,2.739,0.715,-33.179,3.259,9.583,5.224,37.177,4.879,-24.147,-2.681,0.0,38.9,39.4,9.859,3.185,-13.588,-10.697,-14.856,-11.987,-3.129,27.865,0.0,238.24,,252.0,240.0,-12.824,3.061,-7.838,25.772
13879.5,3.258,0.788,-35.209,3.243,9.661,5.224,37.177,4.879,-24.147,-2.681,0.0,38.9,39.4,9.628,3.22,-13.531,-10.93,-15.1,-12.132,-3.129,27.865,0.0,240.74,,252.0,240.0,-12.782,3.055,-7.848,25.669
13880.0,3.258,0.788,-35.209,3.243,9.661,5.224,37.177,4.879,-24.147,-2.681,0.0,38.9,39.4,9.628,3.22,-13.497,-10.899,-14.979,-12.084,-3.129,27.865,0.0,240.74,,252.0,240.0,-12.923,3.059,-7.839,25.726
13880.5,3.258,0.788,-35.209,3.243,9.661,5.224,37.177,4.879,-24.147,-2.681,0.0,38.9,39.4,9.628,3.22,-13.626,-10.949,-15.133,-12.097,-3.129,27.865,0.0,239.44,,252.0,240.0,-12.864,3.062,-7.834,25.754
13881.0,3.258,0.788,-35.209,3.243,9.661,5.224,37.177,4.879,-24.147,-2.681,0.0,38.9,39.4,9.628,3.22,-13.499,-10.958,-15.072,-12.116,-3.129,27.865,0.0,239.44,,252.0,240.0,-12.951,3.065,-7.856,25.759
13881.5,3.258,0.788,-35.209,3.243,9.661,5.253,37.173,4.883,-24.131,-2.673,0.0,38.897,39.324,9.628,3.22,-13.446,-10.87,-14.952,-12.07,-3.121,27.879,0.0,240.54,,252.0,240.0,-12.911,3.068,-7.86,25.802
13882.0,3.258,0.788,-35.209,3.243,9.661,5.253,37.173,4.883,-24.131,-2.673,0.0,38.9,39.3,9.628,3.22,-13.557,-10.953,-15.093,-12.157,-3.121,27.879,0.0,240.54,,252.0,240.0,-12.834,3.071,-7.85,25.781
13882.5,3.258,0.788,-35.209,3.243,9.661,5.253,37.173,4.883,-24.131,-2.673,0.0,38.9,39.3,9.628,3.22,-13.665,-10.887,-15.073,-12.119,-3.121,27.879,0.0,239.44,,252.0,240.0,-12.94,3.074,-7.844,25.773
13883.0,2.455,0.651,-34.547,3.298,9.654,5.253,37.173,4.883,-24.131,-2.673,0.0,38.9,39.3,9.674,3.15,-13.657,-10.95,-15.174,-12.137,-3.121,27.879,0.0,239.44,,252.0,240.0,-12.936,3.078,-7.837,25.725
13883.5,2.455,0.651,-34.547,3.298,9.654,5.253,37.173,4.883,-24.131,-2.673,0.0,38.9,39.3,9.674,3.15,-13.432,-10.848,-14.92,-12.07,-3.121,27.879,0.0,240.54,,252.0,240.0,-12.979,3.067,-7.857,25.682
13884.0,2.455,0.651,-34.547,3.298,9.654,5.253,37.173,4.883,-24.131,-2.673,0.0,38.9,39.3,9.674,3.15,-13.35,-10.803,-14.869,-11.993,-3.121,27.879,0.0,240.54,,252.0,240.0,-12.817,3.057,-7.843,25.668
13884.5,2.455,0.651,-34.547,3.298,9.654,5.253,37.173,4.883,-24.131,-2.673,0.0,38.9,39.3,9.674,3.15,-13.555,-10.969,-15.117,-12.169,-3.121,27.879,0.0,238.94,,252.0,240.0,-12.754,3.047,-7.842,25.667
13885.0,2.455,0.651,-34.547,3.298,9.654,5.268,37.164,4.885,-24.128,-2.699,0.0,38.887,39.294,9.674,3.15,-13.668,-10.97,-15.193,-12.185,-3.141,27.875,0.0,238.94,,253.0,240.0,-12.953,3.038,-7.851,25.692
13885.5,2.455,0.651,-34.547,3.298,9.654,5.268,37.164,4.885,-24.128,-2.699,0.0,38.9,39.3,9.674,3.15,-13.36,-10.828,-14.963,-12.056,-3.141,27.875,0.0,240.54,,253.0,240.0,-13.004,3.028,-7.845,25.695
13886.0,3.719,0.901,-35.209,3.245,9.621,5.268,37.164,4.885,-24.128,-2.699,0.0,38.9,39.3,9.599,3.33,-13.473,-10.743,-14.869,-11.985,-3.141,27.875,0.0,240.54,,253.0,240.0,-12.802,3.019,-7.83,25.696
13886.5,3.719,0.901,-35.209,3.245,9.621,5.268,37.164,4.885,-24.128,-2.699,0.0,38.9,39.3,9.599,3.33,-13.511,-10.905,-15.05,-12.08,-3.141,27.875,0.0,237.84,,253.0,240.0,-12.768,3.03,-7.84,25.918
13887.0,3.719,0.901,-35.209,3.245,9.621,5.268,37.164,4.885,-24.128,-2.699,0.0,38.9,39.3,9.599,3.33,-13.489,-10.919,-15.036,-12.105,-3.141,27.875,0.0,237.84,,254.0,240.0,-12.887,3.041,-7.836,25.965
13887.5,3.719,0.901,-35.209,3.245,9.621,5.268,37.164,4.885,-24.128,-2.699,0.0,38.9,39.3,9.599,3.33,-13.646,-10.966,-15.164,-12.169,-3.141,27.875,0.0,240.94,,254.0,240.0,-12.887,3.053,-7.835,26.156
13888.0,3.719,0.901,-35.209,3.245,9.621,5.289,37.188,4.887,-24.09,-2.692,0.0,38.879,39.291,9.599,3.33,-13.482,-10.889,-15.059,-12.103,-3.137,27.871,0.0,240.94,,254.0,240.0,-12.986,3.064,-7.798,26.211
13888.5,3.719,0.901,-35.209,3.245,9.621,5.289,37.188,4.887,-24.09,-2.692,0.0,38.9,39.3,9.599,3.33,-13.51,-10.89,-15.096,-12.081,-3.137,27.871,0.0,238.34,,254.0,240.0,-12.884,3.074,-7.796,26.269
13889.0,3.719,0.901,-35.209,3.245,9.621,5.289,37.188,4.887,-24.09,-2.692,0.0,38.9,39.3,9.599,3.33,-13.496,-10.782,-14.936,-12.015,-3.137,27.871,0.0,238.34,,255.0,240.0,-12.894,3.085,-7.831,26.297
13889.5,3.869,0.891,-35.209,3.231,9.63,5.289,37.188,4.887,-24.09,-2.692,0.0,38.9,39.3,9.659,3.267,-13.488,-10.885,-14.991,-12.092,-3.137,27.871,0.0,240.84,,255.0,240.0,-12.807,3.095,-7.823,26.288
13890.0,3.869,0.891,-35.209,3.231,9.63,5.289,37.188,4.887,-24.09,-2.692,0.0,38.9,39.3,9.659,3.267,-13.619,-10.925,-15.12,-12.159,-3.137,27.871,0.0,240.84,,255.0,240.0,-12.864,3.108,-7.835,26.254
13890.5,3.869,0.891,-35.209,3.231,9.63,5.289,37.188,4.887,-24.09,-2.692,0.0,38.9,39.3,9.659,3.267,-13.58,-10.911,-15.091,-12.123,-3.137,27.871,0.0,240.64,,255.0,240.0,-12.956,3.12,-7.814,26.2
13891.0,3.869,0.891,-35.209,3.231,9.63,5.289,37.188,4.887,-24.09,-2.692,0.0,38.9,39.3,9.659,3.267,-13.631,-10.731,-14.932,-12.016,-3.137,27.871,0.0,240.64,,255.0,240.0,-12.926,3.133,-7.815,26.146
13891.5,3.869,0.891,-35.209,3.231,9.63,5.284,37.167,4.876,-24.101,-2.698,0.0,38.862,39.24,9.659,3.267,-13.351,-10.875,-14.975,-12.047,-3.138,27.869,0.0,242.14,,255.0,240.0,-12.828,3.145,-7.838,26.146
13892.0,3.869,0.891,-35.209,3.231,9.63,5.284,37.167,4.876,-24.101,-2.698,0.0,38.9,39.2,9.659,3.267,-13.572,-10.85,-14.977,-12.088,-3.138,27.869,0.0,242.14,,254.0,240.0,-12.812,3.157,-7.842,26.098
13892.5,3.263,0.824,-34.537,3.281,9.576,5.284,37.167,4.876,-24.101,-2.698,0.0,38.9,39.2,9.808,3.301,-13.478,-10.905,-15.06,-12.136,-3.138,27.869,0.0,241.74,,254.0,240.0,-12.872,3.168,-7.816,26.097
13893.0,3.263,0.824,-34.537,3.281,9.576,5.284,37.167,4.876,-24.101,-2.698,0.0,38.9,39.2,9.808,3.301,-13.658,-10.961,-15.167,-12.125,-3.138,27.869,0.0,241.74,,253.0,240.0,-12.895,3.17,-7.823,26.094
13893.5,3.263,0.824,-34.537,3.281,9.576,5.284,37.167,4.876,-24.101,-2.698,0.0,38.9,39.2,9.808,3.301,-13.551,-10.781,-14.933,-12.026,-3.138,27.869,0.0,242.54,,253.0,240.0,-12.978,3.171,-7.827,26.06
13894.0,3.263,0.824,-34.537,3.281,9.576,5.284,37.167,4.876,-24.101,-2.698,0.0,38.9,39.2,9.808,3.301,-13.449,-10.796,-14.92,-12.012,-3.138,27.869,0.0,242.54,,252.0,240.0,-12.823,3.173,-7.83,26.053
13894.5,3.263,0.824,-34.537,3.281,9.576,5.243,37.164,4.851,-24.103,-2.7,0.0,38.848,39.198,9.808,3.301,-13.454,-10.886,-15.037,-12.101,-3.141,27.863,0.0,241.44,,252.0,240.0,-12.794,3.174,-7.824,25.984
13895.0,3.263,0.824,-34.537,3.281,9.576,5.243,37.164,4.851,-24.103,-2.7,0.0,38.8,39.2,9.808,3.301,-13.58,-10.779,-14.947,-12.016,-3.141,27.863,0.0,241.44,,251.0,240.0,-12.869,3.176,-7.803,25.929
13895.5,2.614,0.713,-33.712,3.258,9.615,5.243,37.164,4.851,-24.103,-2.7,0.0,38.8,39.2,9.749,3.206,-13.55,-10.94,-15.142,-12.14,-3.141,27.863,0.0,242.74,,251.0,240.0,-12.831,3.177,-7.823,25.913
13896.0,2.614,0.713,-33.712,3.258,9.615,5.243,37.164,4.851,-24.103,-2.7,0.0,38.8,39.2,9.749,3.206,-13.637,-10.935,-15.168,-12.16,-3.141,27.863,0.0,242.74,,250.0,240.0,-12.943,3.168,-7.813,25.912
13896.5,2.614,0.713,-33.712,3.258,9.615,5.243,37.164,4.851,-24.103,-2.7,0.0,38.8,39.2,9.749,3.206,-13.466,-10.867,-15.005,-12.079,-3.141,27.863,0.0,242.04,,250.0,240.0,-12.975,3.159,-7.81,25.891
13897.0,2.614,0.713,-33.712,3.258,9.615,5.243,37.164,4.851,-24.103,-2.7,0.0,38.8,39.2,9.749,3.206,-13.624,-10.758,-14.949,-12.012,-3.141,27.863,0.0,242.04,,249.0,240.0,-12.854,3.15,-7.806,25.863
13897.5,2.614,0.713,-33.712,3.258,9.615,5.243,37.164,4.851,-24.103,-2.7,0.0,38.8,39.2,9.749,3.206,-13.55,-10.917,-15.113,-12.107,-3.141,27.863,0.0,239.94,,249.0,240.0,-12.836,3.141,-7.829,25.85
13898.0,2.614,0.713,-33.712,3.258,9.615,5.241,37.172,4.869,-24.057,-2.687,0.0,38.838,39.201,9.749,3.206,-13.483,-10.865,-15.029,-12.074,-3.13,27.869,0.0,239.94,,249.0,240.0,-12.922,3.132,-7.814,25.762
13898.5,2.614,0.713,-33.712,3.258,9.615,5.241,37.172,4.869,-24.057,-2.687,0.0,38.8,39.2,9.749,3.206,-13.625,-10.946,-15.164,-12.099,-3.13,27.869,0.0,239.54,,249.0,240.0,-12.863,3.124,-7.817,25.681
13899.0,2.976,0.727,-35.209,3.265,9.665,5.241,37.172,4.869,-24.057,-2.687,0.0,38.8,39.2,9.584,3.363,-13.478,-10.916,-15.068,-12.118,-3.13,27.869,0.0,239.54,,249.0,240.0,-12.958,3.116,-7.815,25.611
13899.5,2.976,0.727,-35.209,3.265,9.665,5.241,37.172,4.869,-24.057,-2.687,0.0,38.8,39.2,9.584,3.363,-13.568,-10.874,-15.046,-12.015,-3.13,27.869,0.0,240.14,,249.0,240.0,-12.895,3.113,-7.822,25.583
13900.0,2.976,0.727,-35.209,3.265,9.665,5.241,37.172,4.869,-24.057,-2.687,0.0,38.8,39.2,9.584,3.363,-13.481,-10.881,-15.055,-12.067,-3.13,27.869,0.0,240.14,,249.0,240.0,-12.876,3.111,-7.793,25.577
13900.5,2.976,0.727,-35.209,3.265,9.665,5.241,37.172,4.869,-24.057,-2.687,0.0,38.8,39.2,9.584,3.363,-13.65,-10.818,-15.021,-12.039,-3.13,27.869,0.0,238.04,,249.0,240.0,-12.871,3.109,-7.811,25.563
13901.0,2.976,0.727,-35.209,3.265,9.665,5.252,37.171,4.881,-24.016,-2.683,0.0,38.823,39.148,9.584,3.363,-13.567,-10.929,-15.126,-12.102,-3.127,27.872,0.0,238.04,,250.0,240.0,-12.882,3.107,-7.808,25.581
13901.5,2.976,0.727,-35.209,3.265,9.665,5.252,37.171,4.881,-24.016,-2.683,0.0,38.8,39.1,9.584,3.363,-13.479,-10.845,-14.922,-12.038,-3.127,27.872,0.0,237.94,,250.0,240.0,-12.931,3.105,-7.8,25.548
13902.0,2.656,0.695,-34.509,3.191,9.55,5.252,37.171,4.881,-24.016,-2.683,0.0,38.8,39.1,9.717,3.239,-13.488,-10.773,-14.9,-11.977,-3.127,27.872,0.0,237.94,,251.0,240.0,-12.821,3.102,-7.811,25.588
13902.5,2.656,0.695,-34.509,3.191,9.55,5.252,37.171,4.881,-24.016,-2.683,0.0,38.8,39.1,9.717,3.239,-13.538,-10.934,-15.101,-12.118,-3.127,27.872,0.0,237.44,,251.0,240.0,-12.785,3.095,-7.798,25.719
13903.0,2.656,0.695,-34.509,3.191,9.55,5.252,37.171,4.881,-24.016,-2.683,0.0,38.8,39.1,9.717,3.239,-13.64,-10.956,-15.17,-12.148,-3.127,27.872,0.0,237.44,,252.0,240.0,-12.923,3.088,-7.818,25.877
13903.5,2.656,0.695,-34.509,3.191,9.55,5.252,37.171,4.881,-24.016,-2.683,0.0,38.8,39.1,9.717,3.239,-13.514,-10.922,-15.09,-12.038,-3.127,27.872,0.0,238.64,,252.0,240.0,-12.979,3.081,-7.814,25.902
13904.0,2.656,0.695,-34.509,3.191,9.55,5.252,37.171,4.881,-24.016,-2.683,0.0,38.8,39.1,9.717,3.239,-13.495,-10.704,-14.855,-11.973,-3.127,27.872,0.0,238.64,,253.0,240.0,-12.891,3.074,-7.813,26.018
13904.5,2.656,0.695,-34.509,3.191,9.55,5.277,37.158,4.864,-24.032,-2.68,0.0,38.802,39.093,9.717,3.239,-13.557,-10.927,-15.089,-12.099,-3.137,27.861,0.0,238.54,,253.0,240.0,-12.757,3.067,-7.797,26.095
13905.0,2.656,0.695,-34.509,3.191,9.55,5.277,37.158,4.864,-24.032,-2.68,0.0,38.8,39.1,9.717,3.239,-13.457,-10.894,-14.999,-12.094,-3.137,27.861,0.0,238.54,,254.0,240.0,-12.918,3.06,-7.81,26.063
13905.5,3.535,0.835,-35.209,3.244,9.719,5.277,37.158,4.864,-24.032,-2.68,0.0,38.8,39.1,9.56,3.346,-13.497,-10.848,-14.992,-12.064,-3.137,27.861,0.0,238.64,,254.0,240.0,-12.861,3.054,-7.794,25.991
13906.0,3.535,0.835,-35.209,3.244,9.719,5.277,37.158,4.864,-24.032,-2.68,0.0,38.8,39.1,9.56,3.346,-13.628,-10.948,-15.159,-12.161,-3.137,27.861,0.0,238.64,,255.0,240.0,-12.85,3.062,-7.805,25.938
13906.5,3.535,0.835,-35.209,3.244,9.719,5.277,37.158,4.864,-24.032,-2.68,0.0,38.8,39.1,9.56,3.346,-13.594,-10.764,-14.923,-11.99,-3.137,27.861,0.0,238.34,,255.0,240.0,-12.974,3.069,-7.833,25.928
13907.0,3.535,0.835,-35.209,3.244,9.719,5.277,37.158,4.864,-24.032,-2.68,0.0,38.8,39.1,9.56,3.346,-13.494,-10.874,-14.995,-11.99,-3.137,27.861,0.0,238.34,,256.0,240.0,-12.818,3.077,-7.803,25.94
13907.5,3.535,0.835,-35.209,3.244,9.719,5.293,37.151,4.858,-24.03,-2.686,0.0,38.79,39.091,9.56,3.346,-13.398,-10.875,-15.004,-12.07,-3.144,27.858,0.0,242.44,,256.0,240.0,-12.838,3.084,-7.787,25.986
13908.0,3.535,0.835,-35.209,3.244,9.719,5.293,37.151,4.858,-24.03,-2.686,0.0,38.8,39.1,9.56,3.346,-13.62,-10.905,-15.108,-12.122,-3.144,27.858,0.0,242.44,,255.0,240.0,-12.837,3.092,-7.802,26.108
13908.5,2.871,0.685,-35.209,3.242,9.67,5.293,37.151,4.858,-24.03,-2.686,0.0,38.8,39.1,9.505,3.271,-13.573,-10.917,-15.145,-12.152,-3.144,27.858,0.0,242.64,,255.0,240.0,-12.938,3.099,-7.787,26.193
13909.0,2.871,0.685,-35.209,3.242,9.67,5.293,37.151,4.858,-24.03,-2.686,0.0,38.8,39.1,9.505,3.271,-13.679,-10.722,-14.943,-12.016,-3.144,27.858,0.0,242.64,,254.0,240.0,-12.947,3.095,-7.791,26.182
13909.5,2.871,0.685,-35.209,3.242,9.67,5.293,37.151,4.858,-24.03,-2.686,0.0,38.8,39.1,9.505,3.271,-13.501,-10.784,-14.919,-11.951,-3.144,27.858,0.0,242.84,,254.0,240.0,-12.84,3.092,-7.825,26.163
13910.0,2.871,0.685,-35.209,3.242,9.67,5.293,37.151,4.858,-24.03,-2.686,0.0,38.8,39.1,9.505,3.271,-13.433,-10.854,-14.964,-12.056,-3.144,27.858,0.0,242.84,,253.0,240.0,-12.789,3.088,-7.784,26.176
13910.5,2.871,0.685,-35.209,3.242,9.67,5.257,37.15,4.859,-24.046,-2.682,0.0,38.777,39.076,9.505,3.271,-13.519,-10.826,-14.956,-12.042,-3.152,27.875,0.0,244.14,,253.0,240.0,-12.827,3.084,-7.789,26.242
13911.0,2.871,0.685,-35.209,3.242,9.67,5.257,37.15,4.859,-24.046,-2.682,0.0,38.8,39.1,9.505,3.271,-13.556,-10.919,-15.111,-12.135,-3.152,27.875,0.0,244.14,,252.0,240.0,-12.836,3.081,-7.8,26.309
13911.5,2.871,0.685,-35.209,3.242,9.67,5.257,37.15,4.859,-24.046,-2.682,0.0,38.8,39.1,9.505,3.271,-13.565,-10.836,-15.013,-12.057,-3.152,27.875,0.0,243.94,,252.0,240.0,-12.93,3.078,-7.8,26.382
13912.0,2.802,0.714,-34.897,3.273,9.608,5.257,37.15,4.859,-24.046,-2.682,0.0,38.8,39.1,9.659,3.2,-13.575,-10.723,-14.894,-11.927,-3.152,27.875,0.0,243.94,,251.0,240.0,-12.868,3.074,-7.8,26.361
13912.5,2.802,0.714,-34.897,3.273,9.608,5.257,37.15,4.859,-24.046,-2.682,0.0,38.8,39.1,9.659,3.2,-13.451,-10.888,-15.042,-12.101,-3.152,27.875,0.0,243.54,,251.0,240.0,-12.78,3.07,-7.774,26.388
13913.0,2.802,0.714,-34.897,3.273,9.608,5.257,37.15,4.859,-24.046,-2.682,0.0,38.8,39.1,9.659,3.2,-13.488,-10.858,-15.019,-12.078,-3.152,27.875,0.0,243.54,,250.0,240.0,-12.87,3.065,-7.786,26.349
13913.5,2.802,0.714,-34.897,3.273,9.608,5.257,37.15,4.859,-24.046,-2.682,0.0,38.8,39.1,9.659,3.2,-13.593,-10.777,-14.97,-12.023,-3.152,27.875,0.0,239.94,,250.0,240.0,-12.861,3.061,-7.777,26.22
13914.0,2.802,0.714,-34.897,3.273,9.608,5.229,37.159,4.873,-24.395,-2.679,0.0,38.767,39.038,9.659,3.2,-13.409,-10.848,-15.004,-12.074,-3.127,27.876,0.0,239.94,,250.0,240.0,-12.841,3.057,-7.802,26.157
13914.5,2.802,0.714,-34.897,3.273,9.608,5.229,37.159,4.873,-24.395,-2.679,0.0,38.8,39.0,9.659,3.2,-13.607,-10.927,-15.097,-12.068,-3.127,27.876,0.0,240.54,,250.0,240.0,-12.834,3.053,-7.779,26.04
13915.0,2.432,0.673,-33.761,3.273,9.606,5.229,37.159,4.873,-24.395,-2.679,0.0,38.8,39.0,9.746,3.226,-13.505,-10.904,-15.052,-12.117,-3.127,27.876,0.0,240.54,,250.0,240.0,-12.925,3.048,-7.81,25.912
13915.5,2.432,0.673,-33.761,3.273,9.606,5.229,37.159,4.873,-24.395,-2.679,0.0,38.8,39.0,9.746,3.226,-13.596,-10.715,-14.856,-11.981,-3.127,27.876,0.0,240.84,,250.0,240.0,-12.895,3.038,-7.787,25.878
13916.0,2.432,0.673,-33.761,3.273,9.606,5.229,37.159,4.873,-24.395,-2.679,0.0,38.8,39.0,9.746,3.226,-13.555,-10.905,-15.078,-12.048,-3.127,27.876,0.0,240.84,,250.0,240.0,-12.787,3.028,-7.793,25.773
13916.5,2.432,0.673,-33.761,3.273,9.606,5.229,37.159,4.873,-24.395,-2.679,0.0,38.8,39.0,9.746,3.226,-13.456,-10.834,-14.953,-12.047,-3.127,27.876,0.0,238.74,,250.0,240.0,-12.896,3.019,-7.792,25.741
13917.0,2.432,0.673,-33.761,3.273,9.606,5.242,37.148,4.87,-24.217,-2.693,0.0,38.752,39.073,9.746,3.226,-13.595,-10.719,-14.95,-11.988,-3.141,27.871,0.0,238.74,,251.0,240.0,-12.822,3.009,-7.792,25.704
13917.5,2.432,0.673,-33.761,3.273,9.606,5.242,37.148,4.87,-24.217,-2.693,0.0,38.8,39.1,9.746,3.226,-13.401,-10.836,-14.967,-12.053,-3.141,27.871,0.0,238.44,,251.0,240.0,-12.813,3.0,-7.78,25.643
13918.0,2.432,0.673,-33.761,3.273,9.606,5.242,37.148,4.87,-24.217,-2.693,0.0,38.8,39.1,9.746,3.226,-13.584,-10.797,-14.976,-12.001,-3.141,27.871,0.0,238.44,,252.0,240.0,-12.814,2.99,-7.797,25.634
13918.5,2.859,0.734,-33.963,3.322,9.615,5.242,37.148,4.87,-24.217,-2.693,0.0,38.8,39.1,9.735,3.081,-13.478,-10.902,-15.052,-12.085,-3.141,27.871,0.0,238.34,,252.0,240.0,-12.839,2.981,-7.808,25.601
13919.0,2.859,0.734,-33.963,3.322,9.615,5.242,37.148,4.87,-24.217,-2.693,0.0,38.8,39.1,9.735,3.081,-13.527,-10.82,-14.982,-12.033,-3.141,27.871,0.0,238.34,,253.0,240.0,-12.879,2.979,-7.778,25.574
13919.5,2.859,0.734,-33.963,3.322,9.615,5.242,37.148,4.87,-24.217,-2.693,0.0,38.8,39.1,9.735,3.081,-13.579,-10.911,-15.115,-12.096,-3.141,27.871,0.0,239.74,,253.0,240.0,-12.84,2.977,-7.786,25.54
13920.0,2.859,0.734,-33.963,3.322,9.615,5.242,37.148,4.87,-24.217,-2.693,0.0,38.8,39.1,9.735,3.081,-13.39,-10.869,-14.999,-12.078,-3.141,27.871,0.0,239.74,,253.0,240.0,-12.926,2.975,-7.773,25.505
13920.5,2.859,0.734,-33.963,3.322,9.615,5.258,37.142,4.865,-25.197,-2.696,0.0,38.738,39.006,9.735,3.081,-13.577,-10.724,-14.926,-11.993,-3.139,27.868,0.0,240.24,,253.0,240.0,-12.834,2.973,-7.79,25.487
13921.0,2.859,0.734,-33.963,3.322,9.615,5.258,37.142,4.865,-25.197,-2.696,0.0,38.7,39.0,9.735,3.081,-13.374,-10.837,-14.905,-12.038,-3.139,27.868,0.0,240.24,,253.0,240.0,-12.805,2.971,-7.799,25.473
13921.5,2.926,0.77,-34.43,3.298,9.543,5.258,37.142,4.865,-25.197,-2.696,0.0,38.7,39.0,9.73,3.254,-13.532,-10.754,-14.896,-11.97,-3.139,27.868,0.0,239.94,,253.0,240.0,-12.789,2.97,-7.782,25.404
13922.0,2.926,0.77,-34.43,3.298,9.543,5.258,37.142,4.865,-25.197,-2.696,0.0,38.7,39.0,9.73,3.254,-13.452,-10.88,-15.024,-12.079,-3.139,27.868,0.0,239.94,,253.0,240.0,-12.788,2.969,-7.779,25.362
13922.5,2.926,0.77,-34.43,3.298,9.543,5.258,37.142,4.865,-25.197,-2.696,0.0,38.7,39.0,9.73,3.254,-13.398,-10.822,-14.94,-12.01,-3.139,27.868,0.0,240.14,,253.0,240.0,-12.859,2.968,-7.772,25.363
13923.0,2.926,0.77,-34.43,3.298,9.543,5.258,37.142,4.865,-25.197,-2.696,0.0,38.7,39.0,9.73,3.254,-13.527,-10.702,-14.879,-11.919,-3.139,27.868,0.0,240.14,,253.0,240.0,-12.792,2.968,-7.786,25.358
13923.5,2.926,0.77,-34.43,3.298,9.543,5.278,37.146,4.882,-25.19,-2.706,0.0,38.728,38.956,9.73,3.254,-13.418,-10.845,-14.998,-12.054,-3.138,27.86,0.0,241.84,,253.0,240.0,-12.757,2.967,-7.777,25.367
13924.0,2.926,0.77,-34.43,3.298,9.543,5.278,37.146,4.882,-25.19,-2.706,0.0,38.7,39.0,9.73,3.254,-13.393,-10.797,-14.932,-12.014,-3.138,27.86,0.0,241.84,,252.0,240.0,-12.829,2.966,-7.77,25.392
13924.5,3.435,0.83,-35.209,3.289,9.657,5.278,37.146,4.882,-25.19,-2.706,0.0,38.7,39.0,9.514,3.217,-13.381,-10.843,-14.995,-12.037,-3.138,27.86,0.0,241.84,,252.0,240.0,-12.784,2.966,-7.758,25.446
13925.0,3.435,0.83,-35.209,3.289,9.657,5.278,37.146,4.882,-25.19,-2.706,0.0,38.7,39.0,9.514,3.217,-13.403,-10.773,-14.858,-11.961,-3.138,27.86,0.0,241.84,,251.0,240.0,-12.814,2.973,-7.786,25.434
13925.5,3.435,0.83,-35.209,3.289,9.657,5.278,37.146,4.882,-25.19,-2.706,0.0,38.7,39.0,9.514,3.217,-13.469,-10.716,-14.864,-11.923,-3.138,27.86,0.0,241.74,,251.0,240.0,-12.749,2.981,-7.779,25.412
13926.0,3.435,0.83,-35.209,3.289,9.657,5.278,37.146,4.882,-25.19,-2.706,0.0,38.7,39.0,9.514,3.217,-13.347,-10.833,-14.943,-12.032,-3.138,27.86,0.0,241.74,,250.0,240.0,-12.743,2.988,-7.77,25.399
13926.5,3.435,0.83,-35.209,3.289,9.657,5.278,37.146,4.882,-25.19,-2.706,0.0,38.7,39.0,9.514,3.217,-13.471,-10.819,-14.964,-12.028,-3.138,27.86,0.0,240.64,,250.0,240.0,-12.789,2.996,-7.755,25.389
13927.0,3.435,0.83,-35.209,3.289,9.657,5.277,37.136,4.882,-25.179,-2.691,0.0,38.721,38.923,9.514,3.217,-13.51,-10.892,-15.05,-12.101,-3.133,27.867,0.0,240.64,,250.0,240.0,-12.821,3.003,-7.773,25.364
13927.5,3.435,0.83,-35.209,3.289,9.657,5.277,37.136,4.882,-25.179,-2.691,0.0,38.7,38.9,9.514,3.217,-13.424,-10.779,-14.889,-11.982,-3.133,27.867,0.0,240.84,,250.0,240.0,-12.888,3.01,-7.794,25.424
13928.0,3.472,0.842,-34.989,3.185,9.65,5.277,37.136,4.882,-25.179,-2.691,0.0,38.7,38.9,9.722,3.112,-13.301,-10.82,-14.904,-11.993,-3.133,27.867,0.0,240.84,,250.0,240.0,-12.768,3.017,-7.775,25.635
13928.5,3.472,0.842,-34.989,3.185,9.65,5.277,37.136,4.882,-25.179,-2.691,0.0,38.7,38.9,9.722,3.112,-13.52,-10.877,-15.055,-12.072,-3.133,27.867,0.0,240.64,,250.0,240.0,-12.754,3.024,-7.777,25.666
13929.0,3.472,0.842,-34.989,3.185,9.65,5.277,37.136,4.882,-25.179,-2.691,0.0,38.7,38.9,9.722,3.112,-13.445,-10.847,-14.974,-12.007,-3.133,27.867,0.0,240.64,,250.0,240.0,-12.881,3.032,-7.768,25.655
13929.5,3.472,0.842,-34.989,3.185,9.65,5.277,37.136,4.882,-25.179,-2.691,0.0,38.7,38.9,9.722,3.112,-13.469,-10.814,-14.956,-12.046,-3.133,27.867,0.0,238.54,,250.0,240.0,-12.818,3.039,-7.781,25.672
13930.0,3.472,0.842,-34.989,3.185,9.65,5.269,37.136,4.878,-24.727,-2.667,0.0,38.704,38.962,9.722,3.112,-13.403,-10.798,-14.877,-12.016,-3.116,27.869,0.0,238.54,,251.0,240.0,-12.821,3.046,-7.763,25.679
13930.5,3.472,0.842,-34.989,3.185,9.65,5.269,37.136,4.878,-24.727,-2.667,0.0,38.7,39.0,9.722,3.112,-13.457,-10.846,-14.998,-12.015,-3.116,27.869,0.0,239.14,,251.0,240.0,-12.773,3.053,-7.771,25.67
13931.0,2.909,0.744,-35.209,3.284,9.648,5.269,37.136,4.878,-24.727,-2.667,0.0,38.7,39.0,9.642,3.19,-13.404,-10.843,-14.951,-12.042,-3.116,27.869,0.0,239.14,,251.0,240.0,-12.829,3.06,-7.773,25.68
13931.5,2.909,0.744,-35.209,3.284,9.648,5.269,37.136,4.878,-24.727,-2.667,0.0,38.7,39.0,9.642,3.19,-13.491,-10.858,-15.032,-12.065,-3.116,27.869,0.0,239.14,,251.0,240.0,-12.81,3.057,-7.756,25.663
13932.0,2.909,0.744,-35.209,3.284,9.648,5.269,37.136,4.878,-24.727,-2.667,0.0,38.7,39.0,9.642,3.19,-13.346,-10.79,-14.86,-11.998,-3.116,27.869,0.0,239.14,,251.0,240.0,-12.862,3.055,-7.777,25.671
13932.5,2.909,0.744,-35.209,3.284,9.648,5.269,37.136,4.878,-24.727,-2.667,0.0,38.7,39.0,9.642,3.19,-13.538,-10.687,-14.869,-11.93,-3.116,27.869,0.0,240.04,,251.0,240.0,-12.748,3.053,-7.773,25.672
13933.0,2.909,0.744,-35.209,3.284,9.648,5.269,37.136,4.878,-24.727,-2.667,0.0,38.7,39.0,9.642,3.19,-13.403,-10.833,-14.994,-12.04,-3.116,27.869,0.0,240.04,,251.0,240.0,-12.756,3.05,-7.781,25.684
13933.5,2.909,0.744,-35.209,3.284,9.648,5.248,37.133,4.868,-24.86,-2.681,0.0,38.703,38.977,9.642,3.19,-13.53,-10.764,-14.933,-11.993,-3.121,27.872,0.0,239.54,,251.0,240.0,-12.817,3.048,-7.775,25.677
13934.0,2.909,0.744,-35.209,3.284,9.648,5.248,37.133,4.868,-24.86,-2.681,0.0,38.7,39.0,9.642,3.19,-13.503,-10.853,-15.059,-12.022,-3.121,27.872,0.0,239.54,,251.0,240.0,-12.805,3.046,-7.765,25.66
13934.5,2.685,0.713,-34.251,3.361,9.587,5.248,37.133,4.868,-24.86,-2.681,0.0,38.7,39.0,9.698,3.145,-13.375,-10.83,-14.953,-11.998,-3.121,27.872,0.0,239.84,,251.0,240.0,-12.859,3.043,-7.773,25.581
13935.0,2.685,0.713,-34.251,3.361,9.587,5.248,37.133,4.868,-24.86,-2.681,0.0,38.7,39.0,9.698,3.145,-13.487,-10.708,-14.869,-11.954,-3.121,27.872,0.0,239.84,,251.0,240.0,-12.789,3.037,-7.758,25.561
13935.5,2.685,0.713,-34.251,3.361,9.587,5.248,37.133,4.868,-24.86,-2.681,0.0,38.7,39.0,9.698,3.145,-13.327,-10.812,-14.948,-11.998,-3.121,27.872,0.0,240.54,,251.0,240.0,-12.754,3.032,-7.769,25.592
13936.0,2.685,0.713,-34.251,3.361,9.587,5.248,37.133,4.868,-24.86,-2.681,0.0,38.7,39.0,9.698,3.145,-13.571,-10.851,-15.032,-11.999,-3.121,27.872,0.0,240.54,,251.0,240.0,-12.771,3.026,-7.769,25.553
13936.5,2.685,0.713,-34.251,3.361,9.587,5.298,37.135,4.885,-24.466,-2.667,0.0,38.698,38.902,9.698,3.145,-13.434,-10.846,-15.007,-12.06,-3.109,27.872,0.0,239.94,,251.0,240.0,-12.863,3.02,-7.77,25.542
13937.0,2.685,0.713,-34.251,3.361,9.587,5.298,37.135,4.885,-24.466,-2.667,0.0,38.7,38.9,9.698,3.145,-13.368,-10.736,-14.857,-11.952,-3.109,27.872,0.0,239.94,,251.0,240.0,-12.837,3.015,-7.756,25.523
13937.5,2.995,0.785,-34.332,3.289,9.557,5.298,37.135,4.885,-24.466,-2.667,0.0,38.7,38.9,9.708,3.265,-13.502,-10.747,-14.892,-11.947,-3.109,27.872,0.0,239.94,,251.0,240.0,-12.728,3.01,-7.776,25.537
13938.0,2.995,0.785,-34.332,3.289,9.557,5.298,37.135,4.885,-24.466,-2.667,0.0,38.7,38.9,9.708,3.265,-13.367,-10.824,-14.945,-12.02,-3.109,27.872,0.0,239.94,,251.0,240.0,-12.772,3.009,-7.781,25.538
13938.5,2.995,0.785,-34.332,3.289,9.557,5.298,37.135,4.885,-24.466,-2.667,0.0,38.7,38.9,9.708,3.265,-13.504,-10.752,-14.895,-12.001,-3.109,27.872,0.0,239.94,,251.0,240.0,-12.789,3.009,-7.762,25.574
13939.0,2.995,0.785,-34.332,3.289,9.557,5.298,37.135,4.885,-24.466,-2.667,0.0,38.7,38.9,9.708,3.265,-13.323,-10.803,-14.922,-11.998,-3.109,27.872,0.0,239.94,,251.0,240.0,-12.788,3.009,-7.784,25.6
13939.5,2.995,0.785,-34.332,3.289,9.557,5.307,37.131,4.876,-24.267,-2.665,0.0,38.688,38.925,9.708,3.265,-13.512,-10.688,-14.813,-11.953,-3.097,27.876,0.0,239.94,,251.0,240.0,-12.762,3.009,-7.792,25.605
13940.0,2.995,0.785,-34.332,3.289,9.557,5.307,37.131,4.876,-24.267,-2.665,0.0,38.7,38.9,9.708,3.265,-13.426,-10.856,-15.029,-12.069,-3.097,27.876,0.0,239.94,,251.0,240.0,-12.741,3.008,-7.791,25.597
13940.5,2.995,0.785,-34.332,3.289,9.557,5.307,37.131,4.876,-24.267,-2.665,0.0,38.7,38.9,9.708,3.265,-13.36,-10.813,-14.928,-12.012,-3.097,27.876,0.0,240.14,,251.0,240.0,-12.845,3.008,-7.78,25.581
13941.0,2.868,0.76,-34.665,3.326,9.619,5.307,37.131,4.876,-24.267,-2.665,0.0,38.7,38.9,9.715,3.194,-13.543,-10.791,-14.943,-11.95,-3.097,27.876,0.0,240.14,,251.0,240.0,-12.778,3.008,-7.785,25.576
13941.5,2.868,0.76,-34.665,3.326,9.619,5.307,37.131,4.876,-24.267,-2.665,0.0,38.7,38.9,9.715,3.194,-13.398,-10.851,-15.011,-12.034,-3.097,27.876,0.0,239.84,,251.0,240.0,-12.807,3.006,-7.777,25.646
13942.0,2.868,0.76,-34.665,3.326,9.619,5.307,37.131,4.876,-24.267,-2.665,0.0,38.7,38.9,9.715,3.194,-13.356,-10.741,-14.827,-11.965,-3.097,27.876,0.0,239.84,,251.0,240.0,-12.824,3.003,-7.784,25.676
13942.5,2.868,0.76,-34.665,3.326,9.619,5.307,37.131,4.876,-24.267,-2.665,0.0,38.7,38.9,9.715,3.194,-13.406,-10.842,-14.982,-12.024,-3.097,27.876,0.0,239.64,,251.0,240.0,-12.722,3.001,-7.791,25.643
13943.0,2.868,0.76,-34.665,3.326,9.619,5.266,37.126,4.869,-24.474,-2.666,0.0,38.681,38.932,9.715,3.194,-13.38,-10.829,-14.949,-12.011,-3.115,27.869,0.0,239.64,,251.0,240.0,-12.814,2.999,-7.767,25.614
13943.5,2.868,0.76,-34.665,3.326,9.619,5.266,37.126,4.869,-24.474,-2.666,0.0,38.7,38.9,9.715,3.194,-13.499,-10.797,-14.941,-11.937,-3.115,27.869,0.0,239.54,,251.0,240.0,-12.792,2.997,-7.78,25.562
13944.0,2.983,0.754,-34.144,3.295,9.712,5.266,37.126,4.869,-24.474,-2.666,0.0,38.7,38.9,9.787,3.202,-13.347,-10.814,-14.924,-12.019,-3.115,27.869,0.0,239.54,,251.0,240.0,-12.793,2.995,-7.771,25.557
13944.5,2.983,0.754,-34.144,3.295,9.712,5.266,37.126,4.869,-24.474,-2.666,0.0,38.7,38.9,9.787,3.202,-13.275,-10.742,-14.845,-11.968,-3.115,27.869,0.0,239.24,,251.0,240.0,-12.776,2.995,-7.776,25.543
13945.0,2.983,0.754,-34.144,3.295,9.712,5.266,37.126,4.869,-24.474,-2.666,0.0,38.7,38.9,9.787,3.202,-13.48,-10.833,-14.938,-11.979,-3.115,27.869,0.0,239.24,,251.0,240.0,-12.708,2.994,-7.794,25.516
13945.5,2.983,0.754,-34.144,3.295,9.712,5.266,37.126,4.869,-24.474,-2.666,0.0,38.7,38.9,9.787,3.202,-13.382,-10.837,-14.962,-12.029,-3.115,27.869,0.0,240.14,,251.0,240.0,-12.808,2.994,-7.767,25.549
13946.0,2.983,0.754,-34.144,3.295,9.712,5.257,37.122,4.88,-24.312,-2.668,0.0,38.666,38.882,9.787,3.202,-13.454,-10.828,-14.904,-11.848,-3.113,27.862,0.0,240.14,,251.0,240.0,-12.803,2.994,-7.769,25.589
13946.5,2.983,0.754,-34.144,3.295,9.712,5.257,37.122,4.88,-24.312,-2.668,0.0,38.7,38.9,9.787,3.202,-13.256,-10.776,-14.894,-11.939,-3.113,27.862,0.0,240.14,,251.0,240.0,-12.758,2.994,-7.754,25.625
13947.0,2.983,0.754,-34.144,3.295,9.712,5.257,37.122,4.88,-24.312,-2.668,0.0,38.7,38.9,9.787,3.202,-13.429,-10.758,-14.837,-11.977,-3.113,27.862,0.0,240.14,,251.0,240.0,-12.716,2.994,-7.754,25.622
13947.5,3.032,0.777,-34.064,3.274,9.635,5.257,37.122,4.88,-24.312,-2.668,0.0,38.7,38.9,9.733,3.073,-13.268,-10.75,-14.845,-11.965,-3.113,27.862,0.0,239.74,,251.0,240.0,-12.75,2.993,-7.733,25.66
13948.0,3.032,0.777,-34.064,3.274,9.635,5.257,37.122,4.88,-24.312,-2.668,0.0,38.7,38.9,9.733,3.073,-13.53,-10.816,-14.977,-12.021,-3.113,27.862,0.0,239.74,,251.0,240.0,-12.707,2.994,-7.753,25.685
13948.5,3.032,0.777,-34.064,3.274,9.635,5.257,37.122,4.88,-24.312,-2.668,0.0,38.7,38.9,9.733,3.073,-13.433,-10.839,-15.006,-12.08,-3.113,27.862,0.0,239.64,,251.0,240.0,-12.836,2.995,-7.742,25.684
13949.0,3.032,0.777,-34.064,3.274,9.635,5.257,37.122,4.88,-24.312,-2.668,0.0,38.7,38.9,9.733,3.073,-13.577,-10.78,-14.981,-11.966,-3.113,27.862,0.0,239.64,,251.0,240.0,-12.839,2.995,-7.769,25.657
13949.5,3.032,0.777,-34.064,3.274,9.635,5.239,37.134,4.875,-24.195,-2.658,0.0,38.668,38.887,9.733,3.073,-13.285,-10.771,-14.769,-11.965,-3.098,27.878,0.0,239.84,,251.0,240.0,-12.826,2.996,-7.779,25.66
13950.0,3.032,0.777,-34.064,3.274,9.635,5.239,37.134,4.875,-24.195,-2.658,0.0,38.7,38.9,9.733,3.073,-13.487,-10.714,-14.849,-11.931,-3.098,27.878,0.0,239.84,,251.0,240.0,-12.697,2.997,-7.767,25.734
13950.5,3.099,0.74,-35.209,3.227,9.653,5.239,37.134,4.875,-24.195,-2.658,0.0,38.7,38.9,9.709,3.389,-13.361,-10.828,-14.973,-12.015,-3.098,27.878,0.0,239.84,,251.0,240.0,-12.745,2.997,-7.749,25.819
13951.0,3.099,0.74,-35.209,3.227,9.653,5.239,37.134,4.875,-24.195,-2.658,0.0,38.7,38.9,9.709,3.389,-13.567,-10.753,-14.933,-12.001,-3.098,27.878,0.0,239.84,,251.0,240.0,-12.794,2.999,-7.757,25.834
13951.5,3.099,0.74,-35.209,3.227,9.653,5.239,37.134,4.875,-24.195,-2.658,0.0,38.7,38.9,9.709,3.389,-13.426,-10.747,-14.863,-11.949,-3.098,27.878,0.0,239.84,,251.0,240.0,-12.813,3.0,-7.745,25.83
13952.0,3.099,0.74,-35.209,3.227,9.653,5.239,37.134,4.875,-24.195,-2.658,0.0,38.7,38.9,9.709,3.389,-13.209,-10.756,-14.84,-11.945,-3.098,27.878,0.0,239.84,,251.0,240.0,-12.746,3.002,-7.743,25.821
13952.5,3.099,0.74,-35.209,3.227,9.653,5.268,37.114,4.875,-24.128,-2.647,0.0,38.652,38.91,9.709,3.389,-13.325,-10.793,-14.905,-11.991,-3.101,27.867,0.0,239.84,,251.0,240.0,-12.687,3.004,-7.763,25.81
13953.0,3.099,0.74,-35.209,3.227,9.653,5.268,37.114,4.875,-24.128,-2.647,0.0,38.7,38.9,9.709,3.389,-13.392,-10.792,-14.981,-12.024,-3.101,27.867,0.0,239.84,,251.0,240.0,-12.753,3.005,-7.739,25.872
13953.5,2.999,0.779,-34.795,3.303,9.675,5.268,37.114,4.875,-24.128,-2.647,0.0,38.7,38.9,9.672,3.175,-13.451,-10.826,-15.004,-12.023,-3.101,27.867,0.0,239.74,,251.0,240.0,-12.797,3.007,-7.737,26.01
13954.0,2.999,0.779,-34.795,3.303,9.675,5.268,37.114,4.875,-24.128,-2.647,0.0,38.7,38.9,9.672,3.175,-13.495,-10.802,-14.954,-12.016,-3.101,27.867,0.0,239.74,,251.0,240.0,-12.826,3.007,-7.743,26.008
13954.5,2.999,0.779,-34.795,3.303,9.675,5.268,37.114,4.875,-24.128,-2.647,0.0,38.7,38.9,9.672,3.175,-13.502,-10.696,-14.861,-11.951,-3.101,27.867,0.0,239.74,,251.0,240.0,-12.817,3.007,-7.755,25.996
13955.0,2.999,0.779,-34.795,3.303,9.675,5.268,37.114,4.875,-24.128,-2.647,0.0,38.7,38.9,9.672,3.175,-13.511,-10.672,-14.839,-11.924,-3.101,27.867,0.0,239.74,,251.0,240.0,-12.752,3.006,-7.729,25.974
13955.5,2.999,0.779,-34.795,3.303,9.675,5.268,37.114,4.875,-24.128,-2.647,0.0,38.7,38.9,9.672,3.175,-13.499,-10.824,-14.981,-11.992,-3.101,27.867,0.0,239.74,,251.0,240.0,-12.736,3.006,-7.731,25.852
13956.0,2.999,0.779,-34.795,3.303,9.675,5.269,37.128,4.895,-24.087,-2.646,0.0,38.668,38.859,9.672,3.175,-13.451,-10.8,-14.926,-12.01,-3.099,27.876,0.0,239.74,,251.0,240.0,-12.824,3.006,-7.743,25.833
13956.5,2.999,0.779,-34.795,3.303,9.675,5.269,37.128,4.895,-24.087,-2.646,0.0,38.7,38.9,9.672,3.175,-13.507,-10.688,-14.842,-11.946,-3.099,27.876,0.0,239.94,,251.0,240.0,-12.797,3.006,-7.76,25.798
13957.0,3.81,0.892,-35.209,3.25,9.647,5.269,37.128,4.895,-24.087,-2.646,0.0,38.7,38.9,9.624,3.27,-13.473,-10.78,-14.912,-11.988,-3.099,27.876,0.0,239.94,,251.0,240.0,-12.746,3.006,-7.772,25.845
13957.5,3.81,0.892,-35.209,3.25,9.647,5.269,37.128,4.895,-24.087,-2.646,0.0,38.7,38.9,9.624,3.27,-13.49,-10.775,-14.93,-12.015,-3.099,27.876,0.0,239.94,,251.0,240.0,-12.788,3.019,-7.749,25.858
13958.0,3.81,0.892,-35.209,3.25,9.647,5.269,37.128,4.895,-24.087,-2.646,0.0,38.7,38.9,9.624,3.27,-13.551,-10.753,-14.932,-11.959,-3.099,27.876,0.0,239.94,,251.0,240.0,-12.802,3.032,-7.74,25.866
13958.5,3.81,0.892,-35.209,3.25,9.647,5.269,37.128,4.895,-24.087,-2.646,0.0,38.7,38.9,9.624,3.27,-13.447,-10.821,-14.941,-11.985,-3.099,27.876,0.0,239.54,,251.0,240.0,-12.799,3.045,-7.76,25.836
13959.0,3.81,0.892,-35.209,3.25,9.647,5.284,37.113,4.873,-24.083,-2.646,0.0,38.643,38.916,9.624,3.27,-13.322,-10.768,-14.809,-11.981,-3.107,27.862,0.0,239.54,,251.0,240.0,-12.799,3.057,-7.773,25.823
13959.5,3.81,0.892,-35.209,3.25,9.647,5.284,37.113,4.873,-24.083,-2.646,0.0,38.6,38.9,9.624,3.27,-13.457,-10.859,-14.998,-12.038,-3.107,27.862,0.0,239.94,,251.0,240.0,-12.72,3.07,-7.753,25.823
13960.0,2.999,0.723,-35.209,3.24,9.653,5.284,37.113,4.873,-24.083,-2.646,0.0,38.6,38.9,9.632,3.242,-13.49,-10.863,-15.046,-12.087,-3.107,27.862,0.0,239.94,,251.0,240.0,-12.838,3.082,-7.762,25.792
13960.5,2.999,0.723,-35.209,3.24,9.653,5.284,37.113,4.873,-24.083,-2.646,0.0,38.6,38.9,9.632,3.242,-13.446,-10.839,-14.977,-11.943,-3.107,27.862,0.0,240.14,,251.0,240.0,-12.872,3.08,-7.779,25.775
13961.0,2.999,0.723,-35.209,3.24,9.653,5.284,37.113,4.873,-24.083,-2.646,0.0,38.6,38.9,9.632,3.242,-13.386,-10.794,-14.864,-12.003,-3.107,27.862,0.0,240.14,,251.0,240.0,-12.801,3.079,-7.775,25.767
13961.5,2.999,0.723,-35.209,3.24,9.653,5.284,37.113,4.873,-24.083,-2.646,0.0,38.6,38.9,9.632,3.242,-13.467,-10.85,-15.006,-12.068,-3.107,27.862,0.0,240.24,,251.0,240.0,-12.762,3.078,-7.772,25.918
13962.0,2.999,0.723,-35.209,3.24,9.653,5.29,37.113,4.875,-24.091,-2.647,0.0,38.64,38.991,9.632,3.242,-13.371,-10.847,-14.971,-12.011,-3.091,27.849,0.0,240.24,,251.0,240.0,-12.848,3.077,-7.781,26.029
13962.5,2.999,0.723,-35.209,3.24,9.653,5.29,37.113,4.875,-24.091,-2.647,0.0,38.6,39.0,9.632,3.242,-13.482,-10.872,-15.054,-12.069,-3.091,27.849,0.0,239.94,,251.0,240.0,-12.8,3.075,-7.783,26.011
13963.0,2.999,0.723,-35.209,3.24,9.653,5.29,37.113,4.875,-24.091,-2.647,0.0,38.6,39.0,9.632,3.242,-13.438,-10.729,-14.83,-11.982,-3.091,27.849,0.0,239.94,,251.0,240.0,-12.869,3.074,-7.787,25.885
13963.5,3.06,0.73,-35.209,3.269,9.696,5.29,37.113,4.875,-24.091,-2.647,0.0,38.6,39.0,9.53,3.225,-13.533,-10.642,-14.822,-11.899,-3.091,27.849,0.0,240.04,,251.0,240.0,-12.745,3.073,-7.767,25.758
13964.0,3.06,0.73,-35.209,3.269,9.696,5.29,37.113,4.875,-24.091,-2.647,0.0,38.6,39.0,9.53,3.225,-13.522,-10.838,-15.023,-12.055,-3.091,27.849,0.0,240.04,,251.0,240.0,-12.724,3.073,-7.782,25.636
13964.5,3.06,0.73,-35.209,3.269,9.696,5.29,37.113,4.875,-24.091,-2.647,0.0,38.6,39.0,9.53,3.225,-13.491,-10.884,-15.057,-12.099,-3.091,27.849,0.0,240.44,,251.0,240.0,-12.859,3.072,-7.781,25.472
13965.0,3.06,0.73,-35.209,3.269,9.696,5.29,37.113,4.875,-24.091,-2.647,0.0,38.6,39.0,9.53,3.225,-13.614,-10.66,-14.846,-11.952,-3.091,27.849,0.0,240.44,,251.0,240.0,-12.883,3.072,-7.813,25.356
13965.5,3.06,0.73,-35.209,3.269,9.696,5.29,37.122,4.878,-24.075,-2.646,0.0,38.63,38.857,9.53,3.225,-13.475,-10.707,-14.837,-11.932,-3.098,27.853,0.0,240.14,,251.0,240.0,-12.768,3.072,-7.783,25.247
13966.0,3.06,0.73,-35.209,3.269,9.696,5.29,37.122,4.878,-24.075,-2.646,0.0,38.6,38.9,9.53,3.225,-13.279,-10.827,-14.912,-11.992,-3.098,27.853,0.0,240.14,,251.0,240.0,-12.737,3.072,-7.781,25.192
13966.5,2.696,0.715,-34.017,3.297,9.549,5.29,37.122,4.878,-24.075,-2.646,0.0,38.6,38.9,9.801,3.202,-13.512,-10.894,-15.068,-12.075,-3.098,27.853,0.0,239.94,,251.0,240.0,-12.753,3.072,-7.762,25.175
13967.0,2.696,0.715,-34.017,3.297,9.549,5.29,37.122,4.878,-24.075,-2.646,0.0,38.6,38.9,9.801,3.202,-13.501,-10.847,-14.958,-12.05,-3.098,27.853,0.0,239.94,,251.0,240.0,-12.887,3.065,-7.786,25.183
13967.5,2.696,0.715,-34.017,3.297,9.549,5.29,37.122,4.878,-24.075,-2.646,0.0,38.6,38.9,9.801,3.202,-13.474,-10.854,-15.039,-12.07,-3.098,27.853,0.0,240.34,,251.0,240.0,-12.839,3.059,-7.788,25.189
13968.0,2.696,0.715,-34.017,3.297,9.549,5.29,37.122,4.878,-24.075,-2.646,0.0,38.6,38.9,9.801,3.202,-13.433,-10.83,-14.975,-12.035,-3.098,27.853,0.0,240.34,,251.0,240.0,-12.859,3.053,-7.79,25.185
13968.5,2.696,0.715,-34.017,3.297,9.549,5.275,37.123,4.872,-24.075,-2.664,0.0,38.627,38.861,9.801,3.202,-13.498,-10.87,-15.021,-12.012,-3.099,27.851,0.0,240.14,,251.0,240.0,-12.818,3.048,-7.793,25.194
13969.0,2.696,0.715,-34.017,3.297,9.549,5.275,37.123,4.872,-24.075,-2.664,0.0,38.6,38.9,9.801,3.202,-13.364,-10.881,-14.971,-12.069,-3.099,27.851,0.0,240.14,,251.0,240.0,-12.85,3.042,-7.805,25.203
13969.5,2.696,0.715,-34.017,3.297,9.549,5.275,37.123,4.872,-24.075,-2.664,0.0,38.6,38.9,9.801,3.202,-13.608,-10.888,-15.048,-12.039,-3.099,27.851,0.0,240.04,,251.0,240.0,-12.821,3.036,-7.798,25.211
13970.0,2.848,0.724,-35.209,3.329,9.674,5.275,37.123,4.872,-24.075,-2.664,0.0,38.6,38.9,9.662,3.21,-13.542,-10.89,-15.079,-12.097,-3.099,27.851,0.0,240.04,,251.0,240.0,-12.896,3.031,-7.79,25.286
13970.5,2.848,0.724,-35.209,3.329,9.674,5.275,37.123,4.872,-24.075,-2.664,0.0,38.6,38.9,9.662,3.21,-13.423,-10.801,-14.93,-12.003,-3.099,27.851,0.0,240.34,,251.0,240.0,-12.902,3.028,-7.793,25.319
13971.0,2.848,0.724,-35.209,3.329,9.674,5.275,37.123,4.872,-24.075,-2.664,0.0,38.6,38.9,9.662,3.21,-13.412,-10.858,-15.006,-12.048,-3.099,27.851,0.0,240.34,,251.0,240.0,-12.789,3.025,-7.793,25.313
13971.5,2.848,0.724,-35.209,3.329,9.674,5.275,37.123,4.872,-24.075,-2.664,0.0,38.6,38.9,9.662,3.21,-13.463,-10.839,-14.999,-12.046,-3.099,27.851,0.0,240.04,,251.0,240.0,-12.831,3.022,-7.799,25.305
13972.0,2.848,0.724,-35.209,3.329,9.674,5.258,37.12,4.884,-24.054,-2.664,0.0,38.632,38.903,9.662,3.21,-13.529,-10.872,-15.095,-12.09,-3.113,27.843,0.0,240.04,,251.0,240.0,-12.837,3.019,-7.8,25.32
13972.5,2.848,0.724,-35.209,3.329,9.674,5.258,37.12,4.884,-24.054,-2.664,0.0,38.6,38.9,9.662,3.21,-13.512,-10.8,-14.941,-12.008,-3.113,27.843,0.0,240.24,,251.0,240.0,-12.897,3.016,-7.812,25.282
13973.0,3.07,0.755,-34.577,3.267,9.618,5.258,37.12,4.884,-24.054,-2.664,0.0,38.6,38.9,9.787,3.306,-13.516,-10.693,-14.85,-11.932,-3.113,27.843,0.0,240.24,,251.0,240.0,-12.815,3.013,-7.798,25.253
13973.5,3.07,0.755,-34.577,3.267,9.618,5.258,37.12,4.884,-24.054,-2.664,0.0,38.6,38.9,9.787,3.306,-13.328,-10.854,-14.944,-12.037,-3.113,27.843,0.0,239.74,,251.0,240.0,-12.748,3.014,-7.777,25.204
13974.0,3.07,0.755,-34.577,3.267,9.618,5.258,37.12,4.884,-24.054,-2.664,0.0,38.6,38.9,9.787,3.306,-13.387,-10.817,-14.928,-12.02,-3.113,27.843,0.0,239.74,,251.0,240.0,-12.791,3.015,-7.787,25.214
13974.5,3.07,0.755,-34.577,3.267,9.618,5.258,37.12,4.884,-24.054,-2.664,0.0,38.6,38.9,9.787,3.306,-13.472,-10.789,-14.929,-12.001,-3.113,27.843,0.0,240.14,,251.0,240.0,-12.788,3.016,-7.782,25.186
13975.0,3.07,0.755,-34.577,3.267,9.618,5.252,37.122,4.87,-24.043,-2.679,0.0,38.624,38.866,9.787,3.306,-13.514,-10.582,-14.78,-11.864,-3.113,27.845,0.0,240.14,,251.0,240.0,-12.798,3.017,-7.783,25.199
13975.5,3.07,0.755,-34.577,3.267,9.618,5.252,37.122,4.87,-24.043,-2.679,0.0,38.6,38.9,9.787,3.306,-13.396,-10.852,-15.017,-12.026,-3.113,27.845,0.0,240.34,,251.0,240.0,-12.685,3.018,-7.788,25.225
13976.0,3.07,0.755,-34.577,3.267,9.618,5.252,37.122,4.87,-24.043,-2.679,0.0,38.6,38.9,9.787,3.306,-13.488,-10.803,-14.935,-12.041,-3.113,27.845,0.0,240.34,,251.0,240.0,-12.823,3.019,-7.789,25.307
13976.5,3.574,0.826,-35.209,3.228,9.639,5.252,37.122,4.87,-24.043,-2.679,0.0,38.6,38.9,9.698,3.322,-13.297,-10.775,-14.905,-11.997,-3.113,27.845,0.0,239.94,,251.0,240.0,-12.817,3.02,-7.787,25.334
13977.0,3.574,0.826,-35.209,3.228,9.639,5.252,37.122,4.87,-24.043,-2.679,0.0,38.6,38.9,9.698,3.322,-13.563,-10.821,-14.996,-12.024,-3.113,27.845,0.0,239.94,,251.0,240.0,-12.743,3.029,-7.787,25.477
13977.5,3.574,0.826,-35.209,3.228,9.639,5.252,37.122,4.87,-24.043,-2.679,0.0,38.6,38.9,9.698,3.322,-13.392,-10.836,-15.002,-12.072,-3.113,27.845,0.0,240.04,,251.0,240.0,-12.851,3.038,-7.794,25.638
13978.0,3.574,0.826,-35.209,3.228,9.639,5.252,37.122,4.87,-24.043,-2.679,0.0,38.6,38.9,9.698,3.322,-13.601,-10.716,-14.903,-11.979,-3.113,27.845,0.0,240.04,,251.0,240.0,-12.825,3.046,-7.807,25.784
13978.5,3.574,0.826,-35.209,3.228,9.639,5.264,37.114,4.861,-24.048,-2.687,0.0,38.626,38.838,9.698,3.322,-13.364,-10.81,-14.951,-12.012,-3.11,27.84,0.0,240.24,,251.0,240.0,-12.8,3.055,-7.79,25.893
13979.0,3.574,0.826,-35.209,3.228,9.639,5.264,37.114,4.861,-24.048,-2.687,0.0,38.6,38.8,9.698,3.322,-13.505,-10.789,-14.943,-12.007,-3.11,27.84,0.0,240.24,,251.0,240.0,-12.784,3.064,-7.784,25.89
13979.5,3.175,0.738,-35.209,3.238,9.677,5.264,37.114,4.861,-24.048,-2.687,0.0,38.6,38.8,9.568,3.292,-13.503,-10.873,-15.049,-12.079,-3.11,27.84,0.0,240.04,,251.0,240.0,-12.811,3.072,-7.775,25.904
13980.0,3.175,0.738,-35.209,3.238,9.677,5.264,37.114,4.861,-24.048,-2.687,0.0,38.6,38.8,9.568,3.292,-13.456,-10.756,-14.923,-11.97,-3.11,27.84,0.0,240.04,,251.0,240.0,-12.876,3.074,-7.761,25.907
13980.5,3.175,0.738,-35.209,3.238,9.677,5.264,37.114,4.861,-24.048,-2.687,0.0,38.6,38.8,9.568,3.292,-13.473,-10.638,-14.795,-11.859,-3.11,27.84,0.0,240.04,,251.0,240.0,-12.776,3.075,-7.774,25.875
13981.0,3.175,0.738,-35.209,3.238,9.677,5.264,37.114,4.861,-24.048,-2.687,0.0,38.6,38.8,9.568,3.292,-13.35,-10.843,-14.967,-12.013,-3.11,27.84,0.0,240.04,,251.0,240.0,-12.691,3.077,-7.759,25.836
13981.5,3.175,0.738,-35.209,3.238,9.677,5.268,37.11,4.864,-24.013,-2.664,0.0,38.626,38.857,9.568,3.292,-13.417,-10.798,-14.932,-12.018,-3.115,27.845,0.0,240.04,,251.0,240.0,-12.793,3.078,-7.773,25.819
13982.0,3.175,0.738,-35.209,3.238,9.677,5.268,37.11,4.864,-24.013,-2.664,0.0,38.6,38.9,9.568,3.292,-13.432,-10.805,-14.99,-12.037,-3.115,27.845,0.0,240.04,,251.0,240.0,-12.791,3.08,-7.768,25.804
