t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
13982.5,3.283,0.878,-34.379,3.331,9.568,5.268,37.11,4.864,-24.013,-2.664,0.0,38.6,38.9,9.705,3.272,-13.299,-10.661,-14.727,-11.908,-3.115,27.845,0.0,240.14,,251.0,240.0,-12.816,3.082,-7.777,26.023
13983.0,3.283,0.878,-34.379,3.331,9.568,5.268,37.11,4.864,-24.013,-2.664,0.0,38.6,38.9,9.705,3.272,-13.447,-10.779,-14.907,-11.96,-3.115,27.845,0.0,240.14,,251.0,240.0,-12.649,3.085,-7.756,26.23
13983.5,3.283,0.878,-34.379,3.331,9.568,5.268,37.11,4.864,-24.013,-2.664,0.0,38.6,38.9,9.705,3.272,-13.395,-10.806,-14.935,-12.016,-3.115,27.845,0.0,240.34,,251.0,240.0,-12.773,3.088,-7.774,26.281
13984.0,3.283,0.878,-34.379,3.331,9.568,5.268,37.11,4.864,-24.013,-2.664,0.0,38.6,38.9,9.705,3.272,-13.519,-10.791,-14.988,-12.05,-3.115,27.845,0.0,240.34,,251.0,240.0,-12.788,3.091,-7.752,26.216
13984.5,3.283,0.878,-34.379,3.331,9.568,5.268,37.11,4.864,-24.013,-2.664,0.0,38.6,38.9,9.705,3.272,-13.574,-10.785,-14.97,-12.023,-3.115,27.845,0.0,240.84,,251.0,240.0,-12.837,3.094,-7.768,26.144
13985.0,3.283,0.878,-34.379,3.331,9.568,5.273,37.117,4.854,-24.0,-2.675,0.0,38.617,38.891,9.705,3.272,-13.46,-10.726,-14.923,-11.979,-3.124,27.829,0.0,240.84,,251.0,240.0,-12.838,3.098,-7.78,26.2
13985.5,3.283,0.878,-34.379,3.331,9.568,5.273,37.117,4.854,-24.0,-2.675,0.0,38.6,38.9,9.705,3.272,-13.463,-10.806,-15.006,-12.025,-3.124,27.829,0.0,241.14,,251.0,240.0,-12.772,3.101,-7.76,26.185
13986.0,2.804,0.746,-34.033,3.328,9.571,5.273,37.117,4.854,-24.0,-2.675,0.0,38.6,38.9,9.712,3.155,-13.568,-10.782,-14.965,-12.017,-3.124,27.829,0.0,241.14,,250.0,240.0,-12.825,3.104,-7.75,26.176
13986.5,2.804,0.746,-34.033,3.328,9.571,5.273,37.117,4.854,-24.0,-2.675,0.0,38.6,38.9,9.712,3.155,-13.572,-10.739,-14.953,-12.029,-3.124,27.829,0.0,240.84,,250.0,240.0,-12.833,3.099,-7.766,26.131
13987.0,2.804,0.746,-34.033,3.328,9.571,5.273,37.117,4.854,-24.0,-2.675,0.0,38.6,38.9,9.712,3.155,-13.338,-10.782,-14.953,-11.986,-3.124,27.829,0.0,240.84,,250.0,240.0,-12.823,3.094,-7.765,26.059
13987.5,2.804,0.746,-34.033,3.328,9.571,5.273,37.117,4.854,-24.0,-2.675,0.0,38.6,38.9,9.712,3.155,-13.385,-10.777,-14.872,-11.98,-3.124,27.829,0.0,240.44,,250.0,240.0,-12.765,3.089,-7.777,25.986
13988.0,2.804,0.746,-34.033,3.328,9.571,5.289,37.117,4.854,-24.125,-2.676,0.0,38.631,38.936,9.712,3.155,-13.451,-10.758,-14.907,-12.016,-3.114,27.832,0.0,240.44,,250.0,240.0,-12.753,3.084,-7.747,25.871
13988.5,2.804,0.746,-34.033,3.328,9.571,5.289,37.117,4.854,-24.125,-2.676,0.0,38.6,38.9,9.712,3.155,-13.532,-10.862,-15.061,-12.055,-3.114,27.832,0.0,240.94,,250.0,240.0,-12.783,3.08,-7.767,25.828
13989.0,3.18,0.832,-33.255,3.304,9.575,5.289,37.117,4.854,-24.125,-2.676,0.0,38.6,38.9,9.803,3.247,-13.406,-10.669,-14.841,-11.919,-3.114,27.832,0.0,240.94,,250.0,240.0,-12.878,3.075,-7.748,25.773
13989.5,3.18,0.832,-33.255,3.304,9.575,5.289,37.117,4.854,-24.125,-2.676,0.0,38.6,38.9,9.803,3.247,-13.443,-10.827,-14.991,-11.994,-3.114,27.832,0.0,240.74,,250.0,240.0,-12.709,3.077,-7.76,25.714
13990.0,3.18,0.832,-33.255,3.304,9.575,5.289,37.117,4.854,-24.125,-2.676,0.0,38.6,38.9,9.803,3.247,-13.433,-10.79,-14.955,-12.035,-3.114,27.832,0.0,240.74,,250.0,240.0,-12.814,3.079,-7.759,25.696
13990.5,3.18,0.832,-33.255,3.304,9.575,5.289,37.117,4.854,-24.125,-2.676,0.0,38.6,38.9,9.803,3.247,-13.547,-10.848,-15.076,-12.088,-3.114,27.832,0.0,239.84,,250.0,240.0,-12.803,3.08,-7.757,25.696
13991.0,3.18,0.832,-33.255,3.304,9.575,5.289,37.117,4.854,-24.125,-2.676,0.0,38.6,38.9,9.803,3.247,-13.417,-10.81,-14.948,-12.026,-3.114,27.832,0.0,239.84,,250.0,240.0,-12.89,3.082,-7.77,25.702
13991.5,3.18,0.832,-33.255,3.304,9.575,5.279,37.134,4.871,-24.147,-2.641,0.0,38.636,38.903,9.803,3.247,-13.208,-10.733,-14.888,-11.91,-3.104,27.841,0.0,240.14,,250.0,240.0,-12.8,3.084,-7.746,25.628
13992.0,3.18,0.832,-33.255,3.304,9.575,5.279,37.134,4.871,-24.147,-2.641,0.0,38.6,38.9,9.803,3.247,-13.418,-10.795,-14.975,-11.995,-3.104,27.841,0.0,240.14,,250.0,240.0,-12.685,3.085,-7.743,25.579
13992.5,2.844,0.749,-33.61,3.279,9.572,5.279,37.134,4.871,-24.147,-2.641,0.0,38.6,38.9,9.849,3.194,-13.444,-10.801,-14.968,-12.041,-3.104,27.841,0.0,240.44,,250.0,240.0,-12.796,3.087,-7.73,25.568
13993.0,2.844,0.749,-33.61,3.279,9.572,5.279,37.134,4.871,-24.147,-2.641,0.0,38.6,38.9,9.849,3.194,-13.386,-10.779,-14.936,-11.996,-3.104,27.841,0.0,240.44,,250.0,240.0,-12.813,3.083,-7.741,25.574
13993.5,2.844,0.749,-33.61,3.279,9.572,5.279,37.134,4.871,-24.147,-2.641,0.0,38.6,38.9,9.849,3.194,-13.552,-10.835,-15.052,-11.997,-3.104,27.841,0.0,239.94,,250.0,240.0,-12.774,3.079,-7.755,25.574
13994.0,2.844,0.749,-33.61,3.279,9.572,5.279,37.134,4.871,-24.147,-2.641,0.0,38.6,38.9,9.849,3.194,-13.407,-10.813,-14.983,-12.022,-3.104,27.841,0.0,239.94,,250.0,240.0,-12.859,3.075,-7.74,25.559
13994.5,2.844,0.749,-33.61,3.279,9.572,5.27,37.126,4.881,-25.047,-2.663,0.0,38.639,38.934,9.849,3.194,-13.542,-10.666,-14.801,-11.936,-3.103,27.852,0.0,239.74,,250.0,240.0,-12.806,3.071,-7.747,25.525
13995.0,2.844,0.749,-33.61,3.279,9.572,5.27,37.126,4.881,-25.047,-2.663,0.0,38.6,38.9,9.849,3.194,-13.474,-10.829,-15.008,-12.033,-3.103,27.852,0.0,239.74,,250.0,240.0,-12.736,3.068,-7.749,25.529
13995.5,2.763,0.73,-34.505,3.248,9.631,5.27,37.126,4.881,-25.047,-2.663,0.0,38.6,38.9,9.765,3.326,-13.373,-10.782,-14.909,-11.986,-3.103,27.852,0.0,239.84,,250.0,240.0,-12.836,3.064,-7.741,25.538
13996.0,2.763,0.73,-34.505,3.248,9.631,5.27,37.126,4.881,-25.047,-2.663,0.0,38.6,38.9,9.765,3.326,-13.507,-10.807,-14.983,-11.935,-3.103,27.852,0.0,239.84,,250.0,240.0,-12.762,3.059,-7.758,25.512
13996.5,2.763,0.73,-34.505,3.248,9.631,5.27,37.126,4.881,-25.047,-2.663,0.0,38.6,38.9,9.765,3.326,-13.369,-10.762,-14.866,-11.955,-3.103,27.852,0.0,239.84,,250.0,240.0,-12.808,3.054,-7.759,25.534
13997.0,2.763,0.73,-34.505,3.248,9.631,5.27,37.126,4.881,-25.047,-2.663,0.0,38.6,38.9,9.765,3.326,-13.481,-10.823,-14.992,-11.97,-3.103,27.852,0.0,239.84,,250.0,240.0,-12.738,3.049,-7.766,25.539
13997.5,2.763,0.73,-34.505,3.248,9.631,5.27,37.12,4.866,-24.631,-2.656,0.0,38.635,38.943,9.765,3.326,-13.381,-10.842,-14.949,-12.01,-3.1,27.845,0.0,239.64,,250.0,240.0,-12.817,3.045,-7.761,25.555
13998.0,2.763,0.73,-34.505,3.248,9.631,5.27,37.12,4.866,-24.631,-2.656,0.0,38.6,38.9,9.765,3.326,-13.555,-10.746,-14.938,-11.975,-3.1,27.845,0.0,239.64,,250.0,240.0,-12.796,3.04,-7.762,25.591
13998.5,2.763,0.73,-34.505,3.248,9.631,5.27,37.12,4.866,-24.631,-2.656,0.0,38.6,38.9,9.765,3.326,-13.463,-10.83,-15.02,-12.037,-3.1,27.845,0.0,239.94,,250.0,240.0,-12.804,3.035,-7.744,25.599
13999.0,3.42,0.85,-35.209,3.29,9.674,5.27,37.12,4.866,-24.631,-2.656,0.0,38.6,38.9,9.623,3.185,-13.336,-10.722,-14.799,-11.949,-3.1,27.845,0.0,239.94,,250.0,240.0,-12.837,3.031,-7.766,25.816
13999.5,3.42,0.85,-35.209,3.29,9.674,5.27,37.12,4.866,-24.631,-2.656,0.0,38.6,38.9,9.623,3.185,-13.366,-10.744,-14.802,-11.906,-3.1,27.845,0.0,239.94,,250.0,240.0,-12.702,3.037,-7.758,25.848
14000.0,3.42,0.85,-35.209,3.29,9.674,5.27,37.12,4.866,-24.631,-2.656,0.0,38.6,38.9,9.623,3.185,-13.436,-10.765,-14.909,-11.974,-3.1,27.845,0.0,239.94,,250.0,240.0,-12.704,3.044,-7.719,25.829
14000.5,3.42,0.85,-35.209,3.29,9.674,5.27,37.12,4.866,-24.631,-2.656,0.0,38.6,38.9,9.623,3.185,-13.468,-10.817,-15.023,-12.005,-3.1,27.845,0.0,239.94,,250.0,240.0,-12.771,3.05,-7.737,25.819
14001.0,3.42,0.85,-35.209,3.29,9.674,5.276,37.137,4.867,-24.459,-2.656,0.0,38.648,38.971,9.623,3.185,-13.349,-10.761,-14.923,-11.971,-3.107,27.839,0.0,239.94,,250.0,240.0,-12.828,3.056,-7.748,25.832
14001.5,3.42,0.85,-35.209,3.29,9.674,5.276,37.137,4.867,-24.459,-2.656,0.0,38.6,39.0,9.623,3.185,-13.357,-10.675,-14.753,-11.892,-3.107,27.839,0.0,239.74,,250.0,240.0,-12.751,3.062,-7.762,25.911
14002.0,3.302,0.826,-35.209,3.293,9.694,5.276,37.137,4.867,-24.459,-2.656,0.0,38.6,39.0,9.604,3.178,-13.417,-10.732,-14.86,-11.917,-3.107,27.839,0.0,239.74,,250.0,240.0,-12.669,3.068,-7.749,26.089
14002.5,3.302,0.826,-35.209,3.293,9.694,5.276,37.137,4.867,-24.459,-2.656,0.0,38.6,39.0,9.604,3.178,-13.396,-10.773,-14.901,-11.98,-3.107,27.839,0.0,240.04,,250.0,240.0,-12.732,3.072,-7.753,26.077
14003.0,3.302,0.826,-35.209,3.293,9.694,5.276,37.137,4.867,-24.459,-2.656,0.0,38.6,39.0,9.604,3.178,-13.516,-10.8,-14.995,-11.973,-3.107,27.839,0.0,240.04,,250.0,240.0,-12.763,3.075,-7.753,26.301
14003.5,3.302,0.826,-35.209,3.293,9.694,5.276,37.137,4.867,-24.459,-2.656,0.0,38.6,39.0,9.604,3.178,-13.332,-10.666,-14.788,-11.86,-3.107,27.839,0.0,239.84,,250.0,240.0,-12.821,3.079,-7.735,26.395
14004.0,3.302,0.826,-35.209,3.293,9.694,5.307,37.138,4.865,-24.243,-2.671,0.0,38.66,39.006,9.604,3.178,-13.39,-10.689,-14.831,-11.904,-3.106,27.835,0.0,239.84,,250.0,240.0,-12.661,3.083,-7.727,26.543
14004.5,3.302,0.826,-35.209,3.293,9.694,5.307,37.138,4.865,-24.243,-2.671,0.0,38.7,39.0,9.604,3.178,-13.458,-10.765,-14.926,-11.967,-3.106,27.835,0.0,239.74,,250.0,240.0,-12.704,3.086,-7.724,26.496
14005.0,3.302,0.826,-35.209,3.293,9.694,5.307,37.138,4.865,-24.243,-2.671,0.0,38.7,39.0,9.604,3.178,-13.372,-10.762,-14.938,-11.976,-3.106,27.835,0.0,239.74,,250.0,240.0,-12.779,3.09,-7.716,26.437
14005.5,2.767,0.716,-34.242,3.269,9.589,5.307,37.138,4.865,-24.243,-2.671,0.0,38.7,39.0,9.762,3.363,-13.494,-10.809,-15.019,-12.029,-3.106,27.835,0.0,239.74,,250.0,240.0,-12.762,3.093,-7.727,26.38
14006.0,2.767,0.716,-34.242,3.269,9.589,5.307,37.138,4.865,-24.243,-2.671,0.0,38.7,39.0,9.762,3.363,-13.402,-10.712,-14.874,-11.913,-3.106,27.835,0.0,239.74,,250.0,240.0,-12.838,3.088,-7.732,26.438
14006.5,2.767,0.716,-34.242,3.269,9.589,5.307,37.138,4.865,-24.243,-2.671,0.0,38.7,39.0,9.762,3.363,-13.428,-10.654,-14.779,-11.85,-3.106,27.835,0.0,239.34,,250.0,240.0,-12.725,3.083,-7.729,26.624
14007.0,2.767,0.716,-34.242,3.269,9.589,5.307,37.138,4.865,-24.243,-2.671,0.0,38.7,39.0,9.762,3.363,-13.497,-10.773,-14.946,-11.959,-3.106,27.835,0.0,239.34,,250.0,240.0,-12.678,3.078,-7.733,26.718
14007.5,2.767,0.716,-34.242,3.269,9.589,5.288,37.131,4.872,-24.292,-2.668,0.0,38.665,38.98,9.762,3.363,-13.507,-10.824,-15.031,-12.045,-3.117,27.835,0.0,239.14,,250.0,240.0,-12.794,3.072,-7.717,26.681
14008.0,2.767,0.716,-34.242,3.269,9.589,5.288,37.131,4.872,-24.292,-2.668,0.0,38.7,39.0,9.762,3.363,-13.548,-10.59,-14.829,-11.906,-3.117,27.835,0.0,239.14,,250.0,240.0,-12.852,3.067,-7.727,26.677
14008.5,3.748,0.898,-35.209,3.253,9.675,5.288,37.131,4.872,-24.292,-2.668,0.0,38.7,39.0,9.6,3.34,-13.49,-10.537,-14.787,-11.834,-3.117,27.835,0.0,239.14,,250.0,240.0,-12.718,3.062,-7.725,26.636
14009.0,3.748,0.898,-35.209,3.253,9.675,5.288,37.131,4.872,-24.292,-2.668,0.0,38.7,39.0,9.6,3.34,-13.295,-10.76,-14.885,-11.924,-3.117,27.835,0.0,239.14,,250.0,240.0,-12.662,3.074,-7.723,26.718
14009.5,3.748,0.898,-35.209,3.253,9.675,5.288,37.131,4.872,-24.292,-2.668,0.0,38.7,39.0,9.6,3.34,-13.397,-10.706,-14.866,-11.934,-3.117,27.835,0.0,238.94,,250.0,240.0,-12.716,3.085,-7.721,26.755
14010.0,3.748,0.898,-35.209,3.253,9.675,5.288,37.131,4.872,-24.292,-2.668,0.0,38.7,39.0,9.6,3.34,-13.343,-10.751,-14.92,-11.976,-3.117,27.835,0.0,238.94,,251.0,240.0,-12.726,3.096,-7.717,26.822
14010.5,3.748,0.898,-35.209,3.253,9.675,5.295,37.136,4.875,-24.16,-2.674,0.0,38.658,39.132,9.6,3.34,-13.492,-10.8,-15.01,-12.023,-3.114,27.833,0.0,238.84,,251.0,240.0,-12.747,3.106,-7.738,26.784
14011.0,3.748,0.898,-35.209,3.253,9.675,5.295,37.136,4.875,-24.16,-2.674,0.0,38.7,39.1,9.6,3.34,-13.537,-10.647,-14.892,-11.921,-3.114,27.833,0.0,238.84,,252.0,240.0,-12.831,3.117,-7.725,26.701
14011.5,3.748,0.898,-35.209,3.253,9.675,5.295,37.136,4.875,-24.16,-2.674,0.0,38.7,39.1,9.6,3.34,-13.419,-10.806,-14.999,-11.945,-3.114,27.833,0.0,239.04,,252.0,240.0,-12.749,3.127,-7.732,26.61
14012.0,3.23,0.777,-35.209,3.304,9.586,5.295,37.136,4.875,-24.16,-2.674,0.0,38.7,39.1,9.566,3.334,-13.315,-10.764,-14.924,-11.964,-3.114,27.833,0.0,239.04,,252.0,240.0,-12.792,3.137,-7.729,26.595
14012.5,3.23,0.777,-35.209,3.304,9.586,5.295,37.136,4.875,-24.16,-2.674,0.0,38.7,39.1,9.566,3.334,-13.517,-10.734,-14.945,-11.964,-3.114,27.833,0.0,239.54,,252.0,240.0,-12.742,3.139,-7.735,26.498
14013.0,3.23,0.777,-35.209,3.304,9.586,5.295,37.136,4.875,-24.16,-2.674,0.0,38.7,39.1,9.566,3.334,-13.42,-10.812,-14.996,-12.013,-3.114,27.833,0.0,239.54,,252.0,240.0,-12.79,3.14,-7.739,26.4
14013.5,3.23,0.777,-35.209,3.304,9.586,5.295,37.136,4.875,-24.16,-2.674,0.0,38.7,39.1,9.566,3.334,-13.426,-10.672,-14.829,-11.926,-3.114,27.833,0.0,241.94,,252.0,240.0,-12.81,3.142,-7.731,26.386
14014.0,3.23,0.777,-35.209,3.304,9.586,5.29,37.142,4.874,-24.282,-2.674,0.0,38.676,39.092,9.566,3.334,-13.511,-10.687,-14.87,-11.906,-3.113,27.84,0.0,241.94,,251.0,240.0,-12.713,3.143,-7.723,26.341
14014.5,3.23,0.777,-35.209,3.304,9.586,5.29,37.142,4.874,-24.282,-2.674,0.0,38.7,39.1,9.566,3.334,-13.373,-10.733,-14.881,-11.939,-3.113,27.84,0.0,241.44,,251.0,240.0,-12.744,3.145,-7.736,26.279
14015.0,3.375,0.774,-35.209,3.264,9.679,5.29,37.142,4.874,-24.282,-2.674,0.0,38.7,39.1,9.661,3.294,-13.468,-10.825,-15.017,-12.022,-3.113,27.84,0.0,241.44,,250.0,240.0,-12.732,3.146,-7.737,26.247
14015.5,3.375,0.774,-35.209,3.264,9.679,5.29,37.142,4.874,-24.282,-2.674,0.0,38.7,39.1,9.661,3.294,-13.366,-10.775,-14.931,-11.98,-3.113,27.84,0.0,242.14,,250.0,240.0,-12.833,3.15,-7.728,26.235
14016.0,3.375,0.774,-35.209,3.264,9.679,5.29,37.142,4.874,-24.282,-2.674,0.0,38.7,39.1,9.661,3.294,-13.522,-10.628,-14.833,-11.901,-3.113,27.84,0.0,242.14,,249.0,240.0,-12.763,3.154,-7.746,26.283
14016.5,3.375,0.774,-35.209,3.264,9.679,5.29,37.142,4.874,-24.282,-2.674,0.0,38.7,39.1,9.661,3.294,-13.358,-10.807,-14.949,-11.941,-3.113,27.84,0.0,240.94,,249.0,240.0,-12.721,3.157,-7.727,26.257
14017.0,3.375,0.774,-35.209,3.264,9.679,5.288,37.14,4.864,-24.362,-2.676,0.0,38.693,39.127,9.661,3.294,-13.319,-10.758,-14.88,-11.952,-3.119,27.837,0.0,240.94,,249.0,240.0,-12.764,3.161,-7.744,26.199
14017.5,3.375,0.774,-35.209,3.264,9.679,5.288,37.14,4.864,-24.362,-2.676,0.0,38.7,39.1,9.661,3.294,-13.494,-10.823,-15.035,-12.008,-3.119,27.837,0.0,241.34,,249.0,240.0,-12.727,3.164,-7.756,26.187
14018.0,3.187,0.82,-33.754,3.285,9.544,5.288,37.14,4.864,-24.362,-2.676,0.0,38.7,39.1,9.91,3.293,-13.499,-10.653,-14.826,-11.904,-3.119,27.837,0.0,241.34,,248.0,240.0,-12.84,3.168,-7.745,26.188
14018.5,3.187,0.82,-33.754,3.285,9.544,5.288,37.14,4.864,-24.362,-2.676,0.0,38.7,39.1,9.91,3.293,-13.373,-10.746,-14.83,-11.847,-3.119,27.837,0.0,241.24,,248.0,240.0,-12.721,3.168,-7.751,26.156
14019.0,3.187,0.82,-33.754,3.285,9.544,5.288,37.14,4.864,-24.362,-2.676,0.0,38.7,39.1,9.91,3.293,-13.256,-10.755,-14.854,-11.964,-3.119,27.837,0.0,241.24,,247.0,240.0,-12.699,3.168,-7.744,26.162
14019.5,3.187,0.82,-33.754,3.285,9.544,5.288,37.14,4.864,-24.362,-2.676,0.0,38.7,39.1,9.91,3.293,-13.479,-10.765,-14.925,-11.958,-3.119,27.837,0.0,239.04,,247.0,240.0,-12.707,3.169,-7.738,26.13
14020.0,3.187,0.82,-33.754,3.285,9.544,5.288,37.14,4.864,-24.362,-2.676,0.0,38.7,39.1,9.91,3.293,-13.435,-10.806,-14.989,-12.01,-3.119,27.837,0.0,239.04,,247.0,240.0,-12.782,3.169,-7.73,26.134
14020.5,3.187,0.82,-33.754,3.285,9.544,5.325,37.136,4.87,-25.038,-2.681,0.0,38.699,39.069,9.91,3.293,-13.544,-10.648,-14.839,-11.905,-3.112,27.824,0.0,238.54,,247.0,240.0,-12.81,3.169,-7.728,26.157
14021.0,3.187,0.82,-33.754,3.285,9.544,5.325,37.136,4.87,-25.038,-2.681,0.0,38.7,39.1,9.91,3.293,-13.479,-10.794,-14.956,-11.926,-3.112,27.824,0.0,238.54,,248.0,240.0,-12.734,3.17,-7.734,26.182
14021.5,2.967,0.721,-34.984,3.36,9.631,5.325,37.136,4.87,-25.038,-2.681,0.0,38.7,39.1,9.624,3.178,-13.43,-10.733,-14.861,-11.951,-3.112,27.824,0.0,238.04,,248.0,240.0,-12.789,3.17,-7.745,26.175
14022.0,2.967,0.721,-34.984,3.36,9.631,5.325,37.136,4.87,-25.038,-2.681,0.0,38.7,39.1,9.624,3.178,-13.409,-10.79,-14.995,-12.009,-3.112,27.824,0.0,238.04,,249.0,240.0,-12.744,3.167,-7.735,26.181
14022.5,2.967,0.721,-34.984,3.36,9.631,5.325,37.136,4.87,-25.038,-2.681,0.0,38.7,39.1,9.624,3.178,-13.519,-10.713,-14.898,-11.95,-3.112,27.824,0.0,237.74,,249.0,240.0,-12.801,3.163,-7.736,26.185
14023.0,2.967,0.721,-34.984,3.36,9.631,5.325,37.136,4.87,-25.038,-2.681,0.0,38.7,39.1,9.624,3.178,-13.406,-10.771,-14.891,-11.849,-3.112,27.824,0.0,237.74,,250.0,240.0,-12.77,3.16,-7.715,26.111
14023.5,2.967,0.721,-34.984,3.36,9.631,5.354,37.149,4.897,-24.763,-2.657,0.0,38.712,39.125,9.624,3.178,-13.269,-10.757,-14.888,-11.944,-3.103,27.836,0.0,237.44,,250.0,240.0,-12.729,3.157,-7.727,25.969
14024.0,2.967,0.721,-34.984,3.36,9.631,5.354,37.149,4.897,-24.763,-2.657,0.0,38.7,39.1,9.624,3.178,-13.408,-10.74,-14.869,-11.969,-3.103,27.836,0.0,237.44,,251.0,240.0,-12.714,3.154,-7.725,25.787
14024.5,2.715,0.687,-34.354,3.35,9.622,5.354,37.149,4.897,-24.763,-2.657,0.0,38.7,39.1,9.709,3.088,-13.458,-10.803,-14.998,-12.029,-3.103,27.836,0.0,237.34,,251.0,240.0,-12.747,3.151,-7.722,25.786
14025.0,2.715,0.687,-34.354,3.35,9.622,5.354,37.149,4.897,-24.763,-2.657,0.0,38.7,39.1,9.709,3.088,-13.45,-10.665,-14.819,-11.92,-3.103,27.836,0.0,237.34,,252.0,240.0,-12.822,3.144,-7.731,25.811
14025.5,2.715,0.687,-34.354,3.35,9.622,5.354,37.149,4.897,-24.763,-2.657,0.0,38.7,39.1,9.709,3.088,-13.25,-10.738,-14.862,-11.927,-3.103,27.836,0.0,237.14,,252.0,240.0,-12.714,3.137,-7.723,25.881
14026.0,2.715,0.687,-34.354,3.35,9.622,5.354,37.149,4.897,-24.763,-2.657,0.0,38.7,39.1,9.709,3.088,-13.474,-10.772,-14.913,-12.005,-3.103,27.836,0.0,237.14,,253.0,240.0,-12.695,3.13,-7.738,25.832
14026.5,2.715,0.687,-34.354,3.35,9.622,5.275,37.146,4.89,-25.046,-2.677,0.0,38.721,39.161,9.709,3.088,-13.454,-10.734,-14.904,-11.895,-3.116,27.829,0.0,240.54,,253.0,240.0,-12.791,3.123,-7.747,25.824
14027.0,2.715,0.687,-34.354,3.35,9.622,5.275,37.146,4.89,-25.046,-2.677,0.0,38.7,39.2,9.709,3.088,-13.416,-10.809,-14.96,-11.991,-3.116,27.829,0.0,240.54,,253.0,240.0,-12.747,3.116,-7.726,25.773
14027.5,2.715,0.687,-34.354,3.35,9.622,5.275,37.146,4.89,-25.046,-2.677,0.0,38.7,39.2,9.709,3.088,-13.552,-10.694,-14.891,-11.97,-3.116,27.829,0.0,240.74,,253.0,240.0,-12.794,3.11,-7.76,25.709
14028.0,2.119,0.606,-34.015,3.319,9.605,5.275,37.146,4.89,-25.046,-2.677,0.0,38.7,39.2,9.752,3.272,-13.46,-10.827,-15.037,-12.044,-3.116,27.829,0.0,240.74,,253.0,240.0,-12.777,3.103,-7.754,25.678
14028.5,2.119,0.606,-34.015,3.319,9.605,5.275,37.146,4.89,-25.046,-2.677,0.0,38.7,39.2,9.752,3.272,-13.476,-10.632,-14.785,-11.901,-3.116,27.829,0.0,240.84,,253.0,240.0,-12.842,3.087,-7.77,25.639
14029.0,2.119,0.606,-34.015,3.319,9.605,5.275,37.146,4.89,-25.046,-2.677,0.0,38.7,39.2,9.752,3.272,-13.313,-10.799,-14.863,-11.918,-3.116,27.829,0.0,240.84,,253.0,240.0,-12.698,3.071,-7.755,25.578
14029.5,2.119,0.606,-34.015,3.319,9.605,5.275,37.146,4.89,-25.046,-2.677,0.0,38.7,39.2,9.752,3.272,-13.373,-10.763,-14.853,-11.969,-3.116,27.829,0.0,242.74,,253.0,240.0,-12.723,3.055,-7.746,25.538
14030.0,2.119,0.606,-34.015,3.319,9.605,5.314,37.151,4.884,-25.192,-2.668,0.0,38.744,39.15,9.752,3.272,-13.479,-10.824,-15.0,-12.035,-3.117,27.839,0.0,242.74,,252.0,240.0,-12.74,3.04,-7.759,25.465
14030.5,2.119,0.606,-34.015,3.319,9.605,5.314,37.151,4.884,-25.192,-2.668,0.0,38.7,39.1,9.752,3.272,-13.524,-10.8,-14.943,-12.021,-3.117,27.839,0.0,242.34,,252.0,240.0,-12.835,3.025,-7.747,25.441
14031.0,2.978,0.811,-34.026,3.376,9.567,5.314,37.151,4.884,-25.192,-2.668,0.0,38.7,39.1,9.728,3.201,-13.497,-10.475,-14.734,-11.814,-3.117,27.839,0.0,242.34,,251.0,240.0,-12.822,3.01,-7.721,25.554
14031.5,2.978,0.811,-34.026,3.376,9.567,5.314,37.151,4.884,-25.192,-2.668,0.0,38.7,39.1,9.728,3.201,-13.299,-10.656,-14.737,-11.86,-3.117,27.839,0.0,242.04,,251.0,240.0,-12.63,3.01,-7.736,25.658
14032.0,2.978,0.811,-34.026,3.376,9.567,5.314,37.151,4.884,-25.192,-2.668,0.0,38.7,39.1,9.728,3.201,-13.389,-10.701,-14.813,-11.922,-3.117,27.839,0.0,242.04,,250.0,240.0,-12.638,3.009,-7.72,25.67
14032.5,2.978,0.811,-34.026,3.376,9.567,5.314,37.151,4.884,-25.192,-2.668,0.0,38.7,39.1,9.728,3.201,-13.419,-10.776,-14.958,-12.016,-3.117,27.839,0.0,241.44,,250.0,240.0,-12.706,3.009,-7.721,25.7
14033.0,2.978,0.811,-34.026,3.376,9.567,5.313,37.16,4.907,-25.156,-2.656,0.0,38.761,39.265,9.728,3.201,-13.527,-10.819,-15.046,-12.028,-3.116,27.836,0.0,241.44,,249.0,240.0,-12.792,3.008,-7.715,25.719
14033.5,2.978,0.811,-34.026,3.376,9.567,5.313,37.16,4.907,-25.156,-2.656,0.0,38.8,39.3,9.728,3.201,-13.379,-10.752,-14.91,-11.965,-3.116,27.836,0.0,241.34,,249.0,240.0,-12.855,3.008,-7.729,25.74
14034.0,2.978,0.811,-34.026,3.376,9.567,5.313,37.16,4.907,-25.156,-2.656,0.0,38.8,39.3,9.728,3.201,-13.252,-10.646,-14.683,-11.844,-3.116,27.836,0.0,241.34,,248.0,240.0,-12.751,3.007,-7.743,25.883
14034.5,3.31,0.828,-35.209,3.322,9.66,5.313,37.16,4.907,-25.156,-2.656,0.0,38.8,39.3,9.643,3.221,-13.378,-10.739,-14.859,-11.884,-3.116,27.836,0.0,240.94,,248.0,240.0,-12.606,3.007,-7.71,25.902
14035.0,3.31,0.828,-35.209,3.322,9.66,5.313,37.16,4.907,-25.156,-2.656,0.0,38.8,39.3,9.643,3.221,-13.364,-10.762,-14.867,-11.955,-3.116,27.836,0.0,240.94,,248.0,240.0,-12.715,3.012,-7.729,25.894
14035.5,3.31,0.828,-35.209,3.322,9.66,5.313,37.16,4.907,-25.156,-2.656,0.0,38.8,39.3,9.643,3.221,-13.515,-10.684,-14.881,-11.945,-3.116,27.836,0.0,237.34,,248.0,240.0,-12.737,3.016,-7.705,25.908
14036.0,3.31,0.828,-35.209,3.322,9.66,5.313,37.16,4.907,-25.156,-2.656,0.0,38.8,39.3,9.643,3.221,-13.42,-10.655,-14.804,-11.889,-3.116,27.836,0.0,237.34,,249.0,240.0,-12.757,3.021,-7.727,25.976
14036.5,3.31,0.828,-35.209,3.322,9.66,5.314,37.173,4.89,-25.041,-2.654,0.0,38.766,39.248,9.643,3.221,-13.341,-10.67,-14.824,-11.885,-3.117,27.846,0.0,237.34,,249.0,240.0,-12.692,3.026,-7.726,26.011
14037.0,3.31,0.828,-35.209,3.322,9.66,5.314,37.173,4.89,-25.041,-2.654,0.0,38.8,39.2,9.643,3.221,-13.433,-10.794,-14.963,-11.974,-3.117,27.846,0.0,237.34,,250.0,240.0,-12.68,3.031,-7.717,26.027
14037.5,2.953,0.776,-34.257,3.255,9.61,5.314,37.173,4.89,-25.041,-2.654,0.0,38.8,39.2,9.786,3.35,-13.403,-10.784,-14.946,-11.982,-3.117,27.846,0.0,237.34,,250.0,240.0,-12.791,3.035,-7.718,26.048
14038.0,2.953,0.776,-34.257,3.255,9.61,5.314,37.173,4.89,-25.041,-2.654,0.0,38.8,39.2,9.786,3.35,-13.517,-10.753,-14.972,-11.884,-3.117,27.846,0.0,237.34,,251.0,240.0,-12.779,3.034,-7.738,26.125
14038.5,2.953,0.776,-34.257,3.255,9.61,5.314,37.173,4.89,-25.041,-2.654,0.0,38.8,39.2,9.786,3.35,-13.408,-10.757,-14.888,-11.847,-3.117,27.846,0.0,238.04,,251.0,240.0,-12.782,3.033,-7.731,26.155
14039.0,2.953,0.776,-34.257,3.255,9.61,5.314,37.173,4.89,-25.041,-2.654,0.0,38.8,39.2,9.786,3.35,-13.22,-10.698,-14.708,-11.88,-3.117,27.846,0.0,238.04,,252.0,240.0,-12.725,3.031,-7.733,26.147
14039.5,2.953,0.776,-34.257,3.255,9.61,5.296,37.164,4.898,-25.111,-2.652,0.0,38.787,39.242,9.786,3.35,-13.38,-10.783,-14.927,-11.976,-3.1,27.835,0.0,239.04,,252.0,240.0,-12.627,3.03,-7.734,26.305
14040.0,2.953,0.776,-34.257,3.255,9.61,5.296,37.164,4.898,-25.111,-2.652,0.0,38.8,39.2,9.786,3.35,-13.312,-10.731,-14.864,-11.944,-3.1,27.835,0.0,239.04,,252.0,240.0,-12.766,3.029,-7.717,26.338
14040.5,2.953,0.776,-34.257,3.255,9.61,5.296,37.164,4.898,-25.111,-2.652,0.0,38.8,39.2,9.786,3.35,-13.503,-10.804,-14.982,-11.944,-3.1,27.835,0.0,239.34,,252.0,240.0,-12.713,3.027,-7.713,26.393
14041.0,2.775,0.635,-35.209,3.253,9.669,5.296,37.164,4.898,-25.111,-2.652,0.0,38.8,39.2,9.707,3.33,-13.336,-10.767,-14.927,-11.985,-3.1,27.835,0.0,239.34,,252.0,240.0,-12.808,3.026,-7.723,26.347
14041.5,2.775,0.635,-35.209,3.253,9.669,5.296,37.164,4.898,-25.111,-2.652,0.0,38.8,39.2,9.707,3.33,-13.497,-10.632,-14.764,-11.897,-3.1,27.835,0.0,239.44,,252.0,240.0,-12.754,3.022,-7.726,26.355
14042.0,2.775,0.635,-35.209,3.253,9.669,5.296,37.164,4.898,-25.111,-2.652,0.0,38.8,39.2,9.707,3.33,-13.429,-10.811,-14.956,-12.01,-3.1,27.835,0.0,239.44,,252.0,240.0,-12.698,3.018,-7.736,26.279
14042.5,2.775,0.635,-35.209,3.253,9.669,5.296,37.164,4.898,-25.111,-2.652,0.0,38.8,39.2,9.707,3.33,-13.32,-10.741,-14.882,-11.962,-3.1,27.835,0.0,241.44,,252.0,240.0,-12.801,3.014,-7.749,26.218
14043.0,2.775,0.635,-35.209,3.253,9.669,5.318,37.165,4.884,-25.124,-2.663,0.0,38.791,39.261,9.707,3.33,-13.342,-10.786,-14.93,-11.99,-3.114,27.83,0.0,241.44,,251.0,240.0,-12.726,3.01,-7.745,26.163
14043.5,2.775,0.635,-35.209,3.253,9.669,5.318,37.165,4.884,-25.124,-2.663,0.0,38.8,39.3,9.707,3.33,-13.38,-10.643,-14.724,-11.876,-3.114,27.83,0.0,241.14,,251.0,240.0,-12.762,3.006,-7.734,26.088
14044.0,3.582,0.832,-35.209,3.268,9.656,5.318,37.165,4.884,-25.124,-2.663,0.0,38.8,39.3,9.643,3.312,-13.428,-10.79,-14.944,-11.946,-3.114,27.83,0.0,241.14,,250.0,240.0,-12.656,3.002,-7.727,26.01
14044.5,3.582,0.832,-35.209,3.268,9.656,5.318,37.165,4.884,-25.124,-2.663,0.0,38.8,39.3,9.643,3.312,-13.367,-10.76,-14.879,-11.957,-3.114,27.83,0.0,241.24,,250.0,240.0,-12.777,3.012,-7.732,25.974
14045.0,3.582,0.832,-35.209,3.268,9.656,5.318,37.165,4.884,-25.124,-2.663,0.0,38.8,39.3,9.643,3.312,-13.513,-10.58,-14.779,-11.834,-3.114,27.83,0.0,241.24,,249.0,240.0,-12.741,3.021,-7.736,25.94
14045.5,3.582,0.832,-35.209,3.268,9.656,5.318,37.165,4.884,-25.124,-2.663,0.0,38.8,39.3,9.643,3.312,-13.462,-10.797,-14.947,-11.922,-3.114,27.83,0.0,240.64,,249.0,240.0,-12.676,3.03,-7.724,25.953
14046.0,3.582,0.832,-35.209,3.268,9.656,5.347,37.186,4.902,-25.101,-2.655,0.0,38.83,39.295,9.643,3.312,-13.356,-10.689,-14.801,-11.915,-3.095,27.843,0.0,240.64,,249.0,240.0,-12.782,3.04,-7.708,25.956
14046.5,3.582,0.832,-35.209,3.268,9.656,5.347,37.186,4.902,-25.101,-2.655,0.0,38.8,39.3,9.643,3.312,-13.403,-10.772,-14.968,-11.974,-3.095,27.843,0.0,239.64,,249.0,240.0,-12.69,3.048,-7.726,25.906
14047.0,2.635,0.743,-34.085,3.374,9.516,5.347,37.186,4.902,-25.101,-2.655,0.0,38.8,39.3,9.744,3.29,-13.353,-10.769,-14.928,-11.967,-3.095,27.843,0.0,239.64,,249.0,240.0,-12.779,3.057,-7.734,25.86
14047.5,2.635,0.743,-34.085,3.374,9.516,5.347,37.186,4.902,-25.101,-2.655,0.0,38.8,39.3,9.744,3.29,-13.483,-10.794,-14.958,-11.933,-3.095,27.843,0.0,239.84,,249.0,240.0,-12.754,3.05,-7.732,25.824
14048.0,2.635,0.743,-34.085,3.374,9.516,5.347,37.186,4.902,-25.101,-2.655,0.0,38.8,39.3,9.744,3.29,-13.376,-10.814,-14.945,-11.989,-3.095,27.843,0.0,239.84,,249.0,240.0,-12.792,3.043,-7.741,25.8
14048.5,2.635,0.743,-34.085,3.374,9.516,5.347,37.186,4.902,-25.101,-2.655,0.0,38.8,39.3,9.744,3.29,-13.263,-10.726,-14.765,-11.917,-3.095,27.843,0.0,237.64,,249.0,240.0,-12.781,3.037,-7.739,25.85
14049.0,2.635,0.743,-34.085,3.374,9.516,5.347,37.186,4.902,-25.101,-2.655,0.0,38.8,39.3,9.744,3.29,-13.397,-10.78,-14.879,-11.908,-3.095,27.843,0.0,237.64,,250.0,240.0,-12.668,3.03,-7.737,25.908
14049.5,2.635,0.743,-34.085,3.374,9.516,5.286,37.164,4.893,-25.142,-2.672,0.0,38.825,39.299,9.744,3.29,-13.34,-10.784,-14.875,-11.969,-3.109,27.835,0.0,237.14,,250.0,240.0,-12.741,3.024,-7.737,25.924
14050.0,2.635,0.743,-34.085,3.374,9.516,5.286,37.164,4.893,-25.142,-2.672,0.0,38.8,39.3,9.744,3.29,-13.43,-10.806,-14.982,-12.016,-3.109,27.835,0.0,237.14,,251.0,240.0,-12.742,3.017,-7.742,25.936
14050.5,2.534,0.565,-35.209,3.255,9.685,5.286,37.164,4.893,-25.142,-2.672,0.0,38.8,39.3,9.717,3.229,-13.304,-10.739,-14.833,-11.949,-3.109,27.835,0.0,237.04,,251.0,240.0,-12.809,3.011,-7.751,25.946
14051.0,2.534,0.565,-35.209,3.255,9.685,5.286,37.164,4.893,-25.142,-2.672,0.0,38.8,39.3,9.717,3.229,-13.438,-10.606,-14.757,-11.861,-3.109,27.835,0.0,237.04,,252.0,240.0,-12.706,3.003,-7.758,25.972
14051.5,2.534,0.565,-35.209,3.255,9.685,5.286,37.164,4.893,-25.142,-2.672,0.0,38.8,39.3,9.717,3.229,-13.337,-10.793,-14.894,-11.982,-3.109,27.835,0.0,239.74,,252.0,240.0,-12.666,2.995,-7.752,25.969
14052.0,2.534,0.565,-35.209,3.255,9.685,5.286,37.164,4.893,-25.142,-2.672,0.0,38.8,39.3,9.717,3.229,-13.402,-10.764,-14.867,-11.955,-3.109,27.835,0.0,239.74,,252.0,240.0,-12.752,2.988,-7.742,25.968
14052.5,2.534,0.565,-35.209,3.255,9.685,5.295,37.172,4.887,-25.135,-2.667,0.0,38.834,39.333,9.717,3.229,-13.465,-10.811,-14.985,-12.026,-3.114,27.83,0.0,239.74,,252.0,240.0,-12.747,2.98,-7.726,25.993
14053.0,2.534,0.565,-35.209,3.255,9.685,5.295,37.172,4.887,-25.135,-2.667,0.0,38.8,39.3,9.717,3.229,-13.296,-10.682,-14.798,-11.884,-3.114,27.83,0.0,239.74,,252.0,240.0,-12.822,2.973,-7.738,25.989
14053.5,3.1,0.844,-33.94,3.374,9.608,5.295,37.172,4.887,-25.135,-2.667,0.0,38.8,39.3,9.715,3.129,-13.409,-10.536,-14.672,-11.802,-3.114,27.83,0.0,239.74,,252.0,240.0,-12.665,2.966,-7.727,25.965
14054.0,3.1,0.844,-33.94,3.374,9.608,5.295,37.172,4.887,-25.135,-2.667,0.0,38.8,39.3,9.715,3.129,-13.399,-10.785,-14.918,-11.935,-3.114,27.83,0.0,239.74,,252.0,240.0,-12.605,2.968,-7.731,25.985
14054.5,3.1,0.844,-33.94,3.374,9.608,5.295,37.172,4.887,-25.135,-2.667,0.0,38.8,39.3,9.715,3.129,-13.357,-10.794,-14.908,-11.946,-3.114,27.83,0.0,239.54,,252.0,240.0,-12.759,2.97,-7.719,25.95
14055.0,3.1,0.844,-33.94,3.374,9.608,5.295,37.172,4.887,-25.135,-2.667,0.0,38.8,39.3,9.715,3.129,-13.397,-10.779,-14.901,-11.924,-3.114,27.83,0.0,239.54,,252.0,240.0,-12.751,2.972,-7.73,25.97
14055.5,3.1,0.844,-33.94,3.374,9.608,5.295,37.172,4.887,-25.135,-2.667,0.0,38.8,39.3,9.715,3.129,-13.403,-10.765,-14.849,-11.869,-3.114,27.83,0.0,240.14,,252.0,240.0,-12.75,2.975,-7.738,25.944
14056.0,3.1,0.844,-33.94,3.374,9.608,5.298,37.191,4.897,-25.154,-2.665,0.0,38.851,39.424,9.715,3.129,-13.321,-10.749,-14.857,-11.944,-3.116,27.83,0.0,240.14,,252.0,240.0,-12.721,2.977,-7.747,25.942
14056.5,3.1,0.844,-33.94,3.374,9.608,5.298,37.191,4.897,-25.154,-2.665,0.0,38.9,39.4,9.715,3.129,-13.359,-10.706,-14.826,-11.931,-3.116,27.83,0.0,239.64,,252.0,240.0,-12.718,2.979,-7.745,25.911
14057.0,2.788,0.702,-34.817,3.266,9.635,5.298,37.191,4.897,-25.154,-2.665,0.0,38.9,39.4,9.733,3.392,-13.404,-10.791,-14.95,-12.008,-3.116,27.83,0.0,239.64,,252.0,240.0,-12.705,2.981,-7.74,25.859
14057.5,2.788,0.702,-34.817,3.266,9.635,5.298,37.191,4.897,-25.154,-2.665,0.0,38.9,39.4,9.733,3.392,-13.502,-10.717,-14.857,-11.945,-3.116,27.83,0.0,239.84,,252.0,240.0,-12.788,2.977,-7.746,25.813
14058.0,2.788,0.702,-34.817,3.266,9.635,5.298,37.191,4.897,-25.154,-2.665,0.0,38.9,39.4,9.733,3.392,-13.336,-10.784,-14.919,-11.979,-3.116,27.83,0.0,239.84,,252.0,240.0,-12.755,2.974,-7.73,25.76
14058.5,2.788,0.702,-34.817,3.266,9.635,5.298,37.191,4.897,-25.154,-2.665,0.0,38.9,39.4,9.733,3.392,-13.29,-10.709,-14.789,-11.941,-3.116,27.83,0.0,240.04,,252.0,240.0,-12.754,2.971,-7.748,25.785
14059.0,2.788,0.702,-34.817,3.266,9.635,5.306,37.177,4.894,-25.128,-2.677,0.0,38.869,39.405,9.733,3.392,-13.448,-10.748,-14.854,-11.918,-3.117,27.827,0.0,240.04,,252.0,240.0,-12.682,2.968,-7.758,25.748
14059.5,2.788,0.702,-34.817,3.266,9.635,5.306,37.177,4.894,-25.128,-2.677,0.0,38.9,39.4,9.733,3.392,-13.346,-10.792,-14.898,-12.0,-3.117,27.827,0.0,240.64,,252.0,240.0,-12.742,2.965,-7.745,25.754
14060.0,2.473,0.644,-34.24,3.284,9.607,5.306,37.177,4.894,-25.128,-2.677,0.0,38.9,39.4,9.778,3.296,-13.521,-10.676,-14.824,-11.918,-3.117,27.827,0.0,240.64,,252.0,240.0,-12.759,2.962,-7.763,25.758
14060.5,2.473,0.644,-34.24,3.284,9.607,5.306,37.177,4.894,-25.128,-2.677,0.0,38.9,39.4,9.778,3.296,-13.387,-10.806,-14.907,-11.93,-3.117,27.827,0.0,241.14,,252.0,240.0,-12.735,2.954,-7.778,25.778
14061.0,2.473,0.644,-34.24,3.284,9.607,5.306,37.177,4.894,-25.128,-2.677,0.0,38.9,39.4,9.778,3.296,-13.288,-10.72,-14.787,-11.899,-3.117,27.827,0.0,241.14,,251.0,240.0,-12.758,2.947,-7.752,25.846
14061.5,2.473,0.644,-34.24,3.284,9.607,5.306,37.177,4.894,-25.128,-2.677,0.0,38.9,39.4,9.778,3.296,-13.334,-10.783,-14.911,-11.98,-3.117,27.827,0.0,241.04,,251.0,240.0,-12.673,2.939,-7.76,26.049
14062.0,2.473,0.644,-34.24,3.284,9.607,5.303,37.174,4.899,-24.549,-2.668,0.0,38.874,39.422,9.778,3.296,-13.49,-10.766,-14.89,-11.993,-3.116,27.832,0.0,241.04,,250.0,240.0,-12.752,2.931,-7.771,26.116
14062.5,2.473,0.644,-34.24,3.284,9.607,5.303,37.174,4.899,-24.549,-2.668,0.0,38.9,39.4,9.778,3.296,-13.322,-10.716,-14.835,-11.906,-3.116,27.832,0.0,240.74,,250.0,240.0,-12.785,2.924,-7.765,26.089
14063.0,2.473,0.644,-34.24,3.284,9.607,5.303,37.174,4.899,-24.549,-2.668,0.0,38.9,39.4,9.778,3.296,-13.234,-10.625,-14.679,-11.804,-3.116,27.832,0.0,240.74,,250.0,240.0,-12.695,2.916,-7.767,26.113
14063.5,3.525,0.881,-34.325,3.313,9.679,5.303,37.174,4.899,-24.549,-2.668,0.0,38.9,39.4,9.766,3.057,-13.302,-10.713,-14.785,-11.892,-3.116,27.832,0.0,240.64,,250.0,240.0,-12.585,2.909,-7.766,26.494
14064.0,3.525,0.881,-34.325,3.313,9.679,5.303,37.174,4.899,-24.549,-2.668,0.0,38.9,39.4,9.766,3.057,-13.327,-10.742,-14.813,-11.893,-3.116,27.832,0.0,240.64,,250.0,240.0,-12.673,2.919,-7.761,26.482
14064.5,3.525,0.881,-34.325,3.313,9.679,5.303,37.174,4.899,-24.549,-2.668,0.0,38.9,39.4,9.766,3.057,-13.533,-10.74,-14.9,-11.946,-3.116,27.832,0.0,238.44,,250.0,240.0,-12.694,2.929,-7.752,26.41
14065.0,3.525,0.881,-34.325,3.313,9.679,5.303,37.174,4.899,-24.549,-2.668,0.0,38.9,39.4,9.766,3.057,-13.447,-10.637,-14.804,-11.819,-3.116,27.832,0.0,238.44,,251.0,240.0,-12.677,2.948,-7.781,26.378
14065.5,3.525,0.881,-34.325,3.313,9.679,5.275,37.193,4.896,-24.248,-2.677,0.0,38.893,39.445,9.766,3.057,-13.184,-10.739,-14.801,-11.921,-3.12,27.832,0.0,239.14,,251.0,240.0,-12.677,2.948,-7.767,26.355
14066.0,3.525,0.881,-34.325,3.313,9.679,5.275,37.193,4.896,-24.248,-2.677,0.0,38.9,39.4,9.766,3.057,-13.344,-10.72,-14.769,-11.931,-3.12,27.832,0.0,239.14,,251.0,240.0,-12.661,2.958,-7.761,26.303
14066.5,2.52,0.711,-34.07,3.306,9.587,5.275,37.193,4.896,-24.248,-2.677,0.0,38.9,39.4,9.771,3.268,-13.412,-10.804,-14.953,-12.002,-3.12,27.832,0.0,238.84,,251.0,240.0,-12.691,2.967,-7.749,26.305
14067.0,2.52,0.711,-34.07,3.306,9.587,5.275,37.193,4.896,-24.248,-2.677,0.0,38.9,39.4,9.771,3.268,-13.53,-10.71,-14.854,-11.917,-3.12,27.832,0.0,238.84,,252.0,240.0,-12.793,2.96,-7.766,26.338
14067.5,2.52,0.711,-34.07,3.306,9.587,5.275,37.193,4.896,-24.248,-2.677,0.0,38.9,39.4,9.771,3.268,-13.351,-10.665,-14.781,-11.887,-3.12,27.832,0.0,238.84,,252.0,240.0,-12.753,2.953,-7.77,26.506
14068.0,2.52,0.711,-34.07,3.306,9.587,5.275,37.193,4.896,-24.248,-2.677,0.0,38.9,39.4,9.771,3.268,-13.42,-10.656,-14.783,-11.88,-3.12,27.832,0.0,238.84,,253.0,240.0,-12.671,2.945,-7.772,26.669
14068.5,2.52,0.711,-34.07,3.306,9.587,5.266,37.183,4.89,-24.145,-2.674,0.0,38.906,39.481,9.771,3.268,-13.424,-10.798,-14.942,-11.967,-3.107,27.834,0.0,239.84,,253.0,240.0,-12.685,2.938,-7.751,26.651
14069.0,2.52,0.711,-34.07,3.306,9.587,5.266,37.183,4.89,-24.145,-2.674,0.0,38.9,39.5,9.771,3.268,-13.302,-10.744,-14.851,-11.958,-3.107,27.834,0.0,239.84,,253.0,240.0,-12.783,2.932,-7.764,26.622
14069.5,2.52,0.711,-34.07,3.306,9.587,5.266,37.183,4.89,-24.145,-2.674,0.0,38.9,39.5,9.771,3.268,-13.507,-10.814,-14.988,-11.953,-3.107,27.834,0.0,239.74,,253.0,240.0,-12.714,2.925,-7.762,26.606
14070.0,3.211,0.748,-35.209,3.26,9.676,5.266,37.183,4.89,-24.145,-2.674,0.0,38.9,39.5,9.703,3.161,-13.317,-10.8,-14.92,-11.978,-3.107,27.834,0.0,239.74,,253.0,240.0,-12.816,2.918,-7.758,26.603
14070.5,3.211,0.748,-35.209,3.26,9.676,5.266,37.183,4.89,-24.145,-2.674,0.0,38.9,39.5,9.703,3.161,-13.375,-10.681,-14.733,-11.898,-3.107,27.834,0.0,239.54,,253.0,240.0,-12.754,2.923,-7.755,26.471
14071.0,3.211,0.748,-35.209,3.26,9.676,5.266,37.183,4.89,-24.145,-2.674,0.0,38.9,39.5,9.703,3.161,-13.391,-10.796,-14.928,-11.909,-3.107,27.834,0.0,239.54,,253.0,240.0,-12.672,2.928,-7.759,26.428
14071.5,3.211,0.748,-35.209,3.26,9.676,5.266,37.183,4.89,-24.145,-2.674,0.0,38.9,39.5,9.703,3.161,-13.272,-10.744,-14.874,-11.961,-3.107,27.834,0.0,242.24,,253.0,240.0,-12.756,2.932,-7.779,26.438
14072.0,3.211,0.748,-35.209,3.26,9.676,5.294,37.182,4.899,-24.116,-2.669,0.0,38.91,39.464,9.703,3.161,-13.371,-10.784,-14.946,-12.002,-3.117,27.831,0.0,242.24,,252.0,240.0,-12.713,2.937,-7.761,26.512
14072.5,3.211,0.748,-35.209,3.26,9.676,5.294,37.182,4.899,-24.116,-2.669,0.0,38.9,39.5,9.703,3.161,-13.203,-10.706,-14.776,-11.92,-3.117,27.831,0.0,242.44,,252.0,240.0,-12.776,2.941,-7.775,26.51
14073.0,3.589,0.828,-35.209,3.261,9.715,5.294,37.182,4.899,-24.116,-2.669,0.0,38.9,39.5,9.626,3.245,-13.463,-10.615,-14.794,-11.88,-3.117,27.831,0.0,242.44,,251.0,240.0,-12.651,2.946,-7.763,26.493
14073.5,3.589,0.828,-35.209,3.261,9.715,5.294,37.182,4.899,-24.116,-2.669,0.0,38.9,39.5,9.626,3.245,-13.319,-10.778,-14.898,-11.967,-3.117,27.831,0.0,242.14,,251.0,240.0,-12.688,2.956,-7.768,26.505
14074.0,3.589,0.828,-35.209,3.261,9.715,5.294,37.182,4.899,-24.116,-2.669,0.0,38.9,39.5,9.626,3.245,-13.255,-10.707,-14.826,-11.92,-3.117,27.831,0.0,242.14,,250.0,240.0,-12.741,2.967,-7.762,26.482
14074.5,3.589,0.828,-35.209,3.261,9.715,5.294,37.182,4.899,-24.116,-2.669,0.0,38.9,39.5,9.626,3.245,-13.441,-10.806,-14.929,-11.914,-3.117,27.831,0.0,240.54,,250.0,240.0,-12.677,2.977,-7.785,26.581
14075.0,3.589,0.828,-35.209,3.261,9.715,5.3,37.188,4.889,-24.106,-2.673,0.0,38.921,39.469,9.626,3.245,-13.335,-10.801,-14.906,-11.991,-3.117,27.829,0.0,240.54,,250.0,240.0,-12.772,2.987,-7.772,26.645
14075.5,3.589,0.828,-35.209,3.261,9.715,5.3,37.188,4.889,-24.106,-2.673,0.0,38.9,39.5,9.626,3.245,-13.436,-10.81,-14.962,-11.931,-3.117,27.829,0.0,241.54,,250.0,240.0,-12.758,2.997,-7.762,26.683
14076.0,3.132,0.778,-35.209,3.256,9.608,5.3,37.188,4.889,-24.106,-2.673,0.0,38.9,39.5,9.698,3.426,-13.323,-10.782,-14.895,-11.975,-3.117,27.829,0.0,241.54,,249.0,240.0,-12.785,3.007,-7.773,26.716
14076.5,3.132,0.778,-35.209,3.256,9.608,5.3,37.188,4.889,-24.106,-2.673,0.0,38.9,39.5,9.698,3.426,-13.48,-10.655,-14.802,-11.916,-3.117,27.829,0.0,241.14,,249.0,240.0,-12.744,3.009,-7.77,26.668
14077.0,3.132,0.778,-35.209,3.256,9.608,5.3,37.188,4.889,-24.106,-2.673,0.0,38.9,39.5,9.698,3.426,-13.439,-10.826,-14.98,-12.011,-3.117,27.829,0.0,241.14,,248.0,240.0,-12.713,3.011,-7.769,26.631
14077.5,3.132,0.778,-35.209,3.256,9.608,5.3,37.188,4.889,-24.106,-2.673,0.0,38.9,39.5,9.698,3.426,-13.319,-10.757,-14.826,-11.944,-3.117,27.829,0.0,238.94,,248.0,240.0,-12.814,3.013,-7.792,26.636
14078.0,3.132,0.778,-35.209,3.256,9.608,5.3,37.188,4.889,-24.106,-2.673,0.0,38.9,39.5,9.698,3.426,-13.483,-10.611,-14.803,-11.887,-3.117,27.829,0.0,238.94,,249.0,240.0,-12.712,3.015,-7.771,26.554
14078.5,3.132,0.778,-35.209,3.256,9.608,5.327,37.189,4.919,-24.086,-2.679,0.0,38.926,39.497,9.698,3.426,-13.4,-10.802,-14.95,-12.016,-3.12,27.828,0.0,238.64,,249.0,240.0,-12.696,3.017,-7.781,26.507
14079.0,3.132,0.778,-35.209,3.256,9.608,5.327,37.189,4.919,-24.086,-2.679,0.0,38.9,39.5,9.698,3.426,-13.507,-10.819,-14.947,-11.963,-3.12,27.828,0.0,238.64,,250.0,240.0,-12.792,3.018,-7.789,26.467
14079.5,2.701,0.73,-34.346,3.277,9.572,5.327,37.189,4.919,-24.086,-2.679,0.0,38.9,39.5,9.749,3.341,-13.391,-10.836,-14.914,-12.005,-3.12,27.828,0.0,238.34,,250.0,240.0,-12.809,3.02,-7.778,26.453
14080.0,2.701,0.73,-34.346,3.277,9.572,5.327,37.189,4.919,-24.086,-2.679,0.0,38.9,39.5,9.749,3.341,-13.429,-10.69,-14.797,-11.914,-3.12,27.828,0.0,238.34,,251.0,240.0,-12.787,3.015,-7.788,26.445
14080.5,2.701,0.73,-34.346,3.277,9.572,5.327,37.189,4.919,-24.086,-2.679,0.0,38.9,39.5,9.749,3.341,-13.462,-10.83,-14.959,-11.938,-3.12,27.828,0.0,238.24,,251.0,240.0,-12.708,3.01,-7.795,26.436
14081.0,2.701,0.73,-34.346,3.277,9.572,5.327,37.189,4.919,-24.086,-2.679,0.0,38.9,39.5,9.749,3.341,-13.31,-10.824,-14.921,-12.0,-3.12,27.828,0.0,238.24,,252.0,240.0,-12.797,3.005,-7.781,26.475
14081.5,2.701,0.73,-34.346,3.277,9.572,5.301,37.182,4.93,-24.071,-2.682,0.0,38.933,39.44,9.749,3.341,-13.543,-10.718,-14.86,-11.958,-3.123,27.832,0.0,237.94,,252.0,240.0,-12.764,3.0,-7.805,26.396
14082.0,2.701,0.73,-34.346,3.277,9.572,5.301,37.182,4.93,-24.071,-2.682,0.0,38.9,39.4,9.749,3.341,-13.431,-10.832,-14.983,-12.031,-3.123,27.832,0.0,237.94,,253.0,240.0,-12.77,2.995,-7.785,26.362
14082.5,2.685,0.717,-33.06,3.309,9.593,5.301,37.182,4.93,-24.071,-2.682,0.0,38.9,39.4,9.794,3.202,-13.5,-10.682,-14.851,-11.957,-3.123,27.832,0.0,238.44,,253.0,240.0,-12.819,2.99,-7.802,26.335
14083.0,2.685,0.717,-33.06,3.309,9.593,5.301,37.182,4.93,-24.071,-2.682,0.0,38.9,39.4,9.794,3.202,-13.334,-10.823,-14.935,-11.991,-3.123,27.832,0.0,238.44,,254.0,240.0,-12.748,2.985,-7.8,26.31
14083.5,2.685,0.717,-33.06,3.309,9.593,5.301,37.182,4.93,-24.071,-2.682,0.0,38.9,39.4,9.794,3.202,-13.289,-10.786,-14.828,-11.955,-3.123,27.832,0.0,238.64,,254.0,240.0,-12.771,2.98,-7.803,26.304
14084.0,2.685,0.717,-33.06,3.309,9.593,5.301,37.182,4.93,-24.071,-2.682,0.0,38.9,39.4,9.794,3.202,-13.514,-10.703,-14.86,-11.914,-3.123,27.832,0.0,238.64,,255.0,240.0,-12.715,2.975,-7.801,26.264
14084.5,2.685,0.717,-33.06,3.309,9.593,5.301,37.182,4.93,-24.071,-2.682,0.0,38.9,39.4,9.794,3.202,-13.418,-10.824,-14.968,-12.017,-3.123,27.832,0.0,241.74,,255.0,240.0,-12.748,2.971,-7.791,26.262
14085.0,2.685,0.717,-33.06,3.309,9.593,5.302,37.19,4.91,-24.066,-2.675,0.0,38.93,39.51,9.794,3.202,-13.484,-10.759,-14.902,-11.971,-3.133,27.83,0.0,241.74,,254.0,240.0,-12.807,2.966,-7.811,26.294
14085.5,2.685,0.717,-33.06,3.309,9.593,5.302,37.19,4.91,-24.066,-2.675,0.0,38.9,39.5,9.794,3.202,-13.529,-10.857,-15.025,-12.04,-3.133,27.83,0.0,241.24,,254.0,240.0,-12.779,2.961,-7.812,26.474
14086.0,2.87,0.715,-34.387,3.298,9.623,5.302,37.19,4.91,-24.066,-2.675,0.0,38.9,39.5,9.756,3.132,-13.53,-10.679,-14.833,-11.941,-3.133,27.83,0.0,241.24,,253.0,240.0,-12.863,2.957,-7.813,26.615
14086.5,2.87,0.715,-34.387,3.298,9.623,5.302,37.19,4.91,-24.066,-2.675,0.0,38.9,39.5,9.756,3.132,-13.409,-10.853,-14.957,-12.035,-3.133,27.83,0.0,240.94,,253.0,240.0,-12.746,2.955,-7.817,26.766
14087.0,2.87,0.715,-34.387,3.298,9.623,5.302,37.19,4.91,-24.066,-2.675,0.0,38.9,39.5,9.756,3.132,-13.341,-10.807,-14.893,-12.001,-3.133,27.83,0.0,240.94,,253.0,240.0,-12.813,2.954,-7.809,26.883
14087.5,2.87,0.715,-34.387,3.298,9.623,5.302,37.19,4.91,-24.066,-2.675,0.0,38.9,39.5,9.756,3.132,-13.531,-10.82,-14.965,-11.978,-3.133,27.83,0.0,242.84,,253.0,240.0,-12.76,2.953,-7.814,26.864
14088.0,2.87,0.715,-34.387,3.298,9.623,5.277,37.197,4.911,-24.055,-2.676,0.0,38.943,39.444,9.756,3.132,-13.442,-10.836,-14.983,-12.048,-3.123,27.837,0.0,242.84,,252.0,240.0,-12.824,2.951,-7.827,26.774
14088.5,2.87,0.715,-34.387,3.298,9.623,5.277,37.197,4.911,-24.055,-2.676,0.0,38.9,39.4,9.756,3.132,-13.508,-10.739,-14.863,-11.98,-3.123,27.837,0.0,242.44,,252.0,240.0,-12.827,2.95,-7.827,26.616
14089.0,3.3,0.78,-35.209,3.249,9.725,5.277,37.197,4.911,-24.055,-2.676,0.0,38.9,39.4,9.544,3.254,-13.494,-10.832,-14.984,-11.96,-3.123,27.837,0.0,242.44,,251.0,240.0,-12.772,2.948,-7.828,26.58
14089.5,3.3,0.78,-35.209,3.249,9.725,5.277,37.197,4.911,-24.055,-2.676,0.0,38.9,39.4,9.544,3.254,-13.483,-10.745,-14.834,-11.961,-3.123,27.837,0.0,241.94,,251.0,240.0,-12.818,2.954,-7.834,26.618
14090.0,3.3,0.78,-35.209,3.249,9.725,5.277,37.197,4.911,-24.055,-2.676,0.0,38.9,39.4,9.544,3.254,-13.488,-10.873,-15.018,-12.041,-3.123,27.837,0.0,241.94,,250.0,240.0,-12.756,2.96,-7.826,26.671
14090.5,3.3,0.78,-35.209,3.249,9.725,5.277,37.197,4.911,-24.055,-2.676,0.0,38.9,39.4,9.544,3.254,-13.392,-10.841,-14.929,-12.017,-3.123,27.837,0.0,240.44,,250.0,240.0,-12.855,2.965,-7.824,26.719
14091.0,3.3,0.78,-35.209,3.249,9.725,5.304,37.205,4.93,-24.038,-2.674,0.0,38.939,39.463,9.544,3.254,-13.548,-10.72,-14.88,-11.958,-3.126,27.836,0.0,240.44,,250.0,240.0,-12.795,2.971,-7.832,26.693
14091.5,3.3,0.78,-35.209,3.249,9.725,5.304,37.205,4.93,-24.038,-2.674,0.0,38.9,39.5,9.544,3.254,-13.452,-10.875,-14.999,-12.06,-3.126,27.836,0.0,240.74,,250.0,240.0,-12.777,2.976,-7.842,26.673
14092.0,3.3,0.78,-35.209,3.249,9.725,5.304,37.205,4.93,-24.038,-2.674,0.0,38.9,39.5,9.544,3.254,-13.352,-10.765,-14.863,-11.987,-3.126,27.836,0.0,240.74,,250.0,240.0,-12.847,2.982,-7.834,26.597
14092.5,2.662,0.688,-33.805,3.312,9.649,5.304,37.205,4.93,-24.038,-2.674,0.0,38.9,39.5,9.757,3.161,-13.536,-10.789,-14.917,-11.94,-3.126,27.836,0.0,240.94,,250.0,240.0,-12.742,2.987,-7.829,26.558
14093.0,2.662,0.688,-33.805,3.312,9.649,5.304,37.205,4.93,-24.038,-2.674,0.0,38.9,39.5,9.757,3.161,-13.379,-10.846,-14.934,-12.025,-3.126,27.836,0.0,240.94,,250.0,240.0,-12.795,2.982,-7.82,26.526
14093.5,2.662,0.688,-33.805,3.312,9.649,5.304,37.205,4.93,-24.038,-2.674,0.0,38.9,39.5,9.757,3.161,-13.535,-10.891,-15.007,-12.01,-3.126,27.836,0.0,238.54,,250.0,240.0,-12.796,2.976,-7.827,26.535
14094.0,2.662,0.688,-33.805,3.312,9.649,5.304,37.205,4.93,-24.038,-2.674,0.0,38.9,39.5,9.757,3.161,-13.404,-10.837,-14.948,-12.038,-3.126,27.836,0.0,238.54,,251.0,240.0,-12.861,2.971,-7.826,26.538
14094.5,2.662,0.688,-33.805,3.312,9.649,5.283,37.194,4.909,-24.046,-2.681,0.0,38.925,39.379,9.757,3.161,-13.534,-10.711,-14.836,-11.963,-3.123,27.832,0.0,238.54,,251.0,240.0,-12.807,2.966,-7.824,26.665
14095.0,2.662,0.688,-33.805,3.312,9.649,5.283,37.194,4.909,-24.046,-2.681,0.0,38.9,39.4,9.757,3.161,-13.494,-10.883,-15.024,-12.032,-3.123,27.832,0.0,238.54,,252.0,240.0,-12.761,2.961,-7.822,26.658
14095.5,2.832,0.695,-35.209,3.202,9.625,5.283,37.194,4.909,-24.046,-2.681,0.0,38.9,39.4,9.689,3.429,-13.404,-10.835,-14.876,-12.039,-3.123,27.832,0.0,238.64,,252.0,240.0,-12.858,2.956,-7.856,26.526
14096.0,2.832,0.695,-35.209,3.202,9.625,5.283,37.194,4.909,-24.046,-2.681,0.0,38.9,39.4,9.689,3.429,-13.55,-10.71,-14.801,-11.97,-3.123,27.832,0.0,238.64,,253.0,240.0,-12.789,2.954,-7.848,26.286
14096.5,2.832,0.695,-35.209,3.202,9.625,5.283,37.194,4.909,-24.046,-2.681,0.0,38.9,39.4,9.689,3.429,-13.499,-10.885,-15.016,-12.089,-3.123,27.832,0.0,240.64,,253.0,240.0,-12.758,2.952,-7.855,26.2
14097.0,2.832,0.695,-35.209,3.202,9.625,5.283,37.194,4.909,-24.046,-2.681,0.0,38.9,39.4,9.689,3.429,-13.528,-10.747,-14.875,-11.945,-3.123,27.832,0.0,240.64,,253.0,240.0,-12.872,2.95,-7.856,26.171
14097.5,2.832,0.695,-35.209,3.202,9.625,5.292,37.183,4.907,-24.049,-2.676,0.0,38.916,39.394,9.689,3.429,-13.414,-10.879,-14.993,-12.067,-3.127,27.829,0.0,240.94,,253.0,240.0,-12.774,2.948,-7.859,26.152
14098.0,2.832,0.695,-35.209,3.202,9.625,5.292,37.183,4.907,-24.049,-2.676,0.0,38.9,39.4,9.689,3.429,-13.374,-10.815,-14.903,-12.005,-3.127,27.829,0.0,240.94,,253.0,240.0,-12.838,2.946,-7.857,26.129
14098.5,2.832,0.695,-35.209,3.202,9.625,5.292,37.183,4.907,-24.049,-2.676,0.0,38.9,39.4,9.689,3.429,-13.532,-10.896,-15.022,-12.008,-3.127,27.829,0.0,240.74,,253.0,240.0,-12.774,2.945,-7.868,26.099
14099.0,3.282,0.792,-35.13,3.234,9.716,5.292,37.183,4.907,-24.049,-2.676,0.0,38.9,39.4,9.727,3.195,-13.412,-10.883,-14.995,-12.063,-3.127,27.829,0.0,240.74,,253.0,240.0,-12.865,2.943,-7.85,26.093
14099.5,3.282,0.792,-35.13,3.234,9.716,5.292,37.183,4.907,-24.049,-2.676,0.0,38.9,39.4,9.727,3.195,-13.444,-10.792,-14.893,-12.009,-3.127,27.829,0.0,240.74,,253.0,240.0,-12.839,2.948,-7.858,26.06
14100.0,3.282,0.792,-35.13,3.234,9.716,5.292,37.183,4.907,-24.049,-2.676,0.0,38.9,39.4,9.727,3.195,-13.483,-10.889,-14.975,-11.998,-3.127,27.829,0.0,240.74,,253.0,240.0,-12.784,2.954,-7.871,26.054
14100.5,3.282,0.792,-35.13,3.234,9.716,5.292,37.183,4.907,-24.049,-2.676,0.0,38.9,39.4,9.727,3.195,-13.548,-10.775,-14.874,-12.001,-3.127,27.829,0.0,241.54,,253.0,240.0,-12.836,2.959,-7.846,26.053
14101.0,3.282,0.792,-35.13,3.234,9.716,5.323,37.183,4.912,-24.049,-2.685,0.0,38.917,39.368,9.727,3.195,-13.501,-10.888,-15.032,-12.087,-3.126,27.836,0.0,241.54,,252.0,240.0,-12.799,2.964,-7.871,26.038
14101.5,3.282,0.792,-35.13,3.234,9.716,5.323,37.183,4.912,-24.049,-2.685,0.0,38.9,39.4,9.727,3.195,-13.363,-10.818,-14.903,-12.036,-3.126,27.836,0.0,240.74,,252.0,240.0,-12.877,2.97,-7.864,26.026
14102.0,3.345,0.789,-35.209,3.243,9.632,5.323,37.183,4.912,-24.049,-2.685,0.0,38.9,39.4,9.717,3.322,-13.534,-10.716,-14.852,-11.964,-3.126,27.836,0.0,240.74,,252.0,240.0,-12.78,2.975,-7.86,26.022
14102.5,3.345,0.789,-35.209,3.243,9.632,5.323,37.183,4.912,-24.049,-2.685,0.0,38.9,39.4,9.717,3.322,-13.412,-10.878,-14.975,-12.048,-3.126,27.836,0.0,241.24,,252.0,240.0,-12.767,2.981,-7.878,26.048
14103.0,3.345,0.789,-35.209,3.243,9.632,5.323,37.183,4.912,-24.049,-2.685,0.0,38.9,39.4,9.717,3.322,-13.334,-10.817,-14.855,-12.014,-3.126,27.836,0.0,241.24,,251.0,240.0,-12.828,2.987,-7.87,26.025
14103.5,3.345,0.789,-35.209,3.243,9.632,5.323,37.183,4.912,-24.049,-2.685,0.0,38.9,39.4,9.717,3.322,-13.541,-10.725,-14.843,-11.977,-3.126,27.836,0.0,240.94,,251.0,240.0,-12.755,2.993,-7.855,25.991
14104.0,3.345,0.789,-35.209,3.243,9.632,5.329,37.172,4.914,-24.049,-2.695,0.0,38.904,39.346,9.717,3.322,-13.389,-10.793,-14.885,-11.987,-3.137,27.846,0.0,240.94,,251.0,240.0,-12.772,2.998,-7.849,25.948
