t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14104.5,3.345,0.789,-35.209,3.243,9.632,5.329,37.172,4.914,-24.049,-2.695,0.0,38.9,39.3,9.717,3.322,-13.547,-10.851,-14.954,-11.962,-3.137,27.846,0.0,240.64,,251.0,240.0,-12.763,3.004,-7.842,25.914
14105.0,3.297,0.778,-35.209,3.258,9.653,5.329,37.172,4.914,-24.049,-2.695,0.0,38.9,39.3,9.624,3.221,-13.395,-10.859,-14.954,-12.041,-3.137,27.846,0.0,240.64,,251.0,240.0,-12.828,3.01,-7.861,25.917
14105.5,3.297,0.778,-35.209,3.258,9.653,5.329,37.172,4.914,-24.049,-2.695,0.0,38.9,39.3,9.624,3.221,-13.361,-10.794,-14.874,-12.001,-3.137,27.846,0.0,240.54,,251.0,240.0,-12.812,3.014,-7.848,25.892
14106.0,3.297,0.778,-35.209,3.258,9.653,5.329,37.172,4.914,-24.049,-2.695,0.0,38.9,39.3,9.624,3.221,-13.509,-10.896,-15.024,-12.024,-3.137,27.846,0.0,240.54,,251.0,240.0,-12.757,3.019,-7.838,25.862
14106.5,3.297,0.778,-35.209,3.258,9.653,5.329,37.172,4.914,-24.049,-2.695,0.0,38.9,39.3,9.624,3.221,-13.407,-10.887,-14.973,-12.076,-3.137,27.846,0.0,239.54,,251.0,240.0,-12.863,3.024,-7.869,25.836
14107.0,3.297,0.778,-35.209,3.258,9.653,5.329,37.172,4.914,-24.049,-2.695,0.0,38.9,39.3,9.624,3.221,-13.59,-10.737,-14.897,-11.987,-3.137,27.846,0.0,239.54,,251.0,240.0,-12.836,3.028,-7.873,25.817
14107.5,3.297,0.778,-35.209,3.258,9.653,5.288,37.18,4.915,-24.022,-2.676,0.0,38.9,39.289,9.624,3.221,-13.345,-10.849,-14.901,-12.036,-3.124,27.85,0.0,239.74,,251.0,240.0,-12.803,3.032,-7.86,25.79
14108.0,3.297,0.778,-35.209,3.258,9.653,5.288,37.18,4.915,-24.022,-2.676,0.0,38.9,39.3,9.624,3.221,-13.537,-10.737,-14.869,-11.988,-3.124,27.85,0.0,239.74,,251.0,240.0,-12.783,3.037,-7.886,25.819
14108.5,2.876,0.689,-35.209,3.248,9.685,5.288,37.18,4.915,-24.022,-2.676,0.0,38.9,39.3,9.495,3.199,-13.419,-10.902,-14.974,-12.067,-3.124,27.85,0.0,239.64,,251.0,240.0,-12.783,3.041,-7.88,25.811
14109.0,2.876,0.689,-35.209,3.248,9.685,5.288,37.18,4.915,-24.022,-2.676,0.0,38.9,39.3,9.495,3.199,-13.385,-10.795,-14.864,-12.03,-3.124,27.85,0.0,239.64,,251.0,240.0,-12.841,3.038,-7.87,25.818
14109.5,2.876,0.689,-35.209,3.248,9.685,5.288,37.18,4.915,-24.022,-2.676,0.0,38.9,39.3,9.495,3.199,-13.535,-10.887,-14.99,-11.993,-3.124,27.85,0.0,240.04,,251.0,240.0,-12.768,3.036,-7.877,25.818
14110.0,2.876,0.689,-35.209,3.248,9.685,5.288,37.18,4.915,-24.022,-2.676,0.0,38.9,39.3,9.495,3.199,-13.38,-10.889,-14.975,-12.087,-3.124,27.85,0.0,240.04,,251.0,240.0,-12.851,3.033,-7.883,25.817
14110.5,2.876,0.689,-35.209,3.248,9.685,5.283,37.169,4.93,-24.028,-2.699,0.0,38.881,39.29,9.495,3.199,-13.484,-10.776,-14.855,-12.007,-3.126,27.849,0.0,239.94,,251.0,240.0,-12.833,3.03,-7.856,25.853
14111.0,2.876,0.689,-35.209,3.248,9.685,5.283,37.169,4.93,-24.028,-2.699,0.0,38.9,39.3,9.495,3.199,-13.563,-10.918,-15.043,-12.08,-3.126,27.849,0.0,239.94,,251.0,240.0,-12.78,3.028,-7.878,25.847
14111.5,3.212,0.818,-34.876,3.202,9.631,5.283,37.169,4.93,-24.028,-2.699,0.0,38.9,39.3,9.749,3.374,-13.568,-10.702,-14.836,-11.943,-3.126,27.849,0.0,239.24,,251.0,240.0,-12.901,3.025,-7.876,25.838
14112.0,3.212,0.818,-34.876,3.202,9.631,5.283,37.169,4.93,-24.028,-2.699,0.0,38.9,39.3,9.749,3.374,-13.432,-10.918,-14.994,-12.07,-3.126,27.849,0.0,239.24,,251.0,240.0,-12.762,3.028,-7.89,25.795
14112.5,3.212,0.818,-34.876,3.202,9.631,5.283,37.169,4.93,-24.028,-2.699,0.0,38.9,39.3,9.749,3.374,-13.358,-10.868,-14.889,-12.039,-3.126,27.849,0.0,239.24,,251.0,240.0,-12.854,3.031,-7.887,25.764
14113.0,3.212,0.818,-34.876,3.202,9.631,5.283,37.169,4.93,-24.028,-2.699,0.0,38.9,39.3,9.749,3.374,-13.546,-10.772,-14.887,-11.967,-3.126,27.849,0.0,239.24,,251.0,240.0,-12.789,3.034,-7.879,25.729
14113.5,3.212,0.818,-34.876,3.202,9.631,5.283,37.169,4.93,-24.028,-2.699,0.0,38.9,39.3,9.749,3.374,-13.425,-10.913,-15.002,-12.095,-3.126,27.849,0.0,240.14,,251.0,240.0,-12.793,3.037,-7.878,25.734
14114.0,3.212,0.818,-34.876,3.202,9.631,5.288,37.168,4.937,-23.996,-2.671,0.0,38.883,39.246,9.749,3.374,-13.395,-10.818,-14.895,-12.037,-3.122,27.869,0.0,240.14,,251.0,240.0,-12.858,3.04,-7.884,25.722
14114.5,3.212,0.818,-34.876,3.202,9.631,5.288,37.168,4.937,-23.996,-2.671,0.0,38.9,39.2,9.749,3.374,-13.555,-10.888,-14.966,-12.007,-3.122,27.869,0.0,240.64,,251.0,240.0,-12.786,3.043,-7.854,25.715
14115.0,2.466,0.647,-34.272,3.284,9.546,5.288,37.168,4.937,-23.996,-2.671,0.0,38.9,39.2,9.834,3.268,-13.443,-10.81,-14.892,-12.001,-3.122,27.869,0.0,240.64,,251.0,240.0,-12.854,3.046,-7.882,25.751
14115.5,2.466,0.647,-34.272,3.284,9.546,5.288,37.168,4.937,-23.996,-2.671,0.0,38.9,39.2,9.834,3.268,-13.525,-10.931,-15.011,-12.029,-3.122,27.869,0.0,240.64,,251.0,240.0,-12.786,3.036,-7.879,25.792
14116.0,2.466,0.647,-34.272,3.284,9.546,5.288,37.168,4.937,-23.996,-2.671,0.0,38.9,39.2,9.834,3.268,-13.348,-10.891,-14.979,-12.09,-3.122,27.869,0.0,240.64,,251.0,240.0,-12.874,3.027,-7.873,25.776
14116.5,2.466,0.647,-34.272,3.284,9.546,5.288,37.168,4.937,-23.996,-2.671,0.0,38.9,39.2,9.834,3.268,-13.53,-10.771,-14.86,-11.997,-3.122,27.869,0.0,240.24,,251.0,240.0,-12.827,3.018,-7.874,25.773
14117.0,2.466,0.647,-34.272,3.284,9.546,5.292,37.167,4.932,-23.976,-2.699,0.0,38.869,39.229,9.834,3.268,-13.503,-10.917,-15.031,-12.073,-3.132,27.877,0.0,240.24,,251.0,240.0,-12.79,3.009,-7.884,25.798
14117.5,2.466,0.647,-34.272,3.284,9.546,5.292,37.167,4.932,-23.976,-2.699,0.0,38.9,39.2,9.834,3.268,-13.334,-10.866,-14.909,-12.045,-3.132,27.877,0.0,240.34,,251.0,240.0,-12.881,3.0,-7.872,25.844
14118.0,3.395,0.846,-34.627,3.291,9.707,5.292,37.167,4.932,-23.976,-2.699,0.0,38.9,39.2,9.741,3.163,-13.56,-10.724,-14.863,-11.983,-3.132,27.877,0.0,240.34,,251.0,240.0,-12.788,2.991,-7.862,25.847
14118.5,3.395,0.846,-34.627,3.291,9.707,5.292,37.167,4.932,-23.976,-2.699,0.0,38.9,39.2,9.741,3.163,-13.38,-10.847,-14.95,-12.051,-3.132,27.877,0.0,240.34,,251.0,240.0,-12.783,2.998,-7.866,25.845
14119.0,3.395,0.846,-34.627,3.291,9.707,5.292,37.167,4.932,-23.976,-2.699,0.0,38.9,39.2,9.741,3.163,-13.562,-10.748,-14.909,-11.986,-3.132,27.877,0.0,240.34,,251.0,240.0,-12.807,3.004,-7.886,25.757
14119.5,3.395,0.846,-34.627,3.291,9.707,5.292,37.167,4.932,-23.976,-2.699,0.0,38.9,39.2,9.741,3.163,-13.472,-10.904,-15.019,-12.116,-3.132,27.877,0.0,240.14,,251.0,240.0,-12.801,3.011,-7.89,25.7
14120.0,3.395,0.846,-34.627,3.291,9.707,5.31,37.164,4.946,-23.94,-2.685,0.0,38.858,39.249,9.741,3.163,-13.368,-10.869,-14.951,-12.043,-3.136,27.878,0.0,240.14,,251.0,240.0,-12.878,3.017,-7.887,25.641
14120.5,3.395,0.846,-34.627,3.291,9.707,5.31,37.164,4.946,-23.94,-2.685,0.0,38.9,39.2,9.741,3.163,-13.559,-10.773,-14.904,-11.97,-3.136,27.878,0.0,240.44,,251.0,240.0,-12.808,3.023,-7.877,25.615
14121.0,3.395,0.846,-34.627,3.291,9.707,5.31,37.164,4.946,-23.94,-2.685,0.0,38.9,39.2,9.741,3.163,-13.407,-10.917,-15.012,-12.084,-3.136,27.878,0.0,240.44,,251.0,240.0,-12.802,3.029,-7.873,25.608
14121.5,2.922,0.771,-33.633,3.252,9.602,5.31,37.164,4.946,-23.94,-2.685,0.0,38.9,39.2,9.873,3.188,-13.399,-10.83,-14.916,-12.051,-3.136,27.878,0.0,240.04,,251.0,240.0,-12.855,3.035,-7.879,25.583
14122.0,2.922,0.771,-33.633,3.252,9.602,5.31,37.164,4.946,-23.94,-2.685,0.0,38.9,39.2,9.873,3.188,-13.424,-10.905,-15.041,-12.089,-3.136,27.878,0.0,240.04,,251.0,240.0,-12.799,3.033,-7.865,25.596
14122.5,2.922,0.771,-33.633,3.252,9.602,5.31,37.164,4.946,-23.94,-2.685,0.0,38.9,39.2,9.873,3.188,-13.551,-10.749,-14.814,-11.991,-3.136,27.878,0.0,239.64,,251.0,240.0,-12.865,3.031,-7.889,25.571
14123.0,2.922,0.771,-33.633,3.252,9.602,5.31,37.164,4.946,-23.94,-2.685,0.0,38.9,39.2,9.873,3.188,-13.517,-10.925,-15.044,-12.079,-3.136,27.878,0.0,239.64,,251.0,240.0,-12.776,3.03,-7.882,25.522
14123.5,2.922,0.771,-33.633,3.252,9.602,5.265,37.157,4.937,-23.901,-2.691,0.0,38.852,39.171,9.873,3.188,-13.415,-10.862,-14.933,-12.055,-3.136,27.882,0.0,239.64,,251.0,240.0,-12.891,3.028,-7.889,25.532
14124.0,2.922,0.771,-33.633,3.252,9.602,5.265,37.157,4.937,-23.901,-2.691,0.0,38.9,39.2,9.873,3.188,-13.59,-10.707,-14.852,-11.958,-3.136,27.882,0.0,239.64,,251.0,240.0,-12.816,3.026,-7.88,25.488
14124.5,3.059,0.753,-34.718,3.285,9.672,5.265,37.157,4.937,-23.901,-2.691,0.0,38.9,39.2,9.694,3.086,-13.505,-10.92,-15.044,-12.035,-3.136,27.882,0.0,239.64,,251.0,240.0,-12.777,3.024,-7.87,25.398
14125.0,3.059,0.753,-34.718,3.285,9.672,5.265,37.157,4.937,-23.901,-2.691,0.0,38.9,39.2,9.694,3.086,-13.36,-10.88,-14.935,-12.036,-3.136,27.882,0.0,239.64,,251.0,240.0,-12.876,3.025,-7.87,25.348
14125.5,3.059,0.753,-34.718,3.285,9.672,5.265,37.157,4.937,-23.901,-2.691,0.0,38.9,39.2,9.694,3.086,-13.468,-10.919,-15.04,-12.091,-3.136,27.882,0.0,239.34,,251.0,240.0,-12.803,3.026,-7.887,25.384
14126.0,3.059,0.753,-34.718,3.285,9.672,5.265,37.157,4.937,-23.901,-2.691,0.0,38.9,39.2,9.694,3.086,-13.398,-10.852,-14.936,-12.043,-3.136,27.882,0.0,239.34,,251.0,240.0,-12.88,3.026,-7.866,25.42
14126.5,3.059,0.753,-34.718,3.285,9.672,5.309,37.177,4.944,-23.865,-2.696,0.0,38.841,39.145,9.694,3.086,-13.58,-10.773,-14.92,-11.983,-3.142,27.872,0.0,239.64,,251.0,240.0,-12.807,3.027,-7.878,25.406
14127.0,3.059,0.753,-34.718,3.285,9.672,5.309,37.177,4.944,-23.865,-2.696,0.0,38.8,39.1,9.694,3.086,-13.461,-10.902,-15.018,-12.11,-3.142,27.872,0.0,239.64,,251.0,240.0,-12.814,3.027,-7.889,25.277
14127.5,3.059,0.753,-34.718,3.285,9.672,5.309,37.177,4.944,-23.865,-2.696,0.0,38.8,39.1,9.694,3.086,-13.343,-10.82,-14.907,-12.022,-3.142,27.872,0.0,240.14,,251.0,240.0,-12.873,3.028,-7.858,25.214
14128.0,2.552,0.695,-34.187,3.287,9.591,5.309,37.177,4.944,-23.865,-2.696,0.0,38.8,39.1,9.737,3.194,-13.547,-10.866,-14.958,-11.993,-3.142,27.872,0.0,240.14,,251.0,240.0,-12.773,3.028,-7.897,25.13
14128.5,2.552,0.695,-34.187,3.287,9.591,5.309,37.177,4.944,-23.865,-2.696,0.0,38.8,39.1,9.737,3.194,-13.432,-10.919,-15.009,-12.105,-3.142,27.872,0.0,240.24,,251.0,240.0,-12.841,3.02,-7.887,25.103
14129.0,2.552,0.695,-34.187,3.287,9.591,5.309,37.177,4.944,-23.865,-2.696,0.0,38.8,39.1,9.737,3.194,-13.571,-10.926,-15.065,-12.03,-3.142,27.872,0.0,240.24,,251.0,240.0,-12.866,3.013,-7.905,25.138
14129.5,2.552,0.695,-34.187,3.287,9.591,5.309,37.177,4.944,-23.865,-2.696,0.0,38.8,39.1,9.737,3.194,-13.426,-10.892,-14.985,-12.078,-3.142,27.872,0.0,240.14,,251.0,240.0,-12.898,3.005,-7.884,25.139
14130.0,2.552,0.695,-34.187,3.287,9.591,5.301,37.168,4.939,-23.818,-2.709,0.0,38.826,39.099,9.737,3.194,-13.507,-10.764,-14.875,-11.984,-3.15,27.871,0.0,240.14,,251.0,240.0,-12.845,2.998,-7.881,25.095
14130.5,2.552,0.695,-34.187,3.287,9.591,5.301,37.168,4.939,-23.818,-2.709,0.0,38.8,39.1,9.737,3.194,-13.534,-10.945,-15.09,-12.106,-3.15,27.871,0.0,239.84,,251.0,240.0,-12.783,2.991,-7.87,25.068
14131.0,2.749,0.761,-34.138,3.308,9.597,5.301,37.168,4.939,-23.818,-2.709,0.0,38.8,39.1,9.736,3.293,-13.472,-10.887,-15.004,-12.089,-3.15,27.871,0.0,239.84,,251.0,240.0,-12.919,2.983,-7.878,25.028
14131.5,2.749,0.761,-34.138,3.308,9.597,5.301,37.168,4.939,-23.818,-2.709,0.0,38.8,39.1,9.736,3.293,-13.598,-10.726,-14.895,-11.99,-3.15,27.871,0.0,239.24,,251.0,240.0,-12.863,2.979,-7.882,25.043
14132.0,2.749,0.761,-34.138,3.308,9.597,5.301,37.168,4.939,-23.818,-2.709,0.0,38.8,39.1,9.736,3.293,-13.51,-10.917,-15.023,-12.031,-3.15,27.871,0.0,239.24,,251.0,240.0,-12.802,2.976,-7.89,25.051
14132.5,2.749,0.761,-34.138,3.308,9.597,5.301,37.168,4.939,-23.818,-2.709,0.0,38.8,39.1,9.736,3.293,-13.562,-10.761,-14.892,-12.015,-3.15,27.871,0.0,239.04,,251.0,240.0,-12.87,2.972,-7.884,25.159
14133.0,2.749,0.761,-34.138,3.308,9.597,5.275,37.148,4.947,-23.799,-2.697,0.0,38.805,39.103,9.736,3.293,-13.55,-10.965,-15.065,-12.132,-3.156,27.871,0.0,239.04,,251.0,240.0,-12.808,2.968,-7.889,25.228
14133.5,2.749,0.761,-34.138,3.308,9.597,5.275,37.148,4.947,-23.799,-2.697,0.0,38.8,39.1,9.736,3.293,-13.447,-10.868,-14.953,-12.078,-3.156,27.871,0.0,239.04,,251.0,240.0,-12.928,2.965,-7.892,25.329
14134.0,2.749,0.761,-34.138,3.308,9.597,5.275,37.148,4.947,-23.799,-2.697,0.0,38.8,39.1,9.736,3.293,-13.603,-10.689,-14.871,-11.964,-3.156,27.871,0.0,239.04,,251.0,240.0,-12.836,2.961,-7.886,25.384
14134.5,2.651,0.697,-34.145,3.24,9.568,5.275,37.148,4.947,-23.799,-2.697,0.0,38.8,39.1,9.848,3.284,-13.449,-10.916,-15.02,-12.071,-3.156,27.871,0.0,239.14,,251.0,240.0,-12.782,2.958,-7.888,25.431
14135.0,2.651,0.697,-34.145,3.24,9.568,5.275,37.148,4.947,-23.799,-2.697,0.0,38.8,39.1,9.848,3.284,-13.403,-10.817,-14.89,-12.051,-3.156,27.871,0.0,239.14,,251.0,240.0,-12.864,2.953,-7.871,25.412
14135.5,2.651,0.697,-34.145,3.24,9.568,5.275,37.148,4.947,-23.799,-2.697,0.0,38.8,39.1,9.848,3.284,-13.554,-10.759,-14.886,-11.989,-3.156,27.871,0.0,239.34,,251.0,240.0,-12.79,2.948,-7.898,25.427
14136.0,2.651,0.697,-34.145,3.24,9.568,5.275,37.148,4.947,-23.799,-2.697,0.0,38.8,39.1,9.848,3.284,-13.477,-10.921,-15.047,-12.117,-3.156,27.871,0.0,239.34,,251.0,240.0,-12.797,2.943,-7.898,25.453
14136.5,2.651,0.697,-34.145,3.24,9.568,5.287,37.159,4.946,-23.764,-2.687,0.0,38.798,39.074,9.848,3.284,-13.575,-10.695,-14.882,-11.967,-3.143,27.869,0.0,239.44,,251.0,240.0,-12.89,2.938,-7.887,25.467
14137.0,2.651,0.697,-34.145,3.24,9.568,5.287,37.159,4.946,-23.764,-2.687,0.0,38.8,39.1,9.848,3.284,-13.476,-10.926,-15.032,-12.089,-3.143,27.869,0.0,239.44,,251.0,240.0,-12.78,2.933,-7.892,25.469
14137.5,3.13,0.809,-33.604,3.257,9.569,5.287,37.159,4.946,-23.764,-2.687,0.0,38.8,39.1,9.833,3.247,-13.367,-10.865,-14.963,-12.077,-3.143,27.869,0.0,239.34,,251.0,240.0,-12.881,2.929,-7.89,25.452
14138.0,3.13,0.809,-33.604,3.257,9.569,5.287,37.159,4.946,-23.764,-2.687,0.0,38.8,39.1,9.833,3.247,-13.579,-10.896,-15.037,-12.045,-3.143,27.869,0.0,239.34,,251.0,240.0,-12.818,2.932,-7.891,25.534
14138.5,3.13,0.809,-33.604,3.257,9.569,5.287,37.159,4.946,-23.764,-2.687,0.0,38.8,39.1,9.833,3.247,-13.488,-10.928,-15.057,-12.098,-3.143,27.869,0.0,239.24,,251.0,240.0,-12.889,2.935,-7.89,25.494
14139.0,3.13,0.809,-33.604,3.257,9.569,5.287,37.159,4.946,-23.764,-2.687,0.0,38.8,39.1,9.833,3.247,-13.454,-10.816,-14.863,-12.026,-3.143,27.869,0.0,239.24,,251.0,240.0,-12.893,2.938,-7.907,25.498
14139.5,3.13,0.809,-33.604,3.257,9.569,5.29,37.135,4.941,-23.746,-2.707,0.0,38.777,39.041,9.833,3.247,-13.557,-10.935,-15.026,-12.055,-3.153,27.863,0.0,238.94,,251.0,240.0,-12.789,2.942,-7.901,25.522
14140.0,3.13,0.809,-33.604,3.257,9.569,5.29,37.135,4.941,-23.746,-2.707,0.0,38.8,39.0,9.833,3.247,-13.548,-10.757,-14.856,-11.998,-3.153,27.863,0.0,238.94,,252.0,240.0,-12.893,2.945,-7.899,25.518
14140.5,2.783,0.722,-34.14,3.241,9.647,5.29,37.135,4.941,-23.746,-2.707,0.0,38.8,39.0,9.71,3.141,-13.526,-10.916,-15.04,-12.019,-3.153,27.863,0.0,238.84,,252.0,240.0,-12.79,2.948,-7.902,25.549
14141.0,2.783,0.722,-34.14,3.241,9.647,5.29,37.135,4.941,-23.746,-2.707,0.0,38.8,39.0,9.71,3.141,-13.362,-10.923,-14.97,-12.091,-3.153,27.863,0.0,238.84,,253.0,240.0,-12.875,2.945,-7.902,25.578
14141.5,2.783,0.722,-34.14,3.241,9.647,5.29,37.135,4.941,-23.746,-2.707,0.0,38.8,39.0,9.71,3.141,-13.55,-10.763,-14.889,-12.023,-3.153,27.863,0.0,239.04,,253.0,240.0,-12.837,2.942,-7.913,25.594
14142.0,2.783,0.722,-34.14,3.241,9.647,5.29,37.135,4.941,-23.746,-2.707,0.0,38.8,39.0,9.71,3.141,-13.519,-10.947,-15.062,-12.101,-3.153,27.863,0.0,239.04,,253.0,240.0,-12.806,2.94,-7.888,25.629
14142.5,2.783,0.722,-34.14,3.241,9.647,5.29,37.135,4.941,-23.746,-2.707,0.0,38.8,39.0,9.71,3.141,-13.348,-10.875,-14.948,-12.067,-3.153,27.863,0.0,239.94,,253.0,240.0,-12.907,2.937,-7.909,25.718
14143.0,2.783,0.722,-34.14,3.241,9.647,5.306,37.151,4.941,-23.69,-2.712,0.0,38.772,39.005,9.71,3.141,-13.59,-10.759,-14.909,-12.016,-3.14,27.866,0.0,239.94,,253.0,240.0,-12.81,2.935,-7.891,25.674
14143.5,2.783,0.722,-34.14,3.241,9.647,5.306,37.151,4.941,-23.69,-2.712,0.0,38.8,39.0,9.71,3.141,-13.384,-10.853,-14.923,-12.049,-3.14,27.866,0.0,239.94,,253.0,240.0,-12.819,2.932,-7.884,25.7
14144.0,2.957,0.696,-35.209,3.249,9.629,5.306,37.151,4.941,-23.69,-2.712,0.0,38.8,39.0,9.72,3.313,-13.59,-10.774,-14.928,-11.992,-3.14,27.866,0.0,239.94,,253.0,240.0,-12.802,2.93,-7.89,25.749
14144.5,2.957,0.696,-35.209,3.249,9.629,5.306,37.151,4.941,-23.69,-2.712,0.0,38.8,39.0,9.72,3.313,-13.455,-10.912,-15.041,-12.115,-3.14,27.866,0.0,240.24,,253.0,240.0,-12.821,2.93,-7.893,25.749
14145.0,2.957,0.696,-35.209,3.249,9.629,5.306,37.151,4.941,-23.69,-2.712,0.0,38.8,39.0,9.72,3.313,-13.389,-10.829,-14.909,-12.034,-3.14,27.866,0.0,240.24,,253.0,240.0,-12.88,2.931,-7.894,25.788
14145.5,2.957,0.696,-35.209,3.249,9.629,5.306,37.151,4.941,-23.69,-2.712,0.0,38.8,39.0,9.72,3.313,-13.567,-10.677,-14.862,-11.962,-3.14,27.866,0.0,241.64,,253.0,240.0,-12.79,2.931,-7.903,25.772
14146.0,2.957,0.696,-35.209,3.249,9.629,5.293,37.143,4.941,-23.643,-2.709,0.0,38.753,39.033,9.72,3.313,-13.417,-10.901,-15.007,-12.087,-3.147,27.862,0.0,241.64,,252.0,240.0,-12.767,2.931,-7.9,25.759
14146.5,2.957,0.696,-35.209,3.249,9.629,5.293,37.143,4.941,-23.643,-2.709,0.0,38.8,39.0,9.72,3.313,-13.377,-10.858,-14.939,-12.036,-3.147,27.862,0.0,242.34,,252.0,240.0,-12.853,2.932,-7.899,25.729
14147.0,3.041,0.771,-33.944,3.285,9.669,5.293,37.143,4.941,-23.643,-2.709,0.0,38.8,39.0,9.865,3.161,-13.487,-10.918,-15.038,-12.096,-3.147,27.862,0.0,242.34,,251.0,240.0,-12.803,2.932,-7.873,25.727
14147.5,3.041,0.771,-33.944,3.285,9.669,5.293,37.143,4.941,-23.643,-2.709,0.0,38.8,39.0,9.865,3.161,-13.411,-10.854,-14.949,-12.039,-3.147,27.862,0.0,242.84,,251.0,240.0,-12.885,2.934,-7.877,25.758
14148.0,3.041,0.771,-33.944,3.285,9.669,5.293,37.143,4.941,-23.643,-2.709,0.0,38.8,39.0,9.865,3.161,-13.538,-10.811,-14.937,-11.993,-3.147,27.862,0.0,242.84,,250.0,240.0,-12.813,2.936,-7.9,25.82
14148.5,3.041,0.771,-33.944,3.285,9.669,5.293,37.143,4.941,-23.643,-2.709,0.0,38.8,39.0,9.865,3.161,-13.454,-10.923,-15.02,-12.107,-3.147,27.862,0.0,241.44,,250.0,240.0,-12.82,2.938,-7.895,25.827
14149.0,3.041,0.771,-33.944,3.285,9.669,5.288,37.146,4.958,-23.603,-2.692,0.0,38.753,39.009,9.865,3.161,-13.447,-10.877,-14.947,-12.068,-3.147,27.868,0.0,241.44,,249.0,240.0,-12.876,2.939,-7.893,25.853
14149.5,3.041,0.771,-33.944,3.285,9.669,5.288,37.146,4.958,-23.603,-2.692,0.0,38.8,39.0,9.865,3.161,-13.538,-10.943,-15.064,-12.078,-3.147,27.868,0.0,241.54,,249.0,240.0,-12.835,2.941,-7.897,25.895
14150.0,3.041,0.771,-33.944,3.285,9.669,5.288,37.146,4.958,-23.603,-2.692,0.0,38.8,39.0,9.865,3.161,-13.46,-10.889,-14.986,-12.095,-3.147,27.868,0.0,241.54,,248.0,240.0,-12.906,2.943,-7.906,25.896
14150.5,2.792,0.726,-34.349,3.242,9.522,5.288,37.146,4.958,-23.603,-2.692,0.0,38.8,39.0,9.757,3.206,-13.52,-10.899,-14.979,-11.994,-3.147,27.868,0.0,241.34,,248.0,240.0,-12.857,2.944,-7.901,25.873
14151.0,2.792,0.726,-34.349,3.242,9.522,5.288,37.146,4.958,-23.603,-2.692,0.0,38.8,39.0,9.757,3.206,-13.423,-10.908,-14.982,-12.085,-3.147,27.868,0.0,241.34,,247.0,240.0,-12.848,2.942,-7.909,25.865
14151.5,2.792,0.726,-34.349,3.242,9.522,5.288,37.146,4.958,-23.603,-2.692,0.0,38.8,39.0,9.757,3.206,-13.556,-10.808,-14.908,-12.046,-3.147,27.868,0.0,237.44,,247.0,240.0,-12.849,2.939,-7.902,25.861
14152.0,2.792,0.726,-34.349,3.242,9.522,5.288,37.146,4.958,-23.603,-2.692,0.0,38.8,39.0,9.757,3.206,-13.576,-10.952,-15.098,-12.119,-3.147,27.868,0.0,237.44,,248.0,240.0,-12.83,2.937,-7.925,25.871
14152.5,2.792,0.726,-34.349,3.242,9.522,5.333,37.142,4.958,-23.562,-2.703,0.0,38.736,39.016,9.757,3.206,-13.419,-10.895,-14.985,-12.107,-3.136,27.864,0.0,237.34,,248.0,240.0,-12.936,2.934,-7.907,25.876
14153.0,2.792,0.726,-34.349,3.242,9.522,5.333,37.142,4.958,-23.562,-2.703,0.0,38.7,39.0,9.757,3.206,-13.582,-10.779,-14.886,-12.009,-3.136,27.864,0.0,237.34,,249.0,240.0,-12.851,2.932,-7.893,25.859
14153.5,3.069,0.712,-35.209,3.183,9.688,5.333,37.142,4.958,-23.562,-2.703,0.0,38.7,39.0,9.454,3.244,-13.472,-10.936,-15.03,-12.095,-3.136,27.864,0.0,237.24,,249.0,240.0,-12.814,2.93,-7.895,25.872
14154.0,3.069,0.712,-35.209,3.183,9.688,5.333,37.142,4.958,-23.562,-2.703,0.0,38.7,39.0,9.454,3.244,-13.402,-10.904,-14.957,-12.1,-3.136,27.864,0.0,237.24,,250.0,240.0,-12.883,2.932,-7.901,25.988
14154.5,3.069,0.712,-35.209,3.183,9.688,5.333,37.142,4.958,-23.562,-2.703,0.0,38.7,39.0,9.454,3.244,-13.507,-10.941,-15.064,-12.081,-3.136,27.864,0.0,238.04,,250.0,240.0,-12.841,2.934,-7.923,26.104
14155.0,3.069,0.712,-35.209,3.183,9.688,5.333,37.142,4.958,-23.562,-2.703,0.0,38.7,39.0,9.454,3.244,-13.328,-10.861,-14.971,-12.055,-3.136,27.864,0.0,238.04,,251.0,240.0,-12.898,2.937,-7.888,26.09
14155.5,3.069,0.712,-35.209,3.183,9.688,5.315,37.138,4.96,-23.54,-2.69,0.0,38.724,38.963,9.454,3.244,-13.571,-10.846,-14.962,-12.043,-3.138,27.872,0.0,238.14,,251.0,240.0,-12.804,2.939,-7.894,26.13
14156.0,3.069,0.712,-35.209,3.183,9.688,5.315,37.138,4.96,-23.54,-2.69,0.0,38.7,39.0,9.454,3.244,-13.485,-10.948,-15.043,-12.118,-3.138,27.872,0.0,238.14,,252.0,240.0,-12.855,2.941,-7.903,26.127
14156.5,3.069,0.712,-35.209,3.183,9.688,5.315,37.138,4.96,-23.54,-2.69,0.0,38.7,39.0,9.454,3.244,-13.427,-10.9,-14.977,-12.079,-3.138,27.872,0.0,237.94,,252.0,240.0,-12.898,2.943,-7.905,26.057
14157.0,3.195,0.818,-34.352,3.281,9.55,5.315,37.138,4.96,-23.54,-2.69,0.0,38.7,39.0,9.771,3.211,-13.616,-10.778,-14.93,-12.054,-3.138,27.872,0.0,237.94,,253.0,240.0,-12.846,2.945,-7.905,26.05
14157.5,3.195,0.818,-34.352,3.281,9.55,5.315,37.138,4.96,-23.54,-2.69,0.0,38.7,39.0,9.771,3.211,-13.405,-10.89,-14.95,-12.084,-3.138,27.872,0.0,237.84,,253.0,240.0,-12.845,2.949,-7.889,26.037
14158.0,3.195,0.818,-34.352,3.281,9.55,5.315,37.138,4.96,-23.54,-2.69,0.0,38.7,39.0,9.771,3.211,-13.611,-10.812,-14.926,-12.063,-3.138,27.872,0.0,237.84,,254.0,240.0,-12.832,2.953,-7.914,26.033
14158.5,3.195,0.818,-34.352,3.281,9.55,5.315,37.138,4.96,-23.54,-2.69,0.0,38.7,39.0,9.771,3.211,-13.485,-10.952,-15.066,-12.131,-3.138,27.872,0.0,240.54,,254.0,240.0,-12.853,2.957,-7.891,26.03
14159.0,3.195,0.818,-34.352,3.281,9.55,5.277,37.127,4.926,-23.527,-2.714,0.0,38.699,38.948,9.771,3.211,-13.425,-10.865,-14.989,-12.079,-3.144,27.855,0.0,240.54,,254.0,240.0,-12.909,2.961,-7.901,26.017
14159.5,3.195,0.818,-34.352,3.281,9.55,5.277,37.127,4.926,-23.527,-2.714,0.0,38.7,38.9,9.771,3.211,-13.612,-10.849,-14.98,-12.053,-3.144,27.855,0.0,240.54,,254.0,240.0,-12.839,2.965,-7.913,26.006
14160.0,3.173,0.802,-35.055,3.25,9.595,5.277,37.127,4.926,-23.527,-2.714,0.0,38.7,38.9,9.673,3.433,-13.448,-10.971,-15.035,-12.141,-3.144,27.855,0.0,240.54,,254.0,240.0,-12.873,2.969,-7.914,26.008
14160.5,3.173,0.802,-35.055,3.25,9.595,5.277,37.127,4.926,-23.527,-2.714,0.0,38.7,38.9,9.673,3.433,-13.439,-10.884,-14.938,-12.081,-3.144,27.855,0.0,240.94,,254.0,240.0,-12.899,2.972,-7.922,26.029
14161.0,3.173,0.802,-35.055,3.25,9.595,5.277,37.127,4.926,-23.527,-2.714,0.0,38.7,38.9,9.673,3.433,-13.592,-10.936,-15.005,-12.041,-3.144,27.855,0.0,240.94,,254.0,240.0,-12.835,2.975,-7.922,26.011
14161.5,3.173,0.802,-35.055,3.25,9.595,5.277,37.127,4.926,-23.527,-2.714,0.0,38.7,38.9,9.673,3.433,-13.568,-10.853,-14.923,-12.092,-3.144,27.855,0.0,243.14,,254.0,240.0,-12.893,2.979,-7.928,25.991
14162.0,3.173,0.802,-35.055,3.25,9.595,5.258,37.132,4.944,-23.472,-2.703,0.0,38.698,38.986,9.673,3.433,-13.632,-10.978,-15.094,-12.097,-3.151,27.86,0.0,243.14,,253.0,240.0,-12.859,2.982,-7.922,25.974
14162.5,3.173,0.802,-35.055,3.25,9.595,5.258,37.132,4.944,-23.472,-2.703,0.0,38.7,39.0,9.673,3.433,-13.356,-10.925,-14.979,-12.11,-3.151,27.86,0.0,243.24,,253.0,240.0,-12.95,2.985,-7.92,25.95
14163.0,3.2,0.754,-34.975,3.253,9.671,5.258,37.132,4.944,-23.472,-2.703,0.0,38.7,39.0,9.674,3.065,-13.555,-10.841,-14.911,-12.052,-3.151,27.86,0.0,243.24,,252.0,240.0,-12.842,2.988,-7.91,25.908
14163.5,3.2,0.754,-34.975,3.253,9.671,5.258,37.132,4.944,-23.472,-2.703,0.0,38.7,39.0,9.674,3.065,-13.506,-10.955,-15.074,-12.15,-3.151,27.86,0.0,243.44,,252.0,240.0,-12.84,2.991,-7.917,25.861
14164.0,3.2,0.754,-34.975,3.253,9.671,5.258,37.132,4.944,-23.472,-2.703,0.0,38.7,39.0,9.674,3.065,-13.352,-10.911,-14.983,-12.098,-3.151,27.86,0.0,243.44,,251.0,240.0,-12.921,2.995,-7.93,25.905
14164.5,3.2,0.754,-34.975,3.253,9.671,5.258,37.132,4.944,-23.472,-2.703,0.0,38.7,39.0,9.674,3.065,-13.625,-10.826,-14.955,-12.077,-3.151,27.86,0.0,241.54,,251.0,240.0,-12.836,2.998,-7.922,25.964
14165.0,3.2,0.754,-34.975,3.253,9.671,5.258,37.132,4.944,-23.472,-2.703,0.0,38.7,39.0,9.674,3.065,-13.332,-10.896,-14.94,-12.073,-3.151,27.86,0.0,241.54,,250.0,240.0,-12.871,3.002,-7.919,25.976
14165.5,3.2,0.754,-34.975,3.253,9.671,5.259,37.132,4.937,-23.456,-2.699,0.0,38.695,38.933,9.674,3.065,-13.574,-10.817,-14.913,-12.044,-3.148,27.868,0.0,241.84,,250.0,240.0,-12.81,3.005,-7.926,25.999
14166.0,3.2,0.754,-34.975,3.253,9.671,5.259,37.132,4.937,-23.456,-2.699,0.0,38.7,38.9,9.674,3.065,-13.453,-10.954,-15.027,-12.159,-3.148,27.868,0.0,241.84,,249.0,240.0,-12.837,3.008,-7.915,26.02
14166.5,3.25,0.796,-35.209,3.205,9.634,5.259,37.132,4.937,-23.456,-2.699,0.0,38.7,38.9,9.698,3.416,-13.403,-10.889,-14.929,-12.092,-3.148,27.868,0.0,242.44,,249.0,240.0,-12.898,3.011,-7.929,25.986
14167.0,3.25,0.796,-35.209,3.205,9.634,5.259,37.132,4.937,-23.456,-2.699,0.0,38.7,38.9,9.698,3.416,-13.606,-10.824,-14.978,-12.044,-3.148,27.868,0.0,242.44,,248.0,240.0,-12.828,3.015,-7.939,25.959
14167.5,3.25,0.796,-35.209,3.205,9.634,5.259,37.132,4.937,-23.456,-2.699,0.0,38.7,38.9,9.698,3.416,-13.51,-10.961,-15.08,-12.152,-3.148,27.868,0.0,237.84,,248.0,240.0,-12.863,3.019,-7.958,25.919
14168.0,3.25,0.796,-35.209,3.205,9.634,5.259,37.132,4.937,-23.456,-2.699,0.0,38.7,38.9,9.698,3.416,-13.451,-10.878,-14.978,-12.079,-3.148,27.868,0.0,237.84,,249.0,240.0,-12.926,3.023,-7.933,25.887
14168.5,3.25,0.796,-35.209,3.205,9.634,5.301,37.119,4.942,-23.424,-2.694,0.0,38.683,38.932,9.698,3.416,-13.442,-10.969,-15.055,-12.163,-3.151,27.865,0.0,237.84,,249.0,240.0,-12.846,3.026,-7.932,25.929
14169.0,3.25,0.796,-35.209,3.205,9.634,5.301,37.119,4.942,-23.424,-2.694,0.0,38.7,38.9,9.698,3.416,-13.542,-10.832,-14.897,-12.063,-3.151,27.865,0.0,237.84,,250.0,240.0,-12.907,3.03,-7.942,25.963
14169.5,3.504,0.834,-35.209,3.186,9.698,5.301,37.119,4.942,-23.424,-2.694,0.0,38.7,38.9,9.712,3.357,-13.58,-10.971,-15.088,-12.054,-3.151,27.865,0.0,237.84,,250.0,240.0,-12.834,3.034,-7.939,25.986
14170.0,3.504,0.834,-35.209,3.186,9.698,5.301,37.119,4.942,-23.424,-2.694,0.0,38.7,38.9,9.712,3.357,-13.419,-10.944,-15.022,-12.104,-3.151,27.865,0.0,237.84,,251.0,240.0,-12.923,3.041,-7.942,25.975
14170.5,3.504,0.834,-35.209,3.186,9.698,5.301,37.119,4.942,-23.424,-2.694,0.0,38.7,38.9,9.712,3.357,-13.58,-10.832,-14.954,-12.047,-3.151,27.865,0.0,239.24,,251.0,240.0,-12.872,3.049,-7.92,26.055
14171.0,3.504,0.834,-35.209,3.186,9.698,5.301,37.119,4.942,-23.424,-2.694,0.0,38.7,38.9,9.712,3.357,-13.583,-10.97,-15.118,-12.13,-3.151,27.865,0.0,239.24,,251.0,240.0,-12.854,3.056,-7.927,26.102
14171.5,3.504,0.834,-35.209,3.186,9.698,5.301,37.119,4.942,-23.424,-2.694,0.0,38.7,38.9,9.712,3.357,-13.455,-10.925,-15.029,-12.107,-3.151,27.865,0.0,238.54,,251.0,240.0,-12.95,3.064,-7.93,26.147
14172.0,3.504,0.834,-35.209,3.186,9.698,5.318,37.135,4.95,-23.365,-2.706,0.0,38.681,38.883,9.712,3.357,-13.526,-10.961,-15.117,-12.159,-3.144,27.869,0.0,238.54,,252.0,240.0,-12.879,3.071,-7.933,26.147
14172.5,3.504,0.834,-35.209,3.186,9.698,5.318,37.135,4.95,-23.365,-2.706,0.0,38.7,38.9,9.712,3.357,-13.423,-10.878,-14.962,-12.075,-3.144,27.869,0.0,238.64,,252.0,240.0,-12.941,3.078,-7.919,26.126
14173.0,3.286,0.789,-35.209,3.277,9.663,5.318,37.135,4.95,-23.365,-2.706,0.0,38.7,38.9,9.631,3.155,-13.59,-10.735,-14.907,-11.995,-3.144,27.869,0.0,238.64,,253.0,240.0,-12.834,3.085,-7.948,26.088
14173.5,3.286,0.789,-35.209,3.277,9.663,5.318,37.135,4.95,-23.365,-2.706,0.0,38.7,38.9,9.631,3.155,-13.491,-10.954,-15.076,-12.135,-3.144,27.869,0.0,238.64,,253.0,240.0,-12.807,3.088,-7.918,26.033
14174.0,3.286,0.789,-35.209,3.277,9.663,5.318,37.135,4.95,-23.365,-2.706,0.0,38.7,38.9,9.631,3.155,-13.439,-10.895,-14.994,-12.104,-3.144,27.869,0.0,238.64,,254.0,240.0,-12.914,3.092,-7.919,25.933
14174.5,3.286,0.789,-35.209,3.277,9.663,5.318,37.135,4.95,-23.365,-2.706,0.0,38.7,38.9,9.631,3.155,-13.597,-10.959,-15.058,-12.06,-3.144,27.869,0.0,240.64,,254.0,240.0,-12.858,3.095,-7.938,25.844
14175.0,3.286,0.789,-35.209,3.277,9.663,5.307,37.141,4.96,-23.313,-2.695,0.0,38.675,38.921,9.631,3.155,-13.487,-10.968,-15.095,-12.149,-3.133,27.87,0.0,240.64,,254.0,240.0,-12.919,3.098,-7.942,25.843
14175.5,3.286,0.789,-35.209,3.277,9.663,5.307,37.141,4.96,-23.313,-2.695,0.0,38.7,38.9,9.631,3.155,-13.609,-10.87,-14.957,-12.048,-3.133,27.87,0.0,240.74,,254.0,240.0,-12.925,3.101,-7.945,25.861
14176.0,2.897,0.71,-34.558,3.231,9.606,5.307,37.141,4.96,-23.313,-2.695,0.0,38.7,38.9,9.734,3.084,-13.473,-10.995,-15.038,-12.138,-3.133,27.87,0.0,240.74,,254.0,240.0,-12.871,3.104,-7.941,25.84
14176.5,2.897,0.71,-34.558,3.231,9.606,5.307,37.141,4.96,-23.313,-2.695,0.0,38.7,38.9,9.734,3.084,-13.469,-10.897,-14.962,-12.085,-3.133,27.87,0.0,241.14,,254.0,240.0,-12.911,3.101,-7.935,25.786
14177.0,2.897,0.71,-34.558,3.231,9.606,5.307,37.141,4.96,-23.313,-2.695,0.0,38.7,38.9,9.734,3.084,-13.615,-10.996,-15.154,-12.154,-3.133,27.87,0.0,241.14,,253.0,240.0,-12.853,3.097,-7.941,25.76
14177.5,2.897,0.71,-34.558,3.231,9.606,5.307,37.141,4.96,-23.313,-2.695,0.0,38.7,38.9,9.734,3.084,-13.482,-10.975,-15.056,-12.169,-3.133,27.87,0.0,243.44,,253.0,240.0,-12.98,3.094,-7.937,25.749
14178.0,2.897,0.71,-34.558,3.231,9.606,5.293,37.123,4.958,-23.296,-2.702,0.0,38.66,38.886,9.734,3.084,-13.607,-10.845,-14.948,-12.077,-3.15,27.87,0.0,243.44,,252.0,240.0,-12.921,3.091,-7.963,25.744
14178.5,2.897,0.71,-34.558,3.231,9.606,5.293,37.123,4.958,-23.296,-2.702,0.0,38.7,38.9,9.734,3.084,-13.541,-11.026,-15.099,-12.143,-3.15,27.87,0.0,243.14,,252.0,240.0,-12.869,3.088,-7.961,25.741
14179.0,2.897,0.71,-34.558,3.231,9.606,5.293,37.123,4.958,-23.296,-2.702,0.0,38.7,38.9,9.734,3.084,-13.614,-10.838,-14.94,-12.081,-3.15,27.87,0.0,243.14,,251.0,240.0,-12.952,3.085,-7.939,25.725
14179.5,3.133,0.759,-35.209,3.207,9.617,5.293,37.123,4.958,-23.296,-2.702,0.0,38.7,38.9,9.763,3.281,-13.549,-11.034,-15.11,-12.18,-3.15,27.87,0.0,242.94,,251.0,240.0,-12.868,3.081,-7.946,25.716
14180.0,3.133,0.759,-35.209,3.207,9.617,5.293,37.123,4.958,-23.296,-2.702,0.0,38.7,38.9,9.763,3.281,-13.435,-10.949,-15.002,-12.138,-3.15,27.87,0.0,242.94,,250.0,240.0,-12.968,3.082,-7.958,25.684
14180.5,3.133,0.759,-35.209,3.207,9.617,5.293,37.123,4.958,-23.296,-2.702,0.0,38.7,38.9,9.763,3.281,-13.62,-10.81,-14.959,-12.035,-3.15,27.87,0.0,243.24,,250.0,240.0,-12.881,3.083,-7.965,25.628
14181.0,3.133,0.759,-35.209,3.207,9.617,5.293,37.123,4.958,-23.296,-2.702,0.0,38.7,38.9,9.763,3.281,-13.527,-11.004,-15.081,-12.17,-3.15,27.87,0.0,243.24,,249.0,240.0,-12.856,3.084,-7.958,25.567
14181.5,3.133,0.759,-35.209,3.207,9.617,5.242,37.11,4.949,-23.269,-2.708,0.0,38.643,38.93,9.763,3.281,-13.431,-10.921,-14.92,-12.111,-3.158,27.857,0.0,240.54,,249.0,240.0,-12.946,3.085,-7.958,25.542
14182.0,3.133,0.759,-35.209,3.207,9.617,5.242,37.11,4.949,-23.269,-2.708,0.0,38.6,38.9,9.763,3.281,-13.63,-10.794,-14.926,-12.02,-3.158,27.857,0.0,240.54,,249.0,240.0,-12.846,3.086,-7.948,25.466
14182.5,2.704,0.679,-34.891,3.22,9.682,5.242,37.11,4.949,-23.269,-2.708,0.0,38.6,38.9,9.607,3.145,-13.507,-10.998,-15.07,-12.155,-3.158,27.857,0.0,241.14,,249.0,240.0,-12.842,3.086,-7.961,25.407
14183.0,2.704,0.679,-34.891,3.22,9.682,5.242,37.11,4.949,-23.269,-2.708,0.0,38.6,38.9,9.607,3.145,-13.62,-10.903,-15.03,-12.066,-3.158,27.857,0.0,241.14,,248.0,240.0,-12.932,3.08,-7.944,25.379
14183.5,2.704,0.679,-34.891,3.22,9.682,5.242,37.11,4.949,-23.269,-2.708,0.0,38.6,38.9,9.607,3.145,-13.463,-10.982,-15.067,-12.147,-3.158,27.857,0.0,241.14,,248.0,240.0,-12.905,3.074,-7.942,25.354
14184.0,2.704,0.679,-34.891,3.22,9.682,5.242,37.11,4.949,-23.269,-2.708,0.0,38.6,38.9,9.607,3.145,-13.434,-10.858,-14.932,-12.067,-3.158,27.857,0.0,241.14,,247.0,240.0,-12.915,3.068,-7.944,25.356
14184.5,2.704,0.679,-34.891,3.22,9.682,5.319,37.125,4.973,-23.205,-2.705,0.0,38.651,38.9,9.607,3.145,-13.607,-10.877,-14.996,-12.075,-3.143,27.878,0.0,238.84,,247.0,240.0,-12.823,3.062,-7.953,25.311
14185.0,2.704,0.679,-34.891,3.22,9.682,5.319,37.125,4.973,-23.205,-2.705,0.0,38.7,38.9,9.607,3.145,-13.478,-10.962,-15.041,-12.145,-3.143,27.878,0.0,238.84,,248.0,240.0,-12.889,3.056,-7.96,25.251
14185.5,2.704,0.679,-34.891,3.22,9.682,5.319,37.125,4.973,-23.205,-2.705,0.0,38.7,38.9,9.607,3.145,-13.51,-10.884,-14.988,-12.084,-3.143,27.878,0.0,238.64,,248.0,240.0,-12.906,3.05,-7.949,25.225
14186.0,2.806,0.721,-33.954,3.272,9.546,5.319,37.125,4.973,-23.205,-2.705,0.0,38.7,38.9,9.85,3.233,-13.613,-10.993,-15.115,-12.102,-3.143,27.878,0.0,238.64,,249.0,240.0,-12.867,3.045,-7.954,25.182
14186.5,2.806,0.721,-33.954,3.272,9.546,5.319,37.125,4.973,-23.205,-2.705,0.0,38.7,38.9,9.85,3.233,-13.495,-10.882,-14.966,-12.062,-3.143,27.878,0.0,238.94,,249.0,240.0,-12.956,3.041,-7.94,25.154
14187.0,2.806,0.721,-33.954,3.272,9.546,5.319,37.125,4.973,-23.205,-2.705,0.0,38.7,38.9,9.85,3.233,-13.561,-11.0,-15.096,-12.144,-3.143,27.878,0.0,238.94,,250.0,240.0,-12.851,3.037,-7.951,25.127
14187.5,2.806,0.721,-33.954,3.272,9.546,5.319,37.125,4.973,-23.205,-2.705,0.0,38.7,38.9,9.85,3.233,-13.431,-10.964,-15.023,-12.131,-3.143,27.878,0.0,237.54,,250.0,240.0,-12.95,3.033,-7.949,25.128
14188.0,2.806,0.721,-33.954,3.272,9.546,5.328,37.121,4.952,-23.165,-2.71,0.0,38.651,38.919,9.85,3.233,-13.613,-10.877,-14.937,-12.082,-3.156,27.869,0.0,237.54,,251.0,240.0,-12.887,3.029,-7.941,25.111
14188.5,2.806,0.721,-33.954,3.272,9.546,5.328,37.121,4.952,-23.165,-2.71,0.0,38.7,38.9,9.85,3.233,-13.541,-11.001,-15.099,-12.131,-3.156,27.869,0.0,237.84,,251.0,240.0,-12.877,3.026,-7.963,25.109
14189.0,3.206,0.804,-35.178,3.246,9.638,5.328,37.121,4.952,-23.165,-2.71,0.0,38.7,38.9,9.634,3.12,-13.457,-10.946,-14.957,-12.122,-3.156,27.869,0.0,237.84,,252.0,240.0,-12.943,3.022,-7.927,25.035
14189.5,3.206,0.804,-35.178,3.246,9.638,5.328,37.121,4.952,-23.165,-2.71,0.0,38.7,38.9,9.634,3.12,-13.582,-10.856,-14.922,-12.067,-3.156,27.869,0.0,237.84,,252.0,240.0,-12.87,3.025,-7.95,25.005
14190.0,3.206,0.804,-35.178,3.246,9.638,5.328,37.121,4.952,-23.165,-2.71,0.0,38.7,38.9,9.634,3.12,-13.451,-10.965,-15.041,-12.157,-3.156,27.869,0.0,237.84,,253.0,240.0,-12.857,3.028,-7.933,24.994
14190.5,3.206,0.804,-35.178,3.246,9.638,5.328,37.121,4.952,-23.165,-2.71,0.0,38.7,38.9,9.634,3.12,-13.662,-10.811,-14.969,-12.066,-3.156,27.869,0.0,240.44,,253.0,240.0,-12.904,3.031,-7.953,24.968
14191.0,3.206,0.804,-35.178,3.246,9.638,5.301,37.13,4.988,-23.12,-2.704,0.0,38.639,38.912,9.634,3.12,-13.546,-11.006,-15.113,-12.197,-3.147,27.874,0.0,240.44,,253.0,240.0,-12.877,3.034,-7.944,24.975
14191.5,3.206,0.804,-35.178,3.246,9.638,5.301,37.13,4.988,-23.12,-2.704,0.0,38.6,38.9,9.634,3.12,-13.404,-10.948,-14.978,-12.124,-3.147,27.874,0.0,240.24,,253.0,240.0,-12.965,3.037,-7.959,24.943
14192.0,3.157,0.79,-34.366,3.197,9.596,5.301,37.13,4.988,-23.12,-2.704,0.0,38.6,38.9,9.748,3.26,-13.632,-10.824,-14.969,-12.058,-3.147,27.874,0.0,240.24,,253.0,240.0,-12.863,3.039,-7.971,24.914
14192.5,3.157,0.79,-34.366,3.197,9.596,5.301,37.13,4.988,-23.12,-2.704,0.0,38.6,38.9,9.748,3.26,-13.488,-11.01,-15.09,-12.188,-3.147,27.874,0.0,240.24,,253.0,240.0,-12.871,3.041,-7.951,24.873
14193.0,3.157,0.79,-34.366,3.197,9.596,5.301,37.13,4.988,-23.12,-2.704,0.0,38.6,38.9,9.748,3.26,-13.391,-10.92,-14.972,-12.127,-3.147,27.874,0.0,240.24,,253.0,240.0,-12.944,3.043,-7.952,24.858
14193.5,3.157,0.79,-34.366,3.197,9.596,5.301,37.13,4.988,-23.12,-2.704,0.0,38.6,38.9,9.748,3.26,-13.496,-10.971,-15.047,-12.17,-3.147,27.874,0.0,242.44,,253.0,240.0,-12.852,3.045,-7.958,24.824
14194.0,3.157,0.79,-34.366,3.197,9.596,5.301,37.13,4.988,-23.12,-2.704,0.0,38.6,38.9,9.748,3.26,-13.334,-10.908,-14.956,-12.092,-3.147,27.874,0.0,242.44,,252.0,240.0,-12.921,3.047,-7.959,24.778
14194.5,3.157,0.79,-34.366,3.197,9.596,5.29,37.119,4.965,-23.093,-2.721,0.0,38.625,38.869,9.748,3.26,-13.606,-10.966,-15.009,-12.142,-3.163,27.861,0.0,242.54,,252.0,240.0,-12.823,3.049,-7.97,24.731
14195.0,3.157,0.79,-34.366,3.197,9.596,5.29,37.119,4.965,-23.093,-2.721,0.0,38.6,38.9,9.748,3.26,-13.495,-11.01,-15.035,-12.118,-3.163,27.861,0.0,242.54,,251.0,240.0,-12.931,3.051,-7.951,24.688
14195.5,3.426,0.811,-35.209,3.218,9.666,5.29,37.119,4.965,-23.093,-2.721,0.0,38.6,38.9,9.58,3.248,-13.514,-10.963,-15.0,-12.082,-3.163,27.861,0.0,242.24,,251.0,240.0,-12.914,3.052,-7.972,24.692
14196.0,3.426,0.811,-35.209,3.218,9.666,5.29,37.119,4.965,-23.093,-2.721,0.0,38.6,38.9,9.58,3.248,-13.532,-10.985,-15.035,-12.124,-3.163,27.861,0.0,242.24,,250.0,240.0,-12.89,3.058,-7.943,24.747
14196.5,3.426,0.811,-35.209,3.218,9.666,5.29,37.119,4.965,-23.093,-2.721,0.0,38.6,38.9,9.58,3.248,-13.547,-10.963,-15.041,-12.148,-3.163,27.861,0.0,242.14,,250.0,240.0,-12.919,3.065,-7.971,24.761
14197.0,3.426,0.811,-35.209,3.218,9.666,5.29,37.119,4.965,-23.093,-2.721,0.0,38.6,38.9,9.58,3.248,-13.631,-10.884,-15.004,-12.098,-3.163,27.861,0.0,242.14,,249.0,240.0,-12.925,3.07,-7.963,24.828
14197.5,3.426,0.811,-35.209,3.218,9.666,5.258,37.118,4.963,-23.069,-2.731,0.0,38.621,38.898,9.58,3.248,-13.485,-10.88,-14.916,-12.052,-3.167,27.854,0.0,240.04,,249.0,240.0,-12.904,3.076,-7.984,24.856
14198.0,3.426,0.811,-35.209,3.218,9.666,5.258,37.118,4.963,-23.069,-2.731,0.0,38.6,38.9,9.58,3.248,-13.58,-10.949,-15.064,-12.165,-3.167,27.854,0.0,240.04,,249.0,240.0,-12.833,3.082,-7.957,24.913
14198.5,2.716,0.686,-34.788,3.223,9.544,5.258,37.118,4.963,-23.069,-2.731,0.0,38.6,38.9,9.731,3.292,-13.554,-11.021,-15.105,-12.219,-3.167,27.854,0.0,240.44,,249.0,240.0,-12.939,3.088,-7.954,24.929
14199.0,2.716,0.686,-34.788,3.223,9.544,5.258,37.118,4.963,-23.069,-2.731,0.0,38.6,38.9,9.731,3.292,-13.712,-10.851,-15.001,-12.088,-3.167,27.854,0.0,240.44,,249.0,240.0,-12.975,3.082,-7.947,24.959
14199.5,2.716,0.686,-34.788,3.223,9.544,5.258,37.118,4.963,-23.069,-2.731,0.0,38.6,38.9,9.731,3.292,-13.567,-10.911,-14.978,-12.056,-3.167,27.854,0.0,240.34,,249.0,240.0,-12.913,3.076,-7.954,24.986
14200.0,2.716,0.686,-34.788,3.223,9.544,5.258,37.118,4.963,-23.069,-2.731,0.0,38.6,38.9,9.731,3.292,-13.308,-10.927,-14.928,-12.093,-3.167,27.854,0.0,240.34,,249.0,240.0,-12.878,3.07,-7.941,24.992
14200.5,2.716,0.686,-34.788,3.223,9.544,5.258,37.118,4.963,-23.069,-2.731,0.0,38.6,38.9,9.731,3.292,-13.415,-10.921,-14.94,-12.092,-3.167,27.854,0.0,237.94,,249.0,240.0,-12.814,3.064,-7.938,24.996
14201.0,2.716,0.686,-34.788,3.223,9.544,5.283,37.107,4.965,-23.025,-2.735,0.0,38.619,38.879,9.731,3.292,-13.603,-10.975,-15.034,-12.181,-3.175,27.855,0.0,237.94,,250.0,240.0,-12.842,3.058,-7.931,24.987
14201.5,2.716,0.686,-34.788,3.223,9.544,5.283,37.107,4.965,-23.025,-2.735,0.0,38.6,38.9,9.731,3.292,-13.683,-10.964,-15.059,-12.058,-3.175,27.855,0.0,238.14,,250.0,240.0,-12.948,3.053,-7.953,25.008
14202.0,2.939,0.788,-34.045,3.225,9.572,5.283,37.107,4.965,-23.025,-2.735,0.0,38.6,38.9,9.723,3.142,-13.388,-10.959,-14.946,-12.127,-3.175,27.855,0.0,238.14,,251.0,240.0,-12.941,3.047,-7.933,25.096
14202.5,2.939,0.788,-34.045,3.225,9.572,5.283,37.107,4.965,-23.025,-2.735,0.0,38.6,38.9,9.723,3.142,-13.343,-10.888,-14.882,-12.081,-3.175,27.855,0.0,237.94,,251.0,240.0,-12.855,3.045,-7.95,25.207
14203.0,2.939,0.788,-34.045,3.225,9.572,5.283,37.107,4.965,-23.025,-2.735,0.0,38.6,38.9,9.723,3.142,-13.547,-11.004,-15.105,-12.191,-3.175,27.855,0.0,237.94,,252.0,240.0,-12.798,3.044,-7.942,25.263
14203.5,2.939,0.788,-34.045,3.225,9.572,5.283,37.107,4.965,-23.025,-2.735,0.0,38.6,38.9,9.723,3.142,-13.613,-10.959,-15.093,-12.172,-3.175,27.855,0.0,238.94,,252.0,240.0,-12.962,3.042,-7.924,25.383
14204.0,2.939,0.788,-34.045,3.225,9.572,5.247,37.131,4.968,-22.954,-2.713,0.0,38.61,38.862,9.723,3.142,-13.7,-10.921,-15.085,-12.091,-3.167,27.856,0.0,238.94,,253.0,240.0,-12.959,3.04,-7.933,25.431
14204.5,2.939,0.788,-34.045,3.225,9.572,5.247,37.131,4.968,-22.954,-2.713,0.0,38.6,38.9,9.723,3.142,-13.299,-10.863,-14.912,-12.065,-3.167,27.856,0.0,238.54,,253.0,240.0,-12.949,3.038,-7.921,25.512
14205.0,3.186,0.785,-35.209,3.194,9.685,5.247,37.131,4.968,-22.954,-2.713,0.0,38.6,38.9,9.683,3.143,-13.598,-10.982,-15.148,-12.19,-3.167,27.856,0.0,238.54,,254.0,240.0,-12.785,3.037,-7.925,25.485
14205.5,3.186,0.785,-35.209,3.194,9.685,5.247,37.131,4.968,-22.954,-2.713,0.0,38.6,38.9,9.683,3.143,-13.537,-10.897,-14.969,-12.094,-3.167,27.856,0.0,238.74,,254.0,240.0,-12.979,3.039,-7.929,25.486
14206.0,3.186,0.785,-35.209,3.194,9.685,5.247,37.131,4.968,-22.954,-2.713,0.0,38.6,38.9,9.683,3.143,-13.585,-10.923,-15.009,-12.158,-3.167,27.856,0.0,238.74,,255.0,240.0,-12.874,3.042,-7.949,25.45
14206.5,3.186,0.785,-35.209,3.194,9.685,5.247,37.131,4.968,-22.954,-2.713,0.0,38.6,38.9,9.683,3.143,-13.646,-10.873,-14.987,-12.109,-3.167,27.856,0.0,242.54,,255.0,240.0,-12.919,3.044,-7.945,25.467
14207.0,3.186,0.785,-35.209,3.194,9.685,5.327,37.122,4.967,-22.894,-2.726,0.0,38.606,38.854,9.683,3.143,-13.592,-11.011,-15.165,-12.202,-3.169,27.851,0.0,242.54,,254.0,240.0,-12.904,3.046,-7.94,25.489
14207.5,3.186,0.785,-35.209,3.194,9.685,5.327,37.122,4.967,-22.894,-2.726,0.0,38.6,38.9,9.683,3.143,-13.512,-10.938,-15.023,-12.149,-3.169,27.851,0.0,241.74,,254.0,240.0,-12.993,3.049,-7.946,25.478
14208.0,3.186,0.785,-35.209,3.194,9.685,5.327,37.122,4.967,-22.894,-2.726,0.0,38.6,38.9,9.683,3.143,-13.554,-11.001,-15.12,-12.109,-3.169,27.851,0.0,241.74,,253.0,240.0,-12.906,3.051,-7.96,25.47
14208.5,3.4,0.763,-35.209,3.201,9.644,5.327,37.122,4.967,-22.894,-2.726,0.0,38.6,38.9,9.648,3.195,-13.493,-10.952,-15.016,-12.132,-3.169,27.851,0.0,241.04,,253.0,240.0,-12.946,3.053,-7.947,25.449
14209.0,3.4,0.763,-35.209,3.201,9.644,5.327,37.122,4.967,-22.894,-2.726,0.0,38.6,38.9,9.648,3.195,-13.627,-10.859,-14.983,-12.072,-3.169,27.851,0.0,241.04,,252.0,240.0,-12.898,3.059,-7.945,25.552
14209.5,3.4,0.763,-35.209,3.201,9.644,5.327,37.122,4.967,-22.894,-2.726,0.0,38.6,38.9,9.648,3.195,-13.585,-11.019,-15.154,-12.213,-3.169,27.851,0.0,241.34,,252.0,240.0,-12.885,3.064,-7.956,25.682
14210.0,3.4,0.763,-35.209,3.201,9.644,5.327,37.122,4.967,-22.894,-2.726,0.0,38.6,38.9,9.648,3.195,-13.466,-10.936,-15.026,-12.124,-3.169,27.851,0.0,241.34,,251.0,240.0,-12.993,3.07,-7.967,25.733
14210.5,3.4,0.763,-35.209,3.201,9.644,5.334,37.116,4.97,-22.846,-2.727,0.0,38.611,38.873,9.648,3.195,-13.639,-10.824,-14.965,-12.047,-3.169,27.846,0.0,241.54,,251.0,240.0,-12.888,3.075,-7.968,25.78
14211.0,3.4,0.763,-35.209,3.201,9.644,5.334,37.116,4.97,-22.846,-2.727,0.0,38.6,38.9,9.648,3.195,-13.517,-11.011,-15.106,-12.174,-3.169,27.846,0.0,241.54,,250.0,240.0,-12.869,3.081,-7.962,25.851
14211.5,3.225,0.764,-35.209,3.215,9.695,5.334,37.116,4.97,-22.846,-2.727,0.0,38.6,38.9,9.697,3.234,-13.643,-11.016,-15.143,-12.133,-3.169,27.846,0.0,241.84,,250.0,240.0,-12.952,3.086,-7.958,26.016
14212.0,3.225,0.764,-35.209,3.215,9.695,5.334,37.116,4.97,-22.846,-2.727,0.0,38.6,38.9,9.697,3.234,-13.504,-11.01,-15.093,-12.177,-3.169,27.846,0.0,241.84,,249.0,240.0,-12.984,3.088,-7.982,26.054
14212.5,3.225,0.764,-35.209,3.215,9.695,5.334,37.116,4.97,-22.846,-2.727,0.0,38.6,38.9,9.697,3.234,-13.539,-10.902,-15.016,-12.095,-3.169,27.846,0.0,241.84,,249.0,240.0,-12.946,3.09,-7.975,26.118
14213.0,3.225,0.764,-35.209,3.215,9.695,5.334,37.116,4.97,-22.846,-2.727,0.0,38.6,38.9,9.697,3.234,-13.599,-10.963,-15.061,-12.08,-3.169,27.846,0.0,241.84,,248.0,240.0,-12.888,3.093,-7.978,26.073
14213.5,3.225,0.764,-35.209,3.215,9.695,5.325,37.115,4.973,-22.795,-2.731,0.0,38.614,38.884,9.697,3.234,-13.476,-11.012,-15.061,-12.17,-3.171,27.847,0.0,238.94,,248.0,240.0,-12.926,3.095,-7.971,26.049
14214.0,3.225,0.764,-35.209,3.215,9.695,5.325,37.115,4.973,-22.795,-2.731,0.0,38.6,38.9,9.697,3.234,-13.568,-10.943,-15.032,-12.117,-3.171,27.847,0.0,238.94,,249.0,240.0,-12.93,3.097,-7.984,25.95
14214.5,3.225,0.764,-35.209,3.215,9.695,5.325,37.115,4.973,-22.795,-2.731,0.0,38.6,38.9,9.697,3.234,-13.613,-11.03,-15.143,-12.186,-3.171,27.847,0.0,238.74,,249.0,240.0,-12.915,3.099,-7.992,25.947
14215.0,3.367,0.777,-35.209,3.218,9.687,5.325,37.115,4.973,-22.795,-2.731,0.0,38.6,38.9,9.693,3.301,-13.675,-10.866,-14.996,-12.107,-3.171,27.847,0.0,238.74,,250.0,240.0,-12.993,3.101,-7.987,25.964
14215.5,3.367,0.777,-35.209,3.218,9.687,5.325,37.115,4.973,-22.795,-2.731,0.0,38.6,38.9,9.693,3.301,-13.54,-11.035,-15.12,-12.17,-3.171,27.847,0.0,238.64,,250.0,240.0,-12.911,3.105,-8.005,25.977
14216.0,3.367,0.777,-35.209,3.218,9.687,5.325,37.115,4.973,-22.795,-2.731,0.0,38.6,38.9,9.693,3.301,-13.471,-10.957,-15.022,-12.144,-3.171,27.847,0.0,238.64,,251.0,240.0,-12.966,3.11,-7.975,25.991
14216.5,3.367,0.777,-35.209,3.218,9.687,5.325,37.115,4.973,-22.795,-2.731,0.0,38.6,38.9,9.693,3.301,-13.672,-10.932,-15.028,-12.133,-3.171,27.847,0.0,238.34,,251.0,240.0,-12.898,3.114,-7.978,26.015
14217.0,3.367,0.777,-35.209,3.218,9.687,5.329,37.119,4.986,-22.771,-2.73,0.0,38.618,38.892,9.693,3.301,-13.581,-11.003,-15.145,-12.201,-3.169,27.844,0.0,238.34,,252.0,240.0,-12.941,3.118,-7.985,26.072
14217.5,3.367,0.777,-35.209,3.218,9.687,5.329,37.119,4.986,-22.771,-2.73,0.0,38.6,38.9,9.693,3.301,-13.606,-10.923,-15.03,-12.146,-3.169,27.844,0.0,238.14,,252.0,240.0,-12.983,3.122,-7.987,26.122
14218.0,3.095,0.726,-35.209,3.143,9.687,5.329,37.119,4.986,-22.771,-2.73,0.0,38.6,38.9,9.72,3.325,-13.694,-10.904,-15.045,-12.05,-3.169,27.844,0.0,238.14,,253.0,240.0,-12.926,3.126,-7.972,26.153
14218.5,3.095,0.726,-35.209,3.143,9.687,5.329,37.119,4.986,-22.771,-2.73,0.0,38.6,38.9,9.72,3.325,-13.505,-10.965,-15.026,-12.141,-3.169,27.844,0.0,238.34,,253.0,240.0,-12.923,3.126,-7.978,26.182
14219.0,3.095,0.726,-35.209,3.143,9.687,5.329,37.119,4.986,-22.771,-2.73,0.0,38.6,38.9,9.72,3.325,-13.593,-11.032,-15.166,-12.204,-3.169,27.844,0.0,238.34,,254.0,240.0,-12.909,3.125,-7.966,26.212
14219.5,3.095,0.726,-35.209,3.143,9.687,5.329,37.119,4.986,-22.771,-2.73,0.0,38.6,38.9,9.72,3.325,-13.534,-10.923,-15.014,-12.134,-3.169,27.844,0.0,241.24,,254.0,240.0,-12.999,3.125,-7.981,26.243
14220.0,3.095,0.726,-35.209,3.143,9.687,5.299,37.126,4.986,-22.733,-2.719,0.0,38.619,38.933,9.72,3.325,-13.636,-10.751,-14.892,-12.038,-3.183,27.832,0.0,241.24,,253.0,240.0,-12.901,3.124,-7.966,26.205
14220.5,3.095,0.726,-35.209,3.143,9.687,5.299,37.126,4.986,-22.733,-2.719,0.0,38.6,38.9,9.72,3.325,-13.518,-10.987,-15.046,-12.154,-3.183,27.832,0.0,241.34,,253.0,240.0,-12.829,3.124,-7.975,26.104
14221.0,3.042,0.727,-35.209,3.197,9.723,5.299,37.126,4.986,-22.733,-2.719,0.0,38.6,38.9,9.485,3.261,-13.564,-10.972,-15.057,-12.192,-3.183,27.832,0.0,241.34,,252.0,240.0,-12.926,3.123,-7.975,25.995
14221.5,3.042,0.727,-35.209,3.197,9.723,5.299,37.126,4.986,-22.733,-2.719,0.0,38.6,38.9,9.485,3.261,-13.688,-11.033,-15.183,-12.242,-3.183,27.832,0.0,241.34,,252.0,240.0,-12.946,3.122,-7.966,26.009
14222.0,3.042,0.727,-35.209,3.197,9.723,5.299,37.126,4.986,-22.733,-2.719,0.0,38.6,38.9,9.485,3.261,-13.565,-10.928,-14.998,-12.123,-3.183,27.832,0.0,241.34,,251.0,240.0,-13.036,3.121,-7.968,26.042
14222.5,3.042,0.727,-35.209,3.197,9.723,5.299,37.126,4.986,-22.733,-2.719,0.0,38.6,38.9,9.485,3.261,-13.519,-10.942,-15.014,-12.087,-3.183,27.832,0.0,242.34,,251.0,240.0,-12.904,3.119,-7.968,26.009
14223.0,3.042,0.727,-35.209,3.197,9.723,5.299,37.126,4.986,-22.733,-2.719,0.0,38.6,38.9,9.485,3.261,-13.575,-10.988,-15.074,-12.171,-3.183,27.832,0.0,242.34,,250.0,240.0,-12.89,3.118,-7.958,26.015
14223.5,3.042,0.727,-35.209,3.197,9.723,5.291,37.132,4.982,-22.679,-2.721,0.0,38.632,38.907,9.485,3.261,-13.493,-10.986,-15.095,-12.151,-3.171,27.84,0.0,242.04,,250.0,240.0,-12.952,3.117,-7.97,26.002
14224.0,3.042,0.727,-35.209,3.197,9.723,5.291,37.132,4.982,-22.679,-2.721,0.0,38.6,38.9,9.485,3.261,-13.626,-10.998,-15.154,-12.144,-3.171,27.84,0.0,242.04,,249.0,240.0,-12.931,3.116,-7.952,25.942
14224.5,2.462,0.601,-35.209,3.257,9.73,5.291,37.132,4.982,-22.679,-2.721,0.0,38.6,38.9,9.604,3.208,-13.601,-11.003,-15.152,-12.202,-3.171,27.84,0.0,242.24,,249.0,240.0,-12.98,3.114,-7.939,25.973
14225.0,2.462,0.601,-35.209,3.257,9.73,5.291,37.132,4.982,-22.679,-2.721,0.0,38.6,38.9,9.604,3.208,-13.467,-10.794,-14.874,-12.038,-3.171,27.84,0.0,242.24,,248.0,240.0,-12.99,3.104,-7.96,25.973
14225.5,2.462,0.601,-35.209,3.257,9.73,5.291,37.132,4.982,-22.679,-2.721,0.0,38.6,38.9,9.604,3.208,-13.521,-10.733,-14.848,-11.978,-3.171,27.84,0.0,241.54,,248.0,240.0,-12.793,3.093,-7.97,25.982
14226.0,2.462,0.601,-35.209,3.257,9.73,5.291,37.132,4.982,-22.679,-2.721,0.0,38.6,38.9,9.604,3.208,-13.581,-10.927,-15.047,-12.147,-3.171,27.84,0.0,241.54,,247.0,240.0,-12.77,3.083,-7.958,25.979
