t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14226.5,2.462,0.601,-35.209,3.257,9.73,5.301,37.124,4.983,-22.654,-2.723,0.0,38.633,38.927,9.604,3.208,-13.669,-11.02,-15.214,-12.209,-3.17,27.835,0.0,237.64,,247.0,240.0,-12.926,3.073,-7.932,25.964
14227.0,2.462,0.601,-35.209,3.257,9.73,5.301,37.124,4.983,-22.654,-2.723,0.0,38.6,38.9,9.604,3.208,-13.42,-10.916,-15.059,-12.101,-3.17,27.835,0.0,237.64,,248.0,240.0,-13.028,3.063,-7.931,25.95
14227.5,3.622,0.845,-35.209,3.197,9.648,5.301,37.124,4.983,-22.654,-2.723,0.0,38.6,38.9,9.697,3.298,-13.384,-10.814,-14.814,-11.995,-3.17,27.835,0.0,237.54,,248.0,240.0,-12.874,3.053,-7.927,25.939
14228.0,3.622,0.845,-35.209,3.197,9.648,5.301,37.124,4.983,-22.654,-2.723,0.0,38.6,38.9,9.697,3.298,-13.535,-10.95,-15.06,-12.118,-3.17,27.835,0.0,237.54,,249.0,240.0,-12.752,3.062,-7.945,25.938
14228.5,3.622,0.845,-35.209,3.197,9.648,5.301,37.124,4.983,-22.654,-2.723,0.0,38.6,38.9,9.697,3.298,-13.5,-10.962,-15.069,-12.173,-3.17,27.835,0.0,237.44,,249.0,240.0,-12.915,3.071,-7.943,26.008
14229.0,3.622,0.845,-35.209,3.197,9.648,5.301,37.124,4.983,-22.654,-2.723,0.0,38.6,38.9,9.697,3.298,-13.654,-11.012,-15.184,-12.151,-3.17,27.835,0.0,237.44,,250.0,240.0,-12.926,3.08,-7.967,26.013
14229.5,3.622,0.845,-35.209,3.197,9.648,5.301,37.124,4.983,-22.654,-2.723,0.0,38.6,38.9,9.697,3.298,-13.452,-10.821,-14.895,-12.032,-3.17,27.835,0.0,236.94,,250.0,240.0,-13.0,3.089,-7.935,25.997
14230.0,3.622,0.845,-35.209,3.197,9.648,5.353,37.139,4.979,-22.615,-2.729,0.0,38.643,38.969,9.697,3.298,-13.487,-10.958,-15.031,-12.081,-3.182,27.83,0.0,236.94,,251.0,240.0,-12.8,3.098,-7.938,25.932
14230.5,3.622,0.845,-35.209,3.197,9.648,5.353,37.139,4.979,-22.615,-2.729,0.0,38.6,39.0,9.697,3.298,-13.506,-10.989,-15.082,-12.167,-3.182,27.83,0.0,236.84,,251.0,240.0,-12.889,3.106,-7.919,25.894
14231.0,2.457,0.651,-34.675,3.285,9.653,5.353,37.139,4.979,-22.615,-2.729,0.0,38.6,39.0,9.688,3.146,-13.548,-10.945,-15.071,-12.167,-3.182,27.83,0.0,236.84,,252.0,240.0,-12.936,3.115,-7.934,25.85
14231.5,2.457,0.651,-34.675,3.285,9.653,5.353,37.139,4.979,-22.615,-2.729,0.0,38.6,39.0,9.688,3.146,-13.675,-11.013,-15.212,-12.232,-3.182,27.83,0.0,236.64,,252.0,240.0,-12.933,3.104,-7.945,25.848
14232.0,2.457,0.651,-34.675,3.285,9.653,5.353,37.139,4.979,-22.615,-2.729,0.0,38.6,39.0,9.688,3.146,-13.387,-10.907,-15.025,-12.094,-3.182,27.83,0.0,236.64,,253.0,240.0,-13.033,3.094,-7.929,25.815
14232.5,2.457,0.651,-34.675,3.285,9.653,5.353,37.139,4.979,-22.615,-2.729,0.0,38.6,39.0,9.688,3.146,-13.407,-10.752,-14.805,-11.989,-3.182,27.83,0.0,239.84,,253.0,240.0,-12.853,3.083,-7.918,25.764
14233.0,2.457,0.651,-34.675,3.285,9.653,5.349,37.123,4.98,-22.612,-2.747,0.0,38.635,38.979,9.688,3.146,-13.549,-10.923,-15.019,-12.128,-3.184,27.818,0.0,239.84,,253.0,240.0,-12.738,3.073,-7.933,25.751
14233.5,2.457,0.651,-34.675,3.285,9.653,5.349,37.123,4.98,-22.612,-2.747,0.0,38.6,39.0,9.688,3.146,-13.583,-10.878,-14.989,-12.1,-3.184,27.818,0.0,239.84,,253.0,240.0,-12.905,3.063,-7.928,25.761
14234.0,2.527,0.655,-33.706,3.283,9.652,5.349,37.123,4.98,-22.612,-2.747,0.0,38.6,39.0,9.851,3.155,-13.645,-10.979,-15.126,-12.164,-3.184,27.818,0.0,239.84,,253.0,240.0,-12.887,3.053,-7.933,25.778
14234.5,2.527,0.655,-33.706,3.283,9.652,5.349,37.123,4.98,-22.612,-2.747,0.0,38.6,39.0,9.851,3.155,-13.426,-10.946,-15.037,-12.126,-3.184,27.818,0.0,239.84,,253.0,240.0,-12.978,3.044,-7.941,25.763
14235.0,2.527,0.655,-33.706,3.283,9.652,5.349,37.123,4.98,-22.612,-2.747,0.0,38.6,39.0,9.851,3.155,-13.655,-10.851,-14.909,-12.073,-3.184,27.818,0.0,239.84,,253.0,240.0,-12.884,3.036,-7.95,25.714
14235.5,2.527,0.655,-33.706,3.283,9.652,5.349,37.123,4.98,-22.612,-2.747,0.0,38.6,39.0,9.851,3.155,-13.523,-11.0,-15.102,-12.134,-3.184,27.818,0.0,242.04,,253.0,240.0,-12.872,3.027,-7.942,25.648
14236.0,2.527,0.655,-33.706,3.283,9.652,5.365,37.125,4.996,-22.589,-2.72,0.0,38.653,39.013,9.851,3.155,-13.48,-10.935,-15.02,-12.129,-3.168,27.833,0.0,242.04,,252.0,240.0,-12.94,3.019,-7.967,25.659
14236.5,2.527,0.655,-33.706,3.283,9.652,5.365,37.125,4.996,-22.589,-2.72,0.0,38.7,39.0,9.851,3.155,-13.607,-11.004,-15.145,-12.193,-3.168,27.833,0.0,242.14,,252.0,240.0,-12.891,3.011,-7.969,25.655
14237.0,2.527,0.655,-33.706,3.283,9.652,5.365,37.125,4.996,-22.589,-2.72,0.0,38.7,39.0,9.851,3.155,-13.616,-10.89,-15.017,-12.1,-3.168,27.833,0.0,242.14,,251.0,240.0,-12.987,3.003,-7.944,25.634
14237.5,3.214,0.758,-35.209,3.26,9.643,5.365,37.125,4.996,-22.589,-2.72,0.0,38.7,39.0,9.691,3.289,-13.691,-10.886,-15.007,-12.058,-3.168,27.833,0.0,240.64,,251.0,240.0,-12.906,2.995,-7.952,25.64
14238.0,3.214,0.758,-35.209,3.26,9.643,5.365,37.125,4.996,-22.589,-2.72,0.0,38.7,39.0,9.691,3.289,-13.441,-11.0,-15.055,-12.155,-3.168,27.833,0.0,240.64,,251.0,240.0,-12.91,2.999,-7.962,25.6
14238.5,3.214,0.758,-35.209,3.26,9.643,5.365,37.125,4.996,-22.589,-2.72,0.0,38.7,39.0,9.691,3.289,-13.474,-10.928,-14.924,-12.092,-3.168,27.833,0.0,240.94,,251.0,240.0,-12.913,3.003,-7.965,25.524
14239.0,3.214,0.758,-35.209,3.26,9.643,5.365,37.125,4.996,-22.589,-2.72,0.0,38.7,39.0,9.691,3.289,-13.627,-10.985,-15.084,-12.081,-3.168,27.833,0.0,240.94,,251.0,240.0,-12.855,3.006,-7.952,25.458
14239.5,3.214,0.758,-35.209,3.26,9.643,5.354,37.136,5.006,-22.584,-2.713,0.0,38.664,39.021,9.691,3.289,-13.543,-10.988,-15.123,-12.176,-3.18,27.824,0.0,241.14,,251.0,240.0,-12.944,3.009,-7.944,25.397
14240.0,3.214,0.758,-35.209,3.26,9.643,5.354,37.136,5.006,-22.584,-2.713,0.0,38.7,39.0,9.691,3.289,-13.589,-10.988,-15.073,-12.034,-3.18,27.824,0.0,241.14,,250.0,240.0,-12.957,3.013,-7.971,25.377
14240.5,3.494,0.809,-35.209,3.175,9.679,5.354,37.136,5.006,-22.584,-2.713,0.0,38.7,39.0,9.712,3.292,-13.451,-10.956,-15.063,-12.145,-3.18,27.824,0.0,240.94,,250.0,240.0,-12.921,3.016,-7.95,25.306
14241.0,3.494,0.809,-35.209,3.175,9.679,5.354,37.136,5.006,-22.584,-2.713,0.0,38.7,39.0,9.712,3.292,-13.549,-10.889,-14.886,-12.093,-3.18,27.824,0.0,240.94,,250.0,240.0,-12.904,3.024,-7.95,25.24
14241.5,3.494,0.809,-35.209,3.175,9.679,5.354,37.136,5.006,-22.584,-2.713,0.0,38.7,39.0,9.712,3.292,-13.625,-11.0,-15.126,-12.136,-3.18,27.824,0.0,240.94,,250.0,240.0,-12.854,3.032,-7.951,25.233
14242.0,3.494,0.809,-35.209,3.175,9.679,5.354,37.136,5.006,-22.584,-2.713,0.0,38.7,39.0,9.712,3.292,-13.439,-10.951,-15.003,-12.134,-3.18,27.824,0.0,240.94,,250.0,240.0,-12.972,3.039,-7.942,25.226
14242.5,3.494,0.809,-35.209,3.175,9.679,5.326,37.136,5.008,-22.561,-2.71,0.0,38.67,39.008,9.712,3.292,-13.614,-10.831,-14.966,-12.081,-3.183,27.826,0.0,238.74,,250.0,240.0,-12.882,3.047,-7.947,25.249
14243.0,3.494,0.809,-35.209,3.175,9.679,5.326,37.136,5.008,-22.561,-2.71,0.0,38.7,39.0,9.712,3.292,-13.545,-10.973,-15.089,-12.067,-3.183,27.826,0.0,238.74,,251.0,240.0,-12.873,3.054,-7.951,25.225
14243.5,3.494,0.809,-35.209,3.175,9.679,5.326,37.136,5.008,-22.561,-2.71,0.0,38.7,39.0,9.712,3.292,-13.456,-10.965,-15.016,-12.145,-3.183,27.826,0.0,238.54,,251.0,240.0,-12.918,3.061,-7.941,25.25
14244.0,2.592,0.7,-33.673,3.266,9.622,5.326,37.136,5.008,-22.561,-2.71,0.0,38.7,39.0,9.722,3.123,-13.588,-11.021,-15.161,-12.19,-3.183,27.826,0.0,238.54,,252.0,240.0,-12.895,3.068,-7.947,25.262
14244.5,2.592,0.7,-33.673,3.266,9.622,5.326,37.136,5.008,-22.561,-2.71,0.0,38.7,39.0,9.722,3.123,-13.436,-10.926,-15.019,-12.109,-3.183,27.826,0.0,239.24,,252.0,240.0,-12.99,3.06,-7.942,25.302
14245.0,2.592,0.7,-33.673,3.266,9.622,5.326,37.136,5.008,-22.561,-2.71,0.0,38.7,39.0,9.722,3.123,-13.613,-10.858,-14.96,-12.07,-3.183,27.826,0.0,239.24,,252.0,240.0,-12.873,3.053,-7.946,25.322
14245.5,2.592,0.7,-33.673,3.266,9.622,5.326,37.136,5.008,-22.561,-2.71,0.0,38.7,39.0,9.722,3.123,-13.524,-10.989,-15.047,-12.076,-3.183,27.826,0.0,240.34,,252.0,240.0,-12.875,3.045,-7.954,25.357
14246.0,2.592,0.7,-33.673,3.266,9.622,5.301,37.128,5.01,-22.559,-2.719,0.0,38.687,39.077,9.722,3.123,-13.531,-10.941,-14.99,-12.125,-3.179,27.821,0.0,240.34,,252.0,240.0,-12.909,3.038,-7.947,25.392
14246.5,2.592,0.7,-33.673,3.266,9.622,5.301,37.128,5.01,-22.559,-2.719,0.0,38.7,39.1,9.722,3.123,-13.615,-10.885,-14.976,-12.093,-3.179,27.821,0.0,240.14,,252.0,240.0,-12.897,3.031,-7.934,25.406
14247.0,3.251,0.729,-35.209,3.221,9.696,5.301,37.128,5.01,-22.559,-2.719,0.0,38.7,39.1,9.645,3.238,-13.628,-11.006,-15.148,-12.175,-3.179,27.821,0.0,240.14,,252.0,240.0,-12.892,3.023,-7.941,25.424
14247.5,3.251,0.729,-35.209,3.221,9.696,5.301,37.128,5.01,-22.559,-2.719,0.0,38.7,39.1,9.645,3.238,-13.658,-10.83,-14.964,-12.083,-3.179,27.821,0.0,239.64,,252.0,240.0,-12.989,3.027,-7.925,25.424
14248.0,3.251,0.729,-35.209,3.221,9.696,5.301,37.128,5.01,-22.559,-2.719,0.0,38.7,39.1,9.645,3.238,-13.571,-10.999,-15.122,-12.161,-3.179,27.821,0.0,239.64,,252.0,240.0,-12.884,3.031,-7.936,25.42
14248.5,3.251,0.729,-35.209,3.221,9.696,5.301,37.128,5.01,-22.559,-2.719,0.0,38.7,39.1,9.645,3.238,-13.478,-10.944,-14.99,-12.13,-3.179,27.821,0.0,240.54,,252.0,240.0,-12.964,3.034,-7.942,25.446
14249.0,3.251,0.729,-35.209,3.221,9.696,5.337,37.137,5.026,-22.547,-2.718,0.0,38.698,39.118,9.645,3.238,-13.648,-10.823,-14.959,-12.072,-3.176,27.831,0.0,240.54,,252.0,240.0,-12.886,3.038,-7.956,25.491
14249.5,3.251,0.729,-35.209,3.221,9.696,5.337,37.137,5.026,-22.547,-2.718,0.0,38.7,39.1,9.645,3.238,-13.553,-10.999,-15.113,-12.187,-3.176,27.831,0.0,240.64,,252.0,240.0,-12.876,3.041,-7.937,25.509
14250.0,2.626,0.682,-33.93,3.259,9.582,5.337,37.137,5.026,-22.547,-2.718,0.0,38.7,39.1,9.773,3.056,-13.462,-10.943,-15.057,-12.14,-3.176,27.831,0.0,240.64,,252.0,240.0,-12.963,3.045,-7.956,25.507
14250.5,2.626,0.682,-33.93,3.259,9.582,5.337,37.137,5.026,-22.547,-2.718,0.0,38.7,39.1,9.773,3.056,-13.666,-10.946,-15.055,-12.095,-3.176,27.831,0.0,240.84,,252.0,240.0,-12.9,3.038,-7.927,25.472
14251.0,2.626,0.682,-33.93,3.259,9.582,5.337,37.137,5.026,-22.547,-2.718,0.0,38.7,39.1,9.773,3.056,-13.41,-10.896,-14.941,-12.076,-3.176,27.831,0.0,240.84,,252.0,240.0,-12.941,3.031,-7.938,25.476
14251.5,2.626,0.682,-33.93,3.259,9.582,5.337,37.137,5.026,-22.547,-2.718,0.0,38.7,39.1,9.773,3.056,-13.649,-10.845,-14.954,-12.079,-3.176,27.831,0.0,240.94,,252.0,240.0,-12.831,3.025,-7.941,25.46
14252.0,2.626,0.682,-33.93,3.259,9.582,5.337,37.137,5.026,-22.547,-2.718,0.0,38.7,39.1,9.773,3.056,-13.496,-11.003,-15.083,-12.163,-3.176,27.831,0.0,240.94,,252.0,240.0,-12.882,3.018,-7.933,25.485
14252.5,2.626,0.682,-33.93,3.259,9.582,5.35,37.129,5.007,-22.544,-2.73,0.0,38.701,39.056,9.773,3.056,-13.476,-10.916,-15.021,-12.12,-3.184,27.818,0.0,240.44,,252.0,240.0,-12.936,3.012,-7.933,25.45
14253.0,2.626,0.682,-33.93,3.259,9.582,5.35,37.129,5.007,-22.544,-2.73,0.0,38.7,39.1,9.773,3.056,-13.672,-10.988,-15.163,-12.123,-3.184,27.818,0.0,240.44,,252.0,240.0,-12.883,3.005,-7.939,25.449
14253.5,3.361,0.828,-34.911,3.214,9.663,5.35,37.129,5.007,-22.544,-2.73,0.0,38.7,39.1,9.788,3.302,-13.55,-10.999,-15.109,-12.166,-3.184,27.818,0.0,240.44,,252.0,240.0,-12.986,2.999,-7.939,25.522
14254.0,3.361,0.828,-34.911,3.214,9.663,5.35,37.129,5.007,-22.544,-2.73,0.0,38.7,39.1,9.788,3.302,-13.612,-10.87,-14.981,-12.086,-3.184,27.818,0.0,240.44,,252.0,240.0,-12.956,3.005,-7.948,25.534
14254.5,3.361,0.828,-34.911,3.214,9.663,5.35,37.129,5.007,-22.544,-2.73,0.0,38.7,39.1,9.788,3.302,-13.52,-10.967,-15.061,-12.169,-3.184,27.818,0.0,240.84,,252.0,240.0,-12.887,3.011,-7.943,25.523
14255.0,3.361,0.828,-34.911,3.214,9.663,5.35,37.129,5.007,-22.544,-2.73,0.0,38.7,39.1,9.788,3.302,-13.66,-10.843,-14.971,-12.08,-3.184,27.818,0.0,240.84,,252.0,240.0,-12.929,3.017,-7.941,25.515
14255.5,3.361,0.828,-34.911,3.214,9.663,5.341,37.148,5.009,-22.505,-2.701,0.0,38.714,39.129,9.788,3.302,-13.598,-11.003,-15.142,-12.186,-3.172,27.831,0.0,240.84,,252.0,240.0,-12.888,3.022,-7.939,25.513
14256.0,3.361,0.828,-34.911,3.214,9.663,5.341,37.148,5.009,-22.505,-2.701,0.0,38.7,39.1,9.788,3.302,-13.383,-10.932,-15.032,-12.102,-3.172,27.831,0.0,240.84,,252.0,240.0,-12.982,3.028,-7.933,25.547
14256.5,3.351,0.814,-35.209,3.207,9.65,5.341,37.148,5.009,-22.505,-2.701,0.0,38.7,39.1,9.715,3.362,-13.654,-10.832,-14.976,-12.07,-3.172,27.831,0.0,240.84,,252.0,240.0,-12.862,3.033,-7.911,25.562
14257.0,3.351,0.814,-35.209,3.207,9.65,5.341,37.148,5.009,-22.505,-2.701,0.0,38.7,39.1,9.715,3.362,-13.524,-10.982,-15.121,-12.162,-3.172,27.831,0.0,240.84,,252.0,240.0,-12.883,3.038,-7.908,25.631
14257.5,3.351,0.814,-35.209,3.207,9.65,5.341,37.148,5.009,-22.505,-2.701,0.0,38.7,39.1,9.715,3.362,-13.441,-10.937,-15.012,-12.11,-3.172,27.831,0.0,240.84,,252.0,240.0,-12.947,3.044,-7.91,25.659
14258.0,3.351,0.814,-35.209,3.207,9.65,5.341,37.148,5.009,-22.505,-2.701,0.0,38.7,39.1,9.715,3.362,-13.539,-10.992,-15.118,-12.171,-3.172,27.831,0.0,240.84,,252.0,240.0,-12.875,3.049,-7.904,25.669
14258.5,3.351,0.814,-35.209,3.207,9.65,5.341,37.148,5.009,-22.505,-2.701,0.0,38.7,39.1,9.715,3.362,-13.438,-10.933,-15.014,-12.116,-3.172,27.831,0.0,240.94,,252.0,240.0,-12.955,3.054,-7.913,25.645
14259.0,3.351,0.814,-35.209,3.207,9.65,5.32,37.142,5.003,-22.481,-2.726,0.0,38.731,39.158,9.715,3.362,-13.652,-10.786,-14.976,-12.07,-3.182,27.827,0.0,240.94,,252.0,240.0,-12.875,3.058,-7.922,25.661
14259.5,3.351,0.814,-35.209,3.207,9.65,5.32,37.142,5.003,-22.481,-2.726,0.0,38.7,39.2,9.715,3.362,-13.515,-10.975,-15.117,-12.156,-3.182,27.827,0.0,240.94,,252.0,240.0,-12.871,3.063,-7.901,25.635
14260.0,3.127,0.767,-34.545,3.227,9.6,5.32,37.142,5.003,-22.481,-2.726,0.0,38.7,39.2,9.753,3.264,-13.443,-10.925,-15.019,-12.122,-3.182,27.827,0.0,240.94,,252.0,240.0,-12.941,3.068,-7.913,25.627
14260.5,3.127,0.767,-34.545,3.227,9.6,5.32,37.142,5.003,-22.481,-2.726,0.0,38.7,39.2,9.753,3.264,-13.635,-10.896,-15.037,-12.107,-3.182,27.827,0.0,241.24,,252.0,240.0,-12.877,3.069,-7.919,25.515
14261.0,3.127,0.767,-34.545,3.227,9.6,5.32,37.142,5.003,-22.481,-2.726,0.0,38.7,39.2,9.753,3.264,-13.549,-10.995,-15.135,-12.19,-3.182,27.827,0.0,241.24,,251.0,240.0,-12.919,3.07,-7.914,25.5
14261.5,3.127,0.767,-34.545,3.227,9.6,5.32,37.142,5.003,-22.481,-2.726,0.0,38.7,39.2,9.753,3.264,-13.581,-10.895,-14.98,-12.119,-3.182,27.827,0.0,240.94,,251.0,240.0,-12.967,3.071,-7.914,25.519
14262.0,3.127,0.767,-34.545,3.227,9.6,5.286,37.142,4.99,-22.466,-2.728,0.0,38.744,39.19,9.753,3.264,-13.434,-10.972,-15.048,-12.137,-3.189,27.834,0.0,240.94,,251.0,240.0,-12.894,3.072,-7.928,25.515
14262.5,3.127,0.767,-34.545,3.227,9.6,5.286,37.142,4.99,-22.466,-2.728,0.0,38.7,39.2,9.753,3.264,-13.499,-10.883,-14.903,-12.077,-3.189,27.834,0.0,240.54,,251.0,240.0,-12.898,3.073,-7.914,25.539
14263.0,2.73,0.688,-35.209,3.221,9.665,5.286,37.142,4.99,-22.466,-2.728,0.0,38.7,39.2,9.645,3.148,-13.585,-11.013,-15.124,-12.134,-3.189,27.834,0.0,240.54,,251.0,240.0,-12.841,3.074,-7.923,25.559
14263.5,2.73,0.688,-35.209,3.221,9.665,5.286,37.142,4.99,-22.466,-2.728,0.0,38.7,39.2,9.645,3.148,-13.492,-10.984,-15.03,-12.165,-3.189,27.834,0.0,241.04,,251.0,240.0,-12.964,3.068,-7.91,25.558
14264.0,2.73,0.688,-35.209,3.221,9.665,5.286,37.142,4.99,-22.466,-2.728,0.0,38.7,39.2,9.645,3.148,-13.672,-10.799,-14.972,-12.049,-3.189,27.834,0.0,241.04,,250.0,240.0,-12.918,3.062,-7.914,25.583
14264.5,2.73,0.688,-35.209,3.221,9.665,5.286,37.142,4.99,-22.466,-2.728,0.0,38.7,39.2,9.645,3.148,-13.567,-10.987,-15.131,-12.107,-3.189,27.834,0.0,240.04,,250.0,240.0,-12.873,3.057,-7.918,25.621
14265.0,2.73,0.688,-35.209,3.221,9.665,5.313,37.16,5.002,-22.455,-2.733,0.0,38.761,39.193,9.645,3.148,-13.496,-10.927,-14.969,-12.101,-3.177,27.834,0.0,240.04,,250.0,240.0,-12.948,3.052,-7.91,25.63
14265.5,2.73,0.688,-35.209,3.221,9.665,5.313,37.16,5.002,-22.455,-2.733,0.0,38.8,39.2,9.645,3.148,-13.549,-10.977,-15.123,-12.137,-3.177,27.834,0.0,240.14,,250.0,240.0,-12.873,3.046,-7.906,25.64
14266.0,2.73,0.688,-35.209,3.221,9.665,5.313,37.16,5.002,-22.455,-2.733,0.0,38.8,39.2,9.645,3.148,-13.551,-10.973,-15.077,-12.157,-3.177,27.834,0.0,240.14,,250.0,240.0,-12.946,3.041,-7.908,25.612
14266.5,2.363,0.657,-33.252,3.21,9.65,5.313,37.16,5.002,-22.455,-2.733,0.0,38.8,39.2,9.741,3.155,-13.661,-10.973,-15.113,-12.104,-3.177,27.834,0.0,240.04,,250.0,240.0,-12.939,3.036,-7.902,25.606
14267.0,2.363,0.657,-33.252,3.21,9.65,5.313,37.16,5.002,-22.455,-2.733,0.0,38.8,39.2,9.741,3.155,-13.558,-11.018,-15.13,-12.115,-3.177,27.834,0.0,240.04,,250.0,240.0,-12.962,3.025,-7.9,25.594
14267.5,2.363,0.657,-33.252,3.21,9.65,5.313,37.16,5.002,-22.455,-2.733,0.0,38.8,39.2,9.741,3.155,-13.411,-10.879,-14.883,-12.078,-3.177,27.834,0.0,238.84,,250.0,240.0,-12.955,3.014,-7.903,25.608
14268.0,2.363,0.657,-33.252,3.21,9.65,5.313,37.16,5.002,-22.455,-2.733,0.0,38.8,39.2,9.741,3.155,-13.505,-10.873,-14.969,-12.063,-3.177,27.834,0.0,238.84,,251.0,240.0,-12.813,3.003,-7.897,25.616
14268.5,2.363,0.657,-33.252,3.21,9.65,5.319,37.148,5.01,-22.443,-2.724,0.0,38.77,39.224,9.741,3.155,-13.547,-10.978,-15.113,-12.175,-3.178,27.832,0.0,239.34,,251.0,240.0,-12.853,2.993,-7.911,25.623
14269.0,2.363,0.657,-33.252,3.21,9.65,5.319,37.148,5.01,-22.443,-2.724,0.0,38.8,39.2,9.741,3.155,-13.587,-10.849,-15.02,-12.081,-3.178,27.832,0.0,239.34,,251.0,240.0,-12.953,2.983,-7.902,25.607
14269.5,3.032,0.824,-34.168,3.279,9.624,5.319,37.148,5.01,-22.443,-2.724,0.0,38.8,39.2,9.746,3.222,-13.381,-10.877,-14.926,-11.958,-3.178,27.832,0.0,238.64,,251.0,240.0,-12.884,2.972,-7.902,25.631
14270.0,3.032,0.824,-34.168,3.279,9.624,5.319,37.148,5.01,-22.443,-2.724,0.0,38.8,39.2,9.746,3.222,-13.481,-10.91,-15.018,-12.103,-3.178,27.832,0.0,238.64,,252.0,240.0,-12.786,2.973,-7.878,25.633
14270.5,3.032,0.824,-34.168,3.279,9.624,5.319,37.148,5.01,-22.443,-2.724,0.0,38.8,39.2,9.746,3.222,-13.461,-10.944,-15.068,-12.081,-3.178,27.832,0.0,239.04,,252.0,240.0,-12.878,2.974,-7.865,25.658
14271.0,3.032,0.824,-34.168,3.279,9.624,5.319,37.148,5.01,-22.443,-2.724,0.0,38.8,39.2,9.746,3.222,-13.494,-10.958,-15.112,-12.145,-3.178,27.832,0.0,239.04,,252.0,240.0,-12.888,2.975,-7.853,25.654
14271.5,3.032,0.824,-34.168,3.279,9.624,5.343,37.162,5.018,-22.404,-2.736,0.0,38.783,39.271,9.746,3.222,-13.684,-11.001,-15.214,-12.194,-3.17,27.838,0.0,240.74,,252.0,240.0,-12.927,2.976,-7.876,25.681
14272.0,3.032,0.824,-34.168,3.279,9.624,5.343,37.162,5.018,-22.404,-2.736,0.0,38.8,39.3,9.746,3.222,-13.565,-10.972,-15.139,-12.168,-3.17,27.838,0.0,240.74,,252.0,240.0,-13.023,2.977,-7.878,25.711
14272.5,3.032,0.824,-34.168,3.279,9.624,5.343,37.162,5.018,-22.404,-2.736,0.0,38.8,39.3,9.746,3.222,-13.552,-10.779,-14.916,-12.012,-3.17,27.838,0.0,240.54,,252.0,240.0,-12.961,2.978,-7.854,25.745
14273.0,3.549,0.833,-35.209,3.245,9.629,5.343,37.162,5.018,-22.404,-2.736,0.0,38.8,39.3,9.61,3.225,-13.49,-10.929,-15.062,-12.132,-3.17,27.838,0.0,240.54,,252.0,240.0,-12.815,2.979,-7.864,25.766
14273.5,3.549,0.833,-35.209,3.245,9.629,5.343,37.162,5.018,-22.404,-2.736,0.0,38.8,39.3,9.61,3.225,-13.578,-10.952,-15.107,-12.131,-3.17,27.838,0.0,240.14,,252.0,240.0,-12.903,2.988,-7.87,25.727
14274.0,3.549,0.833,-35.209,3.245,9.629,5.343,37.162,5.018,-22.404,-2.736,0.0,38.8,39.3,9.61,3.225,-13.563,-10.991,-15.138,-12.18,-3.17,27.838,0.0,240.14,,252.0,240.0,-12.942,2.998,-7.866,25.715
14274.5,3.549,0.833,-35.209,3.245,9.629,5.343,37.162,5.018,-22.404,-2.736,0.0,38.8,39.3,9.61,3.225,-13.592,-10.846,-15.0,-12.066,-3.17,27.838,0.0,241.14,,252.0,240.0,-12.968,3.007,-7.864,25.737
14275.0,3.549,0.833,-35.209,3.245,9.629,5.33,37.187,5.023,-22.383,-2.726,0.0,38.8,39.33,9.61,3.225,-13.521,-10.779,-14.916,-11.949,-3.179,27.834,0.0,241.14,,251.0,240.0,-12.876,3.015,-7.873,25.78
14275.5,3.549,0.833,-35.209,3.245,9.629,5.33,37.187,5.023,-22.383,-2.726,0.0,38.8,39.3,9.61,3.225,-13.428,-10.904,-15.027,-12.108,-3.179,27.834,0.0,241.54,,251.0,240.0,-12.791,3.024,-7.854,25.767
14276.0,3.301,0.769,-35.209,3.225,9.672,5.33,37.187,5.023,-22.383,-2.726,0.0,38.8,39.3,9.675,3.268,-13.486,-10.87,-14.98,-12.082,-3.179,27.834,0.0,241.54,,250.0,240.0,-12.867,3.033,-7.859,25.771
14276.5,3.301,0.769,-35.209,3.225,9.672,5.33,37.187,5.023,-22.383,-2.726,0.0,38.8,39.3,9.675,3.268,-13.624,-10.912,-15.068,-12.114,-3.179,27.834,0.0,241.84,,250.0,240.0,-12.855,3.037,-7.872,25.795
14277.0,3.301,0.769,-35.209,3.225,9.672,5.33,37.187,5.023,-22.383,-2.726,0.0,38.8,39.3,9.675,3.268,-13.533,-10.918,-15.012,-12.147,-3.179,27.834,0.0,241.84,,249.0,240.0,-12.93,3.042,-7.86,25.824
14277.5,3.301,0.769,-35.209,3.225,9.672,5.33,37.187,5.023,-22.383,-2.726,0.0,38.8,39.3,9.675,3.268,-13.539,-10.829,-14.972,-12.044,-3.179,27.834,0.0,240.54,,249.0,240.0,-12.902,3.046,-7.868,25.819
14278.0,3.301,0.769,-35.209,3.225,9.672,5.294,37.162,5.003,-22.378,-2.721,0.0,38.81,39.238,9.675,3.268,-13.586,-10.96,-15.113,-12.096,-3.192,27.829,0.0,240.54,,249.0,240.0,-12.846,3.05,-7.877,25.851
14278.5,3.301,0.769,-35.209,3.225,9.672,5.294,37.162,5.003,-22.378,-2.721,0.0,38.8,39.2,9.675,3.268,-13.514,-10.926,-15.031,-12.12,-3.192,27.829,0.0,240.14,,249.0,240.0,-12.939,3.054,-7.867,25.873
14279.0,2.957,0.705,-35.209,3.199,9.642,5.294,37.162,5.003,-22.378,-2.721,0.0,38.8,39.2,9.706,3.308,-13.6,-10.775,-14.929,-12.036,-3.192,27.829,0.0,240.14,,249.0,240.0,-12.897,3.058,-7.853,25.878
14279.5,2.957,0.705,-35.209,3.199,9.642,5.294,37.162,5.003,-22.378,-2.721,0.0,38.8,39.2,9.706,3.308,-13.606,-10.927,-15.081,-12.086,-3.192,27.829,0.0,240.04,,249.0,240.0,-12.835,3.056,-7.866,26.085
14280.0,2.957,0.705,-35.209,3.199,9.642,5.294,37.162,5.003,-22.378,-2.721,0.0,38.8,39.2,9.706,3.308,-13.369,-10.843,-14.915,-12.055,-3.192,27.829,0.0,240.04,,249.0,240.0,-12.925,3.055,-7.869,26.174
14280.5,2.957,0.705,-35.209,3.199,9.642,5.294,37.162,5.003,-22.378,-2.721,0.0,38.8,39.2,9.706,3.308,-13.601,-10.884,-15.007,-12.053,-3.192,27.829,0.0,237.84,,249.0,240.0,-12.796,3.053,-7.88,26.213
14281.0,2.957,0.705,-35.209,3.199,9.642,5.294,37.162,5.003,-22.378,-2.721,0.0,38.8,39.2,9.706,3.308,-13.503,-10.939,-15.038,-12.11,-3.192,27.829,0.0,237.84,,250.0,240.0,-12.886,3.052,-7.866,26.201
14281.5,2.957,0.705,-35.209,3.199,9.642,5.31,37.168,5.011,-22.371,-2.719,0.0,38.827,39.304,9.706,3.308,-13.584,-10.782,-14.909,-12.016,-3.182,27.842,0.0,237.74,,250.0,240.0,-12.898,3.05,-7.875,26.201
14282.0,2.957,0.705,-35.209,3.199,9.642,5.31,37.168,5.011,-22.371,-2.719,0.0,38.8,39.3,9.706,3.308,-13.578,-10.834,-14.935,-12.004,-3.182,27.842,0.0,237.74,,251.0,240.0,-12.823,3.049,-7.836,26.149
14282.5,3.448,0.805,-35.209,3.21,9.666,5.31,37.168,5.011,-22.371,-2.719,0.0,38.8,39.3,9.674,3.149,-13.401,-10.922,-14.983,-12.078,-3.182,27.842,0.0,237.84,,251.0,240.0,-12.838,3.047,-7.851,26.099
14283.0,3.448,0.805,-35.209,3.21,9.666,5.31,37.168,5.011,-22.371,-2.719,0.0,38.8,39.3,9.674,3.149,-13.538,-10.853,-14.966,-12.079,-3.182,27.842,0.0,237.84,,252.0,240.0,-12.846,3.054,-7.862,26.107
14283.5,3.448,0.805,-35.209,3.21,9.666,5.31,37.168,5.011,-22.371,-2.719,0.0,38.8,39.3,9.674,3.149,-13.386,-10.901,-14.885,-12.095,-3.182,27.842,0.0,238.34,,252.0,240.0,-12.859,3.06,-7.845,26.107
14284.0,3.448,0.805,-35.209,3.21,9.666,5.31,37.168,5.011,-22.371,-2.719,0.0,38.8,39.3,9.674,3.149,-13.355,-10.796,-14.831,-12.023,-3.182,27.842,0.0,238.34,,253.0,240.0,-12.817,3.066,-7.861,26.09
14284.5,3.448,0.805,-35.209,3.21,9.666,5.327,37.176,5.015,-22.374,-2.726,0.0,38.838,39.312,9.674,3.149,-13.49,-10.946,-14.983,-12.096,-3.171,27.841,0.0,240.34,,253.0,240.0,-12.751,3.073,-7.88,26.05
14285.0,3.448,0.805,-35.209,3.21,9.666,5.327,37.176,5.015,-22.374,-2.726,0.0,38.8,39.3,9.674,3.149,-13.485,-10.942,-14.991,-12.131,-3.171,27.841,0.0,240.34,,253.0,240.0,-12.879,3.079,-7.851,26.021
14285.5,2.507,0.663,-34.692,3.242,9.569,5.327,37.176,5.015,-22.374,-2.726,0.0,38.8,39.3,9.709,3.317,-13.613,-10.957,-15.09,-12.099,-3.171,27.841,0.0,240.04,,253.0,240.0,-12.887,3.085,-7.863,26.052
14286.0,2.507,0.663,-34.692,3.242,9.569,5.327,37.176,5.015,-22.374,-2.726,0.0,38.8,39.3,9.709,3.317,-13.401,-10.89,-14.936,-12.075,-3.171,27.841,0.0,240.04,,253.0,240.0,-12.94,3.075,-7.83,26.028
14286.5,2.507,0.663,-34.692,3.242,9.569,5.327,37.176,5.015,-22.374,-2.726,0.0,38.8,39.3,9.709,3.317,-13.257,-10.791,-14.847,-12.006,-3.171,27.841,0.0,239.84,,253.0,240.0,-12.826,3.066,-7.857,26.026
14287.0,2.507,0.663,-34.692,3.242,9.569,5.327,37.176,5.015,-22.374,-2.726,0.0,38.8,39.3,9.709,3.317,-13.473,-10.757,-14.845,-12.004,-3.171,27.841,0.0,239.84,,253.0,240.0,-12.725,3.057,-7.864,25.983
14287.5,2.507,0.663,-34.692,3.242,9.569,5.327,37.176,5.015,-22.374,-2.726,0.0,38.8,39.3,9.709,3.317,-13.537,-10.971,-15.098,-12.136,-3.171,27.841,0.0,241.94,,253.0,240.0,-12.77,3.048,-7.869,26.035
14288.0,2.507,0.663,-34.692,3.242,9.569,5.324,37.181,5.003,-22.394,-2.738,0.0,38.858,39.371,9.709,3.317,-13.65,-10.873,-15.003,-12.104,-3.183,27.846,0.0,241.94,,252.0,240.0,-12.936,3.039,-7.87,26.088
14288.5,2.507,0.663,-34.692,3.242,9.569,5.324,37.181,5.003,-22.394,-2.738,0.0,38.9,39.4,9.709,3.317,-13.596,-10.968,-15.134,-12.147,-3.183,27.846,0.0,241.84,,252.0,240.0,-12.908,3.03,-7.841,26.087
14289.0,3.689,0.875,-35.209,3.245,9.756,5.324,37.181,5.003,-22.394,-2.738,0.0,38.9,39.4,9.506,3.258,-13.349,-10.847,-14.977,-12.036,-3.183,27.846,0.0,241.84,,251.0,240.0,-12.961,3.022,-7.834,26.076
14289.5,3.689,0.875,-35.209,3.245,9.756,5.324,37.181,5.003,-22.394,-2.738,0.0,38.9,39.4,9.506,3.258,-13.453,-10.731,-14.789,-11.91,-3.183,27.846,0.0,241.44,,251.0,240.0,-12.802,3.033,-7.851,26.048
14290.0,3.689,0.875,-35.209,3.245,9.756,5.324,37.181,5.003,-22.394,-2.738,0.0,38.9,39.4,9.506,3.258,-13.309,-10.776,-14.792,-11.945,-3.183,27.846,0.0,241.44,,250.0,240.0,-12.721,3.044,-7.835,26.048
14290.5,3.689,0.875,-35.209,3.245,9.756,5.324,37.181,5.003,-22.394,-2.738,0.0,38.9,39.4,9.506,3.258,-13.599,-10.947,-15.126,-12.126,-3.183,27.846,0.0,240.64,,250.0,240.0,-12.705,3.054,-7.82,26.017
14291.0,3.689,0.875,-35.209,3.245,9.756,5.333,37.198,5.018,-22.376,-2.729,0.0,38.869,39.386,9.506,3.258,-13.45,-10.869,-15.014,-12.072,-3.183,27.851,0.0,240.64,,250.0,240.0,-12.949,3.065,-7.827,25.999
14291.5,3.689,0.875,-35.209,3.245,9.756,5.333,37.198,5.018,-22.376,-2.729,0.0,38.9,39.4,9.506,3.258,-13.602,-10.952,-15.129,-12.04,-3.183,27.851,0.0,240.54,,250.0,240.0,-12.851,3.075,-7.832,25.937
14292.0,2.592,0.695,-34.202,3.243,9.519,5.333,37.198,5.018,-22.376,-2.729,0.0,38.9,39.4,9.785,3.196,-13.461,-10.902,-15.066,-12.071,-3.183,27.851,0.0,240.54,,250.0,240.0,-12.931,3.085,-7.81,25.78
14292.5,2.592,0.695,-34.202,3.243,9.519,5.333,37.198,5.018,-22.376,-2.729,0.0,38.9,39.4,9.785,3.196,-13.623,-10.812,-14.98,-12.061,-3.183,27.851,0.0,241.74,,250.0,240.0,-12.875,3.077,-7.833,25.772
14293.0,2.592,0.695,-34.202,3.243,9.519,5.333,37.198,5.018,-22.376,-2.729,0.0,38.9,39.4,9.785,3.196,-13.493,-10.922,-15.074,-12.112,-3.183,27.851,0.0,241.74,,249.0,240.0,-12.869,3.069,-7.82,25.797
14293.5,2.592,0.695,-34.202,3.243,9.519,5.333,37.198,5.018,-22.376,-2.729,0.0,38.9,39.4,9.785,3.196,-13.387,-10.854,-14.988,-12.055,-3.183,27.851,0.0,239.74,,249.0,240.0,-12.9,3.061,-7.836,25.797
14294.0,2.592,0.695,-34.202,3.243,9.519,5.308,37.211,5.009,-22.348,-2.733,0.0,38.886,39.436,9.785,3.196,-13.512,-10.92,-15.066,-12.037,-3.179,27.852,0.0,239.74,,249.0,240.0,-12.821,3.053,-7.836,25.782
14294.5,2.592,0.695,-34.202,3.243,9.519,5.308,37.211,5.009,-22.348,-2.733,0.0,38.9,39.4,9.785,3.196,-13.423,-10.857,-14.919,-12.047,-3.179,27.852,0.0,239.74,,249.0,240.0,-12.884,3.046,-7.83,25.728
14295.0,2.592,0.695,-34.202,3.243,9.519,5.308,37.211,5.009,-22.348,-2.733,0.0,38.9,39.4,9.785,3.196,-13.562,-10.761,-14.938,-11.998,-3.179,27.852,0.0,239.74,,249.0,240.0,-12.811,3.031,-7.809,25.735
14295.5,3.644,0.863,-35.209,3.221,9.728,5.308,37.211,5.009,-22.348,-2.733,0.0,38.9,39.4,9.626,3.274,-13.47,-10.927,-15.069,-12.12,-3.179,27.852,0.0,239.94,,249.0,240.0,-12.815,3.031,-7.823,25.767
14296.0,3.644,0.863,-35.209,3.221,9.728,5.308,37.211,5.009,-22.348,-2.733,0.0,38.9,39.4,9.626,3.274,-13.416,-10.829,-14.905,-12.03,-3.179,27.852,0.0,239.94,,249.0,240.0,-12.897,3.041,-7.831,25.768
14296.5,3.644,0.863,-35.209,3.221,9.728,5.308,37.211,5.009,-22.348,-2.733,0.0,38.9,39.4,9.626,3.274,-13.558,-10.948,-15.079,-12.046,-3.179,27.852,0.0,238.44,,249.0,240.0,-12.795,3.051,-7.828,25.715
14297.0,3.644,0.863,-35.209,3.221,9.728,5.308,37.211,5.009,-22.348,-2.733,0.0,38.9,39.4,9.626,3.274,-13.378,-10.897,-14.992,-12.077,-3.179,27.852,0.0,238.44,,250.0,240.0,-12.908,3.061,-7.811,25.659
14297.5,3.644,0.863,-35.209,3.221,9.728,5.329,37.194,4.993,-22.363,-2.736,0.0,38.892,39.433,9.626,3.274,-13.514,-10.93,-15.1,-12.082,-3.181,27.845,0.0,238.04,,250.0,240.0,-12.836,3.07,-7.795,25.649
14298.0,3.644,0.863,-35.209,3.221,9.728,5.329,37.194,4.993,-22.363,-2.736,0.0,38.9,39.4,9.626,3.274,-13.423,-10.886,-15.013,-12.082,-3.181,27.845,0.0,238.04,,251.0,240.0,-12.907,3.08,-7.833,25.665
14298.5,2.549,0.698,-33.931,3.32,9.615,5.329,37.194,4.993,-22.363,-2.736,0.0,38.9,39.4,9.764,3.116,-13.614,-10.772,-14.94,-12.03,-3.181,27.845,0.0,238.24,,251.0,240.0,-12.851,3.089,-7.821,25.672
14299.0,2.549,0.698,-33.931,3.32,9.615,5.329,37.194,4.993,-22.363,-2.736,0.0,38.9,39.4,9.764,3.116,-13.519,-10.926,-15.075,-12.121,-3.181,27.845,0.0,238.24,,252.0,240.0,-12.839,3.08,-7.82,25.649
14299.5,2.549,0.698,-33.931,3.32,9.615,5.329,37.194,4.993,-22.363,-2.736,0.0,38.9,39.4,9.764,3.116,-13.392,-10.839,-14.912,-12.026,-3.181,27.845,0.0,238.64,,252.0,240.0,-12.91,3.071,-7.831,25.62
14300.0,2.549,0.698,-33.931,3.32,9.615,5.329,37.194,4.993,-22.363,-2.736,0.0,38.9,39.4,9.764,3.116,-13.568,-10.751,-14.939,-11.984,-3.181,27.845,0.0,238.64,,253.0,240.0,-12.792,3.063,-7.821,25.608
14300.5,2.549,0.698,-33.931,3.32,9.615,5.331,37.195,4.998,-22.363,-2.724,0.0,38.912,39.462,9.764,3.116,-13.468,-10.932,-15.059,-12.095,-3.171,27.856,0.0,240.74,,253.0,240.0,-12.81,3.054,-7.804,25.607
14301.0,2.549,0.698,-33.931,3.32,9.615,5.331,37.195,4.998,-22.363,-2.724,0.0,38.9,39.5,9.764,3.116,-13.459,-10.849,-14.953,-12.064,-3.171,27.856,0.0,240.74,,253.0,240.0,-12.888,3.046,-7.832,25.575
14301.5,2.549,0.698,-33.931,3.32,9.615,5.331,37.195,4.998,-22.363,-2.724,0.0,38.9,39.5,9.764,3.116,-13.407,-10.902,-15.016,-12.076,-3.171,27.856,0.0,240.64,,253.0,240.0,-12.831,3.038,-7.857,25.585
14302.0,3.276,0.772,-35.209,3.246,9.641,5.331,37.195,4.998,-22.363,-2.724,0.0,38.9,39.5,9.623,3.206,-13.366,-10.85,-14.893,-12.029,-3.171,27.856,0.0,240.64,,253.0,240.0,-12.85,3.03,-7.83,25.572
14302.5,3.276,0.772,-35.209,3.246,9.641,5.331,37.195,4.998,-22.363,-2.724,0.0,38.9,39.5,9.623,3.206,-13.49,-10.752,-14.864,-11.991,-3.171,27.856,0.0,240.04,,253.0,240.0,-12.784,3.034,-7.824,25.577
14303.0,3.276,0.772,-35.209,3.246,9.641,5.331,37.195,4.998,-22.363,-2.724,0.0,38.9,39.5,9.623,3.206,-13.453,-10.932,-15.037,-12.113,-3.171,27.856,0.0,240.04,,253.0,240.0,-12.774,3.038,-7.823,25.586
14303.5,3.276,0.772,-35.209,3.246,9.641,5.331,37.195,4.998,-22.363,-2.724,0.0,38.9,39.5,9.623,3.206,-13.457,-10.882,-15.009,-12.076,-3.171,27.856,0.0,241.84,,253.0,240.0,-12.884,3.042,-7.82,25.494
14304.0,3.276,0.772,-35.209,3.246,9.641,5.311,37.204,4.995,-22.344,-2.73,0.0,38.926,39.467,9.623,3.206,-13.585,-10.957,-15.125,-12.121,-3.183,27.859,0.0,241.84,,252.0,240.0,-12.856,3.046,-7.839,25.439
14304.5,3.276,0.772,-35.209,3.246,9.641,5.311,37.204,4.995,-22.344,-2.73,0.0,38.9,39.5,9.623,3.206,-13.412,-10.911,-15.008,-12.1,-3.183,27.859,0.0,242.44,,252.0,240.0,-12.947,3.049,-7.86,25.413
14305.0,3.342,0.799,-35.209,3.207,9.706,5.311,37.204,4.995,-22.344,-2.73,0.0,38.9,39.5,9.691,3.261,-13.521,-10.895,-14.914,-12.054,-3.183,27.859,0.0,242.44,,251.0,240.0,-12.858,3.053,-7.831,25.397
14305.5,3.342,0.799,-35.209,3.207,9.706,5.311,37.204,4.995,-22.344,-2.73,0.0,38.9,39.5,9.691,3.261,-13.39,-10.934,-15.004,-12.118,-3.183,27.859,0.0,242.74,,251.0,240.0,-12.846,3.058,-7.837,25.334
14306.0,3.342,0.799,-35.209,3.207,9.706,5.311,37.204,4.995,-22.344,-2.73,0.0,38.9,39.5,9.691,3.261,-13.63,-10.888,-14.987,-12.086,-3.183,27.859,0.0,242.74,,250.0,240.0,-12.862,3.063,-7.857,25.343
14306.5,3.342,0.799,-35.209,3.207,9.706,5.311,37.204,4.995,-22.344,-2.73,0.0,38.9,39.5,9.691,3.261,-13.519,-10.949,-15.072,-12.14,-3.183,27.859,0.0,241.74,,250.0,240.0,-12.898,3.067,-7.849,25.313
14307.0,3.342,0.799,-35.209,3.207,9.706,5.326,37.206,4.998,-22.347,-2.721,0.0,38.939,39.468,9.691,3.261,-13.348,-10.911,-14.967,-12.072,-3.184,27.854,0.0,241.74,,249.0,240.0,-12.92,3.072,-7.849,25.346
14307.5,3.342,0.799,-35.209,3.207,9.706,5.326,37.206,4.998,-22.347,-2.721,0.0,38.9,39.5,9.691,3.261,-13.604,-10.837,-14.951,-12.053,-3.184,27.854,0.0,241.54,,249.0,240.0,-12.824,3.076,-7.853,25.378
14308.0,3.318,0.779,-35.209,3.201,9.653,5.326,37.206,4.998,-22.347,-2.721,0.0,38.9,39.5,9.716,3.325,-13.459,-10.948,-15.046,-12.121,-3.184,27.854,0.0,241.54,,248.0,240.0,-12.861,3.08,-7.846,25.404
14308.5,3.318,0.779,-35.209,3.201,9.653,5.326,37.206,4.998,-22.347,-2.721,0.0,38.9,39.5,9.716,3.325,-13.601,-10.866,-15.022,-12.042,-3.184,27.854,0.0,241.74,,248.0,240.0,-12.893,3.084,-7.852,25.41
14309.0,3.318,0.779,-35.209,3.201,9.653,5.326,37.206,4.998,-22.347,-2.721,0.0,38.9,39.5,9.716,3.325,-13.455,-10.934,-15.042,-12.123,-3.184,27.854,0.0,241.74,,247.0,240.0,-12.883,3.088,-7.851,25.435
14309.5,3.318,0.779,-35.209,3.201,9.653,5.326,37.206,4.998,-22.347,-2.721,0.0,38.9,39.5,9.716,3.325,-13.446,-10.867,-14.97,-12.078,-3.184,27.854,0.0,237.64,,247.0,240.0,-12.888,3.092,-7.845,25.386
14310.0,3.318,0.779,-35.209,3.201,9.653,5.326,37.206,4.998,-22.347,-2.721,0.0,38.9,39.5,9.716,3.325,-13.597,-10.933,-15.057,-12.102,-3.184,27.854,0.0,237.64,,248.0,240.0,-12.84,3.096,-7.853,25.402
14310.5,3.318,0.779,-35.209,3.201,9.653,5.317,37.213,4.992,-22.323,-2.73,0.0,38.955,39.506,9.716,3.325,-13.455,-10.923,-15.012,-12.114,-3.173,27.866,0.0,237.14,,248.0,240.0,-12.922,3.099,-7.87,25.374
14311.0,3.318,0.779,-35.209,3.201,9.653,5.317,37.213,4.992,-22.323,-2.73,0.0,39.0,39.5,9.716,3.325,-13.471,-10.847,-14.904,-12.069,-3.173,27.866,0.0,237.14,,249.0,240.0,-12.876,3.103,-7.87,25.364
14311.5,2.743,0.693,-35.209,3.221,9.687,5.317,37.213,4.992,-22.323,-2.73,0.0,39.0,39.5,9.612,3.153,-13.567,-10.862,-14.959,-12.043,-3.173,27.866,0.0,237.24,,249.0,240.0,-12.823,3.106,-7.859,25.312
14312.0,2.743,0.693,-35.209,3.221,9.687,5.317,37.213,4.992,-22.323,-2.73,0.0,39.0,39.5,9.612,3.153,-13.509,-10.849,-14.942,-12.043,-3.173,27.866,0.0,237.24,,250.0,240.0,-12.858,3.1,-7.845,25.305
14312.5,2.743,0.693,-35.209,3.221,9.687,5.317,37.213,4.992,-22.323,-2.73,0.0,39.0,39.5,9.612,3.153,-13.582,-10.923,-15.041,-12.065,-3.173,27.866,0.0,237.64,,250.0,240.0,-12.836,3.095,-7.87,25.381
14313.0,2.743,0.693,-35.209,3.221,9.687,5.317,37.213,4.992,-22.323,-2.73,0.0,39.0,39.5,9.612,3.153,-13.467,-10.899,-14.971,-12.109,-3.173,27.866,0.0,237.64,,251.0,240.0,-12.903,3.089,-7.868,25.414
14313.5,2.743,0.693,-35.209,3.221,9.687,5.285,37.213,4.982,-22.334,-2.734,0.0,38.957,39.55,9.612,3.153,-13.406,-10.881,-14.924,-12.047,-3.194,27.864,0.0,237.34,,251.0,240.0,-12.861,3.083,-7.874,25.433
14314.0,2.743,0.693,-35.209,3.221,9.687,5.285,37.213,4.982,-22.334,-2.734,0.0,39.0,39.5,9.612,3.153,-13.519,-10.903,-14.963,-12.067,-3.194,27.864,0.0,237.34,,252.0,240.0,-12.815,3.078,-7.858,25.462
14314.5,2.749,0.665,-35.063,3.254,9.652,5.285,37.213,4.982,-22.334,-2.734,0.0,39.0,39.5,9.688,3.151,-13.448,-10.92,-14.999,-12.095,-3.194,27.864,0.0,237.64,,252.0,240.0,-12.863,3.072,-7.865,25.504
14315.0,2.749,0.665,-35.063,3.254,9.652,5.285,37.213,4.982,-22.334,-2.734,0.0,39.0,39.5,9.688,3.151,-13.523,-10.878,-14.974,-12.049,-3.194,27.864,0.0,237.64,,253.0,240.0,-12.866,3.067,-7.87,25.5
14315.5,2.749,0.665,-35.063,3.254,9.652,5.285,37.213,4.982,-22.334,-2.734,0.0,39.0,39.5,9.688,3.151,-13.411,-10.898,-14.932,-12.045,-3.194,27.864,0.0,238.14,,253.0,240.0,-12.856,3.062,-7.846,25.502
14316.0,2.749,0.665,-35.063,3.254,9.652,5.285,37.213,4.982,-22.334,-2.734,0.0,39.0,39.5,9.688,3.151,-13.526,-10.898,-15.015,-12.102,-3.194,27.864,0.0,238.14,,254.0,240.0,-12.822,3.056,-7.864,25.511
14316.5,2.749,0.665,-35.063,3.254,9.652,5.285,37.213,4.982,-22.334,-2.734,0.0,39.0,39.5,9.688,3.151,-13.479,-10.925,-15.021,-12.129,-3.194,27.864,0.0,241.24,,254.0,240.0,-12.885,3.051,-7.849,25.531
14317.0,2.749,0.665,-35.063,3.254,9.652,5.337,37.206,4.988,-22.329,-2.742,0.0,38.965,39.527,9.688,3.151,-13.611,-10.851,-14.959,-12.072,-3.194,27.863,0.0,241.24,,253.0,240.0,-12.888,3.046,-7.86,25.548
14317.5,2.749,0.665,-35.063,3.254,9.652,5.337,37.206,4.988,-22.329,-2.742,0.0,39.0,39.5,9.688,3.151,-13.451,-10.961,-15.032,-12.095,-3.194,27.863,0.0,240.84,,253.0,240.0,-12.873,3.042,-7.87,25.565
14318.0,3.48,0.861,-34.888,3.209,9.767,5.337,37.206,4.988,-22.329,-2.742,0.0,39.0,39.5,9.691,3.177,-13.435,-10.905,-14.935,-12.088,-3.194,27.863,0.0,240.84,,253.0,240.0,-12.885,3.037,-7.862,25.86
14318.5,3.48,0.861,-34.888,3.209,9.767,5.337,37.206,4.988,-22.329,-2.742,0.0,39.0,39.5,9.691,3.177,-13.595,-10.93,-15.034,-12.115,-3.194,27.863,0.0,240.74,,253.0,240.0,-12.841,3.044,-7.876,25.894
14319.0,3.48,0.861,-34.888,3.209,9.767,5.337,37.206,4.988,-22.329,-2.742,0.0,39.0,39.5,9.691,3.177,-13.678,-10.71,-14.908,-11.989,-3.194,27.863,0.0,240.74,,253.0,240.0,-12.919,3.051,-7.86,25.861
14319.5,3.48,0.861,-34.888,3.209,9.767,5.337,37.206,4.988,-22.329,-2.742,0.0,39.0,39.5,9.691,3.177,-13.481,-10.906,-14.98,-12.042,-3.194,27.863,0.0,241.94,,253.0,240.0,-12.821,3.058,-7.876,25.823
14320.0,3.48,0.861,-34.888,3.209,9.767,5.353,37.226,5.002,-22.328,-2.733,0.0,38.981,39.499,9.691,3.177,-13.298,-10.88,-14.951,-12.075,-3.185,27.866,0.0,241.94,,252.0,240.0,-12.852,3.065,-7.846,25.768
14320.5,3.48,0.861,-34.888,3.209,9.767,5.353,37.226,5.002,-22.328,-2.733,0.0,39.0,39.5,9.691,3.177,-13.572,-10.899,-15.042,-12.114,-3.185,27.866,0.0,241.54,,252.0,240.0,-12.801,3.072,-7.846,25.766
14321.0,3.157,0.716,-35.209,3.178,9.695,5.353,37.226,5.002,-22.328,-2.733,0.0,39.0,39.5,9.712,3.272,-13.562,-10.965,-15.12,-12.165,-3.185,27.866,0.0,241.54,,251.0,240.0,-12.907,3.079,-7.833,25.669
14321.5,3.157,0.716,-35.209,3.178,9.695,5.353,37.226,5.002,-22.328,-2.733,0.0,39.0,39.5,9.712,3.272,-13.633,-10.711,-14.904,-12.005,-3.185,27.866,0.0,241.44,,251.0,240.0,-12.953,3.08,-7.853,25.682
14322.0,3.157,0.716,-35.209,3.178,9.695,5.353,37.226,5.002,-22.328,-2.733,0.0,39.0,39.5,9.712,3.272,-13.539,-10.752,-14.874,-11.945,-3.185,27.866,0.0,241.44,,250.0,240.0,-12.813,3.081,-7.85,25.749
14322.5,3.157,0.716,-35.209,3.178,9.695,5.353,37.226,5.002,-22.328,-2.733,0.0,39.0,39.5,9.712,3.272,-13.511,-10.903,-15.011,-12.118,-3.185,27.866,0.0,240.94,,250.0,240.0,-12.777,3.082,-7.85,25.808
14323.0,3.157,0.716,-35.209,3.178,9.695,5.337,37.224,4.998,-22.297,-2.735,0.0,38.989,39.546,9.712,3.272,-13.594,-10.738,-14.917,-12.012,-3.176,27.876,0.0,240.94,,250.0,240.0,-12.886,3.084,-7.841,25.865
14323.5,3.157,0.716,-35.209,3.178,9.695,5.337,37.224,4.998,-22.297,-2.735,0.0,39.0,39.5,9.712,3.272,-13.543,-10.956,-15.097,-12.144,-3.176,27.876,0.0,240.64,,250.0,240.0,-12.815,3.085,-7.84,25.884
14324.0,3.157,0.716,-35.209,3.178,9.695,5.337,37.224,4.998,-22.297,-2.735,0.0,39.0,39.5,9.712,3.272,-13.449,-10.867,-15.003,-12.069,-3.176,27.876,0.0,240.64,,250.0,240.0,-12.935,3.086,-7.837,25.91
14324.5,2.736,0.688,-35.209,3.215,9.611,5.337,37.224,4.998,-22.297,-2.735,0.0,39.0,39.5,9.674,3.283,-13.621,-10.969,-15.138,-12.082,-3.176,27.876,0.0,240.34,,250.0,240.0,-12.847,3.087,-7.839,25.872
14325.0,2.736,0.688,-35.209,3.215,9.611,5.337,37.224,4.998,-22.297,-2.735,0.0,39.0,39.5,9.674,3.283,-13.446,-10.958,-15.059,-12.138,-3.176,27.876,0.0,240.34,,250.0,240.0,-12.953,3.081,-7.846,25.797
14325.5,2.736,0.688,-35.209,3.215,9.611,5.337,37.224,4.998,-22.297,-2.735,0.0,39.0,39.5,9.674,3.283,-13.558,-10.846,-14.94,-12.056,-3.176,27.876,0.0,238.24,,250.0,240.0,-12.9,3.076,-7.843,25.822
14326.0,2.736,0.688,-35.209,3.215,9.611,5.337,37.224,4.998,-22.297,-2.735,0.0,39.0,39.5,9.674,3.283,-13.526,-10.962,-15.085,-12.094,-3.176,27.876,0.0,238.24,,251.0,240.0,-12.85,3.07,-7.856,25.816
14326.5,2.736,0.688,-35.209,3.215,9.611,5.338,37.225,4.995,-22.254,-2.74,0.0,38.996,39.547,9.674,3.283,-13.629,-10.761,-14.951,-12.041,-3.18,27.871,0.0,238.54,,251.0,240.0,-12.917,3.065,-7.868,25.857
14327.0,2.736,0.688,-35.209,3.215,9.611,5.338,37.225,4.995,-22.254,-2.74,0.0,39.0,39.5,9.674,3.283,-13.554,-10.962,-15.123,-12.146,-3.18,27.871,0.0,238.54,,252.0,240.0,-12.846,3.059,-7.838,25.967
14327.5,2.662,0.721,-34.146,3.269,9.592,5.338,37.225,4.995,-22.254,-2.74,0.0,39.0,39.5,9.749,3.258,-13.433,-10.896,-15.005,-12.096,-3.18,27.871,0.0,238.14,,252.0,240.0,-12.946,3.054,-7.852,26.23
14328.0,2.662,0.721,-34.146,3.269,9.592,5.338,37.225,4.995,-22.254,-2.74,0.0,39.0,39.5,9.749,3.258,-13.624,-10.805,-14.997,-12.039,-3.18,27.871,0.0,238.14,,253.0,240.0,-12.858,3.048,-7.87,26.37
14328.5,2.662,0.721,-34.146,3.269,9.592,5.338,37.225,4.995,-22.254,-2.74,0.0,39.0,39.5,9.749,3.258,-13.506,-10.929,-15.082,-12.145,-3.18,27.871,0.0,237.84,,253.0,240.0,-12.866,3.041,-7.873,26.358
14329.0,2.662,0.721,-34.146,3.269,9.592,5.338,37.225,4.995,-22.254,-2.74,0.0,39.0,39.5,9.749,3.258,-13.401,-10.864,-14.919,-12.052,-3.18,27.871,0.0,237.84,,254.0,240.0,-12.916,3.035,-7.852,26.354
14329.5,2.662,0.721,-34.146,3.269,9.592,5.292,37.216,4.995,-22.241,-2.727,0.0,38.99,39.546,9.749,3.258,-13.608,-10.787,-14.929,-12.022,-3.196,27.869,0.0,240.04,,254.0,240.0,-12.809,3.029,-7.858,26.323
14330.0,2.662,0.721,-34.146,3.269,9.592,5.292,37.216,4.995,-22.241,-2.727,0.0,39.0,39.5,9.749,3.258,-13.45,-10.874,-14.966,-12.071,-3.196,27.869,0.0,240.04,,254.0,240.0,-12.836,3.023,-7.868,26.316
14330.5,2.662,0.721,-34.146,3.269,9.592,5.292,37.216,4.995,-22.241,-2.727,0.0,39.0,39.5,9.749,3.258,-13.583,-10.925,-15.04,-12.028,-3.196,27.869,0.0,239.64,,254.0,240.0,-12.84,3.017,-7.858,26.243
14331.0,3.132,0.75,-35.16,3.201,9.616,5.292,37.216,4.995,-22.241,-2.727,0.0,39.0,39.5,9.746,3.287,-13.462,-10.958,-15.077,-12.126,-3.196,27.869,0.0,239.64,,254.0,240.0,-12.894,3.011,-7.878,26.167
14331.5,3.132,0.75,-35.16,3.201,9.616,5.292,37.216,4.995,-22.241,-2.727,0.0,39.0,39.5,9.746,3.287,-13.565,-10.841,-14.958,-12.054,-3.196,27.869,0.0,239.84,,254.0,240.0,-12.906,3.013,-7.86,26.184
14332.0,3.132,0.75,-35.16,3.201,9.616,5.292,37.216,4.995,-22.241,-2.727,0.0,39.0,39.5,9.746,3.287,-13.521,-10.971,-15.115,-12.121,-3.196,27.869,0.0,239.84,,254.0,240.0,-12.855,3.015,-7.866,26.194
14332.5,3.132,0.75,-35.16,3.201,9.616,5.292,37.216,4.995,-22.241,-2.727,0.0,39.0,39.5,9.746,3.287,-13.401,-10.914,-14.999,-12.103,-3.196,27.869,0.0,242.84,,254.0,240.0,-12.932,3.017,-7.864,26.165
14333.0,3.132,0.75,-35.16,3.201,9.616,5.316,37.214,5.0,-22.218,-2.721,0.0,38.99,39.514,9.746,3.287,-13.485,-10.811,-14.94,-12.025,-3.192,27.855,0.0,242.84,,253.0,240.0,-12.854,3.019,-7.864,26.174
14333.5,3.132,0.75,-35.16,3.201,9.616,5.316,37.214,5.0,-22.218,-2.721,0.0,39.0,39.5,9.746,3.287,-13.513,-10.93,-15.027,-12.123,-3.192,27.855,0.0,242.74,,253.0,240.0,-12.815,3.021,-7.868,26.16
14334.0,2.963,0.77,-34.178,3.221,9.548,5.316,37.214,5.0,-22.218,-2.721,0.0,39.0,39.5,9.838,3.243,-13.607,-10.79,-14.928,-12.057,-3.192,27.855,0.0,242.74,,252.0,240.0,-12.898,3.023,-7.873,26.165
14334.5,2.963,0.77,-34.178,3.221,9.548,5.316,37.214,5.0,-22.218,-2.721,0.0,39.0,39.5,9.838,3.243,-13.568,-10.974,-15.113,-12.137,-3.192,27.855,0.0,242.74,,252.0,240.0,-12.845,3.022,-7.857,26.156
14335.0,2.963,0.77,-34.178,3.221,9.548,5.316,37.214,5.0,-22.218,-2.721,0.0,39.0,39.5,9.838,3.243,-13.469,-10.907,-14.97,-12.093,-3.192,27.855,0.0,242.74,,251.0,240.0,-12.948,3.021,-7.85,26.146
14335.5,2.963,0.77,-34.178,3.221,9.548,5.316,37.214,5.0,-22.218,-2.721,0.0,39.0,39.5,9.838,3.243,-13.604,-10.758,-14.917,-12.019,-3.192,27.855,0.0,241.04,,251.0,240.0,-12.86,3.02,-7.845,26.104
14336.0,2.963,0.77,-34.178,3.221,9.548,5.339,37.212,5.0,-22.196,-2.75,0.0,38.987,39.544,9.838,3.243,-13.559,-10.974,-15.102,-12.14,-3.193,27.859,0.0,241.04,,250.0,240.0,-12.824,3.019,-7.849,25.977
14336.5,2.963,0.77,-34.178,3.221,9.548,5.339,37.212,5.0,-22.196,-2.75,0.0,39.0,39.5,9.838,3.243,-13.436,-10.925,-14.996,-12.099,-3.193,27.859,0.0,241.84,,250.0,240.0,-12.944,3.018,-7.865,25.941
14337.0,2.93,0.698,-35.209,3.249,9.72,5.339,37.212,5.0,-22.196,-2.75,0.0,39.0,39.5,9.5,3.277,-13.518,-10.997,-15.112,-12.17,-3.193,27.859,0.0,241.84,,249.0,240.0,-12.864,3.017,-7.87,25.906
14337.5,2.93,0.698,-35.209,3.249,9.72,5.339,37.212,5.0,-22.196,-2.75,0.0,39.0,39.5,9.5,3.277,-13.457,-10.861,-14.939,-12.082,-3.193,27.859,0.0,242.54,,249.0,240.0,-12.949,3.016,-7.864,25.882
14338.0,2.93,0.698,-35.209,3.249,9.72,5.339,37.212,5.0,-22.196,-2.75,0.0,39.0,39.5,9.5,3.277,-13.612,-10.888,-14.994,-12.059,-3.193,27.859,0.0,242.54,,248.0,240.0,-12.835,3.014,-7.877,25.85
14338.5,2.93,0.698,-35.209,3.249,9.72,5.339,37.212,5.0,-22.196,-2.75,0.0,39.0,39.5,9.5,3.277,-13.444,-10.972,-15.057,-12.139,-3.193,27.859,0.0,239.24,,248.0,240.0,-12.888,3.013,-7.865,25.808
14339.0,2.93,0.698,-35.209,3.249,9.72,5.339,37.212,5.0,-22.196,-2.75,0.0,39.0,39.5,9.5,3.277,-13.537,-10.897,-15.013,-12.098,-3.193,27.859,0.0,239.24,,248.0,240.0,-12.903,3.011,-7.862,25.813
14339.5,2.93,0.698,-35.209,3.249,9.72,5.36,37.22,5.013,-22.173,-2.73,0.0,38.998,39.542,9.5,3.277,-13.571,-10.986,-15.127,-12.154,-3.175,27.863,0.0,238.84,,248.0,240.0,-12.886,3.01,-7.862,25.789
14340.0,2.93,0.698,-35.209,3.249,9.72,5.36,37.22,5.013,-22.173,-2.73,0.0,39.0,39.5,9.5,3.277,-13.457,-10.947,-15.044,-12.134,-3.175,27.863,0.0,238.84,,249.0,240.0,-12.959,3.009,-7.861,25.827
14340.5,3.219,0.831,-34.038,3.19,9.612,5.36,37.22,5.013,-22.173,-2.73,0.0,39.0,39.5,9.749,3.017,-13.515,-10.972,-15.116,-12.098,-3.175,27.863,0.0,239.04,,249.0,240.0,-12.896,3.008,-7.857,25.848
14341.0,3.219,0.831,-34.038,3.19,9.612,5.36,37.22,5.013,-22.173,-2.73,0.0,39.0,39.5,9.749,3.017,-13.45,-10.913,-15.046,-12.109,-3.175,27.863,0.0,239.04,,249.0,240.0,-12.925,3.011,-7.836,25.871
14341.5,3.219,0.831,-34.038,3.19,9.612,5.36,37.22,5.013,-22.173,-2.73,0.0,39.0,39.5,9.749,3.017,-13.623,-10.827,-14.977,-12.04,-3.175,27.863,0.0,237.44,,249.0,240.0,-12.879,3.014,-7.851,25.903
14342.0,3.219,0.831,-34.038,3.19,9.612,5.36,37.22,5.013,-22.173,-2.73,0.0,39.0,39.5,9.749,3.017,-13.549,-10.96,-15.127,-12.177,-3.175,27.863,0.0,237.44,,250.0,240.0,-12.867,3.018,-7.843,25.894
14342.5,3.219,0.831,-34.038,3.19,9.612,5.33,37.231,5.0,-22.13,-2.756,0.0,38.979,39.427,9.749,3.017,-13.452,-10.86,-14.991,-12.093,-3.195,27.853,0.0,237.64,,250.0,240.0,-12.953,3.021,-7.863,25.884
14343.0,3.219,0.831,-34.038,3.19,9.612,5.33,37.231,5.0,-22.13,-2.756,0.0,39.0,39.4,9.749,3.017,-13.602,-10.81,-15.007,-11.995,-3.195,27.853,0.0,237.64,,251.0,240.0,-12.849,3.024,-7.839,25.949
14343.5,2.548,0.703,-33.793,3.305,9.642,5.33,37.231,5.0,-22.13,-2.756,0.0,39.0,39.4,9.726,3.167,-13.492,-10.936,-15.085,-12.128,-3.195,27.853,0.0,237.44,,251.0,240.0,-12.854,3.027,-7.847,25.929
14344.0,2.548,0.703,-33.793,3.305,9.642,5.33,37.231,5.0,-22.13,-2.756,0.0,39.0,39.4,9.726,3.167,-13.455,-10.906,-15.023,-12.077,-3.195,27.853,0.0,237.44,,252.0,240.0,-12.91,3.02,-7.848,25.921
14344.5,2.548,0.703,-33.793,3.305,9.642,5.33,37.231,5.0,-22.13,-2.756,0.0,39.0,39.4,9.726,3.167,-13.488,-10.963,-15.104,-12.141,-3.195,27.853,0.0,237.74,,252.0,240.0,-12.865,3.012,-7.822,25.942
14345.0,2.548,0.703,-33.793,3.305,9.642,5.33,37.231,5.0,-22.13,-2.756,0.0,39.0,39.4,9.726,3.167,-13.47,-10.883,-15.008,-12.093,-3.195,27.853,0.0,237.74,,253.0,240.0,-12.924,3.004,-7.843,25.958
14345.5,2.548,0.703,-33.793,3.305,9.642,5.33,37.231,5.0,-22.13,-2.756,0.0,39.0,39.4,9.726,3.167,-13.595,-10.971,-15.113,-12.056,-3.195,27.853,0.0,239.54,,253.0,240.0,-12.863,2.997,-7.836,25.957
14346.0,2.548,0.703,-33.793,3.305,9.642,5.322,37.23,4.991,-22.114,-2.743,0.0,38.974,39.478,9.726,3.167,-13.45,-10.94,-15.066,-12.124,-3.182,27.843,0.0,239.54,,253.0,240.0,-12.934,2.989,-7.833,25.931
14346.5,2.548,0.703,-33.793,3.305,9.642,5.322,37.23,4.991,-22.114,-2.743,0.0,39.0,39.5,9.726,3.167,-13.65,-10.808,-14.979,-12.055,-3.182,27.843,0.0,239.24,,253.0,240.0,-12.895,2.982,-7.858,25.735
14347.0,2.454,0.704,-34.056,3.253,9.577,5.322,37.23,4.991,-22.114,-2.743,0.0,39.0,39.5,9.735,3.206,-13.556,-10.98,-15.134,-12.147,-3.182,27.843,0.0,239.24,,253.0,240.0,-12.873,2.975,-7.832,25.6
14347.5,2.454,0.704,-34.056,3.253,9.577,5.322,37.23,4.991,-22.114,-2.743,0.0,39.0,39.5,9.735,3.206,-13.462,-10.904,-15.013,-12.101,-3.182,27.843,0.0,239.04,,253.0,240.0,-12.955,2.966,-7.846,25.459
14348.0,2.454,0.704,-34.056,3.253,9.577,5.322,37.23,4.991,-22.114,-2.743,0.0,39.0,39.5,9.735,3.206,-13.569,-10.969,-15.123,-12.138,-3.182,27.843,0.0,239.04,,253.0,240.0,-12.87,2.958,-7.847,25.433
