t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14348.5,2.454,0.704,-34.056,3.253,9.577,5.322,37.23,4.991,-22.114,-2.743,0.0,39.0,39.5,9.735,3.206,-13.445,-10.908,-15.062,-12.098,-3.182,27.843,0.0,241.04,,253.0,240.0,-12.95,2.95,-7.836,25.525
14349.0,2.454,0.704,-34.056,3.253,9.577,5.277,37.233,4.986,-22.096,-2.755,0.0,38.96,39.383,9.735,3.206,-13.628,-10.789,-14.973,-12.044,-3.204,27.833,0.0,241.04,,252.0,240.0,-12.879,2.942,-7.836,25.518
14349.5,2.454,0.704,-34.056,3.253,9.577,5.277,37.233,4.986,-22.096,-2.755,0.0,39.0,39.4,9.735,3.206,-13.515,-10.967,-15.129,-12.129,-3.204,27.833,0.0,240.34,,252.0,240.0,-12.859,2.934,-7.845,25.528
14350.0,2.613,0.738,-34.045,3.283,9.621,5.277,37.233,4.986,-22.096,-2.755,0.0,39.0,39.4,9.712,3.176,-13.454,-10.875,-15.02,-12.094,-3.204,27.833,0.0,240.34,,252.0,240.0,-12.935,2.926,-7.827,25.551
14350.5,2.613,0.738,-34.045,3.283,9.621,5.277,37.233,4.986,-22.096,-2.755,0.0,39.0,39.4,9.712,3.176,-13.62,-10.79,-14.966,-12.041,-3.204,27.833,0.0,240.64,,252.0,240.0,-12.861,2.921,-7.839,25.561
14351.0,2.613,0.738,-34.045,3.283,9.621,5.277,37.233,4.986,-22.096,-2.755,0.0,39.0,39.4,9.712,3.176,-13.546,-10.962,-15.136,-12.168,-3.204,27.833,0.0,240.64,,252.0,240.0,-12.854,2.916,-7.844,25.577
14351.5,2.613,0.738,-34.045,3.283,9.621,5.277,37.233,4.986,-22.096,-2.755,0.0,39.0,39.4,9.712,3.176,-13.646,-10.908,-15.076,-12.043,-3.204,27.833,0.0,240.04,,252.0,240.0,-12.953,2.911,-7.842,25.482
14352.0,2.613,0.738,-34.045,3.283,9.621,5.348,37.225,5.004,-22.083,-2.749,0.0,38.939,39.384,9.712,3.176,-13.453,-10.946,-15.098,-12.142,-3.195,27.826,0.0,240.04,,252.0,240.0,-12.918,2.906,-7.841,25.509
14352.5,2.613,0.738,-34.045,3.283,9.621,5.348,37.225,5.004,-22.083,-2.749,0.0,38.9,39.4,9.712,3.176,-13.419,-10.885,-14.954,-12.078,-3.195,27.826,0.0,240.44,,252.0,240.0,-12.91,2.901,-7.828,25.526
14353.0,2.613,0.738,-34.045,3.283,9.621,5.348,37.225,5.004,-22.083,-2.749,0.0,38.9,39.4,9.712,3.176,-13.58,-10.889,-15.026,-12.049,-3.195,27.826,0.0,240.44,,252.0,240.0,-12.834,2.896,-7.826,25.508
14353.5,3.311,0.766,-35.209,3.255,9.645,5.348,37.225,5.004,-22.083,-2.749,0.0,38.9,39.4,9.648,3.278,-13.487,-10.945,-15.1,-12.148,-3.195,27.826,0.0,241.04,,252.0,240.0,-12.886,2.892,-7.836,25.489
14354.0,3.311,0.766,-35.209,3.255,9.645,5.348,37.225,5.004,-22.083,-2.749,0.0,38.9,39.4,9.648,3.278,-13.611,-10.844,-15.013,-12.063,-3.195,27.826,0.0,241.04,,251.0,240.0,-12.92,2.899,-7.837,25.5
14354.5,3.311,0.766,-35.209,3.255,9.645,5.348,37.225,5.004,-22.083,-2.749,0.0,38.9,39.4,9.648,3.278,-13.63,-10.991,-15.152,-12.126,-3.195,27.826,0.0,240.04,,251.0,240.0,-12.883,2.905,-7.846,25.492
14355.0,3.311,0.766,-35.209,3.255,9.645,5.348,37.225,5.004,-22.083,-2.749,0.0,38.9,39.4,9.648,3.278,-13.462,-10.834,-14.947,-12.045,-3.195,27.826,0.0,240.04,,251.0,240.0,-12.822,2.919,-7.831,25.48
14355.5,3.311,0.766,-35.209,3.255,9.645,5.36,37.216,5.0,-22.076,-2.763,0.0,38.939,39.353,9.648,3.278,-13.548,-10.945,-15.067,-12.066,-3.198,27.827,0.0,239.94,,251.0,240.0,-12.822,2.919,-7.851,25.488
14356.0,3.311,0.766,-35.209,3.255,9.645,5.36,37.216,5.0,-22.076,-2.763,0.0,38.9,39.4,9.648,3.278,-13.455,-10.951,-15.078,-12.144,-3.198,27.827,0.0,239.94,,251.0,240.0,-12.907,2.925,-7.832,25.482
14356.5,2.704,0.743,-33.808,3.234,9.624,5.36,37.216,5.0,-22.076,-2.763,0.0,38.9,39.4,9.745,3.189,-13.652,-10.818,-14.986,-12.051,-3.198,27.827,0.0,239.24,,251.0,240.0,-12.907,2.931,-7.833,25.511
14357.0,2.704,0.743,-33.808,3.234,9.624,5.36,37.216,5.0,-22.076,-2.763,0.0,38.9,39.4,9.745,3.189,-13.574,-10.989,-15.121,-12.084,-3.198,27.827,0.0,239.24,,251.0,240.0,-12.877,2.928,-7.859,25.519
14357.5,2.704,0.743,-33.808,3.234,9.624,5.36,37.216,5.0,-22.076,-2.763,0.0,38.9,39.4,9.745,3.189,-13.359,-10.931,-14.97,-12.114,-3.198,27.827,0.0,239.04,,251.0,240.0,-12.942,2.924,-7.854,25.544
14358.0,2.704,0.743,-33.808,3.234,9.624,5.36,37.216,5.0,-22.076,-2.763,0.0,38.9,39.4,9.745,3.189,-13.402,-10.892,-14.957,-12.079,-3.198,27.827,0.0,239.04,,251.0,240.0,-12.844,2.92,-7.856,25.566
14358.5,2.704,0.743,-33.808,3.234,9.624,5.377,37.195,5.0,-22.08,-2.749,0.0,38.922,39.343,9.745,3.189,-13.571,-10.953,-15.072,-12.14,-3.197,27.821,0.0,239.14,,251.0,240.0,-12.832,2.917,-7.843,25.555
14359.0,2.704,0.743,-33.808,3.234,9.624,5.377,37.195,5.0,-22.08,-2.749,0.0,38.9,39.3,9.745,3.189,-13.508,-10.788,-14.918,-12.02,-3.197,27.821,0.0,239.14,,251.0,240.0,-12.934,2.913,-7.84,25.552
14359.5,2.704,0.743,-33.808,3.234,9.624,5.377,37.195,5.0,-22.08,-2.749,0.0,38.9,39.3,9.745,3.189,-13.455,-10.959,-15.041,-12.05,-3.197,27.821,0.0,239.64,,251.0,240.0,-12.809,2.91,-7.863,25.577
14360.0,3.726,0.874,-35.209,3.233,9.616,5.377,37.195,5.0,-22.08,-2.749,0.0,38.9,39.3,9.733,3.273,-13.459,-10.927,-15.027,-12.106,-3.197,27.821,0.0,239.64,,251.0,240.0,-12.876,2.906,-7.855,25.583
14360.5,3.726,0.874,-35.209,3.233,9.616,5.377,37.195,5.0,-22.08,-2.749,0.0,38.9,39.3,9.733,3.273,-13.605,-10.977,-15.172,-12.174,-3.197,27.821,0.0,239.34,,251.0,240.0,-12.88,2.92,-7.861,25.589
14361.0,3.726,0.874,-35.209,3.233,9.616,5.377,37.195,5.0,-22.08,-2.749,0.0,38.9,39.3,9.733,3.273,-13.569,-10.984,-15.137,-12.157,-3.197,27.821,0.0,239.34,,251.0,240.0,-12.982,2.933,-7.876,25.618
14361.5,3.726,0.874,-35.209,3.233,9.616,5.377,37.195,5.0,-22.08,-2.749,0.0,38.9,39.3,9.733,3.273,-13.459,-10.915,-15.029,-12.055,-3.197,27.821,0.0,239.24,,251.0,240.0,-12.962,2.946,-7.859,25.639
14362.0,3.726,0.874,-35.209,3.233,9.616,5.286,37.216,4.994,-22.093,-2.749,0.0,38.907,39.266,9.733,3.273,-13.464,-10.738,-14.814,-11.976,-3.2,27.812,0.0,239.24,,251.0,240.0,-12.864,2.959,-7.854,25.67
14362.5,3.726,0.874,-35.209,3.233,9.616,5.286,37.216,4.994,-22.093,-2.749,0.0,38.9,39.3,9.733,3.273,-13.611,-10.978,-15.125,-12.173,-3.2,27.812,0.0,238.94,,251.0,240.0,-12.748,2.971,-7.863,25.725
14363.0,2.594,0.699,-33.092,3.285,9.602,5.286,37.216,4.994,-22.093,-2.749,0.0,38.9,39.3,9.833,3.2,-13.47,-10.955,-15.066,-12.126,-3.2,27.812,0.0,238.94,,252.0,240.0,-12.972,2.984,-7.845,25.768
14363.5,2.594,0.699,-33.092,3.285,9.602,5.286,37.216,4.994,-22.093,-2.749,0.0,38.9,39.3,9.833,3.2,-13.643,-10.925,-15.068,-12.045,-3.2,27.812,0.0,239.04,,252.0,240.0,-12.904,2.977,-7.853,25.796
14364.0,2.594,0.699,-33.092,3.285,9.602,5.286,37.216,4.994,-22.093,-2.749,0.0,38.9,39.3,9.833,3.2,-13.506,-10.97,-15.112,-12.141,-3.2,27.812,0.0,239.04,,252.0,240.0,-12.92,2.971,-7.85,25.807
14364.5,2.594,0.699,-33.092,3.285,9.602,5.286,37.216,4.994,-22.093,-2.749,0.0,38.9,39.3,9.833,3.2,-13.482,-10.892,-15.045,-12.074,-3.2,27.812,0.0,239.94,,252.0,240.0,-12.932,2.965,-7.854,25.796
14365.0,2.594,0.699,-33.092,3.285,9.602,5.344,37.218,4.986,-22.093,-2.747,0.0,38.896,39.268,9.833,3.2,-13.583,-10.99,-15.118,-12.111,-3.199,27.812,0.0,239.94,,252.0,240.0,-12.873,2.959,-7.858,25.785
14365.5,2.594,0.699,-33.092,3.285,9.602,5.344,37.218,4.986,-22.093,-2.747,0.0,38.9,39.3,9.833,3.2,-13.495,-10.954,-15.083,-12.143,-3.199,27.812,0.0,239.54,,252.0,240.0,-12.951,2.953,-7.87,25.779
14366.0,2.911,0.685,-35.209,3.207,9.659,5.344,37.218,4.986,-22.093,-2.747,0.0,38.9,39.3,9.672,3.099,-13.566,-10.975,-15.146,-12.15,-3.199,27.812,0.0,239.54,,252.0,240.0,-12.919,2.947,-7.869,25.78
14366.5,2.911,0.685,-35.209,3.207,9.659,5.344,37.218,4.986,-22.093,-2.747,0.0,38.9,39.3,9.672,3.099,-13.425,-10.912,-15.001,-12.122,-3.199,27.812,0.0,238.34,,252.0,240.0,-12.959,2.946,-7.872,25.786
14367.0,2.911,0.685,-35.209,3.207,9.659,5.344,37.218,4.986,-22.093,-2.747,0.0,38.9,39.3,9.672,3.099,-13.651,-10.783,-14.962,-12.021,-3.199,27.812,0.0,238.34,,253.0,240.0,-12.865,2.946,-7.866,25.8
14367.5,2.911,0.685,-35.209,3.207,9.659,5.344,37.218,4.986,-22.093,-2.747,0.0,38.9,39.3,9.672,3.099,-13.52,-10.961,-15.111,-12.141,-3.199,27.812,0.0,239.74,,253.0,240.0,-12.854,2.945,-7.859,25.801
14368.0,2.911,0.685,-35.209,3.207,9.659,5.344,37.218,4.986,-22.093,-2.747,0.0,38.9,39.3,9.672,3.099,-13.408,-10.894,-14.994,-12.084,-3.199,27.812,0.0,239.74,,253.0,240.0,-12.933,2.945,-7.845,25.811
14368.5,2.911,0.685,-35.209,3.207,9.659,5.313,37.213,4.998,-22.087,-2.739,0.0,38.882,39.224,9.672,3.099,-13.623,-10.89,-15.036,-12.05,-3.179,27.813,0.0,240.04,,253.0,240.0,-12.845,2.944,-7.862,25.829
14369.0,2.911,0.685,-35.209,3.207,9.659,5.313,37.213,4.998,-22.087,-2.739,0.0,38.9,39.2,9.672,3.099,-13.487,-10.947,-15.09,-12.153,-3.179,27.813,0.0,240.04,,253.0,240.0,-12.899,2.944,-7.842,25.834
14369.5,3.0,0.724,-34.83,3.233,9.641,5.313,37.213,4.998,-22.087,-2.739,0.0,38.9,39.2,9.684,3.07,-13.602,-10.957,-15.129,-12.103,-3.179,27.813,0.0,240.34,,253.0,240.0,-12.919,2.943,-7.869,25.814
14370.0,3.0,0.724,-34.83,3.233,9.641,5.313,37.213,4.998,-22.087,-2.739,0.0,38.9,39.2,9.684,3.07,-13.537,-10.928,-15.014,-12.127,-3.179,27.813,0.0,240.34,,253.0,240.0,-12.948,2.944,-7.862,25.766
14370.5,3.0,0.724,-34.83,3.233,9.641,5.313,37.213,4.998,-22.087,-2.739,0.0,38.9,39.2,9.684,3.07,-13.59,-10.783,-14.932,-12.036,-3.179,27.813,0.0,241.14,,253.0,240.0,-12.901,2.945,-7.849,25.748
14371.0,3.0,0.724,-34.83,3.233,9.641,5.313,37.213,4.998,-22.087,-2.739,0.0,38.9,39.2,9.684,3.07,-13.564,-10.981,-15.112,-12.064,-3.179,27.813,0.0,241.14,,252.0,240.0,-12.835,2.946,-7.848,25.683
14371.5,3.0,0.724,-34.83,3.233,9.641,5.341,37.201,4.997,-22.101,-2.728,0.0,38.878,39.199,9.684,3.07,-13.472,-10.934,-14.987,-12.103,-3.18,27.816,0.0,240.64,,252.0,240.0,-12.93,2.947,-7.862,25.717
14372.0,3.0,0.724,-34.83,3.233,9.641,5.341,37.201,4.997,-22.101,-2.728,0.0,38.9,39.2,9.684,3.07,-13.548,-10.851,-14.957,-12.087,-3.18,27.816,0.0,240.64,,252.0,240.0,-12.874,2.948,-7.846,25.707
14372.5,2.756,0.717,-34.635,3.282,9.653,5.341,37.201,4.997,-22.101,-2.728,0.0,38.9,39.2,9.671,3.155,-13.583,-10.987,-15.132,-12.163,-3.18,27.816,0.0,240.34,,252.0,240.0,-12.861,2.949,-7.866,25.723
14373.0,2.756,0.717,-34.635,3.282,9.653,5.341,37.201,4.997,-22.101,-2.728,0.0,38.9,39.2,9.671,3.155,-13.643,-10.763,-14.933,-12.027,-3.18,27.816,0.0,240.34,,252.0,240.0,-12.966,2.945,-7.866,25.723
14373.5,2.756,0.717,-34.635,3.282,9.653,5.341,37.201,4.997,-22.101,-2.728,0.0,38.9,39.2,9.671,3.155,-13.535,-10.979,-15.113,-12.157,-3.18,27.816,0.0,240.84,,252.0,240.0,-12.841,2.942,-7.861,25.72
14374.0,2.756,0.717,-34.635,3.282,9.653,5.341,37.201,4.997,-22.101,-2.728,0.0,38.9,39.2,9.671,3.155,-13.43,-10.915,-14.969,-12.096,-3.18,27.816,0.0,240.84,,252.0,240.0,-12.946,2.939,-7.853,25.707
14374.5,2.756,0.717,-34.635,3.282,9.653,5.355,37.198,5.002,-22.13,-2.725,0.0,38.869,39.185,9.671,3.155,-13.659,-10.862,-15.007,-12.046,-3.186,27.809,0.0,239.74,,252.0,240.0,-12.852,2.936,-7.86,25.675
14375.0,2.756,0.717,-34.635,3.282,9.653,5.355,37.198,5.002,-22.13,-2.725,0.0,38.9,39.2,9.671,3.155,-13.515,-10.986,-15.097,-12.137,-3.186,27.809,0.0,239.74,,252.0,240.0,-12.894,2.933,-7.866,25.682
14375.5,2.756,0.717,-34.635,3.282,9.653,5.355,37.198,5.002,-22.13,-2.725,0.0,38.9,39.2,9.671,3.155,-13.491,-10.897,-14.967,-12.097,-3.186,27.809,0.0,239.64,,252.0,240.0,-12.934,2.93,-7.869,25.667
14376.0,2.828,0.727,-33.959,3.25,9.64,5.355,37.198,5.002,-22.13,-2.725,0.0,38.9,39.2,9.783,3.059,-13.626,-10.985,-15.144,-12.094,-3.186,27.809,0.0,239.64,,252.0,240.0,-12.863,2.927,-7.863,25.659
14376.5,2.828,0.727,-33.959,3.25,9.64,5.355,37.198,5.002,-22.13,-2.725,0.0,38.9,39.2,9.783,3.059,-13.642,-10.83,-14.958,-12.093,-3.186,27.809,0.0,240.14,,252.0,240.0,-12.962,2.926,-7.853,25.648
14377.0,2.828,0.727,-33.959,3.25,9.64,5.355,37.198,5.002,-22.13,-2.725,0.0,38.9,39.2,9.783,3.059,-13.581,-10.991,-15.156,-12.174,-3.186,27.809,0.0,240.14,,252.0,240.0,-12.881,2.924,-7.879,25.655
14377.5,2.828,0.727,-33.959,3.25,9.64,5.355,37.198,5.002,-22.13,-2.725,0.0,38.9,39.2,9.783,3.059,-13.462,-10.924,-15.003,-12.114,-3.186,27.809,0.0,239.84,,252.0,240.0,-12.975,2.923,-7.859,25.655
14378.0,2.828,0.727,-33.959,3.25,9.64,5.36,37.205,4.997,-22.134,-2.727,0.0,38.854,39.155,9.783,3.059,-13.655,-10.792,-14.933,-12.049,-3.194,27.805,0.0,239.84,,252.0,240.0,-12.876,2.921,-7.86,25.673
14378.5,2.828,0.727,-33.959,3.25,9.64,5.36,37.205,4.997,-22.134,-2.727,0.0,38.9,39.2,9.783,3.059,-13.524,-10.979,-15.12,-12.157,-3.194,27.805,0.0,240.14,,252.0,240.0,-12.858,2.92,-7.887,25.655
14379.0,2.96,0.736,-34.382,3.257,9.634,5.36,37.205,4.997,-22.134,-2.727,0.0,38.9,39.2,9.765,3.099,-13.447,-10.915,-15.012,-12.09,-3.194,27.805,0.0,240.14,,252.0,240.0,-12.945,2.918,-7.835,25.666
14379.5,2.96,0.736,-34.382,3.257,9.634,5.36,37.205,4.997,-22.134,-2.727,0.0,38.9,39.2,9.765,3.099,-13.639,-10.808,-14.99,-12.026,-3.194,27.805,0.0,239.94,,252.0,240.0,-12.866,2.919,-7.85,25.66
14380.0,2.96,0.736,-34.382,3.257,9.634,5.36,37.205,4.997,-22.134,-2.727,0.0,38.9,39.2,9.765,3.099,-13.517,-10.965,-15.123,-12.148,-3.194,27.805,0.0,239.94,,252.0,240.0,-12.866,2.919,-7.841,25.673
14380.5,2.96,0.736,-34.382,3.257,9.634,5.36,37.205,4.997,-22.134,-2.727,0.0,38.9,39.2,9.765,3.099,-13.62,-10.93,-15.051,-12.04,-3.194,27.805,0.0,239.74,,252.0,240.0,-12.938,2.92,-7.855,25.659
14381.0,2.96,0.736,-34.382,3.257,9.634,5.316,37.193,4.988,-22.137,-2.757,0.0,38.825,39.13,9.765,3.099,-13.449,-10.939,-15.08,-12.131,-3.205,27.796,0.0,239.74,,252.0,240.0,-12.91,2.921,-7.855,25.628
14381.5,2.96,0.736,-34.382,3.257,9.634,5.316,37.193,4.988,-22.137,-2.757,0.0,38.8,39.1,9.765,3.099,-13.463,-10.84,-14.981,-12.064,-3.205,27.796,0.0,239.34,,252.0,240.0,-12.9,2.921,-7.841,25.606
14382.0,2.96,0.736,-34.382,3.257,9.634,5.316,37.193,4.988,-22.137,-2.757,0.0,38.8,39.1,9.765,3.099,-13.591,-10.971,-15.133,-12.065,-3.205,27.796,0.0,239.34,,252.0,240.0,-12.837,2.922,-7.859,25.591
14382.5,3.281,0.752,-35.209,3.25,9.667,5.316,37.193,4.988,-22.137,-2.757,0.0,38.8,39.1,9.688,3.259,-13.444,-10.943,-15.084,-12.127,-3.205,27.796,0.0,239.74,,252.0,240.0,-12.94,2.923,-7.852,25.597
14383.0,3.281,0.752,-35.209,3.25,9.667,5.316,37.193,4.988,-22.137,-2.757,0.0,38.8,39.1,9.688,3.259,-13.638,-10.802,-14.992,-12.062,-3.205,27.796,0.0,239.74,,252.0,240.0,-12.899,2.928,-7.838,25.597
14383.5,3.281,0.752,-35.209,3.25,9.667,5.316,37.193,4.988,-22.137,-2.757,0.0,38.8,39.1,9.688,3.259,-13.588,-10.964,-15.144,-12.159,-3.205,27.796,0.0,239.64,,252.0,240.0,-12.873,2.934,-7.84,25.535
14384.0,3.281,0.752,-35.209,3.25,9.667,5.316,37.193,4.988,-22.137,-2.757,0.0,38.8,39.1,9.688,3.259,-13.628,-10.757,-14.928,-12.019,-3.205,27.796,0.0,239.64,,252.0,240.0,-12.964,2.94,-7.841,25.456
14384.5,3.281,0.752,-35.209,3.25,9.667,5.33,37.176,4.967,-22.151,-2.759,0.0,38.813,39.107,9.688,3.259,-13.476,-10.953,-15.085,-12.131,-3.2,27.795,0.0,239.74,,252.0,240.0,-12.833,2.945,-7.84,25.336
14385.0,3.281,0.752,-35.209,3.25,9.667,5.33,37.176,4.967,-22.151,-2.759,0.0,38.8,39.1,9.688,3.259,-13.412,-10.873,-14.988,-12.056,-3.2,27.795,0.0,239.74,,252.0,240.0,-12.911,2.951,-7.836,25.313
14385.5,3.15,0.769,-35.209,3.271,9.608,5.33,37.176,4.967,-22.151,-2.759,0.0,38.8,39.1,9.565,3.13,-13.576,-10.822,-14.961,-12.038,-3.2,27.795,0.0,239.64,,252.0,240.0,-12.832,2.956,-7.823,25.271
14386.0,3.15,0.769,-35.209,3.271,9.608,5.33,37.176,4.967,-22.151,-2.759,0.0,38.8,39.1,9.565,3.13,-13.504,-10.94,-15.103,-12.132,-3.2,27.795,0.0,239.64,,252.0,240.0,-12.849,2.96,-7.83,25.226
14386.5,3.15,0.769,-35.209,3.271,9.608,5.33,37.176,4.967,-22.151,-2.759,0.0,38.8,39.1,9.565,3.13,-13.498,-10.866,-14.998,-12.084,-3.2,27.795,0.0,239.34,,252.0,240.0,-12.92,2.963,-7.833,25.306
14387.0,3.15,0.769,-35.209,3.271,9.608,5.33,37.176,4.967,-22.151,-2.759,0.0,38.8,39.1,9.565,3.13,-13.603,-10.97,-15.126,-12.075,-3.2,27.795,0.0,239.34,,252.0,240.0,-12.862,2.966,-7.821,25.287
14387.5,3.15,0.769,-35.209,3.271,9.608,5.333,37.196,5.004,-22.143,-2.757,0.0,38.814,39.104,9.565,3.13,-13.454,-10.803,-14.914,-12.02,-3.196,27.797,0.0,239.24,,252.0,240.0,-12.944,2.969,-7.828,25.255
14388.0,3.15,0.769,-35.209,3.271,9.608,5.333,37.196,5.004,-22.143,-2.757,0.0,38.8,39.1,9.565,3.13,-13.557,-10.895,-15.005,-11.995,-3.196,27.797,0.0,239.24,,252.0,240.0,-12.798,2.972,-7.825,25.23
14388.5,2.532,0.673,-33.917,3.33,9.607,5.333,37.196,5.004,-22.143,-2.757,0.0,38.8,39.1,9.754,3.119,-13.454,-10.903,-15.058,-12.104,-3.196,27.797,0.0,239.54,,252.0,240.0,-12.863,2.975,-7.829,25.251
14389.0,2.532,0.673,-33.917,3.33,9.607,5.333,37.196,5.004,-22.143,-2.757,0.0,38.8,39.1,9.754,3.119,-13.54,-10.851,-14.995,-12.071,-3.196,27.797,0.0,239.54,,252.0,240.0,-12.88,2.967,-7.824,25.24
14389.5,2.532,0.673,-33.917,3.33,9.607,5.333,37.196,5.004,-22.143,-2.757,0.0,38.8,39.1,9.754,3.119,-13.562,-10.958,-15.144,-12.111,-3.196,27.797,0.0,239.04,,252.0,240.0,-12.864,2.96,-7.812,25.255
14390.0,2.532,0.673,-33.917,3.33,9.607,5.333,37.196,5.004,-22.143,-2.757,0.0,38.8,39.1,9.754,3.119,-13.432,-10.905,-15.017,-12.106,-3.196,27.797,0.0,239.04,,252.0,240.0,-12.944,2.953,-7.836,25.35
14390.5,2.532,0.673,-33.917,3.33,9.607,5.333,37.196,5.004,-22.143,-2.757,0.0,38.8,39.1,9.754,3.119,-13.561,-10.774,-14.936,-12.014,-3.196,27.797,0.0,239.34,,252.0,240.0,-12.865,2.946,-7.824,25.395
14391.0,2.532,0.673,-33.917,3.33,9.607,5.363,37.203,5.002,-22.147,-2.75,0.0,38.811,39.088,9.754,3.119,-13.44,-10.914,-14.973,-12.084,-3.201,27.803,0.0,239.34,,252.0,240.0,-12.821,2.94,-7.823,25.423
14391.5,2.532,0.673,-33.917,3.33,9.607,5.363,37.203,5.002,-22.147,-2.75,0.0,38.8,39.1,9.754,3.119,-13.563,-10.825,-14.956,-12.041,-3.201,27.803,0.0,238.74,,252.0,240.0,-12.853,2.933,-7.836,25.406
14392.0,3.061,0.722,-35.209,3.222,9.735,5.363,37.203,5.002,-22.147,-2.75,0.0,38.8,39.1,9.546,3.247,-13.54,-10.942,-15.116,-12.142,-3.201,27.803,0.0,238.74,,253.0,240.0,-12.846,2.926,-7.803,25.44
14392.5,3.061,0.722,-35.209,3.222,9.735,5.363,37.203,5.002,-22.147,-2.75,0.0,38.8,39.1,9.546,3.247,-13.367,-10.894,-14.991,-12.09,-3.201,27.803,0.0,238.44,,253.0,240.0,-12.935,2.928,-7.833,25.452
14393.0,3.061,0.722,-35.209,3.222,9.735,5.363,37.203,5.002,-22.147,-2.75,0.0,38.8,39.1,9.546,3.247,-13.538,-10.773,-14.854,-12.01,-3.201,27.803,0.0,238.44,,254.0,240.0,-12.836,2.931,-7.839,25.573
14393.5,3.061,0.722,-35.209,3.222,9.735,5.363,37.203,5.002,-22.147,-2.75,0.0,38.8,39.1,9.546,3.247,-13.415,-10.93,-15.017,-12.074,-3.201,27.803,0.0,237.94,,254.0,240.0,-12.794,2.933,-7.849,25.768
14394.0,3.061,0.722,-35.209,3.222,9.735,5.352,37.185,5.008,-22.199,-2.758,0.0,38.782,39.05,9.546,3.247,-13.427,-10.879,-14.931,-12.088,-3.199,27.79,0.0,237.94,,255.0,240.0,-12.859,2.935,-7.833,25.831
14394.5,3.061,0.722,-35.209,3.222,9.735,5.352,37.185,5.008,-22.199,-2.758,0.0,38.8,39.0,9.546,3.247,-13.508,-10.937,-15.098,-12.104,-3.199,27.79,0.0,237.74,,255.0,240.0,-12.831,2.937,-7.814,25.938
14395.0,3.305,0.82,-35.209,3.259,9.654,5.352,37.185,5.008,-22.199,-2.758,0.0,38.8,39.0,9.656,3.174,-13.418,-10.842,-14.938,-12.049,-3.199,27.79,0.0,237.74,,256.0,240.0,-12.912,2.939,-7.844,26.033
14395.5,3.305,0.82,-35.209,3.259,9.654,5.352,37.185,5.008,-22.199,-2.758,0.0,38.8,39.0,9.656,3.174,-13.57,-10.724,-14.902,-11.99,-3.199,27.79,0.0,237.74,,256.0,240.0,-12.812,2.945,-7.846,26.101
14396.0,3.305,0.82,-35.209,3.259,9.654,5.352,37.185,5.008,-22.199,-2.758,0.0,38.8,39.0,9.656,3.174,-13.435,-10.918,-15.047,-12.103,-3.199,27.79,0.0,237.74,,257.0,240.0,-12.797,2.951,-7.835,26.133
14396.5,3.305,0.82,-35.209,3.259,9.654,5.352,37.185,5.008,-22.199,-2.758,0.0,38.8,39.0,9.656,3.174,-13.377,-10.871,-14.964,-12.045,-3.199,27.79,0.0,241.44,,257.0,240.0,-12.876,2.957,-7.828,26.09
14397.0,3.305,0.82,-35.209,3.259,9.654,5.352,37.185,5.008,-22.199,-2.758,0.0,38.8,39.0,9.656,3.174,-13.573,-10.866,-15.015,-12.018,-3.199,27.79,0.0,241.44,,256.0,240.0,-12.815,2.962,-7.833,25.989
14397.5,3.305,0.82,-35.209,3.259,9.654,5.382,37.195,5.009,-22.213,-2.747,0.0,38.773,39.029,9.656,3.174,-13.496,-10.947,-15.085,-12.124,-3.204,27.799,0.0,241.94,,256.0,240.0,-12.868,2.968,-7.839,25.938
14398.0,3.305,0.82,-35.209,3.259,9.654,5.382,37.195,5.009,-22.213,-2.747,0.0,38.8,39.0,9.656,3.174,-13.498,-10.829,-14.908,-12.062,-3.204,27.799,0.0,241.94,,255.0,240.0,-12.913,2.974,-7.84,25.862
14398.5,3.337,0.792,-35.209,3.209,9.695,5.382,37.195,5.009,-22.213,-2.747,0.0,38.8,39.0,9.687,3.29,-13.398,-10.921,-15.016,-12.108,-3.204,27.799,0.0,241.94,,255.0,240.0,-12.824,2.979,-7.825,25.783
14399.0,3.337,0.792,-35.209,3.209,9.695,5.382,37.195,5.009,-22.213,-2.747,0.0,38.8,39.0,9.687,3.29,-13.519,-10.807,-14.913,-12.021,-3.204,27.799,0.0,241.94,,254.0,240.0,-12.861,2.985,-7.842,25.703
14399.5,3.337,0.792,-35.209,3.209,9.695,5.382,37.195,5.009,-22.213,-2.747,0.0,38.8,39.0,9.687,3.29,-13.53,-10.938,-15.124,-12.102,-3.204,27.799,0.0,241.64,,254.0,240.0,-12.815,2.991,-7.837,25.624
14400.0,3.337,0.792,-35.209,3.209,9.695,5.382,37.195,5.009,-22.213,-2.747,0.0,38.8,39.0,9.687,3.29,-13.427,-10.927,-15.04,-12.096,-3.204,27.799,0.0,241.64,,253.0,240.0,-12.924,2.996,-7.84,25.516
14400.5,3.337,0.792,-35.209,3.209,9.695,5.372,37.188,5.002,-22.237,-2.742,0.0,38.76,38.995,9.687,3.29,-13.62,-10.8,-14.904,-12.038,-3.196,27.798,0.0,241.44,,253.0,240.0,-12.872,3.002,-7.842,25.529
14401.0,3.337,0.792,-35.209,3.209,9.695,5.372,37.188,5.002,-22.237,-2.742,0.0,38.8,39.0,9.687,3.29,-13.511,-10.952,-15.094,-12.097,-3.196,27.798,0.0,241.44,,252.0,240.0,-12.841,3.007,-7.853,25.56
14401.5,2.594,0.712,-33.198,3.283,9.629,5.372,37.188,5.002,-22.237,-2.742,0.0,38.8,39.0,9.829,3.215,-13.405,-10.888,-14.964,-12.079,-3.196,27.798,0.0,241.34,,252.0,240.0,-12.914,3.013,-7.863,25.561
14402.0,2.594,0.712,-33.198,3.283,9.629,5.372,37.188,5.002,-22.237,-2.742,0.0,38.8,39.0,9.829,3.215,-13.504,-10.957,-15.092,-12.145,-3.196,27.798,0.0,241.34,,251.0,240.0,-12.834,3.006,-7.844,25.54
14402.5,2.594,0.712,-33.198,3.283,9.629,5.372,37.188,5.002,-22.237,-2.742,0.0,38.8,39.0,9.829,3.215,-13.451,-10.866,-14.981,-12.079,-3.196,27.798,0.0,242.94,,251.0,240.0,-12.925,2.999,-7.866,25.517
14403.0,2.594,0.712,-33.198,3.283,9.629,5.372,37.188,5.002,-22.237,-2.742,0.0,38.8,39.0,9.829,3.215,-13.58,-10.857,-15.007,-12.012,-3.196,27.798,0.0,242.94,,250.0,240.0,-12.844,2.992,-7.842,25.523
14403.5,2.594,0.712,-33.198,3.283,9.629,5.34,37.19,4.994,-22.278,-2.761,0.0,38.742,38.998,9.829,3.215,-13.402,-10.938,-15.041,-12.108,-3.218,27.788,0.0,239.44,,250.0,240.0,-12.864,2.986,-7.853,25.548
14404.0,2.594,0.712,-33.198,3.283,9.629,5.34,37.19,4.994,-22.278,-2.761,0.0,38.7,39.0,9.829,3.215,-13.387,-10.864,-14.923,-12.043,-3.218,27.788,0.0,239.44,,250.0,240.0,-12.872,2.98,-7.829,25.57
14404.5,2.594,0.712,-33.198,3.283,9.629,5.34,37.19,4.994,-22.278,-2.761,0.0,38.7,39.0,9.829,3.215,-13.548,-10.824,-14.958,-12.008,-3.218,27.788,0.0,239.94,,250.0,240.0,-12.804,2.973,-7.857,25.621
14405.0,3.243,0.778,-35.209,3.213,9.762,5.34,37.19,4.994,-22.278,-2.761,0.0,38.7,39.0,9.602,3.2,-13.447,-10.931,-15.042,-12.108,-3.218,27.788,0.0,239.94,,250.0,240.0,-12.834,2.967,-7.836,25.619
14405.5,3.243,0.778,-35.209,3.213,9.762,5.34,37.19,4.994,-22.278,-2.761,0.0,38.7,39.0,9.602,3.2,-13.558,-10.959,-15.08,-12.06,-3.218,27.788,0.0,239.54,,250.0,240.0,-12.882,2.972,-7.835,25.627
14406.0,3.243,0.778,-35.209,3.213,9.762,5.34,37.19,4.994,-22.278,-2.761,0.0,38.7,39.0,9.602,3.2,-13.349,-10.896,-14.987,-12.078,-3.218,27.788,0.0,239.54,,250.0,240.0,-12.914,2.976,-7.832,25.764
14406.5,3.243,0.778,-35.209,3.213,9.762,5.34,37.19,4.994,-22.278,-2.761,0.0,38.7,39.0,9.602,3.2,-13.474,-10.823,-14.888,-12.034,-3.218,27.788,0.0,238.14,,250.0,240.0,-12.827,2.98,-7.866,25.738
14407.0,3.243,0.778,-35.209,3.213,9.762,5.332,37.174,4.993,-22.299,-2.761,0.0,38.73,39.013,9.602,3.2,-13.505,-10.941,-15.086,-12.112,-3.211,27.792,0.0,238.14,,251.0,240.0,-12.805,2.985,-7.838,25.608
14407.5,3.243,0.778,-35.209,3.213,9.762,5.332,37.174,4.993,-22.299,-2.761,0.0,38.7,39.0,9.602,3.2,-13.388,-10.896,-14.961,-12.088,-3.211,27.792,0.0,237.84,,251.0,240.0,-12.911,2.989,-7.853,25.476
14408.0,3.203,0.774,-35.074,3.22,9.637,5.332,37.174,4.993,-22.299,-2.761,0.0,38.7,39.0,9.682,3.059,-13.582,-10.701,-14.849,-11.967,-3.211,27.792,0.0,237.84,,252.0,240.0,-12.833,2.993,-7.825,25.39
14408.5,3.203,0.774,-35.074,3.22,9.637,5.332,37.174,4.993,-22.299,-2.761,0.0,38.7,39.0,9.682,3.059,-13.508,-10.939,-15.069,-12.101,-3.211,27.792,0.0,238.14,,252.0,240.0,-12.775,2.996,-7.839,25.398
14409.0,3.203,0.774,-35.074,3.22,9.637,5.332,37.174,4.993,-22.299,-2.761,0.0,38.7,39.0,9.682,3.059,-13.558,-10.716,-14.89,-11.986,-3.211,27.792,0.0,238.14,,253.0,240.0,-12.905,3.0,-7.83,25.418
14409.5,3.203,0.774,-35.074,3.22,9.637,5.332,37.174,4.993,-22.299,-2.761,0.0,38.7,39.0,9.682,3.059,-13.456,-10.934,-15.064,-12.102,-3.211,27.792,0.0,239.54,,253.0,240.0,-12.788,3.003,-7.824,25.395
14410.0,3.203,0.774,-35.074,3.22,9.637,5.316,37.174,4.991,-22.309,-2.766,0.0,38.732,38.96,9.682,3.059,-13.409,-10.897,-14.97,-12.071,-3.209,27.793,0.0,239.54,,253.0,240.0,-12.889,3.006,-7.833,25.415
14410.5,3.203,0.774,-35.074,3.22,9.637,5.316,37.174,4.991,-22.309,-2.766,0.0,38.7,39.0,9.682,3.059,-13.54,-10.869,-14.958,-11.99,-3.209,27.793,0.0,239.44,,253.0,240.0,-12.837,3.01,-7.825,25.414
14411.0,3.203,0.774,-35.074,3.22,9.637,5.316,37.174,4.991,-22.309,-2.766,0.0,38.7,39.0,9.682,3.059,-13.428,-10.929,-15.04,-12.102,-3.209,27.793,0.0,239.44,,253.0,240.0,-12.839,3.013,-7.817,25.425
14411.5,2.501,0.702,-34.286,3.291,9.581,5.316,37.174,4.991,-22.309,-2.766,0.0,38.7,39.0,9.718,3.29,-13.44,-10.798,-14.839,-12.004,-3.209,27.793,0.0,239.44,,253.0,240.0,-12.874,3.016,-7.82,25.566
14412.0,2.501,0.702,-34.286,3.291,9.581,5.316,37.174,4.991,-22.309,-2.766,0.0,38.7,39.0,9.718,3.29,-13.527,-10.726,-14.849,-11.976,-3.209,27.793,0.0,239.44,,253.0,240.0,-12.77,3.007,-7.819,25.558
14412.5,2.501,0.702,-34.286,3.291,9.581,5.316,37.174,4.991,-22.309,-2.766,0.0,38.7,39.0,9.718,3.29,-13.362,-10.855,-14.907,-12.04,-3.209,27.793,0.0,241.54,,253.0,240.0,-12.769,2.999,-7.829,25.611
14413.0,2.501,0.702,-34.286,3.291,9.581,5.316,37.174,4.991,-22.309,-2.766,0.0,38.7,39.0,9.718,3.29,-13.546,-10.876,-15.002,-12.002,-3.209,27.793,0.0,241.54,,252.0,250.0,-12.791,2.991,-7.804,25.642
14413.5,2.501,0.702,-34.286,3.291,9.581,5.274,37.168,4.97,-22.334,-2.742,0.0,38.719,38.96,9.718,3.29,-13.43,-10.926,-15.036,-12.086,-3.204,27.799,0.0,241.74,,252.0,250.0,-12.856,2.983,-7.822,25.625
14414.0,2.501,0.702,-34.286,3.291,9.581,5.274,37.168,4.97,-22.334,-2.742,0.0,38.7,39.0,9.718,3.29,-13.338,-10.825,-14.843,-12.018,-3.204,27.799,0.0,241.74,,253.0,250.0,-12.87,2.975,-7.842,25.57
14414.5,3.653,0.889,-35.209,3.25,9.607,5.274,37.168,4.97,-22.334,-2.742,0.0,38.7,39.0,9.591,3.311,-13.512,-10.72,-14.823,-11.978,-3.204,27.799,0.0,242.34,,253.0,250.0,-12.756,2.967,-7.837,25.574
14415.0,3.653,0.889,-35.209,3.25,9.607,5.274,37.168,4.97,-22.334,-2.742,0.0,38.7,39.0,9.591,3.311,-13.399,-10.944,-15.008,-12.112,-3.204,27.799,0.0,242.34,,254.0,250.0,-12.758,2.979,-7.821,25.563
14415.5,3.653,0.889,-35.209,3.25,9.607,5.274,37.168,4.97,-22.334,-2.742,0.0,38.7,39.0,9.591,3.311,-13.42,-10.876,-14.943,-12.069,-3.204,27.799,0.0,241.44,,254.0,250.0,-12.866,2.99,-7.825,25.566
14416.0,3.653,0.889,-35.209,3.25,9.607,5.274,37.168,4.97,-22.334,-2.742,0.0,38.7,39.0,9.591,3.311,-13.389,-10.918,-15.028,-12.058,-3.204,27.799,0.0,241.44,,255.0,250.0,-12.827,3.0,-7.834,25.524
14416.5,3.653,0.889,-35.209,3.25,9.607,5.302,37.18,4.973,-22.336,-2.75,0.0,38.71,38.962,9.591,3.311,-13.355,-10.791,-14.788,-12.01,-3.207,27.799,0.0,241.44,,255.0,250.0,-12.848,3.011,-7.832,25.539
14417.0,3.653,0.889,-35.209,3.25,9.607,5.302,37.18,4.973,-22.336,-2.75,0.0,38.7,39.0,9.591,3.311,-13.416,-10.817,-14.874,-11.997,-3.207,27.799,0.0,241.44,,256.0,250.0,-12.736,3.022,-7.851,25.496
14417.5,2.408,0.689,-34.013,3.317,9.573,5.302,37.18,4.973,-22.336,-2.75,0.0,38.7,39.0,9.734,3.206,-13.426,-10.942,-15.037,-12.096,-3.207,27.799,0.0,241.74,,256.0,250.0,-12.776,3.032,-7.804,25.498
14418.0,2.408,0.689,-34.013,3.317,9.573,5.302,37.18,4.973,-22.336,-2.75,0.0,38.7,39.0,9.734,3.206,-13.615,-10.939,-15.09,-12.129,-3.207,27.799,0.0,241.74,,257.0,250.0,-12.875,3.022,-7.817,25.5
14418.5,2.408,0.689,-34.013,3.317,9.573,5.302,37.18,4.973,-22.336,-2.75,0.0,38.7,39.0,9.734,3.206,-13.577,-10.766,-14.934,-12.001,-3.207,27.799,0.0,241.84,,257.0,250.0,-12.943,3.012,-7.825,25.55
14419.0,2.408,0.689,-34.013,3.317,9.573,5.302,37.18,4.973,-22.336,-2.75,0.0,38.7,39.0,9.734,3.206,-13.33,-10.739,-14.766,-11.885,-3.207,27.799,0.0,241.84,,258.0,250.0,-12.82,3.002,-7.808,25.564
14419.5,2.408,0.689,-34.013,3.317,9.573,5.302,37.18,4.973,-22.336,-2.75,0.0,38.7,39.0,9.734,3.206,-13.372,-10.73,-14.74,-11.931,-3.207,27.799,0.0,244.54,,258.0,250.0,-12.68,2.992,-7.814,25.543
14420.0,2.408,0.689,-34.013,3.317,9.573,5.349,37.146,4.963,-22.337,-2.765,0.0,38.696,38.924,9.734,3.206,-13.435,-10.869,-14.949,-12.086,-3.217,27.787,0.0,244.54,,259.0,250.0,-12.693,2.983,-7.801,25.527
14420.5,2.408,0.689,-34.013,3.317,9.573,5.349,37.146,4.963,-22.337,-2.765,0.0,38.7,38.9,9.734,3.206,-13.552,-10.911,-15.104,-12.116,-3.217,27.787,0.0,244.54,,259.0,250.0,-12.835,2.973,-7.805,25.548
14421.0,2.623,0.657,-34.706,3.23,9.549,5.349,37.146,4.963,-22.337,-2.765,0.0,38.7,38.9,9.71,3.27,-13.486,-10.861,-15.032,-12.083,-3.217,27.787,0.0,244.54,,260.0,250.0,-12.921,2.964,-7.799,25.574
14421.5,2.623,0.657,-34.706,3.23,9.549,5.349,37.146,4.963,-22.337,-2.765,0.0,38.7,38.9,9.71,3.27,-13.394,-10.768,-14.825,-11.91,-3.217,27.787,0.0,244.74,,260.0,250.0,-12.865,2.958,-7.811,25.557
14422.0,2.623,0.657,-34.706,3.23,9.549,5.349,37.146,4.963,-22.337,-2.765,0.0,38.7,38.9,9.71,3.27,-13.442,-10.918,-15.023,-12.056,-3.217,27.787,0.0,244.74,,261.0,250.0,-12.724,2.953,-7.804,25.531
14422.5,2.623,0.657,-34.706,3.23,9.549,5.349,37.146,4.963,-22.337,-2.765,0.0,38.7,38.9,9.71,3.27,-13.462,-10.859,-14.92,-12.053,-3.217,27.787,0.0,247.34,,261.0,250.0,-12.86,2.947,-7.798,25.54
14423.0,2.623,0.657,-34.706,3.23,9.549,5.351,37.17,4.974,-22.32,-2.771,0.0,38.685,38.934,9.71,3.27,-13.59,-10.781,-14.917,-12.02,-3.216,27.786,0.0,247.34,,262.0,250.0,-12.823,2.942,-7.792,25.481
14423.5,2.623,0.657,-34.706,3.23,9.549,5.351,37.17,4.974,-22.32,-2.771,0.0,38.7,38.9,9.71,3.27,-13.42,-10.845,-14.998,-12.057,-3.216,27.786,0.0,247.24,,262.0,250.0,-12.827,2.937,-7.788,25.427
14424.0,3.332,0.782,-35.209,3.192,9.649,5.351,37.17,4.974,-22.32,-2.771,0.0,38.7,38.9,9.732,3.294,-13.615,-10.836,-15.013,-12.01,-3.216,27.786,0.0,247.24,,263.0,250.0,-12.83,2.932,-7.807,25.389
14424.5,3.332,0.782,-35.209,3.192,9.649,5.351,37.17,4.974,-22.32,-2.771,0.0,38.7,38.9,9.732,3.294,-13.435,-10.892,-15.07,-12.135,-3.216,27.786,0.0,247.34,,263.0,250.0,-12.868,2.938,-7.809,25.347
14425.0,3.332,0.782,-35.209,3.192,9.649,5.351,37.17,4.974,-22.32,-2.771,0.0,38.7,38.9,9.732,3.294,-13.419,-10.817,-14.943,-12.032,-3.216,27.786,0.0,247.34,,264.0,250.0,-12.883,2.945,-7.801,25.287
14425.5,3.332,0.782,-35.209,3.192,9.649,5.351,37.17,4.974,-22.32,-2.771,0.0,38.7,38.9,9.732,3.294,-13.54,-10.926,-15.097,-12.071,-3.216,27.786,0.0,249.64,,264.0,250.0,-12.803,2.951,-7.797,25.271
14426.0,3.332,0.782,-35.209,3.192,9.649,5.351,37.17,4.974,-22.32,-2.771,0.0,38.7,38.9,9.732,3.294,-13.41,-10.885,-15.009,-12.101,-3.216,27.786,0.0,249.64,,264.0,250.0,-12.909,2.957,-7.828,25.306
14426.5,3.332,0.782,-35.209,3.192,9.649,5.348,37.167,4.982,-22.295,-2.764,0.0,38.681,38.95,9.732,3.294,-13.587,-10.772,-14.955,-12.02,-3.215,27.791,0.0,250.64,,264.0,250.0,-12.852,2.963,-7.802,25.29
14427.0,3.332,0.782,-35.209,3.192,9.649,5.348,37.167,4.982,-22.295,-2.764,0.0,38.7,38.9,9.732,3.294,-13.398,-10.877,-14.986,-12.042,-3.215,27.791,0.0,250.64,,264.0,250.0,-12.833,2.97,-7.801,25.266
14427.5,3.322,0.782,-35.209,3.119,9.628,5.348,37.167,4.982,-22.295,-2.764,0.0,38.7,38.9,9.696,3.297,-13.57,-10.772,-14.892,-12.007,-3.215,27.791,0.0,250.24,,264.0,250.0,-12.826,2.975,-7.809,25.223
14428.0,3.322,0.782,-35.209,3.119,9.628,5.348,37.167,4.982,-22.295,-2.764,0.0,38.7,38.9,9.696,3.297,-13.471,-10.898,-15.069,-12.064,-3.215,27.791,0.0,250.24,,264.0,250.0,-12.81,2.981,-7.8,25.192
14428.5,3.322,0.782,-35.209,3.119,9.628,5.348,37.167,4.982,-22.295,-2.764,0.0,38.7,38.9,9.696,3.297,-13.389,-10.848,-14.97,-12.07,-3.215,27.791,0.0,253.44,,264.0,250.0,-12.875,2.987,-7.793,25.154
14429.0,3.322,0.782,-35.209,3.119,9.628,5.348,37.167,4.982,-22.295,-2.764,0.0,38.7,38.9,9.696,3.297,-13.566,-10.742,-14.92,-11.99,-3.215,27.791,0.0,253.44,,263.0,250.0,-12.819,2.992,-7.811,25.075
14429.5,3.322,0.782,-35.209,3.119,9.628,5.317,37.173,4.983,-22.282,-2.77,0.0,38.679,38.985,9.696,3.297,-13.499,-10.927,-15.094,-12.106,-3.208,27.787,0.0,253.04,,263.0,250.0,-12.805,2.998,-7.787,25.123
14430.0,3.322,0.782,-35.209,3.119,9.628,5.317,37.173,4.983,-22.282,-2.77,0.0,38.7,39.0,9.696,3.297,-13.38,-10.857,-14.983,-12.039,-3.208,27.787,0.0,253.04,,262.0,250.0,-12.907,3.003,-7.813,25.13
14430.5,3.233,0.787,-35.209,3.268,9.712,5.317,37.173,4.983,-22.282,-2.77,0.0,38.7,39.0,9.509,3.205,-13.437,-10.903,-15.037,-12.079,-3.208,27.787,0.0,252.84,,262.0,250.0,-12.815,3.008,-7.796,25.156
14431.0,3.233,0.787,-35.209,3.268,9.712,5.317,37.173,4.983,-22.282,-2.77,0.0,38.7,39.0,9.509,3.205,-13.356,-10.837,-14.868,-12.044,-3.208,27.787,0.0,252.84,,261.0,250.0,-12.864,3.012,-7.805,25.17
14431.5,3.233,0.787,-35.209,3.268,9.712,5.317,37.173,4.983,-22.282,-2.77,0.0,38.7,39.0,9.509,3.205,-13.541,-10.903,-15.032,-12.023,-3.208,27.787,0.0,251.74,,261.0,250.0,-12.776,3.016,-7.788,25.201
14432.0,3.233,0.787,-35.209,3.268,9.712,5.317,37.173,4.983,-22.282,-2.77,0.0,38.7,39.0,9.509,3.205,-13.437,-10.913,-15.054,-12.089,-3.208,27.787,0.0,251.74,,260.0,250.0,-12.875,3.019,-7.797,25.222
14432.5,3.233,0.787,-35.209,3.268,9.712,5.339,37.169,4.995,-22.271,-2.75,0.0,38.667,38.919,9.509,3.205,-13.374,-10.798,-14.817,-12.028,-3.196,27.798,0.0,250.44,,260.0,250.0,-12.873,3.023,-7.795,25.269
14433.0,3.233,0.787,-35.209,3.268,9.712,5.339,37.169,4.995,-22.271,-2.75,0.0,38.7,38.9,9.509,3.205,-13.463,-10.818,-14.867,-11.986,-3.196,27.798,0.0,250.44,,260.0,250.0,-12.754,3.026,-7.785,25.318
14433.5,3.233,0.787,-35.209,3.268,9.712,5.339,37.169,4.995,-22.271,-2.75,0.0,38.7,38.9,9.509,3.205,-13.369,-10.893,-14.974,-12.075,-3.196,27.798,0.0,249.94,,260.0,250.0,-12.783,3.029,-7.782,25.325
14434.0,2.757,0.638,-35.209,3.241,9.614,5.339,37.169,4.995,-22.271,-2.75,0.0,38.7,38.9,9.627,3.224,-13.53,-10.899,-15.068,-12.11,-3.196,27.798,0.0,249.94,,260.0,250.0,-12.828,3.033,-7.775,25.357
14434.5,2.757,0.638,-35.209,3.241,9.614,5.339,37.169,4.995,-22.271,-2.75,0.0,38.7,38.9,9.627,3.224,-13.349,-10.817,-14.904,-12.026,-3.196,27.798,0.0,250.14,,260.0,250.0,-12.902,3.028,-7.788,25.389
14435.0,2.757,0.638,-35.209,3.241,9.614,5.339,37.169,4.995,-22.271,-2.75,0.0,38.7,38.9,9.627,3.224,-13.484,-10.629,-14.776,-11.91,-3.196,27.798,0.0,250.14,,260.0,250.0,-12.774,3.024,-7.784,25.44
14435.5,2.757,0.638,-35.209,3.241,9.614,5.339,37.169,4.995,-22.271,-2.75,0.0,38.7,38.9,9.627,3.224,-13.425,-10.884,-15.023,-12.077,-3.196,27.798,0.0,248.04,,260.0,250.0,-12.7,3.019,-7.784,25.43
14436.0,2.757,0.638,-35.209,3.241,9.614,5.345,37.157,4.994,-22.285,-2.747,0.0,38.664,38.95,9.627,3.224,-13.473,-10.847,-14.928,-12.053,-3.192,27.796,0.0,248.04,,261.0,250.0,-12.852,3.015,-7.772,25.471
14436.5,2.757,0.638,-35.209,3.241,9.614,5.345,37.157,4.994,-22.285,-2.747,0.0,38.7,39.0,9.627,3.224,-13.443,-10.826,-14.935,-12.04,-3.192,27.796,0.0,247.84,,261.0,250.0,-12.825,3.011,-7.796,25.598
14437.0,3.035,0.738,-35.159,3.211,9.592,5.345,37.157,4.994,-22.285,-2.747,0.0,38.7,39.0,9.781,3.309,-13.525,-10.917,-15.089,-12.097,-3.192,27.796,0.0,247.84,,262.0,250.0,-12.811,3.007,-7.771,25.668
14437.5,3.035,0.738,-35.159,3.211,9.592,5.345,37.157,4.994,-22.285,-2.747,0.0,38.7,39.0,9.781,3.309,-13.401,-10.866,-14.993,-12.066,-3.192,27.796,0.0,247.14,,262.0,250.0,-12.907,3.007,-7.779,25.724
14438.0,3.035,0.738,-35.159,3.211,9.592,5.345,37.157,4.994,-22.285,-2.747,0.0,38.7,39.0,9.781,3.309,-13.46,-10.898,-15.039,-12.092,-3.192,27.796,0.0,247.14,,263.0,250.0,-12.832,3.008,-7.767,25.773
14438.5,3.035,0.738,-35.159,3.211,9.592,5.345,37.157,4.994,-22.285,-2.747,0.0,38.7,39.0,9.781,3.309,-13.349,-10.819,-14.953,-12.029,-3.192,27.796,0.0,248.34,,263.0,250.0,-12.872,3.008,-7.778,25.804
14439.0,3.035,0.738,-35.159,3.211,9.592,5.359,37.173,4.986,-22.248,-2.749,0.0,38.656,38.924,9.781,3.309,-13.541,-10.831,-14.99,-11.978,-3.185,27.8,0.0,248.34,,264.0,250.0,-12.788,3.009,-7.774,25.826
14439.5,3.035,0.738,-35.159,3.211,9.592,5.359,37.173,4.986,-22.248,-2.749,0.0,38.7,38.9,9.781,3.309,-13.384,-10.852,-15.017,-12.055,-3.185,27.8,0.0,247.94,,264.0,250.0,-12.835,3.009,-7.778,25.848
14440.0,3.035,0.738,-35.159,3.211,9.592,5.359,37.173,4.986,-22.248,-2.749,0.0,38.7,38.9,9.781,3.309,-13.457,-10.776,-14.903,-11.994,-3.185,27.8,0.0,247.94,,265.0,250.0,-12.827,3.009,-7.787,25.987
14440.5,3.46,0.825,-35.209,3.217,9.64,5.359,37.173,4.986,-22.248,-2.749,0.0,38.7,38.9,9.64,3.31,-13.496,-10.9,-15.068,-12.037,-3.185,27.8,0.0,248.04,,265.0,250.0,-12.783,3.01,-7.768,26.093
14441.0,3.46,0.825,-35.209,3.217,9.64,5.359,37.173,4.986,-22.248,-2.749,0.0,38.7,38.9,9.64,3.31,-13.376,-10.864,-15.002,-12.037,-3.185,27.8,0.0,248.04,,266.0,250.0,-12.875,3.017,-7.772,26.088
14441.5,3.46,0.825,-35.209,3.217,9.64,5.359,37.173,4.986,-22.248,-2.749,0.0,38.7,38.9,9.64,3.31,-13.495,-10.886,-15.069,-12.08,-3.185,27.8,0.0,250.14,,266.0,250.0,-12.82,3.024,-7.773,26.097
14442.0,3.46,0.825,-35.209,3.217,9.64,5.359,37.173,4.986,-22.248,-2.749,0.0,38.7,38.9,9.64,3.31,-13.391,-10.799,-14.942,-12.014,-3.185,27.8,0.0,250.14,,266.0,250.0,-12.882,3.032,-7.775,26.128
14442.5,3.46,0.825,-35.209,3.217,9.64,5.352,37.161,4.986,-22.223,-2.744,0.0,38.649,38.954,9.64,3.31,-13.531,-10.676,-14.865,-11.934,-3.184,27.798,0.0,249.84,,266.0,250.0,-12.787,3.039,-7.77,26.14
14443.0,3.46,0.825,-35.209,3.217,9.64,5.352,37.161,4.986,-22.223,-2.744,0.0,38.6,39.0,9.64,3.31,-13.425,-10.865,-15.024,-12.052,-3.184,27.798,0.0,249.84,,266.0,250.0,-12.752,3.046,-7.755,26.144
14443.5,3.02,0.779,-34.411,3.271,9.636,5.352,37.161,4.986,-22.223,-2.744,0.0,38.6,39.0,9.68,3.16,-13.353,-10.808,-14.932,-11.999,-3.184,27.798,0.0,249.74,,266.0,250.0,-12.841,3.052,-7.763,26.177
14444.0,3.02,0.779,-34.411,3.271,9.636,5.352,37.161,4.986,-22.223,-2.744,0.0,38.6,39.0,9.68,3.16,-13.523,-10.725,-14.908,-11.942,-3.184,27.798,0.0,249.74,,266.0,250.0,-12.773,3.052,-7.744,26.236
14444.5,3.02,0.779,-34.411,3.271,9.636,5.352,37.161,4.986,-22.223,-2.744,0.0,38.6,39.0,9.68,3.16,-13.433,-10.852,-15.015,-12.055,-3.184,27.798,0.0,252.74,,266.0,250.0,-12.774,3.051,-7.758,26.26
14445.0,3.02,0.779,-34.411,3.271,9.636,5.352,37.161,4.986,-22.223,-2.744,0.0,38.6,39.0,9.68,3.16,-13.492,-10.678,-14.867,-11.875,-3.184,27.798,0.0,252.74,,265.0,250.0,-12.839,3.051,-7.75,26.323
14445.5,3.02,0.779,-34.411,3.271,9.636,5.348,37.16,4.982,-22.201,-2.752,0.0,38.646,38.926,9.68,3.16,-13.335,-10.843,-14.977,-12.005,-3.186,27.798,0.0,252.74,,265.0,250.0,-12.728,3.05,-7.737,26.289
14446.0,3.02,0.779,-34.411,3.271,9.636,5.348,37.16,4.982,-22.201,-2.752,0.0,38.6,38.9,9.68,3.16,-13.322,-10.764,-14.9,-11.965,-3.186,27.798,0.0,252.74,,264.0,250.0,-12.79,3.05,-7.737,26.176
14446.5,3.02,0.779,-34.411,3.271,9.636,5.348,37.16,4.982,-22.201,-2.752,0.0,38.6,38.9,9.68,3.16,-13.481,-10.849,-15.045,-12.012,-3.186,27.798,0.0,253.34,,264.0,250.0,-12.738,3.049,-7.721,26.07
14447.0,2.999,0.782,-34.76,3.26,9.626,5.348,37.16,4.982,-22.201,-2.752,0.0,38.6,38.9,9.769,3.373,-13.371,-10.803,-14.961,-11.993,-3.186,27.798,0.0,253.34,,263.0,250.0,-12.847,3.049,-7.715,26.059
14447.5,2.999,0.782,-34.76,3.26,9.626,5.348,37.16,4.982,-22.201,-2.752,0.0,38.6,38.9,9.769,3.373,-13.291,-10.681,-14.718,-11.903,-3.186,27.798,0.0,253.14,,263.0,250.0,-12.782,3.048,-7.707,26.106
14448.0,2.999,0.782,-34.76,3.26,9.626,5.348,37.16,4.982,-22.201,-2.752,0.0,38.6,38.9,9.769,3.373,-13.38,-10.714,-14.809,-11.895,-3.186,27.798,0.0,253.14,,262.0,250.0,-12.648,3.047,-7.7,26.146
14448.5,2.999,0.782,-34.76,3.26,9.626,5.348,37.16,4.982,-22.201,-2.752,0.0,38.6,38.9,9.769,3.373,-13.5,-10.74,-14.933,-11.969,-3.186,27.798,0.0,250.84,,262.0,250.0,-12.7,3.046,-7.677,26.174
14449.0,2.999,0.782,-34.76,3.26,9.626,5.311,37.147,4.975,-22.196,-2.746,0.0,38.638,38.928,9.769,3.373,-13.475,-10.804,-15.004,-12.01,-3.195,27.787,0.0,250.84,,262.0,250.0,-12.786,3.046,-7.693,26.205
14449.5,2.999,0.782,-34.76,3.26,9.626,5.311,37.147,4.975,-22.196,-2.746,0.0,38.6,38.9,9.769,3.373,-13.244,-10.754,-14.9,-11.953,-3.195,27.787,0.0,251.24,,262.0,250.0,-12.823,3.045,-7.682,26.251
14450.0,2.511,0.677,-33.303,3.261,9.575,5.311,37.147,4.975,-22.196,-2.746,0.0,38.6,38.9,9.962,3.212,-13.273,-10.652,-14.729,-11.84,-3.195,27.787,0.0,251.24,,261.0,250.0,-12.713,3.044,-7.695,26.279
14450.5,2.511,0.677,-33.303,3.261,9.575,5.311,37.147,4.975,-22.196,-2.746,0.0,38.6,38.9,9.962,3.212,-13.397,-10.785,-14.963,-12.002,-3.195,27.787,0.0,251.74,,261.0,250.0,-12.623,3.035,-7.685,26.262
14451.0,2.511,0.677,-33.303,3.261,9.575,5.311,37.147,4.975,-22.196,-2.746,0.0,38.6,38.9,9.962,3.212,-13.369,-10.778,-14.939,-11.998,-3.195,27.787,0.0,251.74,,260.0,250.0,-12.787,3.027,-7.699,26.315
14451.5,2.511,0.677,-33.303,3.261,9.575,5.311,37.147,4.975,-22.196,-2.746,0.0,38.6,38.9,9.962,3.212,-13.524,-10.723,-14.917,-11.875,-3.195,27.787,0.0,249.24,,260.0,250.0,-12.771,3.018,-7.687,26.282
14452.0,2.511,0.677,-33.303,3.261,9.575,5.322,37.157,4.977,-22.147,-2.742,0.0,38.634,38.895,9.962,3.212,-13.201,-10.712,-14.772,-11.903,-3.183,27.778,0.0,249.24,,260.0,250.0,-12.76,3.01,-7.678,26.286
14452.5,2.511,0.677,-33.303,3.261,9.575,5.322,37.157,4.977,-22.147,-2.742,0.0,38.6,38.9,9.962,3.212,-13.424,-10.684,-14.812,-11.906,-3.183,27.778,0.0,248.94,,260.0,250.0,-12.647,3.002,-7.674,26.309
14453.0,2.788,0.724,-34.825,3.286,9.637,5.322,37.157,4.977,-22.147,-2.742,0.0,38.6,38.9,9.683,3.174,-13.33,-10.804,-14.951,-11.992,-3.183,27.778,0.0,248.94,,261.0,250.0,-12.706,2.994,-7.677,26.317
14453.5,2.788,0.724,-34.825,3.286,9.637,5.322,37.157,4.977,-22.147,-2.742,0.0,38.6,38.9,9.683,3.174,-13.504,-10.741,-14.943,-11.953,-3.183,27.778,0.0,248.94,,261.0,250.0,-12.769,2.99,-7.679,26.38
14454.0,2.788,0.724,-34.825,3.286,9.637,5.322,37.157,4.977,-22.147,-2.742,0.0,38.6,38.9,9.683,3.174,-13.347,-10.388,-14.578,-11.672,-3.183,27.778,0.0,248.94,,262.0,250.0,-12.786,2.987,-7.674,26.391
14454.5,2.788,0.724,-34.825,3.286,9.637,5.322,37.157,4.977,-22.147,-2.742,0.0,38.6,38.9,9.683,3.174,-13.199,-10.695,-14.777,-11.887,-3.183,27.778,0.0,246.84,,262.0,250.0,-12.496,2.984,-7.659,26.415
14455.0,2.788,0.724,-34.825,3.286,9.637,5.322,37.157,4.977,-22.147,-2.742,0.0,38.6,38.9,9.683,3.174,-13.268,-10.723,-14.822,-11.931,-3.183,27.778,0.0,246.84,,263.0,250.0,-12.639,2.981,-7.654,26.465
14455.5,2.788,0.724,-34.825,3.286,9.637,5.322,37.149,4.978,-22.142,-2.753,0.0,38.625,38.912,9.683,3.174,-13.437,-10.772,-14.996,-11.971,-3.186,27.78,0.0,247.84,,263.0,250.0,-12.686,2.977,-7.653,26.456
14456.0,2.788,0.724,-34.825,3.286,9.637,5.322,37.149,4.978,-22.142,-2.753,0.0,38.6,38.9,9.683,3.174,-13.407,-10.77,-14.993,-12.01,-3.186,27.78,0.0,247.84,,264.0,250.0,-12.794,2.974,-7.658,26.411
14456.5,2.929,0.688,-35.209,3.244,9.65,5.322,37.149,4.978,-22.142,-2.753,0.0,38.6,38.9,9.729,3.325,-13.481,-10.629,-14.857,-11.861,-3.186,27.78,0.0,248.24,,264.0,250.0,-12.795,2.971,-7.664,26.359
14457.0,2.929,0.688,-35.209,3.244,9.65,5.322,37.149,4.978,-22.142,-2.753,0.0,38.6,38.9,9.729,3.325,-13.392,-10.777,-14.951,-11.914,-3.186,27.78,0.0,248.24,,265.0,250.0,-12.707,2.971,-7.673,26.335
14457.5,2.929,0.688,-35.209,3.244,9.65,5.322,37.149,4.978,-22.142,-2.753,0.0,38.6,38.9,9.729,3.325,-13.078,-10.727,-14.761,-11.911,-3.186,27.78,0.0,252.64,,265.0,250.0,-12.758,2.97,-7.651,26.335
14458.0,2.929,0.688,-35.209,3.244,9.65,5.322,37.149,4.978,-22.142,-2.753,0.0,38.6,38.9,9.729,3.325,-13.389,-10.728,-14.843,-11.948,-3.186,27.78,0.0,252.64,,264.0,250.0,-12.619,2.969,-7.641,26.293
14458.5,2.929,0.688,-35.209,3.244,9.65,5.369,37.151,4.982,-22.12,-2.753,0.0,38.614,38.885,9.729,3.325,-13.332,-10.771,-14.934,-11.979,-3.192,27.763,0.0,251.54,,264.0,250.0,-12.727,2.969,-7.669,26.294
14459.0,2.929,0.688,-35.209,3.244,9.65,5.369,37.151,4.982,-22.12,-2.753,0.0,38.6,38.9,9.729,3.325,-13.373,-10.762,-14.866,-11.855,-3.192,27.763,0.0,251.54,,263.0,250.0,-12.754,2.968,-7.661,26.27
14459.5,3.566,0.91,-34.614,3.252,9.614,5.369,37.151,4.982,-22.12,-2.753,0.0,38.6,38.9,9.794,3.291,-13.099,-10.722,-14.751,-11.923,-3.192,27.763,0.0,251.34,,263.0,250.0,-12.714,2.967,-7.651,26.23
14460.0,3.566,0.91,-34.614,3.252,9.614,5.369,37.151,4.982,-22.12,-2.753,0.0,38.6,38.9,9.794,3.291,-13.219,-10.675,-14.729,-11.858,-3.192,27.763,0.0,251.34,,262.0,250.0,-12.624,2.977,-7.665,26.182
14460.5,3.566,0.91,-34.614,3.252,9.614,5.369,37.151,4.982,-22.12,-2.753,0.0,38.6,38.9,9.794,3.291,-13.348,-10.747,-14.909,-11.957,-3.192,27.763,0.0,250.74,,262.0,250.0,-12.62,2.987,-7.65,26.117
14461.0,3.566,0.91,-34.614,3.252,9.614,5.369,37.151,4.982,-22.12,-2.753,0.0,38.6,38.9,9.794,3.291,-13.359,-10.689,-14.861,-11.896,-3.192,27.763,0.0,250.74,,262.0,250.0,-12.74,2.996,-7.632,26.082
14461.5,3.566,0.91,-34.614,3.252,9.614,5.369,37.151,4.982,-22.12,-2.753,0.0,38.6,38.9,9.794,3.291,-13.186,-10.678,-14.797,-11.768,-3.192,27.763,0.0,250.04,,262.0,250.0,-12.701,3.006,-7.625,26.035
14462.0,3.566,0.91,-34.614,3.252,9.614,5.388,37.176,4.981,-22.098,-2.745,0.0,38.622,38.9,9.794,3.291,-13.166,-10.669,-14.766,-11.829,-3.18,27.776,0.0,250.04,,262.0,250.0,-12.607,3.015,-7.627,26.011
14462.5,3.566,0.91,-34.614,3.252,9.614,5.388,37.176,4.981,-22.098,-2.745,0.0,38.6,38.9,9.794,3.291,-13.271,-10.675,-14.795,-11.903,-3.18,27.776,0.0,249.14,,262.0,250.0,-12.607,3.024,-7.625,25.98
14463.0,2.932,0.793,-33.137,3.295,9.6,5.388,37.176,4.981,-22.098,-2.745,0.0,38.6,38.9,9.822,3.237,-13.31,-10.736,-14.917,-11.938,-3.18,27.776,0.0,249.14,,262.0,250.0,-12.661,3.033,-7.638,25.969
14463.5,2.932,0.793,-33.137,3.295,9.6,5.388,37.176,4.981,-22.098,-2.745,0.0,38.6,38.9,9.822,3.237,-13.443,-10.588,-14.799,-11.854,-3.18,27.776,0.0,249.64,,262.0,250.0,-12.725,3.031,-7.65,25.971
14464.0,2.932,0.793,-33.137,3.295,9.6,5.388,37.176,4.981,-22.098,-2.745,0.0,38.6,38.9,9.822,3.237,-13.376,-10.756,-14.946,-11.931,-3.18,27.776,0.0,249.64,,262.0,250.0,-12.671,3.029,-7.632,25.973
14464.5,2.932,0.793,-33.137,3.295,9.6,5.388,37.176,4.981,-22.098,-2.745,0.0,38.6,38.9,9.822,3.237,-13.104,-10.664,-14.78,-11.873,-3.18,27.776,0.0,247.04,,262.0,250.0,-12.752,3.028,-7.618,25.977
14465.0,2.932,0.793,-33.137,3.295,9.6,5.396,37.155,4.982,-22.1,-2.737,0.0,38.612,38.937,9.822,3.237,-13.347,-10.598,-14.651,-11.82,-3.182,27.764,0.0,247.04,,263.0,250.0,-12.605,3.026,-7.634,25.97
14465.5,2.932,0.793,-33.137,3.295,9.6,5.396,37.155,4.982,-22.1,-2.737,0.0,38.6,38.9,9.822,3.237,-13.268,-10.735,-14.863,-11.934,-3.182,27.764,0.0,248.64,,263.0,250.0,-12.604,3.025,-7.624,25.962
14466.0,2.95,0.756,-34.841,3.244,9.577,5.396,37.155,4.982,-22.1,-2.737,0.0,38.6,38.9,9.783,3.306,-13.184,-10.662,-14.753,-11.846,-3.182,27.764,0.0,248.64,,264.0,250.0,-12.7,3.023,-7.609,25.943
14466.5,2.95,0.756,-34.841,3.244,9.577,5.396,37.155,4.982,-22.1,-2.737,0.0,38.6,38.9,9.783,3.306,-13.231,-10.727,-14.856,-11.909,-3.182,27.764,0.0,248.74,,264.0,250.0,-12.611,3.022,-7.617,25.905
14467.0,2.95,0.756,-34.841,3.244,9.577,5.396,37.155,4.982,-22.1,-2.737,0.0,38.6,38.9,9.783,3.306,-13.099,-10.627,-14.709,-11.839,-3.182,27.764,0.0,248.74,,265.0,250.0,-12.681,3.021,-7.611,25.829
14467.5,2.95,0.756,-34.841,3.244,9.577,5.396,37.155,4.982,-22.1,-2.737,0.0,38.6,38.9,9.783,3.306,-13.358,-10.604,-14.789,-11.799,-3.182,27.764,0.0,250.24,,265.0,250.0,-12.569,3.02,-7.613,25.801
14468.0,2.95,0.756,-34.841,3.244,9.577,5.351,37.151,4.992,-22.107,-2.76,0.0,38.611,38.913,9.783,3.306,-13.218,-10.697,-14.838,-11.899,-3.188,27.761,0.0,250.24,,265.0,250.0,-12.638,3.019,-7.614,25.75
14468.5,2.95,0.756,-34.841,3.244,9.577,5.351,37.151,4.992,-22.107,-2.76,0.0,38.6,38.9,9.783,3.306,-13.255,-10.568,-14.734,-11.808,-3.188,27.761,0.0,249.14,,265.0,250.0,-12.663,3.017,-7.591,25.741
14469.0,2.95,0.756,-34.841,3.244,9.577,5.351,37.151,4.992,-22.107,-2.76,0.0,38.6,38.9,9.783,3.306,-13.348,-10.683,-14.84,-11.803,-3.188,27.761,0.0,249.14,,265.0,250.0,-12.591,3.016,-7.599,25.836
14469.5,2.837,0.728,-33.836,3.292,9.593,5.351,37.151,4.992,-22.107,-2.76,0.0,38.6,38.9,9.827,3.292,-13.251,-10.681,-14.794,-11.866,-3.188,27.761,0.0,250.14,,265.0,250.0,-12.669,3.015,-7.611,25.858
14470.0,2.837,0.728,-33.836,3.292,9.593,5.351,37.151,4.992,-22.107,-2.76,0.0,38.6,38.9,9.827,3.292,-13.34,-10.679,-14.83,-11.809,-3.188,27.761,0.0,250.14,,265.0,250.0,-12.648,3.012,-7.601,25.907
14470.5,2.837,0.728,-33.836,3.292,9.593,5.351,37.151,4.992,-22.107,-2.76,0.0,38.6,38.9,9.827,3.292,-13.23,-10.669,-14.815,-11.879,-3.188,27.761,0.0,251.24,,265.0,250.0,-12.664,3.009,-7.604,25.946
