t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14471.0,2.837,0.728,-33.836,3.292,9.593,5.351,37.151,4.992,-22.107,-2.76,0.0,38.6,38.9,9.827,3.292,-13.348,-10.564,-14.756,-11.815,-3.188,27.761,0.0,251.24,,264.0,250.0,-12.648,3.007,-7.595,25.966
14471.5,2.837,0.728,-33.836,3.292,9.593,5.337,37.155,5.001,-22.07,-2.752,0.0,38.607,38.891,9.827,3.292,-13.352,-10.726,-14.933,-11.906,-3.193,27.743,0.0,251.64,,264.0,250.0,-12.621,3.004,-7.6,25.985
14472.0,2.837,0.728,-33.836,3.292,9.593,5.337,37.155,5.001,-22.07,-2.752,0.0,38.6,38.9,9.827,3.292,-13.237,-10.66,-14.81,-11.868,-3.193,27.743,0.0,251.64,,263.0,250.0,-12.729,3.001,-7.598,26.297
14472.5,2.769,0.683,-34.841,3.292,9.563,5.337,37.155,5.001,-22.07,-2.752,0.0,38.6,38.9,9.789,3.315,-13.41,-10.445,-14.678,-11.739,-3.193,27.743,0.0,251.34,,263.0,250.0,-12.644,2.998,-7.576,26.356
14473.0,2.769,0.683,-34.841,3.292,9.563,5.337,37.155,5.001,-22.07,-2.752,0.0,38.6,38.9,9.789,3.315,-13.278,-10.684,-14.879,-11.874,-3.193,27.743,0.0,251.34,,262.0,250.0,-12.568,2.995,-7.569,26.38
14473.5,2.769,0.683,-34.841,3.292,9.563,5.337,37.155,5.001,-22.07,-2.752,0.0,38.6,38.9,9.789,3.315,-13.352,-10.499,-14.687,-11.726,-3.193,27.743,0.0,249.94,,262.0,250.0,-12.678,2.991,-7.572,26.244
14474.0,2.769,0.683,-34.841,3.292,9.563,5.337,37.155,5.001,-22.07,-2.752,0.0,38.6,38.9,9.789,3.315,-13.199,-10.693,-14.848,-11.873,-3.193,27.743,0.0,249.94,,262.0,250.0,-12.566,2.987,-7.578,26.246
14474.5,2.769,0.683,-34.841,3.292,9.563,5.352,37.141,4.995,-22.053,-2.764,0.0,38.604,38.898,9.789,3.315,-13.161,-10.631,-14.753,-11.828,-3.199,27.747,0.0,247.24,,262.0,250.0,-12.653,2.984,-7.56,26.226
14475.0,2.769,0.683,-34.841,3.292,9.563,5.352,37.141,4.995,-22.053,-2.764,0.0,38.6,38.9,9.789,3.315,-13.306,-10.708,-14.876,-11.839,-3.199,27.747,0.0,247.24,,263.0,250.0,-12.593,2.98,-7.581,26.271
14475.5,2.769,0.683,-34.841,3.292,9.563,5.352,37.141,4.995,-22.053,-2.764,0.0,38.6,38.9,9.789,3.315,-13.21,-10.677,-14.816,-11.867,-3.199,27.747,0.0,249.04,,263.0,250.0,-12.682,2.977,-7.565,26.268
14476.0,3.15,0.767,-34.505,3.29,9.69,5.352,37.141,4.995,-22.053,-2.764,0.0,38.6,38.9,9.779,3.131,-13.144,-10.616,-14.683,-11.785,-3.199,27.747,0.0,249.04,,263.0,250.0,-12.643,2.973,-7.572,26.294
14476.5,3.15,0.767,-34.505,3.29,9.69,5.352,37.141,4.995,-22.053,-2.764,0.0,38.6,38.9,9.779,3.131,-13.293,-10.479,-14.636,-11.729,-3.199,27.747,0.0,247.54,,263.0,250.0,-12.557,2.976,-7.569,26.294
14477.0,3.15,0.767,-34.505,3.29,9.69,5.352,37.141,4.995,-22.053,-2.764,0.0,38.6,38.9,9.779,3.131,-13.184,-10.646,-14.779,-11.846,-3.199,27.747,0.0,247.54,,264.0,250.0,-12.534,2.979,-7.561,26.331
14477.5,3.15,0.767,-34.505,3.29,9.69,5.352,37.141,4.995,-22.053,-2.764,0.0,38.6,38.9,9.779,3.131,-13.302,-10.708,-14.88,-11.895,-3.199,27.747,0.0,249.44,,264.0,250.0,-12.614,2.982,-7.546,26.336
14478.0,3.15,0.767,-34.505,3.29,9.69,5.342,37.143,4.991,-22.032,-2.765,0.0,38.599,38.881,9.779,3.131,-13.125,-10.637,-14.785,-11.832,-3.198,27.747,0.0,249.44,,264.0,250.0,-12.696,2.985,-7.559,26.331
14478.5,3.15,0.767,-34.505,3.29,9.69,5.342,37.143,4.991,-22.032,-2.765,0.0,38.6,38.9,9.779,3.131,-13.132,-10.442,-14.569,-11.66,-3.198,27.747,0.0,249.04,,264.0,250.0,-12.594,2.987,-7.559,26.326
14479.0,3.315,0.844,-34.935,3.247,9.659,5.342,37.143,4.991,-22.032,-2.765,0.0,38.6,38.9,9.659,3.14,-13.238,-10.594,-14.722,-11.795,-3.198,27.747,0.0,249.04,,264.0,250.0,-12.451,2.99,-7.545,26.302
14479.5,3.315,0.844,-34.935,3.247,9.659,5.342,37.143,4.991,-22.032,-2.765,0.0,38.6,38.9,9.659,3.14,-13.185,-10.651,-14.791,-11.813,-3.198,27.747,0.0,250.04,,264.0,250.0,-12.587,2.995,-7.547,26.303
14480.0,3.315,0.844,-34.935,3.247,9.659,5.342,37.143,4.991,-22.032,-2.765,0.0,38.6,38.9,9.659,3.14,-13.211,-10.654,-14.828,-11.86,-3.198,27.747,0.0,250.04,,264.0,250.0,-12.61,3.001,-7.539,26.354
14480.5,3.315,0.844,-34.935,3.247,9.659,5.342,37.143,4.991,-22.032,-2.765,0.0,38.6,38.9,9.659,3.14,-13.368,-10.578,-14.805,-11.817,-3.198,27.747,0.0,249.64,,264.0,250.0,-12.638,3.006,-7.528,26.314
14481.0,3.315,0.844,-34.935,3.247,9.659,5.403,37.162,4.993,-21.981,-2.763,0.0,38.603,38.905,9.659,3.14,-13.132,-10.546,-14.684,-11.771,-3.198,27.746,0.0,249.64,,264.0,250.0,-12.642,3.011,-7.536,26.299
14481.5,3.315,0.844,-34.935,3.247,9.659,5.403,37.162,4.993,-21.981,-2.763,0.0,38.6,38.9,9.659,3.14,-13.303,-10.571,-14.752,-11.737,-3.198,27.746,0.0,250.74,,264.0,250.0,-12.533,3.016,-7.548,26.263
14482.0,2.736,0.69,-34.791,3.354,9.686,5.403,37.162,4.993,-21.981,-2.763,0.0,38.6,38.9,9.661,3.158,-13.157,-10.627,-14.792,-11.828,-3.198,27.746,0.0,250.74,,264.0,250.0,-12.591,3.021,-7.55,26.209
14482.5,2.736,0.69,-34.791,3.354,9.686,5.403,37.162,4.993,-21.981,-2.763,0.0,38.6,38.9,9.661,3.158,-13.336,-10.545,-14.711,-11.78,-3.198,27.746,0.0,249.44,,264.0,250.0,-12.601,3.016,-7.539,26.147
14483.0,2.736,0.69,-34.791,3.354,9.686,5.403,37.162,4.993,-21.981,-2.763,0.0,38.6,38.9,9.661,3.158,-13.293,-10.683,-14.867,-11.875,-3.198,27.746,0.0,249.44,,264.0,250.0,-12.593,3.011,-7.543,25.866
14483.5,2.736,0.69,-34.791,3.354,9.686,5.403,37.162,4.993,-21.981,-2.763,0.0,38.6,38.9,9.661,3.158,-13.164,-10.61,-14.75,-11.821,-3.198,27.746,0.0,250.74,,264.0,250.0,-12.679,3.007,-7.553,25.923
14484.0,2.736,0.69,-34.791,3.354,9.686,5.403,37.162,4.993,-21.981,-2.763,0.0,38.6,38.9,9.661,3.158,-13.35,-10.492,-14.693,-11.762,-3.198,27.746,0.0,250.74,,264.0,250.0,-12.586,3.002,-7.552,25.916
14484.5,2.736,0.69,-34.791,3.354,9.686,5.371,37.158,4.988,-21.965,-2.764,0.0,38.606,38.918,9.661,3.158,-13.137,-10.616,-14.665,-11.79,-3.205,27.746,0.0,248.34,,264.0,250.0,-12.574,2.998,-7.543,25.916
14485.0,2.736,0.69,-34.791,3.354,9.686,5.371,37.158,4.988,-21.965,-2.764,0.0,38.6,38.9,9.661,3.158,-13.304,-10.496,-14.667,-11.731,-3.205,27.746,0.0,248.34,,265.0,250.0,-12.552,2.994,-7.546,25.906
14485.5,2.829,0.78,-33.631,3.269,9.576,5.371,37.158,4.988,-21.965,-2.764,0.0,38.6,38.9,9.776,3.181,-13.228,-10.65,-14.811,-11.839,-3.205,27.746,0.0,251.14,,265.0,250.0,-12.549,2.99,-7.552,25.832
14486.0,2.829,0.78,-33.631,3.269,9.576,5.371,37.158,4.988,-21.965,-2.764,0.0,38.6,38.9,9.776,3.181,-13.166,-10.559,-14.677,-11.772,-3.205,27.746,0.0,251.14,,264.0,250.0,-12.632,2.987,-7.525,25.754
14486.5,2.829,0.78,-33.631,3.269,9.576,5.371,37.158,4.988,-21.965,-2.764,0.0,38.6,38.9,9.776,3.181,-13.326,-10.566,-14.713,-11.687,-3.205,27.746,0.0,249.44,,264.0,250.0,-12.544,2.984,-7.558,25.73
14487.0,2.829,0.78,-33.631,3.269,9.576,5.371,37.158,4.988,-21.965,-2.764,0.0,38.6,38.9,9.776,3.181,-13.127,-10.621,-14.765,-11.81,-3.205,27.746,0.0,249.44,,264.0,250.0,-12.573,2.982,-7.519,25.723
14487.5,2.829,0.78,-33.631,3.269,9.576,5.349,37.154,4.991,-21.935,-2.772,0.0,38.602,38.915,9.776,3.181,-13.062,-10.516,-14.632,-11.725,-3.207,27.74,0.0,251.74,,264.0,250.0,-12.581,2.979,-7.54,25.821
14488.0,2.829,0.78,-33.631,3.269,9.576,5.349,37.154,4.991,-21.935,-2.772,0.0,38.6,38.9,9.776,3.181,-13.135,-10.605,-14.792,-11.801,-3.207,27.74,0.0,251.74,,263.0,250.0,-12.484,2.977,-7.527,25.842
14488.5,2.85,0.706,-34.478,3.321,9.655,5.349,37.154,4.991,-21.935,-2.772,0.0,38.6,38.9,9.701,3.059,-13.15,-10.505,-14.596,-11.727,-3.207,27.74,0.0,249.64,,263.0,250.0,-12.583,2.974,-7.521,25.784
14489.0,2.85,0.706,-34.478,3.321,9.655,5.349,37.154,4.991,-21.935,-2.772,0.0,38.6,38.9,9.701,3.059,-13.236,-10.634,-14.802,-11.762,-3.207,27.74,0.0,249.64,,263.0,250.0,-12.494,2.972,-7.515,25.829
14489.5,2.85,0.706,-34.478,3.321,9.655,5.349,37.154,4.991,-21.935,-2.772,0.0,38.6,38.9,9.701,3.059,-13.065,-10.59,-14.678,-11.783,-3.207,27.74,0.0,251.64,,263.0,250.0,-12.609,2.97,-7.51,25.876
14490.0,2.85,0.706,-34.478,3.321,9.655,5.349,37.154,4.991,-21.935,-2.772,0.0,38.6,38.9,9.701,3.059,-13.232,-10.469,-14.616,-11.705,-3.207,27.74,0.0,251.64,,262.0,250.0,-12.529,2.968,-7.495,25.869
14490.5,2.85,0.706,-34.478,3.321,9.655,5.349,37.154,4.991,-21.935,-2.772,0.0,38.6,38.9,9.701,3.059,-13.176,-10.606,-14.747,-11.738,-3.207,27.74,0.0,248.74,,262.0,250.0,-12.505,2.966,-7.532,25.899
14491.0,2.85,0.706,-34.478,3.321,9.655,5.369,37.152,4.992,-21.901,-2.77,0.0,38.607,38.891,9.701,3.059,-13.091,-10.585,-14.709,-11.78,-3.212,27.733,0.0,248.74,,263.0,250.0,-12.567,2.965,-7.511,25.898
14491.5,2.85,0.706,-34.478,3.321,9.655,5.369,37.152,4.992,-21.901,-2.77,0.0,38.6,38.9,9.701,3.059,-13.209,-10.627,-14.784,-11.79,-3.212,27.733,0.0,250.64,,263.0,250.0,-12.541,2.963,-7.521,25.903
14492.0,3.174,0.801,-34.611,3.225,9.645,5.369,37.152,4.992,-21.901,-2.77,0.0,38.6,38.9,9.787,3.276,-13.092,-10.558,-14.678,-11.771,-3.212,27.733,0.0,250.64,,263.0,250.0,-12.602,2.961,-7.51,25.912
14492.5,3.174,0.801,-34.611,3.225,9.645,5.369,37.152,4.992,-21.901,-2.77,0.0,38.6,38.9,9.787,3.276,-13.275,-10.407,-14.615,-11.66,-3.212,27.733,0.0,250.74,,263.0,250.0,-12.524,2.964,-7.518,25.913
14493.0,3.174,0.801,-34.611,3.225,9.645,5.369,37.152,4.992,-21.901,-2.77,0.0,38.6,38.9,9.787,3.276,-13.209,-10.613,-14.804,-11.789,-3.212,27.733,0.0,250.74,,263.0,250.0,-12.489,2.968,-7.489,25.968
14493.5,3.174,0.801,-34.611,3.225,9.645,5.369,37.152,4.992,-21.901,-2.77,0.0,38.6,38.9,9.787,3.276,-13.05,-10.562,-14.648,-11.736,-3.212,27.733,0.0,251.14,,263.0,250.0,-12.604,2.971,-7.521,25.989
14494.0,3.174,0.801,-34.611,3.225,9.645,5.356,37.159,4.994,-21.856,-2.766,0.0,38.602,38.95,9.787,3.276,-13.259,-10.421,-14.635,-11.667,-3.214,27.729,0.0,251.14,,262.0,250.0,-12.499,2.974,-7.502,25.983
14494.5,3.174,0.801,-34.611,3.225,9.645,5.356,37.159,4.994,-21.856,-2.766,0.0,38.6,38.9,9.787,3.276,-13.093,-10.594,-14.731,-11.79,-3.214,27.729,0.0,250.94,,262.0,250.0,-12.496,2.978,-7.512,25.958
14495.0,3.171,0.732,-35.209,3.227,9.672,5.356,37.159,4.994,-21.856,-2.766,0.0,38.6,38.9,9.717,3.301,-13.229,-10.451,-14.646,-11.681,-3.214,27.729,0.0,250.94,,262.0,250.0,-12.552,2.981,-7.511,25.962
14495.5,3.171,0.732,-35.209,3.227,9.672,5.356,37.159,4.994,-21.856,-2.766,0.0,38.6,38.9,9.717,3.301,-13.118,-10.598,-14.735,-11.771,-3.214,27.729,0.0,250.54,,262.0,250.0,-12.502,2.984,-7.51,25.955
14496.0,3.171,0.732,-35.209,3.227,9.672,5.356,37.159,4.994,-21.856,-2.766,0.0,38.6,38.9,9.717,3.301,-13.112,-10.502,-14.614,-11.719,-3.214,27.729,0.0,250.54,,262.0,250.0,-12.556,2.987,-7.474,25.947
14496.5,3.171,0.732,-35.209,3.227,9.672,5.356,37.159,4.994,-21.856,-2.766,0.0,38.6,38.9,9.717,3.301,-13.245,-10.567,-14.753,-11.695,-3.214,27.729,0.0,249.84,,262.0,250.0,-12.487,2.99,-7.516,25.998
14497.0,3.171,0.732,-35.209,3.227,9.672,5.359,37.167,4.999,-21.8,-2.761,0.0,38.608,38.922,9.717,3.301,-13.052,-10.569,-14.696,-11.745,-3.212,27.73,0.0,249.84,,262.0,250.0,-12.565,2.993,-7.499,26.099
14497.5,3.171,0.732,-35.209,3.227,9.672,5.359,37.167,4.999,-21.8,-2.761,0.0,38.6,38.9,9.717,3.301,-13.175,-10.416,-14.558,-11.665,-3.212,27.73,0.0,249.24,,262.0,250.0,-12.516,2.996,-7.52,26.181
14498.0,3.171,0.732,-35.209,3.227,9.672,5.359,37.167,4.999,-21.8,-2.761,0.0,38.6,38.9,9.717,3.301,-13.209,-10.587,-14.771,-11.744,-3.212,27.73,0.0,249.24,,262.0,250.0,-12.454,2.999,-7.5,26.195
14498.5,3.107,0.801,-33.735,3.259,9.649,5.359,37.167,4.999,-21.8,-2.761,0.0,38.6,38.9,9.837,3.193,-13.237,-10.379,-14.541,-11.643,-3.212,27.73,0.0,249.44,,262.0,250.0,-12.577,3.002,-7.506,26.225
14499.0,3.107,0.801,-33.735,3.259,9.649,5.359,37.167,4.999,-21.8,-2.761,0.0,38.6,38.9,9.837,3.193,-13.117,-10.564,-14.719,-11.703,-3.212,27.73,0.0,249.44,,262.0,250.0,-12.45,3.003,-7.496,26.245
14499.5,3.107,0.801,-33.735,3.259,9.649,5.359,37.167,4.999,-21.8,-2.761,0.0,38.6,38.9,9.837,3.193,-13.023,-10.52,-14.6,-11.707,-3.212,27.73,0.0,249.74,,262.0,250.0,-12.526,3.005,-7.509,26.275
14500.0,3.107,0.801,-33.735,3.259,9.649,5.359,37.167,4.999,-21.8,-2.761,0.0,38.6,38.9,9.837,3.193,-13.191,-10.396,-14.53,-11.656,-3.212,27.73,0.0,249.74,,262.0,250.0,-12.462,3.007,-7.477,26.298
14500.5,3.107,0.801,-33.735,3.259,9.649,5.376,37.155,5.001,-21.79,-2.757,0.0,38.613,38.949,9.837,3.193,-13.143,-10.568,-14.743,-11.763,-3.203,27.729,0.0,249.44,,262.0,250.0,-12.443,3.008,-7.491,26.294
14501.0,3.107,0.801,-33.735,3.259,9.649,5.376,37.155,5.001,-21.79,-2.757,0.0,38.6,38.9,9.837,3.193,-13.069,-10.522,-14.587,-11.72,-3.203,27.729,0.0,249.44,,262.0,250.0,-12.554,3.01,-7.511,26.265
14501.5,2.938,0.797,-34.059,3.317,9.604,5.376,37.155,5.001,-21.79,-2.757,0.0,38.6,38.9,9.72,3.181,-13.244,-10.33,-14.52,-11.614,-3.203,27.729,0.0,249.64,,262.0,250.0,-12.475,3.012,-7.478,26.262
14502.0,2.938,0.797,-34.059,3.317,9.604,5.376,37.155,5.001,-21.79,-2.757,0.0,38.6,38.9,9.72,3.181,-13.083,-10.558,-14.715,-11.729,-3.203,27.729,0.0,249.64,,262.0,250.0,-12.427,3.01,-7.495,26.35
14502.5,2.938,0.797,-34.059,3.317,9.604,5.376,37.155,5.001,-21.79,-2.757,0.0,38.6,38.9,9.72,3.181,-13.176,-10.335,-14.512,-11.611,-3.203,27.729,0.0,249.94,,262.0,250.0,-12.521,3.009,-7.498,26.444
14503.0,2.938,0.797,-34.059,3.317,9.604,5.376,37.155,5.001,-21.79,-2.757,0.0,38.6,38.9,9.72,3.181,-13.101,-10.548,-14.73,-11.757,-3.203,27.729,0.0,249.94,,262.0,250.0,-12.408,3.008,-7.479,26.501
14503.5,2.938,0.797,-34.059,3.317,9.604,5.342,37.157,4.997,-21.726,-2.764,0.0,38.621,38.951,9.72,3.181,-13.021,-10.479,-14.582,-11.698,-3.199,27.716,0.0,249.94,,262.0,250.0,-12.534,3.007,-7.484,26.488
14504.0,2.938,0.797,-34.059,3.317,9.604,5.342,37.157,4.997,-21.726,-2.764,0.0,38.6,39.0,9.72,3.181,-13.201,-10.428,-14.608,-11.621,-3.199,27.716,0.0,249.94,,262.0,250.0,-12.445,3.006,-7.479,26.45
14504.5,2.938,0.797,-34.059,3.317,9.604,5.342,37.157,4.997,-21.726,-2.764,0.0,38.6,39.0,9.72,3.181,-13.039,-10.539,-14.654,-11.71,-3.199,27.716,0.0,249.74,,262.0,250.0,-12.464,3.005,-7.476,26.458
14505.0,3.094,0.767,-34.547,3.235,9.624,5.342,37.157,4.997,-21.726,-2.764,0.0,38.6,39.0,9.826,3.299,-12.954,-10.448,-14.508,-11.645,-3.199,27.716,0.0,249.74,,262.0,250.0,-12.486,3.004,-7.482,26.462
14505.5,3.094,0.767,-34.547,3.235,9.624,5.342,37.157,4.997,-21.726,-2.764,0.0,38.6,39.0,9.826,3.299,-13.179,-10.349,-14.496,-11.618,-3.199,27.716,0.0,249.44,,262.0,250.0,-12.389,3.005,-7.483,26.426
14506.0,3.094,0.767,-34.547,3.235,9.624,5.342,37.157,4.997,-21.726,-2.764,0.0,38.6,39.0,9.826,3.299,-12.996,-10.487,-14.59,-11.677,-3.199,27.716,0.0,249.44,,262.0,250.0,-12.411,3.007,-7.465,26.434
14506.5,3.094,0.767,-34.547,3.235,9.624,5.342,37.157,4.997,-21.726,-2.764,0.0,38.6,39.0,9.826,3.299,-13.214,-10.474,-14.642,-11.649,-3.199,27.716,0.0,249.64,,262.0,250.0,-12.437,3.008,-7.473,26.558
14507.0,3.094,0.767,-34.547,3.235,9.624,5.323,37.144,5.005,-21.651,-2.773,0.0,38.612,38.96,9.826,3.299,-13.046,-10.549,-14.69,-11.748,-3.21,27.719,0.0,249.64,,262.0,250.0,-12.495,3.009,-7.472,26.547
14507.5,3.094,0.767,-34.547,3.235,9.624,5.323,37.144,5.005,-21.651,-2.773,0.0,38.6,39.0,9.826,3.299,-13.024,-10.429,-14.529,-11.652,-3.21,27.719,0.0,249.94,,262.0,250.0,-12.508,3.011,-7.46,26.522
14508.0,3.28,0.742,-35.209,3.279,9.64,5.323,37.144,5.005,-21.651,-2.773,0.0,38.6,39.0,9.659,3.194,-13.174,-10.371,-14.579,-11.579,-3.21,27.719,0.0,249.94,,262.0,250.0,-12.409,3.012,-7.475,26.556
14508.5,3.28,0.742,-35.209,3.279,9.64,5.323,37.144,5.005,-21.651,-2.773,0.0,38.6,39.0,9.659,3.194,-13.078,-10.537,-14.675,-11.725,-3.21,27.719,0.0,250.24,,262.0,250.0,-12.426,3.017,-7.47,26.559
14509.0,3.28,0.742,-35.209,3.279,9.64,5.323,37.144,5.005,-21.651,-2.773,0.0,38.6,39.0,9.659,3.194,-12.999,-10.451,-14.584,-11.684,-3.21,27.719,0.0,250.24,,262.0,250.0,-12.504,3.021,-7.478,26.542
14509.5,3.28,0.742,-35.209,3.279,9.64,5.323,37.144,5.005,-21.651,-2.773,0.0,38.6,39.0,9.659,3.194,-13.076,-10.548,-14.669,-11.75,-3.21,27.719,0.0,249.54,,262.0,250.0,-12.429,3.025,-7.464,26.523
14510.0,3.28,0.742,-35.209,3.279,9.64,5.331,37.157,4.998,-21.558,-2.762,0.0,38.619,38.936,9.659,3.194,-13.192,-10.425,-14.544,-11.67,-3.207,27.714,0.0,249.54,,262.0,250.0,-12.511,3.029,-7.48,26.441
14510.5,3.28,0.742,-35.209,3.279,9.64,5.331,37.157,4.998,-21.558,-2.762,0.0,38.6,38.9,9.659,3.194,-13.162,-10.591,-14.731,-11.689,-3.207,27.714,0.0,249.24,,262.0,250.0,-12.458,3.033,-7.483,26.351
14511.0,2.974,0.709,-35.209,3.263,9.641,5.331,37.157,4.998,-21.558,-2.762,0.0,38.6,38.9,9.551,3.381,-13.039,-10.523,-14.623,-11.717,-3.207,27.714,0.0,249.24,,262.0,250.0,-12.543,3.037,-7.498,26.248
14511.5,2.974,0.709,-35.209,3.263,9.641,5.331,37.157,4.998,-21.558,-2.762,0.0,38.6,38.9,9.551,3.381,-13.19,-10.372,-14.518,-11.634,-3.207,27.714,0.0,249.24,,262.0,250.0,-12.476,3.036,-7.462,26.162
14512.0,2.974,0.709,-35.209,3.263,9.641,5.331,37.157,4.998,-21.558,-2.762,0.0,38.6,38.9,9.551,3.381,-13.145,-10.565,-14.73,-11.74,-3.207,27.714,0.0,249.24,,262.0,250.0,-12.429,3.035,-7.475,26.09
14512.5,2.974,0.709,-35.209,3.263,9.641,5.331,37.157,4.998,-21.558,-2.762,0.0,38.6,38.9,9.551,3.381,-13.061,-10.493,-14.589,-11.708,-3.207,27.714,0.0,249.34,,262.0,250.0,-12.545,3.034,-7.468,26.035
14513.0,2.974,0.709,-35.209,3.263,9.641,5.331,37.157,4.998,-21.558,-2.762,0.0,38.6,38.9,9.551,3.381,-13.116,-10.571,-14.715,-11.738,-3.207,27.714,0.0,249.34,,262.0,250.0,-12.463,3.033,-7.471,25.954
14513.5,2.974,0.709,-35.209,3.263,9.641,5.352,37.17,5.004,-21.468,-2.764,0.0,38.628,38.988,9.551,3.381,-13.029,-10.496,-14.557,-11.686,-3.212,27.718,0.0,248.84,,262.0,250.0,-12.535,3.032,-7.476,25.884
14514.0,2.974,0.709,-35.209,3.263,9.641,5.352,37.17,5.004,-21.468,-2.764,0.0,38.6,39.0,9.551,3.381,-13.171,-10.366,-14.552,-11.6,-3.212,27.718,0.0,248.84,,263.0,250.0,-12.442,3.031,-7.481,25.842
14514.5,2.614,0.695,-33.639,3.29,9.518,5.352,37.17,5.004,-21.468,-2.764,0.0,38.6,39.0,9.907,3.187,-13.062,-10.549,-14.662,-11.756,-3.212,27.718,0.0,248.94,,263.0,250.0,-12.422,3.03,-7.47,25.804
14515.0,2.614,0.695,-33.639,3.29,9.518,5.352,37.17,5.004,-21.468,-2.764,0.0,38.6,39.0,9.907,3.187,-12.983,-10.461,-14.546,-11.664,-3.212,27.718,0.0,248.94,,264.0,250.0,-12.507,3.024,-7.457,25.766
14515.5,2.614,0.695,-33.639,3.29,9.518,5.352,37.17,5.004,-21.468,-2.764,0.0,38.6,39.0,9.907,3.187,-13.168,-10.508,-14.639,-11.657,-3.212,27.718,0.0,248.44,,264.0,250.0,-12.413,3.017,-7.47,25.803
14516.0,2.614,0.695,-33.639,3.29,9.518,5.352,37.17,5.004,-21.468,-2.764,0.0,38.6,39.0,9.907,3.187,-13.089,-10.565,-14.663,-11.749,-3.212,27.718,0.0,248.44,,265.0,250.0,-12.493,3.01,-7.462,25.82
14516.5,2.614,0.695,-33.639,3.29,9.518,5.361,37.165,5.004,-21.39,-2.759,0.0,38.635,39.018,9.907,3.187,-13.171,-10.555,-14.689,-11.661,-3.207,27.709,0.0,249.74,,265.0,250.0,-12.516,3.004,-7.455,25.861
14517.0,2.614,0.695,-33.639,3.29,9.518,5.361,37.165,5.004,-21.39,-2.759,0.0,38.6,39.0,9.907,3.187,-12.999,-10.546,-14.622,-11.72,-3.207,27.709,0.0,249.74,,265.0,250.0,-12.519,2.997,-7.47,25.891
14517.5,3.149,0.788,-34.951,3.248,9.697,5.361,37.165,5.004,-21.39,-2.759,0.0,38.6,39.0,9.621,3.169,-13.102,-10.368,-14.488,-11.631,-3.207,27.709,0.0,249.64,,265.0,250.0,-12.472,2.991,-7.463,25.923
14518.0,3.149,0.788,-34.951,3.248,9.697,5.361,37.165,5.004,-21.39,-2.759,0.0,38.6,39.0,9.621,3.169,-13.148,-10.566,-14.707,-11.679,-3.207,27.709,0.0,249.64,,265.0,250.0,-12.397,2.994,-7.454,25.947
14518.5,3.149,0.788,-34.951,3.248,9.697,5.361,37.165,5.004,-21.39,-2.759,0.0,38.6,39.0,9.621,3.169,-13.025,-10.526,-14.589,-11.707,-3.207,27.709,0.0,249.84,,265.0,250.0,-12.525,2.996,-7.453,25.92
14519.0,3.149,0.788,-34.951,3.248,9.697,5.361,37.165,5.004,-21.39,-2.759,0.0,38.6,39.0,9.621,3.169,-13.174,-10.376,-14.516,-11.621,-3.207,27.709,0.0,249.84,,265.0,250.0,-12.462,2.999,-7.476,25.947
14519.5,3.149,0.788,-34.951,3.248,9.697,5.361,37.165,5.004,-21.39,-2.759,0.0,38.6,39.0,9.621,3.169,-13.094,-10.561,-14.664,-11.647,-3.207,27.709,0.0,252.14,,265.0,250.0,-12.422,3.001,-7.453,25.952
14520.0,3.149,0.788,-34.951,3.248,9.697,5.342,37.175,5.019,-21.299,-2.758,0.0,38.655,39.018,9.621,3.169,-12.967,-10.509,-14.561,-11.692,-3.198,27.711,0.0,252.14,,264.0,250.0,-12.491,3.004,-7.475,25.953
14520.5,3.149,0.788,-34.951,3.248,9.697,5.342,37.175,5.019,-21.299,-2.758,0.0,38.7,39.0,9.621,3.169,-13.119,-10.571,-14.722,-11.736,-3.198,27.711,0.0,252.04,,264.0,250.0,-12.432,3.006,-7.463,25.966
14521.0,2.641,0.729,-34.056,3.302,9.594,5.342,37.175,5.019,-21.299,-2.758,0.0,38.7,39.0,9.742,3.26,-12.98,-10.529,-14.623,-11.72,-3.198,27.711,0.0,252.04,,263.0,250.0,-12.537,3.008,-7.485,25.966
14521.5,2.641,0.729,-34.056,3.302,9.594,5.342,37.175,5.019,-21.299,-2.758,0.0,38.7,39.0,9.742,3.26,-13.201,-10.356,-14.483,-11.631,-3.198,27.711,0.0,251.84,,263.0,250.0,-12.463,3.002,-7.488,25.981
14522.0,2.641,0.729,-34.056,3.302,9.594,5.342,37.175,5.019,-21.299,-2.758,0.0,38.7,39.0,9.742,3.26,-13.096,-10.567,-14.701,-11.752,-3.198,27.711,0.0,251.84,,262.0,250.0,-12.418,2.996,-7.485,26.0
14522.5,2.641,0.729,-34.056,3.302,9.594,5.342,37.175,5.019,-21.299,-2.758,0.0,38.7,39.0,9.742,3.26,-13.035,-10.518,-14.583,-11.702,-3.198,27.711,0.0,251.14,,262.0,250.0,-12.529,2.991,-7.478,26.031
14523.0,2.641,0.729,-34.056,3.302,9.594,5.299,37.159,5.007,-21.206,-2.722,0.0,38.657,39.035,9.742,3.26,-13.19,-10.363,-14.539,-11.64,-3.2,27.701,0.0,251.14,,261.0,250.0,-12.46,2.985,-7.494,26.126
14523.5,2.641,0.729,-34.056,3.302,9.594,5.299,37.159,5.007,-21.206,-2.722,0.0,38.7,39.0,9.742,3.26,-13.063,-10.566,-14.686,-11.765,-3.2,27.701,0.0,251.24,,261.0,250.0,-12.433,2.979,-7.502,26.117
14524.0,2.666,0.71,-34.213,3.33,9.584,5.299,37.159,5.007,-21.206,-2.722,0.0,38.7,39.0,9.713,3.278,-13.159,-10.379,-14.512,-11.624,-3.2,27.701,0.0,251.24,,260.0,250.0,-12.52,2.974,-7.515,26.121
14524.5,2.666,0.71,-34.213,3.33,9.584,5.299,37.159,5.007,-21.206,-2.722,0.0,38.7,39.0,9.713,3.278,-13.081,-10.595,-14.687,-11.77,-3.2,27.701,0.0,251.44,,260.0,250.0,-12.418,2.969,-7.479,26.146
14525.0,2.666,0.71,-34.213,3.33,9.584,5.299,37.159,5.007,-21.206,-2.722,0.0,38.7,39.0,9.713,3.278,-13.006,-10.514,-14.571,-11.712,-3.2,27.701,0.0,251.44,,259.0,250.0,-12.533,2.964,-7.503,26.144
14525.5,2.666,0.71,-34.213,3.33,9.584,5.299,37.159,5.007,-21.206,-2.722,0.0,38.7,39.0,9.713,3.278,-13.203,-10.517,-14.649,-11.647,-3.2,27.701,0.0,248.04,,259.0,250.0,-12.451,2.959,-7.518,26.2
14526.0,2.666,0.71,-34.213,3.33,9.584,5.319,37.175,5.01,-21.107,-2.766,0.0,38.664,39.054,9.713,3.278,-13.075,-10.6,-14.685,-11.766,-3.202,27.701,0.0,248.04,,260.0,250.0,-12.504,2.954,-7.499,26.208
14526.5,2.666,0.71,-34.213,3.33,9.584,5.319,37.175,5.01,-21.107,-2.766,0.0,38.7,39.1,9.713,3.278,-12.997,-10.455,-14.5,-11.672,-3.202,27.701,0.0,248.34,,260.0,250.0,-12.532,2.949,-7.507,26.237
14527.0,2.666,0.71,-34.213,3.33,9.584,5.319,37.175,5.01,-21.107,-2.766,0.0,38.7,39.1,9.713,3.278,-13.167,-10.371,-14.502,-11.63,-3.202,27.701,0.0,248.34,,261.0,250.0,-12.406,2.945,-7.518,26.287
14527.5,2.801,0.772,-34.176,3.29,9.633,5.319,37.175,5.01,-21.107,-2.766,0.0,38.7,39.1,9.723,3.155,-13.04,-10.552,-14.657,-11.753,-3.202,27.701,0.0,248.14,,261.0,250.0,-12.417,2.94,-7.525,26.292
14528.0,2.801,0.772,-34.176,3.29,9.633,5.319,37.175,5.01,-21.107,-2.766,0.0,38.7,39.1,9.723,3.155,-13.188,-10.465,-14.608,-11.674,-3.202,27.701,0.0,248.14,,262.0,250.0,-12.501,2.938,-7.497,26.536
14528.5,2.801,0.772,-34.176,3.29,9.633,5.319,37.175,5.01,-21.107,-2.766,0.0,38.7,39.1,9.723,3.155,-13.051,-10.612,-14.684,-11.775,-3.202,27.701,0.0,247.54,,262.0,250.0,-12.484,2.936,-7.51,26.671
14529.0,2.801,0.772,-34.176,3.29,9.633,5.319,37.175,5.01,-21.107,-2.766,0.0,38.7,39.1,9.723,3.155,-12.977,-10.488,-14.523,-11.71,-3.202,27.701,0.0,247.54,,263.0,250.0,-12.53,2.933,-7.503,26.906
14529.5,2.801,0.772,-34.176,3.29,9.633,5.336,37.172,5.012,-20.998,-2.769,0.0,38.668,39.141,9.723,3.155,-13.19,-10.455,-14.549,-11.685,-3.206,27.698,0.0,247.74,,263.0,250.0,-12.425,2.931,-7.506,26.983
14530.0,2.801,0.772,-34.176,3.29,9.633,5.336,37.172,5.012,-20.998,-2.769,0.0,38.7,39.1,9.723,3.155,-13.081,-10.589,-14.718,-11.786,-3.206,27.698,0.0,247.74,,264.0,250.0,-12.47,2.929,-7.5,26.822
14530.5,2.624,0.694,-34.012,3.271,9.616,5.336,37.172,5.012,-20.998,-2.769,0.0,38.7,39.1,9.835,3.291,-13.081,-10.5,-14.615,-11.707,-3.206,27.698,0.0,248.14,,264.0,250.0,-12.544,2.927,-7.499,26.718
14531.0,2.624,0.694,-34.012,3.271,9.616,5.336,37.172,5.012,-20.998,-2.769,0.0,38.7,39.1,9.835,3.291,-13.024,-10.554,-14.667,-11.723,-3.206,27.698,0.0,248.14,,265.0,250.0,-12.476,2.922,-7.502,26.534
14531.5,2.624,0.694,-34.012,3.271,9.616,5.336,37.172,5.012,-20.998,-2.769,0.0,38.7,39.1,9.835,3.291,-12.948,-10.533,-14.607,-11.713,-3.206,27.698,0.0,247.84,,265.0,250.0,-12.492,2.917,-7.503,26.397
14532.0,2.624,0.694,-34.012,3.271,9.616,5.336,37.172,5.012,-20.998,-2.769,0.0,38.7,39.1,9.835,3.291,-13.217,-10.516,-14.662,-11.756,-3.206,27.698,0.0,247.84,,266.0,250.0,-12.45,2.912,-7.513,26.274
14532.5,2.624,0.694,-34.012,3.271,9.616,5.365,37.173,5.018,-20.894,-2.758,0.0,38.682,39.114,9.835,3.291,-13.092,-10.616,-14.727,-11.824,-3.201,27.703,0.0,250.94,,266.0,250.0,-12.538,2.908,-7.512,26.229
14533.0,2.624,0.694,-34.012,3.271,9.616,5.365,37.173,5.018,-20.894,-2.758,0.0,38.7,39.1,9.835,3.291,-13.142,-10.518,-14.554,-11.737,-3.201,27.703,0.0,250.94,,266.0,250.0,-12.565,2.903,-7.517,26.165
14533.5,2.624,0.694,-34.012,3.271,9.616,5.365,37.173,5.018,-20.894,-2.758,0.0,38.7,39.1,9.835,3.291,-13.129,-10.511,-14.54,-11.624,-3.201,27.703,0.0,250.94,,266.0,250.0,-12.488,2.898,-7.527,26.025
14534.0,3.697,0.902,-35.071,3.235,9.64,5.365,37.173,5.018,-20.894,-2.758,0.0,38.7,39.1,9.666,3.108,-13.05,-10.614,-14.673,-11.755,-3.201,27.703,0.0,250.94,,266.0,250.0,-12.451,2.894,-7.523,25.988
14534.5,3.697,0.902,-35.071,3.235,9.64,5.365,37.173,5.018,-20.894,-2.758,0.0,38.7,39.1,9.666,3.108,-13.105,-10.589,-14.649,-11.751,-3.201,27.703,0.0,251.14,,266.0,250.0,-12.523,2.907,-7.511,25.95
14535.0,3.697,0.902,-35.071,3.235,9.64,5.365,37.173,5.018,-20.894,-2.758,0.0,38.7,39.1,9.666,3.108,-13.164,-10.645,-14.78,-11.833,-3.201,27.703,0.0,251.14,,265.0,250.0,-12.523,2.92,-7.51,25.915
14535.5,3.697,0.902,-35.071,3.235,9.64,5.365,37.173,5.018,-20.894,-2.758,0.0,38.7,39.1,9.666,3.108,-13.187,-10.549,-14.602,-11.753,-3.201,27.703,0.0,253.24,,265.0,250.0,-12.606,2.933,-7.517,25.896
14536.0,3.697,0.902,-35.071,3.235,9.64,5.364,37.179,5.014,-20.769,-2.77,0.0,38.7,39.106,9.666,3.108,-13.16,-10.426,-14.504,-11.664,-3.206,27.705,0.0,253.24,,264.0,250.0,-12.523,2.945,-7.526,25.856
14536.5,3.697,0.902,-35.071,3.235,9.64,5.364,37.179,5.014,-20.769,-2.77,0.0,38.7,39.1,9.666,3.108,-12.989,-10.647,-14.641,-11.795,-3.206,27.705,0.0,253.24,,264.0,250.0,-12.439,2.958,-7.528,25.791
14537.0,2.793,0.655,-35.209,3.25,9.712,5.364,37.179,5.014,-20.769,-2.77,0.0,38.7,39.1,9.621,3.126,-13.09,-10.615,-14.628,-11.788,-3.206,27.705,0.0,253.24,,263.0,250.0,-12.518,2.97,-7.526,25.744
14537.5,2.793,0.655,-35.209,3.25,9.712,5.364,37.179,5.014,-20.769,-2.77,0.0,38.7,39.1,9.621,3.126,-13.19,-10.664,-14.776,-11.816,-3.206,27.705,0.0,253.54,,263.0,250.0,-12.53,2.967,-7.54,25.707
14538.0,2.793,0.655,-35.209,3.25,9.712,5.364,37.179,5.014,-20.769,-2.77,0.0,38.7,39.1,9.621,3.126,-13.225,-10.471,-14.58,-11.726,-3.206,27.705,0.0,253.54,,262.0,250.0,-12.612,2.964,-7.562,25.687
14538.5,2.793,0.655,-35.209,3.25,9.712,5.364,37.179,5.014,-20.769,-2.77,0.0,38.7,39.1,9.621,3.126,-13.179,-10.569,-14.639,-11.782,-3.206,27.705,0.0,251.54,,262.0,250.0,-12.5,2.961,-7.543,25.624
14539.0,2.793,0.655,-35.209,3.25,9.712,5.331,37.183,5.01,-20.656,-2.771,0.0,38.709,39.139,9.621,3.126,-13.16,-10.57,-14.664,-11.769,-3.212,27.702,0.0,251.54,,261.0,250.0,-12.542,2.958,-7.562,25.587
14539.5,2.793,0.655,-35.209,3.25,9.712,5.331,37.183,5.01,-20.656,-2.771,0.0,38.7,39.1,9.621,3.126,-13.285,-10.701,-14.843,-11.829,-3.212,27.702,0.0,251.34,,261.0,250.0,-12.541,2.956,-7.538,25.581
14540.0,2.793,0.655,-35.209,3.25,9.712,5.331,37.183,5.01,-20.656,-2.771,0.0,38.7,39.1,9.621,3.126,-13.061,-10.586,-14.684,-11.785,-3.212,27.702,0.0,251.34,,260.0,250.0,-12.664,2.953,-7.554,25.549
14540.5,3.077,0.8,-33.631,3.258,9.656,5.331,37.183,5.01,-20.656,-2.771,0.0,38.7,39.1,9.824,3.114,-12.887,-10.443,-14.522,-11.687,-3.212,27.702,0.0,250.94,,260.0,250.0,-12.529,2.95,-7.525,25.585
14541.0,3.077,0.8,-33.631,3.258,9.656,5.331,37.183,5.01,-20.656,-2.771,0.0,38.7,39.1,9.824,3.114,-13.144,-10.631,-14.704,-11.784,-3.212,27.702,0.0,250.94,,260.0,250.0,-12.385,2.952,-7.548,25.593
14541.5,3.077,0.8,-33.631,3.258,9.656,5.331,37.183,5.01,-20.656,-2.771,0.0,38.7,39.1,9.824,3.114,-13.094,-10.551,-14.589,-11.735,-3.212,27.702,0.0,248.84,,260.0,250.0,-12.566,2.955,-7.557,25.626
14542.0,3.077,0.8,-33.631,3.258,9.656,5.331,37.183,5.01,-20.656,-2.771,0.0,38.7,39.1,9.824,3.114,-13.284,-10.591,-14.687,-11.821,-3.212,27.702,0.0,248.84,,261.0,250.0,-12.492,2.957,-7.547,25.647
14542.5,3.077,0.8,-33.631,3.258,9.656,5.308,37.177,5.01,-20.547,-2.756,0.0,38.719,39.2,9.824,3.114,-13.262,-10.703,-14.861,-11.898,-3.209,27.696,0.0,248.54,,261.0,250.0,-12.596,2.958,-7.57,25.646
14543.0,3.077,0.8,-33.631,3.258,9.656,5.308,37.177,5.01,-20.547,-2.756,0.0,38.7,39.2,9.824,3.114,-12.996,-10.616,-14.646,-11.796,-3.209,27.696,0.0,248.54,,262.0,250.0,-12.681,2.96,-7.551,25.654
14543.5,2.797,0.692,-34.637,3.183,9.594,5.308,37.177,5.01,-20.547,-2.756,0.0,38.7,39.2,9.8,3.275,-13.204,-10.493,-14.502,-11.746,-3.209,27.696,0.0,247.74,,262.0,250.0,-12.514,2.962,-7.553,25.678
14544.0,2.797,0.692,-34.637,3.183,9.594,5.308,37.177,5.01,-20.547,-2.756,0.0,38.7,39.2,9.8,3.275,-13.177,-10.68,-14.769,-11.854,-3.209,27.696,0.0,247.74,,263.0,250.0,-12.486,2.96,-7.559,25.709
14544.5,2.797,0.692,-34.637,3.183,9.594,5.308,37.177,5.01,-20.547,-2.756,0.0,38.7,39.2,9.8,3.275,-13.133,-10.625,-14.717,-11.826,-3.209,27.696,0.0,248.14,,263.0,250.0,-12.62,2.957,-7.575,25.721
14545.0,2.797,0.692,-34.637,3.183,9.594,5.308,37.177,5.01,-20.547,-2.756,0.0,38.7,39.2,9.8,3.275,-13.283,-10.563,-14.678,-11.74,-3.209,27.696,0.0,248.14,,264.0,250.0,-12.575,2.954,-7.567,25.775
14545.5,2.797,0.692,-34.637,3.183,9.594,5.326,37.197,5.002,-20.459,-2.758,0.0,38.737,39.219,9.8,3.275,-12.986,-10.607,-14.643,-11.81,-3.209,27.699,0.0,249.44,,264.0,250.0,-12.566,2.952,-7.549,25.854
14546.0,2.797,0.692,-34.637,3.183,9.594,5.326,37.197,5.002,-20.459,-2.758,0.0,38.7,39.2,9.8,3.275,-13.054,-10.611,-14.601,-11.783,-3.209,27.699,0.0,249.44,,264.0,250.0,-12.511,2.949,-7.552,25.877
14546.5,3.488,0.845,-35.209,3.177,9.567,5.326,37.197,5.002,-20.459,-2.758,0.0,38.7,39.2,9.558,3.312,-13.22,-10.544,-14.57,-11.784,-3.209,27.699,0.0,249.34,,264.0,250.0,-12.512,2.947,-7.574,25.86
14547.0,3.488,0.845,-35.209,3.177,9.567,5.326,37.197,5.002,-20.459,-2.758,0.0,38.7,39.2,9.558,3.312,-13.229,-10.734,-14.838,-11.911,-3.209,27.699,0.0,249.34,,264.0,250.0,-12.53,2.956,-7.564,25.866
14547.5,3.488,0.845,-35.209,3.177,9.567,5.326,37.197,5.002,-20.459,-2.758,0.0,38.7,39.2,9.558,3.312,-13.177,-10.641,-14.734,-11.85,-3.209,27.699,0.0,249.44,,264.0,250.0,-12.678,2.964,-7.568,25.882
14548.0,3.488,0.845,-35.209,3.177,9.567,5.326,37.197,5.002,-20.459,-2.758,0.0,38.7,39.2,9.558,3.312,-13.318,-10.674,-14.771,-11.749,-3.209,27.699,0.0,249.44,,264.0,250.0,-12.601,2.973,-7.571,25.971
14548.5,3.488,0.845,-35.209,3.177,9.567,5.326,37.197,5.002,-20.459,-2.758,0.0,38.7,39.2,9.558,3.312,-13.069,-10.667,-14.746,-11.839,-3.209,27.699,0.0,252.24,,264.0,250.0,-12.628,2.981,-7.571,26.018
14549.0,3.488,0.845,-35.209,3.177,9.567,5.337,37.19,5.001,-20.378,-2.769,0.0,38.745,39.198,9.558,3.312,-13.205,-10.707,-14.814,-11.851,-3.214,27.697,0.0,252.24,,263.0,250.0,-12.58,2.99,-7.596,26.063
14549.5,3.488,0.845,-35.209,3.177,9.567,5.337,37.19,5.001,-20.378,-2.769,0.0,38.7,39.2,9.558,3.312,-13.169,-10.694,-14.77,-11.889,-3.214,27.697,0.0,251.74,,263.0,250.0,-12.644,2.998,-7.575,26.11
14550.0,2.363,0.674,-33.914,3.282,9.585,5.337,37.19,5.001,-20.378,-2.769,0.0,38.7,39.2,9.762,3.166,-13.319,-10.514,-14.632,-11.761,-3.214,27.697,0.0,251.74,,262.0,250.0,-12.63,3.006,-7.57,26.117
14550.5,2.363,0.674,-33.914,3.282,9.585,5.337,37.19,5.001,-20.378,-2.769,0.0,38.7,39.2,9.762,3.166,-13.24,-10.732,-14.84,-11.849,-3.214,27.697,0.0,252.04,,262.0,250.0,-12.556,2.995,-7.579,26.173
14551.0,2.363,0.674,-33.914,3.282,9.585,5.337,37.19,5.001,-20.378,-2.769,0.0,38.7,39.2,9.762,3.166,-13.042,-10.701,-14.659,-11.868,-3.214,27.697,0.0,252.04,,261.0,250.0,-12.665,2.985,-7.588,26.202
14551.5,2.363,0.674,-33.914,3.282,9.585,5.337,37.19,5.001,-20.378,-2.769,0.0,38.7,39.2,9.762,3.166,-13.278,-10.541,-14.613,-11.783,-3.214,27.697,0.0,251.54,,261.0,250.0,-12.568,2.975,-7.591,26.295
14552.0,2.363,0.674,-33.914,3.282,9.585,5.381,37.205,5.003,-20.277,-2.75,0.0,38.762,39.237,9.762,3.166,-13.219,-10.72,-14.812,-11.902,-3.196,27.713,0.0,251.54,,260.0,250.0,-12.554,2.965,-7.591,26.349
14552.5,2.363,0.674,-33.914,3.282,9.585,5.381,37.205,5.003,-20.277,-2.75,0.0,38.8,39.2,9.762,3.166,-13.305,-10.555,-14.678,-11.806,-3.196,27.713,0.0,251.54,,260.0,250.0,-12.663,2.955,-7.575,26.352
14553.0,3.458,0.834,-35.209,3.18,9.713,5.381,37.205,5.003,-20.277,-2.75,0.0,38.8,39.2,9.565,3.252,-13.148,-10.708,-14.803,-11.881,-3.196,27.713,0.0,251.54,,259.0,250.0,-12.586,2.945,-7.587,26.301
14553.5,3.458,0.834,-35.209,3.18,9.713,5.381,37.205,5.003,-20.277,-2.75,0.0,38.8,39.2,9.565,3.252,-13.105,-10.631,-14.687,-11.814,-3.196,27.713,0.0,251.04,,259.0,250.0,-12.635,2.954,-7.582,26.331
14554.0,3.458,0.834,-35.209,3.18,9.713,5.381,37.205,5.003,-20.277,-2.75,0.0,38.8,39.2,9.565,3.252,-13.306,-10.543,-14.678,-11.781,-3.196,27.713,0.0,251.04,,258.0,250.0,-12.559,2.962,-7.585,26.348
14554.5,3.458,0.834,-35.209,3.18,9.713,5.381,37.205,5.003,-20.277,-2.75,0.0,38.8,39.2,9.565,3.252,-13.154,-10.674,-14.763,-11.864,-3.196,27.713,0.0,248.34,,258.0,250.0,-12.577,2.97,-7.593,26.355
14555.0,3.458,0.834,-35.209,3.18,9.713,5.381,37.205,5.003,-20.277,-2.75,0.0,38.8,39.2,9.565,3.252,-13.079,-10.621,-14.696,-11.804,-3.196,27.713,0.0,248.34,,259.0,250.0,-12.614,2.978,-7.572,26.329
14555.5,3.458,0.834,-35.209,3.18,9.713,5.403,37.217,5.0,-20.164,-2.769,0.0,38.766,39.256,9.565,3.252,-13.291,-10.517,-14.658,-11.76,-3.207,27.701,0.0,248.04,,259.0,250.0,-12.55,2.986,-7.57,26.28
14556.0,3.458,0.834,-35.209,3.18,9.713,5.403,37.217,5.0,-20.164,-2.769,0.0,38.8,39.3,9.565,3.252,-13.132,-10.678,-14.768,-11.858,-3.207,27.701,0.0,248.04,,260.0,250.0,-12.557,2.994,-7.553,26.253
14556.5,3.221,0.847,-33.318,3.242,9.639,5.403,37.217,5.0,-20.164,-2.769,0.0,38.8,39.3,9.868,3.158,-13.299,-10.567,-14.734,-11.814,-3.207,27.701,0.0,247.74,,260.0,250.0,-12.609,3.001,-7.572,26.248
14557.0,3.221,0.847,-33.318,3.242,9.639,5.403,37.217,5.0,-20.164,-2.769,0.0,38.8,39.3,9.868,3.158,-13.129,-10.657,-14.775,-11.813,-3.207,27.701,0.0,247.74,,261.0,250.0,-12.603,3.005,-7.559,26.336
14557.5,3.221,0.847,-33.318,3.242,9.639,5.403,37.217,5.0,-20.164,-2.769,0.0,38.8,39.3,9.868,3.158,-13.077,-10.618,-14.634,-11.822,-3.207,27.701,0.0,247.34,,261.0,250.0,-12.594,3.008,-7.565,26.334
14558.0,3.221,0.847,-33.318,3.242,9.639,5.403,37.217,5.0,-20.164,-2.769,0.0,38.8,39.3,9.868,3.158,-13.267,-10.548,-14.635,-11.773,-3.207,27.701,0.0,247.34,,262.0,250.0,-12.538,3.012,-7.557,26.326
14558.5,3.221,0.847,-33.318,3.242,9.639,5.354,37.211,5.007,-20.094,-2.746,0.0,38.78,39.273,9.868,3.158,-13.132,-10.677,-14.767,-11.877,-3.21,27.703,0.0,247.64,,262.0,250.0,-12.556,3.015,-7.56,26.352
14559.0,3.221,0.847,-33.318,3.242,9.639,5.354,37.211,5.007,-20.094,-2.746,0.0,38.8,39.3,9.868,3.158,-13.154,-10.594,-14.706,-11.798,-3.21,27.703,0.0,247.64,,263.0,250.0,-12.613,3.019,-7.557,26.358
14559.5,3.259,0.795,-35.209,3.202,9.642,5.354,37.211,5.007,-20.094,-2.746,0.0,38.8,39.3,9.593,3.268,-13.295,-10.646,-14.766,-11.771,-3.21,27.703,0.0,247.34,,263.0,250.0,-12.563,3.022,-7.57,26.353
14560.0,3.259,0.795,-35.209,3.202,9.642,5.354,37.211,5.007,-20.094,-2.746,0.0,38.8,39.3,9.593,3.268,-13.052,-10.53,-14.601,-11.765,-3.21,27.703,0.0,247.34,,264.0,250.0,-12.62,3.026,-7.552,26.358
14560.5,3.259,0.795,-35.209,3.202,9.642,5.354,37.211,5.007,-20.094,-2.746,0.0,38.8,39.3,9.593,3.268,-13.249,-10.652,-14.768,-11.796,-3.21,27.703,0.0,247.94,,264.0,250.0,-12.487,3.03,-7.543,26.336
14561.0,3.259,0.795,-35.209,3.202,9.642,5.354,37.211,5.007,-20.094,-2.746,0.0,38.8,39.3,9.593,3.268,-13.204,-10.691,-14.777,-11.871,-3.21,27.703,0.0,247.94,,265.0,250.0,-12.616,3.033,-7.566,26.557
14561.5,3.259,0.795,-35.209,3.202,9.642,5.34,37.2,5.007,-20.005,-2.781,0.0,38.793,39.315,9.593,3.268,-13.354,-10.489,-14.666,-11.762,-3.227,27.695,0.0,251.54,,265.0,250.0,-12.636,3.037,-7.546,26.539
14562.0,3.259,0.795,-35.209,3.202,9.642,5.34,37.2,5.007,-20.005,-2.781,0.0,38.8,39.3,9.593,3.268,-13.279,-10.435,-14.631,-11.68,-3.227,27.695,0.0,251.54,,264.0,250.0,-12.568,3.041,-7.557,26.504
14562.5,3.259,0.795,-35.209,3.202,9.642,5.34,37.2,5.007,-20.005,-2.781,0.0,38.8,39.3,9.593,3.268,-12.98,-10.591,-14.639,-11.751,-3.227,27.695,0.0,251.54,,264.0,250.0,-12.506,3.044,-7.53,26.506
14563.0,3.06,0.808,-33.497,3.228,9.631,5.34,37.2,5.007,-20.005,-2.781,0.0,38.8,39.3,9.852,3.216,-13.09,-10.591,-14.72,-11.786,-3.227,27.695,0.0,251.54,,263.0,250.0,-12.49,3.048,-7.536,26.475
14563.5,3.06,0.808,-33.497,3.228,9.631,5.34,37.2,5.007,-20.005,-2.781,0.0,38.8,39.3,9.852,3.216,-13.224,-10.608,-14.705,-11.816,-3.227,27.695,0.0,251.24,,263.0,250.0,-12.547,3.048,-7.529,26.506
14564.0,3.06,0.808,-33.497,3.228,9.631,5.34,37.2,5.007,-20.005,-2.781,0.0,38.8,39.3,9.852,3.216,-13.329,-10.682,-14.881,-11.832,-3.227,27.695,0.0,251.24,,262.0,250.0,-12.588,3.048,-7.515,26.469
14564.5,3.06,0.808,-33.497,3.228,9.631,5.34,37.2,5.007,-20.005,-2.781,0.0,38.8,39.3,9.852,3.216,-13.187,-10.526,-14.537,-11.764,-3.227,27.695,0.0,251.74,,262.0,250.0,-12.681,3.048,-7.53,26.433
14565.0,3.06,0.808,-33.497,3.228,9.631,5.359,37.23,5.014,-19.89,-2.764,0.0,38.808,39.321,9.852,3.216,-13.187,-10.413,-14.548,-11.689,-3.221,27.698,0.0,251.74,,261.0,250.0,-12.503,3.049,-7.52,26.449
14565.5,3.06,0.808,-33.497,3.228,9.631,5.359,37.23,5.014,-19.89,-2.764,0.0,38.8,39.3,9.852,3.216,-13.101,-10.609,-14.69,-11.803,-3.221,27.698,0.0,251.84,,261.0,250.0,-12.459,3.049,-7.517,26.425
14566.0,2.732,0.715,-33.631,3.29,9.63,5.359,37.23,5.014,-19.89,-2.764,0.0,38.8,39.3,9.872,3.143,-13.223,-10.593,-14.696,-11.807,-3.221,27.698,0.0,251.84,,260.0,250.0,-12.551,3.049,-7.521,26.469
14566.5,2.732,0.715,-33.631,3.29,9.63,5.359,37.23,5.014,-19.89,-2.764,0.0,38.8,39.3,9.872,3.143,-13.262,-10.674,-14.851,-11.884,-3.221,27.698,0.0,252.54,,260.0,250.0,-12.58,3.044,-7.527,26.498
14567.0,2.732,0.715,-33.631,3.29,9.63,5.359,37.23,5.014,-19.89,-2.764,0.0,38.8,39.3,9.872,3.143,-13.166,-10.456,-14.559,-11.647,-3.221,27.698,0.0,252.54,,259.0,250.0,-12.668,3.039,-7.545,26.53
14567.5,2.732,0.715,-33.631,3.29,9.63,5.359,37.23,5.014,-19.89,-2.764,0.0,38.8,39.3,9.872,3.143,-13.079,-10.628,-14.727,-11.802,-3.221,27.698,0.0,249.24,,259.0,250.0,-12.457,3.034,-7.528,26.485
14568.0,2.732,0.715,-33.631,3.29,9.63,5.355,37.211,5.013,-19.819,-2.776,0.0,38.813,39.314,9.872,3.143,-13.294,-10.501,-14.697,-11.757,-3.225,27.699,0.0,249.24,,259.0,250.0,-12.559,3.029,-7.527,26.437
14568.5,2.732,0.715,-33.631,3.29,9.63,5.355,37.211,5.013,-19.819,-2.776,0.0,38.8,39.3,9.872,3.143,-13.086,-10.536,-14.66,-11.751,-3.225,27.699,0.0,248.74,,259.0,250.0,-12.562,3.024,-7.498,26.396
14569.0,2.732,0.715,-33.631,3.29,9.63,5.355,37.211,5.013,-19.819,-2.776,0.0,38.8,39.3,9.872,3.143,-13.259,-10.508,-14.658,-11.764,-3.225,27.699,0.0,248.74,,260.0,250.0,-12.508,3.019,-7.519,26.407
14569.5,3.6,0.851,-35.209,3.178,9.646,5.355,37.211,5.013,-19.819,-2.776,0.0,38.8,39.3,9.729,3.318,-13.065,-10.616,-14.698,-11.815,-3.225,27.699,0.0,248.24,,260.0,250.0,-12.547,3.014,-7.497,26.303
14570.0,3.6,0.851,-35.209,3.178,9.646,5.355,37.211,5.013,-19.819,-2.776,0.0,38.8,39.3,9.729,3.318,-13.065,-10.563,-14.593,-11.751,-3.225,27.699,0.0,248.24,,261.0,250.0,-12.548,3.024,-7.527,26.228
14570.5,3.6,0.851,-35.209,3.178,9.646,5.355,37.211,5.013,-19.819,-2.776,0.0,38.8,39.3,9.729,3.318,-13.141,-10.633,-14.738,-11.815,-3.225,27.699,0.0,247.24,,261.0,250.0,-12.493,3.033,-7.522,26.16
14571.0,3.6,0.851,-35.209,3.178,9.646,5.355,37.211,5.013,-19.819,-2.776,0.0,38.8,39.3,9.729,3.318,-13.299,-10.434,-14.585,-11.727,-3.225,27.699,0.0,247.24,,262.0,250.0,-12.582,3.043,-7.518,26.126
14571.5,3.6,0.851,-35.209,3.178,9.646,5.354,37.217,5.014,-19.762,-2.775,0.0,38.816,39.358,9.729,3.318,-13.234,-10.435,-14.574,-11.678,-3.229,27.69,0.0,246.94,,262.0,250.0,-12.511,3.052,-7.518,26.084
14572.0,3.6,0.851,-35.209,3.178,9.646,5.354,37.217,5.014,-19.762,-2.775,0.0,38.8,39.4,9.729,3.318,-12.948,-10.58,-14.614,-11.734,-3.229,27.69,0.0,246.94,,263.0,250.0,-12.48,3.061,-7.535,26.053
14572.5,3.403,0.891,-34.689,3.251,9.515,5.354,37.217,5.014,-19.762,-2.775,0.0,38.8,39.4,9.704,3.215,-13.002,-10.568,-14.593,-11.75,-3.229,27.69,0.0,247.14,,263.0,250.0,-12.469,3.07,-7.52,26.03
14573.0,3.403,0.891,-34.689,3.251,9.515,5.354,37.217,5.014,-19.762,-2.775,0.0,38.8,39.4,9.704,3.215,-13.218,-10.65,-14.81,-11.843,-3.229,27.69,0.0,247.14,,264.0,250.0,-12.478,3.075,-7.537,25.986
14573.5,3.403,0.891,-34.689,3.251,9.515,5.354,37.217,5.014,-19.762,-2.775,0.0,38.8,39.4,9.704,3.215,-13.213,-10.651,-14.82,-11.857,-3.229,27.69,0.0,247.44,,264.0,250.0,-12.63,3.081,-7.517,25.989
14574.0,3.403,0.891,-34.689,3.251,9.515,5.354,37.217,5.014,-19.762,-2.775,0.0,38.8,39.4,9.704,3.215,-13.009,-10.533,-14.581,-11.583,-3.229,27.69,0.0,247.44,,265.0,250.0,-12.635,3.086,-7.506,25.979
14574.5,3.403,0.891,-34.689,3.251,9.515,5.355,37.218,5.009,-19.673,-2.784,0.0,38.823,39.405,9.704,3.215,-13.101,-10.636,-14.755,-11.79,-3.234,27.688,0.0,251.84,,265.0,250.0,-12.427,3.091,-7.509,25.974
14575.0,3.403,0.891,-34.689,3.251,9.515,5.355,37.218,5.009,-19.673,-2.784,0.0,38.8,39.4,9.704,3.215,-13.285,-10.611,-14.764,-11.838,-3.234,27.688,0.0,251.84,,264.0,250.0,-12.571,3.096,-7.522,25.951
14575.5,2.521,0.646,-33.851,3.231,9.639,5.355,37.218,5.009,-19.673,-2.784,0.0,38.8,39.4,9.83,3.149,-13.051,-10.592,-14.718,-11.798,-3.234,27.688,0.0,251.34,,264.0,250.0,-12.624,3.101,-7.51,25.941
14576.0,2.521,0.646,-33.851,3.231,9.639,5.355,37.218,5.009,-19.673,-2.784,0.0,38.8,39.4,9.83,3.149,-13.21,-10.637,-14.768,-11.842,-3.234,27.688,0.0,251.34,,263.0,250.0,-12.54,3.092,-7.512,25.911
14576.5,2.521,0.646,-33.851,3.231,9.639,5.355,37.218,5.009,-19.673,-2.784,0.0,38.8,39.4,9.83,3.149,-13.146,-10.625,-14.789,-11.826,-3.234,27.688,0.0,251.04,,263.0,250.0,-12.614,3.073,-7.514,25.816
14577.0,2.521,0.646,-33.851,3.231,9.639,5.355,37.218,5.009,-19.673,-2.784,0.0,38.8,39.4,9.83,3.149,-13.104,-10.573,-14.7,-11.799,-3.234,27.688,0.0,251.04,,262.0,250.0,-12.596,3.073,-7.532,25.792
14577.5,2.521,0.646,-33.851,3.231,9.639,5.355,37.218,5.009,-19.673,-2.784,0.0,38.8,39.4,9.83,3.149,-13.118,-10.646,-14.721,-11.752,-3.234,27.688,0.0,252.64,,262.0,250.0,-12.544,3.064,-7.529,25.785
14578.0,2.521,0.646,-33.851,3.231,9.639,5.367,37.219,5.008,-19.58,-2.779,0.0,38.832,39.33,9.83,3.149,-13.285,-10.622,-14.735,-11.802,-3.233,27.695,0.0,252.64,,261.0,250.0,-12.559,3.055,-7.535,25.782
14578.5,2.521,0.646,-33.851,3.231,9.639,5.367,37.219,5.008,-19.58,-2.779,0.0,38.8,39.3,9.83,3.149,-13.225,-10.669,-14.84,-11.869,-3.233,27.695,0.0,252.64,,261.0,250.0,-12.611,3.046,-7.509,25.793
14579.0,3.391,0.783,-35.209,3.255,9.694,5.367,37.219,5.008,-19.58,-2.779,0.0,38.8,39.3,9.651,3.127,-13.104,-10.56,-14.592,-11.736,-3.233,27.695,0.0,252.64,,260.0,250.0,-12.651,3.038,-7.523,25.846
14579.5,3.391,0.783,-35.209,3.255,9.694,5.367,37.219,5.008,-19.58,-2.779,0.0,38.8,39.3,9.651,3.127,-13.172,-10.399,-14.508,-11.676,-3.233,27.695,0.0,252.54,,260.0,250.0,-12.498,3.044,-7.53,25.917
14580.0,3.391,0.783,-35.209,3.255,9.694,5.367,37.219,5.008,-19.58,-2.779,0.0,38.8,39.3,9.651,3.127,-13.187,-10.666,-14.802,-11.826,-3.233,27.695,0.0,252.54,,259.0,250.0,-12.439,3.049,-7.541,25.956
14580.5,3.391,0.783,-35.209,3.255,9.694,5.367,37.219,5.008,-19.58,-2.779,0.0,38.8,39.3,9.651,3.127,-13.187,-10.654,-14.779,-11.846,-3.233,27.695,0.0,249.54,,259.0,250.0,-12.62,3.055,-7.551,25.985
14581.0,3.391,0.783,-35.209,3.255,9.694,5.378,37.217,5.025,-19.485,-2.782,0.0,38.844,39.374,9.651,3.127,-13.264,-10.697,-14.877,-11.881,-3.216,27.695,0.0,249.54,,259.0,250.0,-12.616,3.06,-7.556,26.015
14581.5,3.391,0.783,-35.209,3.255,9.694,5.378,37.217,5.025,-19.485,-2.782,0.0,38.8,39.4,9.651,3.127,-13.143,-10.408,-14.512,-11.679,-3.216,27.695,0.0,249.44,,259.0,250.0,-12.68,3.066,-7.536,26.057
14582.0,3.043,0.809,-34.66,3.265,9.597,5.378,37.217,5.025,-19.485,-2.782,0.0,38.8,39.4,9.703,3.273,-13.067,-10.664,-14.708,-11.833,-3.216,27.695,0.0,249.44,,259.0,250.0,-12.435,3.071,-7.533,26.018
14582.5,3.043,0.809,-34.66,3.265,9.597,5.378,37.217,5.025,-19.485,-2.782,0.0,38.8,39.4,9.703,3.273,-13.207,-10.575,-14.64,-11.795,-3.216,27.695,0.0,250.04,,259.0,250.0,-12.568,3.071,-7.543,25.967
14583.0,3.043,0.809,-34.66,3.265,9.597,5.378,37.217,5.025,-19.485,-2.782,0.0,38.8,39.4,9.703,3.273,-13.228,-10.618,-14.69,-11.823,-3.216,27.695,0.0,250.04,,259.0,250.0,-12.554,3.07,-7.557,25.984
14583.5,3.043,0.809,-34.66,3.265,9.597,5.378,37.217,5.025,-19.485,-2.782,0.0,38.8,39.4,9.703,3.273,-13.296,-10.478,-14.647,-11.736,-3.216,27.695,0.0,247.54,,259.0,250.0,-12.59,3.07,-7.545,26.008
14584.0,3.043,0.809,-34.66,3.265,9.597,5.39,37.216,5.03,-19.396,-2.777,0.0,38.849,39.39,9.703,3.273,-13.236,-10.476,-14.609,-11.733,-3.223,27.695,0.0,247.54,,260.0,250.0,-12.539,3.069,-7.555,26.129
14584.5,3.043,0.809,-34.66,3.265,9.597,5.39,37.216,5.03,-19.396,-2.777,0.0,38.8,39.4,9.703,3.273,-13.185,-10.569,-14.663,-11.8,-3.223,27.695,0.0,247.34,,260.0,250.0,-12.513,3.069,-7.552,26.16
14585.0,3.043,0.809,-34.66,3.265,9.597,5.39,37.216,5.03,-19.396,-2.777,0.0,38.8,39.4,9.703,3.273,-13.241,-10.694,-14.832,-11.852,-3.223,27.695,0.0,247.34,,261.0,250.0,-12.554,3.068,-7.535,26.184
14585.5,2.712,0.712,-33.718,3.263,9.665,5.39,37.216,5.03,-19.396,-2.777,0.0,38.8,39.4,9.816,3.142,-13.108,-10.616,-14.685,-11.842,-3.223,27.695,0.0,247.64,,261.0,250.0,-12.655,3.068,-7.553,26.229
14586.0,2.712,0.712,-33.718,3.263,9.665,5.39,37.216,5.03,-19.396,-2.777,0.0,38.8,39.4,9.816,3.142,-13.112,-10.558,-14.617,-11.708,-3.223,27.695,0.0,247.64,,262.0,250.0,-12.563,3.062,-7.549,26.236
14586.5,2.712,0.712,-33.718,3.263,9.665,5.39,37.216,5.03,-19.396,-2.777,0.0,38.8,39.4,9.816,3.142,-13.185,-10.541,-14.609,-11.744,-3.223,27.695,0.0,249.44,,262.0,250.0,-12.499,3.056,-7.55,26.284
14587.0,2.712,0.712,-33.718,3.263,9.665,5.39,37.216,5.03,-19.396,-2.777,0.0,38.8,39.4,9.816,3.142,-13.057,-10.656,-14.707,-11.808,-3.223,27.695,0.0,249.44,,262.0,250.0,-12.52,3.051,-7.558,26.317
14587.5,2.712,0.712,-33.718,3.263,9.665,5.389,37.206,5.023,-19.321,-2.782,0.0,38.859,39.354,9.816,3.142,-13.318,-10.676,-14.801,-11.853,-3.213,27.694,0.0,249.24,,262.0,250.0,-12.557,3.045,-7.565,26.368
14588.0,2.712,0.712,-33.718,3.263,9.665,5.389,37.206,5.023,-19.321,-2.782,0.0,38.9,39.4,9.816,3.142,-13.182,-10.575,-14.647,-11.824,-3.213,27.694,0.0,249.24,,262.0,250.0,-12.662,3.04,-7.539,26.354
14588.5,3.621,0.853,-35.209,3.2,9.672,5.389,37.206,5.023,-19.321,-2.782,0.0,38.9,39.4,9.674,3.078,-13.075,-10.623,-14.712,-11.816,-3.213,27.694,0.0,248.84,,262.0,250.0,-12.557,3.034,-7.562,26.308
14589.0,3.621,0.853,-35.209,3.2,9.672,5.389,37.206,5.023,-19.321,-2.782,0.0,38.9,39.4,9.674,3.078,-13.151,-10.642,-14.708,-11.758,-3.213,27.694,0.0,248.84,,263.0,250.0,-12.557,3.044,-7.548,26.323
14589.5,3.621,0.853,-35.209,3.2,9.672,5.389,37.206,5.023,-19.321,-2.782,0.0,38.9,39.4,9.674,3.078,-13.124,-10.667,-14.751,-11.839,-3.213,27.694,0.0,248.54,,263.0,250.0,-12.565,3.054,-7.564,26.383
14590.0,3.621,0.853,-35.209,3.2,9.672,5.389,37.206,5.023,-19.321,-2.782,0.0,38.9,39.4,9.674,3.078,-13.222,-10.693,-14.829,-11.836,-3.213,27.694,0.0,248.54,,264.0,250.0,-12.595,3.063,-7.543,26.419
14590.5,3.621,0.853,-35.209,3.2,9.672,5.388,37.226,5.036,-19.227,-2.768,0.0,38.859,39.394,9.674,3.078,-13.232,-10.7,-14.837,-11.867,-3.212,27.698,0.0,249.74,,264.0,250.0,-12.645,3.072,-7.551,26.425
14591.0,3.621,0.853,-35.209,3.2,9.672,5.388,37.226,5.036,-19.227,-2.768,0.0,38.9,39.4,9.674,3.078,-13.045,-10.531,-14.468,-11.733,-3.212,27.698,0.0,249.74,,264.0,250.0,-12.659,3.081,-7.556,26.383
14591.5,3.621,0.853,-35.209,3.2,9.672,5.388,37.226,5.036,-19.227,-2.768,0.0,38.9,39.4,9.674,3.078,-13.158,-10.473,-14.525,-11.688,-3.212,27.698,0.0,249.84,,264.0,250.0,-12.444,3.09,-7.556,26.378
14592.0,3.243,0.758,-35.209,3.196,9.624,5.388,37.226,5.036,-19.227,-2.768,0.0,38.9,39.4,9.663,3.261,-13.299,-10.624,-14.767,-11.85,-3.212,27.698,0.0,249.84,,264.0,250.0,-12.635,3.101,-7.571,26.365
14592.5,3.243,0.758,-35.209,3.196,9.624,5.388,37.226,5.036,-19.227,-2.768,0.0,38.9,39.4,9.663,3.261,-13.322,-10.522,-14.686,-11.739,-3.212,27.698,0.0,249.94,,264.0,250.0,-12.635,3.101,-7.551,26.333
