t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14593.0,3.243,0.758,-35.209,3.196,9.624,5.388,37.226,5.036,-19.227,-2.768,0.0,38.9,39.4,9.663,3.261,-13.073,-10.512,-14.537,-11.685,-3.212,27.698,0.0,249.94,,264.0,250.0,-12.567,3.103,-7.566,26.329
14593.5,3.243,0.758,-35.209,3.196,9.624,5.388,37.226,5.036,-19.227,-2.768,0.0,38.9,39.4,9.663,3.261,-12.911,-10.517,-14.548,-11.699,-3.212,27.698,0.0,251.64,,264.0,250.0,-12.452,3.106,-7.538,26.347
14594.0,3.243,0.758,-35.209,3.196,9.624,5.358,37.224,5.035,-19.148,-2.756,0.0,38.869,39.372,9.663,3.261,-13.195,-10.661,-14.785,-11.82,-3.206,27.7,0.0,251.64,,263.0,250.0,-12.419,3.108,-7.539,26.304
14594.5,3.243,0.758,-35.209,3.196,9.624,5.358,37.224,5.035,-19.148,-2.756,0.0,38.9,39.4,9.663,3.261,-13.243,-10.614,-14.729,-11.823,-3.206,27.7,0.0,251.74,,263.0,250.0,-12.616,3.11,-7.532,26.362
14595.0,2.558,0.688,-33.857,3.312,9.574,5.358,37.224,5.035,-19.148,-2.756,0.0,38.9,39.4,9.748,3.061,-13.141,-10.64,-14.723,-11.831,-3.206,27.7,0.0,251.74,,262.0,250.0,-12.602,3.112,-7.543,26.369
14595.5,2.558,0.688,-33.857,3.312,9.574,5.358,37.224,5.035,-19.148,-2.756,0.0,38.9,39.4,9.748,3.061,-13.276,-10.525,-14.674,-11.777,-3.206,27.7,0.0,251.64,,262.0,250.0,-12.584,3.103,-7.54,26.332
14596.0,2.558,0.688,-33.857,3.312,9.574,5.358,37.224,5.035,-19.148,-2.756,0.0,38.9,39.4,9.748,3.061,-13.016,-10.58,-14.666,-11.761,-3.206,27.7,0.0,251.64,,261.0,250.0,-12.563,3.094,-7.534,26.286
14596.5,2.558,0.688,-33.857,3.312,9.574,5.358,37.224,5.035,-19.148,-2.756,0.0,38.9,39.4,9.748,3.061,-13.148,-10.561,-14.624,-11.762,-3.206,27.7,0.0,251.34,,261.0,250.0,-12.506,3.085,-7.553,26.236
14597.0,2.558,0.688,-33.857,3.312,9.574,5.367,37.219,5.039,-19.092,-2.756,0.0,38.877,39.42,9.748,3.061,-13.252,-10.681,-14.81,-11.866,-3.212,27.701,0.0,251.34,,260.0,250.0,-12.524,3.077,-7.554,26.194
14597.5,2.558,0.688,-33.857,3.312,9.574,5.367,37.219,5.039,-19.092,-2.756,0.0,38.9,39.4,9.748,3.061,-13.204,-10.617,-14.773,-11.798,-3.212,27.701,0.0,250.64,,260.0,250.0,-12.652,3.068,-7.539,26.182
14598.0,3.042,0.837,-34.079,3.265,9.621,5.367,37.219,5.039,-19.092,-2.756,0.0,38.9,39.4,9.704,3.125,-13.201,-10.415,-14.553,-11.639,-3.212,27.701,0.0,250.64,,260.0,250.0,-12.598,3.06,-7.534,26.234
14598.5,3.042,0.837,-34.079,3.265,9.621,5.367,37.219,5.039,-19.092,-2.756,0.0,38.9,39.4,9.704,3.125,-13.051,-10.594,-14.623,-11.708,-3.212,27.701,0.0,251.24,,260.0,250.0,-12.452,3.06,-7.534,26.244
14599.0,3.042,0.837,-34.079,3.265,9.621,5.367,37.219,5.039,-19.092,-2.756,0.0,38.9,39.4,9.704,3.125,-13.062,-10.609,-14.679,-11.757,-3.212,27.701,0.0,251.24,,259.0,250.0,-12.494,3.059,-7.542,26.223
14599.5,3.042,0.837,-34.079,3.265,9.621,5.367,37.219,5.039,-19.092,-2.756,0.0,38.9,39.4,9.704,3.125,-13.283,-10.639,-14.802,-11.846,-3.212,27.701,0.0,247.84,,259.0,250.0,-12.527,3.059,-7.544,26.186
14600.0,3.042,0.837,-34.079,3.265,9.621,5.367,37.219,5.039,-19.092,-2.756,0.0,38.9,39.4,9.704,3.125,-13.136,-10.556,-14.639,-11.658,-3.212,27.701,0.0,247.84,,260.0,250.0,-12.643,3.059,-7.534,26.156
14600.5,3.042,0.837,-34.079,3.265,9.621,5.384,37.249,5.044,-18.99,-2.775,0.0,38.875,39.379,9.704,3.125,-13.123,-10.415,-14.511,-11.653,-3.226,27.695,0.0,247.94,,260.0,250.0,-12.497,3.058,-7.52,26.139
14601.0,3.042,0.837,-34.079,3.265,9.621,5.384,37.249,5.044,-18.99,-2.775,0.0,38.9,39.4,9.704,3.125,-13.093,-10.594,-14.67,-11.778,-3.226,27.695,0.0,247.94,,261.0,250.0,-12.425,3.058,-7.522,26.103
14601.5,2.751,0.636,-35.209,3.244,9.731,5.384,37.249,5.044,-18.99,-2.775,0.0,38.9,39.4,9.515,3.215,-13.209,-10.515,-14.628,-11.746,-3.226,27.695,0.0,247.54,,261.0,250.0,-12.534,3.058,-7.523,26.182
14602.0,2.751,0.636,-35.209,3.244,9.731,5.384,37.249,5.044,-18.99,-2.775,0.0,38.9,39.4,9.515,3.215,-13.212,-10.65,-14.782,-11.854,-3.226,27.695,0.0,247.54,,262.0,250.0,-12.524,3.053,-7.525,26.213
14602.5,2.751,0.636,-35.209,3.244,9.731,5.384,37.249,5.044,-18.99,-2.775,0.0,38.9,39.4,9.515,3.215,-13.328,-10.435,-14.646,-11.754,-3.226,27.695,0.0,247.44,,262.0,250.0,-12.624,3.048,-7.52,26.193
14603.0,2.751,0.636,-35.209,3.244,9.731,5.384,37.249,5.044,-18.99,-2.775,0.0,38.9,39.4,9.515,3.215,-12.882,-10.584,-14.567,-11.774,-3.226,27.695,0.0,247.44,,263.0,250.0,-12.541,3.043,-7.535,26.187
14603.5,2.751,0.636,-35.209,3.244,9.731,5.351,37.246,5.041,-18.926,-2.783,0.0,38.875,39.36,9.515,3.215,-13.115,-10.502,-14.574,-11.718,-3.226,27.695,0.0,248.04,,263.0,250.0,-12.452,3.038,-7.527,26.154
14604.0,2.751,0.636,-35.209,3.244,9.731,5.351,37.246,5.041,-18.926,-2.783,0.0,38.9,39.4,9.515,3.215,-13.121,-10.648,-14.766,-11.804,-3.226,27.695,0.0,248.04,,264.0,250.0,-12.477,3.034,-7.522,26.116
14604.5,2.808,0.744,-34.352,3.236,9.686,5.351,37.246,5.041,-18.926,-2.783,0.0,38.9,39.4,9.703,3.169,-13.164,-10.551,-14.69,-11.773,-3.226,27.695,0.0,248.24,,264.0,250.0,-12.585,3.029,-7.509,26.077
14605.0,2.808,0.744,-34.352,3.236,9.686,5.351,37.246,5.041,-18.926,-2.783,0.0,38.9,39.4,9.703,3.169,-13.265,-10.54,-14.691,-11.765,-3.226,27.695,0.0,248.24,,265.0,250.0,-12.544,3.025,-7.532,26.079
14605.5,2.808,0.744,-34.352,3.236,9.686,5.351,37.246,5.041,-18.926,-2.783,0.0,38.9,39.4,9.703,3.169,-13.048,-10.585,-14.689,-11.754,-3.226,27.695,0.0,248.04,,265.0,250.0,-12.565,3.022,-7.523,26.017
14606.0,2.808,0.744,-34.352,3.236,9.686,5.351,37.246,5.041,-18.926,-2.783,0.0,38.9,39.4,9.703,3.169,-13.02,-10.524,-14.563,-11.723,-3.226,27.695,0.0,248.04,,266.0,250.0,-12.519,3.018,-7.496,25.986
14606.5,2.808,0.744,-34.352,3.236,9.686,5.351,37.246,5.041,-18.926,-2.783,0.0,38.9,39.4,9.703,3.169,-13.141,-10.599,-14.757,-11.794,-3.226,27.695,0.0,251.24,,266.0,250.0,-12.458,3.015,-7.522,25.982
14607.0,2.808,0.744,-34.352,3.236,9.686,5.374,37.229,5.044,-18.873,-2.79,0.0,38.873,39.344,9.703,3.169,-13.314,-10.453,-14.636,-11.684,-3.249,27.689,0.0,251.24,,265.0,250.0,-12.573,3.011,-7.502,25.96
14607.5,2.808,0.744,-34.352,3.236,9.686,5.374,37.229,5.044,-18.873,-2.79,0.0,38.9,39.3,9.703,3.169,-13.098,-10.49,-14.594,-11.676,-3.249,27.689,0.0,251.14,,265.0,250.0,-12.522,3.008,-7.511,25.957
14608.0,3.11,0.751,-35.209,3.244,9.719,5.374,37.229,5.044,-18.873,-2.79,0.0,38.9,39.3,9.711,3.226,-12.958,-10.521,-14.614,-11.701,-3.249,27.689,0.0,251.14,,264.0,250.0,-12.464,3.005,-7.471,25.95
14608.5,3.11,0.751,-35.209,3.244,9.719,5.374,37.229,5.044,-18.873,-2.79,0.0,38.9,39.3,9.711,3.226,-13.137,-10.545,-14.671,-11.737,-3.249,27.689,0.0,251.44,,264.0,250.0,-12.448,3.007,-7.475,25.886
14609.0,3.11,0.751,-35.209,3.244,9.719,5.374,37.229,5.044,-18.873,-2.79,0.0,38.9,39.3,9.711,3.226,-13.197,-10.59,-14.781,-11.78,-3.249,27.689,0.0,251.44,,263.0,250.0,-12.523,3.008,-7.467,25.788
14609.5,3.11,0.751,-35.209,3.244,9.719,5.374,37.229,5.044,-18.873,-2.79,0.0,38.9,39.3,9.711,3.226,-13.235,-10.494,-14.69,-11.709,-3.249,27.689,0.0,252.44,,263.0,250.0,-12.587,3.01,-7.48,25.717
14610.0,3.11,0.751,-35.209,3.244,9.719,5.417,37.239,5.03,-18.806,-2.792,0.0,38.875,39.415,9.711,3.226,-12.923,-10.489,-14.581,-11.624,-3.243,27.69,0.0,252.44,,262.0,250.0,-12.532,3.012,-7.484,25.707
14610.5,3.11,0.751,-35.209,3.244,9.719,5.417,37.239,5.03,-18.806,-2.792,0.0,38.9,39.4,9.711,3.226,-13.099,-10.566,-14.726,-11.721,-3.243,27.69,0.0,252.24,,262.0,250.0,-12.404,3.013,-7.472,25.686
14611.0,2.479,0.655,-33.723,3.329,9.618,5.417,37.239,5.03,-18.806,-2.792,0.0,38.9,39.4,9.827,3.042,-13.132,-10.532,-14.682,-11.731,-3.243,27.69,0.0,252.24,,261.0,250.0,-12.528,3.015,-7.464,25.675
14611.5,2.479,0.655,-33.723,3.329,9.618,5.417,37.239,5.03,-18.806,-2.792,0.0,38.9,39.4,9.827,3.042,-13.232,-10.603,-14.821,-11.825,-3.243,27.69,0.0,252.24,,261.0,250.0,-12.519,3.006,-7.454,25.682
14612.0,2.479,0.655,-33.723,3.329,9.618,5.417,37.239,5.03,-18.806,-2.792,0.0,38.9,39.4,9.827,3.042,-13.043,-10.452,-14.65,-11.684,-3.243,27.69,0.0,252.24,,260.0,250.0,-12.62,2.997,-7.444,25.7
14612.5,2.479,0.655,-33.723,3.329,9.618,5.417,37.239,5.03,-18.806,-2.792,0.0,38.9,39.4,9.827,3.042,-13.212,-10.406,-14.581,-11.665,-3.243,27.69,0.0,249.44,,260.0,250.0,-12.457,2.989,-7.46,25.777
14613.0,2.479,0.655,-33.723,3.329,9.618,5.44,37.224,5.042,-18.766,-2.79,0.0,38.883,39.353,9.827,3.042,-13.072,-10.574,-14.692,-11.745,-3.237,27.695,0.0,249.44,,260.0,250.0,-12.466,2.98,-7.458,25.837
14613.5,2.479,0.655,-33.723,3.329,9.618,5.44,37.224,5.042,-18.766,-2.79,0.0,38.9,39.4,9.827,3.042,-13.123,-10.507,-14.626,-11.731,-3.237,27.695,0.0,249.84,,260.0,250.0,-12.521,2.972,-7.45,25.9
14614.0,2.479,0.655,-33.723,3.329,9.618,5.44,37.224,5.042,-18.766,-2.79,0.0,38.9,39.4,9.827,3.042,-13.094,-10.52,-14.688,-11.723,-3.237,27.695,0.0,249.84,,260.0,250.0,-12.497,2.964,-7.456,25.934
14614.5,2.462,0.696,-34.008,3.319,9.618,5.44,37.224,5.042,-18.766,-2.79,0.0,38.9,39.4,9.778,3.223,-13.215,-10.379,-14.556,-11.624,-3.237,27.695,0.0,250.04,,260.0,250.0,-12.506,2.956,-7.457,25.996
14615.0,2.462,0.696,-34.008,3.319,9.618,5.44,37.224,5.042,-18.766,-2.79,0.0,38.9,39.4,9.778,3.223,-13.08,-10.527,-14.637,-11.625,-3.237,27.695,0.0,250.04,,260.0,250.0,-12.444,2.948,-7.447,26.05
14615.5,2.462,0.696,-34.008,3.319,9.618,5.44,37.224,5.042,-18.766,-2.79,0.0,38.9,39.4,9.778,3.223,-13.057,-10.492,-14.597,-11.698,-3.237,27.695,0.0,247.74,,260.0,250.0,-12.467,2.94,-7.47,26.072
14616.0,2.462,0.696,-34.008,3.319,9.618,5.44,37.224,5.042,-18.766,-2.79,0.0,38.9,39.4,9.778,3.223,-13.205,-10.425,-14.595,-11.658,-3.237,27.695,0.0,247.74,,261.0,250.0,-12.461,2.932,-7.443,26.103
14616.5,2.462,0.696,-34.008,3.319,9.618,5.4,37.239,5.052,-18.726,-2.788,0.0,38.88,39.359,9.778,3.223,-13.18,-10.589,-14.753,-11.763,-3.234,27.7,0.0,247.84,,261.0,250.0,-12.471,2.925,-7.459,26.083
14617.0,2.462,0.696,-34.008,3.319,9.618,5.4,37.239,5.052,-18.726,-2.788,0.0,38.9,39.4,9.778,3.223,-13.049,-10.519,-14.636,-11.719,-3.234,27.7,0.0,247.84,,262.0,250.0,-12.571,2.917,-7.455,26.115
14617.5,3.449,0.861,-35.149,3.217,9.645,5.4,37.239,5.052,-18.726,-2.788,0.0,38.9,39.4,9.765,3.369,-13.107,-10.576,-14.711,-11.747,-3.234,27.7,0.0,247.64,,262.0,250.0,-12.481,2.91,-7.471,26.161
14618.0,3.449,0.861,-35.149,3.217,9.645,5.4,37.239,5.052,-18.726,-2.788,0.0,38.9,39.4,9.765,3.369,-13.007,-10.517,-14.564,-11.718,-3.234,27.7,0.0,247.64,,263.0,250.0,-12.535,2.918,-7.473,26.159
14618.5,3.449,0.861,-35.149,3.217,9.645,5.4,37.239,5.052,-18.726,-2.788,0.0,38.9,39.4,9.765,3.369,-13.197,-10.551,-14.689,-11.655,-3.234,27.7,0.0,247.54,,263.0,250.0,-12.452,2.927,-7.458,26.161
14619.0,3.449,0.861,-35.149,3.217,9.645,5.4,37.239,5.052,-18.726,-2.788,0.0,38.9,39.4,9.765,3.369,-13.052,-10.573,-14.697,-11.759,-3.234,27.7,0.0,247.54,,264.0,250.0,-12.523,2.936,-7.462,26.205
14619.5,3.449,0.861,-35.149,3.217,9.645,5.398,37.232,5.057,-18.701,-2.771,0.0,38.877,39.341,9.765,3.369,-13.111,-10.407,-14.413,-11.643,-3.224,27.697,0.0,250.14,,264.0,250.0,-12.52,2.944,-7.444,26.26
14620.0,3.449,0.861,-35.149,3.217,9.645,5.398,37.232,5.057,-18.701,-2.771,0.0,38.9,39.3,9.765,3.369,-13.138,-10.564,-14.692,-11.675,-3.224,27.697,0.0,250.14,,264.0,250.0,-12.393,2.952,-7.444,26.329
14620.5,3.449,0.861,-35.149,3.217,9.645,5.398,37.232,5.057,-18.701,-2.771,0.0,38.9,39.3,9.765,3.369,-12.956,-10.539,-14.589,-11.706,-3.224,27.697,0.0,249.84,,264.0,250.0,-12.517,2.96,-7.446,26.365
14621.0,3.073,0.754,-34.723,3.223,9.616,5.398,37.232,5.057,-18.701,-2.771,0.0,38.9,39.3,9.771,3.29,-13.083,-10.55,-14.691,-11.697,-3.224,27.697,0.0,249.84,,264.0,250.0,-12.448,2.968,-7.448,26.362
14621.5,3.073,0.754,-34.723,3.223,9.616,5.398,37.232,5.057,-18.701,-2.771,0.0,38.9,39.3,9.771,3.29,-13.034,-10.47,-14.567,-11.675,-3.224,27.697,0.0,250.54,,264.0,250.0,-12.505,2.97,-7.446,26.411
14622.0,3.073,0.754,-34.723,3.223,9.616,5.398,37.232,5.057,-18.701,-2.771,0.0,38.9,39.3,9.771,3.29,-13.17,-10.319,-14.516,-11.593,-3.224,27.697,0.0,250.54,,264.0,250.0,-12.436,2.972,-7.424,26.402
14622.5,3.073,0.754,-34.723,3.223,9.616,5.398,37.232,5.057,-18.701,-2.771,0.0,38.9,39.3,9.771,3.29,-13.083,-10.549,-14.684,-11.728,-3.224,27.697,0.0,252.24,,264.0,250.0,-12.399,2.974,-7.42,26.443
14623.0,3.073,0.754,-34.723,3.223,9.616,5.404,37.233,5.054,-18.664,-2.771,0.0,38.878,39.315,9.771,3.29,-12.926,-10.484,-14.545,-11.677,-3.214,27.701,0.0,252.24,,263.0,250.0,-12.511,2.975,-7.455,26.487
14623.5,3.073,0.754,-34.723,3.223,9.616,5.404,37.233,5.054,-18.664,-2.771,0.0,38.9,39.3,9.771,3.29,-13.161,-10.45,-14.613,-11.64,-3.214,27.701,0.0,251.94,,263.0,250.0,-12.408,2.977,-7.446,26.484
14624.0,2.987,0.705,-35.209,3.193,9.677,5.404,37.233,5.054,-18.664,-2.771,0.0,38.9,39.3,9.621,3.27,-13.034,-10.573,-14.66,-11.741,-3.214,27.701,0.0,251.94,,262.0,250.0,-12.466,2.978,-7.444,26.473
14624.5,2.987,0.705,-35.209,3.193,9.677,5.404,37.233,5.054,-18.664,-2.771,0.0,38.9,39.3,9.621,3.27,-13.139,-10.528,-14.661,-11.647,-3.214,27.701,0.0,251.64,,262.0,250.0,-12.502,2.978,-7.442,26.443
14625.0,2.987,0.705,-35.209,3.193,9.677,5.404,37.233,5.054,-18.664,-2.771,0.0,38.9,39.3,9.621,3.27,-12.938,-10.534,-14.582,-11.7,-3.214,27.701,0.0,251.64,,261.0,250.0,-12.494,2.979,-7.424,26.44
14625.5,2.987,0.705,-35.209,3.193,9.677,5.404,37.233,5.054,-18.664,-2.771,0.0,38.9,39.3,9.621,3.27,-13.115,-10.386,-14.49,-11.604,-3.214,27.701,0.0,252.04,,261.0,250.0,-12.439,2.979,-7.431,26.402
14626.0,2.987,0.705,-35.209,3.193,9.677,5.391,37.237,5.049,-18.61,-2.765,0.0,38.871,39.356,9.621,3.27,-13.107,-10.544,-14.699,-11.698,-3.217,27.703,0.0,252.04,,260.0,250.0,-12.399,2.979,-7.432,26.419
14626.5,2.987,0.705,-35.209,3.193,9.677,5.391,37.237,5.049,-18.61,-2.765,0.0,38.9,39.4,9.621,3.27,-13.046,-10.506,-14.568,-11.708,-3.217,27.703,0.0,251.54,,260.0,250.0,-12.512,2.979,-7.434,26.389
14627.0,3.042,0.708,-35.209,3.251,9.688,5.391,37.237,5.049,-18.61,-2.765,0.0,38.9,39.4,9.706,3.123,-13.199,-10.336,-14.504,-11.582,-3.217,27.703,0.0,251.54,,259.0,250.0,-12.457,2.979,-7.414,26.415
14627.5,3.042,0.708,-35.209,3.251,9.688,5.391,37.237,5.049,-18.61,-2.765,0.0,38.9,39.4,9.706,3.123,-13.094,-10.553,-14.69,-11.719,-3.217,27.703,0.0,251.34,,259.0,250.0,-12.405,2.98,-7.411,26.441
14628.0,3.042,0.708,-35.209,3.251,9.688,5.391,37.237,5.049,-18.61,-2.765,0.0,38.9,39.4,9.706,3.123,-13.179,-10.314,-14.501,-11.586,-3.217,27.703,0.0,251.34,,258.0,250.0,-12.514,2.981,-7.418,26.425
14628.5,3.042,0.708,-35.209,3.251,9.688,5.391,37.237,5.049,-18.61,-2.765,0.0,38.9,39.4,9.706,3.123,-13.08,-10.535,-14.692,-11.729,-3.217,27.703,0.0,248.34,,258.0,250.0,-12.395,2.982,-7.412,26.423
14629.0,3.042,0.708,-35.209,3.251,9.688,5.391,37.237,5.049,-18.61,-2.765,0.0,38.9,39.4,9.706,3.123,-12.975,-10.466,-14.577,-11.667,-3.217,27.703,0.0,248.34,,259.0,250.0,-12.509,2.983,-7.421,26.401
14629.5,3.042,0.708,-35.209,3.251,9.688,5.359,37.236,5.064,-18.547,-2.785,0.0,38.879,39.303,9.706,3.123,-13.155,-10.527,-14.7,-11.649,-3.216,27.702,0.0,248.54,,259.0,250.0,-12.421,2.984,-7.425,26.416
14630.0,3.042,0.708,-35.209,3.251,9.688,5.359,37.236,5.064,-18.547,-2.785,0.0,38.9,39.3,9.706,3.123,-13.002,-10.523,-14.656,-11.726,-3.216,27.702,0.0,248.54,,260.0,250.0,-12.508,2.985,-7.417,26.388
14630.5,3.235,0.733,-35.209,3.235,9.668,5.359,37.236,5.064,-18.547,-2.785,0.0,38.9,39.3,9.669,3.202,-13.028,-10.399,-14.501,-11.644,-3.216,27.702,0.0,248.34,,260.0,250.0,-12.477,2.99,-7.411,26.359
14631.0,3.235,0.733,-35.209,3.235,9.668,5.359,37.236,5.064,-18.547,-2.785,0.0,38.9,39.3,9.669,3.202,-13.104,-10.555,-14.658,-11.635,-3.216,27.702,0.0,248.34,,261.0,250.0,-12.393,2.99,-7.436,26.373
14631.5,3.235,0.733,-35.209,3.235,9.668,5.359,37.236,5.064,-18.547,-2.785,0.0,38.9,39.3,9.669,3.202,-13.141,-10.376,-14.504,-11.609,-3.216,27.702,0.0,248.34,,261.0,250.0,-12.488,2.994,-7.428,26.399
14632.0,3.235,0.733,-35.209,3.235,9.668,5.359,37.236,5.064,-18.547,-2.785,0.0,38.9,39.3,9.669,3.202,-13.097,-10.539,-14.672,-11.642,-3.216,27.702,0.0,248.34,,262.0,250.0,-12.407,2.998,-7.419,26.399
14632.5,3.235,0.733,-35.209,3.235,9.668,5.365,37.217,5.058,-18.471,-2.772,0.0,38.865,39.321,9.669,3.202,-12.966,-10.489,-14.557,-11.676,-3.212,27.704,0.0,248.14,,262.0,250.0,-12.488,3.002,-7.432,26.408
14633.0,3.235,0.733,-35.209,3.235,9.668,5.365,37.217,5.058,-18.471,-2.772,0.0,38.9,39.3,9.669,3.202,-13.055,-10.367,-14.482,-11.591,-3.212,27.704,0.0,248.14,,263.0,250.0,-12.422,3.006,-7.419,26.401
14633.5,2.965,0.726,-35.209,3.252,9.712,5.365,37.217,5.058,-18.471,-2.772,0.0,38.9,39.3,9.632,3.181,-13.091,-10.551,-14.68,-11.66,-3.212,27.704,0.0,248.54,,263.0,250.0,-12.374,3.009,-7.404,26.396
14634.0,2.965,0.726,-35.209,3.252,9.712,5.365,37.217,5.058,-18.471,-2.772,0.0,38.9,39.3,9.632,3.181,-12.982,-10.497,-14.6,-11.694,-3.212,27.704,0.0,248.54,,264.0,250.0,-12.496,3.009,-7.418,26.405
14634.5,2.965,0.726,-35.209,3.252,9.712,5.365,37.217,5.058,-18.471,-2.772,0.0,38.9,39.3,9.632,3.181,-13.166,-10.332,-14.46,-11.6,-3.212,27.704,0.0,248.24,,264.0,250.0,-12.443,3.008,-7.427,26.377
14635.0,2.965,0.726,-35.209,3.252,9.712,5.365,37.217,5.058,-18.471,-2.772,0.0,38.9,39.3,9.632,3.181,-13.13,-10.561,-14.717,-11.686,-3.212,27.704,0.0,248.24,,265.0,250.0,-12.389,3.007,-7.423,26.383
14635.5,2.965,0.726,-35.209,3.252,9.712,5.365,37.217,5.058,-18.471,-2.772,0.0,38.9,39.3,9.632,3.181,-13.175,-10.317,-14.487,-11.592,-3.212,27.704,0.0,251.64,,265.0,250.0,-12.524,3.007,-7.442,26.341
14636.0,2.965,0.726,-35.209,3.252,9.712,5.37,37.216,5.052,-18.409,-2.77,0.0,38.861,39.278,9.632,3.181,-13.07,-10.576,-14.71,-11.734,-3.205,27.704,0.0,251.64,,264.0,250.0,-12.393,3.006,-7.435,26.348
14636.5,2.965,0.726,-35.209,3.252,9.712,5.37,37.216,5.052,-18.409,-2.77,0.0,38.9,39.3,9.632,3.181,-12.992,-10.485,-14.545,-11.688,-3.205,27.704,0.0,251.24,,264.0,250.0,-12.523,3.005,-7.418,26.371
14637.0,2.506,0.687,-33.607,3.271,9.615,5.37,37.216,5.052,-18.409,-2.77,0.0,38.9,39.3,9.745,3.167,-13.144,-10.372,-14.534,-11.614,-3.205,27.704,0.0,251.24,,263.0,250.0,-12.427,3.005,-7.437,26.393
14637.5,2.506,0.687,-33.607,3.271,9.615,5.37,37.216,5.052,-18.409,-2.77,0.0,38.9,39.3,9.745,3.167,-13.029,-10.564,-14.654,-11.737,-3.205,27.704,0.0,251.44,,263.0,250.0,-12.416,2.996,-7.446,26.411
14638.0,2.506,0.687,-33.607,3.271,9.615,5.37,37.216,5.052,-18.409,-2.77,0.0,38.9,39.3,9.745,3.167,-12.914,-10.491,-14.498,-11.675,-3.205,27.704,0.0,251.44,,262.0,250.0,-12.496,2.988,-7.458,26.388
14638.5,2.506,0.687,-33.607,3.271,9.615,5.37,37.216,5.052,-18.409,-2.77,0.0,38.9,39.3,9.745,3.167,-13.155,-10.371,-14.519,-11.618,-3.205,27.704,0.0,251.74,,262.0,250.0,-12.394,2.98,-7.446,26.39
14639.0,2.506,0.687,-33.607,3.271,9.615,5.408,37.219,5.067,-18.321,-2.763,0.0,38.863,39.299,9.745,3.167,-12.963,-10.502,-14.51,-11.696,-3.202,27.717,0.0,251.74,,261.0,250.0,-12.416,2.973,-7.432,26.42
14639.5,2.506,0.687,-33.607,3.271,9.615,5.408,37.219,5.067,-18.321,-2.763,0.0,38.9,39.3,9.745,3.167,-13.156,-10.512,-14.613,-11.664,-3.202,27.717,0.0,251.84,,261.0,250.0,-12.418,2.965,-7.448,26.376
14640.0,2.583,0.72,-33.965,3.305,9.545,5.408,37.219,5.067,-18.321,-2.763,0.0,38.9,39.3,9.714,3.166,-13.02,-10.593,-14.656,-11.756,-3.202,27.717,0.0,251.84,,260.0,250.0,-12.486,2.958,-7.469,26.389
14640.5,2.583,0.72,-33.965,3.305,9.545,5.408,37.219,5.067,-18.321,-2.763,0.0,38.9,39.3,9.714,3.166,-12.967,-10.456,-14.492,-11.659,-3.202,27.717,0.0,252.34,,260.0,250.0,-12.506,2.951,-7.448,26.351
14641.0,2.583,0.72,-33.965,3.305,9.545,5.408,37.219,5.067,-18.321,-2.763,0.0,38.9,39.3,9.714,3.166,-13.168,-10.586,-14.684,-11.677,-3.202,27.717,0.0,252.34,,259.0,250.0,-12.394,2.945,-7.455,26.35
14641.5,2.583,0.72,-33.965,3.305,9.545,5.408,37.219,5.067,-18.321,-2.763,0.0,38.9,39.3,9.714,3.166,-12.973,-10.566,-14.626,-11.749,-3.202,27.717,0.0,249.74,,259.0,250.0,-12.529,2.939,-7.467,26.376
14642.0,2.583,0.72,-33.965,3.305,9.545,5.365,37.211,5.063,-18.254,-2.758,0.0,38.856,39.259,9.714,3.166,-13.101,-10.341,-14.397,-11.606,-3.206,27.705,0.0,249.74,,259.0,250.0,-12.479,2.934,-7.461,26.33
14642.5,2.583,0.72,-33.965,3.305,9.545,5.365,37.211,5.063,-18.254,-2.758,0.0,38.9,39.3,9.714,3.166,-12.93,-10.517,-14.583,-11.706,-3.206,27.705,0.0,249.34,,259.0,250.0,-12.361,2.928,-7.474,26.284
14643.0,2.583,0.72,-33.965,3.305,9.545,5.365,37.211,5.063,-18.254,-2.758,0.0,38.9,39.3,9.714,3.166,-13.18,-10.365,-14.493,-11.633,-3.206,27.705,0.0,249.34,,259.0,250.0,-12.434,2.922,-7.468,26.289
14643.5,3.192,0.779,-35.047,3.198,9.696,5.365,37.211,5.063,-18.254,-2.758,0.0,38.9,39.3,9.643,3.157,-13.009,-10.565,-14.641,-11.679,-3.206,27.705,0.0,249.14,,259.0,250.0,-12.418,2.917,-7.491,26.297
14644.0,3.192,0.779,-35.047,3.198,9.696,5.365,37.211,5.063,-18.254,-2.758,0.0,38.9,39.3,9.643,3.157,-12.897,-10.525,-14.523,-11.711,-3.206,27.705,0.0,249.14,,259.0,250.0,-12.474,2.921,-7.489,26.291
14644.5,3.192,0.779,-35.047,3.198,9.696,5.365,37.211,5.063,-18.254,-2.758,0.0,38.9,39.3,9.643,3.157,-13.043,-10.485,-14.524,-11.654,-3.206,27.705,0.0,246.24,,259.0,250.0,-12.414,2.926,-7.504,26.268
14645.0,3.192,0.779,-35.047,3.198,9.696,5.365,37.211,5.063,-18.254,-2.758,0.0,38.9,39.3,9.643,3.157,-13.053,-10.609,-14.688,-11.748,-3.206,27.705,0.0,246.24,,260.0,250.0,-12.426,2.93,-7.502,26.31
14645.5,3.192,0.779,-35.047,3.198,9.696,5.343,37.204,5.054,-18.186,-2.773,0.0,38.84,39.224,9.643,3.157,-12.947,-10.559,-14.59,-11.716,-3.209,27.706,0.0,246.24,,260.0,250.0,-12.524,2.934,-7.471,26.351
14646.0,3.192,0.779,-35.047,3.198,9.696,5.343,37.204,5.054,-18.186,-2.773,0.0,38.8,39.2,9.643,3.157,-13.032,-10.373,-14.405,-11.62,-3.209,27.706,0.0,246.24,,261.0,250.0,-12.453,2.938,-7.513,26.365
14646.5,3.106,0.764,-35.209,3.189,9.642,5.343,37.204,5.054,-18.186,-2.773,0.0,38.8,39.2,9.698,3.37,-12.945,-10.567,-14.581,-11.759,-3.209,27.706,0.0,246.34,,261.0,250.0,-12.358,2.943,-7.494,26.313
14647.0,3.106,0.764,-35.209,3.189,9.642,5.343,37.204,5.054,-18.186,-2.773,0.0,38.8,39.2,9.698,3.37,-13.024,-10.517,-14.548,-11.717,-3.209,27.706,0.0,246.34,,262.0,250.0,-12.463,2.945,-7.507,26.346
14647.5,3.106,0.764,-35.209,3.189,9.642,5.343,37.204,5.054,-18.186,-2.773,0.0,38.8,39.2,9.698,3.37,-13.102,-10.638,-14.704,-11.737,-3.209,27.706,0.0,246.14,,262.0,250.0,-12.451,2.948,-7.516,26.338
14648.0,3.106,0.764,-35.209,3.189,9.642,5.343,37.204,5.054,-18.186,-2.773,0.0,38.8,39.2,9.698,3.37,-12.983,-10.59,-14.571,-11.753,-3.209,27.706,0.0,246.14,,263.0,250.0,-12.545,2.95,-7.531,26.39
14648.5,3.106,0.764,-35.209,3.189,9.642,5.352,37.205,5.073,-18.1,-2.775,0.0,38.831,39.253,9.698,3.37,-12.966,-10.467,-14.433,-11.673,-3.215,27.707,0.0,248.24,,263.0,250.0,-12.474,2.953,-7.516,26.302
14649.0,3.106,0.764,-35.209,3.189,9.642,5.352,37.205,5.073,-18.1,-2.775,0.0,38.8,39.3,9.698,3.37,-13.085,-10.597,-14.572,-11.672,-3.215,27.707,0.0,248.24,,264.0,250.0,-12.385,2.956,-7.545,26.285
14649.5,3.106,0.764,-35.209,3.189,9.642,5.352,37.205,5.073,-18.1,-2.775,0.0,38.8,39.3,9.698,3.37,-13.142,-10.485,-14.532,-11.706,-3.215,27.707,0.0,248.84,,264.0,250.0,-12.482,2.958,-7.543,26.225
14650.0,2.874,0.669,-35.209,3.164,9.65,5.352,37.205,5.073,-18.1,-2.775,0.0,38.8,39.3,9.654,3.23,-13.105,-10.666,-14.72,-11.797,-3.215,27.707,0.0,248.84,,265.0,250.0,-12.466,2.96,-7.558,26.055
14650.5,2.874,0.669,-35.209,3.164,9.65,5.352,37.205,5.073,-18.1,-2.775,0.0,38.8,39.3,9.654,3.23,-12.871,-10.585,-14.501,-11.754,-3.215,27.707,0.0,248.04,,265.0,250.0,-12.572,2.959,-7.558,26.013
14651.0,2.874,0.669,-35.209,3.164,9.65,5.352,37.205,5.073,-18.1,-2.775,0.0,38.8,39.3,9.654,3.23,-13.149,-10.373,-14.409,-11.625,-3.215,27.707,0.0,248.04,,266.0,250.0,-12.428,2.958,-7.57,25.883
14651.5,2.874,0.669,-35.209,3.164,9.65,5.352,37.205,5.073,-18.1,-2.775,0.0,38.8,39.3,9.654,3.23,-13.067,-10.643,-14.671,-11.802,-3.215,27.707,0.0,251.14,,266.0,250.0,-12.389,2.956,-7.541,25.692
14652.0,2.874,0.669,-35.209,3.164,9.65,5.352,37.197,5.082,-18.032,-2.755,0.0,38.823,39.215,9.654,3.23,-12.982,-10.578,-14.561,-11.733,-3.206,27.706,0.0,251.14,,265.0,250.0,-12.546,2.955,-7.54,25.642
14652.5,2.874,0.669,-35.209,3.164,9.65,5.352,37.197,5.082,-18.032,-2.755,0.0,38.8,39.2,9.654,3.23,-13.156,-10.417,-14.489,-11.643,-3.206,27.706,0.0,251.34,,265.0,250.0,-12.463,2.954,-7.552,25.705
14653.0,2.961,0.708,-35.209,3.165,9.643,5.352,37.197,5.082,-18.032,-2.755,0.0,38.8,39.2,9.686,3.361,-13.007,-10.633,-14.651,-11.79,-3.206,27.706,0.0,251.34,,264.0,250.0,-12.426,2.952,-7.566,25.714
14653.5,2.961,0.708,-35.209,3.165,9.643,5.352,37.197,5.082,-18.032,-2.755,0.0,38.8,39.2,9.686,3.361,-13.137,-10.435,-14.5,-11.643,-3.206,27.706,0.0,251.04,,264.0,250.0,-12.52,2.952,-7.556,25.748
14654.0,2.961,0.708,-35.209,3.165,9.643,5.352,37.197,5.082,-18.032,-2.755,0.0,38.8,39.2,9.686,3.361,-13.003,-10.628,-14.636,-11.805,-3.206,27.706,0.0,251.04,,263.0,250.0,-12.429,2.953,-7.569,25.78
14654.5,2.961,0.708,-35.209,3.165,9.643,5.352,37.197,5.082,-18.032,-2.755,0.0,38.8,39.2,9.686,3.361,-12.959,-10.531,-14.497,-11.711,-3.206,27.706,0.0,251.84,,263.0,250.0,-12.518,2.953,-7.564,25.825
14655.0,2.961,0.708,-35.209,3.165,9.643,5.374,37.211,5.096,-17.948,-2.763,0.0,38.818,39.207,9.686,3.361,-13.134,-10.467,-14.519,-11.65,-3.193,27.708,0.0,251.84,,262.0,250.0,-12.425,2.953,-7.57,25.874
14655.5,2.961,0.708,-35.209,3.165,9.643,5.374,37.211,5.096,-17.948,-2.763,0.0,38.8,39.2,9.686,3.361,-12.949,-10.646,-14.62,-11.765,-3.193,27.708,0.0,252.74,,262.0,250.0,-12.443,2.953,-7.596,25.914
14656.0,2.961,0.708,-35.209,3.165,9.643,5.374,37.211,5.096,-17.948,-2.763,0.0,38.8,39.2,9.686,3.361,-12.828,-10.557,-14.425,-11.725,-3.193,27.708,0.0,252.74,,261.0,250.0,-12.495,2.953,-7.563,25.911
14656.5,2.487,0.634,-34.359,3.249,9.631,5.374,37.211,5.096,-17.948,-2.763,0.0,38.8,39.2,9.707,2.997,-13.046,-10.49,-14.454,-11.676,-3.193,27.708,0.0,252.54,,261.0,250.0,-12.384,2.953,-7.575,25.914
14657.0,2.487,0.634,-34.359,3.249,9.631,5.374,37.211,5.096,-17.948,-2.763,0.0,38.8,39.2,9.707,2.997,-12.887,-10.563,-14.496,-11.727,-3.193,27.708,0.0,252.54,,260.0,250.0,-12.417,2.946,-7.56,25.93
14657.5,2.487,0.634,-34.359,3.249,9.631,5.374,37.211,5.096,-17.948,-2.763,0.0,38.8,39.2,9.707,2.997,-13.019,-10.485,-14.431,-11.609,-3.193,27.708,0.0,249.64,,260.0,250.0,-12.418,2.938,-7.56,25.988
14658.0,2.487,0.634,-34.359,3.249,9.631,5.374,37.211,5.096,-17.948,-2.763,0.0,38.8,39.2,9.707,2.997,-12.99,-10.47,-14.421,-11.62,-3.193,27.708,0.0,249.64,,260.0,250.0,-12.386,2.931,-7.548,25.981
14658.5,2.487,0.634,-34.359,3.249,9.631,5.359,37.204,5.079,-17.894,-2.761,0.0,38.806,39.197,9.707,2.997,-12.889,-10.614,-14.53,-11.763,-3.204,27.709,0.0,248.74,,260.0,250.0,-12.375,2.923,-7.569,25.999
14659.0,2.487,0.634,-34.359,3.249,9.631,5.359,37.204,5.079,-17.894,-2.761,0.0,38.8,39.2,9.707,2.997,-12.977,-10.589,-14.532,-11.748,-3.204,27.709,0.0,248.74,,261.0,250.0,-12.449,2.916,-7.548,25.987
14659.5,2.904,0.703,-34.723,3.169,9.666,5.359,37.204,5.079,-17.894,-2.761,0.0,38.8,39.2,9.755,3.071,-13.115,-10.636,-14.64,-11.699,-3.204,27.709,0.0,249.64,,261.0,250.0,-12.462,2.909,-7.544,26.026
14660.0,2.904,0.703,-34.723,3.169,9.666,5.359,37.204,5.079,-17.894,-2.761,0.0,38.8,39.2,9.755,3.071,-13.024,-10.615,-14.632,-11.778,-3.204,27.709,0.0,249.64,,261.0,250.0,-12.523,2.909,-7.56,26.012
14660.5,2.904,0.703,-34.723,3.169,9.666,5.359,37.204,5.079,-17.894,-2.761,0.0,38.8,39.2,9.755,3.071,-13.071,-10.395,-14.375,-11.609,-3.204,27.709,0.0,248.54,,261.0,250.0,-12.512,2.909,-7.57,25.994
14661.0,2.904,0.703,-34.723,3.169,9.666,5.359,37.204,5.079,-17.894,-2.761,0.0,38.8,39.2,9.755,3.071,-12.957,-10.614,-14.611,-11.781,-3.204,27.709,0.0,248.54,,262.0,250.0,-12.363,2.909,-7.556,26.004
14661.5,2.904,0.703,-34.723,3.169,9.666,5.368,37.192,5.096,-17.821,-2.787,0.0,38.79,39.171,9.755,3.071,-12.962,-10.597,-14.596,-11.769,-3.215,27.707,0.0,249.04,,262.0,250.0,-12.491,2.909,-7.554,26.039
14662.0,2.904,0.703,-34.723,3.169,9.666,5.368,37.192,5.096,-17.821,-2.787,0.0,38.8,39.2,9.755,3.071,-13.125,-10.652,-14.732,-11.779,-3.215,27.707,0.0,249.04,,262.0,250.0,-12.481,2.909,-7.551,26.032
14662.5,2.828,0.784,-34.032,3.231,9.633,5.368,37.192,5.096,-17.821,-2.787,0.0,38.8,39.2,9.779,3.172,-12.999,-10.603,-14.645,-11.718,-3.215,27.707,0.0,248.64,,262.0,250.0,-12.572,2.909,-7.558,26.066
14663.0,2.828,0.784,-34.032,3.231,9.633,5.368,37.192,5.096,-17.821,-2.787,0.0,38.8,39.2,9.779,3.172,-12.915,-10.388,-14.271,-11.605,-3.215,27.707,0.0,248.64,,263.0,250.0,-12.491,2.907,-7.554,25.982
14663.5,2.828,0.784,-34.032,3.231,9.633,5.368,37.192,5.096,-17.821,-2.787,0.0,38.8,39.2,9.779,3.172,-13.024,-10.402,-14.369,-11.614,-3.215,27.707,0.0,248.74,,263.0,250.0,-12.295,2.906,-7.561,25.988
14664.0,2.828,0.784,-34.032,3.231,9.633,5.368,37.192,5.096,-17.821,-2.787,0.0,38.8,39.2,9.779,3.172,-13.004,-10.536,-14.514,-11.72,-3.215,27.707,0.0,248.74,,264.0,250.0,-12.352,2.905,-7.539,25.968
14664.5,2.828,0.784,-34.032,3.231,9.633,5.368,37.192,5.096,-17.821,-2.787,0.0,38.8,39.2,9.779,3.172,-13.126,-10.447,-14.476,-11.633,-3.215,27.707,0.0,249.84,,264.0,250.0,-12.444,2.904,-7.528,25.869
14665.0,2.828,0.784,-34.032,3.231,9.633,5.346,37.201,5.077,-17.76,-2.771,0.0,38.776,39.117,9.779,3.172,-12.974,-10.552,-14.492,-11.645,-3.209,27.713,0.0,249.84,,264.0,250.0,-12.421,2.902,-7.549,25.78
14665.5,2.828,0.784,-34.032,3.231,9.633,5.346,37.201,5.077,-17.76,-2.771,0.0,38.8,39.1,9.779,3.172,-12.77,-10.501,-14.423,-11.664,-3.209,27.713,0.0,250.14,,264.0,250.0,-12.416,2.901,-7.552,25.8
14666.0,3.408,0.802,-35.193,3.137,9.635,5.346,37.201,5.077,-17.76,-2.771,0.0,38.8,39.1,9.713,3.044,-12.938,-10.546,-14.488,-11.681,-3.209,27.713,0.0,250.14,,264.0,250.0,-12.34,2.9,-7.549,25.841
14666.5,3.408,0.802,-35.193,3.137,9.635,5.346,37.201,5.077,-17.76,-2.771,0.0,38.8,39.1,9.713,3.044,-12.967,-10.619,-14.618,-11.782,-3.209,27.713,0.0,250.34,,264.0,250.0,-12.413,2.908,-7.542,25.903
14667.0,3.408,0.802,-35.193,3.137,9.635,5.346,37.201,5.077,-17.76,-2.771,0.0,38.8,39.1,9.713,3.044,-13.189,-10.497,-14.548,-11.724,-3.209,27.713,0.0,250.34,,264.0,250.0,-12.497,2.916,-7.555,25.886
14667.5,3.408,0.802,-35.193,3.137,9.635,5.346,37.201,5.077,-17.76,-2.771,0.0,38.8,39.1,9.713,3.044,-13.017,-10.544,-14.506,-11.553,-3.209,27.713,0.0,252.74,,264.0,250.0,-12.489,2.925,-7.525,25.851
14668.0,3.408,0.802,-35.193,3.137,9.635,5.365,37.206,5.07,-17.673,-2.769,0.0,38.773,39.145,9.713,3.044,-13.009,-10.565,-14.493,-11.719,-3.202,27.708,0.0,252.74,,263.0,250.0,-12.405,2.932,-7.542,25.811
14668.5,3.408,0.802,-35.193,3.137,9.635,5.365,37.206,5.07,-17.673,-2.769,0.0,38.8,39.1,9.713,3.044,-12.914,-10.501,-14.403,-11.684,-3.202,27.708,0.0,252.14,,263.0,250.0,-12.447,2.94,-7.572,25.816
14669.0,2.601,0.678,-35.082,3.175,9.567,5.365,37.206,5.07,-17.673,-2.769,0.0,38.8,39.1,9.678,3.339,-13.118,-10.501,-14.483,-11.69,-3.202,27.708,0.0,252.14,,262.0,250.0,-12.376,2.948,-7.54,25.798
14669.5,2.601,0.678,-35.082,3.175,9.567,5.365,37.206,5.07,-17.673,-2.769,0.0,38.8,39.1,9.678,3.339,-12.863,-10.577,-14.532,-11.717,-3.202,27.708,0.0,252.54,,262.0,250.0,-12.448,2.942,-7.536,25.795
14670.0,2.601,0.678,-35.082,3.175,9.567,5.365,37.206,5.07,-17.673,-2.769,0.0,38.8,39.1,9.678,3.339,-12.873,-10.515,-14.457,-11.648,-3.202,27.708,0.0,252.54,,261.0,250.0,-12.422,2.937,-7.543,25.677
14670.5,2.601,0.678,-35.082,3.175,9.567,5.365,37.206,5.07,-17.673,-2.769,0.0,38.8,39.1,9.678,3.339,-13.002,-10.609,-14.592,-11.661,-3.202,27.708,0.0,251.34,,261.0,250.0,-12.373,2.931,-7.533,25.716
14671.0,2.601,0.678,-35.082,3.175,9.567,5.365,37.206,5.07,-17.673,-2.769,0.0,38.8,39.1,9.678,3.339,-12.949,-10.581,-14.54,-11.716,-3.202,27.708,0.0,251.34,,260.0,250.0,-12.466,2.926,-7.529,25.741
14671.5,2.601,0.678,-35.082,3.175,9.567,5.33,37.186,5.077,-17.61,-2.772,0.0,38.763,39.125,9.678,3.339,-12.987,-10.596,-14.58,-11.664,-3.203,27.705,0.0,251.34,,260.0,250.0,-12.447,2.92,-7.547,25.816
14672.0,2.601,0.678,-35.082,3.175,9.567,5.33,37.186,5.077,-17.61,-2.772,0.0,38.8,39.1,9.678,3.339,-12.87,-10.564,-14.477,-11.716,-3.203,27.705,0.0,251.34,,259.0,250.0,-12.457,2.915,-7.54,25.839
14672.5,2.817,0.736,-34.557,3.239,9.544,5.33,37.186,5.077,-17.61,-2.772,0.0,38.8,39.1,9.737,3.16,-12.901,-10.451,-14.326,-11.613,-3.203,27.705,0.0,250.74,,259.0,250.0,-12.407,2.91,-7.539,25.901
14673.0,2.817,0.736,-34.557,3.239,9.544,5.33,37.186,5.077,-17.61,-2.772,0.0,38.8,39.1,9.737,3.16,-12.997,-10.626,-14.604,-11.667,-3.203,27.705,0.0,250.74,,259.0,250.0,-12.322,2.908,-7.555,25.913
14673.5,2.817,0.736,-34.557,3.239,9.544,5.33,37.186,5.077,-17.61,-2.772,0.0,38.8,39.1,9.737,3.16,-12.898,-10.553,-14.471,-11.737,-3.203,27.705,0.0,246.64,,259.0,250.0,-12.473,2.907,-7.532,25.959
14674.0,2.817,0.736,-34.557,3.239,9.544,5.33,37.186,5.077,-17.61,-2.772,0.0,38.8,39.1,9.737,3.16,-13.104,-10.364,-14.364,-11.598,-3.203,27.705,0.0,246.64,,260.0,250.0,-12.415,2.906,-7.539,25.955
14674.5,2.817,0.736,-34.557,3.239,9.544,5.333,37.204,5.072,-17.532,-2.75,0.0,38.756,39.111,9.737,3.16,-12.956,-10.566,-14.507,-11.585,-3.194,27.714,0.0,247.14,,260.0,250.0,-12.358,2.904,-7.542,25.936
14675.0,2.817,0.736,-34.557,3.239,9.544,5.333,37.204,5.072,-17.532,-2.75,0.0,38.8,39.1,9.737,3.16,-12.886,-10.463,-14.301,-11.639,-3.194,27.714,0.0,247.14,,261.0,250.0,-12.403,2.903,-7.545,25.958
14675.5,2.878,0.689,-35.209,3.142,9.677,5.333,37.204,5.072,-17.532,-2.75,0.0,38.8,39.1,9.687,3.33,-12.962,-10.606,-14.545,-11.676,-3.194,27.714,0.0,247.14,,261.0,250.0,-12.322,2.901,-7.519,25.933
14676.0,2.878,0.689,-35.209,3.142,9.677,5.333,37.204,5.072,-17.532,-2.75,0.0,38.8,39.1,9.687,3.33,-12.903,-10.513,-14.381,-11.692,-3.194,27.714,0.0,247.14,,262.0,250.0,-12.447,2.901,-7.541,25.912
14676.5,2.878,0.689,-35.209,3.142,9.677,5.333,37.204,5.072,-17.532,-2.75,0.0,38.8,39.1,9.687,3.33,-12.767,-10.426,-14.233,-11.596,-3.194,27.714,0.0,247.44,,262.0,250.0,-12.372,2.9,-7.547,25.9
14677.0,2.878,0.689,-35.209,3.142,9.677,5.333,37.204,5.072,-17.532,-2.75,0.0,38.8,39.1,9.687,3.33,-12.914,-10.475,-14.382,-11.633,-3.194,27.714,0.0,247.44,,263.0,250.0,-12.255,2.9,-7.552,25.906
14677.5,2.878,0.689,-35.209,3.142,9.677,5.356,37.17,5.058,-17.469,-2.744,0.0,38.747,39.192,9.687,3.33,-12.77,-10.603,-14.463,-11.698,-3.191,27.713,0.0,249.34,,263.0,250.0,-12.351,2.9,-7.536,25.965
14678.0,2.878,0.689,-35.209,3.142,9.677,5.356,37.17,5.058,-17.469,-2.744,0.0,38.7,39.2,9.687,3.33,-12.957,-10.448,-14.377,-11.62,-3.191,27.713,0.0,249.34,,263.0,250.0,-12.384,2.899,-7.552,25.995
14678.5,2.878,0.689,-35.209,3.142,9.677,5.356,37.17,5.058,-17.469,-2.744,0.0,38.7,39.2,9.687,3.33,-12.761,-10.551,-14.456,-11.654,-3.191,27.713,0.0,249.34,,263.0,250.0,-12.35,2.899,-7.523,25.993
14679.0,3.82,0.892,-35.209,3.186,9.664,5.356,37.17,5.058,-17.469,-2.744,0.0,38.7,39.2,9.643,3.153,-12.864,-10.376,-14.188,-11.475,-3.191,27.713,0.0,249.34,,263.0,250.0,-12.355,2.899,-7.534,26.104
14679.5,3.82,0.892,-35.209,3.186,9.664,5.356,37.17,5.058,-17.469,-2.744,0.0,38.7,39.2,9.643,3.153,-12.612,-10.543,-14.323,-11.642,-3.191,27.713,0.0,249.74,,263.0,250.0,-12.226,2.914,-7.533,26.178
14680.0,3.82,0.892,-35.209,3.186,9.664,5.356,37.17,5.058,-17.469,-2.744,0.0,38.7,39.2,9.643,3.153,-12.914,-10.539,-14.38,-11.68,-3.191,27.713,0.0,249.74,,263.0,250.0,-12.28,2.929,-7.55,26.272
14680.5,3.82,0.892,-35.209,3.186,9.664,5.356,37.17,5.058,-17.469,-2.744,0.0,38.7,39.2,9.643,3.153,-12.946,-10.607,-14.559,-11.772,-3.191,27.713,0.0,251.44,,263.0,250.0,-12.378,2.943,-7.528,26.359
14681.0,3.82,0.892,-35.209,3.186,9.664,5.387,37.173,5.057,-17.396,-2.753,0.0,38.737,39.048,9.643,3.153,-12.954,-10.361,-14.32,-11.571,-3.196,27.711,0.0,251.44,,262.0,250.0,-12.471,2.958,-7.53,26.474
14681.5,3.82,0.892,-35.209,3.186,9.664,5.387,37.173,5.057,-17.396,-2.753,0.0,38.7,39.0,9.643,3.153,-12.888,-10.131,-14.091,-11.387,-3.196,27.711,0.0,251.94,,262.0,250.0,-12.301,2.972,-7.513,26.505
14682.0,3.189,0.775,-35.209,3.159,9.6,5.387,37.173,5.057,-17.396,-2.753,0.0,38.7,39.0,9.706,3.169,-12.842,-10.557,-14.366,-11.684,-3.196,27.711,0.0,251.94,,261.0,250.0,-12.124,2.986,-7.506,26.466
14682.5,3.189,0.775,-35.209,3.159,9.6,5.387,37.173,5.057,-17.396,-2.753,0.0,38.7,39.0,9.706,3.169,-12.847,-10.503,-14.328,-11.663,-3.196,27.711,0.0,251.44,,261.0,250.0,-12.362,2.989,-7.529,26.495
14683.0,3.189,0.775,-35.209,3.159,9.6,5.387,37.173,5.057,-17.396,-2.753,0.0,38.7,39.0,9.706,3.169,-12.942,-10.64,-14.557,-11.735,-3.196,27.711,0.0,251.44,,260.0,250.0,-12.335,2.992,-7.529,26.497
14683.5,3.189,0.775,-35.209,3.159,9.6,5.387,37.173,5.057,-17.396,-2.753,0.0,38.7,39.0,9.706,3.169,-12.76,-10.598,-14.375,-11.705,-3.196,27.711,0.0,250.24,,260.0,250.0,-12.469,2.995,-7.553,26.5
14684.0,3.189,0.775,-35.209,3.159,9.6,5.363,37.176,5.077,-17.326,-2.769,0.0,38.736,39.125,9.706,3.169,-13.025,-10.248,-14.226,-11.502,-3.192,27.719,0.0,250.24,,260.0,250.0,-12.36,2.999,-7.536,26.507
14684.5,3.189,0.775,-35.209,3.159,9.6,5.363,37.176,5.077,-17.326,-2.769,0.0,38.7,39.1,9.706,3.169,-12.892,-10.584,-14.526,-11.67,-3.192,27.719,0.0,250.44,,260.0,250.0,-12.25,3.002,-7.529,26.387
14685.0,3.189,0.775,-35.209,3.159,9.6,5.363,37.176,5.077,-17.326,-2.769,0.0,38.7,39.1,9.706,3.169,-12.822,-10.52,-14.29,-11.66,-3.192,27.719,0.0,250.44,,260.0,250.0,-12.418,3.005,-7.539,26.329
14685.5,2.798,0.744,-32.998,3.155,9.616,5.363,37.176,5.077,-17.326,-2.769,0.0,38.7,39.1,9.815,3.137,-12.956,-10.332,-14.262,-11.561,-3.192,27.719,0.0,250.24,,260.0,250.0,-12.323,3.008,-7.553,26.26
14686.0,2.798,0.744,-32.998,3.155,9.616,5.363,37.176,5.077,-17.326,-2.769,0.0,38.7,39.1,9.815,3.137,-12.845,-10.492,-14.298,-11.647,-3.192,27.719,0.0,250.24,,260.0,250.0,-12.278,3.004,-7.55,26.212
14686.5,2.798,0.744,-32.998,3.155,9.616,5.363,37.176,5.077,-17.326,-2.769,0.0,38.7,39.1,9.815,3.137,-12.875,-10.386,-14.248,-11.555,-3.192,27.719,0.0,247.84,,260.0,250.0,-12.321,3.001,-7.554,26.175
14687.0,2.798,0.744,-32.998,3.155,9.616,5.363,37.176,5.077,-17.326,-2.769,0.0,38.7,39.1,9.815,3.137,-12.895,-10.587,-14.449,-11.626,-3.192,27.719,0.0,247.84,,261.0,250.0,-12.266,2.998,-7.55,26.13
14687.5,2.798,0.744,-32.998,3.155,9.616,5.342,37.165,5.049,-17.286,-2.767,0.0,38.729,39.06,9.815,3.137,-12.831,-10.493,-14.314,-11.66,-3.196,27.71,0.0,247.44,,261.0,250.0,-12.389,2.994,-7.526,26.171
14688.0,2.798,0.744,-32.998,3.155,9.616,5.342,37.165,5.049,-17.286,-2.767,0.0,38.7,39.1,9.815,3.137,-12.912,-10.35,-14.284,-11.576,-3.196,27.71,0.0,247.44,,262.0,250.0,-12.324,2.991,-7.53,26.168
14688.5,3.065,0.683,-35.209,3.154,9.675,5.342,37.165,5.049,-17.286,-2.767,0.0,38.7,39.1,9.639,3.134,-12.89,-10.584,-14.503,-11.672,-3.196,27.71,0.0,247.64,,262.0,250.0,-12.281,2.988,-7.531,26.369
14689.0,3.065,0.683,-35.209,3.154,9.675,5.342,37.165,5.049,-17.286,-2.767,0.0,38.7,39.1,9.639,3.134,-12.832,-10.521,-14.315,-11.647,-3.196,27.71,0.0,247.64,,263.0,250.0,-12.413,2.989,-7.538,26.399
14689.5,3.065,0.683,-35.209,3.154,9.675,5.342,37.165,5.049,-17.286,-2.767,0.0,38.7,39.1,9.639,3.134,-12.911,-10.567,-14.487,-11.61,-3.196,27.71,0.0,249.54,,263.0,250.0,-12.329,2.991,-7.533,26.399
14690.0,3.065,0.683,-35.209,3.154,9.675,5.342,37.165,5.049,-17.286,-2.767,0.0,38.7,39.1,9.639,3.134,-12.871,-10.44,-14.298,-11.6,-3.196,27.71,0.0,249.54,,263.0,250.0,-12.394,2.992,-7.546,26.392
14690.5,3.065,0.683,-35.209,3.154,9.675,5.323,37.194,5.057,-17.197,-2.773,0.0,38.718,39.081,9.639,3.134,-12.787,-10.391,-14.26,-11.56,-3.197,27.704,0.0,249.64,,263.0,250.0,-12.302,2.993,-7.524,26.412
14691.0,3.065,0.683,-35.209,3.154,9.675,5.323,37.194,5.057,-17.197,-2.773,0.0,38.7,39.1,9.639,3.134,-12.883,-10.502,-14.372,-11.584,-3.197,27.704,0.0,249.64,,263.0,250.0,-12.25,2.994,-7.508,26.452
14691.5,2.669,0.687,-35.196,3.135,9.649,5.323,37.194,5.057,-17.197,-2.773,0.0,38.7,39.1,9.689,3.349,-12.757,-10.514,-14.364,-11.653,-3.197,27.704,0.0,248.74,,263.0,250.0,-12.335,2.995,-7.547,26.458
14692.0,2.669,0.687,-35.196,3.135,9.649,5.323,37.194,5.057,-17.197,-2.773,0.0,38.7,39.1,9.689,3.349,-12.957,-10.357,-14.269,-11.569,-3.197,27.704,0.0,248.74,,264.0,250.0,-12.322,2.99,-7.531,26.528
14692.5,2.669,0.687,-35.196,3.135,9.649,5.323,37.194,5.057,-17.197,-2.773,0.0,38.7,39.1,9.689,3.349,-12.752,-10.532,-14.341,-11.543,-3.197,27.704,0.0,250.34,,264.0,250.0,-12.288,2.985,-7.533,26.503
14693.0,2.669,0.687,-35.196,3.135,9.649,5.323,37.194,5.057,-17.197,-2.773,0.0,38.7,39.1,9.689,3.349,-12.854,-10.421,-14.26,-11.591,-3.197,27.704,0.0,250.34,,264.0,250.0,-12.292,2.98,-7.529,26.464
14693.5,2.669,0.687,-35.196,3.135,9.649,5.323,37.194,5.057,-17.197,-2.773,0.0,38.7,39.1,9.689,3.349,-12.9,-10.586,-14.495,-11.685,-3.197,27.704,0.0,250.54,,264.0,250.0,-12.282,2.974,-7.524,26.456
14694.0,2.669,0.687,-35.196,3.135,9.649,5.347,37.173,5.058,-17.147,-2.757,0.0,38.712,39.011,9.689,3.349,-12.69,-10.512,-14.352,-11.619,-3.197,27.711,0.0,250.54,,264.0,250.0,-12.417,2.969,-7.526,26.402
14694.5,2.669,0.687,-35.196,3.135,9.649,5.347,37.173,5.058,-17.147,-2.757,0.0,38.7,39.0,9.689,3.349,-12.742,-10.382,-14.11,-11.539,-3.197,27.711,0.0,250.54,,264.0,250.0,-12.293,2.965,-7.536,26.351
14695.0,3.266,0.779,-35.209,3.165,9.701,5.347,37.173,5.058,-17.147,-2.757,0.0,38.7,39.0,9.519,3.19,-12.839,-10.552,-14.377,-11.627,-3.197,27.711,0.0,250.54,,264.0,250.0,-12.193,2.96,-7.542,26.34
14695.5,3.266,0.779,-35.209,3.165,9.701,5.347,37.173,5.058,-17.147,-2.757,0.0,38.7,39.0,9.519,3.19,-12.758,-10.552,-14.303,-11.661,-3.197,27.711,0.0,250.24,,264.0,250.0,-12.349,2.965,-7.516,26.597
14696.0,3.266,0.779,-35.209,3.165,9.701,5.347,37.173,5.058,-17.147,-2.757,0.0,38.7,39.0,9.519,3.19,-12.949,-10.328,-14.216,-11.529,-3.197,27.711,0.0,250.24,,264.0,250.0,-12.318,2.97,-7.521,26.752
14696.5,3.266,0.779,-35.209,3.165,9.701,5.347,37.173,5.058,-17.147,-2.757,0.0,38.7,39.0,9.519,3.19,-12.822,-10.575,-14.461,-11.619,-3.197,27.711,0.0,252.24,,264.0,250.0,-12.255,2.974,-7.529,26.915
14697.0,3.266,0.779,-35.209,3.165,9.701,5.404,37.166,5.057,-17.079,-2.767,0.0,38.697,39.04,9.519,3.19,-12.815,-10.391,-14.237,-11.558,-3.199,27.706,0.0,252.24,,263.0,250.0,-12.369,2.979,-7.542,26.853
14697.5,3.266,0.779,-35.209,3.165,9.701,5.404,37.166,5.057,-17.079,-2.767,0.0,38.7,39.0,9.519,3.19,-12.866,-10.586,-14.465,-11.687,-3.199,27.706,0.0,251.54,,263.0,250.0,-12.25,2.984,-7.535,26.826
14698.0,2.516,0.711,-33.98,3.212,9.583,5.404,37.166,5.057,-17.079,-2.767,0.0,38.7,39.0,9.78,3.191,-12.78,-10.521,-14.376,-11.662,-3.199,27.706,0.0,251.54,,262.0,250.0,-12.401,2.989,-7.524,26.77
14698.5,2.516,0.711,-33.98,3.212,9.583,5.404,37.166,5.057,-17.079,-2.767,0.0,38.7,39.0,9.78,3.191,-12.973,-10.333,-14.304,-11.539,-3.199,27.706,0.0,252.24,,262.0,250.0,-12.335,2.981,-7.544,26.702
14699.0,2.516,0.711,-33.98,3.212,9.583,5.404,37.166,5.057,-17.079,-2.767,0.0,38.7,39.0,9.78,3.191,-12.801,-10.565,-14.429,-11.643,-3.199,27.706,0.0,252.24,,261.0,250.0,-12.287,2.973,-7.536,26.617
14699.5,2.516,0.711,-33.98,3.212,9.583,5.404,37.166,5.057,-17.079,-2.767,0.0,38.7,39.0,9.78,3.191,-12.726,-10.46,-14.274,-11.585,-3.199,27.706,0.0,250.64,,261.0,250.0,-12.359,2.966,-7.514,26.598
14700.0,2.516,0.711,-33.98,3.212,9.583,5.404,37.166,5.057,-17.079,-2.767,0.0,38.7,39.0,9.78,3.191,-12.911,-10.427,-14.32,-11.572,-3.199,27.706,0.0,250.64,,261.0,250.0,-12.261,2.958,-7.512,26.596
14700.5,2.516,0.711,-33.98,3.212,9.583,5.419,37.169,5.074,-17.003,-2.749,0.0,38.695,39.042,9.78,3.191,-12.751,-10.404,-14.23,-11.58,-3.195,27.709,0.0,251.44,,261.0,250.0,-12.308,2.951,-7.518,26.566
14701.0,2.516,0.711,-33.98,3.212,9.583,5.419,37.169,5.074,-17.003,-2.749,0.0,38.7,39.0,9.78,3.191,-12.929,-10.485,-14.373,-11.55,-3.195,27.709,0.0,251.44,,260.0,250.0,-12.241,2.944,-7.497,26.552
14701.5,2.587,0.727,-34.349,3.231,9.594,5.419,37.169,5.074,-17.003,-2.749,0.0,38.7,39.0,9.731,3.222,-12.708,-10.542,-14.373,-11.654,-3.195,27.709,0.0,250.44,,260.0,250.0,-12.334,2.937,-7.519,26.54
14702.0,2.587,0.727,-34.349,3.231,9.594,5.419,37.169,5.074,-17.003,-2.749,0.0,38.7,39.0,9.731,3.222,-12.82,-10.365,-14.234,-11.56,-3.195,27.709,0.0,250.44,,260.0,250.0,-12.319,2.931,-7.512,26.553
14702.5,2.587,0.727,-34.349,3.231,9.594,5.419,37.169,5.074,-17.003,-2.749,0.0,38.7,39.0,9.731,3.222,-12.896,-10.543,-14.437,-11.558,-3.195,27.709,0.0,247.54,,260.0,250.0,-12.245,2.926,-7.501,26.629
14703.0,2.587,0.727,-34.349,3.231,9.594,5.419,37.169,5.074,-17.003,-2.749,0.0,38.7,39.0,9.731,3.222,-12.79,-10.478,-14.296,-11.626,-3.195,27.709,0.0,247.54,,261.0,250.0,-12.358,2.92,-7.493,26.803
14703.5,2.587,0.727,-34.349,3.231,9.594,5.377,37.163,5.056,-16.952,-2.752,0.0,38.682,39.014,9.731,3.222,-12.714,-10.346,-14.19,-11.516,-3.196,27.709,0.0,247.24,,261.0,250.0,-12.298,2.914,-7.503,26.839
14704.0,2.587,0.727,-34.349,3.231,9.594,5.377,37.163,5.056,-16.952,-2.752,0.0,38.7,39.0,9.731,3.222,-12.782,-10.5,-14.304,-11.63,-3.196,27.709,0.0,247.24,,262.0,250.0,-12.192,2.909,-7.507,26.781
14704.5,2.689,0.713,-33.832,3.211,9.603,5.377,37.163,5.056,-16.952,-2.752,0.0,38.7,39.0,9.789,3.186,-12.81,-10.385,-14.24,-11.547,-3.196,27.709,0.0,248.24,,262.0,250.0,-12.304,2.904,-7.487,26.871
14705.0,2.689,0.713,-33.832,3.211,9.603,5.377,37.163,5.056,-16.952,-2.752,0.0,38.7,39.0,9.789,3.186,-12.867,-10.534,-14.426,-11.542,-3.196,27.709,0.0,248.24,,263.0,250.0,-12.246,2.9,-7.508,26.827
14705.5,2.689,0.713,-33.832,3.211,9.603,5.377,37.163,5.056,-16.952,-2.752,0.0,38.7,39.0,9.789,3.186,-12.711,-10.522,-14.307,-11.622,-3.196,27.709,0.0,247.24,,263.0,250.0,-12.342,2.897,-7.492,26.747
14706.0,2.689,0.713,-33.832,3.211,9.603,5.377,37.163,5.056,-16.952,-2.752,0.0,38.7,39.0,9.789,3.186,-12.771,-10.375,-14.214,-11.556,-3.196,27.709,0.0,247.24,,264.0,250.0,-12.29,2.893,-7.487,26.695
14706.5,2.689,0.713,-33.832,3.211,9.603,5.348,37.143,5.048,-16.899,-2.747,0.0,38.677,39.047,9.789,3.186,-12.842,-10.546,-14.4,-11.569,-3.191,27.717,0.0,250.14,,264.0,250.0,-12.229,2.89,-7.478,26.599
14707.0,2.689,0.713,-33.832,3.211,9.603,5.348,37.143,5.048,-16.899,-2.747,0.0,38.7,39.0,9.789,3.186,-12.745,-10.519,-14.321,-11.622,-3.191,27.717,0.0,250.14,,264.0,250.0,-12.339,2.887,-7.505,26.593
14707.5,2.689,0.713,-33.832,3.211,9.603,5.348,37.143,5.048,-16.899,-2.747,0.0,38.7,39.0,9.789,3.186,-12.868,-10.554,-14.462,-11.612,-3.191,27.717,0.0,248.94,,264.0,250.0,-12.302,2.884,-7.477,26.547
14708.0,2.896,0.689,-35.1,3.199,9.645,5.348,37.143,5.048,-16.899,-2.747,0.0,38.7,39.0,9.728,3.239,-12.736,-10.455,-14.196,-11.601,-3.191,27.717,0.0,248.94,,265.0,250.0,-12.374,2.88,-7.485,26.494
14708.5,2.896,0.689,-35.1,3.199,9.645,5.348,37.143,5.048,-16.899,-2.747,0.0,38.7,39.0,9.728,3.239,-12.773,-10.284,-14.034,-11.483,-3.191,27.717,0.0,250.24,,265.0,250.0,-12.247,2.881,-7.504,26.501
14709.0,2.896,0.689,-35.1,3.199,9.645,5.348,37.143,5.048,-16.899,-2.747,0.0,38.7,39.0,9.728,3.239,-12.767,-10.513,-14.332,-11.511,-3.191,27.717,0.0,250.24,,265.0,250.0,-12.143,2.881,-7.489,26.539
14709.5,2.896,0.689,-35.1,3.199,9.645,5.348,37.143,5.048,-16.899,-2.747,0.0,38.7,39.0,9.728,3.239,-12.702,-10.477,-14.266,-11.625,-3.191,27.717,0.0,250.44,,265.0,250.0,-12.281,2.881,-7.492,26.534
14710.0,2.896,0.689,-35.1,3.199,9.645,5.356,37.141,5.066,-16.827,-2.745,0.0,38.692,39.033,9.728,3.239,-12.868,-10.311,-14.218,-11.517,-3.169,27.727,0.0,250.44,,265.0,250.0,-12.267,2.881,-7.475,26.588
14710.5,2.896,0.689,-35.1,3.199,9.645,5.356,37.141,5.066,-16.827,-2.745,0.0,38.7,39.0,9.728,3.239,-12.825,-10.561,-14.444,-11.601,-3.169,27.727,0.0,251.14,,265.0,250.0,-12.229,2.882,-7.45,26.589
14711.0,3.001,0.825,-33.972,3.142,9.589,5.356,37.141,5.066,-16.827,-2.745,0.0,38.7,39.0,9.774,3.114,-12.574,-10.436,-14.246,-11.547,-3.169,27.727,0.0,251.14,,264.0,250.0,-12.358,2.882,-7.457,26.704
14711.5,3.001,0.825,-33.972,3.142,9.589,5.356,37.141,5.066,-16.827,-2.745,0.0,38.7,39.0,9.774,3.114,-12.745,-10.54,-14.306,-11.555,-3.169,27.727,0.0,250.54,,264.0,250.0,-12.201,2.884,-7.448,26.66
14712.0,3.001,0.825,-33.972,3.142,9.589,5.356,37.141,5.066,-16.827,-2.745,0.0,38.7,39.0,9.774,3.114,-12.716,-10.48,-14.21,-11.584,-3.169,27.727,0.0,250.54,,264.0,250.0,-12.287,2.886,-7.481,26.653
14712.5,3.001,0.825,-33.972,3.142,9.589,5.356,37.141,5.066,-16.827,-2.745,0.0,38.7,39.0,9.774,3.114,-12.756,-10.294,-14.111,-11.477,-3.169,27.727,0.0,252.54,,264.0,250.0,-12.247,2.888,-7.466,26.631
14713.0,3.001,0.825,-33.972,3.142,9.589,5.361,37.145,5.041,-16.781,-2.74,0.0,38.678,39.03,9.774,3.114,-12.76,-10.213,-14.05,-11.412,-3.176,27.716,0.0,252.54,,263.0,250.0,-12.16,2.889,-7.472,26.532
14713.5,3.001,0.825,-33.972,3.142,9.589,5.361,37.145,5.041,-16.781,-2.74,0.0,38.7,39.0,9.774,3.114,-12.512,-10.48,-14.122,-11.459,-3.176,27.716,0.0,251.34,,263.0,250.0,-12.109,2.891,-7.474,26.585
14714.0,3.001,0.825,-33.972,3.142,9.589,5.361,37.145,5.041,-16.781,-2.74,0.0,38.7,39.0,9.774,3.114,-12.575,-10.445,-14.116,-11.536,-3.176,27.716,0.0,251.34,,262.0,250.0,-12.143,2.893,-7.455,26.528
14714.5,2.729,0.721,-33.655,3.189,9.643,5.361,37.145,5.041,-16.781,-2.74,0.0,38.7,39.0,9.787,3.046,-12.749,-10.443,-14.155,-11.596,-3.176,27.716,0.0,252.74,,262.0,250.0,-12.168,2.895,-7.45,26.554
