t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14715.0,2.729,0.721,-33.655,3.189,9.643,5.361,37.145,5.041,-16.781,-2.74,0.0,38.7,39.0,9.787,3.046,-12.549,-10.475,-14.176,-11.583,-3.176,27.716,0.0,252.74,,261.0,250.0,-12.236,2.892,-7.455,26.508
14715.5,2.729,0.721,-33.655,3.189,9.643,5.361,37.145,5.041,-16.781,-2.74,0.0,38.7,39.0,9.787,3.046,-12.606,-10.353,-14.034,-11.437,-3.176,27.716,0.0,249.24,,261.0,250.0,-12.195,2.889,-7.472,26.499
14716.0,2.729,0.721,-33.655,3.189,9.643,5.361,37.145,5.041,-16.781,-2.74,0.0,38.7,39.0,9.787,3.046,-12.696,-10.532,-14.298,-11.634,-3.176,27.716,0.0,249.24,,261.0,250.0,-12.108,2.887,-7.453,26.544
14716.5,2.729,0.721,-33.655,3.189,9.643,5.385,37.122,5.056,-16.709,-2.743,0.0,38.678,39.043,9.787,3.046,-12.689,-10.489,-14.234,-11.603,-3.183,27.734,0.0,250.54,,261.0,250.0,-12.29,2.884,-7.476,26.624
14717.0,2.729,0.721,-33.655,3.189,9.643,5.385,37.122,5.056,-16.709,-2.743,0.0,38.7,39.0,9.787,3.046,-12.774,-10.546,-14.303,-11.522,-3.183,27.734,0.0,250.54,,261.0,250.0,-12.254,2.882,-7.464,26.581
14717.5,2.897,0.72,-35.209,3.173,9.626,5.385,37.122,5.056,-16.709,-2.743,0.0,38.7,39.0,9.643,3.213,-12.57,-10.511,-14.214,-11.58,-3.183,27.734,0.0,249.44,,261.0,250.0,-12.286,2.879,-7.447,26.473
14718.0,2.897,0.72,-35.209,3.173,9.626,5.385,37.122,5.056,-16.709,-2.743,0.0,38.7,39.0,9.643,3.213,-12.524,-10.336,-13.975,-11.475,-3.183,27.734,0.0,249.44,,261.0,250.0,-12.219,2.88,-7.445,26.418
14718.5,2.897,0.72,-35.209,3.173,9.626,5.385,37.122,5.056,-16.709,-2.743,0.0,38.7,39.0,9.643,3.213,-12.608,-10.486,-14.257,-11.617,-3.183,27.734,0.0,248.64,,261.0,250.0,-12.077,2.88,-7.438,26.378
14719.0,2.897,0.72,-35.209,3.173,9.626,5.385,37.122,5.056,-16.709,-2.743,0.0,38.7,39.0,9.643,3.213,-12.801,-10.305,-14.148,-11.469,-3.183,27.734,0.0,248.64,,262.0,250.0,-12.242,2.88,-7.413,26.382
14719.5,2.897,0.72,-35.209,3.173,9.626,5.38,37.171,5.057,-16.624,-2.737,0.0,38.673,39.034,9.643,3.213,-12.634,-10.397,-14.157,-11.349,-3.18,27.72,0.0,247.54,,262.0,250.0,-12.181,2.88,-7.412,26.36
14720.0,2.897,0.72,-35.209,3.173,9.626,5.38,37.171,5.057,-16.624,-2.737,0.0,38.7,39.0,9.643,3.213,-12.475,-10.439,-14.193,-11.5,-3.18,27.72,0.0,247.54,,263.0,250.0,-12.134,2.881,-7.419,26.329
14720.5,2.606,0.688,-33.894,3.162,9.626,5.38,37.171,5.057,-16.624,-2.737,0.0,38.7,39.0,9.8,3.05,-12.654,-10.375,-14.142,-11.502,-3.18,27.72,0.0,249.34,,263.0,250.0,-12.152,2.881,-7.405,26.334
14721.0,2.606,0.688,-33.894,3.162,9.626,5.38,37.171,5.057,-16.624,-2.737,0.0,38.7,39.0,9.8,3.05,-12.747,-10.503,-14.38,-11.631,-3.18,27.72,0.0,249.34,,263.0,250.0,-12.168,2.876,-7.367,26.257
14721.5,2.606,0.688,-33.894,3.162,9.626,5.38,37.171,5.057,-16.624,-2.737,0.0,38.7,39.0,9.8,3.05,-12.632,-10.222,-14.064,-11.415,-3.18,27.72,0.0,248.04,,263.0,250.0,-12.315,2.872,-7.376,26.257
14722.0,2.606,0.688,-33.894,3.162,9.626,5.38,37.171,5.057,-16.624,-2.737,0.0,38.7,39.0,9.8,3.05,-12.54,-10.441,-14.177,-11.494,-3.18,27.72,0.0,248.04,,264.0,250.0,-12.083,2.868,-7.389,26.268
14722.5,2.606,0.688,-33.894,3.162,9.626,5.38,37.171,5.057,-16.624,-2.737,0.0,38.7,39.0,9.8,3.05,-12.615,-10.406,-14.045,-11.508,-3.18,27.72,0.0,251.04,,264.0,250.0,-12.163,2.863,-7.38,26.238
14723.0,2.606,0.688,-33.894,3.162,9.626,5.347,37.146,5.041,-16.605,-2.734,0.0,38.672,39.045,9.8,3.05,-12.588,-10.442,-14.118,-11.57,-3.172,27.733,0.0,251.04,,263.0,250.0,-12.144,2.859,-7.4,26.223
14723.5,2.606,0.688,-33.894,3.162,9.626,5.347,37.146,5.041,-16.605,-2.734,0.0,38.7,39.0,9.8,3.05,-12.564,-10.347,-14.127,-11.455,-3.172,27.733,0.0,250.64,,263.0,250.0,-12.179,2.855,-7.37,26.238
14724.0,3.221,0.768,-35.209,3.14,9.739,5.347,37.146,5.041,-16.605,-2.734,0.0,38.7,39.0,9.573,3.152,-12.563,-10.313,-14.116,-11.448,-3.172,27.733,0.0,250.64,,263.0,250.0,-12.123,2.851,-7.382,26.149
14724.5,3.221,0.768,-35.209,3.14,9.739,5.347,37.146,5.041,-16.605,-2.734,0.0,38.7,39.0,9.573,3.152,-12.552,-10.416,-14.222,-11.468,-3.172,27.733,0.0,250.84,,263.0,250.0,-12.11,2.857,-7.366,26.101
14725.0,3.221,0.768,-35.209,3.14,9.739,5.347,37.146,5.041,-16.605,-2.734,0.0,38.7,39.0,9.573,3.152,-12.543,-10.397,-14.226,-11.496,-3.172,27.733,0.0,250.84,,263.0,250.0,-12.165,2.863,-7.381,26.095
14725.5,3.221,0.768,-35.209,3.14,9.739,5.347,37.146,5.041,-16.605,-2.734,0.0,38.7,39.0,9.573,3.152,-12.588,-10.455,-14.188,-11.424,-3.172,27.733,0.0,249.44,,263.0,250.0,-12.165,2.869,-7.355,26.08
14726.0,3.221,0.768,-35.209,3.14,9.739,5.304,37.133,5.027,-16.556,-2.732,0.0,38.669,39.056,9.573,3.152,-12.424,-10.386,-13.958,-11.477,-3.181,27.728,0.0,249.44,,263.0,250.0,-12.164,2.875,-7.383,26.056
14726.5,3.221,0.768,-35.209,3.14,9.739,5.304,37.133,5.027,-16.556,-2.732,0.0,38.7,39.1,9.573,3.152,-12.587,-10.269,-13.991,-11.416,-3.181,27.728,0.0,250.74,,263.0,250.0,-12.061,2.88,-7.376,26.003
14727.0,2.545,0.715,-34.197,3.143,9.624,5.304,37.133,5.027,-16.556,-2.732,0.0,38.7,39.1,9.759,3.155,-12.565,-10.46,-14.22,-11.504,-3.181,27.728,0.0,250.74,,263.0,250.0,-12.066,2.886,-7.384,25.954
14727.5,2.545,0.715,-34.197,3.143,9.624,5.304,37.133,5.027,-16.556,-2.732,0.0,38.7,39.1,9.759,3.155,-12.524,-10.433,-14.099,-11.509,-3.181,27.728,0.0,250.24,,263.0,250.0,-12.187,2.88,-7.372,25.896
14728.0,2.545,0.715,-34.197,3.143,9.624,5.304,37.133,5.027,-16.556,-2.732,0.0,38.7,39.1,9.759,3.155,-12.748,-10.227,-14.043,-11.415,-3.181,27.728,0.0,250.24,,263.0,250.0,-12.141,2.875,-7.396,25.751
14728.5,2.545,0.715,-34.197,3.143,9.624,5.304,37.133,5.027,-16.556,-2.732,0.0,38.7,39.1,9.759,3.155,-12.623,-10.479,-14.262,-11.509,-3.181,27.728,0.0,250.84,,263.0,250.0,-12.108,2.869,-7.36,25.691
14729.0,2.545,0.715,-34.197,3.143,9.624,5.304,37.133,5.027,-16.556,-2.732,0.0,38.7,39.1,9.759,3.155,-12.401,-10.375,-13.987,-11.455,-3.181,27.728,0.0,250.84,,263.0,250.0,-12.218,2.864,-7.387,25.652
14729.5,2.545,0.715,-34.197,3.143,9.624,5.36,37.137,5.027,-16.475,-2.75,0.0,38.671,39.017,9.759,3.155,-12.574,-10.465,-14.215,-11.497,-3.177,27.738,0.0,249.74,,263.0,250.0,-12.055,2.859,-7.379,25.599
14730.0,2.545,0.715,-34.197,3.143,9.624,5.36,37.137,5.027,-16.475,-2.75,0.0,38.7,39.0,9.759,3.155,-12.524,-10.437,-14.12,-11.521,-3.177,27.738,0.0,249.74,,263.0,250.0,-12.188,2.854,-7.385,25.539
14730.5,3.137,0.755,-35.209,3.174,9.643,5.36,37.137,5.027,-16.475,-2.75,0.0,38.7,39.0,9.654,3.059,-12.72,-10.224,-14.007,-11.422,-3.177,27.738,0.0,251.04,,263.0,250.0,-12.15,2.849,-7.373,25.493
14731.0,3.137,0.755,-35.209,3.174,9.643,5.36,37.137,5.027,-16.475,-2.75,0.0,38.7,39.0,9.654,3.059,-12.56,-10.484,-14.218,-11.526,-3.177,27.738,0.0,251.04,,262.0,250.0,-12.093,2.853,-7.378,25.428
14731.5,3.137,0.755,-35.209,3.174,9.643,5.36,37.137,5.027,-16.475,-2.75,0.0,38.7,39.0,9.654,3.059,-12.458,-10.393,-14.023,-11.484,-3.177,27.738,0.0,250.74,,262.0,250.0,-12.197,2.858,-7.388,25.379
14732.0,3.137,0.755,-35.209,3.174,9.643,5.36,37.137,5.027,-16.475,-2.75,0.0,38.7,39.0,9.654,3.059,-12.607,-10.277,-14.018,-11.413,-3.177,27.738,0.0,250.74,,262.0,250.0,-12.09,2.863,-7.385,25.287
14732.5,3.137,0.755,-35.209,3.174,9.643,5.332,37.131,5.036,-16.416,-2.74,0.0,38.669,39.065,9.654,3.059,-12.568,-10.476,-14.207,-11.559,-3.19,27.727,0.0,251.34,,262.0,250.0,-12.079,2.867,-7.373,25.216
14733.0,3.137,0.755,-35.209,3.174,9.643,5.332,37.131,5.036,-16.416,-2.74,0.0,38.7,39.1,9.654,3.059,-12.712,-10.261,-14.045,-11.419,-3.19,27.727,0.0,251.34,,261.0,250.0,-12.202,2.871,-7.39,25.151
14733.5,2.984,0.813,-34.047,3.212,9.603,5.332,37.131,5.036,-16.416,-2.74,0.0,38.7,39.1,9.718,3.048,-12.563,-10.465,-14.223,-11.53,-3.19,27.727,0.0,250.24,,261.0,250.0,-12.109,2.876,-7.378,25.132
14734.0,2.984,0.813,-34.047,3.212,9.603,5.332,37.131,5.036,-16.416,-2.74,0.0,38.7,39.1,9.718,3.048,-12.453,-10.376,-14.061,-11.456,-3.19,27.727,0.0,250.24,,261.0,250.0,-12.195,2.878,-7.367,25.102
14734.5,2.984,0.813,-34.047,3.212,9.603,5.332,37.131,5.036,-16.416,-2.74,0.0,38.7,39.1,9.718,3.048,-12.672,-10.202,-13.975,-11.376,-3.19,27.727,0.0,250.34,,261.0,250.0,-12.087,2.879,-7.379,25.099
14735.0,2.984,0.813,-34.047,3.212,9.603,5.332,37.131,5.036,-16.416,-2.74,0.0,38.7,39.1,9.718,3.048,-12.571,-10.453,-14.187,-11.514,-3.19,27.727,0.0,250.34,,261.0,250.0,-12.056,2.881,-7.367,25.106
14735.5,2.984,0.813,-34.047,3.212,9.603,5.361,37.16,5.04,-16.336,-2.745,0.0,38.684,39.069,9.718,3.048,-12.482,-10.382,-14.052,-11.47,-3.177,27.732,0.0,248.44,,261.0,250.0,-12.181,2.883,-7.364,25.132
14736.0,2.984,0.813,-34.047,3.212,9.603,5.361,37.16,5.04,-16.336,-2.745,0.0,38.7,39.1,9.718,3.048,-12.7,-10.314,-14.125,-11.4,-3.177,27.732,0.0,248.44,,262.0,250.0,-12.097,2.884,-7.361,25.161
14736.5,2.984,0.813,-34.047,3.212,9.603,5.361,37.16,5.04,-16.336,-2.745,0.0,38.7,39.1,9.718,3.048,-12.42,-10.272,-13.903,-11.38,-3.177,27.732,0.0,249.04,,262.0,250.0,-12.135,2.886,-7.332,25.148
14737.0,3.027,0.769,-34.614,3.215,9.655,5.361,37.16,5.04,-16.336,-2.745,0.0,38.7,39.1,9.661,3.029,-12.669,-10.183,-13.974,-11.365,-3.177,27.732,0.0,249.04,,262.0,250.0,-11.994,2.888,-7.342,25.21
14737.5,3.027,0.769,-34.614,3.215,9.655,5.361,37.16,5.04,-16.336,-2.745,0.0,38.7,39.1,9.661,3.029,-12.532,-10.404,-14.162,-11.508,-3.177,27.732,0.0,247.94,,262.0,250.0,-12.048,2.89,-7.345,25.288
14738.0,3.027,0.769,-34.614,3.215,9.655,5.361,37.16,5.04,-16.336,-2.745,0.0,38.7,39.1,9.661,3.029,-12.498,-10.323,-14.092,-11.445,-3.177,27.732,0.0,247.94,,263.0,250.0,-12.152,2.892,-7.32,25.31
14738.5,3.027,0.769,-34.614,3.215,9.655,5.361,37.16,5.04,-16.336,-2.745,0.0,38.7,39.1,9.661,3.029,-12.709,-10.246,-14.096,-11.392,-3.177,27.732,0.0,250.04,,263.0,250.0,-12.09,2.894,-7.332,25.352
14739.0,3.027,0.769,-34.614,3.215,9.655,5.391,37.157,5.046,-16.295,-2.744,0.0,38.67,39.021,9.661,3.029,-12.446,-10.385,-14.102,-11.457,-3.193,27.72,0.0,250.04,,263.0,250.0,-12.111,2.897,-7.319,25.686
14739.5,3.027,0.769,-34.614,3.215,9.655,5.391,37.157,5.046,-16.295,-2.744,0.0,38.7,39.0,9.661,3.029,-12.386,-10.291,-13.956,-11.423,-3.193,27.72,0.0,248.84,,263.0,250.0,-12.098,2.899,-7.316,25.78
14740.0,3.132,0.831,-33.506,3.17,9.669,5.391,37.157,5.046,-16.295,-2.744,0.0,38.7,39.0,9.781,3.079,-12.548,-10.427,-14.166,-11.518,-3.193,27.72,0.0,248.84,,264.0,250.0,-12.014,2.901,-7.298,25.879
14740.5,3.132,0.831,-33.506,3.17,9.669,5.391,37.157,5.046,-16.295,-2.744,0.0,38.7,39.0,9.781,3.079,-12.722,-10.255,-14.078,-11.434,-3.193,27.72,0.0,250.44,,264.0,250.0,-12.165,2.905,-7.325,25.842
14741.0,3.132,0.831,-33.506,3.17,9.669,5.391,37.157,5.046,-16.295,-2.744,0.0,38.7,39.0,9.781,3.079,-12.572,-10.251,-13.982,-11.241,-3.193,27.72,0.0,250.44,,264.0,250.0,-12.122,2.908,-7.316,25.877
14741.5,3.132,0.831,-33.506,3.17,9.669,5.391,37.157,5.046,-16.295,-2.744,0.0,38.7,39.0,9.781,3.079,-12.492,-10.39,-14.148,-11.432,-3.193,27.72,0.0,249.94,,264.0,250.0,-12.012,2.912,-7.316,26.087
14742.0,3.132,0.831,-33.506,3.17,9.669,5.369,37.149,5.067,-16.229,-2.736,0.0,38.677,39.093,9.781,3.079,-12.573,-10.336,-14.059,-11.452,-3.175,27.738,0.0,249.94,,264.0,250.0,-12.116,2.916,-7.3,26.051
14742.5,3.132,0.831,-33.506,3.17,9.669,5.369,37.149,5.067,-16.229,-2.736,0.0,38.7,39.1,9.781,3.079,-12.568,-10.199,-13.939,-11.373,-3.175,27.738,0.0,251.34,,264.0,250.0,-12.105,2.919,-7.314,26.052
14743.0,3.132,0.831,-33.506,3.17,9.669,5.369,37.149,5.067,-16.229,-2.736,0.0,38.7,39.1,9.781,3.079,-12.649,-10.405,-14.291,-11.507,-3.175,27.738,0.0,251.34,,263.0,250.0,-12.02,2.923,-7.291,26.017
14743.5,2.571,0.624,-35.209,3.229,9.653,5.369,37.149,5.067,-16.229,-2.736,0.0,38.7,39.1,9.637,3.151,-12.553,-10.349,-14.189,-11.458,-3.175,27.738,0.0,250.14,,263.0,250.0,-12.213,2.926,-7.279,26.022
14744.0,2.571,0.624,-35.209,3.229,9.653,5.369,37.149,5.067,-16.229,-2.736,0.0,38.7,39.1,9.637,3.151,-12.615,-10.322,-14.233,-11.338,-3.175,27.738,0.0,250.14,,263.0,250.0,-12.137,2.92,-7.263,26.03
14744.5,2.571,0.624,-35.209,3.229,9.653,5.369,37.149,5.067,-16.229,-2.736,0.0,38.7,39.1,9.637,3.151,-12.368,-10.195,-13.984,-11.311,-3.175,27.738,0.0,252.14,,263.0,250.0,-12.127,2.914,-7.262,26.034
14745.0,2.571,0.624,-35.209,3.229,9.653,5.369,37.149,5.067,-16.229,-2.736,0.0,38.7,39.1,9.637,3.151,-12.6,-10.248,-14.086,-11.362,-3.175,27.738,0.0,252.14,,262.0,250.0,-11.965,2.909,-7.259,25.981
14745.5,2.571,0.624,-35.209,3.229,9.653,5.348,37.171,5.049,-16.189,-2.752,0.0,38.677,39.105,9.637,3.151,-12.625,-10.328,-14.219,-11.383,-3.198,27.73,0.0,250.94,,262.0,250.0,-12.074,2.903,-7.254,26.025
14746.0,2.571,0.624,-35.209,3.229,9.653,5.348,37.171,5.049,-16.189,-2.752,0.0,38.7,39.1,9.637,3.151,-12.538,-10.309,-14.139,-11.411,-3.198,27.73,0.0,250.94,,262.0,250.0,-12.139,2.898,-7.25,26.022
14746.5,2.78,0.742,-34.572,3.243,9.613,5.348,37.171,5.049,-16.189,-2.752,0.0,38.7,39.1,9.73,3.322,-12.697,-10.144,-14.084,-11.344,-3.198,27.73,0.0,252.14,,262.0,250.0,-12.099,2.893,-7.224,26.062
14747.0,2.78,0.742,-34.572,3.243,9.613,5.348,37.171,5.049,-16.189,-2.752,0.0,38.7,39.1,9.73,3.322,-12.662,-10.357,-14.267,-11.475,-3.198,27.73,0.0,252.14,,261.0,250.0,-12.067,2.891,-7.229,26.061
14747.5,2.78,0.742,-34.572,3.243,9.613,5.348,37.171,5.049,-16.189,-2.752,0.0,38.7,39.1,9.73,3.322,-12.734,-10.068,-14.017,-11.278,-3.198,27.73,0.0,248.74,,261.0,250.0,-12.19,2.889,-7.246,26.071
14748.0,2.78,0.742,-34.572,3.243,9.613,5.348,37.171,5.049,-16.189,-2.752,0.0,38.7,39.1,9.73,3.322,-12.556,-10.302,-14.168,-11.418,-3.198,27.73,0.0,248.74,,262.0,250.0,-12.024,2.887,-7.245,26.077
14748.5,2.78,0.742,-34.572,3.243,9.613,5.319,37.16,5.045,-16.151,-2.754,0.0,38.679,39.067,9.73,3.322,-12.553,-10.222,-14.002,-11.36,-3.194,27.722,0.0,250.14,,262.0,250.0,-12.111,2.885,-7.233,26.099
14749.0,2.78,0.742,-34.572,3.243,9.613,5.319,37.16,5.045,-16.151,-2.754,0.0,38.7,39.1,9.73,3.322,-12.673,-10.252,-14.141,-11.318,-3.194,27.722,0.0,250.14,,262.0,250.0,-12.034,2.884,-7.237,26.161
14749.5,2.8,0.702,-34.872,3.223,9.582,5.319,37.16,5.045,-16.151,-2.754,0.0,38.7,39.1,9.779,3.254,-12.556,-10.311,-14.172,-11.425,-3.194,27.722,0.0,249.14,,262.0,250.0,-12.096,2.882,-7.239,26.205
14750.0,2.8,0.702,-34.872,3.223,9.582,5.319,37.16,5.045,-16.151,-2.754,0.0,38.7,39.1,9.779,3.254,-12.521,-10.226,-14.053,-11.33,-3.194,27.722,0.0,249.14,,262.0,250.0,-12.116,2.881,-7.216,26.231
14750.5,2.8,0.702,-34.872,3.223,9.582,5.319,37.16,5.045,-16.151,-2.754,0.0,38.7,39.1,9.779,3.254,-12.664,-10.128,-14.002,-11.291,-3.194,27.722,0.0,250.14,,262.0,250.0,-12.033,2.879,-7.263,26.214
14751.0,2.8,0.702,-34.872,3.223,9.582,5.319,37.16,5.045,-16.151,-2.754,0.0,38.7,39.1,9.779,3.254,-12.526,-10.185,-13.99,-11.344,-3.194,27.722,0.0,250.14,,262.0,250.0,-12.021,2.878,-7.222,26.199
14751.5,2.8,0.702,-34.872,3.223,9.582,5.319,37.16,5.045,-16.151,-2.754,0.0,38.7,39.1,9.779,3.254,-12.647,-10.212,-14.13,-11.347,-3.194,27.722,0.0,248.44,,262.0,250.0,-12.011,2.877,-7.213,26.175
14752.0,2.8,0.702,-34.872,3.223,9.582,5.376,37.141,5.048,-16.103,-2.758,0.0,38.679,39.086,9.779,3.254,-12.444,-10.266,-14.079,-11.39,-3.212,27.721,0.0,248.44,,263.0,250.0,-12.084,2.875,-7.22,26.176
14752.5,2.8,0.702,-34.872,3.223,9.582,5.376,37.141,5.048,-16.103,-2.758,0.0,38.7,39.1,9.779,3.254,-12.44,-10.167,-14.001,-11.311,-3.212,27.721,0.0,249.64,,263.0,250.0,-12.045,2.874,-7.201,26.167
14753.0,2.779,0.707,-34.214,3.284,9.647,5.376,37.141,5.048,-16.103,-2.758,0.0,38.7,39.1,9.704,3.009,-12.647,-10.231,-14.065,-11.3,-3.212,27.721,0.0,249.64,,263.0,250.0,-11.98,2.873,-7.203,26.168
14753.5,2.779,0.707,-34.214,3.284,9.647,5.376,37.141,5.048,-16.103,-2.758,0.0,38.7,39.1,9.704,3.009,-12.474,-10.316,-14.139,-11.433,-3.212,27.721,0.0,249.24,,263.0,250.0,-12.061,2.871,-7.207,26.116
14754.0,2.779,0.707,-34.214,3.284,9.647,5.376,37.141,5.048,-16.103,-2.758,0.0,38.7,39.1,9.704,3.009,-12.444,-10.198,-13.973,-11.315,-3.212,27.721,0.0,249.24,,263.0,250.0,-12.091,2.87,-7.215,26.105
14754.5,2.779,0.707,-34.214,3.284,9.647,5.376,37.141,5.048,-16.103,-2.758,0.0,38.7,39.1,9.704,3.009,-12.492,-10.336,-14.136,-11.43,-3.212,27.721,0.0,250.94,,263.0,250.0,-11.983,2.868,-7.215,26.101
14755.0,2.779,0.707,-34.214,3.284,9.647,5.414,37.158,5.056,-16.041,-2.775,0.0,38.696,39.116,9.704,3.009,-12.433,-10.248,-14.025,-11.374,-3.194,27.731,0.0,250.94,,263.0,250.0,-12.098,2.867,-7.217,26.078
14755.5,2.779,0.707,-34.214,3.284,9.647,5.414,37.158,5.056,-16.041,-2.775,0.0,38.7,39.1,9.704,3.009,-12.643,-10.255,-14.12,-11.318,-3.194,27.731,0.0,249.14,,263.0,250.0,-12.02,2.865,-7.226,25.995
14756.0,3.181,0.77,-35.133,3.177,9.64,5.414,37.158,5.056,-16.041,-2.775,0.0,38.7,39.1,9.732,3.003,-12.496,-10.325,-14.145,-11.435,-3.194,27.731,0.0,249.14,,263.0,250.0,-12.084,2.864,-7.225,25.897
14756.5,3.181,0.77,-35.133,3.177,9.64,5.414,37.158,5.056,-16.041,-2.775,0.0,38.7,39.1,9.732,3.003,-12.584,-10.122,-13.949,-11.326,-3.194,27.731,0.0,249.84,,263.0,250.0,-12.1,2.869,-7.216,25.843
14757.0,3.181,0.77,-35.133,3.177,9.64,5.414,37.158,5.056,-16.041,-2.775,0.0,38.7,39.1,9.732,3.003,-12.622,-10.334,-14.239,-11.347,-3.194,27.731,0.0,249.84,,263.0,250.0,-11.995,2.874,-7.223,25.806
14757.5,3.181,0.77,-35.133,3.177,9.64,5.414,37.158,5.056,-16.041,-2.775,0.0,38.7,39.1,9.732,3.003,-12.465,-10.295,-14.117,-11.379,-3.194,27.731,0.0,249.74,,263.0,250.0,-12.136,2.879,-7.178,25.782
14758.0,3.181,0.77,-35.133,3.177,9.64,5.414,37.158,5.056,-16.041,-2.775,0.0,38.7,39.1,9.732,3.003,-12.615,-10.306,-14.242,-11.381,-3.194,27.731,0.0,249.74,,263.0,250.0,-12.064,2.884,-7.21,25.783
14758.5,3.181,0.77,-35.133,3.177,9.64,5.364,37.182,5.041,-15.954,-2.758,0.0,38.704,39.108,9.732,3.003,-12.467,-10.239,-14.1,-11.355,-3.194,27.727,0.0,250.34,,263.0,250.0,-12.136,2.889,-7.209,25.751
14759.0,3.181,0.77,-35.133,3.177,9.64,5.364,37.182,5.041,-15.954,-2.758,0.0,38.7,39.1,9.732,3.003,-12.619,-10.057,-13.924,-11.257,-3.194,27.727,0.0,250.34,,263.0,250.0,-12.04,2.894,-7.204,25.741
14759.5,2.977,0.803,-34.518,3.271,9.638,5.364,37.182,5.041,-15.954,-2.758,0.0,38.7,39.1,9.734,3.291,-12.603,-10.309,-14.214,-11.326,-3.194,27.727,0.0,250.14,,263.0,250.0,-11.964,2.899,-7.201,25.731
14760.0,2.977,0.803,-34.518,3.271,9.638,5.364,37.182,5.041,-15.954,-2.758,0.0,38.7,39.1,9.734,3.291,-12.496,-10.247,-14.084,-11.358,-3.194,27.727,0.0,250.14,,263.0,250.0,-12.113,2.9,-7.193,25.725
14760.5,2.977,0.803,-34.518,3.271,9.638,5.364,37.182,5.041,-15.954,-2.758,0.0,38.7,39.1,9.734,3.291,-12.645,-10.047,-14.017,-11.256,-3.194,27.727,0.0,251.04,,263.0,250.0,-12.046,2.901,-7.172,25.686
14761.0,2.977,0.803,-34.518,3.271,9.638,5.364,37.182,5.041,-15.954,-2.758,0.0,38.7,39.1,9.734,3.291,-12.593,-10.27,-14.196,-11.29,-3.194,27.727,0.0,251.04,,262.0,250.0,-11.992,2.903,-7.182,25.863
14761.5,2.977,0.803,-34.518,3.271,9.638,5.349,37.169,5.038,-15.911,-2.77,0.0,38.717,39.166,9.734,3.291,-12.533,-10.208,-14.086,-11.344,-3.197,27.724,0.0,250.74,,262.0,250.0,-12.087,2.904,-7.16,25.965
14762.0,2.977,0.803,-34.518,3.271,9.638,5.349,37.169,5.038,-15.911,-2.77,0.0,38.7,39.2,9.734,3.291,-12.598,-10.274,-14.235,-11.365,-3.197,27.724,0.0,250.74,,262.0,250.0,-12.043,2.905,-7.182,26.018
14762.5,2.992,0.764,-34.814,3.11,9.619,5.349,37.169,5.038,-15.911,-2.77,0.0,38.7,39.2,9.75,3.307,-12.539,-10.198,-14.088,-11.339,-3.197,27.724,0.0,250.54,,262.0,250.0,-12.118,2.906,-7.177,25.966
14763.0,2.992,0.764,-34.814,3.11,9.619,5.349,37.169,5.038,-15.911,-2.77,0.0,38.7,39.2,9.75,3.307,-12.698,-9.988,-13.983,-11.21,-3.197,27.724,0.0,250.54,,262.0,250.0,-12.041,2.907,-7.174,25.936
14763.5,2.992,0.764,-34.814,3.11,9.619,5.349,37.169,5.038,-15.911,-2.77,0.0,38.7,39.2,9.75,3.307,-12.6,-10.276,-14.198,-11.292,-3.197,27.724,0.0,249.64,,262.0,250.0,-11.97,2.909,-7.181,25.919
14764.0,2.992,0.764,-34.814,3.11,9.619,5.349,37.169,5.038,-15.911,-2.77,0.0,38.7,39.2,9.75,3.307,-12.447,-10.233,-14.066,-11.35,-3.197,27.724,0.0,249.64,,262.0,250.0,-12.092,2.91,-7.179,25.893
14764.5,2.992,0.764,-34.814,3.11,9.619,5.304,37.17,5.046,-15.877,-2.747,0.0,38.72,39.163,9.75,3.307,-12.656,-10.053,-14.021,-11.257,-3.185,27.733,0.0,249.34,,262.0,250.0,-12.024,2.912,-7.155,25.814
14765.0,2.992,0.764,-34.814,3.11,9.619,5.304,37.17,5.046,-15.877,-2.747,0.0,38.7,39.2,9.75,3.307,-12.606,-10.309,-14.254,-11.401,-3.185,27.733,0.0,249.34,,262.0,250.0,-11.997,2.913,-7.178,25.818
14765.5,2.992,0.764,-34.814,3.11,9.619,5.304,37.17,5.046,-15.877,-2.747,0.0,38.7,39.2,9.75,3.307,-12.743,-9.928,-13.954,-11.202,-3.185,27.733,0.0,248.94,,262.0,250.0,-12.142,2.914,-7.171,25.829
14766.0,3.148,0.75,-35.209,3.213,9.67,5.304,37.17,5.046,-15.877,-2.747,0.0,38.7,39.2,9.692,3.319,-12.6,-10.261,-14.231,-11.341,-3.185,27.733,0.0,248.94,,263.0,250.0,-11.957,2.915,-7.166,25.838
14766.5,3.148,0.75,-35.209,3.213,9.67,5.304,37.17,5.046,-15.877,-2.747,0.0,38.7,39.2,9.692,3.319,-12.455,-10.215,-14.03,-11.348,-3.185,27.733,0.0,249.44,,263.0,250.0,-12.108,2.919,-7.176,25.891
14767.0,3.148,0.75,-35.209,3.213,9.67,5.304,37.17,5.046,-15.877,-2.747,0.0,38.7,39.2,9.692,3.319,-12.663,-9.98,-13.992,-11.24,-3.185,27.733,0.0,249.44,,263.0,250.0,-12.012,2.923,-7.169,25.935
14767.5,3.148,0.75,-35.209,3.213,9.67,5.304,37.17,5.046,-15.877,-2.747,0.0,38.7,39.2,9.692,3.319,-12.556,-10.267,-14.214,-11.348,-3.185,27.733,0.0,249.24,,263.0,250.0,-11.969,2.927,-7.157,25.912
14768.0,3.148,0.75,-35.209,3.213,9.67,5.352,37.17,5.054,-15.826,-2.746,0.0,38.728,39.249,9.692,3.319,-12.503,-10.188,-14.07,-11.319,-3.188,27.735,0.0,249.24,,263.0,250.0,-12.096,2.93,-7.164,25.902
14768.5,3.148,0.75,-35.209,3.213,9.67,5.352,37.17,5.054,-15.826,-2.746,0.0,38.7,39.2,9.692,3.319,-12.668,-10.071,-14.059,-11.249,-3.188,27.735,0.0,249.24,,263.0,250.0,-12.02,2.934,-7.155,25.938
14769.0,3.029,0.782,-34.001,3.3,9.601,5.352,37.17,5.054,-15.826,-2.746,0.0,38.7,39.2,9.749,3.013,-12.421,-10.177,-14.034,-11.315,-3.188,27.735,0.0,249.24,,263.0,250.0,-12.012,2.937,-7.152,25.976
14769.5,3.029,0.782,-34.001,3.3,9.601,5.352,37.17,5.054,-15.826,-2.746,0.0,38.7,39.2,9.749,3.013,-12.674,-10.068,-14.029,-11.253,-3.188,27.735,0.0,249.44,,263.0,250.0,-11.987,2.939,-7.162,26.024
14770.0,3.029,0.782,-34.001,3.3,9.601,5.352,37.17,5.054,-15.826,-2.746,0.0,38.7,39.2,9.749,3.013,-12.507,-10.278,-14.161,-11.425,-3.188,27.735,0.0,249.44,,263.0,250.0,-12.006,2.94,-7.164,26.034
14770.5,3.029,0.782,-34.001,3.3,9.601,5.352,37.17,5.054,-15.826,-2.746,0.0,38.7,39.2,9.749,3.013,-12.443,-10.185,-13.977,-11.327,-3.188,27.735,0.0,250.54,,263.0,250.0,-12.093,2.942,-7.182,26.041
14771.0,3.029,0.782,-34.001,3.3,9.601,5.375,37.159,5.044,-15.784,-2.764,0.0,38.743,39.196,9.749,3.013,-12.623,-10.194,-14.132,-11.277,-3.191,27.735,0.0,250.54,,263.0,250.0,-11.983,2.943,-7.185,26.058
14771.5,3.029,0.782,-34.001,3.3,9.601,5.375,37.159,5.044,-15.784,-2.764,0.0,38.7,39.2,9.749,3.013,-12.516,-10.274,-14.194,-11.417,-3.191,27.735,0.0,250.54,,263.0,250.0,-12.056,2.945,-7.166,26.121
14772.0,3.029,0.782,-34.001,3.3,9.601,5.375,37.159,5.044,-15.784,-2.764,0.0,38.7,39.2,9.749,3.013,-12.522,-10.171,-13.991,-11.347,-3.191,27.735,0.0,250.54,,263.0,250.0,-12.1,2.946,-7.197,26.158
14772.5,3.157,0.763,-35.209,3.207,9.68,5.375,37.159,5.044,-15.784,-2.764,0.0,38.7,39.2,9.649,3.166,-12.501,-10.271,-14.128,-11.409,-3.191,27.735,0.0,250.24,,263.0,250.0,-12.008,2.947,-7.216,26.163
14773.0,3.157,0.763,-35.209,3.207,9.68,5.375,37.159,5.044,-15.784,-2.764,0.0,38.7,39.2,9.649,3.166,-12.645,-10.117,-14.045,-11.33,-3.191,27.735,0.0,250.24,,263.0,250.0,-12.077,2.951,-7.181,26.135
14773.5,3.157,0.763,-35.209,3.207,9.68,5.375,37.159,5.044,-15.784,-2.764,0.0,38.7,39.2,9.649,3.166,-12.547,-10.312,-14.173,-11.306,-3.191,27.735,0.0,250.54,,263.0,250.0,-12.034,2.954,-7.205,26.124
14774.0,3.157,0.763,-35.209,3.207,9.68,5.375,37.159,5.044,-15.784,-2.764,0.0,38.7,39.2,9.649,3.166,-12.439,-10.261,-14.084,-11.365,-3.191,27.735,0.0,250.54,,263.0,250.0,-12.085,2.958,-7.219,26.091
14774.5,3.157,0.763,-35.209,3.207,9.68,5.402,37.164,5.052,-15.725,-2.766,0.0,38.76,39.197,9.649,3.166,-12.586,-10.138,-14.037,-11.303,-3.189,27.741,0.0,250.44,,263.0,250.0,-12.037,2.961,-7.204,26.07
14775.0,3.157,0.763,-35.209,3.207,9.68,5.402,37.164,5.052,-15.725,-2.766,0.0,38.8,39.2,9.649,3.166,-12.612,-10.317,-14.231,-11.388,-3.189,27.741,0.0,250.44,,263.0,250.0,-12.016,2.964,-7.204,26.121
14775.5,3.327,0.842,-34.603,3.177,9.607,5.402,37.164,5.052,-15.725,-2.766,0.0,38.8,39.2,9.789,3.296,-12.478,-10.26,-14.103,-11.387,-3.189,27.741,0.0,250.84,,263.0,250.0,-12.137,2.967,-7.201,26.152
14776.0,3.327,0.842,-34.603,3.177,9.607,5.402,37.164,5.052,-15.725,-2.766,0.0,38.8,39.2,9.789,3.296,-12.57,-10.183,-14.069,-11.255,-3.189,27.741,0.0,250.84,,263.0,250.0,-12.057,2.973,-7.181,26.215
14776.5,3.327,0.842,-34.603,3.177,9.607,5.402,37.164,5.052,-15.725,-2.766,0.0,38.8,39.2,9.789,3.296,-12.487,-10.257,-14.072,-11.352,-3.189,27.741,0.0,251.04,,263.0,250.0,-12.019,2.979,-7.205,26.179
14777.0,3.327,0.842,-34.603,3.177,9.607,5.402,37.164,5.052,-15.725,-2.766,0.0,38.8,39.2,9.789,3.296,-12.454,-10.213,-13.997,-11.317,-3.189,27.741,0.0,251.04,,262.0,250.0,-12.042,2.985,-7.191,26.196
14777.5,3.327,0.842,-34.603,3.177,9.607,5.346,37.161,5.049,-15.672,-2.756,0.0,38.76,39.241,9.789,3.296,-12.593,-10.316,-14.188,-11.304,-3.193,27.726,0.0,251.14,,262.0,250.0,-11.995,2.99,-7.224,26.183
14778.0,3.327,0.842,-34.603,3.177,9.607,5.346,37.161,5.049,-15.672,-2.756,0.0,38.8,39.2,9.789,3.296,-12.435,-10.297,-14.12,-11.42,-3.193,27.726,0.0,251.14,,261.0,250.0,-12.1,2.996,-7.215,26.161
14778.5,3.015,0.719,-35.209,3.16,9.702,5.346,37.161,5.049,-15.672,-2.756,0.0,38.8,39.2,9.547,3.207,-12.467,-10.126,-13.917,-11.296,-3.193,27.726,0.0,250.14,,261.0,250.0,-12.068,3.001,-7.202,26.202
14779.0,3.015,0.719,-35.209,3.16,9.702,5.346,37.161,5.049,-15.672,-2.756,0.0,38.8,39.2,9.547,3.207,-12.579,-10.142,-14.001,-11.205,-3.193,27.726,0.0,250.14,,261.0,250.0,-11.951,3.001,-7.221,26.28
14779.5,3.015,0.719,-35.209,3.16,9.702,5.346,37.161,5.049,-15.672,-2.756,0.0,38.8,39.2,9.547,3.207,-12.466,-10.285,-14.143,-11.389,-3.193,27.726,0.0,250.74,,261.0,250.0,-11.982,3.002,-7.208,26.283
14780.0,3.015,0.719,-35.209,3.16,9.702,5.346,37.161,5.049,-15.672,-2.756,0.0,38.8,39.2,9.547,3.207,-12.633,-10.334,-14.259,-11.384,-3.193,27.726,0.0,250.74,,261.0,250.0,-12.071,3.002,-7.234,26.288
14780.5,3.015,0.719,-35.209,3.16,9.702,5.346,37.161,5.049,-15.672,-2.756,0.0,38.8,39.2,9.547,3.207,-12.409,-10.294,-14.109,-11.394,-3.193,27.726,0.0,248.74,,261.0,250.0,-12.153,3.002,-7.223,26.308
14781.0,3.015,0.719,-35.209,3.16,9.702,5.324,37.197,5.044,-15.6,-2.747,0.0,38.777,39.273,9.547,3.207,-12.504,-10.144,-13.933,-11.299,-3.179,27.741,0.0,248.74,,262.0,250.0,-12.051,3.002,-7.227,26.293
14781.5,3.015,0.719,-35.209,3.16,9.702,5.324,37.197,5.044,-15.6,-2.747,0.0,38.8,39.3,9.547,3.207,-12.517,-10.247,-14.029,-11.267,-3.179,27.741,0.0,248.84,,262.0,250.0,-11.97,3.002,-7.235,26.325
14782.0,3.427,0.782,-35.209,3.154,9.674,5.324,37.197,5.044,-15.6,-2.747,0.0,38.8,39.3,9.653,3.228,-12.407,-10.297,-14.089,-11.391,-3.179,27.741,0.0,248.84,,263.0,250.0,-12.015,3.003,-7.234,26.273
14782.5,3.427,0.782,-35.209,3.154,9.674,5.324,37.197,5.044,-15.6,-2.747,0.0,38.8,39.3,9.653,3.228,-12.649,-10.179,-14.059,-11.349,-3.179,27.741,0.0,248.74,,263.0,250.0,-12.046,3.01,-7.245,26.237
14783.0,3.427,0.782,-35.209,3.154,9.674,5.324,37.197,5.044,-15.6,-2.747,0.0,38.8,39.3,9.653,3.228,-12.613,-10.342,-14.27,-11.449,-3.179,27.741,0.0,248.74,,264.0,250.0,-12.059,3.016,-7.249,26.199
14783.5,3.427,0.782,-35.209,3.154,9.674,5.324,37.197,5.044,-15.6,-2.747,0.0,38.8,39.3,9.653,3.228,-12.633,-10.071,-13.918,-11.262,-3.179,27.741,0.0,250.04,,264.0,250.0,-12.168,3.023,-7.247,26.179
14784.0,3.427,0.782,-35.209,3.154,9.674,5.316,37.177,5.052,-15.559,-2.748,0.0,38.788,39.284,9.653,3.228,-12.517,-10.325,-14.173,-11.368,-3.172,27.74,0.0,250.04,,264.0,250.0,-11.971,3.03,-7.255,26.163
14784.5,3.427,0.782,-35.209,3.154,9.674,5.316,37.177,5.052,-15.559,-2.748,0.0,38.8,39.3,9.653,3.228,-12.551,-10.277,-14.092,-11.398,-3.172,27.74,0.0,250.14,,264.0,250.0,-12.096,3.036,-7.246,26.158
14785.0,2.709,0.59,-35.209,3.182,9.671,5.316,37.177,5.052,-15.559,-2.748,0.0,38.8,39.3,9.655,3.238,-12.675,-10.2,-14.102,-11.298,-3.172,27.74,0.0,250.14,,264.0,250.0,-12.08,3.043,-7.248,26.15
14785.5,2.709,0.59,-35.209,3.182,9.671,5.316,37.177,5.052,-15.559,-2.748,0.0,38.8,39.3,9.655,3.238,-12.602,-10.084,-13.973,-11.25,-3.172,27.74,0.0,250.74,,264.0,250.0,-12.069,3.037,-7.237,26.143
14786.0,2.709,0.59,-35.209,3.182,9.671,5.316,37.177,5.052,-15.559,-2.748,0.0,38.8,39.3,9.655,3.238,-12.413,-10.178,-13.968,-11.3,-3.172,27.74,0.0,250.74,,264.0,250.0,-11.977,3.032,-7.22,26.016
14786.5,2.709,0.59,-35.209,3.182,9.671,5.316,37.177,5.052,-15.559,-2.748,0.0,38.8,39.3,9.655,3.238,-12.631,-10.189,-14.07,-11.345,-3.172,27.74,0.0,252.14,,264.0,250.0,-11.965,3.027,-7.235,25.926
14787.0,2.709,0.59,-35.209,3.182,9.671,5.316,37.177,5.052,-15.559,-2.748,0.0,38.8,39.3,9.655,3.238,-12.573,-10.194,-14.062,-11.336,-3.172,27.74,0.0,252.14,,263.0,250.0,-12.059,3.021,-7.211,25.872
14787.5,2.709,0.59,-35.209,3.182,9.671,5.359,37.194,5.041,-15.509,-2.737,0.0,38.8,39.298,9.655,3.238,-12.586,-9.99,-13.882,-11.211,-3.182,27.73,0.0,251.84,,263.0,250.0,-12.041,3.016,-7.208,25.839
14788.0,2.709,0.59,-35.209,3.182,9.671,5.359,37.194,5.041,-15.509,-2.737,0.0,38.8,39.3,9.655,3.238,-12.555,-10.306,-14.21,-11.399,-3.182,27.73,0.0,251.84,,262.0,250.0,-11.918,3.011,-7.211,25.78
14788.5,2.677,0.705,-34.801,3.229,9.579,5.359,37.194,5.041,-15.509,-2.737,0.0,38.8,39.3,9.71,3.293,-12.545,-10.243,-14.08,-11.396,-3.182,27.73,0.0,251.74,,262.0,250.0,-12.117,3.006,-7.219,25.692
14789.0,2.677,0.705,-34.801,3.229,9.579,5.359,37.194,5.041,-15.509,-2.737,0.0,38.8,39.3,9.71,3.293,-12.678,-10.316,-14.233,-11.318,-3.182,27.73,0.0,251.74,,261.0,250.0,-12.066,3.001,-7.202,25.695
14789.5,2.677,0.705,-34.801,3.229,9.579,5.359,37.194,5.041,-15.509,-2.737,0.0,38.8,39.3,9.71,3.293,-12.509,-10.272,-14.152,-11.266,-3.182,27.73,0.0,249.34,,261.0,250.0,-12.136,2.995,-7.208,25.79
14790.0,2.677,0.705,-34.801,3.229,9.579,5.359,37.194,5.041,-15.509,-2.737,0.0,38.8,39.3,9.71,3.293,-12.325,-10.086,-13.872,-11.22,-3.182,27.73,0.0,249.34,,261.0,250.0,-12.049,2.99,-7.182,25.824
14790.5,2.677,0.705,-34.801,3.229,9.579,5.404,37.18,5.05,-15.494,-2.746,0.0,38.807,39.346,9.71,3.293,-12.547,-10.105,-13.939,-11.245,-3.183,27.741,0.0,249.14,,261.0,250.0,-11.876,2.985,-7.209,25.815
14791.0,2.677,0.705,-34.801,3.229,9.579,5.404,37.18,5.05,-15.494,-2.746,0.0,38.8,39.3,9.71,3.293,-12.583,-10.304,-14.241,-11.398,-3.183,27.741,0.0,249.14,,261.0,250.0,-11.959,2.98,-7.209,25.838
14791.5,2.566,0.714,-34.268,3.231,9.626,5.404,37.18,5.05,-15.494,-2.746,0.0,38.8,39.3,9.747,3.172,-12.551,-10.19,-14.164,-11.375,-3.183,27.741,0.0,249.14,,261.0,250.0,-12.131,2.975,-7.183,25.853
14792.0,2.566,0.714,-34.268,3.231,9.626,5.404,37.18,5.05,-15.494,-2.746,0.0,38.8,39.3,9.747,3.172,-12.732,-10.158,-14.176,-11.215,-3.183,27.741,0.0,249.14,,261.0,250.0,-12.07,2.968,-7.175,25.846
14792.5,2.566,0.714,-34.268,3.231,9.626,5.404,37.18,5.05,-15.494,-2.746,0.0,38.8,39.3,9.747,3.172,-12.505,-10.19,-14.123,-11.295,-3.183,27.741,0.0,249.14,,261.0,250.0,-12.07,2.962,-7.168,25.828
14793.0,2.566,0.714,-34.268,3.231,9.626,5.404,37.18,5.05,-15.494,-2.746,0.0,38.8,39.3,9.747,3.172,-12.418,-10.07,-13.904,-11.227,-3.183,27.741,0.0,249.14,,261.0,250.0,-12.028,2.955,-7.169,25.784
14793.5,2.566,0.714,-34.268,3.231,9.626,5.341,37.2,5.044,-15.444,-2.732,0.0,38.82,39.329,9.747,3.172,-12.621,-10.101,-14.073,-11.268,-3.184,27.744,0.0,248.64,,261.0,250.0,-11.905,2.949,-7.169,25.817
14794.0,2.566,0.714,-34.268,3.231,9.626,5.341,37.2,5.044,-15.444,-2.732,0.0,38.8,39.3,9.747,3.172,-12.711,-10.075,-14.093,-11.272,-3.184,27.744,0.0,248.64,,262.0,250.0,-12.016,2.943,-7.167,25.835
14794.5,2.566,0.714,-34.268,3.231,9.626,5.341,37.2,5.044,-15.444,-2.732,0.0,38.8,39.3,9.747,3.172,-12.399,-10.161,-14.084,-11.179,-3.184,27.744,0.0,248.04,,262.0,250.0,-12.038,2.936,-7.154,25.851
14795.0,3.685,0.855,-35.209,3.181,9.666,5.341,37.2,5.044,-15.444,-2.732,0.0,38.8,39.3,9.701,3.238,-12.285,-10.105,-14.037,-11.234,-3.184,27.744,0.0,248.04,,263.0,250.0,-11.956,2.93,-7.14,25.891
14795.5,3.685,0.855,-35.209,3.181,9.666,5.341,37.2,5.044,-15.444,-2.732,0.0,38.8,39.3,9.701,3.238,-12.548,-10.22,-14.19,-11.361,-3.184,27.744,0.0,247.74,,263.0,250.0,-11.915,2.943,-7.18,25.925
14796.0,3.685,0.855,-35.209,3.181,9.666,5.341,37.2,5.044,-15.444,-2.732,0.0,38.8,39.3,9.701,3.238,-12.372,-10.098,-13.867,-11.228,-3.184,27.744,0.0,247.74,,264.0,250.0,-12.08,2.955,-7.157,25.909
14796.5,3.685,0.855,-35.209,3.181,9.666,5.341,37.2,5.044,-15.444,-2.732,0.0,38.8,39.3,9.701,3.238,-12.551,-10.222,-14.125,-11.335,-3.184,27.744,0.0,249.24,,264.0,250.0,-11.891,2.967,-7.179,25.906
14797.0,3.685,0.855,-35.209,3.181,9.666,5.347,37.19,5.039,-15.399,-2.738,0.0,38.835,39.388,9.701,3.238,-12.558,-10.199,-14.072,-11.351,-3.183,27.741,0.0,249.24,,264.0,250.0,-12.058,2.979,-7.17,25.879
14797.5,3.685,0.855,-35.209,3.181,9.666,5.347,37.19,5.039,-15.399,-2.738,0.0,38.8,39.4,9.701,3.238,-12.702,-10.28,-14.274,-11.338,-3.183,27.741,0.0,249.14,,264.0,250.0,-12.045,2.99,-7.177,25.857
14798.0,2.769,0.762,-34.001,3.304,9.625,5.347,37.19,5.039,-15.399,-2.738,0.0,38.8,39.4,9.71,3.129,-12.345,-10.015,-13.91,-11.194,-3.183,27.741,0.0,249.14,,264.0,250.0,-12.148,3.002,-7.152,25.795
14798.5,2.769,0.762,-34.001,3.304,9.625,5.347,37.19,5.039,-15.399,-2.738,0.0,38.8,39.4,9.71,3.129,-12.551,-10.164,-14.078,-11.312,-3.183,27.741,0.0,248.54,,264.0,250.0,-11.866,2.998,-7.155,25.785
14799.0,2.769,0.762,-34.001,3.304,9.625,5.347,37.19,5.039,-15.399,-2.738,0.0,38.8,39.4,9.71,3.129,-12.417,-10.244,-14.075,-11.291,-3.183,27.741,0.0,248.54,,265.0,250.0,-12.026,2.994,-7.174,25.793
14799.5,2.769,0.762,-34.001,3.304,9.625,5.347,37.19,5.039,-15.399,-2.738,0.0,38.8,39.4,9.71,3.129,-12.506,-10.271,-14.177,-11.362,-3.183,27.741,0.0,251.04,,265.0,250.0,-12.007,2.99,-7.188,25.792
14800.0,2.769,0.762,-34.001,3.304,9.625,5.325,37.187,5.042,-15.333,-2.729,0.0,38.85,39.391,9.71,3.129,-12.513,-10.101,-13.936,-11.251,-3.173,27.741,0.0,251.04,,264.0,250.0,-12.079,2.987,-7.184,25.78
14800.5,2.769,0.762,-34.001,3.304,9.625,5.325,37.187,5.042,-15.333,-2.729,0.0,38.9,39.4,9.71,3.129,-12.568,-9.999,-13.941,-11.19,-3.173,27.741,0.0,250.74,,264.0,250.0,-11.95,2.983,-7.167,25.709
14801.0,2.769,0.762,-34.001,3.304,9.625,5.325,37.187,5.042,-15.333,-2.729,0.0,38.9,39.4,9.71,3.129,-12.344,-10.242,-14.028,-11.318,-3.173,27.741,0.0,250.74,,264.0,250.0,-11.925,2.98,-7.188,25.65
14801.5,2.274,0.628,-33.938,3.221,9.552,5.325,37.187,5.042,-15.333,-2.729,0.0,38.9,39.4,9.739,3.07,-12.587,-10.044,-13.949,-11.217,-3.173,27.741,0.0,250.84,,264.0,250.0,-11.983,2.976,-7.187,25.674
14802.0,2.274,0.628,-33.938,3.221,9.552,5.325,37.187,5.042,-15.333,-2.729,0.0,38.9,39.4,9.739,3.07,-12.294,-10.24,-13.971,-11.243,-3.173,27.741,0.0,250.84,,264.0,250.0,-11.949,2.965,-7.198,25.623
14802.5,2.274,0.628,-33.938,3.221,9.552,5.325,37.187,5.042,-15.333,-2.729,0.0,38.9,39.4,9.739,3.07,-12.266,-10.215,-13.992,-11.317,-3.173,27.741,0.0,250.84,,264.0,250.0,-11.937,2.953,-7.169,25.602
14803.0,2.274,0.628,-33.938,3.221,9.552,5.325,37.187,5.042,-15.333,-2.729,0.0,38.9,39.4,9.739,3.07,-12.568,-10.264,-14.145,-11.379,-3.173,27.741,0.0,250.84,,264.0,250.0,-11.948,2.942,-7.189,25.594
14803.5,2.274,0.628,-33.938,3.221,9.552,5.319,37.168,5.021,-15.299,-2.74,0.0,38.854,39.43,9.739,3.07,-12.483,-10.018,-13.827,-11.216,-3.181,27.741,0.0,251.04,,264.0,250.0,-12.089,2.931,-7.191,25.627
14804.0,2.274,0.628,-33.938,3.221,9.552,5.319,37.168,5.021,-15.299,-2.74,0.0,38.9,39.4,9.739,3.07,-12.581,-10.142,-14.025,-11.236,-3.181,27.741,0.0,251.04,,263.0,250.0,-11.886,2.921,-7.186,25.654
14804.5,2.853,0.755,-33.351,3.213,9.611,5.319,37.168,5.021,-15.299,-2.74,0.0,38.9,39.4,9.828,3.161,-12.327,-10.227,-13.991,-11.348,-3.181,27.741,0.0,251.54,,263.0,250.0,-11.996,2.91,-7.186,25.641
14805.0,2.853,0.755,-33.351,3.213,9.611,5.319,37.168,5.021,-15.299,-2.74,0.0,38.9,39.4,9.828,3.161,-12.539,-10.323,-14.145,-11.314,-3.181,27.741,0.0,251.54,,262.0,250.0,-11.973,2.909,-7.182,25.639
14805.5,2.853,0.755,-33.351,3.213,9.611,5.319,37.168,5.021,-15.299,-2.74,0.0,38.9,39.4,9.828,3.161,-12.407,-10.265,-14.054,-11.375,-3.181,27.741,0.0,250.24,,262.0,250.0,-12.08,2.908,-7.192,25.644
14806.0,2.853,0.755,-33.351,3.213,9.611,5.319,37.168,5.021,-15.299,-2.74,0.0,38.9,39.4,9.828,3.161,-12.547,-10.069,-13.91,-11.236,-3.181,27.741,0.0,250.24,,262.0,250.0,-12.025,2.907,-7.2,25.62
14806.5,2.853,0.755,-33.351,3.213,9.611,5.351,37.2,5.04,-15.239,-2.715,0.0,38.881,39.435,9.828,3.161,-12.478,-10.279,-14.008,-11.244,-3.157,27.758,0.0,250.94,,262.0,250.0,-11.941,2.906,-7.205,25.597
14807.0,2.853,0.755,-33.351,3.213,9.611,5.351,37.2,5.04,-15.239,-2.715,0.0,38.9,39.4,9.828,3.161,-12.295,-10.286,-13.941,-11.355,-3.157,27.758,0.0,250.94,,262.0,250.0,-12.002,2.905,-7.204,25.614
14807.5,2.853,0.755,-33.351,3.213,9.611,5.351,37.2,5.04,-15.239,-2.715,0.0,38.9,39.4,9.828,3.161,-12.466,-10.161,-13.945,-11.292,-3.157,27.758,0.0,250.54,,262.0,250.0,-11.969,2.905,-7.214,25.642
14808.0,2.944,0.721,-35.209,3.185,9.656,5.351,37.2,5.04,-15.239,-2.715,0.0,38.9,39.4,9.637,3.14,-12.524,-10.334,-14.155,-11.38,-3.157,27.758,0.0,250.54,,262.0,250.0,-11.966,2.904,-7.222,25.688
14808.5,2.944,0.721,-35.209,3.185,9.656,5.351,37.2,5.04,-15.239,-2.715,0.0,38.9,39.4,9.637,3.14,-12.38,-10.119,-13.809,-11.238,-3.157,27.758,0.0,249.74,,262.0,250.0,-12.098,2.904,-7.198,25.724
14809.0,2.944,0.721,-35.209,3.185,9.656,5.351,37.2,5.04,-15.239,-2.715,0.0,38.9,39.4,9.637,3.14,-12.394,-10.219,-13.84,-11.205,-3.157,27.758,0.0,249.74,,262.0,250.0,-11.886,2.905,-7.234,25.715
14809.5,2.944,0.721,-35.209,3.185,9.656,5.351,37.2,5.04,-15.239,-2.715,0.0,38.9,39.4,9.637,3.14,-12.3,-10.303,-13.947,-11.36,-3.157,27.758,0.0,249.24,,262.0,250.0,-11.914,2.906,-7.226,25.717
14810.0,2.944,0.721,-35.209,3.185,9.656,5.34,37.161,5.028,-15.208,-2.726,0.0,38.884,39.463,9.637,3.14,-12.402,-10.242,-13.913,-11.335,-3.154,27.75,0.0,249.24,,262.0,250.0,-11.978,2.906,-7.202,25.731
14810.5,2.944,0.721,-35.209,3.185,9.656,5.34,37.161,5.028,-15.208,-2.726,0.0,38.9,39.5,9.637,3.14,-12.488,-10.213,-13.941,-11.279,-3.154,27.75,0.0,249.24,,262.0,250.0,-11.973,2.907,-7.229,25.787
14811.0,2.92,0.786,-33.064,3.186,9.627,5.34,37.161,5.028,-15.208,-2.726,0.0,38.9,39.5,9.797,3.095,-12.27,-10.325,-13.925,-11.393,-3.154,27.75,0.0,249.24,,262.0,250.0,-11.98,2.908,-7.222,25.958
14811.5,2.92,0.786,-33.064,3.186,9.627,5.34,37.161,5.028,-15.208,-2.726,0.0,38.9,39.5,9.797,3.095,-12.243,-10.219,-13.8,-11.307,-3.154,27.75,0.0,249.14,,262.0,250.0,-11.978,2.908,-7.238,26.049
14812.0,2.92,0.786,-33.064,3.186,9.627,5.34,37.161,5.028,-15.208,-2.726,0.0,38.9,39.5,9.797,3.095,-12.35,-10.336,-14.01,-11.438,-3.154,27.75,0.0,249.14,,262.0,250.0,-11.892,2.908,-7.24,26.106
14812.5,2.92,0.786,-33.064,3.186,9.627,5.34,37.161,5.028,-15.208,-2.726,0.0,38.9,39.5,9.797,3.095,-12.493,-10.123,-13.837,-11.308,-3.154,27.75,0.0,249.64,,262.0,250.0,-12.034,2.908,-7.24,26.173
14813.0,2.92,0.786,-33.064,3.186,9.627,5.336,37.196,5.029,-15.143,-2.725,0.0,38.899,39.481,9.797,3.095,-12.473,-10.322,-14.015,-11.283,-3.159,27.745,0.0,249.64,,262.0,250.0,-11.94,2.908,-7.249,26.142
14813.5,2.92,0.786,-33.064,3.186,9.627,5.336,37.196,5.029,-15.143,-2.725,0.0,38.9,39.5,9.797,3.095,-12.215,-10.311,-13.878,-11.386,-3.159,27.745,0.0,249.64,,262.0,250.0,-12.023,2.909,-7.263,26.109
14814.0,3.014,0.747,-35.209,3.132,9.575,5.336,37.196,5.029,-15.143,-2.725,0.0,38.9,39.5,9.624,3.19,-12.266,-10.197,-13.827,-11.296,-3.159,27.745,0.0,249.64,,262.0,250.0,-11.948,2.909,-7.237,26.213
14814.5,3.014,0.747,-35.209,3.132,9.575,5.336,37.196,5.029,-15.143,-2.725,0.0,38.9,39.5,9.624,3.19,-12.398,-10.34,-14.029,-11.336,-3.159,27.745,0.0,249.54,,262.0,250.0,-11.897,2.91,-7.24,26.183
14815.0,3.014,0.747,-35.209,3.132,9.575,5.336,37.196,5.029,-15.143,-2.725,0.0,38.9,39.5,9.624,3.19,-12.322,-10.316,-13.996,-11.371,-3.159,27.745,0.0,249.54,,262.0,250.0,-12.026,2.912,-7.245,26.144
14815.5,3.014,0.747,-35.209,3.132,9.575,5.336,37.196,5.029,-15.143,-2.725,0.0,38.9,39.5,9.624,3.19,-12.406,-10.325,-13.974,-11.279,-3.159,27.745,0.0,249.64,,262.0,250.0,-12.001,2.914,-7.207,26.091
14816.0,3.014,0.747,-35.209,3.132,9.575,5.336,37.196,5.029,-15.143,-2.725,0.0,38.9,39.5,9.624,3.19,-12.26,-10.283,-13.857,-11.354,-3.159,27.745,0.0,249.64,,262.0,250.0,-11.996,2.915,-7.221,26.035
14816.5,3.014,0.747,-35.209,3.132,9.575,5.304,37.197,5.03,-15.093,-2.735,0.0,38.909,39.505,9.624,3.19,-12.424,-10.136,-13.828,-11.272,-3.158,27.747,0.0,249.64,,262.0,250.0,-11.938,2.917,-7.228,26.009
14817.0,3.014,0.747,-35.209,3.132,9.575,5.304,37.197,5.03,-15.093,-2.735,0.0,38.9,39.5,9.624,3.19,-12.427,-10.348,-14.06,-11.433,-3.158,27.747,0.0,249.64,,262.0,250.0,-11.915,2.919,-7.231,25.983
14817.5,2.888,0.674,-35.209,3.071,9.68,5.304,37.197,5.03,-15.093,-2.735,0.0,38.9,39.5,9.679,3.301,-12.276,-10.307,-13.905,-11.374,-3.158,27.747,0.0,249.64,,262.0,250.0,-12.067,2.92,-7.239,25.938
14818.0,2.888,0.674,-35.209,3.071,9.68,5.304,37.197,5.03,-15.093,-2.735,0.0,38.9,39.5,9.679,3.301,-12.523,-10.066,-13.827,-11.245,-3.158,27.747,0.0,249.64,,262.0,250.0,-11.966,2.92,-7.248,25.894
14818.5,2.888,0.674,-35.209,3.071,9.68,5.304,37.197,5.03,-15.093,-2.735,0.0,38.9,39.5,9.679,3.301,-12.271,-10.325,-13.955,-11.352,-3.158,27.747,0.0,249.94,,262.0,250.0,-11.915,2.919,-7.228,25.89
14819.0,2.888,0.674,-35.209,3.071,9.68,5.304,37.197,5.03,-15.093,-2.735,0.0,38.9,39.5,9.679,3.301,-12.213,-10.207,-13.791,-11.292,-3.158,27.747,0.0,249.94,,262.0,250.0,-11.976,2.919,-7.222,25.868
14819.5,2.888,0.674,-35.209,3.071,9.68,5.271,37.193,5.029,-15.042,-2.731,0.0,38.92,39.546,9.679,3.301,-12.355,-10.319,-13.999,-11.382,-3.162,27.744,0.0,249.74,,262.0,250.0,-11.876,2.918,-7.232,25.873
14820.0,2.888,0.674,-35.209,3.071,9.68,5.271,37.193,5.029,-15.042,-2.731,0.0,38.9,39.5,9.679,3.301,-12.273,-10.201,-13.861,-11.301,-3.162,27.744,0.0,249.74,,262.0,250.0,-12.014,2.918,-7.226,25.845
14820.5,2.751,0.72,-33.837,3.173,9.624,5.271,37.193,5.029,-15.042,-2.731,0.0,38.9,39.5,9.828,3.067,-12.488,-10.13,-13.844,-11.21,-3.162,27.744,0.0,249.64,,262.0,250.0,-11.909,2.917,-7.233,25.829
14821.0,2.751,0.72,-33.837,3.173,9.624,5.271,37.193,5.029,-15.042,-2.731,0.0,38.9,39.5,9.828,3.067,-12.34,-10.278,-13.958,-11.238,-3.162,27.744,0.0,249.64,,262.0,250.0,-11.918,2.914,-7.205,25.81
14821.5,2.751,0.72,-33.837,3.173,9.624,5.271,37.193,5.029,-15.042,-2.731,0.0,38.9,39.5,9.828,3.067,-12.328,-10.228,-13.855,-11.302,-3.162,27.744,0.0,249.64,,262.0,250.0,-11.954,2.912,-7.197,25.746
14822.0,2.751,0.72,-33.837,3.173,9.624,5.271,37.193,5.029,-15.042,-2.731,0.0,38.9,39.5,9.828,3.067,-12.504,-10.099,-13.875,-11.236,-3.162,27.744,0.0,249.64,,262.0,250.0,-11.928,2.909,-7.2,25.682
14822.5,2.751,0.72,-33.837,3.173,9.624,5.271,37.193,5.029,-15.042,-2.731,0.0,38.9,39.5,9.828,3.067,-12.466,-10.332,-14.125,-11.398,-3.162,27.744,0.0,249.64,,262.0,250.0,-11.929,2.907,-7.207,25.647
14823.0,2.751,0.72,-33.837,3.173,9.624,5.303,37.201,5.029,-15.011,-2.748,0.0,38.921,39.538,9.828,3.067,-12.515,-10.086,-13.884,-11.201,-3.184,27.732,0.0,249.64,,262.0,250.0,-12.08,2.904,-7.197,25.607
14823.5,2.751,0.72,-33.837,3.173,9.624,5.303,37.201,5.029,-15.011,-2.748,0.0,38.9,39.5,9.828,3.067,-12.249,-10.273,-13.901,-11.324,-3.184,27.732,0.0,249.44,,262.0,250.0,-11.922,2.902,-7.199,25.564
14824.0,2.959,0.776,-34.491,3.247,9.647,5.303,37.201,5.029,-15.011,-2.748,0.0,38.9,39.5,9.666,3.062,-12.267,-10.172,-13.782,-11.259,-3.184,27.732,0.0,249.44,,262.0,250.0,-11.937,2.899,-7.205,25.56
14824.5,2.959,0.776,-34.491,3.247,9.647,5.303,37.201,5.029,-15.011,-2.748,0.0,38.9,39.5,9.666,3.062,-12.464,-10.155,-13.88,-11.26,-3.184,27.732,0.0,249.54,,262.0,250.0,-11.87,2.9,-7.198,25.559
14825.0,2.959,0.776,-34.491,3.247,9.647,5.303,37.201,5.029,-15.011,-2.748,0.0,38.9,39.5,9.666,3.062,-12.377,-10.295,-14.012,-11.387,-3.184,27.732,0.0,249.54,,262.0,250.0,-11.94,2.901,-7.185,25.544
14825.5,2.959,0.776,-34.491,3.247,9.647,5.303,37.201,5.029,-15.011,-2.748,0.0,38.9,39.5,9.666,3.062,-12.401,-10.169,-13.849,-11.3,-3.184,27.732,0.0,249.94,,262.0,250.0,-12.018,2.902,-7.202,25.53
14826.0,2.959,0.776,-34.491,3.247,9.647,5.359,37.205,5.023,-14.967,-2.72,0.0,38.938,39.481,9.666,3.062,-12.495,-10.233,-13.921,-11.181,-3.168,27.741,0.0,249.94,,262.0,250.0,-11.93,2.903,-7.205,25.538
14826.5,2.959,0.776,-34.491,3.247,9.647,5.359,37.205,5.023,-14.967,-2.72,0.0,38.9,39.5,9.666,3.062,-12.264,-10.138,-13.778,-11.27,-3.168,27.741,0.0,250.24,,262.0,250.0,-11.958,2.904,-7.191,25.554
14827.0,2.705,0.738,-33.641,3.191,9.622,5.359,37.205,5.023,-14.967,-2.72,0.0,38.9,39.5,9.733,3.106,-12.425,-10.312,-14.034,-11.278,-3.168,27.741,0.0,250.24,,262.0,250.0,-11.863,2.905,-7.204,25.547
14827.5,2.705,0.738,-33.641,3.191,9.622,5.359,37.205,5.023,-14.967,-2.72,0.0,38.9,39.5,9.733,3.106,-12.326,-10.255,-13.935,-11.342,-3.168,27.741,0.0,250.04,,262.0,250.0,-12.012,2.901,-7.185,25.525
14828.0,2.705,0.738,-33.641,3.191,9.622,5.359,37.205,5.023,-14.967,-2.72,0.0,38.9,39.5,9.733,3.106,-12.489,-10.058,-13.779,-11.24,-3.168,27.741,0.0,250.04,,262.0,250.0,-11.965,2.898,-7.18,25.497
14828.5,2.705,0.738,-33.641,3.191,9.622,5.359,37.205,5.023,-14.967,-2.72,0.0,38.9,39.5,9.733,3.106,-12.414,-10.316,-14.076,-11.36,-3.168,27.741,0.0,250.44,,262.0,250.0,-11.891,2.895,-7.202,25.497
14829.0,2.705,0.738,-33.641,3.191,9.622,5.375,37.227,5.038,-14.902,-2.74,0.0,38.951,39.527,9.733,3.106,-12.254,-10.24,-13.883,-11.312,-3.167,27.736,0.0,250.44,,262.0,250.0,-12.042,2.892,-7.187,25.443
14829.5,2.705,0.738,-33.641,3.191,9.622,5.375,37.227,5.038,-14.902,-2.74,0.0,39.0,39.5,9.733,3.106,-12.523,-10.04,-13.823,-11.2,-3.167,27.736,0.0,250.54,,262.0,250.0,-11.922,2.889,-7.21,25.473
14830.0,2.705,0.738,-33.641,3.191,9.622,5.375,37.227,5.038,-14.902,-2.74,0.0,39.0,39.5,9.733,3.106,-12.256,-10.182,-13.886,-11.271,-3.167,27.736,0.0,250.54,,262.0,250.0,-11.896,2.886,-7.178,25.447
14830.5,2.906,0.785,-33.322,3.234,9.623,5.375,37.227,5.038,-14.902,-2.74,0.0,39.0,39.5,9.751,3.113,-12.523,-10.051,-13.854,-11.206,-3.167,27.736,0.0,250.04,,262.0,250.0,-11.899,2.883,-7.175,25.449
14831.0,2.906,0.785,-33.322,3.234,9.623,5.375,37.227,5.038,-14.902,-2.74,0.0,39.0,39.5,9.751,3.113,-12.335,-10.27,-14.009,-11.335,-3.167,27.736,0.0,250.04,,262.0,250.0,-11.909,2.883,-7.168,25.479
14831.5,2.906,0.785,-33.322,3.234,9.623,5.375,37.227,5.038,-14.902,-2.74,0.0,39.0,39.5,9.751,3.113,-12.226,-10.156,-13.782,-11.252,-3.167,27.736,0.0,250.24,,262.0,250.0,-11.987,2.884,-7.183,25.509
14832.0,2.906,0.785,-33.322,3.234,9.623,5.375,37.227,5.038,-14.902,-2.74,0.0,39.0,39.5,9.751,3.113,-12.484,-9.959,-13.778,-11.148,-3.167,27.736,0.0,250.24,,262.0,250.0,-11.854,2.884,-7.15,25.548
14832.5,2.906,0.785,-33.322,3.234,9.623,5.312,37.217,5.038,-14.875,-2.753,0.0,38.957,39.528,9.751,3.113,-12.356,-10.265,-14.008,-11.312,-3.181,27.733,0.0,250.54,,262.0,250.0,-11.842,2.884,-7.158,25.594
14833.0,2.906,0.785,-33.322,3.234,9.623,5.312,37.217,5.038,-14.875,-2.753,0.0,39.0,39.5,9.751,3.113,-12.279,-10.169,-13.893,-11.275,-3.181,27.733,0.0,250.54,,262.0,250.0,-11.985,2.885,-7.174,25.621
14833.5,2.877,0.659,-35.209,3.141,9.663,5.312,37.217,5.038,-14.875,-2.753,0.0,39.0,39.5,9.693,3.234,-12.318,-10.264,-13.964,-11.319,-3.181,27.733,0.0,250.44,,262.0,250.0,-11.904,2.885,-7.163,25.682
14834.0,2.877,0.659,-35.209,3.141,9.663,5.312,37.217,5.038,-14.875,-2.753,0.0,39.0,39.5,9.693,3.234,-12.201,-10.089,-13.721,-11.203,-3.181,27.733,0.0,250.44,,262.0,250.0,-11.966,2.885,-7.133,25.753
14834.5,2.877,0.659,-35.209,3.141,9.663,5.312,37.217,5.038,-14.875,-2.753,0.0,39.0,39.5,9.693,3.234,-12.415,-10.027,-13.788,-11.18,-3.181,27.733,0.0,250.54,,262.0,250.0,-11.803,2.885,-7.156,25.772
14835.0,2.877,0.659,-35.209,3.141,9.663,5.312,37.217,5.038,-14.875,-2.753,0.0,39.0,39.5,9.693,3.234,-12.28,-10.243,-13.968,-11.299,-3.181,27.733,0.0,250.54,,262.0,250.0,-11.852,2.885,-7.134,25.93
14835.5,2.877,0.659,-35.209,3.141,9.663,5.31,37.196,5.021,-14.845,-2.751,0.0,38.968,39.558,9.693,3.234,-12.284,-10.151,-13.874,-11.258,-3.181,27.721,0.0,250.84,,262.0,250.0,-11.947,2.885,-7.133,25.977
14836.0,2.877,0.659,-35.209,3.141,9.663,5.31,37.196,5.021,-14.845,-2.751,0.0,39.0,39.6,9.693,3.234,-12.46,-10.041,-13.894,-11.174,-3.181,27.721,0.0,250.84,,262.0,250.0,-11.892,2.885,-7.127,25.97
14836.5,2.877,0.659,-35.209,3.141,9.663,5.31,37.196,5.021,-14.845,-2.751,0.0,39.0,39.6,9.693,3.234,-12.366,-10.233,-14.016,-11.314,-3.181,27.721,0.0,250.14,,262.0,250.0,-11.892,2.884,-7.141,25.988
