t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14837.0,3.368,0.809,-35.209,3.12,9.659,5.31,37.196,5.021,-14.845,-2.751,0.0,39.0,39.6,9.731,3.285,-12.299,-10.109,-13.768,-11.238,-3.181,27.721,0.0,250.14,,262.0,250.0,-11.982,2.884,-7.141,25.974
14837.5,3.368,0.809,-35.209,3.12,9.659,5.31,37.196,5.021,-14.845,-2.751,0.0,39.0,39.6,9.731,3.285,-12.341,-10.236,-13.996,-11.315,-3.181,27.721,0.0,250.24,,262.0,250.0,-11.853,2.892,-7.141,26.0
14838.0,3.368,0.809,-35.209,3.12,9.659,5.31,37.196,5.021,-14.845,-2.751,0.0,39.0,39.6,9.731,3.285,-12.241,-10.155,-13.883,-11.27,-3.181,27.721,0.0,250.24,,262.0,250.0,-11.972,2.9,-7.14,25.99
14838.5,3.368,0.809,-35.209,3.12,9.659,5.31,37.196,5.021,-14.845,-2.751,0.0,39.0,39.6,9.731,3.285,-12.453,-10.063,-13.865,-11.175,-3.181,27.721,0.0,250.04,,262.0,250.0,-11.887,2.908,-7.131,26.0
14839.0,3.368,0.809,-35.209,3.12,9.659,5.272,37.215,5.026,-14.79,-2.74,0.0,38.968,39.552,9.731,3.285,-12.314,-10.222,-13.948,-11.312,-3.182,27.731,0.0,250.04,,262.0,250.0,-11.889,2.915,-7.15,25.96
14839.5,3.368,0.809,-35.209,3.12,9.659,5.272,37.215,5.026,-14.79,-2.74,0.0,39.0,39.6,9.731,3.285,-12.207,-10.066,-13.71,-11.195,-3.182,27.731,0.0,250.34,,262.0,250.0,-11.949,2.923,-7.124,25.926
14840.0,3.014,0.804,-34.039,3.225,9.653,5.272,37.215,5.026,-14.79,-2.74,0.0,39.0,39.6,9.714,3.087,-12.379,-9.971,-13.73,-11.143,-3.182,27.731,0.0,250.34,,262.0,250.0,-11.794,2.93,-7.118,25.889
14840.5,3.014,0.804,-34.039,3.225,9.653,5.272,37.215,5.026,-14.79,-2.74,0.0,39.0,39.6,9.714,3.087,-12.241,-10.226,-13.927,-11.252,-3.182,27.731,0.0,249.94,,262.0,250.0,-11.806,2.931,-7.142,25.867
14841.0,3.014,0.804,-34.039,3.225,9.653,5.272,37.215,5.026,-14.79,-2.74,0.0,39.0,39.6,9.714,3.087,-12.426,-9.948,-13.754,-11.115,-3.182,27.731,0.0,249.94,,262.0,250.0,-11.912,2.933,-7.122,25.85
14841.5,3.014,0.804,-34.039,3.225,9.653,5.272,37.215,5.026,-14.79,-2.74,0.0,39.0,39.6,9.714,3.087,-12.368,-10.231,-14.021,-11.272,-3.182,27.731,0.0,249.74,,262.0,250.0,-11.811,2.934,-7.116,25.858
14842.0,3.014,0.804,-34.039,3.225,9.653,5.312,37.213,5.022,-14.753,-2.733,0.0,38.978,39.525,9.714,3.087,-12.201,-10.155,-13.782,-11.262,-3.174,27.732,0.0,249.74,,262.0,250.0,-11.973,2.935,-7.136,25.872
14842.5,3.014,0.804,-34.039,3.225,9.653,5.312,37.213,5.022,-14.753,-2.733,0.0,39.0,39.5,9.714,3.087,-12.438,-9.932,-13.733,-11.101,-3.174,27.732,0.0,249.24,,262.0,250.0,-11.85,2.937,-7.128,25.866
14843.0,2.424,0.64,-33.654,3.227,9.55,5.312,37.213,5.022,-14.753,-2.733,0.0,39.0,39.5,9.857,3.118,-12.294,-10.236,-13.992,-11.311,-3.174,27.732,0.0,249.24,,262.0,250.0,-11.801,2.938,-7.13,25.868
14843.5,2.424,0.64,-33.654,3.227,9.55,5.312,37.213,5.022,-14.753,-2.733,0.0,39.0,39.5,9.857,3.118,-12.243,-10.128,-13.841,-11.223,-3.174,27.732,0.0,250.24,,262.0,250.0,-11.958,2.929,-7.118,25.828
14844.0,2.424,0.64,-33.654,3.227,9.55,5.312,37.213,5.022,-14.753,-2.733,0.0,39.0,39.5,9.857,3.118,-12.447,-10.057,-13.858,-11.175,-3.174,27.732,0.0,250.24,,262.0,250.0,-11.858,2.921,-7.114,25.73
14844.5,2.424,0.64,-33.654,3.227,9.55,5.312,37.213,5.022,-14.753,-2.733,0.0,39.0,39.5,9.857,3.118,-12.228,-10.055,-13.685,-11.185,-3.174,27.732,0.0,250.34,,262.0,250.0,-11.884,2.913,-7.112,25.68
14845.0,2.424,0.64,-33.654,3.227,9.55,5.312,37.213,5.022,-14.753,-2.733,0.0,39.0,39.5,9.857,3.118,-12.395,-9.989,-13.768,-11.14,-3.174,27.732,0.0,250.34,,262.0,250.0,-11.788,2.905,-7.122,25.63
14845.5,2.424,0.64,-33.654,3.227,9.55,5.338,37.215,5.015,-14.711,-2.734,0.0,38.986,39.545,9.857,3.118,-12.276,-10.233,-13.949,-11.3,-3.183,27.734,0.0,250.64,,262.0,250.0,-11.823,2.897,-7.121,25.576
14846.0,2.424,0.64,-33.654,3.227,9.55,5.338,37.215,5.015,-14.711,-2.734,0.0,39.0,39.5,9.857,3.118,-12.257,-10.119,-13.806,-11.207,-3.183,27.734,0.0,250.64,,262.0,250.0,-11.94,2.889,-7.126,25.504
14846.5,2.735,0.746,-34.097,3.257,9.581,5.338,37.215,5.015,-14.711,-2.734,0.0,39.0,39.5,9.736,3.088,-12.415,-10.017,-13.833,-11.151,-3.183,27.734,0.0,250.24,,262.0,250.0,-11.847,2.882,-7.12,25.423
14847.0,2.735,0.746,-34.097,3.257,9.581,5.338,37.215,5.015,-14.711,-2.734,0.0,39.0,39.5,9.736,3.088,-12.26,-10.194,-13.879,-11.288,-3.183,27.734,0.0,250.24,,262.0,250.0,-11.854,2.879,-7.118,25.349
14847.5,2.735,0.746,-34.097,3.257,9.581,5.338,37.215,5.015,-14.711,-2.734,0.0,39.0,39.5,9.736,3.088,-12.191,-10.084,-13.746,-11.193,-3.183,27.734,0.0,250.64,,262.0,250.0,-11.905,2.877,-7.105,25.336
14848.0,2.735,0.746,-34.097,3.257,9.581,5.338,37.215,5.015,-14.711,-2.734,0.0,39.0,39.5,9.736,3.088,-12.332,-10.195,-13.969,-11.297,-3.183,27.734,0.0,250.64,,262.0,250.0,-11.803,2.875,-7.123,25.332
14848.5,2.735,0.746,-34.097,3.257,9.581,5.338,37.222,5.012,-14.668,-2.754,0.0,38.987,39.578,9.736,3.088,-12.408,-10.062,-13.852,-11.202,-3.197,27.719,0.0,250.24,,262.0,250.0,-11.948,2.872,-7.097,25.327
14849.0,2.735,0.746,-34.097,3.257,9.581,5.338,37.222,5.012,-14.668,-2.754,0.0,39.0,39.6,9.736,3.088,-12.441,-10.005,-13.823,-11.172,-3.197,27.719,0.0,250.24,,262.0,250.0,-11.881,2.87,-7.1,25.306
14849.5,2.954,0.786,-34.28,3.201,9.616,5.338,37.222,5.012,-14.668,-2.754,0.0,39.0,39.6,9.781,3.218,-12.221,-10.188,-13.886,-11.207,-3.197,27.719,0.0,250.54,,262.0,250.0,-11.86,2.868,-7.108,25.205
14850.0,2.954,0.786,-34.28,3.201,9.616,5.338,37.222,5.012,-14.668,-2.754,0.0,39.0,39.6,9.781,3.218,-12.269,-10.081,-13.776,-11.194,-3.197,27.719,0.0,250.54,,262.0,250.0,-11.875,2.869,-7.095,25.196
14850.5,2.954,0.786,-34.28,3.201,9.616,5.338,37.222,5.012,-14.668,-2.754,0.0,39.0,39.6,9.781,3.218,-12.434,-10.047,-13.871,-11.2,-3.197,27.719,0.0,250.44,,262.0,250.0,-11.83,2.871,-7.087,25.116
14851.0,2.954,0.786,-34.28,3.201,9.616,5.338,37.222,5.012,-14.668,-2.754,0.0,39.0,39.6,9.781,3.218,-12.378,-10.188,-14.018,-11.3,-3.197,27.719,0.0,250.44,,262.0,250.0,-11.888,2.872,-7.065,25.141
14851.5,2.954,0.786,-34.28,3.201,9.616,5.338,37.222,5.012,-14.668,-2.754,0.0,39.0,39.6,9.781,3.218,-12.358,-10.018,-13.854,-11.186,-3.197,27.719,0.0,250.24,,262.0,250.0,-11.971,2.873,-7.086,25.147
14852.0,2.954,0.786,-34.28,3.201,9.616,5.316,37.247,5.011,-14.62,-2.747,0.0,38.997,39.518,9.781,3.218,-12.214,-10.187,-13.847,-11.137,-3.184,27.714,0.0,250.24,,262.0,250.0,-11.854,2.875,-7.084,25.157
14852.5,2.954,0.786,-34.28,3.201,9.616,5.316,37.247,5.011,-14.62,-2.747,0.0,39.0,39.5,9.781,3.218,-12.291,-10.144,-13.816,-11.241,-3.184,27.714,0.0,250.44,,262.0,250.0,-11.846,2.876,-7.09,25.155
14853.0,2.874,0.746,-34.562,3.26,9.657,5.316,37.247,5.011,-14.62,-2.747,0.0,39.0,39.5,9.666,3.118,-12.44,-10.218,-14.09,-11.289,-3.184,27.714,0.0,250.44,,262.0,250.0,-11.873,2.877,-7.084,25.128
14853.5,2.874,0.746,-34.562,3.26,9.657,5.316,37.247,5.011,-14.62,-2.747,0.0,39.0,39.5,9.666,3.118,-12.407,-10.135,-13.958,-11.159,-3.184,27.714,0.0,249.94,,262.0,250.0,-12.009,2.877,-7.075,25.062
14854.0,2.874,0.746,-34.562,3.26,9.657,5.316,37.247,5.011,-14.62,-2.747,0.0,39.0,39.5,9.666,3.118,-12.356,-9.849,-13.688,-11.005,-3.184,27.714,0.0,249.94,,262.0,250.0,-11.915,2.877,-7.091,25.009
14854.5,2.874,0.746,-34.562,3.26,9.657,5.316,37.247,5.011,-14.62,-2.747,0.0,39.0,39.5,9.666,3.118,-12.34,-9.955,-13.742,-11.08,-3.184,27.714,0.0,250.04,,262.0,250.0,-11.725,2.877,-7.077,25.109
14855.0,2.874,0.746,-34.562,3.26,9.657,5.29,37.21,4.997,-14.604,-2.76,0.0,38.997,39.554,9.666,3.118,-12.386,-10.16,-13.969,-11.23,-3.196,27.71,0.0,250.04,,262.0,250.0,-11.779,2.877,-7.062,25.195
14855.5,2.874,0.746,-34.562,3.26,9.657,5.29,37.21,4.997,-14.604,-2.76,0.0,39.0,39.6,9.666,3.118,-12.402,-10.114,-13.912,-11.276,-3.196,27.71,0.0,249.44,,262.0,250.0,-11.936,2.877,-7.063,25.228
14856.0,2.437,0.551,-35.209,3.222,9.668,5.29,37.21,4.997,-14.604,-2.76,0.0,39.0,39.6,9.607,3.249,-12.472,-10.228,-14.108,-11.352,-3.196,27.71,0.0,249.44,,262.0,250.0,-11.926,2.877,-7.069,25.274
14856.5,2.437,0.551,-35.209,3.222,9.668,5.29,37.21,4.997,-14.604,-2.76,0.0,39.0,39.6,9.607,3.249,-12.36,-10.116,-13.941,-11.247,-3.196,27.71,0.0,250.04,,262.0,250.0,-12.04,2.87,-7.078,25.262
14857.0,2.437,0.551,-35.209,3.222,9.668,5.29,37.21,4.997,-14.604,-2.76,0.0,39.0,39.6,9.607,3.249,-12.537,-9.901,-13.818,-11.106,-3.196,27.71,0.0,250.04,,262.0,250.0,-11.916,2.863,-7.081,25.3
14857.5,2.437,0.551,-35.209,3.222,9.668,5.29,37.21,4.997,-14.604,-2.76,0.0,39.0,39.6,9.607,3.249,-12.203,-10.164,-13.893,-11.247,-3.196,27.71,0.0,250.04,,262.0,250.0,-11.84,2.856,-7.076,25.311
14858.0,2.437,0.551,-35.209,3.222,9.668,5.303,37.227,5.018,-14.547,-2.756,0.0,39.013,39.527,9.607,3.249,-12.215,-10.112,-13.845,-11.21,-3.194,27.707,0.0,250.04,,262.0,250.0,-11.877,2.849,-7.061,25.347
14858.5,2.437,0.551,-35.209,3.222,9.668,5.303,37.227,5.018,-14.547,-2.756,0.0,39.0,39.5,9.607,3.249,-12.463,-10.191,-14.086,-11.25,-3.194,27.707,0.0,250.64,,262.0,250.0,-11.846,2.842,-7.083,25.347
14859.0,2.437,0.551,-35.209,3.222,9.668,5.303,37.227,5.018,-14.547,-2.756,0.0,39.0,39.5,9.607,3.249,-12.484,-9.957,-13.804,-11.102,-3.194,27.707,0.0,250.64,,262.0,250.0,-11.998,2.835,-7.079,25.338
14859.5,3.505,0.789,-35.209,3.178,9.619,5.303,37.227,5.018,-14.547,-2.756,0.0,39.0,39.5,9.662,3.169,-12.351,-10.035,-13.808,-11.025,-3.194,27.707,0.0,250.64,,262.0,250.0,-11.837,2.829,-7.075,25.362
14860.0,3.505,0.789,-35.209,3.178,9.619,5.303,37.227,5.018,-14.547,-2.756,0.0,39.0,39.5,9.662,3.169,-12.171,-10.141,-13.879,-11.214,-3.194,27.707,0.0,250.64,,262.0,250.0,-11.804,2.84,-7.041,25.364
14860.5,3.505,0.789,-35.209,3.178,9.619,5.303,37.227,5.018,-14.547,-2.756,0.0,39.0,39.5,9.662,3.169,-12.384,-10.106,-13.841,-11.227,-3.194,27.707,0.0,250.74,,262.0,250.0,-11.851,2.851,-7.041,25.362
14861.0,3.505,0.789,-35.209,3.178,9.619,5.303,37.227,5.018,-14.547,-2.756,0.0,39.0,39.5,9.662,3.169,-12.429,-10.194,-14.097,-11.326,-3.194,27.707,0.0,250.74,,262.0,250.0,-11.889,2.862,-7.037,25.38
14861.5,3.505,0.789,-35.209,3.178,9.619,5.315,37.213,5.028,-14.528,-2.755,0.0,39.012,39.551,9.662,3.169,-12.329,-10.053,-13.863,-11.183,-3.197,27.71,0.0,250.44,,262.0,250.0,-12.012,2.872,-7.026,25.399
14862.0,3.505,0.789,-35.209,3.178,9.619,5.315,37.213,5.028,-14.528,-2.755,0.0,39.0,39.6,9.662,3.169,-12.36,-9.766,-13.507,-10.997,-3.197,27.71,0.0,250.44,,262.0,250.0,-11.857,2.882,-7.044,25.384
14862.5,2.941,0.78,-34.521,3.197,9.654,5.315,37.213,5.028,-14.528,-2.755,0.0,39.0,39.6,9.668,3.094,-12.155,-10.11,-13.875,-11.188,-3.197,27.71,0.0,250.34,,262.0,250.0,-11.657,2.893,-7.05,25.404
14863.0,2.941,0.78,-34.521,3.197,9.654,5.315,37.213,5.028,-14.528,-2.755,0.0,39.0,39.6,9.668,3.094,-12.292,-10.131,-13.969,-11.229,-3.197,27.71,0.0,250.34,,262.0,250.0,-11.832,2.893,-7.034,25.437
14863.5,2.941,0.78,-34.521,3.197,9.654,5.315,37.213,5.028,-14.528,-2.755,0.0,39.0,39.6,9.668,3.094,-12.475,-10.166,-14.095,-11.215,-3.197,27.71,0.0,250.24,,262.0,250.0,-11.905,2.894,-7.028,25.437
14864.0,2.941,0.78,-34.521,3.197,9.654,5.315,37.213,5.028,-14.528,-2.755,0.0,39.0,39.6,9.668,3.094,-12.42,-10.126,-14.087,-11.272,-3.197,27.71,0.0,250.24,,262.0,250.0,-11.988,2.895,-7.016,25.42
14864.5,2.941,0.78,-34.521,3.197,9.654,5.354,37.262,5.016,-14.454,-2.761,0.0,39.018,39.573,9.668,3.094,-12.147,-9.965,-13.699,-11.081,-3.187,27.717,0.0,250.14,,262.0,250.0,-11.976,2.896,-7.035,25.423
14865.0,2.941,0.78,-34.521,3.197,9.654,5.354,37.262,5.016,-14.454,-2.761,0.0,39.0,39.6,9.668,3.094,-12.403,-9.92,-13.78,-11.09,-3.187,27.717,0.0,250.14,,262.0,250.0,-11.723,2.897,-7.029,25.38
14865.5,2.941,0.78,-34.521,3.197,9.654,5.354,37.262,5.016,-14.454,-2.761,0.0,39.0,39.6,9.668,3.094,-12.278,-10.133,-13.965,-11.226,-3.187,27.717,0.0,250.34,,262.0,250.0,-11.798,2.897,-7.034,25.335
14866.0,2.782,0.663,-35.209,3.21,9.643,5.354,37.262,5.016,-14.454,-2.761,0.0,39.0,39.6,9.722,3.317,-12.512,-10.036,-13.944,-11.206,-3.187,27.717,0.0,250.34,,262.0,250.0,-11.901,2.898,-7.007,25.257
14866.5,2.782,0.663,-35.209,3.21,9.643,5.354,37.262,5.016,-14.454,-2.761,0.0,39.0,39.6,9.722,3.317,-12.332,-9.961,-13.814,-10.974,-3.187,27.717,0.0,250.94,,262.0,250.0,-11.925,2.896,-7.004,25.198
14867.0,2.782,0.663,-35.209,3.21,9.643,5.354,37.262,5.016,-14.454,-2.761,0.0,39.0,39.6,9.722,3.317,-12.243,-10.076,-13.928,-11.186,-3.187,27.717,0.0,250.94,,262.0,250.0,-11.77,2.894,-7.0,25.116
14867.5,2.782,0.663,-35.209,3.21,9.643,5.354,37.262,5.016,-14.454,-2.761,0.0,39.0,39.6,9.722,3.317,-12.433,-10.071,-13.931,-11.215,-3.187,27.717,0.0,250.24,,262.0,250.0,-11.858,2.892,-6.996,25.069
14868.0,2.782,0.663,-35.209,3.21,9.643,5.376,37.229,5.021,-14.453,-2.756,0.0,39.013,39.555,9.722,3.317,-12.424,-10.163,-14.103,-11.309,-3.187,27.71,0.0,250.24,,262.0,250.0,-11.912,2.891,-6.995,25.05
14868.5,2.782,0.663,-35.209,3.21,9.643,5.376,37.229,5.021,-14.453,-2.756,0.0,39.0,39.6,9.722,3.317,-12.227,-9.883,-13.724,-11.053,-3.187,27.71,0.0,250.04,,262.0,250.0,-12.0,2.889,-6.999,25.115
14869.0,3.866,0.912,-35.209,3.207,9.646,5.376,37.229,5.021,-14.453,-2.756,0.0,39.0,39.6,9.682,3.066,-12.367,-9.853,-13.717,-11.036,-3.187,27.71,0.0,250.04,,262.0,250.0,-11.722,2.887,-7.014,25.1
14869.5,3.866,0.912,-35.209,3.207,9.646,5.376,37.229,5.021,-14.453,-2.756,0.0,39.0,39.6,9.682,3.066,-12.257,-10.132,-13.934,-11.215,-3.187,27.71,0.0,249.74,,262.0,250.0,-11.743,2.903,-6.996,25.044
14870.0,3.866,0.912,-35.209,3.207,9.646,5.376,37.229,5.021,-14.453,-2.756,0.0,39.0,39.6,9.682,3.066,-12.457,-10.158,-14.109,-11.277,-3.187,27.71,0.0,249.74,,262.0,250.0,-11.885,2.919,-7.001,25.021
14870.5,3.866,0.912,-35.209,3.207,9.646,5.376,37.229,5.021,-14.453,-2.756,0.0,39.0,39.6,9.682,3.066,-12.198,-10.009,-13.894,-11.097,-3.187,27.71,0.0,249.74,,262.0,250.0,-12.0,2.934,-6.993,25.005
14871.0,3.866,0.912,-35.209,3.207,9.646,5.325,37.254,5.006,-14.409,-2.752,0.0,39.01,39.551,9.682,3.066,-12.222,-9.956,-13.715,-11.032,-3.194,27.701,0.0,249.74,,262.0,250.0,-11.8,2.95,-6.998,25.006
14871.5,3.866,0.912,-35.209,3.207,9.646,5.325,37.254,5.006,-14.409,-2.752,0.0,39.0,39.6,9.682,3.066,-12.321,-9.929,-13.787,-11.015,-3.194,27.701,0.0,249.44,,262.0,250.0,-11.731,2.965,-7.0,24.931
14872.0,2.744,0.719,-34.785,3.239,9.668,5.325,37.254,5.006,-14.409,-2.752,0.0,39.0,39.6,9.665,3.15,-12.371,-10.106,-13.987,-11.217,-3.194,27.701,0.0,249.44,,262.0,250.0,-11.763,2.979,-7.007,24.862
14872.5,2.744,0.719,-34.785,3.239,9.668,5.325,37.254,5.006,-14.409,-2.752,0.0,39.0,39.6,9.665,3.15,-12.529,-10.06,-13.998,-11.149,-3.194,27.701,0.0,249.74,,262.0,250.0,-11.92,2.976,-6.994,24.74
14873.0,2.744,0.719,-34.785,3.239,9.668,5.325,37.254,5.006,-14.409,-2.752,0.0,39.0,39.6,9.665,3.15,-12.476,-10.135,-14.132,-11.186,-3.194,27.701,0.0,249.74,,262.0,250.0,-11.934,2.972,-6.995,24.684
14873.5,2.744,0.719,-34.785,3.239,9.668,5.325,37.254,5.006,-14.409,-2.752,0.0,39.0,39.6,9.665,3.15,-12.054,-9.922,-13.695,-11.031,-3.194,27.701,0.0,249.64,,262.0,250.0,-11.982,2.968,-6.947,24.676
14874.0,2.744,0.719,-34.785,3.239,9.668,5.325,37.254,5.006,-14.409,-2.752,0.0,39.0,39.6,9.665,3.15,-12.361,-10.143,-14.052,-11.207,-3.194,27.701,0.0,249.64,,262.0,250.0,-11.675,2.964,-6.973,24.725
14874.5,2.744,0.719,-34.785,3.239,9.668,5.308,37.206,4.996,-14.418,-2.757,0.0,39.011,39.536,9.665,3.15,-12.37,-9.888,-13.725,-11.08,-3.19,27.711,0.0,249.84,,262.0,250.0,-11.941,2.961,-6.961,24.766
14875.0,2.744,0.719,-34.785,3.239,9.668,5.308,37.206,4.996,-14.418,-2.757,0.0,39.0,39.5,9.665,3.15,-12.408,-10.149,-14.053,-11.247,-3.19,27.711,0.0,249.84,,262.0,250.0,-11.766,2.957,-6.978,24.825
14875.5,2.926,0.731,-35.209,3.186,9.648,5.308,37.206,4.996,-14.418,-2.757,0.0,39.0,39.5,9.622,3.302,-12.28,-10.074,-13.909,-11.216,-3.19,27.711,0.0,249.94,,262.0,250.0,-11.964,2.954,-6.994,24.884
14876.0,2.926,0.731,-35.209,3.186,9.648,5.308,37.206,4.996,-14.418,-2.757,0.0,39.0,39.5,9.622,3.302,-12.506,-10.153,-14.06,-11.154,-3.19,27.711,0.0,249.94,,262.0,250.0,-11.87,2.953,-7.019,24.99
14876.5,2.926,0.731,-35.209,3.186,9.648,5.308,37.206,4.996,-14.418,-2.757,0.0,39.0,39.5,9.622,3.302,-12.246,-10.136,-13.933,-11.233,-3.19,27.711,0.0,250.24,,262.0,250.0,-11.968,2.953,-7.003,25.023
14877.0,2.926,0.731,-35.209,3.186,9.648,5.308,37.206,4.996,-14.418,-2.757,0.0,39.0,39.5,9.622,3.302,-12.362,-10.19,-14.011,-11.203,-3.19,27.711,0.0,250.24,,262.0,250.0,-11.887,2.952,-7.013,25.068
14877.5,2.926,0.731,-35.209,3.186,9.648,5.288,37.205,5.016,-14.359,-2.749,0.0,39.019,39.519,9.622,3.302,-12.255,-10.083,-13.83,-11.218,-3.191,27.722,0.0,249.84,,262.0,250.0,-11.941,2.952,-7.019,25.117
14878.0,2.926,0.731,-35.209,3.186,9.648,5.288,37.205,5.016,-14.359,-2.749,0.0,39.0,39.5,9.622,3.302,-12.416,-9.941,-13.784,-11.112,-3.191,27.722,0.0,249.84,,262.0,250.0,-11.847,2.951,-7.005,25.162
14878.5,2.692,0.712,-34.649,3.223,9.544,5.288,37.205,5.016,-14.359,-2.749,0.0,39.0,39.5,9.747,3.301,-12.349,-10.172,-14.027,-11.206,-3.191,27.722,0.0,250.24,,262.0,250.0,-11.813,2.951,-7.031,25.21
14879.0,2.692,0.712,-34.649,3.223,9.544,5.288,37.205,5.016,-14.359,-2.749,0.0,39.0,39.5,9.747,3.301,-12.316,-10.108,-13.872,-11.204,-3.191,27.722,0.0,250.24,,262.0,250.0,-11.939,2.947,-7.024,25.226
14879.5,2.692,0.712,-34.649,3.223,9.544,5.288,37.205,5.016,-14.359,-2.749,0.0,39.0,39.5,9.747,3.301,-12.441,-9.94,-13.793,-11.122,-3.191,27.722,0.0,249.34,,262.0,250.0,-11.875,2.943,-7.04,25.289
14880.0,2.692,0.712,-34.649,3.223,9.544,5.288,37.205,5.016,-14.359,-2.749,0.0,39.0,39.5,9.747,3.301,-12.381,-10.193,-14.028,-11.275,-3.191,27.722,0.0,249.34,,262.0,250.0,-11.824,2.939,-7.031,25.327
14880.5,2.692,0.712,-34.649,3.223,9.544,5.288,37.205,5.016,-14.359,-2.749,0.0,39.0,39.5,9.747,3.301,-12.49,-9.879,-13.772,-11.117,-3.191,27.722,0.0,249.94,,262.0,250.0,-11.969,2.934,-7.05,25.328
14881.0,2.692,0.712,-34.649,3.223,9.544,5.312,37.231,5.024,-14.291,-2.752,0.0,39.019,39.55,9.747,3.301,-12.336,-10.188,-14.018,-11.272,-3.194,27.726,0.0,249.94,,262.0,250.0,-11.814,2.93,-7.055,25.32
14881.5,2.692,0.712,-34.649,3.223,9.544,5.312,37.231,5.024,-14.291,-2.752,0.0,39.0,39.5,9.747,3.301,-12.249,-10.082,-13.807,-11.194,-3.194,27.726,0.0,249.64,,262.0,250.0,-11.953,2.927,-7.04,25.307
14882.0,3.293,0.789,-35.209,3.187,9.621,5.312,37.231,5.024,-14.291,-2.752,0.0,39.0,39.5,9.726,3.258,-12.417,-9.942,-13.795,-11.13,-3.194,27.726,0.0,249.64,,262.0,250.0,-11.833,2.923,-7.051,25.339
14882.5,3.293,0.789,-35.209,3.187,9.621,5.312,37.231,5.024,-14.291,-2.752,0.0,39.0,39.5,9.726,3.258,-12.319,-10.174,-14.031,-11.273,-3.194,27.726,0.0,249.74,,262.0,250.0,-11.821,2.929,-7.045,25.359
14883.0,3.293,0.789,-35.209,3.187,9.621,5.312,37.231,5.024,-14.291,-2.752,0.0,39.0,39.5,9.726,3.258,-12.285,-10.103,-13.923,-11.241,-3.194,27.726,0.0,249.74,,262.0,250.0,-11.949,2.935,-7.061,25.546
14883.5,3.293,0.789,-35.209,3.187,9.621,5.312,37.231,5.024,-14.291,-2.752,0.0,39.0,39.5,9.726,3.258,-12.5,-9.932,-13.882,-11.118,-3.194,27.726,0.0,249.44,,262.0,250.0,-11.888,2.941,-7.071,25.591
14884.0,3.293,0.789,-35.209,3.187,9.621,5.29,37.241,5.02,-14.263,-2.759,0.0,39.002,39.503,9.726,3.258,-12.279,-10.086,-13.847,-11.205,-3.199,27.709,0.0,249.44,,262.0,250.0,-11.858,2.946,-7.06,25.645
14884.5,3.293,0.789,-35.209,3.187,9.621,5.29,37.241,5.02,-14.263,-2.759,0.0,39.0,39.5,9.726,3.258,-12.454,-9.946,-13.848,-11.114,-3.199,27.709,0.0,250.14,,262.0,250.0,-11.854,2.952,-7.082,25.648
14885.0,3.082,0.734,-35.196,3.218,9.486,5.29,37.241,5.02,-14.263,-2.759,0.0,39.0,39.5,9.723,3.26,-12.346,-10.188,-14.026,-11.286,-3.199,27.709,0.0,250.14,,262.0,250.0,-11.84,2.958,-7.065,25.684
14885.5,3.082,0.734,-35.196,3.218,9.486,5.29,37.241,5.02,-14.263,-2.759,0.0,39.0,39.5,9.723,3.26,-12.227,-10.088,-13.805,-11.225,-3.199,27.709,0.0,249.64,,262.0,250.0,-11.961,2.96,-7.064,25.689
14886.0,3.082,0.734,-35.196,3.218,9.486,5.29,37.241,5.02,-14.263,-2.759,0.0,39.0,39.5,9.723,3.26,-12.457,-10.011,-13.894,-11.133,-3.199,27.709,0.0,249.64,,262.0,250.0,-11.836,2.962,-7.086,25.669
14886.5,3.082,0.734,-35.196,3.218,9.486,5.29,37.241,5.02,-14.263,-2.759,0.0,39.0,39.5,9.723,3.26,-12.338,-10.178,-13.996,-11.285,-3.199,27.709,0.0,249.94,,262.0,250.0,-11.874,2.964,-7.075,25.73
14887.0,3.082,0.734,-35.196,3.218,9.486,5.279,37.242,5.007,-14.22,-2.748,0.0,38.997,39.501,9.723,3.26,-12.277,-10.052,-13.784,-11.177,-3.207,27.71,0.0,249.94,,262.0,250.0,-11.949,2.966,-7.078,25.72
14887.5,3.082,0.734,-35.196,3.218,9.486,5.279,37.242,5.007,-14.22,-2.748,0.0,39.0,39.5,9.723,3.26,-12.452,-9.987,-13.835,-11.11,-3.207,27.71,0.0,249.44,,262.0,250.0,-11.823,2.968,-7.088,25.722
14888.0,3.082,0.734,-35.196,3.218,9.486,5.279,37.242,5.007,-14.22,-2.748,0.0,39.0,39.5,9.723,3.26,-12.246,-10.071,-13.843,-11.17,-3.207,27.71,0.0,249.44,,262.0,250.0,-11.846,2.969,-7.06,25.75
14888.5,2.626,0.728,-34.044,3.25,9.591,5.279,37.242,5.007,-14.22,-2.748,0.0,39.0,39.5,9.746,3.166,-12.46,-10.058,-13.912,-11.11,-3.207,27.71,0.0,249.64,,262.0,250.0,-11.833,2.971,-7.066,25.758
14889.0,2.626,0.728,-34.044,3.25,9.591,5.279,37.242,5.007,-14.22,-2.748,0.0,39.0,39.5,9.746,3.166,-12.294,-10.177,-14.007,-11.264,-3.207,27.71,0.0,249.64,,262.0,250.0,-11.885,2.966,-7.066,25.744
14889.5,2.626,0.728,-34.044,3.25,9.591,5.279,37.242,5.007,-14.22,-2.748,0.0,39.0,39.5,9.746,3.166,-12.218,-10.03,-13.78,-11.158,-3.207,27.71,0.0,249.64,,262.0,250.0,-11.936,2.96,-7.066,25.729
14890.0,2.626,0.728,-34.044,3.25,9.591,5.279,37.242,5.007,-14.22,-2.748,0.0,39.0,39.5,9.746,3.166,-12.418,-9.922,-13.76,-11.104,-3.207,27.71,0.0,249.64,,262.0,250.0,-11.797,2.955,-7.058,25.673
14890.5,2.626,0.728,-34.044,3.25,9.591,5.311,37.234,5.009,-14.174,-2.763,0.0,38.99,39.492,9.746,3.166,-12.3,-10.164,-13.979,-11.242,-3.203,27.713,0.0,249.94,,262.0,250.0,-11.801,2.949,-7.049,25.643
14891.0,2.626,0.728,-34.044,3.25,9.591,5.311,37.234,5.009,-14.174,-2.763,0.0,39.0,39.5,9.746,3.166,-12.259,-10.064,-13.846,-11.194,-3.203,27.713,0.0,249.94,,262.0,250.0,-11.921,2.944,-7.051,25.604
14891.5,3.382,0.824,-35.209,3.202,9.635,5.311,37.234,5.009,-14.174,-2.763,0.0,39.0,39.5,9.574,3.298,-12.297,-10.166,-14.007,-11.243,-3.203,27.713,0.0,249.14,,262.0,250.0,-11.841,2.939,-7.06,25.576
14892.0,3.382,0.824,-35.209,3.202,9.635,5.311,37.234,5.009,-14.174,-2.763,0.0,39.0,39.5,9.574,3.298,-12.155,-10.064,-13.835,-11.166,-3.203,27.713,0.0,249.14,,262.0,250.0,-11.928,2.946,-7.046,25.544
14892.5,3.382,0.824,-35.209,3.202,9.635,5.311,37.234,5.009,-14.174,-2.763,0.0,39.0,39.5,9.574,3.298,-12.437,-10.0,-13.898,-11.159,-3.203,27.713,0.0,250.24,,262.0,250.0,-11.805,2.953,-7.051,25.501
14893.0,3.382,0.824,-35.209,3.202,9.635,5.311,37.234,5.009,-14.174,-2.763,0.0,39.0,39.5,9.574,3.298,-12.329,-10.172,-13.981,-11.277,-3.203,27.713,0.0,250.24,,262.0,250.0,-11.873,2.96,-7.05,25.493
14893.5,3.382,0.824,-35.209,3.202,9.635,5.318,37.234,5.017,-14.156,-2.755,0.0,38.995,39.476,9.574,3.298,-12.242,-10.037,-13.857,-11.167,-3.203,27.713,0.0,250.14,,262.0,250.0,-11.94,2.967,-7.051,25.475
14894.0,3.382,0.824,-35.209,3.202,9.635,5.318,37.234,5.017,-14.156,-2.755,0.0,39.0,39.5,9.574,3.298,-12.387,-9.879,-13.736,-11.075,-3.203,27.713,0.0,250.14,,262.0,250.0,-11.826,2.974,-7.061,25.501
14894.5,3.382,0.824,-35.209,3.202,9.635,5.318,37.234,5.017,-14.156,-2.755,0.0,39.0,39.5,9.574,3.298,-12.296,-10.178,-13.922,-11.197,-3.203,27.713,0.0,250.04,,262.0,250.0,-11.769,2.981,-7.064,25.517
14895.0,2.989,0.733,-35.209,3.204,9.613,5.318,37.234,5.017,-14.156,-2.755,0.0,39.0,39.5,9.63,3.228,-12.47,-10.195,-14.046,-11.2,-3.203,27.713,0.0,250.04,,262.0,250.0,-11.898,2.987,-7.069,25.524
14895.5,2.989,0.733,-35.209,3.204,9.613,5.318,37.234,5.017,-14.156,-2.755,0.0,39.0,39.5,9.63,3.228,-12.248,-10.031,-13.816,-11.144,-3.203,27.713,0.0,249.24,,262.0,250.0,-11.978,2.987,-7.049,25.5
14896.0,2.989,0.733,-35.209,3.204,9.613,5.318,37.234,5.017,-14.156,-2.755,0.0,39.0,39.5,9.63,3.228,-12.036,-9.943,-13.729,-11.06,-3.203,27.713,0.0,249.24,,262.0,250.0,-11.81,2.987,-7.026,25.53
14896.5,2.989,0.733,-35.209,3.204,9.613,5.318,37.234,5.017,-14.156,-2.755,0.0,39.0,39.5,9.63,3.228,-12.365,-10.112,-13.904,-11.213,-3.203,27.713,0.0,249.84,,262.0,250.0,-11.692,2.987,-7.033,25.539
14897.0,2.989,0.733,-35.209,3.204,9.613,5.291,37.219,5.02,-14.12,-2.755,0.0,38.989,39.46,9.63,3.228,-12.278,-10.06,-13.784,-11.08,-3.206,27.709,0.0,249.84,,262.0,250.0,-11.898,2.987,-7.056,25.55
14897.5,2.989,0.733,-35.209,3.204,9.613,5.291,37.219,5.02,-14.12,-2.755,0.0,39.0,39.5,9.63,3.228,-12.312,-10.177,-14.0,-11.264,-3.206,27.709,0.0,249.84,,262.0,250.0,-11.801,2.987,-7.046,25.596
14898.0,2.576,0.633,-34.684,3.195,9.61,5.291,37.219,5.02,-14.12,-2.755,0.0,39.0,39.5,9.737,3.266,-12.328,-10.078,-13.86,-11.208,-3.206,27.709,0.0,249.84,,262.0,250.0,-11.938,2.987,-7.044,25.605
14898.5,2.576,0.633,-34.684,3.195,9.61,5.291,37.219,5.02,-14.12,-2.755,0.0,39.0,39.5,9.737,3.266,-12.259,-10.123,-13.833,-11.219,-3.206,27.709,0.0,249.74,,262.0,250.0,-11.868,2.981,-7.07,25.553
14899.0,2.576,0.633,-34.684,3.195,9.61,5.291,37.219,5.02,-14.12,-2.755,0.0,39.0,39.5,9.737,3.266,-12.261,-9.994,-13.652,-11.102,-3.206,27.709,0.0,249.74,,262.0,250.0,-11.859,2.974,-7.079,25.506
14899.5,2.576,0.633,-34.684,3.195,9.61,5.291,37.219,5.02,-14.12,-2.755,0.0,39.0,39.5,9.737,3.266,-12.301,-10.175,-13.922,-11.179,-3.206,27.709,0.0,249.54,,262.0,250.0,-11.752,2.967,-7.075,25.45
14900.0,2.576,0.633,-34.684,3.195,9.61,5.319,37.213,5.022,-14.094,-2.766,0.0,38.978,39.371,9.737,3.266,-12.212,-10.125,-13.834,-11.226,-3.207,27.713,0.0,249.54,,262.0,250.0,-11.894,2.961,-7.064,25.355
14900.5,2.576,0.633,-34.684,3.195,9.61,5.319,37.213,5.022,-14.094,-2.766,0.0,39.0,39.4,9.737,3.266,-12.433,-10.085,-13.942,-11.197,-3.207,27.713,0.0,250.24,,262.0,250.0,-11.849,2.955,-7.047,25.271
14901.0,3.318,0.788,-34.951,3.191,9.653,5.319,37.213,5.022,-14.094,-2.766,0.0,39.0,39.4,9.754,3.233,-12.34,-10.145,-13.915,-11.261,-3.207,27.713,0.0,250.24,,262.0,250.0,-11.914,2.949,-7.029,25.161
14901.5,3.318,0.788,-34.951,3.191,9.653,5.319,37.213,5.022,-14.094,-2.766,0.0,39.0,39.4,9.754,3.233,-12.12,-10.001,-13.739,-11.105,-3.207,27.713,0.0,249.74,,262.0,250.0,-11.915,2.955,-7.051,25.146
14902.0,3.318,0.788,-34.951,3.191,9.653,5.319,37.213,5.022,-14.094,-2.766,0.0,39.0,39.4,9.754,3.233,-12.317,-10.165,-13.944,-11.268,-3.207,27.713,0.0,249.74,,262.0,250.0,-11.741,2.961,-7.07,25.108
14902.5,3.318,0.788,-34.951,3.191,9.653,5.319,37.213,5.022,-14.094,-2.766,0.0,39.0,39.4,9.754,3.233,-12.447,-9.966,-13.75,-11.144,-3.207,27.713,0.0,250.14,,262.0,250.0,-11.924,2.966,-7.063,25.068
14903.0,3.318,0.788,-34.951,3.191,9.653,5.319,37.213,5.022,-14.094,-2.766,0.0,39.0,39.4,9.754,3.233,-12.357,-9.633,-13.528,-10.929,-3.207,27.713,0.0,250.14,,262.0,250.0,-11.827,2.972,-7.061,25.039
14903.5,3.318,0.788,-34.951,3.191,9.653,5.322,37.239,5.018,-14.046,-2.772,0.0,38.967,39.394,9.754,3.233,-12.192,-10.137,-13.817,-11.173,-3.212,27.702,0.0,250.04,,262.0,250.0,-11.612,2.978,-7.049,25.01
14904.0,3.318,0.788,-34.951,3.191,9.653,5.322,37.239,5.018,-14.046,-2.772,0.0,39.0,39.4,9.754,3.233,-12.145,-10.129,-13.731,-11.193,-3.212,27.702,0.0,250.04,,262.0,250.0,-11.83,2.983,-7.062,24.995
14904.5,2.928,0.784,-33.424,3.221,9.598,5.322,37.239,5.018,-14.046,-2.772,0.0,39.0,39.4,9.878,3.09,-12.14,-10.153,-13.846,-11.228,-3.212,27.702,0.0,250.24,,262.0,250.0,-11.8,2.989,-7.058,24.97
14905.0,2.928,0.784,-33.424,3.221,9.598,5.322,37.239,5.018,-14.046,-2.772,0.0,39.0,39.4,9.878,3.09,-12.338,-10.221,-14.042,-11.264,-3.212,27.702,0.0,250.24,,262.0,250.0,-11.842,2.988,-7.071,24.96
14905.5,2.928,0.784,-33.424,3.221,9.598,5.322,37.239,5.018,-14.046,-2.772,0.0,39.0,39.4,9.878,3.09,-12.312,-10.195,-14.006,-11.285,-3.212,27.702,0.0,249.94,,262.0,250.0,-11.966,2.987,-7.056,24.952
14906.0,2.928,0.784,-33.424,3.221,9.598,5.322,37.239,5.018,-14.046,-2.772,0.0,39.0,39.4,9.878,3.09,-12.307,-9.879,-13.635,-11.036,-3.212,27.702,0.0,249.94,,262.0,250.0,-11.949,2.986,-7.043,24.964
14906.5,2.928,0.784,-33.424,3.221,9.598,5.342,37.216,5.033,-14.013,-2.753,0.0,38.961,39.382,9.878,3.09,-12.195,-10.193,-13.893,-11.262,-3.204,27.708,0.0,250.04,,262.0,250.0,-11.714,2.985,-7.084,24.982
14907.0,2.928,0.784,-33.424,3.221,9.598,5.342,37.216,5.033,-14.013,-2.753,0.0,39.0,39.4,9.878,3.09,-12.436,-10.087,-13.919,-11.21,-3.204,27.708,0.0,250.04,,262.0,250.0,-11.886,2.984,-7.07,25.038
14907.5,2.738,0.622,-35.209,3.144,9.695,5.342,37.216,5.033,-14.013,-2.753,0.0,39.0,39.4,9.698,3.274,-12.438,-10.075,-13.915,-11.136,-3.204,27.708,0.0,249.84,,262.0,250.0,-11.913,2.983,-7.074,25.089
14908.0,2.738,0.622,-35.209,3.144,9.695,5.342,37.216,5.033,-14.013,-2.753,0.0,39.0,39.4,9.698,3.274,-12.055,-10.065,-13.757,-11.13,-3.204,27.708,0.0,249.84,,262.0,250.0,-11.891,2.979,-7.016,25.229
14908.5,2.738,0.622,-35.209,3.144,9.695,5.342,37.216,5.033,-14.013,-2.753,0.0,39.0,39.4,9.698,3.274,-12.042,-9.996,-13.713,-11.097,-3.204,27.708,0.0,249.94,,262.0,250.0,-11.752,2.975,-7.018,25.282
14909.0,2.738,0.622,-35.209,3.144,9.695,5.342,37.216,5.033,-14.013,-2.753,0.0,39.0,39.4,9.698,3.274,-12.338,-10.177,-14.018,-11.279,-3.204,27.708,0.0,249.94,,262.0,250.0,-11.712,2.971,-7.038,25.338
14909.5,2.738,0.622,-35.209,3.144,9.695,5.342,37.216,5.033,-14.013,-2.753,0.0,39.0,39.4,9.698,3.274,-12.36,-10.026,-13.862,-11.163,-3.204,27.708,0.0,249.24,,262.0,250.0,-11.953,2.968,-7.035,25.549
14910.0,2.738,0.622,-35.209,3.144,9.695,5.323,37.263,5.022,-13.945,-2.753,0.0,38.955,39.363,9.698,3.274,-12.21,-10.03,-13.863,-11.15,-3.198,27.706,0.0,249.24,,262.0,250.0,-11.853,2.964,-7.038,25.649
14910.5,2.738,0.622,-35.209,3.144,9.695,5.323,37.263,5.022,-13.945,-2.753,0.0,39.0,39.4,9.698,3.274,-12.464,-10.045,-13.941,-11.173,-3.198,27.706,0.0,249.54,,262.0,250.0,-11.813,2.96,-7.029,25.81
14911.0,3.523,0.814,-35.209,3.226,9.636,5.323,37.263,5.022,-13.945,-2.753,0.0,39.0,39.4,9.651,3.231,-12.239,-10.127,-13.972,-11.212,-3.198,27.706,0.0,249.54,,262.0,250.0,-11.906,2.956,-7.026,25.892
14911.5,3.523,0.814,-35.209,3.226,9.636,5.323,37.263,5.022,-13.945,-2.753,0.0,39.0,39.4,9.651,3.231,-12.17,-9.956,-13.663,-11.088,-3.198,27.706,0.0,250.24,,262.0,250.0,-11.887,2.966,-7.038,25.978
14912.0,3.523,0.814,-35.209,3.226,9.636,5.323,37.263,5.022,-13.945,-2.753,0.0,39.0,39.4,9.651,3.231,-12.275,-9.933,-13.71,-11.063,-3.198,27.706,0.0,250.24,,262.0,250.0,-11.719,2.975,-7.031,26.092
14912.5,3.523,0.814,-35.209,3.226,9.636,5.323,37.263,5.022,-13.945,-2.753,0.0,39.0,39.4,9.651,3.231,-12.216,-10.147,-13.932,-11.233,-3.198,27.706,0.0,249.94,,262.0,250.0,-11.745,2.984,-7.034,26.078
14913.0,3.523,0.814,-35.209,3.226,9.636,5.266,37.208,5.015,-13.945,-2.75,0.0,38.932,39.362,9.651,3.231,-12.421,-10.014,-13.87,-11.049,-3.202,27.705,0.0,249.94,,262.0,250.0,-11.882,2.993,-7.023,26.063
14913.5,3.523,0.814,-35.209,3.226,9.636,5.266,37.208,5.015,-13.945,-2.75,0.0,38.9,39.4,9.651,3.231,-12.254,-10.135,-13.908,-11.061,-3.202,27.705,0.0,250.04,,262.0,250.0,-11.838,3.001,-7.036,26.079
14914.0,3.273,0.82,-34.776,3.263,9.638,5.266,37.208,5.015,-13.945,-2.75,0.0,38.9,39.4,9.631,3.047,-12.051,-10.013,-13.648,-11.075,-3.202,27.705,0.0,250.04,,262.0,250.0,-11.84,3.01,-7.019,26.089
14914.5,3.273,0.82,-34.776,3.263,9.638,5.266,37.208,5.015,-13.945,-2.75,0.0,38.9,39.4,9.631,3.047,-12.078,-10.053,-13.683,-11.114,-3.202,27.705,0.0,249.94,,262.0,250.0,-11.697,3.014,-7.027,26.106
14915.0,3.273,0.82,-34.776,3.263,9.638,5.266,37.208,5.015,-13.945,-2.75,0.0,38.9,39.4,9.631,3.047,-12.281,-10.195,-13.957,-11.252,-3.202,27.705,0.0,249.94,,262.0,250.0,-11.732,3.018,-7.018,26.117
14915.5,3.273,0.82,-34.776,3.263,9.638,5.266,37.208,5.015,-13.945,-2.75,0.0,38.9,39.4,9.631,3.047,-12.323,-10.087,-13.937,-11.206,-3.202,27.705,0.0,250.04,,262.0,250.0,-11.921,3.023,-7.001,26.081
14916.0,3.273,0.82,-34.776,3.263,9.638,5.3,37.26,5.013,-13.888,-2.753,0.0,38.928,39.314,9.631,3.047,-12.119,-9.968,-13.688,-11.097,-3.193,27.716,0.0,250.04,,262.0,250.0,-11.888,3.027,-7.015,26.09
14916.5,3.273,0.82,-34.776,3.263,9.638,5.3,37.26,5.013,-13.888,-2.753,0.0,38.9,39.3,9.631,3.047,-12.175,-10.154,-13.837,-11.222,-3.193,27.716,0.0,250.14,,262.0,250.0,-11.718,3.031,-7.031,26.085
14917.0,3.273,0.82,-34.776,3.263,9.638,5.3,37.26,5.013,-13.888,-2.753,0.0,38.9,39.3,9.631,3.047,-12.413,-10.105,-13.918,-11.208,-3.193,27.716,0.0,250.14,,262.0,250.0,-11.847,3.035,-7.038,26.083
14917.5,2.719,0.678,-35.209,3.156,9.646,5.3,37.26,5.013,-13.888,-2.753,0.0,38.9,39.3,9.693,3.397,-12.42,-10.187,-14.049,-11.263,-3.193,27.716,0.0,250.04,,262.0,250.0,-11.911,3.039,-7.026,26.018
14918.0,2.719,0.678,-35.209,3.156,9.646,5.3,37.26,5.013,-13.888,-2.753,0.0,38.9,39.3,9.693,3.397,-11.972,-9.953,-13.542,-11.065,-3.193,27.716,0.0,250.04,,262.0,250.0,-11.98,3.033,-7.027,25.956
14918.5,2.719,0.678,-35.209,3.156,9.646,5.3,37.26,5.013,-13.888,-2.753,0.0,38.9,39.3,9.693,3.397,-12.186,-9.93,-13.617,-11.041,-3.193,27.716,0.0,250.34,,262.0,250.0,-11.633,3.028,-7.024,25.92
14919.0,2.719,0.678,-35.209,3.156,9.646,5.3,37.26,5.013,-13.888,-2.753,0.0,38.9,39.3,9.693,3.397,-12.207,-10.149,-13.864,-11.115,-3.193,27.716,0.0,250.34,,262.0,250.0,-11.694,3.023,-7.043,26.028
14919.5,2.719,0.678,-35.209,3.156,9.646,5.334,37.2,5.01,-13.876,-2.75,0.0,38.919,39.307,9.693,3.397,-12.194,-10.073,-13.726,-11.173,-3.197,27.705,0.0,249.94,,262.0,250.0,-11.834,3.018,-7.028,26.05
14920.0,2.719,0.678,-35.209,3.156,9.646,5.334,37.2,5.01,-13.876,-2.75,0.0,38.9,39.3,9.693,3.397,-12.275,-10.185,-13.959,-11.278,-3.197,27.705,0.0,249.94,,262.0,250.0,-11.792,3.013,-7.032,26.081
14920.5,2.635,0.686,-34.355,3.233,9.484,5.334,37.2,5.01,-13.876,-2.75,0.0,38.9,39.3,9.768,3.164,-12.341,-10.028,-13.815,-11.134,-3.197,27.705,0.0,250.24,,262.0,250.0,-11.924,3.008,-7.046,26.089
14921.0,2.635,0.686,-34.355,3.233,9.484,5.334,37.2,5.01,-13.876,-2.75,0.0,38.9,39.3,9.768,3.164,-12.254,-9.86,-13.643,-10.932,-3.197,27.705,0.0,250.24,,262.0,250.0,-11.829,3.002,-7.033,26.095
14921.5,2.635,0.686,-34.355,3.233,9.484,5.334,37.2,5.01,-13.876,-2.75,0.0,38.9,39.3,9.768,3.164,-12.133,-10.104,-13.829,-11.188,-3.197,27.705,0.0,250.14,,262.0,250.0,-11.672,2.996,-6.997,26.111
14922.0,2.635,0.686,-34.355,3.233,9.484,5.334,37.2,5.01,-13.876,-2.75,0.0,38.9,39.3,9.768,3.164,-12.288,-10.068,-13.766,-11.189,-3.197,27.705,0.0,250.14,,262.0,250.0,-11.813,2.99,-7.021,26.136
14922.5,2.635,0.686,-34.355,3.233,9.484,5.348,37.221,5.015,-13.823,-2.774,0.0,38.898,39.28,9.768,3.164,-12.307,-10.069,-13.785,-11.189,-3.203,27.703,0.0,250.24,,262.0,250.0,-11.828,2.985,-7.016,26.14
14923.0,2.635,0.686,-34.355,3.233,9.484,5.348,37.221,5.015,-13.823,-2.774,0.0,38.9,39.3,9.768,3.164,-12.406,-10.049,-13.856,-11.169,-3.203,27.703,0.0,250.24,,262.0,250.0,-11.837,2.979,-7.015,26.103
14923.5,2.635,0.686,-34.355,3.233,9.484,5.348,37.221,5.015,-13.823,-2.774,0.0,38.9,39.3,9.768,3.164,-12.146,-10.035,-13.74,-11.118,-3.203,27.703,0.0,250.44,,262.0,250.0,-11.87,2.973,-7.004,26.081
14924.0,3.552,0.895,-34.565,3.236,9.712,5.348,37.221,5.015,-13.823,-2.774,0.0,38.9,39.3,9.751,3.13,-12.327,-10.152,-13.972,-11.248,-3.203,27.703,0.0,250.44,,262.0,250.0,-11.76,2.968,-7.023,26.078
14924.5,3.552,0.895,-34.565,3.236,9.712,5.348,37.221,5.015,-13.823,-2.774,0.0,38.9,39.3,9.751,3.13,-12.268,-10.102,-13.892,-11.214,-3.203,27.703,0.0,250.24,,262.0,250.0,-11.925,2.977,-7.002,26.094
14925.0,3.552,0.895,-34.565,3.236,9.712,5.348,37.221,5.015,-13.823,-2.774,0.0,38.9,39.3,9.751,3.13,-12.461,-10.056,-13.947,-11.071,-3.203,27.703,0.0,250.24,,262.0,250.0,-11.869,2.987,-7.015,26.128
14925.5,3.552,0.895,-34.565,3.236,9.712,5.348,37.221,5.015,-13.823,-2.774,0.0,38.9,39.3,9.751,3.13,-12.253,-10.117,-13.903,-11.101,-3.203,27.703,0.0,250.34,,262.0,250.0,-11.884,2.996,-7.018,26.173
14926.0,3.552,0.895,-34.565,3.236,9.712,5.369,37.254,5.015,-13.794,-2.751,0.0,38.898,39.293,9.751,3.13,-12.092,-10.004,-13.633,-11.101,-3.2,27.707,0.0,250.34,,262.0,250.0,-11.843,3.005,-7.001,26.194
14926.5,3.552,0.895,-34.565,3.236,9.712,5.369,37.254,5.015,-13.794,-2.751,0.0,38.9,39.3,9.751,3.13,-12.262,-10.061,-13.795,-11.137,-3.2,27.707,0.0,249.74,,262.0,250.0,-11.708,3.014,-7.005,26.225
14927.0,2.557,0.681,-34.113,3.262,9.666,5.369,37.254,5.015,-13.794,-2.751,0.0,38.9,39.3,9.682,3.143,-12.264,-10.133,-13.935,-11.226,-3.2,27.707,0.0,249.74,,262.0,250.0,-11.814,3.023,-6.993,26.252
14927.5,2.557,0.681,-34.113,3.262,9.666,5.369,37.254,5.015,-13.794,-2.751,0.0,38.9,39.3,9.682,3.143,-12.351,-9.717,-13.639,-10.926,-3.2,27.707,0.0,250.14,,262.0,250.0,-11.889,3.015,-6.981,26.268
14928.0,2.557,0.681,-34.113,3.262,9.666,5.369,37.254,5.015,-13.794,-2.751,0.0,38.9,39.3,9.682,3.143,-11.981,-9.99,-13.711,-11.043,-3.2,27.707,0.0,250.14,,262.0,250.0,-11.658,3.008,-6.977,26.249
14928.5,2.557,0.681,-34.113,3.262,9.666,5.369,37.254,5.015,-13.794,-2.751,0.0,38.9,39.3,9.682,3.143,-12.162,-10.079,-13.826,-11.155,-3.2,27.707,0.0,249.04,,262.0,250.0,-11.681,3.0,-6.962,26.234
14929.0,2.557,0.681,-34.113,3.262,9.666,5.31,37.213,5.003,-13.789,-2.769,0.0,38.874,39.218,9.682,3.143,-12.295,-10.01,-13.8,-11.121,-3.207,27.701,0.0,249.04,,262.0,250.0,-11.806,2.993,-6.993,26.25
14929.5,2.557,0.681,-34.113,3.262,9.666,5.31,37.213,5.003,-13.789,-2.769,0.0,38.9,39.2,9.682,3.143,-12.321,-10.136,-13.997,-11.257,-3.207,27.701,0.0,250.14,,262.0,250.0,-11.806,2.986,-6.983,26.259
14930.0,3.254,0.77,-35.209,3.191,9.635,5.31,37.213,5.003,-13.789,-2.769,0.0,38.9,39.2,9.727,3.325,-12.417,-9.957,-13.827,-11.123,-3.207,27.701,0.0,250.14,,262.0,250.0,-11.928,2.979,-6.964,26.284
14930.5,3.254,0.77,-35.209,3.191,9.635,5.31,37.213,5.003,-13.789,-2.769,0.0,38.9,39.2,9.727,3.325,-12.16,-9.955,-13.746,-10.956,-3.207,27.701,0.0,249.04,,262.0,250.0,-11.831,2.983,-6.966,26.312
14931.0,3.254,0.77,-35.209,3.191,9.635,5.31,37.213,5.003,-13.789,-2.769,0.0,38.9,39.2,9.727,3.325,-12.303,-10.07,-13.921,-11.184,-3.207,27.701,0.0,249.04,,262.0,250.0,-11.704,2.988,-6.947,26.291
14931.5,3.254,0.77,-35.209,3.191,9.635,5.31,37.213,5.003,-13.789,-2.769,0.0,38.9,39.2,9.727,3.325,-12.224,-10.038,-13.896,-11.151,-3.207,27.701,0.0,249.34,,262.0,250.0,-11.87,2.992,-6.955,26.267
14932.0,3.254,0.77,-35.209,3.191,9.635,5.31,37.213,5.003,-13.789,-2.769,0.0,38.9,39.2,9.727,3.325,-12.355,-10.128,-13.989,-11.128,-3.207,27.701,0.0,249.34,,262.0,250.0,-11.827,2.996,-6.968,26.26
14932.5,3.254,0.77,-35.209,3.191,9.635,5.3,37.229,5.005,-13.731,-2.75,0.0,38.861,39.211,9.727,3.325,-12.317,-10.118,-13.978,-11.213,-3.197,27.697,0.0,248.14,,262.0,250.0,-11.9,3.001,-6.991,26.251
14933.0,3.254,0.77,-35.209,3.191,9.635,5.3,37.229,5.005,-13.731,-2.75,0.0,38.9,39.2,9.727,3.325,-12.212,-9.932,-13.718,-11.068,-3.197,27.697,0.0,248.14,,263.0,250.0,-11.906,3.005,-6.993,26.233
14933.5,2.806,0.723,-33.83,3.273,9.659,5.3,37.229,5.005,-13.731,-2.75,0.0,38.9,39.2,9.842,3.126,-12.359,-9.95,-13.749,-11.066,-3.197,27.697,0.0,249.04,,263.0,250.0,-11.732,3.009,-7.004,26.121
14934.0,2.806,0.723,-33.83,3.273,9.659,5.3,37.229,5.005,-13.731,-2.75,0.0,38.9,39.2,9.842,3.126,-12.178,-10.106,-13.882,-11.184,-3.197,27.697,0.0,249.04,,263.0,250.0,-11.781,3.006,-6.979,26.124
14934.5,2.806,0.723,-33.83,3.273,9.659,5.3,37.229,5.005,-13.731,-2.75,0.0,38.9,39.2,9.842,3.126,-12.323,-10.105,-13.971,-11.196,-3.197,27.697,0.0,249.34,,263.0,250.0,-11.838,3.002,-6.996,26.112
14935.0,2.806,0.723,-33.83,3.273,9.659,5.3,37.229,5.005,-13.731,-2.75,0.0,38.9,39.2,9.842,3.126,-12.145,-10.043,-13.887,-11.161,-3.197,27.697,0.0,249.34,,263.0,250.0,-11.899,2.999,-6.974,26.125
14935.5,2.806,0.723,-33.83,3.273,9.659,5.299,37.226,5.004,-13.709,-2.755,0.0,38.849,39.305,9.842,3.126,-12.299,-9.967,-13.744,-11.067,-3.195,27.709,0.0,250.54,,263.0,250.0,-11.809,2.996,-6.986,26.045
14936.0,2.806,0.723,-33.83,3.273,9.659,5.299,37.226,5.004,-13.709,-2.755,0.0,38.8,39.3,9.842,3.126,-12.335,-10.117,-13.995,-11.236,-3.195,27.709,0.0,250.54,,263.0,250.0,-11.769,2.993,-6.969,25.971
14936.5,2.904,0.721,-34.552,3.214,9.655,5.299,37.226,5.004,-13.709,-2.755,0.0,38.8,39.3,9.746,3.126,-12.248,-10.037,-13.885,-11.158,-3.195,27.709,0.0,249.54,,263.0,250.0,-11.921,2.99,-6.97,25.882
14937.0,2.904,0.721,-34.552,3.214,9.655,5.299,37.226,5.004,-13.709,-2.755,0.0,38.8,39.3,9.746,3.126,-12.39,-9.996,-13.769,-11.104,-3.195,27.709,0.0,249.54,,263.0,250.0,-11.832,2.988,-6.977,25.886
14937.5,2.904,0.721,-34.552,3.214,9.655,5.299,37.226,5.004,-13.709,-2.755,0.0,38.8,39.3,9.746,3.126,-12.205,-10.094,-13.894,-11.162,-3.195,27.709,0.0,250.54,,263.0,250.0,-11.815,2.987,-7.012,25.897
14938.0,2.904,0.721,-34.552,3.214,9.655,5.299,37.226,5.004,-13.709,-2.755,0.0,38.8,39.3,9.746,3.126,-12.369,-10.124,-14.013,-11.192,-3.195,27.709,0.0,250.54,,263.0,250.0,-11.838,2.986,-6.979,25.917
14938.5,2.904,0.721,-34.552,3.214,9.655,5.33,37.22,5.015,-13.703,-2.757,0.0,38.839,39.156,9.746,3.126,-12.289,-10.087,-13.927,-11.21,-3.207,27.698,0.0,249.64,,263.0,250.0,-11.925,2.984,-6.984,25.913
14939.0,2.904,0.721,-34.552,3.214,9.655,5.33,37.22,5.015,-13.703,-2.757,0.0,38.8,39.2,9.746,3.126,-12.452,-9.795,-13.734,-11.009,-3.207,27.698,0.0,249.64,,263.0,250.0,-11.878,2.983,-6.98,25.889
14939.5,2.904,0.721,-34.552,3.214,9.655,5.33,37.22,5.015,-13.703,-2.757,0.0,38.8,39.2,9.746,3.126,-12.38,-10.097,-14.018,-11.128,-3.207,27.698,0.0,250.34,,263.0,250.0,-11.747,2.982,-6.972,25.877
14940.0,3.237,0.769,-35.209,3.208,9.659,5.33,37.22,5.015,-13.703,-2.757,0.0,38.8,39.2,9.586,3.262,-12.327,-10.036,-13.85,-11.17,-3.207,27.698,0.0,250.34,,263.0,250.0,-11.906,2.98,-6.996,25.86
14940.5,3.237,0.769,-35.209,3.208,9.659,5.33,37.22,5.015,-13.703,-2.757,0.0,38.8,39.2,9.586,3.262,-12.486,-9.881,-13.816,-11.089,-3.207,27.698,0.0,248.94,,263.0,250.0,-11.846,2.985,-6.988,25.842
14941.0,3.237,0.769,-35.209,3.208,9.659,5.33,37.22,5.015,-13.703,-2.757,0.0,38.8,39.2,9.586,3.262,-12.366,-10.126,-14.042,-11.208,-3.207,27.698,0.0,248.94,,264.0,250.0,-11.818,2.989,-6.961,25.832
14941.5,3.237,0.769,-35.209,3.208,9.659,5.33,37.22,5.015,-13.703,-2.757,0.0,38.8,39.2,9.586,3.262,-12.46,-9.877,-13.816,-11.069,-3.207,27.698,0.0,251.04,,264.0,250.0,-11.935,2.993,-6.966,25.861
14942.0,3.237,0.769,-35.209,3.208,9.659,5.369,37.226,5.008,-13.665,-2.769,0.0,38.821,39.164,9.586,3.262,-12.364,-10.114,-14.012,-11.221,-3.216,27.693,0.0,251.04,,263.0,250.0,-11.806,2.997,-6.987,25.864
14942.5,3.237,0.769,-35.209,3.208,9.659,5.369,37.226,5.008,-13.665,-2.769,0.0,38.8,39.2,9.586,3.262,-12.258,-10.053,-13.891,-11.182,-3.216,27.693,0.0,248.94,,263.0,250.0,-11.928,3.001,-6.99,25.878
14943.0,2.721,0.729,-34.429,3.24,9.614,5.369,37.226,5.008,-13.665,-2.769,0.0,38.8,39.2,9.778,3.292,-12.459,-10.001,-13.91,-11.112,-3.216,27.693,0.0,248.94,,264.0,250.0,-11.846,3.005,-7.013,25.906
14943.5,2.721,0.729,-34.429,3.24,9.614,5.369,37.226,5.008,-13.665,-2.769,0.0,38.8,39.2,9.778,3.292,-12.354,-10.148,-14.04,-11.246,-3.216,27.693,0.0,250.84,,264.0,250.0,-11.871,3.0,-7.005,25.916
14944.0,2.721,0.729,-34.429,3.24,9.614,5.369,37.226,5.008,-13.665,-2.769,0.0,38.8,39.2,9.778,3.292,-12.252,-10.009,-13.833,-11.139,-3.216,27.693,0.0,250.84,,264.0,250.0,-11.947,2.995,-6.992,25.965
14944.5,2.721,0.729,-34.429,3.24,9.614,5.369,37.226,5.008,-13.665,-2.769,0.0,38.8,39.2,9.778,3.292,-12.461,-10.001,-13.938,-11.09,-3.216,27.693,0.0,248.64,,264.0,250.0,-11.808,2.991,-6.98,25.951
14945.0,2.721,0.729,-34.429,3.24,9.614,5.39,37.222,5.002,-13.648,-2.747,0.0,38.822,39.153,9.778,3.292,-12.353,-9.968,-13.866,-11.131,-3.216,27.689,0.0,248.64,,265.0,250.0,-11.872,2.986,-6.974,25.971
14945.5,2.721,0.729,-34.429,3.24,9.614,5.39,37.222,5.002,-13.648,-2.747,0.0,38.8,39.2,9.778,3.292,-12.447,-10.118,-14.043,-11.119,-3.216,27.689,0.0,250.74,,265.0,250.0,-11.829,2.982,-6.988,25.981
14946.0,2.721,0.729,-34.429,3.24,9.614,5.39,37.222,5.002,-13.648,-2.747,0.0,38.8,39.2,9.778,3.292,-12.261,-10.07,-13.933,-11.182,-3.216,27.689,0.0,250.74,,265.0,250.0,-11.932,2.978,-6.996,25.981
14946.5,2.98,0.754,-33.83,3.258,9.609,5.39,37.222,5.002,-13.648,-2.747,0.0,38.8,39.2,9.819,3.022,-12.301,-9.96,-13.825,-11.109,-3.216,27.689,0.0,249.64,,265.0,250.0,-11.862,2.974,-6.992,26.001
14947.0,2.98,0.754,-33.83,3.258,9.609,5.39,37.222,5.002,-13.648,-2.747,0.0,38.8,39.2,9.819,3.022,-12.435,-10.106,-14.036,-11.109,-3.216,27.689,0.0,249.64,,265.0,250.0,-11.799,2.974,-6.985,26.021
14947.5,2.98,0.754,-33.83,3.258,9.609,5.39,37.222,5.002,-13.648,-2.747,0.0,38.8,39.2,9.819,3.022,-12.3,-10.092,-14.005,-11.21,-3.216,27.689,0.0,252.64,,265.0,250.0,-11.922,2.974,-6.966,26.088
14948.0,2.98,0.754,-33.83,3.258,9.609,5.39,37.222,5.002,-13.648,-2.747,0.0,38.8,39.2,9.819,3.022,-12.471,-9.964,-13.904,-11.129,-3.216,27.689,0.0,252.64,,264.0,250.0,-11.902,2.974,-6.976,26.085
14948.5,2.98,0.754,-33.83,3.258,9.609,5.311,37.218,5.008,-13.611,-2.772,0.0,38.814,39.187,9.819,3.022,-12.424,-10.133,-14.086,-11.154,-3.214,27.69,0.0,251.54,,264.0,250.0,-11.867,2.974,-6.974,26.066
14949.0,2.98,0.754,-33.83,3.258,9.609,5.311,37.218,5.008,-13.611,-2.772,0.0,38.8,39.2,9.819,3.022,-12.423,-9.917,-13.857,-11.083,-3.214,27.69,0.0,251.54,,263.0,250.0,-11.949,2.974,-6.972,26.062
14949.5,2.682,0.673,-35.209,3.253,9.67,5.311,37.218,5.008,-13.611,-2.772,0.0,38.8,39.2,9.653,3.174,-12.413,-10.136,-14.053,-11.164,-3.214,27.69,0.0,252.74,,263.0,250.0,-11.82,2.974,-6.998,26.03
14950.0,2.682,0.673,-35.209,3.253,9.67,5.311,37.218,5.008,-13.611,-2.772,0.0,38.8,39.2,9.653,3.174,-12.245,-10.083,-13.94,-11.182,-3.214,27.69,0.0,252.74,,262.0,250.0,-11.942,2.969,-6.986,26.004
14950.5,2.682,0.673,-35.209,3.253,9.67,5.311,37.218,5.008,-13.611,-2.772,0.0,38.8,39.2,9.653,3.174,-12.471,-9.87,-13.852,-11.093,-3.214,27.69,0.0,250.94,,262.0,250.0,-11.862,2.965,-6.987,26.043
14951.0,2.682,0.673,-35.209,3.253,9.67,5.311,37.218,5.008,-13.611,-2.772,0.0,38.8,39.2,9.653,3.174,-12.392,-10.109,-14.082,-11.183,-3.214,27.69,0.0,250.94,,262.0,250.0,-11.822,2.96,-6.989,26.046
14951.5,2.682,0.673,-35.209,3.253,9.67,5.336,37.222,5.015,-13.581,-2.757,0.0,38.806,39.181,9.653,3.174,-12.371,-10.044,-13.876,-11.171,-3.211,27.684,0.0,250.54,,262.0,250.0,-11.942,2.955,-6.976,26.038
14952.0,2.682,0.673,-35.209,3.253,9.67,5.336,37.222,5.015,-13.581,-2.757,0.0,38.8,39.2,9.653,3.174,-12.47,-9.891,-13.866,-11.118,-3.211,27.684,0.0,250.54,,262.0,250.0,-11.865,2.951,-6.987,25.984
14952.5,2.682,0.673,-35.209,3.253,9.67,5.336,37.222,5.015,-13.581,-2.757,0.0,38.8,39.2,9.653,3.174,-12.339,-10.069,-13.907,-11.183,-3.211,27.684,0.0,249.74,,262.0,250.0,-11.836,2.947,-6.988,25.926
14953.0,3.486,0.816,-35.209,3.213,9.624,5.336,37.222,5.015,-13.581,-2.757,0.0,38.8,39.2,9.67,3.258,-12.442,-9.891,-13.844,-11.082,-3.211,27.684,0.0,249.74,,262.0,250.0,-11.874,2.942,-6.976,25.91
14953.5,3.486,0.816,-35.209,3.213,9.624,5.336,37.222,5.015,-13.581,-2.757,0.0,38.8,39.2,9.67,3.258,-12.399,-10.141,-14.061,-11.21,-3.211,27.684,0.0,250.94,,262.0,250.0,-11.815,2.951,-6.994,25.894
14954.0,3.486,0.816,-35.209,3.213,9.624,5.336,37.222,5.015,-13.581,-2.757,0.0,38.8,39.2,9.67,3.258,-12.345,-10.047,-13.899,-11.186,-3.211,27.684,0.0,250.94,,262.0,250.0,-11.953,2.96,-6.98,25.906
14954.5,3.486,0.816,-35.209,3.213,9.624,5.336,37.222,5.015,-13.581,-2.757,0.0,38.8,39.2,9.67,3.258,-12.488,-9.897,-13.878,-11.104,-3.211,27.684,0.0,249.34,,262.0,250.0,-11.87,2.969,-6.989,25.896
14955.0,3.486,0.816,-35.209,3.213,9.624,5.329,37.207,5.024,-13.568,-2.762,0.0,38.798,39.122,9.67,3.258,-12.371,-10.14,-14.051,-11.207,-3.198,27.693,0.0,249.34,,262.0,250.0,-11.842,2.977,-6.994,25.876
14955.5,3.486,0.816,-35.209,3.213,9.624,5.329,37.207,5.024,-13.568,-2.762,0.0,38.8,39.1,9.67,3.258,-12.245,-10.09,-13.903,-11.187,-3.198,27.693,0.0,250.94,,262.0,250.0,-11.942,2.985,-7.006,25.894
14956.0,3.198,0.742,-35.209,3.191,9.672,5.329,37.207,5.024,-13.568,-2.762,0.0,38.8,39.1,9.64,3.266,-12.34,-10.164,-14.034,-11.199,-3.198,27.693,0.0,250.94,,262.0,250.0,-11.856,2.994,-7.014,25.894
14956.5,3.198,0.742,-35.209,3.191,9.672,5.329,37.207,5.024,-13.568,-2.762,0.0,38.8,39.1,9.64,3.266,-12.276,-10.065,-13.9,-11.195,-3.198,27.693,0.0,247.94,,262.0,250.0,-11.934,2.997,-6.987,25.903
14957.0,3.198,0.742,-35.209,3.191,9.672,5.329,37.207,5.024,-13.568,-2.762,0.0,38.8,39.1,9.64,3.266,-12.455,-9.907,-13.822,-11.088,-3.198,27.693,0.0,247.94,,263.0,250.0,-11.859,3.0,-6.977,25.946
14957.5,3.198,0.742,-35.209,3.191,9.672,5.329,37.207,5.024,-13.568,-2.762,0.0,38.8,39.1,9.64,3.266,-12.355,-10.153,-14.072,-11.232,-3.198,27.693,0.0,250.04,,263.0,250.0,-11.818,3.004,-7.0,26.018
14958.0,3.198,0.742,-35.209,3.191,9.672,5.327,37.2,5.035,-13.534,-2.754,0.0,38.782,39.1,9.64,3.266,-12.306,-10.086,-13.882,-11.184,-3.197,27.691,0.0,250.04,,263.0,250.0,-11.953,3.007,-7.013,26.042
14958.5,3.198,0.742,-35.209,3.191,9.672,5.327,37.2,5.035,-13.534,-2.754,0.0,38.8,39.1,9.64,3.266,-12.454,-9.879,-13.816,-11.08,-3.197,27.691,0.0,249.54,,263.0,250.0,-11.864,3.01,-7.005,26.07
14959.0,2.609,0.681,-33.529,3.225,9.576,5.327,37.2,5.035,-13.534,-2.754,0.0,38.8,39.1,9.954,3.186,-12.332,-10.16,-14.033,-11.159,-3.197,27.691,0.0,249.54,,263.0,250.0,-11.807,3.013,-7.022,26.095
