t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
14959.5,2.609,0.681,-33.529,3.225,9.576,5.327,37.2,5.035,-13.534,-2.754,0.0,38.8,39.1,9.954,3.186,-12.428,-9.935,-13.83,-11.103,-3.197,27.691,0.0,250.14,,263.0,250.0,-11.921,3.006,-7.013,26.064
14960.0,2.609,0.681,-33.529,3.225,9.576,5.327,37.2,5.035,-13.534,-2.754,0.0,38.8,39.1,9.954,3.186,-12.384,-10.161,-14.035,-11.168,-3.197,27.691,0.0,250.14,,263.0,250.0,-11.824,3.0,-7.029,25.989
14960.5,2.609,0.681,-33.529,3.225,9.576,5.327,37.2,5.035,-13.534,-2.754,0.0,38.8,39.1,9.954,3.186,-12.271,-10.07,-13.852,-11.182,-3.197,27.691,0.0,250.84,,263.0,250.0,-11.937,2.993,-7.007,25.892
14961.0,2.609,0.681,-33.529,3.225,9.576,5.327,37.2,5.035,-13.534,-2.754,0.0,38.8,39.1,9.954,3.186,-12.239,-9.958,-13.762,-11.097,-3.197,27.691,0.0,250.84,,263.0,250.0,-11.844,2.987,-7.007,25.862
14961.5,2.609,0.681,-33.529,3.225,9.576,5.364,37.2,5.025,-13.506,-2.75,0.0,38.776,39.125,9.954,3.186,-12.38,-10.065,-13.914,-11.11,-3.198,27.692,0.0,251.14,,263.0,250.0,-11.764,2.981,-7.021,25.869
14962.0,2.609,0.681,-33.529,3.225,9.576,5.364,37.2,5.025,-13.506,-2.75,0.0,38.8,39.1,9.954,3.186,-12.371,-10.116,-13.868,-11.235,-3.198,27.692,0.0,251.14,,262.0,250.0,-11.867,2.975,-7.016,25.899
14962.5,2.822,0.766,-33.574,3.258,9.574,5.364,37.2,5.025,-13.506,-2.75,0.0,38.8,39.1,9.807,3.191,-12.403,-9.935,-13.756,-11.107,-3.198,27.692,0.0,249.24,,262.0,250.0,-11.898,2.969,-7.019,25.879
14963.0,2.822,0.766,-33.574,3.258,9.574,5.364,37.2,5.025,-13.506,-2.75,0.0,38.8,39.1,9.807,3.191,-12.145,-10.12,-13.874,-11.174,-3.198,27.692,0.0,249.24,,262.0,250.0,-11.8,2.966,-7.016,25.883
14963.5,2.822,0.766,-33.574,3.258,9.574,5.364,37.2,5.025,-13.506,-2.75,0.0,38.8,39.1,9.807,3.191,-12.181,-10.078,-13.792,-11.158,-3.198,27.692,0.0,249.94,,262.0,250.0,-11.828,2.964,-7.028,25.896
14964.0,2.822,0.766,-33.574,3.258,9.574,5.364,37.2,5.025,-13.506,-2.75,0.0,38.8,39.1,9.807,3.191,-12.367,-10.187,-14.02,-11.243,-3.198,27.692,0.0,249.94,,262.0,250.0,-11.802,2.962,-7.021,25.909
14964.5,2.822,0.766,-33.574,3.258,9.574,5.313,37.19,5.028,-13.481,-2.761,0.0,38.775,39.128,9.807,3.191,-12.327,-10.153,-13.947,-11.255,-3.204,27.692,0.0,248.24,,262.0,250.0,-11.954,2.959,-7.036,25.922
14965.0,2.822,0.766,-33.574,3.258,9.574,5.313,37.19,5.028,-13.481,-2.761,0.0,38.8,39.1,9.807,3.191,-12.214,-9.988,-13.771,-11.05,-3.204,27.692,0.0,248.24,,263.0,250.0,-11.92,2.957,-7.012,25.959
14965.5,3.231,0.887,-34.155,3.222,9.612,5.313,37.19,5.028,-13.481,-2.761,0.0,38.8,39.1,9.718,3.147,-12.3,-9.78,-13.605,-10.967,-3.204,27.692,0.0,249.04,,263.0,250.0,-11.756,2.955,-7.023,25.997
14966.0,3.231,0.887,-34.155,3.222,9.612,5.313,37.19,5.028,-13.481,-2.761,0.0,38.8,39.1,9.718,3.147,-12.228,-10.163,-13.94,-11.247,-3.204,27.692,0.0,249.04,,263.0,250.0,-11.663,2.959,-7.022,26.059
14966.5,3.231,0.887,-34.155,3.222,9.612,5.313,37.19,5.028,-13.481,-2.761,0.0,38.8,39.1,9.718,3.147,-12.228,-10.142,-13.944,-11.232,-3.204,27.692,0.0,248.24,,263.0,250.0,-11.894,2.964,-7.023,26.151
14967.0,3.231,0.887,-34.155,3.222,9.612,5.313,37.19,5.028,-13.481,-2.761,0.0,38.8,39.1,9.718,3.147,-12.265,-9.872,-13.633,-11.031,-3.204,27.692,0.0,248.24,,264.0,250.0,-11.886,2.968,-7.026,26.134
14967.5,3.231,0.887,-34.155,3.222,9.612,5.313,37.19,5.028,-13.481,-2.761,0.0,38.8,39.1,9.718,3.147,-12.334,-10.161,-14.003,-11.205,-3.204,27.692,0.0,249.74,,264.0,250.0,-11.7,2.973,-7.021,26.231
14968.0,3.231,0.887,-34.155,3.222,9.612,5.321,37.2,5.029,-13.424,-2.76,0.0,38.76,39.082,9.718,3.147,-12.311,-10.087,-13.778,-11.191,-3.221,27.681,0.0,249.74,,264.0,250.0,-11.926,2.977,-7.021,26.355
14968.5,3.231,0.887,-34.155,3.222,9.612,5.321,37.2,5.029,-13.424,-2.76,0.0,38.8,39.1,9.718,3.147,-12.435,-9.895,-13.69,-11.078,-3.221,27.681,0.0,249.64,,264.0,250.0,-11.842,2.981,-7.008,26.379
14969.0,2.854,0.752,-34.202,3.204,9.559,5.321,37.2,5.029,-13.424,-2.76,0.0,38.8,39.1,9.781,3.149,-12.327,-10.059,-13.83,-11.153,-3.221,27.681,0.0,249.64,,264.0,250.0,-11.774,2.985,-7.023,26.342
14969.5,2.854,0.752,-34.202,3.204,9.559,5.321,37.2,5.029,-13.424,-2.76,0.0,38.8,39.1,9.781,3.149,-12.091,-10.083,-13.828,-11.161,-3.221,27.681,0.0,249.94,,264.0,250.0,-11.842,2.983,-7.015,26.305
14970.0,2.854,0.752,-34.202,3.204,9.559,5.321,37.2,5.029,-13.424,-2.76,0.0,38.8,39.1,9.781,3.149,-12.318,-10.162,-13.968,-11.231,-3.221,27.681,0.0,249.94,,264.0,250.0,-11.791,2.981,-7.04,26.313
14970.5,2.854,0.752,-34.202,3.204,9.559,5.321,37.2,5.029,-13.424,-2.76,0.0,38.8,39.1,9.781,3.149,-12.268,-10.092,-13.811,-11.195,-3.221,27.681,0.0,250.44,,264.0,250.0,-11.92,2.979,-7.032,26.304
14971.0,2.854,0.752,-34.202,3.204,9.559,5.306,37.208,5.029,-13.396,-2.783,0.0,38.751,39.102,9.781,3.149,-12.386,-9.891,-13.719,-11.05,-3.212,27.677,0.0,250.44,,264.0,250.0,-11.842,2.977,-7.072,26.298
14971.5,2.854,0.752,-34.202,3.204,9.559,5.306,37.208,5.029,-13.396,-2.783,0.0,38.8,39.1,9.781,3.149,-12.252,-10.145,-13.933,-11.247,-3.212,27.677,0.0,251.24,,264.0,250.0,-11.762,2.975,-7.06,26.243
14972.0,2.933,0.756,-35.003,3.188,9.597,5.306,37.208,5.029,-13.396,-2.783,0.0,38.8,39.1,9.693,3.34,-12.207,-10.077,-13.769,-11.185,-3.212,27.677,0.0,251.24,,263.0,250.0,-11.894,2.973,-7.056,26.207
14972.5,2.933,0.756,-35.003,3.188,9.597,5.306,37.208,5.029,-13.396,-2.783,0.0,38.8,39.1,9.693,3.34,-12.363,-10.082,-13.874,-11.088,-3.212,27.677,0.0,250.04,,263.0,250.0,-11.81,2.972,-7.046,26.1
14973.0,2.933,0.756,-35.003,3.188,9.597,5.306,37.208,5.029,-13.396,-2.783,0.0,38.8,39.1,9.693,3.34,-12.275,-10.135,-13.983,-11.196,-3.212,27.677,0.0,250.04,,263.0,250.0,-11.852,2.971,-7.044,26.064
14973.5,2.933,0.756,-35.003,3.188,9.597,5.306,37.208,5.029,-13.396,-2.783,0.0,38.8,39.1,9.693,3.34,-12.208,-10.019,-13.647,-11.124,-3.212,27.677,0.0,250.64,,263.0,250.0,-11.897,2.971,-7.036,26.035
14974.0,2.933,0.756,-35.003,3.188,9.597,5.344,37.214,5.037,-13.366,-2.764,0.0,38.745,39.083,9.693,3.34,-12.278,-10.145,-13.955,-11.214,-3.218,27.678,0.0,250.64,,263.0,250.0,-11.75,2.97,-7.035,25.97
14974.5,2.933,0.756,-35.003,3.188,9.597,5.344,37.214,5.037,-13.366,-2.764,0.0,38.7,39.1,9.693,3.34,-12.231,-10.073,-13.845,-11.165,-3.218,27.678,0.0,250.44,,263.0,250.0,-11.898,2.97,-7.039,25.906
14975.0,2.933,0.756,-35.003,3.188,9.597,5.344,37.214,5.037,-13.366,-2.764,0.0,38.7,39.1,9.693,3.34,-12.417,-10.01,-13.884,-11.1,-3.218,27.678,0.0,250.44,,263.0,250.0,-11.828,2.969,-7.051,25.904
14975.5,3.168,0.756,-35.209,3.224,9.631,5.344,37.214,5.037,-13.366,-2.764,0.0,38.7,39.1,9.739,3.263,-12.186,-10.152,-13.89,-11.216,-3.218,27.678,0.0,251.24,,263.0,250.0,-11.853,2.968,-7.059,25.902
14976.0,3.168,0.756,-35.209,3.224,9.631,5.344,37.214,5.037,-13.366,-2.764,0.0,38.7,39.1,9.739,3.263,-12.128,-9.993,-13.656,-11.103,-3.218,27.678,0.0,251.24,,262.0,250.0,-11.861,2.972,-7.055,25.896
14976.5,3.168,0.756,-35.209,3.224,9.631,5.344,37.214,5.037,-13.366,-2.764,0.0,38.7,39.1,9.739,3.263,-12.313,-9.934,-13.77,-11.065,-3.218,27.678,0.0,248.94,,262.0,250.0,-11.72,2.975,-7.056,25.878
14977.0,3.168,0.756,-35.209,3.224,9.631,5.344,37.214,5.037,-13.366,-2.764,0.0,38.7,39.1,9.739,3.263,-12.241,-10.159,-13.935,-11.226,-3.218,27.678,0.0,248.94,,263.0,250.0,-11.77,2.978,-7.035,25.872
14977.5,3.168,0.756,-35.209,3.224,9.631,5.343,37.215,5.037,-13.328,-2.772,0.0,38.74,39.081,9.739,3.263,-12.374,-9.923,-13.763,-11.014,-3.212,27.68,0.0,249.94,,263.0,250.0,-11.89,2.981,-7.04,25.913
14978.0,3.168,0.756,-35.209,3.224,9.631,5.343,37.215,5.037,-13.328,-2.772,0.0,38.7,39.1,9.739,3.263,-12.087,-10.088,-13.783,-11.125,-3.212,27.68,0.0,249.94,,263.0,250.0,-11.768,2.984,-7.029,25.957
14978.5,3.814,0.909,-35.209,3.239,9.68,5.343,37.215,5.037,-13.328,-2.772,0.0,38.7,39.1,9.659,3.049,-12.112,-10.019,-13.622,-11.115,-3.212,27.68,0.0,247.74,,263.0,250.0,-11.771,2.987,-7.039,25.95
14979.0,3.814,0.909,-35.209,3.239,9.68,5.343,37.215,5.037,-13.328,-2.772,0.0,38.7,39.1,9.659,3.049,-12.322,-10.019,-13.783,-11.12,-3.212,27.68,0.0,247.74,,264.0,250.0,-11.717,3.001,-7.037,25.985
14979.5,3.814,0.909,-35.209,3.239,9.68,5.343,37.215,5.037,-13.328,-2.772,0.0,38.7,39.1,9.659,3.049,-12.248,-10.142,-13.924,-11.216,-3.212,27.68,0.0,250.64,,264.0,250.0,-11.811,3.014,-7.024,26.101
14980.0,3.814,0.909,-35.209,3.239,9.68,5.343,37.215,5.037,-13.328,-2.772,0.0,38.7,39.1,9.659,3.049,-12.306,-9.937,-13.69,-11.096,-3.212,27.68,0.0,250.64,,264.0,250.0,-11.882,3.027,-7.02,26.129
14980.5,3.814,0.909,-35.209,3.239,9.68,5.349,37.22,5.04,-13.316,-2.76,0.0,38.731,39.079,9.659,3.049,-12.203,-9.727,-13.423,-10.934,-3.217,27.676,0.0,248.64,,264.0,250.0,-11.757,3.04,-7.042,26.169
14981.0,3.814,0.909,-35.209,3.239,9.68,5.349,37.22,5.04,-13.316,-2.76,0.0,38.7,39.1,9.659,3.049,-12.209,-10.054,-13.725,-11.15,-3.217,27.676,0.0,248.64,,265.0,250.0,-11.572,3.053,-7.036,26.204
14981.5,3.814,0.909,-35.209,3.239,9.68,5.349,37.22,5.04,-13.316,-2.76,0.0,38.7,39.1,9.659,3.049,-12.15,-10.082,-13.819,-11.183,-3.217,27.676,0.0,250.84,,265.0,250.0,-11.785,3.065,-7.038,26.199
14982.0,2.892,0.701,-34.932,3.213,9.69,5.349,37.22,5.04,-13.316,-2.76,0.0,38.7,39.1,9.731,3.05,-12.333,-10.12,-13.879,-11.161,-3.217,27.676,0.0,250.84,,265.0,250.0,-11.808,3.078,-7.041,26.252
14982.5,2.892,0.701,-34.932,3.213,9.69,5.349,37.22,5.04,-13.316,-2.76,0.0,38.7,39.1,9.731,3.05,-12.113,-10.097,-13.765,-11.205,-3.217,27.676,0.0,248.64,,265.0,250.0,-11.873,3.075,-7.035,26.215
14983.0,2.892,0.701,-34.932,3.213,9.69,5.349,37.22,5.04,-13.316,-2.76,0.0,38.7,39.1,9.731,3.05,-11.971,-9.965,-13.636,-11.048,-3.217,27.676,0.0,248.64,,266.0,250.0,-11.795,3.072,-6.999,26.226
14983.5,2.892,0.701,-34.932,3.213,9.69,5.349,37.22,5.04,-13.316,-2.76,0.0,38.7,39.1,9.731,3.05,-12.318,-10.076,-13.828,-11.171,-3.217,27.676,0.0,252.74,,266.0,250.0,-11.655,3.069,-7.02,26.089
14984.0,2.892,0.701,-34.932,3.213,9.69,5.355,37.204,5.032,-13.276,-2.787,0.0,38.726,39.076,9.731,3.05,-12.169,-10.084,-13.699,-11.055,-3.216,27.669,0.0,252.74,,265.0,250.0,-11.848,3.066,-7.034,26.036
14984.5,2.892,0.701,-34.932,3.213,9.69,5.355,37.204,5.032,-13.276,-2.787,0.0,38.7,39.1,9.731,3.05,-12.156,-10.134,-13.822,-11.201,-3.216,27.669,0.0,251.64,,265.0,250.0,-11.752,3.063,-7.041,26.002
14985.0,2.89,0.7,-35.209,3.17,9.803,5.355,37.204,5.032,-13.276,-2.787,0.0,38.7,39.1,9.538,3.279,-12.269,-10.078,-13.62,-11.174,-3.216,27.669,0.0,251.64,,264.0,250.0,-11.828,3.06,-7.062,25.987
14985.5,2.89,0.7,-35.209,3.17,9.803,5.355,37.204,5.032,-13.276,-2.787,0.0,38.7,39.1,9.538,3.279,-12.295,-10.196,-13.914,-11.181,-3.216,27.669,0.0,253.04,,264.0,250.0,-11.785,3.057,-7.043,25.962
14986.0,2.89,0.7,-35.209,3.17,9.803,5.355,37.204,5.032,-13.276,-2.787,0.0,38.7,39.1,9.538,3.279,-11.983,-10.107,-13.553,-11.179,-3.216,27.669,0.0,253.04,,263.0,250.0,-11.896,3.054,-7.073,25.886
14986.5,2.89,0.7,-35.209,3.17,9.803,5.355,37.204,5.032,-13.276,-2.787,0.0,38.7,39.1,9.538,3.279,-12.051,-9.999,-13.559,-11.068,-3.216,27.669,0.0,252.34,,263.0,250.0,-11.706,3.052,-7.049,25.833
14987.0,2.89,0.7,-35.209,3.17,9.803,5.341,37.181,5.041,-13.269,-2.763,0.0,38.728,39.134,9.538,3.279,-12.195,-10.196,-13.855,-11.271,-3.212,27.677,0.0,252.34,,262.0,250.0,-11.669,3.049,-7.061,25.742
14987.5,2.89,0.7,-35.209,3.17,9.803,5.341,37.181,5.041,-13.269,-2.763,0.0,38.7,39.1,9.538,3.279,-12.165,-10.152,-13.764,-11.228,-3.212,27.677,0.0,252.54,,262.0,250.0,-11.879,3.047,-7.074,25.69
14988.0,2.685,0.668,-34.889,3.2,9.752,5.341,37.181,5.041,-13.269,-2.763,0.0,38.7,39.1,9.676,3.114,-12.183,-10.146,-13.801,-11.214,-3.212,27.677,0.0,252.54,,261.0,250.0,-11.827,3.044,-7.08,25.63
14988.5,2.685,0.668,-34.889,3.2,9.752,5.341,37.181,5.041,-13.269,-2.763,0.0,38.7,39.1,9.676,3.114,-12.005,-9.969,-13.415,-11.057,-3.212,27.677,0.0,251.84,,261.0,250.0,-11.836,3.038,-7.078,25.553
14989.0,2.685,0.668,-34.889,3.2,9.752,5.341,37.181,5.041,-13.269,-2.763,0.0,38.7,39.1,9.676,3.114,-12.176,-10.062,-13.55,-11.12,-3.212,27.677,0.0,251.84,,260.0,250.0,-11.612,3.032,-7.083,25.448
14989.5,2.685,0.668,-34.889,3.2,9.752,5.341,37.181,5.041,-13.269,-2.763,0.0,38.7,39.1,9.676,3.114,-12.111,-10.187,-13.755,-11.238,-3.212,27.677,0.0,249.94,,260.0,250.0,-11.727,3.027,-7.089,25.362
14990.0,2.685,0.668,-34.889,3.2,9.752,5.341,37.181,5.041,-13.269,-2.763,0.0,38.7,39.1,9.676,3.114,-12.338,-10.166,-13.904,-11.178,-3.212,27.677,0.0,249.94,,260.0,250.0,-11.823,3.021,-7.053,25.276
14990.5,2.685,0.668,-34.889,3.2,9.752,5.34,37.2,5.039,-13.219,-2.778,0.0,38.717,39.11,9.676,3.114,-12.269,-10.171,-13.914,-11.144,-3.225,27.668,0.0,248.94,,260.0,250.0,-11.897,3.016,-7.059,25.32
14991.0,2.685,0.668,-34.889,3.2,9.752,5.34,37.2,5.039,-13.219,-2.778,0.0,38.7,39.1,9.676,3.114,-12.0,-9.935,-13.481,-11.032,-3.225,27.668,0.0,248.94,,261.0,250.0,-11.875,3.01,-7.049,25.288
14991.5,3.371,0.891,-33.359,3.183,9.562,5.34,37.2,5.039,-13.219,-2.778,0.0,38.7,39.1,9.933,3.137,-12.201,-10.157,-13.813,-11.239,-3.225,27.668,0.0,249.44,,261.0,250.0,-11.612,3.005,-7.039,25.253
14992.0,3.371,0.891,-33.359,3.183,9.562,5.34,37.2,5.039,-13.219,-2.778,0.0,38.7,39.1,9.933,3.137,-12.277,-9.991,-13.688,-11.099,-3.225,27.668,0.0,249.44,,261.0,250.0,-11.852,3.011,-7.055,25.228
14992.5,3.371,0.891,-33.359,3.183,9.562,5.34,37.2,5.039,-13.219,-2.778,0.0,38.7,39.1,9.933,3.137,-12.283,-10.066,-13.73,-11.165,-3.225,27.668,0.0,248.04,,261.0,250.0,-11.764,3.017,-7.059,25.282
14993.0,3.371,0.891,-33.359,3.183,9.562,5.34,37.2,5.039,-13.219,-2.778,0.0,38.7,39.1,9.933,3.137,-12.1,-10.022,-13.665,-11.115,-3.225,27.668,0.0,248.04,,262.0,250.0,-11.811,3.023,-7.056,25.304
14993.5,3.371,0.891,-33.359,3.183,9.562,5.39,37.219,5.039,-13.203,-2.764,0.0,38.723,39.081,9.933,3.137,-12.316,-10.183,-13.889,-11.161,-3.22,27.666,0.0,248.84,,262.0,250.0,-11.726,3.028,-7.06,25.326
14994.0,3.371,0.891,-33.359,3.183,9.562,5.39,37.219,5.039,-13.203,-2.764,0.0,38.7,39.1,9.933,3.137,-12.216,-10.109,-13.74,-11.209,-3.22,27.666,0.0,248.84,,263.0,250.0,-11.887,3.034,-7.06,25.352
14994.5,3.053,0.746,-34.774,3.221,9.707,5.39,37.219,5.039,-13.203,-2.764,0.0,38.7,39.1,9.766,3.067,-12.351,-9.891,-13.644,-11.059,-3.22,27.666,0.0,248.44,,263.0,250.0,-11.819,3.039,-7.071,25.363
14995.0,3.053,0.746,-34.774,3.221,9.707,5.39,37.219,5.039,-13.203,-2.764,0.0,38.7,39.1,9.766,3.067,-12.088,-10.059,-13.624,-11.149,-3.22,27.666,0.0,248.44,,264.0,250.0,-11.73,3.04,-7.076,25.458
14995.5,3.053,0.746,-34.774,3.221,9.707,5.39,37.219,5.039,-13.203,-2.764,0.0,38.7,39.1,9.766,3.067,-11.996,-10.066,-13.63,-11.121,-3.22,27.666,0.0,249.24,,264.0,250.0,-11.73,3.04,-7.058,25.486
14996.0,3.053,0.746,-34.774,3.221,9.707,5.39,37.219,5.039,-13.203,-2.764,0.0,38.7,39.1,9.766,3.067,-12.232,-10.178,-13.843,-11.168,-3.22,27.666,0.0,249.24,,264.0,250.0,-11.703,3.04,-7.06,25.51
14996.5,3.053,0.746,-34.774,3.221,9.707,5.39,37.219,5.039,-13.203,-2.764,0.0,38.7,39.1,9.766,3.067,-12.241,-10.14,-13.789,-11.241,-3.22,27.666,0.0,250.84,,264.0,250.0,-11.855,3.04,-7.064,25.502
14997.0,3.053,0.746,-34.774,3.221,9.707,5.382,37.212,5.039,-13.156,-2.778,0.0,38.718,39.055,9.766,3.067,-12.376,-9.85,-13.555,-11.028,-3.222,27.659,0.0,250.84,,264.0,250.0,-11.853,3.04,-7.08,25.485
14997.5,3.053,0.746,-34.774,3.221,9.707,5.382,37.212,5.039,-13.156,-2.778,0.0,38.7,39.1,9.766,3.067,-12.197,-9.937,-13.594,-11.007,-3.222,27.659,0.0,250.84,,264.0,250.0,-11.702,3.041,-7.054,25.472
14998.0,3.512,0.823,-35.209,3.111,9.695,5.382,37.212,5.039,-13.156,-2.778,0.0,38.7,39.1,9.721,3.202,-11.941,-10.104,-13.632,-11.137,-3.222,27.659,0.0,250.84,,264.0,250.0,-11.684,3.041,-7.049,25.458
14998.5,3.512,0.823,-35.209,3.111,9.695,5.382,37.212,5.039,-13.156,-2.778,0.0,38.7,39.1,9.721,3.202,-12.069,-10.08,-13.625,-11.128,-3.222,27.659,0.0,250.94,,264.0,250.0,-11.704,3.049,-7.066,25.467
14999.0,3.512,0.823,-35.209,3.111,9.695,5.382,37.212,5.039,-13.156,-2.778,0.0,38.7,39.1,9.721,3.202,-12.157,-9.975,-13.581,-11.103,-3.222,27.659,0.0,250.94,,264.0,250.0,-11.726,3.056,-7.055,25.455
14999.5,3.512,0.823,-35.209,3.111,9.695,5.382,37.212,5.039,-13.156,-2.778,0.0,38.7,39.1,9.721,3.202,-12.172,-9.782,-13.47,-10.949,-3.222,27.659,0.0,252.44,,264.0,250.0,-11.704,3.064,-7.022,25.493
15000.0,3.512,0.823,-35.209,3.111,9.695,5.39,37.237,5.034,-13.109,-2.777,0.0,38.719,39.111,9.721,3.202,-12.06,-10.046,-13.615,-11.036,-3.218,27.653,0.0,252.44,,263.0,250.0,-11.593,3.071,-7.027,25.541
15000.5,3.512,0.823,-35.209,3.111,9.695,5.39,37.237,5.034,-13.109,-2.777,0.0,38.7,39.1,9.721,3.202,-12.109,-10.066,-13.654,-11.132,-3.218,27.653,0.0,252.54,,263.0,250.0,-11.689,3.078,-7.025,25.547
15001.0,2.059,0.593,-33.703,3.221,9.646,5.39,37.237,5.034,-13.109,-2.777,0.0,38.7,39.1,9.765,3.139,-12.276,-10.152,-13.915,-11.207,-3.218,27.653,0.0,252.54,,262.0,250.0,-11.74,3.085,-7.011,25.508
15001.5,2.059,0.593,-33.703,3.221,9.646,5.39,37.237,5.034,-13.109,-2.777,0.0,38.7,39.1,9.765,3.139,-12.244,-9.97,-13.67,-11.001,-3.218,27.653,0.0,253.34,,262.0,250.0,-11.887,3.069,-7.009,25.479
15002.0,2.059,0.593,-33.703,3.221,9.646,5.39,37.237,5.034,-13.109,-2.777,0.0,38.7,39.1,9.765,3.139,-12.165,-9.72,-13.423,-10.884,-3.218,27.653,0.0,253.34,,261.0,250.0,-11.721,3.052,-7.0,25.536
15002.5,2.059,0.593,-33.703,3.221,9.646,5.39,37.237,5.034,-13.109,-2.777,0.0,38.7,39.1,9.765,3.139,-12.088,-10.096,-13.741,-11.148,-3.218,27.653,0.0,251.74,,261.0,250.0,-11.548,3.036,-7.001,25.526
15003.0,2.059,0.593,-33.703,3.221,9.646,5.381,37.192,5.042,-13.13,-2.78,0.0,38.715,39.082,9.765,3.139,-12.096,-10.083,-13.709,-11.15,-3.23,27.662,0.0,251.74,,260.0,250.0,-11.768,3.02,-7.003,25.561
15003.5,2.059,0.593,-33.703,3.221,9.646,5.381,37.192,5.042,-13.13,-2.78,0.0,38.7,39.1,9.765,3.139,-12.301,-10.09,-13.84,-11.216,-3.23,27.662,0.0,251.64,,260.0,250.0,-11.76,3.004,-6.993,25.545
15004.0,2.059,0.593,-33.703,3.221,9.646,5.381,37.192,5.042,-13.13,-2.78,0.0,38.7,39.1,9.765,3.139,-12.302,-9.981,-13.747,-11.13,-3.23,27.662,0.0,251.64,,259.0,250.0,-11.862,2.988,-6.984,25.493
15004.5,2.737,0.689,-34.491,3.201,9.726,5.381,37.192,5.042,-13.13,-2.78,0.0,38.7,39.1,9.816,3.113,-12.047,-10.012,-13.703,-10.956,-3.23,27.662,0.0,251.84,,259.0,250.0,-11.79,2.973,-6.991,25.493
15005.0,2.737,0.689,-34.491,3.201,9.726,5.381,37.192,5.042,-13.13,-2.78,0.0,38.7,39.1,9.816,3.113,-12.105,-10.024,-13.73,-11.095,-3.23,27.662,0.0,251.84,,258.0,250.0,-11.679,2.969,-6.985,25.471
15005.5,2.737,0.689,-34.491,3.201,9.726,5.381,37.192,5.042,-13.13,-2.78,0.0,38.7,39.1,9.816,3.113,-12.126,-10.021,-13.687,-11.111,-3.23,27.662,0.0,247.54,,258.0,250.0,-11.739,2.966,-6.985,25.508
15006.0,2.737,0.689,-34.491,3.201,9.726,5.381,37.192,5.042,-13.13,-2.78,0.0,38.7,39.1,9.816,3.113,-12.215,-10.02,-13.74,-11.128,-3.23,27.662,0.0,247.54,,259.0,250.0,-11.736,2.962,-6.989,25.524
15006.5,2.737,0.689,-34.491,3.201,9.726,5.377,37.223,5.039,-13.082,-2.791,0.0,38.719,39.099,9.816,3.113,-12.127,-9.971,-13.634,-11.019,-3.228,27.661,0.0,247.64,,259.0,250.0,-11.776,2.958,-6.989,25.575
15007.0,2.737,0.689,-34.491,3.201,9.726,5.377,37.223,5.039,-13.082,-2.791,0.0,38.7,39.1,9.816,3.113,-12.212,-9.934,-13.633,-11.067,-3.228,27.661,0.0,247.64,,260.0,250.0,-11.688,2.955,-6.977,25.584
15007.5,3.083,0.729,-35.209,3.211,9.722,5.377,37.223,5.039,-13.082,-2.791,0.0,38.7,39.1,9.535,3.177,-12.045,-10.028,-13.703,-11.099,-3.228,27.661,0.0,247.34,,260.0,250.0,-11.712,2.951,-6.984,25.56
15008.0,3.083,0.729,-35.209,3.211,9.722,5.377,37.223,5.039,-13.082,-2.791,0.0,38.7,39.1,9.535,3.177,-12.05,-10.008,-13.656,-11.072,-3.228,27.661,0.0,247.34,,261.0,250.0,-11.719,2.953,-6.959,25.635
15008.5,3.083,0.729,-35.209,3.211,9.722,5.377,37.223,5.039,-13.082,-2.791,0.0,38.7,39.1,9.535,3.177,-12.228,-9.825,-13.563,-10.984,-3.228,27.661,0.0,247.44,,261.0,250.0,-11.697,2.955,-6.978,25.707
15009.0,3.083,0.729,-35.209,3.211,9.722,5.377,37.223,5.039,-13.082,-2.791,0.0,38.7,39.1,9.535,3.177,-12.103,-10.058,-13.75,-11.126,-3.228,27.661,0.0,247.44,,262.0,250.0,-11.65,2.957,-6.994,25.733
15009.5,3.083,0.729,-35.209,3.211,9.722,5.346,37.221,5.043,-13.049,-2.759,0.0,38.72,39.097,9.535,3.177,-12.245,-10.002,-13.717,-10.99,-3.222,27.662,0.0,248.04,,262.0,250.0,-11.759,2.959,-6.973,25.729
15010.0,3.083,0.729,-35.209,3.211,9.722,5.346,37.221,5.043,-13.049,-2.759,0.0,38.7,39.1,9.535,3.177,-12.1,-10.071,-13.794,-11.149,-3.222,27.662,0.0,248.04,,263.0,250.0,-11.738,2.961,-6.96,25.752
15010.5,3.083,0.729,-35.209,3.211,9.722,5.346,37.221,5.043,-13.049,-2.759,0.0,38.7,39.1,9.535,3.177,-12.034,-9.922,-13.547,-11.017,-3.222,27.662,0.0,248.54,,263.0,250.0,-11.779,2.963,-6.975,25.8
15011.0,3.255,0.77,-35.209,3.207,9.704,5.346,37.221,5.043,-13.049,-2.759,0.0,38.7,39.1,9.659,3.084,-12.248,-10.043,-13.75,-11.012,-3.222,27.662,0.0,248.54,,264.0,250.0,-11.63,2.965,-6.978,25.798
15011.5,3.255,0.77,-35.209,3.207,9.704,5.346,37.221,5.043,-13.049,-2.759,0.0,38.7,39.1,9.659,3.084,-12.123,-10.033,-13.774,-11.124,-3.222,27.662,0.0,248.74,,264.0,250.0,-11.763,2.97,-6.957,25.828
15012.0,3.255,0.77,-35.209,3.207,9.704,5.346,37.221,5.043,-13.049,-2.759,0.0,38.7,39.1,9.659,3.084,-12.24,-9.837,-13.571,-10.999,-3.222,27.662,0.0,248.74,,265.0,250.0,-11.763,2.975,-6.948,25.775
15012.5,3.255,0.77,-35.209,3.207,9.704,5.346,37.221,5.043,-13.049,-2.759,0.0,38.7,39.1,9.659,3.084,-12.259,-10.07,-13.896,-11.092,-3.222,27.662,0.0,251.64,,265.0,250.0,-11.662,2.979,-6.955,25.782
15013.0,3.255,0.77,-35.209,3.207,9.704,5.323,37.25,5.05,-13.03,-2.783,0.0,38.718,39.111,9.659,3.084,-12.104,-9.983,-13.676,-11.079,-3.229,27.657,0.0,251.64,,264.0,250.0,-11.829,2.984,-6.95,25.795
15013.5,3.255,0.77,-35.209,3.207,9.704,5.323,37.25,5.05,-13.03,-2.783,0.0,38.7,39.1,9.659,3.084,-12.184,-10.036,-13.81,-11.049,-3.229,27.657,0.0,251.34,,264.0,250.0,-11.711,2.988,-6.93,25.82
15014.0,3.617,0.873,-35.209,3.207,9.664,5.323,37.25,5.05,-13.03,-2.783,0.0,38.7,39.1,9.573,3.319,-12.094,-9.946,-13.64,-11.063,-3.229,27.657,0.0,251.34,,263.0,250.0,-11.77,2.993,-6.941,25.868
15014.5,3.617,0.873,-35.209,3.207,9.664,5.323,37.25,5.05,-13.03,-2.783,0.0,38.7,39.1,9.573,3.319,-12.254,-9.808,-13.604,-10.976,-3.229,27.657,0.0,250.74,,263.0,250.0,-11.686,3.003,-6.941,25.922
15015.0,3.617,0.873,-35.209,3.207,9.664,5.323,37.25,5.05,-13.03,-2.783,0.0,38.7,39.1,9.573,3.319,-12.196,-10.032,-13.854,-11.135,-3.229,27.657,0.0,250.74,,263.0,250.0,-11.66,3.013,-6.934,25.96
15015.5,3.617,0.873,-35.209,3.207,9.664,5.323,37.25,5.05,-13.03,-2.783,0.0,38.7,39.1,9.573,3.319,-12.074,-9.96,-13.708,-11.06,-3.229,27.657,0.0,251.84,,263.0,250.0,-11.804,3.023,-6.961,25.95
15016.0,3.617,0.873,-35.209,3.207,9.664,5.365,37.236,5.055,-13.022,-2.78,0.0,38.726,39.112,9.573,3.319,-12.324,-9.835,-13.68,-10.993,-3.229,27.657,0.0,251.84,,262.0,250.0,-11.7,3.033,-6.959,25.962
15016.5,3.617,0.873,-35.209,3.207,9.664,5.365,37.236,5.055,-13.022,-2.78,0.0,38.7,39.1,9.573,3.319,-12.105,-10.044,-13.764,-11.116,-3.229,27.657,0.0,251.94,,262.0,250.0,-11.708,3.042,-6.959,25.977
15017.0,3.089,0.795,-34.903,3.242,9.603,5.365,37.236,5.055,-13.022,-2.78,0.0,38.7,39.1,9.7,3.396,-12.24,-9.876,-13.66,-10.961,-3.229,27.657,0.0,251.94,,261.0,250.0,-11.757,3.052,-6.969,25.995
15017.5,3.089,0.795,-34.903,3.242,9.603,5.365,37.236,5.055,-13.022,-2.78,0.0,38.7,39.1,9.7,3.396,-12.129,-10.035,-13.737,-11.096,-3.229,27.657,0.0,252.34,,261.0,250.0,-11.684,3.052,-6.954,25.969
15018.0,3.089,0.795,-34.903,3.242,9.603,5.365,37.236,5.055,-13.022,-2.78,0.0,38.7,39.1,9.7,3.396,-12.195,-9.855,-13.586,-11.013,-3.229,27.657,0.0,252.34,,260.0,250.0,-11.75,3.053,-6.956,25.996
15018.5,3.089,0.795,-34.903,3.242,9.603,5.365,37.236,5.055,-13.022,-2.78,0.0,38.7,39.1,9.7,3.396,-12.268,-10.034,-13.812,-10.998,-3.229,27.657,0.0,250.24,,260.0,250.0,-11.662,3.054,-6.955,26.12
15019.0,3.089,0.795,-34.903,3.242,9.603,5.365,37.236,5.055,-13.022,-2.78,0.0,38.7,39.1,9.7,3.396,-12.013,-10.021,-13.729,-11.083,-3.229,27.657,0.0,250.24,,260.0,250.0,-11.778,3.054,-6.959,26.342
15019.5,3.089,0.795,-34.903,3.242,9.603,5.379,37.23,5.051,-13.002,-2.793,0.0,38.72,39.106,9.7,3.396,-12.231,-9.843,-13.604,-10.974,-3.237,27.65,0.0,250.14,,260.0,250.0,-11.711,3.055,-6.939,26.383
15020.0,3.089,0.795,-34.903,3.242,9.603,5.379,37.23,5.051,-13.002,-2.793,0.0,38.7,39.1,9.7,3.396,-12.177,-10.036,-13.833,-11.047,-3.237,27.65,0.0,250.14,,260.0,250.0,-11.663,3.055,-6.92,26.378
15020.5,2.605,0.678,-33.706,3.235,9.676,5.379,37.23,5.051,-13.002,-2.793,0.0,38.7,39.1,9.851,3.156,-12.266,-9.863,-13.651,-10.994,-3.237,27.65,0.0,250.14,,260.0,250.0,-11.773,3.056,-6.932,26.389
15021.0,2.605,0.678,-33.706,3.235,9.676,5.379,37.23,5.051,-13.002,-2.793,0.0,38.7,39.1,9.851,3.156,-12.171,-9.999,-13.826,-11.107,-3.237,27.65,0.0,250.14,,260.0,250.0,-11.694,3.048,-6.941,26.378
15021.5,2.605,0.678,-33.706,3.235,9.676,5.379,37.23,5.051,-13.002,-2.793,0.0,38.7,39.1,9.851,3.156,-12.072,-9.941,-13.758,-11.053,-3.237,27.65,0.0,247.84,,260.0,250.0,-11.776,3.041,-6.908,26.34
15022.0,2.605,0.678,-33.706,3.235,9.676,5.379,37.23,5.051,-13.002,-2.793,0.0,38.7,39.1,9.851,3.156,-12.225,-9.872,-13.653,-10.991,-3.237,27.65,0.0,247.84,,261.0,250.0,-11.706,3.034,-6.946,26.263
15022.5,2.605,0.678,-33.706,3.235,9.676,5.386,37.239,5.048,-12.976,-2.781,0.0,38.717,39.186,9.851,3.156,-12.167,-10.026,-13.786,-11.032,-3.237,27.648,0.0,248.34,,261.0,250.0,-11.685,3.027,-6.952,26.213
15023.0,2.605,0.678,-33.706,3.235,9.676,5.386,37.239,5.048,-12.976,-2.781,0.0,38.7,39.2,9.851,3.156,-12.118,-9.95,-13.674,-11.051,-3.237,27.648,0.0,248.34,,262.0,250.0,-11.753,3.02,-6.931,26.18
15023.5,3.547,0.816,-35.209,3.153,9.691,5.386,37.239,5.048,-12.976,-2.781,0.0,38.7,39.2,9.69,3.239,-12.164,-9.884,-13.485,-11.022,-3.237,27.648,0.0,248.34,,262.0,250.0,-11.698,3.013,-6.947,26.168
15024.0,3.547,0.816,-35.209,3.153,9.691,5.386,37.239,5.048,-12.976,-2.781,0.0,38.7,39.2,9.69,3.239,-12.107,-9.98,-13.674,-11.072,-3.237,27.648,0.0,248.34,,263.0,250.0,-11.639,3.022,-6.962,26.213
15024.5,3.547,0.816,-35.209,3.153,9.691,5.386,37.239,5.048,-12.976,-2.781,0.0,38.7,39.2,9.69,3.239,-12.229,-9.855,-13.611,-10.988,-3.237,27.648,0.0,247.94,,263.0,250.0,-11.708,3.031,-6.936,26.203
15025.0,3.547,0.816,-35.209,3.153,9.691,5.386,37.239,5.048,-12.976,-2.781,0.0,38.7,39.2,9.69,3.239,-12.175,-10.041,-13.847,-11.116,-3.237,27.648,0.0,247.94,,264.0,250.0,-11.671,3.039,-6.956,26.173
15025.5,3.547,0.816,-35.209,3.153,9.691,5.386,37.239,5.048,-12.976,-2.781,0.0,38.7,39.2,9.69,3.239,-12.083,-9.99,-13.637,-11.087,-3.237,27.648,0.0,250.64,,264.0,250.0,-11.795,3.047,-6.947,26.164
15026.0,3.547,0.816,-35.209,3.153,9.691,5.386,37.219,5.058,-12.959,-2.788,0.0,38.719,39.132,9.69,3.239,-12.294,-10.01,-13.759,-11.008,-3.239,27.644,0.0,250.64,,264.0,250.0,-11.699,3.056,-6.945,26.235
15026.5,3.547,0.816,-35.209,3.153,9.691,5.386,37.219,5.058,-12.959,-2.788,0.0,38.7,39.1,9.69,3.239,-12.169,-10.045,-13.833,-11.146,-3.239,27.644,0.0,250.94,,264.0,250.0,-11.768,3.064,-6.989,26.578
15027.0,2.993,0.742,-35.095,3.218,9.541,5.386,37.219,5.058,-12.959,-2.788,0.0,38.7,39.1,9.735,3.247,-12.275,-9.903,-13.654,-11.054,-3.239,27.644,0.0,250.94,,264.0,250.0,-11.798,3.072,-6.965,26.56
15027.5,2.993,0.742,-35.095,3.218,9.541,5.386,37.219,5.058,-12.959,-2.788,0.0,38.7,39.1,9.735,3.247,-12.171,-10.004,-13.731,-11.092,-3.239,27.644,0.0,250.94,,264.0,250.0,-11.722,3.07,-6.972,26.521
15028.0,2.993,0.742,-35.095,3.218,9.541,5.386,37.219,5.058,-12.959,-2.788,0.0,38.7,39.1,9.735,3.247,-12.248,-9.871,-13.676,-11.036,-3.239,27.644,0.0,250.94,,264.0,250.0,-11.749,3.069,-6.971,26.394
15028.5,2.993,0.742,-35.095,3.218,9.541,5.386,37.219,5.058,-12.959,-2.788,0.0,38.7,39.1,9.735,3.247,-12.207,-10.061,-13.856,-11.106,-3.239,27.644,0.0,252.14,,264.0,250.0,-11.708,3.068,-6.973,26.32
15029.0,2.993,0.742,-35.095,3.218,9.541,5.386,37.231,5.073,-12.946,-2.785,0.0,38.734,39.141,9.735,3.247,-12.143,-9.991,-13.732,-11.108,-3.224,27.653,0.0,252.14,,263.0,250.0,-11.807,3.067,-6.972,26.277
15029.5,2.993,0.742,-35.095,3.218,9.541,5.386,37.231,5.073,-12.946,-2.785,0.0,38.7,39.1,9.735,3.247,-12.314,-9.816,-13.662,-11.0,-3.224,27.653,0.0,252.54,,263.0,250.0,-11.743,3.065,-6.972,26.27
15030.0,3.016,0.734,-35.209,3.208,9.699,5.386,37.231,5.073,-12.946,-2.785,0.0,38.7,39.1,9.534,3.165,-12.198,-10.036,-13.86,-11.134,-3.224,27.653,0.0,252.54,,262.0,250.0,-11.698,3.064,-6.943,26.201
15030.5,3.016,0.734,-35.209,3.208,9.699,5.386,37.231,5.073,-12.946,-2.785,0.0,38.7,39.1,9.534,3.165,-12.079,-9.939,-13.641,-11.041,-3.224,27.653,0.0,252.44,,262.0,250.0,-11.807,3.063,-6.947,26.174
15031.0,3.016,0.734,-35.209,3.208,9.699,5.386,37.231,5.073,-12.946,-2.785,0.0,38.7,39.1,9.534,3.165,-12.163,-10.027,-13.837,-11.111,-3.224,27.653,0.0,252.44,,261.0,250.0,-11.675,3.063,-6.956,26.099
15031.5,3.016,0.734,-35.209,3.208,9.699,5.386,37.231,5.073,-12.946,-2.785,0.0,38.7,39.1,9.534,3.165,-12.127,-9.916,-13.693,-11.047,-3.224,27.653,0.0,250.84,,261.0,250.0,-11.784,3.062,-6.949,26.047
15032.0,3.016,0.734,-35.209,3.208,9.699,5.386,37.231,5.073,-12.946,-2.785,0.0,38.7,39.1,9.534,3.165,-12.277,-9.897,-13.715,-10.957,-3.224,27.653,0.0,250.84,,261.0,250.0,-11.696,3.061,-6.92,26.026
15032.5,3.016,0.734,-35.209,3.208,9.699,5.375,37.25,5.075,-12.925,-2.795,0.0,38.741,39.198,9.534,3.165,-12.136,-10.005,-13.768,-11.086,-3.23,27.648,0.0,250.84,,261.0,250.0,-11.711,3.06,-6.956,25.976
15033.0,3.016,0.734,-35.209,3.208,9.699,5.375,37.25,5.075,-12.925,-2.795,0.0,38.7,39.2,9.534,3.165,-12.09,-9.851,-13.587,-11.015,-3.23,27.648,0.0,250.84,,261.0,250.0,-11.749,3.06,-6.958,25.909
15033.5,2.815,0.68,-35.209,3.208,9.607,5.375,37.25,5.075,-12.925,-2.795,0.0,38.7,39.2,9.581,3.332,-12.252,-9.911,-13.704,-10.958,-3.23,27.648,0.0,250.34,,261.0,250.0,-11.636,3.059,-6.942,25.851
15034.0,2.815,0.68,-35.209,3.208,9.607,5.375,37.25,5.075,-12.925,-2.795,0.0,38.7,39.2,9.581,3.332,-12.132,-10.009,-13.816,-11.08,-3.23,27.648,0.0,250.34,,261.0,250.0,-11.706,3.055,-6.949,25.834
15034.5,2.815,0.68,-35.209,3.208,9.607,5.375,37.25,5.075,-12.925,-2.795,0.0,38.7,39.2,9.581,3.332,-12.291,-9.981,-13.8,-10.974,-3.23,27.648,0.0,247.94,,261.0,250.0,-11.759,3.051,-6.929,25.802
15035.0,2.815,0.68,-35.209,3.208,9.607,5.375,37.25,5.075,-12.925,-2.795,0.0,38.7,39.2,9.581,3.332,-12.12,-9.984,-13.731,-11.055,-3.23,27.648,0.0,247.94,,262.0,250.0,-11.761,3.047,-6.946,25.764
15035.5,2.815,0.68,-35.209,3.208,9.607,5.354,37.242,5.077,-12.916,-2.786,0.0,38.745,39.22,9.581,3.332,-12.133,-9.861,-13.647,-10.993,-3.237,27.641,0.0,248.14,,262.0,250.0,-11.723,3.043,-6.944,25.758
15036.0,2.815,0.68,-35.209,3.208,9.607,5.354,37.242,5.077,-12.916,-2.786,0.0,38.7,39.2,9.581,3.332,-12.222,-10.047,-13.852,-11.046,-3.237,27.641,0.0,248.14,,263.0,250.0,-11.659,3.039,-6.958,25.758
15036.5,2.842,0.7,-35.209,3.216,9.597,5.354,37.242,5.077,-12.916,-2.786,0.0,38.7,39.2,9.635,3.293,-12.128,-10.004,-13.749,-11.084,-3.237,27.641,0.0,248.84,,263.0,250.0,-11.792,3.036,-6.955,25.823
15037.0,2.842,0.7,-35.209,3.216,9.597,5.354,37.242,5.077,-12.916,-2.786,0.0,38.7,39.2,9.635,3.293,-12.308,-9.823,-13.645,-10.976,-3.237,27.641,0.0,248.84,,264.0,250.0,-11.741,3.033,-6.975,26.014
15037.5,2.842,0.7,-35.209,3.216,9.597,5.354,37.242,5.077,-12.916,-2.786,0.0,38.7,39.2,9.635,3.293,-12.208,-10.056,-13.854,-11.033,-3.237,27.641,0.0,248.94,,264.0,250.0,-11.688,3.029,-6.95,26.094
15038.0,2.842,0.7,-35.209,3.216,9.597,5.354,37.242,5.077,-12.916,-2.786,0.0,38.7,39.2,9.635,3.293,-12.1,-9.975,-13.693,-11.064,-3.237,27.641,0.0,248.94,,265.0,250.0,-11.788,3.026,-6.946,26.189
15038.5,2.842,0.7,-35.209,3.216,9.597,5.358,37.245,5.071,-12.89,-2.781,0.0,38.751,39.215,9.635,3.293,-12.194,-10.053,-13.845,-11.108,-3.233,27.653,0.0,251.44,,265.0,250.0,-11.708,3.023,-6.941,26.277
15039.0,2.842,0.7,-35.209,3.216,9.597,5.358,37.245,5.071,-12.89,-2.781,0.0,38.8,39.2,9.635,3.293,-12.064,-9.97,-13.704,-11.06,-3.233,27.653,0.0,251.44,,264.0,250.0,-11.8,3.02,-6.946,26.457
15039.5,2.842,0.7,-35.209,3.216,9.597,5.358,37.245,5.071,-12.89,-2.781,0.0,38.8,39.2,9.635,3.293,-12.304,-9.805,-13.698,-10.982,-3.233,27.653,0.0,250.94,,264.0,250.0,-11.699,3.018,-6.957,26.561
15040.0,3.508,0.815,-35.209,3.191,9.672,5.358,37.245,5.071,-12.89,-2.781,0.0,38.8,39.2,9.698,3.26,-12.18,-10.034,-13.832,-11.108,-3.233,27.653,0.0,250.94,,264.0,250.0,-11.697,3.015,-6.955,26.567
15040.5,3.508,0.815,-35.209,3.191,9.672,5.358,37.245,5.071,-12.89,-2.781,0.0,38.8,39.2,9.698,3.26,-12.061,-9.884,-13.609,-11.022,-3.233,27.653,0.0,251.24,,264.0,250.0,-11.789,3.023,-6.935,26.595
15041.0,3.508,0.815,-35.209,3.191,9.672,5.358,37.245,5.071,-12.89,-2.781,0.0,38.8,39.2,9.698,3.26,-12.31,-9.734,-13.636,-10.942,-3.233,27.653,0.0,251.24,,263.0,250.0,-11.644,3.031,-6.942,26.538
15041.5,3.508,0.815,-35.209,3.191,9.672,5.358,37.245,5.071,-12.89,-2.781,0.0,38.8,39.2,9.698,3.26,-12.142,-10.017,-13.799,-11.105,-3.233,27.653,0.0,251.94,,263.0,250.0,-11.655,3.039,-6.956,26.553
15042.0,3.508,0.815,-35.209,3.191,9.672,5.358,37.235,5.071,-12.872,-2.784,0.0,38.753,39.234,9.698,3.26,-12.306,-9.849,-13.72,-10.986,-3.242,27.642,0.0,251.94,,262.0,250.0,-11.766,3.046,-6.951,26.51
15042.5,3.508,0.815,-35.209,3.191,9.672,5.358,37.235,5.071,-12.872,-2.784,0.0,38.8,39.2,9.698,3.26,-12.183,-10.025,-13.829,-11.133,-3.242,27.642,0.0,252.34,,262.0,250.0,-11.715,3.054,-6.946,26.477
15043.0,2.754,0.698,-34.387,3.215,9.507,5.358,37.235,5.071,-12.872,-2.784,0.0,38.8,39.2,9.821,3.281,-12.063,-9.852,-13.605,-10.963,-3.242,27.642,0.0,252.34,,261.0,250.0,-11.792,3.061,-6.947,26.446
15043.5,2.754,0.698,-34.387,3.215,9.507,5.358,37.235,5.071,-12.872,-2.784,0.0,38.8,39.2,9.821,3.281,-12.284,-9.769,-13.675,-10.917,-3.242,27.642,0.0,252.34,,261.0,250.0,-11.621,3.056,-6.948,26.425
15044.0,2.754,0.698,-34.387,3.215,9.507,5.358,37.235,5.071,-12.872,-2.784,0.0,38.8,39.2,9.821,3.281,-12.103,-9.978,-13.767,-11.08,-3.242,27.642,0.0,252.34,,260.0,250.0,-11.662,3.051,-6.945,26.373
15044.5,2.754,0.698,-34.387,3.215,9.507,5.358,37.235,5.071,-12.872,-2.784,0.0,38.8,39.2,9.821,3.281,-12.086,-9.92,-13.685,-11.014,-3.242,27.642,0.0,249.94,,260.0,250.0,-11.732,3.046,-6.927,26.291
15045.0,2.754,0.698,-34.387,3.215,9.507,5.366,37.242,5.077,-12.846,-2.782,0.0,38.766,39.264,9.821,3.281,-12.289,-9.958,-13.774,-10.98,-3.222,27.642,0.0,249.94,,260.0,250.0,-11.676,3.042,-6.956,26.227
15045.5,2.754,0.698,-34.387,3.215,9.507,5.366,37.242,5.077,-12.846,-2.782,0.0,38.8,39.3,9.821,3.281,-12.176,-9.831,-13.605,-11.005,-3.222,27.642,0.0,249.74,,260.0,250.0,-11.75,3.037,-6.95,26.218
15046.0,2.754,0.698,-34.387,3.215,9.507,5.366,37.242,5.077,-12.846,-2.782,0.0,38.8,39.3,9.821,3.281,-12.255,-9.855,-13.689,-10.947,-3.222,27.642,0.0,249.74,,260.0,250.0,-11.654,3.032,-6.945,26.209
15046.5,3.183,0.768,-35.209,3.149,9.627,5.366,37.242,5.077,-12.846,-2.782,0.0,38.8,39.3,9.701,3.356,-12.093,-10.013,-13.713,-11.09,-3.222,27.642,0.0,250.04,,260.0,250.0,-11.687,3.028,-6.967,26.199
15047.0,3.183,0.768,-35.209,3.149,9.627,5.366,37.242,5.077,-12.846,-2.782,0.0,38.8,39.3,9.701,3.356,-12.076,-9.939,-13.633,-11.029,-3.222,27.642,0.0,250.04,,260.0,250.0,-11.727,3.03,-6.967,26.208
15047.5,3.183,0.768,-35.209,3.149,9.627,5.366,37.242,5.077,-12.846,-2.782,0.0,38.8,39.3,9.701,3.356,-12.248,-9.98,-13.771,-10.99,-3.222,27.642,0.0,248.44,,260.0,250.0,-11.669,3.033,-6.941,26.22
15048.0,3.183,0.768,-35.209,3.149,9.627,5.366,37.242,5.077,-12.846,-2.782,0.0,38.8,39.3,9.701,3.356,-12.15,-10.006,-13.803,-11.115,-3.222,27.642,0.0,248.44,,261.0,250.0,-11.747,3.035,-6.959,26.24
15048.5,3.183,0.768,-35.209,3.149,9.627,5.37,37.24,5.088,-12.823,-2.771,0.0,38.786,39.295,9.701,3.356,-12.12,-9.867,-13.608,-11.01,-3.213,27.652,0.0,248.34,,261.0,250.0,-11.769,3.038,-6.953,26.229
15049.0,3.183,0.768,-35.209,3.149,9.627,5.37,37.24,5.088,-12.823,-2.771,0.0,38.8,39.3,9.701,3.356,-12.097,-10.023,-13.788,-11.113,-3.213,27.652,0.0,248.34,,262.0,250.0,-11.651,3.04,-6.955,26.254
15049.5,2.821,0.747,-33.364,3.247,9.539,5.37,37.24,5.088,-12.823,-2.771,0.0,38.8,39.3,9.952,3.18,-12.09,-9.91,-13.663,-11.021,-3.213,27.652,0.0,248.24,,262.0,250.0,-11.755,3.042,-6.947,26.256
15050.0,2.821,0.747,-33.364,3.247,9.539,5.37,37.24,5.088,-12.823,-2.771,0.0,38.8,39.3,9.952,3.18,-12.288,-10.049,-13.875,-11.04,-3.213,27.652,0.0,248.24,,263.0,250.0,-11.671,3.039,-6.953,26.24
15050.5,2.821,0.747,-33.364,3.247,9.539,5.37,37.24,5.088,-12.823,-2.771,0.0,38.8,39.3,9.952,3.18,-12.136,-10.025,-13.828,-11.127,-3.213,27.652,0.0,249.94,,263.0,250.0,-11.813,3.035,-6.959,26.209
15051.0,2.821,0.747,-33.364,3.247,9.539,5.37,37.24,5.088,-12.823,-2.771,0.0,38.8,39.3,9.952,3.18,-12.328,-9.809,-13.553,-11.004,-3.213,27.652,0.0,249.94,,263.0,250.0,-11.779,3.032,-6.946,26.189
15051.5,2.821,0.747,-33.364,3.247,9.539,5.349,37.244,5.054,-12.824,-2.781,0.0,38.788,39.281,9.952,3.18,-12.206,-10.072,-13.852,-11.049,-3.221,27.649,0.0,250.74,,263.0,250.0,-11.673,3.025,-6.958,26.037
15052.0,2.821,0.747,-33.364,3.247,9.539,5.349,37.244,5.054,-12.824,-2.781,0.0,38.8,39.3,9.952,3.18,-12.132,-9.964,-13.668,-11.075,-3.221,27.649,0.0,250.74,,263.0,250.0,-11.795,3.025,-6.96,26.002
15052.5,3.068,0.694,-35.209,3.213,9.65,5.349,37.244,5.054,-12.824,-2.781,0.0,38.8,39.3,9.637,3.246,-12.209,-10.07,-13.868,-11.107,-3.221,27.649,0.0,250.84,,263.0,250.0,-11.71,3.021,-6.985,25.964
15053.0,3.068,0.694,-35.209,3.213,9.65,5.349,37.244,5.054,-12.824,-2.781,0.0,38.8,39.3,9.637,3.246,-12.132,-9.975,-13.63,-11.072,-3.221,27.649,0.0,250.84,,263.0,250.0,-11.814,3.022,-6.98,25.905
15053.5,3.068,0.694,-35.209,3.213,9.65,5.349,37.244,5.054,-12.824,-2.781,0.0,38.8,39.3,9.637,3.246,-12.221,-9.774,-13.561,-10.933,-3.221,27.649,0.0,250.54,,263.0,250.0,-11.702,3.023,-6.974,25.834
15054.0,3.068,0.694,-35.209,3.213,9.65,5.349,37.244,5.054,-12.824,-2.781,0.0,38.8,39.3,9.637,3.246,-12.151,-10.045,-13.724,-10.971,-3.221,27.649,0.0,250.54,,263.0,250.0,-11.622,3.024,-6.975,25.793
15054.5,3.068,0.694,-35.209,3.213,9.65,5.349,37.244,5.054,-12.824,-2.781,0.0,38.8,39.3,9.637,3.246,-12.124,-10.001,-13.595,-11.096,-3.221,27.649,0.0,251.64,,263.0,250.0,-11.723,3.024,-6.992,25.729
15055.0,3.068,0.694,-35.209,3.213,9.65,5.349,37.211,5.052,-12.812,-2.777,0.0,38.803,39.328,9.637,3.246,-12.124,-9.945,-13.615,-11.036,-3.212,27.651,0.0,251.64,,262.0,250.0,-11.704,3.025,-6.992,25.601
15055.5,3.068,0.694,-35.209,3.213,9.65,5.349,37.211,5.052,-12.812,-2.777,0.0,38.8,39.3,9.637,3.246,-12.168,-10.084,-13.75,-11.001,-3.212,27.651,0.0,251.54,,262.0,250.0,-11.68,3.026,-7.001,25.558
15056.0,3.023,0.807,-33.519,3.185,9.599,5.349,37.211,5.052,-12.812,-2.777,0.0,38.8,39.3,9.918,3.086,-12.051,-10.048,-13.659,-11.117,-3.212,27.651,0.0,251.54,,261.0,250.0,-11.751,3.026,-7.018,25.549
15056.5,3.023,0.807,-33.519,3.185,9.599,5.349,37.211,5.052,-12.812,-2.777,0.0,38.8,39.3,9.918,3.086,-12.14,-10.002,-13.65,-11.033,-3.212,27.651,0.0,251.94,,261.0,250.0,-11.719,3.026,-7.018,25.493
15057.0,3.023,0.807,-33.519,3.185,9.599,5.349,37.211,5.052,-12.812,-2.777,0.0,38.8,39.3,9.918,3.086,-12.015,-10.047,-13.617,-11.116,-3.212,27.651,0.0,251.94,,260.0,250.0,-11.706,3.026,-7.01,25.463
15057.5,3.023,0.807,-33.519,3.185,9.599,5.349,37.211,5.052,-12.812,-2.777,0.0,38.8,39.3,9.918,3.086,-12.082,-9.888,-13.474,-11.004,-3.212,27.651,0.0,250.84,,260.0,250.0,-11.699,3.026,-6.996,25.453
15058.0,3.023,0.807,-33.519,3.185,9.599,5.364,37.226,5.067,-12.761,-2.774,0.0,38.809,39.349,9.918,3.086,-12.137,-9.833,-13.469,-10.98,-3.217,27.638,0.0,250.84,,260.0,250.0,-11.612,3.026,-7.035,25.423
15058.5,3.023,0.807,-33.519,3.185,9.599,5.364,37.226,5.067,-12.761,-2.774,0.0,38.8,39.3,9.918,3.086,-11.951,-10.058,-13.561,-10.998,-3.217,27.638,0.0,251.24,,260.0,250.0,-11.605,3.026,-7.029,25.438
15059.0,2.567,0.71,-33.599,3.188,9.603,5.364,37.226,5.067,-12.761,-2.774,0.0,38.8,39.3,9.785,3.093,-12.075,-10.016,-13.498,-11.077,-3.217,27.638,0.0,251.24,,259.0,250.0,-11.642,3.026,-7.01,25.4
15059.5,2.567,0.71,-33.599,3.188,9.603,5.364,37.226,5.067,-12.761,-2.774,0.0,38.8,39.3,9.785,3.093,-12.111,-10.038,-13.634,-11.112,-3.217,27.638,0.0,250.84,,259.0,250.0,-11.666,3.019,-7.026,25.358
15060.0,2.567,0.71,-33.599,3.188,9.603,5.364,37.226,5.067,-12.761,-2.774,0.0,38.8,39.3,9.785,3.093,-11.973,-9.999,-13.516,-11.031,-3.217,27.638,0.0,250.84,,259.0,250.0,-11.724,3.011,-7.03,25.312
15060.5,2.567,0.71,-33.599,3.188,9.603,5.364,37.226,5.067,-12.761,-2.774,0.0,38.8,39.3,9.785,3.093,-12.006,-9.887,-13.319,-10.982,-3.217,27.638,0.0,249.24,,259.0,250.0,-11.63,3.004,-7.043,25.291
15061.0,2.567,0.71,-33.599,3.188,9.603,5.364,37.226,5.067,-12.761,-2.774,0.0,38.8,39.3,9.785,3.093,-12.075,-10.134,-13.735,-11.158,-3.217,27.638,0.0,249.24,,259.0,250.0,-11.549,2.997,-7.031,25.255
15061.5,2.567,0.71,-33.599,3.188,9.603,5.344,37.206,5.053,-12.736,-2.784,0.0,38.825,39.336,9.785,3.093,-12.014,-10.049,-13.524,-11.115,-3.222,27.638,0.0,249.34,,259.0,250.0,-11.775,2.99,-7.023,25.234
15062.0,2.567,0.71,-33.599,3.188,9.603,5.344,37.206,5.053,-12.736,-2.784,0.0,38.8,39.3,9.785,3.093,-12.192,-9.84,-13.515,-10.975,-3.222,27.638,0.0,249.34,,259.0,250.0,-11.676,2.983,-7.021,25.209
15062.5,3.121,0.727,-35.209,3.049,9.678,5.344,37.206,5.053,-12.736,-2.784,0.0,38.8,39.3,9.629,3.192,-12.029,-10.094,-13.697,-11.093,-3.222,27.638,0.0,249.64,,259.0,250.0,-11.631,2.976,-7.014,25.215
15063.0,3.121,0.727,-35.209,3.049,9.678,5.344,37.206,5.053,-12.736,-2.784,0.0,38.8,39.3,9.629,3.192,-11.932,-9.972,-13.508,-11.025,-3.222,27.638,0.0,249.64,,259.0,250.0,-11.728,2.978,-7.009,25.235
15063.5,3.121,0.727,-35.209,3.049,9.678,5.344,37.206,5.053,-12.736,-2.784,0.0,38.8,39.3,9.629,3.192,-12.075,-10.096,-13.722,-11.136,-3.222,27.638,0.0,247.94,,259.0,250.0,-11.609,2.981,-7.012,25.314
15064.0,3.121,0.727,-35.209,3.049,9.678,5.344,37.206,5.053,-12.736,-2.784,0.0,38.8,39.3,9.629,3.192,-12.085,-9.959,-13.539,-11.029,-3.222,27.638,0.0,247.94,,260.0,250.0,-11.757,2.983,-7.016,25.31
15064.5,3.121,0.727,-35.209,3.049,9.678,5.374,37.268,5.066,-12.685,-2.783,0.0,38.84,39.376,9.629,3.192,-12.086,-9.917,-13.497,-10.909,-3.224,27.641,0.0,248.04,,260.0,250.0,-11.653,2.985,-7.02,25.364
15065.0,3.121,0.727,-35.209,3.049,9.678,5.374,37.268,5.066,-12.685,-2.783,0.0,38.8,39.4,9.629,3.192,-11.958,-10.06,-13.621,-11.102,-3.224,27.641,0.0,248.04,,261.0,250.0,-11.602,2.988,-7.032,25.373
15065.5,3.434,0.8,-35.209,3.104,9.675,5.374,37.268,5.066,-12.685,-2.783,0.0,38.8,39.4,9.712,3.215,-12.044,-9.969,-13.447,-11.057,-3.224,27.641,0.0,248.24,,261.0,250.0,-11.685,2.99,-7.015,25.378
15066.0,3.434,0.8,-35.209,3.104,9.675,5.374,37.268,5.066,-12.685,-2.783,0.0,38.8,39.4,9.712,3.215,-12.131,-10.095,-13.765,-11.13,-3.224,27.641,0.0,248.24,,262.0,250.0,-11.629,2.997,-7.005,25.379
15066.5,3.434,0.8,-35.209,3.104,9.675,5.374,37.268,5.066,-12.685,-2.783,0.0,38.8,39.4,9.712,3.215,-11.794,-9.959,-13.369,-10.994,-3.224,27.641,0.0,248.94,,262.0,250.0,-11.78,3.004,-6.986,25.356
15067.0,3.434,0.8,-35.209,3.104,9.675,5.374,37.268,5.066,-12.685,-2.783,0.0,38.8,39.4,9.712,3.215,-11.973,-10.064,-13.628,-11.043,-3.224,27.641,0.0,248.94,,263.0,250.0,-11.529,3.011,-6.992,25.396
15067.5,3.434,0.8,-35.209,3.104,9.675,5.348,37.248,5.068,-12.675,-2.781,0.0,38.863,39.444,9.712,3.215,-12.03,-10.023,-13.555,-11.078,-3.215,27.645,0.0,249.74,,263.0,250.0,-11.677,3.018,-7.002,25.405
15068.0,3.434,0.8,-35.209,3.104,9.675,5.348,37.248,5.068,-12.675,-2.781,0.0,38.9,39.4,9.712,3.215,-12.216,-9.785,-13.522,-10.952,-3.215,27.645,0.0,249.74,,263.0,250.0,-11.672,3.025,-6.985,25.37
15068.5,3.434,0.8,-35.209,3.104,9.675,5.348,37.248,5.068,-12.675,-2.781,0.0,38.9,39.4,9.712,3.215,-12.111,-9.92,-13.542,-10.81,-3.215,27.645,0.0,250.44,,263.0,250.0,-11.619,3.032,-6.976,25.287
15069.0,3.058,0.817,-34.242,3.236,9.539,5.348,37.248,5.068,-12.675,-2.781,0.0,38.9,39.4,9.693,3.135,-11.814,-9.981,-13.535,-11.005,-3.215,27.645,0.0,250.44,,263.0,250.0,-11.596,3.038,-6.965,25.257
15069.5,3.058,0.817,-34.242,3.236,9.539,5.348,37.248,5.068,-12.675,-2.781,0.0,38.9,39.4,9.693,3.135,-12.002,-9.84,-13.374,-10.95,-3.215,27.645,0.0,250.54,,263.0,250.0,-11.584,3.039,-6.956,25.174
15070.0,3.058,0.817,-34.242,3.236,9.539,5.348,37.248,5.068,-12.675,-2.781,0.0,38.9,39.4,9.693,3.135,-12.099,-10.054,-13.761,-11.121,-3.215,27.645,0.0,250.54,,263.0,250.0,-11.541,3.039,-6.945,25.199
15070.5,3.058,0.817,-34.242,3.236,9.539,5.348,37.248,5.068,-12.675,-2.781,0.0,38.9,39.4,9.693,3.135,-12.038,-9.926,-13.596,-11.01,-3.215,27.645,0.0,252.54,,263.0,250.0,-11.759,3.039,-6.934,25.234
15071.0,3.058,0.817,-34.242,3.236,9.539,5.306,37.287,5.063,-12.63,-2.775,0.0,38.867,39.446,9.693,3.135,-11.916,-9.955,-13.539,-10.994,-3.215,27.642,0.0,252.54,,262.0,250.0,-11.643,3.04,-6.957,25.283
15071.5,3.058,0.817,-34.242,3.236,9.539,5.306,37.287,5.063,-12.63,-2.775,0.0,38.9,39.4,9.693,3.135,-11.893,-9.927,-13.423,-10.991,-3.215,27.642,0.0,252.74,,262.0,250.0,-11.601,3.04,-6.95,25.252
15072.0,2.902,0.705,-35.209,3.217,9.633,5.306,37.287,5.063,-12.63,-2.775,0.0,38.9,39.4,9.522,3.142,-12.115,-10.05,-13.751,-11.08,-3.215,27.642,0.0,252.74,,261.0,250.0,-11.559,3.04,-6.952,25.316
15072.5,2.902,0.705,-35.209,3.217,9.633,5.306,37.287,5.063,-12.63,-2.775,0.0,38.9,39.4,9.522,3.142,-12.067,-10.009,-13.638,-10.925,-3.215,27.642,0.0,252.54,,261.0,250.0,-11.749,3.038,-6.923,25.299
15073.0,2.902,0.705,-35.209,3.217,9.633,5.306,37.287,5.063,-12.63,-2.775,0.0,38.9,39.4,9.522,3.142,-11.902,-9.911,-13.398,-10.981,-3.215,27.642,0.0,252.54,,260.0,250.0,-11.66,3.036,-6.951,25.341
15073.5,2.902,0.705,-35.209,3.217,9.633,5.306,37.287,5.063,-12.63,-2.775,0.0,38.9,39.4,9.522,3.142,-11.821,-9.852,-13.296,-10.905,-3.215,27.642,0.0,251.24,,260.0,250.0,-11.548,3.033,-6.92,25.388
15074.0,2.902,0.705,-35.209,3.217,9.633,5.341,37.236,5.043,-12.656,-2.782,0.0,38.88,39.455,9.522,3.142,-12.03,-10.008,-13.699,-11.077,-3.222,27.639,0.0,251.24,,259.0,250.0,-11.468,3.031,-6.904,25.46
15074.5,2.902,0.705,-35.209,3.217,9.633,5.341,37.236,5.043,-12.656,-2.782,0.0,38.9,39.5,9.522,3.142,-12.005,-9.817,-13.47,-10.897,-3.222,27.639,0.0,251.44,,259.0,250.0,-11.704,3.029,-6.907,25.518
15075.0,2.902,0.705,-35.209,3.217,9.633,5.341,37.236,5.043,-12.656,-2.782,0.0,38.9,39.5,9.522,3.142,-12.026,-9.523,-13.227,-10.735,-3.222,27.639,0.0,251.44,,258.0,250.0,-11.547,3.027,-6.906,25.556
15075.5,3.929,0.935,-35.209,3.203,9.639,5.341,37.236,5.043,-12.656,-2.782,0.0,38.9,39.5,9.653,3.06,-11.972,-9.965,-13.662,-11.01,-3.222,27.639,0.0,251.64,,258.0,250.0,-11.378,3.025,-6.913,25.547
15076.0,3.929,0.935,-35.209,3.203,9.639,5.341,37.236,5.043,-12.656,-2.782,0.0,38.9,39.5,9.653,3.06,-12.1,-9.932,-13.557,-11.026,-3.222,27.639,0.0,251.64,,257.0,250.0,-11.652,3.04,-6.918,25.604
15076.5,3.929,0.935,-35.209,3.203,9.639,5.341,37.236,5.043,-12.656,-2.782,0.0,38.9,39.5,9.653,3.06,-11.922,-9.93,-13.593,-11.002,-3.222,27.639,0.0,248.44,,257.0,250.0,-11.654,3.054,-6.937,25.682
15077.0,3.929,0.935,-35.209,3.203,9.639,5.341,37.236,5.043,-12.656,-2.782,0.0,38.9,39.5,9.653,3.06,-12.178,-10.015,-13.735,-10.967,-3.222,27.639,0.0,248.44,,258.0,250.0,-11.612,3.069,-6.929,25.684
15077.5,3.929,0.935,-35.209,3.203,9.639,5.391,37.278,5.068,-12.62,-2.771,0.0,38.886,39.449,9.653,3.06,-12.002,-10.005,-13.663,-11.071,-3.217,27.642,0.0,248.04,,258.0,250.0,-11.724,3.083,-6.934,25.724
15078.0,3.929,0.935,-35.209,3.203,9.639,5.391,37.278,5.068,-12.62,-2.771,0.0,38.9,39.4,9.653,3.06,-12.059,-10.01,-13.647,-10.969,-3.217,27.642,0.0,248.04,,259.0,250.0,-11.685,3.097,-6.919,25.74
15078.5,3.315,0.875,-33.067,3.229,9.519,5.391,37.278,5.068,-12.62,-2.771,0.0,38.9,39.4,9.794,3.149,-11.909,-9.971,-13.527,-11.018,-3.217,27.642,0.0,248.04,,259.0,250.0,-11.672,3.11,-6.932,25.777
15079.0,3.315,0.875,-33.067,3.229,9.519,5.391,37.278,5.068,-12.62,-2.771,0.0,38.9,39.4,9.794,3.149,-12.05,-9.803,-13.468,-10.902,-3.217,27.642,0.0,248.04,,260.0,250.0,-11.606,3.114,-6.919,25.801
15079.5,3.315,0.875,-33.067,3.229,9.519,5.391,37.278,5.068,-12.62,-2.771,0.0,38.9,39.4,9.794,3.149,-12.047,-9.979,-13.615,-10.921,-3.217,27.642,0.0,248.54,,260.0,250.0,-11.555,3.117,-6.927,25.824
15080.0,3.315,0.875,-33.067,3.229,9.519,5.391,37.278,5.068,-12.62,-2.771,0.0,38.9,39.4,9.794,3.149,-11.88,-9.948,-13.513,-10.998,-3.217,27.642,0.0,248.54,,261.0,250.0,-11.641,3.12,-6.917,25.877
15080.5,3.315,0.875,-33.067,3.229,9.519,5.431,37.258,5.065,-12.603,-2.771,0.0,38.889,39.419,9.794,3.149,-11.978,-9.784,-13.431,-10.898,-3.21,27.632,0.0,248.54,,261.0,250.0,-11.585,3.123,-6.916,25.935
15081.0,3.315,0.875,-33.067,3.229,9.519,5.431,37.258,5.065,-12.603,-2.771,0.0,38.9,39.4,9.794,3.149,-12.091,-9.994,-13.682,-10.925,-3.21,27.632,0.0,248.54,,262.0,250.0,-11.523,3.127,-6.918,25.935
15081.5,3.347,0.794,-35.209,3.221,9.653,5.431,37.258,5.065,-12.603,-2.771,0.0,38.9,39.4,9.591,3.25,-12.1,-9.768,-13.43,-10.895,-3.21,27.632,0.0,248.14,,262.0,250.0,-11.673,3.13,-6.903,25.938
