t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15082.0,3.347,0.794,-35.209,3.221,9.653,5.431,37.258,5.065,-12.603,-2.771,0.0,38.9,39.4,9.591,3.25,-12.097,-9.948,-13.618,-10.9,-3.21,27.632,0.0,248.14,,263.0,250.0,-11.548,3.133,-6.898,26.061
15082.5,3.347,0.794,-35.209,3.221,9.653,5.431,37.258,5.065,-12.603,-2.771,0.0,38.9,39.4,9.591,3.25,-11.909,-9.927,-13.59,-11.0,-3.21,27.632,0.0,247.84,,263.0,250.0,-11.641,3.137,-6.898,26.03
15083.0,3.347,0.794,-35.209,3.221,9.653,5.431,37.258,5.065,-12.603,-2.771,0.0,38.9,39.4,9.591,3.25,-12.083,-9.844,-13.552,-10.937,-3.21,27.632,0.0,247.84,,264.0,250.0,-11.606,3.14,-6.9,26.002
15083.5,3.347,0.794,-35.209,3.221,9.653,5.431,37.258,5.065,-12.603,-2.771,0.0,38.9,39.4,9.591,3.25,-12.124,-10.018,-13.723,-11.014,-3.21,27.632,0.0,251.04,,264.0,250.0,-11.604,3.144,-6.909,25.964
15084.0,3.347,0.794,-35.209,3.221,9.653,5.383,37.278,5.059,-12.58,-2.78,0.0,38.903,39.494,9.591,3.25,-11.952,-9.979,-13.593,-11.028,-3.213,27.634,0.0,251.04,,263.0,250.0,-11.72,3.147,-6.92,25.965
15084.5,3.347,0.794,-35.209,3.221,9.653,5.383,37.278,5.059,-12.58,-2.78,0.0,38.9,39.5,9.591,3.25,-12.146,-9.681,-13.258,-10.876,-3.213,27.634,0.0,251.14,,263.0,250.0,-11.638,3.15,-6.917,25.994
15085.0,3.002,0.678,-35.209,3.134,9.683,5.383,37.278,5.059,-12.58,-2.78,0.0,38.9,39.5,9.683,3.108,-12.044,-10.017,-13.689,-11.007,-3.213,27.634,0.0,251.14,,262.0,250.0,-11.49,3.153,-6.919,25.991
15085.5,3.002,0.678,-35.209,3.134,9.683,5.383,37.278,5.059,-12.58,-2.78,0.0,38.9,39.5,9.683,3.108,-12.13,-9.682,-13.415,-10.856,-3.213,27.634,0.0,251.34,,262.0,250.0,-11.689,3.151,-6.925,25.997
15086.0,3.002,0.678,-35.209,3.134,9.683,5.383,37.278,5.059,-12.58,-2.78,0.0,38.9,39.5,9.683,3.108,-12.023,-9.989,-13.642,-11.014,-3.213,27.634,0.0,251.34,,261.0,250.0,-11.521,3.148,-6.921,26.016
15086.5,3.002,0.678,-35.209,3.134,9.683,5.383,37.278,5.059,-12.58,-2.78,0.0,38.9,39.5,9.683,3.108,-11.929,-9.897,-13.425,-10.964,-3.213,27.634,0.0,251.94,,261.0,250.0,-11.667,3.146,-6.92,26.022
15087.0,3.002,0.678,-35.209,3.134,9.683,5.386,37.256,5.049,-12.578,-2.767,0.0,38.905,39.521,9.683,3.108,-12.002,-9.818,-13.367,-10.909,-3.222,27.632,0.0,251.94,,260.0,250.0,-11.554,3.144,-6.917,26.018
15087.5,3.002,0.678,-35.209,3.134,9.683,5.386,37.256,5.049,-12.578,-2.767,0.0,38.9,39.5,9.683,3.108,-12.035,-10.021,-13.638,-11.043,-3.222,27.632,0.0,252.04,,260.0,250.0,-11.524,3.141,-6.938,26.014
15088.0,3.091,0.778,-35.209,3.159,9.666,5.386,37.256,5.049,-12.578,-2.767,0.0,38.9,39.5,9.691,3.367,-11.968,-9.956,-13.5,-11.018,-3.222,27.632,0.0,252.04,,259.0,250.0,-11.684,3.139,-6.941,25.97
15088.5,3.091,0.778,-35.209,3.159,9.666,5.386,37.256,5.049,-12.578,-2.767,0.0,38.9,39.5,9.691,3.367,-12.132,-9.693,-13.39,-10.88,-3.222,27.632,0.0,252.24,,259.0,250.0,-11.61,3.138,-6.943,26.098
15089.0,3.091,0.778,-35.209,3.159,9.666,5.386,37.256,5.049,-12.578,-2.767,0.0,38.9,39.5,9.691,3.367,-11.816,-9.915,-13.372,-10.968,-3.222,27.632,0.0,252.24,,258.0,250.0,-11.524,3.138,-6.947,26.222
15089.5,3.091,0.778,-35.209,3.159,9.666,5.386,37.256,5.049,-12.578,-2.767,0.0,38.9,39.5,9.691,3.367,-12.048,-9.778,-13.381,-10.904,-3.222,27.632,0.0,248.94,,258.0,250.0,-11.518,3.137,-6.923,26.26
15090.0,3.091,0.778,-35.209,3.159,9.666,5.386,37.256,5.049,-12.578,-2.767,0.0,38.9,39.5,9.691,3.367,-11.93,-10.005,-13.581,-11.058,-3.222,27.632,0.0,248.94,,259.0,250.0,-11.528,3.136,-6.957,26.292
15090.5,3.091,0.778,-35.209,3.159,9.666,5.358,37.248,5.043,-12.538,-2.783,0.0,38.916,39.528,9.691,3.367,-11.896,-9.897,-13.424,-10.981,-3.231,27.629,0.0,248.44,,259.0,250.0,-11.644,3.135,-6.955,26.274
15091.0,3.091,0.778,-35.209,3.159,9.666,5.358,37.248,5.043,-12.538,-2.783,0.0,38.9,39.5,9.691,3.367,-12.082,-10.001,-13.634,-10.948,-3.231,27.629,0.0,248.44,,260.0,250.0,-11.549,3.135,-6.951,26.266
15091.5,2.604,0.66,-34.795,3.201,9.655,5.358,37.248,5.043,-12.538,-2.783,0.0,38.9,39.5,9.693,3.02,-11.88,-9.984,-13.529,-11.018,-3.231,27.629,0.0,248.04,,260.0,250.0,-11.666,3.134,-6.943,26.215
15092.0,2.604,0.66,-34.795,3.201,9.655,5.358,37.248,5.043,-12.538,-2.783,0.0,38.9,39.5,9.693,3.02,-11.881,-9.855,-13.33,-10.91,-3.231,27.629,0.0,248.04,,261.0,250.0,-11.603,3.125,-6.942,26.197
15092.5,2.604,0.66,-34.795,3.201,9.655,5.358,37.248,5.043,-12.538,-2.783,0.0,38.9,39.5,9.693,3.02,-11.897,-9.986,-13.534,-11.04,-3.231,27.629,0.0,248.04,,261.0,250.0,-11.494,3.117,-6.936,26.17
15093.0,2.604,0.66,-34.795,3.201,9.655,5.358,37.248,5.043,-12.538,-2.783,0.0,38.9,39.5,9.693,3.02,-11.895,-9.888,-13.461,-10.964,-3.231,27.629,0.0,248.04,,262.0,250.0,-11.614,3.108,-6.93,26.202
15093.5,2.604,0.66,-34.795,3.201,9.655,5.325,37.276,5.044,-12.508,-2.771,0.0,38.934,39.501,9.693,3.02,-12.076,-10.014,-13.64,-10.999,-3.215,27.637,0.0,248.24,,262.0,250.0,-11.552,3.1,-6.935,26.165
15094.0,2.604,0.66,-34.795,3.201,9.655,5.325,37.276,5.044,-12.508,-2.771,0.0,38.9,39.5,9.693,3.02,-11.903,-9.995,-13.53,-11.048,-3.215,27.637,0.0,248.24,,263.0,250.0,-11.682,3.092,-6.939,26.123
15094.5,3.472,0.869,-34.957,3.209,9.565,5.325,37.276,5.044,-12.508,-2.771,0.0,38.9,39.5,9.756,3.209,-12.026,-9.804,-13.24,-10.907,-3.215,27.637,0.0,249.24,,263.0,250.0,-11.619,3.084,-6.946,26.097
15095.0,3.472,0.869,-34.957,3.209,9.565,5.325,37.276,5.044,-12.508,-2.771,0.0,38.9,39.5,9.756,3.209,-11.989,-10.014,-13.605,-10.951,-3.215,27.637,0.0,249.24,,263.0,250.0,-11.494,3.09,-6.957,26.04
15095.5,3.472,0.869,-34.957,3.209,9.565,5.325,37.276,5.044,-12.508,-2.771,0.0,38.9,39.5,9.756,3.209,-11.913,-9.959,-13.443,-10.996,-3.215,27.637,0.0,250.64,,263.0,250.0,-11.64,3.096,-6.932,26.04
15096.0,3.472,0.869,-34.957,3.209,9.565,5.325,37.276,5.044,-12.508,-2.771,0.0,38.9,39.5,9.756,3.209,-12.041,-9.996,-13.677,-11.041,-3.215,27.637,0.0,250.64,,263.0,250.0,-11.578,3.103,-6.923,26.06
15096.5,3.472,0.869,-34.957,3.209,9.565,5.358,37.303,5.062,-12.477,-2.778,0.0,38.944,39.567,9.756,3.209,-11.916,-9.928,-13.463,-10.994,-3.214,27.641,0.0,251.04,,263.0,250.0,-11.689,3.109,-6.925,26.067
15097.0,3.472,0.869,-34.957,3.209,9.565,5.358,37.303,5.062,-12.477,-2.778,0.0,38.9,39.6,9.756,3.209,-12.125,-9.697,-13.37,-10.858,-3.214,27.641,0.0,251.04,,262.0,250.0,-11.575,3.115,-6.936,26.072
15097.5,3.472,0.869,-34.957,3.209,9.565,5.358,37.303,5.062,-12.477,-2.778,0.0,38.9,39.6,9.756,3.209,-12.007,-9.984,-13.589,-11.04,-3.214,27.641,0.0,251.44,,262.0,250.0,-11.513,3.12,-6.952,26.093
15098.0,2.931,0.664,-35.209,3.193,9.658,5.358,37.303,5.062,-12.477,-2.778,0.0,38.9,39.6,9.685,3.246,-11.921,-9.931,-13.465,-10.98,-3.214,27.641,0.0,251.44,,261.0,250.0,-11.655,3.126,-6.932,26.05
15098.5,2.931,0.664,-35.209,3.193,9.658,5.358,37.303,5.062,-12.477,-2.778,0.0,38.9,39.6,9.685,3.246,-12.1,-9.919,-13.555,-10.908,-3.214,27.641,0.0,251.04,,261.0,250.0,-11.574,3.123,-6.937,25.954
15099.0,2.931,0.664,-35.209,3.193,9.658,5.358,37.303,5.062,-12.477,-2.778,0.0,38.9,39.6,9.685,3.246,-11.997,-9.991,-13.619,-11.013,-3.214,27.641,0.0,251.04,,260.0,250.0,-11.62,3.12,-6.924,25.938
15099.5,2.931,0.664,-35.209,3.193,9.658,5.358,37.303,5.062,-12.477,-2.778,0.0,38.9,39.6,9.685,3.246,-11.867,-9.806,-13.336,-10.843,-3.214,27.641,0.0,251.04,,260.0,250.0,-11.655,3.117,-6.931,25.902
15100.0,2.931,0.664,-35.209,3.193,9.658,5.417,37.274,5.052,-12.493,-2.785,0.0,38.948,39.539,9.685,3.246,-11.924,-9.993,-13.594,-11.001,-3.216,27.626,0.0,251.04,,259.0,250.0,-11.463,3.114,-6.919,25.917
15100.5,2.931,0.664,-35.209,3.193,9.658,5.417,37.274,5.052,-12.493,-2.785,0.0,38.9,39.5,9.685,3.246,-11.788,-9.922,-13.487,-10.969,-3.216,27.626,0.0,251.24,,259.0,250.0,-11.628,3.111,-6.944,25.795
15101.0,2.788,0.679,-35.209,3.217,9.701,5.417,37.274,5.052,-12.493,-2.785,0.0,38.9,39.5,9.552,3.185,-12.105,-9.989,-13.707,-10.952,-3.216,27.626,0.0,251.24,,258.0,250.0,-11.542,3.108,-6.908,25.793
15101.5,2.788,0.679,-35.209,3.217,9.701,5.417,37.274,5.052,-12.493,-2.785,0.0,38.9,39.5,9.552,3.185,-12.018,-9.945,-13.681,-11.018,-3.216,27.626,0.0,250.94,,258.0,250.0,-11.688,3.103,-6.905,25.79
15102.0,2.788,0.679,-35.209,3.217,9.701,5.417,37.274,5.052,-12.493,-2.785,0.0,38.9,39.5,9.552,3.185,-11.957,-9.686,-13.302,-10.828,-3.216,27.626,0.0,250.94,,258.0,250.0,-11.665,3.097,-6.881,25.689
15102.5,2.788,0.679,-35.209,3.217,9.701,5.417,37.274,5.052,-12.493,-2.785,0.0,38.9,39.5,9.552,3.185,-12.069,-9.751,-13.506,-10.873,-3.216,27.626,0.0,247.94,,258.0,250.0,-11.443,3.092,-6.888,25.709
15103.0,2.788,0.679,-35.209,3.217,9.701,5.414,37.315,5.069,-12.446,-2.786,0.0,38.952,39.617,9.552,3.185,-11.97,-9.881,-13.52,-10.969,-3.22,27.629,0.0,247.94,,259.0,250.0,-11.55,3.087,-6.864,25.738
15103.5,2.788,0.679,-35.209,3.217,9.701,5.414,37.315,5.069,-12.446,-2.786,0.0,39.0,39.6,9.552,3.185,-12.053,-9.883,-13.58,-10.94,-3.22,27.629,0.0,247.84,,259.0,250.0,-11.585,3.082,-6.88,25.776
15104.0,2.788,0.679,-35.209,3.217,9.701,5.414,37.315,5.069,-12.446,-2.786,0.0,39.0,39.6,9.552,3.185,-11.935,-9.876,-13.574,-10.962,-3.22,27.629,0.0,247.84,,260.0,250.0,-11.614,3.078,-6.882,25.828
15104.5,2.655,0.691,-34.23,3.264,9.634,5.414,37.315,5.069,-12.446,-2.786,0.0,39.0,39.6,9.69,3.051,-11.978,-9.851,-13.525,-10.913,-3.22,27.629,0.0,247.64,,260.0,250.0,-11.587,3.073,-6.869,25.865
15105.0,2.655,0.691,-34.23,3.264,9.634,5.414,37.315,5.069,-12.446,-2.786,0.0,39.0,39.6,9.69,3.051,-12.116,-9.906,-13.605,-10.916,-3.22,27.629,0.0,247.64,,261.0,250.0,-11.567,3.066,-6.871,25.938
15105.5,2.655,0.691,-34.23,3.264,9.634,5.414,37.315,5.069,-12.446,-2.786,0.0,39.0,39.6,9.69,3.051,-11.987,-9.893,-13.52,-10.985,-3.22,27.629,0.0,247.54,,261.0,250.0,-11.636,3.059,-6.876,25.97
15106.0,2.655,0.691,-34.23,3.264,9.634,5.414,37.315,5.069,-12.446,-2.786,0.0,39.0,39.6,9.69,3.051,-11.944,-9.815,-13.498,-10.918,-3.22,27.629,0.0,247.54,,262.0,250.0,-11.597,3.053,-6.894,25.937
15106.5,2.655,0.691,-34.23,3.264,9.634,5.399,37.295,5.051,-12.443,-2.781,0.0,38.968,39.639,9.69,3.051,-12.059,-9.874,-13.566,-10.874,-3.216,27.637,0.0,247.14,,262.0,250.0,-11.544,3.046,-6.882,25.918
15107.0,2.655,0.691,-34.23,3.264,9.634,5.399,37.295,5.051,-12.443,-2.781,0.0,39.0,39.6,9.69,3.051,-12.138,-9.779,-13.482,-10.91,-3.216,27.637,0.0,247.14,,263.0,250.0,-11.593,3.04,-6.898,25.91
15107.5,2.238,0.567,-35.209,3.163,9.65,5.399,37.295,5.051,-12.443,-2.781,0.0,39.0,39.6,9.675,3.387,-12.102,-9.996,-13.724,-11.038,-3.216,27.637,0.0,247.54,,263.0,250.0,-11.577,3.033,-6.914,25.945
15108.0,2.238,0.567,-35.209,3.163,9.65,5.399,37.295,5.051,-12.443,-2.781,0.0,39.0,39.6,9.675,3.387,-11.849,-9.871,-13.479,-10.964,-3.216,27.637,0.0,247.54,,264.0,250.0,-11.715,3.02,-6.887,25.969
15108.5,2.238,0.567,-35.209,3.163,9.65,5.399,37.295,5.051,-12.443,-2.781,0.0,39.0,39.6,9.675,3.387,-12.155,-9.624,-13.377,-10.788,-3.216,27.637,0.0,252.24,,264.0,250.0,-11.541,3.008,-6.893,26.041
15109.0,2.238,0.567,-35.209,3.163,9.65,5.399,37.295,5.051,-12.443,-2.781,0.0,39.0,39.6,9.675,3.387,-12.002,-9.931,-13.649,-11.002,-3.216,27.637,0.0,252.24,,263.0,250.0,-11.486,2.995,-6.881,26.027
15109.5,2.238,0.567,-35.209,3.163,9.65,5.366,37.295,5.069,-12.415,-2.77,0.0,38.974,39.575,9.675,3.387,-11.932,-9.789,-13.445,-10.905,-3.204,27.65,0.0,252.14,,263.0,250.0,-11.646,2.983,-6.881,26.042
15110.0,2.238,0.567,-35.209,3.163,9.65,5.366,37.295,5.069,-12.415,-2.77,0.0,39.0,39.6,9.675,3.387,-12.158,-9.661,-13.465,-10.82,-3.204,27.65,0.0,252.14,,262.0,250.0,-11.517,2.97,-6.863,26.047
15110.5,3.15,0.738,-35.209,3.201,9.667,5.366,37.295,5.069,-12.415,-2.77,0.0,39.0,39.6,9.688,3.28,-11.877,-9.809,-13.405,-10.902,-3.204,27.65,0.0,252.44,,262.0,250.0,-11.526,2.958,-6.876,26.272
15111.0,3.15,0.738,-35.209,3.201,9.667,5.366,37.295,5.069,-12.415,-2.77,0.0,39.0,39.6,9.688,3.28,-12.1,-9.66,-13.418,-10.811,-3.204,27.65,0.0,252.44,,261.0,250.0,-11.499,2.961,-6.882,26.452
15111.5,3.15,0.738,-35.209,3.201,9.667,5.366,37.295,5.069,-12.415,-2.77,0.0,39.0,39.6,9.688,3.28,-12.022,-9.938,-13.658,-10.924,-3.204,27.65,0.0,252.74,,261.0,250.0,-11.497,2.965,-6.878,26.487
15112.0,3.15,0.738,-35.209,3.201,9.667,5.366,37.295,5.069,-12.415,-2.77,0.0,39.0,39.6,9.688,3.28,-11.94,-9.852,-13.453,-10.893,-3.204,27.65,0.0,252.74,,260.0,250.0,-11.636,2.968,-6.86,26.443
15112.5,3.15,0.738,-35.209,3.201,9.667,5.366,37.295,5.069,-12.415,-2.77,0.0,39.0,39.6,9.688,3.28,-12.049,-9.664,-13.414,-10.838,-3.204,27.65,0.0,251.34,,260.0,250.0,-11.534,2.971,-6.869,26.446
15113.0,3.15,0.738,-35.209,3.201,9.667,5.373,37.305,5.068,-12.397,-2.776,0.0,38.984,39.656,9.688,3.28,-12.03,-9.938,-13.652,-10.921,-3.216,27.642,0.0,251.34,,259.0,250.0,-11.491,2.974,-6.861,26.424
15113.5,3.15,0.738,-35.209,3.201,9.667,5.373,37.305,5.068,-12.397,-2.776,0.0,39.0,39.7,9.688,3.28,-11.927,-9.872,-13.492,-10.934,-3.216,27.642,0.0,251.24,,259.0,250.0,-11.635,2.976,-6.878,26.381
15114.0,3.299,0.848,-34.081,3.201,9.615,5.373,37.305,5.068,-12.397,-2.776,0.0,39.0,39.7,9.738,3.11,-12.02,-9.941,-13.67,-10.933,-3.216,27.642,0.0,251.24,,258.0,250.0,-11.556,2.979,-6.877,26.327
15114.5,3.299,0.848,-34.081,3.201,9.615,5.373,37.305,5.068,-12.397,-2.776,0.0,39.0,39.7,9.738,3.11,-11.904,-9.869,-13.482,-10.942,-3.216,27.642,0.0,251.14,,258.0,250.0,-11.641,2.985,-6.86,26.243
15115.0,3.299,0.848,-34.081,3.201,9.615,5.373,37.305,5.068,-12.397,-2.776,0.0,39.0,39.7,9.738,3.11,-12.036,-9.737,-13.436,-10.85,-3.216,27.642,0.0,251.14,,257.0,250.0,-11.549,2.99,-6.866,26.251
15115.5,3.299,0.848,-34.081,3.201,9.615,5.373,37.305,5.068,-12.397,-2.776,0.0,39.0,39.7,9.738,3.11,-12.006,-9.928,-13.635,-10.888,-3.216,27.642,0.0,247.74,,257.0,250.0,-11.515,2.995,-6.863,26.234
15116.0,3.299,0.848,-34.081,3.201,9.615,5.407,37.297,5.075,-12.377,-2.77,0.0,39.0,39.63,9.738,3.11,-11.919,-9.892,-13.501,-10.96,-3.2,27.644,0.0,247.74,,258.0,250.0,-11.614,3.0,-6.881,26.199
15116.5,3.299,0.848,-34.081,3.201,9.615,5.407,37.297,5.075,-12.377,-2.77,0.0,39.0,39.6,9.738,3.11,-12.062,-9.714,-13.42,-10.836,-3.2,27.644,0.0,248.24,,258.0,250.0,-11.568,3.005,-6.87,26.12
15117.0,3.466,0.813,-35.209,3.232,9.688,5.407,37.297,5.075,-12.377,-2.77,0.0,39.0,39.6,9.64,3.223,-12.029,-9.945,-13.642,-10.88,-3.2,27.644,0.0,248.24,,259.0,250.0,-11.508,3.009,-6.882,26.038
15117.5,3.466,0.813,-35.209,3.232,9.688,5.407,37.297,5.075,-12.377,-2.77,0.0,39.0,39.6,9.64,3.223,-11.945,-9.735,-13.409,-10.833,-3.2,27.644,0.0,248.24,,259.0,250.0,-11.624,3.017,-6.849,26.028
15118.0,3.466,0.813,-35.209,3.232,9.688,5.407,37.297,5.075,-12.377,-2.77,0.0,39.0,39.6,9.64,3.223,-12.049,-9.798,-13.469,-10.826,-3.2,27.644,0.0,248.24,,260.0,250.0,-11.481,3.024,-6.869,26.001
15118.5,3.466,0.813,-35.209,3.232,9.688,5.407,37.297,5.075,-12.377,-2.77,0.0,39.0,39.6,9.64,3.223,-11.907,-9.899,-13.493,-10.961,-3.2,27.644,0.0,246.84,,260.0,250.0,-11.536,3.032,-6.878,26.018
15119.0,3.466,0.813,-35.209,3.232,9.688,5.412,37.293,5.08,-12.366,-2.776,0.0,38.999,39.585,9.64,3.223,-11.838,-9.828,-13.426,-10.884,-3.196,27.639,0.0,246.84,,261.0,250.0,-11.565,3.039,-6.875,26.026
15119.5,3.466,0.813,-35.209,3.232,9.688,5.412,37.293,5.08,-12.366,-2.776,0.0,39.0,39.6,9.64,3.223,-12.052,-9.795,-13.305,-10.882,-3.196,27.639,0.0,247.04,,261.0,250.0,-11.494,3.046,-6.878,26.013
15120.0,3.466,0.813,-35.209,3.232,9.688,5.412,37.293,5.08,-12.366,-2.776,0.0,39.0,39.6,9.64,3.223,-11.858,-9.933,-13.544,-10.977,-3.196,27.639,0.0,247.04,,262.0,250.0,-11.508,3.053,-6.868,26.015
15120.5,2.653,0.707,-33.919,3.249,9.557,5.412,37.293,5.08,-12.366,-2.776,0.0,39.0,39.6,9.746,3.048,-11.911,-9.773,-13.307,-10.863,-3.196,27.639,0.0,247.24,,262.0,250.0,-11.578,3.059,-6.864,25.963
15121.0,2.653,0.707,-33.919,3.249,9.557,5.412,37.293,5.08,-12.366,-2.776,0.0,39.0,39.6,9.746,3.048,-12.011,-9.602,-13.316,-10.768,-3.196,27.639,0.0,247.24,,263.0,250.0,-11.463,3.053,-6.884,25.953
15121.5,2.653,0.707,-33.919,3.249,9.557,5.412,37.293,5.08,-12.366,-2.776,0.0,39.0,39.6,9.746,3.048,-11.864,-9.881,-13.38,-10.954,-3.196,27.639,0.0,251.14,,263.0,250.0,-11.424,3.046,-6.879,25.954
15122.0,2.653,0.707,-33.919,3.249,9.557,5.412,37.293,5.08,-12.366,-2.776,0.0,39.0,39.6,9.746,3.048,-12.087,-9.759,-13.416,-10.893,-3.196,27.639,0.0,251.14,,262.0,250.0,-11.52,3.04,-6.898,25.949
15122.5,2.653,0.707,-33.919,3.249,9.557,5.382,37.29,5.074,-12.334,-2.769,0.0,39.003,39.595,9.746,3.048,-11.952,-9.988,-13.55,-10.922,-3.204,27.649,0.0,251.44,,262.0,250.0,-11.539,3.033,-6.901,25.975
15123.0,2.653,0.707,-33.919,3.249,9.557,5.382,37.29,5.074,-12.334,-2.769,0.0,39.0,39.6,9.746,3.048,-11.656,-9.899,-13.247,-10.932,-3.204,27.649,0.0,251.44,,261.0,250.0,-11.603,3.027,-6.901,25.995
15123.5,2.653,0.678,-34.64,3.18,9.659,5.382,37.29,5.074,-12.334,-2.769,0.0,39.0,39.6,9.703,3.046,-11.902,-9.893,-13.37,-10.879,-3.204,27.649,0.0,251.54,,261.0,250.0,-11.434,3.021,-6.907,26.054
15124.0,2.653,0.678,-34.64,3.18,9.659,5.382,37.29,5.074,-12.334,-2.769,0.0,39.0,39.6,9.703,3.046,-11.91,-10.013,-13.579,-11.036,-3.204,27.649,0.0,251.54,,260.0,250.0,-11.511,3.015,-6.913,25.983
15124.5,2.653,0.678,-34.64,3.18,9.659,5.382,37.29,5.074,-12.334,-2.769,0.0,39.0,39.6,9.703,3.046,-12.041,-9.873,-13.489,-10.966,-3.204,27.649,0.0,250.64,,260.0,250.0,-11.635,3.009,-6.928,25.978
15125.0,2.653,0.678,-34.64,3.18,9.659,5.382,37.29,5.074,-12.334,-2.769,0.0,39.0,39.6,9.703,3.046,-11.876,-9.936,-13.566,-10.989,-3.204,27.649,0.0,250.64,,260.0,250.0,-11.592,3.003,-6.894,25.955
15125.5,2.653,0.678,-34.64,3.18,9.659,5.383,37.299,5.078,-12.324,-2.761,0.0,39.006,39.621,9.703,3.046,-11.995,-9.843,-13.421,-10.9,-3.205,27.653,0.0,250.14,,260.0,250.0,-11.592,2.997,-6.896,25.958
15126.0,2.653,0.678,-34.64,3.18,9.659,5.383,37.299,5.078,-12.324,-2.761,0.0,39.0,39.6,9.703,3.046,-12.041,-9.989,-13.683,-11.04,-3.205,27.653,0.0,250.14,,260.0,250.0,-11.54,2.992,-6.898,25.849
15126.5,2.653,0.678,-34.64,3.18,9.659,5.383,37.299,5.078,-12.324,-2.761,0.0,39.0,39.6,9.703,3.046,-11.879,-9.854,-13.468,-10.908,-3.205,27.653,0.0,249.74,,260.0,250.0,-11.688,2.986,-6.915,25.771
15127.0,2.498,0.657,-33.724,3.193,9.533,5.383,37.299,5.078,-12.324,-2.761,0.0,39.0,39.6,9.923,3.222,-12.079,-9.646,-13.354,-10.843,-3.205,27.653,0.0,249.74,,260.0,250.0,-11.527,2.981,-6.911,25.699
15127.5,2.498,0.657,-33.724,3.193,9.533,5.383,37.299,5.078,-12.324,-2.761,0.0,39.0,39.6,9.923,3.222,-11.894,-9.93,-13.552,-10.939,-3.205,27.653,0.0,249.94,,260.0,250.0,-11.481,2.973,-6.899,25.561
15128.0,2.498,0.657,-33.724,3.193,9.533,5.383,37.299,5.078,-12.324,-2.761,0.0,39.0,39.6,9.923,3.222,-11.933,-9.87,-13.378,-10.956,-3.205,27.653,0.0,249.94,,260.0,250.0,-11.579,2.965,-6.928,25.527
15128.5,2.498,0.657,-33.724,3.193,9.533,5.383,37.299,5.078,-12.324,-2.761,0.0,39.0,39.6,9.923,3.222,-11.985,-9.981,-13.628,-11.023,-3.205,27.653,0.0,249.34,,260.0,250.0,-11.534,2.957,-6.907,25.514
15129.0,2.498,0.657,-33.724,3.193,9.533,5.378,37.295,5.071,-12.29,-2.748,0.0,39.017,39.618,9.923,3.222,-11.879,-9.868,-13.419,-10.935,-3.194,27.656,0.0,249.34,,260.0,250.0,-11.654,2.95,-6.903,25.558
15129.5,2.498,0.657,-33.724,3.193,9.533,5.378,37.295,5.071,-12.29,-2.748,0.0,39.0,39.6,9.923,3.222,-12.091,-9.695,-13.394,-10.853,-3.194,27.656,0.0,249.04,,260.0,250.0,-11.525,2.942,-6.91,25.572
15130.0,2.955,0.706,-35.209,3.161,9.672,5.378,37.295,5.071,-12.29,-2.748,0.0,39.0,39.6,9.559,3.209,-11.923,-9.986,-13.597,-11.009,-3.194,27.656,0.0,249.04,,260.0,250.0,-11.508,2.935,-6.914,25.599
15130.5,2.955,0.706,-35.209,3.161,9.672,5.378,37.295,5.071,-12.29,-2.748,0.0,39.0,39.6,9.559,3.209,-11.856,-9.837,-13.404,-10.909,-3.194,27.656,0.0,249.54,,260.0,250.0,-11.629,2.935,-6.907,25.535
15131.0,2.955,0.706,-35.209,3.161,9.672,5.378,37.295,5.071,-12.29,-2.748,0.0,39.0,39.6,9.559,3.209,-12.07,-9.648,-13.395,-10.837,-3.194,27.656,0.0,249.54,,260.0,250.0,-11.502,2.936,-6.924,25.375
15131.5,2.955,0.706,-35.209,3.161,9.672,5.378,37.295,5.071,-12.29,-2.748,0.0,39.0,39.6,9.559,3.209,-11.973,-9.966,-13.614,-11.016,-3.194,27.656,0.0,248.94,,260.0,250.0,-11.488,2.936,-6.92,25.358
15132.0,2.955,0.706,-35.209,3.161,9.672,5.351,37.315,5.071,-12.244,-2.741,0.0,39.023,39.64,9.559,3.209,-12.096,-9.674,-13.403,-10.835,-3.179,27.668,0.0,248.94,,261.0,250.0,-11.643,2.936,-6.898,25.334
15132.5,2.955,0.706,-35.209,3.161,9.672,5.351,37.315,5.071,-12.244,-2.741,0.0,39.0,39.6,9.559,3.209,-11.959,-9.971,-13.605,-11.01,-3.179,27.668,0.0,249.24,,261.0,250.0,-11.502,2.937,-6.91,25.325
15133.0,2.955,0.706,-35.209,3.161,9.672,5.351,37.315,5.071,-12.244,-2.741,0.0,39.0,39.6,9.559,3.209,-11.886,-9.856,-13.415,-10.934,-3.179,27.668,0.0,249.24,,261.0,250.0,-11.636,2.937,-6.903,25.342
15133.5,3.112,0.706,-35.209,3.122,9.668,5.351,37.315,5.071,-12.244,-2.741,0.0,39.0,39.6,9.717,3.263,-12.084,-9.647,-13.359,-10.832,-3.179,27.668,0.0,249.44,,261.0,250.0,-11.523,2.937,-6.918,25.413
15134.0,3.112,0.706,-35.209,3.122,9.668,5.351,37.315,5.071,-12.244,-2.741,0.0,39.0,39.6,9.717,3.263,-11.925,-9.967,-13.578,-10.91,-3.179,27.668,0.0,249.44,,261.0,250.0,-11.481,2.94,-6.919,25.395
15134.5,3.112,0.706,-35.209,3.122,9.668,5.351,37.315,5.071,-12.244,-2.741,0.0,39.0,39.6,9.717,3.263,-11.908,-9.861,-13.471,-10.913,-3.179,27.668,0.0,250.04,,261.0,250.0,-11.595,2.943,-6.919,25.432
15135.0,3.112,0.706,-35.209,3.122,9.668,5.351,37.315,5.071,-12.244,-2.741,0.0,39.0,39.6,9.717,3.263,-12.058,-9.709,-13.385,-10.853,-3.179,27.668,0.0,250.04,,261.0,250.0,-11.538,2.946,-6.925,25.468
15135.5,3.112,0.706,-35.209,3.122,9.668,5.376,37.32,5.085,-12.233,-2.748,0.0,39.026,39.655,9.717,3.263,-11.878,-9.863,-13.42,-10.935,-3.177,27.671,0.0,249.74,,261.0,250.0,-11.501,2.949,-6.918,25.426
15136.0,3.112,0.706,-35.209,3.122,9.668,5.376,37.32,5.085,-12.233,-2.748,0.0,39.0,39.7,9.717,3.263,-11.933,-9.757,-13.384,-10.819,-3.177,27.671,0.0,249.74,,261.0,250.0,-11.524,2.951,-6.921,25.439
15136.5,2.813,0.733,-34.143,3.205,9.566,5.376,37.32,5.085,-12.233,-2.748,0.0,39.0,39.7,9.877,3.198,-11.969,-9.949,-13.545,-10.872,-3.177,27.671,0.0,248.94,,261.0,250.0,-11.473,2.954,-6.912,25.434
15137.0,2.813,0.733,-34.143,3.205,9.566,5.376,37.32,5.085,-12.233,-2.748,0.0,39.0,39.7,9.877,3.198,-11.844,-9.92,-13.471,-10.983,-3.177,27.671,0.0,248.94,,262.0,250.0,-11.584,2.952,-6.927,25.481
15137.5,2.813,0.733,-34.143,3.205,9.566,5.376,37.32,5.085,-12.233,-2.748,0.0,39.0,39.7,9.877,3.198,-11.928,-9.817,-13.375,-10.867,-3.177,27.671,0.0,249.54,,262.0,250.0,-11.554,2.949,-6.93,25.513
15138.0,2.813,0.733,-34.143,3.205,9.566,5.376,37.32,5.085,-12.233,-2.748,0.0,39.0,39.7,9.877,3.198,-11.973,-9.872,-13.421,-10.823,-3.177,27.671,0.0,249.54,,262.0,250.0,-11.496,2.947,-6.92,25.688
15138.5,2.813,0.733,-34.143,3.205,9.566,5.398,37.295,5.073,-12.237,-2.744,0.0,39.02,39.631,9.877,3.198,-11.866,-9.922,-13.432,-10.957,-3.177,27.675,0.0,249.64,,262.0,250.0,-11.522,2.945,-6.925,25.769
15139.0,2.813,0.733,-34.143,3.205,9.566,5.398,37.295,5.073,-12.237,-2.744,0.0,39.0,39.6,9.877,3.198,-11.83,-9.872,-13.38,-10.907,-3.177,27.675,0.0,249.64,,262.0,250.0,-11.544,2.943,-6.945,25.857
15139.5,3.032,0.741,-34.913,3.192,9.575,5.398,37.295,5.073,-12.237,-2.744,0.0,39.0,39.6,9.812,3.25,-11.869,-9.986,-13.526,-11.008,-3.177,27.675,0.0,249.84,,262.0,250.0,-11.497,2.941,-6.949,25.932
15140.0,3.032,0.741,-34.913,3.192,9.575,5.398,37.295,5.073,-12.237,-2.744,0.0,39.0,39.6,9.812,3.25,-11.846,-9.849,-13.329,-10.917,-3.177,27.675,0.0,249.84,,262.0,250.0,-11.598,2.942,-6.949,25.93
15140.5,3.032,0.741,-34.913,3.192,9.575,5.398,37.295,5.073,-12.237,-2.744,0.0,39.0,39.6,9.812,3.25,-12.025,-9.847,-13.41,-10.853,-3.177,27.675,0.0,249.54,,262.0,250.0,-11.485,2.944,-6.954,25.92
15141.0,3.032,0.741,-34.913,3.192,9.575,5.398,37.295,5.073,-12.237,-2.744,0.0,39.0,39.6,9.812,3.25,-11.837,-9.952,-13.491,-11.006,-3.177,27.675,0.0,249.54,,262.0,250.0,-11.534,2.945,-6.943,25.933
15141.5,3.032,0.741,-34.913,3.192,9.575,5.398,37.295,5.073,-12.237,-2.744,0.0,39.0,39.6,9.812,3.25,-11.81,-9.814,-13.293,-10.895,-3.177,27.675,0.0,250.94,,262.0,250.0,-11.572,2.946,-6.947,25.965
15142.0,3.032,0.741,-34.913,3.192,9.575,5.37,37.301,5.053,-12.216,-2.749,0.0,39.017,39.626,9.812,3.25,-11.998,-9.718,-13.307,-10.807,-3.184,27.663,0.0,250.94,,262.0,250.0,-11.453,2.948,-6.944,26.012
15142.5,3.032,0.741,-34.913,3.192,9.575,5.37,37.301,5.053,-12.216,-2.749,0.0,39.0,39.6,9.812,3.25,-11.812,-9.956,-13.484,-10.964,-3.184,27.663,0.0,250.94,,262.0,250.0,-11.458,2.949,-6.943,26.099
15143.0,2.712,0.731,-33.519,3.194,9.578,5.37,37.301,5.053,-12.216,-2.749,0.0,39.0,39.6,9.968,3.175,-11.993,-9.698,-13.279,-10.831,-3.184,27.663,0.0,250.94,,262.0,250.0,-11.554,2.951,-6.943,26.14
15143.5,2.712,0.731,-33.519,3.194,9.578,5.37,37.301,5.053,-12.216,-2.749,0.0,39.0,39.6,9.968,3.175,-11.868,-9.983,-13.526,-10.992,-3.184,27.663,0.0,250.54,,262.0,250.0,-11.45,2.947,-6.957,26.184
15144.0,2.712,0.731,-33.519,3.194,9.578,5.37,37.301,5.053,-12.216,-2.749,0.0,39.0,39.6,9.968,3.175,-11.804,-9.884,-13.279,-10.93,-3.184,27.663,0.0,250.54,,262.0,250.0,-11.593,2.943,-6.968,26.216
15144.5,2.712,0.731,-33.519,3.194,9.578,5.37,37.301,5.053,-12.216,-2.749,0.0,39.0,39.6,9.968,3.175,-11.992,-9.714,-13.26,-10.826,-3.184,27.663,0.0,251.04,,262.0,250.0,-11.474,2.939,-6.945,26.204
15145.0,2.712,0.731,-33.519,3.194,9.578,5.361,37.289,5.057,-12.187,-2.738,0.0,39.012,39.605,9.968,3.175,-11.84,-10.004,-13.468,-10.952,-3.18,27.668,0.0,251.04,,261.0,250.0,-11.448,2.935,-6.988,26.195
15145.5,2.712,0.731,-33.519,3.194,9.578,5.361,37.289,5.057,-12.187,-2.738,0.0,39.0,39.6,9.968,3.175,-11.709,-9.905,-13.295,-10.917,-3.18,27.668,0.0,251.34,,261.0,250.0,-11.566,2.932,-6.958,26.102
15146.0,3.218,0.763,-35.209,3.119,9.645,5.361,37.289,5.057,-12.187,-2.738,0.0,39.0,39.6,9.697,3.205,-11.96,-9.751,-13.227,-10.851,-3.18,27.668,0.0,251.34,,260.0,250.0,-11.457,2.928,-6.964,26.125
15146.5,3.218,0.763,-35.209,3.119,9.645,5.361,37.289,5.057,-12.187,-2.738,0.0,39.0,39.6,9.697,3.205,-11.7,-9.918,-13.251,-10.931,-3.18,27.668,0.0,251.64,,260.0,250.0,-11.447,2.933,-6.953,26.139
15147.0,3.218,0.763,-35.209,3.119,9.645,5.361,37.289,5.057,-12.187,-2.738,0.0,39.0,39.6,9.697,3.205,-11.915,-9.801,-13.19,-10.823,-3.18,27.668,0.0,251.64,,259.0,250.0,-11.45,2.937,-6.975,26.101
15147.5,3.218,0.763,-35.209,3.119,9.645,5.361,37.289,5.057,-12.187,-2.738,0.0,39.0,39.6,9.697,3.205,-11.802,-9.992,-13.355,-10.803,-3.18,27.668,0.0,250.24,,259.0,250.0,-11.432,2.942,-6.965,26.082
15148.0,3.218,0.763,-35.209,3.119,9.645,5.361,37.289,5.057,-12.187,-2.738,0.0,39.0,39.6,9.697,3.205,-11.737,-9.921,-13.244,-10.949,-3.18,27.668,0.0,250.24,,259.0,250.0,-11.488,2.947,-6.965,26.151
15148.5,3.218,0.763,-35.209,3.119,9.645,5.34,37.276,5.069,-12.159,-2.761,0.0,39.021,39.627,9.697,3.205,-11.73,-9.882,-13.212,-10.852,-3.196,27.68,0.0,250.54,,259.0,250.0,-11.463,2.951,-6.963,26.239
15149.0,3.218,0.763,-35.209,3.119,9.645,5.34,37.276,5.069,-12.159,-2.761,0.0,39.0,39.6,9.697,3.205,-11.788,-9.912,-13.244,-10.794,-3.196,27.68,0.0,250.54,,259.0,250.0,-11.419,2.955,-6.966,26.228
15149.5,2.823,0.699,-34.994,3.201,9.609,5.34,37.276,5.069,-12.159,-2.761,0.0,39.0,39.6,9.629,3.04,-11.637,-9.964,-13.278,-10.954,-3.196,27.68,0.0,249.54,,259.0,250.0,-11.434,2.96,-6.957,26.214
15150.0,2.823,0.699,-34.994,3.201,9.609,5.34,37.276,5.069,-12.159,-2.761,0.0,39.0,39.6,9.629,3.04,-11.831,-9.802,-13.197,-10.755,-3.196,27.68,0.0,249.54,,259.0,250.0,-11.458,2.957,-6.952,26.238
15150.5,2.823,0.699,-34.994,3.201,9.609,5.34,37.276,5.069,-12.159,-2.761,0.0,39.0,39.6,9.629,3.04,-11.636,-9.959,-13.286,-10.94,-3.196,27.68,0.0,249.44,,259.0,250.0,-11.396,2.955,-6.959,26.217
15151.0,2.823,0.699,-34.994,3.201,9.609,5.34,37.276,5.069,-12.159,-2.761,0.0,39.0,39.6,9.629,3.04,-11.592,-9.807,-13.067,-10.816,-3.196,27.68,0.0,249.44,,259.0,250.0,-11.455,2.953,-6.959,26.214
15151.5,2.823,0.699,-34.994,3.201,9.609,5.364,37.282,5.068,-12.141,-2.752,0.0,39.014,39.594,9.629,3.04,-11.828,-9.692,-13.111,-10.784,-3.182,27.683,0.0,247.34,,259.0,250.0,-11.321,2.951,-6.956,26.295
15152.0,2.823,0.699,-34.994,3.201,9.609,5.364,37.282,5.068,-12.141,-2.752,0.0,39.0,39.6,9.629,3.04,-11.704,-9.977,-13.322,-10.954,-3.182,27.683,0.0,247.34,,260.0,250.0,-11.354,2.949,-6.969,26.274
15152.5,2.863,0.771,-33.764,3.122,9.643,5.364,37.282,5.068,-12.141,-2.752,0.0,39.0,39.6,9.703,3.065,-11.6,-9.828,-13.053,-10.853,-3.182,27.683,0.0,247.64,,260.0,250.0,-11.49,2.947,-6.951,26.249
15153.0,2.863,0.771,-33.764,3.122,9.643,5.364,37.282,5.068,-12.141,-2.752,0.0,39.0,39.6,9.703,3.065,-11.742,-9.612,-12.997,-10.725,-3.182,27.683,0.0,247.64,,261.0,250.0,-11.334,2.945,-6.976,26.238
15153.5,2.863,0.771,-33.764,3.122,9.643,5.364,37.282,5.068,-12.141,-2.752,0.0,39.0,39.6,9.703,3.065,-11.393,-9.92,-12.958,-10.908,-3.182,27.683,0.0,247.54,,261.0,250.0,-11.269,2.944,-6.959,26.215
15154.0,2.863,0.771,-33.764,3.122,9.643,5.364,37.282,5.068,-12.141,-2.752,0.0,39.0,39.6,9.703,3.065,-11.647,-9.786,-13.018,-10.788,-3.182,27.683,0.0,247.54,,262.0,250.0,-11.295,2.943,-6.939,26.214
15154.5,2.863,0.771,-33.764,3.122,9.643,5.356,37.275,5.071,-12.109,-2.742,0.0,39.002,39.566,9.703,3.065,-11.689,-9.79,-13.033,-10.74,-3.182,27.673,0.0,248.44,,262.0,250.0,-11.31,2.941,-6.965,26.216
15155.0,2.863,0.771,-33.764,3.122,9.643,5.356,37.275,5.071,-12.109,-2.742,0.0,39.0,39.6,9.703,3.065,-11.539,-9.863,-13.072,-10.849,-3.182,27.673,0.0,248.44,,263.0,250.0,-11.313,2.94,-6.956,26.222
15155.5,2.863,0.771,-33.764,3.122,9.643,5.356,37.275,5.071,-12.109,-2.742,0.0,39.0,39.6,9.703,3.065,-11.508,-9.801,-12.943,-10.777,-3.182,27.673,0.0,248.34,,263.0,250.0,-11.331,2.939,-6.922,26.195
15156.0,3.324,0.778,-35.209,3.017,9.629,5.356,37.275,5.071,-12.109,-2.742,0.0,39.0,39.6,9.666,3.178,-11.686,-9.642,-12.966,-10.723,-3.182,27.673,0.0,248.34,,264.0,250.0,-11.257,2.938,-6.931,26.197
15156.5,3.324,0.778,-35.209,3.017,9.629,5.356,37.275,5.071,-12.109,-2.742,0.0,39.0,39.6,9.666,3.178,-11.611,-9.947,-13.232,-10.913,-3.182,27.673,0.0,248.84,,264.0,250.0,-11.254,2.944,-6.901,26.212
15157.0,3.324,0.778,-35.209,3.017,9.629,5.356,37.275,5.071,-12.109,-2.742,0.0,39.0,39.6,9.666,3.178,-11.599,-9.815,-13.011,-10.831,-3.182,27.673,0.0,248.84,,265.0,250.0,-11.426,2.95,-6.947,26.221
15157.5,3.324,0.778,-35.209,3.017,9.629,5.356,37.275,5.071,-12.109,-2.742,0.0,39.0,39.6,9.666,3.178,-11.549,-9.891,-13.143,-10.88,-3.182,27.673,0.0,251.74,,265.0,250.0,-11.314,2.956,-6.92,26.215
15158.0,3.324,0.778,-35.209,3.017,9.629,5.375,37.3,5.07,-12.057,-2.745,0.0,38.993,39.564,9.666,3.178,-11.416,-9.764,-12.962,-10.769,-3.175,27.672,0.0,251.74,,264.0,250.0,-11.366,2.962,-6.909,26.278
15158.5,3.324,0.778,-35.209,3.017,9.629,5.375,37.3,5.07,-12.057,-2.745,0.0,39.0,39.6,9.666,3.178,-11.713,-9.839,-13.048,-10.822,-3.175,27.672,0.0,251.94,,264.0,250.0,-11.228,2.968,-6.921,26.304
15159.0,2.679,0.728,-33.53,3.114,9.654,5.375,37.3,5.07,-12.057,-2.745,0.0,39.0,39.6,9.729,3.08,-11.552,-9.933,-13.17,-10.915,-3.175,27.672,0.0,251.94,,263.0,250.0,-11.356,2.974,-6.903,26.305
15159.5,2.679,0.728,-33.53,3.114,9.654,5.375,37.3,5.07,-12.057,-2.745,0.0,39.0,39.6,9.729,3.08,-11.581,-9.561,-12.831,-10.623,-3.175,27.672,0.0,250.94,,263.0,250.0,-11.392,2.969,-6.894,26.188
15160.0,2.679,0.728,-33.53,3.114,9.654,5.375,37.3,5.07,-12.057,-2.745,0.0,39.0,39.6,9.729,3.08,-11.666,-9.827,-13.05,-10.762,-3.175,27.672,0.0,250.94,,263.0,250.0,-11.149,2.965,-6.896,26.177
15160.5,2.679,0.728,-33.53,3.114,9.654,5.375,37.3,5.07,-12.057,-2.745,0.0,39.0,39.6,9.729,3.08,-11.513,-9.875,-13.179,-10.844,-3.175,27.672,0.0,252.84,,263.0,250.0,-11.326,2.96,-6.892,26.18
15161.0,2.679,0.728,-33.53,3.114,9.654,5.379,37.312,5.076,-12.044,-2.749,0.0,38.98,39.538,9.729,3.08,-11.672,-9.898,-13.231,-10.751,-3.187,27.676,0.0,252.84,,262.0,250.0,-11.353,2.955,-6.903,26.177
15161.5,2.679,0.728,-33.53,3.114,9.654,5.379,37.312,5.076,-12.044,-2.749,0.0,39.0,39.5,9.729,3.08,-11.472,-9.82,-13.083,-10.818,-3.187,27.676,0.0,251.84,,262.0,250.0,-11.388,2.951,-6.888,26.136
15162.0,2.679,0.728,-33.53,3.114,9.654,5.379,37.312,5.076,-12.044,-2.749,0.0,39.0,39.5,9.729,3.08,-11.566,-9.702,-12.891,-10.719,-3.187,27.676,0.0,251.84,,261.0,250.0,-11.298,2.946,-6.902,26.095
15162.5,3.319,0.803,-35.209,3.17,9.635,5.379,37.312,5.076,-12.044,-2.749,0.0,39.0,39.5,9.637,3.08,-11.636,-9.897,-13.181,-10.701,-3.187,27.676,0.0,252.44,,261.0,250.0,-11.219,2.942,-6.897,26.044
15163.0,3.319,0.803,-35.209,3.17,9.635,5.379,37.312,5.076,-12.044,-2.749,0.0,39.0,39.5,9.637,3.08,-11.558,-9.844,-13.15,-10.825,-3.187,27.676,0.0,252.44,,260.0,250.0,-11.354,2.948,-6.877,26.069
15163.5,3.319,0.803,-35.209,3.17,9.635,5.379,37.312,5.076,-12.044,-2.749,0.0,39.0,39.5,9.637,3.08,-11.654,-9.683,-12.99,-10.729,-3.187,27.676,0.0,251.34,,260.0,250.0,-11.345,2.954,-6.882,26.079
15164.0,3.319,0.803,-35.209,3.17,9.635,5.379,37.312,5.076,-12.044,-2.749,0.0,39.0,39.5,9.637,3.08,-11.652,-9.843,-13.133,-10.678,-3.187,27.676,0.0,251.34,,259.0,250.0,-11.264,2.96,-6.877,26.001
15164.5,3.319,0.803,-35.209,3.17,9.635,5.352,37.278,5.059,-12.025,-2.749,0.0,38.979,39.519,9.637,3.08,-11.557,-9.73,-13.03,-10.711,-3.179,27.659,0.0,251.04,,259.0,250.0,-11.327,2.966,-6.883,25.989
15165.0,3.319,0.803,-35.209,3.17,9.635,5.352,37.278,5.059,-12.025,-2.749,0.0,39.0,39.5,9.637,3.08,-11.636,-9.898,-13.266,-10.771,-3.179,27.659,0.0,251.04,,258.0,250.0,-11.257,2.972,-6.877,25.961
15165.5,3.106,0.744,-35.209,3.156,9.705,5.352,37.278,5.059,-12.025,-2.749,0.0,39.0,39.5,9.524,3.133,-11.592,-9.822,-13.151,-10.811,-3.179,27.659,0.0,250.64,,258.0,250.0,-11.393,2.978,-6.863,25.939
15166.0,3.106,0.744,-35.209,3.156,9.705,5.352,37.278,5.059,-12.025,-2.749,0.0,39.0,39.5,9.524,3.133,-11.59,-9.736,-13.044,-10.686,-3.179,27.659,0.0,250.64,,258.0,250.0,-11.344,2.98,-6.861,25.871
15166.5,3.106,0.744,-35.209,3.156,9.705,5.352,37.278,5.059,-12.025,-2.749,0.0,39.0,39.5,9.524,3.133,-11.627,-9.554,-12.938,-10.599,-3.179,27.659,0.0,251.04,,258.0,250.0,-11.264,2.982,-6.864,25.856
15167.0,3.106,0.744,-35.209,3.156,9.705,5.352,37.278,5.059,-12.025,-2.749,0.0,39.0,39.5,9.524,3.133,-11.495,-9.813,-13.071,-10.805,-3.179,27.659,0.0,251.04,,257.0,250.0,-11.179,2.984,-6.865,25.59
15167.5,3.106,0.744,-35.209,3.156,9.705,5.376,37.265,5.071,-12.012,-2.741,0.0,38.968,39.486,9.524,3.133,-11.546,-9.749,-12.942,-10.732,-3.195,27.672,0.0,246.04,,257.0,250.0,-11.296,2.986,-6.856,25.595
15168.0,3.106,0.744,-35.209,3.156,9.705,5.376,37.265,5.071,-12.012,-2.741,0.0,39.0,39.5,9.524,3.133,-11.591,-9.849,-13.113,-10.841,-3.195,27.672,0.0,246.04,,258.0,250.0,-11.242,2.988,-6.849,25.537
15168.5,2.866,0.754,-33.268,3.156,9.503,5.376,37.265,5.071,-12.012,-2.741,0.0,39.0,39.5,9.919,3.086,-11.539,-9.679,-13.013,-10.691,-3.195,27.672,0.0,246.34,,258.0,250.0,-11.348,2.99,-6.834,25.53
15169.0,2.866,0.754,-33.268,3.156,9.503,5.376,37.265,5.071,-12.012,-2.741,0.0,39.0,39.5,9.919,3.086,-11.63,-9.696,-13.026,-10.664,-3.195,27.672,0.0,246.34,,259.0,250.0,-11.23,2.988,-6.861,25.523
15169.5,2.866,0.754,-33.268,3.156,9.503,5.376,37.265,5.071,-12.012,-2.741,0.0,39.0,39.5,9.919,3.086,-11.553,-9.795,-13.115,-10.802,-3.195,27.672,0.0,245.44,,259.0,250.0,-11.254,2.986,-6.848,25.536
15170.0,2.866,0.754,-33.268,3.156,9.503,5.376,37.265,5.071,-12.012,-2.741,0.0,39.0,39.5,9.919,3.086,-11.61,-9.676,-13.016,-10.722,-3.195,27.672,0.0,245.44,,260.0,250.0,-11.316,2.984,-6.841,25.528
15170.5,2.866,0.754,-33.268,3.156,9.503,5.376,37.265,5.071,-12.012,-2.741,0.0,39.0,39.5,9.919,3.086,-11.734,-9.876,-13.301,-10.779,-3.195,27.672,0.0,246.64,,260.0,250.0,-11.256,2.982,-6.854,25.535
15171.0,2.866,0.754,-33.268,3.156,9.503,5.345,37.295,5.057,-11.985,-2.752,0.0,38.955,39.453,9.919,3.086,-11.628,-9.803,-13.105,-10.822,-3.21,27.662,0.0,246.64,,261.0,250.0,-11.422,2.98,-6.816,25.577
15171.5,2.866,0.754,-33.268,3.156,9.503,5.345,37.295,5.057,-11.985,-2.752,0.0,39.0,39.5,9.919,3.086,-11.659,-9.808,-13.176,-10.664,-3.21,27.662,0.0,245.64,,261.0,250.0,-11.34,2.978,-6.837,25.609
15172.0,3.099,0.765,-34.9,3.141,9.558,5.345,37.295,5.057,-11.985,-2.752,0.0,39.0,39.5,9.769,3.218,-11.6,-9.759,-13.078,-10.751,-3.21,27.662,0.0,245.64,,262.0,250.0,-11.327,2.976,-6.819,25.673
15172.5,3.099,0.765,-34.9,3.141,9.558,5.345,37.295,5.057,-11.985,-2.752,0.0,39.0,39.5,9.769,3.218,-11.584,-9.653,-12.994,-10.688,-3.21,27.662,0.0,246.74,,262.0,250.0,-11.297,2.978,-6.808,25.677
15173.0,3.099,0.765,-34.9,3.141,9.558,5.345,37.295,5.057,-11.985,-2.752,0.0,39.0,39.5,9.769,3.218,-11.711,-9.674,-13.091,-10.62,-3.21,27.662,0.0,246.74,,263.0,250.0,-11.23,2.98,-6.823,25.76
15173.5,3.099,0.765,-34.9,3.141,9.558,5.345,37.295,5.057,-11.985,-2.752,0.0,39.0,39.5,9.769,3.218,-11.529,-9.793,-13.136,-10.795,-3.21,27.662,0.0,247.54,,263.0,250.0,-11.274,2.982,-6.812,25.776
15174.0,3.099,0.765,-34.9,3.141,9.558,5.348,37.285,5.051,-11.992,-2.773,0.0,38.942,39.418,9.769,3.218,-11.553,-9.65,-13.052,-10.678,-3.214,27.66,0.0,247.54,,264.0,250.0,-11.313,2.984,-6.811,25.788
15174.5,3.099,0.765,-34.9,3.141,9.558,5.348,37.285,5.051,-11.992,-2.773,0.0,38.9,39.4,9.769,3.218,-11.734,-9.771,-13.201,-10.661,-3.214,27.66,0.0,249.64,,264.0,250.0,-11.233,2.986,-6.808,25.84
15175.0,3.034,0.755,-35.209,3.226,9.658,5.348,37.285,5.051,-11.992,-2.773,0.0,38.9,39.4,9.652,3.123,-11.551,-9.542,-12.986,-10.617,-3.214,27.66,0.0,249.64,,264.0,250.0,-11.342,2.988,-6.785,25.897
15175.5,3.034,0.755,-35.209,3.226,9.658,5.348,37.285,5.051,-11.992,-2.773,0.0,38.9,39.4,9.652,3.123,-11.726,-9.547,-13.027,-10.623,-3.214,27.66,0.0,247.04,,264.0,250.0,-11.174,2.988,-6.781,26.184
15176.0,3.034,0.755,-35.209,3.226,9.658,5.348,37.285,5.051,-11.992,-2.773,0.0,38.9,39.4,9.652,3.123,-11.488,-9.757,-13.172,-10.756,-3.214,27.66,0.0,247.04,,265.0,250.0,-11.231,2.989,-6.777,26.355
15176.5,3.034,0.755,-35.209,3.226,9.658,5.348,37.285,5.051,-11.992,-2.773,0.0,38.9,39.4,9.652,3.123,-11.495,-9.699,-13.012,-10.686,-3.214,27.66,0.0,254.24,,265.0,250.0,-11.293,2.99,-6.776,26.531
15177.0,3.034,0.755,-35.209,3.226,9.658,5.348,37.285,5.051,-11.992,-2.773,0.0,38.9,39.4,9.652,3.123,-11.737,-9.601,-13.102,-10.657,-3.214,27.66,0.0,254.24,,264.0,250.0,-11.223,2.991,-6.795,26.557
15177.5,3.034,0.755,-35.209,3.226,9.658,5.329,37.279,5.057,-11.966,-2.746,0.0,38.938,39.438,9.652,3.123,-11.568,-9.8,-13.221,-10.832,-3.202,27.662,0.0,252.14,,264.0,250.0,-11.274,2.991,-6.783,26.506
15178.0,3.034,0.755,-35.209,3.226,9.658,5.329,37.279,5.057,-11.966,-2.746,0.0,38.9,39.4,9.652,3.123,-11.591,-9.618,-13.041,-10.668,-3.202,27.662,0.0,252.14,,263.0,250.0,-11.355,2.992,-6.8,26.489
15178.5,3.032,0.707,-35.209,3.147,9.682,5.329,37.279,5.057,-11.966,-2.746,0.0,38.9,39.4,9.622,3.252,-11.556,-9.746,-13.134,-10.774,-3.202,27.662,0.0,253.14,,263.0,250.0,-11.229,2.993,-6.814,26.466
15179.0,3.032,0.707,-35.209,3.147,9.682,5.329,37.279,5.057,-11.966,-2.746,0.0,38.9,39.4,9.622,3.252,-11.538,-9.682,-13.015,-10.662,-3.202,27.662,0.0,253.14,,262.0,250.0,-11.302,2.993,-6.785,26.443
15179.5,3.032,0.707,-35.209,3.147,9.682,5.329,37.279,5.057,-11.966,-2.746,0.0,38.9,39.4,9.622,3.252,-11.695,-9.532,-12.993,-10.594,-3.202,27.662,0.0,252.34,,262.0,250.0,-11.224,2.994,-6.782,26.349
15180.0,3.032,0.707,-35.209,3.147,9.682,5.329,37.279,5.057,-11.966,-2.746,0.0,38.9,39.4,9.622,3.252,-11.585,-9.779,-13.158,-10.784,-3.202,27.662,0.0,252.34,,261.0,250.0,-11.203,2.995,-6.79,26.273
15180.5,3.032,0.707,-35.209,3.147,9.682,5.36,37.277,5.048,-11.951,-2.748,0.0,38.929,39.437,9.622,3.252,-11.571,-9.779,-13.16,-10.75,-3.214,27.659,0.0,251.74,,261.0,250.0,-11.327,2.995,-6.797,26.254
15181.0,3.032,0.707,-35.209,3.147,9.682,5.36,37.277,5.048,-11.951,-2.748,0.0,38.9,39.4,9.622,3.252,-11.691,-9.745,-13.136,-10.627,-3.214,27.659,0.0,251.74,,260.0,250.0,-11.315,2.996,-6.794,26.244
15181.5,2.783,0.688,-35.209,3.154,9.583,5.36,37.277,5.048,-11.951,-2.748,0.0,38.9,39.4,9.659,3.235,-11.597,-9.811,-13.257,-10.798,-3.214,27.659,0.0,250.74,,260.0,250.0,-11.3,2.997,-6.801,26.204
15182.0,2.783,0.688,-35.209,3.154,9.583,5.36,37.277,5.048,-11.951,-2.748,0.0,38.9,39.4,9.659,3.235,-11.623,-9.63,-12.949,-10.676,-3.214,27.659,0.0,250.74,,260.0,250.0,-11.366,2.993,-6.782,26.163
15182.5,2.783,0.688,-35.209,3.154,9.583,5.36,37.277,5.048,-11.951,-2.748,0.0,38.9,39.4,9.659,3.235,-11.628,-9.69,-13.044,-10.725,-3.214,27.659,0.0,251.84,,260.0,250.0,-11.219,2.99,-6.759,26.143
15183.0,2.783,0.688,-35.209,3.154,9.583,5.36,37.277,5.048,-11.951,-2.748,0.0,38.9,39.4,9.659,3.235,-11.458,-9.563,-12.895,-10.613,-3.214,27.659,0.0,251.84,,259.0,250.0,-11.272,2.986,-6.755,26.114
15183.5,2.783,0.688,-35.209,3.154,9.583,5.36,37.277,5.048,-11.951,-2.748,0.0,38.9,39.4,9.659,3.235,-11.675,-9.758,-13.186,-10.683,-3.214,27.659,0.0,247.14,,259.0,250.0,-11.132,2.983,-6.774,26.046
15184.0,2.783,0.688,-35.209,3.154,9.583,5.346,37.257,5.05,-11.952,-2.759,0.0,38.913,39.374,9.659,3.235,-11.645,-9.752,-13.121,-10.776,-3.218,27.654,0.0,247.14,,260.0,250.0,-11.325,2.98,-6.787,26.015
15184.5,2.783,0.688,-35.209,3.154,9.583,5.346,37.257,5.05,-11.952,-2.759,0.0,38.9,39.4,9.659,3.235,-11.769,-9.509,-12.99,-10.622,-3.218,27.654,0.0,249.44,,260.0,250.0,-11.324,2.976,-6.78,25.98
15185.0,3.077,0.777,-34.165,3.185,9.594,5.346,37.257,5.05,-11.952,-2.759,0.0,38.9,39.4,9.845,3.183,-11.684,-9.432,-12.871,-10.541,-3.218,27.654,0.0,249.44,,260.0,250.0,-11.222,2.973,-6.791,25.944
15185.5,3.077,0.777,-34.165,3.185,9.594,5.346,37.257,5.05,-11.952,-2.759,0.0,38.9,39.4,9.845,3.183,-11.282,-9.715,-12.956,-10.606,-3.218,27.654,0.0,246.54,,260.0,250.0,-11.132,2.975,-6.768,25.994
15186.0,3.077,0.777,-34.165,3.185,9.594,5.346,37.257,5.05,-11.952,-2.759,0.0,38.9,39.4,9.845,3.183,-11.668,-9.789,-13.199,-10.781,-3.218,27.654,0.0,246.54,,261.0,250.0,-11.14,2.977,-6.774,26.027
15186.5,3.077,0.777,-34.165,3.185,9.594,5.346,37.257,5.05,-11.952,-2.759,0.0,38.9,39.4,9.845,3.183,-11.623,-9.791,-13.23,-10.829,-3.218,27.654,0.0,249.44,,261.0,250.0,-11.359,2.978,-6.752,26.103
15187.0,3.077,0.777,-34.165,3.185,9.594,5.344,37.279,5.052,-11.906,-2.784,0.0,38.904,39.357,9.845,3.183,-11.797,-9.407,-12.789,-10.49,-3.214,27.652,0.0,249.44,,261.0,250.0,-11.368,2.98,-6.768,26.113
15187.5,3.077,0.777,-34.165,3.185,9.594,5.344,37.279,5.052,-11.906,-2.784,0.0,38.9,39.4,9.845,3.183,-11.37,-9.615,-12.828,-10.419,-3.214,27.652,0.0,247.34,,261.0,250.0,-11.121,2.981,-6.761,26.11
15188.0,3.641,0.902,-34.918,3.201,9.727,5.344,37.279,5.052,-11.906,-2.784,0.0,38.9,39.4,9.714,3.102,-11.297,-9.693,-12.913,-10.649,-3.214,27.652,0.0,247.34,,262.0,250.0,-11.058,2.983,-6.741,26.133
15188.5,3.641,0.902,-34.918,3.201,9.727,5.344,37.279,5.052,-11.906,-2.784,0.0,38.9,39.4,9.714,3.102,-11.627,-9.727,-13.109,-10.745,-3.214,27.652,0.0,249.84,,262.0,250.0,-11.138,2.994,-6.749,26.154
15189.0,3.641,0.902,-34.918,3.201,9.727,5.344,37.279,5.052,-11.906,-2.784,0.0,38.9,39.4,9.714,3.102,-11.485,-9.71,-13.107,-10.713,-3.214,27.652,0.0,249.84,,262.0,250.0,-11.302,3.004,-6.747,26.158
15189.5,3.641,0.902,-34.918,3.201,9.727,5.344,37.279,5.052,-11.906,-2.784,0.0,38.9,39.4,9.714,3.102,-11.561,-9.759,-13.218,-10.74,-3.214,27.652,0.0,249.44,,262.0,250.0,-11.254,3.015,-6.741,26.195
15190.0,3.641,0.902,-34.918,3.201,9.727,5.343,37.284,5.059,-11.901,-2.767,0.0,38.901,39.337,9.714,3.102,-11.45,-9.613,-12.743,-10.63,-3.207,27.653,0.0,249.44,,262.0,250.0,-11.319,3.025,-6.756,26.206
15190.5,3.641,0.902,-34.918,3.201,9.727,5.343,37.284,5.059,-11.901,-2.767,0.0,38.9,39.3,9.714,3.102,-11.612,-9.577,-12.989,-10.591,-3.207,27.653,0.0,249.84,,262.0,250.0,-11.109,3.035,-6.751,26.176
15191.0,3.641,0.902,-34.918,3.201,9.727,5.343,37.284,5.059,-11.901,-2.767,0.0,38.9,39.3,9.714,3.102,-11.509,-9.733,-13.064,-10.724,-3.207,27.653,0.0,249.84,,262.0,250.0,-11.192,3.045,-6.742,26.186
15191.5,2.848,0.726,-34.07,3.199,9.614,5.343,37.284,5.059,-11.901,-2.767,0.0,38.9,39.3,9.791,2.982,-11.431,-9.585,-12.899,-10.631,-3.207,27.653,0.0,249.64,,262.0,250.0,-11.257,3.055,-6.741,26.15
15192.0,2.848,0.726,-34.07,3.199,9.614,5.343,37.284,5.059,-11.901,-2.767,0.0,38.9,39.3,9.791,2.982,-11.647,-9.462,-12.875,-10.538,-3.207,27.653,0.0,249.64,,262.0,250.0,-11.136,3.051,-6.754,26.393
15192.5,2.848,0.726,-34.07,3.199,9.614,5.343,37.284,5.059,-11.901,-2.767,0.0,38.9,39.3,9.791,2.982,-11.403,-9.731,-13.054,-10.707,-3.207,27.653,0.0,251.24,,262.0,250.0,-11.131,3.048,-6.735,26.37
15193.0,2.848,0.726,-34.07,3.199,9.614,5.343,37.284,5.059,-11.901,-2.767,0.0,38.9,39.3,9.791,2.982,-11.635,-9.663,-13.063,-10.578,-3.207,27.653,0.0,251.24,,261.0,250.0,-11.224,3.045,-6.731,26.334
15193.5,2.848,0.726,-34.07,3.199,9.614,5.341,37.247,5.048,-11.901,-2.772,0.0,38.89,39.336,9.791,2.982,-11.449,-9.767,-13.081,-10.753,-3.209,27.653,0.0,250.34,,261.0,250.0,-11.235,3.042,-6.731,26.31
15194.0,2.848,0.726,-34.07,3.199,9.614,5.341,37.247,5.048,-11.901,-2.772,0.0,38.9,39.3,9.791,2.982,-11.362,-9.592,-12.783,-10.606,-3.209,27.653,0.0,250.34,,261.0,250.0,-11.262,3.038,-6.735,26.224
15194.5,2.856,0.737,-34.076,3.14,9.597,5.341,37.247,5.048,-11.901,-2.772,0.0,38.9,39.3,9.824,3.204,-11.566,-9.461,-12.789,-10.55,-3.209,27.653,0.0,251.04,,261.0,250.0,-11.086,3.035,-6.731,26.166
15195.0,2.856,0.737,-34.076,3.14,9.597,5.341,37.247,5.048,-11.901,-2.772,0.0,38.9,39.3,9.824,3.204,-11.43,-9.752,-13.002,-10.738,-3.209,27.653,0.0,251.04,,260.0,250.0,-11.091,3.032,-6.747,26.224
15195.5,2.856,0.737,-34.076,3.14,9.597,5.341,37.247,5.048,-11.901,-2.772,0.0,38.9,39.3,9.824,3.204,-11.387,-9.672,-12.818,-10.662,-3.209,27.653,0.0,250.44,,260.0,250.0,-11.231,3.029,-6.743,26.106
15196.0,2.856,0.737,-34.076,3.14,9.597,5.341,37.247,5.048,-11.901,-2.772,0.0,38.9,39.3,9.824,3.204,-11.594,-9.61,-12.899,-10.586,-3.209,27.653,0.0,250.44,,260.0,250.0,-11.134,3.027,-6.749,26.078
15196.5,2.856,0.737,-34.076,3.14,9.597,5.326,37.238,5.041,-11.866,-2.779,0.0,38.886,39.384,9.824,3.204,-11.354,-9.538,-12.741,-10.579,-3.203,27.656,0.0,250.74,,260.0,250.0,-11.172,3.024,-6.726,26.045
15197.0,2.856,0.737,-34.076,3.14,9.597,5.326,37.238,5.041,-11.866,-2.779,0.0,38.9,39.4,9.824,3.204,-11.586,-9.489,-12.866,-10.539,-3.203,27.656,0.0,250.74,,260.0,250.0,-11.053,3.021,-6.722,26.02
15197.5,2.856,0.737,-34.076,3.14,9.597,5.326,37.238,5.041,-11.866,-2.779,0.0,38.9,39.4,9.824,3.204,-11.303,-9.759,-12.958,-10.727,-3.203,27.656,0.0,249.64,,260.0,250.0,-11.12,3.018,-6.746,25.984
15198.0,3.057,0.695,-35.209,3.167,9.64,5.326,37.238,5.041,-11.866,-2.779,0.0,38.9,39.4,9.633,3.074,-11.322,-9.576,-12.743,-10.598,-3.203,27.656,0.0,249.64,,260.0,250.0,-11.187,3.016,-6.744,25.94
15198.5,3.057,0.695,-35.209,3.167,9.64,5.326,37.238,5.041,-11.866,-2.779,0.0,38.9,39.4,9.633,3.074,-11.566,-9.423,-12.798,-10.496,-3.203,27.656,0.0,250.64,,260.0,250.0,-11.06,3.016,-6.729,25.846
15199.0,3.057,0.695,-35.209,3.167,9.64,5.326,37.238,5.041,-11.866,-2.779,0.0,38.9,39.4,9.633,3.074,-11.369,-9.723,-12.956,-10.68,-3.203,27.656,0.0,250.64,,260.0,250.0,-11.071,3.017,-6.716,25.8
15199.5,3.057,0.695,-35.209,3.167,9.64,5.326,37.238,5.041,-11.866,-2.779,0.0,38.9,39.4,9.633,3.074,-11.265,-9.602,-12.756,-10.584,-3.203,27.656,0.0,248.74,,260.0,250.0,-11.182,3.018,-6.721,25.798
15200.0,3.057,0.695,-35.209,3.167,9.64,5.341,37.243,5.044,-11.831,-2.757,0.0,38.874,39.336,9.633,3.074,-11.471,-9.577,-12.782,-10.495,-3.198,27.665,0.0,248.74,,261.0,250.0,-11.052,3.018,-6.717,25.861
15200.5,3.057,0.695,-35.209,3.167,9.64,5.341,37.243,5.044,-11.831,-2.757,0.0,38.9,39.3,9.633,3.074,-11.259,-9.638,-12.699,-10.614,-3.198,27.665,0.0,249.94,,261.0,250.0,-11.081,3.019,-6.713,25.847
15201.0,2.683,0.686,-34.796,3.194,9.623,5.341,37.243,5.044,-11.831,-2.757,0.0,38.9,39.3,9.661,3.057,-11.468,-9.507,-12.755,-10.55,-3.198,27.665,0.0,249.94,,261.0,250.0,-11.053,3.02,-6.701,25.903
15201.5,2.683,0.686,-34.796,3.194,9.623,5.341,37.243,5.044,-11.831,-2.757,0.0,38.9,39.3,9.661,3.057,-11.438,-9.782,-13.022,-10.746,-3.198,27.665,0.0,248.84,,261.0,250.0,-11.07,3.014,-6.72,25.979
15202.0,2.683,0.686,-34.796,3.194,9.623,5.341,37.243,5.044,-11.831,-2.757,0.0,38.9,39.3,9.661,3.057,-11.335,-9.638,-12.847,-10.644,-3.198,27.665,0.0,248.84,,262.0,250.0,-11.247,3.009,-6.705,26.022
15202.5,2.683,0.686,-34.796,3.194,9.623,5.341,37.243,5.044,-11.831,-2.757,0.0,38.9,39.3,9.661,3.057,-11.598,-9.387,-12.765,-10.494,-3.198,27.665,0.0,250.24,,262.0,250.0,-11.116,3.003,-6.708,26.064
15203.0,2.683,0.686,-34.796,3.194,9.623,5.369,37.269,5.058,-11.793,-2.751,0.0,38.877,39.322,9.661,3.057,-11.298,-9.695,-12.855,-10.53,-3.184,27.667,0.0,250.24,,262.0,250.0,-11.061,2.998,-6.696,26.064
15203.5,2.683,0.686,-34.796,3.194,9.623,5.369,37.269,5.058,-11.793,-2.751,0.0,38.9,39.3,9.661,3.057,-11.197,-9.644,-12.778,-10.587,-3.184,27.667,0.0,250.34,,262.0,250.0,-11.094,2.993,-6.712,26.047
15204.0,3.359,0.798,-35.209,3.122,9.681,5.369,37.269,5.058,-11.793,-2.751,0.0,38.9,39.3,9.545,3.137,-11.4,-9.77,-12.978,-10.746,-3.184,27.667,0.0,250.34,,262.0,250.0,-11.052,2.988,-6.722,26.063
