t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15204.5,3.359,0.798,-35.209,3.122,9.681,5.369,37.269,5.058,-11.793,-2.751,0.0,38.9,39.3,9.545,3.137,-11.502,-9.467,-12.579,-10.421,-3.184,27.667,0.0,250.54,,262.0,250.0,-11.223,2.994,-6.694,26.105
15205.0,3.359,0.798,-35.209,3.122,9.681,5.369,37.269,5.058,-11.793,-2.751,0.0,38.9,39.3,9.545,3.137,-11.315,-9.515,-12.66,-10.372,-3.184,27.667,0.0,250.54,,262.0,250.0,-10.992,3.0,-6.719,26.314
15205.5,3.359,0.798,-35.209,3.122,9.681,5.369,37.269,5.058,-11.793,-2.751,0.0,38.9,39.3,9.545,3.137,-11.165,-9.666,-12.782,-10.616,-3.184,27.667,0.0,251.34,,262.0,250.0,-10.966,3.006,-6.681,26.322
15206.0,3.359,0.798,-35.209,3.122,9.681,5.369,37.269,5.058,-11.793,-2.751,0.0,38.9,39.3,9.545,3.137,-11.504,-9.76,-13.094,-10.754,-3.184,27.667,0.0,251.34,,263.0,260.0,-11.057,3.012,-6.679,26.305
15206.5,3.359,0.798,-35.209,3.122,9.681,5.38,37.234,5.085,-11.786,-2.755,0.0,38.864,39.284,9.545,3.137,-11.521,-9.515,-12.726,-10.594,-3.182,27.673,0.0,251.14,,263.0,260.0,-11.278,3.017,-6.692,26.297
15207.0,3.359,0.798,-35.209,3.122,9.681,5.38,37.234,5.085,-11.786,-2.755,0.0,38.9,39.3,9.545,3.137,-11.54,-9.646,-12.963,-10.508,-3.182,27.673,0.0,251.14,,264.0,260.0,-11.089,3.023,-6.691,26.299
15207.5,3.266,0.836,-34.256,3.11,9.589,5.38,37.234,5.085,-11.786,-2.755,0.0,38.9,39.3,9.827,3.209,-11.279,-9.602,-12.843,-10.551,-3.182,27.673,0.0,250.94,,264.0,260.0,-11.164,3.028,-6.678,26.223
15208.0,3.266,0.836,-34.256,3.11,9.589,5.38,37.234,5.085,-11.786,-2.755,0.0,38.9,39.3,9.827,3.209,-11.455,-9.718,-13.097,-10.705,-3.182,27.673,0.0,250.94,,265.0,260.0,-11.069,3.032,-6.689,26.237
15208.5,3.266,0.836,-34.256,3.11,9.589,5.38,37.234,5.085,-11.786,-2.755,0.0,38.9,39.3,9.827,3.209,-11.502,-9.605,-13.043,-10.623,-3.182,27.673,0.0,251.84,,265.0,260.0,-11.244,3.036,-6.659,26.249
15209.0,3.266,0.836,-34.256,3.11,9.589,5.38,37.234,5.085,-11.786,-2.755,0.0,38.9,39.3,9.827,3.209,-11.396,-9.59,-12.919,-10.414,-3.182,27.673,0.0,251.84,,266.0,260.0,-11.193,3.04,-6.66,26.225
15209.5,3.266,0.836,-34.256,3.11,9.589,5.364,37.307,5.068,-11.756,-2.756,0.0,38.849,39.282,9.827,3.209,-11.349,-9.357,-12.678,-10.41,-3.188,27.668,0.0,253.74,,266.0,260.0,-11.08,3.044,-6.654,26.266
15210.0,3.266,0.836,-34.256,3.11,9.589,5.364,37.307,5.068,-11.756,-2.756,0.0,38.8,39.3,9.827,3.209,-11.411,-9.654,-13.013,-10.61,-3.188,27.668,0.0,253.74,,267.0,260.0,-10.949,3.047,-6.646,26.326
15210.5,3.264,0.776,-35.209,3.135,9.623,5.364,37.307,5.068,-11.756,-2.756,0.0,38.8,39.3,9.713,3.215,-11.338,-9.54,-12.689,-10.594,-3.188,27.668,0.0,253.74,,267.0,260.0,-11.172,3.051,-6.663,26.313
15211.0,3.264,0.776,-35.209,3.135,9.623,5.364,37.307,5.068,-11.756,-2.756,0.0,38.8,39.3,9.713,3.215,-11.549,-9.536,-12.915,-10.601,-3.188,27.668,0.0,253.74,,268.0,260.0,-11.04,3.054,-6.63,26.314
15211.5,3.264,0.776,-35.209,3.135,9.623,5.364,37.307,5.068,-11.756,-2.756,0.0,38.8,39.3,9.713,3.215,-11.607,-9.346,-12.851,-10.472,-3.188,27.668,0.0,253.84,,268.0,260.0,-11.15,3.058,-6.643,26.376
15212.0,3.264,0.776,-35.209,3.135,9.623,5.364,37.307,5.068,-11.756,-2.756,0.0,38.8,39.3,9.713,3.215,-11.491,-9.655,-12.98,-10.629,-3.188,27.668,0.0,253.84,,269.0,260.0,-11.069,3.061,-6.666,26.397
15212.5,3.264,0.776,-35.209,3.135,9.623,5.362,37.275,5.077,-11.748,-2.732,0.0,38.85,39.275,9.713,3.215,-11.299,-9.609,-12.8,-10.641,-3.191,27.677,0.0,257.04,,269.0,260.0,-11.189,3.064,-6.66,26.445
15213.0,3.264,0.776,-35.209,3.135,9.623,5.362,37.275,5.077,-11.748,-2.732,0.0,38.9,39.3,9.713,3.215,-11.492,-9.521,-12.918,-10.538,-3.191,27.677,0.0,257.04,,270.0,260.0,-11.087,3.068,-6.662,26.468
15213.5,3.264,0.776,-35.209,3.135,9.623,5.362,37.275,5.077,-11.748,-2.732,0.0,38.9,39.3,9.713,3.215,-11.422,-9.654,-13.018,-10.515,-3.191,27.677,0.0,255.74,,270.0,260.0,-11.118,3.071,-6.66,26.491
15214.0,3.117,0.772,-34.107,3.185,9.616,5.362,37.275,5.077,-11.748,-2.732,0.0,38.9,39.3,9.775,3.033,-11.389,-9.619,-12.937,-10.603,-3.191,27.677,0.0,255.74,,271.0,260.0,-11.152,3.074,-6.662,26.423
15214.5,3.117,0.772,-34.107,3.185,9.616,5.362,37.275,5.077,-11.748,-2.732,0.0,38.9,39.3,9.775,3.033,-11.461,-9.692,-13.113,-10.666,-3.191,27.677,0.0,256.64,,271.0,260.0,-11.137,3.075,-6.641,26.372
15215.0,3.117,0.772,-34.107,3.185,9.616,5.362,37.275,5.077,-11.748,-2.732,0.0,38.9,39.3,9.775,3.033,-11.378,-9.609,-12.984,-10.615,-3.191,27.677,0.0,256.64,,272.0,260.0,-11.233,3.075,-6.658,26.392
15215.5,3.117,0.772,-34.107,3.185,9.616,5.362,37.275,5.077,-11.748,-2.732,0.0,38.9,39.3,9.775,3.033,-11.473,-9.516,-12.841,-10.489,-3.191,27.677,0.0,258.64,,272.0,260.0,-11.146,3.076,-6.643,26.424
15216.0,3.117,0.772,-34.107,3.185,9.616,5.323,37.26,5.063,-11.741,-2.745,0.0,38.83,39.24,9.775,3.033,-11.472,-9.642,-12.999,-10.484,-3.202,27.659,0.0,258.64,,273.0,260.0,-11.08,3.077,-6.639,26.402
15216.5,3.117,0.772,-34.107,3.185,9.616,5.323,37.26,5.063,-11.741,-2.745,0.0,38.8,39.2,9.775,3.033,-11.399,-9.626,-12.992,-10.647,-3.202,27.659,0.0,259.64,,273.0,260.0,-11.149,3.077,-6.616,26.405
15217.0,3.141,0.747,-35.209,3.209,9.743,5.323,37.26,5.063,-11.741,-2.745,0.0,38.8,39.2,9.635,3.268,-11.499,-9.545,-12.978,-10.602,-3.202,27.659,0.0,259.64,,273.0,260.0,-11.166,3.078,-6.645,26.356
15217.5,3.141,0.747,-35.209,3.209,9.743,5.323,37.26,5.063,-11.741,-2.745,0.0,38.8,39.2,9.635,3.268,-11.483,-9.699,-13.119,-10.665,-3.202,27.659,0.0,258.64,,273.0,260.0,-11.156,3.079,-6.659,26.355
15218.0,3.141,0.747,-35.209,3.209,9.743,5.323,37.26,5.063,-11.741,-2.745,0.0,38.8,39.2,9.635,3.268,-11.383,-9.599,-12.972,-10.616,-3.202,27.659,0.0,258.64,,274.0,260.0,-11.241,3.08,-6.644,26.329
15218.5,3.141,0.747,-35.209,3.209,9.743,5.323,37.26,5.063,-11.741,-2.745,0.0,38.8,39.2,9.635,3.268,-11.433,-9.67,-12.943,-10.514,-3.202,27.659,0.0,262.34,,274.0,260.0,-11.143,3.081,-6.648,26.327
15219.0,3.141,0.747,-35.209,3.209,9.743,5.383,37.242,5.072,-11.743,-2.763,0.0,38.831,39.272,9.635,3.268,-11.444,-9.604,-12.819,-10.594,-3.199,27.666,0.0,262.34,,273.0,260.0,-11.14,3.082,-6.648,26.249
15219.5,3.141,0.747,-35.209,3.209,9.743,5.383,37.242,5.072,-11.743,-2.763,0.0,38.8,39.3,9.635,3.268,-11.516,-9.417,-12.785,-10.497,-3.199,27.666,0.0,261.34,,273.0,260.0,-11.115,3.083,-6.65,26.236
15220.0,3.141,0.747,-35.209,3.209,9.743,5.383,37.242,5.072,-11.743,-2.763,0.0,38.8,39.3,9.635,3.268,-11.48,-9.565,-12.937,-10.54,-3.199,27.666,0.0,261.34,,272.0,260.0,-11.054,3.084,-6.659,26.204
15220.5,3.213,0.784,-34.55,3.229,9.632,5.383,37.242,5.072,-11.743,-2.763,0.0,38.8,39.3,9.703,2.966,-11.275,-9.593,-12.915,-10.576,-3.199,27.666,0.0,262.54,,272.0,260.0,-11.13,3.085,-6.652,26.176
15221.0,3.213,0.784,-34.55,3.229,9.632,5.383,37.242,5.072,-11.743,-2.763,0.0,38.8,39.3,9.703,2.966,-11.201,-9.604,-12.77,-10.533,-3.199,27.666,0.0,262.54,,271.0,260.0,-11.09,3.087,-6.65,26.19
15221.5,3.213,0.784,-34.55,3.229,9.632,5.383,37.242,5.072,-11.743,-2.763,0.0,38.8,39.3,9.703,2.966,-11.448,-9.555,-12.871,-10.529,-3.199,27.666,0.0,261.44,,271.0,260.0,-11.027,3.089,-6.64,26.176
15222.0,3.213,0.784,-34.55,3.229,9.632,5.383,37.242,5.072,-11.743,-2.763,0.0,38.8,39.3,9.703,2.966,-11.348,-9.484,-12.826,-10.513,-3.199,27.666,0.0,261.44,,270.0,260.0,-11.101,3.091,-6.639,26.148
15222.5,3.213,0.784,-34.55,3.229,9.632,5.402,37.224,5.054,-11.726,-2.76,0.0,38.808,39.27,9.703,2.966,-11.513,-9.481,-12.842,-10.492,-3.214,27.657,0.0,262.44,,270.0,260.0,-11.043,3.093,-6.641,26.121
15223.0,3.213,0.784,-34.55,3.229,9.632,5.402,37.224,5.054,-11.726,-2.76,0.0,38.8,39.3,9.703,2.966,-11.307,-9.612,-12.913,-10.603,-3.214,27.657,0.0,262.44,,269.0,260.0,-11.082,3.095,-6.651,26.107
15223.5,3.384,0.809,-35.209,3.177,9.664,5.402,37.224,5.054,-11.726,-2.76,0.0,38.8,39.3,9.676,3.196,-11.303,-9.538,-12.732,-10.544,-3.214,27.657,0.0,261.64,,269.0,260.0,-11.109,3.097,-6.63,26.106
15224.0,3.384,0.809,-35.209,3.177,9.664,5.402,37.224,5.054,-11.726,-2.76,0.0,38.8,39.3,9.676,3.196,-11.492,-9.452,-12.847,-10.454,-3.214,27.657,0.0,261.64,,268.0,260.0,-11.029,3.102,-6.637,26.101
15224.5,3.384,0.809,-35.209,3.177,9.664,5.402,37.224,5.054,-11.726,-2.76,0.0,38.8,39.3,9.676,3.196,-11.392,-9.676,-13.026,-10.649,-3.214,27.657,0.0,262.24,,268.0,260.0,-11.061,3.106,-6.625,26.048
15225.0,3.384,0.809,-35.209,3.177,9.664,5.402,37.224,5.054,-11.726,-2.76,0.0,38.8,39.3,9.676,3.196,-11.363,-9.541,-12.865,-10.534,-3.214,27.657,0.0,262.24,,267.0,260.0,-11.186,3.111,-6.62,26.046
15225.5,3.384,0.809,-35.209,3.177,9.664,5.371,37.262,5.07,-11.698,-2.747,0.0,38.813,39.235,9.676,3.196,-11.412,-9.647,-13.022,-10.634,-3.198,27.658,0.0,257.54,,267.0,260.0,-11.076,3.115,-6.626,26.049
15226.0,3.384,0.809,-35.209,3.177,9.664,5.371,37.262,5.07,-11.698,-2.747,0.0,38.8,39.2,9.676,3.196,-11.382,-9.54,-12.952,-10.538,-3.198,27.658,0.0,257.54,,268.0,260.0,-11.179,3.12,-6.623,26.069
15226.5,2.646,0.619,-35.209,3.196,9.704,5.371,37.262,5.07,-11.698,-2.747,0.0,38.8,39.2,9.701,3.202,-11.5,-9.63,-13.045,-10.498,-3.198,27.658,0.0,257.44,,268.0,260.0,-11.103,3.124,-6.616,26.065
15227.0,2.646,0.619,-35.209,3.196,9.704,5.371,37.262,5.07,-11.698,-2.747,0.0,38.8,39.2,9.701,3.202,-11.384,-9.591,-12.989,-10.597,-3.198,27.658,0.0,257.44,,269.0,260.0,-11.168,3.116,-6.609,26.049
15227.5,2.646,0.619,-35.209,3.196,9.704,5.371,37.262,5.07,-11.698,-2.747,0.0,38.8,39.2,9.701,3.202,-11.335,-9.532,-12.805,-10.528,-3.198,27.658,0.0,257.54,,269.0,260.0,-11.14,3.109,-6.617,26.072
15228.0,2.646,0.619,-35.209,3.196,9.704,5.371,37.262,5.07,-11.698,-2.747,0.0,38.8,39.2,9.701,3.202,-11.464,-9.435,-12.797,-10.413,-3.198,27.658,0.0,257.54,,270.0,260.0,-11.05,3.101,-6.616,25.994
15228.5,2.646,0.619,-35.209,3.196,9.704,5.371,37.262,5.07,-11.698,-2.747,0.0,38.8,39.2,9.701,3.202,-11.302,-9.619,-12.962,-10.588,-3.198,27.658,0.0,256.84,,270.0,260.0,-11.027,3.094,-6.601,25.983
15229.0,2.646,0.619,-35.209,3.196,9.704,5.376,37.244,5.074,-11.702,-2.761,0.0,38.8,39.205,9.701,3.202,-11.524,-9.605,-13.016,-10.506,-3.202,27.651,0.0,256.84,,271.0,260.0,-11.118,3.086,-6.614,25.947
15229.5,2.646,0.619,-35.209,3.196,9.704,5.376,37.244,5.074,-11.702,-2.761,0.0,38.8,39.2,9.701,3.202,-11.384,-9.612,-12.975,-10.624,-3.202,27.651,0.0,255.94,,271.0,260.0,-11.163,3.079,-6.59,25.976
15230.0,2.341,0.615,-34.017,3.3,9.587,5.376,37.244,5.074,-11.702,-2.761,0.0,38.8,39.2,9.706,3.022,-11.488,-9.419,-12.799,-10.504,-3.202,27.651,0.0,255.94,,272.0,260.0,-11.149,3.072,-6.591,25.948
15230.5,2.341,0.615,-34.017,3.3,9.587,5.376,37.244,5.074,-11.702,-2.761,0.0,38.8,39.2,9.706,3.022,-11.497,-9.645,-13.075,-10.535,-3.202,27.651,0.0,256.44,,272.0,260.0,-11.052,3.06,-6.589,25.97
15231.0,2.341,0.615,-34.017,3.3,9.587,5.376,37.244,5.074,-11.702,-2.761,0.0,38.8,39.2,9.706,3.022,-11.364,-9.575,-12.898,-10.582,-3.202,27.651,0.0,256.44,,273.0,260.0,-11.188,3.048,-6.601,25.971
15231.5,2.341,0.615,-34.017,3.3,9.587,5.376,37.244,5.074,-11.702,-2.761,0.0,38.8,39.2,9.706,3.022,-11.521,-9.366,-12.772,-10.441,-3.202,27.651,0.0,259.24,,273.0,260.0,-11.105,3.037,-6.589,25.851
15232.0,2.341,0.615,-34.017,3.3,9.587,5.36,37.242,5.07,-11.67,-2.75,0.0,38.798,39.239,9.706,3.022,-11.457,-9.63,-13.07,-10.592,-3.199,27.657,0.0,259.24,,273.0,260.0,-11.025,3.025,-6.58,25.845
15232.5,2.341,0.615,-34.017,3.3,9.587,5.36,37.242,5.07,-11.67,-2.75,0.0,38.8,39.2,9.706,3.022,-11.558,-9.336,-12.835,-10.433,-3.199,27.657,0.0,259.94,,273.0,260.0,-11.187,3.014,-6.574,25.82
15233.0,2.988,0.785,-34.9,3.177,9.647,5.36,37.242,5.07,-11.67,-2.75,0.0,38.8,39.2,9.707,3.338,-11.396,-9.599,-13.025,-10.6,-3.199,27.657,0.0,259.94,,273.0,260.0,-11.041,3.003,-6.57,25.818
15233.5,2.988,0.785,-34.9,3.177,9.647,5.36,37.242,5.07,-11.67,-2.75,0.0,38.8,39.2,9.707,3.338,-11.315,-9.49,-12.783,-10.527,-3.199,27.657,0.0,259.14,,273.0,260.0,-11.155,3.003,-6.562,25.825
15234.0,2.988,0.785,-34.9,3.177,9.647,5.36,37.242,5.07,-11.67,-2.75,0.0,38.8,39.2,9.707,3.338,-11.527,-9.297,-12.817,-10.404,-3.199,27.657,0.0,259.14,,273.0,260.0,-11.029,3.002,-6.554,25.837
15234.5,2.988,0.785,-34.9,3.177,9.647,5.36,37.242,5.07,-11.67,-2.75,0.0,38.8,39.2,9.707,3.338,-11.368,-9.589,-12.987,-10.564,-3.199,27.657,0.0,261.74,,273.0,260.0,-11.011,3.002,-6.565,25.851
15235.0,2.988,0.785,-34.9,3.177,9.647,5.36,37.242,5.07,-11.67,-2.75,0.0,38.8,39.2,9.707,3.338,-11.28,-9.481,-12.79,-10.492,-3.199,27.657,0.0,261.74,,272.0,260.0,-11.127,3.002,-6.553,25.863
15235.5,2.988,0.785,-34.9,3.177,9.647,5.362,37.261,5.069,-11.636,-2.754,0.0,38.794,39.216,9.707,3.338,-11.518,-9.328,-12.847,-10.344,-3.194,27.664,0.0,262.14,,272.0,260.0,-11.011,3.002,-6.546,25.874
15236.0,2.988,0.785,-34.9,3.177,9.647,5.362,37.261,5.069,-11.636,-2.754,0.0,38.8,39.2,9.707,3.338,-11.25,-9.398,-12.744,-10.413,-3.194,27.664,0.0,262.14,,271.0,260.0,-11.009,3.001,-6.53,25.871
15236.5,2.997,0.713,-35.209,3.206,9.771,5.362,37.261,5.069,-11.636,-2.754,0.0,38.8,39.2,9.601,3.174,-11.449,-9.278,-12.752,-10.362,-3.194,27.664,0.0,262.74,,271.0,260.0,-10.951,3.001,-6.534,25.884
15237.0,2.997,0.713,-35.209,3.206,9.771,5.362,37.261,5.069,-11.636,-2.754,0.0,38.8,39.2,9.601,3.174,-11.361,-9.586,-13.0,-10.565,-3.194,27.664,0.0,262.74,,270.0,260.0,-10.96,3.001,-6.546,25.902
15237.5,2.997,0.713,-35.209,3.206,9.771,5.362,37.261,5.069,-11.636,-2.754,0.0,38.8,39.2,9.601,3.174,-11.241,-9.447,-12.774,-10.485,-3.194,27.664,0.0,261.04,,270.0,260.0,-11.128,3.001,-6.513,25.87
15238.0,2.997,0.713,-35.209,3.206,9.771,5.362,37.261,5.069,-11.636,-2.754,0.0,38.8,39.2,9.601,3.174,-11.487,-9.268,-12.77,-10.375,-3.194,27.664,0.0,261.04,,269.0,260.0,-10.987,3.001,-6.534,25.899
15238.5,2.997,0.713,-35.209,3.206,9.771,5.358,37.256,5.084,-11.642,-2.749,0.0,38.789,39.214,9.601,3.174,-11.316,-9.536,-12.982,-10.523,-3.195,27.668,0.0,260.74,,269.0,260.0,-10.975,3.001,-6.518,25.903
15239.0,2.997,0.713,-35.209,3.206,9.771,5.358,37.256,5.084,-11.642,-2.749,0.0,38.8,39.2,9.601,3.174,-11.203,-9.416,-12.721,-10.431,-3.195,27.668,0.0,260.74,,269.0,260.0,-11.089,3.001,-6.508,25.937
15239.5,3.011,0.792,-34.127,3.202,9.584,5.358,37.256,5.084,-11.642,-2.749,0.0,38.8,39.2,9.79,3.281,-11.449,-9.281,-12.746,-10.374,-3.195,27.668,0.0,261.34,,269.0,260.0,-10.943,3.001,-6.515,25.916
15240.0,3.011,0.792,-34.127,3.202,9.584,5.358,37.256,5.084,-11.642,-2.749,0.0,38.8,39.2,9.79,3.281,-11.264,-9.466,-12.843,-10.468,-3.195,27.668,0.0,261.34,,268.0,260.0,-10.962,3.001,-6.5,25.899
15240.5,3.011,0.792,-34.127,3.202,9.584,5.358,37.256,5.084,-11.642,-2.749,0.0,38.8,39.2,9.79,3.281,-11.5,-9.321,-12.824,-10.379,-3.195,27.668,0.0,261.74,,268.0,260.0,-11.01,3.001,-6.508,25.905
15241.0,3.011,0.792,-34.127,3.202,9.584,5.358,37.256,5.084,-11.642,-2.749,0.0,38.8,39.2,9.79,3.281,-11.318,-9.541,-13.003,-10.527,-3.195,27.668,0.0,261.74,,267.0,260.0,-11.006,3.001,-6.507,25.909
15241.5,3.011,0.792,-34.127,3.202,9.584,5.349,37.244,5.064,-11.639,-2.764,0.0,38.788,39.218,9.79,3.281,-11.231,-9.366,-12.712,-10.41,-3.2,27.668,0.0,259.74,,267.0,260.0,-11.097,3.001,-6.479,25.863
15242.0,3.011,0.792,-34.127,3.202,9.584,5.349,37.244,5.064,-11.639,-2.764,0.0,38.8,39.2,9.79,3.281,-11.419,-9.278,-12.708,-10.381,-3.2,27.668,0.0,259.74,,267.0,260.0,-10.93,3.002,-6.516,25.894
15242.5,3.011,0.792,-34.127,3.202,9.584,5.349,37.244,5.064,-11.639,-2.764,0.0,38.8,39.2,9.79,3.281,-11.297,-9.545,-12.948,-10.506,-3.2,27.668,0.0,259.24,,267.0,260.0,-10.946,3.002,-6.489,25.863
15243.0,2.481,0.691,-33.616,3.213,9.613,5.349,37.244,5.064,-11.639,-2.764,0.0,38.8,39.2,9.784,3.166,-11.247,-9.48,-12.754,-10.489,-3.2,27.668,0.0,259.24,,267.0,260.0,-11.074,3.002,-6.505,25.872
15243.5,2.481,0.691,-33.616,3.213,9.613,5.349,37.244,5.064,-11.639,-2.764,0.0,38.8,39.2,9.784,3.166,-11.292,-9.54,-12.942,-10.544,-3.2,27.668,0.0,258.94,,267.0,260.0,-10.993,2.993,-6.523,25.888
15244.0,2.481,0.691,-33.616,3.213,9.613,5.349,37.244,5.064,-11.639,-2.764,0.0,38.8,39.2,9.784,3.166,-11.191,-9.434,-12.636,-10.447,-3.2,27.668,0.0,258.94,,268.0,260.0,-11.08,2.985,-6.497,25.9
15244.5,2.481,0.691,-33.616,3.213,9.613,5.349,37.244,5.064,-11.639,-2.764,0.0,38.8,39.2,9.784,3.166,-11.421,-9.313,-12.722,-10.381,-3.2,27.668,0.0,256.64,,268.0,260.0,-10.927,2.977,-6.51,25.924
15245.0,2.481,0.691,-33.616,3.213,9.613,5.348,37.225,5.064,-11.606,-2.749,0.0,38.803,39.188,9.784,3.166,-11.193,-9.538,-12.845,-10.525,-3.187,27.683,0.0,256.64,,269.0,260.0,-10.959,2.969,-6.523,25.902
15245.5,2.481,0.691,-33.616,3.213,9.613,5.348,37.225,5.064,-11.606,-2.749,0.0,38.8,39.2,9.784,3.166,-11.113,-9.368,-12.539,-10.409,-3.187,27.683,0.0,256.04,,269.0,260.0,-11.025,2.961,-6.516,25.905
15246.0,3.437,0.822,-35.078,3.18,9.623,5.348,37.225,5.064,-11.606,-2.749,0.0,38.8,39.2,9.723,3.214,-11.354,-9.202,-12.586,-10.314,-3.187,27.683,0.0,256.04,,270.0,260.0,-10.857,2.953,-6.516,25.858
15246.5,3.437,0.822,-35.078,3.18,9.623,5.348,37.225,5.064,-11.606,-2.749,0.0,38.8,39.2,9.723,3.214,-11.142,-9.553,-12.801,-10.499,-3.187,27.683,0.0,256.24,,270.0,260.0,-10.864,2.961,-6.509,25.838
15247.0,3.437,0.822,-35.078,3.18,9.623,5.348,37.225,5.064,-11.606,-2.749,0.0,38.8,39.2,9.723,3.214,-11.363,-9.217,-12.54,-10.303,-3.187,27.683,0.0,256.24,,271.0,260.0,-10.999,2.968,-6.495,25.798
15247.5,3.437,0.822,-35.078,3.18,9.623,5.348,37.225,5.064,-11.606,-2.749,0.0,38.8,39.2,9.723,3.214,-11.135,-9.551,-12.795,-10.412,-3.187,27.683,0.0,258.44,,271.0,260.0,-10.856,2.976,-6.498,25.752
15248.0,3.437,0.822,-35.078,3.18,9.623,5.365,37.225,5.056,-11.582,-2.753,0.0,38.791,39.192,9.723,3.214,-11.048,-9.409,-12.544,-10.409,-3.178,27.684,0.0,258.44,,272.0,260.0,-10.973,2.984,-6.481,25.729
15248.5,3.437,0.822,-35.078,3.18,9.623,5.365,37.225,5.056,-11.582,-2.753,0.0,38.8,39.2,9.723,3.214,-11.237,-9.307,-12.614,-10.359,-3.178,27.684,0.0,259.04,,272.0,260.0,-10.853,2.991,-6.48,25.676
15249.0,3.437,0.822,-35.078,3.18,9.623,5.365,37.225,5.056,-11.582,-2.753,0.0,38.8,39.2,9.723,3.214,-11.186,-9.531,-12.824,-10.492,-3.178,27.684,0.0,259.04,,272.0,260.0,-10.879,2.998,-6.475,25.703
15249.5,2.996,0.668,-35.209,3.139,9.634,5.365,37.225,5.056,-11.582,-2.753,0.0,38.8,39.2,9.687,3.213,-11.1,-9.427,-12.705,-10.431,-3.178,27.684,0.0,259.64,,272.0,260.0,-11.008,3.006,-6.455,25.736
15250.0,2.996,0.668,-35.209,3.139,9.634,5.365,37.225,5.056,-11.582,-2.753,0.0,38.8,39.2,9.687,3.213,-11.047,-9.152,-12.208,-10.203,-3.178,27.684,0.0,259.64,,272.0,260.0,-10.916,3.005,-6.468,25.788
15250.5,2.996,0.668,-35.209,3.139,9.634,5.365,37.225,5.056,-11.582,-2.753,0.0,38.8,39.2,9.687,3.213,-10.944,-9.504,-12.589,-10.469,-3.178,27.684,0.0,263.24,,272.0,260.0,-10.653,3.005,-6.454,25.804
15251.0,2.996,0.668,-35.209,3.139,9.634,5.365,37.225,5.056,-11.582,-2.753,0.0,38.8,39.2,9.687,3.213,-11.301,-9.31,-12.674,-10.339,-3.178,27.684,0.0,263.24,,271.0,260.0,-10.877,3.005,-6.449,25.675
15251.5,2.996,0.668,-35.209,3.139,9.634,5.331,37.2,5.058,-11.57,-2.737,0.0,38.788,39.22,9.687,3.213,-11.215,-9.517,-12.837,-10.498,-3.177,27.684,0.0,262.44,,271.0,260.0,-10.906,3.005,-6.457,25.669
15252.0,2.996,0.668,-35.209,3.139,9.634,5.331,37.2,5.058,-11.57,-2.737,0.0,38.8,39.2,9.687,3.213,-11.069,-9.248,-12.51,-10.309,-3.177,27.684,0.0,262.44,,270.0,260.0,-11.017,3.005,-6.418,25.62
15252.5,3.206,0.744,-35.209,3.165,9.664,5.331,37.2,5.058,-11.57,-2.737,0.0,38.8,39.2,9.697,3.059,-11.253,-9.216,-12.531,-10.169,-3.177,27.684,0.0,262.14,,270.0,260.0,-10.784,3.005,-6.442,25.475
15253.0,3.206,0.744,-35.209,3.165,9.664,5.331,37.2,5.058,-11.57,-2.737,0.0,38.8,39.2,9.697,3.059,-11.076,-9.089,-12.306,-10.132,-3.177,27.684,0.0,262.14,,269.0,260.0,-10.792,3.008,-6.44,25.214
15253.5,3.206,0.744,-35.209,3.165,9.664,5.331,37.2,5.058,-11.57,-2.737,0.0,38.8,39.2,9.697,3.059,-11.108,-9.438,-12.657,-10.404,-3.177,27.684,0.0,262.24,,269.0,260.0,-10.651,3.011,-6.432,25.194
15254.0,3.206,0.744,-35.209,3.165,9.664,5.331,37.2,5.058,-11.57,-2.737,0.0,38.8,39.2,9.697,3.059,-11.347,-9.508,-12.955,-10.461,-3.177,27.684,0.0,262.24,,268.0,260.0,-10.902,3.014,-6.419,25.219
15254.5,3.206,0.744,-35.209,3.165,9.664,5.356,37.259,5.065,-11.519,-2.746,0.0,38.792,39.228,9.697,3.059,-10.818,-9.22,-12.337,-10.214,-3.171,27.688,0.0,260.34,,268.0,260.0,-11.068,3.018,-6.373,25.212
15255.0,3.206,0.744,-35.209,3.165,9.664,5.356,37.259,5.065,-11.519,-2.746,0.0,38.8,39.2,9.697,3.059,-11.179,-9.104,-12.411,-10.199,-3.171,27.688,0.0,260.34,,268.0,260.0,-10.647,3.021,-6.398,25.236
15255.5,3.206,0.765,-35.209,3.197,9.762,5.356,37.259,5.065,-11.519,-2.746,0.0,38.8,39.2,9.502,3.185,-11.111,-9.445,-12.737,-10.365,-3.171,27.688,0.0,260.64,,268.0,260.0,-10.723,3.024,-6.391,25.214
15256.0,3.206,0.765,-35.209,3.197,9.762,5.356,37.259,5.065,-11.519,-2.746,0.0,38.8,39.2,9.502,3.185,-11.097,-9.352,-12.572,-10.375,-3.171,27.688,0.0,260.64,,268.0,260.0,-10.915,3.027,-6.405,25.228
15256.5,3.206,0.765,-35.209,3.197,9.762,5.356,37.259,5.065,-11.519,-2.746,0.0,38.8,39.2,9.502,3.185,-11.286,-9.488,-12.835,-10.381,-3.171,27.688,0.0,260.84,,268.0,260.0,-10.849,3.03,-6.408,25.159
15257.0,3.206,0.765,-35.209,3.197,9.762,5.356,37.259,5.065,-11.519,-2.746,0.0,38.8,39.2,9.502,3.185,-11.152,-9.391,-12.672,-10.236,-3.171,27.688,0.0,260.84,,268.0,260.0,-10.997,3.033,-6.384,25.189
15257.5,3.206,0.765,-35.209,3.197,9.762,5.356,37.259,5.065,-11.519,-2.746,0.0,38.8,39.2,9.502,3.185,-10.919,-9.194,-12.313,-10.197,-3.171,27.688,0.0,258.04,,268.0,260.0,-10.863,3.035,-6.385,25.186
15258.0,3.206,0.765,-35.209,3.197,9.762,5.334,37.223,5.05,-11.534,-2.739,0.0,38.793,39.232,9.502,3.185,-11.022,-9.388,-12.551,-10.245,-3.172,27.691,0.0,258.04,,269.0,260.0,-10.656,3.038,-6.379,25.18
15258.5,3.206,0.765,-35.209,3.197,9.762,5.334,37.223,5.05,-11.534,-2.739,0.0,38.8,39.2,9.502,3.185,-11.061,-9.429,-12.684,-10.402,-3.172,27.691,0.0,257.54,,269.0,260.0,-10.801,3.041,-6.382,25.181
15259.0,2.629,0.656,-35.209,3.216,9.698,5.334,37.223,5.05,-11.534,-2.739,0.0,38.8,39.2,9.65,3.112,-11.285,-9.258,-12.566,-10.317,-3.172,27.691,0.0,257.54,,270.0,260.0,-10.894,3.044,-6.379,25.205
15259.5,2.629,0.656,-35.209,3.216,9.698,5.334,37.223,5.05,-11.534,-2.739,0.0,38.8,39.2,9.65,3.112,-11.153,-9.469,-12.745,-10.374,-3.172,27.691,0.0,257.64,,270.0,260.0,-10.857,3.037,-6.382,25.223
15260.0,2.629,0.656,-35.209,3.216,9.698,5.334,37.223,5.05,-11.534,-2.739,0.0,38.8,39.2,9.65,3.112,-11.035,-9.292,-12.461,-10.32,-3.172,27.691,0.0,257.64,,271.0,260.0,-10.935,3.03,-6.369,25.183
15260.5,2.629,0.656,-35.209,3.216,9.698,5.334,37.223,5.05,-11.534,-2.739,0.0,38.8,39.2,9.65,3.112,-11.212,-9.102,-12.459,-10.194,-3.172,27.691,0.0,258.74,,271.0,260.0,-10.777,3.024,-6.363,25.145
15261.0,2.629,0.656,-35.209,3.216,9.698,5.312,37.23,5.048,-11.508,-2.747,0.0,38.783,39.241,9.65,3.112,-11.048,-9.43,-12.683,-10.337,-3.187,27.685,0.0,258.74,,272.0,260.0,-10.742,3.017,-6.373,25.127
15261.5,2.629,0.656,-35.209,3.216,9.698,5.312,37.23,5.048,-11.508,-2.747,0.0,38.8,39.2,9.65,3.112,-11.132,-9.114,-12.306,-10.148,-3.187,27.685,0.0,257.54,,272.0,260.0,-10.874,3.011,-6.357,25.135
15262.0,2.92,0.71,-35.209,3.194,9.652,5.312,37.23,5.048,-11.508,-2.747,0.0,38.8,39.2,9.613,3.102,-11.028,-9.405,-12.593,-10.209,-3.187,27.685,0.0,257.54,,273.0,260.0,-10.675,3.004,-6.365,25.178
15262.5,2.92,0.71,-35.209,3.194,9.652,5.312,37.23,5.048,-11.508,-2.747,0.0,38.8,39.2,9.613,3.102,-10.873,-9.317,-12.421,-10.264,-3.187,27.685,0.0,258.34,,273.0,260.0,-10.809,3.003,-6.345,25.202
15263.0,2.92,0.71,-35.209,3.194,9.652,5.312,37.23,5.048,-11.508,-2.747,0.0,38.8,39.2,9.613,3.102,-11.058,-9.148,-12.363,-10.174,-3.187,27.685,0.0,258.34,,274.0,260.0,-10.719,3.002,-6.349,25.26
15263.5,2.92,0.71,-35.209,3.194,9.652,5.312,37.23,5.048,-11.508,-2.747,0.0,38.8,39.2,9.613,3.102,-11.011,-9.401,-12.586,-10.188,-3.187,27.685,0.0,261.24,,274.0,260.0,-10.686,3.0,-6.334,25.308
15264.0,2.92,0.71,-35.209,3.194,9.652,5.312,37.23,5.048,-11.508,-2.747,0.0,38.8,39.2,9.613,3.102,-10.786,-9.312,-12.43,-10.257,-3.187,27.685,0.0,261.24,,273.0,260.0,-10.797,2.999,-6.31,25.316
15264.5,2.92,0.71,-35.209,3.194,9.652,5.315,37.235,5.061,-11.472,-2.734,0.0,38.789,39.231,9.613,3.102,-10.784,-9.104,-12.12,-10.125,-3.173,27.689,0.0,261.44,,273.0,260.0,-10.696,2.998,-6.319,25.347
15265.0,2.92,0.71,-35.209,3.194,9.652,5.315,37.235,5.061,-11.472,-2.734,0.0,38.8,39.2,9.613,3.102,-10.746,-9.379,-12.367,-10.291,-3.173,27.689,0.0,261.44,,272.0,260.0,-10.533,2.996,-6.324,25.408
15265.5,2.753,0.691,-34.135,3.204,9.635,5.315,37.235,5.061,-11.472,-2.734,0.0,38.8,39.2,9.766,2.963,-10.77,-9.233,-12.271,-10.204,-3.173,27.689,0.0,261.44,,272.0,260.0,-10.696,2.995,-6.316,25.439
15266.0,2.753,0.691,-34.135,3.204,9.635,5.315,37.235,5.061,-11.472,-2.734,0.0,38.8,39.2,9.766,2.963,-11.045,-9.097,-12.258,-10.105,-3.173,27.689,0.0,261.44,,271.0,260.0,-10.619,2.991,-6.316,25.466
15266.5,2.753,0.691,-34.135,3.204,9.635,5.315,37.235,5.061,-11.472,-2.734,0.0,38.8,39.2,9.766,2.963,-10.763,-9.365,-12.376,-10.303,-3.173,27.689,0.0,261.14,,271.0,260.0,-10.626,2.987,-6.309,25.515
15267.0,2.753,0.691,-34.135,3.204,9.635,5.315,37.235,5.061,-11.472,-2.734,0.0,38.8,39.2,9.766,2.963,-10.745,-9.176,-12.09,-10.169,-3.173,27.689,0.0,261.14,,270.0,260.0,-10.702,2.983,-6.307,25.543
15267.5,2.753,0.691,-34.135,3.204,9.635,5.34,37.206,5.045,-11.461,-2.745,0.0,38.788,39.26,9.766,2.963,-10.975,-9.052,-12.18,-10.083,-3.178,27.682,0.0,261.24,,270.0,260.0,-10.545,2.98,-6.325,25.538
15268.0,2.753,0.691,-34.135,3.204,9.635,5.34,37.206,5.045,-11.461,-2.745,0.0,38.8,39.3,9.766,2.963,-10.774,-9.37,-12.357,-10.296,-3.178,27.682,0.0,261.24,,269.0,260.0,-10.573,2.976,-6.294,25.546
15268.5,3.05,0.77,-34.311,3.119,9.712,5.34,37.206,5.045,-11.461,-2.745,0.0,38.8,39.3,9.778,3.067,-10.943,-9.062,-12.187,-10.046,-3.178,27.682,0.0,260.64,,269.0,260.0,-10.699,2.972,-6.298,25.559
15269.0,3.05,0.77,-34.311,3.119,9.712,5.34,37.206,5.045,-11.461,-2.745,0.0,38.8,39.3,9.778,3.067,-10.785,-9.358,-12.397,-10.272,-3.178,27.682,0.0,260.64,,269.0,260.0,-10.559,2.974,-6.299,25.514
15269.5,3.05,0.77,-34.311,3.119,9.712,5.34,37.206,5.045,-11.461,-2.745,0.0,38.8,39.3,9.778,3.067,-10.718,-9.177,-12.119,-10.146,-3.178,27.682,0.0,261.34,,269.0,260.0,-10.703,2.975,-6.3,25.439
15270.0,3.05,0.77,-34.311,3.119,9.712,5.34,37.206,5.045,-11.461,-2.745,0.0,38.8,39.3,9.778,3.067,-10.937,-9.025,-12.108,-10.073,-3.178,27.682,0.0,261.34,,268.0,260.0,-10.54,2.976,-6.303,25.411
15270.5,3.05,0.77,-34.311,3.119,9.712,5.353,37.212,5.068,-11.414,-2.734,0.0,38.795,39.259,9.778,3.067,-10.707,-9.344,-12.309,-10.149,-3.175,27.679,0.0,258.34,,268.0,260.0,-10.536,2.977,-6.299,25.425
15271.0,3.05,0.77,-34.311,3.119,9.712,5.353,37.212,5.068,-11.414,-2.734,0.0,38.8,39.3,9.778,3.067,-10.77,-9.179,-12.108,-10.165,-3.175,27.679,0.0,258.34,,269.0,260.0,-10.627,2.978,-6.258,25.498
15271.5,3.05,0.77,-34.311,3.119,9.712,5.353,37.212,5.068,-11.414,-2.734,0.0,38.8,39.3,9.778,3.067,-10.893,-9.066,-12.139,-10.091,-3.175,27.679,0.0,258.04,,269.0,260.0,-10.555,2.98,-6.277,25.582
15272.0,3.036,0.714,-35.209,3.08,9.556,5.353,37.212,5.068,-11.414,-2.734,0.0,38.8,39.3,9.702,3.284,-10.788,-9.171,-12.089,-10.124,-3.175,27.679,0.0,258.04,,270.0,260.0,-10.547,2.981,-6.277,25.601
15272.5,3.036,0.714,-35.209,3.08,9.556,5.353,37.212,5.068,-11.414,-2.734,0.0,38.8,39.3,9.702,3.284,-10.75,-8.964,-11.998,-9.99,-3.175,27.679,0.0,257.44,,270.0,260.0,-10.543,2.982,-6.24,25.622
15273.0,3.036,0.714,-35.209,3.08,9.556,5.353,37.212,5.068,-11.414,-2.734,0.0,38.8,39.3,9.702,3.284,-10.826,-9.279,-12.319,-10.165,-3.175,27.679,0.0,257.44,,271.0,260.0,-10.425,2.983,-6.231,25.658
15273.5,3.036,0.714,-35.209,3.08,9.556,5.353,37.212,5.068,-11.414,-2.734,0.0,38.8,39.3,9.702,3.284,-10.651,-9.239,-12.132,-10.209,-3.175,27.679,0.0,257.54,,271.0,260.0,-10.647,2.983,-6.231,25.736
15274.0,3.036,0.714,-35.209,3.08,9.556,5.334,37.236,5.063,-11.391,-2.74,0.0,38.8,39.285,9.702,3.284,-10.95,-8.935,-12.081,-10.021,-3.166,27.689,0.0,257.54,,272.0,260.0,-10.558,2.984,-6.216,25.741
15274.5,3.036,0.714,-35.209,3.08,9.556,5.334,37.236,5.063,-11.391,-2.74,0.0,38.8,39.3,9.702,3.284,-10.738,-9.285,-12.269,-10.069,-3.166,27.689,0.0,257.54,,272.0,260.0,-10.497,2.985,-6.245,25.686
15275.0,3.097,0.755,-35.209,3.084,9.672,5.334,37.236,5.063,-11.391,-2.74,0.0,38.8,39.3,9.525,3.093,-10.611,-9.209,-12.0,-10.122,-3.166,27.689,0.0,257.54,,273.0,260.0,-10.59,2.986,-6.22,25.653
15275.5,3.097,0.755,-35.209,3.084,9.672,5.334,37.236,5.063,-11.391,-2.74,0.0,38.8,39.3,9.525,3.093,-10.754,-9.098,-12.103,-10.049,-3.166,27.689,0.0,257.34,,273.0,260.0,-10.485,2.988,-6.235,25.64
15276.0,3.097,0.755,-35.209,3.084,9.672,5.334,37.236,5.063,-11.391,-2.74,0.0,38.8,39.3,9.525,3.093,-10.621,-9.198,-12.239,-10.135,-3.166,27.689,0.0,257.34,,274.0,260.0,-10.501,2.99,-6.209,25.658
15276.5,3.097,0.755,-35.209,3.084,9.672,5.334,37.236,5.063,-11.391,-2.74,0.0,38.8,39.3,9.525,3.093,-10.778,-9.08,-12.013,-9.932,-3.166,27.689,0.0,260.04,,274.0,260.0,-10.548,2.991,-6.202,25.711
15277.0,3.097,0.755,-35.209,3.084,9.672,5.313,37.264,5.052,-11.368,-2.73,0.0,38.807,39.277,9.525,3.093,-10.723,-8.871,-11.945,-9.841,-3.159,27.686,0.0,260.04,,274.0,260.0,-10.451,2.993,-6.197,25.788
15277.5,3.097,0.755,-35.209,3.084,9.672,5.313,37.264,5.052,-11.368,-2.73,0.0,38.8,39.3,9.525,3.093,-10.622,-9.207,-12.208,-10.128,-3.159,27.686,0.0,260.94,,274.0,260.0,-10.345,2.995,-6.187,25.85
15278.0,3.097,0.755,-35.209,3.084,9.672,5.313,37.264,5.052,-11.368,-2.73,0.0,38.8,39.3,9.525,3.093,-10.765,-9.127,-12.104,-10.111,-3.159,27.686,0.0,260.94,,274.0,260.0,-10.541,2.996,-6.169,25.89
15278.5,2.786,0.694,-35.209,3.137,9.52,5.313,37.264,5.052,-11.368,-2.73,0.0,38.8,39.3,9.623,3.218,-10.837,-9.284,-12.416,-10.238,-3.159,27.686,0.0,260.64,,274.0,260.0,-10.527,2.998,-6.184,25.917
15279.0,2.786,0.694,-35.209,3.137,9.52,5.313,37.264,5.052,-11.368,-2.73,0.0,38.8,39.3,9.623,3.218,-10.607,-9.143,-12.079,-10.1,-3.159,27.686,0.0,260.64,,274.0,260.0,-10.694,2.995,-6.173,25.927
15279.5,2.786,0.694,-35.209,3.137,9.52,5.313,37.264,5.052,-11.368,-2.73,0.0,38.8,39.3,9.623,3.218,-10.623,-8.968,-11.845,-9.921,-3.159,27.686,0.0,263.74,,274.0,260.0,-10.482,2.991,-6.175,25.97
15280.0,2.786,0.694,-35.209,3.137,9.52,5.313,37.264,5.052,-11.368,-2.73,0.0,38.8,39.3,9.623,3.218,-10.606,-9.206,-12.101,-10.126,-3.159,27.686,0.0,263.74,,273.0,260.0,-10.339,2.988,-6.176,26.025
15280.5,2.786,0.694,-35.209,3.137,9.52,5.295,37.201,5.043,-11.369,-2.714,0.0,38.811,39.281,9.623,3.218,-10.821,-9.275,-12.394,-10.153,-3.168,27.689,0.0,263.04,,273.0,260.0,-10.51,2.985,-6.159,26.004
15281.0,2.786,0.694,-35.209,3.137,9.52,5.295,37.201,5.043,-11.369,-2.714,0.0,38.8,39.3,9.623,3.218,-10.743,-8.883,-11.955,-9.9,-3.168,27.689,0.0,263.04,,272.0,260.0,-10.661,2.981,-6.148,25.998
15281.5,3.383,0.836,-34.827,3.166,9.556,5.295,37.201,5.043,-11.369,-2.714,0.0,38.8,39.3,9.769,3.18,-10.546,-8.754,-11.699,-9.766,-3.168,27.689,0.0,263.44,,272.0,260.0,-10.37,2.978,-6.14,26.033
15282.0,3.383,0.836,-34.827,3.166,9.556,5.295,37.201,5.043,-11.369,-2.714,0.0,38.8,39.3,9.769,3.18,-10.416,-9.126,-11.986,-9.945,-3.168,27.689,0.0,263.44,,271.0,260.0,-10.191,2.985,-6.119,26.126
15282.5,3.383,0.836,-34.827,3.166,9.556,5.295,37.201,5.043,-11.369,-2.714,0.0,38.8,39.3,9.769,3.18,-10.606,-9.197,-12.17,-9.987,-3.168,27.689,0.0,263.94,,271.0,260.0,-10.368,2.991,-6.126,26.164
15283.0,3.383,0.836,-34.827,3.166,9.556,5.295,37.201,5.043,-11.369,-2.714,0.0,38.8,39.3,9.769,3.18,-10.774,-9.006,-12.102,-9.88,-3.168,27.689,0.0,263.94,,270.0,260.0,-10.49,2.998,-6.124,26.167
15283.5,3.383,0.836,-34.827,3.166,9.556,5.347,37.257,5.048,-11.321,-2.718,0.0,38.814,39.309,9.769,3.18,-10.712,-8.891,-11.974,-9.878,-3.162,27.686,0.0,261.54,,270.0,260.0,-10.44,3.004,-6.092,26.163
15284.0,3.383,0.836,-34.827,3.166,9.556,5.347,37.257,5.048,-11.321,-2.718,0.0,38.8,39.3,9.769,3.18,-10.68,-8.898,-11.937,-9.906,-3.162,27.686,0.0,261.54,,269.0,260.0,-10.364,3.01,-6.115,26.165
15284.5,2.599,0.678,-34.071,3.188,9.562,5.347,37.257,5.048,-11.321,-2.718,0.0,38.8,39.3,9.79,3.214,-10.791,-9.13,-12.256,-9.996,-3.162,27.686,0.0,261.84,,269.0,260.0,-10.355,3.016,-6.091,26.152
15285.0,2.599,0.678,-34.071,3.188,9.562,5.347,37.257,5.048,-11.321,-2.718,0.0,38.8,39.3,9.79,3.214,-10.624,-9.145,-12.241,-10.051,-3.162,27.686,0.0,261.84,,268.0,260.0,-10.543,3.009,-6.076,26.208
15285.5,2.599,0.678,-34.071,3.188,9.562,5.347,37.257,5.048,-11.321,-2.718,0.0,38.8,39.3,9.79,3.214,-10.5,-8.945,-11.976,-9.849,-3.162,27.686,0.0,261.94,,268.0,260.0,-10.515,3.003,-6.047,26.14
15286.0,2.599,0.678,-34.071,3.188,9.562,5.347,37.257,5.048,-11.321,-2.718,0.0,38.8,39.3,9.79,3.214,-10.66,-8.727,-11.837,-9.777,-3.162,27.686,0.0,261.94,,267.0,260.0,-10.317,2.996,-6.074,26.104
15286.5,2.599,0.678,-34.071,3.188,9.562,5.347,37.257,5.048,-11.321,-2.718,0.0,38.8,39.3,9.79,3.214,-10.631,-9.067,-12.077,-10.026,-3.162,27.686,0.0,258.64,,267.0,260.0,-10.25,2.99,-6.062,26.115
15287.0,2.599,0.678,-34.071,3.188,9.562,5.373,37.234,5.064,-11.321,-2.729,0.0,38.807,39.324,9.79,3.214,-10.556,-9.096,-12.159,-9.891,-3.159,27.682,0.0,258.64,,268.0,260.0,-10.45,2.983,-6.061,26.126
15287.5,2.599,0.678,-34.071,3.188,9.562,5.373,37.234,5.064,-11.321,-2.729,0.0,38.8,39.3,9.79,3.214,-10.503,-9.041,-12.135,-9.986,-3.159,27.682,0.0,258.14,,268.0,260.0,-10.425,2.977,-6.045,26.129
15288.0,3.301,0.796,-35.209,3.156,9.666,5.373,37.234,5.064,-11.321,-2.729,0.0,38.8,39.3,9.65,3.134,-10.593,-9.051,-12.05,-9.991,-3.159,27.682,0.0,258.14,,269.0,260.0,-10.416,2.971,-6.062,26.136
15288.5,3.301,0.796,-35.209,3.156,9.666,5.373,37.234,5.064,-11.321,-2.729,0.0,38.8,39.3,9.65,3.134,-10.654,-9.157,-12.262,-10.109,-3.159,27.682,0.0,257.24,,269.0,260.0,-10.422,2.976,-6.055,26.163
15289.0,3.301,0.796,-35.209,3.156,9.666,5.373,37.234,5.064,-11.321,-2.729,0.0,38.8,39.3,9.65,3.134,-10.622,-8.993,-12.029,-9.946,-3.159,27.682,0.0,257.24,,270.0,260.0,-10.546,2.981,-6.033,26.159
15289.5,3.301,0.796,-35.209,3.156,9.666,5.373,37.234,5.064,-11.321,-2.729,0.0,38.8,39.3,9.65,3.134,-10.647,-8.536,-11.729,-9.667,-3.159,27.682,0.0,257.14,,270.0,260.0,-10.398,2.987,-6.003,26.143
15290.0,3.301,0.796,-35.209,3.156,9.666,5.393,37.254,5.052,-11.318,-2.73,0.0,38.82,39.337,9.65,3.134,-10.577,-8.991,-11.988,-9.942,-3.17,27.686,0.0,257.14,,271.0,260.0,-10.144,2.992,-6.016,26.136
15290.5,3.301,0.796,-35.209,3.156,9.666,5.393,37.254,5.052,-11.318,-2.73,0.0,38.8,39.3,9.65,3.134,-10.527,-9.025,-12.021,-9.954,-3.17,27.686,0.0,257.64,,271.0,260.0,-10.374,2.997,-6.013,26.111
15291.0,3.231,0.736,-35.209,3.167,9.655,5.393,37.254,5.052,-11.318,-2.73,0.0,38.8,39.3,9.678,3.212,-10.729,-9.142,-12.33,-10.031,-3.17,27.686,0.0,257.64,,272.0,260.0,-10.382,3.002,-6.019,26.082
15291.5,3.231,0.736,-35.209,3.167,9.655,5.393,37.254,5.052,-11.318,-2.73,0.0,38.8,39.3,9.678,3.212,-10.616,-9.074,-12.206,-10.031,-3.17,27.686,0.0,257.24,,272.0,260.0,-10.558,3.006,-6.004,26.082
15292.0,3.231,0.736,-35.209,3.167,9.655,5.393,37.254,5.052,-11.318,-2.73,0.0,38.8,39.3,9.678,3.212,-10.745,-8.726,-11.918,-9.789,-3.17,27.686,0.0,257.24,,273.0,260.0,-10.482,3.009,-6.009,26.104
15292.5,3.231,0.736,-35.209,3.167,9.655,5.393,37.254,5.052,-11.318,-2.73,0.0,38.8,39.3,9.678,3.212,-10.663,-9.063,-12.155,-9.879,-3.17,27.686,0.0,259.54,,273.0,260.0,-10.295,3.013,-6.019,26.059
15293.0,3.231,0.736,-35.209,3.167,9.655,5.393,37.254,5.052,-11.318,-2.73,0.0,38.8,39.3,9.678,3.212,-10.482,-9.01,-11.936,-9.965,-3.17,27.686,0.0,259.54,,273.0,260.0,-10.44,3.017,-5.998,26.029
15293.5,3.231,0.736,-35.209,3.167,9.655,5.336,37.274,5.049,-11.293,-2.741,0.0,38.829,39.357,9.678,3.212,-10.766,-8.767,-11.999,-9.813,-3.161,27.694,0.0,258.84,,273.0,260.0,-10.349,3.02,-6.007,25.986
15294.0,3.231,0.736,-35.209,3.167,9.655,5.336,37.274,5.049,-11.293,-2.741,0.0,38.8,39.4,9.678,3.212,-10.467,-8.887,-11.948,-9.842,-3.161,27.694,0.0,258.84,,274.0,260.0,-10.336,3.024,-5.991,25.914
15294.5,3.028,0.79,-33.567,3.222,9.603,5.336,37.274,5.049,-11.293,-2.741,0.0,38.8,39.4,9.866,3.13,-10.558,-8.79,-11.873,-9.713,-3.161,27.694,0.0,259.24,,274.0,260.0,-10.286,3.027,-5.968,25.901
15295.0,3.028,0.79,-33.567,3.222,9.603,5.336,37.274,5.049,-11.293,-2.741,0.0,38.8,39.4,9.866,3.13,-10.644,-8.92,-12.065,-9.908,-3.161,27.694,0.0,259.24,,274.0,260.0,-10.234,3.027,-5.973,25.896
15295.5,3.028,0.79,-33.567,3.222,9.603,5.336,37.274,5.049,-11.293,-2.741,0.0,38.8,39.4,9.866,3.13,-10.684,-8.92,-12.088,-9.898,-3.161,27.694,0.0,262.74,,274.0,260.0,-10.384,3.027,-5.948,25.863
15296.0,3.028,0.79,-33.567,3.222,9.603,5.336,37.274,5.049,-11.293,-2.741,0.0,38.8,39.4,9.866,3.13,-10.695,-9.052,-12.241,-9.871,-3.161,27.694,0.0,262.74,,273.0,260.0,-10.398,3.027,-5.966,25.822
15296.5,3.028,0.79,-33.567,3.222,9.603,5.342,37.275,5.047,-11.289,-2.727,0.0,38.832,39.379,9.866,3.13,-10.51,-8.968,-12.05,-9.933,-3.17,27.685,0.0,262.04,,273.0,260.0,-10.465,3.027,-5.95,25.802
15297.0,3.028,0.79,-33.567,3.222,9.603,5.342,37.275,5.047,-11.289,-2.727,0.0,38.8,39.4,9.866,3.13,-10.532,-8.811,-11.886,-9.771,-3.17,27.685,0.0,262.04,,272.0,260.0,-10.365,3.027,-5.963,25.781
15297.5,2.937,0.818,-34.042,3.247,9.622,5.342,37.275,5.047,-11.289,-2.727,0.0,38.8,39.4,9.757,3.162,-10.529,-8.979,-12.063,-9.951,-3.17,27.685,0.0,262.84,,272.0,260.0,-10.25,3.027,-5.986,25.775
15298.0,2.937,0.818,-34.042,3.247,9.622,5.342,37.275,5.047,-11.289,-2.727,0.0,38.8,39.4,9.757,3.162,-10.753,-8.788,-11.99,-9.832,-3.17,27.685,0.0,262.84,,271.0,260.0,-10.381,3.026,-5.962,25.772
15298.5,2.937,0.818,-34.042,3.247,9.622,5.342,37.275,5.047,-11.289,-2.727,0.0,38.8,39.4,9.757,3.162,-10.696,-9.067,-12.277,-9.932,-3.17,27.685,0.0,262.24,,271.0,260.0,-10.341,3.024,-5.952,25.77
15299.0,2.937,0.818,-34.042,3.247,9.622,5.342,37.275,5.047,-11.289,-2.727,0.0,38.8,39.4,9.757,3.162,-10.382,-8.96,-12.038,-9.884,-3.17,27.685,0.0,262.24,,270.0,260.0,-10.493,3.023,-5.94,25.781
15299.5,2.937,0.818,-34.042,3.247,9.622,5.32,37.259,5.051,-11.276,-2.712,0.0,38.848,39.375,9.757,3.162,-10.654,-8.799,-11.879,-9.818,-3.159,27.69,0.0,260.14,,270.0,260.0,-10.316,3.021,-5.943,25.794
15300.0,2.937,0.818,-34.042,3.247,9.622,5.32,37.259,5.051,-11.276,-2.712,0.0,38.8,39.4,9.757,3.162,-10.531,-9.051,-12.145,-9.993,-3.159,27.69,0.0,260.14,,270.0,260.0,-10.288,3.02,-5.951,25.803
15300.5,2.937,0.818,-34.042,3.247,9.622,5.32,37.259,5.051,-11.276,-2.712,0.0,38.8,39.4,9.757,3.162,-10.484,-8.951,-11.999,-9.921,-3.159,27.69,0.0,260.24,,270.0,260.0,-10.43,3.019,-5.963,25.867
15301.0,3.074,0.669,-35.209,3.203,9.679,5.32,37.259,5.051,-11.276,-2.712,0.0,38.8,39.4,9.642,3.159,-10.44,-9.072,-12.077,-9.989,-3.159,27.69,0.0,260.24,,270.0,260.0,-10.339,3.017,-5.978,25.849
15301.5,3.074,0.669,-35.209,3.203,9.679,5.32,37.259,5.051,-11.276,-2.712,0.0,38.8,39.4,9.642,3.159,-10.381,-8.908,-11.755,-9.828,-3.159,27.69,0.0,260.34,,270.0,260.0,-10.395,3.018,-5.969,25.836
15302.0,3.074,0.669,-35.209,3.203,9.679,5.32,37.259,5.051,-11.276,-2.712,0.0,38.8,39.4,9.642,3.159,-10.625,-8.775,-11.851,-9.775,-3.159,27.69,0.0,260.34,,270.0,260.0,-10.218,3.019,-5.971,25.83
15302.5,3.074,0.669,-35.209,3.203,9.679,5.32,37.259,5.051,-11.276,-2.712,0.0,38.8,39.4,9.642,3.159,-10.446,-9.076,-12.066,-9.968,-3.159,27.69,0.0,258.74,,270.0,260.0,-10.257,3.02,-5.965,25.789
15303.0,3.074,0.669,-35.209,3.203,9.679,5.333,37.226,5.032,-11.279,-2.721,0.0,38.843,39.404,9.642,3.159,-10.458,-8.852,-11.849,-9.837,-3.172,27.683,0.0,258.74,,271.0,260.0,-10.389,3.021,-5.944,25.813
15303.5,3.074,0.669,-35.209,3.203,9.679,5.333,37.226,5.032,-11.279,-2.721,0.0,38.8,39.4,9.642,3.159,-10.675,-9.028,-12.086,-9.832,-3.172,27.683,0.0,258.84,,271.0,260.0,-10.249,3.022,-5.972,25.809
15304.0,2.98,0.809,-34.108,3.21,9.599,5.333,37.226,5.032,-11.279,-2.721,0.0,38.8,39.4,9.766,3.227,-10.416,-9.015,-11.927,-9.952,-3.172,27.683,0.0,258.84,,272.0,260.0,-10.405,3.023,-5.952,25.8
15304.5,2.98,0.809,-34.108,3.21,9.599,5.333,37.226,5.032,-11.279,-2.721,0.0,38.8,39.4,9.766,3.227,-10.6,-8.953,-12.002,-9.75,-3.172,27.683,0.0,259.44,,272.0,260.0,-10.327,3.022,-5.965,25.79
15305.0,2.98,0.809,-34.108,3.21,9.599,5.333,37.226,5.032,-11.279,-2.721,0.0,38.8,39.4,9.766,3.227,-10.44,-8.998,-12.029,-9.931,-3.172,27.683,0.0,259.44,,272.0,260.0,-10.326,3.021,-5.962,25.773
15305.5,2.98,0.809,-34.108,3.21,9.599,5.333,37.226,5.032,-11.279,-2.721,0.0,38.8,39.4,9.766,3.227,-10.531,-8.863,-11.908,-9.836,-3.172,27.683,0.0,260.14,,272.0,260.0,-10.35,3.021,-5.934,25.781
15306.0,2.98,0.809,-34.108,3.21,9.599,5.384,37.268,5.054,-11.233,-2.733,0.0,38.858,39.4,9.766,3.227,-10.602,-9.067,-12.188,-9.888,-3.164,27.691,0.0,260.14,,272.0,260.0,-10.284,3.02,-5.936,25.728
15306.5,2.98,0.809,-34.108,3.21,9.599,5.384,37.268,5.054,-11.233,-2.733,0.0,38.9,39.4,9.766,3.227,-10.508,-8.971,-12.027,-9.913,-3.164,27.691,0.0,260.14,,272.0,260.0,-10.436,3.019,-5.935,25.7
15307.0,2.98,0.809,-34.108,3.21,9.599,5.384,37.268,5.054,-11.233,-2.733,0.0,38.9,39.4,9.766,3.227,-10.653,-8.742,-11.857,-9.762,-3.164,27.691,0.0,260.14,,272.0,260.0,-10.355,3.019,-5.948,25.653
15307.5,2.632,0.719,-33.366,3.203,9.597,5.384,37.268,5.054,-11.233,-2.733,0.0,38.9,39.4,9.863,3.19,-10.559,-9.057,-12.127,-9.828,-3.164,27.691,0.0,260.04,,272.0,260.0,-10.254,3.018,-5.932,25.563
15308.0,2.632,0.719,-33.366,3.203,9.597,5.384,37.268,5.054,-11.233,-2.733,0.0,38.9,39.4,9.863,3.19,-10.678,-8.719,-11.833,-9.769,-3.164,27.691,0.0,260.04,,272.0,260.0,-10.393,3.012,-5.941,25.5
15308.5,2.632,0.719,-33.366,3.203,9.597,5.384,37.268,5.054,-11.233,-2.733,0.0,38.9,39.4,9.863,3.19,-10.588,-9.04,-12.16,-9.978,-3.164,27.691,0.0,261.24,,272.0,260.0,-10.25,3.005,-5.924,25.411
15309.0,2.632,0.719,-33.366,3.203,9.597,5.384,37.268,5.054,-11.233,-2.733,0.0,38.9,39.4,9.863,3.19,-10.357,-8.935,-11.853,-9.88,-3.164,27.691,0.0,261.24,,271.0,260.0,-10.442,2.999,-5.926,25.352
15309.5,2.632,0.719,-33.366,3.203,9.597,5.401,37.276,5.065,-11.199,-2.729,0.0,38.862,39.439,9.863,3.19,-10.684,-8.644,-11.739,-9.685,-3.161,27.686,0.0,260.64,,271.0,260.0,-10.256,2.993,-5.92,25.265
15310.0,2.632,0.719,-33.366,3.203,9.597,5.401,37.276,5.065,-11.199,-2.729,0.0,38.9,39.4,9.863,3.19,-10.517,-9.026,-12.066,-9.956,-3.161,27.686,0.0,260.64,,271.0,260.0,-10.188,2.987,-5.93,25.19
15310.5,3.335,0.772,-35.209,3.08,9.658,5.401,37.276,5.065,-11.199,-2.729,0.0,38.9,39.4,9.674,3.254,-10.426,-8.871,-11.753,-9.817,-3.161,27.686,0.0,260.44,,271.0,260.0,-10.391,2.982,-5.916,25.159
15311.0,3.335,0.772,-35.209,3.08,9.658,5.401,37.276,5.065,-11.199,-2.729,0.0,38.9,39.4,9.674,3.254,-10.621,-8.821,-11.922,-9.652,-3.161,27.686,0.0,260.44,,271.0,260.0,-10.217,2.987,-5.89,25.194
15311.5,3.335,0.772,-35.209,3.08,9.658,5.401,37.276,5.065,-11.199,-2.729,0.0,38.9,39.4,9.674,3.254,-10.483,-8.985,-12.101,-9.889,-3.161,27.686,0.0,260.14,,271.0,260.0,-10.254,2.993,-5.897,25.262
15312.0,3.335,0.772,-35.209,3.08,9.658,5.401,37.276,5.065,-11.199,-2.729,0.0,38.9,39.4,9.674,3.254,-10.605,-8.85,-11.986,-9.713,-3.161,27.686,0.0,260.14,,271.0,260.0,-10.365,2.999,-5.881,25.306
15312.5,3.335,0.772,-35.209,3.08,9.658,5.371,37.261,5.045,-11.22,-2.73,0.0,38.877,39.449,9.674,3.254,-10.438,-8.953,-12.073,-9.872,-3.168,27.681,0.0,259.74,,271.0,260.0,-10.288,3.004,-5.869,25.333
15313.0,3.335,0.772,-35.209,3.08,9.658,5.371,37.261,5.045,-11.22,-2.73,0.0,38.9,39.4,9.674,3.254,-10.44,-8.813,-11.901,-9.738,-3.168,27.681,0.0,259.74,,271.0,260.0,-10.334,3.01,-5.872,25.352
15313.5,3.335,0.772,-35.209,3.08,9.658,5.371,37.261,5.045,-11.22,-2.73,0.0,38.9,39.4,9.674,3.254,-10.611,-8.703,-11.895,-9.716,-3.168,27.681,0.0,259.34,,271.0,260.0,-10.223,3.015,-5.867,25.378
15314.0,3.455,0.838,-35.209,3.184,9.639,5.371,37.261,5.045,-11.22,-2.73,0.0,38.9,39.4,9.751,3.313,-10.427,-8.93,-12.058,-9.865,-3.168,27.681,0.0,259.34,,271.0,260.0,-10.231,3.02,-5.868,25.407
15314.5,3.455,0.838,-35.209,3.184,9.639,5.371,37.261,5.045,-11.22,-2.73,0.0,38.9,39.4,9.751,3.313,-10.427,-8.834,-11.882,-9.802,-3.168,27.681,0.0,259.04,,271.0,260.0,-10.32,3.027,-5.862,25.445
15315.0,3.455,0.838,-35.209,3.184,9.639,5.371,37.261,5.045,-11.22,-2.73,0.0,38.9,39.4,9.751,3.313,-10.652,-8.897,-12.06,-9.722,-3.168,27.681,0.0,259.04,,271.0,260.0,-10.236,3.034,-5.858,25.467
15315.5,3.455,0.838,-35.209,3.184,9.639,5.371,37.261,5.045,-11.22,-2.73,0.0,38.9,39.4,9.751,3.313,-10.438,-8.782,-11.722,-9.746,-3.168,27.681,0.0,259.24,,271.0,260.0,-10.333,3.041,-5.83,25.469
15316.0,3.455,0.838,-35.209,3.184,9.639,5.372,37.276,5.057,-11.208,-2.718,0.0,38.887,39.516,9.751,3.313,-10.576,-8.828,-11.961,-9.695,-3.164,27.688,0.0,259.24,,271.0,260.0,-10.172,3.048,-5.844,25.465
15316.5,3.455,0.838,-35.209,3.184,9.639,5.372,37.276,5.057,-11.208,-2.718,0.0,38.9,39.5,9.751,3.313,-10.366,-8.933,-11.943,-9.857,-3.164,27.688,0.0,259.14,,271.0,260.0,-10.265,3.055,-5.842,25.478
15317.0,3.222,0.765,-35.209,3.119,9.646,5.372,37.276,5.057,-11.208,-2.718,0.0,38.9,39.5,9.676,3.329,-10.478,-8.732,-11.694,-9.717,-3.164,27.688,0.0,259.14,,271.0,260.0,-10.275,3.061,-5.834,25.473
15317.5,3.222,0.765,-35.209,3.119,9.646,5.372,37.276,5.057,-11.208,-2.718,0.0,38.9,39.5,9.676,3.329,-10.562,-8.974,-12.106,-9.799,-3.164,27.688,0.0,259.64,,271.0,260.0,-10.155,3.064,-5.863,25.467
15318.0,3.222,0.765,-35.209,3.119,9.646,5.372,37.276,5.057,-11.208,-2.718,0.0,38.9,39.5,9.676,3.329,-10.426,-8.884,-11.869,-9.822,-3.164,27.688,0.0,259.64,,271.0,260.0,-10.36,3.066,-5.829,25.464
15318.5,3.222,0.765,-35.209,3.119,9.646,5.372,37.276,5.057,-11.208,-2.718,0.0,38.9,39.5,9.676,3.329,-10.474,-8.709,-11.762,-9.664,-3.164,27.688,0.0,258.84,,271.0,260.0,-10.25,3.069,-5.825,25.5
15319.0,3.222,0.765,-35.209,3.119,9.646,5.336,37.247,5.053,-11.214,-2.719,0.0,38.897,39.465,9.676,3.329,-10.378,-8.863,-11.86,-9.827,-3.144,27.688,0.0,258.84,,272.0,260.0,-10.152,3.072,-5.825,25.489
15319.5,3.222,0.765,-35.209,3.119,9.646,5.336,37.247,5.053,-11.214,-2.719,0.0,38.9,39.5,9.676,3.329,-10.593,-8.634,-11.771,-9.686,-3.144,27.688,0.0,258.64,,272.0,260.0,-10.232,3.074,-5.81,25.454
15320.0,2.855,0.679,-35.209,3.21,9.628,5.336,37.247,5.053,-11.214,-2.719,0.0,38.9,39.5,9.762,3.267,-10.576,-8.928,-12.133,-9.769,-3.144,27.688,0.0,258.64,,273.0,260.0,-10.171,3.076,-5.81,25.453
15320.5,2.855,0.679,-35.209,3.21,9.628,5.336,37.247,5.053,-11.214,-2.719,0.0,38.9,39.5,9.762,3.267,-10.415,-8.779,-11.762,-9.74,-3.144,27.688,0.0,259.84,,273.0,260.0,-10.352,3.073,-5.803,25.463
15321.0,2.855,0.679,-35.209,3.21,9.628,5.336,37.247,5.053,-11.214,-2.719,0.0,38.9,39.5,9.762,3.267,-10.409,-8.588,-11.661,-9.616,-3.144,27.688,0.0,259.84,,273.0,260.0,-10.174,3.069,-5.795,25.461
15321.5,2.855,0.679,-35.209,3.21,9.628,5.336,37.247,5.053,-11.214,-2.719,0.0,38.9,39.5,9.762,3.267,-10.468,-8.948,-12.055,-9.776,-3.144,27.688,0.0,261.14,,273.0,260.0,-10.068,3.066,-5.81,25.474
15322.0,2.855,0.679,-35.209,3.21,9.628,5.336,37.247,5.053,-11.214,-2.719,0.0,38.9,39.5,9.762,3.267,-10.402,-8.837,-11.8,-9.79,-3.144,27.688,0.0,261.14,,272.0,260.0,-10.312,3.062,-5.799,25.505
15322.5,2.855,0.679,-35.209,3.21,9.628,5.329,37.259,5.05,-11.175,-2.719,0.0,38.905,39.488,9.762,3.267,-10.297,-8.839,-11.818,-9.764,-3.151,27.703,0.0,261.04,,272.0,260.0,-10.207,3.059,-5.791,25.484
15323.0,2.855,0.679,-35.209,3.21,9.628,5.329,37.259,5.05,-11.175,-2.719,0.0,38.9,39.5,9.762,3.267,-10.132,-8.761,-11.671,-9.702,-3.151,27.703,0.0,261.04,,271.0,260.0,-10.179,3.056,-5.771,25.551
15323.5,3.13,0.788,-35.209,3.172,9.676,5.329,37.259,5.05,-11.175,-2.719,0.0,38.9,39.5,9.624,3.287,-10.518,-8.821,-11.902,-9.775,-3.151,27.703,0.0,260.84,,271.0,260.0,-10.066,3.052,-5.793,25.596
15324.0,3.13,0.788,-35.209,3.172,9.676,5.329,37.259,5.05,-11.175,-2.719,0.0,38.9,39.5,9.624,3.287,-10.289,-8.832,-11.683,-9.665,-3.151,27.703,0.0,260.84,,271.0,260.0,-10.254,3.054,-5.791,25.652
15324.5,3.13,0.788,-35.209,3.172,9.676,5.329,37.259,5.05,-11.175,-2.719,0.0,38.9,39.5,9.624,3.287,-10.355,-8.936,-11.951,-9.787,-3.151,27.703,0.0,259.54,,271.0,260.0,-10.117,3.055,-5.795,25.677
15325.0,3.13,0.788,-35.209,3.172,9.676,5.329,37.259,5.05,-11.175,-2.719,0.0,38.9,39.5,9.624,3.287,-10.301,-8.66,-11.565,-9.621,-3.151,27.703,0.0,259.54,,271.0,260.0,-10.257,3.056,-5.778,25.687
15325.5,3.13,0.788,-35.209,3.172,9.676,5.384,37.242,5.048,-11.172,-2.733,0.0,38.919,39.529,9.624,3.287,-10.458,-8.895,-11.92,-9.706,-3.143,27.694,0.0,259.04,,271.0,260.0,-10.037,3.057,-5.795,25.811
15326.0,3.13,0.788,-35.209,3.172,9.676,5.384,37.242,5.048,-11.172,-2.733,0.0,38.9,39.5,9.624,3.287,-10.367,-8.861,-11.849,-9.789,-3.143,27.694,0.0,259.04,,271.0,260.0,-10.245,3.058,-5.766,25.897
15326.5,3.333,0.763,-35.209,3.121,9.61,5.384,37.242,5.048,-11.172,-2.733,0.0,38.9,39.5,9.676,3.242,-10.465,-8.923,-12.055,-9.796,-3.143,27.694,0.0,259.54,,271.0,260.0,-10.216,3.06,-5.767,26.001
15327.0,3.333,0.763,-35.209,3.121,9.61,5.384,37.242,5.048,-11.172,-2.733,0.0,38.9,39.5,9.676,3.242,-10.275,-8.783,-11.696,-9.751,-3.143,27.694,0.0,259.54,,271.0,260.0,-10.31,3.064,-5.779,25.983
