t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15327.5,3.333,0.763,-35.209,3.121,9.61,5.384,37.242,5.048,-11.172,-2.733,0.0,38.9,39.5,9.676,3.242,-10.456,-8.55,-11.625,-9.604,-3.143,27.694,0.0,259.44,,271.0,260.0,-10.126,3.068,-5.769,25.984
15328.0,3.333,0.763,-35.209,3.121,9.61,5.384,37.242,5.048,-11.172,-2.733,0.0,38.9,39.5,9.676,3.242,-10.288,-8.901,-11.861,-9.784,-3.143,27.694,0.0,259.44,,271.0,260.0,-10.059,3.073,-5.795,25.952
15328.5,3.333,0.763,-35.209,3.121,9.61,5.384,37.242,5.048,-11.172,-2.733,0.0,38.9,39.5,9.676,3.242,-10.147,-8.813,-11.586,-9.715,-3.143,27.694,0.0,259.64,,271.0,260.0,-10.208,3.077,-5.784,25.954
15329.0,3.333,0.763,-35.209,3.121,9.61,5.37,37.263,5.055,-11.126,-2.712,0.0,38.924,39.539,9.676,3.242,-10.46,-8.527,-11.529,-9.578,-3.143,27.702,0.0,259.64,,271.0,260.0,-10.065,3.081,-5.796,25.955
15329.5,3.333,0.763,-35.209,3.121,9.61,5.37,37.263,5.055,-11.126,-2.712,0.0,38.9,39.5,9.676,3.242,-10.262,-8.923,-11.841,-9.773,-3.143,27.702,0.0,259.24,,271.0,260.0,-10.024,3.085,-5.778,25.912
15330.0,3.349,0.803,-35.069,3.161,9.679,5.37,37.263,5.055,-11.126,-2.712,0.0,38.9,39.5,9.706,3.031,-10.417,-8.504,-11.556,-9.551,-3.143,27.702,0.0,259.24,,271.0,260.0,-10.2,3.089,-5.769,25.901
15330.5,3.349,0.803,-35.069,3.161,9.679,5.37,37.263,5.055,-11.126,-2.712,0.0,38.9,39.5,9.706,3.031,-10.201,-8.855,-11.837,-9.767,-3.143,27.702,0.0,259.34,,271.0,260.0,-10.007,3.094,-5.767,25.943
15331.0,3.349,0.803,-35.069,3.161,9.679,5.37,37.263,5.055,-11.126,-2.712,0.0,38.9,39.5,9.706,3.031,-10.116,-8.707,-11.54,-9.648,-3.143,27.702,0.0,259.34,,271.0,260.0,-10.165,3.098,-5.752,26.075
15331.5,3.349,0.803,-35.069,3.161,9.679,5.37,37.263,5.055,-11.126,-2.712,0.0,38.9,39.5,9.706,3.031,-10.422,-8.514,-11.656,-9.539,-3.143,27.702,0.0,260.54,,271.0,260.0,-10.003,3.102,-5.752,26.184
15332.0,3.349,0.803,-35.069,3.161,9.679,5.368,37.286,5.061,-11.101,-2.714,0.0,38.937,39.579,9.706,3.031,-10.254,-8.836,-11.871,-9.752,-3.139,27.71,0.0,260.54,,271.0,260.0,-10.033,3.106,-5.749,26.197
15332.5,3.349,0.803,-35.069,3.161,9.679,5.368,37.286,5.061,-11.101,-2.714,0.0,38.9,39.6,9.706,3.031,-10.187,-8.661,-11.587,-9.627,-3.139,27.71,0.0,260.94,,271.0,260.0,-10.178,3.11,-5.743,26.213
15333.0,3.143,0.749,-35.209,3.215,9.666,5.368,37.286,5.061,-11.101,-2.714,0.0,38.9,39.6,9.644,3.182,-10.409,-8.517,-11.666,-9.546,-3.139,27.71,0.0,260.94,,271.0,260.0,-10.016,3.114,-5.742,26.265
15333.5,3.143,0.749,-35.209,3.215,9.666,5.368,37.286,5.061,-11.101,-2.714,0.0,38.9,39.6,9.644,3.182,-10.171,-8.687,-11.548,-9.657,-3.139,27.71,0.0,260.14,,271.0,260.0,-10.034,3.114,-5.727,26.259
15334.0,3.143,0.749,-35.209,3.215,9.666,5.368,37.286,5.061,-11.101,-2.714,0.0,38.9,39.6,9.644,3.182,-10.428,-8.788,-11.787,-9.587,-3.139,27.71,0.0,260.14,,271.0,260.0,-10.016,3.115,-5.741,26.306
15334.5,3.143,0.749,-35.209,3.215,9.666,5.368,37.286,5.061,-11.101,-2.714,0.0,38.9,39.6,9.644,3.182,-10.199,-8.846,-11.778,-9.751,-3.139,27.71,0.0,260.34,,271.0,260.0,-10.147,3.115,-5.746,26.281
15335.0,3.143,0.749,-35.209,3.215,9.666,5.355,37.273,5.05,-11.105,-2.701,0.0,38.943,39.574,9.644,3.182,-10.342,-8.605,-11.582,-9.608,-3.138,27.698,0.0,260.34,,271.0,260.0,-10.143,3.116,-5.719,26.286
15335.5,3.143,0.749,-35.209,3.215,9.666,5.355,37.273,5.05,-11.105,-2.701,0.0,38.9,39.6,9.644,3.182,-10.348,-8.887,-11.937,-9.719,-3.138,27.698,0.0,260.44,,271.0,260.0,-10.034,3.116,-5.749,26.293
15336.0,3.143,0.749,-35.209,3.215,9.666,5.355,37.273,5.05,-11.105,-2.701,0.0,38.9,39.6,9.644,3.182,-10.106,-8.743,-11.694,-9.669,-3.138,27.698,0.0,260.44,,271.0,260.0,-10.223,3.117,-5.703,26.273
15336.5,2.899,0.761,-33.654,3.205,9.632,5.355,37.273,5.05,-11.105,-2.701,0.0,38.9,39.6,9.819,3.126,-10.423,-8.457,-11.608,-9.544,-3.138,27.698,0.0,260.44,,271.0,260.0,-10.053,3.117,-5.733,26.28
15337.0,2.899,0.761,-33.654,3.205,9.632,5.355,37.273,5.05,-11.105,-2.701,0.0,38.9,39.6,9.819,3.126,-10.294,-8.829,-11.866,-9.653,-3.138,27.698,0.0,260.44,,271.0,260.0,-10.008,3.114,-5.692,26.273
15337.5,2.899,0.761,-33.654,3.205,9.632,5.355,37.273,5.05,-11.105,-2.701,0.0,38.9,39.6,9.819,3.126,-10.426,-8.506,-11.616,-9.519,-3.138,27.698,0.0,260.24,,271.0,260.0,-10.161,3.11,-5.691,26.301
15338.0,2.899,0.761,-33.654,3.205,9.632,5.355,37.273,5.05,-11.105,-2.701,0.0,38.9,39.6,9.819,3.126,-10.331,-8.812,-11.921,-9.724,-3.138,27.698,0.0,260.24,,271.0,260.0,-10.017,3.107,-5.689,26.294
15338.5,2.899,0.761,-33.654,3.205,9.632,5.352,37.287,5.045,-11.083,-2.699,0.0,38.96,39.59,9.819,3.126,-10.152,-8.676,-11.564,-9.643,-3.147,27.697,0.0,260.04,,271.0,260.0,-10.197,3.103,-5.69,26.247
15339.0,2.899,0.761,-33.654,3.205,9.632,5.352,37.287,5.045,-11.083,-2.699,0.0,39.0,39.6,9.819,3.126,-10.383,-8.43,-11.529,-9.477,-3.147,27.697,0.0,260.04,,271.0,260.0,-10.009,3.1,-5.689,26.281
15339.5,2.918,0.752,-34.464,3.261,9.657,5.352,37.287,5.045,-11.083,-2.699,0.0,39.0,39.6,9.706,3.079,-10.212,-8.788,-11.795,-9.679,-3.147,27.697,0.0,260.34,,271.0,260.0,-9.955,3.096,-5.705,26.534
15340.0,2.918,0.752,-34.464,3.261,9.657,5.352,37.287,5.045,-11.083,-2.699,0.0,39.0,39.6,9.706,3.079,-10.135,-8.679,-11.519,-9.623,-3.147,27.697,0.0,260.34,,271.0,260.0,-10.119,3.094,-5.693,26.699
15340.5,2.918,0.752,-34.464,3.261,9.657,5.352,37.287,5.045,-11.083,-2.699,0.0,39.0,39.6,9.706,3.079,-10.38,-8.512,-11.617,-9.497,-3.147,27.697,0.0,259.74,,271.0,260.0,-9.989,3.091,-5.693,26.708
15341.0,2.918,0.752,-34.464,3.261,9.657,5.352,37.287,5.045,-11.083,-2.699,0.0,39.0,39.6,9.706,3.079,-10.103,-8.591,-11.491,-9.547,-3.147,27.697,0.0,259.74,,271.0,260.0,-10.002,3.088,-5.694,26.904
15341.5,2.918,0.752,-34.464,3.261,9.657,5.352,37.283,5.062,-11.059,-2.686,0.0,38.974,39.582,9.706,3.079,-10.337,-8.381,-11.503,-9.442,-3.153,27.694,0.0,259.94,,271.0,260.0,-9.933,3.085,-5.69,26.885
15342.0,2.918,0.752,-34.464,3.261,9.657,5.352,37.283,5.062,-11.059,-2.686,0.0,39.0,39.6,9.706,3.079,-10.158,-8.76,-11.744,-9.673,-3.153,27.694,0.0,259.94,,271.0,260.0,-9.916,3.082,-5.689,26.806
15342.5,2.918,0.752,-34.464,3.261,9.657,5.352,37.283,5.062,-11.059,-2.686,0.0,39.0,39.6,9.706,3.079,-10.132,-8.646,-11.564,-9.596,-3.153,27.694,0.0,260.34,,271.0,260.0,-10.084,3.08,-5.688,26.762
15343.0,3.16,0.762,-35.209,3.201,9.76,5.352,37.283,5.062,-11.059,-2.686,0.0,39.0,39.6,9.536,3.21,-10.36,-8.691,-11.706,-9.512,-3.153,27.694,0.0,260.34,,271.0,260.0,-9.984,3.077,-5.678,26.7
15343.5,3.16,0.762,-35.209,3.201,9.76,5.352,37.283,5.062,-11.059,-2.686,0.0,39.0,39.6,9.536,3.21,-10.153,-8.785,-11.746,-9.689,-3.153,27.694,0.0,260.34,,271.0,260.0,-10.067,3.078,-5.667,26.608
15344.0,3.16,0.762,-35.209,3.201,9.76,5.352,37.283,5.062,-11.059,-2.686,0.0,39.0,39.6,9.536,3.21,-10.124,-8.615,-11.512,-9.562,-3.153,27.694,0.0,260.34,,271.0,260.0,-10.093,3.08,-5.684,26.536
15344.5,3.16,0.762,-35.209,3.201,9.76,5.352,37.283,5.062,-11.059,-2.686,0.0,39.0,39.6,9.536,3.21,-10.076,-8.755,-11.653,-9.671,-3.153,27.694,0.0,260.14,,271.0,260.0,-9.953,3.081,-5.69,26.543
15345.0,3.16,0.762,-35.209,3.201,9.76,5.341,37.288,5.058,-11.047,-2.706,0.0,38.982,39.607,9.536,3.21,-10.064,-8.566,-11.459,-9.544,-3.139,27.707,0.0,260.14,,271.0,260.0,-10.039,3.082,-5.648,26.526
15345.5,3.16,0.762,-35.209,3.201,9.76,5.341,37.288,5.058,-11.047,-2.706,0.0,39.0,39.6,9.536,3.21,-10.296,-8.789,-11.818,-9.572,-3.139,27.707,0.0,260.44,,271.0,260.0,-9.908,3.084,-5.669,26.531
15346.0,2.948,0.712,-35.209,3.234,9.636,5.341,37.288,5.058,-11.047,-2.706,0.0,39.0,39.6,9.769,3.265,-10.058,-8.747,-11.627,-9.656,-3.139,27.707,0.0,260.44,,271.0,260.0,-10.119,3.085,-5.693,26.559
15346.5,2.948,0.712,-35.209,3.234,9.636,5.341,37.288,5.058,-11.047,-2.706,0.0,39.0,39.6,9.769,3.265,-10.195,-8.517,-11.401,-9.481,-3.139,27.707,0.0,260.74,,271.0,260.0,-10.022,3.083,-5.646,26.649
15347.0,2.948,0.712,-35.209,3.234,9.636,5.341,37.288,5.058,-11.047,-2.706,0.0,39.0,39.6,9.769,3.265,-10.203,-8.632,-11.565,-9.421,-3.139,27.707,0.0,260.74,,271.0,260.0,-9.898,3.08,-5.669,26.56
15347.5,2.948,0.712,-35.209,3.234,9.636,5.341,37.288,5.058,-11.047,-2.706,0.0,39.0,39.6,9.769,3.265,-10.012,-8.694,-11.594,-9.6,-3.139,27.707,0.0,260.54,,271.0,260.0,-9.955,3.078,-5.647,26.502
15348.0,2.948,0.712,-35.209,3.234,9.636,5.326,37.283,5.063,-11.029,-2.71,0.0,38.991,39.647,9.769,3.265,-10.266,-8.781,-11.85,-9.672,-3.142,27.699,0.0,260.54,,271.0,260.0,-9.975,3.076,-5.659,26.467
15348.5,2.948,0.712,-35.209,3.234,9.636,5.326,37.283,5.063,-11.029,-2.71,0.0,39.0,39.6,9.769,3.265,-10.0,-8.691,-11.513,-9.629,-3.142,27.699,0.0,260.34,,271.0,260.0,-10.143,3.074,-5.65,26.443
15349.0,2.503,0.703,-34.069,3.224,9.517,5.326,37.283,5.063,-11.029,-2.71,0.0,39.0,39.6,9.783,3.172,-10.255,-8.412,-11.193,-9.411,-3.142,27.699,0.0,260.34,,271.0,260.0,-9.958,3.072,-5.646,26.389
15349.5,2.503,0.703,-34.069,3.224,9.517,5.326,37.283,5.063,-11.029,-2.71,0.0,39.0,39.6,9.783,3.172,-10.09,-8.765,-11.681,-9.572,-3.142,27.699,0.0,260.04,,271.0,260.0,-9.818,3.063,-5.64,26.348
15350.0,2.503,0.703,-34.069,3.224,9.517,5.326,37.283,5.063,-11.029,-2.71,0.0,39.0,39.6,9.783,3.172,-10.105,-8.613,-11.444,-9.54,-3.142,27.699,0.0,260.04,,271.0,260.0,-10.027,3.053,-5.655,26.348
15350.5,2.503,0.703,-34.069,3.224,9.517,5.326,37.283,5.063,-11.029,-2.71,0.0,39.0,39.6,9.783,3.172,-10.29,-8.445,-11.464,-9.423,-3.142,27.699,0.0,259.74,,271.0,260.0,-9.925,3.044,-5.629,26.304
15351.0,2.503,0.703,-34.069,3.224,9.517,5.326,37.283,5.063,-11.029,-2.71,0.0,39.0,39.6,9.783,3.172,-10.15,-8.763,-11.739,-9.592,-3.142,27.699,0.0,259.74,,271.0,260.0,-9.905,3.036,-5.615,26.27
15351.5,2.503,0.703,-34.069,3.224,9.517,5.346,37.295,5.056,-11.013,-2.699,0.0,38.997,39.623,9.783,3.172,-10.165,-8.47,-11.438,-9.439,-3.156,27.69,0.0,259.84,,271.0,260.0,-10.061,3.027,-5.602,26.235
15352.0,2.503,0.703,-34.069,3.224,9.517,5.346,37.295,5.056,-11.013,-2.699,0.0,39.0,39.6,9.783,3.172,-10.067,-8.737,-11.699,-9.537,-3.156,27.69,0.0,259.84,,271.0,260.0,-9.878,3.018,-5.629,26.192
15352.5,2.845,0.743,-33.214,3.221,9.581,5.346,37.295,5.056,-11.013,-2.699,0.0,39.0,39.6,9.888,3.124,-10.146,-8.663,-11.487,-9.564,-3.156,27.69,0.0,260.54,,271.0,260.0,-10.01,3.01,-5.609,26.07
15353.0,2.845,0.743,-33.214,3.221,9.581,5.346,37.295,5.056,-11.013,-2.699,0.0,39.0,39.6,9.888,3.124,-10.273,-8.354,-11.4,-9.382,-3.156,27.69,0.0,260.54,,271.0,260.0,-9.965,3.007,-5.612,26.003
15353.5,2.845,0.743,-33.214,3.221,9.581,5.346,37.295,5.056,-11.013,-2.699,0.0,39.0,39.6,9.888,3.124,-10.178,-8.685,-11.622,-9.425,-3.156,27.69,0.0,260.84,,271.0,260.0,-9.852,3.004,-5.609,26.0
15354.0,2.845,0.743,-33.214,3.221,9.581,5.346,37.295,5.056,-11.013,-2.699,0.0,39.0,39.6,9.888,3.124,-9.866,-8.594,-11.44,-9.499,-3.156,27.69,0.0,260.84,,271.0,260.0,-9.978,3.002,-5.577,25.948
15354.5,2.845,0.743,-33.214,3.221,9.581,5.358,37.283,5.062,-10.995,-2.709,0.0,39.008,39.65,9.888,3.124,-9.927,-8.568,-11.474,-9.432,-3.14,27.696,0.0,260.24,,271.0,260.0,-9.85,2.999,-5.593,25.957
15355.0,2.845,0.743,-33.214,3.221,9.581,5.358,37.283,5.062,-10.995,-2.709,0.0,39.0,39.7,9.888,3.124,-10.096,-8.64,-11.619,-9.57,-3.14,27.696,0.0,260.24,,271.0,260.0,-9.85,2.997,-5.572,25.961
15355.5,3.014,0.716,-35.209,3.188,9.691,5.358,37.283,5.062,-10.995,-2.709,0.0,39.0,39.7,9.505,3.174,-10.336,-8.273,-11.295,-9.316,-3.14,27.696,0.0,260.14,,271.0,260.0,-9.981,2.994,-5.57,25.966
15356.0,3.014,0.716,-35.209,3.188,9.691,5.358,37.283,5.062,-10.995,-2.709,0.0,39.0,39.7,9.505,3.174,-10.068,-8.685,-11.624,-9.476,-3.14,27.696,0.0,260.14,,271.0,260.0,-9.805,2.995,-5.572,25.952
15356.5,3.014,0.716,-35.209,3.188,9.691,5.358,37.283,5.062,-10.995,-2.709,0.0,39.0,39.7,9.505,3.174,-9.799,-8.586,-11.28,-9.476,-3.14,27.696,0.0,259.84,,271.0,260.0,-9.963,2.995,-5.566,25.967
15357.0,3.014,0.716,-35.209,3.188,9.691,5.358,37.283,5.062,-10.995,-2.709,0.0,39.0,39.7,9.505,3.174,-10.164,-8.658,-11.623,-9.427,-3.14,27.696,0.0,259.84,,271.0,260.0,-9.785,2.995,-5.566,25.977
15357.5,3.014,0.716,-35.209,3.188,9.691,5.358,37.283,5.062,-10.995,-2.709,0.0,39.0,39.7,9.505,3.174,-10.117,-8.713,-11.731,-9.619,-3.14,27.696,0.0,260.44,,271.0,260.0,-9.968,2.995,-5.508,25.962
15358.0,3.014,0.716,-35.209,3.188,9.691,5.341,37.311,5.059,-10.988,-2.709,0.0,39.004,39.687,9.505,3.174,-10.084,-8.291,-11.376,-9.351,-3.154,27.684,0.0,260.44,,271.0,260.0,-10.045,2.996,-5.535,25.984
15358.5,3.014,0.716,-35.209,3.188,9.691,5.341,37.311,5.059,-10.988,-2.709,0.0,39.0,39.7,9.505,3.174,-10.205,-8.336,-11.227,-9.261,-3.154,27.684,0.0,260.34,,271.0,260.0,-9.776,2.996,-5.534,26.07
15359.0,3.194,0.773,-35.209,3.162,9.748,5.341,37.311,5.059,-10.988,-2.709,0.0,39.0,39.7,9.595,3.177,-10.004,-8.527,-11.308,-9.446,-3.154,27.684,0.0,260.34,,271.0,260.0,-9.821,3.0,-5.532,26.153
15359.5,3.194,0.773,-35.209,3.162,9.748,5.341,37.311,5.059,-10.988,-2.709,0.0,39.0,39.7,9.595,3.177,-10.095,-8.688,-11.696,-9.625,-3.154,27.684,0.0,259.84,,271.0,260.0,-9.821,3.0,-5.517,26.183
15360.0,3.194,0.773,-35.209,3.162,9.748,5.341,37.311,5.059,-10.988,-2.709,0.0,39.0,39.7,9.595,3.177,-10.072,-8.453,-11.365,-9.416,-3.154,27.684,0.0,259.84,,271.0,260.0,-10.026,3.003,-5.537,26.16
15360.5,3.194,0.773,-35.209,3.162,9.748,5.341,37.311,5.059,-10.988,-2.709,0.0,39.0,39.7,9.595,3.177,-9.91,-8.291,-11.249,-9.279,-3.154,27.684,0.0,260.34,,271.0,260.0,-9.827,3.006,-5.475,26.225
15361.0,3.194,0.773,-35.209,3.162,9.748,5.333,37.302,5.051,-10.969,-2.716,0.0,39.014,39.644,9.595,3.177,-9.938,-8.41,-11.18,-9.338,-3.156,27.683,0.0,260.34,,271.0,260.0,-9.682,3.009,-5.493,26.169
15361.5,3.194,0.773,-35.209,3.162,9.748,5.333,37.302,5.051,-10.969,-2.716,0.0,39.0,39.6,9.595,3.177,-10.014,-8.295,-11.159,-9.293,-3.156,27.683,0.0,260.64,,271.0,260.0,-9.716,3.012,-5.524,26.202
15362.0,2.708,0.726,-33.848,3.223,9.587,5.333,37.302,5.051,-10.969,-2.716,0.0,39.0,39.6,9.841,3.107,-10.008,-8.669,-11.479,-9.55,-3.156,27.683,0.0,260.64,,271.0,260.0,-9.69,3.015,-5.521,26.198
15362.5,2.708,0.726,-33.848,3.223,9.587,5.333,37.302,5.051,-10.969,-2.716,0.0,39.0,39.6,9.841,3.107,-10.155,-8.719,-11.733,-9.536,-3.156,27.683,0.0,260.44,,271.0,260.0,-9.927,3.01,-5.509,26.239
15363.0,2.708,0.726,-33.848,3.223,9.587,5.333,37.302,5.051,-10.969,-2.716,0.0,39.0,39.6,9.841,3.107,-9.758,-8.503,-11.118,-9.417,-3.156,27.683,0.0,260.44,,271.0,260.0,-10.036,3.005,-5.509,26.248
15363.5,2.708,0.726,-33.848,3.223,9.587,5.333,37.302,5.051,-10.969,-2.716,0.0,39.0,39.6,9.841,3.107,-9.932,-8.359,-11.241,-9.235,-3.156,27.683,0.0,260.24,,271.0,260.0,-9.699,3.0,-5.502,26.268
15364.0,2.708,0.726,-33.848,3.223,9.587,5.332,37.3,5.044,-10.965,-2.713,0.0,39.029,39.672,9.841,3.107,-9.925,-8.609,-11.586,-9.52,-3.159,27.69,0.0,260.24,,271.0,260.0,-9.692,2.995,-5.489,26.29
15364.5,2.708,0.726,-33.848,3.223,9.587,5.332,37.3,5.044,-10.965,-2.713,0.0,39.0,39.7,9.841,3.107,-9.927,-8.518,-11.479,-9.459,-3.159,27.69,0.0,260.04,,271.0,260.0,-9.91,2.991,-5.486,26.282
15365.0,2.708,0.726,-33.848,3.223,9.587,5.332,37.3,5.044,-10.965,-2.713,0.0,39.0,39.7,9.841,3.107,-10.201,-8.3,-11.301,-9.288,-3.159,27.69,0.0,260.04,,271.0,260.0,-9.846,2.986,-5.515,26.285
15365.5,2.962,0.681,-35.209,3.137,9.668,5.332,37.3,5.044,-10.965,-2.713,0.0,39.0,39.7,9.706,3.226,-9.839,-8.593,-11.349,-9.399,-3.159,27.69,0.0,260.14,,271.0,260.0,-9.772,2.982,-5.479,26.258
15366.0,2.962,0.681,-35.209,3.137,9.668,5.332,37.3,5.044,-10.965,-2.713,0.0,39.0,39.7,9.706,3.226,-10.013,-8.388,-11.238,-9.292,-3.159,27.69,0.0,260.14,,271.0,260.0,-9.795,2.981,-5.474,26.275
15366.5,2.962,0.681,-35.209,3.137,9.668,5.332,37.3,5.044,-10.965,-2.713,0.0,39.0,39.7,9.706,3.226,-9.894,-8.621,-11.483,-9.515,-3.159,27.69,0.0,259.34,,271.0,260.0,-9.733,2.981,-5.49,26.314
15367.0,2.962,0.681,-35.209,3.137,9.668,5.332,37.3,5.044,-10.965,-2.713,0.0,39.0,39.7,9.706,3.226,-9.899,-8.309,-10.903,-9.254,-3.159,27.69,0.0,259.34,,271.0,260.0,-9.878,2.981,-5.477,26.325
15367.5,2.962,0.681,-35.209,3.137,9.668,5.325,37.308,5.055,-10.911,-2.703,0.0,39.032,39.698,9.706,3.226,-9.922,-7.991,-10.909,-9.08,-3.162,27.692,0.0,259.14,,271.0,260.0,-9.591,2.98,-5.465,26.305
15368.0,2.962,0.681,-35.209,3.137,9.668,5.325,37.308,5.055,-10.911,-2.703,0.0,39.0,39.7,9.706,3.226,-9.682,-8.554,-11.176,-9.374,-3.162,27.692,0.0,259.14,,271.0,260.0,-9.475,2.98,-5.447,26.319
15368.5,3.13,0.803,-34.626,3.21,9.542,5.325,37.308,5.055,-10.911,-2.703,0.0,39.0,39.7,9.663,3.043,-9.711,-8.471,-11.137,-9.307,-3.162,27.692,0.0,259.64,,271.0,260.0,-9.697,2.98,-5.468,26.247
15369.0,3.13,0.803,-34.626,3.21,9.542,5.325,37.308,5.055,-10.911,-2.703,0.0,39.0,39.7,9.663,3.043,-9.609,-8.513,-11.013,-9.361,-3.162,27.692,0.0,259.64,,271.0,260.0,-9.657,2.982,-5.465,26.198
15369.5,3.13,0.803,-34.626,3.21,9.542,5.325,37.308,5.055,-10.911,-2.703,0.0,39.0,39.7,9.663,3.043,-9.698,-8.598,-11.273,-9.36,-3.162,27.692,0.0,259.84,,271.0,260.0,-9.624,2.985,-5.471,26.18
15370.0,3.13,0.803,-34.626,3.21,9.542,5.325,37.308,5.055,-10.911,-2.703,0.0,39.0,39.7,9.663,3.043,-9.551,-8.451,-10.926,-9.307,-3.162,27.692,0.0,259.84,,271.0,260.0,-9.732,2.987,-5.455,26.095
15370.5,3.13,0.803,-34.626,3.21,9.542,5.345,37.269,5.038,-10.898,-2.719,0.0,39.039,39.661,9.663,3.043,-9.773,-8.376,-10.802,-9.236,-3.161,27.687,0.0,259.84,,271.0,260.0,-9.559,2.989,-5.463,25.992
15371.0,3.13,0.803,-34.626,3.21,9.542,5.345,37.269,5.038,-10.898,-2.719,0.0,39.0,39.7,9.663,3.043,-9.601,-8.609,-11.169,-9.429,-3.161,27.687,0.0,259.84,,271.0,260.0,-9.547,2.992,-5.443,25.972
15371.5,3.13,0.803,-34.626,3.21,9.542,5.345,37.269,5.038,-10.898,-2.719,0.0,39.0,39.7,9.663,3.043,-9.523,-8.373,-10.74,-9.255,-3.161,27.687,0.0,259.34,,271.0,260.0,-9.702,2.994,-5.458,26.094
15372.0,2.942,0.788,-33.506,3.155,9.597,5.345,37.269,5.038,-10.898,-2.719,0.0,39.0,39.7,9.873,3.169,-9.804,-8.148,-10.841,-9.112,-3.161,27.687,0.0,259.34,,271.0,260.0,-9.473,2.996,-5.438,26.125
15372.5,2.942,0.788,-33.506,3.155,9.597,5.345,37.269,5.038,-10.898,-2.719,0.0,39.0,39.7,9.873,3.169,-9.599,-8.561,-11.127,-9.394,-3.161,27.687,0.0,259.34,,271.0,260.0,-9.476,2.995,-5.419,26.159
15373.0,2.942,0.788,-33.506,3.155,9.597,5.345,37.269,5.038,-10.898,-2.719,0.0,39.0,39.7,9.873,3.169,-9.839,-8.588,-11.296,-9.278,-3.161,27.687,0.0,259.34,,271.0,260.0,-9.67,2.994,-5.42,26.158
15373.5,2.942,0.788,-33.506,3.155,9.597,5.345,37.269,5.038,-10.898,-2.719,0.0,39.0,39.7,9.873,3.169,-9.713,-8.528,-11.183,-9.39,-3.161,27.687,0.0,259.24,,271.0,260.0,-9.75,2.994,-5.437,26.237
15374.0,2.942,0.788,-33.506,3.155,9.597,5.342,37.319,5.035,-10.842,-2.727,0.0,39.051,39.695,9.873,3.169,-9.71,-8.268,-10.702,-9.172,-3.154,27.686,0.0,259.24,,271.0,260.0,-9.703,2.993,-5.417,26.342
15374.5,2.942,0.788,-33.506,3.155,9.597,5.342,37.319,5.035,-10.842,-2.727,0.0,39.1,39.7,9.873,3.169,-9.703,-8.295,-10.849,-9.154,-3.154,27.686,0.0,258.64,,271.0,260.0,-9.463,2.992,-5.438,26.266
15375.0,2.871,0.709,-35.209,3.186,9.684,5.342,37.319,5.035,-10.842,-2.727,0.0,39.1,39.7,9.551,3.098,-9.446,-8.483,-11.028,-9.307,-3.154,27.686,0.0,258.64,,272.0,260.0,-9.5,2.991,-5.43,26.145
15375.5,2.871,0.709,-35.209,3.186,9.684,5.342,37.319,5.035,-10.842,-2.727,0.0,39.1,39.7,9.551,3.098,-9.575,-8.275,-10.817,-9.136,-3.154,27.686,0.0,258.94,,272.0,260.0,-9.566,2.989,-5.412,26.026
15376.0,2.871,0.709,-35.209,3.186,9.684,5.342,37.319,5.035,-10.842,-2.727,0.0,39.1,39.7,9.551,3.098,-9.75,-8.49,-11.124,-9.201,-3.154,27.686,0.0,258.94,,273.0,260.0,-9.451,2.987,-5.399,25.998
15376.5,2.871,0.709,-35.209,3.186,9.684,5.342,37.319,5.035,-10.842,-2.727,0.0,39.1,39.7,9.551,3.098,-9.557,-8.435,-10.948,-9.268,-3.154,27.686,0.0,258.84,,273.0,260.0,-9.641,2.985,-5.383,25.93
15377.0,2.871,0.709,-35.209,3.186,9.684,5.322,37.301,5.041,-10.847,-2.713,0.0,39.065,39.733,9.551,3.098,-9.707,-8.549,-11.194,-9.36,-3.16,27.687,0.0,258.84,,274.0,260.0,-9.552,2.983,-5.4,25.839
15377.5,2.871,0.709,-35.209,3.186,9.684,5.322,37.301,5.041,-10.847,-2.713,0.0,39.1,39.7,9.551,3.098,-9.634,-8.44,-10.977,-9.297,-3.16,27.687,0.0,259.14,,274.0,260.0,-9.703,2.982,-5.382,25.813
15378.0,3.052,0.743,-35.209,3.161,9.64,5.322,37.301,5.041,-10.847,-2.713,0.0,39.1,39.7,9.659,3.361,-9.896,-8.17,-10.942,-9.141,-3.16,27.687,0.0,259.14,,274.0,260.0,-9.587,2.98,-5.405,25.752
15378.5,3.052,0.743,-35.209,3.161,9.64,5.322,37.301,5.041,-10.847,-2.713,0.0,39.1,39.7,9.659,3.361,-9.591,-8.538,-11.134,-9.362,-3.16,27.687,0.0,259.34,,274.0,260.0,-9.537,2.981,-5.397,25.698
15379.0,3.052,0.743,-35.209,3.161,9.64,5.322,37.301,5.041,-10.847,-2.713,0.0,39.1,39.7,9.659,3.361,-9.494,-8.318,-10.783,-9.229,-3.16,27.687,0.0,259.34,,274.0,260.0,-9.656,2.982,-5.398,25.703
15379.5,3.052,0.743,-35.209,3.161,9.64,5.322,37.301,5.041,-10.847,-2.713,0.0,39.1,39.7,9.659,3.361,-9.776,-8.313,-10.952,-9.137,-3.16,27.687,0.0,262.34,,274.0,260.0,-9.456,2.983,-5.386,25.714
15380.0,3.052,0.743,-35.209,3.161,9.64,5.322,37.301,5.041,-10.847,-2.713,0.0,39.1,39.7,9.659,3.361,-9.572,-8.506,-11.093,-9.331,-3.16,27.687,0.0,262.34,,273.0,260.0,-9.545,2.984,-5.36,25.706
15380.5,3.052,0.743,-35.209,3.161,9.64,5.326,37.302,5.04,-10.825,-2.724,0.0,39.072,39.765,9.659,3.361,-9.79,-8.538,-11.185,-9.177,-3.165,27.686,0.0,262.34,,273.0,260.0,-9.625,2.985,-5.37,25.699
15381.0,3.052,0.743,-35.209,3.161,9.64,5.326,37.302,5.04,-10.825,-2.724,0.0,39.1,39.8,9.659,3.361,-9.462,-8.441,-10.86,-9.287,-3.165,27.686,0.0,262.34,,272.0,260.0,-9.673,2.987,-5.389,25.698
15381.5,2.522,0.655,-33.832,3.223,9.609,5.326,37.302,5.04,-10.825,-2.724,0.0,39.1,39.8,9.781,2.958,-9.63,-8.246,-10.796,-9.104,-3.165,27.686,0.0,262.04,,272.0,260.0,-9.512,2.988,-5.366,25.689
15382.0,2.522,0.655,-33.832,3.223,9.609,5.326,37.302,5.04,-10.825,-2.724,0.0,39.1,39.8,9.781,2.958,-9.681,-8.541,-11.234,-9.32,-3.165,27.686,0.0,262.04,,271.0,260.0,-9.444,2.98,-5.362,25.667
15382.5,2.522,0.655,-33.832,3.223,9.609,5.326,37.302,5.04,-10.825,-2.724,0.0,39.1,39.8,9.781,2.958,-9.574,-8.385,-10.962,-9.263,-3.165,27.686,0.0,260.54,,271.0,260.0,-9.694,2.972,-5.339,25.641
15383.0,2.522,0.655,-33.832,3.223,9.609,5.326,37.302,5.04,-10.825,-2.724,0.0,39.1,39.8,9.781,2.958,-9.866,-8.111,-10.97,-9.09,-3.165,27.686,0.0,260.54,,271.0,260.0,-9.546,2.965,-5.343,25.601
15383.5,2.522,0.655,-33.832,3.223,9.609,5.319,37.344,5.039,-10.771,-2.734,0.0,39.078,39.771,9.781,2.958,-9.662,-8.477,-11.249,-9.292,-3.168,27.679,0.0,260.44,,271.0,260.0,-9.509,2.958,-5.341,25.594
15384.0,2.522,0.655,-33.832,3.223,9.609,5.319,37.344,5.039,-10.771,-2.734,0.0,39.1,39.8,9.781,2.958,-9.845,-8.129,-10.978,-9.117,-3.168,27.679,0.0,260.44,,271.0,260.0,-9.67,2.951,-5.338,25.593
15384.5,2.773,0.709,-35.209,3.188,9.551,5.319,37.344,5.039,-10.771,-2.734,0.0,39.1,39.8,9.629,3.252,-9.673,-8.459,-11.259,-9.326,-3.168,27.679,0.0,261.14,,271.0,260.0,-9.517,2.944,-5.333,25.605
15385.0,2.773,0.709,-35.209,3.188,9.551,5.319,37.344,5.039,-10.771,-2.734,0.0,39.1,39.8,9.629,3.252,-9.551,-8.306,-10.963,-9.2,-3.168,27.679,0.0,261.14,,270.0,260.0,-9.679,2.941,-5.312,25.601
15385.5,2.773,0.709,-35.209,3.188,9.551,5.319,37.344,5.039,-10.771,-2.734,0.0,39.1,39.8,9.629,3.252,-9.869,-8.044,-10.944,-8.96,-3.168,27.679,0.0,260.64,,270.0,260.0,-9.505,2.938,-5.31,25.517
15386.0,2.773,0.709,-35.209,3.188,9.551,5.319,37.344,5.039,-10.771,-2.734,0.0,39.1,39.8,9.629,3.252,-9.677,-8.411,-11.276,-9.26,-3.168,27.679,0.0,260.64,,270.0,260.0,-9.454,2.935,-5.297,25.468
15386.5,2.773,0.709,-35.209,3.188,9.551,5.312,37.347,5.042,-10.758,-2.733,0.0,39.087,39.729,9.629,3.252,-9.582,-8.294,-10.883,-9.182,-3.165,27.682,0.0,259.64,,270.0,260.0,-9.656,2.933,-5.295,25.415
15387.0,2.773,0.709,-35.209,3.188,9.551,5.312,37.347,5.042,-10.758,-2.733,0.0,39.1,39.7,9.629,3.252,-9.801,-8.257,-11.086,-9.085,-3.165,27.682,0.0,259.64,,270.0,260.0,-9.485,2.93,-5.282,25.422
15387.5,2.773,0.709,-35.209,3.188,9.551,5.312,37.347,5.042,-10.758,-2.733,0.0,39.1,39.7,9.629,3.252,-9.648,-8.223,-10.968,-9.072,-3.165,27.682,0.0,259.54,,270.0,260.0,-9.557,2.928,-5.287,25.4
15388.0,3.336,0.817,-34.769,3.184,9.588,5.312,37.347,5.042,-10.758,-2.733,0.0,39.1,39.7,9.769,3.258,-9.792,-7.997,-10.883,-8.972,-3.165,27.682,0.0,259.54,,270.0,260.0,-9.478,2.925,-5.279,25.424
15388.5,3.336,0.817,-34.769,3.184,9.588,5.312,37.347,5.042,-10.758,-2.733,0.0,39.1,39.7,9.769,3.258,-9.659,-8.416,-11.224,-9.259,-3.165,27.682,0.0,259.44,,270.0,260.0,-9.411,2.932,-5.285,25.433
15389.0,3.336,0.817,-34.769,3.184,9.588,5.312,37.347,5.042,-10.758,-2.733,0.0,39.1,39.7,9.769,3.258,-9.697,-8.239,-10.941,-9.165,-3.165,27.682,0.0,259.44,,270.0,260.0,-9.639,2.938,-5.297,25.453
15389.5,3.336,0.817,-34.769,3.184,9.588,5.312,37.347,5.042,-10.758,-2.733,0.0,39.1,39.7,9.769,3.258,-9.831,-8.488,-11.394,-9.31,-3.165,27.682,0.0,258.64,,270.0,260.0,-9.511,2.945,-5.282,25.449
15390.0,3.336,0.817,-34.769,3.184,9.588,5.362,37.319,5.038,-10.771,-2.728,0.0,39.084,39.714,9.769,3.258,-9.677,-8.182,-10.992,-9.107,-3.177,27.669,0.0,258.64,,271.0,260.0,-9.756,2.951,-5.221,25.477
15390.5,3.336,0.817,-34.769,3.184,9.588,5.362,37.319,5.038,-10.771,-2.728,0.0,39.1,39.7,9.769,3.258,-9.702,-7.896,-10.842,-8.932,-3.177,27.669,0.0,258.64,,271.0,260.0,-9.489,2.958,-5.243,25.477
15391.0,3.032,0.791,-34.086,3.243,9.666,5.362,37.319,5.038,-10.771,-2.728,0.0,39.1,39.7,9.796,3.112,-9.661,-8.294,-10.98,-9.097,-3.177,27.669,0.0,258.64,,272.0,260.0,-9.343,2.964,-5.245,25.468
15391.5,3.032,0.791,-34.086,3.243,9.666,5.362,37.319,5.038,-10.771,-2.728,0.0,39.1,39.7,9.796,3.112,-9.571,-8.362,-11.091,-9.195,-3.177,27.669,0.0,258.34,,272.0,260.0,-9.508,2.965,-5.247,25.49
15392.0,3.032,0.791,-34.086,3.243,9.666,5.362,37.319,5.038,-10.771,-2.728,0.0,39.1,39.7,9.796,3.112,-9.807,-8.209,-11.008,-9.16,-3.177,27.669,0.0,258.34,,273.0,260.0,-9.555,2.966,-5.256,25.508
15392.5,3.032,0.791,-34.086,3.243,9.666,5.362,37.319,5.038,-10.771,-2.728,0.0,39.1,39.7,9.796,3.112,-9.748,-8.396,-11.165,-9.295,-3.177,27.669,0.0,258.94,,273.0,260.0,-9.546,2.967,-5.251,25.485
15393.0,3.032,0.791,-34.086,3.243,9.666,5.396,37.322,5.042,-10.763,-2.724,0.0,39.092,39.742,9.796,3.112,-9.782,-8.158,-10.975,-9.124,-3.168,27.677,0.0,258.94,,274.0,260.0,-9.651,2.968,-5.244,25.49
15393.5,3.032,0.791,-34.086,3.243,9.666,5.396,37.322,5.042,-10.763,-2.724,0.0,39.1,39.7,9.796,3.112,-9.87,-8.044,-10.842,-9.012,-3.168,27.677,0.0,259.04,,274.0,260.0,-9.51,2.969,-5.264,25.513
15394.0,3.032,0.791,-34.086,3.243,9.666,5.396,37.322,5.042,-10.763,-2.724,0.0,39.1,39.7,9.796,3.112,-9.434,-8.372,-11.002,-9.105,-3.168,27.677,0.0,259.04,,274.0,260.0,-9.442,2.97,-5.25,25.486
15394.5,3.315,0.776,-35.209,3.233,9.711,5.396,37.322,5.042,-10.763,-2.724,0.0,39.1,39.7,9.552,3.199,-9.584,-8.233,-10.846,-9.129,-3.168,27.677,0.0,259.44,,274.0,260.0,-9.478,2.971,-5.225,25.506
15395.0,3.315,0.776,-35.209,3.233,9.711,5.396,37.322,5.042,-10.763,-2.724,0.0,39.1,39.7,9.552,3.199,-9.711,-8.366,-11.256,-9.115,-3.168,27.677,0.0,259.44,,274.0,260.0,-9.448,2.977,-5.224,25.514
15395.5,3.315,0.776,-35.209,3.233,9.711,5.396,37.322,5.042,-10.763,-2.724,0.0,39.1,39.7,9.552,3.199,-9.697,-8.024,-10.891,-8.928,-3.168,27.677,0.0,262.14,,274.0,260.0,-9.612,2.988,-5.237,25.552
15396.0,3.315,0.776,-35.209,3.233,9.711,5.396,37.322,5.042,-10.763,-2.724,0.0,39.1,39.7,9.552,3.199,-9.691,-8.062,-10.899,-8.994,-3.168,27.677,0.0,262.14,,273.0,260.0,-9.385,2.988,-5.217,25.553
15396.5,3.315,0.776,-35.209,3.233,9.711,5.381,37.328,5.038,-10.758,-2.728,0.0,39.096,39.774,9.552,3.199,-9.703,-8.405,-11.225,-9.257,-3.164,27.677,0.0,262.24,,273.0,260.0,-9.412,2.993,-5.225,25.641
15397.0,3.315,0.776,-35.209,3.233,9.711,5.381,37.328,5.038,-10.758,-2.728,0.0,39.1,39.8,9.552,3.199,-9.593,-8.207,-10.907,-9.118,-3.164,27.677,0.0,262.24,,272.0,260.0,-9.647,2.998,-5.231,25.66
15397.5,2.356,0.58,-35.209,3.202,9.606,5.381,37.328,5.038,-10.758,-2.728,0.0,39.1,39.8,9.675,3.308,-9.813,-8.441,-11.379,-9.333,-3.164,27.677,0.0,262.34,,272.0,260.0,-9.456,3.004,-5.227,25.636
15398.0,2.356,0.58,-35.209,3.202,9.606,5.381,37.328,5.038,-10.758,-2.728,0.0,39.1,39.8,9.675,3.308,-9.671,-8.293,-11.165,-9.063,-3.164,27.677,0.0,262.34,,271.0,260.0,-9.741,2.993,-5.223,25.618
15398.5,2.356,0.58,-35.209,3.202,9.606,5.381,37.328,5.038,-10.758,-2.728,0.0,39.1,39.8,9.675,3.308,-9.631,-8.331,-11.249,-9.198,-3.164,27.677,0.0,260.14,,271.0,260.0,-9.548,2.983,-5.193,25.634
15399.0,2.356,0.58,-35.209,3.202,9.606,5.381,37.328,5.038,-10.758,-2.728,0.0,39.1,39.8,9.675,3.308,-9.792,-8.25,-11.013,-9.144,-3.164,27.677,0.0,260.14,,271.0,260.0,-9.602,2.972,-5.213,25.639
15399.5,2.356,0.58,-35.209,3.202,9.606,5.357,37.343,5.035,-10.742,-2.732,0.0,39.082,39.737,9.675,3.308,-9.749,-8.389,-11.294,-9.314,-3.165,27.673,0.0,259.84,,271.0,260.0,-9.55,2.962,-5.203,25.62
15400.0,2.356,0.58,-35.209,3.202,9.606,5.357,37.343,5.035,-10.742,-2.732,0.0,39.1,39.7,9.675,3.308,-9.649,-8.091,-10.627,-9.043,-3.165,27.673,0.0,259.84,,271.0,260.0,-9.687,2.952,-5.214,25.631
15400.5,3.23,0.849,-33.249,3.242,9.641,5.357,37.343,5.035,-10.742,-2.732,0.0,39.1,39.7,9.883,3.128,-9.688,-7.867,-10.743,-8.916,-3.165,27.673,0.0,259.84,,271.0,260.0,-9.352,2.943,-5.218,25.592
15401.0,3.23,0.849,-33.249,3.242,9.641,5.357,37.343,5.035,-10.742,-2.732,0.0,39.1,39.7,9.883,3.128,-9.429,-8.326,-10.996,-9.165,-3.165,27.673,0.0,259.84,,271.0,260.0,-9.303,2.947,-5.2,25.561
15401.5,3.23,0.849,-33.249,3.242,9.641,5.357,37.343,5.035,-10.742,-2.732,0.0,39.1,39.7,9.883,3.128,-9.535,-8.257,-11.002,-9.116,-3.165,27.673,0.0,260.34,,271.0,260.0,-9.479,2.952,-5.216,25.579
15402.0,3.23,0.849,-33.249,3.242,9.641,5.357,37.343,5.035,-10.742,-2.732,0.0,39.1,39.7,9.883,3.128,-9.45,-8.128,-10.594,-9.037,-3.165,27.673,0.0,260.34,,271.0,260.0,-9.478,2.956,-5.195,25.554
15402.5,3.23,0.849,-33.249,3.242,9.641,5.357,37.343,5.035,-10.742,-2.732,0.0,39.1,39.7,9.883,3.128,-9.431,-8.014,-10.611,-8.925,-3.165,27.673,0.0,259.24,,271.0,260.0,-9.302,2.961,-5.178,25.572
15403.0,3.23,0.849,-33.249,3.242,9.641,5.337,37.32,5.033,-10.723,-2.718,0.0,39.087,39.775,9.883,3.128,-9.505,-8.35,-11.018,-9.142,-3.16,27.682,0.0,259.24,,271.0,260.0,-9.245,2.965,-5.201,25.583
15403.5,3.23,0.849,-33.249,3.242,9.641,5.337,37.32,5.033,-10.723,-2.718,0.0,39.1,39.8,9.883,3.128,-9.448,-8.315,-10.937,-9.083,-3.16,27.682,0.0,259.14,,271.0,260.0,-9.504,2.97,-5.197,25.547
15404.0,2.779,0.733,-34.712,3.201,9.66,5.337,37.32,5.033,-10.723,-2.718,0.0,39.1,39.8,9.664,3.134,-9.513,-8.331,-11.139,-9.212,-3.16,27.682,0.0,259.14,,271.0,260.0,-9.446,2.974,-5.189,25.567
15404.5,2.779,0.733,-34.712,3.201,9.66,5.337,37.32,5.033,-10.723,-2.718,0.0,39.1,39.8,9.664,3.134,-9.615,-8.034,-10.775,-8.904,-3.16,27.682,0.0,258.84,,271.0,260.0,-9.548,2.971,-5.177,25.606
15405.0,2.779,0.733,-34.712,3.201,9.66,5.337,37.32,5.033,-10.723,-2.718,0.0,39.1,39.8,9.664,3.134,-9.657,-7.907,-10.743,-8.819,-3.16,27.682,0.0,258.84,,272.0,260.0,-9.332,2.968,-5.163,25.57
15405.5,2.779,0.733,-34.712,3.201,9.66,5.337,37.32,5.033,-10.723,-2.718,0.0,39.1,39.8,9.664,3.134,-9.378,-8.175,-10.802,-9.027,-3.16,27.682,0.0,258.84,,272.0,260.0,-9.282,2.965,-5.152,25.537
15406.0,2.779,0.733,-34.712,3.201,9.66,5.348,37.294,5.015,-10.709,-2.739,0.0,39.083,39.709,9.664,3.134,-9.621,-8.372,-11.175,-9.089,-3.168,27.672,0.0,258.84,,273.0,260.0,-9.346,2.961,-5.166,25.545
15406.5,2.779,0.733,-34.712,3.201,9.66,5.348,37.294,5.015,-10.709,-2.739,0.0,39.1,39.7,9.664,3.134,-9.535,-8.275,-11.022,-9.147,-3.168,27.672,0.0,259.24,,273.0,260.0,-9.564,2.958,-5.177,25.579
15407.0,3.477,0.859,-35.209,3.163,9.666,5.348,37.294,5.015,-10.709,-2.739,0.0,39.1,39.7,9.624,3.256,-9.512,-8.032,-10.579,-8.943,-3.168,27.672,0.0,259.24,,273.0,260.0,-9.495,2.956,-5.154,25.53
15407.5,3.477,0.859,-35.209,3.163,9.666,5.348,37.294,5.015,-10.709,-2.739,0.0,39.1,39.7,9.624,3.256,-9.504,-7.894,-10.529,-8.834,-3.168,27.672,0.0,259.04,,273.0,260.0,-9.266,2.964,-5.164,25.561
15408.0,3.477,0.859,-35.209,3.163,9.666,5.348,37.294,5.015,-10.709,-2.739,0.0,39.1,39.7,9.624,3.256,-9.337,-8.276,-10.827,-9.121,-3.168,27.672,0.0,259.04,,273.0,260.0,-9.19,2.972,-5.164,25.602
15408.5,3.477,0.859,-35.209,3.163,9.666,5.348,37.294,5.015,-10.709,-2.739,0.0,39.1,39.7,9.624,3.256,-9.417,-8.229,-10.837,-9.076,-3.168,27.672,0.0,261.14,,273.0,260.0,-9.39,2.981,-5.16,25.63
15409.0,3.477,0.859,-35.209,3.163,9.666,5.348,37.294,5.015,-10.709,-2.739,0.0,39.1,39.7,9.624,3.256,-9.313,-8.297,-10.871,-9.151,-3.168,27.672,0.0,261.14,,272.0,260.0,-9.39,2.989,-5.171,25.614
15409.5,3.477,0.859,-35.209,3.163,9.666,5.366,37.298,5.031,-10.678,-2.745,0.0,39.073,39.698,9.624,3.256,-9.207,-8.0,-10.204,-8.884,-3.172,27.67,0.0,261.74,,272.0,260.0,-9.408,2.997,-5.194,25.648
15410.0,3.477,0.859,-35.209,3.163,9.666,5.366,37.298,5.031,-10.678,-2.745,0.0,39.1,39.7,9.624,3.256,-9.414,-8.1,-10.465,-8.882,-3.172,27.67,0.0,261.74,,271.0,260.0,-9.074,3.005,-5.175,25.786
15410.5,3.316,0.85,-34.772,3.209,9.538,5.366,37.298,5.031,-10.678,-2.745,0.0,39.1,39.7,9.781,3.188,-9.184,-8.298,-10.735,-9.109,-3.172,27.67,0.0,261.94,,271.0,260.0,-9.215,3.012,-5.154,25.734
15411.0,3.316,0.85,-34.772,3.209,9.538,5.366,37.298,5.031,-10.678,-2.745,0.0,39.1,39.7,9.781,3.188,-9.608,-8.087,-10.765,-9.009,-3.172,27.67,0.0,261.94,,270.0,260.0,-9.331,3.017,-5.157,25.674
15411.5,3.316,0.85,-34.772,3.209,9.538,5.366,37.298,5.031,-10.678,-2.745,0.0,39.1,39.7,9.781,3.188,-9.528,-8.352,-11.104,-9.119,-3.172,27.67,0.0,259.44,,270.0,260.0,-9.367,3.022,-5.145,25.857
15412.0,3.316,0.85,-34.772,3.209,9.538,5.366,37.298,5.031,-10.678,-2.745,0.0,39.1,39.7,9.781,3.188,-9.214,-8.185,-10.638,-9.031,-3.172,27.67,0.0,259.44,,270.0,260.0,-9.526,3.027,-5.158,26.046
15412.5,3.316,0.85,-34.772,3.209,9.538,5.381,37.317,5.015,-10.657,-2.747,0.0,39.067,39.642,9.781,3.188,-9.519,-8.028,-10.598,-8.944,-3.165,27.672,0.0,259.84,,270.0,260.0,-9.267,3.032,-5.147,26.066
15413.0,3.316,0.85,-34.772,3.209,9.538,5.381,37.317,5.015,-10.657,-2.747,0.0,39.1,39.6,9.781,3.188,-9.364,-8.198,-10.783,-9.049,-3.165,27.672,0.0,259.84,,270.0,260.0,-9.272,3.037,-5.15,26.17
15413.5,2.677,0.759,-34.007,3.24,9.619,5.381,37.317,5.015,-10.657,-2.747,0.0,39.1,39.6,9.778,3.185,-9.617,-8.009,-10.756,-8.958,-3.165,27.672,0.0,260.14,,270.0,260.0,-9.349,3.041,-5.15,26.256
15414.0,2.677,0.759,-34.007,3.24,9.619,5.381,37.317,5.015,-10.657,-2.747,0.0,39.1,39.6,9.778,3.185,-9.371,-8.263,-10.915,-9.083,-3.165,27.672,0.0,260.14,,270.0,260.0,-9.335,3.035,-5.164,26.257
15414.5,2.677,0.759,-34.007,3.24,9.619,5.381,37.317,5.015,-10.657,-2.747,0.0,39.1,39.6,9.778,3.185,-9.268,-8.138,-10.71,-8.991,-3.165,27.672,0.0,260.14,,270.0,260.0,-9.408,3.029,-5.147,26.246
15415.0,2.677,0.759,-34.007,3.24,9.619,5.381,37.317,5.015,-10.657,-2.747,0.0,39.1,39.6,9.778,3.185,-9.573,-8.031,-10.716,-8.968,-3.165,27.672,0.0,260.14,,270.0,260.0,-9.277,3.024,-5.179,26.272
15415.5,2.677,0.759,-34.007,3.24,9.619,5.337,37.304,5.011,-10.635,-2.732,0.0,39.057,39.636,9.778,3.185,-9.367,-8.285,-10.885,-9.149,-3.172,27.667,0.0,259.14,,270.0,260.0,-9.322,3.018,-5.115,26.275
15416.0,2.677,0.759,-34.007,3.24,9.619,5.337,37.304,5.011,-10.635,-2.732,0.0,39.1,39.6,9.778,3.185,-9.357,-8.109,-10.69,-8.985,-3.172,27.667,0.0,259.14,,270.0,260.0,-9.421,3.012,-5.137,26.227
15416.5,2.677,0.759,-34.007,3.24,9.619,5.337,37.304,5.011,-10.635,-2.732,0.0,39.1,39.6,9.778,3.185,-9.345,-8.237,-10.69,-8.965,-3.172,27.667,0.0,259.04,,270.0,260.0,-9.285,3.007,-5.131,26.122
15417.0,3.31,0.798,-35.209,3.132,9.652,5.337,37.304,5.011,-10.635,-2.732,0.0,39.1,39.6,9.565,3.281,-9.121,-8.177,-10.514,-9.006,-3.172,27.667,0.0,259.04,,270.0,260.0,-9.309,3.001,-5.126,26.116
15417.5,3.31,0.798,-35.209,3.132,9.652,5.337,37.304,5.011,-10.635,-2.732,0.0,39.1,39.6,9.565,3.281,-9.511,-8.281,-10.931,-8.983,-3.172,27.667,0.0,258.84,,270.0,260.0,-9.204,3.006,-5.121,26.092
15418.0,3.31,0.798,-35.209,3.132,9.652,5.337,37.304,5.011,-10.635,-2.732,0.0,39.1,39.6,9.565,3.281,-9.438,-8.172,-10.674,-9.05,-3.172,27.667,0.0,258.84,,271.0,260.0,-9.426,3.011,-5.114,26.1
15418.5,3.31,0.798,-35.209,3.132,9.652,5.337,37.304,5.011,-10.635,-2.732,0.0,39.1,39.6,9.565,3.281,-9.22,-7.965,-10.332,-8.864,-3.172,27.667,0.0,259.24,,271.0,260.0,-9.334,3.016,-5.109,26.105
15419.0,3.31,0.798,-35.209,3.132,9.652,5.327,37.304,5.012,-10.619,-2.739,0.0,39.055,39.645,9.565,3.281,-9.397,-8.065,-10.648,-8.895,-3.165,27.67,0.0,259.24,,271.0,260.0,-9.095,3.021,-5.137,25.901
15419.5,3.31,0.798,-35.209,3.132,9.652,5.327,37.304,5.012,-10.619,-2.739,0.0,39.1,39.6,9.565,3.281,-9.304,-8.222,-10.687,-9.067,-3.165,27.67,0.0,259.24,,271.0,260.0,-9.251,3.026,-5.122,25.902
15420.0,2.625,0.694,-33.613,3.239,9.544,5.327,37.304,5.012,-10.619,-2.739,0.0,39.1,39.6,9.889,3.113,-9.255,-8.199,-10.783,-8.888,-3.165,27.67,0.0,259.24,,271.0,260.0,-9.32,3.031,-5.109,25.87
15420.5,2.625,0.694,-33.613,3.239,9.544,5.327,37.304,5.012,-10.619,-2.739,0.0,39.1,39.6,9.889,3.113,-9.195,-8.062,-10.473,-8.906,-3.165,27.67,0.0,258.94,,271.0,260.0,-9.281,3.024,-5.121,25.905
15421.0,2.625,0.694,-33.613,3.239,9.544,5.327,37.304,5.012,-10.619,-2.739,0.0,39.1,39.6,9.889,3.113,-9.409,-8.098,-10.524,-8.905,-3.165,27.67,0.0,258.94,,272.0,260.0,-9.159,3.017,-5.112,25.886
15421.5,2.625,0.694,-33.613,3.239,9.544,5.327,37.304,5.012,-10.619,-2.739,0.0,39.1,39.6,9.889,3.113,-9.291,-7.89,-10.4,-8.82,-3.165,27.67,0.0,259.94,,272.0,260.0,-9.234,3.011,-5.11,25.867
15422.0,2.625,0.694,-33.613,3.239,9.544,5.313,37.287,5.012,-10.618,-2.721,0.0,39.043,39.595,9.889,3.113,-9.351,-8.28,-10.894,-9.115,-3.158,27.677,0.0,259.94,,272.0,260.0,-9.1,3.005,-5.114,25.817
15422.5,2.625,0.694,-33.613,3.239,9.544,5.313,37.287,5.012,-10.618,-2.721,0.0,39.0,39.6,9.889,3.113,-9.382,-8.176,-10.79,-9.027,-3.158,27.677,0.0,258.94,,272.0,260.0,-9.41,2.998,-5.11,25.765
15423.0,2.625,0.694,-33.613,3.239,9.544,5.313,37.287,5.012,-10.618,-2.721,0.0,39.0,39.6,9.889,3.113,-9.533,-8.228,-10.913,-8.929,-3.158,27.677,0.0,258.94,,273.0,260.0,-9.343,2.992,-5.122,25.759
15423.5,2.62,0.685,-33.985,3.178,9.595,5.313,37.287,5.012,-10.618,-2.721,0.0,39.0,39.6,9.857,3.286,-9.269,-7.998,-10.493,-8.856,-3.158,27.677,0.0,259.14,,273.0,260.0,-9.4,2.986,-5.118,25.774
15424.0,2.62,0.685,-33.985,3.178,9.595,5.313,37.287,5.012,-10.618,-2.721,0.0,39.0,39.6,9.857,3.286,-9.436,-7.943,-10.592,-8.853,-3.158,27.677,0.0,259.14,,273.0,260.0,-9.154,2.98,-5.123,25.781
15424.5,2.62,0.685,-33.985,3.178,9.595,5.313,37.287,5.012,-10.618,-2.721,0.0,39.0,39.6,9.857,3.286,-9.349,-8.196,-10.749,-9.026,-3.158,27.677,0.0,260.14,,273.0,260.0,-9.206,2.974,-5.107,25.748
15425.0,2.62,0.685,-33.985,3.178,9.595,5.313,37.287,5.012,-10.618,-2.721,0.0,39.0,39.6,9.857,3.286,-9.587,-7.983,-10.668,-8.927,-3.158,27.677,0.0,260.14,,273.0,260.0,-9.33,2.968,-5.097,25.663
15425.5,2.62,0.685,-33.985,3.178,9.595,5.347,37.305,5.027,-10.588,-2.726,0.0,39.037,39.539,9.857,3.286,-9.545,-8.27,-10.95,-8.939,-3.173,27.674,0.0,260.74,,273.0,260.0,-9.291,2.963,-5.099,25.657
15426.0,2.62,0.685,-33.985,3.178,9.595,5.347,37.305,5.027,-10.588,-2.726,0.0,39.0,39.5,9.857,3.286,-9.248,-8.075,-10.656,-8.952,-3.173,27.674,0.0,260.74,,273.0,260.0,-9.426,2.957,-5.103,25.667
15426.5,3.091,0.818,-34.689,3.243,9.585,5.347,37.305,5.027,-10.588,-2.726,0.0,39.0,39.5,9.701,3.257,-9.143,-7.989,-10.487,-8.829,-3.173,27.674,0.0,260.54,,273.0,260.0,-9.233,2.952,-5.109,25.682
15427.0,3.091,0.818,-34.689,3.243,9.585,5.347,37.305,5.027,-10.588,-2.726,0.0,39.0,39.5,9.701,3.257,-9.306,-8.212,-10.731,-9.041,-3.173,27.674,0.0,260.54,,273.0,260.0,-9.112,2.954,-5.098,25.672
15427.5,3.091,0.818,-34.689,3.243,9.585,5.347,37.305,5.027,-10.588,-2.726,0.0,39.0,39.5,9.701,3.257,-9.613,-7.92,-10.783,-8.803,-3.173,27.674,0.0,260.94,,273.0,260.0,-9.322,2.956,-5.097,25.7
15428.0,3.091,0.818,-34.689,3.243,9.585,5.347,37.305,5.027,-10.588,-2.726,0.0,39.0,39.5,9.701,3.257,-9.338,-8.164,-10.718,-8.919,-3.173,27.674,0.0,260.94,,273.0,260.0,-9.28,2.958,-5.078,25.709
15428.5,3.091,0.818,-34.689,3.243,9.585,5.348,37.326,5.018,-10.56,-2.73,0.0,39.022,39.543,9.701,3.257,-9.007,-7.991,-10.471,-8.825,-3.168,27.668,0.0,261.04,,273.0,260.0,-9.285,2.961,-5.069,25.717
15429.0,3.091,0.818,-34.689,3.243,9.585,5.348,37.326,5.018,-10.56,-2.73,0.0,39.0,39.5,9.701,3.257,-9.412,-7.998,-10.631,-8.863,-3.168,27.668,0.0,261.04,,272.0,260.0,-9.073,2.963,-5.074,25.695
15429.5,2.736,0.69,-34.455,3.202,9.622,5.348,37.326,5.018,-10.56,-2.73,0.0,39.0,39.5,9.834,3.262,-9.262,-8.164,-10.718,-8.995,-3.168,27.668,0.0,261.44,,272.0,260.0,-9.226,2.965,-5.072,25.933
15430.0,2.736,0.69,-34.455,3.202,9.622,5.348,37.326,5.018,-10.56,-2.73,0.0,39.0,39.5,9.834,3.262,-9.534,-8.046,-10.771,-8.914,-3.168,27.668,0.0,261.44,,271.0,260.0,-9.285,2.961,-5.077,25.923
15430.5,2.736,0.69,-34.455,3.202,9.622,5.348,37.326,5.018,-10.56,-2.73,0.0,39.0,39.5,9.834,3.262,-9.252,-8.013,-10.537,-8.765,-3.168,27.668,0.0,261.44,,271.0,260.0,-9.316,2.957,-5.05,25.978
15431.0,2.736,0.69,-34.455,3.202,9.622,5.348,37.326,5.018,-10.56,-2.73,0.0,39.0,39.5,9.834,3.262,-9.199,-7.878,-10.302,-8.738,-3.168,27.668,0.0,261.44,,270.0,260.0,-9.142,2.954,-5.066,26.024
15431.5,2.736,0.69,-34.455,3.202,9.622,5.348,37.326,5.018,-10.56,-2.73,0.0,39.0,39.5,9.834,3.262,-9.352,-8.077,-10.63,-8.91,-3.168,27.668,0.0,260.54,,270.0,260.0,-9.029,2.95,-5.051,26.03
15432.0,2.736,0.69,-34.455,3.202,9.622,5.343,37.25,5.014,-10.571,-2.73,0.0,39.004,39.499,9.834,3.262,-9.355,-8.169,-10.705,-9.031,-3.175,27.673,0.0,260.54,,270.0,260.0,-9.242,2.947,-5.052,26.043
15432.5,2.736,0.69,-34.455,3.202,9.622,5.343,37.25,5.014,-10.571,-2.73,0.0,39.0,39.5,9.834,3.262,-9.476,-7.857,-10.422,-8.798,-3.175,27.673,0.0,260.34,,270.0,260.0,-9.315,2.943,-5.042,26.075
15433.0,2.455,0.686,-34.001,3.207,9.579,5.343,37.25,5.014,-10.571,-2.73,0.0,39.0,39.5,9.772,3.138,-9.389,-7.94,-10.515,-8.837,-3.175,27.673,0.0,260.34,,270.0,260.0,-9.138,2.94,-5.066,25.84
15433.5,2.455,0.686,-34.001,3.207,9.579,5.343,37.25,5.014,-10.571,-2.73,0.0,39.0,39.5,9.772,3.138,-9.026,-8.101,-10.578,-8.882,-3.175,27.673,0.0,259.94,,270.0,260.0,-9.17,2.932,-5.053,25.822
15434.0,2.455,0.686,-34.001,3.207,9.579,5.343,37.25,5.014,-10.571,-2.73,0.0,39.0,39.5,9.772,3.138,-9.473,-8.036,-10.767,-8.895,-3.175,27.673,0.0,259.94,,270.0,260.0,-9.147,2.924,-5.039,25.78
15434.5,2.455,0.686,-34.001,3.207,9.579,5.343,37.25,5.014,-10.571,-2.73,0.0,39.0,39.5,9.772,3.138,-9.244,-7.967,-10.471,-8.732,-3.175,27.673,0.0,258.34,,270.0,260.0,-9.293,2.916,-5.057,25.723
15435.0,2.455,0.686,-34.001,3.207,9.579,5.34,37.309,5.015,-10.522,-2.744,0.0,38.994,39.478,9.772,3.138,-9.322,-8.218,-10.892,-9.029,-3.173,27.673,0.0,258.34,,271.0,260.0,-9.104,2.909,-5.043,25.647
15435.5,2.455,0.686,-34.001,3.207,9.579,5.34,37.309,5.015,-10.522,-2.744,0.0,39.0,39.5,9.772,3.138,-9.279,-7.919,-10.589,-8.811,-3.173,27.673,0.0,258.44,,271.0,260.0,-9.365,2.901,-5.036,25.621
15436.0,2.837,0.775,-33.836,3.23,9.608,5.34,37.309,5.015,-10.522,-2.744,0.0,39.0,39.5,9.71,3.117,-9.472,-7.703,-10.506,-8.694,-3.173,27.673,0.0,258.44,,272.0,260.0,-9.149,2.894,-5.029,25.623
15436.5,2.837,0.775,-33.836,3.23,9.608,5.34,37.309,5.015,-10.522,-2.744,0.0,39.0,39.5,9.71,3.117,-9.261,-8.165,-10.732,-8.959,-3.173,27.673,0.0,258.54,,272.0,260.0,-9.094,2.893,-5.036,25.598
15437.0,2.837,0.775,-33.836,3.23,9.608,5.34,37.309,5.015,-10.522,-2.744,0.0,39.0,39.5,9.71,3.117,-9.163,-8.011,-10.316,-8.897,-3.173,27.673,0.0,258.54,,273.0,260.0,-9.279,2.892,-5.025,25.563
15437.5,2.837,0.775,-33.836,3.23,9.608,5.34,37.309,5.015,-10.522,-2.744,0.0,39.0,39.5,9.71,3.117,-9.411,-8.155,-10.763,-8.82,-3.173,27.673,0.0,259.64,,273.0,260.0,-9.097,2.891,-5.036,25.551
15438.0,2.837,0.775,-33.836,3.23,9.608,5.34,37.309,5.015,-10.522,-2.744,0.0,39.0,39.5,9.71,3.117,-9.151,-7.869,-10.317,-8.717,-3.173,27.673,0.0,259.64,,273.0,260.0,-9.288,2.89,-5.042,25.519
15438.5,2.837,0.775,-33.836,3.23,9.608,5.328,37.309,5.016,-10.504,-2.729,0.0,38.989,39.496,9.71,3.117,-9.381,-7.83,-10.513,-8.745,-3.181,27.668,0.0,258.94,,273.0,260.0,-9.013,2.89,-5.032,25.523
15439.0,2.837,0.775,-33.836,3.23,9.608,5.328,37.309,5.016,-10.504,-2.729,0.0,39.0,39.5,9.71,3.117,-9.205,-8.157,-10.643,-8.95,-3.181,27.668,0.0,258.94,,274.0,260.0,-9.117,2.889,-5.035,25.511
15439.5,2.538,0.663,-34.507,3.177,9.623,5.328,37.309,5.016,-10.504,-2.729,0.0,39.0,39.5,9.764,3.238,-9.361,-7.975,-10.476,-8.852,-3.181,27.668,0.0,259.64,,274.0,260.0,-9.239,2.888,-5.017,25.491
15440.0,2.538,0.663,-34.507,3.177,9.623,5.328,37.309,5.016,-10.504,-2.729,0.0,39.0,39.5,9.764,3.238,-9.381,-8.187,-10.763,-8.846,-3.181,27.668,0.0,259.64,,274.0,260.0,-9.166,2.882,-5.029,25.472
15440.5,2.538,0.663,-34.507,3.177,9.623,5.328,37.309,5.016,-10.504,-2.729,0.0,39.0,39.5,9.764,3.238,-8.881,-8.105,-10.398,-8.899,-3.181,27.668,0.0,262.44,,274.0,260.0,-9.295,2.876,-5.027,25.352
15441.0,2.538,0.663,-34.507,3.177,9.623,5.328,37.309,5.016,-10.504,-2.729,0.0,39.0,39.5,9.764,3.238,-9.175,-7.888,-10.356,-8.714,-3.181,27.668,0.0,262.44,,273.0,260.0,-9.071,2.871,-5.027,25.293
15441.5,2.538,0.663,-34.507,3.177,9.623,5.293,37.27,5.009,-10.503,-2.746,0.0,38.968,39.434,9.764,3.238,-9.047,-8.07,-10.535,-8.879,-3.179,27.663,0.0,262.34,,273.0,260.0,-9.033,2.865,-5.008,25.231
15442.0,2.538,0.663,-34.507,3.177,9.623,5.293,37.27,5.009,-10.503,-2.746,0.0,39.0,39.4,9.764,3.238,-9.358,-7.725,-10.313,-8.705,-3.179,27.663,0.0,262.34,,272.0,260.0,-9.133,2.86,-5.007,25.227
15442.5,2.941,0.776,-33.805,3.193,9.57,5.293,37.27,5.009,-10.503,-2.746,0.0,39.0,39.4,9.901,3.212,-9.054,-8.128,-10.567,-8.886,-3.179,27.663,0.0,261.94,,272.0,260.0,-9.025,2.855,-5.012,25.2
15443.0,2.941,0.776,-33.805,3.193,9.57,5.293,37.27,5.009,-10.503,-2.746,0.0,39.0,39.4,9.901,3.212,-9.031,-7.981,-10.256,-8.807,-3.179,27.663,0.0,261.94,,271.0,260.0,-9.159,2.856,-5.021,25.193
15443.5,2.941,0.776,-33.805,3.193,9.57,5.293,37.27,5.009,-10.503,-2.746,0.0,39.0,39.4,9.901,3.212,-9.288,-7.846,-10.398,-8.717,-3.179,27.663,0.0,260.14,,271.0,260.0,-9.019,2.858,-5.022,25.215
15444.0,2.941,0.776,-33.805,3.193,9.57,5.293,37.27,5.009,-10.503,-2.746,0.0,39.0,39.4,9.901,3.212,-9.125,-8.16,-10.618,-8.964,-3.179,27.663,0.0,260.14,,271.0,260.0,-9.062,2.859,-4.997,25.297
15444.5,2.941,0.776,-33.805,3.193,9.57,5.314,37.298,5.027,-10.453,-2.745,0.0,38.958,39.468,9.901,3.212,-9.12,-7.934,-10.207,-8.796,-3.183,27.669,0.0,260.14,,271.0,260.0,-9.217,2.86,-5.006,25.329
15445.0,2.941,0.776,-33.805,3.193,9.57,5.314,37.298,5.027,-10.453,-2.745,0.0,39.0,39.5,9.901,3.212,-8.994,-8.111,-10.336,-8.888,-3.183,27.669,0.0,260.14,,271.0,260.0,-9.014,2.862,-5.01,25.36
15445.5,2.941,0.776,-33.805,3.193,9.57,5.314,37.298,5.027,-10.453,-2.745,0.0,39.0,39.5,9.901,3.212,-8.968,-7.985,-10.32,-8.74,-3.183,27.669,0.0,260.34,,271.0,260.0,-9.082,2.863,-5.001,25.421
15446.0,2.895,0.717,-35.209,3.199,9.547,5.314,37.298,5.027,-10.453,-2.745,0.0,39.0,39.5,9.683,3.221,-9.172,-7.895,-10.394,-8.672,-3.183,27.669,0.0,260.34,,271.0,260.0,-9.003,2.864,-5.01,25.448
15446.5,2.895,0.717,-35.209,3.199,9.547,5.314,37.298,5.027,-10.453,-2.745,0.0,39.0,39.5,9.683,3.221,-8.984,-8.128,-10.509,-8.889,-3.183,27.669,0.0,259.94,,271.0,260.0,-9.033,2.865,-4.986,25.483
15447.0,2.895,0.717,-35.209,3.199,9.547,5.314,37.298,5.027,-10.453,-2.745,0.0,39.0,39.5,9.683,3.221,-8.959,-7.911,-10.067,-8.737,-3.183,27.669,0.0,259.94,,271.0,260.0,-9.128,2.865,-4.974,25.526
15447.5,2.895,0.717,-35.209,3.199,9.547,5.314,37.298,5.027,-10.453,-2.745,0.0,39.0,39.5,9.683,3.221,-9.168,-7.889,-10.288,-8.643,-3.183,27.669,0.0,258.84,,271.0,260.0,-8.918,2.866,-4.992,25.596
15448.0,2.895,0.717,-35.209,3.199,9.547,5.368,37.285,5.025,-10.437,-2.758,0.0,38.964,39.478,9.683,3.221,-8.919,-8.096,-10.434,-8.878,-3.19,27.67,0.0,258.84,,272.0,260.0,-8.997,2.866,-4.962,25.66
15448.5,2.895,0.717,-35.209,3.199,9.547,5.368,37.285,5.025,-10.437,-2.758,0.0,39.0,39.5,9.683,3.221,-9.184,-7.946,-10.415,-8.654,-3.19,27.67,0.0,259.24,,272.0,260.0,-9.082,2.867,-4.988,25.713
15449.0,3.205,0.8,-35.011,3.119,9.643,5.368,37.285,5.025,-10.437,-2.758,0.0,39.0,39.5,9.75,3.294,-8.907,-8.058,-10.398,-8.871,-3.19,27.67,0.0,259.24,,272.0,260.0,-9.05,2.867,-4.969,25.822
15449.5,3.205,0.8,-35.011,3.119,9.643,5.368,37.285,5.025,-10.437,-2.758,0.0,39.0,39.5,9.75,3.294,-9.046,-7.811,-10.176,-8.669,-3.19,27.67,0.0,259.24,,272.0,260.0,-9.058,2.873,-4.95,25.982
15450.0,3.205,0.8,-35.011,3.119,9.643,5.368,37.285,5.025,-10.437,-2.758,0.0,39.0,39.5,9.75,3.294,-9.163,-8.008,-10.505,-8.645,-3.19,27.67,0.0,259.24,,272.0,260.0,-8.925,2.878,-4.983,26.161
15450.5,3.205,0.8,-35.011,3.119,9.643,5.368,37.285,5.025,-10.437,-2.758,0.0,39.0,39.5,9.75,3.294,-8.98,-8.006,-10.39,-8.818,-3.19,27.67,0.0,260.74,,272.0,260.0,-9.08,2.884,-4.949,26.242
15451.0,3.205,0.8,-35.011,3.119,9.643,5.341,37.303,5.035,-10.408,-2.752,0.0,38.957,39.422,9.75,3.294,-9.05,-7.822,-10.07,-8.673,-3.186,27.669,0.0,260.74,,272.0,260.0,-9.048,2.889,-4.968,26.298
