t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15451.5,3.205,0.8,-35.011,3.119,9.643,5.341,37.303,5.035,-10.408,-2.752,0.0,39.0,39.4,9.75,3.294,-9.113,-8.087,-10.507,-8.686,-3.186,27.669,0.0,260.14,,272.0,260.0,-8.904,2.894,-4.943,26.426
15452.0,3.205,0.8,-35.011,3.119,9.643,5.341,37.303,5.035,-10.408,-2.752,0.0,39.0,39.4,9.75,3.294,-8.957,-8.001,-10.297,-8.792,-3.186,27.669,0.0,260.14,,272.0,260.0,-9.098,2.899,-4.923,26.396
15452.5,2.717,0.724,-33.123,3.207,9.608,5.341,37.303,5.035,-10.408,-2.752,0.0,39.0,39.4,9.841,3.119,-9.1,-8.077,-10.487,-8.675,-3.186,27.669,0.0,259.64,,272.0,260.0,-9.012,2.904,-4.936,26.335
15453.0,2.717,0.724,-33.123,3.207,9.608,5.341,37.303,5.035,-10.408,-2.752,0.0,39.0,39.4,9.841,3.119,-8.823,-8.012,-10.322,-8.79,-3.186,27.669,0.0,259.64,,272.0,260.0,-9.084,2.901,-4.944,26.275
15453.5,2.717,0.724,-33.123,3.207,9.608,5.341,37.303,5.035,-10.408,-2.752,0.0,39.0,39.4,9.841,3.119,-9.154,-7.747,-10.292,-8.63,-3.186,27.669,0.0,259.74,,272.0,260.0,-8.987,2.898,-4.915,26.216
15454.0,2.717,0.724,-33.123,3.207,9.608,5.341,37.303,5.035,-10.408,-2.752,0.0,39.0,39.4,9.841,3.119,-9.08,-8.084,-10.554,-8.666,-3.186,27.669,0.0,259.74,,272.0,260.0,-8.956,2.895,-4.927,26.179
15454.5,2.717,0.724,-33.123,3.207,9.608,5.322,37.294,5.014,-10.413,-2.749,0.0,38.945,39.435,9.841,3.119,-8.972,-7.959,-10.324,-8.763,-3.175,27.668,0.0,258.74,,272.0,260.0,-9.096,2.892,-4.917,26.055
15455.0,2.717,0.724,-33.123,3.207,9.608,5.322,37.294,5.014,-10.413,-2.749,0.0,38.9,39.4,9.841,3.119,-9.166,-7.734,-10.237,-8.624,-3.175,27.668,0.0,258.74,,273.0,260.0,-9.005,2.889,-4.923,26.019
15455.5,2.795,0.765,-33.874,3.221,9.626,5.322,37.294,5.014,-10.413,-2.749,0.0,38.9,39.4,9.737,3.107,-9.121,-8.078,-10.551,-8.703,-3.175,27.668,0.0,258.94,,273.0,260.0,-8.94,2.886,-4.894,25.951
15456.0,2.795,0.765,-33.874,3.221,9.626,5.322,37.294,5.014,-10.413,-2.749,0.0,38.9,39.4,9.737,3.107,-9.13,-7.671,-10.238,-8.599,-3.175,27.668,0.0,258.94,,274.0,260.0,-9.113,2.885,-4.896,25.914
15456.5,2.795,0.765,-33.874,3.221,9.626,5.322,37.294,5.014,-10.413,-2.749,0.0,38.9,39.4,9.737,3.107,-9.118,-8.067,-10.538,-8.756,-3.175,27.668,0.0,258.14,,274.0,260.0,-8.91,2.883,-4.908,25.927
15457.0,2.795,0.765,-33.874,3.221,9.626,5.322,37.294,5.014,-10.413,-2.749,0.0,38.9,39.4,9.737,3.107,-8.965,-7.919,-10.25,-8.75,-3.175,27.668,0.0,258.14,,275.0,260.0,-9.12,2.882,-4.905,25.929
15457.5,2.795,0.765,-33.874,3.221,9.626,5.304,37.291,5.02,-10.383,-2.741,0.0,38.934,39.42,9.737,3.107,-9.208,-7.656,-10.208,-8.562,-3.181,27.672,0.0,260.14,,275.0,260.0,-8.971,2.881,-4.896,25.941
15458.0,2.795,0.765,-33.874,3.221,9.626,5.304,37.291,5.02,-10.383,-2.741,0.0,38.9,39.4,9.737,3.107,-9.07,-8.055,-10.571,-8.739,-3.181,27.672,0.0,260.14,,275.0,260.0,-8.909,2.879,-4.897,25.948
15458.5,2.446,0.663,-33.844,3.177,9.61,5.304,37.291,5.02,-10.383,-2.741,0.0,38.9,39.4,9.781,3.209,-8.781,-7.937,-10.233,-8.758,-3.181,27.672,0.0,259.64,,275.0,260.0,-9.109,2.878,-4.871,25.944
15459.0,2.446,0.663,-33.844,3.177,9.61,5.304,37.291,5.02,-10.383,-2.741,0.0,38.9,39.4,9.781,3.209,-9.185,-7.676,-10.286,-8.599,-3.181,27.672,0.0,259.64,,275.0,260.0,-8.927,2.871,-4.88,25.918
15459.5,2.446,0.663,-33.844,3.177,9.61,5.304,37.291,5.02,-10.383,-2.741,0.0,38.9,39.4,9.781,3.209,-8.82,-7.913,-10.238,-8.74,-3.181,27.672,0.0,260.24,,275.0,260.0,-8.937,2.864,-4.875,25.909
15460.0,2.446,0.663,-33.844,3.177,9.61,5.304,37.291,5.02,-10.383,-2.741,0.0,38.9,39.4,9.781,3.209,-9.186,-7.682,-10.023,-8.596,-3.181,27.672,0.0,260.24,,275.0,260.0,-8.928,2.857,-4.879,25.888
15460.5,2.446,0.663,-33.844,3.177,9.61,5.304,37.291,5.02,-10.383,-2.741,0.0,38.9,39.4,9.781,3.209,-8.863,-8.039,-10.382,-8.739,-3.181,27.672,0.0,261.84,,275.0,260.0,-8.872,2.85,-4.894,25.869
15461.0,2.446,0.663,-33.844,3.177,9.61,5.312,37.283,5.026,-10.376,-2.754,0.0,38.937,39.386,9.781,3.209,-8.737,-7.901,-10.098,-8.684,-3.186,27.661,0.0,261.84,,274.0,260.0,-9.006,2.844,-4.879,25.837
15461.5,2.446,0.663,-33.844,3.177,9.61,5.312,37.283,5.026,-10.376,-2.754,0.0,38.9,39.4,9.781,3.209,-9.122,-7.709,-10.196,-8.612,-3.186,27.661,0.0,263.24,,274.0,260.0,-8.855,2.837,-4.898,25.789
15462.0,2.707,0.696,-34.918,3.226,9.515,5.312,37.283,5.026,-10.376,-2.754,0.0,38.9,39.4,9.677,3.234,-8.883,-7.994,-10.386,-8.79,-3.186,27.661,0.0,263.24,,273.0,260.0,-8.91,2.831,-4.846,25.764
15462.5,2.707,0.696,-34.918,3.226,9.515,5.312,37.283,5.026,-10.376,-2.754,0.0,38.9,39.4,9.677,3.234,-8.829,-7.783,-10.077,-8.611,-3.186,27.661,0.0,262.94,,273.0,260.0,-9.013,2.829,-4.859,25.811
15463.0,2.707,0.696,-34.918,3.226,9.515,5.312,37.283,5.026,-10.376,-2.754,0.0,38.9,39.4,9.677,3.234,-8.877,-7.974,-10.427,-8.781,-3.186,27.661,0.0,262.94,,272.0,260.0,-8.825,2.827,-4.853,25.785
15463.5,2.707,0.696,-34.918,3.226,9.515,5.312,37.283,5.026,-10.376,-2.754,0.0,38.9,39.4,9.677,3.234,-8.855,-7.807,-10.181,-8.668,-3.186,27.661,0.0,261.44,,272.0,260.0,-9.015,2.825,-4.817,25.791
15464.0,2.707,0.696,-34.918,3.226,9.515,5.307,37.289,5.021,-10.343,-2.747,0.0,38.931,39.383,9.677,3.234,-9.146,-7.78,-10.373,-8.558,-3.181,27.659,0.0,261.44,,271.0,260.0,-8.878,2.823,-4.855,25.799
15464.5,2.707,0.696,-34.918,3.226,9.515,5.307,37.289,5.021,-10.343,-2.747,0.0,38.9,39.4,9.677,3.234,-9.001,-7.996,-10.491,-8.786,-3.181,27.659,0.0,261.04,,271.0,260.0,-8.964,2.821,-4.835,25.769
15465.0,2.701,0.758,-34.15,3.217,9.546,5.307,37.289,5.021,-10.343,-2.747,0.0,38.9,39.4,9.769,3.215,-8.94,-7.765,-9.975,-8.631,-3.181,27.659,0.0,261.04,,270.0,260.0,-9.069,2.819,-4.819,25.703
15465.5,2.701,0.758,-34.15,3.217,9.546,5.307,37.289,5.021,-10.343,-2.747,0.0,38.9,39.4,9.769,3.215,-9.093,-7.728,-10.238,-8.461,-3.181,27.659,0.0,261.24,,270.0,260.0,-8.828,2.817,-4.825,25.799
15466.0,2.701,0.758,-34.15,3.217,9.546,5.307,37.289,5.021,-10.343,-2.747,0.0,38.9,39.4,9.769,3.215,-8.819,-7.934,-10.317,-8.745,-3.181,27.659,0.0,261.24,,269.0,260.0,-8.88,2.815,-4.815,25.84
15466.5,2.701,0.758,-34.15,3.217,9.546,5.307,37.289,5.021,-10.343,-2.747,0.0,38.9,39.4,9.769,3.215,-9.029,-8.004,-10.508,-8.638,-3.181,27.659,0.0,257.94,,269.0,260.0,-8.954,2.813,-4.798,25.824
15467.0,2.701,0.758,-34.15,3.217,9.546,5.307,37.289,5.021,-10.343,-2.747,0.0,38.9,39.4,9.769,3.215,-8.904,-7.92,-10.323,-8.723,-3.181,27.659,0.0,257.94,,270.0,260.0,-9.045,2.811,-4.796,25.826
15467.5,2.701,0.758,-34.15,3.217,9.546,5.316,37.298,5.019,-10.314,-2.752,0.0,38.923,39.42,9.769,3.215,-8.858,-7.72,-9.934,-8.527,-3.18,27.66,0.0,258.84,,270.0,260.0,-8.968,2.81,-4.806,25.835
15468.0,2.701,0.758,-34.15,3.217,9.546,5.316,37.298,5.019,-10.314,-2.752,0.0,38.9,39.4,9.769,3.215,-8.973,-7.72,-10.109,-8.488,-3.18,27.66,0.0,258.84,,271.0,260.0,-8.76,2.808,-4.823,25.794
15468.5,3.43,0.825,-35.209,3.165,9.728,5.316,37.298,5.019,-10.314,-2.752,0.0,38.9,39.4,9.725,3.181,-8.753,-7.925,-10.289,-8.735,-3.18,27.66,0.0,258.14,,271.0,260.0,-8.822,2.806,-4.801,25.794
15469.0,3.43,0.825,-35.209,3.165,9.728,5.316,37.298,5.019,-10.314,-2.752,0.0,38.9,39.4,9.725,3.181,-8.937,-7.778,-10.219,-8.582,-3.18,27.66,0.0,258.14,,272.0,260.0,-8.926,2.816,-4.793,25.763
15469.5,3.43,0.825,-35.209,3.165,9.728,5.316,37.298,5.019,-10.314,-2.752,0.0,38.9,39.4,9.725,3.181,-9.058,-7.863,-10.383,-8.499,-3.18,27.66,0.0,257.94,,272.0,260.0,-8.879,2.826,-4.786,25.76
15470.0,3.43,0.825,-35.209,3.165,9.728,5.316,37.298,5.019,-10.314,-2.752,0.0,38.9,39.4,9.725,3.181,-8.874,-7.724,-9.998,-8.531,-3.18,27.66,0.0,257.94,,273.0,260.0,-8.951,2.836,-4.776,25.762
15470.5,3.43,0.825,-35.209,3.165,9.728,5.357,37.297,5.016,-10.309,-2.748,0.0,38.911,39.396,9.725,3.181,-9.014,-7.915,-10.397,-8.547,-3.186,27.653,0.0,257.94,,273.0,260.0,-8.968,2.856,-4.803,25.788
15471.0,3.43,0.825,-35.209,3.165,9.728,5.357,37.297,5.016,-10.309,-2.748,0.0,38.9,39.4,9.725,3.181,-8.825,-7.913,-10.324,-8.736,-3.186,27.653,0.0,257.94,,274.0,260.0,-8.968,2.856,-4.807,25.749
15471.5,3.135,0.757,-34.91,3.177,9.603,5.357,37.297,5.016,-10.309,-2.748,0.0,38.9,39.4,9.762,3.273,-9.056,-7.709,-10.199,-8.562,-3.186,27.653,0.0,258.54,,274.0,260.0,-8.949,2.865,-4.8,25.702
15472.0,3.135,0.757,-34.91,3.177,9.603,5.357,37.297,5.016,-10.309,-2.748,0.0,38.9,39.4,9.762,3.273,-8.969,-7.975,-10.459,-8.603,-3.186,27.653,0.0,258.54,,275.0,260.0,-8.882,2.869,-4.787,25.72
15472.5,3.135,0.757,-34.91,3.177,9.603,5.357,37.297,5.016,-10.309,-2.748,0.0,38.9,39.4,9.762,3.273,-8.86,-7.883,-10.2,-8.663,-3.186,27.653,0.0,257.64,,275.0,260.0,-9.001,2.874,-4.776,25.626
15473.0,3.135,0.757,-34.91,3.177,9.603,5.357,37.297,5.016,-10.309,-2.748,0.0,38.9,39.4,9.762,3.273,-9.048,-7.674,-10.192,-8.572,-3.186,27.653,0.0,257.64,,276.0,260.0,-8.901,2.878,-4.796,25.542
15473.5,3.135,0.757,-34.91,3.177,9.603,5.321,37.288,5.014,-10.293,-2.765,0.0,38.909,39.377,9.762,3.273,-8.876,-7.927,-10.404,-8.668,-3.205,27.647,0.0,261.04,,276.0,260.0,-8.872,2.882,-4.779,25.52
15474.0,3.135,0.757,-34.91,3.177,9.603,5.321,37.288,5.014,-10.293,-2.765,0.0,38.9,39.4,9.762,3.273,-8.976,-7.755,-10.129,-8.48,-3.205,27.647,0.0,261.04,,275.0,260.0,-8.969,2.886,-4.796,25.541
15474.5,3.135,0.757,-34.91,3.177,9.603,5.321,37.288,5.014,-10.293,-2.765,0.0,38.9,39.4,9.762,3.273,-8.923,-7.941,-10.41,-8.58,-3.205,27.647,0.0,261.24,,275.0,260.0,-8.835,2.89,-4.778,25.583
15475.0,2.63,0.725,-33.728,3.245,9.613,5.321,37.288,5.014,-10.293,-2.765,0.0,38.9,39.4,9.771,3.137,-8.851,-7.827,-10.21,-8.64,-3.205,27.647,0.0,261.24,,274.0,260.0,-8.964,2.894,-4.783,25.631
15475.5,2.63,0.725,-33.728,3.245,9.613,5.321,37.288,5.014,-10.293,-2.765,0.0,38.9,39.4,9.771,3.137,-8.966,-7.789,-10.182,-8.539,-3.205,27.647,0.0,260.74,,274.0,260.0,-8.882,2.89,-4.784,25.784
15476.0,2.63,0.725,-33.728,3.245,9.613,5.321,37.288,5.014,-10.293,-2.765,0.0,38.9,39.4,9.771,3.137,-8.915,-7.904,-10.345,-8.488,-3.205,27.647,0.0,260.74,,274.0,260.0,-8.869,2.886,-4.778,25.817
15476.5,2.63,0.725,-33.728,3.245,9.613,5.321,37.288,5.014,-10.293,-2.765,0.0,38.9,39.4,9.771,3.137,-8.761,-7.873,-10.253,-8.643,-3.205,27.647,0.0,261.94,,274.0,260.0,-8.913,2.882,-4.778,25.948
15477.0,2.63,0.725,-33.728,3.245,9.613,5.328,37.275,5.018,-10.26,-2.76,0.0,38.911,39.355,9.771,3.137,-8.838,-7.53,-9.884,-8.405,-3.203,27.653,0.0,261.94,,273.0,260.0,-8.882,2.878,-4.75,25.957
15477.5,2.63,0.725,-33.728,3.245,9.613,5.328,37.275,5.018,-10.26,-2.76,0.0,38.9,39.4,9.771,3.137,-8.961,-7.703,-10.131,-8.559,-3.203,27.653,0.0,262.74,,273.0,260.0,-8.665,2.873,-4.762,26.003
15478.0,2.847,0.703,-34.664,3.263,9.669,5.328,37.275,5.018,-10.26,-2.76,0.0,38.9,39.4,9.724,2.968,-8.951,-7.662,-10.171,-8.482,-3.203,27.653,0.0,262.74,,272.0,260.0,-8.839,2.869,-4.752,26.06
15478.5,2.847,0.703,-34.664,3.263,9.669,5.328,37.275,5.018,-10.26,-2.76,0.0,38.9,39.4,9.724,2.968,-8.834,-7.82,-10.175,-8.456,-3.203,27.653,0.0,263.04,,272.0,260.0,-8.816,2.869,-4.751,26.032
15479.0,2.847,0.703,-34.664,3.263,9.669,5.328,37.275,5.018,-10.26,-2.76,0.0,38.9,39.4,9.724,2.968,-8.779,-7.748,-10.091,-8.567,-3.203,27.653,0.0,263.04,,271.0,260.0,-8.821,2.869,-4.757,26.018
15479.5,2.847,0.703,-34.664,3.263,9.669,5.328,37.275,5.018,-10.26,-2.76,0.0,38.9,39.4,9.724,2.968,-8.887,-7.809,-10.235,-8.539,-3.203,27.653,0.0,260.64,,271.0,260.0,-8.796,2.868,-4.758,26.037
15480.0,2.847,0.703,-34.664,3.263,9.669,5.323,37.288,5.013,-10.25,-2.748,0.0,38.901,39.336,9.724,2.968,-8.912,-7.784,-10.142,-8.629,-3.19,27.648,0.0,260.64,,271.0,260.0,-8.868,2.868,-4.761,26.008
15480.5,2.847,0.703,-34.664,3.263,9.669,5.323,37.288,5.013,-10.25,-2.748,0.0,38.9,39.3,9.724,2.968,-8.721,-7.586,-9.799,-8.38,-3.19,27.648,0.0,260.74,,271.0,260.0,-8.867,2.868,-4.765,25.99
15481.0,2.847,0.703,-34.664,3.263,9.669,5.323,37.288,5.013,-10.25,-2.748,0.0,38.9,39.3,9.724,2.968,-8.62,-7.864,-10.13,-8.64,-3.19,27.648,0.0,260.74,,271.0,260.0,-8.622,2.867,-4.746,25.98
15481.5,2.753,0.736,-33.965,3.218,9.562,5.323,37.288,5.013,-10.25,-2.748,0.0,38.9,39.3,9.714,3.026,-8.964,-7.721,-10.112,-8.584,-3.19,27.648,0.0,260.84,,271.0,260.0,-8.814,2.867,-4.732,26.001
15482.0,2.753,0.736,-33.965,3.218,9.562,5.323,37.288,5.013,-10.25,-2.748,0.0,38.9,39.3,9.714,3.026,-9.016,-7.479,-10.004,-8.449,-3.19,27.648,0.0,260.84,,271.0,260.0,-8.845,2.865,-4.746,26.037
15482.5,2.753,0.736,-33.965,3.218,9.562,5.323,37.288,5.013,-10.25,-2.748,0.0,38.9,39.3,9.714,3.026,-8.696,-7.641,-9.878,-8.174,-3.19,27.648,0.0,259.64,,271.0,260.0,-8.737,2.863,-4.757,26.081
15483.0,2.753,0.736,-33.965,3.218,9.562,5.323,37.288,5.013,-10.25,-2.748,0.0,38.9,39.3,9.714,3.026,-8.591,-7.72,-9.804,-8.465,-3.19,27.648,0.0,259.64,,271.0,260.0,-8.597,2.861,-4.71,26.024
15483.5,2.753,0.736,-33.965,3.218,9.562,5.357,37.243,5.008,-10.26,-2.765,0.0,38.888,39.325,9.714,3.026,-8.894,-7.745,-10.094,-8.565,-3.206,27.637,0.0,258.84,,271.0,260.0,-8.645,2.86,-4.743,25.928
15484.0,2.753,0.736,-33.965,3.218,9.562,5.357,37.243,5.008,-10.26,-2.765,0.0,38.9,39.3,9.714,3.026,-8.891,-7.878,-10.248,-8.707,-3.206,27.637,0.0,258.84,,272.0,260.0,-8.824,2.858,-4.719,25.849
15484.5,3.217,0.762,-35.209,3.226,9.691,5.357,37.243,5.008,-10.26,-2.765,0.0,38.9,39.3,9.517,3.152,-8.51,-7.781,-9.974,-8.275,-3.206,27.637,0.0,258.84,,272.0,260.0,-8.931,2.856,-4.728,25.773
15485.0,3.217,0.762,-35.209,3.226,9.691,5.357,37.243,5.008,-10.26,-2.765,0.0,38.9,39.3,9.517,3.152,-8.369,-7.717,-9.726,-8.441,-3.206,27.637,0.0,258.84,,273.0,260.0,-8.635,2.862,-4.692,25.736
15485.5,3.217,0.762,-35.209,3.226,9.691,5.357,37.243,5.008,-10.26,-2.765,0.0,38.9,39.3,9.517,3.152,-8.871,-7.921,-10.397,-8.697,-3.206,27.637,0.0,258.94,,273.0,260.0,-8.563,2.868,-4.697,25.72
15486.0,3.217,0.762,-35.209,3.226,9.691,5.357,37.243,5.008,-10.26,-2.765,0.0,38.9,39.3,9.517,3.152,-8.964,-7.88,-10.353,-8.736,-3.206,27.637,0.0,258.94,,274.0,260.0,-8.971,2.874,-4.713,25.758
15486.5,3.217,0.762,-35.209,3.226,9.691,5.358,37.32,5.027,-10.193,-2.764,0.0,38.881,39.32,9.517,3.152,-9.183,-7.46,-10.217,-8.222,-3.2,27.64,0.0,259.34,,274.0,260.0,-8.983,2.879,-4.705,25.748
15487.0,3.217,0.762,-35.209,3.226,9.691,5.358,37.32,5.027,-10.193,-2.764,0.0,38.9,39.3,9.517,3.152,-8.608,-7.692,-10.132,-8.424,-3.2,27.64,0.0,259.34,,274.0,260.0,-8.771,2.885,-4.67,25.767
15487.5,3.217,0.762,-35.209,3.226,9.691,5.358,37.32,5.027,-10.193,-2.764,0.0,38.9,39.3,9.517,3.152,-8.602,-7.612,-9.859,-8.402,-3.2,27.64,0.0,259.54,,274.0,260.0,-8.714,2.89,-4.691,25.826
15488.0,3.599,0.864,-35.209,3.19,9.692,5.358,37.32,5.027,-10.193,-2.764,0.0,38.9,39.3,9.712,3.038,-8.799,-7.863,-10.248,-8.588,-3.2,27.64,0.0,259.54,,274.0,260.0,-8.619,2.896,-4.69,25.917
15488.5,3.599,0.864,-35.209,3.19,9.692,5.358,37.32,5.027,-10.193,-2.764,0.0,38.9,39.3,9.712,3.038,-8.737,-7.803,-10.184,-8.603,-3.2,27.64,0.0,259.94,,274.0,260.0,-8.875,2.907,-4.655,25.991
15489.0,3.599,0.864,-35.209,3.19,9.692,5.358,37.32,5.027,-10.193,-2.764,0.0,38.9,39.3,9.712,3.038,-9.055,-7.922,-10.572,-8.742,-3.2,27.64,0.0,259.94,,274.0,260.0,-8.832,2.918,-4.661,26.016
15489.5,3.599,0.864,-35.209,3.19,9.692,5.358,37.32,5.027,-10.193,-2.764,0.0,38.9,39.3,9.712,3.038,-8.824,-7.757,-10.352,-8.598,-3.2,27.64,0.0,261.54,,274.0,260.0,-9.073,2.93,-4.672,26.069
15490.0,3.599,0.864,-35.209,3.19,9.692,5.37,37.331,5.024,-10.161,-2.771,0.0,38.871,39.3,9.712,3.038,-8.727,-7.449,-9.652,-8.32,-3.202,27.635,0.0,261.54,,273.0,260.0,-8.883,2.941,-4.688,26.209
15490.5,3.599,0.864,-35.209,3.19,9.692,5.37,37.331,5.024,-10.161,-2.771,0.0,38.9,39.3,9.712,3.038,-8.872,-7.819,-10.285,-8.474,-3.202,27.635,0.0,261.44,,273.0,260.0,-8.537,2.951,-4.685,26.318
15491.0,2.883,0.73,-34.67,3.271,9.546,5.37,37.331,5.024,-10.161,-2.771,0.0,38.9,39.3,9.79,3.274,-8.814,-7.764,-10.232,-8.581,-3.202,27.635,0.0,261.44,,272.0,260.0,-8.862,2.962,-4.678,26.369
15491.5,2.883,0.73,-34.67,3.271,9.546,5.37,37.331,5.024,-10.161,-2.771,0.0,38.9,39.3,9.79,3.274,-9.084,-7.564,-10.202,-8.442,-3.202,27.635,0.0,261.34,,272.0,260.0,-8.848,2.961,-4.69,26.485
15492.0,2.883,0.73,-34.67,3.271,9.546,5.37,37.331,5.024,-10.161,-2.771,0.0,38.9,39.3,9.79,3.274,-8.43,-7.627,-9.746,-8.423,-3.202,27.635,0.0,261.34,,271.0,260.0,-8.823,2.959,-4.697,26.538
15492.5,2.883,0.73,-34.67,3.271,9.546,5.37,37.331,5.024,-10.161,-2.771,0.0,38.9,39.3,9.79,3.274,-8.524,-7.601,-9.743,-8.342,-3.202,27.635,0.0,260.54,,271.0,260.0,-8.557,2.958,-4.68,26.55
15493.0,2.883,0.73,-34.67,3.271,9.546,5.353,37.254,5.031,-10.216,-2.77,0.0,38.864,39.313,9.79,3.274,-8.784,-7.836,-10.309,-8.632,-3.199,27.63,0.0,260.54,,271.0,260.0,-8.552,2.957,-4.667,26.587
15493.5,2.883,0.73,-34.67,3.271,9.546,5.353,37.254,5.031,-10.216,-2.77,0.0,38.9,39.3,9.79,3.274,-8.982,-7.747,-10.27,-8.614,-3.199,27.63,0.0,260.74,,271.0,260.0,-8.89,2.956,-4.681,26.662
15494.0,3.339,0.852,-34.349,3.247,9.683,5.353,37.254,5.031,-10.216,-2.77,0.0,38.9,39.3,9.757,3.07,-8.721,-7.636,-10.113,-8.412,-3.199,27.63,0.0,260.74,,271.0,260.0,-8.903,2.954,-4.654,26.719
15494.5,3.339,0.852,-34.349,3.247,9.683,5.353,37.254,5.031,-10.216,-2.77,0.0,38.9,39.3,9.757,3.07,-8.314,-7.405,-9.327,-8.217,-3.199,27.63,0.0,260.64,,271.0,260.0,-8.721,2.961,-4.677,26.653
15495.0,3.339,0.852,-34.349,3.247,9.683,5.353,37.254,5.031,-10.216,-2.77,0.0,38.9,39.3,9.757,3.07,-8.579,-7.744,-9.923,-8.52,-3.199,27.63,0.0,260.64,,271.0,260.0,-8.316,2.967,-4.654,26.667
15495.5,3.339,0.852,-34.349,3.247,9.683,5.353,37.254,5.031,-10.216,-2.77,0.0,38.9,39.3,9.757,3.07,-8.798,-7.839,-10.183,-8.613,-3.199,27.63,0.0,258.34,,271.0,260.0,-8.691,2.973,-4.667,26.625
15496.0,3.339,0.852,-34.349,3.247,9.683,5.353,37.254,5.031,-10.216,-2.77,0.0,38.9,39.3,9.757,3.07,-8.836,-7.585,-10.061,-8.416,-3.199,27.63,0.0,258.34,,272.0,260.0,-8.858,2.979,-4.659,26.567
15496.5,3.339,0.852,-34.349,3.247,9.683,5.34,37.269,5.03,-10.16,-2.762,0.0,38.861,39.32,9.757,3.07,-8.795,-7.737,-10.139,-8.29,-3.204,27.633,0.0,258.24,,272.0,260.0,-8.725,2.985,-4.661,26.471
15497.0,3.339,0.852,-34.349,3.247,9.683,5.34,37.269,5.03,-10.16,-2.762,0.0,38.9,39.3,9.757,3.07,-8.554,-7.733,-10.022,-8.511,-3.204,27.633,0.0,258.24,,273.0,260.0,-8.74,2.991,-4.658,26.418
15497.5,2.538,0.672,-33.828,3.257,9.53,5.34,37.269,5.03,-10.16,-2.762,0.0,38.9,39.3,9.873,3.132,-8.829,-7.542,-9.972,-8.38,-3.204,27.633,0.0,258.24,,273.0,260.0,-8.705,2.996,-4.66,26.343
15498.0,2.538,0.672,-33.828,3.257,9.53,5.34,37.269,5.03,-10.16,-2.762,0.0,38.9,39.3,9.873,3.132,-8.76,-7.841,-10.303,-8.619,-3.204,27.633,0.0,258.24,,274.0,260.0,-8.681,2.989,-4.62,26.207
15498.5,2.538,0.672,-33.828,3.257,9.53,5.34,37.269,5.03,-10.16,-2.762,0.0,38.9,39.3,9.873,3.132,-8.549,-7.663,-9.973,-8.466,-3.204,27.633,0.0,258.14,,274.0,260.0,-8.881,2.982,-4.629,26.134
15499.0,2.538,0.672,-33.828,3.257,9.53,5.34,37.269,5.03,-10.16,-2.762,0.0,38.9,39.3,9.873,3.132,-8.615,-7.608,-9.652,-8.244,-3.204,27.633,0.0,258.14,,275.0,260.0,-8.663,2.974,-4.636,26.041
15499.5,2.538,0.672,-33.828,3.257,9.53,5.337,37.244,5.018,-10.156,-2.766,0.0,38.86,39.295,9.873,3.132,-8.412,-7.751,-9.821,-8.488,-3.197,27.633,0.0,259.64,,275.0,260.0,-8.53,2.967,-4.641,25.995
15500.0,2.538,0.672,-33.828,3.257,9.53,5.337,37.244,5.018,-10.156,-2.766,0.0,38.9,39.3,9.873,3.132,-8.851,-7.519,-9.945,-8.376,-3.197,27.633,0.0,259.64,,275.0,260.0,-8.618,2.96,-4.629,25.912
15500.5,3.455,0.781,-35.209,3.159,9.696,5.337,37.244,5.018,-10.156,-2.766,0.0,38.9,39.3,9.667,3.115,-8.688,-7.442,-9.754,-8.163,-3.197,27.633,0.0,259.54,,275.0,260.0,-8.672,2.953,-4.652,25.869
15501.0,3.455,0.781,-35.209,3.159,9.696,5.337,37.244,5.018,-10.156,-2.766,0.0,38.9,39.3,9.667,3.115,-8.219,-7.538,-9.642,-8.298,-3.197,27.633,0.0,259.54,,275.0,260.0,-8.512,2.961,-4.61,25.799
15501.5,3.455,0.781,-35.209,3.159,9.696,5.337,37.244,5.018,-10.156,-2.766,0.0,38.9,39.3,9.667,3.115,-8.407,-7.622,-9.706,-8.275,-3.197,27.633,0.0,259.64,,275.0,260.0,-8.424,2.969,-4.607,25.687
15502.0,3.455,0.781,-35.209,3.159,9.696,5.337,37.244,5.018,-10.156,-2.766,0.0,38.9,39.3,9.667,3.115,-8.534,-7.779,-10.003,-8.511,-3.197,27.633,0.0,259.64,,275.0,260.0,-8.503,2.977,-4.607,25.608
15502.5,3.455,0.781,-35.209,3.159,9.696,5.337,37.244,5.018,-10.156,-2.766,0.0,38.9,39.3,9.667,3.115,-8.681,-7.12,-9.509,-8.084,-3.197,27.633,0.0,262.14,,275.0,260.0,-8.707,2.985,-4.609,25.556
15503.0,3.455,0.781,-35.209,3.159,9.696,5.36,37.279,5.021,-10.109,-2.765,0.0,38.84,39.285,9.667,3.115,-8.453,-7.36,-9.507,-8.169,-3.215,27.626,0.0,262.14,,274.0,260.0,-8.348,2.993,-4.561,25.499
15503.5,3.455,0.781,-35.209,3.159,9.696,5.36,37.279,5.021,-10.109,-2.765,0.0,38.8,39.3,9.667,3.115,-8.489,-7.73,-9.764,-8.383,-3.215,27.626,0.0,262.74,,274.0,260.0,-8.372,3.001,-4.598,25.39
15504.0,2.903,0.762,-33.527,3.183,9.626,5.36,37.279,5.021,-10.109,-2.765,0.0,38.8,39.3,9.909,3.062,-8.409,-7.747,-9.842,-8.495,-3.215,27.626,0.0,262.74,,273.0,260.0,-8.592,3.008,-4.602,25.321
15504.5,2.903,0.762,-33.527,3.183,9.626,5.36,37.279,5.021,-10.109,-2.765,0.0,38.8,39.3,9.909,3.062,-8.323,-7.64,-9.611,-8.388,-3.215,27.626,0.0,262.44,,273.0,260.0,-8.623,3.006,-4.611,25.259
15505.0,2.903,0.762,-33.527,3.183,9.626,5.36,37.279,5.021,-10.109,-2.765,0.0,38.8,39.3,9.909,3.062,-8.729,-7.456,-9.708,-8.27,-3.215,27.626,0.0,262.44,,272.0,260.0,-8.49,3.005,-4.611,25.064
15505.5,2.903,0.762,-33.527,3.183,9.626,5.36,37.279,5.021,-10.109,-2.765,0.0,38.8,39.3,9.909,3.062,-8.451,-7.69,-9.803,-8.431,-3.215,27.626,0.0,261.14,,272.0,260.0,-8.541,3.003,-4.574,25.041
15506.0,2.903,0.762,-33.527,3.183,9.626,5.354,37.266,5.028,-10.086,-2.766,0.0,38.836,39.267,9.909,3.062,-8.679,-7.636,-9.756,-8.303,-3.202,27.621,0.0,261.14,,271.0,260.0,-8.594,3.001,-4.628,24.963
15506.5,2.903,0.762,-33.527,3.183,9.626,5.354,37.266,5.028,-10.086,-2.766,0.0,38.8,39.3,9.909,3.062,-8.432,-7.638,-9.68,-8.415,-3.202,27.621,0.0,260.74,,271.0,260.0,-8.593,3.0,-4.622,24.977
15507.0,3.336,0.766,-35.209,3.151,9.701,5.354,37.266,5.028,-10.086,-2.766,0.0,38.8,39.3,9.656,3.123,-8.414,-7.493,-9.51,-8.276,-3.202,27.621,0.0,260.74,,271.0,260.0,-8.541,2.998,-4.585,25.035
15507.5,3.336,0.766,-35.209,3.151,9.701,5.354,37.266,5.028,-10.086,-2.766,0.0,38.8,39.3,9.656,3.123,-8.52,-7.528,-9.405,-8.164,-3.202,27.621,0.0,261.64,,271.0,260.0,-8.423,3.004,-4.621,25.07
15508.0,3.336,0.766,-35.209,3.151,9.701,5.354,37.266,5.028,-10.086,-2.766,0.0,38.8,39.3,9.656,3.123,-8.162,-7.714,-9.594,-8.396,-3.202,27.621,0.0,261.64,,270.0,260.0,-8.404,3.009,-4.613,25.14
15508.5,3.336,0.766,-35.209,3.151,9.701,5.354,37.266,5.028,-10.086,-2.766,0.0,38.8,39.3,9.656,3.123,-8.352,-7.581,-9.53,-8.208,-3.202,27.621,0.0,258.64,,270.0,260.0,-8.467,3.014,-4.594,25.24
15509.0,3.336,0.766,-35.209,3.151,9.701,5.365,37.262,5.043,-10.053,-2.763,0.0,38.85,39.293,9.656,3.123,-8.479,-7.334,-9.49,-8.083,-3.188,27.622,0.0,258.64,,271.0,260.0,-8.418,3.025,-4.587,25.223
15509.5,3.336,0.766,-35.209,3.151,9.701,5.365,37.262,5.043,-10.053,-2.763,0.0,38.9,39.3,9.656,3.123,-8.275,-7.499,-9.487,-8.246,-3.188,27.622,0.0,259.14,,271.0,260.0,-8.347,3.025,-4.554,25.257
15510.0,3.336,0.766,-35.209,3.151,9.701,5.365,37.262,5.043,-10.053,-2.763,0.0,38.9,39.3,9.656,3.123,-8.598,-7.688,-9.804,-8.257,-3.188,27.622,0.0,259.14,,271.0,260.0,-8.377,3.03,-4.58,25.274
15510.5,3.034,0.717,-35.209,3.154,9.706,5.365,37.262,5.043,-10.053,-2.763,0.0,38.9,39.3,9.48,3.193,-8.364,-7.674,-9.698,-8.433,-3.188,27.622,0.0,259.34,,271.0,260.0,-8.587,3.035,-4.585,25.282
15511.0,3.034,0.717,-35.209,3.154,9.706,5.365,37.262,5.043,-10.053,-2.763,0.0,38.9,39.3,9.48,3.193,-8.626,-7.325,-9.438,-8.197,-3.188,27.622,0.0,259.34,,271.0,260.0,-8.542,3.035,-4.563,25.283
15511.5,3.034,0.717,-35.209,3.154,9.706,5.365,37.262,5.043,-10.053,-2.763,0.0,38.9,39.3,9.48,3.193,-8.55,-7.748,-9.898,-8.28,-3.188,27.622,0.0,259.54,,271.0,260.0,-8.396,3.035,-4.588,25.318
15512.0,3.034,0.717,-35.209,3.154,9.706,5.365,37.262,5.043,-10.053,-2.763,0.0,38.9,39.3,9.48,3.193,-8.161,-7.629,-9.485,-8.353,-3.188,27.622,0.0,259.54,,271.0,260.0,-8.619,3.035,-4.556,25.392
15512.5,3.034,0.717,-35.209,3.154,9.706,5.343,37.268,5.03,-10.029,-2.766,0.0,38.831,39.318,9.48,3.193,-8.534,-7.355,-9.518,-8.175,-3.2,27.614,0.0,258.34,,271.0,260.0,-8.407,3.035,-4.58,25.419
15513.0,3.034,0.717,-35.209,3.154,9.706,5.343,37.268,5.03,-10.029,-2.766,0.0,38.8,39.3,9.48,3.193,-8.303,-7.566,-9.518,-8.32,-3.2,27.614,0.0,258.34,,272.0,260.0,-8.396,3.035,-4.561,25.475
15513.5,2.429,0.665,-34.349,3.206,9.617,5.343,37.268,5.03,-10.029,-2.766,0.0,38.8,39.3,9.787,3.215,-8.618,-7.304,-9.578,-8.168,-3.2,27.614,0.0,258.54,,272.0,260.0,-8.427,3.035,-4.537,25.5
15514.0,2.429,0.665,-34.349,3.206,9.617,5.343,37.268,5.03,-10.029,-2.766,0.0,38.8,39.3,9.787,3.215,-8.439,-7.707,-9.872,-8.336,-3.2,27.614,0.0,258.54,,273.0,260.0,-8.417,3.025,-4.546,25.555
15514.5,2.429,0.665,-34.349,3.206,9.617,5.343,37.268,5.03,-10.029,-2.766,0.0,38.8,39.3,9.787,3.215,-8.315,-7.554,-9.562,-8.294,-3.2,27.614,0.0,259.24,,273.0,260.0,-8.588,3.015,-4.542,25.604
15515.0,2.429,0.665,-34.349,3.206,9.617,5.343,37.268,5.03,-10.029,-2.766,0.0,38.8,39.3,9.787,3.215,-8.659,-7.237,-9.594,-8.141,-3.2,27.614,0.0,259.24,,273.0,260.0,-8.431,3.006,-4.525,25.662
15515.5,2.429,0.665,-34.349,3.206,9.617,5.338,37.295,5.03,-9.977,-2.758,0.0,38.827,39.307,9.787,3.215,-8.467,-7.707,-9.934,-8.379,-3.178,27.62,0.0,260.04,,273.0,260.0,-8.408,2.996,-4.521,25.695
15516.0,2.429,0.665,-34.349,3.206,9.617,5.338,37.295,5.03,-9.977,-2.758,0.0,38.8,39.3,9.787,3.215,-8.378,-7.468,-9.603,-8.248,-3.178,27.62,0.0,260.04,,273.0,260.0,-8.622,2.987,-4.513,25.72
15516.5,2.941,0.755,-34.408,3.224,9.63,5.338,37.295,5.03,-9.977,-2.758,0.0,38.8,39.3,9.783,3.282,-8.588,-7.255,-9.568,-8.142,-3.178,27.62,0.0,260.24,,273.0,260.0,-8.425,2.978,-4.531,25.734
15517.0,2.941,0.755,-34.408,3.224,9.63,5.338,37.295,5.03,-9.977,-2.758,0.0,38.8,39.3,9.783,3.282,-8.397,-7.511,-9.584,-8.279,-3.178,27.62,0.0,260.24,,273.0,260.0,-8.388,2.977,-4.517,25.681
15517.5,2.941,0.755,-34.408,3.224,9.63,5.338,37.295,5.03,-9.977,-2.758,0.0,38.8,39.3,9.783,3.282,-8.614,-7.224,-9.436,-8.101,-3.178,27.62,0.0,260.44,,273.0,260.0,-8.443,2.976,-4.502,25.678
15518.0,2.941,0.755,-34.408,3.224,9.63,5.338,37.295,5.03,-9.977,-2.758,0.0,38.8,39.3,9.783,3.282,-8.416,-7.666,-9.794,-8.246,-3.178,27.62,0.0,260.44,,273.0,260.0,-8.344,2.976,-4.506,25.661
15518.5,2.941,0.755,-34.408,3.224,9.63,5.338,37.295,5.03,-9.977,-2.758,0.0,38.8,39.3,9.783,3.282,-8.429,-7.418,-9.482,-8.235,-3.178,27.62,0.0,261.74,,273.0,260.0,-8.53,2.975,-4.508,25.662
15519.0,2.941,0.755,-34.408,3.224,9.63,5.347,37.273,5.042,-9.97,-2.763,0.0,38.82,39.278,9.783,3.282,-8.532,-7.21,-9.481,-8.084,-3.198,27.615,0.0,261.74,,272.0,260.0,-8.391,2.975,-4.492,25.639
15519.5,2.941,0.755,-34.408,3.224,9.63,5.347,37.273,5.042,-9.97,-2.763,0.0,38.8,39.3,9.783,3.282,-8.424,-7.677,-9.864,-8.251,-3.198,27.615,0.0,261.64,,272.0,260.0,-8.327,2.974,-4.5,25.57
15520.0,2.976,0.724,-35.209,3.229,9.679,5.347,37.273,5.042,-9.97,-2.763,0.0,38.8,39.3,9.622,3.153,-8.42,-7.446,-9.542,-8.215,-3.198,27.615,0.0,261.64,,271.0,260.0,-8.554,2.974,-4.465,25.566
15520.5,2.976,0.724,-35.209,3.229,9.679,5.347,37.273,5.042,-9.97,-2.763,0.0,38.8,39.3,9.622,3.153,-8.472,-7.644,-9.799,-8.248,-3.198,27.615,0.0,260.94,,271.0,260.0,-8.406,2.974,-4.471,25.56
15521.0,2.976,0.724,-35.209,3.229,9.679,5.347,37.273,5.042,-9.97,-2.763,0.0,38.8,39.3,9.622,3.153,-8.316,-7.494,-9.483,-8.259,-3.198,27.615,0.0,260.94,,271.0,260.0,-8.541,2.974,-4.493,25.526
15521.5,2.976,0.724,-35.209,3.229,9.679,5.347,37.273,5.042,-9.97,-2.763,0.0,38.8,39.3,9.622,3.153,-8.581,-7.21,-9.531,-8.098,-3.198,27.615,0.0,260.14,,271.0,260.0,-8.388,2.974,-4.456,25.536
15522.0,2.976,0.724,-35.209,3.229,9.679,5.346,37.285,5.057,-9.946,-2.757,0.0,38.826,39.265,9.622,3.153,-8.455,-7.65,-9.841,-8.395,-3.198,27.613,0.0,260.14,,271.0,260.0,-8.355,2.974,-4.476,25.563
15522.5,2.976,0.724,-35.209,3.229,9.679,5.346,37.285,5.057,-9.946,-2.757,0.0,38.8,39.3,9.622,3.153,-8.34,-7.448,-9.465,-8.237,-3.198,27.613,0.0,260.04,,271.0,260.0,-8.585,2.974,-4.474,25.576
15523.0,3.21,0.784,-35.058,3.199,9.644,5.346,37.285,5.057,-9.946,-2.757,0.0,38.8,39.3,9.723,3.292,-8.602,-7.162,-9.504,-8.048,-3.198,27.613,0.0,260.04,,271.0,260.0,-8.372,2.974,-4.476,25.581
15523.5,3.21,0.784,-35.058,3.199,9.644,5.346,37.285,5.057,-9.946,-2.757,0.0,38.8,39.3,9.723,3.292,-8.27,-7.613,-9.711,-8.319,-3.198,27.613,0.0,260.24,,271.0,260.0,-8.329,2.978,-4.48,25.601
15524.0,3.21,0.784,-35.058,3.199,9.644,5.346,37.285,5.057,-9.946,-2.757,0.0,38.8,39.3,9.723,3.292,-8.539,-7.283,-9.59,-8.089,-3.198,27.613,0.0,260.24,,271.0,260.0,-8.478,2.982,-4.467,25.613
15524.5,3.21,0.784,-35.058,3.199,9.644,5.346,37.285,5.057,-9.946,-2.757,0.0,38.8,39.3,9.723,3.292,-8.353,-7.623,-9.764,-8.358,-3.198,27.613,0.0,258.54,,271.0,260.0,-8.375,2.985,-4.469,25.588
15525.0,3.21,0.784,-35.058,3.199,9.644,5.346,37.285,5.057,-9.946,-2.757,0.0,38.8,39.3,9.723,3.292,-8.291,-7.314,-9.385,-8.134,-3.198,27.613,0.0,258.54,,272.0,260.0,-8.524,2.989,-4.438,25.602
15525.5,3.21,0.784,-35.058,3.199,9.644,5.339,37.279,5.053,-9.956,-2.761,0.0,38.805,39.237,9.723,3.292,-8.55,-7.239,-9.526,-8.04,-3.215,27.604,0.0,258.44,,272.0,260.0,-8.281,2.993,-4.467,25.621
15526.0,3.21,0.784,-35.058,3.199,9.644,5.339,37.279,5.053,-9.956,-2.761,0.0,38.8,39.2,9.723,3.292,-8.24,-7.539,-9.648,-8.29,-3.215,27.604,0.0,258.44,,273.0,260.0,-8.339,2.996,-4.468,25.62
15526.5,2.989,0.797,-33.474,3.191,9.537,5.339,37.279,5.053,-9.956,-2.761,0.0,38.8,39.2,9.95,3.171,-8.245,-7.332,-9.446,-8.131,-3.215,27.604,0.0,258.24,,273.0,260.0,-8.429,3.0,-4.448,25.608
15527.0,2.989,0.797,-33.474,3.191,9.537,5.339,37.279,5.053,-9.956,-2.761,0.0,38.8,39.2,9.95,3.171,-8.513,-7.402,-9.618,-8.083,-3.215,27.604,0.0,258.24,,274.0,260.0,-8.288,3.0,-4.462,25.609
15527.5,2.989,0.797,-33.474,3.191,9.537,5.339,37.279,5.053,-9.956,-2.761,0.0,38.8,39.2,9.95,3.171,-8.246,-7.368,-9.423,-8.1,-3.215,27.604,0.0,258.74,,274.0,260.0,-8.404,2.999,-4.423,25.593
15528.0,2.989,0.797,-33.474,3.191,9.537,5.339,37.279,5.053,-9.956,-2.761,0.0,38.8,39.2,9.95,3.171,-8.464,-7.359,-9.593,-8.032,-3.215,27.604,0.0,258.74,,275.0,260.0,-8.284,2.999,-4.45,25.654
15528.5,2.989,0.797,-33.474,3.191,9.537,5.324,37.275,5.038,-9.942,-2.773,0.0,38.804,39.287,9.95,3.171,-8.217,-7.552,-9.672,-8.28,-3.2,27.602,0.0,260.64,,275.0,260.0,-8.362,2.999,-4.434,25.683
15529.0,2.989,0.797,-33.474,3.191,9.537,5.324,37.275,5.038,-9.942,-2.773,0.0,38.8,39.3,9.95,3.171,-8.301,-7.273,-9.373,-8.1,-3.2,27.602,0.0,260.64,,275.0,260.0,-8.43,2.999,-4.431,25.669
15529.5,2.701,0.679,-34.604,3.145,9.599,5.324,37.275,5.038,-9.942,-2.773,0.0,38.8,39.3,9.77,3.226,-8.483,-7.411,-9.643,-7.978,-3.2,27.602,0.0,260.54,,275.0,260.0,-8.262,2.999,-4.431,25.656
15530.0,2.701,0.679,-34.604,3.145,9.599,5.324,37.275,5.038,-9.942,-2.773,0.0,38.8,39.3,9.77,3.226,-8.111,-7.535,-9.541,-8.254,-3.2,27.602,0.0,260.54,,275.0,260.0,-8.379,2.994,-4.419,25.62
15530.5,2.701,0.679,-34.604,3.145,9.599,5.324,37.275,5.038,-9.942,-2.773,0.0,38.8,39.3,9.77,3.226,-8.312,-7.246,-9.128,-8.061,-3.2,27.602,0.0,260.74,,275.0,260.0,-8.36,2.989,-4.439,25.665
15531.0,2.701,0.679,-34.604,3.145,9.599,5.324,37.275,5.038,-9.942,-2.773,0.0,38.8,39.3,9.77,3.226,-8.176,-7.441,-9.421,-8.169,-3.2,27.602,0.0,260.74,,275.0,260.0,-8.187,2.984,-4.403,25.684
15531.5,2.701,0.679,-34.604,3.145,9.599,5.358,37.279,5.046,-9.903,-2.774,0.0,38.811,39.232,9.77,3.226,-8.092,-7.291,-9.343,-8.004,-3.208,27.594,0.0,261.94,,275.0,260.0,-8.302,2.98,-4.408,25.737
15532.0,2.701,0.679,-34.604,3.145,9.599,5.358,37.279,5.046,-9.903,-2.774,0.0,38.8,39.2,9.77,3.226,-8.248,-7.267,-9.32,-7.95,-3.208,27.594,0.0,261.94,,274.0,260.0,-8.182,2.975,-4.423,25.79
15532.5,2.701,0.679,-34.604,3.145,9.599,5.358,37.279,5.046,-9.903,-2.774,0.0,38.8,39.2,9.77,3.226,-8.065,-7.438,-9.397,-8.177,-3.208,27.594,0.0,261.64,,274.0,260.0,-8.196,2.971,-4.422,25.823
15533.0,3.181,0.738,-35.209,3.129,9.615,5.358,37.279,5.046,-9.903,-2.774,0.0,38.8,39.2,9.663,3.062,-8.064,-7.272,-9.111,-8.044,-3.208,27.594,0.0,261.64,,273.0,260.0,-8.269,2.966,-4.382,25.825
15533.5,3.181,0.738,-35.209,3.129,9.615,5.358,37.279,5.046,-9.903,-2.774,0.0,38.8,39.2,9.663,3.062,-8.329,-7.197,-9.372,-7.98,-3.208,27.594,0.0,261.14,,273.0,260.0,-8.123,2.97,-4.388,25.863
15534.0,3.181,0.738,-35.209,3.129,9.615,5.358,37.279,5.046,-9.903,-2.774,0.0,38.8,39.2,9.663,3.062,-8.128,-7.464,-9.456,-8.193,-3.208,27.594,0.0,261.14,,272.0,260.0,-8.219,2.973,-4.378,25.899
15534.5,3.181,0.738,-35.209,3.129,9.615,5.358,37.279,5.046,-9.903,-2.774,0.0,38.8,39.2,9.663,3.062,-8.289,-7.117,-9.263,-7.949,-3.208,27.594,0.0,260.84,,272.0,260.0,-8.31,2.977,-4.39,25.884
15535.0,3.181,0.738,-35.209,3.129,9.615,5.376,37.273,5.047,-9.865,-2.772,0.0,38.814,39.285,9.663,3.062,-8.102,-7.482,-9.367,-8.191,-3.204,27.603,0.0,260.84,,272.0,260.0,-8.154,2.98,-4.38,25.889
15535.5,3.181,0.738,-35.209,3.129,9.615,5.376,37.273,5.047,-9.865,-2.772,0.0,38.8,39.3,9.663,3.062,-8.019,-7.29,-9.144,-8.046,-3.204,27.603,0.0,261.24,,272.0,260.0,-8.285,2.983,-4.388,25.858
15536.0,3.194,0.76,-35.209,3.146,9.659,5.376,37.273,5.047,-9.865,-2.772,0.0,38.8,39.3,9.651,3.277,-8.347,-7.153,-9.354,-7.965,-3.204,27.603,0.0,261.24,,271.0,260.0,-8.125,2.987,-4.381,25.81
15536.5,3.194,0.76,-35.209,3.146,9.659,5.376,37.273,5.047,-9.865,-2.772,0.0,38.8,39.3,9.651,3.277,-8.11,-7.512,-9.537,-8.204,-3.204,27.603,0.0,261.34,,271.0,260.0,-8.205,2.99,-4.369,25.77
15537.0,3.194,0.76,-35.209,3.146,9.659,5.376,37.273,5.047,-9.865,-2.772,0.0,38.8,39.3,9.651,3.277,-8.138,-7.281,-9.25,-8.054,-3.204,27.603,0.0,261.34,,270.0,260.0,-8.341,2.993,-4.392,25.736
15537.5,3.194,0.76,-35.209,3.146,9.659,5.376,37.273,5.047,-9.865,-2.772,0.0,38.8,39.3,9.651,3.277,-8.298,-7.399,-9.441,-7.961,-3.204,27.603,0.0,259.44,,270.0,260.0,-8.181,2.997,-4.395,25.733
15538.0,3.194,0.76,-35.209,3.146,9.659,5.328,37.27,5.053,-9.848,-2.766,0.0,38.798,39.25,9.651,3.277,-7.961,-7.496,-9.343,-8.213,-3.209,27.584,0.0,259.44,,270.0,260.0,-8.275,3.0,-4.369,25.739
15538.5,3.194,0.76,-35.209,3.146,9.659,5.328,37.27,5.053,-9.848,-2.766,0.0,38.8,39.3,9.651,3.277,-8.228,-7.353,-9.402,-7.937,-3.209,27.584,0.0,259.14,,270.0,260.0,-8.254,3.003,-4.381,25.745
15539.0,3.194,0.76,-35.209,3.146,9.659,5.328,37.27,5.053,-9.848,-2.766,0.0,38.8,39.3,9.651,3.277,-8.02,-7.475,-9.333,-8.154,-3.209,27.584,0.0,259.14,,270.0,260.0,-8.23,3.006,-4.357,25.725
15539.5,2.773,0.696,-34.899,3.079,9.563,5.328,37.27,5.053,-9.848,-2.766,0.0,38.8,39.3,9.663,3.264,-8.151,-7.205,-9.084,-7.981,-3.209,27.584,0.0,259.34,,270.0,260.0,-8.246,3.009,-4.343,25.746
15540.0,2.773,0.696,-34.899,3.079,9.563,5.328,37.27,5.053,-9.848,-2.766,0.0,38.8,39.3,9.663,3.264,-8.236,-7.491,-9.467,-7.978,-3.209,27.584,0.0,259.34,,270.0,260.0,-8.105,3.005,-4.346,25.774
15540.5,2.773,0.696,-34.899,3.079,9.563,5.328,37.27,5.053,-9.848,-2.766,0.0,38.8,39.3,9.663,3.264,-8.016,-7.413,-9.249,-8.105,-3.209,27.584,0.0,256.44,,270.0,260.0,-8.293,3.002,-4.319,25.809
15541.0,2.773,0.696,-34.899,3.079,9.563,5.328,37.27,5.053,-9.848,-2.766,0.0,38.8,39.3,9.663,3.264,-8.103,-7.151,-9.122,-7.92,-3.209,27.584,0.0,256.44,,271.0,260.0,-8.196,2.998,-4.335,25.818
15541.5,2.773,0.696,-34.899,3.079,9.563,5.353,37.287,5.046,-9.816,-2.758,0.0,38.809,39.25,9.663,3.264,-8.248,-7.458,-9.526,-7.977,-3.196,27.596,0.0,257.34,,271.0,260.0,-8.074,2.994,-4.325,25.806
15542.0,2.773,0.696,-34.899,3.079,9.563,5.353,37.287,5.046,-9.816,-2.758,0.0,38.8,39.3,9.663,3.264,-8.109,-7.124,-9.149,-7.903,-3.196,27.596,0.0,257.34,,272.0,260.0,-8.302,2.99,-4.312,25.818
15542.5,2.778,0.746,-33.243,3.239,9.56,5.353,37.287,5.046,-9.816,-2.758,0.0,38.8,39.3,9.912,3.158,-8.25,-7.396,-9.461,-7.942,-3.196,27.596,0.0,257.44,,272.0,260.0,-8.071,2.987,-4.316,25.855
15543.0,2.778,0.746,-33.243,3.239,9.56,5.353,37.287,5.046,-9.816,-2.758,0.0,38.8,39.3,9.912,3.158,-8.052,-7.394,-9.393,-8.115,-3.196,27.596,0.0,257.44,,273.0,260.0,-8.262,2.983,-4.314,25.825
15543.5,2.778,0.746,-33.243,3.239,9.56,5.353,37.287,5.046,-9.816,-2.758,0.0,38.8,39.3,9.912,3.158,-8.087,-7.162,-9.164,-7.913,-3.196,27.596,0.0,256.84,,273.0,260.0,-8.238,2.98,-4.28,25.802
15544.0,2.778,0.746,-33.243,3.239,9.56,5.353,37.287,5.046,-9.816,-2.758,0.0,38.8,39.3,9.912,3.158,-8.225,-7.438,-9.467,-7.953,-3.196,27.596,0.0,256.84,,274.0,260.0,-8.082,2.977,-4.315,25.785
15544.5,2.778,0.746,-33.243,3.239,9.56,5.312,37.288,5.043,-9.792,-2.766,0.0,38.81,39.251,9.912,3.158,-7.888,-7.415,-9.261,-8.109,-3.203,27.585,0.0,258.84,,274.0,260.0,-8.271,2.974,-4.284,25.806
15545.0,2.778,0.746,-33.243,3.239,9.56,5.312,37.288,5.043,-9.792,-2.766,0.0,38.8,39.3,9.912,3.158,-8.089,-7.146,-8.969,-7.875,-3.203,27.585,0.0,258.84,,275.0,260.0,-8.168,2.97,-4.3,25.79
15545.5,3.211,0.763,-35.209,3.167,9.668,5.312,37.288,5.043,-9.792,-2.766,0.0,38.8,39.3,9.514,3.174,-7.833,-7.369,-9.236,-8.042,-3.203,27.585,0.0,259.24,,275.0,260.0,-8.019,2.967,-4.283,25.832
15546.0,3.211,0.763,-35.209,3.167,9.668,5.312,37.288,5.043,-9.792,-2.766,0.0,38.8,39.3,9.514,3.174,-7.958,-7.211,-9.127,-7.931,-3.203,27.585,0.0,259.24,,275.0,260.0,-8.12,2.971,-4.273,25.837
15546.5,3.211,0.763,-35.209,3.167,9.668,5.312,37.288,5.043,-9.792,-2.766,0.0,38.8,39.3,9.514,3.174,-8.207,-7.46,-9.493,-7.962,-3.203,27.585,0.0,259.84,,275.0,260.0,-8.057,2.975,-4.286,25.858
15547.0,3.211,0.763,-35.209,3.167,9.668,5.312,37.288,5.043,-9.792,-2.766,0.0,38.8,39.3,9.514,3.174,-7.825,-7.382,-9.171,-8.108,-3.203,27.585,0.0,259.84,,275.0,260.0,-8.281,2.979,-4.291,25.796
15547.5,3.211,0.763,-35.209,3.167,9.668,5.312,37.288,5.043,-9.792,-2.766,0.0,38.8,39.3,9.514,3.174,-7.908,-7.037,-8.775,-7.741,-3.203,27.585,0.0,262.64,,275.0,260.0,-8.121,2.983,-4.268,25.785
15548.0,3.211,0.763,-35.209,3.167,9.668,5.342,37.291,5.045,-9.776,-2.771,0.0,38.806,39.267,9.514,3.174,-8.012,-6.936,-8.871,-7.708,-3.211,27.592,0.0,262.64,,274.0,260.0,-7.865,2.987,-4.267,25.751
15548.5,3.211,0.763,-35.209,3.167,9.668,5.342,37.291,5.045,-9.776,-2.771,0.0,38.8,39.3,9.514,3.174,-7.791,-7.397,-9.217,-8.053,-3.211,27.592,0.0,262.84,,274.0,260.0,-7.882,2.99,-4.258,25.719
15549.0,3.571,0.811,-35.209,3.117,9.656,5.342,37.291,5.045,-9.776,-2.771,0.0,38.8,39.3,9.674,3.145,-8.136,-7.133,-9.171,-7.805,-3.211,27.592,0.0,262.84,,273.0,260.0,-8.115,2.994,-4.267,25.686
15549.5,3.571,0.811,-35.209,3.117,9.656,5.342,37.291,5.045,-9.776,-2.771,0.0,38.8,39.3,9.674,3.145,-7.869,-7.369,-9.279,-8.06,-3.211,27.592,0.0,262.24,,273.0,260.0,-8.061,3.003,-4.252,25.664
15550.0,3.571,0.811,-35.209,3.117,9.656,5.342,37.291,5.045,-9.776,-2.771,0.0,38.8,39.3,9.674,3.145,-7.802,-7.151,-8.931,-7.881,-3.211,27.592,0.0,262.24,,272.0,260.0,-8.144,3.013,-4.233,25.692
15550.5,3.571,0.811,-35.209,3.117,9.656,5.342,37.291,5.045,-9.776,-2.771,0.0,38.8,39.3,9.674,3.145,-8.108,-7.044,-9.014,-7.82,-3.211,27.592,0.0,260.74,,272.0,260.0,-7.941,3.022,-4.263,25.866
15551.0,3.571,0.811,-35.209,3.117,9.656,5.362,37.275,5.054,-9.763,-2.774,0.0,38.813,39.261,9.674,3.145,-7.845,-7.349,-9.198,-8.03,-3.2,27.59,0.0,260.74,,272.0,260.0,-7.996,3.031,-4.25,25.9
15551.5,3.571,0.811,-35.209,3.117,9.656,5.362,37.275,5.054,-9.763,-2.774,0.0,38.8,39.3,9.674,3.145,-7.796,-7.132,-8.872,-7.872,-3.2,27.59,0.0,260.74,,272.0,260.0,-8.106,3.04,-4.239,25.972
15552.0,3.527,0.843,-35.156,3.212,9.653,5.362,37.275,5.054,-9.763,-2.774,0.0,38.8,39.3,9.674,3.027,-8.06,-7.04,-8.927,-7.719,-3.2,27.59,0.0,260.74,,272.0,260.0,-7.918,3.048,-4.227,26.0
15552.5,3.527,0.843,-35.156,3.212,9.653,5.362,37.275,5.054,-9.763,-2.774,0.0,38.8,39.3,9.674,3.027,-7.802,-7.206,-8.892,-7.866,-3.2,27.59,0.0,260.94,,272.0,260.0,-7.936,3.056,-4.208,26.041
15553.0,3.527,0.843,-35.156,3.212,9.653,5.362,37.275,5.054,-9.763,-2.774,0.0,38.8,39.3,9.674,3.027,-8.019,-6.981,-8.928,-7.779,-3.2,27.59,0.0,260.94,,272.0,260.0,-7.942,3.064,-4.216,26.018
15553.5,3.527,0.843,-35.156,3.212,9.653,5.362,37.275,5.054,-9.763,-2.774,0.0,38.8,39.3,9.674,3.027,-7.903,-7.415,-9.286,-7.982,-3.2,27.59,0.0,258.94,,272.0,260.0,-7.927,3.071,-4.226,26.019
15554.0,3.527,0.843,-35.156,3.212,9.653,5.362,37.275,5.054,-9.763,-2.774,0.0,38.8,39.3,9.674,3.027,-7.854,-7.22,-8.939,-7.915,-3.2,27.59,0.0,258.94,,273.0,260.0,-8.146,3.079,-4.199,26.243
15554.5,3.527,0.843,-35.156,3.212,9.653,5.411,37.29,5.073,-9.719,-2.747,0.0,38.814,39.304,9.674,3.027,-8.011,-6.766,-8.69,-7.626,-3.201,27.592,0.0,258.34,,273.0,260.0,-7.982,3.086,-4.19,26.458
15555.0,3.527,0.843,-35.156,3.212,9.653,5.411,37.29,5.073,-9.719,-2.747,0.0,38.8,39.3,9.674,3.027,-8.0,-7.242,-9.128,-7.75,-3.201,27.592,0.0,258.34,,274.0,260.0,-7.773,3.094,-4.181,26.613
15555.5,3.378,0.82,-35.209,3.144,9.66,5.411,37.29,5.073,-9.719,-2.747,0.0,38.8,39.3,9.579,3.223,-7.698,-7.218,-8.822,-7.881,-3.201,27.592,0.0,258.74,,274.0,260.0,-8.03,3.101,-4.142,26.558
15556.0,3.378,0.82,-35.209,3.144,9.66,5.411,37.29,5.073,-9.719,-2.747,0.0,38.8,39.3,9.579,3.223,-7.885,-7.026,-8.852,-7.736,-3.201,27.592,0.0,258.74,,275.0,260.0,-7.905,3.105,-4.2,26.516
15556.5,3.378,0.82,-35.209,3.144,9.66,5.411,37.29,5.073,-9.719,-2.747,0.0,38.8,39.3,9.579,3.223,-7.833,-7.216,-8.911,-7.889,-3.201,27.592,0.0,259.64,,275.0,260.0,-7.875,3.11,-4.17,26.476
15557.0,3.378,0.82,-35.209,3.144,9.66,5.411,37.29,5.073,-9.719,-2.747,0.0,38.8,39.3,9.579,3.223,-7.982,-6.969,-8.824,-7.756,-3.201,27.592,0.0,259.64,,275.0,260.0,-7.962,3.114,-4.184,26.438
15557.5,3.378,0.82,-35.209,3.144,9.66,5.371,37.274,5.064,-9.705,-2.761,0.0,38.815,39.325,9.579,3.223,-7.863,-7.388,-9.089,-7.951,-3.205,27.588,0.0,260.04,,275.0,260.0,-7.883,3.118,-4.187,26.382
15558.0,3.378,0.82,-35.209,3.144,9.66,5.371,37.274,5.064,-9.705,-2.761,0.0,38.8,39.3,9.579,3.223,-7.696,-7.162,-8.733,-7.835,-3.205,27.588,0.0,260.04,,275.0,260.0,-8.073,3.123,-4.185,26.34
15558.5,3.54,0.835,-35.209,3.134,9.632,5.371,37.274,5.064,-9.705,-2.761,0.0,38.8,39.3,9.714,3.247,-7.955,-6.893,-8.692,-7.623,-3.205,27.588,0.0,260.04,,275.0,260.0,-7.856,3.127,-4.182,26.301
15559.0,3.54,0.835,-35.209,3.134,9.632,5.371,37.274,5.064,-9.705,-2.761,0.0,38.8,39.3,9.714,3.247,-7.821,-7.389,-9.194,-7.911,-3.205,27.588,0.0,260.04,,275.0,260.0,-7.791,3.134,-4.165,26.245
15559.5,3.54,0.835,-35.209,3.134,9.632,5.371,37.274,5.064,-9.705,-2.761,0.0,38.8,39.3,9.714,3.247,-7.771,-7.137,-8.895,-7.818,-3.205,27.588,0.0,259.74,,275.0,260.0,-8.079,3.14,-4.158,26.188
15560.0,3.54,0.835,-35.209,3.134,9.632,5.371,37.274,5.064,-9.705,-2.761,0.0,38.8,39.3,9.714,3.247,-7.768,-7.346,-9.134,-7.959,-3.205,27.588,0.0,259.74,,275.0,260.0,-7.905,3.147,-4.166,26.152
15560.5,3.54,0.835,-35.209,3.134,9.632,5.361,37.286,5.068,-9.673,-2.763,0.0,38.823,39.308,9.714,3.247,-7.719,-7.13,-8.782,-7.853,-3.199,27.589,0.0,261.04,,275.0,260.0,-8.052,3.153,-4.15,26.142
15561.0,3.54,0.835,-35.209,3.134,9.632,5.361,37.286,5.068,-9.673,-2.763,0.0,38.8,39.3,9.714,3.247,-8.025,-6.877,-8.91,-7.717,-3.199,27.589,0.0,261.04,,274.0,260.0,-7.871,3.16,-4.131,26.204
15561.5,3.54,0.835,-35.209,3.134,9.632,5.361,37.286,5.068,-9.673,-2.763,0.0,38.8,39.3,9.714,3.247,-7.835,-7.324,-9.119,-7.954,-3.199,27.589,0.0,261.04,,274.0,260.0,-7.882,3.166,-4.136,26.374
15562.0,3.023,0.728,-35.065,3.159,9.669,5.361,37.286,5.068,-9.673,-2.763,0.0,38.8,39.3,9.734,3.254,-7.696,-7.134,-8.797,-7.837,-3.199,27.589,0.0,261.04,,273.0,260.0,-8.058,3.172,-4.125,26.485
15562.5,3.023,0.728,-35.065,3.159,9.669,5.361,37.286,5.068,-9.673,-2.763,0.0,38.8,39.3,9.734,3.254,-8.026,-6.86,-8.805,-7.697,-3.199,27.589,0.0,261.04,,273.0,260.0,-7.866,3.17,-4.171,26.453
15563.0,3.023,0.728,-35.065,3.159,9.669,5.361,37.286,5.068,-9.673,-2.763,0.0,38.8,39.3,9.734,3.254,-7.657,-7.267,-8.921,-7.874,-3.199,27.589,0.0,261.04,,272.0,260.0,-7.847,3.167,-4.12,26.397
15563.5,3.023,0.728,-35.065,3.159,9.669,5.361,37.286,5.068,-9.673,-2.763,0.0,38.8,39.3,9.734,3.254,-7.939,-6.917,-8.868,-7.736,-3.199,27.589,0.0,260.74,,272.0,260.0,-7.93,3.165,-4.107,26.264
15564.0,3.023,0.728,-35.065,3.159,9.669,5.316,37.285,5.062,-9.674,-2.769,0.0,38.829,39.33,9.734,3.254,-7.763,-7.263,-9.096,-7.967,-3.2,27.587,0.0,260.74,,272.0,260.0,-7.865,3.162,-4.106,26.146
15564.5,3.023,0.728,-35.065,3.159,9.669,5.316,37.285,5.062,-9.674,-2.769,0.0,38.8,39.3,9.734,3.254,-7.75,-7.096,-8.908,-7.829,-3.2,27.587,0.0,260.24,,272.0,260.0,-8.022,3.16,-4.097,26.071
15565.0,3.255,0.826,-35.117,3.193,9.64,5.316,37.285,5.062,-9.674,-2.769,0.0,38.8,39.3,9.68,3.3,-7.601,-6.642,-8.447,-7.375,-3.2,27.587,0.0,260.24,,272.0,260.0,-7.896,3.158,-4.087,25.971
15565.5,3.255,0.826,-35.117,3.193,9.64,5.316,37.285,5.062,-9.674,-2.769,0.0,38.8,39.3,9.68,3.3,-7.738,-6.849,-8.748,-7.558,-3.2,27.587,0.0,260.14,,272.0,260.0,-7.516,3.159,-4.103,25.927
15566.0,3.255,0.826,-35.117,3.193,9.64,5.316,37.285,5.062,-9.674,-2.769,0.0,38.8,39.3,9.68,3.3,-7.707,-7.141,-8.796,-7.813,-3.2,27.587,0.0,260.14,,272.0,260.0,-7.723,3.161,-4.072,25.815
15566.5,3.255,0.826,-35.117,3.193,9.64,5.316,37.285,5.062,-9.674,-2.769,0.0,38.8,39.3,9.68,3.3,-7.87,-7.188,-9.067,-7.901,-3.2,27.587,0.0,258.34,,272.0,260.0,-7.864,3.163,-4.092,25.778
15567.0,3.255,0.826,-35.117,3.193,9.64,5.354,37.329,5.068,-9.623,-2.765,0.0,38.842,39.376,9.68,3.3,-7.632,-7.12,-8.805,-7.695,-3.193,27.585,0.0,258.34,,273.0,260.0,-8.007,3.164,-4.084,25.814
15567.5,3.255,0.826,-35.117,3.193,9.64,5.354,37.329,5.068,-9.623,-2.765,0.0,38.8,39.4,9.68,3.3,-7.336,-6.962,-8.344,-7.652,-3.193,27.585,0.0,258.64,,273.0,260.0,-7.813,3.166,-4.061,25.815
15568.0,3.255,0.826,-35.117,3.193,9.64,5.354,37.329,5.068,-9.623,-2.765,0.0,38.8,39.4,9.68,3.3,-7.667,-7.142,-8.601,-7.715,-3.193,27.585,0.0,258.64,,274.0,260.0,-7.573,3.167,-4.08,25.819
15568.5,2.847,0.728,-34.275,3.133,9.568,5.354,37.329,5.068,-9.623,-2.765,0.0,38.8,39.4,9.79,3.19,-7.613,-7.259,-8.97,-7.919,-3.193,27.585,0.0,258.74,,274.0,260.0,-7.781,3.168,-4.079,25.785
15569.0,2.847,0.728,-34.275,3.133,9.568,5.354,37.329,5.068,-9.623,-2.765,0.0,38.8,39.4,9.79,3.19,-8.045,-7.147,-9.151,-7.734,-3.193,27.585,0.0,258.74,,275.0,260.0,-7.94,3.163,-4.085,25.783
15569.5,2.847,0.728,-34.275,3.133,9.568,5.354,37.329,5.068,-9.623,-2.765,0.0,38.8,39.4,9.79,3.19,-7.923,-7.077,-9.027,-7.626,-3.193,27.585,0.0,259.34,,275.0,260.0,-8.019,3.158,-4.058,25.673
15570.0,2.847,0.728,-34.275,3.133,9.568,5.354,37.329,5.068,-9.623,-2.765,0.0,38.8,39.4,9.79,3.19,-7.496,-6.928,-8.748,-7.639,-3.193,27.585,0.0,259.34,,275.0,260.0,-7.913,3.153,-4.043,25.633
15570.5,2.847,0.728,-34.275,3.133,9.568,5.387,37.307,5.063,-9.609,-2.756,0.0,38.851,39.384,9.79,3.19,-7.765,-7.199,-8.87,-7.755,-3.211,27.576,0.0,259.14,,275.0,260.0,-7.703,3.148,-4.078,25.602
15571.0,2.847,0.728,-34.275,3.133,9.568,5.387,37.307,5.063,-9.609,-2.756,0.0,38.9,39.4,9.79,3.19,-7.684,-7.129,-8.824,-7.798,-3.211,27.576,0.0,259.14,,275.0,260.0,-7.897,3.143,-4.076,25.588
15571.5,2.959,0.681,-35.209,3.188,9.655,5.387,37.307,5.063,-9.609,-2.756,0.0,38.9,39.4,9.669,3.254,-8.006,-7.13,-9.147,-7.707,-3.211,27.576,0.0,259.54,,275.0,260.0,-7.859,3.138,-4.065,25.62
15572.0,2.959,0.681,-35.209,3.188,9.655,5.387,37.307,5.063,-9.609,-2.756,0.0,38.9,39.4,9.669,3.254,-7.78,-7.11,-8.9,-7.827,-3.211,27.576,0.0,259.54,,275.0,260.0,-7.997,3.135,-4.077,25.663
15572.5,2.959,0.681,-35.209,3.188,9.655,5.387,37.307,5.063,-9.609,-2.756,0.0,38.9,39.4,9.669,3.254,-7.458,-6.929,-8.709,-7.643,-3.211,27.576,0.0,259.44,,275.0,260.0,-7.904,3.132,-4.038,25.702
15573.0,2.959,0.681,-35.209,3.188,9.655,5.387,37.307,5.063,-9.609,-2.756,0.0,38.9,39.4,9.669,3.254,-7.928,-7.119,-9.018,-7.754,-3.211,27.576,0.0,259.44,,275.0,260.0,-7.685,3.129,-4.062,25.817
15573.5,2.959,0.681,-35.209,3.188,9.655,5.414,37.327,5.061,-9.583,-2.759,0.0,38.847,39.348,9.669,3.254,-7.576,-6.906,-8.547,-7.516,-3.221,27.58,0.0,261.74,,275.0,260.0,-7.955,3.127,-4.071,25.82
15574.0,2.959,0.681,-35.209,3.188,9.655,5.414,37.327,5.061,-9.583,-2.759,0.0,38.8,39.3,9.669,3.254,-7.864,-7.078,-9.071,-7.762,-3.221,27.58,0.0,261.74,,274.0,260.0,-7.636,3.124,-4.052,25.843
15574.5,2.491,0.707,-34.15,3.202,9.611,5.414,37.327,5.061,-9.583,-2.759,0.0,38.8,39.3,9.79,3.223,-7.907,-7.284,-9.295,-7.87,-3.221,27.58,0.0,262.24,,274.0,260.0,-7.944,3.121,-4.064,25.845
15575.0,2.491,0.707,-34.15,3.202,9.611,5.414,37.327,5.061,-9.583,-2.759,0.0,38.8,39.3,9.79,3.223,-7.632,-7.142,-8.951,-7.852,-3.221,27.58,0.0,262.24,,273.0,260.0,-8.089,3.111,-4.078,25.827
15575.5,2.491,0.707,-34.15,3.202,9.611,5.414,37.327,5.061,-9.583,-2.759,0.0,38.8,39.3,9.79,3.223,-7.674,-6.775,-8.569,-7.497,-3.221,27.58,0.0,262.24,,273.0,260.0,-7.894,3.101,-4.071,25.615
15576.0,2.491,0.707,-34.15,3.202,9.611,5.414,37.327,5.061,-9.583,-2.759,0.0,38.8,39.3,9.79,3.223,-7.852,-7.027,-8.877,-7.731,-3.221,27.58,0.0,262.24,,272.0,260.0,-7.629,3.091,-4.06,25.565
15576.5,2.491,0.707,-34.15,3.202,9.611,5.414,37.327,5.061,-9.583,-2.759,0.0,38.8,39.3,9.79,3.223,-7.598,-7.145,-9.034,-7.813,-3.221,27.58,0.0,261.14,,272.0,260.0,-7.872,3.081,-4.046,25.656
