t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15577.0,2.491,0.707,-34.15,3.202,9.611,5.399,37.301,5.066,-9.594,-2.763,0.0,38.855,39.381,9.79,3.223,-7.862,-7.131,-9.059,-7.638,-3.206,27.581,0.0,261.14,,271.0,260.0,-7.898,3.071,-4.072,25.774
15577.5,2.491,0.707,-34.15,3.202,9.611,5.399,37.301,5.066,-9.594,-2.763,0.0,38.9,39.4,9.79,3.223,-7.788,-7.23,-9.138,-7.915,-3.206,27.581,0.0,261.04,,271.0,260.0,-7.923,3.062,-4.053,25.842
15578.0,2.169,0.577,-33.612,3.25,9.616,5.399,37.301,5.066,-9.594,-2.763,0.0,38.9,39.4,9.804,3.104,-7.777,-7.02,-8.818,-7.571,-3.206,27.581,0.0,261.04,,270.0,260.0,-8.018,3.052,-4.044,25.903
15578.5,2.169,0.577,-33.612,3.25,9.616,5.399,37.301,5.066,-9.594,-2.763,0.0,38.9,39.4,9.804,3.104,-7.561,-7.095,-8.765,-7.756,-3.206,27.581,0.0,261.04,,270.0,260.0,-7.796,3.038,-4.071,25.847
15579.0,2.169,0.577,-33.612,3.25,9.616,5.399,37.301,5.066,-9.594,-2.763,0.0,38.9,39.4,9.804,3.104,-7.7,-6.886,-8.613,-7.613,-3.206,27.581,0.0,261.04,,269.0,260.0,-7.794,3.024,-4.042,25.799
15579.5,2.169,0.577,-33.612,3.25,9.616,5.399,37.301,5.066,-9.594,-2.763,0.0,38.9,39.4,9.804,3.104,-7.833,-7.273,-9.106,-7.732,-3.206,27.581,0.0,258.04,,269.0,260.0,-7.703,3.01,-4.057,25.809
15580.0,2.169,0.577,-33.612,3.25,9.616,5.366,37.296,5.064,-9.567,-2.769,0.0,38.863,39.404,9.804,3.104,-7.416,-7.123,-8.651,-7.786,-3.22,27.569,0.0,258.04,,270.0,260.0,-7.986,2.996,-4.027,25.791
15580.5,2.169,0.577,-33.612,3.25,9.616,5.366,37.296,5.064,-9.567,-2.769,0.0,38.9,39.4,9.804,3.104,-7.871,-6.767,-8.646,-7.595,-3.22,27.569,0.0,257.64,,270.0,260.0,-7.744,2.982,-4.061,25.779
15581.0,3.237,0.787,-34.879,3.195,9.67,5.366,37.296,5.064,-9.567,-2.769,0.0,38.9,39.4,9.71,3.035,-7.61,-7.192,-8.977,-7.86,-3.22,27.569,0.0,257.64,,271.0,260.0,-7.72,2.969,-4.044,25.777
15581.5,3.237,0.787,-34.879,3.195,9.67,5.366,37.296,5.064,-9.567,-2.769,0.0,38.9,39.4,9.71,3.035,-7.879,-6.784,-8.614,-7.584,-3.22,27.569,0.0,257.84,,271.0,260.0,-7.91,2.973,-4.06,25.767
15582.0,3.237,0.787,-34.879,3.195,9.67,5.366,37.296,5.064,-9.567,-2.769,0.0,38.9,39.4,9.71,3.035,-7.496,-7.178,-8.79,-7.614,-3.22,27.569,0.0,257.84,,272.0,260.0,-7.715,2.978,-4.052,25.72
15582.5,3.237,0.787,-34.879,3.195,9.67,5.366,37.296,5.064,-9.567,-2.769,0.0,38.9,39.4,9.71,3.035,-7.472,-6.94,-8.477,-7.609,-3.22,27.569,0.0,256.84,,272.0,260.0,-7.77,2.982,-4.037,25.71
15583.0,3.237,0.787,-34.879,3.195,9.67,5.366,37.296,5.064,-9.567,-2.769,0.0,38.9,39.4,9.71,3.035,-7.601,-6.89,-8.279,-7.532,-3.22,27.569,0.0,256.84,,273.0,260.0,-7.625,2.986,-4.044,25.724
15583.5,3.237,0.787,-34.879,3.195,9.67,5.379,37.28,5.048,-9.563,-2.772,0.0,38.865,39.421,9.71,3.035,-7.513,-7.211,-8.875,-7.807,-3.216,27.562,0.0,256.64,,273.0,260.0,-7.575,2.99,-4.032,25.715
15584.0,3.237,0.787,-34.879,3.195,9.67,5.379,37.28,5.048,-9.563,-2.772,0.0,38.9,39.4,9.71,3.035,-7.469,-7.023,-8.628,-7.69,-3.216,27.562,0.0,256.64,,274.0,260.0,-7.851,2.994,-4.013,25.673
15584.5,3.376,0.855,-34.811,3.164,9.578,5.379,37.28,5.048,-9.563,-2.772,0.0,38.9,39.4,9.778,3.175,-7.755,-6.716,-8.447,-7.525,-3.216,27.562,0.0,256.34,,274.0,260.0,-7.702,2.998,-4.046,25.657
15585.0,3.376,0.855,-34.811,3.164,9.578,5.379,37.28,5.048,-9.563,-2.772,0.0,38.9,39.4,9.778,3.175,-7.162,-6.949,-8.402,-7.586,-3.216,27.562,0.0,256.34,,275.0,260.0,-7.611,3.004,-4.027,25.65
15585.5,3.376,0.855,-34.811,3.164,9.578,5.379,37.28,5.048,-9.563,-2.772,0.0,38.9,39.4,9.778,3.175,-7.559,-6.846,-8.48,-7.379,-3.216,27.562,0.0,258.84,,275.0,260.0,-7.525,3.011,-3.98,25.68
15586.0,3.376,0.855,-34.811,3.164,9.578,5.379,37.28,5.048,-9.563,-2.772,0.0,38.9,39.4,9.778,3.175,-7.44,-7.161,-8.78,-7.696,-3.216,27.562,0.0,258.84,,276.0,260.0,-7.566,3.017,-3.977,25.717
15586.5,3.376,0.855,-34.811,3.164,9.578,5.38,37.289,5.051,-9.505,-2.767,0.0,38.878,39.463,9.778,3.175,-7.376,-6.914,-8.319,-7.569,-3.204,27.569,0.0,260.74,,276.0,260.0,-7.769,3.022,-4.0,25.756
15587.0,3.376,0.855,-34.811,3.164,9.578,5.38,37.289,5.051,-9.505,-2.767,0.0,38.9,39.5,9.778,3.175,-7.591,-6.649,-8.361,-7.386,-3.204,27.569,0.0,260.74,,276.0,260.0,-7.545,3.028,-3.979,25.733
15587.5,3.282,0.762,-35.209,3.145,9.667,5.38,37.289,5.051,-9.505,-2.767,0.0,38.9,39.5,9.677,3.185,-7.406,-7.17,-8.781,-7.69,-3.204,27.569,0.0,261.04,,276.0,260.0,-7.497,3.034,-3.971,25.783
15588.0,3.282,0.762,-35.209,3.145,9.667,5.38,37.289,5.051,-9.505,-2.767,0.0,38.9,39.5,9.677,3.185,-7.337,-6.988,-8.47,-7.637,-3.204,27.569,0.0,261.04,,275.0,260.0,-7.762,3.038,-4.008,25.802
15588.5,3.282,0.762,-35.209,3.145,9.667,5.38,37.289,5.051,-9.505,-2.767,0.0,38.9,39.5,9.677,3.185,-7.373,-7.143,-8.607,-7.74,-3.204,27.569,0.0,261.14,,275.0,260.0,-7.608,3.042,-4.001,25.816
15589.0,3.282,0.762,-35.209,3.145,9.667,5.38,37.289,5.051,-9.505,-2.767,0.0,38.9,39.5,9.677,3.185,-7.22,-6.845,-8.193,-7.47,-3.204,27.569,0.0,261.14,,274.0,260.0,-7.715,3.046,-3.966,25.825
15589.5,3.282,0.762,-35.209,3.145,9.667,5.422,37.296,5.08,-9.479,-2.773,0.0,38.882,39.486,9.677,3.185,-7.483,-6.687,-8.226,-7.444,-3.215,27.567,0.0,262.54,,274.0,260.0,-7.432,3.05,-3.978,25.864
15590.0,3.282,0.762,-35.209,3.145,9.667,5.422,37.296,5.08,-9.479,-2.773,0.0,38.9,39.5,9.677,3.185,-7.233,-7.074,-8.522,-7.671,-3.215,27.567,0.0,262.54,,273.0,260.0,-7.46,3.054,-3.984,25.852
15590.5,3.282,0.762,-35.209,3.145,9.667,5.422,37.296,5.08,-9.479,-2.773,0.0,38.9,39.5,9.677,3.185,-7.338,-6.894,-8.424,-7.554,-3.215,27.567,0.0,262.84,,273.0,260.0,-7.625,3.057,-3.946,25.775
15591.0,2.509,0.701,-34.119,3.217,9.597,5.422,37.296,5.08,-9.479,-2.773,0.0,38.9,39.5,9.728,3.116,-7.6,-6.683,-8.395,-7.465,-3.215,27.567,0.0,262.84,,272.0,260.0,-7.553,3.061,-3.967,25.806
15591.5,2.509,0.701,-34.119,3.217,9.597,5.422,37.296,5.08,-9.479,-2.773,0.0,38.9,39.5,9.728,3.116,-7.276,-7.011,-8.53,-7.539,-3.215,27.567,0.0,262.84,,272.0,260.0,-7.536,3.052,-3.972,25.864
15592.0,2.509,0.701,-34.119,3.217,9.597,5.422,37.296,5.08,-9.479,-2.773,0.0,38.9,39.5,9.728,3.116,-7.518,-6.742,-8.345,-7.51,-3.215,27.567,0.0,262.84,,271.0,260.0,-7.589,3.043,-3.963,25.929
15592.5,2.509,0.701,-34.119,3.217,9.597,5.422,37.296,5.08,-9.479,-2.773,0.0,38.9,39.5,9.728,3.116,-7.352,-7.104,-8.51,-7.712,-3.215,27.567,0.0,259.84,,271.0,260.0,-7.529,3.034,-3.95,25.958
15593.0,2.509,0.701,-34.119,3.217,9.597,5.383,37.296,5.074,-9.45,-2.785,0.0,38.886,39.453,9.728,3.116,-7.663,-6.772,-8.507,-7.491,-3.225,27.562,0.0,259.84,,271.0,260.0,-7.67,3.026,-3.95,26.033
15593.5,2.509,0.701,-34.119,3.217,9.597,5.383,37.296,5.074,-9.45,-2.785,0.0,38.9,39.5,9.728,3.116,-7.319,-6.77,-8.271,-7.245,-3.225,27.562,0.0,259.64,,271.0,260.0,-7.608,3.017,-3.954,26.034
15594.0,2.937,0.778,-34.512,3.161,9.611,5.383,37.296,5.074,-9.45,-2.785,0.0,38.9,39.5,9.764,3.201,-7.018,-6.973,-8.227,-7.535,-3.225,27.562,0.0,259.64,,271.0,260.0,-7.401,3.009,-3.949,26.013
15594.5,2.937,0.778,-34.512,3.161,9.611,5.383,37.296,5.074,-9.45,-2.785,0.0,38.9,39.5,9.764,3.201,-7.243,-6.862,-8.057,-7.462,-3.225,27.562,0.0,259.34,,271.0,260.0,-7.438,3.008,-3.942,25.936
15595.0,2.937,0.778,-34.512,3.161,9.611,5.383,37.296,5.074,-9.45,-2.785,0.0,38.9,39.5,9.764,3.201,-7.306,-7.14,-8.614,-7.766,-3.225,27.562,0.0,259.34,,271.0,260.0,-7.406,3.007,-3.919,25.953
15595.5,2.937,0.778,-34.512,3.161,9.611,5.383,37.296,5.074,-9.45,-2.785,0.0,38.9,39.5,9.764,3.201,-7.625,-6.748,-8.455,-7.502,-3.225,27.562,0.0,258.04,,271.0,260.0,-7.707,3.005,-3.95,25.907
15596.0,2.937,0.778,-34.512,3.161,9.611,5.4,37.337,5.077,-9.423,-2.789,0.0,38.893,39.486,9.764,3.201,-6.837,-6.969,-8.21,-7.438,-3.217,27.568,0.0,258.04,,272.0,260.0,-7.583,3.004,-3.936,25.89
15596.5,2.937,0.778,-34.512,3.161,9.611,5.4,37.337,5.077,-9.423,-2.789,0.0,38.9,39.5,9.764,3.201,-7.165,-6.804,-8.178,-7.429,-3.217,27.568,0.0,257.84,,272.0,260.0,-7.364,3.003,-3.932,25.83
15597.0,2.937,0.778,-34.512,3.161,9.611,5.4,37.337,5.077,-9.423,-2.789,0.0,38.9,39.5,9.764,3.201,-7.433,-7.129,-8.752,-7.676,-3.217,27.568,0.0,257.84,,273.0,260.0,-7.394,3.002,-3.918,25.808
15597.5,2.756,0.682,-35.209,3.127,9.624,5.4,37.337,5.077,-9.423,-2.789,0.0,38.9,39.5,9.673,3.381,-7.592,-6.723,-8.516,-7.504,-3.217,27.568,0.0,257.84,,273.0,260.0,-7.747,3.001,-3.904,25.798
15598.0,2.756,0.682,-35.209,3.127,9.624,5.4,37.337,5.077,-9.423,-2.789,0.0,38.9,39.5,9.673,3.381,-7.488,-6.957,-8.491,-7.386,-3.217,27.568,0.0,257.84,,274.0,260.0,-7.584,2.997,-3.929,25.795
15598.5,2.756,0.682,-35.209,3.127,9.624,5.4,37.337,5.077,-9.423,-2.789,0.0,38.9,39.5,9.673,3.381,-6.832,-6.864,-8.098,-7.442,-3.217,27.568,0.0,259.24,,274.0,260.0,-7.58,2.993,-3.885,25.872
15599.0,2.756,0.682,-35.209,3.127,9.624,5.4,37.337,5.077,-9.423,-2.789,0.0,38.9,39.5,9.673,3.381,-7.066,-6.784,-8.213,-7.278,-3.217,27.568,0.0,259.24,,274.0,260.0,-7.309,2.989,-3.896,25.926
15599.5,2.756,0.682,-35.209,3.127,9.624,5.365,37.305,5.063,-9.426,-2.768,0.0,38.908,39.516,9.673,3.381,-7.478,-6.963,-8.679,-7.604,-3.208,27.56,0.0,258.74,,274.0,260.0,-7.335,2.985,-3.88,26.033
15600.0,2.756,0.682,-35.209,3.127,9.624,5.365,37.305,5.063,-9.426,-2.768,0.0,38.9,39.5,9.673,3.381,-7.34,-6.886,-8.348,-7.353,-3.208,27.56,0.0,258.74,,275.0,260.0,-7.681,2.982,-3.899,26.116
15600.5,3.176,0.769,-35.209,3.112,9.637,5.365,37.305,5.063,-9.426,-2.768,0.0,38.9,39.5,9.683,3.31,-7.066,-6.785,-8.158,-7.178,-3.208,27.56,0.0,258.44,,275.0,260.0,-7.482,2.978,-3.857,26.094
15601.0,3.176,0.769,-35.209,3.112,9.637,5.365,37.305,5.063,-9.426,-2.768,0.0,38.9,39.5,9.683,3.31,-7.214,-6.968,-8.415,-7.426,-3.208,27.56,0.0,258.44,,276.0,260.0,-7.297,2.981,-3.878,26.075
15601.5,3.176,0.769,-35.209,3.112,9.637,5.365,37.305,5.063,-9.426,-2.768,0.0,38.9,39.5,9.683,3.31,-7.274,-6.835,-8.175,-7.467,-3.208,27.56,0.0,258.84,,276.0,260.0,-7.506,2.984,-3.875,26.065
15602.0,3.176,0.769,-35.209,3.112,9.637,5.365,37.305,5.063,-9.426,-2.768,0.0,38.9,39.5,9.683,3.31,-7.47,-7.105,-8.781,-7.767,-3.208,27.56,0.0,258.84,,277.0,260.0,-7.438,2.988,-3.882,25.99
15602.5,3.176,0.769,-35.209,3.112,9.637,5.345,37.339,5.065,-9.379,-2.786,0.0,38.906,39.521,9.683,3.31,-7.26,-6.747,-8.1,-7.423,-3.226,27.557,0.0,261.34,,277.0,260.0,-7.781,2.991,-3.885,25.976
15603.0,3.176,0.769,-35.209,3.112,9.637,5.345,37.339,5.065,-9.379,-2.786,0.0,38.9,39.5,9.683,3.31,-7.112,-6.984,-8.487,-7.578,-3.226,27.557,0.0,261.34,,276.0,260.0,-7.383,2.994,-3.866,25.961
15603.5,2.463,0.692,-34.28,3.175,9.602,5.345,37.339,5.065,-9.379,-2.786,0.0,38.9,39.5,9.754,3.234,-7.238,-6.809,-8.339,-7.465,-3.226,27.557,0.0,261.04,,276.0,260.0,-7.54,2.997,-3.874,25.829
15604.0,2.463,0.692,-34.28,3.175,9.602,5.345,37.339,5.065,-9.379,-2.786,0.0,38.9,39.5,9.754,3.234,-7.237,-7.021,-8.475,-7.452,-3.226,27.557,0.0,261.04,,275.0,260.0,-7.463,2.988,-3.883,25.739
15604.5,2.463,0.692,-34.28,3.175,9.602,5.345,37.339,5.065,-9.379,-2.786,0.0,38.9,39.5,9.754,3.234,-7.228,-6.934,-8.411,-7.496,-3.226,27.557,0.0,261.84,,275.0,260.0,-7.546,2.979,-3.862,25.732
15605.0,2.463,0.692,-34.28,3.175,9.602,5.345,37.339,5.065,-9.379,-2.786,0.0,38.9,39.5,9.754,3.234,-6.848,-6.607,-7.614,-7.219,-3.226,27.557,0.0,261.84,,274.0,260.0,-7.517,2.971,-3.876,25.757
15605.5,2.463,0.692,-34.28,3.175,9.602,5.345,37.339,5.065,-9.379,-2.786,0.0,38.9,39.5,9.754,3.234,-7.138,-6.6,-7.912,-7.204,-3.226,27.557,0.0,262.74,,274.0,260.0,-7.072,2.963,-3.862,25.808
15606.0,2.463,0.692,-34.28,3.175,9.602,5.39,37.304,5.082,-9.391,-2.773,0.0,38.918,39.53,9.754,3.234,-7.069,-6.966,-8.317,-7.56,-3.203,27.565,0.0,262.74,,273.0,260.0,-7.213,2.954,-3.858,25.837
15606.5,2.463,0.692,-34.28,3.175,9.602,5.39,37.304,5.082,-9.391,-2.773,0.0,38.9,39.5,9.754,3.234,-7.482,-6.387,-8.177,-7.205,-3.203,27.565,0.0,262.64,,273.0,260.0,-7.478,2.946,-3.843,25.847
15607.0,3.429,0.826,-35.209,3.161,9.646,5.39,37.304,5.082,-9.391,-2.773,0.0,38.9,39.5,9.573,3.279,-7.036,-6.838,-8.275,-7.294,-3.203,27.565,0.0,262.64,,272.0,260.0,-7.313,2.938,-3.831,25.879
15607.5,3.429,0.826,-35.209,3.161,9.646,5.39,37.304,5.082,-9.391,-2.773,0.0,38.9,39.5,9.573,3.279,-7.259,-6.712,-8.17,-7.36,-3.203,27.565,0.0,263.14,,272.0,260.0,-7.361,2.946,-3.83,25.935
15608.0,3.429,0.826,-35.209,3.161,9.646,5.39,37.304,5.082,-9.391,-2.773,0.0,38.9,39.5,9.573,3.279,-7.343,-6.982,-8.509,-7.645,-3.203,27.565,0.0,263.14,,271.0,260.0,-7.375,2.954,-3.822,26.069
15608.5,3.429,0.826,-35.209,3.161,9.646,5.39,37.304,5.082,-9.391,-2.773,0.0,38.9,39.5,9.573,3.279,-7.52,-6.672,-8.462,-7.444,-3.203,27.565,0.0,260.44,,271.0,260.0,-7.62,2.962,-3.8,26.112
15609.0,3.429,0.826,-35.209,3.161,9.646,5.392,37.362,5.08,-9.343,-2.774,0.0,38.924,39.564,9.573,3.279,-7.202,-6.591,-8.247,-7.294,-3.209,27.562,0.0,260.44,,271.0,260.0,-7.525,2.97,-3.761,26.2
15609.5,3.429,0.826,-35.209,3.161,9.646,5.392,37.362,5.08,-9.343,-2.774,0.0,38.9,39.6,9.573,3.279,-7.013,-6.739,-8.275,-7.37,-3.209,27.562,0.0,260.14,,271.0,260.0,-7.334,2.977,-3.806,26.195
15610.0,2.751,0.713,-34.625,3.207,9.583,5.392,37.362,5.08,-9.343,-2.774,0.0,38.9,39.6,9.833,3.215,-7.199,-6.824,-8.328,-7.334,-3.209,27.562,0.0,260.14,,271.0,260.0,-7.349,2.985,-3.782,26.187
15610.5,2.751,0.713,-34.625,3.207,9.583,5.392,37.362,5.08,-9.343,-2.774,0.0,38.9,39.6,9.833,3.215,-7.297,-6.971,-8.674,-7.619,-3.209,27.562,0.0,260.14,,271.0,260.0,-7.421,2.981,-3.767,26.209
15611.0,2.751,0.713,-34.625,3.207,9.583,5.392,37.362,5.08,-9.343,-2.774,0.0,38.9,39.6,9.833,3.215,-7.458,-6.654,-8.471,-7.349,-3.209,27.562,0.0,260.14,,271.0,260.0,-7.64,2.977,-3.738,26.184
15611.5,2.751,0.713,-34.625,3.207,9.583,5.392,37.362,5.08,-9.343,-2.774,0.0,38.9,39.6,9.833,3.215,-7.379,-6.538,-8.277,-7.09,-3.209,27.562,0.0,257.84,,271.0,260.0,-7.483,2.973,-3.734,26.171
15612.0,2.751,0.713,-34.625,3.207,9.583,5.392,37.362,5.08,-9.343,-2.774,0.0,38.9,39.6,9.833,3.215,-7.02,-6.785,-8.216,-7.427,-3.209,27.562,0.0,257.84,,272.0,260.0,-7.321,2.97,-3.691,26.16
15612.5,2.751,0.713,-34.625,3.207,9.583,5.432,37.338,5.084,-9.342,-2.758,0.0,38.943,39.579,9.833,3.215,-7.135,-6.703,-8.074,-7.315,-3.199,27.559,0.0,258.54,,272.0,260.0,-7.362,2.966,-3.612,26.133
15613.0,2.751,0.713,-34.625,3.207,9.583,5.432,37.338,5.084,-9.342,-2.758,0.0,38.9,39.6,9.833,3.215,-7.245,-6.909,-8.641,-7.596,-3.199,27.559,0.0,258.54,,273.0,260.0,-7.307,2.963,-3.553,26.055
15613.5,3.383,0.833,-35.209,3.202,9.633,5.432,37.338,5.084,-9.342,-2.758,0.0,38.9,39.6,9.656,3.254,-7.19,-6.509,-8.177,-7.161,-3.199,27.559,0.0,258.74,,273.0,260.0,-7.598,2.959,-3.456,25.93
15614.0,3.383,0.833,-35.209,3.202,9.633,5.432,37.338,5.084,-9.342,-2.758,0.0,38.9,39.6,9.656,3.254,-7.126,-6.723,-8.219,-7.296,-3.199,27.559,0.0,258.74,,274.0,260.0,-7.259,2.966,-3.46,25.831
15614.5,3.383,0.833,-35.209,3.202,9.633,5.432,37.338,5.084,-9.342,-2.758,0.0,38.9,39.6,9.656,3.254,-6.969,-6.539,-7.906,-7.244,-3.199,27.559,0.0,260.44,,274.0,260.0,-7.341,2.973,-3.412,25.773
15615.0,3.383,0.833,-35.209,3.202,9.633,5.432,37.338,5.084,-9.342,-2.758,0.0,38.9,39.6,9.656,3.254,-6.777,-6.476,-7.906,-7.134,-3.199,27.559,0.0,260.44,,274.0,260.0,-7.164,2.98,-3.349,25.707
15615.5,3.383,0.833,-35.209,3.202,9.633,5.39,37.302,5.08,-9.321,-2.778,0.0,38.954,39.578,9.656,3.254,-7.253,-6.779,-8.614,-7.353,-3.205,27.551,0.0,260.14,,274.0,260.0,-7.073,2.986,-3.356,25.733
15616.0,3.383,0.833,-35.209,3.202,9.633,5.39,37.302,5.08,-9.321,-2.778,0.0,39.0,39.6,9.656,3.254,-7.051,-6.585,-8.26,-7.298,-3.205,27.551,0.0,260.14,,274.0,260.0,-7.5,2.993,-3.266,25.764
15616.5,2.704,0.716,-33.653,3.236,9.606,5.39,37.302,5.08,-9.321,-2.778,0.0,39.0,39.6,9.855,3.148,-7.346,-5.959,-8.052,-6.909,-3.205,27.551,0.0,260.44,,274.0,260.0,-7.299,2.999,-3.229,25.742
15617.0,2.704,0.716,-33.653,3.236,9.606,5.39,37.302,5.08,-9.321,-2.778,0.0,39.0,39.6,9.855,3.148,-7.17,-6.54,-8.333,-7.006,-3.205,27.551,0.0,260.44,,274.0,260.0,-7.067,2.994,-3.208,25.764
15617.5,2.704,0.716,-33.653,3.236,9.606,5.39,37.302,5.08,-9.321,-2.778,0.0,39.0,39.6,9.855,3.148,-6.824,-6.183,-7.898,-6.884,-3.205,27.551,0.0,260.34,,274.0,260.0,-7.262,2.99,-3.156,25.766
15618.0,2.704,0.716,-33.653,3.236,9.606,5.39,37.302,5.08,-9.321,-2.778,0.0,39.0,39.6,9.855,3.148,-6.944,-6.453,-8.177,-7.064,-3.205,27.551,0.0,260.34,,274.0,260.0,-6.947,2.985,-3.16,25.717
15618.5,2.704,0.716,-33.653,3.236,9.606,5.39,37.302,5.08,-9.321,-2.778,0.0,39.0,39.6,9.855,3.148,-6.697,-6.402,-7.846,-7.06,-3.205,27.551,0.0,261.04,,274.0,260.0,-7.16,2.98,-3.128,25.73
15619.0,2.704,0.716,-33.653,3.236,9.606,5.373,37.341,5.078,-9.276,-2.773,0.0,38.961,39.579,9.855,3.148,-6.959,-6.11,-7.833,-6.866,-3.219,27.548,0.0,261.04,,273.0,260.0,-7.001,2.976,-3.079,25.732
15619.5,2.704,0.716,-33.653,3.236,9.606,5.373,37.341,5.078,-9.276,-2.773,0.0,39.0,39.6,9.855,3.148,-6.643,-6.295,-7.779,-6.689,-3.219,27.548,0.0,260.64,,273.0,260.0,-6.942,2.971,-3.059,25.719
15620.0,2.954,0.812,-33.689,3.199,9.568,5.373,37.341,5.078,-9.276,-2.773,0.0,39.0,39.6,9.773,3.172,-6.364,-6.226,-7.606,-6.89,-3.219,27.548,0.0,260.64,,273.0,260.0,-6.851,2.967,-2.934,25.699
15620.5,2.954,0.812,-33.689,3.199,9.568,5.373,37.341,5.078,-9.276,-2.773,0.0,39.0,39.6,9.773,3.172,-6.732,-6.057,-7.772,-6.785,-3.219,27.548,0.0,260.64,,273.0,260.0,-6.772,2.967,-2.916,25.678
15621.0,2.954,0.812,-33.689,3.199,9.568,5.373,37.341,5.078,-9.276,-2.773,0.0,39.0,39.6,9.773,3.172,-6.57,-6.098,-7.824,-6.831,-3.219,27.548,0.0,260.64,,273.0,260.0,-6.837,2.966,-2.869,25.656
15621.5,2.954,0.812,-33.689,3.199,9.568,5.373,37.341,5.078,-9.276,-2.773,0.0,39.0,39.6,9.773,3.172,-6.518,-5.788,-7.47,-6.439,-3.219,27.548,0.0,259.44,,273.0,260.0,-6.831,2.966,-2.845,25.642
15622.0,2.954,0.812,-33.689,3.199,9.568,5.35,37.349,5.083,-9.247,-2.793,0.0,38.969,39.628,9.773,3.172,-6.536,-6.199,-7.685,-6.886,-3.219,27.551,0.0,259.44,,273.0,260.0,-6.553,2.966,-2.817,25.658
15622.5,2.954,0.812,-33.689,3.199,9.568,5.35,37.349,5.083,-9.247,-2.793,0.0,39.0,39.6,9.773,3.172,-6.522,-5.947,-7.508,-6.649,-3.219,27.551,0.0,259.94,,273.0,260.0,-6.826,2.966,-2.809,25.677
15623.0,2.792,0.691,-34.791,3.208,9.744,5.35,37.349,5.083,-9.247,-2.793,0.0,39.0,39.6,9.741,3.077,-6.706,-5.524,-7.512,-6.411,-3.219,27.551,0.0,259.94,,273.0,260.0,-6.657,2.966,-2.765,25.651
15623.5,2.792,0.691,-34.791,3.208,9.744,5.35,37.349,5.083,-9.247,-2.793,0.0,39.0,39.6,9.741,3.077,-6.365,-6.005,-7.422,-6.45,-3.219,27.551,0.0,259.84,,273.0,260.0,-6.538,2.963,-2.727,25.629
15624.0,2.792,0.691,-34.791,3.208,9.744,5.35,37.349,5.083,-9.247,-2.793,0.0,39.0,39.6,9.741,3.077,-6.05,-5.872,-7.265,-6.536,-3.219,27.551,0.0,259.84,,273.0,260.0,-6.56,2.96,-2.704,25.654
15624.5,2.792,0.691,-34.791,3.208,9.744,5.35,37.349,5.083,-9.247,-2.793,0.0,39.0,39.6,9.741,3.077,-6.274,-6.048,-7.382,-6.688,-3.219,27.551,0.0,259.94,,273.0,260.0,-6.431,2.957,-2.7,25.662
15625.0,2.792,0.691,-34.791,3.208,9.744,5.392,37.341,5.098,-9.234,-2.775,0.0,38.992,39.614,9.741,3.077,-6.33,-5.708,-7.158,-6.439,-3.206,27.549,0.0,259.94,,273.0,260.0,-6.598,2.955,-2.64,25.628
15625.5,2.792,0.691,-34.791,3.208,9.744,5.392,37.341,5.098,-9.234,-2.775,0.0,39.0,39.6,9.741,3.077,-6.082,-5.479,-6.858,-6.046,-3.206,27.549,0.0,260.44,,273.0,260.0,-6.409,2.952,-2.597,25.636
15626.0,2.792,0.691,-34.791,3.208,9.744,5.392,37.341,5.098,-9.234,-2.775,0.0,39.0,39.6,9.741,3.077,-5.963,-5.969,-7.284,-6.437,-3.206,27.549,0.0,260.44,,273.0,260.0,-6.116,2.949,-2.611,25.623
15626.5,2.916,0.746,-33.984,3.186,9.676,5.392,37.341,5.098,-9.234,-2.775,0.0,39.0,39.6,9.816,3.075,-6.141,-5.718,-7.109,-6.396,-3.206,27.549,0.0,260.44,,273.0,260.0,-6.413,2.947,-2.579,25.599
15627.0,2.916,0.746,-33.984,3.186,9.676,5.392,37.341,5.098,-9.234,-2.775,0.0,39.0,39.6,9.816,3.075,-6.48,-5.752,-7.447,-6.515,-3.206,27.549,0.0,260.44,,273.0,260.0,-6.341,2.946,-2.526,25.574
15627.5,2.916,0.746,-33.984,3.186,9.676,5.392,37.341,5.098,-9.234,-2.775,0.0,39.0,39.6,9.816,3.075,-6.174,-5.767,-7.306,-6.496,-3.206,27.549,0.0,260.14,,273.0,260.0,-6.548,2.946,-2.488,25.577
15628.0,2.916,0.746,-33.984,3.186,9.676,5.392,37.341,5.098,-9.234,-2.775,0.0,39.0,39.6,9.816,3.075,-5.956,-5.835,-7.269,-6.327,-3.206,27.549,0.0,260.14,,273.0,260.0,-6.436,2.945,-2.496,25.569
15628.5,2.916,0.746,-33.984,3.186,9.676,5.429,37.351,5.083,-9.22,-2.783,0.0,38.995,39.68,9.816,3.075,-6.109,-5.572,-6.993,-6.284,-3.215,27.556,0.0,260.74,,273.0,260.0,-6.347,2.945,-2.479,25.545
15629.0,2.916,0.746,-33.984,3.186,9.676,5.429,37.351,5.083,-9.22,-2.783,0.0,39.0,39.7,9.816,3.075,-6.325,-5.42,-7.171,-6.228,-3.215,27.556,0.0,260.74,,273.0,260.0,-6.24,2.944,-2.449,25.442
15629.5,3.037,0.829,-33.637,3.2,9.622,5.429,37.351,5.083,-9.22,-2.783,0.0,39.0,39.7,9.792,3.132,-6.091,-5.732,-7.045,-6.142,-3.215,27.556,0.0,260.54,,273.0,260.0,-6.286,2.944,-2.471,25.376
15630.0,3.037,0.829,-33.637,3.2,9.622,5.429,37.351,5.083,-9.22,-2.783,0.0,39.0,39.7,9.792,3.132,-5.631,-5.574,-6.703,-6.175,-3.215,27.556,0.0,260.54,,273.0,260.0,-6.252,2.945,-2.409,25.28
15630.5,3.037,0.829,-33.637,3.2,9.622,5.429,37.351,5.083,-9.22,-2.783,0.0,39.0,39.7,9.792,3.132,-5.798,-5.513,-6.815,-6.085,-3.215,27.556,0.0,260.24,,273.0,260.0,-6.021,2.947,-2.364,25.147
15631.0,3.037,0.829,-33.637,3.2,9.622,5.429,37.351,5.083,-9.22,-2.783,0.0,39.0,39.7,9.792,3.132,-5.919,-5.837,-7.216,-6.474,-3.215,27.556,0.0,260.24,,273.0,260.0,-6.053,2.948,-2.362,25.117
15631.5,3.037,0.829,-33.637,3.2,9.622,5.418,37.355,5.082,-9.182,-2.776,0.0,39.006,39.676,9.792,3.132,-6.37,-5.628,-7.242,-6.364,-3.216,27.551,0.0,260.64,,273.0,260.0,-6.361,2.95,-2.323,25.1
15632.0,3.037,0.829,-33.637,3.2,9.622,5.418,37.355,5.082,-9.182,-2.776,0.0,39.0,39.7,9.792,3.132,-5.585,-4.918,-6.296,-5.645,-3.216,27.551,0.0,260.64,,273.0,260.0,-6.401,2.951,-2.261,25.136
15632.5,3.037,0.829,-33.637,3.2,9.622,5.418,37.355,5.082,-9.182,-2.776,0.0,39.0,39.7,9.792,3.132,-5.458,-5.386,-6.358,-5.938,-3.216,27.551,0.0,261.14,,273.0,260.0,-5.611,2.953,-2.246,25.136
15633.0,3.641,0.906,-35.209,3.031,9.642,5.418,37.355,5.082,-9.182,-2.776,0.0,39.0,39.7,9.637,3.383,-5.972,-5.455,-6.904,-5.996,-3.216,27.551,0.0,261.14,,272.0,260.0,-5.785,2.954,-2.257,25.172
15633.5,3.641,0.906,-35.209,3.031,9.642,5.418,37.355,5.082,-9.182,-2.776,0.0,39.0,39.7,9.637,3.383,-5.531,-5.617,-6.781,-6.209,-3.216,27.551,0.0,260.94,,272.0,260.0,-6.082,2.965,-2.219,25.198
15634.0,3.641,0.906,-35.209,3.031,9.642,5.418,37.355,5.082,-9.182,-2.776,0.0,39.0,39.7,9.637,3.383,-6.082,-5.67,-7.004,-6.123,-3.216,27.551,0.0,260.94,,272.0,260.0,-6.034,2.976,-2.238,25.197
15634.5,3.641,0.906,-35.209,3.031,9.642,5.418,37.355,5.082,-9.182,-2.776,0.0,39.0,39.7,9.637,3.383,-5.83,-5.649,-6.914,-5.997,-3.216,27.551,0.0,260.54,,272.0,260.0,-6.22,2.987,-2.181,25.204
15635.0,3.641,0.906,-35.209,3.031,9.642,5.383,37.372,5.076,-9.14,-2.782,0.0,39.022,39.669,9.637,3.383,-5.449,-5.163,-6.35,-5.794,-3.228,27.549,0.0,260.54,,272.0,260.0,-6.098,2.998,-2.137,25.184
15635.5,3.641,0.906,-35.209,3.031,9.642,5.383,37.372,5.076,-9.14,-2.782,0.0,39.0,39.7,9.637,3.383,-5.614,-5.599,-6.701,-6.198,-3.228,27.549,0.0,261.04,,272.0,260.0,-5.689,3.009,-2.142,25.152
15636.0,2.803,0.624,-35.209,3.242,9.675,5.383,37.372,5.076,-9.14,-2.782,0.0,39.0,39.7,9.61,3.221,-6.11,-5.41,-6.962,-6.155,-3.228,27.549,0.0,261.04,,271.0,260.0,-6.028,3.019,-2.151,25.171
15636.5,2.803,0.624,-35.209,3.242,9.675,5.383,37.372,5.076,-9.14,-2.782,0.0,39.0,39.7,9.61,3.221,-5.895,-5.123,-6.52,-5.827,-3.228,27.549,0.0,260.84,,271.0,260.0,-6.159,3.015,-2.128,25.251
15637.0,2.803,0.624,-35.209,3.242,9.675,5.383,37.372,5.076,-9.14,-2.782,0.0,39.0,39.7,9.61,3.221,-5.241,-5.269,-6.365,-5.679,-3.228,27.549,0.0,260.84,,271.0,260.0,-5.841,3.012,-2.064,25.292
15637.5,2.803,0.624,-35.209,3.242,9.675,5.383,37.372,5.076,-9.14,-2.782,0.0,39.0,39.7,9.61,3.221,-5.372,-5.236,-6.197,-5.804,-3.228,27.549,0.0,259.64,,271.0,260.0,-5.638,3.008,-2.086,25.309
15638.0,2.803,0.624,-35.209,3.242,9.675,5.343,37.322,5.08,-9.121,-2.782,0.0,39.029,39.691,9.61,3.221,-5.384,-5.281,-6.238,-5.858,-3.22,27.546,0.0,259.64,,271.0,260.0,-5.652,3.005,-2.067,25.315
15638.5,2.803,0.624,-35.209,3.242,9.675,5.343,37.322,5.08,-9.121,-2.782,0.0,39.0,39.7,9.61,3.221,-5.682,-5.366,-6.619,-5.909,-3.22,27.546,0.0,259.64,,271.0,260.0,-5.69,3.002,-2.042,25.325
15639.0,3.05,0.716,-35.209,3.194,9.67,5.343,37.322,5.08,-9.121,-2.782,0.0,39.0,39.7,9.607,3.277,-5.942,-4.678,-6.498,-5.602,-3.22,27.546,0.0,259.64,,271.0,260.0,-5.894,2.998,-2.028,25.32
15639.5,3.05,0.716,-35.209,3.194,9.67,5.343,37.322,5.08,-9.121,-2.782,0.0,39.0,39.7,9.607,3.277,-5.623,-5.406,-6.542,-5.829,-3.22,27.546,0.0,259.04,,271.0,260.0,-5.68,2.999,-2.014,25.369
15640.0,3.05,0.716,-35.209,3.194,9.67,5.343,37.322,5.08,-9.121,-2.782,0.0,39.0,39.7,9.607,3.277,-5.338,-5.129,-6.252,-5.774,-3.22,27.546,0.0,259.04,,271.0,260.0,-5.85,3.0,-1.998,25.44
15640.5,3.05,0.716,-35.209,3.194,9.67,5.343,37.322,5.08,-9.121,-2.782,0.0,39.0,39.7,9.607,3.277,-5.576,-5.466,-6.634,-5.927,-3.22,27.546,0.0,258.74,,271.0,260.0,-5.623,3.001,-1.994,25.485
15641.0,3.05,0.716,-35.209,3.194,9.67,5.343,37.322,5.08,-9.121,-2.782,0.0,39.0,39.7,9.607,3.277,-5.452,-5.367,-6.367,-5.914,-3.22,27.546,0.0,258.74,,272.0,260.0,-5.901,3.002,-1.977,25.557
15641.5,3.05,0.716,-35.209,3.194,9.67,5.384,37.384,5.085,-9.057,-2.772,0.0,39.048,39.734,9.607,3.277,-5.639,-4.51,-6.074,-5.431,-3.217,27.549,0.0,258.94,,272.0,260.0,-5.775,3.003,-1.943,25.585
15642.0,3.05,0.716,-35.209,3.194,9.67,5.384,37.384,5.085,-9.057,-2.772,0.0,39.0,39.7,9.607,3.277,-5.435,-5.065,-6.333,-5.499,-3.217,27.549,0.0,258.94,,273.0,260.0,-5.414,3.003,-1.889,25.582
15642.5,3.345,0.845,-34.225,3.186,9.61,5.384,37.384,5.085,-9.057,-2.772,0.0,39.0,39.7,9.784,3.184,-4.942,-5.236,-6.153,-5.679,-3.217,27.549,0.0,258.64,,273.0,260.0,-5.583,3.004,-1.857,25.589
15643.0,3.345,0.845,-34.225,3.186,9.61,5.384,37.384,5.085,-9.057,-2.772,0.0,39.0,39.7,9.784,3.184,-5.257,-5.363,-6.332,-5.956,-3.217,27.549,0.0,258.64,,274.0,260.0,-5.503,3.01,-1.879,25.599
15643.5,3.345,0.845,-34.225,3.186,9.61,5.384,37.384,5.085,-9.057,-2.772,0.0,39.0,39.7,9.784,3.184,-5.642,-5.327,-6.47,-5.968,-3.217,27.549,0.0,261.14,,274.0,260.0,-5.727,3.015,-1.874,25.658
15644.0,3.345,0.845,-34.225,3.186,9.61,5.384,37.384,5.085,-9.057,-2.772,0.0,39.0,39.7,9.784,3.184,-5.543,-4.076,-5.956,-5.117,-3.217,27.549,0.0,261.14,,273.0,260.0,-5.852,3.021,-1.695,25.746
15644.5,3.345,0.845,-34.225,3.186,9.61,5.429,37.401,5.08,-9.028,-2.775,0.0,39.044,39.725,9.784,3.184,-4.944,-5.154,-5.88,-5.498,-3.231,27.547,0.0,261.04,,273.0,260.0,-5.173,3.026,-1.803,25.767
15645.0,3.345,0.845,-34.225,3.186,9.61,5.429,37.401,5.08,-9.028,-2.775,0.0,39.0,39.7,9.784,3.184,-4.948,-4.793,-5.653,-5.308,-3.231,27.547,0.0,261.04,,272.0,260.0,-5.369,3.031,-1.798,25.879
15645.5,2.763,0.67,-35.209,3.153,9.679,5.429,37.401,5.08,-9.028,-2.775,0.0,39.0,39.7,9.685,3.337,-5.035,-5.048,-5.822,-5.478,-3.231,27.547,0.0,260.94,,272.0,260.0,-5.175,3.036,-1.769,25.922
15646.0,2.763,0.67,-35.209,3.153,9.679,5.429,37.401,5.08,-9.028,-2.775,0.0,39.0,39.7,9.685,3.337,-5.033,-5.156,-5.817,-5.672,-3.231,27.547,0.0,260.94,,272.0,260.0,-5.346,3.032,-1.758,25.968
15646.5,2.763,0.67,-35.209,3.153,9.679,5.429,37.401,5.08,-9.028,-2.775,0.0,39.0,39.7,9.685,3.337,-4.963,-5.026,-5.825,-5.406,-3.231,27.547,0.0,261.04,,272.0,260.0,-5.419,3.027,-1.722,26.042
15647.0,2.763,0.67,-35.209,3.153,9.679,5.429,37.401,5.08,-9.028,-2.775,0.0,39.0,39.7,9.685,3.337,-4.687,-5.046,-5.653,-5.271,-3.231,27.547,0.0,261.04,,271.0,260.0,-5.305,3.023,-1.727,26.085
15647.5,2.763,0.67,-35.209,3.153,9.679,5.429,37.401,5.08,-9.028,-2.775,0.0,39.0,39.7,9.685,3.337,-4.651,-4.913,-5.405,-5.179,-3.231,27.547,0.0,259.94,,271.0,260.0,-5.164,3.019,-1.693,26.122
15648.0,2.763,0.67,-35.209,3.153,9.679,5.457,37.339,5.065,-9.02,-2.774,0.0,39.062,39.699,9.685,3.337,-4.817,-5.176,-6.02,-5.596,-3.222,27.537,0.0,259.94,,271.0,260.0,-5.037,3.015,-1.697,26.116
15648.5,2.763,0.67,-35.209,3.153,9.679,5.457,37.339,5.065,-9.02,-2.774,0.0,39.1,39.7,9.685,3.337,-4.899,-5.093,-5.952,-5.629,-3.222,27.537,0.0,260.24,,271.0,260.0,-5.402,3.011,-1.679,26.11
15649.0,3.425,0.843,-35.209,3.223,9.697,5.457,37.339,5.065,-9.02,-2.774,0.0,39.1,39.7,9.605,3.046,-4.872,-4.467,-5.343,-4.962,-3.222,27.537,0.0,260.24,,271.0,260.0,-5.393,3.006,-1.61,26.108
15649.5,3.425,0.843,-35.209,3.223,9.697,5.457,37.339,5.065,-9.02,-2.774,0.0,39.1,39.7,9.605,3.046,-4.499,-4.948,-5.446,-5.369,-3.222,27.537,0.0,259.64,,271.0,260.0,-4.911,3.013,-1.6,26.11
15650.0,3.425,0.843,-35.209,3.223,9.697,5.457,37.339,5.065,-9.02,-2.774,0.0,39.1,39.7,9.605,3.046,-4.941,-5.147,-6.055,-5.513,-3.222,27.537,0.0,259.64,,271.0,260.0,-5.066,3.02,-1.609,26.113
15650.5,3.425,0.843,-35.209,3.223,9.697,5.457,37.339,5.065,-9.02,-2.774,0.0,39.1,39.7,9.605,3.046,-4.778,-4.721,-5.464,-5.289,-3.222,27.537,0.0,258.34,,271.0,260.0,-5.414,3.027,-1.599,26.112
15651.0,3.425,0.843,-35.209,3.223,9.697,5.388,37.384,5.071,-8.985,-2.764,0.0,39.056,39.736,9.605,3.046,-5.066,-4.346,-5.415,-4.873,-3.232,27.533,0.0,258.34,,272.0,260.0,-5.063,3.033,-1.606,26.13
15651.5,3.425,0.843,-35.209,3.223,9.697,5.388,37.384,5.071,-8.985,-2.764,0.0,39.1,39.7,9.605,3.046,-4.441,-4.976,-5.43,-5.345,-3.232,27.533,0.0,258.14,,272.0,260.0,-4.925,3.04,-1.621,26.17
15652.0,3.307,0.824,-35.116,3.114,9.624,5.388,37.384,5.071,-8.985,-2.764,0.0,39.1,39.7,9.749,3.319,-4.608,-4.622,-5.328,-5.128,-3.232,27.533,0.0,258.14,,273.0,260.0,-5.048,3.046,-1.583,26.127
15652.5,3.307,0.824,-35.116,3.114,9.624,5.388,37.384,5.071,-8.985,-2.764,0.0,39.1,39.7,9.749,3.319,-4.821,-5.065,-5.678,-5.542,-3.232,27.533,0.0,258.34,,273.0,260.0,-4.922,3.05,-1.567,26.054
15653.0,3.307,0.824,-35.116,3.114,9.624,5.388,37.384,5.071,-8.985,-2.764,0.0,39.1,39.7,9.749,3.319,-4.297,-4.326,-4.993,-4.729,-3.232,27.533,0.0,258.34,,274.0,260.0,-5.277,3.054,-1.531,26.008
15653.5,3.307,0.824,-35.116,3.114,9.624,5.388,37.384,5.071,-8.985,-2.764,0.0,39.1,39.7,9.749,3.319,-4.487,-4.222,-5.06,-4.772,-3.232,27.533,0.0,259.04,,274.0,260.0,-4.586,3.059,-1.473,25.99
15654.0,3.307,0.824,-35.116,3.114,9.624,5.356,37.332,5.067,-8.98,-2.792,0.0,39.064,39.776,9.749,3.319,-4.428,-4.953,-5.511,-5.317,-3.236,27.533,0.0,259.04,,274.0,260.0,-4.635,3.063,-1.492,25.967
15654.5,3.307,0.824,-35.116,3.114,9.624,5.356,37.332,5.067,-8.98,-2.792,0.0,39.1,39.8,9.749,3.319,-4.672,-4.645,-5.337,-5.237,-3.236,27.533,0.0,259.04,,274.0,260.0,-5.052,3.067,-1.49,25.922
15655.0,3.307,0.824,-35.116,3.114,9.624,5.356,37.332,5.067,-8.98,-2.792,0.0,39.1,39.8,9.749,3.319,-4.874,-4.913,-5.815,-5.09,-3.236,27.533,0.0,259.04,,274.0,260.0,-4.972,3.071,-1.518,25.898
15655.5,3.223,0.757,-35.209,3.166,9.725,5.356,37.332,5.067,-8.98,-2.792,0.0,39.1,39.8,9.507,3.179,-4.029,-4.418,-5.023,-4.856,-3.236,27.533,0.0,258.64,,274.0,260.0,-5.173,3.074,-1.369,25.9
15656.0,3.223,0.757,-35.209,3.166,9.725,5.356,37.332,5.067,-8.98,-2.792,0.0,39.1,39.8,9.507,3.179,-4.201,-4.37,-4.937,-4.766,-3.236,27.533,0.0,258.64,,275.0,260.0,-4.582,3.077,-1.432,25.875
15656.5,3.223,0.757,-35.209,3.166,9.725,5.356,37.332,5.067,-8.98,-2.792,0.0,39.1,39.8,9.507,3.179,-4.453,-4.87,-5.391,-5.154,-3.236,27.533,0.0,260.74,,275.0,260.0,-4.568,3.079,-1.405,25.847
15657.0,3.223,0.757,-35.209,3.166,9.725,5.356,37.332,5.067,-8.98,-2.792,0.0,39.1,39.8,9.507,3.179,-4.494,-4.902,-5.595,-5.272,-3.236,27.533,0.0,260.74,,275.0,260.0,-4.967,3.082,-1.418,25.825
15657.5,3.223,0.757,-35.209,3.166,9.725,5.353,37.358,5.066,-8.928,-2.79,0.0,39.073,39.73,9.507,3.179,-4.693,-4.288,-5.16,-4.985,-3.239,27.532,0.0,261.04,,275.0,260.0,-5.066,3.084,-1.38,25.838
15658.0,3.223,0.757,-35.209,3.166,9.725,5.353,37.358,5.066,-8.928,-2.79,0.0,39.1,39.7,9.507,3.179,-4.591,-4.784,-5.332,-5.127,-3.239,27.532,0.0,261.04,,274.0,260.0,-4.782,3.086,-1.424,25.863
15658.5,2.963,0.746,-35.209,3.197,9.692,5.353,37.358,5.066,-8.928,-2.79,0.0,39.1,39.7,9.567,3.128,-4.194,-4.514,-4.913,-5.01,-3.239,27.532,0.0,261.14,,274.0,260.0,-4.958,3.088,-1.356,25.883
15659.0,2.963,0.746,-35.209,3.197,9.692,5.353,37.358,5.066,-8.928,-2.79,0.0,39.1,39.7,9.567,3.128,-4.552,-4.207,-5.037,-4.82,-3.239,27.532,0.0,261.14,,273.0,260.0,-4.658,3.086,-1.339,25.943
15659.5,2.963,0.746,-35.209,3.197,9.692,5.353,37.358,5.066,-8.928,-2.79,0.0,39.1,39.7,9.567,3.128,-4.263,-4.689,-5.365,-5.13,-3.239,27.532,0.0,261.34,,273.0,260.0,-4.654,3.084,-1.281,25.947
15660.0,2.963,0.746,-35.209,3.197,9.692,5.353,37.358,5.066,-8.928,-2.79,0.0,39.1,39.7,9.567,3.128,-4.332,-4.451,-5.075,-4.986,-3.239,27.532,0.0,261.34,,272.0,260.0,-4.862,3.082,-1.285,25.96
15660.5,2.963,0.746,-35.209,3.197,9.692,5.388,37.387,5.069,-8.895,-2.781,0.0,39.079,39.741,9.567,3.128,-4.184,-4.515,-5.118,-4.653,-3.239,27.534,0.0,261.14,,272.0,260.0,-4.711,3.08,-1.258,25.94
15661.0,2.963,0.746,-35.209,3.197,9.692,5.388,37.387,5.069,-8.895,-2.781,0.0,39.1,39.7,9.567,3.128,-3.912,-4.403,-4.701,-4.834,-3.239,27.534,0.0,261.14,,271.0,260.0,-4.617,3.078,-1.208,25.933
15661.5,2.963,0.746,-35.209,3.197,9.692,5.388,37.387,5.069,-8.895,-2.781,0.0,39.1,39.7,9.567,3.128,-4.063,-4.227,-4.664,-4.591,-3.239,27.534,0.0,261.04,,271.0,260.0,-4.463,3.077,-1.18,25.93
15662.0,2.739,0.779,-34.061,3.217,9.594,5.388,37.387,5.069,-8.895,-2.781,0.0,39.1,39.7,9.772,3.165,-4.066,-4.593,-5.192,-5.076,-3.239,27.534,0.0,261.04,,270.0,260.0,-4.386,3.075,-1.183,25.864
15662.5,2.739,0.779,-34.061,3.217,9.594,5.388,37.387,5.069,-8.895,-2.781,0.0,39.1,39.7,9.772,3.165,-4.123,-4.141,-4.845,-4.624,-3.239,27.534,0.0,261.64,,270.0,260.0,-4.732,3.069,-1.121,25.831
15663.0,2.739,0.779,-34.061,3.217,9.594,5.388,37.387,5.069,-8.895,-2.781,0.0,39.1,39.7,9.772,3.165,-4.253,-3.55,-4.595,-4.323,-3.239,27.534,0.0,261.64,,269.0,260.0,-4.433,3.064,-1.107,25.792
15663.5,2.739,0.779,-34.061,3.217,9.594,5.388,37.387,5.069,-8.895,-2.781,0.0,39.1,39.7,9.772,3.165,-3.887,-4.441,-4.815,-4.88,-3.239,27.534,0.0,258.44,,269.0,260.0,-4.18,3.058,-1.063,25.792
15664.0,2.739,0.779,-34.061,3.217,9.594,5.411,37.359,5.076,-8.863,-2.798,0.0,39.085,39.747,9.772,3.165,-4.227,-4.525,-5.207,-4.712,-3.227,27.536,0.0,258.44,,270.0,260.0,-4.506,3.053,-1.05,25.847
15664.5,2.739,0.779,-34.061,3.217,9.594,5.411,37.359,5.076,-8.863,-2.798,0.0,39.1,39.7,9.772,3.165,-3.886,-4.223,-4.678,-4.382,-3.227,27.536,0.0,258.34,,270.0,260.0,-4.668,3.048,-1.051,25.85
15665.0,3.538,0.855,-34.856,3.187,9.714,5.411,37.359,5.076,-8.863,-2.798,0.0,39.1,39.7,9.74,3.048,-3.675,-3.739,-4.218,-4.271,-3.227,27.536,0.0,258.34,,271.0,260.0,-4.292,3.043,-1.003,25.841
15665.5,3.538,0.855,-34.856,3.187,9.714,5.411,37.359,5.076,-8.863,-2.798,0.0,39.1,39.7,9.74,3.048,-4.124,-4.101,-4.845,-4.55,-3.227,27.536,0.0,258.24,,271.0,260.0,-3.976,3.051,-0.976,25.836
15666.0,3.538,0.855,-34.856,3.187,9.714,5.411,37.359,5.076,-8.863,-2.798,0.0,39.1,39.7,9.74,3.048,-3.886,-4.311,-4.526,-4.728,-3.227,27.536,0.0,258.24,,272.0,260.0,-4.405,3.059,-0.971,25.834
15666.5,3.538,0.855,-34.856,3.187,9.714,5.411,37.359,5.076,-8.863,-2.798,0.0,39.1,39.7,9.74,3.048,-4.222,-4.297,-5.025,-4.619,-3.227,27.536,0.0,257.64,,272.0,260.0,-4.363,3.067,-0.951,25.832
15667.0,3.538,0.855,-34.856,3.187,9.714,5.406,37.413,5.075,-8.807,-2.792,0.0,39.081,39.791,9.74,3.048,-3.965,-3.569,-4.358,-4.126,-3.228,27.528,0.0,257.64,,273.0,260.0,-4.541,3.075,-0.833,25.879
15667.5,3.538,0.855,-34.856,3.187,9.714,5.406,37.413,5.075,-8.807,-2.792,0.0,39.1,39.8,9.74,3.048,-3.802,-4.031,-4.402,-4.378,-3.228,27.528,0.0,257.64,,273.0,260.0,-4.005,3.082,-0.87,25.945
15668.0,3.538,0.855,-34.856,3.187,9.714,5.406,37.413,5.075,-8.807,-2.792,0.0,39.1,39.8,9.74,3.048,-3.541,-4.109,-4.299,-4.378,-3.228,27.528,0.0,257.64,,274.0,260.0,-4.153,3.09,-0.86,26.019
15668.5,3.114,0.787,-33.797,3.224,9.656,5.406,37.413,5.075,-8.807,-2.792,0.0,39.1,39.8,9.872,3.096,-3.578,-4.179,-4.69,-4.628,-3.228,27.528,0.0,257.64,,274.0,260.0,-4.082,3.097,-0.831,26.062
15669.0,3.114,0.787,-33.797,3.224,9.656,5.406,37.413,5.075,-8.807,-2.792,0.0,39.1,39.8,9.872,3.096,-4.244,-4.442,-5.244,-4.756,-3.228,27.528,0.0,257.64,,275.0,260.0,-4.269,3.097,-0.852,26.121
15669.5,3.114,0.787,-33.797,3.224,9.656,5.406,37.413,5.075,-8.807,-2.792,0.0,39.1,39.8,9.872,3.096,-4.03,-4.324,-4.824,-4.82,-3.228,27.528,0.0,260.34,,275.0,260.0,-4.671,3.098,-0.861,26.14
15670.0,3.114,0.787,-33.797,3.224,9.656,5.406,37.413,5.075,-8.807,-2.792,0.0,39.1,39.8,9.872,3.096,-4.21,-3.738,-4.476,-4.255,-3.228,27.528,0.0,260.34,,275.0,260.0,-4.499,3.098,-0.868,26.106
15670.5,3.114,0.787,-33.797,3.224,9.656,5.411,37.45,5.073,-8.761,-2.781,0.0,39.095,39.89,9.872,3.096,-3.79,-4.023,-4.577,-4.22,-3.227,27.54,0.0,260.54,,275.0,260.0,-4.17,3.098,-0.843,26.093
15671.0,3.114,0.787,-33.797,3.224,9.656,5.411,37.45,5.073,-8.761,-2.781,0.0,39.1,39.9,9.872,3.096,-4.013,-3.818,-4.485,-4.353,-3.227,27.54,0.0,260.54,,275.0,260.0,-4.153,3.098,-0.826,26.118
15671.5,2.753,0.675,-35.209,3.254,9.743,5.411,37.45,5.073,-8.761,-2.781,0.0,39.1,39.9,9.645,3.172,-3.754,-4.279,-4.713,-4.717,-3.227,27.54,0.0,259.74,,275.0,260.0,-4.167,3.099,-0.842,26.082
15672.0,2.753,0.675,-35.209,3.254,9.743,5.411,37.45,5.073,-8.761,-2.781,0.0,39.1,39.9,9.645,3.172,-3.989,-3.819,-4.495,-4.433,-3.227,27.54,0.0,259.74,,275.0,260.0,-4.366,3.093,-0.789,26.064
15672.5,2.753,0.675,-35.209,3.254,9.743,5.411,37.45,5.073,-8.761,-2.781,0.0,39.1,39.9,9.645,3.172,-3.966,-3.636,-4.341,-4.09,-3.227,27.54,0.0,261.64,,275.0,260.0,-4.184,3.087,-0.822,26.06
15673.0,2.753,0.675,-35.209,3.254,9.743,5.411,37.45,5.073,-8.761,-2.781,0.0,39.1,39.9,9.645,3.172,-3.417,-4.091,-4.363,-4.147,-3.227,27.54,0.0,261.64,,274.0,260.0,-4.008,3.082,-0.809,26.018
15673.5,2.753,0.675,-35.209,3.254,9.743,5.388,37.372,5.072,-8.774,-2.773,0.0,39.104,39.77,9.645,3.172,-3.472,-3.761,-4.076,-4.188,-3.214,27.543,0.0,262.84,,274.0,260.0,-4.005,3.077,-0.783,26.042
15674.0,2.753,0.675,-35.209,3.254,9.743,5.388,37.372,5.072,-8.774,-2.773,0.0,39.1,39.8,9.645,3.172,-3.83,-4.327,-4.85,-4.645,-3.214,27.543,0.0,262.84,,273.0,260.0,-3.874,3.071,-0.781,26.029
15674.5,2.867,0.732,-35.161,3.2,9.665,5.388,37.372,5.072,-8.774,-2.773,0.0,39.1,39.8,9.737,3.372,-3.795,-3.595,-4.192,-4.041,-3.214,27.543,0.0,262.94,,273.0,260.0,-4.413,3.066,-0.787,25.972
15675.0,2.867,0.732,-35.161,3.2,9.665,5.388,37.372,5.072,-8.774,-2.773,0.0,39.1,39.8,9.737,3.372,-3.491,-3.801,-3.984,-4.018,-3.214,27.543,0.0,262.94,,272.0,260.0,-3.906,3.063,-0.795,25.978
15675.5,2.867,0.732,-35.161,3.2,9.665,5.388,37.372,5.072,-8.774,-2.773,0.0,39.1,39.8,9.737,3.372,-3.311,-4.033,-4.133,-4.278,-3.214,27.543,0.0,262.74,,272.0,260.0,-3.824,3.06,-0.764,26.012
15676.0,2.867,0.732,-35.161,3.2,9.665,5.388,37.372,5.072,-8.774,-2.773,0.0,39.1,39.8,9.737,3.372,-3.517,-3.834,-4.259,-4.153,-3.214,27.543,0.0,262.74,,271.0,260.0,-3.939,3.056,-0.757,26.054
15676.5,2.867,0.732,-35.161,3.2,9.665,5.388,37.372,5.072,-8.774,-2.773,0.0,39.1,39.8,9.737,3.372,-3.613,-3.336,-4.056,-3.938,-3.214,27.543,0.0,260.44,,271.0,260.0,-3.941,3.053,-0.733,26.057
15677.0,2.867,0.732,-35.161,3.2,9.665,5.385,37.37,5.072,-8.731,-2.776,0.0,39.101,39.787,9.737,3.372,-3.297,-3.377,-3.799,-3.928,-3.221,27.55,0.0,260.44,,271.0,260.0,-3.736,3.05,-0.66,26.114
15677.5,2.867,0.732,-35.161,3.2,9.665,5.385,37.37,5.072,-8.731,-2.776,0.0,39.1,39.8,9.737,3.372,-3.42,-3.547,-3.917,-3.971,-3.221,27.55,0.0,259.74,,271.0,260.0,-3.6,3.047,-0.679,26.144
15678.0,3.041,0.704,-35.209,3.168,9.654,5.385,37.37,5.072,-8.731,-2.776,0.0,39.1,39.8,9.653,3.238,-3.31,-4.083,-4.151,-4.431,-3.221,27.55,0.0,259.74,,271.0,260.0,-3.714,3.044,-0.706,26.119
15678.5,3.041,0.704,-35.209,3.168,9.654,5.385,37.37,5.072,-8.731,-2.776,0.0,39.1,39.8,9.653,3.238,-3.606,-3.701,-4.177,-3.998,-3.221,27.55,0.0,259.64,,271.0,260.0,-3.994,3.044,-0.7,26.073
15679.0,3.041,0.704,-35.209,3.168,9.654,5.385,37.37,5.072,-8.731,-2.776,0.0,39.1,39.8,9.653,3.238,-3.233,-3.896,-3.867,-3.972,-3.221,27.55,0.0,259.64,,271.0,260.0,-3.87,3.044,-0.668,26.044
15679.5,3.041,0.704,-35.209,3.168,9.654,5.385,37.37,5.072,-8.731,-2.776,0.0,39.1,39.8,9.653,3.238,-2.893,-3.532,-3.567,-3.877,-3.221,27.55,0.0,257.54,,271.0,260.0,-3.742,3.044,-0.622,26.068
15680.0,3.041,0.704,-35.209,3.168,9.654,5.385,37.35,5.103,-8.691,-2.759,0.0,39.101,39.813,9.653,3.238,-3.318,-3.946,-3.95,-4.107,-3.217,27.541,0.0,257.54,,272.0,260.0,-3.467,3.044,-0.638,26.029
15680.5,3.041,0.704,-35.209,3.168,9.654,5.385,37.35,5.103,-8.691,-2.759,0.0,39.1,39.8,9.653,3.238,-3.085,-3.98,-3.983,-4.325,-3.217,27.541,0.0,257.24,,272.0,260.0,-3.83,3.044,-0.601,26.033
15681.0,2.735,0.727,-34.274,3.182,9.677,5.385,37.35,5.103,-8.691,-2.759,0.0,39.1,39.8,9.694,3.1,-3.344,-3.541,-3.774,-3.824,-3.217,27.541,0.0,257.24,,273.0,260.0,-3.843,3.044,-0.612,25.998
15681.5,2.735,0.727,-34.274,3.182,9.677,5.385,37.35,5.103,-8.691,-2.759,0.0,39.1,39.8,9.694,3.1,-3.31,-3.273,-3.846,-3.693,-3.217,27.541,0.0,257.34,,273.0,260.0,-3.621,3.039,-0.568,25.987
15682.0,2.735,0.727,-34.274,3.182,9.677,5.385,37.35,5.103,-8.691,-2.759,0.0,39.1,39.8,9.694,3.1,-3.281,-3.701,-3.858,-3.982,-3.217,27.541,0.0,257.34,,274.0,260.0,-3.53,3.034,-0.558,26.009
15682.5,2.735,0.727,-34.274,3.182,9.677,5.385,37.35,5.103,-8.691,-2.759,0.0,39.1,39.8,9.694,3.1,-3.225,-4.033,-4.042,-4.393,-3.217,27.541,0.0,258.04,,274.0,260.0,-3.705,3.029,-0.608,26.041
15683.0,2.735,0.727,-34.274,3.182,9.677,5.385,37.35,5.103,-8.691,-2.759,0.0,39.1,39.8,9.694,3.1,-3.28,-3.315,-3.724,-3.712,-3.217,27.541,0.0,258.04,,275.0,260.0,-3.923,3.024,-0.576,26.019
15683.5,2.735,0.727,-34.274,3.182,9.677,5.424,37.398,5.089,-8.634,-2.783,0.0,39.1,39.811,9.694,3.1,-3.195,-2.689,-3.433,-3.415,-3.22,27.54,0.0,258.14,,275.0,260.0,-3.507,3.019,-0.48,26.004
15684.0,2.735,0.727,-34.274,3.182,9.677,5.424,37.398,5.089,-8.634,-2.783,0.0,39.1,39.8,9.694,3.1,-2.955,-3.864,-3.576,-4.089,-3.22,27.54,0.0,258.14,,276.0,260.0,-3.183,3.015,-0.529,25.999
15684.5,2.715,0.702,-34.588,3.145,9.554,5.424,37.398,5.089,-8.634,-2.783,0.0,39.1,39.8,9.773,3.252,-3.114,-3.496,-3.519,-3.74,-3.22,27.54,0.0,258.34,,276.0,260.0,-3.621,3.01,-0.497,25.998
15685.0,2.715,0.702,-34.588,3.145,9.554,5.424,37.398,5.089,-8.634,-2.783,0.0,39.1,39.8,9.773,3.252,-2.759,-3.314,-3.366,-3.577,-3.22,27.54,0.0,258.34,,277.0,260.0,-3.467,3.005,-0.513,25.987
15685.5,2.715,0.702,-34.588,3.145,9.554,5.424,37.398,5.089,-8.634,-2.783,0.0,39.1,39.8,9.773,3.252,-2.889,-3.788,-3.495,-4.057,-3.22,27.54,0.0,263.64,,277.0,260.0,-3.254,3.001,-0.494,25.985
15686.0,2.715,0.702,-34.588,3.145,9.554,5.424,37.398,5.089,-8.634,-2.783,0.0,39.1,39.8,9.773,3.252,-3.213,-3.285,-3.556,-3.648,-3.22,27.54,0.0,263.64,,276.0,260.0,-3.557,2.996,-0.475,25.885
15686.5,2.715,0.702,-34.588,3.145,9.554,5.463,37.377,5.087,-8.6,-2.766,0.0,39.107,39.795,9.773,3.252,-2.944,-3.861,-3.813,-3.94,-3.208,27.538,0.0,262.74,,276.0,260.0,-3.426,2.991,-0.509,25.863
15687.0,2.715,0.702,-34.588,3.145,9.554,5.463,37.377,5.087,-8.6,-2.766,0.0,39.1,39.8,9.773,3.252,-2.619,-3.475,-3.124,-3.747,-3.208,27.538,0.0,262.74,,275.0,260.0,-3.639,2.987,-0.463,25.869
15687.5,3.716,0.868,-35.209,3.183,9.7,5.463,37.377,5.087,-8.6,-2.766,0.0,39.1,39.8,9.681,3.063,-3.061,-3.106,-3.395,-3.572,-3.208,27.538,0.0,262.34,,275.0,260.0,-3.241,2.982,-0.416,25.849
15688.0,3.716,0.868,-35.209,3.183,9.7,5.463,37.377,5.087,-8.6,-2.766,0.0,39.1,39.8,9.681,3.063,-2.773,-3.746,-3.478,-3.916,-3.208,27.538,0.0,262.34,,274.0,260.0,-3.283,2.994,-0.419,25.695
15688.5,3.716,0.868,-35.209,3.183,9.7,5.463,37.377,5.087,-8.6,-2.766,0.0,39.1,39.8,9.681,3.063,-2.591,-3.573,-3.295,-3.844,-3.208,27.538,0.0,262.24,,274.0,260.0,-3.478,3.006,-0.427,25.703
15689.0,3.716,0.868,-35.209,3.183,9.7,5.463,37.377,5.087,-8.6,-2.766,0.0,39.1,39.8,9.681,3.063,-2.696,-3.782,-3.65,-3.943,-3.208,27.538,0.0,262.24,,273.0,260.0,-3.326,3.018,-0.428,25.722
15689.5,3.716,0.868,-35.209,3.183,9.7,5.45,37.364,5.098,-8.557,-2.767,0.0,39.104,39.828,9.681,3.063,-2.764,-3.273,-3.236,-3.612,-3.217,27.548,0.0,261.34,,273.0,260.0,-3.518,3.029,-0.373,25.747
15690.0,3.716,0.868,-35.209,3.183,9.7,5.45,37.364,5.098,-8.557,-2.767,0.0,39.1,39.8,9.681,3.063,-2.94,-2.99,-3.308,-3.569,-3.217,27.548,0.0,261.34,,272.0,260.0,-3.221,3.04,-0.358,25.766
15690.5,3.716,0.868,-35.209,3.183,9.7,5.45,37.364,5.098,-8.557,-2.767,0.0,39.1,39.8,9.681,3.063,-2.669,-3.666,-3.251,-3.882,-3.217,27.548,0.0,261.14,,272.0,260.0,-3.202,3.052,-0.388,25.85
15691.0,2.721,0.724,-33.326,3.214,9.607,5.45,37.364,5.098,-8.557,-2.767,0.0,39.1,39.8,9.939,3.111,-2.529,-3.418,-2.99,-3.711,-3.217,27.548,0.0,261.14,,271.0,260.0,-3.367,3.062,-0.384,25.909
15691.5,2.721,0.724,-33.326,3.214,9.607,5.45,37.364,5.098,-8.557,-2.767,0.0,39.1,39.8,9.939,3.111,-2.746,-3.283,-3.184,-3.495,-3.217,27.548,0.0,261.34,,271.0,260.0,-3.162,3.057,-0.368,25.984
15692.0,2.721,0.724,-33.326,3.214,9.607,5.45,37.364,5.098,-8.557,-2.767,0.0,39.1,39.8,9.939,3.111,-2.39,-3.605,-3.107,-3.789,-3.217,27.548,0.0,261.34,,270.0,260.0,-3.177,3.051,-0.31,25.986
15692.5,2.721,0.724,-33.326,3.214,9.607,5.45,37.364,5.098,-8.557,-2.767,0.0,39.1,39.8,9.939,3.111,-2.624,-3.289,-3.214,-3.42,-3.217,27.548,0.0,258.54,,270.0,260.0,-3.223,3.046,-0.373,26.029
15693.0,2.721,0.724,-33.326,3.214,9.607,5.405,37.373,5.088,-8.514,-2.773,0.0,39.103,39.753,9.939,3.111,-2.391,-3.515,-3.019,-3.71,-3.212,27.545,0.0,258.54,,271.0,260.0,-3.137,3.041,-0.338,26.064
15693.5,2.721,0.724,-33.326,3.214,9.607,5.405,37.373,5.088,-8.514,-2.773,0.0,39.1,39.8,9.939,3.111,-2.722,-3.104,-3.086,-3.493,-3.212,27.545,0.0,258.74,,271.0,260.0,-3.159,3.035,-0.259,26.103
15694.0,2.829,0.647,-35.209,3.209,9.697,5.405,37.373,5.088,-8.514,-2.773,0.0,39.1,39.8,9.636,3.174,-2.768,-3.697,-3.305,-3.709,-3.212,27.545,0.0,258.74,,272.0,260.0,-3.101,3.03,-0.331,26.158
15694.5,2.829,0.647,-35.209,3.209,9.697,5.405,37.373,5.088,-8.514,-2.773,0.0,39.1,39.8,9.636,3.174,-2.443,-3.351,-3.003,-3.618,-3.212,27.545,0.0,258.74,,272.0,260.0,-3.37,3.027,-0.304,26.199
15695.0,2.829,0.647,-35.209,3.209,9.697,5.405,37.373,5.088,-8.514,-2.773,0.0,39.1,39.8,9.636,3.174,-2.751,-2.874,-2.971,-3.341,-3.212,27.545,0.0,258.74,,273.0,260.0,-3.104,3.024,-0.322,26.231
15695.5,2.829,0.647,-35.209,3.209,9.697,5.405,37.373,5.088,-8.514,-2.773,0.0,39.1,39.8,9.636,3.174,-2.365,-3.571,-2.909,-3.506,-3.212,27.545,0.0,258.34,,273.0,260.0,-2.984,3.02,-0.269,26.198
15696.0,2.829,0.647,-35.209,3.209,9.697,5.4,37.365,5.101,-8.48,-2.764,0.0,39.09,39.722,9.636,3.174,-2.675,-2.884,-3.038,-3.354,-3.211,27.547,0.0,258.34,,274.0,260.0,-3.088,3.017,-0.235,26.205
15696.5,2.829,0.647,-35.209,3.209,9.697,5.4,37.365,5.101,-8.48,-2.764,0.0,39.1,39.7,9.636,3.174,-2.396,-3.597,-3.075,-3.679,-3.211,27.547,0.0,258.14,,274.0,260.0,-2.988,3.014,-0.245,26.191
15697.0,2.829,0.647,-35.209,3.209,9.697,5.4,37.365,5.101,-8.48,-2.764,0.0,39.1,39.7,9.636,3.174,-2.364,-3.151,-2.911,-3.422,-3.211,27.547,0.0,258.14,,275.0,260.0,-3.187,3.011,-0.242,26.193
15697.5,3.023,0.797,-34.159,3.179,9.466,5.4,37.365,5.101,-8.48,-2.764,0.0,39.1,39.7,9.817,3.123,-2.464,-2.73,-2.787,-3.257,-3.211,27.547,0.0,257.74,,275.0,260.0,-2.962,3.008,-0.22,26.184
15698.0,3.023,0.797,-34.159,3.179,9.466,5.4,37.365,5.101,-8.48,-2.764,0.0,39.1,39.7,9.817,3.123,-2.229,-3.463,-3.065,-3.453,-3.211,27.547,0.0,257.74,,276.0,260.0,-2.809,3.009,-0.218,26.102
15698.5,3.023,0.797,-34.159,3.179,9.466,5.4,37.365,5.101,-8.48,-2.764,0.0,39.1,39.7,9.817,3.123,-2.295,-3.077,-2.749,-3.344,-3.211,27.547,0.0,260.44,,276.0,260.0,-3.053,3.009,-0.12,26.078
15699.0,3.023,0.797,-34.159,3.179,9.466,5.4,37.365,5.101,-8.48,-2.764,0.0,39.1,39.7,9.817,3.123,-2.482,-2.858,-2.884,-3.17,-3.211,27.547,0.0,260.44,,276.0,260.0,-2.867,3.009,-0.168,26.097
15699.5,3.023,0.797,-34.159,3.179,9.466,5.416,37.366,5.09,-8.439,-2.766,0.0,39.085,39.726,9.817,3.123,-2.254,-3.414,-2.969,-3.282,-3.205,27.542,0.0,260.64,,276.0,260.0,-2.848,3.009,-0.14,26.147
15700.0,3.023,0.797,-34.159,3.179,9.466,5.416,37.366,5.09,-8.439,-2.766,0.0,39.1,39.7,9.817,3.123,-2.398,-2.732,-2.68,-3.083,-3.205,27.542,0.0,260.64,,276.0,260.0,-2.98,3.009,-0.107,26.238
15700.5,2.668,0.714,-33.191,3.209,9.61,5.416,37.366,5.09,-8.439,-2.766,0.0,39.1,39.7,9.878,3.08,-2.224,-3.538,-3.058,-3.456,-3.205,27.542,0.0,260.94,,276.0,260.0,-2.723,3.01,-0.134,26.288
15701.0,2.668,0.714,-33.191,3.209,9.61,5.416,37.366,5.09,-8.439,-2.766,0.0,39.1,39.7,9.878,3.08,-2.024,-3.084,-2.492,-3.297,-3.205,27.542,0.0,260.94,,276.0,260.0,-3.069,3.004,-0.114,26.306
15701.5,2.668,0.714,-33.191,3.209,9.61,5.416,37.366,5.09,-8.439,-2.766,0.0,39.1,39.7,9.878,3.08,-2.393,-2.672,-2.673,-3.011,-3.205,27.542,0.0,263.54,,276.0,260.0,-2.724,2.999,-0.041,26.329
15702.0,2.668,0.714,-33.191,3.209,9.61,5.416,37.366,5.09,-8.439,-2.766,0.0,39.1,39.7,9.878,3.08,-2.226,-3.492,-3.092,-3.426,-3.205,27.542,0.0,263.54,,275.0,260.0,-2.687,2.993,-0.095,26.288
15702.5,2.668,0.714,-33.191,3.209,9.61,5.407,37.379,5.094,-8.39,-2.784,0.0,39.075,39.722,9.878,3.08,-2.218,-3.13,-2.689,-3.397,-3.201,27.549,0.0,263.54,,275.0,260.0,-3.059,2.988,-0.06,26.233
