t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15703.0,2.668,0.714,-33.191,3.209,9.61,5.407,37.379,5.094,-8.39,-2.784,0.0,39.1,39.7,9.878,3.08,-2.664,-2.67,-2.792,-3.133,-3.201,27.549,0.0,263.54,,274.0,260.0,-2.858,2.983,-0.1,26.251
15703.5,3.249,0.757,-35.209,3.111,9.647,5.407,37.379,5.094,-8.39,-2.784,0.0,39.1,39.7,9.676,3.266,-2.155,-2.944,-2.529,-3.15,-3.201,27.549,0.0,263.14,,274.0,260.0,-2.815,2.977,-0.077,26.245
15704.0,3.249,0.757,-35.209,3.111,9.647,5.407,37.379,5.094,-8.39,-2.784,0.0,39.1,39.7,9.676,3.266,-2.311,-2.695,-2.656,-3.056,-3.201,27.549,0.0,263.14,,273.0,260.0,-2.694,2.982,-0.005,26.227
15704.5,3.249,0.757,-35.209,3.111,9.647,5.407,37.379,5.094,-8.39,-2.784,0.0,39.1,39.7,9.676,3.266,-2.099,-3.22,-2.544,-3.119,-3.201,27.549,0.0,262.74,,273.0,260.0,-2.68,2.986,-0.057,26.241
15705.0,3.249,0.757,-35.209,3.111,9.647,5.407,37.379,5.094,-8.39,-2.784,0.0,39.1,39.7,9.676,3.266,-1.821,-3.012,-2.428,-3.194,-3.201,27.549,0.0,262.74,,272.0,260.0,-2.745,2.991,-0.05,26.279
15705.5,3.249,0.757,-35.209,3.111,9.647,5.407,37.379,5.094,-8.39,-2.784,0.0,39.1,39.7,9.676,3.266,-2.209,-2.596,-2.301,-2.913,-3.201,27.549,0.0,260.54,,272.0,260.0,-2.614,2.995,0.02,26.296
15706.0,3.249,0.757,-35.209,3.111,9.647,5.418,37.364,5.085,-8.358,-2.775,0.0,39.068,39.717,9.676,3.266,-1.943,-2.88,-2.384,-2.95,-3.201,27.537,0.0,260.54,,272.0,260.0,-2.505,2.999,0.007,26.339
15706.5,3.249,0.757,-35.209,3.111,9.647,5.418,37.364,5.085,-8.358,-2.775,0.0,39.1,39.7,9.676,3.266,-1.848,-2.961,-2.337,-3.164,-3.201,27.537,0.0,260.44,,272.0,260.0,-2.539,3.003,0.077,26.323
15707.0,3.068,0.692,-35.209,3.09,9.658,5.418,37.364,5.085,-8.358,-2.775,0.0,39.1,39.7,9.621,3.119,-1.954,-2.753,-2.416,-2.891,-3.201,27.537,0.0,260.44,,272.0,260.0,-2.577,3.007,-0.001,26.355
15707.5,3.068,0.692,-35.209,3.09,9.658,5.418,37.364,5.085,-8.358,-2.775,0.0,39.1,39.7,9.621,3.119,-1.668,-3.077,-2.277,-3.222,-3.201,27.537,0.0,260.44,,272.0,260.0,-2.503,3.008,0.035,26.376
15708.0,3.068,0.692,-35.209,3.09,9.658,5.418,37.364,5.085,-8.358,-2.775,0.0,39.1,39.7,9.621,3.119,-1.957,-2.729,-2.311,-3.035,-3.201,27.537,0.0,260.44,,272.0,260.0,-2.561,3.009,0.11,26.394
15708.5,3.068,0.692,-35.209,3.09,9.658,5.418,37.364,5.085,-8.358,-2.775,0.0,39.1,39.7,9.621,3.119,-1.939,-2.994,-2.292,-2.963,-3.201,27.537,0.0,258.54,,272.0,260.0,-2.508,3.01,0.015,26.355
15709.0,3.068,0.692,-35.209,3.09,9.658,5.365,37.355,5.087,-8.321,-2.778,0.0,39.058,39.658,9.621,3.119,-1.648,-3.018,-2.242,-3.175,-3.202,27.542,0.0,258.54,,273.0,260.0,-2.547,3.011,0.061,26.37
15709.5,3.068,0.692,-35.209,3.09,9.658,5.365,37.355,5.087,-8.321,-2.778,0.0,39.1,39.7,9.621,3.119,-2.034,-2.603,-2.226,-2.927,-3.202,27.542,0.0,258.74,,273.0,260.0,-2.521,3.012,0.039,26.363
15710.0,2.451,0.601,-34.332,3.124,9.658,5.365,37.355,5.087,-8.321,-2.778,0.0,39.1,39.7,9.753,2.97,-1.834,-3.229,-2.252,-3.023,-3.202,27.542,0.0,258.74,,274.0,260.0,-2.448,3.013,0.083,26.343
15710.5,2.451,0.601,-34.332,3.124,9.658,5.365,37.355,5.087,-8.321,-2.778,0.0,39.1,39.7,9.753,2.97,-2.024,-2.446,-2.261,-2.753,-3.202,27.542,0.0,259.04,,274.0,260.0,-2.585,3.004,0.162,26.354
15711.0,2.451,0.601,-34.332,3.124,9.658,5.365,37.355,5.087,-8.321,-2.778,0.0,39.1,39.7,9.753,2.97,-1.744,-3.14,-2.358,-2.907,-3.202,27.542,0.0,259.04,,274.0,260.0,-2.371,2.995,0.098,26.373
15711.5,2.451,0.601,-34.332,3.124,9.658,5.365,37.355,5.087,-8.321,-2.778,0.0,39.1,39.7,9.753,2.97,-1.71,-2.757,-2.118,-2.932,-3.202,27.542,0.0,259.94,,274.0,260.0,-2.537,2.986,0.157,26.349
15712.0,2.451,0.601,-34.332,3.124,9.658,5.365,37.355,5.087,-8.321,-2.778,0.0,39.1,39.7,9.753,2.97,-1.746,-2.555,-2.153,-2.68,-3.202,27.542,0.0,259.94,,274.0,260.0,-2.379,2.977,0.198,26.357
15712.5,2.451,0.601,-34.332,3.124,9.658,5.386,37.35,5.097,-8.28,-2.756,0.0,39.056,39.634,9.753,2.97,-1.737,-3.129,-2.473,-2.91,-3.184,27.558,0.0,260.04,,274.0,260.0,-2.284,2.968,0.151,26.359
15713.0,2.451,0.601,-34.332,3.124,9.658,5.386,37.35,5.097,-8.28,-2.756,0.0,39.1,39.6,9.753,2.97,-1.714,-2.905,-2.172,-3.072,-3.184,27.558,0.0,260.04,,274.0,260.0,-2.562,2.96,0.221,26.33
15713.5,3.108,0.798,-33.787,3.101,9.594,5.386,37.35,5.097,-8.28,-2.756,0.0,39.1,39.6,9.855,3.158,-1.736,-2.405,-2.008,-2.614,-3.184,27.558,0.0,260.14,,274.0,260.0,-2.466,2.951,0.167,26.283
15714.0,3.108,0.798,-33.787,3.101,9.594,5.386,37.35,5.097,-8.28,-2.756,0.0,39.1,39.6,9.855,3.158,-1.693,-3.15,-2.473,-3.023,-3.184,27.558,0.0,260.14,,274.0,260.0,-2.191,2.954,0.232,26.277
15714.5,3.108,0.798,-33.787,3.101,9.594,5.386,37.35,5.097,-8.28,-2.756,0.0,39.1,39.6,9.855,3.158,-2.071,-2.261,-2.222,-2.743,-3.184,27.558,0.0,261.04,,274.0,260.0,-2.585,2.957,0.247,26.262
15715.0,3.108,0.798,-33.787,3.101,9.594,5.386,37.35,5.097,-8.28,-2.756,0.0,39.1,39.6,9.855,3.158,-1.71,-3.162,-2.537,-3.252,-3.184,27.558,0.0,261.04,,273.0,260.0,-2.324,2.959,0.194,26.248
15715.5,3.108,0.798,-33.787,3.101,9.594,5.386,37.374,5.101,-8.244,-2.761,0.0,39.035,39.654,9.855,3.158,-1.721,-2.764,-2.075,-2.983,-3.184,27.56,0.0,261.04,,273.0,260.0,-2.665,2.962,0.232,26.185
15716.0,3.108,0.798,-33.787,3.101,9.594,5.386,37.374,5.101,-8.244,-2.761,0.0,39.0,39.7,9.855,3.158,-1.966,-2.428,-2.275,-2.825,-3.184,27.56,0.0,261.04,,272.0,260.0,-2.386,2.964,0.194,26.145
15716.5,2.307,0.616,-34.091,3.262,9.592,5.386,37.374,5.101,-8.244,-2.761,0.0,39.0,39.7,9.715,2.998,-1.629,-3.035,-2.41,-3.132,-3.184,27.56,0.0,260.74,,272.0,260.0,-2.373,2.966,0.256,26.071
15717.0,2.307,0.616,-34.091,3.262,9.592,5.386,37.374,5.101,-8.244,-2.761,0.0,39.0,39.7,9.715,2.998,-1.673,-2.567,-2.097,-2.791,-3.184,27.56,0.0,260.74,,272.0,260.0,-2.552,2.955,0.264,26.066
15717.5,2.307,0.616,-34.091,3.262,9.592,5.386,37.374,5.101,-8.244,-2.761,0.0,39.0,39.7,9.715,2.998,-1.977,-2.274,-2.275,-2.724,-3.184,27.56,0.0,260.24,,272.0,260.0,-2.282,2.945,0.249,26.037
15718.0,2.307,0.616,-34.091,3.262,9.592,5.386,37.374,5.101,-8.244,-2.761,0.0,39.0,39.7,9.715,2.998,-1.595,-2.6,-2.045,-2.758,-3.184,27.56,0.0,260.24,,272.0,260.0,-2.312,2.934,0.28,26.073
15718.5,2.307,0.616,-34.091,3.262,9.592,5.397,37.362,5.115,-8.203,-2.745,0.0,39.031,39.631,9.715,2.998,-1.834,-2.253,-2.2,-2.613,-3.198,27.558,0.0,259.24,,272.0,260.0,-2.249,2.924,0.276,26.072
15719.0,2.307,0.616,-34.091,3.262,9.592,5.397,37.362,5.115,-8.203,-2.745,0.0,39.0,39.6,9.715,2.998,-1.505,-3.017,-2.286,-3.064,-3.198,27.558,0.0,259.24,,272.0,260.0,-2.225,2.914,0.26,26.073
15719.5,2.307,0.616,-34.091,3.262,9.592,5.397,37.362,5.115,-8.203,-2.745,0.0,39.0,39.6,9.715,2.998,-1.609,-2.606,-1.988,-2.779,-3.198,27.558,0.0,259.14,,272.0,260.0,-2.468,2.904,0.315,26.034
15720.0,3.226,0.768,-35.209,3.174,9.696,5.397,37.362,5.115,-8.203,-2.745,0.0,39.0,39.6,9.621,3.095,-1.761,-2.227,-2.105,-2.61,-3.198,27.558,0.0,259.14,,272.0,260.0,-2.245,2.894,0.284,26.008
15720.5,3.226,0.768,-35.209,3.174,9.696,5.397,37.362,5.115,-8.203,-2.745,0.0,39.0,39.6,9.621,3.095,-1.522,-3.011,-2.277,-3.12,-3.198,27.558,0.0,259.14,,272.0,260.0,-2.176,2.9,0.336,26.036
15721.0,3.226,0.768,-35.209,3.174,9.696,5.397,37.362,5.115,-8.203,-2.745,0.0,39.0,39.6,9.621,3.095,-1.692,-2.505,-2.1,-2.745,-3.198,27.558,0.0,259.14,,272.0,260.0,-2.483,2.905,0.285,26.143
15721.5,3.226,0.768,-35.209,3.174,9.696,5.397,37.362,5.115,-8.203,-2.745,0.0,39.0,39.6,9.621,3.095,-1.594,-2.947,-2.269,-3.072,-3.198,27.558,0.0,259.04,,272.0,260.0,-2.26,2.91,0.342,26.157
15722.0,3.226,0.768,-35.209,3.174,9.696,5.408,37.371,5.099,-8.158,-2.752,0.0,39.021,39.585,9.621,3.095,-1.719,-2.543,-2.095,-2.665,-3.2,27.553,0.0,259.04,,272.0,260.0,-2.471,2.915,0.346,26.131
15722.5,3.226,0.768,-35.209,3.174,9.696,5.408,37.371,5.099,-8.158,-2.752,0.0,39.0,39.6,9.621,3.095,-1.676,-3.082,-2.426,-2.957,-3.2,27.553,0.0,258.84,,272.0,260.0,-2.256,2.921,0.282,26.101
15723.0,3.205,0.761,-35.209,3.117,9.658,5.408,37.371,5.099,-8.158,-2.752,0.0,39.0,39.6,9.715,3.196,-1.501,-2.645,-1.935,-2.781,-3.2,27.553,0.0,258.84,,273.0,260.0,-2.535,2.926,0.322,26.101
15723.5,3.205,0.761,-35.209,3.117,9.658,5.408,37.371,5.099,-8.158,-2.752,0.0,39.0,39.6,9.715,3.196,-1.22,-2.171,-1.564,-2.34,-3.2,27.553,0.0,258.54,,273.0,260.0,-2.215,2.93,0.377,26.095
15724.0,3.205,0.761,-35.209,3.117,9.658,5.408,37.371,5.099,-8.158,-2.752,0.0,39.0,39.6,9.715,3.196,-1.483,-2.323,-1.951,-2.601,-3.2,27.553,0.0,258.54,,274.0,260.0,-1.824,2.935,0.37,26.104
15724.5,3.205,0.761,-35.209,3.117,9.658,5.408,37.371,5.099,-8.158,-2.752,0.0,39.0,39.6,9.715,3.196,-1.357,-2.792,-1.995,-2.922,-3.2,27.553,0.0,258.74,,274.0,260.0,-2.09,2.939,0.348,26.105
15725.0,3.205,0.761,-35.209,3.117,9.658,5.372,37.356,5.127,-8.144,-2.763,0.0,39.003,39.534,9.715,3.196,-1.472,-2.791,-2.06,-2.72,-3.202,27.552,0.0,258.74,,275.0,260.0,-2.267,2.943,0.341,26.105
15725.5,3.205,0.761,-35.209,3.117,9.658,5.372,37.356,5.127,-8.144,-2.763,0.0,39.0,39.5,9.715,3.196,-1.282,-2.517,-1.902,-2.68,-3.202,27.552,0.0,259.04,,275.0,260.0,-2.261,2.948,0.48,26.111
15726.0,3.205,0.761,-35.209,3.117,9.658,5.372,37.356,5.127,-8.144,-2.763,0.0,39.0,39.5,9.715,3.196,-1.455,-2.601,-1.895,-2.433,-3.202,27.552,0.0,259.04,,275.0,260.0,-2.095,2.952,0.424,26.074
15726.5,2.948,0.779,-33.925,3.207,9.577,5.372,37.356,5.127,-8.144,-2.763,0.0,39.0,39.5,9.842,3.059,-1.408,-1.94,-1.743,-2.334,-3.202,27.552,0.0,259.34,,275.0,260.0,-2.096,2.956,0.491,26.035
15727.0,2.948,0.779,-33.925,3.207,9.577,5.372,37.356,5.127,-8.144,-2.763,0.0,39.0,39.5,9.842,3.059,-1.577,-2.998,-2.351,-2.914,-3.202,27.552,0.0,259.34,,275.0,260.0,-1.856,2.956,0.422,25.997
15727.5,2.948,0.779,-33.925,3.207,9.577,5.372,37.356,5.127,-8.144,-2.763,0.0,39.0,39.5,9.842,3.059,-1.484,-2.636,-1.812,-2.696,-3.202,27.552,0.0,262.74,,275.0,260.0,-2.46,2.956,0.359,25.878
15728.0,2.948,0.779,-33.925,3.207,9.577,5.372,37.356,5.127,-8.144,-2.763,0.0,39.0,39.5,9.842,3.059,-1.448,-2.541,-1.9,-2.45,-3.202,27.552,0.0,262.74,,274.0,260.0,-2.157,2.956,0.451,25.828
15728.5,2.948,0.779,-33.925,3.207,9.577,5.388,37.364,5.103,-8.101,-2.758,0.0,39.0,39.499,9.842,3.059,-1.286,-1.981,-1.587,-2.285,-3.204,27.554,0.0,262.24,,274.0,260.0,-2.084,2.956,0.541,25.788
15729.0,2.948,0.779,-33.925,3.207,9.577,5.388,37.364,5.103,-8.101,-2.758,0.0,39.0,39.5,9.842,3.059,-1.377,-2.834,-1.807,-2.856,-3.204,27.554,0.0,262.24,,273.0,260.0,-1.785,2.955,0.442,25.75
15729.5,2.841,0.646,-35.209,3.154,9.659,5.388,37.364,5.103,-8.101,-2.758,0.0,39.0,39.5,9.64,3.165,-1.362,-2.696,-1.732,-2.659,-3.204,27.554,0.0,262.34,,273.0,260.0,-2.219,2.955,0.423,25.751
15730.0,2.841,0.646,-35.209,3.154,9.659,5.388,37.364,5.103,-8.101,-2.758,0.0,39.0,39.5,9.64,3.165,-1.52,-2.794,-2.168,-2.524,-3.204,27.554,0.0,262.34,,272.0,260.0,-2.112,2.953,0.415,25.759
15730.5,2.841,0.646,-35.209,3.154,9.659,5.388,37.364,5.103,-8.101,-2.758,0.0,39.0,39.5,9.64,3.165,-0.903,-2.28,-1.545,-2.342,-3.204,27.554,0.0,260.04,,272.0,260.0,-2.252,2.952,0.505,25.759
15731.0,2.841,0.646,-35.209,3.154,9.659,5.388,37.364,5.103,-8.101,-2.758,0.0,39.0,39.5,9.64,3.165,-1.009,-2.081,-1.492,-2.183,-3.204,27.554,0.0,260.04,,272.0,260.0,-1.767,2.95,0.527,25.746
15731.5,2.841,0.646,-35.209,3.154,9.659,5.377,37.302,5.104,-8.082,-2.781,0.0,38.99,39.504,9.64,3.165,-1.36,-2.908,-2.116,-2.839,-3.209,27.56,0.0,260.34,,272.0,260.0,-1.691,2.948,0.495,25.755
15732.0,2.841,0.646,-35.209,3.154,9.659,5.377,37.302,5.104,-8.082,-2.781,0.0,39.0,39.5,9.64,3.165,-1.534,-2.207,-1.929,-2.52,-3.209,27.56,0.0,260.34,,272.0,260.0,-2.306,2.946,0.473,25.748
15732.5,2.699,0.709,-33.821,3.19,9.607,5.377,37.302,5.104,-8.082,-2.781,0.0,39.0,39.5,9.816,2.93,-1.197,-2.029,-1.588,-2.342,-3.209,27.56,0.0,260.04,,272.0,260.0,-2.047,2.944,0.636,25.712
15733.0,2.699,0.709,-33.821,3.19,9.607,5.377,37.302,5.104,-8.082,-2.781,0.0,39.0,39.5,9.816,2.93,-1.467,-2.043,-1.657,-2.14,-3.209,27.56,0.0,260.04,,272.0,260.0,-1.789,2.94,0.572,25.656
15733.5,2.699,0.709,-33.821,3.19,9.607,5.377,37.302,5.104,-8.082,-2.781,0.0,39.0,39.5,9.816,2.93,-0.908,-2.629,-1.688,-2.692,-3.209,27.56,0.0,259.94,,272.0,260.0,-1.826,2.936,0.527,25.623
15734.0,2.699,0.709,-33.821,3.19,9.607,5.377,37.302,5.104,-8.082,-2.781,0.0,39.0,39.5,9.816,2.93,-1.258,-2.237,-1.43,-2.377,-3.209,27.56,0.0,259.94,,272.0,260.0,-1.979,2.933,0.574,25.601
15734.5,2.699,0.709,-33.821,3.19,9.607,5.377,37.302,5.104,-8.082,-2.781,0.0,39.0,39.5,9.816,2.93,-1.102,-2.014,-1.372,-2.143,-3.209,27.56,0.0,259.34,,272.0,260.0,-1.826,2.929,0.557,25.577
15735.0,2.699,0.709,-33.821,3.19,9.607,5.36,37.332,5.094,-8.034,-2.773,0.0,38.986,39.485,9.816,2.93,-0.678,-2.502,-1.42,-2.387,-3.206,27.568,0.0,259.34,,272.0,260.0,-1.658,2.925,0.628,25.553
15735.5,2.699,0.709,-33.821,3.19,9.607,5.36,37.332,5.094,-8.034,-2.773,0.0,39.0,39.5,9.816,2.93,-0.849,-1.964,-1.265,-2.06,-3.206,27.568,0.0,259.54,,272.0,260.0,-1.747,2.921,0.591,25.507
15736.0,2.927,0.742,-35.087,3.122,9.577,5.36,37.332,5.094,-8.034,-2.773,0.0,39.0,39.5,9.667,3.182,-0.855,-2.557,-1.52,-2.577,-3.206,27.568,0.0,259.54,,272.0,260.0,-1.534,2.918,0.595,25.518
15736.5,2.927,0.742,-35.087,3.122,9.577,5.36,37.332,5.094,-8.034,-2.773,0.0,39.0,39.5,9.667,3.182,-1.025,-2.012,-1.342,-2.151,-3.206,27.568,0.0,259.34,,272.0,260.0,-1.877,2.918,0.65,25.522
15737.0,2.927,0.742,-35.087,3.122,9.577,5.36,37.332,5.094,-8.034,-2.773,0.0,39.0,39.5,9.667,3.182,-1.033,-2.217,-1.497,-2.113,-3.206,27.568,0.0,259.34,,272.0,260.0,-1.632,2.918,0.596,25.51
15737.5,2.927,0.742,-35.087,3.122,9.577,5.36,37.332,5.094,-8.034,-2.773,0.0,39.0,39.5,9.667,3.182,-0.667,-2.463,-1.337,-2.49,-3.206,27.568,0.0,259.54,,272.0,260.0,-1.715,2.918,0.638,25.537
15738.0,2.927,0.742,-35.087,3.122,9.577,5.376,37.305,5.094,-7.984,-2.774,0.0,38.961,39.455,9.667,3.182,-0.931,-1.947,-1.223,-2.098,-3.209,27.563,0.0,259.54,,272.0,260.0,-1.739,2.918,0.694,25.535
15738.5,2.927,0.742,-35.087,3.122,9.577,5.376,37.305,5.094,-7.984,-2.774,0.0,39.0,39.5,9.667,3.182,-1.029,-2.502,-1.619,-2.251,-3.209,27.563,0.0,259.94,,272.0,260.0,-1.55,2.918,0.662,25.617
15739.0,3.12,0.841,-34.262,3.132,9.579,5.376,37.305,5.094,-7.984,-2.774,0.0,39.0,39.5,9.735,3.135,-0.808,-2.454,-1.397,-2.469,-3.209,27.563,0.0,259.94,,272.0,260.0,-1.85,2.919,0.743,25.586
15739.5,3.12,0.841,-34.262,3.132,9.579,5.376,37.305,5.094,-7.984,-2.774,0.0,39.0,39.5,9.735,3.135,-0.932,-1.688,-1.252,-2.017,-3.209,27.563,0.0,260.24,,272.0,260.0,-1.782,2.922,0.76,25.595
15740.0,3.12,0.841,-34.262,3.132,9.579,5.376,37.305,5.094,-7.984,-2.774,0.0,39.0,39.5,9.735,3.135,-0.758,-2.41,-1.247,-2.292,-3.209,27.563,0.0,260.24,,272.0,260.0,-1.472,2.925,0.694,25.648
15740.5,3.12,0.841,-34.262,3.132,9.579,5.376,37.305,5.094,-7.984,-2.774,0.0,39.0,39.5,9.735,3.135,-0.824,-2.003,-1.187,-2.097,-3.209,27.563,0.0,259.84,,272.0,260.0,-1.677,2.928,0.706,25.663
15741.0,3.12,0.841,-34.262,3.132,9.579,5.376,37.305,5.094,-7.984,-2.774,0.0,39.0,39.5,9.735,3.135,-1.033,-1.626,-1.308,-2.026,-3.209,27.563,0.0,259.84,,272.0,260.0,-1.528,2.931,0.751,25.657
15741.5,3.12,0.841,-34.262,3.132,9.579,5.389,37.316,5.102,-7.929,-2.777,0.0,38.959,39.409,9.735,3.135,-0.77,-2.445,-1.286,-2.355,-3.214,27.565,0.0,259.74,,272.0,260.0,-1.498,2.935,0.728,25.707
15742.0,3.12,0.841,-34.262,3.132,9.579,5.389,37.316,5.102,-7.929,-2.777,0.0,39.0,39.4,9.735,3.135,-0.665,-2.085,-1.014,-2.155,-3.214,27.565,0.0,259.74,,272.0,260.0,-1.714,2.938,0.741,25.835
15742.5,2.584,0.675,-33.628,3.174,9.639,5.389,37.316,5.102,-7.929,-2.777,0.0,39.0,39.4,9.825,3.021,-1.076,-1.748,-1.304,-2.102,-3.214,27.565,0.0,259.84,,272.0,260.0,-1.48,2.941,0.717,25.875
15743.0,2.584,0.675,-33.628,3.174,9.639,5.389,37.316,5.102,-7.929,-2.777,0.0,39.0,39.4,9.825,3.021,-0.778,-1.95,-1.159,-2.114,-3.214,27.565,0.0,259.84,,272.0,260.0,-1.557,2.935,0.784,25.853
15743.5,2.584,0.675,-33.628,3.174,9.639,5.389,37.316,5.102,-7.929,-2.777,0.0,39.0,39.4,9.825,3.021,-1.022,-1.665,-1.212,-1.77,-3.214,27.565,0.0,259.44,,272.0,260.0,-1.5,2.929,0.768,25.792
15744.0,2.584,0.675,-33.628,3.174,9.639,5.389,37.316,5.102,-7.929,-2.777,0.0,39.0,39.4,9.825,3.021,-0.53,-2.486,-1.274,-2.188,-3.214,27.565,0.0,259.44,,272.0,260.0,-1.417,2.923,0.739,25.787
15744.5,2.584,0.675,-33.628,3.174,9.639,5.362,37.316,5.105,-7.891,-2.784,0.0,38.95,39.405,9.825,3.021,-0.679,-1.951,-1.042,-2.04,-3.213,27.576,0.0,259.54,,272.0,260.0,-1.619,2.918,0.795,25.785
15745.0,2.584,0.675,-33.628,3.174,9.639,5.362,37.316,5.105,-7.891,-2.784,0.0,39.0,39.4,9.825,3.021,-1.017,-1.652,-1.243,-1.957,-3.213,27.576,0.0,259.54,,272.0,260.0,-1.428,2.912,0.816,25.786
15745.5,2.791,0.764,-33.73,3.152,9.645,5.362,37.316,5.105,-7.891,-2.784,0.0,39.0,39.4,9.776,3.063,-0.715,-2.519,-1.466,-2.368,-3.213,27.576,0.0,259.84,,272.0,260.0,-1.468,2.907,0.785,25.769
15746.0,2.791,0.764,-33.73,3.152,9.645,5.362,37.316,5.105,-7.891,-2.784,0.0,39.0,39.4,9.776,3.063,-0.845,-1.991,-1.157,-2.142,-3.213,27.576,0.0,259.84,,272.0,260.0,-1.767,2.905,0.838,25.767
15746.5,2.791,0.764,-33.73,3.152,9.645,5.362,37.316,5.105,-7.891,-2.784,0.0,39.0,39.4,9.776,3.063,-0.814,-2.545,-1.578,-2.434,-3.213,27.576,0.0,259.24,,272.0,260.0,-1.534,2.903,0.777,25.734
15747.0,2.791,0.764,-33.73,3.152,9.645,5.362,37.316,5.105,-7.891,-2.784,0.0,39.0,39.4,9.776,3.063,-0.899,-2.07,-1.256,-2.168,-3.213,27.576,0.0,259.24,,272.0,260.0,-1.843,2.901,0.769,25.686
15747.5,2.791,0.764,-33.73,3.152,9.645,5.364,37.361,5.114,-7.846,-2.778,0.0,38.942,39.461,9.776,3.063,-1.1,-1.697,-1.404,-2.075,-3.225,27.564,0.0,259.54,,272.0,260.0,-1.598,2.899,0.785,25.683
15748.0,2.791,0.764,-33.73,3.152,9.645,5.364,37.361,5.114,-7.846,-2.778,0.0,38.9,39.5,9.776,3.063,-0.853,-2.44,-1.425,-2.229,-3.225,27.564,0.0,259.54,,272.0,260.0,-1.569,2.898,0.753,25.745
15748.5,2.791,0.764,-33.73,3.152,9.645,5.364,37.361,5.114,-7.846,-2.778,0.0,38.9,39.5,9.776,3.063,-0.589,-2.021,-1.022,-2.069,-3.225,27.564,0.0,259.34,,272.0,260.0,-1.737,2.896,0.793,25.79
15749.0,3.107,0.732,-35.209,3.116,9.692,5.364,37.361,5.114,-7.846,-2.778,0.0,38.9,39.5,9.502,3.198,-1.028,-1.816,-1.206,-2.013,-3.225,27.564,0.0,259.34,,272.0,260.0,-1.425,2.894,0.79,25.832
15749.5,3.107,0.732,-35.209,3.116,9.692,5.364,37.361,5.114,-7.846,-2.778,0.0,38.9,39.5,9.502,3.198,-0.685,-2.408,-1.278,-2.227,-3.225,27.564,0.0,259.24,,272.0,260.0,-1.516,2.898,0.799,25.828
15750.0,3.107,0.732,-35.209,3.116,9.692,5.364,37.361,5.114,-7.846,-2.778,0.0,38.9,39.5,9.502,3.198,-0.953,-1.722,-1.217,-2.045,-3.225,27.564,0.0,259.24,,272.0,260.0,-1.649,2.901,0.781,25.824
15750.5,3.107,0.732,-35.209,3.116,9.692,5.364,37.361,5.114,-7.846,-2.778,0.0,38.9,39.5,9.502,3.198,-0.694,-2.446,-1.108,-2.428,-3.225,27.564,0.0,259.64,,272.0,260.0,-1.484,2.904,0.778,25.814
15751.0,3.107,0.732,-35.209,3.116,9.692,5.35,37.344,5.095,-7.828,-2.783,0.0,38.935,39.417,9.502,3.198,-0.585,-1.925,-0.989,-1.908,-3.213,27.569,0.0,259.64,,272.0,260.0,-1.669,2.908,0.819,25.846
15751.5,3.107,0.732,-35.209,3.116,9.692,5.35,37.344,5.095,-7.828,-2.783,0.0,38.9,39.4,9.502,3.198,-0.72,-1.725,-1.063,-1.786,-3.213,27.569,0.0,258.94,,272.0,260.0,-1.352,2.911,0.8,26.018
15752.0,3.074,0.735,-35.209,3.127,9.659,5.35,37.344,5.095,-7.828,-2.783,0.0,38.9,39.4,9.656,3.22,-0.478,-2.293,-1.204,-2.256,-3.213,27.569,0.0,258.94,,273.0,260.0,-1.324,2.914,0.836,26.033
15752.5,3.074,0.735,-35.209,3.127,9.659,5.35,37.344,5.095,-7.828,-2.783,0.0,38.9,39.4,9.656,3.22,-0.674,-1.882,-1.068,-2.005,-3.213,27.569,0.0,258.84,,273.0,260.0,-1.558,2.917,0.808,26.058
15753.0,3.074,0.735,-35.209,3.127,9.659,5.35,37.344,5.095,-7.828,-2.783,0.0,38.9,39.4,9.656,3.22,-0.699,-2.338,-1.157,-2.066,-3.213,27.569,0.0,258.84,,274.0,260.0,-1.407,2.919,0.815,26.082
15753.5,3.074,0.735,-35.209,3.127,9.659,5.35,37.344,5.095,-7.828,-2.783,0.0,38.9,39.4,9.656,3.22,-0.577,-2.276,-1.089,-2.259,-3.213,27.569,0.0,258.74,,274.0,260.0,-1.565,2.922,0.905,26.139
15754.0,3.074,0.735,-35.209,3.127,9.659,5.354,37.336,5.089,-7.765,-2.785,0.0,38.921,39.391,9.656,3.22,-0.486,-1.612,-0.809,-1.468,-3.226,27.564,0.0,258.74,,275.0,260.0,-1.55,2.924,0.868,26.187
15754.5,3.074,0.735,-35.209,3.127,9.659,5.354,37.336,5.089,-7.765,-2.785,0.0,38.9,39.4,9.656,3.22,-0.333,-2.205,-1.159,-2.142,-3.226,27.564,0.0,258.74,,275.0,260.0,-1.094,2.927,0.94,26.201
15755.0,3.074,0.735,-35.209,3.127,9.659,5.354,37.336,5.089,-7.765,-2.785,0.0,38.9,39.4,9.656,3.22,-0.54,-1.726,-0.885,-1.862,-3.226,27.564,0.0,258.74,,276.0,260.0,-1.46,2.929,0.928,26.162
15755.5,3.146,0.828,-33.331,3.174,9.597,5.354,37.336,5.089,-7.765,-2.785,0.0,38.9,39.4,9.808,3.048,-0.631,-2.14,-0.962,-1.832,-3.226,27.564,0.0,258.74,,276.0,260.0,-1.253,2.932,0.888,26.189
15756.0,3.146,0.828,-33.331,3.174,9.597,5.354,37.336,5.089,-7.765,-2.785,0.0,38.9,39.4,9.808,3.048,-0.479,-1.972,-0.842,-1.984,-3.226,27.564,0.0,258.74,,277.0,260.0,-1.391,2.935,1.0,26.239
15756.5,3.146,0.828,-33.331,3.174,9.597,5.354,37.336,5.089,-7.765,-2.785,0.0,38.9,39.4,9.808,3.048,-0.361,-1.52,-0.546,-1.59,-3.226,27.564,0.0,262.24,,277.0,260.0,-1.319,2.939,0.917,26.24
15757.0,3.146,0.828,-33.331,3.174,9.597,5.354,37.336,5.089,-7.765,-2.785,0.0,38.9,39.4,9.808,3.048,-0.331,-1.537,-0.708,-1.598,-3.226,27.564,0.0,262.24,,276.0,260.0,-1.004,2.942,0.952,26.254
15757.5,3.146,0.828,-33.331,3.174,9.597,5.379,37.286,5.081,-7.769,-2.784,0.0,38.913,39.389,9.808,3.048,-0.353,-1.721,-0.774,-1.764,-3.226,27.565,0.0,262.04,,276.0,260.0,-1.044,2.945,1.039,26.278
15758.0,3.146,0.828,-33.331,3.174,9.597,5.379,37.286,5.081,-7.769,-2.784,0.0,38.9,39.4,9.808,3.048,-0.385,-1.944,-0.882,-1.723,-3.226,27.565,0.0,262.04,,275.0,260.0,-1.153,2.949,0.932,26.273
15758.5,3.3,0.755,-35.209,3.081,9.661,5.379,37.286,5.081,-7.769,-2.784,0.0,38.9,39.4,9.662,3.119,-0.245,-2.109,-0.78,-2.077,-3.226,27.565,0.0,262.74,,275.0,260.0,-1.233,2.952,0.962,26.315
15759.0,3.3,0.755,-35.209,3.081,9.661,5.379,37.286,5.081,-7.769,-2.784,0.0,38.9,39.4,9.662,3.119,-0.396,-1.708,-0.794,-1.592,-3.226,27.565,0.0,262.74,,274.0,260.0,-1.303,2.958,1.054,26.415
15759.5,3.3,0.755,-35.209,3.081,9.661,5.379,37.286,5.081,-7.769,-2.784,0.0,38.9,39.4,9.662,3.119,-0.417,-1.408,-0.753,-1.491,-3.226,27.565,0.0,262.34,,274.0,260.0,-1.122,2.963,0.982,26.387
15760.0,3.3,0.755,-35.209,3.081,9.661,5.379,37.286,5.081,-7.769,-2.784,0.0,38.9,39.4,9.662,3.119,-0.208,-2.097,-0.883,-2.11,-3.226,27.565,0.0,262.34,,273.0,260.0,-1.017,2.969,1.031,26.424
15760.5,3.3,0.755,-35.209,3.081,9.661,5.388,37.317,5.09,-7.697,-2.782,0.0,38.906,39.398,9.662,3.119,-0.495,-1.915,-0.91,-1.771,-3.219,27.566,0.0,262.74,,273.0,260.0,-1.324,2.974,0.986,26.456
15761.0,3.3,0.755,-35.209,3.081,9.661,5.388,37.317,5.09,-7.697,-2.782,0.0,38.9,39.4,9.662,3.119,-0.352,-2.092,-0.93,-2.024,-3.219,27.566,0.0,262.74,,272.0,260.0,-1.273,2.979,1.021,26.449
15761.5,3.513,0.805,-35.209,3.133,9.653,5.388,37.317,5.09,-7.697,-2.782,0.0,38.9,39.4,9.653,3.135,-0.299,-1.428,-0.653,-1.583,-3.219,27.566,0.0,262.24,,272.0,260.0,-1.35,2.985,1.057,26.433
15762.0,3.513,0.805,-35.209,3.133,9.653,5.388,37.317,5.09,-7.697,-2.782,0.0,38.9,39.4,9.653,3.135,-0.594,-1.344,-0.829,-1.617,-3.219,27.566,0.0,262.24,,271.0,260.0,-0.991,2.993,1.093,26.435
15762.5,3.513,0.805,-35.209,3.133,9.653,5.388,37.317,5.09,-7.697,-2.782,0.0,38.9,39.4,9.653,3.135,-0.32,-2.199,-1.109,-2.206,-3.219,27.566,0.0,262.14,,271.0,260.0,-1.096,3.002,1.047,26.435
15763.0,3.513,0.805,-35.209,3.133,9.653,5.388,37.317,5.09,-7.697,-2.782,0.0,38.9,39.4,9.653,3.135,-0.534,-1.876,-0.898,-1.982,-3.219,27.566,0.0,262.14,,270.0,260.0,-1.459,3.01,1.06,26.454
15763.5,3.513,0.805,-35.209,3.133,9.653,5.388,37.317,5.09,-7.697,-2.782,0.0,38.9,39.4,9.653,3.135,-0.645,-1.715,-0.91,-1.711,-3.219,27.566,0.0,258.74,,270.0,260.0,-1.323,3.019,1.014,26.521
15764.0,3.513,0.805,-35.209,3.133,9.653,5.393,37.352,5.098,-7.651,-2.784,0.0,38.9,39.375,9.653,3.135,-0.207,-2.125,-0.81,-2.141,-3.201,27.569,0.0,258.74,,271.0,260.0,-1.245,3.027,1.062,26.522
15764.5,3.513,0.805,-35.209,3.133,9.653,5.393,37.352,5.098,-7.651,-2.784,0.0,38.9,39.4,9.653,3.135,-0.386,-1.469,-0.775,-1.6,-3.201,27.569,0.0,259.34,,271.0,260.0,-1.321,3.035,1.01,26.534
15765.0,2.992,0.718,-34.717,3.145,9.682,5.393,37.352,5.098,-7.651,-2.784,0.0,38.9,39.4,9.758,3.039,-0.24,-2.087,-0.857,-2.089,-3.201,27.569,0.0,259.34,,271.0,260.0,-1.058,3.042,1.034,26.546
15765.5,2.992,0.718,-34.717,3.145,9.682,5.393,37.352,5.098,-7.651,-2.784,0.0,38.9,39.4,9.758,3.039,-0.457,-1.711,-0.816,-1.816,-3.201,27.569,0.0,258.24,,271.0,260.0,-1.318,3.042,1.099,26.525
15766.0,2.992,0.718,-34.717,3.145,9.682,5.393,37.352,5.098,-7.651,-2.784,0.0,38.9,39.4,9.758,3.039,-0.433,-2.229,-0.96,-1.912,-3.201,27.569,0.0,258.24,,272.0,260.0,-1.2,3.041,1.005,26.506
15766.5,2.992,0.718,-34.717,3.145,9.682,5.393,37.352,5.098,-7.651,-2.784,0.0,38.9,39.4,9.758,3.039,-0.319,-1.955,-0.673,-1.96,-3.201,27.569,0.0,258.14,,272.0,260.0,-1.384,3.04,1.022,26.51
15767.0,2.992,0.718,-34.717,3.145,9.682,5.377,37.336,5.1,-7.621,-2.771,0.0,38.898,39.372,9.758,3.039,-0.428,-1.521,-0.6,-1.508,-3.213,27.575,0.0,258.14,,273.0,260.0,-1.227,3.039,1.032,26.539
15767.5,2.992,0.718,-34.717,3.145,9.682,5.377,37.336,5.1,-7.621,-2.771,0.0,38.9,39.4,9.758,3.039,-0.303,-1.808,-0.823,-1.556,-3.213,27.575,0.0,257.64,,273.0,260.0,-1.014,3.038,1.079,26.602
15768.0,2.892,0.655,-35.209,3.125,9.674,5.377,37.336,5.1,-7.621,-2.771,0.0,38.9,39.4,9.657,3.165,-0.359,-1.452,-0.557,-1.559,-3.213,27.575,0.0,257.64,,274.0,260.0,-1.123,3.038,1.08,26.612
15768.5,2.892,0.655,-35.209,3.125,9.674,5.377,37.336,5.1,-7.621,-2.771,0.0,38.9,39.4,9.657,3.165,-0.279,-2.167,-0.601,-1.955,-3.213,27.575,0.0,258.04,,274.0,260.0,-0.982,3.035,1.02,26.619
15769.0,2.892,0.655,-35.209,3.125,9.674,5.377,37.336,5.1,-7.621,-2.771,0.0,38.9,39.4,9.657,3.165,0.025,-1.603,-0.272,-1.58,-3.213,27.575,0.0,258.04,,275.0,260.0,-1.251,3.033,1.056,26.579
15769.5,2.892,0.655,-35.209,3.125,9.674,5.377,37.336,5.1,-7.621,-2.771,0.0,38.9,39.4,9.657,3.165,-0.398,-1.116,-0.501,-1.346,-3.213,27.575,0.0,258.84,,275.0,260.0,-0.857,3.031,1.138,26.593
15770.0,2.892,0.655,-35.209,3.125,9.674,5.368,37.298,5.097,-7.602,-2.782,0.0,38.878,39.369,9.657,3.165,-0.078,-2.119,-0.782,-1.993,-3.213,27.574,0.0,258.84,,276.0,260.0,-0.84,3.028,1.088,26.618
15770.5,2.892,0.655,-35.209,3.125,9.674,5.368,37.298,5.097,-7.602,-2.782,0.0,38.9,39.4,9.657,3.165,-0.307,-1.652,-0.58,-1.769,-3.213,27.574,0.0,259.74,,276.0,260.0,-1.243,3.026,1.052,26.545
15771.0,2.892,0.655,-35.209,3.125,9.674,5.368,37.298,5.097,-7.602,-2.782,0.0,38.9,39.4,9.657,3.165,-0.599,-1.806,-0.96,-1.739,-3.213,27.574,0.0,259.74,,276.0,260.0,-1.077,3.024,1.075,26.573
15771.5,2.546,0.661,-34.797,3.127,9.622,5.368,37.298,5.097,-7.602,-2.782,0.0,38.9,39.4,9.76,3.279,-0.295,-2.105,-0.661,-1.817,-3.213,27.574,0.0,258.94,,276.0,260.0,-1.276,3.022,1.114,26.556
15772.0,2.546,0.661,-34.797,3.127,9.622,5.368,37.298,5.097,-7.602,-2.782,0.0,38.9,39.4,9.76,3.279,-0.163,-1.273,-0.277,-1.12,-3.213,27.574,0.0,258.94,,277.0,260.0,-1.219,3.014,1.091,26.523
15772.5,2.546,0.661,-34.797,3.127,9.622,5.368,37.298,5.097,-7.602,-2.782,0.0,38.9,39.4,9.76,3.279,-0.004,-2.098,-0.714,-1.939,-3.213,27.574,0.0,262.64,,277.0,260.0,-0.708,3.006,1.1,26.505
15773.0,2.546,0.661,-34.797,3.127,9.622,5.368,37.298,5.097,-7.602,-2.782,0.0,38.9,39.4,9.76,3.279,-0.238,-1.395,-0.554,-1.541,-3.213,27.574,0.0,262.64,,276.0,260.0,-1.189,2.999,1.139,26.467
15773.5,2.546,0.661,-34.797,3.127,9.622,5.371,37.313,5.098,-7.557,-2.777,0.0,38.883,39.362,9.76,3.279,-0.462,-1.101,-0.688,-1.345,-3.204,27.57,0.0,262.54,,276.0,260.0,-0.932,2.991,1.165,26.487
15774.0,2.546,0.661,-34.797,3.127,9.622,5.371,37.313,5.098,-7.557,-2.777,0.0,38.9,39.4,9.76,3.279,-0.282,-1.786,-0.774,-1.595,-3.204,27.57,0.0,262.54,,275.0,260.0,-0.899,2.984,1.178,26.461
15774.5,2.779,0.74,-33.532,3.162,9.587,5.371,37.313,5.098,-7.557,-2.777,0.0,38.9,39.4,9.888,3.081,-0.058,-1.519,-0.575,-1.624,-3.204,27.57,0.0,262.84,,275.0,260.0,-1.109,2.977,1.18,26.431
15775.0,2.779,0.74,-33.532,3.162,9.587,5.371,37.313,5.098,-7.557,-2.777,0.0,38.9,39.4,9.888,3.081,-0.567,-1.448,-0.798,-1.712,-3.204,27.57,0.0,262.84,,274.0,260.0,-0.944,2.974,1.185,26.524
15775.5,2.779,0.74,-33.532,3.162,9.587,5.371,37.313,5.098,-7.557,-2.777,0.0,38.9,39.4,9.888,3.081,-0.216,-1.491,-0.513,-1.549,-3.204,27.57,0.0,262.84,,274.0,260.0,-1.131,2.97,1.227,26.692
15776.0,2.779,0.74,-33.532,3.162,9.587,5.371,37.313,5.098,-7.557,-2.777,0.0,38.9,39.4,9.888,3.081,-0.137,-1.142,-0.206,-1.011,-3.204,27.57,0.0,262.84,,273.0,260.0,-0.942,2.967,1.156,26.807
15776.5,2.779,0.74,-33.532,3.162,9.587,5.386,37.313,5.101,-7.52,-2.753,0.0,38.881,39.417,9.888,3.081,0.192,-1.929,-0.552,-1.554,-3.19,27.586,0.0,261.34,,273.0,260.0,-0.624,2.964,1.185,26.953
15777.0,2.779,0.74,-33.532,3.162,9.587,5.386,37.313,5.101,-7.52,-2.753,0.0,38.9,39.4,9.888,3.081,-0.041,-1.278,-0.315,-1.392,-3.19,27.586,0.0,261.34,,272.0,260.0,-0.961,2.961,1.226,26.983
15777.5,2.779,0.74,-33.532,3.162,9.587,5.386,37.313,5.101,-7.52,-2.753,0.0,38.9,39.4,9.888,3.081,-0.325,-1.127,-0.544,-1.442,-3.19,27.586,0.0,261.44,,272.0,260.0,-0.757,2.958,1.23,26.865
15778.0,2.864,0.774,-34.3,3.18,9.674,5.386,37.313,5.101,-7.52,-2.753,0.0,38.9,39.4,9.743,3.057,0.036,-1.889,-0.56,-1.674,-3.19,27.586,0.0,261.44,,271.0,260.0,-0.86,2.955,1.258,26.726
15778.5,2.864,0.774,-34.3,3.18,9.674,5.386,37.313,5.101,-7.52,-2.753,0.0,38.9,39.4,9.743,3.057,0.029,-1.356,-0.304,-1.393,-3.19,27.586,0.0,261.64,,271.0,260.0,-1.022,2.954,1.324,26.736
15779.0,2.864,0.774,-34.3,3.18,9.674,5.386,37.313,5.101,-7.52,-2.753,0.0,38.9,39.4,9.743,3.057,0.127,-1.934,-0.543,-1.562,-3.19,27.586,0.0,261.64,,270.0,260.0,-0.756,2.952,1.25,26.687
15779.5,2.864,0.774,-34.3,3.18,9.674,5.386,37.313,5.101,-7.52,-2.753,0.0,38.9,39.4,9.743,3.057,0.046,-1.493,-0.293,-1.525,-3.19,27.586,0.0,258.34,,270.0,260.0,-0.978,2.951,1.301,26.638
15780.0,2.864,0.774,-34.3,3.18,9.674,5.386,37.307,5.091,-7.468,-2.76,0.0,38.879,39.376,9.743,3.057,-0.233,-1.149,-0.451,-1.325,-3.192,27.58,0.0,258.34,,271.0,260.0,-0.816,2.949,1.35,26.578
15780.5,2.864,0.774,-34.3,3.18,9.674,5.386,37.307,5.091,-7.468,-2.76,0.0,38.9,39.4,9.743,3.057,0.001,-1.977,-0.667,-1.578,-3.192,27.58,0.0,258.24,,271.0,260.0,-0.789,2.948,1.288,26.533
15781.0,2.774,0.714,-34.171,3.153,9.696,5.386,37.307,5.091,-7.468,-2.76,0.0,38.9,39.4,9.797,3.065,-0.055,-1.534,-0.405,-1.574,-3.192,27.58,0.0,258.24,,272.0,260.0,-1.055,2.947,1.322,26.473
15781.5,2.774,0.714,-34.171,3.153,9.696,5.386,37.307,5.091,-7.468,-2.76,0.0,38.9,39.4,9.797,3.065,-0.263,-1.211,-0.43,-1.272,-3.192,27.58,0.0,258.34,,272.0,260.0,-0.892,2.944,1.265,26.384
15782.0,2.774,0.714,-34.171,3.153,9.696,5.386,37.307,5.091,-7.468,-2.76,0.0,38.9,39.4,9.797,3.065,0.037,-1.949,-0.432,-1.607,-3.192,27.58,0.0,258.34,,273.0,260.0,-0.794,2.941,1.297,26.342
15782.5,2.774,0.714,-34.171,3.153,9.696,5.386,37.307,5.091,-7.468,-2.76,0.0,38.9,39.4,9.797,3.065,-0.083,-1.016,-0.32,-1.184,-3.192,27.58,0.0,257.54,,273.0,260.0,-0.988,2.938,1.373,26.316
15783.0,2.774,0.714,-34.171,3.153,9.696,5.385,37.316,5.096,-7.428,-2.749,0.0,38.877,39.361,9.797,3.065,0.087,-1.91,-0.558,-1.556,-3.187,27.586,0.0,257.54,,274.0,260.0,-0.651,2.936,1.3,26.268
15783.5,2.774,0.714,-34.171,3.153,9.696,5.385,37.316,5.096,-7.428,-2.749,0.0,38.9,39.4,9.797,3.065,0.082,-1.493,-0.237,-1.473,-3.187,27.586,0.0,257.44,,274.0,260.0,-0.984,2.933,1.335,26.241
15784.0,2.774,0.714,-34.171,3.153,9.696,5.385,37.316,5.096,-7.428,-2.749,0.0,38.9,39.4,9.797,3.065,-0.141,-1.047,-0.338,-1.267,-3.187,27.586,0.0,257.44,,275.0,260.0,-0.78,2.93,1.362,26.254
15784.5,3.159,0.756,-35.209,3.127,9.731,5.385,37.316,5.096,-7.428,-2.749,0.0,38.9,39.4,9.727,3.069,0.087,-1.898,-0.536,-1.587,-3.187,27.586,0.0,257.44,,275.0,260.0,-0.698,2.928,1.306,26.257
15785.0,3.159,0.756,-35.209,3.127,9.731,5.385,37.316,5.096,-7.428,-2.749,0.0,38.9,39.4,9.727,3.069,0.121,-1.493,-0.266,-1.494,-3.187,27.586,0.0,257.44,,276.0,260.0,-0.983,2.932,1.374,26.172
15785.5,3.159,0.756,-35.209,3.127,9.731,5.385,37.316,5.096,-7.428,-2.749,0.0,38.9,39.4,9.727,3.069,-0.198,-1.07,-0.421,-1.289,-3.187,27.586,0.0,259.94,,276.0,260.0,-0.783,2.935,1.323,26.15
15786.0,3.159,0.756,-35.209,3.127,9.731,5.385,37.316,5.096,-7.428,-2.749,0.0,38.9,39.4,9.727,3.069,-0.008,-1.536,-0.337,-1.509,-3.187,27.586,0.0,259.94,,276.0,260.0,-0.745,2.939,1.386,26.19
15786.5,3.159,0.756,-35.209,3.127,9.731,5.371,37.322,5.1,-7.384,-2.757,0.0,38.881,39.381,9.727,3.069,-0.157,-0.895,-0.292,-1.177,-3.174,27.595,0.0,260.24,,276.0,260.0,-0.847,2.943,1.389,26.23
15787.0,3.159,0.756,-35.209,3.127,9.731,5.371,37.322,5.1,-7.384,-2.757,0.0,38.9,39.4,9.727,3.069,0.122,-1.816,-0.269,-1.609,-3.174,27.595,0.0,260.24,,276.0,260.0,-0.63,2.946,1.335,26.207
15787.5,2.726,0.639,-35.209,3.11,9.7,5.371,37.322,5.1,-7.384,-2.757,0.0,38.9,39.4,9.645,3.169,0.242,-1.298,-0.027,-1.321,-3.174,27.595,0.0,260.64,,276.0,260.0,-0.893,2.95,1.346,26.094
15788.0,2.726,0.639,-35.209,3.11,9.7,5.371,37.322,5.1,-7.384,-2.757,0.0,38.9,39.4,9.645,3.169,-0.169,-0.957,-0.384,-1.163,-3.174,27.595,0.0,260.64,,276.0,260.0,-0.601,2.946,1.386,26.071
15788.5,2.726,0.639,-35.209,3.11,9.7,5.371,37.322,5.1,-7.384,-2.757,0.0,38.9,39.4,9.645,3.169,0.177,-1.763,-0.213,-1.344,-3.174,27.595,0.0,260.84,,276.0,260.0,-0.668,2.942,1.398,26.085
15789.0,2.726,0.639,-35.209,3.11,9.7,5.371,37.322,5.1,-7.384,-2.757,0.0,38.9,39.4,9.645,3.169,0.235,-1.208,-0.051,-1.232,-3.174,27.595,0.0,260.84,,276.0,260.0,-0.786,2.939,1.424,26.104
15789.5,2.726,0.639,-35.209,3.11,9.7,5.36,37.302,5.106,-7.373,-2.733,0.0,38.873,39.417,9.645,3.169,0.102,-1.232,-0.24,-1.165,-3.177,27.59,0.0,262.54,,276.0,260.0,-0.564,2.935,1.395,26.085
15790.0,2.726,0.639,-35.209,3.11,9.7,5.36,37.302,5.106,-7.373,-2.733,0.0,38.9,39.4,9.645,3.169,0.228,-1.421,-0.054,-1.396,-3.177,27.59,0.0,262.54,,275.0,260.0,-0.634,2.932,1.392,26.131
15790.5,2.968,0.729,-35.209,3.175,9.67,5.36,37.302,5.106,-7.373,-2.733,0.0,38.9,39.4,9.64,3.053,0.237,-1.09,-0.093,-1.013,-3.177,27.59,0.0,262.44,,275.0,260.0,-0.661,2.929,1.487,26.131
15791.0,2.968,0.729,-35.209,3.175,9.67,5.36,37.302,5.106,-7.373,-2.733,0.0,38.9,39.4,9.64,3.053,0.149,-1.373,-0.347,-1.123,-3.177,27.59,0.0,262.44,,274.0,260.0,-0.49,2.929,1.408,26.111
15791.5,2.968,0.729,-35.209,3.175,9.67,5.36,37.302,5.106,-7.373,-2.733,0.0,38.9,39.4,9.64,3.053,0.273,-1.556,-0.132,-1.474,-3.177,27.59,0.0,263.14,,274.0,260.0,-0.674,2.93,1.449,26.068
15792.0,2.968,0.729,-35.209,3.175,9.67,5.36,37.302,5.106,-7.373,-2.733,0.0,38.9,39.4,9.64,3.053,0.27,-0.987,0.015,-1.042,-3.177,27.59,0.0,263.14,,273.0,260.0,-0.722,2.93,1.4,26.023
15792.5,2.968,0.729,-35.209,3.175,9.67,5.36,37.302,5.106,-7.373,-2.733,0.0,38.9,39.4,9.64,3.053,0.241,-1.671,-0.283,-1.217,-3.177,27.59,0.0,262.34,,273.0,260.0,-0.436,2.931,1.442,26.055
15793.0,2.968,0.729,-35.209,3.175,9.67,5.352,37.288,5.098,-7.313,-2.755,0.0,38.885,39.382,9.64,3.053,0.371,-1.4,0.04,-1.322,-3.181,27.589,0.0,262.34,,272.0,260.0,-0.733,2.932,1.548,26.054
15793.5,2.968,0.729,-35.209,3.175,9.67,5.352,37.288,5.098,-7.313,-2.755,0.0,38.9,39.4,9.64,3.053,0.39,-1.265,-0.056,-1.028,-3.181,27.589,0.0,262.34,,272.0,260.0,-0.578,2.932,1.436,26.079
15794.0,2.752,0.724,-33.613,3.164,9.589,5.352,37.288,5.098,-7.313,-2.755,0.0,38.9,39.4,9.865,3.011,0.499,-1.41,0.121,-1.339,-3.181,27.589,0.0,262.34,,271.0,260.0,-0.49,2.933,1.469,26.056
15794.5,2.752,0.724,-33.613,3.164,9.589,5.352,37.288,5.098,-7.313,-2.755,0.0,38.9,39.4,9.865,3.011,0.267,-0.945,0.069,-0.993,-3.181,27.589,0.0,261.64,,271.0,260.0,-0.532,2.93,1.543,26.037
15795.0,2.752,0.724,-33.613,3.164,9.589,5.352,37.288,5.098,-7.313,-2.755,0.0,38.9,39.4,9.865,3.011,0.349,-1.349,-0.011,-1.016,-3.181,27.589,0.0,261.64,,270.0,260.0,-0.4,2.927,1.441,26.017
15795.5,2.752,0.724,-33.613,3.164,9.589,5.352,37.288,5.098,-7.313,-2.755,0.0,38.9,39.4,9.865,3.011,0.535,-1.297,0.031,-1.241,-3.181,27.589,0.0,258.44,,270.0,260.0,-0.507,2.924,1.515,26.003
15796.0,2.752,0.724,-33.613,3.164,9.589,5.387,37.286,5.098,-7.267,-2.746,0.0,38.888,39.385,9.865,3.011,0.433,-1.15,-0.018,-1.042,-3.178,27.592,0.0,258.44,,271.0,260.0,-0.493,2.921,1.48,25.924
15796.5,2.752,0.724,-33.613,3.164,9.589,5.387,37.286,5.098,-7.267,-2.746,0.0,38.9,39.4,9.865,3.011,0.429,-1.481,0.088,-1.105,-3.178,27.592,0.0,258.84,,271.0,260.0,-0.444,2.918,1.521,25.879
15797.0,2.545,0.675,-33.204,3.114,9.615,5.387,37.286,5.098,-7.267,-2.746,0.0,38.9,39.4,9.833,3.08,0.306,-0.774,0.166,-0.84,-3.178,27.592,0.0,258.84,,272.0,260.0,-0.517,2.916,1.584,25.839
15797.5,2.545,0.675,-33.204,3.114,9.615,5.387,37.286,5.098,-7.267,-2.746,0.0,38.9,39.4,9.833,3.08,0.445,-0.889,0.204,-0.811,-3.178,27.592,0.0,259.04,,272.0,260.0,-0.286,2.91,1.488,25.818
15798.0,2.545,0.675,-33.204,3.114,9.615,5.387,37.286,5.098,-7.267,-2.746,0.0,38.9,39.4,9.833,3.08,0.768,-1.384,0.251,-1.264,-3.178,27.592,0.0,259.04,,272.0,260.0,-0.263,2.904,1.56,25.782
15798.5,2.545,0.675,-33.204,3.114,9.615,5.387,37.286,5.098,-7.267,-2.746,0.0,38.9,39.4,9.833,3.08,0.53,-1.186,0.105,-0.954,-3.178,27.592,0.0,257.74,,272.0,260.0,-0.407,2.898,1.567,25.763
15799.0,2.545,0.675,-33.204,3.114,9.615,5.387,37.286,5.098,-7.267,-2.746,0.0,38.9,39.4,9.833,3.08,0.359,-1.304,-0.093,-1.009,-3.178,27.592,0.0,257.74,,273.0,260.0,-0.376,2.892,1.533,25.712
15799.5,2.545,0.675,-33.204,3.114,9.615,5.454,37.298,5.102,-7.216,-2.741,0.0,38.897,39.457,9.833,3.08,0.523,-1.51,0.028,-1.264,-3.165,27.599,0.0,258.14,,273.0,260.0,-0.512,2.886,1.617,25.75
15800.0,2.545,0.675,-33.204,3.114,9.615,5.454,37.298,5.102,-7.216,-2.741,0.0,38.9,39.5,9.833,3.08,0.57,-0.75,0.213,-0.895,-3.165,27.599,0.0,258.14,,274.0,260.0,-0.556,2.881,1.704,25.761
15800.5,3.619,0.84,-35.209,3.018,9.712,5.454,37.298,5.102,-7.216,-2.741,0.0,38.9,39.5,9.73,3.118,0.541,-1.554,-0.087,-1.44,-3.165,27.599,0.0,258.34,,274.0,260.0,-0.215,2.875,1.587,25.756
15801.0,3.619,0.84,-35.209,3.018,9.712,5.454,37.298,5.102,-7.216,-2.741,0.0,38.9,39.5,9.73,3.118,0.366,-1.205,0.087,-1.017,-3.165,27.599,0.0,258.34,,275.0,260.0,-0.635,2.887,1.597,25.777
15801.5,3.619,0.84,-35.209,3.018,9.712,5.454,37.298,5.102,-7.216,-2.741,0.0,38.9,39.5,9.73,3.118,0.417,-0.776,0.117,-0.7,-3.165,27.599,0.0,258.44,,275.0,260.0,-0.442,2.899,1.559,25.754
15802.0,3.619,0.84,-35.209,3.018,9.712,5.454,37.298,5.102,-7.216,-2.741,0.0,38.9,39.5,9.73,3.118,0.928,-1.27,0.363,-0.922,-3.165,27.599,0.0,258.44,,276.0,260.0,-0.235,2.911,1.604,25.745
15802.5,3.619,0.84,-35.209,3.018,9.712,5.396,37.285,5.091,-7.191,-2.748,0.0,38.897,39.449,9.73,3.118,0.743,-1.048,0.36,-0.986,-3.172,27.592,0.0,260.64,,276.0,260.0,-0.226,2.923,1.667,25.777
15803.0,3.619,0.84,-35.209,3.018,9.712,5.396,37.285,5.091,-7.191,-2.748,0.0,38.9,39.4,9.73,3.118,0.364,-1.424,-0.11,-1.062,-3.172,27.592,0.0,260.64,,276.0,260.0,-0.233,2.934,1.579,25.775
15803.5,2.946,0.593,-34.942,3.113,9.591,5.396,37.285,5.091,-7.191,-2.748,0.0,38.9,39.4,9.691,3.334,0.473,-1.593,0.087,-1.511,-3.172,27.592,0.0,260.74,,276.0,260.0,-0.558,2.945,1.631,25.698
15804.0,2.946,0.593,-34.942,3.113,9.591,5.396,37.285,5.091,-7.191,-2.748,0.0,38.9,39.4,9.691,3.334,0.304,-0.782,0.043,-0.876,-3.172,27.592,0.0,260.74,,276.0,260.0,-0.636,2.945,1.585,25.658
15804.5,2.946,0.593,-34.942,3.113,9.591,5.396,37.285,5.091,-7.191,-2.748,0.0,38.9,39.4,9.691,3.334,0.678,-1.29,0.06,-1.097,-3.172,27.592,0.0,260.74,,276.0,260.0,-0.328,2.945,1.64,25.563
15805.0,2.946,0.593,-34.942,3.113,9.591,5.396,37.285,5.091,-7.191,-2.748,0.0,38.9,39.4,9.691,3.334,0.607,-1.25,0.211,-0.96,-3.172,27.592,0.0,260.74,,276.0,260.0,-0.412,2.945,1.632,25.536
15805.5,2.946,0.593,-34.942,3.113,9.591,5.382,37.315,5.093,-7.143,-2.744,0.0,38.893,39.449,9.691,3.334,0.554,-1.63,0.004,-1.573,-3.17,27.593,0.0,263.64,,276.0,260.0,-0.348,2.945,1.59,25.506
15806.0,2.946,0.593,-34.942,3.113,9.591,5.382,37.315,5.093,-7.143,-2.744,0.0,38.9,39.4,9.691,3.334,0.204,-0.743,0.082,-0.967,-3.17,27.593,0.0,263.64,,275.0,260.0,-0.662,2.945,1.603,25.478
15806.5,2.946,0.593,-34.942,3.113,9.591,5.382,37.315,5.093,-7.143,-2.744,0.0,38.9,39.4,9.691,3.334,0.326,-0.176,0.216,-0.526,-3.17,27.593,0.0,263.64,,275.0,260.0,-0.356,2.945,1.642,25.47
15807.0,3.155,0.81,-34.288,3.097,9.625,5.382,37.315,5.093,-7.143,-2.744,0.0,38.9,39.4,9.798,3.133,0.745,-1.126,0.392,-1.05,-3.17,27.593,0.0,263.64,,274.0,260.0,-0.04,2.945,1.605,25.476
15807.5,3.155,0.81,-34.288,3.097,9.625,5.382,37.315,5.093,-7.143,-2.744,0.0,38.9,39.4,9.798,3.133,0.782,-1.312,0.205,-1.007,-3.17,27.593,0.0,263.44,,274.0,260.0,-0.26,2.949,1.595,25.493
15808.0,3.155,0.81,-34.288,3.097,9.625,5.382,37.315,5.093,-7.143,-2.744,0.0,38.9,39.4,9.798,3.133,0.489,-0.723,0.236,-0.851,-3.17,27.593,0.0,263.44,,273.0,260.0,-0.333,2.952,1.633,25.51
15808.5,3.155,0.81,-34.288,3.097,9.625,5.382,37.315,5.093,-7.143,-2.744,0.0,38.9,39.4,9.798,3.133,0.558,-0.507,0.32,-0.762,-3.17,27.593,0.0,261.94,,273.0,260.0,-0.212,2.956,1.701,25.495
15809.0,3.155,0.81,-34.288,3.097,9.625,5.401,37.315,5.107,-7.109,-2.75,0.0,38.899,39.473,9.798,3.133,0.712,-0.599,0.477,-0.746,-3.169,27.596,0.0,261.94,,272.0,260.0,-0.098,2.959,1.674,25.555
15809.5,3.155,0.81,-34.288,3.097,9.625,5.401,37.315,5.107,-7.109,-2.75,0.0,38.9,39.5,9.798,3.133,0.704,-1.509,0.189,-1.178,-3.169,27.596,0.0,261.94,,272.0,260.0,-0.039,2.962,1.635,25.605
15810.0,2.489,0.665,-33.793,3.192,9.627,5.401,37.315,5.107,-7.109,-2.75,0.0,38.9,39.5,9.826,2.929,0.649,-0.786,0.469,-0.866,-3.169,27.596,0.0,261.94,,271.0,260.0,-0.449,2.965,1.841,25.669
15810.5,2.489,0.665,-33.793,3.192,9.627,5.401,37.315,5.107,-7.109,-2.75,0.0,38.9,39.5,9.826,2.929,0.673,-0.093,0.529,-0.431,-3.169,27.596,0.0,262.14,,271.0,260.0,-0.134,2.957,1.696,25.74
15811.0,2.489,0.665,-33.793,3.192,9.627,5.401,37.315,5.107,-7.109,-2.75,0.0,38.9,39.5,9.826,2.929,0.817,-0.954,0.567,-0.72,-3.169,27.596,0.0,262.14,,270.0,260.0,0.169,2.95,1.709,25.79
15811.5,2.489,0.665,-33.793,3.192,9.627,5.401,37.315,5.107,-7.109,-2.75,0.0,38.9,39.5,9.826,2.929,0.951,-1.314,0.278,-1.234,-3.169,27.596,0.0,259.74,,270.0,260.0,-0.073,2.942,1.731,25.804
15812.0,2.489,0.665,-33.793,3.192,9.627,5.364,37.275,5.092,-7.083,-2.75,0.0,38.91,39.479,9.826,2.929,0.426,-0.931,0.266,-0.663,-3.176,27.584,0.0,259.74,,270.0,260.0,-0.33,2.935,1.696,25.826
15812.5,2.489,0.665,-33.793,3.192,9.627,5.364,37.275,5.092,-7.083,-2.75,0.0,38.9,39.5,9.826,2.929,0.824,-1.032,0.351,-0.563,-3.176,27.584,0.0,259.94,,270.0,260.0,-0.225,2.927,1.695,25.843
15813.0,2.489,0.665,-33.793,3.192,9.627,5.364,37.275,5.092,-7.083,-2.75,0.0,38.9,39.5,9.826,2.929,0.93,-0.727,0.612,-0.696,-3.176,27.584,0.0,259.94,,270.0,260.0,-0.105,2.92,1.799,25.886
15813.5,3.492,0.793,-35.209,3.051,9.655,5.364,37.275,5.092,-7.083,-2.75,0.0,38.9,39.5,9.666,3.091,0.853,-0.801,0.502,-0.669,-3.176,27.584,0.0,259.94,,270.0,260.0,0.03,2.913,1.737,25.977
15814.0,3.492,0.793,-35.209,3.051,9.655,5.364,37.275,5.092,-7.083,-2.75,0.0,38.9,39.5,9.666,3.091,0.684,-1.563,0.052,-1.495,-3.176,27.584,0.0,259.94,,270.0,260.0,-0.029,2.923,1.744,26.009
15814.5,3.492,0.793,-35.209,3.051,9.655,5.364,37.275,5.092,-7.083,-2.75,0.0,38.9,39.5,9.666,3.091,0.478,-1.11,0.185,-1.149,-3.176,27.584,0.0,258.04,,270.0,260.0,-0.581,2.932,1.841,26.015
15815.0,3.492,0.793,-35.209,3.051,9.655,5.364,37.275,5.092,-7.083,-2.75,0.0,38.9,39.5,9.666,3.091,0.888,-0.642,0.435,-0.409,-3.176,27.584,0.0,258.04,,271.0,260.0,-0.399,2.941,1.758,25.982
15815.5,3.492,0.793,-35.209,3.051,9.655,5.327,37.312,5.078,-7.044,-2.745,0.0,38.91,39.483,9.666,3.091,0.964,-0.995,0.535,-0.89,-3.176,27.581,0.0,257.24,,271.0,260.0,0.068,2.95,1.801,25.966
15816.0,3.492,0.793,-35.209,3.051,9.655,5.327,37.312,5.078,-7.044,-2.745,0.0,38.9,39.5,9.666,3.091,0.518,-1.614,-0.078,-1.481,-3.176,27.581,0.0,257.24,,272.0,260.0,-0.096,2.959,1.727,25.928
15816.5,2.844,0.657,-35.209,2.98,9.658,5.327,37.312,5.078,-7.044,-2.745,0.0,38.9,39.5,9.69,3.266,0.417,-1.324,0.13,-0.884,-3.176,27.581,0.0,257.34,,272.0,260.0,-0.664,2.968,1.683,25.918
15817.0,2.844,0.657,-35.209,2.98,9.658,5.327,37.312,5.078,-7.044,-2.745,0.0,38.9,39.5,9.69,3.266,0.906,-0.429,0.581,-0.554,-3.176,27.581,0.0,257.34,,273.0,260.0,-0.415,2.966,1.871,25.894
15817.5,2.844,0.657,-35.209,2.98,9.658,5.327,37.312,5.078,-7.044,-2.745,0.0,38.9,39.5,9.69,3.266,1.042,-0.469,0.633,-0.402,-3.176,27.581,0.0,257.34,,273.0,260.0,0.126,2.964,1.804,25.899
15818.0,2.844,0.657,-35.209,2.98,9.658,5.327,37.312,5.078,-7.044,-2.745,0.0,38.9,39.5,9.69,3.266,0.947,-1.312,0.346,-1.114,-3.176,27.581,0.0,257.34,,274.0,260.0,0.201,2.962,1.763,25.898
15818.5,2.844,0.657,-35.209,2.98,9.658,5.328,37.314,5.09,-6.984,-2.747,0.0,38.915,39.526,9.69,3.266,0.682,-1.437,0.03,-1.344,-3.167,27.588,0.0,259.24,,274.0,260.0,-0.284,2.96,1.765,25.907
15819.0,2.844,0.657,-35.209,2.98,9.658,5.328,37.314,5.09,-6.984,-2.747,0.0,38.9,39.5,9.69,3.266,0.606,-0.422,0.408,-0.586,-3.167,27.588,0.0,259.24,,274.0,260.0,-0.517,2.958,1.767,25.924
15819.5,2.844,0.657,-35.209,2.98,9.658,5.328,37.314,5.09,-6.984,-2.747,0.0,38.9,39.5,9.69,3.266,0.522,-0.195,0.319,-0.482,-3.167,27.588,0.0,259.44,,274.0,260.0,0.002,2.956,1.87,25.975
15820.0,3.015,0.782,-34.895,3.172,9.643,5.328,37.314,5.09,-6.984,-2.747,0.0,38.9,39.5,9.669,2.992,0.815,-1.276,0.254,-1.141,-3.167,27.588,0.0,259.44,,274.0,260.0,0.041,2.954,1.788,25.987
15820.5,3.015,0.782,-34.895,3.172,9.643,5.328,37.314,5.09,-6.984,-2.747,0.0,38.9,39.5,9.669,2.992,0.414,-0.888,0.217,-0.898,-3.167,27.588,0.0,258.94,,274.0,260.0,-0.337,2.955,1.759,25.985
15821.0,3.015,0.782,-34.895,3.172,9.643,5.328,37.314,5.09,-6.984,-2.747,0.0,38.9,39.5,9.669,2.992,0.525,-1.586,-0.086,-1.485,-3.167,27.588,0.0,258.94,,275.0,260.0,-0.289,2.956,1.846,25.959
15821.5,3.015,0.782,-34.895,3.172,9.643,5.328,37.314,5.09,-6.984,-2.747,0.0,38.9,39.5,9.669,2.992,0.602,-0.569,0.524,-0.479,-3.167,27.588,0.0,260.84,,275.0,260.0,-0.658,2.957,1.765,25.938
15822.0,3.015,0.782,-34.895,3.172,9.643,5.391,37.349,5.085,-6.936,-2.747,0.0,38.921,39.538,9.669,2.992,0.792,-1.181,0.432,-1.06,-3.173,27.585,0.0,260.84,,275.0,260.0,0.019,2.958,1.749,25.961
15822.5,3.015,0.782,-34.895,3.172,9.643,5.391,37.349,5.085,-6.936,-2.747,0.0,38.9,39.5,9.669,2.992,0.416,-1.262,-0.006,-1.111,-3.173,27.585,0.0,261.24,,275.0,260.0,-0.254,2.959,1.698,25.95
15823.0,1.973,0.545,-33.135,3.183,9.594,5.391,37.349,5.085,-6.936,-2.747,0.0,38.9,39.5,9.933,3.112,0.478,-0.571,0.327,-0.718,-3.173,27.585,0.0,261.24,,274.0,260.0,-0.491,2.96,1.702,25.935
15823.5,1.973,0.545,-33.135,3.183,9.594,5.391,37.349,5.085,-6.936,-2.747,0.0,38.9,39.5,9.933,3.112,0.875,-1.125,0.286,-0.706,-3.173,27.585,0.0,261.14,,274.0,260.0,-0.121,2.944,1.762,25.945
15824.0,1.973,0.545,-33.135,3.183,9.594,5.391,37.349,5.085,-6.936,-2.747,0.0,38.9,39.5,9.933,3.112,0.84,-0.823,0.524,-0.796,-3.173,27.585,0.0,261.14,,273.0,260.0,-0.168,2.928,1.841,25.924
15824.5,1.973,0.545,-33.135,3.183,9.594,5.391,37.349,5.085,-6.936,-2.747,0.0,38.9,39.5,9.933,3.112,0.486,-1.236,0.174,-1.002,-3.173,27.585,0.0,262.14,,273.0,260.0,-0.064,2.912,1.748,26.027
15825.0,1.973,0.545,-33.135,3.183,9.594,5.407,37.342,5.102,-6.907,-2.724,0.0,38.931,39.56,9.933,3.112,0.721,-0.594,0.423,-0.687,-3.175,27.593,0.0,262.14,,272.0,260.0,-0.395,2.897,1.767,26.055
15825.5,1.973,0.545,-33.135,3.183,9.594,5.407,37.342,5.102,-6.907,-2.724,0.0,38.9,39.6,9.933,3.112,0.512,-0.799,0.261,-0.914,-3.175,27.593,0.0,261.94,,272.0,260.0,-0.034,2.882,1.809,26.094
15826.0,3.268,0.811,-35.209,3.14,9.632,5.407,37.342,5.102,-6.907,-2.724,0.0,38.9,39.6,9.648,3.183,0.661,-0.52,0.518,-0.646,-3.175,27.593,0.0,261.94,,271.0,260.0,-0.235,2.867,1.751,26.218
15826.5,3.268,0.811,-35.209,3.14,9.632,5.407,37.342,5.102,-6.907,-2.724,0.0,38.9,39.6,9.648,3.183,0.861,-1.124,0.465,-1.031,-3.175,27.593,0.0,262.54,,271.0,260.0,0.003,2.873,1.764,26.308
15827.0,3.268,0.811,-35.209,3.14,9.632,5.407,37.342,5.102,-6.907,-2.724,0.0,38.9,39.6,9.648,3.183,0.73,-1.124,0.382,-0.795,-3.175,27.593,0.0,262.54,,270.0,260.0,-0.207,2.88,1.744,26.332
15827.5,3.268,0.811,-35.209,3.14,9.632,5.407,37.342,5.102,-6.907,-2.724,0.0,38.9,39.6,9.648,3.183,0.625,-0.841,0.205,-0.678,-3.175,27.593,0.0,258.94,,270.0,260.0,-0.202,2.886,1.76,26.312
15828.0,3.268,0.811,-35.209,3.14,9.632,5.407,37.342,5.102,-6.907,-2.724,0.0,38.9,39.6,9.648,3.183,0.773,-1.22,0.255,-1.067,-3.175,27.593,0.0,258.94,,271.0,260.0,-0.172,2.892,1.796,26.353
15828.5,3.268,0.811,-35.209,3.14,9.632,5.409,37.319,5.1,-6.878,-2.752,0.0,38.933,39.561,9.648,3.183,0.808,-0.568,0.564,-0.609,-3.185,27.586,0.0,258.94,,271.0,260.0,-0.314,2.899,1.759,26.324
15829.0,3.268,0.811,-35.209,3.14,9.632,5.409,37.319,5.1,-6.878,-2.752,0.0,38.9,39.6,9.648,3.183,0.587,-0.655,0.285,-0.731,-3.185,27.586,0.0,258.94,,272.0,260.0,0.049,2.905,1.765,26.273
15829.5,3.083,0.743,-35.209,3.093,9.714,5.409,37.319,5.1,-6.878,-2.752,0.0,38.9,39.6,9.712,3.131,0.651,-0.672,0.516,-0.722,-3.185,27.586,0.0,259.54,,272.0,260.0,-0.129,2.911,1.794,26.314
