t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15830.0,3.083,0.743,-35.209,3.093,9.714,5.409,37.319,5.1,-6.878,-2.752,0.0,38.9,39.6,9.712,3.131,0.623,-1.426,0.084,-0.943,-3.185,27.586,0.0,259.54,,272.0,260.0,-0.057,2.913,1.717,26.286
15830.5,3.083,0.743,-35.209,3.093,9.714,5.409,37.319,5.1,-6.878,-2.752,0.0,38.9,39.6,9.712,3.131,0.764,-1.031,0.468,-0.905,-3.185,27.586,0.0,259.94,,272.0,260.0,-0.416,2.916,1.748,26.308
15831.0,3.083,0.743,-35.209,3.093,9.714,5.409,37.319,5.1,-6.878,-2.752,0.0,38.9,39.6,9.712,3.131,0.777,-0.641,0.534,-0.625,-3.185,27.586,0.0,259.94,,272.0,260.0,-0.176,2.919,1.835,26.33
15831.5,3.083,0.743,-35.209,3.093,9.714,5.384,37.326,5.091,-6.832,-2.744,0.0,38.94,39.574,9.712,3.131,0.779,-1.268,0.476,-0.753,-3.175,27.576,0.0,259.64,,272.0,260.0,0.011,2.922,1.772,26.178
15832.0,3.083,0.743,-35.209,3.093,9.714,5.384,37.326,5.091,-6.832,-2.744,0.0,38.9,39.6,9.712,3.131,0.924,-0.966,0.568,-0.883,-3.175,27.576,0.0,259.64,,272.0,260.0,-0.191,2.924,1.848,26.127
15832.5,3.258,0.778,-35.209,3.131,9.736,5.384,37.326,5.091,-6.832,-2.744,0.0,38.9,39.6,9.642,3.224,0.522,-0.602,0.349,-0.746,-3.175,27.576,0.0,259.04,,272.0,260.0,-0.089,2.927,1.761,26.082
15833.0,3.258,0.778,-35.209,3.131,9.736,5.384,37.326,5.091,-6.832,-2.744,0.0,38.9,39.6,9.642,3.224,0.857,-0.997,0.499,-0.931,-3.175,27.576,0.0,259.04,,272.0,260.0,-0.119,2.932,1.803,26.064
15833.5,3.258,0.778,-35.209,3.131,9.736,5.384,37.326,5.091,-6.832,-2.744,0.0,38.9,39.6,9.642,3.224,0.563,-0.523,0.326,-0.659,-3.175,27.576,0.0,259.04,,272.0,260.0,-0.143,2.938,1.771,26.058
15834.0,3.258,0.778,-35.209,3.131,9.736,5.384,37.326,5.091,-6.832,-2.744,0.0,38.9,39.6,9.642,3.224,0.895,-1.321,0.246,-1.194,-3.175,27.576,0.0,259.04,,272.0,260.0,-0.073,2.943,1.756,26.032
15834.5,3.258,0.778,-35.209,3.131,9.736,5.355,37.337,5.092,-6.791,-2.753,0.0,38.95,39.577,9.642,3.224,0.816,-0.912,0.352,-0.888,-3.17,27.583,0.0,259.24,,272.0,260.0,-0.343,2.948,1.841,26.058
15835.0,3.258,0.778,-35.209,3.131,9.736,5.355,37.337,5.092,-6.791,-2.753,0.0,39.0,39.6,9.642,3.224,0.516,-0.524,0.323,-0.736,-3.17,27.583,0.0,259.24,,272.0,260.0,-0.158,2.953,1.795,26.089
15835.5,3.258,0.778,-35.209,3.131,9.736,5.355,37.337,5.092,-6.791,-2.753,0.0,39.0,39.6,9.642,3.224,0.822,-1.249,0.351,-1.097,-3.17,27.583,0.0,259.24,,272.0,260.0,-0.105,2.958,1.846,26.147
15836.0,3.02,0.779,-33.809,3.185,9.555,5.355,37.337,5.092,-6.791,-2.753,0.0,39.0,39.6,9.778,2.945,0.77,-0.79,0.433,-0.824,-3.17,27.583,0.0,259.24,,272.0,260.0,-0.293,2.963,1.801,26.141
15836.5,3.02,0.779,-33.809,3.185,9.555,5.355,37.337,5.092,-6.791,-2.753,0.0,39.0,39.6,9.778,2.945,0.766,-1.26,0.197,-1.177,-3.17,27.583,0.0,258.94,,272.0,260.0,-0.103,2.964,1.785,26.149
15837.0,3.02,0.779,-33.809,3.185,9.555,5.355,37.337,5.092,-6.791,-2.753,0.0,39.0,39.6,9.778,2.945,0.678,-0.788,0.401,-0.846,-3.17,27.583,0.0,258.94,,273.0,260.0,-0.368,2.965,1.853,26.163
15837.5,3.02,0.779,-33.809,3.185,9.555,5.355,37.337,5.092,-6.791,-2.753,0.0,39.0,39.6,9.778,2.945,0.52,-0.576,0.378,-0.694,-3.17,27.583,0.0,259.74,,273.0,260.0,-0.139,2.966,1.814,26.146
15838.0,3.02,0.779,-33.809,3.185,9.555,5.319,37.335,5.088,-6.772,-2.752,0.0,38.947,39.641,9.778,2.945,0.915,-1.192,0.238,-0.766,-3.183,27.577,0.0,259.74,,273.0,260.0,-0.093,2.967,1.79,26.155
15838.5,3.02,0.779,-33.809,3.185,9.555,5.319,37.335,5.088,-6.772,-2.752,0.0,38.9,39.6,9.778,2.945,0.866,-0.963,0.541,-0.876,-3.183,27.577,0.0,259.74,,273.0,260.0,-0.201,2.968,1.847,26.163
15839.0,2.81,0.757,-34.045,3.212,9.561,5.319,37.335,5.088,-6.772,-2.752,0.0,38.9,39.6,9.736,3.028,0.75,-0.826,0.574,-0.55,-3.183,27.577,0.0,259.74,,273.0,260.0,-0.108,2.969,1.79,26.156
15839.5,2.81,0.757,-34.045,3.212,9.561,5.319,37.335,5.088,-6.772,-2.752,0.0,38.9,39.6,9.736,3.028,1.021,-1.301,0.369,-1.172,-3.183,27.577,0.0,259.34,,273.0,260.0,-0.013,2.966,1.861,26.153
15840.0,2.81,0.757,-34.045,3.212,9.561,5.319,37.335,5.088,-6.772,-2.752,0.0,38.9,39.6,9.736,3.028,0.772,-0.446,0.501,-0.565,-3.183,27.577,0.0,259.34,,273.0,260.0,-0.271,2.963,1.818,26.186
15840.5,2.81,0.757,-34.045,3.212,9.561,5.319,37.335,5.088,-6.772,-2.752,0.0,38.9,39.6,9.736,3.028,0.921,-1.116,0.528,-0.979,-3.183,27.577,0.0,259.94,,273.0,260.0,0.066,2.961,1.823,26.121
15841.0,2.81,0.757,-34.045,3.212,9.561,5.38,37.307,5.092,-6.746,-2.764,0.0,38.966,39.64,9.736,3.028,0.819,-0.906,0.472,-0.801,-3.189,27.576,0.0,259.94,,273.0,260.0,-0.162,2.958,1.848,26.063
15841.5,2.81,0.757,-34.045,3.212,9.561,5.38,37.307,5.092,-6.746,-2.764,0.0,39.0,39.6,9.736,3.028,0.737,-1.477,0.181,-1.1,-3.189,27.576,0.0,260.24,,273.0,260.0,-0.104,2.956,1.77,26.051
15842.0,2.81,0.757,-34.045,3.212,9.561,5.38,37.307,5.092,-6.746,-2.764,0.0,39.0,39.6,9.736,3.028,0.851,-1.183,0.433,-1.101,-3.189,27.576,0.0,260.24,,273.0,260.0,-0.415,2.954,1.787,26.037
15842.5,3.074,0.712,-35.209,3.154,9.641,5.38,37.307,5.092,-6.746,-2.764,0.0,39.0,39.6,9.708,3.174,0.869,-0.331,0.821,-0.286,-3.189,27.576,0.0,260.64,,273.0,260.0,-0.25,2.951,1.841,26.023
15843.0,3.074,0.712,-35.209,3.154,9.641,5.38,37.307,5.092,-6.746,-2.764,0.0,39.0,39.6,9.708,3.174,0.87,-0.362,0.588,-0.55,-3.189,27.576,0.0,260.64,,273.0,260.0,0.268,2.953,1.821,26.002
15843.5,3.074,0.712,-35.209,3.154,9.641,5.38,37.307,5.092,-6.746,-2.764,0.0,39.0,39.6,9.708,3.174,1.058,-1.075,0.612,-0.948,-3.189,27.576,0.0,260.24,,273.0,260.0,0.136,2.955,1.789,25.997
15844.0,3.074,0.712,-35.209,3.154,9.641,5.38,37.307,5.092,-6.746,-2.764,0.0,39.0,39.6,9.708,3.174,0.779,-0.753,0.515,-0.811,-3.189,27.576,0.0,260.24,,273.0,260.0,-0.088,2.957,1.793,26.012
15844.5,3.074,0.712,-35.209,3.154,9.641,5.408,37.352,5.095,-6.681,-2.76,0.0,38.981,39.631,9.708,3.174,0.953,-0.57,0.627,-0.663,-3.179,27.569,0.0,260.24,,273.0,260.0,-0.067,2.959,1.915,25.957
15845.0,3.074,0.712,-35.209,3.154,9.641,5.408,37.352,5.095,-6.681,-2.76,0.0,39.0,39.6,9.708,3.174,0.677,-0.78,0.414,-0.699,-3.179,27.569,0.0,260.24,,273.0,260.0,0.087,2.961,1.884,25.945
15845.5,3.059,0.817,-34.343,3.123,9.578,5.408,37.352,5.095,-6.681,-2.76,0.0,39.0,39.6,9.799,3.138,0.861,-0.32,0.763,-0.422,-3.179,27.569,0.0,260.14,,273.0,260.0,-0.097,2.963,1.871,25.937
15846.0,3.059,0.817,-34.343,3.123,9.578,5.408,37.352,5.095,-6.681,-2.76,0.0,39.0,39.6,9.799,3.138,0.915,-1.234,0.584,-1.109,-3.179,27.569,0.0,260.14,,273.0,260.0,0.22,2.964,1.816,25.886
15846.5,3.059,0.817,-34.343,3.123,9.578,5.408,37.352,5.095,-6.681,-2.76,0.0,39.0,39.6,9.799,3.138,0.608,-1.024,0.35,-1.038,-3.179,27.569,0.0,259.94,,273.0,260.0,-0.211,2.966,1.75,25.885
15847.0,3.059,0.817,-34.343,3.123,9.578,5.408,37.352,5.095,-6.681,-2.76,0.0,39.0,39.6,9.799,3.138,0.721,-1.445,0.295,-1.266,-3.179,27.569,0.0,259.94,,273.0,260.0,-0.276,2.968,1.826,25.868
15847.5,3.059,0.817,-34.343,3.123,9.578,5.434,37.374,5.095,-6.628,-2.732,0.0,38.997,39.653,9.799,3.138,0.783,-0.433,0.742,-0.525,-3.176,27.576,0.0,259.44,,273.0,260.0,-0.424,2.969,1.875,25.848
15848.0,3.059,0.817,-34.343,3.123,9.578,5.434,37.374,5.095,-6.628,-2.732,0.0,39.0,39.7,9.799,3.138,0.997,-1.17,0.503,-0.81,-3.176,27.576,0.0,259.44,,273.0,260.0,0.142,2.971,1.788,25.878
15848.5,3.29,0.817,-34.848,3.201,9.661,5.434,37.374,5.095,-6.628,-2.732,0.0,39.0,39.7,9.716,3.0,0.904,-0.824,0.555,-0.811,-3.176,27.576,0.0,259.54,,273.0,260.0,-0.12,2.972,1.802,25.889
15849.0,3.29,0.817,-34.848,3.201,9.661,5.434,37.374,5.095,-6.628,-2.732,0.0,39.0,39.7,9.716,3.0,0.48,-0.893,0.157,-0.784,-3.176,27.576,0.0,259.54,,273.0,260.0,-0.044,2.977,1.782,25.882
15849.5,3.29,0.817,-34.848,3.201,9.661,5.434,37.374,5.095,-6.628,-2.732,0.0,39.0,39.7,9.716,3.0,0.727,-1.321,0.331,-1.096,-3.176,27.576,0.0,259.84,,273.0,260.0,-0.26,2.982,1.782,25.891
15850.0,3.29,0.817,-34.848,3.201,9.661,5.434,37.374,5.095,-6.628,-2.732,0.0,39.0,39.7,9.716,3.0,1.006,-0.794,0.734,-0.61,-3.176,27.576,0.0,259.84,,273.0,260.0,-0.34,2.987,1.813,25.907
15850.5,3.29,0.817,-34.848,3.201,9.661,5.434,37.374,5.095,-6.628,-2.732,0.0,39.0,39.7,9.716,3.0,0.685,-0.509,0.414,-0.713,-3.176,27.576,0.0,259.64,,273.0,260.0,0.084,2.992,1.784,25.91
15851.0,3.29,0.817,-34.848,3.201,9.661,5.422,37.343,5.106,-6.61,-2.747,0.0,39.012,39.67,9.716,3.0,0.656,-0.863,0.395,-0.926,-3.168,27.574,0.0,259.64,,273.0,260.0,-0.031,2.997,1.85,25.9
15851.5,3.29,0.817,-34.848,3.201,9.661,5.422,37.343,5.106,-6.61,-2.747,0.0,39.0,39.7,9.716,3.0,0.553,-0.529,0.442,-0.691,-3.168,27.574,0.0,259.74,,273.0,260.0,-0.185,3.002,1.796,25.868
15852.0,2.639,0.708,-34.028,3.179,9.639,5.422,37.343,5.106,-6.61,-2.747,0.0,39.0,39.7,9.746,3.068,0.93,-1.132,0.315,-0.84,-3.168,27.574,0.0,259.74,,273.0,260.0,-0.056,3.007,1.828,25.84
15852.5,2.639,0.708,-34.028,3.179,9.639,5.422,37.343,5.106,-6.61,-2.747,0.0,39.0,39.7,9.746,3.068,0.9,-0.835,0.554,-0.76,-3.168,27.574,0.0,260.14,,273.0,260.0,-0.182,3.001,1.876,25.839
15853.0,2.639,0.708,-34.028,3.179,9.639,5.422,37.343,5.106,-6.61,-2.747,0.0,39.0,39.7,9.746,3.068,0.611,-1.038,0.222,-0.911,-3.168,27.574,0.0,260.14,,273.0,260.0,-0.035,2.995,1.797,25.81
15853.5,2.639,0.708,-34.028,3.179,9.639,5.422,37.343,5.106,-6.61,-2.747,0.0,39.0,39.7,9.746,3.068,0.748,-1.249,0.415,-1.16,-3.168,27.574,0.0,260.74,,273.0,260.0,-0.279,2.989,1.834,25.818
15854.0,2.639,0.708,-34.028,3.179,9.639,5.385,37.352,5.098,-6.576,-2.74,0.0,39.013,39.648,9.746,3.068,0.555,-0.467,0.523,-0.545,-3.17,27.566,0.0,260.74,,273.0,260.0,-0.312,2.983,1.89,25.828
15854.5,2.639,0.708,-34.028,3.179,9.639,5.385,37.352,5.098,-6.576,-2.74,0.0,39.0,39.6,9.746,3.068,1.157,-0.951,0.842,-0.712,-3.17,27.566,0.0,260.44,,273.0,260.0,0.017,2.978,1.84,25.819
15855.0,3.06,0.747,-34.936,3.077,9.71,5.385,37.352,5.098,-6.576,-2.74,0.0,39.0,39.6,9.759,3.014,1.131,-0.75,0.797,-0.675,-3.17,27.566,0.0,260.44,,273.0,260.0,0.084,2.972,1.84,25.788
15855.5,3.06,0.747,-34.936,3.077,9.71,5.385,37.352,5.098,-6.576,-2.74,0.0,39.0,39.6,9.759,3.014,1.125,-0.926,0.552,-0.706,-3.17,27.566,0.0,260.24,,273.0,260.0,0.126,2.974,1.905,25.78
15856.0,3.06,0.747,-34.936,3.077,9.71,5.385,37.352,5.098,-6.576,-2.74,0.0,39.0,39.6,9.759,3.014,0.802,-0.47,0.441,-0.496,-3.17,27.566,0.0,260.24,,273.0,260.0,0.011,2.975,1.871,25.789
15856.5,3.06,0.747,-34.936,3.077,9.71,5.385,37.352,5.098,-6.576,-2.74,0.0,39.0,39.6,9.759,3.014,0.886,-1.153,0.575,-1.031,-3.17,27.566,0.0,260.14,,273.0,260.0,0.069,2.976,1.88,25.955
15857.0,3.06,0.747,-34.936,3.077,9.71,5.385,37.352,5.098,-6.576,-2.74,0.0,39.0,39.6,9.759,3.014,0.822,-0.796,0.52,-0.604,-3.17,27.566,0.0,260.14,,273.0,260.0,-0.181,2.978,1.849,25.849
15857.5,3.06,0.747,-34.936,3.077,9.71,5.369,37.348,5.095,-6.525,-2.729,0.0,39.03,39.677,9.759,3.014,0.83,-1.316,0.248,-0.803,-3.16,27.568,0.0,259.64,,273.0,260.0,-0.015,2.979,1.893,25.778
15858.0,3.06,0.747,-34.936,3.077,9.71,5.369,37.348,5.095,-6.525,-2.729,0.0,39.0,39.7,9.759,3.014,0.685,-0.393,0.491,-0.503,-3.16,27.568,0.0,259.64,,273.0,260.0,-0.26,2.98,1.974,25.82
15858.5,3.089,0.832,-33.883,3.178,9.612,5.369,37.348,5.095,-6.525,-2.729,0.0,39.0,39.7,9.772,3.066,0.895,-1.352,0.256,-0.924,-3.16,27.568,0.0,259.64,,273.0,260.0,0.07,2.982,1.865,25.879
15859.0,3.089,0.832,-33.883,3.178,9.612,5.369,37.348,5.095,-6.525,-2.729,0.0,39.0,39.7,9.772,3.066,0.792,-0.953,0.484,-0.892,-3.16,27.568,0.0,259.64,,273.0,260.0,-0.281,2.983,1.876,25.855
15859.5,3.089,0.832,-33.883,3.178,9.612,5.369,37.348,5.095,-6.525,-2.729,0.0,39.0,39.7,9.772,3.066,0.485,-0.483,0.299,-0.633,-3.16,27.568,0.0,259.94,,273.0,260.0,-0.142,2.985,1.858,25.878
15860.0,3.089,0.832,-33.883,3.178,9.612,5.369,37.348,5.095,-6.525,-2.729,0.0,39.0,39.7,9.772,3.066,0.811,-1.234,0.465,-0.734,-3.16,27.568,0.0,259.94,,273.0,260.0,-0.083,2.987,1.824,25.884
15860.5,3.089,0.832,-33.883,3.178,9.612,5.384,37.363,5.096,-6.482,-2.73,0.0,39.038,39.7,9.772,3.066,1.286,-0.845,0.752,-0.652,-3.158,27.571,0.0,259.74,,273.0,260.0,-0.173,2.989,1.933,25.912
15861.0,3.089,0.832,-33.883,3.178,9.612,5.384,37.363,5.096,-6.482,-2.73,0.0,39.0,39.7,9.772,3.066,0.861,-0.616,0.588,-0.521,-3.158,27.571,0.0,259.74,,273.0,260.0,0.135,2.99,1.845,25.905
15861.5,2.918,0.696,-35.209,3.153,9.729,5.384,37.363,5.096,-6.482,-2.73,0.0,39.0,39.7,9.522,3.079,0.997,-1.302,0.316,-1.137,-3.158,27.571,0.0,260.14,,273.0,260.0,0.078,2.992,1.871,25.883
15862.0,2.918,0.696,-35.209,3.153,9.729,5.384,37.363,5.096,-6.482,-2.73,0.0,39.0,39.7,9.522,3.079,0.571,-0.336,0.521,-0.434,-3.158,27.571,0.0,260.14,,273.0,260.0,-0.282,2.991,1.838,25.871
15862.5,2.918,0.696,-35.209,3.153,9.729,5.384,37.363,5.096,-6.482,-2.73,0.0,39.0,39.7,9.522,3.079,0.871,-1.078,0.636,-0.681,-3.158,27.571,0.0,260.24,,273.0,260.0,0.081,2.989,1.84,25.796
15863.0,2.918,0.696,-35.209,3.153,9.729,5.384,37.363,5.096,-6.482,-2.73,0.0,39.0,39.7,9.522,3.079,0.994,-0.45,0.722,-0.533,-3.158,27.571,0.0,260.24,,273.0,260.0,-0.063,2.988,1.888,25.785
15863.5,2.918,0.696,-35.209,3.153,9.729,5.361,37.311,5.088,-6.473,-2.729,0.0,39.052,39.768,9.522,3.079,0.712,-0.416,0.496,-0.492,-3.162,27.577,0.0,260.34,,273.0,260.0,0.183,2.987,1.897,25.756
15864.0,2.918,0.696,-35.209,3.153,9.729,5.361,37.311,5.088,-6.473,-2.729,0.0,39.1,39.8,9.522,3.079,0.984,-1.223,0.54,-0.867,-3.162,27.577,0.0,260.34,,273.0,260.0,0.075,2.986,1.884,25.719
15864.5,2.918,0.696,-35.209,3.153,9.729,5.361,37.311,5.088,-6.473,-2.729,0.0,39.1,39.8,9.522,3.079,0.941,-0.561,0.588,-0.521,-3.162,27.577,0.0,260.64,,273.0,260.0,-0.142,2.985,2.0,25.713
15865.0,2.982,0.793,-33.239,3.133,9.591,5.361,37.311,5.088,-6.473,-2.729,0.0,39.1,39.8,9.955,3.034,0.78,-0.072,0.643,-0.278,-3.162,27.577,0.0,260.64,,273.0,260.0,0.112,2.984,1.882,25.737
15865.5,2.982,0.793,-33.239,3.133,9.591,5.361,37.311,5.088,-6.473,-2.729,0.0,39.1,39.8,9.955,3.034,1.087,-0.786,0.557,-0.758,-3.162,27.577,0.0,261.24,,273.0,260.0,0.268,2.984,1.967,25.746
15866.0,2.982,0.793,-33.239,3.133,9.591,5.361,37.311,5.088,-6.473,-2.729,0.0,39.1,39.8,9.955,3.034,0.528,-0.436,0.366,-0.739,-3.162,27.577,0.0,261.24,,272.0,260.0,0.025,2.984,1.944,25.756
15866.5,2.982,0.793,-33.239,3.133,9.591,5.361,37.311,5.088,-6.473,-2.729,0.0,39.1,39.8,9.955,3.034,0.917,-1.071,0.398,-0.861,-3.162,27.577,0.0,261.04,,272.0,260.0,-0.07,2.984,1.917,25.751
15867.0,2.982,0.793,-33.239,3.133,9.591,5.373,37.351,5.098,-6.411,-2.732,0.0,39.061,39.785,9.955,3.034,0.97,-0.682,0.652,-0.654,-3.157,27.574,0.0,261.04,,271.0,260.0,-0.154,2.984,1.975,25.773
15867.5,2.982,0.793,-33.239,3.133,9.591,5.373,37.351,5.098,-6.411,-2.732,0.0,39.1,39.8,9.955,3.034,0.631,-0.522,0.454,-0.732,-3.157,27.574,0.0,260.74,,271.0,260.0,0.071,2.984,1.925,25.762
15868.0,2.781,0.678,-35.209,3.136,9.611,5.373,37.351,5.098,-6.411,-2.732,0.0,39.1,39.8,9.641,3.093,0.915,-1.151,0.559,-1.017,-3.157,27.574,0.0,260.74,,271.0,260.0,-0.042,2.984,1.941,25.782
15868.5,2.781,0.678,-35.209,3.136,9.611,5.373,37.351,5.098,-6.411,-2.732,0.0,39.1,39.8,9.641,3.093,0.67,-0.684,0.461,-0.784,-3.157,27.574,0.0,260.74,,271.0,260.0,-0.174,2.98,1.931,25.78
15869.0,2.781,0.678,-35.209,3.136,9.611,5.373,37.351,5.098,-6.411,-2.732,0.0,39.1,39.8,9.641,3.093,1.134,-1.152,0.369,-0.626,-3.157,27.574,0.0,260.74,,271.0,260.0,-0.084,2.977,1.925,25.765
15869.5,2.781,0.678,-35.209,3.136,9.611,5.373,37.351,5.098,-6.411,-2.732,0.0,39.1,39.8,9.641,3.093,0.925,-0.754,0.615,-0.688,-3.157,27.574,0.0,258.64,,271.0,260.0,-0.069,2.974,1.945,25.775
15870.0,2.781,0.678,-35.209,3.136,9.611,5.376,37.336,5.09,-6.394,-2.72,0.0,39.082,39.772,9.641,3.093,0.6,-0.835,0.256,-0.807,-3.143,27.585,0.0,258.64,,272.0,260.0,0.025,2.971,1.9,25.777
15870.5,2.781,0.678,-35.209,3.136,9.611,5.376,37.336,5.09,-6.394,-2.72,0.0,39.1,39.8,9.641,3.093,0.802,-1.261,0.32,-1.15,-3.143,27.585,0.0,258.44,,272.0,260.0,-0.197,2.968,1.873,25.788
15871.0,2.781,0.678,-35.209,3.136,9.611,5.376,37.336,5.09,-6.394,-2.72,0.0,39.1,39.8,9.641,3.093,0.532,-0.629,0.404,-0.758,-3.143,27.585,0.0,258.44,,273.0,260.0,-0.322,2.964,1.928,25.791
15871.5,2.781,0.709,-34.199,3.175,9.628,5.376,37.336,5.09,-6.394,-2.72,0.0,39.1,39.8,9.822,3.193,0.784,-1.152,0.592,-0.631,-3.143,27.585,0.0,258.04,,273.0,260.0,-0.113,2.961,1.851,25.767
15872.0,2.781,0.709,-34.199,3.175,9.628,5.376,37.336,5.09,-6.394,-2.72,0.0,39.1,39.8,9.822,3.193,1.072,-0.924,0.796,-0.767,-3.143,27.585,0.0,258.04,,274.0,260.0,-0.102,2.958,1.921,25.783
15872.5,2.781,0.709,-34.199,3.175,9.628,5.376,37.336,5.09,-6.394,-2.72,0.0,39.1,39.8,9.822,3.193,0.917,-1.253,0.393,-0.73,-3.143,27.585,0.0,259.04,,274.0,260.0,0.044,2.956,1.871,25.795
15873.0,2.781,0.709,-34.199,3.175,9.628,5.376,37.336,5.09,-6.394,-2.72,0.0,39.1,39.8,9.822,3.193,0.902,-0.958,0.534,-0.834,-3.143,27.585,0.0,259.04,,274.0,260.0,-0.168,2.953,1.889,25.77
15873.5,2.781,0.709,-34.199,3.175,9.628,5.389,37.353,5.098,-6.352,-2.709,0.0,39.085,39.812,9.822,3.193,0.639,-0.372,0.501,-0.532,-3.146,27.586,0.0,258.94,,274.0,260.0,-0.089,2.95,1.924,25.789
15874.0,2.781,0.709,-34.199,3.175,9.628,5.389,37.353,5.098,-6.352,-2.709,0.0,39.1,39.8,9.822,3.193,0.81,-1.242,0.317,-1.128,-3.146,27.586,0.0,258.94,,275.0,260.0,0.059,2.947,1.863,25.797
15874.5,3.173,0.739,-35.209,3.117,9.538,5.389,37.353,5.098,-6.352,-2.709,0.0,39.1,39.8,9.738,3.197,0.852,-0.78,0.61,-0.744,-3.146,27.586,0.0,258.94,,275.0,260.0,-0.311,2.944,1.908,25.771
15875.0,3.173,0.739,-35.209,3.117,9.538,5.389,37.353,5.098,-6.352,-2.709,0.0,39.1,39.8,9.738,3.197,0.599,-0.457,0.435,-0.348,-3.146,27.586,0.0,258.94,,276.0,260.0,-0.016,2.948,1.857,25.756
15875.5,3.173,0.739,-35.209,3.117,9.538,5.389,37.353,5.098,-6.352,-2.709,0.0,39.1,39.8,9.738,3.197,1.134,-1.198,0.446,-1.0,-3.146,27.586,0.0,258.74,,276.0,260.0,0.057,2.952,1.908,25.735
15876.0,3.173,0.739,-35.209,3.117,9.538,5.389,37.353,5.098,-6.352,-2.709,0.0,39.1,39.8,9.738,3.197,0.877,-1.13,0.502,-0.735,-3.146,27.586,0.0,258.74,,277.0,260.0,-0.155,2.955,1.824,25.764
15876.5,3.173,0.739,-35.209,3.117,9.538,5.397,37.344,5.107,-6.328,-2.722,0.0,39.098,39.811,9.738,3.197,0.882,-1.099,0.521,-0.96,-3.141,27.587,0.0,262.14,,277.0,260.0,-0.122,2.959,1.857,25.79
15877.0,3.173,0.739,-35.209,3.117,9.538,5.397,37.344,5.107,-6.328,-2.722,0.0,39.1,39.8,9.738,3.197,0.58,-0.427,0.469,-0.568,-3.141,27.587,0.0,262.14,,276.0,260.0,-0.164,2.962,1.916,25.785
15877.5,3.488,0.769,-35.209,3.128,9.666,5.397,37.344,5.107,-6.328,-2.722,0.0,39.1,39.8,9.701,3.105,0.767,-0.907,0.308,-0.623,-3.141,27.587,0.0,262.34,,276.0,260.0,0.014,2.966,1.844,25.75
15878.0,3.488,0.769,-35.209,3.128,9.666,5.397,37.344,5.107,-6.328,-2.722,0.0,39.1,39.8,9.701,3.105,1.06,-1.006,0.535,-0.844,-3.141,27.587,0.0,262.34,,275.0,260.0,-0.114,2.975,1.898,25.746
15878.5,3.488,0.769,-35.209,3.128,9.666,5.397,37.344,5.107,-6.328,-2.722,0.0,39.1,39.8,9.701,3.105,0.904,-0.778,0.441,-0.543,-3.141,27.587,0.0,262.84,,275.0,260.0,-0.064,2.983,1.861,25.686
15879.0,3.488,0.769,-35.209,3.128,9.666,5.397,37.344,5.107,-6.328,-2.722,0.0,39.1,39.8,9.701,3.105,0.75,-1.399,0.112,-1.275,-3.141,27.587,0.0,262.84,,274.0,260.0,0.006,2.991,1.851,25.639
15879.5,3.488,0.769,-35.209,3.128,9.666,5.397,37.344,5.107,-6.328,-2.722,0.0,39.1,39.8,9.701,3.105,0.604,-0.881,0.285,-0.855,-3.141,27.587,0.0,263.84,,274.0,260.0,-0.453,2.999,1.874,25.628
15880.0,3.488,0.769,-35.209,3.128,9.666,5.401,37.39,5.11,-6.269,-2.699,0.0,39.119,39.824,9.701,3.105,0.726,-0.592,0.394,-0.688,-3.124,27.602,0.0,263.84,,273.0,260.0,-0.212,3.007,1.879,25.613
15880.5,3.488,0.769,-35.209,3.128,9.666,5.401,37.39,5.11,-6.269,-2.699,0.0,39.1,39.8,9.701,3.105,0.72,-0.758,0.387,-0.823,-3.124,27.602,0.0,263.84,,273.0,260.0,-0.04,3.015,1.913,25.606
15881.0,3.19,0.747,-35.209,3.156,9.705,5.401,37.39,5.11,-6.269,-2.699,0.0,39.1,39.8,9.658,3.113,0.822,-1.004,0.457,-0.921,-3.124,27.602,0.0,263.84,,272.0,260.0,-0.119,3.023,1.885,25.626
15881.5,3.19,0.747,-35.209,3.156,9.705,5.401,37.39,5.11,-6.269,-2.699,0.0,39.1,39.8,9.658,3.113,0.597,-1.456,0.006,-1.073,-3.124,27.602,0.0,263.64,,272.0,260.0,-0.162,3.026,1.839,25.661
15882.0,3.19,0.747,-35.209,3.156,9.705,5.401,37.39,5.11,-6.269,-2.699,0.0,39.1,39.8,9.658,3.113,0.543,-1.088,0.311,-1.071,-3.124,27.602,0.0,263.64,,271.0,260.0,-0.481,3.028,1.834,25.643
15882.5,3.19,0.747,-35.209,3.156,9.705,5.401,37.39,5.11,-6.269,-2.699,0.0,39.1,39.8,9.658,3.113,0.629,-0.28,0.441,-0.629,-3.124,27.602,0.0,260.74,,271.0,260.0,-0.326,3.031,1.892,25.575
15883.0,3.19,0.747,-35.209,3.156,9.705,5.397,37.369,5.107,-6.261,-2.69,0.0,39.132,39.832,9.658,3.113,0.493,-0.643,0.267,-0.724,-3.119,27.617,0.0,260.74,,271.0,260.0,0.04,3.034,1.903,25.566
15883.5,3.19,0.747,-35.209,3.156,9.705,5.397,37.369,5.107,-6.261,-2.69,0.0,39.1,39.8,9.658,3.113,0.85,-0.813,0.328,-0.744,-3.119,27.617,0.0,260.94,,271.0,260.0,-0.152,3.036,1.922,25.551
15884.0,2.992,0.683,-35.209,3.188,9.672,5.397,37.369,5.107,-6.261,-2.69,0.0,39.1,39.8,9.633,3.119,0.536,-0.93,0.284,-0.951,-3.119,27.617,0.0,260.94,,271.0,260.0,-0.095,3.039,1.868,25.537
15884.5,2.992,0.683,-35.209,3.188,9.672,5.397,37.369,5.107,-6.261,-2.69,0.0,39.1,39.8,9.633,3.119,0.648,-1.243,0.276,-1.156,-3.119,27.617,0.0,261.14,,271.0,260.0,-0.265,3.038,1.866,25.487
15885.0,2.992,0.683,-35.209,3.188,9.672,5.397,37.369,5.107,-6.261,-2.69,0.0,39.1,39.8,9.633,3.119,0.737,-0.85,0.475,-0.734,-3.119,27.617,0.0,261.14,,270.0,260.0,-0.369,3.037,1.896,25.47
15885.5,2.992,0.683,-35.209,3.188,9.672,5.397,37.369,5.107,-6.261,-2.69,0.0,39.1,39.8,9.633,3.119,0.996,0.059,0.707,-0.135,-3.119,27.617,0.0,258.84,,270.0,260.0,-0.093,3.037,1.964,25.462
15886.0,2.992,0.683,-35.209,3.188,9.672,5.397,37.369,5.107,-6.261,-2.69,0.0,39.1,39.8,9.633,3.119,0.902,-1.178,0.375,-0.917,-3.119,27.617,0.0,258.84,,271.0,260.0,0.407,3.036,1.897,25.534
15886.5,2.992,0.683,-35.209,3.188,9.672,5.368,37.314,5.101,-6.249,-2.672,0.0,39.148,39.865,9.633,3.119,0.772,-1.024,0.516,-0.905,-3.11,27.612,0.0,258.94,,271.0,260.0,-0.204,3.035,1.979,25.512
15887.0,2.992,0.683,-35.209,3.188,9.672,5.368,37.314,5.101,-6.249,-2.672,0.0,39.1,39.9,9.633,3.119,0.879,-1.225,0.466,-1.084,-3.11,27.612,0.0,258.94,,272.0,260.0,-0.16,3.034,1.878,25.493
15887.5,2.699,0.668,-35.209,3.159,9.682,5.368,37.314,5.101,-6.249,-2.672,0.0,39.1,39.9,9.695,3.058,0.855,-0.962,0.371,-0.96,-3.11,27.612,0.0,258.84,,272.0,260.0,-0.241,3.034,1.949,25.512
15888.0,2.699,0.668,-35.209,3.159,9.682,5.368,37.314,5.101,-6.249,-2.672,0.0,39.1,39.9,9.695,3.058,0.34,-0.948,0.044,-0.826,-3.11,27.612,0.0,258.84,,273.0,260.0,-0.174,3.028,1.847,25.497
15888.5,2.699,0.668,-35.209,3.159,9.682,5.368,37.314,5.101,-6.249,-2.672,0.0,39.1,39.9,9.695,3.058,0.898,-1.245,0.369,-1.109,-3.11,27.612,0.0,259.84,,273.0,260.0,-0.348,3.023,1.837,25.49
15889.0,2.699,0.668,-35.209,3.159,9.682,5.368,37.314,5.101,-6.249,-2.672,0.0,39.1,39.9,9.695,3.058,0.792,-0.509,0.527,-0.51,-3.11,27.612,0.0,259.84,,273.0,260.0,-0.272,3.018,1.906,25.501
15889.5,2.699,0.668,-35.209,3.159,9.682,5.361,37.377,5.099,-6.17,-2.672,0.0,39.154,39.883,9.695,3.058,0.623,-0.593,0.27,-0.599,-3.113,27.612,0.0,260.54,,273.0,260.0,0.075,3.012,1.868,25.601
15890.0,2.699,0.668,-35.209,3.159,9.682,5.361,37.377,5.099,-6.17,-2.672,0.0,39.2,39.9,9.695,3.058,0.962,-1.135,0.536,-0.963,-3.113,27.612,0.0,260.54,,273.0,260.0,-0.075,3.007,1.919,25.635
15890.5,2.803,0.732,-33.762,3.152,9.639,5.361,37.377,5.099,-6.17,-2.672,0.0,39.2,39.9,9.863,3.214,0.668,-1.061,0.186,-0.688,-3.113,27.612,0.0,260.54,,273.0,260.0,-0.15,3.002,1.86,25.661
15891.0,2.803,0.732,-33.762,3.152,9.639,5.361,37.377,5.099,-6.17,-2.672,0.0,39.2,39.9,9.863,3.214,0.817,-1.097,0.382,-0.881,-3.113,27.612,0.0,260.54,,273.0,260.0,-0.224,2.999,1.884,25.651
15891.5,2.803,0.732,-33.762,3.152,9.639,5.361,37.377,5.099,-6.17,-2.672,0.0,39.2,39.9,9.863,3.214,0.962,-0.366,0.696,-0.385,-3.113,27.612,0.0,260.54,,273.0,260.0,-0.195,2.996,1.931,25.599
15892.0,2.803,0.732,-33.762,3.152,9.639,5.361,37.377,5.099,-6.17,-2.672,0.0,39.2,39.9,9.863,3.214,0.797,-0.37,0.579,-0.473,-3.113,27.612,0.0,260.54,,273.0,260.0,0.227,2.993,1.986,25.553
15892.5,2.803,0.732,-33.762,3.152,9.639,5.387,37.337,5.113,-6.17,-2.677,0.0,39.165,39.858,9.863,3.214,1.005,-1.141,0.569,-0.984,-3.116,27.618,0.0,261.54,,273.0,260.0,0.133,2.989,1.912,25.516
15893.0,2.803,0.732,-33.762,3.152,9.639,5.387,37.337,5.113,-6.17,-2.677,0.0,39.2,39.9,9.863,3.214,0.763,-0.779,0.505,-0.772,-3.116,27.618,0.0,261.54,,272.0,260.0,-0.138,2.986,1.88,25.447
15893.5,2.803,0.732,-33.762,3.152,9.639,5.387,37.337,5.113,-6.17,-2.677,0.0,39.2,39.9,9.863,3.214,0.679,-1.007,0.285,-0.647,-3.116,27.618,0.0,260.94,,272.0,260.0,-0.071,2.983,1.927,25.37
15894.0,2.911,0.758,-33.733,3.183,9.541,5.387,37.337,5.113,-6.17,-2.677,0.0,39.2,39.9,9.936,3.133,1.023,-0.441,0.68,-0.395,-3.116,27.618,0.0,260.94,,272.0,260.0,-0.172,2.98,2.024,25.343
15894.5,2.911,0.758,-33.733,3.183,9.541,5.387,37.337,5.113,-6.17,-2.677,0.0,39.2,39.9,9.936,3.133,0.766,-0.643,0.421,-0.708,-3.116,27.618,0.0,261.24,,272.0,260.0,0.217,2.979,1.935,25.301
15895.0,2.911,0.758,-33.733,3.183,9.541,5.387,37.337,5.113,-6.17,-2.677,0.0,39.2,39.9,9.936,3.133,0.951,-1.076,0.435,-1.0,-3.116,27.618,0.0,261.24,,271.0,260.0,-0.041,2.978,1.929,25.276
15895.5,2.911,0.758,-33.733,3.183,9.541,5.387,37.337,5.113,-6.17,-2.677,0.0,39.2,39.9,9.936,3.133,0.395,-0.502,0.273,-0.656,-3.116,27.618,0.0,260.24,,271.0,260.0,-0.172,2.977,1.944,25.262
15896.0,2.911,0.758,-33.733,3.183,9.541,5.371,37.398,5.108,-6.095,-2.684,0.0,39.173,39.894,9.936,3.133,0.96,-0.879,0.569,-0.311,-3.118,27.617,0.0,260.24,,271.0,260.0,-0.122,2.976,1.943,25.277
15896.5,2.911,0.758,-33.733,3.183,9.541,5.371,37.398,5.108,-6.095,-2.684,0.0,39.2,39.9,9.936,3.133,1.102,-0.989,0.5,-0.812,-3.118,27.617,0.0,260.24,,271.0,260.0,0.084,2.975,1.924,25.273
15897.0,2.78,0.784,-34.141,3.175,9.499,5.371,37.398,5.108,-6.095,-2.684,0.0,39.2,39.9,9.765,3.104,0.778,-0.798,0.555,-0.634,-3.118,27.617,0.0,260.24,,271.0,260.0,-0.05,2.974,2.011,25.279
15897.5,2.78,0.784,-34.141,3.175,9.499,5.371,37.398,5.108,-6.095,-2.684,0.0,39.2,39.9,9.765,3.104,0.976,-0.266,0.728,-0.464,-3.118,27.617,0.0,259.94,,271.0,260.0,-0.025,2.971,1.932,25.294
15898.0,2.78,0.784,-34.141,3.175,9.499,5.371,37.398,5.108,-6.095,-2.684,0.0,39.2,39.9,9.765,3.104,0.681,-0.775,0.467,-0.828,-3.118,27.617,0.0,259.94,,271.0,260.0,0.244,2.968,1.959,25.309
15898.5,2.78,0.784,-34.141,3.175,9.499,5.371,37.398,5.108,-6.095,-2.684,0.0,39.2,39.9,9.765,3.104,0.62,-1.277,0.153,-0.778,-3.118,27.617,0.0,258.54,,271.0,260.0,-0.114,2.964,1.881,25.341
15899.0,2.78,0.784,-34.141,3.175,9.499,5.347,37.398,5.084,-6.064,-2.688,0.0,39.176,39.896,9.765,3.104,1.109,-0.945,0.631,-0.782,-3.123,27.616,0.0,258.54,,272.0,260.0,-0.32,2.961,1.909,25.306
15899.5,2.78,0.784,-34.141,3.175,9.499,5.347,37.398,5.084,-6.064,-2.688,0.0,39.2,39.9,9.765,3.104,0.985,-0.381,0.701,-0.373,-3.123,27.616,0.0,258.44,,272.0,260.0,0.003,2.958,2.021,25.261
15900.0,2.78,0.784,-34.141,3.175,9.499,5.347,37.398,5.084,-6.064,-2.688,0.0,39.2,39.9,9.765,3.104,0.811,-1.208,0.233,-0.786,-3.123,27.616,0.0,258.44,,273.0,260.0,0.233,2.956,1.916,25.202
15900.5,2.804,0.79,-34.045,3.204,9.616,5.347,37.398,5.084,-6.064,-2.688,0.0,39.2,39.9,9.746,3.105,0.793,-1.029,0.478,-0.93,-3.123,27.616,0.0,258.04,,273.0,260.0,-0.238,2.953,1.902,25.196
15901.0,2.804,0.79,-34.045,3.204,9.616,5.347,37.398,5.084,-6.064,-2.688,0.0,39.2,39.9,9.746,3.105,0.421,-0.633,0.18,-0.658,-3.123,27.616,0.0,258.04,,274.0,260.0,-0.172,2.95,1.953,25.182
15901.5,2.804,0.79,-34.045,3.204,9.616,5.347,37.398,5.084,-6.064,-2.688,0.0,39.2,39.9,9.746,3.105,1.006,-0.755,0.594,-0.682,-3.123,27.616,0.0,259.94,,274.0,260.0,-0.172,2.948,2.04,25.212
15902.0,2.804,0.79,-34.045,3.204,9.616,5.347,37.398,5.084,-6.064,-2.688,0.0,39.2,39.9,9.746,3.105,0.716,-1.179,0.324,-0.823,-3.123,27.616,0.0,259.94,,274.0,260.0,0.041,2.945,1.912,25.234
15902.5,2.804,0.79,-34.045,3.204,9.616,5.336,37.359,5.088,-6.066,-2.692,0.0,39.189,39.908,9.746,3.105,0.813,-0.361,0.668,-0.447,-3.139,27.616,0.0,259.44,,274.0,260.0,-0.24,2.943,1.92,25.247
15903.0,2.804,0.79,-34.045,3.204,9.616,5.336,37.359,5.088,-6.066,-2.692,0.0,39.2,39.9,9.746,3.105,0.8,-1.329,0.228,-0.945,-3.139,27.616,0.0,259.44,,274.0,260.0,0.168,2.941,1.906,25.226
15903.5,2.653,0.662,-34.241,3.148,9.642,5.336,37.359,5.088,-6.066,-2.692,0.0,39.2,39.9,9.76,2.993,0.867,-0.679,0.499,-0.745,-3.139,27.616,0.0,259.14,,274.0,260.0,-0.311,2.939,1.969,25.258
15904.0,2.653,0.662,-34.241,3.148,9.642,5.336,37.359,5.088,-6.066,-2.692,0.0,39.2,39.9,9.76,2.993,0.443,-0.486,0.374,-0.379,-3.139,27.616,0.0,259.14,,274.0,260.0,-0.014,2.934,1.908,25.295
15904.5,2.653,0.662,-34.241,3.148,9.642,5.336,37.359,5.088,-6.066,-2.692,0.0,39.2,39.9,9.76,2.993,0.995,-1.274,0.226,-1.102,-3.139,27.616,0.0,259.24,,274.0,260.0,-0.012,2.929,1.907,25.31
15905.0,2.653,0.662,-34.241,3.148,9.642,5.336,37.359,5.088,-6.066,-2.692,0.0,39.2,39.9,9.76,2.993,0.616,-1.273,0.123,-0.803,-3.139,27.616,0.0,259.24,,274.0,260.0,-0.289,2.925,1.837,25.35
15905.5,2.653,0.662,-34.241,3.148,9.642,5.351,37.411,5.089,-6.014,-2.691,0.0,39.204,39.92,9.76,2.993,0.784,-1.098,0.371,-0.974,-3.131,27.618,0.0,261.34,,274.0,260.0,-0.334,2.92,1.873,25.346
15906.0,2.653,0.662,-34.241,3.148,9.642,5.351,37.411,5.089,-6.014,-2.691,0.0,39.2,39.9,9.76,2.993,0.724,-0.569,0.614,-0.536,-3.131,27.618,0.0,261.34,,273.0,260.0,-0.229,2.916,1.917,25.37
15906.5,2.823,0.734,-34.487,3.226,9.645,5.351,37.411,5.089,-6.014,-2.691,0.0,39.2,39.9,9.727,3.043,0.78,-1.416,0.092,-0.966,-3.131,27.618,0.0,261.74,,273.0,260.0,0.058,2.912,1.847,25.417
15907.0,2.823,0.734,-34.487,3.226,9.645,5.351,37.411,5.089,-6.014,-2.691,0.0,39.2,39.9,9.727,3.043,0.755,-1.084,0.426,-0.993,-3.131,27.618,0.0,261.74,,272.0,260.0,-0.377,2.91,1.893,25.446
15907.5,2.823,0.734,-34.487,3.226,9.645,5.351,37.411,5.089,-6.014,-2.691,0.0,39.2,39.9,9.727,3.043,0.355,-0.501,0.285,-0.72,-3.131,27.618,0.0,261.94,,272.0,260.0,-0.224,2.909,1.817,25.476
15908.0,2.823,0.734,-34.487,3.226,9.645,5.351,37.411,5.089,-6.014,-2.691,0.0,39.2,39.9,9.727,3.043,0.733,-1.367,0.143,-1.219,-3.131,27.618,0.0,261.94,,271.0,260.0,-0.146,2.907,1.86,25.509
15908.5,2.823,0.734,-34.487,3.226,9.645,5.351,37.411,5.089,-6.014,-2.691,0.0,39.2,39.9,9.727,3.043,0.32,-0.857,0.029,-0.745,-3.131,27.618,0.0,261.04,,271.0,260.0,-0.427,2.906,1.797,25.539
15909.0,2.823,0.734,-34.487,3.226,9.645,5.406,37.407,5.099,-6.005,-2.694,0.0,39.198,39.91,9.727,3.043,0.745,-1.295,0.233,-1.181,-3.129,27.608,0.0,261.04,,270.0,260.0,-0.313,2.905,1.817,25.576
15909.5,2.823,0.734,-34.487,3.226,9.645,5.406,37.407,5.099,-6.005,-2.694,0.0,39.2,39.9,9.727,3.043,0.506,-0.778,0.235,-0.719,-3.129,27.608,0.0,260.84,,270.0,260.0,-0.375,2.903,1.857,25.628
15910.0,2.745,0.694,-35.033,3.189,9.557,5.406,37.407,5.099,-6.005,-2.694,0.0,39.2,39.9,9.767,3.242,0.456,-1.194,-0.053,-0.826,-3.129,27.608,0.0,260.84,,270.0,260.0,-0.189,2.902,1.785,25.653
15910.5,2.745,0.694,-35.033,3.189,9.557,5.406,37.407,5.099,-6.005,-2.694,0.0,39.2,39.9,9.767,3.242,0.792,-1.131,0.393,-1.019,-3.129,27.608,0.0,260.74,,270.0,260.0,-0.404,2.899,1.821,25.678
15911.0,2.745,0.694,-35.033,3.189,9.557,5.406,37.407,5.099,-6.005,-2.694,0.0,39.2,39.9,9.767,3.242,0.608,-0.687,0.346,-0.631,-3.129,27.608,0.0,260.74,,270.0,260.0,-0.241,2.897,1.794,25.748
15911.5,2.745,0.694,-35.033,3.189,9.557,5.406,37.407,5.099,-6.005,-2.694,0.0,39.2,39.9,9.767,3.242,0.603,-1.236,0.043,-0.815,-3.129,27.608,0.0,257.54,,270.0,260.0,-0.091,2.894,1.843,25.676
15912.0,2.745,0.694,-35.033,3.189,9.557,5.397,37.402,5.092,-5.971,-2.699,0.0,39.217,40.031,9.767,3.242,0.409,-0.723,0.304,-0.712,-3.137,27.617,0.0,257.54,,271.0,260.0,-0.351,2.892,1.874,25.656
15912.5,2.745,0.694,-35.033,3.189,9.557,5.397,37.402,5.092,-5.971,-2.699,0.0,39.2,40.0,9.767,3.242,0.639,-1.494,-0.033,-1.063,-3.137,27.617,0.0,257.64,,271.0,260.0,-0.181,2.89,1.783,25.659
15913.0,2.877,0.66,-35.209,3.186,9.651,5.397,37.402,5.092,-5.971,-2.699,0.0,39.2,40.0,9.65,3.167,0.666,-1.028,0.339,-0.948,-3.137,27.617,0.0,257.64,,272.0,260.0,-0.488,2.887,1.818,25.763
15913.5,2.877,0.66,-35.209,3.186,9.651,5.397,37.402,5.092,-5.971,-2.699,0.0,39.2,40.0,9.65,3.167,0.44,-0.692,0.229,-0.653,-3.137,27.617,0.0,257.84,,272.0,260.0,-0.243,2.887,1.888,25.826
15914.0,2.877,0.66,-35.209,3.186,9.651,5.397,37.402,5.092,-5.971,-2.699,0.0,39.2,40.0,9.65,3.167,0.673,-1.322,0.135,-0.862,-3.137,27.617,0.0,257.84,,273.0,260.0,-0.169,2.887,1.786,25.854
15914.5,2.877,0.66,-35.209,3.186,9.651,5.397,37.402,5.092,-5.971,-2.699,0.0,39.2,40.0,9.65,3.167,0.62,-0.971,0.315,-0.938,-3.137,27.617,0.0,259.44,,273.0,260.0,-0.344,2.887,1.864,25.893
15915.0,2.877,0.66,-35.209,3.186,9.651,5.397,37.402,5.092,-5.971,-2.699,0.0,39.2,40.0,9.65,3.167,0.341,-0.614,0.16,-0.848,-3.137,27.617,0.0,259.44,,273.0,260.0,-0.243,2.886,1.794,25.908
15915.5,2.877,0.66,-35.209,3.186,9.651,5.359,37.4,5.091,-5.923,-2.692,0.0,39.223,39.917,9.65,3.167,0.868,-0.958,0.554,-0.87,-3.134,27.624,0.0,259.24,,273.0,260.0,-0.24,2.886,1.833,25.943
15916.0,2.877,0.66,-35.209,3.186,9.651,5.359,37.4,5.091,-5.923,-2.692,0.0,39.2,39.9,9.65,3.167,0.406,-0.486,0.254,-0.653,-3.134,27.624,0.0,259.24,,273.0,260.0,-0.101,2.886,1.884,25.966
15916.5,3.131,0.744,-35.209,3.093,9.645,5.359,37.4,5.091,-5.923,-2.692,0.0,39.2,39.9,9.688,3.313,0.787,-1.295,0.351,-1.126,-3.134,27.624,0.0,259.34,,273.0,260.0,-0.12,2.886,1.778,25.969
15917.0,3.131,0.744,-35.209,3.093,9.645,5.359,37.4,5.091,-5.923,-2.692,0.0,39.2,39.9,9.688,3.313,0.805,-0.78,0.459,-0.728,-3.134,27.624,0.0,259.34,,273.0,260.0,-0.321,2.89,1.832,26.003
15917.5,3.131,0.744,-35.209,3.093,9.645,5.359,37.4,5.091,-5.923,-2.692,0.0,39.2,39.9,9.688,3.313,0.579,-0.722,0.247,-0.651,-3.134,27.624,0.0,260.34,,273.0,260.0,-0.061,2.894,1.791,26.034
15918.0,3.131,0.744,-35.209,3.093,9.645,5.359,37.4,5.091,-5.923,-2.692,0.0,39.2,39.9,9.688,3.313,0.959,-1.295,0.296,-1.106,-3.134,27.624,0.0,260.34,,273.0,260.0,-0.137,2.898,1.875,26.102
15918.5,3.131,0.744,-35.209,3.093,9.645,5.334,37.371,5.096,-5.92,-2.711,0.0,39.226,39.94,9.688,3.313,0.746,-0.933,0.361,-0.65,-3.14,27.608,0.0,262.04,,273.0,260.0,-0.286,2.902,1.839,26.073
15919.0,3.131,0.744,-35.209,3.093,9.645,5.334,37.371,5.096,-5.92,-2.711,0.0,39.2,39.9,9.688,3.313,0.706,-0.257,0.464,-0.398,-3.14,27.608,0.0,262.04,,272.0,260.0,-0.119,2.905,1.848,26.096
15919.5,2.951,0.663,-35.209,3.088,9.707,5.334,37.371,5.096,-5.92,-2.711,0.0,39.2,39.9,9.674,3.083,0.867,-0.652,0.536,-0.65,-3.14,27.608,0.0,261.84,,272.0,260.0,0.129,2.909,1.831,26.11
15920.0,2.951,0.663,-35.209,3.088,9.707,5.334,37.371,5.096,-5.92,-2.711,0.0,39.2,39.9,9.674,3.083,0.632,-1.405,0.059,-0.878,-3.14,27.608,0.0,261.84,,271.0,260.0,0.025,2.91,1.808,26.132
15920.5,2.951,0.663,-35.209,3.088,9.707,5.334,37.371,5.096,-5.92,-2.711,0.0,39.2,39.9,9.674,3.083,1.02,-0.831,0.642,-0.708,-3.14,27.608,0.0,261.74,,271.0,260.0,-0.398,2.911,1.824,26.118
15921.0,2.951,0.663,-35.209,3.088,9.707,5.334,37.371,5.096,-5.92,-2.711,0.0,39.2,39.9,9.674,3.083,0.976,-0.449,0.658,-0.438,-3.14,27.608,0.0,261.74,,270.0,260.0,0.031,2.911,1.973,26.117
15921.5,2.951,0.663,-35.209,3.088,9.707,5.337,37.344,5.095,-5.91,-2.708,0.0,39.23,39.931,9.674,3.083,0.766,-1.348,0.223,-0.883,-3.133,27.61,0.0,260.84,,270.0,260.0,0.187,2.912,1.847,26.108
15922.0,2.951,0.663,-35.209,3.088,9.707,5.337,37.344,5.095,-5.91,-2.708,0.0,39.2,39.9,9.674,3.083,0.758,-1.072,0.443,-0.968,-3.133,27.61,0.0,260.84,,270.0,260.0,-0.31,2.912,1.799,26.037
15922.5,2.951,0.663,-35.209,3.088,9.707,5.337,37.344,5.095,-5.91,-2.708,0.0,39.2,39.9,9.674,3.083,0.352,-1.186,-0.01,-0.952,-3.133,27.61,0.0,260.74,,270.0,260.0,-0.21,2.913,1.835,26.025
15923.0,3.013,0.69,-35.209,3.125,9.691,5.337,37.344,5.095,-5.91,-2.708,0.0,39.2,39.9,9.656,3.044,0.901,-0.656,0.536,-0.574,-3.133,27.61,0.0,260.74,,270.0,260.0,-0.449,2.914,1.941,26.098
15923.5,3.013,0.69,-35.209,3.125,9.691,5.337,37.344,5.095,-5.91,-2.708,0.0,39.2,39.9,9.656,3.044,0.767,-1.084,0.374,-0.816,-3.133,27.61,0.0,260.44,,270.0,260.0,0.052,2.915,1.845,26.12
15924.0,3.013,0.69,-35.209,3.125,9.691,5.337,37.344,5.095,-5.91,-2.708,0.0,39.2,39.9,9.656,3.044,0.908,-1.14,0.388,-1.029,-3.133,27.61,0.0,260.44,,270.0,260.0,-0.19,2.917,1.833,26.129
15924.5,3.013,0.69,-35.209,3.125,9.691,5.337,37.344,5.095,-5.91,-2.708,0.0,39.2,39.9,9.656,3.044,0.293,-1.172,-0.069,-0.828,-3.133,27.61,0.0,258.54,,270.0,260.0,-0.218,2.919,1.787,26.142
15925.0,3.013,0.69,-35.209,3.125,9.691,5.355,37.408,5.087,-5.827,-2.691,0.0,39.233,39.915,9.656,3.044,0.852,-1.17,0.522,-0.683,-3.146,27.606,0.0,258.54,,271.0,260.0,-0.444,2.92,1.815,26.181
15925.5,3.013,0.69,-35.209,3.125,9.691,5.355,37.408,5.087,-5.827,-2.691,0.0,39.2,39.9,9.656,3.044,1.119,-0.592,0.789,-0.504,-3.146,27.606,0.0,258.44,,271.0,260.0,-0.12,2.922,1.881,26.204
15926.0,2.853,0.71,-35.209,3.185,9.664,5.355,37.408,5.087,-5.827,-2.691,0.0,39.2,39.9,9.639,3.019,0.801,-0.734,0.468,-0.631,-3.146,27.606,0.0,258.44,,272.0,260.0,0.203,2.923,1.842,26.209
15926.5,2.853,0.71,-35.209,3.185,9.664,5.355,37.408,5.087,-5.827,-2.691,0.0,39.2,39.9,9.639,3.019,0.861,-1.235,0.525,-0.799,-3.146,27.606,0.0,258.34,,272.0,260.0,-0.024,2.922,1.837,26.192
15927.0,2.853,0.71,-35.209,3.185,9.664,5.355,37.408,5.087,-5.827,-2.691,0.0,39.2,39.9,9.639,3.019,1.041,-0.298,0.834,-0.315,-3.146,27.606,0.0,258.34,,273.0,260.0,-0.162,2.921,1.894,26.188
15927.5,2.853,0.71,-35.209,3.185,9.664,5.355,37.408,5.087,-5.827,-2.691,0.0,39.2,39.9,9.639,3.019,0.827,-0.158,0.643,-0.283,-3.146,27.606,0.0,259.14,,273.0,260.0,0.316,2.92,2.01,26.197
15928.0,2.853,0.71,-35.209,3.185,9.664,5.368,37.348,5.085,-5.813,-2.708,0.0,39.232,39.952,9.639,3.019,1.07,-1.221,0.389,-1.086,-3.152,27.596,0.0,259.14,,273.0,260.0,0.257,2.919,1.923,26.213
15928.5,2.853,0.71,-35.209,3.185,9.664,5.368,37.348,5.085,-5.813,-2.708,0.0,39.2,40.0,9.639,3.019,0.633,-0.802,0.422,-0.807,-3.152,27.596,0.0,259.44,,273.0,260.0,-0.212,2.918,1.921,26.235
15929.0,2.853,0.71,-35.209,3.185,9.664,5.368,37.348,5.085,-5.813,-2.708,0.0,39.2,40.0,9.639,3.019,0.519,-1.482,-0.018,-1.038,-3.152,27.596,0.0,259.44,,273.0,260.0,-0.138,2.916,1.947,26.243
15929.5,3.205,0.821,-34.457,3.121,9.586,5.368,37.348,5.085,-5.813,-2.708,0.0,39.2,40.0,9.849,3.144,0.832,-0.537,0.496,-0.646,-3.152,27.596,0.0,259.54,,273.0,260.0,-0.505,2.915,2.092,26.261
15930.0,3.205,0.821,-34.457,3.121,9.586,5.368,37.348,5.085,-5.813,-2.708,0.0,39.2,40.0,9.849,3.144,0.863,-0.311,0.556,-0.437,-3.152,27.596,0.0,259.54,,273.0,260.0,0.036,2.92,1.918,26.255
15930.5,3.205,0.821,-34.457,3.121,9.586,5.368,37.348,5.085,-5.813,-2.708,0.0,39.2,40.0,9.849,3.144,0.573,-0.822,0.422,-0.481,-3.152,27.596,0.0,261.94,,273.0,260.0,0.168,2.925,1.856,26.257
15931.0,3.205,0.821,-34.457,3.121,9.586,5.368,37.348,5.085,-5.813,-2.708,0.0,39.2,40.0,9.849,3.144,0.766,-0.565,0.454,-0.679,-3.152,27.596,0.0,261.94,,272.0,260.0,-0.077,2.929,1.898,26.333
15931.5,3.205,0.821,-34.457,3.121,9.586,5.386,37.414,5.084,-5.772,-2.706,0.0,39.241,39.926,9.849,3.144,0.865,-0.623,0.511,-0.684,-3.135,27.587,0.0,260.84,,272.0,260.0,-0.006,2.934,1.972,26.284
15932.0,3.205,0.821,-34.457,3.121,9.586,5.386,37.414,5.084,-5.772,-2.706,0.0,39.2,39.9,9.849,3.144,0.853,-0.958,0.368,-0.751,-3.135,27.587,0.0,260.84,,272.0,260.0,0.017,2.938,1.914,26.248
15932.5,2.918,0.77,-34.654,3.206,9.608,5.386,37.414,5.084,-5.772,-2.706,0.0,39.2,39.9,9.69,3.23,0.833,-1.108,0.221,-1.021,-3.135,27.587,0.0,261.34,,272.0,260.0,-0.122,2.943,1.89,26.208
15933.0,2.918,0.77,-34.654,3.206,9.608,5.386,37.414,5.084,-5.772,-2.706,0.0,39.2,39.9,9.69,3.23,0.612,-0.775,0.413,-0.636,-3.135,27.587,0.0,261.34,,271.0,260.0,-0.269,2.942,1.863,26.202
15933.5,2.918,0.77,-34.654,3.206,9.608,5.386,37.414,5.084,-5.772,-2.706,0.0,39.2,39.9,9.69,3.23,0.84,-1.048,0.233,-0.465,-3.135,27.587,0.0,260.94,,271.0,260.0,-0.096,2.942,1.98,26.195
15934.0,2.918,0.77,-34.654,3.206,9.608,5.386,37.414,5.084,-5.772,-2.706,0.0,39.2,39.9,9.69,3.23,0.805,-0.443,0.624,-0.371,-3.135,27.587,0.0,260.94,,271.0,260.0,-0.11,2.942,1.909,26.163
15934.5,2.918,0.77,-34.654,3.206,9.608,5.333,37.398,5.068,-5.731,-2.704,0.0,39.228,39.909,9.69,3.23,1.047,-0.467,0.739,-0.545,-3.139,27.589,0.0,259.94,,271.0,260.0,0.154,2.941,1.998,26.166
15935.0,2.918,0.77,-34.654,3.206,9.608,5.333,37.398,5.068,-5.731,-2.704,0.0,39.2,39.9,9.69,3.23,0.714,-1.248,0.342,-1.029,-3.139,27.589,0.0,259.94,,271.0,260.0,0.194,2.941,1.886,26.128
15935.5,2.918,0.77,-34.654,3.206,9.608,5.333,37.398,5.068,-5.731,-2.704,0.0,39.2,39.9,9.69,3.23,0.846,-0.828,0.618,-0.708,-3.139,27.589,0.0,259.84,,271.0,260.0,-0.305,2.94,1.862,26.094
15936.0,2.248,0.66,-34.143,3.144,9.613,5.333,37.398,5.068,-5.731,-2.704,0.0,39.2,39.9,9.787,3.158,0.612,-0.629,0.332,-0.375,-3.139,27.589,0.0,259.84,,271.0,260.0,-0.018,2.94,1.859,26.02
15936.5,2.248,0.66,-34.143,3.144,9.613,5.333,37.398,5.068,-5.731,-2.704,0.0,39.2,39.9,9.787,3.158,1.169,-0.843,0.697,-0.692,-3.139,27.589,0.0,259.54,,271.0,260.0,-0.015,2.929,2.006,25.837
15937.0,2.248,0.66,-34.143,3.144,9.613,5.333,37.398,5.068,-5.731,-2.704,0.0,39.2,39.9,9.787,3.158,1.046,-0.544,0.721,-0.399,-3.139,27.589,0.0,259.54,,271.0,260.0,0.083,2.918,1.905,25.809
15937.5,2.248,0.66,-34.143,3.144,9.613,5.333,37.398,5.068,-5.731,-2.704,0.0,39.2,39.9,9.787,3.158,0.714,-1.031,0.402,-1.017,-3.139,27.589,0.0,258.14,,271.0,260.0,0.206,2.907,1.913,25.696
15938.0,2.248,0.66,-34.143,3.144,9.613,5.34,37.378,5.069,-5.72,-2.719,0.0,39.22,39.92,9.787,3.158,0.822,-0.36,0.544,-0.232,-3.155,27.591,0.0,258.14,,272.0,260.0,-0.233,2.896,1.961,25.614
15938.5,2.248,0.66,-34.143,3.144,9.613,5.34,37.378,5.069,-5.72,-2.719,0.0,39.2,39.9,9.787,3.158,1.06,-0.698,0.61,-0.321,-3.155,27.591,0.0,259.04,,272.0,260.0,0.193,2.885,1.923,25.611
15939.0,3.382,0.863,-35.092,3.103,9.642,5.34,37.378,5.069,-5.72,-2.719,0.0,39.2,39.9,9.721,3.277,1.15,-0.946,0.638,-0.784,-3.155,27.591,0.0,259.04,,272.0,260.0,0.163,2.875,1.986,25.661
15939.5,3.382,0.863,-35.092,3.103,9.642,5.34,37.378,5.069,-5.72,-2.719,0.0,39.2,39.9,9.721,3.277,0.553,-1.526,0.008,-1.293,-3.155,27.591,0.0,258.84,,272.0,260.0,0.015,2.883,1.902,25.674
15940.0,3.382,0.863,-35.092,3.103,9.642,5.34,37.378,5.069,-5.72,-2.719,0.0,39.2,39.9,9.721,3.277,0.514,-1.393,-0.014,-1.339,-3.155,27.591,0.0,258.84,,273.0,260.0,-0.565,2.891,1.892,25.685
15940.5,3.382,0.863,-35.092,3.103,9.642,5.34,37.378,5.069,-5.72,-2.719,0.0,39.2,39.9,9.721,3.277,0.63,-0.095,0.555,-0.261,-3.155,27.591,0.0,259.84,,273.0,260.0,-0.558,2.899,1.988,25.686
15941.0,3.382,0.863,-35.092,3.103,9.642,5.411,37.387,5.072,-5.692,-2.737,0.0,39.213,39.91,9.721,3.277,1.022,-1.095,0.637,-0.884,-3.16,27.573,0.0,259.84,,273.0,260.0,0.207,2.907,1.915,25.666
15941.5,3.382,0.863,-35.092,3.103,9.642,5.411,37.387,5.072,-5.692,-2.737,0.0,39.2,39.9,9.721,3.277,0.807,-0.804,0.53,-0.771,-3.16,27.573,0.0,259.74,,273.0,260.0,-0.08,2.915,1.912,25.661
15942.0,2.903,0.706,-35.048,3.149,9.653,5.411,37.387,5.072,-5.692,-2.737,0.0,39.2,39.9,9.763,3.198,0.675,-0.613,0.423,-0.786,-3.16,27.573,0.0,259.74,,273.0,260.0,-0.059,2.923,1.916,25.649
15942.5,2.903,0.706,-35.048,3.149,9.653,5.411,37.387,5.072,-5.692,-2.737,0.0,39.2,39.9,9.763,3.198,0.506,-1.489,-0.064,-1.18,-3.16,27.573,0.0,260.04,,273.0,260.0,-0.075,2.922,1.853,25.603
15943.0,2.903,0.706,-35.048,3.149,9.653,5.411,37.387,5.072,-5.692,-2.737,0.0,39.2,39.9,9.763,3.198,0.696,-0.828,0.379,-0.891,-3.16,27.573,0.0,260.04,,273.0,260.0,-0.557,2.922,1.899,25.538
15943.5,2.903,0.706,-35.048,3.149,9.653,5.411,37.387,5.072,-5.692,-2.737,0.0,39.2,39.9,9.763,3.198,0.38,-0.519,0.209,-0.718,-3.16,27.573,0.0,261.04,,273.0,260.0,-0.161,2.922,1.856,25.527
15944.0,2.903,0.706,-35.048,3.149,9.653,5.411,37.387,5.072,-5.692,-2.737,0.0,39.2,39.9,9.763,3.198,0.749,-1.238,0.061,-0.989,-3.16,27.573,0.0,261.04,,272.0,260.0,-0.162,2.921,1.862,25.474
15944.5,2.903,0.706,-35.048,3.149,9.653,5.439,37.396,5.069,-5.654,-2.725,0.0,39.209,39.874,9.763,3.198,0.365,-1.539,-0.251,-1.176,-3.155,27.577,0.0,261.14,,272.0,260.0,-0.354,2.921,1.799,25.36
15945.0,2.903,0.706,-35.048,3.149,9.653,5.439,37.396,5.069,-5.654,-2.725,0.0,39.2,39.9,9.763,3.198,0.425,-1.397,-0.029,-1.365,-3.155,27.577,0.0,261.14,,271.0,260.0,-0.65,2.921,1.812,25.286
15945.5,2.996,0.748,-34.918,3.182,9.677,5.439,37.396,5.069,-5.654,-2.725,0.0,39.2,39.9,9.776,3.305,0.557,-0.67,0.361,-0.623,-3.155,27.577,0.0,260.94,,271.0,260.0,-0.591,2.92,1.821,25.259
15946.0,2.996,0.748,-34.918,3.182,9.677,5.439,37.396,5.069,-5.654,-2.725,0.0,39.2,39.9,9.776,3.305,0.659,-0.386,0.4,-0.616,-3.155,27.577,0.0,260.94,,271.0,260.0,-0.094,2.922,1.851,25.238
15946.5,2.996,0.748,-34.918,3.182,9.677,5.439,37.396,5.069,-5.654,-2.725,0.0,39.2,39.9,9.776,3.305,0.791,-1.213,0.173,-1.082,-3.155,27.577,0.0,259.24,,271.0,260.0,0.014,2.923,1.84,25.227
15947.0,2.996,0.748,-34.918,3.182,9.677,5.439,37.396,5.069,-5.654,-2.725,0.0,39.2,39.9,9.776,3.305,0.196,-0.959,0.002,-1.076,-3.155,27.577,0.0,259.24,,271.0,260.0,-0.333,2.924,1.741,25.345
15947.5,2.996,0.748,-34.918,3.182,9.677,5.391,37.42,5.073,-5.608,-2.711,0.0,39.199,39.875,9.776,3.305,0.526,-1.555,-0.176,-1.445,-3.155,27.573,0.0,259.44,,271.0,260.0,-0.459,2.925,1.771,25.373
15948.0,2.996,0.748,-34.918,3.182,9.677,5.391,37.42,5.073,-5.608,-2.711,0.0,39.2,39.9,9.776,3.305,0.548,-0.461,0.496,-0.386,-3.155,27.573,0.0,259.44,,271.0,260.0,-0.663,2.926,1.8,25.407
15948.5,3.149,0.764,-35.209,3.202,9.748,5.391,37.42,5.073,-5.608,-2.711,0.0,39.2,39.9,9.746,3.059,0.703,-1.134,0.158,-0.847,-3.155,27.573,0.0,259.04,,271.0,260.0,0.049,2.928,1.725,25.442
15949.0,3.149,0.764,-35.209,3.202,9.748,5.391,37.42,5.073,-5.608,-2.711,0.0,39.2,39.9,9.746,3.059,0.774,-1.064,0.396,-0.993,-3.155,27.573,0.0,259.04,,271.0,260.0,-0.28,2.931,1.765,25.393
15949.5,3.149,0.764,-35.209,3.202,9.748,5.391,37.42,5.073,-5.608,-2.711,0.0,39.2,39.9,9.746,3.059,0.284,-1.672,-0.254,-1.324,-3.155,27.573,0.0,259.04,,271.0,260.0,-0.222,2.935,1.73,25.357
15950.0,3.149,0.764,-35.209,3.202,9.748,5.391,37.42,5.073,-5.608,-2.711,0.0,39.2,39.9,9.746,3.059,0.398,-1.217,0.098,-1.146,-3.155,27.573,0.0,259.04,,271.0,260.0,-0.742,2.938,1.734,25.36
15950.5,3.149,0.764,-35.209,3.202,9.748,5.391,37.42,5.073,-5.608,-2.711,0.0,39.2,39.9,9.746,3.059,0.672,-0.351,0.445,-0.542,-3.155,27.573,0.0,259.04,,271.0,260.0,-0.467,2.942,1.802,25.486
15951.0,3.149,0.764,-35.209,3.202,9.748,5.396,37.423,5.077,-5.587,-2.711,0.0,39.195,39.839,9.746,3.059,0.52,-0.801,0.227,-0.786,-3.14,27.577,0.0,259.04,,271.0,260.0,0.056,2.945,1.752,25.495
15951.5,3.149,0.764,-35.209,3.202,9.748,5.396,37.423,5.077,-5.587,-2.711,0.0,39.2,39.8,9.746,3.059,0.687,-1.218,0.324,-1.124,-3.14,27.577,0.0,258.94,,271.0,260.0,-0.21,2.949,1.712,25.529
15952.0,2.584,0.684,-34.202,3.247,9.596,5.396,37.423,5.077,-5.587,-2.711,0.0,39.2,39.8,9.731,3.246,0.399,-1.262,0.159,-1.2,-3.14,27.577,0.0,258.94,,272.0,260.0,-0.332,2.952,1.68,25.572
15952.5,2.584,0.684,-34.202,3.247,9.596,5.396,37.423,5.077,-5.587,-2.711,0.0,39.2,39.8,9.731,3.246,0.677,-0.534,0.371,-0.702,-3.14,27.577,0.0,259.14,,272.0,260.0,-0.476,2.946,1.85,25.623
15953.0,2.584,0.684,-34.202,3.247,9.596,5.396,37.423,5.077,-5.587,-2.711,0.0,39.2,39.8,9.731,3.246,0.515,-0.886,0.311,-0.83,-3.14,27.577,0.0,259.14,,272.0,260.0,-0.047,2.94,1.726,25.647
15953.5,2.584,0.684,-34.202,3.247,9.596,5.396,37.423,5.077,-5.587,-2.711,0.0,39.2,39.8,9.731,3.246,0.902,-1.178,0.501,-0.702,-3.14,27.577,0.0,258.54,,272.0,260.0,-0.222,2.934,1.706,25.693
15954.0,2.584,0.684,-34.202,3.247,9.596,5.382,37.373,5.082,-5.591,-2.717,0.0,39.186,39.825,9.731,3.246,0.758,-1.342,0.063,-1.069,-3.151,27.573,0.0,258.54,,273.0,260.0,-0.119,2.928,1.691,25.723
15954.5,2.584,0.684,-34.202,3.247,9.596,5.382,37.373,5.082,-5.591,-2.717,0.0,39.2,39.8,9.731,3.246,0.439,-0.903,0.064,-0.932,-3.151,27.573,0.0,259.24,,273.0,260.0,-0.398,2.923,1.691,25.802
15955.0,2.433,0.611,-35.209,3.192,9.624,5.382,37.373,5.082,-5.591,-2.717,0.0,39.2,39.8,9.653,3.194,0.523,-1.412,0.109,-1.358,-3.151,27.573,0.0,259.24,,273.0,260.0,-0.333,2.917,1.765,25.825
15955.5,2.433,0.611,-35.209,3.192,9.624,5.382,37.373,5.082,-5.591,-2.717,0.0,39.2,39.8,9.653,3.194,0.249,-1.217,-0.169,-0.859,-3.151,27.573,0.0,258.84,,273.0,260.0,-0.535,2.909,1.665,25.834
15956.0,2.433,0.611,-35.209,3.192,9.624,5.382,37.373,5.082,-5.591,-2.717,0.0,39.2,39.8,9.653,3.194,0.702,-1.315,0.198,-1.221,-3.151,27.573,0.0,258.84,,274.0,260.0,-0.499,2.901,1.685,25.848
15956.5,2.433,0.611,-35.209,3.192,9.624,5.382,37.373,5.082,-5.591,-2.717,0.0,39.2,39.8,9.653,3.194,0.2,-1.076,-0.038,-1.063,-3.151,27.573,0.0,260.84,,274.0,260.0,-0.409,2.894,1.682,25.86
15957.0,2.433,0.611,-35.209,3.192,9.624,5.353,37.406,5.064,-5.54,-2.716,0.0,39.157,39.739,9.653,3.194,0.444,-1.569,-0.202,-1.436,-3.16,27.557,0.0,260.84,,274.0,260.0,-0.494,2.886,1.642,25.871
15957.5,2.433,0.611,-35.209,3.192,9.624,5.353,37.406,5.064,-5.54,-2.716,0.0,39.2,39.7,9.653,3.194,0.432,-1.214,0.13,-1.207,-3.16,27.557,0.0,260.44,,274.0,260.0,-0.691,2.879,1.648,25.87
