t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
15958.0,2.433,0.611,-35.209,3.192,9.624,5.353,37.406,5.064,-5.54,-2.716,0.0,39.2,39.7,9.653,3.194,0.459,-0.547,0.261,-0.594,-3.16,27.557,0.0,260.44,,274.0,260.0,-0.465,2.871,1.683,25.875
15958.5,2.783,0.715,-33.819,3.236,9.655,5.353,37.406,5.064,-5.54,-2.716,0.0,39.2,39.7,9.844,3.11,0.493,-1.3,-0.074,-0.889,-3.16,27.557,0.0,260.44,,274.0,260.0,-0.105,2.864,1.671,25.866
15959.0,2.783,0.715,-33.819,3.236,9.655,5.353,37.406,5.064,-5.54,-2.716,0.0,39.2,39.7,9.844,3.11,0.298,-1.444,0.08,-1.318,-3.16,27.557,0.0,260.44,,274.0,260.0,-0.443,2.863,1.627,25.868
15959.5,2.783,0.715,-33.819,3.236,9.655,5.353,37.406,5.064,-5.54,-2.716,0.0,39.2,39.7,9.844,3.11,0.512,-1.019,0.217,-0.732,-3.16,27.557,0.0,261.54,,274.0,260.0,-0.596,2.862,1.61,25.883
15960.0,2.783,0.715,-33.819,3.236,9.655,5.353,37.406,5.064,-5.54,-2.716,0.0,39.2,39.7,9.844,3.11,0.631,-1.167,0.292,-0.704,-3.16,27.557,0.0,261.54,,273.0,260.0,-0.256,2.86,1.632,25.894
15960.5,2.783,0.715,-33.819,3.236,9.655,5.407,37.378,5.08,-5.52,-2.726,0.0,39.162,39.753,9.844,3.11,0.835,-0.797,0.55,-0.713,-3.151,27.566,0.0,261.54,,273.0,260.0,-0.237,2.859,1.671,25.861
15961.0,2.783,0.715,-33.819,3.236,9.655,5.407,37.378,5.08,-5.52,-2.726,0.0,39.2,39.8,9.844,3.11,0.599,-1.229,0.28,-0.929,-3.151,27.566,0.0,261.54,,272.0,260.0,-0.031,2.858,1.646,25.822
15961.5,2.393,0.676,-33.642,3.211,9.624,5.407,37.378,5.08,-5.52,-2.726,0.0,39.2,39.8,9.805,3.169,0.805,-1.395,0.189,-1.268,-3.151,27.566,0.0,261.24,,272.0,260.0,-0.32,2.857,1.687,25.637
15962.0,2.393,0.676,-33.642,3.211,9.624,5.407,37.378,5.08,-5.52,-2.726,0.0,39.2,39.8,9.805,3.169,0.192,-0.693,0.037,-0.976,-3.151,27.566,0.0,261.24,,271.0,260.0,-0.417,2.849,1.658,25.547
15962.5,2.393,0.676,-33.642,3.211,9.624,5.407,37.378,5.08,-5.52,-2.726,0.0,39.2,39.8,9.805,3.169,0.81,-1.08,0.403,-0.984,-3.151,27.566,0.0,261.44,,271.0,260.0,-0.36,2.841,1.734,25.489
15963.0,2.393,0.676,-33.642,3.211,9.624,5.407,37.378,5.08,-5.52,-2.726,0.0,39.2,39.8,9.805,3.169,0.405,-0.997,0.148,-1.002,-3.151,27.566,0.0,261.44,,270.0,260.0,-0.213,2.834,1.674,25.474
15963.5,2.393,0.676,-33.642,3.211,9.624,5.417,37.379,5.065,-5.487,-2.733,0.0,39.143,39.708,9.805,3.169,0.715,-1.39,0.233,-1.33,-3.167,27.557,0.0,259.74,,270.0,260.0,-0.362,2.827,1.63,25.576
15964.0,2.393,0.676,-33.642,3.211,9.624,5.417,37.379,5.065,-5.487,-2.733,0.0,39.1,39.7,9.805,3.169,0.135,-0.652,0.118,-0.613,-3.167,27.557,0.0,259.74,,270.0,260.0,-0.443,2.82,1.673,25.783
15964.5,2.393,0.676,-33.642,3.211,9.624,5.417,37.379,5.065,-5.487,-2.733,0.0,39.1,39.7,9.805,3.169,0.807,-1.184,0.224,-0.605,-3.167,27.557,0.0,259.84,,270.0,260.0,-0.253,2.813,1.676,25.924
15965.0,3.417,0.82,-35.209,3.15,9.728,5.417,37.379,5.065,-5.487,-2.733,0.0,39.1,39.7,9.677,3.087,0.847,-0.977,0.506,-0.862,-3.167,27.557,0.0,259.84,,270.0,260.0,-0.189,2.806,1.679,25.964
15965.5,3.417,0.82,-35.209,3.15,9.728,5.417,37.379,5.065,-5.487,-2.733,0.0,39.1,39.7,9.677,3.087,0.464,-1.62,-0.134,-1.571,-3.167,27.557,0.0,259.14,,270.0,260.0,-0.122,2.816,1.648,25.987
15966.0,3.417,0.82,-35.209,3.15,9.728,5.417,37.379,5.065,-5.487,-2.733,0.0,39.1,39.7,9.677,3.087,0.33,-1.418,-0.193,-1.025,-3.167,27.557,0.0,259.14,,270.0,260.0,-0.715,2.826,1.622,25.959
15966.5,3.417,0.82,-35.209,3.15,9.728,5.417,37.379,5.065,-5.487,-2.733,0.0,39.1,39.7,9.677,3.087,0.658,-0.86,0.268,-0.945,-3.167,27.557,0.0,257.34,,270.0,260.0,-0.576,2.835,1.735,25.94
15967.0,3.417,0.82,-35.209,3.15,9.728,5.438,37.408,5.067,-5.424,-2.706,0.0,39.134,39.722,9.677,3.087,0.505,-0.888,0.178,-0.945,-3.154,27.564,0.0,257.34,,271.0,260.0,-0.22,2.845,1.776,25.916
15967.5,3.417,0.82,-35.209,3.15,9.728,5.438,37.408,5.067,-5.424,-2.706,0.0,39.1,39.7,9.677,3.087,0.59,-1.525,-0.16,-1.402,-3.154,27.564,0.0,257.34,,271.0,260.0,-0.288,2.854,1.678,25.953
15968.0,2.73,0.724,-33.798,3.188,9.578,5.438,37.408,5.067,-5.424,-2.706,0.0,39.1,39.7,9.871,3.122,0.275,-1.26,-0.137,-1.218,-3.154,27.564,0.0,257.34,,272.0,260.0,-0.624,2.864,1.64,25.866
15968.5,2.73,0.724,-33.798,3.188,9.578,5.438,37.408,5.067,-5.424,-2.706,0.0,39.1,39.7,9.871,3.122,0.055,-0.613,-0.065,-0.925,-3.154,27.564,0.0,257.34,,272.0,260.0,-0.585,2.861,1.815,25.817
15969.0,2.73,0.724,-33.798,3.188,9.578,5.438,37.408,5.067,-5.424,-2.706,0.0,39.1,39.7,9.871,3.122,0.702,-0.805,0.21,-0.855,-3.154,27.564,0.0,257.34,,273.0,260.0,-0.387,2.859,1.771,25.785
15969.5,2.73,0.724,-33.798,3.188,9.578,5.438,37.408,5.067,-5.424,-2.706,0.0,39.1,39.7,9.871,3.122,0.693,-0.972,0.393,-0.739,-3.154,27.564,0.0,258.14,,273.0,260.0,-0.187,2.857,1.71,25.779
15970.0,2.73,0.724,-33.798,3.188,9.578,5.414,37.354,5.075,-5.44,-2.701,0.0,39.127,39.661,9.871,3.122,0.731,-1.098,0.45,-0.668,-3.142,27.554,0.0,258.14,,274.0,260.0,-0.156,2.855,1.696,25.719
15970.5,2.73,0.724,-33.798,3.188,9.578,5.414,37.354,5.075,-5.44,-2.701,0.0,39.1,39.7,9.871,3.122,0.591,-1.376,0.049,-1.268,-3.142,27.554,0.0,259.04,,274.0,260.0,-0.146,2.853,1.699,25.675
15971.0,3.431,0.772,-35.209,3.13,9.698,5.414,37.354,5.075,-5.44,-2.701,0.0,39.1,39.7,9.676,3.154,0.189,-0.871,-0.009,-0.978,-3.142,27.554,0.0,259.04,,274.0,260.0,-0.501,2.851,1.739,25.611
15971.5,3.431,0.772,-35.209,3.13,9.698,5.414,37.354,5.075,-5.44,-2.701,0.0,39.1,39.7,9.676,3.154,0.56,-1.44,-0.013,-1.122,-3.142,27.554,0.0,258.34,,274.0,260.0,-0.417,2.86,1.67,25.566
15972.0,3.431,0.772,-35.209,3.13,9.698,5.414,37.354,5.075,-5.44,-2.701,0.0,39.1,39.7,9.676,3.154,0.679,-1.148,0.193,-1.096,-3.142,27.554,0.0,258.34,,275.0,260.0,-0.504,2.87,1.709,25.466
15972.5,3.431,0.772,-35.209,3.13,9.698,5.414,37.354,5.075,-5.44,-2.701,0.0,39.1,39.7,9.676,3.154,0.155,-0.902,-0.13,-1.098,-3.142,27.554,0.0,261.64,,275.0,260.0,-0.343,2.879,1.696,25.443
15973.0,3.431,0.772,-35.209,3.13,9.698,5.414,37.354,5.075,-5.44,-2.701,0.0,39.1,39.7,9.676,3.154,0.101,-0.835,0.018,-1.043,-3.142,27.554,0.0,261.64,,274.0,260.0,-0.494,2.888,1.729,25.478
15973.5,3.431,0.772,-35.209,3.13,9.698,5.391,37.391,5.081,-5.393,-2.716,0.0,39.107,39.64,9.676,3.154,0.232,-0.964,0.0,-0.675,-3.154,27.552,0.0,261.34,,274.0,260.0,-0.44,2.897,1.708,25.488
15974.0,3.431,0.772,-35.209,3.13,9.698,5.391,37.391,5.081,-5.393,-2.716,0.0,39.1,39.6,9.676,3.154,0.517,-1.369,-0.129,-1.32,-3.154,27.552,0.0,261.34,,273.0,260.0,-0.352,2.906,1.717,25.533
15974.5,3.268,0.844,-34.881,3.178,9.633,5.391,37.391,5.081,-5.393,-2.716,0.0,39.1,39.6,9.709,3.336,0.187,-1.027,0.036,-0.705,-3.154,27.552,0.0,261.04,,273.0,260.0,-0.575,2.914,1.678,25.574
15975.0,3.268,0.844,-34.881,3.178,9.633,5.391,37.391,5.081,-5.393,-2.716,0.0,39.1,39.6,9.709,3.336,0.471,-0.81,0.012,-0.88,-3.154,27.552,0.0,261.04,,272.0,260.0,-0.377,2.92,1.684,25.619
15975.5,3.268,0.844,-34.881,3.178,9.633,5.391,37.391,5.081,-5.393,-2.716,0.0,39.1,39.6,9.709,3.336,0.277,-1.069,-0.162,-1.047,-3.154,27.552,0.0,260.24,,272.0,260.0,-0.302,2.926,1.644,25.603
15976.0,3.268,0.844,-34.881,3.178,9.633,5.391,37.391,5.081,-5.393,-2.716,0.0,39.1,39.6,9.709,3.336,0.209,-1.507,-0.099,-1.42,-3.154,27.552,0.0,260.24,,272.0,260.0,-0.5,2.931,1.7,25.571
15976.5,3.268,0.844,-34.881,3.178,9.633,5.377,37.396,5.083,-5.352,-2.708,0.0,39.099,39.593,9.709,3.336,-0.004,-0.793,-0.083,-1.113,-3.151,27.552,0.0,260.34,,272.0,260.0,-0.704,2.937,1.637,25.56
15977.0,3.268,0.844,-34.881,3.178,9.633,5.377,37.396,5.083,-5.352,-2.708,0.0,39.1,39.6,9.709,3.336,0.603,-1.259,-0.068,-1.14,-3.151,27.552,0.0,260.34,,272.0,260.0,-0.498,2.942,1.694,25.522
15977.5,3.236,0.747,-35.209,3.149,9.67,5.377,37.396,5.083,-5.352,-2.708,0.0,39.1,39.6,9.701,3.122,0.456,-1.005,0.134,-0.91,-3.151,27.552,0.0,259.74,,272.0,260.0,-0.466,2.948,1.685,25.4
15978.0,3.236,0.747,-35.209,3.149,9.67,5.377,37.396,5.083,-5.352,-2.708,0.0,39.1,39.6,9.701,3.122,0.188,-1.659,-0.447,-1.655,-3.151,27.552,0.0,259.74,,272.0,260.0,-0.331,2.952,1.623,25.328
15978.5,3.236,0.747,-35.209,3.149,9.67,5.377,37.396,5.083,-5.352,-2.708,0.0,39.1,39.6,9.701,3.122,-0.269,-1.346,-0.427,-1.486,-3.151,27.552,0.0,259.84,,272.0,260.0,-0.893,2.957,1.62,25.292
15979.0,3.236,0.747,-35.209,3.149,9.67,5.377,37.396,5.083,-5.352,-2.708,0.0,39.1,39.6,9.701,3.122,0.319,-1.274,-0.029,-0.865,-3.151,27.552,0.0,259.84,,272.0,260.0,-0.882,2.962,1.674,25.36
15979.5,3.236,0.747,-35.209,3.149,9.67,5.398,37.372,5.081,-5.372,-2.719,0.0,39.081,39.592,9.701,3.122,0.574,-1.154,0.173,-0.743,-3.155,27.54,0.0,258.84,,272.0,260.0,-0.462,2.966,1.643,25.4
15980.0,3.236,0.747,-35.209,3.149,9.67,5.398,37.372,5.081,-5.372,-2.719,0.0,39.1,39.6,9.701,3.122,0.546,-1.333,0.117,-1.143,-3.155,27.54,0.0,258.84,,273.0,260.0,-0.288,2.971,1.601,25.399
15980.5,3.236,0.747,-35.209,3.149,9.67,5.398,37.372,5.081,-5.372,-2.719,0.0,39.1,39.6,9.701,3.122,0.24,-0.886,0.053,-1.05,-3.155,27.54,0.0,258.94,,273.0,260.0,-0.453,2.975,1.608,25.426
15981.0,2.616,0.734,-34.104,3.265,9.625,5.398,37.372,5.081,-5.372,-2.719,0.0,39.1,39.6,9.774,3.221,0.484,-1.355,0.008,-1.292,-3.155,27.54,0.0,258.94,,274.0,260.0,-0.411,2.979,1.595,25.237
15981.5,2.616,0.734,-34.104,3.265,9.625,5.398,37.372,5.081,-5.372,-2.719,0.0,39.1,39.6,9.774,3.221,0.435,-1.247,0.018,-1.089,-3.155,27.54,0.0,258.64,,274.0,260.0,-0.539,2.973,1.622,25.281
15982.0,2.616,0.734,-34.104,3.265,9.625,5.398,37.372,5.081,-5.372,-2.719,0.0,39.1,39.6,9.774,3.221,0.426,-1.45,-0.152,-1.032,-3.155,27.54,0.0,258.64,,275.0,260.0,-0.471,2.967,1.615,25.274
15982.5,2.616,0.734,-34.104,3.265,9.625,5.398,37.372,5.081,-5.372,-2.719,0.0,39.1,39.6,9.774,3.221,0.403,-1.34,0.118,-1.272,-3.155,27.54,0.0,259.64,,275.0,260.0,-0.552,2.962,1.608,25.344
15983.0,2.616,0.734,-34.104,3.265,9.625,5.408,37.36,5.075,-5.33,-2.728,0.0,39.063,39.571,9.774,3.221,0.326,-1.093,0.195,-1.137,-3.159,27.542,0.0,259.64,,275.0,260.0,-0.523,2.956,1.561,25.523
15983.5,2.616,0.734,-34.104,3.265,9.625,5.408,37.36,5.075,-5.33,-2.728,0.0,39.1,39.6,9.774,3.221,0.547,-1.51,-0.129,-1.335,-3.159,27.542,0.0,259.84,,275.0,260.0,-0.427,2.95,1.698,25.504
15984.0,3.701,0.883,-35.209,3.18,9.701,5.408,37.36,5.075,-5.33,-2.728,0.0,39.1,39.6,9.501,3.209,0.348,-0.516,0.127,-0.707,-3.159,27.542,0.0,259.84,,275.0,260.0,-0.607,2.945,1.647,25.514
15984.5,3.701,0.883,-35.209,3.18,9.701,5.408,37.36,5.075,-5.33,-2.728,0.0,39.1,39.6,9.501,3.209,0.305,-1.491,-0.331,-1.377,-3.159,27.542,0.0,259.74,,275.0,260.0,-0.187,2.957,1.628,25.478
15985.0,3.701,0.883,-35.209,3.18,9.701,5.408,37.36,5.075,-5.33,-2.728,0.0,39.1,39.6,9.501,3.209,0.278,-1.305,-0.09,-1.321,-3.159,27.542,0.0,259.74,,275.0,260.0,-0.723,2.97,1.609,25.415
15985.5,3.701,0.883,-35.209,3.18,9.701,5.408,37.36,5.075,-5.33,-2.728,0.0,39.1,39.6,9.501,3.209,0.235,-1.643,-0.277,-1.512,-3.159,27.542,0.0,261.64,,275.0,260.0,-0.61,2.982,1.558,25.435
15986.0,3.701,0.883,-35.209,3.18,9.701,5.445,37.391,5.095,-5.284,-2.726,0.0,39.056,39.556,9.501,3.209,0.312,-1.33,-0.159,-1.28,-3.161,27.543,0.0,261.64,,274.0,260.0,-0.799,2.993,1.631,25.475
15986.5,3.701,0.883,-35.209,3.18,9.701,5.445,37.391,5.095,-5.284,-2.726,0.0,39.1,39.6,9.501,3.209,0.487,-0.944,0.103,-0.693,-3.161,27.543,0.0,261.74,,274.0,260.0,-0.614,3.005,1.592,25.554
15987.0,3.701,0.883,-35.209,3.18,9.701,5.445,37.391,5.095,-5.284,-2.726,0.0,39.1,39.6,9.501,3.209,0.372,-1.562,-0.307,-1.367,-3.161,27.543,0.0,261.74,,273.0,260.0,-0.262,3.016,1.6,25.578
15987.5,3.076,0.818,-34.28,3.215,9.656,5.445,37.391,5.095,-5.284,-2.726,0.0,39.1,39.6,9.752,3.111,0.08,-1.537,-0.213,-1.345,-3.161,27.543,0.0,261.64,,273.0,260.0,-0.716,3.028,1.56,25.612
15988.0,3.076,0.818,-34.28,3.215,9.656,5.445,37.391,5.095,-5.284,-2.726,0.0,39.1,39.6,9.752,3.111,0.204,-1.049,0.078,-1.133,-3.161,27.543,0.0,261.64,,272.0,260.0,-0.754,3.028,1.551,25.666
15988.5,3.076,0.818,-34.28,3.215,9.656,5.445,37.391,5.095,-5.284,-2.726,0.0,39.1,39.6,9.752,3.111,0.155,-1.695,-0.39,-1.266,-3.161,27.543,0.0,260.74,,272.0,260.0,-0.475,3.029,1.503,25.647
15989.0,3.076,0.818,-34.28,3.215,9.656,5.445,37.391,5.095,-5.284,-2.726,0.0,39.1,39.6,9.752,3.111,0.35,-1.067,0.008,-1.102,-3.161,27.543,0.0,260.74,,272.0,260.0,-0.799,3.03,1.565,25.687
15989.5,3.076,0.818,-34.28,3.215,9.656,5.436,37.386,5.085,-5.271,-2.741,0.0,39.046,39.541,9.752,3.111,0.315,-0.911,0.029,-0.875,-3.158,27.54,0.0,261.04,,272.0,260.0,-0.453,3.031,1.668,25.725
15990.0,3.076,0.818,-34.28,3.215,9.656,5.436,37.386,5.085,-5.271,-2.741,0.0,39.0,39.5,9.752,3.111,0.263,-1.679,-0.356,-1.564,-3.158,27.54,0.0,261.04,,271.0,260.0,-0.36,3.031,1.549,25.727
15990.5,3.239,0.744,-35.209,3.226,9.694,5.436,37.386,5.085,-5.271,-2.741,0.0,39.0,39.5,9.658,3.196,0.151,-1.315,-0.107,-1.134,-3.158,27.54,0.0,260.34,,271.0,260.0,-0.834,3.032,1.539,25.721
15991.0,3.239,0.744,-35.209,3.226,9.694,5.436,37.386,5.085,-5.271,-2.741,0.0,39.0,39.5,9.658,3.196,0.387,-0.978,0.136,-1.067,-3.158,27.54,0.0,260.34,,271.0,260.0,-0.601,3.036,1.561,25.707
15991.5,3.239,0.744,-35.209,3.226,9.694,5.436,37.386,5.085,-5.271,-2.741,0.0,39.0,39.5,9.658,3.196,0.382,-1.3,0.012,-1.298,-3.158,27.54,0.0,259.54,,271.0,260.0,-0.38,3.039,1.556,25.695
15992.0,3.239,0.744,-35.209,3.226,9.694,5.436,37.386,5.085,-5.271,-2.741,0.0,39.0,39.5,9.658,3.196,0.259,-1.442,-0.253,-1.207,-3.158,27.54,0.0,259.54,,271.0,260.0,-0.551,3.042,1.551,25.69
15992.5,3.239,0.744,-35.209,3.226,9.694,5.407,37.371,5.083,-5.261,-2.713,0.0,39.034,39.549,9.658,3.196,0.068,-0.807,-0.116,-0.896,-3.148,27.54,0.0,257.94,,271.0,260.0,-0.661,3.045,1.553,25.692
15993.0,3.239,0.744,-35.209,3.226,9.694,5.407,37.371,5.083,-5.261,-2.713,0.0,39.0,39.5,9.658,3.196,0.544,-1.354,0.076,-0.826,-3.148,27.54,0.0,257.94,,272.0,260.0,-0.438,3.049,1.545,25.701
15993.5,3.239,0.744,-35.209,3.226,9.694,5.407,37.371,5.083,-5.261,-2.713,0.0,39.0,39.5,9.658,3.196,0.539,-1.201,0.256,-1.047,-3.148,27.54,0.0,258.74,,272.0,260.0,-0.39,3.052,1.551,25.715
15994.0,2.94,0.766,-33.949,3.223,9.624,5.407,37.371,5.083,-5.261,-2.713,0.0,39.0,39.5,9.813,2.991,0.185,-1.183,-0.058,-1.208,-3.148,27.54,0.0,258.74,,273.0,260.0,-0.364,3.055,1.532,25.693
15994.5,2.94,0.766,-33.949,3.223,9.624,5.407,37.371,5.083,-5.261,-2.713,0.0,39.0,39.5,9.813,2.991,0.369,-1.552,0.089,-1.466,-3.148,27.54,0.0,258.44,,273.0,260.0,-0.566,3.053,1.513,25.697
15995.0,2.94,0.766,-33.949,3.223,9.624,5.407,37.371,5.083,-5.261,-2.713,0.0,39.0,39.5,9.813,2.991,0.376,-0.837,0.141,-0.826,-3.148,27.54,0.0,258.44,,274.0,260.0,-0.64,3.051,1.644,25.68
15995.5,2.94,0.766,-33.949,3.223,9.624,5.407,37.371,5.083,-5.261,-2.713,0.0,39.0,39.5,9.813,2.991,0.697,-1.169,0.195,-0.837,-3.148,27.54,0.0,259.44,,274.0,260.0,-0.287,3.049,1.65,25.674
15996.0,2.94,0.766,-33.949,3.223,9.624,5.384,37.357,5.079,-5.239,-2.725,0.0,39.019,39.514,9.813,2.991,0.521,-0.772,0.311,-0.878,-3.157,27.539,0.0,259.44,,274.0,260.0,-0.279,3.047,1.645,25.653
15996.5,2.94,0.766,-33.949,3.223,9.624,5.384,37.357,5.079,-5.239,-2.725,0.0,39.0,39.5,9.813,2.991,0.447,-1.028,0.149,-0.977,-3.157,27.539,0.0,259.74,,274.0,260.0,-0.205,3.046,1.603,25.656
15997.0,2.915,0.733,-34.834,3.207,9.619,5.384,37.357,5.079,-5.239,-2.725,0.0,39.0,39.5,9.463,3.237,0.388,-1.556,-0.214,-1.199,-3.157,27.539,0.0,259.74,,274.0,260.0,-0.352,3.044,1.572,25.666
15997.5,2.915,0.733,-34.834,3.207,9.619,5.384,37.357,5.079,-5.239,-2.725,0.0,39.0,39.5,9.463,3.237,0.239,-1.686,-0.447,-1.676,-3.157,27.539,0.0,260.24,,274.0,260.0,-0.645,3.042,1.572,25.659
15998.0,2.915,0.733,-34.834,3.207,9.619,5.384,37.357,5.079,-5.239,-2.725,0.0,39.0,39.5,9.463,3.237,-0.136,-1.271,-0.306,-1.23,-3.157,27.539,0.0,260.24,,274.0,260.0,-0.893,3.04,1.531,25.692
15998.5,2.915,0.733,-34.834,3.207,9.619,5.384,37.357,5.079,-5.239,-2.725,0.0,39.0,39.5,9.463,3.237,0.293,-1.471,-0.142,-1.356,-3.157,27.539,0.0,260.54,,274.0,260.0,-0.736,3.038,1.581,25.61
15999.0,2.915,0.733,-34.834,3.207,9.619,5.407,37.384,5.082,-5.194,-2.714,0.0,39.016,39.504,9.463,3.237,0.165,-1.065,-0.022,-1.201,-3.149,27.543,0.0,260.54,,274.0,260.0,-0.669,3.036,1.541,25.516
15999.5,2.915,0.733,-34.834,3.207,9.619,5.407,37.384,5.082,-5.194,-2.714,0.0,39.0,39.5,9.463,3.237,0.315,-0.828,0.132,-1.007,-3.149,27.543,0.0,261.84,,274.0,260.0,-0.531,3.034,1.574,25.535
16000.0,2.395,0.662,-33.233,3.185,9.657,5.407,37.384,5.082,-5.194,-2.714,0.0,39.0,39.5,9.878,3.172,0.329,-1.307,0.045,-1.259,-3.149,27.543,0.0,261.84,,273.0,260.0,-0.347,3.032,1.569,25.558
16000.5,2.395,0.662,-33.233,3.185,9.657,5.407,37.384,5.082,-5.194,-2.714,0.0,39.0,39.5,9.878,3.172,0.092,-0.995,-0.113,-1.191,-3.149,27.543,0.0,260.64,,273.0,260.0,-0.548,3.021,1.509,25.598
16001.0,2.395,0.662,-33.233,3.185,9.657,5.407,37.384,5.082,-5.194,-2.714,0.0,39.0,39.5,9.878,3.172,0.087,-1.783,-0.561,-1.69,-3.149,27.543,0.0,260.64,,273.0,260.0,-0.552,3.011,1.541,25.584
16001.5,2.395,0.662,-33.233,3.185,9.657,5.407,37.384,5.082,-5.194,-2.714,0.0,39.0,39.5,9.878,3.172,0.064,-1.242,-0.187,-1.265,-3.149,27.543,0.0,261.64,,273.0,260.0,-0.987,3.001,1.586,25.558
16002.0,2.395,0.662,-33.233,3.185,9.657,5.407,37.384,5.082,-5.194,-2.714,0.0,39.0,39.5,9.878,3.172,0.312,-1.576,-0.093,-1.28,-3.149,27.543,0.0,261.64,,272.0,260.0,-0.658,2.991,1.515,25.585
16002.5,2.395,0.662,-33.233,3.185,9.657,5.433,37.386,5.089,-5.18,-2.715,0.0,39.002,39.479,9.878,3.172,0.307,-1.19,0.005,-1.135,-3.142,27.536,0.0,260.44,,272.0,260.0,-0.659,2.981,1.543,25.579
16003.0,2.395,0.662,-33.233,3.185,9.657,5.433,37.386,5.089,-5.18,-2.715,0.0,39.0,39.5,9.878,3.172,0.146,-1.233,-0.267,-1.114,-3.142,27.536,0.0,260.44,,272.0,260.0,-0.503,2.972,1.495,25.597
16003.5,2.868,0.755,-33.506,3.211,9.446,5.433,37.386,5.089,-5.18,-2.715,0.0,39.0,39.5,9.928,3.169,0.269,-1.634,-0.254,-1.545,-3.142,27.536,0.0,261.44,,272.0,260.0,-0.617,2.962,1.509,25.602
16004.0,2.868,0.755,-33.506,3.211,9.446,5.433,37.386,5.089,-5.18,-2.715,0.0,39.0,39.5,9.928,3.169,0.247,-1.103,-0.088,-1.02,-3.142,27.536,0.0,261.44,,271.0,260.0,-0.791,2.961,1.561,25.567
16004.5,2.868,0.755,-33.506,3.211,9.446,5.433,37.386,5.089,-5.18,-2.715,0.0,39.0,39.5,9.928,3.169,0.194,-1.303,-0.217,-1.049,-3.142,27.536,0.0,258.54,,271.0,260.0,-0.491,2.959,1.529,25.652
16005.0,2.868,0.755,-33.506,3.211,9.446,5.433,37.386,5.089,-5.18,-2.715,0.0,39.0,39.5,9.928,3.169,0.416,-1.513,-0.18,-1.428,-3.142,27.536,0.0,258.54,,272.0,260.0,-0.594,2.958,1.537,25.653
16005.5,2.868,0.755,-33.506,3.211,9.446,5.418,37.347,5.09,-5.165,-2.723,0.0,38.995,39.484,9.928,3.169,0.117,-1.755,-0.506,-1.411,-3.143,27.539,0.0,260.24,,272.0,260.0,-0.677,2.956,1.498,25.746
16006.0,2.868,0.755,-33.506,3.211,9.446,5.418,37.347,5.09,-5.165,-2.723,0.0,39.0,39.5,9.928,3.169,0.329,-1.478,-0.162,-1.392,-3.143,27.539,0.0,260.24,,272.0,260.0,-0.888,2.955,1.543,25.761
16006.5,3.383,0.813,-35.209,3.168,9.739,5.418,37.347,5.09,-5.165,-2.723,0.0,39.0,39.5,9.692,3.138,0.277,-1.133,-0.05,-1.007,-3.143,27.539,0.0,259.14,,272.0,260.0,-0.676,2.953,1.541,25.805
16007.0,3.383,0.813,-35.209,3.168,9.739,5.418,37.347,5.09,-5.165,-2.723,0.0,39.0,39.5,9.692,3.138,0.339,-1.583,-0.327,-1.125,-3.143,27.539,0.0,259.14,,272.0,260.0,-0.478,2.96,1.531,25.847
16007.5,3.383,0.813,-35.209,3.168,9.739,5.418,37.347,5.09,-5.165,-2.723,0.0,39.0,39.5,9.692,3.138,0.337,-1.451,-0.132,-1.356,-3.143,27.539,0.0,260.34,,272.0,260.0,-0.674,2.967,1.55,25.871
16008.0,3.383,0.813,-35.209,3.168,9.739,5.418,37.347,5.09,-5.165,-2.723,0.0,39.0,39.5,9.692,3.138,0.045,-0.942,-0.158,-1.025,-3.143,27.539,0.0,260.34,,272.0,260.0,-0.651,2.974,1.504,25.904
16008.5,3.383,0.813,-35.209,3.168,9.739,5.418,37.347,5.09,-5.165,-2.723,0.0,39.0,39.5,9.692,3.138,0.23,-1.656,-0.205,-1.19,-3.143,27.539,0.0,258.24,,272.0,260.0,-0.52,2.981,1.547,25.901
16009.0,3.383,0.813,-35.209,3.168,9.739,5.444,37.341,5.092,-5.141,-2.712,0.0,38.988,39.488,9.692,3.138,0.148,-0.89,-0.056,-1.101,-3.142,27.541,0.0,258.24,,273.0,260.0,-0.705,2.987,1.571,25.863
16009.5,3.383,0.813,-35.209,3.168,9.739,5.444,37.341,5.092,-5.141,-2.712,0.0,39.0,39.5,9.692,3.138,0.354,-1.643,-0.17,-1.509,-3.142,27.541,0.0,259.54,,273.0,260.0,-0.475,2.994,1.517,25.853
16010.0,2.562,0.661,-34.576,3.218,9.667,5.444,37.341,5.092,-5.141,-2.712,0.0,39.0,39.5,9.726,3.094,0.305,-1.276,0.04,-1.242,-3.142,27.541,0.0,259.54,,273.0,260.0,-0.742,3.0,1.547,25.816
16010.5,2.562,0.661,-34.576,3.218,9.667,5.444,37.341,5.092,-5.141,-2.712,0.0,39.0,39.5,9.726,3.094,0.147,-0.703,0.066,-0.675,-3.142,27.541,0.0,257.24,,273.0,260.0,-0.543,2.993,1.522,25.798
16011.0,2.562,0.661,-34.576,3.218,9.667,5.444,37.341,5.092,-5.141,-2.712,0.0,39.0,39.5,9.726,3.094,0.413,-1.532,0.032,-1.21,-3.142,27.541,0.0,257.24,,274.0,260.0,-0.291,2.986,1.523,25.774
16011.5,2.562,0.661,-34.576,3.218,9.667,5.444,37.341,5.092,-5.141,-2.712,0.0,39.0,39.5,9.726,3.094,0.426,-0.962,0.148,-0.952,-3.142,27.541,0.0,260.54,,274.0,260.0,-0.574,2.979,1.537,25.779
16012.0,2.562,0.661,-34.576,3.218,9.667,5.404,37.332,5.089,-5.154,-2.705,0.0,38.979,39.437,9.726,3.094,0.13,-1.643,-0.428,-1.208,-3.133,27.543,0.0,260.54,,274.0,260.0,-0.335,2.972,1.528,25.786
16012.5,2.562,0.661,-34.576,3.218,9.667,5.404,37.332,5.089,-5.154,-2.705,0.0,39.0,39.4,9.726,3.094,0.318,-0.795,0.074,-0.905,-3.133,27.543,0.0,258.94,,274.0,260.0,-0.787,2.966,1.583,25.766
16013.0,2.716,0.716,-33.916,3.211,9.617,5.404,37.332,5.089,-5.154,-2.705,0.0,39.0,39.4,9.77,2.972,0.17,-0.665,-0.005,-0.864,-3.133,27.543,0.0,258.94,,275.0,260.0,-0.327,2.959,1.612,25.761
16013.5,2.716,0.716,-33.916,3.211,9.617,5.404,37.332,5.089,-5.154,-2.705,0.0,39.0,39.4,9.77,2.972,0.477,-1.55,-0.191,-1.426,-3.133,27.543,0.0,261.34,,275.0,260.0,-0.341,2.955,1.571,25.774
16014.0,2.716,0.716,-33.916,3.211,9.617,5.404,37.332,5.089,-5.154,-2.705,0.0,39.0,39.4,9.77,2.972,0.141,-1.339,-0.129,-1.19,-3.133,27.543,0.0,261.34,,274.0,260.0,-0.673,2.951,1.543,25.769
16014.5,2.716,0.716,-33.916,3.211,9.617,5.404,37.332,5.089,-5.154,-2.705,0.0,39.0,39.4,9.77,2.972,0.136,-1.779,-0.498,-1.549,-3.133,27.543,0.0,261.74,,274.0,260.0,-0.629,2.947,1.52,25.789
16015.0,2.716,0.716,-33.916,3.211,9.617,5.401,37.383,5.094,-5.072,-2.72,0.0,38.969,39.482,9.77,2.972,0.348,-1.465,-0.19,-1.407,-3.15,27.537,0.0,261.74,,273.0,260.0,-0.923,2.943,1.545,25.748
16015.5,2.716,0.716,-33.916,3.211,9.617,5.401,37.383,5.094,-5.072,-2.72,0.0,39.0,39.5,9.77,2.972,0.308,-0.668,0.222,-0.635,-3.15,27.537,0.0,261.44,,273.0,260.0,-0.678,2.94,1.537,25.754
16016.0,2.716,0.716,-33.916,3.211,9.617,5.401,37.383,5.094,-5.072,-2.72,0.0,39.0,39.5,9.77,2.972,0.248,-1.187,-0.061,-0.822,-3.15,27.537,0.0,261.44,,272.0,260.0,-0.193,2.936,1.561,25.72
16016.5,2.9,0.719,-34.547,3.164,9.714,5.401,37.383,5.094,-5.072,-2.72,0.0,39.0,39.5,9.76,3.058,-0.092,-1.367,-0.391,-1.28,-3.15,27.537,0.0,262.04,,272.0,260.0,-0.455,2.932,1.516,25.795
16017.0,2.9,0.719,-34.547,3.164,9.714,5.401,37.383,5.094,-5.072,-2.72,0.0,39.0,39.5,9.76,3.058,0.201,-1.674,-0.341,-1.239,-3.15,27.537,0.0,262.04,,271.0,260.0,-0.782,2.932,1.521,25.836
16017.5,2.9,0.719,-34.547,3.164,9.714,5.401,37.383,5.094,-5.072,-2.72,0.0,39.0,39.5,9.76,3.058,0.318,-0.88,0.107,-0.929,-3.15,27.537,0.0,261.34,,271.0,260.0,-0.763,2.931,1.604,25.763
16018.0,2.9,0.719,-34.547,3.164,9.714,5.401,37.383,5.094,-5.072,-2.72,0.0,39.0,39.5,9.76,3.058,0.385,-0.943,0.013,-1.049,-3.15,27.537,0.0,261.34,,270.0,260.0,-0.346,2.931,1.662,25.776
16018.5,2.9,0.719,-34.547,3.164,9.714,5.386,37.332,5.09,-5.079,-2.71,0.0,38.966,39.442,9.76,3.058,0.399,-1.604,-0.239,-1.495,-3.15,27.544,0.0,260.84,,270.0,260.0,-0.398,2.93,1.583,25.729
16019.0,2.9,0.719,-34.547,3.164,9.714,5.386,37.332,5.09,-5.079,-2.71,0.0,39.0,39.4,9.76,3.058,0.209,-1.346,-0.195,-1.254,-3.15,27.544,0.0,260.84,,270.0,260.0,-0.735,2.93,1.55,25.726
16019.5,2.417,0.559,-35.144,3.19,9.692,5.386,37.332,5.09,-5.079,-2.71,0.0,39.0,39.4,9.665,3.081,0.307,-1.565,-0.333,-1.424,-3.15,27.544,0.0,260.74,,270.0,260.0,-0.646,2.929,1.527,25.761
16020.0,2.417,0.559,-35.144,3.19,9.692,5.386,37.332,5.09,-5.079,-2.71,0.0,39.0,39.4,9.665,3.081,0.279,-1.511,-0.369,-0.999,-3.15,27.544,0.0,260.74,,270.0,260.0,-0.754,2.921,1.533,25.741
16020.5,2.417,0.559,-35.144,3.19,9.692,5.386,37.332,5.09,-5.079,-2.71,0.0,39.0,39.4,9.665,3.081,0.343,-1.076,0.034,-1.064,-3.15,27.544,0.0,256.84,,270.0,260.0,-0.65,2.913,1.599,25.753
16021.0,2.417,0.559,-35.144,3.19,9.692,5.386,37.332,5.09,-5.079,-2.71,0.0,39.0,39.4,9.665,3.081,0.121,-0.895,-0.022,-1.046,-3.15,27.544,0.0,256.84,,271.0,260.0,-0.441,2.905,1.575,25.794
16021.5,2.417,0.559,-35.144,3.19,9.692,5.426,37.346,5.11,-5.046,-2.714,0.0,38.974,39.453,9.665,3.081,0.389,-1.551,-0.101,-1.45,-3.145,27.55,0.0,257.54,,271.0,260.0,-0.461,2.897,1.537,25.874
16022.0,2.417,0.559,-35.144,3.19,9.692,5.426,37.346,5.11,-5.046,-2.714,0.0,39.0,39.5,9.665,3.081,-0.183,-1.006,-0.348,-1.246,-3.145,27.55,0.0,257.54,,272.0,260.0,-0.678,2.889,1.551,26.002
16022.5,2.417,0.559,-35.144,3.19,9.692,5.426,37.346,5.11,-5.046,-2.714,0.0,39.0,39.5,9.665,3.081,0.322,-0.979,-0.006,-0.761,-3.145,27.55,0.0,256.74,,272.0,260.0,-0.696,2.881,1.626,25.99
16023.0,3.654,0.958,-34.284,3.205,9.576,5.426,37.346,5.11,-5.046,-2.714,0.0,39.0,39.5,9.739,3.083,0.458,-0.826,0.071,-0.853,-3.145,27.55,0.0,256.74,,273.0,260.0,-0.356,2.873,1.581,25.993
16023.5,3.654,0.958,-34.284,3.205,9.576,5.426,37.346,5.11,-5.046,-2.714,0.0,39.0,39.5,9.739,3.083,0.481,-1.224,0.266,-1.098,-3.145,27.55,0.0,257.44,,273.0,260.0,-0.287,2.886,1.562,26.001
16024.0,3.654,0.958,-34.284,3.205,9.576,5.426,37.346,5.11,-5.046,-2.714,0.0,39.0,39.5,9.739,3.083,0.411,-1.656,-0.295,-1.495,-3.145,27.55,0.0,257.44,,274.0,260.0,-0.394,2.899,1.553,26.027
16024.5,3.654,0.958,-34.284,3.205,9.576,5.426,37.346,5.11,-5.046,-2.714,0.0,39.0,39.5,9.739,3.083,0.32,-1.45,-0.236,-1.424,-3.145,27.55,0.0,257.84,,274.0,260.0,-0.758,2.911,1.567,26.016
16025.0,3.654,0.958,-34.284,3.205,9.576,5.446,37.364,5.092,-5.006,-2.743,0.0,38.963,39.462,9.739,3.083,0.298,-0.808,0.041,-0.735,-3.157,27.542,0.0,257.84,,275.0,260.0,-0.698,2.923,1.572,26.013
16025.5,3.654,0.958,-34.284,3.205,9.576,5.446,37.364,5.092,-5.006,-2.743,0.0,39.0,39.5,9.739,3.083,0.395,-1.649,-0.313,-1.268,-3.157,27.542,0.0,259.14,,275.0,260.0,-0.301,2.935,1.552,26.014
16026.0,3.327,0.781,-35.209,3.101,9.644,5.446,37.364,5.092,-5.006,-2.743,0.0,39.0,39.5,9.734,3.258,0.346,-1.279,0.058,-1.166,-3.157,27.542,0.0,259.14,,275.0,260.0,-0.709,2.947,1.547,26.012
16026.5,3.327,0.781,-35.209,3.101,9.644,5.446,37.364,5.092,-5.006,-2.743,0.0,39.0,39.5,9.734,3.258,0.366,-0.813,0.203,-0.921,-3.157,27.542,0.0,258.54,,275.0,260.0,-0.51,2.953,1.534,25.95
16027.0,3.327,0.781,-35.209,3.101,9.644,5.446,37.364,5.092,-5.006,-2.743,0.0,39.0,39.5,9.734,3.258,0.554,-1.036,0.254,-0.921,-3.157,27.542,0.0,258.54,,276.0,260.0,-0.291,2.959,1.586,25.94
16027.5,3.327,0.781,-35.209,3.101,9.644,5.446,37.364,5.092,-5.006,-2.743,0.0,39.0,39.5,9.734,3.258,0.38,-0.94,0.02,-0.874,-3.157,27.542,0.0,261.54,,276.0,260.0,-0.287,2.965,1.525,25.912
16028.0,3.327,0.781,-35.209,3.101,9.644,5.394,37.332,5.094,-5.012,-2.733,0.0,38.953,39.425,9.734,3.258,0.539,-1.447,-0.055,-1.338,-3.165,27.531,0.0,261.54,,275.0,260.0,-0.353,2.971,1.581,25.827
16028.5,3.327,0.781,-35.209,3.101,9.644,5.394,37.332,5.094,-5.012,-2.733,0.0,39.0,39.4,9.734,3.258,0.264,-1.022,0.053,-1.001,-3.165,27.531,0.0,261.14,,275.0,260.0,-0.575,2.977,1.625,25.786
16029.0,2.868,0.671,-35.209,3.135,9.695,5.394,37.332,5.094,-5.012,-2.733,0.0,39.0,39.4,9.664,3.146,0.271,-1.673,-0.231,-1.214,-3.165,27.531,0.0,261.14,,274.0,260.0,-0.427,2.983,1.547,25.799
16029.5,2.868,0.671,-35.209,3.135,9.695,5.394,37.332,5.094,-5.012,-2.733,0.0,39.0,39.4,9.664,3.146,0.405,-1.34,0.104,-1.21,-3.165,27.531,0.0,261.44,,274.0,260.0,-0.712,2.981,1.637,25.711
16030.0,2.868,0.671,-35.209,3.135,9.695,5.394,37.332,5.094,-5.012,-2.733,0.0,39.0,39.4,9.664,3.146,0.209,-0.762,0.092,-0.821,-3.165,27.531,0.0,261.44,,273.0,260.0,-0.51,2.979,1.567,25.705
16030.5,2.868,0.671,-35.209,3.135,9.695,5.394,37.332,5.094,-5.012,-2.733,0.0,39.0,39.4,9.664,3.146,0.384,-1.168,0.061,-1.07,-3.165,27.531,0.0,260.64,,273.0,260.0,-0.32,2.977,1.612,25.699
16031.0,2.868,0.671,-35.209,3.135,9.695,5.394,37.332,5.094,-5.012,-2.733,0.0,39.0,39.4,9.664,3.146,0.344,-0.682,0.218,-0.816,-3.165,27.531,0.0,260.64,,273.0,260.0,-0.449,2.976,1.617,25.709
16031.5,2.868,0.671,-35.209,3.135,9.695,5.382,37.35,5.081,-4.978,-2.721,0.0,38.962,39.456,9.664,3.146,0.585,-1.496,0.079,-1.315,-3.15,27.542,0.0,261.84,,273.0,260.0,-0.234,2.974,1.555,25.714
16032.0,2.868,0.671,-35.209,3.135,9.695,5.382,37.35,5.081,-4.978,-2.721,0.0,39.0,39.5,9.664,3.146,0.594,-1.051,0.342,-0.933,-3.15,27.542,0.0,261.84,,272.0,260.0,-0.537,2.972,1.622,25.69
16032.5,2.793,0.72,-34.574,3.153,9.658,5.382,37.35,5.081,-4.978,-2.721,0.0,39.0,39.5,9.682,3.067,0.422,-0.882,0.092,-0.881,-3.15,27.542,0.0,261.14,,272.0,260.0,-0.262,2.97,1.553,25.657
16033.0,2.793,0.72,-34.574,3.153,9.658,5.382,37.35,5.081,-4.978,-2.721,0.0,39.0,39.5,9.682,3.067,0.646,-1.393,0.307,-1.218,-3.15,27.542,0.0,261.14,,271.0,260.0,-0.312,2.967,1.633,25.684
16033.5,2.793,0.72,-34.574,3.153,9.658,5.382,37.35,5.081,-4.978,-2.721,0.0,39.0,39.5,9.682,3.067,0.631,-0.991,0.385,-0.807,-3.15,27.542,0.0,259.04,,271.0,260.0,-0.414,2.965,1.581,25.701
16034.0,2.793,0.72,-34.574,3.153,9.658,5.382,37.35,5.081,-4.978,-2.721,0.0,39.0,39.5,9.682,3.067,0.799,-1.363,0.211,-1.214,-3.15,27.542,0.0,259.04,,271.0,260.0,-0.195,2.962,1.636,25.75
16034.5,2.793,0.72,-34.574,3.153,9.658,5.41,37.328,5.083,-4.967,-2.716,0.0,38.956,39.491,9.682,3.067,0.461,-0.835,0.347,-0.755,-3.158,27.543,0.0,257.54,,271.0,260.0,-0.392,2.959,1.658,26.022
16035.0,2.793,0.72,-34.574,3.153,9.658,5.41,37.328,5.083,-4.967,-2.716,0.0,39.0,39.5,9.682,3.067,0.622,-1.385,0.17,-0.865,-3.158,27.543,0.0,257.54,,272.0,260.0,-0.196,2.956,1.592,26.223
16035.5,2.676,0.725,-34.713,3.102,9.632,5.41,37.328,5.083,-4.967,-2.716,0.0,39.0,39.5,9.798,3.257,0.792,-1.293,0.35,-1.115,-3.158,27.543,0.0,258.74,,272.0,260.0,-0.364,2.954,1.65,26.267
16036.0,2.676,0.725,-34.713,3.102,9.632,5.41,37.328,5.083,-4.967,-2.716,0.0,39.0,39.5,9.798,3.257,0.424,-0.895,0.229,-0.825,-3.158,27.543,0.0,258.74,,273.0,260.0,-0.316,2.949,1.694,26.261
16036.5,2.676,0.725,-34.713,3.102,9.632,5.41,37.328,5.083,-4.967,-2.716,0.0,39.0,39.5,9.798,3.257,0.545,-1.528,-0.071,-1.076,-3.158,27.543,0.0,257.64,,273.0,260.0,-0.532,2.94,1.652,26.259
16037.0,2.676,0.725,-34.713,3.102,9.632,5.41,37.328,5.083,-4.967,-2.716,0.0,39.0,39.5,9.798,3.257,0.648,-1.274,0.327,-1.136,-3.158,27.543,0.0,257.64,,274.0,260.0,-0.532,2.94,1.677,26.236
16037.5,2.676,0.725,-34.713,3.102,9.632,5.41,37.328,5.083,-4.967,-2.716,0.0,39.0,39.5,9.798,3.257,0.209,-0.758,0.156,-0.813,-3.158,27.543,0.0,259.24,,274.0,260.0,-0.359,2.936,1.609,26.209
16038.0,2.676,0.725,-34.713,3.102,9.632,5.431,37.364,5.092,-4.921,-2.728,0.0,38.954,39.472,9.798,3.257,0.551,-1.151,0.307,-1.052,-3.153,27.537,0.0,259.24,,274.0,260.0,-0.301,2.932,1.672,26.181
16038.5,2.676,0.725,-34.713,3.102,9.632,5.431,37.364,5.092,-4.921,-2.728,0.0,39.0,39.5,9.798,3.257,0.112,-0.698,-0.0,-0.915,-3.153,27.537,0.0,256.44,,274.0,260.0,-0.336,2.927,1.673,26.165
16039.0,3.164,0.828,-34.407,3.234,9.686,5.431,37.364,5.092,-4.921,-2.728,0.0,39.0,39.5,9.747,3.021,0.539,-1.455,-0.027,-1.288,-3.153,27.537,0.0,256.44,,275.0,260.0,-0.375,2.923,1.639,26.225
16039.5,3.164,0.828,-34.407,3.234,9.686,5.431,37.364,5.092,-4.921,-2.728,0.0,39.0,39.5,9.747,3.021,0.462,-1.018,0.142,-0.987,-3.153,27.537,0.0,258.74,,275.0,260.0,-0.558,2.927,1.68,26.243
16040.0,3.164,0.828,-34.407,3.234,9.686,5.431,37.364,5.092,-4.921,-2.728,0.0,39.0,39.5,9.747,3.021,0.249,-1.181,-0.031,-0.932,-3.153,27.537,0.0,258.74,,276.0,260.0,-0.35,2.931,1.601,26.248
16040.5,3.164,0.828,-34.407,3.234,9.686,5.431,37.364,5.092,-4.921,-2.728,0.0,39.0,39.5,9.747,3.021,0.536,-1.419,0.025,-1.287,-3.153,27.537,0.0,259.54,,276.0,260.0,-0.474,2.935,1.687,26.245
16041.0,3.164,0.828,-34.407,3.234,9.686,5.445,37.372,5.09,-4.897,-2.694,0.0,38.956,39.51,9.747,3.021,0.47,-0.863,0.32,-0.735,-3.145,27.547,0.0,259.54,,276.0,260.0,-0.536,2.939,1.609,26.253
16041.5,3.164,0.828,-34.407,3.234,9.686,5.445,37.372,5.09,-4.897,-2.694,0.0,39.0,39.5,9.747,3.021,0.714,-1.263,0.191,-1.125,-3.145,27.547,0.0,260.74,,276.0,260.0,-0.202,2.942,1.658,26.267
16042.0,3.274,0.831,-34.234,3.17,9.576,5.445,37.372,5.09,-4.897,-2.694,0.0,39.0,39.5,9.904,3.158,0.48,-0.836,0.191,-0.815,-3.145,27.547,0.0,260.74,,276.0,260.0,-0.37,2.946,1.733,26.267
16042.5,3.274,0.831,-34.234,3.17,9.576,5.445,37.372,5.09,-4.897,-2.694,0.0,39.0,39.5,9.904,3.158,0.254,-1.637,-0.35,-1.227,-3.145,27.547,0.0,260.24,,276.0,260.0,-0.245,2.951,1.647,26.306
16043.0,3.274,0.831,-34.234,3.17,9.576,5.445,37.372,5.09,-4.897,-2.694,0.0,39.0,39.5,9.904,3.158,0.285,-1.305,0.034,-1.229,-3.145,27.547,0.0,260.24,,276.0,260.0,-0.74,2.957,1.639,26.316
16043.5,3.274,0.831,-34.234,3.17,9.576,5.445,37.372,5.09,-4.897,-2.694,0.0,39.0,39.5,9.904,3.158,0.048,-0.775,0.001,-0.86,-3.145,27.547,0.0,263.14,,276.0,260.0,-0.554,2.962,1.699,26.321
16044.0,3.274,0.831,-34.234,3.17,9.576,5.41,37.368,5.09,-4.894,-2.727,0.0,38.953,39.529,9.904,3.158,0.355,-1.517,-0.271,-1.038,-3.149,27.538,0.0,263.14,,275.0,260.0,-0.396,2.967,1.647,26.334
16044.5,3.274,0.831,-34.234,3.17,9.576,5.41,37.368,5.09,-4.894,-2.727,0.0,39.0,39.5,9.904,3.158,0.523,-1.241,0.121,-1.132,-3.149,27.538,0.0,262.04,,275.0,260.0,-0.618,2.972,1.682,26.323
16045.0,3.274,0.831,-34.234,3.17,9.576,5.41,37.368,5.09,-4.894,-2.727,0.0,39.0,39.5,9.904,3.158,0.347,-1.608,-0.304,-1.144,-3.149,27.538,0.0,262.04,,274.0,260.0,-0.433,2.977,1.603,26.311
16045.5,3.565,0.845,-35.209,3.202,9.645,5.41,37.368,5.09,-4.894,-2.727,0.0,39.0,39.5,9.744,3.236,0.312,-1.282,0.052,-1.184,-3.149,27.538,0.0,263.14,,274.0,260.0,-0.677,2.982,1.638,26.304
16046.0,3.565,0.845,-35.209,3.202,9.645,5.41,37.368,5.09,-4.894,-2.727,0.0,39.0,39.5,9.744,3.236,0.24,-0.81,0.1,-0.902,-3.149,27.538,0.0,263.14,,273.0,260.0,-0.526,2.991,1.704,26.309
16046.5,3.565,0.845,-35.209,3.202,9.645,5.41,37.368,5.09,-4.894,-2.727,0.0,39.0,39.5,9.744,3.236,0.407,-1.585,-0.24,-1.299,-3.149,27.538,0.0,261.04,,273.0,260.0,-0.343,3.001,1.617,26.318
16047.0,3.565,0.845,-35.209,3.202,9.645,5.41,37.368,5.09,-4.894,-2.727,0.0,39.0,39.5,9.744,3.236,0.437,-1.266,0.107,-1.201,-3.149,27.538,0.0,261.04,,272.0,260.0,-0.679,3.01,1.621,26.321
16047.5,3.565,0.845,-35.209,3.202,9.645,5.393,37.382,5.086,-4.878,-2.714,0.0,38.965,39.493,9.744,3.236,0.1,-0.781,-0.051,-0.877,-3.152,27.545,0.0,262.64,,272.0,260.0,-0.481,3.019,1.599,26.273
16048.0,3.565,0.845,-35.209,3.202,9.645,5.393,37.382,5.086,-4.878,-2.714,0.0,39.0,39.5,9.744,3.236,0.452,-1.566,-0.173,-1.456,-3.152,27.545,0.0,262.64,,271.0,260.0,-0.402,3.028,1.659,26.179
16048.5,2.944,0.69,-35.209,3.199,9.738,5.393,37.382,5.086,-4.878,-2.714,0.0,39.0,39.5,9.498,3.231,0.187,-0.768,-0.079,-0.879,-3.152,27.545,0.0,260.24,,271.0,260.0,-0.685,3.037,1.599,26.157
16049.0,2.944,0.69,-35.209,3.199,9.738,5.393,37.382,5.086,-4.878,-2.714,0.0,39.0,39.5,9.498,3.231,0.543,-1.488,-0.148,-1.381,-3.152,27.545,0.0,260.24,,271.0,260.0,-0.385,3.035,1.63,26.152
16049.5,2.944,0.69,-35.209,3.199,9.738,5.393,37.382,5.086,-4.878,-2.714,0.0,39.0,39.5,9.498,3.231,0.319,-1.147,-0.076,-1.053,-3.152,27.545,0.0,259.24,,271.0,260.0,-0.618,3.034,1.636,26.165
16050.0,2.944,0.69,-35.209,3.199,9.738,5.393,37.382,5.086,-4.878,-2.714,0.0,39.0,39.5,9.498,3.231,0.138,-1.343,-0.347,-1.071,-3.152,27.545,0.0,259.24,,271.0,260.0,-0.489,3.032,1.579,26.161
16050.5,2.944,0.69,-35.209,3.199,9.738,5.423,37.399,5.083,-4.833,-2.721,0.0,38.97,39.537,9.498,3.231,0.274,-1.486,-0.122,-1.429,-3.161,27.564,0.0,256.84,,271.0,260.0,-0.656,3.031,1.603,26.151
16051.0,2.944,0.69,-35.209,3.199,9.738,5.423,37.399,5.083,-4.833,-2.721,0.0,39.0,39.5,9.498,3.231,0.179,-1.199,-0.165,-0.978,-3.161,27.564,0.0,256.84,,272.0,260.0,-0.691,3.029,1.554,26.135
16051.5,2.944,0.69,-35.209,3.199,9.738,5.423,37.399,5.083,-4.833,-2.721,0.0,39.0,39.5,9.498,3.231,0.236,-1.199,-0.233,-0.95,-3.161,27.564,0.0,258.84,,272.0,260.0,-0.541,3.028,1.617,26.074
16052.0,2.978,0.75,-34.095,3.15,9.685,5.423,37.399,5.083,-4.833,-2.721,0.0,39.0,39.5,9.805,2.981,0.394,-1.415,0.005,-1.301,-3.161,27.564,0.0,258.84,,273.0,260.0,-0.537,3.027,1.593,26.039
16052.5,2.978,0.75,-34.095,3.15,9.685,5.423,37.399,5.083,-4.833,-2.721,0.0,39.0,39.5,9.805,2.981,0.407,-1.603,-0.13,-1.204,-3.161,27.564,0.0,257.64,,273.0,260.0,-0.579,3.026,1.568,25.987
16053.0,2.978,0.75,-34.095,3.15,9.685,5.423,37.399,5.083,-4.833,-2.721,0.0,39.0,39.5,9.805,2.981,0.432,-1.366,0.116,-1.242,-3.161,27.564,0.0,257.64,,274.0,260.0,-0.633,3.025,1.598,25.952
16053.5,2.978,0.75,-34.095,3.15,9.685,5.423,37.399,5.083,-4.833,-2.721,0.0,39.0,39.5,9.805,2.981,0.551,-0.71,0.303,-0.674,-3.161,27.564,0.0,260.14,,274.0,260.0,-0.515,3.024,1.584,25.938
16054.0,2.978,0.75,-34.095,3.15,9.685,5.412,37.363,5.087,-4.853,-2.724,0.0,38.97,39.521,9.805,2.981,0.355,-1.43,-0.207,-0.982,-3.165,27.548,0.0,260.14,,274.0,260.0,-0.133,3.024,1.612,26.073
16054.5,2.978,0.75,-34.095,3.15,9.685,5.412,37.363,5.087,-4.853,-2.724,0.0,39.0,39.5,9.805,2.981,0.425,-1.259,0.173,-1.132,-3.165,27.548,0.0,259.34,,274.0,260.0,-0.566,3.023,1.619,26.06
16055.0,2.623,0.711,-34.29,3.138,9.616,5.412,37.363,5.087,-4.853,-2.724,0.0,39.0,39.5,9.813,3.23,0.285,-0.884,0.167,-0.939,-3.165,27.548,0.0,259.34,,274.0,260.0,-0.448,3.022,1.584,25.953
16055.5,2.623,0.711,-34.29,3.138,9.616,5.412,37.363,5.087,-4.853,-2.724,0.0,39.0,39.5,9.813,3.23,0.453,-1.565,0.003,-1.434,-3.165,27.548,0.0,260.04,,274.0,260.0,-0.343,3.016,1.629,25.91
16056.0,2.623,0.711,-34.29,3.138,9.616,5.412,37.363,5.087,-4.853,-2.724,0.0,39.0,39.5,9.813,3.23,0.29,-0.923,0.043,-0.866,-3.165,27.548,0.0,260.04,,274.0,260.0,-0.636,3.009,1.556,25.88
16056.5,2.623,0.711,-34.29,3.138,9.616,5.412,37.363,5.087,-4.853,-2.724,0.0,39.0,39.5,9.813,3.23,0.726,-1.437,0.147,-1.267,-3.165,27.548,0.0,260.94,,274.0,260.0,-0.364,3.003,1.575,25.718
16057.0,2.623,0.711,-34.29,3.138,9.616,5.463,37.359,5.096,-4.846,-2.726,0.0,38.973,39.562,9.813,3.23,0.428,-0.939,0.169,-0.854,-3.168,27.557,0.0,260.94,,274.0,260.0,-0.458,2.997,1.635,25.552
16057.5,2.623,0.711,-34.29,3.138,9.616,5.463,37.359,5.096,-4.846,-2.726,0.0,39.0,39.6,9.813,3.23,0.267,-1.594,-0.288,-1.135,-3.168,27.557,0.0,262.04,,274.0,260.0,-0.299,2.99,1.563,25.366
16058.0,2.683,0.671,-34.421,3.207,9.667,5.463,37.359,5.096,-4.846,-2.726,0.0,39.0,39.6,9.736,2.995,0.338,-1.401,-0.014,-1.328,-3.168,27.557,0.0,262.04,,273.0,260.0,-0.687,2.984,1.581,25.343
16058.5,2.683,0.671,-34.421,3.207,9.667,5.463,37.359,5.096,-4.846,-2.726,0.0,39.0,39.6,9.736,2.995,0.0,-0.855,0.003,-0.943,-3.168,27.557,0.0,261.14,,273.0,260.0,-0.601,2.98,1.532,25.312
16059.0,2.683,0.671,-34.421,3.207,9.667,5.463,37.359,5.096,-4.846,-2.726,0.0,39.0,39.6,9.736,2.995,0.377,-1.624,-0.262,-1.135,-3.168,27.557,0.0,261.14,,272.0,260.0,-0.448,2.975,1.593,25.374
16059.5,2.683,0.671,-34.421,3.207,9.667,5.463,37.359,5.096,-4.846,-2.726,0.0,39.0,39.6,9.736,2.995,0.243,-0.854,0.014,-0.94,-3.168,27.557,0.0,261.64,,272.0,260.0,-0.661,2.97,1.645,25.431
16060.0,2.683,0.671,-34.421,3.207,9.667,5.463,37.359,5.096,-4.846,-2.726,0.0,39.0,39.6,9.736,2.995,0.385,-1.594,-0.294,-1.209,-3.168,27.557,0.0,261.64,,271.0,260.0,-0.384,2.965,1.556,25.478
16060.5,2.683,0.671,-34.421,3.207,9.667,5.409,37.366,5.087,-4.812,-2.732,0.0,38.969,39.576,9.736,2.995,0.35,-1.269,0.049,-1.194,-3.156,27.558,0.0,260.64,,271.0,260.0,-0.678,2.961,1.575,25.526
16061.0,2.683,0.671,-34.421,3.207,9.667,5.409,37.366,5.087,-4.812,-2.732,0.0,39.0,39.6,9.736,2.995,0.242,-0.815,0.056,-1.032,-3.156,27.558,0.0,260.64,,271.0,260.0,-0.516,2.956,1.608,25.601
16061.5,2.74,0.665,-35.001,3.197,9.686,5.409,37.366,5.087,-4.812,-2.732,0.0,39.0,39.6,9.756,3.113,0.492,-1.559,-0.149,-1.392,-3.156,27.558,0.0,261.84,,271.0,260.0,-0.387,2.952,1.543,25.579
16062.0,2.74,0.665,-35.001,3.197,9.686,5.409,37.366,5.087,-4.812,-2.732,0.0,39.0,39.6,9.756,3.113,0.464,-1.265,0.122,-1.188,-3.156,27.558,0.0,261.84,,270.0,260.0,-0.652,2.948,1.566,25.57
16062.5,2.74,0.665,-35.001,3.197,9.686,5.409,37.366,5.087,-4.812,-2.732,0.0,39.0,39.6,9.756,3.113,0.2,-0.801,0.023,-1.002,-3.156,27.558,0.0,257.34,,270.0,260.0,-0.467,2.945,1.553,25.538
16063.0,2.74,0.665,-35.001,3.197,9.686,5.409,37.366,5.087,-4.812,-2.732,0.0,39.0,39.6,9.756,3.113,0.592,-0.989,0.268,-0.926,-3.156,27.558,0.0,257.34,,271.0,260.0,-0.395,2.941,1.618,25.532
16063.5,2.74,0.665,-35.001,3.197,9.686,5.418,37.368,5.087,-4.788,-2.723,0.0,38.974,39.603,9.756,3.113,0.432,-0.727,0.229,-0.846,-3.171,27.556,0.0,258.54,,271.0,260.0,-0.263,2.938,1.582,25.553
16064.0,2.74,0.665,-35.001,3.197,9.686,5.418,37.368,5.087,-4.788,-2.723,0.0,39.0,39.6,9.756,3.113,0.606,-1.375,0.183,-1.269,-3.171,27.556,0.0,258.54,,272.0,260.0,-0.228,2.935,1.572,25.587
16064.5,2.645,0.729,-34.323,3.197,9.61,5.418,37.368,5.087,-4.788,-2.723,0.0,39.0,39.6,9.739,3.225,0.413,-1.003,0.156,-1.025,-3.171,27.556,0.0,258.34,,272.0,260.0,-0.464,2.931,1.615,25.579
16065.0,2.645,0.729,-34.323,3.197,9.61,5.418,37.368,5.087,-4.788,-2.723,0.0,39.0,39.6,9.739,3.225,0.252,-1.489,-0.079,-1.021,-3.171,27.556,0.0,258.34,,273.0,260.0,-0.365,2.927,1.546,25.569
16065.5,2.645,0.729,-34.323,3.197,9.61,5.418,37.368,5.087,-4.788,-2.723,0.0,39.0,39.6,9.739,3.225,0.542,-1.328,0.154,-1.203,-3.171,27.556,0.0,259.04,,273.0,260.0,-0.584,2.922,1.653,25.649
16066.0,2.645,0.729,-34.323,3.197,9.61,5.418,37.368,5.087,-4.788,-2.723,0.0,39.0,39.6,9.739,3.225,0.375,-0.858,0.169,-0.742,-3.171,27.556,0.0,259.04,,273.0,260.0,-0.459,2.918,1.577,25.679
16066.5,2.645,0.729,-34.323,3.197,9.61,5.418,37.368,5.087,-4.788,-2.723,0.0,39.0,39.6,9.739,3.225,0.398,-1.317,-0.089,-0.899,-3.171,27.556,0.0,259.34,,273.0,260.0,-0.264,2.913,1.609,25.711
16067.0,2.645,0.729,-34.323,3.197,9.61,5.387,37.369,5.081,-4.774,-2.719,0.0,38.985,39.589,9.739,3.225,0.278,-0.925,0.065,-0.881,-3.172,27.547,0.0,259.34,,273.0,260.0,-0.477,2.909,1.666,25.747
16067.5,2.645,0.729,-34.323,3.197,9.61,5.387,37.369,5.081,-4.774,-2.719,0.0,39.0,39.6,9.739,3.225,0.393,-1.578,-0.231,-1.099,-3.172,27.547,0.0,259.64,,273.0,260.0,-0.366,2.904,1.566,25.803
16068.0,2.941,0.753,-34.862,3.154,9.664,5.387,37.369,5.081,-4.774,-2.719,0.0,39.0,39.6,9.77,3.282,0.593,-1.37,0.185,-1.241,-3.172,27.547,0.0,259.64,,273.0,260.0,-0.629,2.9,1.6,25.843
16068.5,2.941,0.753,-34.862,3.154,9.664,5.387,37.369,5.081,-4.774,-2.719,0.0,39.0,39.6,9.77,3.282,0.252,-0.891,0.113,-0.941,-3.172,27.547,0.0,259.64,,273.0,260.0,-0.458,2.901,1.626,25.836
16069.0,2.941,0.753,-34.862,3.154,9.664,5.387,37.369,5.081,-4.774,-2.719,0.0,39.0,39.6,9.77,3.282,0.504,-1.497,-0.106,-1.115,-3.172,27.547,0.0,259.64,,273.0,260.0,-0.367,2.901,1.578,25.804
16069.5,2.941,0.753,-34.862,3.154,9.664,5.387,37.369,5.081,-4.774,-2.719,0.0,39.0,39.6,9.77,3.282,0.587,-1.228,0.197,-1.126,-3.172,27.547,0.0,261.04,,273.0,260.0,-0.553,2.902,1.656,25.776
16070.0,2.941,0.753,-34.862,3.154,9.664,5.377,37.363,5.094,-4.768,-2.732,0.0,38.988,39.606,9.77,3.282,0.265,-0.791,0.101,-0.914,-3.169,27.548,0.0,261.04,,272.0,260.0,-0.392,2.903,1.593,25.846
16070.5,2.941,0.753,-34.862,3.154,9.664,5.377,37.363,5.094,-4.768,-2.732,0.0,39.0,39.6,9.77,3.282,0.462,-1.202,0.161,-1.149,-3.169,27.548,0.0,261.04,,272.0,260.0,-0.335,2.903,1.637,25.859
16071.0,2.832,0.676,-35.086,3.173,9.737,5.377,37.363,5.094,-4.768,-2.732,0.0,39.0,39.6,9.741,3.084,0.309,-0.697,0.215,-0.783,-3.169,27.548,0.0,261.04,,271.0,260.0,-0.432,2.904,1.62,25.91
16071.5,2.832,0.676,-35.086,3.173,9.737,5.377,37.363,5.094,-4.768,-2.732,0.0,39.0,39.6,9.741,3.084,0.643,-1.475,0.001,-1.25,-3.169,27.548,0.0,261.34,,271.0,260.0,-0.239,2.903,1.58,25.952
16072.0,2.832,0.676,-35.086,3.173,9.737,5.377,37.363,5.094,-4.768,-2.732,0.0,39.0,39.6,9.741,3.084,0.543,-1.063,0.241,-0.903,-3.169,27.548,0.0,261.34,,270.0,260.0,-0.52,2.902,1.622,25.923
16072.5,2.832,0.676,-35.086,3.173,9.737,5.377,37.363,5.094,-4.768,-2.732,0.0,39.0,39.6,9.741,3.084,0.297,-0.532,0.151,-0.796,-3.169,27.548,0.0,260.24,,270.0,260.0,-0.296,2.901,1.677,25.909
16073.0,2.832,0.676,-35.086,3.173,9.737,5.45,37.359,5.094,-4.738,-2.742,0.0,38.993,39.644,9.741,3.084,0.565,-1.462,0.06,-1.223,-3.165,27.542,0.0,260.24,,270.0,260.0,-0.22,2.899,1.629,25.854
16073.5,2.832,0.676,-35.086,3.173,9.737,5.45,37.359,5.094,-4.738,-2.742,0.0,39.0,39.6,9.741,3.084,0.698,-1.07,0.409,-0.935,-3.165,27.542,0.0,260.34,,270.0,260.0,-0.515,2.898,1.601,25.847
16074.0,2.832,0.676,-35.086,3.173,9.737,5.45,37.359,5.094,-4.738,-2.742,0.0,39.0,39.6,9.741,3.084,0.556,-1.51,-0.073,-1.326,-3.165,27.542,0.0,260.34,,270.0,260.0,-0.225,2.897,1.603,25.86
16074.5,2.494,0.678,-34.504,3.144,9.564,5.45,37.359,5.094,-4.738,-2.742,0.0,39.0,39.6,9.772,3.26,0.744,-1.02,0.552,-0.822,-3.165,27.542,0.0,260.14,,270.0,260.0,-0.588,2.896,1.612,25.911
16075.0,2.494,0.678,-34.504,3.144,9.564,5.45,37.359,5.094,-4.738,-2.742,0.0,39.0,39.6,9.772,3.26,0.503,-0.648,0.242,-0.807,-3.165,27.542,0.0,260.14,,270.0,260.0,-0.136,2.89,1.616,25.914
16075.5,2.494,0.678,-34.504,3.144,9.564,5.45,37.359,5.094,-4.738,-2.742,0.0,39.0,39.6,9.772,3.26,0.733,-1.313,0.283,-1.149,-3.165,27.542,0.0,257.94,,270.0,260.0,-0.177,2.883,1.642,25.921
16076.0,2.494,0.678,-34.504,3.144,9.564,5.45,37.359,5.094,-4.738,-2.742,0.0,39.0,39.6,9.772,3.26,0.669,-0.98,0.284,-0.924,-3.165,27.542,0.0,257.94,,271.0,260.0,-0.361,2.877,1.699,25.958
16076.5,2.494,0.678,-34.504,3.144,9.564,5.445,37.364,5.102,-4.726,-2.738,0.0,38.989,39.623,9.772,3.26,0.485,-0.836,0.346,-0.795,-3.167,27.539,0.0,257.84,,271.0,260.0,-0.238,2.87,1.626,25.98
16077.0,2.494,0.678,-34.504,3.144,9.564,5.445,37.364,5.102,-4.726,-2.738,0.0,39.0,39.6,9.772,3.26,0.73,-1.295,0.374,-1.158,-3.167,27.539,0.0,257.84,,272.0,260.0,-0.2,2.864,1.713,25.99
16077.5,2.597,0.703,-33.863,3.182,9.66,5.445,37.364,5.102,-4.726,-2.738,0.0,39.0,39.6,9.711,3.064,0.504,-1.011,0.102,-0.769,-3.167,27.539,0.0,258.44,,272.0,260.0,-0.337,2.858,1.606,26.001
16078.0,2.597,0.703,-33.863,3.182,9.66,5.445,37.364,5.102,-4.726,-2.738,0.0,39.0,39.6,9.711,3.064,0.85,-1.296,0.416,-1.143,-3.167,27.539,0.0,258.44,,273.0,260.0,-0.294,2.854,1.636,25.97
16078.5,2.597,0.703,-33.863,3.182,9.66,5.445,37.364,5.102,-4.726,-2.738,0.0,39.0,39.6,9.711,3.064,0.509,-0.806,0.307,-0.781,-3.167,27.539,0.0,260.84,,273.0,260.0,-0.293,2.85,1.701,25.981
16079.0,2.597,0.703,-33.863,3.182,9.66,5.445,37.364,5.102,-4.726,-2.738,0.0,39.0,39.6,9.711,3.064,0.42,-1.46,0.002,-0.957,-3.167,27.539,0.0,260.84,,273.0,260.0,-0.193,2.846,1.631,25.972
16079.5,2.597,0.703,-33.863,3.182,9.66,5.434,37.391,5.094,-4.676,-2.713,0.0,38.998,39.654,9.711,3.064,0.65,-1.195,0.401,-1.02,-3.159,27.534,0.0,260.74,,273.0,260.0,-0.499,2.842,1.636,25.953
16080.0,2.597,0.703,-33.863,3.182,9.66,5.434,37.391,5.094,-4.676,-2.713,0.0,39.0,39.7,9.711,3.064,0.62,-0.784,0.416,-0.735,-3.159,27.534,0.0,260.74,,273.0,260.0,-0.291,2.838,1.637,25.956
16080.5,2.597,0.703,-33.863,3.182,9.66,5.434,37.391,5.094,-4.676,-2.713,0.0,39.0,39.7,9.711,3.064,0.76,-1.347,0.336,-0.775,-3.159,27.534,0.0,260.44,,273.0,260.0,-0.121,2.834,1.688,25.959
16081.0,3.3,0.779,-35.209,3.102,9.693,5.434,37.391,5.094,-4.676,-2.713,0.0,39.0,39.7,9.682,3.162,0.493,-0.814,0.312,-0.776,-3.159,27.534,0.0,260.44,,273.0,260.0,-0.256,2.83,1.753,25.973
16081.5,3.3,0.779,-35.209,3.102,9.693,5.434,37.391,5.094,-4.676,-2.713,0.0,39.0,39.7,9.682,3.162,0.74,-1.448,0.192,-0.957,-3.159,27.534,0.0,260.64,,273.0,260.0,-0.196,2.837,1.643,25.967
16082.0,3.3,0.779,-35.209,3.102,9.693,5.434,37.391,5.094,-4.676,-2.713,0.0,39.0,39.7,9.682,3.162,0.871,-1.21,0.514,-1.021,-3.159,27.534,0.0,260.64,,273.0,260.0,-0.368,2.845,1.676,25.989
16082.5,3.3,0.779,-35.209,3.102,9.693,5.434,37.391,5.094,-4.676,-2.713,0.0,39.0,39.7,9.682,3.162,0.634,-0.656,0.617,-0.449,-3.159,27.534,0.0,261.74,,273.0,260.0,-0.212,2.852,1.724,25.977
16083.0,3.3,0.779,-35.209,3.102,9.693,5.407,37.372,5.095,-4.643,-2.721,0.0,39.014,39.67,9.682,3.162,0.765,-1.401,0.171,-0.854,-3.168,27.537,0.0,261.74,,272.0,260.0,0.037,2.86,1.651,25.995
16083.5,3.3,0.779,-35.209,3.102,9.693,5.407,37.372,5.095,-4.643,-2.721,0.0,39.0,39.7,9.682,3.162,0.859,-1.096,0.467,-0.945,-3.168,27.537,0.0,261.74,,272.0,260.0,-0.33,2.867,1.746,25.917
16084.0,2.582,0.726,-34.285,3.181,9.597,5.407,37.372,5.095,-4.643,-2.721,0.0,39.0,39.7,9.734,3.169,0.625,-0.755,0.456,-0.63,-3.168,27.537,0.0,261.74,,271.0,260.0,-0.179,2.874,1.699,25.865
16084.5,2.582,0.726,-34.285,3.181,9.597,5.407,37.372,5.095,-4.643,-2.721,0.0,39.0,39.7,9.734,3.169,0.765,-1.423,0.125,-1.021,-3.168,27.537,0.0,261.34,,271.0,260.0,-0.076,2.869,1.729,25.771
16085.0,2.582,0.726,-34.285,3.181,9.597,5.407,37.372,5.095,-4.643,-2.721,0.0,39.0,39.7,9.734,3.169,0.584,-0.599,0.48,-0.769,-3.168,27.537,0.0,261.34,,270.0,260.0,-0.389,2.865,1.751,25.776
