t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16085.5,2.582,0.726,-34.285,3.181,9.597,5.407,37.372,5.095,-4.643,-2.721,0.0,39.0,39.7,9.734,3.169,0.824,-1.373,0.327,-1.093,-3.168,27.537,0.0,260.84,,270.0,260.0,-0.076,2.86,1.681,25.758
16086.0,2.582,0.726,-34.285,3.181,9.597,5.38,37.37,5.085,-4.641,-2.733,0.0,39.017,39.674,9.734,3.169,0.786,-0.917,0.561,-0.786,-3.173,27.531,0.0,260.84,,270.0,260.0,-0.328,2.855,1.743,25.758
16086.5,2.582,0.726,-34.285,3.181,9.597,5.38,37.37,5.085,-4.641,-2.733,0.0,39.0,39.7,9.734,3.169,0.515,-0.44,0.44,-0.62,-3.173,27.531,0.0,260.74,,270.0,260.0,-0.089,2.851,1.739,25.722
16087.0,2.979,0.728,-35.052,3.184,9.689,5.38,37.37,5.085,-4.641,-2.733,0.0,39.0,39.7,9.693,2.957,0.871,-1.309,0.414,-1.107,-3.173,27.531,0.0,260.74,,270.0,260.0,-0.026,2.847,1.743,25.779
16087.5,2.979,0.728,-35.052,3.184,9.689,5.38,37.37,5.085,-4.641,-2.733,0.0,39.0,39.7,9.693,2.957,0.813,-0.935,0.575,-0.865,-3.173,27.531,0.0,260.14,,270.0,260.0,-0.283,2.849,1.704,25.777
16088.0,2.979,0.728,-35.052,3.184,9.689,5.38,37.37,5.085,-4.641,-2.733,0.0,39.0,39.7,9.693,2.957,0.585,-0.979,0.468,-0.71,-3.173,27.531,0.0,260.14,,270.0,260.0,-0.103,2.851,1.708,25.809
16088.5,2.979,0.728,-35.052,3.184,9.689,5.38,37.37,5.085,-4.641,-2.733,0.0,39.0,39.7,9.693,2.957,0.701,-0.835,0.426,-0.625,-3.173,27.531,0.0,258.44,,270.0,260.0,-0.159,2.853,1.8,25.862
16089.0,2.979,0.728,-35.052,3.184,9.689,5.38,37.37,5.085,-4.641,-2.733,0.0,39.0,39.7,9.693,2.957,0.656,-0.705,0.306,-0.585,-3.173,27.531,0.0,258.44,,271.0,260.0,-0.083,2.855,1.739,25.895
16089.5,2.979,0.728,-35.052,3.184,9.689,5.421,37.39,5.101,-4.608,-2.732,0.0,39.034,39.679,9.693,2.957,0.82,-1.177,0.494,-1.003,-3.183,27.523,0.0,258.74,,271.0,260.0,-0.082,2.857,1.756,25.967
16090.0,2.979,0.728,-35.052,3.184,9.689,5.421,37.39,5.101,-4.608,-2.732,0.0,39.0,39.7,9.693,2.957,0.877,-0.982,0.577,-0.679,-3.183,27.523,0.0,258.74,,272.0,260.0,-0.217,2.859,1.772,26.133
16090.5,2.244,0.65,-33.973,3.165,9.621,5.421,37.39,5.101,-4.608,-2.732,0.0,39.0,39.7,9.803,3.094,0.783,-1.132,0.307,-0.652,-3.183,27.523,0.0,258.84,,272.0,260.0,-0.052,2.861,1.724,26.161
16091.0,2.244,0.65,-33.973,3.165,9.621,5.421,37.39,5.101,-4.608,-2.732,0.0,39.0,39.7,9.803,3.094,0.938,-1.231,0.478,-1.041,-3.183,27.523,0.0,258.84,,273.0,260.0,-0.174,2.851,1.745,26.169
16091.5,2.244,0.65,-33.973,3.165,9.621,5.421,37.39,5.101,-4.608,-2.732,0.0,39.0,39.7,9.803,3.094,1.006,-0.666,0.766,-0.394,-3.183,27.523,0.0,261.34,,273.0,260.0,-0.214,2.841,1.757,26.144
16092.0,2.244,0.65,-33.973,3.165,9.621,5.421,37.39,5.101,-4.608,-2.732,0.0,39.0,39.7,9.803,3.094,0.925,-1.204,0.378,-1.031,-3.183,27.523,0.0,261.34,,272.0,260.0,0.178,2.831,1.788,26.141
16092.5,2.244,0.65,-33.973,3.165,9.621,5.434,37.359,5.088,-4.594,-2.748,0.0,39.037,39.717,9.803,3.094,0.751,-0.886,0.372,-0.661,-3.182,27.52,0.0,261.14,,272.0,260.0,-0.233,2.821,1.831,26.105
16093.0,2.244,0.65,-33.973,3.165,9.621,5.434,37.359,5.088,-4.594,-2.748,0.0,39.0,39.7,9.803,3.094,0.677,-1.18,0.172,-0.725,-3.182,27.52,0.0,261.14,,271.0,260.0,-0.106,2.812,1.752,26.118
16093.5,3.051,0.789,-34.907,3.108,9.652,5.434,37.359,5.088,-4.594,-2.748,0.0,39.0,39.7,9.779,3.281,0.732,-1.161,0.407,-1.018,-3.182,27.52,0.0,261.14,,271.0,260.0,-0.264,2.803,1.797,26.118
16094.0,3.051,0.789,-34.907,3.108,9.652,5.434,37.359,5.088,-4.594,-2.748,0.0,39.0,39.7,9.779,3.281,0.69,-0.73,0.48,-0.558,-3.182,27.52,0.0,261.14,,270.0,260.0,-0.26,2.807,1.825,26.14
16094.5,3.051,0.789,-34.907,3.108,9.652,5.434,37.359,5.088,-4.594,-2.748,0.0,39.0,39.7,9.779,3.281,0.699,-1.319,0.231,-0.713,-3.182,27.52,0.0,261.84,,270.0,260.0,-0.03,2.811,1.782,26.136
16095.0,3.051,0.789,-34.907,3.108,9.652,5.434,37.359,5.088,-4.594,-2.748,0.0,39.0,39.7,9.779,3.281,0.934,-1.166,0.534,-0.97,-3.182,27.52,0.0,261.84,,269.0,260.0,-0.275,2.815,1.835,26.118
16095.5,3.051,0.789,-34.907,3.108,9.652,5.434,37.359,5.088,-4.594,-2.748,0.0,39.0,39.7,9.779,3.281,0.841,-1.305,0.309,-0.935,-3.182,27.52,0.0,260.54,,269.0,260.0,-0.167,2.819,1.762,26.111
16096.0,3.051,0.789,-34.907,3.108,9.652,5.453,37.402,5.107,-4.542,-2.75,0.0,39.054,39.745,9.779,3.281,0.839,-0.968,0.526,-0.855,-3.173,27.524,0.0,260.54,,269.0,260.0,-0.272,2.822,1.842,26.108
16096.5,3.051,0.789,-34.907,3.108,9.652,5.453,37.402,5.107,-4.542,-2.75,0.0,39.1,39.7,9.779,3.281,0.505,-0.578,0.371,-0.626,-3.173,27.524,0.0,260.54,,269.0,260.0,-0.115,2.826,1.844,26.144
16097.0,2.724,0.718,-34.621,3.206,9.655,5.453,37.402,5.107,-4.542,-2.75,0.0,39.1,39.7,9.712,3.057,0.781,-1.267,0.383,-0.957,-3.173,27.524,0.0,260.54,,269.0,260.0,-0.082,2.83,1.769,26.051
16097.5,2.724,0.718,-34.621,3.206,9.655,5.453,37.402,5.107,-4.542,-2.75,0.0,39.1,39.7,9.712,3.057,0.823,-1.026,0.568,-0.899,-3.173,27.524,0.0,260.34,,269.0,260.0,-0.265,2.828,1.817,25.947
16098.0,2.724,0.718,-34.621,3.206,9.655,5.453,37.402,5.107,-4.542,-2.75,0.0,39.1,39.7,9.712,3.057,0.596,-0.528,0.462,-0.64,-3.173,27.524,0.0,260.34,,269.0,260.0,-0.134,2.826,1.784,25.776
16098.5,2.724,0.718,-34.621,3.206,9.655,5.453,37.402,5.107,-4.542,-2.75,0.0,39.1,39.7,9.712,3.057,0.86,-1.227,0.378,-0.786,-3.173,27.524,0.0,258.04,,269.0,260.0,-0.028,2.825,1.826,25.728
16099.0,2.724,0.718,-34.621,3.206,9.655,5.423,37.391,5.099,-4.542,-2.76,0.0,39.059,39.761,9.712,3.057,0.768,-0.59,0.547,-0.635,-3.174,27.523,0.0,258.04,,270.0,260.0,-0.194,2.823,1.858,25.759
16099.5,2.724,0.718,-34.621,3.206,9.655,5.423,37.391,5.099,-4.542,-2.76,0.0,39.1,39.8,9.712,3.057,0.88,-1.222,0.436,-0.979,-3.174,27.523,0.0,258.24,,270.0,260.0,0.023,2.821,1.799,25.772
16100.0,2.413,0.652,-33.235,3.143,9.626,5.423,37.391,5.099,-4.542,-2.76,0.0,39.1,39.8,9.955,3.091,0.938,-1.003,0.576,-0.899,-3.174,27.523,0.0,258.24,,271.0,260.0,-0.221,2.82,1.848,25.773
16100.5,2.413,0.652,-33.235,3.143,9.626,5.423,37.391,5.099,-4.542,-2.76,0.0,39.1,39.8,9.955,3.091,0.56,-0.515,0.436,-0.615,-3.174,27.523,0.0,258.44,,271.0,260.0,-0.097,2.813,1.791,25.86
16101.0,2.413,0.652,-33.235,3.143,9.626,5.423,37.391,5.099,-4.542,-2.76,0.0,39.1,39.8,9.955,3.091,0.92,-1.216,0.431,-0.999,-3.174,27.523,0.0,258.44,,272.0,260.0,-0.033,2.807,1.786,25.877
16101.5,2.413,0.652,-33.235,3.143,9.626,5.423,37.391,5.099,-4.542,-2.76,0.0,39.1,39.8,9.955,3.091,0.84,-0.69,0.596,-0.612,-3.174,27.523,0.0,259.14,,272.0,260.0,-0.216,2.8,1.829,26.031
16102.0,2.413,0.652,-33.235,3.143,9.626,5.42,37.385,5.102,-4.523,-2.742,0.0,39.067,39.784,9.955,3.091,0.489,-0.455,0.31,-0.613,-3.168,27.517,0.0,259.14,,272.0,260.0,0.034,2.794,1.812,26.018
16102.5,2.413,0.652,-33.235,3.143,9.626,5.42,37.385,5.102,-4.523,-2.742,0.0,39.1,39.8,9.955,3.091,0.815,-1.21,0.261,-1.066,-3.168,27.517,0.0,258.64,,272.0,260.0,-0.067,2.788,1.87,26.046
16103.0,2.413,0.652,-33.235,3.143,9.626,5.42,37.385,5.102,-4.523,-2.742,0.0,39.1,39.8,9.955,3.091,0.51,-0.747,0.308,-0.672,-3.168,27.517,0.0,258.64,,273.0,260.0,-0.3,2.781,1.767,26.189
16103.5,2.646,0.71,-34.352,3.2,9.575,5.42,37.385,5.102,-4.523,-2.742,0.0,39.1,39.8,9.722,3.152,0.808,-1.172,0.324,-1.012,-3.168,27.517,0.0,259.04,,273.0,260.0,-0.15,2.775,1.807,26.267
16104.0,2.646,0.71,-34.352,3.2,9.575,5.42,37.385,5.102,-4.523,-2.742,0.0,39.1,39.8,9.722,3.152,0.719,-0.672,0.502,-0.618,-3.168,27.517,0.0,259.04,,273.0,260.0,-0.263,2.773,1.864,26.204
16104.5,2.646,0.71,-34.352,3.2,9.575,5.42,37.385,5.102,-4.523,-2.742,0.0,39.1,39.8,9.722,3.152,0.531,-0.922,0.165,-0.671,-3.168,27.517,0.0,259.74,,273.0,260.0,-0.017,2.771,1.772,26.231
16105.0,2.646,0.71,-34.352,3.2,9.575,5.42,37.385,5.102,-4.523,-2.742,0.0,39.1,39.8,9.722,3.152,0.957,-1.222,0.367,-1.075,-3.168,27.517,0.0,259.74,,273.0,260.0,-0.225,2.769,1.856,26.083
16105.5,2.646,0.71,-34.352,3.2,9.575,5.396,37.391,5.101,-4.538,-2.742,0.0,39.077,39.78,9.722,3.152,0.655,-0.696,0.427,-0.621,-3.168,27.517,0.0,262.04,,273.0,260.0,-0.243,2.767,1.784,25.961
16106.0,2.646,0.71,-34.352,3.2,9.575,5.396,37.391,5.101,-4.538,-2.742,0.0,39.1,39.8,9.722,3.152,0.515,-1.434,-0.028,-0.932,-3.168,27.517,0.0,262.04,,272.0,260.0,-0.059,2.765,1.797,25.88
16106.5,2.518,0.679,-33.39,3.152,9.64,5.396,37.391,5.101,-4.538,-2.742,0.0,39.1,39.8,9.786,3.078,0.607,-0.635,0.608,-0.515,-3.168,27.517,0.0,262.54,,272.0,260.0,-0.47,2.763,1.798,25.804
16107.0,2.518,0.679,-33.39,3.152,9.64,5.396,37.391,5.101,-4.538,-2.742,0.0,39.1,39.8,9.786,3.078,0.886,-1.233,0.315,-0.676,-3.168,27.517,0.0,262.54,,271.0,260.0,0.016,2.759,1.752,25.78
16107.5,2.518,0.679,-33.39,3.152,9.64,5.396,37.391,5.101,-4.538,-2.742,0.0,39.1,39.8,9.786,3.078,0.832,-1.008,0.526,-0.841,-3.168,27.517,0.0,262.64,,271.0,260.0,-0.177,2.755,1.817,25.762
16108.0,2.518,0.679,-33.39,3.152,9.64,5.396,37.391,5.101,-4.538,-2.742,0.0,39.1,39.8,9.786,3.078,0.632,-0.732,0.419,-0.572,-3.168,27.517,0.0,262.64,,270.0,260.0,-0.123,2.751,1.858,25.727
16108.5,2.518,0.679,-33.39,3.152,9.64,5.358,37.386,5.106,-4.532,-2.734,0.0,39.085,39.775,9.786,3.078,0.719,-1.318,0.492,-0.762,-3.172,27.51,0.0,261.54,,270.0,260.0,-0.063,2.747,1.773,25.705
16109.0,2.518,0.679,-33.39,3.152,9.64,5.358,37.386,5.106,-4.532,-2.734,0.0,39.1,39.8,9.786,3.078,0.917,-1.063,0.615,-0.85,-3.172,27.51,0.0,261.54,,269.0,260.0,-0.217,2.744,1.847,25.663
16109.5,2.518,0.679,-33.39,3.152,9.64,5.358,37.386,5.106,-4.532,-2.734,0.0,39.1,39.8,9.786,3.078,0.659,-0.513,0.532,-0.442,-3.172,27.51,0.0,261.04,,269.0,260.0,-0.095,2.74,1.778,25.642
16110.0,2.489,0.602,-35.209,3.156,9.685,5.358,37.386,5.106,-4.532,-2.734,0.0,39.1,39.8,9.66,3.074,0.926,-0.967,0.609,-0.78,-3.172,27.51,0.0,261.04,,268.0,260.0,0.059,2.736,1.849,25.622
16110.5,2.489,0.602,-35.209,3.156,9.685,5.358,37.386,5.106,-4.532,-2.734,0.0,39.1,39.8,9.66,3.074,0.577,-0.575,0.465,-0.49,-3.172,27.51,0.0,261.44,,268.0,260.0,-0.053,2.732,1.899,25.596
16111.0,2.489,0.602,-35.209,3.156,9.685,5.358,37.386,5.106,-4.532,-2.734,0.0,39.1,39.8,9.66,3.074,0.773,-1.396,0.1,-1.011,-3.172,27.51,0.0,261.44,,267.0,260.0,-0.006,2.728,1.802,25.589
16111.5,2.489,0.602,-35.209,3.156,9.685,5.358,37.386,5.106,-4.532,-2.734,0.0,39.1,39.8,9.66,3.074,0.853,-1.049,0.576,-0.882,-3.172,27.51,0.0,258.54,,267.0,260.0,-0.383,2.724,1.828,25.579
16112.0,2.489,0.602,-35.209,3.156,9.685,5.414,37.416,5.117,-4.5,-2.734,0.0,39.095,39.815,9.66,3.074,0.556,-0.492,0.523,-0.528,-3.159,27.512,0.0,258.54,,268.0,260.0,-0.125,2.721,1.85,25.533
16112.5,2.489,0.602,-35.209,3.156,9.685,5.414,37.416,5.117,-4.5,-2.734,0.0,39.1,39.8,9.66,3.074,0.996,-1.198,0.495,-0.599,-3.159,27.512,0.0,258.94,,268.0,260.0,0.015,2.717,1.856,25.46
16113.0,2.829,0.65,-35.209,3.093,9.69,5.414,37.416,5.117,-4.5,-2.734,0.0,39.1,39.8,9.709,3.081,0.967,-0.916,0.673,-0.699,-3.159,27.512,0.0,258.94,,269.0,260.0,-0.076,2.713,1.898,25.42
16113.5,2.829,0.65,-35.209,3.093,9.69,5.414,37.416,5.117,-4.5,-2.734,0.0,39.1,39.8,9.709,3.081,0.911,-1.24,0.319,-0.919,-3.159,27.512,0.0,258.54,,269.0,260.0,0.006,2.715,1.818,25.416
16114.0,2.829,0.65,-35.209,3.093,9.69,5.414,37.416,5.117,-4.5,-2.734,0.0,39.1,39.8,9.709,3.081,0.866,-0.962,0.519,-0.859,-3.159,27.512,0.0,258.54,,270.0,260.0,-0.232,2.717,1.875,25.414
16114.5,2.829,0.65,-35.209,3.093,9.69,5.414,37.416,5.117,-4.5,-2.734,0.0,39.1,39.8,9.709,3.081,0.802,-0.587,0.607,-0.279,-3.159,27.512,0.0,257.34,,270.0,260.0,-0.109,2.719,1.86,25.361
16115.0,2.829,0.65,-35.209,3.093,9.69,5.402,37.403,5.129,-4.47,-2.747,0.0,39.114,39.817,9.709,3.081,0.856,-0.763,0.467,-0.419,-3.165,27.513,0.0,257.34,,271.0,260.0,0.136,2.72,1.839,25.353
16115.5,2.829,0.65,-35.209,3.093,9.69,5.402,37.403,5.129,-4.47,-2.747,0.0,39.1,39.8,9.709,3.081,1.006,-1.002,0.643,-0.791,-3.165,27.513,0.0,257.14,,271.0,260.0,0.035,2.722,1.889,25.364
16116.0,2.844,0.667,-35.209,3.13,9.757,5.402,37.403,5.129,-4.47,-2.747,0.0,39.1,39.8,9.502,3.15,0.868,-0.79,0.586,-0.576,-3.165,27.513,0.0,257.14,,272.0,260.0,-0.036,2.724,1.856,25.334
16116.5,2.844,0.667,-35.209,3.13,9.757,5.402,37.403,5.129,-4.47,-2.747,0.0,39.1,39.8,9.502,3.15,0.841,-1.32,0.267,-1.014,-3.165,27.513,0.0,256.74,,272.0,260.0,0.022,2.726,1.902,25.347
16117.0,2.844,0.667,-35.209,3.13,9.757,5.402,37.403,5.129,-4.47,-2.747,0.0,39.1,39.8,9.502,3.15,0.692,-0.345,0.712,-0.174,-3.165,27.513,0.0,256.74,,273.0,260.0,-0.306,2.728,1.869,25.309
16117.5,2.844,0.667,-35.209,3.13,9.757,5.402,37.403,5.129,-4.47,-2.747,0.0,39.1,39.8,9.502,3.15,0.899,-0.849,0.46,-0.479,-3.165,27.513,0.0,260.54,,273.0,260.0,0.221,2.73,1.838,25.308
16118.0,2.844,0.667,-35.209,3.13,9.757,5.402,37.403,5.129,-4.47,-2.747,0.0,39.1,39.8,9.502,3.15,0.916,-0.914,0.642,-0.779,-3.165,27.513,0.0,260.54,,273.0,260.0,0.008,2.732,1.87,25.364
16118.5,2.844,0.667,-35.209,3.13,9.757,5.382,37.399,5.108,-4.478,-2.743,0.0,39.112,39.835,9.502,3.15,0.411,-0.816,0.189,-0.848,-3.173,27.506,0.0,260.24,,273.0,260.0,-0.034,2.733,1.85,25.407
16119.0,2.844,0.667,-35.209,3.13,9.757,5.382,37.399,5.108,-4.478,-2.743,0.0,39.1,39.8,9.502,3.15,0.704,-1.252,0.338,-0.737,-3.173,27.506,0.0,260.24,,273.0,260.0,-0.266,2.735,1.806,25.424
16119.5,2.947,0.74,-34.985,3.146,9.723,5.382,37.399,5.108,-4.478,-2.743,0.0,39.1,39.8,9.64,3.036,1.033,-0.585,0.709,-0.534,-3.173,27.506,0.0,259.74,,273.0,260.0,-0.237,2.737,1.988,25.545
16120.0,2.947,0.74,-34.985,3.146,9.723,5.382,37.399,5.108,-4.478,-2.743,0.0,39.1,39.8,9.64,3.036,1.065,-0.445,0.807,-0.266,-3.173,27.506,0.0,259.74,,273.0,260.0,0.156,2.74,1.869,25.617
16120.5,2.947,0.74,-34.985,3.146,9.723,5.382,37.399,5.108,-4.478,-2.743,0.0,39.1,39.8,9.64,3.036,0.915,-1.281,0.333,-0.861,-3.173,27.506,0.0,259.34,,273.0,260.0,0.29,2.744,1.882,25.613
16121.0,2.947,0.74,-34.985,3.146,9.723,5.382,37.399,5.108,-4.478,-2.743,0.0,39.1,39.8,9.64,3.036,0.382,-0.658,0.24,-0.363,-3.173,27.506,0.0,259.34,,273.0,260.0,-0.224,2.747,1.849,25.654
16121.5,2.947,0.74,-34.985,3.146,9.723,5.382,37.424,5.128,-4.44,-2.731,0.0,39.132,39.895,9.64,3.036,0.983,-1.002,0.585,-0.678,-3.177,27.505,0.0,262.04,,273.0,260.0,-0.1,2.75,1.913,25.717
16122.0,2.947,0.74,-34.985,3.146,9.723,5.382,37.424,5.128,-4.44,-2.731,0.0,39.1,39.9,9.64,3.036,1.024,-0.552,0.723,-0.443,-3.177,27.505,0.0,262.04,,272.0,260.0,-0.028,2.754,1.958,25.848
16122.5,2.137,0.585,-33.652,3.148,9.61,5.382,37.424,5.128,-4.44,-2.731,0.0,39.1,39.9,9.885,3.075,0.841,-1.316,0.218,-1.213,-3.177,27.505,0.0,262.04,,272.0,260.0,0.188,2.757,1.894,25.896
16123.0,2.137,0.585,-33.652,3.148,9.61,5.382,37.424,5.128,-4.44,-2.731,0.0,39.1,39.9,9.885,3.075,0.547,-1.168,0.299,-1.102,-3.177,27.505,0.0,262.04,,271.0,260.0,-0.367,2.747,1.937,25.998
16123.5,2.137,0.585,-33.652,3.148,9.61,5.382,37.424,5.128,-4.44,-2.731,0.0,39.1,39.9,9.885,3.075,0.83,-0.089,0.615,-0.182,-3.177,27.505,0.0,262.14,,271.0,260.0,-0.356,2.737,2.098,26.009
16124.0,2.137,0.585,-33.652,3.148,9.61,5.382,37.424,5.128,-4.44,-2.731,0.0,39.1,39.9,9.885,3.075,0.839,0.207,0.777,-0.115,-3.177,27.505,0.0,262.14,,270.0,260.0,0.294,2.727,1.949,26.053
16124.5,2.137,0.585,-33.652,3.148,9.61,5.382,37.424,5.128,-4.44,-2.731,0.0,39.1,39.9,9.885,3.075,0.311,-1.193,0.139,-0.772,-3.177,27.505,0.0,261.14,,270.0,260.0,0.427,2.717,1.872,26.064
16125.0,2.137,0.585,-33.652,3.148,9.61,5.403,37.386,5.108,-4.445,-2.749,0.0,39.141,39.888,9.885,3.075,0.718,-1.227,0.199,-0.984,-3.189,27.501,0.0,261.14,,269.0,260.0,-0.379,2.708,1.928,26.086
16125.5,2.137,0.585,-33.652,3.148,9.61,5.403,37.386,5.108,-4.445,-2.749,0.0,39.1,39.9,9.885,3.075,0.691,-0.238,0.549,-0.49,-3.189,27.501,0.0,260.84,,269.0,260.0,-0.323,2.698,1.941,26.119
16126.0,3.342,0.852,-35.037,3.116,9.607,5.403,37.386,5.108,-4.445,-2.749,0.0,39.1,39.9,9.72,3.34,0.573,-1.252,0.087,-0.809,-3.189,27.501,0.0,260.84,,269.0,260.0,0.128,2.689,1.885,26.079
16126.5,3.342,0.852,-35.037,3.116,9.607,5.403,37.386,5.108,-4.445,-2.749,0.0,39.1,39.9,9.72,3.34,0.681,-0.833,0.475,-0.755,-3.189,27.501,0.0,260.54,,269.0,260.0,-0.35,2.7,1.882,26.024
16127.0,3.342,0.852,-35.037,3.116,9.607,5.403,37.386,5.108,-4.445,-2.749,0.0,39.1,39.9,9.72,3.34,0.588,-0.421,0.431,-0.511,-3.189,27.501,0.0,260.54,,269.0,260.0,-0.108,2.71,1.857,25.977
16127.5,3.342,0.852,-35.037,3.116,9.607,5.403,37.386,5.108,-4.445,-2.749,0.0,39.1,39.9,9.72,3.34,0.644,-1.083,0.303,-0.613,-3.189,27.501,0.0,257.54,,269.0,260.0,0.022,2.721,1.886,25.913
16128.0,3.342,0.852,-35.037,3.116,9.607,5.433,37.435,5.121,-4.427,-2.756,0.0,39.146,39.892,9.72,3.34,0.671,-0.602,0.568,-0.497,-3.18,27.503,0.0,257.54,,270.0,260.0,-0.187,2.731,1.943,25.904
16128.5,3.342,0.852,-35.037,3.116,9.607,5.433,37.435,5.121,-4.427,-2.756,0.0,39.1,39.9,9.72,3.34,0.907,-1.069,0.618,-0.538,-3.18,27.503,0.0,258.04,,270.0,260.0,0.035,2.741,1.845,25.876
16129.0,2.974,0.831,-34.152,3.147,9.645,5.433,37.435,5.121,-4.427,-2.756,0.0,39.1,39.9,9.803,3.166,1.077,-0.957,0.598,-0.782,-3.18,27.503,0.0,258.04,,271.0,260.0,-0.02,2.751,1.896,25.895
16129.5,2.974,0.831,-34.152,3.147,9.645,5.433,37.435,5.121,-4.427,-2.756,0.0,39.1,39.9,9.803,3.166,0.711,-0.483,0.582,-0.335,-3.18,27.503,0.0,258.04,,271.0,260.0,-0.016,2.754,1.993,25.925
16130.0,2.974,0.831,-34.152,3.147,9.645,5.433,37.435,5.121,-4.427,-2.756,0.0,39.1,39.9,9.803,3.166,0.934,-1.057,0.423,-0.514,-3.18,27.503,0.0,258.04,,272.0,260.0,0.119,2.758,1.876,25.941
16130.5,2.974,0.831,-34.152,3.147,9.645,5.433,37.435,5.121,-4.427,-2.756,0.0,39.1,39.9,9.803,3.166,0.975,-0.798,0.686,-0.695,-3.18,27.503,0.0,259.14,,272.0,260.0,-0.054,2.762,2.009,25.959
16131.0,2.974,0.831,-34.152,3.147,9.645,5.433,37.435,5.121,-4.427,-2.756,0.0,39.1,39.9,9.803,3.166,0.867,-0.411,0.672,-0.353,-3.18,27.503,0.0,259.14,,272.0,260.0,0.042,2.765,1.886,25.934
16131.5,2.974,0.831,-34.152,3.147,9.645,5.444,37.419,5.112,-4.417,-2.743,0.0,39.16,39.905,9.803,3.166,1.066,-0.908,0.748,-0.682,-3.186,27.503,0.0,258.74,,272.0,260.0,0.194,2.769,1.918,25.942
16132.0,2.974,0.831,-34.152,3.147,9.645,5.444,37.419,5.112,-4.417,-2.743,0.0,39.2,39.9,9.803,3.166,1.058,-0.324,0.806,-0.29,-3.186,27.503,0.0,258.74,,273.0,260.0,0.056,2.772,1.973,25.962
16132.5,2.974,0.796,-33.049,3.138,9.64,5.444,37.419,5.112,-4.417,-2.743,0.0,39.2,39.9,9.873,3.091,0.949,-0.286,0.837,-0.349,-3.186,27.503,0.0,258.84,,273.0,260.0,0.312,2.775,1.941,25.964
16133.0,2.974,0.796,-33.049,3.138,9.64,5.444,37.419,5.112,-4.417,-2.743,0.0,39.2,39.9,9.873,3.091,1.142,-0.789,0.75,-0.691,-3.186,27.503,0.0,258.84,,274.0,260.0,0.288,2.778,1.966,25.982
16133.5,2.974,0.796,-33.049,3.138,9.64,5.444,37.419,5.112,-4.417,-2.743,0.0,39.2,39.9,9.873,3.091,1.069,-0.553,0.725,-0.486,-3.186,27.503,0.0,259.04,,274.0,260.0,0.103,2.782,2.034,25.965
16134.0,2.974,0.796,-33.049,3.138,9.64,5.444,37.419,5.112,-4.417,-2.743,0.0,39.2,39.9,9.873,3.091,0.918,-0.541,0.62,-0.482,-3.186,27.503,0.0,259.04,,274.0,260.0,0.189,2.785,1.968,25.781
16134.5,2.974,0.796,-33.049,3.138,9.64,5.408,37.409,5.115,-4.393,-2.746,0.0,39.168,39.913,9.873,3.091,1.036,-0.821,0.643,-0.735,-3.193,27.495,0.0,262.04,,274.0,260.0,0.129,2.788,2.106,25.676
16135.0,2.974,0.796,-33.049,3.138,9.64,5.408,37.409,5.115,-4.393,-2.746,0.0,39.2,39.9,9.873,3.091,0.864,-0.523,0.812,-0.273,-3.193,27.495,0.0,262.04,,273.0,260.0,0.031,2.791,2.0,25.628
16135.5,2.904,0.795,-33.607,3.145,9.598,5.408,37.409,5.115,-4.393,-2.746,0.0,39.2,39.9,9.8,3.044,1.121,-0.088,0.889,-0.072,-3.193,27.495,0.0,261.64,,273.0,260.0,0.22,2.794,2.006,25.534
16136.0,2.904,0.795,-33.607,3.145,9.598,5.408,37.409,5.115,-4.393,-2.746,0.0,39.2,39.9,9.8,3.044,1.059,-1.09,0.548,-0.855,-3.193,27.495,0.0,261.64,,272.0,260.0,0.463,2.796,2.009,25.52
16136.5,2.904,0.795,-33.607,3.145,9.598,5.408,37.409,5.115,-4.393,-2.746,0.0,39.2,39.9,9.8,3.044,1.026,-0.933,0.644,-0.71,-3.193,27.495,0.0,261.84,,272.0,260.0,-0.085,2.798,1.96,25.508
16137.0,2.904,0.795,-33.607,3.145,9.598,5.408,37.409,5.115,-4.393,-2.746,0.0,39.2,39.9,9.8,3.044,0.834,-1.115,0.303,-0.612,-3.193,27.495,0.0,261.84,,271.0,260.0,0.007,2.799,1.953,25.517
16137.5,2.904,0.795,-33.607,3.145,9.598,5.399,37.452,5.118,-4.357,-2.787,0.0,39.173,39.971,9.8,3.044,0.975,-0.302,0.809,-0.199,-3.203,27.483,0.0,261.44,,271.0,260.0,-0.147,2.801,2.113,25.556
16138.0,2.904,0.795,-33.607,3.145,9.598,5.399,37.452,5.118,-4.357,-2.787,0.0,39.2,40.0,9.8,3.044,1.159,-0.171,0.939,-0.34,-3.203,27.483,0.0,261.44,,270.0,260.0,0.321,2.803,2.005,25.586
16138.5,2.904,0.795,-33.607,3.145,9.598,5.399,37.452,5.118,-4.357,-2.787,0.0,39.2,40.0,9.8,3.044,1.011,-0.917,0.58,-0.792,-3.203,27.483,0.0,261.54,,270.0,260.0,0.397,2.804,1.974,25.638
16139.0,2.65,0.655,-35.156,3.133,9.707,5.399,37.452,5.118,-4.357,-2.787,0.0,39.2,40.0,9.596,3.072,0.872,-1.036,0.431,-0.948,-3.203,27.483,0.0,261.54,,269.0,260.0,-0.03,2.806,1.98,25.638
16139.5,2.65,0.655,-35.156,3.133,9.707,5.399,37.452,5.118,-4.357,-2.787,0.0,39.2,40.0,9.596,3.072,0.806,-0.359,0.735,-0.356,-3.203,27.483,0.0,262.04,,269.0,260.0,-0.17,2.803,2.005,25.686
16140.0,2.65,0.655,-35.156,3.133,9.707,5.399,37.452,5.118,-4.357,-2.787,0.0,39.2,40.0,9.596,3.072,1.048,-0.869,0.632,-0.35,-3.203,27.483,0.0,262.04,,268.0,260.0,0.207,2.801,1.943,25.74
16140.5,2.65,0.655,-35.156,3.133,9.707,5.399,37.452,5.118,-4.357,-2.787,0.0,39.2,40.0,9.596,3.072,1.029,-0.658,0.796,-0.549,-3.203,27.483,0.0,259.34,,268.0,260.0,0.115,2.798,2.017,25.772
16141.0,2.65,0.655,-35.156,3.133,9.707,5.41,37.426,5.11,-4.37,-2.752,0.0,39.194,39.95,9.596,3.072,0.708,-0.362,0.618,-0.457,-3.195,27.497,0.0,259.34,,268.0,260.0,0.154,2.796,1.932,25.779
16141.5,2.65,0.655,-35.156,3.133,9.707,5.41,37.426,5.11,-4.37,-2.752,0.0,39.2,39.9,9.596,3.072,0.749,-1.235,0.27,-0.746,-3.195,27.497,0.0,259.74,,268.0,260.0,0.127,2.794,1.99,25.832
16142.0,2.971,0.717,-34.87,3.146,9.648,5.41,37.426,5.11,-4.37,-2.752,0.0,39.2,39.9,9.757,3.169,0.923,-0.611,0.704,-0.594,-3.195,27.497,0.0,259.74,,268.0,260.0,-0.24,2.791,2.115,25.804
16142.5,2.971,0.717,-34.87,3.146,9.648,5.41,37.426,5.11,-4.37,-2.752,0.0,39.2,39.9,9.757,3.169,1.088,-0.732,0.712,-0.392,-3.195,27.497,0.0,259.74,,268.0,260.0,0.105,2.794,1.984,25.799
16143.0,2.971,0.717,-34.87,3.146,9.648,5.41,37.426,5.11,-4.37,-2.752,0.0,39.2,39.9,9.757,3.169,1.225,-0.796,0.938,-0.584,-3.195,27.497,0.0,259.74,,268.0,260.0,0.169,2.797,1.998,25.811
16143.5,2.971,0.717,-34.87,3.146,9.648,5.41,37.426,5.11,-4.37,-2.752,0.0,39.2,39.9,9.757,3.169,0.681,-0.332,0.658,-0.512,-3.195,27.497,0.0,257.64,,268.0,260.0,0.196,2.8,2.027,25.819
16144.0,2.971,0.717,-34.87,3.146,9.648,5.389,37.439,5.117,-4.342,-2.765,0.0,39.2,39.939,9.757,3.169,1.049,-1.104,0.653,-0.676,-3.207,27.482,0.0,257.64,,269.0,260.0,0.123,2.803,1.96,25.82
16144.5,2.971,0.717,-34.87,3.146,9.648,5.389,37.439,5.117,-4.342,-2.765,0.0,39.2,39.9,9.757,3.169,1.083,-0.686,0.76,-0.414,-3.207,27.482,0.0,257.74,,269.0,260.0,-0.02,2.806,1.998,25.811
16145.0,2.971,0.717,-34.87,3.146,9.648,5.389,37.439,5.117,-4.342,-2.765,0.0,39.2,39.9,9.757,3.169,0.888,-0.267,0.768,-0.369,-3.207,27.482,0.0,257.74,,270.0,260.0,0.186,2.808,1.964,25.77
16145.5,2.703,0.634,-35.023,3.142,9.663,5.389,37.439,5.117,-4.342,-2.765,0.0,39.2,39.9,9.647,3.007,1.111,-1.058,0.537,-0.849,-3.207,27.482,0.0,257.74,,270.0,260.0,0.255,2.811,2.002,25.773
16146.0,2.703,0.634,-35.023,3.142,9.663,5.389,37.439,5.117,-4.342,-2.765,0.0,39.2,39.9,9.647,3.007,0.872,-0.412,0.822,-0.296,-3.207,27.482,0.0,257.74,,271.0,260.0,-0.065,2.809,1.949,25.758
16146.5,2.703,0.634,-35.023,3.142,9.663,5.389,37.439,5.117,-4.342,-2.765,0.0,39.2,39.9,9.647,3.007,1.326,-0.948,0.841,-0.715,-3.207,27.482,0.0,258.64,,271.0,260.0,0.247,2.807,1.927,25.785
16147.0,2.703,0.634,-35.023,3.142,9.663,5.389,37.439,5.117,-4.342,-2.765,0.0,39.2,39.9,9.647,3.007,1.138,-0.487,0.998,-0.357,-3.207,27.482,0.0,258.64,,272.0,260.0,0.126,2.806,2.02,25.816
16147.5,2.703,0.634,-35.023,3.142,9.663,5.447,37.441,5.127,-4.337,-2.774,0.0,39.218,39.94,9.647,3.007,0.942,-0.182,0.786,-0.312,-3.2,27.483,0.0,258.64,,272.0,260.0,0.323,2.804,1.982,25.774
16148.0,2.703,0.634,-35.023,3.142,9.663,5.447,37.441,5.127,-4.337,-2.774,0.0,39.2,39.9,9.647,3.007,1.23,-0.88,0.888,-0.665,-3.2,27.483,0.0,258.64,,273.0,260.0,0.308,2.802,1.983,25.78
16148.5,2.765,0.685,-34.651,3.152,9.755,5.447,37.441,5.127,-4.337,-2.774,0.0,39.2,39.9,9.749,3.058,1.086,-0.546,0.806,-0.454,-3.2,27.483,0.0,258.44,,273.0,260.0,0.143,2.801,1.946,25.768
16149.0,2.765,0.685,-34.651,3.152,9.755,5.447,37.441,5.127,-4.337,-2.774,0.0,39.2,39.9,9.749,3.058,0.978,-0.803,0.78,-0.396,-3.2,27.483,0.0,258.44,,274.0,260.0,0.223,2.8,2.0,25.79
16149.5,2.765,0.685,-34.651,3.152,9.755,5.447,37.441,5.127,-4.337,-2.774,0.0,39.2,39.9,9.749,3.058,1.237,-0.351,1.02,-0.278,-3.2,27.483,0.0,258.14,,274.0,260.0,0.14,2.8,2.096,25.801
16150.0,2.765,0.685,-34.651,3.152,9.755,5.447,37.441,5.127,-4.337,-2.774,0.0,39.2,39.9,9.749,3.058,1.182,-0.616,1.074,-0.325,-3.2,27.483,0.0,258.14,,275.0,260.0,0.407,2.799,1.976,25.84
16150.5,2.765,0.685,-34.651,3.152,9.755,5.453,37.42,5.134,-4.325,-2.772,0.0,39.233,40.037,9.749,3.058,1.155,-0.746,0.946,-0.564,-3.2,27.487,0.0,261.84,,275.0,260.0,0.329,2.798,1.999,25.851
16151.0,2.765,0.685,-34.651,3.152,9.755,5.453,37.42,5.134,-4.325,-2.772,0.0,39.2,40.0,9.749,3.058,0.754,-0.244,0.722,-0.45,-3.2,27.487,0.0,261.84,,274.0,260.0,0.198,2.798,2.038,25.82
16151.5,3.496,0.821,-35.209,3.085,9.666,5.453,37.42,5.134,-4.325,-2.772,0.0,39.2,40.0,10.672,3.061,0.979,-0.193,0.826,-0.095,-3.2,27.487,0.0,262.34,,274.0,260.0,0.196,2.797,2.032,25.861
16152.0,3.496,0.821,-35.209,3.085,9.666,5.453,37.42,5.134,-4.325,-2.772,0.0,39.2,40.0,10.672,3.061,1.375,-0.743,0.732,-0.38,-3.2,27.487,0.0,262.34,,273.0,260.0,0.379,2.809,2.1,25.871
16152.5,3.496,0.821,-35.209,3.085,9.666,5.453,37.42,5.134,-4.325,-2.772,0.0,39.2,40.0,10.672,3.061,1.157,-0.502,0.758,-0.285,-3.2,27.487,0.0,262.04,,273.0,260.0,0.246,2.82,2.044,25.888
16153.0,3.496,0.821,-35.209,3.085,9.666,5.453,37.42,5.134,-4.325,-2.772,0.0,39.2,40.0,10.672,3.061,0.805,-0.919,0.472,-0.688,-3.2,27.487,0.0,262.04,,272.0,260.0,0.282,2.831,2.01,25.899
16153.5,3.496,0.821,-35.209,3.085,9.666,5.453,37.42,5.134,-4.325,-2.772,0.0,39.2,40.0,10.672,3.061,1.014,-0.117,0.862,-0.042,-3.2,27.487,0.0,262.74,,272.0,260.0,-0.082,2.842,2.041,25.904
16154.0,3.496,0.821,-35.209,3.085,9.666,5.406,37.492,5.13,-4.272,-2.775,0.0,39.243,40.024,10.672,3.061,1.222,-0.134,0.993,-0.238,-3.19,27.486,0.0,262.74,,271.0,260.0,0.429,2.853,2.182,25.931
16154.5,3.496,0.821,-35.209,3.085,9.666,5.406,37.492,5.13,-4.272,-2.775,0.0,39.2,40.0,10.672,3.061,1.227,-0.791,0.622,-0.685,-3.19,27.486,0.0,262.84,,271.0,260.0,0.461,2.863,2.124,25.973
16155.0,3.142,0.75,-35.209,3.123,9.744,5.406,37.492,5.13,-4.272,-2.775,0.0,39.2,40.0,9.691,3.169,0.584,-0.811,0.483,-0.518,-3.19,27.486,0.0,262.84,,270.0,270.0,0.093,2.874,2.038,25.979
16155.5,3.142,0.75,-35.209,3.123,9.744,5.406,37.492,5.13,-4.272,-2.775,0.0,39.2,40.0,9.691,3.169,0.979,-1.107,0.49,-1.012,-3.19,27.486,0.0,262.64,,270.0,270.0,-0.065,2.878,2.118,25.959
16156.0,3.142,0.75,-35.209,3.123,9.744,5.406,37.492,5.13,-4.272,-2.775,0.0,39.2,40.0,9.691,3.169,0.441,-0.348,0.523,-0.431,-3.19,27.486,0.0,262.64,,271.0,270.0,-0.162,2.882,1.978,25.947
16156.5,3.142,0.75,-35.209,3.123,9.744,5.406,37.492,5.13,-4.272,-2.775,0.0,39.2,40.0,9.691,3.169,0.894,-1.091,0.586,-0.528,-3.19,27.486,0.0,259.44,,271.0,270.0,0.046,2.887,2.045,25.914
16157.0,3.142,0.75,-35.209,3.123,9.744,5.411,37.483,5.112,-4.267,-2.781,0.0,39.252,40.057,9.691,3.169,0.816,-0.382,0.677,-0.458,-3.203,27.48,0.0,259.44,,272.0,270.0,-0.034,2.891,2.057,25.866
16157.5,3.142,0.75,-35.209,3.123,9.744,5.411,37.483,5.112,-4.267,-2.781,0.0,39.3,40.1,9.691,3.169,1.017,-1.051,0.641,-0.77,-3.203,27.48,0.0,260.34,,272.0,270.0,0.163,2.895,1.994,25.837
16158.0,2.601,0.704,-33.799,3.149,9.554,5.411,37.483,5.112,-4.267,-2.781,0.0,39.3,40.1,9.885,3.118,1.138,-0.751,0.799,-0.622,-3.203,27.48,0.0,260.34,,273.0,270.0,-0.041,2.899,2.034,25.747
16158.5,2.601,0.704,-33.799,3.149,9.554,5.411,37.483,5.112,-4.267,-2.781,0.0,39.3,40.1,9.885,3.118,0.835,-0.011,0.884,0.008,-3.203,27.48,0.0,260.94,,273.0,270.0,0.141,2.894,2.034,25.666
16159.0,2.601,0.704,-33.799,3.149,9.554,5.411,37.483,5.112,-4.267,-2.781,0.0,39.3,40.1,9.885,3.118,1.169,-1.03,0.683,-0.448,-3.203,27.48,0.0,260.94,,274.0,270.0,0.429,2.889,1.991,25.614
16159.5,2.601,0.704,-33.799,3.149,9.554,5.411,37.483,5.112,-4.267,-2.781,0.0,39.3,40.1,9.885,3.118,1.025,-0.488,0.867,-0.462,-3.203,27.48,0.0,262.04,,274.0,270.0,0.094,2.885,2.008,25.487
16160.0,2.601,0.704,-33.799,3.149,9.554,5.411,37.483,5.112,-4.267,-2.781,0.0,39.3,40.1,9.885,3.118,0.741,-0.363,0.573,-0.43,-3.203,27.48,0.0,262.04,,275.0,270.0,0.235,2.88,1.997,25.387
16160.5,2.601,0.704,-33.799,3.149,9.554,5.403,37.458,5.122,-4.262,-2.761,0.0,39.268,40.064,9.885,3.118,1.197,-0.502,0.947,-0.325,-3.2,27.484,0.0,261.44,,275.0,270.0,0.13,2.875,2.037,25.351
16161.0,2.601,0.704,-33.799,3.149,9.554,5.403,37.458,5.122,-4.262,-2.761,0.0,39.3,40.1,9.885,3.118,0.854,-0.142,0.732,-0.346,-3.2,27.484,0.0,261.44,,276.0,270.0,0.329,2.871,2.088,25.314
16161.5,2.487,0.67,-33.93,3.169,9.62,5.403,37.458,5.122,-4.262,-2.761,0.0,39.3,40.1,9.792,3.16,1.181,-0.936,0.625,-0.585,-3.2,27.484,0.0,261.74,,276.0,270.0,0.275,2.866,2.025,25.267
16162.0,2.487,0.67,-33.93,3.169,9.62,5.403,37.458,5.122,-4.262,-2.761,0.0,39.3,40.1,9.792,3.16,1.063,-0.55,0.844,-0.423,-3.2,27.484,0.0,261.74,,277.0,270.0,0.071,2.86,2.069,25.2
16162.5,2.487,0.67,-33.93,3.169,9.62,5.403,37.458,5.122,-4.262,-2.761,0.0,39.3,40.1,9.792,3.16,0.931,-0.15,0.782,-0.193,-3.2,27.484,0.0,261.24,,277.0,270.0,0.233,2.854,2.077,25.191
16163.0,2.487,0.67,-33.93,3.169,9.62,5.403,37.458,5.122,-4.262,-2.761,0.0,39.3,40.1,9.792,3.16,1.112,-1.057,0.533,-0.776,-3.2,27.484,0.0,261.24,,278.0,270.0,0.343,2.848,2.025,25.119
16163.5,2.487,0.67,-33.93,3.169,9.62,5.401,37.458,5.147,-4.247,-2.756,0.0,39.289,40.045,9.792,3.16,1.267,-0.634,1.026,-0.377,-3.197,27.492,0.0,265.24,,278.0,270.0,-0.047,2.842,2.016,25.146
16164.0,2.487,0.67,-33.93,3.169,9.62,5.401,37.458,5.147,-4.247,-2.756,0.0,39.3,40.0,9.792,3.16,1.154,-0.954,0.669,-0.739,-3.197,27.492,0.0,265.24,,279.0,270.0,0.32,2.836,2.011,25.123
16164.5,3.079,0.745,-35.209,3.102,9.643,5.401,37.458,5.147,-4.247,-2.756,0.0,39.3,40.0,9.66,3.32,1.082,-0.453,0.825,-0.398,-3.197,27.492,0.0,264.44,,279.0,270.0,0.033,2.831,2.083,25.095
16165.0,3.079,0.745,-35.209,3.102,9.643,5.401,37.458,5.147,-4.247,-2.756,0.0,39.3,40.0,9.66,3.32,0.811,-0.208,0.747,-0.377,-3.197,27.492,0.0,264.44,,280.0,270.0,0.264,2.835,2.077,25.067
16165.5,3.079,0.745,-35.209,3.102,9.643,5.401,37.458,5.147,-4.247,-2.756,0.0,39.3,40.0,9.66,3.32,1.11,-0.914,0.691,-0.765,-3.197,27.492,0.0,265.04,,280.0,270.0,0.243,2.839,2.029,24.994
16166.0,3.079,0.745,-35.209,3.102,9.643,5.401,37.458,5.147,-4.247,-2.756,0.0,39.3,40.0,9.66,3.32,1.035,-0.6,0.73,-0.465,-3.197,27.492,0.0,265.04,,281.0,270.0,0.03,2.843,2.111,24.929
16166.5,3.079,0.745,-35.209,3.102,9.643,5.388,37.473,5.124,-4.233,-2.744,0.0,39.294,40.073,9.66,3.32,0.978,-0.361,0.861,-0.271,-3.201,27.484,0.0,268.24,,281.0,270.0,0.175,2.847,2.035,24.865
16167.0,3.079,0.745,-35.209,3.102,9.643,5.388,37.473,5.124,-4.233,-2.744,0.0,39.3,40.1,9.66,3.32,1.274,-0.905,0.821,-0.614,-3.201,27.484,0.0,268.24,,282.0,270.0,0.302,2.85,2.077,24.836
16167.5,3.079,0.745,-35.209,3.102,9.643,5.388,37.473,5.124,-4.233,-2.744,0.0,39.3,40.1,9.66,3.32,0.994,-0.013,0.894,-0.162,-3.201,27.484,0.0,268.04,,282.0,270.0,0.144,2.854,2.155,24.81
16168.0,3.393,0.77,-35.209,3.161,9.668,5.388,37.473,5.124,-4.233,-2.744,0.0,39.3,40.1,9.659,3.039,1.253,-0.985,0.622,-0.691,-3.201,27.484,0.0,268.04,,283.0,270.0,0.428,2.858,2.092,24.798
16168.5,3.393,0.77,-35.209,3.161,9.668,5.388,37.473,5.124,-4.233,-2.744,0.0,39.3,40.1,9.659,3.039,1.089,-0.448,0.843,-0.423,-3.201,27.484,0.0,268.44,,283.0,270.0,0.05,2.867,2.086,24.704
16169.0,3.393,0.77,-35.209,3.161,9.668,5.388,37.473,5.124,-4.233,-2.744,0.0,39.3,40.1,9.659,3.039,0.82,-0.021,0.799,-0.18,-3.201,27.484,0.0,268.44,,284.0,270.0,0.265,2.875,2.133,24.747
16169.5,3.393,0.77,-35.209,3.161,9.668,5.388,37.473,5.124,-4.233,-2.744,0.0,39.3,40.1,9.659,3.039,1.203,-0.937,0.996,-0.66,-3.201,27.484,0.0,271.94,,284.0,270.0,0.354,2.884,2.065,24.635
16170.0,3.393,0.77,-35.209,3.161,9.668,5.407,37.463,5.131,-4.216,-2.761,0.0,39.311,40.117,9.659,3.039,1.334,-0.463,1.091,-0.274,-3.204,27.486,0.0,271.94,,283.0,270.0,0.15,2.892,2.099,24.653
16170.5,3.393,0.77,-35.209,3.161,9.668,5.407,37.463,5.131,-4.216,-2.761,0.0,39.3,40.1,9.659,3.039,1.101,-0.074,0.955,-0.123,-3.204,27.486,0.0,272.04,,283.0,270.0,0.422,2.9,2.092,24.676
16171.0,3.467,0.824,-35.209,3.083,9.653,5.407,37.463,5.131,-4.216,-2.761,0.0,39.3,40.1,9.762,3.22,1.246,-0.377,1.0,-0.352,-3.204,27.486,0.0,272.04,,282.0,270.0,0.465,2.908,2.153,24.664
16171.5,3.467,0.824,-35.209,3.083,9.653,5.407,37.463,5.131,-4.216,-2.761,0.0,39.3,40.1,9.762,3.22,1.11,-0.089,1.026,-0.216,-3.204,27.486,0.0,272.74,,282.0,270.0,0.379,2.918,2.149,24.695
16172.0,3.467,0.824,-35.209,3.083,9.653,5.407,37.463,5.131,-4.216,-2.761,0.0,39.3,40.1,9.762,3.22,1.288,-0.872,0.992,-0.695,-3.204,27.486,0.0,272.74,,281.0,270.0,0.458,2.927,2.108,24.74
16172.5,3.467,0.824,-35.209,3.083,9.653,5.407,37.463,5.131,-4.216,-2.761,0.0,39.3,40.1,9.762,3.22,1.252,-0.466,0.984,-0.423,-3.204,27.486,0.0,273.14,,281.0,270.0,0.178,2.935,2.173,24.769
16173.0,3.467,0.824,-35.209,3.083,9.653,5.477,37.48,5.151,-4.172,-2.766,0.0,39.321,40.121,9.762,3.22,0.96,-0.622,0.895,-0.276,-3.197,27.495,0.0,273.14,,280.0,270.0,0.337,2.944,2.058,24.88
16173.5,3.467,0.824,-35.209,3.083,9.653,5.477,37.48,5.151,-4.172,-2.766,0.0,39.3,40.1,9.762,3.22,1.512,-0.781,1.107,-0.559,-3.197,27.495,0.0,273.24,,280.0,270.0,0.239,2.953,2.2,24.94
16174.0,3.467,0.824,-35.209,3.083,9.653,5.477,37.48,5.151,-4.172,-2.766,0.0,39.3,40.1,9.762,3.22,1.306,-0.355,1.044,-0.181,-3.197,27.495,0.0,273.24,,279.0,270.0,0.32,2.961,2.105,25.0
16174.5,2.98,0.727,-35.209,3.161,9.679,5.477,37.48,5.151,-4.172,-2.766,0.0,39.3,40.1,9.624,2.996,1.226,-0.536,0.876,-0.225,-3.197,27.495,0.0,272.54,,279.0,270.0,0.454,2.969,2.133,25.06
16175.0,2.98,0.727,-35.209,3.161,9.679,5.477,37.48,5.151,-4.172,-2.766,0.0,39.3,40.1,9.624,2.996,1.001,-0.44,0.824,-0.381,-3.197,27.495,0.0,272.54,,278.0,270.0,0.335,2.97,2.155,25.118
16175.5,2.98,0.727,-35.209,3.161,9.679,5.477,37.48,5.151,-4.172,-2.766,0.0,39.3,40.1,9.624,2.996,1.184,-0.864,0.799,-0.299,-3.197,27.495,0.0,269.44,,278.0,270.0,0.251,2.97,2.106,25.103
16176.0,2.98,0.727,-35.209,3.161,9.679,5.477,37.48,5.151,-4.172,-2.766,0.0,39.3,40.1,9.624,2.996,1.46,-0.696,1.016,-0.481,-3.197,27.495,0.0,269.44,,278.0,270.0,0.205,2.97,2.137,25.067
16176.5,2.98,0.727,-35.209,3.161,9.679,5.439,37.5,5.134,-4.132,-2.77,0.0,39.344,40.158,9.624,2.996,1.208,-0.28,1.001,0.005,-3.199,27.493,0.0,270.04,,278.0,270.0,0.325,2.97,2.165,25.055
16177.0,2.98,0.727,-35.209,3.161,9.679,5.439,37.5,5.134,-4.132,-2.77,0.0,39.3,40.2,9.624,2.996,1.177,-1.032,0.583,-0.6,-3.199,27.493,0.0,270.04,,278.0,270.0,0.483,2.97,2.115,25.118
16177.5,2.716,0.703,-34.373,3.196,9.663,5.439,37.5,5.134,-4.132,-2.77,0.0,39.3,40.2,9.703,2.98,1.106,-0.705,0.89,-0.588,-3.199,27.493,0.0,269.84,,278.0,270.0,0.032,2.97,2.145,25.305
16178.0,2.716,0.703,-34.373,3.196,9.663,5.439,37.5,5.134,-4.132,-2.77,0.0,39.3,40.2,9.703,2.98,0.994,-0.108,0.944,-0.176,-3.199,27.493,0.0,269.84,,278.0,270.0,0.176,2.966,2.104,25.33
16178.5,2.716,0.703,-34.373,3.196,9.663,5.439,37.5,5.134,-4.132,-2.77,0.0,39.3,40.2,9.703,2.98,1.204,-0.427,0.987,-0.332,-3.199,27.493,0.0,269.94,,278.0,270.0,0.414,2.962,2.19,25.35
16179.0,2.716,0.703,-34.373,3.196,9.663,5.439,37.5,5.134,-4.132,-2.77,0.0,39.3,40.2,9.703,2.98,1.001,-0.198,0.874,-0.157,-3.199,27.493,0.0,269.94,,278.0,270.0,0.358,2.958,2.136,25.371
16179.5,2.716,0.703,-34.373,3.196,9.663,5.423,37.513,5.141,-4.117,-2.766,0.0,39.339,40.159,9.703,2.98,1.287,-0.873,0.697,-0.725,-3.2,27.494,0.0,268.14,,278.0,270.0,0.38,2.954,2.15,25.397
16180.0,2.716,0.703,-34.373,3.196,9.663,5.423,37.513,5.141,-4.117,-2.766,0.0,39.3,40.2,9.703,2.98,1.124,-0.308,0.949,-0.246,-3.2,27.494,0.0,268.14,,279.0,270.0,0.096,2.95,2.198,25.438
16180.5,3.06,0.779,-34.457,3.086,9.631,5.423,37.513,5.141,-4.117,-2.766,0.0,39.3,40.2,9.854,3.229,0.982,-0.609,0.711,-0.261,-3.2,27.494,0.0,267.74,,279.0,270.0,0.38,2.946,2.133,25.498
16181.0,3.06,0.779,-34.457,3.086,9.631,5.423,37.513,5.141,-4.117,-2.766,0.0,39.3,40.2,9.854,3.229,1.303,-0.791,0.806,-0.599,-3.2,27.494,0.0,267.74,,280.0,270.0,0.206,2.948,2.233,25.712
16181.5,3.06,0.779,-34.457,3.086,9.631,5.423,37.513,5.141,-4.117,-2.766,0.0,39.3,40.2,9.854,3.229,1.094,-0.413,0.853,-0.173,-3.2,27.494,0.0,267.94,,280.0,270.0,0.18,2.95,2.142,25.764
16182.0,3.06,0.779,-34.457,3.086,9.631,5.423,37.513,5.141,-4.117,-2.766,0.0,39.3,40.2,9.854,3.229,1.246,-0.668,0.987,-0.464,-3.2,27.494,0.0,267.94,,281.0,270.0,0.34,2.952,2.189,25.794
16182.5,3.06,0.779,-34.457,3.086,9.631,5.423,37.513,5.141,-4.117,-2.766,0.0,39.3,40.2,9.854,3.229,1.333,-0.161,1.05,-0.132,-3.2,27.494,0.0,269.04,,281.0,270.0,0.275,2.954,2.258,25.851
16183.0,3.06,0.779,-34.457,3.086,9.631,5.448,37.493,5.14,-4.122,-2.765,0.0,39.345,40.145,9.854,3.229,1.101,-0.457,0.777,-0.207,-3.202,27.486,0.0,269.04,,281.0,270.0,0.522,2.955,2.18,25.846
16183.5,3.06,0.779,-34.457,3.086,9.631,5.448,37.493,5.14,-4.122,-2.765,0.0,39.3,40.1,9.854,3.229,1.299,-0.64,0.973,-0.512,-3.202,27.486,0.0,269.44,,281.0,270.0,0.303,2.957,2.221,25.831
16184.0,2.851,0.758,-34.172,3.17,9.562,5.448,37.493,5.14,-4.122,-2.765,0.0,39.3,40.1,9.822,3.084,1.176,-0.15,1.042,-0.124,-3.202,27.486,0.0,269.44,,281.0,270.0,0.28,2.959,2.291,25.823
16184.5,2.851,0.758,-34.172,3.17,9.562,5.448,37.493,5.14,-4.122,-2.765,0.0,39.3,40.1,9.822,3.084,1.075,-0.627,0.726,-0.22,-3.202,27.486,0.0,269.04,,281.0,270.0,0.486,2.957,2.262,25.862
16185.0,2.851,0.758,-34.172,3.17,9.562,5.448,37.493,5.14,-4.122,-2.765,0.0,39.3,40.1,9.822,3.084,1.296,-0.628,0.798,-0.544,-3.202,27.486,0.0,269.04,,281.0,270.0,0.238,2.955,2.304,25.839
16185.5,2.851,0.758,-34.172,3.17,9.562,5.448,37.493,5.14,-4.122,-2.765,0.0,39.3,40.1,9.822,3.084,1.147,-0.806,0.771,-0.27,-3.202,27.486,0.0,270.44,,281.0,270.0,0.231,2.954,2.205,25.823
16186.0,2.851,0.758,-34.172,3.17,9.562,5.399,37.501,5.135,-4.119,-2.757,0.0,39.358,40.138,9.822,3.084,1.283,-0.497,1.084,-0.379,-3.2,27.489,0.0,270.44,,281.0,270.0,0.211,2.952,2.249,25.778
16186.5,2.851,0.758,-34.172,3.17,9.562,5.399,37.501,5.135,-4.119,-2.757,0.0,39.4,40.1,9.822,3.084,1.085,-0.041,0.96,0.001,-3.2,27.489,0.0,270.14,,281.0,270.0,0.373,2.95,2.346,25.7
16187.0,2.484,0.68,-34.322,3.146,9.607,5.399,37.501,5.135,-4.119,-2.757,0.0,39.4,40.1,9.798,3.184,1.136,-0.741,0.66,-0.265,-3.2,27.489,0.0,270.14,,281.0,270.0,0.501,2.949,2.237,25.659
16187.5,2.484,0.68,-34.322,3.146,9.607,5.399,37.501,5.135,-4.119,-2.757,0.0,39.4,40.1,9.798,3.184,1.275,-0.54,1.045,-0.375,-3.2,27.489,0.0,270.54,,281.0,270.0,0.197,2.941,2.269,25.61
16188.0,2.484,0.68,-34.322,3.146,9.607,5.399,37.501,5.135,-4.119,-2.757,0.0,39.4,40.1,9.798,3.184,1.255,-0.095,1.067,-0.023,-3.2,27.489,0.0,270.54,,281.0,270.0,0.351,2.934,2.228,25.587
16188.5,2.484,0.68,-34.322,3.146,9.607,5.399,37.501,5.135,-4.119,-2.757,0.0,39.4,40.1,9.798,3.184,1.23,-0.817,0.739,-0.305,-3.2,27.489,0.0,270.24,,281.0,270.0,0.551,2.926,2.286,25.713
16189.0,2.484,0.68,-34.322,3.146,9.607,5.399,37.501,5.135,-4.119,-2.757,0.0,39.4,40.1,9.798,3.184,1.14,-0.042,1.08,-0.009,-3.2,27.489,0.0,270.24,,281.0,270.0,0.212,2.919,2.325,25.722
16189.5,2.484,0.68,-34.322,3.146,9.607,5.429,37.5,5.161,-4.112,-2.749,0.0,39.351,40.139,9.798,3.184,1.372,-0.85,0.903,-0.548,-3.187,27.487,0.0,270.14,,281.0,270.0,0.542,2.912,2.253,25.844
16190.0,2.484,0.68,-34.322,3.146,9.607,5.429,37.5,5.161,-4.112,-2.749,0.0,39.4,40.1,9.798,3.184,1.34,-0.402,1.14,-0.269,-3.187,27.487,0.0,270.14,,281.0,270.0,0.219,2.905,2.294,26.126
16190.5,2.243,0.636,-33.676,3.198,9.621,5.429,37.5,5.161,-4.112,-2.749,0.0,39.4,40.1,9.782,3.12,1.082,0.035,0.943,-0.003,-3.187,27.487,0.0,270.14,,281.0,270.0,0.452,2.898,2.297,26.132
16191.0,2.243,0.636,-33.676,3.198,9.621,5.429,37.5,5.161,-4.112,-2.749,0.0,39.4,40.1,9.782,3.12,1.484,-0.76,1.011,-0.485,-3.187,27.487,0.0,270.14,,281.0,270.0,0.514,2.887,2.261,26.217
16191.5,2.243,0.636,-33.676,3.198,9.621,5.429,37.5,5.161,-4.112,-2.749,0.0,39.4,40.1,9.782,3.12,1.404,-0.399,1.102,-0.036,-3.187,27.487,0.0,270.34,,281.0,270.0,0.312,2.877,2.299,26.281
16192.0,2.243,0.636,-33.676,3.198,9.621,5.429,37.5,5.161,-4.112,-2.749,0.0,39.4,40.1,9.782,3.12,1.269,0.137,1.062,0.082,-3.187,27.487,0.0,270.34,,281.0,270.0,0.518,2.866,2.311,26.345
16192.5,2.243,0.636,-33.676,3.198,9.621,5.406,37.498,5.141,-4.095,-2.753,0.0,39.357,40.194,9.782,3.12,1.507,-0.188,1.255,-0.026,-3.19,27.482,0.0,269.84,,281.0,270.0,0.637,2.856,2.357,26.34
16193.0,2.243,0.636,-33.676,3.198,9.621,5.406,37.498,5.141,-4.095,-2.753,0.0,39.4,40.2,9.782,3.12,1.229,-0.54,0.867,-0.148,-3.19,27.482,0.0,269.84,,281.0,270.0,0.637,2.846,2.284,26.34
16193.5,2.815,0.64,-35.209,3.129,9.731,5.406,37.498,5.141,-4.095,-2.753,0.0,39.4,40.2,9.723,3.236,1.56,-0.58,1.064,-0.391,-3.19,27.482,0.0,269.64,,281.0,270.0,0.352,2.836,2.318,26.307
16194.0,2.815,0.64,-35.209,3.129,9.731,5.406,37.498,5.141,-4.095,-2.753,0.0,39.4,40.2,9.723,3.236,1.417,-0.075,1.314,0.003,-3.19,27.482,0.0,269.64,,281.0,270.0,0.413,2.836,2.44,26.275
16194.5,2.815,0.64,-35.209,3.129,9.731,5.406,37.498,5.141,-4.095,-2.753,0.0,39.4,40.2,9.723,3.236,1.32,-0.437,0.947,-0.125,-3.19,27.482,0.0,269.74,,281.0,270.0,0.665,2.835,2.323,26.264
16195.0,2.815,0.64,-35.209,3.129,9.731,5.406,37.498,5.141,-4.095,-2.753,0.0,39.4,40.2,9.723,3.236,1.383,-0.43,1.077,-0.328,-3.19,27.482,0.0,269.74,,281.0,270.0,0.426,2.835,2.447,26.298
16195.5,2.815,0.64,-35.209,3.129,9.731,5.457,37.524,5.153,-4.063,-2.753,0.0,39.367,40.144,9.723,3.236,1.252,-0.017,1.135,-0.014,-3.193,27.484,0.0,270.14,,281.0,270.0,0.425,2.835,2.355,26.307
16196.0,2.815,0.64,-35.209,3.129,9.731,5.457,37.524,5.153,-4.063,-2.753,0.0,39.4,40.1,9.723,3.236,1.7,-0.571,1.197,-0.345,-3.193,27.484,0.0,270.14,,281.0,270.0,0.589,2.834,2.353,26.307
16196.5,2.815,0.64,-35.209,3.129,9.731,5.457,37.524,5.153,-4.063,-2.753,0.0,39.4,40.1,9.723,3.236,1.467,-0.161,1.206,0.01,-3.193,27.484,0.0,269.84,,281.0,270.0,0.495,2.834,2.41,26.294
16197.0,3.173,0.787,-35.007,3.21,9.674,5.457,37.524,5.153,-4.063,-2.753,0.0,39.4,40.1,9.675,3.059,1.259,0.252,1.132,0.142,-3.193,27.484,0.0,269.84,,281.0,270.0,0.631,2.834,2.419,26.261
16197.5,3.173,0.787,-35.007,3.21,9.674,5.457,37.524,5.153,-4.063,-2.753,0.0,39.4,40.1,9.675,3.059,1.631,-0.604,1.078,-0.311,-3.193,27.484,0.0,270.14,,281.0,270.0,0.696,2.839,2.406,26.175
16198.0,3.173,0.787,-35.007,3.21,9.674,5.457,37.524,5.153,-4.063,-2.753,0.0,39.4,40.1,9.675,3.059,1.564,-0.106,1.311,0.071,-3.193,27.484,0.0,270.14,,281.0,270.0,0.448,2.845,2.452,26.011
16198.5,3.173,0.787,-35.007,3.21,9.674,5.457,37.524,5.153,-4.063,-2.753,0.0,39.4,40.1,9.675,3.059,1.241,0.231,1.124,0.054,-3.193,27.484,0.0,269.44,,281.0,270.0,0.71,2.85,2.427,25.845
16199.0,3.173,0.787,-35.007,3.21,9.674,5.443,37.507,5.149,-4.053,-2.757,0.0,39.362,40.148,9.675,3.059,1.58,-0.63,1.019,-0.432,-3.191,27.482,0.0,269.44,,281.0,270.0,0.662,2.855,2.458,25.838
16199.5,3.173,0.787,-35.007,3.21,9.674,5.443,37.507,5.149,-4.053,-2.757,0.0,39.4,40.1,9.675,3.059,1.467,-0.076,1.295,-0.003,-3.191,27.482,0.0,270.24,,281.0,270.0,0.384,2.861,2.447,25.88
16200.0,3.281,0.771,-35.209,3.175,9.694,5.443,37.507,5.149,-4.053,-2.757,0.0,39.4,40.1,9.711,3.201,1.621,-0.593,1.072,-0.173,-3.191,27.482,0.0,270.24,,281.0,270.0,0.671,2.866,2.435,25.911
16200.5,3.281,0.771,-35.209,3.175,9.694,5.443,37.507,5.149,-4.053,-2.757,0.0,39.4,40.1,9.711,3.201,1.54,-0.023,1.335,0.056,-3.191,27.482,0.0,269.84,,281.0,270.0,0.482,2.873,2.466,25.847
16201.0,3.281,0.771,-35.209,3.175,9.694,5.443,37.507,5.149,-4.053,-2.757,0.0,39.4,40.1,9.711,3.201,1.42,0.285,1.326,0.309,-3.191,27.482,0.0,269.84,,281.0,270.0,0.727,2.879,2.512,25.779
16201.5,3.281,0.771,-35.209,3.175,9.694,5.443,37.507,5.149,-4.053,-2.757,0.0,39.4,40.1,9.711,3.201,1.646,-0.561,1.235,0.025,-3.191,27.482,0.0,270.14,,281.0,270.0,0.835,2.886,2.466,25.745
16202.0,3.281,0.771,-35.209,3.175,9.694,5.448,37.497,5.145,-4.055,-2.741,0.0,39.365,40.114,9.711,3.201,1.635,-0.033,1.458,0.127,-3.181,27.472,0.0,270.14,,281.0,270.0,0.586,2.892,2.633,25.596
16202.5,3.281,0.771,-35.209,3.175,9.694,5.448,37.497,5.145,-4.055,-2.741,0.0,39.4,40.1,9.711,3.201,1.652,0.27,1.449,0.275,-3.181,27.472,0.0,269.74,,281.0,270.0,0.797,2.899,2.492,25.556
16203.0,3.281,0.771,-35.209,3.175,9.694,5.448,37.497,5.145,-4.055,-2.741,0.0,39.4,40.1,9.711,3.201,1.661,-0.586,1.117,-0.065,-3.181,27.472,0.0,269.74,,281.0,270.0,0.912,2.905,2.502,25.494
16203.5,2.724,0.655,-35.209,3.121,9.681,5.448,37.497,5.145,-4.055,-2.741,0.0,39.4,40.1,9.561,3.114,1.399,0.286,1.383,0.24,-3.181,27.472,0.0,270.14,,281.0,270.0,0.532,2.911,2.63,25.457
16204.0,2.724,0.655,-35.209,3.121,9.681,5.448,37.497,5.145,-4.055,-2.741,0.0,39.4,40.1,9.561,3.114,1.744,0.327,1.661,0.417,-3.181,27.472,0.0,270.14,,281.0,270.0,0.827,2.908,2.517,25.421
16204.5,2.724,0.655,-35.209,3.121,9.681,5.448,37.497,5.145,-4.055,-2.741,0.0,39.4,40.1,9.561,3.114,2.019,-0.22,1.412,0.097,-3.181,27.472,0.0,270.04,,281.0,270.0,1.037,2.905,2.591,25.394
16205.0,2.724,0.655,-35.209,3.121,9.681,5.448,37.497,5.145,-4.055,-2.741,0.0,39.4,40.1,9.561,3.114,1.822,0.086,1.534,0.227,-3.181,27.472,0.0,270.04,,281.0,270.0,0.827,2.902,2.609,25.387
16205.5,2.724,0.655,-35.209,3.121,9.681,5.44,37.476,5.15,-4.033,-2.759,0.0,39.352,40.063,9.561,3.114,1.639,-0.583,1.139,-0.047,-3.194,27.476,0.0,269.94,,281.0,270.0,0.917,2.899,2.53,25.429
16206.0,2.724,0.655,-35.209,3.121,9.681,5.44,37.476,5.15,-4.033,-2.759,0.0,39.4,40.1,9.561,3.114,1.704,-0.4,1.333,-0.223,-3.194,27.476,0.0,269.94,,281.0,270.0,0.537,2.896,2.638,25.436
16206.5,3.208,0.767,-35.209,3.114,9.686,5.44,37.476,5.15,-4.033,-2.759,0.0,39.4,40.1,9.548,3.189,1.627,0.527,1.628,0.602,-3.194,27.476,0.0,269.94,,281.0,270.0,0.604,2.893,2.663,25.428
16207.0,3.208,0.767,-35.209,3.114,9.686,5.44,37.476,5.15,-4.033,-2.759,0.0,39.4,40.1,9.548,3.189,2.024,-0.262,1.696,-0.04,-3.194,27.476,0.0,269.94,,281.0,270.0,1.096,2.899,2.626,25.422
16207.5,3.208,0.767,-35.209,3.114,9.686,5.44,37.476,5.15,-4.033,-2.759,0.0,39.4,40.1,9.548,3.189,1.694,-0.13,1.508,0.178,-3.194,27.476,0.0,269.64,,281.0,270.0,0.854,2.904,2.616,25.434
16208.0,3.208,0.767,-35.209,3.114,9.686,5.44,37.476,5.15,-4.033,-2.759,0.0,39.4,40.1,9.548,3.189,1.643,-0.615,1.103,-0.135,-3.194,27.476,0.0,269.64,,281.0,270.0,0.813,2.909,2.573,25.424
16208.5,3.208,0.767,-35.209,3.114,9.686,5.414,37.51,5.164,-4.007,-2.764,0.0,39.339,40.083,9.548,3.189,1.777,-0.136,1.552,0.419,-3.201,27.471,0.0,269.44,,281.0,270.0,0.499,2.914,2.636,25.497
16209.0,3.208,0.767,-35.209,3.114,9.686,5.414,37.51,5.164,-4.007,-2.764,0.0,39.3,40.1,9.548,3.189,1.997,0.596,1.796,0.507,-3.201,27.471,0.0,269.44,,281.0,270.0,0.903,2.918,2.813,25.518
16209.5,2.696,0.674,-35.209,3.159,9.546,5.414,37.51,5.164,-4.007,-2.764,0.0,39.3,40.1,9.651,3.188,1.644,-0.06,1.435,0.132,-3.201,27.471,0.0,269.64,,281.0,270.0,1.224,2.923,2.658,25.602
16210.0,2.696,0.674,-35.209,3.159,9.546,5.414,37.51,5.164,-4.007,-2.764,0.0,39.3,40.1,9.651,3.188,1.891,-0.216,1.667,0.205,-3.201,27.471,0.0,269.64,,281.0,270.0,0.788,2.919,2.697,25.656
16210.5,2.696,0.674,-35.209,3.159,9.546,5.414,37.51,5.164,-4.007,-2.764,0.0,39.3,40.1,9.651,3.188,1.541,0.384,1.501,0.271,-3.201,27.471,0.0,269.34,,281.0,270.0,0.887,2.916,2.669,25.688
16211.0,2.696,0.674,-35.209,3.159,9.546,5.414,37.51,5.164,-4.007,-2.764,0.0,39.3,40.1,9.651,3.188,1.955,-0.253,1.499,0.048,-3.201,27.471,0.0,269.34,,281.0,270.0,0.924,2.912,2.652,25.713
16211.5,2.696,0.674,-35.209,3.159,9.546,5.414,37.51,5.164,-4.007,-2.764,0.0,39.3,40.1,9.651,3.188,1.919,0.264,1.747,0.413,-3.201,27.471,0.0,269.34,,281.0,270.0,0.812,2.909,2.736,25.72
16212.0,2.696,0.674,-35.209,3.159,9.546,5.415,37.509,5.127,-4.004,-2.75,0.0,39.335,40.048,9.651,3.188,1.689,0.454,1.576,0.358,-3.189,27.464,0.0,269.34,,281.0,270.0,1.086,2.905,2.751,25.712
16212.5,2.696,0.674,-35.209,3.159,9.546,5.415,37.509,5.127,-4.004,-2.75,0.0,39.3,40.0,9.651,3.188,1.996,-0.23,1.46,0.217,-3.189,27.464,0.0,268.44,,281.0,270.0,1.019,2.902,2.717,25.728
16213.0,3.314,0.792,-35.209,3.109,9.737,5.415,37.509,5.127,-4.004,-2.75,0.0,39.3,40.0,9.701,3.135,1.926,0.119,1.729,0.309,-3.189,27.464,0.0,268.44,,282.0,270.0,0.861,2.898,2.796,25.745
16213.5,3.314,0.792,-35.209,3.109,9.737,5.415,37.509,5.127,-4.004,-2.75,0.0,39.3,40.0,9.701,3.135,1.882,0.438,1.731,0.502,-3.189,27.464,0.0,268.34,,282.0,270.0,1.021,2.905,2.732,25.732
16214.0,3.314,0.792,-35.209,3.109,9.737,5.415,37.509,5.127,-4.004,-2.75,0.0,39.3,40.0,9.701,3.135,2.023,0.117,1.809,0.319,-3.189,27.464,0.0,268.34,,283.0,270.0,1.138,2.912,2.783,25.739
