t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16344.5,2.499,0.658,-33.641,3.109,9.579,5.427,37.434,5.141,-3.3,-2.725,0.0,39.1,39.7,9.867,3.005,6.172,4.413,6.237,4.655,-3.155,27.496,0.0,270.74,,280.0,270.0,5.234,2.921,6.187,26.129
16345.0,2.499,0.658,-33.641,3.109,9.579,5.427,37.434,5.141,-3.3,-2.725,0.0,39.1,39.7,9.867,3.005,6.464,3.864,6.139,4.2,-3.155,27.496,0.0,270.74,,280.0,270.0,5.369,2.914,6.321,26.121
16345.5,3.406,0.808,-35.209,3.053,9.673,5.427,37.434,5.141,-3.3,-2.725,0.0,39.1,39.7,9.511,3.104,6.322,4.371,6.302,4.409,-3.155,27.496,0.0,270.24,,280.0,270.0,5.166,2.907,6.357,26.081
16346.0,3.406,0.808,-35.209,3.053,9.673,5.427,37.434,5.141,-3.3,-2.725,0.0,39.1,39.7,9.511,3.104,6.094,3.408,5.921,4.004,-3.155,27.496,0.0,270.24,,280.0,270.0,5.351,2.916,6.222,26.029
16346.5,3.406,0.808,-35.209,3.053,9.673,5.427,37.434,5.141,-3.3,-2.725,0.0,39.1,39.7,9.511,3.104,6.164,3.613,6.109,3.824,-3.155,27.496,0.0,269.94,,280.0,270.0,4.857,2.924,6.311,25.921
16347.0,3.406,0.808,-35.209,3.053,9.673,5.427,37.434,5.141,-3.3,-2.725,0.0,39.1,39.7,9.511,3.104,6.08,4.441,6.227,4.916,-3.155,27.496,0.0,269.94,,280.0,270.0,4.927,2.932,6.201,25.832
16347.5,3.406,0.808,-35.209,3.053,9.673,5.466,37.47,5.162,-3.276,-2.71,0.0,39.068,39.717,9.511,3.104,6.604,4.034,6.435,4.299,-3.148,27.512,0.0,270.14,,280.0,270.0,5.416,2.939,6.317,25.78
16348.0,3.406,0.808,-35.209,3.053,9.673,5.466,37.47,5.162,-3.276,-2.71,0.0,39.1,39.7,9.511,3.104,6.187,4.137,6.249,4.322,-3.148,27.512,0.0,270.14,,280.0,270.0,5.343,2.947,6.322,25.763
16348.5,2.478,0.652,-34.006,3.138,9.639,5.466,37.47,5.162,-3.276,-2.71,0.0,39.1,39.7,9.838,3.031,6.251,3.539,6.074,3.82,-3.148,27.512,0.0,269.54,,280.0,270.0,5.224,2.955,6.241,25.707
16349.0,2.478,0.652,-34.006,3.138,9.639,5.466,37.47,5.162,-3.276,-2.71,0.0,39.1,39.7,9.838,3.031,6.276,4.131,6.292,4.39,-3.148,27.512,0.0,269.54,,280.0,270.0,4.921,2.947,6.322,25.639
16349.5,2.478,0.652,-34.006,3.138,9.639,5.466,37.47,5.162,-3.276,-2.71,0.0,39.1,39.7,9.838,3.031,6.489,5.025,6.409,5.094,-3.148,27.512,0.0,269.34,,280.0,270.0,5.272,2.939,6.467,25.654
16350.0,2.478,0.652,-34.006,3.138,9.639,5.466,37.47,5.162,-3.276,-2.71,0.0,39.1,39.7,9.838,3.031,6.418,3.86,6.179,4.411,-3.148,27.512,0.0,269.34,,280.0,270.0,5.754,2.931,6.387,25.614
16350.5,2.478,0.652,-34.006,3.138,9.639,5.47,37.44,5.141,-3.273,-2.735,0.0,39.059,39.702,9.838,3.031,6.414,4.215,6.402,4.369,-3.159,27.502,0.0,269.94,,280.0,270.0,5.217,2.924,6.395,25.606
16351.0,2.478,0.652,-34.006,3.138,9.639,5.47,37.44,5.141,-3.273,-2.735,0.0,39.1,39.7,9.838,3.031,6.322,3.753,6.147,4.385,-3.159,27.502,0.0,269.94,,280.0,270.0,5.35,2.917,6.297,25.568
16351.5,2.478,0.652,-34.006,3.138,9.639,5.47,37.44,5.141,-3.273,-2.735,0.0,39.1,39.7,9.838,3.031,6.309,3.659,6.21,3.825,-3.159,27.502,0.0,270.04,,280.0,270.0,5.152,2.91,6.299,25.581
16352.0,3.368,0.764,-35.209,3.101,9.717,5.47,37.44,5.141,-3.273,-2.735,0.0,39.1,39.7,9.695,3.09,6.265,4.778,6.27,4.549,-3.159,27.502,0.0,270.04,,280.0,270.0,5.001,2.902,6.423,25.585
16352.5,3.368,0.764,-35.209,3.101,9.717,5.47,37.44,5.141,-3.273,-2.735,0.0,39.1,39.7,9.695,3.09,6.088,4.663,6.181,4.52,-3.159,27.502,0.0,270.24,,280.0,270.0,5.466,2.91,6.417,25.578
16353.0,3.368,0.764,-35.209,3.101,9.717,5.47,37.44,5.141,-3.273,-2.735,0.0,39.1,39.7,9.695,3.09,6.417,3.88,6.337,4.11,-3.159,27.502,0.0,270.24,,280.0,270.0,5.363,2.918,6.355,25.581
16353.5,3.368,0.764,-35.209,3.101,9.717,5.47,37.44,5.141,-3.273,-2.735,0.0,39.1,39.7,9.695,3.09,5.964,4.232,6.086,4.168,-3.159,27.502,0.0,270.14,,280.0,270.0,5.186,2.925,6.244,25.614
16354.0,3.368,0.764,-35.209,3.101,9.717,5.428,37.493,5.148,-3.225,-2.727,0.0,39.064,39.76,9.695,3.09,6.193,3.43,5.969,3.899,-3.154,27.489,0.0,270.14,,280.0,270.0,5.113,2.932,6.329,25.65
16354.5,3.368,0.764,-35.209,3.101,9.717,5.428,37.493,5.148,-3.225,-2.727,0.0,39.1,39.8,9.695,3.09,6.414,4.636,6.393,4.845,-3.154,27.489,0.0,269.84,,280.0,270.0,4.873,2.939,6.519,25.63
16355.0,3.433,0.809,-35.209,3.093,9.693,5.428,37.493,5.148,-3.225,-2.727,0.0,39.1,39.8,9.699,3.166,6.481,3.682,6.173,4.221,-3.154,27.489,0.0,269.84,,280.0,270.0,5.572,2.946,6.344,25.669
16355.5,3.433,0.809,-35.209,3.093,9.693,5.428,37.493,5.148,-3.225,-2.727,0.0,39.1,39.8,9.699,3.166,6.497,4.033,6.41,4.256,-3.154,27.489,0.0,269.84,,280.0,270.0,5.139,2.954,6.384,25.74
16356.0,3.433,0.809,-35.209,3.093,9.693,5.428,37.493,5.148,-3.225,-2.727,0.0,39.1,39.8,9.699,3.166,6.045,3.731,6.031,4.303,-3.154,27.489,0.0,269.84,,280.0,270.0,5.299,2.962,6.249,25.798
16356.5,3.433,0.809,-35.209,3.093,9.693,5.428,37.493,5.148,-3.225,-2.727,0.0,39.1,39.8,9.699,3.166,6.272,3.576,6.05,4.084,-3.154,27.489,0.0,269.44,,280.0,270.0,5.027,2.97,6.315,25.809
16357.0,3.433,0.809,-35.209,3.093,9.693,5.468,37.49,5.153,-3.214,-2.731,0.0,39.076,39.739,9.699,3.166,6.385,4.622,6.414,4.59,-3.15,27.499,0.0,269.44,,280.0,270.0,4.996,2.977,6.483,25.788
16357.5,3.433,0.809,-35.209,3.093,9.693,5.468,37.49,5.153,-3.214,-2.731,0.0,39.1,39.7,9.699,3.166,6.253,4.429,6.319,4.453,-3.15,27.499,0.0,270.54,,280.0,270.0,5.503,2.985,6.362,25.715
16358.0,2.783,0.697,-35.209,3.162,9.665,5.468,37.49,5.153,-3.214,-2.731,0.0,39.1,39.7,9.688,3.326,6.249,4.009,6.25,4.164,-3.15,27.499,0.0,270.54,,280.0,270.0,5.363,2.992,6.414,25.694
16358.5,2.783,0.697,-35.209,3.162,9.665,5.468,37.49,5.153,-3.214,-2.731,0.0,39.1,39.7,9.688,3.326,6.044,4.116,6.058,4.613,-3.15,27.499,0.0,270.34,,280.0,270.0,5.168,2.989,6.276,25.668
16359.0,2.783,0.697,-35.209,3.162,9.665,5.468,37.49,5.153,-3.214,-2.731,0.0,39.1,39.7,9.688,3.326,6.559,3.768,6.295,4.374,-3.15,27.499,0.0,270.34,,280.0,270.0,5.208,2.985,6.318,25.654
16359.5,2.783,0.697,-35.209,3.162,9.665,5.468,37.49,5.153,-3.214,-2.731,0.0,39.1,39.7,9.688,3.326,6.494,4.492,6.45,4.708,-3.15,27.499,0.0,270.24,,280.0,270.0,5.249,2.982,6.45,25.669
16360.0,2.783,0.697,-35.209,3.162,9.665,5.468,37.49,5.153,-3.214,-2.731,0.0,39.1,39.7,9.688,3.326,6.307,3.821,6.159,4.329,-3.15,27.499,0.0,270.24,,280.0,270.0,5.536,2.979,6.324,25.773
16360.5,2.783,0.697,-35.209,3.162,9.665,5.414,37.449,5.148,-3.245,-2.727,0.0,39.083,39.737,9.688,3.326,6.331,3.84,6.207,4.052,-3.163,27.492,0.0,269.64,,280.0,270.0,5.154,2.976,6.389,25.964
16361.0,2.783,0.697,-35.209,3.162,9.665,5.414,37.449,5.148,-3.245,-2.727,0.0,39.1,39.7,9.688,3.326,6.02,4.562,6.128,4.504,-3.163,27.492,0.0,269.64,,280.0,270.0,5.108,2.973,6.335,25.89
16361.5,3.152,0.736,-35.209,3.159,9.675,5.414,37.449,5.148,-3.245,-2.727,0.0,39.1,39.7,9.727,3.163,6.696,4.282,6.421,4.73,-3.163,27.492,0.0,269.54,,280.0,270.0,5.304,2.969,6.498,25.805
16362.0,3.152,0.736,-35.209,3.159,9.675,5.414,37.449,5.148,-3.245,-2.727,0.0,39.1,39.7,9.727,3.163,6.691,4.505,6.581,4.672,-3.163,27.492,0.0,269.54,,280.0,270.0,5.532,2.972,6.535,25.765
16362.5,3.152,0.736,-35.209,3.159,9.675,5.414,37.449,5.148,-3.245,-2.727,0.0,39.1,39.7,9.727,3.163,6.351,3.65,6.18,4.248,-3.163,27.492,0.0,269.84,,280.0,270.0,5.612,2.975,6.413,25.723
16363.0,3.152,0.736,-35.209,3.159,9.675,5.414,37.449,5.148,-3.245,-2.727,0.0,39.1,39.7,9.727,3.163,6.304,3.976,6.244,4.169,-3.163,27.492,0.0,269.84,,280.0,270.0,5.107,2.978,6.361,25.791
16363.5,3.152,0.736,-35.209,3.159,9.675,5.437,37.479,5.15,-3.207,-2.709,0.0,39.093,39.767,9.727,3.163,6.08,5.336,6.311,5.014,-3.164,27.492,0.0,269.44,,280.0,270.0,5.173,2.981,6.652,25.875
16364.0,3.152,0.736,-35.209,3.159,9.675,5.437,37.479,5.15,-3.207,-2.709,0.0,39.1,39.8,9.727,3.163,6.555,4.289,6.46,4.488,-3.164,27.492,0.0,269.44,,280.0,270.0,5.685,2.984,6.572,25.927
16364.5,2.933,0.704,-34.768,3.146,9.656,5.437,37.479,5.15,-3.207,-2.709,0.0,39.1,39.8,9.72,2.923,6.71,4.646,6.68,5.207,-3.164,27.492,0.0,269.04,,280.0,270.0,5.448,2.987,6.516,25.969
16365.0,2.933,0.704,-34.768,3.146,9.656,5.437,37.479,5.15,-3.207,-2.709,0.0,39.1,39.8,9.72,2.923,6.687,4.154,6.681,4.42,-3.164,27.492,0.0,269.04,,280.0,270.0,5.811,2.986,6.477,26.006
16365.5,2.933,0.704,-34.768,3.146,9.656,5.437,37.479,5.15,-3.207,-2.709,0.0,39.1,39.8,9.72,2.923,6.366,3.482,6.297,3.806,-3.164,27.492,0.0,268.74,,280.0,270.0,5.486,2.985,6.427,26.023
16366.0,2.933,0.704,-34.768,3.146,9.656,5.437,37.479,5.15,-3.207,-2.709,0.0,39.1,39.8,9.72,2.923,6.563,4.119,6.551,4.808,-3.164,27.492,0.0,268.74,,281.0,270.0,4.988,2.984,6.511,26.101
16366.5,2.933,0.704,-34.768,3.146,9.656,5.437,37.479,5.15,-3.207,-2.709,0.0,39.1,39.8,9.72,2.923,6.975,4.777,6.844,4.938,-3.164,27.492,0.0,269.14,,281.0,270.0,5.51,2.983,6.667,26.14
16367.0,2.933,0.704,-34.768,3.146,9.656,5.462,37.479,5.131,-3.197,-2.734,0.0,39.097,39.83,9.72,2.923,6.783,4.165,6.589,4.408,-3.165,27.488,0.0,269.14,,281.0,270.0,5.883,2.982,6.584,26.146
16367.5,2.933,0.704,-34.768,3.146,9.656,5.462,37.479,5.131,-3.197,-2.734,0.0,39.1,39.8,9.72,2.923,6.585,3.768,6.402,3.907,-3.165,27.488,0.0,268.84,,281.0,270.0,5.486,2.982,6.496,26.029
16368.0,2.773,0.659,-35.209,3.129,9.8,5.462,37.479,5.131,-3.197,-2.734,0.0,39.1,39.8,9.552,3.172,6.486,3.879,6.355,3.936,-3.165,27.488,0.0,268.84,,282.0,270.0,5.166,2.981,6.59,25.965
16368.5,2.773,0.659,-35.209,3.129,9.8,5.462,37.479,5.131,-3.197,-2.734,0.0,39.1,39.8,9.552,3.172,6.469,4.415,6.514,4.944,-3.165,27.488,0.0,269.04,,282.0,270.0,5.164,2.977,6.579,25.93
16369.0,2.773,0.659,-35.209,3.129,9.8,5.462,37.479,5.131,-3.197,-2.734,0.0,39.1,39.8,9.552,3.172,6.817,4.425,6.772,4.707,-3.165,27.488,0.0,269.04,,282.0,270.0,5.585,2.974,6.612,25.92
16369.5,2.773,0.659,-35.209,3.129,9.8,5.462,37.479,5.131,-3.197,-2.734,0.0,39.1,39.8,9.552,3.172,6.519,4.291,6.565,4.422,-3.165,27.488,0.0,269.44,,282.0,270.0,5.68,2.971,6.522,25.926
16370.0,2.773,0.659,-35.209,3.129,9.8,5.489,37.454,5.154,-3.175,-2.731,0.0,39.109,39.82,9.552,3.172,6.654,3.737,6.458,3.946,-3.159,27.498,0.0,269.44,,282.0,270.0,5.449,2.967,6.488,25.938
16370.5,2.773,0.659,-35.209,3.129,9.8,5.489,37.454,5.154,-3.175,-2.731,0.0,39.1,39.8,9.552,3.172,6.231,4.723,6.486,4.7,-3.159,27.498,0.0,269.14,,282.0,270.0,5.199,2.964,6.596,25.959
16371.0,2.913,0.761,-33.944,3.168,9.624,5.489,37.454,5.154,-3.175,-2.731,0.0,39.1,39.8,9.786,2.926,6.705,4.043,6.479,4.822,-3.159,27.498,0.0,269.14,,282.0,270.0,5.535,2.961,6.596,25.967
16371.5,2.913,0.761,-33.944,3.168,9.624,5.489,37.454,5.154,-3.175,-2.731,0.0,39.1,39.8,9.786,2.926,6.814,4.363,6.733,4.702,-3.159,27.498,0.0,269.34,,282.0,270.0,5.512,2.96,6.565,25.955
16372.0,2.913,0.761,-33.944,3.168,9.624,5.489,37.454,5.154,-3.175,-2.731,0.0,39.1,39.8,9.786,2.926,6.508,4.469,6.591,4.507,-3.159,27.498,0.0,269.34,,282.0,270.0,5.653,2.96,6.493,25.958
16372.5,2.913,0.761,-33.944,3.168,9.624,5.489,37.454,5.154,-3.175,-2.731,0.0,39.1,39.8,9.786,2.926,6.415,5.286,6.686,5.374,-3.159,27.498,0.0,270.64,,282.0,270.0,5.519,2.959,6.647,25.966
16373.0,2.913,0.761,-33.944,3.168,9.624,5.483,37.491,5.141,-3.156,-2.725,0.0,39.109,39.836,9.786,2.926,6.82,4.481,6.715,5.13,-3.164,27.482,0.0,270.64,,282.0,270.0,5.94,2.958,6.552,25.964
16373.5,2.913,0.761,-33.944,3.168,9.624,5.483,37.491,5.141,-3.156,-2.725,0.0,39.1,39.8,9.786,2.926,6.958,4.346,6.84,4.659,-3.164,27.482,0.0,270.34,,282.0,270.0,5.786,2.957,6.674,25.964
16374.0,2.913,0.761,-33.944,3.168,9.624,5.483,37.491,5.141,-3.156,-2.725,0.0,39.1,39.8,9.786,2.926,6.544,3.759,6.527,4.338,-3.164,27.482,0.0,270.34,,282.0,270.0,5.701,2.957,6.532,25.953
16374.5,2.902,0.697,-35.209,3.096,9.755,5.483,37.491,5.141,-3.156,-2.725,0.0,39.1,39.8,9.647,3.243,6.594,3.771,6.543,3.943,-3.164,27.482,0.0,270.24,,282.0,270.0,5.292,2.956,6.668,25.94
16375.0,2.902,0.697,-35.209,3.096,9.755,5.483,37.491,5.141,-3.156,-2.725,0.0,39.1,39.8,9.647,3.243,6.537,5.219,6.748,5.429,-3.164,27.482,0.0,270.24,,282.0,270.0,5.212,2.955,6.759,25.92
16375.5,2.902,0.697,-35.209,3.096,9.755,5.483,37.491,5.141,-3.156,-2.725,0.0,39.1,39.8,9.647,3.243,6.741,5.178,6.831,5.114,-3.164,27.482,0.0,270.34,,282.0,270.0,5.983,2.954,6.648,25.913
16376.0,2.902,0.697,-35.209,3.096,9.755,5.483,37.491,5.141,-3.156,-2.725,0.0,39.1,39.8,9.647,3.243,6.497,3.867,6.561,4.293,-3.164,27.482,0.0,270.34,,282.0,270.0,5.966,2.953,6.535,25.936
16376.5,2.902,0.697,-35.209,3.096,9.755,5.457,37.442,5.132,-3.168,-2.741,0.0,39.121,39.849,9.647,3.243,6.624,3.782,6.603,4.007,-3.17,27.477,0.0,270.54,,282.0,270.0,5.304,2.952,6.5,25.997
16377.0,2.902,0.697,-35.209,3.096,9.755,5.457,37.442,5.132,-3.168,-2.741,0.0,39.1,39.8,9.647,3.243,6.536,5.439,6.71,4.904,-3.17,27.477,0.0,270.54,,282.0,270.0,5.254,2.952,7.018,25.997
16377.5,3.557,0.837,-35.209,3.145,9.649,5.457,37.442,5.132,-3.168,-2.741,0.0,39.1,39.8,9.674,3.165,6.574,4.864,6.688,4.826,-3.17,27.477,0.0,270.84,,282.0,270.0,5.897,2.951,6.685,25.897
16378.0,3.557,0.837,-35.209,3.145,9.649,5.457,37.442,5.132,-3.168,-2.741,0.0,39.1,39.8,9.674,3.165,6.894,5.081,6.913,5.473,-3.17,27.477,0.0,270.84,,282.0,270.0,5.738,2.961,6.705,25.849
16378.5,3.557,0.837,-35.209,3.145,9.649,5.457,37.442,5.132,-3.168,-2.741,0.0,39.1,39.8,9.674,3.165,6.965,4.123,6.827,4.347,-3.17,27.477,0.0,270.54,,282.0,270.0,6.09,2.971,6.611,25.659
16379.0,3.557,0.837,-35.209,3.145,9.649,5.457,37.442,5.132,-3.168,-2.741,0.0,39.1,39.8,9.674,3.165,6.631,3.752,6.588,4.065,-3.17,27.477,0.0,270.54,,282.0,270.0,5.566,2.98,6.637,25.63
16379.5,3.557,0.837,-35.209,3.145,9.649,5.416,37.5,5.135,-3.139,-2.743,0.0,39.128,39.919,9.674,3.165,6.632,4.478,6.7,5.147,-3.175,27.476,0.0,270.64,,282.0,270.0,5.259,2.99,6.597,25.636
16380.0,3.557,0.837,-35.209,3.145,9.649,5.416,37.5,5.135,-3.139,-2.743,0.0,39.1,39.9,9.674,3.165,7.207,4.532,6.979,4.849,-3.175,27.476,0.0,270.64,,282.0,270.0,5.739,2.999,6.747,25.627
16380.5,3.557,0.837,-35.209,3.145,9.649,5.416,37.5,5.135,-3.139,-2.743,0.0,39.1,39.9,9.674,3.165,6.915,5.063,6.988,5.227,-3.175,27.476,0.0,270.44,,282.0,270.0,5.892,3.008,6.741,25.657
16381.0,3.36,0.811,-35.078,3.112,9.711,5.416,37.5,5.135,-3.139,-2.743,0.0,39.1,39.9,9.739,3.024,6.931,3.973,6.803,4.205,-3.175,27.476,0.0,270.44,,282.0,270.0,6.048,3.017,6.692,25.731
16381.5,3.36,0.811,-35.078,3.112,9.711,5.416,37.5,5.135,-3.139,-2.743,0.0,39.1,39.9,9.739,3.024,6.623,4.831,6.874,4.762,-3.175,27.476,0.0,270.34,,282.0,270.0,5.478,3.023,6.771,25.787
16382.0,3.36,0.811,-35.078,3.112,9.711,5.416,37.5,5.135,-3.139,-2.743,0.0,39.1,39.9,9.739,3.024,6.949,4.916,6.943,5.388,-3.175,27.476,0.0,270.34,,282.0,270.0,5.773,3.028,6.87,25.814
16382.5,3.36,0.811,-35.078,3.112,9.711,5.416,37.5,5.135,-3.139,-2.743,0.0,39.1,39.9,9.739,3.024,7.106,4.542,7.044,4.946,-3.175,27.476,0.0,270.04,,282.0,270.0,6.049,3.034,6.796,25.832
16383.0,3.36,0.811,-35.078,3.112,9.711,5.415,37.439,5.124,-3.145,-2.722,0.0,39.133,39.883,9.739,3.024,7.161,4.784,7.194,5.097,-3.162,27.482,0.0,270.04,,282.0,270.0,5.91,3.039,6.819,25.87
16383.5,3.36,0.811,-35.078,3.112,9.711,5.415,37.439,5.124,-3.145,-2.722,0.0,39.1,39.9,9.739,3.024,7.09,4.478,7.018,4.641,-3.162,27.482,0.0,270.34,,282.0,270.0,6.059,3.044,6.798,25.903
16384.0,2.342,0.627,-34.761,3.107,9.637,5.415,37.439,5.124,-3.145,-2.722,0.0,39.1,39.9,9.737,3.238,7.038,4.999,7.114,5.345,-3.162,27.482,0.0,270.34,,282.0,270.0,5.807,3.049,6.845,25.912
16384.5,2.342,0.627,-34.761,3.107,9.637,5.415,37.439,5.124,-3.145,-2.722,0.0,39.1,39.9,9.737,3.238,7.127,5.36,7.169,5.255,-3.162,27.482,0.0,270.64,,282.0,270.0,6.124,3.038,6.991,25.895
16385.0,2.342,0.627,-34.761,3.107,9.637,5.415,37.439,5.124,-3.145,-2.722,0.0,39.1,39.9,9.737,3.238,7.318,4.871,7.215,5.425,-3.162,27.482,0.0,270.64,,282.0,270.0,6.228,3.026,6.997,25.866
16385.5,2.342,0.627,-34.761,3.107,9.637,5.415,37.439,5.124,-3.145,-2.722,0.0,39.1,39.9,9.737,3.238,7.202,4.326,7.089,4.444,-3.162,27.482,0.0,270.64,,282.0,270.0,6.207,3.015,6.853,25.807
16386.0,2.342,0.627,-34.761,3.107,9.637,5.416,37.458,5.149,-3.089,-2.723,0.0,39.147,39.854,9.737,3.238,6.825,4.61,7.042,5.014,-3.167,27.492,0.0,270.64,,282.0,270.0,5.765,3.004,6.838,25.779
16386.5,2.342,0.627,-34.761,3.107,9.637,5.416,37.458,5.149,-3.089,-2.723,0.0,39.1,39.9,9.737,3.238,7.398,5.285,7.353,5.543,-3.167,27.492,0.0,270.64,,282.0,270.0,5.873,2.993,6.991,25.759
16387.0,2.756,0.724,-33.878,3.116,9.589,5.416,37.458,5.149,-3.089,-2.723,0.0,39.1,39.9,9.746,2.867,7.152,5.408,7.236,5.408,-3.167,27.492,0.0,270.64,,282.0,270.0,6.395,2.983,7.09,25.782
16387.5,2.756,0.724,-33.878,3.116,9.589,5.416,37.458,5.149,-3.089,-2.723,0.0,39.1,39.9,9.746,2.867,7.22,4.413,7.083,4.64,-3.167,27.492,0.0,270.84,,282.0,270.0,6.301,2.979,6.949,25.793
16388.0,2.756,0.724,-33.878,3.116,9.589,5.416,37.458,5.149,-3.089,-2.723,0.0,39.1,39.9,9.746,2.867,6.85,4.549,6.991,4.645,-3.167,27.492,0.0,270.84,,282.0,270.0,5.839,2.975,6.859,25.837
16388.5,2.756,0.724,-33.878,3.116,9.589,5.416,37.458,5.149,-3.089,-2.723,0.0,39.1,39.9,9.746,2.867,6.947,4.561,6.964,5.004,-3.167,27.492,0.0,270.54,,282.0,270.0,5.759,2.972,6.83,25.817
16389.0,2.756,0.724,-33.878,3.116,9.589,5.416,37.458,5.149,-3.089,-2.723,0.0,39.1,39.9,9.746,2.867,7.263,5.22,7.194,5.114,-3.167,27.492,0.0,270.54,,282.0,270.0,5.869,2.968,7.229,25.81
16389.5,2.756,0.724,-33.878,3.116,9.589,5.475,37.499,5.136,-3.063,-2.728,0.0,39.166,39.944,9.746,2.867,7.304,5.229,7.268,5.509,-3.169,27.486,0.0,270.64,,282.0,270.0,6.198,2.965,7.006,25.81
16390.0,2.756,0.724,-33.878,3.116,9.589,5.475,37.499,5.136,-3.063,-2.728,0.0,39.2,39.9,9.746,2.867,7.085,5.138,7.14,5.019,-3.169,27.486,0.0,270.64,,282.0,270.0,6.327,2.961,7.024,25.759
16390.5,2.12,0.557,-33.948,3.101,9.558,5.475,37.499,5.136,-3.063,-2.728,0.0,39.2,39.9,9.95,3.126,6.984,4.635,7.097,4.759,-3.169,27.486,0.0,270.94,,282.0,270.0,6.095,2.958,6.968,25.761
16391.0,2.12,0.557,-33.948,3.101,9.558,5.475,37.499,5.136,-3.063,-2.728,0.0,39.2,39.9,9.95,3.126,7.157,5.095,7.191,5.205,-3.169,27.486,0.0,270.94,,282.0,270.0,5.869,2.944,7.141,25.772
16391.5,2.12,0.557,-33.948,3.101,9.558,5.475,37.499,5.136,-3.063,-2.728,0.0,39.2,39.9,9.95,3.126,7.101,5.255,7.232,5.448,-3.169,27.486,0.0,270.94,,282.0,270.0,6.162,2.931,7.042,25.789
16392.0,2.12,0.557,-33.948,3.101,9.558,5.475,37.499,5.136,-3.063,-2.728,0.0,39.2,39.9,9.95,3.126,7.46,4.694,7.242,4.908,-3.169,27.486,0.0,270.94,,282.0,270.0,6.259,2.917,7.088,25.806
16392.5,2.12,0.557,-33.948,3.101,9.558,5.492,37.459,5.168,-3.068,-2.688,0.0,39.173,39.921,9.95,3.126,7.317,4.934,7.292,5.334,-3.144,27.491,0.0,271.54,,282.0,270.0,6.076,2.904,7.034,25.723
16393.0,2.12,0.557,-33.948,3.101,9.558,5.492,37.459,5.168,-3.068,-2.688,0.0,39.2,39.9,9.95,3.126,7.201,4.636,7.193,5.31,-3.144,27.491,0.0,271.54,,281.0,270.0,6.22,2.891,7.086,25.64
16393.5,3.37,0.791,-35.209,3.066,9.712,5.492,37.459,5.168,-3.068,-2.688,0.0,39.2,39.9,9.685,2.981,7.35,5.209,7.365,5.64,-3.144,27.491,0.0,271.44,,281.0,270.0,6.085,2.879,7.18,25.656
16394.0,3.37,0.791,-35.209,3.066,9.712,5.492,37.459,5.168,-3.068,-2.688,0.0,39.2,39.9,9.685,2.981,7.35,4.718,7.264,5.388,-3.144,27.491,0.0,271.44,,280.0,270.0,6.391,2.887,7.058,25.626
16394.5,3.37,0.791,-35.209,3.066,9.712,5.492,37.459,5.168,-3.068,-2.688,0.0,39.2,39.9,9.685,2.981,7.402,4.855,7.358,5.127,-3.144,27.491,0.0,271.44,,280.0,270.0,6.18,2.895,7.17,25.607
16395.0,3.37,0.791,-35.209,3.066,9.712,5.492,37.459,5.168,-3.068,-2.688,0.0,39.2,39.9,9.685,2.981,7.167,5.351,7.26,5.253,-3.144,27.491,0.0,271.44,,279.0,270.0,6.185,2.903,7.226,25.643
16395.5,3.37,0.791,-35.209,3.066,9.712,5.492,37.459,5.168,-3.068,-2.688,0.0,39.2,39.9,9.685,2.981,7.264,4.448,7.18,4.9,-3.144,27.491,0.0,270.94,,279.0,270.0,6.258,2.91,7.075,25.643
16396.0,3.37,0.791,-35.209,3.066,9.712,5.478,37.479,5.168,-3.048,-2.703,0.0,39.174,39.927,9.685,2.981,7.42,5.051,7.392,5.309,-3.143,27.489,0.0,270.94,,279.0,270.0,5.948,2.918,7.217,25.674
16396.5,3.37,0.791,-35.209,3.066,9.712,5.478,37.479,5.168,-3.048,-2.703,0.0,39.2,39.9,9.685,2.981,7.136,5.498,7.301,5.381,-3.143,27.489,0.0,270.94,,279.0,270.0,6.293,2.925,7.133,25.617
16397.0,3.061,0.763,-35.209,3.124,9.635,5.478,37.479,5.168,-3.048,-2.703,0.0,39.2,39.9,9.689,3.179,7.336,4.99,7.317,5.195,-3.143,27.489,0.0,270.94,,279.0,270.0,6.329,2.932,7.191,25.591
16397.5,3.061,0.763,-35.209,3.124,9.635,5.478,37.479,5.168,-3.048,-2.703,0.0,39.2,39.9,9.689,3.179,7.291,4.453,7.295,5.193,-3.143,27.489,0.0,270.74,,279.0,270.0,6.21,2.935,7.047,25.565
16398.0,3.061,0.763,-35.209,3.124,9.635,5.478,37.479,5.168,-3.048,-2.703,0.0,39.2,39.9,9.689,3.179,7.445,4.744,7.31,4.97,-3.143,27.489,0.0,270.74,,279.0,270.0,6.058,2.937,7.167,25.563
16398.5,3.061,0.763,-35.209,3.124,9.635,5.478,37.479,5.168,-3.048,-2.703,0.0,39.2,39.9,9.689,3.179,7.431,5.538,7.459,5.62,-3.143,27.489,0.0,268.94,,279.0,270.0,6.117,2.939,7.234,25.6
16399.0,3.061,0.763,-35.209,3.124,9.635,5.446,37.481,5.165,-3.013,-2.707,0.0,39.192,39.917,9.689,3.179,7.257,5.231,7.406,5.305,-3.151,27.498,0.0,268.94,,280.0,270.0,6.512,2.941,7.186,25.6
16399.5,3.061,0.763,-35.209,3.124,9.635,5.446,37.481,5.165,-3.013,-2.707,0.0,39.2,39.9,9.689,3.179,7.511,4.752,7.377,4.852,-3.151,27.498,0.0,269.14,,280.0,270.0,6.3,2.943,7.128,25.546
16400.0,3.052,0.741,-35.209,3.09,9.622,5.446,37.481,5.165,-3.013,-2.707,0.0,39.2,39.9,9.645,3.176,7.081,5.069,7.268,4.976,-3.151,27.498,0.0,269.14,,280.0,270.0,6.123,2.945,7.152,25.57
16400.5,3.052,0.741,-35.209,3.09,9.622,5.446,37.481,5.165,-3.013,-2.707,0.0,39.2,39.9,9.645,3.176,7.49,5.028,7.394,5.044,-3.151,27.498,0.0,268.84,,280.0,270.0,6.098,2.946,7.394,25.602
16401.0,3.052,0.741,-35.209,3.09,9.622,5.446,37.481,5.165,-3.013,-2.707,0.0,39.2,39.9,9.645,3.176,7.266,5.13,7.353,5.565,-3.151,27.498,0.0,268.84,,281.0,270.0,6.239,2.948,7.236,25.604
16401.5,3.052,0.741,-35.209,3.09,9.622,5.446,37.481,5.165,-3.013,-2.707,0.0,39.2,39.9,9.645,3.176,7.334,5.79,7.454,5.53,-3.151,27.498,0.0,269.84,,281.0,270.0,6.328,2.95,7.4,25.606
16402.0,3.052,0.741,-35.209,3.09,9.622,5.434,37.466,5.154,-3.017,-2.716,0.0,39.193,39.96,9.645,3.176,7.289,4.514,7.309,4.631,-3.144,27.507,0.0,269.84,,281.0,270.0,6.527,2.951,7.216,25.583
16402.5,3.052,0.741,-35.209,3.09,9.622,5.434,37.466,5.154,-3.017,-2.716,0.0,39.2,40.0,9.645,3.176,7.215,4.783,7.354,5.073,-3.144,27.507,0.0,269.84,,281.0,270.0,5.936,2.953,7.145,25.549
16403.0,3.052,0.741,-35.209,3.09,9.622,5.434,37.466,5.154,-3.017,-2.716,0.0,39.2,40.0,9.645,3.176,7.283,4.358,7.21,4.782,-3.144,27.507,0.0,269.84,,281.0,270.0,6.106,2.955,7.326,25.499
16403.5,3.347,0.82,-35.209,3.134,9.663,5.434,37.466,5.154,-3.017,-2.716,0.0,39.2,40.0,9.658,3.171,7.503,5.934,7.528,5.813,-3.144,27.507,0.0,270.14,,281.0,270.0,5.908,2.956,7.496,25.496
16404.0,3.347,0.82,-35.209,3.134,9.663,5.434,37.466,5.154,-3.017,-2.716,0.0,39.2,40.0,9.658,3.171,7.469,5.779,7.541,5.962,-3.144,27.507,0.0,270.14,,281.0,270.0,6.694,2.963,7.268,25.512
16404.5,3.347,0.82,-35.209,3.134,9.663,5.434,37.466,5.154,-3.017,-2.716,0.0,39.2,40.0,9.658,3.171,7.456,5.09,7.468,5.489,-3.144,27.507,0.0,270.44,,281.0,270.0,6.688,2.969,7.217,25.546
16405.0,3.347,0.82,-35.209,3.134,9.663,5.434,37.466,5.154,-3.017,-2.716,0.0,39.2,40.0,9.658,3.171,7.356,4.805,7.381,5.043,-3.144,27.507,0.0,270.44,,281.0,270.0,6.376,2.975,7.229,25.554
16405.5,3.347,0.82,-35.209,3.134,9.663,5.414,37.483,5.159,-2.987,-2.717,0.0,39.214,39.961,9.658,3.171,7.399,5.603,7.549,5.638,-3.147,27.499,0.0,270.34,,281.0,270.0,6.146,2.981,7.24,25.523
16406.0,3.347,0.82,-35.209,3.134,9.663,5.414,37.483,5.159,-2.987,-2.717,0.0,39.2,40.0,9.658,3.171,7.474,4.488,7.414,4.995,-3.147,27.499,0.0,270.34,,281.0,270.0,6.548,2.987,7.215,25.523
16406.5,3.177,0.74,-35.209,3.068,9.732,5.414,37.483,5.159,-2.987,-2.717,0.0,39.2,40.0,9.724,3.127,7.719,5.128,7.66,5.479,-3.147,27.499,0.0,270.54,,281.0,270.0,6.093,2.993,7.286,25.55
16407.0,3.177,0.74,-35.209,3.068,9.732,5.414,37.483,5.159,-2.987,-2.717,0.0,39.2,40.0,9.724,3.127,7.456,5.459,7.564,5.403,-3.147,27.499,0.0,270.54,,281.0,270.0,6.496,2.996,7.29,25.548
16407.5,3.177,0.74,-35.209,3.068,9.732,5.414,37.483,5.159,-2.987,-2.717,0.0,39.2,40.0,9.724,3.127,7.614,4.852,7.493,4.972,-3.147,27.499,0.0,270.74,,281.0,270.0,6.471,2.999,7.38,25.548
16408.0,3.177,0.74,-35.209,3.068,9.732,5.414,37.483,5.159,-2.987,-2.717,0.0,39.2,40.0,9.724,3.127,7.441,5.531,7.573,5.606,-3.147,27.499,0.0,270.74,,281.0,270.0,6.233,3.002,7.291,25.532
16408.5,3.177,0.74,-35.209,3.068,9.732,5.447,37.502,5.178,-2.951,-2.723,0.0,39.23,39.998,9.724,3.127,7.76,5.02,7.566,5.214,-3.142,27.506,0.0,270.74,,281.0,270.0,6.538,3.005,7.355,25.5
16409.0,3.177,0.74,-35.209,3.068,9.732,5.447,37.502,5.178,-2.951,-2.723,0.0,39.2,40.0,9.724,3.127,7.654,5.361,7.667,5.604,-3.142,27.506,0.0,270.74,,281.0,270.0,6.39,3.008,7.428,25.507
16409.5,3.177,0.74,-35.209,3.068,9.732,5.447,37.502,5.178,-2.951,-2.723,0.0,39.2,40.0,9.724,3.127,7.494,4.585,7.507,5.268,-3.142,27.506,0.0,271.14,,281.0,270.0,6.572,3.01,7.306,25.469
16410.0,2.743,0.711,-34.893,3.158,9.648,5.447,37.502,5.178,-2.951,-2.723,0.0,39.2,40.0,9.73,3.254,7.544,4.839,7.572,5.068,-3.142,27.506,0.0,271.14,,280.0,270.0,6.213,3.013,7.348,25.376
16410.5,2.743,0.711,-34.893,3.158,9.648,5.447,37.502,5.178,-2.951,-2.723,0.0,39.2,40.0,9.73,3.254,7.322,5.569,7.5,5.473,-3.142,27.506,0.0,270.94,,280.0,270.0,6.256,3.009,7.283,25.328
16411.0,2.743,0.711,-34.893,3.158,9.648,5.447,37.502,5.178,-2.951,-2.723,0.0,39.2,40.0,9.73,3.254,7.581,4.703,7.538,5.166,-3.142,27.506,0.0,270.94,,280.0,270.0,6.466,3.004,7.398,25.328
16411.5,2.743,0.711,-34.893,3.158,9.648,5.447,37.502,5.178,-2.951,-2.723,0.0,39.2,40.0,9.73,3.254,7.412,5.725,7.578,5.606,-3.142,27.506,0.0,270.84,,280.0,270.0,6.247,3.0,7.418,25.395
16412.0,2.743,0.711,-34.893,3.158,9.648,5.489,37.493,5.181,-2.958,-2.728,0.0,39.221,40.019,9.73,3.254,7.651,4.726,7.551,4.88,-3.144,27.499,0.0,270.84,,280.0,270.0,6.58,2.996,7.351,25.463
16412.5,2.743,0.711,-34.893,3.158,9.648,5.489,37.493,5.181,-2.958,-2.728,0.0,39.2,40.0,9.73,3.254,7.448,5.14,7.523,5.336,-3.144,27.499,0.0,271.04,,280.0,270.0,6.202,2.992,7.396,25.509
16413.0,2.844,0.683,-34.932,3.135,9.663,5.489,37.493,5.181,-2.958,-2.728,0.0,39.2,40.0,9.781,3.187,7.435,4.596,7.447,5.356,-3.144,27.499,0.0,271.04,,279.0,270.0,6.362,2.988,7.25,25.494
16413.5,2.844,0.683,-34.932,3.135,9.663,5.489,37.493,5.181,-2.958,-2.728,0.0,39.2,40.0,9.781,3.187,7.759,5.128,7.652,5.406,-3.144,27.499,0.0,270.94,,279.0,270.0,6.209,2.985,7.365,25.483
16414.0,2.844,0.683,-34.932,3.135,9.663,5.489,37.493,5.181,-2.958,-2.728,0.0,39.2,40.0,9.781,3.187,7.655,5.454,7.682,5.861,-3.144,27.499,0.0,270.94,,279.0,270.0,6.486,2.983,7.334,25.441
16414.5,2.844,0.683,-34.932,3.135,9.663,5.489,37.493,5.181,-2.958,-2.728,0.0,39.2,40.0,9.781,3.187,7.651,4.979,7.604,5.597,-3.144,27.499,0.0,270.04,,279.0,270.0,6.663,2.981,7.389,25.432
16415.0,2.844,0.683,-34.932,3.135,9.663,5.516,37.488,5.179,-2.927,-2.718,0.0,39.243,40.011,9.781,3.187,7.386,5.431,7.584,5.393,-3.148,27.501,0.0,270.04,,279.0,270.0,6.458,2.978,7.343,25.364
16415.5,2.844,0.683,-34.932,3.135,9.663,5.516,37.488,5.179,-2.927,-2.718,0.0,39.2,40.0,9.781,3.187,7.55,4.7,7.513,5.312,-3.148,27.501,0.0,270.44,,279.0,270.0,6.448,2.976,7.315,25.355
16416.0,3.654,0.85,-35.209,3.071,9.731,5.516,37.488,5.179,-2.927,-2.718,0.0,39.2,40.0,9.704,3.167,7.826,5.608,7.788,5.699,-3.148,27.501,0.0,270.44,,279.0,270.0,6.269,2.974,7.441,25.378
16416.5,3.654,0.85,-35.209,3.071,9.731,5.516,37.488,5.179,-2.927,-2.718,0.0,39.2,40.0,9.704,3.167,7.611,5.668,7.722,5.711,-3.148,27.501,0.0,270.34,,279.0,270.0,6.73,2.985,7.571,25.314
16417.0,3.654,0.85,-35.209,3.071,9.731,5.516,37.488,5.179,-2.927,-2.718,0.0,39.2,40.0,9.704,3.167,7.747,4.88,7.728,5.065,-3.148,27.501,0.0,270.34,,279.0,270.0,6.678,2.996,7.421,25.268
16417.5,3.654,0.85,-35.209,3.071,9.731,5.516,37.488,5.179,-2.927,-2.718,0.0,39.2,40.0,9.704,3.167,7.487,5.387,7.655,5.325,-3.148,27.501,0.0,268.94,,279.0,270.0,6.355,3.007,7.305,25.232
16418.0,3.654,0.85,-35.209,3.071,9.731,5.516,37.488,5.179,-2.927,-2.718,0.0,39.2,40.0,9.704,3.167,7.459,4.597,7.479,4.852,-3.148,27.501,0.0,268.94,,280.0,270.0,6.464,3.018,7.418,25.199
16418.5,3.654,0.85,-35.209,3.071,9.731,5.502,37.523,5.195,-2.896,-2.721,0.0,39.25,40.059,9.704,3.167,7.42,5.64,7.649,5.911,-3.14,27.505,0.0,268.84,,280.0,270.0,6.097,3.028,7.355,25.187
16419.0,3.654,0.85,-35.209,3.071,9.731,5.502,37.523,5.195,-2.896,-2.721,0.0,39.3,40.1,9.704,3.167,7.915,5.016,7.705,5.412,-3.14,27.505,0.0,268.84,,281.0,270.0,6.655,3.038,7.358,25.158
16419.5,3.372,0.752,-35.209,3.111,9.715,5.502,37.523,5.195,-2.896,-2.721,0.0,39.3,40.1,9.723,3.11,7.77,5.576,7.76,5.667,-3.14,27.505,0.0,268.94,,281.0,270.0,6.512,3.048,7.499,25.163
16420.0,3.372,0.752,-35.209,3.111,9.715,5.502,37.523,5.195,-2.896,-2.721,0.0,39.3,40.1,9.723,3.11,7.537,5.39,7.65,5.539,-3.14,27.505,0.0,268.94,,282.0,270.0,6.693,3.054,7.39,25.167
16420.5,3.372,0.752,-35.209,3.111,9.715,5.502,37.523,5.195,-2.896,-2.721,0.0,39.3,40.1,9.723,3.11,7.729,4.94,7.801,5.261,-3.14,27.505,0.0,269.24,,282.0,270.0,6.529,3.059,7.398,25.198
16421.0,3.372,0.752,-35.209,3.111,9.715,5.502,37.523,5.195,-2.896,-2.721,0.0,39.3,40.1,9.723,3.11,7.601,5.622,7.702,5.687,-3.14,27.505,0.0,269.24,,282.0,270.0,6.433,3.064,7.364,25.435
16421.5,3.372,0.752,-35.209,3.111,9.715,5.468,37.505,5.193,-2.895,-2.727,0.0,39.26,40.071,9.723,3.11,7.622,4.856,7.652,5.685,-3.14,27.509,0.0,270.94,,282.0,270.0,6.653,3.069,7.518,25.509
16422.0,3.372,0.752,-35.209,3.111,9.715,5.468,37.505,5.193,-2.895,-2.727,0.0,39.3,40.1,9.723,3.11,7.594,5.682,7.728,5.749,-3.14,27.509,0.0,270.94,,282.0,270.0,6.454,3.074,7.595,25.54
16422.5,2.328,0.679,-34.045,3.188,9.664,5.468,37.505,5.193,-2.895,-2.727,0.0,39.3,40.1,9.775,3.125,7.685,4.871,7.652,5.164,-3.14,27.509,0.0,271.04,,282.0,270.0,6.688,3.079,7.44,25.545
16423.0,2.328,0.679,-34.045,3.188,9.664,5.468,37.505,5.193,-2.895,-2.727,0.0,39.3,40.1,9.775,3.125,7.757,5.279,7.79,5.417,-3.14,27.509,0.0,271.04,,281.0,270.0,6.343,3.067,7.527,25.556
16423.5,2.328,0.679,-34.045,3.188,9.664,5.468,37.505,5.193,-2.895,-2.727,0.0,39.3,40.1,9.775,3.125,7.527,5.744,7.738,5.755,-3.14,27.509,0.0,271.04,,281.0,270.0,6.561,3.055,7.464,25.561
16424.0,2.328,0.679,-34.045,3.188,9.664,5.468,37.505,5.193,-2.895,-2.727,0.0,39.3,40.1,9.775,3.125,7.924,5.137,7.825,5.379,-3.14,27.509,0.0,271.04,,280.0,270.0,6.691,3.043,7.509,25.543
16424.5,2.328,0.679,-34.045,3.188,9.664,5.468,37.505,5.193,-2.895,-2.727,0.0,39.3,40.1,9.775,3.125,7.865,5.713,7.837,5.776,-3.14,27.509,0.0,272.24,,280.0,270.0,6.566,3.031,7.461,25.52
16425.0,2.328,0.679,-34.045,3.188,9.664,5.448,37.511,5.187,-2.869,-2.735,0.0,39.267,40.048,9.775,3.125,7.647,5.376,7.752,5.69,-3.135,27.495,0.0,272.24,,279.0,270.0,6.798,3.019,7.533,25.532
16425.5,2.328,0.679,-34.045,3.188,9.664,5.448,37.511,5.187,-2.869,-2.735,0.0,39.3,40.0,9.775,3.125,7.637,5.8,7.865,5.937,-3.135,27.495,0.0,271.74,,279.0,270.0,6.616,3.008,7.652,25.522
16426.0,2.656,0.687,-34.136,3.189,9.646,5.448,37.511,5.187,-2.869,-2.735,0.0,39.3,40.0,9.77,2.93,7.739,5.071,7.712,5.815,-3.135,27.495,0.0,271.74,,278.0,270.0,6.81,2.997,7.479,25.516
16426.5,2.656,0.687,-34.136,3.189,9.646,5.448,37.511,5.187,-2.869,-2.735,0.0,39.3,40.0,9.77,2.93,7.929,5.169,7.889,5.427,-3.135,27.495,0.0,271.94,,278.0,270.0,6.584,2.991,7.615,25.519
16427.0,2.656,0.687,-34.136,3.189,9.646,5.448,37.511,5.187,-2.869,-2.735,0.0,39.3,40.0,9.77,2.93,7.969,5.487,7.974,5.977,-3.135,27.495,0.0,271.94,,277.0,270.0,6.604,2.986,7.619,25.515
16427.5,2.656,0.687,-34.136,3.189,9.646,5.448,37.511,5.187,-2.869,-2.735,0.0,39.3,40.0,9.77,2.93,7.926,5.008,7.865,5.465,-3.135,27.495,0.0,268.94,,277.0,270.0,6.852,2.98,7.545,25.55
16428.0,2.656,0.687,-34.136,3.189,9.646,5.46,37.486,5.194,-2.869,-2.725,0.0,39.281,40.076,9.77,2.93,7.963,5.728,8.013,5.897,-3.15,27.491,0.0,268.94,,278.0,270.0,6.566,2.975,7.875,25.601
16428.5,2.656,0.687,-34.136,3.189,9.646,5.46,37.486,5.194,-2.869,-2.725,0.0,39.3,40.1,9.77,2.93,8.196,6.099,8.158,6.254,-3.15,27.491,0.0,268.84,,278.0,270.0,6.9,2.97,7.635,25.614
16429.0,2.762,0.733,-34.829,3.125,9.659,5.46,37.486,5.194,-2.869,-2.725,0.0,39.3,40.1,9.702,2.984,8.279,5.494,8.177,5.798,-3.15,27.491,0.0,268.84,,279.0,270.0,7.177,2.965,7.684,25.677
16429.5,2.762,0.733,-34.829,3.125,9.659,5.46,37.486,5.194,-2.869,-2.725,0.0,39.3,40.1,9.702,2.984,7.892,5.394,8.019,5.774,-3.15,27.491,0.0,268.64,,279.0,270.0,6.937,2.961,7.595,25.713
16430.0,2.762,0.733,-34.829,3.125,9.659,5.46,37.486,5.194,-2.869,-2.725,0.0,39.3,40.1,9.702,2.984,7.986,5.613,8.034,5.725,-3.15,27.491,0.0,268.64,,280.0,270.0,6.77,2.958,7.697,25.714
16430.5,2.762,0.733,-34.829,3.125,9.659,5.46,37.486,5.194,-2.869,-2.725,0.0,39.3,40.1,9.702,2.984,8.226,6.087,8.155,5.939,-3.15,27.491,0.0,268.14,,280.0,270.0,6.84,2.955,8.057,25.734
16431.0,2.762,0.733,-34.829,3.125,9.659,5.498,37.483,5.191,-2.861,-2.706,0.0,39.288,40.074,9.702,2.984,8.098,5.827,8.156,6.184,-3.148,27.494,0.0,268.14,,281.0,270.0,7.102,2.952,7.778,25.747
16431.5,2.762,0.733,-34.829,3.125,9.659,5.498,37.483,5.191,-2.861,-2.706,0.0,39.3,40.1,9.702,2.984,8.271,6.092,8.291,6.441,-3.148,27.494,0.0,268.34,,281.0,270.0,7.066,2.949,7.863,25.72
16432.0,2.762,0.733,-34.829,3.125,9.659,5.498,37.483,5.191,-2.861,-2.706,0.0,39.3,40.1,9.702,2.984,8.27,5.794,8.212,5.772,-3.148,27.494,0.0,268.34,,282.0,270.0,7.274,2.946,7.807,25.663
16432.5,2.686,0.709,-33.825,3.143,9.64,5.498,37.483,5.191,-2.861,-2.706,0.0,39.3,40.1,9.833,2.979,7.924,5.963,8.154,5.876,-3.148,27.494,0.0,268.44,,282.0,270.0,7.012,2.943,7.742,25.625
16433.0,2.686,0.709,-33.825,3.143,9.64,5.498,37.483,5.191,-2.861,-2.706,0.0,39.3,40.1,9.833,2.979,8.339,6.045,8.294,6.048,-3.148,27.494,0.0,268.44,,283.0,270.0,6.979,2.938,7.943,25.56
16433.5,2.686,0.709,-33.825,3.143,9.64,5.498,37.483,5.191,-2.861,-2.706,0.0,39.3,40.1,9.833,2.979,8.385,6.002,8.353,6.353,-3.148,27.494,0.0,269.44,,283.0,270.0,7.182,2.934,8.038,25.566
16434.0,2.686,0.709,-33.825,3.143,9.64,5.498,37.483,5.191,-2.861,-2.706,0.0,39.3,40.1,9.833,2.979,8.246,5.229,8.244,5.331,-3.148,27.494,0.0,269.44,,283.0,270.0,7.273,2.93,7.872,25.541
16434.5,2.686,0.709,-33.825,3.143,9.64,5.495,37.475,5.192,-2.829,-2.723,0.0,39.303,40.12,9.833,2.979,8.183,5.636,8.201,5.708,-3.154,27.49,0.0,271.34,,283.0,270.0,6.762,2.926,7.893,25.455
16435.0,2.686,0.709,-33.825,3.143,9.64,5.495,37.475,5.192,-2.829,-2.723,0.0,39.3,40.1,9.833,2.979,7.973,5.44,8.057,6.074,-3.154,27.49,0.0,271.34,,282.0,270.0,6.932,2.922,7.877,25.443
16435.5,3.171,0.71,-35.209,3.034,9.701,5.495,37.475,5.192,-2.829,-2.723,0.0,39.3,40.1,9.709,3.077,8.458,5.581,8.267,5.919,-3.154,27.49,0.0,271.34,,282.0,270.0,6.886,2.918,8.021,25.508
16436.0,3.171,0.71,-35.209,3.034,9.701,5.495,37.475,5.192,-2.829,-2.723,0.0,39.3,40.1,9.709,3.077,8.38,6.248,8.415,6.666,-3.154,27.49,0.0,271.34,,281.0,270.0,7.056,2.923,7.861,25.536
16436.5,3.171,0.71,-35.209,3.034,9.701,5.495,37.475,5.192,-2.829,-2.723,0.0,39.3,40.1,9.709,3.077,8.224,5.695,8.352,5.838,-3.154,27.49,0.0,271.54,,281.0,270.0,7.427,2.927,7.886,25.546
16437.0,3.171,0.71,-35.209,3.034,9.701,5.495,37.475,5.192,-2.829,-2.723,0.0,39.3,40.1,9.709,3.077,8.046,5.85,8.209,6.153,-3.154,27.49,0.0,271.54,,280.0,270.0,7.027,2.931,7.822,25.577
16437.5,3.171,0.71,-35.209,3.034,9.701,5.479,37.534,5.186,-2.775,-2.729,0.0,39.302,40.106,9.709,3.077,8.33,6.196,8.379,6.394,-3.152,27.484,0.0,271.44,,280.0,270.0,7.065,2.935,7.913,25.638
16438.0,3.171,0.71,-35.209,3.034,9.701,5.479,37.534,5.186,-2.775,-2.729,0.0,39.3,40.1,9.709,3.077,8.505,6.13,8.441,6.082,-3.152,27.484,0.0,271.44,,279.0,270.0,7.325,2.938,8.133,25.694
16438.5,3.171,0.71,-35.209,3.034,9.701,5.479,37.534,5.186,-2.775,-2.729,0.0,39.3,40.1,9.709,3.077,8.204,6.157,8.374,6.075,-3.152,27.484,0.0,271.84,,279.0,270.0,7.289,2.942,8.083,25.735
16439.0,2.705,0.717,-33.636,3.11,9.66,5.479,37.534,5.186,-2.775,-2.729,0.0,39.3,40.1,9.896,3.019,8.364,5.414,8.327,5.737,-3.152,27.484,0.0,271.84,,278.0,270.0,7.203,2.946,7.984,25.755
16439.5,2.705,0.717,-33.636,3.11,9.66,5.479,37.534,5.186,-2.775,-2.729,0.0,39.3,40.1,9.896,3.019,8.279,6.116,8.311,6.067,-3.152,27.484,0.0,271.74,,278.0,270.0,6.961,2.942,8.228,25.649
16440.0,2.705,0.717,-33.636,3.11,9.66,5.479,37.534,5.186,-2.775,-2.729,0.0,39.3,40.1,9.896,3.019,8.352,6.098,8.426,6.31,-3.152,27.484,0.0,271.74,,277.0,270.0,7.193,2.938,7.989,25.652
16440.5,2.705,0.717,-33.636,3.11,9.66,5.479,37.534,5.186,-2.775,-2.729,0.0,39.3,40.1,9.896,3.019,8.564,5.938,8.462,5.892,-3.152,27.484,0.0,268.84,,277.0,270.0,7.297,2.934,8.123,25.676
16441.0,2.705,0.717,-33.636,3.11,9.66,5.469,37.514,5.178,-2.779,-2.734,0.0,39.319,40.123,9.896,3.019,8.215,5.314,8.227,5.917,-3.152,27.486,0.0,268.84,,278.0,270.0,7.214,2.931,7.941,25.674
16441.5,2.705,0.717,-33.636,3.11,9.66,5.469,37.514,5.178,-2.779,-2.734,0.0,39.3,40.1,9.896,3.019,8.329,5.688,8.411,5.919,-3.152,27.486,0.0,268.44,,278.0,270.0,6.918,2.927,7.976,25.664
16442.0,3.164,0.709,-35.209,3.093,9.731,5.469,37.514,5.178,-2.779,-2.734,0.0,39.3,40.1,9.7,2.982,8.212,6.924,8.448,6.58,-3.152,27.486,0.0,268.44,,279.0,270.0,7.087,2.923,8.264,25.624
16442.5,3.164,0.709,-35.209,3.093,9.731,5.469,37.514,5.178,-2.779,-2.734,0.0,39.3,40.1,9.7,2.982,8.357,6.233,8.456,6.702,-3.152,27.486,0.0,268.74,,279.0,270.0,7.541,2.927,8.166,25.566
16443.0,3.164,0.709,-35.209,3.093,9.731,5.469,37.514,5.178,-2.779,-2.734,0.0,39.3,40.1,9.7,2.982,8.679,6.15,8.616,6.759,-3.152,27.486,0.0,268.74,,280.0,270.0,7.437,2.931,8.145,25.529
16443.5,3.164,0.709,-35.209,3.093,9.731,5.469,37.514,5.178,-2.779,-2.734,0.0,39.3,40.1,9.7,2.982,8.396,5.761,8.49,5.798,-3.152,27.486,0.0,267.14,,280.0,270.0,7.551,2.935,8.086,25.456
16444.0,3.164,0.709,-35.209,3.093,9.731,5.452,37.504,5.183,-2.751,-2.719,0.0,39.325,40.166,9.7,2.982,8.449,6.108,8.468,6.692,-3.155,27.485,0.0,267.14,,281.0,270.0,7.111,2.939,8.176,25.399
16444.5,3.164,0.709,-35.209,3.093,9.731,5.452,37.504,5.183,-2.751,-2.719,0.0,39.3,40.2,9.7,2.982,8.686,7.126,8.731,6.885,-3.155,27.485,0.0,267.74,,281.0,270.0,7.429,2.942,8.436,25.369
16445.0,3.483,0.804,-35.209,2.993,9.686,5.452,37.504,5.183,-2.751,-2.719,0.0,39.3,40.2,9.666,3.026,8.783,6.702,8.789,7.15,-3.155,27.485,0.0,267.74,,282.0,270.0,7.857,2.946,8.318,25.353
16445.5,3.483,0.804,-35.209,2.993,9.686,5.452,37.504,5.183,-2.751,-2.719,0.0,39.3,40.2,9.666,3.026,8.965,6.16,8.823,6.266,-3.155,27.485,0.0,267.24,,282.0,270.0,7.856,2.955,8.337,25.395
16446.0,3.483,0.804,-35.209,2.993,9.686,5.452,37.504,5.183,-2.751,-2.719,0.0,39.3,40.2,9.666,3.026,8.715,5.84,8.682,6.012,-3.155,27.485,0.0,267.24,,283.0,270.0,7.553,2.963,8.168,25.485
16446.5,3.483,0.804,-35.209,2.993,9.686,5.452,37.504,5.183,-2.751,-2.719,0.0,39.3,40.2,9.666,3.026,8.514,5.65,8.623,5.782,-3.155,27.485,0.0,270.54,,283.0,270.0,7.312,2.972,8.276,25.561
16447.0,3.483,0.804,-35.209,2.993,9.686,5.452,37.504,5.183,-2.751,-2.719,0.0,39.3,40.2,9.666,3.026,8.815,6.022,8.675,6.734,-3.155,27.485,0.0,270.54,,283.0,270.0,7.142,2.98,8.299,25.61
16447.5,3.483,0.804,-35.209,2.993,9.686,5.453,37.563,5.185,-2.703,-2.716,0.0,39.336,40.173,9.666,3.026,8.781,6.432,8.834,6.539,-3.159,27.485,0.0,270.14,,283.0,270.0,7.561,2.989,8.39,25.668
16448.0,3.483,0.804,-35.209,2.993,9.686,5.453,37.563,5.185,-2.703,-2.716,0.0,39.3,40.2,9.666,3.026,8.599,5.616,8.616,5.834,-3.159,27.485,0.0,270.14,,283.0,270.0,7.646,2.997,8.247,25.699
16448.5,2.72,0.644,-35.209,3.015,9.697,5.453,37.563,5.185,-2.703,-2.716,0.0,39.3,40.2,9.729,3.25,8.572,5.788,8.621,5.789,-3.159,27.485,0.0,270.14,,283.0,270.0,7.166,3.005,8.186,25.705
16449.0,2.72,0.644,-35.209,3.015,9.697,5.453,37.563,5.185,-2.703,-2.716,0.0,39.3,40.2,9.729,3.25,8.397,7.0,8.697,7.486,-3.159,27.485,0.0,270.14,,283.0,270.0,7.192,3.0,8.408,25.726
16449.5,2.72,0.644,-35.209,3.015,9.697,5.453,37.563,5.185,-2.703,-2.716,0.0,39.3,40.2,9.729,3.25,8.877,6.319,8.809,7.071,-3.159,27.485,0.0,270.24,,283.0,270.0,7.895,2.995,8.468,25.744
16450.0,2.72,0.644,-35.209,3.015,9.697,5.453,37.563,5.185,-2.703,-2.716,0.0,39.3,40.2,9.729,3.25,8.92,6.449,8.939,6.53,-3.159,27.485,0.0,270.24,,283.0,270.0,7.769,2.991,8.318,25.765
16450.5,2.72,0.644,-35.209,3.015,9.697,5.452,37.494,5.172,-2.748,-2.732,0.0,39.347,40.156,9.729,3.25,8.651,6.367,8.776,6.543,-3.151,27.476,0.0,272.14,,283.0,270.0,7.71,2.986,8.314,25.748
16451.0,2.72,0.644,-35.209,3.015,9.697,5.452,37.494,5.172,-2.748,-2.732,0.0,39.3,40.2,9.729,3.25,8.666,6.209,8.756,6.31,-3.151,27.476,0.0,272.14,,282.0,270.0,7.584,2.982,8.288,25.763
16451.5,2.84,0.722,-33.922,3.133,9.669,5.452,37.494,5.172,-2.748,-2.732,0.0,39.3,40.2,9.865,3.004,8.625,6.876,8.763,6.546,-3.151,27.476,0.0,272.04,,282.0,270.0,7.485,2.978,8.54,25.798
16452.0,2.84,0.722,-33.922,3.133,9.669,5.452,37.494,5.172,-2.748,-2.732,0.0,39.3,40.2,9.865,3.004,8.583,6.889,8.788,7.071,-3.151,27.476,0.0,272.04,,281.0,270.0,7.703,2.976,8.465,25.996
16452.5,2.84,0.722,-33.922,3.133,9.669,5.452,37.494,5.172,-2.748,-2.732,0.0,39.3,40.2,9.865,3.004,9.027,6.107,8.862,6.357,-3.151,27.476,0.0,272.04,,281.0,270.0,7.833,2.973,8.408,26.002
16453.0,2.84,0.722,-33.922,3.133,9.669,5.452,37.494,5.172,-2.748,-2.732,0.0,39.3,40.2,9.865,3.004,8.841,6.398,8.829,6.801,-3.151,27.476,0.0,272.04,,280.0,270.0,7.588,2.971,8.351,26.123
16453.5,2.84,0.722,-33.922,3.133,9.669,5.452,37.494,5.172,-2.748,-2.732,0.0,39.3,40.2,9.865,3.004,8.726,5.801,8.769,6.321,-3.151,27.476,0.0,270.94,,280.0,270.0,7.717,2.969,8.435,26.095
16454.0,2.84,0.722,-33.922,3.133,9.669,5.44,37.514,5.191,-2.717,-2.736,0.0,39.342,40.145,9.865,3.004,8.932,6.23,8.899,6.727,-3.165,27.466,0.0,270.94,,280.0,270.0,7.404,2.967,8.641,26.065
16454.5,2.84,0.722,-33.922,3.133,9.669,5.44,37.514,5.191,-2.717,-2.736,0.0,39.3,40.1,9.865,3.004,8.903,6.717,8.99,6.778,-3.165,27.466,0.0,270.84,,280.0,270.0,7.697,2.965,8.492,26.019
16455.0,3.228,0.757,-35.209,3.045,9.72,5.44,37.514,5.191,-2.717,-2.736,0.0,39.3,40.1,9.663,2.95,9.042,6.37,9.032,6.448,-3.165,27.466,0.0,270.84,,280.0,270.0,7.847,2.963,8.521,26.005
16455.5,3.228,0.757,-35.209,3.045,9.72,5.44,37.514,5.191,-2.717,-2.736,0.0,39.3,40.1,9.663,2.95,8.686,5.613,8.875,5.918,-3.165,27.466,0.0,271.04,,280.0,270.0,7.723,2.967,8.393,26.006
16456.0,3.228,0.757,-35.209,3.045,9.72,5.44,37.514,5.191,-2.717,-2.736,0.0,39.3,40.1,9.663,2.95,8.799,6.476,8.934,6.559,-3.165,27.466,0.0,271.04,,279.0,270.0,7.273,2.971,8.428,25.915
16456.5,3.228,0.757,-35.209,3.045,9.72,5.44,37.514,5.191,-2.717,-2.736,0.0,39.3,40.1,9.663,2.95,8.977,7.282,8.988,7.026,-3.165,27.466,0.0,269.24,,279.0,270.0,7.692,2.975,8.6,25.924
16457.0,3.228,0.757,-35.209,3.045,9.72,5.483,37.537,5.183,-2.721,-2.728,0.0,39.355,40.173,9.663,2.95,8.903,6.532,8.997,6.942,-3.159,27.467,0.0,269.24,,279.0,270.0,8.068,2.98,8.543,25.935
16457.5,3.228,0.757,-35.209,3.045,9.72,5.483,37.537,5.183,-2.721,-2.728,0.0,39.4,40.2,9.663,2.95,9.085,6.475,9.003,7.061,-3.159,27.467,0.0,269.34,,279.0,270.0,7.844,2.984,8.57,25.929
16458.0,2.382,0.667,-33.867,3.082,9.644,5.483,37.537,5.183,-2.721,-2.728,0.0,39.4,40.2,9.77,3.032,8.763,5.812,8.852,6.34,-3.159,27.467,0.0,269.34,,279.0,270.0,7.906,2.988,8.441,25.944
16458.5,2.382,0.667,-33.867,3.082,9.644,5.483,37.537,5.183,-2.721,-2.728,0.0,39.4,40.2,9.77,3.032,8.798,5.961,8.838,6.257,-3.159,27.467,0.0,268.44,,279.0,270.0,7.442,2.978,8.467,25.96
16459.0,2.382,0.667,-33.867,3.082,9.644,5.483,37.537,5.183,-2.721,-2.728,0.0,39.4,40.2,9.77,3.032,9.041,7.346,9.099,7.283,-3.159,27.467,0.0,268.44,,280.0,270.0,7.464,2.968,8.655,25.954
16459.5,2.382,0.667,-33.867,3.082,9.644,5.483,37.537,5.183,-2.721,-2.728,0.0,39.4,40.2,9.77,3.032,8.929,7.153,9.088,7.189,-3.159,27.467,0.0,267.64,,280.0,270.0,8.192,2.958,8.812,25.959
16460.0,2.382,0.667,-33.867,3.082,9.644,5.459,37.506,5.174,-2.701,-2.73,0.0,39.361,40.187,9.77,3.032,9.095,6.193,9.045,6.301,-3.172,27.456,0.0,267.64,,281.0,270.0,8.09,2.949,8.524,25.951
16460.5,2.382,0.667,-33.867,3.082,9.644,5.459,37.506,5.174,-2.701,-2.73,0.0,39.4,40.2,9.77,3.032,8.899,6.079,8.958,6.323,-3.172,27.456,0.0,267.14,,281.0,270.0,7.658,2.94,8.469,25.925
16461.0,2.382,0.667,-33.867,3.082,9.644,5.459,37.506,5.174,-2.701,-2.73,0.0,39.4,40.2,9.77,3.032,8.723,5.757,8.79,6.204,-3.172,27.456,0.0,267.14,,282.0,270.0,7.565,2.931,8.855,25.894
16461.5,3.827,0.907,-35.209,3.039,9.68,5.459,37.506,5.174,-2.701,-2.73,0.0,39.4,40.2,9.669,3.088,9.133,7.118,9.165,7.373,-3.172,27.456,0.0,267.94,,282.0,270.0,7.369,2.922,8.641,25.83
16462.0,3.827,0.907,-35.209,3.039,9.68,5.459,37.506,5.174,-2.701,-2.73,0.0,39.4,40.2,9.669,3.088,9.181,7.275,9.23,7.15,-3.172,27.456,0.0,267.94,,283.0,270.0,8.197,2.936,8.783,25.814
16462.5,3.827,0.907,-35.209,3.039,9.68,5.459,37.506,5.174,-2.701,-2.73,0.0,39.4,40.2,9.669,3.088,8.98,6.206,9.028,6.407,-3.172,27.456,0.0,268.84,,283.0,270.0,8.209,2.951,8.627,25.803
16463.0,3.827,0.907,-35.209,3.039,9.68,5.459,37.506,5.174,-2.701,-2.73,0.0,39.4,40.2,9.669,3.088,8.748,5.755,8.906,6.201,-3.172,27.456,0.0,268.84,,284.0,270.0,7.655,2.965,8.523,25.778
16463.5,3.827,0.907,-35.209,3.039,9.68,5.433,37.542,5.178,-2.647,-2.746,0.0,39.369,40.194,9.669,3.088,8.818,6.092,8.921,6.822,-3.16,27.464,0.0,270.34,,284.0,270.0,7.402,2.979,8.515,25.77
16464.0,3.827,0.907,-35.209,3.039,9.68,5.433,37.542,5.178,-2.647,-2.746,0.0,39.4,40.2,9.669,3.088,9.311,7.008,9.184,7.17,-3.16,27.464,0.0,270.34,,284.0,270.0,7.663,2.993,8.712,25.786
16464.5,3.055,0.73,-35.209,3.097,9.73,5.433,37.542,5.178,-2.647,-2.746,0.0,39.4,40.2,9.632,3.028,9.065,7.155,9.157,7.32,-3.16,27.464,0.0,269.54,,284.0,270.0,8.169,3.007,8.681,25.79
16465.0,3.055,0.73,-35.209,3.097,9.73,5.433,37.542,5.178,-2.647,-2.746,0.0,39.4,40.2,9.632,3.028,9.104,6.291,9.128,6.494,-3.16,27.464,0.0,269.54,,284.0,270.0,8.174,3.008,8.66,25.806
16465.5,3.055,0.73,-35.209,3.097,9.73,5.433,37.542,5.178,-2.647,-2.746,0.0,39.4,40.2,9.632,3.028,8.776,6.467,9.025,6.77,-3.16,27.464,0.0,270.24,,284.0,270.0,7.754,3.009,8.559,25.822
16466.0,3.055,0.73,-35.209,3.097,9.73,5.433,37.542,5.178,-2.647,-2.746,0.0,39.4,40.2,9.632,3.028,8.937,6.53,9.024,7.149,-3.16,27.464,0.0,270.24,,284.0,270.0,7.759,3.009,8.629,25.81
16466.5,3.055,0.73,-35.209,3.097,9.73,5.461,37.557,5.179,-2.634,-2.738,0.0,39.378,40.187,9.632,3.028,9.306,6.607,9.204,6.85,-3.165,27.469,0.0,273.04,,284.0,270.0,7.91,3.01,8.839,25.833
16467.0,3.055,0.73,-35.209,3.097,9.73,5.461,37.557,5.179,-2.634,-2.738,0.0,39.4,40.2,9.632,3.028,9.14,6.949,9.221,7.366,-3.165,27.469,0.0,273.04,,283.0,270.0,7.992,3.011,8.714,25.811
16467.5,3.055,0.73,-35.209,3.097,9.73,5.461,37.557,5.179,-2.634,-2.738,0.0,39.4,40.2,9.632,3.028,9.429,6.639,9.271,6.823,-3.165,27.469,0.0,273.64,,283.0,270.0,8.169,3.012,8.711,25.808
16468.0,2.817,0.751,-33.162,3.09,9.597,5.461,37.557,5.179,-2.634,-2.738,0.0,39.4,40.2,9.846,3.058,9.161,6.504,9.224,6.742,-3.165,27.469,0.0,273.64,,282.0,270.0,8.041,3.012,8.716,25.814
16468.5,2.817,0.751,-33.162,3.09,9.597,5.461,37.557,5.179,-2.634,-2.738,0.0,39.4,40.2,9.846,3.058,8.959,7.12,9.169,7.169,-3.165,27.469,0.0,272.54,,282.0,270.0,7.908,3.009,8.879,25.794
16469.0,2.817,0.751,-33.162,3.09,9.597,5.461,37.557,5.179,-2.634,-2.738,0.0,39.4,40.2,9.846,3.058,9.194,6.962,9.188,7.328,-3.165,27.469,0.0,272.54,,281.0,270.0,8.104,3.006,8.778,25.802
16469.5,2.817,0.751,-33.162,3.09,9.597,5.461,37.557,5.179,-2.634,-2.738,0.0,39.4,40.2,9.846,3.058,9.42,6.819,9.346,6.905,-3.165,27.469,0.0,271.74,,281.0,270.0,8.168,3.003,8.907,25.782
16470.0,2.817,0.751,-33.162,3.09,9.597,5.46,37.52,5.175,-2.64,-2.731,0.0,39.376,40.182,9.846,3.058,9.155,6.824,9.299,7.125,-3.166,27.465,0.0,271.74,,280.0,270.0,8.123,3.0,8.854,25.754
16470.5,2.817,0.751,-33.162,3.09,9.597,5.46,37.52,5.175,-2.64,-2.731,0.0,39.4,40.2,9.846,3.058,9.233,6.29,9.271,6.453,-3.166,27.465,0.0,270.44,,280.0,270.0,8.101,2.997,8.776,25.755
16471.0,2.636,0.653,-34.679,3.076,9.625,5.46,37.52,5.175,-2.64,-2.731,0.0,39.4,40.2,9.825,3.148,8.911,7.013,9.182,6.847,-3.166,27.465,0.0,270.44,,280.0,270.0,7.812,2.994,9.115,25.738
16471.5,2.636,0.653,-34.679,3.076,9.625,5.46,37.52,5.175,-2.64,-2.731,0.0,39.4,40.2,9.825,3.148,9.208,7.677,9.292,7.809,-3.166,27.465,0.0,271.64,,280.0,270.0,7.988,2.988,8.9,25.711
16472.0,2.636,0.653,-34.679,3.076,9.625,5.46,37.52,5.175,-2.64,-2.731,0.0,39.4,40.2,9.825,3.148,9.419,6.945,9.472,7.375,-3.166,27.465,0.0,271.64,,279.0,270.0,8.496,2.982,8.866,25.678
16472.5,2.636,0.653,-34.679,3.076,9.625,5.46,37.52,5.175,-2.64,-2.731,0.0,39.4,40.2,9.825,3.148,9.369,7.161,9.408,7.124,-3.166,27.465,0.0,267.14,,279.0,270.0,8.303,2.976,8.891,25.685
16473.0,2.636,0.653,-34.679,3.076,9.625,5.389,37.513,5.173,-2.62,-2.723,0.0,39.39,40.208,9.825,3.148,9.138,6.439,9.299,6.535,-3.17,27.463,0.0,267.14,,280.0,270.0,8.266,2.971,8.807,25.662
16473.5,2.636,0.653,-34.679,3.076,9.625,5.389,37.513,5.173,-2.62,-2.723,0.0,39.4,40.2,9.825,3.148,9.099,7.133,9.283,6.873,-3.17,27.463,0.0,269.14,,280.0,270.0,7.853,2.965,9.006,25.639
16474.0,2.436,0.627,-34.558,3.059,9.636,5.389,37.513,5.173,-2.62,-2.723,0.0,39.4,40.2,9.789,3.089,9.017,6.891,9.273,7.394,-3.17,27.463,0.0,269.14,,280.0,270.0,8.097,2.96,8.783,25.619
