t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16474.5,2.436,0.627,-34.558,3.059,9.636,5.389,37.513,5.173,-2.62,-2.723,0.0,39.4,40.2,9.789,3.089,9.618,6.715,9.453,7.014,-3.17,27.463,0.0,266.94,,280.0,270.0,8.144,2.951,8.992,25.649
16475.0,2.436,0.627,-34.558,3.059,9.636,5.389,37.513,5.173,-2.62,-2.723,0.0,39.4,40.2,9.789,3.089,9.379,7.042,9.392,7.325,-3.17,27.463,0.0,266.94,,281.0,270.0,8.2,2.943,8.866,25.616
16475.5,2.436,0.627,-34.558,3.059,9.636,5.389,37.513,5.173,-2.62,-2.723,0.0,39.4,40.2,9.789,3.089,9.379,6.385,9.356,6.563,-3.17,27.463,0.0,269.04,,281.0,270.0,8.285,2.935,8.946,25.609
16476.0,2.436,0.627,-34.558,3.059,9.636,5.389,37.513,5.173,-2.62,-2.723,0.0,39.4,40.2,9.789,3.089,9.137,7.197,9.345,7.611,-3.17,27.463,0.0,269.04,,281.0,270.0,7.921,2.926,8.85,25.551
16476.5,2.436,0.627,-34.558,3.059,9.636,5.435,37.547,5.164,-2.601,-2.727,0.0,39.384,40.204,9.789,3.089,9.438,6.499,9.383,6.901,-3.169,27.454,0.0,268.34,,281.0,270.0,8.322,2.918,8.913,25.526
16477.0,2.436,0.627,-34.558,3.059,9.636,5.435,37.547,5.164,-2.601,-2.727,0.0,39.4,40.2,9.789,3.089,9.615,7.253,9.596,7.661,-3.169,27.454,0.0,268.34,,282.0,270.0,8.055,2.911,8.996,25.559
16477.5,3.135,0.717,-35.209,3.029,9.678,5.435,37.547,5.164,-2.601,-2.727,0.0,39.4,40.2,9.713,3.008,9.344,6.52,9.444,7.094,-3.169,27.454,0.0,269.54,,282.0,270.0,8.531,2.903,8.855,25.557
16478.0,3.135,0.717,-35.209,3.029,9.678,5.435,37.547,5.164,-2.601,-2.727,0.0,39.4,40.2,9.713,3.008,9.365,6.748,9.44,6.893,-3.169,27.454,0.0,269.54,,282.0,270.0,8.101,2.907,9.08,25.561
16478.5,3.135,0.717,-35.209,3.029,9.678,5.435,37.547,5.164,-2.601,-2.727,0.0,39.4,40.2,9.713,3.008,9.196,7.362,9.388,7.42,-3.169,27.454,0.0,268.44,,282.0,270.0,8.111,2.91,8.948,25.578
16479.0,3.135,0.717,-35.209,3.029,9.678,5.435,37.547,5.164,-2.601,-2.727,0.0,39.4,40.2,9.713,3.008,9.289,7.14,9.39,7.485,-3.169,27.454,0.0,268.44,,283.0,270.0,8.341,2.914,9.046,25.696
16479.5,3.135,0.717,-35.209,3.029,9.678,5.469,37.535,5.163,-2.581,-2.741,0.0,39.38,40.201,9.713,3.008,9.533,6.938,9.484,7.375,-3.165,27.458,0.0,270.84,,283.0,270.0,8.326,2.918,9.057,25.683
16480.0,3.135,0.717,-35.209,3.029,9.678,5.469,37.535,5.163,-2.581,-2.741,0.0,39.4,40.2,9.713,3.008,9.339,6.361,9.414,6.403,-3.165,27.458,0.0,270.84,,283.0,270.0,8.333,2.921,8.967,25.679
16480.5,2.853,0.704,-34.584,3.097,9.732,5.469,37.535,5.163,-2.581,-2.741,0.0,39.4,40.2,9.779,3.033,9.307,7.198,9.468,7.429,-3.165,27.458,0.0,269.24,,283.0,270.0,7.879,2.925,8.992,25.709
16481.0,2.853,0.704,-34.584,3.097,9.732,5.469,37.535,5.163,-2.581,-2.741,0.0,39.4,40.2,9.779,3.033,9.287,7.809,9.501,7.774,-3.165,27.458,0.0,269.24,,283.0,270.0,8.351,2.924,9.125,25.712
16481.5,2.853,0.704,-34.584,3.097,9.732,5.469,37.535,5.163,-2.581,-2.741,0.0,39.4,40.2,9.779,3.033,9.63,6.697,9.513,7.092,-3.165,27.458,0.0,270.64,,283.0,270.0,8.593,2.922,9.094,25.691
16482.0,2.853,0.704,-34.584,3.097,9.732,5.469,37.535,5.163,-2.581,-2.741,0.0,39.4,40.2,9.779,3.033,9.528,7.196,9.591,7.51,-3.165,27.458,0.0,270.64,,283.0,270.0,8.233,2.921,9.177,25.652
16482.5,2.853,0.704,-34.584,3.097,9.732,5.469,37.535,5.163,-2.581,-2.741,0.0,39.4,40.2,9.779,3.033,9.71,7.278,9.668,7.273,-3.165,27.458,0.0,270.34,,283.0,270.0,8.456,2.92,8.989,25.639
16483.0,2.853,0.704,-34.584,3.097,9.732,5.46,37.508,5.159,-2.582,-2.743,0.0,39.384,40.218,9.779,3.033,9.647,7.022,9.598,7.05,-3.18,27.453,0.0,270.34,,283.0,270.0,8.482,2.919,9.097,25.662
16483.5,2.853,0.704,-34.584,3.097,9.732,5.46,37.508,5.159,-2.582,-2.743,0.0,39.4,40.2,9.779,3.033,9.34,7.571,9.612,7.757,-3.18,27.453,0.0,271.94,,283.0,270.0,8.329,2.918,9.189,25.646
16484.0,3.323,0.799,-35.209,3.1,9.698,5.46,37.508,5.159,-2.582,-2.743,0.0,39.4,40.2,9.647,3.007,9.667,6.853,9.591,7.374,-3.18,27.453,0.0,271.94,,282.0,270.0,8.57,2.917,9.052,25.603
16484.5,3.323,0.799,-35.209,3.1,9.698,5.46,37.508,5.159,-2.582,-2.743,0.0,39.4,40.2,9.647,3.007,9.752,7.2,9.712,7.355,-3.18,27.453,0.0,269.04,,282.0,270.0,8.371,2.924,9.192,25.635
16485.0,3.323,0.799,-35.209,3.1,9.698,5.46,37.508,5.159,-2.582,-2.743,0.0,39.4,40.2,9.647,3.007,9.487,7.376,9.611,7.43,-3.18,27.453,0.0,269.04,,282.0,270.0,8.505,2.93,9.116,25.626
16485.5,3.323,0.799,-35.209,3.1,9.698,5.46,37.508,5.159,-2.582,-2.743,0.0,39.4,40.2,9.647,3.007,9.644,6.76,9.64,7.015,-3.18,27.453,0.0,271.24,,282.0,270.0,8.476,2.936,9.261,25.671
16486.0,3.323,0.799,-35.209,3.1,9.698,5.497,37.529,5.184,-2.534,-2.733,0.0,39.391,40.193,9.647,3.007,9.552,7.511,9.703,7.542,-3.172,27.467,0.0,271.24,,281.0,270.0,8.265,2.943,9.059,25.644
16486.5,3.323,0.799,-35.209,3.1,9.698,5.497,37.529,5.184,-2.534,-2.733,0.0,39.4,40.2,9.647,3.007,9.89,6.981,9.713,7.255,-3.172,27.467,0.0,268.54,,281.0,270.0,8.577,2.949,9.171,25.667
16487.0,2.895,0.755,-34.533,3.125,9.598,5.497,37.529,5.184,-2.534,-2.733,0.0,39.4,40.2,9.798,3.06,9.487,7.552,9.639,7.715,-3.172,27.467,0.0,268.54,,282.0,270.0,8.46,2.955,9.252,25.688
16487.5,2.895,0.755,-34.533,3.125,9.598,5.497,37.529,5.184,-2.534,-2.733,0.0,39.4,40.2,9.798,3.06,9.656,6.637,9.615,6.811,-3.172,27.467,0.0,270.94,,282.0,270.0,8.598,2.954,9.135,25.701
16488.0,2.895,0.755,-34.533,3.125,9.598,5.497,37.529,5.184,-2.534,-2.733,0.0,39.4,40.2,9.798,3.06,9.646,7.206,9.701,7.303,-3.172,27.467,0.0,270.94,,282.0,270.0,8.18,2.953,9.236,25.695
16488.5,2.895,0.755,-34.533,3.125,9.598,5.497,37.529,5.184,-2.534,-2.733,0.0,39.4,40.2,9.798,3.06,9.479,6.808,9.554,7.357,-3.172,27.467,0.0,267.54,,282.0,270.0,8.464,2.952,9.055,25.645
16489.0,2.895,0.755,-34.533,3.125,9.598,5.51,37.563,5.174,-2.52,-2.751,0.0,39.386,40.203,9.798,3.06,9.659,6.845,9.622,6.914,-3.173,27.46,0.0,267.54,,283.0,270.0,8.3,2.951,9.259,25.554
16489.5,2.895,0.755,-34.533,3.125,9.598,5.51,37.563,5.174,-2.52,-2.751,0.0,39.4,40.2,9.798,3.06,9.432,7.44,9.623,7.64,-3.173,27.46,0.0,269.24,,283.0,270.0,8.26,2.95,9.12,25.573
16490.0,2.895,0.755,-34.533,3.125,9.598,5.51,37.563,5.174,-2.52,-2.751,0.0,39.4,40.2,9.798,3.06,9.652,7.21,9.699,7.321,-3.173,27.46,0.0,269.24,,283.0,270.0,8.534,2.949,9.223,25.538
16490.5,2.878,0.679,-35.209,3.09,9.746,5.51,37.563,5.174,-2.52,-2.751,0.0,39.4,40.2,9.738,3.058,9.416,7.605,9.635,7.556,-3.173,27.46,0.0,268.54,,283.0,270.0,8.471,2.949,9.291,25.555
16491.0,2.878,0.679,-35.209,3.09,9.746,5.51,37.563,5.174,-2.52,-2.751,0.0,39.4,40.2,9.738,3.058,9.602,6.674,9.585,6.893,-3.173,27.46,0.0,268.54,,284.0,270.0,8.553,2.947,9.162,25.581
16491.5,2.878,0.679,-35.209,3.09,9.746,5.51,37.563,5.174,-2.52,-2.751,0.0,39.4,40.2,9.738,3.058,9.722,7.176,9.704,7.359,-3.173,27.46,0.0,269.74,,284.0,270.0,8.188,2.946,9.252,25.508
16492.0,2.878,0.679,-35.209,3.09,9.746,5.51,37.563,5.174,-2.52,-2.751,0.0,39.4,40.2,9.738,3.058,9.513,6.929,9.591,7.416,-3.173,27.46,0.0,269.74,,284.0,270.0,8.49,2.945,9.102,25.469
16492.5,2.878,0.679,-35.209,3.09,9.746,5.457,37.547,5.205,-2.511,-2.747,0.0,39.387,40.162,9.738,3.058,9.732,6.871,9.661,7.067,-3.178,27.458,0.0,271.24,,284.0,270.0,8.362,2.944,9.32,25.447
16493.0,2.878,0.679,-35.209,3.09,9.746,5.457,37.547,5.205,-2.511,-2.747,0.0,39.4,40.2,9.738,3.058,9.677,7.67,9.806,8.107,-3.178,27.458,0.0,271.24,,283.0,270.0,8.333,2.943,9.176,25.496
16493.5,2.768,0.692,-34.818,3.073,9.658,5.457,37.547,5.205,-2.511,-2.747,0.0,39.4,40.2,9.8,3.131,9.847,7.109,9.818,7.272,-3.178,27.458,0.0,272.14,,283.0,270.0,8.815,2.942,9.301,25.456
16494.0,2.768,0.692,-34.818,3.073,9.658,5.457,37.547,5.205,-2.511,-2.747,0.0,39.4,40.2,9.8,3.131,9.55,7.461,9.751,7.544,-3.178,27.458,0.0,272.14,,282.0,270.0,8.512,2.939,9.318,25.468
16494.5,2.768,0.692,-34.818,3.073,9.658,5.457,37.547,5.205,-2.511,-2.747,0.0,39.4,40.2,9.8,3.131,9.66,6.718,9.669,7.232,-3.178,27.458,0.0,270.64,,282.0,270.0,8.576,2.936,9.179,25.451
16495.0,2.768,0.692,-34.818,3.073,9.658,5.457,37.547,5.205,-2.511,-2.747,0.0,39.4,40.2,9.8,3.131,9.748,7.579,9.799,7.637,-3.178,27.458,0.0,270.64,,282.0,270.0,8.32,2.933,9.292,25.448
16495.5,2.768,0.692,-34.818,3.073,9.658,5.474,37.523,5.215,-2.499,-2.764,0.0,39.378,40.126,9.8,3.131,9.58,7.913,9.805,7.926,-3.176,27.456,0.0,272.44,,282.0,270.0,8.691,2.931,9.461,25.462
16496.0,2.768,0.692,-34.818,3.073,9.658,5.474,37.523,5.215,-2.499,-2.764,0.0,39.4,40.1,9.8,3.131,9.784,6.813,9.77,7.235,-3.176,27.456,0.0,272.44,,281.0,270.0,8.806,2.928,9.294,25.471
16496.5,2.768,0.692,-34.818,3.073,9.658,5.474,37.523,5.215,-2.499,-2.764,0.0,39.4,40.1,9.8,3.131,9.739,7.302,9.757,7.566,-3.176,27.456,0.0,271.04,,281.0,270.0,8.401,2.925,9.217,25.511
16497.0,2.529,0.654,-35.044,3.058,9.63,5.474,37.523,5.215,-2.499,-2.764,0.0,39.4,40.1,9.71,3.127,9.763,7.034,9.746,7.652,-3.176,27.456,0.0,271.04,,280.0,270.0,8.591,2.923,9.309,25.562
16497.5,2.529,0.654,-35.044,3.058,9.63,5.474,37.523,5.215,-2.499,-2.764,0.0,39.4,40.1,9.71,3.127,9.794,8.026,9.893,7.783,-3.176,27.456,0.0,272.54,,280.0,270.0,8.549,2.916,9.497,25.589
16498.0,2.529,0.654,-35.044,3.058,9.63,5.474,37.523,5.215,-2.499,-2.764,0.0,39.4,40.1,9.71,3.127,9.866,7.475,9.89,7.839,-3.176,27.456,0.0,272.54,,279.0,270.0,8.874,2.91,9.494,25.606
16498.5,2.529,0.654,-35.044,3.058,9.63,5.474,37.523,5.215,-2.499,-2.764,0.0,39.4,40.1,9.71,3.127,9.796,6.92,9.833,6.88,-3.176,27.456,0.0,268.54,,279.0,270.0,8.768,2.904,9.422,25.639
16499.0,2.529,0.654,-35.044,3.058,9.63,5.457,37.497,5.198,-2.499,-2.74,0.0,39.368,40.116,9.71,3.127,9.663,7.145,9.826,7.326,-3.174,27.459,0.0,268.54,,280.0,270.0,8.357,2.898,9.356,25.665
16499.5,2.529,0.654,-35.044,3.058,9.63,5.457,37.497,5.198,-2.499,-2.74,0.0,39.4,40.1,9.71,3.127,9.839,7.003,9.822,7.602,-3.174,27.459,0.0,270.54,,280.0,270.0,8.49,2.892,9.43,25.685
16500.0,2.921,0.75,-35.003,3.064,9.646,5.457,37.497,5.198,-2.499,-2.74,0.0,39.4,40.1,9.708,3.207,9.872,7.176,9.936,7.83,-3.174,27.459,0.0,270.54,,280.0,270.0,8.567,2.886,9.478,25.738
16500.5,2.921,0.75,-35.003,3.064,9.646,5.457,37.497,5.198,-2.499,-2.74,0.0,39.4,40.1,9.708,3.207,9.968,7.14,10.008,7.559,-3.174,27.459,0.0,269.84,,280.0,270.0,8.704,2.886,9.378,25.81
16501.0,2.921,0.75,-35.003,3.064,9.646,5.457,37.497,5.198,-2.499,-2.74,0.0,39.4,40.1,9.708,3.207,9.813,7.15,9.908,7.154,-3.174,27.459,0.0,269.84,,280.0,270.0,8.669,2.887,9.353,25.859
16501.5,2.921,0.75,-35.003,3.064,9.646,5.457,37.497,5.198,-2.499,-2.74,0.0,39.4,40.1,9.708,3.207,9.87,8.231,10.045,8.611,-3.174,27.459,0.0,269.64,,280.0,270.0,8.506,2.887,9.561,25.897
16502.0,2.921,0.75,-35.003,3.064,9.646,5.487,37.532,5.191,-2.453,-2.736,0.0,39.362,40.098,9.708,3.207,10.01,7.893,10.116,8.355,-3.177,27.455,0.0,269.64,,280.0,270.0,9.189,2.888,9.524,25.914
16502.5,2.921,0.75,-35.003,3.064,9.646,5.487,37.532,5.191,-2.453,-2.736,0.0,39.4,40.1,9.708,3.207,10.264,7.653,10.221,7.811,-3.177,27.455,0.0,268.54,,280.0,270.0,9.094,2.888,9.62,25.954
16503.0,2.798,0.72,-34.37,3.074,9.561,5.487,37.532,5.191,-2.453,-2.736,0.0,39.4,40.1,9.862,3.075,9.926,7.535,10.104,7.682,-3.177,27.455,0.0,268.54,,281.0,270.0,8.987,2.889,9.547,26.018
16503.5,2.798,0.72,-34.37,3.074,9.561,5.487,37.532,5.191,-2.453,-2.736,0.0,39.4,40.1,9.862,3.075,10.147,7.431,10.106,7.426,-3.177,27.455,0.0,269.84,,281.0,270.0,8.812,2.888,9.525,25.972
16504.0,2.798,0.72,-34.37,3.074,9.561,5.487,37.532,5.191,-2.453,-2.736,0.0,39.4,40.1,9.862,3.075,9.97,7.301,10.016,7.823,-3.177,27.455,0.0,269.84,,281.0,270.0,8.777,2.886,9.583,25.961
16504.5,2.798,0.72,-34.37,3.074,9.561,5.487,37.532,5.191,-2.453,-2.736,0.0,39.4,40.1,9.862,3.075,10.19,7.794,10.191,8.223,-3.177,27.455,0.0,268.24,,281.0,270.0,8.778,2.885,9.605,25.942
16505.0,2.798,0.72,-34.37,3.074,9.561,5.487,37.532,5.191,-2.453,-2.736,0.0,39.4,40.1,9.862,3.075,10.058,7.895,10.13,8.089,-3.177,27.455,0.0,268.24,,282.0,270.0,9.1,2.883,9.561,25.886
16505.5,2.798,0.72,-34.37,3.074,9.561,5.446,37.505,5.181,-2.446,-2.743,0.0,39.349,40.063,9.862,3.075,10.193,7.365,10.141,7.474,-3.185,27.445,0.0,269.34,,282.0,270.0,9.043,2.882,9.615,25.865
16506.0,2.798,0.72,-34.37,3.074,9.561,5.446,37.505,5.181,-2.446,-2.743,0.0,39.3,40.1,9.862,3.075,9.974,7.871,10.154,7.944,-3.185,27.445,0.0,269.34,,282.0,270.0,8.793,2.88,9.718,25.809
16506.5,2.413,0.624,-34.887,3.141,9.727,5.446,37.505,5.181,-2.446,-2.743,0.0,39.3,40.1,9.683,3.028,9.989,6.955,10.062,7.15,-3.185,27.445,0.0,268.04,,282.0,270.0,8.986,2.871,9.619,25.836
16507.0,2.413,0.624,-34.887,3.141,9.727,5.446,37.505,5.181,-2.446,-2.743,0.0,39.3,40.1,9.683,3.028,10.153,7.574,10.195,7.71,-3.185,27.445,0.0,268.04,,283.0,270.0,8.539,2.871,9.635,25.823
16507.5,2.413,0.624,-34.887,3.141,9.727,5.446,37.505,5.181,-2.446,-2.743,0.0,39.3,40.1,9.683,3.028,9.926,8.147,10.143,8.159,-3.185,27.445,0.0,269.14,,283.0,270.0,8.908,2.864,9.577,25.835
16508.0,2.413,0.624,-34.887,3.141,9.727,5.446,37.505,5.181,-2.446,-2.743,0.0,39.3,40.1,9.683,3.028,10.22,7.919,10.234,7.973,-3.185,27.445,0.0,269.14,,283.0,270.0,9.094,2.857,9.711,25.847
16508.5,2.413,0.624,-34.887,3.141,9.727,5.463,37.522,5.197,-2.414,-2.75,0.0,39.343,40.033,9.683,3.028,9.968,7.516,10.143,7.832,-3.176,27.447,0.0,268.24,,283.0,270.0,9.087,2.849,9.556,25.87
16509.0,2.413,0.624,-34.887,3.141,9.727,5.463,37.522,5.197,-2.414,-2.75,0.0,39.3,40.0,9.683,3.028,10.192,7.367,10.193,7.417,-3.176,27.447,0.0,268.24,,284.0,270.0,8.865,2.842,9.646,25.857
16509.5,2.601,0.695,-33.195,3.128,9.656,5.463,37.522,5.197,-2.414,-2.75,0.0,39.3,40.0,9.91,3.018,10.135,7.915,10.187,8.124,-3.176,27.447,0.0,270.64,,284.0,270.0,8.793,2.835,9.764,25.863
16510.0,2.601,0.695,-33.195,3.128,9.656,5.463,37.522,5.197,-2.414,-2.75,0.0,39.3,40.0,9.91,3.018,10.067,7.23,10.147,7.839,-3.176,27.447,0.0,270.64,,284.0,270.0,9.09,2.831,9.576,25.832
16510.5,2.601,0.695,-33.195,3.128,9.656,5.463,37.522,5.197,-2.414,-2.75,0.0,39.3,40.0,9.91,3.018,10.224,7.442,10.22,7.637,-3.176,27.447,0.0,268.04,,284.0,270.0,8.821,2.828,9.721,25.663
16511.0,2.601,0.695,-33.195,3.128,9.656,5.463,37.522,5.197,-2.414,-2.75,0.0,39.3,40.0,9.91,3.018,10.088,8.074,10.224,8.157,-3.176,27.447,0.0,268.04,,285.0,270.0,8.881,2.824,9.617,25.669
16511.5,2.601,0.695,-33.195,3.128,9.656,5.463,37.522,5.197,-2.414,-2.75,0.0,39.3,40.0,9.91,3.018,10.222,8.064,10.288,8.078,-3.176,27.447,0.0,272.74,,285.0,270.0,9.136,2.82,9.764,25.693
16512.0,2.601,0.695,-33.195,3.128,9.656,5.503,37.519,5.21,-2.391,-2.751,0.0,39.334,40.037,9.91,3.018,10.14,8.319,10.304,8.135,-3.173,27.438,0.0,272.74,,284.0,270.0,9.163,2.817,9.881,25.693
16512.5,2.601,0.695,-33.195,3.128,9.656,5.503,37.519,5.21,-2.391,-2.751,0.0,39.3,40.0,9.91,3.018,10.313,7.523,10.277,7.862,-3.173,27.438,0.0,271.44,,284.0,270.0,9.225,2.813,9.695,25.708
16513.0,2.869,0.726,-35.038,3.062,9.571,5.503,37.519,5.21,-2.391,-2.751,0.0,39.3,40.0,9.72,3.241,10.271,8.014,10.345,7.966,-3.173,27.438,0.0,271.44,,283.0,270.0,8.994,2.81,9.772,25.719
16513.5,2.869,0.726,-35.038,3.062,9.571,5.503,37.519,5.21,-2.391,-2.751,0.0,39.3,40.0,9.72,3.241,10.064,8.189,10.281,8.115,-3.173,27.438,0.0,272.64,,283.0,270.0,9.149,2.811,9.777,25.716
16514.0,2.869,0.726,-35.038,3.062,9.571,5.503,37.519,5.21,-2.391,-2.751,0.0,39.3,40.0,9.72,3.241,10.293,7.464,10.306,7.952,-3.173,27.438,0.0,272.64,,282.0,270.0,9.162,2.812,9.832,25.738
16514.5,2.869,0.726,-35.038,3.062,9.571,5.503,37.519,5.21,-2.391,-2.751,0.0,39.3,40.0,9.72,3.241,10.328,8.203,10.385,8.213,-3.173,27.438,0.0,271.14,,282.0,270.0,9.004,2.812,9.88,25.708
16515.0,2.869,0.726,-35.038,3.062,9.571,5.512,37.507,5.212,-2.385,-2.757,0.0,39.317,40.036,9.72,3.241,10.296,7.435,10.292,7.582,-3.179,27.433,0.0,271.14,,281.0,270.0,9.282,2.813,9.76,25.689
16515.5,2.869,0.726,-35.038,3.062,9.571,5.512,37.507,5.212,-2.385,-2.757,0.0,39.3,40.0,9.72,3.241,10.093,7.942,10.288,7.985,-3.179,27.433,0.0,271.74,,281.0,270.0,8.901,2.814,9.808,25.666
16516.0,2.523,0.543,-35.209,3.084,9.703,5.512,37.507,5.212,-2.385,-2.757,0.0,39.3,40.0,9.669,3.124,10.123,7.131,10.198,7.677,-3.179,27.433,0.0,271.74,,280.0,270.0,9.077,2.815,9.665,25.669
16516.5,2.523,0.543,-35.209,3.084,9.703,5.512,37.507,5.212,-2.385,-2.757,0.0,39.3,40.0,9.669,3.124,10.407,8.067,10.426,8.229,-3.179,27.433,0.0,270.84,,280.0,270.0,8.782,2.81,9.797,25.655
16517.0,2.523,0.543,-35.209,3.084,9.703,5.512,37.507,5.212,-2.385,-2.757,0.0,39.3,40.0,9.669,3.124,10.323,8.486,10.433,8.584,-3.179,27.433,0.0,270.84,,280.0,270.0,9.282,2.806,10.037,25.653
16517.5,2.523,0.543,-35.209,3.084,9.703,5.512,37.507,5.212,-2.385,-2.757,0.0,39.3,40.0,9.669,3.124,10.455,7.455,10.415,7.969,-3.179,27.433,0.0,269.44,,280.0,270.0,9.457,2.801,9.832,25.64
16518.0,2.523,0.543,-35.209,3.084,9.703,5.464,37.512,5.213,-2.372,-2.744,0.0,39.306,39.975,9.669,3.124,10.332,7.937,10.394,8.02,-3.186,27.428,0.0,269.44,,280.0,270.0,9.073,2.797,9.72,25.622
16518.5,2.523,0.543,-35.209,3.084,9.703,5.464,37.512,5.213,-2.372,-2.744,0.0,39.3,40.0,9.669,3.124,10.23,7.954,10.337,8.309,-3.186,27.428,0.0,267.54,,280.0,270.0,9.171,2.792,9.843,25.612
16519.0,2.523,0.543,-35.209,3.084,9.703,5.464,37.512,5.213,-2.372,-2.744,0.0,39.3,40.0,9.669,3.124,10.447,8.476,10.504,8.366,-3.186,27.428,0.0,267.54,,281.0,270.0,9.207,2.788,10.128,25.594
16519.5,3.397,0.829,-35.209,3.063,9.78,5.464,37.512,5.213,-2.372,-2.744,0.0,39.3,40.0,9.591,3.052,10.437,7.692,10.471,8.115,-3.186,27.428,0.0,269.64,,281.0,270.0,9.448,2.783,9.894,25.582
16520.0,3.397,0.829,-35.209,3.063,9.78,5.464,37.512,5.213,-2.372,-2.744,0.0,39.3,40.0,9.591,3.052,10.371,7.86,10.48,8.234,-3.186,27.428,0.0,269.64,,281.0,270.0,9.179,2.793,9.853,25.599
16520.5,3.397,0.829,-35.209,3.063,9.78,5.464,37.512,5.213,-2.372,-2.744,0.0,39.3,40.0,9.591,3.052,10.602,7.821,10.499,7.998,-3.186,27.428,0.0,267.74,,281.0,270.0,9.236,2.803,9.976,25.623
16521.0,3.397,0.829,-35.209,3.063,9.78,5.464,37.512,5.213,-2.372,-2.744,0.0,39.3,40.0,9.591,3.052,10.312,7.802,10.431,8.15,-3.186,27.428,0.0,267.74,,282.0,270.0,9.23,2.813,9.882,25.611
16521.5,3.397,0.829,-35.209,3.063,9.78,5.507,37.517,5.225,-2.328,-2.754,0.0,39.293,39.957,9.591,3.052,10.434,7.562,10.458,7.735,-3.184,27.417,0.0,269.64,,282.0,270.0,9.174,2.823,9.959,25.612
16522.0,3.397,0.829,-35.209,3.063,9.78,5.507,37.517,5.225,-2.328,-2.754,0.0,39.3,40.0,9.591,3.052,10.378,7.492,10.425,8.116,-3.184,27.417,0.0,269.64,,282.0,270.0,9.047,2.832,9.833,25.604
16522.5,3.048,0.696,-35.209,3.119,9.732,5.507,37.517,5.225,-2.328,-2.754,0.0,39.3,40.0,9.65,3.062,10.615,8.018,10.56,8.059,-3.184,27.417,0.0,268.94,,282.0,270.0,9.103,2.841,10.053,25.604
16523.0,3.048,0.696,-35.209,3.119,9.732,5.507,37.517,5.225,-2.328,-2.754,0.0,39.3,40.0,9.65,3.062,10.369,8.387,10.603,8.912,-3.184,27.417,0.0,268.94,,283.0,270.0,9.313,2.845,10.006,25.608
16523.5,3.048,0.696,-35.209,3.119,9.732,5.507,37.517,5.225,-2.328,-2.754,0.0,39.3,40.0,9.65,3.062,10.739,8.087,10.634,8.678,-3.184,27.417,0.0,269.84,,283.0,270.0,9.568,2.848,10.067,25.637
16524.0,3.048,0.696,-35.209,3.119,9.732,5.507,37.517,5.225,-2.328,-2.754,0.0,39.3,40.0,9.65,3.062,10.566,8.164,10.6,8.191,-3.184,27.417,0.0,269.84,,283.0,270.0,9.535,2.851,10.003,25.638
16524.5,3.048,0.696,-35.209,3.119,9.732,5.469,37.487,5.219,-2.338,-2.749,0.0,39.28,39.928,9.65,3.062,10.526,7.914,10.59,8.071,-3.19,27.418,0.0,270.14,,283.0,270.0,9.38,2.854,10.098,25.613
16525.0,3.048,0.696,-35.209,3.119,9.732,5.469,37.487,5.219,-2.338,-2.749,0.0,39.3,39.9,9.65,3.062,10.373,8.42,10.568,8.363,-3.19,27.418,0.0,270.14,,283.0,270.0,9.275,2.858,10.248,25.572
16525.5,3.048,0.696,-35.209,3.119,9.732,5.469,37.487,5.219,-2.338,-2.749,0.0,39.3,39.9,9.65,3.062,10.845,8.403,10.771,8.372,-3.19,27.418,0.0,270.94,,283.0,270.0,9.431,2.861,10.323,25.552
16526.0,3.506,0.851,-35.209,3.012,9.645,5.469,37.487,5.219,-2.338,-2.749,0.0,39.3,39.9,9.748,3.145,10.697,7.723,10.722,7.966,-3.19,27.418,0.0,270.94,,283.0,270.0,9.598,2.864,10.069,25.549
16526.5,3.506,0.851,-35.209,3.012,9.645,5.469,37.487,5.219,-2.338,-2.749,0.0,39.3,39.9,9.748,3.145,10.633,8.325,10.735,8.58,-3.19,27.418,0.0,269.94,,283.0,270.0,9.277,2.874,10.044,25.559
16527.0,3.506,0.851,-35.209,3.012,9.645,5.469,37.487,5.219,-2.338,-2.749,0.0,39.3,39.9,9.748,3.145,10.733,7.935,10.762,7.992,-3.19,27.418,0.0,269.94,,283.0,270.0,9.568,2.885,10.103,25.565
16527.5,3.506,0.851,-35.209,3.012,9.645,5.469,37.487,5.219,-2.338,-2.749,0.0,39.3,39.9,9.748,3.145,10.727,8.521,10.769,8.758,-3.19,27.418,0.0,271.74,,283.0,270.0,9.356,2.895,10.236,25.532
16528.0,3.506,0.851,-35.209,3.012,9.645,5.509,37.506,5.219,-2.292,-2.744,0.0,39.269,39.892,9.748,3.145,10.648,8.459,10.748,8.597,-3.181,27.419,0.0,271.74,,282.0,270.0,9.694,2.905,10.169,25.498
16528.5,3.506,0.851,-35.209,3.012,9.645,5.509,37.506,5.219,-2.292,-2.744,0.0,39.3,39.9,9.748,3.145,10.768,8.011,10.797,8.188,-3.181,27.419,0.0,270.94,,282.0,270.0,9.613,2.915,10.214,25.551
16529.0,3.48,0.786,-35.209,3.068,9.727,5.509,37.506,5.219,-2.292,-2.744,0.0,39.3,39.9,9.691,3.08,10.583,8.513,10.755,8.471,-3.181,27.419,0.0,270.94,,282.0,270.0,9.441,2.924,10.079,25.579
16529.5,3.48,0.786,-35.209,3.068,9.727,5.509,37.506,5.219,-2.292,-2.744,0.0,39.3,39.9,9.691,3.08,10.85,8.45,10.875,8.616,-3.181,27.419,0.0,271.04,,282.0,270.0,9.581,2.934,10.213,25.659
16530.0,3.48,0.786,-35.209,3.068,9.727,5.509,37.506,5.219,-2.292,-2.744,0.0,39.3,39.9,9.691,3.08,10.703,8.718,10.855,8.681,-3.181,27.419,0.0,271.04,,281.0,270.0,9.698,2.943,10.302,25.675
16530.5,3.48,0.786,-35.209,3.068,9.727,5.509,37.506,5.219,-2.292,-2.744,0.0,39.3,39.9,9.691,3.08,10.816,7.928,10.821,8.122,-3.181,27.419,0.0,269.54,,281.0,270.0,9.739,2.951,10.191,25.737
16531.0,3.48,0.786,-35.209,3.068,9.727,5.504,37.488,5.213,-2.283,-2.763,0.0,39.263,39.884,9.691,3.08,10.78,8.409,10.851,8.388,-3.193,27.42,0.0,269.54,,281.0,270.0,9.422,2.96,10.249,25.784
16531.5,3.48,0.786,-35.209,3.068,9.727,5.504,37.488,5.213,-2.283,-2.763,0.0,39.3,39.9,9.691,3.08,10.635,8.381,10.809,8.66,-3.193,27.42,0.0,270.24,,281.0,270.0,9.607,2.977,10.21,25.775
16532.0,3.338,0.845,-34.841,3.031,9.698,5.504,37.488,5.213,-2.283,-2.763,0.0,39.3,39.9,9.808,3.167,10.914,8.057,10.873,8.151,-3.193,27.42,0.0,270.24,,281.0,270.0,9.621,2.977,10.368,25.835
16532.5,3.338,0.845,-34.841,3.031,9.698,5.504,37.488,5.213,-2.283,-2.763,0.0,39.3,39.9,9.808,3.167,10.897,8.781,10.955,8.954,-3.193,27.42,0.0,269.94,,281.0,270.0,9.499,2.983,10.272,25.908
16533.0,3.338,0.845,-34.841,3.031,9.698,5.504,37.488,5.213,-2.283,-2.763,0.0,39.3,39.9,9.808,3.167,10.968,8.195,10.982,8.136,-3.193,27.42,0.0,269.94,,281.0,270.0,9.897,2.989,10.315,25.959
16533.5,3.338,0.845,-34.841,3.031,9.698,5.504,37.488,5.213,-2.283,-2.763,0.0,39.3,39.9,9.808,3.167,10.826,8.555,10.958,8.543,-3.193,27.42,0.0,269.24,,281.0,270.0,9.57,2.994,10.38,25.963
16534.0,3.338,0.845,-34.841,3.031,9.698,5.504,37.488,5.213,-2.283,-2.763,0.0,39.3,39.9,9.808,3.167,10.695,8.081,10.86,8.66,-3.193,27.42,0.0,269.24,,281.0,270.0,9.721,3.0,10.176,25.998
16534.5,3.338,0.845,-34.841,3.031,9.698,5.481,37.499,5.188,-2.263,-2.752,0.0,39.247,39.862,9.808,3.167,10.95,8.426,10.982,8.584,-3.188,27.42,0.0,268.04,,281.0,270.0,9.574,3.006,10.317,26.015
16535.0,3.338,0.845,-34.841,3.031,9.698,5.481,37.499,5.188,-2.263,-2.752,0.0,39.2,39.9,9.808,3.167,10.973,8.966,11.038,9.019,-3.188,27.42,0.0,268.04,,282.0,270.0,9.736,3.011,10.27,25.98
16535.5,2.607,0.734,-34.139,3.092,9.635,5.481,37.499,5.188,-2.263,-2.752,0.0,39.2,39.9,9.828,3.079,10.842,7.894,10.967,8.413,-3.188,27.42,0.0,268.54,,282.0,270.0,9.999,3.016,10.335,25.927
16536.0,2.607,0.734,-34.139,3.092,9.635,5.481,37.499,5.188,-2.263,-2.752,0.0,39.2,39.9,9.828,3.079,10.813,8.464,10.941,8.311,-3.188,27.42,0.0,268.54,,283.0,270.0,9.529,3.01,10.362,25.918
16536.5,2.607,0.734,-34.139,3.092,9.635,5.481,37.499,5.188,-2.263,-2.752,0.0,39.2,39.9,9.828,3.079,10.921,8.002,10.944,8.619,-3.188,27.42,0.0,269.04,,283.0,270.0,9.632,3.003,10.272,25.881
16537.0,2.607,0.734,-34.139,3.092,9.635,5.481,37.499,5.188,-2.263,-2.752,0.0,39.2,39.9,9.828,3.079,10.907,8.827,11.041,8.643,-3.188,27.42,0.0,269.04,,283.0,270.0,9.621,2.997,10.423,25.835
16537.5,2.607,0.734,-34.139,3.092,9.635,5.533,37.504,5.195,-2.247,-2.768,0.0,39.23,39.814,9.828,3.079,10.84,8.74,10.995,8.845,-3.191,27.426,0.0,269.44,,283.0,270.0,9.855,2.99,10.482,25.819
16538.0,2.607,0.734,-34.139,3.092,9.635,5.533,37.504,5.195,-2.247,-2.768,0.0,39.2,39.8,9.828,3.079,10.89,7.893,10.969,7.896,-3.191,27.426,0.0,269.44,,283.0,270.0,9.855,2.984,10.31,25.799
16538.5,2.404,0.626,-34.044,3.079,9.705,5.533,37.504,5.195,-2.247,-2.768,0.0,39.2,39.8,9.786,3.022,10.834,8.348,10.936,8.399,-3.191,27.426,0.0,269.34,,283.0,270.0,9.412,2.978,10.348,25.82
16539.0,2.404,0.626,-34.044,3.079,9.705,5.533,37.504,5.195,-2.247,-2.768,0.0,39.2,39.8,9.786,3.022,10.693,8.536,10.881,8.815,-3.191,27.426,0.0,269.34,,283.0,270.0,9.629,2.968,10.328,25.825
16539.5,2.404,0.626,-34.044,3.079,9.705,5.533,37.504,5.195,-2.247,-2.768,0.0,39.2,39.8,9.786,3.022,11.087,8.16,11.006,8.45,-3.191,27.426,0.0,269.04,,283.0,270.0,9.731,2.959,10.458,25.859
16540.0,2.404,0.626,-34.044,3.079,9.705,5.533,37.504,5.195,-2.247,-2.768,0.0,39.2,39.8,9.786,3.022,10.955,7.903,10.994,8.322,-3.191,27.426,0.0,269.04,,283.0,270.0,9.676,2.95,10.306,25.878
16540.5,2.404,0.626,-34.044,3.079,9.705,5.533,37.504,5.195,-2.247,-2.768,0.0,39.2,39.8,9.786,3.022,10.894,8.3,11.032,8.378,-3.191,27.426,0.0,270.04,,283.0,270.0,9.544,2.941,10.339,25.86
16541.0,2.404,0.626,-34.044,3.079,9.705,5.501,37.506,5.22,-2.224,-2.753,0.0,39.23,39.819,9.786,3.022,10.673,8.897,11.022,8.671,-3.182,27.441,0.0,270.04,,283.0,270.0,9.651,2.932,10.343,25.8
16541.5,2.404,0.626,-34.044,3.079,9.705,5.501,37.506,5.22,-2.224,-2.753,0.0,39.2,39.8,9.786,3.022,10.815,8.68,10.981,8.915,-3.182,27.441,0.0,270.34,,283.0,270.0,9.816,2.924,10.34,25.716
16542.0,3.217,0.793,-35.071,3.082,9.633,5.501,37.506,5.22,-2.224,-2.753,0.0,39.2,39.8,9.774,3.137,11.255,8.612,11.123,8.666,-3.182,27.441,0.0,270.34,,283.0,270.0,9.848,2.915,10.429,25.591
16542.5,3.217,0.793,-35.071,3.082,9.633,5.501,37.506,5.22,-2.224,-2.753,0.0,39.2,39.8,9.774,3.137,11.086,8.444,11.081,8.809,-3.182,27.441,0.0,269.64,,283.0,270.0,9.914,2.92,10.36,25.525
16543.0,3.217,0.793,-35.071,3.082,9.633,5.501,37.506,5.22,-2.224,-2.753,0.0,39.2,39.8,9.774,3.137,10.931,7.904,11.053,7.885,-3.182,27.441,0.0,269.64,,283.0,270.0,9.855,2.925,10.318,25.519
16543.5,3.217,0.793,-35.071,3.082,9.633,5.501,37.506,5.22,-2.224,-2.753,0.0,39.2,39.8,9.774,3.137,11.016,8.523,11.048,8.866,-3.182,27.441,0.0,269.54,,283.0,270.0,9.443,2.93,10.425,25.541
16544.0,3.217,0.793,-35.071,3.082,9.633,5.527,37.542,5.226,-2.176,-2.758,0.0,39.219,39.803,9.774,3.137,11.054,9.126,11.117,8.987,-3.175,27.443,0.0,269.54,,283.0,270.0,9.863,2.934,10.535,25.555
16544.5,3.217,0.793,-35.071,3.082,9.633,5.527,37.542,5.226,-2.176,-2.758,0.0,39.2,39.8,9.774,3.137,11.048,8.533,11.172,8.714,-3.175,27.443,0.0,269.54,,283.0,270.0,10.071,2.939,10.48,25.579
16545.0,2.836,0.677,-35.209,3.077,9.73,5.527,37.542,5.226,-2.176,-2.758,0.0,39.2,39.8,9.595,3.102,11.146,8.226,11.111,8.18,-3.175,27.443,0.0,269.54,,283.0,270.0,9.866,2.944,10.502,25.577
16545.5,2.836,0.677,-35.209,3.077,9.73,5.527,37.542,5.226,-2.176,-2.758,0.0,39.2,39.8,9.595,3.102,10.763,7.653,11.032,8.049,-3.175,27.443,0.0,269.64,,283.0,270.0,9.666,2.942,10.277,25.571
16546.0,2.836,0.677,-35.209,3.077,9.73,5.527,37.542,5.226,-2.176,-2.758,0.0,39.2,39.8,9.595,3.102,10.898,8.119,11.014,8.214,-3.175,27.443,0.0,269.64,,283.0,270.0,9.375,2.94,10.551,25.738
16546.5,2.836,0.677,-35.209,3.077,9.73,5.527,37.542,5.226,-2.176,-2.758,0.0,39.2,39.8,9.595,3.102,10.958,9.172,11.122,9.111,-3.175,27.443,0.0,269.94,,283.0,270.0,9.561,2.938,10.375,25.738
16547.0,2.836,0.677,-35.209,3.077,9.73,5.497,37.505,5.22,-2.18,-2.746,0.0,39.213,39.781,9.595,3.102,11.222,8.572,11.211,8.75,-3.178,27.441,0.0,269.94,,283.0,270.0,10.091,2.937,10.446,25.801
16547.5,2.836,0.677,-35.209,3.077,9.73,5.497,37.505,5.22,-2.18,-2.746,0.0,39.2,39.8,9.595,3.102,10.905,7.972,11.093,8.499,-3.178,27.441,0.0,270.14,,283.0,270.0,9.939,2.935,10.319,25.835
16548.0,2.836,0.677,-35.209,3.077,9.73,5.497,37.505,5.22,-2.18,-2.746,0.0,39.2,39.8,9.595,3.102,11.011,8.423,11.145,8.633,-3.178,27.441,0.0,270.14,,283.0,270.0,9.617,2.933,10.402,25.888
16548.5,3.153,0.742,-35.209,3.067,9.743,5.497,37.505,5.22,-2.18,-2.746,0.0,39.2,39.8,9.75,3.211,11.271,8.819,11.22,8.693,-3.178,27.441,0.0,270.94,,283.0,270.0,9.803,2.932,10.712,25.963
16549.0,3.153,0.742,-35.209,3.067,9.743,5.497,37.505,5.22,-2.18,-2.746,0.0,39.2,39.8,9.75,3.211,11.05,8.617,11.184,8.947,-3.178,27.441,0.0,270.94,,283.0,270.0,10.001,2.935,10.523,25.958
16549.5,3.153,0.742,-35.209,3.067,9.743,5.497,37.505,5.22,-2.18,-2.746,0.0,39.2,39.8,9.75,3.211,11.149,9.216,11.301,9.266,-3.178,27.441,0.0,271.44,,283.0,270.0,9.949,2.939,10.527,25.977
16550.0,3.153,0.742,-35.209,3.067,9.743,5.497,37.505,5.22,-2.18,-2.746,0.0,39.2,39.8,9.75,3.211,11.107,8.134,11.21,8.169,-3.178,27.441,0.0,271.44,,282.0,270.0,10.233,2.942,10.479,25.983
16550.5,3.153,0.742,-35.209,3.067,9.743,5.531,37.497,5.232,-2.153,-2.741,0.0,39.21,39.806,9.75,3.211,10.839,8.632,11.168,8.42,-3.171,27.445,0.0,271.04,,282.0,270.0,9.655,2.946,10.36,26.009
16551.0,3.153,0.742,-35.209,3.067,9.743,5.531,37.497,5.232,-2.153,-2.741,0.0,39.2,39.8,9.75,3.211,11.1,8.787,11.16,8.606,-3.171,27.445,0.0,271.04,,281.0,270.0,9.765,2.949,10.699,26.036
16551.5,2.88,0.789,-34.054,3.139,9.65,5.531,37.497,5.232,-2.153,-2.741,0.0,39.2,39.8,9.811,3.064,11.038,9.213,11.223,9.508,-3.171,27.445,0.0,271.24,,281.0,270.0,9.913,2.953,10.696,26.061
16552.0,2.88,0.789,-34.054,3.139,9.65,5.531,37.497,5.232,-2.153,-2.741,0.0,39.2,39.8,9.811,3.064,11.241,9.215,11.272,9.263,-3.171,27.445,0.0,271.24,,280.0,270.0,10.245,2.951,10.575,26.032
16552.5,2.88,0.789,-34.054,3.139,9.65,5.531,37.497,5.232,-2.153,-2.741,0.0,39.2,39.8,9.811,3.064,11.298,8.678,11.325,8.676,-3.171,27.445,0.0,270.84,,280.0,270.0,10.248,2.95,10.617,25.962
16553.0,2.88,0.789,-34.054,3.139,9.65,5.531,37.497,5.232,-2.153,-2.741,0.0,39.2,39.8,9.811,3.064,10.966,8.653,11.265,8.602,-3.171,27.445,0.0,270.84,,280.0,270.0,9.995,2.949,10.483,25.871
16553.5,2.88,0.789,-34.054,3.139,9.65,5.52,37.513,5.244,-2.127,-2.763,0.0,39.192,39.766,9.811,3.064,11.06,8.223,11.154,8.305,-3.18,27.433,0.0,269.54,,280.0,270.0,9.872,2.948,10.653,25.814
16554.0,2.88,0.789,-34.054,3.139,9.65,5.52,37.513,5.244,-2.127,-2.763,0.0,39.2,39.8,9.811,3.064,11.151,9.208,11.26,9.198,-3.18,27.433,0.0,269.54,,280.0,270.0,9.686,2.947,10.67,25.854
16554.5,2.88,0.789,-34.054,3.139,9.65,5.52,37.513,5.244,-2.127,-2.763,0.0,39.2,39.8,9.811,3.064,11.405,8.388,11.333,8.525,-3.18,27.433,0.0,269.04,,280.0,270.0,10.204,2.946,10.587,25.904
16555.0,2.619,0.699,-34.727,3.137,9.666,5.52,37.513,5.244,-2.127,-2.763,0.0,39.2,39.8,9.729,3.21,11.099,8.699,11.307,8.94,-3.18,27.433,0.0,269.04,,280.0,270.0,9.913,2.945,10.586,25.927
16555.5,2.619,0.699,-34.727,3.137,9.666,5.52,37.513,5.244,-2.127,-2.763,0.0,39.2,39.8,9.729,3.21,11.096,8.071,11.204,8.538,-3.18,27.433,0.0,269.14,,280.0,270.0,10.011,2.939,10.488,25.917
16556.0,2.619,0.699,-34.727,3.137,9.666,5.52,37.513,5.244,-2.127,-2.763,0.0,39.2,39.8,9.729,3.21,11.341,8.584,11.338,8.761,-3.18,27.433,0.0,269.14,,280.0,270.0,9.727,2.934,10.649,25.871
16556.5,2.619,0.699,-34.727,3.137,9.666,5.52,37.513,5.244,-2.127,-2.763,0.0,39.2,39.8,9.729,3.21,11.446,9.243,11.483,9.806,-3.18,27.433,0.0,268.24,,280.0,270.0,10.006,2.929,10.557,25.789
16557.0,2.619,0.699,-34.727,3.137,9.666,5.533,37.489,5.231,-2.136,-2.757,0.0,39.169,39.725,9.729,3.21,11.386,8.503,11.437,9.075,-3.181,27.433,0.0,268.24,,281.0,270.0,10.494,2.924,10.65,25.745
16557.5,2.619,0.699,-34.727,3.137,9.666,5.533,37.489,5.231,-2.136,-2.757,0.0,39.2,39.7,9.729,3.21,11.296,8.733,11.435,8.745,-3.181,27.433,0.0,268.64,,281.0,270.0,10.1,2.919,10.529,25.759
16558.0,2.895,0.753,-34.963,3.124,9.66,5.533,37.489,5.231,-2.136,-2.757,0.0,39.2,39.7,9.746,3.212,11.277,8.347,11.333,9.072,-3.181,27.433,0.0,268.64,,282.0,270.0,10.052,2.914,10.572,25.78
16558.5,2.895,0.753,-34.963,3.124,9.66,5.533,37.489,5.231,-2.136,-2.757,0.0,39.2,39.7,9.746,3.212,11.617,8.999,11.486,9.288,-3.181,27.433,0.0,268.34,,282.0,270.0,10.007,2.914,10.737,25.781
16559.0,2.895,0.753,-34.963,3.124,9.66,5.533,37.489,5.231,-2.136,-2.757,0.0,39.2,39.7,9.746,3.212,11.371,9.054,11.481,9.449,-3.181,27.433,0.0,268.34,,283.0,270.0,10.348,2.913,10.724,25.792
16559.5,2.895,0.753,-34.963,3.124,9.66,5.533,37.489,5.231,-2.136,-2.757,0.0,39.2,39.7,9.746,3.212,11.327,8.333,11.41,8.311,-3.181,27.433,0.0,269.24,,283.0,270.0,10.339,2.913,10.7,25.849
16560.0,2.895,0.753,-34.963,3.124,9.66,5.53,37.492,5.241,-2.163,-2.758,0.0,39.167,39.721,9.746,3.212,11.045,8.812,11.374,8.628,-3.178,27.441,0.0,269.24,,283.0,270.0,9.845,2.913,10.569,25.851
16560.5,2.895,0.753,-34.963,3.124,9.66,5.53,37.492,5.241,-2.163,-2.758,0.0,39.2,39.7,9.746,3.212,11.267,8.632,11.412,9.384,-3.178,27.441,0.0,269.44,,283.0,270.0,9.965,2.912,10.869,25.882
16561.0,2.895,0.753,-34.963,3.124,9.66,5.53,37.492,5.241,-2.163,-2.758,0.0,39.2,39.7,9.746,3.212,11.509,8.815,11.484,8.958,-3.178,27.441,0.0,269.44,,283.0,270.0,10.174,2.912,10.793,25.955
16561.5,3.133,0.807,-34.996,3.078,9.592,5.53,37.492,5.241,-2.163,-2.758,0.0,39.2,39.7,9.714,3.073,11.503,9.525,11.619,9.315,-3.178,27.441,0.0,269.14,,283.0,270.0,10.191,2.912,10.986,25.923
16562.0,3.133,0.807,-34.996,3.078,9.592,5.53,37.492,5.241,-2.163,-2.758,0.0,39.2,39.7,9.714,3.073,11.34,8.389,11.458,8.5,-3.178,27.441,0.0,269.14,,283.0,270.0,10.491,2.915,10.728,26.013
16562.5,3.133,0.807,-34.996,3.078,9.592,5.53,37.492,5.241,-2.163,-2.758,0.0,39.2,39.7,9.714,3.073,11.104,8.794,11.421,8.671,-3.178,27.441,0.0,271.54,,283.0,270.0,9.921,2.919,10.654,25.991
16563.0,3.133,0.807,-34.996,3.078,9.592,5.53,37.492,5.241,-2.163,-2.758,0.0,39.2,39.7,9.714,3.073,11.145,8.079,11.281,8.483,-3.178,27.441,0.0,271.54,,282.0,270.0,9.997,2.923,10.585,26.018
16563.5,3.133,0.807,-34.996,3.078,9.592,5.548,37.527,5.243,-2.152,-2.771,0.0,39.156,39.755,9.714,3.073,11.417,9.021,11.442,8.83,-3.188,27.424,0.0,271.74,,282.0,270.0,9.747,2.926,11.004,26.055
16564.0,3.133,0.807,-34.996,3.078,9.592,5.548,37.527,5.243,-2.152,-2.771,0.0,39.2,39.8,9.714,3.073,11.283,9.148,11.433,9.428,-3.188,27.424,0.0,271.74,,281.0,270.0,10.178,2.929,10.934,26.077
16564.5,3.071,0.746,-35.209,3.119,9.768,5.548,37.527,5.243,-2.152,-2.771,0.0,39.2,39.8,9.559,3.035,11.324,9.493,11.506,9.238,-3.188,27.424,0.0,271.94,,281.0,270.0,10.323,2.933,10.737,26.106
16565.0,3.071,0.746,-35.209,3.119,9.768,5.548,37.527,5.243,-2.152,-2.771,0.0,39.2,39.8,9.559,3.035,11.165,8.523,11.376,8.872,-3.188,27.424,0.0,271.94,,280.0,270.0,10.39,2.935,10.629,26.071
16565.5,3.071,0.746,-35.209,3.119,9.768,5.548,37.527,5.243,-2.152,-2.771,0.0,39.2,39.8,9.559,3.035,11.263,8.594,11.408,8.841,-3.188,27.424,0.0,271.84,,280.0,270.0,9.984,2.937,10.686,26.062
16566.0,3.071,0.746,-35.209,3.119,9.768,5.548,37.527,5.243,-2.152,-2.771,0.0,39.2,39.8,9.559,3.035,11.319,9.608,11.48,9.418,-3.188,27.424,0.0,271.84,,279.0,270.0,10.026,2.939,10.966,26.03
16566.5,3.071,0.746,-35.209,3.119,9.768,5.534,37.535,5.238,-2.135,-2.756,0.0,39.153,39.722,9.559,3.035,11.315,8.589,11.424,9.393,-3.178,27.421,0.0,269.74,,279.0,270.0,10.456,2.942,10.689,25.986
16567.0,3.071,0.746,-35.209,3.119,9.768,5.534,37.535,5.238,-2.135,-2.756,0.0,39.2,39.7,9.559,3.035,11.701,8.92,11.623,9.209,-3.178,27.421,0.0,269.74,,279.0,270.0,10.18,2.944,10.769,25.856
16567.5,2.607,0.687,-33.599,3.138,9.582,5.534,37.535,5.238,-2.135,-2.756,0.0,39.2,39.7,9.934,3.016,11.298,9.139,11.538,9.411,-3.178,27.421,0.0,269.44,,279.0,270.0,10.363,2.946,10.698,25.867
16568.0,2.607,0.687,-33.599,3.138,9.582,5.534,37.535,5.238,-2.135,-2.756,0.0,39.2,39.7,9.934,3.016,11.542,8.528,11.54,9.275,-3.178,27.421,0.0,269.44,,279.0,270.0,10.347,2.94,10.968,25.864
16568.5,2.607,0.687,-33.599,3.138,9.582,5.534,37.535,5.238,-2.135,-2.756,0.0,39.2,39.7,9.934,3.016,11.554,9.342,11.651,9.485,-3.178,27.421,0.0,269.64,,279.0,270.0,10.221,2.935,11.065,25.857
16569.0,2.607,0.687,-33.599,3.138,9.582,5.534,37.535,5.238,-2.135,-2.756,0.0,39.2,39.7,9.934,3.016,11.573,8.573,11.624,8.596,-3.178,27.421,0.0,269.64,,279.0,270.0,10.508,2.929,10.829,25.869
16569.5,2.607,0.687,-33.599,3.138,9.582,5.534,37.535,5.238,-2.135,-2.756,0.0,39.2,39.7,9.934,3.016,11.458,8.929,11.581,9.036,-3.178,27.421,0.0,267.84,,279.0,270.0,10.091,2.924,10.837,25.912
16570.0,2.607,0.687,-33.599,3.138,9.582,5.514,37.483,5.25,-2.143,-2.773,0.0,39.137,39.735,9.934,3.016,11.335,8.34,11.478,8.981,-3.191,27.418,0.0,267.84,,280.0,270.0,10.251,2.919,10.72,25.9
16570.5,2.607,0.687,-33.599,3.138,9.582,5.514,37.483,5.25,-2.143,-2.773,0.0,39.1,39.7,9.934,3.016,11.773,9.226,11.69,9.313,-3.191,27.418,0.0,268.04,,280.0,270.0,10.033,2.914,10.951,25.917
16571.0,3.316,0.815,-34.769,3.039,9.632,5.514,37.483,5.25,-2.143,-2.773,0.0,39.1,39.7,9.841,3.132,11.649,9.623,11.741,9.961,-3.191,27.418,0.0,268.04,,281.0,270.0,10.501,2.909,10.867,25.594
16571.5,3.316,0.815,-34.769,3.039,9.632,5.514,37.483,5.25,-2.143,-2.773,0.0,39.1,39.7,9.841,3.132,11.608,8.58,11.635,8.67,-3.191,27.418,0.0,267.64,,281.0,270.0,10.743,2.915,10.873,25.555
16572.0,3.316,0.815,-34.769,3.039,9.632,5.514,37.483,5.25,-2.143,-2.773,0.0,39.1,39.7,9.841,3.132,11.327,8.318,11.434,8.663,-3.191,27.418,0.0,267.64,,282.0,270.0,10.123,2.922,10.745,25.488
16572.5,3.316,0.815,-34.769,3.039,9.632,5.514,37.483,5.25,-2.143,-2.773,0.0,39.1,39.7,9.841,3.132,11.624,9.49,11.609,9.297,-3.191,27.418,0.0,268.74,,282.0,270.0,9.936,2.928,11.192,25.351
16573.0,3.316,0.815,-34.769,3.039,9.632,5.514,37.537,5.245,-2.082,-2.773,0.0,39.129,39.73,9.841,3.132,11.548,10.1,11.689,9.838,-3.194,27.415,0.0,268.74,,283.0,270.0,10.505,2.935,11.098,25.224
16573.5,3.316,0.815,-34.769,3.039,9.632,5.514,37.537,5.245,-2.082,-2.773,0.0,39.1,39.7,9.841,3.132,11.539,9.724,11.683,9.535,-3.194,27.415,0.0,268.84,,283.0,270.0,10.794,2.941,11.104,25.115
16574.0,2.593,0.655,-35.102,3.052,9.665,5.514,37.537,5.245,-2.082,-2.773,0.0,39.1,39.7,9.747,3.249,11.704,9.516,11.77,9.425,-3.194,27.415,0.0,268.84,,284.0,270.0,10.62,2.947,11.07,25.06
16574.5,2.593,0.655,-35.102,3.052,9.665,5.514,37.537,5.245,-2.082,-2.773,0.0,39.1,39.7,9.747,3.249,11.591,8.906,11.659,9.043,-3.194,27.415,0.0,268.84,,284.0,270.0,10.604,2.941,10.934,25.051
16575.0,2.593,0.655,-35.102,3.052,9.665,5.514,37.537,5.245,-2.082,-2.773,0.0,39.1,39.7,9.747,3.249,11.538,8.594,11.6,8.602,-3.194,27.415,0.0,268.84,,285.0,270.0,10.3,2.936,11.065,25.088
16575.5,2.593,0.655,-35.102,3.052,9.665,5.514,37.537,5.245,-2.082,-2.773,0.0,39.1,39.7,9.747,3.249,11.766,9.466,11.758,9.933,-3.194,27.415,0.0,271.14,,285.0,270.0,10.084,2.93,11.045,25.041
16576.0,2.593,0.655,-35.102,3.052,9.665,5.513,37.488,5.241,-2.081,-2.749,0.0,39.13,39.718,9.747,3.249,11.687,8.918,11.718,9.115,-3.178,27.418,0.0,271.14,,284.0,270.0,10.731,2.925,11.049,25.01
16576.5,2.593,0.655,-35.102,3.052,9.665,5.513,37.488,5.241,-2.081,-2.749,0.0,39.1,39.7,9.747,3.249,11.704,9.371,11.767,9.598,-3.178,27.418,0.0,271.24,,284.0,270.0,10.36,2.919,10.996,25.013
16577.0,2.593,0.655,-35.102,3.052,9.665,5.513,37.488,5.241,-2.081,-2.749,0.0,39.1,39.7,9.747,3.249,11.709,8.767,11.676,9.008,-3.178,27.418,0.0,271.24,,283.0,270.0,10.61,2.914,10.96,25.054
16577.5,2.638,0.675,-34.462,3.117,9.685,5.513,37.488,5.241,-2.081,-2.749,0.0,39.1,39.7,9.749,2.902,11.713,9.531,11.801,9.669,-3.178,27.418,0.0,271.14,,283.0,270.0,10.29,2.909,11.082,25.068
16578.0,2.638,0.675,-34.462,3.117,9.685,5.513,37.488,5.241,-2.081,-2.749,0.0,39.1,39.7,9.749,2.902,11.661,9.92,11.812,9.782,-3.178,27.418,0.0,271.14,,282.0,270.0,10.678,2.904,11.061,25.107
16578.5,2.638,0.675,-34.462,3.117,9.685,5.513,37.488,5.241,-2.081,-2.749,0.0,39.1,39.7,9.749,2.902,11.809,8.911,11.818,9.02,-3.178,27.418,0.0,271.14,,282.0,270.0,10.794,2.9,11.094,25.229
16579.0,2.638,0.675,-34.462,3.117,9.685,5.513,37.488,5.241,-2.081,-2.749,0.0,39.1,39.7,9.749,2.902,11.71,9.203,11.805,9.371,-3.178,27.418,0.0,271.14,,281.0,270.0,10.39,2.895,10.933,25.228
16579.5,2.638,0.675,-34.462,3.117,9.685,5.532,37.507,5.257,-2.028,-2.755,0.0,39.118,39.749,9.749,2.902,11.649,9.155,11.75,9.179,-3.183,27.409,0.0,271.44,,281.0,270.0,10.522,2.891,11.075,25.239
16580.0,2.638,0.675,-34.462,3.117,9.685,5.532,37.507,5.257,-2.028,-2.755,0.0,39.1,39.7,9.749,2.902,11.713,10.029,11.79,9.889,-3.183,27.409,0.0,271.44,,280.0,270.0,10.433,2.887,11.196,25.296
16580.5,2.735,0.714,-34.685,3.119,9.687,5.532,37.507,5.257,-2.028,-2.755,0.0,39.1,39.7,9.722,2.959,11.622,9.943,11.812,9.716,-3.183,27.409,0.0,271.34,,280.0,270.0,10.855,2.883,11.199,25.343
16581.0,2.735,0.714,-34.685,3.119,9.687,5.532,37.507,5.257,-2.028,-2.755,0.0,39.1,39.7,9.722,2.959,11.84,9.057,11.825,9.157,-3.183,27.409,0.0,271.34,,279.0,270.0,10.773,2.881,11.119,25.4
16581.5,2.735,0.714,-34.685,3.119,9.687,5.532,37.507,5.257,-2.028,-2.755,0.0,39.1,39.7,9.722,2.959,11.515,8.99,11.762,9.091,-3.183,27.409,0.0,271.24,,279.0,270.0,10.47,2.878,10.961,25.401
16582.0,2.735,0.714,-34.685,3.119,9.687,5.532,37.507,5.257,-2.028,-2.755,0.0,39.1,39.7,9.722,2.959,11.614,9.678,11.802,9.688,-3.183,27.409,0.0,271.24,,278.0,270.0,10.339,2.876,11.3,25.456
16582.5,2.735,0.714,-34.685,3.119,9.687,5.57,37.505,5.257,-1.986,-2.76,0.0,39.119,39.739,9.722,2.959,11.971,9.525,11.889,10.005,-3.184,27.404,0.0,268.64,,278.0,270.0,10.696,2.874,11.286,25.49
16583.0,2.735,0.714,-34.685,3.119,9.687,5.57,37.505,5.257,-1.986,-2.76,0.0,39.1,39.7,9.722,2.959,11.906,9.595,12.006,9.656,-3.184,27.404,0.0,268.64,,279.0,270.0,10.847,2.871,11.257,25.556
16583.5,2.735,0.714,-34.685,3.119,9.687,5.57,37.505,5.257,-1.986,-2.76,0.0,39.1,39.7,9.722,2.959,11.763,8.667,11.942,8.625,-3.184,27.404,0.0,268.44,,279.0,270.0,10.791,2.869,11.082,25.59
16584.0,2.464,0.553,-35.209,3.082,9.729,5.57,37.505,5.257,-1.986,-2.76,0.0,39.1,39.7,9.671,3.094,11.531,9.185,11.868,9.11,-3.184,27.404,0.0,268.44,,280.0,270.0,10.249,2.867,10.951,25.599
16584.5,2.464,0.553,-35.209,3.082,9.729,5.57,37.505,5.257,-1.986,-2.76,0.0,39.1,39.7,9.671,3.094,11.744,10.625,11.982,10.342,-3.184,27.404,0.0,269.24,,280.0,270.0,10.424,2.86,11.463,25.642
16585.0,2.464,0.553,-35.209,3.082,9.729,5.57,37.505,5.257,-1.986,-2.76,0.0,39.1,39.7,9.671,3.094,11.962,9.457,12.014,9.739,-3.184,27.404,0.0,269.24,,280.0,270.0,11.173,2.854,11.187,25.629
16585.5,2.464,0.553,-35.209,3.082,9.729,5.57,37.505,5.257,-1.986,-2.76,0.0,39.1,39.7,9.671,3.094,12.098,9.457,12.067,9.624,-3.184,27.404,0.0,267.44,,280.0,270.0,10.793,2.847,11.293,25.639
16586.0,2.464,0.553,-35.209,3.082,9.729,5.553,37.47,5.247,-1.986,-2.758,0.0,39.101,39.726,9.671,3.094,12.048,9.26,12.036,9.198,-3.196,27.392,0.0,267.44,,281.0,270.0,10.812,2.841,11.095,25.636
16586.5,2.464,0.553,-35.209,3.082,9.729,5.553,37.47,5.247,-1.986,-2.758,0.0,39.1,39.7,9.671,3.094,11.708,9.308,11.962,9.22,-3.196,27.392,0.0,267.84,,281.0,270.0,10.636,2.835,11.122,25.629
16587.0,3.382,0.772,-35.209,3.004,9.704,5.553,37.47,5.247,-1.986,-2.758,0.0,39.1,39.7,9.755,3.099,11.956,9.562,12.016,10.006,-3.196,27.392,0.0,267.84,,282.0,270.0,10.549,2.829,11.316,25.642
16587.5,3.382,0.772,-35.209,3.004,9.704,5.553,37.47,5.247,-1.986,-2.758,0.0,39.1,39.7,9.755,3.099,12.056,10.017,12.111,10.095,-3.196,27.392,0.0,267.54,,282.0,270.0,10.885,2.838,11.358,25.659
16588.0,3.382,0.772,-35.209,3.004,9.704,5.553,37.47,5.247,-1.986,-2.758,0.0,39.1,39.7,9.755,3.099,12.079,9.783,12.185,9.735,-3.196,27.392,0.0,267.54,,283.0,270.0,11.07,2.847,11.385,25.658
16588.5,3.382,0.772,-35.209,3.004,9.704,5.553,37.47,5.247,-1.986,-2.758,0.0,39.1,39.7,9.755,3.099,11.898,9.409,12.102,9.515,-3.196,27.392,0.0,269.04,,283.0,270.0,10.945,2.856,11.17,25.672
16589.0,3.382,0.772,-35.209,3.004,9.704,5.534,37.494,5.252,-1.942,-2.767,0.0,39.11,39.718,9.755,3.099,11.992,8.946,12.059,9.028,-3.201,27.385,0.0,269.04,,283.0,270.0,10.731,2.864,11.229,25.778
16589.5,3.382,0.772,-35.209,3.004,9.704,5.534,37.494,5.252,-1.942,-2.767,0.0,39.1,39.7,9.755,3.099,11.891,9.984,12.092,9.894,-3.201,27.385,0.0,269.14,,283.0,270.0,10.506,2.873,11.159,25.791
16590.0,3.376,0.786,-35.209,3.044,9.689,5.534,37.494,5.252,-1.942,-2.767,0.0,39.1,39.7,9.627,3.099,12.161,9.583,12.121,9.5,-3.201,27.385,0.0,269.14,,283.0,270.0,10.965,2.881,11.368,25.798
16590.5,3.376,0.786,-35.209,3.044,9.689,5.534,37.494,5.252,-1.942,-2.767,0.0,39.1,39.7,9.627,3.099,11.851,9.483,12.041,9.719,-3.201,27.385,0.0,269.54,,283.0,270.0,10.841,2.889,11.173,25.843
16591.0,3.376,0.786,-35.209,3.044,9.689,5.534,37.494,5.252,-1.942,-2.767,0.0,39.1,39.7,9.627,3.099,11.967,9.179,12.058,9.505,-3.201,27.385,0.0,269.54,,283.0,270.0,10.774,2.897,11.228,26.0
16591.5,3.376,0.786,-35.209,3.044,9.689,5.534,37.494,5.252,-1.942,-2.767,0.0,39.1,39.7,9.627,3.099,11.919,9.974,12.135,10.134,-3.201,27.385,0.0,271.34,,283.0,270.0,10.677,2.905,11.388,26.077
16592.0,3.376,0.786,-35.209,3.044,9.689,5.534,37.494,5.252,-1.942,-2.767,0.0,39.1,39.7,9.627,3.099,11.997,9.904,12.145,10.31,-3.201,27.385,0.0,271.34,,282.0,270.0,11.041,2.913,11.255,26.269
16592.5,3.376,0.786,-35.209,3.044,9.689,5.573,37.497,5.274,-1.919,-2.761,0.0,39.107,39.732,9.627,3.099,12.399,9.582,12.279,10.239,-3.197,27.383,0.0,271.34,,282.0,270.0,11.089,2.92,11.419,26.349
16593.0,3.376,0.786,-35.209,3.044,9.689,5.573,37.497,5.274,-1.919,-2.761,0.0,39.1,39.7,9.627,3.099,12.289,9.963,12.313,10.121,-3.197,27.383,0.0,271.34,,281.0,270.0,11.125,2.928,11.326,26.294
16593.5,3.037,0.744,-35.209,3.057,9.658,5.573,37.497,5.274,-1.919,-2.761,0.0,39.1,39.7,9.653,3.164,12.058,9.562,12.257,9.487,-3.197,27.383,0.0,271.44,,281.0,270.0,11.172,2.935,11.342,26.25
16594.0,3.037,0.744,-35.209,3.057,9.658,5.573,37.497,5.274,-1.919,-2.761,0.0,39.1,39.7,9.653,3.164,12.157,10.154,12.261,10.212,-3.197,27.383,0.0,271.44,,280.0,270.0,10.841,2.937,11.551,26.208
16594.5,3.037,0.744,-35.209,3.057,9.658,5.573,37.497,5.274,-1.919,-2.761,0.0,39.1,39.7,9.653,3.164,12.065,10.21,12.277,10.402,-3.197,27.383,0.0,269.74,,280.0,270.0,11.196,2.938,11.536,26.185
16595.0,3.037,0.744,-35.209,3.057,9.658,5.573,37.497,5.274,-1.919,-2.761,0.0,39.1,39.7,9.653,3.164,12.289,9.364,12.296,9.699,-3.197,27.383,0.0,269.74,,280.0,270.0,11.239,2.94,11.489,26.199
16595.5,3.037,0.744,-35.209,3.057,9.658,5.505,37.455,5.249,-1.873,-2.786,0.0,39.092,39.714,9.653,3.164,12.244,9.994,12.393,9.987,-3.204,27.376,0.0,269.74,,280.0,270.0,10.912,2.942,11.5,26.2
16596.0,3.037,0.744,-35.209,3.057,9.658,5.505,37.455,5.249,-1.873,-2.786,0.0,39.1,39.7,9.653,3.164,12.085,8.962,12.282,9.089,-3.204,27.376,0.0,269.74,,280.0,270.0,11.154,2.943,11.4,26.227
16596.5,2.808,0.698,-35.199,3.092,9.663,5.505,37.455,5.249,-1.873,-2.786,0.0,39.1,39.7,9.671,3.104,12.144,9.653,12.308,9.657,-3.204,27.376,0.0,269.34,,280.0,270.0,10.605,2.945,11.589,26.217
16597.0,2.808,0.698,-35.199,3.092,9.663,5.505,37.455,5.249,-1.873,-2.786,0.0,39.1,39.7,9.671,3.104,12.155,10.275,12.312,10.493,-3.204,27.376,0.0,269.34,,280.0,270.0,10.941,2.942,11.535,26.145
16597.5,2.808,0.698,-35.199,3.092,9.663,5.505,37.455,5.249,-1.873,-2.786,0.0,39.1,39.7,9.671,3.104,12.377,9.68,12.427,9.761,-3.204,27.376,0.0,269.44,,280.0,270.0,11.309,2.94,11.536,26.124
16598.0,2.808,0.698,-35.199,3.092,9.663,5.505,37.455,5.249,-1.873,-2.786,0.0,39.1,39.7,9.671,3.104,12.115,8.944,12.322,9.083,-3.204,27.376,0.0,269.44,,280.0,270.0,11.061,2.938,11.362,26.14
16598.5,2.808,0.698,-35.199,3.092,9.663,5.505,37.455,5.249,-1.873,-2.786,0.0,39.1,39.7,9.671,3.104,12.075,9.101,12.233,9.412,-3.204,27.376,0.0,268.94,,280.0,270.0,10.616,2.936,11.349,26.136
16599.0,2.808,0.698,-35.199,3.092,9.663,5.541,37.523,5.267,-1.787,-2.761,0.0,39.111,39.748,9.671,3.104,12.17,10.024,12.292,10.396,-3.189,27.377,0.0,268.94,,281.0,270.0,10.705,2.934,11.507,26.132
16599.5,2.808,0.698,-35.199,3.092,9.663,5.541,37.523,5.267,-1.787,-2.761,0.0,39.1,39.7,9.671,3.104,12.291,10.603,12.429,10.313,-3.189,27.377,0.0,268.84,,281.0,270.0,11.22,2.932,11.612,26.006
16600.0,3.009,0.802,-34.411,2.967,9.68,5.541,37.523,5.267,-1.787,-2.761,0.0,39.1,39.7,9.726,2.955,12.202,9.938,12.415,9.923,-3.189,27.377,0.0,268.84,,282.0,270.0,11.409,2.93,11.565,25.965
16600.5,3.009,0.802,-34.411,2.967,9.68,5.541,37.523,5.267,-1.787,-2.761,0.0,39.1,39.7,9.726,2.955,12.336,9.656,12.391,9.652,-3.189,27.377,0.0,268.84,,282.0,270.0,11.12,2.931,11.522,25.943
16601.0,3.009,0.802,-34.411,2.967,9.68,5.541,37.523,5.267,-1.787,-2.761,0.0,39.1,39.7,9.726,2.955,11.999,9.553,12.289,9.966,-3.189,27.377,0.0,268.84,,283.0,270.0,11.009,2.932,11.359,25.915
16601.5,3.009,0.802,-34.411,2.967,9.68,5.541,37.523,5.267,-1.787,-2.761,0.0,39.1,39.7,9.726,2.955,12.337,9.644,12.38,9.823,-3.189,27.377,0.0,269.14,,283.0,270.0,10.952,2.934,11.44,25.921
16602.0,3.009,0.802,-34.411,2.967,9.68,5.551,37.519,5.231,-1.771,-2.742,0.0,39.094,39.767,9.726,2.955,12.391,10.315,12.471,10.408,-3.196,27.361,0.0,269.14,,283.0,270.0,11.046,2.935,11.722,25.933
