t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16602.5,3.009,0.802,-34.411,2.967,9.68,5.551,37.519,5.231,-1.771,-2.742,0.0,39.1,39.8,9.726,2.955,12.281,9.765,12.392,10.138,-3.196,27.361,0.0,268.64,,283.0,270.0,11.396,2.936,11.452,25.921
16603.0,2.69,0.72,-34.544,3.093,9.682,5.551,37.519,5.231,-1.771,-2.742,0.0,39.1,39.8,9.773,3.223,12.28,9.671,12.385,9.631,-3.196,27.361,0.0,268.64,,284.0,270.0,11.144,2.937,11.544,25.891
16603.5,2.69,0.72,-34.544,3.093,9.682,5.551,37.519,5.231,-1.771,-2.742,0.0,39.1,39.8,9.773,3.223,12.076,10.194,12.408,10.231,-3.196,27.361,0.0,268.64,,284.0,270.0,10.992,2.933,11.523,25.912
16604.0,2.69,0.72,-34.544,3.093,9.682,5.551,37.519,5.231,-1.771,-2.742,0.0,39.1,39.8,9.773,3.223,12.344,10.157,12.46,10.34,-3.196,27.361,0.0,268.64,,285.0,270.0,11.227,2.929,11.725,25.949
16604.5,2.69,0.72,-34.544,3.093,9.682,5.551,37.519,5.231,-1.771,-2.742,0.0,39.1,39.8,9.773,3.223,12.279,9.947,12.456,10.01,-3.196,27.361,0.0,270.84,,285.0,270.0,11.325,2.925,11.504,25.922
16605.0,2.69,0.72,-34.544,3.093,9.682,5.585,37.492,5.245,-1.752,-2.762,0.0,39.1,39.743,9.773,3.223,12.397,9.749,12.479,10.405,-3.19,27.369,0.0,270.84,,285.0,270.0,11.173,2.921,11.541,25.824
16605.5,2.69,0.72,-34.544,3.093,9.682,5.585,37.492,5.245,-1.752,-2.762,0.0,39.1,39.7,9.773,3.223,12.379,9.662,12.482,10.182,-3.19,27.369,0.0,270.94,,285.0,270.0,11.257,2.918,11.591,25.824
16606.0,2.69,0.72,-34.544,3.093,9.682,5.585,37.492,5.245,-1.752,-2.762,0.0,39.1,39.7,9.773,3.223,12.431,10.344,12.558,10.488,-3.19,27.369,0.0,270.94,,285.0,270.0,11.176,2.914,11.59,25.802
16606.5,2.769,0.772,-33.574,3.087,9.679,5.585,37.492,5.245,-1.752,-2.762,0.0,39.1,39.7,9.853,3.046,12.312,9.319,12.486,9.934,-3.19,27.369,0.0,270.74,,285.0,270.0,11.455,2.91,11.537,25.792
16607.0,2.769,0.772,-33.574,3.087,9.679,5.585,37.492,5.245,-1.752,-2.762,0.0,39.1,39.7,9.853,3.046,12.39,10.336,12.585,10.267,-3.19,27.369,0.0,270.74,,285.0,270.0,11.013,2.908,11.77,25.762
16607.5,2.769,0.772,-33.574,3.087,9.679,5.585,37.492,5.245,-1.752,-2.762,0.0,39.1,39.7,9.853,3.046,12.324,10.427,12.564,10.375,-3.19,27.369,0.0,272.34,,285.0,270.0,11.394,2.906,11.592,25.737
16608.0,2.769,0.772,-33.574,3.087,9.679,5.585,37.492,5.245,-1.752,-2.762,0.0,39.1,39.7,9.853,3.046,12.49,10.102,12.56,10.22,-3.19,27.369,0.0,272.34,,284.0,270.0,11.423,2.903,11.663,25.741
16608.5,2.769,0.772,-33.574,3.087,9.679,5.614,37.488,5.264,-1.725,-2.769,0.0,39.088,39.744,9.853,3.046,12.304,9.231,12.503,9.819,-3.194,27.365,0.0,271.84,,284.0,270.0,11.343,2.901,11.518,25.664
16609.0,2.769,0.772,-33.574,3.087,9.679,5.614,37.488,5.264,-1.725,-2.769,0.0,39.1,39.7,9.853,3.046,12.419,9.723,12.553,9.83,-3.194,27.365,0.0,271.84,,283.0,270.0,10.964,2.899,11.616,25.703
16609.5,2.763,0.737,-33.762,3.069,9.634,5.614,37.488,5.264,-1.725,-2.769,0.0,39.1,39.7,9.953,2.987,12.448,10.278,12.558,10.714,-3.194,27.365,0.0,271.64,,283.0,270.0,11.131,2.897,11.754,25.691
16610.0,2.763,0.737,-33.762,3.069,9.634,5.614,37.488,5.264,-1.725,-2.769,0.0,39.1,39.7,9.953,2.987,12.515,10.031,12.609,10.461,-3.194,27.365,0.0,271.64,,282.0,270.0,11.5,2.895,11.623,25.667
16610.5,2.763,0.737,-33.762,3.069,9.634,5.614,37.488,5.264,-1.725,-2.769,0.0,39.1,39.7,9.953,2.987,12.557,9.946,12.624,10.117,-3.194,27.365,0.0,271.64,,282.0,270.0,11.404,2.893,11.603,25.583
16611.0,2.763,0.737,-33.762,3.069,9.634,5.614,37.488,5.264,-1.725,-2.769,0.0,39.1,39.7,9.953,2.987,12.339,10.09,12.563,10.051,-3.194,27.365,0.0,271.64,,281.0,270.0,11.311,2.89,11.578,25.571
16611.5,2.763,0.737,-33.762,3.069,9.634,5.569,37.503,5.269,-1.697,-2.756,0.0,39.102,39.746,9.953,2.987,12.384,10.42,12.607,10.504,-3.183,27.366,0.0,270.14,,281.0,270.0,11.261,2.888,11.718,25.534
16612.0,2.763,0.737,-33.762,3.069,9.634,5.569,37.503,5.269,-1.697,-2.756,0.0,39.1,39.7,9.953,2.987,12.44,10.928,12.636,11.022,-3.183,27.366,0.0,270.14,,281.0,270.0,11.479,2.886,11.912,25.498
16612.5,2.763,0.737,-33.762,3.069,9.634,5.569,37.503,5.269,-1.697,-2.756,0.0,39.1,39.7,9.953,2.987,12.672,9.811,12.701,10.404,-3.183,27.366,0.0,270.54,,281.0,270.0,11.756,2.884,11.713,25.472
16613.0,2.416,0.65,-33.78,3.096,9.579,5.569,37.503,5.269,-1.697,-2.756,0.0,39.1,39.7,9.892,2.973,12.69,10.332,12.763,10.465,-3.183,27.366,0.0,270.54,,281.0,270.0,11.397,2.882,11.696,25.427
16613.5,2.416,0.65,-33.78,3.096,9.579,5.569,37.503,5.269,-1.697,-2.756,0.0,39.1,39.7,9.892,2.973,12.76,10.101,12.753,10.014,-3.183,27.366,0.0,269.74,,281.0,270.0,11.562,2.875,11.889,25.327
16614.0,2.416,0.65,-33.78,3.096,9.579,5.569,37.503,5.269,-1.697,-2.756,0.0,39.1,39.7,9.892,2.973,12.437,10.07,12.722,10.173,-3.183,27.366,0.0,269.74,,281.0,270.0,11.407,2.867,11.746,25.152
16614.5,2.416,0.65,-33.78,3.096,9.579,5.569,37.503,5.269,-1.697,-2.756,0.0,39.1,39.7,9.892,2.973,12.682,10.013,12.728,9.991,-3.183,27.366,0.0,267.94,,281.0,270.0,11.351,2.86,11.897,24.983
16615.0,2.416,0.65,-33.78,3.096,9.579,5.56,37.487,5.252,-1.685,-2.74,0.0,39.105,39.779,9.892,2.973,12.499,10.381,12.717,10.395,-3.165,27.368,0.0,267.94,,282.0,270.0,11.354,2.853,11.82,24.778
16615.5,2.416,0.65,-33.78,3.096,9.579,5.56,37.487,5.252,-1.685,-2.74,0.0,39.1,39.8,9.892,2.973,12.652,9.872,12.709,10.025,-3.165,27.368,0.0,267.64,,282.0,270.0,11.498,2.845,11.856,24.632
16616.0,2.888,0.702,-35.209,3.08,9.712,5.56,37.487,5.252,-1.685,-2.74,0.0,39.1,39.8,9.58,3.014,12.542,10.296,12.713,10.243,-3.165,27.368,0.0,267.64,,283.0,270.0,11.315,2.838,11.774,24.562
16616.5,2.888,0.702,-35.209,3.08,9.712,5.56,37.487,5.252,-1.685,-2.74,0.0,39.1,39.8,9.58,3.014,12.442,9.764,12.636,9.707,-3.165,27.368,0.0,268.04,,283.0,270.0,11.449,2.839,11.726,24.563
16617.0,2.888,0.702,-35.209,3.08,9.712,5.56,37.487,5.252,-1.685,-2.74,0.0,39.1,39.8,9.58,3.014,12.549,10.371,12.71,10.392,-3.165,27.368,0.0,268.04,,284.0,270.0,11.137,2.84,11.892,24.614
16617.5,2.888,0.702,-35.209,3.08,9.712,5.56,37.487,5.252,-1.685,-2.74,0.0,39.1,39.8,9.58,3.014,12.438,10.002,12.696,10.656,-3.165,27.368,0.0,269.64,,284.0,270.0,11.506,2.841,11.785,24.675
16618.0,2.888,0.702,-35.209,3.08,9.712,5.547,37.514,5.271,-1.64,-2.758,0.0,39.106,39.809,9.58,3.014,12.842,10.053,12.808,10.338,-3.166,27.362,0.0,269.64,,284.0,270.0,11.448,2.842,11.892,24.724
16618.5,2.888,0.702,-35.209,3.08,9.712,5.547,37.514,5.271,-1.64,-2.758,0.0,39.1,39.8,9.58,3.014,12.56,10.537,12.802,10.632,-3.166,27.362,0.0,269.24,,284.0,270.0,11.51,2.842,11.721,24.739
16619.0,2.554,0.633,-35.209,3.083,9.725,5.547,37.514,5.271,-1.64,-2.758,0.0,39.1,39.8,9.634,2.993,12.692,10.416,12.779,10.427,-3.166,27.362,0.0,269.24,,284.0,270.0,11.633,2.843,11.853,24.724
16619.5,2.554,0.633,-35.209,3.083,9.725,5.547,37.514,5.271,-1.64,-2.758,0.0,39.1,39.8,9.634,2.993,12.509,9.928,12.717,10.425,-3.166,27.362,0.0,268.74,,284.0,270.0,11.579,2.838,11.695,24.71
16620.0,2.554,0.633,-35.209,3.083,9.725,5.547,37.514,5.271,-1.64,-2.758,0.0,39.1,39.8,9.634,2.993,12.795,9.817,12.796,10.068,-3.166,27.362,0.0,268.74,,285.0,270.0,11.395,2.834,11.788,24.736
16620.5,2.554,0.633,-35.209,3.083,9.725,5.547,37.514,5.271,-1.64,-2.758,0.0,39.1,39.8,9.634,2.993,12.569,10.292,12.771,10.492,-3.166,27.362,0.0,270.84,,285.0,270.0,11.369,2.829,11.921,24.772
16621.0,2.554,0.633,-35.209,3.083,9.725,5.547,37.514,5.271,-1.64,-2.758,0.0,39.1,39.8,9.634,2.993,12.607,9.518,12.715,10.044,-3.166,27.362,0.0,270.84,,285.0,270.0,11.531,2.825,11.741,24.825
16621.5,2.554,0.633,-35.209,3.083,9.725,5.578,37.501,5.291,-1.635,-2.737,0.0,39.114,39.799,9.634,2.993,12.661,10.113,12.79,10.147,-3.162,27.363,0.0,270.84,,285.0,270.0,11.221,2.82,11.923,24.766
16622.0,2.554,0.633,-35.209,3.083,9.725,5.578,37.501,5.291,-1.635,-2.737,0.0,39.1,39.8,9.634,2.993,12.454,10.539,12.746,10.36,-3.162,27.363,0.0,270.84,,285.0,270.0,11.428,2.816,11.781,24.746
16622.5,1.925,0.515,-33.545,3.069,9.691,5.578,37.501,5.291,-1.635,-2.737,0.0,39.1,39.8,9.958,2.982,12.697,10.374,12.806,10.428,-3.162,27.363,0.0,270.74,,285.0,270.0,11.525,2.811,11.906,24.775
16623.0,1.925,0.515,-33.545,3.069,9.691,5.578,37.501,5.291,-1.635,-2.737,0.0,39.1,39.8,9.958,2.982,12.518,10.198,12.737,10.54,-3.162,27.363,0.0,270.74,,285.0,270.0,11.576,2.797,11.752,24.817
16623.5,1.925,0.515,-33.545,3.069,9.691,5.578,37.501,5.291,-1.635,-2.737,0.0,39.1,39.8,9.958,2.982,12.785,10.046,12.787,10.203,-3.162,27.363,0.0,272.14,,285.0,270.0,11.498,2.783,11.87,24.797
16624.0,1.925,0.515,-33.545,3.069,9.691,5.578,37.501,5.291,-1.635,-2.737,0.0,39.1,39.8,9.958,2.982,12.79,10.578,12.857,10.704,-3.162,27.363,0.0,272.14,,284.0,270.0,11.455,2.769,12.01,24.807
16624.5,1.925,0.515,-33.545,3.069,9.691,5.62,37.502,5.288,-1.613,-2.754,0.0,39.119,39.791,9.958,2.982,12.674,10.229,12.847,10.645,-3.175,27.368,0.0,272.04,,284.0,270.0,11.732,2.755,11.834,24.733
16625.0,1.925,0.515,-33.545,3.069,9.691,5.62,37.502,5.288,-1.613,-2.754,0.0,39.1,39.8,9.958,2.982,12.874,10.11,12.895,10.227,-3.175,27.368,0.0,272.04,,283.0,270.0,11.599,2.741,12.037,24.779
16625.5,2.897,0.741,-34.929,3.108,9.635,5.62,37.502,5.288,-1.613,-2.754,0.0,39.1,39.8,9.724,3.262,12.654,10.503,12.899,10.582,-3.175,27.368,0.0,272.44,,283.0,270.0,11.527,2.728,11.815,24.808
16626.0,2.897,0.741,-34.929,3.108,9.635,5.62,37.502,5.288,-1.613,-2.754,0.0,39.1,39.8,9.724,3.262,12.828,10.366,12.882,10.556,-3.175,27.368,0.0,272.44,,282.0,270.0,11.66,2.73,11.947,24.816
16626.5,2.897,0.741,-34.929,3.108,9.635,5.62,37.502,5.288,-1.613,-2.754,0.0,39.1,39.8,9.724,3.262,12.602,10.71,12.882,10.541,-3.175,27.368,0.0,272.14,,282.0,270.0,11.658,2.733,11.952,24.743
16627.0,2.897,0.741,-34.929,3.108,9.635,5.62,37.502,5.288,-1.613,-2.754,0.0,39.1,39.8,9.724,3.262,12.864,9.956,12.893,10.057,-3.175,27.368,0.0,272.14,,281.0,270.0,11.684,2.736,11.938,24.766
16627.5,2.897,0.741,-34.929,3.108,9.635,5.613,37.505,5.306,-1.572,-2.744,0.0,39.126,39.811,9.724,3.262,12.826,10.525,12.916,10.534,-3.176,27.365,0.0,270.14,,281.0,270.0,11.442,2.739,12.068,24.77
16628.0,2.897,0.741,-34.929,3.108,9.635,5.613,37.505,5.306,-1.572,-2.744,0.0,39.1,39.8,9.724,3.262,12.681,9.835,12.862,10.472,-3.176,27.365,0.0,270.14,,281.0,270.0,11.7,2.741,11.849,24.79
16628.5,2.897,0.741,-34.929,3.108,9.635,5.613,37.505,5.306,-1.572,-2.744,0.0,39.1,39.8,9.724,3.262,12.869,10.049,12.927,10.289,-3.176,27.365,0.0,270.74,,281.0,270.0,11.462,2.744,12.047,24.82
16629.0,2.543,0.576,-35.209,3.033,9.73,5.613,37.505,5.306,-1.572,-2.744,0.0,39.1,39.8,9.728,3.121,12.732,10.818,12.958,11.164,-3.176,27.365,0.0,270.74,,281.0,270.0,11.533,2.746,11.923,24.871
16629.5,2.543,0.576,-35.209,3.033,9.73,5.613,37.505,5.306,-1.572,-2.744,0.0,39.1,39.8,9.728,3.121,13.014,10.63,13.065,10.622,-3.176,27.365,0.0,270.94,,281.0,270.0,11.918,2.743,12.094,24.877
16630.0,2.543,0.576,-35.209,3.033,9.73,5.613,37.505,5.306,-1.572,-2.744,0.0,39.1,39.8,9.728,3.121,12.831,10.816,13.052,10.891,-3.176,27.365,0.0,270.94,,281.0,270.0,11.833,2.74,12.226,24.883
16630.5,2.543,0.576,-35.209,3.033,9.73,5.613,37.505,5.306,-1.572,-2.744,0.0,39.1,39.8,9.728,3.121,12.87,9.806,13.014,10.212,-3.176,27.365,0.0,268.64,,281.0,270.0,11.897,2.736,12.009,24.904
16631.0,2.543,0.576,-35.209,3.033,9.73,5.581,37.471,5.292,-1.569,-2.758,0.0,39.121,39.801,9.728,3.121,12.897,10.448,13.049,10.486,-3.183,27.359,0.0,268.64,,282.0,270.0,11.475,2.733,12.096,24.916
16631.5,2.543,0.576,-35.209,3.033,9.73,5.581,37.471,5.292,-1.569,-2.758,0.0,39.1,39.8,9.728,3.121,12.78,10.731,13.041,10.944,-3.183,27.359,0.0,268.54,,282.0,270.0,11.72,2.73,12.06,24.948
16632.0,2.413,0.634,-34.3,3.129,9.65,5.581,37.471,5.292,-1.569,-2.758,0.0,39.1,39.8,9.736,2.884,13.003,9.964,13.045,10.201,-3.183,27.359,0.0,268.54,,283.0,270.0,11.874,2.727,12.179,24.959
16632.5,2.413,0.634,-34.3,3.129,9.65,5.581,37.471,5.292,-1.569,-2.758,0.0,39.1,39.8,9.736,2.884,12.968,10.904,13.107,11.133,-3.183,27.359,0.0,268.64,,283.0,270.0,11.553,2.722,12.136,24.988
16633.0,2.413,0.634,-34.3,3.129,9.65,5.581,37.471,5.292,-1.569,-2.758,0.0,39.1,39.8,9.736,2.884,13.205,10.387,13.192,10.567,-3.183,27.359,0.0,268.64,,284.0,270.0,12.028,2.717,12.17,25.002
16633.5,2.413,0.634,-34.3,3.129,9.65,5.581,37.471,5.292,-1.569,-2.758,0.0,39.1,39.8,9.736,2.884,13.12,10.928,13.21,10.996,-3.183,27.359,0.0,269.74,,284.0,270.0,11.837,2.712,12.303,25.006
16634.0,2.413,0.634,-34.3,3.129,9.65,5.599,37.479,5.299,-1.54,-2.762,0.0,39.128,39.846,9.736,2.884,12.963,10.077,13.148,10.794,-3.182,27.356,0.0,269.74,,284.0,270.0,12.064,2.707,12.07,25.024
16634.5,2.413,0.634,-34.3,3.129,9.65,5.599,37.479,5.299,-1.54,-2.762,0.0,39.1,39.8,9.736,2.884,13.161,10.478,13.212,10.618,-3.182,27.356,0.0,269.54,,284.0,270.0,11.745,2.702,12.204,25.004
16635.0,2.413,0.634,-34.3,3.129,9.65,5.599,37.479,5.299,-1.54,-2.762,0.0,39.1,39.8,9.736,2.884,13.0,11.162,13.252,11.081,-3.182,27.356,0.0,269.54,,284.0,270.0,11.867,2.697,12.393,24.998
16635.5,2.97,0.767,-34.691,3.015,9.685,5.599,37.479,5.299,-1.54,-2.762,0.0,39.1,39.8,9.838,3.078,13.176,10.323,13.217,10.978,-3.182,27.356,0.0,269.94,,284.0,270.0,12.124,2.693,12.326,24.985
16636.0,2.97,0.767,-34.691,3.015,9.685,5.599,37.479,5.299,-1.54,-2.762,0.0,39.1,39.8,9.838,3.078,13.265,10.599,13.269,10.71,-3.182,27.356,0.0,269.94,,284.0,270.0,11.923,2.697,12.37,24.983
16636.5,2.97,0.767,-34.691,3.015,9.685,5.599,37.479,5.299,-1.54,-2.762,0.0,39.1,39.8,9.838,3.078,13.104,10.177,13.221,10.441,-3.182,27.356,0.0,271.74,,284.0,270.0,11.961,2.702,12.204,24.989
16637.0,2.97,0.767,-34.691,3.015,9.685,5.599,37.479,5.299,-1.54,-2.762,0.0,39.1,39.8,9.838,3.078,13.207,10.936,13.298,11.089,-3.182,27.356,0.0,271.74,,283.0,270.0,11.736,2.706,12.373,25.093
16637.5,2.97,0.767,-34.691,3.015,9.685,5.589,37.503,5.293,-1.49,-2.758,0.0,39.138,39.841,9.838,3.078,13.077,11.213,13.322,11.376,-3.184,27.357,0.0,272.04,,283.0,270.0,12.132,2.71,12.403,25.202
16638.0,2.97,0.767,-34.691,3.015,9.685,5.589,37.503,5.293,-1.49,-2.758,0.0,39.1,39.8,9.838,3.078,13.468,10.411,13.386,11.009,-3.184,27.357,0.0,272.04,,282.0,270.0,12.247,2.715,12.329,25.276
16638.5,3.362,0.822,-35.124,2.988,9.688,5.589,37.503,5.293,-1.49,-2.758,0.0,39.1,39.8,9.776,3.114,13.286,11.027,13.403,11.066,-3.184,27.357,0.0,271.64,,282.0,270.0,12.068,2.719,12.415,25.348
16639.0,3.362,0.822,-35.124,2.988,9.688,5.589,37.503,5.293,-1.49,-2.758,0.0,39.1,39.8,9.776,3.114,13.106,11.176,13.396,11.094,-3.184,27.357,0.0,271.64,,281.0,270.0,12.196,2.729,12.334,25.371
16639.5,3.362,0.822,-35.124,2.988,9.688,5.589,37.503,5.293,-1.49,-2.758,0.0,39.1,39.8,9.776,3.114,13.311,10.396,13.403,10.858,-3.184,27.357,0.0,271.24,,281.0,270.0,12.193,2.74,12.483,25.368
16640.0,3.362,0.822,-35.124,2.988,9.688,5.589,37.503,5.293,-1.49,-2.758,0.0,39.1,39.8,9.776,3.114,13.516,11.091,13.518,11.412,-3.184,27.357,0.0,271.24,,280.0,270.0,11.992,2.75,12.579,25.399
16640.5,3.362,0.822,-35.124,2.988,9.688,5.578,37.483,5.3,-1.472,-2.766,0.0,39.144,39.862,9.776,3.114,13.53,10.624,13.528,10.906,-3.19,27.347,0.0,269.04,,280.0,270.0,12.384,2.76,12.476,25.408
16641.0,3.362,0.822,-35.124,2.988,9.688,5.578,37.483,5.3,-1.472,-2.766,0.0,39.1,39.9,9.776,3.114,13.479,11.06,13.567,11.043,-3.19,27.347,0.0,269.04,,280.0,270.0,12.147,2.77,12.609,25.43
16641.5,3.362,0.822,-35.124,2.988,9.688,5.578,37.483,5.3,-1.472,-2.766,0.0,39.1,39.9,9.776,3.114,13.266,10.986,13.505,11.116,-3.19,27.347,0.0,269.14,,280.0,270.0,12.287,2.78,12.432,25.464
16642.0,2.429,0.65,-34.081,3.101,9.635,5.578,37.483,5.3,-1.472,-2.766,0.0,39.1,39.9,9.762,2.92,13.462,10.542,13.515,10.738,-3.19,27.347,0.0,269.14,,280.0,270.0,12.218,2.789,12.489,25.455
16642.5,2.429,0.65,-34.081,3.101,9.635,5.578,37.483,5.3,-1.472,-2.766,0.0,39.1,39.9,9.762,2.92,13.451,11.674,13.556,11.444,-3.19,27.347,0.0,269.54,,280.0,270.0,12.064,2.783,12.717,25.6
16643.0,2.429,0.65,-34.081,3.101,9.635,5.578,37.483,5.3,-1.472,-2.766,0.0,39.1,39.9,9.762,2.92,13.371,11.543,13.559,11.521,-3.19,27.347,0.0,269.54,,280.0,270.0,12.531,2.777,12.629,25.713
16643.5,2.429,0.65,-34.081,3.101,9.635,5.578,37.483,5.3,-1.472,-2.766,0.0,39.1,39.9,9.762,2.92,13.637,11.134,13.67,11.756,-3.19,27.347,0.0,267.64,,280.0,270.0,12.498,2.772,12.665,25.831
16644.0,2.429,0.65,-34.081,3.101,9.635,5.558,37.468,5.284,-1.443,-2.762,0.0,39.153,39.916,9.762,2.92,13.457,11.186,13.67,11.131,-3.186,27.351,0.0,267.64,,281.0,270.0,12.549,2.766,12.632,25.858
16644.5,2.429,0.65,-34.081,3.101,9.635,5.558,37.468,5.284,-1.443,-2.762,0.0,39.2,39.9,9.762,2.92,13.519,10.709,13.634,10.719,-3.186,27.351,0.0,268.04,,281.0,270.0,12.361,2.761,12.567,25.876
16645.0,3.109,0.711,-35.209,3.017,9.701,5.558,37.468,5.284,-1.443,-2.762,0.0,39.2,39.9,9.695,2.963,13.561,11.349,13.648,11.397,-3.186,27.351,0.0,268.04,,282.0,270.0,12.145,2.755,12.795,25.892
16645.5,3.109,0.711,-35.209,3.017,9.701,5.558,37.468,5.284,-1.443,-2.762,0.0,39.2,39.9,9.695,2.963,13.521,11.747,13.728,12.159,-3.186,27.351,0.0,267.84,,282.0,270.0,12.489,2.761,12.831,25.935
16646.0,3.109,0.711,-35.209,3.017,9.701,5.558,37.468,5.284,-1.443,-2.762,0.0,39.2,39.9,9.695,2.963,13.801,10.841,13.741,11.387,-3.186,27.351,0.0,267.84,,283.0,270.0,12.789,2.767,12.739,25.948
16646.5,3.109,0.711,-35.209,3.017,9.701,5.558,37.468,5.284,-1.443,-2.762,0.0,39.2,39.9,9.695,2.963,13.751,11.433,13.798,11.479,-3.186,27.351,0.0,269.34,,283.0,270.0,12.443,2.772,12.611,25.926
16647.0,3.109,0.711,-35.209,3.017,9.701,5.552,37.479,5.296,-1.427,-2.756,0.0,39.153,39.88,9.695,2.963,13.539,10.541,13.726,11.188,-3.185,27.349,0.0,269.34,,283.0,270.0,12.615,2.778,12.716,25.902
16647.5,3.109,0.711,-35.209,3.017,9.701,5.552,37.479,5.296,-1.427,-2.756,0.0,39.2,39.9,9.695,2.963,13.892,11.688,13.868,11.927,-3.185,27.349,0.0,268.74,,283.0,270.0,12.248,2.783,12.927,25.904
16648.0,2.876,0.673,-35.209,2.962,9.722,5.552,37.479,5.296,-1.427,-2.756,0.0,39.2,39.9,9.651,3.072,13.742,11.387,13.874,11.847,-3.185,27.349,0.0,268.74,,284.0,270.0,12.844,2.789,12.776,25.905
16648.5,2.876,0.673,-35.209,2.962,9.722,5.552,37.479,5.296,-1.427,-2.756,0.0,39.2,39.9,9.651,3.072,13.911,10.941,13.905,11.045,-3.185,27.349,0.0,269.14,,284.0,270.0,12.713,2.79,12.798,25.859
16649.0,2.876,0.673,-35.209,2.962,9.722,5.552,37.479,5.296,-1.427,-2.756,0.0,39.2,39.9,9.651,3.072,13.568,11.498,13.869,11.49,-3.185,27.349,0.0,269.14,,284.0,270.0,12.451,2.791,12.811,25.774
16649.5,2.876,0.673,-35.209,2.962,9.722,5.552,37.479,5.296,-1.427,-2.756,0.0,39.2,39.9,9.651,3.072,13.874,10.967,13.868,11.507,-3.185,27.349,0.0,271.44,,284.0,270.0,12.606,2.793,12.801,25.735
16650.0,2.876,0.673,-35.209,2.962,9.722,5.552,37.479,5.296,-1.427,-2.756,0.0,39.2,39.9,9.651,3.072,13.968,11.455,13.956,11.61,-3.185,27.349,0.0,271.44,,283.0,270.0,12.554,2.794,12.856,25.688
16650.5,2.876,0.673,-35.209,2.962,9.722,5.57,37.485,5.293,-1.392,-2.764,0.0,39.166,39.937,9.651,3.072,13.753,11.4,13.92,11.822,-3.188,27.347,0.0,270.64,,283.0,270.0,12.747,2.795,12.928,25.652
16651.0,2.876,0.673,-35.209,2.962,9.722,5.57,37.485,5.293,-1.392,-2.764,0.0,39.2,39.9,9.651,3.072,13.828,10.944,13.97,11.516,-3.188,27.347,0.0,270.64,,283.0,270.0,12.724,2.797,12.863,25.685
16651.5,3.077,0.75,-34.959,3.001,9.642,5.57,37.485,5.293,-1.392,-2.764,0.0,39.2,39.9,9.854,3.046,13.966,11.669,14.043,11.47,-3.188,27.347,0.0,271.54,,283.0,270.0,12.564,2.798,13.104,25.645
16652.0,3.077,0.75,-34.959,3.001,9.642,5.57,37.485,5.293,-1.392,-2.764,0.0,39.2,39.9,9.854,3.046,13.696,11.706,13.979,11.493,-3.188,27.347,0.0,271.54,,282.0,270.0,12.787,2.803,12.98,25.616
16652.5,3.077,0.75,-34.959,3.001,9.642,5.57,37.485,5.293,-1.392,-2.764,0.0,39.2,39.9,9.854,3.046,13.89,11.053,13.999,11.203,-3.188,27.347,0.0,271.24,,282.0,270.0,12.719,2.807,12.917,25.621
16653.0,3.077,0.75,-34.959,3.001,9.642,5.57,37.485,5.293,-1.392,-2.764,0.0,39.2,39.9,9.854,3.046,13.799,11.766,14.0,11.804,-3.188,27.347,0.0,271.24,,281.0,270.0,12.536,2.812,13.025,25.585
16653.5,3.077,0.75,-34.959,3.001,9.642,5.547,37.513,5.284,-1.343,-2.764,0.0,39.177,39.954,9.854,3.046,13.791,10.836,13.944,11.675,-3.182,27.344,0.0,271.14,,281.0,270.0,12.842,2.816,13.063,25.545
16654.0,3.077,0.75,-34.959,3.001,9.642,5.547,37.513,5.284,-1.343,-2.764,0.0,39.2,40.0,9.854,3.046,13.977,11.381,14.013,11.625,-3.182,27.344,0.0,271.14,,280.0,270.0,12.562,2.82,13.131,25.539
16654.5,2.961,0.707,-35.146,2.975,9.679,5.547,37.513,5.284,-1.343,-2.764,0.0,39.2,40.0,9.781,3.072,14.013,11.191,14.13,11.651,-3.182,27.344,0.0,271.74,,280.0,270.0,12.749,2.824,12.954,25.528
16655.0,2.961,0.707,-35.146,2.975,9.679,5.547,37.513,5.284,-1.343,-2.764,0.0,39.2,40.0,9.781,3.072,14.001,11.466,14.12,11.562,-3.182,27.344,0.0,271.74,,279.0,270.0,12.746,2.827,13.031,25.517
16655.5,2.961,0.707,-35.146,2.975,9.679,5.547,37.513,5.284,-1.343,-2.764,0.0,39.2,40.0,9.781,3.072,13.808,11.649,14.081,11.907,-3.182,27.344,0.0,271.14,,279.0,270.0,12.787,2.829,12.982,25.438
16656.0,2.961,0.707,-35.146,2.975,9.679,5.547,37.513,5.284,-1.343,-2.764,0.0,39.2,40.0,9.781,3.072,14.024,11.527,14.133,12.024,-3.182,27.344,0.0,271.14,,278.0,270.0,12.861,2.831,12.99,25.388
16656.5,2.961,0.707,-35.146,2.975,9.679,5.547,37.513,5.284,-1.343,-2.764,0.0,39.2,40.0,9.781,3.072,14.234,11.956,14.219,11.997,-3.182,27.344,0.0,268.84,,278.0,270.0,12.927,2.833,13.163,25.316
16657.0,2.961,0.707,-35.146,2.975,9.679,5.551,37.491,5.288,-1.32,-2.757,0.0,39.181,39.958,9.781,3.072,14.25,11.712,14.253,11.968,-3.185,27.343,0.0,268.84,,279.0,270.0,13.102,2.837,13.063,25.256
16657.5,2.961,0.707,-35.146,2.975,9.679,5.551,37.491,5.288,-1.32,-2.757,0.0,39.2,40.0,9.781,3.072,14.065,10.942,14.183,11.101,-3.185,27.343,0.0,268.34,,279.0,270.0,13.046,2.837,13.037,25.204
16658.0,2.356,0.659,-33.709,3.01,9.692,5.551,37.491,5.288,-1.32,-2.757,0.0,39.2,40.0,9.841,2.982,13.837,11.886,14.128,12.228,-3.185,27.343,0.0,268.34,,280.0,270.0,12.573,2.839,13.078,25.062
16658.5,2.356,0.659,-33.709,3.01,9.692,5.551,37.491,5.288,-1.32,-2.757,0.0,39.2,40.0,9.841,2.982,14.063,11.249,14.156,11.654,-3.185,27.343,0.0,268.64,,280.0,270.0,13.02,2.831,13.247,24.958
16659.0,2.356,0.659,-33.709,3.01,9.692,5.551,37.491,5.288,-1.32,-2.757,0.0,39.2,40.0,9.841,2.982,14.166,11.968,14.229,12.177,-3.185,27.343,0.0,268.64,,281.0,270.0,12.781,2.824,13.312,24.816
16659.5,2.356,0.659,-33.709,3.01,9.692,5.551,37.491,5.288,-1.32,-2.757,0.0,39.2,40.0,9.841,2.982,14.275,11.476,14.226,11.623,-3.185,27.343,0.0,267.74,,281.0,270.0,13.135,2.816,13.32,24.721
16660.0,2.356,0.659,-33.709,3.01,9.692,5.532,37.479,5.281,-1.304,-2.752,0.0,39.198,39.966,9.841,2.982,14.04,11.585,14.223,11.632,-3.169,27.35,0.0,267.74,,282.0,270.0,12.9,2.808,13.136,24.654
16660.5,2.356,0.659,-33.709,3.01,9.692,5.532,37.479,5.281,-1.304,-2.752,0.0,39.2,40.0,9.841,2.982,14.114,11.131,14.189,11.169,-3.169,27.35,0.0,267.74,,282.0,270.0,12.87,2.801,13.083,24.68
16661.0,2.58,0.595,-35.209,3.02,9.789,5.532,37.479,5.281,-1.304,-2.752,0.0,39.2,40.0,9.567,3.006,13.853,11.71,14.151,11.832,-3.169,27.35,0.0,267.74,,283.0,270.0,12.651,2.794,13.256,24.718
16661.5,2.58,0.595,-35.209,3.02,9.789,5.532,37.479,5.281,-1.304,-2.752,0.0,39.2,40.0,9.567,3.006,14.27,11.537,14.237,11.96,-3.169,27.35,0.0,268.34,,283.0,270.0,12.886,2.79,13.4,24.775
16662.0,2.58,0.595,-35.209,3.02,9.789,5.532,37.479,5.281,-1.304,-2.752,0.0,39.2,40.0,9.567,3.006,14.033,11.005,14.222,11.4,-3.169,27.35,0.0,268.34,,284.0,270.0,13.001,2.787,13.135,24.834
16662.5,2.58,0.595,-35.209,3.02,9.789,5.532,37.479,5.281,-1.304,-2.752,0.0,39.2,40.0,9.567,3.006,14.169,11.407,14.249,11.477,-3.169,27.35,0.0,271.04,,284.0,270.0,12.665,2.783,13.171,24.862
16663.0,2.58,0.595,-35.209,3.02,9.789,5.567,37.526,5.286,-1.242,-2.735,0.0,39.205,39.951,9.567,3.006,13.888,11.269,14.164,11.878,-3.164,27.344,0.0,271.04,,283.0,270.0,12.826,2.78,13.026,24.842
16663.5,2.58,0.595,-35.209,3.02,9.789,5.567,37.526,5.286,-1.242,-2.735,0.0,39.2,40.0,9.567,3.006,14.129,11.788,14.287,12.16,-3.164,27.344,0.0,270.94,,283.0,270.0,12.8,2.777,13.367,24.862
16664.0,2.58,0.595,-35.209,3.02,9.789,5.567,37.526,5.286,-1.242,-2.735,0.0,39.2,40.0,9.567,3.006,14.346,12.152,14.374,12.643,-3.164,27.344,0.0,270.94,,283.0,270.0,13.091,2.774,13.331,24.919
16664.5,3.633,0.885,-35.209,2.976,9.738,5.567,37.526,5.286,-1.242,-2.735,0.0,39.2,40.0,9.629,3.093,14.385,11.498,14.386,12.024,-3.164,27.344,0.0,271.44,,283.0,270.0,13.379,2.77,13.398,24.984
16665.0,3.633,0.885,-35.209,2.976,9.738,5.567,37.526,5.286,-1.242,-2.735,0.0,39.2,40.0,9.629,3.093,14.221,11.926,14.411,11.769,-3.164,27.344,0.0,271.44,,282.0,270.0,13.073,2.785,13.185,25.013
16665.5,3.633,0.885,-35.209,2.976,9.738,5.567,37.526,5.286,-1.242,-2.735,0.0,39.2,40.0,9.629,3.093,14.126,11.789,14.336,11.892,-3.164,27.344,0.0,272.04,,282.0,270.0,13.082,2.798,13.336,25.05
16666.0,3.633,0.885,-35.209,2.976,9.738,5.567,37.526,5.286,-1.242,-2.735,0.0,39.2,40.0,9.629,3.093,14.243,12.909,14.435,13.087,-3.164,27.344,0.0,272.04,,281.0,270.0,13.036,2.812,13.791,25.026
16666.5,3.633,0.885,-35.209,2.976,9.738,5.551,37.537,5.281,-1.221,-2.765,0.0,39.201,40.02,9.629,3.093,14.482,11.618,14.461,12.394,-3.18,27.332,0.0,271.94,,281.0,270.0,13.668,2.826,13.378,25.021
16667.0,3.633,0.885,-35.209,2.976,9.738,5.551,37.537,5.281,-1.221,-2.765,0.0,39.2,40.0,9.629,3.093,14.347,12.211,14.497,12.552,-3.18,27.332,0.0,271.94,,280.0,270.0,13.239,2.839,13.356,25.085
16667.5,2.69,0.681,-35.105,3.049,9.74,5.551,37.537,5.281,-1.221,-2.765,0.0,39.2,40.0,9.647,2.939,14.421,11.518,14.5,12.017,-3.18,27.332,0.0,271.54,,280.0,270.0,13.402,2.852,13.391,25.102
16668.0,2.69,0.681,-35.105,3.049,9.74,5.551,37.537,5.281,-1.221,-2.765,0.0,39.2,40.0,9.647,2.939,14.184,11.442,14.441,11.839,-3.18,27.332,0.0,271.54,,279.0,270.0,13.114,2.849,13.299,24.995
16668.5,2.69,0.681,-35.105,3.049,9.74,5.551,37.537,5.281,-1.221,-2.765,0.0,39.2,40.0,9.647,2.939,14.281,11.279,14.429,11.941,-3.18,27.332,0.0,268.64,,279.0,270.0,12.977,2.847,13.636,24.856
16669.0,2.69,0.681,-35.105,3.049,9.74,5.551,37.537,5.281,-1.221,-2.765,0.0,39.2,40.0,9.647,2.939,14.378,12.559,14.6,12.404,-3.18,27.332,0.0,268.64,,280.0,270.0,12.983,2.844,13.718,24.782
16669.5,2.69,0.681,-35.105,3.049,9.74,5.549,37.49,5.282,-1.205,-2.757,0.0,39.212,39.965,9.647,2.939,14.497,11.586,14.563,11.807,-3.184,27.334,0.0,268.14,,280.0,270.0,13.485,2.841,13.464,24.759
16670.0,2.69,0.681,-35.105,3.049,9.74,5.549,37.49,5.282,-1.205,-2.757,0.0,39.2,40.0,9.647,2.939,14.233,11.624,14.492,11.735,-3.184,27.334,0.0,268.14,,281.0,270.0,13.113,2.839,13.32,24.668
16670.5,2.69,0.681,-35.105,3.049,9.74,5.549,37.49,5.282,-1.205,-2.757,0.0,39.2,40.0,9.647,2.939,14.273,12.504,14.51,12.847,-3.184,27.334,0.0,268.24,,281.0,270.0,13.021,2.837,13.507,24.55
16671.0,3.582,0.867,-34.993,2.976,9.667,5.549,37.49,5.282,-1.205,-2.757,0.0,39.2,40.0,9.789,3.056,14.739,12.009,14.657,12.486,-3.184,27.334,0.0,268.24,,282.0,270.0,13.533,2.834,13.599,24.498
16671.5,3.582,0.867,-34.993,2.976,9.667,5.549,37.49,5.282,-1.205,-2.757,0.0,39.2,40.0,9.789,3.056,14.651,12.406,14.698,12.481,-3.184,27.334,0.0,267.94,,282.0,270.0,13.473,2.846,13.515,24.34
16672.0,3.582,0.867,-34.993,2.976,9.667,5.549,37.49,5.282,-1.205,-2.757,0.0,39.2,40.0,9.789,3.056,14.505,11.429,14.624,11.857,-3.184,27.334,0.0,267.94,,283.0,270.0,13.559,2.858,13.505,24.277
16672.5,3.582,0.867,-34.993,2.976,9.667,5.549,37.49,5.282,-1.205,-2.757,0.0,39.2,40.0,9.789,3.056,14.414,11.758,14.558,11.675,-3.184,27.334,0.0,269.54,,283.0,270.0,13.104,2.87,13.517,24.206
16673.0,3.582,0.867,-34.993,2.976,9.667,5.494,37.52,5.291,-1.165,-2.767,0.0,39.219,39.989,9.789,3.056,14.525,12.246,14.606,11.994,-3.185,27.337,0.0,269.54,,283.0,270.0,13.101,2.882,13.795,24.119
16673.5,3.582,0.867,-34.993,2.976,9.667,5.494,37.52,5.291,-1.165,-2.767,0.0,39.2,40.0,9.789,3.056,14.279,12.144,14.59,12.439,-3.185,27.337,0.0,269.64,,283.0,270.0,13.343,2.893,13.522,24.099
16674.0,2.827,0.7,-35.209,3.036,9.676,5.494,37.52,5.291,-1.165,-2.767,0.0,39.2,40.0,9.705,3.054,14.73,11.959,14.689,12.774,-3.185,27.337,0.0,269.64,,283.0,270.0,13.363,2.905,13.488,24.137
16674.5,2.827,0.7,-35.209,3.036,9.676,5.494,37.52,5.291,-1.165,-2.767,0.0,39.2,40.0,9.705,3.054,14.658,12.396,14.727,12.479,-3.185,27.337,0.0,269.54,,283.0,270.0,13.538,2.904,13.615,24.222
16675.0,2.827,0.7,-35.209,3.036,9.676,5.494,37.52,5.291,-1.165,-2.767,0.0,39.2,40.0,9.705,3.054,14.459,12.308,14.708,12.149,-3.185,27.337,0.0,269.54,,283.0,270.0,13.565,2.902,13.588,24.437
16675.5,2.827,0.7,-35.209,3.036,9.676,5.494,37.52,5.291,-1.165,-2.767,0.0,39.2,40.0,9.705,3.054,14.619,11.897,14.668,11.942,-3.185,27.337,0.0,271.44,,283.0,270.0,13.406,2.901,13.597,24.477
16676.0,2.827,0.7,-35.209,3.036,9.676,5.576,37.514,5.294,-1.125,-2.771,0.0,39.217,39.99,9.705,3.054,14.634,12.389,14.736,12.544,-3.203,27.327,0.0,271.44,,282.0,270.0,13.281,2.9,13.744,24.529
16676.5,2.827,0.7,-35.209,3.036,9.676,5.576,37.514,5.294,-1.125,-2.771,0.0,39.2,40.0,9.705,3.054,14.757,11.992,14.775,12.373,-3.203,27.327,0.0,271.84,,282.0,270.0,13.575,2.899,13.783,24.603
16677.0,3.022,0.769,-34.208,3.001,9.645,5.576,37.514,5.294,-1.125,-2.771,0.0,39.2,40.0,9.884,3.037,14.766,12.396,14.839,12.713,-3.203,27.327,0.0,271.84,,281.0,270.0,13.474,2.897,13.684,24.674
16677.5,3.022,0.769,-34.208,3.001,9.645,5.576,37.514,5.294,-1.125,-2.771,0.0,39.2,40.0,9.884,3.037,14.676,11.956,14.784,12.217,-3.203,27.327,0.0,271.74,,281.0,270.0,13.678,2.9,13.671,24.759
16678.0,3.022,0.769,-34.208,3.001,9.645,5.576,37.514,5.294,-1.125,-2.771,0.0,39.2,40.0,9.884,3.037,14.757,11.968,14.81,12.06,-3.203,27.327,0.0,271.74,,280.0,270.0,13.408,2.902,13.767,24.82
16678.5,3.022,0.769,-34.208,3.001,9.645,5.576,37.514,5.294,-1.125,-2.771,0.0,39.2,40.0,9.884,3.037,14.741,12.664,14.849,13.038,-3.203,27.327,0.0,271.04,,280.0,270.0,13.399,2.903,13.7,24.885
16679.0,3.022,0.769,-34.208,3.001,9.645,5.576,37.514,5.294,-1.125,-2.771,0.0,39.2,40.0,9.884,3.037,14.764,12.074,14.866,12.56,-3.203,27.327,0.0,271.04,,279.0,270.0,13.823,2.905,13.794,24.916
16679.5,3.022,0.769,-34.208,3.001,9.645,5.537,37.498,5.284,-1.11,-2.774,0.0,39.232,40.028,9.884,3.037,14.564,11.384,14.812,11.9,-3.197,27.338,0.0,270.74,,279.0,270.0,13.566,2.907,13.59,24.952
16680.0,3.022,0.769,-34.208,3.001,9.645,5.537,37.498,5.284,-1.11,-2.774,0.0,39.2,40.0,9.884,3.037,14.624,12.278,14.799,12.109,-3.197,27.338,0.0,270.74,,279.0,270.0,13.165,2.909,13.754,24.999
16680.5,2.799,0.721,-34.151,3.004,9.613,5.537,37.498,5.284,-1.11,-2.774,0.0,39.2,40.0,9.94,3.036,14.775,12.775,14.888,12.892,-3.197,27.338,0.0,270.64,,279.0,270.0,13.452,2.911,14.041,24.994
16681.0,2.799,0.721,-34.151,3.004,9.613,5.537,37.498,5.284,-1.11,-2.774,0.0,39.2,40.0,9.94,3.036,14.738,12.418,14.868,12.566,-3.197,27.338,0.0,270.64,,279.0,270.0,13.832,2.909,13.779,25.038
16681.5,2.799,0.721,-34.151,3.004,9.613,5.537,37.498,5.284,-1.11,-2.774,0.0,39.2,40.0,9.94,3.036,14.923,11.97,14.9,12.395,-3.197,27.338,0.0,267.24,,279.0,270.0,13.648,2.907,13.807,25.063
16682.0,2.799,0.721,-34.151,3.004,9.613,5.537,37.498,5.284,-1.11,-2.774,0.0,39.2,40.0,9.94,3.036,14.792,11.922,14.901,12.132,-3.197,27.338,0.0,267.24,,280.0,270.0,13.547,2.906,13.762,25.066
16682.5,2.799,0.721,-34.151,3.004,9.613,5.544,37.518,5.301,-1.067,-2.767,0.0,39.242,40.036,9.94,3.036,14.648,12.348,14.864,12.594,-3.189,27.327,0.0,267.94,,280.0,270.0,13.437,2.904,13.763,25.069
16683.0,2.799,0.721,-34.151,3.004,9.613,5.544,37.518,5.301,-1.067,-2.767,0.0,39.2,40.0,9.94,3.036,14.837,12.763,14.96,12.69,-3.189,27.327,0.0,267.94,,281.0,270.0,13.614,2.902,13.943,25.084
16683.5,2.722,0.702,-34.871,3.039,9.632,5.544,37.518,5.301,-1.067,-2.767,0.0,39.2,40.0,9.771,3.019,14.72,12.784,14.963,12.685,-3.189,27.327,0.0,267.74,,281.0,270.0,13.812,2.901,14.008,25.133
16684.0,2.722,0.702,-34.871,3.039,9.632,5.544,37.518,5.301,-1.067,-2.767,0.0,39.2,40.0,9.771,3.019,14.849,11.761,14.938,11.819,-3.189,27.327,0.0,267.74,,282.0,270.0,13.788,2.898,13.816,25.164
16684.5,2.722,0.702,-34.871,3.039,9.632,5.544,37.518,5.301,-1.067,-2.767,0.0,39.2,40.0,9.771,3.019,14.637,12.307,14.91,12.254,-3.189,27.327,0.0,268.24,,282.0,270.0,13.342,2.895,13.854,25.205
16685.0,2.722,0.702,-34.871,3.039,9.632,5.544,37.518,5.301,-1.067,-2.767,0.0,39.2,40.0,9.771,3.019,14.64,12.03,14.838,12.739,-3.189,27.327,0.0,268.24,,283.0,270.0,13.527,2.892,13.691,25.267
16685.5,2.722,0.702,-34.871,3.039,9.632,5.544,37.518,5.301,-1.067,-2.767,0.0,39.2,40.0,9.771,3.019,14.986,12.357,14.971,12.818,-3.189,27.327,0.0,269.84,,283.0,270.0,13.562,2.886,14.04,25.259
16686.0,2.722,0.702,-34.871,3.039,9.632,5.529,37.53,5.288,-1.037,-2.757,0.0,39.247,40.06,9.771,3.019,15.008,13.1,15.075,12.961,-3.189,27.333,0.0,269.84,,283.0,270.0,13.783,2.886,13.803,25.252
16686.5,2.722,0.702,-34.871,3.039,9.632,5.529,37.53,5.288,-1.037,-2.757,0.0,39.2,40.1,9.771,3.019,14.809,11.675,15.013,12.051,-3.189,27.333,0.0,270.34,,283.0,270.0,14.036,2.884,13.884,25.255
16687.0,2.483,0.662,-33.901,3.077,9.701,5.529,37.53,5.288,-1.037,-2.757,0.0,39.2,40.1,9.859,2.944,14.735,12.744,15.004,13.11,-3.189,27.333,0.0,270.34,,283.0,270.0,13.387,2.881,13.839,25.249
16687.5,2.483,0.662,-33.901,3.077,9.701,5.529,37.53,5.288,-1.037,-2.757,0.0,39.2,40.1,9.859,2.944,15.221,12.314,15.095,12.731,-3.189,27.333,0.0,270.74,,283.0,270.0,13.898,2.875,13.947,25.276
16688.0,2.483,0.662,-33.901,3.077,9.701,5.529,37.53,5.288,-1.037,-2.757,0.0,39.2,40.1,9.859,2.944,15.131,12.88,15.166,12.9,-3.189,27.333,0.0,270.74,,283.0,270.0,13.84,2.868,14.168,25.274
16688.5,2.483,0.662,-33.901,3.077,9.701,5.529,37.53,5.288,-1.037,-2.757,0.0,39.2,40.1,9.859,2.944,14.909,11.72,15.084,11.833,-3.189,27.333,0.0,272.94,,283.0,270.0,14.019,2.862,13.874,25.292
16689.0,2.483,0.662,-33.901,3.077,9.701,5.55,37.498,5.288,-1.023,-2.753,0.0,39.262,40.046,9.859,2.944,14.928,12.086,15.058,12.177,-3.181,27.323,0.0,272.94,,282.0,270.0,13.386,2.856,13.918,25.273
16689.5,2.483,0.662,-33.901,3.077,9.701,5.55,37.498,5.288,-1.023,-2.753,0.0,39.3,40.0,9.859,2.944,14.686,12.531,14.99,12.89,-3.181,27.323,0.0,272.44,,282.0,270.0,13.562,2.849,14.016,25.29
16690.0,3.172,0.838,-34.23,3.101,9.632,5.55,37.498,5.288,-1.023,-2.753,0.0,39.3,40.0,9.782,2.845,14.951,12.233,15.034,12.634,-3.181,27.323,0.0,272.44,,281.0,270.0,13.774,2.843,14.147,25.27
16690.5,3.172,0.838,-34.23,3.101,9.632,5.55,37.498,5.288,-1.023,-2.753,0.0,39.3,40.0,9.782,2.845,15.153,12.283,15.157,12.656,-3.181,27.323,0.0,271.84,,281.0,270.0,13.713,2.849,14.107,25.266
16691.0,3.172,0.838,-34.23,3.101,9.632,5.55,37.498,5.288,-1.023,-2.753,0.0,39.3,40.0,9.782,2.845,14.921,12.421,15.117,12.764,-3.181,27.323,0.0,271.84,,280.0,270.0,13.812,2.854,13.955,25.264
16691.5,3.172,0.838,-34.23,3.101,9.632,5.55,37.498,5.288,-1.023,-2.753,0.0,39.3,40.0,9.782,2.845,15.036,11.855,15.1,12.012,-3.181,27.323,0.0,270.94,,280.0,270.0,13.806,2.859,13.877,25.254
16692.0,3.172,0.838,-34.23,3.101,9.632,5.559,37.529,5.295,-0.969,-2.768,0.0,39.268,40.099,9.782,2.845,14.754,12.867,15.089,12.667,-3.184,27.319,0.0,270.94,,280.0,270.0,13.501,2.864,14.058,25.255
16692.5,3.172,0.838,-34.23,3.101,9.632,5.559,37.529,5.295,-0.969,-2.768,0.0,39.3,40.1,9.782,2.845,14.861,13.616,15.135,13.302,-3.184,27.319,0.0,270.64,,280.0,270.0,13.844,2.869,14.352,25.24
16693.0,3.172,0.838,-34.23,3.101,9.632,5.559,37.529,5.295,-0.969,-2.768,0.0,39.3,40.1,9.782,2.845,15.111,12.249,15.146,12.5,-3.184,27.319,0.0,270.64,,280.0,270.0,14.229,2.874,13.925,25.202
16693.5,2.785,0.689,-35.148,3.084,9.763,5.559,37.529,5.295,-0.969,-2.768,0.0,39.3,40.1,9.73,2.951,14.921,12.41,15.138,12.737,-3.184,27.319,0.0,271.04,,280.0,270.0,13.752,2.879,14.071,25.19
16694.0,2.785,0.689,-35.148,3.084,9.763,5.559,37.529,5.295,-0.969,-2.768,0.0,39.3,40.1,9.73,2.951,14.995,12.027,15.107,12.284,-3.184,27.319,0.0,271.04,,279.0,270.0,13.801,2.878,14.0,25.156
16694.5,2.785,0.689,-35.148,3.084,9.763,5.559,37.529,5.295,-0.969,-2.768,0.0,39.3,40.1,9.73,2.951,14.924,12.525,15.158,12.943,-3.184,27.319,0.0,268.54,,279.0,270.0,13.603,2.876,13.967,25.159
16695.0,2.785,0.689,-35.148,3.084,9.763,5.559,37.529,5.295,-0.969,-2.768,0.0,39.3,40.1,9.73,2.951,15.109,12.087,15.161,12.808,-3.184,27.319,0.0,268.54,,280.0,270.0,13.887,2.875,13.948,25.123
16695.5,2.785,0.689,-35.148,3.084,9.763,5.606,37.52,5.299,-0.943,-2.776,0.0,39.269,40.139,9.73,2.951,15.291,12.686,15.264,13.058,-3.192,27.312,0.0,268.24,,280.0,270.0,13.791,2.873,14.165,25.082
16696.0,2.785,0.689,-35.148,3.084,9.763,5.606,37.52,5.299,-0.943,-2.776,0.0,39.3,40.1,9.73,2.951,15.05,12.944,15.249,12.829,-3.192,27.312,0.0,268.24,,281.0,270.0,14.075,2.872,14.163,25.059
16696.5,2.368,0.645,-34.392,3.079,9.646,5.606,37.52,5.299,-0.943,-2.776,0.0,39.3,40.1,9.773,3.087,15.161,12.104,15.229,12.165,-3.192,27.312,0.0,268.74,,281.0,270.0,14.018,2.87,14.129,24.96
16697.0,2.368,0.645,-34.392,3.079,9.646,5.606,37.52,5.299,-0.943,-2.776,0.0,39.3,40.1,9.773,3.087,14.94,12.904,15.233,12.766,-3.192,27.312,0.0,268.74,,282.0,270.0,13.665,2.862,14.03,24.98
16697.5,2.368,0.645,-34.392,3.079,9.646,5.606,37.52,5.299,-0.943,-2.776,0.0,39.3,40.1,9.773,3.087,15.246,12.443,15.222,12.657,-3.192,27.312,0.0,269.84,,282.0,270.0,13.961,2.854,14.205,24.908
16698.0,2.368,0.645,-34.392,3.079,9.646,5.606,37.52,5.299,-0.943,-2.776,0.0,39.3,40.1,9.773,3.087,15.226,12.943,15.297,13.074,-3.192,27.312,0.0,269.84,,282.0,270.0,13.892,2.846,14.197,24.91
16698.5,2.368,0.645,-34.392,3.079,9.646,5.592,37.523,5.299,-0.918,-2.773,0.0,39.292,40.081,9.773,3.087,15.066,11.877,15.216,11.955,-3.186,27.322,0.0,269.54,,282.0,270.0,14.135,2.838,14.024,24.945
16699.0,2.368,0.645,-34.392,3.079,9.646,5.592,37.523,5.299,-0.918,-2.773,0.0,39.3,40.1,9.773,3.087,15.052,12.259,15.179,12.312,-3.186,27.322,0.0,269.54,,282.0,270.0,13.529,2.831,14.02,24.968
16699.5,2.368,0.645,-34.392,3.079,9.646,5.592,37.523,5.299,-0.918,-2.773,0.0,39.3,40.1,9.773,3.087,14.972,12.686,15.161,12.825,-3.186,27.322,0.0,269.54,,282.0,270.0,13.701,2.823,14.222,25.033
16700.0,2.858,0.721,-34.665,3.066,9.663,5.592,37.523,5.299,-0.918,-2.773,0.0,39.3,40.1,9.871,3.084,15.065,13.343,15.253,13.526,-3.186,27.322,0.0,269.54,,282.0,270.0,13.911,2.816,14.127,25.098
16700.5,2.858,0.721,-34.665,3.066,9.663,5.592,37.523,5.299,-0.918,-2.773,0.0,39.3,40.1,9.871,3.084,15.32,12.502,15.345,12.699,-3.186,27.322,0.0,268.74,,282.0,270.0,14.297,2.816,14.071,25.116
16701.0,2.858,0.721,-34.665,3.066,9.663,5.592,37.523,5.299,-0.918,-2.773,0.0,39.3,40.1,9.871,3.084,15.071,12.006,15.212,12.068,-3.186,27.322,0.0,268.74,,283.0,270.0,13.967,2.817,13.994,25.118
16701.5,2.858,0.721,-34.665,3.066,9.663,5.592,37.523,5.299,-0.918,-2.773,0.0,39.3,40.1,9.871,3.084,15.084,12.908,15.244,13.025,-3.186,27.322,0.0,269.54,,283.0,270.0,13.589,2.818,14.234,25.096
16702.0,2.858,0.721,-34.665,3.066,9.663,5.56,37.569,5.298,-0.863,-2.779,0.0,39.293,40.113,9.871,3.084,15.351,13.697,15.399,13.51,-3.193,27.319,0.0,269.54,,283.0,270.0,14.065,2.818,14.659,24.946
16702.5,2.858,0.721,-34.665,3.066,9.663,5.56,37.569,5.298,-0.863,-2.779,0.0,39.3,40.1,9.871,3.084,15.225,12.185,15.337,12.502,-3.193,27.319,0.0,270.04,,283.0,270.0,14.49,2.819,14.175,24.911
16703.0,2.572,0.607,-35.209,3.034,9.803,5.56,37.569,5.298,-0.863,-2.779,0.0,39.3,40.1,9.566,3.033,15.147,12.527,15.318,12.911,-3.193,27.319,0.0,270.04,,283.0,270.0,13.812,2.82,14.123,24.875
16703.5,2.572,0.607,-35.209,3.034,9.803,5.56,37.569,5.298,-0.863,-2.779,0.0,39.3,40.1,9.566,3.033,15.377,12.51,15.365,12.728,-3.193,27.319,0.0,269.94,,283.0,270.0,13.976,2.816,14.11,24.903
16704.0,2.572,0.607,-35.209,3.034,9.803,5.56,37.569,5.298,-0.863,-2.779,0.0,39.3,40.1,9.566,3.033,15.177,12.621,15.341,12.997,-3.193,27.319,0.0,269.94,,283.0,270.0,13.995,2.812,14.17,24.872
16704.5,2.572,0.607,-35.209,3.034,9.803,5.56,37.569,5.298,-0.863,-2.779,0.0,39.3,40.1,9.566,3.033,15.009,12.931,15.277,12.992,-3.193,27.319,0.0,271.34,,283.0,270.0,14.034,2.808,14.241,24.865
16705.0,2.572,0.607,-35.209,3.034,9.803,5.587,37.571,5.294,-0.818,-2.764,0.0,39.312,40.129,9.566,3.033,15.153,12.137,15.248,12.573,-3.183,27.321,0.0,271.34,,282.0,270.0,14.052,2.804,14.071,24.854
16705.5,2.572,0.607,-35.209,3.034,9.803,5.587,37.571,5.294,-0.818,-2.764,0.0,39.3,40.1,9.566,3.033,15.261,13.122,15.328,13.299,-3.183,27.321,0.0,271.14,,282.0,270.0,13.778,2.8,14.296,24.814
16706.0,3.322,0.871,-33.839,3.086,9.698,5.587,37.571,5.294,-0.818,-2.764,0.0,39.3,40.1,9.754,2.917,15.2,13.621,15.411,13.672,-3.183,27.321,0.0,271.14,,281.0,270.0,14.252,2.796,14.496,24.846
16706.5,3.322,0.871,-33.839,3.086,9.698,5.587,37.571,5.294,-0.818,-2.764,0.0,39.3,40.1,9.754,2.917,15.435,12.4,15.439,13.054,-3.183,27.321,0.0,270.64,,281.0,270.0,14.476,2.805,14.254,24.865
16707.0,3.322,0.871,-33.839,3.086,9.698,5.587,37.571,5.294,-0.818,-2.764,0.0,39.3,40.1,9.754,2.917,15.467,13.03,15.525,13.353,-3.183,27.321,0.0,270.64,,281.0,270.0,14.082,2.813,14.15,25.043
16707.5,3.322,0.871,-33.839,3.086,9.698,5.587,37.571,5.294,-0.818,-2.764,0.0,39.3,40.1,9.754,2.917,15.342,12.079,15.448,12.677,-3.183,27.321,0.0,270.74,,281.0,270.0,14.344,2.822,14.426,25.03
16708.0,3.322,0.871,-33.839,3.086,9.698,5.587,37.571,5.294,-0.818,-2.764,0.0,39.3,40.1,9.754,2.917,15.608,13.366,15.597,13.518,-3.183,27.321,0.0,270.74,,281.0,270.0,13.886,2.83,14.656,25.078
16708.5,3.322,0.871,-33.839,3.086,9.698,5.574,37.517,5.275,-0.836,-2.779,0.0,39.315,40.17,9.754,2.917,15.619,12.47,15.607,12.641,-3.19,27.313,0.0,270.74,,281.0,270.0,14.522,2.838,14.371,25.11
16709.0,3.322,0.871,-33.839,3.086,9.698,5.574,37.517,5.275,-0.836,-2.779,0.0,39.3,40.2,9.754,2.917,15.485,12.837,15.621,13.151,-3.19,27.313,0.0,270.74,,281.0,270.0,14.084,2.846,14.358,25.128
16709.5,2.313,0.614,-33.805,3.012,9.692,5.574,37.517,5.275,-0.836,-2.779,0.0,39.3,40.2,9.913,2.941,15.413,12.124,15.533,12.396,-3.19,27.313,0.0,270.44,,281.0,270.0,14.273,2.854,14.215,25.117
16710.0,2.313,0.614,-33.805,3.012,9.692,5.574,37.517,5.275,-0.836,-2.779,0.0,39.3,40.2,9.913,2.941,15.585,13.332,15.603,13.162,-3.19,27.313,0.0,270.44,,281.0,270.0,13.867,2.845,14.825,25.075
16710.5,2.313,0.614,-33.805,3.012,9.692,5.574,37.517,5.275,-0.836,-2.779,0.0,39.3,40.2,9.913,2.941,15.44,13.473,15.594,13.753,-3.19,27.313,0.0,269.44,,281.0,270.0,14.421,2.836,14.775,25.088
16711.0,2.313,0.614,-33.805,3.012,9.692,5.574,37.517,5.275,-0.836,-2.779,0.0,39.3,40.2,9.913,2.941,15.871,13.427,15.729,13.481,-3.19,27.313,0.0,269.44,,281.0,270.0,14.565,2.828,14.447,25.087
16711.5,2.313,0.614,-33.805,3.012,9.692,5.579,37.48,5.283,-0.81,-2.781,0.0,39.327,40.193,9.913,2.941,15.544,12.339,15.682,12.758,-3.191,27.32,0.0,269.74,,281.0,270.0,14.627,2.819,14.497,25.07
16712.0,2.313,0.614,-33.805,3.012,9.692,5.579,37.48,5.283,-0.81,-2.781,0.0,39.3,40.2,9.913,2.941,15.623,12.588,15.66,12.789,-3.191,27.32,0.0,269.74,,281.0,270.0,14.081,2.811,14.433,25.09
16712.5,1.8,0.527,-34.035,3.048,9.671,5.579,37.48,5.283,-0.81,-2.781,0.0,39.3,40.2,9.79,2.966,15.364,12.916,15.618,12.986,-3.191,27.32,0.0,269.74,,281.0,270.0,14.165,2.803,14.342,25.076
16713.0,1.8,0.527,-34.035,3.048,9.671,5.579,37.48,5.283,-0.81,-2.781,0.0,39.3,40.2,9.79,2.966,15.512,12.735,15.623,12.949,-3.191,27.32,0.0,269.74,,281.0,270.0,14.221,2.786,14.414,24.999
16713.5,1.8,0.527,-34.035,3.048,9.671,5.579,37.48,5.283,-0.81,-2.781,0.0,39.3,40.2,9.79,2.966,15.596,13.553,15.689,13.532,-3.191,27.32,0.0,270.14,,281.0,270.0,14.205,2.77,14.624,24.907
16714.0,1.8,0.527,-34.035,3.048,9.671,5.579,37.48,5.283,-0.81,-2.781,0.0,39.3,40.2,9.79,2.966,15.481,13.457,15.68,13.516,-3.191,27.32,0.0,270.14,,281.0,270.0,14.593,2.754,14.514,24.84
16714.5,1.8,0.527,-34.035,3.048,9.671,5.579,37.48,5.283,-0.81,-2.781,0.0,39.3,40.2,9.79,2.966,15.676,12.73,15.692,12.937,-3.191,27.32,0.0,270.64,,281.0,270.0,14.533,2.739,14.586,24.877
16715.0,1.8,0.527,-34.035,3.048,9.671,5.594,37.533,5.293,-0.745,-2.791,0.0,39.332,40.158,9.79,2.966,15.495,13.362,15.685,13.544,-3.183,27.309,0.0,270.64,,281.0,270.0,14.259,2.723,14.4,24.929
16715.5,1.8,0.527,-34.035,3.048,9.671,5.594,37.533,5.293,-0.745,-2.791,0.0,39.3,40.2,9.79,2.966,15.764,13.385,15.772,13.759,-3.183,27.309,0.0,270.74,,281.0,270.0,14.521,2.708,14.557,24.948
16716.0,3.018,0.775,-34.768,3.052,9.635,5.594,37.533,5.293,-0.745,-2.791,0.0,39.3,40.2,9.589,3.021,15.733,13.547,15.806,13.894,-3.183,27.309,0.0,270.74,,281.0,270.0,14.67,2.693,14.802,24.948
16716.5,3.018,0.775,-34.768,3.052,9.635,5.594,37.533,5.293,-0.745,-2.791,0.0,39.3,40.2,9.589,3.021,15.775,12.625,15.811,13.096,-3.183,27.309,0.0,270.34,,281.0,270.0,14.745,2.698,14.555,24.984
16717.0,3.018,0.775,-34.768,3.052,9.635,5.594,37.533,5.293,-0.745,-2.791,0.0,39.3,40.2,9.589,3.021,15.713,13.056,15.824,13.207,-3.183,27.309,0.0,270.34,,281.0,270.0,14.327,2.704,14.576,25.033
16717.5,3.018,0.775,-34.768,3.052,9.635,5.594,37.533,5.293,-0.745,-2.791,0.0,39.3,40.2,9.589,3.021,15.558,12.408,15.698,13.087,-3.183,27.309,0.0,270.04,,281.0,270.0,14.45,2.709,14.438,25.103
16718.0,3.018,0.775,-34.768,3.052,9.635,5.594,37.554,5.308,-0.678,-2.782,0.0,39.344,40.165,9.589,3.021,15.706,12.696,15.728,13.255,-3.189,27.315,0.0,270.04,,281.0,270.0,14.188,2.714,14.854,25.199
16718.5,3.018,0.775,-34.768,3.052,9.635,5.594,37.554,5.308,-0.678,-2.782,0.0,39.3,40.2,9.589,3.021,15.681,13.797,15.812,13.613,-3.189,27.315,0.0,269.94,,281.0,270.0,14.346,2.719,14.647,25.268
16719.0,2.409,0.648,-33.821,3.077,9.632,5.594,37.554,5.308,-0.678,-2.782,0.0,39.3,40.2,9.898,2.969,15.677,12.669,15.755,13.022,-3.189,27.315,0.0,269.94,,281.0,270.0,14.726,2.724,14.583,25.371
16719.5,2.409,0.648,-33.821,3.077,9.632,5.594,37.554,5.308,-0.678,-2.782,0.0,39.3,40.2,9.898,2.969,15.684,13.161,15.798,13.295,-3.189,27.315,0.0,270.34,,281.0,270.0,14.281,2.719,14.59,25.431
16720.0,2.409,0.648,-33.821,3.077,9.632,5.594,37.554,5.308,-0.678,-2.782,0.0,39.3,40.2,9.898,2.969,15.597,13.38,15.792,13.825,-3.189,27.315,0.0,270.34,,281.0,270.0,14.485,2.714,14.601,25.452
16720.5,2.409,0.648,-33.821,3.077,9.632,5.594,37.554,5.308,-0.678,-2.782,0.0,39.3,40.2,9.898,2.969,15.729,12.632,15.802,13.224,-3.189,27.315,0.0,270.04,,281.0,270.0,14.649,2.709,14.629,25.45
16721.0,2.409,0.648,-33.821,3.077,9.632,5.603,37.558,5.313,-0.65,-2.77,0.0,39.355,40.215,9.898,2.969,15.863,13.558,15.905,13.642,-3.193,27.314,0.0,270.04,,281.0,270.0,14.347,2.704,14.687,25.489
16721.5,2.409,0.648,-33.821,3.077,9.632,5.603,37.558,5.313,-0.65,-2.77,0.0,39.4,40.2,9.898,2.969,15.655,13.252,15.869,13.41,-3.193,27.314,0.0,269.94,,281.0,270.0,14.742,2.699,14.633,25.555
16722.0,2.409,0.648,-33.821,3.077,9.632,5.603,37.558,5.313,-0.65,-2.77,0.0,39.4,40.2,9.898,2.969,15.801,12.778,15.835,12.852,-3.193,27.314,0.0,269.94,,281.0,270.0,14.546,2.694,14.718,25.565
16722.5,2.63,0.655,-34.956,3.015,9.717,5.603,37.558,5.313,-0.65,-2.77,0.0,39.4,40.2,9.792,3.145,15.642,12.694,15.771,13.479,-3.193,27.314,0.0,269.94,,281.0,270.0,14.317,2.689,14.535,25.547
16723.0,2.63,0.655,-34.956,3.015,9.717,5.603,37.558,5.313,-0.65,-2.77,0.0,39.4,40.2,9.792,3.145,15.848,13.507,15.9,13.687,-3.193,27.314,0.0,269.94,,281.0,270.0,14.396,2.688,14.709,25.533
16723.5,2.63,0.655,-34.956,3.015,9.717,5.603,37.558,5.313,-0.65,-2.77,0.0,39.4,40.2,9.792,3.145,15.815,13.55,15.91,13.718,-3.193,27.314,0.0,270.34,,281.0,270.0,14.736,2.687,14.912,25.543
16724.0,2.63,0.655,-34.956,3.015,9.717,5.603,37.558,5.313,-0.65,-2.77,0.0,39.4,40.2,9.792,3.145,15.804,12.791,15.859,12.96,-3.193,27.314,0.0,270.34,,281.0,270.0,14.748,2.687,14.633,25.606
16724.5,2.63,0.655,-34.956,3.015,9.717,5.568,37.543,5.309,-0.637,-2.776,0.0,39.363,40.204,9.792,3.145,15.769,13.257,15.886,13.391,-3.192,27.307,0.0,270.84,,281.0,270.0,14.354,2.686,14.674,25.636
16725.0,2.63,0.655,-34.956,3.015,9.717,5.568,37.543,5.309,-0.637,-2.776,0.0,39.4,40.2,9.792,3.145,15.627,12.549,15.808,13.272,-3.192,27.307,0.0,270.84,,281.0,270.0,14.576,2.685,14.706,25.654
16725.5,2.883,0.673,-35.209,3.031,9.783,5.568,37.543,5.309,-0.637,-2.776,0.0,39.4,40.2,9.586,3.019,15.828,13.241,15.871,13.449,-3.192,27.307,0.0,270.34,,281.0,270.0,14.314,2.684,14.945,25.645
16726.0,2.883,0.673,-35.209,3.031,9.783,5.568,37.543,5.309,-0.637,-2.776,0.0,39.4,40.2,9.586,3.019,15.834,13.253,15.945,13.598,-3.192,27.307,0.0,270.34,,281.0,270.0,14.597,2.687,14.685,25.665
16726.5,2.883,0.673,-35.209,3.031,9.783,5.568,37.543,5.309,-0.637,-2.776,0.0,39.4,40.2,9.586,3.019,15.971,13.195,16.001,13.304,-3.192,27.307,0.0,270.44,,281.0,270.0,14.657,2.69,14.744,25.653
16727.0,2.883,0.673,-35.209,3.031,9.783,5.568,37.543,5.309,-0.637,-2.776,0.0,39.4,40.2,9.586,3.019,15.72,12.543,15.918,13.227,-3.192,27.307,0.0,270.44,,281.0,270.0,14.618,2.693,14.565,25.679
16727.5,2.883,0.673,-35.209,3.031,9.783,5.576,37.582,5.332,-0.576,-2.772,0.0,39.373,40.228,9.586,3.019,15.91,13.444,15.967,13.652,-3.194,27.308,0.0,270.44,,281.0,270.0,14.352,2.697,14.729,25.712
16728.0,2.883,0.673,-35.209,3.031,9.783,5.576,37.582,5.332,-0.576,-2.772,0.0,39.4,40.2,9.586,3.019,16.089,13.875,16.043,13.884,-3.194,27.308,0.0,270.44,,281.0,270.0,14.743,2.7,15.16,25.753
