t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
16728.5,2.883,0.673,-35.209,3.031,9.783,5.576,37.582,5.332,-0.576,-2.772,0.0,39.4,40.2,9.586,3.019,15.86,13.393,16.028,13.542,-3.194,27.308,0.0,270.14,,281.0,270.0,14.973,2.703,15.082,25.732
16729.0,2.534,0.705,-33.707,3.033,9.646,5.576,37.582,5.332,-0.576,-2.772,0.0,39.4,40.2,9.832,2.946,16.186,13.918,16.137,13.915,-3.194,27.308,0.0,270.14,,281.0,270.0,14.706,2.706,14.816,25.731
16729.5,2.534,0.705,-33.707,3.033,9.646,5.576,37.582,5.332,-0.576,-2.772,0.0,39.4,40.2,9.832,2.946,15.994,13.174,16.098,13.501,-3.194,27.308,0.0,270.14,,281.0,270.0,15.039,2.703,14.797,25.738
16730.0,2.534,0.705,-33.707,3.033,9.646,5.576,37.582,5.332,-0.576,-2.772,0.0,39.4,40.2,9.832,2.946,16.029,13.268,16.096,13.455,-3.194,27.308,0.0,270.14,,281.0,270.0,14.692,2.7,14.881,25.663
16730.5,2.534,0.705,-33.707,3.033,9.646,5.576,37.582,5.332,-0.576,-2.772,0.0,39.4,40.2,9.832,2.946,15.926,13.388,16.041,13.994,-3.194,27.308,0.0,270.54,,281.0,270.0,14.712,2.697,14.775,25.62
16731.0,2.534,0.705,-33.707,3.033,9.646,5.594,37.557,5.32,-0.555,-2.757,0.0,39.382,40.251,9.832,2.946,16.03,13.129,16.077,13.577,-3.193,27.313,0.0,270.54,,281.0,270.0,14.837,2.695,14.868,25.639
16731.5,2.534,0.705,-33.707,3.033,9.646,5.594,37.557,5.32,-0.555,-2.757,0.0,39.4,40.3,9.832,2.946,16.232,14.067,16.225,14.268,-3.193,27.313,0.0,270.14,,281.0,270.0,14.703,2.692,14.976,25.693
16732.0,2.699,0.597,-35.209,2.985,9.683,5.594,37.557,5.32,-0.555,-2.757,0.0,39.4,40.3,9.747,2.922,16.022,12.834,16.148,13.595,-3.193,27.313,0.0,270.14,,281.0,270.0,15.198,2.689,14.916,25.733
16732.5,2.699,0.597,-35.209,2.985,9.683,5.594,37.557,5.32,-0.555,-2.757,0.0,39.4,40.3,9.747,2.922,16.227,13.37,16.216,13.561,-3.193,27.313,0.0,270.04,,281.0,270.0,14.65,2.69,14.985,25.707
16733.0,2.699,0.597,-35.209,2.985,9.683,5.594,37.557,5.32,-0.555,-2.757,0.0,39.4,40.3,9.747,2.922,15.952,13.926,16.176,13.96,-3.193,27.313,0.0,270.04,,281.0,270.0,14.843,2.69,14.895,25.709
16733.5,2.699,0.597,-35.209,2.985,9.683,5.594,37.557,5.32,-0.555,-2.757,0.0,39.4,40.3,9.747,2.922,16.185,13.911,16.207,13.969,-3.193,27.313,0.0,270.04,,281.0,270.0,15.004,2.69,15.073,25.677
16734.0,2.699,0.597,-35.209,2.985,9.683,5.643,37.545,5.325,-0.536,-2.786,0.0,39.387,40.231,9.747,2.922,16.035,13.872,16.207,14.032,-3.195,27.309,0.0,270.04,,281.0,270.0,15.068,2.69,14.966,25.655
16734.5,2.699,0.597,-35.209,2.985,9.683,5.643,37.545,5.325,-0.536,-2.786,0.0,39.4,40.2,9.747,2.922,16.214,13.316,16.241,13.544,-3.195,27.309,0.0,269.84,,281.0,270.0,15.036,2.69,15.0,25.628
16735.0,2.583,0.651,-35.209,3.03,9.726,5.643,37.545,5.325,-0.536,-2.786,0.0,39.4,40.2,9.699,2.936,16.175,13.834,16.256,14.158,-3.195,27.309,0.0,269.84,,281.0,270.0,14.829,2.69,15.145,25.598
16735.5,2.583,0.651,-35.209,3.03,9.726,5.643,37.545,5.325,-0.536,-2.786,0.0,39.4,40.2,9.699,2.936,16.134,13.112,16.22,13.842,-3.195,27.309,0.0,267.64,,281.0,270.0,15.106,2.689,15.114,25.559
16736.0,2.583,0.651,-35.209,3.03,9.726,5.643,37.545,5.325,-0.536,-2.786,0.0,39.4,40.2,9.699,2.936,16.243,13.477,16.277,13.675,-3.195,27.309,0.0,267.64,,282.0,270.0,14.827,2.687,15.255,25.534
16736.5,2.583,0.651,-35.209,3.03,9.726,5.643,37.545,5.325,-0.536,-2.786,0.0,39.4,40.2,9.699,2.936,16.217,13.919,16.284,14.245,-3.195,27.309,0.0,270.04,,282.0,270.0,14.918,2.685,15.012,25.524
16737.0,2.583,0.651,-35.209,3.03,9.726,5.643,37.545,5.325,-0.536,-2.786,0.0,39.4,40.2,9.699,2.936,16.25,13.633,16.345,13.781,-3.195,27.309,0.0,270.04,,282.0,270.0,15.167,2.683,15.147,25.504
16737.5,2.583,0.651,-35.209,3.03,9.726,5.638,37.566,5.346,-0.488,-2.755,0.0,39.399,40.237,9.699,2.936,16.153,14.008,16.323,13.989,-3.185,27.304,0.0,268.14,,282.0,270.0,15.002,2.682,15.282,25.488
16738.0,2.583,0.651,-35.209,3.03,9.726,5.638,37.566,5.346,-0.488,-2.755,0.0,39.4,40.2,9.699,2.936,16.258,13.254,16.306,13.907,-3.185,27.304,0.0,268.14,,283.0,270.0,15.118,2.68,15.066,25.441
16738.5,2.669,0.747,-34.004,3.015,9.69,5.638,37.566,5.346,-0.488,-2.755,0.0,39.4,40.2,9.816,2.971,16.35,13.721,16.379,13.843,-3.185,27.304,0.0,270.34,,283.0,270.0,14.931,2.679,15.248,25.418
16739.0,2.669,0.747,-34.004,3.015,9.69,5.638,37.566,5.346,-0.488,-2.755,0.0,39.4,40.2,9.816,2.971,16.195,14.022,16.381,14.029,-3.185,27.304,0.0,270.34,,283.0,270.0,15.073,2.678,15.28,25.407
16739.5,2.669,0.747,-34.004,3.015,9.69,5.638,37.566,5.346,-0.488,-2.755,0.0,39.4,40.2,9.816,2.971,16.291,13.197,16.357,13.406,-3.185,27.304,0.0,267.74,,283.0,270.0,15.157,2.678,15.245,25.457
16740.0,2.669,0.747,-34.004,3.015,9.69,5.638,37.566,5.346,-0.488,-2.755,0.0,39.4,40.2,9.816,2.971,16.278,13.858,16.378,13.888,-3.185,27.304,0.0,267.74,,284.0,270.0,14.813,2.678,15.117,25.592
16740.5,2.669,0.747,-34.004,3.015,9.69,5.595,37.559,5.335,-0.454,-2.762,0.0,39.401,40.26,9.816,2.971,16.413,13.395,16.408,13.8,-3.183,27.3,0.0,272.24,,284.0,270.0,15.101,2.678,15.144,25.734
16741.0,2.669,0.747,-34.004,3.015,9.69,5.595,37.559,5.335,-0.454,-2.762,0.0,39.4,40.3,9.816,2.971,16.363,14.149,16.442,14.377,-3.183,27.3,0.0,272.24,,283.0,270.0,15.004,2.678,15.289,25.707
16741.5,2.395,0.604,-35.209,3.045,9.759,5.595,37.559,5.335,-0.454,-2.762,0.0,39.4,40.3,9.694,2.928,16.325,13.175,16.414,13.936,-3.183,27.3,0.0,271.84,,283.0,270.0,15.333,2.678,15.075,25.714
16742.0,2.395,0.604,-35.209,3.045,9.759,5.595,37.559,5.335,-0.454,-2.762,0.0,39.4,40.3,9.694,2.928,16.52,13.728,16.48,13.99,-3.183,27.3,0.0,271.84,,282.0,270.0,14.962,2.673,15.228,25.849
16742.5,2.395,0.604,-35.209,3.045,9.759,5.595,37.559,5.335,-0.454,-2.762,0.0,39.4,40.3,9.694,2.928,16.464,14.19,16.545,14.562,-3.183,27.3,0.0,272.74,,282.0,270.0,15.18,2.669,15.474,25.917
16743.0,2.395,0.604,-35.209,3.045,9.759,5.595,37.559,5.335,-0.454,-2.762,0.0,39.4,40.3,9.694,2.928,16.524,13.973,16.543,14.75,-3.183,27.3,0.0,272.74,,281.0,270.0,15.44,2.664,15.326,25.993
16743.5,2.395,0.604,-35.209,3.045,9.759,5.595,37.559,5.335,-0.454,-2.762,0.0,39.4,40.3,9.694,2.928,16.669,13.834,16.616,14.239,-3.183,27.3,0.0,270.14,,281.0,270.0,15.448,2.66,15.43,25.999
16744.0,2.395,0.604,-35.209,3.045,9.759,5.556,37.525,5.327,-0.466,-2.761,0.0,39.406,40.29,9.694,2.928,16.62,13.497,16.619,14.214,-3.181,27.294,0.0,270.14,,281.0,270.0,15.339,2.655,15.287,25.946
16744.5,2.395,0.604,-35.209,3.045,9.759,5.556,37.525,5.327,-0.466,-2.761,0.0,39.4,40.3,9.694,2.928,16.694,13.89,16.706,14.138,-3.181,27.294,0.0,271.74,,281.0,270.0,15.237,2.651,15.544,25.828
16745.0,3.144,0.756,-35.209,2.945,9.666,5.556,37.525,5.327,-0.466,-2.761,0.0,39.4,40.3,9.781,3.038,16.729,14.847,16.776,15.076,-3.181,27.294,0.0,271.74,,280.0,270.0,15.357,2.647,15.558,25.736
16745.5,3.144,0.756,-35.209,2.945,9.666,5.556,37.525,5.327,-0.466,-2.761,0.0,39.4,40.3,9.781,3.038,16.683,13.491,16.728,14.138,-3.181,27.294,0.0,270.64,,280.0,270.0,15.857,2.655,15.372,25.688
16746.0,3.144,0.756,-35.209,2.945,9.666,5.556,37.525,5.327,-0.466,-2.761,0.0,39.4,40.3,9.781,3.038,16.787,14.155,16.781,14.495,-3.181,27.294,0.0,270.64,,280.0,270.0,15.26,2.663,15.498,25.67
16746.5,3.144,0.756,-35.209,2.945,9.666,5.556,37.525,5.327,-0.466,-2.761,0.0,39.4,40.3,9.781,3.038,16.684,14.687,16.795,14.913,-3.181,27.294,0.0,269.54,,280.0,270.0,15.555,2.671,15.518,25.693
16747.0,3.144,0.756,-35.209,2.945,9.666,5.588,37.533,5.317,-0.399,-2.761,0.0,39.411,40.233,9.781,3.038,16.836,13.987,16.831,14.798,-3.183,27.294,0.0,269.54,,280.0,270.0,15.77,2.679,15.672,25.709
16747.5,3.144,0.756,-35.209,2.945,9.666,5.588,37.533,5.317,-0.399,-2.761,0.0,39.4,40.2,9.781,3.038,16.706,14.47,16.875,14.353,-3.183,27.294,0.0,267.24,,280.0,270.0,15.613,2.694,15.629,25.719
16748.0,2.719,0.743,-34.141,3.038,9.624,5.588,37.533,5.317,-0.399,-2.761,0.0,39.4,40.2,9.78,2.912,16.8,13.754,16.818,14.035,-3.183,27.294,0.0,267.24,,281.0,270.0,15.601,2.694,15.487,25.775
16748.5,2.719,0.743,-34.141,3.038,9.624,5.588,37.533,5.317,-0.399,-2.761,0.0,39.4,40.2,9.78,2.912,16.66,14.713,16.869,14.971,-3.183,27.294,0.0,269.34,,281.0,270.0,15.352,2.694,15.713,25.879
16749.0,2.719,0.743,-34.141,3.038,9.624,5.588,37.533,5.317,-0.399,-2.761,0.0,39.4,40.2,9.78,2.912,16.905,15.251,16.955,15.16,-3.183,27.294,0.0,269.34,,281.0,270.0,15.803,2.695,16.093,25.928
16749.5,2.719,0.743,-34.141,3.038,9.624,5.588,37.533,5.317,-0.399,-2.761,0.0,39.4,40.2,9.78,2.912,17.049,14.176,16.971,14.385,-3.183,27.294,0.0,266.74,,281.0,270.0,16.068,2.695,15.756,25.919
16750.0,2.719,0.743,-34.141,3.038,9.624,5.6,37.543,5.337,-0.347,-2.75,0.0,39.422,40.275,9.78,2.912,16.997,14.381,16.981,14.863,-3.175,27.302,0.0,266.74,,282.0,270.0,15.645,2.695,15.599,25.95
16750.5,2.719,0.743,-34.141,3.038,9.624,5.6,37.543,5.337,-0.347,-2.75,0.0,39.4,40.3,9.78,2.912,16.866,13.915,16.976,14.413,-3.175,27.302,0.0,268.74,,282.0,270.0,15.806,2.696,15.621,25.94
16751.0,2.719,0.743,-34.141,3.038,9.624,5.6,37.543,5.337,-0.347,-2.75,0.0,39.4,40.3,9.78,2.912,16.75,14.495,16.91,14.543,-3.175,27.302,0.0,268.74,,283.0,270.0,15.542,2.696,15.773,25.91
16751.5,2.445,0.656,-33.108,3.002,9.646,5.6,37.543,5.337,-0.347,-2.75,0.0,39.4,40.3,9.995,2.927,16.859,14.927,17.002,15.122,-3.175,27.302,0.0,268.44,,283.0,270.0,15.674,2.697,15.759,25.885
16752.0,2.445,0.656,-33.108,3.002,9.646,5.6,37.543,5.337,-0.347,-2.75,0.0,39.4,40.3,9.995,2.927,17.008,14.269,17.007,14.398,-3.175,27.302,0.0,268.44,,284.0,270.0,15.977,2.692,15.746,25.878
16752.5,2.445,0.656,-33.108,3.002,9.646,5.6,37.543,5.337,-0.347,-2.75,0.0,39.4,40.3,9.995,2.927,16.873,14.649,17.017,14.702,-3.175,27.302,0.0,269.94,,284.0,270.0,15.671,2.688,15.793,25.877
16753.0,2.445,0.656,-33.108,3.002,9.646,5.6,37.543,5.337,-0.347,-2.75,0.0,39.4,40.3,9.995,2.927,16.902,13.772,16.952,14.051,-3.175,27.302,0.0,269.94,,284.0,270.0,15.81,2.684,15.589,25.863
16753.5,2.445,0.656,-33.108,3.002,9.646,5.592,37.566,5.33,-0.296,-2.773,0.0,39.415,40.279,9.995,2.927,16.885,14.569,16.978,14.807,-3.184,27.293,0.0,271.54,,284.0,270.0,15.419,2.681,16.087,25.862
16754.0,2.445,0.656,-33.108,3.002,9.646,5.592,37.566,5.33,-0.296,-2.773,0.0,39.4,40.3,9.995,2.927,16.955,15.125,17.062,15.573,-3.184,27.293,0.0,271.54,,283.0,270.0,15.81,2.677,15.806,25.844
16754.5,2.959,0.744,-34.772,2.984,9.661,5.592,37.566,5.33,-0.296,-2.773,0.0,39.4,40.3,9.831,3.049,17.112,14.47,17.104,15.016,-3.184,27.293,0.0,272.44,,283.0,270.0,16.179,2.673,15.864,25.802
16755.0,2.959,0.744,-34.772,2.984,9.661,5.592,37.566,5.33,-0.296,-2.773,0.0,39.4,40.3,9.831,3.049,17.005,14.013,17.063,14.447,-3.184,27.293,0.0,272.44,,282.0,270.0,15.926,2.678,15.697,25.691
16755.5,2.959,0.744,-34.772,2.984,9.661,5.592,37.566,5.33,-0.296,-2.773,0.0,39.4,40.3,9.831,3.049,17.018,13.884,17.043,14.009,-3.184,27.293,0.0,271.64,,282.0,270.0,15.632,2.682,15.687,25.63
16756.0,2.959,0.744,-34.772,2.984,9.661,5.592,37.566,5.33,-0.296,-2.773,0.0,39.4,40.3,9.831,3.049,17.017,15.005,17.142,15.399,-3.184,27.293,0.0,271.64,,281.0,270.0,15.489,2.687,15.885,25.591
16756.5,2.959,0.744,-34.772,2.984,9.661,5.592,37.576,5.337,-0.269,-2.759,0.0,39.427,40.283,9.831,3.049,17.023,15.093,17.188,15.183,-3.178,27.302,0.0,271.84,,281.0,270.0,16.141,2.691,15.934,25.549
16757.0,2.959,0.744,-34.772,2.984,9.661,5.592,37.576,5.337,-0.269,-2.759,0.0,39.4,40.3,9.831,3.049,17.192,14.21,17.157,14.541,-3.178,27.302,0.0,271.84,,280.0,270.0,16.122,2.696,15.85,25.559
16757.5,2.959,0.744,-34.772,2.984,9.661,5.592,37.576,5.337,-0.269,-2.759,0.0,39.4,40.3,9.831,3.049,16.976,14.279,17.128,14.517,-3.178,27.302,0.0,271.14,,280.0,270.0,15.775,2.7,15.672,25.535
16758.0,2.414,0.615,-34.782,3.041,9.714,5.592,37.576,5.337,-0.269,-2.759,0.0,39.4,40.3,9.72,2.912,16.939,13.765,17.061,13.912,-3.178,27.302,0.0,271.14,,279.0,270.0,15.725,2.704,16.292,25.522
16758.5,2.414,0.615,-34.782,3.041,9.714,5.592,37.576,5.337,-0.269,-2.759,0.0,39.4,40.3,9.72,2.912,17.064,14.726,17.14,15.251,-3.178,27.302,0.0,271.74,,279.0,270.0,15.419,2.699,15.85,25.558
16759.0,2.414,0.615,-34.782,3.041,9.714,5.592,37.576,5.337,-0.269,-2.759,0.0,39.4,40.3,9.72,2.912,17.4,15.003,17.277,15.382,-3.178,27.302,0.0,271.74,,278.0,270.0,16.045,2.695,16.072,25.57
16759.5,2.414,0.615,-34.782,3.041,9.714,5.592,37.576,5.337,-0.269,-2.759,0.0,39.4,40.3,9.72,2.912,17.298,14.616,17.292,14.849,-3.178,27.302,0.0,267.64,,278.0,270.0,16.266,2.69,16.038,25.572
16760.0,2.414,0.615,-34.782,3.041,9.714,5.612,37.529,5.31,-0.261,-2.751,0.0,39.426,40.3,9.72,2.912,17.186,14.115,17.217,14.281,-3.175,27.298,0.0,267.64,,279.0,270.0,16.014,2.686,15.864,25.574
16760.5,2.414,0.615,-34.782,3.041,9.714,5.612,37.529,5.31,-0.261,-2.751,0.0,39.4,40.3,9.72,2.912,16.997,13.621,17.138,14.022,-3.175,27.298,0.0,267.54,,279.0,270.0,15.7,2.681,15.696,25.569
16761.0,2.63,0.682,-33.872,3.03,9.602,5.612,37.529,5.31,-0.261,-2.751,0.0,39.4,40.3,9.907,2.91,17.173,14.354,17.177,15.215,-3.175,27.298,0.0,267.54,,280.0,270.0,15.445,2.677,16.162,25.545
16761.5,2.63,0.682,-33.872,3.03,9.602,5.612,37.529,5.31,-0.261,-2.751,0.0,39.4,40.3,9.907,2.91,17.191,15.301,17.263,15.355,-3.175,27.298,0.0,267.24,,280.0,270.0,15.98,2.676,15.935,25.489
16762.0,2.63,0.682,-33.872,3.03,9.602,5.612,37.529,5.31,-0.261,-2.751,0.0,39.4,40.3,9.907,2.91,17.152,14.841,17.277,14.957,-3.175,27.298,0.0,267.24,,281.0,270.0,16.278,2.675,15.954,25.505
16762.5,2.63,0.682,-33.872,3.03,9.602,5.612,37.529,5.31,-0.261,-2.751,0.0,39.4,40.3,9.907,2.91,17.179,14.883,17.283,14.903,-3.175,27.298,0.0,267.44,,281.0,270.0,16.057,2.675,16.101,25.534
16763.0,2.63,0.682,-33.872,3.03,9.602,5.624,37.567,5.313,-0.199,-2.767,0.0,39.424,40.262,9.907,2.91,17.088,13.823,17.219,14.396,-3.178,27.303,0.0,267.44,,282.0,270.0,16.062,2.674,15.812,25.511
16763.5,2.63,0.682,-33.872,3.03,9.602,5.624,37.567,5.313,-0.199,-2.767,0.0,39.4,40.3,9.907,2.91,17.182,14.686,17.267,14.624,-3.178,27.303,0.0,266.44,,282.0,270.0,15.631,2.673,15.987,25.483
16764.0,3.328,0.757,-35.209,3.034,9.711,5.624,37.567,5.313,-0.199,-2.767,0.0,39.4,40.3,9.69,2.987,17.003,14.917,17.23,14.91,-3.178,27.303,0.0,266.44,,283.0,270.0,15.94,2.672,15.979,25.483
16764.5,3.328,0.757,-35.209,3.034,9.711,5.624,37.567,5.313,-0.199,-2.767,0.0,39.4,40.3,9.69,2.987,17.319,14.438,17.278,14.705,-3.178,27.303,0.0,266.94,,283.0,270.0,16.015,2.683,16.176,25.589
16765.0,3.328,0.757,-35.209,3.034,9.711,5.624,37.567,5.313,-0.199,-2.767,0.0,39.4,40.3,9.69,2.987,17.334,15.0,17.351,15.085,-3.178,27.303,0.0,266.94,,284.0,270.0,15.935,2.694,15.872,25.628
16765.5,3.328,0.757,-35.209,3.034,9.711,5.624,37.567,5.313,-0.199,-2.767,0.0,39.4,40.3,9.69,2.987,17.155,14.525,17.299,14.55,-3.178,27.303,0.0,270.34,,284.0,270.0,16.193,2.704,15.978,25.688
16766.0,3.328,0.757,-35.209,3.034,9.711,5.624,37.567,5.313,-0.199,-2.767,0.0,39.4,40.3,9.69,2.987,17.042,15.064,17.306,14.883,-3.178,27.303,0.0,270.34,,284.0,270.0,15.883,2.714,16.145,25.75
16766.5,3.328,0.757,-35.209,3.034,9.711,5.592,37.576,5.326,-0.151,-2.758,0.0,39.43,40.256,9.69,2.987,17.235,15.654,17.384,16.166,-3.168,27.303,0.0,270.24,,284.0,270.0,16.074,2.724,16.178,25.806
16767.0,3.328,0.757,-35.209,3.034,9.711,5.592,37.576,5.326,-0.151,-2.758,0.0,39.4,40.3,9.69,2.987,17.559,14.552,17.47,15.207,-3.168,27.303,0.0,270.24,,284.0,270.0,16.61,2.734,16.124,25.872
16767.5,3.239,0.75,-35.209,2.917,9.75,5.592,37.576,5.326,-0.151,-2.758,0.0,39.4,40.3,9.755,2.979,17.404,15.042,17.488,15.097,-3.168,27.303,0.0,270.24,,284.0,270.0,16.197,2.744,16.153,26.028
16768.0,3.239,0.75,-35.209,2.917,9.75,5.592,37.576,5.326,-0.151,-2.758,0.0,39.4,40.3,9.755,2.979,17.28,14.005,17.413,14.2,-3.168,27.303,0.0,270.24,,284.0,270.0,16.258,2.752,16.063,26.253
16768.5,3.239,0.75,-35.209,2.917,9.75,5.592,37.576,5.326,-0.151,-2.758,0.0,39.4,40.3,9.755,2.979,17.168,14.85,17.387,15.053,-3.168,27.303,0.0,270.64,,284.0,270.0,15.724,2.76,16.655,26.228
16769.0,3.239,0.75,-35.209,2.917,9.75,5.592,37.576,5.326,-0.151,-2.758,0.0,39.4,40.3,9.755,2.979,17.468,16.073,17.523,15.85,-3.168,27.303,0.0,270.64,,284.0,270.0,16.114,2.768,16.178,26.214
16769.5,3.239,0.75,-35.209,2.917,9.75,5.623,37.521,5.314,-0.171,-2.748,0.0,39.415,40.248,9.755,2.979,17.454,14.849,17.543,15.279,-3.176,27.299,0.0,272.84,,284.0,270.0,16.729,2.776,16.16,26.249
16770.0,3.239,0.75,-35.209,2.917,9.75,5.623,37.521,5.314,-0.171,-2.748,0.0,39.4,40.2,9.755,2.979,17.555,14.967,17.565,15.352,-3.176,27.299,0.0,272.84,,283.0,270.0,16.281,2.783,16.235,26.305
16770.5,2.405,0.589,-35.209,2.956,9.744,5.623,37.521,5.314,-0.171,-2.748,0.0,39.4,40.2,9.664,3.068,17.403,14.143,17.518,14.761,-3.176,27.299,0.0,273.04,,283.0,270.0,16.36,2.791,16.097,26.342
16771.0,2.405,0.589,-35.209,2.956,9.744,5.623,37.521,5.314,-0.171,-2.748,0.0,39.4,40.2,9.664,3.068,17.429,14.585,17.521,14.702,-3.176,27.299,0.0,273.04,,282.0,270.0,15.956,2.784,16.187,26.365
16771.5,2.405,0.589,-35.209,2.956,9.744,5.623,37.521,5.314,-0.171,-2.748,0.0,39.4,40.2,9.664,3.068,17.285,15.178,17.515,15.342,-3.176,27.299,0.0,272.34,,282.0,270.0,16.059,2.778,16.108,26.378
16772.0,2.405,0.589,-35.209,2.956,9.744,5.623,37.521,5.314,-0.171,-2.748,0.0,39.4,40.2,9.664,3.068,17.472,14.322,17.492,14.855,-3.176,27.299,0.0,272.34,,281.0,270.0,16.33,2.772,16.261,26.307
16772.5,2.405,0.589,-35.209,2.956,9.744,5.623,37.521,5.314,-0.171,-2.748,0.0,39.4,40.2,9.664,3.068,17.463,15.077,17.569,15.246,-3.176,27.299,0.0,271.44,,281.0,270.0,16.035,2.766,16.126,26.266
16773.0,2.405,0.589,-35.209,2.956,9.744,5.635,37.577,5.336,-0.096,-2.743,0.0,39.419,40.206,9.664,3.068,17.482,14.484,17.517,14.871,-3.174,27.292,0.0,271.44,,280.0,270.0,16.339,2.76,16.178,26.303
16773.5,2.405,0.589,-35.209,2.956,9.744,5.635,37.577,5.336,-0.096,-2.743,0.0,39.4,40.2,9.664,3.068,17.332,15.319,17.519,15.666,-3.174,27.292,0.0,271.64,,280.0,270.0,16.089,2.754,16.298,26.316
16774.0,2.847,0.75,-34.273,3.036,9.663,5.635,37.577,5.336,-0.096,-2.743,0.0,39.4,40.2,9.817,3.067,17.494,14.618,17.546,15.546,-3.174,27.292,0.0,271.64,,279.0,270.0,16.459,2.749,16.109,26.304
16774.5,2.847,0.75,-34.273,3.036,9.663,5.635,37.577,5.336,-0.096,-2.743,0.0,39.4,40.2,9.817,3.067,17.627,14.907,17.634,15.289,-3.174,27.292,0.0,271.94,,279.0,270.0,16.301,2.75,16.297,26.243
16775.0,2.847,0.75,-34.273,3.036,9.663,5.635,37.577,5.336,-0.096,-2.743,0.0,39.4,40.2,9.817,3.067,17.56,15.248,17.655,15.588,-3.174,27.292,0.0,271.94,,278.0,270.0,16.365,2.752,16.193,26.136
16775.5,2.847,0.75,-34.273,3.036,9.663,5.635,37.577,5.336,-0.096,-2.743,0.0,39.4,40.2,9.817,3.067,17.61,14.424,17.603,14.676,-3.174,27.292,0.0,268.34,,278.0,270.0,16.513,2.753,16.314,26.238
16776.0,2.847,0.75,-34.273,3.036,9.663,5.678,37.564,5.345,-0.055,-2.747,0.0,39.407,40.21,9.817,3.067,17.408,15.06,17.604,15.022,-3.178,27.299,0.0,268.34,,279.0,270.0,16.078,2.755,16.446,26.426
16776.5,2.847,0.75,-34.273,3.036,9.663,5.678,37.564,5.345,-0.055,-2.747,0.0,39.4,40.2,9.817,3.067,17.75,14.769,17.677,15.329,-3.178,27.299,0.0,268.74,,279.0,270.0,16.274,2.756,16.401,26.491
16777.0,3.284,0.798,-35.209,2.896,9.818,5.678,37.564,5.345,-0.055,-2.747,0.0,39.4,40.2,9.661,2.971,17.66,15.165,17.719,15.316,-3.178,27.299,0.0,268.74,,280.0,270.0,16.382,2.758,16.406,26.468
16777.5,3.284,0.798,-35.209,2.896,9.818,5.678,37.564,5.345,-0.055,-2.747,0.0,39.4,40.2,9.661,2.971,17.517,14.25,17.648,14.827,-3.178,27.299,0.0,268.64,,280.0,270.0,16.465,2.767,16.196,26.468
16778.0,3.284,0.798,-35.209,2.896,9.818,5.678,37.564,5.345,-0.055,-2.747,0.0,39.4,40.2,9.661,2.971,17.44,14.672,17.628,14.801,-3.178,27.299,0.0,268.64,,281.0,270.0,16.06,2.775,16.16,26.624
16778.5,3.284,0.798,-35.209,2.896,9.818,5.678,37.564,5.345,-0.055,-2.747,0.0,39.4,40.2,9.661,2.971,17.325,15.443,17.589,15.407,-3.178,27.299,0.0,267.04,,281.0,270.0,16.135,2.783,16.356,26.816
16779.0,3.284,0.798,-35.209,2.896,9.818,5.656,37.581,5.33,-0.013,-2.75,0.0,39.396,40.199,9.661,2.971,17.47,15.429,17.638,15.635,-3.173,27.294,0.0,267.04,,282.0,270.0,16.441,2.792,16.52,26.884
16779.5,3.284,0.798,-35.209,2.896,9.818,5.656,37.581,5.33,-0.013,-2.75,0.0,39.4,40.2,9.661,2.971,17.742,15.003,17.685,15.102,-3.173,27.294,0.0,267.74,,282.0,270.0,16.543,2.8,16.491,26.914
16780.0,3.284,0.798,-35.209,2.896,9.818,5.656,37.581,5.33,-0.013,-2.75,0.0,39.4,40.2,9.661,2.971,17.543,14.373,17.65,14.699,-3.173,27.294,0.0,267.74,,283.0,270.0,16.383,2.808,16.246,26.925
16780.5,2.406,0.699,-34.113,3.101,9.68,5.656,37.581,5.33,-0.013,-2.75,0.0,39.4,40.2,9.808,3.06,17.408,14.787,17.631,14.896,-3.173,27.294,0.0,267.74,,283.0,270.0,16.066,2.815,16.166,26.995
16781.0,2.406,0.699,-34.113,3.101,9.68,5.656,37.581,5.33,-0.013,-2.75,0.0,39.4,40.2,9.808,3.06,17.509,15.658,17.638,15.342,-3.173,27.294,0.0,267.74,,284.0,270.0,16.181,2.809,16.69,27.108
16781.5,2.406,0.699,-34.113,3.101,9.68,5.656,37.581,5.33,-0.013,-2.75,0.0,39.4,40.2,9.808,3.06,17.597,15.338,17.675,15.656,-3.173,27.294,0.0,268.34,,284.0,270.0,16.537,2.802,16.668,27.007
16782.0,2.406,0.699,-34.113,3.101,9.68,5.656,37.581,5.33,-0.013,-2.75,0.0,39.4,40.2,9.808,3.06,17.614,14.568,17.675,15.118,-3.173,27.294,0.0,268.34,,285.0,270.0,16.567,2.796,16.415,26.951
16782.5,2.406,0.699,-34.113,3.101,9.68,5.628,37.548,5.345,0.013,-2.745,0.0,39.396,40.185,9.808,3.06,17.518,15.097,17.685,15.135,-3.176,27.291,0.0,271.74,,285.0,270.0,16.244,2.789,16.298,26.809
16783.0,2.406,0.699,-34.113,3.101,9.68,5.628,37.548,5.345,0.013,-2.745,0.0,39.4,40.2,9.808,3.06,17.537,14.737,17.674,14.828,-3.176,27.291,0.0,271.74,,284.0,270.0,16.359,2.783,16.513,26.707
16783.5,2.573,0.71,-33.719,3.047,9.667,5.628,37.548,5.345,0.013,-2.745,0.0,39.4,40.2,9.831,2.948,17.682,15.721,17.788,16.235,-3.176,27.291,0.0,272.24,,284.0,270.0,16.194,2.777,16.566,26.643
16784.0,2.573,0.71,-33.719,3.047,9.667,5.628,37.548,5.345,0.013,-2.745,0.0,39.4,40.2,9.831,2.948,17.914,15.021,17.842,15.732,-3.176,27.291,0.0,272.24,,283.0,270.0,16.857,2.773,16.539,26.574
16784.5,2.573,0.71,-33.719,3.047,9.667,5.628,37.548,5.345,0.013,-2.745,0.0,39.4,40.2,9.831,2.948,17.772,15.488,17.856,15.435,-3.176,27.291,0.0,271.74,,283.0,270.0,16.627,2.77,16.599,26.553
16785.0,2.573,0.71,-33.719,3.047,9.667,5.628,37.548,5.345,0.013,-2.745,0.0,39.4,40.2,9.831,2.948,17.668,14.373,17.795,14.566,-3.176,27.291,0.0,271.74,,282.0,270.0,16.638,2.767,16.37,26.519
16785.5,2.573,0.71,-33.719,3.047,9.667,5.602,37.563,5.343,0.062,-2.743,0.0,39.392,40.171,9.831,2.948,17.591,15.223,17.787,15.266,-3.171,27.299,0.0,272.44,,282.0,270.0,16.1,2.764,16.486,26.652
16786.0,2.573,0.71,-33.719,3.047,9.667,5.602,37.563,5.343,0.062,-2.743,0.0,39.4,40.2,9.831,2.948,17.684,16.466,17.873,16.469,-3.171,27.299,0.0,272.44,,281.0,270.0,16.467,2.761,16.545,26.826
16786.5,2.573,0.71,-33.719,3.047,9.667,5.602,37.563,5.343,0.062,-2.743,0.0,39.4,40.2,9.831,2.948,17.887,14.845,17.899,15.369,-3.171,27.299,0.0,272.04,,281.0,270.0,17.123,2.757,16.534,26.963
16787.0,3.023,0.738,-35.209,2.978,9.711,5.602,37.563,5.343,0.062,-2.743,0.0,39.4,40.2,9.637,3.091,17.876,15.086,17.915,15.409,-3.171,27.299,0.0,272.04,,280.0,270.0,16.5,2.754,16.606,26.934
16787.5,3.023,0.738,-35.209,2.978,9.711,5.602,37.563,5.343,0.062,-2.743,0.0,39.4,40.2,9.637,3.091,17.82,14.665,17.892,14.838,-3.171,27.299,0.0,271.94,,280.0,270.0,16.571,2.759,16.487,26.903
16788.0,3.023,0.738,-35.209,2.978,9.711,5.602,37.563,5.343,0.062,-2.743,0.0,39.4,40.2,9.637,3.091,17.721,15.063,17.854,15.224,-3.171,27.299,0.0,271.94,,279.0,270.0,16.304,2.763,16.535,27.005
16788.5,3.023,0.738,-35.209,2.978,9.711,5.602,37.563,5.343,0.062,-2.743,0.0,39.4,40.2,9.637,3.091,17.791,15.341,17.892,15.623,-3.171,27.299,0.0,269.74,,279.0,270.0,16.465,2.767,16.648,27.069
16789.0,3.023,0.738,-35.209,2.978,9.711,5.609,37.574,5.333,0.09,-2.757,0.0,39.383,40.132,9.637,3.091,17.908,15.066,17.886,15.204,-3.174,27.293,0.0,269.74,,279.0,270.0,16.662,2.772,16.705,27.127
16789.5,3.023,0.738,-35.209,2.978,9.711,5.609,37.574,5.333,0.09,-2.757,0.0,39.4,40.1,9.637,3.091,17.915,15.251,17.936,15.732,-3.174,27.293,0.0,269.94,,279.0,270.0,16.516,2.776,16.527,27.062
16790.0,2.491,0.603,-35.209,3.02,9.718,5.609,37.574,5.333,0.09,-2.757,0.0,39.4,40.1,9.677,2.955,17.778,15.101,17.914,15.43,-3.174,27.293,0.0,269.94,,279.0,270.0,16.709,2.78,16.55,27.002
16790.5,2.491,0.603,-35.209,3.02,9.718,5.609,37.574,5.333,0.09,-2.757,0.0,39.4,40.1,9.677,2.955,17.883,15.533,17.95,15.735,-3.174,27.293,0.0,269.34,,279.0,270.0,16.556,2.775,16.84,26.943
16791.0,2.491,0.603,-35.209,3.02,9.718,5.609,37.574,5.333,0.09,-2.757,0.0,39.4,40.1,9.677,2.955,17.827,15.541,17.961,15.863,-3.174,27.293,0.0,269.34,,279.0,270.0,16.775,2.77,16.575,26.905
16791.5,2.491,0.603,-35.209,3.02,9.718,5.609,37.574,5.333,0.09,-2.757,0.0,39.4,40.1,9.677,2.955,18.019,15.182,18.012,15.288,-3.174,27.293,0.0,267.74,,279.0,270.0,16.798,2.766,16.694,26.856
16792.0,2.491,0.603,-35.209,3.02,9.718,5.642,37.535,5.349,0.106,-2.757,0.0,39.367,40.143,9.677,2.955,17.776,15.569,18.014,15.497,-3.169,27.301,0.0,267.74,,280.0,270.0,16.625,2.761,16.688,26.803
16792.5,2.491,0.603,-35.209,3.02,9.718,5.642,37.535,5.349,0.106,-2.757,0.0,39.4,40.1,9.677,2.955,17.951,15.05,17.98,15.78,-3.169,27.301,0.0,267.64,,280.0,270.0,16.714,2.757,16.613,26.711
16793.0,3.032,0.721,-35.209,2.97,9.693,5.642,37.535,5.349,0.106,-2.757,0.0,39.4,40.1,9.76,3.047,18.049,15.487,18.099,15.809,-3.169,27.301,0.0,267.64,,281.0,270.0,16.69,2.753,16.734,26.568
16793.5,3.032,0.721,-35.209,2.97,9.693,5.642,37.535,5.349,0.106,-2.757,0.0,39.4,40.1,9.76,3.047,17.888,15.678,18.079,15.636,-3.169,27.301,0.0,267.84,,281.0,270.0,16.861,2.757,16.62,26.51
16794.0,3.032,0.721,-35.209,2.97,9.693,5.642,37.535,5.349,0.106,-2.757,0.0,39.4,40.1,9.76,3.047,17.932,15.692,18.096,15.824,-3.169,27.301,0.0,267.84,,282.0,270.0,16.82,2.762,16.811,26.473
16794.5,3.032,0.721,-35.209,2.97,9.693,5.642,37.535,5.349,0.106,-2.757,0.0,39.4,40.1,9.76,3.047,17.904,14.936,18.017,15.889,-3.169,27.301,0.0,269.04,,282.0,270.0,16.886,2.766,16.558,26.41
16795.0,3.032,0.721,-35.209,2.97,9.693,5.642,37.535,5.349,0.106,-2.757,0.0,39.4,40.1,9.76,3.047,18.1,15.18,18.098,15.678,-3.169,27.301,0.0,269.04,,282.0,270.0,16.687,2.77,16.778,26.373
16795.5,3.032,0.721,-35.209,2.97,9.693,5.693,37.56,5.353,0.16,-2.77,0.0,39.345,40.093,9.76,3.047,18.088,15.819,18.164,16.323,-3.167,27.292,0.0,268.94,,282.0,270.0,16.764,2.775,16.79,26.315
16796.0,3.032,0.721,-35.209,2.97,9.693,5.693,37.56,5.353,0.16,-2.77,0.0,39.3,40.1,9.76,3.047,18.04,14.78,18.119,15.114,-3.167,27.292,0.0,268.94,,283.0,270.0,17.098,2.779,16.643,26.192
16796.5,2.928,0.686,-35.209,3.005,9.738,5.693,37.56,5.353,0.16,-2.77,0.0,39.3,40.1,9.716,3.038,18.069,15.652,18.123,15.829,-3.167,27.292,0.0,268.54,,283.0,270.0,16.513,2.783,16.881,26.026
16797.0,2.928,0.686,-35.209,3.005,9.738,5.693,37.56,5.353,0.16,-2.77,0.0,39.3,40.1,9.716,3.038,17.965,16.06,18.144,16.053,-3.167,27.292,0.0,268.54,,284.0,270.0,16.918,2.785,16.769,25.974
16797.5,2.928,0.686,-35.209,3.005,9.738,5.693,37.56,5.353,0.16,-2.77,0.0,39.3,40.1,9.716,3.038,18.13,15.163,18.161,15.464,-3.167,27.292,0.0,268.34,,284.0,270.0,17.056,2.788,16.814,25.907
16798.0,2.928,0.686,-35.209,3.005,9.738,5.693,37.56,5.353,0.16,-2.77,0.0,39.3,40.1,9.716,3.038,17.959,14.73,18.102,15.086,-3.167,27.292,0.0,268.34,,285.0,270.0,16.729,2.79,16.634,25.891
16798.5,2.928,0.686,-35.209,3.005,9.738,5.641,37.545,5.356,0.191,-2.765,0.0,39.349,40.042,9.716,3.038,18.091,15.292,18.139,15.592,-3.176,27.3,0.0,270.84,,285.0,270.0,16.469,2.792,16.783,25.859
16799.0,2.928,0.686,-35.209,3.005,9.738,5.641,37.545,5.356,0.191,-2.765,0.0,39.3,40.0,9.716,3.038,18.088,16.096,18.171,16.307,-3.176,27.3,0.0,270.84,,285.0,270.0,16.778,2.795,16.905,25.843
16799.5,3.301,0.789,-35.209,3.01,9.824,5.641,37.545,5.356,0.191,-2.765,0.0,39.3,40.0,9.747,3.001,18.052,15.234,18.175,15.873,-3.176,27.3,0.0,271.64,,285.0,270.0,17.165,2.797,16.769,25.845
16800.0,3.301,0.789,-35.209,3.01,9.824,5.641,37.545,5.356,0.191,-2.765,0.0,39.3,40.0,9.747,3.001,18.231,15.578,18.242,15.744,-3.176,27.3,0.0,271.64,,284.0,270.0,16.833,2.805,16.872,25.821
16800.5,3.301,0.789,-35.209,3.01,9.824,5.641,37.545,5.356,0.191,-2.765,0.0,39.3,40.0,9.747,3.001,18.084,15.563,18.228,15.882,-3.176,27.3,0.0,271.34,,284.0,270.0,16.949,2.813,16.803,25.763
16801.0,3.301,0.789,-35.209,3.01,9.824,5.641,37.545,5.356,0.191,-2.765,0.0,39.3,40.0,9.747,3.001,18.159,15.04,18.191,15.205,-3.176,27.3,0.0,271.34,,283.0,270.0,16.939,2.821,16.853,25.767
16801.5,3.301,0.789,-35.209,3.01,9.824,5.641,37.545,5.356,0.191,-2.765,0.0,39.3,40.0,9.747,3.001,18.233,15.089,18.213,15.798,-3.176,27.3,0.0,272.94,,283.0,270.0,16.649,2.829,16.795,25.764
16802.0,3.301,0.789,-35.209,3.01,9.824,5.626,37.579,5.354,0.254,-2.759,0.0,39.34,40.058,9.747,3.001,18.276,15.886,18.318,16.012,-3.167,27.298,0.0,272.94,,282.0,270.0,16.834,2.837,16.992,25.772
16802.5,3.301,0.789,-35.209,3.01,9.824,5.626,37.579,5.354,0.254,-2.759,0.0,39.3,40.1,9.747,3.001,18.106,15.664,18.276,15.84,-3.167,27.298,0.0,272.54,,282.0,270.0,17.123,2.844,16.821,25.73
16803.0,2.388,0.647,-34.253,3.034,9.748,5.626,37.579,5.354,0.254,-2.759,0.0,39.3,40.1,9.756,2.926,18.192,15.053,18.236,15.317,-3.167,27.298,0.0,272.54,,281.0,270.0,16.971,2.852,16.822,25.751
16803.5,2.388,0.647,-34.253,3.034,9.748,5.626,37.579,5.354,0.254,-2.759,0.0,39.3,40.1,9.756,2.926,18.048,16.211,18.284,16.344,-3.167,27.298,0.0,272.74,,281.0,270.0,16.699,2.844,17.027,25.761
16804.0,2.388,0.647,-34.253,3.034,9.748,5.626,37.579,5.354,0.254,-2.759,0.0,39.3,40.1,9.756,2.926,18.157,15.982,18.321,16.402,-3.167,27.298,0.0,272.74,,280.0,270.0,17.222,2.837,17.006,25.831
16804.5,2.388,0.647,-34.253,3.034,9.748,5.626,37.579,5.354,0.254,-2.759,0.0,39.3,40.1,9.756,2.926,18.402,15.545,18.353,16.123,-3.167,27.298,0.0,270.44,,280.0,270.0,17.215,2.829,17.003,25.835
16805.0,2.388,0.647,-34.253,3.034,9.748,5.603,37.515,5.361,0.251,-2.756,0.0,39.33,40.051,9.756,2.926,18.494,15.792,18.449,15.95,-3.171,27.302,0.0,270.44,,280.0,270.0,17.106,2.822,17.144,25.835
16805.5,2.388,0.647,-34.253,3.034,9.748,5.603,37.515,5.361,0.251,-2.756,0.0,39.3,40.1,9.756,2.926,18.265,15.099,18.381,15.728,-3.171,27.302,0.0,270.44,,280.0,270.0,17.171,2.815,16.844,25.89
16806.0,2.737,0.677,-35.209,2.991,9.675,5.603,37.515,5.361,0.251,-2.756,0.0,39.3,40.1,9.656,3.09,18.376,15.57,18.403,15.766,-3.171,27.302,0.0,270.44,,280.0,270.0,16.868,2.808,17.038,25.995
16806.5,2.737,0.677,-35.209,2.991,9.675,5.603,37.515,5.361,0.251,-2.756,0.0,39.3,40.1,9.656,3.09,18.243,16.164,18.418,16.503,-3.171,27.302,0.0,270.64,,280.0,270.0,17.029,2.807,17.217,26.058
16807.0,2.737,0.677,-35.209,2.991,9.675,5.603,37.515,5.361,0.251,-2.756,0.0,39.3,40.1,9.656,3.09,18.426,15.447,18.435,16.26,-3.171,27.302,0.0,270.64,,280.0,270.0,17.332,2.806,17.016,26.125
16807.5,2.737,0.677,-35.209,2.991,9.675,5.603,37.515,5.361,0.251,-2.756,0.0,39.3,40.1,9.656,3.09,18.374,15.838,18.473,15.999,-3.171,27.302,0.0,268.04,,280.0,270.0,17.142,2.805,16.912,26.102
16808.0,2.737,0.677,-35.209,2.991,9.675,5.59,37.518,5.357,0.3,-2.759,0.0,39.318,40.05,9.656,3.09,18.26,15.02,18.413,15.571,-3.176,27.303,0.0,268.04,,281.0,270.0,17.171,2.804,16.966,26.015
16808.5,2.737,0.677,-35.209,2.991,9.675,5.59,37.518,5.357,0.3,-2.759,0.0,39.3,40.1,9.656,3.09,18.363,16.791,18.5,16.618,-3.176,27.303,0.0,268.04,,281.0,270.0,16.816,2.802,17.448,26.003
16809.0,2.737,0.677,-35.209,2.991,9.675,5.59,37.518,5.357,0.3,-2.759,0.0,39.3,40.1,9.656,3.09,18.467,15.915,18.518,16.416,-3.176,27.303,0.0,268.04,,282.0,270.0,17.568,2.801,17.092,25.971
16809.5,2.805,0.617,-35.209,2.978,9.735,5.59,37.518,5.357,0.3,-2.759,0.0,39.3,40.1,9.707,2.973,18.544,16.432,18.617,16.854,-3.176,27.303,0.0,268.14,,282.0,270.0,17.329,2.8,17.185,25.929
16810.0,2.805,0.617,-35.209,2.978,9.735,5.59,37.518,5.357,0.3,-2.759,0.0,39.3,40.1,9.707,2.973,18.503,15.453,18.583,15.867,-3.176,27.303,0.0,268.14,,283.0,270.0,17.612,2.8,17.079,25.897
16810.5,2.805,0.617,-35.209,2.978,9.735,5.59,37.518,5.357,0.3,-2.759,0.0,39.3,40.1,9.707,2.973,18.463,15.482,18.545,16.166,-3.176,27.303,0.0,269.34,,283.0,270.0,17.101,2.8,17.022,25.934
16811.0,2.805,0.617,-35.209,2.978,9.735,5.59,37.518,5.357,0.3,-2.759,0.0,39.3,40.1,9.707,2.973,18.419,15.18,18.5,15.872,-3.176,27.303,0.0,269.34,,283.0,270.0,17.164,2.801,17.399,25.947
16811.5,2.805,0.617,-35.209,2.978,9.735,5.679,37.553,5.378,0.359,-2.744,0.0,39.317,40.005,9.707,2.973,18.642,16.664,18.656,16.649,-3.161,27.311,0.0,269.64,,283.0,270.0,16.993,2.801,17.559,25.909
16812.0,2.805,0.617,-35.209,2.978,9.735,5.679,37.553,5.378,0.359,-2.744,0.0,39.3,40.0,9.707,2.973,18.64,15.454,18.656,15.727,-3.161,27.311,0.0,269.64,,283.0,270.0,17.653,2.801,17.197,25.866
16812.5,2.537,0.598,-35.209,3.006,9.756,5.679,37.553,5.378,0.359,-2.744,0.0,39.3,40.0,9.581,3.056,18.463,15.474,18.612,15.799,-3.161,27.311,0.0,269.94,,283.0,270.0,17.119,2.801,17.021,25.851
16813.0,2.537,0.598,-35.209,3.006,9.756,5.679,37.553,5.378,0.359,-2.744,0.0,39.3,40.0,9.581,3.056,18.421,15.189,18.528,15.857,-3.161,27.311,0.0,269.94,,283.0,270.0,17.087,2.796,16.997,25.851
16813.5,2.537,0.598,-35.209,3.006,9.756,5.679,37.553,5.378,0.359,-2.744,0.0,39.3,40.0,9.581,3.056,18.684,16.398,18.645,16.547,-3.161,27.311,0.0,269.94,,283.0,270.0,16.999,2.792,17.705,25.823
16814.0,2.537,0.598,-35.209,3.006,9.756,5.679,37.553,5.378,0.359,-2.744,0.0,39.3,40.0,9.581,3.056,18.645,16.688,18.7,16.923,-3.161,27.311,0.0,269.94,,283.0,270.0,17.568,2.788,17.379,25.861
16814.5,2.537,0.598,-35.209,3.006,9.756,5.675,37.498,5.345,0.359,-2.746,0.0,39.294,39.987,9.581,3.056,18.754,16.601,18.777,16.7,-3.163,27.304,0.0,271.74,,283.0,270.0,17.739,2.784,17.237,25.865
16815.0,2.537,0.598,-35.209,3.006,9.756,5.675,37.498,5.345,0.359,-2.746,0.0,39.3,40.0,9.581,3.056,18.639,15.56,18.703,16.056,-3.163,27.304,0.0,271.74,,282.0,270.0,17.708,2.78,17.293,25.878
16815.5,2.537,0.598,-35.209,3.006,9.756,5.675,37.498,5.345,0.359,-2.746,0.0,39.3,40.0,9.581,3.056,18.668,15.399,18.702,15.742,-3.163,27.304,0.0,272.04,,282.0,270.0,17.24,2.776,17.183,25.898
16816.0,2.322,0.631,-33.308,2.989,9.675,5.675,37.498,5.345,0.359,-2.746,0.0,39.3,40.0,10.017,2.959,18.733,16.294,18.752,16.441,-3.163,27.304,0.0,272.04,,281.0,270.0,17.128,2.772,17.45,25.932
16816.5,2.322,0.631,-33.308,2.989,9.675,5.675,37.498,5.345,0.359,-2.746,0.0,39.3,40.0,10.017,2.959,18.59,16.486,18.741,16.719,-3.163,27.304,0.0,272.34,,281.0,270.0,17.555,2.765,17.439,25.926
16817.0,2.322,0.631,-33.308,2.989,9.675,5.675,37.498,5.345,0.359,-2.746,0.0,39.3,40.0,10.017,2.959,18.753,15.621,18.74,15.867,-3.163,27.304,0.0,272.34,,280.0,270.0,17.634,2.757,17.307,25.982
16817.5,2.322,0.631,-33.308,2.989,9.675,5.675,37.498,5.345,0.359,-2.746,0.0,39.3,40.0,10.017,2.959,18.716,16.047,18.769,16.447,-3.163,27.304,0.0,271.64,,280.0,270.0,17.245,2.75,17.402,25.919
16818.0,2.322,0.631,-33.308,2.989,9.675,5.671,37.536,5.357,0.432,-2.734,0.0,39.291,39.936,10.017,2.959,18.6,15.839,18.738,16.533,-3.158,27.304,0.0,271.64,,279.0,270.0,17.495,2.743,17.375,25.81
16818.5,2.322,0.631,-33.308,2.989,9.675,5.671,37.536,5.357,0.432,-2.734,0.0,39.3,39.9,10.017,2.959,18.843,16.023,18.822,16.312,-3.158,27.304,0.0,271.04,,279.0,270.0,17.428,2.736,17.594,25.795
16819.0,2.853,0.758,-33.775,3.033,9.684,5.671,37.536,5.357,0.432,-2.734,0.0,39.3,39.9,9.878,2.871,18.836,16.707,18.874,16.862,-3.158,27.304,0.0,271.04,,278.0,270.0,17.5,2.729,17.316,25.802
16819.5,2.853,0.758,-33.775,3.033,9.684,5.671,37.536,5.357,0.432,-2.734,0.0,39.3,39.9,9.878,2.871,18.817,16.051,18.86,16.336,-3.158,27.304,0.0,270.44,,278.0,270.0,17.82,2.731,17.418,25.838
16820.0,2.853,0.758,-33.775,3.033,9.684,5.671,37.536,5.357,0.432,-2.734,0.0,39.3,39.9,9.878,2.871,18.657,16.38,18.85,16.822,-3.158,27.304,0.0,270.44,,278.0,270.0,17.516,2.733,17.36,25.903
16820.5,2.853,0.758,-33.775,3.033,9.684,5.671,37.536,5.357,0.432,-2.734,0.0,39.3,39.9,9.878,2.871,19.027,16.178,18.936,16.544,-3.158,27.304,0.0,267.74,,278.0,270.0,17.677,2.735,17.577,25.885
16821.0,2.853,0.758,-33.775,3.033,9.684,5.652,37.504,5.368,0.426,-2.737,0.0,39.283,39.949,9.878,2.871,19.006,16.793,19.018,16.89,-3.168,27.304,0.0,267.74,,279.0,270.0,17.671,2.737,17.751,25.839
16821.5,2.853,0.758,-33.775,3.033,9.684,5.652,37.504,5.368,0.426,-2.737,0.0,39.3,39.9,9.878,2.871,18.901,15.652,18.939,15.969,-3.168,27.304,0.0,267.84,,279.0,270.0,17.926,2.739,17.394,25.819
16822.0,2.102,0.574,-33.102,3.035,9.676,5.652,37.504,5.368,0.426,-2.737,0.0,39.3,39.9,9.905,2.995,18.812,15.968,18.906,16.203,-3.168,27.304,0.0,267.84,,280.0,270.0,17.365,2.741,17.231,25.823
16822.5,2.102,0.574,-33.102,3.035,9.676,5.652,37.504,5.368,0.426,-2.737,0.0,39.3,39.9,9.905,2.995,18.646,15.386,18.823,16.2,-3.168,27.304,0.0,267.94,,280.0,270.0,17.472,2.731,17.799,25.823
16823.0,2.102,0.574,-33.102,3.035,9.676,5.652,37.504,5.368,0.426,-2.737,0.0,39.3,39.9,9.905,2.995,18.856,17.134,18.989,17.17,-3.168,27.304,0.0,267.94,,281.0,270.0,17.264,2.72,17.716,25.763
16823.5,2.102,0.574,-33.102,3.035,9.676,5.652,37.504,5.368,0.426,-2.737,0.0,39.3,39.9,9.905,2.995,19.03,16.569,19.061,16.77,-3.168,27.304,0.0,268.24,,281.0,270.0,18.038,2.71,17.732,25.775
16824.0,2.102,0.574,-33.102,3.035,9.676,5.652,37.504,5.368,0.426,-2.737,0.0,39.3,39.9,9.905,2.995,19.025,16.095,19.034,16.473,-3.168,27.304,0.0,268.24,,282.0,270.0,17.858,2.7,17.645,25.798
16824.5,2.102,0.574,-33.102,3.035,9.676,5.612,37.475,5.339,0.463,-2.75,0.0,39.268,39.94,9.905,2.995,18.847,15.539,18.96,15.883,-3.177,27.292,0.0,268.54,,282.0,270.0,17.657,2.69,17.396,25.802
16825.0,2.102,0.574,-33.102,3.035,9.676,5.612,37.475,5.339,0.463,-2.75,0.0,39.3,39.9,9.905,2.995,18.911,16.043,18.956,16.462,-3.177,27.292,0.0,268.54,,283.0,270.0,17.307,2.681,17.566,25.764
16825.5,3.149,0.824,-33.819,2.992,9.621,5.612,37.475,5.339,0.463,-2.75,0.0,39.3,39.9,9.906,2.867,19.078,17.355,19.103,17.504,-3.177,27.292,0.0,268.04,,283.0,270.0,17.593,2.671,17.617,26.078
16826.0,3.149,0.824,-33.819,2.992,9.621,5.612,37.475,5.339,0.463,-2.75,0.0,39.3,39.9,9.906,2.867,19.023,16.457,19.099,16.932,-3.177,27.292,0.0,268.04,,284.0,270.0,18.26,2.679,17.693,26.066
16826.5,3.149,0.824,-33.819,2.992,9.621,5.612,37.475,5.339,0.463,-2.75,0.0,39.3,39.9,9.906,2.867,19.095,16.433,19.14,16.928,-3.177,27.292,0.0,269.64,,284.0,270.0,17.878,2.687,17.66,26.023
16827.0,3.149,0.824,-33.819,2.992,9.621,5.612,37.475,5.339,0.463,-2.75,0.0,39.3,39.9,9.906,2.867,19.033,15.884,19.09,16.71,-3.177,27.292,0.0,269.64,,284.0,270.0,17.899,2.694,17.527,25.986
16827.5,3.149,0.824,-33.819,2.992,9.621,5.591,37.507,5.348,0.52,-2.738,0.0,39.263,39.944,9.906,2.867,19.141,16.198,19.118,16.619,-3.161,27.293,0.0,272.04,,284.0,270.0,17.679,2.702,17.737,25.954
16828.0,3.149,0.824,-33.819,2.992,9.621,5.591,37.507,5.348,0.52,-2.738,0.0,39.3,39.9,9.906,2.867,19.187,17.29,19.224,17.359,-3.161,27.293,0.0,272.04,,283.0,270.0,17.769,2.709,17.904,25.885
16828.5,3.493,0.803,-35.209,2.972,9.735,5.591,37.507,5.348,0.52,-2.738,0.0,39.3,39.9,9.712,2.984,19.086,16.393,19.17,16.926,-3.161,27.293,0.0,272.34,,283.0,270.0,18.265,2.716,17.661,25.774
16829.0,3.493,0.803,-35.209,2.972,9.735,5.591,37.507,5.348,0.52,-2.738,0.0,39.3,39.9,9.712,2.984,19.091,16.491,19.181,16.577,-3.161,27.293,0.0,272.34,,282.0,270.0,17.894,2.729,17.93,25.667
16829.5,3.493,0.803,-35.209,2.972,9.735,5.591,37.507,5.348,0.52,-2.738,0.0,39.3,39.9,9.712,2.984,19.057,16.853,19.178,16.906,-3.161,27.293,0.0,272.04,,282.0,270.0,17.835,2.742,17.646,25.642
16830.0,3.493,0.803,-35.209,2.972,9.735,5.591,37.507,5.348,0.52,-2.738,0.0,39.3,39.9,9.712,2.984,19.248,16.777,19.246,17.108,-3.161,27.293,0.0,272.04,,281.0,270.0,17.998,2.754,17.849,25.609
16830.5,3.493,0.803,-35.209,2.972,9.735,5.591,37.507,5.348,0.52,-2.738,0.0,39.3,39.9,9.712,2.984,19.258,16.752,19.262,17.123,-3.161,27.293,0.0,272.24,,281.0,270.0,18.095,2.766,17.993,25.553
16831.0,3.493,0.803,-35.209,2.972,9.735,5.621,37.498,5.362,0.548,-2.749,0.0,39.253,39.902,9.712,2.984,19.19,16.033,19.226,16.64,-3.155,27.287,0.0,272.24,,280.0,270.0,18.099,2.778,17.77,25.533
16831.5,3.493,0.803,-35.209,2.972,9.735,5.621,37.498,5.362,0.548,-2.749,0.0,39.3,39.9,9.712,2.984,19.198,16.556,19.263,16.793,-3.155,27.287,0.0,272.34,,280.0,270.0,17.772,2.79,17.857,25.57
16832.0,2.538,0.604,-35.209,2.996,9.794,5.621,37.498,5.362,0.548,-2.749,0.0,39.3,39.9,9.575,2.923,19.092,16.854,19.239,17.088,-3.155,27.287,0.0,272.34,,279.0,270.0,17.953,2.801,17.806,25.612
16832.5,2.538,0.604,-35.209,2.996,9.794,5.621,37.498,5.362,0.548,-2.749,0.0,39.3,39.9,9.575,2.923,19.257,16.282,19.239,16.597,-3.155,27.287,0.0,272.04,,279.0,270.0,18.068,2.797,18.025,25.595
16833.0,2.538,0.604,-35.209,2.996,9.794,5.621,37.498,5.362,0.548,-2.749,0.0,39.3,39.9,9.575,2.923,19.296,17.137,19.345,17.294,-3.155,27.287,0.0,272.04,,278.0,270.0,17.844,2.793,17.766,25.624
16833.5,2.538,0.604,-35.209,2.996,9.794,5.621,37.498,5.362,0.548,-2.749,0.0,39.3,39.9,9.575,2.923,19.386,16.48,19.345,16.856,-3.155,27.287,0.0,268.34,,278.0,270.0,18.268,2.789,17.882,25.682
16834.0,2.538,0.604,-35.209,2.996,9.794,5.597,37.509,5.366,0.602,-2.752,0.0,39.243,39.901,9.575,2.923,19.224,17.062,19.35,17.272,-3.16,27.29,0.0,268.34,,279.0,270.0,18.017,2.784,18.037,25.735
16834.5,2.538,0.604,-35.209,2.996,9.794,5.597,37.509,5.366,0.602,-2.752,0.0,39.2,39.9,9.575,2.923,19.23,15.983,19.293,16.758,-3.16,27.29,0.0,268.24,,279.0,270.0,18.227,2.78,17.776,25.719
16835.0,2.653,0.628,-35.209,2.984,9.794,5.597,37.509,5.366,0.602,-2.752,0.0,39.2,39.9,9.72,3.064,19.307,16.986,19.36,17.087,-3.16,27.29,0.0,268.24,,280.0,270.0,17.816,2.776,17.972,25.666
16835.5,2.653,0.628,-35.209,2.984,9.794,5.597,37.509,5.366,0.602,-2.752,0.0,39.2,39.9,9.72,3.064,19.196,17.115,19.367,17.098,-3.16,27.29,0.0,268.94,,280.0,270.0,18.185,2.774,18.087,25.675
16836.0,2.653,0.628,-35.209,2.984,9.794,5.597,37.509,5.366,0.602,-2.752,0.0,39.2,39.9,9.72,3.064,19.323,16.253,19.348,16.536,-3.16,27.29,0.0,268.94,,281.0,270.0,18.194,2.772,18.011,25.678
16836.5,2.653,0.628,-35.209,2.984,9.794,5.597,37.509,5.366,0.602,-2.752,0.0,39.2,39.9,9.72,3.064,19.321,16.817,19.358,17.014,-3.16,27.29,0.0,268.34,,281.0,270.0,17.865,2.77,17.773,25.788
16837.0,2.653,0.628,-35.209,2.984,9.794,5.625,37.527,5.371,0.652,-2.722,0.0,39.236,39.881,9.72,3.064,19.37,16.497,19.337,16.829,-3.159,27.292,0.0,268.34,,282.0,270.0,18.128,2.769,17.932,25.84
16837.5,2.653,0.628,-35.209,2.984,9.794,5.625,37.527,5.371,0.652,-2.722,0.0,39.2,39.9,9.72,3.064,19.23,17.101,19.373,17.379,-3.159,27.292,0.0,267.84,,282.0,270.0,18.008,2.767,18.139,25.831
16838.0,2.653,0.628,-35.209,2.984,9.794,5.625,37.527,5.371,0.652,-2.722,0.0,39.2,39.9,9.72,3.064,19.378,16.206,19.346,16.954,-3.159,27.292,0.0,267.84,,283.0,270.0,18.271,2.765,17.87,25.823
16838.5,3.059,0.738,-35.209,2.948,9.717,5.625,37.527,5.371,0.652,-2.722,0.0,39.2,39.9,9.642,3.064,19.387,16.771,19.407,16.982,-3.159,27.292,0.0,267.84,,283.0,270.0,17.971,2.763,18.074,25.849
16839.0,3.059,0.738,-35.209,2.948,9.717,5.625,37.527,5.371,0.652,-2.722,0.0,39.2,39.9,9.642,3.064,19.228,16.837,19.37,17.041,-3.159,27.292,0.0,267.84,,284.0,270.0,18.137,2.768,17.88,25.833
16839.5,3.059,0.738,-35.209,2.948,9.717,5.625,37.527,5.371,0.652,-2.722,0.0,39.2,39.9,9.642,3.064,19.379,16.303,19.376,16.803,-3.159,27.292,0.0,270.74,,284.0,270.0,18.119,2.773,18.11,25.886
16840.0,3.059,0.738,-35.209,2.948,9.717,5.625,37.527,5.371,0.652,-2.722,0.0,39.2,39.9,9.642,3.064,19.368,17.163,19.449,17.754,-3.159,27.292,0.0,270.74,,284.0,270.0,17.965,2.777,17.943,25.856
16840.5,3.059,0.738,-35.209,2.948,9.717,5.669,37.519,5.37,0.678,-2.733,0.0,39.233,39.869,9.642,3.064,19.411,16.937,19.461,17.526,-3.151,27.292,0.0,270.34,,284.0,270.0,18.433,2.782,18.101,25.864
16841.0,3.059,0.738,-35.209,2.948,9.717,5.669,37.519,5.37,0.678,-2.733,0.0,39.2,39.9,9.642,3.064,19.486,16.994,19.496,17.353,-3.151,27.292,0.0,270.34,,284.0,270.0,18.334,2.786,18.15,25.844
16841.5,2.507,0.678,-34.077,3.0,9.622,5.669,37.519,5.37,0.678,-2.733,0.0,39.2,39.9,9.903,2.932,19.389,16.213,19.444,16.581,-3.151,27.292,0.0,270.34,,284.0,270.0,18.332,2.791,17.936,25.858
16842.0,2.507,0.678,-34.077,3.0,9.622,5.669,37.519,5.37,0.678,-2.733,0.0,39.2,39.9,9.903,2.932,19.462,16.826,19.488,17.38,-3.151,27.292,0.0,270.34,,284.0,270.0,17.907,2.786,18.083,25.816
16842.5,2.507,0.678,-34.077,3.0,9.622,5.669,37.519,5.37,0.678,-2.733,0.0,39.2,39.9,9.903,2.932,19.37,17.616,19.533,17.693,-3.151,27.292,0.0,270.54,,284.0,270.0,18.289,2.782,18.236,25.781
16843.0,2.507,0.678,-34.077,3.0,9.622,5.669,37.519,5.37,0.678,-2.733,0.0,39.2,39.9,9.903,2.932,19.467,16.4,19.494,17.134,-3.151,27.292,0.0,270.54,,284.0,270.0,18.553,2.777,18.158,25.734
16843.5,2.507,0.678,-34.077,3.0,9.622,5.625,37.499,5.372,0.703,-2.738,0.0,39.219,39.892,9.903,2.932,19.461,17.227,19.564,17.273,-3.148,27.294,0.0,272.14,,284.0,270.0,18.124,2.773,18.371,25.667
16844.0,2.507,0.678,-34.077,3.0,9.622,5.625,37.499,5.372,0.703,-2.738,0.0,39.2,39.9,9.903,2.932,19.634,17.094,19.597,17.116,-3.148,27.294,0.0,272.14,,283.0,270.0,18.381,2.768,17.981,25.653
16844.5,2.507,0.678,-34.077,3.0,9.622,5.625,37.499,5.372,0.703,-2.738,0.0,39.2,39.9,9.903,2.932,19.391,16.809,19.531,16.902,-3.148,27.294,0.0,271.64,,283.0,270.0,18.36,2.764,18.026,25.677
16845.0,2.804,0.646,-35.209,2.95,9.771,5.625,37.499,5.372,0.703,-2.738,0.0,39.2,39.9,9.815,3.097,19.29,16.354,19.451,17.156,-3.148,27.294,0.0,271.64,,282.0,270.0,18.158,2.76,17.864,25.684
16845.5,2.804,0.646,-35.209,2.95,9.771,5.625,37.499,5.372,0.703,-2.738,0.0,39.2,39.9,9.815,3.097,19.614,16.615,19.519,17.259,-3.148,27.294,0.0,271.64,,282.0,270.0,18.063,2.761,18.078,25.675
16846.0,2.804,0.646,-35.209,2.95,9.771,5.625,37.499,5.372,0.703,-2.738,0.0,39.2,39.9,9.815,3.097,19.612,17.335,19.612,17.581,-3.148,27.294,0.0,271.64,,281.0,270.0,18.252,2.761,18.279,25.677
16846.5,2.804,0.646,-35.209,2.95,9.771,5.625,37.499,5.372,0.703,-2.738,0.0,39.2,39.9,9.815,3.097,19.474,16.591,19.568,17.239,-3.148,27.294,0.0,271.24,,281.0,270.0,18.535,2.762,18.025,25.671
16847.0,2.804,0.646,-35.209,2.95,9.771,5.631,37.498,5.366,0.741,-2.749,0.0,39.216,39.86,9.815,3.097,19.497,16.608,19.573,16.903,-3.162,27.289,0.0,271.24,,280.0,270.0,18.218,2.763,17.905,25.73
16847.5,2.804,0.646,-35.209,2.95,9.771,5.631,37.498,5.366,0.741,-2.749,0.0,39.2,39.9,9.815,3.097,19.367,16.552,19.502,17.144,-3.162,27.289,0.0,271.14,,280.0,270.0,18.145,2.763,18.095,25.729
16848.0,2.609,0.635,-34.504,2.997,9.753,5.631,37.498,5.366,0.741,-2.749,0.0,39.2,39.9,9.833,2.788,19.697,17.214,19.623,17.297,-3.162,27.289,0.0,271.14,,279.0,270.0,18.141,2.764,18.416,25.671
16848.5,2.609,0.635,-34.504,2.997,9.753,5.631,37.498,5.366,0.741,-2.749,0.0,39.2,39.9,9.833,2.788,19.462,17.193,19.634,17.344,-3.162,27.289,0.0,271.14,,279.0,270.0,18.458,2.762,18.21,25.639
16849.0,2.609,0.635,-34.504,2.997,9.753,5.631,37.498,5.366,0.741,-2.749,0.0,39.2,39.9,9.833,2.788,19.616,16.621,19.639,17.308,-3.162,27.289,0.0,271.14,,278.0,270.0,18.408,2.759,18.128,25.608
16849.5,2.609,0.635,-34.504,2.997,9.753,5.631,37.498,5.366,0.741,-2.749,0.0,39.2,39.9,9.833,2.788,19.729,16.936,19.692,17.273,-3.162,27.289,0.0,268.54,,278.0,270.0,18.296,2.757,18.286,25.58
16850.0,2.609,0.635,-34.504,2.997,9.753,5.621,37.495,5.381,0.763,-2.745,0.0,39.213,39.855,9.833,2.788,19.501,16.167,19.607,16.944,-3.157,27.294,0.0,268.54,,279.0,270.0,18.408,2.754,18.018,25.603
16850.5,2.609,0.635,-34.504,2.997,9.753,5.621,37.495,5.381,0.763,-2.745,0.0,39.2,39.9,9.833,2.788,19.528,16.495,19.589,16.805,-3.157,27.294,0.0,268.34,,279.0,270.0,18.055,2.752,18.136,25.711
16851.0,2.464,0.623,-34.349,3.029,9.72,5.621,37.495,5.381,0.763,-2.745,0.0,39.2,39.9,9.779,2.796,19.395,17.251,19.585,17.59,-3.157,27.294,0.0,268.34,,280.0,270.0,18.104,2.749,18.122,25.752
16851.5,2.464,0.623,-34.349,3.029,9.72,5.621,37.495,5.381,0.763,-2.745,0.0,39.2,39.9,9.779,2.796,19.697,17.454,19.699,17.56,-3.157,27.294,0.0,268.04,,280.0,270.0,18.455,2.745,18.342,25.858
16852.0,2.464,0.623,-34.349,3.029,9.72,5.621,37.495,5.381,0.763,-2.745,0.0,39.2,39.9,9.779,2.796,19.532,17.105,19.667,17.369,-3.157,27.294,0.0,268.04,,281.0,270.0,18.603,2.74,18.177,25.873
16852.5,2.464,0.623,-34.349,3.029,9.72,5.621,37.495,5.381,0.763,-2.745,0.0,39.2,39.9,9.779,2.796,19.642,16.572,19.66,16.984,-3.157,27.294,0.0,266.94,,281.0,270.0,18.418,2.736,18.172,25.913
16853.0,2.464,0.623,-34.349,3.029,9.72,5.621,37.495,5.381,0.763,-2.745,0.0,39.2,39.9,9.779,2.796,19.494,17.334,19.655,17.553,-3.157,27.294,0.0,266.94,,282.0,270.0,18.214,2.731,18.336,25.98
16853.5,2.464,0.623,-34.349,3.029,9.72,5.597,37.517,5.384,0.816,-2.73,0.0,39.197,39.894,9.779,2.796,19.67,16.698,19.677,17.625,-3.159,27.28,0.0,266.64,,282.0,270.0,18.509,2.727,18.17,26.074
16854.0,2.464,0.623,-34.349,3.029,9.72,5.597,37.517,5.384,0.816,-2.73,0.0,39.2,39.9,9.779,2.796,19.783,17.107,19.751,17.674,-3.159,27.28,0.0,266.64,,283.0,270.0,18.418,2.723,18.297,26.17
16854.5,2.651,0.654,-34.509,3.043,9.69,5.597,37.517,5.384,0.816,-2.73,0.0,39.2,39.9,9.778,2.756,19.723,17.424,19.802,17.937,-3.159,27.28,0.0,266.64,,283.0,270.0,18.579,2.718,18.579,26.192
16855.0,2.651,0.654,-34.509,3.043,9.69,5.597,37.517,5.384,0.816,-2.73,0.0,39.2,39.9,9.778,2.756,19.685,16.828,19.806,17.537,-3.159,27.28,0.0,266.64,,284.0,270.0,18.721,2.717,18.278,26.231
16855.5,2.651,0.654,-34.509,3.043,9.69,5.597,37.517,5.384,0.816,-2.73,0.0,39.2,39.9,9.778,2.756,19.823,17.263,19.823,17.29,-3.159,27.28,0.0,267.54,,284.0,270.0,18.464,2.716,18.453,26.213
16856.0,2.651,0.654,-34.509,3.043,9.69,5.597,37.517,5.384,0.816,-2.73,0.0,39.2,39.9,9.778,2.756,19.602,17.03,19.803,17.456,-3.159,27.28,0.0,267.54,,285.0,270.0,18.549,2.715,18.225,26.189
16856.5,2.651,0.654,-34.509,3.043,9.69,5.622,37.504,5.393,0.853,-2.739,0.0,39.206,39.845,9.778,2.756,19.755,17.17,19.828,17.303,-3.164,27.289,0.0,270.34,,285.0,270.0,18.473,2.714,18.362,26.154
16857.0,2.651,0.654,-34.509,3.043,9.69,5.622,37.504,5.393,0.853,-2.739,0.0,39.2,39.8,9.778,2.756,19.86,17.499,19.872,17.805,-3.164,27.289,0.0,270.34,,285.0,270.0,18.514,2.713,18.66,26.137
16857.5,2.796,0.704,-34.645,3.01,9.735,5.622,37.504,5.393,0.853,-2.739,0.0,39.2,39.8,9.781,2.848,19.755,16.632,19.821,17.517,-3.164,27.289,0.0,270.74,,285.0,270.0,18.759,2.712,18.422,26.112
16858.0,2.796,0.704,-34.645,3.01,9.735,5.622,37.504,5.393,0.853,-2.739,0.0,39.2,39.8,9.781,2.848,19.846,16.967,19.86,17.258,-3.164,27.289,0.0,270.74,,285.0,270.0,18.431,2.713,18.31,26.085
16858.5,2.796,0.704,-34.645,3.01,9.735,5.622,37.504,5.393,0.853,-2.739,0.0,39.2,39.8,9.781,2.848,19.92,16.79,19.855,17.244,-3.164,27.289,0.0,271.04,,285.0,270.0,18.483,2.715,18.326,26.066
16859.0,2.796,0.704,-34.645,3.01,9.735,5.622,37.504,5.393,0.853,-2.739,0.0,39.2,39.8,9.781,2.848,19.935,17.647,19.926,17.588,-3.164,27.289,0.0,271.04,,284.0,270.0,18.452,2.716,18.835,26.022
16859.5,2.796,0.704,-34.645,3.01,9.735,5.622,37.504,5.393,0.853,-2.739,0.0,39.2,39.8,9.781,2.848,19.819,17.381,19.939,18.084,-3.164,27.289,0.0,273.54,,284.0,270.0,18.774,2.717,18.461,25.965
16860.0,2.796,0.704,-34.645,3.01,9.735,5.657,37.49,5.385,0.859,-2.736,0.0,39.184,39.849,9.781,2.848,19.941,17.872,20.01,17.97,-3.175,27.275,0.0,273.54,,283.0,270.0,18.806,2.719,18.661,25.958
16860.5,2.796,0.704,-34.645,3.01,9.735,5.657,37.49,5.385,0.859,-2.736,0.0,39.2,39.8,9.781,2.848,20.008,17.291,20.009,17.576,-3.175,27.275,0.0,273.24,,283.0,270.0,18.948,2.72,18.619,25.973
16861.0,3.372,0.776,-35.209,2.886,9.768,5.657,37.49,5.385,0.859,-2.736,0.0,39.2,39.8,9.76,2.98,19.971,17.477,20.036,17.807,-3.175,27.275,0.0,273.24,,282.0,270.0,18.721,2.721,18.618,25.998
16861.5,3.372,0.776,-35.209,2.886,9.768,5.657,37.49,5.385,0.859,-2.736,0.0,39.2,39.8,9.76,2.98,19.92,17.643,20.043,17.689,-3.175,27.275,0.0,273.84,,282.0,270.0,18.823,2.732,18.704,25.999
16862.0,3.372,0.776,-35.209,2.886,9.768,5.657,37.49,5.385,0.859,-2.736,0.0,39.2,39.8,9.76,2.98,20.034,18.004,20.124,18.007,-3.175,27.275,0.0,273.84,,281.0,270.0,18.824,2.742,18.843,26.011
16862.5,3.372,0.776,-35.209,2.886,9.768,5.657,37.49,5.385,0.859,-2.736,0.0,39.2,39.8,9.76,2.98,20.105,17.256,20.1,17.439,-3.175,27.275,0.0,271.44,,281.0,270.0,19.042,2.753,18.703,26.013
16863.0,3.372,0.776,-35.209,2.886,9.768,5.632,37.47,5.389,0.901,-2.738,0.0,39.186,39.858,9.76,2.98,20.06,17.02,20.066,17.309,-3.172,27.271,0.0,271.44,,280.0,270.0,18.725,2.763,18.604,26.032
16863.5,3.372,0.776,-35.209,2.886,9.768,5.632,37.47,5.389,0.901,-2.738,0.0,39.2,39.9,9.76,2.98,20.074,17.209,20.08,17.497,-3.172,27.271,0.0,271.44,,280.0,270.0,18.614,2.773,18.636,26.058
16864.0,3.264,0.753,-35.209,2.934,9.751,5.632,37.47,5.389,0.901,-2.738,0.0,39.2,39.9,9.655,2.956,20.065,17.49,20.099,18.103,-3.172,27.271,0.0,271.44,,279.0,270.0,18.715,2.783,18.762,26.054
16864.5,3.264,0.753,-35.209,2.934,9.751,5.632,37.47,5.389,0.901,-2.738,0.0,39.2,39.9,9.655,2.956,20.107,17.18,20.121,17.921,-3.172,27.271,0.0,271.44,,279.0,270.0,18.939,2.79,18.753,26.078
16865.0,3.264,0.753,-35.209,2.934,9.751,5.632,37.47,5.389,0.901,-2.738,0.0,39.2,39.9,9.655,2.956,20.107,17.213,20.146,17.435,-3.172,27.271,0.0,271.44,,278.0,270.0,18.832,2.798,18.549,26.116
16865.5,3.264,0.753,-35.209,2.934,9.751,5.632,37.47,5.389,0.901,-2.738,0.0,39.2,39.9,9.655,2.956,19.962,17.236,20.103,17.721,-3.172,27.271,0.0,268.24,,278.0,270.0,18.725,2.806,18.595,26.136
16866.0,3.264,0.753,-35.209,2.934,9.751,5.587,37.51,5.401,0.963,-2.743,0.0,39.189,39.859,9.655,2.956,20.118,18.41,20.224,18.683,-3.159,27.281,0.0,268.24,,279.0,270.0,18.756,2.813,18.943,26.13
16866.5,3.264,0.753,-35.209,2.934,9.751,5.587,37.51,5.401,0.963,-2.743,0.0,39.2,39.9,9.655,2.956,20.125,18.115,20.243,18.266,-3.159,27.281,0.0,268.24,,279.0,270.0,19.359,2.821,18.863,26.114
16867.0,3.264,0.753,-35.209,2.934,9.751,5.587,37.51,5.401,0.963,-2.743,0.0,39.2,39.9,9.655,2.956,20.283,17.365,20.257,17.637,-3.159,27.281,0.0,268.24,,280.0,270.0,19.187,2.828,18.787,26.076
16867.5,2.561,0.676,-33.505,2.976,9.701,5.587,37.51,5.401,0.963,-2.743,0.0,39.2,39.9,9.954,2.915,20.067,16.704,20.143,17.15,-3.159,27.281,0.0,268.74,,280.0,270.0,18.885,2.835,18.56,26.042
16868.0,2.561,0.676,-33.505,2.976,9.701,5.587,37.51,5.401,0.963,-2.743,0.0,39.2,39.9,9.954,2.915,20.044,16.902,20.107,17.423,-3.159,27.281,0.0,268.74,,281.0,270.0,18.516,2.831,18.546,26.008
16868.5,2.561,0.676,-33.505,2.976,9.701,5.587,37.51,5.401,0.963,-2.743,0.0,39.2,39.9,9.954,2.915,20.261,18.705,20.312,18.698,-3.159,27.281,0.0,268.34,,281.0,270.0,18.619,2.826,18.876,25.915
16869.0,2.561,0.676,-33.505,2.976,9.701,5.587,37.51,5.401,0.963,-2.743,0.0,39.2,39.9,9.954,2.915,20.194,18.045,20.29,18.212,-3.159,27.281,0.0,268.34,,282.0,270.0,19.494,2.822,18.828,25.888
16869.5,2.561,0.676,-33.505,2.976,9.701,5.633,37.478,5.386,0.978,-2.764,0.0,39.178,39.841,9.954,2.915,20.299,17.629,20.305,17.971,-3.165,27.271,0.0,267.54,,282.0,270.0,19.185,2.818,18.927,25.885
16870.0,2.561,0.676,-33.505,2.976,9.701,5.633,37.478,5.386,0.978,-2.764,0.0,39.2,39.8,9.954,2.915,20.276,17.102,20.247,17.426,-3.165,27.271,0.0,267.54,,283.0,270.0,19.051,2.813,18.741,25.866
16870.5,2.527,0.637,-35.026,2.952,9.735,5.633,37.478,5.386,0.978,-2.764,0.0,39.2,39.8,9.812,3.158,20.232,17.465,20.267,17.847,-3.165,27.271,0.0,267.94,,283.0,270.0,18.763,2.809,18.808,25.88
16871.0,2.527,0.637,-35.026,2.952,9.735,5.633,37.478,5.386,0.978,-2.764,0.0,39.2,39.8,9.812,3.158,20.117,17.131,20.198,18.018,-3.165,27.271,0.0,267.94,,284.0,270.0,18.953,2.805,18.608,25.875
