t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3756.0,3.564,0.882,-34.872,1.842,9.09,3.631,22.93,3.197,-29.413,-2.886,0.0,28.4,27.9,9.132,1.606,-23.931,-20.796,-25.789,-22.604,-3.317,24.766,0.0,264.34,,275.0,275.0,-23.379,2.966,-16.992,21.413
3756.5,3.564,0.882,-34.872,1.842,9.09,3.631,22.93,3.197,-29.413,-2.886,0.0,28.4,27.9,9.132,1.606,-23.91,-20.796,-25.752,-22.612,-3.317,24.766,0.0,264.34,,275.0,275.0,-23.28,2.976,-16.993,21.392
3757.0,3.564,0.882,-34.872,1.842,9.09,3.631,22.93,3.197,-29.413,-2.886,0.0,28.4,27.9,9.132,1.606,-24.082,-20.829,-25.936,-22.747,-3.317,24.766,0.0,264.94,,275.0,275.0,-23.267,2.986,-16.998,21.42
3757.5,3.564,0.882,-34.872,1.842,9.09,3.631,22.93,3.197,-29.413,-2.886,0.0,28.4,27.9,9.132,1.606,-24.168,-20.846,-25.999,-22.774,-3.317,24.766,0.0,264.94,,275.0,275.0,-23.399,2.995,-16.978,21.43
3758.0,3.564,0.882,-34.872,1.842,9.09,3.631,22.93,3.197,-29.413,-2.886,0.0,28.4,27.9,9.132,1.606,-24.182,-20.858,-26.025,-22.753,-3.317,24.766,0.0,264.94,,275.0,275.0,-23.447,3.005,-17.005,21.453
3758.5,3.564,0.882,-34.872,1.842,9.09,3.642,22.969,3.158,-29.341,-2.881,0.0,28.41,28.19,9.132,1.606,-24.136,-20.813,-25.907,-22.704,-3.317,24.772,0.0,264.94,,275.0,275.0,-23.454,3.014,-16.988,21.486
3759.0,3.564,0.882,-34.872,1.842,9.09,3.642,22.969,3.158,-29.341,-2.881,0.0,28.4,28.2,9.132,1.606,-23.847,-20.811,-25.713,-22.651,-3.317,24.772,0.0,264.64,,275.0,275.0,-23.39,3.023,-17.003,21.479
3759.5,3.942,0.954,-35.209,1.768,9.187,3.642,22.969,3.158,-29.341,-2.881,0.0,28.4,28.2,8.99,1.856,-23.851,-20.818,-25.718,-22.7,-3.317,24.772,0.0,264.64,,275.0,275.0,-23.256,3.032,-17.004,21.432
3760.0,3.942,0.954,-35.209,1.768,9.187,3.642,22.969,3.158,-29.341,-2.881,0.0,28.4,28.2,8.99,1.856,-23.913,-20.809,-25.767,-22.711,-3.317,24.772,0.0,264.14,,275.0,275.0,-23.272,3.047,-17.0,21.433
3760.5,3.942,0.954,-35.209,1.768,9.187,3.642,22.969,3.158,-29.341,-2.881,0.0,28.4,28.2,8.99,1.856,-24.02,-20.785,-25.836,-22.735,-3.317,24.772,0.0,264.14,,275.0,275.0,-23.3,3.061,-16.981,21.403
3761.0,3.942,0.954,-35.209,1.768,9.187,3.642,22.969,3.158,-29.341,-2.881,0.0,28.4,28.2,8.99,1.856,-24.143,-20.816,-25.908,-22.715,-3.317,24.772,0.0,263.94,,275.0,275.0,-23.344,3.076,-16.993,21.374
3761.5,3.942,0.954,-35.209,1.768,9.187,3.621,23.009,3.176,-29.266,-2.873,0.0,28.42,28.22,8.99,1.856,-23.982,-20.773,-25.825,-22.611,-3.307,24.775,0.0,263.94,,275.0,275.0,-23.395,3.09,-16.982,21.382
3762.0,3.942,0.954,-35.209,1.768,9.187,3.621,23.009,3.176,-29.266,-2.873,0.0,28.4,28.2,8.99,1.856,-23.821,-20.754,-25.591,-22.526,-3.307,24.775,0.0,265.34,,275.0,275.0,-23.298,3.104,-16.989,21.357
3762.5,3.819,0.89,-35.209,1.838,9.18,3.621,23.009,3.176,-29.266,-2.873,0.0,28.4,28.2,9.086,1.756,-23.915,-20.773,-25.633,-22.603,-3.307,24.775,0.0,265.34,,275.0,275.0,-23.173,3.118,-16.992,21.337
3763.0,3.819,0.89,-35.209,1.838,9.18,3.621,23.009,3.176,-29.266,-2.873,0.0,28.4,28.2,9.086,1.756,-23.978,-20.785,-25.797,-22.687,-3.307,24.775,0.0,265.04,,275.0,275.0,-23.231,3.129,-16.985,21.313
3763.5,3.819,0.89,-35.209,1.838,9.18,3.621,23.009,3.176,-29.266,-2.873,0.0,28.4,28.2,9.086,1.756,-23.994,-20.824,-25.83,-22.734,-3.307,24.775,0.0,265.04,,275.0,275.0,-23.312,3.14,-16.975,21.295
3764.0,3.819,0.89,-35.209,1.838,9.18,3.621,23.009,3.176,-29.266,-2.873,0.0,28.4,28.2,9.086,1.756,-24.085,-20.817,-25.899,-22.744,-3.307,24.775,0.0,264.84,,275.0,275.0,-23.345,3.152,-16.98,21.266
3764.5,3.819,0.89,-35.209,1.838,9.18,3.613,23.022,3.186,-29.207,-2.88,0.0,28.428,28.063,9.086,1.756,-23.903,-20.695,-25.579,-22.456,-3.307,24.774,0.0,264.84,,275.0,275.0,-23.387,3.163,-16.977,21.272
3765.0,3.819,0.89,-35.209,1.838,9.18,3.613,23.022,3.186,-29.207,-2.88,0.0,28.4,28.1,9.086,1.756,-23.66,-20.693,-25.52,-22.482,-3.307,24.774,0.0,265.54,,275.0,275.0,-23.158,3.173,-16.971,21.262
3765.5,3.819,0.89,-35.209,1.838,9.18,3.613,23.022,3.186,-29.207,-2.88,0.0,28.4,28.1,9.086,1.756,-23.747,-20.764,-25.629,-22.639,-3.307,24.774,0.0,265.54,,275.0,275.0,-23.089,3.184,-16.978,21.265
3766.0,3.106,0.735,-35.209,1.752,9.234,3.613,23.022,3.186,-29.207,-2.88,0.0,28.4,28.1,9.035,1.913,-23.958,-20.796,-25.804,-22.719,-3.307,24.774,0.0,265.24,,275.0,275.0,-23.195,3.194,-16.962,21.255
3766.5,3.106,0.735,-35.209,1.752,9.234,3.613,23.022,3.186,-29.207,-2.88,0.0,28.4,28.1,9.035,1.913,-24.095,-20.807,-25.949,-22.742,-3.307,24.774,0.0,265.24,,275.0,275.0,-23.319,3.193,-16.956,21.27
3767.0,3.106,0.735,-35.209,1.752,9.234,3.613,23.022,3.186,-29.207,-2.88,0.0,28.4,28.1,9.035,1.913,-24.098,-20.784,-25.885,-22.686,-3.307,24.774,0.0,264.74,,275.0,275.0,-23.398,3.191,-16.966,21.292
3767.5,3.106,0.735,-35.209,1.752,9.234,3.613,23.022,3.186,-29.207,-2.88,0.0,28.4,28.1,9.035,1.913,-23.871,-20.75,-25.647,-22.496,-3.307,24.774,0.0,264.74,,275.0,275.0,-23.363,3.19,-16.987,21.29
3768.0,3.106,0.735,-35.209,1.752,9.234,3.621,23.035,3.185,-29.159,-2.905,0.0,28.427,28.021,9.035,1.913,-23.689,-20.734,-25.482,-22.591,-3.314,24.783,0.0,264.44,,275.0,275.0,-23.191,3.189,-16.981,21.299
3768.5,3.106,0.735,-35.209,1.752,9.234,3.621,23.035,3.185,-29.159,-2.905,0.0,28.4,28.0,9.035,1.913,-23.881,-20.771,-25.686,-22.67,-3.314,24.783,0.0,264.44,,275.0,275.0,-23.124,3.187,-16.965,21.322
3769.0,2.988,0.737,-35.209,1.766,9.108,3.621,23.035,3.185,-29.159,-2.905,0.0,28.4,28.0,9.063,1.908,-23.991,-20.79,-25.785,-22.742,-3.314,24.783,0.0,264.54,,275.0,275.0,-23.252,3.186,-16.96,21.326
3769.5,2.988,0.737,-35.209,1.766,9.108,3.621,23.035,3.185,-29.159,-2.905,0.0,28.4,28.0,9.063,1.908,-24.031,-20.749,-25.787,-22.67,-3.314,24.783,0.0,264.54,,275.0,275.0,-23.327,3.183,-16.946,21.315
3770.0,2.988,0.737,-35.209,1.766,9.108,3.621,23.035,3.185,-29.159,-2.905,0.0,28.4,28.0,9.063,1.908,-23.926,-20.705,-25.638,-22.517,-3.314,24.783,0.0,264.34,,275.0,275.0,-23.309,3.18,-16.951,21.318
3770.5,2.988,0.737,-35.209,1.766,9.108,3.621,23.035,3.185,-29.159,-2.905,0.0,28.4,28.0,9.063,1.908,-23.599,-20.676,-25.404,-22.387,-3.314,24.783,0.0,264.34,,275.0,275.0,-23.197,3.176,-16.939,21.314
3771.0,2.988,0.737,-35.209,1.766,9.108,3.647,23.028,3.15,-29.105,-2.895,0.0,28.432,28.018,9.063,1.908,-23.599,-20.72,-25.452,-22.533,-3.318,24.785,0.0,264.14,,275.0,275.0,-23.016,3.173,-16.953,21.271
3771.5,2.988,0.737,-35.209,1.766,9.108,3.647,23.028,3.15,-29.105,-2.895,0.0,28.4,28.0,9.063,1.908,-23.786,-20.738,-25.613,-22.624,-3.318,24.785,0.0,264.14,,275.0,275.0,-23.076,3.17,-16.952,21.265
3772.0,2.988,0.737,-35.209,1.766,9.108,3.647,23.028,3.15,-29.105,-2.895,0.0,28.4,28.0,9.063,1.908,-23.941,-20.768,-25.785,-22.7,-3.318,24.785,0.0,264.14,,275.0,275.0,-23.19,3.167,-16.933,21.25
3772.5,2.981,0.775,-34.669,1.818,9.021,3.647,23.028,3.15,-29.105,-2.895,0.0,28.4,28.0,9.274,1.841,-23.947,-20.782,-25.767,-22.638,-3.318,24.785,0.0,264.14,,275.0,275.0,-23.299,3.164,-16.928,21.241
3773.0,2.981,0.775,-34.669,1.818,9.021,3.647,23.028,3.15,-29.105,-2.895,0.0,28.4,28.0,9.274,1.841,-23.792,-20.678,-25.538,-22.411,-3.318,24.785,0.0,264.24,,275.0,275.0,-23.283,3.161,-16.934,21.229
3773.5,2.981,0.775,-34.669,1.818,9.021,3.647,23.028,3.15,-29.105,-2.895,0.0,28.4,28.0,9.274,1.841,-23.678,-20.611,-25.411,-22.376,-3.318,24.785,0.0,264.24,,275.0,275.0,-23.105,3.158,-16.94,21.252
3774.0,2.981,0.775,-34.669,1.818,9.021,3.647,23.028,3.15,-29.105,-2.895,0.0,28.4,28.0,9.274,1.841,-23.657,-20.672,-25.447,-22.497,-3.318,24.785,0.0,264.04,,275.0,275.0,-23.019,3.155,-16.924,21.268
3774.5,2.981,0.775,-34.669,1.818,9.021,3.649,23.07,3.172,-29.03,-2.902,0.0,28.441,28.027,9.274,1.841,-23.832,-20.718,-25.59,-22.595,-3.327,24.775,0.0,264.04,,275.0,275.0,-23.068,3.153,-16.925,21.263
3775.0,2.981,0.775,-34.669,1.818,9.021,3.649,23.07,3.172,-29.03,-2.902,0.0,28.4,28.0,9.274,1.841,-23.865,-20.726,-25.65,-22.621,-3.327,24.775,0.0,264.14,,275.0,275.0,-23.183,3.15,-16.916,21.266
3775.5,2.874,0.789,-33.97,1.885,9.078,3.649,23.07,3.172,-29.03,-2.902,0.0,28.4,28.0,9.19,1.703,-23.875,-20.734,-25.673,-22.583,-3.327,24.775,0.0,264.14,,275.0,275.0,-23.215,3.147,-16.919,21.251
3776.0,2.874,0.789,-33.97,1.885,9.078,3.649,23.07,3.172,-29.03,-2.902,0.0,28.4,28.0,9.19,1.703,-23.858,-20.705,-25.567,-22.516,-3.327,24.775,0.0,263.84,,275.0,275.0,-23.216,3.143,-16.918,21.242
3776.5,2.874,0.789,-33.97,1.885,9.078,3.649,23.07,3.172,-29.03,-2.902,0.0,28.4,28.0,9.19,1.703,-23.706,-20.676,-25.454,-22.502,-3.327,24.775,0.0,263.84,,275.0,275.0,-23.161,3.138,-16.919,21.219
3777.0,2.874,0.789,-33.97,1.885,9.078,3.649,23.07,3.172,-29.03,-2.902,0.0,28.4,28.0,9.19,1.703,-23.639,-20.695,-25.5,-22.554,-3.327,24.775,0.0,263.74,,275.0,275.0,-23.084,3.134,-16.903,21.185
3777.5,2.874,0.789,-33.97,1.885,9.078,3.656,23.114,3.168,-28.948,-2.905,0.0,28.449,28.007,9.19,1.703,-23.745,-20.693,-25.567,-22.571,-3.315,24.784,0.0,263.74,,275.0,275.0,-23.097,3.13,-16.921,21.143
3778.0,2.874,0.789,-33.97,1.885,9.078,3.656,23.114,3.168,-28.948,-2.905,0.0,28.4,28.0,9.19,1.703,-23.868,-20.689,-25.605,-22.575,-3.315,24.784,0.0,263.74,,275.0,275.0,-23.144,3.125,-16.908,21.093
3778.5,2.874,0.789,-33.97,1.885,9.078,3.656,23.114,3.168,-28.948,-2.905,0.0,28.4,28.0,9.19,1.703,-23.896,-20.722,-25.674,-22.62,-3.315,24.784,0.0,263.74,,275.0,275.0,-23.184,3.121,-16.896,21.081
3779.0,3.285,0.769,-35.209,1.751,9.162,3.656,23.114,3.168,-28.948,-2.905,0.0,28.4,28.0,9.117,1.947,-23.897,-20.683,-25.635,-22.553,-3.315,24.784,0.0,262.94,,275.0,275.0,-23.228,3.117,-16.896,21.124
3779.5,3.285,0.769,-35.209,1.751,9.162,3.656,23.114,3.168,-28.948,-2.905,0.0,28.4,28.0,9.117,1.947,-23.72,-20.658,-25.555,-22.479,-3.315,24.784,0.0,262.94,,275.0,275.0,-23.192,3.12,-16.904,21.152
3780.0,3.285,0.769,-35.209,1.751,9.162,3.656,23.114,3.168,-28.948,-2.905,0.0,28.4,28.0,9.117,1.947,-23.639,-20.656,-25.517,-22.484,-3.315,24.784,0.0,263.34,,275.0,275.0,-23.103,3.123,-16.9,21.136
3780.5,3.285,0.769,-35.209,1.751,9.162,3.656,23.114,3.168,-28.948,-2.905,0.0,28.4,28.0,9.117,1.947,-23.729,-20.686,-25.581,-22.546,-3.315,24.784,0.0,263.34,,275.0,275.0,-23.074,3.125,-16.873,21.105
3781.0,3.285,0.769,-35.209,1.751,9.162,3.648,23.164,3.132,-28.888,-2.898,0.0,28.457,28.063,9.117,1.947,-23.783,-20.681,-25.667,-22.597,-3.32,24.792,0.0,263.14,,275.0,275.0,-23.135,3.128,-16.888,21.09
3781.5,3.285,0.769,-35.209,1.751,9.162,3.648,23.164,3.132,-28.888,-2.898,0.0,28.5,28.1,9.117,1.947,-23.898,-20.692,-25.679,-22.585,-3.32,24.792,0.0,263.14,,275.0,275.0,-23.182,3.13,-16.871,21.076
3782.0,2.581,0.677,-33.842,1.802,9.11,3.648,23.164,3.132,-28.888,-2.898,0.0,28.5,28.1,9.219,1.642,-23.931,-20.702,-25.744,-22.613,-3.32,24.792,0.0,263.34,,275.0,275.0,-23.213,3.133,-16.875,21.102
3782.5,2.581,0.677,-33.842,1.802,9.11,3.648,23.164,3.132,-28.888,-2.898,0.0,28.5,28.1,9.219,1.642,-23.784,-20.628,-25.507,-22.472,-3.32,24.792,0.0,263.34,,275.0,275.0,-23.247,3.124,-16.877,21.073
3783.0,2.581,0.677,-33.842,1.802,9.11,3.648,23.164,3.132,-28.888,-2.898,0.0,28.5,28.1,9.219,1.642,-23.677,-20.644,-25.524,-22.519,-3.32,24.792,0.0,263.24,,275.0,275.0,-23.098,3.115,-16.87,21.038
3783.5,2.581,0.677,-33.842,1.802,9.11,3.648,23.164,3.132,-28.888,-2.898,0.0,28.5,28.1,9.219,1.642,-23.74,-20.685,-25.597,-22.566,-3.32,24.792,0.0,263.24,,275.0,275.0,-23.091,3.106,-16.882,21.096
3784.0,2.581,0.677,-33.842,1.802,9.11,3.639,23.185,3.181,-28.825,-2.894,0.0,28.461,28.093,9.219,1.642,-23.905,-20.676,-25.625,-22.567,-3.313,24.805,0.0,263.44,,275.0,275.0,-23.147,3.098,-16.881,21.166
3784.5,2.581,0.677,-33.842,1.802,9.11,3.639,23.185,3.181,-28.825,-2.894,0.0,28.5,28.1,9.219,1.642,-23.912,-20.68,-25.712,-22.628,-3.313,24.805,0.0,263.44,,275.0,275.0,-23.194,3.089,-16.869,21.137
3785.0,2.581,0.677,-33.842,1.802,9.11,3.639,23.185,3.181,-28.825,-2.894,0.0,28.5,28.1,9.219,1.642,-23.968,-20.698,-25.769,-22.656,-3.313,24.805,0.0,263.84,,275.0,275.0,-23.233,3.081,-16.879,21.118
3785.5,3.291,0.772,-35.209,1.785,9.191,3.639,23.185,3.181,-28.825,-2.894,0.0,28.5,28.1,9.03,1.932,-24.0,-20.7,-25.758,-22.592,-3.313,24.805,0.0,263.84,,275.0,275.0,-23.273,3.073,-16.892,21.113
3786.0,3.291,0.772,-35.209,1.785,9.191,3.639,23.185,3.181,-28.825,-2.894,0.0,28.5,28.1,9.03,1.932,-23.705,-20.657,-25.554,-22.498,-3.313,24.805,0.0,263.74,,275.0,275.0,-23.262,3.076,-16.88,21.085
3786.5,3.291,0.772,-35.209,1.785,9.191,3.639,23.185,3.181,-28.825,-2.894,0.0,28.5,28.1,9.03,1.932,-23.714,-20.688,-25.61,-22.566,-3.313,24.805,0.0,263.74,,275.0,275.0,-23.104,3.08,-16.863,21.062
3787.0,3.291,0.772,-35.209,1.785,9.191,3.639,23.185,3.181,-28.825,-2.894,0.0,28.5,28.1,9.03,1.932,-23.841,-20.686,-25.69,-22.615,-3.313,24.805,0.0,263.44,,275.0,275.0,-23.144,3.083,-16.874,21.036
3787.5,3.291,0.772,-35.209,1.785,9.191,3.637,23.213,3.15,-28.764,-2.89,0.0,28.468,28.01,9.03,1.932,-23.934,-20.697,-25.761,-22.64,-3.303,24.802,0.0,263.44,,275.0,275.0,-23.208,3.087,-16.892,21.02
3788.0,3.291,0.772,-35.209,1.785,9.191,3.637,23.213,3.15,-28.764,-2.89,0.0,28.5,28.0,9.03,1.932,-23.984,-20.704,-25.755,-22.625,-3.303,24.802,0.0,263.64,,275.0,275.0,-23.258,3.09,-16.891,21.005
3788.5,3.092,0.738,-35.209,1.796,9.173,3.637,23.213,3.15,-28.764,-2.89,0.0,28.5,28.0,9.019,1.896,-23.966,-20.695,-25.737,-22.564,-3.303,24.802,0.0,263.64,,275.0,275.0,-23.267,3.093,-16.862,21.025
3789.0,3.092,0.738,-35.209,1.796,9.173,3.637,23.213,3.15,-28.764,-2.89,0.0,28.5,28.0,9.019,1.896,-23.801,-20.658,-25.615,-22.504,-3.303,24.802,0.0,263.34,,275.0,275.0,-23.241,3.093,-16.89,21.039
3789.5,3.092,0.738,-35.209,1.796,9.173,3.637,23.213,3.15,-28.764,-2.89,0.0,28.5,28.0,9.019,1.896,-23.742,-20.666,-25.595,-22.546,-3.303,24.802,0.0,263.34,,275.0,275.0,-23.144,3.093,-16.879,21.029
3790.0,3.092,0.738,-35.209,1.796,9.173,3.637,23.213,3.15,-28.764,-2.89,0.0,28.5,28.0,9.019,1.896,-23.884,-20.698,-25.721,-22.626,-3.303,24.802,0.0,263.14,,275.0,275.0,-23.137,3.093,-16.887,21.038
3790.5,3.092,0.738,-35.209,1.796,9.173,3.625,23.237,3.16,-28.716,-2.891,0.0,28.468,28.072,9.019,1.896,-23.955,-20.717,-25.775,-22.653,-3.324,24.791,0.0,263.14,,275.0,275.0,-23.232,3.093,-16.879,21.023
3791.0,3.092,0.738,-35.209,1.796,9.173,3.625,23.237,3.16,-28.716,-2.891,0.0,28.5,28.1,9.019,1.896,-24.033,-20.725,-25.857,-22.636,-3.324,24.791,0.0,263.74,,275.0,275.0,-23.275,3.093,-16.884,21.046
3791.5,3.576,0.855,-35.209,1.811,9.143,3.625,23.237,3.16,-28.716,-2.891,0.0,28.5,28.1,9.194,1.88,-23.919,-20.698,-25.684,-22.509,-3.324,24.791,0.0,263.74,,275.0,275.0,-23.313,3.093,-16.897,21.098
3792.0,3.576,0.855,-35.209,1.811,9.143,3.625,23.237,3.16,-28.716,-2.891,0.0,28.5,28.1,9.194,1.88,-23.799,-20.688,-25.498,-22.475,-3.324,24.791,0.0,264.14,,275.0,275.0,-23.203,3.101,-16.89,21.139
3792.5,3.576,0.855,-35.209,1.811,9.143,3.625,23.237,3.16,-28.716,-2.891,0.0,28.5,28.1,9.194,1.88,-23.756,-20.688,-25.527,-22.576,-3.324,24.791,0.0,264.14,,275.0,275.0,-23.115,3.109,-16.895,21.193
3793.0,3.576,0.855,-35.209,1.811,9.143,3.625,23.237,3.16,-28.716,-2.891,0.0,28.5,28.1,9.194,1.88,-23.891,-20.711,-25.66,-22.646,-3.324,24.791,0.0,263.74,,275.0,275.0,-23.137,3.117,-16.896,21.242
3793.5,3.576,0.855,-35.209,1.811,9.143,3.625,23.237,3.16,-28.716,-2.891,0.0,28.5,28.1,9.194,1.88,-24.02,-20.729,-25.84,-22.68,-3.324,24.791,0.0,263.74,,275.0,275.0,-23.227,3.124,-16.898,21.277
3794.0,3.576,0.855,-35.209,1.811,9.143,3.661,23.29,3.17,-28.641,-2.895,0.0,28.484,28.145,9.194,1.88,-23.991,-20.702,-25.807,-22.604,-3.319,24.813,0.0,264.74,,275.0,275.0,-23.317,3.132,-16.885,21.309
3794.5,3.576,0.855,-35.209,1.811,9.143,3.661,23.29,3.17,-28.641,-2.895,0.0,28.5,28.1,9.194,1.88,-23.869,-20.68,-25.582,-22.481,-3.319,24.813,0.0,264.74,,275.0,275.0,-23.276,3.139,-16.89,21.334
3795.0,3.005,0.766,-34.752,1.82,9.053,3.661,23.29,3.17,-28.641,-2.895,0.0,28.5,28.1,9.219,1.876,-23.736,-20.63,-25.451,-22.473,-3.319,24.813,0.0,264.24,,275.0,275.0,-23.153,3.146,-16.898,21.381
3795.5,3.005,0.766,-34.752,1.82,9.053,3.661,23.29,3.17,-28.641,-2.895,0.0,28.5,28.1,9.219,1.876,-23.734,-20.651,-25.496,-22.538,-3.319,24.813,0.0,264.24,,275.0,275.0,-23.072,3.144,-16.886,21.408
3796.0,3.005,0.766,-34.752,1.82,9.053,3.661,23.29,3.17,-28.641,-2.895,0.0,28.5,28.1,9.219,1.876,-23.886,-20.664,-25.611,-22.566,-3.319,24.813,0.0,264.24,,275.0,275.0,-23.105,3.141,-16.901,21.38
3796.5,3.005,0.766,-34.752,1.82,9.053,3.661,23.29,3.17,-28.641,-2.895,0.0,28.5,28.1,9.219,1.876,-23.92,-20.664,-25.748,-22.603,-3.319,24.813,0.0,264.24,,275.0,275.0,-23.182,3.139,-16.881,21.392
3797.0,3.005,0.766,-34.752,1.82,9.053,3.65,23.317,3.159,-28.594,-2.902,0.0,28.478,28.103,9.219,1.876,-23.951,-20.643,-25.693,-22.562,-3.317,24.806,0.0,264.44,,275.0,275.0,-23.234,3.137,-16.868,21.437
3797.5,3.005,0.766,-34.752,1.82,9.053,3.65,23.317,3.159,-28.594,-2.902,0.0,28.5,28.1,9.219,1.876,-23.781,-20.664,-25.608,-22.544,-3.317,24.806,0.0,264.44,,275.0,275.0,-23.212,3.135,-16.879,21.428
3798.0,3.157,0.863,-33.956,1.826,9.119,3.65,23.317,3.159,-28.594,-2.902,0.0,28.5,28.1,9.201,1.702,-23.767,-20.688,-25.617,-22.595,-3.317,24.806,0.0,264.44,,275.0,275.0,-23.149,3.133,-16.884,21.466
3798.5,3.157,0.863,-33.956,1.826,9.119,3.65,23.317,3.159,-28.594,-2.902,0.0,28.5,28.1,9.201,1.702,-23.833,-20.731,-25.678,-22.628,-3.317,24.806,0.0,264.44,,275.0,275.0,-23.166,3.133,-16.891,21.527
3799.0,3.157,0.863,-33.956,1.826,9.119,3.65,23.317,3.159,-28.594,-2.902,0.0,28.5,28.1,9.201,1.702,-23.969,-20.718,-25.785,-22.651,-3.317,24.806,0.0,264.34,,275.0,275.0,-23.217,3.133,-16.868,21.544
3799.5,3.157,0.863,-33.956,1.826,9.119,3.65,23.317,3.159,-28.594,-2.902,0.0,28.5,28.1,9.201,1.702,-24.017,-20.712,-25.845,-22.646,-3.317,24.806,0.0,264.34,,275.0,275.0,-23.281,3.134,-16.879,21.594
3800.0,3.157,0.863,-33.956,1.826,9.119,3.65,23.317,3.159,-28.594,-2.902,0.0,28.5,28.1,9.201,1.702,-23.991,-20.694,-25.782,-22.602,-3.317,24.806,0.0,264.64,,275.0,275.0,-23.305,3.134,-16.864,21.573
3800.5,3.157,0.863,-33.956,1.826,9.119,3.657,23.366,3.116,-28.538,-2.896,0.0,28.496,28.069,9.201,1.702,-23.785,-20.68,-25.621,-22.5,-3.317,24.808,0.0,264.64,,275.0,275.0,-23.267,3.135,-16.887,21.586
3801.0,3.157,0.863,-33.956,1.826,9.119,3.657,23.366,3.116,-28.538,-2.896,0.0,28.5,28.1,9.201,1.702,-23.812,-20.66,-25.628,-22.555,-3.317,24.808,0.0,265.34,,275.0,275.0,-23.146,3.135,-16.868,21.574
3801.5,3.309,0.809,-35.209,1.775,9.174,3.657,23.366,3.116,-28.538,-2.896,0.0,28.5,28.1,9.079,1.921,-23.861,-20.689,-25.658,-22.616,-3.317,24.808,0.0,265.34,,275.0,275.0,-23.164,3.135,-16.882,21.575
3802.0,3.309,0.809,-35.209,1.775,9.174,3.657,23.366,3.116,-28.538,-2.896,0.0,28.5,28.1,9.079,1.921,-23.869,-20.691,-25.695,-22.598,-3.317,24.808,0.0,265.34,,275.0,275.0,-23.206,3.138,-16.881,21.575
3802.5,3.309,0.809,-35.209,1.775,9.174,3.657,23.366,3.116,-28.538,-2.896,0.0,28.5,28.1,9.079,1.921,-23.935,-20.703,-25.759,-22.628,-3.317,24.808,0.0,265.34,,275.0,275.0,-23.213,3.141,-16.867,21.562
3803.0,3.309,0.809,-35.209,1.775,9.174,3.657,23.366,3.116,-28.538,-2.896,0.0,28.5,28.1,9.079,1.921,-23.955,-20.696,-25.775,-22.608,-3.317,24.808,0.0,265.04,,275.0,275.0,-23.256,3.144,-16.857,21.486
3803.5,3.309,0.809,-35.209,1.775,9.174,3.638,23.394,3.123,-28.489,-2.898,0.0,28.492,28.027,9.079,1.921,-23.843,-20.679,-25.633,-22.467,-3.311,24.811,0.0,265.04,,275.0,275.0,-23.259,3.146,-16.862,21.468
3804.0,3.309,0.809,-35.209,1.775,9.174,3.638,23.394,3.123,-28.489,-2.898,0.0,28.5,28.0,9.079,1.921,-23.784,-20.647,-25.54,-22.475,-3.311,24.811,0.0,264.74,,275.0,275.0,-23.156,3.149,-16.869,21.47
3804.5,2.677,0.727,-33.262,1.828,9.053,3.638,23.394,3.123,-28.489,-2.898,0.0,28.5,28.0,9.291,1.789,-23.867,-20.687,-25.693,-22.608,-3.311,24.811,0.0,264.74,,275.0,275.0,-23.111,3.152,-16.869,21.469
3805.0,2.677,0.727,-33.262,1.828,9.053,3.638,23.394,3.123,-28.489,-2.898,0.0,28.5,28.0,9.291,1.789,-23.967,-20.696,-25.781,-22.638,-3.311,24.811,0.0,264.64,,275.0,275.0,-23.214,3.144,-16.875,21.446
3805.5,2.677,0.727,-33.262,1.828,9.053,3.638,23.394,3.123,-28.489,-2.898,0.0,28.5,28.0,9.291,1.789,-24.026,-20.686,-25.856,-22.629,-3.311,24.811,0.0,264.64,,275.0,275.0,-23.271,3.136,-16.861,21.466
3806.0,2.677,0.727,-33.262,1.828,9.053,3.638,23.394,3.123,-28.489,-2.898,0.0,28.5,28.0,9.291,1.789,-23.974,-20.698,-25.768,-22.561,-3.311,24.811,0.0,264.94,,275.0,275.0,-23.299,3.129,-16.863,21.486
3806.5,2.677,0.727,-33.262,1.828,9.053,3.638,23.394,3.123,-28.489,-2.898,0.0,28.5,28.0,9.291,1.789,-23.783,-20.69,-25.528,-22.538,-3.311,24.811,0.0,264.94,,275.0,275.0,-23.25,3.121,-16.87,21.5
3807.0,2.677,0.727,-33.262,1.828,9.053,3.642,23.4,3.148,-28.454,-2.895,0.0,28.501,28.065,9.291,1.789,-23.718,-20.708,-25.543,-22.577,-3.324,24.81,0.0,265.24,,275.0,275.0,-23.135,3.114,-16.872,21.53
3807.5,2.677,0.727,-33.262,1.828,9.053,3.642,23.4,3.148,-28.454,-2.895,0.0,28.5,28.1,9.291,1.789,-23.825,-20.692,-25.6,-22.621,-3.324,24.81,0.0,265.24,,275.0,275.0,-23.137,3.107,-16.874,21.542
3808.0,2.79,0.738,-34.168,1.813,9.004,3.642,23.4,3.148,-28.454,-2.895,0.0,28.5,28.1,9.342,1.804,-23.996,-20.713,-25.805,-22.636,-3.324,24.81,0.0,264.84,,275.0,275.0,-23.184,3.1,-16.883,21.563
3808.5,2.79,0.738,-34.168,1.813,9.004,3.642,23.4,3.148,-28.454,-2.895,0.0,28.5,28.1,9.342,1.804,-23.992,-20.711,-25.8,-22.611,-3.324,24.81,0.0,264.84,,275.0,275.0,-23.288,3.095,-16.872,21.589
3809.0,2.79,0.738,-34.168,1.813,9.004,3.642,23.4,3.148,-28.454,-2.895,0.0,28.5,28.1,9.342,1.804,-23.89,-20.705,-25.607,-22.537,-3.324,24.81,0.0,265.14,,275.0,275.0,-23.279,3.09,-16.896,21.624
3809.5,2.79,0.738,-34.168,1.813,9.004,3.642,23.4,3.148,-28.454,-2.895,0.0,28.5,28.1,9.342,1.804,-23.641,-20.698,-25.49,-22.525,-3.324,24.81,0.0,265.14,,275.0,275.0,-23.185,3.085,-16.873,21.66
3810.0,2.79,0.738,-34.168,1.813,9.004,3.653,23.397,3.167,-28.403,-2.888,0.0,28.52,28.077,9.342,1.804,-23.669,-20.682,-25.521,-22.587,-3.316,24.826,0.0,265.24,,275.0,275.0,-23.089,3.08,-16.913,21.644
3810.5,2.79,0.738,-34.168,1.813,9.004,3.653,23.397,3.167,-28.403,-2.888,0.0,28.5,28.1,9.342,1.804,-23.806,-20.685,-25.641,-22.631,-3.316,24.826,0.0,265.24,,275.0,275.0,-23.115,3.075,-16.876,21.639
3811.0,2.961,0.744,-33.984,1.82,9.106,3.653,23.397,3.167,-28.403,-2.888,0.0,28.5,28.1,9.209,1.647,-23.912,-20.682,-25.676,-22.599,-3.316,24.826,0.0,264.94,,275.0,275.0,-23.191,3.071,-16.87,21.685
3811.5,2.961,0.744,-33.984,1.82,9.106,3.653,23.397,3.167,-28.403,-2.888,0.0,28.5,28.1,9.209,1.647,-23.91,-20.694,-25.69,-22.56,-3.316,24.826,0.0,264.94,,275.0,275.0,-23.217,3.069,-16.855,21.7
3812.0,2.961,0.744,-33.984,1.82,9.106,3.653,23.397,3.167,-28.403,-2.888,0.0,28.5,28.1,9.209,1.647,-23.816,-20.646,-25.505,-22.455,-3.316,24.826,0.0,264.34,,275.0,275.0,-23.213,3.067,-16.877,21.71
3812.5,2.961,0.744,-33.984,1.82,9.106,3.653,23.397,3.167,-28.403,-2.888,0.0,28.5,28.1,9.209,1.647,-23.603,-20.629,-25.445,-22.49,-3.316,24.826,0.0,264.34,,275.0,275.0,-23.105,3.065,-16.869,21.718
3813.0,2.961,0.744,-33.984,1.82,9.106,3.653,23.397,3.167,-28.403,-2.888,0.0,28.5,28.1,9.209,1.647,-23.674,-20.666,-25.509,-22.544,-3.316,24.826,0.0,264.94,,275.0,275.0,-23.042,3.064,-16.862,21.712
3813.5,2.961,0.744,-33.984,1.82,9.106,3.649,23.441,3.137,-28.324,-2.876,0.0,28.522,28.255,9.209,1.647,-23.757,-20.672,-25.614,-22.577,-3.316,24.824,0.0,264.94,,275.0,275.0,-23.098,3.062,-16.863,21.719
3814.0,2.961,0.744,-33.984,1.82,9.106,3.649,23.441,3.137,-28.324,-2.876,0.0,28.5,28.3,9.209,1.647,-23.893,-20.696,-25.713,-22.616,-3.316,24.824,0.0,264.94,,275.0,275.0,-23.155,3.06,-16.852,21.668
3814.5,2.4,0.599,-34.348,1.858,9.155,3.649,23.441,3.137,-28.324,-2.876,0.0,28.5,28.3,9.185,1.633,-23.926,-20.688,-25.744,-22.626,-3.316,24.824,0.0,264.94,,275.0,275.0,-23.23,3.059,-16.845,21.668
3815.0,2.4,0.599,-34.348,1.858,9.155,3.649,23.441,3.137,-28.324,-2.876,0.0,28.5,28.3,9.185,1.633,-23.812,-20.672,-25.651,-22.446,-3.316,24.824,0.0,265.44,,275.0,275.0,-23.246,3.048,-16.862,21.664
3815.5,2.4,0.599,-34.348,1.858,9.155,3.649,23.441,3.137,-28.324,-2.876,0.0,28.5,28.3,9.185,1.633,-23.594,-20.61,-25.343,-22.426,-3.316,24.824,0.0,265.44,,275.0,275.0,-23.145,3.037,-16.863,21.651
3816.0,2.4,0.599,-34.348,1.858,9.155,3.649,23.441,3.137,-28.324,-2.876,0.0,28.5,28.3,9.185,1.633,-23.646,-20.63,-25.425,-22.519,-3.316,24.824,0.0,265.44,,275.0,275.0,-22.993,3.027,-16.844,21.671
3816.5,2.4,0.599,-34.348,1.858,9.155,3.639,23.467,3.163,-28.267,-2.893,0.0,28.535,28.165,9.185,1.633,-23.791,-20.633,-25.562,-22.574,-3.313,24.833,0.0,265.44,,275.0,275.0,-23.055,3.016,-16.848,21.68
3817.0,2.4,0.599,-34.348,1.858,9.155,3.639,23.467,3.163,-28.267,-2.893,0.0,28.5,28.2,9.185,1.633,-23.888,-20.667,-25.689,-22.61,-3.313,24.833,0.0,265.94,,275.0,275.0,-23.14,3.006,-16.843,21.699
3817.5,3.297,0.784,-35.209,1.808,9.15,3.639,23.467,3.163,-28.267,-2.893,0.0,28.5,28.2,9.145,1.691,-23.94,-20.663,-25.73,-22.592,-3.313,24.833,0.0,265.94,,275.0,275.0,-23.214,2.996,-16.813,21.755
3818.0,3.297,0.784,-35.209,1.808,9.15,3.639,23.467,3.163,-28.267,-2.893,0.0,28.5,28.2,9.145,1.691,-23.852,-20.641,-25.63,-22.516,-3.313,24.833,0.0,265.34,,275.0,275.0,-23.231,3.001,-16.819,21.831
3818.5,3.297,0.784,-35.209,1.808,9.15,3.639,23.467,3.163,-28.267,-2.893,0.0,28.5,28.2,9.145,1.691,-23.632,-20.609,-25.426,-22.386,-3.313,24.833,0.0,265.34,,275.0,275.0,-23.16,3.006,-16.829,21.867
3819.0,3.297,0.784,-35.209,1.808,9.15,3.639,23.467,3.163,-28.267,-2.893,0.0,28.5,28.2,9.145,1.691,-23.74,-20.647,-25.567,-22.575,-3.313,24.833,0.0,264.94,,275.0,275.0,-23.013,3.011,-16.825,21.86
3819.5,3.297,0.784,-35.209,1.808,9.15,3.642,23.487,3.159,-28.197,-2.895,0.0,28.533,28.166,9.145,1.691,-23.845,-20.683,-25.675,-22.618,-3.326,24.826,0.0,264.94,,275.0,275.0,-23.132,3.016,-16.834,21.838
3820.0,3.297,0.784,-35.209,1.808,9.15,3.642,23.487,3.159,-28.197,-2.895,0.0,28.5,28.2,9.145,1.691,-23.89,-20.654,-25.701,-22.597,-3.326,24.826,0.0,264.94,,275.0,275.0,-23.205,3.02,-16.837,21.819
3820.5,3.297,0.784,-35.209,1.808,9.15,3.642,23.487,3.159,-28.197,-2.895,0.0,28.5,28.2,9.145,1.691,-23.844,-20.66,-25.624,-22.534,-3.326,24.826,0.0,264.94,,275.0,275.0,-23.21,3.025,-16.83,21.841
3821.0,2.975,0.793,-33.255,1.865,9.095,3.642,23.487,3.159,-28.197,-2.895,0.0,28.5,28.2,9.18,1.709,-23.617,-20.597,-25.433,-22.336,-3.326,24.826,0.0,264.94,,275.0,275.0,-23.165,3.029,-16.821,21.841
3821.5,2.975,0.793,-33.255,1.865,9.095,3.642,23.487,3.159,-28.197,-2.895,0.0,28.5,28.2,9.18,1.709,-23.545,-20.579,-25.23,-22.317,-3.326,24.826,0.0,264.94,,275.0,275.0,-22.996,3.028,-16.822,21.819
3822.0,2.975,0.793,-33.255,1.865,9.095,3.642,23.487,3.159,-28.197,-2.895,0.0,28.5,28.2,9.18,1.709,-23.564,-20.566,-25.321,-22.408,-3.326,24.826,0.0,265.14,,275.0,275.0,-22.918,3.027,-16.817,21.797
3822.5,2.975,0.793,-33.255,1.865,9.095,3.642,23.487,3.159,-28.197,-2.895,0.0,28.5,28.2,9.18,1.709,-23.827,-20.639,-25.61,-22.573,-3.326,24.826,0.0,265.14,,275.0,275.0,-22.965,3.027,-16.8,21.8
3823.0,2.975,0.793,-33.255,1.865,9.095,3.635,23.527,3.165,-28.145,-2.901,0.0,28.548,28.313,9.18,1.709,-23.796,-20.639,-25.609,-22.561,-3.318,24.832,0.0,264.64,,275.0,275.0,-23.162,3.026,-16.797,21.814
3823.5,2.975,0.793,-33.255,1.865,9.095,3.635,23.527,3.165,-28.145,-2.901,0.0,28.5,28.3,9.18,1.709,-23.806,-20.605,-25.586,-22.476,-3.318,24.832,0.0,264.64,,275.0,275.0,-23.151,3.025,-16.802,21.796
3824.0,2.74,0.717,-34.72,1.782,9.087,3.635,23.527,3.165,-28.145,-2.901,0.0,28.5,28.3,9.202,1.897,-23.642,-20.588,-25.412,-22.339,-3.318,24.832,0.0,264.64,,275.0,275.0,-23.118,3.024,-16.792,21.785
3824.5,2.74,0.717,-34.72,1.782,9.087,3.635,23.527,3.165,-28.145,-2.901,0.0,28.5,28.3,9.202,1.897,-23.507,-20.551,-25.197,-22.328,-3.318,24.832,0.0,264.64,,275.0,275.0,-22.995,3.019,-16.809,21.753
3825.0,2.74,0.717,-34.72,1.782,9.087,3.635,23.527,3.165,-28.145,-2.901,0.0,28.5,28.3,9.202,1.897,-23.538,-20.547,-25.292,-22.39,-3.318,24.832,0.0,264.04,,275.0,275.0,-22.896,3.015,-16.765,21.651
3825.5,2.74,0.717,-34.72,1.782,9.087,3.635,23.527,3.165,-28.145,-2.901,0.0,28.5,28.3,9.202,1.897,-23.726,-20.567,-25.471,-22.43,-3.318,24.832,0.0,264.04,,275.0,275.0,-22.942,3.01,-16.793,21.632
3826.0,2.74,0.717,-34.72,1.782,9.087,3.634,23.562,3.207,-28.102,-2.894,0.0,28.545,28.242,9.202,1.897,-23.805,-20.597,-25.577,-22.526,-3.323,24.82,0.0,263.94,,275.0,275.0,-23.049,3.002,-16.768,21.637
3826.5,2.74,0.717,-34.72,1.782,9.087,3.634,23.562,3.207,-28.102,-2.894,0.0,28.5,28.2,9.202,1.897,-23.694,-20.555,-25.472,-22.386,-3.323,24.82,0.0,263.94,,275.0,275.0,-23.126,3.002,-16.765,21.679
3827.0,2.74,0.717,-34.72,1.782,9.087,3.634,23.562,3.207,-28.102,-2.894,0.0,28.5,28.2,9.202,1.897,-23.387,-20.537,-25.184,-22.228,-3.323,24.82,0.0,264.04,,275.0,275.0,-23.027,2.997,-16.795,21.688
3827.5,3.519,0.817,-35.209,1.778,9.075,3.634,23.562,3.207,-28.102,-2.894,0.0,28.5,28.2,8.941,1.792,-23.451,-20.558,-25.186,-22.342,-3.323,24.82,0.0,264.04,,275.0,275.0,-22.834,2.993,-16.776,21.705
3828.0,3.519,0.817,-35.209,1.778,9.075,3.634,23.562,3.207,-28.102,-2.894,0.0,28.5,28.2,8.941,1.792,-23.57,-20.57,-25.398,-22.467,-3.323,24.82,0.0,263.74,,275.0,275.0,-22.884,3.002,-16.775,21.677
3828.5,3.519,0.817,-35.209,1.778,9.075,3.634,23.562,3.207,-28.102,-2.894,0.0,28.5,28.2,8.941,1.792,-23.639,-20.585,-25.43,-22.496,-3.323,24.82,0.0,263.74,,275.0,275.0,-23.001,3.01,-16.754,21.703
3829.0,3.519,0.817,-35.209,1.778,9.075,3.634,23.562,3.207,-28.102,-2.894,0.0,28.5,28.2,8.941,1.792,-23.697,-20.594,-25.483,-22.481,-3.323,24.82,0.0,263.84,,275.0,275.0,-23.037,3.019,-16.742,21.723
3829.5,3.519,0.817,-35.209,1.778,9.075,3.636,23.586,3.2,-28.026,-2.896,0.0,28.557,28.267,8.941,1.792,-23.64,-20.581,-25.476,-22.444,-3.319,24.834,0.0,263.84,,275.0,275.0,-23.064,3.027,-16.76,21.724
3830.0,3.519,0.817,-35.209,1.778,9.075,3.636,23.586,3.2,-28.026,-2.896,0.0,28.6,28.3,8.941,1.792,-23.508,-20.518,-25.225,-22.319,-3.319,24.834,0.0,263.84,,275.0,275.0,-23.035,3.035,-16.757,21.755
3830.5,3.58,0.895,-35.209,1.74,9.074,3.636,23.586,3.2,-28.026,-2.896,0.0,28.6,28.3,9.15,1.967,-23.57,-20.529,-25.316,-22.395,-3.319,24.834,0.0,263.84,,275.0,275.0,-22.892,3.043,-16.754,21.747
3831.0,3.58,0.895,-35.209,1.74,9.074,3.636,23.586,3.2,-28.026,-2.896,0.0,28.6,28.3,9.15,1.967,-23.638,-20.558,-25.414,-22.436,-3.319,24.834,0.0,264.14,,275.0,275.0,-22.952,3.052,-16.765,21.742
3831.5,3.58,0.895,-35.209,1.74,9.074,3.636,23.586,3.2,-28.026,-2.896,0.0,28.6,28.3,9.15,1.967,-23.636,-20.552,-25.454,-22.482,-3.319,24.834,0.0,264.14,,275.0,275.0,-23.011,3.06,-16.751,21.748
3832.0,3.58,0.895,-35.209,1.74,9.074,3.636,23.586,3.2,-28.026,-2.896,0.0,28.6,28.3,9.15,1.967,-23.666,-20.551,-25.485,-22.469,-3.319,24.834,0.0,264.34,,275.0,275.0,-23.031,3.069,-16.747,21.747
3832.5,3.58,0.895,-35.209,1.74,9.074,3.647,23.623,3.181,-27.979,-2.899,0.0,28.566,28.281,9.15,1.967,-23.646,-20.543,-25.387,-22.387,-3.318,24.837,0.0,264.34,,275.0,275.0,-23.043,3.077,-16.748,21.754
3833.0,3.58,0.895,-35.209,1.74,9.074,3.647,23.623,3.181,-27.979,-2.899,0.0,28.6,28.3,9.15,1.967,-23.493,-20.496,-25.213,-22.326,-3.318,24.837,0.0,263.84,,275.0,275.0,-22.991,3.085,-16.756,21.742
3833.5,3.58,0.895,-35.209,1.74,9.074,3.647,23.623,3.181,-27.979,-2.899,0.0,28.6,28.3,9.15,1.967,-23.491,-20.506,-25.289,-22.432,-3.318,24.837,0.0,263.84,,275.0,275.0,-22.882,3.093,-16.762,21.75
3834.0,3.328,0.841,-35.209,1.797,9.089,3.647,23.623,3.181,-27.979,-2.899,0.0,28.6,28.3,9.113,1.86,-23.624,-20.545,-25.411,-22.46,-3.318,24.837,0.0,264.24,,275.0,275.0,-22.93,3.101,-16.736,21.762
3834.5,3.328,0.841,-35.209,1.797,9.089,3.647,23.623,3.181,-27.979,-2.899,0.0,28.6,28.3,9.113,1.86,-23.698,-20.571,-25.491,-22.508,-3.318,24.837,0.0,264.24,,275.0,275.0,-23.01,3.105,-16.742,21.766
3835.0,3.328,0.841,-35.209,1.797,9.089,3.647,23.623,3.181,-27.979,-2.899,0.0,28.6,28.3,9.113,1.86,-23.751,-20.579,-25.546,-22.49,-3.318,24.837,0.0,264.14,,275.0,275.0,-23.067,3.109,-16.736,21.745
3835.5,3.328,0.841,-35.209,1.797,9.089,3.647,23.623,3.181,-27.979,-2.899,0.0,28.6,28.3,9.113,1.86,-23.649,-20.544,-25.4,-22.385,-3.318,24.837,0.0,264.14,,275.0,275.0,-23.092,3.112,-16.736,21.733
3836.0,3.328,0.841,-35.209,1.797,9.089,3.65,23.654,3.162,-27.911,-2.896,0.0,28.569,28.396,9.113,1.86,-23.486,-20.51,-25.184,-22.326,-3.311,24.839,0.0,263.14,,275.0,275.0,-22.995,3.116,-16.739,21.728
3836.5,3.328,0.841,-35.209,1.797,9.089,3.65,23.654,3.162,-27.911,-2.896,0.0,28.6,28.4,9.113,1.86,-23.454,-20.502,-25.206,-22.361,-3.311,24.839,0.0,263.14,,275.0,275.0,-22.876,3.119,-16.732,21.662
3837.0,3.152,0.802,-34.626,1.868,9.162,3.65,23.654,3.162,-27.911,-2.896,0.0,28.6,28.4,9.172,1.638,-23.682,-20.557,-25.491,-22.476,-3.311,24.839,0.0,264.14,,275.0,275.0,-22.881,3.123,-16.733,21.601
3837.5,3.152,0.802,-34.626,1.868,9.162,3.65,23.654,3.162,-27.911,-2.896,0.0,28.6,28.4,9.172,1.638,-23.75,-20.575,-25.549,-22.468,-3.311,24.839,0.0,264.14,,275.0,275.0,-23.052,3.123,-16.74,21.583
3838.0,3.152,0.802,-34.626,1.868,9.162,3.65,23.654,3.162,-27.911,-2.896,0.0,28.6,28.4,9.172,1.638,-23.71,-20.545,-25.37,-22.351,-3.311,24.839,0.0,264.44,,275.0,275.0,-23.085,3.124,-16.733,21.585
3838.5,3.152,0.802,-34.626,1.868,9.162,3.65,23.654,3.162,-27.911,-2.896,0.0,28.6,28.4,9.172,1.638,-23.338,-20.497,-25.142,-22.302,-3.311,24.839,0.0,264.44,,275.0,275.0,-22.994,3.124,-16.736,21.565
3839.0,3.152,0.802,-34.626,1.868,9.162,3.63,23.649,3.136,-27.871,-2.89,0.0,28.571,28.271,9.172,1.638,-23.357,-20.496,-25.159,-22.37,-3.311,24.842,0.0,264.34,,275.0,275.0,-22.82,3.125,-16.721,21.555
3839.5,3.152,0.802,-34.626,1.868,9.162,3.63,23.649,3.136,-27.871,-2.89,0.0,28.6,28.3,9.172,1.638,-23.466,-20.521,-25.304,-22.449,-3.311,24.842,0.0,264.34,,275.0,275.0,-22.846,3.125,-16.717,21.526
3840.0,3.152,0.802,-34.626,1.868,9.162,3.63,23.649,3.136,-27.871,-2.89,0.0,28.6,28.3,9.172,1.638,-23.666,-20.53,-25.457,-22.483,-3.311,24.842,0.0,263.94,,275.0,275.0,-22.935,3.126,-16.72,21.509
3840.5,2.769,0.628,-35.209,1.829,9.139,3.63,23.649,3.136,-27.871,-2.89,0.0,28.6,28.3,9.113,1.799,-23.696,-20.53,-25.491,-22.451,-3.311,24.842,0.0,263.94,,275.0,275.0,-23.034,3.126,-16.705,21.502
3841.0,2.769,0.628,-35.209,1.829,9.139,3.63,23.649,3.136,-27.871,-2.89,0.0,28.6,28.3,9.113,1.799,-23.467,-20.494,-25.191,-22.227,-3.311,24.842,0.0,264.54,,275.0,275.0,-23.042,3.12,-16.701,21.487
3841.5,2.769,0.628,-35.209,1.829,9.139,3.63,23.649,3.136,-27.871,-2.89,0.0,28.6,28.3,9.113,1.799,-23.3,-20.462,-25.028,-22.254,-3.311,24.842,0.0,264.54,,275.0,275.0,-22.845,3.114,-16.715,21.455
3842.0,2.769,0.628,-35.209,1.829,9.139,3.63,23.649,3.136,-27.871,-2.89,0.0,28.6,28.3,9.113,1.799,-23.367,-20.44,-25.137,-22.325,-3.311,24.842,0.0,263.94,,275.0,275.0,-22.761,3.109,-16.71,21.402
3842.5,2.769,0.628,-35.209,1.829,9.139,3.636,23.662,3.169,-27.808,-2.882,0.0,28.579,28.342,9.113,1.799,-23.555,-20.496,-25.317,-22.407,-3.308,24.851,0.0,263.94,,275.0,275.0,-22.817,3.103,-16.692,21.341
3843.0,2.769,0.628,-35.209,1.829,9.139,3.636,23.662,3.169,-27.808,-2.882,0.0,28.6,28.3,9.113,1.799,-23.643,-20.509,-25.46,-22.446,-3.308,24.851,0.0,264.24,,275.0,275.0,-22.944,3.098,-16.678,21.228
3843.5,2.324,0.602,-35.181,1.796,9.072,3.636,23.662,3.169,-27.808,-2.882,0.0,28.6,28.3,9.144,1.892,-23.705,-20.5,-25.487,-22.422,-3.308,24.851,0.0,264.24,,275.0,275.0,-23.015,3.092,-16.681,21.177
3844.0,2.324,0.602,-35.181,1.796,9.072,3.636,23.662,3.169,-27.808,-2.882,0.0,28.6,28.3,9.144,1.892,-23.653,-20.469,-25.336,-22.303,-3.308,24.851,0.0,263.84,,275.0,275.0,-23.029,3.08,-16.698,21.143
3844.5,2.324,0.602,-35.181,1.796,9.072,3.636,23.662,3.169,-27.808,-2.882,0.0,28.6,28.3,9.144,1.892,-23.271,-20.455,-25.14,-22.29,-3.308,24.851,0.0,263.84,,275.0,275.0,-22.94,3.067,-16.689,21.116
3845.0,2.324,0.602,-35.181,1.796,9.072,3.636,23.662,3.169,-27.808,-2.882,0.0,28.6,28.3,9.144,1.892,-23.411,-20.521,-25.241,-22.416,-3.308,24.851,0.0,264.24,,275.0,275.0,-22.789,3.055,-16.68,21.119
3845.5,2.324,0.602,-35.181,1.796,9.072,3.63,23.7,3.188,-27.76,-2.892,0.0,28.582,28.209,9.144,1.892,-23.575,-20.514,-25.374,-22.443,-3.318,24.845,0.0,264.24,,275.0,275.0,-22.897,3.043,-16.704,21.125
3846.0,2.324,0.602,-35.181,1.796,9.072,3.63,23.7,3.188,-27.76,-2.892,0.0,28.6,28.2,9.144,1.892,-23.656,-20.517,-25.483,-22.468,-3.318,24.845,0.0,263.84,,275.0,275.0,-22.977,3.031,-16.662,21.12
3846.5,2.363,0.648,-33.909,1.91,9.076,3.63,23.7,3.188,-27.76,-2.892,0.0,28.6,28.2,9.158,1.656,-23.661,-20.524,-25.467,-22.425,-3.318,24.845,0.0,263.84,,275.0,275.0,-23.031,3.02,-16.691,21.125
3847.0,2.363,0.648,-33.909,1.91,9.076,3.63,23.7,3.188,-27.76,-2.892,0.0,28.6,28.2,9.158,1.656,-23.454,-20.433,-25.203,-22.127,-3.318,24.845,0.0,263.94,,275.0,275.0,-23.019,3.009,-16.69,21.139
3847.5,2.363,0.648,-33.909,1.91,9.076,3.63,23.7,3.188,-27.76,-2.892,0.0,28.6,28.2,9.158,1.656,-23.32,-20.377,-24.982,-22.125,-3.318,24.845,0.0,263.94,,275.0,275.0,-22.804,2.998,-16.677,21.14
3848.0,2.363,0.648,-33.909,1.91,9.076,3.63,23.7,3.188,-27.76,-2.892,0.0,28.6,28.2,9.158,1.656,-23.473,-20.48,-25.259,-22.373,-3.318,24.845,0.0,264.04,,275.0,275.0,-22.701,2.988,-16.662,21.138
3848.5,2.363,0.648,-33.909,1.91,9.076,3.63,23.7,3.188,-27.76,-2.892,0.0,28.6,28.2,9.158,1.656,-23.581,-20.485,-25.36,-22.415,-3.318,24.845,0.0,264.04,,275.0,275.0,-22.897,2.978,-16.676,21.135
3849.0,2.363,0.648,-33.909,1.91,9.076,3.639,23.728,3.215,-27.696,-2.901,0.0,28.596,28.373,9.158,1.656,-23.589,-20.487,-25.406,-22.414,-3.324,24.852,0.0,264.24,,275.0,275.0,-22.96,2.968,-16.651,21.12
3849.5,2.363,0.648,-33.909,1.91,9.076,3.639,23.728,3.215,-27.696,-2.901,0.0,28.6,28.4,9.158,1.656,-23.52,-20.44,-25.304,-22.287,-3.324,24.852,0.0,264.24,,275.0,275.0,-22.974,2.958,-16.663,21.112
3850.0,3.63,0.915,-34.765,1.811,9.082,3.639,23.728,3.215,-27.696,-2.901,0.0,28.6,28.4,9.233,1.846,-23.456,-20.391,-25.126,-22.146,-3.324,24.852,0.0,263.94,,275.0,275.0,-22.888,2.948,-16.659,21.104
3850.5,3.63,0.915,-34.765,1.811,9.082,3.639,23.728,3.215,-27.696,-2.901,0.0,28.6,28.4,9.233,1.846,-23.3,-20.364,-25.031,-22.185,-3.324,24.852,0.0,263.94,,275.0,275.0,-22.78,2.959,-16.658,21.145
3851.0,3.63,0.915,-34.765,1.811,9.082,3.639,23.728,3.215,-27.696,-2.901,0.0,28.6,28.4,9.233,1.846,-23.366,-20.388,-25.131,-22.262,-3.324,24.852,0.0,263.54,,275.0,275.0,-22.72,2.97,-16.642,21.134
3851.5,3.63,0.915,-34.765,1.811,9.082,3.639,23.728,3.215,-27.696,-2.901,0.0,28.6,28.4,9.233,1.846,-23.517,-20.403,-25.289,-22.312,-3.324,24.852,0.0,263.54,,275.0,275.0,-22.787,2.981,-16.641,21.136
3852.0,3.63,0.915,-34.765,1.811,9.082,3.661,23.787,3.181,-27.641,-2.879,0.0,28.604,28.355,9.233,1.846,-23.558,-20.388,-25.3,-22.29,-3.32,24.859,0.0,264.74,,275.0,275.0,-22.88,2.992,-16.629,21.124
3852.5,3.63,0.915,-34.765,1.811,9.082,3.661,23.787,3.181,-27.641,-2.879,0.0,28.6,28.4,9.233,1.846,-23.533,-20.392,-25.259,-22.265,-3.32,24.859,0.0,264.74,,275.0,275.0,-22.884,3.002,-16.63,21.102
3853.0,3.47,0.83,-35.209,1.767,9.179,3.661,23.787,3.181,-27.641,-2.879,0.0,28.6,28.4,9.151,1.989,-23.36,-20.366,-25.184,-22.191,-3.32,24.859,0.0,264.14,,275.0,275.0,-22.862,3.012,-16.628,21.102
3853.5,3.47,0.83,-35.209,1.767,9.179,3.661,23.787,3.181,-27.641,-2.879,0.0,28.6,28.4,9.151,1.989,-23.322,-20.357,-25.143,-22.175,-3.32,24.859,0.0,264.14,,275.0,275.0,-22.775,3.02,-16.608,21.135
3854.0,3.47,0.83,-35.209,1.767,9.179,3.661,23.787,3.181,-27.641,-2.879,0.0,28.6,28.4,9.151,1.989,-23.367,-20.36,-25.182,-22.237,-3.32,24.859,0.0,264.14,,275.0,275.0,-22.749,3.027,-16.613,21.238
3854.5,3.47,0.83,-35.209,1.767,9.179,3.661,23.787,3.181,-27.641,-2.879,0.0,28.6,28.4,9.151,1.989,-23.429,-20.363,-25.261,-22.293,-3.32,24.859,0.0,264.14,,275.0,275.0,-22.787,3.035,-16.584,21.285
3855.0,3.47,0.83,-35.209,1.767,9.179,3.661,23.787,3.181,-27.641,-2.879,0.0,28.6,28.4,9.151,1.989,-23.526,-20.384,-25.343,-22.364,-3.32,24.859,0.0,263.74,,275.0,275.0,-22.836,3.042,-16.597,21.306
3855.5,3.47,0.83,-35.209,1.767,9.179,3.663,23.825,3.184,-27.611,-2.899,0.0,28.603,28.466,9.151,1.989,-23.563,-20.427,-25.321,-22.289,-3.336,24.849,0.0,263.74,,275.0,275.0,-22.904,3.049,-16.586,21.318
3856.0,3.47,0.83,-35.209,1.767,9.179,3.663,23.825,3.184,-27.611,-2.899,0.0,28.6,28.5,9.151,1.989,-23.38,-20.406,-25.117,-22.233,-3.336,24.849,0.0,264.14,,275.0,275.0,-22.9,3.056,-16.599,21.341
3856.5,3.94,0.928,-35.209,1.831,9.139,3.663,23.825,3.184,-27.611,-2.899,0.0,28.6,28.5,9.096,1.783,-23.316,-20.409,-25.127,-22.311,-3.336,24.849,0.0,264.14,,275.0,275.0,-22.784,3.062,-16.615,21.349
3857.0,3.94,0.928,-35.209,1.831,9.139,3.663,23.825,3.184,-27.611,-2.899,0.0,28.6,28.5,9.096,1.783,-23.479,-20.409,-25.289,-22.383,-3.336,24.849,0.0,264.34,,275.0,275.0,-22.791,3.077,-16.599,21.359
3857.5,3.94,0.928,-35.209,1.831,9.139,3.663,23.825,3.184,-27.611,-2.899,0.0,28.6,28.5,9.096,1.783,-23.595,-20.431,-25.411,-22.4,-3.336,24.849,0.0,264.34,,275.0,275.0,-22.89,3.091,-16.607,21.355
3858.0,3.94,0.928,-35.209,1.831,9.139,3.663,23.825,3.184,-27.611,-2.899,0.0,28.6,28.5,9.096,1.783,-23.647,-20.45,-25.431,-22.382,-3.336,24.849,0.0,263.74,,275.0,275.0,-22.959,3.105,-16.611,21.309
3858.5,3.94,0.928,-35.209,1.831,9.139,3.675,23.847,3.157,-27.541,-2.914,0.0,28.605,28.401,9.096,1.783,-23.662,-20.404,-25.381,-22.311,-3.335,24.857,0.0,263.74,,275.0,275.0,-22.978,3.119,-16.614,21.304
3859.0,3.94,0.928,-35.209,1.831,9.139,3.675,23.847,3.157,-27.541,-2.914,0.0,28.6,28.4,9.096,1.783,-23.215,-20.376,-25.09,-22.209,-3.335,24.857,0.0,263.74,,275.0,275.0,-22.94,3.132,-16.609,21.296
3859.5,3.447,0.853,-34.832,1.79,9.206,3.675,23.847,3.157,-27.541,-2.914,0.0,28.6,28.4,9.139,1.767,-23.297,-20.42,-25.142,-22.326,-3.335,24.857,0.0,263.74,,275.0,275.0,-22.723,3.145,-16.604,21.289
3860.0,3.447,0.853,-34.832,1.79,9.206,3.675,23.847,3.157,-27.541,-2.914,0.0,28.6,28.4,9.139,1.767,-23.461,-20.439,-25.282,-22.379,-3.335,24.857,0.0,263.54,,275.0,275.0,-22.796,3.15,-16.618,21.279
3860.5,3.447,0.853,-34.832,1.79,9.206,3.675,23.847,3.157,-27.541,-2.914,0.0,28.6,28.4,9.139,1.767,-23.582,-20.46,-25.409,-22.418,-3.335,24.857,0.0,263.54,,275.0,275.0,-22.89,3.155,-16.599,21.268
3861.0,3.447,0.853,-34.832,1.79,9.206,3.675,23.847,3.157,-27.541,-2.914,0.0,28.6,28.4,9.139,1.767,-23.683,-20.449,-25.429,-22.399,-3.335,24.857,0.0,263.44,,275.0,275.0,-22.967,3.16,-16.628,21.298
3861.5,3.447,0.853,-34.832,1.79,9.206,3.675,23.847,3.157,-27.541,-2.914,0.0,28.6,28.4,9.139,1.767,-23.582,-20.426,-25.264,-22.264,-3.335,24.857,0.0,263.44,,275.0,275.0,-22.99,3.165,-16.622,21.287
3862.0,3.447,0.853,-34.832,1.79,9.206,3.647,23.893,3.185,-27.483,-2.908,0.0,28.617,28.378,9.139,1.767,-23.349,-20.343,-25.077,-22.175,-3.327,24.862,0.0,263.34,,275.0,275.0,-22.884,3.169,-16.618,21.272
3862.5,3.447,0.853,-34.832,1.79,9.206,3.647,23.893,3.185,-27.483,-2.908,0.0,28.6,28.4,9.139,1.767,-23.292,-20.39,-25.114,-22.286,-3.327,24.862,0.0,263.34,,275.0,275.0,-22.736,3.174,-16.599,21.257
3863.0,2.977,0.769,-34.241,1.813,9.121,3.647,23.893,3.185,-27.483,-2.908,0.0,28.6,28.4,9.11,1.66,-23.42,-20.407,-25.165,-22.276,-3.327,24.862,0.0,263.44,,275.0,275.0,-22.771,3.178,-16.61,21.273
3863.5,2.977,0.769,-34.241,1.813,9.121,3.647,23.893,3.185,-27.483,-2.908,0.0,28.6,28.4,9.11,1.66,-23.512,-20.419,-25.232,-22.293,-3.327,24.862,0.0,263.44,,275.0,275.0,-22.817,3.175,-16.615,21.282
3864.0,2.977,0.769,-34.241,1.813,9.121,3.647,23.893,3.185,-27.483,-2.908,0.0,28.6,28.4,9.11,1.66,-23.517,-20.445,-25.318,-22.354,-3.327,24.862,0.0,263.94,,275.0,275.0,-22.864,3.172,-16.598,21.292
3864.5,2.977,0.769,-34.241,1.813,9.121,3.647,23.893,3.185,-27.483,-2.908,0.0,28.6,28.4,9.11,1.66,-23.534,-20.431,-25.311,-22.289,-3.327,24.862,0.0,263.94,,275.0,275.0,-22.908,3.168,-16.593,21.291
3865.0,2.977,0.769,-34.241,1.813,9.121,3.62,23.908,3.198,-27.445,-2.912,0.0,28.617,28.34,9.11,1.66,-23.395,-20.392,-25.101,-22.206,-3.341,24.856,0.0,263.34,,275.0,275.0,-22.891,3.165,-16.62,21.248
3865.5,2.977,0.769,-34.241,1.813,9.121,3.62,23.908,3.198,-27.445,-2.912,0.0,28.6,28.3,9.11,1.66,-23.276,-20.327,-25.01,-22.184,-3.341,24.856,0.0,263.34,,275.0,275.0,-22.774,3.162,-16.614,21.238
3866.0,2.819,0.716,-34.563,1.809,9.1,3.62,23.908,3.198,-27.445,-2.912,0.0,28.6,28.3,9.257,1.834,-23.399,-20.409,-25.153,-22.297,-3.341,24.856,0.0,263.24,,275.0,275.0,-22.699,3.159,-16.61,21.199
3866.5,2.819,0.716,-34.563,1.809,9.1,3.62,23.908,3.198,-27.445,-2.912,0.0,28.6,28.3,9.257,1.834,-23.489,-20.427,-25.279,-22.39,-3.341,24.856,0.0,263.24,,275.0,275.0,-22.814,3.154,-16.604,21.156
3867.0,2.819,0.716,-34.563,1.809,9.1,3.62,23.908,3.198,-27.445,-2.912,0.0,28.6,28.3,9.257,1.834,-23.535,-20.433,-25.305,-22.376,-3.341,24.856,0.0,264.14,,275.0,275.0,-22.896,3.148,-16.603,21.125
3867.5,2.819,0.716,-34.563,1.809,9.1,3.62,23.908,3.198,-27.445,-2.912,0.0,28.6,28.3,9.257,1.834,-23.441,-20.413,-25.25,-22.284,-3.341,24.856,0.0,264.14,,275.0,275.0,-22.912,3.143,-16.601,21.091
3868.0,2.819,0.716,-34.563,1.809,9.1,3.62,23.908,3.198,-27.445,-2.912,0.0,28.6,28.3,9.257,1.834,-23.317,-20.376,-25.055,-22.157,-3.341,24.856,0.0,262.74,,275.0,275.0,-22.847,3.137,-16.593,21.079
3868.5,2.819,0.716,-34.563,1.809,9.1,3.652,23.912,3.184,-27.391,-2.908,0.0,28.623,28.311,9.257,1.834,-23.337,-20.365,-25.045,-22.204,-3.343,24.857,0.0,262.74,,275.0,275.0,-22.726,3.132,-16.607,21.064
3869.0,2.819,0.716,-34.563,1.809,9.1,3.652,23.912,3.184,-27.391,-2.908,0.0,28.6,28.3,9.257,1.834,-23.378,-20.375,-25.135,-22.278,-3.343,24.857,0.0,263.64,,275.0,275.0,-22.738,3.127,-16.595,21.076
3869.5,3.504,0.849,-35.209,1.753,9.152,3.652,23.912,3.184,-27.391,-2.908,0.0,28.6,28.3,9.192,1.946,-23.39,-20.409,-25.176,-22.334,-3.343,24.857,0.0,263.64,,275.0,275.0,-22.791,3.122,-16.611,21.08
3870.0,3.504,0.849,-35.209,1.753,9.152,3.652,23.912,3.184,-27.391,-2.908,0.0,28.6,28.3,9.192,1.946,-23.481,-20.411,-25.21,-22.272,-3.343,24.857,0.0,263.14,,275.0,275.0,-22.827,3.128,-16.592,21.093
3870.5,3.504,0.849,-35.209,1.753,9.152,3.652,23.912,3.184,-27.391,-2.908,0.0,28.6,28.3,9.192,1.946,-23.367,-20.385,-25.064,-22.227,-3.343,24.857,0.0,263.14,,275.0,275.0,-22.844,3.134,-16.61,21.062
3871.0,3.504,0.849,-35.209,1.753,9.152,3.652,23.912,3.184,-27.391,-2.908,0.0,28.6,28.3,9.192,1.946,-23.187,-20.399,-25.013,-22.287,-3.343,24.857,0.0,263.64,,275.0,275.0,-22.761,3.14,-16.606,21.01
3871.5,3.504,0.849,-35.209,1.753,9.152,3.682,23.913,3.147,-27.35,-2.919,0.0,28.628,28.496,9.192,1.946,-23.286,-20.406,-25.083,-22.315,-3.344,24.858,0.0,263.64,,275.0,275.0,-22.722,3.146,-16.61,20.953
3872.0,3.504,0.849,-35.209,1.753,9.152,3.682,23.913,3.147,-27.35,-2.919,0.0,28.6,28.5,9.192,1.946,-23.389,-20.434,-25.149,-22.33,-3.344,24.858,0.0,263.54,,275.0,275.0,-22.773,3.152,-16.621,20.892
3872.5,2.884,0.811,-33.906,1.784,9.052,3.682,23.913,3.147,-27.35,-2.919,0.0,28.6,28.5,9.225,1.749,-23.473,-20.424,-25.22,-22.339,-3.344,24.858,0.0,263.54,,275.0,275.0,-22.826,3.158,-16.605,20.919
3873.0,2.884,0.811,-33.906,1.784,9.052,3.682,23.913,3.147,-27.35,-2.919,0.0,28.6,28.5,9.225,1.749,-23.507,-20.424,-25.258,-22.329,-3.344,24.858,0.0,263.14,,275.0,275.0,-22.864,3.154,-16.601,20.904
3873.5,2.884,0.811,-33.906,1.784,9.052,3.682,23.913,3.147,-27.35,-2.919,0.0,28.6,28.5,9.225,1.749,-23.187,-20.387,-24.945,-22.163,-3.344,24.858,0.0,263.14,,275.0,275.0,-22.879,3.149,-16.601,20.851
3874.0,2.884,0.811,-33.906,1.784,9.052,3.682,23.913,3.147,-27.35,-2.919,0.0,28.6,28.5,9.225,1.749,-23.256,-20.366,-25.039,-22.25,-3.344,24.858,0.0,263.64,,275.0,275.0,-22.671,3.145,-16.605,20.864
3874.5,2.884,0.811,-33.906,1.784,9.052,3.671,23.948,3.16,-27.28,-2.905,0.0,28.638,28.447,9.225,1.749,-23.336,-20.396,-25.158,-22.325,-3.332,24.871,0.0,263.64,,275.0,275.0,-22.728,3.141,-16.59,20.911
3875.0,2.884,0.811,-33.906,1.784,9.052,3.671,23.948,3.16,-27.28,-2.905,0.0,28.6,28.4,9.225,1.749,-23.479,-20.385,-25.324,-22.338,-3.332,24.871,0.0,263.34,,275.0,275.0,-22.804,3.136,-16.568,20.916
3875.5,2.884,0.811,-33.906,1.784,9.052,3.671,23.948,3.16,-27.28,-2.905,0.0,28.6,28.4,9.225,1.749,-23.534,-20.42,-25.351,-22.369,-3.332,24.871,0.0,263.34,,275.0,275.0,-22.882,3.132,-16.566,20.925
3876.0,3.137,0.734,-35.209,1.769,9.148,3.671,23.948,3.16,-27.28,-2.905,0.0,28.6,28.4,9.155,1.939,-23.45,-20.391,-25.118,-22.231,-3.332,24.871,0.0,263.14,,275.0,275.0,-22.919,3.128,-16.598,20.92
3876.5,3.137,0.734,-35.209,1.769,9.148,3.671,23.948,3.16,-27.28,-2.905,0.0,28.6,28.4,9.155,1.939,-23.282,-20.363,-24.979,-22.231,-3.332,24.871,0.0,263.14,,275.0,275.0,-22.798,3.128,-16.598,20.905
3877.0,3.137,0.734,-35.209,1.769,9.148,3.671,23.948,3.16,-27.28,-2.905,0.0,28.6,28.4,9.155,1.939,-23.45,-20.406,-25.164,-22.326,-3.332,24.871,0.0,264.44,,275.0,275.0,-22.714,3.128,-16.591,20.897
3877.5,3.137,0.734,-35.209,1.769,9.148,3.671,23.948,3.16,-27.28,-2.905,0.0,28.6,28.4,9.155,1.939,-23.498,-20.404,-25.295,-22.353,-3.332,24.871,0.0,264.44,,275.0,275.0,-22.837,3.129,-16.596,20.852
