t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3878.0,3.137,0.734,-35.209,1.769,9.148,3.691,23.978,3.169,-27.22,-2.907,0.0,28.654,28.532,9.155,1.939,-23.502,-20.435,-25.294,-22.342,-3.339,24.87,0.0,264.14,,275.0,275.0,-22.888,3.129,-16.583,20.788
3878.5,3.137,0.734,-35.209,1.769,9.148,3.691,23.978,3.169,-27.22,-2.907,0.0,28.7,28.5,9.155,1.939,-23.439,-20.383,-25.088,-22.231,-3.339,24.87,0.0,264.14,,275.0,275.0,-22.893,3.129,-16.592,20.716
3879.0,3.182,0.844,-33.777,1.847,9.04,3.691,23.978,3.169,-27.22,-2.907,0.0,28.7,28.5,9.332,1.715,-23.247,-20.362,-24.993,-22.198,-3.339,24.87,0.0,263.74,,275.0,275.0,-22.785,3.129,-16.586,20.703
3879.5,3.182,0.844,-33.777,1.847,9.04,3.691,23.978,3.169,-27.22,-2.907,0.0,28.7,28.5,9.332,1.715,-23.208,-20.375,-24.992,-22.248,-3.339,24.87,0.0,263.74,,275.0,275.0,-22.7,3.13,-16.59,20.699
3880.0,3.182,0.844,-33.777,1.847,9.04,3.691,23.978,3.169,-27.22,-2.907,0.0,28.7,28.5,9.332,1.715,-23.324,-20.394,-25.077,-22.276,-3.339,24.87,0.0,264.64,,275.0,275.0,-22.706,3.131,-16.593,20.704
3880.5,3.182,0.844,-33.777,1.847,9.04,3.691,23.978,3.169,-27.22,-2.907,0.0,28.7,28.5,9.332,1.715,-23.434,-20.372,-25.116,-22.263,-3.339,24.87,0.0,264.64,,275.0,275.0,-22.768,3.132,-16.586,20.689
3881.0,3.182,0.844,-33.777,1.847,9.04,3.683,24.026,3.137,-27.168,-2.9,0.0,28.653,28.388,9.332,1.715,-23.454,-20.385,-25.22,-22.307,-3.333,24.875,0.0,264.54,,275.0,275.0,-22.796,3.132,-16.576,20.684
3881.5,3.182,0.844,-33.777,1.847,9.04,3.683,24.026,3.137,-27.168,-2.9,0.0,28.7,28.4,9.332,1.715,-23.41,-20.371,-25.167,-22.237,-3.333,24.875,0.0,264.54,,275.0,275.0,-22.841,3.133,-16.587,20.659
3882.0,3.182,0.844,-33.777,1.847,9.04,3.683,24.026,3.137,-27.168,-2.9,0.0,28.7,28.4,9.332,1.715,-23.297,-20.365,-25.054,-22.238,-3.333,24.875,0.0,263.84,,275.0,275.0,-22.796,3.134,-16.587,20.628
3882.5,3.805,0.913,-35.209,1.809,9.188,3.683,24.026,3.137,-27.168,-2.9,0.0,28.7,28.4,9.142,1.766,-23.263,-20.395,-25.056,-22.29,-3.333,24.875,0.0,263.84,,275.0,275.0,-22.738,3.135,-16.598,20.578
3883.0,3.805,0.913,-35.209,1.809,9.188,3.683,24.026,3.137,-27.168,-2.9,0.0,28.7,28.4,9.142,1.766,-23.444,-20.393,-25.179,-22.311,-3.333,24.875,0.0,263.74,,275.0,275.0,-22.751,3.146,-16.575,20.523
3883.5,3.805,0.913,-35.209,1.809,9.188,3.683,24.026,3.137,-27.168,-2.9,0.0,28.7,28.4,9.142,1.766,-23.489,-20.398,-25.253,-22.346,-3.333,24.875,0.0,263.74,,275.0,275.0,-22.832,3.157,-16.585,20.505
3884.0,3.805,0.913,-35.209,1.809,9.188,3.683,24.026,3.137,-27.168,-2.9,0.0,28.7,28.4,9.142,1.766,-23.539,-20.394,-25.272,-22.273,-3.333,24.875,0.0,263.34,,275.0,275.0,-22.872,3.167,-16.562,20.476
3884.5,3.805,0.913,-35.209,1.809,9.188,3.655,24.058,3.121,-27.127,-2.918,0.0,28.654,28.411,9.142,1.766,-23.187,-20.288,-25.001,-22.126,-3.339,24.867,0.0,263.34,,275.0,275.0,-22.87,3.178,-16.574,20.476
3885.0,3.805,0.913,-35.209,1.809,9.188,3.655,24.058,3.121,-27.127,-2.918,0.0,28.7,28.4,9.142,1.766,-23.165,-20.304,-24.97,-22.145,-3.339,24.867,0.0,263.74,,275.0,275.0,-22.651,3.188,-16.547,20.442
3885.5,3.135,0.819,-33.97,1.822,9.111,3.655,24.058,3.121,-27.127,-2.918,0.0,28.7,28.4,9.3,1.807,-23.226,-20.307,-25.016,-22.19,-3.339,24.867,0.0,263.74,,275.0,275.0,-22.646,3.198,-16.557,20.406
3886.0,3.135,0.819,-33.97,1.822,9.111,3.655,24.058,3.121,-27.127,-2.918,0.0,28.7,28.4,9.3,1.807,-23.418,-20.319,-25.109,-22.221,-3.339,24.867,0.0,263.54,,275.0,275.0,-22.685,3.197,-16.546,20.392
3886.5,3.135,0.819,-33.97,1.822,9.111,3.655,24.058,3.121,-27.127,-2.918,0.0,28.7,28.4,9.3,1.807,-23.435,-20.326,-25.14,-22.226,-3.339,24.867,0.0,263.54,,275.0,275.0,-22.767,3.196,-16.545,20.386
3887.0,3.135,0.819,-33.97,1.822,9.111,3.655,24.058,3.121,-27.127,-2.918,0.0,28.7,28.4,9.3,1.807,-23.464,-20.347,-25.221,-22.28,-3.339,24.867,0.0,264.54,,275.0,275.0,-22.782,3.195,-16.538,20.403
3887.5,3.135,0.819,-33.97,1.822,9.111,3.654,24.088,3.145,-27.08,-2.909,0.0,28.66,28.358,9.3,1.807,-23.483,-20.372,-25.279,-22.283,-3.329,24.883,0.0,264.54,,275.0,275.0,-22.828,3.194,-16.558,20.38
3888.0,3.135,0.819,-33.97,1.822,9.111,3.654,24.088,3.145,-27.08,-2.909,0.0,28.7,28.4,9.3,1.807,-23.299,-20.3,-25.026,-22.135,-3.329,24.883,0.0,263.54,,275.0,275.0,-22.854,3.193,-16.542,20.388
3888.5,3.135,0.819,-33.97,1.822,9.111,3.654,24.088,3.145,-27.08,-2.909,0.0,28.7,28.4,9.3,1.807,-23.172,-20.31,-25.008,-22.184,-3.329,24.883,0.0,263.54,,275.0,275.0,-22.69,3.192,-16.565,20.394
3889.0,2.62,0.707,-33.707,1.855,8.977,3.654,24.088,3.145,-27.08,-2.909,0.0,28.7,28.4,9.18,1.684,-23.233,-20.288,-25.049,-22.195,-3.329,24.883,0.0,263.84,,275.0,275.0,-22.669,3.191,-16.533,20.385
3889.5,2.62,0.707,-33.707,1.855,8.977,3.654,24.088,3.145,-27.08,-2.909,0.0,28.7,28.4,9.18,1.684,-23.367,-20.326,-25.157,-22.259,-3.329,24.883,0.0,263.84,,275.0,275.0,-22.691,3.182,-16.514,20.371
3890.0,2.62,0.707,-33.707,1.855,8.977,3.654,24.088,3.145,-27.08,-2.909,0.0,28.7,28.4,9.18,1.684,-23.468,-20.336,-25.25,-22.295,-3.329,24.883,0.0,264.44,,275.0,275.0,-22.777,3.173,-16.53,20.327
3890.5,2.62,0.707,-33.707,1.855,8.977,3.654,24.088,3.145,-27.08,-2.909,0.0,28.7,28.4,9.18,1.684,-23.551,-20.365,-25.273,-22.293,-3.329,24.883,0.0,264.44,,275.0,275.0,-22.837,3.164,-16.523,20.31
3891.0,2.62,0.707,-33.707,1.855,8.977,3.659,24.104,3.187,-27.04,-2.907,0.0,28.664,28.435,9.18,1.684,-23.495,-20.321,-25.188,-22.203,-3.326,24.872,0.0,263.24,,275.0,275.0,-22.87,3.155,-16.531,20.327
3891.5,2.62,0.707,-33.707,1.855,8.977,3.659,24.104,3.187,-27.04,-2.907,0.0,28.7,28.4,9.18,1.684,-23.259,-20.311,-25.063,-22.132,-3.326,24.872,0.0,263.24,,275.0,275.0,-22.802,3.146,-16.532,20.361
3892.0,3.068,0.777,-35.209,1.821,9.109,3.659,24.104,3.187,-27.04,-2.907,0.0,28.7,28.4,9.136,1.913,-23.303,-20.362,-25.078,-22.233,-3.326,24.872,0.0,263.14,,275.0,275.0,-22.691,3.137,-16.521,20.423
3892.5,3.068,0.777,-35.209,1.821,9.109,3.659,24.104,3.187,-27.04,-2.907,0.0,28.7,28.4,9.136,1.913,-23.391,-20.371,-25.208,-22.287,-3.326,24.872,0.0,263.14,,275.0,275.0,-22.744,3.136,-16.514,20.453
3893.0,3.068,0.777,-35.209,1.821,9.109,3.659,24.104,3.187,-27.04,-2.907,0.0,28.7,28.4,9.136,1.913,-23.508,-20.374,-25.287,-22.305,-3.326,24.872,0.0,263.24,,275.0,275.0,-22.814,3.135,-16.532,20.483
3893.5,3.068,0.777,-35.209,1.821,9.109,3.659,24.104,3.187,-27.04,-2.907,0.0,28.7,28.4,9.136,1.913,-23.57,-20.383,-25.341,-22.301,-3.326,24.872,0.0,263.24,,275.0,275.0,-22.868,3.134,-16.524,20.503
3894.0,3.068,0.777,-35.209,1.821,9.109,3.692,24.138,3.148,-26.991,-2.909,0.0,28.676,28.409,9.136,1.913,-23.484,-20.355,-25.197,-22.228,-3.334,24.89,0.0,263.04,,275.0,275.0,-22.899,3.133,-16.535,20.529
3894.5,3.068,0.777,-35.209,1.821,9.109,3.692,24.138,3.148,-26.991,-2.909,0.0,28.7,28.4,9.136,1.913,-23.247,-20.323,-25.022,-22.141,-3.334,24.89,0.0,263.04,,275.0,275.0,-22.816,3.132,-16.54,20.571
3895.0,3.068,0.777,-35.209,1.821,9.109,3.692,24.138,3.148,-26.991,-2.909,0.0,28.7,28.4,9.136,1.913,-23.21,-20.308,-25.052,-22.207,-3.334,24.89,0.0,263.74,,275.0,275.0,-22.683,3.131,-16.535,20.581
3895.5,3.329,0.822,-35.209,1.815,9.1,3.692,24.138,3.148,-26.991,-2.909,0.0,28.7,28.4,9.237,1.877,-23.423,-20.364,-25.175,-22.248,-3.334,24.89,0.0,263.74,,275.0,275.0,-22.694,3.13,-16.536,20.584
3896.0,3.329,0.822,-35.209,1.815,9.1,3.692,24.138,3.148,-26.991,-2.909,0.0,28.7,28.4,9.237,1.877,-23.518,-20.394,-25.27,-22.327,-3.334,24.89,0.0,263.44,,275.0,275.0,-22.803,3.133,-16.543,20.577
3896.5,3.329,0.822,-35.209,1.815,9.1,3.692,24.138,3.148,-26.991,-2.909,0.0,28.7,28.4,9.237,1.877,-23.552,-20.38,-25.274,-22.297,-3.334,24.89,0.0,263.44,,275.0,275.0,-22.877,3.136,-16.554,20.588
3897.0,3.329,0.822,-35.209,1.815,9.1,3.692,24.138,3.148,-26.991,-2.909,0.0,28.7,28.4,9.237,1.877,-23.523,-20.371,-25.271,-22.256,-3.334,24.89,0.0,263.44,,275.0,275.0,-22.876,3.139,-16.523,20.6
3897.5,3.329,0.822,-35.209,1.815,9.1,3.73,24.168,3.103,-26.943,-2.905,0.0,28.68,28.478,9.237,1.877,-23.24,-20.349,-25.093,-22.184,-3.333,24.895,0.0,263.44,,275.0,275.0,-22.855,3.143,-16.558,20.623
3898.0,3.329,0.822,-35.209,1.815,9.1,3.73,24.168,3.103,-26.943,-2.905,0.0,28.7,28.5,9.237,1.877,-23.24,-20.336,-25.064,-22.185,-3.333,24.895,0.0,263.04,,275.0,275.0,-22.717,3.146,-16.545,20.618
3898.5,3.01,0.807,-33.103,1.855,9.051,3.73,24.168,3.103,-26.943,-2.905,0.0,28.7,28.5,9.305,1.772,-23.331,-20.344,-25.134,-22.246,-3.333,24.895,0.0,263.04,,275.0,275.0,-22.706,3.149,-16.55,20.694
3899.0,3.01,0.807,-33.103,1.855,9.051,3.73,24.168,3.103,-26.943,-2.905,0.0,28.7,28.5,9.305,1.772,-23.484,-20.37,-25.297,-22.309,-3.333,24.895,0.0,262.94,,275.0,275.0,-22.764,3.144,-16.545,20.743
3899.5,3.01,0.807,-33.103,1.855,9.051,3.73,24.168,3.103,-26.943,-2.905,0.0,28.7,28.5,9.305,1.772,-23.562,-20.39,-25.356,-22.324,-3.333,24.895,0.0,262.94,,275.0,275.0,-22.865,3.144,-16.541,20.776
3900.0,3.01,0.807,-33.103,1.855,9.051,3.73,24.168,3.103,-26.943,-2.905,0.0,28.7,28.5,9.305,1.772,-23.444,-20.374,-25.282,-22.259,-3.333,24.895,0.0,263.94,,275.0,275.0,-22.908,3.142,-16.553,20.815
3900.5,3.01,0.807,-33.103,1.855,9.051,3.711,24.183,3.085,-26.92,-2.891,0.0,28.676,28.537,9.305,1.772,-23.311,-20.34,-25.076,-22.114,-3.336,24.894,0.0,263.94,,275.0,275.0,-22.84,3.14,-16.545,20.83
3901.0,3.01,0.807,-33.103,1.855,9.051,3.711,24.183,3.085,-26.92,-2.891,0.0,28.7,28.5,9.305,1.772,-23.343,-20.316,-25.031,-22.18,-3.336,24.894,0.0,264.34,,275.0,275.0,-22.71,3.138,-16.571,20.769
3901.5,3.238,0.761,-35.209,1.837,9.075,3.711,24.183,3.085,-26.92,-2.891,0.0,28.7,28.5,9.102,1.85,-23.396,-20.364,-25.174,-22.238,-3.336,24.894,0.0,264.34,,275.0,275.0,-22.717,3.135,-16.565,20.744
3902.0,3.238,0.761,-35.209,1.837,9.075,3.711,24.183,3.085,-26.92,-2.891,0.0,28.7,28.5,9.102,1.85,-23.457,-20.387,-25.282,-22.312,-3.336,24.894,0.0,264.24,,275.0,275.0,-22.793,3.137,-16.541,20.778
3902.5,3.238,0.761,-35.209,1.837,9.075,3.711,24.183,3.085,-26.92,-2.891,0.0,28.7,28.5,9.102,1.85,-23.58,-20.386,-25.409,-22.298,-3.336,24.894,0.0,264.24,,275.0,275.0,-22.86,3.139,-16.571,20.799
3903.0,3.238,0.761,-35.209,1.837,9.075,3.711,24.183,3.085,-26.92,-2.891,0.0,28.7,28.5,9.102,1.85,-23.474,-20.372,-25.137,-22.166,-3.336,24.894,0.0,264.04,,275.0,275.0,-22.918,3.14,-16.537,20.819
3903.5,3.238,0.761,-35.209,1.837,9.075,3.711,24.183,3.085,-26.92,-2.891,0.0,28.7,28.5,9.102,1.85,-23.18,-20.333,-24.892,-22.13,-3.336,24.894,0.0,264.04,,275.0,275.0,-22.787,3.142,-16.562,20.831
3904.0,3.238,0.761,-35.209,1.837,9.075,3.688,24.19,3.086,-26.89,-2.91,0.0,28.69,28.385,9.102,1.85,-23.193,-20.323,-24.994,-22.208,-3.332,24.905,0.0,263.64,,275.0,275.0,-22.633,3.144,-16.555,20.818
3904.5,3.238,0.761,-35.209,1.837,9.075,3.688,24.19,3.086,-26.89,-2.91,0.0,28.7,28.4,9.102,1.85,-23.419,-20.357,-25.207,-22.315,-3.332,24.905,0.0,263.64,,275.0,275.0,-22.679,3.145,-16.549,20.829
3905.0,2.921,0.687,-35.209,1.819,9.256,3.688,24.19,3.086,-26.89,-2.91,0.0,28.7,28.4,8.981,1.863,-23.518,-20.392,-25.309,-22.338,-3.332,24.905,0.0,264.44,,275.0,275.0,-22.824,3.147,-16.559,20.841
3905.5,2.921,0.687,-35.209,1.819,9.256,3.688,24.19,3.086,-26.89,-2.91,0.0,28.7,28.4,8.981,1.863,-23.533,-20.369,-25.342,-22.33,-3.332,24.905,0.0,264.44,,275.0,275.0,-22.889,3.143,-16.561,20.844
3906.0,2.921,0.687,-35.209,1.819,9.256,3.688,24.19,3.086,-26.89,-2.91,0.0,28.7,28.4,8.981,1.863,-23.519,-20.394,-25.214,-22.264,-3.332,24.905,0.0,264.64,,275.0,275.0,-22.894,3.139,-16.571,20.842
3906.5,2.921,0.687,-35.209,1.819,9.256,3.688,24.19,3.086,-26.89,-2.91,0.0,28.7,28.4,8.981,1.863,-23.184,-20.341,-24.934,-22.167,-3.332,24.905,0.0,264.64,,275.0,275.0,-22.848,3.136,-16.559,20.834
3907.0,2.921,0.687,-35.209,1.819,9.256,3.69,24.182,3.104,-26.843,-2.905,0.0,28.705,28.444,8.981,1.863,-23.287,-20.376,-25.074,-22.281,-3.318,24.906,0.0,263.84,,275.0,275.0,-22.656,3.132,-16.568,20.796
3907.5,2.921,0.687,-35.209,1.819,9.256,3.69,24.182,3.104,-26.843,-2.905,0.0,28.7,28.4,8.981,1.863,-23.387,-20.381,-25.192,-22.342,-3.318,24.906,0.0,263.84,,275.0,275.0,-22.755,3.129,-16.573,20.718
3908.0,2.535,0.693,-33.147,1.832,9.044,3.69,24.182,3.104,-26.843,-2.905,0.0,28.7,28.4,9.369,1.737,-23.469,-20.399,-25.265,-22.359,-3.318,24.906,0.0,264.64,,275.0,275.0,-22.825,3.125,-16.56,20.692
3908.5,2.535,0.693,-33.147,1.832,9.044,3.69,24.182,3.104,-26.843,-2.905,0.0,28.7,28.4,9.369,1.737,-23.526,-20.402,-25.284,-22.351,-3.318,24.906,0.0,264.64,,275.0,275.0,-22.873,3.116,-16.573,20.699
3909.0,2.535,0.693,-33.147,1.832,9.044,3.69,24.182,3.104,-26.843,-2.905,0.0,28.7,28.4,9.369,1.737,-23.49,-20.403,-25.148,-22.265,-3.318,24.906,0.0,264.54,,275.0,275.0,-22.891,3.106,-16.591,20.743
3909.5,2.535,0.693,-33.147,1.832,9.044,3.69,24.182,3.104,-26.843,-2.905,0.0,28.7,28.4,9.369,1.737,-23.231,-20.331,-25.009,-22.196,-3.318,24.906,0.0,264.54,,275.0,275.0,-22.827,3.097,-16.587,20.754
3910.0,2.535,0.693,-33.147,1.832,9.044,3.69,24.182,3.104,-26.843,-2.905,0.0,28.7,28.4,9.369,1.737,-23.221,-20.37,-25.069,-22.267,-3.318,24.906,0.0,264.24,,275.0,275.0,-22.692,3.088,-16.581,20.766
3910.5,2.535,0.693,-33.147,1.832,9.044,3.674,24.214,3.158,-26.782,-2.904,0.0,28.712,28.543,9.369,1.737,-23.343,-20.385,-25.141,-22.307,-3.32,24.919,0.0,264.24,,275.0,275.0,-22.732,3.079,-16.571,20.765
3911.0,2.535,0.693,-33.147,1.832,9.044,3.674,24.214,3.158,-26.782,-2.904,0.0,28.7,28.5,9.369,1.737,-23.459,-20.423,-25.223,-22.343,-3.32,24.919,0.0,263.64,,275.0,275.0,-22.794,3.07,-16.569,20.65
3911.5,2.356,0.646,-33.506,1.844,9.127,3.674,24.214,3.158,-26.782,-2.904,0.0,28.7,28.5,9.197,1.713,-23.462,-20.39,-25.226,-22.289,-3.32,24.919,0.0,263.64,,275.0,275.0,-22.862,3.061,-16.594,20.567
3912.0,2.356,0.646,-33.506,1.844,9.127,3.674,24.214,3.158,-26.782,-2.904,0.0,28.7,28.5,9.197,1.713,-23.263,-20.358,-24.963,-22.105,-3.32,24.919,0.0,263.64,,275.0,275.0,-22.842,3.049,-16.568,20.488
3912.5,2.356,0.646,-33.506,1.844,9.127,3.674,24.214,3.158,-26.782,-2.904,0.0,28.7,28.5,9.197,1.713,-23.095,-20.305,-24.758,-22.089,-3.32,24.919,0.0,263.64,,275.0,275.0,-22.672,3.038,-16.578,20.4
3913.0,2.356,0.646,-33.506,1.844,9.127,3.674,24.214,3.158,-26.782,-2.904,0.0,28.7,28.5,9.197,1.713,-23.161,-20.333,-24.874,-22.206,-3.32,24.919,0.0,263.64,,275.0,275.0,-22.561,3.027,-16.588,20.385
3913.5,2.356,0.646,-33.506,1.844,9.127,3.667,24.225,3.187,-26.72,-2.891,0.0,28.717,28.452,9.197,1.713,-23.424,-20.371,-25.22,-22.335,-3.317,24.925,0.0,263.64,,275.0,275.0,-22.643,3.016,-16.569,20.326
3914.0,2.356,0.646,-33.506,1.844,9.127,3.667,24.225,3.187,-26.72,-2.891,0.0,28.7,28.5,9.197,1.713,-23.472,-20.396,-25.193,-22.287,-3.317,24.925,0.0,263.94,,275.0,275.0,-22.838,3.005,-16.57,20.284
3914.5,2.754,0.726,-33.743,1.86,9.09,3.667,24.225,3.187,-26.72,-2.891,0.0,28.7,28.5,9.258,1.616,-23.299,-20.351,-24.985,-22.169,-3.317,24.925,0.0,263.94,,275.0,275.0,-22.837,2.994,-16.562,20.26
3915.0,2.754,0.726,-33.743,1.86,9.09,3.667,24.225,3.187,-26.72,-2.891,0.0,28.7,28.5,9.258,1.616,-23.079,-20.322,-24.91,-22.075,-3.317,24.925,0.0,263.64,,275.0,275.0,-22.701,2.99,-16.556,20.241
3915.5,2.754,0.726,-33.743,1.86,9.09,3.667,24.225,3.187,-26.72,-2.891,0.0,28.7,28.5,9.258,1.616,-23.038,-20.303,-24.891,-22.122,-3.317,24.925,0.0,263.64,,275.0,275.0,-22.597,2.987,-16.575,20.195
3916.0,2.754,0.726,-33.743,1.86,9.09,3.667,24.225,3.187,-26.72,-2.891,0.0,28.7,28.5,9.258,1.616,-23.167,-20.32,-24.972,-22.23,-3.317,24.925,0.0,263.84,,275.0,275.0,-22.589,2.983,-16.543,20.336
3916.5,2.754,0.726,-33.743,1.86,9.09,3.667,24.225,3.187,-26.72,-2.891,0.0,28.7,28.5,9.258,1.616,-23.225,-20.344,-25.042,-22.265,-3.317,24.925,0.0,263.84,,275.0,275.0,-22.672,2.979,-16.545,20.402
3917.0,2.754,0.726,-33.743,1.86,9.09,3.677,24.28,3.183,-26.665,-2.903,0.0,28.711,28.584,9.258,1.616,-23.425,-20.353,-25.148,-22.245,-3.326,24.919,0.0,263.84,,275.0,275.0,-22.719,2.975,-16.56,20.434
3917.5,2.754,0.726,-33.743,1.86,9.09,3.677,24.28,3.183,-26.665,-2.903,0.0,28.7,28.6,9.258,1.616,-23.261,-20.305,-24.854,-22.031,-3.326,24.919,0.0,263.84,,275.0,275.0,-22.793,2.972,-16.544,20.46
3918.0,3.422,0.807,-35.209,1.786,9.165,3.677,24.28,3.183,-26.665,-2.903,0.0,28.7,28.6,9.112,1.802,-23.036,-20.278,-24.699,-22.075,-3.326,24.919,0.0,263.44,,275.0,275.0,-22.613,2.968,-16.546,20.46
3918.5,3.422,0.807,-35.209,1.786,9.165,3.677,24.28,3.183,-26.665,-2.903,0.0,28.7,28.6,9.112,1.802,-23.049,-20.287,-24.76,-22.124,-3.326,24.919,0.0,263.44,,275.0,275.0,-22.522,2.976,-16.53,20.425
3919.0,3.422,0.807,-35.209,1.786,9.165,3.677,24.28,3.183,-26.665,-2.903,0.0,28.7,28.6,9.112,1.802,-23.27,-20.296,-24.944,-22.19,-3.326,24.919,0.0,263.44,,275.0,275.0,-22.555,2.983,-16.539,20.369
3919.5,3.422,0.807,-35.209,1.786,9.165,3.677,24.28,3.183,-26.665,-2.903,0.0,28.7,28.6,9.112,1.802,-23.332,-20.32,-25.086,-22.276,-3.326,24.919,0.0,263.44,,275.0,275.0,-22.675,2.99,-16.512,20.395
3920.0,3.422,0.807,-35.209,1.786,9.165,3.676,24.3,3.164,-26.614,-2.905,0.0,28.726,28.341,9.112,1.802,-23.399,-20.339,-25.188,-22.276,-3.326,24.92,0.0,263.34,,275.0,275.0,-22.753,2.997,-16.524,20.421
3920.5,3.422,0.807,-35.209,1.786,9.165,3.676,24.3,3.164,-26.614,-2.905,0.0,28.7,28.3,9.112,1.802,-23.352,-20.301,-24.979,-22.121,-3.326,24.92,0.0,263.34,,275.0,275.0,-22.801,3.004,-16.523,20.46
3921.0,3.42,0.825,-35.165,1.813,9.203,3.676,24.3,3.164,-26.614,-2.905,0.0,28.7,28.3,9.142,1.724,-22.94,-20.242,-24.763,-22.106,-3.326,24.92,0.0,263.54,,275.0,275.0,-22.688,3.011,-16.487,20.498
3921.5,3.42,0.825,-35.165,1.813,9.203,3.676,24.3,3.164,-26.614,-2.905,0.0,28.7,28.3,9.142,1.724,-23.13,-20.302,-24.929,-22.223,-3.326,24.92,0.0,263.54,,275.0,275.0,-22.513,3.018,-16.505,20.59
3922.0,3.42,0.825,-35.165,1.813,9.203,3.676,24.3,3.164,-26.614,-2.905,0.0,28.7,28.3,9.142,1.724,-23.304,-20.304,-25.069,-22.257,-3.326,24.92,0.0,263.54,,275.0,275.0,-22.646,3.024,-16.507,20.713
3922.5,3.42,0.825,-35.165,1.813,9.203,3.676,24.3,3.164,-26.614,-2.905,0.0,28.7,28.3,9.142,1.724,-23.404,-20.341,-25.156,-22.259,-3.326,24.92,0.0,263.54,,275.0,275.0,-22.734,3.031,-16.502,20.764
3923.0,3.42,0.825,-35.165,1.813,9.203,3.686,24.354,3.142,-26.553,-2.903,0.0,28.735,28.474,9.142,1.724,-23.389,-20.339,-25.122,-22.213,-3.308,24.925,0.0,263.24,,275.0,275.0,-22.79,3.037,-16.492,20.782
3923.5,3.42,0.825,-35.165,1.813,9.203,3.686,24.354,3.142,-26.553,-2.903,0.0,28.7,28.5,9.142,1.724,-23.158,-20.283,-24.887,-22.081,-3.308,24.925,0.0,263.24,,275.0,275.0,-22.766,3.044,-16.514,20.878
3924.0,3.42,0.825,-35.165,1.813,9.203,3.686,24.354,3.142,-26.553,-2.903,0.0,28.7,28.5,9.142,1.724,-22.926,-20.26,-24.678,-22.06,-3.308,24.925,0.0,263.44,,275.0,275.0,-22.602,3.05,-16.509,20.95
3924.5,2.967,0.8,-33.062,1.831,9.07,3.686,24.354,3.142,-26.553,-2.903,0.0,28.7,28.5,9.279,1.72,-23.159,-20.304,-24.954,-22.234,-3.308,24.925,0.0,263.44,,275.0,275.0,-22.481,3.056,-16.497,20.976
3925.0,2.967,0.8,-33.062,1.831,9.07,3.686,24.354,3.142,-26.553,-2.903,0.0,28.7,28.5,9.279,1.72,-23.312,-20.314,-25.052,-22.237,-3.308,24.925,0.0,263.64,,275.0,275.0,-22.663,3.054,-16.484,20.983
3925.5,2.967,0.8,-33.062,1.831,9.07,3.686,24.354,3.142,-26.553,-2.903,0.0,28.7,28.5,9.279,1.72,-23.368,-20.294,-25.112,-22.214,-3.308,24.925,0.0,263.64,,275.0,275.0,-22.729,3.053,-16.497,20.96
3926.0,2.967,0.8,-33.062,1.831,9.07,3.686,24.354,3.142,-26.553,-2.903,0.0,28.7,28.5,9.279,1.72,-23.291,-20.279,-24.988,-22.1,-3.308,24.925,0.0,263.64,,275.0,275.0,-22.747,3.051,-16.474,20.961
3926.5,2.967,0.8,-33.062,1.831,9.07,3.676,24.386,3.162,-26.513,-2.894,0.0,28.751,28.546,9.279,1.72,-23.014,-20.19,-24.617,-21.946,-3.313,24.933,0.0,263.64,,275.0,275.0,-22.665,3.05,-16.487,20.953
3927.0,2.967,0.8,-33.062,1.831,9.07,3.676,24.386,3.162,-26.513,-2.894,0.0,28.8,28.5,9.279,1.72,-22.851,-20.242,-24.623,-22.074,-3.313,24.933,0.0,263.84,,275.0,275.0,-22.442,3.049,-16.497,20.958
3927.5,3.124,0.772,-35.209,1.767,9.114,3.676,24.386,3.162,-26.513,-2.894,0.0,28.8,28.5,9.094,1.89,-23.186,-20.265,-24.886,-22.202,-3.313,24.933,0.0,263.84,,275.0,275.0,-22.447,3.047,-16.487,20.876
3928.0,3.124,0.772,-35.209,1.767,9.114,3.676,24.386,3.162,-26.513,-2.894,0.0,28.8,28.5,9.094,1.89,-23.35,-20.314,-25.112,-22.24,-3.313,24.933,0.0,263.64,,275.0,275.0,-22.635,3.049,-16.484,20.81
3928.5,3.124,0.772,-35.209,1.767,9.114,3.676,24.386,3.162,-26.513,-2.894,0.0,28.8,28.5,9.094,1.89,-23.383,-20.28,-25.1,-22.187,-3.313,24.933,0.0,263.64,,275.0,275.0,-22.754,3.05,-16.475,20.77
3929.0,3.124,0.772,-35.209,1.767,9.114,3.676,24.386,3.162,-26.513,-2.894,0.0,28.8,28.5,9.094,1.89,-23.327,-20.236,-24.981,-22.066,-3.313,24.933,0.0,263.94,,275.0,275.0,-22.737,3.051,-16.473,20.705
3929.5,3.124,0.772,-35.209,1.767,9.114,3.676,24.404,3.126,-26.487,-2.904,0.0,28.749,28.551,9.094,1.89,-22.984,-20.143,-24.783,-21.896,-3.311,24.938,0.0,263.94,,275.0,275.0,-22.652,3.052,-16.482,20.63
3930.0,3.124,0.772,-35.209,1.767,9.114,3.676,24.404,3.126,-26.487,-2.904,0.0,28.7,28.6,9.094,1.89,-22.935,-20.186,-24.781,-21.992,-3.311,24.938,0.0,264.04,,275.0,275.0,-22.452,3.053,-16.479,20.633
3930.5,3.124,0.772,-35.209,1.767,9.114,3.676,24.404,3.126,-26.487,-2.904,0.0,28.7,28.6,9.094,1.89,-23.059,-20.227,-24.852,-22.1,-3.311,24.938,0.0,264.04,,275.0,275.0,-22.474,3.055,-16.454,20.565
3931.0,3.124,0.712,-35.209,1.805,9.162,3.676,24.404,3.126,-26.487,-2.904,0.0,28.7,28.6,9.099,1.787,-23.145,-20.225,-24.913,-22.121,-3.311,24.938,0.0,264.14,,275.0,275.0,-22.56,3.056,-16.446,20.518
3931.5,3.124,0.712,-35.209,1.805,9.162,3.676,24.404,3.126,-26.487,-2.904,0.0,28.7,28.6,9.099,1.787,-23.337,-20.27,-25.069,-22.171,-3.311,24.938,0.0,264.14,,275.0,275.0,-22.601,3.057,-16.436,20.506
3932.0,3.124,0.712,-35.209,1.805,9.162,3.676,24.404,3.126,-26.487,-2.904,0.0,28.7,28.6,9.099,1.787,-23.146,-20.201,-24.915,-21.971,-3.311,24.938,0.0,263.84,,275.0,275.0,-22.712,3.058,-16.454,20.505
3932.5,3.124,0.712,-35.209,1.805,9.162,3.676,24.404,3.126,-26.487,-2.904,0.0,28.7,28.6,9.099,1.787,-22.991,-20.128,-24.673,-21.811,-3.311,24.938,0.0,263.84,,275.0,275.0,-22.558,3.059,-16.438,20.491
3933.0,3.124,0.712,-35.209,1.805,9.162,3.67,24.402,3.161,-26.461,-2.891,0.0,28.759,28.609,9.099,1.787,-23.002,-20.157,-24.634,-21.947,-3.298,24.928,0.0,263.64,,275.0,275.0,-22.401,3.06,-16.433,20.574
3933.5,3.124,0.712,-35.209,1.805,9.162,3.67,24.402,3.161,-26.461,-2.891,0.0,28.8,28.6,9.099,1.787,-23.086,-20.191,-24.818,-22.036,-3.298,24.928,0.0,263.64,,275.0,275.0,-22.435,3.061,-16.437,20.64
3934.0,3.299,0.839,-34.899,1.766,9.081,3.67,24.402,3.161,-26.461,-2.891,0.0,28.8,28.6,9.228,1.865,-23.155,-20.221,-24.914,-22.116,-3.298,24.928,0.0,263.74,,275.0,275.0,-22.533,3.062,-16.415,20.764
3934.5,3.299,0.839,-34.899,1.766,9.081,3.67,24.402,3.161,-26.461,-2.891,0.0,28.8,28.6,9.228,1.865,-23.162,-20.238,-24.939,-22.13,-3.298,24.928,0.0,263.74,,275.0,275.0,-22.601,3.066,-16.413,20.841
3935.0,3.299,0.839,-34.899,1.766,9.081,3.67,24.402,3.161,-26.461,-2.891,0.0,28.8,28.6,9.228,1.865,-23.233,-20.264,-25.02,-22.171,-3.298,24.928,0.0,263.64,,275.0,275.0,-22.617,3.07,-16.419,20.906
3935.5,3.299,0.839,-34.899,1.766,9.081,3.67,24.402,3.161,-26.461,-2.891,0.0,28.8,28.6,9.228,1.865,-22.974,-20.157,-24.641,-21.863,-3.298,24.928,0.0,263.64,,275.0,275.0,-22.672,3.074,-16.451,20.932
3936.0,3.299,0.839,-34.899,1.766,9.081,3.67,24.419,3.14,-26.409,-2.884,0.0,28.758,28.554,9.228,1.865,-22.97,-20.148,-24.569,-21.916,-3.303,24.939,0.0,264.14,,275.0,275.0,-22.409,3.077,-16.427,20.928
3936.5,3.299,0.839,-34.899,1.766,9.081,3.67,24.419,3.14,-26.409,-2.884,0.0,28.8,28.6,9.228,1.865,-23.086,-20.187,-24.724,-22.01,-3.303,24.939,0.0,264.14,,275.0,275.0,-22.401,3.081,-16.411,20.907
3937.0,3.299,0.839,-34.899,1.766,9.081,3.67,24.419,3.14,-26.409,-2.884,0.0,28.8,28.6,9.228,1.865,-23.126,-20.199,-24.826,-22.035,-3.303,24.939,0.0,264.04,,275.0,275.0,-22.502,3.085,-16.423,20.884
3937.5,2.944,0.77,-33.594,1.803,9.108,3.67,24.419,3.14,-26.409,-2.884,0.0,28.8,28.6,9.292,1.71,-23.112,-20.213,-24.9,-22.115,-3.303,24.939,0.0,264.04,,275.0,275.0,-22.546,3.088,-16.422,20.839
3938.0,2.944,0.77,-33.594,1.803,9.108,3.67,24.419,3.14,-26.409,-2.884,0.0,28.8,28.6,9.292,1.71,-23.156,-20.21,-24.921,-22.112,-3.303,24.939,0.0,264.04,,275.0,275.0,-22.585,3.086,-16.413,20.745
3938.5,2.944,0.77,-33.594,1.803,9.108,3.67,24.419,3.14,-26.409,-2.884,0.0,28.8,28.6,9.292,1.71,-23.129,-20.228,-24.782,-22.017,-3.303,24.939,0.0,264.04,,275.0,275.0,-22.6,3.083,-16.411,20.705
3939.0,2.944,0.77,-33.594,1.803,9.108,3.67,24.419,3.14,-26.409,-2.884,0.0,28.8,28.6,9.292,1.71,-22.878,-20.174,-24.586,-21.998,-3.303,24.939,0.0,264.04,,275.0,275.0,-22.539,3.081,-16.41,20.695
3939.5,2.944,0.77,-33.594,1.803,9.108,3.67,24.423,3.155,-26.365,-2.87,0.0,28.764,28.557,9.292,1.71,-23.009,-20.174,-24.659,-22.012,-3.303,24.941,0.0,264.04,,275.0,275.0,-22.409,3.079,-16.417,20.692
3940.0,2.944,0.77,-33.594,1.803,9.108,3.67,24.423,3.155,-26.365,-2.87,0.0,28.8,28.6,9.292,1.71,-23.111,-20.222,-24.74,-22.046,-3.303,24.941,0.0,264.14,,275.0,275.0,-22.463,3.077,-16.428,20.686
3940.5,2.357,0.667,-33.582,1.841,9.101,3.67,24.423,3.155,-26.365,-2.87,0.0,28.8,28.6,9.243,1.745,-23.116,-20.212,-24.843,-22.082,-3.303,24.941,0.0,264.14,,275.0,275.0,-22.53,3.074,-16.414,20.674
3941.0,2.357,0.667,-33.582,1.841,9.101,3.67,24.423,3.155,-26.365,-2.87,0.0,28.8,28.6,9.243,1.745,-23.185,-20.199,-24.823,-22.056,-3.303,24.941,0.0,263.74,,275.0,275.0,-22.563,3.063,-16.413,20.669
3941.5,2.357,0.667,-33.582,1.841,9.101,3.67,24.423,3.155,-26.365,-2.87,0.0,28.8,28.6,9.243,1.745,-23.122,-20.132,-24.739,-21.989,-3.303,24.941,0.0,263.74,,275.0,275.0,-22.566,3.051,-16.401,20.61
3942.0,2.357,0.667,-33.582,1.841,9.101,3.67,24.423,3.155,-26.365,-2.87,0.0,28.8,28.6,9.243,1.745,-22.903,-20.129,-24.666,-21.9,-3.303,24.941,0.0,263.84,,275.0,275.0,-22.496,3.04,-16.403,20.51
3942.5,2.357,0.667,-33.582,1.841,9.101,3.673,24.451,3.158,-26.318,-2.893,0.0,28.788,28.618,9.243,1.745,-22.932,-20.171,-24.726,-22.052,-3.309,24.946,0.0,263.84,,275.0,275.0,-22.4,3.029,-16.396,20.411
3943.0,2.357,0.667,-33.582,1.841,9.101,3.673,24.451,3.158,-26.318,-2.893,0.0,28.8,28.6,9.243,1.745,-23.092,-20.187,-24.838,-22.108,-3.309,24.946,0.0,263.64,,275.0,275.0,-22.47,3.018,-16.415,20.387
3943.5,2.357,0.667,-33.582,1.841,9.101,3.673,24.451,3.158,-26.318,-2.893,0.0,28.8,28.6,9.243,1.745,-23.222,-20.213,-24.943,-22.126,-3.309,24.946,0.0,263.64,,275.0,275.0,-22.557,3.007,-16.39,20.397
3944.0,3.438,0.791,-35.209,1.774,9.16,3.673,24.451,3.158,-26.318,-2.893,0.0,28.8,28.6,9.161,1.892,-23.223,-20.205,-24.919,-22.11,-3.309,24.946,0.0,264.04,,275.0,275.0,-22.626,2.996,-16.389,20.404
3944.5,3.438,0.791,-35.209,1.774,9.16,3.673,24.451,3.158,-26.318,-2.893,0.0,28.8,28.6,9.161,1.892,-23.012,-20.199,-24.657,-21.963,-3.309,24.946,0.0,264.04,,275.0,275.0,-22.614,3.003,-16.406,20.432
3945.0,3.438,0.791,-35.209,1.774,9.16,3.673,24.451,3.158,-26.318,-2.893,0.0,28.8,28.6,9.161,1.892,-22.815,-20.154,-24.469,-21.959,-3.309,24.946,0.0,264.24,,275.0,275.0,-22.458,3.01,-16.404,20.383
3945.5,3.438,0.791,-35.209,1.774,9.16,3.673,24.451,3.158,-26.318,-2.893,0.0,28.8,28.6,9.161,1.892,-22.913,-20.159,-24.608,-22.004,-3.309,24.946,0.0,264.24,,275.0,275.0,-22.349,3.017,-16.415,20.341
3946.0,3.438,0.791,-35.209,1.774,9.16,3.669,24.465,3.155,-26.276,-2.893,0.0,28.79,28.624,9.161,1.892,-23.157,-20.203,-24.91,-22.142,-3.315,24.94,0.0,264.24,,275.0,275.0,-22.421,3.024,-16.383,20.32
3946.5,3.438,0.791,-35.209,1.774,9.16,3.669,24.465,3.155,-26.276,-2.893,0.0,28.8,28.6,9.161,1.892,-23.251,-20.2,-25.007,-22.163,-3.315,24.94,0.0,264.24,,275.0,275.0,-22.603,3.031,-16.376,20.32
3947.0,2.42,0.639,-33.702,1.842,9.048,3.669,24.465,3.155,-26.276,-2.893,0.0,28.8,28.6,9.374,1.761,-23.177,-20.196,-24.767,-22.008,-3.315,24.94,0.0,263.74,,275.0,275.0,-22.655,3.038,-16.397,20.322
3947.5,2.42,0.639,-33.702,1.842,9.048,3.669,24.465,3.155,-26.276,-2.893,0.0,28.8,28.6,9.374,1.761,-22.918,-20.128,-24.595,-21.934,-3.315,24.94,0.0,263.74,,275.0,275.0,-22.537,3.028,-16.393,20.348
3948.0,2.42,0.639,-33.702,1.842,9.048,3.669,24.465,3.155,-26.276,-2.893,0.0,28.8,28.6,9.374,1.761,-22.793,-20.137,-24.558,-21.961,-3.315,24.94,0.0,264.04,,275.0,275.0,-22.394,3.018,-16.419,20.356
3948.5,2.42,0.639,-33.702,1.842,9.048,3.669,24.465,3.155,-26.276,-2.893,0.0,28.8,28.6,9.374,1.761,-22.932,-20.167,-24.7,-22.052,-3.315,24.94,0.0,264.04,,275.0,275.0,-22.362,3.008,-16.405,20.484
3949.0,2.42,0.639,-33.702,1.842,9.048,3.66,24.514,3.19,-26.218,-2.895,0.0,28.791,28.574,9.374,1.761,-23.133,-20.189,-24.764,-22.072,-3.31,24.937,0.0,264.34,,275.0,275.0,-22.463,2.998,-16.423,20.408
3949.5,2.42,0.639,-33.702,1.842,9.048,3.66,24.514,3.19,-26.218,-2.895,0.0,28.8,28.6,9.374,1.761,-23.154,-20.213,-24.882,-22.124,-3.31,24.937,0.0,264.34,,275.0,275.0,-22.54,2.989,-16.397,20.423
3950.0,3.649,0.863,-35.209,1.708,9.207,3.66,24.514,3.19,-26.218,-2.895,0.0,28.8,28.6,9.076,1.898,-23.001,-20.194,-24.705,-21.981,-3.31,24.937,0.0,264.64,,275.0,275.0,-22.593,2.979,-16.396,20.418
3950.5,3.649,0.863,-35.209,1.708,9.207,3.66,24.514,3.19,-26.218,-2.895,0.0,28.8,28.6,9.076,1.898,-22.85,-20.129,-24.495,-21.879,-3.31,24.937,0.0,264.64,,275.0,275.0,-22.47,2.99,-16.413,20.388
3951.0,3.649,0.863,-35.209,1.708,9.207,3.66,24.514,3.19,-26.218,-2.895,0.0,28.8,28.6,9.076,1.898,-22.967,-20.164,-24.635,-21.991,-3.31,24.937,0.0,264.24,,275.0,275.0,-22.338,3.001,-16.406,20.43
3951.5,3.649,0.863,-35.209,1.708,9.207,3.66,24.514,3.19,-26.218,-2.895,0.0,28.8,28.6,9.076,1.898,-23.07,-20.166,-24.792,-22.089,-3.31,24.937,0.0,264.24,,275.0,275.0,-22.439,3.012,-16.393,20.424
3952.0,3.649,0.863,-35.209,1.708,9.207,3.66,24.514,3.19,-26.218,-2.895,0.0,28.8,28.6,9.076,1.898,-23.106,-20.187,-24.879,-22.114,-3.31,24.937,0.0,264.74,,275.0,275.0,-22.529,3.022,-16.406,20.429
3952.5,3.649,0.863,-35.209,1.708,9.207,3.668,24.548,3.181,-26.162,-2.911,0.0,28.799,28.675,9.076,1.898,-23.114,-20.168,-24.832,-22.013,-3.318,24.937,0.0,264.74,,275.0,275.0,-22.571,3.033,-16.393,20.462
3953.0,3.649,0.863,-35.209,1.708,9.207,3.668,24.548,3.181,-26.162,-2.911,0.0,28.8,28.7,9.076,1.898,-22.944,-20.156,-24.569,-21.901,-3.318,24.937,0.0,263.84,,275.0,275.0,-22.532,3.043,-16.388,20.478
3953.5,3.271,0.886,-33.451,1.79,9.069,3.668,24.548,3.181,-26.162,-2.911,0.0,28.8,28.7,9.212,1.685,-22.774,-20.131,-24.433,-21.942,-3.318,24.937,0.0,263.84,,275.0,275.0,-22.392,3.053,-16.393,20.565
3954.0,3.271,0.886,-33.451,1.79,9.069,3.668,24.548,3.181,-26.162,-2.911,0.0,28.8,28.7,9.212,1.685,-23.023,-20.148,-24.679,-22.036,-3.318,24.937,0.0,264.04,,275.0,275.0,-22.32,3.056,-16.38,20.584
3954.5,3.271,0.886,-33.451,1.79,9.069,3.668,24.548,3.181,-26.162,-2.911,0.0,28.8,28.7,9.212,1.685,-23.077,-20.184,-24.822,-22.108,-3.318,24.937,0.0,264.04,,275.0,275.0,-22.472,3.06,-16.376,20.653
3955.0,3.271,0.886,-33.451,1.79,9.069,3.668,24.548,3.181,-26.162,-2.911,0.0,28.8,28.7,9.212,1.685,-23.182,-20.181,-24.874,-22.112,-3.318,24.937,0.0,263.84,,275.0,275.0,-22.548,3.063,-16.375,20.74
3955.5,3.271,0.886,-33.451,1.79,9.069,3.667,24.582,3.178,-26.103,-2.9,0.0,28.809,28.624,9.212,1.685,-23.057,-20.155,-24.677,-22.014,-3.322,24.954,0.0,263.84,,275.0,275.0,-22.587,3.067,-16.395,20.79
3956.0,3.271,0.886,-33.451,1.79,9.069,3.667,24.582,3.178,-26.103,-2.9,0.0,28.8,28.6,9.212,1.685,-22.793,-20.1,-24.559,-21.832,-3.322,24.954,0.0,263.54,,275.0,275.0,-22.476,3.07,-16.383,20.836
3956.5,3.616,0.843,-35.209,1.744,9.144,3.667,24.582,3.178,-26.103,-2.9,0.0,28.8,28.6,9.134,1.868,-22.763,-20.092,-24.482,-21.868,-3.322,24.954,0.0,263.54,,275.0,275.0,-22.321,3.073,-16.365,20.828
3957.0,3.616,0.843,-35.209,1.744,9.144,3.667,24.582,3.178,-26.103,-2.9,0.0,28.8,28.6,9.134,1.868,-23.064,-20.175,-24.767,-22.12,-3.322,24.954,0.0,264.34,,275.0,275.0,-22.301,3.082,-16.371,20.827
3957.5,3.616,0.843,-35.209,1.744,9.144,3.667,24.582,3.178,-26.103,-2.9,0.0,28.8,28.6,9.134,1.868,-23.178,-20.182,-24.915,-22.106,-3.322,24.954,0.0,264.34,,275.0,275.0,-22.531,3.091,-16.366,20.809
3958.0,3.616,0.843,-35.209,1.744,9.144,3.667,24.582,3.178,-26.103,-2.9,0.0,28.8,28.6,9.134,1.868,-23.143,-20.198,-24.865,-21.992,-3.322,24.954,0.0,263.74,,275.0,275.0,-22.595,3.099,-16.358,20.829
3958.5,3.616,0.843,-35.209,1.744,9.144,3.667,24.582,3.178,-26.103,-2.9,0.0,28.8,28.6,9.134,1.868,-23.018,-20.08,-24.531,-21.767,-3.322,24.954,0.0,263.74,,275.0,275.0,-22.549,3.108,-16.367,20.816
3959.0,3.616,0.843,-35.209,1.744,9.144,3.66,24.603,3.171,-26.07,-2.888,0.0,28.814,28.719,9.134,1.868,-22.629,-20.07,-24.278,-21.822,-3.308,24.945,0.0,264.24,,275.0,275.0,-22.349,3.116,-16.38,20.883
3959.5,3.616,0.843,-35.209,1.744,9.144,3.66,24.603,3.171,-26.07,-2.888,0.0,28.8,28.7,9.134,1.868,-22.646,-20.094,-24.371,-21.908,-3.308,24.945,0.0,264.24,,275.0,275.0,-22.2,3.124,-16.366,20.867
3960.0,3.183,0.763,-35.209,1.743,9.182,3.66,24.603,3.171,-26.07,-2.888,0.0,28.8,28.7,9.05,1.905,-22.928,-20.118,-24.603,-22.017,-3.308,24.945,0.0,264.54,,275.0,275.0,-22.255,3.132,-16.341,20.879
3960.5,3.183,0.763,-35.209,1.743,9.182,3.66,24.603,3.171,-26.07,-2.888,0.0,28.8,28.7,9.05,1.905,-23.074,-20.134,-24.709,-22.028,-3.308,24.945,0.0,264.54,,275.0,275.0,-22.416,3.133,-16.344,20.907
3961.0,3.183,0.763,-35.209,1.743,9.182,3.66,24.603,3.171,-26.07,-2.888,0.0,28.8,28.7,9.05,1.905,-23.029,-20.17,-24.685,-22.014,-3.308,24.945,0.0,264.04,,275.0,275.0,-22.486,3.134,-16.348,20.928
3961.5,3.183,0.763,-35.209,1.743,9.182,3.66,24.603,3.171,-26.07,-2.888,0.0,28.8,28.7,9.05,1.905,-22.688,-20.107,-24.413,-21.823,-3.308,24.945,0.0,264.04,,275.0,275.0,-22.475,3.135,-16.359,20.93
3962.0,3.183,0.763,-35.209,1.743,9.182,3.671,24.601,3.206,-26.039,-2.887,0.0,28.814,28.666,9.05,1.905,-22.66,-20.063,-24.353,-21.776,-3.292,24.94,0.0,264.34,,275.0,275.0,-22.258,3.136,-16.362,20.914
3962.5,3.183,0.763,-35.209,1.743,9.182,3.671,24.601,3.206,-26.039,-2.887,0.0,28.8,28.7,9.05,1.905,-22.76,-20.076,-24.474,-21.888,-3.292,24.94,0.0,264.34,,275.0,275.0,-22.213,3.136,-16.367,20.877
3963.0,2.804,0.704,-34.16,1.818,9.09,3.671,24.601,3.206,-26.039,-2.887,0.0,28.8,28.7,9.189,1.637,-22.857,-20.093,-24.628,-21.992,-3.292,24.94,0.0,263.84,,275.0,275.0,-22.3,3.137,-16.336,20.844
3963.5,2.804,0.704,-34.16,1.818,9.09,3.671,24.601,3.206,-26.039,-2.887,0.0,28.8,28.7,9.189,1.637,-22.941,-20.1,-24.669,-22.032,-3.292,24.94,0.0,263.84,,275.0,275.0,-22.392,3.132,-16.34,20.753
3964.0,2.804,0.704,-34.16,1.818,9.09,3.671,24.601,3.206,-26.039,-2.887,0.0,28.8,28.7,9.189,1.637,-23.099,-20.119,-24.782,-22.046,-3.292,24.94,0.0,263.74,,275.0,275.0,-22.436,3.126,-16.343,20.739
3964.5,2.804,0.704,-34.16,1.818,9.09,3.671,24.601,3.206,-26.039,-2.887,0.0,28.8,28.7,9.189,1.637,-22.678,-20.018,-24.272,-21.781,-3.292,24.94,0.0,263.74,,275.0,275.0,-22.512,3.121,-16.348,20.704
3965.0,2.804,0.704,-34.16,1.818,9.09,3.671,24.601,3.206,-26.039,-2.887,0.0,28.8,28.7,9.189,1.637,-22.521,-20.06,-24.264,-21.863,-3.292,24.94,0.0,264.24,,275.0,275.0,-22.187,3.116,-16.359,20.664
3965.5,2.804,0.704,-34.16,1.818,9.09,3.677,24.601,3.193,-25.994,-2.882,0.0,28.826,28.678,9.189,1.637,-22.752,-20.087,-24.457,-21.958,-3.299,24.947,0.0,264.24,,275.0,275.0,-22.177,3.111,-16.334,20.644
3966.0,2.804,0.704,-34.16,1.818,9.09,3.677,24.601,3.193,-25.994,-2.882,0.0,28.8,28.7,9.189,1.637,-22.994,-20.108,-24.673,-22.032,-3.299,24.947,0.0,263.94,,275.0,275.0,-22.313,3.106,-16.338,20.597
3966.5,3.308,0.771,-35.209,1.707,9.164,3.677,24.601,3.193,-25.994,-2.882,0.0,28.8,28.7,9.03,1.876,-23.026,-20.116,-24.747,-22.055,-3.299,24.947,0.0,263.94,,275.0,275.0,-22.452,3.101,-16.318,20.52
3967.0,3.308,0.771,-35.209,1.707,9.164,3.677,24.601,3.193,-25.994,-2.882,0.0,28.8,28.7,9.03,1.876,-22.956,-20.11,-24.669,-21.958,-3.299,24.947,0.0,263.14,,275.0,275.0,-22.486,3.104,-16.327,20.584
3967.5,3.308,0.771,-35.209,1.707,9.164,3.677,24.601,3.193,-25.994,-2.882,0.0,28.8,28.7,9.03,1.876,-22.847,-20.032,-24.392,-21.756,-3.299,24.947,0.0,263.14,,275.0,275.0,-22.423,3.108,-16.341,20.657
3968.0,3.308,0.771,-35.209,1.707,9.164,3.677,24.601,3.193,-25.994,-2.882,0.0,28.8,28.7,9.03,1.876,-22.635,-20.063,-24.311,-21.913,-3.299,24.947,0.0,263.94,,275.0,275.0,-22.257,3.111,-16.34,20.696
3968.5,3.308,0.771,-35.209,1.707,9.164,3.674,24.608,3.172,-25.946,-2.894,0.0,28.825,28.681,9.03,1.876,-22.849,-20.073,-24.518,-21.988,-3.305,24.939,0.0,263.94,,275.0,275.0,-22.231,3.114,-16.321,20.764
3969.0,3.308,0.771,-35.209,1.707,9.164,3.674,24.608,3.172,-25.946,-2.894,0.0,28.8,28.7,9.03,1.876,-22.974,-20.086,-24.671,-22.026,-3.305,24.939,0.0,264.24,,275.0,275.0,-22.357,3.117,-16.312,20.803
3969.5,2.614,0.663,-34.326,1.868,9.096,3.674,24.608,3.172,-25.946,-2.894,0.0,28.8,28.7,9.173,1.588,-23.021,-20.116,-24.722,-21.992,-3.305,24.939,0.0,264.24,,275.0,275.0,-22.439,3.12,-16.309,20.825
3970.0,2.614,0.663,-34.326,1.868,9.096,3.674,24.608,3.172,-25.946,-2.894,0.0,28.8,28.7,9.173,1.588,-22.802,-20.068,-24.501,-21.807,-3.305,24.939,0.0,264.34,,275.0,275.0,-22.463,3.112,-16.314,20.835
3970.5,2.614,0.663,-34.326,1.868,9.096,3.674,24.608,3.172,-25.946,-2.894,0.0,28.8,28.7,9.173,1.588,-22.688,-19.99,-24.222,-21.71,-3.305,24.939,0.0,264.34,,275.0,275.0,-22.295,3.104,-16.326,20.808
3971.0,2.614,0.663,-34.326,1.868,9.096,3.674,24.608,3.172,-25.946,-2.894,0.0,28.8,28.7,9.173,1.588,-22.565,-20.025,-24.197,-21.822,-3.305,24.939,0.0,264.24,,275.0,275.0,-22.153,3.096,-16.305,20.861
3971.5,2.614,0.663,-34.326,1.868,9.096,3.674,24.608,3.172,-25.946,-2.894,0.0,28.8,28.7,9.173,1.588,-22.731,-20.054,-24.383,-21.939,-3.305,24.939,0.0,264.24,,275.0,275.0,-22.152,3.088,-16.3,20.918
3972.0,2.614,0.663,-34.326,1.868,9.096,3.658,24.647,3.18,-25.888,-2.879,0.0,28.832,28.647,9.173,1.588,-23.004,-20.076,-24.685,-22.002,-3.306,24.94,0.0,264.44,,275.0,275.0,-22.277,3.08,-16.289,20.938
3972.5,2.614,0.663,-34.326,1.868,9.096,3.658,24.647,3.18,-25.888,-2.879,0.0,28.8,28.6,9.173,1.588,-22.987,-20.099,-24.638,-21.954,-3.306,24.94,0.0,264.44,,275.0,275.0,-22.441,3.073,-16.292,21.003
3973.0,2.733,0.725,-34.067,2.148,9.128,3.658,24.647,3.18,-25.888,-2.879,0.0,28.8,28.6,9.257,1.79,-22.773,-20.0,-24.321,-21.743,-3.306,24.94,0.0,264.04,,275.0,275.0,-22.419,3.065,-16.31,21.03
3973.5,2.733,0.725,-34.067,2.148,9.128,3.658,24.647,3.18,-25.888,-2.879,0.0,28.8,28.6,9.257,1.79,-22.465,-19.97,-24.208,-21.765,-3.306,24.94,0.0,264.04,,275.0,275.0,-22.209,3.06,-16.307,20.973
3974.0,2.733,0.725,-34.067,2.148,9.128,3.658,24.647,3.18,-25.888,-2.879,0.0,28.8,28.6,9.257,1.79,-22.602,-20.0,-24.314,-21.859,-3.306,24.94,0.0,264.34,,275.0,275.0,-22.102,3.054,-16.294,20.803
3974.5,2.733,0.725,-34.067,2.148,9.128,3.658,24.647,3.18,-25.888,-2.879,0.0,28.8,28.6,9.257,1.79,-22.852,-20.021,-24.465,-21.905,-3.306,24.94,0.0,264.34,,275.0,275.0,-22.194,3.049,-16.275,20.744
3975.0,2.733,0.725,-34.067,2.148,9.128,3.66,24.69,3.242,-25.841,-2.881,0.0,28.844,28.665,9.257,1.79,-22.909,-20.03,-24.553,-21.889,-3.297,24.945,0.0,264.74,,275.0,275.0,-22.311,3.044,-16.267,20.729
3975.5,2.733,0.725,-34.067,2.148,9.128,3.66,24.69,3.242,-25.841,-2.881,0.0,28.8,28.7,9.257,1.79,-22.887,-20.006,-24.444,-21.811,-3.297,24.945,0.0,264.74,,275.0,275.0,-22.345,3.039,-16.264,20.711
3976.0,3.297,0.886,-33.525,1.831,9.089,3.66,24.69,3.242,-25.841,-2.881,0.0,28.8,28.7,9.189,1.688,-22.746,-19.952,-24.328,-21.728,-3.297,24.945,0.0,264.64,,275.0,275.0,-22.287,3.034,-16.28,20.671
3976.5,3.297,0.886,-33.525,1.831,9.089,3.66,24.69,3.242,-25.841,-2.881,0.0,28.8,28.7,9.189,1.688,-22.575,-19.928,-24.316,-21.762,-3.297,24.945,0.0,264.64,,275.0,275.0,-22.188,3.038,-16.273,20.605
3977.0,3.297,0.886,-33.525,1.831,9.089,3.66,24.69,3.242,-25.841,-2.881,0.0,28.8,28.7,9.189,1.688,-22.655,-19.989,-24.415,-21.853,-3.297,24.945,0.0,263.94,,275.0,275.0,-22.145,3.042,-16.253,20.579
3977.5,3.297,0.886,-33.525,1.831,9.089,3.66,24.69,3.242,-25.841,-2.881,0.0,28.8,28.7,9.189,1.688,-22.772,-20.005,-24.477,-21.902,-3.297,24.945,0.0,263.94,,275.0,275.0,-22.228,3.046,-16.253,20.568
3978.0,3.297,0.886,-33.525,1.831,9.089,3.684,24.726,3.207,-25.807,-2.889,0.0,28.844,28.599,9.189,1.688,-22.914,-20.025,-24.626,-21.953,-3.313,24.941,0.0,263.14,,275.0,275.0,-22.289,3.051,-16.259,20.635
3978.5,3.297,0.886,-33.525,1.831,9.089,3.684,24.726,3.207,-25.807,-2.889,0.0,28.8,28.6,9.189,1.688,-23.021,-20.039,-24.679,-21.955,-3.313,24.941,0.0,263.14,,275.0,275.0,-22.38,3.055,-16.258,20.66
3979.0,3.297,0.886,-33.525,1.831,9.089,3.684,24.726,3.207,-25.807,-2.889,0.0,28.8,28.6,9.189,1.688,-22.645,-19.947,-24.306,-21.62,-3.313,24.941,0.0,263.34,,275.0,275.0,-22.424,3.059,-16.234,20.677
3979.5,3.328,0.839,-34.882,1.802,9.081,3.684,24.726,3.207,-25.807,-2.889,0.0,28.8,28.6,9.231,1.87,-22.659,-19.929,-24.241,-21.708,-3.313,24.941,0.0,263.34,,275.0,275.0,-22.129,3.062,-16.256,20.644
3980.0,3.328,0.839,-34.882,1.802,9.081,3.684,24.726,3.207,-25.807,-2.889,0.0,28.8,28.6,9.231,1.87,-22.699,-19.977,-24.349,-21.815,-3.313,24.941,0.0,264.04,,275.0,275.0,-22.134,3.067,-16.226,20.613
3980.5,3.328,0.839,-34.882,1.802,9.081,3.684,24.726,3.207,-25.807,-2.889,0.0,28.8,28.6,9.231,1.87,-22.804,-20.008,-24.542,-21.944,-3.313,24.941,0.0,264.04,,275.0,275.0,-22.21,3.071,-16.237,20.551
3981.0,3.328,0.839,-34.882,1.802,9.081,3.684,24.726,3.207,-25.807,-2.889,0.0,28.8,28.6,9.231,1.87,-22.95,-20.038,-24.66,-21.953,-3.313,24.941,0.0,263.64,,275.0,275.0,-22.324,3.075,-16.239,20.477
3981.5,3.328,0.839,-34.882,1.802,9.081,3.692,24.755,3.196,-25.765,-2.892,0.0,28.847,28.668,9.231,1.87,-23.032,-20.05,-24.72,-21.95,-3.316,24.947,0.0,263.64,,275.0,275.0,-22.4,3.079,-16.266,20.441
3982.0,3.328,0.839,-34.882,1.802,9.081,3.692,24.755,3.196,-25.765,-2.892,0.0,28.8,28.7,9.231,1.87,-22.945,-20.032,-24.558,-21.822,-3.316,24.947,0.0,264.24,,275.0,275.0,-22.438,3.083,-16.248,20.47
3982.5,3.673,0.874,-35.209,1.753,9.173,3.692,24.755,3.196,-25.765,-2.892,0.0,28.8,28.7,9.069,1.892,-22.456,-19.934,-24.235,-21.696,-3.316,24.947,0.0,264.24,,275.0,275.0,-22.339,3.087,-16.251,20.422
3983.0,3.673,0.874,-35.209,1.753,9.173,3.692,24.755,3.196,-25.765,-2.892,0.0,28.8,28.7,9.069,1.892,-22.592,-19.943,-24.348,-21.801,-3.316,24.947,0.0,264.14,,275.0,275.0,-22.08,3.097,-16.25,20.349
3983.5,3.673,0.874,-35.209,1.753,9.173,3.692,24.755,3.196,-25.765,-2.892,0.0,28.8,28.7,9.069,1.892,-22.8,-19.992,-24.471,-21.901,-3.316,24.947,0.0,264.14,,275.0,275.0,-22.171,3.107,-16.247,20.258
3984.0,3.673,0.874,-35.209,1.753,9.173,3.692,24.755,3.196,-25.765,-2.892,0.0,28.8,28.7,9.069,1.892,-22.91,-20.016,-24.523,-21.892,-3.316,24.947,0.0,263.74,,275.0,275.0,-22.291,3.116,-16.242,20.19
3984.5,3.673,0.874,-35.209,1.753,9.173,3.692,24.775,3.209,-25.725,-2.885,0.0,28.863,28.658,9.069,1.892,-22.914,-20.02,-24.607,-21.923,-3.317,24.945,0.0,263.74,,275.0,275.0,-22.335,3.125,-16.243,20.201
3985.0,3.673,0.874,-35.209,1.753,9.173,3.692,24.775,3.209,-25.725,-2.885,0.0,28.9,28.7,9.069,1.892,-22.873,-20.004,-24.581,-21.863,-3.317,24.945,0.0,263.94,,275.0,275.0,-22.366,3.134,-16.225,20.141
3985.5,3.673,0.874,-35.209,1.753,9.173,3.692,24.775,3.209,-25.725,-2.885,0.0,28.9,28.7,9.069,1.892,-22.829,-19.952,-24.344,-21.732,-3.317,24.945,0.0,263.94,,275.0,275.0,-22.33,3.143,-16.245,20.184
3986.0,3.619,0.86,-35.209,1.788,9.216,3.692,24.775,3.209,-25.725,-2.885,0.0,28.9,28.7,8.992,1.873,-22.675,-19.928,-24.27,-21.696,-3.317,24.945,0.0,264.54,,275.0,275.0,-22.214,3.151,-16.236,20.212
3986.5,3.619,0.86,-35.209,1.788,9.216,3.692,24.775,3.209,-25.725,-2.885,0.0,28.9,28.7,8.992,1.873,-22.746,-19.966,-24.411,-21.84,-3.317,24.945,0.0,264.54,,275.0,275.0,-22.142,3.159,-16.24,20.291
3987.0,3.619,0.86,-35.209,1.788,9.216,3.692,24.775,3.209,-25.725,-2.885,0.0,28.9,28.7,8.992,1.873,-22.894,-19.998,-24.495,-21.894,-3.317,24.945,0.0,264.04,,275.0,275.0,-22.241,3.167,-16.235,20.425
3987.5,3.619,0.86,-35.209,1.788,9.216,3.692,24.775,3.209,-25.725,-2.885,0.0,28.9,28.7,8.992,1.873,-22.938,-20.012,-24.55,-21.903,-3.317,24.945,0.0,264.04,,275.0,275.0,-22.32,3.174,-16.225,20.49
3988.0,3.619,0.86,-35.209,1.788,9.216,3.674,24.788,3.207,-25.689,-2.891,0.0,28.87,28.709,8.992,1.873,-22.874,-19.975,-24.49,-21.837,-3.318,24.954,0.0,264.74,,275.0,275.0,-22.351,3.181,-16.228,20.538
3988.5,3.619,0.86,-35.209,1.788,9.216,3.674,24.788,3.207,-25.689,-2.891,0.0,28.9,28.7,8.992,1.873,-22.576,-19.962,-24.287,-21.709,-3.318,24.954,0.0,264.74,,275.0,275.0,-22.294,3.188,-16.237,20.592
3989.0,3.065,0.833,-33.709,1.816,9.078,3.674,24.788,3.207,-25.689,-2.891,0.0,28.9,28.7,9.251,1.708,-22.542,-19.978,-24.187,-21.728,-3.318,24.954,0.0,264.24,,275.0,275.0,-22.133,3.196,-16.231,20.658
3989.5,3.065,0.833,-33.709,1.816,9.078,3.674,24.788,3.207,-25.689,-2.891,0.0,28.9,28.7,9.251,1.708,-22.595,-19.961,-24.313,-21.799,-3.318,24.954,0.0,264.24,,275.0,275.0,-22.109,3.193,-16.223,20.73
3990.0,3.065,0.833,-33.709,1.816,9.078,3.674,24.788,3.207,-25.689,-2.891,0.0,28.9,28.7,9.251,1.708,-22.781,-19.993,-24.492,-21.9,-3.318,24.954,0.0,264.34,,275.0,275.0,-22.167,3.191,-16.227,20.791
3990.5,3.065,0.833,-33.709,1.816,9.078,3.674,24.788,3.207,-25.689,-2.891,0.0,28.9,28.7,9.251,1.708,-22.904,-19.989,-24.557,-21.919,-3.318,24.954,0.0,264.34,,275.0,275.0,-22.292,3.189,-16.217,20.813
3991.0,3.065,0.833,-33.709,1.816,9.078,3.673,24.817,3.209,-25.645,-2.895,0.0,28.874,28.655,9.251,1.708,-22.794,-19.98,-24.506,-21.827,-3.314,24.957,0.0,264.44,,275.0,275.0,-22.342,3.187,-16.22,20.857
3991.5,3.065,0.833,-33.709,1.816,9.078,3.673,24.817,3.209,-25.645,-2.895,0.0,28.9,28.7,9.251,1.708,-22.57,-19.933,-24.239,-21.621,-3.314,24.957,0.0,264.44,,275.0,275.0,-22.277,3.185,-16.223,20.93
3992.0,3.065,0.833,-33.709,1.816,9.078,3.673,24.817,3.209,-25.645,-2.895,0.0,28.9,28.7,9.251,1.708,-22.608,-19.897,-24.164,-21.656,-3.314,24.957,0.0,263.94,,275.0,275.0,-22.091,3.183,-16.245,20.981
3992.5,3.245,0.768,-35.209,1.703,9.154,3.673,24.817,3.209,-25.645,-2.895,0.0,28.9,28.7,9.187,1.868,-22.706,-19.952,-24.299,-21.724,-3.314,24.957,0.0,263.94,,275.0,275.0,-22.081,3.181,-16.198,21.084
3993.0,3.245,0.768,-35.209,1.703,9.154,3.673,24.817,3.209,-25.645,-2.895,0.0,28.9,28.7,9.187,1.868,-22.757,-19.959,-24.477,-21.839,-3.314,24.957,0.0,263.84,,275.0,275.0,-22.17,3.182,-16.207,21.093
3993.5,3.245,0.768,-35.209,1.703,9.154,3.673,24.817,3.209,-25.645,-2.895,0.0,28.9,28.7,9.187,1.868,-22.863,-20.001,-24.515,-21.884,-3.314,24.957,0.0,263.84,,275.0,275.0,-22.258,3.183,-16.198,21.155
3994.0,3.245,0.768,-35.209,1.703,9.154,3.673,24.817,3.209,-25.645,-2.895,0.0,28.9,28.7,9.187,1.868,-22.723,-19.965,-24.379,-21.741,-3.314,24.957,0.0,264.24,,275.0,275.0,-22.316,3.184,-16.21,21.177
3994.5,3.245,0.768,-35.209,1.703,9.154,3.683,24.857,3.244,-25.609,-2.899,0.0,28.877,28.748,9.187,1.868,-22.513,-19.912,-24.077,-21.608,-3.312,24.96,0.0,264.24,,275.0,275.0,-22.202,3.185,-16.211,21.165
3995.0,3.245,0.768,-35.209,1.703,9.154,3.683,24.857,3.244,-25.609,-2.899,0.0,28.9,28.7,9.187,1.868,-22.405,-19.898,-24.066,-21.723,-3.312,24.96,0.0,263.94,,275.0,275.0,-22.028,3.186,-16.203,21.158
3995.5,3.327,0.782,-35.209,1.796,9.154,3.683,24.857,3.244,-25.609,-2.899,0.0,28.9,28.7,9.147,1.716,-22.65,-19.942,-24.293,-21.824,-3.312,24.96,0.0,263.94,,275.0,275.0,-22.023,3.187,-16.201,21.184
3996.0,3.327,0.782,-35.209,1.796,9.154,3.683,24.857,3.244,-25.609,-2.899,0.0,28.9,28.7,9.147,1.716,-22.817,-19.97,-24.462,-21.884,-3.312,24.96,0.0,263.44,,275.0,275.0,-22.177,3.19,-16.181,21.275
3996.5,3.327,0.782,-35.209,1.796,9.154,3.683,24.857,3.244,-25.609,-2.899,0.0,28.9,28.7,9.147,1.716,-22.913,-19.973,-24.593,-21.903,-3.312,24.96,0.0,263.44,,275.0,275.0,-22.283,3.192,-16.185,21.28
3997.0,3.327,0.782,-35.209,1.796,9.154,3.683,24.857,3.244,-25.609,-2.899,0.0,28.9,28.7,9.147,1.716,-22.806,-19.891,-24.319,-21.661,-3.312,24.96,0.0,263.04,,275.0,275.0,-22.346,3.194,-16.19,21.359
3997.5,3.327,0.782,-35.209,1.796,9.154,3.684,24.867,3.208,-25.568,-2.892,0.0,28.878,28.682,9.147,1.716,-22.462,-19.873,-24.182,-21.643,-3.306,24.963,0.0,263.04,,275.0,275.0,-22.169,3.196,-16.195,21.382
3998.0,3.327,0.782,-35.209,1.796,9.154,3.684,24.867,3.208,-25.568,-2.892,0.0,28.9,28.7,9.147,1.716,-22.466,-19.908,-24.226,-21.745,-3.306,24.963,0.0,263.24,,275.0,275.0,-22.04,3.198,-16.186,21.438
3998.5,3.327,0.782,-35.209,1.796,9.154,3.684,24.867,3.208,-25.568,-2.892,0.0,28.9,28.7,9.147,1.716,-22.678,-19.928,-24.388,-21.837,-3.306,24.963,0.0,263.24,,275.0,275.0,-22.086,3.2,-16.177,21.387
3999.0,2.963,0.809,-33.909,1.885,9.106,3.684,24.867,3.208,-25.568,-2.892,0.0,28.9,28.7,9.207,1.707,-22.846,-19.959,-24.457,-21.834,-3.306,24.963,0.0,263.14,,275.0,275.0,-22.208,3.203,-16.199,21.437
3999.5,2.963,0.809,-33.909,1.885,9.106,3.684,24.867,3.208,-25.568,-2.892,0.0,28.9,28.7,9.207,1.707,-22.872,-19.994,-24.553,-21.886,-3.306,24.963,0.0,263.14,,275.0,275.0,-22.274,3.199,-16.178,21.411
4000.0,2.963,0.809,-33.909,1.885,9.106,3.684,24.867,3.208,-25.568,-2.892,0.0,28.9,28.7,9.207,1.707,-22.795,-19.979,-24.423,-21.817,-3.306,24.963,0.0,262.34,,275.0,275.0,-22.326,3.195,-16.189,21.416
