t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4000.5,2.963,0.809,-33.909,1.885,9.106,3.684,24.867,3.208,-25.568,-2.892,0.0,28.9,28.7,9.207,1.707,-22.563,-19.968,-24.187,-21.716,-3.306,24.963,0.0,262.34,,275.0,275.0,-22.253,3.191,-16.185,21.381
4001.0,2.963,0.809,-33.909,1.885,9.106,3.678,24.862,3.166,-25.538,-2.888,0.0,28.889,28.731,9.207,1.707,-22.555,-19.951,-24.258,-21.796,-3.32,24.967,0.0,262.64,,275.0,275.0,-22.109,3.187,-16.198,21.365
4001.5,2.963,0.809,-33.909,1.885,9.106,3.678,24.862,3.166,-25.538,-2.888,0.0,28.9,28.7,9.207,1.707,-22.695,-19.961,-24.397,-21.851,-3.32,24.967,0.0,262.64,,275.0,275.0,-22.14,3.184,-16.187,21.34
4002.0,2.351,0.64,-33.853,1.847,9.073,3.678,24.862,3.166,-25.538,-2.888,0.0,28.9,28.7,9.224,1.649,-22.814,-19.994,-24.469,-21.928,-3.32,24.967,0.0,262.94,,275.0,275.0,-22.226,3.18,-16.193,21.351
4002.5,2.351,0.64,-33.853,1.847,9.073,3.678,24.862,3.166,-25.538,-2.888,0.0,28.9,28.7,9.224,1.649,-22.92,-20.009,-24.572,-21.921,-3.32,24.967,0.0,262.94,,275.0,275.0,-22.301,3.166,-16.186,21.335
4003.0,2.351,0.64,-33.853,1.847,9.073,3.678,24.862,3.166,-25.538,-2.888,0.0,28.9,28.7,9.224,1.649,-22.831,-20.017,-24.423,-21.828,-3.32,24.967,0.0,262.94,,275.0,275.0,-22.356,3.153,-16.19,21.317
4003.5,2.351,0.64,-33.853,1.847,9.073,3.678,24.862,3.166,-25.538,-2.888,0.0,28.9,28.7,9.224,1.649,-22.488,-19.917,-24.038,-21.663,-3.32,24.967,0.0,262.94,,275.0,275.0,-22.275,3.14,-16.221,21.329
4004.0,2.351,0.64,-33.853,1.847,9.073,3.67,24.862,3.211,-25.506,-2.899,0.0,28.9,28.795,9.224,1.649,-22.268,-19.919,-24.051,-21.693,-3.311,24.963,0.0,263.04,,275.0,275.0,-22.026,3.127,-16.185,21.329
4004.5,2.351,0.64,-33.853,1.847,9.073,3.67,24.862,3.211,-25.506,-2.899,0.0,28.9,28.8,9.224,1.649,-22.746,-19.925,-24.282,-21.773,-3.311,24.963,0.0,263.04,,275.0,275.0,-21.983,3.114,-16.198,21.328
4005.0,2.351,0.64,-33.853,1.847,9.073,3.67,24.862,3.211,-25.506,-2.899,0.0,28.9,28.8,9.224,1.649,-22.79,-19.963,-24.454,-21.877,-3.311,24.963,0.0,262.94,,275.0,275.0,-22.181,3.102,-16.201,21.265
4005.5,2.79,0.644,-35.209,1.806,9.169,3.67,24.862,3.211,-25.506,-2.899,0.0,28.9,28.8,9.035,1.874,-22.867,-19.978,-24.436,-21.822,-3.311,24.963,0.0,262.94,,275.0,275.0,-22.271,3.089,-16.186,21.152
4006.0,2.79,0.644,-35.209,1.806,9.169,3.67,24.862,3.211,-25.506,-2.899,0.0,28.9,28.8,9.035,1.874,-22.651,-19.887,-24.268,-21.661,-3.311,24.963,0.0,263.14,,275.0,275.0,-22.276,3.084,-16.184,20.987
4006.5,2.79,0.644,-35.209,1.806,9.169,3.67,24.862,3.211,-25.506,-2.899,0.0,28.9,28.8,9.035,1.874,-22.406,-19.84,-24.075,-21.484,-3.311,24.963,0.0,263.14,,275.0,275.0,-22.117,3.08,-16.182,20.853
4007.0,2.79,0.644,-35.209,1.806,9.169,3.67,24.862,3.211,-25.506,-2.899,0.0,28.9,28.8,9.035,1.874,-22.37,-19.861,-23.986,-21.611,-3.311,24.963,0.0,263.24,,275.0,275.0,-21.951,3.075,-16.163,20.77
4007.5,2.79,0.644,-35.209,1.806,9.169,3.68,24.885,3.23,-25.465,-2.888,0.0,28.908,28.826,9.035,1.874,-22.495,-19.92,-24.203,-21.78,-3.298,24.972,0.0,263.24,,275.0,275.0,-21.957,3.07,-16.154,20.802
4008.0,2.79,0.644,-35.209,1.806,9.169,3.68,24.885,3.23,-25.465,-2.888,0.0,28.9,28.8,9.035,1.874,-22.813,-19.944,-24.451,-21.882,-3.298,24.972,0.0,263.24,,275.0,275.0,-22.099,3.066,-16.157,20.743
4008.5,2.494,0.659,-34.808,1.78,9.082,3.68,24.885,3.23,-25.465,-2.888,0.0,28.9,28.8,9.187,1.92,-22.835,-19.943,-24.423,-21.815,-3.298,24.972,0.0,263.24,,275.0,275.0,-22.273,3.061,-16.152,20.687
4009.0,2.494,0.659,-34.808,1.78,9.082,3.68,24.885,3.23,-25.465,-2.888,0.0,28.9,28.8,9.187,1.92,-22.494,-19.932,-24.194,-21.633,-3.298,24.972,0.0,263.24,,275.0,275.0,-22.254,3.052,-16.157,20.638
4009.5,2.494,0.659,-34.808,1.78,9.082,3.68,24.885,3.23,-25.465,-2.888,0.0,28.9,28.8,9.187,1.92,-22.394,-19.864,-24.004,-21.5,-3.298,24.972,0.0,263.24,,275.0,275.0,-22.063,3.043,-16.161,20.583
4010.0,2.494,0.659,-34.808,1.78,9.082,3.68,24.885,3.23,-25.465,-2.888,0.0,28.9,28.8,9.187,1.92,-22.472,-19.854,-24.078,-21.583,-3.298,24.972,0.0,263.24,,275.0,275.0,-21.941,3.034,-16.162,20.62
4010.5,2.494,0.659,-34.808,1.78,9.082,3.679,24.916,3.223,-25.414,-2.891,0.0,28.92,28.824,9.187,1.92,-22.526,-19.876,-24.199,-21.705,-3.311,24.976,0.0,263.24,,275.0,275.0,-21.997,3.025,-16.154,20.597
4011.0,2.494,0.659,-34.808,1.78,9.082,3.679,24.916,3.223,-25.414,-2.891,0.0,28.9,28.8,9.187,1.92,-22.574,-19.899,-24.262,-21.781,-3.311,24.976,0.0,263.64,,275.0,275.0,-22.077,3.016,-16.126,20.569
4011.5,3.083,0.723,-35.209,1.776,9.197,3.679,24.916,3.223,-25.414,-2.891,0.0,28.9,28.8,9.051,1.86,-22.744,-19.929,-24.372,-21.792,-3.311,24.976,0.0,263.64,,275.0,275.0,-22.129,3.007,-16.118,20.524
4012.0,3.083,0.723,-35.209,1.776,9.197,3.679,24.916,3.223,-25.414,-2.891,0.0,28.9,28.8,9.051,1.86,-22.7,-19.905,-24.333,-21.778,-3.311,24.976,0.0,263.24,,275.0,275.0,-22.209,3.009,-16.152,20.467
4012.5,3.083,0.723,-35.209,1.776,9.197,3.679,24.916,3.223,-25.414,-2.891,0.0,28.9,28.8,9.051,1.86,-22.506,-19.881,-24.192,-21.561,-3.311,24.976,0.0,263.24,,275.0,275.0,-22.179,3.01,-16.138,20.46
4013.0,3.083,0.723,-35.209,1.776,9.197,3.679,24.916,3.223,-25.414,-2.891,0.0,28.9,28.8,9.051,1.86,-22.469,-19.813,-24.003,-21.495,-3.311,24.976,0.0,263.74,,275.0,275.0,-22.035,3.011,-16.147,20.481
4013.5,3.083,0.723,-35.209,1.776,9.197,3.679,24.916,3.223,-25.414,-2.891,0.0,28.9,28.8,9.051,1.86,-22.502,-19.843,-24.041,-21.631,-3.311,24.976,0.0,263.74,,275.0,275.0,-21.945,3.012,-16.148,20.46
4014.0,3.083,0.723,-35.209,1.776,9.197,3.689,24.932,3.224,-25.378,-2.889,0.0,28.917,28.876,9.051,1.86,-22.621,-19.89,-24.246,-21.776,-3.31,24.971,0.0,263.14,,275.0,275.0,-22.004,3.013,-16.112,20.525
4014.5,3.083,0.723,-35.209,1.776,9.197,3.689,24.932,3.224,-25.378,-2.889,0.0,28.9,28.9,9.051,1.86,-22.7,-19.938,-24.353,-21.851,-3.31,24.971,0.0,263.14,,275.0,275.0,-22.133,3.015,-16.123,20.586
4015.0,2.603,0.682,-33.816,1.857,9.113,3.689,24.932,3.224,-25.378,-2.889,0.0,28.9,28.9,9.247,1.611,-22.828,-19.953,-24.429,-21.833,-3.31,24.971,0.0,263.74,,275.0,275.0,-22.21,3.016,-16.127,20.651
4015.5,2.603,0.682,-33.816,1.857,9.113,3.689,24.932,3.224,-25.378,-2.889,0.0,28.9,28.9,9.247,1.611,-22.299,-19.839,-23.859,-21.563,-3.31,24.971,0.0,263.74,,275.0,275.0,-22.261,3.009,-16.14,20.727
4016.0,2.603,0.682,-33.816,1.857,9.113,3.689,24.932,3.224,-25.378,-2.889,0.0,28.9,28.9,9.247,1.611,-22.187,-19.875,-23.861,-21.701,-3.31,24.971,0.0,263.04,,275.0,275.0,-21.89,3.002,-16.14,20.762
4016.5,2.603,0.682,-33.816,1.857,9.113,3.689,24.932,3.224,-25.378,-2.889,0.0,28.9,28.9,9.247,1.611,-22.496,-19.874,-24.055,-21.733,-3.31,24.971,0.0,263.04,,275.0,275.0,-21.906,2.996,-16.132,20.8
4017.0,2.603,0.682,-33.816,1.857,9.113,3.678,24.952,3.231,-25.326,-2.889,0.0,28.933,28.818,9.247,1.611,-22.646,-19.917,-24.252,-21.818,-3.305,24.979,0.0,263.54,,275.0,275.0,-22.04,2.989,-16.132,20.823
4017.5,2.603,0.682,-33.816,1.857,9.113,3.678,24.952,3.231,-25.326,-2.889,0.0,28.9,28.8,9.247,1.611,-22.767,-19.935,-24.39,-21.845,-3.305,24.979,0.0,263.54,,275.0,275.0,-22.158,2.983,-16.121,20.832
4018.0,3.344,0.788,-35.209,1.754,9.205,3.678,24.952,3.231,-25.326,-2.889,0.0,28.9,28.8,9.117,1.84,-22.722,-19.923,-24.319,-21.764,-3.305,24.979,0.0,264.44,,275.0,275.0,-22.234,2.977,-16.135,20.853
4018.5,3.344,0.788,-35.209,1.754,9.205,3.678,24.952,3.231,-25.326,-2.889,0.0,28.9,28.8,9.117,1.84,-22.402,-19.823,-24.018,-21.462,-3.305,24.979,0.0,264.44,,275.0,275.0,-22.182,2.983,-16.129,20.872
4019.0,3.344,0.788,-35.209,1.754,9.205,3.678,24.952,3.231,-25.326,-2.889,0.0,28.9,28.8,9.117,1.84,-22.224,-19.8,-23.914,-21.591,-3.305,24.979,0.0,263.84,,275.0,275.0,-21.927,2.989,-16.139,20.896
4019.5,3.344,0.788,-35.209,1.754,9.205,3.678,24.952,3.231,-25.326,-2.889,0.0,28.9,28.8,9.117,1.84,-22.585,-19.865,-24.165,-21.735,-3.305,24.979,0.0,263.84,,275.0,275.0,-21.882,2.995,-16.121,20.949
4020.0,3.344,0.788,-35.209,1.754,9.205,3.678,24.952,3.231,-25.326,-2.889,0.0,28.9,28.8,9.117,1.84,-22.693,-19.886,-24.337,-21.812,-3.305,24.979,0.0,263.24,,275.0,275.0,-22.087,3.0,-16.092,21.009
4020.5,3.344,0.788,-35.209,1.754,9.205,3.663,24.994,3.243,-25.272,-2.895,0.0,28.926,28.887,9.117,1.84,-22.762,-19.889,-24.334,-21.771,-3.308,24.975,0.0,263.24,,275.0,275.0,-22.182,3.006,-16.099,21.017
4021.0,3.344,0.788,-35.209,1.754,9.205,3.663,24.994,3.243,-25.272,-2.895,0.0,28.9,28.9,9.117,1.84,-22.517,-19.844,-24.016,-21.487,-3.308,24.975,0.0,263.64,,275.0,275.0,-22.189,3.011,-16.079,21.004
4021.5,3.544,0.914,-34.71,1.766,9.132,3.663,24.994,3.243,-25.272,-2.895,0.0,28.9,28.9,9.219,1.811,-22.151,-19.746,-23.642,-21.363,-3.308,24.975,0.0,263.64,,275.0,275.0,-21.966,3.017,-16.109,21.062
4022.0,3.544,0.914,-34.71,1.766,9.132,3.663,24.994,3.243,-25.272,-2.895,0.0,28.9,28.9,9.219,1.811,-21.99,-19.769,-23.615,-21.477,-3.308,24.975,0.0,263.44,,275.0,275.0,-21.725,3.026,-16.093,21.11
4022.5,3.544,0.914,-34.71,1.766,9.132,3.663,24.994,3.243,-25.272,-2.895,0.0,28.9,28.9,9.219,1.811,-22.615,-19.852,-24.228,-21.726,-3.308,24.975,0.0,263.44,,275.0,275.0,-21.713,3.034,-16.082,21.147
4023.0,3.544,0.914,-34.71,1.766,9.132,3.663,24.994,3.243,-25.272,-2.895,0.0,28.9,28.9,9.219,1.811,-22.605,-19.872,-24.241,-21.767,-3.308,24.975,0.0,263.94,,275.0,275.0,-22.105,3.042,-16.07,21.157
4023.5,3.544,0.914,-34.71,1.766,9.132,3.665,25.028,3.272,-25.229,-2.899,0.0,28.94,28.754,9.219,1.811,-22.635,-19.814,-24.223,-21.621,-3.315,24.978,0.0,263.94,,275.0,275.0,-22.121,3.051,-16.055,21.144
4024.0,3.544,0.914,-34.71,1.766,9.132,3.665,25.028,3.272,-25.229,-2.899,0.0,28.9,28.8,9.219,1.811,-22.464,-19.762,-23.917,-21.427,-3.315,24.978,0.0,263.84,,275.0,275.0,-22.073,3.059,-16.06,21.092
4024.5,3.642,0.852,-35.209,1.81,9.164,3.665,25.028,3.272,-25.229,-2.899,0.0,28.9,28.8,9.094,1.82,-22.084,-19.73,-23.781,-21.411,-3.315,24.978,0.0,263.84,,275.0,275.0,-21.893,3.067,-16.07,21.106
4025.0,3.642,0.852,-35.209,1.81,9.164,3.665,25.028,3.272,-25.229,-2.899,0.0,28.9,28.8,9.094,1.82,-22.207,-19.756,-23.893,-21.583,-3.315,24.978,0.0,263.54,,275.0,275.0,-21.751,3.076,-16.046,21.046
4025.5,3.642,0.852,-35.209,1.81,9.164,3.665,25.028,3.272,-25.229,-2.899,0.0,28.9,28.8,9.094,1.82,-22.348,-19.775,-24.009,-21.651,-3.315,24.978,0.0,263.54,,275.0,275.0,-21.86,3.085,-16.04,21.019
4026.0,3.642,0.852,-35.209,1.81,9.164,3.665,25.028,3.272,-25.229,-2.899,0.0,28.9,28.8,9.094,1.82,-22.639,-19.837,-24.225,-21.699,-3.315,24.978,0.0,264.04,,275.0,275.0,-21.946,3.095,-16.026,21.009
4026.5,3.642,0.852,-35.209,1.81,9.164,3.665,25.028,3.272,-25.229,-2.899,0.0,28.9,28.8,9.094,1.82,-22.573,-19.801,-24.04,-21.554,-3.315,24.978,0.0,264.04,,275.0,275.0,-22.1,3.103,-16.038,21.04
4027.0,3.642,0.852,-35.209,1.81,9.164,3.67,25.056,3.283,-25.202,-2.897,0.0,28.939,28.816,9.094,1.82,-22.335,-19.688,-23.871,-21.377,-3.31,24.967,0.0,264.14,,275.0,275.0,-21.992,3.112,-16.052,21.057
4027.5,3.642,0.852,-35.209,1.81,9.164,3.67,25.056,3.283,-25.202,-2.897,0.0,28.9,28.8,9.094,1.82,-22.142,-19.712,-23.834,-21.436,-3.31,24.967,0.0,264.14,,275.0,275.0,-21.818,3.121,-16.033,21.1
4028.0,3.342,0.815,-35.209,1.782,9.181,3.67,25.056,3.283,-25.202,-2.897,0.0,28.9,28.8,9.077,1.714,-22.219,-19.739,-23.934,-21.545,-3.31,24.967,0.0,263.94,,275.0,275.0,-21.781,3.13,-16.02,21.142
4028.5,3.342,0.815,-35.209,1.782,9.181,3.67,25.056,3.283,-25.202,-2.897,0.0,28.9,28.8,9.077,1.714,-22.316,-19.752,-23.999,-21.597,-3.31,24.967,0.0,263.94,,275.0,275.0,-21.86,3.133,-16.016,21.23
4029.0,3.342,0.815,-35.209,1.782,9.181,3.67,25.056,3.283,-25.202,-2.897,0.0,28.9,28.8,9.077,1.714,-22.474,-19.755,-24.039,-21.611,-3.31,24.967,0.0,264.14,,275.0,275.0,-21.916,3.136,-16.006,21.178
4029.5,3.342,0.815,-35.209,1.782,9.181,3.67,25.056,3.283,-25.202,-2.897,0.0,28.9,28.8,9.077,1.714,-22.525,-19.816,-24.077,-21.64,-3.31,24.967,0.0,264.14,,275.0,275.0,-21.97,3.14,-16.011,21.134
4030.0,3.342,0.815,-35.209,1.782,9.181,3.674,25.071,3.295,-25.159,-2.882,0.0,28.95,28.871,9.077,1.714,-22.213,-19.786,-23.761,-21.492,-3.311,24.973,0.0,263.94,,275.0,275.0,-22.014,3.146,-16.013,21.067
4030.5,3.342,0.815,-35.209,1.782,9.181,3.674,25.071,3.295,-25.159,-2.882,0.0,29.0,28.9,9.077,1.714,-22.11,-19.726,-23.607,-21.475,-3.311,24.973,0.0,263.94,,275.0,275.0,-21.813,3.146,-16.04,21.003
4031.0,2.689,0.702,-33.638,1.798,9.124,3.674,25.071,3.295,-25.159,-2.882,0.0,29.0,28.9,9.136,1.676,-22.305,-19.743,-23.787,-21.522,-3.311,24.973,0.0,264.14,,275.0,275.0,-21.729,3.15,-16.01,21.014
4031.5,2.689,0.702,-33.638,1.798,9.124,3.674,25.071,3.295,-25.159,-2.882,0.0,29.0,28.9,9.136,1.676,-22.473,-19.781,-24.069,-21.63,-3.311,24.973,0.0,264.14,,275.0,275.0,-21.839,3.142,-16.023,21.053
4032.0,2.689,0.702,-33.638,1.798,9.124,3.674,25.071,3.295,-25.159,-2.882,0.0,29.0,28.9,9.136,1.676,-22.534,-19.802,-24.106,-21.606,-3.311,24.973,0.0,263.74,,275.0,275.0,-21.988,3.135,-15.988,20.999
4032.5,2.689,0.702,-33.638,1.798,9.124,3.674,25.071,3.295,-25.159,-2.882,0.0,29.0,28.9,9.136,1.676,-22.473,-19.742,-23.983,-21.459,-3.311,24.973,0.0,263.74,,275.0,275.0,-22.012,3.127,-16.02,21.043
4033.0,2.689,0.702,-33.638,1.798,9.124,3.715,25.071,3.263,-25.123,-2.879,0.0,28.962,28.848,9.136,1.676,-22.239,-19.68,-23.746,-21.357,-3.304,24.977,0.0,263.94,,275.0,275.0,-21.914,3.12,-16.024,21.012
4033.5,2.689,0.702,-33.638,1.798,9.124,3.715,25.071,3.263,-25.123,-2.879,0.0,29.0,28.8,9.136,1.676,-22.159,-19.726,-23.824,-21.555,-3.304,24.977,0.0,263.94,,275.0,275.0,-21.756,3.113,-16.013,20.991
4034.0,2.689,0.702,-33.638,1.798,9.124,3.715,25.071,3.263,-25.123,-2.879,0.0,29.0,28.8,9.136,1.676,-22.462,-19.727,-23.947,-21.576,-3.304,24.977,0.0,263.54,,275.0,275.0,-21.816,3.106,-16.03,20.99
4034.5,3.31,0.827,-34.343,1.847,9.106,3.715,25.071,3.263,-25.123,-2.879,0.0,29.0,28.8,9.15,1.613,-22.511,-19.786,-24.052,-21.635,-3.304,24.977,0.0,263.54,,275.0,275.0,-21.928,3.099,-15.997,20.995
4035.0,3.31,0.827,-34.343,1.847,9.106,3.715,25.071,3.263,-25.123,-2.879,0.0,29.0,28.8,9.15,1.613,-22.375,-19.782,-23.929,-21.609,-3.304,24.977,0.0,263.94,,275.0,275.0,-21.996,3.103,-16.002,20.961
4035.5,3.31,0.827,-34.343,1.847,9.106,3.715,25.071,3.263,-25.123,-2.879,0.0,29.0,28.8,9.15,1.613,-22.171,-19.715,-23.821,-21.444,-3.304,24.977,0.0,263.94,,275.0,275.0,-21.924,3.106,-16.017,20.942
4036.0,3.31,0.827,-34.343,1.847,9.106,3.715,25.071,3.263,-25.123,-2.879,0.0,29.0,28.8,9.15,1.613,-22.127,-19.719,-23.733,-21.395,-3.304,24.977,0.0,264.04,,275.0,275.0,-21.788,3.109,-16.015,20.919
4036.5,3.31,0.827,-34.343,1.847,9.106,3.72,25.07,3.234,-25.081,-2.89,0.0,28.963,28.82,9.15,1.613,-22.166,-19.717,-23.809,-21.521,-3.303,24.971,0.0,264.04,,275.0,275.0,-21.743,3.113,-16.015,20.864
4037.0,3.31,0.827,-34.343,1.847,9.106,3.72,25.07,3.234,-25.081,-2.89,0.0,29.0,28.8,9.15,1.613,-22.466,-19.791,-24.059,-21.668,-3.303,24.971,0.0,264.14,,275.0,275.0,-21.803,3.116,-16.0,20.89
4037.5,3.066,0.769,-35.209,1.793,9.141,3.72,25.07,3.234,-25.081,-2.89,0.0,29.0,28.8,9.117,1.871,-22.438,-19.787,-23.986,-21.575,-3.303,24.971,0.0,264.14,,275.0,275.0,-21.996,3.119,-16.006,20.969
4038.0,3.066,0.769,-35.209,1.793,9.141,3.72,25.07,3.234,-25.081,-2.89,0.0,29.0,28.8,9.117,1.871,-22.285,-19.731,-23.699,-21.439,-3.303,24.971,0.0,264.24,,275.0,275.0,-21.946,3.118,-15.984,20.999
4038.5,3.066,0.769,-35.209,1.793,9.141,3.72,25.07,3.234,-25.081,-2.89,0.0,29.0,28.8,9.117,1.871,-21.907,-19.688,-23.545,-21.432,-3.303,24.971,0.0,264.24,,275.0,275.0,-21.788,3.117,-16.014,20.99
4039.0,3.066,0.769,-35.209,1.793,9.141,3.72,25.07,3.234,-25.081,-2.89,0.0,29.0,28.8,9.117,1.871,-22.023,-19.706,-23.689,-21.504,-3.303,24.971,0.0,263.94,,275.0,275.0,-21.643,3.117,-15.996,21.019
4039.5,3.066,0.769,-35.209,1.793,9.141,3.698,25.091,3.254,-25.032,-2.878,0.0,28.965,28.85,9.117,1.871,-22.184,-19.722,-23.75,-21.541,-3.302,24.974,0.0,263.94,,275.0,275.0,-21.73,3.116,-15.984,21.041
4040.0,3.066,0.769,-35.209,1.793,9.141,3.698,25.091,3.254,-25.032,-2.878,0.0,29.0,28.9,9.117,1.871,-22.398,-19.69,-23.888,-21.529,-3.302,24.974,0.0,263.94,,275.0,275.0,-21.799,3.115,-15.995,21.092
4040.5,3.066,0.769,-35.209,1.793,9.141,3.698,25.091,3.254,-25.032,-2.878,0.0,29.0,28.9,9.117,1.871,-22.387,-19.769,-23.877,-21.521,-3.302,24.974,0.0,263.94,,275.0,275.0,-21.876,3.114,-15.987,21.105
4041.0,3.086,0.799,-34.376,1.774,9.115,3.698,25.091,3.254,-25.032,-2.878,0.0,29.0,28.9,9.253,1.82,-22.255,-19.692,-23.75,-21.419,-3.302,24.974,0.0,263.74,,275.0,275.0,-21.888,3.113,-15.978,21.169
4041.5,3.086,0.799,-34.376,1.774,9.115,3.698,25.091,3.254,-25.032,-2.878,0.0,29.0,28.9,9.253,1.82,-22.06,-19.678,-23.666,-21.428,-3.302,24.974,0.0,263.74,,275.0,275.0,-21.779,3.113,-15.979,21.191
4042.0,3.086,0.799,-34.376,1.774,9.115,3.698,25.091,3.254,-25.032,-2.878,0.0,29.0,28.9,9.253,1.82,-22.044,-19.688,-23.723,-21.488,-3.302,24.974,0.0,263.94,,275.0,275.0,-21.708,3.112,-15.976,21.19
4042.5,3.086,0.799,-34.376,1.774,9.115,3.698,25.091,3.254,-25.032,-2.878,0.0,29.0,28.9,9.253,1.82,-22.25,-19.724,-23.858,-21.601,-3.302,24.974,0.0,263.94,,275.0,275.0,-21.736,3.112,-15.979,21.2
4043.0,3.086,0.799,-34.376,1.774,9.115,3.647,25.118,3.245,-24.994,-2.884,0.0,28.971,28.857,9.253,1.82,-22.441,-19.757,-24.013,-21.641,-3.301,24.973,0.0,263.64,,275.0,275.0,-21.858,3.112,-15.968,21.199
4043.5,3.086,0.799,-34.376,1.774,9.115,3.647,25.118,3.245,-24.994,-2.884,0.0,29.0,28.9,9.253,1.82,-22.512,-19.775,-24.117,-21.672,-3.301,24.973,0.0,263.64,,275.0,275.0,-21.963,3.111,-15.96,21.186
4044.0,3.055,0.712,-35.209,1.761,9.236,3.647,25.118,3.245,-24.994,-2.884,0.0,29.0,28.9,9.01,1.807,-22.413,-19.781,-24.019,-21.552,-3.301,24.973,0.0,263.44,,275.0,275.0,-22.019,3.111,-15.958,21.165
4044.5,3.055,0.712,-35.209,1.761,9.236,3.647,25.118,3.245,-24.994,-2.884,0.0,29.0,28.9,9.01,1.807,-22.078,-19.659,-23.617,-21.39,-3.301,24.973,0.0,263.44,,275.0,275.0,-21.941,3.11,-15.98,21.184
4045.0,3.055,0.712,-35.209,1.761,9.236,3.647,25.118,3.245,-24.994,-2.884,0.0,29.0,28.9,9.01,1.807,-22.151,-19.691,-23.746,-21.55,-3.301,24.973,0.0,263.44,,275.0,275.0,-21.686,3.109,-15.975,21.22
4045.5,3.055,0.712,-35.209,1.761,9.236,3.647,25.118,3.245,-24.994,-2.884,0.0,29.0,28.9,9.01,1.807,-22.353,-19.74,-23.914,-21.619,-3.301,24.973,0.0,263.44,,275.0,275.0,-21.784,3.108,-15.973,21.222
4046.0,3.055,0.712,-35.209,1.761,9.236,3.675,25.155,3.261,-24.954,-2.883,0.0,28.983,28.842,9.01,1.807,-22.48,-19.765,-24.07,-21.689,-3.296,24.978,0.0,263.34,,275.0,275.0,-21.906,3.107,-15.965,21.199
4046.5,3.055,0.712,-35.209,1.761,9.236,3.675,25.155,3.261,-24.954,-2.883,0.0,29.0,28.8,9.01,1.807,-22.572,-19.767,-24.065,-21.614,-3.296,24.978,0.0,263.34,,275.0,275.0,-22.001,3.106,-15.982,21.231
4047.0,3.055,0.712,-35.209,1.761,9.236,3.675,25.155,3.261,-24.954,-2.883,0.0,29.0,28.8,9.01,1.807,-22.38,-19.714,-23.872,-21.497,-3.296,24.978,0.0,263.24,,275.0,275.0,-22.004,3.106,-15.968,21.264
4047.5,2.964,0.765,-34.305,1.844,9.137,3.675,25.155,3.261,-24.954,-2.883,0.0,29.0,28.8,9.114,1.708,-22.154,-19.649,-23.803,-21.33,-3.296,24.978,0.0,263.24,,275.0,275.0,-21.866,3.105,-15.987,21.269
4048.0,2.964,0.765,-34.305,1.844,9.137,3.675,25.155,3.261,-24.954,-2.883,0.0,29.0,28.8,9.114,1.708,-22.176,-19.696,-23.813,-21.518,-3.296,24.978,0.0,263.24,,275.0,275.0,-21.734,3.102,-15.956,21.287
4048.5,2.964,0.765,-34.305,1.844,9.137,3.675,25.155,3.261,-24.954,-2.883,0.0,29.0,28.8,9.114,1.708,-22.337,-19.728,-23.932,-21.607,-3.296,24.978,0.0,263.24,,275.0,275.0,-21.801,3.1,-15.951,21.291
4049.0,2.964,0.765,-34.305,1.844,9.137,3.675,25.155,3.261,-24.954,-2.883,0.0,29.0,28.8,9.114,1.708,-22.462,-19.75,-24.071,-21.653,-3.296,24.978,0.0,262.94,,275.0,275.0,-21.901,3.098,-15.961,21.285
4049.5,2.964,0.765,-34.305,1.844,9.137,3.674,25.191,3.257,-24.92,-2.898,0.0,28.992,28.919,9.114,1.708,-22.566,-19.766,-24.158,-21.674,-3.303,24.977,0.0,262.94,,275.0,275.0,-21.984,3.096,-15.944,21.257
4050.0,2.964,0.765,-34.305,1.844,9.137,3.674,25.191,3.257,-24.92,-2.898,0.0,29.0,28.9,9.114,1.708,-22.516,-19.746,-23.952,-21.518,-3.303,24.977,0.0,263.04,,275.0,275.0,-22.041,3.094,-15.95,21.279
4050.5,3.08,0.762,-34.651,1.866,9.17,3.674,25.191,3.257,-24.92,-2.898,0.0,29.0,28.9,9.143,1.646,-22.177,-19.64,-23.733,-21.38,-3.303,24.977,0.0,263.04,,275.0,275.0,-21.933,3.091,-15.982,21.311
4051.0,3.08,0.762,-34.651,1.866,9.17,3.674,25.191,3.257,-24.92,-2.898,0.0,29.0,28.9,9.143,1.646,-22.028,-19.639,-23.68,-21.395,-3.303,24.977,0.0,263.34,,275.0,275.0,-21.733,3.091,-15.969,21.299
4051.5,3.08,0.762,-34.651,1.866,9.17,3.674,25.191,3.257,-24.92,-2.898,0.0,29.0,28.9,9.143,1.646,-22.283,-19.641,-23.826,-21.44,-3.303,24.977,0.0,263.34,,275.0,275.0,-21.686,3.091,-15.94,21.258
4052.0,3.08,0.762,-34.651,1.866,9.17,3.674,25.191,3.257,-24.92,-2.898,0.0,29.0,28.9,9.143,1.646,-22.404,-19.687,-23.963,-21.555,-3.303,24.977,0.0,263.54,,275.0,275.0,-21.798,3.091,-15.956,21.228
4052.5,3.08,0.762,-34.651,1.866,9.17,3.692,25.207,3.283,-24.885,-2.887,0.0,28.992,28.88,9.143,1.646,-22.512,-19.718,-24.055,-21.613,-3.311,24.973,0.0,263.54,,275.0,275.0,-21.902,3.091,-15.935,21.144
4053.0,3.08,0.762,-34.651,1.866,9.17,3.692,25.207,3.283,-24.885,-2.887,0.0,29.0,28.9,9.143,1.646,-22.539,-19.714,-24.024,-21.515,-3.311,24.973,0.0,263.34,,275.0,275.0,-21.974,3.091,-15.949,21.003
4053.5,3.08,0.762,-34.651,1.866,9.17,3.692,25.207,3.283,-24.885,-2.887,0.0,29.0,28.9,9.143,1.646,-22.235,-19.677,-23.743,-21.366,-3.311,24.973,0.0,263.34,,275.0,275.0,-21.948,3.09,-15.946,20.9
4054.0,3.112,0.785,-34.75,1.769,9.086,3.692,25.207,3.283,-24.885,-2.887,0.0,29.0,28.9,9.282,1.827,-22.01,-19.645,-23.512,-21.23,-3.311,24.973,0.0,263.74,,275.0,275.0,-21.755,3.09,-15.945,20.914
4054.5,3.112,0.785,-34.75,1.769,9.086,3.692,25.207,3.283,-24.885,-2.887,0.0,29.0,28.9,9.282,1.827,-22.086,-19.656,-23.623,-21.413,-3.311,24.973,0.0,263.74,,275.0,275.0,-21.599,3.091,-15.932,20.893
4055.0,3.112,0.785,-34.75,1.769,9.086,3.692,25.207,3.283,-24.885,-2.887,0.0,29.0,28.9,9.282,1.827,-22.245,-19.692,-23.844,-21.626,-3.311,24.973,0.0,263.14,,275.0,275.0,-21.695,3.091,-15.934,20.881
4055.5,3.112,0.785,-34.75,1.769,9.086,3.692,25.207,3.283,-24.885,-2.887,0.0,29.0,28.9,9.282,1.827,-22.503,-19.748,-24.085,-21.625,-3.311,24.973,0.0,263.14,,275.0,275.0,-21.938,3.091,-15.925,20.887
4056.0,3.112,0.785,-34.75,1.769,9.086,3.704,25.223,3.301,-24.83,-2.89,0.0,29.0,28.808,9.282,1.827,-22.372,-19.735,-23.862,-21.433,-3.303,24.98,0.0,262.94,,275.0,275.0,-21.99,3.092,-15.931,20.929
4056.5,3.112,0.785,-34.75,1.769,9.086,3.704,25.223,3.301,-24.83,-2.89,0.0,29.0,28.8,9.282,1.827,-21.996,-19.59,-23.488,-21.251,-3.303,24.98,0.0,262.94,,275.0,275.0,-21.851,3.092,-15.937,20.997
4057.0,3.388,0.881,-34.557,1.801,9.069,3.704,25.223,3.301,-24.83,-2.89,0.0,29.0,28.8,9.233,1.747,-22.054,-19.603,-23.5,-21.333,-3.303,24.98,0.0,262.94,,275.0,275.0,-21.581,3.092,-15.928,21.068
4057.5,3.388,0.881,-34.557,1.801,9.069,3.704,25.223,3.301,-24.83,-2.89,0.0,29.0,28.8,9.233,1.747,-22.254,-19.687,-23.785,-21.486,-3.303,24.98,0.0,262.94,,275.0,275.0,-21.623,3.097,-15.924,21.125
4058.0,3.388,0.881,-34.557,1.801,9.069,3.704,25.223,3.301,-24.83,-2.89,0.0,29.0,28.8,9.233,1.747,-22.304,-19.697,-23.877,-21.495,-3.303,24.98,0.0,262.94,,275.0,275.0,-21.803,3.102,-15.926,21.117
4058.5,3.388,0.881,-34.557,1.801,9.069,3.704,25.223,3.301,-24.83,-2.89,0.0,29.0,28.8,9.233,1.747,-22.331,-19.694,-23.912,-21.537,-3.303,24.98,0.0,262.94,,275.0,275.0,-21.843,3.107,-15.916,21.111
4059.0,3.388,0.881,-34.557,1.801,9.069,3.699,25.252,3.282,-24.808,-2.88,0.0,29.005,28.855,9.233,1.747,-22.292,-19.669,-23.775,-21.374,-3.3,24.977,0.0,263.24,,275.0,275.0,-21.869,3.111,-15.926,21.126
4059.5,3.388,0.881,-34.557,1.801,9.069,3.699,25.252,3.282,-24.808,-2.88,0.0,29.0,28.9,9.233,1.747,-22.218,-19.606,-23.621,-21.337,-3.3,24.977,0.0,263.24,,275.0,275.0,-21.777,3.116,-15.942,21.117
4060.0,3.388,0.881,-34.557,1.801,9.069,3.699,25.252,3.282,-24.808,-2.88,0.0,29.0,28.9,9.233,1.747,-22.014,-19.622,-23.576,-21.392,-3.3,24.977,0.0,263.44,,275.0,275.0,-21.696,3.12,-15.925,21.117
4060.5,3.458,0.816,-35.209,1.759,9.165,3.699,25.252,3.282,-24.808,-2.88,0.0,29.0,28.9,9.172,1.848,-22.135,-19.629,-23.693,-21.433,-3.3,24.977,0.0,263.44,,275.0,275.0,-21.651,3.124,-15.932,21.112
4061.0,3.458,0.816,-35.209,1.759,9.165,3.699,25.252,3.282,-24.808,-2.88,0.0,29.0,28.9,9.172,1.848,-22.365,-19.671,-23.826,-21.471,-3.3,24.977,0.0,263.44,,275.0,275.0,-21.723,3.13,-15.886,21.092
4061.5,3.458,0.816,-35.209,1.759,9.165,3.699,25.252,3.282,-24.808,-2.88,0.0,29.0,28.9,9.172,1.848,-22.381,-19.689,-23.903,-21.511,-3.3,24.977,0.0,263.44,,275.0,275.0,-21.833,3.135,-15.905,20.883
4062.0,3.458,0.816,-35.209,1.759,9.165,3.699,25.252,3.282,-24.808,-2.88,0.0,29.0,28.9,9.172,1.848,-22.421,-19.679,-23.921,-21.502,-3.3,24.977,0.0,263.54,,275.0,275.0,-21.871,3.141,-15.913,20.826
4062.5,3.458,0.816,-35.209,1.759,9.165,3.692,25.278,3.284,-24.76,-2.886,0.0,29.012,28.83,9.172,1.848,-22.046,-19.605,-23.661,-21.347,-3.312,24.975,0.0,263.54,,275.0,275.0,-21.881,3.146,-15.917,20.745
4063.0,3.458,0.816,-35.209,1.759,9.165,3.692,25.278,3.284,-24.76,-2.886,0.0,29.0,28.8,9.172,1.848,-22.024,-19.593,-23.683,-21.387,-3.312,24.975,0.0,263.74,,275.0,275.0,-21.665,3.151,-15.9,20.697
4063.5,3.581,0.857,-35.209,1.756,9.264,3.692,25.278,3.284,-24.76,-2.886,0.0,29.0,28.8,8.98,1.849,-22.13,-19.647,-23.748,-21.492,-3.312,24.975,0.0,263.74,,275.0,275.0,-21.672,3.156,-15.915,20.644
4064.0,3.581,0.857,-35.209,1.756,9.264,3.692,25.278,3.284,-24.76,-2.886,0.0,29.0,28.8,8.98,1.849,-22.239,-19.679,-23.836,-21.54,-3.312,24.975,0.0,264.24,,275.0,275.0,-21.754,3.163,-15.903,20.605
4064.5,3.581,0.857,-35.209,1.756,9.264,3.692,25.278,3.284,-24.76,-2.886,0.0,29.0,28.8,8.98,1.849,-22.259,-19.685,-23.867,-21.528,-3.312,24.975,0.0,264.24,,275.0,275.0,-21.824,3.17,-15.91,20.572
4065.0,3.581,0.857,-35.209,1.756,9.264,3.692,25.278,3.284,-24.76,-2.886,0.0,29.0,28.8,8.98,1.849,-22.193,-19.632,-23.834,-21.399,-3.312,24.975,0.0,264.14,,275.0,275.0,-21.835,3.177,-15.914,20.563
4065.5,3.581,0.857,-35.209,1.756,9.264,3.7,25.285,3.272,-24.728,-2.897,0.0,29.016,28.829,8.98,1.849,-22.158,-19.58,-23.662,-21.22,-3.31,24.974,0.0,264.14,,275.0,275.0,-21.764,3.183,-15.917,20.64
4066.0,3.581,0.857,-35.209,1.756,9.264,3.7,25.285,3.272,-24.728,-2.897,0.0,29.0,28.8,8.98,1.849,-22.162,-19.604,-23.558,-21.357,-3.31,24.974,0.0,263.74,,275.0,275.0,-21.655,3.19,-15.89,20.712
4066.5,3.069,0.703,-35.209,1.777,9.171,3.7,25.285,3.272,-24.728,-2.897,0.0,29.0,28.8,9.085,1.807,-22.242,-19.641,-23.753,-21.432,-3.31,24.974,0.0,263.74,,275.0,275.0,-21.67,3.196,-15.894,20.807
4067.0,3.069,0.703,-35.209,1.777,9.171,3.7,25.285,3.272,-24.728,-2.897,0.0,29.0,28.8,9.085,1.807,-22.232,-19.641,-23.856,-21.501,-3.31,24.974,0.0,264.54,,275.0,275.0,-21.767,3.194,-15.88,20.88
4067.5,3.069,0.703,-35.209,1.777,9.171,3.7,25.285,3.272,-24.728,-2.897,0.0,29.0,28.8,9.085,1.807,-22.333,-19.665,-23.817,-21.484,-3.31,24.974,0.0,264.54,,275.0,275.0,-21.808,3.192,-15.883,20.915
4068.0,3.069,0.703,-35.209,1.777,9.171,3.7,25.285,3.272,-24.728,-2.897,0.0,29.0,28.8,9.085,1.807,-22.309,-19.636,-23.711,-21.388,-3.31,24.974,0.0,263.94,,275.0,275.0,-21.825,3.19,-15.868,20.923
4068.5,3.069,0.703,-35.209,1.777,9.171,3.7,25.285,3.272,-24.728,-2.897,0.0,29.0,28.8,9.085,1.807,-21.999,-19.569,-23.565,-21.292,-3.31,24.974,0.0,263.94,,275.0,275.0,-21.761,3.188,-15.887,20.841
4069.0,3.069,0.703,-35.209,1.777,9.171,3.701,25.294,3.303,-24.692,-2.895,0.0,29.021,28.858,9.085,1.807,-21.927,-19.609,-23.541,-21.374,-3.309,24.971,0.0,263.84,,275.0,275.0,-21.606,3.186,-15.879,20.811
4069.5,3.069,0.703,-35.209,1.777,9.171,3.701,25.294,3.303,-24.692,-2.895,0.0,29.0,28.9,9.085,1.807,-22.227,-19.654,-23.805,-21.542,-3.309,24.971,0.0,263.84,,275.0,275.0,-21.613,3.184,-15.884,20.794
4070.0,2.648,0.733,-33.65,1.816,9.063,3.701,25.294,3.303,-24.692,-2.895,0.0,29.0,28.9,9.259,1.745,-22.288,-19.658,-23.857,-21.533,-3.309,24.971,0.0,263.94,,275.0,275.0,-21.807,3.182,-15.875,20.764
4070.5,2.648,0.733,-33.65,1.816,9.063,3.701,25.294,3.303,-24.692,-2.895,0.0,29.0,28.9,9.259,1.745,-22.203,-19.635,-23.785,-21.367,-3.309,24.971,0.0,263.94,,275.0,275.0,-21.834,3.173,-15.872,20.78
4071.0,2.648,0.733,-33.65,1.816,9.063,3.701,25.294,3.303,-24.692,-2.895,0.0,29.0,28.9,9.259,1.745,-22.098,-19.565,-23.479,-21.182,-3.309,24.971,0.0,263.44,,275.0,275.0,-21.748,3.165,-15.874,20.792
4071.5,2.648,0.733,-33.65,1.816,9.063,3.701,25.294,3.303,-24.692,-2.895,0.0,29.0,28.9,9.259,1.745,-21.856,-19.546,-23.315,-21.217,-3.309,24.971,0.0,263.44,,275.0,275.0,-21.581,3.156,-15.889,20.838
4072.0,2.648,0.733,-33.65,1.816,9.063,3.692,25.263,3.3,-24.666,-2.901,0.0,29.021,28.97,9.259,1.745,-21.98,-19.601,-23.502,-21.388,-3.303,24.962,0.0,263.24,,275.0,275.0,-21.483,3.148,-15.877,20.865
4072.5,2.648,0.733,-33.65,1.816,9.063,3.692,25.263,3.3,-24.666,-2.901,0.0,29.0,29.0,9.259,1.745,-22.238,-19.621,-23.725,-21.502,-3.303,24.962,0.0,263.24,,275.0,275.0,-21.618,3.14,-15.876,20.881
4073.0,3.14,0.735,-35.209,1.711,9.183,3.692,25.263,3.3,-24.666,-2.901,0.0,29.0,29.0,9.037,1.856,-22.291,-19.672,-23.842,-21.558,-3.303,24.962,0.0,263.84,,275.0,275.0,-21.772,3.132,-15.851,20.912
4073.5,3.14,0.735,-35.209,1.711,9.183,3.692,25.263,3.3,-24.666,-2.901,0.0,29.0,29.0,9.037,1.856,-22.196,-19.647,-23.593,-21.285,-3.303,24.962,0.0,263.84,,275.0,275.0,-21.841,3.132,-15.878,20.945
4074.0,3.14,0.735,-35.209,1.711,9.183,3.692,25.263,3.3,-24.666,-2.901,0.0,29.0,29.0,9.037,1.856,-21.998,-19.522,-23.362,-21.178,-3.303,24.962,0.0,262.94,,275.0,275.0,-21.68,3.132,-15.888,20.957
4074.5,3.14,0.735,-35.209,1.711,9.183,3.692,25.263,3.3,-24.666,-2.901,0.0,29.0,29.0,9.037,1.856,-21.886,-19.574,-23.339,-21.324,-3.303,24.962,0.0,262.94,,275.0,275.0,-21.515,3.132,-15.884,20.959
4075.0,3.14,0.735,-35.209,1.711,9.183,3.692,25.263,3.3,-24.666,-2.901,0.0,29.0,29.0,9.037,1.856,-21.918,-19.632,-23.498,-21.449,-3.303,24.962,0.0,263.54,,275.0,275.0,-21.531,3.132,-15.874,20.934
4075.5,3.14,0.735,-35.209,1.711,9.183,3.704,25.294,3.31,-24.608,-2.894,0.0,29.03,29.094,9.037,1.856,-22.256,-19.659,-23.744,-21.519,-3.305,24.968,0.0,263.54,,275.0,275.0,-21.624,3.132,-15.892,20.912
4076.0,3.14,0.735,-35.209,1.711,9.183,3.704,25.294,3.31,-24.608,-2.894,0.0,29.0,29.1,9.037,1.856,-22.371,-19.662,-23.916,-21.575,-3.305,24.968,0.0,263.34,,275.0,275.0,-21.795,3.133,-15.873,21.002
4076.5,2.8,0.691,-34.339,1.791,9.168,3.704,25.294,3.31,-24.608,-2.894,0.0,29.0,29.1,9.205,1.66,-22.339,-19.659,-23.861,-21.508,-3.305,24.968,0.0,263.34,,275.0,275.0,-21.881,3.133,-15.886,20.985
4077.0,2.8,0.691,-34.339,1.791,9.168,3.704,25.294,3.31,-24.608,-2.894,0.0,29.0,29.1,9.205,1.66,-21.919,-19.519,-23.276,-21.129,-3.305,24.968,0.0,263.34,,275.0,275.0,-21.842,3.127,-15.895,20.98
4077.5,2.8,0.691,-34.339,1.791,9.168,3.704,25.294,3.31,-24.608,-2.894,0.0,29.0,29.1,9.205,1.66,-21.946,-19.551,-23.381,-21.294,-3.305,24.968,0.0,263.34,,275.0,275.0,-21.461,3.122,-15.882,20.975
4078.0,2.8,0.691,-34.339,1.791,9.168,3.704,25.294,3.31,-24.608,-2.894,0.0,29.0,29.1,9.205,1.66,-22.159,-19.617,-23.664,-21.471,-3.305,24.968,0.0,262.74,,275.0,275.0,-21.543,3.117,-15.859,20.984
4078.5,2.8,0.691,-34.339,1.791,9.168,3.705,25.334,3.321,-24.565,-2.889,0.0,29.036,29.045,9.205,1.66,-22.296,-19.65,-23.861,-21.555,-3.313,24.963,0.0,262.74,,275.0,275.0,-21.728,3.111,-15.882,21.033
4079.0,2.8,0.691,-34.339,1.791,9.168,3.705,25.334,3.321,-24.565,-2.889,0.0,29.0,29.0,9.205,1.66,-22.429,-19.644,-23.884,-21.481,-3.313,24.963,0.0,263.44,,275.0,275.0,-21.84,3.106,-15.858,21.051
4079.5,3.043,0.795,-34.203,1.81,9.026,3.705,25.334,3.321,-24.565,-2.889,0.0,29.0,29.0,9.292,1.7,-22.256,-19.54,-23.643,-21.268,-3.313,24.963,0.0,263.44,,275.0,275.0,-21.859,3.101,-15.855,21.042
4080.0,3.043,0.795,-34.203,1.81,9.026,3.705,25.334,3.321,-24.565,-2.889,0.0,29.0,29.0,9.292,1.7,-21.844,-19.471,-23.383,-21.078,-3.313,24.963,0.0,263.74,,275.0,275.0,-21.677,3.1,-15.864,21.074
4080.5,3.043,0.795,-34.203,1.81,9.026,3.705,25.334,3.321,-24.565,-2.889,0.0,29.0,29.0,9.292,1.7,-21.95,-19.556,-23.548,-21.394,-3.313,24.963,0.0,263.74,,275.0,275.0,-21.444,3.099,-15.871,21.066
4081.0,3.043,0.795,-34.203,1.81,9.026,3.705,25.334,3.321,-24.565,-2.889,0.0,29.0,29.0,9.292,1.7,-22.186,-19.602,-23.762,-21.491,-3.313,24.963,0.0,263.54,,275.0,275.0,-21.612,3.098,-15.85,21.013
4081.5,3.043,0.795,-34.203,1.81,9.026,3.705,25.334,3.321,-24.565,-2.889,0.0,29.0,29.0,9.292,1.7,-22.335,-19.6,-23.87,-21.49,-3.313,24.963,0.0,263.54,,275.0,275.0,-21.76,3.098,-15.847,20.914
4082.0,3.043,0.795,-34.203,1.81,9.026,3.707,25.377,3.321,-24.52,-2.888,0.0,29.048,29.005,9.292,1.7,-22.251,-19.596,-23.837,-21.406,-3.304,24.963,0.0,263.64,,275.0,275.0,-21.824,3.097,-15.849,20.835
4082.5,3.043,0.795,-34.203,1.81,9.026,3.707,25.377,3.321,-24.52,-2.888,0.0,29.0,29.0,9.292,1.7,-21.966,-19.545,-23.421,-21.078,-3.304,24.963,0.0,263.64,,275.0,275.0,-21.773,3.096,-15.842,20.768
4083.0,3.437,0.869,-33.908,1.79,9.138,3.707,25.377,3.321,-24.52,-2.888,0.0,29.0,29.0,9.289,1.64,-21.798,-19.388,-23.173,-20.983,-3.304,24.963,0.0,263.64,,275.0,275.0,-21.503,3.095,-15.843,20.703
4083.5,3.437,0.869,-33.908,1.79,9.138,3.707,25.377,3.321,-24.52,-2.888,0.0,29.0,29.0,9.289,1.64,-21.77,-19.49,-23.207,-21.194,-3.304,24.963,0.0,263.64,,275.0,275.0,-21.336,3.1,-15.831,20.672
4084.0,3.437,0.869,-33.908,1.79,9.138,3.707,25.377,3.321,-24.52,-2.888,0.0,29.0,29.0,9.289,1.64,-22.049,-19.568,-23.424,-21.345,-3.304,24.963,0.0,263.44,,275.0,275.0,-21.415,3.106,-15.819,20.636
4084.5,3.437,0.869,-33.908,1.79,9.138,3.707,25.377,3.321,-24.52,-2.888,0.0,29.0,29.0,9.289,1.64,-22.152,-19.592,-23.723,-21.47,-3.304,24.963,0.0,263.44,,275.0,275.0,-21.597,3.111,-15.823,20.593
4085.0,3.437,0.869,-33.908,1.79,9.138,3.685,25.396,3.321,-24.497,-2.893,0.0,29.05,29.016,9.289,1.64,-22.255,-19.624,-23.766,-21.413,-3.302,24.96,0.0,263.34,,275.0,275.0,-21.734,3.117,-15.836,20.597
4085.5,3.437,0.869,-33.908,1.79,9.138,3.685,25.396,3.321,-24.497,-2.893,0.0,29.1,29.0,9.289,1.64,-21.973,-19.528,-23.327,-21.138,-3.302,24.96,0.0,263.34,,275.0,275.0,-21.764,3.122,-15.829,20.638
4086.0,3.048,0.824,-34.309,1.801,9.124,3.685,25.396,3.321,-24.497,-2.893,0.0,29.1,29.0,9.222,1.772,-21.626,-19.389,-23.214,-21.103,-3.302,24.96,0.0,263.44,,275.0,275.0,-21.491,3.127,-15.854,20.659
4086.5,3.048,0.824,-34.309,1.801,9.124,3.685,25.396,3.321,-24.497,-2.893,0.0,29.1,29.0,9.222,1.772,-21.632,-19.454,-23.247,-21.17,-3.302,24.96,0.0,263.44,,275.0,275.0,-21.333,3.126,-15.821,20.585
4087.0,3.048,0.824,-34.309,1.801,9.124,3.685,25.396,3.321,-24.497,-2.893,0.0,29.1,29.0,9.222,1.772,-21.833,-19.494,-23.354,-21.251,-3.302,24.96,0.0,263.64,,275.0,275.0,-21.376,3.125,-15.813,20.518
4087.5,3.048,0.824,-34.309,1.801,9.124,3.685,25.396,3.321,-24.497,-2.893,0.0,29.1,29.0,9.222,1.772,-22.121,-19.517,-23.495,-21.313,-3.302,24.96,0.0,263.64,,275.0,275.0,-21.483,3.123,-15.794,20.493
4088.0,3.048,0.824,-34.309,1.801,9.124,3.685,25.396,3.321,-24.497,-2.893,0.0,29.1,29.0,9.222,1.772,-22.132,-19.505,-23.524,-21.292,-3.302,24.96,0.0,263.44,,275.0,275.0,-21.612,3.122,-15.798,20.535
4088.5,3.048,0.824,-34.309,1.801,9.124,3.679,25.421,3.316,-24.456,-2.894,0.0,29.06,28.973,9.222,1.772,-21.861,-19.478,-23.42,-21.121,-3.316,24.963,0.0,263.44,,275.0,275.0,-21.613,3.121,-15.802,20.544
4089.0,3.048,0.824,-34.309,1.801,9.124,3.679,25.421,3.316,-24.456,-2.894,0.0,29.1,29.0,9.222,1.772,-21.709,-19.459,-23.11,-21.045,-3.316,24.963,0.0,263.74,,275.0,275.0,-21.47,3.12,-15.796,20.516
4089.5,3.105,0.838,-33.447,1.774,9.106,3.679,25.421,3.316,-24.456,-2.894,0.0,29.1,29.0,9.305,1.708,-21.782,-19.502,-23.184,-21.191,-3.316,24.963,0.0,263.74,,275.0,275.0,-21.331,3.118,-15.798,20.408
4090.0,3.105,0.838,-33.447,1.774,9.106,3.679,25.421,3.316,-24.456,-2.894,0.0,29.1,29.0,9.305,1.708,-21.918,-19.539,-23.446,-21.356,-3.316,24.963,0.0,263.94,,275.0,275.0,-21.414,3.118,-15.797,20.329
4090.5,3.105,0.838,-33.447,1.774,9.106,3.679,25.421,3.316,-24.456,-2.894,0.0,29.1,29.0,9.305,1.708,-21.961,-19.549,-23.503,-21.397,-3.316,24.963,0.0,263.94,,275.0,275.0,-21.565,3.118,-15.8,20.395
4091.0,3.105,0.838,-33.447,1.774,9.106,3.679,25.421,3.316,-24.456,-2.894,0.0,29.1,29.0,9.305,1.708,-22.086,-19.541,-23.567,-21.335,-3.316,24.963,0.0,263.94,,275.0,275.0,-21.602,3.118,-15.804,20.446
4091.5,3.105,0.838,-33.447,1.774,9.106,3.696,25.437,3.356,-24.41,-2.892,0.0,29.066,28.96,9.305,1.708,-21.68,-19.436,-23.185,-21.129,-3.314,24.96,0.0,263.94,,275.0,275.0,-21.632,3.118,-15.796,20.499
4092.0,3.105,0.838,-33.447,1.774,9.106,3.696,25.437,3.356,-24.41,-2.892,0.0,29.1,29.0,9.305,1.708,-21.53,-19.476,-23.159,-21.189,-3.314,24.96,0.0,264.04,,275.0,275.0,-21.357,3.117,-15.798,20.57
4092.5,2.947,0.774,-34.021,1.81,9.06,3.696,25.437,3.356,-24.41,-2.892,0.0,29.1,29.0,9.17,1.562,-21.704,-19.487,-23.248,-21.288,-3.314,24.96,0.0,264.04,,275.0,275.0,-21.338,3.117,-15.796,20.623
4093.0,2.947,0.774,-34.021,1.81,9.06,3.696,25.437,3.356,-24.41,-2.892,0.0,29.1,29.0,9.17,1.562,-21.841,-19.546,-23.321,-21.37,-3.314,24.96,0.0,264.04,,275.0,275.0,-21.432,3.114,-15.779,20.668
4093.5,2.947,0.774,-34.021,1.81,9.06,3.696,25.437,3.356,-24.41,-2.892,0.0,29.1,29.0,9.17,1.562,-22.003,-19.552,-23.456,-21.431,-3.314,24.96,0.0,264.04,,275.0,275.0,-21.52,3.112,-15.797,20.698
4094.0,2.947,0.774,-34.021,1.81,9.06,3.696,25.437,3.356,-24.41,-2.892,0.0,29.1,29.0,9.17,1.562,-21.868,-19.525,-23.394,-21.254,-3.314,24.96,0.0,264.14,,275.0,275.0,-21.611,3.109,-15.793,20.731
4094.5,2.947,0.774,-34.021,1.81,9.06,3.709,25.426,3.35,-24.383,-2.9,0.0,29.066,29.045,9.17,1.562,-21.777,-19.466,-23.095,-21.0,-3.325,24.946,0.0,264.14,,275.0,275.0,-21.51,3.106,-15.776,20.753
4095.0,2.947,0.774,-34.021,1.81,9.06,3.709,25.426,3.35,-24.383,-2.9,0.0,29.1,29.0,9.17,1.562,-21.784,-19.446,-23.094,-21.167,-3.325,24.946,0.0,264.04,,275.0,275.0,-21.334,3.104,-15.766,20.797
4095.5,2.947,0.774,-34.021,1.81,9.06,3.709,25.426,3.35,-24.383,-2.9,0.0,29.1,29.0,9.17,1.562,-21.945,-19.488,-23.333,-21.275,-3.325,24.946,0.0,264.04,,275.0,275.0,-21.373,3.101,-15.757,20.841
4096.0,2.507,0.694,-34.305,1.767,9.087,3.709,25.426,3.35,-24.383,-2.9,0.0,29.1,29.0,9.223,1.796,-21.959,-19.524,-23.446,-21.35,-3.325,24.946,0.0,263.94,,275.0,275.0,-21.51,3.099,-15.746,20.869
4096.5,2.507,0.694,-34.305,1.767,9.087,3.709,25.426,3.35,-24.383,-2.9,0.0,29.1,29.0,9.223,1.796,-22.036,-19.527,-23.469,-21.362,-3.325,24.946,0.0,263.94,,275.0,275.0,-21.57,3.089,-15.767,20.884
4097.0,2.507,0.694,-34.305,1.767,9.087,3.709,25.426,3.35,-24.383,-2.9,0.0,29.1,29.0,9.223,1.796,-21.899,-19.498,-23.242,-21.109,-3.325,24.946,0.0,263.54,,275.0,275.0,-21.599,3.079,-15.764,20.876
4097.5,2.507,0.694,-34.305,1.767,9.087,3.709,25.426,3.35,-24.383,-2.9,0.0,29.1,29.0,9.223,1.796,-21.603,-19.433,-22.895,-21.0,-3.325,24.946,0.0,263.54,,275.0,275.0,-21.437,3.07,-15.767,20.817
4098.0,2.507,0.694,-34.305,1.767,9.087,3.705,25.438,3.326,-24.351,-2.904,0.0,29.068,29.03,9.223,1.796,-21.545,-19.446,-22.922,-21.187,-3.328,24.951,0.0,263.84,,275.0,275.0,-21.233,3.061,-15.745,20.761
4098.5,2.507,0.694,-34.305,1.767,9.087,3.705,25.438,3.326,-24.351,-2.904,0.0,29.1,29.0,9.223,1.796,-21.948,-19.532,-23.432,-21.417,-3.328,24.951,0.0,263.84,,275.0,275.0,-21.275,3.052,-15.74,20.748
4099.0,2.862,0.723,-34.354,1.8,9.134,3.705,25.438,3.326,-24.351,-2.904,0.0,29.1,29.0,9.214,1.601,-22.126,-19.549,-23.529,-21.39,-3.328,24.951,0.0,263.84,,275.0,275.0,-21.582,3.043,-15.747,20.804
4099.5,2.862,0.723,-34.354,1.8,9.134,3.705,25.438,3.326,-24.351,-2.904,0.0,29.1,29.0,9.214,1.601,-21.934,-19.464,-23.217,-21.19,-3.328,24.951,0.0,263.84,,275.0,275.0,-21.648,3.04,-15.751,20.834
4100.0,2.862,0.723,-34.354,1.8,9.134,3.705,25.438,3.326,-24.351,-2.904,0.0,29.1,29.0,9.214,1.601,-21.425,-19.381,-22.896,-20.957,-3.328,24.951,0.0,263.64,,275.0,275.0,-21.451,3.037,-15.766,20.88
4100.5,2.862,0.723,-34.354,1.8,9.134,3.705,25.438,3.326,-24.351,-2.904,0.0,29.1,29.0,9.214,1.601,-21.369,-19.41,-22.901,-21.027,-3.328,24.951,0.0,263.64,,275.0,275.0,-21.165,3.034,-15.738,20.932
4101.0,2.862,0.723,-34.354,1.8,9.134,3.712,25.437,3.353,-24.31,-2.905,0.0,29.079,29.102,9.214,1.601,-21.561,-19.439,-23.105,-21.221,-3.318,24.946,0.0,264.04,,275.0,275.0,-21.177,3.031,-15.728,21.001
4101.5,2.862,0.723,-34.354,1.8,9.134,3.712,25.437,3.353,-24.31,-2.905,0.0,29.1,29.1,9.214,1.601,-21.832,-19.483,-23.305,-21.334,-3.318,24.946,0.0,264.04,,275.0,275.0,-21.332,3.028,-15.723,21.024
4102.0,2.862,0.723,-34.354,1.8,9.134,3.712,25.437,3.353,-24.31,-2.905,0.0,29.1,29.1,9.214,1.601,-22.02,-19.506,-23.516,-21.389,-3.318,24.946,0.0,264.14,,275.0,275.0,-21.488,3.026,-15.728,21.045
4102.5,2.288,0.609,-33.739,1.809,9.104,3.712,25.437,3.353,-24.31,-2.905,0.0,29.1,29.1,9.184,1.646,-21.681,-19.433,-23.099,-20.91,-3.318,24.946,0.0,264.14,,275.0,275.0,-21.608,3.023,-15.72,21.042
4103.0,2.288,0.609,-33.739,1.809,9.104,3.712,25.437,3.353,-24.31,-2.905,0.0,29.1,29.1,9.184,1.646,-21.525,-19.311,-22.847,-20.834,-3.318,24.946,0.0,263.84,,275.0,275.0,-21.281,3.011,-15.731,21.039
4103.5,2.288,0.609,-33.739,1.809,9.104,3.712,25.437,3.353,-24.31,-2.905,0.0,29.1,29.1,9.184,1.646,-21.646,-19.366,-23.023,-21.02,-3.318,24.946,0.0,263.84,,275.0,275.0,-21.129,2.999,-15.706,21.071
4104.0,2.288,0.609,-33.739,1.809,9.104,3.712,25.437,3.353,-24.31,-2.905,0.0,29.1,29.1,9.184,1.646,-21.733,-19.424,-23.235,-21.189,-3.318,24.946,0.0,263.54,,275.0,275.0,-21.264,2.987,-15.693,21.029
4104.5,2.288,0.609,-33.739,1.809,9.104,3.692,25.47,3.357,-24.261,-2.904,0.0,29.08,29.127,9.184,1.646,-21.831,-19.421,-23.34,-21.271,-3.317,24.943,0.0,263.54,,275.0,275.0,-21.395,2.976,-15.706,20.994
4105.0,2.288,0.609,-33.739,1.809,9.104,3.692,25.47,3.357,-24.261,-2.904,0.0,29.1,29.1,9.184,1.646,-22.0,-19.452,-23.509,-21.341,-3.317,24.943,0.0,263.54,,275.0,275.0,-21.466,2.965,-15.689,20.868
4105.5,2.527,0.684,-33.49,1.826,8.989,3.692,25.47,3.357,-24.261,-2.904,0.0,29.1,29.1,9.3,1.763,-22.041,-19.455,-23.517,-21.281,-3.317,24.943,0.0,263.54,,275.0,275.0,-21.576,2.954,-15.7,20.847
4106.0,2.527,0.684,-33.49,1.826,8.989,3.692,25.47,3.357,-24.261,-2.904,0.0,29.1,29.1,9.3,1.763,-21.543,-19.267,-22.877,-20.878,-3.317,24.943,0.0,263.74,,275.0,275.0,-21.574,2.947,-15.678,20.843
4106.5,2.527,0.684,-33.49,1.826,8.989,3.692,25.47,3.357,-24.261,-2.904,0.0,29.1,29.1,9.3,1.763,-21.483,-19.332,-22.894,-21.006,-3.317,24.943,0.0,263.74,,275.0,275.0,-21.141,2.94,-15.677,20.861
4107.0,2.527,0.684,-33.49,1.826,8.989,3.692,25.47,3.357,-24.261,-2.904,0.0,29.1,29.1,9.3,1.763,-21.797,-19.344,-23.131,-21.089,-3.317,24.943,0.0,263.74,,275.0,275.0,-21.179,2.933,-15.66,20.864
4107.5,2.527,0.684,-33.49,1.826,8.989,3.689,25.502,3.358,-24.238,-2.898,0.0,29.087,29.104,9.3,1.763,-21.847,-19.402,-23.331,-21.161,-3.318,24.941,0.0,263.74,,275.0,275.0,-21.34,2.926,-15.679,20.902
4108.0,2.527,0.684,-33.49,1.826,8.989,3.689,25.502,3.358,-24.238,-2.898,0.0,29.1,29.1,9.3,1.763,-21.897,-19.43,-23.437,-21.241,-3.318,24.941,0.0,263.74,,275.0,275.0,-21.435,2.92,-15.662,20.912
4108.5,2.527,0.684,-33.49,1.826,8.989,3.689,25.502,3.358,-24.238,-2.898,0.0,29.1,29.1,9.3,1.763,-21.939,-19.428,-23.413,-21.217,-3.318,24.941,0.0,263.74,,275.0,275.0,-21.501,2.913,-15.671,20.886
4109.0,2.388,0.63,-34.705,1.732,9.04,3.689,25.502,3.358,-24.238,-2.898,0.0,29.1,29.1,9.223,1.781,-21.773,-19.389,-23.194,-20.997,-3.318,24.941,0.0,263.54,,275.0,275.0,-21.499,2.907,-15.648,20.864
4109.5,2.388,0.63,-34.705,1.732,9.04,3.689,25.502,3.358,-24.238,-2.898,0.0,29.1,29.1,9.223,1.781,-21.38,-19.324,-22.877,-21.057,-3.318,24.941,0.0,263.54,,275.0,275.0,-21.338,2.898,-15.656,20.878
4110.0,2.388,0.63,-34.705,1.732,9.04,3.689,25.502,3.358,-24.238,-2.898,0.0,29.1,29.1,9.223,1.781,-21.611,-19.346,-23.064,-21.132,-3.318,24.941,0.0,263.54,,275.0,275.0,-21.159,2.89,-15.665,20.883
4110.5,2.388,0.63,-34.705,1.732,9.04,3.689,25.502,3.358,-24.238,-2.898,0.0,29.1,29.1,9.223,1.781,-21.885,-19.398,-23.268,-21.231,-3.318,24.941,0.0,263.54,,275.0,275.0,-21.288,2.882,-15.655,20.908
4111.0,2.388,0.63,-34.705,1.732,9.04,3.697,25.529,3.354,-24.196,-2.898,0.0,29.091,29.123,9.223,1.781,-21.942,-19.413,-23.335,-21.206,-3.306,24.945,0.0,263.54,,275.0,275.0,-21.445,2.874,-15.626,21.007
4111.5,2.388,0.63,-34.705,1.732,9.04,3.697,25.529,3.354,-24.196,-2.898,0.0,29.1,29.1,9.223,1.781,-21.784,-19.327,-23.213,-21.059,-3.306,24.945,0.0,263.54,,275.0,275.0,-21.474,2.866,-15.66,21.047
4112.0,3.259,0.888,-33.524,1.778,9.112,3.697,25.529,3.354,-24.196,-2.898,0.0,29.1,29.1,9.224,1.662,-21.47,-19.3,-22.988,-20.861,-3.306,24.945,0.0,263.04,,275.0,275.0,-21.346,2.858,-15.642,21.056
4112.5,3.259,0.888,-33.524,1.778,9.112,3.697,25.529,3.354,-24.196,-2.898,0.0,29.1,29.1,9.224,1.662,-21.456,-19.334,-22.9,-20.996,-3.306,24.945,0.0,263.04,,275.0,275.0,-21.155,2.864,-15.653,21.005
4113.0,3.259,0.888,-33.524,1.778,9.112,3.697,25.529,3.354,-24.196,-2.898,0.0,29.1,29.1,9.224,1.662,-21.618,-19.378,-23.181,-21.2,-3.306,24.945,0.0,262.94,,275.0,275.0,-21.171,2.871,-15.646,20.95
4113.5,3.259,0.888,-33.524,1.778,9.112,3.697,25.529,3.354,-24.196,-2.898,0.0,29.1,29.1,9.224,1.662,-21.85,-19.393,-23.341,-21.208,-3.306,24.945,0.0,262.94,,275.0,275.0,-21.344,2.877,-15.638,20.898
4114.0,3.259,0.888,-33.524,1.778,9.112,3.706,25.57,3.379,-24.147,-2.898,0.0,29.106,29.236,9.224,1.662,-21.784,-19.377,-23.055,-21.058,-3.311,24.94,0.0,263.04,,275.0,275.0,-21.448,2.884,-15.654,20.866
4114.5,3.259,0.888,-33.524,1.778,9.112,3.706,25.57,3.379,-24.147,-2.898,0.0,29.1,29.2,9.224,1.662,-21.472,-19.27,-22.943,-20.895,-3.311,24.94,0.0,263.04,,275.0,275.0,-21.318,2.89,-15.656,20.81
4115.0,3.259,0.888,-33.524,1.778,9.112,3.706,25.57,3.379,-24.147,-2.898,0.0,29.1,29.2,9.224,1.662,-21.352,-19.294,-22.907,-20.94,-3.311,24.94,0.0,263.24,,275.0,275.0,-21.145,2.896,-15.647,20.761
4115.5,3.815,0.875,-35.209,1.742,9.176,3.706,25.57,3.379,-24.147,-2.898,0.0,29.1,29.2,9.136,1.819,-21.514,-19.316,-23.031,-21.143,-3.311,24.94,0.0,263.24,,275.0,275.0,-21.123,2.902,-15.633,20.778
4116.0,3.815,0.875,-35.209,1.742,9.176,3.706,25.57,3.379,-24.147,-2.898,0.0,29.1,29.2,9.136,1.819,-21.568,-19.35,-23.091,-21.195,-3.311,24.94,0.0,262.64,,275.0,275.0,-21.251,2.917,-15.636,20.736
4116.5,3.815,0.875,-35.209,1.742,9.176,3.706,25.57,3.379,-24.147,-2.898,0.0,29.1,29.2,9.136,1.819,-21.77,-19.375,-23.262,-21.244,-3.311,24.94,0.0,262.64,,275.0,275.0,-21.301,2.931,-15.616,20.708
4117.0,3.815,0.875,-35.209,1.742,9.176,3.706,25.57,3.379,-24.147,-2.898,0.0,29.1,29.2,9.136,1.819,-21.585,-19.264,-22.967,-20.873,-3.311,24.94,0.0,262.84,,275.0,275.0,-21.413,2.946,-15.604,20.693
4117.5,3.815,0.875,-35.209,1.742,9.176,3.709,25.589,3.342,-24.101,-2.896,0.0,29.096,29.098,9.136,1.819,-21.463,-19.255,-22.785,-20.87,-3.314,24.941,0.0,262.84,,275.0,275.0,-21.172,2.96,-15.612,20.749
4118.0,3.815,0.875,-35.209,1.742,9.176,3.709,25.589,3.342,-24.101,-2.896,0.0,29.1,29.1,9.136,1.819,-21.593,-19.292,-22.938,-21.028,-3.314,24.941,0.0,262.94,,275.0,275.0,-21.093,2.974,-15.624,20.779
4118.5,3.295,0.793,-35.209,1.768,9.226,3.709,25.589,3.342,-24.101,-2.896,0.0,29.1,29.1,8.978,1.757,-21.703,-19.329,-23.104,-21.057,-3.314,24.941,0.0,262.94,,275.0,275.0,-21.213,2.988,-15.61,20.798
4119.0,3.295,0.793,-35.209,1.768,9.226,3.709,25.589,3.342,-24.101,-2.896,0.0,29.1,29.1,8.978,1.757,-21.787,-19.33,-23.282,-21.167,-3.314,24.941,0.0,263.34,,275.0,275.0,-21.298,2.993,-15.585,20.766
4119.5,3.295,0.793,-35.209,1.768,9.226,3.709,25.589,3.342,-24.101,-2.896,0.0,29.1,29.1,8.978,1.757,-21.876,-19.39,-23.311,-21.147,-3.314,24.941,0.0,263.34,,275.0,275.0,-21.391,2.998,-15.599,20.69
4120.0,3.295,0.793,-35.209,1.768,9.226,3.709,25.589,3.342,-24.101,-2.896,0.0,29.1,29.1,8.978,1.757,-21.794,-19.286,-23.087,-20.971,-3.314,24.941,0.0,263.24,,275.0,275.0,-21.431,3.003,-15.595,20.68
4120.5,3.295,0.793,-35.209,1.768,9.226,3.711,25.615,3.35,-24.071,-2.893,0.0,29.115,29.225,8.978,1.757,-21.342,-19.27,-22.911,-20.96,-3.31,24.942,0.0,263.24,,275.0,275.0,-21.285,3.008,-15.585,20.664
4121.0,3.295,0.793,-35.209,1.768,9.226,3.711,25.615,3.35,-24.071,-2.893,0.0,29.1,29.2,8.978,1.757,-21.462,-19.308,-22.999,-21.112,-3.31,24.942,0.0,263.34,,275.0,275.0,-21.121,3.012,-15.585,20.68
4121.5,1.858,0.536,-34.269,1.823,9.1,3.711,25.615,3.35,-24.071,-2.893,0.0,29.1,29.2,9.208,1.822,-21.734,-19.368,-23.153,-21.21,-3.31,24.942,0.0,263.34,,275.0,275.0,-21.22,3.017,-15.585,20.692
4122.0,1.858,0.536,-34.269,1.823,9.1,3.711,25.615,3.35,-24.071,-2.893,0.0,29.1,29.2,9.208,1.822,-21.819,-19.386,-23.289,-21.24,-3.31,24.942,0.0,263.74,,275.0,275.0,-21.366,2.998,-15.587,20.782
4122.5,1.858,0.536,-34.269,1.823,9.1,3.711,25.615,3.35,-24.071,-2.893,0.0,29.1,29.2,9.208,1.822,-21.813,-19.387,-23.289,-21.166,-3.31,24.942,0.0,263.74,,275.0,275.0,-21.434,2.979,-15.595,20.849
