t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4123.0,1.858,0.536,-34.269,1.823,9.1,3.711,25.615,3.35,-24.071,-2.893,0.0,29.1,29.2,9.208,1.822,-21.666,-19.335,-23.037,-20.918,-3.31,24.942,0.0,263.54,,275.0,275.0,-21.414,2.961,-15.607,20.938
4123.5,1.858,0.536,-34.269,1.823,9.1,3.711,25.615,3.35,-24.071,-2.893,0.0,29.1,29.2,9.208,1.822,-21.447,-19.255,-22.686,-20.869,-3.31,24.942,0.0,263.54,,275.0,275.0,-21.239,2.943,-15.6,20.947
4124.0,1.858,0.536,-34.269,1.823,9.1,3.709,25.592,3.328,-24.078,-2.91,0.0,29.105,29.119,9.208,1.822,-21.686,-19.314,-23.051,-21.029,-3.333,24.929,0.0,263.24,,275.0,275.0,-21.064,2.925,-15.584,20.98
4124.5,1.858,0.536,-34.269,1.823,9.1,3.709,25.592,3.328,-24.078,-2.91,0.0,29.1,29.1,9.208,1.822,-21.724,-19.332,-23.228,-21.129,-3.333,24.929,0.0,263.24,,275.0,275.0,-21.27,2.907,-15.597,21.011
4125.0,3.402,0.799,-35.209,1.78,9.168,3.709,25.592,3.328,-24.078,-2.91,0.0,29.1,29.1,9.025,1.858,-21.772,-19.342,-23.261,-21.168,-3.333,24.929,0.0,263.64,,275.0,275.0,-21.353,2.89,-15.584,21.014
4125.5,3.402,0.799,-35.209,1.78,9.168,3.709,25.592,3.328,-24.078,-2.91,0.0,29.1,29.1,9.025,1.858,-21.757,-19.345,-23.268,-21.146,-3.333,24.929,0.0,263.64,,275.0,275.0,-21.386,2.899,-15.57,21.008
4126.0,3.402,0.799,-35.209,1.78,9.168,3.709,25.592,3.328,-24.078,-2.91,0.0,29.1,29.1,9.025,1.858,-21.553,-19.359,-23.075,-21.028,-3.333,24.929,0.0,263.34,,275.0,275.0,-21.379,2.907,-15.603,20.978
4126.5,3.402,0.799,-35.209,1.78,9.168,3.709,25.592,3.328,-24.078,-2.91,0.0,29.1,29.1,9.025,1.858,-21.515,-19.29,-22.913,-20.921,-3.333,24.929,0.0,263.34,,275.0,275.0,-21.254,2.915,-15.586,20.91
4127.0,3.402,0.799,-35.209,1.78,9.168,3.733,25.623,3.363,-24.02,-2.906,0.0,29.122,29.127,9.025,1.858,-21.499,-19.301,-22.918,-20.978,-3.322,24.938,0.0,263.64,,275.0,275.0,-21.16,2.923,-15.592,20.867
4127.5,3.402,0.799,-35.209,1.78,9.168,3.733,25.623,3.363,-24.02,-2.906,0.0,29.1,29.1,9.025,1.858,-21.623,-19.364,-23.11,-21.208,-3.322,24.938,0.0,263.64,,275.0,275.0,-21.174,2.931,-15.593,20.786
4128.0,2.521,0.702,-33.928,1.86,9.111,3.733,25.623,3.363,-24.02,-2.906,0.0,29.1,29.1,9.205,1.68,-21.819,-19.375,-23.306,-21.231,-3.322,24.938,0.0,263.84,,275.0,275.0,-21.326,2.939,-15.6,20.708
4128.5,2.521,0.702,-33.928,1.86,9.111,3.733,25.623,3.363,-24.02,-2.906,0.0,29.1,29.1,9.205,1.68,-21.816,-19.367,-23.312,-21.104,-3.322,24.938,0.0,263.84,,275.0,275.0,-21.433,2.932,-15.612,20.66
4129.0,2.521,0.702,-33.928,1.86,9.111,3.733,25.623,3.363,-24.02,-2.906,0.0,29.1,29.1,9.205,1.68,-21.606,-19.297,-23.018,-20.849,-3.322,24.938,0.0,264.14,,275.0,275.0,-21.4,2.925,-15.61,20.631
4129.5,2.521,0.702,-33.928,1.86,9.111,3.733,25.623,3.363,-24.02,-2.906,0.0,29.1,29.1,9.205,1.68,-21.486,-19.196,-22.76,-20.804,-3.322,24.938,0.0,264.14,,275.0,275.0,-21.192,2.918,-15.601,20.596
4130.0,2.521,0.702,-33.928,1.86,9.111,3.733,25.623,3.363,-24.02,-2.906,0.0,29.1,29.1,9.205,1.68,-21.52,-19.248,-22.818,-20.971,-3.322,24.938,0.0,263.84,,275.0,275.0,-21.061,2.912,-15.573,20.528
4130.5,2.521,0.702,-33.928,1.86,9.111,3.737,25.629,3.349,-23.993,-2.914,0.0,29.124,29.104,9.205,1.68,-21.656,-19.313,-23.037,-21.106,-3.334,24.932,0.0,263.84,,275.0,275.0,-21.139,2.905,-15.593,20.527
4131.0,2.521,0.702,-33.928,1.86,9.111,3.737,25.629,3.349,-23.993,-2.914,0.0,29.1,29.1,9.205,1.68,-21.707,-19.347,-23.196,-21.198,-3.334,24.932,0.0,263.84,,275.0,275.0,-21.278,2.899,-15.588,20.545
4131.5,3.18,0.75,-35.209,1.794,9.256,3.737,25.629,3.349,-23.993,-2.914,0.0,29.1,29.1,9.016,1.828,-21.826,-19.311,-23.13,-21.043,-3.334,24.932,0.0,263.84,,275.0,275.0,-21.362,2.893,-15.582,20.594
4132.0,3.18,0.75,-35.209,1.794,9.256,3.737,25.629,3.349,-23.993,-2.914,0.0,29.1,29.1,9.016,1.828,-21.453,-19.233,-22.882,-20.885,-3.334,24.932,0.0,263.44,,275.0,275.0,-21.327,2.898,-15.618,20.592
4132.5,3.18,0.75,-35.209,1.794,9.256,3.737,25.629,3.349,-23.993,-2.914,0.0,29.1,29.1,9.016,1.828,-21.301,-19.219,-22.862,-20.876,-3.334,24.932,0.0,263.44,,275.0,275.0,-21.113,2.902,-15.592,20.56
4133.0,3.18,0.75,-35.209,1.794,9.256,3.737,25.629,3.349,-23.993,-2.914,0.0,29.1,29.1,9.016,1.828,-21.373,-19.286,-22.935,-21.026,-3.334,24.932,0.0,263.64,,275.0,275.0,-21.064,2.907,-15.602,20.533
4133.5,3.18,0.75,-35.209,1.794,9.256,3.741,25.63,3.378,-23.943,-2.906,0.0,29.122,29.165,9.016,1.828,-21.499,-19.274,-23.029,-21.07,-3.327,24.933,0.0,263.64,,275.0,275.0,-21.155,2.911,-15.577,20.493
4134.0,3.18,0.75,-35.209,1.794,9.256,3.741,25.63,3.378,-23.943,-2.906,0.0,29.1,29.2,9.016,1.828,-21.711,-19.274,-23.095,-21.072,-3.327,24.933,0.0,263.64,,275.0,275.0,-21.218,2.916,-15.558,20.577
4134.5,2.537,0.679,-33.714,1.796,9.061,3.741,25.63,3.378,-23.943,-2.906,0.0,29.1,29.2,9.402,1.775,-21.786,-19.31,-23.192,-21.139,-3.327,24.933,0.0,263.64,,275.0,275.0,-21.288,2.92,-15.577,20.64
4135.0,2.537,0.679,-33.714,1.796,9.061,3.741,25.63,3.378,-23.943,-2.906,0.0,29.1,29.2,9.402,1.775,-21.496,-19.243,-22.973,-20.826,-3.327,24.933,0.0,263.64,,275.0,275.0,-21.357,2.914,-15.583,20.686
4135.5,2.537,0.679,-33.714,1.796,9.061,3.741,25.63,3.378,-23.943,-2.906,0.0,29.1,29.2,9.402,1.775,-21.487,-19.236,-22.809,-20.843,-3.327,24.933,0.0,263.64,,275.0,275.0,-21.135,2.908,-15.578,20.734
4136.0,2.537,0.679,-33.714,1.796,9.061,3.741,25.63,3.378,-23.943,-2.906,0.0,29.1,29.2,9.402,1.775,-21.477,-19.256,-22.876,-20.955,-3.327,24.933,0.0,263.64,,275.0,275.0,-21.094,2.902,-15.567,20.788
4136.5,2.537,0.679,-33.714,1.796,9.061,3.741,25.63,3.378,-23.943,-2.906,0.0,29.1,29.2,9.402,1.775,-21.525,-19.293,-23.022,-21.106,-3.327,24.933,0.0,263.64,,275.0,275.0,-21.141,2.896,-15.564,20.82
4137.0,2.537,0.679,-33.714,1.796,9.061,3.734,25.659,3.38,-23.915,-2.908,0.0,29.132,29.12,9.402,1.775,-21.591,-19.297,-23.103,-21.121,-3.329,24.929,0.0,263.64,,275.0,275.0,-21.237,2.89,-15.558,20.84
4137.5,2.537,0.679,-33.714,1.796,9.061,3.734,25.659,3.38,-23.915,-2.908,0.0,29.1,29.1,9.402,1.775,-21.795,-19.325,-23.214,-21.13,-3.329,24.929,0.0,263.64,,275.0,275.0,-21.278,2.884,-15.56,20.905
4138.0,3.377,0.771,-35.209,1.72,9.172,3.734,25.659,3.38,-23.915,-2.908,0.0,29.1,29.1,9.172,1.87,-21.73,-19.325,-23.056,-21.038,-3.329,24.929,0.0,264.04,,275.0,275.0,-21.366,2.878,-15.576,20.897
4138.5,3.377,0.771,-35.209,1.72,9.172,3.734,25.659,3.38,-23.915,-2.908,0.0,29.1,29.1,9.172,1.87,-21.26,-19.242,-22.796,-20.97,-3.329,24.929,0.0,264.04,,275.0,275.0,-21.287,2.886,-15.563,20.897
4139.0,3.377,0.771,-35.209,1.72,9.172,3.734,25.659,3.38,-23.915,-2.908,0.0,29.1,29.1,9.172,1.87,-21.423,-19.273,-22.944,-21.052,-3.329,24.929,0.0,263.94,,275.0,275.0,-21.067,2.894,-15.566,20.946
4139.5,3.377,0.771,-35.209,1.72,9.172,3.734,25.659,3.38,-23.915,-2.908,0.0,29.1,29.1,9.172,1.87,-21.617,-19.259,-23.025,-21.046,-3.329,24.929,0.0,263.94,,275.0,275.0,-21.173,2.902,-15.561,21.029
4140.0,3.377,0.771,-35.209,1.72,9.172,3.707,25.693,3.364,-23.867,-2.901,0.0,29.138,29.204,9.172,1.87,-21.782,-19.305,-23.181,-21.139,-3.332,24.926,0.0,263.74,,275.0,275.0,-21.236,2.91,-15.567,21.035
4140.5,3.377,0.771,-35.209,1.72,9.172,3.707,25.693,3.364,-23.867,-2.901,0.0,29.1,29.2,9.172,1.87,-21.684,-19.315,-23.106,-21.099,-3.332,24.926,0.0,263.74,,275.0,275.0,-21.352,2.918,-15.548,21.117
4141.0,2.838,0.79,-33.985,1.835,9.112,3.707,25.693,3.364,-23.867,-2.901,0.0,29.1,29.2,9.231,1.68,-21.517,-19.301,-22.804,-20.96,-3.332,24.926,0.0,263.84,,275.0,275.0,-21.301,2.925,-15.582,21.132
4141.5,2.838,0.79,-33.985,1.835,9.112,3.707,25.693,3.364,-23.867,-2.901,0.0,29.1,29.2,9.231,1.68,-21.36,-19.227,-22.679,-20.893,-3.332,24.926,0.0,263.84,,275.0,275.0,-21.146,2.924,-15.548,21.097
4142.0,2.838,0.79,-33.985,1.835,9.112,3.707,25.693,3.364,-23.867,-2.901,0.0,29.1,29.2,9.231,1.68,-21.372,-19.226,-22.773,-20.959,-3.332,24.926,0.0,264.44,,275.0,275.0,-21.04,2.922,-15.567,21.113
4142.5,2.838,0.79,-33.985,1.835,9.112,3.707,25.693,3.364,-23.867,-2.901,0.0,29.1,29.2,9.231,1.68,-21.718,-19.296,-23.122,-21.123,-3.332,24.926,0.0,264.44,,275.0,275.0,-21.083,2.921,-15.565,21.108
4143.0,2.838,0.79,-33.985,1.835,9.112,3.707,25.725,3.387,-23.813,-2.898,0.0,29.147,29.056,9.231,1.68,-21.743,-19.304,-23.132,-21.033,-3.323,24.933,0.0,264.24,,275.0,275.0,-21.315,2.92,-15.562,21.12
4143.5,2.838,0.79,-33.985,1.835,9.112,3.707,25.725,3.387,-23.813,-2.898,0.0,29.1,29.1,9.231,1.68,-21.62,-19.162,-22.882,-20.815,-3.323,24.933,0.0,264.24,,275.0,275.0,-21.303,2.918,-15.57,21.159
4144.0,2.838,0.79,-33.985,1.835,9.112,3.707,25.725,3.387,-23.813,-2.898,0.0,29.1,29.1,9.231,1.68,-21.311,-19.135,-22.756,-20.78,-3.323,24.933,0.0,264.04,,275.0,275.0,-21.12,2.917,-15.544,21.227
4144.5,2.79,0.761,-33.634,1.786,9.111,3.707,25.725,3.387,-23.813,-2.898,0.0,29.1,29.1,9.182,1.663,-21.213,-19.18,-22.728,-20.896,-3.323,24.933,0.0,264.04,,275.0,275.0,-20.996,2.916,-15.544,21.246
4145.0,2.79,0.761,-33.634,1.786,9.111,3.707,25.725,3.387,-23.813,-2.898,0.0,29.1,29.1,9.182,1.663,-21.408,-19.227,-22.877,-20.994,-3.323,24.933,0.0,263.34,,275.0,275.0,-21.004,2.914,-15.545,21.225
4145.5,2.79,0.761,-33.634,1.786,9.111,3.707,25.725,3.387,-23.813,-2.898,0.0,29.1,29.1,9.182,1.663,-21.689,-19.235,-22.997,-21.042,-3.323,24.933,0.0,263.34,,275.0,275.0,-21.126,2.912,-15.529,21.196
4146.0,2.79,0.761,-33.634,1.786,9.111,3.707,25.725,3.387,-23.813,-2.898,0.0,29.1,29.1,9.182,1.663,-21.755,-19.317,-23.137,-21.06,-3.323,24.933,0.0,264.34,,275.0,275.0,-21.241,2.91,-15.525,21.139
4146.5,2.79,0.761,-33.634,1.786,9.111,3.715,25.757,3.391,-23.783,-2.905,0.0,29.15,29.212,9.182,1.663,-21.505,-19.212,-22.757,-20.828,-3.323,24.93,0.0,264.34,,275.0,275.0,-21.317,2.908,-15.533,21.099
4147.0,2.79,0.761,-33.634,1.786,9.111,3.715,25.757,3.391,-23.783,-2.905,0.0,29.1,29.2,9.182,1.663,-21.134,-19.147,-22.56,-20.8,-3.323,24.93,0.0,264.04,,275.0,275.0,-21.075,2.906,-15.555,21.027
4147.5,3.226,0.729,-35.209,1.749,9.13,3.715,25.757,3.391,-23.783,-2.905,0.0,29.1,29.2,9.09,1.822,-21.108,-19.186,-22.645,-20.924,-3.323,24.93,0.0,264.04,,275.0,275.0,-20.91,2.904,-15.541,20.957
4148.0,3.226,0.729,-35.209,1.749,9.13,3.715,25.757,3.391,-23.783,-2.905,0.0,29.1,29.2,9.09,1.822,-21.348,-19.255,-22.813,-21.052,-3.323,24.93,0.0,264.24,,275.0,275.0,-20.966,2.909,-15.534,20.906
4148.5,3.226,0.729,-35.209,1.749,9.13,3.715,25.757,3.391,-23.783,-2.905,0.0,29.1,29.2,9.09,1.822,-21.636,-19.254,-23.066,-21.136,-3.323,24.93,0.0,264.24,,275.0,275.0,-21.117,2.914,-15.519,20.844
4149.0,3.226,0.729,-35.209,1.749,9.13,3.715,25.757,3.391,-23.783,-2.905,0.0,29.1,29.2,9.09,1.822,-21.777,-19.268,-23.13,-21.077,-3.323,24.93,0.0,264.04,,275.0,275.0,-21.273,2.919,-15.532,20.847
4149.5,3.226,0.729,-35.209,1.749,9.13,3.713,25.784,3.388,-23.751,-2.908,0.0,29.153,29.176,9.09,1.822,-21.212,-19.071,-22.649,-20.589,-3.33,24.942,0.0,264.04,,275.0,275.0,-21.313,2.924,-15.526,20.947
4150.0,3.226,0.729,-35.209,1.749,9.13,3.713,25.784,3.388,-23.751,-2.908,0.0,29.2,29.2,9.09,1.822,-21.244,-19.135,-22.546,-20.72,-3.33,24.942,0.0,263.94,,275.0,275.0,-20.88,2.929,-15.541,21.014
4150.5,3.226,0.729,-35.209,1.749,9.13,3.713,25.784,3.388,-23.751,-2.908,0.0,29.2,29.2,9.09,1.822,-21.351,-19.179,-22.774,-20.91,-3.33,24.942,0.0,263.94,,275.0,275.0,-20.911,2.934,-15.508,21.078
4151.0,3.301,0.785,-35.209,1.762,9.239,3.713,25.784,3.388,-23.751,-2.908,0.0,29.2,29.2,9.078,1.893,-21.503,-19.21,-22.963,-21.054,-3.33,24.942,0.0,264.24,,275.0,275.0,-21.054,2.939,-15.495,21.087
4151.5,3.301,0.785,-35.209,1.762,9.239,3.713,25.784,3.388,-23.751,-2.908,0.0,29.2,29.2,9.078,1.893,-21.574,-19.224,-23.014,-21.055,-3.33,24.942,0.0,264.24,,275.0,275.0,-21.183,2.945,-15.509,21.043
4152.0,3.301,0.785,-35.209,1.762,9.239,3.713,25.784,3.388,-23.751,-2.908,0.0,29.2,29.2,9.078,1.893,-21.595,-19.21,-22.99,-20.979,-3.33,24.942,0.0,264.14,,275.0,275.0,-21.217,2.951,-15.506,20.99
4152.5,3.301,0.785,-35.209,1.762,9.239,3.713,25.784,3.388,-23.751,-2.908,0.0,29.2,29.2,9.078,1.893,-21.337,-19.136,-22.822,-20.682,-3.33,24.942,0.0,264.14,,275.0,275.0,-21.194,2.957,-15.498,20.957
4153.0,3.301,0.785,-35.209,1.762,9.239,3.723,25.772,3.354,-23.721,-2.907,0.0,29.163,29.193,9.078,1.893,-21.255,-19.137,-22.534,-20.802,-3.327,24.932,0.0,264.34,,275.0,275.0,-20.994,2.962,-15.478,20.958
4153.5,3.301,0.785,-35.209,1.762,9.239,3.723,25.772,3.354,-23.721,-2.907,0.0,29.2,29.2,9.078,1.893,-21.363,-19.186,-22.701,-20.959,-3.327,24.932,0.0,264.34,,275.0,275.0,-20.932,2.968,-15.478,21.008
4154.0,3.101,0.789,-35.209,1.787,9.09,3.723,25.772,3.354,-23.721,-2.907,0.0,29.2,29.2,9.168,1.882,-21.398,-19.22,-22.801,-21.057,-3.327,24.932,0.0,264.24,,275.0,275.0,-21.052,2.973,-15.472,21.021
4154.5,3.101,0.789,-35.209,1.787,9.09,3.723,25.772,3.354,-23.721,-2.907,0.0,29.2,29.2,9.168,1.882,-21.64,-19.237,-22.957,-21.058,-3.327,24.932,0.0,264.24,,275.0,275.0,-21.119,2.975,-15.466,20.939
4155.0,3.101,0.789,-35.209,1.787,9.09,3.723,25.772,3.354,-23.721,-2.907,0.0,29.2,29.2,9.168,1.882,-21.552,-19.197,-22.832,-20.968,-3.327,24.932,0.0,264.14,,275.0,275.0,-21.223,2.977,-15.464,20.939
4155.5,3.101,0.789,-35.209,1.787,9.09,3.723,25.772,3.354,-23.721,-2.907,0.0,29.2,29.2,9.168,1.882,-21.15,-19.109,-22.607,-20.712,-3.327,24.932,0.0,264.14,,275.0,275.0,-21.137,2.979,-15.506,20.874
4156.0,3.101,0.789,-35.209,1.787,9.09,3.72,25.751,3.358,-23.698,-2.908,0.0,29.165,29.173,9.168,1.882,-21.029,-19.099,-22.394,-20.641,-3.329,24.932,0.0,264.14,,275.0,275.0,-20.895,2.981,-15.478,20.911
4156.5,3.101,0.789,-35.209,1.787,9.09,3.72,25.751,3.358,-23.698,-2.908,0.0,29.2,29.2,9.168,1.882,-21.137,-19.146,-22.516,-20.829,-3.329,24.932,0.0,264.14,,275.0,275.0,-20.791,2.983,-15.468,20.902
4157.0,3.101,0.789,-35.209,1.787,9.09,3.72,25.751,3.358,-23.698,-2.908,0.0,29.2,29.2,9.168,1.882,-21.474,-19.22,-22.916,-21.071,-3.329,24.932,0.0,264.04,,275.0,275.0,-20.907,2.985,-15.468,20.95
4157.5,3.094,0.714,-35.209,1.754,9.204,3.72,25.751,3.358,-23.698,-2.908,0.0,29.2,29.2,9.149,1.822,-21.512,-19.207,-22.92,-21.01,-3.329,24.932,0.0,264.04,,275.0,275.0,-21.17,2.987,-15.465,20.971
4158.0,3.094,0.714,-35.209,1.754,9.204,3.72,25.751,3.358,-23.698,-2.908,0.0,29.2,29.2,9.149,1.822,-21.248,-19.182,-22.656,-20.777,-3.329,24.932,0.0,264.04,,275.0,275.0,-21.162,2.989,-15.463,20.937
4158.5,3.094,0.714,-35.209,1.754,9.204,3.72,25.751,3.358,-23.698,-2.908,0.0,29.2,29.2,9.149,1.822,-21.159,-19.067,-22.359,-20.613,-3.329,24.932,0.0,264.04,,275.0,275.0,-20.966,2.991,-15.473,20.915
4159.0,3.094,0.714,-35.209,1.754,9.204,3.72,25.751,3.358,-23.698,-2.908,0.0,29.2,29.2,9.149,1.822,-21.088,-19.101,-22.342,-20.75,-3.329,24.932,0.0,264.44,,275.0,275.0,-20.799,2.992,-15.476,20.949
4159.5,3.094,0.714,-35.209,1.754,9.204,3.721,25.767,3.38,-23.653,-2.912,0.0,29.174,29.288,9.149,1.822,-21.288,-19.161,-22.554,-20.868,-3.333,24.928,0.0,264.44,,275.0,275.0,-20.82,2.994,-15.447,20.912
4160.0,3.094,0.714,-35.209,1.754,9.204,3.721,25.767,3.38,-23.653,-2.912,0.0,29.2,29.3,9.149,1.822,-21.341,-19.164,-22.789,-20.971,-3.333,24.928,0.0,264.44,,275.0,275.0,-20.968,2.996,-15.442,20.967
4160.5,2.987,0.725,-35.209,1.74,9.112,3.721,25.767,3.38,-23.653,-2.912,0.0,29.2,29.3,9.213,1.936,-21.499,-19.199,-22.808,-20.887,-3.333,24.928,0.0,264.44,,275.0,275.0,-21.066,2.997,-15.445,21.001
4161.0,2.987,0.725,-35.209,1.74,9.112,3.721,25.767,3.38,-23.653,-2.912,0.0,29.2,29.3,9.213,1.936,-21.05,-19.131,-22.285,-20.647,-3.333,24.928,0.0,264.74,,275.0,275.0,-21.098,2.997,-15.459,20.986
4161.5,2.987,0.725,-35.209,1.74,9.112,3.721,25.767,3.38,-23.653,-2.912,0.0,29.2,29.3,9.213,1.936,-20.813,-19.063,-22.267,-20.644,-3.333,24.928,0.0,264.74,,275.0,275.0,-20.778,2.997,-15.464,20.983
4162.0,2.987,0.725,-35.209,1.74,9.112,3.721,25.767,3.38,-23.653,-2.912,0.0,29.2,29.3,9.213,1.936,-20.96,-19.1,-22.425,-20.846,-3.333,24.928,0.0,264.24,,275.0,275.0,-20.697,2.997,-15.466,20.96
4162.5,2.987,0.725,-35.209,1.74,9.112,3.721,25.788,3.407,-23.589,-2.91,0.0,29.187,29.244,9.213,1.936,-21.189,-19.1,-22.595,-20.89,-3.316,24.937,0.0,264.24,,275.0,275.0,-20.833,2.997,-15.452,20.921
4163.0,2.987,0.725,-35.209,1.74,9.112,3.721,25.788,3.407,-23.589,-2.91,0.0,29.2,29.2,9.213,1.936,-21.466,-19.144,-22.849,-20.998,-3.316,24.937,0.0,264.14,,275.0,275.0,-20.944,2.997,-15.426,20.952
4163.5,2.987,0.725,-35.209,1.74,9.112,3.721,25.788,3.407,-23.589,-2.91,0.0,29.2,29.2,9.213,1.936,-21.606,-19.131,-22.909,-20.968,-3.316,24.937,0.0,264.14,,275.0,275.0,-21.114,2.996,-15.444,21.068
4164.0,2.781,0.622,-35.209,1.712,9.162,3.721,25.788,3.407,-23.589,-2.91,0.0,29.2,29.2,9.126,1.915,-20.914,-18.915,-22.349,-20.416,-3.316,24.937,0.0,264.44,,275.0,275.0,-21.153,2.996,-15.454,21.083
4164.5,2.781,0.622,-35.209,1.712,9.162,3.721,25.788,3.407,-23.589,-2.91,0.0,29.2,29.2,9.126,1.915,-20.84,-18.978,-22.319,-20.581,-3.316,24.937,0.0,264.44,,275.0,275.0,-20.648,2.993,-15.444,21.159
4165.0,2.781,0.622,-35.209,1.712,9.162,3.721,25.788,3.407,-23.589,-2.91,0.0,29.2,29.2,9.126,1.915,-20.994,-19.092,-22.43,-20.84,-3.316,24.937,0.0,264.74,,275.0,275.0,-20.68,2.989,-15.447,21.216
4165.5,2.781,0.622,-35.209,1.712,9.162,3.721,25.788,3.407,-23.589,-2.91,0.0,29.2,29.2,9.126,1.915,-21.283,-19.131,-22.62,-20.967,-3.316,24.937,0.0,264.74,,275.0,275.0,-20.839,2.986,-15.409,21.214
4166.0,2.781,0.622,-35.209,1.712,9.162,3.722,25.825,3.404,-23.553,-2.912,0.0,29.19,29.254,9.126,1.915,-21.461,-19.146,-22.883,-20.998,-3.309,24.948,0.0,264.44,,275.0,275.0,-21.0,2.982,-15.41,21.19
4166.5,2.781,0.622,-35.209,1.712,9.162,3.722,25.825,3.404,-23.553,-2.912,0.0,29.2,29.3,9.126,1.915,-21.431,-19.132,-22.864,-20.908,-3.309,24.948,0.0,264.44,,275.0,275.0,-21.122,2.979,-15.412,21.218
4167.0,3.753,0.97,-34.774,1.807,9.072,3.722,25.825,3.404,-23.553,-2.912,0.0,29.2,29.3,9.211,1.873,-21.131,-19.036,-22.564,-20.486,-3.309,24.948,0.0,264.74,,275.0,275.0,-21.084,2.976,-15.416,21.22
4167.5,3.753,0.97,-34.774,1.807,9.072,3.722,25.825,3.404,-23.553,-2.912,0.0,29.2,29.3,9.211,1.873,-21.091,-18.933,-22.335,-20.421,-3.309,24.948,0.0,264.74,,275.0,275.0,-20.804,2.989,-15.425,21.24
4168.0,3.753,0.97,-34.774,1.807,9.072,3.722,25.825,3.404,-23.553,-2.912,0.0,29.2,29.3,9.211,1.873,-21.14,-19.062,-22.449,-20.756,-3.309,24.948,0.0,264.74,,275.0,275.0,-20.695,3.001,-15.41,21.244
4168.5,3.753,0.97,-34.774,1.807,9.072,3.722,25.825,3.404,-23.553,-2.912,0.0,29.2,29.3,9.211,1.873,-21.161,-19.113,-22.59,-20.908,-3.309,24.948,0.0,264.74,,275.0,275.0,-20.852,3.013,-15.411,21.257
4169.0,3.753,0.97,-34.774,1.807,9.072,3.732,25.835,3.413,-23.528,-2.902,0.0,29.191,29.288,9.211,1.873,-21.248,-19.152,-22.692,-20.969,-3.314,24.937,0.0,265.04,,275.0,275.0,-20.943,3.026,-15.425,21.263
4169.5,3.753,0.97,-34.774,1.807,9.072,3.732,25.835,3.413,-23.528,-2.902,0.0,29.2,29.3,9.211,1.873,-21.36,-19.173,-22.666,-20.878,-3.314,24.937,0.0,265.04,,275.0,275.0,-21.015,3.038,-15.436,21.244
4170.0,3.753,0.97,-34.774,1.807,9.072,3.732,25.835,3.413,-23.528,-2.902,0.0,29.2,29.3,9.211,1.873,-21.091,-19.009,-22.278,-20.553,-3.314,24.937,0.0,264.34,,275.0,275.0,-21.019,3.049,-15.433,21.209
4170.5,3.222,0.84,-33.359,1.783,9.061,3.732,25.835,3.413,-23.528,-2.902,0.0,29.2,29.3,9.345,1.624,-20.698,-18.964,-22.066,-20.534,-3.314,24.937,0.0,264.34,,275.0,275.0,-20.733,3.061,-15.421,21.234
4171.0,3.222,0.84,-33.359,1.783,9.061,3.732,25.835,3.413,-23.528,-2.902,0.0,29.2,29.3,9.345,1.624,-20.692,-19.013,-22.18,-20.707,-3.314,24.937,0.0,264.74,,275.0,275.0,-20.566,3.063,-15.42,21.245
4171.5,3.222,0.84,-33.359,1.783,9.061,3.732,25.835,3.413,-23.528,-2.902,0.0,29.2,29.3,9.345,1.624,-21.281,-19.093,-22.613,-20.892,-3.314,24.937,0.0,264.74,,275.0,275.0,-20.648,3.066,-15.405,21.27
4172.0,3.222,0.84,-33.359,1.783,9.061,3.732,25.835,3.413,-23.528,-2.902,0.0,29.2,29.3,9.345,1.624,-21.364,-19.102,-22.624,-20.865,-3.314,24.937,0.0,264.84,,275.0,275.0,-20.97,3.069,-15.396,21.292
4172.5,3.222,0.84,-33.359,1.783,9.061,3.718,25.858,3.394,-23.493,-2.919,0.0,29.188,29.193,9.345,1.624,-21.204,-19.015,-22.481,-20.744,-3.309,24.927,0.0,264.84,,275.0,275.0,-20.989,3.071,-15.405,21.32
4173.0,3.222,0.84,-33.359,1.783,9.061,3.718,25.858,3.394,-23.493,-2.919,0.0,29.2,29.2,9.345,1.624,-20.781,-18.964,-22.109,-20.436,-3.309,24.927,0.0,264.84,,275.0,275.0,-20.861,3.074,-15.414,21.318
4173.5,2.784,0.784,-34.012,1.762,9.095,3.718,25.858,3.394,-23.493,-2.919,0.0,29.2,29.2,9.223,1.681,-20.711,-19.003,-22.005,-20.558,-3.309,24.927,0.0,264.84,,275.0,275.0,-20.573,3.076,-15.424,21.272
4174.0,2.784,0.784,-34.012,1.762,9.095,3.718,25.858,3.394,-23.493,-2.919,0.0,29.2,29.2,9.223,1.681,-20.92,-19.072,-22.292,-20.77,-3.309,24.927,0.0,264.64,,275.0,275.0,-20.569,3.071,-15.403,21.137
4174.5,2.784,0.784,-34.012,1.762,9.095,3.718,25.858,3.394,-23.493,-2.919,0.0,29.2,29.2,9.223,1.681,-21.097,-19.104,-22.475,-20.902,-3.309,24.927,0.0,264.64,,275.0,275.0,-20.764,3.067,-15.384,21.217
4175.0,2.784,0.784,-34.012,1.762,9.095,3.718,25.858,3.394,-23.493,-2.919,0.0,29.2,29.2,9.223,1.681,-21.095,-19.094,-22.47,-20.678,-3.309,24.927,0.0,265.14,,275.0,275.0,-20.894,3.062,-15.39,21.218
4175.5,2.784,0.784,-34.012,1.762,9.095,3.721,25.896,3.402,-23.452,-2.902,0.0,29.207,29.33,9.223,1.681,-21.105,-18.923,-22.245,-20.525,-3.3,24.952,0.0,265.14,,275.0,275.0,-20.834,3.057,-15.391,21.191
4176.0,2.784,0.784,-34.012,1.762,9.095,3.721,25.896,3.402,-23.452,-2.902,0.0,29.2,29.3,9.223,1.681,-20.681,-18.951,-22.051,-20.546,-3.3,24.952,0.0,264.94,,275.0,275.0,-20.699,3.053,-15.392,21.143
4176.5,3.135,0.783,-34.209,1.77,9.148,3.721,25.896,3.402,-23.452,-2.902,0.0,29.2,29.3,9.195,1.595,-20.648,-19.033,-22.083,-20.743,-3.3,24.952,0.0,264.94,,275.0,275.0,-20.557,3.048,-15.409,21.142
4177.0,3.135,0.783,-34.209,1.77,9.148,3.721,25.896,3.402,-23.452,-2.902,0.0,29.2,29.3,9.195,1.595,-21.072,-19.082,-22.305,-20.832,-3.3,24.952,0.0,264.94,,275.0,275.0,-20.627,3.05,-15.388,21.148
4177.5,3.135,0.783,-34.209,1.77,9.148,3.721,25.896,3.402,-23.452,-2.902,0.0,29.2,29.3,9.195,1.595,-21.231,-19.091,-22.555,-20.917,-3.3,24.952,0.0,264.94,,275.0,275.0,-20.823,3.051,-15.383,21.071
4178.0,3.135,0.783,-34.209,1.77,9.148,3.721,25.896,3.402,-23.452,-2.902,0.0,29.2,29.3,9.195,1.595,-21.216,-19.138,-22.441,-20.916,-3.3,24.952,0.0,264.34,,275.0,275.0,-20.949,3.053,-15.401,21.079
4178.5,3.135,0.783,-34.209,1.77,9.148,3.721,25.896,3.402,-23.452,-2.902,0.0,29.2,29.3,9.195,1.595,-20.837,-19.044,-22.153,-20.546,-3.3,24.952,0.0,264.34,,275.0,275.0,-20.928,3.054,-15.407,21.06
4179.0,3.135,0.783,-34.209,1.77,9.148,3.738,25.869,3.373,-23.417,-2.903,0.0,29.205,29.277,9.195,1.595,-20.752,-18.972,-21.91,-20.578,-3.311,24.939,0.0,264.44,,275.0,275.0,-20.645,3.055,-15.41,21.085
4179.5,3.135,0.783,-34.209,1.77,9.148,3.738,25.869,3.373,-23.417,-2.903,0.0,29.2,29.3,9.195,1.595,-20.962,-19.016,-22.324,-20.764,-3.311,24.939,0.0,264.44,,275.0,275.0,-20.553,3.057,-15.389,21.146
4180.0,3.067,0.719,-35.178,1.744,9.178,3.738,25.869,3.373,-23.417,-2.903,0.0,29.2,29.3,9.142,1.617,-21.06,-19.045,-22.463,-20.847,-3.311,24.939,0.0,264.74,,275.0,275.0,-20.766,3.058,-15.371,21.117
4180.5,3.067,0.719,-35.178,1.744,9.178,3.738,25.869,3.373,-23.417,-2.903,0.0,29.2,29.3,9.142,1.617,-21.238,-19.068,-22.519,-20.894,-3.311,24.939,0.0,264.74,,275.0,275.0,-20.854,3.058,-15.371,21.139
4181.0,3.067,0.719,-35.178,1.744,9.178,3.738,25.869,3.373,-23.417,-2.903,0.0,29.2,29.3,9.142,1.617,-21.009,-19.071,-22.299,-20.694,-3.311,24.939,0.0,264.74,,275.0,275.0,-20.93,3.058,-15.382,21.146
4181.5,3.067,0.719,-35.178,1.744,9.178,3.738,25.869,3.373,-23.417,-2.903,0.0,29.2,29.3,9.142,1.617,-20.88,-18.972,-22.014,-20.469,-3.311,24.939,0.0,264.74,,275.0,275.0,-20.768,3.058,-15.398,21.211
4182.0,3.067,0.719,-35.178,1.744,9.178,3.742,25.882,3.396,-23.379,-2.907,0.0,29.211,29.277,9.142,1.617,-20.746,-18.925,-21.977,-20.53,-3.307,24.935,0.0,265.14,,275.0,275.0,-20.584,3.058,-15.36,21.248
4182.5,3.067,0.719,-35.178,1.744,9.178,3.742,25.882,3.396,-23.379,-2.907,0.0,29.2,29.3,9.142,1.617,-21.105,-19.044,-22.443,-20.835,-3.307,24.935,0.0,265.14,,275.0,275.0,-20.545,3.059,-15.373,21.299
4183.0,2.695,0.705,-34.181,1.772,9.068,3.742,25.882,3.396,-23.379,-2.907,0.0,29.2,29.3,9.352,1.779,-21.235,-19.065,-22.599,-20.83,-3.307,24.935,0.0,265.04,,275.0,275.0,-20.857,3.059,-15.363,21.344
4183.5,2.695,0.705,-34.181,1.772,9.068,3.742,25.882,3.396,-23.379,-2.907,0.0,29.2,29.3,9.352,1.779,-21.178,-18.979,-22.299,-20.568,-3.307,24.935,0.0,265.04,,275.0,275.0,-20.932,3.053,-15.352,21.349
4184.0,2.695,0.705,-34.181,1.772,9.068,3.742,25.882,3.396,-23.379,-2.907,0.0,29.2,29.3,9.352,1.779,-20.748,-18.863,-22.023,-20.437,-3.307,24.935,0.0,264.84,,275.0,275.0,-20.756,3.047,-15.35,21.39
4184.5,2.695,0.705,-34.181,1.772,9.068,3.742,25.882,3.396,-23.379,-2.907,0.0,29.2,29.3,9.352,1.779,-20.558,-18.858,-21.989,-20.424,-3.307,24.935,0.0,264.84,,275.0,275.0,-20.518,3.041,-15.356,21.431
4185.0,2.695,0.705,-34.181,1.772,9.068,3.742,25.882,3.396,-23.379,-2.907,0.0,29.2,29.3,9.352,1.779,-20.632,-18.974,-22.03,-20.663,-3.307,24.935,0.0,264.94,,275.0,275.0,-20.457,3.035,-15.339,21.463
4185.5,2.695,0.705,-34.181,1.772,9.068,3.733,25.873,3.385,-23.357,-2.89,0.0,29.21,29.331,9.352,1.779,-20.859,-19.009,-22.197,-20.817,-3.308,24.938,0.0,264.94,,275.0,275.0,-20.575,3.03,-15.335,21.473
4186.0,2.695,0.705,-34.181,1.772,9.068,3.733,25.873,3.385,-23.357,-2.89,0.0,29.2,29.3,9.352,1.779,-21.203,-19.016,-22.49,-20.802,-3.308,24.938,0.0,264.84,,275.0,275.0,-20.721,3.024,-15.34,21.469
4186.5,3.522,0.796,-35.209,1.748,9.177,3.733,25.873,3.385,-23.357,-2.89,0.0,29.2,29.3,9.15,1.78,-20.909,-18.989,-22.166,-20.597,-3.308,24.938,0.0,264.84,,275.0,275.0,-20.878,3.019,-15.33,21.451
4187.0,3.522,0.796,-35.209,1.748,9.177,3.733,25.873,3.385,-23.357,-2.89,0.0,29.2,29.3,9.15,1.78,-20.554,-18.892,-21.91,-20.465,-3.308,24.938,0.0,264.94,,275.0,275.0,-20.665,3.027,-15.332,21.416
4187.5,3.522,0.796,-35.209,1.748,9.177,3.733,25.873,3.385,-23.357,-2.89,0.0,29.2,29.3,9.15,1.78,-20.57,-18.949,-21.984,-20.631,-3.308,24.938,0.0,264.94,,275.0,275.0,-20.455,3.035,-15.336,21.441
4188.0,3.522,0.796,-35.209,1.748,9.177,3.733,25.873,3.385,-23.357,-2.89,0.0,29.2,29.3,9.15,1.78,-20.675,-19.004,-22.084,-20.749,-3.308,24.938,0.0,264.94,,275.0,275.0,-20.533,3.043,-15.336,21.422
4188.5,3.522,0.796,-35.209,1.748,9.177,3.717,25.916,3.416,-23.294,-2.896,0.0,29.22,29.298,9.15,1.78,-20.979,-18.968,-22.271,-20.731,-3.309,24.944,0.0,264.94,,275.0,275.0,-20.628,3.051,-15.317,21.382
4189.0,3.522,0.796,-35.209,1.748,9.177,3.717,25.916,3.416,-23.294,-2.896,0.0,29.2,29.3,9.15,1.78,-21.173,-19.008,-22.46,-20.781,-3.309,24.944,0.0,265.34,,275.0,275.0,-20.737,3.059,-15.316,21.355
4189.5,2.746,0.699,-35.012,1.794,9.111,3.717,25.916,3.416,-23.294,-2.896,0.0,29.2,29.3,9.18,1.839,-20.803,-18.886,-22.028,-20.515,-3.309,24.944,0.0,265.34,,275.0,275.0,-20.856,3.066,-15.34,21.352
4190.0,2.746,0.699,-35.012,1.794,9.111,3.717,25.916,3.416,-23.294,-2.896,0.0,29.2,29.3,9.18,1.839,-20.552,-18.871,-21.968,-20.423,-3.309,24.944,0.0,265.34,,275.0,275.0,-20.558,3.061,-15.327,21.329
4190.5,2.746,0.699,-35.012,1.794,9.111,3.717,25.916,3.416,-23.294,-2.896,0.0,29.2,29.3,9.18,1.839,-20.574,-18.912,-21.945,-20.549,-3.309,24.944,0.0,265.34,,275.0,275.0,-20.454,3.056,-15.319,21.317
4191.0,2.746,0.699,-35.012,1.794,9.111,3.717,25.916,3.416,-23.294,-2.896,0.0,29.2,29.3,9.18,1.839,-20.701,-18.943,-22.111,-20.738,-3.309,24.944,0.0,265.34,,275.0,275.0,-20.495,3.051,-15.311,21.321
4191.5,2.746,0.699,-35.012,1.794,9.111,3.717,25.916,3.416,-23.294,-2.896,0.0,29.2,29.3,9.18,1.839,-20.957,-18.976,-22.317,-20.798,-3.309,24.944,0.0,265.34,,275.0,275.0,-20.623,3.046,-15.318,21.322
4192.0,2.746,0.699,-35.012,1.794,9.111,3.718,25.945,3.406,-23.267,-2.904,0.0,29.228,29.266,9.18,1.839,-21.121,-19.012,-22.465,-20.852,-3.31,24.94,0.0,265.24,,275.0,275.0,-20.762,3.041,-15.322,21.375
4192.5,2.746,0.699,-35.012,1.794,9.111,3.718,25.945,3.406,-23.267,-2.904,0.0,29.2,29.3,9.18,1.839,-20.941,-18.987,-22.26,-20.587,-3.31,24.94,0.0,265.24,,275.0,275.0,-20.862,3.036,-15.322,21.413
4193.0,3.228,0.835,-34.939,1.772,9.088,3.718,25.945,3.406,-23.267,-2.904,0.0,29.2,29.3,9.183,1.87,-20.664,-18.829,-21.821,-20.35,-3.31,24.94,0.0,265.04,,275.0,275.0,-20.694,3.031,-15.302,21.339
4193.5,3.228,0.835,-34.939,1.772,9.088,3.718,25.945,3.406,-23.267,-2.904,0.0,29.2,29.3,9.183,1.87,-20.813,-18.873,-21.95,-20.551,-3.31,24.94,0.0,265.04,,275.0,275.0,-20.416,3.035,-15.291,21.247
4194.0,3.228,0.835,-34.939,1.772,9.088,3.718,25.945,3.406,-23.267,-2.904,0.0,29.2,29.3,9.183,1.87,-20.941,-18.918,-22.237,-20.635,-3.31,24.94,0.0,265.34,,275.0,275.0,-20.547,3.038,-15.284,21.193
4194.5,3.228,0.835,-34.939,1.772,9.088,3.718,25.945,3.406,-23.267,-2.904,0.0,29.2,29.3,9.183,1.87,-21.026,-18.931,-22.39,-20.755,-3.31,24.94,0.0,265.34,,275.0,275.0,-20.683,3.041,-15.28,21.223
4195.0,3.228,0.835,-34.939,1.772,9.088,3.712,25.974,3.421,-23.224,-2.902,0.0,29.231,29.294,9.183,1.87,-21.136,-18.992,-22.444,-20.782,-3.3,24.935,0.0,265.44,,275.0,275.0,-20.775,3.044,-15.265,21.2
4195.5,3.228,0.835,-34.939,1.772,9.088,3.712,25.974,3.421,-23.224,-2.902,0.0,29.2,29.3,9.183,1.87,-20.99,-18.964,-22.113,-20.556,-3.3,24.935,0.0,265.44,,275.0,275.0,-20.838,3.047,-15.274,21.185
4196.0,3.225,0.742,-35.209,1.738,9.174,3.712,25.974,3.421,-23.224,-2.902,0.0,29.2,29.3,9.123,1.841,-20.558,-18.801,-21.871,-20.38,-3.3,24.935,0.0,264.84,,275.0,275.0,-20.656,3.05,-15.297,21.256
4196.5,3.225,0.742,-35.209,1.738,9.174,3.712,25.974,3.421,-23.224,-2.902,0.0,29.2,29.3,9.123,1.841,-20.42,-18.795,-21.919,-20.46,-3.3,24.935,0.0,264.84,,275.0,275.0,-20.402,3.053,-15.256,21.286
4197.0,3.225,0.742,-35.209,1.738,9.174,3.712,25.974,3.421,-23.224,-2.902,0.0,29.2,29.3,9.123,1.841,-20.862,-18.931,-22.113,-20.678,-3.3,24.935,0.0,265.24,,275.0,275.0,-20.398,3.056,-15.253,21.325
4197.5,3.225,0.742,-35.209,1.738,9.174,3.712,25.974,3.421,-23.224,-2.902,0.0,29.2,29.3,9.123,1.841,-21.035,-18.976,-22.281,-20.789,-3.3,24.935,0.0,265.24,,275.0,275.0,-20.646,3.058,-15.231,21.376
4198.0,3.225,0.742,-35.209,1.738,9.174,3.731,25.99,3.407,-23.197,-2.906,0.0,29.244,29.338,9.123,1.841,-20.902,-18.966,-22.215,-20.686,-3.3,24.948,0.0,265.04,,275.0,275.0,-20.77,3.061,-15.251,21.407
4198.5,3.225,0.742,-35.209,1.738,9.174,3.731,25.99,3.407,-23.197,-2.906,0.0,29.2,29.3,9.123,1.841,-20.675,-18.851,-21.953,-20.385,-3.3,24.948,0.0,265.04,,275.0,275.0,-20.692,3.064,-15.262,21.409
4199.0,3.225,0.742,-35.209,1.738,9.174,3.731,25.99,3.407,-23.197,-2.906,0.0,29.2,29.3,9.123,1.841,-20.503,-18.774,-21.71,-20.354,-3.3,24.948,0.0,265.24,,275.0,275.0,-20.466,3.067,-15.26,21.38
4199.5,3.55,0.837,-35.209,1.719,9.156,3.731,25.99,3.407,-23.197,-2.906,0.0,29.2,29.3,8.997,1.755,-20.618,-18.8,-21.819,-20.475,-3.3,24.948,0.0,265.24,,275.0,275.0,-20.335,3.069,-15.252,21.392
4200.0,3.55,0.837,-35.209,1.719,9.156,3.731,25.99,3.407,-23.197,-2.906,0.0,29.2,29.3,8.997,1.755,-20.838,-18.879,-22.007,-20.601,-3.3,24.948,0.0,264.84,,275.0,275.0,-20.428,3.077,-15.23,21.402
4200.5,3.55,0.837,-35.209,1.719,9.156,3.731,25.99,3.407,-23.197,-2.906,0.0,29.2,29.3,8.997,1.755,-20.852,-18.918,-22.228,-20.69,-3.3,24.948,0.0,264.84,,275.0,275.0,-20.581,3.085,-15.228,21.403
4201.0,3.55,0.837,-35.209,1.719,9.156,3.731,25.99,3.407,-23.197,-2.906,0.0,29.2,29.3,8.997,1.755,-20.781,-18.904,-21.873,-20.528,-3.3,24.948,0.0,265.04,,275.0,275.0,-20.672,3.092,-15.216,21.379
4201.5,3.55,0.837,-35.209,1.719,9.156,3.752,26.003,3.432,-23.167,-2.895,0.0,29.239,29.275,8.997,1.755,-20.438,-18.756,-21.784,-20.334,-3.311,24.938,0.0,265.04,,275.0,275.0,-20.521,3.1,-15.198,21.321
4202.0,3.55,0.837,-35.209,1.719,9.156,3.752,26.003,3.432,-23.167,-2.895,0.0,29.2,29.3,8.997,1.755,-20.423,-18.776,-21.83,-20.47,-3.311,24.938,0.0,264.94,,275.0,275.0,-20.328,3.107,-15.217,21.248
4202.5,3.065,0.79,-33.882,1.759,9.095,3.752,26.003,3.432,-23.167,-2.895,0.0,29.2,29.3,9.158,1.663,-20.54,-18.826,-21.944,-20.608,-3.311,24.938,0.0,264.94,,275.0,275.0,-20.375,3.114,-15.201,21.238
4203.0,3.065,0.79,-33.882,1.759,9.095,3.752,26.003,3.432,-23.167,-2.895,0.0,29.2,29.3,9.158,1.663,-20.779,-18.82,-22.09,-20.617,-3.311,24.938,0.0,264.94,,275.0,275.0,-20.479,3.114,-15.212,21.25
4203.5,3.065,0.79,-33.882,1.759,9.095,3.752,26.003,3.432,-23.167,-2.895,0.0,29.2,29.3,9.158,1.663,-21.008,-18.884,-22.28,-20.666,-3.311,24.938,0.0,264.94,,275.0,275.0,-20.577,3.113,-15.187,21.172
4204.0,3.065,0.79,-33.882,1.759,9.095,3.752,26.003,3.432,-23.167,-2.895,0.0,29.2,29.3,9.158,1.663,-20.969,-18.91,-22.181,-20.709,-3.311,24.938,0.0,264.54,,275.0,275.0,-20.71,3.112,-15.177,21.158
4204.5,3.065,0.79,-33.882,1.759,9.095,3.723,26.028,3.404,-23.119,-2.89,0.0,29.258,29.327,9.158,1.663,-20.46,-18.693,-21.628,-20.201,-3.292,24.949,0.0,264.54,,275.0,275.0,-20.693,3.111,-15.19,21.161
4205.0,3.065,0.79,-33.882,1.759,9.095,3.723,26.028,3.404,-23.119,-2.89,0.0,29.3,29.3,9.158,1.663,-20.525,-18.736,-21.692,-20.359,-3.292,24.949,0.0,264.94,,275.0,275.0,-20.245,3.111,-15.157,21.196
4205.5,3.065,0.79,-33.882,1.759,9.095,3.723,26.028,3.404,-23.119,-2.89,0.0,29.3,29.3,9.158,1.663,-20.734,-18.788,-21.887,-20.541,-3.292,24.949,0.0,264.94,,275.0,275.0,-20.328,3.11,-15.17,21.201
4206.0,2.574,0.686,-33.529,1.78,9.058,3.723,26.028,3.404,-23.119,-2.89,0.0,29.3,29.3,9.35,1.639,-20.785,-18.837,-22.16,-20.693,-3.292,24.949,0.0,264.44,,275.0,275.0,-20.488,3.109,-15.164,21.187
4206.5,2.574,0.686,-33.529,1.78,9.058,3.723,26.028,3.404,-23.119,-2.89,0.0,29.3,29.3,9.35,1.639,-21.015,-18.864,-22.294,-20.722,-3.292,24.949,0.0,264.44,,275.0,275.0,-20.618,3.1,-15.161,21.158
4207.0,2.574,0.686,-33.529,1.78,9.058,3.723,26.028,3.404,-23.119,-2.89,0.0,29.3,29.3,9.35,1.639,-20.867,-18.884,-22.045,-20.56,-3.292,24.949,0.0,264.84,,275.0,275.0,-20.724,3.092,-15.162,21.151
4207.5,2.574,0.686,-33.529,1.78,9.058,3.723,26.028,3.404,-23.119,-2.89,0.0,29.3,29.3,9.35,1.639,-20.492,-18.657,-21.658,-20.229,-3.292,24.949,0.0,264.84,,275.0,275.0,-20.589,3.083,-15.158,21.151
4208.0,2.574,0.686,-33.529,1.78,9.058,3.724,26.001,3.403,-23.112,-2.891,0.0,29.255,29.369,9.35,1.639,-20.551,-18.709,-21.785,-20.425,-3.296,24.946,0.0,264.54,,275.0,275.0,-20.259,3.075,-15.13,21.135
4208.5,2.574,0.686,-33.529,1.78,9.058,3.724,26.001,3.403,-23.112,-2.891,0.0,29.3,29.4,9.35,1.639,-20.82,-18.738,-21.999,-20.488,-3.296,24.946,0.0,264.54,,275.0,275.0,-20.367,3.067,-15.144,21.11
4209.0,2.299,0.654,-33.906,1.79,9.14,3.724,26.001,3.403,-23.112,-2.891,0.0,29.3,29.4,9.207,1.707,-20.873,-18.82,-22.156,-20.609,-3.296,24.946,0.0,264.54,,275.0,275.0,-20.511,3.059,-15.105,21.071
4209.5,2.299,0.654,-33.906,1.79,9.14,3.724,26.001,3.403,-23.112,-2.891,0.0,29.3,29.4,9.207,1.707,-20.985,-18.836,-22.198,-20.61,-3.296,24.946,0.0,264.54,,275.0,275.0,-20.615,3.046,-15.119,21.024
4210.0,2.299,0.654,-33.906,1.79,9.14,3.724,26.001,3.403,-23.112,-2.891,0.0,29.3,29.4,9.207,1.707,-20.901,-18.721,-22.061,-20.418,-3.296,24.946,0.0,264.64,,275.0,275.0,-20.658,3.034,-15.123,20.988
4210.5,2.299,0.654,-33.906,1.79,9.14,3.724,26.001,3.403,-23.112,-2.891,0.0,29.3,29.4,9.207,1.707,-20.558,-18.678,-21.94,-20.256,-3.296,24.946,0.0,264.64,,275.0,275.0,-20.525,3.022,-15.099,21.032
4211.0,2.299,0.654,-33.906,1.79,9.14,3.71,26.041,3.403,-23.086,-2.884,0.0,29.267,29.375,9.207,1.707,-20.377,-18.738,-21.751,-20.327,-3.286,24.938,0.0,264.64,,275.0,275.0,-20.358,3.01,-15.114,21.061
4211.5,2.299,0.654,-33.906,1.79,9.14,3.71,26.041,3.403,-23.086,-2.884,0.0,29.3,29.4,9.207,1.707,-20.489,-18.77,-21.839,-20.468,-3.286,24.938,0.0,264.64,,275.0,275.0,-20.298,2.998,-15.105,21.092
4212.0,2.299,0.654,-33.906,1.79,9.14,3.71,26.041,3.403,-23.086,-2.884,0.0,29.3,29.4,9.207,1.707,-20.867,-18.838,-22.234,-20.703,-3.286,24.938,0.0,264.24,,275.0,275.0,-20.391,2.987,-15.095,21.092
4212.5,2.522,0.572,-35.209,1.692,9.125,3.71,26.041,3.403,-23.086,-2.884,0.0,29.3,29.4,9.176,1.908,-20.852,-18.809,-22.181,-20.501,-3.286,24.938,0.0,264.24,,275.0,275.0,-20.66,2.976,-15.115,21.13
4213.0,2.522,0.572,-35.209,1.692,9.125,3.71,26.041,3.403,-23.086,-2.884,0.0,29.3,29.4,9.176,1.908,-20.559,-18.691,-21.798,-20.215,-3.286,24.938,0.0,264.34,,275.0,275.0,-20.586,2.968,-15.105,21.153
4213.5,2.522,0.572,-35.209,1.692,9.125,3.71,26.041,3.403,-23.086,-2.884,0.0,29.3,29.4,9.176,1.908,-20.294,-18.612,-21.489,-20.156,-3.286,24.938,0.0,264.34,,275.0,275.0,-20.316,2.961,-15.116,21.177
4214.0,2.522,0.572,-35.209,1.692,9.125,3.71,26.041,3.403,-23.086,-2.884,0.0,29.3,29.4,9.176,1.908,-20.364,-18.67,-21.621,-20.335,-3.286,24.938,0.0,264.84,,275.0,275.0,-20.138,2.954,-15.124,21.181
4214.5,2.522,0.572,-35.209,1.692,9.125,3.716,26.039,3.399,-23.046,-2.867,0.0,29.27,29.387,9.176,1.908,-20.666,-18.752,-21.871,-20.452,-3.285,24.937,0.0,264.84,,275.0,275.0,-20.247,2.947,-15.08,21.211
4215.0,2.522,0.572,-35.209,1.692,9.125,3.716,26.039,3.399,-23.046,-2.867,0.0,29.3,29.4,9.176,1.908,-20.727,-18.779,-22.102,-20.588,-3.285,24.937,0.0,264.64,,275.0,275.0,-20.435,2.94,-15.074,21.197
4215.5,3.268,0.834,-34.165,1.852,9.09,3.716,26.039,3.399,-23.046,-2.867,0.0,29.3,29.4,9.187,1.568,-20.485,-18.634,-21.733,-20.146,-3.285,24.937,0.0,264.64,,275.0,275.0,-20.549,2.933,-15.082,21.182
4216.0,3.268,0.834,-34.165,1.852,9.09,3.716,26.039,3.399,-23.046,-2.867,0.0,29.3,29.4,9.187,1.568,-20.499,-18.517,-21.573,-20.12,-3.285,24.937,0.0,264.44,,275.0,275.0,-20.249,2.938,-15.096,21.173
4216.5,3.268,0.834,-34.165,1.852,9.09,3.716,26.039,3.399,-23.046,-2.867,0.0,29.3,29.4,9.187,1.568,-20.509,-18.605,-21.64,-20.257,-3.285,24.937,0.0,264.44,,275.0,275.0,-20.177,2.944,-15.073,21.143
4217.0,3.268,0.834,-34.165,1.852,9.09,3.716,26.039,3.399,-23.046,-2.867,0.0,29.3,29.4,9.187,1.568,-20.572,-18.658,-21.618,-20.35,-3.285,24.937,0.0,265.24,,275.0,275.0,-20.253,2.949,-15.07,21.114
4217.5,3.268,0.834,-34.165,1.852,9.09,3.764,26.06,3.422,-23.001,-2.868,0.0,29.294,29.335,9.187,1.568,-20.614,-18.738,-21.905,-20.492,-3.277,24.958,0.0,265.24,,275.0,275.0,-20.3,2.954,-15.061,21.12
4218.0,3.268,0.834,-34.165,1.852,9.09,3.764,26.06,3.422,-23.001,-2.868,0.0,29.3,29.3,9.187,1.568,-20.684,-18.741,-22.052,-20.561,-3.277,24.958,0.0,264.64,,275.0,275.0,-20.437,2.959,-15.05,21.144
4218.5,3.268,0.834,-34.165,1.852,9.09,3.764,26.06,3.422,-23.001,-2.868,0.0,29.3,29.3,9.187,1.568,-20.715,-18.763,-21.92,-20.488,-3.277,24.958,0.0,264.64,,275.0,275.0,-20.509,2.964,-15.054,21.128
4219.0,2.757,0.763,-34.055,1.889,9.129,3.764,26.06,3.422,-23.001,-2.868,0.0,29.3,29.3,9.263,1.7,-20.007,-18.608,-21.312,-20.026,-3.277,24.958,0.0,264.44,,275.0,275.0,-20.472,2.969,-15.048,21.167
4219.5,2.757,0.763,-34.055,1.889,9.129,3.764,26.06,3.422,-23.001,-2.868,0.0,29.3,29.3,9.263,1.7,-20.127,-18.656,-21.47,-20.339,-3.277,24.958,0.0,264.44,,275.0,275.0,-19.988,2.966,-15.064,21.195
4220.0,2.757,0.763,-34.055,1.889,9.129,3.764,26.06,3.422,-23.001,-2.868,0.0,29.3,29.3,9.263,1.7,-20.264,-18.7,-21.59,-20.483,-3.277,24.958,0.0,264.34,,275.0,275.0,-20.148,2.962,-15.054,21.211
4220.5,2.757,0.763,-34.055,1.889,9.129,3.764,26.06,3.422,-23.001,-2.868,0.0,29.3,29.3,9.263,1.7,-20.67,-18.728,-21.973,-20.611,-3.277,24.958,0.0,264.34,,275.0,275.0,-20.259,2.959,-15.04,21.225
4221.0,2.757,0.763,-34.055,1.889,9.129,3.743,26.093,3.433,-22.952,-2.881,0.0,29.297,29.417,9.263,1.7,-20.687,-18.746,-21.953,-20.487,-3.281,24.947,0.0,264.44,,275.0,275.0,-20.495,2.956,-15.012,21.231
4221.5,2.757,0.763,-34.055,1.889,9.129,3.743,26.093,3.433,-22.952,-2.881,0.0,29.3,29.4,9.263,1.7,-20.458,-18.61,-21.697,-20.142,-3.281,24.947,0.0,264.44,,275.0,275.0,-20.468,2.953,-15.037,21.293
4222.0,4.031,0.954,-35.209,1.742,9.162,3.743,26.093,3.433,-22.952,-2.881,0.0,29.3,29.4,9.123,1.784,-20.253,-18.528,-21.342,-20.093,-3.281,24.947,0.0,264.34,,275.0,275.0,-20.227,2.949,-15.018,21.248
4222.5,4.031,0.954,-35.209,1.742,9.162,3.743,26.093,3.433,-22.952,-2.881,0.0,29.3,29.4,9.123,1.784,-20.088,-18.609,-21.341,-20.231,-3.281,24.947,0.0,264.34,,275.0,275.0,-20.054,2.967,-15.009,21.282
4223.0,4.031,0.954,-35.209,1.742,9.162,3.743,26.093,3.433,-22.952,-2.881,0.0,29.3,29.4,9.123,1.784,-20.503,-18.666,-21.799,-20.433,-3.281,24.947,0.0,264.64,,275.0,275.0,-20.067,2.984,-14.997,21.309
4223.5,4.031,0.954,-35.209,1.742,9.162,3.743,26.093,3.433,-22.952,-2.881,0.0,29.3,29.4,9.123,1.784,-20.623,-18.677,-21.932,-20.379,-3.281,24.947,0.0,264.64,,275.0,275.0,-20.35,3.002,-14.999,21.315
4224.0,4.031,0.954,-35.209,1.742,9.162,3.742,26.132,3.43,-22.907,-2.876,0.0,29.301,29.515,9.123,1.784,-20.585,-18.588,-21.758,-20.194,-3.272,24.965,0.0,264.34,,275.0,275.0,-20.403,3.019,-15.013,21.306
4224.5,4.031,0.954,-35.209,1.742,9.162,3.742,26.132,3.43,-22.907,-2.876,0.0,29.3,29.5,9.123,1.784,-20.343,-18.473,-21.522,-20.096,-3.272,24.965,0.0,264.34,,275.0,275.0,-20.281,3.035,-15.007,21.275
4225.0,4.031,0.954,-35.209,1.742,9.162,3.742,26.132,3.43,-22.907,-2.876,0.0,29.3,29.5,9.123,1.784,-20.058,-18.507,-21.455,-20.164,-3.272,24.965,0.0,264.14,,275.0,275.0,-20.108,3.051,-15.011,21.32
4225.5,2.632,0.737,-33.851,1.788,9.093,3.742,26.132,3.43,-22.907,-2.876,0.0,29.3,29.5,9.247,1.654,-20.102,-18.615,-21.43,-20.373,-3.272,24.965,0.0,264.14,,275.0,275.0,-20.046,3.068,-14.993,21.303
4226.0,2.632,0.737,-33.851,1.788,9.093,3.742,26.132,3.43,-22.907,-2.876,0.0,29.3,29.5,9.247,1.654,-20.377,-18.672,-21.584,-20.458,-3.272,24.965,0.0,263.54,,275.0,275.0,-20.13,3.06,-14.985,21.314
4226.5,2.632,0.737,-33.851,1.788,9.093,3.742,26.132,3.43,-22.907,-2.876,0.0,29.3,29.5,9.247,1.654,-20.349,-18.662,-21.699,-20.34,-3.272,24.965,0.0,263.54,,275.0,275.0,-20.273,3.053,-14.994,21.313
4227.0,2.632,0.737,-33.851,1.788,9.093,3.742,26.132,3.43,-22.907,-2.876,0.0,29.3,29.5,9.247,1.654,-20.299,-18.544,-21.472,-20.072,-3.272,24.965,0.0,263.94,,275.0,275.0,-20.262,3.046,-14.995,21.311
4227.5,2.632,0.737,-33.851,1.788,9.093,3.723,26.143,3.413,-22.875,-2.862,0.0,29.311,29.47,9.247,1.654,-20.243,-18.476,-21.339,-20.054,-3.28,24.966,0.0,263.94,,275.0,275.0,-20.097,3.04,-14.999,21.323
4228.0,2.632,0.737,-33.851,1.788,9.093,3.723,26.143,3.413,-22.875,-2.862,0.0,29.3,29.5,9.247,1.654,-20.317,-18.518,-21.408,-20.208,-3.28,24.966,0.0,263.74,,275.0,275.0,-20.028,3.033,-14.987,21.28
4228.5,2.797,0.757,-34.37,1.793,9.087,3.723,26.143,3.413,-22.875,-2.862,0.0,29.3,29.5,9.206,1.751,-20.468,-18.548,-21.483,-20.261,-3.28,24.966,0.0,263.74,,275.0,275.0,-20.113,3.026,-14.972,21.238
4229.0,2.797,0.757,-34.37,1.793,9.087,3.723,26.143,3.413,-22.875,-2.862,0.0,29.3,29.5,9.206,1.751,-20.496,-18.616,-21.685,-20.368,-3.28,24.966,0.0,263.34,,275.0,275.0,-20.19,3.023,-14.955,21.19
4229.5,2.797,0.757,-34.37,1.793,9.087,3.723,26.143,3.413,-22.875,-2.862,0.0,29.3,29.5,9.206,1.751,-20.596,-18.618,-21.781,-20.334,-3.28,24.966,0.0,263.34,,275.0,275.0,-20.291,3.019,-14.952,21.141
4230.0,2.797,0.757,-34.37,1.793,9.087,3.723,26.143,3.413,-22.875,-2.862,0.0,29.3,29.5,9.206,1.751,-20.152,-18.487,-21.506,-20.148,-3.28,24.966,0.0,264.04,,275.0,275.0,-20.332,3.015,-14.962,21.114
4230.5,2.797,0.757,-34.37,1.793,9.087,3.729,26.154,3.412,-22.849,-2.871,0.0,29.322,29.468,9.206,1.751,-20.121,-18.512,-21.488,-20.121,-3.278,24.969,0.0,264.04,,275.0,275.0,-20.073,3.012,-14.955,21.097
4231.0,2.797,0.757,-34.37,1.793,9.087,3.729,26.154,3.412,-22.849,-2.871,0.0,29.3,29.5,9.206,1.751,-20.186,-18.578,-21.459,-20.286,-3.278,24.969,0.0,263.44,,275.0,275.0,-20.06,3.008,-14.937,21.043
4231.5,2.274,0.647,-33.919,1.815,9.109,3.729,26.154,3.412,-22.849,-2.871,0.0,29.3,29.5,9.194,1.634,-20.324,-18.606,-21.66,-20.41,-3.278,24.969,0.0,263.44,,275.0,275.0,-20.127,3.005,-14.935,21.017
4232.0,2.274,0.647,-33.919,1.815,9.109,3.729,26.154,3.412,-22.849,-2.871,0.0,29.3,29.5,9.194,1.634,-20.511,-18.633,-21.796,-20.487,-3.278,24.969,0.0,263.64,,275.0,275.0,-20.25,2.993,-14.929,21.016
4232.5,2.274,0.647,-33.919,1.815,9.109,3.729,26.154,3.412,-22.849,-2.871,0.0,29.3,29.5,9.194,1.634,-20.612,-18.67,-21.842,-20.405,-3.278,24.969,0.0,263.64,,275.0,275.0,-20.357,2.981,-14.932,21.06
4233.0,2.274,0.647,-33.919,1.815,9.109,3.729,26.154,3.412,-22.849,-2.871,0.0,29.3,29.5,9.194,1.634,-20.398,-18.542,-21.427,-20.131,-3.278,24.969,0.0,263.44,,275.0,275.0,-20.382,2.969,-14.939,21.057
4233.5,2.274,0.647,-33.919,1.815,9.109,3.729,26.154,3.412,-22.849,-2.871,0.0,29.3,29.5,9.194,1.634,-19.914,-18.521,-21.256,-20.238,-3.278,24.969,0.0,263.44,,275.0,275.0,-20.125,2.958,-14.945,21.084
4234.0,2.274,0.647,-33.919,1.815,9.109,3.74,26.136,3.41,-22.824,-2.871,0.0,29.331,29.447,9.194,1.634,-20.256,-18.582,-21.494,-20.368,-3.259,24.97,0.0,263.34,,275.0,275.0,-19.982,2.947,-14.927,21.148
4234.5,2.274,0.647,-33.919,1.815,9.109,3.74,26.136,3.41,-22.824,-2.871,0.0,29.3,29.4,9.194,1.634,-20.527,-18.64,-21.739,-20.483,-3.259,24.97,0.0,263.34,,275.0,275.0,-20.175,2.936,-14.911,21.145
4235.0,3.315,0.77,-35.209,1.77,9.265,3.74,26.136,3.41,-22.824,-2.871,0.0,29.3,29.4,8.995,1.814,-20.626,-18.62,-21.739,-20.403,-3.259,24.97,0.0,263.14,,275.0,275.0,-20.347,2.925,-14.931,21.164
4235.5,3.315,0.77,-35.209,1.77,9.265,3.74,26.136,3.41,-22.824,-2.871,0.0,29.3,29.4,8.995,1.814,-20.096,-18.541,-21.432,-20.111,-3.259,24.97,0.0,263.14,,275.0,275.0,-20.347,2.931,-14.932,21.13
4236.0,3.315,0.77,-35.209,1.77,9.265,3.74,26.136,3.41,-22.824,-2.871,0.0,29.3,29.4,8.995,1.814,-19.998,-18.474,-21.236,-19.967,-3.259,24.97,0.0,262.84,,275.0,275.0,-20.045,2.938,-14.92,21.115
4236.5,3.315,0.77,-35.209,1.77,9.265,3.74,26.136,3.41,-22.824,-2.871,0.0,29.3,29.4,8.995,1.814,-20.004,-18.512,-21.264,-20.152,-3.259,24.97,0.0,262.84,,275.0,275.0,-19.919,2.944,-14.899,21.103
4237.0,3.315,0.77,-35.209,1.77,9.265,3.718,26.152,3.423,-22.787,-2.868,0.0,29.335,29.465,8.995,1.814,-20.145,-18.568,-21.443,-20.355,-3.266,24.962,0.0,262.84,,275.0,275.0,-19.983,2.95,-14.919,21.1
4237.5,3.315,0.77,-35.209,1.77,9.265,3.718,26.152,3.423,-22.787,-2.868,0.0,29.3,29.5,8.995,1.814,-20.575,-18.637,-21.753,-20.447,-3.266,24.962,0.0,262.84,,275.0,275.0,-20.128,2.956,-14.901,21.129
4238.0,2.783,0.742,-34.508,1.824,9.069,3.718,26.152,3.423,-22.787,-2.868,0.0,29.3,29.5,9.201,1.757,-20.312,-18.559,-21.592,-20.193,-3.266,24.962,0.0,264.14,,275.0,275.0,-20.353,2.962,-14.905,21.123
4238.5,2.783,0.742,-34.508,1.824,9.069,3.718,26.152,3.423,-22.787,-2.868,0.0,29.3,29.5,9.201,1.757,-19.961,-18.429,-21.059,-19.828,-3.266,24.962,0.0,264.14,,275.0,275.0,-20.164,2.959,-14.909,21.106
4239.0,2.783,0.742,-34.508,1.824,9.069,3.718,26.152,3.423,-22.787,-2.868,0.0,29.3,29.5,9.201,1.757,-19.892,-18.396,-20.956,-19.952,-3.266,24.962,0.0,263.74,,275.0,275.0,-19.819,2.956,-14.906,21.121
4239.5,2.783,0.742,-34.508,1.824,9.069,3.718,26.152,3.423,-22.787,-2.868,0.0,29.3,29.5,9.201,1.757,-20.139,-18.491,-21.298,-20.226,-3.266,24.962,0.0,263.74,,275.0,275.0,-19.799,2.953,-14.9,21.141
4240.0,2.783,0.742,-34.508,1.824,9.069,3.718,26.152,3.423,-22.787,-2.868,0.0,29.3,29.5,9.201,1.757,-20.267,-18.562,-21.535,-20.364,-3.266,24.962,0.0,264.14,,275.0,275.0,-20.039,2.95,-14.874,21.18
4240.5,2.783,0.742,-34.508,1.824,9.069,3.737,26.178,3.438,-22.727,-2.85,0.0,29.353,29.463,9.201,1.757,-20.359,-18.573,-21.65,-20.41,-3.265,24.969,0.0,264.14,,275.0,275.0,-20.182,2.948,-14.864,21.189
4241.0,2.783,0.742,-34.508,1.824,9.069,3.737,26.178,3.438,-22.727,-2.85,0.0,29.4,29.5,9.201,1.757,-20.183,-18.531,-21.228,-20.064,-3.265,24.969,0.0,263.94,,275.0,275.0,-20.248,2.945,-14.889,21.188
4241.5,2.489,0.639,-34.314,1.786,9.117,3.737,26.178,3.438,-22.727,-2.85,0.0,29.4,29.5,9.16,1.622,-19.896,-18.402,-21.045,-19.977,-3.265,24.969,0.0,263.94,,275.0,275.0,-20.002,2.942,-14.907,21.198
4242.0,2.489,0.639,-34.314,1.786,9.117,3.737,26.178,3.438,-22.727,-2.85,0.0,29.4,29.5,9.16,1.622,-19.753,-18.429,-21.038,-20.057,-3.265,24.969,0.0,264.34,,275.0,275.0,-19.83,2.935,-14.885,21.202
4242.5,2.489,0.639,-34.314,1.786,9.117,3.737,26.178,3.438,-22.727,-2.85,0.0,29.4,29.5,9.16,1.622,-20.061,-18.45,-21.22,-20.155,-3.265,24.969,0.0,264.34,,275.0,275.0,-19.819,2.928,-14.864,21.237
4243.0,2.489,0.639,-34.314,1.786,9.117,3.737,26.178,3.438,-22.727,-2.85,0.0,29.4,29.5,9.16,1.622,-20.315,-18.496,-21.425,-20.281,-3.265,24.969,0.0,263.24,,275.0,275.0,-19.972,2.92,-14.857,21.27
4243.5,2.489,0.639,-34.314,1.786,9.117,3.72,26.195,3.42,-22.696,-2.859,0.0,29.352,29.49,9.16,1.622,-20.366,-18.518,-21.454,-20.257,-3.265,24.976,0.0,263.24,,275.0,275.0,-20.129,2.913,-14.862,21.306
4244.0,2.489,0.639,-34.314,1.786,9.117,3.72,26.195,3.42,-22.696,-2.859,0.0,29.4,29.5,9.16,1.622,-20.156,-18.429,-21.422,-20.102,-3.265,24.976,0.0,264.04,,275.0,275.0,-20.149,2.906,-14.832,21.318
4244.5,3.598,0.903,-35.11,1.691,9.136,3.72,26.195,3.42,-22.696,-2.859,0.0,29.4,29.5,9.188,1.89,-19.836,-18.401,-20.961,-19.914,-3.265,24.976,0.0,264.04,,275.0,275.0,-20.027,2.899,-14.842,21.312
