t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4245.0,3.598,0.903,-35.11,1.691,9.136,3.72,26.195,3.42,-22.696,-2.859,0.0,29.4,29.5,9.188,1.89,-19.998,-18.446,-21.186,-20.156,-3.265,24.976,0.0,263.34,,275.0,275.0,-19.778,2.911,-14.824,21.335
4245.5,3.598,0.903,-35.11,1.691,9.136,3.72,26.195,3.42,-22.696,-2.859,0.0,29.4,29.5,9.188,1.89,-20.161,-18.482,-21.415,-20.326,-3.265,24.976,0.0,263.34,,275.0,275.0,-19.946,2.922,-14.802,21.36
4246.0,3.598,0.903,-35.11,1.691,9.136,3.72,26.195,3.42,-22.696,-2.859,0.0,29.4,29.5,9.188,1.89,-20.371,-18.532,-21.613,-20.363,-3.265,24.976,0.0,263.64,,275.0,275.0,-20.096,2.933,-14.794,21.342
4246.5,3.598,0.903,-35.11,1.691,9.136,3.72,26.195,3.42,-22.696,-2.859,0.0,29.4,29.5,9.188,1.89,-20.22,-18.483,-21.329,-20.055,-3.265,24.976,0.0,263.64,,275.0,275.0,-20.22,2.944,-14.794,21.32
4247.0,3.598,0.903,-35.11,1.691,9.136,3.741,26.245,3.431,-22.668,-2.872,0.0,29.354,29.579,9.188,1.89,-20.028,-18.328,-21.034,-19.873,-3.263,24.967,0.0,263.14,,275.0,275.0,-20.022,2.955,-14.805,21.317
4247.5,3.598,0.903,-35.11,1.691,9.136,3.741,26.245,3.431,-22.668,-2.872,0.0,29.4,29.6,9.188,1.89,-19.671,-18.37,-20.807,-19.971,-3.263,24.967,0.0,263.14,,275.0,275.0,-19.816,2.965,-14.826,21.349
4248.0,3.335,0.802,-35.021,1.815,9.188,3.741,26.245,3.431,-22.668,-2.872,0.0,29.4,29.6,9.145,1.617,-19.727,-18.423,-20.902,-20.127,-3.263,24.967,0.0,263.94,,275.0,275.0,-19.705,2.976,-14.799,21.432
4248.5,3.335,0.802,-35.021,1.815,9.188,3.741,26.245,3.431,-22.668,-2.872,0.0,29.4,29.6,9.145,1.617,-20.238,-18.515,-21.45,-20.346,-3.263,24.967,0.0,263.94,,275.0,275.0,-19.795,2.982,-14.793,21.495
4249.0,3.335,0.802,-35.021,1.815,9.188,3.741,26.245,3.431,-22.668,-2.872,0.0,29.4,29.6,9.145,1.617,-20.175,-18.508,-21.27,-20.182,-3.263,24.967,0.0,262.94,,275.0,275.0,-20.137,2.988,-14.793,21.475
4249.5,3.335,0.802,-35.021,1.815,9.188,3.741,26.245,3.431,-22.668,-2.872,0.0,29.4,29.6,9.145,1.617,-19.904,-18.363,-20.899,-19.873,-3.263,24.967,0.0,262.94,,275.0,275.0,-20.034,2.993,-14.802,21.425
4250.0,3.335,0.802,-35.021,1.815,9.188,3.739,26.241,3.422,-22.618,-2.855,0.0,29.364,29.584,9.145,1.617,-19.684,-18.289,-20.753,-19.805,-3.261,24.979,0.0,263.94,,275.0,275.0,-19.76,2.999,-14.796,21.373
4250.5,3.335,0.802,-35.021,1.815,9.188,3.739,26.241,3.422,-22.618,-2.855,0.0,29.4,29.6,9.145,1.617,-19.716,-18.342,-20.813,-20.015,-3.261,24.979,0.0,263.94,,275.0,275.0,-19.633,3.004,-14.787,21.397
4251.0,2.374,0.65,-33.463,1.791,9.053,3.739,26.241,3.422,-22.618,-2.855,0.0,29.4,29.6,9.393,1.711,-19.932,-18.427,-20.955,-20.155,-3.261,24.979,0.0,262.64,,275.0,275.0,-19.721,3.01,-14.768,21.376
4251.5,2.374,0.65,-33.463,1.791,9.053,3.739,26.241,3.422,-22.618,-2.855,0.0,29.4,29.6,9.393,1.711,-20.094,-18.442,-21.29,-20.289,-3.261,24.979,0.0,262.64,,275.0,275.0,-19.867,2.999,-14.772,21.376
4252.0,2.374,0.65,-33.463,1.791,9.053,3.739,26.241,3.422,-22.618,-2.855,0.0,29.4,29.6,9.393,1.711,-19.989,-18.27,-20.926,-19.9,-3.261,24.979,0.0,264.14,,275.0,275.0,-20.029,2.989,-14.776,21.394
4252.5,2.374,0.65,-33.463,1.791,9.053,3.739,26.241,3.422,-22.618,-2.855,0.0,29.4,29.6,9.393,1.711,-19.687,-18.205,-20.841,-19.773,-3.261,24.979,0.0,264.14,,275.0,275.0,-19.771,2.979,-14.762,21.425
4253.0,2.374,0.65,-33.463,1.791,9.053,3.738,26.22,3.416,-22.602,-2.879,0.0,29.375,29.645,9.393,1.711,-19.48,-18.234,-20.77,-19.879,-3.261,24.981,0.0,262.54,,275.0,275.0,-19.627,2.969,-14.751,21.368
4253.5,2.374,0.65,-33.463,1.791,9.053,3.738,26.22,3.416,-22.602,-2.879,0.0,29.4,29.6,9.393,1.711,-19.606,-18.339,-20.82,-20.108,-3.261,24.981,0.0,262.54,,275.0,275.0,-19.591,2.959,-14.729,21.35
4254.0,2.374,0.65,-33.463,1.791,9.053,3.738,26.22,3.416,-22.602,-2.879,0.0,29.4,29.6,9.393,1.711,-20.018,-18.372,-21.057,-20.181,-3.261,24.981,0.0,264.04,,275.0,275.0,-19.718,2.95,-14.733,21.354
4254.5,3.026,0.722,-35.209,1.745,9.13,3.738,26.22,3.416,-22.602,-2.879,0.0,29.4,29.6,9.23,1.862,-20.17,-18.403,-21.414,-20.277,-3.261,24.981,0.0,264.04,,275.0,275.0,-19.907,2.94,-14.712,21.311
4255.0,3.026,0.722,-35.209,1.745,9.13,3.738,26.22,3.416,-22.602,-2.879,0.0,29.4,29.6,9.23,1.862,-20.244,-18.415,-21.412,-20.166,-3.261,24.981,0.0,262.14,,275.0,275.0,-20.066,2.942,-14.712,21.301
4255.5,3.026,0.722,-35.209,1.745,9.13,3.738,26.22,3.416,-22.602,-2.879,0.0,29.4,29.6,9.23,1.862,-19.834,-18.12,-20.84,-19.651,-3.261,24.981,0.0,262.14,,275.0,275.0,-20.059,2.943,-14.743,21.249
4256.0,3.026,0.722,-35.209,1.745,9.13,3.738,26.22,3.416,-22.602,-2.879,0.0,29.4,29.6,9.23,1.862,-19.849,-18.221,-20.848,-19.862,-3.261,24.981,0.0,264.34,,275.0,275.0,-19.611,2.944,-14.713,21.265
4256.5,3.026,0.722,-35.209,1.745,9.13,3.734,26.245,3.441,-22.561,-2.861,0.0,29.38,29.586,9.23,1.862,-19.955,-18.324,-20.961,-20.046,-3.263,24.981,0.0,264.34,,275.0,275.0,-19.695,2.946,-14.677,21.265
4257.0,3.026,0.722,-35.209,1.745,9.13,3.734,26.245,3.441,-22.561,-2.861,0.0,29.4,29.6,9.23,1.862,-19.986,-18.366,-21.25,-20.138,-3.263,24.981,0.0,263.14,,275.0,275.0,-19.822,2.947,-14.7,21.293
4257.5,2.286,0.578,-34.369,1.809,9.189,3.734,26.245,3.441,-22.561,-2.861,0.0,29.4,29.6,9.147,1.702,-20.116,-18.353,-21.396,-20.221,-3.263,24.981,0.0,263.14,,275.0,275.0,-19.935,2.948,-14.691,21.338
4258.0,2.286,0.578,-34.369,1.809,9.189,3.734,26.245,3.441,-22.561,-2.861,0.0,29.4,29.6,9.147,1.702,-20.093,-18.384,-21.309,-20.095,-3.263,24.981,0.0,264.44,,275.0,275.0,-20.021,2.938,-14.708,21.461
4258.5,2.286,0.578,-34.369,1.809,9.189,3.734,26.245,3.441,-22.561,-2.861,0.0,29.4,29.6,9.147,1.702,-19.711,-18.298,-20.875,-19.756,-3.263,24.981,0.0,264.44,,275.0,275.0,-19.97,2.927,-14.707,21.472
4259.0,2.286,0.578,-34.369,1.809,9.189,3.734,26.245,3.441,-22.561,-2.861,0.0,29.4,29.6,9.147,1.702,-19.727,-18.167,-20.752,-19.79,-3.263,24.981,0.0,264.74,,275.0,275.0,-19.66,2.916,-14.694,21.523
4259.5,2.286,0.578,-34.369,1.809,9.189,3.731,26.256,3.432,-22.529,-2.871,0.0,29.378,29.503,9.147,1.702,-19.938,-18.282,-20.973,-19.973,-3.262,24.983,0.0,264.74,,275.0,275.0,-19.609,2.906,-14.679,21.564
4260.0,2.286,0.578,-34.369,1.809,9.189,3.731,26.256,3.432,-22.529,-2.871,0.0,29.4,29.5,9.147,1.702,-19.974,-18.266,-21.155,-19.975,-3.262,24.983,0.0,265.24,,275.0,275.0,-19.792,2.896,-14.667,21.592
4260.5,2.286,0.578,-34.369,1.809,9.189,3.731,26.256,3.432,-22.529,-2.871,0.0,29.4,29.5,9.147,1.702,-20.0,-18.246,-21.198,-19.937,-3.262,24.983,0.0,265.24,,275.0,275.0,-19.843,2.886,-14.651,21.591
4261.0,2.546,0.698,-33.299,1.789,9.118,3.731,26.256,3.432,-22.529,-2.871,0.0,29.4,29.5,9.31,1.751,-20.007,-18.183,-21.038,-19.845,-3.262,24.983,0.0,264.64,,275.0,275.0,-19.845,2.876,-14.646,21.598
4261.5,2.546,0.698,-33.299,1.789,9.118,3.731,26.256,3.432,-22.529,-2.871,0.0,29.4,29.5,9.31,1.751,-19.914,-18.131,-21.034,-19.837,-3.262,24.983,0.0,264.64,,275.0,275.0,-19.768,2.871,-14.629,21.597
4262.0,2.546,0.698,-33.299,1.789,9.118,3.731,26.256,3.432,-22.529,-2.871,0.0,29.4,29.5,9.31,1.751,-19.695,-18.158,-21.019,-19.844,-3.262,24.983,0.0,264.74,,275.0,275.0,-19.729,2.865,-14.626,21.605
4262.5,2.546,0.698,-33.299,1.789,9.118,3.731,26.256,3.432,-22.529,-2.871,0.0,29.4,29.5,9.31,1.751,-19.709,-18.187,-21.044,-19.903,-3.262,24.983,0.0,264.74,,275.0,275.0,-19.679,2.86,-14.619,21.612
4263.0,2.546,0.698,-33.299,1.789,9.118,3.738,26.31,3.428,-22.535,-2.861,0.0,29.389,29.553,9.31,1.751,-19.936,-18.268,-21.159,-20.037,-3.276,24.976,0.0,264.84,,275.0,275.0,-19.711,2.855,-14.597,21.565
4263.5,2.546,0.698,-33.299,1.789,9.118,3.738,26.31,3.428,-22.535,-2.861,0.0,29.4,29.6,9.31,1.751,-19.858,-18.271,-21.118,-19.86,-3.276,24.976,0.0,264.84,,275.0,275.0,-19.85,2.85,-14.588,21.537
4264.0,3.153,0.713,-35.209,1.769,9.198,3.738,26.31,3.428,-22.535,-2.861,0.0,29.4,29.6,9.113,1.709,-19.828,-18.137,-20.87,-19.717,-3.276,24.976,0.0,264.94,,275.0,275.0,-19.777,2.845,-14.603,21.499
4264.5,3.153,0.713,-35.209,1.769,9.198,3.738,26.31,3.428,-22.535,-2.861,0.0,29.4,29.6,9.113,1.709,-19.671,-18.131,-20.677,-19.78,-3.276,24.976,0.0,264.94,,275.0,275.0,-19.638,2.85,-14.601,21.461
4265.0,3.153,0.713,-35.209,1.769,9.198,3.738,26.31,3.428,-22.535,-2.861,0.0,29.4,29.6,9.113,1.709,-19.655,-18.17,-20.775,-19.901,-3.276,24.976,0.0,264.54,,275.0,275.0,-19.565,2.855,-14.596,21.494
4265.5,3.153,0.713,-35.209,1.769,9.198,3.738,26.31,3.428,-22.535,-2.861,0.0,29.4,29.6,9.113,1.709,-19.728,-18.231,-20.892,-20.036,-3.276,24.976,0.0,264.54,,275.0,275.0,-19.625,2.86,-14.591,21.532
4266.0,3.153,0.713,-35.209,1.769,9.198,3.742,26.308,3.449,-22.486,-2.864,0.0,29.39,29.469,9.113,1.709,-20.009,-18.266,-21.097,-20.059,-3.279,24.975,0.0,264.94,,275.0,275.0,-19.722,2.865,-14.606,21.546
4266.5,3.153,0.713,-35.209,1.769,9.198,3.742,26.308,3.449,-22.486,-2.864,0.0,29.4,29.5,9.113,1.709,-19.648,-18.132,-20.94,-19.719,-3.279,24.975,0.0,264.94,,275.0,275.0,-19.858,2.869,-14.595,21.544
4267.0,3.153,0.713,-35.209,1.769,9.198,3.742,26.308,3.449,-22.486,-2.864,0.0,29.4,29.5,9.113,1.709,-19.617,-18.126,-20.701,-19.601,-3.279,24.975,0.0,264.84,,275.0,275.0,-19.61,2.874,-14.578,21.491
4267.5,3.71,0.855,-35.209,1.769,9.18,3.742,26.308,3.449,-22.486,-2.864,0.0,29.4,29.5,9.121,1.779,-19.555,-18.169,-20.667,-19.82,-3.279,24.975,0.0,264.84,,275.0,275.0,-19.511,2.879,-14.59,21.47
4268.0,3.71,0.855,-35.209,1.769,9.18,3.742,26.308,3.449,-22.486,-2.864,0.0,29.4,29.5,9.121,1.779,-19.669,-18.245,-20.848,-20.056,-3.279,24.975,0.0,264.84,,275.0,275.0,-19.553,2.892,-14.591,21.454
4268.5,3.71,0.855,-35.209,1.769,9.18,3.742,26.308,3.449,-22.486,-2.864,0.0,29.4,29.5,9.121,1.779,-19.843,-18.293,-21.06,-20.129,-3.279,24.975,0.0,264.84,,275.0,275.0,-19.704,2.906,-14.564,21.418
4269.0,3.71,0.855,-35.209,1.769,9.18,3.742,26.308,3.449,-22.486,-2.864,0.0,29.4,29.5,9.121,1.779,-19.881,-18.264,-21.122,-19.915,-3.279,24.975,0.0,264.54,,275.0,275.0,-19.831,2.919,-14.572,21.301
4269.5,3.71,0.855,-35.209,1.769,9.18,3.756,26.345,3.449,-22.432,-2.867,0.0,29.397,29.597,9.121,1.779,-19.793,-18.169,-20.887,-19.614,-3.269,24.979,0.0,264.54,,275.0,275.0,-19.796,2.932,-14.597,21.305
4270.0,3.71,0.855,-35.209,1.769,9.18,3.756,26.345,3.449,-22.432,-2.867,0.0,29.4,29.6,9.121,1.779,-19.317,-18.158,-20.402,-19.812,-3.269,24.979,0.0,264.64,,275.0,275.0,-19.616,2.944,-14.589,21.338
4270.5,2.592,0.727,-34.204,1.786,9.117,3.756,26.345,3.449,-22.432,-2.867,0.0,29.4,29.6,9.235,1.764,-19.592,-18.227,-20.635,-19.98,-3.269,24.979,0.0,264.64,,275.0,275.0,-19.422,2.957,-14.594,21.385
4271.0,2.592,0.727,-34.204,1.786,9.117,3.756,26.345,3.449,-22.432,-2.867,0.0,29.4,29.6,9.235,1.764,-19.8,-18.299,-20.892,-20.095,-3.269,24.979,0.0,264.34,,275.0,275.0,-19.608,2.951,-14.596,21.4
4271.5,2.592,0.727,-34.204,1.786,9.117,3.756,26.345,3.449,-22.432,-2.867,0.0,29.4,29.6,9.235,1.764,-19.81,-18.322,-20.798,-20.02,-3.269,24.979,0.0,264.34,,275.0,275.0,-19.772,2.945,-14.609,21.388
4272.0,2.592,0.727,-34.204,1.786,9.117,3.756,26.345,3.449,-22.432,-2.867,0.0,29.4,29.6,9.235,1.764,-19.459,-18.163,-20.48,-19.679,-3.269,24.979,0.0,265.04,,275.0,275.0,-19.738,2.939,-14.638,21.419
4272.5,2.592,0.727,-34.204,1.786,9.117,3.766,26.313,3.426,-22.405,-2.879,0.0,29.407,29.543,9.235,1.764,-19.158,-18.106,-20.327,-19.508,-3.282,24.968,0.0,265.04,,275.0,275.0,-19.445,2.934,-14.651,21.538
4273.0,2.592,0.727,-34.204,1.786,9.117,3.766,26.313,3.426,-22.405,-2.879,0.0,29.4,29.5,9.235,1.764,-19.253,-18.147,-20.443,-19.769,-3.282,24.968,0.0,263.74,,275.0,275.0,-19.275,2.928,-14.623,21.53
4273.5,2.592,0.727,-34.204,1.786,9.117,3.766,26.313,3.426,-22.405,-2.879,0.0,29.4,29.5,9.235,1.764,-19.701,-18.193,-20.822,-19.978,-3.282,24.968,0.0,263.74,,275.0,275.0,-19.403,2.923,-14.598,21.532
4274.0,3.055,0.834,-34.391,1.706,9.133,3.766,26.313,3.426,-22.405,-2.879,0.0,29.4,29.5,9.252,1.786,-19.811,-18.234,-20.952,-19.914,-3.282,24.968,0.0,265.34,,275.0,275.0,-19.673,2.917,-14.596,21.558
4274.5,3.055,0.834,-34.391,1.706,9.133,3.766,26.313,3.426,-22.405,-2.879,0.0,29.4,29.5,9.252,1.786,-19.612,-18.194,-20.643,-19.587,-3.282,24.968,0.0,265.34,,275.0,275.0,-19.728,2.919,-14.615,21.563
4275.0,3.055,0.834,-34.391,1.706,9.133,3.766,26.313,3.426,-22.405,-2.879,0.0,29.4,29.5,9.252,1.786,-19.419,-18.047,-20.365,-19.498,-3.282,24.968,0.0,264.14,,275.0,275.0,-19.509,2.922,-14.597,21.573
4275.5,3.055,0.834,-34.391,1.706,9.133,3.766,26.313,3.426,-22.405,-2.879,0.0,29.4,29.5,9.252,1.786,-19.302,-18.078,-20.254,-19.645,-3.282,24.968,0.0,264.14,,275.0,275.0,-19.332,2.924,-14.603,21.565
4276.0,3.055,0.834,-34.391,1.706,9.133,3.755,26.328,3.431,-22.367,-2.871,0.0,29.409,29.529,9.252,1.786,-19.424,-18.16,-20.378,-19.841,-3.269,24.978,0.0,265.34,,275.0,275.0,-19.32,2.926,-14.578,21.579
4276.5,3.055,0.834,-34.391,1.706,9.133,3.755,26.328,3.431,-22.367,-2.871,0.0,29.4,29.5,9.252,1.786,-19.654,-18.208,-20.602,-19.987,-3.269,24.978,0.0,265.34,,275.0,275.0,-19.451,2.928,-14.589,21.589
4277.0,2.811,0.652,-35.209,1.74,9.172,3.755,26.328,3.431,-22.367,-2.871,0.0,29.4,29.5,9.094,1.764,-19.824,-18.201,-20.719,-19.889,-3.269,24.978,0.0,263.84,,275.0,275.0,-19.613,2.93,-14.583,21.591
4277.5,2.811,0.652,-35.209,1.74,9.172,3.755,26.328,3.431,-22.367,-2.871,0.0,29.4,29.5,9.094,1.764,-19.288,-18.038,-20.385,-19.433,-3.269,24.978,0.0,263.84,,275.0,275.0,-19.658,2.928,-14.59,21.6
4278.0,2.811,0.652,-35.209,1.74,9.172,3.755,26.328,3.431,-22.367,-2.871,0.0,29.4,29.5,9.094,1.764,-19.222,-18.065,-20.243,-19.531,-3.269,24.978,0.0,265.14,,275.0,275.0,-19.286,2.926,-14.579,21.621
4278.5,2.811,0.652,-35.209,1.74,9.172,3.755,26.328,3.431,-22.367,-2.871,0.0,29.4,29.5,9.094,1.764,-19.299,-18.116,-20.38,-19.814,-3.269,24.978,0.0,265.14,,275.0,275.0,-19.265,2.924,-14.543,21.631
4279.0,2.811,0.652,-35.209,1.74,9.172,3.736,26.351,3.446,-22.319,-2.864,0.0,29.42,29.639,9.094,1.764,-19.443,-18.162,-20.545,-19.974,-3.264,24.982,0.0,264.54,,275.0,275.0,-19.402,2.923,-14.536,21.584
4279.5,2.811,0.652,-35.209,1.74,9.172,3.736,26.351,3.446,-22.319,-2.864,0.0,29.4,29.6,9.094,1.764,-19.73,-18.221,-20.813,-20.015,-3.264,24.982,0.0,264.54,,275.0,275.0,-19.531,2.921,-14.534,21.573
4280.0,2.992,0.714,-35.209,1.75,9.192,3.736,26.351,3.446,-22.319,-2.864,0.0,29.4,29.6,9.026,1.686,-19.613,-18.214,-20.576,-19.707,-3.264,24.982,0.0,265.34,,275.0,275.0,-19.695,2.919,-14.543,21.559
4280.5,2.992,0.714,-35.209,1.75,9.192,3.736,26.351,3.446,-22.319,-2.864,0.0,29.4,29.6,9.026,1.686,-19.436,-17.993,-20.353,-19.462,-3.264,24.982,0.0,265.34,,275.0,275.0,-19.528,2.92,-14.536,21.52
4281.0,2.992,0.714,-35.209,1.75,9.192,3.736,26.351,3.446,-22.319,-2.864,0.0,29.4,29.6,9.026,1.686,-18.826,-18.056,-19.953,-19.726,-3.264,24.982,0.0,264.34,,275.0,275.0,-19.311,2.921,-14.539,21.443
4281.5,2.992,0.714,-35.209,1.75,9.192,3.736,26.351,3.446,-22.319,-2.864,0.0,29.4,29.6,9.026,1.686,-19.318,-18.143,-20.279,-19.92,-3.264,24.982,0.0,264.34,,275.0,275.0,-19.14,2.922,-14.513,21.416
4282.0,2.992,0.714,-35.209,1.75,9.192,3.736,26.351,3.446,-22.319,-2.864,0.0,29.4,29.6,9.026,1.686,-19.598,-18.184,-20.687,-20.017,-3.264,24.982,0.0,265.54,,275.0,275.0,-19.415,2.924,-14.528,21.406
4282.5,2.992,0.714,-35.209,1.75,9.192,3.729,26.372,3.423,-22.277,-2.867,0.0,29.409,29.565,9.026,1.686,-19.702,-18.146,-20.745,-19.904,-3.27,24.973,0.0,265.54,,275.0,275.0,-19.622,2.925,-14.501,21.341
4283.0,2.992,0.714,-35.209,1.75,9.192,3.729,26.372,3.423,-22.277,-2.867,0.0,29.4,29.6,9.026,1.686,-19.244,-18.044,-20.338,-19.436,-3.27,24.973,0.0,264.04,,275.0,275.0,-19.624,2.926,-14.515,21.248
4283.5,3.168,0.81,-33.892,1.769,9.135,3.729,26.372,3.423,-22.277,-2.867,0.0,29.4,29.6,9.245,1.627,-18.955,-17.901,-19.857,-19.22,-3.27,24.973,0.0,264.04,,275.0,275.0,-19.266,2.927,-14.505,21.094
4284.0,3.168,0.81,-33.892,1.769,9.135,3.729,26.372,3.423,-22.277,-2.867,0.0,29.4,29.6,9.245,1.627,-19.04,-17.939,-19.829,-19.429,-3.27,24.973,0.0,264.94,,275.0,275.0,-18.983,2.931,-14.475,21.053
4284.5,3.168,0.81,-33.892,1.769,9.135,3.729,26.372,3.423,-22.277,-2.867,0.0,29.4,29.6,9.245,1.627,-19.34,-18.088,-20.394,-19.871,-3.27,24.973,0.0,264.94,,275.0,275.0,-19.059,2.935,-14.467,21.103
4285.0,3.168,0.81,-33.892,1.769,9.135,3.729,26.372,3.423,-22.277,-2.867,0.0,29.4,29.6,9.245,1.627,-19.49,-18.12,-20.606,-19.928,-3.27,24.973,0.0,262.44,,275.0,275.0,-19.423,2.939,-14.472,21.11
4285.5,3.168,0.81,-33.892,1.769,9.135,3.771,26.411,3.446,-22.232,-2.865,0.0,29.432,29.578,9.245,1.627,-19.456,-18.13,-20.601,-19.74,-3.269,24.977,0.0,262.44,,275.0,275.0,-19.536,2.942,-14.432,21.139
4286.0,3.168,0.81,-33.892,1.769,9.135,3.771,26.411,3.446,-22.232,-2.865,0.0,29.4,29.6,9.245,1.627,-19.205,-17.958,-20.229,-19.343,-3.269,24.977,0.0,264.84,,275.0,275.0,-19.482,2.946,-14.449,21.101
4286.5,3.147,0.755,-35.209,1.727,9.206,3.771,26.411,3.446,-22.232,-2.865,0.0,29.4,29.6,9.125,1.61,-19.017,-17.848,-19.895,-19.384,-3.269,24.977,0.0,264.84,,275.0,275.0,-19.184,2.95,-14.463,21.105
4287.0,3.147,0.755,-35.209,1.727,9.206,3.771,26.411,3.446,-22.232,-2.865,0.0,29.4,29.6,9.125,1.61,-18.941,-17.916,-19.911,-19.521,-3.269,24.977,0.0,262.04,,275.0,275.0,-19.036,2.953,-14.43,21.164
4287.5,3.147,0.755,-35.209,1.727,9.206,3.771,26.411,3.446,-22.232,-2.865,0.0,29.4,29.6,9.125,1.61,-19.147,-18.023,-19.939,-19.703,-3.269,24.977,0.0,262.04,,275.0,275.0,-19.072,2.956,-14.405,21.175
4288.0,3.147,0.755,-35.209,1.727,9.206,3.771,26.411,3.446,-22.232,-2.865,0.0,29.4,29.6,9.125,1.61,-19.396,-18.092,-20.297,-19.815,-3.269,24.977,0.0,264.54,,275.0,275.0,-19.203,2.959,-14.414,21.208
4288.5,3.147,0.755,-35.209,1.727,9.206,3.771,26.411,3.446,-22.232,-2.865,0.0,29.4,29.6,9.125,1.61,-18.962,-18.0,-20.043,-19.463,-3.269,24.977,0.0,264.54,,275.0,275.0,-19.4,2.962,-14.42,21.225
4289.0,3.147,0.755,-35.209,1.727,9.206,3.77,26.417,3.45,-22.203,-2.873,0.0,29.43,29.625,9.125,1.61,-18.959,-17.82,-19.882,-19.199,-3.263,24.971,0.0,262.54,,275.0,275.0,-19.117,2.965,-14.428,21.246
4289.5,3.147,0.755,-35.209,1.727,9.206,3.77,26.417,3.45,-22.203,-2.873,0.0,29.4,29.6,9.125,1.61,-18.979,-17.83,-19.758,-19.318,-3.263,24.971,0.0,262.54,,275.0,275.0,-18.965,2.968,-14.398,21.25
4290.0,3.561,0.863,-35.209,1.723,9.171,3.77,26.417,3.45,-22.203,-2.873,0.0,29.4,29.6,9.228,1.809,-19.16,-17.91,-19.94,-19.526,-3.263,24.971,0.0,264.84,,275.0,275.0,-18.971,2.971,-14.383,21.298
4290.5,3.561,0.863,-35.209,1.723,9.171,3.77,26.417,3.45,-22.203,-2.873,0.0,29.4,29.6,9.228,1.809,-19.264,-17.994,-20.184,-19.726,-3.263,24.971,0.0,264.84,,275.0,275.0,-19.134,2.981,-14.355,21.361
4291.0,3.561,0.863,-35.209,1.723,9.171,3.77,26.417,3.45,-22.203,-2.873,0.0,29.4,29.6,9.228,1.809,-19.445,-18.007,-20.364,-19.706,-3.263,24.971,0.0,263.54,,275.0,275.0,-19.292,2.99,-14.352,21.389
4291.5,3.561,0.863,-35.209,1.723,9.171,3.77,26.417,3.45,-22.203,-2.873,0.0,29.4,29.6,9.228,1.809,-19.454,-17.881,-20.341,-19.537,-3.263,24.971,0.0,263.54,,275.0,275.0,-19.381,3.0,-14.367,21.415
4292.0,3.561,0.863,-35.209,1.723,9.171,3.769,26.427,3.444,-22.158,-2.874,0.0,29.435,29.533,9.228,1.809,-18.863,-17.885,-19.932,-19.381,-3.271,24.976,0.0,265.04,,275.0,275.0,-19.303,3.009,-14.346,21.412
4292.5,3.561,0.863,-35.209,1.723,9.171,3.769,26.427,3.444,-22.158,-2.874,0.0,29.4,29.5,9.228,1.809,-18.944,-17.937,-19.991,-19.637,-3.271,24.976,0.0,265.04,,275.0,275.0,-19.015,3.018,-14.343,21.426
4293.0,2.662,0.734,-33.69,1.806,9.056,3.769,26.427,3.444,-22.158,-2.874,0.0,29.4,29.5,9.299,1.651,-19.03,-17.968,-20.139,-19.746,-3.271,24.976,0.0,263.44,,275.0,275.0,-19.127,3.027,-14.352,21.418
4293.5,2.662,0.734,-33.69,1.806,9.056,3.769,26.427,3.444,-22.158,-2.874,0.0,29.4,29.5,9.299,1.651,-19.3,-18.018,-20.325,-19.764,-3.271,24.976,0.0,263.44,,275.0,275.0,-19.221,3.021,-14.335,21.433
4294.0,2.662,0.734,-33.69,1.806,9.056,3.769,26.427,3.444,-22.158,-2.874,0.0,29.4,29.5,9.299,1.651,-19.233,-17.974,-20.29,-19.52,-3.271,24.976,0.0,264.94,,275.0,275.0,-19.352,3.015,-14.336,21.436
4294.5,2.662,0.734,-33.69,1.806,9.056,3.769,26.427,3.444,-22.158,-2.874,0.0,29.4,29.5,9.299,1.651,-19.202,-17.816,-20.008,-19.324,-3.271,24.976,0.0,264.94,,275.0,275.0,-19.254,3.009,-14.323,21.465
4295.0,2.662,0.734,-33.69,1.806,9.056,3.769,26.427,3.444,-22.158,-2.874,0.0,29.4,29.5,9.299,1.651,-18.867,-17.804,-19.803,-19.353,-3.271,24.976,0.0,263.84,,275.0,275.0,-19.087,3.004,-14.332,21.476
4295.5,2.662,0.734,-33.69,1.806,9.056,3.767,26.418,3.436,-22.147,-2.864,0.0,29.439,29.621,9.299,1.651,-19.245,-17.928,-20.036,-19.593,-3.268,24.979,0.0,263.84,,275.0,275.0,-18.957,2.998,-14.323,21.445
4296.0,2.662,0.734,-33.69,1.806,9.056,3.767,26.418,3.436,-22.147,-2.864,0.0,29.4,29.6,9.299,1.651,-19.293,-17.961,-20.252,-19.696,-3.268,24.979,0.0,264.84,,275.0,275.0,-19.2,2.992,-14.3,21.457
4296.5,3.033,0.712,-35.209,1.743,9.282,3.767,26.418,3.436,-22.147,-2.864,0.0,29.4,29.6,8.979,1.819,-19.331,-17.934,-20.181,-19.678,-3.268,24.979,0.0,264.84,,275.0,275.0,-19.301,2.987,-14.281,21.466
4297.0,3.033,0.712,-35.209,1.743,9.282,3.767,26.418,3.436,-22.147,-2.864,0.0,29.4,29.6,8.979,1.819,-19.094,-17.859,-20.004,-19.471,-3.268,24.979,0.0,261.94,,275.0,275.0,-19.281,2.988,-14.308,21.479
4297.5,3.033,0.712,-35.209,1.743,9.282,3.767,26.418,3.436,-22.147,-2.864,0.0,29.4,29.6,8.979,1.819,-18.86,-17.826,-19.9,-19.371,-3.268,24.979,0.0,261.94,,275.0,275.0,-19.107,2.989,-14.313,21.492
4298.0,3.033,0.712,-35.209,1.743,9.282,3.767,26.418,3.436,-22.147,-2.864,0.0,29.4,29.6,8.979,1.819,-18.783,-17.848,-19.802,-19.392,-3.268,24.979,0.0,264.34,,275.0,275.0,-18.989,2.989,-14.317,21.51
4298.5,3.033,0.712,-35.209,1.743,9.282,3.759,26.424,3.418,-22.102,-2.88,0.0,29.44,29.663,8.979,1.819,-18.906,-17.909,-19.926,-19.573,-3.277,24.975,0.0,264.34,,275.0,275.0,-18.956,2.99,-14.307,21.531
4299.0,3.033,0.712,-35.209,1.743,9.282,3.759,26.424,3.418,-22.102,-2.88,0.0,29.4,29.7,8.979,1.819,-19.34,-17.975,-20.344,-19.79,-3.277,24.975,0.0,262.54,,275.0,275.0,-19.078,2.991,-14.287,21.548
4299.5,3.029,0.742,-34.439,1.808,9.179,3.759,26.424,3.418,-22.102,-2.88,0.0,29.4,29.7,9.207,1.638,-19.285,-17.964,-20.268,-19.564,-3.277,24.975,0.0,262.54,,275.0,275.0,-19.362,2.991,-14.298,21.524
4300.0,3.029,0.742,-34.439,1.808,9.179,3.759,26.424,3.418,-22.102,-2.88,0.0,29.4,29.7,9.207,1.638,-18.782,-17.878,-19.922,-19.335,-3.277,24.975,0.0,264.74,,275.0,275.0,-19.27,2.992,-14.316,21.526
4300.5,3.029,0.742,-34.439,1.808,9.179,3.759,26.424,3.418,-22.102,-2.88,0.0,29.4,29.7,9.207,1.638,-18.944,-17.788,-19.866,-19.284,-3.277,24.975,0.0,264.74,,275.0,275.0,-18.979,2.993,-14.299,21.596
4301.0,3.029,0.742,-34.439,1.808,9.179,3.759,26.424,3.418,-22.102,-2.88,0.0,29.4,29.7,9.207,1.638,-18.943,-17.834,-19.868,-19.447,-3.277,24.975,0.0,263.34,,275.0,275.0,-18.97,2.993,-14.281,21.605
4301.5,3.029,0.742,-34.439,1.808,9.179,3.759,26.424,3.418,-22.102,-2.88,0.0,29.4,29.7,9.207,1.638,-19.144,-17.901,-20.146,-19.684,-3.277,24.975,0.0,263.34,,275.0,275.0,-19.023,2.994,-14.274,21.671
4302.0,3.029,0.742,-34.439,1.808,9.179,3.752,26.455,3.443,-22.073,-2.879,0.0,29.449,29.643,9.207,1.638,-19.23,-17.932,-20.372,-19.769,-3.278,24.978,0.0,265.04,,275.0,275.0,-19.219,2.994,-14.287,21.711
4302.5,3.029,0.742,-34.439,1.808,9.179,3.752,26.455,3.443,-22.073,-2.879,0.0,29.4,29.6,9.207,1.638,-19.373,-17.953,-20.417,-19.667,-3.278,24.978,0.0,265.04,,275.0,275.0,-19.326,2.995,-14.285,21.711
4303.0,3.045,0.701,-35.209,1.777,9.239,3.752,26.455,3.443,-22.073,-2.879,0.0,29.4,29.6,9.122,1.826,-19.007,-17.639,-19.875,-19.115,-3.278,24.978,0.0,265.04,,275.0,275.0,-19.352,2.995,-14.303,21.681
4303.5,3.045,0.701,-35.209,1.777,9.239,3.752,26.455,3.443,-22.073,-2.879,0.0,29.4,29.6,9.122,1.826,-18.895,-17.698,-19.796,-19.271,-3.278,24.978,0.0,265.04,,275.0,275.0,-18.909,2.996,-14.273,21.679
4304.0,3.045,0.701,-35.209,1.777,9.239,3.752,26.455,3.443,-22.073,-2.879,0.0,29.4,29.6,9.122,1.826,-18.943,-17.797,-19.855,-19.518,-3.278,24.978,0.0,264.74,,275.0,275.0,-18.915,2.997,-14.256,21.658
4304.5,3.045,0.701,-35.209,1.777,9.239,3.752,26.455,3.443,-22.073,-2.879,0.0,29.4,29.6,9.122,1.826,-19.28,-17.879,-20.234,-19.675,-3.278,24.978,0.0,264.74,,275.0,275.0,-19.028,2.998,-14.244,21.664
4305.0,3.045,0.701,-35.209,1.777,9.239,3.754,26.489,3.434,-22.035,-2.867,0.0,29.461,29.608,9.122,1.826,-19.341,-17.947,-20.384,-19.807,-3.267,24.982,0.0,264.44,,275.0,275.0,-19.267,2.999,-14.274,21.678
4305.5,3.045,0.701,-35.209,1.777,9.239,3.754,26.489,3.434,-22.035,-2.867,0.0,29.5,29.6,9.122,1.826,-19.544,-17.957,-20.479,-19.752,-3.267,24.982,0.0,264.44,,275.0,275.0,-19.37,2.999,-14.256,21.688
4306.0,3.241,0.883,-34.192,1.829,9.134,3.754,26.489,3.434,-22.035,-2.867,0.0,29.5,29.6,9.257,1.744,-19.146,-17.819,-20.204,-19.287,-3.267,24.982,0.0,264.84,,275.0,275.0,-19.433,3.0,-14.251,21.682
4306.5,3.241,0.883,-34.192,1.829,9.134,3.754,26.489,3.434,-22.035,-2.867,0.0,29.5,29.6,9.257,1.744,-18.945,-17.768,-19.875,-19.325,-3.267,24.982,0.0,264.84,,275.0,275.0,-19.114,3.004,-14.252,21.668
4307.0,3.241,0.883,-34.192,1.829,9.134,3.754,26.489,3.434,-22.035,-2.867,0.0,29.5,29.6,9.257,1.744,-19.006,-17.848,-20.035,-19.572,-3.267,24.982,0.0,263.84,,275.0,275.0,-18.978,3.008,-14.233,21.703
4307.5,3.241,0.883,-34.192,1.829,9.134,3.754,26.489,3.434,-22.035,-2.867,0.0,29.5,29.6,9.257,1.744,-19.162,-17.848,-20.247,-19.638,-3.267,24.982,0.0,263.84,,275.0,275.0,-19.115,3.012,-14.251,21.747
4308.0,3.241,0.883,-34.192,1.829,9.134,3.764,26.502,3.454,-22.007,-2.875,0.0,29.453,29.686,9.257,1.744,-19.308,-17.869,-20.402,-19.672,-3.286,24.976,0.0,264.24,,275.0,275.0,-19.224,3.016,-14.23,21.783
4308.5,3.241,0.883,-34.192,1.829,9.134,3.764,26.502,3.454,-22.007,-2.875,0.0,29.5,29.7,9.257,1.744,-19.516,-17.911,-20.469,-19.661,-3.286,24.976,0.0,264.24,,275.0,275.0,-19.313,3.019,-14.242,21.795
4309.0,3.241,0.883,-34.192,1.829,9.134,3.764,26.502,3.454,-22.007,-2.875,0.0,29.5,29.7,9.257,1.744,-19.262,-17.787,-20.311,-19.502,-3.286,24.976,0.0,264.24,,275.0,275.0,-19.389,3.023,-14.26,21.729
4309.5,3.022,0.833,-34.208,1.833,9.112,3.764,26.502,3.454,-22.007,-2.875,0.0,29.5,29.7,9.234,1.731,-19.005,-17.78,-20.118,-19.306,-3.286,24.976,0.0,264.24,,275.0,275.0,-19.215,3.026,-14.218,21.699
4310.0,3.022,0.833,-34.208,1.833,9.112,3.764,26.502,3.454,-22.007,-2.875,0.0,29.5,29.7,9.234,1.731,-18.939,-17.814,-19.993,-19.48,-3.286,24.976,0.0,265.04,,275.0,275.0,-19.052,3.026,-14.255,21.763
4310.5,3.022,0.833,-34.208,1.833,9.112,3.764,26.502,3.454,-22.007,-2.875,0.0,29.5,29.7,9.234,1.731,-18.975,-17.847,-20.099,-19.612,-3.286,24.976,0.0,265.04,,275.0,275.0,-19.057,3.026,-14.245,21.798
4311.0,3.022,0.833,-34.208,1.833,9.112,3.764,26.502,3.454,-22.007,-2.875,0.0,29.5,29.7,9.234,1.731,-19.231,-17.897,-20.356,-19.719,-3.286,24.976,0.0,263.94,,275.0,275.0,-19.133,3.026,-14.244,21.841
4311.5,3.022,0.833,-34.208,1.833,9.112,3.768,26.512,3.446,-21.984,-2.872,0.0,29.461,29.629,9.234,1.731,-19.411,-17.898,-20.466,-19.71,-3.285,24.979,0.0,263.94,,275.0,275.0,-19.301,3.026,-14.231,21.852
4312.0,3.022,0.833,-34.208,1.833,9.112,3.768,26.512,3.446,-21.984,-2.872,0.0,29.5,29.6,9.234,1.731,-19.235,-17.872,-20.272,-19.358,-3.285,24.979,0.0,265.04,,275.0,275.0,-19.371,3.026,-14.238,21.868
4312.5,3.236,0.829,-34.702,1.752,9.064,3.768,26.512,3.446,-21.984,-2.872,0.0,29.5,29.6,9.231,1.774,-18.819,-17.672,-19.731,-19.06,-3.285,24.979,0.0,265.04,,275.0,275.0,-19.184,3.026,-14.24,21.939
4313.0,3.236,0.829,-34.702,1.752,9.064,3.768,26.512,3.446,-21.984,-2.872,0.0,29.5,29.6,9.231,1.774,-18.559,-17.647,-19.599,-19.2,-3.285,24.979,0.0,264.34,,275.0,275.0,-18.82,3.029,-14.241,21.931
4313.5,3.236,0.829,-34.702,1.752,9.064,3.768,26.512,3.446,-21.984,-2.872,0.0,29.5,29.6,9.231,1.774,-19.255,-17.825,-20.234,-19.551,-3.285,24.979,0.0,264.34,,275.0,275.0,-18.751,3.033,-14.206,21.952
4314.0,3.236,0.829,-34.702,1.752,9.064,3.768,26.512,3.446,-21.984,-2.872,0.0,29.5,29.6,9.231,1.774,-19.324,-17.89,-20.408,-19.734,-3.285,24.979,0.0,264.94,,275.0,275.0,-19.216,3.036,-14.207,21.952
4314.5,3.236,0.829,-34.702,1.752,9.064,3.772,26.544,3.465,-21.929,-2.864,0.0,29.478,29.611,9.231,1.774,-19.285,-17.894,-20.309,-19.577,-3.274,24.983,0.0,264.94,,275.0,275.0,-19.339,3.039,-14.199,21.899
4315.0,3.236,0.829,-34.702,1.752,9.064,3.772,26.544,3.465,-21.929,-2.864,0.0,29.5,29.6,9.231,1.774,-18.928,-17.791,-19.826,-19.133,-3.274,24.983,0.0,265.04,,275.0,275.0,-19.266,3.043,-14.225,21.952
4315.5,3.236,0.829,-34.702,1.752,9.064,3.772,26.544,3.465,-21.929,-2.864,0.0,29.5,29.6,9.231,1.774,-18.602,-17.551,-19.593,-19.132,-3.274,24.983,0.0,265.04,,275.0,275.0,-18.92,3.046,-14.229,21.962
4316.0,3.116,0.765,-35.209,1.742,9.141,3.772,26.544,3.465,-21.929,-2.864,0.0,29.5,29.6,9.101,1.841,-18.663,-17.689,-19.657,-19.346,-3.274,24.983,0.0,265.44,,275.0,275.0,-18.719,3.049,-14.192,21.925
4316.5,3.116,0.765,-35.209,1.742,9.141,3.772,26.544,3.465,-21.929,-2.864,0.0,29.5,29.6,9.101,1.841,-18.85,-17.785,-19.704,-19.488,-3.274,24.983,0.0,265.44,,275.0,275.0,-18.839,3.05,-14.201,21.944
4317.0,3.116,0.765,-35.209,1.742,9.141,3.772,26.544,3.465,-21.929,-2.864,0.0,29.5,29.6,9.101,1.841,-19.128,-17.806,-20.061,-19.541,-3.274,24.983,0.0,264.94,,275.0,275.0,-18.957,3.051,-14.189,21.938
4317.5,3.116,0.765,-35.209,1.742,9.141,3.772,26.544,3.465,-21.929,-2.864,0.0,29.5,29.6,9.101,1.841,-19.133,-17.769,-20.04,-19.31,-3.274,24.983,0.0,264.94,,275.0,275.0,-19.134,3.052,-14.205,21.946
4318.0,3.116,0.765,-35.209,1.742,9.141,3.772,26.549,3.444,-21.91,-2.868,0.0,29.474,29.642,9.101,1.841,-18.911,-17.561,-19.762,-19.102,-3.279,24.986,0.0,265.14,,275.0,275.0,-19.063,3.053,-14.184,21.905
4318.5,3.116,0.765,-35.209,1.742,9.141,3.772,26.549,3.444,-21.91,-2.868,0.0,29.5,29.6,9.101,1.841,-18.575,-17.603,-19.656,-19.143,-3.279,24.986,0.0,265.14,,275.0,275.0,-18.834,3.054,-14.192,21.897
4319.0,3.373,0.805,-35.209,1.722,9.204,3.772,26.549,3.444,-21.91,-2.868,0.0,29.5,29.6,9.145,1.75,-18.543,-17.706,-19.601,-19.371,-3.279,24.986,0.0,264.84,,275.0,275.0,-18.744,3.055,-14.183,21.847
4319.5,3.373,0.805,-35.209,1.722,9.204,3.772,26.549,3.444,-21.91,-2.868,0.0,29.5,29.6,9.145,1.75,-18.757,-17.76,-19.784,-19.535,-3.279,24.986,0.0,264.84,,275.0,275.0,-18.805,3.06,-14.149,21.774
4320.0,3.373,0.805,-35.209,1.722,9.204,3.772,26.549,3.444,-21.91,-2.868,0.0,29.5,29.6,9.145,1.75,-19.048,-17.817,-20.04,-19.651,-3.279,24.986,0.0,264.24,,275.0,275.0,-18.959,3.066,-14.167,21.678
4320.5,3.373,0.805,-35.209,1.722,9.204,3.772,26.549,3.444,-21.91,-2.868,0.0,29.5,29.6,9.145,1.75,-19.196,-17.844,-20.07,-19.594,-3.279,24.986,0.0,264.24,,275.0,275.0,-19.139,3.071,-14.156,21.642
4321.0,3.373,0.805,-35.209,1.722,9.204,3.777,26.544,3.445,-21.878,-2.885,0.0,29.479,29.709,9.145,1.75,-18.8,-17.55,-19.6,-19.013,-3.283,24.979,0.0,265.14,,275.0,275.0,-19.176,3.076,-14.162,21.627
4321.5,3.373,0.805,-35.209,1.722,9.204,3.777,26.544,3.445,-21.878,-2.885,0.0,29.5,29.7,9.145,1.75,-18.705,-17.543,-19.472,-19.092,-3.283,24.979,0.0,265.14,,275.0,275.0,-18.741,3.08,-14.164,21.598
4322.0,3.373,0.805,-35.209,1.722,9.204,3.777,26.544,3.445,-21.878,-2.885,0.0,29.5,29.7,9.145,1.75,-18.855,-17.605,-19.58,-19.249,-3.283,24.979,0.0,264.24,,275.0,275.0,-18.703,3.085,-14.136,21.566
4322.5,3.281,0.777,-35.209,1.735,9.122,3.777,26.544,3.445,-21.878,-2.885,0.0,29.5,29.7,9.158,1.769,-18.974,-17.624,-19.903,-19.312,-3.283,24.979,0.0,264.24,,275.0,275.0,-18.822,3.09,-14.121,21.533
4323.0,3.281,0.777,-35.209,1.735,9.122,3.777,26.544,3.445,-21.878,-2.885,0.0,29.5,29.7,9.158,1.769,-18.976,-17.685,-19.933,-19.392,-3.283,24.979,0.0,264.64,,275.0,275.0,-18.953,3.093,-14.098,21.535
4323.5,3.281,0.777,-35.209,1.735,9.122,3.777,26.544,3.445,-21.878,-2.885,0.0,29.5,29.7,9.158,1.769,-19.016,-17.7,-20.0,-19.427,-3.283,24.979,0.0,264.64,,275.0,275.0,-18.997,3.096,-14.115,21.594
4324.0,3.281,0.777,-35.209,1.735,9.122,3.777,26.544,3.445,-21.878,-2.885,0.0,29.5,29.7,9.158,1.769,-18.831,-17.68,-19.948,-19.245,-3.283,24.979,0.0,264.34,,275.0,275.0,-19.036,3.099,-14.081,21.612
4324.5,3.281,0.777,-35.209,1.735,9.122,3.754,26.578,3.453,-21.85,-2.884,0.0,29.487,29.652,9.158,1.769,-18.83,-17.603,-19.668,-19.117,-3.29,24.991,0.0,264.34,,275.0,275.0,-18.926,3.102,-14.093,21.668
4325.0,3.281,0.777,-35.209,1.735,9.122,3.754,26.578,3.453,-21.85,-2.884,0.0,29.5,29.7,9.158,1.769,-18.851,-17.648,-19.745,-19.324,-3.29,24.991,0.0,264.44,,275.0,275.0,-18.805,3.105,-14.085,21.714
4325.5,2.862,0.692,-35.111,1.759,9.165,3.754,26.578,3.453,-21.85,-2.884,0.0,29.5,29.7,9.172,1.616,-19.046,-17.715,-20.075,-19.455,-3.29,24.991,0.0,264.44,,275.0,275.0,-18.892,3.108,-14.092,21.743
4326.0,2.862,0.692,-35.111,1.759,9.165,3.754,26.578,3.453,-21.85,-2.884,0.0,29.5,29.7,9.172,1.616,-19.083,-17.729,-20.192,-19.426,-3.29,24.991,0.0,265.04,,275.0,275.0,-19.073,3.104,-14.094,21.751
4326.5,2.862,0.692,-35.111,1.759,9.165,3.754,26.578,3.453,-21.85,-2.884,0.0,29.5,29.7,9.172,1.616,-19.089,-17.653,-19.97,-19.202,-3.29,24.991,0.0,265.04,,275.0,275.0,-19.107,3.1,-14.08,21.751
4327.0,2.862,0.692,-35.111,1.759,9.165,3.754,26.578,3.453,-21.85,-2.884,0.0,29.5,29.7,9.172,1.616,-18.793,-17.53,-19.69,-19.077,-3.29,24.991,0.0,264.54,,275.0,275.0,-18.978,3.096,-14.081,21.767
4327.5,2.862,0.692,-35.111,1.759,9.165,3.75,26.564,3.446,-21.831,-2.87,0.0,29.496,29.663,9.172,1.616,-18.542,-17.491,-19.626,-19.108,-3.291,24.988,0.0,264.54,,275.0,275.0,-18.773,3.092,-14.071,21.721
4328.0,2.862,0.692,-35.111,1.759,9.165,3.75,26.564,3.446,-21.831,-2.87,0.0,29.5,29.7,9.172,1.616,-18.776,-17.66,-19.733,-19.415,-3.291,24.988,0.0,265.14,,275.0,275.0,-18.692,3.089,-14.076,21.731
4328.5,2.862,0.692,-35.111,1.759,9.165,3.75,26.564,3.446,-21.831,-2.87,0.0,29.5,29.7,9.172,1.616,-19.033,-17.746,-19.847,-19.515,-3.291,24.988,0.0,265.14,,275.0,275.0,-18.896,3.085,-14.057,21.775
4329.0,2.247,0.611,-33.89,1.769,9.136,3.75,26.564,3.446,-21.831,-2.87,0.0,29.5,29.7,9.178,1.603,-19.077,-17.756,-19.916,-19.459,-3.291,24.988,0.0,265.54,,275.0,275.0,-19.035,3.081,-14.059,21.792
4329.5,2.247,0.611,-33.89,1.769,9.136,3.75,26.564,3.446,-21.831,-2.87,0.0,29.5,29.7,9.178,1.603,-18.809,-17.667,-19.641,-19.199,-3.291,24.988,0.0,265.54,,275.0,275.0,-19.052,3.067,-14.052,21.8
4330.0,2.247,0.611,-33.89,1.769,9.136,3.75,26.564,3.446,-21.831,-2.87,0.0,29.5,29.7,9.178,1.603,-18.359,-17.563,-19.255,-18.967,-3.291,24.988,0.0,264.94,,275.0,275.0,-18.829,3.054,-14.074,21.832
4330.5,2.247,0.611,-33.89,1.769,9.136,3.75,26.564,3.446,-21.831,-2.87,0.0,29.5,29.7,9.178,1.603,-18.285,-17.612,-19.243,-19.126,-3.291,24.988,0.0,264.94,,275.0,275.0,-18.536,3.041,-14.075,21.836
4331.0,2.247,0.611,-33.89,1.769,9.136,3.744,26.536,3.45,-21.806,-2.87,0.0,29.514,29.747,9.178,1.603,-18.542,-17.639,-19.44,-19.415,-3.291,24.993,0.0,265.54,,275.0,275.0,-18.567,3.028,-14.064,21.82
4331.5,2.247,0.611,-33.89,1.769,9.136,3.744,26.536,3.45,-21.806,-2.87,0.0,29.5,29.7,9.178,1.603,-18.826,-17.699,-19.74,-19.524,-3.291,24.993,0.0,265.54,,275.0,275.0,-18.759,3.015,-14.042,21.803
4332.0,2.664,0.651,-35.209,1.689,9.153,3.744,26.536,3.45,-21.806,-2.87,0.0,29.5,29.7,9.19,1.897,-18.773,-17.625,-19.743,-19.161,-3.291,24.993,0.0,265.24,,275.0,275.0,-18.947,3.002,-14.051,21.86
4332.5,2.664,0.651,-35.209,1.689,9.153,3.744,26.536,3.45,-21.806,-2.87,0.0,29.5,29.7,9.19,1.897,-18.516,-17.513,-19.463,-18.854,-3.291,24.993,0.0,265.24,,275.0,275.0,-18.825,2.997,-14.082,21.86
4333.0,2.664,0.651,-35.209,1.689,9.153,3.744,26.536,3.45,-21.806,-2.87,0.0,29.5,29.7,9.19,1.897,-18.506,-17.478,-19.306,-18.88,-3.291,24.993,0.0,265.04,,275.0,275.0,-18.586,2.991,-14.031,21.884
4333.5,2.664,0.651,-35.209,1.689,9.153,3.744,26.536,3.45,-21.806,-2.87,0.0,29.5,29.7,9.19,1.897,-18.494,-17.592,-19.358,-19.166,-3.291,24.993,0.0,265.04,,275.0,275.0,-18.543,2.986,-14.031,21.883
4334.0,2.664,0.651,-35.209,1.689,9.153,3.762,26.584,3.453,-21.755,-2.876,0.0,29.511,29.678,9.19,1.897,-18.567,-17.628,-19.557,-19.403,-3.285,25.0,0.0,265.24,,275.0,275.0,-18.653,2.981,-14.012,21.897
4334.5,2.664,0.651,-35.209,1.689,9.153,3.762,26.584,3.453,-21.755,-2.876,0.0,29.5,29.7,9.19,1.897,-18.789,-17.645,-19.774,-19.459,-3.285,25.0,0.0,265.24,,275.0,275.0,-18.789,2.975,-14.02,21.945
4335.0,2.834,0.725,-34.748,1.746,9.061,3.762,26.584,3.453,-21.755,-2.876,0.0,29.5,29.7,9.287,1.772,-18.938,-17.679,-19.799,-19.42,-3.285,25.0,0.0,265.24,,275.0,275.0,-18.917,2.97,-14.007,21.967
4335.5,2.834,0.725,-34.748,1.746,9.061,3.762,26.584,3.453,-21.755,-2.876,0.0,29.5,29.7,9.287,1.772,-18.416,-17.352,-19.199,-18.736,-3.285,25.0,0.0,265.24,,275.0,275.0,-18.959,2.968,-14.003,21.997
4336.0,2.834,0.725,-34.748,1.746,9.061,3.762,26.584,3.453,-21.755,-2.876,0.0,29.5,29.7,9.287,1.772,-18.432,-17.409,-19.172,-18.932,-3.285,25.0,0.0,264.54,,275.0,275.0,-18.426,2.966,-14.013,22.029
4336.5,2.834,0.725,-34.748,1.746,9.061,3.762,26.584,3.453,-21.755,-2.876,0.0,29.5,29.7,9.287,1.772,-18.67,-17.511,-19.428,-19.14,-3.285,25.0,0.0,264.54,,275.0,275.0,-18.487,2.964,-13.984,22.05
4337.0,2.834,0.725,-34.748,1.746,9.061,3.762,26.584,3.453,-21.755,-2.876,0.0,29.5,29.7,9.287,1.772,-18.782,-17.591,-19.701,-19.311,-3.285,25.0,0.0,265.04,,275.0,275.0,-18.687,2.962,-13.949,22.076
4337.5,2.834,0.725,-34.748,1.746,9.061,3.77,26.61,3.459,-21.719,-2.875,0.0,29.521,29.708,9.287,1.772,-18.833,-17.629,-19.825,-19.384,-3.283,25.002,0.0,265.04,,275.0,275.0,-18.846,2.96,-13.957,22.078
4338.0,2.834,0.725,-34.748,1.746,9.061,3.77,26.61,3.459,-21.719,-2.875,0.0,29.5,29.7,9.287,1.772,-18.836,-17.609,-19.697,-19.138,-3.283,25.002,0.0,265.14,,275.0,275.0,-18.918,2.957,-13.972,22.009
4338.5,3.537,0.847,-35.209,1.726,9.167,3.77,26.61,3.459,-21.719,-2.875,0.0,29.5,29.7,9.187,1.837,-18.654,-17.436,-19.431,-18.974,-3.283,25.002,0.0,265.14,,275.0,275.0,-18.82,2.955,-13.978,22.003
4339.0,3.537,0.847,-35.209,1.726,9.167,3.77,26.61,3.459,-21.719,-2.875,0.0,29.5,29.7,9.187,1.837,-18.29,-17.495,-19.239,-19.172,-3.283,25.002,0.0,265.14,,275.0,275.0,-18.624,2.965,-13.95,21.968
4339.5,3.537,0.847,-35.209,1.726,9.167,3.77,26.61,3.459,-21.719,-2.875,0.0,29.5,29.7,9.187,1.837,-18.38,-17.572,-19.302,-19.317,-3.283,25.002,0.0,265.14,,275.0,275.0,-18.549,2.974,-13.956,21.989
4340.0,3.537,0.847,-35.209,1.726,9.167,3.77,26.61,3.459,-21.719,-2.875,0.0,29.5,29.7,9.187,1.837,-18.591,-17.608,-19.443,-19.363,-3.283,25.002,0.0,265.14,,275.0,275.0,-18.643,2.984,-13.966,22.017
4340.5,3.537,0.847,-35.209,1.726,9.167,3.789,26.617,3.473,-21.696,-2.894,0.0,29.518,29.754,9.187,1.837,-18.611,-17.55,-19.411,-19.064,-3.293,24.993,0.0,265.14,,275.0,275.0,-18.751,2.993,-13.966,22.03
4341.0,3.537,0.847,-35.209,1.726,9.167,3.789,26.617,3.473,-21.696,-2.894,0.0,29.5,29.8,9.187,1.837,-18.315,-17.349,-19.069,-18.815,-3.293,24.993,0.0,265.04,,275.0,275.0,-18.659,3.002,-13.957,22.047
4341.5,3.089,0.781,-34.683,1.793,9.182,3.789,26.617,3.473,-21.696,-2.894,0.0,29.5,29.8,9.114,1.64,-18.25,-17.331,-19.016,-18.859,-3.293,24.993,0.0,265.04,,275.0,275.0,-18.387,3.01,-13.944,21.955
4342.0,3.089,0.781,-34.683,1.793,9.182,3.789,26.617,3.473,-21.696,-2.894,0.0,29.5,29.8,9.114,1.64,-18.08,-17.424,-19.009,-19.055,-3.293,24.993,0.0,264.94,,275.0,275.0,-18.364,3.012,-13.931,21.924
4342.5,3.089,0.781,-34.683,1.793,9.182,3.789,26.617,3.473,-21.696,-2.894,0.0,29.5,29.8,9.114,1.64,-18.624,-17.525,-19.348,-19.251,-3.293,24.993,0.0,264.94,,275.0,275.0,-18.392,3.013,-13.904,21.915
4343.0,3.089,0.781,-34.683,1.793,9.182,3.789,26.617,3.473,-21.696,-2.894,0.0,29.5,29.8,9.114,1.64,-18.395,-17.492,-19.23,-19.023,-3.293,24.993,0.0,264.84,,275.0,275.0,-18.687,3.014,-13.924,21.926
4343.5,3.089,0.781,-34.683,1.793,9.182,3.789,26.617,3.473,-21.696,-2.894,0.0,29.5,29.8,9.114,1.64,-18.23,-17.421,-18.964,-18.782,-3.293,24.993,0.0,264.84,,275.0,275.0,-18.535,3.015,-13.906,21.916
4344.0,3.089,0.781,-34.683,1.793,9.182,3.757,26.626,3.429,-21.65,-2.883,0.0,29.521,29.676,9.114,1.64,-18.036,-17.352,-18.745,-18.786,-3.294,24.998,0.0,264.84,,275.0,275.0,-18.349,3.017,-13.907,21.961
4344.5,3.089,0.781,-34.683,1.793,9.182,3.757,26.626,3.429,-21.65,-2.883,0.0,29.5,29.7,9.114,1.64,-18.126,-17.368,-18.845,-18.974,-3.294,24.998,0.0,264.84,,275.0,275.0,-18.23,3.018,-13.896,21.997
4345.0,2.61,0.65,-34.614,1.775,9.189,3.757,26.626,3.429,-21.65,-2.883,0.0,29.5,29.7,9.167,1.605,-18.411,-17.474,-19.133,-19.202,-3.294,24.998,0.0,264.44,,275.0,275.0,-18.328,3.019,-13.868,22.031
4345.5,2.61,0.65,-34.614,1.775,9.189,3.757,26.626,3.429,-21.65,-2.883,0.0,29.5,29.7,9.167,1.605,-18.558,-17.531,-19.334,-19.273,-3.294,24.998,0.0,264.44,,275.0,275.0,-18.555,3.012,-13.88,22.026
4346.0,2.61,0.65,-34.614,1.775,9.189,3.757,26.626,3.429,-21.65,-2.883,0.0,29.5,29.7,9.167,1.605,-18.441,-17.381,-19.079,-18.917,-3.294,24.998,0.0,265.04,,275.0,275.0,-18.674,3.006,-13.885,21.984
4346.5,2.61,0.65,-34.614,1.775,9.189,3.757,26.626,3.429,-21.65,-2.883,0.0,29.5,29.7,9.167,1.605,-17.866,-17.31,-18.837,-18.764,-3.294,24.998,0.0,265.04,,275.0,275.0,-18.455,2.999,-13.844,21.963
4347.0,2.61,0.65,-34.614,1.775,9.189,3.742,26.615,3.425,-21.621,-2.876,0.0,29.543,29.735,9.167,1.605,-18.027,-17.363,-18.873,-19.008,-3.291,25.002,0.0,264.74,,275.0,275.0,-18.194,2.993,-13.841,21.906
4347.5,2.61,0.65,-34.614,1.775,9.189,3.742,26.615,3.425,-21.621,-2.876,0.0,29.5,29.7,9.167,1.605,-18.187,-17.43,-18.996,-19.225,-3.291,25.002,0.0,264.74,,275.0,275.0,-18.318,2.986,-13.834,21.855
4348.0,2.605,0.59,-35.209,1.765,9.197,3.742,26.615,3.425,-21.621,-2.876,0.0,29.5,29.7,9.147,1.807,-18.513,-17.484,-19.244,-19.229,-3.291,25.002,0.0,265.24,,275.0,275.0,-18.46,2.98,-13.807,21.83
4348.5,2.605,0.59,-35.209,1.765,9.197,3.742,26.615,3.425,-21.621,-2.876,0.0,29.5,29.7,9.147,1.807,-18.154,-17.475,-19.065,-18.919,-3.291,25.002,0.0,265.24,,275.0,275.0,-18.618,2.974,-13.826,21.822
4349.0,2.605,0.59,-35.209,1.765,9.197,3.742,26.615,3.425,-21.621,-2.876,0.0,29.5,29.7,9.147,1.807,-18.176,-17.175,-18.862,-18.578,-3.291,25.002,0.0,264.74,,275.0,275.0,-18.403,2.968,-13.798,21.789
4349.5,2.605,0.59,-35.209,1.765,9.197,3.742,26.615,3.425,-21.621,-2.876,0.0,29.5,29.7,9.147,1.807,-17.961,-17.108,-18.661,-18.602,-3.291,25.002,0.0,264.74,,275.0,275.0,-18.198,2.962,-13.774,21.794
4350.0,2.605,0.59,-35.209,1.765,9.197,3.742,26.615,3.425,-21.621,-2.876,0.0,29.5,29.7,9.147,1.807,-18.044,-17.332,-18.722,-19.003,-3.291,25.002,0.0,265.04,,275.0,275.0,-18.083,2.956,-13.774,21.789
4350.5,2.605,0.59,-35.209,1.765,9.197,3.728,26.615,3.419,-21.58,-2.874,0.0,29.544,29.834,9.147,1.807,-18.293,-17.4,-18.969,-19.174,-3.296,25.0,0.0,265.04,,275.0,275.0,-18.276,2.951,-13.761,21.785
4351.0,2.605,0.59,-35.209,1.765,9.197,3.728,26.615,3.419,-21.58,-2.874,0.0,29.5,29.8,9.147,1.807,-18.453,-17.392,-19.054,-19.084,-3.296,25.0,0.0,264.84,,275.0,275.0,-18.459,2.945,-13.755,21.787
4351.5,3.016,0.823,-33.952,1.801,9.098,3.728,26.615,3.419,-21.58,-2.874,0.0,29.5,29.8,9.2,1.611,-18.087,-17.25,-18.865,-18.613,-3.296,25.0,0.0,264.84,,275.0,275.0,-18.496,2.939,-13.76,21.812
4352.0,3.016,0.823,-33.952,1.801,9.098,3.728,26.615,3.419,-21.58,-2.874,0.0,29.5,29.8,9.2,1.611,-17.847,-17.14,-18.65,-18.417,-3.296,25.0,0.0,265.24,,275.0,275.0,-18.204,2.941,-13.772,21.855
4352.5,3.016,0.823,-33.952,1.801,9.098,3.728,26.615,3.419,-21.58,-2.874,0.0,29.5,29.8,9.2,1.611,-17.863,-17.216,-18.6,-18.691,-3.296,25.0,0.0,265.24,,275.0,275.0,-18.014,2.942,-13.728,21.889
4353.0,3.016,0.823,-33.952,1.801,9.098,3.728,26.615,3.419,-21.58,-2.874,0.0,29.5,29.8,9.2,1.611,-17.933,-17.305,-18.675,-18.983,-3.296,25.0,0.0,264.74,,275.0,275.0,-18.092,2.943,-13.714,21.906
4353.5,3.016,0.823,-33.952,1.801,9.098,3.746,26.658,3.447,-21.547,-2.88,0.0,29.544,29.726,9.2,1.611,-18.419,-17.348,-19.032,-19.084,-3.295,25.006,0.0,264.74,,275.0,275.0,-18.224,2.944,-13.726,21.923
4354.0,3.016,0.823,-33.952,1.801,9.098,3.746,26.658,3.447,-21.547,-2.88,0.0,29.5,29.7,9.2,1.611,-18.032,-17.202,-18.716,-18.54,-3.295,25.006,0.0,264.44,,275.0,275.0,-18.471,2.945,-13.72,21.888
4354.5,3.122,0.838,-33.807,1.783,9.084,3.746,26.658,3.447,-21.547,-2.88,0.0,29.5,29.7,9.279,1.611,-17.71,-17.016,-18.475,-18.51,-3.295,25.006,0.0,264.44,,275.0,275.0,-18.123,2.947,-13.734,21.863
4355.0,3.122,0.838,-33.807,1.783,9.084,3.746,26.658,3.447,-21.547,-2.88,0.0,29.5,29.7,9.279,1.611,-17.58,-17.134,-18.38,-18.712,-3.295,25.006,0.0,264.84,,275.0,275.0,-17.928,2.949,-13.715,21.868
4355.5,3.122,0.838,-33.807,1.783,9.084,3.746,26.658,3.447,-21.547,-2.88,0.0,29.5,29.7,9.279,1.611,-17.971,-17.259,-18.494,-18.865,-3.295,25.006,0.0,264.84,,275.0,275.0,-17.951,2.952,-13.714,21.83
4356.0,3.122,0.838,-33.807,1.783,9.084,3.746,26.658,3.447,-21.547,-2.88,0.0,29.5,29.7,9.279,1.611,-18.112,-17.307,-18.733,-18.954,-3.295,25.006,0.0,264.44,,275.0,275.0,-18.147,2.955,-13.726,21.795
4356.5,3.122,0.838,-33.807,1.783,9.084,3.746,26.658,3.447,-21.547,-2.88,0.0,29.5,29.7,9.279,1.611,-18.285,-17.405,-18.99,-19.059,-3.295,25.006,0.0,264.44,,275.0,275.0,-18.277,2.958,-13.726,21.793
4357.0,3.122,0.838,-33.807,1.783,9.084,3.728,26.696,3.465,-21.495,-2.877,0.0,29.552,29.769,9.279,1.611,-18.238,-17.356,-18.776,-18.832,-3.29,24.996,0.0,264.24,,275.0,275.0,-18.435,2.96,-13.737,21.793
4357.5,3.122,0.838,-33.807,1.783,9.084,3.728,26.696,3.465,-21.495,-2.877,0.0,29.6,29.8,9.279,1.611,-17.627,-17.206,-18.508,-18.579,-3.29,24.996,0.0,264.24,,275.0,275.0,-18.301,2.963,-13.742,21.791
4358.0,3.601,0.83,-35.209,1.732,9.22,3.728,26.696,3.465,-21.495,-2.877,0.0,29.6,29.8,9.137,1.707,-17.822,-17.242,-18.563,-18.873,-3.29,24.996,0.0,264.54,,275.0,275.0,-17.98,2.966,-13.714,21.792
4358.5,3.601,0.83,-35.209,1.732,9.22,3.728,26.696,3.465,-21.495,-2.877,0.0,29.6,29.8,9.137,1.707,-17.852,-17.3,-18.666,-18.993,-3.29,24.996,0.0,264.54,,275.0,275.0,-18.125,2.976,-13.723,21.754
4359.0,3.601,0.83,-35.209,1.732,9.22,3.728,26.696,3.465,-21.495,-2.877,0.0,29.6,29.8,9.137,1.707,-18.147,-17.348,-18.896,-19.095,-3.29,24.996,0.0,264.44,,275.0,275.0,-18.203,2.986,-13.712,21.712
4359.5,3.601,0.83,-35.209,1.732,9.22,3.728,26.696,3.465,-21.495,-2.877,0.0,29.6,29.8,9.137,1.707,-18.208,-17.378,-19.004,-18.934,-3.29,24.996,0.0,264.44,,275.0,275.0,-18.372,2.996,-13.718,21.603
4360.0,3.601,0.83,-35.209,1.732,9.22,3.766,26.725,3.456,-21.469,-2.863,0.0,29.56,29.763,9.137,1.707,-18.127,-17.195,-18.79,-18.604,-3.291,25.0,0.0,263.84,,275.0,275.0,-18.381,3.006,-13.719,21.544
4360.5,3.601,0.83,-35.209,1.732,9.22,3.766,26.725,3.456,-21.469,-2.863,0.0,29.6,29.8,9.137,1.707,-17.921,-17.096,-18.594,-18.574,-3.291,25.0,0.0,263.84,,275.0,275.0,-18.179,3.016,-13.718,21.538
4361.0,3.515,0.834,-35.209,1.753,9.165,3.766,26.725,3.456,-21.469,-2.863,0.0,29.6,29.8,9.177,1.839,-17.926,-17.253,-18.579,-18.831,-3.291,25.0,0.0,264.74,,275.0,275.0,-18.046,3.026,-13.707,21.533
4361.5,3.515,0.834,-35.209,1.753,9.165,3.766,26.725,3.456,-21.469,-2.863,0.0,29.6,29.8,9.177,1.839,-18.062,-17.328,-18.751,-19.015,-3.291,25.0,0.0,264.74,,275.0,275.0,-18.147,3.034,-13.695,21.536
4362.0,3.515,0.834,-35.209,1.753,9.165,3.766,26.725,3.456,-21.469,-2.863,0.0,29.6,29.8,9.177,1.839,-18.35,-17.384,-19.022,-19.073,-3.291,25.0,0.0,264.24,,275.0,275.0,-18.289,3.042,-13.694,21.492
4362.5,3.515,0.834,-35.209,1.753,9.165,3.766,26.725,3.456,-21.469,-2.863,0.0,29.6,29.8,9.177,1.839,-18.252,-17.275,-18.842,-18.758,-3.291,25.0,0.0,264.24,,275.0,275.0,-18.457,3.049,-13.703,21.483
4363.0,3.515,0.834,-35.209,1.753,9.165,3.752,26.712,3.443,-21.458,-2.883,0.0,29.563,29.768,9.177,1.839,-17.849,-17.135,-18.564,-18.505,-3.296,24.994,0.0,264.64,,275.0,275.0,-18.282,3.057,-13.719,21.461
4363.5,3.515,0.834,-35.209,1.753,9.165,3.752,26.712,3.443,-21.458,-2.883,0.0,29.6,29.8,9.177,1.839,-17.59,-17.13,-18.482,-18.584,-3.296,24.994,0.0,264.64,,275.0,275.0,-18.013,3.064,-13.679,21.546
4364.0,3.515,0.834,-35.209,1.753,9.165,3.752,26.712,3.443,-21.458,-2.883,0.0,29.6,29.8,9.177,1.839,-17.694,-17.197,-18.511,-18.832,-3.296,24.994,0.0,264.14,,275.0,275.0,-17.947,3.072,-13.684,21.58
4364.5,2.731,0.723,-34.471,1.759,9.084,3.752,26.712,3.443,-21.458,-2.883,0.0,29.6,29.8,9.251,1.747,-18.28,-17.319,-18.945,-19.094,-3.296,24.994,0.0,264.14,,275.0,275.0,-18.059,3.079,-13.672,21.566
4365.0,2.731,0.723,-34.471,1.759,9.084,3.752,26.712,3.443,-21.458,-2.883,0.0,29.6,29.8,9.251,1.747,-18.325,-17.304,-18.959,-19.0,-3.296,24.994,0.0,264.14,,275.0,275.0,-18.41,3.073,-13.707,21.573
4365.5,2.731,0.723,-34.471,1.759,9.084,3.752,26.712,3.443,-21.458,-2.883,0.0,29.6,29.8,9.251,1.747,-17.972,-17.145,-18.797,-18.577,-3.296,24.994,0.0,264.14,,275.0,275.0,-18.397,3.068,-13.694,21.564
4366.0,2.731,0.723,-34.471,1.759,9.084,3.752,26.712,3.443,-21.458,-2.883,0.0,29.6,29.8,9.251,1.747,-17.823,-17.009,-18.584,-18.359,-3.296,24.994,0.0,264.34,,275.0,275.0,-18.123,3.062,-13.699,21.566
4366.5,2.731,0.723,-34.471,1.759,9.084,3.756,26.716,3.442,-21.421,-2.869,0.0,29.575,29.776,9.251,1.747,-17.832,-17.124,-18.552,-18.54,-3.289,25.0,0.0,264.34,,275.0,275.0,-17.944,3.057,-13.674,21.594
