t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4367.0,2.731,0.723,-34.471,1.759,9.084,3.756,26.716,3.442,-21.421,-2.869,0.0,29.6,29.8,9.251,1.747,-17.93,-17.206,-18.746,-18.851,-3.289,25.0,0.0,263.64,,275.0,275.0,-18.012,3.052,-13.654,21.619
4367.5,2.539,0.624,-35.042,1.784,9.188,3.756,26.716,3.442,-21.421,-2.869,0.0,29.6,29.8,9.12,1.691,-18.064,-17.259,-18.854,-19.017,-3.289,25.0,0.0,263.64,,275.0,275.0,-18.183,3.046,-13.658,21.633
4368.0,2.539,0.624,-35.042,1.784,9.188,3.756,26.716,3.442,-21.421,-2.869,0.0,29.6,29.8,9.12,1.691,-18.436,-17.339,-19.062,-18.972,-3.289,25.0,0.0,263.74,,275.0,275.0,-18.299,3.038,-13.648,21.646
4368.5,2.539,0.624,-35.042,1.784,9.188,3.756,26.716,3.442,-21.421,-2.869,0.0,29.6,29.8,9.12,1.691,-17.937,-17.267,-18.787,-18.636,-3.289,25.0,0.0,263.74,,275.0,275.0,-18.452,3.03,-13.664,21.621
4369.0,2.539,0.624,-35.042,1.784,9.188,3.756,26.716,3.442,-21.421,-2.869,0.0,29.6,29.8,9.12,1.691,-17.811,-17.145,-18.493,-18.438,-3.289,25.0,0.0,263.44,,275.0,275.0,-18.157,3.022,-13.676,21.586
4369.5,2.539,0.624,-35.042,1.784,9.188,3.761,26.714,3.422,-21.413,-2.881,0.0,29.569,29.76,9.12,1.691,-17.748,-17.119,-18.376,-18.55,-3.298,24.997,0.0,263.44,,275.0,275.0,-17.972,3.014,-13.669,21.577
4370.0,2.539,0.624,-35.042,1.784,9.188,3.761,26.714,3.422,-21.413,-2.881,0.0,29.6,29.8,9.12,1.691,-17.99,-17.195,-18.608,-18.716,-3.298,24.997,0.0,263.84,,275.0,275.0,-17.948,3.006,-13.647,21.548
4370.5,2.539,0.624,-35.042,1.784,9.188,3.761,26.714,3.422,-21.413,-2.881,0.0,29.6,29.8,9.12,1.691,-18.026,-17.252,-18.846,-19.002,-3.298,24.997,0.0,263.84,,275.0,275.0,-18.127,2.998,-13.626,21.487
4371.0,2.787,0.732,-34.75,1.768,9.149,3.761,26.714,3.422,-21.413,-2.881,0.0,29.6,29.8,9.265,1.89,-18.235,-17.32,-19.05,-19.083,-3.298,24.997,0.0,264.14,,275.0,275.0,-18.282,2.991,-13.654,21.457
4371.5,2.787,0.732,-34.75,1.768,9.149,3.761,26.714,3.422,-21.413,-2.881,0.0,29.6,29.8,9.265,1.89,-18.215,-17.327,-18.964,-18.85,-3.298,24.997,0.0,264.14,,275.0,275.0,-18.422,2.987,-13.663,21.395
4372.0,2.787,0.732,-34.75,1.768,9.149,3.761,26.714,3.422,-21.413,-2.881,0.0,29.6,29.8,9.265,1.89,-17.386,-17.072,-18.312,-18.472,-3.298,24.997,0.0,263.94,,275.0,275.0,-18.339,2.984,-13.66,21.357
4372.5,2.787,0.732,-34.75,1.768,9.149,3.761,26.714,3.422,-21.413,-2.881,0.0,29.6,29.8,9.265,1.89,-17.427,-17.131,-18.282,-18.731,-3.298,24.997,0.0,263.94,,275.0,275.0,-17.81,2.981,-13.672,21.311
4373.0,2.787,0.732,-34.75,1.768,9.149,3.756,26.701,3.439,-21.389,-2.885,0.0,29.576,29.763,9.265,1.89,-17.785,-17.157,-18.558,-18.84,-3.306,24.995,0.0,263.64,,275.0,275.0,-17.893,2.978,-13.638,21.287
4373.5,2.787,0.732,-34.75,1.768,9.149,3.756,26.701,3.439,-21.389,-2.885,0.0,29.6,29.8,9.265,1.89,-18.15,-17.239,-18.853,-19.037,-3.306,24.995,0.0,263.64,,275.0,275.0,-18.085,2.975,-13.634,21.286
4374.0,2.82,0.667,-35.209,1.801,9.251,3.756,26.701,3.439,-21.389,-2.885,0.0,29.6,29.8,9.086,1.78,-18.385,-17.314,-19.068,-19.041,-3.306,24.995,0.0,264.44,,275.0,275.0,-18.32,2.972,-13.608,21.379
4374.5,2.82,0.667,-35.209,1.801,9.251,3.756,26.701,3.439,-21.389,-2.885,0.0,29.6,29.8,9.086,1.78,-18.033,-17.137,-18.727,-18.637,-3.306,24.995,0.0,264.44,,275.0,275.0,-18.452,2.969,-13.649,21.444
4375.0,2.82,0.667,-35.209,1.801,9.251,3.756,26.701,3.439,-21.389,-2.885,0.0,29.6,29.8,9.086,1.78,-17.555,-16.935,-18.389,-18.403,-3.306,24.995,0.0,263.94,,275.0,275.0,-18.134,2.967,-13.634,21.425
4375.5,2.82,0.667,-35.209,1.801,9.251,3.756,26.701,3.439,-21.389,-2.885,0.0,29.6,29.8,9.086,1.78,-17.711,-17.072,-18.434,-18.727,-3.306,24.995,0.0,263.94,,275.0,275.0,-17.82,2.964,-13.624,21.447
4376.0,2.82,0.667,-35.209,1.801,9.251,3.77,26.735,3.455,-21.347,-2.877,0.0,29.589,29.768,9.086,1.78,-18.075,-17.112,-18.647,-18.808,-3.297,25.006,0.0,263.54,,275.0,275.0,-17.986,2.962,-13.611,21.54
4376.5,2.82,0.667,-35.209,1.801,9.251,3.77,26.735,3.455,-21.347,-2.877,0.0,29.6,29.8,9.086,1.78,-18.23,-17.237,-18.98,-18.963,-3.297,25.006,0.0,263.54,,275.0,275.0,-18.161,2.96,-13.583,21.609
4377.0,2.82,0.667,-35.209,1.801,9.251,3.77,26.735,3.455,-21.347,-2.877,0.0,29.6,29.8,9.086,1.78,-18.274,-17.293,-19.134,-19.094,-3.297,25.006,0.0,263.64,,275.0,275.0,-18.353,2.957,-13.601,21.648
4377.5,3.027,0.723,-35.209,1.767,9.167,3.77,26.735,3.455,-21.347,-2.877,0.0,29.6,29.8,9.093,1.911,-18.096,-17.26,-18.979,-18.797,-3.297,25.006,0.0,263.64,,275.0,275.0,-18.449,2.955,-13.618,21.697
4378.0,3.027,0.723,-35.209,1.767,9.167,3.77,26.735,3.455,-21.347,-2.877,0.0,29.6,29.8,9.093,1.911,-17.79,-16.944,-18.512,-18.328,-3.297,25.006,0.0,264.04,,275.0,275.0,-18.283,2.956,-13.613,21.712
4378.5,3.027,0.723,-35.209,1.767,9.167,3.77,26.735,3.455,-21.347,-2.877,0.0,29.6,29.8,9.093,1.911,-17.579,-16.95,-18.352,-18.422,-3.297,25.006,0.0,264.04,,275.0,275.0,-17.893,2.957,-13.609,21.728
4379.0,3.027,0.723,-35.209,1.767,9.167,3.77,26.735,3.455,-21.347,-2.877,0.0,29.6,29.8,9.093,1.911,-17.77,-17.175,-18.441,-18.847,-3.297,25.006,0.0,264.34,,275.0,275.0,-17.826,2.959,-13.61,21.725
4379.5,3.027,0.723,-35.209,1.767,9.167,3.751,26.743,3.442,-21.306,-2.886,0.0,29.589,29.867,9.093,1.911,-18.094,-17.26,-18.77,-19.061,-3.306,25.002,0.0,264.34,,275.0,275.0,-18.058,2.96,-13.6,21.739
4380.0,3.027,0.723,-35.209,1.767,9.167,3.751,26.743,3.442,-21.306,-2.886,0.0,29.6,29.9,9.093,1.911,-18.278,-17.233,-18.862,-18.916,-3.306,25.002,0.0,264.44,,275.0,275.0,-18.296,2.961,-13.594,21.698
4380.5,3.238,0.741,-35.209,1.72,9.16,3.751,26.743,3.442,-21.306,-2.886,0.0,29.6,29.9,9.182,1.858,-17.895,-17.042,-18.608,-18.423,-3.306,25.002,0.0,264.44,,275.0,275.0,-18.322,2.962,-13.628,21.696
4381.0,3.238,0.741,-35.209,1.72,9.16,3.751,26.743,3.442,-21.306,-2.886,0.0,29.6,29.9,9.182,1.858,-17.513,-16.828,-18.264,-18.114,-3.306,25.002,0.0,265.04,,275.0,275.0,-17.992,2.966,-13.598,21.688
4381.5,3.238,0.741,-35.209,1.72,9.16,3.751,26.743,3.442,-21.306,-2.886,0.0,29.6,29.9,9.182,1.858,-17.488,-16.955,-18.139,-18.335,-3.306,25.002,0.0,265.04,,275.0,275.0,-17.68,2.971,-13.597,21.693
4382.0,3.238,0.741,-35.209,1.72,9.16,3.751,26.743,3.442,-21.306,-2.886,0.0,29.6,29.9,9.182,1.858,-17.634,-17.103,-18.325,-18.767,-3.306,25.002,0.0,264.54,,275.0,275.0,-17.729,2.975,-13.576,21.698
4382.5,3.238,0.741,-35.209,1.72,9.16,3.754,26.762,3.429,-21.271,-2.896,0.0,29.592,29.802,9.182,1.858,-17.84,-17.162,-18.549,-18.905,-3.325,25.0,0.0,264.54,,275.0,275.0,-17.957,2.979,-13.571,21.711
4383.0,3.238,0.741,-35.209,1.72,9.16,3.754,26.762,3.429,-21.271,-2.896,0.0,29.6,29.8,9.182,1.858,-18.059,-17.169,-18.737,-18.681,-3.325,25.0,0.0,264.04,,275.0,275.0,-18.114,2.984,-13.57,21.748
4383.5,3.238,0.741,-35.209,1.72,9.16,3.754,26.762,3.429,-21.271,-2.896,0.0,29.6,29.8,9.182,1.858,-17.51,-16.985,-18.262,-18.089,-3.325,25.0,0.0,264.04,,275.0,275.0,-18.161,2.988,-13.582,21.747
4384.0,3.199,0.755,-35.209,1.714,9.202,3.754,26.762,3.429,-21.271,-2.896,0.0,29.6,29.8,9.153,1.884,-17.415,-16.799,-18.044,-18.138,-3.325,25.0,0.0,264.14,,275.0,275.0,-17.711,2.992,-13.611,21.777
4384.5,3.199,0.755,-35.209,1.714,9.202,3.754,26.762,3.429,-21.271,-2.896,0.0,29.6,29.8,9.153,1.884,-17.618,-16.954,-18.141,-18.456,-3.325,25.0,0.0,264.14,,275.0,275.0,-17.599,2.995,-13.563,21.805
4385.0,3.199,0.755,-35.209,1.714,9.202,3.754,26.762,3.429,-21.271,-2.896,0.0,29.6,29.8,9.153,1.884,-17.634,-17.098,-18.283,-18.613,-3.325,25.0,0.0,264.04,,275.0,275.0,-17.792,2.999,-13.546,21.811
4385.5,3.199,0.755,-35.209,1.714,9.202,3.754,26.762,3.429,-21.271,-2.896,0.0,29.6,29.8,9.153,1.884,-17.793,-17.117,-18.488,-18.778,-3.325,25.0,0.0,264.04,,275.0,275.0,-17.907,3.002,-13.528,21.791
4386.0,3.199,0.755,-35.209,1.714,9.202,3.744,26.791,3.46,-21.225,-2.903,0.0,29.599,29.767,9.153,1.884,-17.916,-17.134,-18.582,-18.715,-3.32,24.995,0.0,263.74,,275.0,275.0,-18.044,3.005,-13.551,21.822
4386.5,3.199,0.755,-35.209,1.714,9.202,3.744,26.791,3.46,-21.225,-2.903,0.0,29.6,29.8,9.153,1.884,-17.54,-16.896,-18.235,-18.399,-3.32,24.995,0.0,263.74,,275.0,275.0,-18.087,3.008,-13.551,21.856
4387.0,3.2,0.847,-34.104,1.772,9.149,3.744,26.791,3.46,-21.225,-2.903,0.0,29.6,29.8,9.187,1.613,-17.263,-16.924,-18.09,-18.383,-3.32,24.995,0.0,264.24,,275.0,275.0,-17.768,3.012,-13.53,21.841
4387.5,3.2,0.847,-34.104,1.772,9.149,3.744,26.791,3.46,-21.225,-2.903,0.0,29.6,29.8,9.187,1.613,-17.282,-17.028,-18.052,-18.593,-3.32,24.995,0.0,264.24,,275.0,275.0,-17.665,3.015,-13.517,21.821
4388.0,3.2,0.847,-34.104,1.772,9.149,3.744,26.791,3.46,-21.225,-2.903,0.0,29.6,29.8,9.187,1.613,-17.448,-17.087,-18.135,-18.713,-3.32,24.995,0.0,263.84,,275.0,275.0,-17.739,3.018,-13.516,21.821
4388.5,3.2,0.847,-34.104,1.772,9.149,3.744,26.791,3.46,-21.225,-2.903,0.0,29.6,29.8,9.187,1.613,-17.637,-17.127,-18.313,-18.802,-3.32,24.995,0.0,263.84,,275.0,275.0,-17.846,3.021,-13.523,21.817
4389.0,3.2,0.847,-34.104,1.772,9.149,3.766,26.82,3.422,-21.183,-2.9,0.0,29.604,29.863,9.187,1.613,-17.675,-17.1,-18.334,-18.54,-3.313,25.001,0.0,264.44,,275.0,275.0,-17.97,3.024,-13.509,21.84
4389.5,3.2,0.847,-34.104,1.772,9.149,3.766,26.82,3.422,-21.183,-2.9,0.0,29.6,29.9,9.187,1.613,-17.51,-16.872,-18.087,-18.163,-3.313,25.001,0.0,264.44,,275.0,275.0,-17.912,3.027,-13.512,21.847
4390.0,3.2,0.847,-34.104,1.772,9.149,3.766,26.82,3.422,-21.183,-2.9,0.0,29.6,29.9,9.187,1.613,-17.288,-16.864,-17.93,-18.445,-3.313,25.001,0.0,264.44,,275.0,275.0,-17.658,3.029,-13.487,21.798
4390.5,3.315,0.828,-35.209,1.71,9.151,3.766,26.82,3.422,-21.183,-2.9,0.0,29.6,29.9,9.263,1.802,-17.65,-16.936,-18.093,-18.574,-3.313,25.001,0.0,264.44,,275.0,275.0,-17.632,3.032,-13.471,21.732
4391.0,3.315,0.828,-35.209,1.71,9.151,3.766,26.82,3.422,-21.183,-2.9,0.0,29.6,29.9,9.263,1.802,-17.771,-17.074,-18.415,-18.797,-3.313,25.001,0.0,264.64,,275.0,275.0,-17.813,3.037,-13.459,21.645
4391.5,3.315,0.828,-35.209,1.71,9.151,3.766,26.82,3.422,-21.183,-2.9,0.0,29.6,29.9,9.263,1.802,-17.953,-17.131,-18.537,-18.704,-3.313,25.001,0.0,264.64,,275.0,275.0,-18.014,3.041,-13.443,21.577
4392.0,3.315,0.828,-35.209,1.71,9.151,3.766,26.82,3.422,-21.183,-2.9,0.0,29.6,29.9,9.263,1.802,-17.792,-16.889,-18.372,-18.439,-3.313,25.001,0.0,264.54,,275.0,275.0,-18.081,3.046,-13.479,21.531
4392.5,3.315,0.828,-35.209,1.71,9.151,3.778,26.845,3.468,-21.149,-2.915,0.0,29.613,29.767,9.263,1.802,-17.517,-16.84,-18.227,-18.278,-3.314,24.999,0.0,264.54,,275.0,275.0,-17.873,3.05,-13.475,21.405
4393.0,3.315,0.828,-35.209,1.71,9.151,3.778,26.845,3.468,-21.149,-2.915,0.0,29.6,29.8,9.263,1.802,-17.172,-16.915,-18.04,-18.353,-3.314,24.999,0.0,263.94,,275.0,275.0,-17.716,3.055,-13.479,21.324
4393.5,3.036,0.802,-33.864,1.775,8.996,3.778,26.845,3.468,-21.149,-2.915,0.0,29.6,29.8,9.353,1.729,-17.638,-16.999,-18.247,-18.702,-3.314,24.999,0.0,263.94,,275.0,275.0,-17.62,3.059,-13.454,21.239
4394.0,3.036,0.802,-33.864,1.775,8.996,3.778,26.845,3.468,-21.149,-2.915,0.0,29.6,29.8,9.353,1.729,-17.905,-17.069,-18.457,-18.764,-3.314,24.999,0.0,264.54,,275.0,275.0,-17.896,3.058,-13.448,21.186
4394.5,3.036,0.802,-33.864,1.775,8.996,3.778,26.845,3.468,-21.149,-2.915,0.0,29.6,29.8,9.353,1.729,-17.594,-17.025,-18.291,-18.337,-3.314,24.999,0.0,264.54,,275.0,275.0,-18.049,3.058,-13.46,21.163
4395.0,3.036,0.802,-33.864,1.775,8.996,3.778,26.845,3.468,-21.149,-2.915,0.0,29.6,29.8,9.353,1.729,-17.265,-16.825,-17.99,-18.101,-3.314,24.999,0.0,264.24,,275.0,275.0,-17.812,3.058,-13.468,21.116
4395.5,3.036,0.802,-33.864,1.775,8.996,3.744,26.821,3.437,-21.136,-2.901,0.0,29.618,29.818,9.353,1.729,-17.395,-16.812,-17.958,-18.236,-3.322,25.003,0.0,264.24,,275.0,275.0,-17.545,3.057,-13.451,21.108
4396.0,3.036,0.802,-33.864,1.775,8.996,3.744,26.821,3.437,-21.136,-2.901,0.0,29.6,29.8,9.353,1.729,-17.463,-16.948,-18.018,-18.493,-3.322,25.003,0.0,263.94,,275.0,275.0,-17.6,3.057,-13.426,21.145
4396.5,2.258,0.63,-34.347,1.783,9.106,3.744,26.821,3.437,-21.136,-2.901,0.0,29.6,29.8,9.255,1.815,-17.555,-17.039,-18.226,-18.694,-3.322,25.003,0.0,263.94,,275.0,275.0,-17.731,3.057,-13.413,21.161
4397.0,2.258,0.63,-34.347,1.783,9.106,3.744,26.821,3.437,-21.136,-2.901,0.0,29.6,29.8,9.255,1.815,-17.772,-16.943,-18.385,-18.4,-3.322,25.003,0.0,263.24,,275.0,275.0,-17.878,3.044,-13.421,21.174
4397.5,2.258,0.63,-34.347,1.783,9.106,3.744,26.821,3.437,-21.136,-2.901,0.0,29.6,29.8,9.255,1.815,-17.572,-16.782,-18.156,-18.253,-3.322,25.003,0.0,263.24,,275.0,275.0,-17.875,3.031,-13.451,21.177
4398.0,2.258,0.63,-34.347,1.783,9.106,3.744,26.821,3.437,-21.136,-2.901,0.0,29.6,29.8,9.255,1.815,-17.346,-16.745,-18.02,-18.252,-3.322,25.003,0.0,263.64,,275.0,275.0,-17.691,3.018,-13.431,21.157
4398.5,2.258,0.63,-34.347,1.783,9.106,3.744,26.821,3.437,-21.136,-2.901,0.0,29.6,29.8,9.255,1.815,-17.156,-16.843,-17.916,-18.39,-3.322,25.003,0.0,263.64,,275.0,275.0,-17.591,3.006,-13.422,21.117
4399.0,2.258,0.63,-34.347,1.783,9.106,3.753,26.83,3.457,-21.111,-2.9,0.0,29.62,29.881,9.255,1.815,-17.386,-16.95,-17.986,-18.523,-3.312,24.998,0.0,263.64,,275.0,275.0,-17.577,2.993,-13.404,21.12
4399.5,2.258,0.63,-34.347,1.783,9.106,3.753,26.83,3.457,-21.111,-2.9,0.0,29.6,29.9,9.255,1.815,-17.641,-16.966,-18.231,-18.626,-3.312,24.998,0.0,263.64,,275.0,275.0,-17.711,2.981,-13.4,21.161
4400.0,1.876,0.514,-33.26,1.81,9.053,3.753,26.83,3.457,-21.111,-2.9,0.0,29.6,29.9,9.382,1.73,-17.787,-17.057,-18.507,-18.783,-3.312,24.998,0.0,263.94,,275.0,275.0,-17.866,2.969,-13.392,21.204
4400.5,1.876,0.514,-33.26,1.81,9.053,3.753,26.83,3.457,-21.111,-2.9,0.0,29.6,29.9,9.382,1.73,-17.791,-17.006,-18.444,-18.537,-3.312,24.998,0.0,263.94,,275.0,275.0,-18.033,2.951,-13.415,21.254
4401.0,1.876,0.514,-33.26,1.81,9.053,3.753,26.83,3.457,-21.111,-2.9,0.0,29.6,29.9,9.382,1.73,-17.164,-16.722,-17.793,-18.029,-3.312,24.998,0.0,264.14,,275.0,275.0,-17.945,2.934,-13.412,21.327
4401.5,1.876,0.514,-33.26,1.81,9.053,3.753,26.83,3.457,-21.111,-2.9,0.0,29.6,29.9,9.382,1.73,-17.257,-16.876,-17.861,-18.348,-3.312,24.998,0.0,264.14,,275.0,275.0,-17.427,2.916,-13.393,21.372
4402.0,1.876,0.514,-33.26,1.81,9.053,3.752,26.834,3.458,-21.071,-2.901,0.0,29.629,29.84,9.382,1.73,-17.45,-16.957,-18.121,-18.662,-3.305,25.001,0.0,264.74,,275.0,275.0,-17.586,2.899,-13.367,21.418
4402.5,1.876,0.514,-33.26,1.81,9.053,3.752,26.834,3.458,-21.071,-2.901,0.0,29.6,29.8,9.382,1.73,-17.568,-17.019,-18.278,-18.77,-3.305,25.001,0.0,264.74,,275.0,275.0,-17.797,2.883,-13.379,21.434
4403.0,3.326,0.781,-35.209,1.646,9.171,3.752,26.834,3.458,-21.071,-2.901,0.0,29.6,29.8,9.078,1.864,-17.897,-17.065,-18.44,-18.717,-3.305,25.001,0.0,264.64,,275.0,275.0,-17.909,2.866,-13.381,21.459
4403.5,3.326,0.781,-35.209,1.646,9.171,3.752,26.834,3.458,-21.071,-2.901,0.0,29.6,29.8,9.078,1.864,-17.335,-16.938,-18.141,-18.361,-3.305,25.001,0.0,264.64,,275.0,275.0,-18.03,2.874,-13.396,21.524
4404.0,3.326,0.781,-35.209,1.646,9.171,3.752,26.834,3.458,-21.071,-2.901,0.0,29.6,29.8,9.078,1.864,-17.132,-16.765,-17.906,-17.985,-3.305,25.001,0.0,264.44,,275.0,275.0,-17.694,2.881,-13.385,21.547
4404.5,3.326,0.781,-35.209,1.646,9.171,3.752,26.834,3.458,-21.071,-2.901,0.0,29.6,29.8,9.078,1.864,-17.293,-16.925,-17.837,-18.449,-3.305,25.001,0.0,264.44,,275.0,275.0,-17.447,2.888,-13.39,21.626
4405.0,3.326,0.781,-35.209,1.646,9.171,3.752,26.834,3.458,-21.071,-2.901,0.0,29.6,29.8,9.078,1.864,-17.379,-16.965,-18.062,-18.671,-3.305,25.001,0.0,263.94,,275.0,275.0,-17.626,2.896,-13.385,21.692
4405.5,3.326,0.781,-35.209,1.646,9.171,3.782,26.854,3.457,-21.043,-2.896,0.0,29.634,29.811,9.078,1.864,-17.685,-17.029,-18.246,-18.574,-3.311,24.995,0.0,263.94,,275.0,275.0,-17.769,2.903,-13.366,21.763
4406.0,3.326,0.781,-35.209,1.646,9.171,3.782,26.854,3.457,-21.043,-2.896,0.0,29.6,29.8,9.078,1.864,-17.503,-16.816,-18.076,-18.289,-3.311,24.995,0.0,264.64,,275.0,275.0,-17.884,2.91,-13.369,21.814
4406.5,3.549,0.832,-35.209,1.748,9.175,3.782,26.854,3.457,-21.043,-2.896,0.0,29.6,29.8,9.219,1.798,-17.114,-16.695,-17.841,-18.022,-3.311,24.995,0.0,264.64,,275.0,275.0,-17.671,2.916,-13.392,21.846
4407.0,3.549,0.832,-35.209,1.748,9.175,3.782,26.854,3.457,-21.043,-2.896,0.0,29.6,29.8,9.219,1.798,-16.781,-16.738,-17.663,-18.166,-3.311,24.995,0.0,264.94,,275.0,275.0,-17.418,2.927,-13.348,21.919
4407.5,3.549,0.832,-35.209,1.748,9.175,3.782,26.854,3.457,-21.043,-2.896,0.0,29.6,29.8,9.219,1.798,-17.021,-16.794,-17.711,-18.427,-3.311,24.995,0.0,264.94,,275.0,275.0,-17.337,2.937,-13.333,21.935
4408.0,3.549,0.832,-35.209,1.748,9.175,3.782,26.854,3.457,-21.043,-2.896,0.0,29.6,29.8,9.219,1.798,-17.613,-16.965,-18.194,-18.643,-3.311,24.995,0.0,265.14,,275.0,275.0,-17.488,2.947,-13.319,21.937
4408.5,3.549,0.832,-35.209,1.748,9.175,3.773,26.883,3.478,-20.996,-2.901,0.0,29.641,29.839,9.219,1.798,-17.448,-16.903,-18.004,-18.354,-3.306,24.996,0.0,265.14,,275.0,275.0,-17.854,2.957,-13.35,21.914
4409.0,3.549,0.832,-35.209,1.748,9.175,3.773,26.883,3.478,-20.996,-2.901,0.0,29.6,29.8,9.219,1.798,-17.026,-16.734,-17.801,-17.988,-3.306,24.996,0.0,264.04,,275.0,275.0,-17.677,2.967,-13.316,21.905
4409.5,3.407,0.882,-34.437,1.735,9.118,3.773,26.883,3.478,-20.996,-2.901,0.0,29.6,29.8,9.324,1.756,-17.03,-16.7,-17.743,-18.03,-3.306,24.996,0.0,264.04,,275.0,275.0,-17.387,2.976,-13.33,21.912
4410.0,3.407,0.882,-34.437,1.735,9.118,3.773,26.883,3.478,-20.996,-2.901,0.0,29.6,29.8,9.324,1.756,-17.107,-16.801,-17.772,-18.235,-3.306,24.996,0.0,265.04,,275.0,275.0,-17.376,2.983,-13.295,21.909
4410.5,3.407,0.882,-34.437,1.735,9.118,3.773,26.883,3.478,-20.996,-2.901,0.0,29.6,29.8,9.324,1.756,-17.172,-16.827,-17.852,-18.41,-3.306,24.996,0.0,265.04,,275.0,275.0,-17.479,2.99,-13.277,21.928
4411.0,3.407,0.882,-34.437,1.735,9.118,3.773,26.883,3.478,-20.996,-2.901,0.0,29.6,29.8,9.324,1.756,-17.353,-16.89,-18.038,-18.589,-3.306,24.996,0.0,265.24,,275.0,275.0,-17.565,2.997,-13.274,21.941
4411.5,3.407,0.882,-34.437,1.735,9.118,3.773,26.883,3.478,-20.996,-2.901,0.0,29.6,29.8,9.324,1.756,-17.498,-16.942,-18.156,-18.498,-3.306,24.996,0.0,265.24,,275.0,275.0,-17.717,3.004,-13.293,21.973
4412.0,3.407,0.882,-34.437,1.735,9.118,3.777,26.928,3.47,-20.948,-2.891,0.0,29.657,29.83,9.324,1.756,-17.154,-16.618,-17.761,-18.005,-3.292,25.016,0.0,264.24,,275.0,275.0,-17.773,3.01,-13.285,21.944
4412.5,3.407,0.882,-34.437,1.735,9.118,3.777,26.928,3.47,-20.948,-2.891,0.0,29.7,29.8,9.324,1.756,-16.842,-16.677,-17.617,-18.139,-3.292,25.016,0.0,264.24,,275.0,275.0,-17.384,3.017,-13.26,21.958
4413.0,3.04,0.811,-33.276,1.781,9.125,3.777,26.928,3.47,-20.948,-2.891,0.0,29.7,29.8,9.332,1.639,-17.029,-16.729,-17.7,-18.382,-3.292,25.016,0.0,264.44,,275.0,275.0,-17.319,3.023,-13.254,21.966
4413.5,3.04,0.811,-33.276,1.781,9.125,3.777,26.928,3.47,-20.948,-2.891,0.0,29.7,29.8,9.332,1.639,-17.319,-16.839,-17.837,-18.456,-3.292,25.016,0.0,264.44,,275.0,275.0,-17.46,3.023,-13.243,21.99
4414.0,3.04,0.811,-33.276,1.781,9.125,3.777,26.928,3.47,-20.948,-2.891,0.0,29.7,29.8,9.332,1.639,-17.531,-16.9,-18.037,-18.548,-3.292,25.016,0.0,265.54,,275.0,275.0,-17.613,3.024,-13.251,22.022
4414.5,3.04,0.811,-33.276,1.781,9.125,3.777,26.928,3.47,-20.948,-2.891,0.0,29.7,29.8,9.332,1.639,-17.471,-16.79,-17.994,-18.346,-3.292,25.016,0.0,265.54,,275.0,275.0,-17.754,3.024,-13.252,22.06
4415.0,3.04,0.811,-33.276,1.781,9.125,3.761,26.926,3.463,-20.925,-2.904,0.0,29.657,29.911,9.332,1.639,-17.088,-16.642,-17.789,-17.965,-3.303,25.013,0.0,265.14,,275.0,275.0,-17.65,3.024,-13.244,21.992
4415.5,3.04,0.811,-33.276,1.781,9.125,3.761,26.926,3.463,-20.925,-2.904,0.0,29.7,29.9,9.332,1.639,-17.01,-16.736,-17.675,-18.178,-3.303,25.013,0.0,265.14,,275.0,275.0,-17.371,3.024,-13.223,21.943
4416.0,3.101,0.734,-35.209,1.734,9.13,3.761,26.926,3.463,-20.925,-2.904,0.0,29.7,29.9,9.16,1.842,-17.069,-16.776,-17.739,-18.437,-3.303,25.013,0.0,264.04,,275.0,275.0,-17.4,3.025,-13.223,21.977
4416.5,3.101,0.734,-35.209,1.734,9.13,3.761,26.926,3.463,-20.925,-2.904,0.0,29.7,29.9,9.16,1.842,-17.265,-16.776,-17.882,-18.469,-3.303,25.013,0.0,264.04,,275.0,275.0,-17.505,3.026,-13.204,21.973
4417.0,3.101,0.734,-35.209,1.734,9.13,3.761,26.926,3.463,-20.925,-2.904,0.0,29.7,29.9,9.16,1.842,-17.56,-16.882,-18.028,-18.511,-3.303,25.013,0.0,264.54,,275.0,275.0,-17.598,3.027,-13.206,22.009
4417.5,3.101,0.734,-35.209,1.734,9.13,3.761,26.926,3.463,-20.925,-2.904,0.0,29.7,29.9,9.16,1.842,-17.208,-16.792,-17.843,-18.226,-3.303,25.013,0.0,264.54,,275.0,275.0,-17.745,3.028,-13.2,22.016
4418.0,3.101,0.734,-35.209,1.734,9.13,3.761,26.926,3.463,-20.925,-2.904,0.0,29.7,29.9,9.16,1.842,-16.89,-16.647,-17.65,-17.869,-3.303,25.013,0.0,265.14,,275.0,275.0,-17.517,3.03,-13.224,22.047
4418.5,3.101,0.734,-35.209,1.734,9.13,3.759,26.921,3.421,-20.916,-2.893,0.0,29.666,29.904,9.16,1.842,-16.966,-16.588,-17.527,-17.889,-3.306,25.01,0.0,265.14,,275.0,275.0,-17.264,3.031,-13.19,22.043
4419.0,3.101,0.734,-35.209,1.734,9.13,3.759,26.921,3.421,-20.916,-2.893,0.0,29.7,29.9,9.16,1.842,-16.995,-16.751,-17.671,-18.419,-3.306,25.01,0.0,264.94,,275.0,275.0,-17.243,3.032,-13.162,22.062
4419.5,2.819,0.671,-35.143,1.748,9.154,3.759,26.921,3.421,-20.916,-2.893,0.0,29.7,29.9,9.144,1.637,-17.226,-16.818,-17.868,-18.515,-3.306,25.01,0.0,264.94,,275.0,275.0,-17.459,3.033,-13.195,22.055
4420.0,2.819,0.671,-35.143,1.748,9.154,3.759,26.921,3.421,-20.916,-2.893,0.0,29.7,29.9,9.144,1.637,-17.286,-16.798,-17.931,-18.23,-3.306,25.01,0.0,264.44,,275.0,275.0,-17.607,3.03,-13.182,22.088
4420.5,2.819,0.671,-35.143,1.748,9.154,3.759,26.921,3.421,-20.916,-2.893,0.0,29.7,29.9,9.144,1.637,-17.112,-16.569,-17.695,-17.9,-3.306,25.01,0.0,264.44,,275.0,275.0,-17.561,3.026,-13.201,22.093
4421.0,2.819,0.671,-35.143,1.748,9.154,3.759,26.921,3.421,-20.916,-2.893,0.0,29.7,29.9,9.144,1.637,-16.951,-16.443,-17.548,-17.92,-3.306,25.01,0.0,264.84,,275.0,275.0,-17.319,3.023,-13.195,22.083
4421.5,2.819,0.671,-35.143,1.748,9.154,3.772,26.91,3.453,-20.885,-2.905,0.0,29.67,29.907,9.144,1.637,-16.789,-16.594,-17.46,-18.105,-3.311,25.02,0.0,264.84,,275.0,275.0,-17.215,3.019,-13.14,22.113
4422.0,2.819,0.671,-35.143,1.748,9.154,3.772,26.91,3.453,-20.885,-2.905,0.0,29.7,29.9,9.144,1.637,-16.936,-16.66,-17.548,-18.247,-3.311,25.02,0.0,265.24,,275.0,275.0,-17.237,3.016,-13.147,22.094
4422.5,2.842,0.76,-33.893,1.825,9.147,3.772,26.91,3.453,-20.885,-2.905,0.0,29.7,29.9,9.247,1.581,-17.255,-16.807,-17.87,-18.373,-3.311,25.02,0.0,265.24,,275.0,275.0,-17.348,3.013,-13.138,22.042
4423.0,2.842,0.76,-33.893,1.825,9.147,3.772,26.91,3.453,-20.885,-2.905,0.0,29.7,29.9,9.247,1.581,-17.25,-16.64,-17.798,-18.146,-3.311,25.02,0.0,264.54,,275.0,275.0,-17.576,3.01,-13.156,21.986
4423.5,2.842,0.76,-33.893,1.825,9.147,3.772,26.91,3.453,-20.885,-2.905,0.0,29.7,29.9,9.247,1.581,-16.831,-16.567,-17.583,-17.867,-3.311,25.02,0.0,264.54,,275.0,275.0,-17.459,3.007,-13.135,21.944
4424.0,2.842,0.76,-33.893,1.825,9.147,3.772,26.91,3.453,-20.885,-2.905,0.0,29.7,29.9,9.247,1.581,-16.643,-16.594,-17.438,-17.936,-3.311,25.02,0.0,264.14,,275.0,275.0,-17.212,3.005,-13.146,21.924
4424.5,2.842,0.76,-33.893,1.825,9.147,3.771,26.925,3.452,-20.843,-2.9,0.0,29.673,29.883,9.247,1.581,-16.757,-16.655,-17.467,-18.214,-3.303,25.006,0.0,264.14,,275.0,275.0,-17.152,3.002,-13.137,21.923
4425.0,2.842,0.76,-33.893,1.825,9.147,3.771,26.925,3.452,-20.843,-2.9,0.0,29.7,29.9,9.247,1.581,-17.021,-16.703,-17.62,-18.356,-3.303,25.006,0.0,264.44,,275.0,275.0,-17.273,2.999,-13.119,21.838
4425.5,2.842,0.76,-33.893,1.825,9.147,3.771,26.925,3.452,-20.843,-2.9,0.0,29.7,29.9,9.247,1.581,-17.256,-16.77,-17.865,-18.436,-3.303,25.006,0.0,264.44,,275.0,275.0,-17.425,2.997,-13.121,21.78
4426.0,3.271,0.726,-35.209,1.705,9.204,3.771,26.925,3.452,-20.843,-2.9,0.0,29.7,29.9,9.171,1.776,-17.137,-16.72,-17.773,-18.078,-3.303,25.006,0.0,264.54,,275.0,275.0,-17.582,2.994,-13.133,21.709
4426.5,3.271,0.726,-35.209,1.705,9.204,3.771,26.925,3.452,-20.843,-2.9,0.0,29.7,29.9,9.171,1.776,-16.534,-16.478,-17.255,-17.869,-3.303,25.006,0.0,264.54,,275.0,275.0,-17.427,2.999,-13.135,21.714
4427.0,3.271,0.726,-35.209,1.705,9.204,3.771,26.925,3.452,-20.843,-2.9,0.0,29.7,29.9,9.171,1.776,-16.795,-16.529,-17.331,-18.089,-3.303,25.006,0.0,264.74,,275.0,275.0,-17.034,3.003,-13.114,21.727
4427.5,3.271,0.726,-35.209,1.705,9.204,3.771,26.925,3.452,-20.843,-2.9,0.0,29.7,29.9,9.171,1.776,-17.117,-16.698,-17.541,-18.297,-3.303,25.006,0.0,264.74,,275.0,275.0,-17.186,3.008,-13.08,21.764
4428.0,3.271,0.726,-35.209,1.705,9.204,3.768,26.96,3.474,-20.797,-2.875,0.0,29.689,29.896,9.171,1.776,-17.215,-16.742,-17.747,-18.355,-3.305,25.014,0.0,264.64,,275.0,275.0,-17.413,3.012,-13.077,21.803
4428.5,3.271,0.726,-35.209,1.705,9.204,3.768,26.96,3.474,-20.797,-2.875,0.0,29.7,29.9,9.171,1.776,-17.008,-16.64,-17.576,-18.114,-3.305,25.014,0.0,264.64,,275.0,275.0,-17.515,3.016,-13.096,21.861
4429.0,2.933,0.799,-33.729,1.741,9.109,3.768,26.96,3.474,-20.797,-2.875,0.0,29.7,29.9,9.289,1.691,-16.698,-16.481,-17.438,-17.784,-3.305,25.014,0.0,264.74,,275.0,275.0,-17.334,3.02,-13.078,21.865
4429.5,2.933,0.799,-33.729,1.741,9.109,3.768,26.96,3.474,-20.797,-2.875,0.0,29.7,29.9,9.289,1.691,-16.75,-16.429,-17.299,-17.651,-3.305,25.014,0.0,264.74,,275.0,275.0,-17.1,3.019,-13.052,21.895
4430.0,2.933,0.799,-33.729,1.741,9.109,3.768,26.96,3.474,-20.797,-2.875,0.0,29.7,29.9,9.289,1.691,-16.755,-16.608,-17.32,-18.19,-3.305,25.014,0.0,264.64,,275.0,275.0,-17.032,3.017,-13.051,21.918
4430.5,2.933,0.799,-33.729,1.741,9.109,3.768,26.96,3.474,-20.797,-2.875,0.0,29.7,29.9,9.289,1.691,-17.065,-16.701,-17.568,-18.431,-3.305,25.014,0.0,264.64,,275.0,275.0,-17.218,3.016,-13.044,21.949
4431.0,2.933,0.799,-33.729,1.741,9.109,3.755,26.992,3.473,-20.762,-2.887,0.0,29.69,29.921,9.289,1.691,-17.163,-16.694,-17.643,-18.226,-3.303,25.016,0.0,264.54,,275.0,275.0,-17.442,3.015,-13.029,21.959
4431.5,2.933,0.799,-33.729,1.741,9.109,3.755,26.992,3.473,-20.762,-2.887,0.0,29.7,29.9,9.289,1.691,-16.844,-16.503,-17.359,-17.775,-3.303,25.016,0.0,264.54,,275.0,275.0,-17.432,3.013,-13.046,21.961
4432.0,2.933,0.799,-33.729,1.741,9.109,3.755,26.992,3.473,-20.762,-2.887,0.0,29.7,29.9,9.289,1.691,-16.473,-16.371,-17.214,-17.708,-3.303,25.016,0.0,264.44,,275.0,275.0,-17.12,3.012,-13.087,21.957
4432.5,3.084,0.832,-33.543,1.736,9.1,3.755,26.992,3.473,-20.762,-2.887,0.0,29.7,29.9,9.343,1.709,-16.408,-16.46,-17.154,-17.933,-3.303,25.016,0.0,264.44,,275.0,275.0,-16.942,3.011,-13.04,21.957
4433.0,3.084,0.832,-33.543,1.736,9.1,3.755,26.992,3.473,-20.762,-2.887,0.0,29.7,29.9,9.343,1.709,-16.531,-16.556,-17.151,-18.095,-3.303,25.016,0.0,264.44,,275.0,275.0,-16.989,3.012,-13.051,21.937
4433.5,3.084,0.832,-33.543,1.736,9.1,3.755,26.992,3.473,-20.762,-2.887,0.0,29.7,29.9,9.343,1.709,-17.098,-16.672,-17.506,-18.28,-3.303,25.016,0.0,264.44,,275.0,275.0,-17.083,3.013,-13.059,21.844
4434.0,3.084,0.832,-33.543,1.736,9.1,3.755,26.992,3.473,-20.762,-2.887,0.0,29.7,29.9,9.343,1.709,-16.975,-16.704,-17.477,-18.185,-3.303,25.016,0.0,264.14,,275.0,275.0,-17.389,3.014,-13.06,21.811
4434.5,3.084,0.832,-33.543,1.736,9.1,3.751,27.015,3.478,-20.73,-2.9,0.0,29.693,29.946,9.343,1.709,-16.718,-16.582,-17.38,-17.861,-3.307,25.014,0.0,264.14,,275.0,275.0,-17.335,3.015,-13.084,21.757
4435.0,3.084,0.832,-33.543,1.736,9.1,3.751,27.015,3.478,-20.73,-2.9,0.0,29.7,29.9,9.343,1.709,-16.604,-16.404,-17.163,-17.594,-3.307,25.014,0.0,264.54,,275.0,275.0,-17.135,3.017,-13.08,21.761
4435.5,3.576,0.855,-35.209,1.663,9.162,3.751,27.015,3.478,-20.73,-2.9,0.0,29.7,29.9,9.211,1.841,-16.473,-16.469,-17.044,-17.763,-3.307,25.014,0.0,264.54,,275.0,275.0,-16.941,3.018,-13.1,21.704
4436.0,3.576,0.855,-35.209,1.663,9.162,3.751,27.015,3.478,-20.73,-2.9,0.0,29.7,29.9,9.211,1.841,-16.581,-16.595,-17.11,-18.011,-3.307,25.014,0.0,264.04,,275.0,275.0,-16.937,3.027,-13.085,21.687
4436.5,3.576,0.855,-35.209,1.663,9.162,3.751,27.015,3.478,-20.73,-2.9,0.0,29.7,29.9,9.211,1.841,-16.694,-16.658,-17.274,-18.241,-3.307,25.014,0.0,264.04,,275.0,275.0,-17.074,3.036,-13.061,21.674
4437.0,3.576,0.855,-35.209,1.663,9.162,3.751,27.015,3.478,-20.73,-2.9,0.0,29.7,29.9,9.211,1.841,-16.728,-16.453,-17.21,-17.762,-3.307,25.014,0.0,264.34,,275.0,275.0,-17.217,3.045,-13.088,21.672
4437.5,3.576,0.855,-35.209,1.663,9.162,3.744,27.011,3.443,-20.694,-2.884,0.0,29.703,29.935,9.211,1.841,-16.397,-16.339,-17.052,-17.433,-3.296,25.024,0.0,264.34,,275.0,275.0,-17.038,3.053,-13.068,21.649
4438.0,3.576,0.855,-35.209,1.663,9.162,3.744,27.011,3.443,-20.694,-2.884,0.0,29.7,29.9,9.211,1.841,-16.224,-16.422,-16.919,-17.638,-3.296,25.024,0.0,264.04,,275.0,275.0,-16.805,3.062,-13.056,21.641
4438.5,3.576,0.855,-35.209,1.663,9.162,3.744,27.011,3.443,-20.694,-2.884,0.0,29.7,29.9,9.211,1.841,-16.314,-16.5,-16.96,-18.016,-3.296,25.024,0.0,264.04,,275.0,275.0,-16.801,3.07,-13.028,21.625
4439.0,2.487,0.695,-33.61,1.766,9.096,3.744,27.011,3.443,-20.694,-2.884,0.0,29.7,29.9,9.289,1.653,-16.534,-16.557,-17.07,-18.121,-3.296,25.024,0.0,264.44,,275.0,275.0,-16.948,3.079,-13.03,21.605
4439.5,2.487,0.695,-33.61,1.766,9.096,3.744,27.011,3.443,-20.694,-2.884,0.0,29.7,29.9,9.289,1.653,-16.845,-16.641,-17.299,-18.252,-3.296,25.024,0.0,264.44,,275.0,275.0,-17.07,3.069,-13.033,21.536
4440.0,2.487,0.695,-33.61,1.766,9.096,3.744,27.011,3.443,-20.694,-2.884,0.0,29.7,29.9,9.289,1.653,-16.683,-16.582,-17.267,-17.908,-3.296,25.024,0.0,264.24,,275.0,275.0,-17.259,3.059,-13.049,21.499
4440.5,2.487,0.695,-33.61,1.766,9.096,3.744,27.011,3.443,-20.694,-2.884,0.0,29.7,29.9,9.289,1.653,-16.407,-16.323,-16.968,-17.343,-3.296,25.024,0.0,264.24,,275.0,275.0,-17.11,3.05,-13.043,21.476
4441.0,2.487,0.695,-33.61,1.766,9.096,3.743,26.99,3.445,-20.674,-2.888,0.0,29.717,29.916,9.289,1.653,-16.275,-16.33,-16.779,-17.722,-3.295,25.022,0.0,263.94,,275.0,275.0,-16.76,3.041,-13.022,21.478
4441.5,2.487,0.695,-33.61,1.766,9.096,3.743,26.99,3.445,-20.674,-2.888,0.0,29.7,29.9,9.289,1.653,-16.523,-16.497,-16.967,-17.951,-3.295,25.022,0.0,263.94,,275.0,275.0,-16.777,3.032,-12.983,21.428
4442.0,2.183,0.621,-34.237,1.723,9.124,3.743,26.99,3.445,-20.674,-2.888,0.0,29.7,29.9,9.267,1.773,-16.664,-16.537,-17.175,-18.219,-3.295,25.022,0.0,264.04,,275.0,275.0,-16.985,3.023,-12.993,21.379
4442.5,2.183,0.621,-34.237,1.723,9.124,3.743,26.99,3.445,-20.674,-2.888,0.0,29.7,29.9,9.267,1.773,-16.762,-16.561,-17.219,-17.853,-3.295,25.022,0.0,264.04,,275.0,275.0,-17.149,3.009,-12.978,21.34
4443.0,2.183,0.621,-34.237,1.723,9.124,3.743,26.99,3.445,-20.674,-2.888,0.0,29.7,29.9,9.267,1.773,-16.391,-16.264,-16.904,-17.388,-3.295,25.022,0.0,264.34,,275.0,275.0,-17.099,2.995,-12.991,21.281
4443.5,2.183,0.621,-34.237,1.723,9.124,3.743,26.99,3.445,-20.674,-2.888,0.0,29.7,29.9,9.267,1.773,-15.946,-16.208,-16.66,-17.249,-3.295,25.022,0.0,264.34,,275.0,275.0,-16.737,2.982,-12.95,21.162
4444.0,2.183,0.621,-34.237,1.723,9.124,3.741,26.98,3.455,-20.643,-2.873,0.0,29.713,30.022,9.267,1.773,-15.914,-16.327,-16.61,-17.679,-3.296,25.022,0.0,264.14,,275.0,275.0,-16.516,2.969,-12.954,21.091
4444.5,2.183,0.621,-34.237,1.723,9.124,3.741,26.98,3.455,-20.643,-2.873,0.0,29.7,30.0,9.267,1.773,-16.655,-16.539,-17.043,-18.204,-3.296,25.022,0.0,264.14,,275.0,275.0,-16.633,2.956,-12.929,21.025
4445.0,2.183,0.621,-34.237,1.723,9.124,3.741,26.98,3.455,-20.643,-2.873,0.0,29.7,30.0,9.267,1.773,-16.668,-16.481,-17.135,-17.888,-3.296,25.022,0.0,263.74,,275.0,275.0,-17.11,2.943,-12.94,21.061
4445.5,2.263,0.611,-33.5,1.794,9.128,3.741,26.98,3.455,-20.643,-2.873,0.0,29.7,30.0,9.231,1.619,-16.14,-16.195,-16.794,-17.194,-3.296,25.022,0.0,263.74,,275.0,275.0,-17.043,2.931,-12.932,21.098
4446.0,2.263,0.611,-33.5,1.794,9.128,3.741,26.98,3.455,-20.643,-2.873,0.0,29.7,30.0,9.231,1.619,-16.073,-16.001,-16.635,-17.278,-3.296,25.022,0.0,263.74,,275.0,275.0,-16.581,2.92,-12.948,21.191
4446.5,2.263,0.611,-33.5,1.794,9.128,3.741,26.98,3.455,-20.643,-2.873,0.0,29.7,30.0,9.231,1.619,-16.111,-16.172,-16.631,-17.479,-3.296,25.022,0.0,263.74,,275.0,275.0,-16.497,2.909,-12.925,21.223
4447.0,2.263,0.611,-33.5,1.794,9.128,3.741,26.98,3.455,-20.643,-2.873,0.0,29.7,30.0,9.231,1.619,-16.223,-16.303,-16.704,-17.643,-3.296,25.022,0.0,263.44,,275.0,275.0,-16.598,2.899,-12.886,21.31
4447.5,2.263,0.611,-33.5,1.794,9.128,3.744,27.024,3.465,-20.59,-2.887,0.0,29.72,29.927,9.231,1.619,-16.372,-16.447,-16.889,-17.94,-3.293,25.024,0.0,263.44,,275.0,275.0,-16.718,2.888,-12.891,21.343
4448.0,2.263,0.611,-33.5,1.794,9.128,3.744,27.024,3.465,-20.59,-2.887,0.0,29.7,29.9,9.231,1.619,-16.634,-16.536,-17.138,-17.912,-3.293,25.024,0.0,263.94,,275.0,275.0,-16.912,2.878,-12.89,21.366
4448.5,2.457,0.689,-33.937,1.815,9.141,3.744,27.024,3.465,-20.59,-2.887,0.0,29.7,29.9,9.21,1.644,-16.322,-16.32,-16.83,-17.386,-3.293,25.024,0.0,263.94,,275.0,275.0,-17.055,2.868,-12.904,21.37
4449.0,2.457,0.689,-33.937,1.815,9.141,3.744,27.024,3.465,-20.59,-2.887,0.0,29.7,29.9,9.21,1.644,-15.907,-16.076,-16.581,-17.315,-3.293,25.024,0.0,263.04,,275.0,275.0,-16.714,2.861,-12.923,21.4
4449.5,2.457,0.689,-33.937,1.815,9.141,3.744,27.024,3.465,-20.59,-2.887,0.0,29.7,29.9,9.21,1.644,-15.835,-16.184,-16.544,-17.532,-3.293,25.024,0.0,263.04,,275.0,275.0,-16.47,2.855,-12.876,21.405
4450.0,2.457,0.689,-33.937,1.815,9.141,3.744,27.024,3.465,-20.59,-2.887,0.0,29.7,29.9,9.21,1.644,-15.973,-16.342,-16.585,-17.792,-3.293,25.024,0.0,263.34,,275.0,275.0,-16.524,2.848,-12.896,21.417
4450.5,2.457,0.689,-33.937,1.815,9.141,3.753,27.037,3.46,-20.555,-2.898,0.0,29.73,29.936,9.21,1.644,-16.287,-16.477,-16.787,-18.06,-3.289,25.029,0.0,263.34,,275.0,275.0,-16.673,2.842,-12.875,21.436
4451.0,2.457,0.689,-33.937,1.815,9.141,3.753,27.037,3.46,-20.555,-2.898,0.0,29.7,29.9,9.21,1.644,-16.6,-16.493,-17.007,-18.043,-3.289,25.029,0.0,263.54,,275.0,275.0,-16.903,2.835,-12.887,21.449
4451.5,3.036,0.785,-33.835,1.765,9.103,3.753,27.037,3.46,-20.555,-2.898,0.0,29.7,29.9,9.246,1.536,-16.306,-16.315,-16.917,-17.625,-3.289,25.029,0.0,263.54,,275.0,275.0,-17.036,2.829,-12.869,21.446
4452.0,3.036,0.785,-33.835,1.765,9.103,3.753,27.037,3.46,-20.555,-2.898,0.0,29.7,29.9,9.246,1.536,-15.815,-16.057,-16.385,-17.191,-3.289,25.029,0.0,263.44,,275.0,275.0,-16.791,2.832,-12.859,21.422
4452.5,3.036,0.785,-33.835,1.765,9.103,3.753,27.037,3.46,-20.555,-2.898,0.0,29.7,29.9,9.246,1.536,-15.929,-16.267,-16.542,-17.66,-3.289,25.029,0.0,263.44,,275.0,275.0,-16.362,2.836,-12.826,21.392
4453.0,3.036,0.785,-33.835,1.765,9.103,3.753,27.037,3.46,-20.555,-2.898,0.0,29.7,29.9,9.246,1.536,-16.148,-16.399,-16.74,-17.962,-3.289,25.029,0.0,262.94,,275.0,275.0,-16.6,2.839,-12.808,21.395
4453.5,3.036,0.785,-33.835,1.765,9.103,3.753,27.037,3.46,-20.555,-2.898,0.0,29.7,29.9,9.246,1.536,-16.353,-16.436,-16.897,-18.048,-3.289,25.029,0.0,262.94,,275.0,275.0,-16.812,2.842,-12.79,21.4
4454.0,3.036,0.785,-33.835,1.765,9.103,3.759,27.08,3.479,-20.52,-2.883,0.0,29.736,29.964,9.246,1.536,-16.707,-16.474,-17.075,-17.97,-3.29,25.03,0.0,264.24,,275.0,275.0,-16.934,2.845,-12.813,21.435
4454.5,3.036,0.785,-33.835,1.765,9.103,3.759,27.08,3.479,-20.52,-2.883,0.0,29.7,30.0,9.246,1.536,-16.235,-16.359,-16.827,-17.386,-3.29,25.03,0.0,264.24,,275.0,275.0,-17.056,2.849,-12.83,21.548
4455.0,3.804,0.896,-35.209,1.74,9.239,3.759,27.08,3.479,-20.52,-2.883,0.0,29.7,30.0,8.997,1.737,-15.863,-16.092,-16.477,-17.086,-3.29,25.03,0.0,264.14,,275.0,275.0,-16.702,2.852,-12.811,21.52
4455.5,3.804,0.896,-35.209,1.74,9.239,3.759,27.08,3.479,-20.52,-2.883,0.0,29.7,30.0,8.997,1.737,-15.84,-16.289,-16.478,-17.736,-3.29,25.03,0.0,264.14,,275.0,275.0,-16.38,2.867,-12.79,21.46
4456.0,3.804,0.896,-35.209,1.74,9.239,3.759,27.08,3.479,-20.52,-2.883,0.0,29.7,30.0,8.997,1.737,-16.22,-16.375,-16.713,-17.961,-3.29,25.03,0.0,264.34,,275.0,275.0,-16.586,2.883,-12.791,21.414
4456.5,3.804,0.896,-35.209,1.74,9.239,3.759,27.08,3.479,-20.52,-2.883,0.0,29.7,30.0,8.997,1.737,-16.3,-16.338,-16.835,-17.741,-3.29,25.03,0.0,264.34,,275.0,275.0,-16.817,2.898,-12.775,21.428
4457.0,3.804,0.896,-35.209,1.74,9.239,3.775,27.092,3.478,-20.48,-2.885,0.0,29.749,29.911,8.997,1.737,-15.892,-16.093,-16.576,-17.02,-3.284,25.04,0.0,263.84,,275.0,275.0,-16.804,2.913,-12.778,21.369
4457.5,3.804,0.896,-35.209,1.74,9.239,3.775,27.092,3.478,-20.48,-2.885,0.0,29.7,29.9,8.997,1.737,-15.663,-15.873,-16.268,-16.901,-3.284,25.04,0.0,263.84,,275.0,275.0,-16.395,2.927,-12.787,21.306
4458.0,2.513,0.688,-33.91,1.801,9.078,3.775,27.092,3.478,-20.48,-2.885,0.0,29.7,29.9,9.228,1.572,-15.697,-16.046,-16.234,-17.334,-3.284,25.04,0.0,264.14,,275.0,275.0,-16.176,2.942,-12.741,21.299
4458.5,2.513,0.688,-33.91,1.801,9.078,3.775,27.092,3.478,-20.48,-2.885,0.0,29.7,29.9,9.228,1.572,-15.851,-16.218,-16.427,-17.691,-3.284,25.04,0.0,264.14,,275.0,275.0,-16.328,2.935,-12.703,21.267
4459.0,2.513,0.688,-33.91,1.801,9.078,3.775,27.092,3.478,-20.48,-2.885,0.0,29.7,29.9,9.228,1.572,-16.361,-16.304,-16.75,-17.739,-3.284,25.04,0.0,264.04,,275.0,275.0,-16.547,2.928,-12.711,21.273
4459.5,2.513,0.688,-33.91,1.801,9.078,3.775,27.092,3.478,-20.48,-2.885,0.0,29.7,29.9,9.228,1.572,-15.95,-16.106,-16.594,-17.245,-3.284,25.04,0.0,264.04,,275.0,275.0,-16.789,2.921,-12.714,21.262
4460.0,2.513,0.688,-33.91,1.801,9.078,3.775,27.092,3.478,-20.48,-2.885,0.0,29.7,29.9,9.228,1.572,-15.687,-15.887,-16.28,-16.79,-3.284,25.04,0.0,263.94,,275.0,275.0,-16.474,2.914,-12.711,21.222
4460.5,2.513,0.688,-33.91,1.801,9.078,3.764,27.089,3.421,-20.458,-2.873,0.0,29.75,30.005,9.228,1.572,-15.53,-15.992,-16.154,-17.071,-3.284,25.038,0.0,263.94,,275.0,275.0,-16.161,2.908,-12.691,21.229
4461.0,2.513,0.688,-33.91,1.801,9.078,3.764,27.089,3.421,-20.458,-2.873,0.0,29.7,30.0,9.228,1.572,-15.665,-16.163,-16.334,-17.561,-3.284,25.038,0.0,264.54,,275.0,275.0,-16.187,2.901,-12.675,21.176
4461.5,2.928,0.738,-34.277,1.814,9.141,3.764,27.089,3.421,-20.458,-2.873,0.0,29.7,30.0,9.178,1.55,-15.865,-16.203,-16.487,-17.826,-3.284,25.038,0.0,264.54,,275.0,275.0,-16.431,2.895,-12.648,21.14
4462.0,2.928,0.738,-34.277,1.814,9.141,3.764,27.089,3.421,-20.458,-2.873,0.0,29.7,30.0,9.178,1.55,-16.325,-16.332,-16.744,-17.863,-3.284,25.038,0.0,264.74,,275.0,275.0,-16.595,2.895,-12.643,21.089
4462.5,2.928,0.738,-34.277,1.814,9.141,3.764,27.089,3.421,-20.458,-2.873,0.0,29.7,30.0,9.178,1.55,-16.261,-16.212,-16.634,-17.396,-3.284,25.038,0.0,264.74,,275.0,275.0,-16.816,2.896,-12.68,21.018
4463.0,2.928,0.738,-34.277,1.814,9.141,3.764,27.089,3.421,-20.458,-2.873,0.0,29.7,30.0,9.178,1.55,-15.311,-15.921,-16.126,-17.013,-3.284,25.038,0.0,264.74,,275.0,275.0,-16.626,2.896,-12.704,21.021
4463.5,2.928,0.738,-34.277,1.814,9.141,3.769,27.06,3.449,-20.447,-2.872,0.0,29.756,30.025,9.178,1.55,-15.355,-16.011,-16.128,-17.4,-3.278,25.048,0.0,264.74,,275.0,275.0,-16.093,2.897,-12.644,21.052
4464.0,2.928,0.738,-34.277,1.814,9.141,3.769,27.06,3.449,-20.447,-2.872,0.0,29.8,30.0,9.178,1.55,-15.785,-16.132,-16.284,-17.595,-3.278,25.048,0.0,264.14,,275.0,275.0,-16.224,2.897,-12.629,21.067
4464.5,2.791,0.705,-35.079,1.729,9.154,3.769,27.06,3.449,-20.447,-2.872,0.0,29.8,30.0,9.228,1.938,-16.031,-16.24,-16.574,-17.874,-3.278,25.048,0.0,264.14,,275.0,275.0,-16.449,2.898,-12.606,21.082
4465.0,2.791,0.705,-35.079,1.729,9.154,3.769,27.06,3.449,-20.447,-2.872,0.0,29.8,30.0,9.228,1.938,-16.179,-16.242,-16.654,-17.638,-3.278,25.048,0.0,264.84,,275.0,275.0,-16.68,2.896,-12.637,21.095
4465.5,2.791,0.705,-35.079,1.729,9.154,3.769,27.06,3.449,-20.447,-2.872,0.0,29.8,30.0,9.228,1.938,-15.733,-15.987,-16.353,-17.018,-3.278,25.048,0.0,264.84,,275.0,275.0,-16.678,2.894,-12.652,21.171
4466.0,2.791,0.705,-35.079,1.729,9.154,3.769,27.06,3.449,-20.447,-2.872,0.0,29.8,30.0,9.228,1.938,-15.424,-15.819,-16.098,-16.885,-3.278,25.048,0.0,264.24,,275.0,275.0,-16.273,2.893,-12.627,21.168
4466.5,2.791,0.705,-35.079,1.729,9.154,3.769,27.06,3.449,-20.447,-2.872,0.0,29.8,30.0,9.228,1.938,-15.73,-16.122,-16.273,-17.63,-3.278,25.048,0.0,264.24,,275.0,275.0,-16.057,2.891,-12.598,21.18
4467.0,2.791,0.705,-35.079,1.729,9.154,3.748,27.071,3.474,-20.406,-2.874,0.0,29.759,29.989,9.228,1.938,-15.955,-16.232,-16.513,-17.857,-3.288,25.048,0.0,264.84,,275.0,275.0,-16.439,2.889,-12.598,21.163
4467.5,2.791,0.705,-35.079,1.729,9.154,3.748,27.071,3.474,-20.406,-2.874,0.0,29.8,30.0,9.228,1.938,-16.398,-16.25,-16.773,-17.765,-3.288,25.048,0.0,264.84,,275.0,275.0,-16.639,2.888,-12.592,21.144
4468.0,2.73,0.605,-35.209,1.734,9.215,3.748,27.071,3.474,-20.406,-2.874,0.0,29.8,30.0,9.123,1.755,-16.118,-15.946,-16.622,-17.225,-3.288,25.048,0.0,264.04,,275.0,275.0,-16.796,2.886,-12.621,21.068
4468.5,2.73,0.605,-35.209,1.734,9.215,3.748,27.071,3.474,-20.406,-2.874,0.0,29.8,30.0,9.123,1.755,-15.624,-15.674,-16.291,-16.557,-3.288,25.048,0.0,264.04,,275.0,275.0,-16.478,2.884,-12.583,21.044
4469.0,2.73,0.605,-35.209,1.734,9.215,3.748,27.071,3.474,-20.406,-2.874,0.0,29.8,30.0,9.123,1.755,-15.418,-15.819,-16.091,-16.905,-3.288,25.048,0.0,264.64,,275.0,275.0,-16.037,2.881,-12.549,20.997
4469.5,2.73,0.605,-35.209,1.734,9.215,3.748,27.071,3.474,-20.406,-2.874,0.0,29.8,30.0,9.123,1.755,-15.503,-16.041,-16.215,-17.541,-3.288,25.048,0.0,264.64,,275.0,275.0,-16.058,2.879,-12.534,20.962
4470.0,2.73,0.605,-35.209,1.734,9.215,3.764,27.111,3.49,-20.363,-2.889,0.0,29.77,30.027,9.123,1.755,-16.244,-16.238,-16.665,-17.903,-3.284,25.043,0.0,264.24,,275.0,275.0,-16.325,2.876,-12.553,20.9
4470.5,2.73,0.605,-35.209,1.734,9.215,3.764,27.111,3.49,-20.363,-2.889,0.0,29.8,30.0,9.123,1.755,-16.491,-16.237,-16.933,-17.778,-3.284,25.043,0.0,264.24,,275.0,275.0,-16.763,2.874,-12.547,20.875
4471.0,3.032,0.682,-35.209,1.761,9.197,3.764,27.111,3.49,-20.363,-2.889,0.0,29.8,30.0,9.126,1.796,-16.14,-15.985,-16.627,-17.161,-3.284,25.043,0.0,264.44,,275.0,275.0,-16.86,2.871,-12.574,20.931
4471.5,3.032,0.682,-35.209,1.761,9.197,3.764,27.111,3.49,-20.363,-2.889,0.0,29.8,30.0,9.126,1.796,-15.584,-15.724,-16.26,-16.636,-3.284,25.043,0.0,264.44,,275.0,275.0,-16.478,2.874,-12.573,21.0
4472.0,3.032,0.682,-35.209,1.761,9.197,3.764,27.111,3.49,-20.363,-2.889,0.0,29.8,30.0,9.126,1.796,-15.461,-15.921,-16.124,-16.985,-3.284,25.043,0.0,264.34,,275.0,275.0,-16.051,2.877,-12.56,21.036
4472.5,3.032,0.682,-35.209,1.761,9.197,3.764,27.111,3.49,-20.363,-2.889,0.0,29.8,30.0,9.126,1.796,-15.509,-16.057,-16.222,-17.476,-3.284,25.043,0.0,264.34,,275.0,275.0,-16.123,2.879,-12.527,21.123
4473.0,3.032,0.682,-35.209,1.761,9.197,3.764,27.111,3.49,-20.363,-2.889,0.0,29.8,30.0,9.126,1.796,-15.763,-16.071,-16.388,-17.659,-3.284,25.043,0.0,263.94,,275.0,275.0,-16.316,2.882,-12.551,21.149
4473.5,3.032,0.682,-35.209,1.761,9.197,3.757,27.122,3.457,-20.346,-2.881,0.0,29.763,30.002,9.126,1.796,-15.912,-16.078,-16.476,-17.158,-3.298,25.036,0.0,263.94,,275.0,275.0,-16.47,2.884,-12.545,21.136
4474.0,3.032,0.682,-35.209,1.761,9.197,3.757,27.122,3.457,-20.346,-2.881,0.0,29.8,30.0,9.126,1.796,-15.665,-15.641,-16.23,-16.821,-3.298,25.036,0.0,264.24,,275.0,275.0,-16.406,2.887,-12.554,21.146
4474.5,2.793,0.746,-33.135,1.774,9.023,3.757,27.122,3.457,-20.346,-2.881,0.0,29.8,30.0,9.356,1.595,-15.337,-15.665,-16.083,-16.923,-3.298,25.036,0.0,264.24,,275.0,275.0,-16.089,2.889,-12.54,21.126
4475.0,2.793,0.746,-33.135,1.774,9.023,3.757,27.122,3.457,-20.346,-2.881,0.0,29.8,30.0,9.356,1.595,-15.289,-15.894,-16.019,-17.222,-3.298,25.036,0.0,264.24,,275.0,275.0,-16.002,2.887,-12.514,21.074
4475.5,2.793,0.746,-33.135,1.774,9.023,3.757,27.122,3.457,-20.346,-2.881,0.0,29.8,30.0,9.356,1.595,-15.508,-15.995,-16.128,-17.468,-3.298,25.036,0.0,264.24,,275.0,275.0,-16.106,2.886,-12.483,21.048
4476.0,2.793,0.746,-33.135,1.774,9.023,3.757,27.122,3.457,-20.346,-2.881,0.0,29.8,30.0,9.356,1.595,-15.851,-16.108,-16.348,-17.692,-3.298,25.036,0.0,263.44,,275.0,275.0,-16.275,2.884,-12.481,21.135
4476.5,2.793,0.746,-33.135,1.774,9.023,3.761,27.166,3.489,-20.295,-2.879,0.0,29.784,30.083,9.356,1.595,-15.984,-16.094,-16.431,-17.508,-3.282,25.053,0.0,263.44,,275.0,275.0,-16.5,2.883,-12.519,21.222
4477.0,2.793,0.746,-33.135,1.774,9.023,3.761,27.166,3.489,-20.295,-2.879,0.0,29.8,30.1,9.356,1.595,-15.614,-15.91,-16.277,-16.945,-3.282,25.053,0.0,264.24,,275.0,275.0,-16.504,2.881,-12.506,21.261
4477.5,3.572,0.86,-35.209,1.662,9.143,3.761,27.166,3.489,-20.295,-2.879,0.0,29.8,30.1,9.217,1.776,-15.196,-15.861,-15.873,-16.982,-3.282,25.053,0.0,264.24,,275.0,275.0,-16.186,2.88,-12.517,21.271
4478.0,3.572,0.86,-35.209,1.662,9.143,3.761,27.166,3.489,-20.295,-2.879,0.0,29.8,30.1,9.217,1.776,-15.318,-16.006,-16.03,-17.377,-3.282,25.053,0.0,263.34,,275.0,275.0,-15.978,2.891,-12.504,21.289
4478.5,3.572,0.86,-35.209,1.662,9.143,3.761,27.166,3.489,-20.295,-2.879,0.0,29.8,30.1,9.217,1.776,-15.63,-16.088,-16.196,-17.572,-3.282,25.053,0.0,263.34,,275.0,275.0,-16.183,2.902,-12.502,21.304
4479.0,3.572,0.86,-35.209,1.662,9.143,3.761,27.166,3.489,-20.295,-2.879,0.0,29.8,30.1,9.217,1.776,-15.832,-16.019,-16.299,-17.461,-3.282,25.053,0.0,264.44,,275.0,275.0,-16.372,2.913,-12.497,21.262
4479.5,3.572,0.86,-35.209,1.662,9.143,3.783,27.178,3.436,-20.261,-2.881,0.0,29.782,30.034,9.217,1.776,-15.537,-15.846,-16.141,-16.745,-3.28,25.044,0.0,264.44,,275.0,275.0,-16.403,2.924,-12.496,21.24
4480.0,3.572,0.86,-35.209,1.662,9.143,3.783,27.178,3.436,-20.261,-2.881,0.0,29.8,30.0,9.217,1.776,-15.174,-15.531,-15.796,-16.433,-3.28,25.044,0.0,264.04,,275.0,275.0,-16.067,2.935,-12.475,21.204
4480.5,3.572,0.86,-35.209,1.662,9.143,3.783,27.178,3.436,-20.261,-2.881,0.0,29.8,30.0,9.217,1.776,-14.96,-15.693,-15.708,-16.802,-3.28,25.044,0.0,264.04,,275.0,275.0,-15.733,2.945,-12.45,21.168
4481.0,3.388,0.765,-35.209,1.734,9.177,3.783,27.178,3.436,-20.261,-2.881,0.0,29.8,30.0,9.14,1.72,-15.457,-16.027,-16.03,-17.512,-3.28,25.044,0.0,264.74,,275.0,275.0,-15.791,2.956,-12.45,21.18
4481.5,3.388,0.765,-35.209,1.734,9.177,3.783,27.178,3.436,-20.261,-2.881,0.0,29.8,30.0,9.14,1.72,-15.889,-16.05,-16.304,-17.515,-3.28,25.044,0.0,264.74,,275.0,275.0,-16.257,2.963,-12.458,21.224
4482.0,3.388,0.765,-35.209,1.734,9.177,3.783,27.178,3.436,-20.261,-2.881,0.0,29.8,30.0,9.14,1.72,-15.738,-15.78,-16.184,-17.059,-3.28,25.044,0.0,264.04,,275.0,275.0,-16.44,2.97,-12.473,21.201
4482.5,3.388,0.765,-35.209,1.734,9.177,3.783,27.178,3.436,-20.261,-2.881,0.0,29.8,30.0,9.14,1.72,-15.356,-15.639,-16.015,-16.862,-3.28,25.044,0.0,264.04,,275.0,275.0,-16.19,2.977,-12.456,21.265
4483.0,3.388,0.765,-35.209,1.734,9.177,3.797,27.152,3.458,-20.252,-2.879,0.0,29.79,30.08,9.14,1.72,-15.175,-15.683,-15.956,-16.988,-3.277,25.046,0.0,264.34,,275.0,275.0,-15.968,2.983,-12.455,21.352
4483.5,3.388,0.765,-35.209,1.734,9.177,3.797,27.152,3.458,-20.252,-2.879,0.0,29.8,30.1,9.14,1.72,-15.281,-15.799,-15.965,-17.17,-3.277,25.046,0.0,264.34,,275.0,275.0,-15.951,2.99,-12.435,21.406
4484.0,2.69,0.73,-33.083,1.786,9.117,3.797,27.152,3.458,-20.252,-2.879,0.0,29.8,30.1,9.42,1.674,-15.465,-15.816,-16.041,-17.292,-3.277,25.046,0.0,264.04,,275.0,275.0,-16.053,2.996,-12.405,21.473
4484.5,2.69,0.73,-33.083,1.786,9.117,3.797,27.152,3.458,-20.252,-2.879,0.0,29.8,30.1,9.42,1.674,-15.738,-15.918,-16.187,-17.281,-3.277,25.046,0.0,264.04,,275.0,275.0,-16.154,2.991,-12.417,21.512
4485.0,2.69,0.73,-33.083,1.786,9.117,3.797,27.152,3.458,-20.252,-2.879,0.0,29.8,30.1,9.42,1.674,-15.508,-15.797,-16.142,-16.917,-3.277,25.046,0.0,264.24,,275.0,275.0,-16.281,2.986,-12.427,21.562
4485.5,2.69,0.73,-33.083,1.786,9.117,3.797,27.152,3.458,-20.252,-2.879,0.0,29.8,30.1,9.42,1.674,-15.293,-15.661,-15.873,-16.604,-3.277,25.046,0.0,264.24,,275.0,275.0,-16.091,2.982,-12.428,21.603
4486.0,2.69,0.73,-33.083,1.786,9.117,3.779,27.138,3.459,-20.225,-2.883,0.0,29.8,30.022,9.42,1.674,-15.158,-15.738,-15.756,-16.867,-3.279,25.046,0.0,263.24,,275.0,275.0,-15.858,2.977,-12.393,21.638
4486.5,2.69,0.73,-33.083,1.786,9.117,3.779,27.138,3.459,-20.225,-2.883,0.0,29.8,30.0,9.42,1.674,-15.246,-15.875,-15.859,-17.226,-3.279,25.046,0.0,263.24,,275.0,275.0,-15.88,2.972,-12.396,21.665
4487.0,2.69,0.73,-33.083,1.786,9.117,3.779,27.138,3.459,-20.225,-2.883,0.0,29.8,30.0,9.42,1.674,-15.46,-15.978,-16.07,-17.494,-3.279,25.046,0.0,263.94,,275.0,275.0,-16.052,2.968,-12.383,21.72
4487.5,2.593,0.667,-34.109,1.798,9.181,3.779,27.138,3.459,-20.225,-2.883,0.0,29.8,30.0,9.175,1.643,-15.725,-15.99,-16.147,-17.298,-3.279,25.046,0.0,263.94,,275.0,275.0,-16.25,2.963,-12.389,21.695
4488.0,2.593,0.667,-34.109,1.798,9.181,3.779,27.138,3.459,-20.225,-2.883,0.0,29.8,30.0,9.175,1.643,-15.399,-15.748,-15.963,-16.816,-3.279,25.046,0.0,262.34,,275.0,275.0,-16.29,2.957,-12.405,21.694
4488.5,2.593,0.667,-34.109,1.798,9.181,3.779,27.138,3.459,-20.225,-2.883,0.0,29.8,30.0,9.175,1.643,-14.943,-15.737,-15.693,-16.849,-3.279,25.046,0.0,262.34,,275.0,275.0,-15.981,2.951,-12.363,21.703
4489.0,2.593,0.667,-34.109,1.798,9.181,3.779,27.138,3.459,-20.225,-2.883,0.0,29.8,30.0,9.175,1.643,-15.13,-15.832,-15.797,-17.243,-3.279,25.046,0.0,264.44,,275.0,275.0,-15.806,2.945,-12.355,21.728
