t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4489.5,2.593,0.667,-34.109,1.798,9.181,3.781,27.156,3.467,-20.188,-2.872,0.0,29.814,30.1,9.175,1.643,-15.405,-15.912,-15.947,-17.426,-3.281,25.052,0.0,264.44,,275.0,275.0,-16.001,2.939,-12.337,21.732
4490.0,2.593,0.667,-34.109,1.798,9.181,3.781,27.156,3.467,-20.188,-2.872,0.0,29.8,30.1,9.175,1.643,-15.695,-15.988,-16.169,-17.466,-3.281,25.052,0.0,262.44,,275.0,275.0,-16.173,2.934,-12.337,21.766
4490.5,2.726,0.73,-33.269,1.801,9.164,3.781,27.156,3.467,-20.188,-2.872,0.0,29.8,30.1,9.229,1.641,-15.574,-15.867,-16.113,-16.977,-3.281,25.052,0.0,262.44,,275.0,275.0,-16.329,2.928,-12.362,21.734
4491.0,2.726,0.73,-33.269,1.801,9.164,3.781,27.156,3.467,-20.188,-2.872,0.0,29.8,30.1,9.229,1.641,-15.376,-15.552,-15.893,-16.666,-3.281,25.052,0.0,264.24,,275.0,275.0,-16.133,2.925,-12.349,21.7
4491.5,2.726,0.73,-33.269,1.801,9.164,3.781,27.156,3.467,-20.188,-2.872,0.0,29.8,30.1,9.229,1.641,-15.023,-15.584,-15.73,-16.792,-3.281,25.052,0.0,264.24,,275.0,275.0,-15.872,2.921,-12.338,21.576
4492.0,2.726,0.73,-33.269,1.801,9.164,3.781,27.156,3.467,-20.188,-2.872,0.0,29.8,30.1,9.229,1.641,-15.45,-15.813,-15.968,-17.261,-3.281,25.052,0.0,263.34,,275.0,275.0,-15.782,2.918,-12.305,21.459
4492.5,2.726,0.73,-33.269,1.801,9.164,3.778,27.204,3.475,-20.154,-2.883,0.0,29.809,30.108,9.229,1.641,-15.584,-15.927,-16.18,-17.542,-3.288,25.052,0.0,263.34,,275.0,275.0,-16.123,2.915,-12.309,21.36
4493.0,2.726,0.73,-33.269,1.801,9.164,3.778,27.204,3.475,-20.154,-2.883,0.0,29.8,30.1,9.229,1.641,-15.704,-15.919,-16.204,-17.271,-3.288,25.052,0.0,264.64,,275.0,275.0,-16.309,2.912,-12.329,21.369
4493.5,2.726,0.73,-33.269,1.801,9.164,3.778,27.204,3.475,-20.154,-2.883,0.0,29.8,30.1,9.229,1.641,-15.362,-15.719,-15.983,-16.675,-3.288,25.052,0.0,264.64,,275.0,275.0,-16.274,2.909,-12.328,21.405
4494.0,3.222,0.791,-35.209,1.708,9.136,3.778,27.204,3.475,-20.154,-2.883,0.0,29.8,30.1,9.275,1.785,-15.242,-15.525,-15.786,-16.622,-3.288,25.052,0.0,263.34,,275.0,275.0,-15.935,2.906,-12.328,21.411
4494.5,3.222,0.791,-35.209,1.708,9.136,3.778,27.204,3.475,-20.154,-2.883,0.0,29.8,30.1,9.275,1.785,-15.175,-15.648,-15.763,-16.892,-3.288,25.052,0.0,263.34,,275.0,275.0,-15.794,2.911,-12.287,21.432
4495.0,3.222,0.791,-35.209,1.708,9.136,3.778,27.204,3.475,-20.154,-2.883,0.0,29.8,30.1,9.275,1.785,-15.225,-15.81,-15.846,-17.139,-3.288,25.052,0.0,264.14,,275.0,275.0,-15.87,2.916,-12.294,21.468
4495.5,3.222,0.791,-35.209,1.708,9.136,3.778,27.204,3.475,-20.154,-2.883,0.0,29.8,30.1,9.275,1.785,-15.765,-15.951,-16.254,-17.475,-3.288,25.052,0.0,264.14,,275.0,275.0,-16.005,2.921,-12.296,21.469
4496.0,3.222,0.791,-35.209,1.708,9.136,3.799,27.233,3.497,-20.131,-2.883,0.0,29.811,30.122,9.275,1.785,-15.724,-15.769,-16.17,-17.046,-3.284,25.055,0.0,262.74,,275.0,275.0,-16.361,2.926,-12.322,21.5
4496.5,3.222,0.791,-35.209,1.708,9.136,3.799,27.233,3.497,-20.131,-2.883,0.0,29.8,30.1,9.275,1.785,-15.438,-15.579,-15.999,-16.807,-3.284,25.055,0.0,262.74,,275.0,275.0,-16.177,2.931,-12.306,21.491
4497.0,3.1,0.761,-34.599,1.741,9.204,3.799,27.233,3.497,-20.131,-2.883,0.0,29.8,30.1,9.2,1.613,-15.071,-15.617,-15.842,-16.791,-3.284,25.055,0.0,264.04,,275.0,275.0,-15.956,2.936,-12.305,21.442
4497.5,3.1,0.761,-34.599,1.741,9.204,3.799,27.233,3.497,-20.131,-2.883,0.0,29.8,30.1,9.2,1.613,-15.057,-15.723,-15.771,-17.1,-3.284,25.055,0.0,264.04,,275.0,275.0,-15.831,2.938,-12.3,21.397
4498.0,3.1,0.761,-34.599,1.741,9.204,3.799,27.233,3.497,-20.131,-2.883,0.0,29.8,30.1,9.2,1.613,-15.265,-15.776,-15.83,-17.168,-3.284,25.055,0.0,262.54,,275.0,275.0,-15.913,2.941,-12.289,21.357
4498.5,3.1,0.761,-34.599,1.741,9.204,3.799,27.233,3.497,-20.131,-2.883,0.0,29.8,30.1,9.2,1.613,-15.553,-15.888,-16.088,-17.407,-3.284,25.055,0.0,262.54,,275.0,275.0,-16.01,2.944,-12.272,21.332
4499.0,3.1,0.761,-34.599,1.741,9.204,3.833,27.249,3.495,-20.095,-2.892,0.0,29.822,30.06,9.2,1.613,-15.343,-15.617,-15.922,-16.704,-3.297,25.055,0.0,263.94,,275.0,275.0,-16.234,2.946,-12.3,21.323
4499.5,3.1,0.761,-34.599,1.741,9.204,3.833,27.249,3.495,-20.095,-2.892,0.0,29.8,30.1,9.2,1.613,-14.992,-15.579,-15.679,-16.473,-3.297,25.055,0.0,263.94,,275.0,275.0,-15.897,2.949,-12.304,21.315
4500.0,3.1,0.761,-34.599,1.741,9.204,3.833,27.249,3.495,-20.095,-2.892,0.0,29.8,30.1,9.2,1.613,-15.018,-15.696,-15.758,-16.995,-3.297,25.055,0.0,263.74,,275.0,275.0,-15.681,2.951,-12.276,21.287
4500.5,3.277,0.839,-34.14,1.793,9.191,3.833,27.249,3.495,-20.095,-2.892,0.0,29.8,30.1,9.188,1.648,-15.268,-15.786,-15.878,-17.311,-3.297,25.055,0.0,263.74,,275.0,275.0,-15.867,2.954,-12.275,21.19
4501.0,3.277,0.839,-34.14,1.793,9.191,3.833,27.249,3.495,-20.095,-2.892,0.0,29.8,30.1,9.188,1.648,-15.518,-15.801,-16.054,-17.341,-3.297,25.055,0.0,264.64,,275.0,275.0,-16.061,2.959,-12.269,21.22
4501.5,3.277,0.839,-34.14,1.793,9.191,3.833,27.249,3.495,-20.095,-2.892,0.0,29.8,30.1,9.188,1.648,-15.815,-15.92,-16.187,-17.327,-3.297,25.055,0.0,264.64,,275.0,275.0,-16.179,2.964,-12.28,21.311
4502.0,3.277,0.839,-34.14,1.793,9.191,3.833,27.249,3.495,-20.095,-2.892,0.0,29.8,30.1,9.188,1.648,-15.413,-15.8,-16.024,-17.004,-3.297,25.055,0.0,263.84,,275.0,275.0,-16.312,2.969,-12.301,21.357
4502.5,3.277,0.839,-34.14,1.793,9.191,3.829,27.237,3.504,-20.088,-2.89,0.0,29.825,30.059,9.188,1.648,-15.149,-15.615,-15.816,-16.498,-3.299,25.048,0.0,263.84,,275.0,275.0,-16.06,2.974,-12.289,21.353
4503.0,3.277,0.839,-34.14,1.793,9.191,3.829,27.237,3.504,-20.088,-2.89,0.0,29.8,30.1,9.188,1.648,-15.151,-15.739,-15.803,-17.014,-3.299,25.048,0.0,264.24,,275.0,275.0,-15.769,2.979,-12.275,21.349
4503.5,3.31,0.799,-35.209,1.719,9.177,3.829,27.237,3.504,-20.088,-2.89,0.0,29.8,30.1,9.259,1.828,-15.348,-15.84,-15.955,-17.349,-3.299,25.048,0.0,264.24,,275.0,275.0,-15.927,2.984,-12.255,21.345
4504.0,3.31,0.799,-35.209,1.719,9.177,3.829,27.237,3.504,-20.088,-2.89,0.0,29.8,30.1,9.259,1.828,-15.588,-15.9,-16.173,-17.484,-3.299,25.048,0.0,263.84,,275.0,275.0,-16.123,2.99,-12.25,21.368
4504.5,3.31,0.799,-35.209,1.719,9.177,3.829,27.237,3.504,-20.088,-2.89,0.0,29.8,30.1,9.259,1.828,-15.67,-15.889,-16.219,-17.165,-3.299,25.048,0.0,263.84,,275.0,275.0,-16.286,2.995,-12.268,21.387
4505.0,3.31,0.799,-35.209,1.719,9.177,3.829,27.237,3.504,-20.088,-2.89,0.0,29.8,30.1,9.259,1.828,-15.395,-15.691,-15.976,-16.715,-3.299,25.048,0.0,264.24,,275.0,275.0,-16.236,3.0,-12.285,21.4
4505.5,3.31,0.799,-35.209,1.719,9.177,3.808,27.247,3.484,-20.065,-2.881,0.0,29.838,30.092,9.259,1.828,-15.207,-15.474,-15.767,-16.571,-3.286,25.06,0.0,264.24,,275.0,275.0,-15.944,3.005,-12.272,21.412
4506.0,3.31,0.799,-35.209,1.719,9.177,3.808,27.247,3.484,-20.065,-2.881,0.0,29.8,30.1,9.259,1.828,-15.068,-15.554,-15.676,-16.754,-3.286,25.06,0.0,263.94,,275.0,275.0,-15.755,3.01,-12.245,21.414
4506.5,2.124,0.523,-35.209,1.743,9.168,3.808,27.247,3.484,-20.065,-2.881,0.0,29.8,30.1,9.254,1.834,-15.311,-15.832,-15.932,-17.372,-3.286,25.06,0.0,263.94,,275.0,275.0,-15.763,3.015,-12.246,21.396
4507.0,2.124,0.523,-35.209,1.743,9.168,3.808,27.247,3.484,-20.065,-2.881,0.0,29.8,30.1,9.254,1.834,-15.674,-15.908,-16.132,-17.381,-3.286,25.06,0.0,264.44,,275.0,275.0,-16.112,3.0,-12.236,21.358
4507.5,2.124,0.523,-35.209,1.743,9.168,3.808,27.247,3.484,-20.065,-2.881,0.0,29.8,30.1,9.254,1.834,-15.522,-15.743,-15.954,-16.795,-3.286,25.06,0.0,264.44,,275.0,275.0,-16.274,2.986,-12.252,21.364
4508.0,2.124,0.523,-35.209,1.743,9.168,3.808,27.247,3.484,-20.065,-2.881,0.0,29.8,30.1,9.254,1.834,-15.052,-15.427,-15.699,-16.378,-3.286,25.06,0.0,263.24,,275.0,275.0,-16.003,2.972,-12.265,21.38
4508.5,2.124,0.523,-35.209,1.743,9.168,3.808,27.247,3.484,-20.065,-2.881,0.0,29.8,30.1,9.254,1.834,-14.809,-15.532,-15.543,-16.563,-3.286,25.06,0.0,263.24,,275.0,275.0,-15.639,2.958,-12.243,21.406
4509.0,2.124,0.523,-35.209,1.743,9.168,3.792,27.211,3.464,-20.039,-2.883,0.0,29.831,30.088,9.254,1.834,-14.804,-15.642,-15.532,-16.982,-3.285,25.056,0.0,264.04,,275.0,275.0,-15.612,2.944,-12.204,21.489
4509.5,2.124,0.523,-35.209,1.743,9.168,3.792,27.211,3.464,-20.039,-2.883,0.0,29.8,30.1,9.254,1.834,-15.176,-15.767,-15.748,-17.22,-3.285,25.056,0.0,264.04,,275.0,275.0,-15.74,2.931,-12.215,21.5
4510.0,2.603,0.614,-35.209,1.748,9.216,3.792,27.211,3.464,-20.039,-2.883,0.0,29.8,30.1,9.087,1.712,-15.454,-15.763,-15.904,-16.944,-3.285,25.056,0.0,262.84,,275.0,275.0,-15.978,2.918,-12.219,21.526
4510.5,2.603,0.614,-35.209,1.748,9.216,3.792,27.211,3.464,-20.039,-2.883,0.0,29.8,30.1,9.087,1.712,-14.98,-15.42,-15.62,-16.308,-3.285,25.056,0.0,262.84,,275.0,275.0,-16.016,2.912,-12.232,21.586
4511.0,2.603,0.614,-35.209,1.748,9.216,3.792,27.211,3.464,-20.039,-2.883,0.0,29.8,30.1,9.087,1.712,-14.581,-15.337,-15.358,-16.141,-3.285,25.056,0.0,263.84,,275.0,275.0,-15.582,2.907,-12.223,21.625
4511.5,2.603,0.614,-35.209,1.748,9.216,3.792,27.211,3.464,-20.039,-2.883,0.0,29.8,30.1,9.087,1.712,-14.644,-15.513,-15.418,-16.775,-3.285,25.056,0.0,263.84,,275.0,275.0,-15.354,2.902,-12.189,21.66
4512.0,2.603,0.614,-35.209,1.748,9.216,3.801,27.229,3.469,-19.987,-2.881,0.0,29.848,30.176,9.087,1.712,-14.952,-15.644,-15.536,-17.073,-3.284,25.056,0.0,262.74,,275.0,275.0,-15.588,2.898,-12.154,21.713
4512.5,2.603,0.614,-35.209,1.748,9.216,3.801,27.229,3.469,-19.987,-2.881,0.0,29.8,30.2,9.087,1.712,-15.272,-15.721,-15.733,-17.218,-3.284,25.056,0.0,262.74,,275.0,275.0,-15.801,2.893,-12.145,21.714
4513.0,2.835,0.743,-33.203,1.778,9.124,3.801,27.229,3.469,-19.987,-2.881,0.0,29.8,30.2,9.354,1.654,-15.457,-15.788,-15.955,-17.207,-3.284,25.056,0.0,263.84,,275.0,275.0,-15.986,2.888,-12.166,21.69
4513.5,2.835,0.743,-33.203,1.778,9.124,3.801,27.229,3.469,-19.987,-2.881,0.0,29.8,30.2,9.354,1.654,-14.935,-15.422,-15.56,-16.233,-3.284,25.056,0.0,263.84,,275.0,275.0,-16.102,2.887,-12.148,21.635
4514.0,2.835,0.743,-33.203,1.778,9.124,3.801,27.229,3.469,-19.987,-2.881,0.0,29.8,30.2,9.354,1.654,-14.813,-15.474,-15.468,-16.515,-3.284,25.056,0.0,263.04,,275.0,275.0,-15.538,2.886,-12.132,21.587
4514.5,2.835,0.743,-33.203,1.778,9.124,3.801,27.229,3.469,-19.987,-2.881,0.0,29.8,30.2,9.354,1.654,-14.925,-15.601,-15.578,-17.048,-3.284,25.056,0.0,263.04,,275.0,275.0,-15.567,2.885,-12.124,21.566
4515.0,2.835,0.743,-33.203,1.778,9.124,3.801,27.229,3.469,-19.987,-2.881,0.0,29.8,30.2,9.354,1.654,-15.14,-15.649,-15.717,-17.153,-3.284,25.056,0.0,264.84,,275.0,275.0,-15.788,2.885,-12.122,21.549
4515.5,2.835,0.743,-33.203,1.778,9.124,3.833,27.287,3.469,-19.938,-2.88,0.0,29.848,30.164,9.354,1.654,-15.53,-15.797,-15.975,-17.321,-3.282,25.066,0.0,264.84,,275.0,275.0,-15.915,2.884,-12.109,21.5
4516.0,2.835,0.743,-33.203,1.778,9.124,3.833,27.287,3.469,-19.938,-2.88,0.0,29.8,30.2,9.354,1.654,-15.382,-15.697,-15.865,-16.632,-3.282,25.066,0.0,263.34,,275.0,275.0,-16.156,2.883,-12.123,21.441
4516.5,3.504,0.831,-35.209,1.718,9.169,3.833,27.287,3.469,-19.938,-2.88,0.0,29.8,30.2,9.121,1.802,-14.968,-15.28,-15.548,-16.233,-3.282,25.066,0.0,263.34,,275.0,275.0,-15.894,2.882,-12.12,21.421
4517.0,3.504,0.831,-35.209,1.718,9.169,3.833,27.287,3.469,-19.938,-2.88,0.0,29.8,30.2,9.121,1.802,-14.773,-15.286,-15.385,-16.415,-3.282,25.066,0.0,264.34,,275.0,275.0,-15.508,2.892,-12.105,21.423
4517.5,3.504,0.831,-35.209,1.718,9.169,3.833,27.287,3.469,-19.938,-2.88,0.0,29.8,30.2,9.121,1.802,-15.034,-15.626,-15.616,-16.936,-3.282,25.066,0.0,264.34,,275.0,275.0,-15.465,2.902,-12.076,21.435
4518.0,3.504,0.831,-35.209,1.718,9.169,3.833,27.287,3.469,-19.938,-2.88,0.0,29.8,30.2,9.121,1.802,-15.18,-15.69,-15.785,-17.164,-3.282,25.066,0.0,262.84,,275.0,275.0,-15.803,2.912,-12.081,21.459
4518.5,3.504,0.831,-35.209,1.718,9.169,3.842,27.289,3.503,-19.923,-2.868,0.0,29.844,30.086,9.121,1.802,-15.315,-15.66,-15.782,-16.882,-3.279,25.058,0.0,262.84,,275.0,275.0,-15.955,2.922,-12.082,21.502
4519.0,3.504,0.831,-35.209,1.718,9.169,3.842,27.289,3.503,-19.923,-2.868,0.0,29.8,30.1,9.121,1.802,-15.127,-15.426,-15.629,-16.581,-3.279,25.058,0.0,264.14,,275.0,275.0,-15.91,2.931,-12.102,21.579
4519.5,3.516,0.875,-34.406,1.793,9.179,3.842,27.289,3.503,-19.923,-2.868,0.0,29.8,30.1,9.23,1.533,-14.741,-15.39,-15.452,-16.347,-3.279,25.058,0.0,264.14,,275.0,275.0,-15.691,2.941,-12.083,21.658
4520.0,3.516,0.875,-34.406,1.793,9.179,3.842,27.289,3.503,-19.923,-2.868,0.0,29.8,30.1,9.23,1.533,-14.643,-15.465,-15.425,-16.69,-3.279,25.058,0.0,262.74,,275.0,275.0,-15.482,2.95,-12.072,21.693
4520.5,3.516,0.875,-34.406,1.793,9.179,3.842,27.289,3.503,-19.923,-2.868,0.0,29.8,30.1,9.23,1.533,-14.791,-15.533,-15.449,-16.907,-3.279,25.058,0.0,262.74,,275.0,275.0,-15.556,2.96,-12.053,21.697
4521.0,3.516,0.875,-34.406,1.793,9.179,3.842,27.289,3.503,-19.923,-2.868,0.0,29.8,30.1,9.23,1.533,-15.36,-15.61,-15.795,-17.012,-3.279,25.058,0.0,264.04,,275.0,275.0,-15.67,2.969,-12.063,21.671
4521.5,3.516,0.875,-34.406,1.793,9.179,3.842,27.289,3.503,-19.923,-2.868,0.0,29.8,30.1,9.23,1.533,-15.095,-15.464,-15.664,-16.395,-3.279,25.058,0.0,264.04,,275.0,275.0,-15.944,2.978,-12.066,21.644
4522.0,3.516,0.875,-34.406,1.793,9.179,3.85,27.33,3.524,-19.89,-2.873,0.0,29.865,30.07,9.23,1.533,-14.831,-15.197,-15.418,-16.236,-3.279,25.064,0.0,261.64,,275.0,275.0,-15.654,2.987,-12.067,21.657
4522.5,3.516,0.875,-34.406,1.793,9.179,3.85,27.33,3.524,-19.89,-2.873,0.0,29.9,30.1,9.23,1.533,-14.872,-15.342,-15.409,-16.531,-3.279,25.064,0.0,261.64,,275.0,275.0,-15.42,2.995,-12.057,21.644
4523.0,2.885,0.794,-34.075,1.729,9.149,3.85,27.33,3.524,-19.89,-2.873,0.0,29.9,30.1,9.285,1.718,-14.961,-15.516,-15.516,-16.831,-3.279,25.064,0.0,264.14,,275.0,275.0,-15.539,3.004,-12.034,21.628
4523.5,2.885,0.794,-34.075,1.729,9.149,3.85,27.33,3.524,-19.89,-2.873,0.0,29.9,30.1,9.285,1.718,-14.996,-15.628,-15.617,-17.111,-3.279,25.064,0.0,264.14,,275.0,275.0,-15.706,3.002,-12.043,21.472
4524.0,2.885,0.794,-34.075,1.729,9.149,3.85,27.33,3.524,-19.89,-2.873,0.0,29.9,30.1,9.285,1.718,-15.325,-15.726,-15.838,-17.147,-3.279,25.064,0.0,263.14,,275.0,275.0,-15.838,3.0,-12.05,21.423
4524.5,2.885,0.794,-34.075,1.729,9.149,3.85,27.33,3.524,-19.89,-2.873,0.0,29.9,30.1,9.285,1.718,-15.094,-15.236,-15.605,-16.418,-3.279,25.064,0.0,263.14,,275.0,275.0,-16.009,2.998,-12.071,21.368
4525.0,2.885,0.794,-34.075,1.729,9.149,3.832,27.327,3.484,-19.878,-2.883,0.0,29.859,30.063,9.285,1.718,-14.829,-15.251,-15.511,-16.421,-3.277,25.062,0.0,264.34,,275.0,275.0,-15.588,2.996,-12.052,21.334
4525.5,2.885,0.794,-34.075,1.729,9.149,3.832,27.327,3.484,-19.878,-2.883,0.0,29.9,30.1,9.285,1.718,-14.675,-15.399,-15.392,-16.641,-3.277,25.062,0.0,264.34,,275.0,275.0,-15.503,2.994,-12.011,21.289
4526.0,2.997,0.721,-35.209,1.7,9.192,3.832,27.327,3.484,-19.878,-2.883,0.0,29.9,30.1,9.185,1.924,-14.828,-15.533,-15.484,-16.906,-3.277,25.062,0.0,263.34,,275.0,275.0,-15.527,2.993,-12.037,21.255
4526.5,2.997,0.721,-35.209,1.7,9.192,3.832,27.327,3.484,-19.878,-2.883,0.0,29.9,30.1,9.185,1.924,-15.192,-15.653,-15.682,-17.117,-3.277,25.062,0.0,263.34,,275.0,275.0,-15.688,2.993,-12.027,21.25
4527.0,2.997,0.721,-35.209,1.7,9.192,3.832,27.327,3.484,-19.878,-2.883,0.0,29.9,30.1,9.185,1.924,-15.305,-15.709,-15.874,-17.238,-3.277,25.062,0.0,264.34,,275.0,275.0,-15.911,2.993,-12.034,21.309
4527.5,2.997,0.721,-35.209,1.7,9.192,3.832,27.327,3.484,-19.878,-2.883,0.0,29.9,30.1,9.185,1.924,-15.324,-15.579,-15.767,-16.57,-3.277,25.062,0.0,264.34,,275.0,275.0,-16.031,2.993,-12.047,21.318
4528.0,2.997,0.721,-35.209,1.7,9.192,3.832,27.327,3.484,-19.878,-2.883,0.0,29.9,30.1,9.185,1.924,-14.946,-15.184,-15.516,-16.302,-3.277,25.062,0.0,263.34,,275.0,275.0,-15.81,2.993,-12.03,21.31
4528.5,2.997,0.721,-35.209,1.7,9.192,3.824,27.323,3.464,-19.853,-2.893,0.0,29.873,30.105,9.185,1.924,-14.941,-15.347,-15.433,-16.68,-3.287,25.071,0.0,263.34,,275.0,275.0,-15.487,2.993,-12.0,21.36
4529.0,2.997,0.721,-35.209,1.7,9.192,3.824,27.323,3.464,-19.853,-2.893,0.0,29.9,30.1,9.185,1.924,-15.133,-15.465,-15.599,-16.831,-3.287,25.071,0.0,264.14,,275.0,275.0,-15.6,2.993,-11.992,21.399
4529.5,2.685,0.743,-33.002,1.795,9.17,3.824,27.323,3.464,-19.853,-2.893,0.0,29.9,30.1,9.251,1.676,-15.231,-15.628,-15.778,-17.134,-3.287,25.071,0.0,264.14,,275.0,275.0,-15.757,2.993,-12.004,21.421
4530.0,2.685,0.743,-33.002,1.795,9.17,3.824,27.323,3.464,-19.853,-2.893,0.0,29.9,30.1,9.251,1.676,-15.44,-15.737,-15.951,-17.22,-3.287,25.071,0.0,263.24,,275.0,275.0,-15.943,2.988,-12.006,21.454
4530.5,2.685,0.743,-33.002,1.795,9.17,3.824,27.323,3.464,-19.853,-2.893,0.0,29.9,30.1,9.251,1.676,-15.43,-15.69,-15.882,-16.914,-3.287,25.071,0.0,263.24,,275.0,275.0,-16.087,2.983,-12.048,21.481
4531.0,2.685,0.743,-33.002,1.795,9.17,3.824,27.323,3.464,-19.853,-2.893,0.0,29.9,30.1,9.251,1.676,-15.009,-15.401,-15.634,-16.416,-3.287,25.071,0.0,264.24,,275.0,275.0,-15.979,2.978,-12.053,21.483
4531.5,2.685,0.743,-33.002,1.795,9.17,3.829,27.339,3.478,-19.831,-2.893,0.0,29.87,30.07,9.251,1.676,-14.7,-15.285,-15.375,-16.07,-3.307,25.057,0.0,264.24,,275.0,275.0,-15.615,2.973,-12.036,21.454
4532.0,2.685,0.743,-33.002,1.795,9.17,3.829,27.339,3.478,-19.831,-2.893,0.0,29.9,30.1,9.251,1.676,-14.865,-15.543,-15.498,-16.93,-3.307,25.057,0.0,263.34,,275.0,275.0,-15.357,2.969,-12.009,21.482
4532.5,2.804,0.681,-35.209,1.725,9.132,3.829,27.339,3.478,-19.831,-2.893,0.0,29.9,30.1,9.179,1.954,-15.064,-15.538,-15.635,-17.042,-3.307,25.057,0.0,263.34,,275.0,275.0,-15.709,2.964,-11.987,21.529
4533.0,2.804,0.681,-35.209,1.725,9.132,3.829,27.339,3.478,-19.831,-2.893,0.0,29.9,30.1,9.179,1.954,-15.332,-15.635,-15.76,-16.952,-3.307,25.057,0.0,264.74,,275.0,275.0,-15.82,2.961,-11.984,21.52
4533.5,2.804,0.681,-35.209,1.725,9.132,3.829,27.339,3.478,-19.831,-2.893,0.0,29.9,30.1,9.179,1.954,-14.909,-15.498,-15.535,-16.396,-3.307,25.057,0.0,264.74,,275.0,275.0,-15.92,2.959,-12.024,21.492
4534.0,2.804,0.681,-35.209,1.725,9.132,3.829,27.339,3.478,-19.831,-2.893,0.0,29.9,30.1,9.179,1.954,-14.622,-15.273,-15.305,-16.159,-3.307,25.057,0.0,262.74,,275.0,275.0,-15.585,2.956,-12.018,21.424
4534.5,2.804,0.681,-35.209,1.725,9.132,3.851,27.307,3.509,-19.799,-2.882,0.0,29.882,30.104,9.179,1.954,-14.645,-15.255,-15.212,-16.299,-3.291,25.064,0.0,262.74,,275.0,275.0,-15.34,2.954,-11.993,21.309
4535.0,2.804,0.681,-35.209,1.725,9.132,3.851,27.307,3.509,-19.799,-2.882,0.0,29.9,30.1,9.179,1.954,-14.752,-15.406,-15.423,-16.603,-3.291,25.064,0.0,264.84,,275.0,275.0,-15.353,2.951,-11.978,21.305
4535.5,2.804,0.681,-35.209,1.725,9.132,3.851,27.307,3.509,-19.799,-2.882,0.0,29.9,30.1,9.179,1.954,-15.164,-15.503,-15.614,-16.698,-3.291,25.064,0.0,264.84,,275.0,275.0,-15.546,2.949,-11.952,21.277
4536.0,2.774,0.748,-34.482,1.74,9.114,3.851,27.307,3.509,-19.799,-2.882,0.0,29.9,30.1,9.262,1.786,-14.992,-15.259,-15.489,-16.493,-3.291,25.064,0.0,263.14,,275.0,275.0,-15.745,2.946,-11.981,21.228
4536.5,2.774,0.748,-34.482,1.74,9.114,3.851,27.307,3.509,-19.799,-2.882,0.0,29.9,30.1,9.262,1.786,-14.797,-15.199,-15.406,-16.352,-3.291,25.064,0.0,263.14,,275.0,275.0,-15.558,2.944,-11.969,21.136
4537.0,2.774,0.748,-34.482,1.74,9.114,3.851,27.307,3.509,-19.799,-2.882,0.0,29.9,30.1,9.262,1.786,-14.61,-15.26,-15.336,-16.464,-3.291,25.064,0.0,264.14,,275.0,275.0,-15.439,2.941,-11.942,21.051
4537.5,2.774,0.748,-34.482,1.74,9.114,3.851,27.307,3.509,-19.799,-2.882,0.0,29.9,30.1,9.262,1.786,-14.705,-15.398,-15.352,-16.691,-3.291,25.064,0.0,264.14,,275.0,275.0,-15.418,2.938,-11.93,20.987
4538.0,2.774,0.748,-34.482,1.74,9.114,3.847,27.343,3.511,-19.758,-2.893,0.0,29.893,30.136,9.262,1.786,-14.809,-15.472,-15.413,-16.837,-3.292,25.055,0.0,263.74,,275.0,275.0,-15.537,2.935,-11.913,20.981
4538.5,2.774,0.748,-34.482,1.74,9.114,3.847,27.343,3.511,-19.758,-2.893,0.0,29.9,30.1,9.262,1.786,-14.997,-15.545,-15.528,-16.829,-3.292,25.055,0.0,263.74,,275.0,275.0,-15.633,2.933,-11.955,21.065
4539.0,3.877,0.914,-35.209,1.724,9.192,3.847,27.343,3.511,-19.758,-2.893,0.0,29.9,30.1,9.151,1.744,-14.662,-15.211,-15.226,-16.091,-3.292,25.055,0.0,264.24,,275.0,275.0,-15.725,2.93,-11.943,21.14
4539.5,3.877,0.914,-35.209,1.724,9.192,3.847,27.343,3.511,-19.758,-2.893,0.0,29.9,30.1,9.151,1.744,-14.527,-15.141,-15.077,-16.146,-3.292,25.055,0.0,264.24,,275.0,275.0,-15.297,2.946,-11.927,21.218
4540.0,3.877,0.914,-35.209,1.724,9.192,3.847,27.343,3.511,-19.758,-2.893,0.0,29.9,30.1,9.151,1.744,-14.636,-15.262,-15.151,-16.443,-3.292,25.055,0.0,264.04,,275.0,275.0,-15.223,2.961,-11.902,21.21
4540.5,3.877,0.914,-35.209,1.724,9.192,3.847,27.343,3.511,-19.758,-2.893,0.0,29.9,30.1,9.151,1.744,-14.755,-15.455,-15.363,-16.83,-3.292,25.055,0.0,264.04,,275.0,275.0,-15.373,2.976,-11.901,21.238
4541.0,3.877,0.914,-35.209,1.724,9.192,3.835,27.378,3.519,-19.717,-2.885,0.0,29.894,30.01,9.151,1.744,-14.901,-15.522,-15.494,-16.903,-3.302,25.064,0.0,264.24,,275.0,275.0,-15.601,2.991,-11.904,21.26
4541.5,3.877,0.914,-35.209,1.724,9.192,3.835,27.378,3.519,-19.717,-2.885,0.0,29.9,30.0,9.151,1.744,-15.006,-15.429,-15.489,-16.427,-3.302,25.064,0.0,264.24,,275.0,275.0,-15.705,3.005,-11.91,21.331
4542.0,3.877,0.914,-35.209,1.724,9.192,3.835,27.378,3.519,-19.717,-2.885,0.0,29.9,30.0,9.151,1.744,-14.531,-15.16,-15.177,-15.932,-3.302,25.064,0.0,263.74,,275.0,275.0,-15.587,3.02,-11.899,21.352
4542.5,3.401,0.848,-34.93,1.701,9.176,3.835,27.378,3.519,-19.717,-2.885,0.0,29.9,30.0,9.252,1.774,-14.511,-15.017,-15.066,-16.028,-3.302,25.064,0.0,263.74,,275.0,275.0,-15.2,3.034,-11.879,21.375
4543.0,3.401,0.848,-34.93,1.701,9.176,3.835,27.378,3.519,-19.717,-2.885,0.0,29.9,30.0,9.252,1.774,-14.655,-15.423,-15.247,-16.752,-3.302,25.064,0.0,264.44,,275.0,275.0,-15.156,3.04,-11.868,21.388
4543.5,3.401,0.848,-34.93,1.701,9.176,3.835,27.378,3.519,-19.717,-2.885,0.0,29.9,30.0,9.252,1.774,-14.829,-15.44,-15.41,-16.909,-3.302,25.064,0.0,264.44,,275.0,275.0,-15.519,3.046,-11.872,21.396
4544.0,3.401,0.848,-34.93,1.701,9.176,3.835,27.378,3.519,-19.717,-2.885,0.0,29.9,30.0,9.252,1.774,-15.094,-15.476,-15.516,-16.715,-3.302,25.064,0.0,264.14,,275.0,275.0,-15.647,3.051,-11.875,21.397
4544.5,3.401,0.848,-34.93,1.701,9.176,3.835,27.421,3.517,-19.672,-2.892,0.0,29.907,30.011,9.252,1.774,-14.834,-15.323,-15.399,-16.212,-3.305,25.06,0.0,264.14,,275.0,275.0,-15.7,3.057,-11.896,21.378
4545.0,3.401,0.848,-34.93,1.701,9.176,3.835,27.421,3.517,-19.672,-2.892,0.0,29.9,30.0,9.252,1.774,-14.507,-15.015,-15.143,-15.935,-3.305,25.06,0.0,264.54,,275.0,275.0,-15.442,3.063,-11.897,21.306
4545.5,3.101,0.791,-34.961,1.697,9.159,3.835,27.421,3.517,-19.672,-2.892,0.0,29.9,30.0,9.262,1.817,-14.556,-15.115,-15.073,-16.206,-3.305,25.06,0.0,264.54,,275.0,275.0,-15.15,3.068,-11.853,21.317
4546.0,3.101,0.791,-34.961,1.697,9.159,3.835,27.421,3.517,-19.672,-2.892,0.0,29.9,30.0,9.262,1.817,-14.612,-15.374,-15.243,-16.662,-3.305,25.06,0.0,264.24,,275.0,275.0,-15.237,3.069,-11.847,21.295
4546.5,3.101,0.791,-34.961,1.697,9.159,3.835,27.421,3.517,-19.672,-2.892,0.0,29.9,30.0,9.262,1.817,-15.104,-15.55,-15.558,-16.912,-3.305,25.06,0.0,264.24,,275.0,275.0,-15.473,3.069,-11.861,21.227
4547.0,3.101,0.791,-34.961,1.697,9.159,3.835,27.421,3.517,-19.672,-2.892,0.0,29.9,30.0,9.262,1.817,-14.997,-15.479,-15.454,-16.439,-3.305,25.06,0.0,264.74,,275.0,275.0,-15.781,3.07,-11.871,21.159
4547.5,3.101,0.791,-34.961,1.697,9.159,3.835,27.419,3.505,-19.654,-2.891,0.0,29.906,30.169,9.262,1.817,-14.739,-15.104,-15.257,-16.161,-3.299,25.059,0.0,264.74,,275.0,275.0,-15.592,3.07,-11.886,21.091
4548.0,3.101,0.791,-34.961,1.697,9.159,3.835,27.419,3.505,-19.654,-2.891,0.0,29.9,30.2,9.262,1.817,-14.45,-15.103,-15.147,-16.238,-3.299,25.059,0.0,264.84,,275.0,275.0,-15.315,3.071,-11.878,21.06
4548.5,3.101,0.791,-34.961,1.697,9.159,3.835,27.419,3.505,-19.654,-2.891,0.0,29.9,30.2,9.262,1.817,-14.424,-15.232,-15.095,-16.449,-3.299,25.059,0.0,264.84,,275.0,275.0,-15.234,3.071,-11.848,21.0
4549.0,3.007,0.683,-35.209,1.708,9.173,3.835,27.419,3.505,-19.654,-2.891,0.0,29.9,30.2,9.165,1.753,-14.593,-15.351,-15.175,-16.603,-3.299,25.059,0.0,264.74,,275.0,275.0,-15.3,3.072,-11.842,20.893
4549.5,3.007,0.683,-35.209,1.708,9.173,3.835,27.419,3.505,-19.654,-2.891,0.0,29.9,30.2,9.165,1.753,-14.85,-15.322,-15.36,-16.677,-3.299,25.059,0.0,264.74,,275.0,275.0,-15.431,3.071,-11.858,20.889
4550.0,3.007,0.683,-35.209,1.708,9.173,3.835,27.419,3.505,-19.654,-2.891,0.0,29.9,30.2,9.165,1.753,-15.0,-15.2,-15.427,-16.404,-3.299,25.059,0.0,264.34,,275.0,275.0,-15.552,3.07,-11.85,20.899
4550.5,3.007,0.683,-35.209,1.708,9.173,3.835,27.419,3.505,-19.654,-2.891,0.0,29.9,30.2,9.165,1.753,-14.738,-15.136,-15.31,-16.363,-3.299,25.059,0.0,264.34,,275.0,275.0,-15.508,3.069,-11.841,20.908
4551.0,3.007,0.683,-35.209,1.708,9.173,3.843,27.415,3.541,-19.625,-2.886,0.0,29.915,30.047,9.165,1.753,-14.56,-15.187,-15.223,-16.404,-3.29,25.063,0.0,264.94,,275.0,275.0,-15.387,3.068,-11.849,21.027
4551.5,3.007,0.683,-35.209,1.708,9.173,3.843,27.415,3.541,-19.625,-2.886,0.0,29.9,30.0,9.165,1.753,-14.653,-15.233,-15.221,-16.533,-3.29,25.063,0.0,264.94,,275.0,275.0,-15.343,3.067,-11.834,21.096
4552.0,2.63,0.732,-33.606,1.801,9.133,3.843,27.415,3.541,-19.625,-2.886,0.0,29.9,30.0,9.253,1.683,-14.864,-15.256,-15.297,-16.595,-3.29,25.063,0.0,264.54,,275.0,275.0,-15.41,3.066,-11.836,21.146
4552.5,2.63,0.732,-33.606,1.801,9.133,3.843,27.415,3.541,-19.625,-2.886,0.0,29.9,30.0,9.253,1.683,-15.005,-15.361,-15.434,-16.754,-3.29,25.063,0.0,264.54,,275.0,275.0,-15.503,3.059,-11.831,21.231
4553.0,2.63,0.732,-33.606,1.801,9.133,3.843,27.415,3.541,-19.625,-2.886,0.0,29.9,30.0,9.253,1.683,-15.097,-15.366,-15.513,-16.704,-3.29,25.063,0.0,263.84,,275.0,275.0,-15.638,3.052,-11.854,21.25
4553.5,2.63,0.732,-33.606,1.801,9.133,3.843,27.415,3.541,-19.625,-2.886,0.0,29.9,30.0,9.253,1.683,-14.625,-15.166,-15.212,-16.109,-3.29,25.063,0.0,263.84,,275.0,275.0,-15.67,3.045,-11.836,21.283
4554.0,2.63,0.732,-33.606,1.801,9.133,3.863,27.41,3.521,-19.62,-2.885,0.0,29.918,30.092,9.253,1.683,-14.554,-15.161,-15.128,-16.218,-3.288,25.058,0.0,264.74,,275.0,275.0,-15.278,3.038,-11.834,21.31
4554.5,2.63,0.732,-33.606,1.801,9.133,3.863,27.41,3.521,-19.62,-2.885,0.0,29.9,30.1,9.253,1.683,-14.603,-15.315,-15.208,-16.48,-3.288,25.058,0.0,264.74,,275.0,275.0,-15.265,3.031,-11.831,21.318
4555.0,2.63,0.732,-33.606,1.801,9.133,3.863,27.41,3.521,-19.62,-2.885,0.0,29.9,30.1,9.253,1.683,-14.669,-15.409,-15.256,-16.803,-3.288,25.058,0.0,264.74,,275.0,275.0,-15.401,3.025,-11.806,21.343
4555.5,2.904,0.755,-34.29,1.754,9.13,3.863,27.41,3.521,-19.62,-2.885,0.0,29.9,30.1,9.304,1.779,-14.884,-15.424,-15.36,-16.718,-3.288,25.058,0.0,264.74,,275.0,275.0,-15.534,3.018,-11.833,21.346
4556.0,2.904,0.755,-34.29,1.754,9.13,3.863,27.41,3.521,-19.62,-2.885,0.0,29.9,30.1,9.304,1.779,-14.728,-15.287,-15.218,-16.249,-3.288,25.058,0.0,264.84,,275.0,275.0,-15.596,3.016,-11.844,21.354
4556.5,2.904,0.755,-34.29,1.754,9.13,3.863,27.41,3.521,-19.62,-2.885,0.0,29.9,30.1,9.304,1.779,-14.542,-15.13,-15.037,-15.989,-3.288,25.058,0.0,264.84,,275.0,275.0,-15.37,3.015,-11.82,21.338
4557.0,2.904,0.755,-34.29,1.754,9.13,3.863,27.41,3.521,-19.62,-2.885,0.0,29.9,30.1,9.304,1.779,-14.412,-15.122,-14.908,-16.121,-3.288,25.058,0.0,264.54,,275.0,275.0,-15.175,3.013,-11.817,21.298
4557.5,2.904,0.755,-34.29,1.754,9.13,3.849,27.394,3.519,-19.592,-2.895,0.0,29.918,30.188,9.304,1.779,-14.735,-15.372,-15.236,-16.787,-3.291,25.047,0.0,264.54,,275.0,275.0,-15.141,3.011,-11.818,21.24
4558.0,2.904,0.755,-34.29,1.754,9.13,3.849,27.394,3.519,-19.592,-2.895,0.0,29.9,30.2,9.304,1.779,-14.78,-15.345,-15.21,-16.422,-3.291,25.047,0.0,265.04,,275.0,275.0,-15.532,3.009,-11.794,21.199
4558.5,3.238,0.765,-35.209,1.691,9.248,3.849,27.394,3.519,-19.592,-2.895,0.0,29.9,30.2,9.137,1.822,-14.551,-15.019,-14.998,-15.947,-3.291,25.047,0.0,265.04,,275.0,275.0,-15.439,3.007,-11.822,21.178
4559.0,3.238,0.765,-35.209,1.691,9.248,3.849,27.394,3.519,-19.592,-2.895,0.0,29.9,30.2,9.137,1.822,-14.161,-15.011,-14.826,-15.974,-3.291,25.047,0.0,264.84,,275.0,275.0,-15.129,3.011,-11.795,21.207
4559.5,3.238,0.765,-35.209,1.691,9.248,3.849,27.394,3.519,-19.592,-2.895,0.0,29.9,30.2,9.137,1.822,-14.148,-15.122,-14.796,-16.274,-3.291,25.047,0.0,264.84,,275.0,275.0,-14.993,3.015,-11.78,21.244
4560.0,3.238,0.765,-35.209,1.691,9.248,3.849,27.394,3.519,-19.592,-2.895,0.0,29.9,30.2,9.137,1.822,-14.433,-15.214,-14.858,-16.444,-3.291,25.047,0.0,264.74,,275.0,275.0,-15.085,3.019,-11.753,21.306
4560.5,3.238,0.765,-35.209,1.691,9.248,3.832,27.437,3.551,-19.542,-2.878,0.0,29.935,30.207,9.137,1.822,-14.655,-15.346,-15.12,-16.721,-3.283,25.058,0.0,264.74,,275.0,275.0,-15.237,3.022,-11.763,21.374
4561.0,3.238,0.765,-35.209,1.691,9.248,3.832,27.437,3.551,-19.542,-2.878,0.0,29.9,30.2,9.137,1.822,-14.527,-14.989,-14.966,-16.048,-3.283,25.058,0.0,264.44,,275.0,275.0,-15.46,3.026,-11.753,21.385
4561.5,2.925,0.779,-34.14,1.767,9.103,3.832,27.437,3.551,-19.542,-2.878,0.0,29.9,30.2,9.264,1.629,-14.227,-14.954,-14.874,-15.89,-3.283,25.058,0.0,264.44,,275.0,275.0,-15.132,3.029,-11.751,21.357
4562.0,2.925,0.779,-34.14,1.767,9.103,3.832,27.437,3.551,-19.542,-2.878,0.0,29.9,30.2,9.264,1.629,-14.13,-15.086,-14.809,-16.214,-3.283,25.058,0.0,264.04,,275.0,275.0,-14.986,3.028,-11.735,21.358
4562.5,2.925,0.779,-34.14,1.767,9.103,3.832,27.437,3.551,-19.542,-2.878,0.0,29.9,30.2,9.264,1.629,-14.289,-15.134,-14.895,-16.463,-3.283,25.058,0.0,264.04,,275.0,275.0,-15.06,3.026,-11.704,21.374
4563.0,2.925,0.779,-34.14,1.767,9.103,3.832,27.437,3.551,-19.542,-2.878,0.0,29.9,30.2,9.264,1.629,-14.518,-15.128,-14.965,-16.478,-3.283,25.058,0.0,264.34,,275.0,275.0,-15.195,3.024,-11.699,21.374
4563.5,2.925,0.779,-34.14,1.767,9.103,3.832,27.437,3.551,-19.542,-2.878,0.0,29.9,30.2,9.264,1.629,-14.618,-15.193,-15.047,-16.404,-3.283,25.058,0.0,264.34,,275.0,275.0,-15.272,3.023,-11.696,21.333
4564.0,2.925,0.779,-34.14,1.767,9.103,3.828,27.468,3.517,-19.537,-2.883,0.0,29.933,30.215,9.264,1.629,-14.285,-15.111,-14.885,-15.952,-3.296,25.04,0.0,264.54,,275.0,275.0,-15.316,3.021,-11.695,21.279
4564.5,2.925,0.779,-34.14,1.767,9.103,3.828,27.468,3.517,-19.537,-2.883,0.0,29.9,30.2,9.264,1.629,-14.21,-14.913,-14.685,-15.992,-3.296,25.04,0.0,264.54,,275.0,275.0,-15.059,3.019,-11.681,21.244
4565.0,3.288,0.756,-35.209,1.669,9.184,3.828,27.468,3.517,-19.537,-2.883,0.0,29.9,30.2,9.171,1.796,-14.264,-15.087,-14.779,-16.175,-3.296,25.04,0.0,264.74,,275.0,275.0,-14.95,3.018,-11.656,21.301
4565.5,3.288,0.756,-35.209,1.669,9.184,3.828,27.468,3.517,-19.537,-2.883,0.0,29.9,30.2,9.171,1.796,-14.323,-15.194,-14.852,-16.392,-3.296,25.04,0.0,264.74,,275.0,275.0,-15.076,3.022,-11.657,21.236
4566.0,3.288,0.756,-35.209,1.669,9.184,3.828,27.468,3.517,-19.537,-2.883,0.0,29.9,30.2,9.171,1.796,-14.409,-15.054,-14.88,-16.214,-3.296,25.04,0.0,264.74,,275.0,275.0,-15.191,3.027,-11.652,21.279
4566.5,3.288,0.756,-35.209,1.669,9.184,3.828,27.468,3.517,-19.537,-2.883,0.0,29.9,30.2,9.171,1.796,-14.407,-14.915,-14.86,-16.12,-3.296,25.04,0.0,264.74,,275.0,275.0,-15.139,3.031,-11.635,21.275
4567.0,3.288,0.756,-35.209,1.669,9.184,3.833,27.47,3.526,-19.503,-2.888,0.0,29.941,30.183,9.171,1.796,-14.176,-14.883,-14.747,-15.86,-3.292,25.053,0.0,264.84,,275.0,275.0,-15.076,3.035,-11.633,21.325
4567.5,3.288,0.756,-35.209,1.669,9.184,3.833,27.47,3.526,-19.503,-2.888,0.0,29.9,30.2,9.171,1.796,-14.002,-14.955,-14.643,-15.833,-3.292,25.053,0.0,264.84,,275.0,275.0,-14.916,3.039,-11.616,21.354
4568.0,2.365,0.623,-34.135,1.719,9.146,3.833,27.47,3.526,-19.503,-2.888,0.0,29.9,30.2,9.329,1.759,-14.258,-15.102,-14.751,-16.417,-3.292,25.053,0.0,264.94,,275.0,275.0,-14.858,3.043,-11.577,21.399
4568.5,2.365,0.623,-34.135,1.719,9.146,3.833,27.47,3.526,-19.503,-2.888,0.0,29.9,30.2,9.329,1.759,-14.38,-15.146,-14.816,-16.285,-3.292,25.053,0.0,264.94,,275.0,275.0,-15.132,3.032,-11.586,21.43
4569.0,2.365,0.623,-34.135,1.719,9.146,3.833,27.47,3.526,-19.503,-2.888,0.0,29.9,30.2,9.329,1.759,-14.179,-14.967,-14.669,-15.752,-3.292,25.053,0.0,264.84,,275.0,275.0,-15.157,3.021,-11.598,21.476
4569.5,2.365,0.623,-34.135,1.719,9.146,3.833,27.47,3.526,-19.503,-2.888,0.0,29.9,30.2,9.329,1.759,-14.009,-14.639,-14.522,-15.643,-3.292,25.053,0.0,264.84,,275.0,275.0,-14.892,3.011,-11.583,21.523
4570.0,2.365,0.623,-34.135,1.719,9.146,3.833,27.47,3.526,-19.503,-2.888,0.0,29.9,30.2,9.329,1.759,-13.898,-14.727,-14.427,-15.754,-3.292,25.053,0.0,264.54,,275.0,275.0,-14.703,3.0,-11.575,21.542
4570.5,2.365,0.623,-34.135,1.719,9.146,3.832,27.44,3.516,-19.465,-2.9,0.0,29.945,30.182,9.329,1.759,-14.068,-14.802,-14.496,-15.974,-3.295,25.047,0.0,264.54,,275.0,275.0,-14.702,2.99,-11.519,21.53
4571.0,2.365,0.623,-34.135,1.719,9.146,3.832,27.44,3.516,-19.465,-2.9,0.0,29.9,30.2,9.329,1.759,-14.204,-15.014,-14.713,-16.192,-3.295,25.047,0.0,264.24,,275.0,275.0,-14.835,2.979,-11.507,21.551
4571.5,2.915,0.76,-34.515,1.758,9.13,3.832,27.44,3.516,-19.465,-2.9,0.0,29.9,30.2,9.254,1.856,-14.278,-15.067,-14.771,-16.167,-3.295,25.047,0.0,264.24,,275.0,275.0,-15.031,2.969,-11.512,21.554
4572.0,2.915,0.76,-34.515,1.758,9.13,3.832,27.44,3.516,-19.465,-2.9,0.0,29.9,30.2,9.254,1.856,-14.132,-14.627,-14.617,-15.784,-3.295,25.047,0.0,264.04,,275.0,275.0,-15.071,2.968,-11.511,21.567
4572.5,2.915,0.76,-34.515,1.758,9.13,3.832,27.44,3.516,-19.465,-2.9,0.0,29.9,30.2,9.254,1.856,-14.008,-14.7,-14.566,-15.848,-3.295,25.047,0.0,264.04,,275.0,275.0,-14.79,2.968,-11.49,21.518
4573.0,2.915,0.76,-34.515,1.758,9.13,3.832,27.44,3.516,-19.465,-2.9,0.0,29.9,30.2,9.254,1.856,-13.886,-14.868,-14.511,-16.011,-3.295,25.047,0.0,263.94,,275.0,275.0,-14.781,2.967,-11.471,21.54
4573.5,2.915,0.76,-34.515,1.758,9.13,3.86,27.466,3.55,-19.433,-2.89,0.0,29.951,30.342,9.254,1.856,-14.005,-14.924,-14.578,-16.149,-3.293,25.042,0.0,263.94,,275.0,275.0,-14.819,2.966,-11.476,21.496
4574.0,2.915,0.76,-34.515,1.758,9.13,3.86,27.466,3.55,-19.433,-2.89,0.0,30.0,30.3,9.254,1.856,-14.172,-14.993,-14.692,-16.319,-3.293,25.042,0.0,263.84,,275.0,275.0,-14.914,2.965,-11.469,21.491
4574.5,3.649,0.847,-35.209,1.718,9.226,3.86,27.466,3.55,-19.433,-2.89,0.0,30.0,30.3,9.139,1.767,-14.217,-14.934,-14.711,-15.999,-3.293,25.042,0.0,263.84,,275.0,275.0,-15.044,2.964,-11.471,21.464
4575.0,3.649,0.847,-35.209,1.718,9.226,3.86,27.466,3.55,-19.433,-2.89,0.0,30.0,30.3,9.139,1.767,-14.097,-14.763,-14.633,-15.697,-3.293,25.042,0.0,263.54,,275.0,275.0,-14.965,2.975,-11.463,21.436
4575.5,3.649,0.847,-35.209,1.718,9.226,3.86,27.466,3.55,-19.433,-2.89,0.0,30.0,30.3,9.139,1.767,-14.092,-14.771,-14.546,-15.859,-3.293,25.042,0.0,263.54,,275.0,275.0,-14.798,2.986,-11.443,21.467
4576.0,3.649,0.847,-35.209,1.718,9.226,3.86,27.466,3.55,-19.433,-2.89,0.0,30.0,30.3,9.139,1.767,-14.127,-14.898,-14.612,-16.095,-3.293,25.042,0.0,264.24,,275.0,275.0,-14.817,2.997,-11.445,21.449
4576.5,3.649,0.847,-35.209,1.718,9.226,3.86,27.466,3.55,-19.433,-2.89,0.0,30.0,30.3,9.139,1.767,-14.261,-15.012,-14.717,-16.272,-3.293,25.042,0.0,264.24,,275.0,275.0,-14.933,3.008,-11.42,21.398
4577.0,3.649,0.847,-35.209,1.718,9.226,3.834,27.507,3.532,-19.4,-2.867,0.0,29.961,30.212,9.139,1.767,-14.336,-14.967,-14.745,-16.06,-3.292,25.052,0.0,263.54,,275.0,275.0,-15.065,3.019,-11.437,21.394
4577.5,3.649,0.847,-35.209,1.718,9.226,3.834,27.507,3.532,-19.4,-2.867,0.0,30.0,30.2,9.139,1.767,-14.243,-14.671,-14.658,-15.839,-3.292,25.052,0.0,263.54,,275.0,275.0,-15.027,3.029,-11.465,21.376
4578.0,3.027,0.767,-34.59,1.804,9.17,3.834,27.507,3.532,-19.4,-2.867,0.0,30.0,30.2,9.171,1.602,-13.987,-14.657,-14.538,-15.716,-3.292,25.052,0.0,264.04,,275.0,275.0,-14.853,3.039,-11.43,21.491
4578.5,3.027,0.767,-34.59,1.804,9.17,3.834,27.507,3.532,-19.4,-2.867,0.0,30.0,30.2,9.171,1.602,-13.828,-14.754,-14.448,-15.95,-3.292,25.052,0.0,264.04,,275.0,275.0,-14.725,3.039,-11.409,21.441
4579.0,3.027,0.767,-34.59,1.804,9.17,3.834,27.507,3.532,-19.4,-2.867,0.0,30.0,30.2,9.171,1.602,-14.274,-14.988,-14.605,-16.277,-3.292,25.052,0.0,264.14,,275.0,275.0,-14.745,3.039,-11.422,21.458
4579.5,3.027,0.767,-34.59,1.804,9.17,3.834,27.507,3.532,-19.4,-2.867,0.0,30.0,30.2,9.171,1.602,-14.259,-14.927,-14.694,-16.19,-3.292,25.052,0.0,264.14,,275.0,275.0,-15.036,3.038,-11.419,21.412
4580.0,3.027,0.767,-34.59,1.804,9.17,3.836,27.533,3.538,-19.367,-2.892,0.0,29.968,30.205,9.171,1.602,-14.017,-14.763,-14.57,-15.656,-3.299,25.053,0.0,264.04,,275.0,275.0,-15.017,3.038,-11.436,21.423
4580.5,3.027,0.767,-34.59,1.804,9.17,3.836,27.533,3.538,-19.367,-2.892,0.0,30.0,30.2,9.171,1.602,-13.874,-14.418,-14.352,-15.382,-3.299,25.053,0.0,264.04,,275.0,275.0,-14.752,3.038,-11.403,21.461
4581.0,3.166,0.774,-35.209,1.684,9.147,3.836,27.533,3.538,-19.367,-2.892,0.0,30.0,30.2,9.258,1.785,-13.843,-14.557,-14.304,-15.609,-3.299,25.053,0.0,263.44,,275.0,275.0,-14.506,3.038,-11.39,21.509
4581.5,3.166,0.774,-35.209,1.684,9.147,3.836,27.533,3.538,-19.367,-2.892,0.0,30.0,30.2,9.258,1.785,-13.88,-14.741,-14.353,-15.822,-3.299,25.053,0.0,263.44,,275.0,275.0,-14.578,3.04,-11.344,21.526
4582.0,3.166,0.774,-35.209,1.684,9.147,3.836,27.533,3.538,-19.367,-2.892,0.0,30.0,30.2,9.258,1.785,-13.983,-14.899,-14.472,-16.128,-3.299,25.053,0.0,263.64,,275.0,275.0,-14.699,3.042,-11.361,21.498
4582.5,3.166,0.774,-35.209,1.684,9.147,3.836,27.533,3.538,-19.367,-2.892,0.0,30.0,30.2,9.258,1.785,-14.139,-14.555,-14.488,-15.712,-3.299,25.053,0.0,263.64,,275.0,275.0,-14.87,3.044,-11.357,21.503
4583.0,3.166,0.774,-35.209,1.684,9.147,3.836,27.533,3.538,-19.367,-2.892,0.0,30.0,30.2,9.258,1.785,-13.773,-14.459,-14.307,-15.325,-3.299,25.053,0.0,263.64,,275.0,275.0,-14.723,3.046,-11.369,21.448
4583.5,3.166,0.774,-35.209,1.684,9.147,3.832,27.52,3.503,-19.37,-2.902,0.0,29.961,30.272,9.258,1.785,-13.581,-14.558,-14.174,-15.413,-3.307,25.037,0.0,263.64,,275.0,275.0,-14.466,3.048,-11.331,21.422
4584.0,3.166,0.774,-35.209,1.684,9.147,3.832,27.52,3.503,-19.37,-2.902,0.0,30.0,30.3,9.258,1.785,-13.631,-14.718,-14.192,-15.815,-3.307,25.037,0.0,262.84,,275.0,275.0,-14.432,3.05,-11.332,21.378
4584.5,2.651,0.685,-34.001,1.741,9.135,3.832,27.52,3.503,-19.37,-2.902,0.0,30.0,30.3,9.253,1.515,-13.755,-14.83,-14.318,-16.173,-3.307,25.037,0.0,262.84,,275.0,275.0,-14.589,3.052,-11.313,21.351
4585.0,2.651,0.685,-34.001,1.741,9.135,3.832,27.52,3.503,-19.37,-2.902,0.0,30.0,30.3,9.253,1.515,-14.077,-14.898,-14.471,-16.17,-3.307,25.037,0.0,263.04,,275.0,275.0,-14.769,3.045,-11.309,21.315
4585.5,2.651,0.685,-34.001,1.741,9.135,3.832,27.52,3.503,-19.37,-2.902,0.0,30.0,30.3,9.253,1.515,-13.855,-14.776,-14.397,-15.736,-3.307,25.037,0.0,263.04,,275.0,275.0,-14.904,3.039,-11.329,21.286
4586.0,2.651,0.685,-34.001,1.741,9.135,3.832,27.52,3.503,-19.37,-2.902,0.0,30.0,30.3,9.253,1.515,-13.766,-14.47,-14.246,-15.198,-3.307,25.037,0.0,263.74,,275.0,275.0,-14.691,3.032,-11.322,21.3
4586.5,2.651,0.685,-34.001,1.741,9.135,3.858,27.492,3.542,-19.343,-2.899,0.0,29.981,30.229,9.253,1.515,-13.353,-14.596,-13.985,-15.634,-3.302,25.032,0.0,263.74,,275.0,275.0,-14.42,3.026,-11.311,21.32
4587.0,2.651,0.685,-34.001,1.741,9.135,3.858,27.492,3.542,-19.343,-2.899,0.0,30.0,30.2,9.253,1.515,-13.732,-14.746,-14.186,-16.069,-3.302,25.032,0.0,263.24,,275.0,275.0,-14.392,3.02,-11.28,21.278
4587.5,2.657,0.681,-33.803,1.786,9.157,3.858,27.492,3.542,-19.343,-2.899,0.0,30.0,30.2,9.264,1.555,-13.965,-14.89,-14.45,-16.326,-3.302,25.032,0.0,263.24,,275.0,275.0,-14.683,3.014,-11.282,21.187
4588.0,2.657,0.681,-33.803,1.786,9.157,3.858,27.492,3.542,-19.343,-2.899,0.0,30.0,30.2,9.264,1.555,-14.006,-14.742,-14.395,-15.567,-3.302,25.032,0.0,262.84,,275.0,275.0,-14.908,3.008,-11.297,21.129
4588.5,2.657,0.681,-33.803,1.786,9.157,3.858,27.492,3.542,-19.343,-2.899,0.0,30.0,30.2,9.264,1.555,-13.622,-14.213,-14.116,-15.005,-3.302,25.032,0.0,262.84,,275.0,275.0,-14.678,3.002,-11.298,21.141
4589.0,2.657,0.681,-33.803,1.786,9.157,3.858,27.492,3.542,-19.343,-2.899,0.0,30.0,30.2,9.264,1.555,-13.317,-14.286,-13.955,-15.22,-3.302,25.032,0.0,263.84,,275.0,275.0,-14.239,2.997,-11.255,21.073
4589.5,2.657,0.681,-33.803,1.786,9.157,3.819,27.498,3.533,-19.303,-2.882,0.0,29.983,30.292,9.264,1.555,-13.452,-14.529,-13.97,-15.635,-3.286,25.04,0.0,263.84,,275.0,275.0,-14.195,2.991,-11.236,21.079
4590.0,2.657,0.681,-33.803,1.786,9.157,3.819,27.498,3.533,-19.303,-2.882,0.0,30.0,30.3,9.264,1.555,-13.819,-14.835,-14.298,-16.218,-3.286,25.04,0.0,263.24,,275.0,275.0,-14.397,2.986,-11.232,21.01
4590.5,2.657,0.681,-33.803,1.786,9.157,3.819,27.498,3.533,-19.303,-2.882,0.0,30.0,30.3,9.264,1.555,-14.031,-14.77,-14.428,-15.993,-3.286,25.04,0.0,263.24,,275.0,275.0,-14.792,2.98,-11.256,20.912
4591.0,3.617,0.859,-35.209,1.692,9.256,3.819,27.498,3.533,-19.303,-2.882,0.0,30.0,30.3,9.038,1.718,-13.778,-14.52,-14.297,-15.352,-3.286,25.04,0.0,263.04,,275.0,275.0,-14.806,2.975,-11.27,20.821
4591.5,3.617,0.859,-35.209,1.692,9.256,3.819,27.498,3.533,-19.303,-2.882,0.0,30.0,30.3,9.038,1.718,-13.657,-14.242,-14.133,-15.189,-3.286,25.04,0.0,263.04,,275.0,275.0,-14.487,2.986,-11.248,20.785
4592.0,3.617,0.859,-35.209,1.692,9.256,3.819,27.498,3.533,-19.303,-2.882,0.0,30.0,30.3,9.038,1.718,-13.509,-14.399,-14.01,-15.399,-3.286,25.04,0.0,263.24,,275.0,275.0,-14.305,2.996,-11.252,20.753
4592.5,3.617,0.859,-35.209,1.692,9.256,3.819,27.498,3.533,-19.303,-2.882,0.0,30.0,30.3,9.038,1.718,-13.582,-14.601,-14.045,-15.721,-3.286,25.04,0.0,263.24,,275.0,275.0,-14.329,3.006,-11.221,20.73
4593.0,3.617,0.859,-35.209,1.692,9.256,3.836,27.528,3.55,-19.258,-2.901,0.0,29.982,30.274,9.038,1.718,-13.751,-14.78,-14.246,-16.067,-3.298,25.03,0.0,263.24,,275.0,275.0,-14.487,3.016,-11.24,20.689
4593.5,3.617,0.859,-35.209,1.692,9.256,3.836,27.528,3.55,-19.258,-2.901,0.0,30.0,30.3,9.038,1.718,-13.974,-14.558,-14.353,-15.649,-3.298,25.03,0.0,263.24,,275.0,275.0,-14.711,3.026,-11.244,20.638
4594.0,2.836,0.711,-35.209,1.755,9.154,3.836,27.528,3.55,-19.258,-2.901,0.0,30.0,30.3,9.195,1.818,-13.741,-14.282,-14.234,-15.344,-3.298,25.03,0.0,263.24,,275.0,275.0,-14.634,3.036,-11.238,20.61
4594.5,2.836,0.711,-35.209,1.755,9.154,3.836,27.528,3.55,-19.258,-2.901,0.0,30.0,30.3,9.195,1.818,-13.472,-14.348,-14.1,-15.327,-3.298,25.03,0.0,263.24,,275.0,275.0,-14.4,3.032,-11.237,20.587
4595.0,2.836,0.711,-35.209,1.755,9.154,3.836,27.528,3.55,-19.258,-2.901,0.0,30.0,30.3,9.195,1.818,-13.405,-14.535,-14.018,-15.623,-3.298,25.03,0.0,263.84,,275.0,275.0,-14.312,3.029,-11.204,20.602
4595.5,2.836,0.711,-35.209,1.755,9.154,3.836,27.528,3.55,-19.258,-2.901,0.0,30.0,30.3,9.195,1.818,-13.576,-14.603,-14.06,-15.722,-3.298,25.03,0.0,263.84,,275.0,275.0,-14.395,3.026,-11.197,20.549
4596.0,2.836,0.711,-35.209,1.755,9.154,3.869,27.556,3.551,-19.215,-2.883,0.0,29.997,30.255,9.195,1.818,-13.795,-14.767,-14.268,-16.049,-3.286,25.045,0.0,263.44,,275.0,275.0,-14.49,3.023,-11.203,20.664
4596.5,2.836,0.711,-35.209,1.755,9.154,3.869,27.556,3.551,-19.215,-2.883,0.0,30.0,30.3,9.195,1.818,-13.951,-14.836,-14.378,-15.919,-3.286,25.045,0.0,263.44,,275.0,275.0,-14.72,3.02,-11.207,20.743
4597.0,2.836,0.711,-35.209,1.755,9.154,3.869,27.556,3.551,-19.215,-2.883,0.0,30.0,30.3,9.195,1.818,-13.863,-14.537,-14.273,-15.462,-3.286,25.045,0.0,263.74,,275.0,275.0,-14.771,3.017,-11.212,20.744
4597.5,3.241,0.857,-33.724,1.793,9.135,3.869,27.556,3.551,-19.215,-2.883,0.0,30.0,30.3,9.308,1.53,-13.398,-14.36,-14.034,-15.389,-3.286,25.045,0.0,263.74,,275.0,275.0,-14.534,3.014,-11.204,20.796
4598.0,3.241,0.857,-33.724,1.793,9.135,3.869,27.556,3.551,-19.215,-2.883,0.0,30.0,30.3,9.308,1.53,-13.393,-14.514,-13.964,-15.576,-3.286,25.045,0.0,263.54,,275.0,275.0,-14.295,3.018,-11.182,20.878
4598.5,3.241,0.857,-33.724,1.793,9.135,3.869,27.556,3.551,-19.215,-2.883,0.0,30.0,30.3,9.308,1.53,-13.702,-14.54,-14.224,-15.775,-3.286,25.045,0.0,263.54,,275.0,275.0,-14.362,3.021,-11.157,20.926
4599.0,3.241,0.857,-33.724,1.793,9.135,3.869,27.556,3.551,-19.215,-2.883,0.0,30.0,30.3,9.308,1.53,-13.854,-14.706,-14.309,-15.864,-3.286,25.045,0.0,263.74,,275.0,275.0,-14.56,3.025,-11.166,21.002
4599.5,3.241,0.857,-33.724,1.793,9.135,3.847,27.604,3.545,-19.19,-2.884,0.0,30.008,30.336,9.308,1.53,-13.719,-14.526,-14.175,-15.456,-3.283,25.034,0.0,263.74,,275.0,275.0,-14.683,3.028,-11.187,21.052
4600.0,3.241,0.857,-33.724,1.793,9.135,3.847,27.604,3.545,-19.19,-2.884,0.0,30.0,30.3,9.308,1.53,-13.397,-14.295,-14.001,-14.961,-3.283,25.034,0.0,263.94,,275.0,275.0,-14.469,3.032,-11.152,21.065
4600.5,2.906,0.667,-35.209,1.687,9.227,3.847,27.604,3.545,-19.19,-2.884,0.0,30.0,30.3,9.15,1.83,-13.32,-14.261,-13.882,-15.071,-3.283,25.034,0.0,263.94,,275.0,275.0,-14.163,3.035,-11.135,21.122
4601.0,2.906,0.667,-35.209,1.687,9.227,3.847,27.604,3.545,-19.19,-2.884,0.0,30.0,30.3,9.15,1.83,-13.413,-14.571,-13.972,-15.845,-3.283,25.034,0.0,263.84,,275.0,275.0,-14.133,3.033,-11.107,21.159
4601.5,2.906,0.667,-35.209,1.687,9.227,3.847,27.604,3.545,-19.19,-2.884,0.0,30.0,30.3,9.15,1.83,-13.615,-14.593,-14.086,-15.902,-3.283,25.034,0.0,263.84,,275.0,275.0,-14.45,3.031,-11.108,21.222
4602.0,2.906,0.667,-35.209,1.687,9.227,3.847,27.604,3.545,-19.19,-2.884,0.0,30.0,30.3,9.15,1.83,-13.722,-14.595,-14.155,-15.584,-3.283,25.034,0.0,264.04,,275.0,275.0,-14.549,3.029,-11.108,21.307
4602.5,2.906,0.667,-35.209,1.687,9.227,3.874,27.603,3.535,-19.159,-2.876,0.0,30.01,30.268,9.15,1.83,-13.507,-14.314,-13.993,-15.044,-3.286,25.035,0.0,264.04,,275.0,275.0,-14.514,3.027,-11.131,21.333
4603.0,2.906,0.667,-35.209,1.687,9.227,3.874,27.603,3.535,-19.159,-2.876,0.0,30.0,30.3,9.15,1.83,-13.31,-14.156,-13.832,-15.138,-3.286,25.035,0.0,263.94,,275.0,275.0,-14.214,3.025,-11.115,21.384
4603.5,2.906,0.667,-35.209,1.687,9.227,3.874,27.603,3.535,-19.159,-2.876,0.0,30.0,30.3,9.15,1.83,-13.317,-14.334,-13.804,-15.382,-3.286,25.035,0.0,263.94,,275.0,275.0,-14.109,3.023,-11.075,21.394
4604.0,3.528,0.817,-35.209,1.74,9.209,3.874,27.603,3.535,-19.159,-2.876,0.0,30.0,30.3,9.166,1.773,-13.465,-14.515,-13.899,-15.559,-3.286,25.035,0.0,263.64,,275.0,275.0,-14.209,3.021,-11.07,21.384
4604.5,3.528,0.817,-35.209,1.74,9.209,3.874,27.603,3.535,-19.159,-2.876,0.0,30.0,30.3,9.166,1.773,-13.626,-14.325,-14.285,-15.358,-3.286,25.035,0.0,263.64,,275.0,275.0,-14.36,3.029,-11.052,21.371
4605.0,3.528,0.817,-35.209,1.74,9.209,3.874,27.603,3.535,-19.159,-2.876,0.0,30.0,30.3,9.166,1.773,-13.496,-14.302,-14.179,-15.157,-3.286,25.035,0.0,263.84,,275.0,275.0,-14.399,3.038,-11.04,21.339
4605.5,3.528,0.817,-35.209,1.74,9.209,3.874,27.603,3.535,-19.159,-2.876,0.0,30.0,30.3,9.166,1.773,-13.475,-14.399,-14.092,-15.339,-3.286,25.035,0.0,263.84,,275.0,275.0,-14.283,3.046,-11.024,21.34
4606.0,3.528,0.817,-35.209,1.74,9.209,3.857,27.591,3.557,-19.173,-2.881,0.0,30.009,30.355,9.166,1.773,-13.542,-14.539,-14.131,-15.643,-3.297,25.032,0.0,264.04,,275.0,275.0,-14.326,3.054,-11.027,21.351
4606.5,3.528,0.817,-35.209,1.74,9.209,3.857,27.591,3.557,-19.173,-2.881,0.0,30.0,30.4,9.166,1.773,-13.532,-14.587,-14.155,-15.861,-3.297,25.032,0.0,264.04,,275.0,275.0,-14.464,3.061,-11.015,21.308
4607.0,3.383,0.797,-35.209,1.77,9.238,3.857,27.591,3.557,-19.173,-2.881,0.0,30.0,30.4,9.159,1.787,-13.712,-14.629,-14.232,-15.695,-3.297,25.032,0.0,264.24,,275.0,275.0,-14.534,3.069,-11.063,21.303
4607.5,3.383,0.797,-35.209,1.77,9.238,3.857,27.591,3.557,-19.173,-2.881,0.0,30.0,30.4,9.159,1.787,-13.639,-14.448,-14.14,-15.419,-3.297,25.032,0.0,264.24,,275.0,275.0,-14.567,3.074,-11.041,21.284
4608.0,3.383,0.797,-35.209,1.77,9.238,3.857,27.591,3.557,-19.173,-2.881,0.0,30.0,30.4,9.159,1.787,-13.435,-14.336,-13.969,-15.35,-3.297,25.032,0.0,263.94,,275.0,275.0,-14.412,3.079,-11.03,21.291
4608.5,3.383,0.797,-35.209,1.77,9.238,3.857,27.591,3.557,-19.173,-2.881,0.0,30.0,30.4,9.159,1.787,-13.331,-14.445,-13.943,-15.562,-3.297,25.032,0.0,263.94,,275.0,275.0,-14.273,3.084,-11.048,21.327
4609.0,3.383,0.797,-35.209,1.77,9.238,3.867,27.584,3.549,-19.151,-2.897,0.0,30.016,30.286,9.159,1.787,-13.549,-14.528,-14.028,-15.749,-3.294,25.031,0.0,263.74,,275.0,275.0,-14.32,3.089,-11.033,21.353
4609.5,3.383,0.797,-35.209,1.77,9.238,3.867,27.584,3.549,-19.151,-2.897,0.0,30.0,30.3,9.159,1.787,-13.705,-14.599,-14.138,-15.832,-3.294,25.031,0.0,263.74,,275.0,275.0,-14.464,3.094,-11.053,21.358
4610.0,3.383,0.797,-35.209,1.77,9.238,3.867,27.584,3.549,-19.151,-2.897,0.0,30.0,30.3,9.159,1.787,-13.566,-14.521,-14.093,-15.504,-3.294,25.031,0.0,264.24,,275.0,275.0,-14.569,3.099,-11.048,21.407
4610.5,2.922,0.719,-35.053,1.729,9.159,3.867,27.584,3.549,-19.151,-2.897,0.0,30.0,30.3,9.257,1.818,-13.485,-14.291,-14.007,-15.056,-3.294,25.031,0.0,264.24,,275.0,275.0,-14.421,3.103,-11.06,21.385
4611.0,2.922,0.719,-35.053,1.729,9.159,3.867,27.584,3.549,-19.151,-2.897,0.0,30.0,30.3,9.257,1.818,-13.388,-14.208,-13.838,-15.001,-3.294,25.031,0.0,263.84,,275.0,275.0,-14.21,3.1,-11.057,21.409
