t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4611.5,2.922,0.719,-35.053,1.729,9.159,3.867,27.584,3.549,-19.151,-2.897,0.0,30.0,30.3,9.257,1.818,-13.313,-14.335,-13.802,-15.332,-3.294,25.031,0.0,263.84,,275.0,275.0,-14.109,3.097,-11.058,21.415
4612.0,2.922,0.719,-35.053,1.729,9.159,3.867,27.584,3.549,-19.151,-2.897,0.0,30.0,30.3,9.257,1.818,-13.567,-14.58,-14.078,-15.686,-3.294,25.031,0.0,263.24,,275.0,275.0,-14.195,3.094,-11.048,21.422
4612.5,2.922,0.719,-35.053,1.729,9.159,3.86,27.617,3.523,-19.1,-2.897,0.0,30.022,30.3,9.257,1.818,-13.556,-14.51,-14.009,-15.5,-3.299,25.031,0.0,263.24,,275.0,275.0,-14.478,3.092,-11.053,21.454
4613.0,2.922,0.719,-35.053,1.729,9.159,3.86,27.617,3.523,-19.1,-2.897,0.0,30.0,30.3,9.257,1.818,-13.321,-14.366,-13.929,-15.011,-3.299,25.031,0.0,263.04,,275.0,275.0,-14.394,3.089,-11.059,21.452
4613.5,4.006,0.927,-35.209,1.738,9.199,3.86,27.617,3.523,-19.1,-2.897,0.0,30.0,30.3,9.158,1.798,-13.273,-14.294,-13.784,-14.98,-3.299,25.031,0.0,263.04,,275.0,275.0,-14.157,3.086,-11.049,21.475
4614.0,4.006,0.927,-35.209,1.738,9.199,3.86,27.617,3.523,-19.1,-2.897,0.0,30.0,30.3,9.158,1.798,-13.263,-14.449,-13.853,-15.43,-3.299,25.031,0.0,263.14,,275.0,275.0,-14.083,3.101,-11.038,21.517
4614.5,4.006,0.927,-35.209,1.738,9.199,3.86,27.617,3.523,-19.1,-2.897,0.0,30.0,30.3,9.158,1.798,-13.369,-14.525,-13.916,-15.765,-3.299,25.031,0.0,263.14,,275.0,275.0,-14.249,3.116,-11.039,21.546
4615.0,4.006,0.927,-35.209,1.738,9.199,3.86,27.617,3.523,-19.1,-2.897,0.0,30.0,30.3,9.158,1.798,-13.553,-14.572,-14.03,-15.863,-3.299,25.031,0.0,263.84,,275.0,275.0,-14.394,3.131,-11.031,21.58
4615.5,4.006,0.927,-35.209,1.738,9.199,3.871,27.659,3.533,-19.052,-2.897,0.0,30.036,30.274,9.158,1.798,-13.562,-14.399,-14.032,-15.231,-3.293,25.039,0.0,263.84,,275.0,275.0,-14.505,3.145,-11.065,21.616
4616.0,4.006,0.927,-35.209,1.738,9.199,3.871,27.659,3.533,-19.052,-2.897,0.0,30.0,30.3,9.158,1.798,-13.43,-14.205,-13.848,-15.044,-3.293,25.039,0.0,264.64,,275.0,275.0,-14.306,3.159,-11.067,21.613
4616.5,3.021,0.742,-35.209,1.69,9.16,3.871,27.659,3.533,-19.052,-2.897,0.0,30.0,30.3,9.145,1.828,-13.355,-14.327,-13.771,-15.263,-3.293,25.039,0.0,264.64,,275.0,275.0,-14.132,3.173,-11.04,21.636
4617.0,3.021,0.742,-35.209,1.69,9.16,3.871,27.659,3.533,-19.052,-2.897,0.0,30.0,30.3,9.145,1.828,-13.409,-14.509,-13.851,-15.55,-3.293,25.039,0.0,264.34,,275.0,275.0,-14.179,3.17,-11.038,21.61
4617.5,3.021,0.742,-35.209,1.69,9.16,3.871,27.659,3.533,-19.052,-2.897,0.0,30.0,30.3,9.145,1.828,-13.493,-14.588,-14.119,-15.749,-3.293,25.039,0.0,264.34,,275.0,275.0,-14.33,3.168,-11.046,21.617
4618.0,3.021,0.742,-35.209,1.69,9.16,3.871,27.659,3.533,-19.052,-2.897,0.0,30.0,30.3,9.145,1.828,-13.795,-14.474,-14.25,-15.655,-3.293,25.039,0.0,264.44,,275.0,275.0,-14.487,3.166,-11.045,21.594
4618.5,3.021,0.742,-35.209,1.69,9.16,3.871,27.659,3.533,-19.052,-2.897,0.0,30.0,30.3,9.145,1.828,-13.583,-14.396,-14.137,-15.359,-3.293,25.039,0.0,264.44,,275.0,275.0,-14.544,3.163,-11.045,21.597
4619.0,3.021,0.742,-35.209,1.69,9.16,3.864,27.65,3.551,-19.049,-2.892,0.0,30.037,30.314,9.145,1.828,-13.388,-14.288,-13.867,-15.179,-3.295,25.038,0.0,264.14,,275.0,275.0,-14.369,3.161,-11.045,21.61
4619.5,3.021,0.742,-35.209,1.69,9.16,3.864,27.65,3.551,-19.049,-2.892,0.0,30.0,30.3,9.145,1.828,-13.438,-14.489,-13.9,-15.465,-3.295,25.038,0.0,264.14,,275.0,275.0,-14.181,3.159,-11.028,21.584
4620.0,2.558,0.664,-34.343,1.727,9.154,3.864,27.65,3.551,-19.049,-2.892,0.0,30.0,30.3,9.354,1.793,-13.497,-14.631,-14.001,-15.764,-3.295,25.038,0.0,264.24,,275.0,275.0,-14.323,3.156,-11.037,21.573
4620.5,2.558,0.664,-34.343,1.727,9.154,3.864,27.65,3.551,-19.049,-2.892,0.0,30.0,30.3,9.354,1.793,-13.623,-14.669,-14.099,-15.656,-3.295,25.038,0.0,264.24,,275.0,275.0,-14.473,3.147,-11.023,21.617
4621.0,2.558,0.664,-34.343,1.727,9.154,3.864,27.65,3.551,-19.049,-2.892,0.0,30.0,30.3,9.354,1.793,-13.617,-14.379,-14.04,-15.273,-3.295,25.038,0.0,263.64,,275.0,275.0,-14.512,3.137,-11.058,21.538
4621.5,2.558,0.664,-34.343,1.727,9.154,3.864,27.65,3.551,-19.049,-2.892,0.0,30.0,30.3,9.354,1.793,-13.452,-14.133,-13.927,-15.169,-3.295,25.038,0.0,263.64,,275.0,275.0,-14.327,3.127,-11.043,21.565
4622.0,2.558,0.664,-34.343,1.727,9.154,3.851,27.626,3.538,-19.015,-2.882,0.0,30.047,30.328,9.354,1.793,-13.231,-14.198,-13.797,-15.279,-3.296,25.04,0.0,263.94,,275.0,275.0,-14.17,3.118,-11.032,21.597
4622.5,2.558,0.664,-34.343,1.727,9.154,3.851,27.626,3.538,-19.015,-2.882,0.0,30.0,30.3,9.354,1.793,-13.49,-14.369,-13.889,-15.574,-3.296,25.04,0.0,263.94,,275.0,275.0,-14.126,3.109,-11.018,21.605
4623.0,2.876,0.747,-34.437,1.752,9.098,3.851,27.626,3.538,-19.015,-2.882,0.0,30.0,30.3,9.296,1.731,-13.596,-14.596,-14.069,-15.841,-3.296,25.04,0.0,263.94,,275.0,275.0,-14.331,3.1,-11.011,21.614
4623.5,2.876,0.747,-34.437,1.752,9.098,3.851,27.626,3.538,-19.015,-2.882,0.0,30.0,30.3,9.296,1.731,-13.759,-14.616,-14.185,-15.772,-3.296,25.04,0.0,263.94,,275.0,275.0,-14.526,3.096,-11.028,21.635
4624.0,2.876,0.747,-34.437,1.752,9.098,3.851,27.626,3.538,-19.015,-2.882,0.0,30.0,30.3,9.296,1.731,-13.701,-14.347,-14.096,-15.408,-3.296,25.04,0.0,264.24,,275.0,275.0,-14.583,3.093,-11.04,21.594
4624.5,2.876,0.747,-34.437,1.752,9.098,3.851,27.626,3.538,-19.015,-2.882,0.0,30.0,30.3,9.296,1.731,-13.49,-14.2,-13.997,-15.196,-3.296,25.04,0.0,264.24,,275.0,275.0,-14.388,3.089,-11.05,21.558
4625.0,2.876,0.747,-34.437,1.752,9.098,3.851,27.626,3.538,-19.015,-2.882,0.0,30.0,30.3,9.296,1.731,-13.266,-14.28,-13.852,-15.117,-3.296,25.04,0.0,263.64,,275.0,275.0,-14.221,3.086,-11.039,21.535
4625.5,2.876,0.747,-34.437,1.752,9.098,3.803,27.632,3.541,-19.006,-2.895,0.0,30.043,30.357,9.296,1.731,-13.193,-14.453,-13.799,-15.363,-3.305,25.03,0.0,263.64,,275.0,275.0,-14.129,3.082,-11.048,21.525
4626.0,2.876,0.747,-34.437,1.752,9.098,3.803,27.632,3.541,-19.006,-2.895,0.0,30.0,30.4,9.296,1.731,-13.341,-14.543,-13.874,-15.78,-3.305,25.03,0.0,263.94,,275.0,275.0,-14.202,3.079,-11.031,21.501
4626.5,1.782,0.518,-33.845,1.807,9.144,3.803,27.632,3.541,-19.006,-2.895,0.0,30.0,30.4,9.281,1.645,-13.696,-14.357,-14.2,-15.309,-3.305,25.03,0.0,263.94,,275.0,275.0,-14.385,3.075,-11.043,21.486
4627.0,1.782,0.518,-33.845,1.807,9.144,3.803,27.632,3.541,-19.006,-2.895,0.0,30.0,30.4,9.281,1.645,-13.396,-14.061,-13.946,-14.814,-3.305,25.03,0.0,263.74,,275.0,275.0,-14.39,3.054,-11.051,21.495
4627.5,1.782,0.518,-33.845,1.807,9.144,3.803,27.632,3.541,-19.006,-2.895,0.0,30.0,30.4,9.281,1.645,-13.1,-14.206,-13.803,-15.061,-3.305,25.03,0.0,263.74,,275.0,275.0,-14.054,3.033,-11.038,21.491
4628.0,1.782,0.518,-33.845,1.807,9.144,3.803,27.632,3.541,-19.006,-2.895,0.0,30.0,30.4,9.281,1.645,-13.214,-14.318,-13.802,-15.477,-3.305,25.03,0.0,263.84,,275.0,275.0,-14.043,3.013,-11.002,21.465
4628.5,1.782,0.518,-33.845,1.807,9.144,3.846,27.643,3.553,-18.959,-2.892,0.0,30.054,30.42,9.281,1.645,-13.44,-14.4,-13.908,-15.641,-3.301,25.03,0.0,263.84,,275.0,275.0,-14.203,2.993,-10.975,21.435
4629.0,1.782,0.518,-33.845,1.807,9.144,3.846,27.643,3.553,-18.959,-2.892,0.0,30.1,30.4,9.281,1.645,-13.637,-14.588,-14.094,-15.869,-3.301,25.03,0.0,263.24,,275.0,275.0,-14.347,2.973,-11.002,21.386
4629.5,2.835,0.655,-35.209,1.763,9.283,3.846,27.643,3.553,-18.959,-2.892,0.0,30.1,30.4,9.01,1.795,-13.719,-14.518,-14.077,-15.613,-3.301,25.03,0.0,263.24,,275.0,275.0,-14.547,2.953,-11.016,21.346
4630.0,2.835,0.655,-35.209,1.763,9.283,3.846,27.643,3.553,-18.959,-2.892,0.0,30.1,30.4,9.01,1.795,-13.363,-14.255,-13.929,-14.997,-3.301,25.03,0.0,263.54,,275.0,275.0,-14.482,2.951,-11.022,21.314
4630.5,2.835,0.655,-35.209,1.763,9.283,3.846,27.643,3.553,-18.959,-2.892,0.0,30.1,30.4,9.01,1.795,-13.293,-14.254,-13.842,-15.084,-3.301,25.03,0.0,263.54,,275.0,275.0,-14.136,2.949,-10.986,21.239
4631.0,2.835,0.655,-35.209,1.763,9.283,3.846,27.643,3.553,-18.959,-2.892,0.0,30.1,30.4,9.01,1.795,-13.276,-14.381,-13.812,-15.351,-3.301,25.03,0.0,263.64,,275.0,275.0,-14.118,2.948,-11.004,21.203
4631.5,2.835,0.655,-35.209,1.763,9.283,3.846,27.643,3.553,-18.959,-2.892,0.0,30.1,30.4,9.01,1.795,-13.297,-14.487,-13.84,-15.495,-3.301,25.03,0.0,263.64,,275.0,275.0,-14.205,2.946,-11.009,21.158
4632.0,2.835,0.655,-35.209,1.763,9.283,3.845,27.665,3.538,-18.946,-2.892,0.0,30.056,30.363,9.01,1.795,-13.438,-14.535,-13.885,-15.462,-3.3,25.032,0.0,263.84,,275.0,275.0,-14.28,2.944,-11.009,21.108
4632.5,2.835,0.655,-35.209,1.763,9.283,3.845,27.665,3.538,-18.946,-2.892,0.0,30.1,30.4,9.01,1.795,-13.417,-14.24,-13.832,-15.269,-3.3,25.032,0.0,263.84,,275.0,275.0,-14.33,2.942,-11.004,21.015
4633.0,2.55,0.698,-33.627,1.754,9.08,3.845,27.665,3.538,-18.946,-2.892,0.0,30.1,30.4,9.275,1.66,-13.285,-14.104,-13.771,-14.978,-3.3,25.032,0.0,263.44,,275.0,275.0,-14.189,2.94,-10.977,21.085
4633.5,2.55,0.698,-33.627,1.754,9.08,3.845,27.665,3.538,-18.946,-2.892,0.0,30.1,30.4,9.275,1.66,-13.023,-14.291,-13.632,-15.273,-3.3,25.032,0.0,263.44,,275.0,275.0,-14.035,2.934,-10.953,21.154
4634.0,2.55,0.698,-33.627,1.754,9.08,3.845,27.665,3.538,-18.946,-2.892,0.0,30.1,30.4,9.275,1.66,-13.155,-14.358,-13.688,-15.497,-3.3,25.032,0.0,263.64,,275.0,275.0,-14.055,2.928,-10.956,21.205
4634.5,2.55,0.698,-33.627,1.754,9.08,3.845,27.665,3.538,-18.946,-2.892,0.0,30.1,30.4,9.275,1.66,-13.374,-14.484,-13.817,-15.657,-3.3,25.032,0.0,263.64,,275.0,275.0,-14.174,2.922,-10.943,21.255
4635.0,2.55,0.698,-33.627,1.754,9.08,3.863,27.695,3.553,-18.893,-2.905,0.0,30.066,30.45,9.275,1.66,-13.355,-14.34,-13.794,-15.314,-3.299,25.031,0.0,263.64,,275.0,275.0,-14.333,2.915,-10.958,21.285
4635.5,2.55,0.698,-33.627,1.754,9.08,3.863,27.695,3.553,-18.893,-2.905,0.0,30.1,30.4,9.275,1.66,-13.102,-14.183,-13.677,-14.873,-3.299,25.031,0.0,263.64,,275.0,275.0,-14.201,2.909,-10.98,21.331
4636.0,3.675,0.886,-35.209,1.698,9.18,3.863,27.695,3.553,-18.893,-2.905,0.0,30.1,30.4,9.204,1.795,-12.979,-14.021,-13.489,-14.64,-3.299,25.031,0.0,263.94,,275.0,275.0,-13.958,2.904,-10.957,21.341
4636.5,3.675,0.886,-35.209,1.698,9.18,3.863,27.695,3.553,-18.893,-2.905,0.0,30.1,30.4,9.204,1.795,-12.931,-14.267,-13.511,-15.091,-3.299,25.031,0.0,263.94,,275.0,275.0,-13.782,2.916,-10.923,21.37
4637.0,3.675,0.886,-35.209,1.698,9.18,3.863,27.695,3.553,-18.893,-2.905,0.0,30.1,30.4,9.204,1.795,-13.054,-14.344,-13.612,-15.492,-3.299,25.031,0.0,263.84,,275.0,275.0,-13.95,2.929,-10.917,21.388
4637.5,3.675,0.886,-35.209,1.698,9.18,3.863,27.695,3.553,-18.893,-2.905,0.0,30.1,30.4,9.204,1.795,-13.322,-14.355,-13.748,-15.232,-3.299,25.031,0.0,263.84,,275.0,275.0,-14.125,2.941,-10.938,21.434
4638.0,3.675,0.886,-35.209,1.698,9.18,3.863,27.695,3.553,-18.893,-2.905,0.0,30.1,30.4,9.204,1.795,-13.093,-13.995,-13.524,-14.539,-3.299,25.031,0.0,264.04,,275.0,275.0,-14.164,2.953,-10.947,21.441
4638.5,3.675,0.886,-35.209,1.698,9.18,3.881,27.711,3.562,-18.868,-2.893,0.0,30.072,30.362,9.204,1.795,-12.617,-13.976,-13.293,-14.435,-3.296,25.022,0.0,264.04,,275.0,275.0,-13.788,2.965,-10.935,21.425
4639.0,3.675,0.886,-35.209,1.698,9.18,3.881,27.711,3.562,-18.868,-2.893,0.0,30.1,30.4,9.204,1.795,-12.695,-14.146,-13.313,-15.094,-3.296,25.022,0.0,263.94,,275.0,275.0,-13.58,2.976,-10.912,21.415
4639.5,2.525,0.674,-33.739,1.752,9.145,3.881,27.711,3.562,-18.868,-2.893,0.0,30.1,30.4,9.274,1.537,-12.889,-14.321,-13.45,-15.461,-3.296,25.022,0.0,263.94,,275.0,275.0,-13.812,2.988,-10.861,21.409
4640.0,2.525,0.674,-33.739,1.752,9.145,3.881,27.711,3.562,-18.868,-2.893,0.0,30.1,30.4,9.274,1.537,-13.257,-14.421,-13.685,-15.636,-3.296,25.022,0.0,263.94,,275.0,275.0,-14.03,2.98,-10.868,21.365
4640.5,2.525,0.674,-33.739,1.752,9.145,3.881,27.711,3.562,-18.868,-2.893,0.0,30.1,30.4,9.274,1.537,-13.264,-14.287,-13.668,-15.0,-3.296,25.022,0.0,263.94,,275.0,275.0,-14.25,2.973,-10.889,21.322
4641.0,2.525,0.674,-33.739,1.752,9.145,3.881,27.711,3.562,-18.868,-2.893,0.0,30.1,30.4,9.274,1.537,-12.813,-13.849,-13.385,-14.816,-3.296,25.022,0.0,264.04,,275.0,275.0,-14.055,2.965,-10.845,21.345
4641.5,2.525,0.674,-33.739,1.752,9.145,3.87,27.675,3.522,-18.841,-2.905,0.0,30.075,30.359,9.274,1.537,-12.825,-14.037,-13.352,-15.006,-3.298,25.02,0.0,264.04,,275.0,275.0,-13.716,2.958,-10.813,21.364
4642.0,2.525,0.674,-33.739,1.752,9.145,3.87,27.675,3.522,-18.841,-2.905,0.0,30.1,30.4,9.274,1.537,-13.018,-14.145,-13.446,-15.207,-3.298,25.02,0.0,263.84,,275.0,275.0,-13.805,2.951,-10.784,21.391
4642.5,3.004,0.71,-35.209,1.717,9.249,3.87,27.675,3.522,-18.841,-2.905,0.0,30.1,30.4,9.022,1.728,-13.148,-14.359,-13.638,-15.581,-3.298,25.02,0.0,263.84,,275.0,275.0,-13.954,2.944,-10.811,21.422
4643.0,3.004,0.71,-35.209,1.717,9.249,3.87,27.675,3.522,-18.841,-2.905,0.0,30.1,30.4,9.022,1.728,-13.33,-14.372,-13.667,-15.269,-3.298,25.02,0.0,264.64,,275.0,275.0,-14.182,2.945,-10.812,21.443
4643.5,3.004,0.71,-35.209,1.717,9.249,3.87,27.675,3.522,-18.841,-2.905,0.0,30.1,30.4,9.022,1.728,-13.081,-14.084,-13.5,-14.845,-3.298,25.02,0.0,264.64,,275.0,275.0,-14.159,2.946,-10.853,21.448
4644.0,3.004,0.71,-35.209,1.717,9.249,3.87,27.675,3.522,-18.841,-2.905,0.0,30.1,30.4,9.022,1.728,-12.748,-13.947,-13.356,-14.468,-3.298,25.02,0.0,263.44,,275.0,275.0,-13.877,2.947,-10.828,21.443
4644.5,3.004,0.71,-35.209,1.717,9.249,3.866,27.673,3.578,-18.821,-2.914,0.0,30.077,30.449,9.022,1.728,-12.768,-14.199,-13.299,-15.063,-3.306,25.02,0.0,263.44,,275.0,275.0,-13.63,2.948,-10.817,21.46
4645.0,3.004,0.71,-35.209,1.717,9.249,3.866,27.673,3.578,-18.821,-2.914,0.0,30.1,30.4,9.022,1.728,-12.824,-14.229,-13.347,-15.261,-3.306,25.02,0.0,263.94,,275.0,275.0,-13.832,2.949,-10.798,21.453
4645.5,3.004,0.71,-35.209,1.717,9.249,3.866,27.673,3.578,-18.821,-2.914,0.0,30.1,30.4,9.022,1.728,-13.031,-14.362,-13.509,-15.459,-3.306,25.02,0.0,263.94,,275.0,275.0,-13.915,2.95,-10.796,21.47
4646.0,2.236,0.649,-33.915,1.766,9.136,3.866,27.673,3.578,-18.821,-2.914,0.0,30.1,30.4,9.258,1.684,-12.998,-14.31,-13.54,-15.132,-3.306,25.02,0.0,263.84,,275.0,275.0,-14.09,2.951,-10.799,21.465
4646.5,2.236,0.649,-33.915,1.766,9.136,3.866,27.673,3.578,-18.821,-2.914,0.0,30.1,30.4,9.258,1.684,-13.021,-13.88,-13.448,-14.591,-3.306,25.02,0.0,263.84,,275.0,275.0,-13.995,2.939,-10.814,21.473
4647.0,2.236,0.649,-33.915,1.766,9.136,3.866,27.673,3.578,-18.821,-2.914,0.0,30.1,30.4,9.258,1.684,-12.657,-13.788,-13.21,-14.471,-3.306,25.02,0.0,264.24,,275.0,275.0,-13.735,2.927,-10.774,21.537
4647.5,2.236,0.649,-33.915,1.766,9.136,3.866,27.673,3.578,-18.821,-2.914,0.0,30.1,30.4,9.258,1.684,-12.602,-13.971,-13.155,-14.81,-3.306,25.02,0.0,264.24,,275.0,275.0,-13.532,2.916,-10.773,21.549
4648.0,2.236,0.649,-33.915,1.766,9.136,3.844,27.689,3.567,-18.78,-2.904,0.0,30.083,30.403,9.258,1.684,-12.917,-14.292,-13.423,-15.516,-3.314,25.012,0.0,264.04,,275.0,275.0,-13.634,2.905,-10.759,21.539
4648.5,2.236,0.649,-33.915,1.766,9.136,3.844,27.689,3.567,-18.78,-2.904,0.0,30.1,30.4,9.258,1.684,-13.159,-14.326,-13.534,-15.322,-3.314,25.012,0.0,264.04,,275.0,275.0,-14.037,2.894,-10.774,21.517
4649.0,3.019,0.677,-35.209,1.722,9.24,3.844,27.689,3.567,-18.78,-2.904,0.0,30.1,30.4,9.175,1.78,-13.0,-14.045,-13.451,-14.784,-3.314,25.012,0.0,264.04,,275.0,275.0,-14.085,2.883,-10.776,21.503
4649.5,3.019,0.677,-35.209,1.722,9.24,3.844,27.689,3.567,-18.78,-2.904,0.0,30.1,30.4,9.175,1.78,-12.742,-13.719,-13.242,-14.371,-3.314,25.012,0.0,264.04,,275.0,275.0,-13.82,2.885,-10.781,21.434
4650.0,3.019,0.677,-35.209,1.722,9.24,3.844,27.689,3.567,-18.78,-2.904,0.0,30.1,30.4,9.175,1.78,-12.453,-13.846,-13.084,-14.652,-3.314,25.012,0.0,264.44,,275.0,275.0,-13.519,2.888,-10.773,21.371
4650.5,3.019,0.677,-35.209,1.722,9.24,3.844,27.689,3.567,-18.78,-2.904,0.0,30.1,30.4,9.175,1.78,-12.734,-14.009,-13.274,-14.946,-3.314,25.012,0.0,264.44,,275.0,275.0,-13.509,2.89,-10.722,21.375
4651.0,3.019,0.677,-35.209,1.722,9.24,3.859,27.732,3.578,-18.738,-2.911,0.0,30.097,30.387,9.175,1.78,-12.905,-14.209,-13.385,-15.195,-3.311,25.021,0.0,264.24,,275.0,275.0,-13.741,2.892,-10.74,21.417
4651.5,3.019,0.677,-35.209,1.722,9.24,3.859,27.732,3.578,-18.738,-2.911,0.0,30.1,30.4,9.175,1.78,-13.133,-14.251,-13.575,-15.096,-3.311,25.021,0.0,264.24,,275.0,275.0,-13.923,2.894,-10.73,21.397
4652.0,3.019,0.677,-35.209,1.722,9.24,3.859,27.732,3.578,-18.738,-2.911,0.0,30.1,30.4,9.175,1.78,-12.95,-13.672,-13.47,-14.254,-3.311,25.021,0.0,263.94,,275.0,275.0,-14.014,2.896,-10.738,21.418
4652.5,3.237,0.768,-35.117,1.792,9.213,3.859,27.732,3.578,-18.738,-2.911,0.0,30.1,30.4,9.157,1.608,-12.561,-13.677,-13.247,-14.373,-3.311,25.021,0.0,263.94,,275.0,275.0,-13.586,2.898,-10.728,21.432
4653.0,3.237,0.768,-35.117,1.792,9.213,3.859,27.732,3.578,-18.738,-2.911,0.0,30.1,30.4,9.157,1.608,-12.576,-13.921,-13.213,-14.859,-3.311,25.021,0.0,264.34,,275.0,275.0,-13.464,2.904,-10.702,21.452
4653.5,3.237,0.768,-35.117,1.792,9.213,3.859,27.732,3.578,-18.738,-2.911,0.0,30.1,30.4,9.157,1.608,-12.769,-14.045,-13.272,-15.082,-3.311,25.021,0.0,264.34,,275.0,275.0,-13.642,2.909,-10.677,21.464
4654.0,3.237,0.768,-35.117,1.792,9.213,3.859,27.732,3.578,-18.738,-2.911,0.0,30.1,30.4,9.157,1.608,-12.991,-14.059,-13.395,-15.144,-3.311,25.021,0.0,264.34,,275.0,275.0,-13.792,2.915,-10.67,21.502
4654.5,3.237,0.768,-35.117,1.792,9.213,3.883,27.754,3.581,-18.722,-2.918,0.0,30.104,30.38,9.157,1.608,-13.116,-14.117,-13.694,-15.167,-3.311,25.016,0.0,264.34,,275.0,275.0,-13.897,2.92,-10.672,21.512
4655.0,3.237,0.768,-35.117,1.792,9.213,3.883,27.754,3.581,-18.722,-2.918,0.0,30.1,30.4,9.157,1.608,-12.977,-14.036,-13.561,-14.747,-3.311,25.016,0.0,264.24,,275.0,275.0,-14.023,2.925,-10.681,21.535
4655.5,3.116,0.773,-35.178,1.721,9.13,3.883,27.754,3.581,-18.722,-2.918,0.0,30.1,30.4,9.259,1.779,-12.79,-13.88,-13.29,-14.681,-3.311,25.016,0.0,264.24,,275.0,275.0,-13.83,2.93,-10.671,21.562
4656.0,3.116,0.773,-35.178,1.721,9.13,3.883,27.754,3.581,-18.722,-2.918,0.0,30.1,30.4,9.259,1.779,-12.822,-14.049,-13.332,-14.91,-3.311,25.016,0.0,263.94,,275.0,275.0,-13.66,2.933,-10.646,21.606
4656.5,3.116,0.773,-35.178,1.721,9.13,3.883,27.754,3.581,-18.722,-2.918,0.0,30.1,30.4,9.259,1.779,-12.932,-14.064,-13.397,-15.067,-3.311,25.016,0.0,263.94,,275.0,275.0,-13.778,2.936,-10.656,21.604
4657.0,3.116,0.773,-35.178,1.721,9.13,3.883,27.754,3.581,-18.722,-2.918,0.0,30.1,30.4,9.259,1.779,-12.951,-13.951,-13.366,-14.913,-3.311,25.016,0.0,264.24,,275.0,275.0,-13.865,2.939,-10.669,21.583
4657.5,3.116,0.773,-35.178,1.721,9.13,3.882,27.744,3.585,-18.719,-2.909,0.0,30.101,30.353,9.259,1.779,-12.798,-13.832,-13.28,-14.504,-3.316,25.02,0.0,264.24,,275.0,275.0,-13.795,2.942,-10.669,21.545
4658.0,3.116,0.773,-35.178,1.721,9.13,3.882,27.744,3.585,-18.719,-2.909,0.0,30.1,30.4,9.259,1.779,-12.57,-13.832,-13.144,-14.366,-3.316,25.02,0.0,264.24,,275.0,275.0,-13.603,2.945,-10.629,21.555
4658.5,3.116,0.773,-35.178,1.721,9.13,3.882,27.744,3.585,-18.719,-2.909,0.0,30.1,30.4,9.259,1.779,-12.56,-14.017,-13.14,-14.817,-3.316,25.02,0.0,264.24,,275.0,275.0,-13.478,2.948,-10.616,21.525
4659.0,3.121,0.784,-34.469,1.814,9.192,3.882,27.744,3.585,-18.719,-2.909,0.0,30.1,30.4,9.214,1.568,-12.928,-14.206,-13.409,-15.383,-3.316,25.02,0.0,263.84,,275.0,275.0,-13.634,2.95,-10.632,21.465
4659.5,3.121,0.784,-34.469,1.814,9.192,3.882,27.744,3.585,-18.719,-2.909,0.0,30.1,30.4,9.214,1.568,-12.931,-14.091,-13.399,-14.936,-3.316,25.02,0.0,263.84,,275.0,275.0,-13.981,2.953,-10.639,21.402
4660.0,3.121,0.784,-34.469,1.814,9.192,3.882,27.744,3.585,-18.719,-2.909,0.0,30.1,30.4,9.214,1.568,-12.802,-13.891,-13.308,-14.486,-3.316,25.02,0.0,263.94,,275.0,275.0,-13.839,2.956,-10.654,21.369
4660.5,3.121,0.784,-34.469,1.814,9.192,3.882,27.744,3.585,-18.719,-2.909,0.0,30.1,30.4,9.214,1.568,-12.658,-13.682,-13.121,-14.38,-3.316,25.02,0.0,263.94,,275.0,275.0,-13.622,2.959,-10.645,21.338
4661.0,3.121,0.784,-34.469,1.814,9.192,3.877,27.744,3.559,-18.688,-2.901,0.0,30.113,30.378,9.214,1.568,-12.626,-13.915,-13.091,-14.692,-3.312,25.021,0.0,263.54,,275.0,275.0,-13.46,2.961,-10.63,21.339
4661.5,3.121,0.784,-34.469,1.814,9.192,3.877,27.744,3.559,-18.688,-2.901,0.0,30.1,30.4,9.214,1.568,-12.668,-14.097,-13.17,-14.901,-3.312,25.021,0.0,263.54,,275.0,275.0,-13.581,2.964,-10.628,21.269
4662.0,2.05,0.588,-34.031,1.772,9.149,3.877,27.744,3.559,-18.688,-2.901,0.0,30.1,30.4,9.246,1.673,-12.727,-14.163,-13.273,-15.158,-3.312,25.021,0.0,263.54,,275.0,275.0,-13.709,2.967,-10.617,21.252
4662.5,2.05,0.588,-34.031,1.772,9.149,3.877,27.744,3.559,-18.688,-2.901,0.0,30.1,30.4,9.246,1.673,-12.864,-13.905,-13.284,-14.651,-3.312,25.021,0.0,263.54,,275.0,275.0,-13.83,2.952,-10.654,21.244
4663.0,2.05,0.588,-34.031,1.772,9.149,3.877,27.744,3.559,-18.688,-2.901,0.0,30.1,30.4,9.246,1.673,-12.642,-13.774,-13.152,-14.481,-3.312,25.021,0.0,263.54,,275.0,275.0,-13.676,2.937,-10.644,21.266
4663.5,2.05,0.588,-34.031,1.772,9.149,3.877,27.744,3.559,-18.688,-2.901,0.0,30.1,30.4,9.246,1.673,-12.444,-13.816,-13.08,-14.679,-3.312,25.021,0.0,263.54,,275.0,275.0,-13.512,2.922,-10.639,21.243
4664.0,2.05,0.588,-34.031,1.772,9.149,3.871,27.727,3.57,-18.656,-2.903,0.0,30.123,30.375,9.246,1.673,-12.541,-13.95,-13.089,-14.932,-3.316,25.015,0.0,263.44,,275.0,275.0,-13.505,2.908,-10.618,21.185
4664.5,2.05,0.588,-34.031,1.772,9.149,3.871,27.727,3.57,-18.656,-2.903,0.0,30.1,30.4,9.246,1.673,-12.662,-13.99,-13.118,-14.958,-3.316,25.015,0.0,263.44,,275.0,275.0,-13.628,2.894,-10.6,21.154
4665.0,2.05,0.588,-34.031,1.772,9.149,3.871,27.727,3.57,-18.656,-2.903,0.0,30.1,30.4,9.246,1.673,-12.783,-14.088,-13.207,-15.081,-3.316,25.015,0.0,263.94,,275.0,275.0,-13.682,2.88,-10.623,21.179
4665.5,2.69,0.631,-35.209,1.705,9.298,3.871,27.727,3.57,-18.656,-2.903,0.0,30.1,30.4,9.062,1.751,-12.708,-13.993,-13.248,-14.848,-3.316,25.015,0.0,263.94,,275.0,275.0,-13.79,2.866,-10.613,21.15
4666.0,2.69,0.631,-35.209,1.705,9.298,3.871,27.727,3.57,-18.656,-2.903,0.0,30.1,30.4,9.062,1.751,-12.661,-13.624,-13.094,-14.307,-3.316,25.015,0.0,263.34,,275.0,275.0,-13.699,2.864,-10.6,21.102
4666.5,2.69,0.631,-35.209,1.705,9.298,3.871,27.727,3.57,-18.656,-2.903,0.0,30.1,30.4,9.062,1.751,-12.404,-13.834,-12.915,-14.596,-3.316,25.015,0.0,263.34,,275.0,275.0,-13.422,2.861,-10.578,21.054
4667.0,2.69,0.631,-35.209,1.705,9.298,3.871,27.727,3.57,-18.656,-2.903,0.0,30.1,30.4,9.062,1.751,-12.591,-13.952,-13.075,-14.896,-3.316,25.015,0.0,263.44,,275.0,275.0,-13.437,2.858,-10.579,21.032
4667.5,2.69,0.631,-35.209,1.705,9.298,3.862,27.764,3.569,-18.601,-2.903,0.0,30.129,30.432,9.062,1.751,-12.756,-14.077,-13.176,-15.001,-3.314,25.023,0.0,263.44,,275.0,275.0,-13.628,2.855,-10.559,21.122
4668.0,2.69,0.631,-35.209,1.705,9.298,3.862,27.764,3.569,-18.601,-2.903,0.0,30.1,30.4,9.062,1.751,-12.635,-13.814,-13.068,-14.572,-3.314,25.023,0.0,263.74,,275.0,275.0,-13.753,2.852,-10.573,21.135
4668.5,3.327,0.766,-35.209,1.683,9.217,3.862,27.764,3.569,-18.601,-2.903,0.0,30.1,30.4,9.173,1.698,-12.419,-13.678,-12.978,-14.207,-3.314,25.023,0.0,263.74,,275.0,275.0,-13.522,2.85,-10.551,21.105
4669.0,3.327,0.766,-35.209,1.683,9.217,3.862,27.764,3.569,-18.601,-2.903,0.0,30.1,30.4,9.173,1.698,-12.387,-13.682,-12.897,-14.225,-3.314,25.023,0.0,263.84,,275.0,275.0,-13.321,2.858,-10.514,21.117
4669.5,3.327,0.766,-35.209,1.683,9.217,3.862,27.764,3.569,-18.601,-2.903,0.0,30.1,30.4,9.173,1.698,-12.33,-13.851,-12.909,-14.569,-3.314,25.023,0.0,263.84,,275.0,275.0,-13.298,2.865,-10.504,21.133
4670.0,3.327,0.766,-35.209,1.683,9.217,3.862,27.764,3.569,-18.601,-2.903,0.0,30.1,30.4,9.173,1.698,-12.548,-14.018,-13.088,-15.027,-3.314,25.023,0.0,263.94,,275.0,275.0,-13.415,2.873,-10.499,21.153
4670.5,3.327,0.766,-35.209,1.683,9.217,3.852,27.795,3.562,-18.587,-2.899,0.0,30.13,30.395,9.173,1.698,-12.646,-13.995,-13.117,-14.717,-3.311,25.014,0.0,263.94,,275.0,275.0,-13.67,2.88,-10.488,21.165
4671.0,3.327,0.766,-35.209,1.683,9.217,3.852,27.795,3.562,-18.587,-2.899,0.0,30.1,30.4,9.173,1.698,-12.543,-13.579,-12.954,-14.186,-3.311,25.014,0.0,263.04,,275.0,275.0,-13.619,2.888,-10.499,21.141
4671.5,3.216,0.766,-35.209,1.697,9.149,3.852,27.795,3.562,-18.587,-2.899,0.0,30.1,30.4,9.216,1.77,-12.252,-13.505,-12.764,-14.193,-3.311,25.014,0.0,263.04,,275.0,275.0,-13.315,2.895,-10.506,21.18
4672.0,3.216,0.766,-35.209,1.697,9.149,3.852,27.795,3.562,-18.587,-2.899,0.0,30.1,30.4,9.216,1.77,-12.178,-13.688,-12.761,-14.494,-3.311,25.014,0.0,263.74,,275.0,275.0,-13.178,2.9,-10.468,21.208
4672.5,3.216,0.766,-35.209,1.697,9.149,3.852,27.795,3.562,-18.587,-2.899,0.0,30.1,30.4,9.216,1.77,-12.38,-13.845,-12.823,-14.719,-3.311,25.014,0.0,263.74,,275.0,275.0,-13.28,2.905,-10.454,21.245
4673.0,3.216,0.766,-35.209,1.697,9.149,3.852,27.795,3.562,-18.587,-2.899,0.0,30.1,30.4,9.216,1.77,-12.529,-14.015,-12.988,-14.981,-3.311,25.014,0.0,263.64,,275.0,275.0,-13.442,2.91,-10.462,21.31
4673.5,3.216,0.766,-35.209,1.697,9.149,3.852,27.795,3.562,-18.587,-2.899,0.0,30.1,30.4,9.216,1.77,-12.295,-13.44,-12.756,-13.894,-3.311,25.014,0.0,263.64,,275.0,275.0,-13.628,2.915,-10.476,21.335
4674.0,3.216,0.766,-35.209,1.697,9.149,3.867,27.817,3.55,-18.544,-2.918,0.0,30.142,30.493,9.216,1.77,-12.133,-13.321,-12.664,-14.042,-3.319,25.009,0.0,263.64,,275.0,275.0,-13.096,2.92,-10.433,21.39
4674.5,3.216,0.766,-35.209,1.697,9.149,3.867,27.817,3.55,-18.544,-2.918,0.0,30.1,30.5,9.216,1.77,-12.111,-13.578,-12.627,-14.218,-3.319,25.009,0.0,263.64,,275.0,275.0,-13.04,2.925,-10.417,21.432
4675.0,3.359,0.774,-35.209,1.711,9.19,3.867,27.817,3.55,-18.544,-2.918,0.0,30.1,30.5,9.158,1.652,-12.045,-13.734,-12.635,-14.546,-3.319,25.009,0.0,263.54,,275.0,275.0,-13.133,2.93,-10.401,21.453
4675.5,3.359,0.774,-35.209,1.711,9.19,3.867,27.817,3.55,-18.544,-2.918,0.0,30.1,30.5,9.158,1.652,-12.296,-13.875,-12.802,-14.864,-3.319,25.009,0.0,263.54,,275.0,275.0,-13.24,2.937,-10.386,21.484
4676.0,3.359,0.774,-35.209,1.711,9.19,3.867,27.817,3.55,-18.544,-2.918,0.0,30.1,30.5,9.158,1.652,-12.592,-13.937,-12.947,-14.837,-3.319,25.009,0.0,263.94,,275.0,275.0,-13.459,2.944,-10.408,21.472
4676.5,3.359,0.774,-35.209,1.711,9.19,3.867,27.817,3.55,-18.544,-2.918,0.0,30.1,30.5,9.158,1.652,-12.365,-13.624,-12.785,-14.085,-3.319,25.009,0.0,263.94,,275.0,275.0,-13.578,2.951,-10.381,21.503
4677.0,3.359,0.774,-35.209,1.711,9.19,3.878,27.794,3.558,-18.54,-2.918,0.0,30.14,30.45,9.158,1.652,-11.844,-13.445,-12.48,-14.102,-3.32,25.011,0.0,263.84,,275.0,275.0,-13.214,2.957,-10.366,21.545
4677.5,3.359,0.774,-35.209,1.711,9.19,3.878,27.794,3.558,-18.54,-2.918,0.0,30.1,30.5,9.158,1.652,-11.948,-13.636,-12.501,-14.458,-3.32,25.011,0.0,263.84,,275.0,275.0,-12.968,2.964,-10.344,21.526
4678.0,2.791,0.68,-35.209,1.615,9.092,3.878,27.794,3.558,-18.54,-2.918,0.0,30.1,30.5,9.198,1.913,-12.257,-13.722,-12.665,-14.679,-3.32,25.011,0.0,263.54,,275.0,275.0,-13.136,2.97,-10.332,21.5
4678.5,2.791,0.68,-35.209,1.615,9.092,3.878,27.794,3.558,-18.54,-2.918,0.0,30.1,30.5,9.198,1.913,-12.419,-13.898,-12.856,-14.685,-3.32,25.011,0.0,263.54,,275.0,275.0,-13.331,2.967,-10.346,21.459
4679.0,2.791,0.68,-35.209,1.615,9.092,3.878,27.794,3.558,-18.54,-2.918,0.0,30.1,30.5,9.198,1.913,-12.298,-13.625,-12.769,-14.271,-3.32,25.011,0.0,263.84,,275.0,275.0,-13.464,2.965,-10.341,21.445
4679.5,2.791,0.68,-35.209,1.615,9.092,3.878,27.794,3.558,-18.54,-2.918,0.0,30.1,30.5,9.198,1.913,-12.155,-13.248,-12.586,-13.872,-3.32,25.011,0.0,263.84,,275.0,275.0,-13.241,2.962,-10.317,21.383
4680.0,2.791,0.68,-35.209,1.615,9.092,3.878,27.794,3.558,-18.54,-2.918,0.0,30.1,30.5,9.198,1.913,-11.925,-13.343,-12.477,-14.056,-3.32,25.011,0.0,263.44,,275.0,275.0,-12.965,2.959,-10.303,21.393
4680.5,2.791,0.68,-35.209,1.615,9.092,3.875,27.782,3.561,-18.5,-2.898,0.0,30.163,30.571,9.198,1.913,-11.978,-13.514,-12.487,-14.302,-3.308,25.016,0.0,263.44,,275.0,275.0,-12.95,2.956,-10.284,21.453
4681.0,2.791,0.68,-35.209,1.615,9.092,3.875,27.782,3.561,-18.5,-2.898,0.0,30.2,30.6,9.198,1.913,-12.306,-13.853,-12.794,-14.681,-3.308,25.016,0.0,264.34,,275.0,275.0,-13.07,2.953,-10.277,21.52
4681.5,2.87,0.668,-35.209,1.711,9.237,3.875,27.782,3.561,-18.5,-2.898,0.0,30.2,30.6,9.044,1.804,-12.31,-13.535,-12.65,-14.083,-3.308,25.016,0.0,264.34,,275.0,275.0,-13.409,2.951,-10.293,21.543
4682.0,2.87,0.668,-35.209,1.711,9.237,3.875,27.782,3.561,-18.5,-2.898,0.0,30.2,30.6,9.044,1.804,-11.983,-13.217,-12.493,-13.682,-3.308,25.016,0.0,263.04,,275.0,275.0,-13.145,2.95,-10.284,21.596
4682.5,2.87,0.668,-35.209,1.711,9.237,3.875,27.782,3.561,-18.5,-2.898,0.0,30.2,30.6,9.044,1.804,-11.819,-13.402,-12.388,-13.87,-3.308,25.016,0.0,263.04,,275.0,275.0,-12.844,2.948,-10.255,21.597
4683.0,2.87,0.668,-35.209,1.711,9.237,3.875,27.782,3.561,-18.5,-2.898,0.0,30.2,30.6,9.044,1.804,-11.857,-13.526,-12.403,-14.311,-3.308,25.016,0.0,263.54,,275.0,275.0,-12.87,2.947,-10.225,21.618
4683.5,2.87,0.668,-35.209,1.711,9.237,3.817,27.801,3.563,-18.461,-2.91,0.0,30.155,30.487,9.044,1.804,-11.992,-13.671,-12.524,-14.611,-3.32,24.995,0.0,263.54,,275.0,275.0,-13.024,2.946,-10.211,21.584
4684.0,2.87,0.668,-35.209,1.711,9.237,3.817,27.801,3.563,-18.461,-2.91,0.0,30.2,30.5,9.044,1.804,-12.264,-13.743,-12.651,-14.505,-3.32,24.995,0.0,264.24,,275.0,275.0,-13.199,2.944,-10.219,21.546
4684.5,3.141,0.796,-35.156,1.7,9.156,3.817,27.801,3.563,-18.461,-2.91,0.0,30.2,30.5,9.208,1.825,-11.831,-13.059,-12.283,-13.415,-3.32,24.995,0.0,264.24,,275.0,275.0,-13.291,2.943,-10.208,21.521
4685.0,3.141,0.796,-35.156,1.7,9.156,3.817,27.801,3.563,-18.461,-2.91,0.0,30.2,30.5,9.208,1.825,-11.644,-13.119,-12.155,-13.592,-3.32,24.995,0.0,264.14,,275.0,275.0,-12.647,2.946,-10.198,21.453
4685.5,3.141,0.796,-35.156,1.7,9.156,3.817,27.801,3.563,-18.461,-2.91,0.0,30.2,30.5,9.208,1.825,-11.611,-13.369,-12.133,-13.953,-3.32,24.995,0.0,264.14,,275.0,275.0,-12.627,2.95,-10.173,21.46
4686.0,3.141,0.796,-35.156,1.7,9.156,3.817,27.801,3.563,-18.461,-2.91,0.0,30.2,30.5,9.208,1.825,-11.842,-13.554,-12.335,-14.387,-3.32,24.995,0.0,264.04,,275.0,275.0,-12.766,2.953,-10.14,21.464
4686.5,3.141,0.796,-35.156,1.7,9.156,3.817,27.801,3.563,-18.461,-2.91,0.0,30.2,30.5,9.208,1.825,-12.088,-13.648,-12.483,-14.471,-3.32,24.995,0.0,264.04,,275.0,275.0,-13.03,2.956,-10.131,21.493
4687.0,3.141,0.796,-35.156,1.7,9.156,3.846,27.848,3.577,-18.412,-2.908,0.0,30.171,30.499,9.208,1.825,-12.103,-13.192,-12.436,-13.931,-3.325,24.999,0.0,264.24,,275.0,275.0,-13.172,2.959,-10.13,21.512
4687.5,3.141,0.796,-35.156,1.7,9.156,3.846,27.848,3.577,-18.412,-2.908,0.0,30.2,30.5,9.208,1.825,-11.761,-13.003,-12.207,-13.198,-3.325,24.999,0.0,264.24,,275.0,275.0,-12.916,2.962,-10.132,21.586
4688.0,3.519,0.827,-35.209,1.715,9.205,3.846,27.848,3.577,-18.412,-2.908,0.0,30.2,30.5,9.101,1.652,-11.537,-13.418,-12.07,-14.123,-3.325,24.999,0.0,264.24,,275.0,275.0,-12.542,2.965,-10.102,21.566
4688.5,3.519,0.827,-35.209,1.715,9.205,3.846,27.848,3.577,-18.412,-2.908,0.0,30.2,30.5,9.101,1.652,-11.788,-13.502,-12.19,-14.307,-3.325,24.999,0.0,264.24,,275.0,275.0,-12.787,2.974,-10.077,21.517
4689.0,3.519,0.827,-35.209,1.715,9.205,3.846,27.848,3.577,-18.412,-2.908,0.0,30.2,30.5,9.101,1.652,-11.979,-13.627,-12.377,-14.433,-3.325,24.999,0.0,263.84,,275.0,275.0,-12.947,2.983,-10.091,21.475
4689.5,3.519,0.827,-35.209,1.715,9.205,3.846,27.848,3.577,-18.412,-2.908,0.0,30.2,30.5,9.101,1.652,-12.016,-13.203,-12.316,-13.881,-3.325,24.999,0.0,263.84,,275.0,275.0,-13.104,2.992,-10.1,21.486
4690.0,3.519,0.827,-35.209,1.715,9.205,3.85,27.869,3.537,-18.379,-2.911,0.0,30.166,30.577,9.101,1.652,-11.687,-13.003,-12.172,-13.383,-3.32,24.994,0.0,263.64,,275.0,275.0,-12.854,3.0,-10.107,21.556
4690.5,3.519,0.827,-35.209,1.715,9.205,3.85,27.869,3.537,-18.379,-2.911,0.0,30.2,30.6,9.101,1.652,-11.518,-13.165,-12.08,-13.536,-3.32,24.994,0.0,263.64,,275.0,275.0,-12.561,3.009,-10.049,21.625
4691.0,2.761,0.751,-34.439,1.74,9.144,3.85,27.869,3.537,-18.379,-2.911,0.0,30.2,30.6,9.268,1.774,-11.533,-13.346,-12.093,-14.104,-3.32,24.994,0.0,263.54,,275.0,275.0,-12.575,3.017,-10.031,21.661
4691.5,2.761,0.751,-34.439,1.74,9.144,3.85,27.869,3.537,-18.379,-2.911,0.0,30.2,30.6,9.268,1.774,-11.673,-13.438,-12.133,-14.246,-3.32,24.994,0.0,263.54,,275.0,275.0,-12.769,3.013,-10.032,21.643
4692.0,2.761,0.751,-34.439,1.74,9.144,3.85,27.869,3.537,-18.379,-2.911,0.0,30.2,30.6,9.268,1.774,-11.74,-13.256,-12.128,-13.476,-3.32,24.994,0.0,264.44,,275.0,275.0,-12.873,3.009,-10.053,21.676
4692.5,2.761,0.751,-34.439,1.74,9.144,3.85,27.869,3.537,-18.379,-2.911,0.0,30.2,30.6,9.268,1.774,-11.434,-12.714,-11.909,-13.201,-3.32,24.994,0.0,264.44,,275.0,275.0,-12.65,3.005,-10.06,21.669
4693.0,2.761,0.751,-34.439,1.74,9.144,3.85,27.869,3.537,-18.379,-2.911,0.0,30.2,30.6,9.268,1.774,-11.414,-12.827,-11.913,-13.477,-3.32,24.994,0.0,263.64,,275.0,275.0,-12.314,3.001,-9.997,21.681
4693.5,2.761,0.751,-34.439,1.74,9.144,3.85,27.807,3.565,-18.363,-2.903,0.0,30.18,30.509,9.268,1.774,-11.546,-13.07,-11.933,-13.773,-3.316,24.996,0.0,263.64,,275.0,275.0,-12.408,2.997,-9.965,21.675
4694.0,2.761,0.751,-34.439,1.74,9.144,3.85,27.807,3.565,-18.363,-2.903,0.0,30.2,30.5,9.268,1.774,-11.597,-13.35,-12.058,-14.077,-3.316,24.996,0.0,264.24,,275.0,275.0,-12.581,2.993,-9.949,21.695
4694.5,2.187,0.593,-34.643,1.704,9.128,3.85,27.807,3.565,-18.363,-2.903,0.0,30.2,30.5,9.279,1.786,-11.721,-13.485,-12.196,-14.326,-3.316,24.996,0.0,264.24,,275.0,275.0,-12.771,2.989,-9.957,21.682
4695.0,2.187,0.593,-34.643,1.704,9.128,3.85,27.807,3.565,-18.363,-2.903,0.0,30.2,30.5,9.279,1.786,-11.829,-13.214,-12.162,-13.82,-3.316,24.996,0.0,264.44,,275.0,275.0,-12.932,2.976,-9.972,21.719
4695.5,2.187,0.593,-34.643,1.704,9.128,3.85,27.807,3.565,-18.363,-2.903,0.0,30.2,30.5,9.279,1.786,-11.309,-12.862,-11.848,-13.082,-3.316,24.996,0.0,264.44,,275.0,275.0,-12.756,2.963,-9.954,21.741
4696.0,2.187,0.593,-34.643,1.704,9.128,3.85,27.807,3.565,-18.363,-2.903,0.0,30.2,30.5,9.279,1.786,-11.252,-13.143,-11.827,-13.751,-3.316,24.996,0.0,264.94,,275.0,275.0,-12.275,2.95,-9.92,21.72
4696.5,2.187,0.593,-34.643,1.704,9.128,3.831,27.799,3.547,-18.344,-2.914,0.0,30.184,30.539,9.279,1.786,-11.428,-13.248,-11.922,-14.079,-3.318,24.994,0.0,264.94,,275.0,275.0,-12.493,2.938,-9.892,21.715
4697.0,2.187,0.593,-34.643,1.704,9.128,3.831,27.799,3.547,-18.344,-2.914,0.0,30.2,30.5,9.279,1.786,-11.657,-13.301,-12.047,-14.181,-3.318,24.994,0.0,264.44,,275.0,275.0,-12.669,2.926,-9.893,21.751
4697.5,3.508,0.824,-35.209,1.729,9.222,3.831,27.799,3.547,-18.344,-2.914,0.0,30.2,30.5,9.067,1.765,-11.711,-13.277,-12.071,-13.97,-3.318,24.994,0.0,264.44,,275.0,275.0,-12.797,2.913,-9.91,21.78
4698.0,3.508,0.824,-35.209,1.729,9.222,3.831,27.799,3.547,-18.344,-2.914,0.0,30.2,30.5,9.067,1.765,-11.564,-13.151,-12.032,-13.526,-3.318,24.994,0.0,265.14,,275.0,275.0,-12.757,2.923,-9.907,21.828
4698.5,3.508,0.824,-35.209,1.729,9.222,3.831,27.799,3.547,-18.344,-2.914,0.0,30.2,30.5,9.067,1.765,-11.401,-12.816,-11.817,-13.082,-3.318,24.994,0.0,265.14,,275.0,275.0,-12.568,2.933,-9.906,21.841
4699.0,3.508,0.824,-35.209,1.729,9.222,3.831,27.799,3.547,-18.344,-2.914,0.0,30.2,30.5,9.067,1.765,-11.347,-13.221,-11.78,-13.786,-3.318,24.994,0.0,264.94,,275.0,275.0,-12.279,2.942,-9.885,21.825
4699.5,3.508,0.824,-35.209,1.729,9.222,3.846,27.853,3.572,-18.305,-2.917,0.0,30.184,30.526,9.067,1.765,-11.485,-13.376,-11.939,-14.15,-3.314,24.994,0.0,264.94,,275.0,275.0,-12.534,2.951,-9.878,21.817
4700.0,3.508,0.824,-35.209,1.729,9.222,3.846,27.853,3.572,-18.305,-2.917,0.0,30.2,30.5,9.067,1.765,-11.59,-13.236,-11.991,-13.836,-3.314,24.994,0.0,264.74,,275.0,275.0,-12.737,2.961,-9.894,21.827
4700.5,3.508,0.824,-35.209,1.729,9.222,3.846,27.853,3.572,-18.305,-2.917,0.0,30.2,30.5,9.067,1.765,-11.565,-12.889,-11.94,-13.534,-3.314,24.994,0.0,264.74,,275.0,275.0,-12.663,2.97,-9.893,21.803
4701.0,3.034,0.799,-34.204,1.731,9.084,3.846,27.853,3.572,-18.305,-2.917,0.0,30.2,30.5,9.315,1.649,-11.345,-12.763,-11.8,-13.029,-3.314,24.994,0.0,264.54,,275.0,275.0,-12.482,2.978,-9.878,21.776
4701.5,3.034,0.799,-34.204,1.731,9.084,3.846,27.853,3.572,-18.305,-2.917,0.0,30.2,30.5,9.315,1.649,-11.171,-12.902,-11.648,-13.266,-3.314,24.994,0.0,264.54,,275.0,275.0,-12.234,2.979,-9.829,21.772
4702.0,3.034,0.799,-34.204,1.731,9.084,3.846,27.853,3.572,-18.305,-2.917,0.0,30.2,30.5,9.315,1.649,-11.226,-13.193,-11.741,-13.958,-3.314,24.994,0.0,264.84,,275.0,275.0,-12.247,2.98,-9.845,21.751
4702.5,3.034,0.799,-34.204,1.731,9.084,3.846,27.853,3.572,-18.305,-2.917,0.0,30.2,30.5,9.315,1.649,-11.661,-13.467,-12.041,-14.269,-3.314,24.994,0.0,264.84,,275.0,275.0,-12.529,2.981,-9.845,21.775
4703.0,3.034,0.799,-34.204,1.731,9.084,3.854,27.899,3.577,-18.266,-2.906,0.0,30.196,30.491,9.315,1.649,-11.649,-13.191,-11.996,-13.649,-3.302,24.999,0.0,264.54,,275.0,275.0,-12.86,2.982,-9.87,21.791
4703.5,3.034,0.799,-34.204,1.731,9.084,3.854,27.899,3.577,-18.266,-2.906,0.0,30.2,30.5,9.315,1.649,-11.51,-12.692,-11.889,-13.301,-3.302,24.999,0.0,264.54,,275.0,275.0,-12.621,2.983,-9.856,21.824
4704.0,3.122,0.796,-34.936,1.733,9.132,3.854,27.899,3.577,-18.266,-2.906,0.0,30.2,30.5,9.255,1.745,-11.216,-12.755,-11.728,-13.301,-3.302,24.999,0.0,264.54,,275.0,275.0,-12.348,2.984,-9.847,21.818
4704.5,3.122,0.796,-34.936,1.733,9.132,3.854,27.899,3.577,-18.266,-2.906,0.0,30.2,30.5,9.255,1.745,-11.152,-13.018,-11.662,-13.576,-3.302,24.999,0.0,264.54,,275.0,275.0,-12.25,2.986,-9.831,21.823
4705.0,3.122,0.796,-34.936,1.733,9.132,3.854,27.899,3.577,-18.266,-2.906,0.0,30.2,30.5,9.255,1.745,-11.359,-13.195,-11.755,-13.834,-3.302,24.999,0.0,264.64,,275.0,275.0,-12.352,2.988,-9.807,21.889
4705.5,3.122,0.796,-34.936,1.733,9.132,3.854,27.899,3.577,-18.266,-2.906,0.0,30.2,30.5,9.255,1.745,-11.489,-13.384,-11.93,-14.306,-3.302,24.999,0.0,264.64,,275.0,275.0,-12.535,2.99,-9.833,21.874
4706.0,3.122,0.796,-34.936,1.733,9.132,3.835,27.924,3.586,-18.256,-2.905,0.0,30.191,30.505,9.255,1.745,-11.647,-13.335,-11.965,-13.832,-3.312,24.984,0.0,264.34,,275.0,275.0,-12.777,2.993,-9.842,21.876
4706.5,3.122,0.796,-34.936,1.733,9.132,3.835,27.924,3.586,-18.256,-2.905,0.0,30.2,30.5,9.255,1.745,-11.124,-12.636,-11.567,-12.736,-3.312,24.984,0.0,264.34,,275.0,275.0,-12.695,2.995,-9.841,21.84
4707.0,3.122,0.796,-34.936,1.733,9.132,3.835,27.924,3.586,-18.256,-2.905,0.0,30.2,30.5,9.255,1.745,-11.037,-12.935,-11.539,-13.325,-3.312,24.984,0.0,264.44,,275.0,275.0,-12.016,2.997,-9.828,21.868
4707.5,3.101,0.826,-33.807,1.751,9.069,3.835,27.924,3.586,-18.256,-2.905,0.0,30.2,30.5,9.349,1.635,-11.207,-13.176,-11.668,-13.949,-3.312,24.984,0.0,264.44,,275.0,275.0,-12.209,2.999,-9.801,21.866
4708.0,3.101,0.826,-33.807,1.751,9.069,3.835,27.924,3.586,-18.256,-2.905,0.0,30.2,30.5,9.349,1.635,-11.387,-13.268,-11.803,-14.058,-3.312,24.984,0.0,264.04,,275.0,275.0,-12.5,3.0,-9.76,21.868
4708.5,3.101,0.826,-33.807,1.751,9.069,3.835,27.924,3.586,-18.256,-2.905,0.0,30.2,30.5,9.349,1.635,-11.598,-13.187,-11.927,-13.955,-3.312,24.984,0.0,264.04,,275.0,275.0,-12.629,3.002,-9.755,21.807
4709.0,3.101,0.826,-33.807,1.751,9.069,3.835,27.924,3.586,-18.256,-2.905,0.0,30.2,30.5,9.349,1.635,-11.381,-12.878,-11.776,-13.165,-3.312,24.984,0.0,264.44,,275.0,275.0,-12.667,3.004,-9.767,21.788
4709.5,3.101,0.826,-33.807,1.751,9.069,3.869,27.901,3.546,-18.236,-2.903,0.0,30.206,30.534,9.349,1.635,-11.159,-12.717,-11.645,-13.013,-3.312,24.994,0.0,264.44,,275.0,275.0,-12.3,3.005,-9.754,21.826
4710.0,3.101,0.826,-33.807,1.751,9.069,3.869,27.901,3.546,-18.236,-2.903,0.0,30.2,30.5,9.349,1.635,-11.187,-13.137,-11.632,-13.572,-3.312,24.994,0.0,264.14,,275.0,275.0,-12.133,3.007,-9.72,21.864
4710.5,2.741,0.741,-33.211,1.703,9.13,3.869,27.901,3.546,-18.236,-2.903,0.0,30.2,30.5,9.338,1.677,-11.188,-13.206,-11.677,-13.954,-3.312,24.994,0.0,264.14,,275.0,275.0,-12.382,3.008,-9.737,21.812
4711.0,2.741,0.741,-33.211,1.703,9.13,3.869,27.901,3.546,-18.236,-2.903,0.0,30.2,30.5,9.338,1.677,-11.42,-13.266,-11.797,-13.934,-3.312,24.994,0.0,264.04,,275.0,275.0,-12.506,3.004,-9.744,21.836
4711.5,2.741,0.741,-33.211,1.703,9.13,3.869,27.901,3.546,-18.236,-2.903,0.0,30.2,30.5,9.338,1.677,-11.396,-12.937,-11.731,-13.237,-3.312,24.994,0.0,264.04,,275.0,275.0,-12.604,3.0,-9.748,21.888
4712.0,2.741,0.741,-33.211,1.703,9.13,3.869,27.901,3.546,-18.236,-2.903,0.0,30.2,30.5,9.338,1.677,-11.143,-12.635,-11.526,-12.973,-3.312,24.994,0.0,264.34,,275.0,275.0,-12.325,2.995,-9.755,21.861
4712.5,2.741,0.741,-33.211,1.703,9.13,3.892,27.885,3.586,-18.191,-2.894,0.0,30.213,30.53,9.338,1.677,-10.954,-12.783,-11.454,-13.23,-3.299,24.993,0.0,264.34,,275.0,275.0,-12.069,2.991,-9.718,21.864
4713.0,2.741,0.741,-33.211,1.703,9.13,3.892,27.885,3.586,-18.191,-2.894,0.0,30.2,30.5,9.338,1.677,-11.059,-12.996,-11.468,-13.57,-3.299,24.993,0.0,264.24,,275.0,275.0,-12.105,2.987,-9.708,21.83
4713.5,2.741,0.741,-33.211,1.703,9.13,3.892,27.885,3.586,-18.191,-2.894,0.0,30.2,30.5,9.338,1.677,-11.434,-13.106,-11.708,-13.709,-3.299,24.993,0.0,264.24,,275.0,275.0,-12.273,2.983,-9.703,21.808
4714.0,3.179,0.759,-35.209,1.74,9.196,3.892,27.885,3.586,-18.191,-2.894,0.0,30.2,30.5,9.158,1.673,-11.318,-12.834,-11.661,-13.352,-3.299,24.993,0.0,264.24,,275.0,275.0,-12.489,2.979,-9.721,21.816
4714.5,3.179,0.759,-35.209,1.74,9.196,3.892,27.885,3.586,-18.191,-2.894,0.0,30.2,30.5,9.158,1.673,-11.096,-12.67,-11.523,-12.856,-3.299,24.993,0.0,264.24,,275.0,275.0,-12.291,2.982,-9.691,21.83
4715.0,3.179,0.759,-35.209,1.74,9.196,3.892,27.885,3.586,-18.191,-2.894,0.0,30.2,30.5,9.158,1.673,-11.007,-12.81,-11.532,-13.096,-3.299,24.993,0.0,263.94,,275.0,275.0,-12.036,2.986,-9.701,21.803
4715.5,3.179,0.759,-35.209,1.74,9.196,3.892,27.885,3.586,-18.191,-2.894,0.0,30.2,30.5,9.158,1.673,-11.032,-13.043,-11.555,-13.609,-3.299,24.993,0.0,263.94,,275.0,275.0,-12.111,2.989,-9.665,21.772
4716.0,3.179,0.759,-35.209,1.74,9.196,3.869,27.9,3.596,-18.173,-2.906,0.0,30.217,30.597,9.158,1.673,-11.166,-13.094,-11.593,-13.788,-3.312,24.974,0.0,264.74,,275.0,275.0,-12.31,2.992,-9.65,21.815
4716.5,3.179,0.759,-35.209,1.74,9.196,3.869,27.9,3.596,-18.173,-2.906,0.0,30.2,30.6,9.158,1.673,-11.403,-13.199,-11.739,-13.776,-3.312,24.974,0.0,264.74,,275.0,275.0,-12.41,2.995,-9.676,21.821
4717.0,3.228,0.76,-35.209,1.714,9.201,3.869,27.9,3.596,-18.173,-2.906,0.0,30.2,30.6,9.177,1.786,-11.268,-12.955,-11.646,-13.19,-3.312,24.974,0.0,264.74,,275.0,275.0,-12.529,2.998,-9.66,21.786
4717.5,3.228,0.76,-35.209,1.714,9.201,3.869,27.9,3.596,-18.173,-2.906,0.0,30.2,30.6,9.177,1.786,-10.961,-12.498,-11.393,-13.015,-3.312,24.974,0.0,264.74,,275.0,275.0,-12.265,3.002,-9.64,21.792
4718.0,3.228,0.76,-35.209,1.714,9.201,3.869,27.9,3.596,-18.173,-2.906,0.0,30.2,30.6,9.177,1.786,-10.978,-12.778,-11.398,-13.314,-3.312,24.974,0.0,264.74,,275.0,275.0,-11.967,3.006,-9.65,21.813
4718.5,3.228,0.76,-35.209,1.714,9.201,3.869,27.9,3.596,-18.173,-2.906,0.0,30.2,30.6,9.177,1.786,-11.119,-13.078,-11.529,-13.703,-3.312,24.974,0.0,264.74,,275.0,275.0,-12.117,3.009,-9.612,21.809
4719.0,3.228,0.76,-35.209,1.714,9.201,3.879,27.946,3.583,-18.133,-2.896,0.0,30.228,30.6,9.177,1.786,-11.217,-13.16,-11.639,-13.983,-3.309,24.993,0.0,264.14,,275.0,275.0,-12.357,3.013,-9.624,21.817
4719.5,3.228,0.76,-35.209,1.714,9.201,3.879,27.946,3.583,-18.133,-2.896,0.0,30.2,30.6,9.177,1.786,-11.316,-13.082,-11.651,-13.43,-3.309,24.993,0.0,264.14,,275.0,275.0,-12.5,3.016,-9.655,21.745
4720.0,3.228,0.76,-35.209,1.714,9.201,3.879,27.946,3.583,-18.133,-2.896,0.0,30.2,30.6,9.177,1.786,-11.101,-12.647,-11.48,-12.856,-3.309,24.993,0.0,263.94,,275.0,275.0,-12.37,3.02,-9.614,21.735
4720.5,3.514,0.872,-34.338,1.723,9.21,3.879,27.946,3.583,-18.133,-2.896,0.0,30.2,30.6,9.24,1.633,-10.821,-12.507,-11.319,-12.779,-3.309,24.993,0.0,263.94,,275.0,275.0,-12.021,3.023,-9.615,21.742
4721.0,3.514,0.872,-34.338,1.723,9.21,3.879,27.946,3.583,-18.133,-2.896,0.0,30.2,30.6,9.24,1.633,-11.222,-12.832,-11.749,-13.456,-3.309,24.993,0.0,264.54,,275.0,275.0,-11.857,3.031,-9.569,21.757
4721.5,3.514,0.872,-34.338,1.723,9.21,3.879,27.946,3.583,-18.133,-2.896,0.0,30.2,30.6,9.24,1.633,-11.268,-13.068,-11.781,-13.808,-3.309,24.993,0.0,264.54,,275.0,275.0,-12.315,3.039,-9.549,21.756
4722.0,3.514,0.872,-34.338,1.723,9.21,3.879,27.946,3.583,-18.133,-2.896,0.0,30.2,30.6,9.24,1.633,-11.496,-13.118,-11.895,-13.842,-3.309,24.993,0.0,264.24,,275.0,275.0,-12.481,3.047,-9.553,21.723
4722.5,3.514,0.872,-34.338,1.723,9.21,3.88,27.999,3.61,-18.155,-2.896,0.0,30.237,30.58,9.24,1.633,-11.354,-12.865,-11.78,-13.25,-3.308,24.984,0.0,264.24,,275.0,275.0,-12.588,3.055,-9.584,21.683
4723.0,3.514,0.872,-34.338,1.723,9.21,3.88,27.999,3.61,-18.155,-2.896,0.0,30.2,30.6,9.24,1.633,-11.083,-12.599,-11.591,-12.761,-3.308,24.984,0.0,264.24,,275.0,275.0,-12.312,3.062,-9.598,21.699
4723.5,3.015,0.829,-33.531,1.734,9.158,3.88,27.999,3.61,-18.155,-2.896,0.0,30.2,30.6,8.667,1.645,-11.007,-12.624,-11.483,-12.835,-3.308,24.984,0.0,264.24,,275.0,275.0,-12.009,3.07,-9.563,21.652
4724.0,3.015,0.829,-33.531,1.734,9.158,3.88,27.999,3.61,-18.155,-2.896,0.0,30.2,30.6,8.667,1.645,-10.99,-12.897,-11.478,-13.267,-3.308,24.984,0.0,264.24,,275.0,275.0,-11.987,3.069,-9.557,21.704
4724.5,3.015,0.829,-33.531,1.734,9.158,3.88,27.999,3.61,-18.155,-2.896,0.0,30.2,30.6,8.667,1.645,-11.205,-13.043,-11.611,-13.817,-3.308,24.984,0.0,264.24,,275.0,275.0,-12.158,3.068,-9.578,21.571
4725.0,3.015,0.829,-33.531,1.734,9.158,3.88,27.999,3.61,-18.155,-2.896,0.0,30.2,30.6,8.667,1.645,-11.522,-13.007,-11.922,-13.562,-3.308,24.984,0.0,263.84,,275.0,275.0,-12.419,3.067,-9.59,21.62
4725.5,3.015,0.829,-33.531,1.734,9.158,3.891,28.006,3.584,-18.143,-2.903,0.0,30.233,30.58,8.667,1.645,-11.215,-12.795,-11.718,-13.018,-3.307,24.988,0.0,263.84,,275.0,275.0,-12.503,3.066,-9.588,21.629
4726.0,3.015,0.829,-33.531,1.734,9.158,3.891,28.006,3.584,-18.143,-2.903,0.0,30.2,30.6,8.667,1.645,-11.093,-12.464,-11.529,-12.86,-3.307,24.988,0.0,263.94,,275.0,275.0,-12.186,3.065,-9.61,21.583
4726.5,3.018,0.781,-34.705,1.737,9.188,3.891,28.006,3.584,-18.143,-2.903,0.0,30.2,30.6,9.304,1.793,-11.108,-12.631,-11.562,-13.137,-3.307,24.988,0.0,263.94,,275.0,275.0,-11.987,3.064,-9.554,21.577
4727.0,3.018,0.781,-34.705,1.737,9.188,3.891,28.006,3.584,-18.143,-2.903,0.0,30.2,30.6,9.304,1.793,-11.177,-12.937,-11.642,-13.422,-3.307,24.988,0.0,263.94,,275.0,275.0,-12.11,3.064,-9.55,21.597
4727.5,3.018,0.781,-34.705,1.737,9.188,3.891,28.006,3.584,-18.143,-2.903,0.0,30.2,30.6,9.304,1.793,-11.268,-13.087,-11.732,-13.868,-3.307,24.988,0.0,263.94,,275.0,275.0,-12.295,3.063,-9.566,21.561
4728.0,3.018,0.781,-34.705,1.737,9.188,3.891,28.006,3.584,-18.143,-2.903,0.0,30.2,30.6,9.304,1.793,-11.497,-13.102,-11.866,-13.508,-3.307,24.988,0.0,264.14,,275.0,275.0,-12.488,3.062,-9.601,21.483
4728.5,3.018,0.781,-34.705,1.737,9.188,3.891,28.006,3.584,-18.143,-2.903,0.0,30.2,30.6,9.304,1.793,-11.258,-12.688,-11.652,-12.92,-3.307,24.988,0.0,264.14,,275.0,275.0,-12.493,3.061,-9.612,21.39
4729.0,3.018,0.781,-34.705,1.737,9.188,3.912,28.004,3.596,-18.129,-2.899,0.0,30.24,30.409,9.304,1.793,-10.986,-12.622,-11.463,-12.964,-3.308,24.985,0.0,263.94,,275.0,275.0,-12.13,3.061,-9.605,21.376
4729.5,3.018,0.781,-34.705,1.737,9.188,3.912,28.004,3.596,-18.129,-2.899,0.0,30.2,30.4,9.304,1.793,-11.001,-12.806,-11.419,-13.281,-3.308,24.985,0.0,263.94,,275.0,275.0,-12.009,3.06,-9.602,21.367
4730.0,2.983,0.729,-34.617,1.759,9.233,3.912,28.004,3.596,-18.129,-2.899,0.0,30.2,30.4,9.234,1.635,-11.192,-13.029,-11.591,-13.628,-3.308,24.985,0.0,263.94,,275.0,275.0,-12.127,3.059,-9.591,21.38
4730.5,2.983,0.729,-34.617,1.759,9.233,3.912,28.004,3.596,-18.129,-2.899,0.0,30.2,30.4,9.234,1.635,-11.326,-13.108,-11.938,-13.773,-3.308,24.985,0.0,263.94,,275.0,275.0,-12.36,3.058,-9.591,21.409
4731.0,2.983,0.729,-34.617,1.759,9.233,3.912,28.004,3.596,-18.129,-2.899,0.0,30.2,30.4,9.234,1.635,-11.64,-12.851,-12.073,-13.591,-3.308,24.985,0.0,263.94,,275.0,275.0,-12.536,3.057,-9.601,21.429
4731.5,2.983,0.729,-34.617,1.759,9.233,3.912,28.004,3.596,-18.129,-2.899,0.0,30.2,30.4,9.234,1.635,-11.488,-12.743,-11.927,-13.326,-3.308,24.985,0.0,263.94,,275.0,275.0,-12.539,3.056,-9.604,21.418
4732.0,2.983,0.729,-34.617,1.759,9.233,3.893,27.993,3.564,-18.152,-2.903,0.0,30.241,30.516,9.234,1.635,-11.211,-12.932,-11.719,-13.259,-3.314,24.98,0.0,263.94,,275.0,275.0,-12.371,3.054,-9.585,21.461
4732.5,2.983,0.729,-34.617,1.759,9.233,3.893,27.993,3.564,-18.152,-2.903,0.0,30.2,30.5,9.234,1.635,-11.183,-13.06,-11.701,-13.598,-3.314,24.98,0.0,263.94,,275.0,275.0,-12.28,3.053,-9.573,21.484
4733.0,2.664,0.685,-34.674,1.74,9.089,3.893,27.993,3.564,-18.152,-2.903,0.0,30.2,30.5,9.33,1.781,-11.328,-13.104,-11.766,-13.698,-3.314,24.98,0.0,263.94,,275.0,275.0,-12.385,3.052,-9.595,21.453
4733.5,2.664,0.685,-34.674,1.74,9.089,3.893,27.993,3.564,-18.152,-2.903,0.0,30.2,30.5,9.33,1.781,-11.388,-13.024,-11.773,-13.466,-3.314,24.98,0.0,263.94,,275.0,275.0,-12.474,3.046,-9.608,21.446
