t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4857.5,3.637,0.894,-35.209,1.675,9.166,3.91,28.241,3.622,-17.005,-2.873,0.0,30.4,30.8,9.192,1.775,-9.104,-11.132,-9.879,-11.407,-3.29,24.999,0.0,265.04,,275.0,275.0,-10.045,3.003,-8.023,21.592
4858.0,3.637,0.894,-35.209,1.675,9.166,3.936,28.339,3.625,-16.951,-2.892,0.0,30.433,30.867,9.192,1.775,-9.505,-11.214,-9.971,-11.416,-3.291,24.992,0.0,265.14,,275.0,275.0,-10.381,3.014,-8.034,21.514
4858.5,3.637,0.894,-35.209,1.675,9.166,3.936,28.339,3.625,-16.951,-2.892,0.0,30.4,30.9,9.192,1.775,-9.328,-11.179,-9.831,-11.334,-3.291,24.992,0.0,265.14,,275.0,275.0,-10.526,3.024,-8.023,21.473
4859.0,3.637,0.894,-35.209,1.675,9.166,3.936,28.339,3.625,-16.951,-2.892,0.0,30.4,30.9,9.192,1.775,-9.037,-10.879,-9.5,-10.904,-3.291,24.992,0.0,265.14,,275.0,275.0,-10.418,3.034,-8.023,21.454
4859.5,3.586,0.862,-35.209,1.71,9.244,3.936,28.339,3.625,-16.951,-2.892,0.0,30.4,30.9,9.069,1.777,-9.047,-11.226,-9.486,-11.203,-3.291,24.992,0.0,265.14,,275.0,275.0,-10.08,3.044,-8.023,21.428
4860.0,3.586,0.862,-35.209,1.71,9.244,3.936,28.339,3.625,-16.951,-2.892,0.0,30.4,30.9,9.069,1.777,-9.07,-11.378,-9.541,-11.622,-3.291,24.992,0.0,265.24,,275.0,275.0,-10.24,3.053,-7.996,21.467
4860.5,3.586,0.862,-35.209,1.71,9.244,3.936,28.339,3.625,-16.951,-2.892,0.0,30.4,30.9,9.069,1.777,-9.16,-11.451,-9.723,-11.571,-3.291,24.992,0.0,265.24,,275.0,275.0,-10.403,3.061,-8.019,21.495
4861.0,3.586,0.862,-35.209,1.71,9.244,3.936,28.339,3.625,-16.951,-2.892,0.0,30.4,30.9,9.069,1.777,-9.401,-10.959,-9.785,-11.103,-3.291,24.992,0.0,265.44,,275.0,275.0,-10.476,3.07,-8.01,21.52
4861.5,3.586,0.862,-35.209,1.71,9.244,3.928,28.353,3.639,-16.921,-2.874,0.0,30.446,30.819,9.069,1.777,-9.139,-10.829,-9.594,-11.077,-3.286,25.01,0.0,265.44,,275.0,275.0,-10.312,3.078,-8.006,21.554
4862.0,3.586,0.862,-35.209,1.71,9.244,3.928,28.353,3.639,-16.921,-2.874,0.0,30.4,30.8,9.069,1.777,-9.03,-10.951,-9.514,-11.165,-3.286,25.01,0.0,265.74,,275.0,275.0,-10.16,3.087,-8.002,21.597
4862.5,3.404,0.815,-35.209,1.707,9.072,3.928,28.353,3.639,-16.921,-2.874,0.0,30.4,30.8,9.145,1.829,-9.161,-11.228,-9.506,-11.446,-3.286,25.01,0.0,265.74,,275.0,275.0,-10.165,3.095,-8.014,21.606
4863.0,3.404,0.815,-35.209,1.707,9.072,3.928,28.353,3.639,-16.921,-2.874,0.0,30.4,30.8,9.145,1.829,-9.218,-11.414,-9.576,-11.468,-3.286,25.01,0.0,265.54,,275.0,275.0,-10.335,3.1,-8.015,21.622
4863.5,3.404,0.815,-35.209,1.707,9.072,3.928,28.353,3.639,-16.921,-2.874,0.0,30.4,30.8,9.145,1.829,-9.144,-11.084,-9.472,-11.183,-3.286,25.01,0.0,265.54,,275.0,275.0,-10.419,3.105,-8.011,21.638
4864.0,3.404,0.815,-35.209,1.707,9.072,3.928,28.353,3.639,-16.921,-2.874,0.0,30.4,30.8,9.145,1.829,-8.954,-11.021,-9.407,-10.927,-3.286,25.01,0.0,265.34,,275.0,275.0,-10.221,3.11,-8.06,21.658
4864.5,3.404,0.815,-35.209,1.707,9.072,3.91,28.296,3.607,-16.904,-2.877,0.0,30.451,30.885,9.145,1.829,-8.902,-11.06,-9.349,-10.947,-3.285,25.002,0.0,265.34,,275.0,275.0,-10.077,3.115,-8.019,21.653
4865.0,3.404,0.815,-35.209,1.707,9.072,3.91,28.296,3.607,-16.904,-2.877,0.0,30.5,30.9,9.145,1.829,-8.876,-11.206,-9.314,-11.125,-3.285,25.002,0.0,265.14,,275.0,275.0,-10.064,3.119,-8.014,21.666
4865.5,3.404,0.815,-35.209,1.707,9.072,3.91,28.296,3.607,-16.904,-2.877,0.0,30.5,30.9,9.145,1.829,-8.937,-11.379,-9.387,-11.422,-3.285,25.002,0.0,265.14,,275.0,275.0,-10.13,3.124,-8.033,21.637
4866.0,2.674,0.632,-35.209,1.693,9.21,3.91,28.296,3.607,-16.904,-2.877,0.0,30.5,30.9,9.195,1.807,-9.028,-11.403,-9.446,-11.446,-3.285,25.002,0.0,265.34,,275.0,275.0,-10.281,3.129,-8.042,21.595
4866.5,2.674,0.632,-35.209,1.693,9.21,3.91,28.296,3.607,-16.904,-2.877,0.0,30.5,30.9,9.195,1.807,-8.963,-10.795,-9.322,-10.916,-3.285,25.002,0.0,265.34,,275.0,275.0,-10.331,3.121,-8.052,21.564
4867.0,2.674,0.632,-35.209,1.693,9.21,3.91,28.296,3.607,-16.904,-2.877,0.0,30.5,30.9,9.195,1.807,-8.793,-10.935,-9.264,-10.937,-3.285,25.002,0.0,265.34,,275.0,275.0,-9.999,3.114,-8.017,21.588
4867.5,2.674,0.632,-35.209,1.693,9.21,3.91,28.296,3.607,-16.904,-2.877,0.0,30.5,30.9,9.195,1.807,-8.772,-11.11,-9.264,-11.183,-3.285,25.002,0.0,265.34,,275.0,275.0,-9.982,3.107,-7.994,21.612
4868.0,2.674,0.632,-35.209,1.693,9.21,3.902,28.29,3.618,-16.867,-2.878,0.0,30.451,30.871,9.195,1.807,-8.899,-11.179,-9.272,-11.305,-3.293,25.003,0.0,265.54,,275.0,275.0,-10.082,3.1,-7.98,21.606
4868.5,2.674,0.632,-35.209,1.693,9.21,3.902,28.29,3.618,-16.867,-2.878,0.0,30.5,30.9,9.195,1.807,-9.137,-11.343,-9.592,-11.473,-3.293,25.003,0.0,265.54,,275.0,275.0,-10.164,3.093,-7.979,21.601
4869.0,2.833,0.66,-35.209,1.697,9.189,3.902,28.29,3.618,-16.867,-2.878,0.0,30.5,30.9,9.239,1.802,-9.087,-11.1,-9.505,-11.162,-3.293,25.003,0.0,265.24,,275.0,275.0,-10.386,3.086,-7.998,21.589
4869.5,2.833,0.66,-35.209,1.697,9.189,3.902,28.29,3.618,-16.867,-2.878,0.0,30.5,30.9,9.239,1.802,-8.975,-10.953,-9.39,-10.832,-3.293,25.003,0.0,265.24,,275.0,275.0,-10.214,3.082,-7.989,21.601
4870.0,2.833,0.66,-35.209,1.697,9.189,3.902,28.29,3.618,-16.867,-2.878,0.0,30.5,30.9,9.239,1.802,-8.771,-10.928,-9.133,-10.886,-3.293,25.003,0.0,265.84,,275.0,275.0,-10.038,3.078,-7.97,21.643
4870.5,2.833,0.66,-35.209,1.697,9.189,3.902,28.29,3.618,-16.867,-2.878,0.0,30.5,30.9,9.239,1.802,-8.813,-11.294,-9.246,-11.273,-3.293,25.003,0.0,265.84,,275.0,275.0,-9.93,3.074,-7.952,21.661
4871.0,2.833,0.66,-35.209,1.697,9.189,3.901,28.32,3.637,-16.841,-2.892,0.0,30.452,30.818,9.239,1.802,-8.946,-11.424,-9.39,-11.458,-3.293,24.992,0.0,265.54,,275.0,275.0,-10.157,3.07,-7.987,21.704
4871.5,2.833,0.66,-35.209,1.697,9.189,3.901,28.32,3.637,-16.841,-2.892,0.0,30.5,30.8,9.239,1.802,-9.007,-11.183,-9.384,-11.107,-3.293,24.992,0.0,265.54,,275.0,275.0,-10.305,3.066,-7.975,21.717
4872.0,2.833,0.66,-35.209,1.697,9.189,3.901,28.32,3.637,-16.841,-2.892,0.0,30.5,30.8,9.239,1.802,-8.936,-10.654,-9.265,-10.818,-3.293,24.992,0.0,265.34,,275.0,275.0,-10.17,3.062,-7.992,21.722
4872.5,3.836,0.889,-35.209,1.676,9.192,3.901,28.32,3.637,-16.841,-2.892,0.0,30.5,30.8,9.208,1.767,-8.709,-10.74,-9.15,-10.73,-3.293,24.992,0.0,265.34,,275.0,275.0,-9.918,3.058,-7.922,21.735
4873.0,3.836,0.889,-35.209,1.676,9.192,3.901,28.32,3.637,-16.841,-2.892,0.0,30.5,30.8,9.208,1.767,-8.634,-10.942,-9.102,-11.01,-3.293,24.992,0.0,265.34,,275.0,275.0,-9.832,3.071,-7.94,21.75
4873.5,3.836,0.889,-35.209,1.676,9.192,3.901,28.32,3.637,-16.841,-2.892,0.0,30.5,30.8,9.208,1.767,-9.126,-11.216,-9.574,-11.395,-3.293,24.992,0.0,265.34,,275.0,275.0,-9.922,3.083,-7.907,21.796
4874.0,3.836,0.889,-35.209,1.676,9.192,3.901,28.32,3.637,-16.841,-2.892,0.0,30.5,30.8,9.208,1.767,-9.025,-11.07,-9.473,-11.043,-3.293,24.992,0.0,265.34,,275.0,275.0,-10.328,3.096,-7.914,21.788
4874.5,3.836,0.889,-35.209,1.676,9.192,3.932,28.39,3.655,-16.786,-2.889,0.0,30.461,30.888,9.208,1.767,-8.911,-10.727,-9.326,-10.694,-3.275,25.004,0.0,265.34,,275.0,275.0,-10.153,3.108,-7.903,21.773
4875.0,3.836,0.889,-35.209,1.676,9.192,3.932,28.39,3.655,-16.786,-2.889,0.0,30.5,30.9,9.208,1.767,-8.767,-10.615,-9.161,-10.718,-3.275,25.004,0.0,265.34,,275.0,275.0,-9.915,3.12,-7.904,21.747
4875.5,2.868,0.794,-34.243,1.772,9.143,3.932,28.39,3.655,-16.786,-2.889,0.0,30.5,30.9,9.294,1.739,-8.806,-10.896,-9.204,-11.01,-3.275,25.004,0.0,265.34,,275.0,275.0,-9.815,3.132,-7.882,21.738
4876.0,2.868,0.794,-34.243,1.772,9.143,3.932,28.39,3.655,-16.786,-2.889,0.0,30.5,30.9,9.294,1.739,-8.922,-11.207,-9.281,-11.262,-3.275,25.004,0.0,265.24,,275.0,275.0,-9.979,3.127,-7.901,21.725
4876.5,2.868,0.794,-34.243,1.772,9.143,3.932,28.39,3.655,-16.786,-2.889,0.0,30.5,30.9,9.294,1.739,-8.973,-11.196,-9.357,-11.288,-3.275,25.004,0.0,265.24,,275.0,275.0,-10.168,3.123,-7.912,21.69
4877.0,2.868,0.794,-34.243,1.772,9.143,3.932,28.39,3.655,-16.786,-2.889,0.0,30.5,30.9,9.294,1.739,-9.011,-10.907,-9.355,-11.124,-3.275,25.004,0.0,264.94,,275.0,275.0,-10.203,3.119,-7.906,21.607
4877.5,2.868,0.794,-34.243,1.772,9.143,3.915,28.356,3.617,-16.784,-2.87,0.0,30.467,30.828,9.294,1.739,-8.687,-10.747,-9.108,-10.537,-3.282,25.001,0.0,264.94,,275.0,275.0,-10.099,3.115,-7.892,21.544
4878.0,2.868,0.794,-34.243,1.772,9.143,3.915,28.356,3.617,-16.784,-2.87,0.0,30.5,30.8,9.294,1.739,-8.652,-11.041,-9.111,-10.973,-3.282,25.001,0.0,265.24,,275.0,275.0,-9.77,3.111,-7.872,21.503
4878.5,2.868,0.794,-34.243,1.772,9.143,3.915,28.356,3.617,-16.784,-2.87,0.0,30.5,30.8,9.294,1.739,-8.687,-11.114,-9.154,-11.228,-3.282,25.001,0.0,265.24,,275.0,275.0,-9.944,3.107,-7.838,21.476
4879.0,2.673,0.634,-35.209,1.695,9.296,3.915,28.356,3.617,-16.784,-2.87,0.0,30.5,30.8,9.117,1.711,-8.836,-11.134,-9.234,-11.348,-3.282,25.001,0.0,265.24,,275.0,275.0,-10.046,3.103,-7.853,21.483
4879.5,2.673,0.634,-35.209,1.695,9.296,3.915,28.356,3.617,-16.784,-2.87,0.0,30.5,30.8,9.117,1.711,-8.96,-11.112,-9.306,-11.3,-3.282,25.001,0.0,265.24,,275.0,275.0,-10.138,3.096,-7.882,21.411
4880.0,2.673,0.634,-35.209,1.695,9.296,3.915,28.356,3.617,-16.784,-2.87,0.0,30.5,30.8,9.117,1.711,-8.881,-10.99,-9.266,-11.026,-3.282,25.001,0.0,265.44,,275.0,275.0,-10.17,3.089,-7.879,21.395
4880.5,2.673,0.634,-35.209,1.695,9.296,3.915,28.356,3.617,-16.784,-2.87,0.0,30.5,30.8,9.117,1.711,-8.774,-10.76,-9.174,-10.615,-3.282,25.001,0.0,265.44,,275.0,275.0,-10.041,3.082,-7.868,21.342
4881.0,2.673,0.634,-35.209,1.695,9.296,3.894,28.342,3.586,-16.764,-2.881,0.0,30.468,30.846,9.117,1.711,-8.671,-10.975,-9.073,-10.837,-3.292,24.993,0.0,265.44,,275.0,275.0,-9.831,3.075,-7.838,21.335
4881.5,2.673,0.634,-35.209,1.695,9.296,3.894,28.342,3.586,-16.764,-2.881,0.0,30.5,30.8,9.117,1.711,-8.769,-10.855,-9.398,-10.97,-3.292,24.993,0.0,265.44,,275.0,275.0,-9.889,3.069,-7.818,21.357
4882.0,2.487,0.657,-33.503,1.794,9.146,3.894,28.342,3.586,-16.764,-2.881,0.0,30.5,30.8,9.375,1.653,-9.01,-10.902,-9.433,-11.097,-3.292,24.993,0.0,266.14,,275.0,275.0,-9.998,3.062,-7.82,21.405
4882.5,2.487,0.657,-33.503,1.794,9.146,3.894,28.342,3.586,-16.764,-2.881,0.0,30.5,30.8,9.375,1.653,-8.966,-10.88,-9.352,-11.087,-3.292,24.993,0.0,266.14,,275.0,275.0,-10.11,3.053,-7.835,21.439
4883.0,2.487,0.657,-33.503,1.794,9.146,3.894,28.342,3.586,-16.764,-2.881,0.0,30.5,30.8,9.375,1.653,-8.859,-10.856,-9.298,-10.824,-3.292,24.993,0.0,265.64,,275.0,275.0,-10.071,3.043,-7.823,21.471
4883.5,2.487,0.657,-33.503,1.794,9.146,3.894,28.342,3.586,-16.764,-2.881,0.0,30.5,30.8,9.375,1.653,-8.724,-10.77,-9.172,-10.654,-3.292,24.993,0.0,265.64,,275.0,275.0,-9.959,3.034,-7.79,21.545
4884.0,2.487,0.657,-33.503,1.794,9.146,3.916,28.34,3.636,-16.756,-2.872,0.0,30.479,30.83,9.375,1.653,-8.716,-10.962,-9.173,-10.892,-3.291,25.002,0.0,265.74,,275.0,275.0,-9.83,3.025,-7.785,21.548
4884.5,2.487,0.657,-33.503,1.794,9.146,3.916,28.34,3.636,-16.756,-2.872,0.0,30.5,30.8,9.375,1.653,-8.827,-11.184,-9.338,-11.213,-3.291,25.002,0.0,265.74,,275.0,275.0,-9.936,3.017,-7.798,21.487
4885.0,2.749,0.736,-33.853,1.748,9.19,3.916,28.34,3.636,-16.756,-2.872,0.0,30.5,30.8,9.239,1.635,-9.013,-10.852,-9.353,-10.983,-3.291,25.002,0.0,265.94,,275.0,275.0,-10.14,3.008,-7.823,21.466
4885.5,2.749,0.736,-33.853,1.748,9.19,3.916,28.34,3.636,-16.756,-2.872,0.0,30.5,30.8,9.239,1.635,-8.739,-10.63,-9.19,-10.613,-3.291,25.002,0.0,265.94,,275.0,275.0,-10.05,3.004,-7.806,21.506
4886.0,2.749,0.736,-33.853,1.748,9.19,3.916,28.34,3.636,-16.756,-2.872,0.0,30.5,30.8,9.239,1.635,-8.571,-10.697,-9.025,-10.531,-3.291,25.002,0.0,265.24,,275.0,275.0,-9.793,2.999,-7.803,21.547
4886.5,2.749,0.736,-33.853,1.748,9.19,3.916,28.34,3.636,-16.756,-2.872,0.0,30.5,30.8,9.239,1.635,-8.605,-10.978,-9.077,-10.932,-3.291,25.002,0.0,265.24,,275.0,275.0,-9.706,2.995,-7.779,21.563
4887.0,2.749,0.736,-33.853,1.748,9.19,3.916,28.34,3.636,-16.756,-2.872,0.0,30.5,30.8,9.239,1.635,-8.667,-11.069,-9.125,-11.204,-3.291,25.002,0.0,265.44,,275.0,275.0,-9.898,2.991,-7.78,21.611
4887.5,2.749,0.736,-33.853,1.748,9.19,3.949,28.358,3.636,-16.698,-2.872,0.0,30.479,30.858,9.239,1.635,-8.833,-11.185,-9.257,-11.324,-3.27,25.001,0.0,265.44,,275.0,275.0,-10.016,2.987,-7.809,21.598
4888.0,2.749,0.736,-33.853,1.748,9.19,3.949,28.358,3.636,-16.698,-2.872,0.0,30.5,30.9,9.239,1.635,-8.739,-10.471,-9.095,-10.557,-3.27,25.001,0.0,265.74,,275.0,275.0,-10.15,2.983,-7.801,21.586
4888.5,3.694,0.912,-34.705,1.761,9.236,3.949,28.358,3.636,-16.698,-2.872,0.0,30.5,30.9,9.194,1.565,-8.52,-10.436,-8.925,-10.502,-3.27,25.001,0.0,265.74,,275.0,275.0,-9.715,2.98,-7.773,21.581
4889.0,3.694,0.912,-34.705,1.761,9.236,3.949,28.358,3.636,-16.698,-2.872,0.0,30.5,30.9,9.194,1.565,-8.5,-10.701,-8.923,-10.786,-3.27,25.001,0.0,265.84,,275.0,275.0,-9.596,2.991,-7.757,21.635
4889.5,3.694,0.912,-34.705,1.761,9.236,3.949,28.358,3.636,-16.698,-2.872,0.0,30.5,30.9,9.194,1.565,-8.676,-10.961,-9.042,-11.035,-3.27,25.001,0.0,265.84,,275.0,275.0,-9.728,3.003,-7.749,21.664
4890.0,3.694,0.912,-34.705,1.761,9.236,3.949,28.358,3.636,-16.698,-2.872,0.0,30.5,30.9,9.194,1.565,-8.78,-11.23,-9.23,-11.328,-3.27,25.001,0.0,266.34,,275.0,275.0,-9.928,3.014,-7.749,21.628
4890.5,3.694,0.912,-34.705,1.761,9.236,3.944,28.399,3.665,-16.666,-2.88,0.0,30.492,30.903,9.194,1.565,-8.949,-10.951,-9.305,-10.846,-3.283,25.004,0.0,266.34,,275.0,275.0,-10.142,3.025,-7.781,21.566
4891.0,3.694,0.912,-34.705,1.761,9.236,3.944,28.399,3.665,-16.666,-2.88,0.0,30.5,30.9,9.194,1.565,-8.684,-10.486,-9.101,-10.542,-3.283,25.004,0.0,266.24,,275.0,275.0,-10.013,3.036,-7.732,21.601
4891.5,3.39,0.801,-35.209,1.719,9.308,3.944,28.399,3.665,-16.666,-2.88,0.0,30.5,30.9,9.043,1.737,-8.666,-10.68,-9.036,-10.744,-3.283,25.004,0.0,265.44,,275.0,275.0,-9.781,3.053,-7.739,21.621
4892.0,3.39,0.801,-35.209,1.719,9.308,3.944,28.399,3.665,-16.666,-2.88,0.0,30.5,30.9,9.043,1.737,-8.698,-10.835,-9.035,-10.755,-3.283,25.004,0.0,265.44,,275.0,275.0,-9.781,3.058,-7.734,21.63
4892.5,3.39,0.801,-35.209,1.719,9.308,3.944,28.399,3.665,-16.666,-2.88,0.0,30.5,30.9,9.043,1.737,-8.667,-11.041,-9.115,-11.022,-3.283,25.004,0.0,265.44,,275.0,275.0,-9.831,3.058,-7.733,21.631
4893.0,3.39,0.801,-35.209,1.719,9.308,3.944,28.399,3.665,-16.666,-2.88,0.0,30.5,30.9,9.043,1.737,-8.775,-11.0,-9.266,-11.057,-3.283,25.004,0.0,265.54,,275.0,275.0,-9.961,3.064,-7.737,21.618
4893.5,3.39,0.801,-35.209,1.719,9.308,3.944,28.399,3.665,-16.666,-2.88,0.0,30.5,30.9,9.043,1.737,-8.88,-10.709,-9.228,-10.831,-3.283,25.004,0.0,265.54,,275.0,275.0,-10.025,3.069,-7.726,21.569
4894.0,3.39,0.801,-35.209,1.719,9.308,3.908,28.418,3.647,-16.644,-2.876,0.0,30.5,30.876,9.043,1.737,-8.781,-10.62,-9.265,-10.639,-3.277,25.007,0.0,266.54,,275.0,275.0,-9.912,3.074,-7.71,21.448
4894.5,3.39,0.801,-35.209,1.719,9.308,3.908,28.418,3.647,-16.644,-2.876,0.0,30.5,30.9,9.043,1.737,-8.662,-10.603,-9.116,-10.498,-3.277,25.007,0.0,266.54,,275.0,275.0,-9.826,3.079,-7.675,21.436
4895.0,3.181,0.795,-34.963,1.685,9.213,3.908,28.418,3.647,-16.644,-2.876,0.0,30.5,30.9,9.267,1.781,-8.588,-10.854,-9.084,-10.768,-3.277,25.007,0.0,265.74,,275.0,275.0,-9.72,3.084,-7.667,21.438
4895.5,3.181,0.795,-34.963,1.685,9.213,3.908,28.418,3.647,-16.644,-2.876,0.0,30.5,30.9,9.267,1.781,-8.777,-11.154,-9.239,-11.299,-3.277,25.007,0.0,265.74,,275.0,275.0,-9.823,3.086,-7.695,21.405
4896.0,3.181,0.795,-34.963,1.685,9.213,3.908,28.418,3.647,-16.644,-2.876,0.0,30.5,30.9,9.267,1.781,-8.868,-11.03,-9.208,-10.939,-3.277,25.007,0.0,265.74,,275.0,275.0,-10.117,3.088,-7.728,21.385
4896.5,3.181,0.795,-34.963,1.685,9.213,3.908,28.418,3.647,-16.644,-2.876,0.0,30.5,30.9,9.267,1.781,-8.691,-10.502,-9.058,-10.441,-3.277,25.007,0.0,265.74,,275.0,275.0,-10.011,3.089,-7.721,21.41
4897.0,3.181,0.795,-34.963,1.685,9.213,3.908,28.389,3.597,-16.636,-2.872,0.0,30.503,30.862,9.267,1.781,-8.477,-10.223,-8.88,-10.315,-3.276,25.012,0.0,265.64,,275.0,275.0,-9.673,3.091,-7.706,21.391
4897.5,3.181,0.795,-34.963,1.685,9.213,3.908,28.389,3.597,-16.636,-2.872,0.0,30.5,30.9,9.267,1.781,-8.41,-10.525,-8.815,-10.526,-3.276,25.012,0.0,265.64,,275.0,275.0,-9.474,3.092,-7.685,21.424
4898.0,3.134,0.723,-35.209,1.724,9.203,3.908,28.389,3.597,-16.636,-2.872,0.0,30.5,30.9,9.143,1.775,-8.581,-10.678,-9.126,-10.807,-3.276,25.012,0.0,265.64,,275.0,275.0,-9.569,3.094,-7.637,21.551
4898.5,3.134,0.723,-35.209,1.724,9.203,3.908,28.389,3.597,-16.636,-2.872,0.0,30.5,30.9,9.143,1.775,-8.749,-10.996,-9.19,-11.07,-3.276,25.012,0.0,265.64,,275.0,275.0,-9.798,3.094,-7.65,21.596
4899.0,3.134,0.723,-35.209,1.724,9.203,3.908,28.389,3.597,-16.636,-2.872,0.0,30.5,30.9,9.143,1.775,-8.711,-10.512,-9.104,-10.704,-3.276,25.012,0.0,265.44,,275.0,275.0,-10.001,3.095,-7.681,21.646
4899.5,3.134,0.723,-35.209,1.724,9.203,3.908,28.389,3.597,-16.636,-2.872,0.0,30.5,30.9,9.143,1.775,-8.565,-10.479,-8.96,-10.38,-3.276,25.012,0.0,265.44,,275.0,275.0,-9.758,3.095,-7.667,21.687
4900.0,3.134,0.723,-35.209,1.724,9.203,3.908,28.389,3.597,-16.636,-2.872,0.0,30.5,30.9,9.143,1.775,-8.396,-10.663,-8.889,-10.494,-3.276,25.012,0.0,265.64,,275.0,275.0,-9.596,3.096,-7.627,21.721
4900.5,3.134,0.723,-35.209,1.724,9.203,3.919,28.38,3.615,-16.62,-2.881,0.0,30.506,30.879,9.143,1.775,-8.426,-10.809,-8.894,-10.856,-3.271,25.014,0.0,265.64,,275.0,275.0,-9.611,3.097,-7.616,21.75
4901.0,3.134,0.723,-35.209,1.724,9.203,3.919,28.38,3.615,-16.62,-2.881,0.0,30.5,30.9,9.143,1.775,-8.54,-10.832,-8.97,-10.972,-3.271,25.014,0.0,265.54,,275.0,275.0,-9.746,3.097,-7.622,21.777
4901.5,3.065,0.737,-35.105,1.764,9.203,3.919,28.38,3.615,-16.62,-2.881,0.0,30.5,30.9,9.176,1.624,-8.719,-10.741,-9.118,-10.642,-3.271,25.014,0.0,265.54,,275.0,275.0,-9.829,3.098,-7.606,21.808
4902.0,3.065,0.737,-35.105,1.764,9.203,3.919,28.38,3.615,-16.62,-2.881,0.0,30.5,30.9,9.176,1.624,-8.453,-10.345,-8.865,-10.164,-3.271,25.014,0.0,265.94,,275.0,275.0,-9.805,3.097,-7.599,21.805
4902.5,3.065,0.737,-35.105,1.764,9.203,3.919,28.38,3.615,-16.62,-2.881,0.0,30.5,30.9,9.176,1.624,-8.345,-10.539,-8.704,-10.536,-3.271,25.014,0.0,265.94,,275.0,275.0,-9.457,3.097,-7.574,21.782
4903.0,3.065,0.737,-35.105,1.764,9.203,3.919,28.38,3.615,-16.62,-2.881,0.0,30.5,30.9,9.176,1.624,-8.398,-10.868,-8.834,-10.835,-3.271,25.014,0.0,265.74,,275.0,275.0,-9.531,3.096,-7.565,21.782
4903.5,3.065,0.737,-35.105,1.764,9.203,3.923,28.398,3.654,-16.573,-2.88,0.0,30.52,30.904,9.176,1.624,-8.561,-10.918,-8.932,-10.837,-3.286,25.013,0.0,265.74,,275.0,275.0,-9.734,3.096,-7.583,21.763
4904.0,3.065,0.737,-35.105,1.764,9.203,3.923,28.398,3.654,-16.573,-2.88,0.0,30.5,30.9,9.176,1.624,-8.539,-10.443,-8.856,-10.527,-3.286,25.013,0.0,266.04,,275.0,275.0,-9.812,3.095,-7.606,21.748
4904.5,3.913,0.927,-35.209,1.702,9.26,3.923,28.398,3.654,-16.573,-2.88,0.0,30.5,30.9,9.161,1.684,-8.327,-10.229,-8.716,-10.083,-3.286,25.013,0.0,266.04,,275.0,275.0,-9.591,3.095,-7.585,21.686
4905.0,3.913,0.927,-35.209,1.702,9.26,3.923,28.398,3.654,-16.573,-2.88,0.0,30.5,30.9,9.161,1.684,-8.075,-10.404,-8.597,-10.213,-3.286,25.013,0.0,265.84,,275.0,275.0,-9.339,3.108,-7.551,21.675
4905.5,3.913,0.927,-35.209,1.702,9.26,3.923,28.398,3.654,-16.573,-2.88,0.0,30.5,30.9,9.161,1.684,-8.152,-10.624,-8.616,-10.577,-3.286,25.013,0.0,265.84,,275.0,275.0,-9.322,3.121,-7.552,21.682
4906.0,3.913,0.927,-35.209,1.702,9.26,3.923,28.398,3.654,-16.573,-2.88,0.0,30.5,30.9,9.161,1.684,-8.485,-10.974,-8.848,-11.028,-3.286,25.013,0.0,266.44,,275.0,275.0,-9.492,3.134,-7.552,21.695
4906.5,3.913,0.927,-35.209,1.702,9.26,3.923,28.398,3.654,-16.573,-2.88,0.0,30.5,30.9,9.161,1.684,-8.468,-10.684,-8.792,-10.535,-3.286,25.013,0.0,266.44,,275.0,275.0,-9.834,3.147,-7.575,21.703
4907.0,3.913,0.927,-35.209,1.702,9.26,3.921,28.426,3.648,-16.547,-2.877,0.0,30.521,30.935,9.161,1.684,-8.293,-10.154,-8.641,-10.222,-3.285,25.009,0.0,266.34,,275.0,275.0,-9.62,3.16,-7.57,21.678
4907.5,3.913,0.927,-35.209,1.702,9.26,3.921,28.426,3.648,-16.547,-2.877,0.0,30.5,30.9,9.161,1.684,-8.126,-10.24,-8.553,-10.241,-3.285,25.009,0.0,266.34,,275.0,275.0,-9.328,3.172,-7.539,21.641
4908.0,3.176,0.786,-34.939,1.713,9.189,3.921,28.426,3.648,-16.547,-2.877,0.0,30.5,30.9,9.174,1.574,-8.074,-10.44,-8.496,-10.384,-3.285,25.009,0.0,265.84,,275.0,275.0,-9.29,3.184,-7.516,21.572
4908.5,3.176,0.786,-34.939,1.713,9.189,3.921,28.426,3.648,-16.547,-2.877,0.0,30.5,30.9,9.174,1.574,-8.177,-10.633,-8.541,-10.597,-3.285,25.009,0.0,265.84,,275.0,275.0,-9.349,3.184,-7.528,21.588
4909.0,3.176,0.786,-34.939,1.713,9.189,3.921,28.426,3.648,-16.547,-2.877,0.0,30.5,30.9,9.174,1.574,-8.319,-10.856,-8.66,-10.865,-3.285,25.009,0.0,266.04,,275.0,275.0,-9.487,3.184,-7.53,21.571
4909.5,3.176,0.786,-34.939,1.713,9.189,3.921,28.426,3.648,-16.547,-2.877,0.0,30.5,30.9,9.174,1.574,-8.412,-10.718,-8.722,-10.778,-3.285,25.009,0.0,266.04,,275.0,275.0,-9.675,3.184,-7.557,21.579
4910.0,3.176,0.786,-34.939,1.713,9.189,3.933,28.443,3.654,-16.515,-2.881,0.0,30.532,30.972,9.174,1.574,-8.057,-10.093,-8.461,-10.086,-3.283,25.015,0.0,265.84,,275.0,275.0,-9.657,3.184,-7.546,21.622
4910.5,3.176,0.786,-34.939,1.713,9.189,3.933,28.443,3.654,-16.515,-2.881,0.0,30.5,31.0,9.174,1.574,-7.96,-10.308,-8.402,-10.298,-3.283,25.015,0.0,265.84,,275.0,275.0,-9.174,3.184,-7.505,21.657
4911.0,3.189,0.748,-35.209,1.678,9.34,3.933,28.443,3.654,-16.515,-2.881,0.0,30.5,31.0,9.067,1.739,-8.161,-10.509,-8.546,-10.499,-3.283,25.015,0.0,265.24,,275.0,275.0,-9.242,3.183,-7.487,21.659
4911.5,3.189,0.748,-35.209,1.678,9.34,3.933,28.443,3.654,-16.515,-2.881,0.0,30.5,31.0,9.067,1.739,-8.363,-10.634,-8.789,-10.729,-3.283,25.015,0.0,265.24,,275.0,275.0,-9.429,3.184,-7.45,21.661
4912.0,3.189,0.748,-35.209,1.678,9.34,3.933,28.443,3.654,-16.515,-2.881,0.0,30.5,31.0,9.067,1.739,-8.563,-10.591,-9.0,-10.612,-3.283,25.015,0.0,265.74,,275.0,275.0,-9.628,3.184,-7.474,21.652
4912.5,3.189,0.748,-35.209,1.678,9.34,3.933,28.443,3.654,-16.515,-2.881,0.0,30.5,31.0,9.067,1.739,-8.344,-10.464,-8.805,-10.327,-3.283,25.015,0.0,265.74,,275.0,275.0,-9.691,3.184,-7.444,21.681
4913.0,3.189,0.748,-35.209,1.678,9.34,3.938,28.439,3.651,-16.5,-2.89,0.0,30.539,30.969,9.067,1.739,-8.317,-10.137,-8.688,-10.206,-3.285,25.011,0.0,265.94,,275.0,275.0,-9.485,3.184,-7.427,21.721
4913.5,3.189,0.748,-35.209,1.678,9.34,3.938,28.439,3.651,-16.5,-2.89,0.0,30.5,31.0,9.067,1.739,-8.243,-10.512,-8.632,-10.474,-3.285,25.011,0.0,265.94,,275.0,275.0,-9.337,3.184,-7.429,21.744
4914.0,3.189,0.748,-35.209,1.678,9.34,3.938,28.439,3.651,-16.5,-2.89,0.0,30.5,31.0,9.067,1.739,-8.3,-10.756,-8.703,-10.685,-3.285,25.011,0.0,266.04,,275.0,275.0,-9.465,3.184,-7.436,21.774
4914.5,2.76,0.639,-35.209,1.647,9.214,3.938,28.439,3.651,-16.5,-2.89,0.0,30.5,31.0,9.193,1.902,-8.445,-10.507,-8.881,-10.587,-3.285,25.011,0.0,266.04,,275.0,275.0,-9.611,3.184,-7.435,21.777
4915.0,2.76,0.639,-35.209,1.647,9.214,3.938,28.439,3.651,-16.5,-2.89,0.0,30.5,31.0,9.193,1.902,-8.392,-10.262,-8.785,-10.406,-3.285,25.011,0.0,265.44,,275.0,275.0,-9.605,3.177,-7.448,21.821
4915.5,2.76,0.639,-35.209,1.647,9.214,3.938,28.439,3.651,-16.5,-2.89,0.0,30.5,31.0,9.193,1.902,-8.244,-10.366,-8.739,-10.352,-3.285,25.011,0.0,265.44,,275.0,275.0,-9.461,3.17,-7.414,21.842
4916.0,2.76,0.639,-35.209,1.647,9.214,3.938,28.439,3.651,-16.5,-2.89,0.0,30.5,31.0,9.193,1.902,-8.182,-10.478,-8.644,-10.416,-3.285,25.011,0.0,265.64,,275.0,275.0,-9.425,3.164,-7.421,21.846
4916.5,2.76,0.639,-35.209,1.647,9.214,3.919,28.431,3.656,-16.491,-2.889,0.0,30.54,30.97,9.193,1.902,-8.114,-10.54,-8.592,-10.546,-3.288,25.003,0.0,265.64,,275.0,275.0,-9.43,3.157,-7.382,21.824
4917.0,2.76,0.639,-35.209,1.647,9.214,3.919,28.431,3.656,-16.491,-2.889,0.0,30.5,31.0,9.193,1.902,-8.469,-10.625,-8.883,-10.768,-3.288,25.003,0.0,265.54,,275.0,275.0,-9.448,3.15,-7.403,21.774
4917.5,2.691,0.631,-35.209,1.732,9.28,3.919,28.431,3.656,-16.491,-2.889,0.0,30.5,31.0,9.172,1.723,-8.42,-10.627,-8.87,-10.687,-3.288,25.003,0.0,265.54,,275.0,275.0,-9.686,3.144,-7.419,21.745
4918.0,2.691,0.631,-35.209,1.732,9.28,3.919,28.431,3.656,-16.491,-2.889,0.0,30.5,31.0,9.172,1.723,-8.318,-10.424,-8.743,-10.275,-3.288,25.003,0.0,265.24,,275.0,275.0,-9.651,3.137,-7.423,21.779
4918.5,2.691,0.631,-35.209,1.732,9.28,3.919,28.431,3.656,-16.491,-2.889,0.0,30.5,31.0,9.172,1.723,-8.269,-10.278,-8.652,-10.205,-3.288,25.003,0.0,265.24,,275.0,275.0,-9.44,3.129,-7.4,21.796
4919.0,2.691,0.631,-35.209,1.732,9.28,3.919,28.431,3.656,-16.491,-2.889,0.0,30.5,31.0,9.172,1.723,-8.226,-10.362,-8.601,-10.326,-3.288,25.003,0.0,265.44,,275.0,275.0,-9.351,3.122,-7.4,21.801
4919.5,2.691,0.631,-35.209,1.732,9.28,3.922,28.432,3.636,-16.473,-2.87,0.0,30.55,30.992,9.172,1.723,-8.228,-10.589,-8.611,-10.494,-3.277,25.007,0.0,265.44,,275.0,275.0,-9.379,3.115,-7.397,21.772
4920.0,2.691,0.631,-35.209,1.732,9.28,3.922,28.432,3.636,-16.473,-2.87,0.0,30.5,31.0,9.172,1.723,-8.299,-10.83,-8.717,-10.711,-3.277,25.007,0.0,265.64,,275.0,275.0,-9.481,3.108,-7.401,21.795
4920.5,2.691,0.631,-35.209,1.732,9.28,3.922,28.432,3.636,-16.473,-2.87,0.0,30.5,31.0,9.172,1.723,-8.365,-10.269,-8.68,-10.332,-3.277,25.007,0.0,265.64,,275.0,275.0,-9.411,3.094,-7.409,21.796
4921.0,3.091,0.814,-33.185,1.742,9.122,3.922,28.432,3.636,-16.473,-2.87,0.0,30.5,31.0,9.372,1.629,-8.124,-10.132,-8.544,-10.136,-3.277,25.007,0.0,265.24,,275.0,275.0,-9.411,3.094,-7.388,21.786
4921.5,3.091,0.814,-33.185,1.742,9.122,3.922,28.432,3.636,-16.473,-2.87,0.0,30.5,31.0,9.372,1.629,-7.998,-10.312,-8.457,-10.29,-3.277,25.007,0.0,265.24,,275.0,275.0,-9.234,3.094,-7.414,21.806
4922.0,3.091,0.814,-33.185,1.742,9.122,3.922,28.432,3.636,-16.473,-2.87,0.0,30.5,31.0,9.372,1.629,-8.117,-10.449,-8.493,-10.407,-3.277,25.007,0.0,265.14,,275.0,275.0,-9.264,3.094,-7.39,21.822
4922.5,3.091,0.814,-33.185,1.742,9.122,3.922,28.432,3.636,-16.473,-2.87,0.0,30.5,31.0,9.372,1.629,-8.239,-10.702,-8.753,-10.666,-3.277,25.007,0.0,265.14,,275.0,275.0,-9.367,3.094,-7.394,21.841
4923.0,3.091,0.814,-33.185,1.742,9.122,3.946,28.461,3.646,-16.438,-2.883,0.0,30.551,30.998,9.372,1.629,-8.38,-10.466,-8.726,-10.55,-3.277,25.005,0.0,265.44,,275.0,275.0,-9.59,3.094,-7.389,21.864
4923.5,3.091,0.814,-33.185,1.742,9.122,3.946,28.461,3.646,-16.438,-2.883,0.0,30.6,31.0,9.372,1.629,-8.189,-10.306,-8.609,-10.213,-3.277,25.005,0.0,265.44,,275.0,275.0,-9.531,3.094,-7.372,21.885
4924.0,2.989,0.773,-35.133,1.681,9.14,3.946,28.461,3.646,-16.438,-2.883,0.0,30.6,31.0,9.224,1.757,-8.124,-10.318,-8.531,-10.103,-3.277,25.005,0.0,265.64,,275.0,275.0,-9.329,3.094,-7.351,21.89
4924.5,2.989,0.773,-35.133,1.681,9.14,3.946,28.461,3.646,-16.438,-2.883,0.0,30.6,31.0,9.224,1.757,-8.076,-10.576,-8.52,-10.538,-3.277,25.005,0.0,265.64,,275.0,275.0,-9.269,3.092,-7.347,21.895
4925.0,2.989,0.773,-35.133,1.681,9.14,3.946,28.461,3.646,-16.438,-2.883,0.0,30.6,31.0,9.224,1.757,-8.127,-10.581,-8.549,-10.604,-3.277,25.005,0.0,265.04,,275.0,275.0,-9.427,3.091,-7.388,21.908
4925.5,2.989,0.773,-35.133,1.681,9.14,3.946,28.461,3.646,-16.438,-2.883,0.0,30.6,31.0,9.224,1.757,-8.28,-10.46,-8.679,-10.277,-3.277,25.005,0.0,265.04,,275.0,275.0,-9.465,3.089,-7.376,21.848
4926.0,2.989,0.773,-35.133,1.681,9.14,3.986,28.486,3.641,-16.422,-2.891,0.0,30.553,30.952,9.224,1.757,-8.154,-10.194,-8.541,-10.055,-3.289,25.005,0.0,264.84,,275.0,275.0,-9.424,3.087,-7.391,21.783
4926.5,2.989,0.773,-35.133,1.681,9.14,3.986,28.486,3.641,-16.422,-2.891,0.0,30.6,31.0,9.224,1.757,-8.065,-10.111,-8.442,-10.17,-3.289,25.005,0.0,264.84,,275.0,275.0,-9.236,3.086,-7.359,21.756
4927.0,2.989,0.773,-35.133,1.681,9.14,3.986,28.486,3.641,-16.422,-2.891,0.0,30.6,31.0,9.224,1.757,-8.09,-10.3,-8.438,-10.336,-3.289,25.005,0.0,264.84,,275.0,275.0,-9.197,3.084,-7.346,21.886
4927.5,3.003,0.695,-35.209,1.696,9.23,3.986,28.486,3.641,-16.422,-2.891,0.0,30.6,31.0,9.227,1.79,-8.145,-10.483,-8.496,-10.513,-3.289,25.005,0.0,264.84,,275.0,275.0,-9.291,3.083,-7.35,21.898
4928.0,3.003,0.695,-35.209,1.696,9.23,3.986,28.486,3.641,-16.422,-2.891,0.0,30.6,31.0,9.227,1.79,-8.195,-10.386,-8.575,-10.419,-3.289,25.005,0.0,264.64,,275.0,275.0,-9.409,3.081,-7.357,21.935
4928.5,3.003,0.695,-35.209,1.696,9.23,3.986,28.486,3.641,-16.422,-2.891,0.0,30.6,31.0,9.227,1.79,-8.117,-10.275,-8.499,-10.117,-3.289,25.005,0.0,264.64,,275.0,275.0,-9.394,3.08,-7.347,21.918
4929.0,3.003,0.695,-35.209,1.696,9.23,3.986,28.486,3.641,-16.422,-2.891,0.0,30.6,31.0,9.227,1.79,-8.044,-10.314,-8.442,-10.126,-3.289,25.005,0.0,264.84,,275.0,275.0,-9.252,3.079,-7.337,21.946
4929.5,3.003,0.695,-35.209,1.696,9.23,3.968,28.466,3.658,-16.397,-2.881,0.0,30.568,31.03,9.227,1.79,-7.993,-10.489,-8.403,-10.336,-3.276,25.013,0.0,264.84,,275.0,275.0,-9.232,3.078,-7.321,21.934
4930.0,3.003,0.695,-35.209,1.696,9.23,3.968,28.466,3.658,-16.397,-2.881,0.0,30.6,31.0,9.227,1.79,-8.031,-10.526,-8.459,-10.552,-3.276,25.013,0.0,264.84,,275.0,275.0,-9.305,3.076,-7.334,21.962
4930.5,2.769,0.692,-35.209,1.711,9.19,3.968,28.466,3.658,-16.397,-2.881,0.0,30.6,31.0,9.191,1.861,-8.43,-10.508,-8.81,-10.433,-3.276,25.013,0.0,264.84,,275.0,275.0,-9.392,3.075,-7.332,22.04
4931.0,2.769,0.692,-35.209,1.711,9.19,3.968,28.466,3.658,-16.397,-2.881,0.0,30.6,31.0,9.191,1.861,-8.301,-10.263,-8.694,-10.275,-3.276,25.013,0.0,264.74,,275.0,275.0,-9.545,3.07,-7.312,22.069
4931.5,2.769,0.692,-35.209,1.711,9.19,3.968,28.466,3.658,-16.397,-2.881,0.0,30.6,31.0,9.191,1.861,-7.964,-10.165,-8.435,-10.107,-3.276,25.013,0.0,264.74,,275.0,275.0,-9.383,3.065,-7.29,22.059
4932.0,2.769,0.692,-35.209,1.711,9.19,3.968,28.466,3.658,-16.397,-2.881,0.0,30.6,31.0,9.191,1.861,-7.92,-10.326,-8.439,-10.297,-3.276,25.013,0.0,264.64,,275.0,275.0,-9.168,3.06,-7.266,22.046
4932.5,2.769,0.692,-35.209,1.711,9.19,3.932,28.47,3.644,-16.383,-2.875,0.0,30.572,30.949,9.191,1.861,-8.108,-10.373,-8.465,-10.42,-3.279,25.003,0.0,264.64,,275.0,275.0,-9.246,3.056,-7.277,21.976
4933.0,2.769,0.692,-35.209,1.711,9.19,3.932,28.47,3.644,-16.383,-2.875,0.0,30.6,30.9,9.191,1.861,-8.168,-10.46,-8.511,-10.496,-3.279,25.003,0.0,264.34,,275.0,275.0,-9.342,3.051,-7.293,21.978
4933.5,2.769,0.692,-35.209,1.711,9.19,3.932,28.47,3.644,-16.383,-2.875,0.0,30.6,30.9,9.191,1.861,-8.045,-10.34,-8.488,-10.267,-3.279,25.003,0.0,264.34,,275.0,275.0,-9.409,3.046,-7.289,21.985
4934.0,3.313,0.762,-35.209,1.722,9.201,3.932,28.47,3.644,-16.383,-2.875,0.0,30.6,30.9,9.198,1.772,-7.965,-9.991,-8.37,-9.881,-3.279,25.003,0.0,264.64,,275.0,275.0,-9.285,3.042,-7.259,22.044
4934.5,3.313,0.762,-35.209,1.722,9.201,3.932,28.47,3.644,-16.383,-2.875,0.0,30.6,30.9,9.198,1.772,-7.865,-9.923,-8.232,-9.917,-3.279,25.003,0.0,264.64,,275.0,275.0,-9.052,3.046,-7.26,22.061
4935.0,3.313,0.762,-35.209,1.722,9.201,3.932,28.47,3.644,-16.383,-2.875,0.0,30.6,30.9,9.198,1.772,-7.882,-10.258,-8.225,-10.144,-3.279,25.003,0.0,264.74,,275.0,275.0,-8.984,3.051,-7.233,22.047
4935.5,3.313,0.762,-35.209,1.722,9.201,3.932,28.47,3.644,-16.383,-2.875,0.0,30.6,30.9,9.198,1.772,-8.304,-10.278,-8.77,-10.431,-3.279,25.003,0.0,264.74,,275.0,275.0,-9.127,3.055,-7.235,22.016
4936.0,3.313,0.762,-35.209,1.722,9.201,3.91,28.526,3.654,-16.346,-2.877,0.0,30.57,31.036,9.198,1.772,-8.217,-10.219,-8.666,-10.188,-3.287,25.001,0.0,264.84,,275.0,275.0,-9.446,3.059,-7.245,22.059
4936.5,3.313,0.762,-35.209,1.722,9.201,3.91,28.526,3.654,-16.346,-2.877,0.0,30.6,31.0,9.198,1.772,-8.108,-10.092,-8.547,-10.008,-3.287,25.001,0.0,264.84,,275.0,275.0,-9.322,3.063,-7.207,22.091
4937.0,3.102,0.719,-35.209,1.7,9.255,3.91,28.526,3.654,-16.346,-2.877,0.0,30.6,31.0,9.224,1.823,-8.061,-10.157,-8.454,-10.06,-3.287,25.001,0.0,265.14,,275.0,275.0,-9.189,3.067,-7.206,22.108
4937.5,3.102,0.719,-35.209,1.7,9.255,3.91,28.526,3.654,-16.346,-2.877,0.0,30.6,31.0,9.224,1.823,-8.019,-10.45,-8.461,-10.303,-3.287,25.001,0.0,265.14,,275.0,275.0,-9.183,3.068,-7.195,22.162
4938.0,3.102,0.719,-35.209,1.7,9.255,3.91,28.526,3.654,-16.346,-2.877,0.0,30.6,31.0,9.224,1.823,-8.107,-10.562,-8.512,-10.435,-3.287,25.001,0.0,264.94,,275.0,275.0,-9.308,3.068,-7.251,22.137
4938.5,3.102,0.719,-35.209,1.7,9.255,3.91,28.526,3.654,-16.346,-2.877,0.0,30.6,31.0,9.224,1.823,-8.158,-10.194,-8.455,-10.197,-3.287,25.001,0.0,264.94,,275.0,275.0,-9.404,3.069,-7.233,22.107
4939.0,3.102,0.719,-35.209,1.7,9.255,3.956,28.491,3.612,-16.338,-2.875,0.0,30.58,31.014,9.224,1.823,-7.852,-10.114,-8.321,-9.976,-3.29,25.011,0.0,264.64,,275.0,275.0,-9.251,3.07,-7.222,22.139
4939.5,3.102,0.719,-35.209,1.7,9.255,3.956,28.491,3.612,-16.338,-2.875,0.0,30.6,31.0,9.224,1.823,-7.828,-10.171,-8.236,-10.075,-3.29,25.011,0.0,264.64,,275.0,275.0,-9.066,3.07,-7.21,22.171
4940.0,3.102,0.719,-35.209,1.7,9.255,3.956,28.491,3.612,-16.338,-2.875,0.0,30.6,31.0,9.224,1.823,-7.855,-10.265,-8.611,-10.222,-3.29,25.011,0.0,264.04,,275.0,275.0,-9.077,3.071,-7.207,22.144
4940.5,2.97,0.785,-34.597,1.761,9.192,3.956,28.491,3.612,-16.338,-2.875,0.0,30.6,31.0,9.217,1.636,-8.366,-9.944,-8.814,-9.985,-3.29,25.011,0.0,264.04,,275.0,275.0,-9.238,3.071,-7.161,22.146
4941.0,2.97,0.785,-34.597,1.761,9.192,3.956,28.491,3.612,-16.338,-2.875,0.0,30.6,31.0,9.217,1.636,-8.172,-9.926,-8.617,-10.095,-3.29,25.011,0.0,264.34,,275.0,275.0,-9.277,3.069,-7.155,22.137
4941.5,2.97,0.785,-34.597,1.761,9.192,3.956,28.491,3.612,-16.338,-2.875,0.0,30.6,31.0,9.217,1.636,-8.053,-10.104,-8.556,-10.16,-3.29,25.011,0.0,264.34,,275.0,275.0,-9.203,3.068,-7.138,22.096
4942.0,2.97,0.785,-34.597,1.761,9.192,3.956,28.491,3.612,-16.338,-2.875,0.0,30.6,31.0,9.217,1.636,-7.98,-10.266,-8.469,-10.222,-3.29,25.011,0.0,264.74,,275.0,275.0,-9.218,3.066,-7.148,22.055
4942.5,2.97,0.785,-34.597,1.761,9.192,3.941,28.493,3.664,-16.325,-2.89,0.0,30.587,31.018,9.217,1.636,-8.032,-10.188,-8.438,-10.114,-3.291,25.004,0.0,264.74,,275.0,275.0,-9.234,3.065,-7.158,21.979
4943.0,2.97,0.785,-34.597,1.761,9.192,3.941,28.493,3.664,-16.325,-2.89,0.0,30.6,31.0,9.217,1.636,-8.031,-9.938,-8.385,-10.018,-3.291,25.004,0.0,264.44,,275.0,275.0,-9.193,3.063,-7.153,21.977
4943.5,3.046,0.827,-33.626,1.757,9.184,3.941,28.493,3.664,-16.325,-2.89,0.0,30.6,31.0,9.295,1.642,-7.974,-9.947,-8.352,-10.002,-3.291,25.004,0.0,264.44,,275.0,275.0,-9.093,3.062,-7.142,21.98
4944.0,3.046,0.827,-33.626,1.757,9.184,3.941,28.493,3.664,-16.325,-2.89,0.0,30.6,31.0,9.295,1.642,-7.835,-10.116,-8.284,-10.069,-3.291,25.004,0.0,264.84,,275.0,275.0,-9.069,3.061,-7.136,21.995
4944.5,3.046,0.827,-33.626,1.757,9.184,3.941,28.493,3.664,-16.325,-2.89,0.0,30.6,31.0,9.295,1.642,-7.884,-10.227,-8.328,-10.256,-3.291,25.004,0.0,264.84,,275.0,275.0,-9.076,3.061,-7.133,21.987
4945.0,3.046,0.827,-33.626,1.757,9.184,3.941,28.493,3.664,-16.325,-2.89,0.0,30.6,31.0,9.295,1.642,-7.973,-10.349,-8.381,-10.383,-3.291,25.004,0.0,264.64,,275.0,275.0,-9.174,3.061,-7.135,21.959
4945.5,3.046,0.827,-33.626,1.757,9.184,3.934,28.521,3.669,-16.282,-2.878,0.0,30.591,31.104,9.295,1.642,-7.987,-10.301,-8.386,-10.176,-3.281,25.014,0.0,264.64,,275.0,275.0,-9.272,3.061,-7.142,21.952
4946.0,3.046,0.827,-33.626,1.757,9.184,3.934,28.521,3.669,-16.282,-2.878,0.0,30.6,31.1,9.295,1.642,-7.716,-9.795,-8.108,-9.739,-3.281,25.014,0.0,264.24,,275.0,275.0,-9.212,3.06,-7.137,21.957
4946.5,2.862,0.768,-33.856,1.716,9.087,3.934,28.521,3.669,-16.282,-2.878,0.0,30.6,31.1,9.402,1.632,-7.651,-10.014,-8.044,-9.887,-3.281,25.014,0.0,264.24,,275.0,275.0,-8.839,3.06,-7.126,21.991
4947.0,2.862,0.768,-33.856,1.716,9.087,3.934,28.521,3.669,-16.282,-2.878,0.0,30.6,31.1,9.402,1.632,-7.816,-10.35,-8.155,-10.215,-3.281,25.014,0.0,264.34,,275.0,275.0,-8.899,3.057,-7.114,22.005
4947.5,2.862,0.768,-33.856,1.716,9.087,3.934,28.521,3.669,-16.282,-2.878,0.0,30.6,31.1,9.402,1.632,-7.955,-10.252,-8.283,-10.116,-3.281,25.014,0.0,264.34,,275.0,275.0,-9.134,3.054,-7.124,22.029
4948.0,2.862,0.768,-33.856,1.716,9.087,3.934,28.521,3.669,-16.282,-2.878,0.0,30.6,31.1,9.402,1.632,-7.857,-9.912,-8.219,-9.931,-3.281,25.014,0.0,264.14,,275.0,275.0,-9.152,3.05,-7.142,22.045
4948.5,2.862,0.768,-33.856,1.716,9.087,3.934,28.521,3.669,-16.282,-2.878,0.0,30.6,31.1,9.402,1.632,-7.723,-9.942,-8.151,-9.743,-3.281,25.014,0.0,264.14,,275.0,275.0,-8.98,3.047,-7.078,22.079
4949.0,2.862,0.768,-33.856,1.716,9.087,3.908,28.493,3.622,-16.269,-2.884,0.0,30.585,30.998,9.402,1.632,-7.666,-10.029,-8.092,-9.819,-3.285,25.007,0.0,264.44,,275.0,275.0,-8.89,3.044,-7.061,22.087
4949.5,2.862,0.768,-33.856,1.716,9.087,3.908,28.493,3.622,-16.269,-2.884,0.0,30.6,31.0,9.402,1.632,-7.655,-10.185,-8.078,-9.995,-3.285,25.007,0.0,264.44,,275.0,275.0,-8.901,3.041,-7.091,22.058
4950.0,1.919,0.527,-33.607,1.726,9.225,3.908,28.493,3.622,-16.269,-2.884,0.0,30.6,31.0,9.205,1.624,-7.807,-10.35,-8.169,-10.166,-3.285,25.007,0.0,263.74,,275.0,275.0,-8.978,3.038,-7.091,22.02
4950.5,1.919,0.527,-33.607,1.726,9.225,3.908,28.493,3.622,-16.269,-2.884,0.0,30.6,31.0,9.205,1.624,-7.724,-9.976,-8.098,-9.75,-3.285,25.007,0.0,263.74,,275.0,275.0,-9.123,3.02,-7.09,21.997
4951.0,1.919,0.527,-33.607,1.726,9.225,3.908,28.493,3.622,-16.269,-2.884,0.0,30.6,31.0,9.205,1.624,-7.775,-9.568,-8.169,-9.639,-3.285,25.007,0.0,263.84,,275.0,275.0,-8.887,3.002,-7.085,22.013
4951.5,1.919,0.527,-33.607,1.726,9.225,3.908,28.493,3.622,-16.269,-2.884,0.0,30.6,31.0,9.205,1.624,-7.652,-9.608,-8.044,-9.628,-3.285,25.007,0.0,263.84,,275.0,275.0,-8.788,2.984,-7.036,22.009
4952.0,1.919,0.527,-33.607,1.726,9.225,3.909,28.499,3.627,-16.224,-2.875,0.0,30.605,30.991,9.205,1.624,-7.814,-9.773,-8.266,-9.806,-3.275,25.013,0.0,264.04,,275.0,275.0,-8.733,2.967,-6.994,22.018
4952.5,1.919,0.527,-33.607,1.726,9.225,3.909,28.499,3.627,-16.224,-2.875,0.0,30.6,31.0,9.205,1.624,-7.816,-9.994,-8.172,-9.94,-3.275,25.013,0.0,264.04,,275.0,275.0,-8.915,2.95,-6.984,21.986
4953.0,2.561,0.592,-35.209,1.716,9.276,3.909,28.499,3.627,-16.224,-2.875,0.0,30.6,31.0,9.062,1.735,-7.841,-10.343,-8.234,-10.245,-3.275,25.013,0.0,264.84,,275.0,275.0,-8.981,2.933,-7.015,21.976
4953.5,2.561,0.592,-35.209,1.716,9.276,3.909,28.499,3.627,-16.224,-2.875,0.0,30.6,31.0,9.062,1.735,-7.717,-9.827,-8.177,-9.707,-3.275,25.013,0.0,264.84,,275.0,275.0,-9.166,2.927,-7.027,21.937
4954.0,2.561,0.592,-35.209,1.716,9.276,3.909,28.499,3.627,-16.224,-2.875,0.0,30.6,31.0,9.062,1.735,-7.627,-9.735,-8.044,-9.454,-3.275,25.013,0.0,264.44,,275.0,275.0,-8.857,2.921,-7.019,21.878
4954.5,2.561,0.592,-35.209,1.716,9.276,3.909,28.499,3.627,-16.224,-2.875,0.0,30.6,31.0,9.062,1.735,-7.577,-9.919,-7.988,-9.645,-3.275,25.013,0.0,264.44,,275.0,275.0,-8.715,2.915,-6.985,21.83
4955.0,2.561,0.592,-35.209,1.716,9.276,3.909,28.499,3.627,-16.224,-2.875,0.0,30.6,31.0,9.062,1.735,-7.562,-10.131,-8.002,-9.933,-3.275,25.013,0.0,264.14,,275.0,275.0,-8.783,2.909,-6.962,21.776
4955.5,2.561,0.592,-35.209,1.716,9.276,3.905,28.505,3.618,-16.22,-2.868,0.0,30.603,31.034,9.062,1.735,-7.654,-10.262,-8.079,-10.045,-3.276,25.009,0.0,264.14,,275.0,275.0,-8.907,2.903,-6.978,21.754
4956.0,2.561,0.592,-35.209,1.716,9.276,3.905,28.505,3.618,-16.22,-2.868,0.0,30.6,31.0,9.062,1.735,-7.721,-9.953,-8.05,-9.72,-3.276,25.009,0.0,264.34,,275.0,275.0,-9.01,2.898,-6.974,21.694
4956.5,3.272,0.872,-34.525,1.687,9.174,3.905,28.505,3.618,-16.22,-2.868,0.0,30.6,31.0,9.279,1.762,-7.595,-9.556,-7.931,-9.604,-3.276,25.009,0.0,264.34,,275.0,275.0,-8.861,2.892,-6.961,21.598
4957.0,3.272,0.872,-34.525,1.687,9.174,3.905,28.505,3.618,-16.22,-2.868,0.0,30.6,31.0,9.279,1.762,-7.452,-9.751,-7.863,-9.648,-3.276,25.009,0.0,265.44,,275.0,275.0,-8.672,2.898,-6.912,21.547
4957.5,3.272,0.872,-34.525,1.687,9.174,3.905,28.505,3.618,-16.22,-2.868,0.0,30.6,31.0,9.279,1.762,-7.471,-9.808,-7.873,-9.784,-3.276,25.009,0.0,265.44,,275.0,275.0,-8.679,2.904,-6.932,21.505
4958.0,3.272,0.872,-34.525,1.687,9.174,3.905,28.505,3.618,-16.22,-2.868,0.0,30.6,31.0,9.279,1.762,-7.89,-9.954,-8.326,-9.918,-3.276,25.009,0.0,264.64,,275.0,275.0,-8.734,2.91,-6.887,21.503
4958.5,3.272,0.872,-34.525,1.687,9.174,3.948,28.569,3.643,-16.167,-2.868,0.0,30.617,31.097,9.279,1.762,-7.763,-9.998,-8.241,-9.802,-3.274,25.005,0.0,264.64,,275.0,275.0,-9.022,2.916,-6.876,21.487
4959.0,3.272,0.872,-34.525,1.687,9.174,3.948,28.569,3.643,-16.167,-2.868,0.0,30.6,31.1,9.279,1.762,-7.701,-9.561,-8.073,-9.523,-3.274,25.005,0.0,264.14,,275.0,275.0,-8.951,2.922,-6.881,21.465
4959.5,3.327,0.76,-35.209,1.671,9.22,3.948,28.569,3.643,-16.167,-2.868,0.0,30.6,31.1,9.201,1.75,-7.647,-9.552,-8.017,-9.592,-3.274,25.005,0.0,264.14,,275.0,275.0,-8.715,2.928,-6.866,21.425
4960.0,3.327,0.76,-35.209,1.671,9.22,3.948,28.569,3.643,-16.167,-2.868,0.0,30.6,31.1,9.201,1.75,-7.593,-9.749,-7.974,-9.712,-3.274,25.005,0.0,263.44,,275.0,275.0,-8.702,2.935,-6.867,21.398
4960.5,3.327,0.76,-35.209,1.671,9.22,3.948,28.569,3.643,-16.167,-2.868,0.0,30.6,31.1,9.201,1.75,-7.662,-9.974,-8.01,-9.984,-3.274,25.005,0.0,263.44,,275.0,275.0,-8.757,2.941,-6.869,21.387
4961.0,3.327,0.76,-35.209,1.671,9.22,3.948,28.569,3.643,-16.167,-2.868,0.0,30.6,31.1,9.201,1.75,-7.57,-9.879,-7.95,-9.579,-3.274,25.005,0.0,264.14,,275.0,275.0,-8.907,2.947,-6.894,21.4
4961.5,3.327,0.76,-35.209,1.671,9.22,3.948,28.569,3.643,-16.167,-2.868,0.0,30.6,31.1,9.201,1.75,-7.451,-9.572,-7.862,-9.371,-3.274,25.005,0.0,264.14,,275.0,275.0,-8.745,2.953,-6.868,21.393
4962.0,3.327,0.76,-35.209,1.671,9.22,3.983,28.543,3.65,-16.155,-2.883,0.0,30.622,31.044,9.201,1.75,-7.444,-9.542,-7.793,-9.479,-3.287,25.008,0.0,264.54,,275.0,275.0,-8.564,2.96,-6.859,21.381
4962.5,3.327,0.76,-35.209,1.671,9.22,3.983,28.543,3.65,-16.155,-2.883,0.0,30.6,31.0,9.201,1.75,-7.449,-9.858,-7.84,-9.757,-3.287,25.008,0.0,264.54,,275.0,275.0,-8.565,2.966,-6.848,21.397
4963.0,2.677,0.734,-33.866,1.754,9.17,3.983,28.543,3.65,-16.155,-2.883,0.0,30.6,31.0,9.315,1.561,-7.514,-10.136,-7.928,-9.916,-3.287,25.008,0.0,264.54,,275.0,275.0,-8.726,2.972,-6.871,21.398
4963.5,2.677,0.734,-33.866,1.754,9.17,3.983,28.543,3.65,-16.155,-2.883,0.0,30.6,31.0,9.315,1.561,-7.527,-9.853,-7.838,-9.664,-3.287,25.008,0.0,264.54,,275.0,275.0,-8.873,2.967,-6.865,21.426
4964.0,2.677,0.734,-33.866,1.754,9.17,3.983,28.543,3.65,-16.155,-2.883,0.0,30.6,31.0,9.315,1.561,-7.388,-9.457,-7.736,-9.447,-3.287,25.008,0.0,264.24,,275.0,275.0,-8.72,2.962,-6.854,21.489
4964.5,2.677,0.734,-33.866,1.754,9.17,3.983,28.543,3.65,-16.155,-2.883,0.0,30.6,31.0,9.315,1.561,-7.291,-9.673,-7.703,-9.429,-3.287,25.008,0.0,264.24,,275.0,275.0,-8.507,2.957,-6.847,21.529
4965.0,2.677,0.734,-33.866,1.754,9.17,3.91,28.514,3.637,-16.133,-2.886,0.0,30.623,31.013,9.315,1.561,-7.296,-9.857,-7.945,-9.688,-3.29,25.013,0.0,263.54,,275.0,275.0,-8.524,2.953,-6.842,21.59
4965.5,2.677,0.734,-33.866,1.754,9.17,3.91,28.514,3.637,-16.133,-2.886,0.0,30.6,31.0,9.315,1.561,-7.554,-10.099,-8.04,-9.94,-3.29,25.013,0.0,263.54,,275.0,275.0,-8.696,2.948,-6.807,21.622
4966.0,2.491,0.671,-33.647,1.724,9.035,3.91,28.514,3.637,-16.133,-2.886,0.0,30.6,31.0,9.474,1.704,-7.618,-10.131,-8.067,-9.915,-3.29,25.013,0.0,263.84,,275.0,275.0,-8.908,2.944,-6.84,21.66
4966.5,2.491,0.671,-33.647,1.724,9.035,3.91,28.514,3.637,-16.133,-2.886,0.0,30.6,31.0,9.474,1.704,-7.634,-9.829,-8.005,-9.623,-3.29,25.013,0.0,263.84,,275.0,275.0,-8.933,2.936,-6.837,21.664
4967.0,2.491,0.671,-33.647,1.724,9.035,3.91,28.514,3.637,-16.133,-2.886,0.0,30.6,31.0,9.474,1.704,-7.558,-9.459,-7.881,-9.443,-3.29,25.013,0.0,263.54,,275.0,275.0,-8.773,2.929,-6.838,21.696
4967.5,2.491,0.671,-33.647,1.724,9.035,3.91,28.514,3.637,-16.133,-2.886,0.0,30.6,31.0,9.474,1.704,-7.414,-9.415,-7.791,-9.423,-3.29,25.013,0.0,263.54,,275.0,275.0,-8.585,2.922,-6.788,21.708
4968.0,2.491,0.671,-33.647,1.724,9.035,3.91,28.514,3.637,-16.133,-2.886,0.0,30.6,31.0,9.474,1.704,-7.437,-10.023,-7.846,-9.776,-3.29,25.013,0.0,263.64,,275.0,275.0,-8.511,2.915,-6.785,21.752
4968.5,2.491,0.671,-33.647,1.724,9.035,3.938,28.552,3.656,-16.113,-2.869,0.0,30.635,31.066,9.474,1.704,-7.631,-9.967,-8.438,-9.917,-3.283,25.019,0.0,263.64,,275.0,275.0,-8.771,2.908,-6.799,21.804
4969.0,2.491,0.671,-33.647,1.724,9.035,3.938,28.552,3.656,-16.113,-2.869,0.0,30.6,31.1,9.474,1.704,-7.896,-9.703,-8.363,-9.77,-3.283,25.019,0.0,264.34,,275.0,275.0,-8.988,2.901,-6.785,21.834
4969.5,2.95,0.782,-33.419,1.786,9.114,3.938,28.552,3.656,-16.113,-2.869,0.0,30.6,31.1,9.46,1.709,-7.687,-9.738,-8.199,-9.623,-3.283,25.019,0.0,264.34,,275.0,275.0,-8.933,2.894,-6.779,21.858
4970.0,2.95,0.782,-33.419,1.786,9.114,3.938,28.552,3.656,-16.113,-2.869,0.0,30.6,31.1,9.46,1.709,-7.609,-9.872,-8.109,-9.71,-3.283,25.019,0.0,264.44,,275.0,275.0,-8.812,2.895,-6.779,21.893
4970.5,2.95,0.782,-33.419,1.786,9.114,3.938,28.552,3.656,-16.113,-2.869,0.0,30.6,31.1,9.46,1.709,-7.587,-9.957,-8.162,-9.873,-3.283,25.019,0.0,264.44,,275.0,275.0,-8.825,2.896,-6.814,21.923
4971.0,2.95,0.782,-33.419,1.786,9.114,3.938,28.552,3.656,-16.113,-2.869,0.0,30.6,31.1,9.46,1.709,-7.689,-10.12,-8.179,-10.018,-3.283,25.019,0.0,264.04,,275.0,275.0,-8.895,2.897,-6.829,21.925
4971.5,2.95,0.782,-33.419,1.786,9.114,3.926,28.617,3.668,-16.1,-2.849,0.0,30.653,31.106,9.46,1.709,-7.695,-9.687,-8.044,-9.679,-3.272,25.033,0.0,264.04,,275.0,275.0,-9.001,2.898,-6.834,21.896
4972.0,2.95,0.782,-33.419,1.786,9.114,3.926,28.617,3.668,-16.1,-2.849,0.0,30.7,31.1,9.46,1.709,-7.577,-9.587,-7.926,-9.566,-3.272,25.033,0.0,263.74,,275.0,275.0,-8.776,2.899,-6.849,21.934
4972.5,3.438,0.82,-35.209,1.747,9.237,3.926,28.617,3.668,-16.1,-2.849,0.0,30.7,31.1,9.171,1.763,-7.423,-9.756,-7.862,-9.65,-3.272,25.033,0.0,263.74,,275.0,275.0,-8.664,2.9,-6.842,21.946
4973.0,3.438,0.82,-35.209,1.747,9.237,3.926,28.617,3.668,-16.1,-2.849,0.0,30.7,31.1,9.171,1.763,-7.481,-9.984,-7.902,-9.89,-3.272,25.033,0.0,264.34,,275.0,275.0,-8.673,2.908,-6.852,21.986
4973.5,3.438,0.82,-35.209,1.747,9.237,3.926,28.617,3.668,-16.1,-2.849,0.0,30.7,31.1,9.171,1.763,-7.609,-10.106,-7.979,-10.051,-3.272,25.033,0.0,264.34,,275.0,275.0,-8.814,2.917,-6.847,22.017
4974.0,3.438,0.82,-35.209,1.747,9.237,3.926,28.617,3.668,-16.1,-2.849,0.0,30.7,31.1,9.171,1.763,-7.691,-9.902,-8.005,-9.961,-3.272,25.033,0.0,264.34,,275.0,275.0,-8.936,2.926,-6.879,22.018
4974.5,3.438,0.82,-35.209,1.747,9.237,3.942,28.598,3.64,-16.084,-2.882,0.0,30.648,31.114,9.171,1.763,-7.594,-9.74,-7.974,-9.629,-3.283,25.031,0.0,264.34,,275.0,275.0,-8.89,2.934,-6.856,22.04
4975.0,3.438,0.82,-35.209,1.747,9.237,3.942,28.598,3.64,-16.084,-2.882,0.0,30.6,31.1,9.171,1.763,-7.468,-9.656,-7.894,-9.438,-3.283,25.031,0.0,264.04,,275.0,275.0,-8.734,2.942,-6.859,22.038
4975.5,3.438,0.82,-35.209,1.747,9.237,3.942,28.598,3.64,-16.084,-2.882,0.0,30.6,31.1,9.171,1.763,-7.418,-10.011,-7.861,-9.919,-3.283,25.031,0.0,264.04,,275.0,275.0,-8.614,2.95,-6.851,21.996
4976.0,3.076,0.751,-35.209,1.663,9.2,3.942,28.598,3.64,-16.084,-2.882,0.0,30.6,31.1,9.29,1.865,-7.509,-10.07,-7.964,-10.045,-3.283,25.031,0.0,264.74,,275.0,275.0,-8.802,2.958,-6.851,21.964
4976.5,3.076,0.751,-35.209,1.663,9.2,3.942,28.598,3.64,-16.084,-2.882,0.0,30.6,31.1,9.29,1.865,-8.086,-9.842,-8.485,-9.871,-3.283,25.031,0.0,264.74,,275.0,275.0,-8.897,2.96,-6.83,21.938
4977.0,3.076,0.751,-35.209,1.663,9.2,3.942,28.598,3.64,-16.084,-2.882,0.0,30.6,31.1,9.29,1.865,-7.827,-9.59,-8.235,-9.623,-3.283,25.031,0.0,264.04,,275.0,275.0,-9.071,2.962,-6.834,21.933
4977.5,3.076,0.751,-35.209,1.663,9.2,3.942,28.598,3.64,-16.084,-2.882,0.0,30.6,31.1,9.29,1.865,-7.641,-9.62,-8.11,-9.691,-3.283,25.031,0.0,264.04,,275.0,275.0,-8.819,2.964,-6.814,21.964
4978.0,3.076,0.751,-35.209,1.663,9.2,3.912,28.593,3.66,-16.097,-2.88,0.0,30.655,31.101,9.29,1.865,-7.546,-9.725,-8.118,-9.69,-3.284,25.036,0.0,263.84,,275.0,275.0,-8.766,2.966,-6.806,22.025
4978.5,3.076,0.751,-35.209,1.663,9.2,3.912,28.593,3.66,-16.097,-2.88,0.0,30.7,31.1,9.29,1.865,-7.804,-9.776,-8.302,-9.765,-3.284,25.036,0.0,263.84,,275.0,275.0,-8.77,2.968,-6.805,22.042
4979.0,2.405,0.643,-34.611,1.748,9.143,3.912,28.593,3.66,-16.097,-2.88,0.0,30.7,31.1,9.291,1.859,-7.816,-10.044,-8.334,-9.921,-3.284,25.036,0.0,264.34,,275.0,275.0,-8.912,2.969,-6.811,22.008
4979.5,2.405,0.643,-34.611,1.748,9.143,3.912,28.593,3.66,-16.097,-2.88,0.0,30.7,31.1,9.291,1.859,-7.803,-9.738,-8.221,-9.696,-3.284,25.036,0.0,264.34,,275.0,275.0,-9.029,2.96,-6.828,22.013
4980.0,2.405,0.643,-34.611,1.748,9.143,3.912,28.593,3.66,-16.097,-2.88,0.0,30.7,31.1,9.291,1.859,-7.697,-9.571,-8.114,-9.645,-3.284,25.036,0.0,264.04,,275.0,275.0,-8.865,2.951,-6.825,21.988
4980.5,2.405,0.643,-34.611,1.748,9.143,3.912,28.593,3.66,-16.097,-2.88,0.0,30.7,31.1,9.291,1.859,-7.595,-9.668,-8.056,-9.662,-3.284,25.036,0.0,264.04,,275.0,275.0,-8.757,2.942,-6.818,21.967
4981.0,2.405,0.643,-34.611,1.748,9.143,3.943,28.6,3.643,-16.053,-2.866,0.0,30.67,31.175,9.291,1.859,-7.523,-9.841,-7.974,-9.804,-3.27,25.044,0.0,264.14,,275.0,275.0,-8.745,2.933,-6.813,21.945
4981.5,2.405,0.643,-34.611,1.748,9.143,3.943,28.6,3.643,-16.053,-2.866,0.0,30.7,31.2,9.291,1.859,-7.556,-10.015,-8.031,-9.998,-3.27,25.044,0.0,264.14,,275.0,275.0,-8.786,2.925,-6.832,21.943
4982.0,2.405,0.643,-34.611,1.748,9.143,3.943,28.6,3.643,-16.053,-2.866,0.0,30.7,31.2,9.291,1.859,-7.784,-9.991,-8.227,-9.842,-3.27,25.044,0.0,264.64,,275.0,275.0,-8.9,2.916,-6.847,21.947
