t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4982.5,3.167,0.732,-35.209,1.697,9.212,3.943,28.6,3.643,-16.053,-2.866,0.0,30.7,31.2,9.214,1.861,-7.624,-9.529,-8.011,-9.584,-3.27,25.044,0.0,264.64,,275.0,275.0,-8.961,2.908,-6.84,21.949
4983.0,3.167,0.732,-35.209,1.697,9.212,3.943,28.6,3.643,-16.053,-2.866,0.0,30.7,31.2,9.214,1.861,-7.499,-9.627,-7.902,-9.631,-3.27,25.044,0.0,264.24,,275.0,275.0,-8.687,2.912,-6.832,21.977
4983.5,3.167,0.732,-35.209,1.697,9.212,3.943,28.6,3.643,-16.053,-2.866,0.0,30.7,31.2,9.214,1.861,-7.555,-9.796,-8.012,-9.818,-3.27,25.044,0.0,264.24,,275.0,275.0,-8.665,2.916,-6.848,21.982
4984.0,3.167,0.732,-35.209,1.697,9.212,3.943,28.6,3.643,-16.053,-2.866,0.0,30.7,31.2,9.214,1.861,-7.675,-9.977,-8.03,-9.972,-3.27,25.044,0.0,263.64,,275.0,275.0,-8.795,2.92,-6.847,22.017
4984.5,3.167,0.732,-35.209,1.697,9.212,3.943,28.614,3.665,-16.013,-2.869,0.0,30.675,31.156,9.214,1.861,-7.671,-9.994,-8.044,-9.967,-3.277,25.052,0.0,263.64,,275.0,275.0,-8.913,2.924,-6.875,22.022
4985.0,3.167,0.732,-35.209,1.697,9.212,3.943,28.614,3.665,-16.013,-2.869,0.0,30.7,31.2,9.214,1.861,-7.596,-9.895,-8.02,-9.785,-3.277,25.052,0.0,263.94,,275.0,275.0,-8.919,2.928,-6.875,22.057
4985.5,2.841,0.758,-33.819,1.804,9.173,3.943,28.614,3.665,-16.013,-2.869,0.0,30.7,31.2,9.293,1.561,-7.52,-9.556,-7.913,-9.392,-3.277,25.052,0.0,263.94,,275.0,275.0,-8.824,2.932,-6.851,22.052
4986.0,2.841,0.758,-33.819,1.804,9.173,3.943,28.614,3.665,-16.013,-2.869,0.0,30.7,31.2,9.293,1.561,-7.481,-9.71,-7.846,-9.643,-3.277,25.052,0.0,263.74,,275.0,275.0,-8.595,2.931,-6.842,22.093
4986.5,2.841,0.758,-33.819,1.804,9.173,3.943,28.614,3.665,-16.013,-2.869,0.0,30.7,31.2,9.293,1.561,-7.466,-10.048,-7.915,-9.887,-3.277,25.052,0.0,263.74,,275.0,275.0,-8.67,2.929,-6.843,22.112
4987.0,2.841,0.758,-33.819,1.804,9.173,3.943,28.614,3.665,-16.013,-2.869,0.0,30.7,31.2,9.293,1.561,-7.606,-10.123,-7.983,-9.954,-3.277,25.052,0.0,263.64,,275.0,275.0,-8.829,2.928,-6.852,22.118
4987.5,2.841,0.758,-33.819,1.804,9.173,3.93,28.618,3.641,-15.998,-2.881,0.0,30.668,31.113,9.293,1.561,-7.556,-9.78,-7.911,-9.585,-3.291,25.048,0.0,263.64,,275.0,275.0,-8.916,2.926,-6.876,22.161
4988.0,2.841,0.758,-33.819,1.804,9.173,3.93,28.618,3.641,-15.998,-2.881,0.0,30.7,31.1,9.293,1.561,-7.47,-9.34,-7.785,-9.409,-3.291,25.048,0.0,264.24,,275.0,275.0,-8.708,2.925,-6.84,22.221
4988.5,2.841,0.758,-33.819,1.804,9.173,3.93,28.618,3.641,-15.998,-2.881,0.0,30.7,31.1,9.293,1.561,-7.311,-9.38,-7.708,-9.359,-3.291,25.048,0.0,264.24,,275.0,275.0,-8.501,2.924,-6.799,22.107
4989.0,3.226,0.8,-35.193,1.707,9.182,3.93,28.618,3.641,-15.998,-2.881,0.0,30.7,31.1,9.284,1.777,-7.224,-9.614,-7.669,-9.452,-3.291,25.048,0.0,264.14,,275.0,275.0,-8.439,2.922,-6.802,22.103
4989.5,3.226,0.8,-35.193,1.707,9.182,3.93,28.618,3.641,-15.998,-2.881,0.0,30.7,31.1,9.284,1.777,-7.357,-9.706,-7.691,-9.604,-3.291,25.048,0.0,264.14,,275.0,275.0,-8.49,2.927,-6.774,22.108
4990.0,3.226,0.8,-35.193,1.707,9.182,3.93,28.618,3.641,-15.998,-2.881,0.0,30.7,31.1,9.284,1.777,-7.816,-9.82,-8.356,-9.747,-3.291,25.048,0.0,264.34,,275.0,275.0,-8.59,2.932,-6.777,22.115
4990.5,3.226,0.8,-35.193,1.707,9.182,3.93,28.618,3.641,-15.998,-2.881,0.0,30.7,31.1,9.284,1.777,-7.697,-9.698,-8.195,-9.557,-3.291,25.048,0.0,264.34,,275.0,275.0,-8.935,2.937,-6.777,22.104
4991.0,3.226,0.8,-35.193,1.707,9.182,3.962,28.679,3.656,-15.985,-2.883,0.0,30.68,31.109,9.284,1.777,-7.612,-9.435,-8.02,-9.433,-3.272,25.057,0.0,264.34,,275.0,275.0,-8.787,2.942,-6.765,22.122
4991.5,3.226,0.8,-35.193,1.707,9.182,3.962,28.679,3.656,-15.985,-2.883,0.0,30.7,31.1,9.284,1.777,-7.568,-9.625,-7.984,-9.62,-3.272,25.057,0.0,264.34,,275.0,275.0,-8.625,2.946,-6.775,22.136
4992.0,3.376,0.806,-35.209,1.771,9.212,3.962,28.679,3.656,-15.985,-2.883,0.0,30.7,31.1,9.2,1.663,-7.579,-9.772,-7.971,-9.763,-3.272,25.057,0.0,264.34,,275.0,275.0,-8.7,2.951,-6.762,22.117
4992.5,3.376,0.806,-35.209,1.771,9.212,3.962,28.679,3.656,-15.985,-2.883,0.0,30.7,31.1,9.2,1.663,-7.674,-9.749,-8.104,-9.762,-3.272,25.057,0.0,264.34,,275.0,275.0,-8.772,2.958,-6.777,22.097
4993.0,3.376,0.806,-35.209,1.771,9.212,3.962,28.679,3.656,-15.985,-2.883,0.0,30.7,31.1,9.2,1.663,-7.666,-9.727,-8.094,-9.571,-3.272,25.057,0.0,264.94,,275.0,275.0,-8.822,2.965,-6.764,22.076
4993.5,3.376,0.806,-35.209,1.771,9.212,3.962,28.679,3.656,-15.985,-2.883,0.0,30.7,31.1,9.2,1.663,-7.421,-9.538,-7.808,-9.461,-3.272,25.057,0.0,264.94,,275.0,275.0,-8.764,2.971,-6.767,22.07
4994.0,3.376,0.806,-35.209,1.771,9.212,3.942,28.612,3.657,-15.965,-2.875,0.0,30.678,31.18,9.2,1.663,-7.492,-9.745,-7.858,-9.652,-3.274,25.067,0.0,264.64,,275.0,275.0,-8.557,2.978,-6.773,22.084
4994.5,3.376,0.806,-35.209,1.771,9.212,3.942,28.612,3.657,-15.965,-2.875,0.0,30.7,31.2,9.2,1.663,-7.556,-9.772,-7.932,-9.766,-3.274,25.067,0.0,264.64,,275.0,275.0,-8.687,2.985,-6.766,22.073
4995.0,3.376,0.806,-35.209,1.771,9.212,3.942,28.612,3.657,-15.965,-2.875,0.0,30.7,31.2,9.2,1.663,-7.561,-9.685,-7.903,-9.675,-3.274,25.067,0.0,264.34,,275.0,275.0,-8.756,2.991,-6.779,22.096
4995.5,2.852,0.685,-35.209,1.729,9.166,3.942,28.612,3.657,-15.965,-2.875,0.0,30.7,31.2,9.152,1.78,-7.408,-9.605,-7.826,-9.415,-3.274,25.067,0.0,264.34,,275.0,275.0,-8.706,2.997,-6.796,22.111
4996.0,2.852,0.685,-35.209,1.729,9.166,3.942,28.612,3.657,-15.965,-2.875,0.0,30.7,31.2,9.152,1.78,-7.302,-9.572,-7.714,-9.266,-3.274,25.067,0.0,264.44,,275.0,275.0,-8.563,2.995,-6.762,21.995
4996.5,2.852,0.685,-35.209,1.729,9.166,3.942,28.612,3.657,-15.965,-2.875,0.0,30.7,31.2,9.152,1.78,-7.243,-9.788,-7.706,-9.504,-3.274,25.067,0.0,264.44,,275.0,275.0,-8.464,2.993,-6.752,21.949
4997.0,2.852,0.685,-35.209,1.729,9.166,3.942,28.612,3.657,-15.965,-2.875,0.0,30.7,31.2,9.152,1.78,-7.341,-9.958,-7.835,-9.772,-3.274,25.067,0.0,263.84,,275.0,275.0,-8.561,2.99,-6.784,21.897
4997.5,2.852,0.685,-35.209,1.729,9.166,3.925,28.628,3.674,-15.929,-2.87,0.0,30.685,31.161,9.152,1.78,-7.515,-9.476,-7.864,-9.408,-3.278,25.07,0.0,263.84,,275.0,275.0,-8.727,2.988,-6.771,21.895
4998.0,2.852,0.685,-35.209,1.729,9.166,3.925,28.628,3.674,-15.929,-2.87,0.0,30.7,31.2,9.152,1.78,-7.361,-9.16,-7.69,-9.117,-3.278,25.07,0.0,264.84,,275.0,275.0,-8.566,2.986,-6.757,21.788
4998.5,2.738,0.672,-35.069,1.75,9.252,3.925,28.628,3.674,-15.929,-2.87,0.0,30.7,31.2,9.14,1.59,-7.054,-9.334,-7.553,-9.181,-3.278,25.07,0.0,264.84,,275.0,275.0,-8.332,2.984,-6.729,21.748
4999.0,2.738,0.672,-35.069,1.75,9.252,3.925,28.628,3.674,-15.929,-2.87,0.0,30.7,31.2,9.14,1.59,-7.096,-9.59,-7.584,-9.458,-3.278,25.07,0.0,264.84,,275.0,275.0,-8.281,2.98,-6.714,21.699
4999.5,2.738,0.672,-35.069,1.75,9.252,3.925,28.628,3.674,-15.929,-2.87,0.0,30.7,31.2,9.14,1.59,-7.379,-9.79,-7.782,-9.679,-3.278,25.07,0.0,264.84,,275.0,275.0,-8.432,2.976,-6.694,21.76
5000.0,2.738,0.672,-35.069,1.75,9.252,3.925,28.628,3.674,-15.929,-2.87,0.0,30.7,31.2,9.14,1.59,-7.435,-9.866,-7.798,-9.691,-3.278,25.07,0.0,264.64,,275.0,275.0,-8.657,2.972,-6.72,21.763
5000.5,2.738,0.672,-35.069,1.75,9.252,3.921,28.667,3.651,-15.895,-2.874,0.0,30.699,31.161,9.14,1.59,-7.169,-9.038,-7.533,-8.985,-3.278,25.08,0.0,264.64,,275.0,275.0,-8.698,2.968,-6.702,21.744
5001.0,2.738,0.672,-35.069,1.75,9.252,3.921,28.667,3.651,-15.895,-2.874,0.0,30.7,31.2,9.14,1.59,-7.108,-9.192,-7.445,-9.13,-3.278,25.08,0.0,265.14,,275.0,275.0,-8.181,2.964,-6.674,21.71
5001.5,3.066,0.737,-35.209,1.677,9.221,3.921,28.667,3.651,-15.895,-2.874,0.0,30.7,31.2,9.101,1.767,-7.169,-9.611,-7.496,-9.382,-3.278,25.08,0.0,265.14,,275.0,275.0,-8.219,2.96,-6.651,21.69
5002.0,3.066,0.737,-35.209,1.677,9.221,3.921,28.667,3.651,-15.895,-2.874,0.0,30.7,31.2,9.101,1.767,-7.301,-9.698,-8.125,-9.667,-3.278,25.08,0.0,264.94,,275.0,275.0,-8.414,2.962,-6.63,21.657
5002.5,3.066,0.737,-35.209,1.677,9.221,3.921,28.667,3.651,-15.895,-2.874,0.0,30.7,31.2,9.101,1.767,-7.678,-9.537,-8.119,-9.619,-3.278,25.08,0.0,264.94,,275.0,275.0,-8.698,2.964,-6.62,21.643
5003.0,3.066,0.737,-35.209,1.677,9.221,3.921,28.667,3.651,-15.895,-2.874,0.0,30.7,31.2,9.101,1.767,-7.467,-9.498,-7.948,-9.345,-3.278,25.08,0.0,265.14,,275.0,275.0,-8.738,2.965,-6.629,21.66
5003.5,3.066,0.737,-35.209,1.677,9.221,3.921,28.667,3.651,-15.895,-2.874,0.0,30.7,31.2,9.101,1.767,-7.311,-9.356,-7.795,-9.137,-3.278,25.08,0.0,265.14,,275.0,275.0,-8.565,2.967,-6.607,21.683
5004.0,3.066,0.737,-35.209,1.677,9.221,4.008,28.654,3.666,-15.894,-2.866,0.0,30.698,31.241,9.101,1.767,-7.267,-9.409,-7.676,-9.214,-3.261,25.08,0.0,265.84,,275.0,275.0,-8.4,2.969,-6.584,21.69
5004.5,3.066,0.737,-35.209,1.677,9.221,4.008,28.654,3.666,-15.894,-2.866,0.0,30.7,31.2,9.101,1.767,-7.379,-9.501,-7.776,-9.517,-3.261,25.08,0.0,265.84,,275.0,275.0,-8.392,2.97,-6.604,21.71
5005.0,2.9,0.761,-33.911,1.791,9.188,4.008,28.654,3.666,-15.894,-2.866,0.0,30.7,31.2,9.26,1.598,-7.39,-9.53,-7.758,-9.538,-3.261,25.08,0.0,265.44,,275.0,275.0,-8.543,2.972,-6.605,21.705
5005.5,2.9,0.761,-33.911,1.791,9.188,4.008,28.654,3.666,-15.894,-2.866,0.0,30.7,31.2,9.26,1.598,-7.311,-9.495,-7.694,-9.344,-3.261,25.08,0.0,265.44,,275.0,275.0,-8.554,2.971,-6.61,21.659
5006.0,2.9,0.761,-33.911,1.791,9.188,4.008,28.654,3.666,-15.894,-2.866,0.0,30.7,31.2,9.26,1.598,-7.14,-9.263,-7.534,-9.037,-3.261,25.08,0.0,265.04,,275.0,275.0,-8.461,2.97,-6.595,21.709
5006.5,2.9,0.761,-33.911,1.791,9.188,4.008,28.654,3.666,-15.894,-2.866,0.0,30.7,31.2,9.26,1.598,-7.016,-9.33,-7.418,-9.043,-3.261,25.08,0.0,265.04,,275.0,275.0,-8.243,2.968,-6.607,21.733
5007.0,2.9,0.761,-33.911,1.791,9.188,4.001,28.621,3.662,-15.864,-2.865,0.0,30.702,31.136,9.26,1.598,-7.076,-9.583,-7.474,-9.314,-3.26,25.087,0.0,265.64,,275.0,275.0,-8.202,2.967,-6.583,21.685
5007.5,2.9,0.761,-33.911,1.791,9.188,4.001,28.621,3.662,-15.864,-2.865,0.0,30.7,31.1,9.26,1.598,-7.143,-9.647,-7.513,-9.42,-3.26,25.087,0.0,265.64,,275.0,275.0,-8.362,2.966,-6.588,21.655
5008.0,3.565,0.94,-34.205,1.771,9.13,4.001,28.621,3.662,-15.864,-2.865,0.0,30.7,31.1,9.305,1.633,-7.174,-9.112,-7.591,-8.895,-3.26,25.087,0.0,264.64,,275.0,275.0,-8.431,2.965,-6.558,21.663
5008.5,3.565,0.94,-34.205,1.771,9.13,4.001,28.621,3.662,-15.864,-2.865,0.0,30.7,31.1,9.305,1.633,-6.97,-9.231,-7.426,-8.921,-3.26,25.087,0.0,264.64,,275.0,275.0,-8.193,2.975,-6.541,21.654
5009.0,3.565,0.94,-34.205,1.771,9.13,4.001,28.621,3.662,-15.864,-2.865,0.0,30.7,31.1,9.305,1.633,-6.979,-9.527,-7.442,-9.381,-3.26,25.087,0.0,264.94,,275.0,275.0,-8.137,2.985,-6.515,21.592
5009.5,3.565,0.94,-34.205,1.771,9.13,4.001,28.621,3.662,-15.864,-2.865,0.0,30.7,31.1,9.305,1.633,-7.081,-9.676,-7.652,-9.599,-3.26,25.087,0.0,264.94,,275.0,275.0,-8.332,2.994,-6.52,21.56
5010.0,3.565,0.94,-34.205,1.771,9.13,4.001,28.621,3.662,-15.864,-2.865,0.0,30.7,31.1,9.305,1.633,-7.799,-9.413,-8.189,-9.415,-3.26,25.087,0.0,265.24,,275.0,275.0,-8.502,3.003,-6.503,21.542
5010.5,3.565,0.94,-34.205,1.771,9.13,3.957,28.732,3.69,-15.819,-2.875,0.0,30.706,31.224,9.305,1.633,-7.517,-9.132,-7.949,-9.261,-3.266,25.092,0.0,265.24,,275.0,275.0,-8.704,3.013,-6.46,21.531
5011.0,3.565,0.94,-34.205,1.771,9.13,3.957,28.732,3.69,-15.819,-2.875,0.0,30.7,31.2,9.305,1.633,-7.294,-9.247,-7.804,-9.235,-3.266,25.092,0.0,264.94,,275.0,275.0,-8.465,3.022,-6.475,21.518
5011.5,3.681,0.88,-35.209,1.735,9.28,3.957,28.732,3.69,-15.819,-2.875,0.0,30.7,31.2,9.184,1.789,-7.251,-9.557,-7.675,-9.515,-3.266,25.092,0.0,264.94,,275.0,275.0,-8.395,3.031,-6.493,21.578
5012.0,3.681,0.88,-35.209,1.735,9.28,3.957,28.732,3.69,-15.819,-2.875,0.0,30.7,31.2,9.184,1.789,-7.313,-9.779,-7.697,-9.72,-3.266,25.092,0.0,265.24,,275.0,275.0,-8.499,3.041,-6.51,21.67
5012.5,3.681,0.88,-35.209,1.735,9.28,3.957,28.732,3.69,-15.819,-2.875,0.0,30.7,31.2,9.184,1.789,-7.41,-9.708,-7.731,-9.668,-3.266,25.092,0.0,265.24,,275.0,275.0,-8.627,3.052,-6.538,21.704
5013.0,3.681,0.88,-35.209,1.735,9.28,3.957,28.732,3.69,-15.819,-2.875,0.0,30.7,31.2,9.184,1.789,-7.272,-9.491,-7.675,-9.291,-3.266,25.092,0.0,263.94,,275.0,275.0,-8.629,3.062,-6.577,21.724
5013.5,3.681,0.88,-35.209,1.735,9.28,3.952,28.678,3.657,-15.837,-2.864,0.0,30.715,31.174,9.184,1.789,-7.155,-9.161,-7.523,-8.951,-3.276,25.098,0.0,263.94,,275.0,275.0,-8.432,3.072,-6.563,21.735
5014.0,3.681,0.88,-35.209,1.735,9.28,3.952,28.678,3.657,-15.837,-2.864,0.0,30.7,31.2,9.184,1.789,-7.068,-9.144,-7.423,-8.989,-3.276,25.098,0.0,264.34,,275.0,275.0,-8.197,3.082,-6.522,21.797
5014.5,3.058,0.771,-34.848,1.737,9.178,3.952,28.678,3.657,-15.837,-2.864,0.0,30.7,31.2,9.307,1.792,-7.316,-9.358,-7.787,-9.212,-3.276,25.098,0.0,264.34,,275.0,275.0,-8.156,3.092,-6.505,21.821
5015.0,3.058,0.771,-34.848,1.737,9.178,3.952,28.678,3.657,-15.837,-2.864,0.0,30.7,31.2,9.307,1.792,-7.287,-9.767,-7.691,-9.663,-3.276,25.098,0.0,265.04,,275.0,275.0,-8.418,3.092,-6.509,21.844
5015.5,3.058,0.771,-34.848,1.737,9.178,3.952,28.678,3.657,-15.837,-2.864,0.0,30.7,31.2,9.307,1.792,-7.32,-9.694,-7.673,-9.555,-3.276,25.098,0.0,265.04,,275.0,275.0,-8.602,3.091,-6.554,21.856
5016.0,3.058,0.771,-34.848,1.737,9.178,3.952,28.678,3.657,-15.837,-2.864,0.0,30.7,31.2,9.307,1.792,-7.243,-9.428,-7.617,-9.16,-3.276,25.098,0.0,265.24,,275.0,275.0,-8.56,3.09,-6.564,21.804
5016.5,3.058,0.771,-34.848,1.737,9.178,3.952,28.678,3.657,-15.837,-2.864,0.0,30.7,31.2,9.307,1.792,-7.018,-8.961,-7.41,-8.751,-3.276,25.098,0.0,265.24,,275.0,275.0,-8.362,3.09,-6.562,21.785
5017.0,3.058,0.771,-34.848,1.737,9.178,3.937,28.682,3.612,-15.828,-2.881,0.0,30.709,31.269,9.307,1.792,-6.95,-9.078,-7.323,-8.957,-3.286,25.091,0.0,263.84,,275.0,275.0,-8.035,3.089,-6.539,21.782
5017.5,3.058,0.771,-34.848,1.737,9.178,3.937,28.682,3.612,-15.828,-2.881,0.0,30.7,31.3,9.307,1.792,-7.02,-9.615,-7.417,-9.353,-3.286,25.091,0.0,263.84,,275.0,275.0,-8.077,3.089,-6.527,21.824
5018.0,2.721,0.621,-35.209,1.709,9.256,3.937,28.682,3.612,-15.828,-2.881,0.0,30.7,31.3,9.157,1.716,-7.074,-9.713,-7.442,-9.547,-3.286,25.091,0.0,264.54,,275.0,275.0,-8.351,3.088,-6.544,21.872
5018.5,2.721,0.621,-35.209,1.709,9.256,3.937,28.682,3.612,-15.828,-2.881,0.0,30.7,31.3,9.157,1.716,-7.131,-9.76,-7.54,-9.657,-3.286,25.091,0.0,264.54,,275.0,275.0,-8.444,3.082,-6.565,21.895
5019.0,2.721,0.621,-35.209,1.709,9.256,3.937,28.682,3.612,-15.828,-2.881,0.0,30.7,31.3,9.157,1.716,-7.112,-9.426,-7.497,-9.111,-3.286,25.091,0.0,265.44,,275.0,275.0,-8.522,3.076,-6.565,21.922
5019.5,2.721,0.621,-35.209,1.709,9.256,3.937,28.682,3.612,-15.828,-2.881,0.0,30.7,31.3,9.157,1.716,-6.999,-8.9,-7.344,-8.814,-3.286,25.091,0.0,265.44,,275.0,275.0,-8.287,3.071,-6.558,21.928
5020.0,2.721,0.621,-35.209,1.709,9.256,3.975,28.681,3.628,-15.78,-2.862,0.0,30.73,31.221,9.157,1.716,-7.048,-9.035,-7.415,-8.967,-3.264,25.108,0.0,264.84,,275.0,275.0,-8.014,3.065,-6.526,21.959
5020.5,2.721,0.621,-35.209,1.709,9.256,3.975,28.681,3.628,-15.78,-2.862,0.0,30.7,31.2,9.157,1.716,-7.008,-9.319,-7.372,-9.166,-3.264,25.108,0.0,264.84,,275.0,275.0,-8.116,3.059,-6.524,21.97
5021.0,3.144,0.726,-35.209,1.735,9.256,3.975,28.681,3.628,-15.78,-2.862,0.0,30.7,31.2,9.148,1.822,-7.156,-9.481,-7.757,-9.406,-3.264,25.108,0.0,264.84,,275.0,275.0,-8.216,3.054,-6.492,21.982
5021.5,3.144,0.726,-35.209,1.735,9.256,3.975,28.681,3.628,-15.78,-2.862,0.0,30.7,31.2,9.148,1.822,-7.326,-9.381,-7.734,-9.367,-3.264,25.108,0.0,264.84,,275.0,275.0,-8.45,3.055,-6.491,21.947
5022.0,3.144,0.726,-35.209,1.735,9.256,3.975,28.681,3.628,-15.78,-2.862,0.0,30.7,31.2,9.148,1.822,-7.193,-9.35,-7.606,-9.137,-3.264,25.108,0.0,264.74,,275.0,275.0,-8.452,3.057,-6.519,21.9
5022.5,3.144,0.726,-35.209,1.735,9.256,3.975,28.681,3.628,-15.78,-2.862,0.0,30.7,31.2,9.148,1.822,-6.995,-9.195,-7.336,-9.023,-3.264,25.108,0.0,264.74,,275.0,275.0,-8.322,3.058,-6.497,21.896
5023.0,3.144,0.726,-35.209,1.735,9.256,3.962,28.684,3.66,-15.778,-2.876,0.0,30.729,31.263,9.148,1.822,-6.987,-9.354,-7.36,-9.252,-3.273,25.109,0.0,264.94,,275.0,275.0,-8.137,3.059,-6.482,21.894
5023.5,3.144,0.726,-35.209,1.735,9.256,3.962,28.684,3.66,-15.778,-2.876,0.0,30.7,31.3,9.148,1.822,-7.042,-9.458,-7.406,-9.39,-3.273,25.109,0.0,264.94,,275.0,275.0,-8.238,3.061,-6.501,21.927
5024.0,3.144,0.726,-35.209,1.735,9.256,3.962,28.684,3.66,-15.778,-2.876,0.0,30.7,31.3,9.148,1.822,-7.103,-9.421,-7.442,-9.339,-3.273,25.109,0.0,264.24,,275.0,275.0,-8.324,3.062,-6.517,21.94
5024.5,3.173,0.845,-33.521,1.778,9.139,3.962,28.684,3.66,-15.778,-2.876,0.0,30.7,31.3,9.415,1.595,-6.978,-9.396,-7.368,-9.083,-3.273,25.109,0.0,264.24,,275.0,275.0,-8.326,3.064,-6.51,21.942
5025.0,3.173,0.845,-33.521,1.778,9.139,3.962,28.684,3.66,-15.778,-2.876,0.0,30.7,31.3,9.415,1.595,-6.925,-9.264,-7.304,-8.953,-3.273,25.109,0.0,264.04,,275.0,275.0,-8.206,3.065,-6.479,21.942
5025.5,3.173,0.845,-33.521,1.778,9.139,3.962,28.684,3.66,-15.778,-2.876,0.0,30.7,31.3,9.415,1.595,-6.945,-9.387,-7.335,-9.092,-3.273,25.109,0.0,264.04,,275.0,275.0,-8.112,3.067,-6.448,21.923
5026.0,3.173,0.845,-33.521,1.778,9.139,3.962,28.684,3.66,-15.778,-2.876,0.0,30.7,31.3,9.415,1.595,-7.045,-9.688,-7.423,-9.458,-3.273,25.109,0.0,265.44,,275.0,275.0,-8.19,3.069,-6.477,21.85
5026.5,3.173,0.845,-33.521,1.778,9.139,3.971,28.71,3.649,-15.728,-2.871,0.0,30.731,31.21,9.415,1.595,-7.094,-9.566,-7.455,-9.358,-3.272,25.106,0.0,265.44,,275.0,275.0,-8.404,3.071,-6.494,21.823
5027.0,3.173,0.845,-33.521,1.778,9.139,3.971,28.71,3.649,-15.728,-2.871,0.0,30.7,31.2,9.415,1.595,-7.11,-9.129,-7.39,-9.063,-3.272,25.106,0.0,264.34,,275.0,275.0,-8.368,3.072,-6.478,21.741
5027.5,3.526,0.853,-35.209,1.729,9.221,3.971,28.71,3.649,-15.728,-2.871,0.0,30.7,31.2,9.145,1.621,-6.863,-9.102,-7.284,-8.867,-3.272,25.106,0.0,264.34,,275.0,275.0,-8.173,3.074,-6.48,21.772
5028.0,3.526,0.853,-35.209,1.729,9.221,3.971,28.71,3.649,-15.728,-2.871,0.0,30.7,31.2,9.145,1.621,-6.797,-9.299,-7.234,-9.126,-3.272,25.106,0.0,264.74,,275.0,275.0,-8.029,3.081,-6.454,21.831
5028.5,3.526,0.853,-35.209,1.729,9.221,3.971,28.71,3.649,-15.728,-2.871,0.0,30.7,31.2,9.145,1.621,-7.071,-9.389,-7.475,-9.309,-3.272,25.106,0.0,264.74,,275.0,275.0,-8.114,3.089,-6.431,21.919
5029.0,3.526,0.853,-35.209,1.729,9.221,3.971,28.71,3.649,-15.728,-2.871,0.0,30.7,31.2,9.145,1.621,-7.131,-9.616,-7.527,-9.553,-3.272,25.106,0.0,265.24,,275.0,275.0,-8.311,3.096,-6.475,21.921
5029.5,3.526,0.853,-35.209,1.729,9.221,4.002,28.765,3.682,-15.695,-2.863,0.0,30.744,31.226,9.145,1.621,-7.089,-9.392,-7.537,-9.114,-3.265,25.115,0.0,265.24,,275.0,275.0,-8.457,3.103,-6.481,21.956
5030.0,3.526,0.853,-35.209,1.729,9.221,4.002,28.765,3.682,-15.695,-2.863,0.0,30.7,31.2,9.145,1.621,-7.059,-9.101,-7.409,-8.917,-3.265,25.115,0.0,265.24,,275.0,275.0,-8.283,3.11,-6.442,21.977
5030.5,3.526,0.853,-35.209,1.729,9.221,4.002,28.765,3.682,-15.695,-2.863,0.0,30.7,31.2,9.145,1.621,-6.968,-9.033,-7.322,-8.915,-3.265,25.115,0.0,265.24,,275.0,275.0,-8.121,3.117,-6.434,21.997
5031.0,3.561,0.819,-35.209,1.702,9.239,4.002,28.765,3.682,-15.695,-2.863,0.0,30.7,31.2,9.2,1.718,-6.967,-9.262,-7.316,-9.105,-3.265,25.115,0.0,265.04,,275.0,275.0,-8.059,3.123,-6.432,21.94
5031.5,3.561,0.819,-35.209,1.702,9.239,4.002,28.765,3.682,-15.695,-2.863,0.0,30.7,31.2,9.2,1.718,-7.007,-9.616,-7.472,-9.413,-3.265,25.115,0.0,265.04,,275.0,275.0,-8.163,3.13,-6.429,21.91
5032.0,3.561,0.819,-35.209,1.702,9.239,4.002,28.765,3.682,-15.695,-2.863,0.0,30.7,31.2,9.2,1.718,-7.194,-9.651,-7.626,-9.587,-3.265,25.115,0.0,265.24,,275.0,275.0,-8.377,3.137,-6.463,21.948
5032.5,3.561,0.819,-35.209,1.702,9.239,4.002,28.765,3.682,-15.695,-2.863,0.0,30.7,31.2,9.2,1.718,-7.255,-9.643,-7.643,-9.458,-3.265,25.115,0.0,265.24,,275.0,275.0,-8.514,3.144,-6.463,21.933
5033.0,3.561,0.819,-35.209,1.702,9.239,3.963,28.766,3.654,-15.696,-2.849,0.0,30.744,31.202,9.2,1.718,-7.166,-9.321,-7.551,-9.106,-3.265,25.12,0.0,264.64,,275.0,275.0,-8.5,3.151,-6.457,21.905
5033.5,3.561,0.819,-35.209,1.702,9.239,3.963,28.766,3.654,-15.696,-2.849,0.0,30.7,31.2,9.2,1.718,-7.029,-9.119,-7.39,-9.087,-3.265,25.12,0.0,264.64,,275.0,275.0,-8.286,3.158,-6.441,21.834
5034.0,3.366,0.788,-35.209,1.736,9.276,3.963,28.766,3.654,-15.696,-2.849,0.0,30.7,31.2,9.028,1.755,-7.017,-9.24,-7.318,-9.124,-3.265,25.12,0.0,264.84,,275.0,275.0,-8.156,3.165,-6.442,21.816
5034.5,3.366,0.788,-35.209,1.736,9.276,3.963,28.766,3.654,-15.696,-2.849,0.0,30.7,31.2,9.028,1.755,-7.357,-9.283,-7.996,-9.305,-3.265,25.12,0.0,264.84,,275.0,275.0,-8.175,3.168,-6.425,21.834
5035.0,3.366,0.788,-35.209,1.736,9.276,3.963,28.766,3.654,-15.696,-2.849,0.0,30.7,31.2,9.028,1.755,-7.447,-9.382,-7.848,-9.35,-3.265,25.12,0.0,265.34,,275.0,275.0,-8.485,3.171,-6.409,21.876
5035.5,3.366,0.788,-35.209,1.736,9.276,3.963,28.766,3.654,-15.696,-2.849,0.0,30.7,31.2,9.028,1.755,-7.512,-9.38,-7.95,-9.441,-3.265,25.12,0.0,265.34,,275.0,275.0,-8.507,3.174,-6.434,21.883
5036.0,3.366,0.788,-35.209,1.736,9.276,3.97,28.8,3.649,-15.702,-2.858,0.0,30.756,31.213,9.028,1.755,-7.322,-9.372,-7.828,-9.323,-3.261,25.122,0.0,264.84,,275.0,275.0,-8.571,3.177,-6.438,21.879
5036.5,3.366,0.788,-35.209,1.736,9.276,3.97,28.8,3.649,-15.702,-2.858,0.0,30.8,31.2,9.028,1.755,-7.237,-9.292,-7.687,-9.078,-3.261,25.122,0.0,264.84,,275.0,275.0,-8.462,3.181,-6.433,21.864
5037.0,3.366,0.788,-35.209,1.736,9.276,3.97,28.8,3.649,-15.702,-2.858,0.0,30.8,31.2,9.028,1.755,-7.082,-9.587,-7.563,-9.379,-3.261,25.122,0.0,264.54,,275.0,275.0,-8.324,3.184,-6.451,21.867
5037.5,3.082,0.691,-35.209,1.772,9.155,3.97,28.8,3.649,-15.702,-2.858,0.0,30.8,31.2,9.182,1.784,-7.174,-9.609,-7.758,-9.419,-3.261,25.122,0.0,264.54,,275.0,275.0,-8.403,3.187,-6.45,21.906
5038.0,3.082,0.691,-35.209,1.772,9.155,3.97,28.8,3.649,-15.702,-2.858,0.0,30.8,31.2,9.182,1.784,-7.42,-9.337,-7.803,-9.362,-3.261,25.122,0.0,265.04,,275.0,275.0,-8.49,3.185,-6.448,21.934
5038.5,3.082,0.691,-35.209,1.772,9.155,3.97,28.8,3.649,-15.702,-2.858,0.0,30.8,31.2,9.182,1.784,-7.305,-9.211,-7.703,-9.269,-3.261,25.122,0.0,265.04,,275.0,275.0,-8.48,3.183,-6.473,21.954
5039.0,3.082,0.691,-35.209,1.772,9.155,3.97,28.8,3.649,-15.702,-2.858,0.0,30.8,31.2,9.182,1.784,-7.154,-9.274,-7.623,-9.184,-3.261,25.122,0.0,264.24,,275.0,275.0,-8.372,3.182,-6.481,21.857
5039.5,3.082,0.691,-35.209,1.772,9.155,3.994,28.743,3.684,-15.737,-2.862,0.0,30.761,31.318,9.182,1.784,-7.096,-9.412,-7.594,-9.338,-3.272,25.127,0.0,264.24,,275.0,275.0,-8.309,3.18,-6.451,21.629
5040.0,3.082,0.691,-35.209,1.772,9.155,3.994,28.743,3.684,-15.737,-2.862,0.0,30.8,31.3,9.182,1.784,-7.186,-9.56,-7.599,-9.514,-3.272,25.127,0.0,264.34,,275.0,275.0,-8.36,3.178,-6.486,21.551
5040.5,2.639,0.653,-34.865,1.727,9.188,3.994,28.743,3.684,-15.737,-2.862,0.0,30.8,31.3,9.321,1.792,-7.244,-9.43,-7.624,-9.349,-3.272,25.127,0.0,264.34,,275.0,275.0,-8.465,3.177,-6.506,21.464
5041.0,2.639,0.653,-34.865,1.727,9.188,3.994,28.743,3.684,-15.737,-2.862,0.0,30.8,31.3,9.321,1.792,-7.09,-8.999,-7.471,-8.821,-3.272,25.127,0.0,264.74,,275.0,275.0,-8.412,3.168,-6.493,21.425
5041.5,2.639,0.653,-34.865,1.727,9.188,3.994,28.743,3.684,-15.737,-2.862,0.0,30.8,31.3,9.321,1.792,-7.019,-9.046,-7.365,-8.88,-3.272,25.127,0.0,264.74,,275.0,275.0,-8.095,3.159,-6.48,21.384
5042.0,2.639,0.653,-34.865,1.727,9.188,3.994,28.743,3.684,-15.737,-2.862,0.0,30.8,31.3,9.321,1.792,-7.032,-9.551,-7.458,-9.244,-3.272,25.127,0.0,264.54,,275.0,275.0,-8.077,3.151,-6.466,21.365
5042.5,2.639,0.653,-34.865,1.727,9.188,4.023,28.732,3.666,-15.688,-2.867,0.0,30.782,31.211,9.321,1.792,-7.092,-9.585,-7.691,-9.401,-3.274,25.136,0.0,264.54,,275.0,275.0,-8.321,3.142,-6.466,21.338
5043.0,2.639,0.653,-34.865,1.727,9.188,4.023,28.732,3.666,-15.688,-2.867,0.0,30.8,31.2,9.321,1.792,-7.433,-9.577,-7.921,-9.449,-3.274,25.136,0.0,263.44,,275.0,275.0,-8.442,3.134,-6.467,21.341
5043.5,2.639,0.653,-34.865,1.727,9.188,4.023,28.732,3.666,-15.688,-2.867,0.0,30.8,31.2,9.321,1.792,-7.369,-9.613,-7.829,-9.408,-3.274,25.136,0.0,263.44,,275.0,275.0,-8.595,3.126,-6.479,21.313
5044.0,3.351,0.852,-35.209,1.708,9.221,4.023,28.732,3.666,-15.688,-2.867,0.0,30.8,31.2,9.267,1.893,-7.329,-9.591,-7.763,-9.392,-3.274,25.136,0.0,263.74,,275.0,275.0,-8.555,3.118,-6.493,21.31
5044.5,3.351,0.852,-35.209,1.708,9.221,4.023,28.732,3.666,-15.688,-2.867,0.0,30.8,31.2,9.267,1.893,-7.26,-9.221,-7.606,-9.234,-3.274,25.136,0.0,263.74,,275.0,275.0,-8.519,3.122,-6.514,21.315
5045.0,3.351,0.852,-35.209,1.708,9.221,4.023,28.732,3.666,-15.688,-2.867,0.0,30.8,31.2,9.267,1.893,-7.186,-9.289,-7.584,-9.258,-3.274,25.136,0.0,264.44,,275.0,275.0,-8.33,3.126,-6.493,21.285
5045.5,3.351,0.852,-35.209,1.708,9.221,4.023,28.732,3.666,-15.688,-2.867,0.0,30.8,31.2,9.267,1.893,-7.122,-9.436,-7.586,-9.383,-3.274,25.136,0.0,264.44,,275.0,275.0,-8.329,3.129,-6.49,21.221
5046.0,3.351,0.852,-35.209,1.708,9.221,4.008,28.754,3.676,-15.679,-2.861,0.0,30.773,31.226,9.267,1.893,-7.193,-9.566,-7.615,-9.528,-3.279,25.141,0.0,264.94,,275.0,275.0,-8.381,3.133,-6.501,21.167
5046.5,3.351,0.852,-35.209,1.708,9.221,4.008,28.754,3.676,-15.679,-2.861,0.0,30.8,31.2,9.267,1.893,-7.239,-9.544,-7.64,-9.446,-3.279,25.141,0.0,264.94,,275.0,275.0,-8.475,3.137,-6.505,21.153
5047.0,3.121,0.721,-35.209,1.732,9.258,4.008,28.754,3.676,-15.679,-2.861,0.0,30.8,31.2,9.158,1.72,-7.172,-9.523,-7.591,-9.225,-3.279,25.141,0.0,265.24,,275.0,275.0,-8.467,3.14,-6.537,21.151
5047.5,3.121,0.721,-35.209,1.732,9.258,4.008,28.754,3.676,-15.679,-2.861,0.0,30.8,31.2,9.158,1.72,-7.125,-9.23,-7.505,-9.043,-3.279,25.141,0.0,265.24,,275.0,275.0,-8.378,3.14,-6.516,21.059
5048.0,3.121,0.721,-35.209,1.732,9.258,4.008,28.754,3.676,-15.679,-2.861,0.0,30.8,31.2,9.158,1.72,-7.083,-9.355,-7.418,-9.223,-3.279,25.141,0.0,264.54,,275.0,275.0,-8.226,3.139,-6.514,21.035
5048.5,3.121,0.721,-35.209,1.732,9.258,4.008,28.754,3.676,-15.679,-2.861,0.0,30.8,31.2,9.158,1.72,-7.074,-9.508,-7.453,-9.373,-3.279,25.141,0.0,264.54,,275.0,275.0,-8.27,3.139,-6.518,20.981
5049.0,3.121,0.721,-35.209,1.732,9.258,3.968,28.756,3.683,-15.63,-2.867,0.0,30.788,31.28,9.158,1.72,-7.183,-9.609,-7.536,-9.479,-3.279,25.145,0.0,264.74,,275.0,275.0,-8.352,3.139,-6.541,20.951
5049.5,3.121,0.721,-35.209,1.732,9.258,3.968,28.756,3.683,-15.63,-2.867,0.0,30.8,31.3,9.158,1.72,-7.223,-9.385,-7.517,-9.315,-3.279,25.145,0.0,264.74,,275.0,275.0,-8.452,3.139,-6.537,20.905
5050.0,2.784,0.73,-33.921,1.771,9.2,3.968,28.756,3.683,-15.63,-2.867,0.0,30.8,31.3,9.232,1.576,-7.066,-9.097,-7.397,-8.958,-3.279,25.145,0.0,264.34,,275.0,275.0,-8.36,3.138,-6.543,20.954
5050.5,2.784,0.73,-33.921,1.771,9.2,3.968,28.756,3.683,-15.63,-2.867,0.0,30.8,31.3,9.232,1.576,-6.89,-9.176,-7.343,-8.965,-3.279,25.145,0.0,264.34,,275.0,275.0,-8.129,3.133,-6.498,20.996
5051.0,2.784,0.73,-33.921,1.771,9.2,3.968,28.756,3.683,-15.63,-2.867,0.0,30.8,31.3,9.232,1.576,-6.874,-9.358,-7.333,-9.218,-3.279,25.145,0.0,265.14,,275.0,275.0,-8.093,3.127,-6.505,21.049
5051.5,2.784,0.73,-33.921,1.771,9.2,3.968,28.756,3.683,-15.63,-2.867,0.0,30.8,31.3,9.232,1.576,-7.124,-9.603,-7.462,-9.451,-3.279,25.145,0.0,265.14,,275.0,275.0,-8.195,3.121,-6.509,21.081
5052.0,2.784,0.73,-33.921,1.771,9.2,3.968,28.756,3.683,-15.63,-2.867,0.0,30.8,31.3,9.232,1.576,-7.097,-9.356,-7.413,-9.118,-3.279,25.145,0.0,264.74,,275.0,275.0,-8.41,3.116,-6.521,21.085
5052.5,2.784,0.73,-33.921,1.771,9.2,3.974,28.799,3.694,-15.581,-2.869,0.0,30.789,31.252,9.232,1.576,-6.944,-8.866,-7.259,-8.8,-3.28,25.15,0.0,264.74,,275.0,275.0,-8.246,3.11,-6.486,21.138
5053.0,2.784,0.73,-33.921,1.771,9.2,3.974,28.799,3.694,-15.581,-2.869,0.0,30.8,31.3,9.232,1.576,-6.705,-8.924,-7.121,-8.715,-3.28,25.15,0.0,265.44,,275.0,275.0,-7.967,3.105,-6.49,21.17
5053.5,3.097,0.696,-35.209,1.653,9.232,3.974,28.799,3.694,-15.581,-2.869,0.0,30.8,31.3,9.195,1.713,-6.667,-9.179,-7.09,-9.011,-3.28,25.15,0.0,265.44,,275.0,275.0,-7.866,3.1,-6.465,21.202
5054.0,3.097,0.696,-35.209,1.653,9.232,3.974,28.799,3.694,-15.581,-2.869,0.0,30.8,31.3,9.195,1.713,-6.877,-9.456,-7.246,-9.356,-3.28,25.15,0.0,266.04,,275.0,275.0,-7.987,3.1,-6.474,21.352
5054.5,3.097,0.696,-35.209,1.653,9.232,3.974,28.799,3.694,-15.581,-2.869,0.0,30.8,31.3,9.195,1.713,-7.032,-9.544,-7.342,-9.349,-3.28,25.15,0.0,266.04,,275.0,275.0,-8.234,3.099,-6.462,21.431
5055.0,3.097,0.696,-35.209,1.653,9.232,3.974,28.799,3.694,-15.581,-2.869,0.0,30.8,31.3,9.195,1.713,-6.903,-9.039,-7.216,-8.873,-3.28,25.15,0.0,265.24,,275.0,275.0,-8.317,3.099,-6.443,21.49
5055.5,3.097,0.696,-35.209,1.653,9.232,3.975,28.759,3.633,-15.569,-2.873,0.0,30.793,31.249,9.195,1.713,-6.721,-8.961,-7.101,-8.676,-3.278,25.153,0.0,265.24,,275.0,275.0,-8.008,3.099,-6.415,21.505
5056.0,3.097,0.696,-35.209,1.653,9.232,3.975,28.759,3.633,-15.569,-2.873,0.0,30.8,31.2,9.195,1.713,-6.674,-9.157,-7.045,-8.796,-3.278,25.153,0.0,265.74,,275.0,275.0,-7.865,3.099,-6.404,21.52
5056.5,2.919,0.708,-35.209,1.721,9.167,3.975,28.759,3.633,-15.569,-2.873,0.0,30.8,31.2,9.304,1.794,-6.705,-9.345,-7.178,-9.127,-3.278,25.153,0.0,265.74,,275.0,275.0,-7.918,3.099,-6.378,21.545
5057.0,2.919,0.708,-35.209,1.721,9.167,3.975,28.759,3.633,-15.569,-2.873,0.0,30.8,31.2,9.304,1.794,-6.979,-9.432,-7.406,-9.265,-3.278,25.153,0.0,266.24,,275.0,275.0,-8.089,3.096,-6.365,21.531
5057.5,2.919,0.708,-35.209,1.721,9.167,3.975,28.759,3.633,-15.569,-2.873,0.0,30.8,31.2,9.304,1.794,-6.963,-9.444,-7.35,-9.116,-3.278,25.153,0.0,266.24,,275.0,275.0,-8.27,3.093,-6.392,21.511
5058.0,2.919,0.708,-35.209,1.721,9.167,3.975,28.759,3.633,-15.569,-2.873,0.0,30.8,31.2,9.304,1.794,-6.971,-8.987,-7.308,-8.879,-3.278,25.153,0.0,265.14,,275.0,275.0,-8.218,3.091,-6.371,21.491
5058.5,2.919,0.708,-35.209,1.721,9.167,3.975,28.759,3.633,-15.569,-2.873,0.0,30.8,31.2,9.304,1.794,-6.756,-8.714,-7.157,-8.612,-3.278,25.153,0.0,265.14,,275.0,275.0,-8.036,3.088,-6.321,21.497
5059.0,2.919,0.708,-35.209,1.721,9.167,3.974,28.77,3.676,-15.558,-2.865,0.0,30.808,31.237,9.304,1.794,-6.681,-9.106,-7.103,-8.999,-3.276,25.172,0.0,265.14,,275.0,275.0,-7.81,3.085,-6.31,21.468
5059.5,2.919,0.708,-35.209,1.721,9.167,3.974,28.77,3.676,-15.558,-2.865,0.0,30.8,31.2,9.304,1.794,-6.839,-9.328,-7.179,-9.203,-3.276,25.172,0.0,265.14,,275.0,275.0,-7.972,3.082,-6.315,21.378
5060.0,2.162,0.604,-33.604,1.762,9.208,3.974,28.77,3.676,-15.558,-2.865,0.0,30.8,31.2,9.271,1.625,-6.943,-9.332,-7.212,-9.162,-3.276,25.172,0.0,265.34,,275.0,275.0,-8.137,3.08,-6.323,21.27
5060.5,2.162,0.604,-33.604,1.762,9.208,3.974,28.77,3.676,-15.558,-2.865,0.0,30.8,31.2,9.271,1.625,-6.769,-9.049,-7.149,-8.831,-3.276,25.172,0.0,265.34,,275.0,275.0,-8.162,3.065,-6.366,21.217
5061.0,2.162,0.604,-33.604,1.762,9.208,3.974,28.77,3.676,-15.558,-2.865,0.0,30.8,31.2,9.271,1.625,-6.675,-8.863,-7.066,-8.521,-3.276,25.172,0.0,265.94,,275.0,275.0,-7.95,3.05,-6.319,21.172
5061.5,2.162,0.604,-33.604,1.762,9.208,3.974,28.77,3.676,-15.558,-2.865,0.0,30.8,31.2,9.271,1.625,-6.593,-8.714,-6.952,-8.539,-3.276,25.172,0.0,265.94,,275.0,275.0,-7.781,3.035,-6.268,21.089
5062.0,2.162,0.604,-33.604,1.762,9.208,3.952,28.754,3.669,-15.524,-2.874,0.0,30.819,31.247,9.271,1.625,-6.622,-8.969,-6.944,-8.734,-3.275,25.171,0.0,266.04,,275.0,275.0,-7.7,3.021,-6.253,21.048
5062.5,2.162,0.604,-33.604,1.762,9.208,3.952,28.754,3.669,-15.524,-2.874,0.0,30.8,31.2,9.271,1.625,-6.725,-9.371,-7.099,-9.202,-3.275,25.171,0.0,266.04,,275.0,275.0,-7.817,3.007,-6.271,21.044
5063.0,2.114,0.529,-34.223,1.794,9.175,3.952,28.754,3.669,-15.524,-2.874,0.0,30.8,31.2,9.241,1.507,-6.814,-9.094,-7.06,-8.786,-3.275,25.171,0.0,265.74,,275.0,275.0,-8.099,2.993,-6.29,21.038
5063.5,2.114,0.529,-34.223,1.794,9.175,3.952,28.754,3.669,-15.524,-2.874,0.0,30.8,31.2,9.241,1.507,-6.589,-8.458,-6.901,-8.405,-3.275,25.171,0.0,265.74,,275.0,275.0,-7.938,2.979,-6.292,21.127
5064.0,2.114,0.529,-34.223,1.794,9.175,3.952,28.754,3.669,-15.524,-2.874,0.0,30.8,31.2,9.241,1.507,-6.431,-8.614,-6.817,-8.366,-3.275,25.171,0.0,265.74,,275.0,275.0,-7.588,2.964,-6.237,21.211
5064.5,2.114,0.529,-34.223,1.794,9.175,3.952,28.754,3.669,-15.524,-2.874,0.0,30.8,31.2,9.241,1.507,-6.329,-8.85,-6.74,-8.519,-3.275,25.171,0.0,265.74,,275.0,275.0,-7.557,2.95,-6.2,21.282
5065.0,2.114,0.529,-34.223,1.794,9.175,3.952,28.754,3.669,-15.524,-2.874,0.0,30.8,31.2,9.241,1.507,-6.43,-9.002,-7.202,-8.915,-3.275,25.171,0.0,265.74,,275.0,275.0,-7.61,2.937,-6.149,21.313
5065.5,2.114,0.529,-34.223,1.794,9.175,3.965,28.767,3.682,-15.478,-2.873,0.0,30.823,31.262,9.241,1.507,-7.141,-9.179,-7.569,-9.025,-3.266,25.166,0.0,265.74,,275.0,275.0,-7.887,2.923,-6.143,21.26
5066.0,2.114,0.529,-34.223,1.794,9.175,3.965,28.767,3.682,-15.478,-2.873,0.0,30.8,31.3,9.241,1.507,-6.831,-8.7,-7.177,-8.615,-3.266,25.166,0.0,266.14,,275.0,275.0,-8.229,2.91,-6.163,21.241
5066.5,3.446,0.796,-35.209,1.667,9.26,3.965,28.767,3.682,-15.478,-2.873,0.0,30.8,31.3,9.243,1.789,-6.552,-8.741,-7.041,-8.539,-3.266,25.166,0.0,266.14,,275.0,275.0,-7.831,2.897,-6.147,21.309
5067.0,3.446,0.796,-35.209,1.667,9.26,3.965,28.767,3.682,-15.478,-2.873,0.0,30.8,31.3,9.243,1.789,-6.559,-8.916,-7.002,-8.728,-3.266,25.166,0.0,265.24,,275.0,275.0,-7.718,2.906,-6.128,21.33
5067.5,3.446,0.796,-35.209,1.667,9.26,3.965,28.767,3.682,-15.478,-2.873,0.0,30.8,31.3,9.243,1.789,-6.595,-9.056,-7.021,-8.898,-3.266,25.166,0.0,265.24,,275.0,275.0,-7.801,2.915,-6.121,21.321
5068.0,3.446,0.796,-35.209,1.667,9.26,3.965,28.767,3.682,-15.478,-2.873,0.0,30.8,31.3,9.243,1.789,-6.658,-9.178,-7.04,-8.934,-3.266,25.166,0.0,265.94,,275.0,275.0,-7.892,2.923,-6.127,21.316
5068.5,3.446,0.796,-35.209,1.667,9.26,3.964,28.815,3.708,-15.474,-2.87,0.0,30.818,31.315,9.243,1.789,-6.668,-8.895,-6.999,-8.647,-3.264,25.167,0.0,265.94,,275.0,275.0,-7.952,2.932,-6.138,21.287
5069.0,3.446,0.796,-35.209,1.667,9.26,3.964,28.815,3.708,-15.474,-2.87,0.0,30.8,31.3,9.243,1.789,-6.502,-8.398,-6.826,-8.253,-3.264,25.167,0.0,266.04,,275.0,275.0,-7.802,2.94,-6.115,21.239
5069.5,3.127,0.804,-34.301,1.761,9.121,3.964,28.815,3.708,-15.474,-2.87,0.0,30.8,31.3,9.251,1.474,-6.225,-8.596,-6.688,-8.338,-3.264,25.167,0.0,266.04,,275.0,275.0,-7.495,2.949,-6.099,21.29
5070.0,3.127,0.804,-34.301,1.761,9.121,3.964,28.815,3.708,-15.474,-2.87,0.0,30.8,31.3,9.251,1.474,-6.487,-9.045,-6.799,-8.929,-3.264,25.167,0.0,265.94,,275.0,275.0,-7.462,2.952,-6.082,21.304
5070.5,3.127,0.804,-34.301,1.761,9.121,3.964,28.815,3.708,-15.474,-2.87,0.0,30.8,31.3,9.251,1.474,-6.943,-8.952,-7.29,-8.714,-3.264,25.167,0.0,265.94,,275.0,275.0,-7.815,2.955,-6.083,21.278
5071.0,3.127,0.804,-34.301,1.761,9.121,3.964,28.815,3.708,-15.474,-2.87,0.0,30.8,31.3,9.251,1.474,-6.663,-8.494,-7.036,-8.345,-3.264,25.167,0.0,265.94,,275.0,275.0,-7.975,2.957,-6.089,21.309
5071.5,3.127,0.804,-34.301,1.761,9.121,3.964,28.815,3.708,-15.474,-2.87,0.0,30.8,31.3,9.251,1.474,-6.374,-8.397,-6.807,-8.263,-3.264,25.167,0.0,265.94,,275.0,275.0,-7.635,2.96,-6.053,21.342
5072.0,3.127,0.804,-34.301,1.761,9.121,3.995,28.801,3.679,-15.468,-2.88,0.0,30.835,31.246,9.251,1.474,-6.289,-8.659,-6.731,-8.523,-3.276,25.171,0.0,265.24,,275.0,275.0,-7.46,2.963,-6.018,21.419
5072.5,3.127,0.804,-34.301,1.761,9.121,3.995,28.801,3.679,-15.468,-2.88,0.0,30.8,31.2,9.251,1.474,-6.371,-8.903,-6.77,-8.764,-3.276,25.171,0.0,265.24,,275.0,275.0,-7.55,2.966,-6.026,21.57
5073.0,3.138,0.75,-35.209,1.705,9.278,3.995,28.801,3.679,-15.468,-2.88,0.0,30.8,31.2,9.107,1.803,-6.533,-9.125,-6.852,-9.037,-3.276,25.171,0.0,266.34,,275.0,275.0,-7.702,2.968,-6.044,21.579
5073.5,3.138,0.75,-35.209,1.705,9.278,3.995,28.801,3.679,-15.468,-2.88,0.0,30.8,31.2,9.107,1.803,-6.429,-8.693,-6.774,-8.377,-3.276,25.171,0.0,266.34,,275.0,275.0,-7.887,2.971,-6.05,21.59
5074.0,3.138,0.75,-35.209,1.705,9.278,3.995,28.801,3.679,-15.468,-2.88,0.0,30.8,31.2,9.107,1.803,-6.334,-8.343,-6.656,-8.149,-3.276,25.171,0.0,266.34,,275.0,275.0,-7.568,2.974,-6.008,21.605
5074.5,3.138,0.75,-35.209,1.705,9.278,3.995,28.801,3.679,-15.468,-2.88,0.0,30.8,31.2,9.107,1.803,-6.267,-8.47,-6.581,-8.293,-3.276,25.171,0.0,266.34,,275.0,275.0,-7.37,2.976,-5.997,21.633
5075.0,3.138,0.75,-35.209,1.705,9.278,3.96,28.775,3.654,-15.428,-2.882,0.0,30.836,31.416,9.107,1.803,-6.271,-8.755,-6.576,-8.559,-3.28,25.165,0.0,266.24,,275.0,275.0,-7.403,2.979,-5.978,21.669
5075.5,3.138,0.75,-35.209,1.705,9.278,3.96,28.775,3.654,-15.428,-2.882,0.0,30.8,31.4,9.107,1.803,-6.344,-9.027,-6.694,-8.749,-3.28,25.165,0.0,266.24,,275.0,275.0,-7.54,2.982,-5.991,21.675
5076.0,2.862,0.75,-34.129,1.773,9.229,3.96,28.775,3.654,-15.428,-2.882,0.0,30.8,31.4,9.243,1.589,-6.401,-8.647,-6.641,-8.574,-3.28,25.165,0.0,266.34,,275.0,275.0,-7.703,2.984,-5.985,21.626
5076.5,2.862,0.75,-34.129,1.773,9.229,3.96,28.775,3.654,-15.428,-2.882,0.0,30.8,31.4,9.243,1.589,-6.255,-8.437,-6.599,-8.179,-3.28,25.165,0.0,266.34,,275.0,275.0,-7.566,2.982,-5.944,21.639
5077.0,2.862,0.75,-34.129,1.773,9.229,3.96,28.775,3.654,-15.428,-2.882,0.0,30.8,31.4,9.243,1.589,-6.094,-8.638,-6.481,-8.336,-3.28,25.165,0.0,265.34,,275.0,275.0,-7.367,2.98,-5.911,21.65
5077.5,2.862,0.75,-34.129,1.773,9.229,3.96,28.775,3.654,-15.428,-2.882,0.0,30.8,31.4,9.243,1.589,-6.176,-8.805,-6.925,-8.638,-3.28,25.165,0.0,265.34,,275.0,275.0,-7.388,2.978,-5.906,21.633
5078.0,2.862,0.75,-34.129,1.773,9.229,3.958,28.844,3.685,-15.371,-2.867,0.0,30.847,31.325,9.243,1.589,-6.72,-8.822,-7.099,-8.715,-3.277,25.188,0.0,265.44,,275.0,275.0,-7.636,2.976,-5.879,21.637
5078.5,2.862,0.75,-34.129,1.773,9.229,3.958,28.844,3.685,-15.371,-2.867,0.0,30.8,31.3,9.243,1.589,-6.572,-8.552,-6.919,-8.537,-3.277,25.188,0.0,265.44,,275.0,275.0,-7.839,2.975,-5.907,21.6
5079.0,2.862,0.75,-34.129,1.773,9.229,3.958,28.844,3.685,-15.371,-2.867,0.0,30.8,31.3,9.243,1.589,-6.357,-8.487,-6.763,-8.296,-3.277,25.188,0.0,265.84,,275.0,275.0,-7.645,2.973,-5.886,21.596
5079.5,3.478,0.834,-35.209,1.714,9.323,3.958,28.844,3.685,-15.371,-2.867,0.0,30.8,31.3,9.148,1.708,-6.209,-8.637,-6.642,-8.351,-3.277,25.188,0.0,265.84,,275.0,275.0,-7.476,2.971,-5.878,21.619
5080.0,3.478,0.834,-35.209,1.714,9.323,3.958,28.844,3.685,-15.371,-2.867,0.0,30.8,31.3,9.148,1.708,-6.215,-8.765,-6.604,-8.581,-3.277,25.188,0.0,266.14,,275.0,275.0,-7.46,2.979,-5.914,21.605
5080.5,3.478,0.834,-35.209,1.714,9.323,3.958,28.844,3.685,-15.371,-2.867,0.0,30.8,31.3,9.148,1.708,-6.277,-8.932,-6.662,-8.755,-3.277,25.188,0.0,266.14,,275.0,275.0,-7.541,2.987,-5.905,21.54
5081.0,3.478,0.834,-35.209,1.714,9.323,3.958,28.844,3.685,-15.371,-2.867,0.0,30.8,31.3,9.148,1.708,-6.467,-8.601,-6.799,-8.424,-3.277,25.188,0.0,266.34,,275.0,275.0,-7.657,2.995,-5.922,21.451
5081.5,3.478,0.834,-35.209,1.714,9.323,3.987,28.871,3.689,-15.403,-2.861,0.0,30.864,31.296,9.148,1.708,-6.376,-8.332,-6.675,-8.321,-3.275,25.184,0.0,266.34,,275.0,275.0,-7.573,3.003,-5.894,21.405
5082.0,3.478,0.834,-35.209,1.714,9.323,3.987,28.871,3.689,-15.403,-2.861,0.0,30.9,31.3,9.148,1.708,-6.269,-8.426,-6.609,-8.3,-3.275,25.184,0.0,265.54,,275.0,275.0,-7.426,3.011,-5.869,21.337
5082.5,2.919,0.729,-34.091,1.692,9.24,3.987,28.871,3.689,-15.403,-2.861,0.0,30.9,31.3,9.275,1.605,-6.28,-8.622,-6.736,-8.451,-3.275,25.184,0.0,265.54,,275.0,275.0,-7.401,3.019,-5.871,21.29
5083.0,2.919,0.729,-34.091,1.692,9.24,3.987,28.871,3.689,-15.403,-2.861,0.0,30.9,31.3,9.275,1.605,-6.577,-8.74,-7.022,-8.659,-3.275,25.184,0.0,266.14,,275.0,275.0,-7.522,3.017,-5.872,21.261
5083.5,2.919,0.729,-34.091,1.692,9.24,3.987,28.871,3.689,-15.403,-2.861,0.0,30.9,31.3,9.275,1.605,-6.485,-8.791,-6.898,-8.666,-3.275,25.184,0.0,266.14,,275.0,275.0,-7.75,3.016,-5.863,21.155
5084.0,2.919,0.729,-34.091,1.692,9.24,3.987,28.871,3.689,-15.403,-2.861,0.0,30.9,31.3,9.275,1.605,-6.431,-8.682,-6.773,-8.428,-3.275,25.184,0.0,265.84,,275.0,275.0,-7.71,3.014,-5.888,21.133
5084.5,2.919,0.729,-34.091,1.692,9.24,3.995,28.856,3.691,-15.386,-2.869,0.0,30.86,31.326,9.275,1.605,-6.307,-8.434,-6.662,-8.377,-3.276,25.181,0.0,265.84,,275.0,275.0,-7.578,3.012,-5.861,21.207
5085.0,2.919,0.729,-34.091,1.692,9.24,3.995,28.856,3.691,-15.386,-2.869,0.0,30.9,31.3,9.275,1.605,-6.305,-8.626,-6.644,-8.548,-3.276,25.181,0.0,265.74,,275.0,275.0,-7.445,3.011,-5.88,21.312
5085.5,2.919,0.729,-34.091,1.692,9.24,3.995,28.856,3.691,-15.386,-2.869,0.0,30.9,31.3,9.275,1.605,-6.536,-8.765,-6.91,-8.714,-3.276,25.181,0.0,265.74,,275.0,275.0,-7.531,3.009,-5.888,21.34
5086.0,2.586,0.692,-34.011,1.778,9.138,3.995,28.856,3.691,-15.386,-2.869,0.0,30.9,31.3,9.363,1.68,-6.518,-8.783,-6.879,-8.686,-3.276,25.181,0.0,266.44,,275.0,275.0,-7.731,3.008,-5.875,21.374
5086.5,2.586,0.692,-34.011,1.778,9.138,3.995,28.856,3.691,-15.386,-2.869,0.0,30.9,31.3,9.363,1.68,-6.435,-8.769,-6.829,-8.539,-3.276,25.181,0.0,266.44,,275.0,275.0,-7.716,3.001,-5.881,21.422
5087.0,2.586,0.692,-34.011,1.778,9.138,3.995,28.856,3.691,-15.386,-2.869,0.0,30.9,31.3,9.363,1.68,-6.376,-8.582,-6.733,-8.314,-3.276,25.181,0.0,265.74,,275.0,275.0,-7.643,2.994,-5.878,21.503
5087.5,2.586,0.692,-34.011,1.778,9.138,3.995,28.856,3.691,-15.386,-2.869,0.0,30.9,31.3,9.363,1.68,-6.339,-8.639,-6.673,-8.379,-3.276,25.181,0.0,265.74,,275.0,275.0,-7.501,2.987,-5.872,21.533
5088.0,2.586,0.692,-34.011,1.778,9.138,4.009,28.854,3.673,-15.387,-2.865,0.0,30.866,31.31,9.363,1.68,-6.393,-8.825,-7.072,-8.691,-3.271,25.169,0.0,265.34,,275.0,275.0,-7.508,2.981,-5.877,21.603
5088.5,2.586,0.692,-34.011,1.778,9.138,4.009,28.854,3.673,-15.387,-2.865,0.0,30.9,31.3,9.363,1.68,-6.685,-8.567,-7.049,-8.547,-3.271,25.169,0.0,265.34,,275.0,275.0,-7.745,2.974,-5.872,21.622
5089.0,3.227,0.879,-33.983,1.775,9.204,4.009,28.854,3.673,-15.387,-2.865,0.0,30.9,31.3,9.284,1.654,-6.46,-8.631,-6.91,-8.429,-3.271,25.169,0.0,264.74,,275.0,275.0,-7.712,2.968,-5.875,21.585
5089.5,3.227,0.879,-33.983,1.775,9.204,4.009,28.854,3.673,-15.387,-2.865,0.0,30.9,31.3,9.284,1.654,-6.338,-8.65,-6.751,-8.348,-3.271,25.169,0.0,264.74,,275.0,275.0,-7.608,2.972,-5.884,21.535
5090.0,3.227,0.879,-33.983,1.775,9.204,4.009,28.854,3.673,-15.387,-2.865,0.0,30.9,31.3,9.284,1.654,-6.274,-8.863,-6.716,-8.601,-3.271,25.169,0.0,265.34,,275.0,275.0,-7.522,2.976,-5.881,21.515
5090.5,3.227,0.879,-33.983,1.775,9.204,4.009,28.854,3.673,-15.387,-2.865,0.0,30.9,31.3,9.284,1.654,-6.338,-8.924,-6.741,-8.773,-3.271,25.169,0.0,265.34,,275.0,275.0,-7.614,2.981,-5.92,21.486
5091.0,3.227,0.879,-33.983,1.775,9.204,4.027,28.882,3.691,-15.365,-2.87,0.0,30.87,31.287,9.284,1.654,-6.417,-8.938,-6.746,-8.646,-3.287,25.168,0.0,265.94,,275.0,275.0,-7.694,2.985,-5.906,21.458
5091.5,3.227,0.879,-33.983,1.775,9.204,4.027,28.882,3.691,-15.365,-2.87,0.0,30.9,31.3,9.284,1.654,-6.349,-8.298,-6.642,-8.261,-3.287,25.168,0.0,265.94,,275.0,275.0,-7.687,2.989,-5.912,21.435
5092.0,3.227,0.879,-33.983,1.775,9.204,4.027,28.882,3.691,-15.365,-2.87,0.0,30.9,31.3,9.284,1.654,-6.194,-8.353,-6.528,-8.274,-3.287,25.168,0.0,265.94,,275.0,275.0,-7.388,2.992,-5.895,21.418
5092.5,3.694,0.86,-35.209,1.716,9.231,4.027,28.882,3.691,-15.365,-2.87,0.0,30.9,31.3,9.189,1.729,-6.38,-8.574,-6.704,-8.468,-3.287,25.168,0.0,265.94,,275.0,275.0,-7.337,2.996,-5.885,21.418
5093.0,3.694,0.86,-35.209,1.716,9.231,4.027,28.882,3.691,-15.365,-2.87,0.0,30.9,31.3,9.189,1.729,-6.525,-8.724,-6.962,-8.665,-3.287,25.168,0.0,265.14,,275.0,275.0,-7.532,3.008,-5.873,21.433
5093.5,3.694,0.86,-35.209,1.716,9.231,4.027,28.882,3.691,-15.365,-2.87,0.0,30.9,31.3,9.189,1.729,-6.602,-8.773,-6.901,-8.688,-3.287,25.168,0.0,265.14,,275.0,275.0,-7.719,3.019,-5.882,21.453
5094.0,3.694,0.86,-35.209,1.716,9.231,4.027,28.882,3.691,-15.365,-2.87,0.0,30.9,31.3,9.189,1.729,-6.472,-8.67,-6.817,-8.558,-3.287,25.168,0.0,264.14,,275.0,275.0,-7.741,3.03,-5.902,21.375
5094.5,3.694,0.86,-35.209,1.716,9.231,4.04,28.901,3.724,-15.348,-2.877,0.0,30.885,31.324,9.189,1.729,-6.365,-8.5,-6.72,-8.223,-3.292,25.172,0.0,264.14,,275.0,275.0,-7.629,3.041,-5.902,21.321
5095.0,3.694,0.86,-35.209,1.716,9.231,4.04,28.901,3.724,-15.348,-2.877,0.0,30.9,31.3,9.189,1.729,-6.21,-8.36,-6.534,-8.19,-3.292,25.172,0.0,265.54,,275.0,275.0,-7.452,3.052,-5.892,21.265
5095.5,2.954,0.75,-33.912,1.781,9.231,4.04,28.901,3.724,-15.348,-2.877,0.0,30.9,31.3,9.357,1.662,-6.288,-8.939,-6.897,-8.737,-3.292,25.172,0.0,265.54,,275.0,275.0,-7.324,3.062,-5.88,21.242
5096.0,2.954,0.75,-33.912,1.781,9.231,4.04,28.901,3.724,-15.348,-2.877,0.0,30.9,31.3,9.357,1.662,-6.644,-8.75,-6.949,-8.563,-3.292,25.172,0.0,265.94,,275.0,275.0,-7.715,3.06,-5.907,21.197
5096.5,2.954,0.75,-33.912,1.781,9.231,4.04,28.901,3.724,-15.348,-2.877,0.0,30.9,31.3,9.357,1.662,-6.387,-8.452,-6.762,-8.391,-3.292,25.172,0.0,265.94,,275.0,275.0,-7.727,3.059,-5.908,21.206
5097.0,2.954,0.75,-33.912,1.781,9.231,4.04,28.901,3.724,-15.348,-2.877,0.0,30.9,31.3,9.357,1.662,-6.286,-8.518,-6.657,-8.273,-3.292,25.172,0.0,265.64,,275.0,275.0,-7.498,3.057,-5.883,21.275
5097.5,2.954,0.75,-33.912,1.781,9.231,4.011,28.875,3.662,-15.317,-2.879,0.0,30.898,31.378,9.357,1.662,-6.226,-8.677,-6.621,-8.393,-3.281,25.172,0.0,265.64,,275.0,275.0,-7.433,3.055,-5.88,21.324
5098.0,2.954,0.75,-33.912,1.781,9.231,4.011,28.875,3.662,-15.317,-2.879,0.0,30.9,31.4,9.357,1.662,-6.256,-8.813,-6.622,-8.648,-3.281,25.172,0.0,265.14,,275.0,275.0,-7.479,3.054,-5.889,21.455
5098.5,2.954,0.75,-33.912,1.781,9.231,4.011,28.875,3.662,-15.317,-2.879,0.0,30.9,31.4,9.357,1.662,-6.313,-8.926,-6.664,-8.726,-3.281,25.172,0.0,265.14,,275.0,275.0,-7.585,3.052,-5.919,21.493
5099.0,2.481,0.585,-35.209,1.671,9.196,4.011,28.875,3.662,-15.317,-2.879,0.0,30.9,31.4,9.286,1.812,-6.378,-8.565,-6.683,-8.407,-3.281,25.172,0.0,264.64,,275.0,275.0,-7.657,3.05,-5.917,21.489
5099.5,2.481,0.585,-35.209,1.671,9.196,4.011,28.875,3.662,-15.317,-2.879,0.0,30.9,31.4,9.286,1.812,-6.364,-8.34,-6.629,-8.325,-3.281,25.172,0.0,264.64,,275.0,275.0,-7.508,3.041,-5.88,21.552
5100.0,2.481,0.585,-35.209,1.671,9.196,4.011,28.875,3.662,-15.317,-2.879,0.0,30.9,31.4,9.286,1.812,-6.272,-8.395,-6.577,-8.358,-3.281,25.172,0.0,265.94,,275.0,275.0,-7.415,3.032,-5.896,21.603
5100.5,2.481,0.585,-35.209,1.671,9.196,4.011,28.875,3.662,-15.317,-2.879,0.0,30.9,31.4,9.286,1.812,-6.248,-8.63,-6.567,-8.504,-3.281,25.172,0.0,265.94,,275.0,275.0,-7.4,3.023,-5.874,21.575
5101.0,2.481,0.585,-35.209,1.671,9.196,3.996,28.891,3.682,-15.295,-2.867,0.0,30.901,31.37,9.286,1.812,-6.324,-8.759,-6.57,-8.585,-3.273,25.171,0.0,265.64,,275.0,275.0,-7.487,3.014,-5.881,21.577
5101.5,2.481,0.585,-35.209,1.671,9.196,3.996,28.891,3.682,-15.295,-2.867,0.0,30.9,31.4,9.286,1.812,-6.343,-8.871,-6.659,-8.705,-3.273,25.171,0.0,265.64,,275.0,275.0,-7.56,3.005,-5.918,21.638
5102.0,3.015,0.697,-35.209,1.723,9.216,3.996,28.891,3.682,-15.295,-2.867,0.0,30.9,31.4,9.704,1.786,-6.342,-8.71,-6.648,-8.55,-3.273,25.171,0.0,265.14,,275.0,275.0,-7.644,2.997,-5.931,21.563
5102.5,3.015,0.697,-35.209,1.723,9.216,3.996,28.891,3.682,-15.295,-2.867,0.0,30.9,31.4,9.704,1.786,-6.107,-8.347,-6.438,-8.013,-3.273,25.171,0.0,265.14,,275.0,275.0,-7.563,2.997,-5.908,21.453
5103.0,3.015,0.697,-35.209,1.723,9.216,3.996,28.891,3.682,-15.295,-2.867,0.0,30.9,31.4,9.704,1.786,-6.073,-8.509,-6.371,-8.195,-3.273,25.171,0.0,265.04,,275.0,275.0,-7.226,2.997,-5.899,21.369
5103.5,3.015,0.697,-35.209,1.723,9.216,3.996,28.891,3.682,-15.295,-2.867,0.0,30.9,31.4,9.704,1.786,-6.071,-8.84,-6.451,-8.572,-3.273,25.171,0.0,265.04,,275.0,275.0,-7.287,2.997,-5.882,21.304
5104.0,3.015,0.697,-35.209,1.723,9.216,4.006,28.881,3.694,-15.256,-2.862,0.0,30.908,31.334,9.704,1.786,-6.246,-8.99,-6.561,-8.785,-3.276,25.171,0.0,264.94,,275.0,275.0,-7.484,2.998,-5.891,21.214
5104.5,3.015,0.697,-35.209,1.723,9.216,4.006,28.881,3.694,-15.256,-2.862,0.0,30.9,31.3,9.704,1.786,-6.327,-8.799,-6.582,-8.535,-3.276,25.171,0.0,264.94,,275.0,275.0,-7.646,2.998,-5.914,21.173
5105.0,2.715,0.658,-35.209,1.744,9.278,4.006,28.881,3.694,-15.256,-2.862,0.0,30.9,31.3,9.089,1.641,-6.18,-8.078,-6.426,-8.001,-3.276,25.171,0.0,264.34,,275.0,275.0,-7.56,2.998,-5.871,21.119
5105.5,2.715,0.658,-35.209,1.744,9.278,4.006,28.881,3.694,-15.256,-2.862,0.0,30.9,31.3,9.089,1.641,-6.049,-8.177,-6.36,-8.088,-3.276,25.171,0.0,264.34,,275.0,275.0,-7.171,2.994,-5.846,21.11
5106.0,2.715,0.658,-35.209,1.744,9.278,4.006,28.881,3.694,-15.256,-2.862,0.0,30.9,31.3,9.089,1.641,-6.027,-8.417,-6.364,-8.256,-3.276,25.171,0.0,265.04,,275.0,275.0,-7.169,2.989,-5.823,21.086
5106.5,2.715,0.658,-35.209,1.744,9.278,4.006,28.881,3.694,-15.256,-2.862,0.0,30.9,31.3,9.089,1.641,-6.364,-8.713,-6.83,-8.651,-3.276,25.171,0.0,265.04,,275.0,275.0,-7.266,2.985,-5.812,21.104
5107.0,2.715,0.658,-35.209,1.744,9.278,4.006,28.881,3.694,-15.256,-2.862,0.0,30.9,31.3,9.089,1.641,-6.456,-8.642,-6.8,-8.607,-3.276,25.171,0.0,265.14,,275.0,275.0,-7.639,2.98,-5.826,21.142
5107.5,2.715,0.658,-35.209,1.744,9.278,4.004,28.961,3.723,-15.227,-2.894,0.0,30.914,31.399,9.089,1.641,-6.341,-8.563,-6.71,-8.327,-3.287,25.163,0.0,265.14,,275.0,275.0,-7.626,2.976,-5.808,21.188
5108.0,2.715,0.658,-35.209,1.744,9.278,4.004,28.961,3.723,-15.227,-2.894,0.0,30.9,31.4,9.089,1.641,-6.245,-8.402,-6.588,-8.095,-3.287,25.163,0.0,265.84,,275.0,275.0,-7.485,2.972,-5.788,21.27
