t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5108.5,3.253,0.767,-35.209,1.75,9.25,4.004,28.961,3.723,-15.227,-2.894,0.0,30.9,31.4,9.179,1.665,-6.165,-8.609,-6.533,-8.265,-3.287,25.163,0.0,265.84,,275.0,275.0,-7.332,2.967,-5.788,21.415
5109.0,3.253,0.767,-35.209,1.75,9.25,4.004,28.961,3.723,-15.227,-2.894,0.0,30.9,31.4,9.179,1.665,-6.158,-8.731,-6.526,-8.558,-3.287,25.163,0.0,265.54,,275.0,275.0,-7.393,2.972,-5.796,21.466
5109.5,3.253,0.767,-35.209,1.75,9.25,4.004,28.961,3.723,-15.227,-2.894,0.0,30.9,31.4,9.179,1.665,-6.195,-8.784,-6.625,-8.621,-3.287,25.163,0.0,265.54,,275.0,275.0,-7.493,2.977,-5.769,21.515
5110.0,3.253,0.767,-35.209,1.75,9.25,4.004,28.961,3.723,-15.227,-2.894,0.0,30.9,31.4,9.179,1.665,-6.334,-8.158,-6.681,-8.082,-3.287,25.163,0.0,265.64,,275.0,275.0,-7.556,2.981,-5.787,21.536
5110.5,3.253,0.767,-35.209,1.75,9.25,4.03,28.952,3.705,-15.223,-2.88,0.0,30.919,31.35,9.179,1.665,-6.091,-8.344,-6.545,-8.199,-3.288,25.174,0.0,265.64,,275.0,275.0,-7.314,2.986,-5.766,21.528
5111.0,3.253,0.767,-35.209,1.75,9.25,4.03,28.952,3.705,-15.223,-2.88,0.0,30.9,31.3,9.179,1.665,-6.14,-8.572,-6.538,-8.411,-3.288,25.174,0.0,265.14,,275.0,275.0,-7.295,2.99,-5.756,21.524
5111.5,3.054,0.756,-35.209,1.742,9.183,4.03,28.952,3.705,-15.223,-2.88,0.0,30.9,31.3,9.26,1.814,-6.256,-8.709,-6.534,-8.567,-3.288,25.174,0.0,265.14,,275.0,275.0,-7.415,2.994,-5.749,21.483
5112.0,3.054,0.756,-35.209,1.742,9.183,4.03,28.952,3.705,-15.223,-2.88,0.0,30.9,31.3,9.26,1.814,-6.322,-8.705,-6.61,-8.591,-3.288,25.174,0.0,265.24,,275.0,275.0,-7.517,2.995,-5.792,21.421
5112.5,3.054,0.756,-35.209,1.742,9.183,4.03,28.952,3.705,-15.223,-2.88,0.0,30.9,31.3,9.26,1.814,-6.264,-8.595,-6.605,-8.401,-3.288,25.174,0.0,265.24,,275.0,275.0,-7.557,2.996,-5.774,21.442
5113.0,3.054,0.756,-35.209,1.742,9.183,4.03,28.952,3.705,-15.223,-2.88,0.0,30.9,31.3,9.26,1.814,-6.173,-8.359,-6.517,-8.05,-3.288,25.174,0.0,265.24,,275.0,275.0,-7.466,2.997,-5.757,21.498
5113.5,3.054,0.756,-35.209,1.742,9.183,4.03,28.952,3.705,-15.223,-2.88,0.0,30.9,31.3,9.26,1.814,-6.066,-8.547,-6.424,-8.195,-3.288,25.174,0.0,265.24,,275.0,275.0,-7.275,2.998,-5.757,21.539
5114.0,3.054,0.756,-35.209,1.742,9.183,4.01,28.908,3.694,-15.212,-2.885,0.0,30.928,31.389,9.26,1.814,-6.122,-8.745,-6.482,-8.391,-3.288,25.164,0.0,266.24,,275.0,275.0,-7.308,2.999,-5.739,21.572
5114.5,3.054,0.756,-35.209,1.742,9.183,4.01,28.908,3.694,-15.212,-2.885,0.0,30.9,31.4,9.26,1.814,-6.205,-8.821,-6.632,-8.508,-3.288,25.164,0.0,266.24,,275.0,275.0,-7.435,3.0,-5.747,21.635
5115.0,2.688,0.686,-35.071,1.719,9.21,4.01,28.908,3.694,-15.212,-2.885,0.0,30.9,31.4,9.259,1.89,-6.367,-8.524,-6.64,-8.376,-3.288,25.164,0.0,265.34,,275.0,275.0,-7.541,3.001,-5.762,21.686
5115.5,2.688,0.686,-35.071,1.719,9.21,4.01,28.908,3.694,-15.212,-2.885,0.0,30.9,31.4,9.259,1.89,-6.184,-8.215,-6.497,-8.145,-3.288,25.164,0.0,265.34,,275.0,275.0,-7.477,2.996,-5.761,21.675
5116.0,2.688,0.686,-35.071,1.719,9.21,4.01,28.908,3.694,-15.212,-2.885,0.0,30.9,31.4,9.259,1.89,-6.01,-8.295,-6.405,-7.978,-3.288,25.164,0.0,265.84,,275.0,275.0,-7.26,2.991,-5.721,21.608
5116.5,2.688,0.686,-35.071,1.719,9.21,4.01,28.908,3.694,-15.212,-2.885,0.0,30.9,31.4,9.259,1.89,-5.961,-8.463,-6.354,-8.123,-3.288,25.164,0.0,265.84,,275.0,275.0,-7.172,2.986,-5.702,21.593
5117.0,2.688,0.686,-35.071,1.719,9.21,4.025,28.924,3.713,-15.191,-2.883,0.0,30.943,31.393,9.259,1.89,-6.1,-8.791,-6.445,-8.579,-3.287,25.172,0.0,265.54,,275.0,275.0,-7.225,2.981,-5.711,21.521
5117.5,2.688,0.686,-35.071,1.719,9.21,4.025,28.924,3.713,-15.191,-2.883,0.0,30.9,31.4,9.259,1.89,-6.172,-8.71,-6.496,-8.456,-3.287,25.172,0.0,265.54,,275.0,275.0,-7.479,2.976,-5.753,21.505
5118.0,2.817,0.681,-35.176,1.742,9.212,4.025,28.924,3.713,-15.191,-2.883,0.0,30.9,31.4,9.209,1.613,-6.133,-8.525,-6.468,-8.152,-3.287,25.172,0.0,265.74,,275.0,275.0,-7.459,2.971,-5.753,21.49
5118.5,2.817,0.681,-35.176,1.742,9.212,4.025,28.924,3.713,-15.191,-2.883,0.0,30.9,31.4,9.209,1.613,-6.064,-8.063,-6.323,-7.866,-3.287,25.172,0.0,265.74,,275.0,275.0,-7.32,2.969,-5.734,21.442
5119.0,2.817,0.681,-35.176,1.742,9.212,4.025,28.924,3.713,-15.191,-2.883,0.0,30.9,31.4,9.209,1.613,-5.906,-8.078,-6.21,-7.915,-3.287,25.172,0.0,266.14,,275.0,275.0,-7.079,2.966,-5.701,21.425
5119.5,2.817,0.681,-35.176,1.742,9.212,4.025,28.924,3.713,-15.191,-2.883,0.0,30.9,31.4,9.209,1.613,-5.894,-8.307,-6.196,-8.137,-3.287,25.172,0.0,266.14,,275.0,275.0,-7.027,2.964,-5.706,21.685
5120.0,2.817,0.681,-35.176,1.742,9.212,4.025,28.924,3.713,-15.191,-2.883,0.0,30.9,31.4,9.209,1.613,-5.973,-8.577,-6.336,-8.389,-3.287,25.172,0.0,266.04,,275.0,275.0,-7.133,2.961,-5.713,21.713
5120.5,2.817,0.681,-35.176,1.742,9.212,3.992,28.928,3.717,-15.162,-2.9,0.0,30.943,31.425,9.209,1.613,-6.162,-8.613,-6.403,-8.427,-3.298,25.165,0.0,266.04,,275.0,275.0,-7.319,2.959,-5.737,21.739
5121.0,2.817,0.681,-35.176,1.742,9.212,3.992,28.928,3.717,-15.162,-2.9,0.0,30.9,31.4,9.209,1.613,-5.843,-8.199,-6.228,-7.847,-3.298,25.165,0.0,265.44,,275.0,275.0,-7.401,2.957,-5.702,21.776
5121.5,2.922,0.776,-34.962,1.656,9.166,3.992,28.928,3.717,-15.162,-2.9,0.0,30.9,31.4,9.271,1.849,-5.815,-8.28,-6.144,-7.885,-3.298,25.165,0.0,265.44,,275.0,275.0,-7.029,2.954,-5.661,21.75
5122.0,2.922,0.776,-34.962,1.656,9.166,3.992,28.928,3.717,-15.162,-2.9,0.0,30.9,31.4,9.271,1.849,-5.768,-8.347,-6.11,-7.988,-3.298,25.165,0.0,265.74,,275.0,275.0,-7.031,2.954,-5.659,21.71
5122.5,2.922,0.776,-34.962,1.656,9.166,3.992,28.928,3.717,-15.162,-2.9,0.0,30.9,31.4,9.271,1.849,-5.738,-8.498,-6.205,-8.192,-3.298,25.165,0.0,265.74,,275.0,275.0,-7.053,2.953,-5.664,21.644
5123.0,2.922,0.776,-34.962,1.656,9.166,3.992,28.928,3.717,-15.162,-2.9,0.0,30.9,31.4,9.271,1.849,-6.135,-8.479,-6.469,-8.177,-3.298,25.165,0.0,265.24,,275.0,275.0,-7.158,2.953,-5.633,21.648
5123.5,2.922,0.776,-34.962,1.656,9.166,4.012,28.986,3.703,-15.117,-2.876,0.0,30.953,31.459,9.271,1.849,-6.094,-8.171,-6.378,-8.106,-3.29,25.164,0.0,265.24,,275.0,275.0,-7.315,2.952,-5.627,21.679
5124.0,2.922,0.776,-34.962,1.656,9.166,4.012,28.986,3.703,-15.117,-2.876,0.0,31.0,31.5,9.271,1.849,-5.994,-8.128,-6.307,-7.969,-3.29,25.164,0.0,265.24,,275.0,275.0,-7.187,2.952,-5.597,21.672
5124.5,2.976,0.745,-35.156,1.633,9.194,4.012,28.986,3.703,-15.117,-2.876,0.0,31.0,31.5,9.279,1.825,-5.777,-8.375,-6.133,-7.994,-3.29,25.164,0.0,265.24,,275.0,275.0,-7.099,2.951,-5.605,21.626
5125.0,2.976,0.745,-35.156,1.633,9.194,4.012,28.986,3.703,-15.117,-2.876,0.0,31.0,31.5,9.279,1.825,-5.829,-8.456,-6.153,-8.207,-3.29,25.164,0.0,264.14,,275.0,275.0,-7.07,2.952,-5.579,21.562
5125.5,2.976,0.745,-35.156,1.633,9.194,4.012,28.986,3.703,-15.117,-2.876,0.0,31.0,31.5,9.279,1.825,-5.836,-8.484,-6.144,-8.083,-3.29,25.164,0.0,264.14,,275.0,275.0,-7.161,2.952,-5.614,21.507
5126.0,2.976,0.745,-35.156,1.633,9.194,4.012,28.986,3.703,-15.117,-2.876,0.0,31.0,31.5,9.279,1.825,-5.875,-8.209,-6.124,-7.956,-3.29,25.164,0.0,264.44,,275.0,275.0,-7.137,2.953,-5.597,21.437
5126.5,2.976,0.745,-35.156,1.633,9.194,4.033,28.95,3.718,-15.111,-2.885,0.0,30.964,31.438,9.279,1.825,-5.776,-7.894,-6.036,-7.787,-3.289,25.167,0.0,264.44,,275.0,275.0,-7.041,2.953,-5.588,21.379
5127.0,2.976,0.745,-35.156,1.633,9.194,4.033,28.95,3.718,-15.111,-2.885,0.0,31.0,31.4,9.279,1.825,-5.633,-8.034,-5.995,-7.813,-3.289,25.167,0.0,264.74,,275.0,275.0,-6.873,2.953,-5.552,21.277
5127.5,2.976,0.745,-35.156,1.633,9.194,4.033,28.95,3.718,-15.111,-2.885,0.0,31.0,31.4,9.279,1.825,-5.616,-8.159,-5.987,-8.004,-3.289,25.167,0.0,264.74,,275.0,275.0,-6.869,2.954,-5.551,21.241
5128.0,2.87,0.752,-33.582,1.719,9.223,4.033,28.95,3.718,-15.111,-2.885,0.0,31.0,31.4,9.367,1.623,-5.834,-8.271,-6.106,-8.187,-3.289,25.167,0.0,265.04,,275.0,275.0,-6.942,2.954,-5.557,21.22
5128.5,2.87,0.752,-33.582,1.719,9.223,4.033,28.95,3.718,-15.111,-2.885,0.0,31.0,31.4,9.367,1.623,-5.774,-7.81,-6.023,-7.756,-3.289,25.167,0.0,265.04,,275.0,275.0,-7.099,2.953,-5.566,21.184
5129.0,2.87,0.752,-33.582,1.719,9.223,4.033,28.95,3.718,-15.111,-2.885,0.0,31.0,31.4,9.367,1.623,-5.629,-7.709,-5.952,-7.524,-3.289,25.167,0.0,264.94,,275.0,275.0,-6.841,2.951,-5.521,21.15
5129.5,2.87,0.752,-33.582,1.719,9.223,4.033,28.95,3.718,-15.111,-2.885,0.0,31.0,31.4,9.367,1.623,-5.498,-7.881,-5.874,-7.69,-3.289,25.167,0.0,264.94,,275.0,275.0,-6.704,2.95,-5.521,21.107
5130.0,2.87,0.752,-33.582,1.719,9.223,3.995,28.911,3.722,-15.076,-2.881,0.0,30.963,31.458,9.367,1.623,-5.51,-8.052,-5.886,-8.056,-3.294,25.168,0.0,264.64,,275.0,275.0,-6.736,2.949,-5.486,21.071
5130.5,2.87,0.752,-33.582,1.719,9.223,3.995,28.911,3.722,-15.076,-2.881,0.0,31.0,31.5,9.367,1.623,-5.661,-8.207,-5.987,-8.225,-3.294,25.168,0.0,264.64,,275.0,275.0,-6.876,2.947,-5.487,21.008
5131.0,2.124,0.558,-34.049,1.767,9.164,3.995,28.911,3.722,-15.076,-2.881,0.0,31.0,31.5,9.256,1.534,-5.754,-8.098,-6.021,-7.918,-3.294,25.168,0.0,265.44,,275.0,275.0,-7.02,2.946,-5.474,20.985
5131.5,2.124,0.558,-34.049,1.767,9.164,3.995,28.911,3.722,-15.076,-2.881,0.0,31.0,31.5,9.256,1.534,-5.492,-7.43,-5.851,-7.335,-3.294,25.168,0.0,265.44,,275.0,275.0,-6.948,2.933,-5.436,20.939
5132.0,2.124,0.558,-34.049,1.767,9.164,3.995,28.911,3.722,-15.076,-2.881,0.0,31.0,31.5,9.256,1.534,-5.351,-7.599,-5.833,-7.614,-3.294,25.168,0.0,265.84,,275.0,275.0,-6.527,2.919,-5.386,20.955
5132.5,2.124,0.558,-34.049,1.767,9.164,3.995,28.911,3.722,-15.076,-2.881,0.0,31.0,31.5,9.256,1.534,-5.762,-7.811,-6.134,-7.884,-3.294,25.168,0.0,265.84,,275.0,275.0,-6.599,2.906,-5.336,20.963
5133.0,2.124,0.558,-34.049,1.767,9.164,4.002,28.993,3.731,-15.038,-2.881,0.0,30.982,31.484,9.256,1.534,-5.688,-8.014,-6.12,-8.156,-3.296,25.168,0.0,265.14,,275.0,275.0,-6.898,2.894,-5.32,20.922
5133.5,2.124,0.558,-34.049,1.767,9.164,4.002,28.993,3.731,-15.038,-2.881,0.0,31.0,31.5,9.256,1.534,-6.074,-7.831,-6.338,-7.804,-3.296,25.168,0.0,265.14,,275.0,275.0,-6.995,2.881,-5.332,20.931
5134.0,2.124,0.558,-34.049,1.767,9.164,4.002,28.993,3.731,-15.038,-2.881,0.0,31.0,31.5,9.256,1.534,-5.809,-7.523,-6.196,-7.655,-3.296,25.168,0.0,265.54,,275.0,275.0,-7.012,2.868,-5.296,21.024
5134.5,2.845,0.754,-33.953,1.748,9.091,4.002,28.993,3.731,-15.038,-2.881,0.0,31.0,31.5,9.428,1.696,-5.634,-7.519,-6.026,-7.495,-3.296,25.168,0.0,265.54,,275.0,275.0,-6.796,2.856,-5.28,21.095
5135.0,2.845,0.754,-33.953,1.748,9.091,4.002,28.993,3.731,-15.038,-2.881,0.0,31.0,31.5,9.428,1.696,-5.482,-7.677,-5.923,-7.654,-3.296,25.168,0.0,264.54,,275.0,275.0,-6.668,2.856,-5.267,21.165
5135.5,2.845,0.754,-33.953,1.748,9.091,4.002,28.993,3.731,-15.038,-2.881,0.0,31.0,31.5,9.428,1.696,-5.593,-8.01,-5.948,-7.987,-3.296,25.168,0.0,264.54,,275.0,275.0,-6.684,2.856,-5.274,21.223
5136.0,2.845,0.754,-33.953,1.748,9.091,4.002,28.993,3.731,-15.038,-2.881,0.0,31.0,31.5,9.428,1.696,-5.656,-7.927,-5.961,-7.785,-3.296,25.168,0.0,265.34,,275.0,275.0,-6.884,2.856,-5.284,21.246
5136.5,2.845,0.754,-33.953,1.748,9.091,3.989,28.997,3.706,-15.041,-2.885,0.0,30.987,31.496,9.428,1.696,-5.607,-7.434,-5.871,-7.513,-3.294,25.163,0.0,265.34,,275.0,275.0,-6.832,2.856,-5.285,21.293
5137.0,2.845,0.754,-33.953,1.748,9.091,3.989,28.997,3.706,-15.041,-2.885,0.0,31.0,31.5,9.428,1.696,-5.45,-7.322,-5.781,-7.368,-3.294,25.163,0.0,265.84,,275.0,275.0,-6.606,2.855,-5.223,21.297
5137.5,2.836,0.699,-34.706,1.725,9.203,3.989,28.997,3.706,-15.041,-2.885,0.0,31.0,31.5,9.193,1.553,-5.281,-7.434,-5.676,-7.413,-3.294,25.163,0.0,265.84,,275.0,275.0,-6.48,2.855,-5.19,21.359
5138.0,2.836,0.699,-34.706,1.725,9.203,3.989,28.997,3.706,-15.041,-2.885,0.0,31.0,31.5,9.193,1.553,-5.256,-7.654,-5.641,-7.665,-3.294,25.163,0.0,265.44,,275.0,275.0,-6.451,2.855,-5.197,21.443
5138.5,2.836,0.699,-34.706,1.725,9.203,3.989,28.997,3.706,-15.041,-2.885,0.0,31.0,31.5,9.193,1.553,-5.42,-7.795,-5.785,-7.877,-3.294,25.163,0.0,265.44,,275.0,275.0,-6.554,2.855,-5.188,21.487
5139.0,2.836,0.699,-34.706,1.725,9.203,3.989,28.997,3.706,-15.041,-2.885,0.0,31.0,31.5,9.193,1.553,-5.489,-7.306,-5.865,-7.368,-3.294,25.163,0.0,264.44,,275.0,275.0,-6.719,2.854,-5.195,21.514
5139.5,2.836,0.699,-34.706,1.725,9.203,4.006,28.986,3.688,-15.012,-2.874,0.0,30.983,31.449,9.193,1.553,-5.369,-7.201,-5.729,-7.288,-3.291,25.159,0.0,264.44,,275.0,275.0,-6.507,2.854,-5.149,21.551
5140.0,2.836,0.699,-34.706,1.725,9.203,4.006,28.986,3.688,-15.012,-2.874,0.0,31.0,31.4,9.193,1.553,-5.213,-7.351,-5.628,-7.411,-3.291,25.159,0.0,263.74,,275.0,275.0,-6.397,2.854,-5.128,21.562
5140.5,2.836,0.699,-34.706,1.725,9.203,4.006,28.986,3.688,-15.012,-2.874,0.0,31.0,31.4,9.193,1.553,-5.279,-7.561,-5.633,-7.664,-3.291,25.159,0.0,263.74,,275.0,275.0,-6.401,2.853,-5.106,21.595
5141.0,2.964,0.684,-35.209,1.648,9.232,4.006,28.986,3.688,-15.012,-2.874,0.0,31.0,31.4,9.196,1.645,-5.422,-7.715,-5.666,-7.796,-3.291,25.159,0.0,264.04,,275.0,275.0,-6.534,2.853,-5.117,21.602
5141.5,2.964,0.684,-35.209,1.648,9.232,4.006,28.986,3.688,-15.012,-2.874,0.0,31.0,31.4,9.196,1.645,-5.509,-7.584,-5.834,-7.571,-3.291,25.159,0.0,264.04,,275.0,275.0,-6.649,2.855,-5.109,21.587
5142.0,2.964,0.684,-35.209,1.648,9.232,4.006,28.986,3.688,-15.012,-2.874,0.0,31.0,31.4,9.196,1.645,-5.333,-7.156,-5.673,-6.976,-3.291,25.159,0.0,264.14,,275.0,275.0,-6.624,2.857,-5.083,21.616
5142.5,2.964,0.684,-35.209,1.648,9.232,4.006,28.986,3.688,-15.012,-2.874,0.0,31.0,31.4,9.196,1.645,-5.098,-7.345,-5.416,-7.299,-3.291,25.159,0.0,264.14,,275.0,275.0,-6.284,2.858,-5.067,21.678
5143.0,2.964,0.684,-35.209,1.648,9.232,4.029,28.956,3.716,-15.019,-2.88,0.0,30.998,31.46,9.196,1.645,-5.162,-7.719,-5.708,-7.687,-3.292,25.161,0.0,265.74,,275.0,275.0,-6.29,2.86,-5.029,21.666
5143.5,2.964,0.684,-35.209,1.648,9.232,4.029,28.956,3.716,-15.019,-2.88,0.0,31.0,31.5,9.196,1.645,-5.565,-7.746,-5.877,-7.739,-3.292,25.161,0.0,265.74,,275.0,275.0,-6.569,2.862,-5.034,21.63
5144.0,3.25,0.841,-33.499,1.761,9.17,4.029,28.956,3.716,-15.019,-2.88,0.0,31.0,31.5,9.354,1.611,-5.477,-7.398,-5.768,-7.388,-3.292,25.161,0.0,265.94,,275.0,275.0,-6.732,2.864,-5.035,21.663
5144.5,3.25,0.841,-33.499,1.761,9.17,4.029,28.956,3.716,-15.019,-2.88,0.0,31.0,31.5,9.354,1.611,-5.307,-7.129,-5.654,-7.192,-3.292,25.161,0.0,265.94,,275.0,275.0,-6.508,2.87,-5.036,21.683
5145.0,3.25,0.841,-33.499,1.761,9.17,4.029,28.956,3.716,-15.019,-2.88,0.0,31.0,31.5,9.354,1.611,-5.144,-7.208,-5.559,-7.221,-3.292,25.161,0.0,265.24,,275.0,275.0,-6.32,2.876,-4.986,21.727
5145.5,3.25,0.841,-33.499,1.761,9.17,4.029,28.956,3.716,-15.019,-2.88,0.0,31.0,31.5,9.354,1.611,-5.231,-7.447,-5.614,-7.547,-3.292,25.161,0.0,265.24,,275.0,275.0,-6.283,2.882,-4.982,21.715
5146.0,3.25,0.841,-33.499,1.761,9.17,3.986,29.025,3.713,-14.979,-2.884,0.0,30.995,31.53,9.354,1.611,-5.448,-7.605,-5.937,-7.678,-3.302,25.155,0.0,264.84,,275.0,275.0,-6.46,2.888,-4.972,21.694
5146.5,3.25,0.841,-33.499,1.761,9.17,3.986,29.025,3.713,-14.979,-2.884,0.0,31.0,31.5,9.354,1.611,-5.407,-7.112,-5.779,-7.248,-3.302,25.155,0.0,264.84,,275.0,275.0,-6.667,2.894,-5.003,21.714
5147.0,3.25,0.841,-33.499,1.761,9.17,3.986,29.025,3.713,-14.979,-2.884,0.0,31.0,31.5,9.354,1.611,-5.255,-7.235,-5.669,-7.304,-3.302,25.155,0.0,264.94,,275.0,275.0,-6.387,2.9,-4.949,21.732
5147.5,3.406,0.844,-35.209,1.713,9.229,3.986,29.025,3.713,-14.979,-2.884,0.0,31.0,31.5,9.255,1.875,-5.202,-7.404,-5.612,-7.507,-3.302,25.155,0.0,264.94,,275.0,275.0,-6.366,2.906,-4.948,21.771
5148.0,3.406,0.844,-35.209,1.713,9.229,3.986,29.025,3.713,-14.979,-2.884,0.0,31.0,31.5,9.255,1.875,-5.224,-7.533,-5.615,-7.607,-3.302,25.155,0.0,265.34,,275.0,275.0,-6.431,2.914,-4.953,21.792
5148.5,3.406,0.844,-35.209,1.713,9.229,3.986,29.025,3.713,-14.979,-2.884,0.0,31.0,31.5,9.255,1.875,-5.534,-7.507,-5.879,-7.432,-3.302,25.155,0.0,265.34,,275.0,275.0,-6.495,2.922,-4.953,21.845
5149.0,3.406,0.844,-35.209,1.713,9.229,3.986,29.025,3.713,-14.979,-2.884,0.0,31.0,31.5,9.255,1.875,-5.38,-7.188,-5.693,-7.186,-3.302,25.155,0.0,265.04,,275.0,275.0,-6.588,2.93,-4.938,21.834
5149.5,3.406,0.844,-35.209,1.713,9.229,4.018,29.023,3.691,-14.983,-2.887,0.0,31.003,31.503,9.255,1.875,-5.267,-7.073,-5.592,-7.168,-3.298,25.158,0.0,265.04,,275.0,275.0,-6.362,2.938,-4.914,21.808
5150.0,3.406,0.844,-35.209,1.713,9.229,4.018,29.023,3.691,-14.983,-2.887,0.0,31.0,31.5,9.255,1.875,-5.266,-7.405,-5.616,-7.497,-3.298,25.158,0.0,265.44,,275.0,275.0,-6.275,2.946,-4.92,21.784
5150.5,2.112,0.602,-33.674,1.736,9.19,4.018,29.023,3.691,-14.983,-2.887,0.0,31.0,31.5,9.257,1.625,-5.31,-7.485,-5.611,-7.595,-3.298,25.158,0.0,265.44,,275.0,275.0,-6.446,2.953,-4.915,21.786
5151.0,2.112,0.602,-33.674,1.736,9.19,4.018,29.023,3.691,-14.983,-2.887,0.0,31.0,31.5,9.257,1.625,-5.287,-7.413,-5.602,-7.546,-3.298,25.158,0.0,265.74,,275.0,275.0,-6.5,2.939,-4.942,21.77
5151.5,2.112,0.602,-33.674,1.736,9.19,4.018,29.023,3.691,-14.983,-2.887,0.0,31.0,31.5,9.257,1.625,-5.269,-7.236,-5.557,-7.135,-3.298,25.158,0.0,265.74,,275.0,275.0,-6.462,2.926,-4.922,21.696
5152.0,2.112,0.602,-33.674,1.736,9.19,4.018,29.023,3.691,-14.983,-2.887,0.0,31.0,31.5,9.257,1.625,-5.062,-7.015,-5.377,-6.953,-3.298,25.158,0.0,265.94,,275.0,275.0,-6.299,2.912,-4.92,21.685
5152.5,2.112,0.602,-33.674,1.736,9.19,3.993,28.977,3.697,-14.969,-2.886,0.0,31.017,31.479,9.257,1.625,-5.133,-7.149,-5.492,-7.174,-3.291,25.157,0.0,265.94,,275.0,275.0,-6.102,2.899,-4.886,21.711
5153.0,2.112,0.602,-33.674,1.736,9.19,3.993,28.977,3.697,-14.969,-2.886,0.0,31.0,31.5,9.257,1.625,-5.25,-7.375,-5.625,-7.428,-3.291,25.157,0.0,265.44,,275.0,275.0,-6.237,2.886,-4.885,21.745
5153.5,2.482,0.683,-34.342,1.745,9.191,3.993,28.977,3.697,-14.969,-2.886,0.0,31.0,31.5,9.314,1.782,-5.365,-7.34,-5.699,-7.4,-3.291,25.157,0.0,265.44,,275.0,275.0,-6.419,2.874,-4.918,21.807
5154.0,2.482,0.683,-34.342,1.745,9.191,3.993,28.977,3.697,-14.969,-2.886,0.0,31.0,31.5,9.314,1.782,-5.147,-7.073,-5.513,-6.879,-3.291,25.157,0.0,265.24,,275.0,275.0,-6.451,2.867,-4.904,21.825
5154.5,2.482,0.683,-34.342,1.745,9.191,3.993,28.977,3.697,-14.969,-2.886,0.0,31.0,31.5,9.314,1.782,-5.018,-7.04,-5.355,-6.897,-3.291,25.157,0.0,265.24,,275.0,275.0,-6.153,2.861,-4.878,21.846
5155.0,2.482,0.683,-34.342,1.745,9.191,3.993,28.977,3.697,-14.969,-2.886,0.0,31.0,31.5,9.314,1.782,-5.004,-7.412,-5.359,-7.283,-3.291,25.157,0.0,265.84,,275.0,275.0,-6.078,2.855,-4.855,21.811
5155.5,2.482,0.683,-34.342,1.745,9.191,3.993,28.977,3.697,-14.969,-2.886,0.0,31.0,31.5,9.314,1.782,-5.144,-7.541,-5.844,-7.517,-3.291,25.157,0.0,265.84,,275.0,275.0,-6.264,2.849,-4.868,21.81
5156.0,2.482,0.683,-34.342,1.745,9.191,4.005,29.013,3.731,-14.923,-2.902,0.0,31.011,31.555,9.314,1.782,-5.558,-7.185,-5.869,-7.361,-3.307,25.149,0.0,266.14,,275.0,275.0,-6.512,2.843,-4.846,21.854
5156.5,2.482,0.683,-34.342,1.745,9.191,4.005,29.013,3.731,-14.923,-2.902,0.0,31.0,31.6,9.314,1.782,-5.259,-7.176,-5.69,-7.125,-3.307,25.149,0.0,266.14,,275.0,275.0,-6.493,2.837,-4.842,21.802
5157.0,3.091,0.857,-33.892,1.778,9.191,4.005,29.013,3.731,-14.923,-2.902,0.0,31.0,31.6,9.292,1.624,-5.055,-7.445,-5.461,-7.411,-3.307,25.149,0.0,265.74,,275.0,275.0,-6.313,2.831,-4.845,21.77
5157.5,3.091,0.857,-33.892,1.778,9.191,4.005,29.013,3.731,-14.923,-2.902,0.0,31.0,31.6,9.292,1.624,-5.17,-7.502,-5.514,-7.573,-3.307,25.149,0.0,265.74,,275.0,275.0,-6.343,2.835,-4.854,21.643
5158.0,3.091,0.857,-33.892,1.778,9.191,4.005,29.013,3.731,-14.923,-2.902,0.0,31.0,31.6,9.292,1.624,-5.174,-7.558,-5.491,-7.386,-3.307,25.149,0.0,265.34,,275.0,275.0,-6.44,2.839,-4.877,21.621
5158.5,3.091,0.857,-33.892,1.778,9.191,4.005,29.013,3.731,-14.923,-2.902,0.0,31.0,31.6,9.292,1.624,-5.177,-7.264,-5.467,-7.162,-3.307,25.149,0.0,265.34,,275.0,275.0,-6.402,2.843,-4.869,21.56
5159.0,3.091,0.857,-33.892,1.778,9.191,4.054,29.038,3.701,-14.918,-2.893,0.0,31.026,31.515,9.292,1.624,-5.046,-6.858,-5.331,-6.915,-3.295,25.148,0.0,265.64,,275.0,275.0,-6.268,2.848,-4.853,21.482
5159.5,3.091,0.857,-33.892,1.778,9.191,4.054,29.038,3.701,-14.918,-2.893,0.0,31.0,31.5,9.292,1.624,-4.847,-6.996,-5.217,-7.013,-3.295,25.148,0.0,265.64,,275.0,275.0,-6.037,2.852,-4.847,21.377
5160.0,3.048,0.718,-35.209,1.695,9.215,4.054,29.038,3.701,-14.918,-2.893,0.0,31.0,31.5,7.024,1.828,-4.878,-7.177,-5.19,-7.208,-3.295,25.148,0.0,265.54,,275.0,275.0,-6.018,2.855,-4.819,21.292
5160.5,3.048,0.718,-35.209,1.695,9.215,4.054,29.038,3.701,-14.918,-2.893,0.0,31.0,31.5,7.024,1.828,-5.343,-7.315,-5.82,-7.451,-3.295,25.148,0.0,265.54,,275.0,275.0,-6.113,2.859,-4.817,21.245
5161.0,3.048,0.718,-35.209,1.695,9.215,4.054,29.038,3.701,-14.918,-2.893,0.0,31.0,31.5,7.024,1.828,-5.172,-7.155,-5.503,-7.032,-3.295,25.148,0.0,265.84,,275.0,275.0,-6.482,2.862,-4.803,21.292
5161.5,3.048,0.718,-35.209,1.695,9.215,4.054,29.038,3.701,-14.918,-2.893,0.0,31.0,31.5,7.024,1.828,-5.025,-7.105,-5.378,-6.931,-3.295,25.148,0.0,265.84,,275.0,275.0,-6.216,2.865,-4.817,21.355
5162.0,3.048,0.718,-35.209,1.695,9.215,4.054,29.038,3.701,-14.918,-2.893,0.0,31.0,31.5,7.024,1.828,-5.061,-7.125,-5.54,-7.105,-3.295,25.148,0.0,265.74,,275.0,275.0,-6.11,2.868,-4.792,21.448
5162.5,3.048,0.718,-35.209,1.695,9.215,4.045,29.029,3.736,-14.921,-2.882,0.0,31.028,31.559,7.024,1.828,-5.141,-7.413,-5.54,-7.305,-3.298,25.143,0.0,265.74,,275.0,275.0,-6.208,2.871,-4.769,21.54
5163.0,3.048,0.718,-35.209,1.695,9.215,4.045,29.029,3.736,-14.921,-2.882,0.0,31.0,31.6,7.024,1.828,-5.166,-7.412,-5.698,-7.309,-3.298,25.143,0.0,266.34,,275.0,275.0,-6.35,2.874,-4.805,21.547
5163.5,3.815,0.879,-35.209,1.692,9.252,4.045,29.029,3.736,-14.921,-2.882,0.0,31.0,31.6,9.217,1.791,-5.25,-7.065,-5.628,-7.182,-3.298,25.143,0.0,266.34,,275.0,275.0,-6.396,2.876,-4.782,21.618
5164.0,3.815,0.879,-35.209,1.692,9.252,4.045,29.029,3.736,-14.921,-2.882,0.0,31.0,31.6,9.217,1.791,-5.076,-7.054,-5.472,-7.073,-3.298,25.143,0.0,265.54,,275.0,275.0,-6.281,2.892,-4.766,21.602
5164.5,3.815,0.879,-35.209,1.692,9.252,4.045,29.029,3.736,-14.921,-2.882,0.0,31.0,31.6,9.217,1.791,-5.033,-7.298,-5.367,-7.357,-3.298,25.143,0.0,265.54,,275.0,275.0,-6.168,2.907,-4.766,21.579
5165.0,3.815,0.879,-35.209,1.692,9.252,4.045,29.029,3.736,-14.921,-2.882,0.0,31.0,31.6,9.217,1.791,-5.059,-7.455,-5.434,-7.472,-3.298,25.143,0.0,265.34,,275.0,275.0,-6.264,2.922,-4.804,21.608
5165.5,3.815,0.879,-35.209,1.692,9.252,4.011,29.053,3.726,-14.898,-2.894,0.0,31.02,31.542,9.217,1.791,-5.333,-7.227,-5.647,-7.21,-3.303,25.146,0.0,265.34,,275.0,275.0,-6.355,2.936,-4.798,21.64
5166.0,3.815,0.879,-35.209,1.692,9.252,4.011,29.053,3.726,-14.898,-2.894,0.0,31.0,31.5,9.217,1.791,-5.157,-6.87,-5.472,-7.047,-3.303,25.146,0.0,265.34,,275.0,275.0,-6.354,2.951,-4.805,21.654
5166.5,2.529,0.7,-33.885,1.81,9.146,4.011,29.053,3.726,-14.898,-2.894,0.0,31.0,31.5,9.277,1.594,-4.953,-6.83,-5.375,-7.048,-3.303,25.146,0.0,265.34,,275.0,275.0,-6.137,2.965,-4.793,21.662
5167.0,2.529,0.7,-33.885,1.81,9.146,4.011,29.053,3.726,-14.898,-2.894,0.0,31.0,31.5,9.277,1.594,-4.948,-6.999,-5.312,-7.186,-3.303,25.146,0.0,264.94,,275.0,275.0,-6.052,2.958,-4.78,21.583
5167.5,2.529,0.7,-33.885,1.81,9.146,4.011,29.053,3.726,-14.898,-2.894,0.0,31.0,31.5,9.277,1.594,-4.98,-7.134,-5.312,-7.3,-3.303,25.146,0.0,264.94,,275.0,275.0,-6.112,2.951,-4.789,21.549
5168.0,2.529,0.7,-33.885,1.81,9.146,4.011,29.053,3.726,-14.898,-2.894,0.0,31.0,31.5,9.277,1.594,-5.067,-7.08,-5.337,-7.233,-3.303,25.146,0.0,265.14,,275.0,275.0,-6.179,2.937,-4.803,21.504
5168.5,2.529,0.7,-33.885,1.81,9.146,4.011,29.053,3.726,-14.898,-2.894,0.0,31.0,31.5,9.277,1.594,-4.905,-6.836,-5.238,-6.785,-3.303,25.146,0.0,265.14,,275.0,275.0,-6.179,2.937,-4.798,21.432
5169.0,2.529,0.7,-33.885,1.81,9.146,4.019,29.054,3.715,-14.875,-2.902,0.0,31.023,31.478,9.277,1.594,-4.766,-6.676,-5.109,-6.643,-3.316,25.147,0.0,265.04,,275.0,275.0,-5.941,2.93,-4.787,21.412
5169.5,2.529,0.7,-33.885,1.81,9.146,4.019,29.054,3.715,-14.875,-2.902,0.0,31.0,31.5,9.277,1.594,-4.734,-7.058,-5.234,-7.13,-3.316,25.147,0.0,265.04,,275.0,275.0,-5.798,2.924,-4.763,21.446
5170.0,2.928,0.707,-35.209,1.667,9.247,4.019,29.054,3.715,-14.875,-2.902,0.0,31.0,31.5,9.226,1.902,-5.01,-7.204,-5.333,-7.466,-3.316,25.147,0.0,265.14,,275.0,275.0,-6.039,2.917,-4.742,21.484
5170.5,2.928,0.707,-35.209,1.667,9.247,4.019,29.054,3.715,-14.875,-2.902,0.0,31.0,31.5,9.226,1.902,-5.087,-7.377,-5.37,-7.615,-3.316,25.147,0.0,265.14,,275.0,275.0,-6.253,2.918,-4.787,21.523
5171.0,2.928,0.707,-35.209,1.667,9.247,4.019,29.054,3.715,-14.875,-2.902,0.0,31.0,31.5,9.226,1.902,-5.063,-7.217,-5.344,-7.188,-3.316,25.147,0.0,265.04,,275.0,275.0,-6.362,2.918,-4.802,21.571
5171.5,2.928,0.707,-35.209,1.667,9.247,4.019,29.054,3.715,-14.875,-2.902,0.0,31.0,31.5,9.226,1.902,-4.855,-6.618,-5.163,-6.903,-3.316,25.147,0.0,265.04,,275.0,275.0,-6.203,2.918,-4.747,21.612
5172.0,2.928,0.707,-35.209,1.667,9.247,4.003,29.036,3.709,-14.854,-2.906,0.0,31.034,31.499,9.226,1.902,-5.142,-6.821,-5.483,-7.103,-3.313,25.142,0.0,264.84,,275.0,275.0,-5.885,2.918,-4.711,21.651
5172.5,2.928,0.707,-35.209,1.667,9.247,4.003,29.036,3.709,-14.854,-2.906,0.0,31.0,31.5,9.226,1.902,-5.278,-6.927,-5.655,-7.252,-3.313,25.142,0.0,264.84,,275.0,275.0,-6.137,2.918,-4.692,21.721
5173.0,2.392,0.624,-33.914,1.823,9.197,4.003,29.036,3.709,-14.854,-2.906,0.0,31.0,31.5,9.308,1.597,-5.577,-7.166,-6.001,-7.481,-3.313,25.142,0.0,264.34,,275.0,275.0,-6.278,2.918,-4.678,21.775
5173.5,2.392,0.624,-33.914,1.823,9.197,4.003,29.036,3.709,-14.854,-2.906,0.0,31.0,31.5,9.308,1.597,-5.556,-7.239,-5.987,-7.524,-3.313,25.142,0.0,264.34,,275.0,275.0,-6.556,2.91,-4.691,21.716
5174.0,2.392,0.624,-33.914,1.823,9.197,4.003,29.036,3.709,-14.854,-2.906,0.0,31.0,31.5,9.308,1.597,-5.402,-7.248,-5.844,-7.456,-3.313,25.142,0.0,265.04,,275.0,275.0,-6.576,2.901,-4.721,21.769
5174.5,2.392,0.624,-33.914,1.823,9.197,4.003,29.036,3.709,-14.854,-2.906,0.0,31.0,31.5,9.308,1.597,-5.351,-7.098,-5.724,-7.231,-3.313,25.142,0.0,265.04,,275.0,275.0,-6.488,2.893,-4.732,21.795
5175.0,2.392,0.624,-33.914,1.823,9.197,4.003,29.036,3.709,-14.854,-2.906,0.0,31.0,31.5,9.308,1.597,-5.302,-6.905,-5.577,-7.112,-3.313,25.142,0.0,264.54,,275.0,275.0,-6.351,2.885,-4.727,21.812
5175.5,2.392,0.624,-33.914,1.823,9.197,4.034,29.096,3.722,-14.86,-2.898,0.0,31.041,31.487,9.308,1.597,-5.228,-7.168,-5.583,-7.43,-3.306,25.145,0.0,264.54,,275.0,275.0,-6.224,2.877,-4.748,21.756
5176.0,2.392,0.624,-33.914,1.823,9.197,4.034,29.096,3.722,-14.86,-2.898,0.0,31.0,31.5,9.308,1.597,-5.31,-7.203,-5.572,-7.442,-3.306,25.145,0.0,265.24,,275.0,275.0,-6.352,2.869,-4.776,21.711
5176.5,2.844,0.77,-33.116,1.809,9.206,4.034,29.096,3.722,-14.86,-2.898,0.0,31.0,31.5,9.296,1.66,-5.348,-7.135,-5.706,-7.268,-3.306,25.145,0.0,265.24,,275.0,275.0,-6.382,2.861,-4.784,21.708
5177.0,2.844,0.77,-33.116,1.809,9.206,4.034,29.096,3.722,-14.86,-2.898,0.0,31.0,31.5,9.296,1.66,-5.171,-7.017,-5.536,-6.998,-3.306,25.145,0.0,265.14,,275.0,275.0,-6.364,2.861,-4.758,21.696
5177.5,2.844,0.77,-33.116,1.809,9.206,4.034,29.096,3.722,-14.86,-2.898,0.0,31.0,31.5,9.296,1.66,-5.097,-7.047,-5.454,-7.092,-3.306,25.145,0.0,265.14,,275.0,275.0,-6.18,2.86,-4.77,21.658
5178.0,2.844,0.77,-33.116,1.809,9.206,4.034,29.096,3.722,-14.86,-2.898,0.0,31.0,31.5,9.296,1.66,-5.09,-7.148,-5.452,-7.266,-3.306,25.145,0.0,265.24,,275.0,275.0,-6.173,2.86,-4.772,21.76
5178.5,2.844,0.77,-33.116,1.809,9.206,4.042,29.075,3.734,-14.833,-2.896,0.0,31.043,31.436,9.296,1.66,-5.151,-7.299,-5.479,-7.425,-3.307,25.146,0.0,265.24,,275.0,275.0,-6.239,2.86,-4.784,21.693
5179.0,2.844,0.77,-33.116,1.809,9.206,4.042,29.075,3.734,-14.833,-2.896,0.0,31.0,31.4,9.296,1.66,-5.187,-6.871,-5.532,-6.945,-3.307,25.146,0.0,264.64,,275.0,275.0,-6.339,2.86,-4.784,21.692
5179.5,3.195,0.837,-34.72,1.75,9.149,4.042,29.075,3.734,-14.833,-2.896,0.0,31.0,31.4,9.282,1.806,-4.934,-6.959,-5.379,-7.056,-3.307,25.146,0.0,264.64,,275.0,275.0,-6.134,2.859,-4.762,21.694
5180.0,3.195,0.837,-34.72,1.75,9.149,4.042,29.075,3.734,-14.833,-2.896,0.0,31.0,31.4,9.282,1.806,-4.972,-7.101,-5.353,-7.32,-3.307,25.146,0.0,265.04,,275.0,275.0,-6.082,2.865,-4.763,21.773
5180.5,3.195,0.837,-34.72,1.75,9.149,4.042,29.075,3.734,-14.833,-2.896,0.0,31.0,31.4,9.282,1.806,-5.023,-7.224,-5.384,-7.451,-3.307,25.146,0.0,265.04,,275.0,275.0,-6.187,2.87,-4.779,21.762
5181.0,3.195,0.837,-34.72,1.75,9.149,4.042,29.075,3.734,-14.833,-2.896,0.0,31.0,31.4,9.282,1.806,-5.412,-7.17,-5.705,-7.184,-3.307,25.146,0.0,265.34,,275.0,275.0,-6.27,2.876,-4.752,21.821
5181.5,3.195,0.837,-34.72,1.75,9.149,4.057,29.103,3.756,-14.832,-2.903,0.0,31.049,31.601,9.282,1.806,-5.193,-6.861,-5.502,-7.023,-3.307,25.143,0.0,265.34,,275.0,275.0,-6.368,2.881,-4.76,21.897
5182.0,3.195,0.837,-34.72,1.75,9.149,4.057,29.103,3.756,-14.832,-2.903,0.0,31.0,31.6,9.282,1.806,-5.047,-6.813,-5.42,-7.088,-3.307,25.143,0.0,265.54,,275.0,275.0,-6.145,2.886,-4.74,21.801
5182.5,3.195,0.837,-34.72,1.75,9.149,4.057,29.103,3.756,-14.832,-2.903,0.0,31.0,31.6,9.282,1.806,-5.114,-7.142,-5.36,-7.393,-3.307,25.143,0.0,265.54,,275.0,275.0,-6.092,2.891,-4.756,21.732
5183.0,2.782,0.671,-35.209,1.735,9.231,4.057,29.103,3.756,-14.832,-2.903,0.0,31.0,31.6,9.163,1.887,-5.433,-7.213,-5.797,-7.311,-3.307,25.143,0.0,265.84,,275.0,275.0,-6.252,2.896,-4.769,21.689
5183.5,2.782,0.671,-35.209,1.735,9.231,4.057,29.103,3.756,-14.832,-2.903,0.0,31.0,31.6,9.163,1.887,-5.262,-6.862,-5.585,-6.929,-3.307,25.143,0.0,265.84,,275.0,275.0,-6.439,2.894,-4.779,21.661
5184.0,2.782,0.671,-35.209,1.735,9.231,4.057,29.103,3.756,-14.832,-2.903,0.0,31.0,31.6,9.163,1.887,-5.116,-6.701,-5.46,-6.95,-3.307,25.143,0.0,265.84,,275.0,275.0,-6.159,2.892,-4.744,21.606
5184.5,2.782,0.671,-35.209,1.735,9.231,4.057,29.103,3.756,-14.832,-2.903,0.0,31.0,31.6,9.163,1.887,-5.145,-6.854,-5.495,-7.117,-3.307,25.143,0.0,265.84,,275.0,275.0,-6.057,2.891,-4.726,21.564
5185.0,2.782,0.671,-35.209,1.735,9.231,4.044,29.08,3.718,-14.837,-2.892,0.0,31.045,31.555,9.163,1.887,-5.173,-7.081,-5.502,-7.372,-3.318,25.14,0.0,265.94,,275.0,275.0,-6.153,2.889,-4.711,21.508
5185.5,2.782,0.671,-35.209,1.735,9.231,4.044,29.08,3.718,-14.837,-2.892,0.0,31.0,31.6,9.163,1.887,-5.236,-7.296,-5.715,-7.498,-3.318,25.14,0.0,265.94,,275.0,275.0,-6.282,2.887,-4.759,21.451
5186.0,3.446,0.862,-35.209,1.737,9.212,4.044,29.08,3.718,-14.837,-2.892,0.0,31.0,31.6,9.238,1.835,-5.28,-6.997,-5.606,-7.178,-3.318,25.14,0.0,265.14,,275.0,275.0,-6.436,2.885,-4.756,21.442
5186.5,3.446,0.862,-35.209,1.737,9.212,4.044,29.08,3.718,-14.837,-2.892,0.0,31.0,31.6,9.238,1.835,-5.105,-6.924,-5.46,-7.028,-3.318,25.14,0.0,265.14,,275.0,275.0,-6.265,2.894,-4.71,21.456
5187.0,3.446,0.862,-35.209,1.737,9.212,4.044,29.08,3.718,-14.837,-2.892,0.0,31.0,31.6,9.238,1.835,-5.06,-7.049,-5.386,-7.194,-3.318,25.14,0.0,265.24,,275.0,275.0,-6.129,2.904,-4.73,21.526
5187.5,3.446,0.862,-35.209,1.737,9.212,4.044,29.08,3.718,-14.837,-2.892,0.0,31.0,31.6,9.238,1.835,-5.088,-7.162,-5.391,-7.514,-3.318,25.14,0.0,265.24,,275.0,275.0,-6.172,2.912,-4.717,21.545
5188.0,3.446,0.862,-35.209,1.737,9.212,4.052,29.092,3.74,-14.817,-2.919,0.0,31.043,31.51,9.238,1.835,-5.172,-7.303,-5.477,-7.511,-3.315,25.136,0.0,265.54,,275.0,275.0,-6.289,2.921,-4.732,21.546
5188.5,3.446,0.862,-35.209,1.737,9.212,4.052,29.092,3.74,-14.817,-2.919,0.0,31.0,31.5,9.238,1.835,-5.162,-7.055,-5.434,-7.158,-3.315,25.136,0.0,265.54,,275.0,275.0,-6.366,2.93,-4.759,21.555
5189.0,3.446,0.862,-35.209,1.737,9.212,4.052,29.092,3.74,-14.817,-2.919,0.0,31.0,31.5,9.238,1.835,-5.037,-6.7,-5.3,-6.926,-3.315,25.136,0.0,265.64,,275.0,275.0,-6.202,2.938,-4.727,21.63
5189.5,2.839,0.712,-34.6,1.707,9.184,4.052,29.092,3.74,-14.817,-2.919,0.0,31.0,31.5,9.319,1.733,-4.882,-6.678,-5.209,-6.925,-3.315,25.136,0.0,265.64,,275.0,275.0,-5.991,2.947,-4.714,21.666
5190.0,2.839,0.712,-34.6,1.707,9.184,4.052,29.092,3.74,-14.817,-2.919,0.0,31.0,31.5,9.319,1.733,-5.012,-7.084,-5.233,-7.302,-3.315,25.136,0.0,265.64,,275.0,275.0,-5.924,2.945,-4.72,21.634
5190.5,2.839,0.712,-34.6,1.707,9.184,4.052,29.092,3.74,-14.817,-2.919,0.0,31.0,31.5,9.319,1.733,-5.289,-7.141,-5.756,-7.306,-3.315,25.136,0.0,265.64,,275.0,275.0,-6.158,2.943,-4.737,21.636
5191.0,2.839,0.712,-34.6,1.707,9.184,4.052,29.092,3.74,-14.817,-2.919,0.0,31.0,31.5,9.319,1.733,-5.183,-6.809,-5.574,-6.935,-3.315,25.136,0.0,265.24,,275.0,275.0,-6.373,2.941,-4.735,21.694
5191.5,2.839,0.712,-34.6,1.707,9.184,4.042,29.138,3.712,-14.786,-2.895,0.0,31.057,31.495,9.319,1.733,-4.955,-6.779,-5.343,-6.799,-3.306,25.137,0.0,265.24,,275.0,275.0,-6.125,2.94,-4.707,21.717
5192.0,2.839,0.712,-34.6,1.707,9.184,4.042,29.138,3.712,-14.786,-2.895,0.0,31.1,31.5,9.319,1.733,-4.893,-6.994,-5.29,-7.201,-3.306,25.137,0.0,264.94,,275.0,275.0,-5.969,2.938,-4.681,21.741
5192.5,3.047,0.697,-35.209,1.759,9.282,4.042,29.138,3.712,-14.786,-2.895,0.0,31.1,31.5,9.188,1.731,-5.023,-7.095,-5.321,-7.426,-3.306,25.137,0.0,264.94,,275.0,275.0,-6.095,2.936,-4.712,21.73
5193.0,3.047,0.697,-35.209,1.759,9.282,4.042,29.138,3.712,-14.786,-2.895,0.0,31.1,31.5,9.188,1.731,-5.146,-7.225,-5.381,-7.471,-3.306,25.137,0.0,265.24,,275.0,275.0,-6.216,2.938,-4.729,21.747
5193.5,3.047,0.697,-35.209,1.759,9.282,4.042,29.138,3.712,-14.786,-2.895,0.0,31.1,31.5,9.188,1.731,-4.931,-6.617,-5.19,-6.721,-3.306,25.137,0.0,265.24,,275.0,275.0,-6.306,2.94,-4.715,21.74
5194.0,3.047,0.697,-35.209,1.759,9.282,4.042,29.138,3.712,-14.786,-2.895,0.0,31.1,31.5,9.188,1.731,-4.799,-6.557,-5.092,-6.791,-3.306,25.137,0.0,265.74,,275.0,275.0,-5.865,2.942,-4.692,21.778
5194.5,3.047,0.697,-35.209,1.759,9.282,4.036,29.064,3.725,-14.781,-2.906,0.0,31.062,31.5,9.188,1.731,-5.069,-6.772,-5.419,-7.079,-3.308,25.138,0.0,265.74,,275.0,275.0,-5.81,2.943,-4.654,21.779
5195.0,3.047,0.697,-35.209,1.759,9.282,4.036,29.064,3.725,-14.781,-2.906,0.0,31.1,31.5,9.188,1.731,-5.14,-6.938,-5.461,-7.294,-3.308,25.138,0.0,265.84,,275.0,275.0,-6.085,2.945,-4.637,21.83
5195.5,3.047,0.697,-35.209,1.759,9.282,4.036,29.064,3.725,-14.781,-2.906,0.0,31.1,31.5,9.188,1.731,-5.349,-7.019,-5.701,-7.374,-3.308,25.138,0.0,265.84,,275.0,275.0,-6.208,2.947,-4.655,21.765
5196.0,2.448,0.656,-34.027,1.754,9.167,4.036,29.064,3.725,-14.781,-2.906,0.0,31.1,31.5,9.357,1.737,-5.174,-6.937,-5.535,-7.066,-3.308,25.138,0.0,265.54,,275.0,275.0,-6.361,2.948,-4.648,21.739
5196.5,2.448,0.656,-34.027,1.754,9.167,4.036,29.064,3.725,-14.781,-2.906,0.0,31.1,31.5,9.357,1.737,-5.031,-6.853,-5.365,-6.903,-3.308,25.138,0.0,265.54,,275.0,275.0,-6.178,2.94,-4.655,21.75
5197.0,2.448,0.656,-34.027,1.754,9.167,4.036,29.064,3.725,-14.781,-2.906,0.0,31.1,31.5,9.357,1.737,-4.961,-6.733,-5.254,-6.887,-3.308,25.138,0.0,265.74,,275.0,275.0,-6.038,2.932,-4.631,21.776
5197.5,2.448,0.656,-34.027,1.754,9.167,4.036,29.064,3.725,-14.781,-2.906,0.0,31.1,31.5,9.357,1.737,-4.97,-7.027,-5.23,-7.225,-3.308,25.138,0.0,265.74,,275.0,275.0,-5.959,2.924,-4.673,21.808
5198.0,2.448,0.656,-34.027,1.754,9.167,4.049,29.106,3.745,-14.744,-2.906,0.0,31.068,31.536,9.357,1.737,-5.033,-6.903,-5.238,-7.17,-3.315,25.142,0.0,265.94,,275.0,275.0,-6.113,2.916,-4.64,21.872
5198.5,2.448,0.656,-34.027,1.754,9.167,4.049,29.106,3.745,-14.744,-2.906,0.0,31.1,31.5,9.357,1.737,-4.932,-6.74,-5.225,-6.95,-3.315,25.142,0.0,265.94,,275.0,275.0,-6.086,2.909,-4.673,21.901
5199.0,2.764,0.743,-33.374,1.74,9.159,4.049,29.106,3.745,-14.744,-2.906,0.0,31.1,31.5,9.477,1.618,-4.787,-6.618,-5.114,-6.622,-3.315,25.142,0.0,266.24,,275.0,275.0,-5.962,2.901,-4.628,21.895
5199.5,2.764,0.743,-33.374,1.74,9.159,4.049,29.106,3.745,-14.744,-2.906,0.0,31.1,31.5,9.477,1.618,-4.723,-6.656,-5.202,-6.693,-3.315,25.142,0.0,266.24,,275.0,275.0,-5.785,2.899,-4.624,21.917
5200.0,2.764,0.743,-33.374,1.74,9.159,4.049,29.106,3.745,-14.744,-2.906,0.0,31.1,31.5,9.477,1.618,-4.812,-6.855,-5.164,-6.962,-3.315,25.142,0.0,265.94,,275.0,275.0,-5.818,2.897,-4.595,21.756
5200.5,2.764,0.743,-33.374,1.74,9.159,4.049,29.106,3.745,-14.744,-2.906,0.0,31.1,31.5,9.477,1.618,-4.823,-7.052,-5.273,-7.235,-3.315,25.142,0.0,265.94,,275.0,275.0,-5.948,2.895,-4.594,21.694
5201.0,2.764,0.743,-33.374,1.74,9.159,4.036,29.145,3.761,-14.718,-2.92,0.0,31.068,31.522,9.477,1.618,-4.932,-6.544,-5.215,-6.793,-3.315,25.129,0.0,266.34,,275.0,275.0,-6.096,2.892,-4.602,21.638
5201.5,2.764,0.743,-33.374,1.74,9.159,4.036,29.145,3.761,-14.718,-2.92,0.0,31.1,31.5,9.477,1.618,-4.777,-6.636,-5.166,-6.838,-3.315,25.129,0.0,266.34,,275.0,275.0,-5.871,2.89,-4.572,21.563
5202.0,2.764,0.743,-33.374,1.74,9.159,4.036,29.145,3.761,-14.718,-2.92,0.0,31.1,31.5,9.477,1.618,-4.708,-6.717,-5.106,-6.987,-3.315,25.129,0.0,266.04,,275.0,275.0,-5.854,2.888,-4.567,21.43
5202.5,3.06,0.748,-35.209,1.629,9.2,4.036,29.145,3.761,-14.718,-2.92,0.0,31.1,31.5,9.244,1.871,-4.807,-6.847,-5.096,-7.128,-3.315,25.129,0.0,266.04,,275.0,275.0,-5.879,2.886,-4.546,21.374
5203.0,3.06,0.748,-35.209,1.629,9.2,4.036,29.145,3.761,-14.718,-2.92,0.0,31.1,31.5,9.244,1.871,-4.809,-6.935,-5.097,-7.185,-3.315,25.129,0.0,266.24,,275.0,275.0,-5.969,2.889,-4.578,21.334
5203.5,3.06,0.748,-35.209,1.629,9.2,4.036,29.145,3.761,-14.718,-2.92,0.0,31.1,31.5,9.244,1.871,-4.729,-6.867,-5.066,-6.922,-3.315,25.129,0.0,266.24,,275.0,275.0,-6.006,2.892,-4.582,21.476
5204.0,3.06,0.748,-35.209,1.629,9.2,4.036,29.145,3.761,-14.718,-2.92,0.0,31.1,31.5,9.244,1.871,-4.78,-6.637,-5.034,-6.726,-3.315,25.129,0.0,266.44,,275.0,275.0,-5.896,2.895,-4.547,21.51
5204.5,3.06,0.748,-35.209,1.629,9.2,4.039,29.118,3.709,-14.69,-2.905,0.0,31.074,31.542,9.244,1.871,-4.712,-6.545,-4.958,-6.818,-3.306,25.132,0.0,266.44,,275.0,275.0,-5.794,2.897,-4.525,21.509
5205.0,3.06,0.748,-35.209,1.629,9.2,4.039,29.118,3.709,-14.69,-2.905,0.0,31.1,31.5,9.244,1.871,-4.738,-6.699,-4.981,-6.993,-3.306,25.132,0.0,266.24,,275.0,275.0,-5.758,2.9,-4.511,21.452
5205.5,2.238,0.607,-33.73,1.767,9.158,4.039,29.118,3.709,-14.69,-2.905,0.0,31.1,31.5,9.321,1.557,-4.939,-6.817,-5.244,-7.095,-3.306,25.132,0.0,266.24,,275.0,275.0,-5.853,2.903,-4.514,21.528
5206.0,2.238,0.607,-33.73,1.767,9.158,4.039,29.118,3.709,-14.69,-2.905,0.0,31.1,31.5,9.321,1.557,-4.848,-6.709,-5.179,-6.833,-3.306,25.132,0.0,266.24,,275.0,275.0,-6.024,2.892,-4.514,21.557
5206.5,2.238,0.607,-33.73,1.767,9.158,4.039,29.118,3.709,-14.69,-2.905,0.0,31.1,31.5,9.321,1.557,-4.758,-6.464,-5.033,-6.491,-3.306,25.132,0.0,266.24,,275.0,275.0,-5.892,2.881,-4.498,21.558
5207.0,2.238,0.607,-33.73,1.767,9.158,4.039,29.118,3.709,-14.69,-2.905,0.0,31.1,31.5,9.321,1.557,-4.569,-6.315,-4.847,-6.487,-3.306,25.132,0.0,266.04,,275.0,275.0,-5.686,2.871,-4.476,21.578
5207.5,2.238,0.607,-33.73,1.767,9.158,4.011,29.094,3.746,-14.68,-2.915,0.0,31.083,31.508,9.321,1.557,-4.585,-6.567,-4.85,-6.795,-3.32,25.127,0.0,266.04,,275.0,275.0,-5.554,2.86,-4.476,21.593
5208.0,2.238,0.607,-33.73,1.767,9.158,4.011,29.094,3.746,-14.68,-2.915,0.0,31.1,31.5,9.321,1.557,-4.658,-6.973,-4.949,-7.174,-3.32,25.127,0.0,266.24,,275.0,275.0,-5.699,2.85,-4.511,21.613
5208.5,2.444,0.649,-34.055,1.749,9.142,4.011,29.094,3.746,-14.68,-2.915,0.0,31.1,31.5,9.371,1.657,-4.723,-6.465,-4.937,-6.695,-3.32,25.127,0.0,266.24,,275.0,275.0,-5.939,2.84,-4.519,21.594
5209.0,2.444,0.649,-34.055,1.749,9.142,4.011,29.094,3.746,-14.68,-2.915,0.0,31.1,31.5,9.371,1.657,-4.514,-6.354,-4.859,-6.353,-3.32,25.127,0.0,265.84,,275.0,275.0,-5.705,2.833,-4.491,21.568
5209.5,2.444,0.649,-34.055,1.749,9.142,4.011,29.094,3.746,-14.68,-2.915,0.0,31.1,31.5,9.371,1.657,-4.444,-6.457,-4.987,-6.447,-3.32,25.127,0.0,265.84,,275.0,275.0,-5.52,2.827,-4.44,21.502
5210.0,2.444,0.649,-34.055,1.749,9.142,4.011,29.094,3.746,-14.68,-2.915,0.0,31.1,31.5,9.371,1.657,-4.624,-6.657,-5.031,-6.756,-3.32,25.127,0.0,265.94,,275.0,275.0,-5.584,2.821,-4.408,21.445
5210.5,2.444,0.649,-34.055,1.749,9.142,4.011,29.094,3.746,-14.68,-2.915,0.0,31.1,31.5,9.371,1.657,-4.684,-6.788,-5.111,-7.075,-3.32,25.127,0.0,265.94,,275.0,275.0,-5.767,2.815,-4.396,21.358
5211.0,2.444,0.649,-34.055,1.749,9.142,4.036,29.147,3.743,-14.636,-2.9,0.0,31.096,31.569,9.371,1.657,-4.93,-6.841,-5.281,-6.934,-3.312,25.139,0.0,266.04,,275.0,275.0,-5.914,2.809,-4.407,21.322
5211.5,2.444,0.649,-34.055,1.749,9.142,4.036,29.147,3.743,-14.636,-2.9,0.0,31.1,31.6,9.371,1.657,-4.808,-6.626,-5.147,-6.783,-3.312,25.139,0.0,266.04,,275.0,275.0,-5.997,2.803,-4.414,21.366
5212.0,2.967,0.786,-33.461,1.763,9.155,4.036,29.147,3.743,-14.636,-2.9,0.0,31.1,31.6,9.414,1.657,-4.466,-6.373,-4.9,-6.491,-3.312,25.139,0.0,265.44,,275.0,275.0,-5.841,2.797,-4.4,21.338
5212.5,2.967,0.786,-33.461,1.763,9.155,4.036,29.147,3.743,-14.636,-2.9,0.0,31.1,31.6,9.414,1.657,-4.557,-6.529,-4.916,-6.767,-3.312,25.139,0.0,265.44,,275.0,275.0,-5.558,2.799,-4.362,21.337
5213.0,2.967,0.786,-33.461,1.763,9.155,4.036,29.147,3.743,-14.636,-2.9,0.0,31.1,31.6,9.414,1.657,-4.569,-6.701,-4.901,-7.009,-3.312,25.139,0.0,265.14,,275.0,275.0,-5.692,2.802,-4.362,21.299
5213.5,2.967,0.786,-33.461,1.763,9.155,4.036,29.147,3.743,-14.636,-2.9,0.0,31.1,31.6,9.414,1.657,-4.669,-6.761,-4.933,-7.005,-3.312,25.139,0.0,265.14,,275.0,275.0,-5.795,2.805,-4.397,21.291
5214.0,2.967,0.786,-33.461,1.763,9.155,4.045,29.152,3.78,-14.631,-2.898,0.0,31.099,31.514,9.414,1.657,-4.737,-6.421,-4.948,-6.418,-3.302,25.133,0.0,265.24,,275.0,275.0,-5.842,2.808,-4.395,21.316
5214.5,2.967,0.786,-33.461,1.763,9.155,4.045,29.152,3.78,-14.631,-2.898,0.0,31.1,31.5,9.414,1.657,-4.437,-6.094,-4.77,-6.249,-3.302,25.133,0.0,265.24,,275.0,275.0,-5.631,2.81,-4.357,21.401
5215.0,2.982,0.701,-35.209,1.702,9.372,4.045,29.152,3.78,-14.631,-2.898,0.0,31.1,31.5,9.091,1.721,-4.308,-6.249,-4.66,-6.454,-3.302,25.133,0.0,264.94,,275.0,275.0,-5.387,2.813,-4.333,21.414
5215.5,2.982,0.701,-35.209,1.702,9.372,4.045,29.152,3.78,-14.631,-2.898,0.0,31.1,31.5,9.091,1.721,-4.848,-6.725,-5.198,-6.995,-3.302,25.133,0.0,264.94,,275.0,275.0,-5.418,2.815,-4.318,21.414
5216.0,2.982,0.701,-35.209,1.702,9.372,4.045,29.152,3.78,-14.631,-2.898,0.0,31.1,31.5,9.091,1.721,-4.754,-6.676,-5.115,-6.762,-3.302,25.133,0.0,264.84,,275.0,275.0,-5.941,2.818,-4.336,21.438
5216.5,2.982,0.701,-35.209,1.702,9.372,4.045,29.152,3.78,-14.631,-2.898,0.0,31.1,31.5,9.091,1.721,-4.638,-6.272,-4.91,-6.414,-3.302,25.133,0.0,264.84,,275.0,275.0,-5.827,2.821,-4.32,21.535
5217.0,2.982,0.701,-35.209,1.702,9.372,4.045,29.152,3.78,-14.631,-2.898,0.0,31.1,31.5,9.091,1.721,-4.501,-6.202,-4.772,-6.4,-3.302,25.133,0.0,265.44,,275.0,275.0,-5.559,2.824,-4.31,21.556
5217.5,2.982,0.701,-35.209,1.702,9.372,4.053,29.158,3.754,-14.619,-2.903,0.0,31.106,31.613,9.091,1.721,-4.418,-6.357,-4.703,-6.613,-3.303,25.134,0.0,265.44,,275.0,275.0,-5.469,2.826,-4.296,21.557
5218.0,2.982,0.701,-35.209,1.702,9.372,4.053,29.158,3.754,-14.619,-2.903,0.0,31.1,31.6,9.091,1.721,-4.589,-6.563,-4.909,-6.826,-3.303,25.134,0.0,265.14,,275.0,275.0,-5.523,2.829,-4.296,21.524
5218.5,2.863,0.742,-34.022,1.788,9.251,4.053,29.158,3.754,-14.619,-2.903,0.0,31.1,31.6,9.235,1.618,-4.608,-6.625,-4.91,-6.899,-3.303,25.134,0.0,265.14,,275.0,275.0,-5.722,2.831,-4.309,21.55
5219.0,2.863,0.742,-34.022,1.788,9.251,4.053,29.158,3.754,-14.619,-2.903,0.0,31.1,31.6,9.235,1.618,-4.499,-6.096,-4.817,-6.209,-3.303,25.134,0.0,265.34,,275.0,275.0,-5.76,2.832,-4.31,21.567
5219.5,2.863,0.742,-34.022,1.788,9.251,4.053,29.158,3.754,-14.619,-2.903,0.0,31.1,31.6,9.235,1.618,-4.383,-6.187,-4.702,-6.38,-3.303,25.134,0.0,265.34,,275.0,275.0,-5.405,2.832,-4.262,21.533
5220.0,2.863,0.742,-34.022,1.788,9.251,4.053,29.158,3.754,-14.619,-2.903,0.0,31.1,31.6,9.235,1.618,-4.457,-6.489,-4.697,-6.664,-3.303,25.134,0.0,265.34,,275.0,275.0,-5.413,2.833,-4.267,21.55
5220.5,2.863,0.742,-34.022,1.788,9.251,4.038,29.145,3.74,-14.611,-2.913,0.0,31.103,31.556,9.235,1.618,-4.483,-6.797,-4.924,-6.965,-3.322,25.122,0.0,265.34,,275.0,275.0,-5.577,2.833,-4.273,21.605
5221.0,2.863,0.742,-34.022,1.788,9.251,4.038,29.145,3.74,-14.611,-2.913,0.0,31.1,31.6,9.235,1.618,-4.755,-6.592,-4.989,-6.875,-3.322,25.122,0.0,265.04,,275.0,275.0,-5.792,2.834,-4.288,21.654
5221.5,3.24,0.741,-35.209,1.679,9.284,4.038,29.145,3.74,-14.611,-2.913,0.0,31.1,31.6,9.2,1.796,-4.566,-6.409,-4.863,-6.515,-3.322,25.122,0.0,265.04,,275.0,275.0,-5.802,2.834,-4.278,21.677
5222.0,3.24,0.741,-35.209,1.679,9.284,4.038,29.145,3.74,-14.611,-2.913,0.0,31.1,31.6,9.2,1.796,-4.419,-6.336,-4.753,-6.279,-3.322,25.122,0.0,265.04,,275.0,275.0,-5.588,2.841,-4.273,21.619
5222.5,3.24,0.741,-35.209,1.679,9.284,4.038,29.145,3.74,-14.611,-2.913,0.0,31.1,31.6,9.2,1.796,-4.358,-6.441,-4.672,-6.462,-3.322,25.122,0.0,265.04,,275.0,275.0,-5.447,2.847,-4.261,21.598
5223.0,3.24,0.741,-35.209,1.679,9.284,4.038,29.145,3.74,-14.611,-2.913,0.0,31.1,31.6,9.2,1.796,-4.373,-6.742,-4.666,-6.954,-3.322,25.122,0.0,265.84,,275.0,275.0,-5.484,2.854,-4.296,21.599
5223.5,3.24,0.741,-35.209,1.679,9.284,4.038,29.145,3.74,-14.611,-2.913,0.0,31.1,31.6,9.2,1.796,-4.447,-6.69,-4.753,-6.687,-3.322,25.122,0.0,265.84,,275.0,275.0,-5.684,2.86,-4.318,21.605
5224.0,3.24,0.741,-35.209,1.679,9.284,4.032,29.192,3.776,-14.577,-2.897,0.0,31.111,31.599,9.2,1.796,-4.485,-6.156,-4.707,-6.279,-3.311,25.139,0.0,265.64,,275.0,275.0,-5.644,2.866,-4.319,21.645
5224.5,3.24,0.741,-35.209,1.679,9.284,4.032,29.192,3.776,-14.577,-2.897,0.0,31.1,31.6,9.2,1.796,-4.249,-6.024,-4.57,-6.174,-3.311,25.139,0.0,265.64,,275.0,275.0,-5.407,2.873,-4.287,21.638
5225.0,3.294,0.764,-35.209,1.683,9.278,4.032,29.192,3.776,-14.577,-2.897,0.0,31.1,31.6,9.225,1.776,-4.15,-6.257,-4.491,-6.409,-3.311,25.139,0.0,266.44,,275.0,275.0,-5.254,2.879,-4.253,21.722
5225.5,3.294,0.764,-35.209,1.683,9.278,4.032,29.192,3.776,-14.577,-2.897,0.0,31.1,31.6,9.225,1.776,-4.264,-6.446,-4.479,-6.635,-3.311,25.139,0.0,266.44,,275.0,275.0,-5.327,2.885,-4.279,21.708
5226.0,3.294,0.764,-35.209,1.683,9.278,4.032,29.192,3.776,-14.577,-2.897,0.0,31.1,31.6,9.225,1.776,-4.331,-6.786,-4.81,-6.934,-3.311,25.139,0.0,266.14,,275.0,275.0,-5.456,2.892,-4.262,21.724
5226.5,3.294,0.764,-35.209,1.683,9.278,4.032,29.192,3.776,-14.577,-2.897,0.0,31.1,31.6,9.225,1.776,-4.539,-6.355,-4.842,-6.494,-3.311,25.139,0.0,266.14,,275.0,275.0,-5.715,2.899,-4.259,21.744
5227.0,3.294,0.764,-35.209,1.683,9.278,4.028,29.22,3.712,-14.563,-2.902,0.0,31.12,31.62,9.225,1.776,-4.415,-6.231,-4.703,-6.202,-3.312,25.126,0.0,266.34,,275.0,275.0,-5.558,2.905,-4.228,21.724
5227.5,3.294,0.764,-35.209,1.683,9.278,4.028,29.22,3.712,-14.563,-2.902,0.0,31.1,31.6,9.225,1.776,-4.376,-6.253,-4.793,-6.297,-3.312,25.126,0.0,266.34,,275.0,275.0,-5.388,2.912,-4.211,21.732
5228.0,2.44,0.677,-33.848,1.753,9.165,4.028,29.22,3.712,-14.563,-2.902,0.0,31.1,31.6,9.337,1.705,-4.403,-6.554,-4.742,-6.662,-3.312,25.126,0.0,265.34,,275.0,275.0,-5.43,2.918,-4.206,21.755
5228.5,2.44,0.677,-33.848,1.753,9.165,4.028,29.22,3.712,-14.563,-2.902,0.0,31.1,31.6,9.337,1.705,-4.466,-6.728,-5.067,-6.934,-3.312,25.126,0.0,265.34,,275.0,275.0,-5.59,2.91,-4.211,21.784
5229.0,2.44,0.677,-33.848,1.753,9.165,4.028,29.22,3.712,-14.563,-2.902,0.0,31.1,31.6,9.337,1.705,-4.906,-6.44,-5.173,-6.676,-3.312,25.126,0.0,265.44,,275.0,275.0,-5.799,2.902,-4.218,21.833
5229.5,2.44,0.677,-33.848,1.753,9.165,4.028,29.22,3.712,-14.563,-2.902,0.0,31.1,31.6,9.337,1.705,-4.564,-6.266,-4.945,-6.294,-3.312,25.126,0.0,265.44,,275.0,275.0,-5.799,2.895,-4.199,21.81
5230.0,2.44,0.677,-33.848,1.753,9.165,4.028,29.22,3.712,-14.563,-2.902,0.0,31.1,31.6,9.337,1.705,-4.259,-6.417,-4.727,-6.441,-3.312,25.126,0.0,266.34,,275.0,275.0,-5.517,2.887,-4.191,21.767
5230.5,2.44,0.677,-33.848,1.753,9.165,4.024,29.178,3.738,-14.592,-2.897,0.0,31.125,31.69,9.337,1.705,-4.422,-6.662,-4.735,-6.887,-3.312,25.129,0.0,266.34,,275.0,275.0,-5.461,2.88,-4.213,21.742
5231.0,2.44,0.677,-33.848,1.753,9.165,4.024,29.178,3.738,-14.592,-2.897,0.0,31.1,31.7,9.337,1.705,-4.514,-6.811,-4.782,-6.996,-3.312,25.129,0.0,265.94,,275.0,275.0,-5.677,2.873,-4.225,21.715
5231.5,2.533,0.634,-34.592,1.746,9.193,4.024,29.178,3.738,-14.592,-2.897,0.0,31.1,31.7,9.223,1.63,-4.486,-6.535,-4.74,-6.5,-3.312,25.129,0.0,265.94,,275.0,275.0,-5.776,2.866,-4.269,21.68
5232.0,2.533,0.634,-34.592,1.746,9.193,4.024,29.178,3.738,-14.592,-2.897,0.0,31.1,31.7,9.223,1.63,-4.351,-6.075,-4.617,-6.23,-3.312,25.129,0.0,265.94,,275.0,275.0,-5.565,2.86,-4.24,21.613
5232.5,2.533,0.634,-34.592,1.746,9.193,4.024,29.178,3.738,-14.592,-2.897,0.0,31.1,31.7,9.223,1.63,-4.291,-6.045,-4.55,-6.293,-3.312,25.129,0.0,265.94,,275.0,275.0,-5.318,2.855,-4.171,21.52
5233.0,2.533,0.634,-34.592,1.746,9.193,4.024,29.178,3.738,-14.592,-2.897,0.0,31.1,31.7,9.223,1.63,-4.457,-6.133,-4.752,-6.39,-3.312,25.129,0.0,266.84,,275.0,275.0,-5.295,2.85,-4.187,21.499
5233.5,2.533,0.634,-34.592,1.746,9.193,4.048,29.184,3.764,-14.554,-2.906,0.0,31.128,31.644,9.223,1.63,-4.403,-6.617,-4.765,-6.777,-3.317,25.121,0.0,266.84,,275.0,275.0,-5.433,2.844,-4.192,21.437
