t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5234.0,2.533,0.634,-34.592,1.746,9.193,4.048,29.184,3.764,-14.554,-2.906,0.0,31.1,31.6,9.223,1.63,-4.575,-6.503,-4.748,-6.704,-3.317,25.121,0.0,266.54,,275.0,275.0,-5.641,2.839,-4.204,21.416
5234.5,2.527,0.712,-33.872,1.734,9.179,4.048,29.184,3.764,-14.554,-2.906,0.0,31.1,31.6,9.304,1.662,-4.386,-6.324,-4.675,-6.414,-3.317,25.121,0.0,266.54,,275.0,275.0,-5.633,2.834,-4.228,21.397
5235.0,2.527,0.712,-33.872,1.734,9.179,4.048,29.184,3.764,-14.554,-2.906,0.0,31.1,31.6,9.304,1.662,-4.307,-6.294,-4.616,-6.275,-3.317,25.121,0.0,266.24,,275.0,275.0,-5.45,2.829,-4.222,21.362
5235.5,2.527,0.712,-33.872,1.734,9.179,4.048,29.184,3.764,-14.554,-2.906,0.0,31.1,31.6,9.304,1.662,-4.256,-6.316,-4.526,-6.326,-3.317,25.121,0.0,266.24,,275.0,275.0,-5.373,2.824,-4.193,21.34
5236.0,2.527,0.712,-33.872,1.734,9.179,4.048,29.184,3.764,-14.554,-2.906,0.0,31.1,31.6,9.304,1.662,-4.238,-6.349,-4.466,-6.399,-3.317,25.121,0.0,266.24,,275.0,275.0,-5.356,2.819,-4.221,21.226
5236.5,2.527,0.712,-33.872,1.734,9.179,4.035,29.187,3.75,-14.535,-2.911,0.0,31.133,31.642,9.304,1.662,-4.212,-6.527,-4.485,-6.719,-3.314,25.112,0.0,266.24,,275.0,275.0,-5.363,2.815,-4.234,21.187
5237.0,2.527,0.712,-33.872,1.734,9.179,4.035,29.187,3.75,-14.535,-2.911,0.0,31.1,31.6,9.304,1.662,-4.341,-6.698,-4.774,-6.852,-3.314,25.112,0.0,266.34,,275.0,275.0,-5.486,2.81,-4.22,21.216
5237.5,2.527,0.712,-33.872,1.734,9.179,4.035,29.187,3.75,-14.535,-2.911,0.0,31.1,31.6,9.304,1.662,-4.273,-6.037,-4.605,-5.981,-3.314,25.112,0.0,266.34,,275.0,275.0,-5.666,2.805,-4.217,21.307
5238.0,3.486,0.813,-35.209,1.683,9.28,4.035,29.187,3.75,-14.535,-2.911,0.0,31.1,31.6,9.209,1.773,-4.157,-6.128,-4.46,-6.079,-3.314,25.112,0.0,266.64,,275.0,275.0,-5.224,2.801,-4.149,21.396
5238.5,3.486,0.813,-35.209,1.683,9.28,4.035,29.187,3.75,-14.535,-2.911,0.0,31.1,31.6,9.209,1.773,-4.163,-6.401,-4.829,-6.463,-3.314,25.112,0.0,266.64,,275.0,275.0,-5.206,2.812,-4.147,21.453
5239.0,3.486,0.813,-35.209,1.683,9.28,4.035,29.187,3.75,-14.535,-2.911,0.0,31.1,31.6,9.209,1.773,-4.556,-6.589,-4.888,-6.699,-3.314,25.112,0.0,266.34,,275.0,275.0,-5.464,2.823,-4.14,21.535
5239.5,3.486,0.813,-35.209,1.683,9.28,4.035,29.187,3.75,-14.535,-2.911,0.0,31.1,31.6,9.209,1.773,-4.521,-6.455,-4.796,-6.566,-3.314,25.112,0.0,266.34,,275.0,275.0,-5.683,2.834,-4.167,21.633
5240.0,3.486,0.813,-35.209,1.683,9.28,4.059,29.254,3.747,-14.527,-2.906,0.0,31.133,31.614,9.209,1.773,-4.478,-6.123,-4.683,-6.325,-3.303,25.118,0.0,266.54,,275.0,275.0,-5.585,2.845,-4.137,21.686
5240.5,3.486,0.813,-35.209,1.683,9.28,4.059,29.254,3.747,-14.527,-2.906,0.0,31.1,31.6,9.209,1.773,-4.242,-6.008,-4.551,-6.176,-3.303,25.118,0.0,266.54,,275.0,275.0,-5.402,2.855,-4.116,21.737
5241.0,3.383,0.813,-35.031,1.761,9.247,4.059,29.254,3.747,-14.527,-2.906,0.0,31.1,31.6,9.247,1.584,-4.331,-6.291,-4.656,-6.499,-3.303,25.118,0.0,267.14,,275.0,275.0,-5.244,2.865,-4.094,21.773
5241.5,3.383,0.813,-35.031,1.761,9.247,4.059,29.254,3.747,-14.527,-2.906,0.0,31.1,31.6,9.247,1.584,-4.246,-6.443,-4.597,-6.694,-3.303,25.118,0.0,267.14,,275.0,275.0,-5.444,2.874,-4.102,21.837
5242.0,3.383,0.813,-35.031,1.761,9.247,4.059,29.254,3.747,-14.527,-2.906,0.0,31.1,31.6,9.247,1.584,-4.321,-6.524,-4.638,-6.631,-3.303,25.118,0.0,266.94,,275.0,275.0,-5.495,2.882,-4.132,21.858
5242.5,3.383,0.813,-35.031,1.761,9.247,4.059,29.254,3.747,-14.527,-2.906,0.0,31.1,31.6,9.247,1.584,-4.311,-6.165,-4.602,-6.162,-3.303,25.118,0.0,266.94,,275.0,275.0,-5.528,2.89,-4.128,21.896
5243.0,3.383,0.813,-35.031,1.761,9.247,4.065,29.202,3.743,-14.509,-2.9,0.0,31.139,31.702,9.247,1.584,-4.214,-5.851,-4.479,-6.06,-3.296,25.122,0.0,266.84,,275.0,275.0,-5.31,2.899,-4.116,21.921
5243.5,3.383,0.813,-35.031,1.761,9.247,4.065,29.202,3.743,-14.509,-2.9,0.0,31.1,31.7,9.247,1.584,-4.139,-6.021,-4.402,-6.221,-3.296,25.122,0.0,266.84,,275.0,275.0,-5.151,2.906,-4.071,21.985
5244.0,3.383,0.813,-35.031,1.761,9.247,4.065,29.202,3.743,-14.509,-2.9,0.0,31.1,31.7,9.247,1.584,-4.18,-6.196,-4.393,-6.431,-3.296,25.122,0.0,267.24,,275.0,275.0,-5.196,2.914,-4.058,22.018
5244.5,2.532,0.658,-34.349,1.774,9.239,4.065,29.202,3.743,-14.509,-2.9,0.0,31.1,31.7,9.2,1.662,-4.413,-6.293,-4.789,-6.401,-3.296,25.122,0.0,267.24,,275.0,275.0,-5.3,2.922,-4.073,22.036
5245.0,2.532,0.658,-34.349,1.774,9.239,4.065,29.202,3.743,-14.509,-2.9,0.0,31.1,31.7,9.2,1.662,-4.407,-6.191,-4.714,-6.182,-3.296,25.122,0.0,267.64,,275.0,275.0,-5.474,2.916,-4.072,22.042
5245.5,2.532,0.658,-34.349,1.774,9.239,4.065,29.202,3.743,-14.509,-2.9,0.0,31.1,31.7,9.2,1.662,-4.267,-5.999,-4.548,-6.126,-3.296,25.122,0.0,267.64,,275.0,275.0,-5.374,2.909,-4.027,22.051
5246.0,2.532,0.658,-34.349,1.774,9.239,4.065,29.202,3.743,-14.509,-2.9,0.0,31.1,31.7,9.2,1.662,-4.225,-6.114,-4.455,-6.264,-3.296,25.122,0.0,266.54,,275.0,275.0,-5.235,2.903,-4.028,22.051
5246.5,2.532,0.658,-34.349,1.774,9.239,4.039,29.214,3.748,-14.488,-2.895,0.0,31.149,31.64,9.2,1.662,-4.3,-6.288,-4.597,-6.443,-3.31,25.114,0.0,266.54,,275.0,275.0,-5.265,2.897,-4.039,22.04
5247.0,2.532,0.658,-34.349,1.774,9.239,4.039,29.214,3.748,-14.488,-2.895,0.0,31.1,31.6,9.2,1.662,-4.337,-6.281,-4.641,-6.486,-3.31,25.114,0.0,267.24,,275.0,275.0,-5.407,2.891,-4.048,22.071
5247.5,3.216,0.76,-35.209,1.706,9.207,4.039,29.214,3.748,-14.488,-2.895,0.0,31.1,31.6,9.236,1.769,-4.243,-6.163,-4.555,-6.37,-3.31,25.114,0.0,267.24,,275.0,275.0,-5.436,2.885,-4.033,22.084
5248.0,3.216,0.76,-35.209,1.706,9.207,4.039,29.214,3.748,-14.488,-2.895,0.0,31.1,31.6,9.236,1.769,-4.109,-6.027,-4.364,-6.042,-3.31,25.114,0.0,266.74,,275.0,275.0,-5.333,2.891,-3.986,22.084
5248.5,3.216,0.76,-35.209,1.706,9.207,4.039,29.214,3.748,-14.488,-2.895,0.0,31.1,31.6,9.236,1.769,-4.065,-6.057,-4.295,-6.161,-3.31,25.114,0.0,266.74,,275.0,275.0,-5.135,2.896,-4.002,22.11
5249.0,3.216,0.76,-35.209,1.706,9.207,4.039,29.214,3.748,-14.488,-2.895,0.0,31.1,31.6,9.236,1.769,-4.068,-6.441,-4.318,-6.477,-3.31,25.114,0.0,266.54,,275.0,275.0,-5.144,2.901,-4.013,22.068
5249.5,3.216,0.76,-35.209,1.706,9.207,4.023,29.233,3.75,-14.455,-2.897,0.0,31.152,31.64,9.236,1.769,-4.223,-6.283,-4.646,-6.427,-3.299,25.109,0.0,266.54,,275.0,275.0,-5.326,2.906,-4.024,22.019
5250.0,3.216,0.76,-35.209,1.706,9.207,4.023,29.233,3.75,-14.455,-2.897,0.0,31.2,31.6,9.236,1.769,-4.254,-5.91,-4.525,-6.012,-3.299,25.109,0.0,266.44,,275.0,275.0,-5.395,2.911,-4.02,22.005
5250.5,3.216,0.76,-35.209,1.706,9.207,4.023,29.233,3.75,-14.455,-2.897,0.0,31.2,31.6,9.236,1.769,-3.976,-5.783,-4.32,-5.663,-3.299,25.109,0.0,266.44,,275.0,275.0,-5.175,2.916,-3.962,21.973
5251.0,2.643,0.69,-34.673,1.719,9.171,4.023,29.233,3.75,-14.455,-2.897,0.0,31.2,31.6,9.333,1.744,-3.911,-6.117,-4.25,-6.13,-3.299,25.109,0.0,266.14,,275.0,275.0,-4.936,2.921,-3.955,21.998
5251.5,2.643,0.69,-34.673,1.719,9.171,4.023,29.233,3.75,-14.455,-2.897,0.0,31.2,31.6,9.333,1.744,-4.02,-6.287,-4.756,-6.489,-3.299,25.109,0.0,266.14,,275.0,275.0,-5.102,2.917,-3.916,22.016
5252.0,2.643,0.69,-34.673,1.719,9.171,4.023,29.233,3.75,-14.455,-2.897,0.0,31.2,31.6,9.333,1.744,-4.427,-6.071,-4.687,-6.275,-3.299,25.109,0.0,265.44,,275.0,275.0,-5.388,2.912,-3.925,21.99
5252.5,2.643,0.69,-34.673,1.719,9.171,4.023,29.233,3.75,-14.455,-2.897,0.0,31.2,31.6,9.333,1.744,-4.161,-6.015,-4.528,-6.103,-3.299,25.109,0.0,265.44,,275.0,275.0,-5.365,2.908,-3.945,21.955
5253.0,2.643,0.69,-34.673,1.719,9.171,4.059,29.263,3.726,-14.449,-2.899,0.0,31.158,31.634,9.333,1.744,-4.071,-6.113,-4.425,-6.171,-3.295,25.117,0.0,265.44,,275.0,275.0,-5.202,2.904,-3.943,21.986
5253.5,2.643,0.69,-34.673,1.719,9.171,4.059,29.263,3.726,-14.449,-2.899,0.0,31.2,31.6,9.333,1.744,-4.061,-6.186,-4.358,-6.342,-3.295,25.117,0.0,265.44,,275.0,275.0,-5.195,2.899,-3.948,21.926
5254.0,2.629,0.72,-33.514,1.761,9.212,4.059,29.263,3.726,-14.449,-2.899,0.0,31.2,31.6,9.31,1.645,-4.07,-6.324,-4.469,-6.41,-3.295,25.117,0.0,265.74,,275.0,275.0,-5.237,2.895,-3.952,21.92
5254.5,2.629,0.72,-33.514,1.761,9.212,4.059,29.263,3.726,-14.449,-2.899,0.0,31.2,31.6,9.31,1.645,-4.259,-6.089,-4.472,-6.148,-3.295,25.117,0.0,265.74,,275.0,275.0,-5.318,2.891,-3.953,21.948
5255.0,2.629,0.72,-33.514,1.761,9.212,4.059,29.263,3.726,-14.449,-2.899,0.0,31.2,31.6,9.31,1.645,-4.109,-5.837,-4.372,-6.083,-3.295,25.117,0.0,265.24,,275.0,275.0,-5.242,2.886,-3.919,21.959
5255.5,2.629,0.72,-33.514,1.761,9.212,4.059,29.263,3.726,-14.449,-2.899,0.0,31.2,31.6,9.31,1.645,-3.974,-6.044,-4.282,-6.26,-3.295,25.117,0.0,265.24,,275.0,275.0,-5.1,2.882,-3.893,21.952
5256.0,2.629,0.72,-33.514,1.761,9.212,4.081,29.233,3.753,-14.431,-2.898,0.0,31.164,31.632,9.31,1.645,-4.017,-6.119,-4.24,-6.301,-3.301,25.117,0.0,265.64,,275.0,275.0,-5.14,2.878,-3.913,21.946
5256.5,2.629,0.72,-33.514,1.761,9.212,4.081,29.233,3.753,-14.431,-2.898,0.0,31.2,31.6,9.31,1.645,-4.073,-6.278,-4.26,-6.392,-3.301,25.117,0.0,265.64,,275.0,275.0,-5.169,2.874,-3.93,21.86
5257.0,2.629,0.72,-33.514,1.761,9.212,4.081,29.233,3.753,-14.431,-2.898,0.0,31.2,31.6,9.31,1.645,-3.983,-6.076,-4.206,-6.053,-3.301,25.117,0.0,265.54,,275.0,275.0,-5.251,2.87,-3.972,21.81
5257.5,3.34,0.876,-33.931,1.691,9.111,4.081,29.233,3.753,-14.431,-2.898,0.0,31.2,31.6,9.466,1.678,-3.874,-5.732,-4.11,-5.782,-3.301,25.117,0.0,265.54,,275.0,275.0,-5.08,2.866,-3.949,21.81
5258.0,3.34,0.876,-33.931,1.691,9.111,4.081,29.233,3.753,-14.431,-2.898,0.0,31.2,31.6,9.466,1.678,-3.77,-5.742,-4.018,-5.862,-3.301,25.117,0.0,265.84,,275.0,275.0,-4.874,2.874,-3.93,21.942
5258.5,3.34,0.876,-33.931,1.691,9.111,4.081,29.233,3.753,-14.431,-2.898,0.0,31.2,31.6,9.466,1.678,-3.754,-5.959,-3.993,-6.08,-3.301,25.117,0.0,265.84,,275.0,275.0,-4.848,2.881,-3.908,21.923
5259.0,3.34,0.876,-33.931,1.691,9.111,4.081,29.233,3.753,-14.431,-2.898,0.0,31.2,31.6,9.466,1.678,-3.923,-6.091,-4.15,-6.233,-3.301,25.117,0.0,266.04,,275.0,275.0,-4.946,2.889,-3.933,21.881
5259.5,3.34,0.876,-33.931,1.691,9.111,4.068,29.258,3.776,-14.385,-2.906,0.0,31.168,31.597,9.466,1.678,-3.8,-5.918,-4.092,-5.864,-3.303,25.113,0.0,266.04,,275.0,275.0,-5.099,2.896,-3.923,21.868
5260.0,3.34,0.876,-33.931,1.691,9.111,4.068,29.258,3.776,-14.385,-2.906,0.0,31.2,31.6,9.466,1.678,-3.736,-5.615,-3.964,-5.631,-3.303,25.113,0.0,265.14,,275.0,275.0,-4.918,2.904,-3.903,21.868
5260.5,3.125,0.74,-35.209,1.667,9.322,4.068,29.258,3.776,-14.385,-2.906,0.0,31.2,31.6,9.202,1.707,-3.701,-5.737,-3.924,-5.808,-3.303,25.113,0.0,265.14,,275.0,275.0,-4.737,2.911,-3.883,21.834
5261.0,3.125,0.74,-35.209,1.667,9.322,4.068,29.258,3.776,-14.385,-2.906,0.0,31.2,31.6,9.202,1.707,-3.738,-6.111,-3.978,-6.195,-3.303,25.113,0.0,265.34,,275.0,275.0,-4.792,2.914,-3.858,21.813
5261.5,3.125,0.74,-35.209,1.667,9.322,4.068,29.258,3.776,-14.385,-2.906,0.0,31.2,31.6,9.202,1.707,-3.818,-6.278,-4.063,-6.373,-3.303,25.113,0.0,265.34,,275.0,275.0,-5.006,2.918,-3.873,21.689
5262.0,3.125,0.74,-35.209,1.667,9.322,4.068,29.258,3.776,-14.385,-2.906,0.0,31.2,31.6,9.202,1.707,-3.918,-6.071,-4.107,-6.128,-3.303,25.113,0.0,265.74,,275.0,275.0,-5.133,2.921,-3.882,21.633
5262.5,3.125,0.74,-35.209,1.667,9.322,4.05,29.258,3.758,-14.363,-2.898,0.0,31.173,31.718,9.202,1.707,-3.692,-5.591,-3.936,-5.725,-3.301,25.116,0.0,265.74,,275.0,275.0,-5.056,2.924,-3.838,21.641
5263.0,3.125,0.74,-35.209,1.667,9.322,4.05,29.258,3.758,-14.363,-2.898,0.0,31.2,31.7,9.202,1.707,-3.62,-5.764,-3.92,-5.913,-3.301,25.116,0.0,265.84,,275.0,275.0,-4.736,2.928,-3.812,21.617
5263.5,2.75,0.701,-35.004,1.688,9.213,4.05,29.258,3.758,-14.363,-2.898,0.0,31.2,31.7,9.275,1.847,-3.855,-5.958,-4.116,-6.142,-3.301,25.116,0.0,265.84,,275.0,275.0,-4.805,2.931,-3.777,21.572
5264.0,2.75,0.701,-35.004,1.688,9.213,4.05,29.258,3.758,-14.363,-2.898,0.0,31.2,31.7,9.275,1.847,-3.803,-6.113,-4.066,-6.35,-3.301,25.116,0.0,264.84,,275.0,275.0,-5.018,2.928,-3.813,21.481
5264.5,2.75,0.701,-35.004,1.688,9.213,4.05,29.258,3.758,-14.363,-2.898,0.0,31.2,31.7,9.275,1.847,-3.872,-6.155,-4.159,-6.213,-3.301,25.116,0.0,264.84,,275.0,275.0,-5.083,2.925,-3.823,21.475
5265.0,2.75,0.701,-35.004,1.688,9.213,4.05,29.258,3.758,-14.363,-2.898,0.0,31.2,31.7,9.275,1.847,-3.918,-5.825,-4.121,-5.796,-3.301,25.116,0.0,264.74,,275.0,275.0,-5.1,2.922,-3.787,21.455
5265.5,2.75,0.701,-35.004,1.688,9.213,4.05,29.258,3.758,-14.363,-2.898,0.0,31.2,31.7,9.275,1.847,-3.767,-5.479,-3.974,-5.56,-3.301,25.116,0.0,264.74,,275.0,275.0,-4.915,2.919,-3.772,21.5
5266.0,2.75,0.701,-35.004,1.688,9.213,4.031,29.254,3.724,-14.359,-2.907,0.0,31.164,31.671,9.275,1.847,-3.551,-5.556,-3.836,-5.673,-3.311,25.108,0.0,264.74,,275.0,275.0,-4.695,2.917,-3.765,21.547
5266.5,2.75,0.701,-35.004,1.688,9.213,4.031,29.254,3.724,-14.359,-2.907,0.0,31.2,31.7,9.275,1.847,-3.764,-6.215,-3.943,-6.382,-3.311,25.108,0.0,264.74,,275.0,275.0,-4.654,2.914,-3.772,21.574
5267.0,2.071,0.588,-33.968,1.778,9.222,4.031,29.254,3.724,-14.359,-2.907,0.0,31.2,31.7,9.292,1.63,-3.881,-6.136,-3.985,-6.275,-3.311,25.108,0.0,264.74,,275.0,275.0,-5.076,2.911,-3.805,21.505
5267.5,2.071,0.588,-33.968,1.778,9.222,4.031,29.254,3.724,-14.359,-2.907,0.0,31.2,31.7,9.292,1.63,-3.831,-5.774,-3.945,-5.883,-3.311,25.108,0.0,264.74,,275.0,275.0,-5.069,2.897,-3.839,21.547
5268.0,2.071,0.588,-33.968,1.778,9.222,4.031,29.254,3.724,-14.359,-2.907,0.0,31.2,31.7,9.292,1.63,-3.618,-5.526,-3.856,-5.44,-3.311,25.108,0.0,264.04,,275.0,275.0,-4.858,2.884,-3.809,21.558
5268.5,2.071,0.588,-33.968,1.778,9.222,4.031,29.254,3.724,-14.359,-2.907,0.0,31.2,31.7,9.292,1.63,-3.522,-5.634,-3.762,-5.56,-3.311,25.108,0.0,264.04,,275.0,275.0,-4.61,2.871,-3.764,21.62
5269.0,2.071,0.588,-33.968,1.778,9.222,4.045,29.228,3.751,-14.345,-2.913,0.0,31.181,31.663,9.292,1.63,-3.582,-5.836,-3.825,-5.891,-3.31,25.109,0.0,264.34,,275.0,275.0,-4.62,2.857,-3.748,21.564
5269.5,2.071,0.588,-33.968,1.778,9.222,4.045,29.228,3.751,-14.345,-2.913,0.0,31.2,31.7,9.292,1.63,-3.617,-6.037,-3.832,-6.211,-3.31,25.109,0.0,264.34,,275.0,275.0,-4.784,2.845,-3.784,21.533
5270.0,2.29,0.614,-33.951,1.806,9.193,4.045,29.228,3.751,-14.345,-2.913,0.0,31.2,31.7,9.317,1.526,-3.718,-5.944,-3.884,-5.827,-3.31,25.109,0.0,264.54,,275.0,275.0,-4.924,2.832,-3.82,21.558
5270.5,2.29,0.614,-33.951,1.806,9.193,4.045,29.228,3.751,-14.345,-2.913,0.0,31.2,31.7,9.317,1.526,-3.613,-5.42,-3.789,-5.538,-3.31,25.109,0.0,264.54,,275.0,275.0,-4.843,2.823,-3.785,21.554
5271.0,2.29,0.614,-33.951,1.806,9.193,4.045,29.228,3.751,-14.345,-2.913,0.0,31.2,31.7,9.317,1.526,-3.46,-5.43,-3.704,-5.458,-3.31,25.109,0.0,264.64,,275.0,275.0,-4.59,2.814,-3.754,21.51
5271.5,2.29,0.614,-33.951,1.806,9.193,4.045,29.228,3.751,-14.345,-2.913,0.0,31.2,31.7,9.317,1.526,-3.34,-5.575,-3.604,-5.602,-3.31,25.109,0.0,264.64,,275.0,275.0,-4.513,2.806,-3.738,21.574
5272.0,2.29,0.614,-33.951,1.806,9.193,4.045,29.228,3.751,-14.345,-2.913,0.0,31.2,31.7,9.317,1.526,-3.358,-5.787,-3.575,-5.86,-3.31,25.109,0.0,264.44,,275.0,275.0,-4.53,2.797,-3.727,21.587
5272.5,2.29,0.614,-33.951,1.806,9.193,4.065,29.251,3.753,-14.316,-2.908,0.0,31.184,31.659,9.317,1.526,-3.514,-6.086,-3.663,-6.226,-3.303,25.113,0.0,264.44,,275.0,275.0,-4.645,2.789,-3.783,21.66
5273.0,2.29,0.614,-33.951,1.806,9.193,4.065,29.251,3.753,-14.316,-2.908,0.0,31.2,31.7,9.317,1.526,-3.632,-5.989,-3.694,-6.083,-3.303,25.113,0.0,264.34,,275.0,275.0,-4.872,2.781,-3.774,21.706
5273.5,3.411,0.81,-35.209,1.679,9.263,4.065,29.251,3.753,-14.316,-2.908,0.0,31.2,31.7,9.083,1.654,-3.411,-5.259,-3.588,-5.278,-3.303,25.113,0.0,264.34,,275.0,275.0,-4.85,2.773,-3.726,21.665
5274.0,3.411,0.81,-35.209,1.679,9.263,4.065,29.251,3.753,-14.316,-2.908,0.0,31.2,31.7,9.083,1.654,-3.341,-5.282,-3.507,-5.394,-3.303,25.113,0.0,264.64,,275.0,275.0,-4.384,2.783,-3.696,21.642
5274.5,3.411,0.81,-35.209,1.679,9.263,4.065,29.251,3.753,-14.316,-2.908,0.0,31.2,31.7,9.083,1.654,-3.61,-5.605,-3.861,-5.667,-3.303,25.113,0.0,264.64,,275.0,275.0,-4.381,2.793,-3.653,21.704
5275.0,3.411,0.81,-35.209,1.679,9.263,4.065,29.251,3.753,-14.316,-2.908,0.0,31.2,31.7,9.083,1.654,-3.563,-5.899,-3.8,-5.977,-3.303,25.113,0.0,265.14,,275.0,275.0,-4.686,2.804,-3.658,21.739
5275.5,3.411,0.81,-35.209,1.679,9.263,4.061,29.291,3.773,-14.287,-2.901,0.0,31.182,31.699,9.083,1.654,-3.586,-6.103,-3.879,-6.269,-3.304,25.104,0.0,265.14,,275.0,275.0,-4.81,2.813,-3.688,21.774
5276.0,3.411,0.81,-35.209,1.679,9.263,4.061,29.291,3.773,-14.287,-2.901,0.0,31.2,31.7,9.083,1.654,-3.959,-5.731,-4.11,-5.831,-3.304,25.104,0.0,265.74,,275.0,275.0,-4.959,2.823,-3.685,21.822
5276.5,4.149,0.967,-35.209,1.724,9.13,4.061,29.291,3.773,-14.287,-2.901,0.0,31.2,31.7,9.223,1.74,-3.598,-5.341,-3.881,-5.205,-3.304,25.104,0.0,265.74,,275.0,275.0,-4.908,2.833,-3.638,21.847
5277.0,4.149,0.967,-35.209,1.724,9.13,4.061,29.291,3.773,-14.287,-2.901,0.0,31.2,31.7,9.223,1.74,-3.352,-5.681,-3.641,-5.678,-3.304,25.104,0.0,264.94,,275.0,275.0,-4.506,2.854,-3.629,21.885
5277.5,4.149,0.967,-35.209,1.724,9.13,4.061,29.291,3.773,-14.287,-2.901,0.0,31.2,31.7,9.223,1.74,-3.426,-5.9,-3.648,-6.053,-3.304,25.104,0.0,264.94,,275.0,275.0,-4.588,2.876,-3.637,21.897
5278.0,4.149,0.967,-35.209,1.724,9.13,4.061,29.291,3.773,-14.287,-2.901,0.0,31.2,31.7,9.223,1.74,-3.658,-6.015,-3.836,-5.99,-3.304,25.104,0.0,265.04,,275.0,275.0,-4.757,2.897,-3.665,21.8
5278.5,4.149,0.967,-35.209,1.724,9.13,4.061,29.291,3.773,-14.287,-2.901,0.0,31.2,31.7,9.223,1.74,-3.589,-5.593,-3.741,-5.504,-3.304,25.104,0.0,265.04,,275.0,275.0,-4.875,2.917,-3.675,21.832
5279.0,4.149,0.967,-35.209,1.724,9.13,4.055,29.326,3.751,-14.262,-2.89,0.0,31.19,31.659,9.223,1.74,-3.398,-5.13,-3.606,-5.218,-3.288,25.104,0.0,264.54,,275.0,275.0,-4.607,2.937,-3.657,21.807
5279.5,4.149,0.967,-35.209,1.724,9.13,4.055,29.326,3.751,-14.262,-2.89,0.0,31.2,31.7,9.223,1.74,-3.262,-5.273,-3.527,-5.387,-3.288,25.104,0.0,264.54,,275.0,275.0,-4.338,2.957,-3.589,21.859
5280.0,2.801,0.744,-34.33,1.722,9.064,4.055,29.326,3.751,-14.262,-2.89,0.0,31.2,31.7,9.359,1.7,-3.25,-5.52,-3.487,-5.634,-3.288,25.104,0.0,265.04,,275.0,275.0,-4.362,2.977,-3.575,21.88
5280.5,2.801,0.744,-34.33,1.722,9.064,4.055,29.326,3.751,-14.262,-2.89,0.0,31.2,31.7,9.359,1.7,-3.452,-5.637,-3.729,-5.838,-3.288,25.104,0.0,265.04,,275.0,275.0,-4.473,2.974,-3.565,21.894
5281.0,2.801,0.744,-34.33,1.722,9.064,4.055,29.326,3.751,-14.262,-2.89,0.0,31.2,31.7,9.359,1.7,-3.607,-5.449,-3.965,-5.392,-3.288,25.104,0.0,264.14,,275.0,275.0,-4.664,2.971,-3.55,21.914
5281.5,2.801,0.744,-34.33,1.722,9.064,4.055,29.326,3.751,-14.262,-2.89,0.0,31.2,31.7,9.359,1.7,-3.545,-5.216,-3.804,-5.389,-3.288,25.104,0.0,264.14,,275.0,275.0,-4.603,2.968,-3.547,21.941
5282.0,2.801,0.744,-34.33,1.722,9.064,4.038,29.304,3.751,-14.255,-2.907,0.0,31.202,31.645,9.359,1.7,-3.474,-5.402,-3.688,-5.561,-3.297,25.098,0.0,264.64,,275.0,275.0,-4.489,2.965,-3.513,21.946
5282.5,2.801,0.744,-34.33,1.722,9.064,4.038,29.304,3.751,-14.255,-2.907,0.0,31.2,31.6,9.359,1.7,-3.428,-5.6,-3.655,-5.753,-3.297,25.098,0.0,264.64,,275.0,275.0,-4.531,2.963,-3.526,21.925
5283.0,3.285,0.743,-35.209,1.67,9.25,4.038,29.304,3.751,-14.255,-2.907,0.0,31.2,31.6,9.242,1.774,-3.533,-5.664,-3.71,-5.77,-3.297,25.098,0.0,263.94,,275.0,275.0,-4.609,2.96,-3.544,21.935
5283.5,3.285,0.743,-35.209,1.67,9.25,4.038,29.304,3.751,-14.255,-2.907,0.0,31.2,31.6,9.242,1.774,-3.436,-5.572,-3.649,-5.483,-3.297,25.098,0.0,263.94,,275.0,275.0,-4.669,2.965,-3.519,21.942
5284.0,3.285,0.743,-35.209,1.67,9.25,4.038,29.304,3.751,-14.255,-2.907,0.0,31.2,31.6,9.242,1.774,-3.331,-4.973,-3.506,-4.968,-3.297,25.098,0.0,264.34,,275.0,275.0,-4.535,2.971,-3.467,21.889
5284.5,3.285,0.743,-35.209,1.67,9.25,4.038,29.304,3.751,-14.255,-2.907,0.0,31.2,31.6,9.242,1.774,-3.073,-5.206,-3.268,-5.292,-3.297,25.098,0.0,264.34,,275.0,275.0,-4.195,2.976,-3.433,21.905
5285.0,3.285,0.743,-35.209,1.67,9.25,4.038,29.304,3.751,-14.255,-2.907,0.0,31.2,31.6,9.242,1.774,-3.126,-5.581,-3.302,-5.638,-3.297,25.098,0.0,264.14,,275.0,275.0,-4.21,2.981,-3.453,21.913
5285.5,3.285,0.743,-35.209,1.67,9.25,4.034,29.249,3.743,-14.237,-2.886,0.0,31.201,31.767,9.242,1.774,-3.202,-5.63,-3.324,-5.69,-3.299,25.099,0.0,264.14,,275.0,275.0,-4.412,2.986,-3.469,21.932
5286.0,3.285,0.743,-35.209,1.67,9.25,4.034,29.249,3.743,-14.237,-2.886,0.0,31.2,31.8,9.242,1.774,-3.166,-5.041,-3.288,-5.074,-3.299,25.099,0.0,264.84,,275.0,275.0,-4.462,2.991,-3.469,21.951
5286.5,2.727,0.721,-33.853,1.702,9.128,4.034,29.249,3.743,-14.237,-2.886,0.0,31.2,31.8,9.289,1.439,-2.927,-4.667,-3.13,-4.47,-3.299,25.099,0.0,264.84,,275.0,275.0,-4.142,2.996,-3.423,21.988
5287.0,2.727,0.721,-33.853,1.702,9.128,4.034,29.249,3.743,-14.237,-2.886,0.0,31.2,31.8,9.289,1.439,-2.766,-4.968,-3.054,-4.853,-3.299,25.099,0.0,264.14,,275.0,275.0,-3.798,2.991,-3.314,22.029
5287.5,2.727,0.721,-33.853,1.702,9.128,4.034,29.249,3.743,-14.237,-2.886,0.0,31.2,31.8,9.289,1.439,-2.819,-5.205,-3.058,-5.324,-3.299,25.099,0.0,264.14,,275.0,275.0,-3.911,2.987,-3.27,22.006
5288.0,2.727,0.721,-33.853,1.702,9.128,4.034,29.249,3.743,-14.237,-2.886,0.0,31.2,31.8,9.289,1.439,-3.509,-5.549,-3.82,-5.637,-3.299,25.099,0.0,265.24,,275.0,275.0,-4.101,2.983,-3.278,21.983
5288.5,2.727,0.721,-33.853,1.702,9.128,4.035,29.331,3.749,-14.173,-2.888,0.0,31.207,31.696,9.289,1.439,-3.492,-5.344,-3.824,-5.308,-3.294,25.105,0.0,265.24,,275.0,275.0,-4.629,2.979,-3.276,21.947
5289.0,2.727,0.721,-33.853,1.702,9.128,4.035,29.331,3.749,-14.173,-2.888,0.0,31.2,31.7,9.289,1.439,-3.403,-4.972,-3.624,-5.123,-3.294,25.105,0.0,264.44,,275.0,275.0,-4.492,2.974,-3.238,21.98
5289.5,3.908,0.925,-35.209,1.67,9.26,4.035,29.331,3.749,-14.173,-2.888,0.0,31.2,31.7,9.057,1.735,-3.14,-4.98,-3.441,-5.104,-3.294,25.105,0.0,264.44,,275.0,275.0,-4.281,2.97,-3.219,21.944
5290.0,3.908,0.925,-35.209,1.67,9.26,4.035,29.331,3.749,-14.173,-2.888,0.0,31.2,31.7,9.057,1.735,-3.292,-5.221,-3.606,-5.384,-3.294,25.105,0.0,265.14,,275.0,275.0,-4.166,2.986,-3.203,21.916
5290.5,3.908,0.925,-35.209,1.67,9.26,4.035,29.331,3.749,-14.173,-2.888,0.0,31.2,31.7,9.057,1.735,-3.326,-5.308,-3.572,-5.525,-3.294,25.105,0.0,265.14,,275.0,275.0,-4.376,3.001,-3.235,21.955
5291.0,3.908,0.925,-35.209,1.67,9.26,4.035,29.331,3.749,-14.173,-2.888,0.0,31.2,31.7,9.057,1.735,-3.594,-5.471,-3.853,-5.683,-3.294,25.105,0.0,263.14,,275.0,275.0,-4.433,3.016,-3.216,21.907
5291.5,3.908,0.925,-35.209,1.67,9.26,4.039,29.364,3.749,-14.206,-2.889,0.0,31.213,31.813,9.057,1.735,-3.25,-4.902,-3.472,-4.935,-3.302,25.102,0.0,263.14,,275.0,275.0,-4.65,3.03,-3.199,21.925
5292.0,3.908,0.925,-35.209,1.67,9.26,4.039,29.364,3.749,-14.206,-2.889,0.0,31.2,31.8,9.057,1.735,-3.122,-4.914,-3.355,-5.084,-3.302,25.102,0.0,265.44,,275.0,275.0,-4.14,3.045,-3.161,21.91
5292.5,3.908,0.925,-35.209,1.67,9.26,4.039,29.364,3.749,-14.206,-2.889,0.0,31.2,31.8,9.057,1.735,-3.191,-5.111,-3.429,-5.289,-3.302,25.102,0.0,265.44,,275.0,275.0,-4.119,3.059,-3.133,21.88
5293.0,2.468,0.677,-34.392,1.722,9.168,4.039,29.364,3.749,-14.206,-2.889,0.0,31.2,31.8,9.346,1.743,-3.21,-5.334,-3.381,-5.512,-3.302,25.102,0.0,263.34,,275.0,275.0,-4.255,3.073,-3.169,21.878
5293.5,2.468,0.677,-34.392,1.722,9.168,4.039,29.364,3.749,-14.206,-2.889,0.0,31.2,31.8,9.346,1.743,-3.263,-5.456,-3.375,-5.596,-3.302,25.102,0.0,263.34,,275.0,275.0,-4.359,3.063,-3.186,21.874
5294.0,2.468,0.677,-34.392,1.722,9.168,4.039,29.364,3.749,-14.206,-2.889,0.0,31.2,31.8,9.346,1.743,-3.119,-5.293,-3.298,-5.213,-3.302,25.102,0.0,265.44,,275.0,275.0,-4.423,3.053,-3.208,21.917
5294.5,2.468,0.677,-34.392,1.722,9.168,4.039,29.364,3.749,-14.206,-2.889,0.0,31.2,31.8,9.346,1.743,-3.06,-4.97,-3.24,-4.939,-3.302,25.102,0.0,265.44,,275.0,275.0,-4.231,3.043,-3.188,21.944
5295.0,2.468,0.677,-34.392,1.722,9.168,4.045,29.298,3.75,-14.2,-2.903,0.0,31.225,31.758,9.346,1.743,-2.996,-4.795,-3.159,-4.904,-3.31,25.095,0.0,263.64,,275.0,275.0,-4.052,3.034,-3.173,21.911
5295.5,2.468,0.677,-34.392,1.722,9.168,4.045,29.298,3.75,-14.2,-2.903,0.0,31.2,31.8,9.346,1.743,-2.998,-5.17,-3.136,-5.288,-3.31,25.095,0.0,263.64,,275.0,275.0,-3.963,3.025,-3.153,21.92
5296.0,3.254,0.762,-35.209,1.671,9.271,4.045,29.298,3.75,-14.2,-2.903,0.0,31.2,31.8,9.188,1.696,-3.036,-5.22,-3.233,-5.357,-3.31,25.095,0.0,265.64,,275.0,275.0,-4.148,3.016,-3.18,21.864
5296.5,3.254,0.762,-35.209,1.671,9.271,4.045,29.298,3.75,-14.2,-2.903,0.0,31.2,31.8,9.188,1.696,-2.944,-5.018,-3.168,-4.946,-3.31,25.095,0.0,265.64,,275.0,275.0,-4.212,3.02,-3.174,21.859
5297.0,3.254,0.762,-35.209,1.671,9.271,4.045,29.298,3.75,-14.2,-2.903,0.0,31.2,31.8,9.188,1.696,-2.866,-4.626,-3.003,-4.557,-3.31,25.095,0.0,264.34,,275.0,275.0,-4.019,3.023,-3.133,21.884
5297.5,3.254,0.762,-35.209,1.671,9.271,4.045,29.298,3.75,-14.2,-2.903,0.0,31.2,31.8,9.188,1.696,-2.697,-4.693,-2.902,-4.677,-3.31,25.095,0.0,264.34,,275.0,275.0,-3.763,3.027,-3.095,21.912
5298.0,3.254,0.762,-35.209,1.671,9.271,4.046,29.269,3.765,-14.16,-2.902,0.0,31.216,31.758,9.188,1.696,-2.68,-5.037,-2.883,-5.023,-3.315,25.092,0.0,264.84,,275.0,275.0,-3.742,3.031,-3.089,21.955
5298.5,3.254,0.762,-35.209,1.671,9.271,4.046,29.269,3.765,-14.16,-2.902,0.0,31.2,31.8,9.188,1.696,-2.782,-5.252,-3.019,-5.41,-3.315,25.092,0.0,264.84,,275.0,275.0,-3.906,3.035,-3.099,21.935
5299.0,3.254,0.762,-35.209,1.671,9.271,4.046,29.269,3.765,-14.16,-2.902,0.0,31.2,31.8,9.188,1.696,-2.892,-4.813,-3.043,-4.864,-3.315,25.092,0.0,264.84,,275.0,275.0,-4.115,3.038,-3.126,21.965
5299.5,3.188,0.799,-34.412,1.732,9.245,4.046,29.269,3.765,-14.16,-2.902,0.0,31.2,31.8,9.335,1.585,-2.733,-4.725,-2.968,-4.77,-3.315,25.092,0.0,264.84,,275.0,275.0,-3.903,3.042,-3.086,22.005
5300.0,3.188,0.799,-34.412,1.732,9.245,4.046,29.269,3.765,-14.16,-2.902,0.0,31.2,31.8,9.335,1.585,-2.682,-4.877,-2.922,-4.99,-3.315,25.092,0.0,265.24,,275.0,275.0,-3.799,3.044,-3.04,22.006
5300.5,3.188,0.799,-34.412,1.732,9.245,4.046,29.269,3.765,-14.16,-2.902,0.0,31.2,31.8,9.335,1.585,-2.713,-4.995,-2.887,-5.127,-3.315,25.092,0.0,265.24,,275.0,275.0,-3.867,3.046,-3.033,22.017
5301.0,3.188,0.799,-34.412,1.732,9.245,4.046,29.269,3.765,-14.16,-2.902,0.0,31.2,31.8,9.335,1.585,-2.904,-5.162,-3.117,-5.281,-3.315,25.092,0.0,264.94,,275.0,275.0,-3.931,3.049,-3.026,22.025
5301.5,3.188,0.799,-34.412,1.732,9.245,4.06,29.339,3.774,-14.116,-2.906,0.0,31.226,31.704,9.335,1.585,-2.976,-5.079,-3.123,-4.972,-3.313,25.1,0.0,264.94,,275.0,275.0,-4.116,3.051,-3.048,22.006
5302.0,3.188,0.799,-34.412,1.732,9.245,4.06,29.339,3.774,-14.116,-2.906,0.0,31.2,31.7,9.335,1.585,-2.807,-4.674,-2.966,-4.625,-3.313,25.1,0.0,265.04,,275.0,275.0,-4.038,3.053,-3.01,22.024
5302.5,3.082,0.8,-33.66,1.682,9.189,4.06,29.339,3.774,-14.116,-2.906,0.0,31.2,31.7,9.387,1.564,-2.6,-4.736,-2.809,-4.871,-3.313,25.1,0.0,265.04,,275.0,275.0,-3.768,3.055,-2.973,22.013
5303.0,3.082,0.8,-33.66,1.682,9.189,4.06,29.339,3.774,-14.116,-2.906,0.0,31.2,31.7,9.387,1.564,-2.644,-4.94,-2.812,-5.1,-3.313,25.1,0.0,264.74,,275.0,275.0,-3.754,3.056,-2.97,22.039
5303.5,3.082,0.8,-33.66,1.682,9.189,4.06,29.339,3.774,-14.116,-2.906,0.0,31.2,31.7,9.387,1.564,-2.958,-5.094,-3.145,-5.245,-3.313,25.1,0.0,264.74,,275.0,275.0,-3.874,3.056,-2.978,22.041
5304.0,3.082,0.8,-33.66,1.682,9.189,4.06,29.339,3.774,-14.116,-2.906,0.0,31.2,31.7,9.387,1.564,-2.884,-5.055,-3.05,-5.02,-3.313,25.1,0.0,264.04,,275.0,275.0,-4.11,3.057,-2.998,22.05
5304.5,3.082,0.8,-33.66,1.682,9.189,4.054,29.368,3.764,-14.096,-2.896,0.0,31.246,31.869,9.387,1.564,-2.76,-4.72,-2.938,-4.674,-3.306,25.109,0.0,264.04,,275.0,275.0,-4.002,3.057,-2.972,22.092
5305.0,3.082,0.8,-33.66,1.682,9.189,4.054,29.368,3.764,-14.096,-2.896,0.0,31.2,31.9,9.387,1.564,-2.713,-4.591,-2.861,-4.687,-3.306,25.109,0.0,263.74,,275.0,275.0,-3.773,3.058,-2.936,22.04
5305.5,3.082,0.8,-33.66,1.682,9.189,4.054,29.368,3.764,-14.096,-2.896,0.0,31.2,31.9,9.387,1.564,-2.633,-4.786,-2.833,-4.832,-3.306,25.109,0.0,263.74,,275.0,275.0,-3.713,3.058,-2.95,21.983
5306.0,2.627,0.7,-33.75,1.729,9.17,4.054,29.368,3.764,-14.096,-2.896,0.0,31.2,31.9,9.396,1.715,-2.818,-5.001,-2.994,-5.109,-3.306,25.109,0.0,264.24,,275.0,275.0,-3.771,3.058,-2.969,21.903
5306.5,2.627,0.7,-33.75,1.729,9.17,4.054,29.368,3.764,-14.096,-2.896,0.0,31.2,31.9,9.396,1.715,-2.781,-4.995,-2.913,-5.054,-3.306,25.109,0.0,264.24,,275.0,275.0,-3.98,3.051,-2.994,21.907
5307.0,2.627,0.7,-33.75,1.729,9.17,4.054,29.368,3.764,-14.096,-2.896,0.0,31.2,31.9,9.396,1.715,-2.693,-4.831,-2.878,-4.735,-3.306,25.109,0.0,263.44,,275.0,275.0,-3.936,3.044,-2.986,21.947
5307.5,2.627,0.7,-33.75,1.729,9.17,4.054,29.368,3.764,-14.096,-2.896,0.0,31.2,31.9,9.396,1.715,-2.629,-4.631,-2.774,-4.454,-3.306,25.109,0.0,263.44,,275.0,275.0,-3.784,3.038,-2.946,21.936
5308.0,2.627,0.7,-33.75,1.729,9.17,4.045,29.332,3.765,-14.095,-2.923,0.0,31.242,31.722,9.396,1.715,-2.58,-4.8,-2.759,-4.702,-3.317,25.094,0.0,264.64,,275.0,275.0,-3.622,3.031,-2.92,21.928
5308.5,2.627,0.7,-33.75,1.729,9.17,4.045,29.332,3.765,-14.095,-2.923,0.0,31.2,31.7,9.396,1.715,-2.578,-5.035,-2.75,-5.126,-3.317,25.094,0.0,264.64,,275.0,275.0,-3.71,3.024,-2.935,21.924
5309.0,2.355,0.561,-34.883,1.748,9.231,4.045,29.332,3.765,-14.095,-2.923,0.0,31.2,31.7,9.231,1.559,-2.655,-5.134,-2.782,-5.27,-3.317,25.094,0.0,263.54,,275.0,275.0,-3.872,3.018,-2.993,22.014
5309.5,2.355,0.561,-34.883,1.748,9.231,4.045,29.332,3.765,-14.095,-2.923,0.0,31.2,31.7,9.231,1.559,-2.775,-5.221,-2.843,-5.242,-3.317,25.094,0.0,263.54,,275.0,275.0,-3.961,3.007,-3.0,22.064
5310.0,2.355,0.561,-34.883,1.748,9.231,4.045,29.332,3.765,-14.095,-2.923,0.0,31.2,31.7,9.231,1.559,-2.642,-4.555,-2.766,-4.387,-3.317,25.094,0.0,264.44,,275.0,275.0,-4.021,2.996,-2.976,22.066
5310.5,2.355,0.561,-34.883,1.748,9.231,4.045,29.332,3.765,-14.095,-2.923,0.0,31.2,31.7,9.231,1.559,-2.522,-4.589,-2.708,-4.452,-3.317,25.094,0.0,264.44,,275.0,275.0,-3.587,2.986,-2.922,22.099
5311.0,2.355,0.561,-34.883,1.748,9.231,4.05,29.311,3.745,-14.078,-2.905,0.0,31.238,31.724,9.231,1.559,-2.496,-4.874,-2.674,-4.986,-3.304,25.087,0.0,263.64,,275.0,275.0,-3.568,2.975,-2.889,22.081
5311.5,2.355,0.561,-34.883,1.748,9.231,4.05,29.311,3.745,-14.078,-2.905,0.0,31.2,31.7,9.231,1.559,-2.571,-5.006,-2.714,-5.221,-3.304,25.087,0.0,263.64,,275.0,275.0,-3.757,2.965,-2.888,22.059
5312.0,2.355,0.561,-34.883,1.748,9.231,4.05,29.311,3.745,-14.078,-2.905,0.0,31.2,31.7,9.231,1.559,-2.92,-5.048,-3.072,-5.281,-3.304,25.087,0.0,265.24,,275.0,275.0,-3.878,2.955,-2.901,22.046
5312.5,3.389,0.796,-35.209,1.671,9.279,4.05,29.311,3.745,-14.078,-2.905,0.0,31.2,31.7,9.208,1.791,-2.806,-5.019,-2.979,-4.917,-3.304,25.087,0.0,265.24,,275.0,275.0,-4.08,2.945,-2.915,22.019
5313.0,3.389,0.796,-35.209,1.671,9.279,4.05,29.311,3.745,-14.078,-2.905,0.0,31.2,31.7,9.208,1.791,-2.716,-4.77,-2.871,-4.665,-3.304,25.087,0.0,262.94,,275.0,275.0,-3.93,2.953,-2.913,22.001
5313.5,3.389,0.796,-35.209,1.671,9.279,4.05,29.311,3.745,-14.078,-2.905,0.0,31.2,31.7,9.208,1.791,-2.646,-4.774,-2.752,-4.825,-3.304,25.087,0.0,262.94,,275.0,275.0,-3.756,2.96,-2.884,21.972
5314.0,3.389,0.796,-35.209,1.671,9.279,4.05,29.311,3.745,-14.078,-2.905,0.0,31.2,31.7,9.208,1.791,-2.635,-4.892,-2.734,-4.955,-3.304,25.087,0.0,264.34,,275.0,275.0,-3.749,2.967,-2.907,21.913
5314.5,3.389,0.796,-35.209,1.671,9.279,4.074,29.351,3.791,-14.064,-2.894,0.0,31.251,31.743,9.208,1.791,-2.768,-4.913,-2.948,-5.031,-3.287,25.101,0.0,264.34,,275.0,275.0,-3.804,2.974,-2.906,21.942
5315.0,3.389,0.796,-35.209,1.671,9.279,4.074,29.351,3.791,-14.064,-2.894,0.0,31.3,31.7,9.208,1.791,-2.779,-4.743,-2.935,-4.719,-3.287,25.101,0.0,262.84,,275.0,275.0,-3.915,2.981,-2.916,21.96
5315.5,3.201,0.83,-34.811,1.662,9.227,4.074,29.351,3.791,-14.064,-2.894,0.0,31.3,31.7,9.291,1.808,-2.586,-4.606,-2.802,-4.462,-3.287,25.101,0.0,262.84,,275.0,275.0,-3.794,2.987,-2.876,21.951
5316.0,3.201,0.83,-34.811,1.662,9.227,4.074,29.351,3.791,-14.064,-2.894,0.0,31.3,31.7,9.291,1.808,-2.5,-4.709,-2.693,-4.616,-3.287,25.101,0.0,263.94,,275.0,275.0,-3.614,2.991,-2.846,22.005
5316.5,3.201,0.83,-34.811,1.662,9.227,4.074,29.351,3.791,-14.064,-2.894,0.0,31.3,31.7,9.291,1.808,-2.641,-5.007,-2.918,-5.029,-3.287,25.101,0.0,263.94,,275.0,275.0,-3.63,2.994,-2.859,22.006
5317.0,3.201,0.83,-34.811,1.662,9.227,4.074,29.351,3.791,-14.064,-2.894,0.0,31.3,31.7,9.291,1.808,-2.712,-4.811,-2.825,-4.859,-3.287,25.101,0.0,261.54,,275.0,275.0,-3.899,2.998,-2.893,22.005
5317.5,3.201,0.83,-34.811,1.662,9.227,4.054,29.387,3.786,-14.038,-2.9,0.0,31.252,31.77,9.291,1.808,-2.632,-4.548,-2.77,-4.607,-3.308,25.101,0.0,261.54,,275.0,275.0,-3.802,3.001,-2.89,21.954
5318.0,3.201,0.83,-34.811,1.662,9.227,4.054,29.387,3.786,-14.038,-2.9,0.0,31.3,31.8,9.291,1.808,-2.483,-4.63,-2.698,-4.568,-3.308,25.101,0.0,263.54,,275.0,275.0,-3.639,3.004,-2.857,21.953
5318.5,3.28,0.786,-35.209,1.667,9.269,4.054,29.387,3.786,-14.038,-2.9,0.0,31.3,31.8,9.073,1.732,-2.434,-4.747,-2.617,-4.789,-3.308,25.101,0.0,263.54,,275.0,275.0,-3.595,3.007,-2.834,21.923
5319.0,3.28,0.786,-35.209,1.667,9.269,4.054,29.387,3.786,-14.038,-2.9,0.0,31.3,31.8,9.073,1.732,-2.432,-4.842,-2.598,-4.941,-3.308,25.101,0.0,261.84,,275.0,275.0,-3.647,3.012,-2.849,21.844
5319.5,3.28,0.786,-35.209,1.667,9.269,4.054,29.387,3.786,-14.038,-2.9,0.0,31.3,31.8,9.073,1.732,-2.886,-5.031,-3.097,-5.033,-3.308,25.101,0.0,261.84,,275.0,275.0,-3.703,3.016,-2.864,21.868
5320.0,3.28,0.786,-35.209,1.667,9.269,4.054,29.387,3.786,-14.038,-2.9,0.0,31.3,31.8,9.073,1.732,-2.82,-4.841,-2.974,-4.704,-3.308,25.101,0.0,263.54,,275.0,275.0,-4.012,3.021,-2.83,21.826
5320.5,3.28,0.786,-35.209,1.667,9.269,4.054,29.387,3.786,-14.038,-2.9,0.0,31.3,31.8,9.073,1.732,-2.671,-4.492,-2.794,-4.514,-3.308,25.101,0.0,263.54,,275.0,275.0,-3.835,3.025,-2.819,21.856
5321.0,3.28,0.786,-35.209,1.667,9.269,4.067,29.368,3.744,-14.035,-2.899,0.0,31.252,31.704,9.073,1.732,-2.594,-4.756,-2.766,-4.887,-3.306,25.092,0.0,261.44,,275.0,275.0,-3.618,3.029,-2.814,21.859
5321.5,3.28,0.786,-35.209,1.667,9.269,4.067,29.368,3.744,-14.035,-2.899,0.0,31.3,31.7,9.073,1.732,-2.673,-4.994,-2.752,-5.034,-3.306,25.092,0.0,261.44,,275.0,275.0,-3.751,3.033,-2.811,21.849
5322.0,3.064,0.718,-35.209,1.714,9.354,4.067,29.368,3.744,-14.035,-2.899,0.0,31.3,31.7,9.104,1.747,-2.789,-4.861,-2.929,-4.966,-3.306,25.092,0.0,263.54,,275.0,275.0,-3.863,3.037,-2.85,21.789
5322.5,3.064,0.718,-35.209,1.714,9.354,4.067,29.368,3.744,-14.035,-2.899,0.0,31.3,31.7,9.104,1.747,-2.639,-4.707,-2.832,-4.647,-3.306,25.092,0.0,263.54,,275.0,275.0,-3.886,3.038,-2.855,21.797
5323.0,3.064,0.718,-35.209,1.714,9.354,4.067,29.368,3.744,-14.035,-2.899,0.0,31.3,31.7,9.104,1.747,-2.543,-4.683,-2.771,-4.564,-3.306,25.092,0.0,261.44,,275.0,275.0,-3.706,3.038,-2.819,21.761
5323.5,3.064,0.718,-35.209,1.714,9.354,4.067,29.368,3.744,-14.035,-2.899,0.0,31.3,31.7,9.104,1.747,-2.53,-4.74,-2.715,-4.626,-3.306,25.092,0.0,261.44,,275.0,275.0,-3.641,3.038,-2.804,21.659
5324.0,3.064,0.718,-35.209,1.714,9.354,4.071,29.355,3.764,-14.027,-2.896,0.0,31.26,31.754,9.104,1.747,-2.493,-4.898,-2.67,-4.917,-3.308,25.092,0.0,262.34,,275.0,275.0,-3.653,3.039,-2.82,21.704
5324.5,3.064,0.718,-35.209,1.714,9.354,4.071,29.355,3.764,-14.027,-2.896,0.0,31.3,31.8,9.104,1.747,-2.76,-5.022,-2.845,-4.91,-3.308,25.092,0.0,262.34,,275.0,275.0,-3.745,3.039,-2.857,21.702
5325.0,2.56,0.553,-35.209,1.66,9.276,4.071,29.355,3.764,-14.027,-2.896,0.0,31.3,31.8,9.212,1.725,-2.636,-4.566,-2.721,-4.561,-3.308,25.092,0.0,260.84,,275.0,275.0,-3.884,3.04,-2.871,21.682
5325.5,2.56,0.553,-35.209,1.66,9.276,4.071,29.355,3.764,-14.027,-2.896,0.0,31.3,31.8,9.212,1.725,-2.473,-4.458,-2.64,-4.548,-3.308,25.092,0.0,260.84,,275.0,275.0,-3.621,3.032,-2.846,21.667
5326.0,2.56,0.553,-35.209,1.66,9.276,4.071,29.355,3.764,-14.027,-2.896,0.0,31.3,31.8,9.212,1.725,-2.43,-4.567,-2.603,-4.708,-3.308,25.092,0.0,262.84,,275.0,275.0,-3.53,3.024,-2.818,21.668
5326.5,2.56,0.553,-35.209,1.66,9.276,4.071,29.355,3.764,-14.027,-2.896,0.0,31.3,31.8,9.212,1.725,-2.478,-4.715,-2.622,-4.823,-3.308,25.092,0.0,262.84,,275.0,275.0,-3.577,3.016,-2.797,21.72
5327.0,2.56,0.553,-35.209,1.66,9.276,4.071,29.355,3.764,-14.027,-2.896,0.0,31.3,31.8,9.212,1.725,-2.51,-4.724,-2.657,-4.846,-3.308,25.092,0.0,261.54,,275.0,275.0,-3.659,3.009,-2.805,21.739
5327.5,2.56,0.553,-35.209,1.66,9.276,4.068,29.379,3.765,-13.985,-2.899,0.0,31.268,31.77,9.212,1.725,-2.765,-4.877,-2.953,-4.845,-3.302,25.099,0.0,261.54,,275.0,275.0,-3.684,3.002,-2.822,21.822
5328.0,2.56,0.553,-35.209,1.66,9.276,4.068,29.379,3.765,-13.985,-2.899,0.0,31.3,31.8,9.212,1.725,-2.595,-4.751,-2.709,-4.639,-3.302,25.099,0.0,262.44,,275.0,275.0,-3.86,2.994,-2.828,21.876
5328.5,3.518,0.851,-35.209,1.694,9.148,4.068,29.379,3.765,-13.985,-2.899,0.0,31.3,31.8,9.297,1.778,-2.53,-4.578,-2.654,-4.653,-3.302,25.099,0.0,262.44,,275.0,275.0,-3.673,2.987,-2.818,21.918
5329.0,3.518,0.851,-35.209,1.694,9.148,4.068,29.379,3.765,-13.985,-2.899,0.0,31.3,31.8,9.297,1.778,-2.571,-4.653,-2.685,-4.729,-3.302,25.099,0.0,260.04,,275.0,275.0,-3.604,2.996,-2.822,21.932
5329.5,3.518,0.851,-35.209,1.694,9.148,4.068,29.379,3.765,-13.985,-2.899,0.0,31.3,31.8,9.297,1.778,-2.564,-4.682,-2.714,-4.728,-3.302,25.099,0.0,260.04,,275.0,275.0,-3.66,3.005,-2.82,21.92
5330.0,3.518,0.851,-35.209,1.694,9.148,4.068,29.379,3.765,-13.985,-2.899,0.0,31.3,31.8,9.297,1.778,-2.476,-4.778,-2.654,-4.859,-3.302,25.099,0.0,262.84,,275.0,275.0,-3.672,3.013,-2.828,21.926
5330.5,3.518,0.851,-35.209,1.694,9.148,4.084,29.375,3.783,-13.984,-2.892,0.0,31.273,31.751,9.297,1.778,-2.47,-4.785,-2.648,-4.723,-3.302,25.089,0.0,262.84,,275.0,275.0,-3.692,3.021,-2.844,21.909
5331.0,3.518,0.851,-35.209,1.694,9.148,4.084,29.375,3.783,-13.984,-2.892,0.0,31.3,31.8,9.297,1.778,-2.442,-4.658,-2.572,-4.507,-3.302,25.089,0.0,260.84,,275.0,275.0,-3.657,3.029,-2.816,21.926
5331.5,3.149,0.765,-35.209,1.705,9.26,4.084,29.375,3.783,-13.984,-2.892,0.0,31.3,31.8,9.191,1.812,-2.558,-4.576,-2.66,-4.668,-3.302,25.089,0.0,260.84,,275.0,275.0,-3.545,3.037,-2.791,21.914
5332.0,3.149,0.765,-35.209,1.705,9.26,4.084,29.375,3.783,-13.984,-2.892,0.0,31.3,31.8,9.191,1.812,-2.513,-4.664,-2.596,-4.732,-3.302,25.089,0.0,263.74,,275.0,275.0,-3.615,3.039,-2.782,21.934
5332.5,3.149,0.765,-35.209,1.705,9.26,4.084,29.375,3.783,-13.984,-2.892,0.0,31.3,31.8,9.191,1.812,-2.671,-4.688,-2.827,-4.783,-3.302,25.089,0.0,263.74,,275.0,275.0,-3.626,3.041,-2.788,21.972
5333.0,3.149,0.765,-35.209,1.705,9.26,4.084,29.375,3.783,-13.984,-2.892,0.0,31.3,31.8,9.191,1.812,-2.653,-4.708,-2.834,-4.681,-3.302,25.089,0.0,261.44,,275.0,275.0,-3.742,3.043,-2.764,21.977
5333.5,3.149,0.765,-35.209,1.705,9.26,4.084,29.375,3.783,-13.984,-2.892,0.0,31.3,31.8,9.191,1.812,-2.519,-4.66,-2.79,-4.545,-3.302,25.089,0.0,261.44,,275.0,275.0,-3.719,3.045,-2.763,21.989
5334.0,3.149,0.765,-35.209,1.705,9.26,4.071,29.396,3.771,-13.965,-2.897,0.0,31.274,31.817,9.191,1.812,-2.559,-4.685,-2.736,-4.582,-3.3,25.089,0.0,263.94,,275.0,275.0,-3.628,3.046,-2.745,22.057
5334.5,3.149,0.765,-35.209,1.705,9.26,4.071,29.396,3.771,-13.965,-2.897,0.0,31.3,31.8,9.191,1.812,-2.622,-4.688,-2.877,-4.699,-3.3,25.089,0.0,263.94,,275.0,275.0,-3.641,3.048,-2.758,22.058
5335.0,2.611,0.711,-33.844,1.72,9.161,4.071,29.396,3.771,-13.965,-2.897,0.0,31.3,31.8,9.377,1.703,-2.605,-4.805,-2.787,-4.786,-3.3,25.089,0.0,261.94,,275.0,275.0,-3.721,3.05,-2.772,22.061
5335.5,2.611,0.711,-33.844,1.72,9.161,4.071,29.396,3.771,-13.965,-2.897,0.0,31.3,31.8,9.377,1.703,-2.67,-4.586,-2.789,-4.675,-3.3,25.089,0.0,261.94,,275.0,275.0,-3.746,3.042,-2.787,22.051
5336.0,2.611,0.711,-33.844,1.72,9.161,4.071,29.396,3.771,-13.965,-2.897,0.0,31.3,31.8,9.377,1.703,-2.533,-4.609,-2.728,-4.545,-3.3,25.089,0.0,263.54,,275.0,275.0,-3.68,3.035,-2.751,22.045
5336.5,2.611,0.711,-33.844,1.72,9.161,4.071,29.396,3.771,-13.965,-2.897,0.0,31.3,31.8,9.377,1.703,-2.464,-4.575,-2.776,-4.483,-3.3,25.089,0.0,263.54,,275.0,275.0,-3.604,3.028,-2.721,22.081
5337.0,2.611,0.711,-33.844,1.72,9.161,4.056,29.399,3.785,-13.948,-2.9,0.0,31.289,31.769,9.377,1.703,-2.518,-4.716,-2.721,-4.685,-3.298,25.095,0.0,263.24,,275.0,275.0,-3.575,3.022,-2.714,22.056
5337.5,2.611,0.711,-33.844,1.72,9.161,4.056,29.399,3.785,-13.948,-2.9,0.0,31.3,31.8,9.377,1.703,-2.461,-4.858,-2.637,-4.964,-3.298,25.095,0.0,263.24,,275.0,275.0,-3.66,3.015,-2.753,22.09
5338.0,2.215,0.591,-33.621,1.775,9.077,4.056,29.399,3.785,-13.948,-2.9,0.0,31.3,31.8,9.406,1.639,-2.594,-4.966,-2.751,-4.99,-3.298,25.095,0.0,263.94,,275.0,275.0,-3.73,3.008,-2.794,22.083
5338.5,2.215,0.591,-33.621,1.775,9.077,4.056,29.399,3.785,-13.948,-2.9,0.0,31.3,31.8,9.406,1.639,-2.519,-4.952,-2.708,-4.834,-3.298,25.095,0.0,263.94,,275.0,275.0,-3.825,2.995,-2.797,22.095
5339.0,2.215,0.591,-33.621,1.775,9.077,4.056,29.399,3.785,-13.948,-2.9,0.0,31.3,31.8,9.406,1.639,-2.523,-4.422,-2.588,-4.475,-3.298,25.095,0.0,263.04,,275.0,275.0,-3.753,2.982,-2.772,22.064
5339.5,2.215,0.591,-33.621,1.775,9.077,4.056,29.399,3.785,-13.948,-2.9,0.0,31.3,31.8,9.406,1.639,-2.322,-4.532,-2.586,-4.593,-3.298,25.095,0.0,263.04,,275.0,275.0,-3.502,2.97,-2.764,22.064
5340.0,2.215,0.591,-33.621,1.775,9.077,4.048,29.371,3.776,-13.933,-2.887,0.0,31.289,31.806,9.406,1.639,-2.672,-4.726,-2.932,-4.82,-3.301,25.077,0.0,263.54,,275.0,275.0,-3.508,2.957,-2.732,22.066
5340.5,2.215,0.591,-33.621,1.775,9.077,4.048,29.371,3.776,-13.933,-2.887,0.0,31.3,31.8,9.406,1.639,-2.684,-4.853,-2.977,-5.004,-3.301,25.077,0.0,263.54,,275.0,275.0,-3.788,2.945,-2.725,22.093
5341.0,2.215,0.591,-33.621,1.775,9.077,4.048,29.371,3.776,-13.933,-2.887,0.0,31.3,31.8,9.406,1.639,-2.991,-4.815,-3.197,-4.724,-3.301,25.077,0.0,262.44,,275.0,275.0,-3.879,2.933,-2.731,22.029
5341.5,2.598,0.689,-33.751,1.788,9.194,4.048,29.371,3.776,-13.933,-2.887,0.0,31.3,31.8,9.315,1.53,-2.781,-4.555,-2.945,-4.486,-3.301,25.077,0.0,262.44,,275.0,275.0,-3.932,2.921,-2.723,21.937
5342.0,2.598,0.689,-33.751,1.788,9.194,4.048,29.371,3.776,-13.933,-2.887,0.0,31.3,31.8,9.315,1.53,-2.559,-4.422,-2.769,-4.48,-3.301,25.077,0.0,263.14,,275.0,275.0,-3.692,2.916,-2.711,21.908
5342.5,2.598,0.689,-33.751,1.788,9.194,4.048,29.371,3.776,-13.933,-2.887,0.0,31.3,31.8,9.315,1.53,-2.591,-4.779,-2.733,-4.927,-3.301,25.077,0.0,263.14,,275.0,275.0,-3.557,2.911,-2.711,21.871
5343.0,2.598,0.689,-33.751,1.788,9.194,4.048,29.371,3.776,-13.933,-2.887,0.0,31.3,31.8,9.315,1.53,-2.807,-4.796,-2.994,-4.908,-3.301,25.077,0.0,261.94,,275.0,275.0,-3.757,2.906,-2.706,21.852
5343.5,2.598,0.689,-33.751,1.788,9.194,4.054,29.448,3.77,-13.92,-2.884,0.0,31.294,31.773,9.315,1.53,-2.662,-4.695,-2.873,-4.588,-3.305,25.087,0.0,261.94,,275.0,275.0,-3.876,2.901,-2.718,21.917
5344.0,2.598,0.689,-33.751,1.788,9.194,4.054,29.448,3.77,-13.92,-2.884,0.0,31.3,31.8,9.315,1.53,-2.551,-4.398,-2.719,-4.361,-3.305,25.087,0.0,263.44,,275.0,275.0,-3.704,2.896,-2.693,21.884
5344.5,2.865,0.668,-35.209,1.694,9.279,4.054,29.448,3.77,-13.92,-2.884,0.0,31.3,31.8,9.099,1.727,-2.409,-4.432,-2.589,-4.435,-3.305,25.087,0.0,263.44,,275.0,275.0,-3.507,2.891,-2.677,21.893
5345.0,2.865,0.668,-35.209,1.694,9.279,4.054,29.448,3.77,-13.92,-2.884,0.0,31.3,31.8,9.099,1.727,-2.409,-4.558,-2.534,-4.646,-3.305,25.087,0.0,262.44,,275.0,275.0,-3.466,2.891,-2.684,21.917
5345.5,2.865,0.668,-35.209,1.694,9.279,4.054,29.448,3.77,-13.92,-2.884,0.0,31.3,31.8,9.099,1.727,-2.43,-4.756,-2.534,-4.812,-3.305,25.087,0.0,262.44,,275.0,275.0,-3.537,2.89,-2.718,21.911
5346.0,2.865,0.668,-35.209,1.694,9.279,4.054,29.448,3.77,-13.92,-2.884,0.0,31.3,31.8,9.099,1.727,-2.386,-4.463,-2.523,-4.405,-3.305,25.087,0.0,264.44,,275.0,275.0,-3.633,2.89,-2.684,21.929
5346.5,2.865,0.668,-35.209,1.694,9.279,4.066,29.396,3.768,-13.907,-2.9,0.0,31.294,31.812,9.099,1.727,-2.264,-4.27,-2.425,-4.104,-3.294,25.083,0.0,264.44,,275.0,275.0,-3.444,2.889,-2.657,21.899
5347.0,2.865,0.668,-35.209,1.694,9.279,4.066,29.396,3.768,-13.907,-2.9,0.0,31.3,31.8,9.099,1.727,-2.23,-4.451,-2.355,-4.338,-3.294,25.083,0.0,263.64,,275.0,275.0,-3.266,2.889,-2.627,21.906
5347.5,2.865,0.668,-35.209,1.694,9.279,4.066,29.396,3.768,-13.907,-2.9,0.0,31.3,31.8,9.099,1.727,-2.229,-4.716,-2.355,-4.715,-3.294,25.083,0.0,263.64,,275.0,275.0,-3.343,2.889,-2.607,21.928
5348.0,2.482,0.665,-34.272,1.671,9.201,4.066,29.396,3.768,-13.907,-2.9,0.0,31.3,31.8,9.351,1.735,-2.323,-4.872,-2.468,-4.954,-3.294,25.083,0.0,264.14,,275.0,275.0,-3.504,2.888,-2.638,21.918
5348.5,2.482,0.665,-34.272,1.671,9.201,4.066,29.396,3.768,-13.907,-2.9,0.0,31.3,31.8,9.351,1.735,-2.53,-4.628,-2.64,-4.6,-3.294,25.083,0.0,264.14,,275.0,275.0,-3.654,2.881,-2.623,21.907
5349.0,2.482,0.665,-34.272,1.671,9.201,4.066,29.396,3.768,-13.907,-2.9,0.0,31.3,31.8,9.351,1.735,-2.436,-4.249,-2.525,-4.341,-3.294,25.083,0.0,263.74,,275.0,275.0,-3.6,2.875,-2.567,21.914
5349.5,2.482,0.665,-34.272,1.671,9.201,4.066,29.396,3.768,-13.907,-2.9,0.0,31.3,31.8,9.351,1.735,-2.241,-4.199,-2.406,-4.317,-3.294,25.083,0.0,263.74,,275.0,275.0,-3.388,2.868,-2.576,21.907
5350.0,2.482,0.665,-34.272,1.671,9.201,4.087,29.403,3.79,-13.878,-2.902,0.0,31.308,31.883,9.351,1.735,-2.173,-4.574,-2.299,-4.632,-3.296,25.091,0.0,264.64,,275.0,275.0,-3.291,2.862,-2.594,21.892
5350.5,2.482,0.665,-34.272,1.671,9.201,4.087,29.403,3.79,-13.878,-2.902,0.0,31.3,31.9,9.351,1.735,-2.437,-4.791,-2.71,-4.9,-3.296,25.091,0.0,264.64,,275.0,275.0,-3.42,2.856,-2.601,21.876
5351.0,3.41,0.82,-35.209,1.681,9.236,4.087,29.403,3.79,-13.878,-2.902,0.0,31.3,31.9,9.177,1.803,-2.508,-4.751,-2.672,-4.704,-3.296,25.091,0.0,264.04,,275.0,275.0,-3.709,2.85,-2.6,21.839
5351.5,3.41,0.82,-35.209,1.681,9.236,4.087,29.403,3.79,-13.878,-2.902,0.0,31.3,31.9,9.177,1.803,-2.369,-4.364,-2.519,-4.239,-3.296,25.091,0.0,264.04,,275.0,275.0,-3.659,2.859,-2.605,21.889
5352.0,3.41,0.82,-35.209,1.681,9.236,4.087,29.403,3.79,-13.878,-2.902,0.0,31.3,31.9,9.177,1.803,-2.275,-4.129,-2.402,-4.132,-3.296,25.091,0.0,264.14,,275.0,275.0,-3.373,2.868,-2.546,21.869
5352.5,3.41,0.82,-35.209,1.681,9.236,4.087,29.403,3.79,-13.878,-2.902,0.0,31.3,31.9,9.177,1.803,-2.204,-4.331,-2.325,-4.342,-3.296,25.091,0.0,264.14,,275.0,275.0,-3.235,2.877,-2.565,21.834
5353.0,3.41,0.82,-35.209,1.681,9.236,4.075,29.426,3.8,-13.857,-2.896,0.0,31.308,31.817,9.177,1.803,-2.285,-4.516,-2.414,-4.572,-3.301,25.085,0.0,264.24,,275.0,275.0,-3.3,2.886,-2.563,21.79
5353.5,3.41,0.82,-35.209,1.681,9.236,4.075,29.426,3.8,-13.857,-2.896,0.0,31.3,31.8,9.177,1.803,-2.3,-4.491,-2.361,-4.515,-3.301,25.085,0.0,264.24,,275.0,275.0,-3.447,2.894,-2.59,21.765
5354.0,3.41,0.82,-35.209,1.681,9.236,4.075,29.426,3.8,-13.857,-2.896,0.0,31.3,31.8,9.177,1.803,-2.164,-4.398,-2.334,-4.305,-3.301,25.085,0.0,265.34,,275.0,275.0,-3.417,2.903,-2.579,21.79
5354.5,2.529,0.681,-33.27,1.735,9.15,4.075,29.426,3.8,-13.857,-2.896,0.0,31.3,31.8,9.442,1.584,-2.129,-4.267,-2.26,-4.127,-3.301,25.085,0.0,265.34,,275.0,275.0,-3.301,2.911,-2.535,21.808
5355.0,2.529,0.681,-33.27,1.735,9.15,4.075,29.426,3.8,-13.857,-2.896,0.0,31.3,31.8,9.442,1.584,-2.075,-4.341,-2.226,-4.268,-3.301,25.085,0.0,265.34,,275.0,275.0,-3.196,2.905,-2.52,21.795
5355.5,2.529,0.681,-33.27,1.735,9.15,4.075,29.426,3.8,-13.857,-2.896,0.0,31.3,31.8,9.442,1.584,-2.243,-4.399,-2.554,-4.458,-3.301,25.085,0.0,265.34,,275.0,275.0,-3.228,2.899,-2.475,21.779
5356.0,2.529,0.681,-33.27,1.735,9.15,4.075,29.426,3.8,-13.857,-2.896,0.0,31.3,31.8,9.442,1.584,-2.467,-4.439,-2.698,-4.565,-3.301,25.085,0.0,265.44,,275.0,275.0,-3.414,2.893,-2.469,21.795
5356.5,2.529,0.681,-33.27,1.735,9.15,4.08,29.477,3.78,-13.822,-2.903,0.0,31.314,31.827,9.442,1.584,-2.38,-4.389,-2.519,-4.384,-3.298,25.09,0.0,265.44,,275.0,275.0,-3.542,2.887,-2.466,21.791
5357.0,2.529,0.681,-33.27,1.735,9.15,4.08,29.477,3.78,-13.822,-2.903,0.0,31.3,31.8,9.442,1.584,-2.143,-4.347,-2.334,-4.326,-3.298,25.09,0.0,265.04,,275.0,275.0,-3.418,2.881,-2.464,21.807
5357.5,2.863,0.748,-34.268,1.745,9.252,4.08,29.477,3.78,-13.822,-2.903,0.0,31.3,31.8,9.273,1.548,-2.091,-4.406,-2.382,-4.328,-3.298,25.09,0.0,265.04,,275.0,275.0,-3.288,2.875,-2.442,21.755
5358.0,2.863,0.748,-34.268,1.745,9.252,4.08,29.477,3.78,-13.822,-2.903,0.0,31.3,31.8,9.273,1.548,-2.285,-4.477,-2.438,-4.379,-3.298,25.09,0.0,264.84,,275.0,275.0,-3.302,2.875,-2.423,21.71
5358.5,2.863,0.748,-34.268,1.745,9.252,4.08,29.477,3.78,-13.822,-2.903,0.0,31.3,31.8,9.273,1.548,-2.246,-4.436,-2.39,-4.356,-3.298,25.09,0.0,264.84,,275.0,275.0,-3.395,2.875,-2.43,21.654
5359.0,2.863,0.748,-34.268,1.745,9.252,4.08,29.477,3.78,-13.822,-2.903,0.0,31.3,31.8,9.273,1.548,-2.227,-4.303,-2.314,-4.295,-3.298,25.09,0.0,264.64,,275.0,275.0,-3.357,2.874,-2.442,21.607
5359.5,2.863,0.748,-34.268,1.745,9.252,4.08,29.439,3.792,-13.821,-2.901,0.0,31.325,31.827,9.273,1.548,-2.182,-4.138,-2.32,-4.145,-3.294,25.095,0.0,264.64,,275.0,275.0,-3.285,2.874,-2.398,21.655
