t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5360.0,2.863,0.748,-34.268,1.745,9.252,4.08,29.439,3.792,-13.821,-2.901,0.0,31.3,31.8,9.273,1.548,-2.024,-4.206,-2.223,-4.151,-3.294,25.095,0.0,264.64,,275.0,275.0,-3.196,2.874,-2.381,21.622
5360.5,2.863,0.748,-34.268,1.745,9.252,4.08,29.439,3.792,-13.821,-2.901,0.0,31.3,31.8,9.273,1.548,-2.129,-4.433,-2.242,-4.374,-3.294,25.095,0.0,264.64,,275.0,275.0,-3.151,2.874,-2.354,21.601
5361.0,2.13,0.583,-33.338,1.759,9.239,4.08,29.439,3.792,-13.821,-2.901,0.0,31.3,31.8,9.31,1.595,-2.12,-4.474,-2.307,-4.347,-3.294,25.095,0.0,265.44,,275.0,275.0,-3.295,2.874,-2.367,21.599
5361.5,2.13,0.583,-33.338,1.759,9.239,4.08,29.439,3.792,-13.821,-2.901,0.0,31.3,31.8,9.31,1.595,-2.161,-4.196,-2.24,-4.144,-3.294,25.095,0.0,265.44,,275.0,275.0,-3.312,2.861,-2.376,21.648
5362.0,2.13,0.583,-33.338,1.759,9.239,4.08,29.439,3.792,-13.821,-2.901,0.0,31.3,31.8,9.31,1.595,-2.014,-3.974,-2.132,-3.978,-3.294,25.095,0.0,264.64,,275.0,275.0,-3.185,2.849,-2.361,21.623
5362.5,2.13,0.583,-33.338,1.759,9.239,4.08,29.439,3.792,-13.821,-2.901,0.0,31.3,31.8,9.31,1.595,-1.85,-4.062,-2.043,-4.119,-3.294,25.095,0.0,264.64,,275.0,275.0,-3.025,2.838,-2.314,21.613
5363.0,2.13,0.583,-33.338,1.759,9.239,4.066,29.42,3.757,-13.8,-2.896,0.0,31.321,31.8,9.31,1.595,-1.974,-4.255,-2.129,-4.321,-3.293,25.096,0.0,265.04,,275.0,275.0,-3.018,2.826,-2.311,21.63
5363.5,2.13,0.583,-33.338,1.759,9.239,4.066,29.42,3.757,-13.8,-2.896,0.0,31.3,31.8,9.31,1.595,-2.015,-4.369,-2.108,-4.471,-3.293,25.096,0.0,265.04,,275.0,275.0,-3.17,2.815,-2.336,21.632
5364.0,3.21,0.758,-35.209,1.686,9.358,4.066,29.42,3.757,-13.8,-2.896,0.0,31.3,31.8,9.106,1.764,-2.0,-4.359,-2.114,-4.424,-3.293,25.096,0.0,264.84,,275.0,275.0,-3.241,2.803,-2.353,21.66
5364.5,3.21,0.758,-35.209,1.686,9.358,4.066,29.42,3.757,-13.8,-2.896,0.0,31.3,31.8,9.106,1.764,-1.971,-3.908,-2.056,-3.862,-3.293,25.096,0.0,264.84,,275.0,275.0,-3.224,2.81,-2.307,21.635
5365.0,3.21,0.758,-35.209,1.686,9.358,4.066,29.42,3.757,-13.8,-2.896,0.0,31.3,31.8,9.106,1.764,-2.014,-3.889,-2.168,-3.886,-3.293,25.096,0.0,264.44,,275.0,275.0,-2.949,2.817,-2.271,21.671
5365.5,3.21,0.758,-35.209,1.686,9.358,4.066,29.42,3.757,-13.8,-2.896,0.0,31.3,31.8,9.106,1.764,-1.937,-4.077,-2.073,-4.122,-3.293,25.096,0.0,264.44,,275.0,275.0,-2.989,2.823,-2.261,21.688
5366.0,3.21,0.758,-35.209,1.686,9.358,4.101,29.451,3.789,-13.766,-2.88,0.0,31.34,31.888,9.106,1.764,-2.368,-4.286,-2.604,-4.424,-3.295,25.094,0.0,264.74,,275.0,275.0,-3.052,2.829,-2.241,21.717
5366.5,3.21,0.758,-35.209,1.686,9.358,4.101,29.451,3.789,-13.766,-2.88,0.0,31.3,31.9,9.106,1.764,-2.264,-4.263,-2.423,-4.276,-3.295,25.094,0.0,264.74,,275.0,275.0,-3.421,2.836,-2.247,21.728
5367.0,3.21,0.758,-35.209,1.686,9.358,4.101,29.451,3.789,-13.766,-2.88,0.0,31.3,31.9,9.106,1.764,-2.073,-4.078,-2.256,-3.909,-3.295,25.094,0.0,264.54,,275.0,275.0,-3.307,2.842,-2.222,21.758
5367.5,2.978,0.796,-33.518,1.719,9.183,4.101,29.451,3.789,-13.766,-2.88,0.0,31.3,31.9,9.278,1.581,-1.896,-3.907,-2.065,-3.739,-3.295,25.094,0.0,264.54,,275.0,275.0,-3.079,2.848,-2.229,21.775
5368.0,2.978,0.796,-33.518,1.719,9.183,4.101,29.451,3.789,-13.766,-2.88,0.0,31.3,31.9,9.278,1.581,-1.867,-4.365,-2.224,-4.335,-3.295,25.094,0.0,264.34,,275.0,275.0,-2.902,2.85,-2.218,21.773
5368.5,2.978,0.796,-33.518,1.719,9.183,4.101,29.451,3.789,-13.766,-2.88,0.0,31.3,31.9,9.278,1.581,-2.171,-4.207,-2.294,-4.191,-3.295,25.094,0.0,264.34,,275.0,275.0,-3.198,2.852,-2.206,21.791
5369.0,2.978,0.796,-33.518,1.719,9.183,4.101,29.451,3.789,-13.766,-2.88,0.0,31.3,31.9,9.278,1.581,-2.027,-4.012,-2.15,-4.091,-3.295,25.094,0.0,264.24,,275.0,275.0,-3.216,2.854,-2.225,21.819
5369.5,2.978,0.796,-33.518,1.719,9.183,4.107,29.477,3.831,-13.754,-2.89,0.0,31.343,31.86,9.278,1.581,-1.918,-3.88,-2.075,-3.89,-3.285,25.107,0.0,264.24,,275.0,275.0,-3.07,2.856,-2.202,21.796
5370.0,2.978,0.796,-33.518,1.719,9.183,4.107,29.477,3.831,-13.754,-2.89,0.0,31.3,31.9,9.278,1.581,-1.792,-3.996,-2.052,-3.907,-3.285,25.107,0.0,264.24,,275.0,275.0,-2.941,2.858,-2.176,21.821
5370.5,2.743,0.707,-34.446,1.762,9.216,4.107,29.477,3.831,-13.754,-2.89,0.0,31.3,31.9,9.249,1.574,-1.87,-4.177,-2.07,-4.181,-3.285,25.107,0.0,264.24,,275.0,275.0,-2.937,2.86,-2.157,21.791
5371.0,2.743,0.707,-34.446,1.762,9.216,4.107,29.477,3.831,-13.754,-2.89,0.0,31.3,31.9,9.249,1.574,-1.906,-4.302,-2.035,-4.387,-3.285,25.107,0.0,264.44,,275.0,275.0,-3.074,2.858,-2.189,21.787
5371.5,2.743,0.707,-34.446,1.762,9.216,4.107,29.477,3.831,-13.754,-2.89,0.0,31.3,31.9,9.249,1.574,-1.979,-4.0,-2.06,-3.748,-3.285,25.107,0.0,264.44,,275.0,275.0,-3.158,2.856,-2.195,21.77
5372.0,2.743,0.707,-34.446,1.762,9.216,4.107,29.477,3.831,-13.754,-2.89,0.0,31.3,31.9,9.249,1.574,-1.737,-3.576,-1.889,-3.512,-3.285,25.107,0.0,264.14,,275.0,275.0,-2.946,2.854,-2.179,21.841
5372.5,2.743,0.707,-34.446,1.762,9.216,4.089,29.451,3.781,-13.741,-2.867,0.0,31.355,31.889,9.249,1.574,-1.645,-3.719,-1.812,-3.735,-3.268,25.112,0.0,264.14,,275.0,275.0,-2.679,2.853,-2.145,21.88
5373.0,2.743,0.707,-34.446,1.762,9.216,4.089,29.451,3.781,-13.741,-2.867,0.0,31.4,31.9,9.249,1.574,-1.698,-4.06,-1.792,-4.067,-3.268,25.112,0.0,264.64,,275.0,275.0,-2.728,2.851,-2.137,21.872
5373.5,2.301,0.571,-35.209,1.702,9.212,4.089,29.451,3.781,-13.741,-2.867,0.0,31.4,31.9,9.341,1.822,-1.731,-4.341,-1.904,-4.391,-3.268,25.112,0.0,264.64,,275.0,275.0,-2.904,2.849,-2.141,21.93
5374.0,2.301,0.571,-35.209,1.702,9.212,4.089,29.451,3.781,-13.741,-2.867,0.0,31.4,31.9,9.341,1.822,-1.907,-4.198,-1.977,-4.288,-3.268,25.112,0.0,264.14,,275.0,275.0,-3.092,2.84,-2.201,21.909
5374.5,2.301,0.571,-35.209,1.702,9.212,4.089,29.451,3.781,-13.741,-2.867,0.0,31.4,31.9,9.341,1.822,-1.901,-3.896,-2.022,-3.892,-3.268,25.112,0.0,264.14,,275.0,275.0,-3.092,2.831,-2.123,21.881
5375.0,2.301,0.571,-35.209,1.702,9.212,4.089,29.451,3.781,-13.741,-2.867,0.0,31.4,31.9,9.341,1.822,-1.736,-3.563,-1.927,-3.566,-3.268,25.112,0.0,264.74,,275.0,275.0,-2.928,2.823,-2.064,21.883
5375.5,2.301,0.571,-35.209,1.702,9.212,4.089,29.451,3.781,-13.741,-2.867,0.0,31.4,31.9,9.341,1.822,-1.959,-3.982,-2.399,-3.949,-3.268,25.112,0.0,264.74,,275.0,275.0,-2.698,2.814,-2.01,21.904
5376.0,2.301,0.571,-35.209,1.702,9.212,4.068,29.441,3.787,-13.721,-2.87,0.0,31.361,31.877,9.341,1.822,-2.17,-4.151,-2.55,-4.233,-3.272,25.102,0.0,264.14,,275.0,275.0,-3.072,2.806,-2.017,21.906
5376.5,2.301,0.571,-35.209,1.702,9.212,4.068,29.441,3.787,-13.721,-2.87,0.0,31.4,31.9,9.341,1.822,-2.167,-4.171,-2.344,-4.199,-3.272,25.102,0.0,264.14,,275.0,275.0,-3.276,2.797,-2.059,21.899
5377.0,2.736,0.735,-33.155,1.786,9.212,4.068,29.441,3.787,-13.721,-2.87,0.0,31.4,31.9,9.323,1.659,-2.094,-3.935,-2.248,-4.01,-3.272,25.102,0.0,264.34,,275.0,275.0,-3.221,2.789,-2.093,21.908
5377.5,2.736,0.735,-33.155,1.786,9.212,4.068,29.441,3.787,-13.721,-2.87,0.0,31.4,31.9,9.323,1.659,-1.935,-3.793,-2.143,-3.67,-3.272,25.102,0.0,264.34,,275.0,275.0,-3.072,2.788,-2.036,21.934
5378.0,2.736,0.735,-33.155,1.786,9.212,4.068,29.441,3.787,-13.721,-2.87,0.0,31.4,31.9,9.323,1.659,-1.805,-3.682,-1.984,-3.491,-3.272,25.102,0.0,264.14,,275.0,275.0,-2.885,2.787,-2.02,21.89
5378.5,2.736,0.735,-33.155,1.786,9.212,4.068,29.441,3.787,-13.721,-2.87,0.0,31.4,31.9,9.323,1.659,-1.752,-3.92,-2.276,-3.845,-3.272,25.102,0.0,264.14,,275.0,275.0,-2.74,2.787,-1.986,21.884
5379.0,2.736,0.735,-33.155,1.786,9.212,4.054,29.501,3.789,-13.721,-2.874,0.0,31.359,31.869,9.323,1.659,-1.935,-4.283,-2.127,-4.287,-3.273,25.11,0.0,264.94,,275.0,275.0,-2.948,2.786,-2.015,21.846
5379.5,2.736,0.735,-33.155,1.786,9.212,4.054,29.501,3.789,-13.721,-2.874,0.0,31.4,31.9,9.323,1.659,-1.964,-4.253,-2.069,-4.211,-3.273,25.11,0.0,264.94,,275.0,275.0,-3.158,2.785,-2.044,21.798
5380.0,2.409,0.65,-33.595,1.749,9.112,4.054,29.501,3.789,-13.721,-2.874,0.0,31.4,31.9,9.458,1.656,-1.943,-3.83,-2.041,-3.924,-3.273,25.11,0.0,263.54,,275.0,275.0,-3.124,2.784,-2.076,21.783
5380.5,2.409,0.65,-33.595,1.749,9.112,4.054,29.501,3.789,-13.721,-2.874,0.0,31.4,31.9,9.458,1.656,-1.749,-3.67,-1.934,-3.621,-3.273,25.11,0.0,263.54,,275.0,275.0,-2.935,2.778,-2.028,21.71
5381.0,2.409,0.65,-33.595,1.749,9.112,4.054,29.501,3.789,-13.721,-2.874,0.0,31.4,31.9,9.458,1.656,-1.632,-3.793,-1.943,-3.723,-3.273,25.11,0.0,264.34,,275.0,275.0,-2.744,2.772,-1.994,21.606
5381.5,2.409,0.65,-33.595,1.749,9.112,4.054,29.501,3.789,-13.721,-2.874,0.0,31.4,31.9,9.458,1.656,-1.78,-3.895,-1.946,-3.912,-3.273,25.11,0.0,264.34,,275.0,275.0,-2.773,2.766,-1.989,21.49
5382.0,2.409,0.65,-33.595,1.749,9.112,4.054,29.501,3.789,-13.721,-2.874,0.0,31.4,31.9,9.458,1.656,-1.75,-4.009,-1.97,-4.115,-3.273,25.11,0.0,264.74,,275.0,275.0,-2.883,2.76,-2.026,21.476
5382.5,2.409,0.65,-33.595,1.749,9.112,4.062,29.491,3.795,-13.688,-2.863,0.0,31.37,31.891,9.458,1.656,-1.796,-3.958,-2.004,-3.768,-3.264,25.114,0.0,264.74,,275.0,275.0,-2.961,2.754,-2.027,21.43
5383.0,2.409,0.65,-33.595,1.749,9.112,4.062,29.491,3.795,-13.688,-2.863,0.0,31.4,31.9,9.458,1.656,-1.693,-3.538,-1.859,-3.455,-3.264,25.114,0.0,264.14,,275.0,275.0,-2.881,2.749,-2.013,21.412
5383.5,3.139,0.835,-34.346,1.707,9.128,4.062,29.491,3.795,-13.688,-2.863,0.0,31.4,31.9,9.329,1.74,-1.53,-3.601,-1.749,-3.573,-3.264,25.114,0.0,264.14,,275.0,275.0,-2.636,2.743,-1.98,21.353
5384.0,3.139,0.835,-34.346,1.707,9.128,4.062,29.491,3.795,-13.688,-2.863,0.0,31.4,31.9,9.329,1.74,-1.555,-3.822,-1.699,-3.831,-3.264,25.114,0.0,265.04,,275.0,275.0,-2.613,2.75,-1.984,21.362
5384.5,3.139,0.835,-34.346,1.707,9.128,4.062,29.491,3.795,-13.688,-2.863,0.0,31.4,31.9,9.329,1.74,-1.887,-4.082,-2.153,-4.17,-3.264,25.114,0.0,265.04,,275.0,275.0,-2.727,2.756,-1.968,21.369
5385.0,3.139,0.835,-34.346,1.707,9.128,4.062,29.491,3.795,-13.688,-2.863,0.0,31.4,31.9,9.329,1.74,-1.861,-3.973,-2.056,-3.929,-3.264,25.114,0.0,264.74,,275.0,275.0,-3.073,2.762,-2.001,21.349
5385.5,3.139,0.835,-34.346,1.707,9.128,4.101,29.533,3.795,-13.65,-2.859,0.0,31.376,31.949,9.329,1.74,-1.767,-3.865,-1.939,-3.762,-3.26,25.128,0.0,264.74,,275.0,275.0,-2.955,2.768,-1.966,21.296
5386.0,3.139,0.835,-34.346,1.707,9.128,4.101,29.533,3.795,-13.65,-2.859,0.0,31.4,31.9,9.329,1.74,-1.662,-3.917,-1.821,-3.882,-3.26,25.128,0.0,264.64,,275.0,275.0,-2.833,2.774,-1.98,21.31
5386.5,2.719,0.691,-34.701,1.743,9.167,4.101,29.533,3.795,-13.65,-2.859,0.0,31.4,31.9,9.388,1.733,-1.664,-4.065,-1.77,-3.946,-3.26,25.128,0.0,264.64,,275.0,275.0,-2.821,2.78,-1.994,21.349
5387.0,2.719,0.691,-34.701,1.743,9.167,4.101,29.533,3.795,-13.65,-2.859,0.0,31.4,31.9,9.388,1.733,-1.7,-4.011,-2.002,-4.0,-3.26,25.128,0.0,264.94,,275.0,275.0,-2.861,2.779,-2.005,21.345
5387.5,2.719,0.691,-34.701,1.743,9.167,4.101,29.533,3.795,-13.65,-2.859,0.0,31.4,31.9,9.388,1.733,-1.776,-3.793,-1.925,-3.739,-3.26,25.128,0.0,264.94,,275.0,275.0,-2.928,2.778,-2.005,21.397
5388.0,2.719,0.691,-34.701,1.743,9.167,4.101,29.533,3.795,-13.65,-2.859,0.0,31.4,31.9,9.388,1.733,-1.571,-3.752,-1.798,-3.548,-3.26,25.128,0.0,265.44,,275.0,275.0,-2.808,2.777,-2.009,21.416
5388.5,2.719,0.691,-34.701,1.743,9.167,4.101,29.533,3.795,-13.65,-2.859,0.0,31.4,31.9,9.388,1.733,-1.568,-3.861,-1.722,-3.694,-3.26,25.128,0.0,265.44,,275.0,275.0,-2.667,2.777,-1.962,21.56
5389.0,2.719,0.691,-34.701,1.743,9.167,4.118,29.494,3.787,-13.641,-2.858,0.0,31.382,31.923,9.388,1.733,-1.592,-3.955,-1.778,-3.849,-3.256,25.131,0.0,265.34,,275.0,275.0,-2.711,2.776,-1.973,21.58
5389.5,2.719,0.691,-34.701,1.743,9.167,4.118,29.494,3.787,-13.641,-2.858,0.0,31.4,31.9,9.388,1.733,-1.63,-3.988,-1.737,-3.956,-3.256,25.131,0.0,265.34,,275.0,275.0,-2.794,2.775,-1.991,21.604
5390.0,2.971,0.769,-33.657,1.71,9.208,4.118,29.494,3.787,-13.641,-2.858,0.0,31.4,31.9,9.445,1.584,-1.519,-3.661,-1.685,-3.559,-3.256,25.131,0.0,265.34,,275.0,275.0,-2.828,2.774,-1.966,21.599
5390.5,2.971,0.769,-33.657,1.71,9.208,4.118,29.494,3.787,-13.641,-2.858,0.0,31.4,31.9,9.445,1.584,-1.427,-3.609,-1.625,-3.408,-3.256,25.131,0.0,265.34,,275.0,275.0,-2.606,2.777,-1.943,21.599
5391.0,2.971,0.769,-33.657,1.71,9.208,4.118,29.494,3.787,-13.641,-2.858,0.0,31.4,31.9,9.445,1.584,-1.412,-3.827,-1.687,-3.729,-3.256,25.131,0.0,265.54,,275.0,275.0,-2.517,2.78,-1.907,21.557
5391.5,2.971,0.769,-33.657,1.71,9.208,4.118,29.494,3.787,-13.641,-2.858,0.0,31.4,31.9,9.445,1.584,-1.53,-3.989,-1.707,-4.058,-3.256,25.131,0.0,265.54,,275.0,275.0,-2.664,2.783,-1.901,21.498
5392.0,2.971,0.769,-33.657,1.71,9.208,4.073,29.504,3.808,-13.608,-2.869,0.0,31.382,31.958,9.445,1.584,-1.655,-4.094,-1.822,-4.118,-3.259,25.13,0.0,265.44,,275.0,275.0,-2.821,2.786,-1.944,21.436
5392.5,2.971,0.769,-33.657,1.71,9.208,4.073,29.504,3.808,-13.608,-2.869,0.0,31.4,32.0,9.445,1.584,-1.66,-4.012,-1.819,-3.913,-3.259,25.13,0.0,265.44,,275.0,275.0,-2.922,2.789,-1.937,21.411
5393.0,3.541,0.875,-34.951,1.71,9.228,4.073,29.504,3.808,-13.608,-2.869,0.0,31.4,32.0,9.334,1.739,-1.629,-3.461,-1.726,-3.461,-3.259,25.13,0.0,265.64,,275.0,275.0,-2.851,2.792,-1.894,21.415
5393.5,3.541,0.875,-34.951,1.71,9.228,4.073,29.504,3.808,-13.608,-2.869,0.0,31.4,32.0,9.334,1.739,-1.278,-3.6,-1.499,-3.623,-3.259,25.13,0.0,265.64,,275.0,275.0,-2.569,2.805,-1.888,21.455
5394.0,3.541,0.875,-34.951,1.71,9.228,4.073,29.504,3.808,-13.608,-2.869,0.0,31.4,32.0,9.334,1.739,-1.545,-3.792,-1.726,-3.847,-3.259,25.13,0.0,265.14,,275.0,275.0,-2.5,2.817,-1.864,21.475
5394.5,3.541,0.875,-34.951,1.71,9.228,4.073,29.504,3.808,-13.608,-2.869,0.0,31.4,32.0,9.334,1.739,-1.693,-3.981,-1.852,-4.068,-3.259,25.13,0.0,265.14,,275.0,275.0,-2.728,2.829,-1.88,21.497
5395.0,3.541,0.875,-34.951,1.71,9.228,4.073,29.504,3.808,-13.608,-2.869,0.0,31.4,32.0,9.334,1.739,-1.612,-3.974,-1.781,-3.914,-3.259,25.13,0.0,265.54,,275.0,275.0,-2.898,2.84,-1.91,21.531
5395.5,3.541,0.875,-34.951,1.71,9.228,4.089,29.573,3.804,-13.584,-2.853,0.0,31.394,31.946,9.334,1.739,-1.54,-3.694,-1.696,-3.469,-3.242,25.131,0.0,265.54,,275.0,275.0,-2.82,2.852,-1.925,21.589
5396.0,3.541,0.875,-34.951,1.71,9.228,4.089,29.573,3.804,-13.584,-2.853,0.0,31.4,31.9,9.334,1.739,-1.405,-3.313,-1.581,-3.272,-3.242,25.131,0.0,265.54,,275.0,275.0,-2.6,2.863,-1.881,21.644
5396.5,2.899,0.76,-34.804,1.7,9.118,4.089,29.573,3.804,-13.584,-2.853,0.0,31.4,31.9,9.289,1.812,-1.313,-3.368,-1.467,-3.4,-3.242,25.131,0.0,265.54,,275.0,275.0,-2.393,2.874,-1.839,21.684
5397.0,2.899,0.76,-34.804,1.7,9.118,4.089,29.573,3.804,-13.584,-2.853,0.0,31.4,31.9,9.289,1.812,-1.516,-3.902,-1.637,-3.95,-3.242,25.131,0.0,264.94,,275.0,275.0,-2.387,2.875,-1.877,21.747
5397.5,2.899,0.76,-34.804,1.7,9.118,4.089,29.573,3.804,-13.584,-2.853,0.0,31.4,31.9,9.289,1.812,-1.504,-3.867,-1.614,-3.734,-3.242,25.131,0.0,264.94,,275.0,275.0,-2.751,2.875,-1.881,21.8
5398.0,2.899,0.76,-34.804,1.7,9.118,4.089,29.573,3.804,-13.584,-2.853,0.0,31.4,31.9,9.289,1.812,-1.441,-3.542,-1.547,-3.513,-3.242,25.131,0.0,265.24,,275.0,275.0,-2.68,2.875,-1.888,21.843
5398.5,2.899,0.76,-34.804,1.7,9.118,4.069,29.539,3.81,-13.583,-2.854,0.0,31.401,31.909,9.289,1.812,-1.389,-3.373,-1.504,-3.466,-3.246,25.129,0.0,265.24,,275.0,275.0,-2.511,2.876,-1.851,21.881
5399.0,2.899,0.76,-34.804,1.7,9.118,4.069,29.539,3.81,-13.583,-2.854,0.0,31.4,31.9,9.289,1.812,-1.263,-3.397,-1.41,-3.368,-3.246,25.129,0.0,265.24,,275.0,275.0,-2.433,2.876,-1.813,21.879
5399.5,2.739,0.633,-35.209,1.661,9.328,4.069,29.539,3.81,-13.583,-2.854,0.0,31.4,31.9,9.084,1.726,-1.175,-3.542,-1.35,-3.602,-3.246,25.129,0.0,265.24,,275.0,275.0,-2.36,2.877,-1.815,21.841
5400.0,2.739,0.633,-35.209,1.661,9.328,4.069,29.539,3.81,-13.583,-2.854,0.0,31.4,31.9,9.084,1.726,-1.233,-3.744,-1.484,-3.907,-3.246,25.129,0.0,265.04,,275.0,275.0,-2.417,2.874,-1.78,21.814
5400.5,2.739,0.633,-35.209,1.661,9.328,4.069,29.539,3.81,-13.583,-2.854,0.0,31.4,31.9,9.084,1.726,-1.628,-3.411,-1.803,-3.504,-3.246,25.129,0.0,265.04,,275.0,275.0,-2.592,2.872,-1.784,21.831
5401.0,2.739,0.633,-35.209,1.661,9.328,4.069,29.539,3.81,-13.583,-2.854,0.0,31.4,31.9,9.084,1.726,-1.473,-3.383,-1.655,-3.493,-3.246,25.129,0.0,264.64,,275.0,275.0,-2.586,2.87,-1.766,21.828
5401.5,2.739,0.633,-35.209,1.661,9.328,4.072,29.532,3.801,-13.575,-2.827,0.0,31.394,31.919,9.084,1.726,-1.37,-3.529,-1.549,-3.568,-3.23,25.134,0.0,264.64,,275.0,275.0,-2.501,2.868,-1.745,21.844
5402.0,2.739,0.633,-35.209,1.661,9.328,4.072,29.532,3.801,-13.575,-2.827,0.0,31.4,31.9,9.084,1.726,-1.318,-3.586,-1.475,-3.595,-3.23,25.134,0.0,263.94,,275.0,275.0,-2.504,2.866,-1.772,21.879
5402.5,2.739,0.633,-35.209,1.661,9.328,4.072,29.532,3.801,-13.575,-2.827,0.0,31.4,31.9,9.084,1.726,-1.372,-3.776,-1.491,-3.802,-3.23,25.134,0.0,263.94,,275.0,275.0,-2.494,2.864,-1.786,21.894
5403.0,2.019,0.58,-33.641,1.751,9.219,4.072,29.532,3.801,-13.575,-2.827,0.0,31.4,31.9,9.346,1.638,-1.336,-3.664,-1.452,-3.693,-3.23,25.134,0.0,263.64,,275.0,275.0,-2.61,2.861,-1.802,21.844
5403.5,2.019,0.58,-33.641,1.751,9.219,4.072,29.532,3.801,-13.575,-2.827,0.0,31.4,31.9,9.346,1.638,-1.246,-3.359,-1.388,-3.26,-3.23,25.134,0.0,263.64,,275.0,275.0,-2.536,2.848,-1.766,21.874
5404.0,2.019,0.58,-33.641,1.751,9.219,4.072,29.532,3.801,-13.575,-2.827,0.0,31.4,31.9,9.346,1.638,-1.123,-3.173,-1.283,-2.985,-3.23,25.134,0.0,264.94,,275.0,275.0,-2.313,2.834,-1.741,21.878
5404.5,2.019,0.58,-33.641,1.751,9.219,4.072,29.532,3.801,-13.575,-2.827,0.0,31.4,31.9,9.346,1.638,-1.068,-3.661,-1.234,-3.631,-3.23,25.134,0.0,264.94,,275.0,275.0,-2.141,2.821,-1.713,21.914
5405.0,2.019,0.58,-33.641,1.751,9.219,4.082,29.494,3.797,-13.538,-2.837,0.0,31.409,31.926,9.346,1.638,-1.178,-3.846,-1.484,-3.877,-3.232,25.14,0.0,265.04,,275.0,275.0,-2.399,2.808,-1.737,21.923
5405.5,2.019,0.58,-33.641,1.751,9.219,4.082,29.494,3.797,-13.538,-2.837,0.0,31.4,31.9,9.346,1.638,-1.52,-3.421,-1.595,-3.463,-3.232,25.14,0.0,265.04,,275.0,275.0,-2.596,2.795,-1.727,21.898
5406.0,3.646,0.866,-35.209,1.701,9.295,4.082,29.494,3.797,-13.538,-2.837,0.0,31.4,31.9,9.142,1.767,-1.254,-3.158,-1.442,-3.116,-3.232,25.14,0.0,265.44,,275.0,275.0,-2.5,2.782,-1.716,21.841
5406.5,3.646,0.866,-35.209,1.701,9.295,4.082,29.494,3.797,-13.538,-2.837,0.0,31.4,31.9,9.142,1.767,-1.132,-3.321,-1.339,-3.17,-3.232,25.14,0.0,265.44,,275.0,275.0,-2.242,2.796,-1.662,21.853
5407.0,3.646,0.866,-35.209,1.701,9.295,4.082,29.494,3.797,-13.538,-2.837,0.0,31.4,31.9,9.142,1.767,-1.084,-3.446,-1.27,-3.502,-3.232,25.14,0.0,264.84,,275.0,275.0,-2.241,2.81,-1.664,21.888
5407.5,3.646,0.866,-35.209,1.701,9.295,4.082,29.494,3.797,-13.538,-2.837,0.0,31.4,31.9,9.142,1.767,-1.115,-3.561,-1.368,-3.658,-3.232,25.14,0.0,264.84,,275.0,275.0,-2.325,2.824,-1.654,21.824
5408.0,3.646,0.866,-35.209,1.701,9.295,4.079,29.617,3.824,-13.504,-2.841,0.0,31.409,32.011,9.142,1.767,-1.653,-3.338,-1.809,-3.432,-3.224,25.134,0.0,265.24,,275.0,275.0,-2.426,2.837,-1.658,21.816
5408.5,3.646,0.866,-35.209,1.701,9.295,4.079,29.617,3.824,-13.504,-2.841,0.0,31.4,32.0,9.142,1.767,-1.439,-3.283,-1.633,-3.382,-3.224,25.134,0.0,265.24,,275.0,275.0,-2.558,2.85,-1.645,21.815
5409.0,3.646,0.866,-35.209,1.701,9.295,4.079,29.617,3.824,-13.504,-2.841,0.0,31.4,32.0,9.142,1.767,-1.298,-3.389,-1.574,-3.475,-3.224,25.134,0.0,265.64,,275.0,275.0,-2.434,2.864,-1.645,21.788
5409.5,3.261,0.866,-34.357,1.707,9.183,4.079,29.617,3.824,-13.504,-2.841,0.0,31.4,32.0,9.366,1.745,-1.541,-3.505,-1.845,-3.535,-3.224,25.134,0.0,265.64,,275.0,275.0,-2.434,2.876,-1.623,21.731
5410.0,3.261,0.866,-34.357,1.707,9.183,4.079,29.617,3.824,-13.504,-2.841,0.0,31.4,32.0,9.366,1.745,-1.643,-3.658,-1.872,-3.689,-3.224,25.134,0.0,265.74,,275.0,275.0,-2.607,2.883,-1.604,21.756
5410.5,3.261,0.866,-34.357,1.707,9.183,4.079,29.617,3.824,-13.504,-2.841,0.0,31.4,32.0,9.366,1.745,-1.523,-3.668,-1.887,-3.605,-3.224,25.134,0.0,265.74,,275.0,275.0,-2.715,2.889,-1.641,21.687
5411.0,3.261,0.866,-34.357,1.707,9.183,4.079,29.617,3.824,-13.504,-2.841,0.0,31.4,32.0,9.366,1.745,-1.657,-3.444,-1.856,-3.511,-3.224,25.134,0.0,265.44,,275.0,275.0,-2.671,2.895,-1.639,21.625
5411.5,3.261,0.866,-34.357,1.707,9.183,4.085,29.599,3.799,-13.525,-2.826,0.0,31.422,31.982,9.366,1.745,-1.517,-3.38,-1.684,-3.511,-3.223,25.141,0.0,265.44,,275.0,275.0,-2.617,2.901,-1.649,21.572
5412.0,3.261,0.866,-34.357,1.707,9.183,4.085,29.599,3.799,-13.525,-2.826,0.0,31.4,32.0,9.366,1.745,-1.404,-3.488,-1.597,-3.629,-3.223,25.141,0.0,265.94,,275.0,275.0,-2.523,2.907,-1.653,21.525
5412.5,2.438,0.681,-33.663,1.754,9.193,4.085,29.599,3.799,-13.525,-2.826,0.0,31.4,32.0,9.349,1.673,-1.427,-3.585,-1.566,-3.662,-3.223,25.141,0.0,265.94,,275.0,275.0,-2.529,2.913,-1.653,21.555
5413.0,2.438,0.681,-33.663,1.754,9.193,4.085,29.599,3.799,-13.525,-2.826,0.0,31.4,32.0,9.349,1.673,-1.338,-3.623,-1.518,-3.596,-3.223,25.141,0.0,266.14,,275.0,275.0,-2.56,2.905,-1.665,21.555
5413.5,2.438,0.681,-33.663,1.754,9.193,4.085,29.599,3.799,-13.525,-2.826,0.0,31.4,32.0,9.349,1.673,-1.33,-3.535,-1.451,-3.406,-3.223,25.141,0.0,266.14,,275.0,275.0,-2.519,2.897,-1.67,21.472
5414.0,2.438,0.681,-33.663,1.754,9.193,4.085,29.599,3.799,-13.525,-2.826,0.0,31.4,32.0,9.349,1.673,-1.266,-3.319,-1.374,-3.259,-3.223,25.141,0.0,265.54,,275.0,275.0,-2.431,2.89,-1.672,21.308
5414.5,2.438,0.681,-33.663,1.754,9.193,4.071,29.535,3.808,-13.504,-2.842,0.0,31.423,31.991,9.349,1.673,-1.234,-3.368,-1.356,-3.404,-3.23,25.14,0.0,265.54,,275.0,275.0,-2.304,2.882,-1.655,21.346
5415.0,2.438,0.681,-33.663,1.754,9.193,4.071,29.535,3.808,-13.504,-2.842,0.0,31.4,32.0,9.349,1.673,-1.348,-3.452,-1.465,-3.48,-3.23,25.14,0.0,265.74,,275.0,275.0,-2.34,2.875,-1.657,21.246
5415.5,2.438,0.681,-33.663,1.754,9.193,4.071,29.535,3.808,-13.504,-2.842,0.0,31.4,32.0,9.349,1.673,-1.221,-3.311,-1.393,-3.298,-3.23,25.14,0.0,265.74,,275.0,275.0,-2.437,2.868,-1.664,21.178
5416.0,2.689,0.727,-33.819,1.692,9.14,4.071,29.535,3.808,-13.504,-2.842,0.0,31.4,32.0,9.354,1.664,-1.085,-3.298,-1.312,-3.117,-3.23,25.14,0.0,264.94,,275.0,275.0,-2.306,2.861,-1.642,21.108
5416.5,2.689,0.727,-33.819,1.692,9.14,4.071,29.535,3.808,-13.504,-2.842,0.0,31.4,32.0,9.354,1.664,-1.034,-3.398,-1.237,-3.261,-3.23,25.14,0.0,264.94,,275.0,275.0,-2.203,2.858,-1.608,21.064
5417.0,2.689,0.727,-33.819,1.692,9.14,4.071,29.535,3.808,-13.504,-2.842,0.0,31.4,32.0,9.354,1.664,-1.18,-3.446,-1.36,-3.356,-3.23,25.14,0.0,264.74,,275.0,275.0,-2.232,2.855,-1.61,21.068
5417.5,2.689,0.727,-33.819,1.692,9.14,4.071,29.535,3.808,-13.504,-2.842,0.0,31.4,32.0,9.354,1.664,-1.154,-3.516,-1.459,-3.471,-3.23,25.14,0.0,264.74,,275.0,275.0,-2.335,2.852,-1.571,21.096
5418.0,2.689,0.727,-33.819,1.692,9.14,4.065,29.561,3.8,-13.446,-2.832,0.0,31.427,31.931,9.354,1.664,-1.317,-3.368,-1.43,-3.339,-3.226,25.135,0.0,265.24,,275.0,275.0,-2.4,2.85,-1.572,21.151
5418.5,2.689,0.727,-33.819,1.692,9.14,4.065,29.561,3.8,-13.446,-2.832,0.0,31.4,31.9,9.354,1.664,-1.199,-3.17,-1.321,-3.216,-3.226,25.135,0.0,265.24,,275.0,275.0,-2.363,2.847,-1.551,21.243
5419.0,2.998,0.716,-35.209,1.628,9.255,4.065,29.561,3.8,-13.446,-2.832,0.0,31.4,31.9,9.231,1.865,-0.965,-3.279,-1.166,-3.198,-3.226,25.135,0.0,265.84,,275.0,275.0,-2.226,2.845,-1.531,21.317
5419.5,2.998,0.716,-35.209,1.628,9.255,4.065,29.561,3.8,-13.446,-2.832,0.0,31.4,31.9,9.231,1.865,-0.985,-3.458,-1.367,-3.372,-3.226,25.135,0.0,265.84,,275.0,275.0,-2.152,2.847,-1.514,21.315
5420.0,2.998,0.716,-35.209,1.628,9.255,4.065,29.561,3.8,-13.446,-2.832,0.0,31.4,31.9,9.231,1.865,-1.254,-3.2,-1.35,-3.157,-3.226,25.135,0.0,264.94,,275.0,275.0,-2.296,2.85,-1.484,21.356
5420.5,2.998,0.716,-35.209,1.628,9.255,4.065,29.561,3.8,-13.446,-2.832,0.0,31.4,31.9,9.231,1.865,-1.116,-3.044,-1.266,-3.162,-3.226,25.135,0.0,264.94,,275.0,275.0,-2.24,2.852,-1.465,21.395
5421.0,2.998,0.716,-35.209,1.628,9.255,4.1,29.553,3.809,-13.431,-2.846,0.0,31.436,32.034,9.231,1.865,-1.011,-3.134,-1.257,-3.15,-3.231,25.147,0.0,264.84,,275.0,275.0,-2.147,2.854,-1.417,21.465
5421.5,2.998,0.716,-35.209,1.628,9.255,4.1,29.553,3.809,-13.431,-2.846,0.0,31.4,32.0,9.231,1.865,-1.155,-3.214,-1.332,-3.198,-3.231,25.147,0.0,264.84,,275.0,275.0,-2.138,2.857,-1.408,21.517
5422.0,2.998,0.716,-35.209,1.628,9.255,4.1,29.553,3.809,-13.431,-2.846,0.0,31.4,32.0,9.231,1.865,-1.066,-3.354,-1.343,-3.367,-3.231,25.147,0.0,264.54,,275.0,275.0,-2.225,2.859,-1.395,21.561
5422.5,3.237,0.778,-35.209,1.694,9.255,4.1,29.553,3.809,-13.431,-2.846,0.0,31.4,32.0,9.283,1.808,-1.194,-3.153,-1.367,-3.176,-3.231,25.147,0.0,264.54,,275.0,275.0,-2.283,2.861,-1.392,21.622
5423.0,3.237,0.778,-35.209,1.694,9.255,4.1,29.553,3.809,-13.431,-2.846,0.0,31.4,32.0,9.283,1.808,-1.196,-2.998,-1.33,-3.132,-3.231,25.147,0.0,265.04,,275.0,275.0,-2.223,2.867,-1.361,21.671
5423.5,3.237,0.778,-35.209,1.694,9.255,4.1,29.553,3.809,-13.431,-2.846,0.0,31.4,32.0,9.283,1.808,-1.152,-3.074,-1.327,-3.185,-3.231,25.147,0.0,265.04,,275.0,275.0,-2.164,2.874,-1.351,21.673
5424.0,3.237,0.778,-35.209,1.694,9.255,4.1,29.553,3.809,-13.431,-2.846,0.0,31.4,32.0,9.283,1.808,-0.986,-3.182,-1.216,-3.236,-3.231,25.147,0.0,265.14,,275.0,275.0,-2.184,2.879,-1.339,21.696
5424.5,3.237,0.778,-35.209,1.694,9.255,4.064,29.586,3.799,-13.412,-2.841,0.0,31.443,31.959,9.283,1.808,-0.994,-3.299,-1.219,-3.356,-3.221,25.145,0.0,265.14,,275.0,275.0,-2.155,2.885,-1.355,21.667
5425.0,3.237,0.778,-35.209,1.694,9.255,4.064,29.586,3.799,-13.412,-2.841,0.0,31.4,32.0,9.283,1.808,-1.197,-3.237,-1.413,-3.127,-3.221,25.145,0.0,264.84,,275.0,275.0,-2.217,2.891,-1.307,21.712
5425.5,2.655,0.679,-34.604,1.681,9.223,4.064,29.586,3.799,-13.412,-2.841,0.0,31.4,32.0,9.217,1.59,-1.133,-3.041,-1.282,-2.988,-3.221,25.145,0.0,264.84,,275.0,275.0,-2.243,2.897,-1.306,21.668
5426.0,2.655,0.679,-34.604,1.681,9.223,4.064,29.586,3.799,-13.412,-2.841,0.0,31.4,32.0,9.217,1.59,-0.901,-2.964,-1.093,-3.055,-3.221,25.145,0.0,265.84,,275.0,275.0,-2.111,2.893,-1.275,21.595
5426.5,2.655,0.679,-34.604,1.681,9.223,4.064,29.586,3.799,-13.412,-2.841,0.0,31.4,32.0,9.217,1.59,-1.005,-3.118,-1.184,-3.197,-3.221,25.145,0.0,265.84,,275.0,275.0,-2.003,2.889,-1.264,21.453
5427.0,2.655,0.679,-34.604,1.681,9.223,4.064,29.586,3.799,-13.412,-2.841,0.0,31.4,32.0,9.217,1.59,-0.885,-3.18,-1.118,-3.137,-3.221,25.145,0.0,265.64,,275.0,275.0,-2.126,2.885,-1.263,21.379
5427.5,2.655,0.679,-34.604,1.681,9.223,4.054,29.568,3.8,-13.408,-2.844,0.0,31.429,31.981,9.217,1.59,-1.027,-3.021,-1.229,-2.882,-3.24,25.128,0.0,265.64,,275.0,275.0,-2.08,2.881,-1.249,21.402
5428.0,2.655,0.679,-34.604,1.681,9.223,4.054,29.568,3.8,-13.408,-2.844,0.0,31.4,32.0,9.217,1.59,-0.938,-2.75,-1.079,-2.765,-3.24,25.128,0.0,266.04,,275.0,275.0,-2.04,2.878,-1.232,21.405
5428.5,2.766,0.74,-33.99,1.697,9.165,4.054,29.568,3.8,-13.408,-2.844,0.0,31.4,32.0,9.361,1.672,-0.789,-2.754,-0.987,-2.822,-3.24,25.128,0.0,266.04,,275.0,275.0,-1.883,2.874,-1.176,21.338
5429.0,2.766,0.74,-33.99,1.697,9.165,4.054,29.568,3.8,-13.408,-2.844,0.0,31.4,32.0,9.361,1.672,-0.746,-2.943,-0.918,-2.998,-3.24,25.128,0.0,265.04,,275.0,275.0,-1.838,2.872,-1.163,21.284
5429.5,2.766,0.74,-33.99,1.697,9.165,4.054,29.568,3.8,-13.408,-2.844,0.0,31.4,32.0,9.361,1.672,-0.761,-3.095,-0.921,-3.112,-3.24,25.128,0.0,265.04,,275.0,275.0,-1.901,2.87,-1.175,21.256
5430.0,2.766,0.74,-33.99,1.697,9.165,4.054,29.568,3.8,-13.408,-2.844,0.0,31.4,32.0,9.361,1.672,-0.723,-2.822,-0.845,-2.647,-3.24,25.128,0.0,264.94,,275.0,275.0,-1.972,2.869,-1.184,21.268
5430.5,2.766,0.74,-33.99,1.697,9.165,4.054,29.568,3.8,-13.408,-2.844,0.0,31.4,32.0,9.361,1.672,-0.646,-2.501,-0.762,-2.517,-3.24,25.128,0.0,264.94,,275.0,275.0,-1.759,2.867,-1.126,21.264
5431.0,2.766,0.74,-33.99,1.697,9.165,4.064,29.565,3.796,-13.363,-2.831,0.0,31.449,31.961,9.361,1.672,-0.577,-2.675,-0.715,-2.694,-3.215,25.142,0.0,265.54,,275.0,275.0,-1.607,2.865,-1.084,21.298
5431.5,2.766,0.74,-33.99,1.697,9.165,4.064,29.565,3.796,-13.363,-2.831,0.0,31.4,32.0,9.361,1.672,-0.578,-2.841,-0.719,-2.912,-3.215,25.142,0.0,265.54,,275.0,275.0,-1.665,2.864,-1.066,21.328
5432.0,2.264,0.62,-33.578,1.725,9.131,4.064,29.565,3.796,-13.363,-2.831,0.0,31.4,32.0,9.454,1.603,-0.802,-2.92,-0.98,-2.999,-3.215,25.142,0.0,265.34,,275.0,275.0,-1.762,2.862,-1.041,21.403
5432.5,2.264,0.62,-33.578,1.725,9.131,4.064,29.565,3.796,-13.363,-2.831,0.0,31.4,32.0,9.454,1.603,-0.742,-2.841,-0.91,-2.67,-3.215,25.142,0.0,265.34,,275.0,275.0,-1.925,2.852,-1.007,21.428
5433.0,2.264,0.62,-33.578,1.725,9.131,4.064,29.565,3.796,-13.363,-2.831,0.0,31.4,32.0,9.454,1.603,-0.695,-2.606,-0.9,-2.51,-3.215,25.142,0.0,265.04,,275.0,275.0,-1.791,2.843,-0.971,21.434
5433.5,2.264,0.62,-33.578,1.725,9.131,4.064,29.565,3.796,-13.363,-2.831,0.0,31.4,32.0,9.454,1.603,-0.581,-2.68,-0.717,-2.722,-3.215,25.142,0.0,265.04,,275.0,275.0,-1.678,2.833,-0.946,21.4
5434.0,2.264,0.62,-33.578,1.725,9.131,4.065,29.579,3.795,-13.327,-2.825,0.0,31.46,32.049,9.454,1.603,-0.555,-2.801,-0.668,-2.851,-3.218,25.153,0.0,265.54,,275.0,275.0,-1.675,2.824,-0.949,21.373
5434.5,2.264,0.62,-33.578,1.725,9.131,4.065,29.579,3.795,-13.327,-2.825,0.0,31.5,32.0,9.454,1.603,-0.542,-2.797,-0.657,-2.891,-3.218,25.153,0.0,265.54,,275.0,275.0,-1.719,2.815,-0.946,21.385
5435.0,2.917,0.674,-35.209,1.573,9.325,4.065,29.579,3.795,-13.327,-2.825,0.0,31.5,32.0,9.165,1.758,-0.536,-2.714,-0.676,-2.608,-3.218,25.153,0.0,265.04,,275.0,275.0,-1.722,2.806,-0.941,21.376
5435.5,2.917,0.674,-35.209,1.573,9.325,4.065,29.579,3.795,-13.327,-2.825,0.0,31.5,32.0,9.165,1.758,-0.436,-2.213,-0.526,-2.13,-3.218,25.153,0.0,265.04,,275.0,275.0,-1.634,2.807,-0.893,21.403
5436.0,2.917,0.674,-35.209,1.573,9.325,4.065,29.579,3.795,-13.327,-2.825,0.0,31.5,32.0,9.165,1.758,-0.281,-2.276,-0.422,-2.292,-3.218,25.153,0.0,264.64,,275.0,275.0,-1.326,2.809,-0.852,21.435
5436.5,2.917,0.674,-35.209,1.573,9.325,4.065,29.579,3.795,-13.327,-2.825,0.0,31.5,32.0,9.165,1.758,-0.29,-2.564,-0.407,-2.604,-3.218,25.153,0.0,264.64,,275.0,275.0,-1.318,2.811,-0.849,21.474
5437.0,2.917,0.674,-35.209,1.573,9.325,4.065,29.579,3.795,-13.327,-2.825,0.0,31.5,32.0,9.165,1.758,-0.479,-2.68,-0.589,-2.729,-3.218,25.153,0.0,264.94,,275.0,275.0,-1.466,2.813,-0.857,21.508
5437.5,2.917,0.674,-35.209,1.573,9.325,4.077,29.611,3.815,-13.288,-2.826,0.0,31.466,31.989,9.165,1.758,-0.359,-2.454,-0.517,-2.294,-3.213,25.153,0.0,264.94,,275.0,275.0,-1.619,2.814,-0.846,21.547
5438.0,2.917,0.674,-35.209,1.573,9.325,4.077,29.611,3.815,-13.288,-2.826,0.0,31.5,32.0,9.165,1.758,-0.324,-2.342,-0.424,-2.201,-3.213,25.153,0.0,264.44,,275.0,275.0,-1.406,2.816,-0.803,21.578
5438.5,3.105,0.805,-34.898,1.681,9.16,4.077,29.611,3.815,-13.288,-2.826,0.0,31.5,32.0,9.293,1.807,-0.289,-2.392,-0.433,-2.285,-3.213,25.153,0.0,264.44,,275.0,275.0,-1.323,2.818,-0.767,21.571
5439.0,3.105,0.805,-34.898,1.681,9.16,4.077,29.611,3.815,-13.288,-2.826,0.0,31.5,32.0,9.293,1.807,-0.258,-2.524,-0.408,-2.533,-3.213,25.153,0.0,264.44,,275.0,275.0,-1.35,2.822,-0.769,21.608
5439.5,3.105,0.805,-34.898,1.681,9.16,4.077,29.611,3.815,-13.288,-2.826,0.0,31.5,32.0,9.293,1.807,-0.296,-2.796,-0.455,-2.773,-3.213,25.153,0.0,264.44,,275.0,275.0,-1.431,2.827,-0.792,21.657
5440.0,3.105,0.805,-34.898,1.681,9.16,4.077,29.611,3.815,-13.288,-2.826,0.0,31.5,32.0,9.293,1.807,-0.327,-2.597,-0.407,-2.436,-3.213,25.153,0.0,264.04,,275.0,275.0,-1.58,2.832,-0.78,21.669
5440.5,3.105,0.805,-34.898,1.681,9.16,4.089,29.601,3.831,-13.284,-2.832,0.0,31.473,32.061,9.293,1.807,-0.235,-2.235,-0.397,-2.214,-3.222,25.16,0.0,264.04,,275.0,275.0,-1.442,2.836,-0.716,21.725
5441.0,3.105,0.805,-34.898,1.681,9.16,4.089,29.601,3.831,-13.284,-2.832,0.0,31.5,32.1,9.293,1.807,-0.098,-2.319,-0.304,-2.318,-3.222,25.16,0.0,264.04,,275.0,275.0,-1.27,2.841,-0.693,21.787
5441.5,2.751,0.763,-34.08,1.713,9.224,4.089,29.601,3.831,-13.284,-2.832,0.0,31.5,32.1,9.343,1.676,-0.09,-2.462,-0.277,-2.508,-3.222,25.16,0.0,264.04,,275.0,275.0,-1.26,2.845,-0.688,21.806
5442.0,2.751,0.763,-34.08,1.713,9.224,4.089,29.601,3.831,-13.284,-2.832,0.0,31.5,32.1,9.343,1.676,-0.445,-2.654,-0.726,-2.649,-3.222,25.16,0.0,264.54,,275.0,275.0,-1.334,2.843,-0.688,21.796
5442.5,2.751,0.763,-34.08,1.713,9.224,4.089,29.601,3.831,-13.284,-2.832,0.0,31.5,32.1,9.343,1.676,-0.589,-2.324,-0.694,-2.2,-3.222,25.16,0.0,264.54,,275.0,275.0,-1.619,2.842,-0.658,21.69
5443.0,2.751,0.763,-34.08,1.713,9.224,4.089,29.601,3.831,-13.284,-2.832,0.0,31.5,32.1,9.343,1.676,-0.29,-2.117,-0.498,-2.139,-3.222,25.16,0.0,264.14,,275.0,275.0,-1.452,2.84,-0.612,21.699
5443.5,2.751,0.763,-34.08,1.713,9.224,4.089,29.601,3.831,-13.284,-2.832,0.0,31.5,32.1,9.343,1.676,-0.153,-2.262,-0.397,-2.312,-3.222,25.16,0.0,264.14,,275.0,275.0,-1.261,2.839,-0.607,21.69
5444.0,2.751,0.763,-34.08,1.713,9.224,4.047,29.603,3.818,-13.274,-2.83,0.0,31.471,31.991,9.343,1.676,-0.289,-2.475,-0.523,-2.539,-3.23,25.154,0.0,264.34,,275.0,275.0,-1.281,2.837,-0.63,21.691
5444.5,2.751,0.763,-34.08,1.713,9.224,4.047,29.603,3.818,-13.274,-2.83,0.0,31.5,32.0,9.343,1.676,-0.3,-2.57,-0.45,-2.611,-3.23,25.154,0.0,264.34,,275.0,275.0,-1.456,2.836,-0.658,21.772
5445.0,2.826,0.665,-35.209,1.669,9.29,4.047,29.603,3.818,-13.274,-2.83,0.0,31.5,32.0,9.134,1.81,-0.242,-2.301,-0.381,-2.121,-3.23,25.154,0.0,264.14,,275.0,275.0,-1.483,2.835,-0.647,21.832
5445.5,2.826,0.665,-35.209,1.669,9.29,4.047,29.603,3.818,-13.274,-2.83,0.0,31.5,32.0,9.134,1.81,-0.155,-1.946,-0.277,-1.963,-3.23,25.154,0.0,264.14,,275.0,275.0,-1.261,2.834,-0.602,21.851
5446.0,2.826,0.665,-35.209,1.669,9.29,4.047,29.603,3.818,-13.274,-2.83,0.0,31.5,32.0,9.134,1.81,-0.217,-2.13,-0.352,-2.205,-3.23,25.154,0.0,264.64,,275.0,275.0,-1.085,2.834,-0.552,21.864
5446.5,2.826,0.665,-35.209,1.669,9.29,4.047,29.603,3.818,-13.274,-2.83,0.0,31.5,32.0,9.134,1.81,-0.183,-2.368,-0.302,-2.318,-3.23,25.154,0.0,264.64,,275.0,275.0,-1.226,2.834,-0.572,21.857
5447.0,2.826,0.665,-35.209,1.669,9.29,4.064,29.617,3.81,-13.248,-2.822,0.0,31.481,32.036,9.134,1.81,-0.17,-2.604,-0.558,-2.645,-3.218,25.16,0.0,264.14,,275.0,275.0,-1.293,2.834,-0.586,21.806
5447.5,2.826,0.665,-35.209,1.669,9.29,4.064,29.617,3.81,-13.248,-2.822,0.0,31.5,32.0,9.134,1.81,-0.415,-2.48,-0.539,-2.622,-3.218,25.16,0.0,264.14,,275.0,275.0,-1.494,2.834,-0.587,21.778
5448.0,3.355,0.782,-35.209,1.7,9.219,4.064,29.617,3.81,-13.248,-2.822,0.0,31.5,32.0,9.244,1.757,-0.102,-2.051,-0.293,-1.858,-3.218,25.16,0.0,264.44,,275.0,275.0,-1.514,2.834,-0.559,21.744
5448.5,3.355,0.782,-35.209,1.7,9.219,4.064,29.617,3.81,-13.248,-2.822,0.0,31.5,32.0,9.244,1.757,-0.013,-2.213,-0.23,-2.073,-3.218,25.16,0.0,264.44,,275.0,275.0,-1.076,2.842,-0.529,21.785
5449.0,3.355,0.782,-35.209,1.7,9.219,4.064,29.617,3.81,-13.248,-2.822,0.0,31.5,32.0,9.244,1.757,-0.026,-2.482,-0.319,-2.511,-3.218,25.16,0.0,263.94,,275.0,275.0,-1.132,2.851,-0.528,21.737
5449.5,3.355,0.782,-35.209,1.7,9.219,4.064,29.617,3.81,-13.248,-2.822,0.0,31.5,32.0,9.244,1.757,-0.399,-2.709,-0.553,-2.749,-3.218,25.16,0.0,263.94,,275.0,275.0,-1.334,2.859,-0.541,21.717
5450.0,3.355,0.782,-35.209,1.7,9.219,4.054,29.668,3.804,-13.246,-2.832,0.0,31.478,32.028,9.244,1.757,-0.353,-2.504,-0.576,-2.443,-3.228,25.145,0.0,264.44,,275.0,275.0,-1.602,2.867,-0.586,21.725
5450.5,3.355,0.782,-35.209,1.7,9.219,4.054,29.668,3.804,-13.246,-2.832,0.0,31.5,32.0,9.244,1.757,-0.371,-2.151,-0.484,-2.197,-3.228,25.145,0.0,264.44,,275.0,275.0,-1.469,2.875,-0.524,21.636
5451.0,3.355,0.782,-35.209,1.7,9.219,4.054,29.668,3.804,-13.246,-2.832,0.0,31.5,32.0,9.244,1.757,-0.173,-2.112,-0.388,-2.139,-3.228,25.145,0.0,263.94,,275.0,275.0,-1.301,2.883,-0.511,21.605
5451.5,2.976,0.72,-35.167,1.757,9.231,4.054,29.668,3.804,-13.246,-2.832,0.0,31.5,32.0,9.227,1.587,-0.063,-2.336,-0.233,-2.408,-3.228,25.145,0.0,263.94,,275.0,275.0,-1.203,2.891,-0.509,21.622
5452.0,2.976,0.72,-35.167,1.757,9.231,4.054,29.668,3.804,-13.246,-2.832,0.0,31.5,32.0,9.227,1.587,-0.351,-2.505,-0.508,-2.631,-3.228,25.145,0.0,265.14,,275.0,275.0,-1.26,2.892,-0.533,21.677
5452.5,2.976,0.72,-35.167,1.757,9.231,4.054,29.668,3.804,-13.246,-2.832,0.0,31.5,32.0,9.227,1.587,-0.336,-2.494,-0.5,-2.46,-3.228,25.145,0.0,265.14,,275.0,275.0,-1.499,2.894,-0.539,21.657
5453.0,2.976,0.72,-35.167,1.757,9.231,4.054,29.668,3.804,-13.246,-2.832,0.0,31.5,32.0,9.227,1.587,-0.229,-2.286,-0.382,-2.114,-3.228,25.145,0.0,264.84,,275.0,275.0,-1.448,2.895,-0.548,21.695
5453.5,2.976,0.72,-35.167,1.757,9.231,4.083,29.638,3.804,-13.244,-2.834,0.0,31.487,32.028,9.227,1.587,-0.118,-1.957,-0.258,-1.989,-3.216,25.154,0.0,264.84,,275.0,275.0,-1.253,2.896,-0.516,21.741
5454.0,2.976,0.72,-35.167,1.757,9.231,4.083,29.638,3.804,-13.244,-2.834,0.0,31.5,32.0,9.227,1.587,-0.068,-2.063,-0.214,-2.113,-3.216,25.154,0.0,265.04,,275.0,275.0,-1.08,2.898,-0.5,21.847
5454.5,2.855,0.733,-34.241,1.743,9.247,4.083,29.638,3.804,-13.244,-2.834,0.0,31.5,32.0,9.3,1.624,-0.027,-2.221,-0.166,-2.327,-3.216,25.154,0.0,265.04,,275.0,275.0,-1.114,2.899,-0.52,21.882
5455.0,2.855,0.733,-34.241,1.743,9.247,4.083,29.638,3.804,-13.244,-2.834,0.0,31.5,32.0,9.3,1.624,-0.152,-2.382,-0.268,-2.493,-3.216,25.154,0.0,264.84,,275.0,275.0,-1.185,2.898,-0.522,21.905
5455.5,2.855,0.733,-34.241,1.743,9.247,4.083,29.638,3.804,-13.244,-2.834,0.0,31.5,32.0,9.3,1.624,-0.112,-2.35,-0.245,-2.275,-3.216,25.154,0.0,264.84,,275.0,275.0,-1.324,2.897,-0.492,21.934
5456.0,2.855,0.733,-34.241,1.743,9.247,4.083,29.638,3.804,-13.244,-2.834,0.0,31.5,32.0,9.3,1.624,-0.054,-2.134,-0.183,-1.972,-3.216,25.154,0.0,265.34,,275.0,275.0,-1.246,2.897,-0.491,21.953
5456.5,2.855,0.733,-34.241,1.743,9.247,4.1,29.618,3.808,-13.214,-2.834,0.0,31.491,32.101,9.3,1.624,0.022,-2.107,-0.085,-2.002,-3.217,25.154,0.0,265.34,,275.0,275.0,-1.086,2.896,-0.463,21.982
5457.0,2.855,0.733,-34.241,1.743,9.247,4.1,29.618,3.808,-13.214,-2.834,0.0,31.5,32.1,9.3,1.624,0.061,-2.337,-0.155,-2.226,-3.217,25.154,0.0,265.14,,275.0,275.0,-1.043,2.895,-0.474,21.973
5457.5,2.855,0.733,-34.241,1.743,9.247,4.1,29.618,3.808,-13.214,-2.834,0.0,31.5,32.1,9.3,1.624,-0.047,-2.426,-0.155,-2.354,-3.217,25.154,0.0,265.14,,275.0,275.0,-1.164,2.895,-0.481,21.909
5458.0,2.925,0.817,-33.999,1.735,9.203,4.1,29.618,3.808,-13.214,-2.834,0.0,31.5,32.1,9.345,1.656,-0.076,-2.241,-0.253,-2.269,-3.217,25.154,0.0,265.44,,275.0,275.0,-1.245,2.894,-0.488,21.88
5458.5,2.925,0.817,-33.999,1.735,9.203,4.1,29.618,3.808,-13.214,-2.834,0.0,31.5,32.1,9.345,1.656,-0.065,-2.076,-0.218,-2.06,-3.217,25.154,0.0,265.44,,275.0,275.0,-1.21,2.895,-0.456,21.872
5459.0,2.925,0.817,-33.999,1.735,9.203,4.1,29.618,3.808,-13.214,-2.834,0.0,31.5,32.1,9.345,1.656,0.084,-2.162,-0.169,-2.036,-3.217,25.154,0.0,265.14,,275.0,275.0,-1.105,2.895,-0.423,21.797
5459.5,2.925,0.817,-33.999,1.735,9.203,4.1,29.618,3.808,-13.214,-2.834,0.0,31.5,32.1,9.345,1.656,0.011,-2.35,-0.2,-2.269,-3.217,25.154,0.0,265.14,,275.0,275.0,-1.071,2.896,-0.417,21.757
5460.0,2.925,0.817,-33.999,1.735,9.203,4.079,29.62,3.816,-13.169,-2.825,0.0,31.501,32.055,9.345,1.656,-0.037,-2.36,-0.146,-2.271,-3.219,25.162,0.0,265.44,,275.0,275.0,-1.202,2.896,-0.442,21.706
5460.5,2.925,0.817,-33.999,1.735,9.203,4.079,29.62,3.816,-13.169,-2.825,0.0,31.5,32.1,9.345,1.656,-0.007,-2.117,-0.082,-2.083,-3.219,25.162,0.0,265.44,,275.0,275.0,-1.203,2.896,-0.469,21.586
5461.0,2.818,0.77,-34.439,1.722,9.182,4.079,29.62,3.816,-13.169,-2.825,0.0,31.5,32.1,9.326,1.742,0.105,-1.958,-0.019,-1.971,-3.219,25.162,0.0,265.04,,275.0,275.0,-1.072,2.897,-0.451,21.535
5461.5,2.818,0.77,-34.439,1.722,9.182,4.079,29.62,3.816,-13.169,-2.825,0.0,31.5,32.1,9.326,1.742,0.21,-1.979,0.035,-1.855,-3.219,25.162,0.0,265.04,,275.0,275.0,-0.961,2.896,-0.401,21.459
5462.0,2.818,0.77,-34.439,1.722,9.182,4.079,29.62,3.816,-13.169,-2.825,0.0,31.5,32.1,9.326,1.742,0.281,-2.101,0.105,-2.093,-3.219,25.162,0.0,265.24,,275.0,275.0,-0.897,2.894,-0.404,21.433
5462.5,2.818,0.77,-34.439,1.722,9.182,4.079,29.62,3.816,-13.169,-2.825,0.0,31.5,32.1,9.326,1.742,-0.017,-2.329,-0.153,-2.254,-3.219,25.162,0.0,265.24,,275.0,275.0,-0.952,2.893,-0.416,21.417
5463.0,2.818,0.77,-34.439,1.722,9.182,4.078,29.662,3.822,-13.132,-2.827,0.0,31.504,32.047,9.326,1.742,0.052,-2.131,-0.062,-1.927,-3.22,25.158,0.0,264.84,,275.0,275.0,-1.188,2.892,-0.426,21.391
5463.5,2.818,0.77,-34.439,1.722,9.182,4.078,29.662,3.822,-13.132,-2.827,0.0,31.5,32.0,9.326,1.742,0.164,-1.678,0.059,-1.679,-3.22,25.158,0.0,264.84,,275.0,275.0,-1.017,2.891,-0.392,21.304
5464.0,2.818,0.77,-34.439,1.722,9.182,4.078,29.662,3.822,-13.132,-2.827,0.0,31.5,32.0,9.326,1.742,0.324,-1.812,0.115,-1.856,-3.22,25.158,0.0,265.14,,275.0,275.0,-0.784,2.889,-0.352,21.237
5464.5,2.903,0.774,-33.61,1.693,9.156,4.078,29.662,3.822,-13.132,-2.827,0.0,31.5,32.0,9.441,1.566,0.185,-2.054,0.032,-2.106,-3.22,25.158,0.0,265.14,,275.0,275.0,-0.807,2.888,-0.329,21.175
5465.0,2.903,0.774,-33.61,1.693,9.156,4.078,29.662,3.822,-13.132,-2.827,0.0,31.5,32.0,9.441,1.566,-0.076,-2.255,-0.277,-2.39,-3.22,25.158,0.0,265.24,,275.0,275.0,-0.986,2.889,-0.323,21.046
5465.5,2.903,0.774,-33.61,1.693,9.156,4.078,29.662,3.822,-13.132,-2.827,0.0,31.5,32.0,9.441,1.566,-0.238,-2.318,-0.371,-2.328,-3.22,25.158,0.0,265.24,,275.0,275.0,-1.249,2.889,-0.336,21.028
5466.0,2.903,0.774,-33.61,1.693,9.156,4.078,29.662,3.822,-13.132,-2.827,0.0,31.5,32.0,9.441,1.566,0.114,-1.678,-0.041,-1.705,-3.22,25.158,0.0,265.14,,275.0,275.0,-1.314,2.889,-0.336,21.051
5466.5,2.903,0.774,-33.61,1.693,9.156,4.065,29.673,3.801,-13.143,-2.835,0.0,31.498,32.038,9.441,1.566,0.239,-1.755,0.082,-1.773,-3.224,25.157,0.0,265.14,,275.0,275.0,-0.828,2.889,-0.293,21.108
5467.0,2.903,0.774,-33.61,1.693,9.156,4.065,29.673,3.801,-13.143,-2.835,0.0,31.5,32.0,9.441,1.566,0.245,-2.033,0.088,-2.064,-3.224,25.157,0.0,264.44,,275.0,275.0,-0.802,2.889,-0.283,21.052
5467.5,2.396,0.632,-34.273,1.705,9.109,4.065,29.673,3.801,-13.143,-2.835,0.0,31.5,32.0,9.422,1.698,0.198,-2.187,0.06,-2.21,-3.224,25.157,0.0,264.44,,275.0,275.0,-0.941,2.89,-0.308,21.172
5468.0,2.396,0.632,-34.273,1.705,9.109,4.065,29.673,3.801,-13.143,-2.835,0.0,31.5,32.0,9.422,1.698,0.212,-2.143,0.094,-2.085,-3.224,25.157,0.0,264.84,,275.0,275.0,-1.035,2.882,-0.345,21.269
5468.5,2.396,0.632,-34.273,1.705,9.109,4.065,29.673,3.801,-13.143,-2.835,0.0,31.5,32.0,9.422,1.698,0.293,-1.833,0.134,-1.768,-3.224,25.157,0.0,264.84,,275.0,275.0,-0.981,2.874,-0.27,21.451
5469.0,2.396,0.632,-34.273,1.705,9.109,4.065,29.673,3.801,-13.143,-2.835,0.0,31.5,32.0,9.422,1.698,0.381,-1.692,0.208,-1.483,-3.224,25.157,0.0,264.84,,275.0,275.0,-0.794,2.866,-0.227,21.494
5469.5,2.396,0.632,-34.273,1.705,9.109,4.057,29.605,3.802,-13.115,-2.834,0.0,31.514,32.061,9.422,1.698,0.438,-2.049,0.239,-2.057,-3.231,25.163,0.0,264.84,,275.0,275.0,-0.646,2.858,-0.216,21.433
5470.0,2.396,0.632,-34.273,1.705,9.109,4.057,29.605,3.802,-13.115,-2.834,0.0,31.5,32.1,9.422,1.698,0.444,-2.106,0.155,-2.186,-3.231,25.163,0.0,264.84,,275.0,275.0,-0.857,2.851,-0.245,21.459
5470.5,2.396,0.632,-34.273,1.705,9.109,4.057,29.605,3.802,-13.115,-2.834,0.0,31.5,32.1,9.422,1.698,-0.047,-1.99,-0.182,-1.847,-3.231,25.163,0.0,264.84,,275.0,275.0,-0.923,2.843,-0.219,21.499
5471.0,2.897,0.742,-34.498,1.7,9.266,4.057,29.605,3.802,-13.115,-2.834,0.0,31.5,32.1,9.217,1.616,0.155,-1.636,0.028,-1.699,-3.231,25.163,0.0,264.24,,275.0,275.0,-1.017,2.836,-0.206,21.564
5471.5,2.897,0.742,-34.498,1.7,9.266,4.057,29.605,3.802,-13.115,-2.834,0.0,31.5,32.1,9.217,1.616,0.307,-1.651,0.119,-1.678,-3.231,25.163,0.0,264.24,,275.0,275.0,-0.788,2.837,-0.174,21.594
5472.0,2.897,0.742,-34.498,1.7,9.266,4.057,29.605,3.802,-13.115,-2.834,0.0,31.5,32.1,9.217,1.616,0.303,-1.832,0.046,-1.81,-3.231,25.163,0.0,265.14,,275.0,275.0,-0.726,2.838,-0.134,21.642
5472.5,2.897,0.742,-34.498,1.7,9.266,4.057,29.605,3.802,-13.115,-2.834,0.0,31.5,32.1,9.217,1.616,0.266,-2.011,-0.163,-2.07,-3.231,25.163,0.0,265.14,,275.0,275.0,-0.823,2.839,-0.129,21.568
5473.0,2.897,0.742,-34.498,1.7,9.266,4.068,29.668,3.83,-13.093,-2.841,0.0,31.519,32.073,9.217,1.616,-0.128,-2.096,-0.276,-2.009,-3.23,25.157,0.0,264.84,,275.0,275.0,-0.994,2.84,-0.153,21.541
5473.5,2.897,0.742,-34.498,1.7,9.266,4.068,29.668,3.83,-13.093,-2.841,0.0,31.5,32.1,9.217,1.616,0.158,-1.652,0.012,-1.713,-3.23,25.157,0.0,264.84,,275.0,275.0,-1.127,2.841,-0.166,21.594
5474.0,3.185,0.755,-35.209,1.679,9.308,4.068,29.668,3.83,-13.093,-2.841,0.0,31.5,32.1,9.088,1.754,0.286,-1.737,0.09,-1.796,-3.23,25.157,0.0,265.14,,275.0,275.0,-0.799,2.842,-0.137,21.656
5474.5,3.185,0.755,-35.209,1.679,9.308,4.068,29.668,3.83,-13.093,-2.841,0.0,31.5,32.1,9.088,1.754,0.36,-1.93,0.141,-1.944,-3.23,25.157,0.0,265.14,,275.0,275.0,-0.789,2.847,-0.149,21.644
5475.0,3.185,0.755,-35.209,1.679,9.308,4.068,29.668,3.83,-13.093,-2.841,0.0,31.5,32.1,9.088,1.754,0.308,-2.019,0.058,-1.974,-3.23,25.157,0.0,264.94,,275.0,275.0,-0.843,2.853,-0.154,21.618
5475.5,3.185,0.755,-35.209,1.679,9.308,4.068,29.668,3.83,-13.093,-2.841,0.0,31.5,32.1,9.088,1.754,0.158,-1.798,0.037,-1.702,-3.23,25.157,0.0,264.94,,275.0,275.0,-0.907,2.858,-0.143,21.689
5476.0,3.185,0.755,-35.209,1.679,9.308,4.091,29.658,3.809,-13.088,-2.843,0.0,31.513,32.07,9.088,1.754,0.238,-1.56,0.07,-1.636,-3.229,25.16,0.0,264.94,,275.0,275.0,-0.826,2.864,-0.085,21.788
5476.5,3.185,0.755,-35.209,1.679,9.308,4.091,29.658,3.809,-13.088,-2.843,0.0,31.5,32.1,9.088,1.754,0.361,-1.658,0.036,-1.709,-3.229,25.16,0.0,264.94,,275.0,275.0,-0.722,2.869,-0.058,21.798
5477.0,3.185,0.755,-35.209,1.679,9.308,4.091,29.658,3.809,-13.088,-2.843,0.0,31.5,32.1,9.088,1.754,0.347,-1.88,-0.002,-1.91,-3.229,25.16,0.0,264.94,,275.0,275.0,-0.742,2.874,-0.068,21.85
5477.5,2.993,0.77,-33.804,1.664,9.202,4.091,29.658,3.809,-13.088,-2.843,0.0,31.5,32.1,9.328,1.526,0.249,-1.969,0.027,-1.879,-3.229,25.16,0.0,264.94,,275.0,275.0,-0.861,2.879,-0.08,21.869
5478.0,2.993,0.77,-33.804,1.664,9.202,4.091,29.658,3.809,-13.088,-2.843,0.0,31.5,32.1,9.328,1.526,0.213,-1.865,0.115,-1.788,-3.229,25.16,0.0,264.94,,275.0,275.0,-0.893,2.881,-0.087,21.916
5478.5,2.993,0.77,-33.804,1.664,9.202,4.091,29.658,3.809,-13.088,-2.843,0.0,31.5,32.1,9.328,1.526,0.346,-1.58,0.227,-1.576,-3.229,25.16,0.0,264.94,,275.0,275.0,-0.831,2.883,-0.086,21.93
5479.0,2.993,0.77,-33.804,1.664,9.202,4.091,29.658,3.809,-13.088,-2.843,0.0,31.5,32.1,9.328,1.526,0.515,-1.614,0.27,-1.593,-3.229,25.16,0.0,264.74,,275.0,275.0,-0.646,2.885,-0.08,21.965
5479.5,2.993,0.77,-33.804,1.664,9.202,4.118,29.658,3.816,-13.066,-2.832,0.0,31.521,32.156,9.328,1.526,0.386,-1.76,0.077,-1.674,-3.229,25.163,0.0,264.74,,275.0,275.0,-0.605,2.886,-0.048,21.79
5480.0,2.993,0.77,-33.804,1.664,9.202,4.118,29.658,3.816,-13.066,-2.832,0.0,31.5,32.2,9.328,1.526,0.293,-1.881,0.038,-1.881,-3.229,25.163,0.0,265.14,,275.0,275.0,-0.742,2.888,-0.041,21.78
5480.5,2.923,0.73,-35.209,1.686,9.205,4.118,29.658,3.816,-13.066,-2.832,0.0,31.5,32.2,9.219,1.791,0.385,-1.787,0.238,-1.726,-3.229,25.163,0.0,265.14,,275.0,275.0,-0.857,2.89,-0.066,21.74
5481.0,2.923,0.73,-35.209,1.686,9.205,4.118,29.658,3.816,-13.066,-2.832,0.0,31.5,32.2,9.219,1.791,0.369,-1.632,0.262,-1.691,-3.229,25.163,0.0,264.94,,275.0,275.0,-0.722,2.89,-0.039,21.67
5481.5,2.923,0.73,-35.209,1.686,9.205,4.118,29.658,3.816,-13.066,-2.832,0.0,31.5,32.2,9.219,1.791,0.45,-1.551,0.341,-1.671,-3.229,25.163,0.0,264.94,,275.0,275.0,-0.673,2.891,-0.023,21.624
5482.0,2.923,0.73,-35.209,1.686,9.205,4.118,29.658,3.816,-13.066,-2.832,0.0,31.5,32.2,9.219,1.791,0.534,-1.688,0.348,-1.756,-3.229,25.163,0.0,264.34,,275.0,275.0,-0.608,2.891,-0.004,21.677
5482.5,2.923,0.73,-35.209,1.686,9.205,4.06,29.648,3.821,-13.051,-2.84,0.0,31.521,32.105,9.219,1.791,0.489,-1.818,0.196,-1.81,-3.228,25.151,0.0,264.34,,275.0,275.0,-0.64,2.892,-0.01,21.753
5483.0,2.923,0.73,-35.209,1.686,9.205,4.06,29.648,3.821,-13.051,-2.84,0.0,31.5,32.1,9.219,1.791,0.238,-1.941,0.03,-1.864,-3.228,25.151,0.0,264.14,,275.0,275.0,-0.736,2.892,-0.01,21.78
5483.5,2.569,0.657,-33.895,1.728,9.224,4.06,29.648,3.821,-13.051,-2.84,0.0,31.5,32.1,9.362,1.599,0.279,-1.836,0.142,-1.676,-3.228,25.151,0.0,264.14,,275.0,275.0,-0.884,2.893,-0.011,21.778
5484.0,2.569,0.657,-33.895,1.728,9.224,4.06,29.648,3.821,-13.051,-2.84,0.0,31.5,32.1,9.362,1.599,0.405,-1.482,0.293,-1.496,-3.228,25.151,0.0,264.54,,275.0,275.0,-0.773,2.888,-0.008,21.746
5484.5,2.569,0.657,-33.895,1.728,9.224,4.06,29.648,3.821,-13.051,-2.84,0.0,31.5,32.1,9.362,1.599,0.622,-1.62,0.334,-1.64,-3.228,25.151,0.0,264.54,,275.0,275.0,-0.57,2.882,0.017,21.635
5485.0,2.569,0.657,-33.895,1.728,9.224,4.06,29.648,3.821,-13.051,-2.84,0.0,31.5,32.1,9.362,1.599,0.439,-1.821,0.257,-1.843,-3.228,25.151,0.0,264.44,,275.0,275.0,-0.576,2.877,0.032,21.506
5485.5,2.569,0.657,-33.895,1.728,9.224,4.06,29.648,3.821,-13.051,-2.84,0.0,31.5,32.1,9.362,1.599,0.488,-1.863,0.341,-1.886,-3.228,25.151,0.0,264.44,,275.0,275.0,-0.742,2.872,0.009,21.427
5486.0,2.569,0.657,-33.895,1.728,9.224,4.055,29.69,3.816,-13.008,-2.84,0.0,31.531,32.101,9.362,1.599,0.493,-1.916,0.364,-1.819,-3.232,25.152,0.0,264.34,,275.0,275.0,-0.73,2.867,-0.014,21.426
