t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5486.5,2.569,0.657,-33.895,1.728,9.224,4.055,29.69,3.816,-13.008,-2.84,0.0,31.5,32.1,9.362,1.599,0.503,-1.58,0.412,-1.497,-3.232,25.152,0.0,264.34,,275.0,275.0,-0.719,2.862,0.033,21.349
5487.0,3.162,0.766,-35.209,1.614,9.249,4.055,29.69,3.816,-13.008,-2.84,0.0,31.5,32.1,9.236,1.862,0.589,-1.343,0.49,-1.389,-3.232,25.152,0.0,263.74,,275.0,275.0,-0.541,2.858,0.051,21.249
5487.5,3.162,0.766,-35.209,1.614,9.249,4.055,29.69,3.816,-13.008,-2.84,0.0,31.5,32.1,9.236,1.862,0.739,-1.458,0.542,-1.489,-3.232,25.152,0.0,263.74,,275.0,275.0,-0.413,2.862,0.065,21.208
5488.0,3.162,0.766,-35.209,1.614,9.249,4.055,29.69,3.816,-13.008,-2.84,0.0,31.5,32.1,9.236,1.862,0.57,-1.785,0.411,-1.835,-3.232,25.152,0.0,265.34,,275.0,275.0,-0.417,2.867,0.048,21.31
5488.5,3.162,0.766,-35.209,1.614,9.249,4.055,29.69,3.816,-13.008,-2.84,0.0,31.5,32.1,9.236,1.862,0.222,-1.713,0.033,-1.653,-3.232,25.152,0.0,265.34,,275.0,275.0,-0.66,2.872,0.047,21.397
5489.0,3.162,0.766,-35.209,1.614,9.249,4.064,29.745,3.809,-12.971,-2.831,0.0,31.544,32.093,9.236,1.862,0.439,-1.434,0.21,-1.273,-3.22,25.163,0.0,264.14,,275.0,275.0,-0.778,2.877,0.083,21.457
5489.5,3.162,0.766,-35.209,1.614,9.249,4.064,29.745,3.809,-12.971,-2.831,0.0,31.5,32.1,9.236,1.862,0.531,-1.247,0.366,-1.246,-3.22,25.163,0.0,264.14,,275.0,275.0,-0.515,2.882,0.114,21.434
5490.0,2.898,0.678,-35.209,1.687,9.292,4.064,29.745,3.809,-12.971,-2.831,0.0,31.5,32.1,9.075,1.782,0.621,-1.499,0.49,-1.456,-3.22,25.163,0.0,264.74,,275.0,275.0,-0.399,2.886,0.124,21.389
5490.5,2.898,0.678,-35.209,1.687,9.292,4.064,29.745,3.809,-12.971,-2.831,0.0,31.5,32.1,9.075,1.782,0.688,-1.839,0.407,-1.765,-3.22,25.163,0.0,264.74,,275.0,275.0,-0.461,2.886,0.094,21.426
5491.0,2.898,0.678,-35.209,1.687,9.292,4.064,29.745,3.809,-12.971,-2.831,0.0,31.5,32.1,9.075,1.782,0.487,-1.871,0.323,-1.866,-3.22,25.163,0.0,264.34,,275.0,275.0,-0.627,2.887,0.093,21.379
5491.5,2.898,0.678,-35.209,1.687,9.292,4.064,29.745,3.809,-12.971,-2.831,0.0,31.5,32.1,9.075,1.782,0.634,-1.452,0.493,-1.41,-3.22,25.163,0.0,264.34,,275.0,275.0,-0.732,2.887,0.087,21.352
5492.0,2.898,0.678,-35.209,1.687,9.292,4.064,29.745,3.809,-12.971,-2.831,0.0,31.5,32.1,9.075,1.782,0.659,-1.378,0.546,-1.396,-3.22,25.163,0.0,264.64,,275.0,275.0,-0.434,2.887,0.102,21.32
5492.5,2.898,0.678,-35.209,1.687,9.292,4.098,29.684,3.803,-12.988,-2.819,0.0,31.542,32.112,9.075,1.782,0.734,-1.426,0.614,-1.462,-3.233,25.158,0.0,264.64,,275.0,275.0,-0.392,2.887,0.123,21.294
5493.0,2.898,0.678,-35.209,1.687,9.292,4.098,29.684,3.803,-12.988,-2.819,0.0,31.5,32.1,9.075,1.782,0.784,-1.538,0.631,-1.593,-3.233,25.158,0.0,264.34,,275.0,275.0,-0.385,2.887,0.113,21.288
5493.5,3.354,0.763,-35.209,1.671,9.292,4.098,29.684,3.803,-12.988,-2.819,0.0,31.5,32.1,9.238,1.756,0.551,-1.591,0.38,-1.608,-3.233,25.158,0.0,264.34,,275.0,275.0,-0.429,2.887,0.132,21.27
5494.0,3.354,0.763,-35.209,1.671,9.292,4.098,29.684,3.803,-12.988,-2.819,0.0,31.5,32.1,9.238,1.756,0.668,-1.527,0.489,-1.335,-3.233,25.158,0.0,264.54,,275.0,275.0,-0.567,2.895,0.158,21.208
5494.5,3.354,0.763,-35.209,1.671,9.292,4.098,29.684,3.803,-12.988,-2.819,0.0,31.5,32.1,9.238,1.756,0.734,-1.486,0.572,-1.318,-3.233,25.158,0.0,264.54,,275.0,275.0,-0.426,2.903,0.16,21.174
5495.0,3.354,0.763,-35.209,1.671,9.292,4.098,29.684,3.803,-12.988,-2.819,0.0,31.5,32.1,9.238,1.756,0.752,-1.494,0.611,-1.509,-3.233,25.158,0.0,264.24,,275.0,275.0,-0.374,2.91,0.156,21.111
5495.5,3.354,0.763,-35.209,1.671,9.292,4.094,29.685,3.837,-12.938,-2.839,0.0,31.547,32.104,9.238,1.756,0.77,-1.501,0.649,-1.569,-3.223,25.161,0.0,264.24,,275.0,275.0,-0.41,2.917,0.149,21.018
5496.0,3.354,0.763,-35.209,1.671,9.292,4.094,29.685,3.837,-12.938,-2.839,0.0,31.5,32.1,9.238,1.756,0.833,-1.468,0.668,-1.414,-3.223,25.161,0.0,264.24,,275.0,275.0,-0.412,2.924,0.156,20.951
5496.5,3.148,0.805,-33.9,1.738,9.24,4.094,29.685,3.837,-12.938,-2.839,0.0,31.5,32.1,9.323,1.466,0.914,-1.343,0.764,-1.143,-3.223,25.161,0.0,264.24,,275.0,275.0,-0.345,2.932,0.142,20.963
5497.0,3.148,0.805,-33.9,1.738,9.24,4.094,29.685,3.837,-12.938,-2.839,0.0,31.5,32.1,9.323,1.466,0.967,-1.123,0.839,-1.005,-3.223,25.161,0.0,264.24,,275.0,275.0,-0.202,2.935,0.183,21.017
5497.5,3.148,0.805,-33.9,1.738,9.24,4.094,29.685,3.837,-12.938,-2.839,0.0,31.5,32.1,9.323,1.466,0.991,-1.329,0.815,-1.292,-3.223,25.161,0.0,264.24,,275.0,275.0,-0.08,2.939,0.201,20.979
5498.0,3.148,0.805,-33.9,1.738,9.24,4.094,29.685,3.837,-12.938,-2.839,0.0,31.5,32.1,9.323,1.466,0.967,-1.457,0.848,-1.38,-3.223,25.161,0.0,263.84,,275.0,275.0,-0.204,2.942,0.184,20.966
5498.5,3.148,0.805,-33.9,1.738,9.24,4.094,29.685,3.837,-12.938,-2.839,0.0,31.5,32.1,9.323,1.466,0.928,-1.458,0.798,-1.449,-3.223,25.161,0.0,263.84,,275.0,275.0,-0.255,2.945,0.213,20.986
5499.0,3.148,0.805,-33.9,1.738,9.24,4.078,29.704,3.807,-12.892,-2.832,0.0,31.555,32.174,9.323,1.466,1.062,-1.287,0.912,-1.039,-3.226,25.17,0.0,264.24,,275.0,275.0,-0.295,2.949,0.238,21.031
5499.5,3.148,0.805,-33.9,1.738,9.24,4.078,29.704,3.807,-12.892,-2.832,0.0,31.6,32.2,9.323,1.466,1.109,-1.199,0.959,-0.971,-3.226,25.17,0.0,264.24,,275.0,275.0,-0.088,2.952,0.261,21.143
5500.0,2.904,0.715,-35.209,1.655,9.182,4.078,29.704,3.807,-12.892,-2.832,0.0,31.6,32.2,9.225,1.712,1.139,-1.379,0.967,-1.151,-3.226,25.17,0.0,263.94,,275.0,275.0,-0.025,2.955,0.264,21.233
5500.5,2.904,0.715,-35.209,1.655,9.182,4.078,29.704,3.807,-12.892,-2.832,0.0,31.6,32.2,9.225,1.712,1.118,-1.543,0.965,-1.337,-3.226,25.17,0.0,263.94,,275.0,275.0,-0.106,2.954,0.275,21.238
5501.0,2.904,0.715,-35.209,1.655,9.182,4.078,29.704,3.807,-12.892,-2.832,0.0,31.6,32.2,9.225,1.712,1.008,-1.429,0.775,-1.349,-3.226,25.17,0.0,263.84,,275.0,275.0,-0.199,2.954,0.259,21.216
5501.5,2.904,0.715,-35.209,1.655,9.182,4.078,29.704,3.807,-12.892,-2.832,0.0,31.6,32.2,9.225,1.712,0.95,-1.14,0.816,-1.029,-3.226,25.17,0.0,263.84,,275.0,275.0,-0.249,2.953,0.304,21.235
5502.0,2.904,0.715,-35.209,1.655,9.182,4.082,29.71,3.803,-12.866,-2.832,0.0,31.556,32.168,9.225,1.712,1.154,-1.067,0.938,-0.86,-3.22,25.168,0.0,263.64,,275.0,275.0,-0.101,2.952,0.363,21.249
5502.5,2.904,0.715,-35.209,1.655,9.182,4.082,29.71,3.803,-12.866,-2.832,0.0,31.6,32.2,9.225,1.712,1.045,-1.418,0.841,-1.26,-3.22,25.168,0.0,263.64,,275.0,275.0,0.042,2.951,0.384,21.357
5503.0,2.852,0.764,-34.155,1.682,9.17,4.082,29.71,3.803,-12.866,-2.832,0.0,31.6,32.2,9.406,1.676,1.038,-1.549,0.858,-1.516,-3.22,25.168,0.0,264.14,,275.0,275.0,-0.198,2.95,0.382,21.492
5503.5,2.852,0.764,-34.155,1.682,9.17,4.082,29.71,3.803,-12.866,-2.832,0.0,31.6,32.2,9.406,1.676,0.96,-1.59,0.804,-1.406,-3.22,25.168,0.0,264.14,,275.0,275.0,-0.292,2.949,0.346,21.61
5504.0,2.852,0.764,-34.155,1.682,9.17,4.082,29.71,3.803,-12.866,-2.832,0.0,31.6,32.2,9.406,1.676,0.994,-1.379,0.859,-1.197,-3.22,25.168,0.0,263.64,,275.0,275.0,-0.308,2.947,0.334,21.679
5504.5,2.852,0.764,-34.155,1.682,9.17,4.082,29.71,3.803,-12.866,-2.832,0.0,31.6,32.2,9.406,1.676,1.017,-1.03,0.904,-0.985,-3.22,25.168,0.0,263.64,,275.0,275.0,-0.181,2.946,0.359,21.765
5505.0,2.852,0.764,-34.155,1.682,9.17,4.082,29.71,3.803,-12.866,-2.832,0.0,31.6,32.2,9.406,1.676,1.176,-1.036,0.976,-0.971,-3.22,25.168,0.0,263.84,,275.0,275.0,-0.023,2.944,0.431,21.652
5505.5,2.852,0.764,-34.155,1.682,9.17,4.073,29.697,3.808,-12.858,-2.841,0.0,31.557,32.153,9.406,1.676,1.212,-1.198,1.027,-1.191,-3.222,25.154,0.0,263.84,,275.0,275.0,0.036,2.943,0.415,21.552
5506.0,2.852,0.764,-34.155,1.682,9.17,4.073,29.697,3.808,-12.858,-2.841,0.0,31.6,32.2,9.406,1.676,1.113,-1.545,0.952,-1.448,-3.222,25.154,0.0,263.94,,275.0,275.0,-0.037,2.941,0.406,21.503
5506.5,2.6,0.601,-35.209,1.689,9.316,4.073,29.697,3.808,-12.858,-2.841,0.0,31.6,32.2,9.225,1.713,1.141,-1.318,1.005,-0.997,-3.222,25.154,0.0,263.94,,275.0,275.0,-0.232,2.94,0.367,21.471
5507.0,2.6,0.601,-35.209,1.689,9.316,4.073,29.697,3.808,-12.858,-2.841,0.0,31.6,32.2,9.225,1.713,1.205,-0.798,1.062,-0.684,-3.222,25.154,0.0,264.44,,275.0,275.0,-0.042,2.934,0.394,21.404
5507.5,2.6,0.601,-35.209,1.689,9.316,4.073,29.697,3.808,-12.858,-2.841,0.0,31.6,32.2,9.225,1.713,1.343,-0.75,1.141,-0.694,-3.222,25.154,0.0,264.44,,275.0,275.0,0.196,2.929,0.471,21.38
5508.0,2.6,0.601,-35.209,1.689,9.316,4.073,29.697,3.808,-12.858,-2.841,0.0,31.6,32.2,9.225,1.713,1.215,-1.053,1.027,-1.048,-3.222,25.154,0.0,264.44,,275.0,275.0,0.26,2.923,0.512,21.32
5508.5,2.6,0.601,-35.209,1.689,9.316,4.062,29.702,3.821,-12.811,-2.839,0.0,31.558,32.116,9.225,1.713,0.954,-1.332,0.742,-1.356,-3.223,25.163,0.0,264.44,,275.0,275.0,0.035,2.918,0.51,21.3
5509.0,2.6,0.601,-35.209,1.689,9.316,4.062,29.702,3.821,-12.811,-2.839,0.0,31.6,32.1,9.225,1.713,0.825,-1.433,0.6,-1.43,-3.223,25.163,0.0,264.44,,275.0,275.0,-0.248,2.913,0.513,21.245
5509.5,3.02,0.784,-34.706,1.716,9.131,4.062,29.702,3.821,-12.811,-2.839,0.0,31.6,32.1,9.307,1.684,0.849,-1.288,0.641,-1.14,-3.223,25.163,0.0,264.44,,275.0,275.0,-0.36,2.908,0.534,21.248
5510.0,3.02,0.784,-34.706,1.716,9.131,4.062,29.702,3.821,-12.811,-2.839,0.0,31.6,32.1,9.307,1.684,1.105,-0.956,0.934,-0.925,-3.223,25.163,0.0,264.14,,275.0,275.0,-0.234,2.909,0.544,21.261
5510.5,3.02,0.784,-34.706,1.716,9.131,4.062,29.702,3.821,-12.811,-2.839,0.0,31.6,32.1,9.307,1.684,1.146,-1.142,0.993,-1.14,-3.223,25.163,0.0,264.14,,275.0,275.0,0.04,2.911,0.551,21.287
5511.0,3.02,0.784,-34.706,1.716,9.131,4.062,29.702,3.821,-12.811,-2.839,0.0,31.6,32.1,9.307,1.684,1.126,-1.391,1.005,-1.329,-3.223,25.163,0.0,264.64,,275.0,275.0,-0.036,2.913,0.51,21.345
5511.5,3.02,0.784,-34.706,1.716,9.131,4.065,29.746,3.815,-12.81,-2.835,0.0,31.567,32.199,9.307,1.684,1.084,-1.26,1.016,-1.227,-3.214,25.168,0.0,264.64,,275.0,275.0,-0.147,2.915,0.488,21.344
5512.0,3.02,0.784,-34.706,1.716,9.131,4.065,29.746,3.815,-12.81,-2.835,0.0,31.6,32.2,9.307,1.684,1.164,-1.167,0.986,-1.103,-3.214,25.168,0.0,264.54,,275.0,275.0,-0.097,2.916,0.525,21.366
5512.5,3.02,0.784,-34.706,1.716,9.131,4.065,29.746,3.815,-12.81,-2.835,0.0,31.6,32.2,9.307,1.684,1.151,-1.083,0.995,-0.844,-3.214,25.168,0.0,264.54,,275.0,275.0,-0.03,2.918,0.575,21.417
5513.0,2.625,0.685,-34.316,1.729,9.252,4.065,29.746,3.815,-12.81,-2.835,0.0,31.6,32.2,9.231,1.566,1.224,-0.96,1.069,-0.777,-3.214,25.168,0.0,264.84,,275.0,275.0,0.055,2.92,0.606,21.434
5513.5,2.625,0.685,-34.316,1.729,9.252,4.065,29.746,3.815,-12.81,-2.835,0.0,31.6,32.2,9.231,1.566,1.183,-1.123,0.994,-1.047,-3.214,25.168,0.0,264.84,,275.0,275.0,0.139,2.915,0.587,21.467
5514.0,2.625,0.685,-34.316,1.729,9.252,4.065,29.746,3.815,-12.81,-2.835,0.0,31.6,32.2,9.231,1.566,1.064,-1.275,0.806,-1.248,-3.214,25.168,0.0,264.14,,275.0,275.0,0.002,2.91,0.584,21.567
5514.5,2.625,0.685,-34.316,1.729,9.252,4.065,29.746,3.815,-12.81,-2.835,0.0,31.6,32.2,9.231,1.566,1.016,-1.09,0.868,-1.153,-3.214,25.168,0.0,264.14,,275.0,275.0,-0.163,2.906,0.571,21.612
5515.0,2.625,0.685,-34.316,1.729,9.252,4.044,29.766,3.803,-12.795,-2.828,0.0,31.568,32.129,9.231,1.566,1.144,-1.036,0.967,-0.837,-3.225,25.161,0.0,265.04,,275.0,275.0,-0.09,2.901,0.584,21.593
5515.5,2.625,0.685,-34.316,1.729,9.252,4.044,29.766,3.803,-12.795,-2.828,0.0,31.6,32.1,9.231,1.566,1.263,-1.031,1.068,-0.77,-3.225,25.161,0.0,265.04,,275.0,275.0,0.059,2.896,0.599,21.657
5516.0,2.732,0.736,-33.884,1.771,9.188,4.044,29.766,3.803,-12.795,-2.828,0.0,31.6,32.1,9.32,1.554,1.286,-1.177,1.072,-0.967,-3.225,25.161,0.0,264.34,,275.0,275.0,0.133,2.892,0.618,21.674
5516.5,2.732,0.736,-33.884,1.771,9.188,4.044,29.766,3.803,-12.795,-2.828,0.0,31.6,32.1,9.32,1.554,1.234,-1.259,1.056,-1.07,-3.225,25.161,0.0,264.34,,275.0,275.0,0.054,2.889,0.592,21.73
5517.0,2.732,0.736,-33.884,1.771,9.188,4.044,29.766,3.803,-12.795,-2.828,0.0,31.6,32.1,9.32,1.554,1.187,-1.026,1.105,-0.981,-3.225,25.161,0.0,265.14,,275.0,275.0,-0.01,2.887,0.576,21.748
5517.5,2.732,0.736,-33.884,1.771,9.188,4.044,29.766,3.803,-12.795,-2.828,0.0,31.6,32.1,9.32,1.554,1.307,-0.911,1.154,-0.827,-3.225,25.161,0.0,265.14,,275.0,275.0,0.071,2.884,0.598,21.719
5518.0,2.732,0.736,-33.884,1.771,9.188,4.1,29.733,3.799,-12.779,-2.821,0.0,31.58,32.229,9.32,1.554,1.426,-0.959,1.221,-0.789,-3.212,25.171,0.0,263.44,,275.0,275.0,0.181,2.882,0.624,21.751
5518.5,2.732,0.736,-33.884,1.771,9.188,4.1,29.733,3.799,-12.779,-2.821,0.0,31.6,32.2,9.32,1.554,1.434,-1.056,1.261,-0.911,-3.212,25.171,0.0,263.44,,275.0,275.0,0.225,2.879,0.63,21.782
5519.0,2.732,0.736,-33.884,1.771,9.188,4.1,29.733,3.799,-12.779,-2.821,0.0,31.6,32.2,9.32,1.554,1.432,-1.218,1.263,-1.06,-3.212,25.171,0.0,264.64,,275.0,275.0,0.182,2.877,0.624,21.79
5519.5,3.183,0.729,-35.209,1.685,9.241,4.1,29.733,3.799,-12.779,-2.821,0.0,31.6,32.2,9.222,1.74,1.375,-1.137,1.209,-0.921,-3.212,25.171,0.0,264.64,,275.0,275.0,0.104,2.875,0.638,21.842
5520.0,3.183,0.729,-35.209,1.685,9.241,4.1,29.733,3.799,-12.779,-2.821,0.0,31.6,32.2,9.222,1.74,1.246,-0.743,1.148,-0.71,-3.212,25.171,0.0,263.64,,275.0,275.0,0.132,2.88,0.672,21.843
5520.5,3.183,0.729,-35.209,1.685,9.241,4.1,29.733,3.799,-12.779,-2.821,0.0,31.6,32.2,9.222,1.74,1.508,-0.931,1.32,-0.873,-3.212,25.171,0.0,263.64,,275.0,275.0,0.235,2.885,0.695,21.871
5521.0,3.183,0.729,-35.209,1.685,9.241,4.1,29.733,3.799,-12.779,-2.821,0.0,31.6,32.2,9.222,1.74,1.493,-1.103,1.334,-1.016,-3.212,25.171,0.0,264.74,,275.0,275.0,0.256,2.889,0.682,21.842
5521.5,3.183,0.729,-35.209,1.685,9.241,4.101,29.729,3.835,-12.733,-2.837,0.0,31.579,32.153,9.222,1.74,1.42,-1.274,1.27,-1.097,-3.219,25.172,0.0,264.74,,275.0,275.0,0.177,2.894,0.651,21.8
5522.0,3.183,0.729,-35.209,1.685,9.241,4.101,29.729,3.835,-12.733,-2.837,0.0,31.6,32.2,9.222,1.74,1.411,-0.857,1.329,-0.638,-3.219,25.172,0.0,263.34,,275.0,275.0,0.08,2.899,0.629,21.812
5522.5,3.55,0.915,-34.71,1.683,9.145,4.101,29.729,3.835,-12.733,-2.837,0.0,31.6,32.2,9.321,1.64,1.509,-0.564,1.377,-0.437,-3.219,25.172,0.0,263.34,,275.0,275.0,0.311,2.904,0.684,21.842
5523.0,3.55,0.915,-34.71,1.683,9.145,4.101,29.729,3.835,-12.733,-2.837,0.0,31.6,32.2,9.321,1.64,1.603,-0.708,1.406,-0.415,-3.219,25.172,0.0,265.74,,275.0,275.0,0.471,2.914,0.769,21.866
5523.5,3.55,0.915,-34.71,1.683,9.145,4.101,29.729,3.835,-12.733,-2.837,0.0,31.6,32.2,9.321,1.64,1.642,-0.902,1.438,-0.793,-3.219,25.172,0.0,265.74,,275.0,275.0,0.472,2.925,0.747,21.884
5524.0,3.55,0.915,-34.71,1.683,9.145,4.101,29.729,3.835,-12.733,-2.837,0.0,31.6,32.2,9.321,1.64,1.606,-1.171,1.177,-1.185,-3.219,25.172,0.0,264.54,,275.0,275.0,0.347,2.935,0.765,21.888
5524.5,3.55,0.915,-34.71,1.683,9.145,4.091,29.83,3.843,-12.701,-2.817,0.0,31.584,32.157,9.321,1.64,1.137,-0.727,0.965,-0.698,-3.219,25.179,0.0,264.54,,275.0,275.0,0.107,2.945,0.75,21.909
5525.0,3.55,0.915,-34.71,1.683,9.145,4.091,29.83,3.843,-12.701,-2.817,0.0,31.6,32.2,9.321,1.64,1.333,-0.652,1.126,-0.377,-3.219,25.179,0.0,265.84,,275.0,275.0,0.169,2.955,0.758,21.95
5525.5,3.55,0.915,-34.71,1.683,9.145,4.091,29.83,3.843,-12.701,-2.817,0.0,31.6,32.2,9.321,1.64,1.443,-0.864,1.247,-0.741,-3.219,25.179,0.0,265.84,,275.0,275.0,0.358,2.965,0.787,21.932
5526.0,3.302,0.79,-35.209,1.664,9.271,4.091,29.83,3.843,-12.701,-2.817,0.0,31.6,32.2,9.238,1.768,1.462,-1.166,1.004,-1.155,-3.219,25.179,0.0,264.54,,275.0,275.0,0.271,2.974,0.769,21.931
5526.5,3.302,0.79,-35.209,1.664,9.271,4.091,29.83,3.843,-12.701,-2.817,0.0,31.6,32.2,9.238,1.768,0.906,-1.259,0.747,-1.107,-3.219,25.179,0.0,264.54,,275.0,275.0,0.036,2.98,0.729,21.963
5527.0,3.302,0.79,-35.209,1.664,9.271,4.091,29.83,3.843,-12.701,-2.817,0.0,31.6,32.2,9.238,1.768,1.096,-1.023,0.933,-0.947,-3.219,25.179,0.0,266.14,,275.0,275.0,-0.178,2.985,0.759,21.921
5527.5,3.302,0.79,-35.209,1.664,9.271,4.091,29.83,3.843,-12.701,-2.817,0.0,31.6,32.2,9.238,1.768,1.116,-0.747,0.943,-0.686,-3.219,25.179,0.0,266.14,,275.0,275.0,0.015,2.99,0.757,21.92
5528.0,3.302,0.79,-35.209,1.664,9.271,4.11,29.771,3.831,-12.728,-2.836,0.0,31.593,32.203,9.238,1.768,1.326,-0.922,1.122,-0.891,-3.215,25.18,0.0,265.34,,275.0,275.0,0.156,2.995,0.793,21.909
5528.5,3.302,0.79,-35.209,1.664,9.271,4.11,29.771,3.831,-12.728,-2.836,0.0,31.6,32.2,9.238,1.768,1.279,-1.077,1.129,-1.036,-3.215,25.18,0.0,265.34,,275.0,275.0,0.159,3.0,0.767,21.885
5529.0,2.397,0.663,-33.91,1.781,9.181,4.11,29.771,3.831,-12.728,-2.836,0.0,31.6,32.2,9.368,1.653,1.218,-1.214,1.057,-1.107,-3.215,25.18,0.0,265.74,,275.0,275.0,0.074,3.005,0.735,21.859
5529.5,2.397,0.663,-33.91,1.781,9.181,4.11,29.771,3.831,-12.728,-2.836,0.0,31.6,32.2,9.368,1.653,1.313,-1.073,1.115,-0.855,-3.215,25.18,0.0,265.74,,275.0,275.0,-0.012,2.995,0.705,21.818
5530.0,2.397,0.663,-33.91,1.781,9.181,4.11,29.771,3.831,-12.728,-2.836,0.0,31.6,32.2,9.368,1.653,1.38,-0.706,1.228,-0.458,-3.215,25.18,0.0,266.14,,275.0,275.0,0.125,2.985,0.734,21.826
5530.5,2.397,0.663,-33.91,1.781,9.181,4.11,29.771,3.831,-12.728,-2.836,0.0,31.6,32.2,9.368,1.653,1.444,-0.495,1.325,-0.447,-3.215,25.18,0.0,266.14,,275.0,275.0,0.361,2.976,0.811,21.966
5531.0,2.397,0.663,-33.91,1.781,9.181,4.091,29.728,3.828,-12.684,-2.808,0.0,31.599,32.166,9.368,1.653,1.499,-0.752,1.353,-0.679,-3.208,25.19,0.0,266.44,,275.0,275.0,0.457,2.966,0.787,22.001
5531.5,2.397,0.663,-33.91,1.781,9.181,4.091,29.728,3.828,-12.684,-2.808,0.0,31.6,32.2,9.368,1.653,1.444,-1.286,1.166,-1.114,-3.208,25.19,0.0,266.44,,275.0,275.0,0.355,2.957,0.794,22.029
5532.0,2.397,0.663,-33.91,1.781,9.181,4.091,29.728,3.828,-12.684,-2.808,0.0,31.6,32.2,9.368,1.653,1.209,-0.909,1.113,-0.843,-3.208,25.19,0.0,264.84,,275.0,275.0,0.052,2.948,0.771,22.071
5532.5,2.676,0.715,-33.223,1.723,9.168,4.091,29.728,3.828,-12.684,-2.808,0.0,31.6,32.2,9.447,1.621,1.377,-0.719,1.255,-0.573,-3.208,25.19,0.0,264.84,,275.0,275.0,0.142,2.939,0.8,22.087
5533.0,2.676,0.715,-33.223,1.723,9.168,4.091,29.728,3.828,-12.684,-2.808,0.0,31.6,32.2,9.447,1.621,1.511,-0.781,1.328,-0.493,-3.208,25.19,0.0,265.84,,275.0,275.0,0.335,2.934,0.815,22.072
5533.5,2.676,0.715,-33.223,1.723,9.168,4.091,29.728,3.828,-12.684,-2.808,0.0,31.6,32.2,9.447,1.621,1.578,-0.924,1.252,-0.766,-3.208,25.19,0.0,265.84,,275.0,275.0,0.391,2.93,0.839,22.055
5534.0,2.676,0.715,-33.223,1.723,9.168,4.091,29.728,3.828,-12.684,-2.808,0.0,31.6,32.2,9.447,1.621,1.28,-1.097,1.113,-0.924,-3.208,25.19,0.0,264.64,,275.0,275.0,0.285,2.926,0.804,21.991
5534.5,2.676,0.715,-33.223,1.723,9.168,4.086,29.786,3.825,-12.661,-2.819,0.0,31.606,32.169,9.447,1.621,1.354,-1.083,1.151,-0.892,-3.202,25.191,0.0,264.64,,275.0,275.0,0.093,2.922,0.807,22.049
5535.0,2.676,0.715,-33.223,1.723,9.168,4.086,29.786,3.825,-12.661,-2.819,0.0,31.6,32.2,9.447,1.621,1.484,-0.688,1.306,-0.502,-3.202,25.191,0.0,266.14,,275.0,275.0,0.132,2.918,0.823,22.005
5535.5,2.788,0.713,-34.3,1.751,9.226,4.086,29.786,3.825,-12.661,-2.819,0.0,31.6,32.2,9.257,1.486,1.593,-0.762,1.371,-0.541,-3.202,25.191,0.0,266.14,,275.0,275.0,0.4,2.914,0.861,21.974
5536.0,2.788,0.713,-34.3,1.751,9.226,4.086,29.786,3.825,-12.661,-2.819,0.0,31.6,32.2,9.257,1.486,1.579,-0.875,1.408,-0.747,-3.202,25.191,0.0,263.04,,275.0,275.0,0.415,2.912,0.863,21.988
5536.5,2.788,0.713,-34.3,1.751,9.226,4.086,29.786,3.825,-12.661,-2.819,0.0,31.6,32.2,9.257,1.486,1.594,-1.05,1.378,-0.847,-3.202,25.191,0.0,263.04,,275.0,275.0,0.341,2.91,0.856,21.912
5537.0,2.788,0.713,-34.3,1.751,9.226,4.086,29.786,3.825,-12.661,-2.819,0.0,31.6,32.2,9.257,1.486,1.411,-1.036,1.306,-0.743,-3.202,25.191,0.0,266.04,,275.0,275.0,0.269,2.908,0.837,21.916
5537.5,2.788,0.713,-34.3,1.751,9.226,4.103,29.784,3.835,-12.638,-2.828,0.0,31.603,32.261,9.257,1.486,1.506,-0.79,1.366,-0.57,-3.213,25.194,0.0,266.04,,275.0,275.0,0.235,2.906,0.833,21.841
5538.0,2.788,0.713,-34.3,1.751,9.226,4.103,29.784,3.835,-12.638,-2.828,0.0,31.6,32.3,9.257,1.486,1.597,-0.578,1.473,-0.49,-3.213,25.194,0.0,265.14,,275.0,275.0,0.378,2.904,0.878,21.765
5538.5,2.248,0.634,-33.582,1.719,9.218,4.103,29.784,3.835,-12.638,-2.828,0.0,31.6,32.3,9.327,1.591,1.665,-0.657,1.494,-0.493,-3.213,25.194,0.0,265.14,,275.0,275.0,0.501,2.902,0.865,21.708
5539.0,2.248,0.634,-33.582,1.719,9.218,4.103,29.784,3.835,-12.638,-2.828,0.0,31.6,32.3,9.327,1.591,1.631,-0.965,1.474,-0.825,-3.213,25.194,0.0,266.84,,275.0,275.0,0.502,2.891,0.886,21.655
5539.5,2.248,0.634,-33.582,1.719,9.218,4.103,29.784,3.835,-12.638,-2.828,0.0,31.6,32.3,9.327,1.591,1.616,-0.903,1.495,-0.657,-3.213,25.194,0.0,266.84,,275.0,275.0,0.329,2.881,0.87,21.618
5540.0,2.248,0.634,-33.582,1.719,9.218,4.103,29.784,3.835,-12.638,-2.828,0.0,31.6,32.3,9.327,1.591,1.65,-0.539,1.558,-0.394,-3.213,25.194,0.0,264.94,,275.0,275.0,0.388,2.87,0.879,21.659
5540.5,2.248,0.634,-33.582,1.719,9.218,4.103,29.784,3.835,-12.638,-2.828,0.0,31.6,32.3,9.327,1.591,1.578,-0.417,1.45,-0.422,-3.213,25.194,0.0,264.94,,275.0,275.0,0.569,2.86,0.927,21.607
5541.0,2.248,0.634,-33.582,1.719,9.218,4.128,29.751,3.831,-12.603,-2.818,0.0,31.606,32.18,9.327,1.591,1.56,-0.546,1.394,-0.508,-3.193,25.196,0.0,266.04,,275.0,275.0,0.547,2.85,0.963,21.491
5541.5,2.248,0.634,-33.582,1.719,9.218,4.128,29.751,3.831,-12.603,-2.818,0.0,31.6,32.2,9.327,1.591,1.572,-0.843,1.432,-0.747,-3.193,25.196,0.0,266.04,,275.0,275.0,0.475,2.84,0.936,21.399
5542.0,3.289,0.757,-35.209,1.58,9.29,4.128,29.751,3.831,-12.603,-2.818,0.0,31.6,32.2,9.087,1.713,1.333,-0.993,1.035,-0.935,-3.193,25.196,0.0,265.74,,275.0,275.0,0.354,2.831,0.951,21.398
5542.5,3.289,0.757,-35.209,1.58,9.29,4.128,29.751,3.831,-12.603,-2.818,0.0,31.6,32.2,9.087,1.713,1.418,-0.709,1.288,-0.424,-3.193,25.196,0.0,265.74,,275.0,275.0,0.11,2.838,0.952,21.385
5543.0,3.289,0.757,-35.209,1.58,9.29,4.128,29.751,3.831,-12.603,-2.818,0.0,31.6,32.2,9.087,1.713,1.457,-0.564,1.315,-0.447,-3.193,25.196,0.0,266.14,,275.0,275.0,0.393,2.845,0.95,21.36
5543.5,3.289,0.757,-35.209,1.58,9.29,4.128,29.751,3.831,-12.603,-2.818,0.0,31.6,32.2,9.087,1.713,1.5,-0.774,1.405,-0.584,-3.193,25.196,0.0,266.14,,275.0,275.0,0.44,2.853,0.941,21.297
5544.0,3.289,0.757,-35.209,1.58,9.29,4.126,29.81,3.848,-12.575,-2.808,0.0,31.624,32.196,9.087,1.713,1.478,-1.056,1.302,-0.835,-3.189,25.209,0.0,264.74,,275.0,275.0,0.386,2.86,0.932,21.317
5544.5,3.289,0.757,-35.209,1.58,9.29,4.126,29.81,3.848,-12.575,-2.808,0.0,31.6,32.2,9.087,1.713,1.392,-1.029,1.066,-0.88,-3.189,25.209,0.0,264.74,,275.0,275.0,0.222,2.867,0.885,21.412
5545.0,3.37,0.761,-35.209,1.717,9.292,4.126,29.81,3.848,-12.575,-2.808,0.0,31.6,32.2,9.245,1.708,1.254,-0.732,1.131,-0.701,-3.189,25.209,0.0,265.44,,275.0,275.0,0.137,2.874,0.911,21.513
5545.5,3.37,0.761,-35.209,1.717,9.292,4.126,29.81,3.848,-12.575,-2.808,0.0,31.6,32.2,9.245,1.708,1.405,-0.783,1.143,-0.617,-3.189,25.209,0.0,265.44,,275.0,275.0,0.238,2.882,0.932,21.527
5546.0,3.37,0.761,-35.209,1.717,9.292,4.126,29.81,3.848,-12.575,-2.808,0.0,31.6,32.2,9.245,1.708,1.437,-0.92,1.148,-0.732,-3.189,25.209,0.0,264.84,,275.0,275.0,0.287,2.89,0.944,21.558
5546.5,3.37,0.761,-35.209,1.717,9.292,4.126,29.81,3.848,-12.575,-2.808,0.0,31.6,32.2,9.245,1.708,1.403,-1.006,1.213,-0.838,-3.189,25.209,0.0,264.84,,275.0,275.0,0.233,2.898,0.91,21.527
5547.0,3.37,0.761,-35.209,1.717,9.292,4.126,29.81,3.848,-12.575,-2.808,0.0,31.6,32.2,9.245,1.708,1.386,-1.142,1.2,-0.924,-3.189,25.209,0.0,265.44,,275.0,275.0,0.193,2.906,0.899,21.497
5547.5,3.37,0.761,-35.209,1.717,9.292,4.114,29.818,3.83,-12.586,-2.82,0.0,31.614,32.239,9.245,1.708,1.309,-0.887,1.118,-0.741,-3.203,25.211,0.0,265.44,,275.0,275.0,0.13,2.913,0.875,21.511
5548.0,3.37,0.761,-35.209,1.717,9.292,4.114,29.818,3.83,-12.586,-2.82,0.0,31.6,32.2,9.245,1.708,1.3,-0.644,1.209,-0.625,-3.203,25.211,0.0,264.94,,275.0,275.0,0.2,2.921,0.896,21.511
5548.5,2.921,0.801,-34.279,1.772,9.236,4.114,29.818,3.83,-12.586,-2.82,0.0,31.6,32.2,9.333,1.737,1.377,-0.693,1.159,-0.688,-3.203,25.211,0.0,264.94,,275.0,275.0,0.31,2.928,0.932,21.698
5549.0,2.921,0.801,-34.279,1.772,9.236,4.114,29.818,3.83,-12.586,-2.82,0.0,31.6,32.2,9.333,1.737,1.265,-0.885,1.042,-0.869,-3.203,25.211,0.0,265.74,,275.0,275.0,0.289,2.928,0.935,21.641
5549.5,2.921,0.801,-34.279,1.772,9.236,4.114,29.818,3.83,-12.586,-2.82,0.0,31.6,32.2,9.333,1.737,1.136,-1.033,0.959,-1.041,-3.203,25.211,0.0,265.74,,275.0,275.0,0.138,2.928,0.875,21.591
5550.0,2.921,0.801,-34.279,1.772,9.236,4.114,29.818,3.83,-12.586,-2.82,0.0,31.6,32.2,9.333,1.737,1.149,-0.922,1.019,-0.656,-3.203,25.211,0.0,264.74,,275.0,275.0,-0.02,2.928,0.841,21.574
5550.5,2.921,0.801,-34.279,1.772,9.236,4.102,29.842,3.842,-12.588,-2.813,0.0,31.62,32.254,9.333,1.737,1.341,-0.509,1.209,-0.365,-3.193,25.212,0.0,264.74,,275.0,275.0,0.147,2.928,0.858,21.496
5551.0,2.921,0.801,-34.279,1.772,9.236,4.102,29.842,3.842,-12.588,-2.813,0.0,31.6,32.3,9.333,1.737,1.51,-0.679,1.244,-0.576,-3.193,25.212,0.0,265.54,,275.0,275.0,0.419,2.927,0.882,21.538
5551.5,2.999,0.723,-35.209,1.664,9.289,4.102,29.842,3.842,-12.588,-2.813,0.0,31.6,32.3,9.149,1.801,1.415,-0.872,1.195,-0.819,-3.193,25.212,0.0,265.54,,275.0,275.0,0.375,2.927,0.886,21.555
5552.0,2.999,0.723,-35.209,1.664,9.289,4.102,29.842,3.842,-12.588,-2.813,0.0,31.6,32.3,9.149,1.801,1.192,-1.064,0.978,-1.076,-3.193,25.212,0.0,266.14,,275.0,275.0,0.23,2.929,0.856,21.581
5552.5,2.999,0.723,-35.209,1.664,9.289,4.102,29.842,3.842,-12.588,-2.813,0.0,31.6,32.3,9.149,1.801,1.019,-1.128,0.858,-1.006,-3.193,25.212,0.0,266.14,,275.0,275.0,0.007,2.93,0.84,21.579
5553.0,2.999,0.723,-35.209,1.664,9.289,4.102,29.842,3.842,-12.588,-2.813,0.0,31.6,32.3,9.149,1.801,1.182,-0.817,1.053,-0.556,-3.193,25.212,0.0,265.84,,275.0,275.0,-0.064,2.931,0.848,21.538
5553.5,2.999,0.723,-35.209,1.664,9.289,4.102,29.842,3.842,-12.588,-2.813,0.0,31.6,32.3,9.149,1.801,1.51,-0.729,1.293,-0.541,-3.193,25.212,0.0,265.84,,275.0,275.0,0.216,2.932,0.851,21.546
5554.0,2.999,0.723,-35.209,1.664,9.289,4.109,29.793,3.838,-12.579,-2.805,0.0,31.626,32.18,9.149,1.801,1.473,-0.983,1.307,-0.846,-3.182,25.218,0.0,265.44,,275.0,275.0,0.383,2.933,0.852,21.526
5554.5,2.999,0.723,-35.209,1.664,9.289,4.109,29.793,3.838,-12.579,-2.805,0.0,31.6,32.2,9.149,1.801,1.44,-1.24,1.059,-1.033,-3.182,25.218,0.0,265.44,,275.0,275.0,0.238,2.934,0.833,21.53
5555.0,2.44,0.635,-34.344,1.778,9.207,4.109,29.793,3.838,-12.579,-2.805,0.0,31.6,32.2,9.277,1.603,1.219,-0.695,1.103,-0.651,-3.182,25.218,0.0,265.84,,275.0,275.0,0.056,2.935,0.807,21.53
5555.5,2.44,0.635,-34.344,1.778,9.207,4.109,29.793,3.838,-12.579,-2.805,0.0,31.6,32.2,9.277,1.603,1.387,-0.707,1.189,-0.508,-3.182,25.218,0.0,265.84,,275.0,275.0,0.244,2.927,0.831,21.549
5556.0,2.44,0.635,-34.344,1.778,9.207,4.109,29.793,3.838,-12.579,-2.805,0.0,31.6,32.2,9.277,1.603,1.476,-0.838,1.264,-0.597,-3.182,25.218,0.0,264.44,,275.0,275.0,0.34,2.919,0.861,21.634
5556.5,2.44,0.635,-34.344,1.778,9.207,4.109,29.793,3.838,-12.579,-2.805,0.0,31.6,32.2,9.277,1.603,1.495,-0.935,1.279,-0.838,-3.182,25.218,0.0,264.44,,275.0,275.0,0.326,2.911,0.853,21.685
5557.0,2.44,0.635,-34.344,1.778,9.207,4.112,29.818,3.833,-12.525,-2.798,0.0,31.628,32.199,9.277,1.603,1.397,-1.077,1.227,-0.806,-3.183,25.222,0.0,265.44,,275.0,275.0,0.25,2.903,0.835,21.684
5557.5,2.44,0.635,-34.344,1.778,9.207,4.112,29.818,3.833,-12.525,-2.798,0.0,31.6,32.2,9.277,1.603,1.345,-0.819,1.284,-0.57,-3.183,25.222,0.0,265.44,,275.0,275.0,0.185,2.896,0.835,21.647
5558.0,3.007,0.685,-35.209,1.642,9.264,4.112,29.818,3.833,-12.525,-2.798,0.0,31.6,32.2,9.257,1.66,1.45,-0.59,1.351,-0.543,-3.183,25.222,0.0,264.04,,275.0,275.0,0.31,2.888,0.839,21.664
5558.5,3.007,0.685,-35.209,1.642,9.264,4.112,29.818,3.833,-12.525,-2.798,0.0,31.6,32.2,9.257,1.66,1.457,-0.596,1.284,-0.516,-3.183,25.222,0.0,264.04,,275.0,275.0,0.417,2.89,0.882,21.65
5559.0,3.007,0.685,-35.209,1.642,9.264,4.112,29.818,3.833,-12.525,-2.798,0.0,31.6,32.2,9.257,1.66,1.521,-0.702,1.287,-0.578,-3.183,25.222,0.0,265.84,,275.0,275.0,0.407,2.892,0.91,21.613
5559.5,3.007,0.685,-35.209,1.642,9.264,4.112,29.818,3.833,-12.525,-2.798,0.0,31.6,32.2,9.257,1.66,1.498,-0.832,1.181,-0.719,-3.183,25.222,0.0,265.84,,275.0,275.0,0.382,2.894,0.912,21.596
5560.0,3.007,0.685,-35.209,1.642,9.264,4.112,29.818,3.833,-12.525,-2.798,0.0,31.6,32.2,9.257,1.66,1.378,-0.908,1.183,-0.778,-3.183,25.222,0.0,264.54,,275.0,275.0,0.282,2.896,0.917,21.63
5560.5,3.007,0.685,-35.209,1.642,9.264,4.108,29.833,3.86,-12.512,-2.806,0.0,31.635,32.229,9.257,1.66,1.429,-0.607,1.314,-0.478,-3.194,25.223,0.0,264.54,,275.0,275.0,0.219,2.898,0.903,21.64
5561.0,3.007,0.685,-35.209,1.642,9.264,4.108,29.833,3.86,-12.512,-2.806,0.0,31.6,32.2,9.257,1.66,1.5,-0.49,1.408,-0.469,-3.194,25.223,0.0,265.44,,275.0,275.0,0.414,2.9,0.943,21.661
5561.5,3.126,0.779,-34.593,1.734,9.329,4.108,29.833,3.86,-12.512,-2.806,0.0,31.6,32.2,9.301,1.615,1.578,-0.59,1.456,-0.529,-3.194,25.223,0.0,265.44,,275.0,275.0,0.487,2.901,0.933,21.735
5562.0,3.126,0.779,-34.593,1.734,9.329,4.108,29.833,3.86,-12.512,-2.806,0.0,31.6,32.2,9.301,1.615,1.571,-0.723,1.445,-0.666,-3.194,25.223,0.0,264.34,,275.0,275.0,0.479,2.905,0.936,21.792
5562.5,3.126,0.779,-34.593,1.734,9.329,4.108,29.833,3.86,-12.512,-2.806,0.0,31.6,32.2,9.301,1.615,1.624,-0.792,1.471,-0.697,-3.194,25.223,0.0,264.34,,275.0,275.0,0.407,2.909,0.95,21.74
5563.0,3.126,0.779,-34.593,1.734,9.329,4.108,29.833,3.86,-12.512,-2.806,0.0,31.6,32.2,9.301,1.615,1.616,-0.814,1.466,-0.643,-3.194,25.223,0.0,265.74,,275.0,275.0,0.402,2.912,0.952,21.573
5563.5,3.126,0.779,-34.593,1.734,9.329,4.08,29.81,3.838,-12.487,-2.799,0.0,31.636,32.214,9.301,1.615,1.647,-0.543,1.527,-0.308,-3.191,25.231,0.0,265.74,,275.0,275.0,0.406,2.916,0.973,21.48
5564.0,3.126,0.779,-34.593,1.734,9.329,4.08,29.81,3.838,-12.487,-2.799,0.0,31.6,32.2,9.301,1.615,1.868,-0.41,1.693,-0.29,-3.191,25.231,0.0,264.54,,275.0,275.0,0.581,2.919,0.989,21.55
5564.5,2.422,0.579,-35.209,1.686,9.255,4.08,29.81,3.838,-12.487,-2.799,0.0,31.6,32.2,9.283,1.759,1.888,-0.563,1.735,-0.457,-3.191,25.231,0.0,264.54,,275.0,275.0,0.715,2.923,1.024,21.551
5565.0,2.422,0.579,-35.209,1.686,9.255,4.08,29.81,3.838,-12.487,-2.799,0.0,31.6,32.2,9.283,1.759,1.494,-0.765,1.333,-0.618,-3.191,25.231,0.0,265.44,,275.0,275.0,0.651,2.914,1.037,21.627
5565.5,2.422,0.579,-35.209,1.686,9.255,4.08,29.81,3.838,-12.487,-2.799,0.0,31.6,32.2,9.283,1.759,1.598,-0.694,1.403,-0.408,-3.191,25.231,0.0,265.44,,275.0,275.0,0.361,2.906,1.046,21.637
5566.0,2.422,0.579,-35.209,1.686,9.255,4.08,29.81,3.838,-12.487,-2.799,0.0,31.6,32.2,9.283,1.759,1.59,-0.168,1.427,-0.07,-3.191,25.231,0.0,264.44,,275.0,275.0,0.475,2.898,1.09,21.657
5566.5,2.422,0.579,-35.209,1.686,9.255,4.087,29.822,3.837,-12.45,-2.799,0.0,31.645,32.236,9.283,1.759,1.763,-0.283,1.559,-0.206,-3.188,25.232,0.0,264.44,,275.0,275.0,0.695,2.891,1.152,21.695
5567.0,2.422,0.579,-35.209,1.686,9.255,4.087,29.822,3.837,-12.45,-2.799,0.0,31.6,32.2,9.283,1.759,1.713,-0.559,1.526,-0.497,-3.188,25.232,0.0,265.94,,275.0,275.0,0.708,2.883,1.122,21.727
5567.5,2.422,0.579,-35.209,1.686,9.255,4.087,29.822,3.837,-12.45,-2.799,0.0,31.6,32.2,9.283,1.759,1.565,-0.747,1.383,-0.726,-3.188,25.232,0.0,265.94,,275.0,275.0,0.546,2.875,1.099,21.744
5568.0,2.593,0.676,-33.962,1.728,9.232,4.087,29.822,3.837,-12.45,-2.799,0.0,31.6,32.2,9.313,1.631,1.581,-0.419,1.482,-0.114,-3.188,25.232,0.0,264.64,,275.0,275.0,0.369,2.868,1.09,21.736
5568.5,2.593,0.676,-33.962,1.728,9.232,4.087,29.822,3.837,-12.45,-2.799,0.0,31.6,32.2,9.313,1.631,1.762,-0.169,1.611,-0.031,-3.188,25.232,0.0,264.64,,275.0,275.0,0.632,2.863,1.126,21.741
5569.0,2.593,0.676,-33.962,1.728,9.232,4.087,29.822,3.837,-12.45,-2.799,0.0,31.6,32.2,9.313,1.631,1.869,-0.25,1.697,-0.166,-3.188,25.232,0.0,265.64,,275.0,275.0,0.793,2.859,1.155,21.717
5569.5,2.593,0.676,-33.962,1.728,9.232,4.087,29.822,3.837,-12.45,-2.799,0.0,31.6,32.2,9.313,1.631,1.49,-0.53,1.269,-0.509,-3.188,25.232,0.0,265.64,,275.0,275.0,0.788,2.855,1.194,21.723
5570.0,2.593,0.676,-33.962,1.728,9.232,4.074,29.851,3.821,-12.431,-2.805,0.0,31.65,32.303,9.313,1.631,1.583,-0.621,1.387,-0.583,-3.202,25.237,0.0,264.64,,275.0,275.0,0.43,2.85,1.183,21.752
5570.5,2.593,0.676,-33.962,1.728,9.232,4.074,29.851,3.821,-12.431,-2.805,0.0,31.7,32.3,9.313,1.631,1.573,-0.606,1.395,-0.338,-3.202,25.237,0.0,264.64,,275.0,275.0,0.441,2.846,1.176,21.775
5571.0,2.757,0.747,-34.179,1.748,9.186,4.074,29.851,3.821,-12.431,-2.805,0.0,31.7,32.3,9.291,1.633,1.642,-0.321,1.479,-0.099,-3.202,25.237,0.0,265.64,,275.0,275.0,0.506,2.842,1.208,21.809
5571.5,2.757,0.747,-34.179,1.748,9.186,4.074,29.851,3.821,-12.431,-2.805,0.0,31.7,32.3,9.291,1.633,1.913,-0.339,1.696,-0.238,-3.202,25.237,0.0,265.64,,275.0,275.0,0.675,2.841,1.235,21.82
5572.0,2.757,0.747,-34.179,1.748,9.186,4.074,29.851,3.821,-12.431,-2.805,0.0,31.7,32.3,9.291,1.633,1.894,-0.511,1.729,-0.396,-3.202,25.237,0.0,264.44,,275.0,275.0,0.758,2.839,1.233,21.873
5572.5,2.757,0.747,-34.179,1.748,9.186,4.074,29.851,3.821,-12.431,-2.805,0.0,31.7,32.3,9.291,1.633,1.878,-0.675,1.679,-0.486,-3.202,25.237,0.0,264.44,,275.0,275.0,0.679,2.838,1.233,21.897
5573.0,2.757,0.747,-34.179,1.748,9.186,4.09,29.852,3.861,-12.409,-2.803,0.0,31.671,32.228,9.291,1.633,1.783,-0.476,1.664,-0.213,-3.193,25.252,0.0,265.34,,275.0,275.0,0.599,2.836,1.223,21.932
5573.5,2.757,0.747,-34.179,1.748,9.186,4.09,29.852,3.861,-12.409,-2.803,0.0,31.7,32.2,9.291,1.633,1.877,-0.082,1.781,-0.046,-3.193,25.252,0.0,265.34,,275.0,275.0,0.689,2.835,1.237,21.924
5574.0,2.757,0.747,-34.179,1.748,9.186,4.09,29.852,3.861,-12.409,-2.803,0.0,31.7,32.2,9.291,1.633,1.968,-0.157,1.842,-0.072,-3.193,25.252,0.0,264.84,,275.0,275.0,0.883,2.834,1.294,21.922
5574.5,3.031,0.702,-35.209,1.659,9.232,4.09,29.852,3.861,-12.409,-2.803,0.0,31.7,32.2,9.223,1.721,2.008,-0.345,1.839,-0.213,-3.193,25.252,0.0,264.84,,275.0,275.0,0.895,2.833,1.29,21.97
5575.0,3.031,0.702,-35.209,1.659,9.232,4.09,29.852,3.861,-12.409,-2.803,0.0,31.7,32.2,9.223,1.721,1.809,-0.508,1.68,-0.42,-3.193,25.252,0.0,265.54,,275.0,275.0,0.822,2.836,1.261,21.942
5575.5,3.031,0.702,-35.209,1.659,9.232,4.09,29.852,3.861,-12.409,-2.803,0.0,31.7,32.2,9.223,1.721,1.906,-0.418,1.757,-0.137,-3.193,25.252,0.0,265.54,,275.0,275.0,0.64,2.839,1.316,21.923
5576.0,3.031,0.702,-35.209,1.659,9.232,4.09,29.852,3.861,-12.409,-2.803,0.0,31.7,32.2,9.223,1.721,1.951,-0.038,1.872,0.134,-3.193,25.252,0.0,264.84,,275.0,275.0,0.777,2.842,1.308,21.941
5576.5,3.031,0.702,-35.209,1.659,9.232,4.097,29.833,3.836,-12.392,-2.81,0.0,31.672,32.242,9.223,1.721,2.049,-0.055,1.919,0.06,-3.186,25.25,0.0,264.84,,275.0,275.0,0.98,2.845,1.339,21.976
5577.0,3.031,0.702,-35.209,1.659,9.232,4.097,29.833,3.836,-12.392,-2.81,0.0,31.7,32.2,9.223,1.721,2.049,-0.283,1.94,-0.186,-3.186,25.25,0.0,265.64,,275.0,275.0,0.993,2.848,1.363,22.003
5577.5,2.892,0.664,-35.209,1.699,9.223,4.097,29.833,3.836,-12.392,-2.81,0.0,31.7,32.2,9.241,1.756,1.94,-0.399,1.768,-0.357,-3.186,25.25,0.0,265.64,,275.0,275.0,0.88,2.851,1.368,21.878
5578.0,2.892,0.664,-35.209,1.699,9.223,4.097,29.833,3.836,-12.392,-2.81,0.0,31.7,32.2,9.241,1.756,1.867,-0.381,1.715,-0.231,-3.186,25.25,0.0,265.34,,275.0,275.0,0.738,2.852,1.374,21.848
5578.5,2.892,0.664,-35.209,1.699,9.223,4.097,29.833,3.836,-12.392,-2.81,0.0,31.7,32.2,9.241,1.756,1.993,-0.164,1.86,0.148,-3.186,25.25,0.0,265.34,,275.0,275.0,0.743,2.853,1.428,21.839
5579.0,2.892,0.664,-35.209,1.699,9.223,4.097,29.833,3.836,-12.392,-2.81,0.0,31.7,32.2,9.241,1.756,2.127,-0.022,2.02,0.141,-3.186,25.25,0.0,265.54,,275.0,275.0,0.959,2.853,1.444,21.831
5579.5,2.892,0.664,-35.209,1.699,9.223,4.088,29.822,3.838,-12.367,-2.804,0.0,31.673,32.279,9.241,1.756,2.077,-0.134,1.937,-0.005,-3.191,25.246,0.0,265.54,,275.0,275.0,1.066,2.854,1.458,21.865
5580.0,2.892,0.664,-35.209,1.699,9.223,4.088,29.822,3.838,-12.367,-2.804,0.0,31.7,32.3,9.241,1.756,2.048,-0.175,1.919,-0.073,-3.191,25.246,0.0,265.64,,275.0,275.0,0.969,2.855,1.427,21.901
5580.5,2.892,0.664,-35.209,1.699,9.223,4.088,29.822,3.838,-12.367,-2.804,0.0,31.7,32.3,9.241,1.756,2.018,-0.212,1.83,-0.106,-3.191,25.246,0.0,265.64,,275.0,275.0,0.93,2.855,1.461,21.919
5581.0,3.43,0.772,-35.209,1.689,9.304,4.088,29.822,3.838,-12.367,-2.804,0.0,31.7,32.3,9.227,1.684,2.068,-0.167,1.903,0.127,-3.191,25.246,0.0,265.74,,275.0,275.0,0.882,2.856,1.482,21.917
5581.5,3.43,0.772,-35.209,1.689,9.304,4.088,29.822,3.838,-12.367,-2.804,0.0,31.7,32.3,9.227,1.684,2.13,0.028,2.005,0.232,-3.191,25.246,0.0,265.74,,275.0,275.0,0.983,2.865,1.523,21.946
5582.0,3.43,0.772,-35.209,1.689,9.304,4.088,29.822,3.838,-12.367,-2.804,0.0,31.7,32.3,9.227,1.684,2.175,-0.152,2.054,0.044,-3.191,25.246,0.0,265.34,,275.0,275.0,1.099,2.874,1.504,21.934
5582.5,3.43,0.772,-35.209,1.689,9.304,4.088,29.822,3.838,-12.367,-2.804,0.0,31.7,32.3,9.227,1.684,2.107,-0.298,1.861,-0.161,-3.191,25.246,0.0,265.34,,275.0,275.0,1.03,2.884,1.491,21.964
5583.0,3.43,0.772,-35.209,1.689,9.304,4.092,29.864,3.858,-12.333,-2.795,0.0,31.679,32.279,9.227,1.684,2.021,-0.053,1.917,-0.032,-3.189,25.25,0.0,265.94,,275.0,275.0,0.877,2.892,1.484,21.957
5583.5,3.43,0.772,-35.209,1.689,9.304,4.092,29.864,3.858,-12.333,-2.795,0.0,31.7,32.3,9.227,1.684,2.144,-0.039,1.978,0.15,-3.189,25.25,0.0,265.94,,275.0,275.0,0.963,2.901,1.522,21.984
5584.0,3.107,0.809,-34.29,1.715,9.045,4.092,29.864,3.858,-12.333,-2.795,0.0,31.7,32.3,9.421,1.692,2.215,-0.055,2.033,0.2,-3.189,25.25,0.0,265.64,,275.0,275.0,1.058,2.91,1.566,21.992
5584.5,3.107,0.809,-34.29,1.715,9.045,4.092,29.864,3.858,-12.333,-2.795,0.0,31.7,32.3,9.421,1.692,2.264,-0.151,2.068,0.071,-3.189,25.25,0.0,265.64,,275.0,275.0,1.098,2.913,1.572,21.972
5585.0,3.107,0.809,-34.29,1.715,9.045,4.092,29.864,3.858,-12.333,-2.795,0.0,31.7,32.3,9.421,1.692,2.243,-0.268,2.101,-0.122,-3.189,25.25,0.0,266.04,,275.0,275.0,1.063,2.916,1.534,21.981
5585.5,3.107,0.809,-34.29,1.715,9.045,4.092,29.864,3.858,-12.333,-2.795,0.0,31.7,32.3,9.421,1.692,2.245,-0.362,2.107,-0.101,-3.189,25.25,0.0,266.04,,275.0,275.0,0.989,2.919,1.509,21.952
5586.0,3.107,0.809,-34.29,1.715,9.045,4.074,29.869,3.835,-12.314,-2.806,0.0,31.689,32.271,9.421,1.692,2.286,0.256,2.198,0.368,-3.198,25.248,0.0,266.24,,275.0,275.0,0.972,2.923,1.545,21.976
5586.5,3.107,0.809,-34.29,1.715,9.045,4.074,29.869,3.835,-12.314,-2.806,0.0,31.7,32.3,9.421,1.692,2.416,0.311,2.252,0.374,-3.198,25.248,0.0,266.24,,275.0,275.0,1.277,2.926,1.63,21.995
5587.0,3.107,0.809,-34.29,1.715,9.045,4.074,29.869,3.835,-12.314,-2.806,0.0,31.7,32.3,9.421,1.692,2.463,0.141,2.178,0.211,-3.198,25.248,0.0,266.34,,275.0,275.0,1.338,2.929,1.66,21.997
5587.5,2.626,0.674,-34.539,1.73,9.248,4.074,29.869,3.835,-12.314,-2.806,0.0,31.7,32.3,9.2,1.62,2.108,-0.037,1.818,0.044,-3.198,25.248,0.0,266.34,,275.0,275.0,1.248,2.931,1.695,22.004
5588.0,2.626,0.674,-34.539,1.73,9.248,4.074,29.869,3.835,-12.314,-2.806,0.0,31.7,32.3,9.2,1.62,2.099,-0.134,1.79,-0.061,-3.198,25.248,0.0,266.04,,275.0,275.0,0.983,2.926,1.689,22.015
5588.5,2.626,0.674,-34.539,1.73,9.248,4.074,29.869,3.835,-12.314,-2.806,0.0,31.7,32.3,9.2,1.62,1.913,-0.175,1.733,0.051,-3.198,25.248,0.0,266.04,,275.0,275.0,0.924,2.922,1.672,22.066
5589.0,2.626,0.674,-34.539,1.73,9.248,4.074,29.869,3.835,-12.314,-2.806,0.0,31.7,32.3,9.2,1.62,2.069,0.123,1.918,0.213,-3.198,25.248,0.0,266.14,,275.0,275.0,0.881,2.917,1.704,22.032
5589.5,2.626,0.674,-34.539,1.73,9.248,4.086,29.906,3.84,-12.311,-2.8,0.0,31.698,32.291,9.2,1.62,2.318,0.117,2.089,0.272,-3.193,25.253,0.0,266.14,,275.0,275.0,1.081,2.912,1.714,22.041
5590.0,2.626,0.674,-34.539,1.73,9.248,4.086,29.906,3.84,-12.311,-2.8,0.0,31.7,32.3,9.2,1.62,2.357,0.01,2.112,0.19,-3.193,25.253,0.0,266.84,,275.0,275.0,1.199,2.907,1.714,22.097
5590.5,2.437,0.647,-34.182,1.686,9.215,4.086,29.906,3.84,-12.311,-2.8,0.0,31.7,32.3,9.36,1.724,2.335,-0.121,2.142,0.092,-3.193,25.253,0.0,266.84,,275.0,275.0,1.167,2.903,1.72,22.108
5591.0,2.437,0.647,-34.182,1.686,9.215,4.086,29.906,3.84,-12.311,-2.8,0.0,31.7,32.3,9.36,1.724,2.343,-0.007,2.219,0.294,-3.193,25.253,0.0,266.54,,275.0,275.0,1.112,2.895,1.704,22.136
5591.5,2.437,0.647,-34.182,1.686,9.215,4.086,29.906,3.84,-12.311,-2.8,0.0,31.7,32.3,9.36,1.724,2.415,0.423,2.333,0.555,-3.193,25.253,0.0,266.54,,275.0,275.0,1.212,2.887,1.703,22.168
5592.0,2.437,0.647,-34.182,1.686,9.215,4.086,29.906,3.84,-12.311,-2.8,0.0,31.7,32.3,9.36,1.724,2.586,0.442,2.396,0.668,-3.193,25.253,0.0,266.34,,275.0,275.0,1.431,2.88,1.805,22.194
5592.5,2.437,0.647,-34.182,1.686,9.215,4.078,29.822,3.81,-12.279,-2.799,0.0,31.696,32.332,9.36,1.724,2.662,0.271,2.182,0.484,-3.206,25.25,0.0,266.34,,275.0,275.0,1.523,2.873,1.843,22.159
5593.0,2.437,0.647,-34.182,1.686,9.215,4.078,29.822,3.81,-12.279,-2.799,0.0,31.7,32.3,9.36,1.724,2.308,0.109,2.085,0.291,-3.206,25.25,0.0,266.44,,275.0,275.0,1.4,2.866,1.845,22.193
5593.5,3.001,0.753,-35.209,1.669,9.236,4.078,29.822,3.81,-12.279,-2.799,0.0,31.7,32.3,9.223,1.766,2.206,0.3,2.042,0.401,-3.206,25.25,0.0,266.44,,275.0,275.0,1.198,2.859,1.857,22.227
5594.0,3.001,0.753,-35.209,1.669,9.236,4.078,29.822,3.81,-12.279,-2.799,0.0,31.7,32.3,9.223,1.766,2.359,0.462,2.235,0.593,-3.206,25.25,0.0,266.64,,275.0,275.0,1.237,2.861,1.867,22.21
5594.5,3.001,0.753,-35.209,1.669,9.236,4.078,29.822,3.81,-12.279,-2.799,0.0,31.7,32.3,9.223,1.766,2.511,0.366,2.33,0.44,-3.206,25.25,0.0,266.64,,275.0,275.0,1.412,2.863,1.894,22.206
5595.0,3.001,0.753,-35.209,1.669,9.236,4.078,29.822,3.81,-12.279,-2.799,0.0,31.7,32.3,9.223,1.766,2.52,0.233,2.371,0.264,-3.206,25.25,0.0,266.44,,275.0,275.0,1.412,2.866,1.895,22.217
5595.5,3.001,0.753,-35.209,1.669,9.236,4.078,29.822,3.81,-12.279,-2.799,0.0,31.7,32.3,9.223,1.766,2.473,0.146,2.341,0.225,-3.206,25.25,0.0,266.44,,275.0,275.0,1.347,2.868,1.88,22.195
5596.0,3.001,0.753,-35.209,1.669,9.236,4.108,29.874,3.84,-12.259,-2.812,0.0,31.709,32.285,9.223,1.766,2.521,0.104,2.369,0.345,-3.21,25.252,0.0,266.04,,275.0,275.0,1.296,2.87,1.894,22.156
5596.5,3.001,0.753,-35.209,1.669,9.236,4.108,29.874,3.84,-12.259,-2.812,0.0,31.7,32.3,9.223,1.766,2.548,0.389,2.375,0.631,-3.21,25.252,0.0,266.04,,275.0,275.0,1.335,2.872,1.909,22.024
5597.0,3.24,0.839,-33.575,1.731,9.21,4.108,29.874,3.84,-12.259,-2.812,0.0,31.7,32.3,9.442,1.56,2.622,0.422,2.468,0.554,-3.21,25.252,0.0,266.54,,275.0,275.0,1.486,2.874,1.934,21.96
5597.5,3.24,0.839,-33.575,1.731,9.21,4.108,29.874,3.84,-12.259,-2.812,0.0,31.7,32.3,9.442,1.56,2.667,0.285,2.536,0.435,-3.21,25.252,0.0,266.54,,275.0,275.0,1.516,2.88,1.949,21.9
5598.0,3.24,0.839,-33.575,1.731,9.21,4.108,29.874,3.84,-12.259,-2.812,0.0,31.7,32.3,9.442,1.56,2.696,0.166,2.437,0.367,-3.21,25.252,0.0,266.64,,275.0,275.0,1.481,2.886,1.948,21.876
5598.5,3.24,0.839,-33.575,1.731,9.21,4.108,29.874,3.84,-12.259,-2.812,0.0,31.7,32.3,9.442,1.56,2.549,0.374,2.456,0.688,-3.21,25.252,0.0,266.64,,275.0,275.0,1.416,2.892,1.951,21.871
5599.0,3.24,0.839,-33.575,1.731,9.21,4.119,29.883,3.817,-12.227,-2.812,0.0,31.713,32.298,9.442,1.56,2.708,0.734,2.604,0.907,-3.222,25.246,0.0,266.34,,275.0,275.0,1.517,2.898,1.97,21.855
5599.5,3.24,0.839,-33.575,1.731,9.21,4.119,29.883,3.817,-12.227,-2.812,0.0,31.7,32.3,9.442,1.56,2.855,0.68,2.679,0.808,-3.222,25.246,0.0,266.34,,275.0,275.0,1.738,2.903,2.013,21.792
5600.0,2.549,0.618,-35.209,1.629,9.222,4.119,29.883,3.817,-12.227,-2.812,0.0,31.7,32.3,9.332,1.756,2.849,0.441,2.64,0.605,-3.222,25.246,0.0,266.24,,275.0,275.0,1.756,2.909,2.02,21.751
5600.5,2.549,0.618,-35.209,1.629,9.222,4.119,29.883,3.817,-12.227,-2.812,0.0,31.7,32.3,9.332,1.756,2.777,0.253,2.627,0.43,-3.222,25.246,0.0,266.24,,275.0,275.0,1.634,2.903,2.004,21.817
5601.0,2.549,0.618,-35.209,1.629,9.222,4.119,29.883,3.817,-12.227,-2.812,0.0,31.7,32.3,9.332,1.756,2.825,0.35,2.673,0.71,-3.222,25.246,0.0,265.84,,275.0,275.0,1.522,2.897,2.007,21.88
5601.5,2.549,0.618,-35.209,1.629,9.222,4.119,29.883,3.817,-12.227,-2.812,0.0,31.7,32.3,9.332,1.756,2.805,0.665,2.731,0.875,-3.222,25.246,0.0,265.84,,275.0,275.0,1.64,2.891,2.039,21.922
5602.0,2.549,0.618,-35.209,1.629,9.222,4.119,29.883,3.817,-12.227,-2.812,0.0,31.7,32.3,9.332,1.756,2.884,0.802,2.787,0.889,-3.222,25.246,0.0,265.94,,275.0,275.0,1.769,2.886,2.108,21.948
5602.5,2.549,0.618,-35.209,1.629,9.222,4.101,29.869,3.85,-12.204,-2.818,0.0,31.734,32.423,9.332,1.756,2.942,0.612,2.796,0.755,-3.213,25.247,0.0,265.94,,275.0,275.0,1.841,2.88,2.106,21.998
5603.0,2.549,0.618,-35.209,1.629,9.222,4.101,29.869,3.85,-12.204,-2.818,0.0,31.7,32.4,9.332,1.756,2.792,0.378,2.579,0.435,-3.213,25.247,0.0,265.84,,275.0,275.0,1.776,2.875,2.103,22.058
5603.5,2.691,0.624,-35.209,1.7,9.222,4.101,29.869,3.85,-12.204,-2.818,0.0,31.7,32.4,9.241,1.579,2.687,0.292,2.535,0.366,-3.213,25.247,0.0,265.84,,275.0,275.0,1.546,2.869,2.098,22.095
5604.0,2.691,0.624,-35.209,1.7,9.222,4.101,29.869,3.85,-12.204,-2.818,0.0,31.7,32.4,9.241,1.579,2.694,0.345,2.576,0.6,-3.213,25.247,0.0,265.94,,275.0,275.0,1.47,2.867,2.118,22.08
5604.5,2.691,0.624,-35.209,1.7,9.222,4.101,29.869,3.85,-12.204,-2.818,0.0,31.7,32.4,9.241,1.579,2.869,0.826,2.779,0.952,-3.213,25.247,0.0,265.94,,275.0,275.0,1.554,2.864,2.164,22.031
5605.0,2.691,0.624,-35.209,1.7,9.222,4.101,29.869,3.85,-12.204,-2.818,0.0,31.7,32.4,9.241,1.579,2.925,0.619,2.809,0.797,-3.213,25.247,0.0,266.44,,275.0,275.0,1.857,2.861,2.177,21.938
5605.5,2.691,0.624,-35.209,1.7,9.222,4.074,29.874,3.831,-12.182,-2.83,0.0,31.729,32.362,9.241,1.579,2.92,0.439,2.814,0.629,-3.218,25.248,0.0,266.44,,275.0,275.0,1.788,2.858,2.168,21.86
5606.0,2.691,0.624,-35.209,1.7,9.222,4.074,29.874,3.831,-12.182,-2.83,0.0,31.7,32.4,9.241,1.579,2.69,0.348,2.43,0.429,-3.218,25.248,0.0,266.24,,275.0,275.0,1.7,2.855,2.16,21.801
5606.5,3.149,0.758,-35.209,1.678,9.264,4.074,29.874,3.831,-12.182,-2.83,0.0,31.7,32.4,9.103,1.627,2.711,0.651,2.572,0.857,-3.218,25.248,0.0,266.24,,275.0,275.0,1.474,2.853,2.197,21.723
5607.0,3.149,0.758,-35.209,1.678,9.264,4.074,29.874,3.831,-12.182,-2.83,0.0,31.7,32.4,9.103,1.627,2.892,0.887,2.766,1.185,-3.218,25.248,0.0,266.04,,275.0,275.0,1.698,2.857,2.233,21.71
5607.5,3.149,0.758,-35.209,1.678,9.264,4.074,29.874,3.831,-12.182,-2.83,0.0,31.7,32.4,9.103,1.627,2.998,0.627,2.833,0.939,-3.218,25.248,0.0,266.04,,275.0,275.0,1.933,2.862,2.233,21.669
5608.0,3.149,0.758,-35.209,1.678,9.264,4.074,29.874,3.831,-12.182,-2.83,0.0,31.7,32.4,9.103,1.627,2.725,0.523,2.593,0.65,-3.218,25.248,0.0,266.34,,275.0,275.0,1.849,2.867,2.224,21.649
5608.5,3.149,0.758,-35.209,1.678,9.264,4.074,29.874,3.831,-12.182,-2.83,0.0,31.7,32.4,9.103,1.627,2.816,0.673,2.708,0.753,-3.218,25.248,0.0,266.34,,275.0,275.0,1.623,2.872,2.213,21.618
5609.0,3.149,0.758,-35.209,1.678,9.264,4.081,29.925,3.828,-12.171,-2.825,0.0,31.737,32.328,9.103,1.627,2.886,0.661,2.759,0.776,-3.221,25.256,0.0,265.64,,275.0,275.0,1.738,2.876,2.252,21.569
5609.5,3.149,0.758,-35.209,1.678,9.264,4.081,29.925,3.828,-12.171,-2.825,0.0,31.7,32.3,9.103,1.627,2.952,0.712,2.821,0.98,-3.221,25.256,0.0,265.64,,275.0,275.0,1.771,2.881,2.258,21.551
5610.0,3.277,0.74,-35.209,1.663,9.244,4.081,29.925,3.828,-12.171,-2.825,0.0,31.7,32.3,9.239,1.729,3.006,0.72,2.867,0.978,-3.221,25.256,0.0,266.44,,275.0,275.0,1.866,2.885,2.268,21.612
5610.5,3.277,0.74,-35.209,1.663,9.244,4.081,29.925,3.828,-12.171,-2.825,0.0,31.7,32.3,9.239,1.729,3.043,0.554,2.902,0.844,-3.221,25.256,0.0,266.44,,275.0,275.0,1.893,2.891,2.268,21.565
5611.0,3.277,0.74,-35.209,1.663,9.244,4.081,29.925,3.828,-12.171,-2.825,0.0,31.7,32.3,9.239,1.729,2.81,0.513,2.577,0.667,-3.221,25.256,0.0,266.94,,275.0,275.0,1.836,2.898,2.255,21.5
5611.5,3.277,0.74,-35.209,1.663,9.244,4.081,29.925,3.828,-12.171,-2.825,0.0,31.7,32.3,9.239,1.729,2.892,0.77,2.774,0.849,-3.221,25.256,0.0,266.94,,275.0,275.0,1.642,2.904,2.273,21.458
5612.0,3.277,0.74,-35.209,1.663,9.244,4.109,29.926,3.86,-12.143,-2.829,0.0,31.749,32.444,9.239,1.729,2.997,0.724,2.846,0.919,-3.218,25.258,0.0,267.34,,275.0,275.0,1.821,2.91,2.291,21.452
5612.5,3.277,0.74,-35.209,1.663,9.244,4.109,29.926,3.86,-12.143,-2.829,0.0,31.7,32.4,9.239,1.729,3.067,0.611,2.897,0.819,-3.218,25.258,0.0,267.34,,275.0,275.0,1.871,2.916,2.322,21.486
5613.0,3.007,0.676,-35.209,1.649,9.24,4.109,29.926,3.86,-12.143,-2.829,0.0,31.7,32.4,9.265,1.755,3.061,0.455,2.899,0.673,-3.218,25.258,0.0,267.44,,275.0,275.0,1.849,2.922,2.301,21.474
5613.5,3.007,0.676,-35.209,1.649,9.24,4.109,29.926,3.86,-12.143,-2.829,0.0,31.7,32.4,9.265,1.755,2.977,0.447,2.867,0.722,-3.218,25.258,0.0,267.44,,275.0,275.0,1.772,2.923,2.275,21.419
5614.0,3.007,0.676,-35.209,1.649,9.24,4.109,29.926,3.86,-12.143,-2.829,0.0,31.7,32.4,9.265,1.755,2.975,0.699,2.938,0.906,-3.218,25.258,0.0,266.94,,275.0,275.0,1.753,2.925,2.306,21.342
5614.5,3.007,0.676,-35.209,1.649,9.24,4.109,29.926,3.86,-12.143,-2.829,0.0,31.7,32.4,9.265,1.755,3.062,0.974,2.989,1.078,-3.218,25.258,0.0,266.94,,275.0,275.0,1.879,2.926,2.326,21.335
5615.0,3.007,0.676,-35.209,1.649,9.24,4.077,29.878,3.844,-12.134,-2.827,0.0,31.756,32.347,9.265,1.755,3.211,0.712,3.002,0.886,-3.22,25.256,0.0,267.24,,275.0,275.0,2.026,2.927,2.34,21.346
