t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5615.5,3.007,0.676,-35.209,1.649,9.24,4.077,29.878,3.844,-12.134,-2.827,0.0,31.8,32.3,9.265,1.755,3.169,0.532,2.836,0.698,-3.22,25.256,0.0,267.24,,275.0,275.0,1.953,2.929,2.343,21.407
5616.0,3.007,0.676,-35.209,1.649,9.24,4.077,29.878,3.844,-12.134,-2.827,0.0,31.8,32.3,9.265,1.755,2.866,0.677,2.782,0.917,-3.22,25.256,0.0,266.94,,275.0,275.0,1.809,2.93,2.343,21.463
5616.5,2.839,0.794,-33.962,1.74,9.222,4.077,29.878,3.844,-12.134,-2.827,0.0,31.8,32.3,9.315,1.593,3.014,0.953,2.852,1.02,-3.22,25.256,0.0,266.94,,275.0,275.0,1.81,2.931,2.354,21.573
5617.0,2.839,0.794,-33.962,1.74,9.222,4.077,29.878,3.844,-12.134,-2.827,0.0,31.8,32.3,9.315,1.593,2.896,0.917,2.669,1.032,-3.22,25.256,0.0,266.84,,275.0,275.0,1.96,2.93,2.42,21.657
5617.5,2.839,0.794,-33.962,1.74,9.222,4.077,29.878,3.844,-12.134,-2.827,0.0,31.8,32.3,9.315,1.593,3.011,0.805,2.742,0.99,-3.22,25.256,0.0,266.84,,275.0,275.0,1.878,2.928,2.448,21.779
5618.0,2.839,0.794,-33.962,1.74,9.222,4.077,29.878,3.844,-12.134,-2.827,0.0,31.8,32.3,9.315,1.593,2.996,0.7,2.754,0.922,-3.22,25.256,0.0,266.84,,275.0,275.0,1.887,2.927,2.42,21.855
5618.5,2.839,0.794,-33.962,1.74,9.222,4.089,29.937,3.831,-12.104,-2.825,0.0,31.766,32.449,9.315,1.593,2.986,0.395,2.709,0.63,-3.223,25.263,0.0,266.84,,275.0,275.0,1.843,2.925,2.406,21.886
5619.0,2.839,0.794,-33.962,1.74,9.222,4.089,29.937,3.831,-12.104,-2.825,0.0,31.8,32.4,9.315,1.593,2.84,0.917,2.784,1.073,-3.223,25.263,0.0,267.34,,275.0,275.0,1.68,2.924,2.397,21.928
5619.5,2.993,0.819,-34.133,1.706,9.184,4.089,29.937,3.831,-12.104,-2.825,0.0,31.8,32.4,9.346,1.68,3.102,1.065,2.931,1.33,-3.223,25.263,0.0,267.34,,275.0,275.0,1.904,2.923,2.461,21.938
5620.0,2.993,0.819,-34.133,1.706,9.184,4.089,29.937,3.831,-12.104,-2.825,0.0,31.8,32.4,9.346,1.68,3.242,0.9,2.991,1.207,-3.223,25.263,0.0,267.04,,275.0,275.0,2.107,2.924,2.466,21.971
5620.5,2.993,0.819,-34.133,1.706,9.184,4.089,29.937,3.831,-12.104,-2.825,0.0,31.8,32.4,9.346,1.68,3.194,0.75,2.997,0.915,-3.223,25.263,0.0,267.04,,275.0,275.0,2.085,2.925,2.466,22.026
5621.0,2.993,0.819,-34.133,1.706,9.184,4.089,29.937,3.831,-12.104,-2.825,0.0,31.8,32.4,9.346,1.68,3.144,0.524,2.778,0.552,-3.223,25.263,0.0,267.14,,275.0,275.0,1.964,2.926,2.444,22.05
5621.5,2.993,0.819,-34.133,1.706,9.184,4.096,29.986,3.827,-12.079,-2.827,0.0,31.776,32.404,9.346,1.68,2.648,0.779,2.559,1.0,-3.219,25.254,0.0,267.14,,275.0,275.0,1.75,2.927,2.447,22.086
5622.0,2.993,0.819,-34.133,1.706,9.184,4.096,29.986,3.827,-12.079,-2.827,0.0,31.8,32.4,9.346,1.68,2.976,1.144,2.793,1.237,-3.219,25.254,0.0,266.64,,275.0,275.0,1.746,2.928,2.504,22.077
5622.5,2.993,0.819,-34.133,1.706,9.184,4.096,29.986,3.827,-12.079,-2.827,0.0,31.8,32.4,9.346,1.68,3.186,0.821,2.995,0.949,-3.219,25.254,0.0,266.64,,275.0,275.0,2.037,2.929,2.522,22.095
5623.0,2.575,0.638,-35.084,1.628,9.22,4.096,29.986,3.827,-12.079,-2.827,0.0,31.8,32.4,9.306,1.805,3.203,0.724,3.05,0.865,-3.219,25.254,0.0,266.84,,275.0,275.0,1.988,2.93,2.488,22.101
5623.5,2.575,0.638,-35.084,1.628,9.22,4.096,29.986,3.827,-12.079,-2.827,0.0,31.8,32.4,9.306,1.805,2.807,0.52,2.616,0.735,-3.219,25.254,0.0,266.84,,275.0,275.0,1.96,2.925,2.485,22.051
5624.0,2.575,0.638,-35.084,1.628,9.22,4.096,29.986,3.827,-12.079,-2.827,0.0,31.8,32.4,9.306,1.805,2.936,0.678,2.758,1.014,-3.219,25.254,0.0,266.74,,275.0,275.0,1.669,2.919,2.469,22.004
5624.5,2.575,0.638,-35.084,1.628,9.22,4.096,29.986,3.827,-12.079,-2.827,0.0,31.8,32.4,9.306,1.805,3.01,1.057,2.917,1.171,-3.219,25.254,0.0,266.74,,275.0,275.0,1.846,2.913,2.5,21.968
5625.0,2.575,0.638,-35.084,1.628,9.22,4.102,29.94,3.801,-12.1,-2.833,0.0,31.78,32.382,9.306,1.805,3.149,1.132,2.996,1.223,-3.238,25.254,0.0,266.64,,275.0,275.0,2.039,2.908,2.495,21.894
5625.5,2.575,0.638,-35.084,1.628,9.22,4.102,29.94,3.801,-12.1,-2.833,0.0,31.8,32.4,9.306,1.805,3.081,0.909,2.938,1.029,-3.238,25.254,0.0,266.64,,275.0,275.0,2.125,2.902,2.495,21.904
5626.0,2.633,0.696,-33.679,1.754,9.206,4.102,29.94,3.801,-12.1,-2.833,0.0,31.8,32.4,9.365,1.523,2.849,0.771,2.663,0.938,-3.238,25.254,0.0,266.64,,275.0,275.0,1.989,2.897,2.518,21.871
5626.5,2.633,0.696,-33.679,1.754,9.206,4.102,29.94,3.801,-12.1,-2.833,0.0,31.8,32.4,9.365,1.523,3.039,0.924,2.867,1.241,-3.238,25.254,0.0,266.64,,275.0,275.0,1.805,2.893,2.51,21.893
5627.0,2.633,0.696,-33.679,1.754,9.206,4.102,29.94,3.801,-12.1,-2.833,0.0,31.8,32.4,9.365,1.523,3.112,1.023,2.995,1.266,-3.238,25.254,0.0,266.54,,275.0,275.0,2.018,2.888,2.531,21.873
5627.5,2.633,0.696,-33.679,1.754,9.206,4.102,29.94,3.801,-12.1,-2.833,0.0,31.8,32.4,9.365,1.523,3.175,0.741,2.971,0.979,-3.238,25.254,0.0,266.54,,275.0,275.0,2.099,2.884,2.54,21.871
5628.0,2.633,0.696,-33.679,1.754,9.206,4.132,29.943,3.838,-12.071,-2.842,0.0,31.796,32.447,9.365,1.523,3.117,0.53,2.93,0.749,-3.246,25.26,0.0,266.34,,275.0,275.0,1.967,2.88,2.532,21.833
5628.5,2.633,0.696,-33.679,1.754,9.206,4.132,29.943,3.838,-12.071,-2.842,0.0,31.8,32.4,9.365,1.523,3.01,0.765,2.937,0.944,-3.246,25.26,0.0,266.34,,275.0,275.0,1.832,2.876,2.478,21.831
5629.0,2.633,0.696,-33.679,1.754,9.206,4.132,29.943,3.838,-12.071,-2.842,0.0,31.8,32.4,9.365,1.523,3.172,1.094,3.069,1.308,-3.246,25.26,0.0,266.34,,275.0,275.0,1.914,2.872,2.527,21.761
5629.5,3.837,0.935,-35.209,1.67,9.276,4.132,29.943,3.838,-12.071,-2.842,0.0,31.8,32.4,9.278,1.739,3.414,0.928,3.227,1.168,-3.246,25.26,0.0,266.34,,275.0,275.0,2.161,2.868,2.543,21.715
5630.0,3.837,0.935,-35.209,1.67,9.276,4.132,29.943,3.838,-12.071,-2.842,0.0,31.8,32.4,9.278,1.739,3.383,0.758,3.153,0.84,-3.246,25.26,0.0,266.34,,275.0,275.0,2.184,2.884,2.548,21.676
5630.5,3.837,0.935,-35.209,1.67,9.276,4.132,29.943,3.838,-12.071,-2.842,0.0,31.8,32.4,9.278,1.739,2.877,0.715,2.727,0.93,-3.246,25.26,0.0,266.34,,275.0,275.0,2.033,2.9,2.55,21.704
5631.0,3.837,0.935,-35.209,1.67,9.276,4.132,29.943,3.838,-12.071,-2.842,0.0,31.8,32.4,9.278,1.739,2.922,1.152,2.784,1.276,-3.246,25.26,0.0,266.94,,275.0,275.0,1.812,2.915,2.568,21.72
5631.5,3.837,0.935,-35.209,1.67,9.276,4.139,29.976,3.847,-12.05,-2.845,0.0,31.796,32.425,9.278,1.739,3.209,1.262,3.026,1.4,-3.25,25.252,0.0,266.94,,275.0,275.0,2.033,2.93,2.595,21.739
5632.0,3.837,0.935,-35.209,1.67,9.276,4.139,29.976,3.847,-12.05,-2.845,0.0,31.8,32.4,9.278,1.739,3.323,1.031,3.137,1.22,-3.25,25.252,0.0,266.64,,275.0,275.0,2.224,2.945,2.605,21.754
5632.5,3.418,0.798,-35.209,1.662,9.319,4.139,29.976,3.847,-12.05,-2.845,0.0,31.8,32.4,9.283,1.838,3.284,0.784,3.15,0.927,-3.25,25.252,0.0,266.64,,275.0,275.0,2.178,2.959,2.553,21.785
5633.0,3.418,0.798,-35.209,1.662,9.319,4.139,29.976,3.847,-12.05,-2.845,0.0,31.8,32.4,9.283,1.838,3.213,0.637,3.111,0.794,-3.25,25.252,0.0,266.84,,275.0,275.0,2.036,2.967,2.515,21.755
5633.5,3.418,0.798,-35.209,1.662,9.319,4.139,29.976,3.847,-12.05,-2.845,0.0,31.8,32.4,9.283,1.838,3.246,1.101,3.207,1.445,-3.25,25.252,0.0,266.84,,275.0,275.0,1.939,2.974,2.523,21.724
5634.0,3.418,0.798,-35.209,1.662,9.319,4.139,29.976,3.847,-12.05,-2.845,0.0,31.8,32.4,9.283,1.838,3.362,1.319,3.314,1.539,-3.25,25.252,0.0,267.04,,275.0,275.0,2.25,2.982,2.586,21.792
5634.5,3.418,0.798,-35.209,1.662,9.319,4.123,29.915,3.826,-12.04,-2.854,0.0,31.8,32.455,9.283,1.838,3.315,1.215,3.163,1.308,-3.26,25.253,0.0,267.04,,275.0,275.0,2.383,2.989,2.645,21.899
5635.0,3.418,0.798,-35.209,1.662,9.319,4.123,29.915,3.826,-12.04,-2.854,0.0,31.8,32.5,9.283,1.838,3.253,0.939,3.086,1.009,-3.26,25.253,0.0,266.74,,275.0,275.0,2.25,2.996,2.633,21.93
5635.5,3.418,0.798,-35.209,1.662,9.319,4.123,29.915,3.826,-12.04,-2.854,0.0,31.8,32.5,9.283,1.838,3.233,0.72,3.082,0.895,-3.26,25.253,0.0,266.74,,275.0,275.0,2.072,3.003,2.589,21.943
5636.0,1.996,0.511,-34.38,1.692,9.169,4.123,29.915,3.826,-12.04,-2.854,0.0,31.8,32.5,9.412,1.725,3.199,0.982,3.119,1.109,-3.26,25.253,0.0,267.14,,275.0,275.0,1.983,3.01,2.586,21.952
5636.5,1.996,0.511,-34.38,1.692,9.169,4.123,29.915,3.826,-12.04,-2.854,0.0,31.8,32.5,9.412,1.725,3.329,1.074,3.18,1.344,-3.26,25.253,0.0,267.14,,275.0,275.0,2.102,2.993,2.667,21.961
5637.0,1.996,0.511,-34.38,1.692,9.169,4.123,29.915,3.826,-12.04,-2.854,0.0,31.8,32.5,9.412,1.725,3.399,1.227,3.292,1.463,-3.26,25.253,0.0,267.54,,275.0,275.0,2.232,2.977,2.7,21.953
5637.5,1.996,0.511,-34.38,1.692,9.169,4.123,29.915,3.826,-12.04,-2.854,0.0,31.8,32.5,9.412,1.725,3.427,1.002,3.308,1.224,-3.26,25.253,0.0,267.54,,275.0,275.0,2.345,2.96,2.704,21.89
5638.0,1.996,0.511,-34.38,1.692,9.169,4.101,29.929,3.839,-12.001,-2.852,0.0,31.82,32.445,9.412,1.725,3.423,0.719,3.303,0.945,-3.248,25.256,0.0,266.84,,275.0,275.0,2.24,2.945,2.669,21.888
5638.5,1.996,0.511,-34.38,1.692,9.169,4.101,29.929,3.839,-12.001,-2.852,0.0,31.8,32.4,9.412,1.725,3.405,0.632,3.308,1.009,-3.248,25.256,0.0,266.84,,275.0,275.0,2.097,2.929,2.632,21.876
5639.0,3.129,0.718,-35.209,1.694,9.304,4.101,29.929,3.839,-12.001,-2.852,0.0,31.8,32.4,9.236,1.664,3.393,1.044,3.32,1.383,-3.248,25.256,0.0,267.14,,275.0,275.0,2.089,2.914,2.585,21.858
5639.5,3.129,0.718,-35.209,1.694,9.304,4.101,29.929,3.839,-12.001,-2.852,0.0,31.8,32.4,9.236,1.664,3.443,1.323,3.378,1.485,-3.248,25.256,0.0,267.14,,275.0,275.0,2.285,2.917,2.7,21.891
5640.0,3.129,0.718,-35.209,1.694,9.304,4.101,29.929,3.839,-12.001,-2.852,0.0,31.8,32.4,9.236,1.664,3.573,1.35,3.454,1.482,-3.248,25.256,0.0,267.24,,275.0,275.0,2.407,2.921,2.707,21.858
5640.5,3.129,0.718,-35.209,1.694,9.304,4.101,29.929,3.839,-12.001,-2.852,0.0,31.8,32.4,9.236,1.664,3.532,1.077,3.442,1.179,-3.248,25.256,0.0,267.24,,275.0,275.0,2.465,2.924,2.698,21.886
5641.0,3.129,0.718,-35.209,1.694,9.304,4.106,29.959,3.82,-11.957,-2.855,0.0,31.813,32.45,9.236,1.664,3.174,0.918,3.05,1.032,-3.263,25.255,0.0,266.94,,275.0,275.0,2.308,2.928,2.72,21.88
5641.5,3.129,0.718,-35.209,1.694,9.304,4.106,29.959,3.82,-11.957,-2.855,0.0,31.8,32.5,9.236,1.664,3.318,1.085,3.223,1.426,-3.263,25.255,0.0,266.94,,275.0,275.0,2.044,2.931,2.72,21.912
5642.0,3.129,0.718,-35.209,1.694,9.304,4.106,29.959,3.82,-11.957,-2.855,0.0,31.8,32.5,9.236,1.664,3.441,1.38,3.357,1.643,-3.263,25.255,0.0,267.04,,275.0,275.0,2.263,2.934,2.718,21.895
5642.5,2.718,0.735,-34.483,1.66,9.191,4.106,29.959,3.82,-11.957,-2.855,0.0,31.8,32.5,9.303,1.716,3.531,1.364,3.457,1.536,-3.263,25.255,0.0,267.04,,275.0,275.0,2.455,2.937,2.766,21.908
5643.0,2.718,0.735,-34.483,1.66,9.191,4.106,29.959,3.82,-11.957,-2.855,0.0,31.8,32.5,9.303,1.716,3.586,1.151,3.461,1.341,-3.263,25.255,0.0,266.84,,275.0,275.0,2.472,2.934,2.739,21.918
5643.5,2.718,0.735,-34.483,1.66,9.191,4.106,29.959,3.82,-11.957,-2.855,0.0,31.8,32.5,9.303,1.716,3.582,1.071,3.51,1.296,-3.263,25.255,0.0,266.84,,275.0,275.0,2.385,2.93,2.722,21.988
5644.0,2.718,0.735,-34.483,1.66,9.191,4.106,29.959,3.82,-11.957,-2.855,0.0,31.8,32.5,9.303,1.716,3.605,1.164,3.502,1.502,-3.263,25.255,0.0,266.94,,275.0,275.0,2.365,2.927,2.749,21.944
5644.5,2.718,0.735,-34.483,1.66,9.191,4.114,29.98,3.848,-11.935,-2.852,0.0,31.83,32.511,9.303,1.716,3.626,1.492,3.56,1.748,-3.263,25.26,0.0,266.94,,275.0,275.0,2.443,2.923,2.761,21.939
5645.0,2.718,0.735,-34.483,1.66,9.191,4.114,29.98,3.848,-11.935,-2.852,0.0,31.8,32.5,9.303,1.716,3.774,1.562,3.662,1.743,-3.263,25.26,0.0,266.84,,275.0,275.0,2.606,2.92,2.824,21.954
5645.5,2.548,0.596,-35.209,1.663,9.316,4.114,29.98,3.848,-11.935,-2.852,0.0,31.8,32.5,9.099,1.628,3.719,1.315,3.598,1.467,-3.263,25.26,0.0,266.84,,275.0,275.0,2.686,2.917,2.825,21.981
5646.0,2.548,0.596,-35.209,1.663,9.316,4.114,29.98,3.848,-11.935,-2.852,0.0,31.8,32.5,9.099,1.628,3.607,1.083,3.421,1.199,-3.263,25.26,0.0,266.64,,275.0,275.0,2.525,2.911,2.822,21.962
5646.5,2.548,0.596,-35.209,1.663,9.316,4.114,29.98,3.848,-11.935,-2.852,0.0,31.8,32.5,9.099,1.628,3.389,1.14,3.305,1.485,-3.263,25.26,0.0,266.64,,275.0,275.0,2.327,2.905,2.834,21.918
5647.0,2.548,0.596,-35.209,1.663,9.316,4.114,29.98,3.848,-11.935,-2.852,0.0,31.8,32.5,9.099,1.628,3.629,1.56,3.497,1.823,-3.263,25.26,0.0,266.54,,275.0,275.0,2.33,2.899,2.889,21.91
5647.5,2.548,0.596,-35.209,1.663,9.316,4.147,29.973,3.865,-11.906,-2.858,0.0,31.84,32.525,9.099,1.628,3.719,1.591,3.616,1.743,-3.265,25.257,0.0,266.54,,275.0,275.0,2.628,2.893,2.917,21.913
5648.0,2.548,0.596,-35.209,1.663,9.316,4.147,29.973,3.865,-11.906,-2.858,0.0,31.8,32.5,9.099,1.628,3.488,1.147,3.325,1.21,-3.265,25.257,0.0,266.44,,275.0,275.0,2.667,2.887,2.923,21.884
5648.5,3.438,0.826,-35.209,1.716,9.33,4.147,29.973,3.865,-11.906,-2.858,0.0,31.8,32.5,9.229,1.653,3.343,1.095,3.236,1.287,-3.265,25.257,0.0,266.44,,275.0,275.0,2.292,2.882,2.913,21.913
5649.0,3.438,0.826,-35.209,1.716,9.33,4.147,29.973,3.865,-11.906,-2.858,0.0,31.8,32.5,9.229,1.653,3.546,1.437,3.424,1.673,-3.265,25.257,0.0,266.44,,275.0,275.0,2.24,2.891,2.918,22.026
5649.5,3.438,0.826,-35.209,1.716,9.33,4.147,29.973,3.865,-11.906,-2.858,0.0,31.8,32.5,9.229,1.653,3.637,1.493,3.526,1.736,-3.265,25.257,0.0,266.44,,275.0,275.0,2.52,2.9,2.924,22.081
5650.0,3.438,0.826,-35.209,1.716,9.33,4.147,29.973,3.865,-11.906,-2.858,0.0,31.8,32.5,9.229,1.653,3.736,1.499,3.628,1.664,-3.265,25.257,0.0,266.54,,275.0,275.0,2.598,2.909,2.922,22.066
5650.5,3.438,0.826,-35.209,1.716,9.33,4.147,29.973,3.865,-11.906,-2.858,0.0,31.8,32.5,9.229,1.653,3.731,1.349,3.6,1.537,-3.265,25.257,0.0,266.54,,275.0,275.0,2.632,2.917,2.928,22.066
5651.0,3.438,0.826,-35.209,1.716,9.33,4.128,29.982,3.856,-11.903,-2.873,0.0,31.842,32.464,9.229,1.653,3.769,1.243,3.54,1.445,-3.267,25.249,0.0,266.44,,275.0,275.0,2.554,2.926,2.939,22.045
5651.5,3.438,0.826,-35.209,1.716,9.33,4.128,29.982,3.856,-11.903,-2.873,0.0,31.8,32.5,9.229,1.653,3.79,1.786,3.682,2.029,-3.267,25.249,0.0,266.44,,275.0,275.0,2.5,2.934,2.972,22.083
5652.0,3.155,0.707,-35.209,1.699,9.269,4.128,29.982,3.856,-11.903,-2.873,0.0,31.8,32.5,9.19,1.673,3.826,1.584,3.67,1.854,-3.267,25.249,0.0,266.54,,275.0,275.0,2.822,2.943,2.989,22.131
5652.5,3.155,0.707,-35.209,1.699,9.269,4.128,29.982,3.856,-11.903,-2.873,0.0,31.8,32.5,9.19,1.673,3.837,1.372,3.726,1.609,-3.267,25.249,0.0,266.54,,275.0,275.0,2.734,2.946,3.003,22.163
5653.0,3.155,0.707,-35.209,1.699,9.269,4.128,29.982,3.856,-11.903,-2.873,0.0,31.8,32.5,9.19,1.673,3.775,1.277,3.643,1.454,-3.267,25.249,0.0,267.14,,275.0,275.0,2.636,2.95,3.002,22.086
5653.5,3.155,0.707,-35.209,1.699,9.269,4.128,29.982,3.856,-11.903,-2.873,0.0,31.8,32.5,9.19,1.673,3.75,1.314,3.633,1.544,-3.267,25.249,0.0,267.14,,275.0,275.0,2.537,2.953,3.01,22.091
5654.0,3.155,0.707,-35.209,1.699,9.269,4.12,30.007,3.845,-11.865,-2.869,0.0,31.85,32.532,9.19,1.673,3.811,1.531,3.716,1.943,-3.262,25.248,0.0,267.24,,275.0,275.0,2.56,2.956,3.058,22.076
5654.5,3.155,0.707,-35.209,1.699,9.269,4.12,30.007,3.845,-11.865,-2.869,0.0,31.8,32.5,9.19,1.673,3.896,1.668,3.814,1.984,-3.262,25.248,0.0,267.24,,275.0,275.0,2.75,2.959,3.067,22.027
5655.0,3.131,0.715,-35.209,1.67,9.275,4.12,30.007,3.845,-11.865,-2.869,0.0,31.8,32.5,9.257,1.66,3.907,1.104,3.796,1.477,-3.262,25.248,0.0,267.24,,275.0,275.0,2.841,2.963,3.042,22.015
5655.5,3.131,0.715,-35.209,1.67,9.275,4.12,30.007,3.845,-11.865,-2.869,0.0,31.8,32.5,9.257,1.66,3.858,1.336,3.842,1.706,-3.262,25.248,0.0,267.24,,275.0,275.0,2.571,2.965,2.998,21.996
5656.0,3.131,0.715,-35.209,1.67,9.275,4.12,30.007,3.845,-11.865,-2.869,0.0,31.8,32.5,9.257,1.66,3.862,1.649,3.795,1.825,-3.262,25.248,0.0,267.44,,275.0,275.0,2.685,2.968,3.023,22.041
5656.5,3.131,0.715,-35.209,1.67,9.275,4.12,30.007,3.845,-11.865,-2.869,0.0,31.8,32.5,9.257,1.66,3.959,1.725,3.866,2.141,-3.262,25.248,0.0,267.44,,275.0,275.0,2.783,2.971,3.066,22.024
5657.0,3.131,0.715,-35.209,1.67,9.275,4.12,30.007,3.845,-11.865,-2.869,0.0,31.8,32.5,9.257,1.66,4.077,1.64,3.96,2.053,-3.262,25.248,0.0,267.34,,275.0,275.0,2.923,2.973,3.127,22.014
5657.5,3.131,0.715,-35.209,1.67,9.275,4.112,29.963,3.837,-11.853,-2.868,0.0,31.854,32.523,9.257,1.66,4.077,1.433,3.974,1.691,-3.276,25.247,0.0,267.34,,275.0,275.0,2.932,2.976,3.118,21.939
5658.0,3.131,0.715,-35.209,1.67,9.275,4.112,29.963,3.837,-11.853,-2.868,0.0,31.9,32.5,9.257,1.66,3.961,1.345,3.868,1.539,-3.276,25.247,0.0,267.34,,275.0,275.0,2.794,2.979,3.09,21.889
5658.5,2.926,0.687,-35.209,1.652,9.352,4.112,29.963,3.837,-11.853,-2.868,0.0,31.9,32.5,9.121,1.734,3.799,1.401,3.764,1.817,-3.276,25.247,0.0,267.34,,275.0,275.0,2.678,2.981,3.106,21.918
5659.0,2.926,0.687,-35.209,1.652,9.352,4.112,29.963,3.837,-11.853,-2.868,0.0,31.9,32.5,9.121,1.734,4.104,1.999,4.039,2.286,-3.276,25.247,0.0,266.94,,275.0,275.0,2.695,2.98,3.149,21.911
5659.5,2.926,0.687,-35.209,1.652,9.352,4.112,29.963,3.837,-11.853,-2.868,0.0,31.9,32.5,9.121,1.734,4.203,1.776,4.066,2.07,-3.276,25.247,0.0,266.94,,275.0,275.0,3.107,2.979,3.177,21.898
5660.0,2.926,0.687,-35.209,1.652,9.352,4.112,29.963,3.837,-11.853,-2.868,0.0,31.9,32.5,9.121,1.734,4.071,1.531,3.902,1.69,-3.276,25.247,0.0,267.04,,275.0,275.0,3.029,2.978,3.2,21.955
5660.5,2.926,0.687,-35.209,1.652,9.352,4.117,30.003,3.857,-11.799,-2.868,0.0,31.863,32.534,9.121,1.734,3.504,1.368,3.394,1.619,-3.265,25.242,0.0,267.04,,275.0,275.0,2.799,2.978,3.22,21.974
5661.0,2.926,0.687,-35.209,1.652,9.352,4.117,30.003,3.857,-11.799,-2.868,0.0,31.9,32.5,9.121,1.734,3.709,1.612,3.598,1.907,-3.265,25.242,0.0,266.94,,275.0,275.0,2.471,2.977,3.213,22.022
5661.5,2.956,0.777,-34.159,1.772,9.221,4.117,30.003,3.857,-11.799,-2.868,0.0,31.9,32.5,9.28,1.563,3.824,1.772,3.75,1.944,-3.265,25.242,0.0,266.94,,275.0,275.0,2.707,2.976,3.256,22.057
5662.0,2.956,0.777,-34.159,1.772,9.221,4.117,30.003,3.857,-11.799,-2.868,0.0,31.9,32.5,9.28,1.563,3.923,1.767,3.838,1.899,-3.265,25.242,0.0,267.14,,275.0,275.0,2.823,2.975,3.26,22.068
5662.5,2.956,0.777,-34.159,1.772,9.221,4.117,30.003,3.857,-11.799,-2.868,0.0,31.9,32.5,9.28,1.563,3.861,1.418,3.777,1.584,-3.265,25.242,0.0,267.14,,275.0,275.0,2.857,2.975,3.253,22.057
5663.0,2.956,0.777,-34.159,1.772,9.221,4.117,30.003,3.857,-11.799,-2.868,0.0,31.9,32.5,9.28,1.563,3.695,1.459,3.638,1.709,-3.265,25.242,0.0,266.94,,275.0,275.0,2.66,2.975,3.233,22.106
5663.5,2.956,0.777,-34.159,1.772,9.221,4.117,30.003,3.857,-11.799,-2.868,0.0,31.9,32.5,9.28,1.563,3.905,1.604,3.774,1.928,-3.265,25.242,0.0,266.94,,275.0,275.0,2.625,2.975,3.216,22.129
5664.0,2.956,0.777,-34.159,1.772,9.221,4.121,30.058,3.864,-11.817,-2.861,0.0,31.873,32.5,9.28,1.563,3.959,1.794,3.882,2.105,-3.264,25.25,0.0,267.14,,275.0,275.0,2.803,2.974,3.231,22.125
5664.5,2.956,0.777,-34.159,1.772,9.221,4.121,30.058,3.864,-11.817,-2.861,0.0,31.9,32.5,9.28,1.563,4.077,1.758,3.979,2.184,-3.264,25.25,0.0,267.14,,275.0,275.0,2.935,2.974,3.251,22.113
5665.0,2.785,0.719,-34.275,1.671,9.201,4.121,30.058,3.864,-11.817,-2.861,0.0,31.9,32.5,9.425,1.7,4.126,1.545,4.013,1.96,-3.264,25.25,0.0,267.04,,275.0,275.0,2.999,2.974,3.249,22.154
5665.5,2.785,0.719,-34.275,1.671,9.201,4.121,30.058,3.864,-11.817,-2.861,0.0,31.9,32.5,9.425,1.7,4.112,1.376,4.022,1.805,-3.264,25.25,0.0,267.04,,275.0,275.0,2.911,2.971,3.236,22.167
5666.0,2.785,0.719,-34.275,1.671,9.201,4.121,30.058,3.864,-11.817,-2.861,0.0,31.9,32.5,9.425,1.7,4.056,1.844,4.027,2.115,-3.264,25.25,0.0,266.94,,275.0,275.0,2.829,2.967,3.256,22.15
5666.5,2.785,0.719,-34.275,1.671,9.201,4.121,30.058,3.864,-11.817,-2.861,0.0,31.9,32.5,9.425,1.7,4.193,1.779,4.058,2.18,-3.264,25.25,0.0,266.94,,275.0,275.0,3.01,2.964,3.319,22.175
5667.0,2.785,0.719,-34.275,1.671,9.201,4.123,29.988,3.841,-11.8,-2.872,0.0,31.877,32.569,9.425,1.7,4.182,1.709,3.972,2.072,-3.265,25.246,0.0,266.74,,275.0,275.0,3.053,2.962,3.345,22.19
5667.5,2.785,0.719,-34.275,1.671,9.201,4.123,29.988,3.841,-11.8,-2.872,0.0,31.9,32.6,9.425,1.7,4.103,1.603,3.955,1.914,-3.265,25.246,0.0,266.74,,275.0,275.0,2.984,2.959,3.351,22.2
5668.0,2.72,0.679,-34.775,1.695,9.294,4.123,29.988,3.841,-11.8,-2.872,0.0,31.9,32.6,9.19,1.649,4.074,1.424,3.789,1.772,-3.265,25.246,0.0,266.54,,275.0,275.0,2.894,2.956,3.34,22.19
5668.5,2.72,0.679,-34.775,1.695,9.294,4.123,29.988,3.841,-11.8,-2.872,0.0,31.9,32.6,9.19,1.649,3.895,1.808,3.834,1.995,-3.265,25.246,0.0,266.54,,275.0,275.0,2.765,2.952,3.342,22.23
5669.0,2.72,0.679,-34.775,1.695,9.294,4.123,29.988,3.841,-11.8,-2.872,0.0,31.9,32.6,9.19,1.649,3.946,1.884,3.816,2.135,-3.265,25.246,0.0,266.84,,275.0,275.0,2.883,2.948,3.386,22.189
5669.5,2.72,0.679,-34.775,1.695,9.294,4.123,29.988,3.841,-11.8,-2.872,0.0,31.9,32.6,9.19,1.649,4.186,1.683,3.994,2.091,-3.265,25.246,0.0,266.84,,275.0,275.0,2.945,2.944,3.408,22.148
5670.0,2.72,0.679,-34.775,1.695,9.294,4.112,30.011,3.87,-11.762,-2.875,0.0,31.883,32.49,9.19,1.649,4.116,1.56,3.969,1.841,-3.269,25.248,0.0,267.14,,275.0,275.0,2.989,2.941,3.392,22.144
5670.5,2.72,0.679,-34.775,1.695,9.294,4.112,30.011,3.87,-11.762,-2.875,0.0,31.9,32.5,9.19,1.649,4.029,1.542,3.963,2.002,-3.269,25.248,0.0,267.14,,275.0,275.0,2.872,2.937,3.362,22.151
5671.0,2.72,0.679,-34.775,1.695,9.294,4.112,30.011,3.87,-11.762,-2.875,0.0,31.9,32.5,9.19,1.649,4.154,1.999,4.091,2.334,-3.269,25.248,0.0,266.94,,275.0,275.0,2.884,2.934,3.358,22.168
5671.5,2.951,0.755,-34.657,1.702,9.232,4.112,30.011,3.87,-11.762,-2.875,0.0,31.9,32.5,9.417,1.72,4.237,2.127,4.138,2.45,-3.269,25.248,0.0,266.94,,275.0,275.0,3.144,2.93,3.381,22.186
5672.0,2.951,0.755,-34.657,1.702,9.232,4.112,30.011,3.87,-11.762,-2.875,0.0,31.9,32.5,9.417,1.72,4.341,1.976,4.192,2.404,-3.269,25.248,0.0,266.34,,275.0,275.0,3.238,2.93,3.487,22.244
5672.5,2.951,0.755,-34.657,1.702,9.232,4.112,30.011,3.87,-11.762,-2.875,0.0,31.9,32.5,9.417,1.72,4.358,1.874,4.145,2.15,-3.269,25.248,0.0,266.34,,275.0,275.0,3.228,2.931,3.461,22.217
5673.0,2.951,0.755,-34.657,1.702,9.232,4.112,30.011,3.87,-11.762,-2.875,0.0,31.9,32.5,9.417,1.72,4.298,1.796,4.178,2.083,-3.269,25.248,0.0,266.84,,275.0,275.0,3.132,2.931,3.461,22.203
5673.5,2.951,0.755,-34.657,1.702,9.232,4.116,30.034,3.855,-11.728,-2.856,0.0,31.888,32.539,9.417,1.72,4.219,2.255,4.146,2.517,-3.26,25.256,0.0,266.84,,275.0,275.0,3.089,2.931,3.479,22.22
5674.0,2.951,0.755,-34.657,1.702,9.232,4.116,30.034,3.855,-11.728,-2.856,0.0,31.9,32.5,9.417,1.72,4.415,2.241,4.263,2.553,-3.26,25.256,0.0,267.04,,275.0,275.0,3.284,2.932,3.529,22.26
5674.5,3.062,0.767,-34.722,1.721,9.282,4.116,30.034,3.855,-11.728,-2.856,0.0,31.9,32.5,9.222,1.59,4.456,1.991,4.138,2.283,-3.26,25.256,0.0,267.04,,275.0,275.0,3.368,2.932,3.579,22.252
5675.0,3.062,0.767,-34.722,1.721,9.282,4.116,30.034,3.855,-11.728,-2.856,0.0,31.9,32.5,9.222,1.59,4.082,1.761,3.732,2.056,-3.26,25.256,0.0,266.74,,275.0,275.0,3.217,2.934,3.614,22.237
5675.5,3.062,0.767,-34.722,1.721,9.282,4.116,30.034,3.855,-11.728,-2.856,0.0,31.9,32.5,9.222,1.59,3.954,1.8,3.641,2.122,-3.26,25.256,0.0,266.74,,275.0,275.0,2.907,2.936,3.59,22.277
5676.0,3.062,0.767,-34.722,1.721,9.282,4.116,30.034,3.855,-11.728,-2.856,0.0,31.9,32.5,9.222,1.59,3.824,2.076,3.647,2.206,-3.26,25.256,0.0,266.34,,275.0,275.0,2.879,2.938,3.635,22.28
5676.5,3.062,0.767,-34.722,1.721,9.282,4.105,30.078,3.818,-11.741,-2.867,0.0,31.891,32.511,9.222,1.59,4.02,2.168,3.832,2.356,-3.273,25.246,0.0,266.34,,275.0,275.0,2.938,2.94,3.654,22.32
5677.0,3.062,0.767,-34.722,1.721,9.282,4.105,30.078,3.818,-11.741,-2.867,0.0,31.9,32.5,9.222,1.59,4.127,1.887,3.88,2.164,-3.273,25.246,0.0,267.04,,275.0,275.0,3.094,2.942,3.665,22.384
5677.5,3.062,0.767,-34.722,1.721,9.282,4.105,30.078,3.818,-11.741,-2.867,0.0,31.9,32.5,9.222,1.59,4.058,1.707,3.863,1.952,-3.273,25.246,0.0,267.04,,275.0,275.0,3.015,2.944,3.623,22.391
5678.0,2.897,0.688,-35.209,1.716,9.279,4.105,30.078,3.818,-11.741,-2.867,0.0,31.9,32.5,9.184,1.673,4.089,1.579,3.78,1.905,-3.273,25.246,0.0,267.24,,275.0,275.0,2.895,2.946,3.604,22.409
5678.5,2.897,0.688,-35.209,1.716,9.279,4.105,30.078,3.818,-11.741,-2.867,0.0,31.9,32.5,9.184,1.673,3.882,2.074,3.823,2.367,-3.273,25.246,0.0,267.24,,275.0,275.0,2.838,2.945,3.601,22.458
5679.0,2.897,0.688,-35.209,1.716,9.279,4.105,30.078,3.818,-11.741,-2.867,0.0,31.9,32.5,9.184,1.673,4.137,2.154,3.924,2.317,-3.273,25.246,0.0,267.14,,275.0,275.0,3.036,2.945,3.623,22.396
5679.5,2.897,0.688,-35.209,1.716,9.279,4.105,30.078,3.818,-11.741,-2.867,0.0,31.9,32.5,9.184,1.673,4.024,1.998,3.808,2.172,-3.273,25.246,0.0,267.14,,275.0,275.0,3.133,2.944,3.638,22.394
5680.0,2.897,0.688,-35.209,1.716,9.279,4.134,30.053,3.854,-11.741,-2.866,0.0,31.893,32.466,9.184,1.673,4.05,1.778,3.855,1.994,-3.277,25.249,0.0,267.34,,275.0,275.0,3.0,2.943,3.594,22.405
5680.5,2.897,0.688,-35.209,1.716,9.279,4.134,30.053,3.854,-11.741,-2.866,0.0,31.9,32.5,9.184,1.673,3.95,1.89,3.836,2.297,-3.277,25.249,0.0,267.34,,275.0,275.0,2.919,2.942,3.554,22.386
5681.0,3.757,0.871,-35.209,1.683,9.192,4.134,30.053,3.854,-11.741,-2.866,0.0,31.9,32.5,9.262,1.692,4.135,2.34,4.025,2.494,-3.277,25.249,0.0,267.74,,275.0,275.0,2.993,2.942,3.601,22.264
5681.5,3.757,0.871,-35.209,1.683,9.192,4.134,30.053,3.854,-11.741,-2.866,0.0,31.9,32.5,9.262,1.692,4.098,2.214,3.935,2.341,-3.277,25.249,0.0,267.74,,275.0,275.0,3.248,2.955,3.662,22.191
5682.0,3.757,0.871,-35.209,1.683,9.192,4.134,30.053,3.854,-11.741,-2.866,0.0,31.9,32.5,9.262,1.692,3.983,1.995,3.828,2.212,-3.277,25.249,0.0,267.64,,275.0,275.0,3.147,2.968,3.666,22.112
5682.5,3.757,0.871,-35.209,1.683,9.192,4.134,30.053,3.854,-11.741,-2.866,0.0,31.9,32.5,9.262,1.692,3.95,1.859,3.754,2.076,-3.277,25.249,0.0,267.64,,275.0,275.0,3.005,2.981,3.637,22.114
5683.0,3.757,0.871,-35.209,1.683,9.192,4.147,30.097,3.869,-11.709,-2.878,0.0,31.897,32.507,9.262,1.692,3.801,1.635,3.604,1.887,-3.264,25.257,0.0,267.54,,275.0,275.0,2.91,2.994,3.587,22.168
5683.5,3.757,0.871,-35.209,1.683,9.192,4.147,30.097,3.869,-11.709,-2.878,0.0,31.9,32.5,9.262,1.692,3.92,1.827,3.768,2.234,-3.264,25.257,0.0,267.54,,275.0,275.0,2.732,3.006,3.572,22.138
5684.0,3.757,0.871,-35.209,1.683,9.192,4.147,30.097,3.869,-11.709,-2.878,0.0,31.9,32.5,9.262,1.692,4.189,2.173,4.055,2.404,-3.264,25.257,0.0,267.54,,275.0,275.0,2.938,3.019,3.597,22.199
5684.5,3.728,0.958,-34.629,1.71,9.183,4.147,30.097,3.869,-11.709,-2.878,0.0,31.9,32.5,9.336,1.696,4.221,1.94,4.091,2.267,-3.264,25.257,0.0,267.54,,275.0,275.0,3.205,3.031,3.587,22.179
5685.0,3.728,0.958,-34.629,1.71,9.183,4.147,30.097,3.869,-11.709,-2.878,0.0,31.9,32.5,9.336,1.696,4.209,1.709,4.111,2.087,-3.264,25.257,0.0,267.64,,275.0,275.0,3.13,3.042,3.564,22.081
5685.5,3.728,0.958,-34.629,1.71,9.183,4.147,30.097,3.869,-11.709,-2.878,0.0,31.9,32.5,9.336,1.696,4.155,1.616,4.063,2.071,-3.264,25.257,0.0,267.64,,275.0,275.0,3.029,3.053,3.52,22.089
5686.0,3.728,0.958,-34.629,1.71,9.183,4.147,30.097,3.869,-11.709,-2.878,0.0,31.9,32.5,9.336,1.696,4.202,2.06,4.155,2.398,-3.264,25.257,0.0,267.44,,275.0,275.0,2.976,3.064,3.5,22.089
5686.5,3.728,0.958,-34.629,1.71,9.183,4.13,30.051,3.866,-11.704,-2.865,0.0,31.892,32.536,9.336,1.696,4.365,2.161,4.142,2.545,-3.276,25.236,0.0,267.44,,275.0,275.0,3.204,3.075,3.596,22.096
5687.0,3.728,0.958,-34.629,1.71,9.183,4.13,30.051,3.866,-11.704,-2.865,0.0,31.9,32.5,9.336,1.696,4.272,2.051,4.115,2.479,-3.276,25.236,0.0,267.64,,275.0,275.0,3.303,3.086,3.61,22.103
5687.5,2.727,0.725,-33.725,1.73,9.202,4.13,30.051,3.866,-11.704,-2.865,0.0,31.9,32.5,9.445,1.641,4.351,1.842,4.113,2.137,-3.276,25.236,0.0,267.64,,275.0,275.0,3.229,3.096,3.608,22.071
5688.0,2.727,0.725,-33.725,1.73,9.202,4.13,30.051,3.866,-11.704,-2.865,0.0,31.9,32.5,9.445,1.641,4.049,1.784,3.932,2.131,-3.276,25.236,0.0,268.04,,275.0,275.0,3.111,3.09,3.587,22.066
5688.5,2.727,0.725,-33.725,1.73,9.202,4.13,30.051,3.866,-11.704,-2.865,0.0,31.9,32.5,9.445,1.641,4.133,2.066,4.033,2.294,-3.276,25.236,0.0,268.04,,275.0,275.0,2.974,3.084,3.568,22.057
5689.0,2.727,0.725,-33.725,1.73,9.202,4.13,30.051,3.866,-11.704,-2.865,0.0,31.9,32.5,9.445,1.641,4.256,2.045,4.082,2.35,-3.276,25.236,0.0,267.74,,275.0,275.0,3.131,3.079,3.585,22.06
5689.5,2.727,0.725,-33.725,1.73,9.202,4.124,30.049,3.88,-11.712,-2.865,0.0,31.907,32.502,9.445,1.641,4.256,1.995,3.99,2.296,-3.269,25.254,0.0,267.74,,275.0,275.0,3.184,3.073,3.616,22.055
5690.0,2.727,0.725,-33.725,1.73,9.202,4.124,30.049,3.88,-11.712,-2.865,0.0,31.9,32.5,9.445,1.641,4.114,1.914,3.928,2.197,-3.269,25.254,0.0,267.84,,275.0,275.0,3.134,3.067,3.633,22.038
5690.5,2.727,0.725,-33.725,1.73,9.202,4.124,30.049,3.88,-11.712,-2.865,0.0,31.9,32.5,9.445,1.641,4.183,1.79,4.02,2.037,-3.269,25.254,0.0,267.84,,275.0,275.0,3.038,3.062,3.593,22.001
5691.0,2.514,0.632,-35.026,1.667,9.224,4.124,30.049,3.88,-11.712,-2.865,0.0,31.9,32.5,9.348,1.818,4.176,1.574,3.871,1.862,-3.269,25.254,0.0,268.04,,275.0,275.0,3.008,3.056,3.586,21.891
5691.5,2.514,0.632,-35.026,1.667,9.224,4.124,30.049,3.88,-11.712,-2.865,0.0,31.9,32.5,9.348,1.818,4.144,2.161,4.013,2.447,-3.269,25.254,0.0,268.04,,275.0,275.0,2.871,3.047,3.584,21.823
5692.0,2.514,0.632,-35.026,1.667,9.224,4.124,30.049,3.88,-11.712,-2.865,0.0,31.9,32.5,9.348,1.818,4.33,2.084,4.152,2.427,-3.269,25.254,0.0,268.04,,275.0,275.0,3.191,3.039,3.604,21.754
5692.5,2.514,0.632,-35.026,1.667,9.224,4.124,30.049,3.88,-11.712,-2.865,0.0,31.9,32.5,9.348,1.818,4.385,1.91,4.192,2.23,-3.269,25.254,0.0,268.04,,275.0,275.0,3.248,3.03,3.587,21.738
5693.0,2.514,0.632,-35.026,1.667,9.224,4.159,30.064,3.865,-11.702,-2.857,0.0,31.916,32.478,9.348,1.818,4.101,1.711,3.806,1.954,-3.272,25.252,0.0,268.24,,275.0,275.0,3.18,3.021,3.589,21.696
5693.5,2.514,0.632,-35.026,1.667,9.224,4.159,30.064,3.865,-11.702,-2.857,0.0,31.9,32.5,9.348,1.818,3.891,1.895,3.773,2.261,-3.272,25.252,0.0,268.24,,275.0,275.0,2.893,3.013,3.592,21.669
5694.0,3.174,0.821,-33.825,1.746,9.258,4.159,30.064,3.865,-11.702,-2.857,0.0,31.9,32.5,9.353,1.527,4.086,2.164,3.963,2.409,-3.272,25.252,0.0,268.14,,275.0,275.0,2.955,3.005,3.625,21.605
5694.5,3.174,0.821,-33.825,1.746,9.258,4.159,30.064,3.865,-11.702,-2.857,0.0,31.9,32.5,9.353,1.527,4.279,2.113,4.081,2.355,-3.272,25.252,0.0,268.14,,275.0,275.0,3.156,3.008,3.607,21.629
5695.0,3.174,0.821,-33.825,1.746,9.258,4.159,30.064,3.865,-11.702,-2.857,0.0,31.9,32.5,9.353,1.527,3.769,1.725,3.607,1.919,-3.272,25.252,0.0,268.14,,275.0,275.0,3.207,3.01,3.611,21.646
5695.5,3.174,0.821,-33.825,1.746,9.258,4.159,30.064,3.865,-11.702,-2.857,0.0,31.9,32.5,9.353,1.527,3.961,1.796,3.77,2.146,-3.272,25.252,0.0,268.14,,275.0,275.0,2.755,3.013,3.607,21.618
5696.0,3.174,0.821,-33.825,1.746,9.258,4.146,30.11,3.868,-11.7,-2.864,0.0,31.913,32.56,9.353,1.527,4.072,1.819,3.903,2.238,-3.27,25.25,0.0,268.04,,275.0,275.0,2.918,3.016,3.598,21.588
5696.5,3.174,0.821,-33.825,1.746,9.258,4.146,30.11,3.868,-11.7,-2.864,0.0,31.9,32.6,9.353,1.527,4.1,1.853,3.993,2.235,-3.27,25.25,0.0,268.04,,275.0,275.0,3.008,3.018,3.567,21.577
5697.0,2.601,0.69,-33.542,1.756,9.186,4.146,30.11,3.868,-11.7,-2.864,0.0,31.9,32.6,9.438,1.637,4.117,1.855,3.919,2.136,-3.27,25.25,0.0,268.24,,275.0,275.0,3.045,3.021,3.578,21.592
5697.5,2.601,0.69,-33.542,1.756,9.186,4.146,30.11,3.868,-11.7,-2.864,0.0,31.9,32.6,9.438,1.637,4.08,1.89,3.998,2.121,-3.27,25.25,0.0,268.24,,275.0,275.0,3.006,3.014,3.559,21.511
5698.0,2.601,0.69,-33.542,1.756,9.186,4.146,30.11,3.868,-11.7,-2.864,0.0,31.9,32.6,9.438,1.637,4.145,1.858,4.041,2.107,-3.27,25.25,0.0,268.34,,275.0,275.0,3.023,3.007,3.533,21.548
5698.5,2.601,0.69,-33.542,1.756,9.186,4.146,30.11,3.868,-11.7,-2.864,0.0,31.9,32.6,9.438,1.637,4.209,1.863,4.076,2.186,-3.27,25.25,0.0,268.34,,275.0,275.0,3.038,3.001,3.558,21.548
5699.0,2.601,0.69,-33.542,1.756,9.186,4.146,30.11,3.868,-11.7,-2.864,0.0,31.9,32.6,9.438,1.637,4.341,2.031,4.232,2.468,-3.27,25.25,0.0,268.44,,275.0,275.0,3.083,2.994,3.507,21.566
5699.5,2.601,0.69,-33.542,1.756,9.186,4.139,30.075,3.86,-11.665,-2.855,0.0,31.917,32.474,9.438,1.637,4.346,1.896,4.255,2.336,-3.278,25.248,0.0,268.44,,275.0,275.0,3.268,2.988,3.54,21.516
5700.0,2.601,0.69,-33.542,1.756,9.186,4.139,30.075,3.86,-11.665,-2.855,0.0,31.9,32.5,9.438,1.637,4.35,1.882,4.264,2.294,-3.278,25.248,0.0,268.54,,275.0,275.0,3.208,2.981,3.567,21.491
5700.5,2.407,0.585,-35.209,1.657,9.133,4.139,30.075,3.86,-11.665,-2.855,0.0,31.9,32.5,9.274,1.735,4.371,1.979,4.3,2.3,-3.278,25.248,0.0,268.54,,275.0,275.0,3.197,2.975,3.53,21.441
5701.0,2.407,0.585,-35.209,1.657,9.133,4.139,30.075,3.86,-11.665,-2.855,0.0,31.9,32.5,9.274,1.735,4.38,2.052,4.316,2.366,-3.278,25.248,0.0,268.64,,275.0,275.0,3.238,2.966,3.566,21.31
5701.5,2.407,0.585,-35.209,1.657,9.133,4.139,30.075,3.86,-11.665,-2.855,0.0,31.9,32.5,9.274,1.735,4.502,2.123,4.315,2.572,-3.278,25.248,0.0,268.64,,275.0,275.0,3.278,2.957,3.622,21.332
5702.0,2.407,0.585,-35.209,1.657,9.133,4.139,30.075,3.86,-11.665,-2.855,0.0,31.9,32.5,9.274,1.735,4.416,2.162,4.255,2.626,-3.278,25.248,0.0,268.74,,275.0,275.0,3.378,2.947,3.645,21.306
5702.5,2.407,0.585,-35.209,1.657,9.133,4.174,30.06,3.885,-11.615,-2.871,0.0,31.919,32.536,9.274,1.735,4.31,1.986,4.199,2.342,-3.272,25.257,0.0,268.74,,275.0,275.0,3.365,2.939,3.67,21.28
5703.0,2.407,0.585,-35.209,1.657,9.133,4.174,30.06,3.885,-11.615,-2.871,0.0,31.9,32.5,9.274,1.735,4.302,1.804,3.941,2.036,-3.272,25.257,0.0,268.34,,275.0,275.0,3.209,2.93,3.66,21.242
5703.5,3.664,0.839,-35.209,1.692,9.277,4.174,30.06,3.885,-11.615,-2.871,0.0,31.9,32.5,9.284,1.822,4.115,1.978,4.002,2.146,-3.272,25.257,0.0,268.34,,275.0,275.0,3.021,2.921,3.644,21.248
5704.0,3.664,0.839,-35.209,1.692,9.277,4.174,30.06,3.885,-11.615,-2.871,0.0,31.9,32.5,9.284,1.822,4.105,2.065,3.94,2.386,-3.272,25.257,0.0,268.34,,275.0,275.0,3.06,2.934,3.653,21.194
5704.5,3.664,0.839,-35.209,1.692,9.277,4.174,30.06,3.885,-11.615,-2.871,0.0,31.9,32.5,9.284,1.822,4.274,2.188,4.123,2.602,-3.272,25.257,0.0,268.34,,275.0,275.0,3.124,2.945,3.689,21.157
5705.0,3.664,0.839,-35.209,1.692,9.277,4.174,30.06,3.885,-11.615,-2.871,0.0,31.9,32.5,9.284,1.822,4.367,1.968,4.191,2.36,-3.272,25.257,0.0,268.54,,275.0,275.0,3.297,2.957,3.666,21.125
5705.5,3.664,0.839,-35.209,1.692,9.277,4.174,30.06,3.885,-11.615,-2.871,0.0,31.9,32.5,9.284,1.822,4.366,1.787,4.222,2.086,-3.272,25.257,0.0,268.54,,275.0,275.0,3.222,2.969,3.645,21.078
5706.0,3.664,0.839,-35.209,1.692,9.277,4.166,30.096,3.893,-11.589,-2.864,0.0,31.933,32.54,9.284,1.822,3.987,2.123,3.916,2.309,-3.271,25.257,0.0,268.54,,275.0,275.0,3.116,2.98,3.647,21.108
5706.5,3.664,0.839,-35.209,1.692,9.277,4.166,30.096,3.893,-11.589,-2.864,0.0,31.9,32.5,9.284,1.822,4.164,2.389,4.038,2.513,-3.271,25.257,0.0,268.54,,275.0,275.0,3.083,2.991,3.703,21.101
5707.0,3.079,0.765,-35.209,1.756,9.301,4.166,30.096,3.893,-11.589,-2.864,0.0,31.9,32.5,9.188,1.609,4.337,2.274,4.073,2.483,-3.271,25.257,0.0,268.24,,275.0,275.0,3.276,3.002,3.734,21.101
5707.5,3.079,0.765,-35.209,1.756,9.301,4.166,30.096,3.893,-11.589,-2.864,0.0,31.9,32.5,9.188,1.609,4.211,2.122,4.051,2.334,-3.271,25.257,0.0,268.24,,275.0,275.0,3.292,3.004,3.75,21.103
5708.0,3.079,0.765,-35.209,1.756,9.301,4.166,30.096,3.893,-11.589,-2.864,0.0,31.9,32.5,9.188,1.609,4.286,1.875,4.134,2.108,-3.271,25.257,0.0,268.04,,275.0,275.0,3.179,3.005,3.713,21.092
5708.5,3.079,0.765,-35.209,1.756,9.301,4.166,30.096,3.893,-11.589,-2.864,0.0,31.9,32.5,9.188,1.609,4.186,1.625,4.009,1.885,-3.271,25.257,0.0,268.04,,275.0,275.0,3.101,3.006,3.63,21.158
5709.0,3.079,0.765,-35.209,1.756,9.301,4.143,30.138,3.89,-11.577,-2.867,0.0,31.921,32.525,9.188,1.609,4.179,1.891,4.103,2.222,-3.271,25.249,0.0,268.14,,275.0,275.0,2.926,3.007,3.653,21.14
5709.5,3.079,0.765,-35.209,1.756,9.301,4.143,30.138,3.89,-11.577,-2.867,0.0,31.9,32.5,9.188,1.609,4.473,2.342,4.324,2.673,-3.271,25.249,0.0,268.14,,275.0,275.0,3.099,3.009,3.724,21.152
5710.0,2.536,0.689,-34.101,1.72,9.256,4.143,30.138,3.89,-11.577,-2.867,0.0,31.9,32.5,9.283,1.564,4.548,2.182,4.381,2.437,-3.271,25.249,0.0,268.14,,275.0,275.0,3.453,3.01,3.766,21.148
5710.5,2.536,0.689,-34.101,1.72,9.256,4.143,30.138,3.89,-11.577,-2.867,0.0,31.9,32.5,9.283,1.564,4.359,1.987,4.207,2.124,-3.271,25.249,0.0,268.14,,275.0,275.0,3.387,3.002,3.749,21.207
5711.0,2.536,0.689,-34.101,1.72,9.256,4.143,30.138,3.89,-11.577,-2.867,0.0,31.9,32.5,9.283,1.564,3.722,1.78,3.547,2.005,-3.271,25.249,0.0,267.94,,275.0,275.0,3.169,2.994,3.754,21.291
5711.5,2.536,0.689,-34.101,1.72,9.256,4.143,30.138,3.89,-11.577,-2.867,0.0,31.9,32.5,9.283,1.564,3.942,2.162,3.825,2.509,-3.271,25.249,0.0,267.94,,275.0,275.0,2.763,2.987,3.734,21.371
5712.0,2.536,0.689,-34.101,1.72,9.256,4.143,30.138,3.89,-11.577,-2.867,0.0,31.9,32.5,9.283,1.564,4.212,2.43,4.066,2.587,-3.271,25.249,0.0,267.74,,275.0,275.0,3.109,2.979,3.782,21.384
5712.5,2.536,0.689,-34.101,1.72,9.256,4.14,30.124,3.862,-11.573,-2.871,0.0,31.933,32.515,9.283,1.564,4.348,2.311,4.218,2.513,-3.27,25.257,0.0,267.74,,275.0,275.0,3.324,2.972,3.768,21.39
5713.0,2.536,0.689,-34.101,1.72,9.256,4.14,30.124,3.862,-11.573,-2.871,0.0,31.9,32.5,9.283,1.564,4.332,1.988,4.137,2.179,-3.27,25.257,0.0,268.14,,275.0,275.0,3.348,2.965,3.758,21.444
5713.5,2.485,0.631,-35.065,1.611,9.201,4.14,30.124,3.862,-11.573,-2.871,0.0,31.9,32.5,9.322,1.851,4.137,2.044,3.981,2.368,-3.27,25.257,0.0,268.14,,275.0,275.0,3.159,2.958,3.738,21.529
5714.0,2.485,0.631,-35.065,1.611,9.201,4.14,30.124,3.862,-11.573,-2.871,0.0,31.9,32.5,9.322,1.851,4.257,2.349,4.171,2.667,-3.27,25.257,0.0,268.14,,275.0,275.0,3.133,2.95,3.765,21.606
5714.5,2.485,0.631,-35.065,1.611,9.201,4.14,30.124,3.862,-11.573,-2.871,0.0,31.9,32.5,9.322,1.851,4.387,2.399,4.284,2.65,-3.27,25.257,0.0,268.14,,275.0,275.0,3.361,2.943,3.774,21.688
5715.0,2.485,0.631,-35.065,1.611,9.201,4.14,30.124,3.862,-11.573,-2.871,0.0,31.9,32.5,9.322,1.851,4.231,2.276,4.096,2.423,-3.27,25.257,0.0,268.14,,275.0,275.0,3.43,2.935,3.794,21.699
5715.5,2.485,0.631,-35.065,1.611,9.201,4.159,30.11,3.876,-11.556,-2.868,0.0,31.935,32.482,9.322,1.851,4.341,2.089,4.221,2.355,-3.28,25.243,0.0,268.14,,275.0,275.0,3.256,2.928,3.762,21.784
5716.0,2.485,0.631,-35.065,1.611,9.201,4.159,30.11,3.876,-11.556,-2.868,0.0,31.9,32.5,9.322,1.851,4.364,2.134,4.233,2.366,-3.28,25.243,0.0,267.54,,275.0,275.0,3.251,2.92,3.752,21.809
5716.5,2.975,0.777,-33.771,1.734,9.132,4.159,30.11,3.876,-11.556,-2.868,0.0,31.9,32.5,9.479,1.675,4.373,2.112,4.227,2.466,-3.28,25.243,0.0,267.54,,275.0,275.0,3.274,2.913,3.815,21.861
5717.0,2.975,0.777,-33.771,1.734,9.132,4.159,30.11,3.876,-11.556,-2.868,0.0,31.9,32.5,9.479,1.675,4.439,2.528,4.314,2.718,-3.28,25.243,0.0,268.34,,275.0,275.0,3.295,2.914,3.847,21.905
5717.5,2.975,0.777,-33.771,1.734,9.132,4.159,30.11,3.876,-11.556,-2.868,0.0,31.9,32.5,9.479,1.675,4.478,2.32,4.384,2.585,-3.28,25.243,0.0,268.34,,275.0,275.0,3.5,2.915,3.856,21.956
5718.0,2.975,0.777,-33.771,1.734,9.132,4.159,30.11,3.876,-11.556,-2.868,0.0,31.9,32.5,9.479,1.675,4.403,2.144,4.29,2.384,-3.28,25.243,0.0,267.84,,275.0,275.0,3.441,2.916,3.84,21.99
5718.5,2.975,0.777,-33.771,1.734,9.132,4.159,30.11,3.876,-11.556,-2.868,0.0,31.9,32.5,9.479,1.675,4.489,2.212,4.369,2.45,-3.28,25.243,0.0,267.84,,275.0,275.0,3.305,2.917,3.82,22.022
5719.0,2.975,0.777,-33.771,1.734,9.132,4.157,30.127,3.912,-11.513,-2.871,0.0,31.936,32.457,9.479,1.675,4.545,2.323,4.412,2.702,-3.288,25.244,0.0,268.04,,275.0,275.0,3.38,2.918,3.824,22.036
5719.5,2.975,0.777,-33.771,1.734,9.132,4.157,30.127,3.912,-11.513,-2.871,0.0,31.9,32.5,9.479,1.675,4.631,2.358,4.488,2.845,-3.288,25.244,0.0,268.04,,275.0,275.0,3.495,2.919,3.897,22.002
5720.0,2.993,0.758,-34.804,1.652,9.25,4.157,30.127,3.912,-11.513,-2.871,0.0,31.9,32.5,9.346,1.736,4.625,2.427,4.484,2.805,-3.288,25.244,0.0,267.34,,275.0,275.0,3.58,2.92,3.909,22.015
5720.5,2.993,0.758,-34.804,1.652,9.25,4.157,30.127,3.912,-11.513,-2.871,0.0,31.9,32.5,9.346,1.736,4.606,2.031,4.404,2.415,-3.288,25.244,0.0,267.34,,275.0,275.0,3.585,2.921,3.873,22.019
5721.0,2.993,0.758,-34.804,1.652,9.25,4.157,30.127,3.912,-11.513,-2.871,0.0,31.9,32.5,9.346,1.736,4.545,2.245,4.421,2.686,-3.288,25.244,0.0,267.54,,275.0,275.0,3.364,2.922,3.886,21.926
5721.5,2.993,0.758,-34.804,1.652,9.25,4.157,30.127,3.912,-11.513,-2.871,0.0,31.9,32.5,9.346,1.736,4.727,2.524,4.579,3.019,-3.288,25.244,0.0,267.54,,275.0,275.0,3.474,2.924,3.907,21.902
5722.0,2.993,0.758,-34.804,1.652,9.25,4.159,30.105,3.884,-11.483,-2.878,0.0,31.945,32.534,9.346,1.736,4.771,2.667,4.691,3.01,-3.28,25.244,0.0,267.24,,275.0,275.0,3.712,2.925,3.942,21.85
5722.5,2.993,0.758,-34.804,1.652,9.25,4.159,30.105,3.884,-11.483,-2.878,0.0,31.9,32.5,9.346,1.736,4.594,2.472,4.443,2.715,-3.28,25.244,0.0,267.24,,275.0,275.0,3.785,2.926,3.988,21.824
5723.0,2.535,0.719,-33.917,1.732,9.187,4.159,30.105,3.884,-11.483,-2.878,0.0,31.9,32.5,9.335,1.616,4.635,2.245,4.496,2.604,-3.28,25.244,0.0,266.74,,275.0,275.0,3.556,2.927,3.95,21.807
5723.5,2.535,0.719,-33.917,1.732,9.187,4.159,30.105,3.884,-11.483,-2.878,0.0,31.9,32.5,9.335,1.616,4.615,2.299,4.52,2.593,-3.28,25.244,0.0,266.74,,275.0,275.0,3.495,2.92,3.927,21.776
5724.0,2.535,0.719,-33.917,1.732,9.187,4.159,30.105,3.884,-11.483,-2.878,0.0,31.9,32.5,9.335,1.616,4.819,2.647,4.705,3.102,-3.28,25.244,0.0,266.94,,275.0,275.0,3.507,2.914,3.964,21.716
5724.5,2.535,0.719,-33.917,1.732,9.187,4.159,30.105,3.884,-11.483,-2.878,0.0,31.9,32.5,9.335,1.616,4.944,2.575,4.695,3.06,-3.28,25.244,0.0,266.94,,275.0,275.0,3.818,2.908,4.001,21.671
5725.0,2.535,0.719,-33.917,1.732,9.187,4.137,30.09,3.873,-11.456,-2.886,0.0,31.937,32.479,9.335,1.616,4.785,2.371,4.367,2.694,-3.3,25.236,0.0,267.54,,275.0,275.0,3.818,2.902,4.055,21.592
5725.5,2.535,0.719,-33.917,1.732,9.187,4.137,30.09,3.873,-11.456,-2.886,0.0,31.9,32.5,9.335,1.616,4.479,2.162,4.296,2.507,-3.3,25.236,0.0,267.54,,275.0,275.0,3.554,2.896,4.079,21.561
5726.0,2.535,0.719,-33.917,1.732,9.187,4.137,30.09,3.873,-11.456,-2.886,0.0,31.9,32.5,9.335,1.616,4.48,2.182,4.32,2.507,-3.3,25.236,0.0,267.04,,275.0,275.0,3.361,2.89,4.041,21.541
5726.5,2.511,0.668,-33.841,1.707,9.175,4.137,30.09,3.873,-11.456,-2.886,0.0,31.9,32.5,9.471,1.67,4.469,2.499,4.365,2.675,-3.3,25.236,0.0,267.04,,275.0,275.0,3.372,2.884,4.05,21.555
5727.0,2.511,0.668,-33.841,1.707,9.175,4.137,30.09,3.873,-11.456,-2.886,0.0,31.9,32.5,9.471,1.67,4.625,2.526,4.493,2.889,-3.3,25.236,0.0,267.64,,275.0,275.0,3.502,2.878,4.079,21.528
5727.5,2.511,0.668,-33.841,1.707,9.175,4.137,30.09,3.873,-11.456,-2.886,0.0,31.9,32.5,9.471,1.67,4.766,2.581,4.594,2.968,-3.3,25.236,0.0,267.64,,275.0,275.0,3.633,2.872,4.06,21.585
5728.0,2.511,0.668,-33.841,1.707,9.175,4.137,30.09,3.873,-11.456,-2.886,0.0,31.9,32.5,9.471,1.67,4.806,2.249,4.642,2.577,-3.3,25.236,0.0,267.54,,275.0,275.0,3.728,2.866,4.065,21.637
5728.5,2.511,0.668,-33.841,1.707,9.175,4.172,30.135,3.89,-11.434,-2.88,0.0,31.951,32.51,9.471,1.67,4.771,2.209,4.636,2.678,-3.282,25.247,0.0,267.54,,275.0,275.0,3.569,2.86,4.035,21.668
5729.0,2.511,0.668,-33.841,1.707,9.175,4.172,30.135,3.89,-11.434,-2.88,0.0,32.0,32.5,9.471,1.67,4.77,2.592,4.684,2.972,-3.282,25.247,0.0,267.64,,275.0,275.0,3.574,2.854,4.025,21.706
5729.5,3.28,0.756,-35.209,1.609,9.301,4.172,30.135,3.89,-11.434,-2.88,0.0,32.0,32.5,9.279,1.757,4.897,2.881,4.785,3.157,-3.282,25.247,0.0,267.64,,275.0,275.0,3.755,2.849,4.079,21.749
5730.0,3.28,0.756,-35.209,1.609,9.301,4.172,30.135,3.89,-11.434,-2.88,0.0,32.0,32.5,9.279,1.757,5.036,2.786,4.83,3.029,-3.282,25.247,0.0,267.64,,275.0,275.0,3.93,2.856,4.129,21.811
5730.5,3.28,0.756,-35.209,1.609,9.301,4.172,30.135,3.89,-11.434,-2.88,0.0,32.0,32.5,9.279,1.757,4.992,2.579,4.851,2.878,-3.282,25.247,0.0,267.64,,275.0,275.0,3.92,2.863,4.125,21.902
5731.0,3.28,0.756,-35.209,1.609,9.301,4.172,30.135,3.89,-11.434,-2.88,0.0,32.0,32.5,9.279,1.757,4.823,2.302,4.662,2.494,-3.282,25.247,0.0,267.64,,275.0,275.0,3.825,2.87,4.115,21.94
5731.5,3.28,0.756,-35.209,1.609,9.301,4.151,30.182,3.906,-11.394,-2.878,0.0,31.955,32.502,9.279,1.757,4.722,2.742,4.643,3.102,-3.289,25.243,0.0,267.64,,275.0,275.0,3.57,2.876,4.133,21.925
5732.0,3.28,0.756,-35.209,1.609,9.301,4.151,30.182,3.906,-11.394,-2.878,0.0,32.0,32.5,9.279,1.757,4.955,3.023,4.83,3.277,-3.289,25.243,0.0,267.04,,275.0,275.0,3.802,2.883,4.159,21.888
5732.5,3.28,0.756,-35.209,1.609,9.301,4.151,30.182,3.906,-11.394,-2.878,0.0,32.0,32.5,9.279,1.757,5.007,2.806,4.829,3.023,-3.289,25.243,0.0,267.04,,275.0,275.0,4.021,2.89,4.197,21.854
5733.0,3.214,0.782,-35.209,1.66,9.279,4.151,30.182,3.906,-11.394,-2.878,0.0,32.0,32.5,9.27,1.893,4.572,2.486,4.438,2.696,-3.289,25.243,0.0,267.34,,275.0,275.0,3.916,2.896,4.213,21.858
5733.5,3.214,0.782,-35.209,1.66,9.279,4.151,30.182,3.906,-11.394,-2.878,0.0,32.0,32.5,9.27,1.893,4.704,2.343,4.404,2.553,-3.289,25.243,0.0,267.34,,275.0,275.0,3.548,2.901,4.199,21.873
5734.0,3.214,0.782,-35.209,1.66,9.279,4.151,30.182,3.906,-11.394,-2.878,0.0,32.0,32.5,9.27,1.893,4.559,2.695,4.497,2.966,-3.289,25.243,0.0,267.44,,275.0,275.0,3.501,2.906,4.201,21.927
5734.5,3.214,0.782,-35.209,1.66,9.279,4.151,30.182,3.906,-11.394,-2.878,0.0,32.0,32.5,9.27,1.893,4.772,2.745,4.599,2.984,-3.289,25.243,0.0,267.44,,275.0,275.0,3.679,2.911,4.224,21.925
5735.0,3.214,0.782,-35.209,1.66,9.279,4.172,30.159,3.884,-11.403,-2.886,0.0,31.958,32.519,9.27,1.893,4.857,2.588,4.689,2.863,-3.285,25.235,0.0,267.64,,275.0,275.0,3.775,2.916,4.247,21.892
5735.5,3.214,0.782,-35.209,1.66,9.279,4.172,30.159,3.884,-11.403,-2.886,0.0,32.0,32.5,9.27,1.893,4.894,2.452,4.715,2.757,-3.285,25.235,0.0,267.64,,275.0,275.0,3.749,2.921,4.223,21.929
5736.0,2.489,0.642,-34.635,1.75,9.237,4.172,30.159,3.884,-11.403,-2.886,0.0,32.0,32.5,9.227,1.618,4.85,2.347,4.722,2.712,-3.285,25.235,0.0,267.64,,275.0,275.0,3.704,2.926,4.229,21.982
5736.5,2.489,0.642,-34.635,1.75,9.237,4.172,30.159,3.884,-11.403,-2.886,0.0,32.0,32.5,9.227,1.618,4.856,2.429,4.761,2.885,-3.285,25.235,0.0,267.64,,275.0,275.0,3.658,2.919,4.179,21.992
5737.0,2.489,0.642,-34.635,1.75,9.237,4.172,30.159,3.884,-11.403,-2.886,0.0,32.0,32.5,9.227,1.618,4.909,2.83,4.852,3.133,-3.285,25.235,0.0,267.44,,275.0,275.0,3.733,2.912,4.195,21.994
5737.5,2.489,0.642,-34.635,1.75,9.237,4.172,30.159,3.884,-11.403,-2.886,0.0,32.0,32.5,9.227,1.618,5.034,2.936,4.923,3.165,-3.285,25.235,0.0,267.44,,275.0,275.0,3.931,2.905,4.249,21.997
5738.0,2.489,0.642,-34.635,1.75,9.237,4.186,30.127,3.889,-11.368,-2.874,0.0,31.956,32.607,9.227,1.618,5.09,2.773,4.967,3.071,-3.286,25.233,0.0,268.14,,275.0,275.0,4.015,2.898,4.25,21.939
5738.5,2.489,0.642,-34.635,1.75,9.237,4.186,30.127,3.889,-11.368,-2.874,0.0,32.0,32.6,9.227,1.618,5.142,2.644,4.891,2.916,-3.286,25.233,0.0,268.14,,275.0,275.0,3.975,2.891,4.247,21.973
5739.0,2.489,0.642,-34.635,1.75,9.237,4.186,30.127,3.889,-11.368,-2.874,0.0,32.0,32.6,9.227,1.618,4.972,2.612,4.835,3.057,-3.286,25.233,0.0,267.94,,275.0,275.0,3.898,2.885,4.264,22.022
5739.5,3.262,0.836,-33.732,1.72,9.222,4.186,30.127,3.889,-11.368,-2.874,0.0,32.0,32.6,9.422,1.598,5.014,3.033,4.922,3.246,-3.286,25.233,0.0,267.94,,275.0,275.0,3.869,2.878,4.275,22.001
5740.0,3.262,0.836,-33.732,1.72,9.222,4.186,30.127,3.889,-11.368,-2.874,0.0,32.0,32.6,9.422,1.598,5.111,2.935,4.981,3.185,-3.286,25.233,0.0,268.04,,275.0,275.0,4.054,2.885,4.318,22.018
5740.5,3.262,0.836,-33.732,1.72,9.222,4.186,30.127,3.889,-11.368,-2.874,0.0,32.0,32.6,9.422,1.598,5.117,2.748,4.976,3.027,-3.286,25.233,0.0,268.04,,275.0,275.0,4.053,2.891,4.337,22.028
5741.0,3.262,0.836,-33.732,1.72,9.222,4.186,30.127,3.889,-11.368,-2.874,0.0,32.0,32.6,9.422,1.598,5.071,2.599,4.954,2.878,-3.286,25.233,0.0,267.34,,275.0,275.0,3.967,2.897,4.287,21.974
5741.5,3.262,0.836,-33.732,1.72,9.222,4.195,30.164,3.913,-11.33,-2.871,0.0,31.965,32.538,9.422,1.598,5.034,2.584,4.921,2.887,-3.29,25.236,0.0,267.34,,275.0,275.0,3.875,2.903,4.286,21.916
5742.0,3.262,0.836,-33.732,1.72,9.222,4.195,30.164,3.913,-11.33,-2.871,0.0,32.0,32.5,9.422,1.598,5.129,2.779,5.011,3.212,-3.29,25.236,0.0,267.84,,275.0,275.0,3.857,2.909,4.346,21.901
5742.5,3.068,0.807,-34.09,1.697,9.178,4.195,30.164,3.913,-11.33,-2.871,0.0,32.0,32.5,9.477,1.652,5.191,3.043,5.099,3.351,-3.29,25.236,0.0,267.84,,275.0,275.0,4.033,2.914,4.384,21.948
5743.0,3.068,0.807,-34.09,1.697,9.178,4.195,30.164,3.913,-11.33,-2.871,0.0,32.0,32.5,9.477,1.652,5.205,2.601,5.029,3.008,-3.29,25.236,0.0,267.64,,275.0,275.0,4.171,2.917,4.394,21.925
5743.5,3.068,0.807,-34.09,1.697,9.178,4.195,30.164,3.913,-11.33,-2.871,0.0,32.0,32.5,9.477,1.652,5.103,2.468,4.945,2.797,-3.29,25.236,0.0,267.64,,275.0,275.0,3.961,2.919,4.371,21.953
5744.0,3.068,0.807,-34.09,1.697,9.178,4.195,30.164,3.913,-11.33,-2.871,0.0,32.0,32.5,9.477,1.652,5.067,2.669,5.008,3.061,-3.29,25.236,0.0,268.44,,275.0,275.0,3.828,2.922,4.303,21.964
5744.5,3.068,0.807,-34.09,1.697,9.178,4.18,30.177,3.909,-11.291,-2.891,0.0,31.962,32.489,9.477,1.652,5.107,2.995,5.08,3.322,-3.294,25.224,0.0,268.44,,275.0,275.0,3.951,2.924,4.323,21.963
5745.0,3.068,0.807,-34.09,1.697,9.178,4.18,30.177,3.909,-11.291,-2.891,0.0,32.0,32.5,9.477,1.652,5.246,3.07,5.142,3.372,-3.294,25.224,0.0,267.94,,275.0,275.0,4.126,2.927,4.414,21.932
